Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2748.0000,4.3092,16.5315,0.0000,209245.9000,-209245.9000,5.4251,0.0000,0.0000,0.0000,46499.0889,4.5000,1.0000,46499.0889,2.4453,0.0000,255744.9889,0.0000,-255744.9889,4.3092,-2.9881,39090.6000,0.0000,39090.6000,1.0135,10565.0270,3.7000,1.0000,0.0000,0.0000,0.0000,10565.0270,0.2384,0.0000,0.0000,28525.5730,28525.5730,4.3092,16.3500,0.0000,12263.4000,-12263.4000,0.3180,0.0000,0.0000,0.0000,2502.7347,4.9000,1.0000,2502.7347,0.0321,0.0000,14766.1347,0.0000,-14766.1347,4.3092,-2.9881,3143.7000,0.0000,3143.7000,0.0815,849.6486,3.7000,1.0000,0.0000,0.0000,0.0000,849.6486,0.0029,0.0000,0.0000,2294.0514,2294.0514,4.3092,16.3500,0.0000,6119.3000,-6119.3000,0.1587,0.0000,0.0000,0.0000,1248.8367,4.9000,1.0000,1248.8367,0.0014,0.0000,7368.1367,0.0000,-7368.1367,4.3092,-2.9881,10215.4000,0.0000,10215.4000,0.2649,2760.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2760.9189,0.0000,0.0000,0.0000,7454.4811,7454.4811,12.8642,4.3101,8.5871,-7.9860,-119790.4083,3.6308,674.6965,6.7470,12.8642,4.3084,8.5863,-7.9869,-63895.3516,1.9362,674.6622,6.7466,12.8642,4.3084,8.5863,-7.9885,-55919.3950,1.6946,674.8007,6.7480,7.2616,2.7202,0.0000,2.7202,-175178.9000,-239605.1549,-239605.1549
2749.0000,4.4844,16.7066,0.0000,224117.2000,-224117.2000,5.8107,0.0000,0.0000,0.0000,49803.8222,4.5000,1.0000,49803.8222,2.9764,0.0000,273921.0222,0.0000,-273921.0222,4.4844,-2.8129,45106.7000,0.0000,45106.7000,1.1695,12191.0000,3.7000,1.0000,0.0000,0.0000,0.0000,12191.0000,0.3247,0.0000,0.0000,32915.7000,32915.7000,4.4844,16.5252,0.0000,14695.8000,-14695.8000,0.3810,0.0000,0.0000,0.0000,2999.1429,4.9000,1.0000,2999.1429,0.0466,0.0000,17694.9429,0.0000,-17694.9429,4.4844,-2.8129,2998.8000,0.0000,2998.8000,0.0777,810.4865,3.7000,1.0000,0.0000,0.0000,0.0000,810.4865,0.0033,0.0000,0.0000,2188.3135,2188.3135,4.4844,16.5252,0.0000,7854.5000,-7854.5000,0.2036,0.0000,0.0000,0.0000,1602.9592,4.9000,1.0000,1602.9592,0.0026,0.0000,9457.4592,0.0000,-9457.4592,4.4844,-2.8129,9084.8000,0.0000,9084.8000,0.2355,2455.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2455.3514,0.0000,0.0000,0.0000,6629.4486,6629.4486,13.0193,4.4852,8.7522,-8.6438,-129656.9191,3.9390,726.6580,7.2666,13.0193,4.4835,8.7514,-8.6448,-69158.0927,2.1006,726.6209,7.2662,13.0193,4.4836,8.7514,-8.6464,-60524.9504,1.8384,726.7695,7.2677,7.8781,3.3536,0.0000,3.3536,-189477.2000,-259339.9621,-259339.9621
2750.0000,4.4615,16.6837,0.0000,233726.2000,-233726.2000,6.0598,0.0000,0.0000,0.0000,51939.1556,4.5000,1.0000,51939.1556,3.3085,0.0000,285665.3556,0.0000,-285665.3556,4.4615,-2.8358,42918.1000,0.0000,42918.1000,1.1127,11599.4865,3.7000,1.0000,0.0000,0.0000,0.0000,11599.4865,0.3151,0.0000,0.0000,31318.6135,31318.6135,4.4615,16.5023,0.0000,13917.2000,-13917.2000,0.3608,0.0000,0.0000,0.0000,2840.2449,4.9000,1.0000,2840.2449,0.0439,0.0000,16757.4449,0.0000,-16757.4449,4.4615,-2.8358,1976.8000,0.0000,1976.8000,0.0513,534.2703,3.7000,1.0000,0.0000,0.0000,0.0000,534.2703,0.0021,0.0000,0.0000,1442.5297,1442.5297,4.4615,16.5023,0.0000,9652.8000,-9652.8000,0.2503,0.0000,0.0000,0.0000,1969.9592,4.9000,1.0000,1969.9592,0.0041,0.0000,11622.7592,0.0000,-11622.7592,4.4615,-2.8358,7954.1000,0.0000,7954.1000,0.2062,2149.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2149.7568,0.0000,0.0000,0.0000,5804.3432,5804.3432,13.3438,4.4623,8.9030,-9.1818,-137726.6429,4.0205,736.7794,7.3678,13.3438,4.4606,8.9022,-9.1828,-73462.0184,2.1441,736.7420,7.3674,13.3438,4.4607,8.9023,-9.1845,-64291.4118,1.8765,736.8922,7.3689,8.0411,3.6738,0.0000,3.6738,-204447.2000,-275480.0732,-275480.0732
2751.0000,4.5331,16.7554,0.0000,251561.4000,-251561.4000,6.5222,0.0000,0.0000,0.0000,55902.5333,4.5000,1.0000,55902.5333,4.0216,0.0000,307463.9333,0.0000,-307463.9333,4.5331,-2.7642,40724.3000,0.0000,40724.3000,1.0559,11006.5676,3.7000,1.0000,0.0000,0.0000,0.0000,11006.5676,0.3264,0.0000,0.0000,29717.7324,29717.7324,4.5331,16.5740,0.0000,21661.2000,-21661.2000,0.5616,0.0000,0.0000,0.0000,4420.6531,4.9000,1.0000,4420.6531,0.0881,0.0000,26081.8531,0.0000,-26081.8531,4.5331,-2.7642,1911.9000,0.0000,1911.9000,0.0496,516.7297,3.7000,1.0000,0.0000,0.0000,0.0000,516.7297,0.0025,0.0000,0.0000,1395.1703,1395.1703,4.5331,16.5740,0.0000,10808.4000,-10808.4000,0.2802,0.0000,0.0000,0.0000,2205.7959,4.9000,1.0000,2205.7959,0.0061,0.0000,13014.1959,0.0000,-13014.1959,4.5331,-2.7642,9084.8000,0.0000,9084.8000,0.2355,2455.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2455.3514,0.0000,0.0000,0.0000,6629.4486,6629.4486,13.7309,4.5340,9.1325,-10.2930,-154394.3827,4.3525,789.6093,7.8961,13.7309,4.5322,9.1316,-10.2940,-82351.9337,2.3211,789.5693,7.8957,13.7309,4.5324,9.1317,-10.2959,-72071.3145,2.0314,789.7295,7.8973,8.7050,4.4449,0.0000,4.4449,-232310.0000,-308817.6310,-308817.6310
2752.0000,4.5610,16.7833,0.0000,256951.6000,-256951.6000,6.6619,0.0000,0.0000,0.0000,57100.3556,4.5000,1.0000,57100.3556,4.2187,0.0000,314051.9556,0.0000,-314051.9556,4.5610,-2.7363,34701.0000,0.0000,34701.0000,0.8997,9378.6486,3.7000,1.0000,0.0000,0.0000,0.0000,9378.6486,0.2707,0.0000,0.0000,25322.3514,25322.3514,4.5610,16.6018,0.0000,26787.4000,-26787.4000,0.6945,0.0000,0.0000,0.0000,5466.8163,4.9000,1.0000,5466.8163,0.1201,0.0000,32254.2163,0.0000,-32254.2163,4.5610,-2.7363,2466.7000,0.0000,2466.7000,0.0640,666.6757,3.7000,1.0000,0.0000,0.0000,0.0000,666.6757,0.0037,0.0000,0.0000,1800.0243,1800.0243,4.5610,16.6018,0.0000,11797.4000,-11797.4000,0.3059,0.0000,0.0000,0.0000,2407.6327,4.9000,1.0000,2407.6327,0.0085,0.0000,14205.0327,0.0000,-14205.0327,4.5610,-2.7363,10592.3000,0.0000,10592.3000,0.2746,2862.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2862.7838,0.0000,0.0000,0.0000,7729.5162,7729.5162,14.0473,4.5619,9.3046,-10.8543,-162814.7894,4.4503,801.2874,8.0129,14.0473,4.5601,9.3037,-10.8554,-86843.0198,2.3733,801.2471,8.0125,14.0473,4.5603,9.3038,-10.8574,-76001.5034,2.0770,801.4092,8.0141,8.9006,4.6218,0.0000,4.6218,-247776.4000,-325659.3126,-325659.3126
2753.0000,4.4548,16.6770,0.0000,266883.1000,-266883.1000,6.9194,0.0000,0.0000,0.0000,59307.3556,4.5000,1.0000,59307.3556,4.5585,0.0000,326190.4556,0.0000,-326190.4556,4.4548,-2.8425,22655.9000,0.0000,22655.9000,0.5874,6123.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6123.2162,0.1573,0.0000,0.0000,16532.6838,16532.6838,4.4548,16.4956,0.0000,22941.1000,-22941.1000,0.5948,0.0000,0.0000,0.0000,4681.8571,4.9000,1.0000,4681.8571,0.0892,0.0000,27622.9571,0.0000,-27622.9571,4.4548,-2.8425,1560.1000,0.0000,1560.1000,0.0404,421.6486,3.7000,1.0000,0.0000,0.0000,0.0000,421.6486,0.0020,0.0000,0.0000,1138.4514,1138.4514,4.4548,16.4956,0.0000,12200.1000,-12200.1000,0.3163,0.0000,0.0000,0.0000,2489.8163,4.9000,1.0000,2489.8163,0.0095,0.0000,14689.9163,0.0000,-14689.9163,4.4548,-2.8425,13984.3000,0.0000,13984.3000,0.3626,3779.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3779.5405,0.0000,0.0000,0.0000,10204.7595,10204.7595,14.4666,4.4556,9.4611,-11.3532,-170298.7238,4.4105,788.7036,7.8870,14.4666,4.4538,9.4602,-11.3543,-90834.3306,2.3520,788.6646,7.8866,14.4666,4.4541,9.4604,-11.3563,-79494.3801,2.0585,788.8236,7.8882,8.8210,4.8165,0.0000,4.8165,-263824.0000,-340627.4344,-340627.4344
2754.0000,4.3651,16.5873,0.0000,182173.3000,-182173.3000,4.7232,0.0000,0.0000,0.0000,40482.9556,4.5000,1.0000,40482.9556,1.6036,0.0000,222656.2556,0.0000,-222656.2556,4.3651,-2.9322,18651.2000,0.0000,18651.2000,0.4836,5040.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5040.8649,0.0682,0.0000,0.0000,13610.3351,13610.3351,4.3651,16.4059,0.0000,8965.1000,-8965.1000,0.2324,0.0000,0.0000,0.0000,1829.6122,4.9000,1.0000,1829.6122,0.0145,0.0000,10794.7122,0.0000,-10794.7122,4.3651,-2.9322,1295.9000,0.0000,1295.9000,0.0336,350.2432,3.7000,1.0000,0.0000,0.0000,0.0000,350.2432,0.0009,0.0000,0.0000,945.6568,945.6568,4.3651,16.4059,0.0000,12471.2000,-12471.2000,0.3233,0.0000,0.0000,0.0000,2545.1429,4.9000,1.0000,2545.1429,0.0097,0.0000,15016.3429,0.0000,-15016.3429,4.3651,-2.9322,16434.0000,0.0000,16434.0000,0.4261,4441.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4441.6216,0.0000,0.0000,0.0000,11992.3784,11992.3784,13.6121,4.3660,8.9891,-7.3965,-110947.9514,3.1111,567.9668,5.6797,13.6121,4.3641,8.9881,-7.3974,-59179.5182,1.6591,567.9408,5.6794,13.6121,4.3643,8.9882,-7.3988,-51791.4708,1.4520,568.0556,5.6806,6.2222,1.6968,0.0000,1.6968,-167228.5000,-221918.9404,-221918.9404
2755.0000,4.2637,16.4859,0.0000,175484.6000,-175484.6000,4.5498,0.0000,0.0000,0.0000,38996.5778,4.5000,1.0000,38996.5778,1.4476,0.0000,214481.1778,0.0000,-214481.1778,4.2637,-3.0336,18666.7000,0.0000,18666.7000,0.4840,5045.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5045.0541,0.0640,0.0000,0.0000,13621.6459,13621.6459,4.2637,16.3045,0.0000,6319.9000,-6319.9000,0.1639,0.0000,0.0000,0.0000,1289.7755,4.9000,1.0000,1289.7755,0.0086,0.0000,7609.6755,0.0000,-7609.6755,4.2637,-3.0336,979.5000,0.0000,979.5000,0.0254,264.7297,3.7000,1.0000,0.0000,0.0000,0.0000,264.7297,0.0005,0.0000,0.0000,714.7703,714.7703,4.2637,16.3045,0.0000,11130.1000,-11130.1000,0.2886,0.0000,0.0000,0.0000,2271.4490,4.9000,1.0000,2271.4490,0.0072,0.0000,13401.5490,0.0000,-13401.5490,4.2637,-3.0336,15680.3000,0.0000,15680.3000,0.4065,4237.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4237.9189,0.0000,0.0000,0.0000,11442.3811,11442.3811,13.4512,4.2647,8.8579,-6.9897,-104845.3814,2.9590,543.3350,5.4334,13.4512,4.2627,8.8569,-6.9906,-55924.8235,1.5780,543.3108,5.4331,13.4512,4.2628,8.8570,-6.9919,-48943.4001,1.3810,543.4213,5.4342,5.9181,1.5279,0.0000,1.5279,-157608.1000,-209713.6050,-209713.6050
2756.0000,4.4964,16.7186,0.0000,106308.8000,-106308.8000,2.7563,0.0000,0.0000,0.0000,23624.1778,4.5000,1.0000,23624.1778,0.3793,0.0000,129932.9778,0.0000,-129932.9778,4.4964,-2.8009,18648.6000,0.0000,18648.6000,0.4835,5040.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5040.1622,0.0324,0.0000,0.0000,13608.4378,13608.4378,4.4964,4.4964,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,4.4964,-2.8009,1075.8000,0.0000,1075.8000,0.0279,290.7568,3.7000,1.0000,0.0000,0.0000,0.0000,290.7568,0.0003,0.0000,0.0000,785.0432,785.0432,4.4964,16.5372,0.0000,9139.8000,-9139.8000,0.2370,0.0000,0.0000,0.0000,1865.2653,4.9000,1.0000,1865.2653,0.0040,0.0000,11005.0653,0.0000,-11005.0653,4.4964,-2.8009,14361.2000,0.0000,14361.2000,0.3723,3881.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3881.4054,0.0000,0.0000,0.0000,10479.7946,10479.7946,12.2582,4.4975,8.3778,-3.8683,-58024.2527,1.9385,363.5791,3.6358,12.2582,4.4953,8.3767,-3.8690,-30952.1181,1.0338,363.5642,3.6356,12.2582,4.4954,8.3768,-3.8698,-27088.3966,0.9047,363.6389,3.6364,3.8770,0.4160,0.0000,0.4160,-81363.0000,-116064.7674,-116064.7674
2757.0000,4.2033,16.4251,4.7000,94940.9000,-94936.2000,2.4615,1.0682,4.4000,1.0000,21097.9778,4.5000,1.0000,21099.0460,0.2777,0.0000,116038.8778,3.6318,-116035.2460,4.2033,-3.0940,15800.4000,0.0000,15800.4000,0.4097,4270.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4270.3784,0.0220,0.0000,0.0000,11530.0216,11530.0216,4.2033,-3.5240,86.8000,0.0000,86.8000,0.0023,19.7273,4.4000,1.0000,0.0000,0.0000,0.0000,19.7273,0.0000,0.0000,0.0000,67.0727,67.0727,4.2033,-3.0940,623.8000,0.0000,623.8000,0.0162,168.5946,3.7000,1.0000,0.0000,0.0000,0.0000,168.5946,0.0001,0.0000,0.0000,455.2054,455.2054,4.2033,16.2441,0.0000,6898.1000,-6898.1000,0.1788,0.0000,0.0000,0.0000,1407.7755,4.9000,1.0000,1407.7755,0.0020,0.0000,8305.8755,0.0000,-8305.8755,4.2033,-3.0940,11723.0000,0.0000,11723.0000,0.3039,3168.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3168.3784,0.0000,0.0000,0.0000,8554.6216,8554.6216,12.1784,4.2044,8.1914,-3.4573,-51859.6253,1.6862,318.8935,3.1889,12.1784,4.2022,8.1903,-3.4580,-27663.7612,0.8992,318.8811,3.1888,12.1784,4.2022,8.1903,-3.4587,-24210.8136,0.7870,318.9472,3.1895,3.3724,0.3018,0.0000,0.3018,-73600.3000,-103734.2001,-103734.2001
2758.0000,4.5885,16.8036,67.7000,74112.0000,-74044.3000,1.9215,15.3864,4.4000,1.0000,16469.3333,4.5000,1.0000,16484.7197,0.1457,0.0000,90581.3333,52.3136,-90529.0197,4.5885,-2.7088,15407.6000,0.0000,15407.6000,0.3995,4164.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4164.2162,0.0164,0.0000,0.0000,11243.3838,11243.3838,4.5885,-3.1388,4214.4000,0.0000,4214.4000,0.1093,957.8182,4.4000,1.0000,0.0000,0.0000,0.0000,957.8182,0.0019,0.0000,0.0000,3256.5818,3256.5818,4.5885,-2.7088,455.7000,0.0000,455.7000,0.0118,123.1622,3.7000,1.0000,0.0000,0.0000,0.0000,123.1622,0.0001,0.0000,0.0000,332.5378,332.5378,4.5885,16.6293,0.0000,4173.3000,-4173.3000,0.1082,0.0000,0.0000,0.0000,851.6939,4.9000,1.0000,851.6939,0.0007,0.0000,5024.9939,0.0000,-5024.9939,4.5885,-2.7088,10215.4000,0.0000,10215.4000,0.2649,2760.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2760.9189,0.0000,0.0000,0.0000,7454.4811,7454.4811,11.3363,4.5896,7.9630,-2.4418,-36627.0086,1.4075,268.9232,2.6892,11.3363,4.5873,7.9618,-2.4424,-19539.3461,0.7506,268.9131,2.6891,11.3363,4.5872,7.9618,-2.4430,-17100.6743,0.6569,268.9694,2.6897,2.8151,0.1647,0.0000,0.1647,-47924.5000,-73267.0291,-73267.0291
2759.0000,4.5093,16.6981,283.1000,65451.8000,-65168.7000,1.6970,64.3409,4.4000,1.0000,14544.8444,4.5000,1.0000,14609.1854,0.1059,0.0000,79996.6444,218.7591,-79777.8854,4.5093,-2.7880,15404.9000,0.0000,15404.9000,0.3994,4163.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4163.4865,0.0144,0.0000,0.0000,11241.4135,11241.4135,4.5093,-3.2180,5487.1000,0.0000,5487.1000,0.1423,1247.0682,4.4000,1.0000,0.0000,0.0000,0.0000,1247.0682,0.0024,0.0000,0.0000,4240.0318,4240.0318,4.5093,-2.7880,461.3000,0.0000,461.3000,0.0120,124.6757,3.7000,1.0000,0.0000,0.0000,0.0000,124.6757,0.0001,0.0000,0.0000,336.6243,336.6243,4.5093,16.5501,0.0000,2781.7000,-2781.7000,0.0721,0.0000,0.0000,0.0000,567.6939,4.9000,1.0000,567.6939,0.0002,0.0000,3349.3939,0.0000,-3349.3939,4.5093,-2.7880,5692.8000,0.0000,5692.8000,0.1476,1538.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1538.5946,0.0000,0.0000,0.0000,4154.2054,4154.2054,11.1377,4.5105,7.8241,-2.1048,-31571.5690,1.2351,237.4560,2.3746,11.1377,4.5082,7.8229,-2.1053,-16842.6922,0.6587,237.4474,2.3745,11.1377,4.5080,7.8228,-2.1058,-14740.7430,0.5765,237.4975,2.3750,2.4703,0.1230,0.0000,0.1230,-40904.3000,-63155.0042,-63155.0042
2760.0000,4.7183,16.8541,665.0000,59493.7000,-58828.7000,1.5425,151.1364,4.4000,1.0000,13220.8222,4.5000,1.0000,13371.9586,0.0838,0.0000,72714.5222,513.8636,-72200.6586,4.7183,-2.5790,15416.5000,0.0000,15416.5000,0.3997,4166.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4166.6216,0.0138,0.0000,0.0000,11249.8784,11249.8784,4.7183,-3.0090,10550.7000,0.0000,10550.7000,0.2735,2397.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2397.8864,0.0061,0.0000,0.0000,8152.8136,8152.8136,4.7183,-2.5790,460.0000,0.0000,460.0000,0.0119,124.3243,3.7000,1.0000,0.0000,0.0000,0.0000,124.3243,0.0001,0.0000,0.0000,335.6757,335.6757,4.7183,16.7591,0.0000,1974.6000,-1974.6000,0.0512,0.0000,0.0000,0.0000,402.9796,4.9000,1.0000,402.9796,0.0001,0.0000,2377.5796,0.0000,-2377.5796,4.7183,-2.5790,1735.5000,0.0000,1735.5000,0.0450,469.0541,3.7000,1.0000,0.0000,0.0000,0.0000,469.0541,0.0000,0.0000,0.0000,1266.4459,1266.4459,10.6954,4.7195,7.7075,-1.7854,-26780.9933,1.1619,224.5498,2.2455,10.6954,4.7171,7.7063,-1.7860,-14287.6881,0.6196,224.5419,2.2454,10.6954,4.7169,7.7062,-1.7864,-12504.7431,0.5423,224.5895,2.2459,2.3239,0.1038,0.0000,0.1038,-32640.6000,-53573.4245,-53573.4245
2761.0000,5.2650,17.3085,1247.5000,53931.3000,-52683.8000,1.3983,283.5227,4.4000,1.0000,11984.7333,4.5000,1.0000,12268.2561,0.0664,0.0000,65916.0333,963.9773,-64952.0561,5.2650,-2.0323,15395.5000,0.0000,15395.5000,0.3992,4160.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4160.9459,0.0134,0.0000,0.0000,11234.5541,11234.5541,5.2650,-2.4623,16934.0000,0.0000,16934.0000,0.4390,3848.6364,4.4000,1.0000,0.0000,0.0000,0.0000,3848.6364,0.0128,0.0000,0.0000,13085.3636,13085.3636,5.2650,-2.0323,454.5000,0.0000,454.5000,0.0118,122.8378,3.7000,1.0000,0.0000,0.0000,0.0000,122.8378,0.0001,0.0000,0.0000,331.6622,331.6622,5.2650,17.3058,0.0000,1563.4000,-1563.4000,0.0405,0.0000,0.0000,0.0000,319.0612,4.9000,1.0000,319.0612,0.0000,0.0000,1882.4612,0.0000,-1882.4612,5.2650,-2.0323,980.8000,0.0000,980.8000,0.0254,265.0811,3.7000,1.0000,0.0000,0.0000,0.0000,265.0811,0.0000,0.0000,0.0000,715.7189,715.7189,9.9107,5.2663,7.5885,-1.3819,-20727.8458,1.1571,224.8176,2.2482,9.9107,5.2638,7.5873,-1.3825,-11059.6520,0.6171,224.8099,2.2481,9.9107,5.2636,7.5871,-1.3828,-9679.7207,0.5400,224.8578,2.2486,2.3142,0.0927,0.0000,0.0927,-20482.4000,-41467.2185,-41467.2185
2762.0000,5.5513,17.4788,1875.7000,49176.6000,-47300.9000,1.2750,426.2955,4.4000,1.0000,10928.1333,4.5000,1.0000,11354.4288,0.0530,0.0000,60104.7333,1449.4045,-58655.3288,5.5513,-1.7460,15393.4000,0.0000,15393.4000,0.3991,4160.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4160.3784,0.0126,0.0000,0.0000,11233.0216,11233.0216,5.5513,-2.1760,19307.7000,0.0000,19307.7000,0.5006,4388.1136,4.4000,1.0000,0.0000,0.0000,0.0000,4388.1136,0.0154,0.0000,0.0000,14919.5864,14919.5864,5.5513,-1.7460,460.4000,0.0000,460.4000,0.0119,124.4324,3.7000,1.0000,0.0000,0.0000,0.0000,124.4324,0.0001,0.0000,0.0000,335.9676,335.9676,5.5513,17.5921,0.0000,1225.5000,-1225.5000,0.0318,0.0000,0.0000,0.0000,250.1020,4.9000,1.0000,250.1020,0.0000,0.0000,1475.6020,0.0000,-1475.6020,5.5513,-1.7460,416.1000,0.0000,416.1000,0.0108,112.4595,3.7000,1.0000,0.0000,0.0000,0.0000,112.4595,0.0000,0.0000,0.0000,303.6405,303.6405,9.4288,5.5526,7.4907,-1.1109,-16663.7443,1.1146,217.5116,2.1751,9.4288,5.5502,7.4895,-1.1115,-8892.1472,0.5944,217.5042,2.1750,9.4288,5.5499,7.4893,-1.1118,-7782.8232,0.5202,217.5508,2.1755,2.2292,0.0812,0.0000,0.0812,-12948.8000,-33338.7147,-33338.7147
2763.0000,6.2007,17.9361,2816.4000,44700.4000,-41884.0000,1.1589,640.0909,4.4000,1.0000,9933.4222,4.5000,1.0000,10573.5131,0.0430,0.0000,54633.8222,2176.3091,-52457.5131,6.2007,-1.0966,15379.8000,0.0000,15379.8000,0.3987,4156.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4156.7027,0.0127,0.0000,0.0000,11223.0973,11223.0973,6.2007,-1.5266,26945.9000,0.0000,26945.9000,0.6986,6124.0682,4.4000,1.0000,0.0000,0.0000,0.0000,6124.0682,0.0275,0.0000,0.0000,20821.8318,20821.8318,6.2007,-1.0966,453.5000,0.0000,453.5000,0.0118,122.5676,3.7000,1.0000,0.0000,0.0000,0.0000,122.5676,0.0001,0.0000,0.0000,330.9324,330.9324,6.2007,18.2415,0.0000,953.4000,-953.4000,0.0247,0.0000,0.0000,0.0000,194.5714,4.9000,1.0000,194.5714,0.0000,0.0000,1147.9714,0.0000,-1147.9714,6.2007,-1.0966,416.1000,0.0000,416.1000,0.0108,112.4595,3.7000,1.0000,0.0000,0.0000,0.0000,112.4595,0.0000,0.0000,0.0000,303.6405,303.6405,8.5559,6.2020,7.3790,-0.6971,-10457.1878,1.1518,225.9054,2.2591,8.5559,6.1996,7.3778,-0.6978,-5582.4557,0.6142,225.8978,2.2590,8.5559,6.1992,7.3776,-0.6980,-4886.3390,0.5376,225.9463,2.2595,2.3036,0.0833,0.0000,0.0833,357.9000,-20925.9825,-20925.9825
2764.0000,5.5980,17.4993,2532.9000,60991.6000,-58458.7000,1.5813,575.6591,4.4000,1.0000,13553.6889,4.5000,1.0000,14129.3480,0.0932,0.0000,74545.2889,1957.2409,-72588.0480,5.5980,-1.6993,15379.2000,0.0000,15379.2000,0.3987,4156.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4156.5405,0.0171,0.0000,0.0000,11222.6595,11222.6595,5.5980,-2.1293,28959.0000,0.0000,28959.0000,0.7508,6581.5909,4.4000,1.0000,0.0000,0.0000,0.0000,6581.5909,0.0375,0.0000,0.0000,22377.4091,22377.4091,5.5980,-1.6993,461.0000,0.0000,461.0000,0.0120,124.5946,3.7000,1.0000,0.0000,0.0000,0.0000,124.5946,0.0002,0.0000,0.0000,336.4054,336.4054,5.5980,17.6388,0.0000,825.7000,-825.7000,0.0214,0.0000,0.0000,0.0000,168.5102,4.9000,1.0000,168.5102,0.0000,0.0000,994.2102,0.0000,-994.2102,5.5980,-1.6993,980.3000,0.0000,980.3000,0.0254,264.9459,3.7000,1.0000,0.0000,0.0000,0.0000,264.9459,0.0000,0.0000,0.0000,715.3541,715.3541,9.2161,5.5992,7.4077,-1.2972,-19458.2359,1.3948,273.2187,2.7322,9.2161,5.5968,7.4065,-1.2980,-10383.7118,0.7438,273.2093,2.7321,9.2161,5.5965,7.4063,-1.2984,-9088.4825,0.6510,273.2680,2.7327,2.7896,0.1480,0.0000,0.1480,-13504.9000,-38930.4302,-38930.4302
2765.0000,5.8426,17.7247,3005.8000,68291.8000,-65286.0000,1.7706,683.1364,4.4000,1.0000,15175.9556,4.5000,1.0000,15859.0919,0.1259,0.0000,83467.7556,2322.6636,-81145.0919,5.8426,-1.4547,15391.2000,0.0000,15391.2000,0.3990,4159.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4159.7838,0.0203,0.0000,0.0000,11231.4162,11231.4162,5.8426,-1.8847,35881.6000,0.0000,35881.6000,0.9303,8154.9091,4.4000,1.0000,0.0000,0.0000,0.0000,8154.9091,0.0611,0.0000,0.0000,27726.6909,27726.6909,5.8426,-1.4547,602.9000,0.0000,602.9000,0.0156,162.9459,3.7000,1.0000,0.0000,0.0000,0.0000,162.9459,0.0003,0.0000,0.0000,439.9541,439.9541,5.8426,17.8834,0.0000,971.6000,-971.6000,0.0252,0.0000,0.0000,0.0000,198.2857,4.9000,1.0000,198.2857,0.0000,0.0000,1169.8857,0.0000,-1169.8857,5.8426,-1.4547,5306.0000,0.0000,5306.0000,0.1376,1434.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1434.0541,0.0000,0.0000,0.0000,3871.9459,3871.9459,8.9305,5.8438,7.3871,-1.3010,-19514.4305,1.6392,321.3775,3.2138,8.9305,5.8415,7.3860,-1.3018,-10414.7439,0.8741,321.3661,3.2137,8.9305,5.8411,7.3858,-1.3023,-9115.7961,0.7650,321.4352,3.2144,3.2783,0.2076,0.0000,0.2076,-9075.9000,-39044.9705,-39044.9705
2766.0000,4.4317,16.5974,949.3000,129655.0000,-128705.7000,3.3615,215.7500,4.4000,1.0000,28812.2222,4.5000,1.0000,29027.9722,0.6450,0.0000,158467.2222,733.5500,-157733.6722,4.4317,-2.8656,15393.8000,0.0000,15393.8000,0.3991,4160.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4160.4865,0.0354,0.0000,0.0000,11233.3135,11233.3135,4.4317,-3.2955,17655.6000,0.0000,17655.6000,0.4578,4012.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4012.6364,0.0270,0.0000,0.0000,13642.9636,13642.9636,4.4317,-2.8656,566.5000,0.0000,566.5000,0.0147,153.1081,3.7000,1.0000,0.0000,0.0000,0.0000,153.1081,0.0003,0.0000,0.0000,413.3919,413.3919,4.4317,16.4725,0.0000,1480.2000,-1480.2000,0.0384,0.0000,0.0000,0.0000,302.0816,4.9000,1.0000,302.0816,0.0002,0.0000,1782.2816,0.0000,-1782.2816,4.4317,-2.8656,17906.8000,0.0000,17906.8000,0.4643,4839.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4839.6757,0.0000,0.0000,0.0000,13067.1243,13067.1243,11.0648,4.4329,7.7489,-4.0379,-60568.3807,2.3679,456.7577,4.5676,11.0648,4.4307,7.7477,-4.0389,-32311.3201,1.2627,456.7403,4.5674,11.0648,4.4304,7.7476,-4.0399,-28279.4597,1.1051,456.8379,4.5684,4.7357,0.7078,0.0000,0.7078,-78663.2000,-121159.1605,-121159.1605
2767.0000,4.3193,16.5407,16.9000,170102.1000,-170085.2000,4.4102,3.8409,4.4000,1.0000,37800.4667,4.5000,1.0000,37804.3076,1.3621,0.0000,207902.5667,13.0591,-207889.5076,4.3193,-2.9780,26149.0000,0.0000,26149.0000,0.6780,7067.2973,3.7000,1.0000,0.0000,0.0000,0.0000,7067.2973,0.1001,0.0000,0.0000,19081.7027,19081.7027,4.3193,-3.4080,8861.2000,0.0000,8861.2000,0.2297,2013.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2013.9091,0.0142,0.0000,0.0000,6847.2909,6847.2909,4.3193,-2.9780,1167.8000,0.0000,1167.8000,0.0303,315.6216,3.7000,1.0000,0.0000,0.0000,0.0000,315.6216,0.0006,0.0000,0.0000,852.1784,852.1784,4.3193,16.3601,0.0000,1781.5000,-1781.5000,0.0462,0.0000,0.0000,0.0000,363.5714,4.9000,1.0000,363.5714,0.0002,0.0000,2145.0714,0.0000,-2145.0714,4.3193,-2.9780,19035.2000,0.0000,19035.2000,0.4935,5144.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5144.6486,0.0000,0.0000,0.0000,13890.5514,13890.5514,11.7770,4.3204,8.0487,-5.6445,-84668.1102,2.9439,560.3149,5.6031,11.7770,4.3182,8.0476,-5.6457,-45165.6108,1.5700,560.2926,5.6029,11.7770,4.3180,8.0475,-5.6470,-39529.1346,1.3740,560.4112,5.6041,5.8879,1.4771,0.0000,1.4771,-116653.5000,-169362.8557,-169362.8557
2768.0000,4.2338,16.4560,0.0000,185531.1000,-185531.1000,4.8102,0.0000,0.0000,0.0000,41229.1333,4.5000,1.0000,41229.1333,1.7433,0.0000,226760.2333,0.0000,-226760.2333,4.2338,-3.0635,31913.9000,0.0000,31913.9000,0.8274,8625.3784,3.7000,1.0000,0.0000,0.0000,0.0000,8625.3784,0.1501,0.0000,0.0000,23288.5216,23288.5216,4.2338,16.2684,7.6000,9534.4000,-9526.8000,0.2472,1.7273,4.4000,1.0000,1945.7959,4.9000,1.0000,1947.5232,0.0184,0.0000,11480.1959,5.8727,-11474.3232,4.2338,-3.0635,1997.7000,0.0000,1997.7000,0.0518,539.9189,3.7000,1.0000,0.0000,0.0000,0.0000,539.9189,0.0012,0.0000,0.0000,1457.7811,1457.7811,4.2338,16.2746,0.0000,1464.6000,-1464.6000,0.0380,0.0000,0.0000,0.0000,298.8980,4.9000,1.0000,298.8980,0.0001,0.0000,1763.4980,0.0000,-1763.4980,4.2338,-3.0635,18282.9000,0.0000,18282.9000,0.4740,4941.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4941.3243,0.0000,0.0000,0.0000,13341.5757,13341.5757,12.3516,4.2349,8.2932,-6.7294,-100940.9044,3.2243,607.0290,6.0703,12.3516,4.2327,8.2921,-6.7306,-53844.6977,1.7195,607.0042,6.0700,12.3516,4.2326,8.2921,-6.7321,-47124.5740,1.5049,607.1317,6.0713,6.4486,1.9131,0.0000,1.9131,-144328.0000,-201910.1761,-201910.1761
2769.0000,4.3584,16.5806,0.0000,197287.5000,-197287.5000,5.1150,0.0000,0.0000,0.0000,43841.6667,4.5000,1.0000,43841.6667,2.0756,0.0000,241129.1667,0.0000,-241129.1667,4.3584,-2.9389,36284.3000,0.0000,36284.3000,0.9407,9806.5676,3.7000,1.0000,0.0000,0.0000,0.0000,9806.5676,0.1969,0.0000,0.0000,26477.7324,26477.7324,4.3584,16.3992,0.0000,10532.1000,-10532.1000,0.2731,0.0000,0.0000,0.0000,2149.4082,4.9000,1.0000,2149.4082,0.0235,0.0000,12681.5082,0.0000,-12681.5082,4.3584,-2.9389,2161.4000,0.0000,2161.4000,0.0560,584.1622,3.7000,1.0000,0.0000,0.0000,0.0000,584.1622,0.0015,0.0000,0.0000,1577.2378,1577.2378,4.3584,16.3992,0.0000,1583.8000,-1583.8000,0.0411,0.0000,0.0000,0.0000,323.2245,4.9000,1.0000,323.2245,0.0000,0.0000,1907.0245,0.0000,-1907.0245,4.3584,-2.9389,16026.0000,0.0000,16026.0000,0.4155,4331.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4331.3514,0.0000,0.0000,0.0000,11694.6486,11694.6486,12.5429,4.3595,8.4512,-7.1980,-107969.3407,3.4207,639.5040,6.3950,12.5429,4.3573,8.4501,-7.1992,-57593.5550,1.8242,639.4774,6.3948,12.5429,4.3573,8.4501,-7.2007,-50405.1847,1.5965,639.6109,6.3961,6.8415,2.2976,0.0000,2.2976,-154931.7000,-215968.0804,-215968.0804
2770.0000,4.5460,16.7682,0.0000,204785.6000,-204785.6000,5.3094,0.0000,0.0000,0.0000,45507.9111,4.5000,1.0000,45507.9111,2.3277,0.0000,250293.5111,0.0000,-250293.5111,4.5460,-2.7513,42847.6000,0.0000,42847.6000,1.1109,11580.4324,3.7000,1.0000,0.0000,0.0000,0.0000,11580.4324,0.2660,0.0000,0.0000,31267.1676,31267.1676,4.5460,16.5868,0.0000,10788.9000,-10788.9000,0.2797,0.0000,0.0000,0.0000,2201.8163,4.9000,1.0000,2201.8163,0.0269,0.0000,12990.7163,0.0000,-12990.7163,4.5460,-2.7513,2214.9000,0.0000,2214.9000,0.0574,598.6216,3.7000,1.0000,0.0000,0.0000,0.0000,598.6216,0.0017,0.0000,0.0000,1616.2784,1616.2784,4.5460,16.5868,0.0000,1800.6000,-1800.6000,0.0467,0.0000,0.0000,0.0000,367.4694,4.9000,1.0000,367.4694,0.0000,0.0000,2168.0694,0.0000,-2168.0694,4.5460,-2.7513,14521.5000,0.0000,14521.5000,0.3765,3924.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3924.7297,0.0000,0.0000,0.0000,10596.7703,10596.7703,12.5606,4.5471,8.5538,-7.3981,-110970.8750,3.5903,668.1664,6.6817,12.5606,4.5449,8.5528,-7.3994,-59194.8366,1.9147,668.1383,6.6814,12.5606,4.5449,8.5528,-7.4009,-51806.3690,1.6757,668.2772,6.6828,7.1807,2.6223,0.0000,2.6223,-157791.1000,-221972.0806,-221972.0806
2771.0000,4.5778,16.8000,0.0000,216139.2000,-216139.2000,5.6038,0.0000,0.0000,0.0000,48030.9333,4.5000,1.0000,48030.9333,2.7023,0.0000,264170.1333,0.0000,-264170.1333,4.5778,-2.7195,45028.7000,0.0000,45028.7000,1.1675,12169.9189,3.7000,1.0000,0.0000,0.0000,0.0000,12169.9189,0.3092,0.0000,0.0000,32858.7811,32858.7811,4.5778,16.6186,0.0000,13808.8000,-13808.8000,0.3580,0.0000,0.0000,0.0000,2818.1224,4.9000,1.0000,2818.1224,0.0407,0.0000,16626.9224,0.0000,-16626.9224,4.5778,-2.7195,2622.2000,0.0000,2622.2000,0.0680,708.7027,3.7000,1.0000,0.0000,0.0000,0.0000,708.7027,0.0024,0.0000,0.0000,1913.4973,1913.4973,4.5778,16.6186,0.0000,2145.7000,-2145.7000,0.0556,0.0000,0.0000,0.0000,437.8980,4.9000,1.0000,437.8980,0.0000,0.0000,2583.5980,0.0000,-2583.5980,4.5778,-2.7195,11700.4000,0.0000,11700.4000,0.3034,3162.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3162.2703,0.0000,0.0000,0.0000,8538.1297,8538.1297,12.8150,4.5788,8.6969,-8.0013,-120019.3692,3.7781,698.6778,6.9868,12.8150,4.5767,8.6959,-8.0026,-64020.9770,2.0148,698.6482,6.9865,12.8150,4.5767,8.6959,-8.0043,-56029.8994,1.7633,698.7929,6.9879,7.5563,3.0546,0.0000,3.0546,-172742.4000,-240070.2456,-240070.2456
2772.0000,4.4709,16.6932,0.0000,223791.5000,-223791.5000,5.8022,0.0000,0.0000,0.0000,49731.4444,4.5000,1.0000,49731.4444,2.9228,0.0000,273522.9444,0.0000,-273522.9444,4.4709,-2.8264,39016.0000,0.0000,39016.0000,1.0116,10544.8649,3.7000,1.0000,0.0000,0.0000,0.0000,10544.8649,0.2583,0.0000,0.0000,28471.1351,28471.1351,4.4709,16.5118,0.0000,13331.4000,-13331.4000,0.3456,0.0000,0.0000,0.0000,2720.6939,4.9000,1.0000,2720.6939,0.0381,0.0000,16052.0939,0.0000,-16052.0939,4.4709,-2.8264,3136.8000,0.0000,3136.8000,0.0813,847.7838,3.7000,1.0000,0.0000,0.0000,0.0000,847.7838,0.0029,0.0000,0.0000,2289.0162,2289.0162,4.4709,16.5118,0.0000,2004.2000,-2004.2000,0.0520,0.0000,0.0000,0.0000,409.0204,4.9000,1.0000,409.0204,0.0000,0.0000,2413.2204,0.0000,-2413.2204,4.4709,-2.8264,10195.8000,0.0000,10195.8000,0.2643,2755.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2755.6216,0.0000,0.0000,0.0000,7440.1784,7440.1784,13.1779,4.4720,8.8250,-8.4585,-126878.1976,3.7785,694.8146,6.9481,13.1779,4.4699,8.8239,-8.4598,-67678.7908,2.0150,694.7852,6.9479,13.1779,4.4699,8.8239,-8.4616,-59230.9406,1.7635,694.9287,6.9493,7.5570,3.2221,0.0000,3.2221,-186778.5000,-253787.9290,-253787.9290
2773.0000,4.6411,16.8634,0.0000,233804.5000,-233804.5000,6.0618,0.0000,0.0000,0.0000,51956.5556,4.5000,1.0000,51956.5556,3.3315,0.0000,285761.0556,0.0000,-285761.0556,4.6411,-2.6561,45031.4000,0.0000,45031.4000,1.1675,12170.6486,3.7000,1.0000,0.0000,0.0000,0.0000,12170.6486,0.3423,0.0000,0.0000,32860.7514,32860.7514,4.6411,16.6820,0.0000,16945.2000,-16945.2000,0.4393,0.0000,0.0000,0.0000,3458.2041,4.9000,1.0000,3458.2041,0.0587,0.0000,20403.4041,0.0000,-20403.4041,4.6411,-2.6561,2995.0000,0.0000,2995.0000,0.0777,809.4595,3.7000,1.0000,0.0000,0.0000,0.0000,809.4595,0.0031,0.0000,0.0000,2185.5405,2185.5405,4.6411,16.6820,0.0000,1734.4000,-1734.4000,0.0450,0.0000,0.0000,0.0000,353.9592,4.9000,1.0000,353.9592,0.0000,0.0000,2088.3592,0.0000,-2088.3592,4.6411,-2.6561,9067.4000,0.0000,9067.4000,0.2351,2450.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2450.6486,0.0000,0.0000,0.0000,6616.7514,6616.7514,13.2525,4.6422,8.9474,-8.8852,-133278.2948,4.0132,733.9985,7.3400,13.2525,4.6401,8.9463,-8.8866,-71092.8405,2.1402,733.9673,7.3397,13.2525,4.6401,8.9463,-8.8884,-62218.6403,1.8730,734.1184,7.3412,8.0264,3.7356,0.0000,3.7356,-195390.3000,-266589.7756,-266589.7756
2774.0000,4.6125,16.8347,0.0000,249146.8000,-249146.8000,6.4596,0.0000,0.0000,0.0000,55365.9556,4.5000,1.0000,55365.9556,3.9281,0.0000,304512.7556,0.0000,-304512.7556,4.6125,-2.6848,42842.0000,0.0000,42842.0000,1.1108,11578.9189,3.7000,1.0000,0.0000,0.0000,0.0000,11578.9189,0.3437,0.0000,0.0000,31263.0811,31263.0811,4.6125,16.6533,0.0000,18508.9000,-18508.9000,0.4799,0.0000,0.0000,0.0000,3777.3265,4.9000,1.0000,3777.3265,0.0692,0.0000,22286.2265,0.0000,-22286.2265,4.6125,-2.6848,1974.7000,0.0000,1974.7000,0.0512,533.7027,3.7000,1.0000,0.0000,0.0000,0.0000,533.7027,0.0020,0.0000,0.0000,1440.9973,1440.9973,4.6125,16.6533,0.0000,2061.2000,-2061.2000,0.0534,0.0000,0.0000,0.0000,420.6531,4.9000,1.0000,420.6531,0.0000,0.0000,2481.8531,0.0000,-2481.8531,4.6125,-2.6848,7939.0000,0.0000,7939.0000,0.2058,2145.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2145.6757,0.0000,0.0000,0.0000,5793.3243,5793.3243,13.6298,4.6135,9.1217,-9.6916,-145374.4971,4.1803,758.7385,7.5874,13.6298,4.6114,9.1206,-9.6930,-77544.3302,2.2293,758.7063,7.5871,13.6298,4.6115,9.1207,-9.6949,-67864.6051,1.9511,758.8619,7.5886,8.3607,4.3430,0.0000,4.3430,-216961.2000,-290783.4324,-290783.4324
2775.0000,4.6797,16.9019,0.0000,260909.4000,-260909.4000,6.7646,0.0000,0.0000,0.0000,57979.8667,4.5000,1.0000,57979.8667,4.4328,0.0000,318889.2667,0.0000,-318889.2667,4.6797,-2.6176,40653.0000,0.0000,40653.0000,1.0540,10987.2973,3.7000,1.0000,0.0000,0.0000,0.0000,10987.2973,0.3411,0.0000,0.0000,29665.7027,29665.7027,4.6797,16.7205,0.0000,22947.4000,-22947.4000,0.5950,0.0000,0.0000,0.0000,4683.1429,4.9000,1.0000,4683.1429,0.0981,0.0000,27630.5429,0.0000,-27630.5429,4.6797,-2.6176,1904.3000,0.0000,1904.3000,0.0494,514.6757,3.7000,1.0000,0.0000,0.0000,0.0000,514.6757,0.0022,0.0000,0.0000,1389.6243,1389.6243,4.6797,16.7205,0.0000,2270.6000,-2270.6000,0.0589,0.0000,0.0000,0.0000,463.3878,4.9000,1.0000,463.3878,0.0000,0.0000,2733.9878,0.0000,-2733.9878,4.6797,-2.6176,9067.4000,0.0000,9067.4000,0.2351,2450.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2450.6486,0.0000,0.0000,0.0000,6616.7514,6616.7514,13.9049,4.6807,9.2928,-10.3849,-155772.9026,4.3784,788.7520,7.8875,13.9049,4.6786,9.2917,-10.3863,-83090.5565,2.3349,788.7184,7.8872,13.9049,4.6788,9.2918,-10.3883,-72718.2598,2.0435,788.8797,7.8888,8.7569,4.8743,0.0000,4.8743,-234502.7000,-311581.7189,-311581.7189
2776.0000,4.7016,16.9238,0.0000,267413.3000,-267413.3000,6.9332,0.0000,0.0000,0.0000,59425.1778,4.5000,1.0000,59425.1778,4.7039,0.0000,326838.4778,0.0000,-326838.4778,4.7016,-2.5957,34645.8000,0.0000,34645.8000,0.8983,9363.7297,3.7000,1.0000,0.0000,0.0000,0.0000,9363.7297,0.2882,0.0000,0.0000,25282.0703,25282.0703,4.7016,16.7424,0.0000,31941.2000,-31941.2000,0.8281,0.0000,0.0000,0.0000,6518.6122,4.9000,1.0000,6518.6122,0.1628,0.0000,38459.8122,0.0000,-38459.8122,4.7016,-2.5957,2466.4000,0.0000,2466.4000,0.0639,666.5946,3.7000,1.0000,0.0000,0.0000,0.0000,666.5946,0.0036,0.0000,0.0000,1799.8054,1799.8054,4.7016,16.7424,0.0000,2378.9000,-2378.9000,0.0617,0.0000,0.0000,0.0000,485.4898,4.9000,1.0000,485.4898,0.0000,0.0000,2864.3898,0.0000,-2864.3898,4.7016,-2.5957,10572.0000,0.0000,10572.0000,0.2741,2857.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2857.2973,0.0000,0.0000,0.0000,7714.7027,7714.7027,14.2422,4.7026,9.4724,-11.1110,-166664.4884,4.5296,809.6162,8.0962,14.2422,4.7005,9.4713,-11.1125,-88899.6544,2.4156,809.5818,8.0958,14.2422,4.7006,9.4714,-11.1146,-77801.9586,2.1141,809.7467,8.0975,9.0593,5.1585,0.0000,5.1585,-254049.2000,-333366.1014,-333366.1014
2777.0000,4.6156,16.8378,0.0000,279229.3000,-279229.3000,7.2395,0.0000,0.0000,0.0000,62050.9556,4.5000,1.0000,62050.9556,5.1748,0.0000,341280.2556,0.0000,-341280.2556,4.6156,-2.6817,22615.2000,0.0000,22615.2000,0.5863,6112.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6112.2162,0.1729,0.0000,0.0000,16502.9838,16502.9838,4.6156,16.6564,0.0000,33378.5000,-33378.5000,0.8654,0.0000,0.0000,0.0000,6811.9388,4.9000,1.0000,6811.9388,0.1680,0.0000,40190.4388,0.0000,-40190.4388,4.6156,-2.6817,1559.8000,0.0000,1559.8000,0.0404,421.5676,3.7000,1.0000,0.0000,0.0000,0.0000,421.5676,0.0021,0.0000,0.0000,1138.2324,1138.2324,4.6156,16.6564,0.0000,2767.6000,-2767.6000,0.0718,0.0000,0.0000,0.0000,564.8163,4.9000,1.0000,564.8163,0.0000,0.0000,3332.4163,0.0000,-3332.4163,4.6156,-2.6817,13957.3000,0.0000,13957.3000,0.3619,3772.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3772.2432,0.0000,0.0000,0.0000,10185.0568,10185.0568,14.7137,4.6166,9.6652,-11.8980,-178469.5252,4.5827,812.2429,8.1224,14.7137,4.6145,9.6641,-11.8994,-95195.5896,2.4439,812.2087,8.1221,14.7137,4.6147,9.6642,-11.9017,-83311.7229,2.1388,812.3736,8.1237,9.1653,5.5179,0.0000,5.5179,-277243.1000,-356976.8377,-356976.8377
2778.0000,4.4961,16.7183,0.0000,184788.8000,-184788.8000,4.7910,0.0000,0.0000,0.0000,41064.1778,4.5000,1.0000,41064.1778,1.6727,0.0000,225852.9778,0.0000,-225852.9778,4.4961,-2.8012,18635.6000,0.0000,18635.6000,0.4832,5036.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5036.6486,0.0714,0.0000,0.0000,13598.9514,13598.9514,4.4961,16.5369,0.0000,15121.7000,-15121.7000,0.3921,0.0000,0.0000,0.0000,3086.0612,4.9000,1.0000,3086.0612,0.0307,0.0000,18207.7612,0.0000,-18207.7612,4.4961,-2.8012,1284.0000,0.0000,1284.0000,0.0333,347.0270,3.7000,1.0000,0.0000,0.0000,0.0000,347.0270,0.0008,0.0000,0.0000,936.9730,936.9730,4.4961,16.5369,0.0000,3243.2000,-3243.2000,0.0841,0.0000,0.0000,0.0000,661.8776,4.9000,1.0000,661.8776,0.0005,0.0000,3905.0776,0.0000,-3905.0776,4.4961,-2.8012,16402.2000,0.0000,16402.2000,0.4253,4433.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4433.0270,0.0000,0.0000,0.0000,11969.1730,11969.1730,13.7438,4.4972,9.1205,-7.3811,-110716.3875,3.1044,563.4849,5.6348,13.7438,4.4949,9.1193,-7.3823,-59058.4285,1.6555,563.4638,5.6346,13.7438,4.4950,9.1194,-7.3837,-51685.9033,1.4489,563.5786,5.6358,6.2088,1.7761,0.0000,1.7761,-166831.9000,-221460.7193,-221460.7193
2779.0000,4.3885,16.6107,0.0000,172694.5000,-172694.5000,4.4774,0.0000,0.0000,0.0000,38376.5556,4.5000,1.0000,38376.5556,1.3863,0.0000,211071.0556,0.0000,-211071.0556,4.3885,-2.9088,18617.2000,0.0000,18617.2000,0.4827,5031.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5031.6757,0.0623,0.0000,0.0000,13585.5243,13585.5243,4.3885,16.4293,0.0000,6681.6000,-6681.6000,0.1732,0.0000,0.0000,0.0000,1363.5918,4.9000,1.0000,1363.5918,0.0088,0.0000,8045.1918,0.0000,-8045.1918,4.3885,-2.9088,982.0000,0.0000,982.0000,0.0255,265.4054,3.7000,1.0000,0.0000,0.0000,0.0000,265.4054,0.0004,0.0000,0.0000,716.5946,716.5946,4.3885,16.4293,0.0000,2986.1000,-2986.1000,0.0774,0.0000,0.0000,0.0000,609.4082,4.9000,1.0000,609.4082,0.0003,0.0000,3595.5082,0.0000,-3595.5082,4.3885,-2.9088,15649.9000,0.0000,15649.9000,0.4058,4229.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4229.7027,0.0000,0.0000,0.0000,11420.1973,11420.1973,13.4409,4.3897,8.9153,-6.5654,-98481.4634,2.8210,516.6776,5.1668,13.4409,4.3873,8.9141,-6.5666,-52532.7618,1.5044,516.6591,5.1666,13.4409,4.3874,8.9141,-6.5679,-45975.2141,1.3166,516.7652,5.1677,5.6420,1.4581,0.0000,1.4581,-147113.1000,-196989.4393,-196989.4393
2780.0000,4.6959,16.9151,40.6000,105313.1000,-105272.5000,2.7304,9.2273,4.4000,1.0000,23402.9111,4.5000,1.0000,23412.1384,0.3701,0.0000,128716.0111,31.3727,-128684.6384,4.6959,-2.6014,18617.9000,0.0000,18617.9000,0.4827,5031.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5031.8649,0.0320,0.0000,0.0000,13586.0351,13586.0351,4.6959,-3.0314,776.1000,0.0000,776.1000,0.0201,176.3864,4.4000,1.0000,0.0000,0.0000,0.0000,176.3864,0.0004,0.0000,0.0000,599.7136,599.7136,4.6959,-2.6014,1079.3000,0.0000,1079.3000,0.0280,291.7027,3.7000,1.0000,0.0000,0.0000,0.0000,291.7027,0.0002,0.0000,0.0000,787.5973,787.5973,4.6959,16.7367,0.0000,2762.5000,-2762.5000,0.0716,0.0000,0.0000,0.0000,563.7755,4.9000,1.0000,563.7755,0.0004,0.0000,3326.2755,0.0000,-3326.2755,4.6959,-2.6014,14333.4000,0.0000,14333.4000,0.3716,3873.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3873.8919,0.0000,0.0000,0.0000,10459.5081,10459.5081,12.1550,4.6971,8.4261,-3.5520,-53279.6153,1.8522,346.6623,3.4666,12.1550,4.6946,8.4248,-3.5529,-28423.0689,0.9878,346.6513,3.4665,12.1550,4.6946,8.4248,-3.5536,-24875.3756,0.8645,346.7232,3.4672,3.7045,0.4031,0.0000,0.4031,-73228.3000,-106578.0597,-106578.0597
2781.0000,4.4618,16.6680,199.7000,96312.3000,-96112.6000,2.4971,45.3864,4.4000,1.0000,21402.7333,4.5000,1.0000,21448.1197,0.2892,0.0000,117715.0333,154.3136,-117560.7197,4.4618,-2.8355,15769.8000,0.0000,15769.8000,0.4089,4262.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4262.1081,0.0227,0.0000,0.0000,11507.6919,11507.6919,4.4618,-3.2655,2659.0000,0.0000,2659.0000,0.0689,604.3182,4.4000,1.0000,0.0000,0.0000,0.0000,604.3182,0.0013,0.0000,0.0000,2054.6818,2054.6818,4.4618,-2.8355,613.2000,0.0000,613.2000,0.0159,165.7297,3.7000,1.0000,0.0000,0.0000,0.0000,165.7297,0.0001,0.0000,0.0000,447.4703,447.4703,4.4618,16.5026,0.0000,2459.4000,-2459.4000,0.0638,0.0000,0.0000,0.0000,501.9184,4.9000,1.0000,501.9184,0.0002,0.0000,2961.3184,0.0000,-2961.3184,4.4618,-2.8355,11700.4000,0.0000,11700.4000,0.3034,3162.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3162.2703,0.0000,0.0000,0.0000,8538.1297,8538.1297,12.0265,4.4631,8.2448,-3.2652,-48978.1058,1.6789,316.7694,3.1677,12.0265,4.4605,8.2435,-3.2661,-26128.4737,0.8954,316.7599,3.1676,12.0265,4.4603,8.2434,-3.2668,-22867.4848,0.7836,316.8264,3.1683,3.3579,0.3136,0.0000,0.3136,-67829.6000,-97974.0644,-97974.0644
2782.0000,5.5247,17.6324,1148.0000,77423.6000,-76275.6000,2.0074,260.9091,4.4000,1.0000,17205.2444,4.5000,1.0000,17466.1535,0.1678,0.0000,94628.8444,887.0909,-93741.7535,5.5247,-1.7726,15393.8000,0.0000,15393.8000,0.3991,4160.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4160.4865,0.0199,0.0000,0.0000,11233.3135,11233.3135,5.5247,-2.2026,19854.8000,0.0000,19854.8000,0.5148,4512.4545,4.4000,1.0000,0.0000,0.0000,0.0000,4512.4545,0.0219,0.0000,0.0000,15342.3455,15342.3455,5.5247,-1.7726,465.7000,0.0000,465.7000,0.0121,125.8649,3.7000,1.0000,0.0000,0.0000,0.0000,125.8649,0.0001,0.0000,0.0000,339.8351,339.8351,5.5247,17.4315,30.6000,1764.7000,-1734.1000,0.0458,6.9545,4.4000,1.0000,360.1429,4.9000,1.0000,367.0974,0.0002,0.0000,2124.8429,23.6455,-2101.1974,5.5247,-1.7726,10195.8000,0.0000,10195.8000,0.2643,2755.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2755.6216,0.0000,0.0000,0.0000,7440.1784,7440.1784,10.4398,5.5261,7.9830,-2.0490,-30734.8406,1.6217,309.5625,3.0956,10.4398,5.5234,7.9816,-2.0499,-16399.4129,0.8648,309.5536,3.0955,10.4398,5.5232,7.9815,-2.0504,-14353.0250,0.7569,309.6191,3.0962,3.2434,0.2099,0.0000,0.2099,-32099.6000,-61487.2785,-61487.2785
2783.0000,6.0752,17.9949,2635.8000,67308.1000,-64672.3000,1.7451,599.0455,4.4000,1.0000,14957.3556,4.5000,1.0000,15556.4010,0.1200,0.0000,82265.4556,2036.7545,-80228.7010,6.0752,-1.2221,15387.8000,0.0000,15387.8000,0.3990,4158.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4158.8649,0.0192,0.0000,0.0000,11228.9351,11228.9351,6.0752,-1.6520,31037.7000,0.0000,31037.7000,0.8047,7054.0227,4.4000,1.0000,0.0000,0.0000,0.0000,7054.0227,0.0456,0.0000,0.0000,23983.6773,23983.6773,6.0752,-1.2221,459.1000,0.0000,459.1000,0.0119,124.0811,3.7000,1.0000,0.0000,0.0000,0.0000,124.0811,0.0002,0.0000,0.0000,335.0189,335.0189,6.0752,13.7208,601.1000,1056.8000,-455.7000,0.0274,136.6136,4.4000,1.0000,215.6735,4.9000,1.0000,352.2871,0.0001,0.0000,1272.4735,464.4864,-807.9871,6.0752,-1.2221,5682.1000,0.0000,5682.1000,0.1473,1535.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1535.7027,0.0000,0.0000,0.0000,4146.3973,4146.3973,9.4939,6.0767,7.7853,-1.3775,-20662.6495,1.5677,301.9105,3.0191,9.4939,6.0739,7.7839,-1.3785,-11027.8613,0.8360,301.9020,3.0190,9.4939,6.0737,7.7838,-1.3789,-9652.1487,0.7317,301.9665,3.0197,3.1354,0.1851,0.0000,0.1851,-12561.3000,-41342.6595,-41342.6595
2784.0000,6.3612,18.0173,4413.4000,60242.0000,-55828.6000,1.5619,1003.0455,4.4000,1.0000,13387.1111,4.5000,1.0000,14390.1566,0.0920,0.0000,73629.1111,3410.3545,-70218.7566,6.3612,-0.9361,15379.4000,0.0000,15379.4000,0.3987,4156.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4156.5946,0.0182,0.0000,0.0000,11222.8054,11222.8054,6.3612,-1.3661,36077.9000,0.0000,36077.9000,0.9354,8199.5227,4.4000,1.0000,0.0000,0.0000,0.0000,8199.5227,0.0574,0.0000,0.0000,27878.3773,27878.3773,6.3612,-0.9361,455.0000,0.0000,455.0000,0.0118,122.9730,3.7000,1.0000,0.0000,0.0000,0.0000,122.9730,0.0002,0.0000,0.0000,332.0270,332.0270,6.3612,5.1760,1248.8000,678.5000,570.3000,0.0324,283.8182,4.4000,1.0000,138.4694,4.9000,1.0000,422.2876,0.0000,0.0000,816.9694,964.9818,148.0124,6.3612,-0.9361,1732.6000,0.0000,1732.6000,0.0449,468.2703,3.7000,1.0000,0.0000,0.0000,0.0000,468.2703,0.0000,0.0000,0.0000,1264.3297,1264.3297,8.9124,6.3627,7.6375,-0.9785,-14678.1860,1.4925,289.3532,2.8935,8.9124,6.3599,7.6362,-0.9795,-7836.1026,0.7960,289.3453,2.8935,8.9124,6.3596,7.6360,-0.9798,-6858.9161,0.6966,289.4075,2.8941,2.9851,0.1677,0.0000,0.1677,-1613.4000,-29373.2047,-29373.2047
2785.0000,6.8948,18.1634,6764.6000,54815.2000,-48050.6000,1.4212,1537.4091,4.4000,1.0000,12181.1556,4.5000,1.0000,13718.5646,0.0747,0.0000,66996.3556,5227.1909,-61769.1646,6.8948,-0.4025,15356.6000,0.0000,15356.6000,0.3981,4150.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4150.4324,0.0183,0.0000,0.0000,11206.1676,11206.1676,6.8948,-0.8325,44797.0000,0.0000,44797.0000,1.1614,10181.1364,4.4000,1.0000,0.0000,0.0000,0.0000,10181.1364,0.0845,0.0000,0.0000,34615.8636,34615.8636,6.8948,-0.4025,458.8000,0.0000,458.8000,0.0119,124.0000,3.7000,1.0000,0.0000,0.0000,0.0000,124.0000,0.0002,0.0000,0.0000,334.8000,334.8000,6.8948,2.4139,1980.6000,534.0000,1446.6000,0.0514,450.1364,4.4000,1.0000,108.9796,4.9000,1.0000,559.1160,0.0001,0.0000,642.9796,1530.4636,887.4840,6.8948,-0.4025,979.3000,0.0000,979.3000,0.0254,264.6757,3.7000,1.0000,0.0000,0.0000,0.0000,264.6757,0.0000,0.0000,0.0000,714.6243,714.6243,8.0782,6.8962,7.4872,-0.4664,-6996.4140,1.5347,299.5441,2.9954,8.0782,6.8935,7.4858,-0.4675,-3739.7618,0.8184,299.5360,2.9954,8.0782,6.8931,7.4856,-0.4677,-3274.0492,0.7163,299.6008,2.9960,3.0694,0.1779,0.0000,0.1779,14987.7000,-14010.2251,-14010.2251
2786.0000,7.0962,17.9903,8536.0000,49665.6000,-41129.6000,1.2877,1940.0000,4.4000,1.0000,11036.8000,4.5000,1.0000,12976.8000,0.0588,0.0000,60702.4000,6596.0000,-54106.4000,7.0962,-0.2011,15368.0000,0.0000,15368.0000,0.3984,4153.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4153.5135,0.0168,0.0000,0.0000,11214.4865,11214.4865,7.0962,-0.6311,44319.9000,0.0000,44319.9000,1.1491,10072.7045,4.4000,1.0000,0.0000,0.0000,0.0000,10072.7045,0.0789,0.0000,0.0000,34247.1955,34247.1955,7.0962,-0.2011,453.8000,0.0000,453.8000,0.0118,122.6486,3.7000,1.0000,0.0000,0.0000,0.0000,122.6486,0.0002,0.0000,0.0000,331.1514,331.1514,7.0962,1.1343,2852.4000,418.2000,2434.2000,0.0740,648.2727,4.4000,1.0000,85.3469,4.9000,1.0000,733.6197,0.0003,0.0000,503.5469,2204.1273,1700.5803,7.0962,-0.2011,415.7000,0.0000,415.7000,0.0108,112.3514,3.7000,1.0000,0.0000,0.0000,0.0000,112.3514,0.0000,0.0000,0.0000,303.3486,303.3486,7.6542,7.0977,7.3759,-0.2098,-3146.4315,1.4658,287.5418,2.8754,7.6542,7.0949,7.3746,-0.2108,-1686.2645,0.7817,287.5342,2.8753,7.6542,7.0945,7.3744,-0.2110,-1476.9417,0.6841,287.5967,2.8760,2.9317,0.1550,0.0000,0.1550,21862.0000,-6309.6377,-6309.6377
2787.0000,7.5021,17.9946,10051.6000,44904.7000,-34853.1000,1.1642,2284.4545,4.4000,1.0000,9978.8222,4.5000,1.0000,12263.2768,0.0472,0.0000,54883.5222,7767.1455,-47116.3768,7.5021,0.2048,15367.1000,0.0000,15367.1000,0.3984,4153.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4153.2703,0.0166,0.0000,0.0000,11213.8297,11213.8297,7.5021,-0.2252,49823.3000,0.0000,49823.3000,1.2918,11323.4773,4.4000,1.0000,0.0000,0.0000,0.0000,11323.4773,0.0963,0.0000,0.0000,38499.8227,38499.8227,7.5021,0.2048,460.2000,0.0000,460.2000,0.0119,124.3784,3.7000,1.0000,0.0000,0.0000,0.0000,124.3784,0.0002,0.0000,0.0000,335.8216,335.8216,7.5021,0.8077,3638.2000,312.1000,3326.1000,0.0943,826.8636,4.4000,1.0000,63.6939,4.9000,1.0000,890.5575,0.0005,0.0000,375.7939,2811.3364,2435.5425,7.5021,0.2048,415.7000,0.0000,415.7000,0.0108,112.3514,3.7000,1.0000,0.0000,0.0000,0.0000,112.3514,0.0000,0.0000,0.0000,303.3486,303.3486,7.0072,7.5035,7.2554,0.1896,2844.5045,1.4857,293.0337,2.9303,7.0072,7.5008,7.2540,0.1886,1508.5266,0.7923,293.0259,2.9303,7.0072,7.5003,7.2537,0.1884,1318.9573,0.6934,293.0898,2.9309,2.9715,0.1608,0.0000,0.1608,34539.3000,5671.9884,5671.9884
2788.0000,6.7553,17.9025,8518.5000,61230.5000,-52712.0000,1.5875,1936.0227,4.4000,1.0000,13606.7778,4.5000,1.0000,15542.8005,0.0995,0.0000,74837.2778,6582.4773,-68254.8005,6.7553,-0.5420,15361.4000,0.0000,15361.4000,0.3983,4151.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4151.7297,0.0212,0.0000,0.0000,11209.6703,11209.6703,6.7553,-0.9720,50583.9000,0.0000,50583.9000,1.3115,11496.3409,4.4000,1.0000,0.0000,0.0000,0.0000,11496.3409,0.1151,0.0000,0.0000,39087.5591,39087.5591,6.7553,-0.5420,453.1000,0.0000,453.1000,0.0117,122.4595,3.7000,1.0000,0.0000,0.0000,0.0000,122.4595,0.0003,0.0000,0.0000,330.6405,330.6405,6.7553,-0.1985,4174.8000,268.2000,3906.6000,0.1082,948.8182,4.4000,1.0000,54.7347,4.9000,1.0000,1003.5529,0.0007,0.0000,322.9347,3225.9818,2903.0471,6.7553,-0.5420,978.8000,0.0000,978.8000,0.0254,264.5405,3.7000,1.0000,0.0000,0.0000,0.0000,264.5405,0.0000,0.0000,0.0000,714.2595,714.2595,7.8103,6.7567,7.2835,-0.4663,-6995.0277,1.7213,339.0672,3.3907,7.8103,6.7540,7.2822,-0.4675,-3739.9487,0.9180,339.0578,3.3906,7.8103,6.7535,7.2819,-0.4678,-3274.6477,0.8034,339.1319,3.3913,3.4426,0.2369,0.0000,0.2369,18571.8000,-14009.6240,-14009.6240
