Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2789.0000,6.8462,17.9881,9537.8000,68226.6000,-58688.8000,1.7689,2167.6818,4.4000,1.0000,15161.4667,4.5000,1.0000,17329.1485,0.1326,0.0000,83388.0667,7370.1182,-76017.9485,6.8462,-0.4511,15353.1000,0.0000,15353.1000,0.3981,4149.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4149.4865,0.0250,0.0000,0.0000,11203.6135,11203.6135,6.8462,-0.8811,58932.8000,0.0000,58932.8000,1.5279,13393.8182,4.4000,1.0000,0.0000,0.0000,0.0000,13393.8182,0.1672,0.0000,0.0000,45538.9818,45538.9818,6.8462,-0.4511,611.7000,0.0000,611.7000,0.0159,165.3243,3.7000,1.0000,0.0000,0.0000,0.0000,165.3243,0.0005,0.0000,0.0000,446.3757,446.3757,6.8462,0.2603,4092.1000,387.9000,3704.2000,0.1061,930.0227,4.4000,1.0000,79.1633,4.9000,1.0000,1009.1860,0.0010,0.0000,467.0633,3162.0773,2695.0140,6.8462,-0.4511,5295.9000,0.0000,5295.9000,0.1373,1431.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1431.3243,0.0000,0.0000,0.0000,3864.5757,3864.5757,7.6506,6.8476,7.2491,-0.4082,-6123.6648,1.9771,390.0541,3.9005,7.6506,6.8449,7.2478,-0.4096,-3276.4728,1.0543,390.0429,3.9004,7.6506,6.8445,7.2476,-0.4099,-2869.2502,0.9227,390.1281,3.9013,3.9542,0.3263,0.0000,0.3263,25208.9000,-12269.3878,-12269.3878
2790.0000,4.9512,16.9396,3927.6000,129796.3000,-125868.7000,3.3652,892.6364,4.4000,1.0000,28843.6222,4.5000,1.0000,29736.2586,0.6550,0.0000,158639.9222,3034.9636,-155604.9586,4.9512,-2.3461,15354.7000,0.0000,15354.7000,0.3981,4149.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4149.9189,0.0383,0.0000,0.0000,11204.7811,11204.7811,4.9512,-2.7761,29441.2000,0.0000,29441.2000,0.7633,6691.1818,4.4000,1.0000,0.0000,0.0000,0.0000,6691.1818,0.0658,0.0000,0.0000,22750.0182,22750.0182,4.9512,-2.3461,557.6000,0.0000,557.6000,0.0145,150.7027,3.7000,1.0000,0.0000,0.0000,0.0000,150.7027,0.0004,0.0000,0.0000,406.8973,406.8973,4.9512,-0.3654,3419.0000,684.5000,2734.5000,0.0886,777.0455,4.4000,1.0000,139.6939,4.9000,1.0000,916.7393,0.0009,0.0000,824.1939,2641.9545,1817.7607,4.9512,-2.3461,17871.6000,0.0000,17871.6000,0.4634,4830.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4830.1622,0.0000,0.0000,0.0000,13041.4378,13041.4378,10.3668,4.9526,7.6597,-3.5452,-53178.2108,2.5465,493.1927,4.9319,10.3668,4.9500,7.6584,-3.5466,-28372.6803,1.3580,493.1774,4.9318,10.3668,4.9496,7.6582,-3.5476,-24833.1724,1.1885,493.2843,4.9328,5.0931,0.7605,0.0000,0.7605,-59909.1000,-106384.0635,-106384.0635
2791.0000,4.5777,16.7110,1926.6000,167487.8000,-165561.2000,4.3424,437.8636,4.4000,1.0000,37219.5111,4.5000,1.0000,37657.3747,1.3126,0.0000,204707.3111,1488.7364,-203218.5747,4.5777,-2.7196,26115.1000,0.0000,26115.1000,0.6771,7058.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7058.1351,0.1005,0.0000,0.0000,19056.9649,19056.9649,4.5777,-3.1496,13997.1000,0.0000,13997.1000,0.3629,3181.1591,4.4000,1.0000,0.0000,0.0000,0.0000,3181.1591,0.0270,0.0000,0.0000,10815.9409,10815.9409,4.5777,-2.7196,1172.0000,0.0000,1172.0000,0.0304,316.7568,3.7000,1.0000,0.0000,0.0000,0.0000,316.7568,0.0007,0.0000,0.0000,855.2432,855.2432,4.5777,-0.1380,3228.9000,807.6000,2421.3000,0.0837,733.8409,4.4000,1.0000,164.8163,4.9000,1.0000,898.6572,0.0007,0.0000,972.4163,2495.0591,1522.6428,4.5777,-2.7196,18997.8000,0.0000,18997.8000,0.4926,5134.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5134.5405,0.0000,0.0000,0.0000,13863.2595,13863.2595,11.3788,4.5790,7.9789,-5.2358,-78536.5537,2.9945,571.7214,5.7172,11.3788,4.5765,7.9777,-5.2372,-41897.9235,1.5969,571.7027,5.7170,11.3788,4.5762,7.9775,-5.2386,-36670.0463,1.3976,571.8254,5.7183,5.9891,1.4416,0.0000,1.4416,-102857.9000,-157104.5235,-157104.5235
2792.0000,4.3335,16.5144,985.3000,184500.1000,-183514.8000,4.7835,223.9318,4.4000,1.0000,41000.0222,4.5000,1.0000,41223.9540,1.7189,0.0000,225500.1222,761.3682,-224738.7540,4.3335,-2.9638,31855.1000,0.0000,31855.1000,0.8259,8609.4865,3.7000,1.0000,0.0000,0.0000,0.0000,8609.4865,0.1494,0.0000,0.0000,23245.6135,23245.6135,4.3335,15.9915,524.5000,10588.4000,-10063.9000,0.2745,119.2045,4.4000,1.0000,2160.8980,4.9000,1.0000,2280.1025,0.0213,0.0000,12749.2980,405.2955,-12344.0025,4.3335,-2.9638,1989.4000,0.0000,1989.4000,0.0516,537.6757,3.7000,1.0000,0.0000,0.0000,0.0000,537.6757,0.0014,0.0000,0.0000,1451.7243,1451.7243,4.3335,-1.2467,3588.5000,639.9000,2948.6000,0.0930,815.5682,4.4000,1.0000,130.5918,4.9000,1.0000,946.1600,0.0007,0.0000,770.4918,2772.9318,2002.4400,4.3335,-2.9638,18247.0000,0.0000,18247.0000,0.4731,4931.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4931.6216,0.0000,0.0000,0.0000,13315.3784,13315.3784,12.1920,4.3348,8.2634,-6.5678,-98517.1447,3.2508,612.8293,6.1283,12.1920,4.3323,8.2622,-6.5693,-52554.4043,1.7336,612.8086,6.1281,12.1920,4.3321,8.2620,-6.5709,-45996.0514,1.5172,612.9390,6.1294,6.5016,1.8917,0.0000,1.8917,-138538.6000,-197067.6003,-197067.6003
2793.0000,4.4405,16.6426,514.6000,197496.4000,-196981.8000,5.1205,116.9545,4.4000,1.0000,43888.0889,4.5000,1.0000,44005.0434,2.0863,0.0000,241384.4889,397.6455,-240986.8434,4.4405,-2.8568,36221.2000,0.0000,36221.2000,0.9391,9789.5135,3.7000,1.0000,0.0000,0.0000,0.0000,9789.5135,0.1995,0.0000,0.0000,26431.6865,26431.6865,4.4405,16.4813,0.0000,14070.6000,-14070.6000,0.3648,0.0000,0.0000,0.0000,2871.5510,4.9000,1.0000,2871.5510,0.0355,0.0000,16942.1510,0.0000,-16942.1510,4.4405,-2.8568,2156.9000,0.0000,2156.9000,0.0559,582.9459,3.7000,1.0000,0.0000,0.0000,0.0000,582.9459,0.0018,0.0000,0.0000,1573.9541,1573.9541,4.4405,-1.0223,3464.8000,651.6000,2813.2000,0.0898,787.4545,4.4000,1.0000,132.9796,4.9000,1.0000,920.4341,0.0005,0.0000,784.5796,2677.3455,1892.7659,4.4405,-2.8568,15994.6000,0.0000,15994.6000,0.4147,4322.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4322.8649,0.0000,0.0000,0.0000,11671.7351,11671.7351,12.4715,4.4418,8.4566,-7.2108,-108161.9646,3.4924,652.7460,6.5275,12.4715,4.4393,8.4554,-7.2124,-57698.8518,1.8624,652.7235,6.5272,12.4715,4.4391,8.4553,-7.2140,-50498.0365,1.6300,652.8613,6.5286,6.9848,2.3236,0.0000,2.3236,-153866.5000,-216358.8529,-216358.8529
2794.0000,4.6347,16.8538,81.3000,201976.4000,-201895.1000,5.2366,18.4773,4.4000,1.0000,44883.6444,4.5000,1.0000,44902.1217,2.2461,0.0000,246860.0444,62.8227,-246797.2217,4.6347,-2.6626,42764.9000,0.0000,42764.9000,1.1088,11558.0811,3.7000,1.0000,0.0000,0.0000,0.0000,11558.0811,0.2623,0.0000,0.0000,31206.8189,31206.8189,4.6347,16.6755,0.0000,12085.2000,-12085.2000,0.3133,0.0000,0.0000,0.0000,2466.3673,4.9000,1.0000,2466.3673,0.0311,0.0000,14551.5673,0.0000,-14551.5673,4.6347,-2.6626,2210.9000,0.0000,2210.9000,0.0573,597.5405,3.7000,1.0000,0.0000,0.0000,0.0000,597.5405,0.0018,0.0000,0.0000,1613.3595,1613.3595,4.6347,-0.5458,3233.0000,683.8000,2549.2000,0.0838,734.7727,4.4000,1.0000,139.5510,4.9000,1.0000,874.3237,0.0002,0.0000,823.3510,2498.2273,1674.8763,4.6347,-2.6626,14493.0000,0.0000,14493.0000,0.3758,3917.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3917.0270,0.0000,0.0000,0.0000,10575.9730,10575.9730,12.4493,4.6360,8.5426,-7.2081,-108121.1854,3.5878,668.0256,6.6803,12.4493,4.6335,8.5414,-7.2097,-57677.4831,1.9133,668.0023,6.6800,12.4493,4.6334,8.5413,-7.2113,-50479.0930,1.6745,668.1427,6.6814,7.1756,2.5417,0.0000,2.5417,-151962.3000,-216277.7615,-216277.7615
2795.0000,4.6403,16.8625,0.0000,213904.0000,-213904.0000,5.5459,0.0000,0.0000,0.0000,47534.2222,4.5000,1.0000,47534.2222,2.6289,0.0000,261438.2222,0.0000,-261438.2222,4.6403,-2.6570,44954.3000,0.0000,44954.3000,1.1655,12149.8108,3.7000,1.0000,0.0000,0.0000,0.0000,12149.8108,0.3047,0.0000,0.0000,32804.4892,32804.4892,4.6403,16.6811,0.0000,13810.5000,-13810.5000,0.3581,0.0000,0.0000,0.0000,2818.4694,4.9000,1.0000,2818.4694,0.0404,0.0000,16628.9694,0.0000,-16628.9694,4.6403,-2.6570,2617.7000,0.0000,2617.7000,0.0679,707.4865,3.7000,1.0000,0.0000,0.0000,0.0000,707.4865,0.0024,0.0000,0.0000,1910.2135,1910.2135,4.6403,1.8511,2528.8000,1037.1000,1491.7000,0.0656,574.7273,4.4000,1.0000,211.6531,4.9000,1.0000,786.3803,0.0000,0.0000,1248.7531,1954.0727,705.3197,4.6403,-2.6570,11677.6000,0.0000,11677.6000,0.3028,3156.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3156.1081,0.0000,0.0000,0.0000,8521.4919,8521.4919,12.7277,4.6415,8.6846,-7.8030,-117044.5527,3.7528,694.3763,6.9438,12.7277,4.6391,8.6834,-7.8046,-62436.8889,2.0013,694.3517,6.9435,12.7277,4.6390,8.6833,-7.8063,-54644.2357,1.7515,694.4971,6.9450,7.5056,2.9764,0.0000,2.9764,-166973.2000,-234125.6773,-234125.6773
2796.0000,4.5119,16.7341,0.0000,225723.3000,-225723.3000,5.8523,0.0000,0.0000,0.0000,50160.7333,4.5000,1.0000,50160.7333,2.9894,0.0000,275884.0333,0.0000,-275884.0333,4.5119,-2.7854,38947.9000,0.0000,38947.9000,1.0098,10526.4595,3.7000,1.0000,0.0000,0.0000,0.0000,10526.4595,0.2601,0.0000,0.0000,28421.4405,28421.4405,4.5119,16.5527,0.0000,13136.4000,-13136.4000,0.3406,0.0000,0.0000,0.0000,2680.8980,4.9000,1.0000,2680.8980,0.0376,0.0000,15817.2980,0.0000,-15817.2980,4.5119,-2.7854,3132.3000,0.0000,3132.3000,0.0812,846.5676,3.7000,1.0000,0.0000,0.0000,0.0000,846.5676,0.0029,0.0000,0.0000,2285.7324,2285.7324,4.5119,4.8040,1950.7000,1299.2000,651.5000,0.0506,443.3409,4.4000,1.0000,265.1429,4.9000,1.0000,708.4838,0.0000,0.0000,1564.3429,1507.3591,-56.9838,4.5119,-2.7854,10176.0000,0.0000,10176.0000,0.2638,2750.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2750.2703,0.0000,0.0000,0.0000,7425.7297,7425.7297,13.1661,4.5131,8.8396,-8.4529,-126794.2476,3.7991,698.1557,6.9816,13.1661,4.5107,8.8384,-8.4546,-67636.5330,2.0260,698.1309,6.9813,13.1661,4.5107,8.8384,-8.4564,-59194.6317,1.7731,698.2766,6.9828,7.5983,3.2900,0.0000,3.2900,-185952.0000,-253625.4124,-253625.4124
2797.0000,4.6803,16.9026,0.0000,241775.9000,-241775.9000,6.2685,0.0000,0.0000,0.0000,53727.9778,4.5000,1.0000,53727.9778,3.6406,0.0000,295503.8778,0.0000,-295503.8778,4.6803,-2.6170,44948.7000,0.0000,44948.7000,1.1654,12148.2973,3.7000,1.0000,0.0000,0.0000,0.0000,12148.2973,0.3554,0.0000,0.0000,32800.4027,32800.4027,4.6803,16.7212,0.0000,17244.9000,-17244.9000,0.4471,0.0000,0.0000,0.0000,3519.3673,4.9000,1.0000,3519.3673,0.0621,0.0000,20764.2673,0.0000,-20764.2673,4.6803,-2.6170,2986.8000,0.0000,2986.8000,0.0774,807.2432,3.7000,1.0000,0.0000,0.0000,0.0000,807.2432,0.0032,0.0000,0.0000,2179.5568,2179.5568,4.6803,6.3191,1729.5000,1345.3000,384.2000,0.0448,393.0682,4.4000,1.0000,274.5510,4.9000,1.0000,667.6192,0.0000,0.0000,1619.8510,1336.4318,-283.4192,4.6803,-2.6170,9049.8000,0.0000,9049.8000,0.2346,2445.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2445.8919,0.0000,0.0000,0.0000,6603.9081,6603.9081,13.3343,4.6816,9.0079,-9.1643,-137464.1442,4.1189,751.3360,7.5134,13.3343,4.6791,9.0067,-9.1660,-73328.0514,2.1966,751.3089,7.5131,13.3343,4.6791,9.0067,-9.1679,-64175.5012,1.9224,751.4651,7.5147,8.2379,4.0613,0.0000,4.0613,-201651.3000,-274967.6968,-274967.6968
2798.0000,4.6727,16.8950,0.0000,256018.9000,-256018.9000,6.6378,0.0000,0.0000,0.0000,56893.0889,4.5000,1.0000,56893.0889,4.2474,0.0000,312911.9889,0.0000,-312911.9889,4.6727,-2.6246,42768.9000,0.0000,42768.9000,1.1089,11559.1622,3.7000,1.0000,0.0000,0.0000,0.0000,11559.1622,0.3670,0.0000,0.0000,31209.7378,31209.7378,4.6727,16.7136,0.0000,29746.3000,-29746.3000,0.7712,0.0000,0.0000,0.0000,6070.6735,4.9000,1.0000,6070.6735,0.1465,0.0000,35816.9735,0.0000,-35816.9735,4.6727,-2.6246,1969.8000,0.0000,1969.8000,0.0511,532.3784,3.7000,1.0000,0.0000,0.0000,0.0000,532.3784,0.0026,0.0000,0.0000,1437.4216,1437.4216,4.6727,12.4155,1025.9000,1844.4000,-818.5000,0.0478,233.1591,4.4000,1.0000,376.4082,4.9000,1.0000,609.5673,0.0000,0.0000,2220.8082,792.7409,-1428.0673,4.6727,-2.6246,7923.6000,0.0000,7923.6000,0.2054,2141.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2141.5135,0.0000,0.0000,0.0000,5782.0865,5782.0865,13.8339,4.6739,9.2539,-10.3895,-155843.0705,4.4111,795.9908,7.9599,13.8339,4.6715,9.2527,-10.3913,-83130.5798,2.3524,795.9616,7.9596,13.8339,4.6716,9.2527,-10.3934,-72754.1334,2.0587,796.1263,7.9613,8.8222,4.7635,0.0000,4.7635,-233921.4000,-311727.7837,-311727.7837
2799.0000,4.7993,17.0215,0.0000,278331.5000,-278331.5000,7.2163,0.0000,0.0000,0.0000,61851.4444,4.5000,1.0000,61851.4444,5.3128,0.0000,340182.9444,0.0000,-340182.9444,4.7993,-2.4980,40590.8000,0.0000,40590.8000,1.0524,10970.4865,3.7000,1.0000,0.0000,0.0000,0.0000,10970.4865,0.3890,0.0000,0.0000,29620.3135,29620.3135,4.7993,16.8401,0.0000,40686.5000,-40686.5000,1.0549,0.0000,0.0000,0.0000,8303.3673,4.9000,1.0000,8303.3673,0.2596,0.0000,48989.8673,0.0000,-48989.8673,4.7993,-2.4980,1905.7000,0.0000,1905.7000,0.0494,515.0541,3.7000,1.0000,0.0000,0.0000,0.0000,515.0541,0.0032,0.0000,0.0000,1390.6459,1390.6459,4.7993,15.3673,409.6000,2149.0000,-1739.4000,0.0557,93.0909,4.4000,1.0000,438.5714,4.9000,1.0000,531.6623,0.0000,0.0000,2587.5714,316.5091,-2271.0623,4.7993,-2.4980,9049.8000,0.0000,9049.8000,0.2346,2445.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2445.8919,0.0000,0.0000,0.0000,6603.9081,6603.9081,14.2926,4.8005,9.5466,-11.7928,-176892.1456,4.8316,860.8051,8.6081,14.2926,4.7981,9.5454,-11.7947,-94357.5754,2.5766,860.7729,8.6077,14.2926,4.7982,9.5454,-11.7970,-82579.2856,2.2550,860.9499,8.6095,9.6633,5.9646,0.0000,5.9646,-269211.1000,-353829.0066,-353829.0066
2800.0000,4.8710,17.0933,0.0000,284176.4000,-284176.4000,7.3678,0.0000,0.0000,0.0000,63150.3111,4.5000,1.0000,63150.3111,5.5799,0.0000,347326.7111,0.0000,-347326.7111,4.8710,-2.4262,34583.0000,0.0000,34583.0000,0.8966,9346.7568,3.7000,1.0000,0.0000,0.0000,0.0000,9346.7568,0.3270,0.0000,0.0000,25236.2432,25236.2432,4.8710,16.9119,0.0000,48611.1000,-48611.1000,1.2603,0.0000,0.0000,0.0000,9920.6327,4.9000,1.0000,9920.6327,0.3473,0.0000,58531.7327,0.0000,-58531.7327,4.8710,-2.4262,2457.7000,0.0000,2457.7000,0.0637,664.2432,3.7000,1.0000,0.0000,0.0000,0.0000,664.2432,0.0048,0.0000,0.0000,1793.4568,1793.4568,4.8710,16.7520,50.9000,2460.5000,-2409.6000,0.0638,11.5682,4.4000,1.0000,502.1429,4.9000,1.0000,513.7110,0.0000,0.0000,2962.6429,39.3318,-2923.3110,4.8710,-2.4262,10551.4000,0.0000,10551.4000,0.2736,2851.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2851.7297,0.0000,0.0000,0.0000,7699.6703,7699.6703,14.6415,4.8722,9.7569,-12.4669,-187003.3482,4.9629,876.1410,8.7614,14.6415,4.8698,9.7557,-12.4688,-99750.4637,2.6466,876.1083,8.7611,14.6415,4.8700,9.7557,-12.4712,-87298.5726,2.3163,876.2875,8.7629,9.9258,6.2590,0.0000,6.2590,-287605.0000,-374052.3845,-374052.3845
2801.0000,4.7655,16.9877,0.0000,289306.8000,-289306.8000,7.5008,0.0000,0.0000,0.0000,64290.4000,4.5000,1.0000,64290.4000,5.6997,0.0000,353597.2000,0.0000,-353597.2000,4.7655,-2.5318,22578.6000,0.0000,22578.6000,0.5854,6102.3243,3.7000,1.0000,0.0000,0.0000,0.0000,6102.3243,0.1824,0.0000,0.0000,16476.2757,16476.2757,4.7655,16.8063,0.0000,35403.9000,-35403.9000,0.9179,0.0000,0.0000,0.0000,7225.2857,4.9000,1.0000,7225.2857,0.1917,0.0000,42629.1857,0.0000,-42629.1857,4.7655,-2.5318,1554.8000,0.0000,1554.8000,0.0403,420.2162,3.7000,1.0000,0.0000,0.0000,0.0000,420.2162,0.0023,0.0000,0.0000,1134.5838,1134.5838,4.7655,16.8063,0.0000,3020.3000,-3020.3000,0.0783,0.0000,0.0000,0.0000,616.3878,4.9000,1.0000,616.3878,0.0000,0.0000,3636.6878,0.0000,-3636.6878,4.7655,-2.5318,13929.9000,0.0000,13929.9000,0.3612,3764.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3764.8378,0.0000,0.0000,0.0000,10165.0622,10165.0622,14.9375,4.7667,9.8521,-12.4014,-186021.3908,4.7419,833.6787,8.3368,14.9375,4.7642,9.8509,-12.4033,-99226.2258,2.5288,833.6484,8.3365,14.9375,4.7644,9.8510,-12.4056,-86839.5353,2.2132,833.8183,8.3382,9.4839,6.0760,0.0000,6.0760,-289667.7000,-372087.1518,-372087.1518
2802.0000,4.6289,16.8511,0.0000,170688.5000,-170688.5000,4.4254,0.0000,0.0000,0.0000,37930.7778,4.5000,1.0000,37930.7778,1.3375,0.0000,208619.2778,0.0000,-208619.2778,4.6289,-2.6684,18587.8000,0.0000,18587.8000,0.4819,5023.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5023.7297,0.0593,0.0000,0.0000,13564.0703,13564.0703,4.6289,16.6697,0.0000,738.5000,-738.5000,0.0191,0.0000,0.0000,0.0000,150.7143,4.9000,1.0000,150.7143,0.0007,0.0000,889.2143,0.0000,-889.2143,4.6289,-2.6684,1292.0000,0.0000,1292.0000,0.0335,349.1892,3.7000,1.0000,0.0000,0.0000,0.0000,349.1892,0.0004,0.0000,0.0000,942.8108,942.8108,4.6289,16.6697,0.0000,3537.9000,-3537.9000,0.0917,0.0000,0.0000,0.0000,722.0204,4.9000,1.0000,722.0204,0.0005,0.0000,4259.9204,0.0000,-4259.9204,4.6289,-2.6684,16370.0000,0.0000,16370.0000,0.4244,4424.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4424.3243,0.0000,0.0000,0.0000,11945.6757,11945.6757,13.4974,4.6302,9.0638,-6.2429,-93643.5366,2.7381,498.2262,4.9823,13.4974,4.6275,9.0624,-6.2442,-49953.9760,1.4602,498.2114,4.9821,13.4974,4.6276,9.0625,-6.2455,-43718.3431,1.2779,498.3138,4.9831,5.4761,1.3984,0.0000,1.3984,-138715.1000,-187315.8557,-187315.8557
2803.0000,4.4421,16.6643,0.0000,169796.8000,-169796.8000,4.4023,0.0000,0.0000,0.0000,37732.6222,4.5000,1.0000,37732.6222,1.3182,0.0000,207529.4222,0.0000,-207529.4222,4.4421,-2.8552,18593.1000,0.0000,18593.1000,0.4821,5025.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5025.1622,0.0587,0.0000,0.0000,13567.9378,13567.9378,4.4421,16.4829,0.0000,201.8000,-201.8000,0.0052,0.0000,0.0000,0.0000,41.1837,4.9000,1.0000,41.1837,0.0002,0.0000,242.9837,0.0000,-242.9837,4.4421,-2.8552,976.9000,0.0000,976.9000,0.0253,264.0270,3.7000,1.0000,0.0000,0.0000,0.0000,264.0270,0.0003,0.0000,0.0000,712.8730,712.8730,4.4421,16.4829,0.0000,3359.7000,-3359.7000,0.0871,0.0000,0.0000,0.0000,685.6531,4.9000,1.0000,685.6531,0.0004,0.0000,4045.3531,0.0000,-4045.3531,4.4421,-2.8552,15619.2000,0.0000,15619.2000,0.4050,4221.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4221.4054,0.0000,0.0000,0.0000,11397.7946,11397.7946,13.3676,4.4434,8.9055,-6.2037,-93054.8782,2.7035,495.3710,4.9537,13.3676,4.4407,8.9041,-6.2050,-49640.1364,1.4417,495.3569,4.9536,13.3676,4.4407,8.9041,-6.2063,-43444.1389,1.2618,495.4597,4.9546,5.4070,1.3778,0.0000,1.3778,-138169.1000,-186139.1536,-186139.1536
2804.0000,4.6463,16.8684,2.0000,108767.7000,-108765.7000,2.8200,0.4545,4.4000,1.0000,24170.6000,4.5000,1.0000,24171.0545,0.4026,0.0000,132938.3000,1.5455,-132936.7545,4.6463,-2.6510,18597.8000,0.0000,18597.8000,0.4822,5026.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5026.4324,0.0331,0.0000,0.0000,13571.3676,13571.3676,4.6463,-3.0810,0.6000,0.0000,0.6000,0.0000,0.1364,4.4000,1.0000,0.0000,0.0000,0.0000,0.1364,0.0000,0.0000,0.0000,0.4636,0.4636,4.6463,-2.6510,1072.1000,0.0000,1072.1000,0.0278,289.7568,3.7000,1.0000,0.0000,0.0000,0.0000,289.7568,0.0002,0.0000,0.0000,782.3432,782.3432,4.6463,16.6871,0.0000,3182.9000,-3182.9000,0.0825,0.0000,0.0000,0.0000,649.5714,4.9000,1.0000,649.5714,0.0005,0.0000,3832.4714,0.0000,-3832.4714,4.6463,-2.6510,14305.3000,0.0000,14305.3000,0.3709,3866.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3866.2973,0.0000,0.0000,0.0000,10439.0027,10439.0027,12.3198,4.6478,8.4838,-3.7318,-55977.0078,1.8917,353.1431,3.5314,12.3198,4.6449,8.4823,-3.7329,-29863.0686,1.0088,353.1345,3.5313,12.3198,4.6448,8.4823,-3.7337,-26135.9724,0.8829,353.2086,3.5321,3.7834,0.4363,0.0000,0.4363,-77972.8000,-111976.0488,-111976.0488
2805.0000,4.3046,16.5250,23.2000,100221.5000,-100198.3000,2.5984,5.2727,4.4000,1.0000,22271.4444,4.5000,1.0000,22276.7172,0.3201,0.0000,122492.9444,17.9273,-122475.0172,4.3046,-2.9927,15735.0000,0.0000,15735.0000,0.4080,4252.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4252.7027,0.0233,0.0000,0.0000,11482.2973,11482.2973,4.3046,-3.4227,78.0000,0.0000,78.0000,0.0020,17.7273,4.4000,1.0000,0.0000,0.0000,0.0000,17.7273,0.0000,0.0000,0.0000,60.2727,60.2727,4.3046,-2.9927,621.9000,0.0000,621.9000,0.0161,168.0811,3.7000,1.0000,0.0000,0.0000,0.0000,168.0811,0.0001,0.0000,0.0000,453.8189,453.8189,4.3046,16.3454,0.0000,2895.5000,-2895.5000,0.0751,0.0000,0.0000,0.0000,590.9184,4.9000,1.0000,590.9184,0.0003,0.0000,3486.4184,0.0000,-3486.4184,4.3046,-2.9927,11677.6000,0.0000,11677.6000,0.3028,3156.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3156.1081,0.0000,0.0000,0.0000,8521.4919,8521.4919,12.3397,4.3062,8.3229,-3.5141,-52711.4378,1.7012,319.8520,3.1985,12.3397,4.3032,8.3214,-3.5151,-28120.7451,0.9072,319.8448,3.1984,12.3397,4.3030,8.3213,-3.5159,-24611.3718,0.7940,319.9126,3.1991,3.4024,0.3438,0.0000,0.3438,-74981.3000,-105443.5547,-105443.5547
2806.0000,4.7800,16.9714,321.1000,80448.1000,-80127.0000,2.0858,72.9773,4.4000,1.0000,17877.3556,4.5000,1.0000,17950.3328,0.1812,0.0000,98325.4556,248.1227,-98077.3328,4.7800,-2.5173,15352.3000,0.0000,15352.3000,0.3980,4149.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4149.2703,0.0183,0.0000,0.0000,11203.0297,11203.0297,4.7800,-2.1341,7021.2000,474.2000,6547.0000,0.1820,1595.7273,4.4000,1.0000,96.7755,4.9000,1.0000,1692.5028,0.0041,0.0000,570.9755,5425.4727,4854.4972,4.7800,-2.5173,452.0000,0.0000,452.0000,0.0117,122.1622,3.7000,1.0000,0.0000,0.0000,0.0000,122.1622,0.0001,0.0000,0.0000,329.8378,329.8378,4.7800,16.8208,0.0000,2202.7000,-2202.7000,0.0571,0.0000,0.0000,0.0000,449.5306,4.9000,1.0000,449.5306,0.0002,0.0000,2652.2306,0.0000,-2652.2306,4.7800,-2.5173,10176.0000,0.0000,10176.0000,0.2638,2750.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2750.2703,0.0000,0.0000,0.0000,7425.7297,7425.7297,11.4306,4.7816,8.1061,-2.5633,-38448.8352,1.4992,284.6188,2.8462,11.4306,4.7785,8.1046,-2.5642,-20513.6870,0.7995,284.6130,2.8461,11.4306,4.7782,8.1044,-2.5648,-17953.9468,0.6997,284.6737,2.8467,2.9985,0.2039,0.0000,0.2039,-49802.4000,-76916.4689,-76916.4689
2807.0000,4.9305,17.0760,707.5000,71242.7000,-70535.2000,1.8471,160.7955,4.4000,1.0000,15831.7111,4.5000,1.0000,15992.5066,0.1336,0.0000,87074.4111,546.7045,-86527.7066,4.9305,-2.3668,15365.2000,0.0000,15365.2000,0.3984,4152.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4152.7568,0.0170,0.0000,0.0000,11212.4432,11212.4432,4.9305,-0.8964,12893.0000,2034.9000,10858.1000,0.3343,2930.2273,4.4000,1.0000,415.2857,4.9000,1.0000,3345.5130,0.0097,0.0000,2450.1857,9962.7727,7512.5870,4.9305,-2.3668,463.2000,0.0000,463.2000,0.0120,125.1892,3.7000,1.0000,0.0000,0.0000,0.0000,125.1892,0.0001,0.0000,0.0000,338.0108,338.0108,4.9305,15.4423,291.4000,1472.7000,-1181.3000,0.0382,66.2273,4.4000,1.0000,300.5510,4.9000,1.0000,366.7783,0.0001,0.0000,1773.2510,225.1727,-1548.0783,4.9305,-2.3668,5671.2000,0.0000,5671.2000,0.1470,1532.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1532.7568,0.0000,0.0000,0.0000,4138.4432,4138.4432,10.9874,4.9321,7.9597,-2.1619,-32428.2128,1.3885,265.3194,2.6532,10.9874,4.9290,7.9582,-2.1628,-17302.4445,0.7405,265.3144,2.6531,10.9874,4.9286,7.9580,-2.1634,-15143.6432,0.6480,265.3715,2.6537,2.7770,0.1604,0.0000,0.1604,-39358.8000,-64874.3005,-64874.3005
2808.0000,5.0551,17.1290,1233.2000,64242.9000,-63009.7000,1.6656,280.2727,4.4000,1.0000,14276.2000,4.5000,1.0000,14556.4727,0.1028,0.0000,78519.1000,952.9273,-77566.1727,5.0551,-2.2422,15367.4000,0.0000,15367.4000,0.3984,4153.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4153.3514,0.0155,0.0000,0.0000,11214.0486,11214.0486,5.0551,-2.2609,14846.1000,507.0000,14339.1000,0.3849,3374.1136,4.4000,1.0000,103.4694,4.9000,1.0000,3477.5830,0.0114,0.0000,610.4694,11471.9864,10861.5170,5.0551,-2.2422,457.4000,0.0000,457.4000,0.0119,123.6216,3.7000,1.0000,0.0000,0.0000,0.0000,123.6216,0.0001,0.0000,0.0000,333.7784,333.7784,5.0551,8.6893,903.9000,852.9000,51.0000,0.0234,205.4318,4.4000,1.0000,174.0612,4.9000,1.0000,379.4930,0.0000,0.0000,1026.9612,698.4682,-328.4930,5.0551,-2.2422,1729.6000,0.0000,1729.6000,0.0448,467.4595,3.7000,1.0000,0.0000,0.0000,0.0000,467.4595,0.0000,0.0000,0.0000,1262.1405,1262.1405,10.6138,5.0568,7.8353,-1.8069,-27103.2625,1.2645,242.9856,2.4299,10.6138,5.0536,7.8337,-1.8078,-14462.0683,0.6744,242.9813,2.4298,10.6138,5.0532,7.8335,-1.8083,-12657.8505,0.5902,243.0339,2.4303,2.5291,0.1299,0.0000,0.1299,-31065.2000,-54223.1812,-54223.1812
2809.0000,5.4876,17.4590,1909.1000,58806.8000,-56897.7000,1.5247,433.8864,4.4000,1.0000,13068.1778,4.5000,1.0000,13502.0641,0.0830,0.0000,71874.9778,1475.2136,-70399.7641,5.4876,-1.8097,15341.6000,0.0000,15341.6000,0.3978,4146.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4146.3784,0.0148,0.0000,0.0000,11195.2216,11195.2216,5.4876,-2.2396,19159.5000,0.0000,19159.5000,0.4967,4354.4318,4.4000,1.0000,0.0000,0.0000,0.0000,4354.4318,0.0169,0.0000,0.0000,14805.0682,14805.0682,5.4876,-1.8097,455.1000,0.0000,455.1000,0.0118,123.0000,3.7000,1.0000,0.0000,0.0000,0.0000,123.0000,0.0001,0.0000,0.0000,332.1000,332.1000,5.4876,2.8608,1607.9000,681.1000,926.8000,0.0417,365.4318,4.4000,1.0000,139.0000,4.9000,1.0000,504.4318,0.0000,0.0000,820.1000,1242.4682,422.3682,5.4876,-1.8097,977.8000,0.0000,977.8000,0.0254,264.2703,3.7000,1.0000,0.0000,0.0000,0.0000,264.2703,0.0000,0.0000,0.0000,713.5297,713.5297,9.9435,5.4894,7.7164,-1.4305,-21457.4205,1.2490,241.2824,2.4128,9.9435,5.4861,7.7148,-1.4314,-11451.1813,0.6661,241.2783,2.4128,9.9435,5.4857,7.7146,-1.4318,-10022.8746,0.5829,241.3308,2.4133,2.4980,0.1149,0.0000,0.1149,-20036.9000,-42931.4764,-42931.4764
2810.0000,5.6691,17.5372,2479.3000,54095.6000,-51616.3000,1.4025,563.4773,4.4000,1.0000,12021.2444,4.5000,1.0000,12584.7217,0.0673,0.0000,66116.8444,1915.8227,-64201.0217,5.6691,-1.6282,15326.9000,0.0000,15326.9000,0.3974,4142.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4142.4054,0.0138,0.0000,0.0000,11184.4946,11184.4946,5.6691,-2.0582,19757.3000,0.0000,19757.3000,0.5122,4490.2955,4.4000,1.0000,0.0000,0.0000,0.0000,4490.2955,0.0170,0.0000,0.0000,15267.0045,15267.0045,5.6691,-1.6282,458.6000,0.0000,458.6000,0.0119,123.9459,3.7000,1.0000,0.0000,0.0000,0.0000,123.9459,0.0001,0.0000,0.0000,334.6541,334.6541,5.6691,0.9349,2252.4000,559.9000,1692.5000,0.0584,511.9091,4.4000,1.0000,114.2653,4.9000,1.0000,626.1744,0.0001,0.0000,674.1653,1740.4909,1066.3256,5.6691,-1.6282,415.4000,0.0000,415.4000,0.0108,112.2703,3.7000,1.0000,0.0000,0.0000,0.0000,112.2703,0.0000,0.0000,0.0000,303.1297,303.1297,9.5741,5.6708,7.6225,-1.2010,-18014.6520,1.1966,232.1364,2.3214,9.5741,5.6676,7.6208,-1.2019,-9614.9105,0.6381,232.1326,2.3213,9.5741,5.6671,7.6206,-1.2023,-8415.8507,0.5585,232.1833,2.3218,2.3932,0.0984,0.0000,0.0984,-13965.6000,-36045.4132,-36045.4132
2811.0000,6.2354,17.9175,3440.0000,49217.6000,-45777.6000,1.2761,781.8182,4.4000,1.0000,10937.2444,4.5000,1.0000,11719.0626,0.0542,0.0000,60154.8444,2658.1818,-57496.6626,6.2354,-1.0619,15326.1000,0.0000,15326.1000,0.3974,4142.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4142.1892,0.0136,0.0000,0.0000,11183.9108,11183.9108,6.2354,-1.4919,25907.8000,0.0000,25907.8000,0.6717,5888.1364,4.4000,1.0000,0.0000,0.0000,0.0000,5888.1364,0.0269,0.0000,0.0000,20019.6636,20019.6636,6.2354,-1.0619,453.4000,0.0000,453.4000,0.0118,122.5405,3.7000,1.0000,0.0000,0.0000,0.0000,122.5405,0.0001,0.0000,0.0000,330.8595,330.8595,6.2354,0.4769,2836.5000,463.8000,2372.7000,0.0735,644.6591,4.4000,1.0000,94.6531,4.9000,1.0000,739.3122,0.0002,0.0000,558.4531,2191.8409,1633.3878,6.2354,-1.0619,415.3000,0.0000,415.3000,0.0108,112.2432,3.7000,1.0000,0.0000,0.0000,0.0000,112.2432,0.0000,0.0000,0.0000,303.0568,303.0568,8.7871,6.2371,7.5121,-0.8003,-12004.6632,1.2206,237.9684,2.3797,8.7871,6.2339,7.5105,-0.8013,-6410.0251,0.6509,237.9645,2.3796,8.7871,6.2334,7.5102,-0.8016,-5611.0958,0.5697,238.0167,2.3802,2.4412,0.0950,0.0000,0.0950,-1302.3000,-24025.7841,-24025.7841
2812.0000,5.6647,17.5547,2824.2000,65685.9000,-62861.7000,1.7030,641.8636,4.4000,1.0000,14596.8667,4.5000,1.0000,15238.7303,0.1120,0.0000,80282.7667,2182.3364,-78100.4303,5.6647,-1.6326,15337.3000,0.0000,15337.3000,0.3976,4145.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4145.2162,0.0180,0.0000,0.0000,11192.0838,11192.0838,5.6647,-2.0626,27595.5000,0.0000,27595.5000,0.7155,6271.7045,4.4000,1.0000,0.0000,0.0000,0.0000,6271.7045,0.0360,0.0000,0.0000,21323.7955,21323.7955,5.6647,-1.6326,459.1000,0.0000,459.1000,0.0119,124.0811,3.7000,1.0000,0.0000,0.0000,0.0000,124.0811,0.0002,0.0000,0.0000,335.0189,335.0189,5.6647,-0.4767,3252.7000,428.4000,2824.3000,0.0843,739.2500,4.4000,1.0000,87.4286,4.9000,1.0000,826.6786,0.0003,0.0000,515.8286,2513.4500,1997.6214,5.6647,-1.6326,977.3000,0.0000,977.3000,0.0253,264.1351,3.7000,1.0000,0.0000,0.0000,0.0000,264.1351,0.0000,0.0000,0.0000,713.1649,713.1649,9.4189,5.6664,7.5427,-1.4173,-21259.5680,1.4689,285.9765,2.8598,9.4189,5.6632,7.5411,-1.4184,-11347.0414,0.7833,285.9716,2.8597,9.4189,5.6627,7.5408,-1.4189,-9932.1364,0.6855,286.0343,2.8603,2.9377,0.1664,0.0000,0.1664,-15668.2000,-42538.7459,-42538.7459
2813.0000,5.7806,17.6843,3002.8000,72858.6000,-69855.8000,1.8890,682.4545,4.4000,1.0000,16190.8000,4.5000,1.0000,16873.2545,0.1469,0.0000,89049.4000,2320.3455,-86729.0545,5.7806,-1.5167,15340.7000,0.0000,15340.7000,0.3977,4146.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4146.1351,0.0207,0.0000,0.0000,11194.5649,11194.5649,5.7806,-1.9467,31612.3000,0.0000,31612.3000,0.8196,7184.6136,4.4000,1.0000,0.0000,0.0000,0.0000,7184.6136,0.0499,0.0000,0.0000,24427.6864,24427.6864,5.7806,-1.5167,602.2000,0.0000,602.2000,0.0156,162.7568,3.7000,1.0000,0.0000,0.0000,0.0000,162.7568,0.0003,0.0000,0.0000,439.4432,439.4432,5.7806,0.2504,3064.0000,559.1000,2504.9000,0.0794,696.3636,4.4000,1.0000,114.1020,4.9000,1.0000,810.4657,0.0004,0.0000,673.2020,2367.6364,1694.4343,5.7806,-1.5167,5285.6000,0.0000,5285.6000,0.1370,1428.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1428.5405,0.0000,0.0000,0.0000,3857.0595,3857.0595,9.2843,5.7822,7.5333,-1.5031,-22546.9632,1.6692,325.1219,3.2512,9.2843,5.7791,7.5317,-1.5043,-12034.7303,0.8902,325.1159,3.2512,9.2843,5.7786,7.5315,-1.5049,-10534.1728,0.7791,325.1873,3.2519,3.3384,0.2182,0.0000,0.2182,-14510.1000,-45115.8663,-45115.8663
2814.0000,4.3745,16.5367,1055.1000,135755.3000,-134700.2000,3.5197,239.7955,4.4000,1.0000,30167.8444,4.5000,1.0000,30407.6399,0.7247,0.0000,165923.1444,815.3045,-165107.8399,4.3745,-2.9228,15339.8000,0.0000,15339.8000,0.3977,4145.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4145.8919,0.0361,0.0000,0.0000,11193.9081,11193.9081,4.3745,-3.3527,12295.2000,0.0000,12295.2000,0.3188,2794.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2794.3636,0.0158,0.0000,0.0000,9500.8364,9500.8364,4.3745,-2.9228,564.4000,0.0000,564.4000,0.0146,152.5405,3.7000,1.0000,0.0000,0.0000,0.0000,152.5405,0.0002,0.0000,0.0000,411.8595,411.8595,4.3745,1.1173,2359.1000,875.8000,1483.3000,0.0612,536.1591,4.4000,1.0000,178.7347,4.9000,1.0000,714.8938,0.0004,0.0000,1054.5347,1822.9409,768.4062,4.3745,-2.9228,17836.1000,0.0000,17836.1000,0.4624,4820.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4820.5676,0.0000,0.0000,0.0000,13015.5324,13015.5324,11.4458,4.3761,7.9110,-4.3396,-65093.5896,2.3872,457.1576,4.5716,11.4458,4.3731,7.9095,-4.3410,-34728.2333,1.2731,457.1477,4.5715,11.4458,4.3727,7.9092,-4.3422,-30395.4744,1.1142,457.2472,4.5725,4.7744,0.7771,0.0000,0.7771,-87181.4000,-130217.2973,-130217.2973
2815.0000,4.2635,16.4857,0.0000,182990.6000,-182990.6000,4.7444,0.0000,0.0000,0.0000,40664.5778,4.5000,1.0000,40664.5778,1.6479,0.0000,223655.1778,0.0000,-223655.1778,4.2635,-3.0338,26052.6000,0.0000,26052.6000,0.6755,7041.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7041.2432,0.1065,0.0000,0.0000,19011.3568,19011.3568,4.2635,-0.9160,3826.7000,809.7000,3017.0000,0.0992,869.7045,4.4000,1.0000,165.2449,4.9000,1.0000,1034.9494,0.0052,0.0000,974.9449,2956.9955,1982.0506,4.2635,-3.0338,1163.6000,0.0000,1163.6000,0.0302,314.4865,3.7000,1.0000,0.0000,0.0000,0.0000,314.4865,0.0005,0.0000,0.0000,849.1135,849.1135,4.2635,3.0444,2031.4000,1098.0000,933.4000,0.0527,461.6818,4.4000,1.0000,224.0816,4.9000,1.0000,685.7635,0.0001,0.0000,1322.0816,1569.7182,247.6365,4.2635,-3.0338,18960.0000,0.0000,18960.0000,0.4916,5124.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5124.3243,0.0000,0.0000,0.0000,13835.6757,13835.6757,12.2511,4.2650,8.2581,-6.2564,-93846.3996,3.0467,574.4914,5.7449,12.2511,4.2621,8.2566,-6.2581,-50065.0230,1.6248,574.4771,5.7448,12.2511,4.2618,8.2565,-6.2597,-43817.9222,1.4220,574.6008,5.7460,6.0935,1.7602,0.0000,1.7602,-132864.0000,-187729.3447,-187729.3447
2816.0000,4.3622,16.5845,0.0000,202248.4000,-202248.4000,5.2437,0.0000,0.0000,0.0000,44944.0889,4.5000,1.0000,44944.0889,2.2149,0.0000,247192.4889,0.0000,-247192.4889,4.3622,-2.9350,31800.8000,0.0000,31800.8000,0.8245,8594.8108,3.7000,1.0000,0.0000,0.0000,0.0000,8594.8108,0.1769,0.0000,0.0000,23205.9892,23205.9892,4.3622,16.4031,0.0000,25367.5000,-25367.5000,0.6577,0.0000,0.0000,0.0000,5177.0408,4.9000,1.0000,5177.0408,0.0857,0.0000,30544.5408,0.0000,-30544.5408,4.3622,-2.9350,1989.2000,0.0000,1989.2000,0.0516,537.6216,3.7000,1.0000,0.0000,0.0000,0.0000,537.6216,0.0020,0.0000,0.0000,1451.5784,1451.5784,4.3622,1.2521,2330.4000,893.6000,1436.8000,0.0604,529.6364,4.4000,1.0000,182.3673,4.9000,1.0000,712.0037,0.0003,0.0000,1075.9673,1800.7636,724.7963,4.3622,-2.9350,18210.7000,0.0000,18210.7000,0.4721,4921.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4921.8108,0.0000,0.0000,0.0000,13288.8892,13288.8892,12.8414,4.3637,8.6025,-7.9675,-119512.0506,3.6550,678.7353,6.7874,12.8414,4.3609,8.6011,-7.9694,-63754.9389,1.9492,678.7166,6.7872,12.8414,4.3607,8.6010,-7.9713,-55798.7872,1.7059,678.8612,6.7886,7.3100,2.4798,0.0000,2.4798,-174178.4000,-239065.7767,-239065.7767
2817.0000,4.5213,16.7435,0.0000,219536.6000,-219536.6000,5.6919,0.0000,0.0000,0.0000,48785.9111,4.5000,1.0000,48785.9111,2.7917,0.0000,268322.5111,0.0000,-268322.5111,4.5213,-2.7760,36156.5000,0.0000,36156.5000,0.9374,9772.0270,3.7000,1.0000,0.0000,0.0000,0.0000,9772.0270,0.2408,0.0000,0.0000,26384.4730,26384.4730,4.5213,16.5621,0.0000,31734.4000,-31734.4000,0.8228,0.0000,0.0000,0.0000,6476.4082,4.9000,1.0000,6476.4082,0.1370,0.0000,38210.8082,0.0000,-38210.8082,4.5213,-2.7760,2155.3000,0.0000,2155.3000,0.0559,582.5135,3.7000,1.0000,0.0000,0.0000,0.0000,582.5135,0.0027,0.0000,0.0000,1572.7865,1572.7865,4.5213,2.1349,2153.9000,955.4000,1198.5000,0.0558,489.5227,4.4000,1.0000,194.9796,4.9000,1.0000,684.5023,0.0001,0.0000,1150.3796,1664.3773,513.9977,4.5213,-2.7760,15962.9000,0.0000,15962.9000,0.4139,4314.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4314.2973,0.0000,0.0000,0.0000,11648.6027,11648.6027,13.1795,4.5226,8.8511,-8.8790,-133184.8416,3.9888,732.6454,7.3265,13.1795,4.5199,8.8497,-8.8810,-71047.7619,2.1272,732.6239,7.3262,13.1795,4.5198,8.8496,-8.8830,-62180.8558,1.8617,732.7785,7.3278,7.9777,3.1722,0.0000,3.1722,-195797.8000,-266413.4594,-266413.4594
2818.0000,4.7290,16.9512,0.0000,231053.7000,-231053.7000,5.9905,0.0000,0.0000,0.0000,51345.2667,4.5000,1.0000,51345.2667,3.2527,0.0000,282398.9667,0.0000,-282398.9667,4.7290,-2.5683,42697.4000,0.0000,42697.4000,1.1070,11539.8378,3.7000,1.0000,0.0000,0.0000,0.0000,11539.8378,0.3333,0.0000,0.0000,31157.5622,31157.5622,4.7290,16.7698,0.0000,37653.0000,-37653.0000,0.9762,0.0000,0.0000,0.0000,7684.2857,4.9000,1.0000,7684.2857,0.1980,0.0000,45337.2857,0.0000,-45337.2857,4.7290,-2.5683,2205.0000,0.0000,2205.0000,0.0572,595.9459,3.7000,1.0000,0.0000,0.0000,0.0000,595.9459,0.0033,0.0000,0.0000,1609.0541,1609.0541,4.7290,5.3379,1731.4000,1198.7000,532.7000,0.0449,393.5000,4.4000,1.0000,244.6327,4.9000,1.0000,638.1327,0.0000,0.0000,1443.3327,1337.9000,-105.4327,4.7290,-2.5683,14464.3000,0.0000,14464.3000,0.3750,3909.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3909.2703,0.0000,0.0000,0.0000,10555.0297,10555.0297,13.3559,4.7303,9.0431,-9.4825,-142237.3414,4.2754,778.6709,7.7867,13.3559,4.7277,9.0418,-9.4845,-75876.3689,2.2800,778.6468,7.7865,13.3559,4.7276,9.0417,-9.4866,-66406.3288,1.9954,778.8099,7.7881,8.5508,3.7873,0.0000,3.7873,-208807.3000,-284520.0391,-284520.0391
2819.0000,4.8345,17.0567,0.0000,253824.2000,-253824.2000,6.5809,0.0000,0.0000,0.0000,56405.3778,4.5000,1.0000,56405.3778,4.2103,0.0000,310229.5778,0.0000,-310229.5778,4.8345,-2.4628,44871.2000,0.0000,44871.2000,1.1634,12127.3514,3.7000,1.0000,0.0000,0.0000,0.0000,12127.3514,0.4122,0.0000,0.0000,32743.8486,32743.8486,4.8345,16.8753,0.0000,47579.5000,-47579.5000,1.2336,0.0000,0.0000,0.0000,9710.1020,4.9000,1.0000,9710.1020,0.3221,0.0000,57289.6020,0.0000,-57289.6020,4.8345,-2.4628,2612.7000,0.0000,2612.7000,0.0677,706.1351,3.7000,1.0000,0.0000,0.0000,0.0000,706.1351,0.0049,0.0000,0.0000,1906.5649,1906.5649,4.8345,12.5724,1021.2000,1833.9000,-812.7000,0.0475,232.0909,4.4000,1.0000,374.2653,4.9000,1.0000,606.3562,0.0000,0.0000,2208.1653,789.1091,-1419.0562,4.8345,-2.4628,11654.5000,0.0000,11654.5000,0.3022,3149.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3149.8649,0.0000,0.0000,0.0000,8504.6351,8504.6351,13.8247,4.8358,9.3302,-10.8578,-162867.5853,4.6976,844.8720,8.4487,13.8247,4.8332,9.3289,-10.8600,-86879.7907,2.5052,844.8443,8.4484,13.8247,4.8332,9.3289,-10.8623,-76035.8114,2.1925,845.0201,8.4502,9.3953,4.9496,0.0000,4.9496,-243078.0000,-325783.1874,-325783.1874
2820.0000,4.8364,17.0586,0.0000,268853.4000,-268853.4000,6.9705,0.0000,0.0000,0.0000,59745.2000,4.5000,1.0000,59745.2000,4.8481,0.0000,328598.6000,0.0000,-328598.6000,4.8364,-2.4609,38882.0000,0.0000,38882.0000,1.0081,10508.6486,3.7000,1.0000,0.0000,0.0000,0.0000,10508.6486,0.3587,0.0000,0.0000,28373.3514,28373.3514,4.8364,16.8772,0.0000,47469.3000,-47469.3000,1.2307,0.0000,0.0000,0.0000,9687.6122,4.9000,1.0000,9687.6122,0.3263,0.0000,57156.9122,0.0000,-57156.9122,4.8364,-2.4609,3127.0000,0.0000,3127.0000,0.0811,845.1351,3.7000,1.0000,0.0000,0.0000,0.0000,845.1351,0.0061,0.0000,0.0000,2281.8649,2281.8649,4.8364,15.1298,476.3000,2106.2000,-1629.9000,0.0546,108.2500,4.4000,1.0000,429.8367,4.9000,1.0000,538.0867,0.0000,0.0000,2536.0367,368.0500,-2167.9867,4.8364,-2.4609,10155.9000,0.0000,10155.9000,0.2633,2744.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2744.8378,0.0000,0.0000,0.0000,7411.0622,7411.0622,14.2769,4.8377,9.5573,-11.6603,-174904.5398,4.8041,855.5106,8.5551,14.2769,4.8351,9.5560,-11.6624,-93299.2321,2.5620,855.4819,8.5548,14.2769,4.8352,9.5560,-11.6648,-81653.4487,2.2422,855.6587,8.5566,9.6083,5.5392,0.0000,5.5392,-265787.7000,-349857.2206,-349857.2206
2821.0000,5.0831,17.3053,0.0000,283088.5000,-283088.5000,7.3396,0.0000,0.0000,0.0000,62908.5556,4.5000,1.0000,62908.5556,5.6502,0.0000,345997.0556,0.0000,-345997.0556,5.0831,-2.2142,44873.4000,0.0000,44873.4000,1.1634,12127.9459,3.7000,1.0000,0.0000,0.0000,0.0000,12127.9459,0.4828,0.0000,0.0000,32745.4541,32745.4541,5.0831,17.1239,0.0000,58384.5000,-58384.5000,1.5137,0.0000,0.0000,0.0000,11915.2041,4.9000,1.0000,11915.2041,0.5021,0.0000,70299.7041,0.0000,-70299.7041,5.0831,-2.2142,2981.9000,0.0000,2981.9000,0.0773,805.9189,3.7000,1.0000,0.0000,0.0000,0.0000,805.9189,0.0071,0.0000,0.0000,2175.9811,2175.9811,5.0831,16.8153,97.5000,2441.6000,-2344.1000,0.0633,22.1591,4.4000,1.0000,498.2857,4.9000,1.0000,520.4448,0.0000,0.0000,2939.8857,75.3409,-2864.5448,5.0831,-2.2142,9032.0000,0.0000,9032.0000,0.2342,2441.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2441.0811,0.0000,0.0000,0.0000,6590.9189,6590.9189,14.5054,5.0843,9.7949,-12.5866,-188799.2116,5.1957,915.7351,9.1574,14.5054,5.0818,9.7936,-12.5888,-100710.5731,2.7708,915.7032,9.1570,14.5054,5.0819,9.7937,-12.5913,-88139.1657,2.4250,915.8913,9.1589,10.3915,6.6423,0.0000,6.6423,-286929.8000,-377648.9504,-377648.9504
2822.0000,5.1762,17.3984,0.0000,299960.6000,-299960.6000,7.7770,0.0000,0.0000,0.0000,66657.9111,4.5000,1.0000,66657.9111,6.5811,0.0000,366618.5111,0.0000,-366618.5111,5.1762,-2.1211,42692.3000,0.0000,42692.3000,1.1069,11538.4595,3.7000,1.0000,0.0000,0.0000,0.0000,11538.4595,0.4889,0.0000,0.0000,31153.8405,31153.8405,5.1762,17.2170,0.0000,64094.7000,-64094.7000,1.6618,0.0000,0.0000,0.0000,13080.5510,4.9000,1.0000,13080.5510,0.6119,0.0000,77175.2510,0.0000,-77175.2510,5.1762,-2.1211,1969.1000,0.0000,1969.1000,0.0511,532.1892,3.7000,1.0000,0.0000,0.0000,0.0000,532.1892,0.0050,0.0000,0.0000,1436.9108,1436.9108,5.1762,17.2170,0.0000,2594.5000,-2594.5000,0.0673,0.0000,0.0000,0.0000,529.4898,4.9000,1.0000,529.4898,0.0000,0.0000,3123.9898,0.0000,-3123.9898,5.1762,-2.1211,7908.1000,0.0000,7908.1000,0.2050,2137.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2137.3243,0.0000,0.0000,0.0000,5770.7757,5770.7757,14.9218,5.1774,10.0496,-13.6168,-204252.2184,5.4345,947.3025,9.4730,14.9218,5.1749,10.0484,-13.6190,-108952.3621,2.8981,947.2687,9.4727,14.9218,5.1751,10.0485,-13.6217,-95351.6444,2.5364,947.4622,9.4746,10.8690,7.6868,0.0000,7.6868,-314080.3000,-408556.2249,-408556.2249
2823.0000,5.3691,17.5913,0.0000,315052.7000,-315052.7000,8.1683,0.0000,0.0000,0.0000,70011.7111,4.5000,1.0000,70011.7111,7.5285,0.0000,385064.4111,0.0000,-385064.4111,5.3691,-1.9282,40511.1000,0.0000,40511.1000,1.0503,10948.9459,3.7000,1.0000,0.0000,0.0000,0.0000,10948.9459,0.5034,0.0000,0.0000,29562.1541,29562.1541,5.3691,17.4099,0.0000,80081.7000,-80081.7000,2.0763,0.0000,0.0000,0.0000,16343.2041,4.9000,1.0000,16343.2041,0.9425,0.0000,96424.9041,0.0000,-96424.9041,5.3691,-1.9282,1898.2000,0.0000,1898.2000,0.0492,513.0270,3.7000,1.0000,0.0000,0.0000,0.0000,513.0270,0.0059,0.0000,0.0000,1385.1730,1385.1730,5.3691,17.4099,0.0000,2792.1000,-2792.1000,0.0724,0.0000,0.0000,0.0000,569.8163,4.9000,1.0000,569.8163,0.0000,0.0000,3361.9163,0.0000,-3361.9163,5.3691,-1.9282,9032.0000,0.0000,9032.0000,0.2342,2441.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2441.0811,0.0000,0.0000,0.0000,6590.9189,6590.9189,15.3233,5.3702,10.3468,-14.9086,-223629.4301,5.8253,1002.4976,10.0250,15.3233,5.3678,10.3456,-14.9109,-119287.4927,3.1066,1002.4608,10.0246,15.3233,5.3680,10.3457,-14.9137,-104396.0627,2.7188,1002.6643,10.0266,11.6507,8.9804,0.0000,8.9804,-346485.2000,-447312.9856,-447312.9856
2824.0000,5.4706,17.6928,0.0000,319862.2000,-319862.2000,8.2930,0.0000,0.0000,0.0000,71080.4889,4.5000,1.0000,71080.4889,7.7847,0.0000,390942.6889,0.0000,-390942.6889,5.4706,-1.8267,34525.5000,0.0000,34525.5000,0.8951,9331.2162,3.7000,1.0000,0.0000,0.0000,0.0000,9331.2162,0.4196,0.0000,0.0000,25194.2838,25194.2838,5.4706,17.5114,0.0000,85013.8000,-85013.8000,2.2041,0.0000,0.0000,0.0000,17349.7551,4.9000,1.0000,17349.7551,1.0423,0.0000,102363.5551,0.0000,-102363.5551,5.4706,-1.8267,2457.4000,0.0000,2457.4000,0.0637,664.1622,3.7000,1.0000,0.0000,0.0000,0.0000,664.1622,0.0081,0.0000,0.0000,1793.2378,1793.2378,5.4706,17.5114,0.0000,2993.9000,-2993.9000,0.0776,0.0000,0.0000,0.0000,611.0000,4.9000,1.0000,611.0000,0.0000,0.0000,3604.9000,0.0000,-3604.9000,5.4706,-1.8267,10530.6000,0.0000,10530.6000,0.2730,2846.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2846.1081,0.0000,0.0000,0.0000,7684.4919,7684.4919,15.6211,5.4717,10.5464,-15.4062,-231092.3859,5.9033,1007.2441,10.0724,15.6211,5.4693,10.5452,-15.4085,-123267.7692,3.1482,1007.2070,10.0721,15.6211,5.4695,10.5453,-15.4113,-107878.9754,2.7552,1007.4104,10.0741,11.8067,9.2547,0.0000,9.2547,-360356.4000,-462239.1305,-462239.1305
2825.0000,5.4066,17.6288,0.0000,326779.4000,-326779.4000,8.4724,0.0000,0.0000,0.0000,72617.6444,4.5000,1.0000,72617.6444,8.0498,0.0000,399397.0444,0.0000,-399397.0444,5.4066,-1.8907,22537.1000,0.0000,22537.1000,0.5843,6091.1081,3.7000,1.0000,0.0000,0.0000,0.0000,6091.1081,0.2414,0.0000,0.0000,16445.9919,16445.9919,5.4066,17.4474,0.0000,72332.5000,-72332.5000,1.8754,0.0000,0.0000,0.0000,14761.7347,4.9000,1.0000,14761.7347,0.7483,0.0000,87094.2347,0.0000,-87094.2347,5.4066,-1.8907,1553.6000,0.0000,1553.6000,0.0403,419.8919,3.7000,1.0000,0.0000,0.0000,0.0000,419.8919,0.0042,0.0000,0.0000,1133.7081,1133.7081,5.4066,17.4474,0.0000,3370.5000,-3370.5000,0.0874,0.0000,0.0000,0.0000,687.8571,4.9000,1.0000,687.8571,0.0000,0.0000,4058.3571,0.0000,-4058.3571,5.4066,-1.8907,13902.3000,0.0000,13902.3000,0.3604,3757.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3757.3784,0.0000,0.0000,0.0000,10144.9216,10144.9216,15.9140,5.4077,10.6609,-15.4257,-231386.0010,5.7100,969.5042,9.6950,15.9140,5.4053,10.6596,-15.4280,-123423.7825,3.0451,969.4691,9.6947,15.9140,5.4056,10.6598,-15.4307,-108015.2311,2.6650,969.6642,9.6966,11.4201,9.0437,0.0000,9.0437,-364489.4000,-462825.0147,-462825.0147
2826.0000,5.0036,17.2258,0.0000,216309.1000,-216309.1000,5.6082,0.0000,0.0000,0.0000,48068.6889,4.5000,1.0000,48068.6889,2.5594,0.0000,264377.7889,0.0000,-264377.7889,5.0036,-2.2937,18569.6000,0.0000,18569.6000,0.4815,5018.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5018.8108,0.0894,0.0000,0.0000,13550.7892,13550.7892,5.0036,17.0444,0.0000,18718.6000,-18718.6000,0.4853,0.0000,0.0000,0.0000,3820.1224,4.9000,1.0000,3820.1224,0.0500,0.0000,22538.7224,0.0000,-22538.7224,5.0036,-2.2937,1281.2000,0.0000,1281.2000,0.0332,346.2703,3.7000,1.0000,0.0000,0.0000,0.0000,346.2703,0.0010,0.0000,0.0000,934.9297,934.9297,5.0036,17.0444,0.0000,3780.1000,-3780.1000,0.0980,0.0000,0.0000,0.0000,771.4490,4.9000,1.0000,771.4490,0.0006,0.0000,4551.5490,0.0000,-4551.5490,5.0036,-2.2937,16337.5000,0.0000,16337.5000,0.4236,4415.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4415.5405,0.0000,0.0000,0.0000,11921.9595,11921.9595,14.6423,5.0049,9.8236,-8.8341,-132511.6684,3.5649,627.5171,6.2752,14.6423,5.0021,9.8222,-8.8358,-70686.6019,1.9011,627.4984,6.2750,14.6423,5.0024,9.8223,-8.8374,-61862.1116,1.6638,627.6254,6.2763,7.1298,2.7004,0.0000,2.7004,-202619.5000,-265060.3819,-265060.3819
2827.0000,4.7997,17.0219,0.0000,205993.4000,-205993.4000,5.3408,0.0000,0.0000,0.0000,45776.3111,4.5000,1.0000,45776.3111,2.2319,0.0000,251769.7111,0.0000,-251769.7111,4.7997,-2.4976,18552.2000,0.0000,18552.2000,0.4810,5014.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5014.1081,0.0803,0.0000,0.0000,13538.0919,13538.0919,4.7997,16.8405,0.0000,10385.4000,-10385.4000,0.2693,0.0000,0.0000,0.0000,2119.4694,4.9000,1.0000,2119.4694,0.0197,0.0000,12504.8694,0.0000,-12504.8694,4.7997,-2.4976,974.6000,0.0000,974.6000,0.0253,263.4054,3.7000,1.0000,0.0000,0.0000,0.0000,263.4054,0.0005,0.0000,0.0000,711.1946,711.1946,4.7997,16.8405,0.0000,3496.6000,-3496.6000,0.0907,0.0000,0.0000,0.0000,713.5918,4.9000,1.0000,713.5918,0.0004,0.0000,4210.1918,0.0000,-4210.1918,4.7997,-2.4976,15588.2000,0.0000,15588.2000,0.4042,4213.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4213.0270,0.0000,0.0000,0.0000,11375.1730,11375.1730,14.3239,4.8010,9.5625,-8.0942,-121412.3419,3.3055,588.5083,5.8851,14.3239,4.7982,9.5611,-8.0958,-64766.4164,1.7628,588.4917,5.8849,14.3239,4.7984,9.5612,-8.0974,-56681.5545,1.5428,588.6120,5.8861,6.6111,2.3327,0.0000,2.3327,-184760.4000,-242860.3129,-242860.3129
2828.0000,4.7592,16.9814,0.0000,144919.6000,-144919.6000,3.7573,0.0000,0.0000,0.0000,32204.3556,4.5000,1.0000,32204.3556,0.8638,0.0000,177123.9556,0.0000,-177123.9556,4.7592,-2.5381,18556.7000,0.0000,18556.7000,0.4811,5015.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5015.3243,0.0479,0.0000,0.0000,13541.3757,13541.3757,4.7592,16.8000,0.0000,2022.8000,-2022.8000,0.0524,0.0000,0.0000,0.0000,412.8163,4.9000,1.0000,412.8163,0.0017,0.0000,2435.6163,0.0000,-2435.6163,4.7592,-2.5381,1075.2000,0.0000,1075.2000,0.0279,290.5946,3.7000,1.0000,0.0000,0.0000,0.0000,290.5946,0.0003,0.0000,0.0000,784.6054,784.6054,4.7592,16.8000,0.0000,3224.5000,-3224.5000,0.0836,0.0000,0.0000,0.0000,658.0612,4.9000,1.0000,658.0612,0.0004,0.0000,3882.5612,0.0000,-3882.5612,4.7592,-2.5381,14277.0000,0.0000,14277.0000,0.3702,3858.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3858.6486,0.0000,0.0000,0.0000,10418.3514,10418.3514,13.3805,4.7607,9.0706,-5.2890,-79335.1506,2.3862,434.0798,4.3408,13.3805,4.7577,9.0691,-5.2903,-42322.7208,1.2726,434.0692,4.3407,13.3805,4.7578,9.0691,-5.2914,-37039.9292,1.1137,434.1589,4.3416,4.7725,0.9142,0.0000,0.9142,-116258.0000,-158697.8007,-158697.8007
2829.0000,4.3988,16.6210,0.0000,135846.3000,-135846.3000,3.5221,0.0000,0.0000,0.0000,30188.0667,4.5000,1.0000,30188.0667,0.7186,0.0000,166034.3667,0.0000,-166034.3667,4.3988,-2.8985,15711.5000,0.0000,15711.5000,0.4073,4246.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4246.3514,0.0344,0.0000,0.0000,11465.1486,11465.1486,4.3988,16.4396,0.0000,339.0000,-339.0000,0.0088,0.0000,0.0000,0.0000,69.1837,4.9000,1.0000,69.1837,0.0002,0.0000,408.1837,0.0000,-408.1837,4.3988,-2.8985,616.2000,0.0000,616.2000,0.0160,166.5405,3.7000,1.0000,0.0000,0.0000,0.0000,166.5405,0.0001,0.0000,0.0000,449.6595,449.6595,4.3988,16.4396,0.0000,2884.8000,-2884.8000,0.0748,0.0000,0.0000,0.0000,588.7347,4.9000,1.0000,588.7347,0.0002,0.0000,3473.5347,0.0000,-3473.5347,4.3988,-2.8985,11654.5000,0.0000,11654.5000,0.3022,3149.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3149.8649,0.0000,0.0000,0.0000,8504.6351,8504.6351,13.3479,4.4003,8.8741,-4.9824,-74735.3984,2.1656,397.3554,3.9736,13.3479,4.3973,8.8726,-4.9836,-39868.6755,1.1549,397.3463,3.9735,13.3479,4.3972,8.8725,-4.9847,-34892.5680,1.0107,397.4292,3.9743,4.3311,0.7536,0.0000,0.7536,-111087.9000,-149496.6418,-149496.6418
