Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2830.0000,4.3337,16.5559,0.0000,107236.8000,-107236.8000,2.7803,0.0000,0.0000,0.0000,23830.4000,4.5000,1.0000,23830.4000,0.3847,0.0000,131067.2000,0.0000,-131067.2000,4.3337,-2.9636,15340.6000,0.0000,15340.6000,0.3977,4146.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4146.1081,0.0255,0.0000,0.0000,11194.4919,11194.4919,4.3337,16.3745,0.0000,5648.9000,-5648.9000,0.1465,0.0000,0.0000,0.0000,1152.8367,4.9000,1.0000,1152.8367,0.0039,0.0000,6801.7367,0.0000,-6801.7367,4.3337,-2.9636,463.5000,0.0000,463.5000,0.0120,125.2703,3.7000,1.0000,0.0000,0.0000,0.0000,125.2703,0.0001,0.0000,0.0000,338.2297,338.2297,4.3337,16.3745,0.0000,2142.1000,-2142.1000,0.0555,0.0000,0.0000,0.0000,437.1633,4.9000,1.0000,437.1633,0.0001,0.0000,2579.2633,0.0000,-2579.2633,4.3337,-2.9636,10155.9000,0.0000,10155.9000,0.2633,2744.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2744.8378,0.0000,0.0000,0.0000,7411.0622,7411.0622,12.9518,4.3353,8.6435,-4.0494,-60740.9238,1.8277,338.7869,3.3879,12.9518,4.3322,8.6420,-4.0505,-32403.8239,0.9747,338.7798,3.3878,12.9518,4.3321,8.6419,-4.0514,-28359.6686,0.8530,338.8511,3.3885,3.6554,0.4143,0.0000,0.4143,-89067.8000,-121504.4162,-121504.4162
2831.0000,4.1272,16.3494,0.0000,91882.2000,-91882.2000,2.3822,0.0000,0.0000,0.0000,20418.2667,4.5000,1.0000,20418.2667,0.2550,0.0000,112300.4667,0.0000,-112300.4667,4.1272,-3.1701,15339.8000,0.0000,15339.8000,0.3977,4145.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4145.8919,0.0206,0.0000,0.0000,11193.9081,11193.9081,4.1272,16.1680,0.0000,3221.9000,-3221.9000,0.0835,0.0000,0.0000,0.0000,657.5306,4.9000,1.0000,657.5306,0.0016,0.0000,3879.4306,0.0000,-3879.4306,4.1272,-3.1701,450.5000,0.0000,450.5000,0.0117,121.7568,3.7000,1.0000,0.0000,0.0000,0.0000,121.7568,0.0001,0.0000,0.0000,328.7432,328.7432,4.1272,14.9170,224.5000,1386.7000,-1162.2000,0.0360,51.0227,4.4000,1.0000,283.0000,4.9000,1.0000,334.0227,0.0000,0.0000,1669.7000,173.4773,-1496.2227,4.1272,-3.1701,5660.3000,0.0000,5660.3000,0.1468,1529.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1529.8108,0.0000,0.0000,0.0000,4130.4892,4130.4892,12.7775,4.1288,8.4531,-3.4001,-51001.7360,1.5289,285.8071,2.8581,12.7775,4.1257,8.4516,-3.4010,-27208.3984,0.8154,285.8016,2.8580,12.7775,4.1254,8.4515,-3.4018,-23812.8450,0.7136,285.8622,2.8586,3.0579,0.2773,0.0000,0.2773,-74815.7000,-102022.9795,-102022.9795
2832.0000,3.9641,16.1863,0.0000,75408.6000,-75408.6000,1.9551,0.0000,0.0000,0.0000,16757.4667,4.5000,1.0000,16757.4667,0.1522,0.0000,92166.0667,0.0000,-92166.0667,3.9641,-3.3332,15326.8000,0.0000,15326.8000,0.3974,4142.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4142.3784,0.0164,0.0000,0.0000,11184.4216,11184.4216,3.9641,16.0049,0.0000,3857.3000,-3857.3000,0.1000,0.0000,0.0000,0.0000,787.2041,4.9000,1.0000,787.2041,0.0016,0.0000,4644.5041,0.0000,-4644.5041,3.9641,-3.3332,461.9000,0.0000,461.9000,0.0120,124.8378,3.7000,1.0000,0.0000,0.0000,0.0000,124.8378,0.0001,0.0000,0.0000,337.0622,337.0622,3.9641,7.1190,891.7000,805.9000,85.8000,0.0231,202.6591,4.4000,1.0000,164.4694,4.9000,1.0000,367.1285,0.0000,0.0000,970.3694,689.0409,-281.3285,3.9641,-3.3332,1726.6000,0.0000,1726.6000,0.0448,466.6486,3.7000,1.0000,0.0000,0.0000,0.0000,466.6486,0.0000,0.0000,0.0000,1259.9514,1259.9514,12.5960,3.9657,8.2809,-2.8098,-42146.9264,1.2662,238.5084,2.3851,12.5960,3.9625,8.2792,-2.8106,-22484.7229,0.6752,238.5042,2.3850,12.5960,3.9623,8.2791,-2.8113,-19678.8148,0.5909,238.5551,2.3856,2.5324,0.1703,0.0000,0.1703,-61664.8000,-84310.4641,-84310.4641
2833.0000,3.9484,16.1706,0.0000,72670.8000,-72670.8000,1.8841,0.0000,0.0000,0.0000,16149.0667,4.5000,1.0000,16149.0667,0.1378,0.0000,88819.8667,0.0000,-88819.8667,3.9484,-3.3489,15300.9000,0.0000,15300.9000,0.3967,4135.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4135.3784,0.0155,0.0000,0.0000,11165.5216,11165.5216,3.9484,15.9725,4.7000,2178.0000,-2173.3000,0.0565,1.0682,4.4000,1.0000,444.4898,4.9000,1.0000,445.5580,0.0008,0.0000,2622.4898,3.6318,-2618.8580,3.9484,-3.3489,448.8000,0.0000,448.8000,0.0116,121.2973,3.7000,1.0000,0.0000,0.0000,0.0000,121.2973,0.0000,0.0000,0.0000,327.5027,327.5027,3.9484,0.9038,1665.2000,647.6000,1017.6000,0.0432,378.4545,4.4000,1.0000,132.1633,4.9000,1.0000,510.6178,0.0000,0.0000,779.7633,1286.7455,506.9822,3.9484,-3.3489,976.3000,0.0000,976.3000,0.0253,263.8649,3.7000,1.0000,0.0000,0.0000,0.0000,263.8649,0.0000,0.0000,0.0000,712.4351,712.4351,12.3918,3.9501,8.1709,-2.6237,-39355.1120,1.2087,228.8003,2.2880,12.3918,3.9468,8.1693,-2.6244,-20995.5648,0.6446,228.7964,2.2880,12.3918,3.9465,8.1692,-2.6251,-18375.6061,0.5641,228.8455,2.2885,2.4174,0.1541,0.0000,0.1541,-57100.5000,-78726.2830,-78726.2830
2834.0000,4.0729,16.2927,19.7000,65167.5000,-65147.8000,1.6896,4.4773,4.4000,1.0000,14481.6667,4.5000,1.0000,14486.1439,0.1038,0.0000,79649.1667,15.2227,-79633.9439,4.0729,-3.2244,15309.9000,0.0000,15309.9000,0.3969,4137.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4137.8108,0.0137,0.0000,0.0000,11172.0892,11172.0892,4.0729,12.7460,796.5000,1827.6000,-1031.1000,0.0474,181.0227,4.4000,1.0000,372.9796,4.9000,1.0000,554.0023,0.0006,0.0000,2200.5796,615.4773,-1585.1023,4.0729,-3.2244,462.2000,0.0000,462.2000,0.0120,124.9189,3.7000,1.0000,0.0000,0.0000,0.0000,124.9189,0.0000,0.0000,0.0000,337.2811,337.2811,4.0729,-1.0078,2437.6000,535.8000,1901.8000,0.0632,554.0000,4.4000,1.0000,109.3469,4.9000,1.0000,663.3469,0.0000,0.0000,645.1469,1883.6000,1238.4531,4.0729,-3.2244,415.0000,0.0000,415.0000,0.0108,112.1622,3.7000,1.0000,0.0000,0.0000,0.0000,112.1622,0.0000,0.0000,0.0000,302.8378,302.8378,12.0346,4.0746,8.0546,-2.2718,-34076.7412,1.1099,211.1940,2.1119,12.0346,4.0713,8.0530,-2.2725,-18180.0756,0.5919,211.1906,2.1119,12.0346,4.0710,8.0528,-2.2731,-15911.5683,0.5180,211.2360,2.1124,2.2199,0.1181,0.0000,0.1181,-48090.0000,-68168.3851,-68168.3851
2835.0000,4.2537,16.4510,187.5000,58162.5000,-57975.0000,1.5080,42.6136,4.4000,1.0000,12925.0000,4.5000,1.0000,12967.6136,0.0781,0.0000,71087.5000,144.8864,-70942.6136,4.2537,-3.0436,15313.7000,0.0000,15313.7000,0.3970,4138.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4138.8378,0.0126,0.0000,0.0000,11174.8622,11174.8622,4.2537,11.6954,3179.5000,5342.1000,-2162.6000,0.1385,722.6136,4.4000,1.0000,1090.2245,4.9000,1.0000,1812.8381,0.0021,0.0000,6432.3245,2456.8864,-3975.4381,4.2537,-3.0436,448.2000,0.0000,448.2000,0.0116,121.1351,3.7000,1.0000,0.0000,0.0000,0.0000,121.1351,0.0001,0.0000,0.0000,327.0649,327.0649,4.2537,-1.6885,3052.8000,452.6000,2600.2000,0.0791,693.8182,4.4000,1.0000,92.3673,4.9000,1.0000,786.1855,0.0001,0.0000,544.9673,2358.9818,1814.0145,4.2537,-3.0436,415.0000,0.0000,415.0000,0.0108,112.1622,3.7000,1.0000,0.0000,0.0000,0.0000,112.1622,0.0000,0.0000,0.0000,302.8378,302.8378,11.6628,4.2554,7.9591,-2.0428,-30642.4057,1.0725,204.9487,2.0495,11.6628,4.2521,7.9575,-2.0435,-16348.3493,0.5720,204.9454,2.0495,11.6628,4.2517,7.9573,-2.0441,-14308.5175,0.5006,204.9897,2.0499,2.1450,0.0929,0.0000,0.0929,-41360.5000,-61299.2724,-61299.2724
2836.0000,4.6190,16.7758,468.3000,55285.8000,-54817.5000,1.4334,106.4318,4.4000,1.0000,12285.7333,4.5000,1.0000,12392.1652,0.0688,0.0000,67571.5333,361.8682,-67209.6652,4.6190,-2.6783,15312.9000,0.0000,15312.9000,0.3970,4138.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4138.6216,0.0122,0.0000,0.0000,11174.2784,11174.2784,4.6190,5.3423,6734.8000,4726.7000,2008.1000,0.1746,1530.6364,4.4000,1.0000,964.6327,4.9000,1.0000,2495.2690,0.0028,0.0000,5691.3327,5204.1636,-487.1690,4.6190,-2.6783,462.8000,0.0000,462.8000,0.0120,125.0811,3.7000,1.0000,0.0000,0.0000,0.0000,125.0811,0.0001,0.0000,0.0000,337.7189,337.7189,4.6190,-1.5897,3418.2000,431.1000,2987.1000,0.0886,776.8636,4.4000,1.0000,87.9796,4.9000,1.0000,864.8432,0.0002,0.0000,519.0796,2641.3364,2122.2568,4.6190,-2.6783,975.8000,0.0000,975.8000,0.0253,263.7297,3.7000,1.0000,0.0000,0.0000,0.0000,263.7297,0.0000,0.0000,0.0000,712.0703,712.0703,11.1101,4.6207,7.8654,-1.7779,-26668.0752,1.0655,204.4564,2.0446,11.1101,4.6175,7.8638,-1.7786,-14228.8292,0.5682,204.4531,2.0445,11.1101,4.6170,7.8636,-1.7791,-12453.6054,0.4973,204.4974,2.0450,2.1309,0.0841,0.0000,0.0841,-33070.8000,-53350.5098,-53350.5098
2837.0000,5.3796,17.4853,780.4000,51748.7000,-50968.3000,1.3417,177.3636,4.4000,1.0000,11499.7111,4.5000,1.0000,11677.0747,0.0592,0.0000,63248.4111,603.0364,-62645.3747,5.3796,-1.9177,15302.4000,0.0000,15302.4000,0.3967,4135.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4135.7838,0.0122,0.0000,0.0000,11166.6162,11166.6162,5.3796,3.1569,12982.6000,5935.1000,7047.5000,0.3366,2950.5909,4.4000,1.0000,1211.2449,4.9000,1.0000,4161.8358,0.0079,0.0000,7146.3449,10032.0091,2885.6642,5.3796,-1.9177,609.1000,0.0000,609.1000,0.0158,164.6216,3.7000,1.0000,0.0000,0.0000,0.0000,164.6216,0.0001,0.0000,0.0000,444.4784,444.4784,5.3796,-0.2804,3261.1000,559.9000,2701.2000,0.0846,741.1591,4.4000,1.0000,114.2653,4.9000,1.0000,855.4244,0.0003,0.0000,674.1653,2519.9409,1845.7756,5.3796,-1.9177,5275.3000,0.0000,5275.3000,0.1368,1425.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1425.7568,0.0000,0.0000,0.0000,3849.5432,3849.5432,10.1401,5.3813,7.7607,-1.4146,-21218.9417,1.1561,222.8851,2.2289,10.1401,5.3781,7.7591,-1.4154,-11323.4017,0.6165,222.8814,2.2288,10.1401,5.3777,7.7589,-1.4159,-9910.9537,0.5396,222.9298,2.2293,2.3121,0.0798,0.0000,0.0798,-20032.8000,-42453.2971,-42453.2971
2838.0000,5.5284,17.6167,1073.8000,61956.4000,-60882.6000,1.6063,244.0455,4.4000,1.0000,13768.0889,4.5000,1.0000,14012.1343,0.0919,0.0000,75724.4889,829.7545,-74894.7343,5.5284,-1.7689,15299.4000,0.0000,15299.4000,0.3967,4134.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4134.9730,0.0135,0.0000,0.0000,11164.4270,11164.4270,5.5284,-1.4715,5556.9000,335.7000,5221.2000,0.1441,1262.9318,4.4000,1.0000,68.5102,4.9000,1.0000,1331.4420,0.0024,0.0000,404.2102,4293.9682,3889.7580,5.5284,-1.7689,553.6000,0.0000,553.6000,0.0144,149.6216,3.7000,1.0000,0.0000,0.0000,0.0000,149.6216,0.0001,0.0000,0.0000,403.9784,403.9784,5.5284,1.7660,2615.0000,861.1000,1753.9000,0.0678,594.3182,4.4000,1.0000,175.7347,4.9000,1.0000,770.0529,0.0005,0.0000,1036.8347,2020.6818,983.8471,5.5284,-1.7689,17800.2000,0.0000,17800.2000,0.4615,4810.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4810.8649,0.0037,0.0000,0.0000,12989.3351,12989.3351,9.9090,5.5300,7.7195,-1.5149,-22722.8746,1.3454,259.8598,2.5986,9.9090,5.5269,7.7180,-1.5158,-12126.5093,0.7175,259.8550,2.5986,9.9090,5.5264,7.7177,-1.5163,-10614.0048,0.6279,259.9116,2.5991,2.6907,0.1120,0.0000,0.1120,-20254.3000,-45463.3887,-45463.3887
2839.0000,4.7915,16.9583,616.8000,86009.5000,-85392.7000,2.2300,140.1818,4.4000,1.0000,19113.2222,4.5000,1.0000,19253.4040,0.2143,0.0000,105122.7222,476.6182,-104646.1040,4.7915,-2.5058,15306.2000,0.0000,15306.2000,0.3968,4136.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4136.8108,0.0190,0.0000,0.0000,11169.3892,11169.3892,4.7915,-2.9358,2665.8000,0.0000,2665.8000,0.0691,605.8636,4.4000,1.0000,0.0000,0.0000,0.0000,605.8636,0.0012,0.0000,0.0000,2059.9364,2059.9364,4.7915,-2.5058,762.6000,0.0000,762.6000,0.0198,206.1081,3.7000,1.0000,0.0000,0.0000,0.0000,206.1081,0.0001,0.0000,0.0000,556.4919,556.4919,4.7915,2.2164,2389.4000,1022.4000,1367.0000,0.0619,543.0455,4.4000,1.0000,208.6531,4.9000,1.0000,751.6985,0.0004,0.0000,1231.0531,1846.3545,615.3015,4.7915,-2.5058,18921.8000,0.0000,18921.8000,0.4906,5114.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5114.0000,0.0033,0.0000,0.0000,13807.8000,13807.8000,10.8553,4.7931,7.8242,-2.5472,-38208.1119,1.6341,314.1538,3.1415,10.8553,4.7901,7.8227,-2.5483,-20386.1752,0.8714,314.1475,3.1415,10.8553,4.7896,7.8224,-2.5490,-17842.8980,0.7627,314.2158,3.1422,3.2682,0.2384,0.0000,0.2384,-46369.3000,-76437.1851,-76437.1851
2840.0000,4.7205,16.9125,385.1000,98431.2000,-98046.1000,2.5520,87.5227,4.4000,1.0000,21873.6000,4.5000,1.0000,21961.1227,0.3133,0.0000,120304.8000,297.5773,-120007.2227,4.7205,-2.5768,21122.7000,0.0000,21122.7000,0.5476,5708.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5708.8378,0.0358,0.0000,0.0000,15413.8622,15413.8622,4.7205,-3.0067,37.3000,0.0000,37.3000,0.0010,8.4773,4.4000,1.0000,0.0000,0.0000,0.0000,8.4773,0.0000,0.0000,0.0000,28.8227,28.8227,4.7205,-2.5768,965.1000,0.0000,965.1000,0.0250,260.8378,3.7000,1.0000,0.0000,0.0000,0.0000,260.8378,0.0002,0.0000,0.0000,704.2622,704.2622,4.7205,0.7246,2699.0000,836.4000,1862.6000,0.0700,613.4091,4.4000,1.0000,170.6939,4.9000,1.0000,784.1030,0.0005,0.0000,1007.0939,2085.5909,1078.4970,4.7205,-2.5768,18174.1000,0.0000,18174.1000,0.4712,4911.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4911.9189,0.0013,0.0000,0.0000,13262.1811,13262.1811,11.0502,4.7221,7.8862,-2.9832,-44748.3043,1.8334,351.4926,3.5149,11.0502,4.7191,7.8847,-2.9844,-23874.9840,0.9777,351.4850,3.5148,11.0502,4.7187,7.8845,-2.9852,-20896.3092,0.8557,351.5611,3.5156,3.6668,0.3512,0.0000,0.3512,-55884.3000,-89519.5976,-89519.5976
2841.0000,4.5527,16.7740,14.8000,121506.7000,-121491.9000,3.1503,3.3636,4.4000,1.0000,27001.4889,4.5000,1.0000,27004.8525,0.5567,0.0000,148508.1889,11.4364,-148496.7525,4.5527,-2.7446,26479.2000,0.0000,26479.2000,0.6865,7156.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7156.5405,0.0651,0.0000,0.0000,19322.6595,19322.6595,4.5527,4.5527,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,4.5527,-2.7446,1278.0000,0.0000,1278.0000,0.0331,345.4054,3.7000,1.0000,0.0000,0.0000,0.0000,345.4054,0.0003,0.0000,0.0000,932.5946,932.5946,4.5527,1.8998,2340.6000,986.4000,1354.2000,0.0607,531.9545,4.4000,1.0000,201.3061,4.9000,1.0000,733.2607,0.0003,0.0000,1187.7061,1808.6455,620.9393,4.5527,-2.7446,15930.8000,0.0000,15930.8000,0.4130,4305.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4305.6216,0.0000,0.0000,0.0000,11625.1784,11625.1784,11.4763,4.5542,8.0153,-3.8656,-57984.5104,2.1718,413.9768,4.1398,11.4763,4.5513,8.0138,-3.8669,-30935.3611,1.1582,413.9670,4.1397,11.4763,4.5509,8.0136,-3.8679,-27075.5093,1.0136,414.0563,4.1406,4.3437,0.6225,0.0000,0.6225,-76449.7000,-115995.3808,-115995.3808
2842.0000,4.5717,16.7940,0.0000,131737.2000,-131737.2000,3.4155,0.0000,0.0000,0.0000,29274.9333,4.5000,1.0000,29274.9333,0.7013,0.0000,161012.1333,0.0000,-161012.1333,4.5717,-2.7256,31578.1000,0.0000,31578.1000,0.8187,8534.6216,3.7000,1.0000,0.0000,0.0000,0.0000,8534.6216,0.0946,0.0000,0.0000,23043.4784,23043.4784,4.5717,4.5717,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,4.5717,-2.7256,1174.2000,0.0000,1174.2000,0.0304,317.3514,3.7000,1.0000,0.0000,0.0000,0.0000,317.3514,0.0003,0.0000,0.0000,856.8486,856.8486,4.5717,8.1903,1569.7000,1479.1000,90.6000,0.0407,356.7500,4.4000,1.0000,301.8571,4.9000,1.0000,658.6071,0.0001,0.0000,1780.9571,1212.9500,-568.0071,4.5717,-2.7256,14435.3000,0.0000,14435.3000,0.3743,3901.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3901.4324,0.0000,0.0000,0.0000,10533.8676,10533.8676,11.6161,4.5732,8.0946,-4.2373,-63559.1579,2.3398,444.4216,4.4442,11.6161,4.5704,8.0932,-4.2386,-33908.9267,1.2478,444.4103,4.4441,11.6161,4.5701,8.0931,-4.2397,-29677.8613,1.0920,444.5058,4.4451,4.6797,0.7963,0.0000,0.7963,-84459.0000,-127145.9459,-127145.9459
2843.0000,4.4618,16.6840,0.0000,133644.3000,-133644.3000,3.4650,0.0000,0.0000,0.0000,29698.7333,4.5000,1.0000,29698.7333,0.7282,0.0000,163343.0333,0.0000,-163343.0333,4.4618,-2.8355,31576.7000,0.0000,31576.7000,0.8187,8534.2432,3.7000,1.0000,0.0000,0.0000,0.0000,8534.2432,0.0962,0.0000,0.0000,23042.4568,23042.4568,4.4618,4.4618,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,4.4618,-2.8355,1380.9000,0.0000,1380.9000,0.0358,373.2162,3.7000,1.0000,0.0000,0.0000,0.0000,373.2162,0.0004,0.0000,0.0000,1007.6838,1007.6838,4.4618,14.3188,552.3000,1954.3000,-1402.0000,0.0507,125.5227,4.4000,1.0000,398.8367,4.9000,1.0000,524.3595,0.0001,0.0000,2353.1367,426.7773,-1926.3595,4.4618,-2.8355,11631.2000,0.0000,11631.2000,0.3016,3143.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3143.5676,0.0000,0.0000,0.0000,8487.6324,8487.6324,11.8281,4.4633,8.1457,-4.4235,-66352.2428,2.3358,442.6569,4.4266,11.8281,4.4605,8.1443,-4.4248,-35398.2341,1.2457,442.6454,4.4265,11.8281,4.4602,8.1441,-4.4259,-30981.1429,1.0902,442.7401,4.4274,4.6717,0.8248,0.0000,0.8248,-90457.5000,-132731.6198,-132731.6198
2844.0000,4.3686,16.5908,0.0000,137456.4000,-137456.4000,3.5638,0.0000,0.0000,0.0000,30545.8667,4.5000,1.0000,30545.8667,0.7831,0.0000,168002.2667,0.0000,-168002.2667,4.3686,-2.9287,31327.3000,0.0000,31327.3000,0.8122,8466.8378,3.7000,1.0000,0.0000,0.0000,0.0000,8466.8378,0.0980,0.0000,0.0000,22860.4622,22860.4622,4.3686,4.3686,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,4.3686,-2.9287,1226.0000,0.0000,1226.0000,0.0318,331.3514,3.7000,1.0000,0.0000,0.0000,0.0000,331.3514,0.0003,0.0000,0.0000,894.6486,894.6486,4.3686,16.3723,12.2000,2540.4000,-2528.2000,0.0659,2.7727,4.4000,1.0000,518.4490,4.9000,1.0000,521.2217,0.0001,0.0000,3058.8490,9.4273,-3049.4217,4.3686,-2.9287,10135.7000,0.0000,10135.7000,0.2628,2739.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2739.3784,0.0000,0.0000,0.0000,7396.3216,7396.3216,12.0266,4.3701,8.1983,-4.6624,-69936.5810,2.3682,447.7436,4.4774,12.0266,4.3673,8.1969,-4.6637,-37309.7263,1.2629,447.7315,4.4773,12.0266,4.3670,8.1968,-4.6648,-32653.9487,1.1053,447.8271,4.4783,4.7365,0.8815,0.0000,0.8815,-97295.6000,-139900.2559,-139900.2559
2845.0000,4.2664,16.4886,0.0000,148953.8000,-148953.8000,3.8619,0.0000,0.0000,0.0000,33100.8444,4.5000,1.0000,33100.8444,0.9679,0.0000,182054.6444,0.0000,-182054.6444,4.2664,-3.0309,31328.1000,0.0000,31328.1000,0.8122,8467.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8467.0541,0.1081,0.0000,0.0000,22861.0459,22861.0459,4.2664,16.3072,0.0000,1132.0000,-1132.0000,0.0293,0.0000,0.0000,0.0000,231.0204,4.9000,1.0000,231.0204,0.0011,0.0000,1363.0204,0.0000,-1363.0204,4.2664,-3.0309,1174.1000,0.0000,1174.1000,0.0304,317.3243,3.7000,1.0000,0.0000,0.0000,0.0000,317.3243,0.0004,0.0000,0.0000,856.7757,856.7757,4.2664,16.3072,0.0000,3304.4000,-3304.4000,0.0857,0.0000,0.0000,0.0000,674.3673,4.9000,1.0000,674.3673,0.0002,0.0000,3978.7673,0.0000,-3978.7673,4.2664,-3.0309,9014.1000,0.0000,9014.1000,0.2337,2436.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2436.2432,0.0000,0.0000,0.0000,6577.8568,6577.8568,12.3267,4.2678,8.2973,-5.2357,-78536.2142,2.5266,475.5969,4.7560,12.3267,4.2651,8.2959,-5.2371,-41896.4469,1.3474,475.5834,4.7558,12.3267,4.2648,8.2958,-5.2383,-36668.0927,1.1792,475.6846,4.7568,5.0533,1.0777,0.0000,1.0777,-111873.9000,-157100.7538,-157100.7538
2846.0000,4.1730,16.3952,0.0000,162888.4000,-162888.4000,4.2232,0.0000,0.0000,0.0000,36197.4222,4.5000,1.0000,36197.4222,1.2311,0.0000,199085.8222,0.0000,-199085.8222,4.1730,-3.1243,31283.1000,0.0000,31283.1000,0.8111,8454.8919,3.7000,1.0000,0.0000,0.0000,0.0000,8454.8919,0.1233,0.0000,0.0000,22828.2081,22828.2081,4.1730,16.2138,0.0000,7250.3000,-7250.3000,0.1880,0.0000,0.0000,0.0000,1479.6531,4.9000,1.0000,1479.6531,0.0110,0.0000,8729.9531,0.0000,-8729.9531,4.1730,-3.1243,978.4000,0.0000,978.4000,0.0254,264.4324,3.7000,1.0000,0.0000,0.0000,0.0000,264.4324,0.0004,0.0000,0.0000,713.9676,713.9676,4.1730,16.2138,0.0000,3552.5000,-3552.5000,0.0921,0.0000,0.0000,0.0000,725.0000,4.9000,1.0000,725.0000,0.0001,0.0000,4277.5000,0.0000,-4277.5000,4.1730,-3.1243,7892.5000,0.0000,7892.5000,0.2046,2133.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2133.1081,0.0000,0.0000,0.0000,5759.3919,5759.3919,12.7208,4.1744,8.4476,-6.0920,-91380.7028,2.7722,518.3379,5.1834,12.7208,4.1717,8.4463,-6.0934,-48747.2895,1.4784,518.3226,5.1832,12.7208,4.1715,8.4462,-6.0948,-42663.7154,1.2938,518.4324,5.1843,5.5443,1.3659,0.0000,1.3659,-133537.2000,-182791.7077,-182791.7077
2847.0000,4.3442,16.5664,0.0000,136419.9000,-136419.9000,3.5369,0.0000,0.0000,0.0000,30315.5333,4.5000,1.0000,30315.5333,0.7759,0.0000,166735.4333,0.0000,-166735.4333,4.3442,-2.9531,31287.9000,0.0000,31287.9000,0.8112,8456.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8456.1892,0.1027,0.0000,0.0000,22831.7108,22831.7108,4.3442,16.3850,0.0000,11135.7000,-11135.7000,0.2887,0.0000,0.0000,0.0000,2272.5918,4.9000,1.0000,2272.5918,0.0169,0.0000,13408.2918,0.0000,-13408.2918,4.3442,-2.9531,869.3000,0.0000,869.3000,0.0225,234.9459,3.7000,1.0000,0.0000,0.0000,0.0000,234.9459,0.0004,0.0000,0.0000,634.3541,634.3541,4.3442,16.3850,0.0000,4233.9000,-4233.9000,0.1098,0.0000,0.0000,0.0000,864.0612,4.9000,1.0000,864.0612,0.0006,0.0000,5097.9612,0.0000,-5097.9612,4.3442,-2.9531,9014.1000,0.0000,9014.1000,0.2337,2436.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2436.2432,0.0000,0.0000,0.0000,6577.8568,6577.8568,12.3872,4.3456,8.3664,-5.1723,-77585.1799,2.5014,469.4052,4.6941,12.3872,4.3429,8.3650,-5.1736,-41388.9228,1.3340,469.3916,4.6939,12.3872,4.3427,8.3649,-5.1748,-36223.6621,1.1675,469.4909,4.6949,5.0029,0.8966,0.0000,0.8966,-110618.2000,-155197.7648,-155197.7648
2848.0000,4.3896,16.6118,0.0000,137593.0000,-137593.0000,3.5674,0.0000,0.0000,0.0000,30576.2222,4.5000,1.0000,30576.2222,0.7933,0.0000,168169.2222,0.0000,-168169.2222,4.3896,-2.9077,31284.3000,0.0000,31284.3000,0.8111,8455.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8455.2162,0.1035,0.0000,0.0000,22829.0838,22829.0838,4.3896,16.4304,0.0000,10822.5000,-10822.5000,0.2806,0.0000,0.0000,0.0000,2208.6735,4.9000,1.0000,2208.6735,0.0164,0.0000,13031.1735,0.0000,-13031.1735,4.3896,-2.9077,917.3000,0.0000,917.3000,0.0238,247.9189,3.7000,1.0000,0.0000,0.0000,0.0000,247.9189,0.0004,0.0000,0.0000,669.3811,669.3811,4.3896,16.4304,0.0000,4875.6000,-4875.6000,0.1264,0.0000,0.0000,0.0000,995.0204,4.9000,1.0000,995.0204,0.0010,0.0000,5870.6204,0.0000,-5870.6204,4.3896,-2.9077,10509.6000,0.0000,10509.6000,0.2725,2840.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2840.4324,0.0000,0.0000,0.0000,7669.1676,7669.1676,12.3437,4.3910,8.3673,-5.1959,-77937.8852,2.5409,476.7837,4.7678,12.3437,4.3883,8.3660,-5.1971,-41577.1279,1.3550,476.7696,4.7677,12.3437,4.3881,8.3659,-5.1983,-36388.3706,1.1859,476.8704,4.7687,5.0817,0.9146,0.0000,0.9146,-110579.9000,-155903.3837,-155903.3837
2849.0000,4.2448,16.4670,0.0000,146756.2000,-146756.2000,3.8049,0.0000,0.0000,0.0000,32612.4889,4.5000,1.0000,32612.4889,0.9252,0.0000,179368.6889,0.0000,-179368.6889,4.2448,-3.0525,25722.5000,0.0000,25722.5000,0.6669,6952.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6952.0270,0.0843,0.0000,0.0000,18770.4730,18770.4730,4.2448,16.2856,0.0000,14786.8000,-14786.8000,0.3834,0.0000,0.0000,0.0000,3017.7143,4.9000,1.0000,3017.7143,0.0259,0.0000,17804.5143,0.0000,-17804.5143,4.2448,-3.0525,558.1000,0.0000,558.1000,0.0145,150.8378,3.7000,1.0000,0.0000,0.0000,0.0000,150.8378,0.0003,0.0000,0.0000,407.2622,407.2622,4.2448,16.2856,0.0000,5679.6000,-5679.6000,0.1473,0.0000,0.0000,0.0000,1159.1020,4.9000,1.0000,1159.1020,0.0017,0.0000,6838.7020,0.0000,-6838.7020,4.2448,-3.0525,13874.5000,0.0000,13874.5000,0.3597,3749.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3749.8649,0.0000,0.0000,0.0000,10124.6351,10124.6351,12.6695,4.2462,8.4578,-5.8227,-87340.3459,2.6883,502.4330,5.0243,12.6695,4.2435,8.4565,-5.8240,-46591.9642,1.4336,502.4177,5.0242,12.6695,4.2434,8.4564,-5.8253,-40777.2248,1.2547,502.5238,5.0252,5.3767,1.0374,0.0000,1.0374,-127067.5000,-174709.5349,-174709.5349
2850.0000,4.0097,16.2319,0.0000,135411.1000,-135411.1000,3.5108,0.0000,0.0000,0.0000,30091.3556,4.5000,1.0000,30091.3556,0.7230,0.0000,165502.4556,0.0000,-165502.4556,4.0097,-3.2876,15314.4000,0.0000,15314.4000,0.3971,4139.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4139.0270,0.0369,0.0000,0.0000,11175.3730,11175.3730,4.0097,15.9645,183.8000,16507.6000,-16323.8000,0.4280,41.7727,4.4000,1.0000,3368.8980,4.9000,1.0000,3410.6707,0.0254,0.0000,19876.4980,142.0273,-19734.4707,4.0097,-3.2876,562.7000,0.0000,562.7000,0.0146,152.0811,3.7000,1.0000,0.0000,0.0000,0.0000,152.0811,0.0003,0.0000,0.0000,410.6189,410.6189,4.0097,16.0505,0.0000,6023.0000,-6023.0000,0.1562,0.0000,0.0000,0.0000,1229.1837,4.9000,1.0000,1229.1837,0.0022,0.0000,7252.1837,0.0000,-7252.1837,4.0097,-3.2876,16304.7000,0.0000,16304.7000,0.4227,4406.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4406.6757,0.0000,0.0000,0.0000,11898.0243,11898.0243,12.8989,4.0111,8.4550,-5.6326,-84489.2134,2.4646,460.6876,4.6069,12.8989,4.0084,8.4537,-5.6338,-45070.4033,1.3144,460.6738,4.6067,12.8989,4.0083,8.4536,-5.6351,-39445.4770,1.1503,460.7710,4.6077,4.9293,0.7877,0.0000,0.7877,-125576.1000,-169005.0937,-169005.0937
2851.0000,4.0722,16.2944,0.0000,126357.9000,-126357.9000,3.2761,0.0000,0.0000,0.0000,28079.5333,4.5000,1.0000,28079.5333,0.5960,0.0000,154437.4333,0.0000,-154437.4333,4.0722,-3.2251,15304.8000,0.0000,15304.8000,0.3968,4136.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4136.4324,0.0318,0.0000,0.0000,11168.3676,11168.3676,4.0722,15.0958,1020.8000,7754.1000,-6733.3000,0.2010,232.0000,4.4000,1.0000,1582.4694,4.9000,1.0000,1814.4694,0.0074,0.0000,9336.5694,788.8000,-8547.7694,4.0722,-3.2251,560.5000,0.0000,560.5000,0.0145,151.4865,3.7000,1.0000,0.0000,0.0000,0.0000,151.4865,0.0002,0.0000,0.0000,409.0135,409.0135,4.0722,16.1130,0.0000,5186.0000,-5186.0000,0.1345,0.0000,0.0000,0.0000,1058.3673,4.9000,1.0000,1058.3673,0.0014,0.0000,6244.3673,0.0000,-6244.3673,4.0722,-3.2251,15556.9000,0.0000,15556.9000,0.4033,4204.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4204.5676,0.0000,0.0000,0.0000,11352.3324,11352.3324,12.6418,4.0736,8.3577,-4.8759,-73137.8077,2.2131,415.4622,4.1546,12.6418,4.0709,8.3563,-4.8770,-39015.6289,1.1802,415.4501,4.1545,12.6418,4.0707,8.3563,-4.8781,-34146.4200,1.0329,415.5378,4.1554,4.4262,0.6369,0.0000,0.6369,-106855.0000,-146299.8566,-146299.8566
2852.0000,5.0143,17.2228,123.9000,69542.2000,-69418.3000,1.8030,28.1591,4.4000,1.0000,15453.8222,4.5000,1.0000,15481.9813,0.1237,0.0000,84996.0222,95.7409,-84900.2813,5.0143,-2.2830,15299.5000,0.0000,15299.5000,0.3967,4135.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4135.0000,0.0153,0.0000,0.0000,11164.5000,11164.5000,5.0143,-2.3957,5355.6000,141.1000,5214.5000,0.1389,1217.1818,4.4000,1.0000,28.7959,4.9000,1.0000,1245.9777,0.0025,0.0000,169.8959,4138.4182,3968.5223,5.0143,-2.2830,553.0000,0.0000,553.0000,0.0143,149.4595,3.7000,1.0000,0.0000,0.0000,0.0000,149.4595,0.0001,0.0000,0.0000,403.5405,403.5405,5.0143,17.0551,0.0000,4581.8000,-4581.8000,0.1188,0.0000,0.0000,0.0000,935.0612,4.9000,1.0000,935.0612,0.0010,0.0000,5516.8612,0.0000,-5516.8612,5.0143,-2.2830,14248.4000,0.0000,14248.4000,0.3694,3850.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3850.9189,0.0011,0.0000,0.0000,10397.4811,10397.4811,10.8989,5.0158,7.9573,-2.1489,-32233.4226,1.4205,271.4734,2.7147,10.8989,5.0130,7.9559,-2.1497,-17197.8362,0.7576,271.4663,2.7147,10.8989,5.0127,7.9558,-2.1503,-15051.8399,0.6630,271.5240,2.7152,2.8411,0.1437,0.0000,0.1437,-38684.7000,-64483.0987,-64483.0987
2853.0000,5.2062,17.3496,620.7000,60861.4000,-60240.7000,1.5779,141.0682,4.4000,1.0000,13524.7556,4.5000,1.0000,13665.8237,0.0883,0.0000,74386.1556,479.6318,-73906.5237,5.2062,-2.0911,15303.4000,0.0000,15303.4000,0.3968,4136.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4136.0541,0.0137,0.0000,0.0000,11167.3459,11167.3459,5.2062,-2.5211,8344.3000,0.0000,8344.3000,0.2163,1896.4318,4.4000,1.0000,0.0000,0.0000,0.0000,1896.4318,0.0043,0.0000,0.0000,6447.8682,6447.8682,5.2062,-2.0911,662.5000,0.0000,662.5000,0.0172,179.0541,3.7000,1.0000,0.0000,0.0000,0.0000,179.0541,0.0001,0.0000,0.0000,483.4459,483.4459,5.2062,17.2470,0.0000,4119.7000,-4119.7000,0.1068,0.0000,0.0000,0.0000,840.7551,4.9000,1.0000,840.7551,0.0007,0.0000,4960.4551,0.0000,-4960.4551,5.2062,-2.0911,11631.2000,0.0000,11631.2000,0.3016,3143.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3143.5676,0.0002,0.0000,0.0000,8487.6324,8487.6324,10.3864,5.2076,7.7970,-1.7422,-26132.7500,1.3083,251.8245,2.5182,10.3864,5.2048,7.7956,-1.7430,-13943.8296,0.6977,251.8180,2.5182,10.3864,5.2045,7.7955,-1.7434,-12204.1067,0.6106,251.8720,2.5187,2.6166,0.1074,0.0000,0.1074,-28419.0000,-52280.6863,-52280.6863
2854.0000,5.5683,17.6369,1024.3000,51541.1000,-50516.8000,1.3363,232.7955,4.4000,1.0000,11453.5778,4.5000,1.0000,11686.3732,0.0583,0.0000,62994.6778,791.5045,-62203.1732,5.5683,-1.7290,15314.1000,0.0000,15314.1000,0.3970,4138.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4138.9459,0.0120,0.0000,0.0000,11175.1541,11175.1541,5.5683,-2.1590,11346.4000,0.0000,11346.4000,0.2942,2578.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2578.7273,0.0063,0.0000,0.0000,8767.6727,8767.6727,5.5683,-1.7290,461.8000,0.0000,461.8000,0.0120,124.8108,3.7000,1.0000,0.0000,0.0000,0.0000,124.8108,0.0001,0.0000,0.0000,336.9892,336.9892,5.5683,17.6091,0.0000,3271.6000,-3271.6000,0.0848,0.0000,0.0000,0.0000,667.6735,4.9000,1.0000,667.6735,0.0005,0.0000,3939.2735,0.0000,-3939.2735,5.5683,-1.7290,10135.7000,0.0000,10135.7000,0.2628,2739.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2739.3784,0.0000,0.0000,0.0000,7396.3216,7396.3216,9.7462,5.5698,7.6580,-1.2817,-19226.1578,1.1935,231.1749,2.3117,9.7462,5.5669,7.6566,-1.2825,-10260.0066,0.6365,231.1690,2.3117,9.7462,5.5666,7.6564,-1.2829,-8980.1447,0.5571,231.2189,2.3122,2.3871,0.0771,0.0000,0.0771,-16530.4000,-38466.3091,-38466.3091
2855.0000,5.9267,17.8820,1589.0000,46012.9000,-44423.9000,1.1930,361.1364,4.4000,1.0000,10225.0889,4.5000,1.0000,10586.2253,0.0448,0.0000,56237.9889,1227.8636,-55010.1253,5.9267,-1.3706,15313.2000,0.0000,15313.2000,0.3970,4138.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4138.7027,0.0117,0.0000,0.0000,11174.4973,11174.4973,5.9267,-1.8006,17951.4000,0.0000,17951.4000,0.4654,4079.8636,4.4000,1.0000,0.0000,0.0000,0.0000,4079.8636,0.0130,0.0000,0.0000,13871.5364,13871.5364,5.9267,-1.3706,452.4000,0.0000,452.4000,0.0117,122.2703,3.7000,1.0000,0.0000,0.0000,0.0000,122.2703,0.0001,0.0000,0.0000,330.1297,330.1297,5.9267,17.9675,0.0000,2388.6000,-2388.6000,0.0619,0.0000,0.0000,0.0000,487.4694,4.9000,1.0000,487.4694,0.0002,0.0000,2876.0694,0.0000,-2876.0694,5.9267,-1.3706,5649.2000,0.0000,5649.2000,0.1465,1526.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1526.8108,0.0000,0.0000,0.0000,4122.3892,4122.3892,9.1611,5.9282,7.5446,-0.9458,-14187.1200,1.1378,221.4967,2.2150,9.1611,5.9253,7.5432,-0.9466,-7572.4359,0.6068,221.4912,2.2149,9.1611,5.9249,7.5430,-0.9469,-6628.0861,0.5310,221.5391,2.2154,2.2755,0.0697,0.0000,0.0697,-7446.3000,-28387.6421,-28387.6421
2856.0000,6.1819,17.7522,3398.7000,40281.5000,-36882.8000,1.0444,772.4318,4.4000,1.0000,8951.4444,4.5000,1.0000,9723.8763,0.0326,0.0000,49232.9444,2626.2682,-46606.6763,6.1819,-1.1153,15307.5000,0.0000,15307.5000,0.3969,4137.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4137.1622,0.0107,0.0000,0.0000,11170.3378,11170.3378,6.1819,-1.5453,20248.5000,0.0000,20248.5000,0.5250,4601.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4601.9318,0.0150,0.0000,0.0000,15646.5682,15646.5682,6.1819,-1.1153,408.3000,0.0000,408.3000,0.0106,110.3514,3.7000,1.0000,0.0000,0.0000,0.0000,110.3514,0.0001,0.0000,0.0000,297.9486,297.9486,6.1819,18.2228,0.0000,1586.5000,-1586.5000,0.0411,0.0000,0.0000,0.0000,323.7755,4.9000,1.0000,323.7755,0.0001,0.0000,1910.2755,0.0000,-1910.2755,6.1819,-1.1153,1723.5000,0.0000,1723.5000,0.0447,465.8108,3.7000,1.0000,0.0000,0.0000,0.0000,465.8108,0.0000,0.0000,0.0000,1257.6892,1257.6892,8.7141,6.1835,7.4488,-0.6711,-10066.0982,1.0313,201.6410,2.0164,8.7141,6.1806,7.4473,-0.6718,-5374.1424,0.5500,201.6360,2.0164,8.7141,6.1802,7.4471,-0.6720,-4704.1673,0.4813,201.6798,2.0168,2.0626,0.0584,0.0000,0.0584,-781.5000,-20144.4079,-20144.4079
2857.0000,6.8925,18.0550,4863.6000,35462.9000,-30599.3000,0.9194,1105.3636,4.4000,1.0000,7880.6444,4.5000,1.0000,8986.0081,0.0247,0.0000,43343.5444,3758.2364,-39585.3081,6.8925,-0.4048,15274.3000,0.0000,15274.3000,0.3960,4128.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4128.1892,0.0106,0.0000,0.0000,11146.1108,11146.1108,6.8925,-0.8348,27964.4000,0.0000,27964.4000,0.7250,6355.5455,4.4000,1.0000,0.0000,0.0000,0.0000,6355.5455,0.0263,0.0000,0.0000,21608.8545,21608.8545,6.8925,-0.4048,401.6000,0.0000,401.6000,0.0104,108.5405,3.7000,1.0000,0.0000,0.0000,0.0000,108.5405,0.0001,0.0000,0.0000,293.0595,293.0595,6.8925,18.9333,0.0000,1150.6000,-1150.6000,0.0298,0.0000,0.0000,0.0000,234.8163,4.9000,1.0000,234.8163,0.0000,0.0000,1385.4163,0.0000,-1385.4163,6.8925,-0.4048,974.7000,0.0000,974.7000,0.0253,263.4324,3.7000,1.0000,0.0000,0.0000,0.0000,263.4324,0.0000,0.0000,0.0000,711.2676,711.2676,7.7803,6.8940,7.3372,-0.2400,-3599.5226,1.0530,206.9195,2.0692,7.7803,6.8912,7.3358,-0.2407,-1925.6899,0.5615,206.9143,2.0691,7.7803,6.8907,7.3355,-0.2409,-1686.2196,0.4915,206.9594,2.0696,2.1060,0.0618,0.0000,0.0618,12865.1000,-7211.4320,-7211.4320
2858.0000,7.3206,17.8814,6669.2000,31018.9000,-24349.7000,0.8042,1515.7273,4.4000,1.0000,6893.0889,4.5000,1.0000,8408.8162,0.0183,0.0000,37911.9889,5153.4727,-32758.5162,7.3206,0.0233,15272.4000,0.0000,15272.4000,0.3960,4127.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4127.6757,0.0100,0.0000,0.0000,11144.7243,11144.7243,7.3206,-0.4067,30116.7000,0.0000,30116.7000,0.7808,6844.7045,4.4000,1.0000,0.0000,0.0000,0.0000,6844.7045,0.0288,0.0000,0.0000,23271.9955,23271.9955,7.3206,0.0233,400.1000,0.0000,400.1000,0.0104,108.1351,3.7000,1.0000,0.0000,0.0000,0.0000,108.1351,0.0001,0.0000,0.0000,291.9649,291.9649,7.3206,19.3614,0.0000,871.5000,-871.5000,0.0226,0.0000,0.0000,0.0000,177.8571,4.9000,1.0000,177.8571,0.0000,0.0000,1049.3571,0.0000,-1049.3571,7.3206,0.0233,414.6000,0.0000,414.6000,0.0107,112.0541,3.7000,1.0000,0.0000,0.0000,0.0000,112.0541,0.0000,0.0000,0.0000,302.5459,302.5459,7.1665,7.3221,7.2443,0.0405,607.6095,1.0124,199.7716,1.9977,7.1665,7.3193,7.2429,0.0398,318.1865,0.5399,199.7665,1.9977,7.1665,7.3188,7.2427,0.0397,277.5613,0.4725,199.8102,1.9981,2.0247,0.0571,0.0000,0.0571,20982.6000,1203.3573,1203.3573
2859.0000,7.9789,17.8178,8306.3000,26930.5000,-18624.2000,0.6982,1887.7955,4.4000,1.0000,5984.5556,4.5000,1.0000,7872.3510,0.0114,0.0000,32915.0556,6418.5045,-26496.5510,7.9789,0.6816,15286.8000,0.0000,15286.8000,0.3963,4131.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4131.5676,0.0112,0.0000,0.0000,11155.2324,11155.2324,7.9789,0.2517,38019.0000,0.0000,38019.0000,0.9857,8640.6818,4.4000,1.0000,0.0000,0.0000,0.0000,8640.6818,0.0448,0.0000,0.0000,29378.3182,29378.3182,7.9789,0.6816,407.8000,0.0000,407.8000,0.0106,110.2162,3.7000,1.0000,0.0000,0.0000,0.0000,110.2162,0.0001,0.0000,0.0000,297.5838,297.5838,7.9789,19.7830,21.7000,708.2000,-686.5000,0.0184,4.9318,4.4000,1.0000,144.5306,4.9000,1.0000,149.4624,0.0000,0.0000,852.7306,16.7682,-835.9624,7.9789,0.6816,414.6000,0.0000,414.6000,0.0107,112.0541,3.7000,1.0000,0.0000,0.0000,0.0000,112.0541,0.0000,0.0000,0.0000,302.5459,302.5459,6.2911,7.9804,7.1358,0.4604,6906.7164,1.0600,210.1966,2.1020,6.2911,7.9777,7.1344,0.4597,3677.2187,0.5653,210.1911,2.1019,6.2911,7.9772,7.1341,0.4596,3217.2319,0.4947,210.2372,2.1024,2.1200,0.0676,0.0000,0.0676,34817.5000,13801.1669,13801.1669
2860.0000,8.0443,17.3375,9937.1000,26216.3000,-16279.2000,0.6797,2258.4318,4.4000,1.0000,5825.8444,4.5000,1.0000,8084.2763,0.0107,0.0000,32042.1444,7678.6682,-24363.4763,8.0443,0.7470,15286.1000,0.0000,15286.1000,0.3963,4131.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4131.3784,0.0108,0.0000,0.0000,11154.7216,11154.7216,8.0443,0.3170,36891.8000,0.0000,36891.8000,0.9565,8384.5000,4.4000,1.0000,0.0000,0.0000,0.0000,8384.5000,0.0417,0.0000,0.0000,28507.3000,28507.3000,8.0443,0.7470,397.3000,0.0000,397.3000,0.0103,107.3784,3.7000,1.0000,0.0000,0.0000,0.0000,107.3784,0.0001,0.0000,0.0000,289.9216,289.9216,8.0443,18.6232,123.6000,653.3000,-529.7000,0.0169,28.0909,4.4000,1.0000,133.3265,4.9000,1.0000,161.4174,0.0000,0.0000,786.6265,95.5091,-691.1174,8.0443,0.7470,974.3000,0.0000,974.3000,0.0253,263.3243,3.7000,1.0000,0.0000,0.0000,0.0000,263.3243,0.0000,0.0000,0.0000,710.9757,710.9757,6.1034,8.0458,7.0746,0.5207,7810.1556,1.0425,207.3055,2.0731,6.1034,8.0430,7.0732,0.5199,4159.1685,0.5560,207.2999,2.0730,6.1034,8.0425,7.0730,0.5199,3639.0011,0.4866,207.3455,2.0735,2.0850,0.0633,0.0000,0.0633,36740.6000,15608.3252,15608.3252
2861.0000,8.6406,16.9034,12182.3000,23775.1000,-11592.8000,0.6164,2768.7045,4.4000,1.0000,5283.3556,4.5000,1.0000,8052.0601,0.0097,0.0000,29058.4556,9413.5955,-19644.8601,8.6406,1.3433,15285.0000,0.0000,15285.0000,0.3963,4131.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4131.0811,0.0115,0.0000,0.0000,11153.9189,11153.9189,8.6406,0.9134,46622.9000,0.0000,46622.9000,1.2088,10596.1136,4.4000,1.0000,0.0000,0.0000,0.0000,10596.1136,0.0664,0.0000,0.0000,36026.7864,36026.7864,8.6406,1.3433,560.1000,0.0000,560.1000,0.0145,151.3784,3.7000,1.0000,0.0000,0.0000,0.0000,151.3784,0.0002,0.0000,0.0000,408.7216,408.7216,8.6406,18.5342,214.5000,771.9000,-557.4000,0.0200,48.7500,4.4000,1.0000,157.5306,4.9000,1.0000,206.2806,0.0001,0.0000,929.4306,165.7500,-763.6806,8.6406,1.3433,5264.9000,0.0000,5264.9000,0.1365,1422.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1422.9459,0.0000,0.0000,0.0000,3841.9541,3841.9541,5.2788,8.6421,6.9605,1.0345,15518.1481,1.1963,239.1155,2.3912,5.2788,8.6394,6.9591,1.0336,8269.0176,0.6379,239.1088,2.3911,5.2788,8.6389,6.9588,1.0337,7235.6746,0.5583,239.1614,2.3916,2.3925,0.0878,0.0000,0.0878,55582.7000,31022.8402,31022.8402
2862.0000,7.9081,17.0549,14401.4000,36185.4000,-21784.0000,0.9382,3273.0455,4.4000,1.0000,8041.2000,4.5000,1.0000,11314.2455,0.0274,0.0000,44226.6000,11128.3545,-33098.2455,7.9081,0.6108,15272.9000,0.0000,15272.9000,0.3960,4127.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4127.8108,0.0127,0.0000,0.0000,11145.0892,11145.0892,7.9081,0.1808,40317.4000,0.0000,40317.4000,1.0453,9163.0455,4.4000,1.0000,0.0000,0.0000,0.0000,9163.0455,0.0565,0.0000,0.0000,31154.3545,31154.3545,7.9081,0.6108,408.9000,0.0000,408.9000,0.0106,110.5135,3.7000,1.0000,0.0000,0.0000,0.0000,110.5135,0.0002,0.0000,0.0000,298.3865,298.3865,7.9081,18.6540,194.7000,1161.9000,-967.2000,0.0301,44.2500,4.4000,1.0000,237.1224,4.9000,1.0000,281.3724,0.0002,0.0000,1399.0224,150.4500,-1248.5724,7.9081,0.6108,17764.0000,0.0000,17764.0000,0.4606,4801.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4801.0811,0.0033,0.0000,0.0000,12962.9189,12962.9189,5.9988,7.9095,6.9542,0.7077,10614.8822,1.4404,287.9916,2.8799,5.9988,7.9069,6.9529,0.7066,5653.0622,0.7681,287.9831,2.8798,5.9988,7.9064,6.9526,0.7066,4945.9868,0.6723,288.0465,2.8805,2.8807,0.1003,0.0000,0.1003,51012.0000,21213.9312,21213.9312
2863.0000,6.8253,16.8364,13735.8000,48004.0000,-34268.2000,1.2446,3121.7727,4.4000,1.0000,10667.5556,4.5000,1.0000,13789.3283,0.0509,0.0000,58671.5556,10614.0273,-48057.5283,6.8253,-0.4720,15272.2000,0.0000,15272.2000,0.3960,4127.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4127.6216,0.0131,0.0000,0.0000,11144.5784,11144.5784,6.8253,-0.8819,25224.1000,42.2000,25181.9000,0.6540,5732.7500,4.4000,1.0000,8.6122,4.9000,1.0000,5741.3622,0.0254,0.0000,50.8122,19491.3500,19440.5378,6.8253,-0.4720,402.2000,0.0000,402.2000,0.0104,108.7027,3.7000,1.0000,0.0000,0.0000,0.0000,108.7027,0.0001,0.0000,0.0000,293.4973,293.4973,6.8253,17.3496,267.3000,1362.0000,-1094.7000,0.0353,60.7500,4.4000,1.0000,277.9592,4.9000,1.0000,338.7092,0.0002,0.0000,1639.9592,206.5500,-1433.4092,6.8253,-0.4720,18883.3000,0.0000,18883.3000,0.4896,5103.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5103.5946,0.0043,0.0000,0.0000,13779.7054,13779.7054,7.2680,6.8267,7.0473,-0.1606,-2408.5822,1.4149,281.7107,2.8171,7.2680,6.8241,7.0461,-0.1615,-1291.9455,0.7546,281.7021,2.8170,7.2680,6.8235,7.0458,-0.1617,-1132.0909,0.6604,281.7640,2.8176,2.8299,0.0941,0.0000,0.0941,24376.7000,-4832.6186,-4832.6186
2864.0000,5.6755,17.0565,6599.0000,60620.3000,-54021.3000,1.5717,1499.7727,4.4000,1.0000,13471.1778,4.5000,1.0000,14970.9505,0.0920,0.0000,74091.4778,5099.2273,-68992.2505,5.6755,-1.6218,20299.2000,0.0000,20299.2000,0.5263,5486.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5486.2703,0.0226,0.0000,0.0000,14812.9297,14812.9297,5.6755,0.4277,13335.9000,2746.2000,10589.7000,0.3458,3030.8864,4.4000,1.0000,560.4490,4.9000,1.0000,3591.3353,0.0101,0.0000,3306.6490,10305.0136,6998.3647,5.6755,-1.6218,398.8000,0.0000,398.8000,0.0103,107.7838,3.7000,1.0000,0.0000,0.0000,0.0000,107.7838,0.0001,0.0000,0.0000,291.0162,291.0162,5.6755,13.3692,568.7000,1010.9000,-442.2000,0.0262,129.2500,4.4000,1.0000,206.3061,4.9000,1.0000,335.5561,0.0001,0.0000,1217.2061,439.4500,-777.7561,5.6755,-1.6218,18137.1000,0.0000,18137.1000,0.4702,4901.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4901.9189,0.0032,0.0000,0.0000,13235.1811,13235.1811,8.7011,5.6769,7.1890,-1.1472,-17208.2706,1.4753,291.8451,2.9185,8.7011,5.6743,7.1877,-1.1481,-9184.6463,0.7867,291.8359,2.9184,8.7011,5.6738,7.1875,-1.1485,-8039.5981,0.6885,291.8999,2.9190,2.9505,0.1281,0.0000,0.1281,-5038.7000,-34432.5149,-34432.5149
2865.0000,4.8476,16.6539,3928.5000,72984.2000,-69055.7000,1.8923,892.8409,4.4000,1.0000,16218.7111,4.5000,1.0000,17111.5520,0.1505,0.0000,89202.9111,3035.6591,-86167.2520,4.8476,-2.4497,25299.3000,0.0000,25299.3000,0.6559,6837.6486,3.7000,1.0000,0.0000,0.0000,0.0000,6837.6486,0.0373,0.0000,0.0000,18461.6514,18461.6514,4.8476,11.1915,6105.2000,8281.1000,-2175.9000,0.2147,1387.5455,4.4000,1.0000,1690.0204,4.9000,1.0000,3077.5659,0.0059,0.0000,9971.1204,4717.6545,-5253.4659,4.8476,-2.4497,410.3000,0.0000,410.3000,0.0106,110.8919,3.7000,1.0000,0.0000,0.0000,0.0000,110.8919,0.0001,0.0000,0.0000,299.4081,299.4081,4.8476,12.5794,609.0000,1092.1000,-483.1000,0.0283,138.4091,4.4000,1.0000,222.8776,4.9000,1.0000,361.2866,0.0001,0.0000,1314.9776,470.5909,-844.3866,4.8476,-2.4497,15898.4000,0.0000,15898.4000,0.4122,4296.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4296.8649,0.0007,0.0000,0.0000,11601.5351,11601.5351,9.8411,4.8489,7.3450,-2.0628,-30942.6936,1.6070,315.6744,3.1567,9.8411,4.8464,7.3438,-2.0637,-16509.5909,0.8570,315.6642,3.1566,9.8411,4.8460,7.3435,-2.0643,-14450.2255,0.7500,315.7329,3.1573,3.2140,0.1946,0.0000,0.1946,-30106.7000,-61902.5099,-61902.5099
2866.0000,4.8568,16.7720,3092.4000,77828.7000,-74736.3000,2.0179,702.8182,4.4000,1.0000,17295.2667,4.5000,1.0000,17998.0848,0.1823,0.0000,95123.9667,2389.5818,-92734.3848,4.8568,-2.4405,30312.4000,0.0000,30312.4000,0.7859,8192.5405,3.7000,1.0000,0.0000,0.0000,0.0000,8192.5405,0.0536,0.0000,0.0000,22119.8595,22119.8595,4.8568,13.4752,3055.7000,6899.2000,-3843.5000,0.1789,694.4773,4.4000,1.0000,1408.0000,4.9000,1.0000,2102.4773,0.0052,0.0000,8307.2000,2361.2227,-5945.9773,4.8568,-2.4405,397.5000,0.0000,397.5000,0.0103,107.4324,3.7000,1.0000,0.0000,0.0000,0.0000,107.4324,0.0001,0.0000,0.0000,290.0676,290.0676,4.8568,14.0972,485.4000,1339.4000,-854.0000,0.0347,110.3182,4.4000,1.0000,273.3469,4.9000,1.0000,383.6651,0.0001,0.0000,1612.7469,375.0818,-1237.6651,4.8568,-2.4405,14406.0000,0.0000,14406.0000,0.3735,3893.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3893.5135,0.0000,0.0000,0.0000,10512.4865,10512.4865,9.9638,4.8581,7.4110,-2.2326,-33488.8917,1.7006,333.0619,3.3306,9.9638,4.8557,7.4097,-2.2335,-17867.8333,0.9069,333.0509,3.3305,9.9638,4.8552,7.4095,-2.2341,-15638.8887,0.7937,333.1232,3.3312,3.4012,0.2414,0.0000,0.2414,-34317.9000,-66995.6137,-66995.6137
2867.0000,4.7124,16.6973,2498.3000,81330.0000,-78831.7000,2.1086,567.7955,4.4000,1.0000,18073.3333,4.5000,1.0000,18641.1288,0.2020,0.0000,99403.3333,1930.5045,-97472.8288,4.7124,-2.5849,30310.0000,0.0000,30310.0000,0.7858,8191.8919,3.7000,1.0000,0.0000,0.0000,0.0000,8191.8919,0.0541,0.0000,0.0000,22118.1081,22118.1081,4.7124,12.3657,1153.3000,2031.2000,-877.9000,0.0527,262.1136,4.4000,1.0000,414.5306,4.9000,1.0000,676.6442,0.0012,0.0000,2445.7306,891.1864,-1554.5442,4.7124,-2.5849,510.4000,0.0000,510.4000,0.0132,137.9459,3.7000,1.0000,0.0000,0.0000,0.0000,137.9459,0.0001,0.0000,0.0000,372.4541,372.4541,4.7124,15.3676,288.1000,1606.7000,-1318.6000,0.0417,65.4773,4.4000,1.0000,327.8980,4.9000,1.0000,393.3752,0.0001,0.0000,1934.5980,222.6227,-1711.9752,4.7124,-2.5849,11607.7000,0.0000,11607.7000,0.3010,3137.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3137.2162,0.0000,0.0000,0.0000,8470.4838,8470.4838,10.1897,4.7137,7.4517,-2.3254,-34880.5163,1.6515,322.8533,3.2285,10.1897,4.7113,7.4505,-2.3262,-18609.7180,0.8807,322.8427,3.2284,10.1897,4.7109,7.4503,-2.3269,-16288.0680,0.7708,322.9125,3.2291,3.3030,0.2574,0.0000,0.2574,-38600.1000,-69778.3023,-69778.3023
2868.0000,4.5378,16.5679,2087.8000,83973.2000,-81885.4000,2.1772,474.5000,4.4000,1.0000,18660.7111,4.5000,1.0000,19135.2111,0.2195,0.0000,102633.9111,1613.3000,-101020.6111,4.5378,-2.7595,30314.4000,0.0000,30314.4000,0.7860,8193.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8193.0811,0.0563,0.0000,0.0000,22121.3189,22121.3189,4.5378,16.3721,87.4000,3270.1000,-3182.7000,0.0848,19.8636,4.4000,1.0000,667.3673,4.9000,1.0000,687.2310,0.0021,0.0000,3937.4673,67.5364,-3869.9310,4.5378,-2.7595,508.6000,0.0000,508.6000,0.0132,137.4595,3.7000,1.0000,0.0000,0.0000,0.0000,137.4595,0.0001,0.0000,0.0000,371.1405,371.1405,4.5378,16.1116,110.6000,1829.7000,-1719.1000,0.0474,25.1364,4.4000,1.0000,373.4082,4.9000,1.0000,398.5445,0.0001,0.0000,2203.1082,85.4636,-2117.6445,4.5378,-2.7595,10115.3000,0.0000,10115.3000,0.2623,2733.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2733.8649,0.0000,0.0000,0.0000,7381.4351,7381.4351,10.4707,4.5392,7.5049,-2.5706,-38558.3540,1.6854,328.6920,3.2869,10.4707,4.5367,7.5037,-2.5714,-20571.2259,0.8988,328.6811,3.2868,10.4707,4.5363,7.5035,-2.5721,-18004.7121,0.7866,328.7521,3.2875,3.3708,0.2780,0.0000,0.2780,-45848.9000,-77134.2920,-77134.2920
2869.0000,4.3920,16.4561,1776.6000,86811.0000,-85034.4000,2.2507,403.7727,4.4000,1.0000,19291.3333,4.5000,1.0000,19695.1061,0.2400,0.0000,106102.3333,1372.8273,-104729.5061,4.3920,-2.9053,30313.3000,0.0000,30313.3000,0.7859,8192.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8192.7838,0.0594,0.0000,0.0000,22120.5162,22120.5162,4.3920,16.4329,0.0000,6650.6000,-6650.6000,0.1724,0.0000,0.0000,0.0000,1357.2653,4.9000,1.0000,1357.2653,0.0054,0.0000,8007.8653,0.0000,-8007.8653,4.3920,-2.9053,651.4000,0.0000,651.4000,0.0169,176.0541,3.7000,1.0000,0.0000,0.0000,0.0000,176.0541,0.0002,0.0000,0.0000,475.3459,475.3459,4.3920,16.3323,25.2000,1935.7000,-1910.5000,0.0502,5.7273,4.4000,1.0000,395.0408,4.9000,1.0000,400.7681,0.0001,0.0000,2330.7408,19.4727,-2311.2681,4.3920,-2.9053,8996.0000,0.0000,8996.0000,0.2332,2431.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2431.3514,0.0000,0.0000,0.0000,6564.6486,6564.6486,10.7373,4.3934,7.5653,-2.8623,-42934.9190,1.7547,341.2808,3.4128,10.7373,4.3909,7.5641,-2.8632,-22905.5480,0.9358,341.2695,3.4127,10.7373,4.3905,7.5639,-2.8640,-20047.6616,0.8190,341.3430,3.4134,3.5094,0.3051,0.0000,0.3051,-53634.8000,-85888.1286,-85888.1286
2870.0000,4.5127,16.5818,1651.0000,83306.7000,-81655.7000,2.1599,375.2273,4.4000,1.0000,18512.6000,4.5000,1.0000,18887.8273,0.2141,0.0000,101819.3000,1275.7727,-100543.5273,4.5127,-2.7846,30311.5000,0.0000,30311.5000,0.7859,8192.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8192.2973,0.0548,0.0000,0.0000,22119.2027,22119.2027,4.5127,16.5536,0.0000,468.6000,-468.6000,0.0121,0.0000,0.0000,0.0000,95.6327,4.9000,1.0000,95.6327,0.0002,0.0000,564.2327,0.0000,-564.2327,4.5127,-2.7846,514.2000,0.0000,514.2000,0.0133,138.9730,3.7000,1.0000,0.0000,0.0000,0.0000,138.9730,0.0001,0.0000,0.0000,375.2270,375.2270,4.5127,16.5536,0.0000,2031.1000,-2031.1000,0.0527,0.0000,0.0000,0.0000,414.5102,4.9000,1.0000,414.5102,0.0001,0.0000,2445.6102,0.0000,-2445.6102,4.5127,-2.7846,7876.7000,0.0000,7876.7000,0.2042,2128.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2128.8378,0.0000,0.0000,0.0000,5747.8622,5747.8622,10.5614,4.5141,7.5377,-2.5098,-37647.0249,1.6141,314.3163,3.1432,10.5614,4.5116,7.5365,-2.5106,-20084.9851,0.8608,314.3062,3.1431,10.5614,4.5112,7.5363,-2.5113,-17579.0682,0.7533,314.3739,3.1437,3.2281,0.2693,0.0000,0.2693,-45453.0000,-75311.0782,-75311.0782
