Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2871.0000,4.6124,16.6632,1802.5000,81257.5000,-79455.0000,2.1068,409.6591,4.4000,1.0000,18057.2222,4.5000,1.0000,18466.8813,0.2009,0.0000,99314.7222,1392.8409,-97921.8813,4.6124,-2.6849,30309.8000,0.0000,30309.8000,0.7858,8191.8378,3.7000,1.0000,0.0000,0.0000,0.0000,8191.8378,0.0533,0.0000,0.0000,22117.9622,22117.9622,4.6124,16.6532,0.0000,7.4000,-7.4000,0.0002,0.0000,0.0000,0.0000,1.5102,4.9000,1.0000,1.5102,0.0000,0.0000,8.9102,0.0000,-8.9102,4.6124,-2.6849,399.2000,0.0000,399.2000,0.0104,107.8919,3.7000,1.0000,0.0000,0.0000,0.0000,107.8919,0.0001,0.0000,0.0000,291.3081,291.3081,4.6124,16.6532,0.0000,2287.6000,-2287.6000,0.0593,0.0000,0.0000,0.0000,466.8571,4.9000,1.0000,466.8571,0.0001,0.0000,2754.4571,0.0000,-2754.4571,4.6124,-2.6849,8996.0000,0.0000,8996.0000,0.2332,2431.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2431.3514,0.0000,0.0000,0.0000,6564.6486,6564.6486,10.4304,4.6138,7.5221,-2.3898,-35847.1559,1.5978,311.3765,3.1138,10.4304,4.6112,7.5208,-2.3906,-19125.1361,0.8521,311.3666,3.1137,10.4304,4.6109,7.5206,-2.3913,-16739.0377,0.7457,311.4338,3.1143,3.1957,0.2544,0.0000,0.2544,-42045.0000,-71711.3297,-71711.3297
2872.0000,4.6603,16.6829,2121.8000,82120.6000,-79998.8000,2.1291,482.2273,4.4000,1.0000,18249.0222,4.5000,1.0000,18731.2495,0.2065,0.0000,100369.6222,1639.5727,-98730.0495,4.6603,-2.6370,30315.7000,0.0000,30315.7000,0.7860,8193.4324,3.7000,1.0000,0.0000,0.0000,0.0000,8193.4324,0.0540,0.0000,0.0000,22122.2676,22122.2676,4.6603,16.7012,0.0000,307.6000,-307.6000,0.0080,0.0000,0.0000,0.0000,62.7755,4.9000,1.0000,62.7755,0.0002,0.0000,370.3755,0.0000,-370.3755,4.6603,-2.6370,411.2000,0.0000,411.2000,0.0107,111.1351,3.7000,1.0000,0.0000,0.0000,0.0000,111.1351,0.0001,0.0000,0.0000,300.0649,300.0649,4.6603,16.7012,0.0000,2748.2000,-2748.2000,0.0713,0.0000,0.0000,0.0000,560.8571,4.9000,1.0000,560.8571,0.0003,0.0000,3309.0571,0.0000,-3309.0571,4.6603,-2.6370,10488.4000,0.0000,10488.4000,0.2719,2834.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2834.7027,0.0000,0.0000,0.0000,7653.6973,7653.6973,10.3833,4.6617,7.5225,-2.4105,-36157.9338,1.6385,319.2886,3.1929,10.3833,4.6591,7.5212,-2.4114,-19291.1451,0.8738,319.2786,3.1928,10.3833,4.6588,7.5210,-2.4121,-16884.3736,0.7647,319.3475,3.1935,3.2769,0.2609,0.0000,0.2609,-41839.3000,-72333.4524,-72333.4524
2873.0000,4.9375,16.1566,9134.1000,70361.1000,-61227.0000,1.8242,2075.9318,4.4000,1.0000,15635.8000,4.5000,1.0000,17711.7318,0.1362,0.0000,85996.9000,7058.1682,-78938.7318,4.9375,-2.3598,25302.7000,0.0000,25302.7000,0.6560,6838.5676,3.7000,1.0000,0.0000,0.0000,0.0000,6838.5676,0.0350,0.0000,0.0000,18464.1324,18464.1324,4.9375,16.9784,0.0000,4169.1000,-4169.1000,0.1081,0.0000,0.0000,0.0000,850.8367,4.9000,1.0000,850.8367,0.0022,0.0000,5019.9367,0.0000,-5019.9367,4.9375,-2.3598,398.4000,0.0000,398.4000,0.0103,107.6757,3.7000,1.0000,0.0000,0.0000,0.0000,107.6757,0.0001,0.0000,0.0000,290.7243,290.7243,4.9375,16.9784,0.0000,3503.9000,-3503.9000,0.0908,0.0000,0.0000,0.0000,715.0816,4.9000,1.0000,715.0816,0.0006,0.0000,4218.9816,0.0000,-4218.9816,4.9375,-2.3598,13846.4000,0.0000,13846.4000,0.3590,3742.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3742.2703,0.0002,0.0000,0.0000,10104.1297,10104.1297,9.9824,4.9389,7.4607,-1.9767,-29651.0163,1.5243,297.8607,2.9786,9.9824,4.9363,7.4594,-1.9776,-15820.6287,0.8129,297.8517,2.9785,9.9824,4.9359,7.4592,-1.9781,-13847.0187,0.7114,297.9161,2.9792,3.0485,0.1742,0.0000,0.1742,-29352.5000,-59318.6637,-59318.6637
2874.0000,4.6194,15.7662,8539.3000,61356.8000,-52817.5000,1.5908,1940.7500,4.4000,1.0000,13634.8444,4.5000,1.0000,15575.5944,0.0901,0.0000,74991.6444,6598.5500,-68393.0944,4.6194,-2.6779,15269.6000,0.0000,15269.6000,0.3959,4126.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4126.9189,0.0137,0.0000,0.0000,11142.6811,11142.6811,4.6194,16.6602,0.0000,7984.7000,-7984.7000,0.2070,0.0000,0.0000,0.0000,1629.5306,4.9000,1.0000,1629.5306,0.0041,0.0000,9614.2306,0.0000,-9614.2306,4.6194,-2.6779,409.7000,0.0000,409.7000,0.0106,110.7297,3.7000,1.0000,0.0000,0.0000,0.0000,110.7297,0.0001,0.0000,0.0000,298.9703,298.9703,4.6194,16.6602,0.0000,3979.6000,-3979.6000,0.1032,0.0000,0.0000,0.0000,812.1633,4.9000,1.0000,812.1633,0.0008,0.0000,4791.7633,0.0000,-4791.7633,4.6194,-2.6779,16271.5000,0.0000,16271.5000,0.4219,4397.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4397.7027,0.0026,0.0000,0.0000,11873.7973,11873.7973,10.2699,4.6209,7.4454,-1.9823,-29734.1813,1.3647,266.8614,2.6686,10.2699,4.6182,7.4441,-1.9830,-15864.2893,0.7278,266.8536,2.6685,10.2699,4.6178,7.4438,-1.9836,-13885.1690,0.6369,266.9115,2.6691,2.7294,0.1114,0.0000,0.1114,-32831.0000,-59483.6397,-59483.6397
2875.0000,5.0708,15.9141,9542.7000,53478.2000,-43935.5000,1.3865,2168.7955,4.4000,1.0000,11884.0444,4.5000,1.0000,14052.8399,0.0625,0.0000,65362.2444,7373.9045,-57988.3399,5.0708,-2.2265,15285.1000,0.0000,15285.1000,0.3963,4131.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4131.1081,0.0111,0.0000,0.0000,11153.9919,11153.9919,5.0708,13.1551,811.4000,1584.7000,-773.3000,0.0411,184.4091,4.4000,1.0000,323.4082,4.9000,1.0000,507.8173,0.0004,0.0000,1908.1082,626.9909,-1281.1173,5.0708,-2.2265,399.2000,0.0000,399.2000,0.0104,107.8919,3.7000,1.0000,0.0000,0.0000,0.0000,107.8919,0.0000,0.0000,0.0000,291.3081,291.3081,5.0708,17.1116,0.0000,3764.7000,-3764.7000,0.0976,0.0000,0.0000,0.0000,768.3061,4.9000,1.0000,768.3061,0.0007,0.0000,4533.0061,0.0000,-4533.0061,5.0708,-2.2265,15525.3000,0.0000,15525.3000,0.4025,4196.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4196.0270,0.0027,0.0000,0.0000,11329.2730,11329.2730,9.6276,5.0723,7.3499,-1.3671,-20507.2424,1.1672,229.2268,2.2923,9.6276,5.0695,7.3485,-1.3678,-10942.7760,0.6224,229.2205,2.2922,9.6276,5.0691,7.3483,-1.3683,-9577.8719,0.5448,229.2704,2.2927,2.3344,0.0774,0.0000,0.0774,-17263.9000,-41027.8903,-41027.8903
2876.0000,6.4382,16.2961,10560.2000,34514.0000,-23953.8000,0.8948,2400.0455,4.4000,1.0000,7669.7778,4.5000,1.0000,10069.8232,0.0213,0.0000,42183.7778,8160.1545,-34023.6232,6.4382,-0.8591,15286.2000,0.0000,15286.2000,0.3963,4131.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4131.4054,0.0079,0.0000,0.0000,11154.7946,11154.7946,6.4382,-1.2891,6854.4000,0.0000,6854.4000,0.1777,1557.8182,4.4000,1.0000,0.0000,0.0000,0.0000,1557.8182,0.0021,0.0000,0.0000,5296.5818,5296.5818,6.4382,-0.8591,408.7000,0.0000,408.7000,0.0106,110.4595,3.7000,1.0000,0.0000,0.0000,0.0000,110.4595,0.0001,0.0000,0.0000,298.2405,298.2405,6.4382,18.4790,0.0000,3510.5000,-3510.5000,0.0910,0.0000,0.0000,0.0000,716.4286,4.9000,1.0000,716.4286,0.0005,0.0000,4226.9286,0.0000,-4226.9286,6.4382,-0.8591,14219.5000,0.0000,14219.5000,0.3687,3843.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3843.1081,0.0024,0.0000,0.0000,10376.3919,10376.3919,7.9255,6.4397,7.1826,-0.3704,-5556.5766,0.9696,191.8622,1.9186,7.9255,6.4369,7.1812,-0.3711,-2968.8206,0.5171,191.8573,1.9186,7.9255,6.4364,7.1810,-0.3713,-2599.1457,0.4525,191.8993,1.9190,1.9392,0.0343,0.0000,0.0343,9304.5000,-11124.5430,-11124.5430
2877.0000,7.0561,16.1741,11819.5000,29422.5000,-17603.0000,0.7628,2686.2500,4.4000,1.0000,6538.3333,4.5000,1.0000,9224.5833,0.0149,0.0000,35960.8333,9133.2500,-26827.5833,7.0561,-0.2412,15285.6000,0.0000,15285.6000,0.3963,4131.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4131.2432,0.0076,0.0000,0.0000,11154.3568,11154.3568,7.0561,-0.6712,13232.3000,0.0000,13232.3000,0.3431,3007.3409,4.4000,1.0000,0.0000,0.0000,0.0000,3007.3409,0.0059,0.0000,0.0000,10224.9591,10224.9591,7.0561,-0.2412,548.8000,0.0000,548.8000,0.0142,148.3243,3.7000,1.0000,0.0000,0.0000,0.0000,148.3243,0.0001,0.0000,0.0000,400.4757,400.4757,7.0561,19.0969,0.0000,3130.4000,-3130.4000,0.0812,0.0000,0.0000,0.0000,638.8571,4.9000,1.0000,638.8571,0.0004,0.0000,3769.2571,0.0000,-3769.2571,7.0561,-0.2412,11607.7000,0.0000,11607.7000,0.3010,3137.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3137.2162,0.0012,0.0000,0.0000,8470.4838,8470.4838,7.1034,7.0576,7.0805,-0.0112,-167.6152,0.9493,188.7160,1.8872,7.1034,7.0548,7.0791,-0.0119,-94.9211,0.5062,188.7113,1.8871,7.1034,7.0542,7.0788,-0.0120,-84.0289,0.4430,188.7528,1.8875,1.8986,0.0301,0.0000,0.0301,19941.0000,-346.5652,-346.5652
2878.0000,7.9494,15.6738,13542.3000,23265.7000,-9723.4000,0.6032,3077.7955,4.4000,1.0000,5170.1556,4.5000,1.0000,8247.9510,0.0076,0.0000,28435.8556,10464.5045,-17971.3510,7.9494,0.6521,15273.5000,0.0000,15273.5000,0.3960,4127.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4127.9730,0.0079,0.0000,0.0000,11145.5270,11145.5270,7.9494,0.2221,20851.6000,0.0000,20851.6000,0.5406,4739.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4739.0000,0.0126,0.0000,0.0000,16112.6000,16112.6000,7.9494,0.6521,412.9000,0.0000,412.9000,0.0107,111.5946,3.7000,1.0000,0.0000,0.0000,0.0000,111.5946,0.0001,0.0000,0.0000,301.3054,301.3054,7.9494,19.9902,0.0000,2301.1000,-2301.1000,0.0597,0.0000,0.0000,0.0000,469.6122,4.9000,1.0000,469.6122,0.0003,0.0000,2770.7122,0.0000,-2770.7122,7.9494,0.6521,10115.3000,0.0000,10115.3000,0.2623,2733.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2733.8649,0.0006,0.0000,0.0000,7381.4351,7381.4351,5.9833,7.9509,6.9671,0.4737,7105.0385,0.9362,187.0799,1.8708,5.9833,7.9481,6.9657,0.4729,3783.5184,0.4993,187.0754,1.8708,5.9833,7.9475,6.9654,0.4729,3310.2474,0.4370,187.1168,1.8712,1.8724,0.0291,0.0000,0.0291,34628.8000,14198.8043,14198.8043
2879.0000,8.4475,14.7883,15405.7000,20241.0000,-4835.3000,0.5248,3501.2955,4.4000,1.0000,4498.0000,4.5000,1.0000,7999.2955,0.0061,0.0000,24739.0000,11904.4045,-12834.5955,8.4475,1.1502,15272.3000,0.0000,15272.3000,0.3960,4127.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4127.6486,0.0078,0.0000,0.0000,11144.6514,11144.6514,8.4475,0.7202,26847.7000,0.0000,26847.7000,0.6961,6101.7500,4.4000,1.0000,0.0000,0.0000,0.0000,6101.7500,0.0196,0.0000,0.0000,20745.9500,20745.9500,8.4475,1.1502,398.6000,0.0000,398.6000,0.0103,107.7297,3.7000,1.0000,0.0000,0.0000,0.0000,107.7297,0.0001,0.0000,0.0000,290.8703,290.8703,8.4475,19.8273,120.8000,1412.3000,-1291.5000,0.0366,27.4545,4.4000,1.0000,288.2245,4.9000,1.0000,315.6790,0.0001,0.0000,1700.5245,93.3455,-1607.1790,8.4475,1.1502,5638.0000,0.0000,5638.0000,0.1462,1523.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1523.7838,0.0000,0.0000,0.0000,4114.2162,4114.2162,5.3170,8.4490,6.8830,0.7288,10932.4661,0.9050,181.5291,1.8153,5.3170,8.4462,6.8816,0.7281,5824.7692,0.4826,181.5249,1.8152,5.3170,8.4455,6.8812,0.7281,5096.6780,0.4224,181.5652,1.8157,1.8100,0.0337,0.0000,0.0337,42029.8000,21853.9133,21853.9133
2880.0000,8.8036,14.3871,15709.6000,18285.5000,-2575.9000,0.4741,3570.3636,4.4000,1.0000,4063.4444,4.5000,1.0000,7633.8081,0.0054,0.0000,22348.9444,12139.2364,-10209.7081,8.8036,1.5063,15280.3000,0.0000,15280.3000,0.3962,4129.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4129.8108,0.0079,0.0000,0.0000,11150.4892,11150.4892,8.8036,1.0763,32730.8000,0.0000,32730.8000,0.8486,7438.8182,4.4000,1.0000,0.0000,0.0000,0.0000,7438.8182,0.0285,0.0000,0.0000,25291.9818,25291.9818,8.8036,1.5063,459.6000,0.0000,459.6000,0.0119,124.2162,3.7000,1.0000,0.0000,0.0000,0.0000,124.2162,0.0001,0.0000,0.0000,335.3838,335.3838,8.8036,10.7772,931.9000,750.8000,181.1000,0.0242,211.7955,4.4000,1.0000,153.2245,4.9000,1.0000,365.0199,0.0000,0.0000,904.0245,720.1045,-183.9199,8.8036,1.5063,1720.4000,0.0000,1720.4000,0.0446,464.9730,3.7000,1.0000,0.0000,0.0000,0.0000,464.9730,0.0000,0.0000,0.0000,1255.4270,1255.4270,4.8214,8.8052,6.8133,0.9217,13825.3408,0.8998,181.0589,1.8106,4.8214,8.8023,6.8118,0.9209,7367.5066,0.4798,181.0547,1.8105,4.8214,8.8016,6.8115,0.9210,6446.8064,0.4199,181.0951,1.8110,1.7995,0.0420,0.0000,0.0420,47796.3000,27639.6538,27639.6538
2881.0000,9.1169,12.8951,17572.3000,16541.7000,1030.6000,0.4556,3993.7045,4.4000,1.0000,3675.9333,4.5000,1.0000,7669.6379,0.0052,0.0000,20217.6333,13578.5955,-6639.0379,9.1169,1.8196,15260.6000,0.0000,15260.6000,0.3957,4124.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4124.4865,0.0081,0.0000,0.0000,11136.1135,11136.1135,9.1169,1.3897,35982.2000,0.0000,35982.2000,0.9329,8177.7727,4.4000,1.0000,0.0000,0.0000,0.0000,8177.7727,0.0345,0.0000,0.0000,27804.4273,27804.4273,9.1169,1.8196,448.7000,0.0000,448.7000,0.0116,121.2703,3.7000,1.0000,0.0000,0.0000,0.0000,121.2703,0.0001,0.0000,0.0000,327.4297,327.4297,9.1169,4.3175,2133.6000,518.8000,1614.8000,0.0553,484.9091,4.4000,1.0000,105.8776,4.9000,1.0000,590.7866,0.0002,0.0000,624.6776,1648.6909,1024.0134,9.1169,1.8196,973.2000,0.0000,973.2000,0.0252,263.0270,3.7000,1.0000,0.0000,0.0000,0.0000,263.0270,0.0000,0.0000,0.0000,710.1730,710.1730,4.3687,9.1185,6.7436,1.1458,17187.3085,0.9382,189.3856,1.8939,4.3687,9.1157,6.7422,1.1450,9160.1797,0.5003,189.3812,1.8938,4.3687,9.1149,6.7418,1.1451,8015.6308,0.4379,189.4236,1.8942,1.8763,0.0481,0.0000,0.0481,55310.1000,34363.1190,34363.1190
2882.0000,9.3445,10.9330,19865.8000,15141.7000,4724.1000,0.5151,4514.9545,4.4000,1.0000,3364.8222,4.5000,1.0000,7879.7768,0.0069,0.0000,18506.5222,15350.8455,-3155.6768,9.3445,2.0472,15258.2000,0.0000,15258.2000,0.3956,4123.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4123.8378,0.0098,0.0000,0.0000,11134.3622,11134.3622,9.3445,1.6172,43727.9000,0.0000,43727.9000,1.1337,9938.1591,4.4000,1.0000,0.0000,0.0000,0.0000,9938.1591,0.0547,0.0000,0.0000,33789.7409,33789.7409,9.3445,2.0472,460.4000,0.0000,460.4000,0.0119,124.4324,3.7000,1.0000,0.0000,0.0000,0.0000,124.4324,0.0002,0.0000,0.0000,335.9676,335.9676,9.3445,2.7250,3528.3000,324.6000,3203.7000,0.0915,801.8864,4.4000,1.0000,66.2449,4.9000,1.0000,868.1313,0.0004,0.0000,390.8449,2726.4136,2335.5687,9.3445,2.0472,414.2000,0.0000,414.2000,0.0107,111.9459,3.7000,1.0000,0.0000,0.0000,0.0000,111.9459,0.0000,0.0000,0.0000,302.2541,302.2541,3.9704,9.3461,6.6582,1.4918,22377.6492,1.0793,218.7185,2.1872,3.9704,9.3432,6.6568,1.4909,11927.3634,0.5756,218.7133,2.1871,3.9704,9.3425,6.6564,1.4910,10437.2041,0.5037,218.7623,2.1876,2.1585,0.0720,0.0000,0.0720,67788.5000,44742.2167,44742.2167
2883.0000,9.4566,9.1528,22751.5000,13818.7000,8932.8000,0.5899,5170.7955,4.4000,1.0000,3070.8222,4.5000,1.0000,8241.6177,0.0089,0.0000,16889.5222,17580.7045,691.1823,9.4566,2.1593,15251.6000,0.0000,15251.6000,0.3954,4122.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4122.0541,0.0110,0.0000,0.0000,11129.5459,11129.5459,9.4566,1.7293,45898.8000,0.0000,45898.8000,1.1900,10431.5455,4.4000,1.0000,0.0000,0.0000,0.0000,10431.5455,0.0635,0.0000,0.0000,35467.2545,35467.2545,9.4566,2.1593,448.1000,0.0000,448.1000,0.0116,121.1081,3.7000,1.0000,0.0000,0.0000,0.0000,121.1081,0.0002,0.0000,0.0000,326.9919,326.9919,9.4566,2.1412,4741.4000,162.2000,4579.2000,0.1229,1077.5909,4.4000,1.0000,33.1020,4.9000,1.0000,1110.6929,0.0008,0.0000,195.3020,3663.8091,3468.5071,9.4566,2.1593,414.2000,0.0000,414.2000,0.0107,111.9459,3.7000,1.0000,0.0000,0.0000,0.0000,111.9459,0.0000,0.0000,0.0000,302.2541,302.2541,3.7155,9.4581,6.5868,1.7133,25699.8221,1.1603,235.9078,2.3591,3.7155,9.4553,6.5854,1.7123,13698.6516,0.6188,235.9019,2.3590,3.7155,9.4546,6.5850,1.7125,11987.2621,0.5415,235.9548,2.3595,2.3206,0.0844,0.0000,0.0844,75524.7000,51385.7358,51385.7358
2884.0000,8.9841,15.3883,14509.9000,19271.2000,-4761.3000,0.4996,3297.7045,4.4000,1.0000,4282.4889,4.5000,1.0000,7580.1934,0.0072,0.0000,23553.6889,11212.1955,-12341.4934,8.9841,1.6868,15245.3000,0.0000,15245.3000,0.3953,4120.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4120.3514,0.0113,0.0000,0.0000,11124.9486,11124.9486,8.9841,1.2569,55069.0000,0.0000,55069.0000,1.4278,12515.6818,4.4000,1.0000,0.0000,0.0000,0.0000,12515.6818,0.0905,0.0000,0.0000,42553.3182,42553.3182,8.9841,1.6868,460.9000,0.0000,460.9000,0.0119,124.5676,3.7000,1.0000,0.0000,0.0000,0.0000,124.5676,0.0002,0.0000,0.0000,336.3324,336.3324,8.9841,1.4013,5693.9000,68.3000,5625.6000,0.1476,1294.0682,4.4000,1.0000,13.9388,4.9000,1.0000,1308.0070,0.0013,0.0000,82.2388,4399.8318,4317.5930,8.9841,1.6868,972.7000,0.0000,972.7000,0.0252,262.8919,3.7000,1.0000,0.0000,0.0000,0.0000,262.8919,0.0000,0.0000,0.0000,709.8081,709.8081,4.1554,8.9857,6.5705,1.5572,23357.6936,1.2537,255.0939,2.5509,4.1554,8.9829,6.5692,1.5561,12449.1927,0.6686,255.0874,2.5509,4.1554,8.9822,6.5688,1.5562,10893.6207,0.5851,255.1446,2.5514,2.5075,0.1106,0.0000,0.1106,72612.2000,46700.5070,46700.5070
2885.0000,8.4881,17.2255,11232.3000,24905.9000,-13673.6000,0.6457,2552.7955,4.4000,1.0000,5534.6444,4.5000,1.0000,8087.4399,0.0113,0.0000,30440.5444,8679.5045,-21761.0399,8.4881,1.1909,15246.1000,0.0000,15246.1000,0.3953,4120.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4120.5676,0.0133,0.0000,0.0000,11125.5324,11125.5324,8.4881,0.7609,55650.2000,0.0000,55650.2000,1.4428,12647.7727,4.4000,1.0000,0.0000,0.0000,0.0000,12647.7727,0.1001,0.0000,0.0000,43002.4273,43002.4273,8.4881,1.1909,607.4000,0.0000,607.4000,0.0157,164.1622,3.7000,1.0000,0.0000,0.0000,0.0000,164.1622,0.0003,0.0000,0.0000,443.2378,443.2378,8.4881,0.9479,6355.7000,98.7000,6257.0000,0.1648,1444.4773,4.4000,1.0000,20.1429,4.9000,1.0000,1464.6201,0.0019,0.0000,118.8429,4911.2227,4792.3799,8.4881,1.1909,5254.4000,0.0000,5254.4000,0.1362,1420.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1420.1081,0.0000,0.0000,0.0000,3834.2919,3834.2919,4.6521,8.4897,6.5709,1.3818,20726.5948,1.4003,284.9122,2.8491,4.6521,8.4870,6.5695,1.3807,11045.3822,0.7468,284.9046,2.8490,4.6521,8.4862,6.5692,1.3807,9664.8523,0.6536,284.9685,2.8497,2.8006,0.1269,0.0000,0.1269,69341.5000,41436.8294,41436.8294
2886.0000,5.2765,16.8309,6942.7000,80334.9000,-73392.2000,2.0828,1577.8864,4.4000,1.0000,17852.2000,4.5000,1.0000,19430.0864,0.1852,0.0000,98187.1000,5364.8136,-92822.2864,5.2765,-2.0208,15259.3000,0.0000,15259.3000,0.3956,4124.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4124.1351,0.0209,0.0000,0.0000,11135.1649,11135.1649,5.2765,-2.4508,22058.5000,0.0000,22058.5000,0.5719,5013.2955,4.4000,1.0000,0.0000,0.0000,0.0000,5013.2955,0.0275,0.0000,0.0000,17045.2045,17045.2045,5.2765,-2.0208,552.8000,0.0000,552.8000,0.0143,149.4054,3.7000,1.0000,0.0000,0.0000,0.0000,149.4054,0.0002,0.0000,0.0000,403.3946,403.3946,5.2765,-1.3668,5193.0000,467.5000,4725.5000,0.1346,1180.2273,4.4000,1.0000,95.4082,4.9000,1.0000,1275.6354,0.0017,0.0000,562.9082,4012.7727,3449.8646,5.2765,-2.0208,17727.4000,0.0000,17727.4000,0.4596,4791.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4791.1892,0.0017,0.0000,0.0000,12936.2108,12936.2108,8.6672,5.2779,6.9726,-1.5944,-23915.7486,1.8295,365.4841,3.6548,8.6672,5.2753,6.9713,-1.5955,-12763.8511,0.9756,365.4735,3.6547,8.6672,5.2746,6.9709,-1.5961,-11172.8474,0.8539,365.5548,3.6555,3.6590,0.2374,0.0000,0.2374,-13068.7000,-47852.4470,-47852.4470
2887.0000,4.5715,16.6955,1564.1000,123047.6000,-121483.5000,3.1902,355.4773,4.4000,1.0000,27343.9111,4.5000,1.0000,27699.3884,0.5833,0.0000,150391.5111,1208.6227,-149182.8884,4.5715,-2.7257,25926.4000,0.0000,25926.4000,0.6722,7007.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7007.1351,0.0697,0.0000,0.0000,18919.2649,18919.2649,4.5715,-2.9989,14445.4000,188.1000,14257.3000,0.3745,3283.0455,4.4000,1.0000,38.3878,4.9000,1.0000,3321.4332,0.0216,0.0000,226.4878,11162.3545,10935.8668,4.5715,-2.7257,1166.1000,0.0000,1166.1000,0.0302,315.1622,3.7000,1.0000,0.0000,0.0000,0.0000,315.1622,0.0006,0.0000,0.0000,850.9378,850.9378,4.5715,-0.6039,3794.2000,804.1000,2990.1000,0.0984,862.3182,4.4000,1.0000,164.1020,4.9000,1.0000,1026.4202,0.0011,0.0000,968.2020,2931.8818,1963.6798,4.5715,-2.7257,18844.4000,0.0000,18844.4000,0.4886,5093.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5093.0811,0.0000,0.0000,0.0000,13751.3189,13751.3189,10.0603,4.5729,7.3166,-3.4245,-51367.6752,2.4271,477.3732,4.7737,10.0603,4.5704,7.3153,-3.4258,-27406.3105,1.2943,477.3581,4.7736,10.0603,4.5699,7.3151,-3.4268,-23987.8345,1.1328,477.4629,4.7746,4.8541,0.6762,0.0000,0.6762,-58299.2000,-102761.8202,-102761.8202
2888.0000,4.1149,16.2869,894.6000,137529.3000,-136634.7000,3.5657,203.3182,4.4000,1.0000,30562.0667,4.5000,1.0000,30765.3848,0.7986,0.0000,168091.3667,691.2818,-167400.0848,4.1149,-3.1824,31628.6000,0.0000,31628.6000,0.8200,8548.2703,3.7000,1.0000,0.0000,0.0000,0.0000,8548.2703,0.1090,0.0000,0.0000,23080.3297,23080.3297,4.1149,15.6128,1211.3000,17240.1000,-16028.8000,0.4470,275.2955,4.4000,1.0000,3518.3878,4.9000,1.0000,3793.6832,0.0335,0.0000,20758.4878,936.0045,-19822.4832,4.1149,-3.1824,1976.1000,0.0000,1976.1000,0.0512,534.0811,3.7000,1.0000,0.0000,0.0000,0.0000,534.0811,0.0013,0.0000,0.0000,1442.0189,1442.0189,4.1149,-0.7996,3449.5000,805.8000,2643.7000,0.0894,783.9773,4.4000,1.0000,164.4490,4.9000,1.0000,948.4263,0.0009,0.0000,970.2490,2665.5227,1695.2737,4.1149,-3.1824,18099.8000,0.0000,18099.8000,0.4693,4891.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4891.8378,0.0000,0.0000,0.0000,13207.9622,13207.9622,11.1554,4.1163,7.6358,-4.9256,-73884.1570,2.7213,527.6087,5.2761,11.1554,4.1138,7.6346,-4.9269,-39415.2490,1.4512,527.5912,5.2759,11.1554,4.1134,7.6344,-4.9282,-34497.5776,1.2701,527.7057,5.2771,5.4427,0.9433,0.0000,0.9433,-98315.3000,-147796.9835,-147796.9835
2889.0000,4.1160,16.3154,447.0000,151387.6000,-150940.6000,3.9250,101.5909,4.4000,1.0000,33641.6889,4.5000,1.0000,33743.2798,1.0449,0.0000,185029.2889,345.4091,-184683.8798,4.1160,-3.1813,35965.5000,0.0000,35965.5000,0.9325,9720.4054,3.7000,1.0000,0.0000,0.0000,0.0000,9720.4054,0.1513,0.0000,0.0000,26245.0946,26245.0946,4.1160,16.1532,10.5000,22161.3000,-22150.8000,0.5746,2.3864,4.4000,1.0000,4522.7143,4.9000,1.0000,4525.1006,0.0562,0.0000,26684.0143,8.1136,-26675.9006,4.1160,-3.1813,2137.4000,0.0000,2137.4000,0.0554,577.6757,3.7000,1.0000,0.0000,0.0000,0.0000,577.6757,0.0017,0.0000,0.0000,1559.7243,1559.7243,4.1160,5.2045,2021.3000,1479.9000,541.4000,0.0524,459.3864,4.4000,1.0000,302.0204,4.9000,1.0000,761.4068,0.0003,0.0000,1781.9204,1561.9136,-220.0068,4.1160,-3.1813,15865.8000,0.0000,15865.8000,0.4114,4288.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4288.0541,0.0000,0.0000,0.0000,11577.7459,11577.7459,11.6179,4.1173,7.8676,-5.7389,-86083.4558,2.9756,570.9434,5.7094,11.6179,4.1149,7.8664,-5.7402,-45921.9538,1.5868,570.9236,5.7092,11.6179,4.1146,7.8662,-5.7417,-40191.8128,1.3888,571.0463,5.7105,5.9512,1.2543,0.0000,1.2543,-118581.3000,-172197.2224,-172197.2224
2890.0000,4.2901,16.5107,34.1000,160440.7000,-160406.6000,4.1597,7.7500,4.4000,1.0000,35653.4889,4.5000,1.0000,35661.2389,1.2386,0.0000,196094.1889,26.3500,-196067.8389,4.2901,-3.0072,42461.8000,0.0000,42461.8000,1.1009,11476.1622,3.7000,1.0000,0.0000,0.0000,0.0000,11476.1622,0.2086,0.0000,0.0000,30985.6378,30985.6378,4.2901,16.3309,0.0000,21033.5000,-21033.5000,0.5453,0.0000,0.0000,0.0000,4292.5510,4.9000,1.0000,4292.5510,0.0574,0.0000,25326.0510,0.0000,-25326.0510,4.2901,-3.0072,2198.4000,0.0000,2198.4000,0.0570,594.1622,3.7000,1.0000,0.0000,0.0000,0.0000,594.1622,0.0019,0.0000,0.0000,1604.2378,1604.2378,4.2901,14.3135,666.6000,2553.3000,-1886.7000,0.0662,151.5000,4.4000,1.0000,521.0816,4.9000,1.0000,672.5816,0.0003,0.0000,3074.3816,515.1000,-2559.2816,4.2901,-3.0072,14376.5000,0.0000,14376.5000,0.3727,3885.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3885.5405,0.0000,0.0000,0.0000,10490.9595,10490.9595,11.7315,4.2914,8.0114,-6.0280,-90420.5055,3.1509,600.7110,6.0071,11.7315,4.2890,8.0102,-6.0294,-48235.5065,1.6803,600.6898,6.0069,11.7315,4.2887,8.0101,-6.0309,-42216.3244,1.4706,600.8179,6.0082,6.3019,1.5067,0.0000,1.5067,-124290.1000,-180872.3364,-180872.3364
2891.0000,4.2722,16.4945,0.0000,183147.6000,-183147.6000,4.7484,0.0000,0.0000,0.0000,40699.4667,4.5000,1.0000,40699.4667,1.7638,0.0000,223847.0667,0.0000,-223847.0667,4.2722,-3.0250,44633.6000,0.0000,44633.6000,1.1572,12063.1351,3.7000,1.0000,0.0000,0.0000,0.0000,12063.1351,0.2646,0.0000,0.0000,32570.4649,32570.4649,4.2722,16.3131,0.0000,25510.1000,-25510.1000,0.6614,0.0000,0.0000,0.0000,5206.1429,4.9000,1.0000,5206.1429,0.0883,0.0000,30716.2429,0.0000,-30716.2429,4.2722,-3.0250,2596.7000,0.0000,2596.7000,0.0673,701.8108,3.7000,1.0000,0.0000,0.0000,0.0000,701.8108,0.0028,0.0000,0.0000,1894.8892,1894.8892,4.2722,16.1662,66.4000,3493.5000,-3427.1000,0.0906,15.0909,4.4000,1.0000,712.9592,4.9000,1.0000,728.0501,0.0004,0.0000,4206.4592,51.3091,-4155.1501,4.2722,-3.0250,11584.0000,0.0000,11584.0000,0.3003,3130.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3130.8108,0.0000,0.0000,0.0000,8453.1892,8453.1892,12.2364,4.2735,8.2549,-7.1922,-107882.9925,3.5126,662.4371,6.6244,12.2364,4.2711,8.2537,-7.1937,-57549.4494,1.8732,662.4128,6.6241,12.2364,4.2709,8.2536,-7.1954,-50367.4745,1.6394,662.5531,6.6255,7.0253,2.1199,0.0000,2.1199,-153270.5000,-215799.9164,-215799.9164
2892.0000,4.1737,16.3959,0.0000,198862.2000,-198862.2000,5.1559,0.0000,0.0000,0.0000,44191.6000,4.5000,1.0000,44191.6000,2.1558,0.0000,243053.8000,0.0000,-243053.8000,4.1737,-3.1236,38671.3000,0.0000,38671.3000,1.0026,10451.7027,3.7000,1.0000,0.0000,0.0000,0.0000,10451.7027,0.2328,0.0000,0.0000,28219.5973,28219.5973,4.1737,16.2145,0.0000,26245.5000,-26245.5000,0.6805,0.0000,0.0000,0.0000,5356.2245,4.9000,1.0000,5356.2245,0.0948,0.0000,31601.7245,0.0000,-31601.7245,4.1737,-3.1236,3104.8000,0.0000,3104.8000,0.0805,839.1351,3.7000,1.0000,0.0000,0.0000,0.0000,839.1351,0.0036,0.0000,0.0000,2265.6649,2265.6649,4.1737,16.2145,0.0000,4185.2000,-4185.2000,0.1085,0.0000,0.0000,0.0000,854.1224,4.9000,1.0000,854.1224,0.0006,0.0000,5039.3224,0.0000,-5039.3224,4.1737,-3.1236,10094.7000,0.0000,10094.7000,0.2617,2728.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2728.2973,0.0000,0.0000,0.0000,7366.4027,7366.4027,12.7752,4.1749,8.4751,-8.0603,-120904.2303,3.6448,680.6814,6.8068,12.7752,4.1726,8.4739,-8.0618,-64494.0474,1.9437,680.6561,6.8066,12.7752,4.1724,8.4738,-8.0636,-56444.9043,1.7011,680.7994,6.8080,7.2897,2.4877,0.0000,2.4877,-177422.1000,-241843.1821,-241843.1821
2893.0000,4.3754,16.5976,0.0000,215306.8000,-215306.8000,5.5822,0.0000,0.0000,0.0000,47845.9556,4.5000,1.0000,47845.9556,2.7058,0.0000,263152.7556,0.0000,-263152.7556,4.3754,-2.9219,44630.2000,0.0000,44630.2000,1.1571,12062.2162,3.7000,1.0000,0.0000,0.0000,0.0000,12062.2162,0.3242,0.0000,0.0000,32567.9838,32567.9838,4.3754,16.4162,0.0000,32899.8000,-32899.8000,0.8530,0.0000,0.0000,0.0000,6714.2449,4.9000,1.0000,6714.2449,0.1523,0.0000,39614.0449,0.0000,-39614.0449,4.3754,-2.9219,2968.2000,0.0000,2968.2000,0.0770,802.2162,3.7000,1.0000,0.0000,0.0000,0.0000,802.2162,0.0042,0.0000,0.0000,2165.9838,2165.9838,4.3754,16.4162,0.0000,4862.8000,-4862.8000,0.1261,0.0000,0.0000,0.0000,992.4082,4.9000,1.0000,992.4082,0.0007,0.0000,5855.2082,0.0000,-5855.2082,4.3754,-2.9219,8977.7000,0.0000,8977.7000,0.2328,2426.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2426.4054,0.0000,0.0000,0.0000,6551.2946,6551.2946,13.0090,4.3766,8.6928,-8.9100,-133649.6959,4.0141,742.4448,7.4244,13.0090,4.3743,8.6917,-8.9116,-71292.5478,2.1406,742.4167,7.4242,13.0090,4.3742,8.6916,-8.9135,-62394.5028,1.8734,742.5720,7.4257,8.0281,3.1873,0.0000,3.1873,-196493.3000,-267336.7465,-267336.7465
2894.0000,4.3906,16.6128,0.0000,234073.2000,-234073.2000,6.0688,0.0000,0.0000,0.0000,52016.2667,4.5000,1.0000,52016.2667,3.3585,0.0000,286089.4667,0.0000,-286089.4667,4.3906,-2.9067,42465.3000,0.0000,42465.3000,1.1010,11477.1081,3.7000,1.0000,0.0000,0.0000,0.0000,11477.1081,0.3324,0.0000,0.0000,30988.1919,30988.1919,4.3906,16.4314,0.0000,34677.0000,-34677.0000,0.8991,0.0000,0.0000,0.0000,7076.9388,4.9000,1.0000,7076.9388,0.1745,0.0000,41753.9388,0.0000,-41753.9388,4.3906,-2.9067,1955.7000,0.0000,1955.7000,0.0507,528.5676,3.7000,1.0000,0.0000,0.0000,0.0000,528.5676,0.0028,0.0000,0.0000,1427.1324,1427.1324,4.3906,16.4314,0.0000,5470.7000,-5470.7000,0.1418,0.0000,0.0000,0.0000,1116.4694,4.9000,1.0000,1116.4694,0.0007,0.0000,6587.1694,0.0000,-6587.1694,4.3906,-2.9067,7860.7000,0.0000,7860.7000,0.2038,2124.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2124.5135,0.0000,0.0000,0.0000,5736.1865,5736.1865,13.4649,4.3918,8.9284,-9.8747,-148120.1015,4.2326,774.7742,7.7477,13.4649,4.3895,8.9272,-9.8763,-79010.3647,2.2572,774.7445,7.7474,13.4649,4.3894,8.9272,-9.8784,-69148.5979,1.9754,774.9056,7.7491,8.4652,3.8690,0.0000,3.8690,-221939.2000,-296279.0640,-296279.0640
2895.0000,4.5084,16.7306,0.0000,252082.2000,-252082.2000,6.5357,0.0000,0.0000,0.0000,56018.2667,4.5000,1.0000,56018.2667,4.0857,0.0000,308100.4667,0.0000,-308100.4667,4.5084,-2.7889,40300.7000,0.0000,40300.7000,1.0449,10892.0811,3.7000,1.0000,0.0000,0.0000,0.0000,10892.0811,0.3440,0.0000,0.0000,29408.6189,29408.6189,4.5084,16.5492,0.0000,42226.9000,-42226.9000,1.0948,0.0000,0.0000,0.0000,8617.7347,4.9000,1.0000,8617.7347,0.2550,0.0000,50844.6347,0.0000,-50844.6347,4.5084,-2.7889,1887.1000,0.0000,1887.1000,0.0489,510.0270,3.7000,1.0000,0.0000,0.0000,0.0000,510.0270,0.0033,0.0000,0.0000,1377.0730,1377.0730,4.5084,16.5492,0.0000,6247.4000,-6247.4000,0.1620,0.0000,0.0000,0.0000,1274.9796,4.9000,1.0000,1274.9796,0.0013,0.0000,7522.3796,0.0000,-7522.3796,4.5084,-2.7889,8977.7000,0.0000,8977.7000,0.2328,2426.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2426.4054,0.0000,0.0000,0.0000,6551.2946,6551.2946,13.8661,4.5095,9.1878,-10.9696,-164544.6722,4.5595,825.1615,8.2516,13.8661,4.5073,9.1867,-10.9713,-87770.7501,2.4315,825.1294,8.2513,13.8661,4.5073,9.1867,-10.9736,-76815.0722,2.1280,825.2999,8.2530,9.1190,4.6893,0.0000,4.6893,-249391.0000,-329130.4945,-329130.4945
2896.0000,4.5856,16.8078,0.0000,261782.5000,-261782.5000,6.7872,0.0000,0.0000,0.0000,58173.8889,4.5000,1.0000,58173.8889,4.4877,0.0000,319956.3889,0.0000,-319956.3889,4.5856,-2.7117,34335.1000,0.0000,34335.1000,0.8902,9279.7568,3.7000,1.0000,0.0000,0.0000,0.0000,9279.7568,0.2953,0.0000,0.0000,25055.3432,25055.3432,4.5856,16.6264,0.0000,50940.8000,-50940.8000,1.3207,0.0000,0.0000,0.0000,10396.0816,4.9000,1.0000,10396.0816,0.3535,0.0000,61336.8816,0.0000,-61336.8816,4.5856,-2.7117,2443.7000,0.0000,2443.7000,0.0634,660.4595,3.7000,1.0000,0.0000,0.0000,0.0000,660.4595,0.0050,0.0000,0.0000,1783.2405,1783.2405,4.5856,16.6264,0.0000,7707.0000,-7707.0000,0.1998,0.0000,0.0000,0.0000,1572.8571,4.9000,1.0000,1572.8571,0.0032,0.0000,9279.8571,0.0000,-9279.8571,4.5856,-2.7117,10467.0000,0.0000,10467.0000,0.2714,2828.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2828.9189,0.0000,0.0000,0.0000,7638.0811,7638.0811,14.2706,4.5867,9.4286,-11.8685,-178026.9427,4.7663,853.5506,8.5355,14.2706,4.5844,9.4275,-11.8702,-94961.6148,2.5418,853.5172,8.5352,14.2706,4.5845,9.4275,-11.8726,-83107.9053,2.2245,853.6926,8.5369,9.5327,5.1448,0.0000,5.1448,-273184.5000,-356096.4628,-356096.4628
2897.0000,4.5410,16.7633,0.0000,276405.3000,-276405.3000,7.1663,0.0000,0.0000,0.0000,61423.4000,4.5000,1.0000,61423.4000,5.0664,0.0000,337828.7000,0.0000,-337828.7000,4.5410,-2.7563,22416.0000,0.0000,22416.0000,0.5812,6058.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6058.3784,0.1767,0.0000,0.0000,16357.6216,16357.6216,4.5410,16.5819,0.0000,46050.7000,-46050.7000,1.1940,0.0000,0.0000,0.0000,9398.1020,4.9000,1.0000,9398.1020,0.2903,0.0000,55448.8020,0.0000,-55448.8020,4.5410,-2.7563,1546.1000,0.0000,1546.1000,0.0401,417.8649,3.7000,1.0000,0.0000,0.0000,0.0000,417.8649,0.0029,0.0000,0.0000,1128.2351,1128.2351,4.5410,16.5819,0.0000,9618.7000,-9618.7000,0.2494,0.0000,0.0000,0.0000,1963.0000,4.9000,1.0000,1963.0000,0.0060,0.0000,11581.7000,0.0000,-11581.7000,4.5410,-2.7563,13818.0000,0.0000,13818.0000,0.3583,3734.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3734.5946,0.0000,0.0000,0.0000,10083.4054,10083.4054,14.7421,4.5422,9.6421,-12.5749,-188623.5299,4.7946,850.6565,8.5066,14.7421,4.5399,9.6410,-12.5766,-100612.9727,2.5569,850.6235,8.5062,14.7421,4.5400,9.6410,-12.5791,-88053.4373,2.2377,850.7974,8.5080,9.5892,5.5424,0.0000,5.5424,-294294.6000,-377289.9399,-377289.9399
2898.0000,4.3900,16.6122,0.0000,188300.9000,-188300.9000,4.8821,0.0000,0.0000,0.0000,41844.6444,4.5000,1.0000,41844.6444,1.7653,0.0000,230145.5444,0.0000,-230145.5444,4.3900,-2.9073,18454.9000,0.0000,18454.9000,0.4785,4987.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4987.8108,0.0743,0.0000,0.0000,13467.0892,13467.0892,4.3900,16.4308,0.0000,20037.4000,-20037.4000,0.5195,0.0000,0.0000,0.0000,4089.2653,4.9000,1.0000,4089.2653,0.0494,0.0000,24126.6653,0.0000,-24126.6653,4.3900,-2.9073,1273.2000,0.0000,1273.2000,0.0330,344.1081,3.7000,1.0000,0.0000,0.0000,0.0000,344.1081,0.0011,0.0000,0.0000,929.0919,929.0919,4.3900,16.4308,0.0000,10668.1000,-10668.1000,0.2766,0.0000,0.0000,0.0000,2177.1633,4.9000,1.0000,2177.1633,0.0074,0.0000,12845.2633,0.0000,-12845.2633,4.3900,-2.9073,16238.1000,0.0000,16238.1000,0.4210,4388.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4388.6757,0.0000,0.0000,0.0000,11849.4243,11849.4243,13.8370,4.3912,9.1141,-8.0280,-120419.8736,3.3053,600.1178,6.0012,13.8370,4.3888,9.1129,-8.0294,-64235.1702,1.7627,600.0972,6.0010,13.8370,4.3889,9.1129,-8.0310,-56216.8238,1.5427,600.2204,6.0022,6.6106,1.8976,0.0000,1.8976,-183040.2000,-240871.8676,-240871.8676
2899.0000,4.2832,16.5054,0.0000,179494.6000,-179494.6000,4.6537,0.0000,0.0000,0.0000,39887.6889,4.5000,1.0000,39887.6889,1.5433,0.0000,219382.2889,0.0000,-219382.2889,4.2832,-3.0141,18472.8000,0.0000,18472.8000,0.4789,4992.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4992.6486,0.0669,0.0000,0.0000,13480.1514,13480.1514,4.2832,16.3240,0.0000,11902.5000,-11902.5000,0.3086,0.0000,0.0000,0.0000,2429.0816,4.9000,1.0000,2429.0816,0.0210,0.0000,14331.5816,0.0000,-14331.5816,4.2832,-3.0141,971.4000,0.0000,971.4000,0.0252,262.5405,3.7000,1.0000,0.0000,0.0000,0.0000,262.5405,0.0006,0.0000,0.0000,708.8595,708.8595,4.2832,16.3240,0.0000,8760.8000,-8760.8000,0.2271,0.0000,0.0000,0.0000,1787.9184,4.9000,1.0000,1787.9184,0.0045,0.0000,10548.7184,0.0000,-10548.7184,4.2832,-3.0141,15493.5000,0.0000,15493.5000,0.4017,4187.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4187.4324,0.0000,0.0000,0.0000,11306.0676,11306.0676,13.5886,4.2844,8.9365,-7.2912,-109368.3947,3.0476,557.6689,5.5767,13.5886,4.2819,8.9353,-7.2926,-58340.6575,1.6253,557.6508,5.5765,13.5886,4.2819,8.9353,-7.2941,-51058.4584,1.4224,557.7660,5.5777,6.0953,1.6363,0.0000,1.6363,-165220.2000,-218767.5105,-218767.5105
2900.0000,4.5575,16.7797,0.0000,103741.1000,-103741.1000,2.6897,0.0000,0.0000,0.0000,23053.5778,4.5000,1.0000,23053.5778,0.3552,0.0000,126794.6778,0.0000,-126794.6778,4.5575,-2.7398,18452.9000,0.0000,18452.9000,0.4784,4987.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4987.2703,0.0309,0.0000,0.0000,13465.6297,13465.6297,4.5575,16.5983,0.0000,31.9000,-31.9000,0.0008,0.0000,0.0000,0.0000,6.5102,4.9000,1.0000,6.5102,0.0000,0.0000,38.4102,0.0000,-38.4102,4.5575,-2.7398,1073.0000,0.0000,1073.0000,0.0278,290.0000,3.7000,1.0000,0.0000,0.0000,0.0000,290.0000,0.0003,0.0000,0.0000,783.0000,783.0000,4.5575,16.5983,0.0000,6470.1000,-6470.1000,0.1677,0.0000,0.0000,0.0000,1320.4286,4.9000,1.0000,1320.4286,0.0020,0.0000,7790.5286,0.0000,-7790.5286,4.5575,-2.7398,14190.3000,0.0000,14190.3000,0.3679,3835.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3835.2162,0.0000,0.0000,0.0000,10355.0838,10355.0838,12.1999,4.5589,8.3794,-3.6666,-54999.7051,1.8662,349.9994,3.5000,12.1999,4.5561,8.3780,-3.6676,-29341.1318,0.9952,349.9897,3.4999,12.1999,4.5561,8.3780,-3.6684,-25679.0661,0.8710,350.0629,3.5006,3.7324,0.3884,0.0000,0.3884,-76526.9000,-110019.9030,-110019.9030
2901.0000,4.2542,16.4762,2.0000,92690.9000,-92688.9000,2.4032,0.4545,4.4000,1.0000,20597.9778,4.5000,1.0000,20598.4323,0.2605,0.0000,113288.8778,1.5455,-113287.3323,4.2542,-3.0431,15634.9000,0.0000,15634.9000,0.4054,4225.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4225.6486,0.0210,0.0000,0.0000,11409.2514,11409.2514,4.2542,-3.4731,308.9000,0.0000,308.9000,0.0080,70.2045,4.4000,1.0000,0.0000,0.0000,0.0000,70.2045,0.0001,0.0000,0.0000,238.6955,238.6955,4.2542,-3.0431,608.3000,0.0000,608.3000,0.0158,164.4054,3.7000,1.0000,0.0000,0.0000,0.0000,164.4054,0.0001,0.0000,0.0000,443.8946,443.8946,4.2542,16.2950,0.0000,5008.1000,-5008.1000,0.1298,0.0000,0.0000,0.0000,1022.0612,4.9000,1.0000,1022.0612,0.0010,0.0000,6030.1612,0.0000,-6030.1612,4.2542,-3.0431,11584.0000,0.0000,11584.0000,0.3003,3130.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3130.8108,0.0000,0.0000,0.0000,8453.1892,8453.1892,12.1035,4.2557,8.1796,-3.2918,-49376.8512,1.6312,308.6658,3.0867,12.1035,4.2528,8.1782,-3.2927,-26341.4929,0.8699,308.6578,3.0866,12.1035,4.2526,8.1781,-3.2934,-23054.1188,0.7613,308.7231,3.0872,3.2625,0.2827,0.0000,0.2827,-69560.9000,-98772.4630,-98772.4630
2902.0000,5.0114,17.2280,47.8000,65978.5000,-65930.7000,1.7106,10.8636,4.4000,1.0000,14661.8889,4.5000,1.0000,14672.7525,0.1086,0.0000,80640.3889,36.9364,-80603.4525,5.0114,-2.2859,15251.2000,0.0000,15251.2000,0.3954,4121.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4121.9459,0.0148,0.0000,0.0000,11129.2541,11129.2541,5.0114,-2.6456,8173.1000,47.7000,8125.4000,0.2119,1857.5227,4.4000,1.0000,9.7347,4.9000,1.0000,1867.2574,0.0044,0.0000,57.4347,6315.5773,6258.1426,5.0114,-2.2859,463.6000,0.0000,463.6000,0.0120,125.2973,3.7000,1.0000,0.0000,0.0000,0.0000,125.2973,0.0001,0.0000,0.0000,338.3027,338.3027,5.0114,17.0522,0.0000,3700.7000,-3700.7000,0.0959,0.0000,0.0000,0.0000,755.2449,4.9000,1.0000,755.2449,0.0006,0.0000,4455.9449,0.0000,-4455.9449,5.0114,-2.2859,10094.7000,0.0000,10094.7000,0.2617,2728.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2728.2973,0.0000,0.0000,0.0000,7366.4027,7366.4027,10.7963,5.0129,7.9046,-1.9984,-29975.6524,1.3438,257.4172,2.5742,10.7963,5.0100,7.9031,-1.9992,-15993.6430,0.7166,257.4111,2.5741,10.7963,5.0097,7.9030,-1.9997,-13998.0000,0.6272,257.4661,2.5747,2.6876,0.1284,0.0000,0.1284,-35696.5000,-59967.2954,-59967.2954
2903.0000,5.3794,17.5740,198.0000,55380.1000,-55182.1000,1.4358,45.0000,4.4000,1.0000,12306.6889,4.5000,1.0000,12351.6889,0.0705,0.0000,67686.7889,153.0000,-67533.7889,5.3794,-1.9179,15245.3000,0.0000,15245.3000,0.3953,4120.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4120.3514,0.0132,0.0000,0.0000,11124.9486,11124.9486,5.3794,-2.1082,14807.8000,294.7000,14513.1000,0.3839,3365.4091,4.4000,1.0000,60.1429,4.9000,1.0000,3425.5519,0.0103,0.0000,354.8429,11442.3909,11087.5481,5.3794,-1.9179,453.4000,0.0000,453.4000,0.0118,122.5405,3.7000,1.0000,0.0000,0.0000,0.0000,122.5405,0.0001,0.0000,0.0000,330.8595,330.8595,5.3794,17.4203,0.0000,2778.8000,-2778.8000,0.0720,0.0000,0.0000,0.0000,567.1020,4.9000,1.0000,567.1020,0.0003,0.0000,3345.9020,0.0000,-3345.9020,5.3794,-1.9179,5626.8000,0.0000,5626.8000,0.1459,1520.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1520.7568,0.0000,0.0000,0.0000,4106.0432,4106.0432,10.0702,5.3810,7.7256,-1.4738,-22107.6852,1.2223,236.0351,2.3604,10.0702,5.3780,7.7241,-1.4746,-11797.1658,0.6519,236.0298,2.3603,10.0702,5.3777,7.7239,-1.4751,-10325.4405,0.5705,236.0807,2.3608,2.4447,0.0944,0.0000,0.0944,-22122.3000,-44230.2915,-44230.2915
2904.0000,5.8068,17.9304,572.8000,44898.5000,-44325.7000,1.1641,130.1818,4.4000,1.0000,9977.4444,4.5000,1.0000,10107.6263,0.0423,0.0000,54875.9444,442.6182,-54433.3263,5.8068,-1.4905,15247.3000,0.0000,15247.3000,0.3953,4120.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4120.8919,0.0115,0.0000,0.0000,11126.4081,11126.4081,5.8068,-1.9205,19139.9000,0.0000,19139.9000,0.4962,4349.9773,4.4000,1.0000,0.0000,0.0000,0.0000,4349.9773,0.0144,0.0000,0.0000,14789.9227,14789.9227,5.8068,-1.4905,455.5000,0.0000,455.5000,0.0118,123.1081,3.7000,1.0000,0.0000,0.0000,0.0000,123.1081,0.0001,0.0000,0.0000,332.3919,332.3919,5.8068,17.8476,0.0000,2100.9000,-2100.9000,0.0545,0.0000,0.0000,0.0000,428.7551,4.9000,1.0000,428.7551,0.0001,0.0000,2529.6551,0.0000,-2529.6551,5.8068,-1.4905,1717.3000,0.0000,1717.3000,0.0445,464.1351,3.7000,1.0000,0.0000,0.0000,0.0000,464.1351,0.0000,0.0000,0.0000,1253.1649,1253.1649,9.3325,5.8084,7.5704,-0.9816,-14723.7975,1.0832,210.6314,2.1063,9.3325,5.8054,7.5689,-0.9823,-7858.6936,0.5777,210.6270,2.1063,9.3325,5.8049,7.5687,-0.9827,-6878.6027,0.5056,210.6726,2.1067,2.1664,0.0683,0.0000,0.0683,-9866.6000,-29461.0938,-29461.0938
2905.0000,6.2649,18.2726,1252.1000,45104.9000,-43852.8000,1.1694,284.5682,4.4000,1.0000,10023.3111,4.5000,1.0000,10307.8793,0.0441,0.0000,55128.2111,967.5318,-54160.6793,6.2649,-1.0324,15233.2000,0.0000,15233.2000,0.3949,4117.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4117.0811,0.0129,0.0000,0.0000,11116.1189,11116.1189,6.2649,-1.4624,28518.1000,0.0000,28518.1000,0.7394,6481.3864,4.4000,1.0000,0.0000,0.0000,0.0000,6481.3864,0.0308,0.0000,0.0000,22036.7136,22036.7136,6.2649,-1.0324,455.9000,0.0000,455.9000,0.0118,123.2162,3.7000,1.0000,0.0000,0.0000,0.0000,123.2162,0.0001,0.0000,0.0000,332.6838,332.6838,6.2649,18.3057,0.0000,1613.3000,-1613.3000,0.0418,0.0000,0.0000,0.0000,329.2449,4.9000,1.0000,329.2449,0.0001,0.0000,1942.5449,0.0000,-1942.5449,6.2649,-1.0324,971.6000,0.0000,971.6000,0.0252,262.5946,3.7000,1.0000,0.0000,0.0000,0.0000,262.5946,0.0000,0.0000,0.0000,709.0054,709.0054,8.6489,6.2665,7.4577,-0.7298,-10946.9236,1.1913,232.8271,2.3283,8.6489,6.2635,7.4562,-0.7306,-5845.1819,0.6353,232.8221,2.3282,8.6489,6.2630,7.4560,-0.7309,-5116.5970,0.5560,232.8729,2.3287,2.3826,0.0880,0.0000,0.0880,-287.3000,-21908.7024,-21908.7024
2906.0000,6.5673,18.3276,2440.4000,40828.7000,-38388.3000,1.0586,554.6364,4.4000,1.0000,9073.0444,4.5000,1.0000,9627.6808,0.0349,0.0000,49901.7444,1885.7636,-48015.9808,6.5673,-0.7300,15230.7000,0.0000,15230.7000,0.3949,4116.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4116.4054,0.0122,0.0000,0.0000,11114.2946,11114.2946,6.5673,-1.1600,30573.1000,0.0000,30573.1000,0.7927,6948.4318,4.4000,1.0000,0.0000,0.0000,0.0000,6948.4318,0.0336,0.0000,0.0000,23624.6682,23624.6682,6.5673,-0.7300,451.9000,0.0000,451.9000,0.0117,122.1351,3.7000,1.0000,0.0000,0.0000,0.0000,122.1351,0.0001,0.0000,0.0000,329.7649,329.7649,6.5673,18.6081,0.0000,1094.7000,-1094.7000,0.0284,0.0000,0.0000,0.0000,223.4082,4.9000,1.0000,223.4082,0.0000,0.0000,1318.1082,0.0000,-1318.1082,6.5673,-0.7300,413.8000,0.0000,413.8000,0.0107,111.8378,3.7000,1.0000,0.0000,0.0000,0.0000,111.8378,0.0000,0.0000,0.0000,301.9622,301.9622,8.1434,6.5689,7.3561,-0.4650,-6974.5055,1.1485,225.4862,2.2549,8.1434,6.5659,7.3546,-0.4658,-3726.4898,0.6125,225.4815,2.2548,8.1434,6.5654,7.3544,-0.4661,-3262.4039,0.5360,225.5308,2.2553,2.2969,0.0809,0.0000,0.0809,7186.5000,-13963.3992,-13963.3992
2907.0000,7.2385,18.6186,3999.4000,36698.5000,-32699.1000,0.9515,908.9545,4.4000,1.0000,8155.2222,4.5000,1.0000,9064.1768,0.0283,0.0000,44853.7222,3090.4455,-41763.2768,7.2385,-0.0588,15229.3000,0.0000,15229.3000,0.3948,4116.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4116.0270,0.0127,0.0000,0.0000,11113.2730,11113.2730,7.2385,-0.4888,40296.5000,0.0000,40296.5000,1.0448,9158.2955,4.4000,1.0000,0.0000,0.0000,0.0000,9158.2955,0.0563,0.0000,0.0000,31138.2045,31138.2045,7.2385,-0.0588,456.4000,0.0000,456.4000,0.0118,123.3514,3.7000,1.0000,0.0000,0.0000,0.0000,123.3514,0.0002,0.0000,0.0000,333.0486,333.0486,7.2385,19.2793,0.0000,828.0000,-828.0000,0.0215,0.0000,0.0000,0.0000,168.9796,4.9000,1.0000,168.9796,0.0000,0.0000,996.9796,0.0000,-996.9796,7.2385,-0.0588,413.8000,0.0000,413.8000,0.0107,111.8378,3.7000,1.0000,0.0000,0.0000,0.0000,111.8378,0.0000,0.0000,0.0000,301.9622,301.9622,7.2250,7.2401,7.2326,0.0047,70.6927,1.2176,240.3895,2.4039,7.2250,7.2371,7.2311,0.0038,30.2524,0.6493,240.3843,2.4038,7.2250,7.2366,7.2308,0.0036,25.2869,0.5683,240.4371,2.4044,2.4351,0.0974,0.0000,0.0974,22868.9000,126.2320,126.2320
2908.0000,6.3952,18.1049,3394.6000,51178.1000,-47783.5000,1.3269,771.5000,4.4000,1.0000,11372.9111,4.5000,1.0000,12144.4111,0.0620,0.0000,62551.0111,2623.1000,-59927.9111,6.3952,-0.9021,15218.1000,0.0000,15218.1000,0.3946,4113.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4113.0000,0.0160,0.0000,0.0000,11105.1000,11105.1000,6.3952,-1.3320,38847.5000,0.0000,38847.5000,1.0072,8828.9773,4.4000,1.0000,0.0000,0.0000,0.0000,8828.9773,0.0608,0.0000,0.0000,30018.5227,30018.5227,6.3952,-0.9021,451.3000,0.0000,451.3000,0.0117,121.9730,3.7000,1.0000,0.0000,0.0000,0.0000,121.9730,0.0002,0.0000,0.0000,329.3270,329.3270,6.3952,18.4361,0.0000,620.5000,-620.5000,0.0161,0.0000,0.0000,0.0000,126.6327,4.9000,1.0000,126.6327,0.0000,0.0000,747.1327,0.0000,-747.1327,6.3952,-0.9021,971.1000,0.0000,971.1000,0.0252,262.4595,3.7000,1.0000,0.0000,0.0000,0.0000,262.4595,0.0000,0.0000,0.0000,708.6405,708.6405,8.1209,6.3968,7.2588,-0.6165,-9248.1396,1.3908,274.2679,2.7427,8.1209,6.3939,7.2574,-0.6175,-4940.2852,0.7417,274.2617,2.7426,8.1209,6.3934,7.2571,-0.6179,-4325.0287,0.6491,274.3220,2.7432,2.7816,0.1390,0.0000,0.1390,7084.0000,-18513.4535,-18513.4535
2909.0000,6.3422,18.1011,3649.2000,60861.8000,-57212.6000,1.5780,829.3636,4.4000,1.0000,13524.8444,4.5000,1.0000,14354.2081,0.0962,0.0000,74386.6444,2819.8364,-71566.8081,6.3422,-0.9551,15217.5000,0.0000,15217.5000,0.3945,4112.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4112.8378,0.0195,0.0000,0.0000,11104.6622,11104.6622,6.3422,-1.3851,43912.0000,0.0000,43912.0000,1.1385,9980.0000,4.4000,1.0000,0.0000,0.0000,0.0000,9980.0000,0.0855,0.0000,0.0000,33932.0000,33932.0000,6.3422,-0.9551,607.1000,0.0000,607.1000,0.0157,164.0811,3.7000,1.0000,0.0000,0.0000,0.0000,164.0811,0.0003,0.0000,0.0000,443.0189,443.0189,6.3422,18.3432,3.6000,698.7000,-695.1000,0.0181,0.8182,4.4000,1.0000,142.5918,4.9000,1.0000,143.4100,0.0000,0.0000,841.2918,2.7818,-838.5100,6.3422,-0.9551,5243.9000,0.0000,5243.9000,0.1360,1417.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1417.2703,0.0000,0.0000,0.0000,3826.6297,3826.6297,8.1676,6.3437,7.2557,-0.7693,-11539.5830,1.6404,323.5365,3.2354,8.1676,6.3409,7.2542,-0.7704,-6163.5701,0.8748,323.5287,3.2353,8.1676,6.3403,7.2540,-0.7708,-5395.8542,0.7656,323.5998,3.2360,3.2808,0.2016,0.0000,0.2016,7072.8000,-23099.0073,-23099.0073
2910.0000,4.3064,16.4212,1680.6000,120857.0000,-119176.4000,3.1334,381.9545,4.4000,1.0000,26857.1111,4.5000,1.0000,27239.0657,0.5325,0.0000,147714.1111,1298.6455,-146415.4657,4.3064,-2.9909,15226.1000,0.0000,15226.1000,0.3948,4115.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4115.1622,0.0310,0.0000,0.0000,11110.9378,11110.9378,4.3064,-3.4209,13303.4000,0.0000,13303.4000,0.3449,3023.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3023.5000,0.0159,0.0000,0.0000,10279.9000,10279.9000,4.3064,-2.9909,550.0000,0.0000,550.0000,0.0143,148.6486,3.7000,1.0000,0.0000,0.0000,0.0000,148.6486,0.0002,0.0000,0.0000,401.3514,401.3514,4.3064,16.1580,25.8000,1053.6000,-1027.8000,0.0273,5.8636,4.4000,1.0000,215.0204,4.9000,1.0000,220.8840,0.0001,0.0000,1268.6204,19.9364,-1248.6840,4.3064,-2.9909,17690.6000,0.0000,17690.6000,0.4587,4781.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4781.2432,0.0000,0.0000,0.0000,12909.3568,12909.3568,11.0032,4.3079,7.6555,-3.7646,-56468.4728,2.1867,423.5768,4.2358,11.0032,4.3051,7.6542,-3.7658,-30126.2999,1.1661,423.5655,4.2357,11.0032,4.3046,7.6539,-3.7668,-26367.8310,1.0206,423.6578,4.2366,4.3734,0.5797,0.0000,0.5797,-73434.1000,-112962.6038,-112962.6038
2911.0000,4.1933,16.3966,405.5000,165743.5000,-165338.0000,4.2972,92.1591,4.4000,1.0000,36831.8889,4.5000,1.0000,36924.0480,1.2683,0.0000,202575.3889,313.3409,-202262.0480,4.1933,-3.1040,25881.2000,0.0000,25881.2000,0.6710,6994.9189,3.7000,1.0000,0.0000,0.0000,0.0000,6994.9189,0.0944,0.0000,0.0000,18886.2811,18886.2811,4.1933,-1.1806,6752.0000,1319.7000,5432.3000,0.1751,1534.5455,4.4000,1.0000,269.3265,4.9000,1.0000,1803.8720,0.0095,0.0000,1589.0265,5217.4545,3628.4280,4.1933,-3.1040,1166.0000,0.0000,1166.0000,0.0302,315.1351,3.7000,1.0000,0.0000,0.0000,0.0000,315.1351,0.0005,0.0000,0.0000,850.8649,850.8649,4.1933,16.1795,10.9000,1544.4000,-1533.5000,0.0400,2.4773,4.4000,1.0000,315.1837,4.9000,1.0000,317.6609,0.0001,0.0000,1859.5837,8.4227,-1851.1609,4.1933,-3.1040,18805.2000,0.0000,18805.2000,0.4876,5082.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5082.4865,0.0000,0.0000,0.0000,13722.7135,13722.7135,11.7890,4.1947,7.9919,-5.5664,-83496.5945,2.8505,543.9188,5.4392,11.7890,4.1920,7.9905,-5.5679,-44543.1378,1.5202,543.9027,5.4390,11.7890,4.1917,7.9903,-5.5693,-38985.1891,1.3304,544.0199,5.4402,5.7011,1.3729,0.0000,1.3729,-115586.8000,-167024.9215,-167024.9215
