Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2912.0000,4.1742,16.3931,78.9000,183607.1000,-183528.2000,4.7604,17.9318,4.4000,1.0000,40801.5778,4.5000,1.0000,40819.5096,1.7025,0.0000,224408.6778,60.9682,-224347.7096,4.1742,-3.1231,31570.5000,0.0000,31570.5000,0.8185,8532.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8532.5676,0.1501,0.0000,0.0000,23037.9324,23037.9324,4.1742,16.2150,0.0000,16180.3000,-16180.3000,0.4195,0.0000,0.0000,0.0000,3302.1020,4.9000,1.0000,3302.1020,0.0388,0.0000,19482.4020,0.0000,-19482.4020,4.1742,-3.1231,1970.9000,0.0000,1970.9000,0.0511,532.6757,3.7000,1.0000,0.0000,0.0000,0.0000,532.6757,0.0015,0.0000,0.0000,1438.2243,1438.2243,4.1742,16.2150,0.0000,1674.3000,-1674.3000,0.0434,0.0000,0.0000,0.0000,341.6939,4.9000,1.0000,341.6939,0.0001,0.0000,2015.9939,0.0000,-2015.9939,4.1742,-3.1231,18062.1000,0.0000,18062.1000,0.4683,4881.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4881.6486,0.0000,0.0000,0.0000,13180.4514,13180.4514,12.4009,4.1756,8.2883,-6.9385,-104077.2426,3.2806,617.7589,6.1776,12.4009,4.1730,8.2870,-6.9400,-55520.3282,1.7495,617.7394,6.1774,12.4009,4.1727,8.2868,-6.9417,-48591.9267,1.5311,617.8711,6.1787,6.5612,1.8930,0.0000,1.8930,-149779.3000,-208189.4974,-208189.4974
2913.0000,4.3004,16.5226,0.0000,202622.7000,-202622.7000,5.2534,0.0000,0.0000,0.0000,45027.2667,4.5000,1.0000,45027.2667,2.2493,0.0000,247649.9667,0.0000,-247649.9667,4.3004,-2.9969,35897.6000,0.0000,35897.6000,0.9307,9702.0541,3.7000,1.0000,0.0000,0.0000,0.0000,9702.0541,0.2126,0.0000,0.0000,26195.5459,26195.5459,4.3004,16.3412,0.0000,26316.7000,-26316.7000,0.6823,0.0000,0.0000,0.0000,5370.7551,4.9000,1.0000,5370.7551,0.0941,0.0000,31687.4551,0.0000,-31687.4551,4.3004,-2.9969,2134.9000,0.0000,2134.9000,0.0554,577.0000,3.7000,1.0000,0.0000,0.0000,0.0000,577.0000,0.0023,0.0000,0.0000,1557.9000,1557.9000,4.3004,16.3412,0.0000,2230.1000,-2230.1000,0.0578,0.0000,0.0000,0.0000,455.1224,4.9000,1.0000,455.1224,0.0001,0.0000,2685.2224,0.0000,-2685.2224,4.3004,-2.9969,15832.9000,0.0000,15832.9000,0.4105,4279.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4279.1622,0.0000,0.0000,0.0000,11553.7378,11553.7378,12.8157,4.3017,8.5587,-8.0893,-121338.8189,3.6950,687.5019,6.8750,12.8157,4.2992,8.5574,-8.0909,-64727.3192,1.9705,687.4789,6.8748,12.8157,4.2990,8.5573,-8.0928,-56649.3223,1.7245,687.6242,6.8762,7.3901,2.5584,0.0000,2.5584,-177304.1000,-242715.4604,-242715.4604
2914.0000,4.5179,16.7401,0.0000,213840.4000,-213840.4000,5.5442,0.0000,0.0000,0.0000,47520.0889,4.5000,1.0000,47520.0889,2.6399,0.0000,261360.4889,0.0000,-261360.4889,4.5179,-2.7794,42382.7000,0.0000,42382.7000,1.0989,11454.7838,3.7000,1.0000,0.0000,0.0000,0.0000,11454.7838,0.2950,0.0000,0.0000,30927.9162,30927.9162,4.5179,16.5587,0.0000,30718.7000,-30718.7000,0.7964,0.0000,0.0000,0.0000,6269.1224,4.9000,1.0000,6269.1224,0.1327,0.0000,36987.8224,0.0000,-36987.8224,4.5179,-2.7794,2193.3000,0.0000,2193.3000,0.0569,592.7838,3.7000,1.0000,0.0000,0.0000,0.0000,592.7838,0.0028,0.0000,0.0000,1600.5162,1600.5162,4.5179,16.5587,0.0000,3170.4000,-3170.4000,0.0822,0.0000,0.0000,0.0000,647.0204,4.9000,1.0000,647.0204,0.0003,0.0000,3817.4204,0.0000,-3817.4204,4.5179,-2.7794,14346.7000,0.0000,14346.7000,0.3720,3877.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3877.4865,0.0000,0.0000,0.0000,10469.2135,10469.2135,12.9694,4.5191,8.7442,-8.6376,-129564.3093,3.9752,733.5994,7.3360,12.9694,4.5167,8.7430,-8.6394,-69114.9035,2.1199,733.5740,7.3357,12.9694,4.5165,8.7430,-8.6413,-60488.8730,1.8553,733.7279,7.3373,7.9505,3.0707,0.0000,3.0707,-188806.8000,-259168.0858,-259168.0858
2915.0000,4.6118,16.8340,0.0000,237039.4000,-237039.4000,6.1457,0.0000,0.0000,0.0000,52675.4222,4.5000,1.0000,52675.4222,3.4960,0.0000,289714.8222,0.0000,-289714.8222,4.6118,-2.6855,44553.4000,0.0000,44553.4000,1.1551,12041.4595,3.7000,1.0000,0.0000,0.0000,0.0000,12041.4595,0.3674,0.0000,0.0000,32511.9405,32511.9405,4.6118,16.6526,0.0000,38893.6000,-38893.6000,1.0084,0.0000,0.0000,0.0000,7937.4694,4.9000,1.0000,7937.4694,0.2166,0.0000,46831.0694,0.0000,-46831.0694,4.6118,-2.6855,2593.2000,0.0000,2593.2000,0.0672,700.8649,3.7000,1.0000,0.0000,0.0000,0.0000,700.8649,0.0042,0.0000,0.0000,1892.3351,1892.3351,4.6118,16.6526,0.0000,3829.8000,-3829.8000,0.0993,0.0000,0.0000,0.0000,781.5918,4.9000,1.0000,781.5918,0.0003,0.0000,4611.3918,0.0000,-4611.3918,4.6118,-2.6855,11560.1000,0.0000,11560.1000,0.2997,3124.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3124.3514,0.0000,0.0000,0.0000,8435.7486,8435.7486,13.4255,4.6130,9.0193,-9.9425,-149137.5334,4.3877,799.9663,7.9997,13.4255,4.6106,9.0181,-9.9443,-79554.6277,2.3399,799.9375,7.9994,13.4255,4.6106,9.0180,-9.9464,-69625.0981,2.0478,800.1042,8.0010,8.7755,4.0845,0.0000,4.0845,-221056.1000,-298317.2591,-298317.2591
2916.0000,4.5934,16.8157,0.0000,251235.8000,-251235.8000,6.5138,0.0000,0.0000,0.0000,55830.1778,4.5000,1.0000,55830.1778,4.0260,0.0000,307065.9778,0.0000,-307065.9778,4.5934,-2.7039,38603.0000,0.0000,38603.0000,1.0009,10433.2432,3.7000,1.0000,0.0000,0.0000,0.0000,10433.2432,0.3173,0.0000,0.0000,28169.7568,28169.7568,4.5934,16.6343,0.0000,37582.3000,-37582.3000,0.9744,0.0000,0.0000,0.0000,7669.8571,4.9000,1.0000,7669.8571,0.2074,0.0000,45252.1571,0.0000,-45252.1571,4.5934,-2.7039,3099.4000,0.0000,3099.4000,0.0804,837.6757,3.7000,1.0000,0.0000,0.0000,0.0000,837.6757,0.0051,0.0000,0.0000,2261.7243,2261.7243,4.5934,16.6343,0.0000,3350.7000,-3350.7000,0.0869,0.0000,0.0000,0.0000,683.8163,4.9000,1.0000,683.8163,0.0000,0.0000,4034.5163,0.0000,-4034.5163,4.5934,-2.7039,10073.9000,0.0000,10073.9000,0.2612,2722.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2722.6757,0.0000,0.0000,0.0000,7351.2243,7351.2243,13.8557,4.5946,9.2252,-10.6176,-159263.7674,4.4587,805.5970,8.0560,13.8557,4.5922,9.2240,-10.6194,-84955.1179,2.3778,805.5677,8.0557,13.8557,4.5923,9.2240,-10.6216,-74351.0606,2.0810,805.7346,8.0573,8.9174,4.5558,0.0000,4.5558,-240392.5000,-318569.9458,-318569.9458
2917.0000,4.8252,17.0474,0.0000,265432.1000,-265432.1000,6.8818,0.0000,0.0000,0.0000,58984.9111,4.5000,1.0000,58984.9111,4.7321,0.0000,324417.0111,0.0000,-324417.0111,4.8252,-2.4721,44550.7000,0.0000,44550.7000,1.1551,12040.7297,3.7000,1.0000,0.0000,0.0000,0.0000,12040.7297,0.4280,0.0000,0.0000,32509.9703,32509.9703,4.8252,16.8660,0.0000,46186.2000,-46186.2000,1.1975,0.0000,0.0000,0.0000,9425.7551,4.9000,1.0000,9425.7551,0.3176,0.0000,55611.9551,0.0000,-55611.9551,4.8252,-2.4721,2962.3000,0.0000,2962.3000,0.0768,800.6216,3.7000,1.0000,0.0000,0.0000,0.0000,800.6216,0.0059,0.0000,0.0000,2161.6784,2161.6784,4.8252,16.8660,0.0000,3626.6000,-3626.6000,0.0940,0.0000,0.0000,0.0000,740.1224,4.9000,1.0000,740.1224,0.0000,0.0000,4366.7224,0.0000,-4366.7224,4.8252,-2.4721,8959.3000,0.0000,8959.3000,0.2323,2421.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2421.4324,0.0000,0.0000,0.0000,6537.8676,6537.8676,14.0577,4.8264,9.4420,-11.4380,-171570.6522,4.8187,862.4283,8.6243,14.0577,4.8240,9.4408,-11.4400,-91519.6983,2.5698,862.3963,8.6240,14.0577,4.8241,9.4409,-11.4423,-80095.8220,2.2490,862.5740,8.6257,9.6375,5.4836,0.0000,5.4836,-258772.6000,-343186.1724,-343186.1724
2918.0000,4.8995,17.1217,0.0000,281615.3000,-281615.3000,7.3014,0.0000,0.0000,0.0000,62581.1778,4.5000,1.0000,62581.1778,5.5342,0.0000,344196.4778,0.0000,-344196.4778,4.8995,-2.3978,42389.0000,0.0000,42389.0000,1.0990,11456.4865,3.7000,1.0000,0.0000,0.0000,0.0000,11456.4865,0.4359,0.0000,0.0000,30932.5135,30932.5135,4.8995,16.9403,0.0000,53423.3000,-53423.3000,1.3851,0.0000,0.0000,0.0000,10902.7143,4.9000,1.0000,10902.7143,0.4221,0.0000,64326.0143,0.0000,-64326.0143,4.8995,-2.3978,1949.9000,0.0000,1949.9000,0.0506,527.0000,3.7000,1.0000,0.0000,0.0000,0.0000,527.0000,0.0042,0.0000,0.0000,1422.9000,1422.9000,4.8995,16.9403,0.0000,4346.4000,-4346.4000,0.1127,0.0000,0.0000,0.0000,887.0204,4.9000,1.0000,887.0204,0.0000,0.0000,5233.4204,0.0000,-5233.4204,4.8995,-2.3978,7844.7000,0.0000,7844.7000,0.2034,2120.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2120.1892,0.0000,0.0000,0.0000,5724.5108,5724.5108,14.4936,4.9006,9.6971,-12.5210,-187814.6960,5.0761,898.4463,8.9845,14.4936,4.8983,9.6959,-12.5229,-100183.5364,2.7070,898.4124,8.9841,14.4936,4.8984,9.6960,-12.5254,-87677.7558,2.3691,898.5966,8.9860,10.1521,6.3964,0.0000,6.3964,-287201.4000,-375675.9881,-375675.9881
2919.0000,5.0671,17.2893,0.0000,297551.4000,-297551.4000,7.7146,0.0000,0.0000,0.0000,66122.5333,4.5000,1.0000,66122.5333,6.4180,0.0000,363673.9333,0.0000,-363673.9333,5.0671,-2.2302,40222.2000,0.0000,40222.2000,1.0428,10870.8649,3.7000,1.0000,0.0000,0.0000,0.0000,10870.8649,0.4466,0.0000,0.0000,29351.3351,29351.3351,5.0671,17.1079,0.0000,64762.7000,-64762.7000,1.6791,0.0000,0.0000,0.0000,13216.8776,4.9000,1.0000,13216.8776,0.6137,0.0000,77979.5776,0.0000,-77979.5776,5.0671,-2.2302,1883.3000,0.0000,1883.3000,0.0488,509.0000,3.7000,1.0000,0.0000,0.0000,0.0000,509.0000,0.0048,0.0000,0.0000,1374.3000,1374.3000,5.0671,17.1079,0.0000,4818.0000,-4818.0000,0.1249,0.0000,0.0000,0.0000,983.2653,4.9000,1.0000,983.2653,0.0001,0.0000,5801.2653,0.0000,-5801.2653,5.0671,-2.2302,8959.3000,0.0000,8959.3000,0.2323,2421.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2421.4324,0.0000,0.0000,0.0000,6537.8676,6537.8676,14.8757,5.0682,9.9720,-13.6714,-205071.1720,5.4212,948.1715,9.4817,14.8757,5.0659,9.9708,-13.6735,-109387.6540,2.8911,948.1352,9.4814,14.8757,5.0661,9.9709,-13.6761,-95732.4475,2.5302,948.3285,9.4833,10.8425,7.4833,0.0000,7.4833,-316067.3000,-410191.2735,-410191.2735
2920.0000,5.1882,17.4104,0.0000,307010.1000,-307010.1000,7.9598,0.0000,0.0000,0.0000,68224.4667,4.5000,1.0000,68224.4667,6.9438,0.0000,375234.5667,0.0000,-375234.5667,5.1882,-2.1091,34272.0000,0.0000,34272.0000,0.8886,9262.7027,3.7000,1.0000,0.0000,0.0000,0.0000,9262.7027,0.3846,0.0000,0.0000,25009.2973,25009.2973,5.1882,17.2290,0.0000,75070.2000,-75070.2000,1.9463,0.0000,0.0000,0.0000,15320.4490,4.9000,1.0000,15320.4490,0.8032,0.0000,90390.6490,0.0000,-90390.6490,5.1882,-2.1091,2439.2000,0.0000,2439.2000,0.0632,659.2432,3.7000,1.0000,0.0000,0.0000,0.0000,659.2432,0.0072,0.0000,0.0000,1779.9568,1779.9568,5.1882,17.2290,0.0000,5516.2000,-5516.2000,0.1430,0.0000,0.0000,0.0000,1125.7551,4.9000,1.0000,1125.7551,0.0010,0.0000,6641.9551,0.0000,-6641.9551,5.1882,-2.1091,10445.5000,0.0000,10445.5000,0.2708,2823.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2823.1081,0.0000,0.0000,0.0000,7622.3919,7622.3919,15.2596,5.1893,10.2245,-14.5935,-218902.5579,5.6359,975.0169,9.7502,15.2596,5.1870,10.2233,-14.5956,-116764.7745,3.0055,974.9794,9.7498,15.2596,5.1872,10.2234,-14.5983,-102188.1924,2.6304,975.1771,9.7518,11.2718,8.1398,0.0000,8.1398,-340439.8000,-437855.5248,-437855.5248
2921.0000,5.1836,17.4059,0.0000,320641.6000,-320641.6000,8.3132,0.0000,0.0000,0.0000,71253.6889,4.5000,1.0000,71253.6889,7.6399,0.0000,391895.2889,0.0000,-391895.2889,5.1836,-2.1137,22378.2000,0.0000,22378.2000,0.5802,6048.1622,3.7000,1.0000,0.0000,0.0000,0.0000,6048.1622,0.2319,0.0000,0.0000,16330.0378,16330.0378,5.1836,17.2245,0.0000,69974.8000,-69974.8000,1.8142,0.0000,0.0000,0.0000,14280.5714,4.9000,1.0000,14280.5714,0.6943,0.0000,84255.3714,0.0000,-84255.3714,5.1836,-2.1137,1543.5000,0.0000,1543.5000,0.0400,417.1622,3.7000,1.0000,0.0000,0.0000,0.0000,417.1622,0.0042,0.0000,0.0000,1126.3378,1126.3378,5.1836,17.2245,0.0000,6214.9000,-6214.9000,0.1611,0.0000,0.0000,0.0000,1268.3469,4.9000,1.0000,1268.3469,0.0017,0.0000,7483.2469,0.0000,-7483.2469,5.1836,-2.1137,13789.4000,0.0000,13789.4000,0.3575,3726.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3726.8649,0.0000,0.0000,0.0000,10062.5351,10062.5351,15.6801,5.1848,10.4324,-15.2021,-228032.2052,5.6331,965.8613,9.6586,15.6801,5.1824,10.4312,-15.2042,-121633.7879,3.0041,965.8246,9.6582,15.6801,5.1827,10.4314,-15.2070,-106449.0033,2.6291,966.0195,9.6602,11.2663,8.5720,0.0000,8.5720,-359120.2000,-456114.9964,-456114.9964
2922.0000,4.8821,17.1044,0.0000,226465.4000,-226465.4000,5.8715,0.0000,0.0000,0.0000,50325.6444,4.5000,1.0000,50325.6444,2.9309,0.0000,276791.0444,0.0000,-276791.0444,4.8821,-2.4152,18431.3000,0.0000,18431.3000,0.4779,4981.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4981.4324,0.1029,0.0000,0.0000,13449.8676,13449.8676,4.8821,16.9230,0.0000,38669.7000,-38669.7000,1.0026,0.0000,0.0000,0.0000,7891.7755,4.9000,1.0000,7891.7755,0.1748,0.0000,46561.4755,0.0000,-46561.4755,4.8821,-2.4152,1271.4000,0.0000,1271.4000,0.0330,343.6216,3.7000,1.0000,0.0000,0.0000,0.0000,343.6216,0.0017,0.0000,0.0000,927.7784,927.7784,4.8821,16.9230,0.0000,7275.8000,-7275.8000,0.1886,0.0000,0.0000,0.0000,1484.8571,4.9000,1.0000,1484.8571,0.0036,0.0000,8760.6571,0.0000,-8760.6571,4.8821,-2.4152,16204.4000,0.0000,16204.4000,0.4201,4379.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4379.5676,0.0000,0.0000,0.0000,11824.8324,11824.8324,14.8041,4.8834,9.8437,-10.1957,-152935.7279,3.9968,702.9398,7.0294,14.8041,4.8808,9.8424,-10.1975,-81579.6358,2.1315,702.9166,7.0292,14.8041,4.8810,9.8425,-10.1993,-71395.3350,1.8654,703.0588,7.0306,7.9937,3.2139,0.0000,3.2139,-236503.8000,-305910.6987,-305910.6987
2923.0000,4.7220,16.9442,0.0000,214922.1000,-214922.1000,5.5723,0.0000,0.0000,0.0000,47760.4667,4.5000,1.0000,47760.4667,2.5249,0.0000,262682.5667,0.0000,-262682.5667,4.7220,-2.5753,18428.1000,0.0000,18428.1000,0.4778,4980.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4980.5676,0.0903,0.0000,0.0000,13447.5324,13447.5324,4.7220,16.7628,0.0000,25049.4000,-25049.4000,0.6495,0.0000,0.0000,0.0000,5112.1224,4.9000,1.0000,5112.1224,0.0795,0.0000,30161.5224,0.0000,-30161.5224,4.7220,-2.5753,976.3000,0.0000,976.3000,0.0253,263.8649,3.7000,1.0000,0.0000,0.0000,0.0000,263.8649,0.0009,0.0000,0.0000,712.4351,712.4351,4.7220,16.7628,0.0000,6563.8000,-6563.8000,0.1702,0.0000,0.0000,0.0000,1339.5510,4.9000,1.0000,1339.5510,0.0024,0.0000,7903.3510,0.0000,-7903.3510,4.7220,-2.5753,15461.3000,0.0000,15461.3000,0.4009,4178.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4178.7297,0.0000,0.0000,0.0000,11282.5703,11282.5703,14.5054,4.7233,9.6143,-9.1756,-137633.7532,3.6479,647.9978,6.4800,14.5054,4.7206,9.6130,-9.1773,-73418.0590,1.9454,647.9777,6.4798,14.5054,4.7208,9.6131,-9.1790,-64253.0900,1.7026,648.1098,6.4811,7.2958,2.6981,0.0000,2.6981,-211669.6000,-275304.9023,-275304.9023
2924.0000,4.6765,16.8987,0.0000,144731.0000,-144731.0000,3.7524,0.0000,0.0000,0.0000,32162.4444,4.5000,1.0000,32162.4444,0.8604,0.0000,176893.4444,0.0000,-176893.4444,4.6765,-2.6208,18419.2000,0.0000,18419.2000,0.4776,4978.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4978.1622,0.0473,0.0000,0.0000,13441.0378,13441.0378,4.6765,16.7173,0.0000,1736.3000,-1736.3000,0.0450,0.0000,0.0000,0.0000,354.3469,4.9000,1.0000,354.3469,0.0014,0.0000,2090.6469,0.0000,-2090.6469,4.6765,-2.6208,1064.8000,0.0000,1064.8000,0.0276,287.7838,3.7000,1.0000,0.0000,0.0000,0.0000,287.7838,0.0003,0.0000,0.0000,777.0162,777.0162,4.6765,16.7173,0.0000,5450.7000,-5450.7000,0.1413,0.0000,0.0000,0.0000,1112.3878,4.9000,1.0000,1112.3878,0.0014,0.0000,6563.0878,0.0000,-6563.0878,4.6765,-2.6208,14160.9000,0.0000,14160.9000,0.3671,3827.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3827.2703,0.0000,0.0000,0.0000,10333.6297,10333.6297,13.3526,4.6779,9.0152,-5.3656,-80484.2448,2.4055,438.6520,4.3865,13.3526,4.6751,9.0138,-5.3669,-42935.2830,1.2828,438.6406,4.3864,13.3526,4.6751,9.0138,-5.3680,-37575.9675,1.1227,438.7312,4.3873,4.8111,0.9108,0.0000,0.9108,-118273.1000,-160995.4954,-160995.4954
2925.0000,4.3311,16.5533,0.0000,130420.0000,-130420.0000,3.3814,0.0000,0.0000,0.0000,28982.2222,4.5000,1.0000,28982.2222,0.6442,0.0000,159402.2222,0.0000,-159402.2222,4.3311,-2.9662,15605.4000,0.0000,15605.4000,0.4046,4217.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4217.6757,0.0323,0.0000,0.0000,11387.7243,11387.7243,4.3311,16.3719,0.0000,154.9000,-154.9000,0.0040,0.0000,0.0000,0.0000,31.6122,4.9000,1.0000,31.6122,0.0001,0.0000,186.5122,0.0000,-186.5122,4.3311,-2.9662,612.3000,0.0000,612.3000,0.0159,165.4865,3.7000,1.0000,0.0000,0.0000,0.0000,165.4865,0.0001,0.0000,0.0000,446.8135,446.8135,4.3311,16.3719,0.0000,4692.6000,-4692.6000,0.1217,0.0000,0.0000,0.0000,957.6735,4.9000,1.0000,957.6735,0.0008,0.0000,5650.2735,0.0000,-5650.2735,4.3311,-2.9662,11560.1000,0.0000,11560.1000,0.2997,3124.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3124.3514,0.0000,0.0000,0.0000,8435.7486,8435.7486,13.2224,4.3326,8.7775,-4.8315,-72471.8727,2.1136,389.4793,3.8948,13.2224,4.3296,8.7760,-4.8326,-38661.1085,1.1272,389.4702,3.8947,13.2224,4.3295,8.7760,-4.8337,-33835.7403,0.9865,389.5515,3.8955,4.2273,0.6775,0.0000,0.6775,-107489.7000,-144968.7215,-144968.7215
2926.0000,4.2759,16.4981,0.0000,101173.2000,-101173.2000,2.6231,0.0000,0.0000,0.0000,22482.9333,4.5000,1.0000,22482.9333,0.3295,0.0000,123656.1333,0.0000,-123656.1333,4.2759,-3.0214,15230.7000,0.0000,15230.7000,0.3949,4116.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4116.4054,0.0234,0.0000,0.0000,11114.2946,11114.2946,4.2759,16.3167,0.0000,5207.7000,-5207.7000,0.1350,0.0000,0.0000,0.0000,1062.7959,4.9000,1.0000,1062.7959,0.0033,0.0000,6270.4959,0.0000,-6270.4959,4.2759,-3.0214,457.2000,0.0000,457.2000,0.0119,123.5676,3.7000,1.0000,0.0000,0.0000,0.0000,123.5676,0.0001,0.0000,0.0000,333.6324,333.6324,4.2759,16.3167,0.0000,3760.6000,-3760.6000,0.0975,0.0000,0.0000,0.0000,767.4694,4.9000,1.0000,767.4694,0.0005,0.0000,4528.0694,0.0000,-4528.0694,4.2759,-3.0214,10073.9000,0.0000,10073.9000,0.2612,2722.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2722.6757,0.0000,0.0000,0.0000,7351.2243,7351.2243,12.7860,4.2774,8.5317,-3.8545,-57816.8879,1.7618,328.1891,3.2819,12.7860,4.2744,8.5302,-3.8555,-30844.0359,0.9395,328.1822,3.2818,12.7860,4.2742,8.5301,-3.8564,-26994.6235,0.8223,328.2514,3.2825,3.5235,0.3569,0.0000,0.3569,-84379.7000,-115655.5473,-115655.5473
2927.0000,4.0462,16.2684,0.0000,85398.3000,-85398.3000,2.2141,0.0000,0.0000,0.0000,18977.4000,4.5000,1.0000,18977.4000,0.2117,0.0000,104375.7000,0.0000,-104375.7000,4.0462,-3.2511,15224.5000,0.0000,15224.5000,0.3947,4114.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4114.7297,0.0195,0.0000,0.0000,11109.7703,11109.7703,4.0462,15.6213,451.8000,7496.3000,-7044.5000,0.1944,102.6818,4.4000,1.0000,1529.8571,4.9000,1.0000,1632.5390,0.0048,0.0000,9026.1571,349.1182,-8677.0390,4.0462,-3.2511,456.7000,0.0000,456.7000,0.0118,123.4324,3.7000,1.0000,0.0000,0.0000,0.0000,123.4324,0.0001,0.0000,0.0000,333.2676,333.2676,4.0462,16.0870,0.0000,2794.2000,-2794.2000,0.0724,0.0000,0.0000,0.0000,570.2449,4.9000,1.0000,570.2449,0.0002,0.0000,3364.4449,0.0000,-3364.4449,4.0462,-3.2511,5615.4000,0.0000,5615.4000,0.1456,1517.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1517.6757,0.0000,0.0000,0.0000,4097.7243,4097.7243,12.6692,4.0478,8.3585,-3.3619,-50428.4649,1.5165,284.6834,2.8468,12.6692,4.0447,8.3569,-3.3628,-26902.6315,0.8087,284.6780,2.8468,12.6692,4.0445,8.3568,-3.3636,-23545.3253,0.7078,284.7385,2.8474,3.0331,0.2362,0.0000,0.2362,-73940.4000,-100876.4217,-100876.4217
2928.0000,3.9770,16.1986,5.1000,68583.6000,-68578.5000,1.7782,1.1591,4.4000,1.0000,15240.8000,4.5000,1.0000,15241.9591,0.1187,0.0000,83824.4000,3.9409,-83820.4591,3.9770,-3.3203,15217.8000,0.0000,15217.8000,0.3945,4112.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4112.9189,0.0145,0.0000,0.0000,11104.8811,11104.8811,3.9770,12.2973,1388.1000,2883.0000,-1494.9000,0.0747,315.4773,4.4000,1.0000,588.3673,4.9000,1.0000,903.8446,0.0010,0.0000,3471.3673,1072.6227,-2398.7446,3.9770,-3.3203,451.0000,0.0000,451.0000,0.0117,121.8919,3.7000,1.0000,0.0000,0.0000,0.0000,121.8919,0.0000,0.0000,0.0000,329.1081,329.1081,3.9770,16.0178,0.0000,1938.5000,-1938.5000,0.0503,0.0000,0.0000,0.0000,395.6122,4.9000,1.0000,395.6122,0.0000,0.0000,2334.1122,0.0000,-2334.1122,3.9770,-3.3203,1714.2000,0.0000,1714.2000,0.0444,463.2973,3.7000,1.0000,0.0000,0.0000,0.0000,463.2973,0.0000,0.0000,0.0000,1250.9027,1250.9027,12.3336,3.9787,8.1561,-2.5284,-37926.3389,1.1769,222.9305,2.2293,12.3336,3.9754,8.1545,-2.5292,-20233.4710,0.6276,222.9268,2.2293,12.3336,3.9751,8.1544,-2.5298,-17708.6142,0.5493,222.9746,2.2297,2.3539,0.1342,0.0000,0.1342,-54628.9000,-75868.4241,-75868.4241
2929.0000,3.9411,16.1580,45.1000,66002.0000,-65956.9000,1.7112,10.2500,4.4000,1.0000,14667.1111,4.5000,1.0000,14677.3611,0.1073,0.0000,80669.1111,34.8500,-80634.2611,3.9411,-3.3562,15191.1000,0.0000,15191.1000,0.3939,4105.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4105.7027,0.0138,0.0000,0.0000,11085.3973,11085.3973,3.9411,7.0487,2509.2000,2257.9000,251.3000,0.0651,570.2727,4.4000,1.0000,460.7959,4.9000,1.0000,1031.0686,0.0008,0.0000,2718.6959,1938.9273,-779.7686,3.9411,-3.3562,456.8000,0.0000,456.8000,0.0118,123.4595,3.7000,1.0000,0.0000,0.0000,0.0000,123.4595,0.0000,0.0000,0.0000,333.3405,333.3405,3.9411,15.9819,0.0000,1453.1000,-1453.1000,0.0377,0.0000,0.0000,0.0000,296.5510,4.9000,1.0000,296.5510,0.0000,0.0000,1749.6510,0.0000,-1749.6510,3.9411,-3.3562,970.0000,0.0000,970.0000,0.0251,262.1622,3.7000,1.0000,0.0000,0.0000,0.0000,262.1622,0.0000,0.0000,0.0000,707.8378,707.8378,12.1457,3.9428,8.0443,-2.3674,-35510.8920,1.1224,213.6664,2.1367,12.1457,3.9395,8.0426,-2.3681,-18945.0849,0.5986,213.6632,2.1366,12.1457,3.9392,8.0424,-2.3687,-16581.1282,0.5238,213.7092,2.1371,2.2448,0.1220,0.0000,0.1220,-50540.8000,-71037.1051,-71037.1051
2930.0000,4.0848,16.2741,252.1000,59088.1000,-58836.0000,1.5320,57.2955,4.4000,1.0000,13130.6889,4.5000,1.0000,13187.9843,0.0814,0.0000,72218.7889,194.8045,-72023.9843,4.0848,-3.2125,15202.5000,0.0000,15202.5000,0.3942,4108.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4108.7838,0.0128,0.0000,0.0000,11093.7162,11093.7162,4.0848,7.2858,6357.0000,5769.6000,587.4000,0.1648,1444.7727,4.4000,1.0000,1177.4694,4.9000,1.0000,2622.2421,0.0027,0.0000,6947.0694,4912.2273,-2034.8421,4.0848,-3.2125,449.5000,0.0000,449.5000,0.0117,121.4865,3.7000,1.0000,0.0000,0.0000,0.0000,121.4865,0.0001,0.0000,0.0000,328.0135,328.0135,4.0848,16.1256,0.0000,1220.4000,-1220.4000,0.0316,0.0000,0.0000,0.0000,249.0612,4.9000,1.0000,249.0612,0.0000,0.0000,1469.4612,0.0000,-1469.4612,4.0848,-3.2125,413.4000,0.0000,413.4000,0.0107,111.7297,3.7000,1.0000,0.0000,0.0000,0.0000,111.7297,0.0000,0.0000,0.0000,301.6703,301.6703,11.7971,4.0866,7.9419,-2.1263,-31895.0247,1.0725,205.0984,2.0510,11.7971,4.0832,7.9402,-2.1271,-17016.5226,0.5719,205.0954,2.0510,11.7971,4.0828,7.9400,-2.1276,-14893.3403,0.5005,205.1398,2.0514,2.1450,0.0969,0.0000,0.0969,-43403.6000,-63804.8877,-63804.8877
2931.0000,4.4247,16.5527,641.4000,52613.6000,-51972.2000,1.3641,145.7727,4.4000,1.0000,11691.9111,4.5000,1.0000,11837.6838,0.0612,0.0000,64305.5111,495.6273,-63809.8838,4.4247,-2.8726,15202.9000,0.0000,15202.9000,0.3942,4108.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4108.8919,0.0119,0.0000,0.0000,11094.0081,11094.0081,4.4247,5.9034,10686.3000,8170.4000,2515.9000,0.2771,2428.7045,4.4000,1.0000,1667.4286,4.9000,1.0000,4096.1331,0.0056,0.0000,9837.8286,8257.5955,-1580.2331,4.4247,-2.8726,457.6000,0.0000,457.6000,0.0119,123.6757,3.7000,1.0000,0.0000,0.0000,0.0000,123.6757,0.0001,0.0000,0.0000,333.9243,333.9243,4.4247,16.4655,0.0000,1042.1000,-1042.1000,0.0270,0.0000,0.0000,0.0000,212.6735,4.9000,1.0000,212.6735,0.0000,0.0000,1254.7735,0.0000,-1254.7735,4.4247,-2.8726,413.4000,0.0000,413.4000,0.0107,111.7297,3.7000,1.0000,0.0000,0.0000,0.0000,111.7297,0.0000,0.0000,0.0000,301.6703,301.6703,11.2536,4.4264,7.8400,-1.8300,-27450.3747,1.0425,200.2699,2.0027,11.2536,4.4231,7.8383,-1.8308,-14646.0844,0.5559,200.2672,2.0027,11.2536,4.4226,7.8381,-1.8313,-12818.8286,0.4865,200.3107,2.0031,2.0849,0.0789,0.0000,0.0789,-34424.5000,-54915.2877,-54915.2877
2932.0000,4.4870,16.6503,529.0000,69317.1000,-68788.1000,1.7972,120.2273,4.4000,1.0000,15403.8000,4.5000,1.0000,15524.0273,0.1255,0.0000,84720.9000,408.7727,-84312.1273,4.4870,-2.8103,15202.1000,0.0000,15202.1000,0.3941,4108.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4108.6757,0.0170,0.0000,0.0000,11093.4243,11093.4243,4.4870,2.7909,17600.9000,8816.2000,8784.7000,0.4563,4000.2045,4.4000,1.0000,1799.2245,4.9000,1.0000,5799.4290,0.0162,0.0000,10615.4245,13600.6955,2985.2710,4.4870,-2.8103,448.9000,0.0000,448.9000,0.0116,121.3243,3.7000,1.0000,0.0000,0.0000,0.0000,121.3243,0.0001,0.0000,0.0000,327.5757,327.5757,4.4870,16.5278,0.0000,1019.4000,-1019.4000,0.0264,0.0000,0.0000,0.0000,208.0408,4.9000,1.0000,208.0408,0.0000,0.0000,1227.4408,0.0000,-1227.4408,4.4870,-2.8103,969.6000,0.0000,969.6000,0.0251,262.0541,3.7000,1.0000,0.0000,0.0000,0.0000,262.0541,0.0000,0.0000,0.0000,707.5459,707.5459,11.2226,4.4888,7.8557,-2.3469,-35203.5630,1.3554,260.2114,2.6021,11.2226,4.4855,7.8540,-2.3478,-18782.7496,0.7228,260.2075,2.6021,11.2226,4.4850,7.8538,-2.3485,-16439.4385,0.6326,260.2641,2.6026,2.7109,0.1588,0.0000,0.1588,-44402.2000,-70425.7512,-70425.7512
2933.0000,4.8033,16.9554,698.0000,76870.3000,-76172.3000,1.9930,158.6364,4.4000,1.0000,17082.2889,4.5000,1.0000,17240.9253,0.1640,0.0000,93952.5889,539.3636,-93413.2253,4.8033,-2.4940,15192.6000,0.0000,15192.6000,0.3939,4106.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4106.1081,0.0190,0.0000,0.0000,11086.4919,11086.4919,4.8033,0.1945,18280.8000,4734.5000,13546.3000,0.4740,4154.7273,4.4000,1.0000,966.2245,4.9000,1.0000,5120.9518,0.0187,0.0000,5700.7245,14126.0727,8425.3482,4.8033,-2.4940,607.5000,0.0000,607.5000,0.0158,164.1892,3.7000,1.0000,0.0000,0.0000,0.0000,164.1892,0.0002,0.0000,0.0000,443.3108,443.3108,4.8033,16.8441,0.0000,1221.6000,-1221.6000,0.0317,0.0000,0.0000,0.0000,249.3061,4.9000,1.0000,249.3061,0.0000,0.0000,1470.9061,0.0000,-1470.9061,4.8033,-2.4940,5233.2000,0.0000,5233.2000,0.1357,1414.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1414.3784,0.0000,0.0000,0.0000,3818.8216,3818.8216,10.8601,4.8050,7.8326,-2.3697,-35544.7656,1.5220,292.4886,2.9249,10.8601,4.8018,7.8309,-2.3707,-18965.6969,0.8116,292.4839,2.9248,10.8601,4.8013,7.8307,-2.3714,-16599.6964,0.7103,292.5476,2.9255,3.0440,0.2020,0.0000,0.2020,-42814.3000,-71110.1588,-71110.1588
2934.0000,4.0254,16.2475,1.5000,146578.3000,-146576.8000,3.8003,0.3409,4.4000,1.0000,32572.9556,4.5000,1.0000,32573.2965,0.8816,0.0000,179151.2556,1.1591,-179150.0965,4.0254,-3.2719,15189.8000,0.0000,15189.8000,0.3938,4105.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4105.3514,0.0371,0.0000,0.0000,11084.4486,11084.4486,4.0254,-3.7019,3318.8000,0.0000,3318.8000,0.0860,754.2727,4.4000,1.0000,0.0000,0.0000,0.0000,754.2727,0.0028,0.0000,0.0000,2564.5273,2564.5273,4.0254,-3.2719,555.9000,0.0000,555.9000,0.0144,150.2432,3.7000,1.0000,0.0000,0.0000,0.0000,150.2432,0.0001,0.0000,0.0000,405.6568,405.6568,4.0254,16.0662,0.0000,1729.5000,-1729.5000,0.0448,0.0000,0.0000,0.0000,352.9592,4.9000,1.0000,352.9592,0.0002,0.0000,2082.4592,0.0000,-2082.4592,4.0254,-3.2719,17653.4000,0.0000,17653.4000,0.4577,4771.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4771.1892,0.0000,0.0000,0.0000,12882.2108,12882.2108,12.3645,4.0270,8.1957,-5.1422,-77132.4414,2.3986,453.5304,4.5353,12.3645,4.0239,8.1942,-5.1436,-41148.8589,1.2791,453.5212,4.5352,12.3645,4.0235,8.1940,-5.1449,-36014.4118,1.1195,453.6192,4.5362,4.7971,0.9218,0.0000,0.9218,-111588.4000,-154295.7122,-154295.7122
2935.0000,4.2458,16.4680,0.0000,196834.8000,-196834.8000,5.1033,0.0000,0.0000,0.0000,43741.0667,4.5000,1.0000,43741.0667,1.9988,0.0000,240575.8667,0.0000,-240575.8667,4.2458,-3.0515,25829.8000,0.0000,25829.8000,0.6697,6981.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6981.0270,0.1145,0.0000,0.0000,18848.7730,18848.7730,4.2458,13.7312,626.3000,1893.9000,-1267.6000,0.0491,142.3409,4.4000,1.0000,386.5102,4.9000,1.0000,528.8511,0.0025,0.0000,2280.4102,483.9591,-1796.4511,4.2458,-3.0515,1156.9000,0.0000,1156.9000,0.0300,312.6757,3.7000,1.0000,0.0000,0.0000,0.0000,312.6757,0.0005,0.0000,0.0000,844.2243,844.2243,4.2458,16.2866,0.0000,2209.9000,-2209.9000,0.0573,0.0000,0.0000,0.0000,451.0000,4.9000,1.0000,451.0000,0.0001,0.0000,2660.9000,0.0000,-2660.9000,4.2458,-3.0515,18765.7000,0.0000,18765.7000,0.4865,5071.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5071.8108,0.0000,0.0000,0.0000,13693.8892,13693.8892,12.8252,4.2473,8.5363,-7.0536,-105803.8465,3.1979,595.6078,5.9561,12.8252,4.2444,8.5348,-7.0554,-56442.9687,1.7054,595.5934,5.9559,12.8252,4.2441,8.5346,-7.0571,-49399.5161,1.4926,595.7208,5.9572,6.3959,2.1165,0.0000,2.1165,-154559.9000,-211646.3313,-211646.3313
2936.0000,4.4634,16.6856,0.0000,217759.6000,-217759.6000,5.6458,0.0000,0.0000,0.0000,48391.0222,4.5000,1.0000,48391.0222,2.7044,0.0000,266150.6222,0.0000,-266150.6222,4.4634,-2.8339,31510.1000,0.0000,31510.1000,0.8170,8516.2432,3.7000,1.0000,0.0000,0.0000,0.0000,8516.2432,0.1958,0.0000,0.0000,22993.8568,22993.8568,4.4634,16.5042,0.0000,31965.0000,-31965.0000,0.8288,0.0000,0.0000,0.0000,6523.4694,4.9000,1.0000,6523.4694,0.1333,0.0000,38488.4694,0.0000,-38488.4694,4.4634,-2.8339,1967.9000,0.0000,1967.9000,0.0510,531.8649,3.7000,1.0000,0.0000,0.0000,0.0000,531.8649,0.0024,0.0000,0.0000,1436.0351,1436.0351,4.4634,16.5042,0.0000,2557.9000,-2557.9000,0.0663,0.0000,0.0000,0.0000,522.0204,4.9000,1.0000,522.0204,0.0003,0.0000,3079.9204,0.0000,-3079.9204,4.4634,-2.8339,18024.2000,0.0000,18024.2000,0.4673,4871.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4871.4054,0.0000,0.0000,0.0000,13152.7946,13152.7946,13.3557,4.4648,8.9103,-9.0030,-135045.7499,3.9381,721.4396,7.2144,13.3557,4.4620,8.9089,-9.0051,-72040.6278,2.1001,721.4198,7.2142,13.3557,4.4618,8.9088,-9.0071,-63049.9479,1.8380,721.5724,7.2157,7.8762,3.0363,0.0000,3.0363,-200780.3000,-270136.3255,-270136.3255
2937.0000,4.6589,16.8812,0.0000,236726.6000,-236726.6000,6.1376,0.0000,0.0000,0.0000,52605.9111,4.5000,1.0000,52605.9111,3.4244,0.0000,289332.5111,0.0000,-289332.5111,4.6589,-2.6384,35829.8000,0.0000,35829.8000,0.9290,9683.7297,3.7000,1.0000,0.0000,0.0000,0.0000,9683.7297,0.2680,0.0000,0.0000,26146.0703,26146.0703,4.6589,16.6997,0.0000,40342.1000,-40342.1000,1.0459,0.0000,0.0000,0.0000,8233.0816,4.9000,1.0000,8233.0816,0.2182,0.0000,48575.1816,0.0000,-48575.1816,4.6589,-2.6384,2132.2000,0.0000,2132.2000,0.0553,576.2703,3.7000,1.0000,0.0000,0.0000,0.0000,576.2703,0.0033,0.0000,0.0000,1555.9297,1555.9297,4.6589,16.6997,0.0000,3444.1000,-3444.1000,0.0893,0.0000,0.0000,0.0000,702.8776,4.9000,1.0000,702.8776,0.0005,0.0000,4146.9776,0.0000,-4146.9776,4.6589,-2.6384,15799.7000,0.0000,15799.7000,0.4096,4270.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4270.1892,0.0000,0.0000,0.0000,11529.5108,11529.5108,13.7180,4.6603,9.1892,-10.0925,-151387.9317,4.3333,784.1815,7.8418,13.7180,4.6576,9.1878,-10.0947,-80757.2310,2.3109,784.1584,7.8416,13.7180,4.6575,9.1878,-10.0969,-70677.9967,2.0225,784.3227,7.8432,8.6667,3.9143,0.0000,3.9143,-226751.1000,-302823.1595,-302823.1595
2938.0000,4.8990,17.1212,0.0000,247767.7000,-247767.7000,6.4238,0.0000,0.0000,0.0000,55059.4889,4.5000,1.0000,55059.4889,3.9299,0.0000,302827.1889,0.0000,-302827.1889,4.8990,-2.3983,42309.9000,0.0000,42309.9000,1.0970,11435.1081,3.7000,1.0000,0.0000,0.0000,0.0000,11435.1081,0.3675,0.0000,0.0000,30874.7919,30874.7919,4.8990,16.9398,0.0000,47119.3000,-47119.3000,1.2217,0.0000,0.0000,0.0000,9616.1837,4.9000,1.0000,9616.1837,0.3071,0.0000,56735.4837,0.0000,-56735.4837,4.8990,-2.3983,2187.0000,0.0000,2187.0000,0.0567,591.0811,3.7000,1.0000,0.0000,0.0000,0.0000,591.0811,0.0041,0.0000,0.0000,1595.9189,1595.9189,4.8990,16.9398,0.0000,4605.0000,-4605.0000,0.1194,0.0000,0.0000,0.0000,939.7959,4.9000,1.0000,939.7959,0.0009,0.0000,5544.7959,0.0000,-5544.7959,4.8990,-2.3983,14316.6000,0.0000,14316.6000,0.3712,3869.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3869.3514,0.0000,0.0000,0.0000,10447.2486,10447.2486,13.8911,4.9004,9.3957,-10.7380,-161070.2193,4.6448,832.9946,8.3299,13.8911,4.8977,9.3944,-10.7402,-85921.8291,2.4770,832.9688,8.3297,13.8911,4.8977,9.3944,-10.7425,-75197.4606,2.1679,833.1422,8.3314,9.2897,4.6095,0.0000,4.6095,-240678.5000,-322189.5090,-322189.5090
2939.0000,5.0482,17.2704,0.0000,267935.9000,-267935.9000,6.9467,0.0000,0.0000,0.0000,59541.3111,4.5000,1.0000,59541.3111,4.8824,0.0000,327477.2111,0.0000,-327477.2111,5.0482,-2.2491,44465.3000,0.0000,44465.3000,1.1528,12017.6486,3.7000,1.0000,0.0000,0.0000,0.0000,12017.6486,0.4474,0.0000,0.0000,32447.6514,32447.6514,5.0482,17.0890,0.0000,58404.2000,-58404.2000,1.5142,0.0000,0.0000,0.0000,11919.2245,4.9000,1.0000,11919.2245,0.4812,0.0000,70323.4245,0.0000,-70323.4245,5.0482,-2.2491,2588.1000,0.0000,2588.1000,0.0671,699.4865,3.7000,1.0000,0.0000,0.0000,0.0000,699.4865,0.0061,0.0000,0.0000,1888.6135,1888.6135,5.0482,17.0890,0.0000,5363.1000,-5363.1000,0.1390,0.0000,0.0000,0.0000,1094.5102,4.9000,1.0000,1094.5102,0.0012,0.0000,6457.6102,0.0000,-6457.6102,5.0482,-2.2491,11536.0000,0.0000,11536.0000,0.2991,3117.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3117.8378,0.0000,0.0000,0.0000,8418.1622,8418.1622,14.3105,5.0495,9.6800,-12.0484,-180726.0374,5.0595,896.1847,8.9618,14.3105,5.0469,9.6787,-12.0507,-96405.6360,2.6982,896.1556,8.9616,14.3105,5.0469,9.6787,-12.0532,-84372.1454,2.3614,896.3408,8.9634,10.1191,5.8182,0.0000,5.8182,-273113.8000,-361503.8188,-361503.8188
2940.0000,5.0693,17.2915,0.0000,280952.0000,-280952.0000,7.2842,0.0000,0.0000,0.0000,62433.7778,4.5000,1.0000,62433.7778,5.4749,0.0000,343385.7778,0.0000,-343385.7778,5.0693,-2.2280,38533.6000,0.0000,38533.6000,0.9991,10414.4865,3.7000,1.0000,0.0000,0.0000,0.0000,10414.4865,0.3849,0.0000,0.0000,28119.1135,28119.1135,5.0693,17.1101,0.0000,57283.5000,-57283.5000,1.4852,0.0000,0.0000,0.0000,11690.5102,4.9000,1.0000,11690.5102,0.4703,0.0000,68974.0102,0.0000,-68974.0102,5.0693,-2.2280,3094.5000,0.0000,3094.5000,0.0802,836.3514,3.7000,1.0000,0.0000,0.0000,0.0000,836.3514,0.0075,0.0000,0.0000,2258.1486,2258.1486,5.0693,17.1101,0.0000,6153.9000,-6153.9000,0.1596,0.0000,0.0000,0.0000,1255.8980,4.9000,1.0000,1255.8980,0.0015,0.0000,7409.7980,0.0000,-7409.7980,5.0693,-2.2280,10053.0000,0.0000,10053.0000,0.2606,2717.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2717.0270,0.0000,0.0000,0.0000,7335.9730,7335.9730,14.7155,5.0706,9.8930,-12.7335,-191002.2379,5.1344,901.0804,9.0108,14.7155,5.0680,9.8917,-12.7358,-101886.0879,2.7381,901.0507,9.0105,14.7155,5.0681,9.8918,-12.7383,-89168.0250,2.3963,901.2359,9.0124,10.2689,6.3391,0.0000,6.3391,-292708.3000,-382056.3508,-382056.3508
2941.0000,5.3278,17.5500,0.0000,293415.3000,-293415.3000,7.6073,0.0000,0.0000,0.0000,65203.4000,4.5000,1.0000,65203.4000,6.2453,0.0000,358618.7000,0.0000,-358618.7000,5.3278,-1.9695,44466.7000,0.0000,44466.7000,1.1529,12018.0270,3.7000,1.0000,0.0000,0.0000,0.0000,12018.0270,0.5136,0.0000,0.0000,32448.6730,32448.6730,5.3278,17.3686,0.0000,69932.1000,-69932.1000,1.8131,0.0000,0.0000,0.0000,14271.8571,4.9000,1.0000,14271.8571,0.7139,0.0000,84203.9571,0.0000,-84203.9571,5.3278,-1.9695,2955.6000,0.0000,2955.6000,0.0766,798.8108,3.7000,1.0000,0.0000,0.0000,0.0000,798.8108,0.0088,0.0000,0.0000,2156.7892,2156.7892,5.3278,17.3686,0.0000,8160.4000,-8160.4000,0.2116,0.0000,0.0000,0.0000,1665.3878,4.9000,1.0000,1665.3878,0.0037,0.0000,9825.7878,0.0000,-9825.7878,5.3278,-1.9695,8940.7000,0.0000,8940.7000,0.2318,2416.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2416.4054,0.0000,0.0000,0.0000,6524.2946,6524.2946,14.9456,5.3290,10.1373,-13.7155,-205731.9894,5.5467,963.1965,9.6320,14.9456,5.3265,10.1360,-13.7179,-109743.0005,2.9580,963.1638,9.6316,14.9456,5.3266,10.1361,-13.7205,-96043.6983,2.5887,963.3608,9.6336,11.0933,7.4852,0.0000,7.4852,-315144.8000,-411518.6881,-411518.6881
2942.0000,5.4495,17.6718,0.0000,308656.9000,-308656.9000,8.0025,0.0000,0.0000,0.0000,68590.4222,4.5000,1.0000,68590.4222,7.1446,0.0000,377247.3222,0.0000,-377247.3222,5.4495,-1.8477,42306.3000,0.0000,42306.3000,1.0969,11434.1351,3.7000,1.0000,0.0000,0.0000,0.0000,11434.1351,0.5194,0.0000,0.0000,30872.1649,30872.1649,5.4495,17.4904,0.0000,77998.5000,-77998.5000,2.0223,0.0000,0.0000,0.0000,15918.0612,4.9000,1.0000,15918.0612,0.8956,0.0000,93916.5612,0.0000,-93916.5612,5.4495,-1.8477,1945.8000,0.0000,1945.8000,0.0504,525.8919,3.7000,1.0000,0.0000,0.0000,0.0000,525.8919,0.0063,0.0000,0.0000,1419.9081,1419.9081,5.4495,17.4904,0.0000,10973.1000,-10973.1000,0.2845,0.0000,0.0000,0.0000,2239.4082,4.9000,1.0000,2239.4082,0.0079,0.0000,13212.5082,0.0000,-13212.5082,5.4495,-1.8477,7828.5000,0.0000,7828.5000,0.2030,2115.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2115.8108,0.0000,0.0000,0.0000,5712.6892,5712.6892,15.3753,5.4508,10.4131,-14.8772,-223157.5012,5.8297,1000.4046,10.0040,15.3753,5.4482,10.4118,-14.8796,-119037.0502,3.1089,1000.3700,10.0037,15.3753,5.4484,10.4119,-14.8824,-104177.0780,2.7209,1000.5735,10.0057,11.6595,8.5739,0.0000,8.5739,-345547.9000,-446371.6294,-446371.6294
2943.0000,5.6282,17.8504,0.0000,321115.8000,-321115.8000,8.3255,0.0000,0.0000,0.0000,71359.0667,4.5000,1.0000,71359.0667,7.9373,0.0000,392474.8667,0.0000,-392474.8667,5.6282,-1.6691,40147.8000,0.0000,40147.8000,1.0409,10850.7568,3.7000,1.0000,0.0000,0.0000,0.0000,10850.7568,0.5169,0.0000,0.0000,29297.0432,29297.0432,5.6282,17.6690,0.0000,85381.6000,-85381.6000,2.2137,0.0000,0.0000,0.0000,17424.8163,4.9000,1.0000,17424.8163,1.0821,0.0000,102806.4163,0.0000,-102806.4163,5.6282,-1.6691,1880.7000,0.0000,1880.7000,0.0488,508.2973,3.7000,1.0000,0.0000,0.0000,0.0000,508.2973,0.0068,0.0000,0.0000,1372.4027,1372.4027,5.6282,17.6690,0.0000,12793.3000,-12793.3000,0.3317,0.0000,0.0000,0.0000,2610.8776,4.9000,1.0000,2610.8776,0.0126,0.0000,15404.1776,0.0000,-15404.1776,5.6282,-1.6691,8940.7000,0.0000,8940.7000,0.2318,2416.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2416.4054,0.0000,0.0000,0.0000,6524.2946,6524.2946,15.6969,5.6294,10.6631,-15.7811,-236716.6132,6.0962,1034.9608,10.3496,15.6969,5.6268,10.6619,-15.7836,-126269.1952,3.2510,1034.9245,10.3492,15.6969,5.6271,10.6620,-15.7866,-110505.9116,2.8452,1035.1341,10.3513,12.1924,9.5556,0.0000,9.5556,-368321.5000,-473491.7200,-473491.7200
2944.0000,5.7260,17.9482,0.0000,324561.3000,-324561.3000,8.4149,0.0000,0.0000,0.0000,72124.7333,4.5000,1.0000,72124.7333,8.1100,0.0000,396686.0333,0.0000,-396686.0333,5.7260,-1.5713,34214.6000,0.0000,34214.6000,0.8871,9247.1892,3.7000,1.0000,0.0000,0.0000,0.0000,9247.1892,0.4285,0.0000,0.0000,24967.4108,24967.4108,5.7260,17.7668,0.0000,89711.9000,-89711.9000,2.3259,0.0000,0.0000,0.0000,18308.5510,4.9000,1.0000,18308.5510,1.1727,0.0000,108020.4510,0.0000,-108020.4510,5.7260,-1.5713,2433.8000,0.0000,2433.8000,0.0631,657.7838,3.7000,1.0000,0.0000,0.0000,0.0000,657.7838,0.0094,0.0000,0.0000,1776.0162,1776.0162,5.7260,17.7668,0.0000,14558.5000,-14558.5000,0.3775,0.0000,0.0000,0.0000,2971.1224,4.9000,1.0000,2971.1224,0.0186,0.0000,17529.6224,0.0000,-17529.6224,5.7260,-1.5713,10423.7000,0.0000,10423.7000,0.2703,2817.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2817.2162,0.0000,0.0000,0.0000,7606.4838,7606.4838,15.9778,5.7272,10.8525,-16.2609,-243913.5123,6.1693,1038.9399,10.3894,15.9778,5.7247,10.8512,-16.2635,-130107.7795,3.2900,1038.9037,10.3890,15.9778,5.7249,10.8513,-16.2664,-113864.9043,2.8794,1039.1132,10.3911,12.3387,9.7391,0.0000,9.7391,-381759.6000,-487886.1960,-487886.1960
2945.0000,5.6965,17.9188,0.0000,334554.1000,-334554.1000,8.6739,0.0000,0.0000,0.0000,74345.3556,4.5000,1.0000,74345.3556,8.6072,0.0000,408899.4556,0.0000,-408899.4556,5.6965,-1.6008,22340.9000,0.0000,22340.9000,0.5792,6038.0811,3.7000,1.0000,0.0000,0.0000,0.0000,6038.0811,0.2530,0.0000,0.0000,16302.8189,16302.8189,5.6965,17.7374,0.0000,80463.0000,-80463.0000,2.0862,0.0000,0.0000,0.0000,16421.0204,4.9000,1.0000,16421.0204,0.9367,0.0000,96884.0204,0.0000,-96884.0204,5.6965,-1.6008,1540.9000,0.0000,1540.9000,0.0400,416.4595,3.7000,1.0000,0.0000,0.0000,0.0000,416.4595,0.0053,0.0000,0.0000,1124.4405,1124.4405,5.6965,17.7374,0.0000,15919.5000,-15919.5000,0.4127,0.0000,0.0000,0.0000,3248.8776,4.9000,1.0000,3248.8776,0.0229,0.0000,19168.3776,0.0000,-19168.3776,5.6965,-1.6008,13760.5000,0.0000,13760.5000,0.3568,3719.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3719.0541,0.0000,0.0000,0.0000,10041.4459,10041.4459,16.3134,5.6978,11.0056,-16.5808,-248712.1362,6.0744,1016.2955,10.1630,16.3134,5.6952,11.0043,-16.5834,-132666.8041,3.2394,1016.2608,10.1626,16.3134,5.6955,11.0044,-16.5863,-116104.2078,2.8350,1016.4650,10.1646,12.1488,9.8251,0.0000,9.8251,-393294.3000,-497483.1481,-497483.1481
2946.0000,5.2951,17.5173,0.0000,233290.9000,-233290.9000,6.0485,0.0000,0.0000,0.0000,51842.4222,4.5000,1.0000,51842.4222,3.1885,0.0000,285133.3222,0.0000,-285133.3222,5.2951,-2.0022,18393.2000,0.0000,18393.2000,0.4769,4971.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4971.1351,0.1102,0.0000,0.0000,13422.0649,13422.0649,5.2951,17.3359,0.0000,45700.6000,-45700.6000,1.1849,0.0000,0.0000,0.0000,9326.6531,4.9000,1.0000,9326.6531,0.2434,0.0000,55027.2531,0.0000,-55027.2531,5.2951,-2.0022,1270.9000,0.0000,1270.9000,0.0330,343.4865,3.7000,1.0000,0.0000,0.0000,0.0000,343.4865,0.0022,0.0000,0.0000,927.4135,927.4135,5.2951,17.3359,0.0000,15509.8000,-15509.8000,0.4021,0.0000,0.0000,0.0000,3165.2653,4.9000,1.0000,3165.2653,0.0193,0.0000,18675.0653,0.0000,-18675.0653,5.2951,-2.0022,16170.4000,0.0000,16170.4000,0.4192,4370.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4370.3784,0.0000,0.0000,0.0000,11800.0216,11800.0216,15.3663,5.2964,10.3313,-11.0880,-166320.1567,4.2823,737.4382,7.3744,15.3663,5.2936,10.3299,-11.0901,-88721.0115,2.2837,737.4174,7.3742,15.3663,5.2939,10.3301,-11.0921,-77644.9724,1.9986,737.5662,7.3757,8.5646,3.5636,0.0000,3.5636,-258666.8000,-332686.1406,-332686.1406
2947.0000,5.0744,17.2966,0.0000,217521.1000,-217521.1000,5.6396,0.0000,0.0000,0.0000,48338.0222,4.5000,1.0000,48338.0222,2.6130,0.0000,265859.1222,0.0000,-265859.1222,5.0744,-2.2229,18385.3000,0.0000,18385.3000,0.4767,4969.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4969.0000,0.0929,0.0000,0.0000,13416.3000,13416.3000,5.0744,17.1152,0.0000,28008.7000,-28008.7000,0.7262,0.0000,0.0000,0.0000,5716.0612,4.9000,1.0000,5716.0612,0.0976,0.0000,33724.7612,0.0000,-33724.7612,5.0744,-2.2229,973.3000,0.0000,973.3000,0.0252,263.0541,3.7000,1.0000,0.0000,0.0000,0.0000,263.0541,0.0011,0.0000,0.0000,710.2459,710.2459,5.0744,17.1152,0.0000,12014.6000,-12014.6000,0.3115,0.0000,0.0000,0.0000,2451.9592,4.9000,1.0000,2451.9592,0.0099,0.0000,14466.5592,0.0000,-14466.5592,5.0744,-2.2229,15428.9000,0.0000,15428.9000,0.4000,4169.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4169.9730,0.0000,0.0000,0.0000,11258.9270,11258.9270,14.9489,5.0758,10.0123,-9.6207,-144311.0842,3.7896,661.6426,6.6164,14.9489,5.0728,10.0109,-9.6227,-76981.9091,2.0209,661.6258,6.6163,14.9489,5.0730,10.0110,-9.6246,-67371.9764,1.7687,661.7605,6.6176,7.5792,2.8146,0.0000,2.8146,-222756.9000,-288664.9697,-288664.9697
2948.0000,4.9439,17.1661,0.0000,147179.9000,-147179.9000,3.8159,0.0000,0.0000,0.0000,32706.6444,4.5000,1.0000,32706.6444,0.9049,0.0000,179886.5444,0.0000,-179886.5444,4.9439,-2.3534,18405.4000,0.0000,18405.4000,0.4772,4974.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4974.4324,0.0503,0.0000,0.0000,13430.9676,13430.9676,4.9439,16.9847,0.0000,8019.0000,-8019.0000,0.2079,0.0000,0.0000,0.0000,1636.5306,4.9000,1.0000,1636.5306,0.0097,0.0000,9655.5306,0.0000,-9655.5306,4.9439,-2.3534,1062.6000,0.0000,1062.6000,0.0275,287.1892,3.7000,1.0000,0.0000,0.0000,0.0000,287.1892,0.0005,0.0000,0.0000,775.4108,775.4108,4.9439,16.9847,0.0000,8192.9000,-8192.9000,0.2124,0.0000,0.0000,0.0000,1672.0204,4.9000,1.0000,1672.0204,0.0036,0.0000,9864.9204,0.0000,-9864.9204,4.9439,-2.3534,14131.3000,0.0000,14131.3000,0.3664,3819.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3819.2703,0.0000,0.0000,0.0000,10312.0297,10312.0297,13.8219,4.9455,9.3837,-5.8286,-87428.4428,2.5537,458.2082,4.5821,13.8219,4.9423,9.3821,-5.8301,-46641.0027,1.3618,458.1992,4.5820,13.8219,4.9424,9.3821,-5.8313,-40819.1419,1.1919,458.2938,4.5829,5.1074,0.9690,0.0000,0.9690,-129792.5000,-174888.5874,-174888.5874
2949.0000,4.5820,16.8043,0.0000,132608.2000,-132608.2000,3.4381,0.0000,0.0000,0.0000,29468.4889,4.5000,1.0000,29468.4889,0.6766,0.0000,162076.6889,0.0000,-162076.6889,4.5820,-2.7153,15558.7000,0.0000,15558.7000,0.4034,4205.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4205.0541,0.0340,0.0000,0.0000,11353.6459,11353.6459,4.5820,16.6229,0.0000,5066.3000,-5066.3000,0.1314,0.0000,0.0000,0.0000,1033.9388,4.9000,1.0000,1033.9388,0.0044,0.0000,6100.2388,0.0000,-6100.2388,4.5820,-2.7153,615.1000,0.0000,615.1000,0.0159,166.2432,3.7000,1.0000,0.0000,0.0000,0.0000,166.2432,0.0002,0.0000,0.0000,448.8568,448.8568,4.5820,16.6229,0.0000,5458.7000,-5458.7000,0.1415,0.0000,0.0000,0.0000,1114.0204,4.9000,1.0000,1114.0204,0.0013,0.0000,6572.7204,0.0000,-6572.7204,4.5820,-2.7153,11536.0000,0.0000,11536.0000,0.2991,3117.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3117.8378,0.0000,0.0000,0.0000,8418.1622,8418.1622,13.6271,4.5837,9.1054,-5.1500,-77249.9708,2.2147,402.2592,4.0226,13.6271,4.5804,9.1038,-5.1514,-41211.3126,1.1811,402.2525,4.0225,13.6271,4.5803,9.1037,-5.1525,-36067.6999,1.0337,402.3367,4.0234,4.4294,0.7164,0.0000,0.7164,-115423.4000,-154528.9832,-154528.9832
2950.0000,4.5494,16.7717,0.0000,103414.8000,-103414.8000,2.6812,0.0000,0.0000,0.0000,22981.0667,4.5000,1.0000,22981.0667,0.3493,0.0000,126395.8667,0.0000,-126395.8667,4.5494,-2.7479,15196.7000,0.0000,15196.7000,0.3940,4107.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4107.2162,0.0241,0.0000,0.0000,11089.4838,11089.4838,4.5494,14.7803,1335.4000,5701.4000,-4366.0000,0.1478,303.5000,4.4000,1.0000,1163.5510,4.9000,1.0000,1467.0510,0.0039,0.0000,6864.9510,1031.9000,-5833.0510,4.5494,-2.7479,452.8000,0.0000,452.8000,0.0117,122.3784,3.7000,1.0000,0.0000,0.0000,0.0000,122.3784,0.0001,0.0000,0.0000,330.4216,330.4216,4.5494,16.5902,0.0000,3497.4000,-3497.4000,0.0907,0.0000,0.0000,0.0000,713.7551,4.9000,1.0000,713.7551,0.0005,0.0000,4211.1551,0.0000,-4211.1551,4.5494,-2.7479,10053.0000,0.0000,10053.0000,0.2606,2717.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2717.0270,0.0000,0.0000,0.0000,7335.9730,7335.9730,13.0578,4.5512,8.8045,-3.9220,-58829.7369,1.7930,330.0132,3.3001,13.0578,4.5478,8.8028,-3.9232,-31385.6873,0.9562,330.0088,3.3001,13.0578,4.5476,8.8027,-3.9241,-27468.7701,0.8369,330.0786,3.3008,3.5861,0.3778,0.0000,0.3778,-85575.7000,-117684.1944,-117684.1944
2951.0000,4.3173,16.5394,1.7000,88346.5000,-88344.8000,2.2905,0.3864,4.4000,1.0000,19632.5556,4.5000,1.0000,19632.9419,0.2314,0.0000,107979.0556,1.3136,-107977.7419,4.3173,-2.9800,15203.2000,0.0000,15203.2000,0.3942,4108.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4108.9730,0.0202,0.0000,0.0000,11094.2270,11094.2270,4.3173,13.8563,2457.1000,7589.0000,-5131.9000,0.1968,558.4318,4.4000,1.0000,1548.7755,4.9000,1.0000,2107.2073,0.0050,0.0000,9137.7755,1898.6682,-7239.1073,4.3173,-2.9800,456.8000,0.0000,456.8000,0.0118,123.4595,3.7000,1.0000,0.0000,0.0000,0.0000,123.4595,0.0001,0.0000,0.0000,333.3405,333.3405,4.3173,16.3581,0.0000,2352.5000,-2352.5000,0.0610,0.0000,0.0000,0.0000,480.1020,4.9000,1.0000,480.1020,0.0001,0.0000,2832.6020,0.0000,-2832.6020,4.3173,-2.9800,5603.9000,0.0000,5603.9000,0.1453,1514.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1514.5676,0.0000,0.0000,0.0000,4089.3324,4089.3324,12.8937,4.3191,8.6064,-3.4170,-51255.1477,1.5498,287.7495,2.8775,12.8937,4.3156,8.6047,-3.4181,-27344.8908,0.8265,287.7464,2.8775,12.8937,4.3153,8.6045,-3.4189,-23932.5128,0.7233,287.8078,2.8781,3.0996,0.2568,0.0000,0.2568,-74565.3000,-102532.5513,-102532.5513
2952.0000,4.2098,16.4271,46.7000,72898.7000,-72852.0000,1.8900,10.6136,4.4000,1.0000,16199.7111,4.5000,1.0000,16210.3247,0.1394,0.0000,89098.4111,36.0864,-89062.3247,4.2098,-3.0875,15202.4000,0.0000,15202.4000,0.3942,4108.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4108.7568,0.0157,0.0000,0.0000,11093.6432,11093.6432,4.2098,9.7988,3759.3000,4502.5000,-743.2000,0.1167,854.3864,4.4000,1.0000,918.8776,4.9000,1.0000,1773.2639,0.0020,0.0000,5421.3776,2904.9136,-2516.4639,4.2098,-3.0875,450.0000,0.0000,450.0000,0.0117,121.6216,3.7000,1.0000,0.0000,0.0000,0.0000,121.6216,0.0001,0.0000,0.0000,328.3784,328.3784,4.2098,16.2506,0.0000,1430.1000,-1430.1000,0.0371,0.0000,0.0000,0.0000,291.8571,4.9000,1.0000,291.8571,0.0000,0.0000,1721.9571,0.0000,-1721.9571,4.2098,-3.0875,1711.0000,0.0000,1711.0000,0.0444,462.4324,3.7000,1.0000,0.0000,0.0000,0.0000,462.4324,0.0000,0.0000,0.0000,1248.5676,1248.5676,12.5918,4.2117,8.4017,-2.6871,-40305.7644,1.2470,233.6406,2.3364,12.5918,4.2081,8.3999,-2.6880,-21503.8329,0.6650,233.6387,2.3364,12.5918,4.2077,8.3997,-2.6887,-18820.5593,0.5820,233.6890,2.3369,2.4940,0.1571,0.0000,0.1571,-57661.9000,-80630.1566,-80630.1566
