Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2953.0000,4.4049,16.6030,222.1000,71124.4000,-70902.3000,1.8440,50.4773,4.4000,1.0000,15805.4222,4.5000,1.0000,15855.8995,0.1313,0.0000,86929.8222,171.6227,-86758.1995,4.4049,-2.8924,15171.1000,0.0000,15171.1000,0.3933,4100.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4100.2973,0.0156,0.0000,0.0000,11070.8027,11070.8027,4.4049,1.3547,6718.1000,2609.5000,4108.6000,0.1742,1526.8409,4.4000,1.0000,532.5510,4.9000,1.0000,2059.3919,0.0034,0.0000,3142.0510,5191.2591,2049.2081,4.4049,-2.8924,456.6000,0.0000,456.6000,0.0118,123.4054,3.7000,1.0000,0.0000,0.0000,0.0000,123.4054,0.0001,0.0000,0.0000,333.1946,333.1946,4.4049,16.4457,0.0000,929.7000,-929.7000,0.0241,0.0000,0.0000,0.0000,189.7347,4.9000,1.0000,189.7347,0.0000,0.0000,1119.4347,0.0000,-1119.4347,4.4049,-2.8924,968.5000,0.0000,968.5000,0.0251,261.7568,3.7000,1.0000,0.0000,0.0000,0.0000,261.7568,0.0000,0.0000,0.0000,706.7432,706.7432,12.1347,4.4069,8.2708,-2.4566,-36849.4516,1.2363,232.9852,2.3299,12.1347,4.4032,8.2690,-2.4576,-19660.6570,0.6593,232.9836,2.3298,12.1347,4.4028,8.2687,-2.4582,-17207.5770,0.5770,233.0341,2.3303,2.4726,0.1503,0.0000,0.1503,-51127.2000,-73717.6856,-73717.6856
2954.0000,4.5738,16.7365,499.0000,64840.0000,-64341.0000,1.6811,113.4091,4.4000,1.0000,14408.8889,4.5000,1.0000,14522.2980,0.1039,0.0000,79248.8889,385.5909,-78863.2980,4.5738,-2.7235,15162.3000,0.0000,15162.3000,0.3931,4097.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4097.9189,0.0145,0.0000,0.0000,11064.3811,11064.3811,4.5738,1.3324,9310.7000,3468.8000,5841.9000,0.2414,2116.0682,4.4000,1.0000,707.9184,4.9000,1.0000,2823.9865,0.0052,0.0000,4176.7184,7194.6318,3017.9135,4.5738,-2.7235,448.6000,0.0000,448.6000,0.0116,121.2432,3.7000,1.0000,0.0000,0.0000,0.0000,121.2432,0.0001,0.0000,0.0000,327.3568,327.3568,4.5738,16.6146,0.0000,696.5000,-696.5000,0.0181,0.0000,0.0000,0.0000,142.1429,4.9000,1.0000,142.1429,0.0000,0.0000,838.6429,0.0000,-838.6429,4.5738,-2.7235,413.0000,0.0000,413.0000,0.0107,111.6216,3.7000,1.0000,0.0000,0.0000,0.0000,111.6216,0.0000,0.0000,0.0000,301.3784,301.3784,11.7258,4.5757,8.1508,-2.1658,-32486.3789,1.1780,223.1878,2.2319,11.7258,4.5720,8.1489,-2.1667,-17333.5403,0.6282,223.1865,2.2319,11.7258,4.5716,8.1487,-2.1673,-15170.9920,0.5498,223.2351,2.2324,2.3560,0.1237,0.0000,0.1237,-43171.7000,-64990.9112,-64990.9112
2955.0000,4.7964,16.9202,748.7000,58808.9000,-58060.2000,1.5247,170.1591,4.4000,1.0000,13068.6444,4.5000,1.0000,13238.8035,0.0814,0.0000,71877.5444,578.5409,-71299.0035,4.7964,-2.5009,15161.6000,0.0000,15161.6000,0.3931,4097.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4097.7297,0.0134,0.0000,0.0000,11063.8703,11063.8703,4.7964,1.4987,11635.2000,4280.4000,7354.8000,0.3017,2644.3636,4.4000,1.0000,873.5510,4.9000,1.0000,3517.9147,0.0070,0.0000,5153.9510,8990.8364,3836.8853,4.7964,-2.5009,457.3000,0.0000,457.3000,0.0119,123.5946,3.7000,1.0000,0.0000,0.0000,0.0000,123.5946,0.0001,0.0000,0.0000,333.7054,333.7054,4.7964,16.8372,0.0000,579.7000,-579.7000,0.0150,0.0000,0.0000,0.0000,118.3061,4.9000,1.0000,118.3061,0.0000,0.0000,698.0061,0.0000,-698.0061,4.7964,-2.5009,413.0000,0.0000,413.0000,0.0107,111.6216,3.7000,1.0000,0.0000,0.0000,0.0000,111.6216,0.0000,0.0000,0.0000,301.3784,301.3784,11.2820,4.7984,8.0402,-1.8815,-28221.7962,1.1285,214.8737,2.1487,11.2820,4.7946,8.0383,-1.8824,-15058.9830,0.6018,214.8725,2.1487,11.2820,4.7941,8.0381,-1.8829,-13180.3910,0.5267,214.9196,2.1492,2.2571,0.1018,0.0000,0.1018,-35253.2000,-56461.1703,-56461.1703
2956.0000,4.6411,16.8070,550.4000,75483.2000,-74932.8000,1.9570,125.0909,4.4000,1.0000,16774.0444,4.5000,1.0000,16899.1354,0.1554,0.0000,92257.2444,425.3091,-91831.9354,4.6411,-2.6562,15172.0000,0.0000,15172.0000,0.3934,4100.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4100.5405,0.0180,0.0000,0.0000,11071.4595,11071.4595,4.6411,-0.0833,14868.8000,3708.1000,11160.7000,0.3855,3379.2727,4.4000,1.0000,756.7551,4.9000,1.0000,4136.0278,0.0128,0.0000,4464.8551,11489.5273,7024.6722,4.6411,-2.6562,448.1000,0.0000,448.1000,0.0116,121.1081,3.7000,1.0000,0.0000,0.0000,0.0000,121.1081,0.0001,0.0000,0.0000,326.9919,326.9919,4.6411,16.6819,0.0000,530.6000,-530.6000,0.0138,0.0000,0.0000,0.0000,108.2857,4.9000,1.0000,108.2857,0.0000,0.0000,638.8857,0.0000,-638.8857,4.6411,-2.6562,968.0000,0.0000,968.0000,0.0251,261.6216,3.7000,1.0000,0.0000,0.0000,0.0000,261.6216,0.0000,0.0000,0.0000,706.3784,706.3784,11.4654,4.6431,8.0542,-2.4440,-36659.9128,1.3932,265.0967,2.6510,11.4654,4.6394,8.0524,-2.4451,-19560.8162,0.7430,265.0951,2.6510,11.4654,4.6388,8.0521,-2.4458,-17120.5902,0.6502,265.1532,2.6515,2.7864,0.1863,0.0000,0.1863,-47714.6000,-73341.3192,-73341.3192
2957.0000,4.8154,16.9771,648.2000,82785.7000,-82137.5000,2.1464,147.3182,4.4000,1.0000,18396.8222,4.5000,1.0000,18544.1404,0.1981,0.0000,101182.5222,500.8818,-100681.6404,4.8154,-2.4819,15174.8000,0.0000,15174.8000,0.3934,4101.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4101.2973,0.0203,0.0000,0.0000,11073.5027,11073.5027,4.8154,0.0609,16661.4000,4113.5000,12547.9000,0.4320,3786.6818,4.4000,1.0000,839.4898,4.9000,1.0000,4626.1716,0.0168,0.0000,4952.9898,12874.7182,7921.7284,4.8154,-2.4819,606.5000,0.0000,606.5000,0.0157,163.9189,3.7000,1.0000,0.0000,0.0000,0.0000,163.9189,0.0002,0.0000,0.0000,442.5811,442.5811,4.8154,16.8562,0.0000,627.6000,-627.6000,0.0163,0.0000,0.0000,0.0000,128.0816,4.9000,1.0000,128.0816,0.0000,0.0000,755.6816,0.0000,-755.6816,4.8154,-2.4819,5222.4000,0.0000,5222.4000,0.1354,1411.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1411.4595,0.0000,0.0000,0.0000,3810.9405,3810.9405,11.2731,4.8174,8.0452,-2.6055,-39082.3169,1.5696,298.7826,2.9878,11.2731,4.8137,8.0434,-2.6067,-20853.8502,0.8370,298.7804,2.9878,11.2731,4.8132,8.0431,-2.6075,-18252.4022,0.7326,298.8460,2.9885,3.1392,0.2353,0.0000,0.2353,-49213.5000,-78188.5693,-78188.5693
2958.0000,4.2292,16.4513,1.2000,151645.0000,-151643.8000,3.9317,0.2727,4.4000,1.0000,33698.8889,4.5000,1.0000,33699.1616,0.9666,0.0000,185343.8889,0.9273,-185342.9616,4.2292,-3.0681,15174.1000,0.0000,15174.1000,0.3934,4101.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4101.1081,0.0390,0.0000,0.0000,11072.9919,11072.9919,4.2292,-3.4981,4505.4000,0.0000,4505.4000,0.1168,1023.9545,4.4000,1.0000,0.0000,0.0000,0.0000,1023.9545,0.0042,0.0000,0.0000,3481.4455,3481.4455,4.2292,-3.0681,557.5000,0.0000,557.5000,0.0145,150.6757,3.7000,1.0000,0.0000,0.0000,0.0000,150.6757,0.0002,0.0000,0.0000,406.8243,406.8243,4.2292,16.2700,0.0000,891.6000,-891.6000,0.0231,0.0000,0.0000,0.0000,181.9592,4.9000,1.0000,181.9592,0.0000,0.0000,1073.5592,0.0000,-1073.5592,4.2292,-3.0681,17616.0000,0.0000,17616.0000,0.4567,4761.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4761.0811,0.0000,0.0000,0.0000,12854.9189,12854.9189,12.5595,4.2310,8.3952,-5.2855,-79282.3418,2.4681,462.5577,4.6256,12.5595,4.2275,8.3935,-5.2872,-42297.7569,1.3162,462.5522,4.6255,12.5595,4.2271,8.3933,-5.2886,-37020.2415,1.1519,462.6528,4.6265,4.9362,1.0101,0.0000,1.0101,-114682.4000,-158600.3402,-158600.3402
2959.0000,4.4437,16.6659,0.0000,200176.1000,-200176.1000,5.1899,0.0000,0.0000,0.0000,44483.5778,4.5000,1.0000,44483.5778,2.0896,0.0000,244659.6778,0.0000,-244659.6778,4.4437,-2.8536,25771.5000,0.0000,25771.5000,0.6682,6965.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6965.2703,0.1162,0.0000,0.0000,18806.2297,18806.2297,4.4437,-3.2836,1117.3000,0.0000,1117.3000,0.0290,253.9318,4.4000,1.0000,0.0000,0.0000,0.0000,253.9318,0.0014,0.0000,0.0000,863.3682,863.3682,4.4437,-2.8536,1153.6000,0.0000,1153.6000,0.0299,311.7838,3.7000,1.0000,0.0000,0.0000,0.0000,311.7838,0.0004,0.0000,0.0000,841.8162,841.8162,4.4437,14.5559,227.2000,910.3000,-683.1000,0.0236,51.6364,4.4000,1.0000,185.7755,4.9000,1.0000,237.4119,0.0000,0.0000,1096.0755,175.5636,-920.5119,4.4437,-2.8536,18725.9000,0.0000,18725.9000,0.4855,5061.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5061.0541,0.0000,0.0000,0.0000,13664.8459,13664.8459,12.9731,4.4455,8.7093,-7.0453,-105680.0462,3.2130,593.8557,5.9386,12.9731,4.4422,8.7076,-7.0474,-56379.5083,1.7135,593.8462,5.9385,12.9731,4.4418,8.7074,-7.0492,-49344.3751,1.4996,593.9741,5.9397,6.4261,2.2077,0.0000,2.2077,-154090.9000,-211403.9296,-211403.9296
2960.0000,4.6371,16.8593,0.0000,217111.2000,-217111.2000,5.6290,0.0000,0.0000,0.0000,48246.9333,4.5000,1.0000,48246.9333,2.6563,0.0000,265358.1333,0.0000,-265358.1333,4.6371,-2.6602,31457.4000,0.0000,31457.4000,0.8156,8502.0000,3.7000,1.0000,0.0000,0.0000,0.0000,8502.0000,0.1831,0.0000,0.0000,22955.4000,22955.4000,4.6371,16.6779,0.0000,16368.8000,-16368.8000,0.4244,0.0000,0.0000,0.0000,3340.5714,4.9000,1.0000,3340.5714,0.0461,0.0000,19709.3714,0.0000,-19709.3714,4.6371,-2.6602,1963.6000,0.0000,1963.6000,0.0509,530.7027,3.7000,1.0000,0.0000,0.0000,0.0000,530.7027,0.0016,0.0000,0.0000,1432.8973,1432.8973,4.6371,5.1999,932.9000,642.3000,290.6000,0.0242,212.0227,4.4000,1.0000,131.0816,4.9000,1.0000,343.1044,0.0000,0.0000,773.3816,720.8773,-52.5044,4.6371,-2.6602,17986.0000,0.0000,17986.0000,0.4663,4861.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4861.0811,0.0000,0.0000,0.0000,13124.9189,13124.9189,13.3001,4.6388,8.9694,-8.2519,-123779.2084,3.7052,677.0113,6.7701,13.3001,4.6356,8.9678,-8.2543,-66034.0173,1.9759,676.9986,6.7700,13.3001,4.6353,8.9677,-8.2562,-57793.5671,1.7293,677.1431,6.7714,7.4104,2.8872,0.0000,2.8872,-181782.4000,-247606.7929,-247606.7929
2961.0000,4.7853,17.0075,0.0000,231296.5000,-231296.5000,5.9968,0.0000,0.0000,0.0000,51399.2222,4.5000,1.0000,51399.2222,3.1798,0.0000,282695.7222,0.0000,-282695.7222,4.7853,-2.5120,35765.9000,0.0000,35765.9000,0.9273,9666.4595,3.7000,1.0000,0.0000,0.0000,0.0000,9666.4595,0.2415,0.0000,0.0000,26099.4405,26099.4405,4.7853,16.8261,0.0000,19618.5000,-19618.5000,0.5086,0.0000,0.0000,0.0000,4003.7755,4.9000,1.0000,4003.7755,0.0667,0.0000,23622.2755,0.0000,-23622.2755,4.7853,-2.5120,2128.8000,0.0000,2128.8000,0.0552,575.3514,3.7000,1.0000,0.0000,0.0000,0.0000,575.3514,0.0021,0.0000,0.0000,1553.4486,1553.4486,4.7853,4.5585,1208.5000,752.8000,455.7000,0.0313,274.6591,4.4000,1.0000,153.6327,4.9000,1.0000,428.2917,0.0000,0.0000,906.4327,933.8409,27.4083,4.7853,-2.5120,15766.2000,0.0000,15766.2000,0.4088,4261.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4261.1351,0.0000,0.0000,0.0000,11505.0649,11505.0649,13.5213,4.7869,9.1541,-8.9027,-133541.2058,3.9640,718.4498,7.1845,13.5213,4.7838,9.1525,-8.9051,-71241.0858,2.1139,718.4351,7.1844,13.5213,4.7836,9.1524,-8.9072,-62350.3437,1.8501,718.5873,7.1859,7.9280,3.4901,0.0000,3.4901,-196798.4000,-267132.6354,-267132.6354
2962.0000,4.9798,17.2020,0.0000,240471.5000,-240471.5000,6.2347,0.0000,0.0000,0.0000,53438.1111,4.5000,1.0000,53438.1111,3.5820,0.0000,293909.6111,0.0000,-293909.6111,4.9798,-2.3175,42230.0000,0.0000,42230.0000,1.0949,11413.5135,3.7000,1.0000,0.0000,0.0000,0.0000,11413.5135,0.3282,0.0000,0.0000,30816.4865,30816.4865,4.9798,17.0206,0.0000,23853.3000,-23853.3000,0.6184,0.0000,0.0000,0.0000,4868.0204,4.9000,1.0000,4868.0204,0.0979,0.0000,28721.3204,0.0000,-28721.3204,4.9798,-2.3175,2182.1000,0.0000,2182.1000,0.0566,589.7568,3.7000,1.0000,0.0000,0.0000,0.0000,589.7568,0.0025,0.0000,0.0000,1592.3432,1592.3432,4.9798,5.1802,1370.6000,902.4000,468.2000,0.0355,311.5000,4.4000,1.0000,184.1633,4.9000,1.0000,495.6633,0.0000,0.0000,1086.5633,1059.1000,-27.4633,4.9798,-2.3175,14286.4000,0.0000,14286.4000,0.3704,3861.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3861.1892,0.0000,0.0000,0.0000,10425.2108,10425.2108,13.6059,4.9814,9.2936,-9.3257,-139886.1890,4.2052,757.5298,7.5753,13.6059,4.9783,9.2921,-9.3282,-74625.8338,2.2426,757.5132,7.5751,13.6059,4.9781,9.2920,-9.3303,-65312.3315,1.9627,757.6729,7.5767,8.4105,4.0107,0.0000,4.0107,-205158.1000,-279824.3542,-279824.3542
2963.0000,5.0729,17.2951,0.0000,261147.0000,-261147.0000,6.7707,0.0000,0.0000,0.0000,58032.6667,4.5000,1.0000,58032.6667,4.5119,0.0000,319179.6667,0.0000,-319179.6667,5.0729,-2.2244,44384.2000,0.0000,44384.2000,1.1507,11995.7297,3.7000,1.0000,0.0000,0.0000,0.0000,11995.7297,0.4077,0.0000,0.0000,32388.4703,32388.4703,5.0729,17.1137,0.0000,38411.3000,-38411.3000,0.9959,0.0000,0.0000,0.0000,7839.0408,4.9000,1.0000,7839.0408,0.2289,0.0000,46250.3408,0.0000,-46250.3408,5.0729,-2.2244,2583.0000,0.0000,2583.0000,0.0670,698.1081,3.7000,1.0000,0.0000,0.0000,0.0000,698.1081,0.0043,0.0000,0.0000,1884.8919,1884.8919,5.0729,5.7233,1496.9000,1041.5000,455.4000,0.0388,340.2045,4.4000,1.0000,212.5510,4.9000,1.0000,552.7556,0.0000,0.0000,1254.0510,1156.6955,-97.3556,5.0729,-2.2244,11511.7000,0.0000,11511.7000,0.2985,3111.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3111.2703,0.0000,0.0000,0.0000,8400.4297,8400.4297,14.0527,5.0744,9.5636,-10.7599,-161398.8854,4.6608,829.7524,8.2975,14.0527,5.0714,9.5621,-10.7625,-86100.3869,2.4855,829.7327,8.2973,14.0527,5.0713,9.5620,-10.7649,-75354.2988,2.1753,829.9065,8.2991,9.3216,5.1528,0.0000,5.1528,-240624.0000,-322853.5712,-322853.5712
2964.0000,5.0673,17.2895,0.0000,273150.1000,-273150.1000,7.0819,0.0000,0.0000,0.0000,60700.0222,4.5000,1.0000,60700.0222,5.0392,0.0000,333850.1222,0.0000,-333850.1222,5.0673,-2.2300,38453.1000,0.0000,38453.1000,0.9970,10392.7297,3.7000,1.0000,0.0000,0.0000,0.0000,10392.7297,0.3541,0.0000,0.0000,28060.3703,28060.3703,5.0673,17.1081,0.0000,42250.1000,-42250.1000,1.0954,0.0000,0.0000,0.0000,8622.4694,4.9000,1.0000,8622.4694,0.2702,0.0000,50872.5694,0.0000,-50872.5694,5.0673,-2.2300,3088.5000,0.0000,3088.5000,0.0801,834.7297,3.7000,1.0000,0.0000,0.0000,0.0000,834.7297,0.0056,0.0000,0.0000,2253.7703,2253.7703,5.0673,4.6934,1658.4000,1012.8000,645.6000,0.0430,376.9091,4.4000,1.0000,206.6939,4.9000,1.0000,583.6030,0.0000,0.0000,1219.4939,1281.4909,61.9970,5.0673,-2.2300,10031.9000,0.0000,10031.9000,0.2601,2711.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2711.3243,0.0000,0.0000,0.0000,7320.5757,7320.5757,14.4811,5.0687,9.7749,-11.5657,-173484.7668,4.7787,842.9632,8.4296,14.4811,5.0658,9.7735,-11.5683,-92546.1455,2.5484,842.9426,8.4294,14.4811,5.0657,9.7734,-11.5707,-80995.0660,2.2303,843.1183,8.4312,9.5575,5.6692,0.0000,5.6692,-263181.1000,-347025.9784,-347025.9784
2965.0000,5.2990,17.5213,0.0000,284307.8000,-284307.8000,7.3712,0.0000,0.0000,0.0000,63179.5111,4.5000,1.0000,63179.5111,5.6961,0.0000,347487.3111,0.0000,-347487.3111,5.2990,-1.9982,44382.2000,0.0000,44382.2000,1.1507,11995.1892,3.7000,1.0000,0.0000,0.0000,0.0000,11995.1892,0.4711,0.0000,0.0000,32387.0108,32387.0108,5.2990,17.3399,0.0000,53601.6000,-53601.6000,1.3897,0.0000,0.0000,0.0000,10939.1020,4.9000,1.0000,10939.1020,0.4327,0.0000,64540.7020,0.0000,-64540.7020,5.2990,-1.9982,2949.5000,0.0000,2949.5000,0.0765,797.1622,3.7000,1.0000,0.0000,0.0000,0.0000,797.1622,0.0066,0.0000,0.0000,2152.3378,2152.3378,5.2990,4.4688,1915.5000,1097.2000,818.3000,0.0497,435.3409,4.4000,1.0000,223.9184,4.9000,1.0000,659.2593,0.0000,0.0000,1321.1184,1480.1591,159.0407,5.2990,-1.9982,8922.0000,0.0000,8922.0000,0.2313,2411.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2411.3514,0.0000,0.0000,0.0000,6510.6486,6510.6486,14.6613,5.3005,9.9809,-12.3587,-185379.8182,5.1345,897.6755,8.9768,14.6613,5.2976,9.9794,-12.3614,-98891.3229,2.7382,897.6525,8.9765,14.6613,5.2976,9.9794,-12.3640,-86547.8341,2.3964,897.8387,8.9784,10.2691,6.6065,0.0000,6.6065,-280837.4000,-370818.9751,-370818.9751
2966.0000,5.3558,17.5780,0.0000,297011.4000,-297011.4000,7.7006,0.0000,0.0000,0.0000,66002.5333,4.5000,1.0000,66002.5333,6.3911,0.0000,363013.9333,0.0000,-363013.9333,5.3558,-1.9415,42230.4000,0.0000,42230.4000,1.0949,11413.6216,3.7000,1.0000,0.0000,0.0000,0.0000,11413.6216,0.4696,0.0000,0.0000,30816.7784,30816.7784,5.3558,17.3966,0.0000,59443.4000,-59443.4000,1.5412,0.0000,0.0000,0.0000,12131.3061,4.9000,1.0000,12131.3061,0.5296,0.0000,71574.7061,0.0000,-71574.7061,5.3558,-1.9415,1942.0000,0.0000,1942.0000,0.0503,524.8649,3.7000,1.0000,0.0000,0.0000,0.0000,524.8649,0.0045,0.0000,0.0000,1417.1351,1417.1351,5.3558,7.3159,1516.0000,1219.7000,296.3000,0.0393,344.5455,4.4000,1.0000,248.9184,4.9000,1.0000,593.4638,0.0000,0.0000,1468.6184,1171.4545,-297.1638,5.3558,-1.9415,7812.1000,0.0000,7812.1000,0.2025,2111.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2111.3784,0.0000,0.0000,0.0000,5700.7216,5700.7216,15.0385,5.3572,10.1979,-13.2297,-198445.1938,5.3144,920.4576,9.2046,15.0385,5.3543,10.1964,-13.2325,-105859.8486,2.8341,920.4336,9.2043,15.0385,5.3543,10.1964,-13.2352,-92646.1258,2.4803,920.6236,9.2062,10.6289,7.3948,0.0000,7.3948,-304174.0000,-396951.1681,-396951.1681
2967.0000,5.4930,17.7152,0.0000,309871.4000,-309871.4000,8.0340,0.0000,0.0000,0.0000,68860.3111,4.5000,1.0000,68860.3111,7.1609,0.0000,378731.7111,0.0000,-378731.7111,5.4930,-1.8043,40079.1000,0.0000,40079.1000,1.0391,10832.1892,3.7000,1.0000,0.0000,0.0000,0.0000,10832.1892,0.4716,0.0000,0.0000,29246.9108,29246.9108,5.4930,17.5338,0.0000,68855.7000,-68855.7000,1.7852,0.0000,0.0000,0.0000,14052.1837,4.9000,1.0000,14052.1837,0.7052,0.0000,82907.8837,0.0000,-82907.8837,5.4930,-1.8043,1877.1000,0.0000,1877.1000,0.0487,507.3243,3.7000,1.0000,0.0000,0.0000,0.0000,507.3243,0.0050,0.0000,0.0000,1369.7757,1369.7757,5.4930,13.5993,819.4000,1609.3000,-789.9000,0.0417,186.2273,4.4000,1.0000,328.4286,4.9000,1.0000,514.6558,0.0000,0.0000,1937.7286,633.1727,-1304.5558,5.4930,-1.8043,8922.0000,0.0000,8922.0000,0.2313,2411.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2411.3514,0.0000,0.0000,0.0000,6510.6486,6510.6486,15.3678,5.4944,10.4311,-14.1918,-212876.8284,5.5900,958.5183,9.5852,15.3678,5.4915,10.4297,-14.1947,-113557.4908,2.9811,958.4926,9.5849,15.3678,5.4916,10.4297,-14.1975,-99382.4963,2.6090,958.6896,9.5869,11.1800,8.3427,0.0000,8.3427,-328638.8000,-425816.8155,-425816.8155
2968.0000,5.5474,17.7696,0.0000,310651.7000,-310651.7000,8.0542,0.0000,0.0000,0.0000,69033.7111,4.5000,1.0000,69033.7111,7.1553,0.0000,379685.4111,0.0000,-379685.4111,5.5474,-1.7499,34144.8000,0.0000,34144.8000,0.8853,9228.3243,3.7000,1.0000,0.0000,0.0000,0.0000,9228.3243,0.3853,0.0000,0.0000,24916.4757,24916.4757,5.5474,17.5882,0.0000,72645.4000,-72645.4000,1.8835,0.0000,0.0000,0.0000,14825.5918,4.9000,1.0000,14825.5918,0.7611,0.0000,87470.9918,0.0000,-87470.9918,5.5474,-1.7499,2429.0000,0.0000,2429.0000,0.0630,656.4865,3.7000,1.0000,0.0000,0.0000,0.0000,656.4865,0.0068,0.0000,0.0000,1772.5135,1772.5135,5.5474,16.1534,402.1000,2165.6000,-1763.5000,0.0561,91.3864,4.4000,1.0000,441.9592,4.9000,1.0000,533.3455,0.0000,0.0000,2607.5592,310.7136,-2296.8455,5.5474,-1.7499,10401.8000,0.0000,10401.8000,0.2697,2811.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2811.2973,0.0000,0.0000,0.0000,7590.5027,7590.5027,15.6106,5.5488,10.5797,-14.5037,-217555.1440,5.6059,955.1288,9.5513,15.6106,5.5459,10.5782,-14.5066,-116052.7027,2.9895,955.1036,9.5510,15.6106,5.5460,10.5783,-14.5094,-101565.9099,2.6164,955.2991,9.5530,11.2118,8.3086,0.0000,8.3086,-338085.0000,-435173.7566,-435173.7566
2969.0000,5.4697,17.6919,0.0000,319558.4000,-319558.4000,8.2851,0.0000,0.0000,0.0000,71012.9778,4.5000,1.0000,71012.9778,7.5464,0.0000,390571.3778,0.0000,-390571.3778,5.4697,-1.8276,22292.4000,0.0000,22292.4000,0.5780,6024.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6024.9730,0.2249,0.0000,0.0000,16267.4270,16267.4270,5.4697,17.5105,0.0000,63379.2000,-63379.2000,1.6432,0.0000,0.0000,0.0000,12934.5306,4.9000,1.0000,12934.5306,0.5760,0.0000,76313.7306,0.0000,-76313.7306,5.4697,-1.8276,1538.0000,0.0000,1538.0000,0.0399,415.6757,3.7000,1.0000,0.0000,0.0000,0.0000,415.6757,0.0037,0.0000,0.0000,1122.3243,1122.3243,5.4697,17.1450,105.9000,2239.1000,-2133.2000,0.0581,24.0682,4.4000,1.0000,456.9592,4.9000,1.0000,481.0274,0.0000,0.0000,2696.0592,81.8318,-2614.2274,5.4697,-1.8276,13731.4000,0.0000,13731.4000,0.3560,3711.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3711.1892,0.0000,0.0000,0.0000,10020.2108,10020.2108,15.9274,5.4711,10.6993,-14.7342,-221013.2597,5.4801,928.9354,9.2894,15.9274,5.4682,10.6978,-14.7371,-117896.6419,2.9225,928.9117,9.2891,15.9274,5.4683,10.6979,-14.7399,-103179.4720,2.5577,929.1014,9.2910,10.9603,8.3510,0.0000,8.3510,-347509.0000,-442089.3736,-442089.3736
2970.0000,5.1277,17.3499,0.0000,215779.5000,-215779.5000,5.5945,0.0000,0.0000,0.0000,47951.0000,4.5000,1.0000,47951.0000,2.5569,0.0000,263730.5000,0.0000,-263730.5000,5.1277,-2.1696,18354.8000,0.0000,18354.8000,0.4759,4960.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4960.7568,0.0917,0.0000,0.0000,13394.0432,13394.0432,5.1277,17.1685,0.0000,28491.2000,-28491.2000,0.7387,0.0000,0.0000,0.0000,5814.5306,4.9000,1.0000,5814.5306,0.0984,0.0000,34305.7306,0.0000,-34305.7306,5.1277,-2.1696,1268.2000,0.0000,1268.2000,0.0329,342.7568,3.7000,1.0000,0.0000,0.0000,0.0000,342.7568,0.0012,0.0000,0.0000,925.4432,925.4432,5.1277,17.1622,2.2000,2691.8000,-2689.6000,0.0698,0.5000,4.4000,1.0000,549.3469,4.9000,1.0000,549.8469,0.0002,0.0000,3241.1469,1.7000,-3239.4469,5.1277,-2.1696,16136.2000,0.0000,16136.2000,0.4184,4361.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4361.1351,0.0000,0.0000,0.0000,11775.0649,11775.0649,14.8610,5.1293,9.9952,-9.1711,-137567.2338,3.6650,640.3675,6.4037,14.8610,5.1261,9.9935,-9.1734,-73387.2650,1.9545,640.3557,6.4036,14.8610,5.1261,9.9936,-9.1752,-64226.6274,1.7105,640.4874,6.4049,7.3301,2.7484,0.0000,2.7484,-211201.1000,-275181.1262,-275181.1262
2971.0000,4.9425,17.1647,0.0000,204200.4000,-204200.4000,5.2943,0.0000,0.0000,0.0000,45377.8667,4.5000,1.0000,45377.8667,2.1889,0.0000,249578.2667,0.0000,-249578.2667,4.9425,-2.3548,18368.6000,0.0000,18368.6000,0.4762,4964.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4964.4865,0.0809,0.0000,0.0000,13404.1135,13404.1135,4.9425,16.9833,0.0000,17420.5000,-17420.5000,0.4517,0.0000,0.0000,0.0000,3555.2041,4.9000,1.0000,3555.2041,0.0419,0.0000,20975.7041,0.0000,-20975.7041,4.9425,-2.3548,972.0000,0.0000,972.0000,0.0252,262.7027,3.7000,1.0000,0.0000,0.0000,0.0000,262.7027,0.0007,0.0000,0.0000,709.2973,709.2973,4.9425,16.7732,67.7000,2489.6000,-2421.9000,0.0645,15.3864,4.4000,1.0000,508.0816,4.9000,1.0000,523.4680,0.0001,0.0000,2997.6816,52.3136,-2945.3680,4.9425,-2.3548,15396.3000,0.0000,15396.3000,0.3992,4161.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4161.1622,0.0000,0.0000,0.0000,11235.1378,11235.1378,14.5293,4.9442,9.7367,-8.2702,-124053.0421,3.3555,592.8977,5.9290,14.5293,4.9408,9.7351,-8.2724,-66179.0121,1.7895,592.8884,5.9289,14.5293,4.9408,9.7351,-8.2741,-57918.7360,1.5661,593.0116,5.9301,6.7111,2.3125,0.0000,2.3125,-189305.9000,-248150.7901,-248150.7901
2972.0000,4.9545,17.1767,0.0000,133847.7000,-133847.7000,3.4703,0.0000,0.0000,0.0000,29743.9333,4.5000,1.0000,29743.9333,0.6996,0.0000,163591.6333,0.0000,-163591.6333,4.9545,-2.3428,18350.7000,0.0000,18350.7000,0.4758,4959.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4959.6486,0.0430,0.0000,0.0000,13391.0514,13391.0514,4.9545,16.9953,0.0000,3730.9000,-3730.9000,0.0967,0.0000,0.0000,0.0000,761.4082,4.9000,1.0000,761.4082,0.0031,0.0000,4492.3082,0.0000,-4492.3082,4.9545,-2.3428,1060.8000,0.0000,1060.8000,0.0275,286.7027,3.7000,1.0000,0.0000,0.0000,0.0000,286.7027,0.0003,0.0000,0.0000,774.0973,774.0973,4.9545,15.5531,403.7000,2163.1000,-1759.4000,0.0561,91.7500,4.4000,1.0000,441.4490,4.9000,1.0000,533.1990,0.0002,0.0000,2604.5490,311.9500,-2292.5990,4.9545,-2.3428,14101.4000,0.0000,14101.4000,0.3656,3811.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3811.1892,0.0000,0.0000,0.0000,10290.2108,10290.2108,13.3768,4.9563,9.1666,-4.8630,-72944.2873,2.2460,406.8446,4.0684,13.3768,4.9527,9.1648,-4.8646,-38916.9238,1.1977,406.8408,4.0684,13.3768,4.9525,9.1647,-4.8657,-34059.9700,1.0482,406.9265,4.0693,4.4919,0.7462,0.0000,0.7462,-105825.1000,-145921.1810,-145921.1810
2973.0000,4.6116,16.8338,0.0000,120592.7000,-120592.7000,3.1266,0.0000,0.0000,0.0000,26798.3778,4.5000,1.0000,26798.3778,0.5238,0.0000,147391.0778,0.0000,-147391.0778,4.6116,-2.6857,15548.5000,0.0000,15548.5000,0.4031,4202.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4202.2973,0.0294,0.0000,0.0000,11346.2027,11346.2027,4.6116,16.6524,0.0000,2414.5000,-2414.5000,0.0626,0.0000,0.0000,0.0000,492.7551,4.9000,1.0000,492.7551,0.0015,0.0000,2907.2551,0.0000,-2907.2551,4.6116,-2.6857,613.6000,0.0000,613.6000,0.0159,165.8378,3.7000,1.0000,0.0000,0.0000,0.0000,165.8378,0.0001,0.0000,0.0000,447.7622,447.7622,4.6116,13.0216,837.5000,1782.4000,-944.9000,0.0462,190.3409,4.4000,1.0000,363.7551,4.9000,1.0000,554.0960,0.0001,0.0000,2146.1551,647.1591,-1498.9960,4.6116,-2.6857,11511.7000,0.0000,11511.7000,0.2985,3111.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3111.2703,0.0000,0.0000,0.0000,8400.4297,8400.4297,13.2434,4.6136,8.9285,-4.3858,-65786.3920,1.9764,361.7862,3.6179,13.2434,4.6098,8.9266,-4.3873,-35098.2447,1.0540,361.7840,3.6178,13.2434,4.6095,8.9265,-4.3883,-30718.2976,0.9224,361.8612,3.6186,3.9529,0.5549,0.0000,0.5549,-96278.3000,-131602.9343,-131602.9343
2974.0000,4.7224,16.9440,7.5000,94809.2000,-94801.7000,2.4581,1.7045,4.4000,1.0000,21068.7111,4.5000,1.0000,21070.4157,0.2767,0.0000,115877.9111,5.7955,-115872.1157,4.7224,-2.5749,15173.2000,0.0000,15173.2000,0.3934,4100.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4100.8649,0.0211,0.0000,0.0000,11072.3351,11072.3351,4.7224,10.2031,2514.8000,2962.2000,-447.4000,0.0768,571.5455,4.4000,1.0000,604.5306,4.9000,1.0000,1176.0761,0.0015,0.0000,3566.7306,1943.2545,-1623.4761,4.7224,-2.5749,452.7000,0.0000,452.7000,0.0117,122.3514,3.7000,1.0000,0.0000,0.0000,0.0000,122.3514,0.0001,0.0000,0.0000,330.3486,330.3486,4.7224,3.8085,1894.3000,1071.9000,822.4000,0.0491,430.5227,4.4000,1.0000,218.7551,4.9000,1.0000,649.2778,0.0001,0.0000,1290.6551,1463.7773,173.1222,4.7224,-2.5749,10031.9000,0.0000,10031.9000,0.2601,2711.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2711.3243,0.0000,0.0000,0.0000,7320.5757,7320.5757,12.5900,4.7245,8.6572,-3.2858,-49286.6476,1.6246,300.9640,3.0096,12.5900,4.7206,8.6553,-3.2871,-26296.9046,0.8664,300.9632,3.0096,12.5900,4.7202,8.6551,-3.2880,-23015.6579,0.7582,301.0281,3.0103,3.2492,0.2994,0.0000,0.2994,-68768.9000,-98599.2101,-98599.2101
2975.0000,4.7900,17.0017,113.8000,82999.8000,-82886.0000,2.1519,25.8636,4.4000,1.0000,18444.4000,4.5000,1.0000,18470.2636,0.1959,0.0000,101444.2000,87.9364,-101356.2636,4.7900,-2.5073,15162.5000,0.0000,15162.5000,0.3931,4097.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4097.9730,0.0184,0.0000,0.0000,11064.5270,11064.5270,4.7900,3.3277,5490.8000,2856.9000,2633.9000,0.1424,1247.9091,4.4000,1.0000,583.0408,4.9000,1.0000,1830.9499,0.0030,0.0000,3439.9408,4242.8909,802.9501,4.7900,-2.5073,456.1000,0.0000,456.1000,0.0118,123.2703,3.7000,1.0000,0.0000,0.0000,0.0000,123.2703,0.0001,0.0000,0.0000,332.8297,332.8297,4.7900,-0.6990,3427.8000,637.2000,2790.6000,0.0889,779.0455,4.4000,1.0000,130.0408,4.9000,1.0000,909.0863,0.0003,0.0000,767.2408,2648.7545,1881.5137,4.7900,-2.5073,5592.4000,0.0000,5592.4000,0.1450,1511.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1511.4595,0.0000,0.0000,0.0000,4080.9405,4080.9405,12.1439,4.7921,8.4680,-2.7723,-41584.6621,1.4665,273.9656,2.7397,12.1439,4.7881,8.4660,-2.7736,-22188.5801,0.7821,273.9655,2.7397,12.1439,4.7877,8.4658,-2.7743,-19420.2603,0.6845,274.0252,2.7403,2.9331,0.2176,0.0000,0.2176,-56250.5000,-83193.5025,-83193.5025
2976.0000,5.0438,17.2239,383.8000,70427.5000,-70043.7000,1.8260,87.2273,4.4000,1.0000,15650.5556,4.5000,1.0000,15737.7828,0.1286,0.0000,86078.0556,296.5727,-85781.4828,5.0438,-2.2535,15162.1000,0.0000,15162.1000,0.3931,4097.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4097.8649,0.0158,0.0000,0.0000,11064.2351,11064.2351,5.0438,1.0323,8918.3000,2752.2000,6166.1000,0.2312,2026.8864,4.4000,1.0000,561.6735,4.9000,1.0000,2588.5598,0.0053,0.0000,3313.8735,6891.4136,3577.5402,5.0438,-2.2535,449.4000,0.0000,449.4000,0.0117,121.4595,3.7000,1.0000,0.0000,0.0000,0.0000,121.4595,0.0001,0.0000,0.0000,327.9405,327.9405,5.0438,-2.1528,4985.1000,219.7000,4765.4000,0.1292,1132.9773,4.4000,1.0000,44.8367,4.9000,1.0000,1177.8140,0.0006,0.0000,264.5367,3852.1227,3587.5860,5.0438,-2.2535,1707.8000,0.0000,1707.8000,0.0443,461.5676,3.7000,1.0000,0.0000,0.0000,0.0000,461.5676,0.0000,0.0000,0.0000,1246.2324,1246.2324,11.5345,5.0460,8.2902,-2.1985,-32977.8185,1.3177,248.1172,2.4812,11.5345,5.0419,8.2882,-2.1997,-17597.6814,0.7027,248.1177,2.4812,11.5345,5.0413,8.2879,-2.2003,-15402.4486,0.6150,248.1721,2.4817,2.6355,0.1504,0.0000,0.1504,-41792.9000,-65977.9486,-65977.9486
2977.0000,5.2434,17.3859,710.7000,68867.2000,-68156.5000,1.7855,161.5227,4.4000,1.0000,15303.8222,4.5000,1.0000,15465.3449,0.1222,0.0000,84171.0222,549.1773,-83621.8449,5.2434,-2.0539,15141.0000,0.0000,15141.0000,0.3926,4092.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4092.1622,0.0160,0.0000,0.0000,11048.8378,11048.8378,5.2434,0.4116,12724.4000,3059.8000,9664.6000,0.3299,2891.9091,4.4000,1.0000,624.4490,4.9000,1.0000,3516.3581,0.0093,0.0000,3684.2490,9832.4909,6148.2419,5.2434,-2.0539,456.0000,0.0000,456.0000,0.0118,123.2432,3.7000,1.0000,0.0000,0.0000,0.0000,123.2432,0.0001,0.0000,0.0000,332.7568,332.7568,5.2434,-2.3933,5799.3000,43.6000,5755.7000,0.1504,1318.0227,4.4000,1.0000,8.8980,4.9000,1.0000,1326.9207,0.0009,0.0000,52.4980,4481.2773,4428.7793,5.2434,-2.0539,966.9000,0.0000,966.9000,0.0251,261.3243,3.7000,1.0000,0.0000,0.0000,0.0000,261.3243,0.0000,0.0000,0.0000,705.5757,705.5757,11.1073,5.2456,8.1765,-2.0312,-30467.2853,1.3476,255.0303,2.5503,11.1073,5.2415,8.1744,-2.0324,-16259.1833,0.7187,255.0311,2.5503,11.1073,5.2409,8.1741,-2.0330,-14231.1849,0.6290,255.0873,2.5509,2.6952,0.1486,0.0000,0.1486,-36172.3000,-60957.6534,-60957.6534
2978.0000,5.4972,17.5899,1049.0000,62563.6000,-61514.6000,1.6221,238.4091,4.4000,1.0000,13903.0222,4.5000,1.0000,14141.4313,0.0966,0.0000,76466.6222,810.5909,-75656.0313,5.4972,-1.8001,15146.6000,0.0000,15146.6000,0.3927,4093.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4093.6757,0.0153,0.0000,0.0000,11052.9243,11052.9243,5.4972,1.9827,17514.9000,6128.0000,11386.9000,0.4541,3980.6591,4.4000,1.0000,1250.6122,4.9000,1.0000,5231.2713,0.0152,0.0000,7378.6122,13534.2409,6155.6287,5.4972,-1.8001,448.3000,0.0000,448.3000,0.0116,121.1622,3.7000,1.0000,0.0000,0.0000,0.0000,121.1622,0.0001,0.0000,0.0000,327.1378,327.1378,5.4972,-2.2286,6593.4000,0.8000,6592.6000,0.1709,1498.5000,4.4000,1.0000,0.1633,4.9000,1.0000,1498.6633,0.0013,0.0000,0.9633,5094.9000,5093.9367,5.4972,-1.8001,412.6000,0.0000,412.6000,0.0107,111.5135,3.7000,1.0000,0.0000,0.0000,0.0000,111.5135,0.0000,0.0000,0.0000,301.0865,301.0865,10.6322,5.4994,8.0658,-1.7567,-26351.1483,1.3311,253.1473,2.5315,10.6322,5.4953,8.0637,-1.7580,-14064.0392,0.7098,253.1482,2.5315,10.6322,5.4947,8.0634,-1.7586,-12310.1297,0.6212,253.2043,2.5320,2.6622,0.1285,0.0000,0.1285,-27527.6000,-52725.3173,-52725.3173
2979.0000,6.2677,18.2500,1747.7000,56283.0000,-54535.3000,1.4592,397.2045,4.4000,1.0000,12507.3333,4.5000,1.0000,12904.5379,0.0746,0.0000,68790.3333,1350.4955,-67439.8379,6.2677,-1.0296,15145.9000,0.0000,15145.9000,0.3927,4093.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4093.4865,0.0143,0.0000,0.0000,11052.4135,11052.4135,6.2677,-1.4596,20840.7000,0.0000,20840.7000,0.5403,4736.5227,4.4000,1.0000,0.0000,0.0000,0.0000,4736.5227,0.0195,0.0000,0.0000,16104.1773,16104.1773,6.2677,-1.0296,456.5000,0.0000,456.5000,0.0118,123.3784,3.7000,1.0000,0.0000,0.0000,0.0000,123.3784,0.0001,0.0000,0.0000,333.1216,333.1216,6.2677,-1.4596,8258.3000,0.0000,8258.3000,0.2141,1876.8864,4.4000,1.0000,0.0000,0.0000,0.0000,1876.8864,0.0022,0.0000,0.0000,6381.4136,6381.4136,6.2677,-1.0296,412.6000,0.0000,412.6000,0.0107,111.5135,3.7000,1.0000,0.0000,0.0000,0.0000,111.5135,0.0000,0.0000,0.0000,301.0865,301.0865,9.5486,6.2699,7.9093,-1.1082,-16622.3844,1.3144,251.7402,2.5174,9.5486,6.2658,7.9072,-1.1095,-8875.7278,0.7010,251.7413,2.5174,9.5486,6.2651,7.9068,-1.1099,-7769.5132,0.6135,251.7974,2.5180,2.6289,0.1107,0.0000,0.1107,-9421.3000,-33267.6253,-33267.6253
2980.0000,5.8110,17.8843,1407.2000,73013.5000,-71606.3000,1.8930,319.8182,4.4000,1.0000,16225.2222,4.5000,1.0000,16545.0404,0.1451,0.0000,89238.7222,1087.3818,-88151.3404,5.8110,-1.4863,15143.3000,0.0000,15143.3000,0.3926,4092.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4092.7838,0.0189,0.0000,0.0000,11050.5162,11050.5162,5.8110,-1.9163,23114.8000,0.0000,23114.8000,0.5993,5253.3636,4.4000,1.0000,0.0000,0.0000,0.0000,5253.3636,0.0280,0.0000,0.0000,17861.4364,17861.4364,5.8110,-1.4863,447.8000,0.0000,447.8000,0.0116,121.0270,3.7000,1.0000,0.0000,0.0000,0.0000,121.0270,0.0002,0.0000,0.0000,326.7730,326.7730,5.8110,-1.9163,8975.3000,0.0000,8975.3000,0.2327,2039.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2039.8409,0.0029,0.0000,0.0000,6935.4591,6935.4591,5.8110,-1.4863,966.4000,0.0000,966.4000,0.0251,261.1892,3.7000,1.0000,0.0000,0.0000,0.0000,261.1892,0.0000,0.0000,0.0000,705.2108,705.2108,10.0253,5.8132,7.9192,-1.7082,-25622.3861,1.5771,301.9155,3.0192,10.0253,5.8091,7.9172,-1.7097,-13677.3678,0.8411,301.9164,3.0192,10.0253,5.8084,7.9168,-1.7103,-11972.1911,0.7361,301.9838,3.0198,3.1543,0.1950,0.0000,0.1950,-22958.7000,-51271.9449,-51271.9449
2981.0000,5.8584,17.9230,1634.9000,80177.9000,-78543.0000,2.0788,371.5682,4.4000,1.0000,17817.3111,4.5000,1.0000,18188.8793,0.1852,0.0000,97995.2111,1263.3318,-96731.8793,5.8584,-1.4389,15134.2000,0.0000,15134.2000,0.3924,4090.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4090.3243,0.0212,0.0000,0.0000,11043.8757,11043.8757,5.8584,-1.8689,25001.8000,0.0000,25001.8000,0.6482,5682.2273,4.4000,1.0000,0.0000,0.0000,0.0000,5682.2273,0.0345,0.0000,0.0000,19319.5727,19319.5727,5.8584,-1.4389,605.5000,0.0000,605.5000,0.0157,163.6486,3.7000,1.0000,0.0000,0.0000,0.0000,163.6486,0.0003,0.0000,0.0000,441.8514,441.8514,5.8584,-1.8689,8969.4000,0.0000,8969.4000,0.2325,2038.5000,4.4000,1.0000,0.0000,0.0000,0.0000,2038.5000,0.0034,0.0000,0.0000,6930.9000,6930.9000,5.8584,-1.4389,5211.6000,0.0000,5211.6000,0.1351,1408.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1408.5405,0.0000,0.0000,0.0000,3803.0595,3803.0595,9.9437,5.8605,7.9021,-1.8388,-27581.3839,1.7514,335.5238,3.3552,9.9437,5.8565,7.9001,-1.8404,-14723.3702,0.9340,335.5244,3.3552,9.9437,5.8558,7.8997,-1.8411,-12887.8660,0.8174,335.5994,3.3560,3.5027,0.2446,0.0000,0.2446,-23620.5000,-55192.6201,-55192.6201
2982.0000,4.6202,16.8296,243.3000,146419.4000,-146176.1000,3.7962,55.2955,4.4000,1.0000,32537.6444,4.5000,1.0000,32592.9399,0.8825,0.0000,178957.0444,188.0045,-178769.0399,4.6202,-2.6771,15133.9000,0.0000,15133.9000,0.3924,4090.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4090.2432,0.0379,0.0000,0.0000,11043.6568,11043.6568,4.6202,-3.1071,7435.8000,0.0000,7435.8000,0.1928,1689.9545,4.4000,1.0000,0.0000,0.0000,0.0000,1689.9545,0.0082,0.0000,0.0000,5745.8455,5745.8455,4.6202,-2.6771,556.7000,0.0000,556.7000,0.0144,150.4595,3.7000,1.0000,0.0000,0.0000,0.0000,150.4595,0.0002,0.0000,0.0000,406.2405,406.2405,4.6202,-3.0469,7849.8000,39.2000,7810.6000,0.2035,1784.0455,4.4000,1.0000,8.0000,4.9000,1.0000,1792.0455,0.0036,0.0000,47.2000,6065.7545,6018.5545,4.6202,-2.6771,17578.3000,0.0000,17578.3000,0.4558,4750.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4750.8919,0.0000,0.0000,0.0000,12827.4081,12827.4081,11.9405,4.6223,8.2814,-4.7562,-71343.0440,2.5275,476.0967,4.7610,11.9405,4.6184,8.2795,-4.7583,-38066.4032,1.3479,476.0954,4.7610,11.9405,4.6178,8.2792,-4.7597,-33317.8873,1.1796,476.2008,4.7620,5.0551,0.9324,0.0000,0.9324,-97660.8000,-142727.3345,-142727.3345
2983.0000,4.6397,16.8620,0.0000,193845.4000,-193845.4000,5.0258,0.0000,0.0000,0.0000,43076.7556,4.5000,1.0000,43076.7556,1.9193,0.0000,236922.1556,0.0000,-236922.1556,4.6397,-2.6576,25735.2000,0.0000,25735.2000,0.6672,6955.4595,3.7000,1.0000,0.0000,0.0000,0.0000,6955.4595,0.1121,0.0000,0.0000,18779.7405,18779.7405,4.6397,-3.0875,2453.3000,0.0000,2453.3000,0.0636,557.5682,4.4000,1.0000,0.0000,0.0000,0.0000,557.5682,0.0034,0.0000,0.0000,1895.7318,1895.7318,4.6397,-2.6576,1151.2000,0.0000,1151.2000,0.0298,311.1351,3.7000,1.0000,0.0000,0.0000,0.0000,311.1351,0.0006,0.0000,0.0000,840.0649,840.0649,4.6397,-2.5113,6525.7000,312.3000,6213.4000,0.1692,1483.1136,4.4000,1.0000,63.7347,4.9000,1.0000,1546.8483,0.0024,0.0000,376.0347,5042.5864,4666.5517,4.6397,-2.6576,18685.7000,0.0000,18685.7000,0.4845,5050.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5050.1892,0.0000,0.0000,0.0000,13635.5108,13635.5108,12.5748,4.6417,8.6083,-6.5685,-98527.3021,3.2201,597.8168,5.9782,12.5748,4.6380,8.6064,-6.5710,-52567.8254,1.7172,597.8128,5.9781,12.5748,4.6375,8.6061,-6.5728,-46009.4284,1.5029,597.9438,5.9794,6.4401,2.0377,0.0000,2.0377,-139606.6000,-197104.5559,-197104.5559
2984.0000,4.7174,16.9396,0.0000,213320.8000,-213320.8000,5.5307,0.0000,0.0000,0.0000,47404.6222,4.5000,1.0000,47404.6222,2.5396,0.0000,260725.4222,0.0000,-260725.4222,4.7174,-2.5799,31391.8000,0.0000,31391.8000,0.8139,8484.2703,3.7000,1.0000,0.0000,0.0000,0.0000,8484.2703,0.1810,0.0000,0.0000,22907.5297,22907.5297,4.7174,16.7582,0.0000,19426.7000,-19426.7000,0.5037,0.0000,0.0000,0.0000,3964.6327,4.9000,1.0000,3964.6327,0.0592,0.0000,23391.3327,0.0000,-23391.3327,4.7174,-2.5799,1960.3000,0.0000,1960.3000,0.0508,529.8108,3.7000,1.0000,0.0000,0.0000,0.0000,529.8108,0.0019,0.0000,0.0000,1430.4892,1430.4892,4.7174,-2.1707,5291.8000,368.8000,4923.0000,0.1372,1202.6818,4.4000,1.0000,75.2653,4.9000,1.0000,1277.9471,0.0016,0.0000,444.0653,4089.1182,3645.0529,4.7174,-2.5799,17947.4000,0.0000,17947.4000,0.4653,4850.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4850.6486,0.0000,0.0000,0.0000,13096.7514,13096.7514,13.1171,4.7193,8.9182,-8.0994,-121490.6157,3.7508,686.8934,6.8689,13.1171,4.7157,8.9164,-8.1021,-64816.9019,2.0003,686.8866,6.8689,13.1171,4.7153,8.9162,-8.1042,-56729.4141,1.7506,687.0354,6.8704,7.5016,2.7834,0.0000,2.7834,-176525.0000,-243036.9317,-243036.9317
2985.0000,4.8209,17.0431,0.0000,230546.5000,-230546.5000,5.9773,0.0000,0.0000,0.0000,51232.5556,4.5000,1.0000,51232.5556,3.1756,0.0000,281779.0556,0.0000,-281779.0556,4.8209,-2.4764,35695.6000,0.0000,35695.6000,0.9255,9647.4595,3.7000,1.0000,0.0000,0.0000,0.0000,9647.4595,0.2508,0.0000,0.0000,26048.1405,26048.1405,4.8209,16.8617,0.0000,31981.9000,-31981.9000,0.8292,0.0000,0.0000,0.0000,6526.9184,4.9000,1.0000,6526.9184,0.1444,0.0000,38508.8184,0.0000,-38508.8184,4.8209,-2.4764,2123.9000,0.0000,2123.9000,0.0551,574.0270,3.7000,1.0000,0.0000,0.0000,0.0000,574.0270,0.0028,0.0000,0.0000,1549.8730,1549.8730,4.8209,0.6058,3590.2000,1047.2000,2543.0000,0.0931,815.9545,4.4000,1.0000,213.7143,4.9000,1.0000,1029.6688,0.0005,0.0000,1260.9143,2774.2455,1513.3312,4.8209,-2.4764,15732.5000,0.0000,15732.5000,0.4079,4252.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4252.0270,0.0000,0.0000,0.0000,11480.4730,11480.4730,13.5704,4.8227,9.1966,-9.3212,-139818.3519,4.1440,749.6784,7.4968,13.5704,4.8193,9.1948,-9.3241,-74592.8955,2.2099,749.6690,7.4967,13.5704,4.8189,9.1947,-9.3264,-65284.8089,1.9341,749.8300,7.4983,8.2881,3.5741,0.0000,3.5741,-206433.4000,-279696.0563,-279696.0563
2986.0000,4.9999,17.2221,0.0000,240896.9000,-240896.9000,6.2457,0.0000,0.0000,0.0000,53532.6444,4.5000,1.0000,53532.6444,3.6277,0.0000,294429.5444,0.0000,-294429.5444,4.9999,-2.2974,42151.7000,0.0000,42151.7000,1.0929,11392.3514,3.7000,1.0000,0.0000,0.0000,0.0000,11392.3514,0.3434,0.0000,0.0000,30759.3486,30759.3486,4.9999,17.0407,0.0000,37934.7000,-37934.7000,0.9835,0.0000,0.0000,0.0000,7741.7755,4.9000,1.0000,7741.7755,0.2068,0.0000,45676.4755,0.0000,-45676.4755,4.9999,-2.2974,2178.6000,0.0000,2178.6000,0.0565,588.8108,3.7000,1.0000,0.0000,0.0000,0.0000,588.8108,0.0033,0.0000,0.0000,1589.7892,1589.7892,4.9999,7.9478,2005.0000,1777.6000,227.4000,0.0520,455.6818,4.4000,1.0000,362.7755,4.9000,1.0000,818.4573,0.0000,0.0000,2140.3755,1549.3182,-591.0573,4.9999,-2.2974,14255.9000,0.0000,14255.9000,0.3696,3852.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3852.9459,0.0000,0.0000,0.0000,10402.9541,10402.9541,13.7779,5.0017,9.3898,-9.9295,-148941.8643,4.4001,789.3001,7.8930,13.7779,4.9982,9.3881,-9.9324,-79459.5273,2.3465,789.2889,7.8929,13.7779,4.9980,9.3879,-9.9348,-69543.5938,2.0536,789.4571,7.8946,8.8002,4.1812,0.0000,4.1812,-220018.0000,-297944.9854,-297944.9854
2987.0000,5.1106,17.3328,0.0000,260499.3000,-260499.3000,6.7539,0.0000,0.0000,0.0000,57888.7333,4.5000,1.0000,57888.7333,4.5035,0.0000,318388.0333,0.0000,-318388.0333,5.1106,-2.1867,44299.2000,0.0000,44299.2000,1.1485,11972.7568,3.7000,1.0000,0.0000,0.0000,0.0000,11972.7568,0.4165,0.0000,0.0000,32326.4432,32326.4432,5.1106,17.1514,0.0000,47333.0000,-47333.0000,1.2272,0.0000,0.0000,0.0000,9659.7959,4.9000,1.0000,9659.7959,0.3251,0.0000,56992.7959,0.0000,-56992.7959,5.1106,-2.1867,2577.9000,0.0000,2577.9000,0.0668,696.7297,3.7000,1.0000,0.0000,0.0000,0.0000,696.7297,0.0050,0.0000,0.0000,1881.1703,1881.1703,5.1106,13.8265,985.8000,2291.1000,-1305.3000,0.0594,224.0455,4.4000,1.0000,467.5714,4.9000,1.0000,691.6169,0.0000,0.0000,2758.6714,761.7545,-1996.9169,5.1106,-2.1867,11487.2000,0.0000,11487.2000,0.2978,3104.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3104.6486,0.0000,0.0000,0.0000,8382.5514,8382.5514,14.1960,5.1123,9.6542,-11.1574,-167361.5654,4.7768,847.0682,8.4707,14.1960,5.1090,9.6525,-11.1605,-89284.3395,2.5474,847.0544,8.4705,14.1960,5.1088,9.6524,-11.1631,-78141.6763,2.2295,847.2337,8.4723,9.5537,5.2500,0.0000,5.2500,-250773.3000,-334787.5813,-334787.5813
2988.0000,5.1005,17.3227,0.0000,272533.0000,-272533.0000,7.0659,0.0000,0.0000,0.0000,60562.8889,4.5000,1.0000,60562.8889,5.0175,0.0000,333095.8889,0.0000,-333095.8889,5.1005,-2.1968,38387.7000,0.0000,38387.7000,0.9953,10375.0541,3.7000,1.0000,0.0000,0.0000,0.0000,10375.0541,0.3561,0.0000,0.0000,28012.6459,28012.6459,5.1005,17.1413,0.0000,45734.7000,-45734.7000,1.1858,0.0000,0.0000,0.0000,9333.6122,4.9000,1.0000,9333.6122,0.3087,0.0000,55068.3122,0.0000,-55068.3122,5.1005,-2.1968,3081.4000,0.0000,3081.4000,0.0799,832.8108,3.7000,1.0000,0.0000,0.0000,0.0000,832.8108,0.0059,0.0000,0.0000,2248.5892,2248.5892,5.1005,15.5377,437.9000,2110.1000,-1672.2000,0.0547,99.5227,4.4000,1.0000,430.6327,4.9000,1.0000,530.1554,0.0000,0.0000,2540.7327,338.3773,-2202.3554,5.1005,-2.1968,10010.6000,0.0000,10010.6000,0.2595,2705.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2705.5676,0.0000,0.0000,0.0000,7305.0324,7305.0324,14.5880,5.1022,9.8451,-11.7579,-176368.0574,4.8205,847.7539,8.4775,14.5880,5.0989,9.8434,-11.7609,-94087.4468,2.5707,847.7395,8.4774,14.5880,5.0987,9.8434,-11.7635,-82344.7848,2.2498,847.9178,8.4792,9.6411,5.6882,0.0000,5.6882,-268460.2000,-352800.2889,-352800.2889
2989.0000,5.3272,17.5494,0.0000,284230.4000,-284230.4000,7.3692,0.0000,0.0000,0.0000,63162.3111,4.5000,1.0000,63162.3111,5.6981,0.0000,347392.7111,0.0000,-347392.7111,5.3272,-1.9701,44300.8000,0.0000,44300.8000,1.1486,11973.1892,3.7000,1.0000,0.0000,0.0000,0.0000,11973.1892,0.4729,0.0000,0.0000,32327.6108,32327.6108,5.3272,17.3680,0.0000,55963.0000,-55963.0000,1.4509,0.0000,0.0000,0.0000,11421.0204,4.9000,1.0000,11421.0204,0.4663,0.0000,67384.0204,0.0000,-67384.0204,5.3272,-1.9701,2944.4000,0.0000,2944.4000,0.0763,795.7838,3.7000,1.0000,0.0000,0.0000,0.0000,795.7838,0.0068,0.0000,0.0000,2148.6162,2148.6162,5.3272,17.0353,96.8000,2248.6000,-2151.8000,0.0583,22.0000,4.4000,1.0000,458.8980,4.9000,1.0000,480.8980,0.0000,0.0000,2707.4980,74.8000,-2632.6980,5.3272,-1.9701,8903.1000,0.0000,8903.1000,0.2308,2406.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2406.2432,0.0000,0.0000,0.0000,6496.8568,6496.8568,14.7714,5.3288,10.0501,-12.5456,-188184.6360,5.1671,900.6684,9.0067,14.7714,5.3256,10.0485,-12.5488,-100390.7729,2.7555,900.6517,9.0065,14.7714,5.3255,10.0484,-12.5516,-87860.9369,2.4116,900.8401,9.0084,10.3342,6.6441,0.0000,6.6441,-286196.9000,-376436.3457,-376436.3457
2990.0000,5.3985,17.6207,0.0000,297709.7000,-297709.7000,7.7187,0.0000,0.0000,0.0000,66157.7111,4.5000,1.0000,66157.7111,6.4386,0.0000,363867.4111,0.0000,-363867.4111,5.3985,-1.8988,42148.0000,0.0000,42148.0000,1.0928,11391.3514,3.7000,1.0000,0.0000,0.0000,0.0000,11391.3514,0.4732,0.0000,0.0000,30756.6486,30756.6486,5.3985,17.4393,0.0000,62067.9000,-62067.9000,1.6092,0.0000,0.0000,0.0000,12666.9184,4.9000,1.0000,12666.9184,0.5730,0.0000,74734.8184,0.0000,-74734.8184,5.3985,-1.8988,1938.5000,0.0000,1938.5000,0.0503,523.9189,3.7000,1.0000,0.0000,0.0000,0.0000,523.9189,0.0047,0.0000,0.0000,1414.5811,1414.5811,5.3985,17.4192,6.4000,2460.7000,-2454.3000,0.0638,1.4545,4.4000,1.0000,502.1837,4.9000,1.0000,503.6382,0.0000,0.0000,2962.8837,4.9455,-2957.9382,5.3985,-1.8988,7795.7000,0.0000,7795.7000,0.2021,2106.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2106.9459,0.0000,0.0000,0.0000,5688.7541,5688.7541,15.1469,5.4001,10.2735,-13.4544,-201815.8290,5.3684,926.7833,9.2678,15.1469,5.3969,10.2719,-13.4576,-107661.0597,2.8629,926.7652,9.2677,15.1469,5.3969,10.2719,-13.4605,-94223.2952,2.5056,926.9581,9.2696,10.7368,7.4894,0.0000,7.4894,-310349.7000,-403700.1839,-403700.1839
2991.0000,5.5470,17.7692,0.0000,310547.5000,-310547.5000,8.0515,0.0000,0.0000,0.0000,69010.5556,4.5000,1.0000,69010.5556,7.2095,0.0000,379558.0556,0.0000,-379558.0556,5.5470,-1.7503,39999.3000,0.0000,39999.3000,1.0371,10810.6216,3.7000,1.0000,0.0000,0.0000,0.0000,10810.6216,0.4746,0.0000,0.0000,29188.6784,29188.6784,5.5470,17.5878,0.0000,71084.7000,-71084.7000,1.8430,0.0000,0.0000,0.0000,14507.0816,4.9000,1.0000,14507.0816,0.7487,0.0000,85591.7816,0.0000,-85591.7816,5.5470,-1.7503,1872.6000,0.0000,1872.6000,0.0486,506.1081,3.7000,1.0000,0.0000,0.0000,0.0000,506.1081,0.0052,0.0000,0.0000,1366.4919,1366.4919,5.5470,17.5878,0.0000,2892.1000,-2892.1000,0.0750,0.0000,0.0000,0.0000,590.2245,4.9000,1.0000,590.2245,0.0000,0.0000,3482.3245,0.0000,-3482.3245,5.5470,-1.7503,8903.1000,0.0000,8903.1000,0.2308,2406.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2406.2432,0.0000,0.0000,0.0000,6496.8568,6496.8568,15.4615,5.5485,10.5050,-14.3836,-215754.7254,5.6429,964.5316,9.6453,15.4615,5.5454,10.5034,-14.3870,-115095.8330,3.0093,964.5116,9.6451,15.4615,5.5454,10.5035,-14.3899,-100729.5763,2.6337,964.7113,9.6471,11.2859,8.4379,0.0000,8.4379,-333749.3000,-431580.1347,-431580.1347
2992.0000,5.6217,17.8440,0.0000,313810.9000,-313810.9000,8.1361,0.0000,0.0000,0.0000,69735.7556,4.5000,1.0000,69735.7556,7.3656,0.0000,383546.6556,0.0000,-383546.6556,5.6217,-1.6756,34085.0000,0.0000,34085.0000,0.8837,9212.1622,3.7000,1.0000,0.0000,0.0000,0.0000,9212.1622,0.3941,0.0000,0.0000,24872.8378,24872.8378,5.6217,17.6626,0.0000,76933.6000,-76933.6000,1.9946,0.0000,0.0000,0.0000,15700.7347,4.9000,1.0000,15700.7347,0.8528,0.0000,92634.3347,0.0000,-92634.3347,5.6217,-1.6756,2425.0000,0.0000,2425.0000,0.0629,655.4054,3.7000,1.0000,0.0000,0.0000,0.0000,655.4054,0.0073,0.0000,0.0000,1769.5946,1769.5946,5.6217,17.6626,0.0000,3573.8000,-3573.8000,0.0927,0.0000,0.0000,0.0000,729.3469,4.9000,1.0000,729.3469,0.0000,0.0000,4303.1469,0.0000,-4303.1469,5.6217,-1.6756,10379.8000,0.0000,10379.8000,0.2691,2805.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2805.3514,0.0000,0.0000,0.0000,7574.4486,7574.4486,15.7364,5.6233,10.6799,-14.8732,-223098.0483,5.7195,970.3271,9.7033,15.7364,5.6201,10.6783,-14.8765,-119012.3780,3.0502,970.3067,9.7031,15.7364,5.6202,10.6783,-14.8795,-104156.8298,2.6694,970.5067,9.7051,11.4391,8.6197,0.0000,8.6197,-347428.5000,-446267.2561,-446267.2561
2993.0000,5.5626,17.7848,0.0000,323779.7000,-323779.7000,8.3946,0.0000,0.0000,0.0000,71951.0444,4.5000,1.0000,71951.0444,7.8326,0.0000,395730.7444,0.0000,-395730.7444,5.5626,-1.7347,22256.1000,0.0000,22256.1000,0.5770,6015.1622,3.7000,1.0000,0.0000,0.0000,0.0000,6015.1622,0.2314,0.0000,0.0000,16240.9378,16240.9378,5.5626,17.6034,0.0000,67565.5000,-67565.5000,1.7518,0.0000,0.0000,0.0000,13788.8776,4.9000,1.0000,13788.8776,0.6551,0.0000,81354.3776,0.0000,-81354.3776,5.5626,-1.7347,1534.9000,0.0000,1534.9000,0.0398,414.8378,3.7000,1.0000,0.0000,0.0000,0.0000,414.8378,0.0040,0.0000,0.0000,1120.0622,1120.0622,5.5626,17.6034,0.0000,4180.9000,-4180.9000,0.1084,0.0000,0.0000,0.0000,853.2449,4.9000,1.0000,853.2449,0.0001,0.0000,5034.1449,0.0000,-5034.1449,5.5626,-1.7347,13702.2000,0.0000,13702.2000,0.3553,3703.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3703.2973,0.0000,0.0000,0.0000,9998.9027,9998.9027,16.0647,5.5642,10.8144,-15.1563,-227344.5784,5.6134,946.8552,9.4686,16.0647,5.5610,10.8128,-15.1596,-121276.6385,2.9935,946.8358,9.4684,16.0647,5.5611,10.8129,-15.1626,-106138.1473,2.6199,947.0303,9.4703,11.2268,8.7233,0.0000,8.7233,-358032.9000,-454759.3642,-454759.3642
