Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2994.0000,5.2099,17.4321,0.0000,221711.1000,-221711.1000,5.7483,0.0000,0.0000,0.0000,49269.1333,4.5000,1.0000,49269.1333,2.7590,0.0000,270980.2333,0.0000,-270980.2333,5.2099,-2.0874,18320.3000,0.0000,18320.3000,0.4750,4951.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4951.4324,0.0971,0.0000,0.0000,13368.8676,13368.8676,5.2099,17.2507,0.0000,33614.8000,-33614.8000,0.8715,0.0000,0.0000,0.0000,6860.1633,4.9000,1.0000,6860.1633,0.1340,0.0000,40474.9633,0.0000,-40474.9633,5.2099,-2.0874,1263.7000,0.0000,1263.7000,0.0328,341.5405,3.7000,1.0000,0.0000,0.0000,0.0000,341.5405,0.0015,0.0000,0.0000,922.1595,922.1595,5.2099,17.2507,0.0000,4839.9000,-4839.9000,0.1255,0.0000,0.0000,0.0000,987.7347,4.9000,1.0000,987.7347,0.0013,0.0000,5827.6347,0.0000,-5827.6347,5.2099,-2.0874,16101.7000,0.0000,16101.7000,0.4175,4351.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4351.8108,0.0000,0.0000,0.0000,11749.8892,11749.8892,15.0541,5.2116,10.1328,-9.7063,-145594.6068,3.8352,666.1311,6.6613,15.0541,5.2081,10.1311,-9.7089,-77671.1525,2.0453,666.1222,6.6612,15.0541,5.2081,10.1311,-9.7109,-67976.1557,1.7900,666.2600,6.6626,7.6705,2.9928,0.0000,2.9928,-224480.1000,-291241.9151,-291241.9151
2995.0000,5.0135,17.2358,0.0000,206628.0000,-206628.0000,5.3572,0.0000,0.0000,0.0000,45917.3333,4.5000,1.0000,45917.3333,2.2590,0.0000,252545.3333,0.0000,-252545.3333,5.0135,-2.2838,18323.1000,0.0000,18323.1000,0.4751,4952.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4952.1892,0.0819,0.0000,0.0000,13370.9108,13370.9108,5.0135,17.0544,0.0000,17059.3000,-17059.3000,0.4423,0.0000,0.0000,0.0000,3481.4898,4.9000,1.0000,3481.4898,0.0412,0.0000,20540.7898,0.0000,-20540.7898,5.0135,-2.2838,968.2000,0.0000,968.2000,0.0251,261.6757,3.7000,1.0000,0.0000,0.0000,0.0000,261.6757,0.0007,0.0000,0.0000,706.5243,706.5243,5.0135,17.0544,0.0000,4155.0000,-4155.0000,0.1077,0.0000,0.0000,0.0000,847.9592,4.9000,1.0000,847.9592,0.0007,0.0000,5002.9592,0.0000,-5002.9592,5.0135,-2.2838,15363.3000,0.0000,15363.3000,0.3983,4152.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4152.2432,0.0000,0.0000,0.0000,11211.0568,11211.0568,14.6442,5.0154,9.8298,-8.4251,-126375.9117,3.4028,598.8339,5.9883,14.6442,5.0118,9.8280,-8.4275,-67419.7556,1.8147,598.8276,5.9883,14.6442,5.0117,9.8279,-8.4293,-59004.9231,1.5882,598.9526,5.9895,6.8057,2.3834,0.0000,2.3834,-193187.7000,-252800.5904,-252800.5904
2996.0000,4.9953,17.2175,0.0000,135861.7000,-135861.7000,3.5225,0.0000,0.0000,0.0000,30191.4889,4.5000,1.0000,30191.4889,0.7277,0.0000,166053.1889,0.0000,-166053.1889,4.9953,-2.3020,18331.5000,0.0000,18331.5000,0.4753,4954.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4954.4595,0.0437,0.0000,0.0000,13377.0405,13377.0405,4.9953,17.0361,0.0000,3390.8000,-3390.8000,0.0879,0.0000,0.0000,0.0000,692.0000,4.9000,1.0000,692.0000,0.0028,0.0000,4082.8000,0.0000,-4082.8000,4.9953,-2.3020,1063.0000,0.0000,1063.0000,0.0276,287.2973,3.7000,1.0000,0.0000,0.0000,0.0000,287.2973,0.0003,0.0000,0.0000,775.7027,775.7027,4.9953,17.0361,0.0000,3299.8000,-3299.8000,0.0856,0.0000,0.0000,0.0000,673.4286,4.9000,1.0000,673.4286,0.0005,0.0000,3973.2286,0.0000,-3973.2286,4.9953,-2.3020,14071.3000,0.0000,14071.3000,0.3648,3803.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3803.0541,0.0000,0.0000,0.0000,10268.2459,10268.2459,13.4994,4.9973,9.2483,-4.9884,-74826.4187,2.2818,411.8557,4.1186,13.4994,4.9934,9.2464,-4.9902,-39921.9979,1.2168,411.8539,4.1185,13.4994,4.9932,9.2463,-4.9914,-34939.8117,1.0650,411.9412,4.1194,4.5636,0.7751,0.0000,0.7751,-109086.5000,-149688.2283,-149688.2283
2997.0000,4.6382,16.8604,0.0000,121989.1000,-121989.1000,3.1628,0.0000,0.0000,0.0000,27108.6889,4.5000,1.0000,27108.6889,0.5399,0.0000,149097.7889,0.0000,-149097.7889,4.6382,-2.6591,15511.1000,0.0000,15511.1000,0.4022,4192.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4192.1892,0.0297,0.0000,0.0000,11318.9108,11318.9108,4.6382,16.6790,0.0000,2139.4000,-2139.4000,0.0555,0.0000,0.0000,0.0000,436.6122,4.9000,1.0000,436.6122,0.0013,0.0000,2576.0122,0.0000,-2576.0122,4.6382,-2.6591,606.0000,0.0000,606.0000,0.0157,163.7838,3.7000,1.0000,0.0000,0.0000,0.0000,163.7838,0.0001,0.0000,0.0000,442.2162,442.2162,4.6382,16.6790,0.0000,2790.7000,-2790.7000,0.0724,0.0000,0.0000,0.0000,569.5306,4.9000,1.0000,569.5306,0.0003,0.0000,3360.2306,0.0000,-3360.2306,4.6382,-2.6591,11487.2000,0.0000,11487.2000,0.2978,3104.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3104.6486,0.0000,0.0000,0.0000,8382.5514,8382.5514,13.3676,4.6402,9.0039,-4.4953,-67428.9882,2.0031,365.4600,3.6546,13.3676,4.6362,9.0019,-4.4969,-35975.3025,1.0682,365.4595,3.6546,13.3676,4.6359,9.0018,-4.4980,-31486.0627,0.9349,365.5378,3.6554,4.0063,0.5713,0.0000,0.5713,-99314.9000,-134890.3534,-134890.3534
2998.0000,4.6849,16.9065,7.5000,95373.2000,-95365.7000,2.4727,1.7045,4.4000,1.0000,21194.0444,4.5000,1.0000,21195.7490,0.2812,0.0000,116567.2444,5.7955,-116561.4490,4.6849,-2.6124,15133.4000,0.0000,15133.4000,0.3924,4090.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4090.1081,0.0212,0.0000,0.0000,11043.2919,11043.2919,4.6849,10.6231,2710.4000,3432.0000,-721.6000,0.0890,616.0000,4.4000,1.0000,700.4082,4.9000,1.0000,1316.4082,0.0018,0.0000,4132.4082,2094.4000,-2038.0082,4.6849,-2.6124,459.7000,0.0000,459.7000,0.0119,124.2432,3.7000,1.0000,0.0000,0.0000,0.0000,124.2432,0.0001,0.0000,0.0000,335.4568,335.4568,4.6849,16.7257,0.0000,1868.9000,-1868.9000,0.0485,0.0000,0.0000,0.0000,381.4082,4.9000,1.0000,381.4082,0.0001,0.0000,2250.3082,0.0000,-2250.3082,4.6849,-2.6124,10010.6000,0.0000,10010.6000,0.2595,2705.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2705.5676,0.0000,0.0000,0.0000,7305.0324,7305.0324,12.7754,4.6870,8.7312,-3.4046,-51069.2244,1.6370,302.2663,3.0227,12.7754,4.6829,8.7292,-3.4060,-27248.3120,0.8730,302.2669,3.0227,12.7754,4.6825,8.7290,-3.4069,-23848.4478,0.7640,302.3323,3.0233,3.2740,0.3044,0.0000,0.3044,-72352.5000,-102165.9842,-102165.9842
2999.0000,4.6195,16.8317,107.6000,82874.3000,-82766.7000,2.1487,24.4545,4.4000,1.0000,18416.5111,4.5000,1.0000,18440.9657,0.1949,0.0000,101290.8111,83.1455,-101207.6657,4.6195,-2.6778,15137.5000,0.0000,15137.5000,0.3925,4091.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4091.2162,0.0182,0.0000,0.0000,11046.2838,11046.2838,4.6195,3.8605,5308.9000,3072.4000,2236.5000,0.1376,1206.5682,4.4000,1.0000,627.0204,4.9000,1.0000,1833.5886,0.0028,0.0000,3699.4204,4102.3318,402.9114,4.6195,-2.6778,454.6000,0.0000,454.6000,0.0118,122.8649,3.7000,1.0000,0.0000,0.0000,0.0000,122.8649,0.0001,0.0000,0.0000,331.7351,331.7351,4.6195,16.1503,63.1000,956.1000,-893.0000,0.0248,14.3409,4.4000,1.0000,195.1224,4.9000,1.0000,209.4634,0.0000,0.0000,1151.2224,48.7591,-1102.4634,4.6195,-2.6778,5580.8000,0.0000,5580.8000,0.1447,1508.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1508.3243,0.0000,0.0000,0.0000,4072.4757,4072.4757,12.4569,4.6217,8.5393,-2.8811,-43215.9594,1.4300,266.3004,2.6630,12.4569,4.6175,8.5372,-2.8824,-23058.8164,0.7626,266.3015,2.6630,12.4569,4.6170,8.5370,-2.8831,-20181.9472,0.6674,266.3597,2.6636,2.8600,0.2160,0.0000,0.2160,-60250.3000,-86456.7230,-86456.7230
3000.0000,4.8988,17.0788,382.4000,69907.1000,-69524.7000,1.8125,86.9091,4.4000,1.0000,15534.9111,4.5000,1.0000,15621.8202,0.1266,0.0000,85442.0111,295.4909,-85146.5202,4.8988,-2.3984,15146.6000,0.0000,15146.6000,0.3927,4093.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4093.6757,0.0160,0.0000,0.0000,11052.9243,11052.9243,4.8988,1.9365,11355.9000,4493.9000,6862.0000,0.2944,2580.8864,4.4000,1.0000,917.1224,4.9000,1.0000,3498.0088,0.0077,0.0000,5411.0224,8775.0136,3363.9912,4.8988,-2.3984,449.9000,0.0000,449.9000,0.0117,121.5946,3.7000,1.0000,0.0000,0.0000,0.0000,121.5946,0.0001,0.0000,0.0000,328.3054,328.3054,4.8988,3.1001,1114.0000,548.5000,565.5000,0.0289,253.1818,4.4000,1.0000,111.9388,4.9000,1.0000,365.1206,0.0000,0.0000,660.4388,860.8182,200.3794,4.8988,-2.3984,1704.6000,0.0000,1704.6000,0.0442,460.7027,3.7000,1.0000,0.0000,0.0000,0.0000,460.7027,0.0000,0.0000,0.0000,1243.8973,1243.8973,11.8168,4.9011,8.3590,-2.2978,-34467.0597,1.2922,242.5613,2.4256,11.8168,4.8968,8.3568,-2.2990,-18392.1510,0.6891,242.5628,2.4256,11.8168,4.8963,8.3565,-2.2997,-16097.8118,0.6031,242.6162,2.4262,2.5843,0.1504,0.0000,0.1504,-44796.1000,-68957.0226,-68957.0226
3001.0000,5.3627,17.5011,740.8000,68301.1000,-67560.3000,1.7708,168.3636,4.4000,1.0000,15178.0222,4.5000,1.0000,15346.3859,0.1204,0.0000,83479.1222,572.4364,-82906.6859,5.3627,-1.9346,15119.1000,0.0000,15119.1000,0.3920,4086.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4086.2432,0.0163,0.0000,0.0000,11032.8568,11032.8568,5.3627,-0.8817,15786.2000,1944.1000,13842.1000,0.4093,3587.7727,4.4000,1.0000,396.7551,4.9000,1.0000,3984.5278,0.0133,0.0000,2340.8551,12198.4273,9857.5722,5.3627,-1.9346,454.8000,0.0000,454.8000,0.0118,122.9189,3.7000,1.0000,0.0000,0.0000,0.0000,122.9189,0.0001,0.0000,0.0000,331.8811,331.8811,5.3627,-1.1568,2833.4000,284.2000,2549.2000,0.0735,643.9545,4.4000,1.0000,58.0000,4.9000,1.0000,701.9545,0.0002,0.0000,342.2000,2189.4455,1847.2455,5.3627,-1.9346,965.2000,0.0000,965.2000,0.0250,260.8649,3.7000,1.0000,0.0000,0.0000,0.0000,260.8649,0.0000,0.0000,0.0000,704.3351,704.3351,11.0782,5.3650,8.2216,-1.9703,-29554.4322,1.3412,253.3063,2.5331,11.0782,5.3607,8.2195,-1.9716,-15772.7852,0.7152,253.3079,2.5331,11.0782,5.3601,8.2192,-1.9722,-13805.5778,0.6260,253.3640,2.5336,2.6824,0.1502,0.0000,0.1502,-34629.9000,-59132.7953,-59132.7953
3002.0000,5.9703,18.0425,1200.5000,61824.1000,-60623.6000,1.6029,272.8409,4.4000,1.0000,13738.6889,4.5000,1.0000,14011.5298,0.0949,0.0000,75562.7889,927.6591,-74635.1298,5.9703,-1.3270,15116.9000,0.0000,15116.9000,0.3919,4085.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4085.6486,0.0159,0.0000,0.0000,11031.2514,11031.2514,5.9703,-0.6221,22944.7000,2162.6000,20782.1000,0.5949,5214.7045,4.4000,1.0000,441.3469,4.9000,1.0000,5656.0515,0.0245,0.0000,2603.9469,17729.9955,15126.0485,5.9703,-1.3270,448.6000,0.0000,448.6000,0.0116,121.2432,3.7000,1.0000,0.0000,0.0000,0.0000,121.2432,0.0001,0.0000,0.0000,327.3568,327.3568,5.9703,-1.6452,4644.1000,43.1000,4601.0000,0.1204,1055.4773,4.4000,1.0000,8.7959,4.9000,1.0000,1064.2732,0.0006,0.0000,51.8959,3588.6227,3536.7268,5.9703,-1.3270,412.2000,0.0000,412.2000,0.0107,111.4054,3.7000,1.0000,0.0000,0.0000,0.0000,111.4054,0.0000,0.0000,0.0000,300.7946,300.7946,10.1750,5.9726,8.0738,-1.4763,-22144.2474,1.3662,259.7388,2.5974,10.1750,5.9684,8.0717,-1.4777,-11821.2683,0.7286,259.7405,2.5974,10.1750,5.9677,8.0713,-1.4782,-10347.4361,0.6376,259.7984,2.5980,2.7324,0.1360,0.0000,0.1360,-19262.8000,-44312.9518,-44312.9518
3003.0000,6.4233,18.3506,2112.1000,55339.5000,-53227.4000,1.4348,480.0227,4.4000,1.0000,12297.6667,4.5000,1.0000,12777.6894,0.0721,0.0000,67637.1667,1632.0773,-66005.0894,6.4233,-0.8740,15106.0000,0.0000,15106.0000,0.3917,4082.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4082.7027,0.0145,0.0000,0.0000,11023.2973,11023.2973,6.4233,-1.3040,24410.2000,0.0000,24410.2000,0.6329,5547.7727,4.4000,1.0000,0.0000,0.0000,0.0000,5547.7727,0.0258,0.0000,0.0000,18862.4273,18862.4273,6.4233,-0.8740,455.3000,0.0000,455.3000,0.0118,123.0541,3.7000,1.0000,0.0000,0.0000,0.0000,123.0541,0.0001,0.0000,0.0000,332.2459,332.2459,6.4233,-1.3040,6142.6000,0.0000,6142.6000,0.1593,1396.0455,4.4000,1.0000,0.0000,0.0000,0.0000,1396.0455,0.0012,0.0000,0.0000,4746.5545,4746.5545,6.4233,-0.8740,412.2000,0.0000,412.2000,0.0107,111.4054,3.7000,1.0000,0.0000,0.0000,0.0000,111.4054,0.0000,0.0000,0.0000,300.7946,300.7946,9.4410,6.4256,7.9333,-1.0239,-15357.9964,1.3205,252.6325,2.5263,9.4410,6.4213,7.9311,-1.0252,-8201.8880,0.7042,252.6344,2.5263,9.4410,6.4206,7.9308,-1.0257,-7179.8854,0.6163,252.6909,2.5269,2.6411,0.1138,0.0000,0.1138,-6701.1000,-30739.7697,-30739.7697
3004.0000,6.8399,18.6422,2868.8000,52797.9000,-49929.1000,1.3689,652.0000,4.4000,1.0000,11732.8667,4.5000,1.0000,12384.8667,0.0654,0.0000,64530.7667,2216.8000,-62313.9667,6.8399,-0.4574,15105.3000,0.0000,15105.3000,0.3916,4082.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4082.5135,0.0150,0.0000,0.0000,11022.7865,11022.7865,6.8399,-0.8874,31285.9000,0.0000,31285.9000,0.8111,7110.4318,4.4000,1.0000,0.0000,0.0000,0.0000,7110.4318,0.0406,0.0000,0.0000,24175.4682,24175.4682,6.8399,-0.4574,448.1000,0.0000,448.1000,0.0116,121.1081,3.7000,1.0000,0.0000,0.0000,0.0000,121.1081,0.0002,0.0000,0.0000,326.9919,326.9919,6.8399,-0.8874,6759.5000,0.0000,6759.5000,0.1753,1536.2500,4.4000,1.0000,0.0000,0.0000,0.0000,1536.2500,0.0016,0.0000,0.0000,5223.2500,5223.2500,6.8399,-0.4574,964.7000,0.0000,964.7000,0.0250,260.7297,3.7000,1.0000,0.0000,0.0000,0.0000,260.7297,0.0000,0.0000,0.0000,703.9703,703.9703,8.7830,6.8422,7.8126,-0.6945,-10418.2469,1.3918,267.7041,2.6770,8.7830,6.8379,7.8105,-0.6960,-5568.1603,0.7422,267.7060,2.6771,8.7830,6.8372,7.8101,-0.6964,-4875.0926,0.6496,267.7662,2.6777,2.7835,0.1228,0.0000,0.1228,4634.4000,-20861.4998,-20861.4998
3005.0000,6.9638,18.5767,3940.1000,49970.2000,-46030.1000,1.2956,895.4773,4.4000,1.0000,11104.4889,4.5000,1.0000,11999.9662,0.0565,0.0000,61074.6889,3044.6227,-58030.0662,6.9638,-0.3335,15107.9000,0.0000,15107.9000,0.3917,4083.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4083.2162,0.0138,0.0000,0.0000,11024.6838,11024.6838,6.9638,-0.7635,27700.5000,0.0000,27700.5000,0.7182,6295.5682,4.4000,1.0000,0.0000,0.0000,0.0000,6295.5682,0.0312,0.0000,0.0000,21404.9318,21404.9318,6.9638,-0.3335,604.5000,0.0000,604.5000,0.0157,163.3784,3.7000,1.0000,0.0000,0.0000,0.0000,163.3784,0.0002,0.0000,0.0000,441.1216,441.1216,6.9638,-0.7635,6991.7000,0.0000,6991.7000,0.1813,1589.0227,4.4000,1.0000,0.0000,0.0000,0.0000,1589.0227,0.0019,0.0000,0.0000,5402.6773,5402.6773,6.9638,-0.3335,5200.7000,0.0000,5200.7000,0.1348,1405.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1405.5946,0.0000,0.0000,0.0000,3795.1054,3795.1054,8.4757,6.9661,7.7209,-0.5312,-7968.4450,1.3686,264.3357,2.6434,8.4757,6.9619,7.7188,-0.5327,-4261.5070,0.7299,264.3375,2.6434,8.4757,6.9610,7.7184,-0.5331,-3731.5944,0.6388,264.3972,2.6440,2.7372,0.1037,0.0000,0.1037,9575.2000,-15961.5463,-15961.5463
3006.0000,5.8000,17.5018,4379.7000,65021.8000,-60642.1000,1.6858,995.3864,4.4000,1.0000,14449.2889,4.5000,1.0000,15444.6753,0.1039,0.0000,79471.0889,3384.3136,-76086.7753,5.8000,-1.4973,15118.0000,0.0000,15118.0000,0.3920,4085.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4085.9459,0.0140,0.0000,0.0000,11032.0541,11032.0541,5.8000,-1.9272,5261.1000,0.0000,5261.1000,0.1364,1195.7045,4.4000,1.0000,0.0000,0.0000,0.0000,1195.7045,0.0023,0.0000,0.0000,4065.3955,4065.3955,5.8000,-1.4973,548.4000,0.0000,548.4000,0.0142,148.2162,3.7000,1.0000,0.0000,0.0000,0.0000,148.2162,0.0001,0.0000,0.0000,400.1838,400.1838,5.8000,-1.4895,5883.8000,213.9000,5669.9000,0.1525,1337.2273,4.4000,1.0000,43.6531,4.9000,1.0000,1380.8803,0.0017,0.0000,257.5531,4546.5727,4289.0197,5.8000,-1.4973,17540.3000,0.0000,17540.3000,0.4548,4740.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4740.6216,0.0037,0.0000,0.0000,12799.6784,12799.6784,9.7773,5.8024,7.7898,-1.4492,-21737.4162,1.4178,272.9996,2.7300,9.7773,5.7981,7.7877,-1.4506,-11604.7092,0.7561,273.0014,2.7300,9.7773,5.7973,7.7873,-1.4512,-10158.3184,0.6617,273.0630,2.7306,2.8357,0.1257,0.0000,0.1257,-16504.4000,-43500.4439,-43500.4439
3007.0000,4.8151,16.8267,2502.2000,91823.7000,-89321.5000,2.3807,568.6818,4.4000,1.0000,20405.2667,4.5000,1.0000,20973.9485,0.2548,0.0000,112228.9667,1933.5182,-110295.4485,4.8151,-2.4822,15117.3000,0.0000,15117.3000,0.3919,4085.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4085.7568,0.0204,0.0000,0.0000,11031.5432,11031.5432,4.8151,10.5944,3386.7000,4179.5000,-792.8000,0.1084,769.7045,4.4000,1.0000,852.9592,4.9000,1.0000,1622.6637,0.0023,0.0000,5032.4592,2616.9955,-2415.4637,4.8151,-2.4822,752.3000,0.0000,752.3000,0.0195,203.3243,3.7000,1.0000,0.0000,0.0000,0.0000,203.3243,0.0002,0.0000,0.0000,548.9757,548.9757,4.8151,-1.2266,4288.2000,600.3000,3687.9000,0.1112,974.5909,4.4000,1.0000,122.5102,4.9000,1.0000,1097.1011,0.0011,0.0000,722.8102,3313.6091,2590.7989,4.8151,-2.4822,18645.3000,0.0000,18645.3000,0.4834,5039.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5039.2703,0.0028,0.0000,0.0000,13606.0297,13606.0297,11.1155,4.8174,7.9664,-2.8301,-42451.2703,1.7475,333.8316,3.3383,11.1155,4.8132,7.9643,-2.8317,-22653.7271,0.9319,333.8332,3.3383,11.1155,4.8124,7.9640,-2.8327,-19828.5673,0.8156,333.9083,3.3391,3.4951,0.2816,0.0000,0.2816,-51911.5000,-84933.5647,-84933.5647
3008.0000,4.6285,16.6986,2055.4000,104432.0000,-102376.6000,2.7076,467.1364,4.4000,1.0000,23207.1111,4.5000,1.0000,23674.2475,0.3721,0.0000,127639.1111,1588.2636,-126050.8475,4.6285,-2.6688,20846.6000,0.0000,20846.6000,0.5405,5634.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5634.2162,0.0416,0.0000,0.0000,15212.3838,15212.3838,4.6285,16.6321,69.0000,14352.4000,-14283.4000,0.3721,15.6818,4.4000,1.0000,2929.0612,4.9000,1.0000,2944.7430,0.0174,0.0000,17281.4612,53.3182,-17228.1430,4.6285,-2.6688,953.8000,0.0000,953.8000,0.0247,257.7838,3.7000,1.0000,0.0000,0.0000,0.0000,257.7838,0.0004,0.0000,0.0000,696.0162,696.0162,4.6285,0.2268,3168.1000,875.0000,2293.1000,0.0821,720.0227,4.4000,1.0000,178.5714,4.9000,1.0000,898.5942,0.0007,0.0000,1053.5714,2448.0773,1394.5058,4.6285,-2.6688,17908.6000,0.0000,17908.6000,0.4643,4840.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4840.1622,0.0000,0.0000,0.0000,13068.4378,13068.4378,11.6127,4.6307,8.1217,-3.7624,-56435.6914,2.0957,397.5704,3.9757,11.6127,4.6266,8.1196,-3.7643,-30114.0161,1.1176,397.5714,3.9757,11.6127,4.6259,8.1193,-3.7654,-26357.9393,0.9781,397.6602,3.9766,4.1914,0.4322,0.0000,0.4322,-74657.9000,-112907.6468,-112907.6468
3009.0000,4.4611,16.6248,996.4000,131498.5000,-130502.1000,3.4093,226.4545,4.4000,1.0000,29221.8889,4.5000,1.0000,29448.3434,0.6955,0.0000,160720.3889,769.9455,-159950.4434,4.4611,-2.8361,26134.9000,0.0000,26134.9000,0.6776,7063.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7063.4865,0.0767,0.0000,0.0000,19071.4135,19071.4135,4.4611,16.5020,0.0000,16281.3000,-16281.3000,0.4221,0.0000,0.0000,0.0000,3322.7143,4.9000,1.0000,3322.7143,0.0274,0.0000,19604.0143,0.0000,-19604.0143,4.4611,-2.8361,1263.0000,0.0000,1263.0000,0.0327,341.3514,3.7000,1.0000,0.0000,0.0000,0.0000,341.3514,0.0006,0.0000,0.0000,921.6486,921.6486,4.4611,8.2695,1587.4000,1520.8000,66.6000,0.0412,360.7727,4.4000,1.0000,310.3673,4.9000,1.0000,671.1401,0.0002,0.0000,1831.1673,1226.6273,-604.5401,4.4611,-2.8361,15698.6000,0.0000,15698.6000,0.4070,4242.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4242.8649,0.0000,0.0000,0.0000,11455.7351,11455.7351,12.1878,4.4633,8.3256,-4.9556,-74334.1884,2.4950,469.0460,4.6905,12.1878,4.4593,8.3236,-4.9577,-39661.8192,1.3305,469.0458,4.6905,12.1878,4.4587,8.3232,-4.9592,-34714.1929,1.1645,469.1498,4.6915,4.9900,0.8005,0.0000,0.8005,-103620.3000,-148710.2005,-148710.2005
3010.0000,4.5395,16.7327,545.1000,145015.8000,-144470.7000,3.7598,123.8864,4.4000,1.0000,32225.7333,4.5000,1.0000,32349.6197,0.9127,0.0000,177241.5333,421.2136,-176820.3197,4.5395,-2.7578,31176.5000,0.0000,31176.5000,0.8083,8426.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8426.0811,0.1111,0.0000,0.0000,22750.4189,22750.4189,4.5395,16.5803,0.0000,14365.3000,-14365.3000,0.3724,0.0000,0.0000,0.0000,2931.6939,4.9000,1.0000,2931.6939,0.0260,0.0000,17296.9939,0.0000,-17296.9939,4.5395,-2.7578,1159.3000,0.0000,1159.3000,0.0301,313.3243,3.7000,1.0000,0.0000,0.0000,0.0000,313.3243,0.0006,0.0000,0.0000,845.9757,845.9757,4.5395,15.7148,280.5000,2504.3000,-2223.8000,0.0649,63.7500,4.4000,1.0000,511.0816,4.9000,1.0000,574.8316,0.0003,0.0000,3015.3816,216.7500,-2798.6316,4.5395,-2.7578,14225.2000,0.0000,14225.2000,0.3688,3844.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3844.6486,0.0000,0.0000,0.0000,10380.5514,10380.5514,12.3563,4.5416,8.4490,-5.4298,-81447.3995,2.7022,505.2210,5.0522,12.3563,4.5377,8.4470,-5.4321,-43456.4590,1.4410,505.2198,5.0522,12.3563,4.5371,8.4467,-5.4336,-38035.1407,1.2612,505.3312,5.0533,5.4044,1.0508,0.0000,1.0508,-114498.8000,-162938.9993,-162938.9993
3011.0000,4.4710,16.6865,131.6000,150512.9000,-150381.3000,3.9023,29.9091,4.4000,1.0000,33447.3111,4.5000,1.0000,33477.2202,1.0046,0.0000,183960.2111,101.6909,-183858.5202,4.4710,-2.8263,31170.6000,0.0000,31170.6000,0.8082,8424.4865,3.7000,1.0000,0.0000,0.0000,0.0000,8424.4865,0.1149,0.0000,0.0000,22746.1135,22746.1135,4.4710,16.5118,0.0000,12713.1000,-12713.1000,0.3296,0.0000,0.0000,0.0000,2594.5102,4.9000,1.0000,2594.5102,0.0225,0.0000,15307.6102,0.0000,-15307.6102,4.4710,-2.8263,1364.0000,0.0000,1364.0000,0.0354,368.6486,3.7000,1.0000,0.0000,0.0000,0.0000,368.6486,0.0007,0.0000,0.0000,995.3514,995.3514,4.4710,16.5118,0.0000,3398.4000,-3398.4000,0.0881,0.0000,0.0000,0.0000,693.5510,4.9000,1.0000,693.5510,0.0004,0.0000,4091.9510,0.0000,-4091.9510,4.4710,-2.8263,11462.6000,0.0000,11462.6000,0.2972,3098.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3098.0000,0.0000,0.0000,0.0000,8364.6000,8364.6000,12.5970,4.4731,8.5351,-5.7036,-85553.9571,2.7304,508.5491,5.0855,12.5970,4.4692,8.5331,-5.7058,-45646.4533,1.4561,508.5475,5.0855,12.5970,4.4687,8.5329,-5.7074,-39951.6062,1.2743,508.6591,5.0866,5.4608,1.1432,0.0000,1.1432,-122495.6000,-171152.0166,-171152.0166
3012.0000,4.4271,16.6494,0.0000,155068.7000,-155068.7000,4.0204,0.0000,0.0000,0.0000,34459.7111,4.5000,1.0000,34459.7111,1.0852,0.0000,189528.4111,0.0000,-189528.4111,4.4271,-2.8702,30926.1000,0.0000,30926.1000,0.8018,8358.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8358.4054,0.1173,0.0000,0.0000,22567.6946,22567.6946,4.4271,16.4679,0.0000,12401.6000,-12401.6000,0.3215,0.0000,0.0000,0.0000,2530.9388,4.9000,1.0000,2530.9388,0.0222,0.0000,14932.5388,0.0000,-14932.5388,4.4271,-2.8702,1210.6000,0.0000,1210.6000,0.0314,327.1892,3.7000,1.0000,0.0000,0.0000,0.0000,327.1892,0.0007,0.0000,0.0000,883.4108,883.4108,4.4271,16.4679,0.0000,4062.0000,-4062.0000,0.1053,0.0000,0.0000,0.0000,828.9796,4.9000,1.0000,828.9796,0.0005,0.0000,4890.9796,0.0000,-4890.9796,4.4271,-2.8702,9989.2000,0.0000,9989.2000,0.2590,2699.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2699.7838,0.0000,0.0000,0.0000,7289.4162,7289.4162,12.7868,4.4292,8.6080,-5.9522,-89283.5795,2.7697,514.2183,5.1422,12.7868,4.4253,8.6061,-5.9544,-47635.5405,1.4771,514.2162,5.1422,12.7868,4.4248,8.6058,-5.9560,-41692.2879,1.2927,514.3287,5.1433,5.5395,1.2259,0.0000,1.2259,-129406.4000,-178611.4079,-178611.4079
3013.0000,4.4054,16.6276,0.0000,159988.9000,-159988.9000,4.1480,0.0000,0.0000,0.0000,35553.0889,4.5000,1.0000,35553.0889,1.1779,0.0000,195541.9889,0.0000,-195541.9889,4.4054,-2.8919,30925.6000,0.0000,30925.6000,0.8018,8358.2703,3.7000,1.0000,0.0000,0.0000,0.0000,8358.2703,0.1215,0.0000,0.0000,22567.3297,22567.3297,4.4054,16.4462,0.0000,12152.0000,-12152.0000,0.3151,0.0000,0.0000,0.0000,2480.0000,4.9000,1.0000,2480.0000,0.0221,0.0000,14632.0000,0.0000,-14632.0000,4.4054,-2.8919,1161.3000,0.0000,1161.3000,0.0301,313.8649,3.7000,1.0000,0.0000,0.0000,0.0000,313.8649,0.0007,0.0000,0.0000,847.4351,847.4351,4.4054,16.4462,0.0000,4777.8000,-4777.8000,0.1239,0.0000,0.0000,0.0000,975.0612,4.9000,1.0000,975.0612,0.0007,0.0000,5752.8612,0.0000,-5752.8612,4.4054,-2.8919,8884.2000,0.0000,8884.2000,0.2303,2401.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2401.1351,0.0000,0.0000,0.0000,6483.0649,6483.0649,12.9431,4.4074,8.6753,-6.1995,-92992.1841,2.8246,522.8448,5.2284,12.9431,4.4036,8.6734,-6.2017,-49613.5391,1.5063,522.8423,5.2284,12.9431,4.4031,8.6731,-6.2033,-43423.2971,1.3183,522.9563,5.2296,5.6492,1.3229,0.0000,1.3229,-135947.6000,-186029.0204,-186029.0204
3014.0000,4.3655,16.5877,0.0000,171468.4000,-171468.4000,4.4456,0.0000,0.0000,0.0000,38104.0889,4.5000,1.0000,38104.0889,1.4132,0.0000,209572.4889,0.0000,-209572.4889,4.3655,-2.9318,30881.9000,0.0000,30881.9000,0.8007,8346.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8346.4595,0.1311,0.0000,0.0000,22535.4405,22535.4405,4.3655,16.4063,0.0000,11655.9000,-11655.9000,0.3022,0.0000,0.0000,0.0000,2378.7551,4.9000,1.0000,2378.7551,0.0222,0.0000,14034.6551,0.0000,-14034.6551,4.3655,-2.9318,966.3000,0.0000,966.3000,0.0251,261.1622,3.7000,1.0000,0.0000,0.0000,0.0000,261.1622,0.0006,0.0000,0.0000,705.1378,705.1378,4.3655,16.4063,0.0000,5604.5000,-5604.5000,0.1453,0.0000,0.0000,0.0000,1143.7755,4.9000,1.0000,1143.7755,0.0010,0.0000,6748.2755,0.0000,-6748.2755,4.3655,-2.9318,7779.1000,0.0000,7779.1000,0.2017,2102.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2102.4595,0.0000,0.0000,0.0000,5676.6405,5676.6405,13.1867,4.3675,8.7771,-6.7131,-100696.0281,2.9603,545.5016,5.4550,13.1867,4.3637,8.7752,-6.7153,-53722.6861,1.5787,545.4984,5.4550,13.1867,4.3633,8.7750,-6.7171,-47019.4863,1.3816,545.6169,5.4562,5.9206,1.5681,0.0000,1.5681,-149101.5000,-201438.2006,-201438.2006
3015.0000,4.5113,16.7335,0.0000,142456.1000,-142456.1000,3.6934,0.0000,0.0000,0.0000,31656.9111,4.5000,1.0000,31656.9111,0.8690,0.0000,174113.0111,0.0000,-174113.0111,4.5113,-2.7860,30885.0000,0.0000,30885.0000,0.8008,8347.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8347.2973,0.1065,0.0000,0.0000,22537.7027,22537.7027,4.5113,16.5521,0.0000,12660.8000,-12660.8000,0.3283,0.0000,0.0000,0.0000,2583.8367,4.9000,1.0000,2583.8367,0.0213,0.0000,15244.6367,0.0000,-15244.6367,4.5113,-2.7860,858.8000,0.0000,858.8000,0.0223,232.1081,3.7000,1.0000,0.0000,0.0000,0.0000,232.1081,0.0005,0.0000,0.0000,626.6919,626.6919,4.5113,16.5521,0.0000,7134.9000,-7134.9000,0.1850,0.0000,0.0000,0.0000,1456.1020,4.9000,1.0000,1456.1020,0.0023,0.0000,8591.0020,0.0000,-8591.0020,4.5113,-2.7860,8884.2000,0.0000,8884.2000,0.2303,2401.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2401.1351,0.0000,0.0000,0.0000,6483.0649,6483.0649,12.8069,4.5133,8.6601,-5.6087,-84129.8449,2.6300,487.1541,4.8715,12.8069,4.5095,8.6582,-5.6107,-44885.8935,1.4025,487.1519,4.8715,12.8069,4.5090,8.6579,-5.6122,-39285.4520,1.2275,487.2578,4.8726,5.2600,0.9996,0.0000,0.9996,-121623.8000,-168301.1904,-168301.1904
3016.0000,4.5099,16.7321,0.0000,150375.6000,-150375.6000,3.8988,0.0000,0.0000,0.0000,33416.8000,4.5000,1.0000,33416.8000,1.0023,0.0000,183792.4000,0.0000,-183792.4000,4.5099,-2.7874,30884.3000,0.0000,30884.3000,0.8007,8347.1081,3.7000,1.0000,0.0000,0.0000,0.0000,8347.1081,0.1139,0.0000,0.0000,22537.1919,22537.1919,4.5099,16.5507,0.0000,13577.3000,-13577.3000,0.3520,0.0000,0.0000,0.0000,2770.8776,4.9000,1.0000,2770.8776,0.0249,0.0000,16348.1776,0.0000,-16348.1776,4.5099,-2.7874,906.7000,0.0000,906.7000,0.0235,245.0541,3.7000,1.0000,0.0000,0.0000,0.0000,245.0541,0.0006,0.0000,0.0000,661.6459,661.6459,4.5099,16.5507,0.0000,9800.9000,-9800.9000,0.2541,0.0000,0.0000,0.0000,2000.1837,4.9000,1.0000,2000.1837,0.0050,0.0000,11801.0837,0.0000,-11801.0837,4.5099,-2.7874,10357.5000,0.0000,10357.5000,0.2685,2799.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2799.3243,0.0000,0.0000,0.0000,7558.1757,7558.1757,12.9019,4.5119,8.7069,-6.0380,-90570.4648,2.7988,517.3530,5.1735,12.9019,4.5081,8.7050,-6.0402,-48321.6848,1.4926,517.3501,5.1735,12.9019,4.5077,8.7048,-6.0418,-42292.4981,1.3063,517.4625,5.1746,5.5977,1.1467,0.0000,1.1467,-131605.3000,-181184.6477,-181184.6477
3017.0000,4.4252,16.6474,0.0000,151061.7000,-151061.7000,3.9166,0.0000,0.0000,0.0000,33569.2667,4.5000,1.0000,33569.2667,0.9977,0.0000,184630.9667,0.0000,-184630.9667,4.4252,-2.8721,25391.5000,0.0000,25391.5000,0.6583,6862.5676,3.7000,1.0000,0.0000,0.0000,0.0000,6862.5676,0.0857,0.0000,0.0000,18528.9324,18528.9324,4.4252,16.4660,0.0000,14543.5000,-14543.5000,0.3771,0.0000,0.0000,0.0000,2968.0612,4.9000,1.0000,2968.0612,0.0263,0.0000,17511.5612,0.0000,-17511.5612,4.4252,-2.8721,552.8000,0.0000,552.8000,0.0143,149.4054,3.7000,1.0000,0.0000,0.0000,0.0000,149.4054,0.0004,0.0000,0.0000,403.3946,403.3946,4.4252,16.4660,0.0000,12710.3000,-12710.3000,0.3295,0.0000,0.0000,0.0000,2593.9388,4.9000,1.0000,2593.9388,0.0095,0.0000,15304.2388,0.0000,-15304.2388,4.4252,-2.8721,13672.7000,0.0000,13672.7000,0.3545,3695.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3695.3243,0.0000,0.0000,0.0000,9977.3757,9977.3757,13.0763,4.4271,8.7517,-6.2831,-94246.5652,2.8251,521.1843,5.2118,13.0763,4.4234,8.7499,-6.2853,-50282.2202,1.5066,521.1812,5.2118,13.0763,4.4229,8.7496,-6.2869,-44008.2786,1.3186,521.2943,5.2129,5.6503,1.1194,0.0000,1.1194,-138698.5000,-188537.0640,-188537.0640
3018.0000,4.1938,16.4160,0.0000,137506.9000,-137506.9000,3.5651,0.0000,0.0000,0.0000,30557.0889,4.5000,1.0000,30557.0889,0.7502,0.0000,168063.9889,0.0000,-168063.9889,4.1938,-3.1035,15113.1000,0.0000,15113.1000,0.3918,4084.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4084.6216,0.0362,0.0000,0.0000,11028.4784,11028.4784,4.1938,16.2346,0.0000,12669.4000,-12669.4000,0.3285,0.0000,0.0000,0.0000,2585.5918,4.9000,1.0000,2585.5918,0.0173,0.0000,15254.9918,0.0000,-15254.9918,4.1938,-3.1035,557.3000,0.0000,557.3000,0.0144,150.6216,3.7000,1.0000,0.0000,0.0000,0.0000,150.6216,0.0003,0.0000,0.0000,406.6784,406.6784,4.1938,16.2346,0.0000,14199.9000,-14199.9000,0.3682,0.0000,0.0000,0.0000,2897.9388,4.9000,1.0000,2897.9388,0.0117,0.0000,17097.8388,0.0000,-17097.8388,4.1938,-3.1035,16066.9000,0.0000,16066.9000,0.4166,4342.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4342.4054,0.0000,0.0000,0.0000,11724.4946,11724.4946,13.2323,4.1958,8.7141,-5.9072,-88608.5192,2.5423,469.7848,4.6978,13.2323,4.1920,8.7122,-5.9092,-47273.6299,1.3558,469.7826,4.6978,13.2323,4.1916,8.7119,-5.9107,-41375.0190,1.1865,469.8846,4.6988,5.0846,0.8156,0.0000,0.8156,-132638.9000,-177257.1681,-177257.1681
3019.0000,4.2202,16.4425,0.0000,128494.0000,-128494.0000,3.3314,0.0000,0.0000,0.0000,28554.2222,4.5000,1.0000,28554.2222,0.6215,0.0000,157048.2222,0.0000,-157048.2222,4.2202,-3.0771,15117.4000,0.0000,15117.4000,0.3919,4085.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4085.7838,0.0315,0.0000,0.0000,11031.6162,11031.6162,4.2202,15.8872,255.2000,5275.2000,-5020.0000,0.1368,58.0000,4.4000,1.0000,1076.5714,4.9000,1.0000,1134.5714,0.0046,0.0000,6351.7714,197.2000,-6154.5714,4.2202,-3.0771,555.2000,0.0000,555.2000,0.0144,150.0541,3.7000,1.0000,0.0000,0.0000,0.0000,150.0541,0.0002,0.0000,0.0000,405.1459,405.1459,4.2202,16.2611,0.0000,12532.6000,-12532.6000,0.3249,0.0000,0.0000,0.0000,2557.6735,4.9000,1.0000,2557.6735,0.0083,0.0000,15090.2735,0.0000,-15090.2735,4.2202,-3.0771,15330.2000,0.0000,15330.2000,0.3975,4143.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4143.2973,0.0000,0.0000,0.0000,11186.9027,11186.9027,13.0000,4.2223,8.6111,-5.1878,-77816.2773,2.2985,426.6652,4.2667,13.0000,4.2184,8.6092,-5.1896,-41516.6316,1.2257,426.6638,4.2666,13.0000,4.2180,8.6090,-5.1909,-36336.4934,1.0727,426.7567,4.2676,4.5970,0.6662,0.0000,0.6662,-115043.8000,-155669.4023,-155669.4023
3020.0000,4.9677,17.1885,13.8000,71288.3000,-71274.5000,1.8483,3.1364,4.4000,1.0000,15841.8444,4.5000,1.0000,15844.9808,0.1315,0.0000,87130.1444,10.6636,-87119.4808,4.9677,-2.3296,15116.6000,0.0000,15116.6000,0.3919,4085.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4085.5676,0.0152,0.0000,0.0000,11031.0324,11031.0324,4.9677,-1.9031,3908.6000,278.0000,3630.6000,0.1013,888.3182,4.4000,1.0000,56.7347,4.9000,1.0000,945.0529,0.0017,0.0000,334.7347,3020.2818,2685.5471,4.9677,-2.3296,548.0000,0.0000,548.0000,0.0142,148.1081,3.7000,1.0000,0.0000,0.0000,0.0000,148.1081,0.0001,0.0000,0.0000,399.8919,399.8919,4.9677,17.0085,0.0000,9260.5000,-9260.5000,0.2401,0.0000,0.0000,0.0000,1889.8980,4.9000,1.0000,1889.8980,0.0036,0.0000,11150.3980,0.0000,-11150.3980,4.9677,-2.3296,14041.0000,0.0000,14041.0000,0.3640,3794.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3794.8649,0.0013,0.0000,0.0000,10246.1351,10246.1351,11.4416,4.9699,8.2057,-2.4627,-36941.1581,1.4799,279.7092,2.7971,11.4416,4.9658,8.2037,-2.4641,-19712.5656,0.7892,279.7096,2.7971,11.4416,4.9653,8.2034,-2.4648,-17253.5485,0.6907,279.7711,2.7977,2.9599,0.1535,0.0000,0.1535,-47198.8000,-73907.2722,-73907.2722
3021.0000,5.3094,17.5235,64.5000,61740.8000,-61676.3000,1.6007,14.6591,4.4000,1.0000,13720.1778,4.5000,1.0000,13734.8369,0.0917,0.0000,75460.9778,49.8409,-75411.1369,5.3094,-1.9879,15106.0000,0.0000,15106.0000,0.3917,4082.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4082.7027,0.0138,0.0000,0.0000,11023.2973,11023.2973,5.3094,-2.4179,9257.2000,0.0000,9257.2000,0.2400,2103.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2103.9091,0.0052,0.0000,0.0000,7153.2909,7153.2909,5.3094,-1.9879,656.0000,0.0000,656.0000,0.0170,177.2973,3.7000,1.0000,0.0000,0.0000,0.0000,177.2973,0.0002,0.0000,0.0000,478.7027,478.7027,5.3094,17.3502,0.0000,7333.7000,-7333.7000,0.1901,0.0000,0.0000,0.0000,1496.6735,4.9000,1.0000,1496.6735,0.0022,0.0000,8830.3735,0.0000,-8830.3735,5.3094,-1.9879,11462.6000,0.0000,11462.6000,0.2972,3098.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3098.0000,0.0002,0.0000,0.0000,8364.6000,8364.6000,10.7303,5.3116,8.0209,-1.9066,-28599.0650,1.3684,260.7618,2.6076,10.7303,5.3075,8.0189,-1.9079,-15263.0505,0.7297,260.7626,2.6076,10.7303,5.3068,8.0186,-1.9085,-13359.5039,0.6386,260.8203,2.6082,2.7367,0.1133,0.0000,0.1133,-32528.2000,-57221.6194,-57221.6194
3022.0000,5.8575,18.0133,448.8000,52162.5000,-51713.7000,1.3524,102.0000,4.4000,1.0000,11591.6667,4.5000,1.0000,11693.6667,0.0606,0.0000,63754.1667,346.8000,-63407.3667,5.8575,-1.4398,15105.3000,0.0000,15105.3000,0.3916,4082.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4082.5135,0.0124,0.0000,0.0000,11022.7865,11022.7865,5.8575,-1.8697,14999.7000,0.0000,14999.7000,0.3889,3409.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3409.0227,0.0102,0.0000,0.0000,11590.6773,11590.6773,5.8575,-1.4398,457.0000,0.0000,457.0000,0.0118,123.5135,3.7000,1.0000,0.0000,0.0000,0.0000,123.5135,0.0001,0.0000,0.0000,333.4865,333.4865,5.8575,17.8984,0.0000,4730.7000,-4730.7000,0.1227,0.0000,0.0000,0.0000,965.4490,4.9000,1.0000,965.4490,0.0009,0.0000,5696.1490,0.0000,-5696.1490,5.8575,-1.4398,9989.2000,0.0000,9989.2000,0.2590,2699.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2699.7838,0.0000,0.0000,0.0000,7289.4162,7289.4162,9.8462,5.8598,7.8530,-1.2948,-19422.5893,1.2632,242.5371,2.4254,9.8462,5.8556,7.8509,-1.2961,-10368.5759,0.6737,242.5381,2.4254,9.8462,5.8549,7.8506,-1.2966,-9075.9840,0.5896,242.5922,2.4259,2.5264,0.0843,0.0000,0.0843,-15893.2000,-38867.1492,-38867.1492
3023.0000,6.0529,18.0816,1173.9000,46873.1000,-45699.2000,1.2153,266.7955,4.4000,1.0000,10416.2444,4.5000,1.0000,10683.0399,0.0469,0.0000,57289.3444,907.1045,-56382.2399,6.0529,-1.2444,15108.1000,0.0000,15108.1000,0.3917,4083.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4083.2703,0.0117,0.0000,0.0000,11024.8297,11024.8297,6.0529,-1.6744,18716.0000,0.0000,18716.0000,0.4852,4253.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4253.6364,0.0142,0.0000,0.0000,14462.3636,14462.3636,6.0529,-1.2444,449.6000,0.0000,449.6000,0.0117,121.5135,3.7000,1.0000,0.0000,0.0000,0.0000,121.5135,0.0001,0.0000,0.0000,328.0865,328.0865,6.0529,18.0937,0.0000,3070.0000,-3070.0000,0.0796,0.0000,0.0000,0.0000,626.5306,4.9000,1.0000,626.5306,0.0003,0.0000,3696.5306,0.0000,-3696.5306,6.0529,-1.2444,5569.0000,0.0000,5569.0000,0.1444,1505.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1505.1351,0.0000,0.0000,0.0000,4063.8649,4063.8649,9.4164,6.0552,7.7358,-1.0060,-15089.5633,1.1639,224.6518,2.2465,9.4164,6.0510,7.7337,-1.0071,-8057.0714,0.6207,224.6529,2.2465,9.4164,6.0502,7.7333,-1.0076,-7052.9911,0.5432,224.7033,2.2470,2.3279,0.0732,0.0000,0.0732,-8926.5000,-30199.6258,-30199.6258
3024.0000,6.5702,18.2242,3013.6000,40981.3000,-37967.7000,1.0625,684.9091,4.4000,1.0000,9106.9556,4.5000,1.0000,9791.8646,0.0345,0.0000,50088.2556,2328.6909,-47759.5646,6.5702,-0.7271,15118.1000,0.0000,15118.1000,0.3920,4085.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4085.9730,0.0114,0.0000,0.0000,11032.1270,11032.1270,6.5702,-1.1571,25621.9000,0.0000,25621.9000,0.6643,5823.1591,4.4000,1.0000,0.0000,0.0000,0.0000,5823.1591,0.0238,0.0000,0.0000,19798.7409,19798.7409,6.5702,-0.7271,404.1000,0.0000,404.1000,0.0105,109.2162,3.7000,1.0000,0.0000,0.0000,0.0000,109.2162,0.0001,0.0000,0.0000,294.8838,294.8838,6.5702,18.6110,0.0000,2128.2000,-2128.2000,0.0552,0.0000,0.0000,0.0000,434.3265,4.9000,1.0000,434.3265,0.0001,0.0000,2562.5265,0.0000,-2562.5265,6.5702,-0.7271,1701.4000,0.0000,1701.4000,0.0441,459.8378,3.7000,1.0000,0.0000,0.0000,0.0000,459.8378,0.0000,0.0000,0.0000,1241.5622,1241.5622,8.6590,6.5725,7.6158,-0.5978,-8967.5155,1.1143,216.2292,2.1623,8.6590,6.5683,7.6137,-0.5990,-4791.8816,0.5942,216.2304,2.1623,8.6590,6.5675,7.6133,-0.5993,-4195.3802,0.5201,216.2791,2.1628,2.2285,0.0699,0.0000,0.0699,2749.6000,-17954.7773,-17954.7773
3025.0000,6.9218,18.2308,4282.6000,36238.2000,-31955.6000,0.9395,973.3182,4.4000,1.0000,8052.9333,4.5000,1.0000,9026.2515,0.0259,0.0000,44291.1333,3309.2818,-40981.8515,6.9218,-0.3755,15090.3000,0.0000,15090.3000,0.3912,4078.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4078.4595,0.0105,0.0000,0.0000,11011.8405,11011.8405,6.9218,-0.8055,27362.2000,0.0000,27362.2000,0.7094,6218.6818,4.4000,1.0000,0.0000,0.0000,0.0000,6218.6818,0.0254,0.0000,0.0000,21143.5182,21143.5182,6.9218,-0.3755,399.6000,0.0000,399.6000,0.0104,108.0000,3.7000,1.0000,0.0000,0.0000,0.0000,108.0000,0.0001,0.0000,0.0000,291.6000,291.6000,6.9218,18.9626,0.0000,1544.2000,-1544.2000,0.0400,0.0000,0.0000,0.0000,315.1429,4.9000,1.0000,315.1429,0.0001,0.0000,1859.3429,0.0000,-1859.3429,6.9218,-0.3755,963.6000,0.0000,963.6000,0.0250,260.4324,3.7000,1.0000,0.0000,0.0000,0.0000,260.4324,0.0000,0.0000,0.0000,703.1676,703.1676,8.1095,6.9241,7.5168,-0.3224,-4836.1069,1.0578,206.1848,2.0618,8.1095,6.9199,7.5147,-0.3235,-2588.2041,0.5641,206.1861,2.0619,8.1095,6.9190,7.5142,-0.3238,-2266.7571,0.4937,206.2327,2.0623,2.1156,0.0620,0.0000,0.0620,10315.9000,-9691.0681,-9691.0681
3026.0000,7.5235,18.3061,5962.8000,32003.9000,-26041.1000,0.8298,1355.1818,4.4000,1.0000,7111.9778,4.5000,1.0000,8467.1596,0.0200,0.0000,39115.8778,4607.6182,-34508.2596,7.5235,0.2262,15088.0000,0.0000,15088.0000,0.3912,4077.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4077.8378,0.0105,0.0000,0.0000,11010.1622,11010.1622,7.5235,-0.2037,33814.7000,0.0000,33814.7000,0.8767,7685.1591,4.4000,1.0000,0.0000,0.0000,0.0000,7685.1591,0.0369,0.0000,0.0000,26129.5409,26129.5409,7.5235,0.2262,393.6000,0.0000,393.6000,0.0102,106.3784,3.7000,1.0000,0.0000,0.0000,0.0000,106.3784,0.0001,0.0000,0.0000,287.2216,287.2216,7.5235,19.5644,0.0000,1066.2000,-1066.2000,0.0276,0.0000,0.0000,0.0000,217.5918,4.9000,1.0000,217.5918,0.0000,0.0000,1283.7918,0.0000,-1283.7918,7.5235,0.2262,411.8000,0.0000,411.8000,0.0107,111.2973,3.7000,1.0000,0.0000,0.0000,0.0000,111.2973,0.0000,0.0000,0.0000,300.5027,300.5027,7.2897,7.5259,7.4078,0.0651,977.2411,1.0731,210.1963,2.1020,7.2897,7.5216,7.4057,0.0640,511.8616,0.5723,210.1975,2.1020,7.2897,7.5208,7.4053,0.0638,446.2733,0.5008,210.2453,2.1025,2.1462,0.0675,0.0000,0.0675,22600.8000,1935.3760,1935.3760
3027.0000,7.8360,17.9667,7566.9000,27955.4000,-20388.5000,0.7248,1719.7500,4.4000,1.0000,6212.3111,4.5000,1.0000,7932.0611,0.0117,0.0000,34167.7111,5847.1500,-28320.5611,7.8360,0.5387,15078.7000,0.0000,15078.7000,0.3909,4075.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4075.3243,0.0107,0.0000,0.0000,11003.3757,11003.3757,7.8360,0.1088,33197.0000,0.0000,33197.0000,0.8607,7544.7727,4.4000,1.0000,0.0000,0.0000,0.0000,7544.7727,0.0343,0.0000,0.0000,25652.2273,25652.2273,7.8360,0.5387,408.7000,0.0000,408.7000,0.0106,110.4595,3.7000,1.0000,0.0000,0.0000,0.0000,110.4595,0.0001,0.0000,0.0000,298.2405,298.2405,7.8360,19.8769,0.0000,784.4000,-784.4000,0.0203,0.0000,0.0000,0.0000,160.0816,4.9000,1.0000,160.0816,0.0000,0.0000,944.4816,0.0000,-944.4816,7.8360,0.5387,411.8000,0.0000,411.8000,0.0107,111.2973,3.7000,1.0000,0.0000,0.0000,0.0000,111.2973,0.0000,0.0000,0.0000,300.5027,300.5027,6.8096,7.8384,7.3240,0.2669,4003.6642,1.0090,198.3956,1.9840,6.8096,7.8341,7.3219,0.2658,2126.3533,0.5381,198.3968,1.9840,6.8096,7.8332,7.3214,0.2656,1859.2860,0.4709,198.4421,1.9844,2.0180,0.0568,0.0000,0.0568,27923.3000,7989.3034,7989.3034
3028.0000,8.1698,17.8236,9048.7000,27223.1000,-18174.4000,0.7058,2056.5227,4.4000,1.0000,6049.5778,4.5000,1.0000,8106.1005,0.0117,0.0000,33272.6778,6992.1773,-26280.5005,8.1698,0.8725,15076.9000,0.0000,15076.9000,0.3909,4074.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4074.8378,0.0113,0.0000,0.0000,11002.0622,11002.0622,8.1698,0.4426,39857.8000,0.0000,39857.8000,1.0334,9058.5909,4.4000,1.0000,0.0000,0.0000,0.0000,9058.5909,0.0496,0.0000,0.0000,30799.2091,30799.2091,8.1698,0.8725,394.5000,0.0000,394.5000,0.0102,106.6216,3.7000,1.0000,0.0000,0.0000,0.0000,106.6216,0.0001,0.0000,0.0000,287.8784,287.8784,8.1698,20.2106,0.0000,673.0000,-673.0000,0.0174,0.0000,0.0000,0.0000,137.3469,4.9000,1.0000,137.3469,0.0000,0.0000,810.3469,0.0000,-810.3469,8.1698,0.8725,963.1000,0.0000,963.1000,0.0250,260.2973,3.7000,1.0000,0.0000,0.0000,0.0000,260.2973,0.0000,0.0000,0.0000,702.8027,702.8027,6.3048,8.1721,7.2385,0.5240,7860.2409,1.0914,215.4178,2.1542,6.3048,8.1680,7.2364,0.5228,4182.3711,0.5820,215.4190,2.1542,6.3048,8.1670,7.2359,0.5226,3658.4929,0.5094,215.4683,2.1547,2.1827,0.0728,0.0000,0.0728,37444.9000,15701.1049,15701.1049
3029.0000,8.3645,17.3194,10623.3000,25123.8000,-14500.5000,0.6514,2414.3864,4.4000,1.0000,5583.0667,4.5000,1.0000,7997.4530,0.0098,0.0000,30706.8667,8208.9136,-22497.9530,8.3645,1.0672,15076.6000,0.0000,15076.6000,0.3909,4074.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4074.7568,0.0102,0.0000,0.0000,11001.8432,11001.8432,8.3645,0.6373,36122.9000,0.0000,36122.9000,0.9366,8209.7500,4.4000,1.0000,0.0000,0.0000,0.0000,8209.7500,0.0392,0.0000,0.0000,27913.1500,27913.1500,8.3645,1.0672,555.0000,0.0000,555.0000,0.0144,150.0000,3.7000,1.0000,0.0000,0.0000,0.0000,150.0000,0.0002,0.0000,0.0000,405.0000,405.0000,8.3645,20.4054,0.0000,697.7000,-697.7000,0.0181,0.0000,0.0000,0.0000,142.3878,4.9000,1.0000,142.3878,0.0000,0.0000,840.0878,0.0000,-840.0878,8.3645,1.0672,5189.7000,0.0000,5189.7000,0.1346,1402.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1402.6216,0.0000,0.0000,0.0000,3787.0784,3787.0784,5.9760,8.3668,7.1714,0.6596,9894.0260,1.0729,212.4210,2.1242,5.9760,8.3627,7.1693,0.6584,5267.1494,0.5722,212.4221,2.1242,5.9760,8.3617,7.1688,0.6583,4607.8554,0.5008,212.4708,2.1247,2.1459,0.0594,0.0000,0.0594,41746.0000,19769.0308,19769.0308
3030.0000,7.6958,17.3843,12495.7000,38109.7000,-25614.0000,0.9881,2839.9318,4.4000,1.0000,8468.8222,4.5000,1.0000,11308.7540,0.0299,0.0000,46578.5222,9655.7682,-36922.7540,7.6958,0.3985,15089.2000,0.0000,15089.2000,0.3912,4078.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4078.1622,0.0118,0.0000,0.0000,11011.0378,11011.0378,7.6958,-0.0315,32880.2000,0.0000,32880.2000,0.8525,7472.7727,4.4000,1.0000,0.0000,0.0000,0.0000,7472.7727,0.0379,0.0000,0.0000,25407.4273,25407.4273,7.6958,0.3985,400.3000,0.0000,400.3000,0.0104,108.1892,3.7000,1.0000,0.0000,0.0000,0.0000,108.1892,0.0001,0.0000,0.0000,292.1108,292.1108,7.6958,19.7366,0.0000,1209.4000,-1209.4000,0.0314,0.0000,0.0000,0.0000,246.8163,4.9000,1.0000,246.8163,0.0002,0.0000,1456.2163,0.0000,-1456.2163,7.6958,0.3985,17502.1000,0.0000,17502.1000,0.4538,4730.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4730.2973,0.0034,0.0000,0.0000,12771.8027,12771.8027,6.6402,7.6980,7.1691,0.3709,5563.5683,1.3636,270.0041,2.7000,6.6402,7.6939,7.1671,0.3694,2955.5440,0.7272,270.0050,2.7001,6.6402,7.6930,7.1666,0.3692,2584.2960,0.6364,270.0668,2.7007,2.7273,0.0833,0.0000,0.0833,39048.4000,11103.4083,11103.4083
3031.0000,6.6553,16.9887,11838.3000,48430.9000,-36592.6000,1.2557,2690.5227,4.4000,1.0000,10762.4222,4.5000,1.0000,13452.9449,0.0511,0.0000,59193.3222,9147.7773,-50045.5449,6.6553,-0.6420,15088.7000,0.0000,15088.7000,0.3912,4078.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4078.0270,0.0122,0.0000,0.0000,11010.6730,11010.6730,6.6553,-1.0720,19980.6000,0.0000,19980.6000,0.5180,4541.0455,4.4000,1.0000,0.0000,0.0000,0.0000,4541.0455,0.0164,0.0000,0.0000,15439.5545,15439.5545,6.6553,-0.6420,404.3000,0.0000,404.3000,0.0105,109.2703,3.7000,1.0000,0.0000,0.0000,0.0000,109.2703,0.0001,0.0000,0.0000,295.0297,295.0297,6.6553,18.6961,0.0000,2340.1000,-2340.1000,0.0607,0.0000,0.0000,0.0000,477.5714,4.9000,1.0000,477.5714,0.0005,0.0000,2817.6714,0.0000,-2817.6714,6.6553,-0.6420,18604.7000,0.0000,18604.7000,0.4824,5028.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5028.2973,0.0044,0.0000,0.0000,13576.4027,13576.4027,7.8514,6.6575,7.2545,-0.4173,-6258.9803,1.3592,268.0900,2.6809,7.8514,6.6535,7.2525,-0.4186,-3349.1560,0.7248,268.0907,2.6809,7.8514,6.6525,7.2520,-0.4191,-2933.4202,0.6344,268.1520,2.6815,2.7184,0.0847,0.0000,0.0847,15145.6000,-12541.5564,-12541.5564
3032.0000,5.7712,17.3523,5061.4000,61010.5000,-55949.1000,1.5818,1150.3182,4.4000,1.0000,13557.8889,4.5000,1.0000,14708.2071,0.0935,0.0000,74568.3889,3911.0818,-70657.3071,5.7712,-1.5261,20024.1000,0.0000,20024.1000,0.5192,5411.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5411.9189,0.0225,0.0000,0.0000,14612.1811,14612.1811,5.7712,-0.2478,14613.9000,2073.4000,12540.5000,0.3789,3321.3409,4.4000,1.0000,423.1429,4.9000,1.0000,3744.4838,0.0118,0.0000,2496.5429,11292.5591,8796.0162,5.7712,-1.5261,394.3000,0.0000,394.3000,0.0102,106.5676,3.7000,1.0000,0.0000,0.0000,0.0000,106.5676,0.0001,0.0000,0.0000,287.7324,287.7324,5.7712,17.8120,0.0000,2895.7000,-2895.7000,0.0751,0.0000,0.0000,0.0000,590.9592,4.9000,1.0000,590.9592,0.0006,0.0000,3486.6592,0.0000,-3486.6592,5.7712,-1.5261,17869.6000,0.0000,17869.6000,0.4633,4829.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4829.6216,0.0031,0.0000,0.0000,13039.9784,13039.9784,8.9737,5.7734,7.3735,-1.2461,-18691.0301,1.5142,297.0661,2.9707,8.9737,5.7694,7.3715,-1.2475,-9980.1367,0.8075,297.0665,2.9707,8.9737,5.7685,7.3711,-1.2481,-8736.8914,0.7067,297.1342,2.9713,3.0285,0.1318,0.0000,0.1318,-8016.3000,-37408.0581,-37408.0581
3033.0000,4.9423,16.8497,2969.0000,72866.0000,-69897.0000,1.8892,674.7727,4.4000,1.0000,16192.4444,4.5000,1.0000,16867.2172,0.1489,0.0000,89058.4444,2294.2273,-86764.2172,4.9423,-2.3550,24978.6000,0.0000,24978.6000,0.6476,6750.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6750.9730,0.0358,0.0000,0.0000,18227.6270,18227.6270,4.9423,8.7234,5784.7000,5528.9000,255.8000,0.1500,1314.7045,4.4000,1.0000,1128.3469,4.9000,1.0000,2443.0515,0.0036,0.0000,6657.2469,4469.9955,-2187.2515,4.9423,-2.3550,408.1000,0.0000,408.1000,0.0106,110.2973,3.7000,1.0000,0.0000,0.0000,0.0000,110.2973,0.0001,0.0000,0.0000,297.8027,297.8027,4.9423,16.9831,0.0000,3826.5000,-3826.5000,0.0992,0.0000,0.0000,0.0000,780.9184,4.9000,1.0000,780.9184,0.0008,0.0000,4607.4184,0.0000,-4607.4184,4.9423,-2.3550,15664.4000,0.0000,15664.4000,0.4061,4233.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4233.6216,0.0010,0.0000,0.0000,11430.7784,11430.7784,10.0911,4.9445,7.5178,-2.1192,-31787.7132,1.6013,312.1209,3.1212,10.0911,4.9405,7.5158,-2.1206,-16965.0234,0.8540,312.1211,3.1212,10.0911,4.9397,7.5154,-2.1214,-14849.9424,0.7474,312.1918,3.1219,3.2027,0.1902,0.0000,0.1902,-32416.6000,-63602.6789,-63602.6789
3034.0000,4.9178,16.9164,2251.2000,77797.8000,-75546.6000,2.0171,511.6364,4.4000,1.0000,17288.4000,4.5000,1.0000,17800.0364,0.1809,0.0000,95086.2000,1739.5636,-93346.6364,4.9178,-2.3795,29915.3000,0.0000,29915.3000,0.7756,8085.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8085.2162,0.0515,0.0000,0.0000,21830.0838,21830.0838,4.9178,12.7115,2249.8000,4093.3000,-1843.5000,0.1061,511.3182,4.4000,1.0000,835.3673,4.9000,1.0000,1346.6855,0.0026,0.0000,4928.6673,1738.4818,-3190.1855,4.9178,-2.3795,395.1000,0.0000,395.1000,0.0102,106.7838,3.7000,1.0000,0.0000,0.0000,0.0000,106.7838,0.0001,0.0000,0.0000,288.3162,288.3162,4.9178,16.9586,0.0000,4977.8000,-4977.8000,0.1291,0.0000,0.0000,0.0000,1015.8776,4.9000,1.0000,1015.8776,0.0012,0.0000,5993.6776,0.0000,-5993.6776,4.9178,-2.3795,14194.3000,0.0000,14194.3000,0.3680,3836.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3836.2973,0.0000,0.0000,0.0000,10358.0027,10358.0027,10.2502,4.9199,7.5851,-2.3342,-35012.7198,1.7030,330.9406,3.3094,10.2502,4.9160,7.5831,-2.3357,-18685.5907,0.9082,330.9405,3.3094,10.2502,4.9152,7.5827,-2.3365,-16355.7863,0.7948,331.0152,3.3102,3.4061,0.2363,0.0000,0.2363,-37863.2000,-70054.0967,-70054.0967
