Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3035.0000,4.7220,16.7729,1796.1000,81028.0000,-79231.9000,2.1008,408.2045,4.4000,1.0000,18006.2222,4.5000,1.0000,18414.4268,0.1996,0.0000,99034.2222,1387.8955,-97646.3268,4.7220,-2.5753,29921.0000,0.0000,29921.0000,0.7758,8086.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8086.7568,0.0526,0.0000,0.0000,21834.2432,21834.2432,4.7220,14.8111,375.0000,1484.7000,-1109.7000,0.0385,85.2273,4.4000,1.0000,303.0000,4.9000,1.0000,388.2273,0.0008,0.0000,1787.7000,289.7727,-1497.9273,4.7220,-2.5753,505.0000,0.0000,505.0000,0.0131,136.4865,3.7000,1.0000,0.0000,0.0000,0.0000,136.4865,0.0001,0.0000,0.0000,368.5135,368.5135,4.7220,16.7628,0.0000,6387.2000,-6387.2000,0.1656,0.0000,0.0000,0.0000,1303.5102,4.9000,1.0000,1303.5102,0.0017,0.0000,7690.7102,0.0000,-7690.7102,4.7220,-2.5753,11437.8000,0.0000,11437.8000,0.2965,3091.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3091.2973,0.0000,0.0000,0.0000,8346.5027,8346.5027,10.5559,4.7242,7.6400,-2.5419,-38128.6254,1.6951,328.5920,3.2859,10.5559,4.7202,7.6380,-2.5434,-20347.1838,0.9040,328.5919,3.2859,10.5559,4.7194,7.6376,-2.5443,-17809.8956,0.7912,328.6659,3.2867,3.3903,0.2549,0.0000,0.2549,-44865.0000,-76285.7048,-76285.7048
3036.0000,4.5511,16.6385,1459.8000,83637.9000,-82178.1000,2.1685,331.7727,4.4000,1.0000,18586.2000,4.5000,1.0000,18917.9727,0.2170,0.0000,102224.1000,1128.0273,-101096.0727,4.5511,-2.7462,29921.0000,0.0000,29921.0000,0.7758,8086.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8086.7568,0.0550,0.0000,0.0000,21834.2432,21834.2432,4.5511,16.5919,0.0000,3456.0000,-3456.0000,0.0896,0.0000,0.0000,0.0000,705.3061,4.9000,1.0000,705.3061,0.0023,0.0000,4161.3061,0.0000,-4161.3061,4.5511,-2.7462,500.5000,0.0000,500.5000,0.0130,135.2703,3.7000,1.0000,0.0000,0.0000,0.0000,135.2703,0.0001,0.0000,0.0000,365.2297,365.2297,4.5511,16.5919,0.0000,7951.1000,-7951.1000,0.2061,0.0000,0.0000,0.0000,1622.6735,4.9000,1.0000,1622.6735,0.0027,0.0000,9573.7735,0.0000,-9573.7735,4.5511,-2.7462,9967.6000,0.0000,9967.6000,0.2584,2693.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2693.9459,0.0000,0.0000,0.0000,7273.6541,7273.6541,10.8537,4.5532,7.7034,-2.8443,-42664.3414,1.7557,339.3601,3.3936,10.8537,4.5493,7.7015,-2.8458,-22766.4657,0.9363,339.3598,3.3936,10.8537,4.5485,7.7011,-2.8467,-19927.2183,0.8194,339.4360,3.3944,3.5114,0.2770,0.0000,0.2770,-53196.1000,-85358.0253,-85358.0253
3037.0000,4.4709,16.5841,1209.9000,85741.6000,-84531.7000,2.2230,274.9773,4.4000,1.0000,19053.6889,4.5000,1.0000,19328.6662,0.2308,0.0000,104795.2889,934.9227,-103860.3662,4.4709,-2.8264,29919.6000,0.0000,29919.6000,0.7757,8086.3784,3.7000,1.0000,0.0000,0.0000,0.0000,8086.3784,0.0561,0.0000,0.0000,21833.2216,21833.2216,4.4709,16.5117,0.0000,2519.0000,-2519.0000,0.0653,0.0000,0.0000,0.0000,514.0816,4.9000,1.0000,514.0816,0.0016,0.0000,3033.0816,0.0000,-3033.0816,4.4709,-2.8264,648.4000,0.0000,648.4000,0.0168,175.2432,3.7000,1.0000,0.0000,0.0000,0.0000,175.2432,0.0002,0.0000,0.0000,473.1568,473.1568,4.4709,16.5117,0.0000,10147.9000,-10147.9000,0.2631,0.0000,0.0000,0.0000,2071.0000,4.9000,1.0000,2071.0000,0.0043,0.0000,12218.9000,0.0000,-12218.9000,4.4709,-2.8264,8865.0000,0.0000,8865.0000,0.2298,2395.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2395.9459,0.0000,0.0000,0.0000,6469.0541,6469.0541,11.0246,4.4730,7.7488,-3.0102,-45153.5393,1.7869,344.6902,3.4469,11.0246,4.4691,7.7468,-3.0118,-24094.1788,0.9529,344.6899,3.4469,11.0246,4.4684,7.7465,-3.0127,-21089.1972,0.8340,344.7672,3.4477,3.5738,0.2930,0.0000,0.2930,-57765.6000,-90336.9154,-90336.9154
3038.0000,4.3370,16.4637,1094.8000,88612.2000,-87517.4000,2.2974,248.8182,4.4000,1.0000,19691.6000,4.5000,1.0000,19940.4182,0.2515,0.0000,108303.8000,845.9818,-107457.8182,4.3370,-2.9603,29918.3000,0.0000,29918.3000,0.7757,8086.0270,3.7000,1.0000,0.0000,0.0000,0.0000,8086.0270,0.0584,0.0000,0.0000,21832.2730,21832.2730,4.3370,16.3778,0.0000,3800.1000,-3800.1000,0.0985,0.0000,0.0000,0.0000,775.5306,4.9000,1.0000,775.5306,0.0028,0.0000,4575.6306,0.0000,-4575.6306,4.3370,-2.9603,508.3000,0.0000,508.3000,0.0132,137.3784,3.7000,1.0000,0.0000,0.0000,0.0000,137.3784,0.0002,0.0000,0.0000,370.9216,370.9216,4.3370,16.3778,0.0000,12837.0000,-12837.0000,0.3328,0.0000,0.0000,0.0000,2619.7959,4.9000,1.0000,2619.7959,0.0070,0.0000,15456.7959,0.0000,-15456.7959,4.3370,-2.9603,7762.4000,0.0000,7762.4000,0.2013,2097.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2097.9459,0.0000,0.0000,0.0000,5664.4541,5664.4541,11.2823,4.3391,7.8107,-3.3197,-49795.7987,1.8594,357.6921,3.5769,11.2823,4.3352,7.8087,-3.3213,-26570.4095,0.9916,357.6917,3.5769,11.2823,4.3344,7.8084,-3.3223,-23256.3878,0.8678,357.7718,3.5777,3.7189,0.3199,0.0000,0.3199,-65965.5000,-99622.5961,-99622.5961
3039.0000,4.3622,16.4837,1185.8000,90987.9000,-89802.1000,2.3590,269.5000,4.4000,1.0000,20219.5333,4.5000,1.0000,20489.0333,0.2685,0.0000,111207.4333,916.3000,-110291.1333,4.3622,-2.9351,29916.9000,0.0000,29916.9000,0.7757,8085.6486,3.7000,1.0000,0.0000,0.0000,0.0000,8085.6486,0.0595,0.0000,0.0000,21831.2514,21831.2514,4.3622,16.4030,0.0000,2270.9000,-2270.9000,0.0589,0.0000,0.0000,0.0000,463.4490,4.9000,1.0000,463.4490,0.0015,0.0000,2734.3490,0.0000,-2734.3490,4.3622,-2.9351,397.7000,0.0000,397.7000,0.0103,107.4865,3.7000,1.0000,0.0000,0.0000,0.0000,107.4865,0.0001,0.0000,0.0000,290.2135,290.2135,4.3622,16.4030,0.0000,15589.4000,-15589.4000,0.4042,0.0000,0.0000,0.0000,3181.5102,4.9000,1.0000,3181.5102,0.0107,0.0000,18770.9102,0.0000,-18770.9102,4.3622,-2.9351,8865.0000,0.0000,8865.0000,0.2298,2395.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2395.9459,0.0000,0.0000,0.0000,6469.0541,6469.0541,11.3342,4.3643,7.8493,-3.4391,-51586.9535,1.9189,368.4997,3.6850,11.3342,4.3604,7.8473,-3.4408,-27526.0994,1.0233,368.4993,3.6850,11.3342,4.3596,7.8469,-3.4418,-24092.8207,0.8956,368.5817,3.6858,3.8379,0.3404,0.0000,0.3404,-68482.8000,-103205.8736,-103205.8736
3040.0000,4.4543,16.5587,1356.3000,88978.8000,-87622.5000,2.3069,308.2500,4.4000,1.0000,19773.0667,4.5000,1.0000,20081.3167,0.2533,0.0000,108751.8667,1048.0500,-107703.8167,4.4543,-2.8430,29921.6000,0.0000,29921.6000,0.7758,8086.9189,3.7000,1.0000,0.0000,0.0000,0.0000,8086.9189,0.0578,0.0000,0.0000,21834.6811,21834.6811,4.4543,16.4951,0.0000,991.2000,-991.2000,0.0257,0.0000,0.0000,0.0000,202.2857,4.9000,1.0000,202.2857,0.0006,0.0000,1193.4857,0.0000,-1193.4857,4.4543,-2.8430,405.8000,0.0000,405.8000,0.0105,109.6757,3.7000,1.0000,0.0000,0.0000,0.0000,109.6757,0.0002,0.0000,0.0000,296.1243,296.1243,4.4543,16.4951,0.0000,18527.5000,-18527.5000,0.4804,0.0000,0.0000,0.0000,3781.1224,4.9000,1.0000,3781.1224,0.0154,0.0000,22308.6224,0.0000,-22308.6224,4.4543,-2.8430,10335.2000,0.0000,10335.2000,0.2680,2793.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2793.2973,0.0000,0.0000,0.0000,7541.9027,7541.9027,11.2613,4.4564,7.8589,-3.3834,-50750.4614,1.9336,371.1589,3.7116,11.2613,4.4525,7.8569,-3.3850,-27080.1866,1.0312,371.1587,3.7116,11.2613,4.4518,7.8565,-3.3861,-23702.5688,0.9025,371.2416,3.7124,3.8673,0.3273,0.0000,0.3273,-66478.6000,-101533.2167,-101533.2167
3041.0000,4.8768,16.1429,8222.1000,66451.2000,-58229.1000,1.7229,1868.6591,4.4000,1.0000,14766.9333,4.5000,1.0000,16635.5924,0.1171,0.0000,81218.1333,6353.4409,-74864.6924,4.8768,-2.4205,24974.6000,0.0000,24974.6000,0.6475,6749.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6749.8919,0.0317,0.0000,0.0000,18224.7081,18224.7081,4.8768,16.9176,0.0000,362.1000,-362.1000,0.0094,0.0000,0.0000,0.0000,73.8980,4.9000,1.0000,73.8980,0.0001,0.0000,435.9980,0.0000,-435.9980,4.8768,-2.4205,396.9000,0.0000,396.9000,0.0103,107.2703,3.7000,1.0000,0.0000,0.0000,0.0000,107.2703,0.0001,0.0000,0.0000,289.6297,289.6297,4.8768,16.9176,0.0000,21506.4000,-21506.4000,0.5576,0.0000,0.0000,0.0000,4389.0612,4.9000,1.0000,4389.0612,0.0190,0.0000,25895.4612,0.0000,-25895.4612,4.8768,-2.4205,13643.0000,0.0000,13643.0000,0.3537,3687.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3687.2973,0.0020,0.0000,0.0000,9955.7027,9955.7027,10.5882,4.8790,7.7336,-2.4233,-36348.9789,1.6507,318.6327,3.1863,10.5882,4.8749,7.7316,-2.4248,-19398.0733,0.8803,318.6332,3.1863,10.5882,4.8742,7.7312,-2.4256,-16979.0588,0.7704,318.7046,3.1870,3.3014,0.1701,0.0000,0.1701,-41083.1000,-72726.1111,-72726.1111
3042.0000,4.7302,15.8349,7615.5000,52660.2000,-45044.7000,1.3653,1730.7955,4.4000,1.0000,11702.2667,4.5000,1.0000,13433.0621,0.0600,0.0000,64362.4667,5884.7045,-58477.7621,4.7302,-2.5671,15079.0000,0.0000,15079.0000,0.3910,4075.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4075.4054,0.0107,0.0000,0.0000,11003.5946,11003.5946,4.7302,-2.9971,195.4000,0.0000,195.4000,0.0051,44.4091,4.4000,1.0000,0.0000,0.0000,0.0000,44.4091,0.0000,0.0000,0.0000,150.9909,150.9909,4.7302,-2.5671,404.6000,0.0000,404.6000,0.0105,109.3514,3.7000,1.0000,0.0000,0.0000,0.0000,109.3514,0.0001,0.0000,0.0000,295.2486,295.2486,4.7302,16.7710,0.0000,22800.6000,-22800.6000,0.5911,0.0000,0.0000,0.0000,4653.1837,4.9000,1.0000,4653.1837,0.0186,0.0000,27453.7837,0.0000,-27453.7837,4.7302,-2.5671,16031.9000,0.0000,16031.9000,0.4157,4332.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4332.9459,0.0049,0.0000,0.0000,11698.9541,11698.9541,10.5883,4.7324,7.6604,-2.0919,-31379.2047,1.3893,269.0619,2.6906,10.5883,4.7283,7.6583,-2.0932,-16745.8823,0.7409,269.0630,2.6906,10.5883,4.7275,7.6579,-2.0940,-14657.6706,0.6484,269.1236,2.6912,2.7786,0.0943,0.0000,0.0943,-36134.4000,-62782.7576,-62782.7576
3043.0000,4.9583,15.7815,8613.9000,47576.7000,-38962.8000,1.2335,1957.7045,4.4000,1.0000,10572.6000,4.5000,1.0000,12530.3045,0.0464,0.0000,58149.3000,6656.1955,-51493.1045,4.9583,-2.3390,15076.5000,0.0000,15076.5000,0.3909,4074.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4074.7297,0.0097,0.0000,0.0000,11001.7703,11001.7703,4.9583,-2.7689,1274.4000,0.0000,1274.4000,0.0330,289.6364,4.4000,1.0000,0.0000,0.0000,0.0000,289.6364,0.0003,0.0000,0.0000,984.7636,984.7636,4.9583,-2.3390,397.6000,0.0000,397.6000,0.0103,107.4595,3.7000,1.0000,0.0000,0.0000,0.0000,107.4595,0.0001,0.0000,0.0000,290.1405,290.1405,4.9583,16.9992,0.0000,20300.3000,-20300.3000,0.5263,0.0000,0.0000,0.0000,4142.9184,4.9000,1.0000,4142.9184,0.0142,0.0000,24443.2184,0.0000,-24443.2184,4.9583,-2.3390,15296.9000,0.0000,15296.9000,0.3966,4134.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4134.2973,0.0043,0.0000,0.0000,11162.6027,11162.6027,10.2121,4.9606,7.5864,-1.7491,-26236.9667,1.2953,251.6979,2.5170,10.2121,4.9564,7.5843,-1.7504,-14002.9840,0.6908,251.6992,2.5170,10.2121,4.9556,7.5839,-1.7510,-12257.0950,0.6046,251.7561,2.5176,2.5907,0.0750,0.0000,0.0750,-27217.7000,-52497.0458,-52497.0458
3044.0000,5.6300,15.6756,9664.1000,34308.0000,-24643.9000,0.8895,2196.3864,4.4000,1.0000,7624.0000,4.5000,1.0000,9820.3864,0.0207,0.0000,41932.0000,7467.7136,-34464.2864,5.6300,-1.6673,15089.0000,0.0000,15089.0000,0.3912,4078.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4078.1081,0.0074,0.0000,0.0000,11010.8919,11010.8919,5.6300,-2.0973,3581.2000,0.0000,3581.2000,0.0928,813.9091,4.4000,1.0000,0.0000,0.0000,0.0000,813.9091,0.0009,0.0000,0.0000,2767.2909,2767.2909,5.6300,-1.6673,403.9000,0.0000,403.9000,0.0105,109.1622,3.7000,1.0000,0.0000,0.0000,0.0000,109.1622,0.0001,0.0000,0.0000,294.7378,294.7378,5.6300,17.6708,0.0000,17227.3000,-17227.3000,0.4466,0.0000,0.0000,0.0000,3515.7755,4.9000,1.0000,3515.7755,0.0092,0.0000,20743.0755,0.0000,-20743.0755,5.6300,-1.6673,14010.5000,0.0000,14010.5000,0.3632,3786.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3786.6216,0.0034,0.0000,0.0000,10223.8784,10223.8784,9.2829,5.6324,7.4576,-1.0297,-15445.2651,1.0970,214.3908,2.1439,9.2829,5.6281,7.4555,-1.0308,-8246.4249,0.5850,214.3924,2.1439,9.2829,5.6272,7.4550,-1.0313,-7218.8729,0.5120,214.4412,2.1444,2.1939,0.0417,0.0000,0.0417,-8786.6000,-30910.5629,-30910.5629
3045.0000,5.9580,15.4470,10837.0000,30637.8000,-19800.8000,0.7943,2462.9545,4.4000,1.0000,6808.4000,4.5000,1.0000,9271.3545,0.0159,0.0000,37446.2000,8374.0455,-29072.1545,5.9580,-1.3393,15088.8000,0.0000,15088.8000,0.3912,4078.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4078.0541,0.0070,0.0000,0.0000,11010.7459,11010.7459,5.9580,-1.7693,6327.5000,0.0000,6327.5000,0.1641,1438.0682,4.4000,1.0000,0.0000,0.0000,0.0000,1438.0682,0.0019,0.0000,0.0000,4889.4318,4889.4318,5.9580,-1.3393,545.1000,0.0000,545.1000,0.0141,147.3243,3.7000,1.0000,0.0000,0.0000,0.0000,147.3243,0.0001,0.0000,0.0000,397.7757,397.7757,5.9580,17.9988,0.0000,14876.2000,-14876.2000,0.3857,0.0000,0.0000,0.0000,3035.9592,4.9000,1.0000,3035.9592,0.0066,0.0000,17912.1592,0.0000,-17912.1592,5.9580,-1.3393,11437.8000,0.0000,11437.8000,0.2965,3091.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3091.2973,0.0018,0.0000,0.0000,8346.5027,8346.5027,8.7890,5.9604,7.3747,-0.7440,-11160.4127,1.0230,200.6814,2.0068,8.7890,5.9561,7.3725,-0.7451,-5960.8718,0.5455,200.6833,2.0068,8.7890,5.9551,7.3720,-0.7455,-5218.5731,0.4774,200.7292,2.0073,2.0460,0.0334,0.0000,0.0334,-1277.8000,-22339.8576,-22339.8576
3046.0000,6.6920,15.1014,12225.3000,24776.9000,-12551.6000,0.6424,2778.4773,4.4000,1.0000,5505.9778,4.5000,1.0000,8284.4551,0.0079,0.0000,30282.8778,9446.8227,-20836.0551,6.6920,-0.6053,15088.2000,0.0000,15088.2000,0.3912,4077.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4077.8919,0.0071,0.0000,0.0000,11010.3081,11010.3081,6.6920,-1.0353,9677.6000,0.0000,9677.6000,0.2509,2199.4545,4.4000,1.0000,0.0000,0.0000,0.0000,2199.4545,0.0034,0.0000,0.0000,7478.1455,7478.1455,6.6920,-0.6053,408.0000,0.0000,408.0000,0.0106,110.2703,3.7000,1.0000,0.0000,0.0000,0.0000,110.2703,0.0001,0.0000,0.0000,297.7297,297.7297,6.6920,18.7328,0.0000,11161.0000,-11161.0000,0.2894,0.0000,0.0000,0.0000,2277.7551,4.9000,1.0000,2277.7551,0.0036,0.0000,13438.7551,0.0000,-13438.7551,6.6920,-0.6053,9967.6000,0.0000,9967.6000,0.2584,2693.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2693.9459,0.0011,0.0000,0.0000,7273.6541,7273.6541,7.8477,6.6944,7.2711,-0.2733,-4098.7787,0.9214,181.6072,1.8161,7.8477,6.6900,7.2688,-0.2743,-2194.2171,0.4914,181.6092,1.8161,7.8477,6.6890,7.2683,-0.2746,-1921.9770,0.4301,181.6509,1.8165,1.8429,0.0232,0.0000,0.0232,11428.8000,-8214.9728,-8214.9728
3047.0000,7.1311,14.5260,13660.1000,21866.3000,-8206.2000,0.5669,3104.5682,4.4000,1.0000,4859.1778,4.5000,1.0000,7963.7460,0.0063,0.0000,26725.4778,10555.5318,-16169.9460,7.1311,-0.1662,15082.2000,0.0000,15082.2000,0.3910,4076.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4076.2703,0.0065,0.0000,0.0000,11005.9297,11005.9297,7.1311,-0.5962,12015.2000,0.0000,12015.2000,0.3115,2730.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2730.7273,0.0045,0.0000,0.0000,9284.4727,9284.4727,7.1311,-0.1662,397.3000,0.0000,397.3000,0.0103,107.3784,3.7000,1.0000,0.0000,0.0000,0.0000,107.3784,0.0001,0.0000,0.0000,289.9216,289.9216,7.1311,19.1719,0.0000,7666.0000,-7666.0000,0.1988,0.0000,0.0000,0.0000,1564.4898,4.9000,1.0000,1564.4898,0.0016,0.0000,9230.4898,0.0000,-9230.4898,7.1311,-0.1662,5557.2000,0.0000,5557.2000,0.1441,1501.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1501.9459,0.0000,0.0000,0.0000,4055.2541,4055.2541,7.2533,7.1335,7.1934,-0.0250,-374.6233,0.8113,160.4647,1.6046,7.2533,7.1290,7.1912,-0.0259,-207.2967,0.4327,160.4668,1.6047,7.2533,7.1280,7.1906,-0.0261,-182.9376,0.3787,160.5038,1.6050,1.6226,0.0189,0.0000,0.0189,17179.7000,-764.8576,-764.8576
3048.0000,7.3822,14.4761,13314.4000,20062.0000,-6747.6000,0.5201,3026.0000,4.4000,1.0000,4458.2222,4.5000,1.0000,7484.2222,0.0054,0.0000,24520.2222,10288.4000,-14231.8222,7.3822,0.0849,15077.1000,0.0000,15077.1000,0.3909,4074.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4074.8919,0.0062,0.0000,0.0000,11002.2081,11002.2081,7.3822,-0.3451,13794.3000,0.0000,13794.3000,0.3576,3135.0682,4.4000,1.0000,0.0000,0.0000,0.0000,3135.0682,0.0054,0.0000,0.0000,10659.2318,10659.2318,7.3822,0.0849,454.2000,0.0000,454.2000,0.0118,122.7568,3.7000,1.0000,0.0000,0.0000,0.0000,122.7568,0.0001,0.0000,0.0000,331.4432,331.4432,7.3822,19.4230,0.0000,5183.8000,-5183.8000,0.1344,0.0000,0.0000,0.0000,1057.9184,4.9000,1.0000,1057.9184,0.0006,0.0000,6241.7184,0.0000,-6241.7184,7.3822,0.0849,1698.1000,0.0000,1698.1000,0.0440,458.9459,3.7000,1.0000,0.0000,0.0000,0.0000,458.9459,0.0000,0.0000,0.0000,1239.1541,1239.1541,6.8920,7.3847,7.1383,0.0924,1386.3683,0.7294,144.6339,1.4463,6.8920,7.3802,7.1361,0.0916,732.4854,0.3890,144.6360,1.4464,6.8920,7.3791,7.1355,0.0914,639.6429,0.3404,144.6695,1.4467,1.4589,0.0176,0.0000,0.0176,19092.3000,2758.4966,2758.4966
3049.0000,7.8946,14.1703,14066.9000,18279.4000,-4212.5000,0.4739,3197.0227,4.4000,1.0000,4062.0889,4.5000,1.0000,7259.1116,0.0046,0.0000,22341.4889,10869.8773,-11471.6116,7.8946,0.5973,15049.4000,0.0000,15049.4000,0.3902,4067.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4067.4054,0.0060,0.0000,0.0000,10981.9946,10981.9946,7.8946,0.1674,16388.8000,0.0000,16388.8000,0.4249,3724.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3724.7273,0.0071,0.0000,0.0000,12664.0727,12664.0727,7.8946,0.5973,446.6000,0.0000,446.6000,0.0116,120.7027,3.7000,1.0000,0.0000,0.0000,0.0000,120.7027,0.0001,0.0000,0.0000,325.8973,325.8973,7.8946,19.9354,0.0000,3530.0000,-3530.0000,0.0915,0.0000,0.0000,0.0000,720.4082,4.9000,1.0000,720.4082,0.0003,0.0000,4250.4082,0.0000,-4250.4082,7.8946,0.5973,962.0000,0.0000,962.0000,0.0249,260.0000,3.7000,1.0000,0.0000,0.0000,0.0000,260.0000,0.0000,0.0000,0.0000,702.0000,702.0000,6.2568,7.8972,7.0770,0.2989,4482.9366,0.7085,140.8784,1.4088,6.2568,7.8926,7.0747,0.2980,2383.9940,0.3778,140.8805,1.4088,6.2568,7.8915,7.0741,0.2979,2085.0143,0.3307,140.9133,1.4091,1.4171,0.0180,0.0000,0.0180,25104.3000,8951.9448,8951.9448
3050.0000,8.3793,13.5467,15136.5000,16579.1000,-1442.6000,0.4298,3440.1136,4.4000,1.0000,3684.2444,4.5000,1.0000,7124.3581,0.0040,0.0000,20263.3444,11696.3864,-8566.9581,8.3793,1.0820,15056.3000,0.0000,15056.3000,0.3904,4069.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4069.2703,0.0058,0.0000,0.0000,10987.0297,10987.0297,8.3793,0.6521,19372.4000,0.0000,19372.4000,0.5023,4402.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4402.8182,0.0094,0.0000,0.0000,14969.5818,14969.5818,8.3793,1.0820,454.9000,0.0000,454.9000,0.0118,122.9459,3.7000,1.0000,0.0000,0.0000,0.0000,122.9459,0.0001,0.0000,0.0000,331.9541,331.9541,8.3793,20.4202,0.0000,2625.0000,-2625.0000,0.0681,0.0000,0.0000,0.0000,535.7143,4.9000,1.0000,535.7143,0.0001,0.0000,3160.7143,0.0000,-3160.7143,8.3793,1.0820,411.4000,0.0000,411.4000,0.0107,111.1892,3.7000,1.0000,0.0000,0.0000,0.0000,111.1892,0.0000,0.0000,0.0000,300.2108,300.2108,5.6525,8.3819,7.0172,0.4958,7437.5179,0.7065,140.8547,1.4085,5.6525,8.3773,7.0149,0.4950,3959.6315,0.3768,140.8569,1.4086,5.6525,8.3762,7.0143,0.4949,3463.9547,0.3297,140.8898,1.4089,1.4130,0.0194,0.0000,0.0194,31227.4000,14861.1040,14861.1040
3051.0000,8.7223,12.1319,16409.6000,14952.5000,1457.1000,0.4254,3729.4545,4.4000,1.0000,3322.7778,4.5000,1.0000,7052.2323,0.0039,0.0000,18275.2778,12680.1455,-5595.1323,8.7223,1.4250,15059.9000,0.0000,15059.9000,0.3905,4070.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4070.2432,0.0060,0.0000,0.0000,10989.6568,10989.6568,8.7223,0.9950,20974.8000,0.0000,20974.8000,0.5438,4767.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4767.0000,0.0110,0.0000,0.0000,16207.8000,16207.8000,8.7223,1.4250,446.1000,0.0000,446.1000,0.0116,120.5676,3.7000,1.0000,0.0000,0.0000,0.0000,120.5676,0.0001,0.0000,0.0000,325.5324,325.5324,8.7223,20.7631,0.0000,2229.0000,-2229.0000,0.0578,0.0000,0.0000,0.0000,454.8980,4.9000,1.0000,454.8980,0.0001,0.0000,2683.8980,0.0000,-2683.8980,8.7223,1.4250,411.4000,0.0000,411.4000,0.0107,111.1892,3.7000,1.0000,0.0000,0.0000,0.0000,111.1892,0.0000,0.0000,0.0000,300.2108,300.2108,5.2027,8.7248,6.9638,0.6519,9779.1849,0.7199,143.8697,1.4387,5.2027,8.7202,6.9615,0.6510,5208.2852,0.3839,143.8719,1.4387,5.2027,8.7191,6.9609,0.6510,4556.6996,0.3360,143.9055,1.4391,1.4397,0.0211,0.0000,0.0211,36120.3000,19544.1697,19544.1697
3052.0000,7.6885,16.4266,9788.0000,21708.4000,-11920.4000,0.5628,2224.5455,4.4000,1.0000,4824.0889,4.5000,1.0000,7048.6343,0.0068,0.0000,26532.4889,7563.4545,-18969.0343,7.6885,0.3912,15059.3000,0.0000,15059.3000,0.3904,4070.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4070.0811,0.0076,0.0000,0.0000,10989.2189,10989.2189,7.6885,-0.0388,23708.1000,0.0000,23708.1000,0.6147,5388.2045,4.4000,1.0000,0.0000,0.0000,0.0000,5388.2045,0.0156,0.0000,0.0000,18319.8955,18319.8955,7.6885,0.3912,455.4000,0.0000,455.4000,0.0118,123.0811,3.7000,1.0000,0.0000,0.0000,0.0000,123.0811,0.0001,0.0000,0.0000,332.3189,332.3189,7.6885,19.7293,0.0000,1951.5000,-1951.5000,0.0506,0.0000,0.0000,0.0000,398.2653,4.9000,1.0000,398.2653,0.0001,0.0000,2349.7653,0.0000,-2349.7653,7.6885,0.3912,961.5000,0.0000,961.5000,0.0249,259.8649,3.7000,1.0000,0.0000,0.0000,0.0000,259.8649,0.0000,0.0000,0.0000,701.6351,701.6351,6.2750,7.6911,6.9831,0.3014,4520.2738,0.8276,165.2634,1.6526,6.2750,7.6865,6.9808,0.3004,2402.8148,0.4414,165.2659,1.6527,6.2750,7.6853,6.9802,0.3002,2101.1801,0.3863,165.3045,1.6530,1.6553,0.0302,0.0000,0.0302,26312.4000,9024.2688,9024.2688
3053.0000,7.1168,17.6964,5992.5000,28190.8000,-22198.3000,0.7309,1361.9318,4.4000,1.0000,6264.6222,4.5000,1.0000,7626.5540,0.0112,0.0000,34455.4222,4630.5682,-29824.8540,7.1168,-0.1805,15057.2000,0.0000,15057.2000,0.3904,4069.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4069.5135,0.0095,0.0000,0.0000,10987.6865,10987.6865,7.1168,-0.6105,23947.9000,0.0000,23947.9000,0.6209,5442.7045,4.4000,1.0000,0.0000,0.0000,0.0000,5442.7045,0.0180,0.0000,0.0000,18505.1955,18505.1955,7.1168,-0.1805,591.9000,0.0000,591.9000,0.0153,159.9730,3.7000,1.0000,0.0000,0.0000,0.0000,159.9730,0.0001,0.0000,0.0000,431.9270,431.9270,7.1168,19.1576,0.0000,1828.9000,-1828.9000,0.0474,0.0000,0.0000,0.0000,373.2449,4.9000,1.0000,373.2449,0.0001,0.0000,2202.1449,0.0000,-2202.1449,7.1168,-0.1805,5178.7000,0.0000,5178.7000,0.1343,1399.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1399.6486,0.0000,0.0000,0.0000,3779.0514,3779.0514,6.8926,7.1193,7.0060,0.0565,847.8760,0.9696,193.4099,1.9341,6.8926,7.1148,7.0037,0.0554,443.1428,0.5171,193.4125,1.9341,6.8926,7.1137,7.0031,0.0551,385.8426,0.4525,193.4576,1.9346,1.9392,0.0390,0.0000,0.0390,20748.5000,1676.8614,1676.8614
3054.0000,4.7023,16.5373,4185.5000,83518.0000,-79332.5000,2.1654,951.2500,4.4000,1.0000,18559.5556,4.5000,1.0000,19510.8056,0.2009,0.0000,102077.5556,3234.2500,-98843.3056,4.7023,-2.5949,15048.5000,0.0000,15048.5000,0.3902,4067.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4067.1622,0.0194,0.0000,0.0000,10981.3378,10981.3378,4.7023,-3.0249,11577.1000,0.0000,11577.1000,0.3002,2631.1591,4.4000,1.0000,0.0000,0.0000,0.0000,2631.1591,0.0093,0.0000,0.0000,8945.9409,8945.9409,4.7023,-2.5949,558.0000,0.0000,558.0000,0.0145,150.8108,3.7000,1.0000,0.0000,0.0000,0.0000,150.8108,0.0001,0.0000,0.0000,407.1892,407.1892,4.7023,16.7432,0.0000,2277.0000,-2277.0000,0.0590,0.0000,0.0000,0.0000,464.6939,4.9000,1.0000,464.6939,0.0004,0.0000,2741.6939,0.0000,-2741.6939,4.7023,-2.5949,17463.6000,0.0000,17463.6000,0.4528,4719.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4719.8919,0.0017,0.0000,0.0000,12743.7081,12743.7081,9.9542,4.7047,7.3295,-2.2825,-34237.6278,1.6910,332.4004,3.3240,9.9542,4.7004,7.3273,-2.2842,-18273.4571,0.9018,332.4033,3.3240,9.9542,4.6994,7.3268,-2.2851,-15995.7384,0.7892,332.4800,3.3248,3.3820,0.2319,0.0000,0.2319,-36962.3000,-68506.8234,-68506.8234
3055.0000,4.3144,16.5366,0.0000,126670.5000,-126670.5000,3.2842,0.0000,0.0000,0.0000,28149.0000,4.5000,1.0000,28149.0000,0.6228,0.0000,154819.5000,0.0000,-154819.5000,4.3144,-2.9829,25580.5000,0.0000,25580.5000,0.6632,6913.6486,3.7000,1.0000,0.0000,0.0000,0.0000,6913.6486,0.0671,0.0000,0.0000,18666.8514,18666.8514,4.3144,-3.4129,6132.5000,0.0000,6132.5000,0.1590,1393.7500,4.4000,1.0000,0.0000,0.0000,0.0000,1393.7500,0.0064,0.0000,0.0000,4738.7500,4738.7500,4.3144,-2.9829,1143.5000,0.0000,1143.5000,0.0296,309.0541,3.7000,1.0000,0.0000,0.0000,0.0000,309.0541,0.0004,0.0000,0.0000,834.4459,834.4459,4.3144,16.3552,0.0000,2989.6000,-2989.6000,0.0775,0.0000,0.0000,0.0000,610.1224,4.9000,1.0000,610.1224,0.0006,0.0000,3599.7224,0.0000,-3599.7224,4.3144,-2.9829,18563.7000,0.0000,18563.7000,0.4813,5017.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5017.2162,0.0000,0.0000,0.0000,13546.4838,13546.4838,10.9762,4.3167,7.6464,-4.0197,-60295.5721,2.3474,454.8996,4.5490,10.9762,4.3125,7.6444,-4.0218,-32174.6520,1.2518,454.9013,4.5490,10.9762,4.3116,7.6439,-4.0232,-28162.4673,1.0956,455.0048,4.5500,4.6948,0.6973,0.0000,0.6973,-78239.9000,-120632.6914,-120632.6914
3056.0000,4.2153,16.4376,0.0000,142040.5000,-142040.5000,3.6827,0.0000,0.0000,0.0000,31564.5556,4.5000,1.0000,31564.5556,0.8589,0.0000,173605.0556,0.0000,-173605.0556,4.2153,-3.0819,31215.1000,0.0000,31215.1000,0.8093,8436.5135,3.7000,1.0000,0.0000,0.0000,0.0000,8436.5135,0.1050,0.0000,0.0000,22778.5865,22778.5865,4.2153,16.2562,0.0000,6975.3000,-6975.3000,0.1808,0.0000,0.0000,0.0000,1423.5306,4.9000,1.0000,1423.5306,0.0093,0.0000,8398.8306,0.0000,-8398.8306,4.2153,-3.0819,1953.0000,0.0000,1953.0000,0.0506,527.8378,3.7000,1.0000,0.0000,0.0000,0.0000,527.8378,0.0010,0.0000,0.0000,1425.1622,1425.1622,4.2153,16.2562,0.0000,3619.4000,-3619.4000,0.0938,0.0000,0.0000,0.0000,738.6531,4.9000,1.0000,738.6531,0.0008,0.0000,4358.0531,0.0000,-4358.0531,4.2153,-3.0819,17830.3000,0.0000,17830.3000,0.4623,4819.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4819.0000,0.0000,0.0000,0.0000,13011.3000,13011.3000,11.5396,4.2175,7.8786,-4.9701,-74550.8804,2.6398,506.2595,5.0626,11.5396,4.2135,7.8766,-4.9723,-39778.6722,1.4078,506.2599,5.0626,11.5396,4.2127,7.8762,-4.9739,-34817.3380,1.2320,506.3739,5.0637,5.2796,0.9751,0.0000,0.9751,-101636.8000,-149146.8906,-149146.8906
3057.0000,4.3053,16.5275,0.0000,154056.8000,-154056.8000,3.9942,0.0000,0.0000,0.0000,34234.8444,4.5000,1.0000,34234.8444,1.0773,0.0000,188291.6444,0.0000,-188291.6444,4.3053,-2.9920,35491.8000,0.0000,35491.8000,0.9202,9592.3784,3.7000,1.0000,0.0000,0.0000,0.0000,9592.3784,0.1409,0.0000,0.0000,25899.4216,25899.4216,4.3053,16.3461,0.0000,6849.9000,-6849.9000,0.1776,0.0000,0.0000,0.0000,1397.9388,4.9000,1.0000,1397.9388,0.0104,0.0000,8247.8388,0.0000,-8247.8388,4.3053,-2.9920,2112.9000,0.0000,2112.9000,0.0548,571.0541,3.7000,1.0000,0.0000,0.0000,0.0000,571.0541,0.0012,0.0000,0.0000,1541.8459,1541.8459,4.3053,16.3461,0.0000,4541.5000,-4541.5000,0.1177,0.0000,0.0000,0.0000,926.8367,4.9000,1.0000,926.8367,0.0011,0.0000,5468.3367,0.0000,-5468.3367,4.3053,-2.9920,15630.0000,0.0000,15630.0000,0.4052,4224.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4224.3243,0.0000,0.0000,0.0000,11405.6757,11405.6757,11.7664,4.3074,8.0369,-5.4371,-81556.8599,2.8349,539.8398,5.3984,11.7664,4.3035,8.0350,-5.4395,-43515.9871,1.5118,539.8391,5.3984,11.7664,4.3028,8.0346,-5.4411,-38088.0297,1.3231,539.9596,5.3996,5.6698,1.2310,0.0000,1.2310,-112213.5000,-163160.8767,-163160.8767
3058.0000,4.4863,16.7086,0.0000,161491.5000,-161491.5000,4.1870,0.0000,0.0000,0.0000,35887.0000,4.5000,1.0000,35887.0000,1.2425,0.0000,197378.5000,0.0000,-197378.5000,4.4863,-2.8110,41913.4000,0.0000,41913.4000,1.0867,11327.9459,3.7000,1.0000,0.0000,0.0000,0.0000,11327.9459,0.1939,0.0000,0.0000,30585.4541,30585.4541,4.4863,16.5272,0.0000,6495.6000,-6495.6000,0.1684,0.0000,0.0000,0.0000,1325.6327,4.9000,1.0000,1325.6327,0.0111,0.0000,7821.2327,0.0000,-7821.2327,4.4863,-2.8110,2162.3000,0.0000,2162.3000,0.0561,584.4054,3.7000,1.0000,0.0000,0.0000,0.0000,584.4054,0.0014,0.0000,0.0000,1577.8946,1577.8946,4.4863,16.5272,0.0000,5790.2000,-5790.2000,0.1501,0.0000,0.0000,0.0000,1181.6735,4.9000,1.0000,1181.6735,0.0017,0.0000,6971.8735,0.0000,-6971.8735,4.4863,-2.8110,14163.1000,0.0000,14163.1000,0.3672,3827.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3827.8649,0.0000,0.0000,0.0000,10335.2351,10335.2351,11.7993,4.4884,8.1439,-5.6541,-84812.0327,3.0077,570.0280,5.7003,11.7993,4.4846,8.1419,-5.6566,-45252.9199,1.6040,570.0264,5.7003,11.7993,4.4839,8.1416,-5.6583,-39608.0698,1.4038,570.1529,5.7015,6.0154,1.4506,0.0000,1.4506,-115538.5000,-169673.0223,-169673.0223
3059.0000,4.4453,16.6675,0.0000,182783.8000,-182783.8000,4.7390,0.0000,0.0000,0.0000,40618.6222,4.5000,1.0000,40618.6222,1.7309,0.0000,223402.4222,0.0000,-223402.4222,4.4453,-2.8520,44047.5000,0.0000,44047.5000,1.1420,11904.7297,3.7000,1.0000,0.0000,0.0000,0.0000,11904.7297,0.2434,0.0000,0.0000,32142.7703,32142.7703,4.4453,16.4861,0.0000,9173.4000,-9173.4000,0.2378,0.0000,0.0000,0.0000,1872.1224,4.9000,1.0000,1872.1224,0.0200,0.0000,11045.5224,0.0000,-11045.5224,4.4453,-2.8520,2561.2000,0.0000,2561.2000,0.0664,692.2162,3.7000,1.0000,0.0000,0.0000,0.0000,692.2162,0.0021,0.0000,0.0000,1868.9838,1868.9838,4.4453,16.4861,0.0000,7146.0000,-7146.0000,0.1853,0.0000,0.0000,0.0000,1458.3673,4.9000,1.0000,1458.3673,0.0025,0.0000,8604.3673,0.0000,-8604.3673,4.4453,-2.8520,11412.8000,0.0000,11412.8000,0.2959,3084.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3084.5405,0.0000,0.0000,0.0000,8328.2595,8328.2595,12.2514,4.4473,8.3494,-6.6886,-100329.7319,3.3332,625.9666,6.2597,12.2514,4.4436,8.3475,-6.6913,-53530.2924,1.7776,625.9634,6.2596,12.2514,4.4430,8.3472,-6.6932,-46852.2742,1.5557,626.1014,6.2610,6.6664,1.9988,0.0000,1.9988,-141081.7000,-200712.2985,-200712.2985
3060.0000,4.3164,16.5386,0.0000,192921.4000,-192921.4000,5.0018,0.0000,0.0000,0.0000,42871.4222,4.5000,1.0000,42871.4222,1.9683,0.0000,235792.8222,0.0000,-235792.8222,4.3164,-2.9809,38159.7000,0.0000,38159.7000,0.9894,10313.4324,3.7000,1.0000,0.0000,0.0000,0.0000,10313.4324,0.2087,0.0000,0.0000,27846.2676,27846.2676,4.3164,16.3572,0.0000,11818.5000,-11818.5000,0.3064,0.0000,0.0000,0.0000,2411.9388,4.9000,1.0000,2411.9388,0.0281,0.0000,14230.4388,0.0000,-14230.4388,4.3164,-2.9809,3067.3000,0.0000,3067.3000,0.0795,829.0000,3.7000,1.0000,0.0000,0.0000,0.0000,829.0000,0.0028,0.0000,0.0000,2238.3000,2238.3000,4.3164,16.3572,0.0000,8822.0000,-8822.0000,0.2287,0.0000,0.0000,0.0000,1800.4082,4.9000,1.0000,1800.4082,0.0040,0.0000,10622.4082,0.0000,-10622.4082,4.3164,-2.9809,9945.9000,0.0000,9945.9000,0.2579,2688.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2688.0811,0.0000,0.0000,0.0000,7257.8189,7257.8189,12.7514,4.3184,8.5349,-7.4417,-111624.7805,3.4319,639.2106,6.3921,12.7514,4.3147,8.5330,-7.4443,-59554.3394,1.8302,639.2068,6.3921,12.7514,4.3141,8.5328,-7.4463,-52124.1629,1.6017,639.3469,6.3935,6.8637,2.2120,0.0000,2.2120,-162389.0000,-223303.2827,-223303.2827
3061.0000,4.4952,16.7174,0.0000,206516.5000,-206516.5000,5.3543,0.0000,0.0000,0.0000,45892.5556,4.5000,1.0000,45892.5556,2.3917,0.0000,252409.0556,0.0000,-252409.0556,4.4952,-2.8021,44044.5000,0.0000,44044.5000,1.1419,11903.9189,3.7000,1.0000,0.0000,0.0000,0.0000,11903.9189,0.2837,0.0000,0.0000,32140.5811,32140.5811,4.4952,16.5360,0.0000,13351.5000,-13351.5000,0.3462,0.0000,0.0000,0.0000,2724.7959,4.9000,1.0000,2724.7959,0.0376,0.0000,16076.2959,0.0000,-16076.2959,4.4952,-2.8021,2920.3000,0.0000,2920.3000,0.0757,789.2703,3.7000,1.0000,0.0000,0.0000,0.0000,789.2703,0.0031,0.0000,0.0000,2131.0297,2131.0297,4.4952,16.5360,0.0000,10221.5000,-10221.5000,0.2650,0.0000,0.0000,0.0000,2086.0204,4.9000,1.0000,2086.0204,0.0055,0.0000,12307.5204,0.0000,-12307.5204,4.4952,-2.8021,8845.8000,0.0000,8845.8000,0.2293,2390.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2390.7568,0.0000,0.0000,0.0000,6455.0432,6455.0432,12.8921,4.4972,8.6946,-8.0003,-120004.6577,3.7062,685.4546,6.8545,12.8921,4.4935,8.6928,-8.0031,-64024.9222,1.9765,685.4495,6.8545,12.8921,4.4930,8.6925,-8.0052,-56036.6380,1.7298,685.5990,6.8560,7.4125,2.7216,0.0000,2.7216,-174278.9000,-240066.2178,-240066.2178
3062.0000,4.4649,16.6872,0.0000,216275.8000,-216275.8000,5.6074,0.0000,0.0000,0.0000,48061.2889,4.5000,1.0000,48061.2889,2.6873,0.0000,264337.0889,0.0000,-264337.0889,4.4649,-2.8324,41909.4000,0.0000,41909.4000,1.0866,11326.8649,3.7000,1.0000,0.0000,0.0000,0.0000,11326.8649,0.2766,0.0000,0.0000,30582.5351,30582.5351,4.4649,16.5058,0.0000,13112.8000,-13112.8000,0.3400,0.0000,0.0000,0.0000,2676.0816,4.9000,1.0000,2676.0816,0.0373,0.0000,15788.8816,0.0000,-15788.8816,4.4649,-2.8324,1931.6000,0.0000,1931.6000,0.0501,522.0541,3.7000,1.0000,0.0000,0.0000,0.0000,522.0541,0.0019,0.0000,0.0000,1409.5459,1409.5459,4.4649,16.5058,0.0000,11197.2000,-11197.2000,0.2903,0.0000,0.0000,0.0000,2285.1429,4.9000,1.0000,2285.1429,0.0064,0.0000,13482.3429,0.0000,-13482.3429,4.4649,-2.8324,7745.6000,0.0000,7745.6000,0.2008,2093.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2093.4054,0.0000,0.0000,0.0000,5652.1946,5652.1946,13.2257,4.4669,8.8463,-8.5302,-127953.1573,3.7875,695.8214,6.9582,13.2257,4.4632,8.8444,-8.5330,-68264.2715,2.0198,695.8159,6.9582,13.2257,4.4628,8.8442,-8.5352,-59746.6089,1.7677,695.9670,6.9597,7.5751,3.0095,0.0000,3.0095,-188999.2000,-255964.0377,-255964.0377
3063.0000,4.5142,16.7364,0.0000,221341.5000,-221341.5000,5.7387,0.0000,0.0000,0.0000,49187.0000,4.5000,1.0000,49187.0000,2.8456,0.0000,270528.5000,0.0000,-270528.5000,4.5142,-2.7831,39771.3000,0.0000,39771.3000,1.0311,10749.0000,3.7000,1.0000,0.0000,0.0000,0.0000,10749.0000,0.2636,0.0000,0.0000,29022.3000,29022.3000,4.5142,16.5550,0.0000,14150.8000,-14150.8000,0.3669,0.0000,0.0000,0.0000,2887.9184,4.9000,1.0000,2887.9184,0.0419,0.0000,17038.7184,0.0000,-17038.7184,4.5142,-2.7831,1865.8000,0.0000,1865.8000,0.0484,504.2703,3.7000,1.0000,0.0000,0.0000,0.0000,504.2703,0.0020,0.0000,0.0000,1361.5297,1361.5297,4.5142,16.5550,0.0000,14242.5000,-14242.5000,0.3693,0.0000,0.0000,0.0000,2906.6327,4.9000,1.0000,2906.6327,0.0121,0.0000,17149.1327,0.0000,-17149.1327,4.5142,-2.7831,8845.8000,0.0000,8845.8000,0.2293,2390.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2390.7568,0.0000,0.0000,0.0000,6455.0432,6455.0432,13.4369,4.5161,8.9765,-8.9273,-133909.2566,3.8918,710.8936,7.1089,13.4369,4.5124,8.9747,-8.9302,-71441.3072,2.0755,710.8878,7.1089,13.4369,4.5120,8.9745,-8.9324,-62526.9143,1.8164,711.0415,7.1104,7.7837,3.1654,0.0000,3.1654,-199251.9000,-267877.4780,-267877.4780
3064.0000,4.4965,16.7187,0.0000,224337.8000,-224337.8000,5.8164,0.0000,0.0000,0.0000,49852.8444,4.5000,1.0000,49852.8444,2.9167,0.0000,274190.6444,0.0000,-274190.6444,4.4965,-2.8008,33883.6000,0.0000,33883.6000,0.8785,9157.7297,3.7000,1.0000,0.0000,0.0000,0.0000,9157.7297,0.2136,0.0000,0.0000,24725.8703,24725.8703,4.4965,16.5373,0.0000,16803.2000,-16803.2000,0.4357,0.0000,0.0000,0.0000,3429.2245,4.9000,1.0000,3429.2245,0.0522,0.0000,20232.4245,0.0000,-20232.4245,4.4965,-2.8008,2404.1000,0.0000,2404.1000,0.0623,649.7568,3.7000,1.0000,0.0000,0.0000,0.0000,649.7568,0.0030,0.0000,0.0000,1754.3432,1754.3432,4.4965,16.5373,0.0000,16840.6000,-16840.6000,0.4366,0.0000,0.0000,0.0000,3436.8571,4.9000,1.0000,3436.8571,0.0189,0.0000,20277.4571,0.0000,-20277.4571,4.4965,-2.8008,10312.6000,0.0000,10312.6000,0.2674,2787.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2787.1892,0.0000,0.0000,0.0000,7525.4108,7525.4108,13.7122,4.4984,9.1053,-9.3545,-140317.5784,3.9484,717.1574,7.1716,13.7122,4.4947,9.1035,-9.3574,-74859.2610,2.1056,717.1515,7.1715,13.7122,4.4944,9.1033,-9.3597,-65518.0624,1.8428,717.3061,7.1731,7.8969,3.2044,0.0000,3.2044,-211381.3000,-280694.9018,-280694.9018
3065.0000,4.3564,16.5786,0.0000,235774.8000,-235774.8000,6.1129,0.0000,0.0000,0.0000,52394.4000,4.5000,1.0000,52394.4000,3.2502,0.0000,288169.2000,0.0000,-288169.2000,4.3564,-2.9409,22126.0000,0.0000,22126.0000,0.5737,5980.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5980.0000,0.1259,0.0000,0.0000,16146.0000,16146.0000,4.3564,16.3972,0.0000,16610.8000,-16610.8000,0.4307,0.0000,0.0000,0.0000,3389.9592,4.9000,1.0000,3389.9592,0.0485,0.0000,20000.7592,0.0000,-20000.7592,4.3564,-2.9409,1524.0000,0.0000,1524.0000,0.0395,411.8919,3.7000,1.0000,0.0000,0.0000,0.0000,411.8919,0.0018,0.0000,0.0000,1112.1081,1112.1081,4.3564,16.3972,0.0000,18563.9000,-18563.9000,0.4813,0.0000,0.0000,0.0000,3788.5510,4.9000,1.0000,3788.5510,0.0242,0.0000,22352.4510,0.0000,-22352.4510,4.3564,-2.9409,13613.1000,0.0000,13613.1000,0.3529,3679.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3679.2162,0.0000,0.0000,0.0000,9933.8838,9933.8838,14.1980,4.3583,9.2781,-10.1090,-151634.9393,3.9955,720.2309,7.2023,14.1980,4.3546,9.2763,-10.1119,-80895.1416,2.1307,720.2251,7.2023,14.1980,4.3543,9.2761,-10.1143,-70800.3374,1.8648,720.3797,7.2038,7.9910,3.4506,0.0000,3.4506,-233686.4000,-303330.4183,-303330.4183
3066.0000,4.3823,16.6045,0.0000,145161.4000,-145161.4000,3.7636,0.0000,0.0000,0.0000,32258.0889,4.5000,1.0000,32258.0889,0.8663,0.0000,177419.4889,0.0000,-177419.4889,4.3823,-2.9150,18225.7000,0.0000,18225.7000,0.4725,4925.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4925.8649,0.0467,0.0000,0.0000,13299.8351,13299.8351,4.3823,16.4231,0.0000,187.9000,-187.9000,0.0049,0.0000,0.0000,0.0000,38.3469,4.9000,1.0000,38.3469,0.0001,0.0000,226.2469,0.0000,-226.2469,4.3823,-2.9150,1266.4000,0.0000,1266.4000,0.0328,342.2703,3.7000,1.0000,0.0000,0.0000,0.0000,342.2703,0.0007,0.0000,0.0000,924.1297,924.1297,4.3823,16.4231,0.0000,19730.0000,-19730.0000,0.5115,0.0000,0.0000,0.0000,4026.5306,4.9000,1.0000,4026.5306,0.0221,0.0000,23756.5306,0.0000,-23756.5306,4.3823,-2.9150,15996.7000,0.0000,15996.7000,0.4147,4323.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4323.4324,0.0000,0.0000,0.0000,11673.2676,11673.2676,13.1327,4.3844,8.7586,-5.8487,-87731.1323,2.6000,479.5129,4.7951,13.1327,4.3804,8.7566,-5.8509,-46807.1748,1.3866,479.5126,4.7951,13.1327,4.3800,8.7564,-5.8524,-40966.7269,1.2135,479.6165,4.7962,5.2001,0.9359,0.0000,0.9359,-129590.5000,-175505.0340,-175505.0340
3067.0000,4.2753,16.4975,0.0000,140471.6000,-140471.6000,3.6420,0.0000,0.0000,0.0000,31215.9111,4.5000,1.0000,31215.9111,0.7933,0.0000,171687.5111,0.0000,-171687.5111,4.2753,-3.0220,18218.9000,0.0000,18218.9000,0.4724,4924.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4924.0270,0.0446,0.0000,0.0000,13294.8730,13294.8730,4.2753,4.2753,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,4.2753,-3.0220,959.2000,0.0000,959.2000,0.0249,259.2432,3.7000,1.0000,0.0000,0.0000,0.0000,259.2432,0.0004,0.0000,0.0000,699.9568,699.9568,4.2753,16.3161,0.0000,17498.2000,-17498.2000,0.4537,0.0000,0.0000,0.0000,3571.0612,4.9000,1.0000,3571.0612,0.0167,0.0000,21069.2612,0.0000,-21069.2612,4.2753,-3.0220,15263.3000,0.0000,15263.3000,0.3957,4125.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4125.2162,0.0000,0.0000,0.0000,11138.0838,11138.0838,12.9870,4.2774,8.6322,-5.5861,-83790.8367,2.4943,462.5865,4.6259,12.9870,4.2733,8.6302,-5.5882,-44705.4376,1.3302,462.5872,4.6259,12.9870,4.2728,8.6299,-5.5897,-39127.5845,1.1641,462.6882,4.6269,4.9886,0.8550,0.0000,0.8550,-123528.4000,-167623.8588,-167623.8588
3068.0000,4.6481,16.8703,0.0000,82087.5000,-82087.5000,2.1283,0.0000,0.0000,0.0000,18241.6667,4.5000,1.0000,18241.6667,0.1923,0.0000,100329.1667,0.0000,-100329.1667,4.6481,-2.6492,18214.0000,0.0000,18214.0000,0.4722,4922.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4922.7027,0.0232,0.0000,0.0000,13291.2973,13291.2973,4.6481,-3.0792,11.5000,0.0000,11.5000,0.0003,2.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2.6136,0.0000,0.0000,0.0000,8.8864,8.8864,4.6481,-2.6492,1052.3000,0.0000,1052.3000,0.0273,284.4054,3.7000,1.0000,0.0000,0.0000,0.0000,284.4054,0.0003,0.0000,0.0000,767.8946,767.8946,4.6481,16.6889,0.0000,13574.4000,-13574.4000,0.3519,0.0000,0.0000,0.0000,2770.2857,4.9000,1.0000,2770.2857,0.0080,0.0000,16344.6857,0.0000,-16344.6857,4.6481,-2.6492,13979.8000,0.0000,13979.8000,0.3625,3778.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3778.3243,0.0010,0.0000,0.0000,10201.4757,10201.4757,11.8157,4.6504,8.2331,-3.0791,-46187.0753,1.6712,315.4796,3.1548,11.8157,4.6461,8.2309,-3.0807,-24645.8135,0.8912,315.4820,3.1548,11.8157,4.6455,8.2306,-3.0816,-21571.4097,0.7800,315.5518,3.1555,3.3425,0.2248,0.0000,0.2248,-62404.3000,-92404.2984,-92404.2984
3069.0000,4.3640,16.5797,63.8000,75986.9000,-75923.1000,1.9701,14.5000,4.4000,1.0000,16885.9778,4.5000,1.0000,16900.4778,0.1546,0.0000,92872.8778,49.3000,-92823.5778,4.3640,-2.9333,15426.3000,0.0000,15426.3000,0.4000,4169.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4169.2703,0.0163,0.0000,0.0000,11257.0297,11257.0297,4.3640,-3.3633,233.6000,0.0000,233.6000,0.0061,53.0909,4.4000,1.0000,0.0000,0.0000,0.0000,53.0909,0.0001,0.0000,0.0000,180.5091,180.5091,4.3640,-2.9333,612.2000,0.0000,612.2000,0.0159,165.4595,3.7000,1.0000,0.0000,0.0000,0.0000,165.4595,0.0001,0.0000,0.0000,446.7405,446.7405,4.3640,16.4048,0.0000,9686.4000,-9686.4000,0.2511,0.0000,0.0000,0.0000,1976.8163,4.9000,1.0000,1976.8163,0.0036,0.0000,11663.2163,0.0000,-11663.2163,4.3640,-2.9333,11412.8000,0.0000,11412.8000,0.2959,3084.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3084.5405,0.0000,0.0000,0.0000,8328.2595,8328.2595,11.7983,4.3664,8.0823,-2.8082,-42123.3710,1.4695,279.2690,2.7927,11.7983,4.3619,8.0801,-2.8097,-22477.2861,0.7837,279.2719,2.7927,11.7983,4.3612,8.0797,-2.8105,-19673.5982,0.6859,279.3343,2.7933,2.9390,0.1747,0.0000,0.1747,-57924.6000,-84274.2553,-84274.2553
3070.0000,5.1870,17.3464,486.5000,59891.1000,-59404.6000,1.5528,110.5682,4.4000,1.0000,13309.1333,4.5000,1.0000,13419.7015,0.0848,0.0000,73200.2333,375.9318,-72824.3015,5.1870,-2.1103,15059.7000,0.0000,15059.7000,0.3905,4070.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4070.1892,0.0132,0.0000,0.0000,10989.5108,10989.5108,5.1870,-2.5403,9216.4000,0.0000,9216.4000,0.2390,2094.6364,4.4000,1.0000,0.0000,0.0000,0.0000,2094.6364,0.0050,0.0000,0.0000,7121.7636,7121.7636,5.1870,-2.1103,447.3000,0.0000,447.3000,0.0116,120.8919,3.7000,1.0000,0.0000,0.0000,0.0000,120.8919,0.0001,0.0000,0.0000,326.4081,326.4081,5.1870,17.2278,0.0000,5221.4000,-5221.4000,0.1354,0.0000,0.0000,0.0000,1065.5918,4.9000,1.0000,1065.5918,0.0011,0.0000,6286.9918,0.0000,-6286.9918,5.1870,-2.1103,9945.9000,0.0000,9945.9000,0.2579,2688.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2688.0811,0.0000,0.0000,0.0000,7257.8189,7257.8189,10.5402,5.1894,7.8648,-1.7797,-26695.4802,1.2935,248.2233,2.4822,10.5402,5.1849,7.8625,-1.7811,-14248.4584,0.6898,248.2266,2.4823,10.5402,5.1841,7.8621,-1.7817,-12471.8532,0.6037,248.2825,2.4828,2.5870,0.1042,0.0000,0.1042,-29956.7000,-53415.7919,-53415.7919
3071.0000,5.3335,17.4513,718.7000,53174.5000,-52455.8000,1.3786,163.3409,4.4000,1.0000,11816.5556,4.5000,1.0000,11979.8965,0.0631,0.0000,64991.0556,555.3591,-64435.6965,5.3335,-1.9638,15059.1000,0.0000,15059.1000,0.3904,4070.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4070.0270,0.0122,0.0000,0.0000,10989.0730,10989.0730,5.3335,-2.3938,12388.0000,0.0000,12388.0000,0.3212,2815.4545,4.4000,1.0000,0.0000,0.0000,0.0000,2815.4545,0.0073,0.0000,0.0000,9572.5455,9572.5455,5.3335,-1.9638,456.3000,0.0000,456.3000,0.0118,123.3243,3.7000,1.0000,0.0000,0.0000,0.0000,123.3243,0.0001,0.0000,0.0000,332.9757,332.9757,5.3335,17.3743,0.0000,2783.5000,-2783.5000,0.0722,0.0000,0.0000,0.0000,568.0612,4.9000,1.0000,568.0612,0.0003,0.0000,3351.5612,0.0000,-3351.5612,5.3335,-1.9638,5545.4000,0.0000,5545.4000,0.1438,1498.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1498.7568,0.0000,0.0000,0.0000,4046.6432,4046.6432,10.1257,5.3360,7.7309,-1.4274,-21411.6208,1.1590,223.7529,2.2375,10.1257,5.3314,7.7286,-1.4287,-11429.5964,0.6181,223.7564,2.2376,10.1257,5.3305,7.7281,-1.4293,-10004.8032,0.5409,223.8072,2.2381,2.3180,0.0829,0.0000,0.0829,-21790.5000,-42846.0203,-42846.0203
3072.0000,5.4326,17.4936,1003.1000,48062.3000,-47059.2000,1.2461,227.9773,4.4000,1.0000,10680.5111,4.5000,1.0000,10908.4884,0.0493,0.0000,58742.8111,775.1227,-57967.6884,5.4326,-1.8647,15053.3000,0.0000,15053.3000,0.3903,4068.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4068.4595,0.0113,0.0000,0.0000,10984.8405,10984.8405,5.4326,-2.2947,14879.9000,0.0000,14879.9000,0.3858,3381.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3381.7955,0.0094,0.0000,0.0000,11498.1045,11498.1045,5.4326,-1.8647,444.4000,0.0000,444.4000,0.0115,120.1081,3.7000,1.0000,0.0000,0.0000,0.0000,120.1081,0.0001,0.0000,0.0000,324.2919,324.2919,5.4326,17.4734,0.0000,1679.5000,-1679.5000,0.0435,0.0000,0.0000,0.0000,342.7551,4.9000,1.0000,342.7551,0.0001,0.0000,2022.2551,0.0000,-2022.2551,5.4326,-1.8647,1694.9000,0.0000,1694.9000,0.0439,458.0811,3.7000,1.0000,0.0000,0.0000,0.0000,458.0811,0.0000,0.0000,0.0000,1236.8189,1236.8189,9.8262,5.4352,7.6307,-1.1975,-17962.3321,1.0606,205.6746,2.0567,9.8262,5.4305,7.6283,-1.1987,-9589.3476,0.5656,205.6781,2.0568,9.8262,5.4295,7.6279,-1.1992,-8394.2079,0.4950,205.7251,2.0573,2.1212,0.0702,0.0000,0.0702,-16666.2000,-35945.8876,-35945.8876
3073.0000,5.7443,17.6987,1518.8000,43818.5000,-42299.7000,1.1361,345.1818,4.4000,1.0000,9737.4444,4.5000,1.0000,10082.6263,0.0395,0.0000,53555.9444,1173.6182,-52382.3263,5.7443,-1.5530,15021.1000,0.0000,15021.1000,0.3894,4059.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4059.7568,0.0107,0.0000,0.0000,10961.3432,10961.3432,5.7443,-1.9830,17410.3000,0.0000,17410.3000,0.4514,3956.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3956.8864,0.0118,0.0000,0.0000,13453.4136,13453.4136,5.7443,-1.5530,456.3000,0.0000,456.3000,0.0118,123.3243,3.7000,1.0000,0.0000,0.0000,0.0000,123.3243,0.0001,0.0000,0.0000,332.9757,332.9757,5.7443,17.7851,0.0000,1076.8000,-1076.8000,0.0279,0.0000,0.0000,0.0000,219.7551,4.9000,1.0000,219.7551,0.0000,0.0000,1296.5551,0.0000,-1296.5551,5.7443,-1.5530,960.3000,0.0000,960.3000,0.0249,259.5405,3.7000,1.0000,0.0000,0.0000,0.0000,259.5405,0.0000,0.0000,0.0000,700.7595,700.7595,9.3294,5.7469,7.5381,-0.9403,-14104.8722,1.0208,198.7800,1.9878,9.3294,5.7421,7.5358,-0.9415,-7531.9169,0.5444,198.7836,1.9878,9.3294,5.7411,7.5353,-0.9419,-6593.6003,0.4764,198.8292,1.9883,2.0416,0.0621,0.0000,0.0621,-9528.5000,-28230.3893,-28230.3893
3074.0000,5.9145,17.7589,1954.6000,39976.9000,-38022.3000,1.0365,444.2273,4.4000,1.0000,8883.7556,4.5000,1.0000,9327.9828,0.0315,0.0000,48860.6556,1510.3727,-47350.2828,5.9145,-1.3828,15018.8000,0.0000,15018.8000,0.3894,4059.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4059.1351,0.0099,0.0000,0.0000,10959.6649,10959.6649,5.9145,-1.8127,17689.1000,0.0000,17689.1000,0.4586,4020.2500,4.4000,1.0000,0.0000,0.0000,0.0000,4020.2500,0.0115,0.0000,0.0000,13668.8500,13668.8500,5.9145,-1.3828,443.6000,0.0000,443.6000,0.0115,119.8919,3.7000,1.0000,0.0000,0.0000,0.0000,119.8919,0.0001,0.0000,0.0000,323.7081,323.7081,5.9145,17.9553,0.0000,731.8000,-731.8000,0.0190,0.0000,0.0000,0.0000,149.3469,4.9000,1.0000,149.3469,0.0000,0.0000,881.1469,0.0000,-881.1469,5.9145,-1.3828,411.0000,0.0000,411.0000,0.0107,111.0811,3.7000,1.0000,0.0000,0.0000,0.0000,111.0811,0.0000,0.0000,0.0000,299.9189,299.9189,9.0085,5.9172,7.4628,-0.7653,-11479.8188,0.9628,188.1274,1.8813,9.0085,5.9124,7.4604,-0.7664,-6131.5125,0.5135,188.1310,1.8813,9.0085,5.9114,7.4599,-0.7669,-5367.9566,0.4494,188.1744,1.8817,1.9256,0.0531,0.0000,0.0531,-5191.6000,-22979.2879,-22979.2879
3075.0000,6.3782,18.1045,2331.9000,36337.6000,-34005.7000,0.9421,529.9773,4.4000,1.0000,8075.0222,4.5000,1.0000,8604.9995,0.0254,0.0000,44412.6222,1801.9227,-42610.6995,6.3782,-0.9191,15026.0000,0.0000,15026.0000,0.3896,4061.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4061.0811,0.0097,0.0000,0.0000,10964.9189,10964.9189,6.3782,-1.3491,21692.5000,0.0000,21692.5000,0.5624,4930.1136,4.4000,1.0000,0.0000,0.0000,0.0000,4930.1136,0.0161,0.0000,0.0000,16762.3864,16762.3864,6.3782,-0.9191,456.6000,0.0000,456.6000,0.0118,123.4054,3.7000,1.0000,0.0000,0.0000,0.0000,123.4054,0.0001,0.0000,0.0000,333.1946,333.1946,6.3782,18.4190,0.0000,549.0000,-549.0000,0.0142,0.0000,0.0000,0.0000,112.0408,4.9000,1.0000,112.0408,0.0000,0.0000,661.0408,0.0000,-661.0408,6.3782,-0.9191,411.0000,0.0000,411.0000,0.0107,111.0811,3.7000,1.0000,0.0000,0.0000,0.0000,111.0811,0.0000,0.0000,0.0000,299.9189,299.9189,8.3804,6.3808,7.3806,-0.4964,-7445.7869,0.9654,189.3384,1.8934,8.3804,6.3760,7.3782,-0.4975,-3980.2580,0.5148,189.3421,1.8934,8.3804,6.3750,7.3777,-0.4979,-3485.2766,0.4506,189.3858,1.8939,1.9308,0.0513,0.0000,0.0513,3031.4000,-14911.3215,-14911.3215
