Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3076.0000,5.5723,17.5344,1725.0000,51236.6000,-49511.6000,1.3284,392.0455,4.4000,1.0000,11385.9111,4.5000,1.0000,11777.9566,0.0589,0.0000,62622.5111,1332.9545,-61289.5566,5.5723,-1.7250,15030.7000,0.0000,15030.7000,0.3897,4062.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4062.3514,0.0130,0.0000,0.0000,10968.3486,10968.3486,5.5723,-2.1550,21555.3000,0.0000,21555.3000,0.5589,4898.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4898.9318,0.0192,0.0000,0.0000,16656.3682,16656.3682,5.5723,-1.7250,443.2000,0.0000,443.2000,0.0115,119.7838,3.7000,1.0000,0.0000,0.0000,0.0000,119.7838,0.0001,0.0000,0.0000,323.4162,323.4162,5.5723,17.6131,0.0000,401.6000,-401.6000,0.0104,0.0000,0.0000,0.0000,81.9592,4.9000,1.0000,81.9592,0.0000,0.0000,483.5592,0.0000,-483.5592,5.5723,-1.7250,959.8000,0.0000,959.8000,0.0249,259.4054,3.7000,1.0000,0.0000,0.0000,0.0000,259.4054,0.0000,0.0000,0.0000,700.3946,700.3946,9.2681,5.5749,7.4215,-1.1034,-16550.5111,1.1619,227.4468,2.2745,9.2681,5.5702,7.4192,-1.1047,-8837.4821,0.6196,227.4509,2.2745,9.2681,5.5691,7.4186,-1.1052,-7736.5949,0.5423,227.5034,2.2750,2.3238,0.0912,0.0000,0.0912,-11924.2000,-33124.5881,-33124.5881
3077.0000,5.6850,17.6787,1785.2000,60364.1000,-58578.9000,1.5651,405.7273,4.4000,1.0000,13414.2444,4.5000,1.0000,13819.9717,0.0899,0.0000,73778.3444,1379.4727,-72398.8717,5.6850,-1.6123,15030.2000,0.0000,15030.2000,0.3897,4062.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4062.2162,0.0159,0.0000,0.0000,10967.9838,10967.9838,5.6850,-2.0422,26022.2000,0.0000,26022.2000,0.6747,5914.1364,4.4000,1.0000,0.0000,0.0000,0.0000,5914.1364,0.0303,0.0000,0.0000,20108.0636,20108.0636,5.6850,-1.6123,602.9000,0.0000,602.9000,0.0156,162.9459,3.7000,1.0000,0.0000,0.0000,0.0000,162.9459,0.0002,0.0000,0.0000,439.9541,439.9541,5.6850,14.8147,160.0000,424.7000,-264.7000,0.0110,36.3636,4.4000,1.0000,86.6735,4.9000,1.0000,123.0371,0.0000,0.0000,511.3735,123.6364,-387.7371,5.6850,-1.6123,5167.5000,0.0000,5167.5000,0.1340,1396.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1396.6216,0.0000,0.0000,0.0000,3770.8784,3770.8784,9.1698,5.6876,7.4287,-1.2491,-18735.9749,1.3950,272.9979,2.7300,9.1698,5.6829,7.4263,-1.2506,-10004.9873,0.7439,273.0023,2.7300,9.1698,5.6819,7.4258,-1.2513,-8758.7668,0.6511,273.0653,2.7307,2.7900,0.1363,0.0000,0.1363,-12020.8000,-37499.7290,-37499.7290
3078.0000,4.3228,16.5246,312.5000,118298.7000,-117986.2000,3.0671,71.0227,4.4000,1.0000,26288.6000,4.5000,1.0000,26359.6227,0.5016,0.0000,144587.3000,241.4773,-144345.8227,4.3228,-2.9745,15029.8000,0.0000,15029.8000,0.3897,4062.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4062.1081,0.0292,0.0000,0.0000,10967.6919,10967.6919,4.3228,-3.4045,11266.3000,0.0000,11266.3000,0.2921,2560.5227,4.4000,1.0000,0.0000,0.0000,0.0000,2560.5227,0.0120,0.0000,0.0000,8705.7773,8705.7773,4.3228,-2.9745,555.6000,0.0000,555.6000,0.0144,150.1622,3.7000,1.0000,0.0000,0.0000,0.0000,150.1622,0.0002,0.0000,0.0000,405.4378,405.4378,4.3228,15.9884,45.4000,935.1000,-889.7000,0.0242,10.3182,4.4000,1.0000,190.8367,4.9000,1.0000,201.1549,0.0001,0.0000,1125.9367,35.0818,-1090.8549,4.3228,-2.9745,17424.8000,0.0000,17424.8000,0.4518,4709.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4709.4054,0.0000,0.0000,0.0000,12715.3946,12715.3946,11.2118,4.3252,7.7685,-3.7534,-56301.0501,2.1196,408.5171,4.0852,11.2118,4.3208,7.7663,-3.7555,-30043.9054,1.1304,408.5214,4.0852,11.2118,4.3199,7.7658,-3.7568,-26297.4205,0.9893,408.6147,4.0861,4.2393,0.5430,0.0000,0.5430,-74599.4000,-112642.3760,-112642.3760
3079.0000,4.2727,16.4949,0.0000,163095.5000,-163095.5000,4.2286,0.0000,0.0000,0.0000,36243.4444,4.5000,1.0000,36243.4444,1.2128,0.0000,199338.9444,0.0000,-199338.9444,4.2727,-3.0246,25523.6000,0.0000,25523.6000,0.6617,6898.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6898.2703,0.0902,0.0000,0.0000,18625.3297,18625.3297,4.2727,-3.4545,5558.3000,0.0000,5558.3000,0.1441,1263.2500,4.4000,1.0000,0.0000,0.0000,0.0000,1263.2500,0.0072,0.0000,0.0000,4295.0500,4295.0500,4.2727,-3.0246,1142.2000,0.0000,1142.2000,0.0296,308.7027,3.7000,1.0000,0.0000,0.0000,0.0000,308.7027,0.0005,0.0000,0.0000,833.4973,833.4973,4.2727,16.3135,0.0000,2118.9000,-2118.9000,0.0549,0.0000,0.0000,0.0000,432.4286,4.9000,1.0000,432.4286,0.0002,0.0000,2551.3286,0.0000,-2551.3286,4.2727,-3.0246,18522.5000,0.0000,18522.5000,0.4802,5006.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5006.0811,0.0000,0.0000,0.0000,13516.4189,13516.4189,11.8954,4.2750,8.0852,-5.4857,-82284.8275,2.7996,531.9726,5.3197,11.8954,4.2708,8.0831,-5.4882,-43905.6701,1.4930,531.9755,5.3198,11.8954,4.2700,8.0827,-5.4899,-38429.4795,1.3066,532.0953,5.3210,5.5992,1.3109,0.0000,1.3109,-114467.8000,-164619.9771,-164619.9771
3080.0000,4.2723,16.4945,0.0000,179779.0000,-179779.0000,4.6611,0.0000,0.0000,0.0000,39950.8889,4.5000,1.0000,39950.8889,1.6002,0.0000,219729.8889,0.0000,-219729.8889,4.2723,-3.0250,31157.3000,0.0000,31157.3000,0.8078,8420.8919,3.7000,1.0000,0.0000,0.0000,0.0000,8420.8919,0.1392,0.0000,0.0000,22736.4081,22736.4081,4.2723,16.3131,0.0000,9185.8000,-9185.8000,0.2382,0.0000,0.0000,0.0000,1874.6531,4.9000,1.0000,1874.6531,0.0169,0.0000,11060.4531,0.0000,-11060.4531,4.2723,-3.0250,1944.2000,0.0000,1944.2000,0.0504,525.4595,3.7000,1.0000,0.0000,0.0000,0.0000,525.4595,0.0012,0.0000,0.0000,1418.7405,1418.7405,4.2723,16.3131,0.0000,3299.6000,-3299.6000,0.0855,0.0000,0.0000,0.0000,673.3878,4.9000,1.0000,673.3878,0.0006,0.0000,3972.9878,0.0000,-3972.9878,4.2723,-3.0250,17790.7000,0.0000,17790.7000,0.4613,4808.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4808.2973,0.0000,0.0000,0.0000,12982.4027,12982.4027,12.3998,4.2745,8.3371,-6.5857,-98785.6346,3.1521,592.2830,5.9228,12.3998,4.2704,8.3351,-6.5884,-52707.5273,1.6810,592.2842,5.9228,12.3998,4.2697,8.3347,-6.5904,-46132.6164,1.4712,592.4162,5.9242,6.3043,1.7581,0.0000,1.7581,-141372.2000,-197625.7784,-197625.7784
3081.0000,4.3955,16.6177,0.0000,193483.1000,-193483.1000,5.0164,0.0000,0.0000,0.0000,42996.2444,4.5000,1.0000,42996.2444,1.9657,0.0000,236479.3444,0.0000,-236479.3444,4.3955,-2.9018,35424.1000,0.0000,35424.1000,0.9184,9574.0811,3.7000,1.0000,0.0000,0.0000,0.0000,9574.0811,0.1847,0.0000,0.0000,25850.0189,25850.0189,4.3955,16.4363,0.0000,9283.4000,-9283.4000,0.2407,0.0000,0.0000,0.0000,1894.5714,4.9000,1.0000,1894.5714,0.0194,0.0000,11177.9714,0.0000,-11177.9714,4.3955,-2.9018,2111.0000,0.0000,2111.0000,0.0547,570.5405,3.7000,1.0000,0.0000,0.0000,0.0000,570.5405,0.0015,0.0000,0.0000,1540.4595,1540.4595,4.3955,16.4363,0.0000,4454.0000,-4454.0000,0.1155,0.0000,0.0000,0.0000,908.9796,4.9000,1.0000,908.9796,0.0009,0.0000,5362.9796,0.0000,-5362.9796,4.3955,-2.9018,15595.4000,0.0000,15595.4000,0.4043,4214.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4214.9730,0.0000,0.0000,0.0000,11380.4270,11380.4270,12.6247,4.3976,8.5112,-7.1398,-107096.3772,3.3750,629.2872,6.2929,12.6247,4.3936,8.5092,-7.1426,-57140.7447,1.7999,629.2870,6.2929,12.6247,4.3930,8.5089,-7.1446,-50012.2681,1.5752,629.4261,6.2943,6.7501,2.1722,0.0000,2.1722,-154090.0000,-214249.3901,-214249.3901
3082.0000,4.5776,16.7998,0.0000,206135.5000,-206135.5000,5.3444,0.0000,0.0000,0.0000,45807.8889,4.5000,1.0000,45807.8889,2.3613,0.0000,251943.3889,0.0000,-251943.3889,4.5776,-2.7197,41824.5000,0.0000,41824.5000,1.0844,11303.9189,3.7000,1.0000,0.0000,0.0000,0.0000,11303.9189,0.2574,0.0000,0.0000,30520.5811,30520.5811,4.5776,16.6184,0.0000,9748.0000,-9748.0000,0.2527,0.0000,0.0000,0.0000,1989.3878,4.9000,1.0000,1989.3878,0.0236,0.0000,11737.3878,0.0000,-11737.3878,4.5776,-2.7197,2157.5000,0.0000,2157.5000,0.0559,583.1081,3.7000,1.0000,0.0000,0.0000,0.0000,583.1081,0.0018,0.0000,0.0000,1574.3919,1574.3919,4.5776,16.6184,0.0000,5571.3000,-5571.3000,0.1444,0.0000,0.0000,0.0000,1137.0000,4.9000,1.0000,1137.0000,0.0013,0.0000,6708.3000,0.0000,-6708.3000,4.5776,-2.7197,14131.8000,0.0000,14131.8000,0.3664,3819.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3819.4054,0.0000,0.0000,0.0000,10312.3946,10312.3946,12.7324,4.5797,8.6561,-7.5974,-113961.2427,3.6242,671.4185,6.7142,12.7324,4.5758,8.6541,-7.6004,-60803.1031,1.9327,671.4169,6.7142,12.7324,4.5752,8.6538,-7.6025,-53217.3632,1.6915,671.5643,6.7156,7.2483,2.6454,0.0000,2.6454,-163341.0000,-227981.7091,-227981.7091
3083.0000,4.6266,16.8488,0.0000,218116.9000,-218116.9000,5.6551,0.0000,0.0000,0.0000,48470.4222,4.5000,1.0000,48470.4222,2.7606,0.0000,266587.3222,0.0000,-266587.3222,4.6266,-2.6707,43960.8000,0.0000,43960.8000,1.1398,11881.2973,3.7000,1.0000,0.0000,0.0000,0.0000,11881.2973,0.3006,0.0000,0.0000,32079.5027,32079.5027,4.6266,16.6674,0.0000,13096.1000,-13096.1000,0.3395,0.0000,0.0000,0.0000,2672.6735,4.9000,1.0000,2672.6735,0.0381,0.0000,15768.7735,0.0000,-15768.7735,4.6266,-2.6707,2557.0000,0.0000,2557.0000,0.0663,691.0811,3.7000,1.0000,0.0000,0.0000,0.0000,691.0811,0.0025,0.0000,0.0000,1865.9189,1865.9189,4.6266,16.6674,0.0000,6654.1000,-6654.1000,0.1725,0.0000,0.0000,0.0000,1357.9796,4.9000,1.0000,1357.9796,0.0018,0.0000,8012.0796,0.0000,-8012.0796,4.6266,-2.6707,11387.7000,0.0000,11387.7000,0.2952,3077.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3077.7568,0.0000,0.0000,0.0000,8309.9432,8309.9432,13.0152,4.6286,8.8219,-8.2684,-124025.7242,3.8342,705.1521,7.0515,13.0152,4.6248,8.8200,-8.2714,-66171.5367,2.0447,705.1493,7.0515,13.0152,4.6243,8.8197,-8.2736,-57915.5495,1.7895,705.3033,7.0530,7.6685,3.1037,0.0000,3.1037,-179961.6000,-248112.8104,-248112.8104
3084.0000,4.5393,16.7615,0.0000,229209.3000,-229209.3000,5.9427,0.0000,0.0000,0.0000,50935.4000,4.5000,1.0000,50935.4000,3.1087,0.0000,280144.7000,0.0000,-280144.7000,4.5393,-2.7580,38090.2000,0.0000,38090.2000,0.9876,10294.6486,3.7000,1.0000,0.0000,0.0000,0.0000,10294.6486,0.2567,0.0000,0.0000,27795.5514,27795.5514,4.5393,16.5801,0.0000,13160.9000,-13160.9000,0.3412,0.0000,0.0000,0.0000,2685.8980,4.9000,1.0000,2685.8980,0.0385,0.0000,15846.7980,0.0000,-15846.7980,4.5393,-2.7580,3057.7000,0.0000,3057.7000,0.0793,826.4054,3.7000,1.0000,0.0000,0.0000,0.0000,826.4054,0.0032,0.0000,0.0000,2231.2946,2231.2946,4.5393,16.5801,0.0000,7987.3000,-7987.3000,0.2071,0.0000,0.0000,0.0000,1630.0612,4.9000,1.0000,1630.0612,0.0028,0.0000,9617.3612,0.0000,-9617.3612,4.5393,-2.7580,9924.1000,0.0000,9924.1000,0.2573,2682.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2682.1892,0.0000,0.0000,0.0000,7241.9108,7241.9108,13.4415,4.5413,8.9914,-8.9426,-134139.0898,3.9075,713.2953,7.1330,13.4415,4.5375,8.9895,-8.9457,-71565.2516,2.0838,713.2920,7.1329,13.4415,4.5370,8.9893,-8.9480,-62635.7610,1.8237,713.4470,7.1345,7.8151,3.4099,0.0000,3.4099,-199285.5000,-268340.1024,-268340.1024
3085.0000,4.7279,16.9502,0.0000,239675.2000,-239675.2000,6.2140,0.0000,0.0000,0.0000,53261.1556,4.5000,1.0000,53261.1556,3.5501,0.0000,292936.3556,0.0000,-292936.3556,4.7279,-2.5694,43961.9000,0.0000,43961.9000,1.1398,11881.5946,3.7000,1.0000,0.0000,0.0000,0.0000,11881.5946,0.3400,0.0000,0.0000,32080.3054,32080.3054,4.7279,16.7688,0.0000,16654.5000,-16654.5000,0.4318,0.0000,0.0000,0.0000,3398.8776,4.9000,1.0000,3398.8776,0.0590,0.0000,20053.3776,0.0000,-20053.3776,4.7279,-2.5694,2918.9000,0.0000,2918.9000,0.0757,788.8919,3.7000,1.0000,0.0000,0.0000,0.0000,788.8919,0.0036,0.0000,0.0000,2130.0081,2130.0081,4.7279,16.7688,0.0000,9847.6000,-9847.6000,0.2553,0.0000,0.0000,0.0000,2009.7143,4.9000,1.0000,2009.7143,0.0048,0.0000,11857.3143,0.0000,-11857.3143,4.7279,-2.5694,8826.4000,0.0000,8826.4000,0.2288,2385.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2385.5135,0.0000,0.0000,0.0000,6440.8865,6440.8865,13.5571,4.7299,9.1435,-9.4710,-142065.4406,4.1727,756.6296,7.5663,13.5571,4.7261,9.1416,-9.4742,-75793.9253,2.2252,756.6251,7.5663,13.5571,4.7257,9.1414,-9.4766,-66336.4815,1.9475,756.7887,7.5679,8.3455,3.9575,0.0000,3.9575,-210470.1000,-284195.8474,-284195.8474
3086.0000,4.7238,16.9460,0.0000,250122.6000,-250122.6000,6.4849,0.0000,0.0000,0.0000,55582.8000,4.5000,1.0000,55582.8000,3.9601,0.0000,305705.4000,0.0000,-305705.4000,4.7238,-2.5735,41829.6000,0.0000,41829.6000,1.0845,11305.2973,3.7000,1.0000,0.0000,0.0000,0.0000,11305.2973,0.3327,0.0000,0.0000,30524.3027,30524.3027,4.7238,16.7646,0.0000,17272.4000,-17272.4000,0.4478,0.0000,0.0000,0.0000,3524.9796,4.9000,1.0000,3524.9796,0.0635,0.0000,20797.3796,0.0000,-20797.3796,4.7238,-2.5735,1923.1000,0.0000,1923.1000,0.0499,519.7568,3.7000,1.0000,0.0000,0.0000,0.0000,519.7568,0.0024,0.0000,0.0000,1403.3432,1403.3432,4.7238,16.7646,0.0000,12740.5000,-12740.5000,0.3303,0.0000,0.0000,0.0000,2600.1020,4.9000,1.0000,2600.1020,0.0089,0.0000,15340.6020,0.0000,-15340.6020,4.7238,-2.5735,7728.8000,0.0000,7728.8000,0.2004,2088.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2088.8649,0.0000,0.0000,0.0000,5639.9351,5639.9351,13.8993,4.7257,9.3125,-10.1403,-152104.7318,4.2989,773.7573,7.7376,13.8993,4.7220,9.3106,-10.1436,-81148.5524,2.2925,773.7521,7.7375,13.8993,4.7216,9.3105,-10.1461,-71022.5163,2.0064,773.9188,7.7392,8.5978,4.3676,0.0000,4.3676,-228654.0000,-304275.8006,-304275.8006
3087.0000,4.7998,17.0220,0.0000,259584.0000,-259584.0000,6.7302,0.0000,0.0000,0.0000,57685.3333,4.5000,1.0000,57685.3333,4.3593,0.0000,317269.3333,0.0000,-317269.3333,4.7998,-2.4975,39685.1000,0.0000,39685.1000,1.0289,10725.7027,3.7000,1.0000,0.0000,0.0000,0.0000,10725.7027,0.3246,0.0000,0.0000,28959.3973,28959.3973,4.7998,16.8406,0.0000,19461.6000,-19461.6000,0.5046,0.0000,0.0000,0.0000,3971.7551,4.9000,1.0000,3971.7551,0.0774,0.0000,23433.3551,0.0000,-23433.3551,4.7998,-2.4975,1857.9000,0.0000,1857.9000,0.0482,502.1351,3.7000,1.0000,0.0000,0.0000,0.0000,502.1351,0.0026,0.0000,0.0000,1355.7649,1355.7649,4.7998,16.8406,0.0000,15570.2000,-15570.2000,0.4037,0.0000,0.0000,0.0000,3177.5918,4.9000,1.0000,3177.5918,0.0154,0.0000,18747.7918,0.0000,-18747.7918,4.7998,-2.4975,8826.4000,0.0000,8826.4000,0.2288,2385.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2385.5135,0.0000,0.0000,0.0000,6440.8865,6440.8865,14.1537,4.8018,9.4777,-10.7542,-161313.0299,4.4722,799.1605,7.9916,14.1537,4.7980,9.4759,-10.7575,-86060.3701,2.3849,799.1546,7.9915,14.1537,4.7977,9.4757,-10.7601,-75321.0316,2.0873,799.3260,7.9933,8.9444,4.7793,0.0000,4.7793,-244246.4000,-322694.4316,-322694.4316
3088.0000,4.8427,17.0649,0.0000,267285.2000,-267285.2000,6.9299,0.0000,0.0000,0.0000,59396.7111,4.5000,1.0000,59396.7111,4.6872,0.0000,326681.9111,0.0000,-326681.9111,4.8427,-2.4546,33825.6000,0.0000,33825.6000,0.8770,9142.0541,3.7000,1.0000,0.0000,0.0000,0.0000,9142.0541,0.2771,0.0000,0.0000,24683.5459,24683.5459,4.8427,16.8835,0.0000,29296.2000,-29296.2000,0.7596,0.0000,0.0000,0.0000,5978.8163,4.9000,1.0000,5978.8163,0.1441,0.0000,35275.0163,0.0000,-35275.0163,4.8427,-2.4546,2405.6000,0.0000,2405.6000,0.0624,650.1622,3.7000,1.0000,0.0000,0.0000,0.0000,650.1622,0.0043,0.0000,0.0000,1755.4378,1755.4378,4.8427,16.8835,0.0000,18662.8000,-18662.8000,0.4839,0.0000,0.0000,0.0000,3808.7347,4.9000,1.0000,3808.7347,0.0259,0.0000,22471.5347,0.0000,-22471.5347,4.8427,-2.4546,10290.0000,0.0000,10290.0000,0.2668,2781.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2781.0811,0.0000,0.0000,0.0000,7508.9189,7508.9189,14.5307,4.8446,9.6876,-11.6803,-175204.7987,4.6897,830.4049,8.3040,14.5307,4.8409,9.6858,-11.6838,-93470.1121,2.5010,830.3982,8.3040,14.5307,4.8406,9.6856,-11.6865,-81805.6487,2.1888,830.5754,8.3058,9.3794,5.1386,0.0000,5.1386,-268723.0000,-350480.5594,-350480.5594
3089.0000,4.8049,17.0271,0.0000,281850.6000,-281850.6000,7.3075,0.0000,0.0000,0.0000,62633.4667,4.5000,1.0000,62633.4667,5.3038,0.0000,344484.0667,0.0000,-344484.0667,4.8049,-2.4924,22084.5000,0.0000,22084.5000,0.5726,5968.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5968.7838,0.1703,0.0000,0.0000,16115.7162,16115.7162,4.8049,16.8457,0.0000,32695.2000,-32695.2000,0.8477,0.0000,0.0000,0.0000,6672.4898,4.9000,1.0000,6672.4898,0.1676,0.0000,39367.6898,0.0000,-39367.6898,4.8049,-2.4924,1523.3000,0.0000,1523.3000,0.0395,411.7027,3.7000,1.0000,0.0000,0.0000,0.0000,411.7027,0.0028,0.0000,0.0000,1111.5973,1111.5973,4.8049,16.8457,0.0000,21871.2000,-21871.2000,0.5671,0.0000,0.0000,0.0000,4463.5102,4.9000,1.0000,4463.5102,0.0387,0.0000,26334.7102,0.0000,-26334.7102,4.8049,-2.4924,13583.0000,0.0000,13583.0000,0.3522,3671.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3671.0811,0.0000,0.0000,0.0000,9911.9189,9911.9189,15.0575,4.8068,9.9322,-12.7658,-191487.1960,4.8432,848.5367,8.4854,15.0575,4.8031,9.9303,-12.7693,-102154.4103,2.5828,848.5295,8.4853,15.0575,4.8028,9.9302,-12.7722,-89405.6280,2.2604,848.7096,8.4871,9.6865,5.6832,0.0000,5.6832,-299226.2000,-383047.2342,-383047.2342
3090.0000,4.6391,16.8613,0.0000,191153.7000,-191153.7000,4.9560,0.0000,0.0000,0.0000,42478.6000,4.5000,1.0000,42478.6000,1.8290,0.0000,233632.3000,0.0000,-233632.3000,4.6391,-2.6582,18189.0000,0.0000,18189.0000,0.4716,4915.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4915.9459,0.0722,0.0000,0.0000,13273.0541,13273.0541,4.6391,16.6799,0.0000,13157.0000,-13157.0000,0.3411,0.0000,0.0000,0.0000,2685.1020,4.9000,1.0000,2685.1020,0.0270,0.0000,15842.1020,0.0000,-15842.1020,4.6391,-2.6582,1254.4000,0.0000,1254.4000,0.0325,339.0270,3.7000,1.0000,0.0000,0.0000,0.0000,339.0270,0.0013,0.0000,0.0000,915.3730,915.3730,4.6391,16.6799,0.0000,23956.7000,-23956.7000,0.6211,0.0000,0.0000,0.0000,4889.1224,4.9000,1.0000,4889.1224,0.0395,0.0000,28845.8224,0.0000,-28845.8224,4.6391,-2.6582,15961.3000,0.0000,15961.3000,0.4138,4313.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4313.8649,0.0000,0.0000,0.0000,11647.4351,11647.4351,14.2148,4.6412,9.4280,-8.4143,-126214.3567,3.4181,612.1255,6.1213,14.2148,4.6372,9.4260,-8.4171,-67336.5400,1.8228,612.1247,6.1212,14.2148,4.6369,9.4258,-8.4191,-58933.4656,1.5953,612.2555,6.1226,6.8362,1.9689,0.0000,1.9689,-192862.7000,-252484.3623,-252484.3623
3091.0000,4.5255,16.7477,0.0000,182410.5000,-182410.5000,4.7293,0.0000,0.0000,0.0000,40535.6667,4.5000,1.0000,40535.6667,1.6054,0.0000,222946.1667,0.0000,-222946.1667,4.5255,-2.7718,18176.0000,0.0000,18176.0000,0.4712,4912.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4912.4324,0.0654,0.0000,0.0000,13263.5676,13263.5676,4.5255,16.5663,0.0000,6827.7000,-6827.7000,0.1770,0.0000,0.0000,0.0000,1393.4082,4.9000,1.0000,1393.4082,0.0102,0.0000,8221.1082,0.0000,-8221.1082,4.5255,-2.7718,963.3000,0.0000,963.3000,0.0250,260.3514,3.7000,1.0000,0.0000,0.0000,0.0000,260.3514,0.0007,0.0000,0.0000,702.9486,702.9486,4.5255,16.5663,0.0000,21405.6000,-21405.6000,0.5550,0.0000,0.0000,0.0000,4368.4898,4.9000,1.0000,4368.4898,0.0293,0.0000,25774.0898,0.0000,-25774.0898,4.5255,-2.7718,15229.5000,0.0000,15229.5000,0.3949,4116.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4116.0811,0.0000,0.0000,0.0000,11113.4189,11113.4189,13.9887,4.5276,9.2582,-7.7269,-115903.9634,3.1762,573.0461,5.7305,13.9887,4.5235,9.2561,-7.7296,-61836.8896,1.6938,573.0469,5.7305,13.9887,4.5231,9.2559,-7.7315,-54120.5764,1.4824,573.1703,5.7317,6.3524,1.7110,0.0000,1.7110,-176275.0000,-231861.4295,-231861.4295
3092.0000,4.6230,16.8452,0.0000,115005.5000,-115005.5000,2.9817,0.0000,0.0000,0.0000,25556.7778,4.5000,1.0000,25556.7778,0.4662,0.0000,140562.2778,0.0000,-140562.2778,4.6230,-2.6743,18197.2000,0.0000,18197.2000,0.4718,4918.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4918.1622,0.0345,0.0000,0.0000,13279.0378,13279.0378,4.6230,4.6230,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,4.6230,-2.6743,1053.5000,0.0000,1053.5000,0.0273,284.7297,3.7000,1.0000,0.0000,0.0000,0.0000,284.7297,0.0004,0.0000,0.0000,768.7703,768.7703,4.6230,16.6638,0.0000,16884.8000,-16884.8000,0.4378,0.0000,0.0000,0.0000,3445.8776,4.9000,1.0000,3445.8776,0.0141,0.0000,20330.6776,0.0000,-20330.6776,4.6230,-2.6743,13948.9000,0.0000,13948.9000,0.3617,3769.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3769.9730,0.0000,0.0000,0.0000,10178.9270,10178.9270,12.9013,4.6253,8.7633,-4.5542,-68313.6380,2.1401,394.6099,3.9461,12.9013,4.6209,8.7611,-4.5563,-36450.1619,1.1413,394.6133,3.9461,12.9013,4.6204,8.7609,-4.5575,-31902.4204,0.9988,394.6995,3.9470,4.2803,0.5153,0.0000,0.5153,-98690.7000,-136666.2202,-136666.2202
3093.0000,4.3194,16.5416,0.0000,101947.1000,-101947.1000,2.6432,0.0000,0.0000,0.0000,22654.9111,4.5000,1.0000,22654.9111,0.3346,0.0000,124602.0111,0.0000,-124602.0111,4.3194,-2.9779,15383.8000,0.0000,15383.8000,0.3989,4157.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4157.7838,0.0231,0.0000,0.0000,11226.0162,11226.0162,4.3194,4.3194,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,4.3194,-2.9779,600.7000,0.0000,600.7000,0.0156,162.3514,3.7000,1.0000,0.0000,0.0000,0.0000,162.3514,0.0002,0.0000,0.0000,438.3486,438.3486,4.3194,16.3602,0.0000,13873.6000,-13873.6000,0.3597,0.0000,0.0000,0.0000,2831.3469,4.9000,1.0000,2831.3469,0.0084,0.0000,16704.9469,0.0000,-16704.9469,4.3194,-2.9779,11387.7000,0.0000,11387.7000,0.2952,3077.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3077.7568,0.0000,0.0000,0.0000,8309.9432,8309.9432,12.7928,4.3218,8.5573,-4.0432,-60648.6667,1.8563,345.4013,3.4540,12.7928,4.3172,8.5550,-4.0451,-32360.5626,0.9899,345.4056,3.4541,12.7928,4.3166,8.5547,-4.0462,-28323.4207,0.8664,345.4820,3.4548,3.7125,0.3663,0.0000,0.3663,-88448.5000,-121332.6499,-121332.6499
3094.0000,4.5357,16.7579,0.0000,79042.7000,-79042.7000,2.0493,0.0000,0.0000,0.0000,17565.0444,4.5000,1.0000,17565.0444,0.1717,0.0000,96607.7444,0.0000,-96607.7444,4.5357,-2.7616,15020.7000,0.0000,15020.7000,0.3894,4059.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4059.6486,0.0168,0.0000,0.0000,10961.0514,10961.0514,4.5357,-0.3754,2974.5000,695.7000,2278.8000,0.0771,676.0227,4.4000,1.0000,141.9796,4.9000,1.0000,818.0023,0.0013,0.0000,837.6796,2298.4773,1460.7977,4.5357,-2.7616,459.2000,0.0000,459.2000,0.0119,124.1081,3.7000,1.0000,0.0000,0.0000,0.0000,124.1081,0.0001,0.0000,0.0000,335.0919,335.0919,4.5357,16.5765,0.0000,10021.4000,-10021.4000,0.2598,0.0000,0.0000,0.0000,2045.1837,4.9000,1.0000,2045.1837,0.0039,0.0000,12066.5837,0.0000,-12066.5837,4.5357,-2.7616,9924.1000,0.0000,9924.1000,0.2573,2682.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2682.1892,0.0000,0.0000,0.0000,7241.9108,7241.9108,12.0862,4.5382,8.3122,-2.9548,-44322.6608,1.5225,286.3845,2.8638,12.0862,4.5335,8.3099,-2.9564,-23651.4930,0.8119,286.3892,2.8639,12.0862,4.5328,8.3095,-2.9573,-20701.3226,0.7106,286.4532,2.8645,3.0449,0.1938,0.0000,0.1938,-61381.3000,-88675.4764,-88675.4764
3095.0000,4.4613,16.6767,61.3000,69041.4000,-68980.1000,1.7900,13.9318,4.4000,1.0000,15342.5333,4.5000,1.0000,15356.4652,0.1212,0.0000,84383.9333,47.3682,-84336.5652,4.4613,-2.8360,15031.1000,0.0000,15031.1000,0.3897,4062.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4062.4595,0.0147,0.0000,0.0000,10968.6405,10968.6405,4.4613,1.2443,5175.4000,1938.6000,3236.8000,0.1342,1176.2273,4.4000,1.0000,395.6327,4.9000,1.0000,1571.8599,0.0023,0.0000,2334.2327,3999.1727,1664.9401,4.4613,-2.8360,445.8000,0.0000,445.8000,0.0116,120.4865,3.7000,1.0000,0.0000,0.0000,0.0000,120.4865,0.0001,0.0000,0.0000,325.3135,325.3135,4.4613,16.5022,0.0000,6165.6000,-6165.6000,0.1599,0.0000,0.0000,0.0000,1258.2857,4.9000,1.0000,1258.2857,0.0012,0.0000,7423.8857,0.0000,-7423.8857,4.4613,-2.8360,5533.4000,0.0000,5533.4000,0.1435,1495.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1495.5135,0.0000,0.0000,0.0000,4037.8865,4037.8865,11.8350,4.4640,8.1495,-2.4912,-37368.3712,1.3144,249.0439,2.4904,11.8350,4.4591,8.1471,-2.4927,-19941.2030,0.7009,249.0488,2.4905,11.8350,4.4583,8.1466,-2.4934,-17454.0960,0.6135,249.1050,2.4911,2.6288,0.1395,0.0000,0.1395,-50898.6000,-74763.6703,-74763.6703
3096.0000,4.5877,16.7632,374.9000,62027.7000,-61652.8000,1.6082,85.2045,4.4000,1.0000,13783.9333,4.5000,1.0000,13869.1379,0.0925,0.0000,75811.6333,289.6955,-75521.9379,4.5877,-2.7096,15030.4000,0.0000,15030.4000,0.3897,4062.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4062.2703,0.0135,0.0000,0.0000,10968.1297,10968.1297,4.5877,-0.9551,8483.5000,1539.1000,6944.4000,0.2200,1928.0682,4.4000,1.0000,314.1020,4.9000,1.0000,2242.1702,0.0044,0.0000,1853.2020,6555.4318,4702.2298,4.5877,-2.7096,454.0000,0.0000,454.0000,0.0118,122.7027,3.7000,1.0000,0.0000,0.0000,0.0000,122.7027,0.0001,0.0000,0.0000,331.2973,331.2973,4.5877,16.6285,0.0000,3327.6000,-3327.6000,0.0863,0.0000,0.0000,0.0000,679.1020,4.9000,1.0000,679.1020,0.0002,0.0000,4006.7020,0.0000,-4006.7020,4.5877,-2.7096,1691.6000,0.0000,1691.6000,0.0439,457.1892,3.7000,1.0000,0.0000,0.0000,0.0000,457.1892,0.0000,0.0000,0.0000,1234.4108,1234.4108,11.4319,4.5904,8.0111,-2.0756,-31133.8969,1.1799,224.9376,2.2494,11.4319,4.5854,8.0086,-2.0769,-16615.3464,0.6292,224.9426,2.2494,11.4319,4.5845,8.0082,-2.0776,-14543.3290,0.5507,224.9937,2.2499,2.3597,0.1108,0.0000,0.1108,-40860.0000,-62292.5723,-62292.5723
3097.0000,4.9281,17.0395,811.8000,56558.8000,-55747.0000,1.4664,184.5000,4.4000,1.0000,12568.6222,4.5000,1.0000,12753.1222,0.0736,0.0000,69127.4222,627.3000,-68500.1222,4.9281,-2.3692,15002.3000,0.0000,15002.3000,0.3890,4054.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4054.6757,0.0127,0.0000,0.0000,10947.6243,10947.6243,4.9281,-2.0038,11536.0000,762.0000,10774.0000,0.2991,2621.8182,4.4000,1.0000,155.5102,4.9000,1.0000,2777.3284,0.0067,0.0000,917.5102,8914.1818,7996.6716,4.9281,-2.3692,449.7000,0.0000,449.7000,0.0117,121.5405,3.7000,1.0000,0.0000,0.0000,0.0000,121.5405,0.0001,0.0000,0.0000,328.1595,328.1595,4.9281,16.9690,0.0000,2450.0000,-2450.0000,0.0635,0.0000,0.0000,0.0000,500.0000,4.9000,1.0000,500.0000,0.0001,0.0000,2950.0000,0.0000,-2950.0000,4.9281,-2.3692,958.7000,0.0000,958.7000,0.0249,259.1081,3.7000,1.0000,0.0000,0.0000,0.0000,259.1081,0.0000,0.0000,0.0000,699.5919,699.5919,10.8482,4.9309,7.8895,-1.7151,-25727.0214,1.1272,216.0767,2.1608,10.8482,4.9258,7.8870,-1.7164,-13731.5404,0.6011,216.0818,2.1608,10.8482,4.9249,7.8865,-1.7171,-12019.5131,0.5261,216.1312,2.1613,2.2545,0.0932,0.0000,0.0932,-31012.3000,-51478.0749,-51478.0749
3098.0000,5.4390,17.4540,1386.0000,51683.1000,-50297.1000,1.3400,315.0000,4.4000,1.0000,11485.1333,4.5000,1.0000,11800.1333,0.0594,0.0000,63168.2333,1071.0000,-62097.2333,5.4390,-1.8583,14995.1000,0.0000,14995.1000,0.3888,4052.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4052.7297,0.0123,0.0000,0.0000,10942.3703,10942.3703,5.4390,-2.2096,16604.6000,108.4000,16496.2000,0.4305,3773.7727,4.4000,1.0000,22.1224,4.9000,1.0000,3795.8952,0.0120,0.0000,130.5224,12830.8273,12700.3048,5.4390,-1.8583,449.1000,0.0000,449.1000,0.0116,121.3784,3.7000,1.0000,0.0000,0.0000,0.0000,121.3784,0.0001,0.0000,0.0000,327.7216,327.7216,5.4390,17.4798,0.0000,1919.5000,-1919.5000,0.0498,0.0000,0.0000,0.0000,391.7347,4.9000,1.0000,391.7347,0.0001,0.0000,2311.2347,0.0000,-2311.2347,5.4390,-1.8583,410.6000,0.0000,410.6000,0.0106,110.9730,3.7000,1.0000,0.0000,0.0000,0.0000,110.9730,0.0000,0.0000,0.0000,299.6270,299.6270,10.1029,5.4418,7.7724,-1.3371,-20057.2373,1.1157,214.9818,2.1498,10.1029,5.4367,7.7698,-1.3385,-10707.8727,0.5950,214.9871,2.1499,10.1029,5.4357,7.7693,-1.3390,-9373.3342,0.5207,215.0365,2.1504,2.2313,0.0838,0.0000,0.0838,-19865.6000,-40138.4443,-40138.4443
3099.0000,5.6845,17.5950,1903.4000,47183.6000,-45280.2000,1.2233,432.5909,4.4000,1.0000,10485.2444,4.5000,1.0000,10917.8354,0.0474,0.0000,57668.8444,1470.8091,-56198.0354,5.6845,-1.6128,14990.4000,0.0000,14990.4000,0.3887,4051.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4051.4595,0.0115,0.0000,0.0000,10938.9405,10938.9405,5.6845,-2.0427,17673.8000,0.0000,17673.8000,0.4582,4016.7727,4.4000,1.0000,0.0000,0.0000,0.0000,4016.7727,0.0127,0.0000,0.0000,13657.0273,13657.0273,5.6845,-1.6128,452.5000,0.0000,452.5000,0.0117,122.2973,3.7000,1.0000,0.0000,0.0000,0.0000,122.2973,0.0001,0.0000,0.0000,330.2027,330.2027,5.6845,17.7253,0.0000,1441.7000,-1441.7000,0.0374,0.0000,0.0000,0.0000,294.2245,4.9000,1.0000,294.2245,0.0000,0.0000,1735.9245,0.0000,-1735.9245,5.6845,-1.6128,410.6000,0.0000,410.6000,0.0106,110.9730,3.7000,1.0000,0.0000,0.0000,0.0000,110.9730,0.0000,0.0000,0.0000,299.6270,299.6270,9.6659,5.6873,7.6766,-1.0895,-16342.5464,1.0650,206.0996,2.0610,9.6659,5.6822,7.6741,-1.0908,-8726.4189,0.5679,206.1048,2.0610,9.6659,5.6812,7.6735,-1.0913,-7639.1970,0.4970,206.1524,2.0615,2.1300,0.0717,0.0000,0.0717,-13194.6000,-32708.1623,-32708.1623
3100.0000,5.3453,17.3773,1572.8000,63872.7000,-62299.9000,1.6560,357.4545,4.4000,1.0000,14193.9333,4.5000,1.0000,14551.3879,0.1028,0.0000,78066.6333,1215.3455,-76851.2879,5.3453,-1.9520,14990.1000,0.0000,14990.1000,0.3886,4051.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4051.3784,0.0161,0.0000,0.0000,10938.7216,10938.7216,5.3453,-2.3820,22546.2000,0.0000,22546.2000,0.5846,5124.1364,4.4000,1.0000,0.0000,0.0000,0.0000,5124.1364,0.0239,0.0000,0.0000,17422.0636,17422.0636,5.3453,-1.9520,446.5000,0.0000,446.5000,0.0116,120.6757,3.7000,1.0000,0.0000,0.0000,0.0000,120.6757,0.0001,0.0000,0.0000,325.8243,325.8243,5.3453,17.3861,0.0000,1190.2000,-1190.2000,0.0309,0.0000,0.0000,0.0000,242.8980,4.9000,1.0000,242.8980,0.0000,0.0000,1433.0980,0.0000,-1433.0980,5.3453,-1.9520,958.2000,0.0000,958.2000,0.0248,258.9730,3.7000,1.0000,0.0000,0.0000,0.0000,258.9730,0.0000,0.0000,0.0000,699.2270,699.2270,10.0469,5.3481,7.6975,-1.6290,-24434.8569,1.3482,260.6743,2.6067,10.0469,5.3431,7.6950,-1.6306,-13044.6907,0.7190,260.6805,2.6068,10.0469,5.3420,7.6945,-1.6313,-11419.0017,0.6293,260.7407,2.6074,2.6965,0.1430,0.0000,0.1430,-24549.1000,-48898.5492,-48898.5492
3101.0000,5.2353,17.2686,1753.1000,71695.2000,-69942.1000,1.8588,398.4318,4.4000,1.0000,15932.2667,4.5000,1.0000,16330.6985,0.1376,0.0000,87627.4667,1354.6682,-86272.7985,5.2353,-2.0620,14994.7000,0.0000,14994.7000,0.3888,4052.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4052.6216,0.0178,0.0000,0.0000,10942.0784,10942.0784,5.2353,-2.4919,20789.5000,0.0000,20789.5000,0.5390,4724.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4724.8864,0.0224,0.0000,0.0000,16064.6136,16064.6136,5.2353,-2.0620,600.7000,0.0000,600.7000,0.0156,162.3514,3.7000,1.0000,0.0000,0.0000,0.0000,162.3514,0.0002,0.0000,0.0000,438.3486,438.3486,5.2353,17.2761,0.0000,1335.3000,-1335.3000,0.0346,0.0000,0.0000,0.0000,272.5102,4.9000,1.0000,272.5102,0.0001,0.0000,1607.8102,0.0000,-1607.8102,5.2353,-2.0620,5156.3000,0.0000,5156.3000,0.1337,1393.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1393.5946,0.0000,0.0000,0.0000,3762.7054,3762.7054,10.1818,5.2380,7.7099,-1.8880,-28320.7050,1.4852,287.0011,2.8700,10.1818,5.2331,7.7075,-1.8898,-15118.2117,0.7921,287.0076,2.8701,10.1818,5.2320,7.7069,-1.8906,-13233.9460,0.6932,287.0738,2.8707,2.9705,0.1779,0.0000,0.1779,-29736.2000,-56672.8626,-56672.8626
3102.0000,4.0666,16.2637,446.8000,137185.8000,-136739.0000,3.5568,101.5455,4.4000,1.0000,30485.7333,4.5000,1.0000,30587.2788,0.7389,0.0000,167671.5333,345.2545,-167326.2788,4.0666,-3.2307,15001.4000,0.0000,15001.4000,0.3889,4054.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4054.4324,0.0336,0.0000,0.0000,10946.9676,10946.9676,4.0666,-3.6606,4555.1000,0.0000,4555.1000,0.1181,1035.2500,4.4000,1.0000,0.0000,0.0000,0.0000,1035.2500,0.0039,0.0000,0.0000,3519.8500,3519.8500,4.0666,-3.2307,543.7000,0.0000,543.7000,0.0141,146.9459,3.7000,1.0000,0.0000,0.0000,0.0000,146.9459,0.0001,0.0000,0.0000,396.7541,396.7541,4.0666,16.1074,0.0000,2398.8000,-2398.8000,0.0622,0.0000,0.0000,0.0000,489.5510,4.9000,1.0000,489.5510,0.0003,0.0000,2888.3510,0.0000,-2888.3510,4.0666,-3.2307,17385.9000,0.0000,17385.9000,0.4508,4698.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4698.8919,0.0000,0.0000,0.0000,12687.0081,12687.0081,12.1235,4.0692,8.0964,-4.7539,-71308.8868,2.2954,435.9578,4.3596,12.1235,4.0645,8.0940,-4.7563,-38050.3576,1.2241,435.9650,4.3597,12.1235,4.0636,8.0935,-4.7578,-33304.8056,1.0713,436.0645,4.3606,4.5909,0.7768,0.0000,0.7768,-101651.7000,-142664.0501,-142664.0501
3103.0000,4.2538,16.4760,0.0000,183543.0000,-183543.0000,4.7587,0.0000,0.0000,0.0000,40787.3333,4.5000,1.0000,40787.3333,1.6560,0.0000,224330.3333,0.0000,-224330.3333,4.2538,-3.0435,25487.5000,0.0000,25487.5000,0.6608,6888.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6888.5135,0.1024,0.0000,0.0000,18598.9865,18598.9865,4.2538,-3.1863,1379.3000,32.9000,1346.4000,0.0358,313.4773,4.4000,1.0000,6.7143,4.9000,1.0000,320.1916,0.0016,0.0000,39.6143,1065.8227,1026.2084,4.2538,-3.0435,1149.2000,0.0000,1149.2000,0.0298,310.5946,3.7000,1.0000,0.0000,0.0000,0.0000,310.5946,0.0005,0.0000,0.0000,838.6054,838.6054,4.2538,16.2946,0.0000,3498.5000,-3498.5000,0.0907,0.0000,0.0000,0.0000,713.9796,4.9000,1.0000,713.9796,0.0006,0.0000,4212.4796,0.0000,-4212.4796,4.2538,-3.0435,18481.1000,0.0000,18481.1000,0.4792,4994.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4994.8919,0.0000,0.0000,0.0000,13486.2081,13486.2081,12.5861,4.2562,8.4212,-6.4845,-97267.5720,3.0274,566.7363,5.6674,12.5861,4.2517,8.4189,-6.4874,-51899.4483,1.6145,566.7425,5.6674,12.5861,4.2509,8.4185,-6.4894,-45425.7842,1.4130,566.8701,5.6687,6.0549,1.7610,0.0000,1.7610,-140577.3000,-194592.8045,-194592.8045
3104.0000,4.4180,16.6402,0.0000,202354.1000,-202354.1000,5.2464,0.0000,0.0000,0.0000,44967.5778,4.5000,1.0000,44967.5778,2.1976,0.0000,247321.6778,0.0000,-247321.6778,4.4180,-2.8793,31092.4000,0.0000,31092.4000,0.8061,8403.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8403.3514,0.1637,0.0000,0.0000,22689.0486,22689.0486,4.4180,16.4588,0.0000,13984.3000,-13984.3000,0.3626,0.0000,0.0000,0.0000,2853.9388,4.9000,1.0000,2853.9388,0.0344,0.0000,16838.2388,0.0000,-16838.2388,4.4180,-2.8793,1940.9000,0.0000,1940.9000,0.0503,524.5676,3.7000,1.0000,0.0000,0.0000,0.0000,524.5676,0.0016,0.0000,0.0000,1416.3324,1416.3324,4.4180,16.4588,0.0000,4866.0000,-4866.0000,0.1262,0.0000,0.0000,0.0000,993.0612,4.9000,1.0000,993.0612,0.0013,0.0000,5859.0612,0.0000,-5859.0612,4.4180,-2.8793,17751.0000,0.0000,17751.0000,0.4602,4797.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4797.5676,0.0000,0.0000,0.0000,12953.4324,12953.4324,12.9831,4.4203,8.7017,-7.7632,-116447.9911,3.5259,651.8985,6.5190,12.9831,4.4160,8.6995,-7.7664,-62131.4921,1.8803,651.9029,6.5190,12.9831,4.4153,8.6992,-7.7687,-54380.6811,1.6456,652.0480,6.5205,7.0518,2.3985,0.0000,2.3985,-170420.1000,-232960.1643,-232960.1643
3105.0000,4.5658,16.7880,0.0000,220689.1000,-220689.1000,5.7218,0.0000,0.0000,0.0000,49042.0222,4.5000,1.0000,49042.0222,2.8085,0.0000,269731.1222,0.0000,-269731.1222,4.5658,-2.7315,35352.2000,0.0000,35352.2000,0.9166,9554.6486,3.7000,1.0000,0.0000,0.0000,0.0000,9554.6486,0.2263,0.0000,0.0000,25797.5514,25797.5514,4.5658,16.6066,0.0000,21742.9000,-21742.9000,0.5637,0.0000,0.0000,0.0000,4437.3265,4.9000,1.0000,4437.3265,0.0752,0.0000,26180.2265,0.0000,-26180.2265,4.5658,-2.7315,2099.7000,0.0000,2099.7000,0.0544,567.4865,3.7000,1.0000,0.0000,0.0000,0.0000,567.4865,0.0023,0.0000,0.0000,1532.2135,1532.2135,4.5658,16.6066,0.0000,6701.6000,-6701.6000,0.1738,0.0000,0.0000,0.0000,1367.6735,4.9000,1.0000,1367.6735,0.0026,0.0000,8069.2735,0.0000,-8069.2735,4.5658,-2.7315,15560.6000,0.0000,15560.6000,0.4034,4205.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4205.5676,0.0000,0.0000,0.0000,11355.0324,11355.0324,13.3462,4.5680,8.9571,-8.8409,-132613.6097,3.9168,716.0712,7.1607,13.3462,4.5638,8.9550,-8.8443,-70754.7905,2.0888,716.0737,7.1607,13.3462,4.5632,8.9547,-8.8468,-61927.4248,1.8281,716.2315,7.1623,7.8337,3.1149,0.0000,3.1149,-196121.1000,-265295.8249,-265295.8249
3106.0000,4.7872,17.0094,0.0000,232324.5000,-232324.5000,6.0234,0.0000,0.0000,0.0000,51627.6667,4.5000,1.0000,51627.6667,3.2797,0.0000,283952.1667,0.0000,-283952.1667,4.7872,-2.5101,41742.2000,0.0000,41742.2000,1.0822,11281.6757,3.7000,1.0000,0.0000,0.0000,0.0000,11281.6757,0.3169,0.0000,0.0000,30460.5243,30460.5243,4.7872,16.8280,0.0000,30175.5000,-30175.5000,0.7824,0.0000,0.0000,0.0000,6158.2653,4.9000,1.0000,6158.2653,0.1388,0.0000,36333.7653,0.0000,-36333.7653,4.7872,-2.5101,2159.9000,0.0000,2159.9000,0.0560,583.7568,3.7000,1.0000,0.0000,0.0000,0.0000,583.7568,0.0032,0.0000,0.0000,1576.1432,1576.1432,4.7872,16.8280,0.0000,9611.3000,-9611.3000,0.2492,0.0000,0.0000,0.0000,1961.4898,4.9000,1.0000,1961.4898,0.0060,0.0000,11572.7898,0.0000,-11572.7898,4.7872,-2.5101,14100.3000,0.0000,14100.3000,0.3656,3810.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3810.8919,0.0000,0.0000,0.0000,10289.4081,10289.4081,13.5579,4.7894,9.1736,-9.6487,-144730.0780,4.2794,774.9481,7.7495,13.5579,4.7853,9.1716,-9.6523,-77218.4768,2.2821,774.9486,7.7495,13.5579,4.7848,9.1714,-9.6549,-67584.0913,1.9973,775.1180,7.7512,8.5588,3.7446,0.0000,3.7446,-214108.9000,-289532.6461,-289532.6461
3107.0000,4.9156,17.1379,0.0000,253042.9000,-253042.9000,6.5606,0.0000,0.0000,0.0000,56231.7556,4.5000,1.0000,56231.7556,4.1528,0.0000,309274.6556,0.0000,-309274.6556,4.9156,-2.3817,43872.1000,0.0000,43872.1000,1.1375,11857.3243,3.7000,1.0000,0.0000,0.0000,0.0000,11857.3243,0.3895,0.0000,0.0000,32014.7757,32014.7757,4.9156,16.9565,0.0000,40273.0000,-40273.0000,1.0442,0.0000,0.0000,0.0000,8218.9796,4.9000,1.0000,8218.9796,0.2437,0.0000,48491.9796,0.0000,-48491.9796,4.9156,-2.3817,2549.5000,0.0000,2549.5000,0.0661,689.0541,3.7000,1.0000,0.0000,0.0000,0.0000,689.0541,0.0050,0.0000,0.0000,1860.4459,1860.4459,4.9156,16.9565,0.0000,12714.9000,-12714.9000,0.3297,0.0000,0.0000,0.0000,2594.8776,4.9000,1.0000,2594.8776,0.0115,0.0000,15309.7776,0.0000,-15309.7776,4.9156,-2.3817,11362.4000,0.0000,11362.4000,0.2946,3070.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3070.9189,0.0000,0.0000,0.0000,8291.4811,8291.4811,14.0112,4.9177,9.4645,-11.0277,-165416.2394,4.7163,843.2673,8.4327,14.0112,4.9138,9.4625,-11.0316,-88252.7075,2.5151,843.2654,8.4327,14.0112,4.9133,9.4623,-11.0344,-77240.7630,2.2012,843.4482,8.4345,9.4326,4.8024,0.0000,4.8024,-248246.8000,-330909.7100,-330909.7100
3108.0000,4.9230,17.1452,0.0000,265064.1000,-265064.1000,6.8723,0.0000,0.0000,0.0000,58903.1333,4.5000,1.0000,58903.1333,4.6401,0.0000,323967.2333,0.0000,-323967.2333,4.9230,-2.3743,38020.2000,0.0000,38020.2000,0.9857,10275.7297,3.7000,1.0000,0.0000,0.0000,0.0000,10275.7297,0.3325,0.0000,0.0000,27744.4703,27744.4703,4.9230,16.9638,0.0000,37948.4000,-37948.4000,0.9839,0.0000,0.0000,0.0000,7744.5714,4.9000,1.0000,7744.5714,0.2232,0.0000,45692.9714,0.0000,-45692.9714,4.9230,-2.3743,3049.4000,0.0000,3049.4000,0.0791,824.1622,3.7000,1.0000,0.0000,0.0000,0.0000,824.1622,0.0062,0.0000,0.0000,2225.2378,2225.2378,4.9230,16.9638,0.0000,15691.9000,-15691.9000,0.4068,0.0000,0.0000,0.0000,3202.4286,4.9000,1.0000,3202.4286,0.0181,0.0000,18894.3286,0.0000,-18894.3286,4.9230,-2.3743,9902.1000,0.0000,9902.1000,0.2567,2676.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2676.2432,0.0000,0.0000,0.0000,7225.8568,7225.8568,14.4275,4.9251,9.6763,-11.7094,-175640.7585,4.7923,848.9817,8.4898,14.4275,4.9211,9.6743,-11.7132,-93705.6334,2.5556,848.9791,8.4898,14.4275,4.9208,9.6742,-11.7161,-82012.5765,2.2366,849.1619,8.4916,9.5845,5.2201,0.0000,5.2201,-267732.7000,-351358.9685,-351358.9685
3109.0000,5.1785,17.4007,0.0000,277892.5000,-277892.5000,7.2049,0.0000,0.0000,0.0000,61753.8889,4.5000,1.0000,61753.8889,5.3533,0.0000,339646.3889,0.0000,-339646.3889,5.1785,-2.1188,43872.7000,0.0000,43872.7000,1.1375,11857.4865,3.7000,1.0000,0.0000,0.0000,0.0000,11857.4865,0.4494,0.0000,0.0000,32015.2135,32015.2135,5.1785,17.2193,0.0000,51083.4000,-51083.4000,1.3244,0.0000,0.0000,0.0000,10425.1837,4.9000,1.0000,10425.1837,0.3963,0.0000,61508.5837,0.0000,-61508.5837,5.1785,-2.1188,2911.9000,0.0000,2911.9000,0.0755,787.0000,3.7000,1.0000,0.0000,0.0000,0.0000,787.0000,0.0076,0.0000,0.0000,2124.9000,2124.9000,5.1785,17.2193,0.0000,18625.1000,-18625.1000,0.4829,0.0000,0.0000,0.0000,3801.0408,4.9000,1.0000,3801.0408,0.0282,0.0000,22426.1408,0.0000,-22426.1408,5.1785,-2.1188,8807.0000,0.0000,8807.0000,0.2283,2380.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2380.2703,0.0000,0.0000,0.0000,6426.7297,6426.7297,14.6780,5.1805,9.9292,-12.7644,-191466.0429,5.2267,915.8456,9.1585,14.6780,5.1766,9.9273,-12.7685,-102147.6652,2.7873,915.8408,9.1584,14.6780,5.1763,9.9271,-12.7715,-89400.5621,2.4394,916.0367,9.1604,10.4535,6.2348,0.0000,6.2348,-292009.4000,-383014.2701,-383014.2701
3110.0000,5.3033,17.5256,0.0000,292920.9000,-292920.9000,7.5945,0.0000,0.0000,0.0000,65093.5333,4.5000,1.0000,65093.5333,6.1708,0.0000,358014.4333,0.0000,-358014.4333,5.3033,-1.9940,41741.4000,0.0000,41741.4000,1.0822,11281.4595,3.7000,1.0000,0.0000,0.0000,0.0000,11281.4595,0.4612,0.0000,0.0000,30459.9405,30459.9405,5.3033,17.3442,0.0000,63281.8000,-63281.8000,1.6407,0.0000,0.0000,0.0000,12914.6531,4.9000,1.0000,12914.6531,0.5941,0.0000,76196.4531,0.0000,-76196.4531,5.3033,-1.9940,1924.4000,0.0000,1924.4000,0.0499,520.1081,3.7000,1.0000,0.0000,0.0000,0.0000,520.1081,0.0058,0.0000,0.0000,1404.2919,1404.2919,5.3033,17.3442,0.0000,21826.4000,-21826.4000,0.5659,0.0000,0.0000,0.0000,4454.3673,4.9000,1.0000,4454.3673,0.0414,0.0000,26280.7673,0.0000,-26280.7673,5.3033,-1.9940,7711.8000,0.0000,7711.8000,0.1999,2084.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2084.2703,0.0000,0.0000,0.0000,5627.5297,5627.5297,15.1541,5.3053,10.2297,-14.0971,-211457.1598,5.5666,962.8083,9.6281,15.1541,5.3015,10.2278,-14.1013,-112810.6314,2.9686,962.8016,9.6280,15.1541,5.3013,10.2277,-14.1046,-98732.1004,2.5980,963.0061,9.6301,11.1332,7.2733,0.0000,7.2733,-326651.5000,-422999.8916,-422999.8916
3111.0000,5.5194,17.7417,0.0000,308704.3000,-308704.3000,8.0037,0.0000,0.0000,0.0000,68600.9556,4.5000,1.0000,68600.9556,7.1181,0.0000,377305.2556,0.0000,-377305.2556,5.5194,-1.7779,39617.3000,0.0000,39617.3000,1.0272,10707.3784,3.7000,1.0000,0.0000,0.0000,0.0000,10707.3784,0.4752,0.0000,0.0000,28909.9216,28909.9216,5.5194,17.5603,0.0000,77386.2000,-77386.2000,2.0064,0.0000,0.0000,0.0000,15793.1020,4.9000,1.0000,15793.1020,0.8823,0.0000,93179.3020,0.0000,-93179.3020,5.5194,-1.7779,1854.7000,0.0000,1854.7000,0.0481,501.2703,3.7000,1.0000,0.0000,0.0000,0.0000,501.2703,0.0067,0.0000,0.0000,1353.4297,1353.4297,5.5194,17.5603,0.0000,24431.6000,-24431.6000,0.6334,0.0000,0.0000,0.0000,4986.0408,4.9000,1.0000,4986.0408,0.0570,0.0000,29417.6408,0.0000,-29417.6408,5.5194,-1.7779,8807.0000,0.0000,8807.0000,0.2283,2380.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2380.2703,0.0000,0.0000,0.0000,6426.7297,6426.7297,15.5718,5.5213,10.5465,-15.4374,-231561.2666,5.9735,1019.2214,10.1922,15.5718,5.5176,10.5447,-15.4418,-123534.2311,3.1856,1019.2123,10.1921,15.5718,5.5174,10.5446,-15.4452,-108116.6197,2.7880,1019.4273,10.1943,11.9471,8.5393,0.0000,8.5393,-360243.1000,-463212.1173,-463212.1173
3112.0000,5.6702,17.8924,0.0000,315510.2000,-315510.2000,8.1802,0.0000,0.0000,0.0000,70113.3778,4.5000,1.0000,70113.3778,7.5095,0.0000,385623.5778,0.0000,-385623.5778,5.6702,-1.6271,33756.1000,0.0000,33756.1000,0.8752,9123.2703,3.7000,1.0000,0.0000,0.0000,0.0000,9123.2703,0.4048,0.0000,0.0000,24632.8297,24632.8297,5.6702,17.7110,0.0000,86961.6000,-86961.6000,2.2546,0.0000,0.0000,0.0000,17747.2653,4.9000,1.0000,17747.2653,1.0907,0.0000,104708.8653,0.0000,-104708.8653,5.6702,-1.6271,2397.9000,0.0000,2397.9000,0.0622,648.0811,3.7000,1.0000,0.0000,0.0000,0.0000,648.0811,0.0098,0.0000,0.0000,1749.8189,1749.8189,5.6702,17.7110,0.0000,27457.1000,-27457.1000,0.7119,0.0000,0.0000,0.0000,5603.4898,4.9000,1.0000,5603.4898,0.0777,0.0000,33060.5898,0.0000,-33060.5898,5.6702,-1.6271,10267.2000,0.0000,10267.2000,0.2662,2774.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2774.9189,0.0000,0.0000,0.0000,7492.2811,7492.2811,15.9466,5.6721,10.8093,-16.3142,-244713.3807,6.1751,1041.8308,10.4183,15.9466,5.6684,10.8075,-16.3187,-130549.2778,3.2931,1041.8207,10.4182,15.9466,5.6683,10.8074,-16.3222,-114255.4446,2.8821,1042.0390,10.4204,12.3503,9.0925,0.0000,9.0925,-383507.7000,-489518.1032,-489518.1032
3113.0000,5.6987,17.9209,0.0000,328599.1000,-328599.1000,8.5195,0.0000,0.0000,0.0000,73022.0222,4.5000,1.0000,73022.0222,8.2021,0.0000,401621.1222,0.0000,-401621.1222,5.6987,-1.5986,22039.4000,0.0000,22039.4000,0.5714,5956.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5956.5946,0.2440,0.0000,0.0000,16082.8054,16082.8054,5.6987,17.7395,0.0000,80693.9000,-80693.9000,2.0921,0.0000,0.0000,0.0000,16468.1429,4.9000,1.0000,16468.1429,0.9370,0.0000,97162.0429,0.0000,-97162.0429,5.6987,-1.5986,1516.0000,0.0000,1516.0000,0.0393,409.7297,3.7000,1.0000,0.0000,0.0000,0.0000,409.7297,0.0059,0.0000,0.0000,1106.2703,1106.2703,5.6987,17.7395,0.0000,30531.2000,-30531.2000,0.7916,0.0000,0.0000,0.0000,6230.8571,4.9000,1.0000,6230.8571,0.0978,0.0000,36762.0571,0.0000,-36762.0571,5.6987,-1.5986,13552.8000,0.0000,13552.8000,0.3514,3662.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3662.9189,0.0000,0.0000,0.0000,9889.8811,9889.8811,16.3598,5.7005,11.0302,-16.9458,-254187.4792,6.1827,1033.3307,10.3333,16.3598,5.6968,11.0283,-16.9502,-135601.9147,3.2971,1033.3206,10.3332,16.3598,5.6968,11.0283,-16.9538,-118676.8716,2.8856,1033.5361,10.3354,12.3654,9.4868,0.0000,9.4868,-402716.0000,-508466.2655,-508466.2655
3114.0000,5.3357,17.5579,0.0000,232530.1000,-232530.1000,6.0288,0.0000,0.0000,0.0000,51673.3556,4.5000,1.0000,51673.3556,3.1666,0.0000,284203.4556,0.0000,-284203.4556,5.3357,-1.9616,18142.5000,0.0000,18142.5000,0.4704,4903.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4903.3784,0.1096,0.0000,0.0000,13239.1216,13239.1216,5.3357,17.3765,0.0000,48380.7000,-48380.7000,1.2544,0.0000,0.0000,0.0000,9873.6122,4.9000,1.0000,9873.6122,0.2739,0.0000,58254.3122,0.0000,-58254.3122,5.3357,-1.9616,1259.6000,0.0000,1259.6000,0.0327,340.4324,3.7000,1.0000,0.0000,0.0000,0.0000,340.4324,0.0028,0.0000,0.0000,919.1676,919.1676,5.3357,17.3765,0.0000,32321.5000,-32321.5000,0.8380,0.0000,0.0000,0.0000,6596.2245,4.9000,1.0000,6596.2245,0.0911,0.0000,38917.7245,0.0000,-38917.7245,5.3357,-1.9616,15925.7000,0.0000,15925.7000,0.4129,4304.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4304.2432,0.0000,0.0000,0.0000,11621.4568,11621.4568,15.5376,5.3378,10.4377,-11.8508,-177761.5205,4.5185,774.5728,7.7457,15.5376,5.3337,10.4357,-11.8544,-94835.2709,2.4097,774.5712,7.7457,15.5376,5.3336,10.4356,-11.8570,-82998.9549,2.1089,774.7337,7.7473,9.0371,3.6439,0.0000,3.6439,-277904.5000,-355595.7463,-355595.7463
3115.0000,5.1534,17.3756,0.0000,221358.1000,-221358.1000,5.7391,0.0000,0.0000,0.0000,49190.6889,4.5000,1.0000,49190.6889,2.7501,0.0000,270548.7889,0.0000,-270548.7889,5.1534,-2.1439,18162.9000,0.0000,18162.9000,0.4709,4908.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4908.8919,0.0967,0.0000,0.0000,13254.0081,13254.0081,5.1534,17.1942,0.0000,34166.1000,-34166.1000,0.8858,0.0000,0.0000,0.0000,6972.6735,4.9000,1.0000,6972.6735,0.1423,0.0000,41138.7735,0.0000,-41138.7735,5.1534,-2.1439,954.9000,0.0000,954.9000,0.0248,258.0811,3.7000,1.0000,0.0000,0.0000,0.0000,258.0811,0.0016,0.0000,0.0000,696.8189,696.8189,5.1534,17.1942,0.0000,29369.1000,-29369.1000,0.7614,0.0000,0.0000,0.0000,5993.6939,4.9000,1.0000,5993.6939,0.0690,0.0000,35362.7939,0.0000,-35362.7939,5.1534,-2.1439,15195.5000,0.0000,15195.5000,0.3940,4106.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4106.8919,0.0000,0.0000,0.0000,11088.6081,11088.6081,15.2413,5.1556,10.1984,-10.7314,-160970.8484,4.1380,716.6860,7.1669,15.2413,5.1514,10.1963,-10.7349,-85878.9696,2.2067,716.6867,7.1669,15.2413,5.1512,10.1962,-10.7373,-75161.1031,1.9313,716.8383,7.1684,8.2760,3.0597,0.0000,3.0597,-250580.0000,-322010.9211,-322010.9211
3116.0000,4.9532,17.1754,0.0000,154380.8000,-154380.8000,4.0026,0.0000,0.0000,0.0000,34306.8444,4.5000,1.0000,34306.8444,1.0258,0.0000,188687.6444,0.0000,-188687.6444,4.9532,-2.3441,18140.1000,0.0000,18140.1000,0.4703,4902.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4902.7297,0.0519,0.0000,0.0000,13237.3703,13237.3703,4.9532,16.9940,0.0000,5453.3000,-5453.3000,0.1414,0.0000,0.0000,0.0000,1112.9184,4.9000,1.0000,1112.9184,0.0064,0.0000,6566.2184,0.0000,-6566.2184,4.9532,-2.3441,1048.4000,0.0000,1048.4000,0.0272,283.3514,3.7000,1.0000,0.0000,0.0000,0.0000,283.3514,0.0008,0.0000,0.0000,765.0486,765.0486,4.9532,16.9940,0.0000,24497.1000,-24497.1000,0.6351,0.0000,0.0000,0.0000,4999.4082,4.9000,1.0000,4999.4082,0.0357,0.0000,29496.5082,0.0000,-29496.5082,4.9532,-2.3441,13917.8000,0.0000,13917.8000,0.3608,3761.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3761.5676,0.0000,0.0000,0.0000,10156.2324,10156.2324,14.1785,4.9555,9.5670,-6.6847,-100270.0562,2.8187,501.7389,5.0174,14.1785,4.9510,9.5647,-6.6874,-53498.8007,1.5032,501.7437,5.0174,14.1785,4.9507,9.5646,-6.6890,-46822.8627,1.3156,501.8514,5.0185,5.6375,1.1206,0.0000,1.1206,-151224.9000,-200591.7196,-200591.7196
