Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3117.0000,4.5945,16.8167,0.0000,141268.5000,-141268.5000,3.6626,0.0000,0.0000,0.0000,31393.0000,4.5000,1.0000,31393.0000,0.7992,0.0000,172661.5000,0.0000,-172661.5000,4.5945,-2.7028,15371.0000,0.0000,15371.0000,0.3985,4154.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4154.3243,0.0359,0.0000,0.0000,11216.6757,11216.6757,4.5945,16.6353,0.0000,2007.2000,-2007.2000,0.0520,0.0000,0.0000,0.0000,409.6327,4.9000,1.0000,409.6327,0.0016,0.0000,2416.8327,0.0000,-2416.8327,4.5945,-2.7028,611.0000,0.0000,611.0000,0.0158,165.1351,3.7000,1.0000,0.0000,0.0000,0.0000,165.1351,0.0003,0.0000,0.0000,445.8649,445.8649,4.5945,16.6353,0.0000,21284.6000,-21284.6000,0.5518,0.0000,0.0000,0.0000,4343.7959,4.9000,1.0000,4343.7959,0.0239,0.0000,25628.3959,0.0000,-25628.3959,4.5945,-2.7028,11362.4000,0.0000,11362.4000,0.2946,3070.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3070.9189,0.0000,0.0000,0.0000,8291.4811,8291.4811,14.0133,4.5969,9.3051,-6.0235,-90352.4600,2.4877,447.9134,4.4791,14.0133,4.5922,9.3028,-6.0260,-48207.6823,1.3267,447.9196,4.4792,14.0133,4.5918,9.3025,-6.0275,-42192.5647,1.1611,448.0170,4.4802,4.9755,0.8609,0.0000,0.8609,-137215.9000,-180752.7069,-180752.7069
3118.0000,4.4695,16.6918,0.0000,113948.1000,-113948.1000,2.9543,0.0000,0.0000,0.0000,25321.8000,4.5000,1.0000,25321.8000,0.4509,0.0000,139269.9000,0.0000,-139269.9000,4.4695,-2.8278,14998.7000,0.0000,14998.7000,0.3889,4053.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4053.7027,0.0265,0.0000,0.0000,10944.9973,10944.9973,4.4695,16.5104,0.0000,4111.8000,-4111.8000,0.1066,0.0000,0.0000,0.0000,839.1429,4.9000,1.0000,839.1429,0.0029,0.0000,4950.9429,0.0000,-4950.9429,4.4695,-2.8278,453.9000,0.0000,453.9000,0.0118,122.6757,3.7000,1.0000,0.0000,0.0000,0.0000,122.6757,0.0002,0.0000,0.0000,331.2243,331.2243,4.4695,16.5104,0.0000,17089.2000,-17089.2000,0.4431,0.0000,0.0000,0.0000,3487.5918,4.9000,1.0000,3487.5918,0.0137,0.0000,20576.7918,0.0000,-20576.7918,4.4695,-2.8278,9902.1000,0.0000,9902.1000,0.2567,2676.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2676.2432,0.0000,0.0000,0.0000,7225.8568,7225.8568,13.5843,4.4721,9.0282,-4.8751,-73126.8661,2.0807,379.1986,3.7920,13.5843,4.4672,9.0258,-4.8773,-39018.3667,1.1096,379.2055,3.7921,13.5843,4.4667,9.0255,-4.8786,-34150.3235,0.9711,379.2889,3.7929,4.1614,0.4942,0.0000,0.4942,-109794.4000,-146295.5563,-146295.5563
3119.0000,4.2102,16.4324,0.0000,99657.7000,-99657.7000,2.5838,0.0000,0.0000,0.0000,22146.1556,4.5000,1.0000,22146.1556,0.3162,0.0000,121803.8556,0.0000,-121803.8556,4.2102,-3.0871,14990.6000,0.0000,14990.6000,0.3887,4051.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4051.5135,0.0224,0.0000,0.0000,10939.0865,10939.0865,4.2102,16.2510,0.0000,4382.1000,-4382.1000,0.1136,0.0000,0.0000,0.0000,894.3061,4.9000,1.0000,894.3061,0.0027,0.0000,5276.4061,0.0000,-5276.4061,4.2102,-3.0871,447.1000,0.0000,447.1000,0.0116,120.8378,3.7000,1.0000,0.0000,0.0000,0.0000,120.8378,0.0001,0.0000,0.0000,326.2622,326.2622,4.2102,16.2510,0.0000,12445.0000,-12445.0000,0.3227,0.0000,0.0000,0.0000,2539.7959,4.9000,1.0000,2539.7959,0.0061,0.0000,14984.7959,0.0000,-14984.7959,4.2102,-3.0871,5521.4000,0.0000,5521.4000,0.1432,1492.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1492.2703,0.0000,0.0000,0.0000,4029.1297,4029.1297,13.4336,4.2129,8.8233,-4.2244,-63366.6520,1.7817,327.6610,3.2766,13.4336,4.2078,8.8207,-4.2264,-33810.9893,0.9502,327.6682,3.2767,13.4336,4.2072,8.8204,-4.2276,-29592.9379,0.8316,327.7411,3.2774,3.5635,0.3475,0.0000,0.3475,-95525.7000,-126770.5792,-126770.5792
3120.0000,3.9786,16.2008,0.0000,82783.8000,-82783.8000,2.1463,0.0000,0.0000,0.0000,18396.4000,4.5000,1.0000,18396.4000,0.1951,0.0000,101180.2000,0.0000,-101180.2000,3.9786,-3.3187,14989.9000,0.0000,14989.9000,0.3886,4051.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4051.3243,0.0184,0.0000,0.0000,10938.5757,10938.5757,3.9786,16.0194,0.0000,7486.2000,-7486.2000,0.1941,0.0000,0.0000,0.0000,1527.7959,4.9000,1.0000,1527.7959,0.0047,0.0000,9013.9959,0.0000,-9013.9959,3.9786,-3.3187,452.1000,0.0000,452.1000,0.0117,122.1892,3.7000,1.0000,0.0000,0.0000,0.0000,122.1892,0.0001,0.0000,0.0000,329.9108,329.9108,3.9786,16.0194,0.0000,8978.5000,-8978.5000,0.2328,0.0000,0.0000,0.0000,1832.3469,4.9000,1.0000,1832.3469,0.0026,0.0000,10810.8469,0.0000,-10810.8469,3.9786,-3.3187,1688.3000,0.0000,1688.3000,0.0438,456.2973,3.7000,1.0000,0.0000,0.0000,0.0000,456.2973,0.0000,0.0000,0.0000,1232.0027,1232.0027,13.3020,3.9813,8.6417,-3.6157,-54235.9224,1.5087,279.6760,2.7968,13.3020,3.9762,8.6391,-3.6174,-28939.3531,0.8045,279.6833,2.7968,13.3020,3.9754,8.6387,-3.6185,-25329.2781,0.7041,279.7460,2.7975,3.0173,0.2209,0.0000,0.2209,-82118.2000,-108504.5537,-108504.5537
3121.0000,3.8873,16.1096,0.0000,80464.7000,-80464.7000,2.0862,0.0000,0.0000,0.0000,17881.0444,4.5000,1.0000,17881.0444,0.1801,0.0000,98345.7444,0.0000,-98345.7444,3.8873,-3.4100,14963.0000,0.0000,14963.0000,0.3879,4044.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4044.0541,0.0172,0.0000,0.0000,10918.9459,10918.9459,3.8873,15.9282,0.0000,4466.0000,-4466.0000,0.1158,0.0000,0.0000,0.0000,911.4286,4.9000,1.0000,911.4286,0.0022,0.0000,5377.4286,0.0000,-5377.4286,3.8873,-3.4100,446.1000,0.0000,446.1000,0.0116,120.5676,3.7000,1.0000,0.0000,0.0000,0.0000,120.5676,0.0001,0.0000,0.0000,325.5324,325.5324,3.8873,15.9282,0.0000,6965.1000,-6965.1000,0.1806,0.0000,0.0000,0.0000,1421.4490,4.9000,1.0000,1421.4490,0.0013,0.0000,8386.5490,0.0000,-8386.5490,3.8873,-3.4100,957.0000,0.0000,957.0000,0.0248,258.6486,3.7000,1.0000,0.0000,0.0000,0.0000,258.6486,0.0000,0.0000,0.0000,698.3514,698.3514,13.1396,3.8902,8.5149,-3.3379,-50067.8910,1.4034,261.6336,2.6163,13.1396,3.8849,8.5123,-3.3395,-26715.7516,0.7484,261.6410,2.6164,13.1396,3.8841,8.5118,-3.3405,-23383.2497,0.6550,261.7001,2.6170,2.8069,0.2010,0.0000,0.2010,-75529.7000,-100166.8923,-100166.8923
3122.0000,3.8483,16.0705,0.0000,73200.5000,-73200.5000,1.8979,0.0000,0.0000,0.0000,16266.7778,4.5000,1.0000,16266.7778,0.1410,0.0000,89467.2778,0.0000,-89467.2778,3.8483,-3.4490,14972.3000,0.0000,14972.3000,0.3882,4046.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4046.5676,0.0156,0.0000,0.0000,10925.7324,10925.7324,3.8483,15.8891,0.0000,5303.9000,-5303.9000,0.1375,0.0000,0.0000,0.0000,1082.4286,4.9000,1.0000,1082.4286,0.0025,0.0000,6386.3286,0.0000,-6386.3286,3.8483,-3.4490,452.2000,0.0000,452.2000,0.0117,122.2162,3.7000,1.0000,0.0000,0.0000,0.0000,122.2162,0.0001,0.0000,0.0000,329.9838,329.9838,3.8483,15.8891,0.0000,5096.5000,-5096.5000,0.1321,0.0000,0.0000,0.0000,1040.1020,4.9000,1.0000,1040.1020,0.0006,0.0000,6136.6020,0.0000,-6136.6020,3.8483,-3.4490,410.2000,0.0000,410.2000,0.0106,110.8649,3.7000,1.0000,0.0000,0.0000,0.0000,110.8649,0.0000,0.0000,0.0000,299.3351,299.3351,12.9431,3.8512,8.3972,-3.0135,-45203.0238,1.2890,241.5612,2.4156,12.9431,3.8458,8.3945,-3.0150,-24120.3602,0.6874,241.5685,2.4157,12.9431,3.8449,8.3940,-3.0160,-21111.7731,0.6016,241.6234,2.4162,2.5781,0.1597,0.0000,0.1597,-67766.2000,-90435.1570,-90435.1570
3123.0000,3.8385,16.0607,0.0000,67607.7000,-67607.7000,1.7529,0.0000,0.0000,0.0000,15023.9333,4.5000,1.0000,15023.9333,0.1151,0.0000,82631.6333,0.0000,-82631.6333,3.8385,-3.4588,14971.6000,0.0000,14971.6000,0.3882,4046.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4046.3784,0.0146,0.0000,0.0000,10925.2216,10925.2216,3.8385,15.8793,0.0000,7246.1000,-7246.1000,0.1879,0.0000,0.0000,0.0000,1478.7959,4.9000,1.0000,1478.7959,0.0037,0.0000,8724.8959,0.0000,-8724.8959,3.8385,-3.4588,445.5000,0.0000,445.5000,0.0116,120.4054,3.7000,1.0000,0.0000,0.0000,0.0000,120.4054,0.0001,0.0000,0.0000,325.0946,325.0946,3.8385,15.8793,0.0000,3611.0000,-3611.0000,0.0936,0.0000,0.0000,0.0000,736.9388,4.9000,1.0000,736.9388,0.0002,0.0000,4347.9388,0.0000,-4347.9388,3.8385,-3.4588,410.1000,0.0000,410.1000,0.0106,110.8378,3.7000,1.0000,0.0000,0.0000,0.0000,110.8378,0.0000,0.0000,0.0000,299.2622,299.2622,12.7634,3.8414,8.3024,-2.8042,-42063.4583,1.2223,230.0317,2.3003,12.7634,3.8360,8.2997,-2.8057,-22445.4826,0.6519,230.0390,2.3004,12.7634,3.8351,8.2993,-2.8066,-19645.9487,0.5705,230.0915,2.3009,2.4447,0.1337,0.0000,0.1337,-62637.6000,-84154.8896,-84154.8896
3124.0000,3.6720,15.8943,0.0000,85086.0000,-85086.0000,2.2060,0.0000,0.0000,0.0000,18908.0000,4.5000,1.0000,18908.0000,0.2091,0.0000,103994.0000,0.0000,-103994.0000,3.6720,-3.6253,14971.0000,0.0000,14971.0000,0.3882,4046.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4046.2162,0.0187,0.0000,0.0000,10924.7838,10924.7838,3.6720,15.7128,0.0000,6528.9000,-6528.9000,0.1693,0.0000,0.0000,0.0000,1332.4286,4.9000,1.0000,1332.4286,0.0038,0.0000,7861.3286,0.0000,-7861.3286,3.6720,-3.6253,452.7000,0.0000,452.7000,0.0117,122.3514,3.7000,1.0000,0.0000,0.0000,0.0000,122.3514,0.0001,0.0000,0.0000,330.3486,330.3486,3.6720,15.7128,0.0000,2881.6000,-2881.6000,0.0747,0.0000,0.0000,0.0000,588.0816,4.9000,1.0000,588.0816,0.0001,0.0000,3469.6816,0.0000,-3469.6816,3.6720,-3.6253,956.5000,0.0000,956.5000,0.0248,258.5135,3.7000,1.0000,0.0000,0.0000,0.0000,258.5135,0.0000,0.0000,0.0000,697.9865,697.9865,12.9952,3.6749,8.3351,-3.4446,-51669.5959,1.4373,270.0993,2.7010,12.9952,3.6696,8.3324,-3.4463,-27570.5758,0.7665,270.1076,2.7011,12.9952,3.6686,8.3319,-3.4474,-24131.7195,0.6708,270.1693,2.7017,2.8747,0.2318,0.0000,0.2318,-78116.3000,-103371.8913,-103371.8913
3125.0000,3.8864,16.1086,0.0000,93098.8000,-93098.8000,2.4138,0.0000,0.0000,0.0000,20688.6222,4.5000,1.0000,20688.6222,0.2644,0.0000,113787.4222,0.0000,-113787.4222,3.8864,-3.4109,14968.0000,0.0000,14968.0000,0.3881,4045.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4045.4054,0.0206,0.0000,0.0000,10922.5946,10922.5946,3.8864,15.9272,0.0000,5373.1000,-5373.1000,0.1393,0.0000,0.0000,0.0000,1096.5510,4.9000,1.0000,1096.5510,0.0032,0.0000,6469.6510,0.0000,-6469.6510,3.8864,-3.4109,590.9000,0.0000,590.9000,0.0153,159.7027,3.7000,1.0000,0.0000,0.0000,0.0000,159.7027,0.0001,0.0000,0.0000,431.1973,431.1973,3.8864,15.9272,0.0000,2829.5000,-2829.5000,0.0734,0.0000,0.0000,0.0000,577.4490,4.9000,1.0000,577.4490,0.0002,0.0000,3406.9490,0.0000,-3406.9490,3.8864,-3.4109,5145.1000,0.0000,5145.1000,0.1334,1390.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1390.5676,0.0000,0.0000,0.0000,3754.5324,3754.5324,12.7840,3.8893,8.3366,-3.6173,-54259.9974,1.5816,297.1882,2.9719,12.7840,3.8839,8.3340,-3.6192,-28953.4647,0.8434,297.1970,2.9720,12.7840,3.8830,8.3335,-3.6203,-25342.2357,0.7382,297.2649,2.9726,3.1632,0.2884,0.0000,0.2884,-80597.4000,-108555.6979,-108555.6979
3126.0000,4.1265,16.3487,0.0000,173053.4000,-173053.4000,4.4867,0.0000,0.0000,0.0000,38456.3111,4.5000,1.0000,38456.3111,1.3741,0.0000,211509.7111,0.0000,-211509.7111,4.1265,-3.1708,14961.2000,0.0000,14961.2000,0.3879,4043.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4043.5676,0.0451,0.0000,0.0000,10917.6324,10917.6324,4.1265,16.1673,0.0000,962.8000,-962.8000,0.0250,0.0000,0.0000,0.0000,196.4898,4.9000,1.0000,196.4898,0.0008,0.0000,1159.2898,0.0000,-1159.2898,4.1265,-3.1708,554.5000,0.0000,554.5000,0.0144,149.8649,3.7000,1.0000,0.0000,0.0000,0.0000,149.8649,0.0002,0.0000,0.0000,404.6351,404.6351,4.1265,16.1673,0.0000,3496.0000,-3496.0000,0.0906,0.0000,0.0000,0.0000,713.4694,4.9000,1.0000,713.4694,0.0005,0.0000,4209.4694,0.0000,-4209.4694,4.1265,-3.1708,17346.7000,0.0000,17346.7000,0.4497,4688.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4688.2973,0.0000,0.0000,0.0000,12658.4027,12658.4027,13.2957,4.1292,8.7124,-6.4280,-96420.2078,2.7272,503.9833,5.0398,13.2957,4.1242,8.7099,-6.4309,-51447.5506,1.4544,503.9940,5.0399,13.2957,4.1233,8.7095,-6.4329,-45030.0416,1.2728,504.1079,5.0411,5.4544,1.4207,0.0000,1.4207,-144649.8000,-192897.8000,-192897.8000
3127.0000,4.5366,16.7589,0.0000,219156.0000,-219156.0000,5.6820,0.0000,0.0000,0.0000,48701.3333,4.5000,1.0000,48701.3333,2.6617,0.0000,267857.3333,0.0000,-267857.3333,4.5366,-2.7607,25430.8000,0.0000,25430.8000,0.6593,6873.1892,3.7000,1.0000,0.0000,0.0000,0.0000,6873.1892,0.1283,0.0000,0.0000,18557.6108,18557.6108,4.5366,16.5775,0.0000,188.9000,-188.9000,0.0049,0.0000,0.0000,0.0000,38.5510,4.9000,1.0000,38.5510,0.0003,0.0000,227.4510,0.0000,-227.4510,4.5366,-2.7607,1137.4000,0.0000,1137.4000,0.0295,307.4054,3.7000,1.0000,0.0000,0.0000,0.0000,307.4054,0.0005,0.0000,0.0000,829.9946,829.9946,4.5366,16.5775,0.0000,5278.2000,-5278.2000,0.1368,0.0000,0.0000,0.0000,1077.1837,4.9000,1.0000,1077.1837,0.0012,0.0000,6355.3837,0.0000,-6355.3837,4.5366,-2.7607,18439.4000,0.0000,18439.4000,0.4781,4983.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4983.6216,0.0000,0.0000,0.0000,13455.7784,13455.7784,13.4969,4.5392,9.0180,-8.0509,-120763.7583,3.4953,637.3011,6.3730,13.4969,4.5344,9.0157,-8.0545,-64435.6487,1.8640,637.3107,6.3731,13.4969,4.5337,9.0153,-8.0568,-56397.3772,1.6313,637.4529,6.3745,6.9907,2.7920,0.0000,2.7920,-179615.5000,-241596.7842,-241596.7842
3128.0000,4.7980,17.0202,0.0000,243392.5000,-243392.5000,6.3104,0.0000,0.0000,0.0000,54087.2222,4.5000,1.0000,54087.2222,3.6228,0.0000,297479.7222,0.0000,-297479.7222,4.7980,-2.4993,31032.4000,0.0000,31032.4000,0.8046,8387.1351,3.7000,1.0000,0.0000,0.0000,0.0000,8387.1351,0.2157,0.0000,0.0000,22645.2649,22645.2649,4.7980,16.8388,0.0000,26433.5000,-26433.5000,0.6853,0.0000,0.0000,0.0000,5394.5918,4.9000,1.0000,5394.5918,0.1085,0.0000,31828.0918,0.0000,-31828.0918,4.7980,-2.4993,1938.4000,0.0000,1938.4000,0.0503,523.8919,3.7000,1.0000,0.0000,0.0000,0.0000,523.8919,0.0026,0.0000,0.0000,1414.5081,1414.5081,4.7980,16.8388,0.0000,8601.8000,-8601.8000,0.2230,0.0000,0.0000,0.0000,1755.4694,4.9000,1.0000,1755.4694,0.0050,0.0000,10357.2694,0.0000,-10357.2694,4.7980,-2.4993,17711.0000,0.0000,17711.0000,0.4592,4786.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4786.7568,0.0000,0.0000,0.0000,12924.2432,12924.2432,13.9950,4.8004,9.3977,-10.0867,-151300.6873,4.2664,765.0532,7.6505,13.9950,4.7959,9.3954,-10.0907,-80725.9726,2.2752,765.0603,7.6506,13.9950,4.7953,9.3951,-10.0935,-70654.4073,1.9912,765.2288,7.6523,8.5328,3.9545,0.0000,3.9545,-227746.0000,-302681.0672,-302681.0672
3129.0000,5.0566,17.2788,0.0000,260284.7000,-260284.7000,6.7484,0.0000,0.0000,0.0000,57841.0444,4.5000,1.0000,57841.0444,4.4405,0.0000,318125.7444,0.0000,-318125.7444,5.0566,-2.2407,35284.1000,0.0000,35284.1000,0.9148,9536.2432,3.7000,1.0000,0.0000,0.0000,0.0000,9536.2432,0.3098,0.0000,0.0000,25747.8568,25747.8568,5.0566,17.0974,0.0000,55884.4000,-55884.4000,1.4489,0.0000,0.0000,0.0000,11404.9796,4.9000,1.0000,11404.9796,0.4182,0.0000,67289.3796,0.0000,-67289.3796,5.0566,-2.2407,2102.5000,0.0000,2102.5000,0.0545,568.2432,3.7000,1.0000,0.0000,0.0000,0.0000,568.2432,0.0049,0.0000,0.0000,1534.2568,1534.2568,5.0566,17.0974,0.0000,12156.8000,-12156.8000,0.3152,0.0000,0.0000,0.0000,2480.9796,4.9000,1.0000,2480.9796,0.0122,0.0000,14637.7796,0.0000,-14637.7796,5.0566,-2.2407,15525.6000,0.0000,15525.6000,0.4025,4196.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4196.1081,0.0000,0.0000,0.0000,11329.4919,11329.4919,14.5373,5.0588,9.7980,-12.0451,-180676.9272,4.9421,870.9157,8.7092,14.5373,5.0545,9.7959,-12.0495,-96396.1158,2.6356,870.9195,8.7092,14.5373,5.0541,9.7957,-12.0526,-84368.2552,2.3066,871.1090,8.7111,9.8843,5.1855,0.0000,5.1855,-275413.7000,-361441.2982,-361441.2982
3130.0000,5.3532,17.5754,0.0000,270070.4000,-270070.4000,7.0021,0.0000,0.0000,0.0000,60015.6444,4.5000,1.0000,60015.6444,4.9891,0.0000,330086.0444,0.0000,-330086.0444,5.3532,-1.9441,41664.1000,0.0000,41664.1000,1.0802,11260.5676,3.7000,1.0000,0.0000,0.0000,0.0000,11260.5676,0.4246,0.0000,0.0000,30403.5324,30403.5324,5.3532,17.3940,0.0000,68371.7000,-68371.7000,1.7727,0.0000,0.0000,0.0000,13953.4082,4.9000,1.0000,13953.4082,0.6391,0.0000,82325.1082,0.0000,-82325.1082,5.3532,-1.9441,2146.5000,0.0000,2146.5000,0.0557,580.1351,3.7000,1.0000,0.0000,0.0000,0.0000,580.1351,0.0063,0.0000,0.0000,1566.3649,1566.3649,5.3532,17.3940,0.0000,16812.3000,-16812.3000,0.4359,0.0000,0.0000,0.0000,3431.0816,4.9000,1.0000,3431.0816,0.0258,0.0000,20243.3816,0.0000,-20243.3816,5.3532,-1.9441,14068.7000,0.0000,14068.7000,0.3648,3802.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3802.3514,0.0000,0.0000,0.0000,10266.3486,10266.3486,14.8033,5.3553,10.0793,-13.0109,-195163.5436,5.3556,932.3520,9.3235,14.8033,5.3512,10.0773,-13.0155,-104123.8686,2.8561,932.3531,9.3235,14.8033,5.3508,10.0771,-13.0187,-91130.8761,2.4996,932.5540,9.3255,10.7113,6.0849,0.0000,6.0849,-297375.1000,-390418.2883,-390418.2883
3131.0000,5.5645,17.7868,0.0000,288232.8000,-288232.8000,7.4730,0.0000,0.0000,0.0000,64051.7333,4.5000,1.0000,64051.7333,5.9783,0.0000,352284.5333,0.0000,-352284.5333,5.5645,-1.7328,43786.0000,0.0000,43786.0000,1.1352,11834.0541,3.7000,1.0000,0.0000,0.0000,0.0000,11834.0541,0.5048,0.0000,0.0000,31951.9459,31951.9459,5.5645,17.6054,0.0000,78092.7000,-78092.7000,2.0247,0.0000,0.0000,0.0000,15937.2857,4.9000,1.0000,15937.2857,0.8657,0.0000,94029.9857,0.0000,-94029.9857,5.5645,-1.7328,2546.5000,0.0000,2546.5000,0.0660,688.2432,3.7000,1.0000,0.0000,0.0000,0.0000,688.2432,0.0090,0.0000,0.0000,1858.2568,1858.2568,5.5645,17.6054,0.0000,20985.1000,-20985.1000,0.5441,0.0000,0.0000,0.0000,4282.6735,4.9000,1.0000,4282.6735,0.0423,0.0000,25267.7735,0.0000,-25267.7735,5.5645,-1.7328,11337.0000,0.0000,11337.0000,0.2939,3064.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3064.0541,0.0000,0.0000,0.0000,8272.9459,8272.9459,15.2166,5.5666,10.3916,-14.3135,-214702.0745,5.7684,990.7961,9.9080,15.2166,5.5626,10.3896,-14.3182,-114545.7446,3.0762,990.7944,9.9079,15.2166,5.5623,10.3895,-14.3216,-100251.3247,2.6923,991.0061,9.9101,11.5369,7.4001,0.0000,7.4001,-329641.1000,-429499.1439,-429499.1439
3132.0000,5.6193,17.8415,0.0000,298965.2000,-298965.2000,7.7512,0.0000,0.0000,0.0000,66436.7111,4.5000,1.0000,66436.7111,6.5073,0.0000,365401.9111,0.0000,-365401.9111,5.6193,-1.6780,37939.0000,0.0000,37939.0000,0.9836,10253.7838,3.7000,1.0000,0.0000,0.0000,0.0000,10253.7838,0.4267,0.0000,0.0000,27685.2162,27685.2162,5.6193,17.6601,0.0000,73284.6000,-73284.6000,1.9000,0.0000,0.0000,0.0000,14956.0408,4.9000,1.0000,14956.0408,0.7768,0.0000,88240.6408,0.0000,-88240.6408,5.6193,-1.6780,3046.8000,0.0000,3046.8000,0.0790,823.4595,3.7000,1.0000,0.0000,0.0000,0.0000,823.4595,0.0108,0.0000,0.0000,2223.3405,2223.3405,5.6193,17.6601,0.0000,23837.7000,-23837.7000,0.6180,0.0000,0.0000,0.0000,4864.8367,4.9000,1.0000,4864.8367,0.0545,0.0000,28702.5367,0.0000,-28702.5367,5.6193,-1.6780,9880.1000,0.0000,9880.1000,0.2562,2670.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2670.2973,0.0000,0.0000,0.0000,7209.8027,7209.8027,15.5807,5.6214,10.6010,-14.8377,-222566.1997,5.7940,986.2875,9.8629,15.5807,5.6173,10.5990,-14.8424,-118739.5159,3.0899,986.2851,9.8629,15.5807,5.6171,10.5989,-14.8459,-103921.0136,2.7042,986.4945,9.8649,11.5881,7.7761,0.0000,7.7761,-345221.6000,-445226.7292,-445226.7292
3133.0000,5.9039,18.1262,0.0000,311688.5000,-311688.5000,8.0811,0.0000,0.0000,0.0000,69264.1111,4.5000,1.0000,69264.1111,7.3887,0.0000,380952.6111,0.0000,-380952.6111,5.9039,-1.3934,43788.2000,0.0000,43788.2000,1.1353,11834.6486,3.7000,1.0000,0.0000,0.0000,0.0000,11834.6486,0.5676,0.0000,0.0000,31953.5514,31953.5514,5.9039,17.9448,0.0000,87842.2000,-87842.2000,2.2775,0.0000,0.0000,0.0000,17926.9796,4.9000,1.0000,17926.9796,1.1440,0.0000,105769.1796,0.0000,-105769.1796,5.9039,-1.3934,2904.9000,0.0000,2904.9000,0.0753,785.1081,3.7000,1.0000,0.0000,0.0000,0.0000,785.1081,0.0124,0.0000,0.0000,2119.7919,2119.7919,5.9039,17.9448,0.0000,26761.6000,-26761.6000,0.6938,0.0000,0.0000,0.0000,5461.5510,4.9000,1.0000,5461.5510,0.0735,0.0000,32223.1510,0.0000,-32223.1510,5.9039,-1.3934,8787.4000,0.0000,8787.4000,0.2278,2374.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2374.9730,0.0000,0.0000,0.0000,6412.4270,6412.4270,15.8352,5.9060,10.8706,-15.9453,-239180.1247,6.2454,1050.9412,10.5094,15.8352,5.9020,10.8686,-15.9503,-127602.1239,3.3306,1050.9364,10.5094,15.8352,5.9018,10.8685,-15.9538,-111676.9229,2.9149,1051.1581,10.5116,12.4909,9.1861,0.0000,9.1861,-370811.8000,-478459.1715,-478459.1715
3134.0000,6.0531,18.2753,0.0000,325513.9000,-325513.9000,8.4396,0.0000,0.0000,0.0000,72336.4222,4.5000,1.0000,72336.4222,8.2905,0.0000,397850.3222,0.0000,-397850.3222,6.0531,-1.2442,41664.9000,0.0000,41664.9000,1.0802,11260.7838,3.7000,1.0000,0.0000,0.0000,0.0000,11260.7838,0.5685,0.0000,0.0000,30404.1162,30404.1162,6.0531,18.0939,0.0000,95373.2000,-95373.2000,2.4727,0.0000,0.0000,0.0000,19463.9184,4.9000,1.0000,19463.9184,1.3640,0.0000,114837.1184,0.0000,-114837.1184,6.0531,-1.2442,1915.1000,0.0000,1915.1000,0.0497,517.5946,3.7000,1.0000,0.0000,0.0000,0.0000,517.5946,0.0087,0.0000,0.0000,1397.5054,1397.5054,6.0531,18.0939,0.0000,29322.2000,-29322.2000,0.7602,0.0000,0.0000,0.0000,5984.1224,4.9000,1.0000,5984.1224,0.0904,0.0000,35306.3224,0.0000,-35306.3224,6.0531,-1.2442,7694.7000,0.0000,7694.7000,0.1995,2079.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2079.6486,0.0000,0.0000,0.0000,5615.0514,5615.0514,16.2344,6.0550,11.1447,-17.0159,-255237.9760,6.5009,1081.2466,10.8125,16.2344,6.0511,11.1428,-17.0209,-136166.9808,3.4669,1081.2401,10.8124,16.2344,6.0510,11.1427,-17.0246,-119172.1333,3.0341,1081.4669,10.8147,13.0019,10.3222,0.0000,10.3222,-398934.6000,-510577.0901,-510577.0901
3135.0000,6.2482,18.4705,0.0000,337495.5000,-337495.5000,8.7502,0.0000,0.0000,0.0000,74999.0000,4.5000,1.0000,74999.0000,9.1264,0.0000,412494.5000,0.0000,-412494.5000,6.2482,-1.0491,39529.1000,0.0000,39529.1000,1.0249,10683.5405,3.7000,1.0000,0.0000,0.0000,0.0000,10683.5405,0.5631,0.0000,0.0000,28845.5595,28845.5595,6.2482,18.2891,0.0000,102509.8000,-102509.8000,2.6578,0.0000,0.0000,0.0000,20920.3673,4.9000,1.0000,20920.3673,1.5939,0.0000,123430.1673,0.0000,-123430.1673,6.2482,-1.0491,1853.0000,0.0000,1853.0000,0.0480,500.8108,3.7000,1.0000,0.0000,0.0000,0.0000,500.8108,0.0092,0.0000,0.0000,1352.1892,1352.1892,6.2482,18.2891,0.0000,31638.9000,-31638.9000,0.8203,0.0000,0.0000,0.0000,6456.9184,4.9000,1.0000,6456.9184,0.1105,0.0000,38095.8184,0.0000,-38095.8184,6.2482,-1.0491,8787.4000,0.0000,8787.4000,0.2278,2374.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2374.9730,0.0000,0.0000,0.0000,6412.4270,6412.4270,16.5471,6.2502,11.3987,-17.9102,-268653.3962,6.7645,1113.0345,11.1303,16.5471,6.2463,11.3967,-17.9153,-143322.7623,3.6074,1113.0264,11.1303,16.5471,6.2463,11.3967,-17.9192,-125434.1515,3.1571,1113.2587,11.1326,13.5290,11.4031,0.0000,11.4031,-421474.7000,-537410.3100,-537410.3100
3136.0000,6.3369,18.5592,0.0000,337826.0000,-337826.0000,8.7588,0.0000,0.0000,0.0000,75072.4444,4.5000,1.0000,75072.4444,9.0782,0.0000,412898.4444,0.0000,-412898.4444,6.3369,-0.9604,33692.6000,0.0000,33692.6000,0.8735,9106.1081,3.7000,1.0000,0.0000,0.0000,0.0000,9106.1081,0.4590,0.0000,0.0000,24586.4919,24586.4919,6.3369,18.3778,0.0000,103469.3000,-103469.3000,2.6826,0.0000,0.0000,0.0000,21116.1837,4.9000,1.0000,21116.1837,1.5957,0.0000,124585.4837,0.0000,-124585.4837,6.3369,-0.9604,2393.5000,0.0000,2393.5000,0.0621,646.8919,3.7000,1.0000,0.0000,0.0000,0.0000,646.8919,0.0122,0.0000,0.0000,1746.6081,1746.6081,6.3369,18.3778,0.0000,33798.3000,-33798.3000,0.8763,0.0000,0.0000,0.0000,6897.6122,4.9000,1.0000,6897.6122,0.1294,0.0000,40695.9122,0.0000,-40695.9122,6.3369,-0.9604,10244.3000,0.0000,10244.3000,0.2656,2768.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2768.7297,0.0000,0.0000,0.0000,7475.5703,7475.5703,16.7770,6.3389,11.5579,-18.1423,-272133.9904,6.7594,1104.7442,11.0474,16.7770,6.3350,11.5560,-18.1474,-145178.9774,3.6047,1104.7361,11.0474,16.7770,6.3350,11.5560,-18.1512,-127058.2023,3.1548,1104.9657,11.0497,13.5189,11.2744,0.0000,11.2744,-428763.2000,-544371.1701,-544371.1701
3137.0000,6.2976,18.5198,0.0000,344481.8000,-344481.8000,8.9313,0.0000,0.0000,0.0000,76551.5111,4.5000,1.0000,76551.5111,9.3590,0.0000,421033.3111,0.0000,-421033.3111,6.2976,-0.9997,21999.0000,0.0000,21999.0000,0.5704,5945.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5945.6757,0.2678,0.0000,0.0000,16053.3243,16053.3243,6.2976,18.3384,0.0000,91991.4000,-91991.4000,2.3850,0.0000,0.0000,0.0000,18773.7551,4.9000,1.0000,18773.7551,1.2459,0.0000,110765.1551,0.0000,-110765.1551,6.2976,-0.9997,1517.6000,0.0000,1517.6000,0.0393,410.1622,3.7000,1.0000,0.0000,0.0000,0.0000,410.1622,0.0069,0.0000,0.0000,1107.4378,1107.4378,6.2976,18.3384,0.0000,35583.9000,-35583.9000,0.9226,0.0000,0.0000,0.0000,7262.0204,4.9000,1.0000,7262.0204,0.1418,0.0000,42845.9204,0.0000,-42845.9204,6.2976,-0.9997,13522.3000,0.0000,13522.3000,0.3506,3654.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3654.6757,0.0000,0.0000,0.0000,9867.6243,9867.6243,17.0542,6.2996,11.6769,-18.2505,-273757.2048,6.5996,1073.2304,10.7323,17.0542,6.2956,11.6749,-18.2555,-146043.9248,3.5195,1073.2233,10.7322,17.0542,6.2957,11.6749,-18.2593,-127814.8705,3.0802,1073.4458,10.7345,13.1993,11.0214,0.0000,11.0214,-435018.2000,-547616.0001,-547616.0001
3138.0000,5.8200,18.0422,0.0000,240505.6000,-240505.6000,6.2356,0.0000,0.0000,0.0000,53445.6889,4.5000,1.0000,53445.6889,3.4813,0.0000,293951.2889,0.0000,-293951.2889,5.8200,-1.4773,18116.0000,0.0000,18116.0000,0.4697,4896.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4896.2162,0.1177,0.0000,0.0000,13219.7838,13219.7838,5.8200,17.8608,0.0000,55516.3000,-55516.3000,1.4394,0.0000,0.0000,0.0000,11329.8571,4.9000,1.0000,11329.8571,0.3620,0.0000,66846.1571,0.0000,-66846.1571,5.8200,-1.4773,1250.9000,0.0000,1250.9000,0.0324,338.0811,3.7000,1.0000,0.0000,0.0000,0.0000,338.0811,0.0032,0.0000,0.0000,912.8189,912.8189,5.8200,17.8608,0.0000,35799.6000,-35799.6000,0.9282,0.0000,0.0000,0.0000,7306.0408,4.9000,1.0000,7306.0408,0.1167,0.0000,43105.6408,0.0000,-43105.6408,5.8200,-1.4773,15889.8000,0.0000,15889.8000,0.4120,4294.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4294.5405,0.0000,0.0000,0.0000,11595.2595,11595.2595,16.1223,5.8222,10.9722,-12.6032,-189047.3133,4.7586,797.2824,7.9728,16.1223,5.8179,10.9701,-12.6073,-100858.1376,2.5377,797.2842,7.9728,16.1223,5.8178,10.9701,-12.6100,-88269.7738,2.2209,797.4508,7.9745,9.5172,4.0809,0.0000,4.0809,-296564.8000,-378175.2247,-378175.2247
3139.0000,5.5753,17.7975,0.0000,228420.7000,-228420.7000,5.9222,0.0000,0.0000,0.0000,50760.1556,4.5000,1.0000,50760.1556,2.9999,0.0000,279180.8556,0.0000,-279180.8556,5.5753,-1.7220,18104.5000,0.0000,18104.5000,0.4694,4893.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4893.1081,0.1024,0.0000,0.0000,13211.3919,13211.3919,5.5753,17.6161,0.0000,38482.7000,-38482.7000,0.9977,0.0000,0.0000,0.0000,7853.6122,4.9000,1.0000,7853.6122,0.1799,0.0000,46336.3122,0.0000,-46336.3122,5.5753,-1.7220,959.0000,0.0000,959.0000,0.0249,259.1892,3.7000,1.0000,0.0000,0.0000,0.0000,259.1892,0.0018,0.0000,0.0000,699.8108,699.8108,5.5753,17.6161,0.0000,31691.9000,-31691.9000,0.8217,0.0000,0.0000,0.0000,6467.7347,4.9000,1.0000,6467.7347,0.0832,0.0000,38159.6347,0.0000,-38159.6347,5.5753,-1.7220,15161.4000,0.0000,15161.4000,0.3931,4097.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4097.6757,0.0000,0.0000,0.0000,11063.7243,11063.7243,15.7520,5.5775,10.6647,-11.2875,-169312.7395,4.3145,732.4289,7.3243,15.7520,5.5731,10.6625,-11.2914,-90331.4162,2.3008,732.4333,7.3243,15.7520,5.5729,10.6624,-11.2940,-79057.7198,2.0137,732.5879,7.3259,8.6290,3.3672,0.0000,3.3672,-264370.4000,-338701.8755,-338701.8755
3140.0000,5.2995,17.5218,0.0000,160906.9000,-160906.9000,4.1718,0.0000,0.0000,0.0000,35757.0889,4.5000,1.0000,35757.0889,1.1577,0.0000,196663.9889,0.0000,-196663.9889,5.2995,-1.9978,18127.0000,0.0000,18127.0000,0.4700,4899.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4899.1892,0.0588,0.0000,0.0000,13227.8108,13227.8108,5.2995,17.3404,0.0000,17756.9000,-17756.9000,0.4604,0.0000,0.0000,0.0000,3623.8571,4.9000,1.0000,3623.8571,0.0364,0.0000,21380.7571,0.0000,-21380.7571,5.2995,-1.9978,1049.4000,0.0000,1049.4000,0.0272,283.6216,3.7000,1.0000,0.0000,0.0000,0.0000,283.6216,0.0011,0.0000,0.0000,765.7784,765.7784,5.2995,17.3404,0.0000,26802.8000,-26802.8000,0.6949,0.0000,0.0000,0.0000,5469.9592,4.9000,1.0000,5469.9592,0.0466,0.0000,32272.7592,0.0000,-32272.7592,5.2995,-1.9978,13886.6000,0.0000,13886.6000,0.3600,3753.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3753.1351,0.0000,0.0000,0.0000,10133.4649,10133.4649,14.7822,5.3020,10.0421,-7.5377,-113065.3963,3.0921,539.1759,5.3918,14.7822,5.2972,10.0397,-7.5408,-60326.5688,1.6490,539.1836,5.3918,14.7822,5.2969,10.0396,-7.5426,-52798.4860,1.4432,539.2992,5.3930,6.1843,1.3006,0.0000,1.3006,-172403.6000,-226190.4512,-226190.4512
3141.0000,4.9211,17.1433,0.0000,147725.7000,-147725.7000,3.8301,0.0000,0.0000,0.0000,32827.9333,4.5000,1.0000,32827.9333,0.9088,0.0000,180553.6333,0.0000,-180553.6333,4.9211,-2.3762,15326.0000,0.0000,15326.0000,0.3974,4142.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4142.1622,0.0405,0.0000,0.0000,11183.8378,11183.8378,4.9211,16.9619,0.0000,12000.2000,-12000.2000,0.3111,0.0000,0.0000,0.0000,2449.0204,4.9000,1.0000,2449.0204,0.0175,0.0000,14449.2204,0.0000,-14449.2204,4.9211,-2.3762,602.0000,0.0000,602.0000,0.0156,162.7027,3.7000,1.0000,0.0000,0.0000,0.0000,162.7027,0.0004,0.0000,0.0000,439.2973,439.2973,4.9211,16.9619,0.0000,22726.1000,-22726.1000,0.5892,0.0000,0.0000,0.0000,4637.9796,4.9000,1.0000,4637.9796,0.0297,0.0000,27364.0796,0.0000,-27364.0796,4.9211,-2.3762,11337.0000,0.0000,11337.0000,0.2939,3064.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3064.0541,0.0000,0.0000,0.0000,8272.9459,8272.9459,14.5756,4.9237,9.7496,-6.7472,-101207.8570,2.7186,480.0942,4.8009,14.5756,4.9187,9.7472,-6.7501,-54000.5070,1.4498,480.1033,4.8010,14.5756,4.9183,9.7469,-6.7518,-47262.4883,1.2688,480.2077,4.8021,5.4373,0.9968,0.0000,0.9968,-155187.0000,-202470.8523,-202470.8523
3142.0000,4.7543,16.9766,0.0000,119453.5000,-119453.5000,3.0971,0.0000,0.0000,0.0000,26545.2222,4.5000,1.0000,26545.2222,0.5146,0.0000,145998.7222,0.0000,-145998.7222,4.7543,-2.5430,14960.2000,0.0000,14960.2000,0.3879,4043.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4043.2973,0.0294,0.0000,0.0000,10916.9027,10916.9027,4.7543,16.7952,0.0000,10356.2000,-10356.2000,0.2685,0.0000,0.0000,0.0000,2113.5102,4.9000,1.0000,2113.5102,0.0112,0.0000,12469.7102,0.0000,-12469.7102,4.7543,-2.5430,454.4000,0.0000,454.4000,0.0118,122.8108,3.7000,1.0000,0.0000,0.0000,0.0000,122.8108,0.0002,0.0000,0.0000,331.5892,331.5892,4.7543,16.7952,0.0000,18894.9000,-18894.9000,0.4899,0.0000,0.0000,0.0000,3856.1020,4.9000,1.0000,3856.1020,0.0179,0.0000,22751.0020,0.0000,-22751.0020,4.7543,-2.5430,9880.1000,0.0000,9880.1000,0.2562,2670.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2670.2973,0.0000,0.0000,0.0000,7209.8027,7209.8027,14.1085,4.7571,9.4328,-5.4238,-81356.5500,2.2556,403.8623,4.0386,14.1085,4.7519,9.4302,-5.4263,-43410.3237,1.2029,403.8720,4.0387,14.1085,4.7513,9.4299,-5.4278,-37994.2662,1.0527,403.9609,4.0396,4.5113,0.5735,0.0000,0.5735,-123409.9000,-162761.1399,-162761.1399
3143.0000,4.4860,16.7082,0.0000,102955.9000,-102955.9000,2.6693,0.0000,0.0000,0.0000,22879.0889,4.5000,1.0000,22879.0889,0.3452,0.0000,125834.9889,0.0000,-125834.9889,4.4860,-2.8113,14968.4000,0.0000,14968.4000,0.3881,4045.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4045.5135,0.0236,0.0000,0.0000,10922.8865,10922.8865,4.4860,16.5268,0.0000,5725.1000,-5725.1000,0.1484,0.0000,0.0000,0.0000,1168.3878,4.9000,1.0000,1168.3878,0.0041,0.0000,6893.4878,0.0000,-6893.4878,4.4860,-2.8113,451.3000,0.0000,451.3000,0.0117,121.9730,3.7000,1.0000,0.0000,0.0000,0.0000,121.9730,0.0002,0.0000,0.0000,329.3270,329.3270,4.4860,16.5268,0.0000,15227.2000,-15227.2000,0.3948,0.0000,0.0000,0.0000,3107.5918,4.9000,1.0000,3107.5918,0.0097,0.0000,18334.7918,0.0000,-18334.7918,4.4860,-2.8113,5509.3000,0.0000,5509.3000,0.1428,1489.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1489.0000,0.0000,0.0000,0.0000,4020.3000,4020.3000,13.8614,4.4888,9.1751,-4.5250,-67874.4569,1.8776,339.9862,3.3999,13.8614,4.4835,9.1724,-4.5272,-36217.2645,1.0013,339.9960,3.4000,13.8614,4.4828,9.1721,-4.5284,-31699.0335,0.8763,340.0717,3.4007,3.7552,0.3827,0.0000,0.3827,-102979.2000,-135790.7550,-135790.7550
3144.0000,4.2486,16.4709,0.0000,83528.5000,-83528.5000,2.1656,0.0000,0.0000,0.0000,18561.8889,4.5000,1.0000,18561.8889,0.1993,0.0000,102090.3889,0.0000,-102090.3889,4.2486,-3.0487,14971.8000,0.0000,14971.8000,0.3882,4046.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4046.4324,0.0184,0.0000,0.0000,10925.3676,10925.3676,4.2486,16.2867,2.2000,6233.3000,-6231.1000,0.1616,0.5000,4.4000,1.0000,1272.1020,4.9000,1.0000,1272.6020,0.0037,0.0000,7505.4020,1.7000,-7503.7020,4.2486,-3.0487,446.5000,0.0000,446.5000,0.0116,120.6757,3.7000,1.0000,0.0000,0.0000,0.0000,120.6757,0.0001,0.0000,0.0000,325.8243,325.8243,4.2486,16.2895,0.0000,12111.5000,-12111.5000,0.3140,0.0000,0.0000,0.0000,2471.7347,4.9000,1.0000,2471.7347,0.0050,0.0000,14583.2347,0.0000,-14583.2347,4.2486,-3.0487,1684.9000,0.0000,1684.9000,0.0437,455.3784,3.7000,1.0000,0.0000,0.0000,0.0000,455.3784,0.0000,0.0000,0.0000,1229.5216,1229.5216,13.6368,4.2516,8.9442,-3.7220,-55830.4042,1.5423,282.1286,2.8213,13.6368,4.2460,8.9414,-3.7239,-29791.2378,0.8225,282.1381,2.8214,13.6368,4.2452,8.9410,-3.7250,-26074.9701,0.7198,282.2016,2.8220,3.0847,0.2266,0.0000,0.2266,-84767.9000,-111696.6121,-111696.6121
3145.0000,4.1446,16.3668,0.0000,79679.7000,-79679.7000,2.0658,0.0000,0.0000,0.0000,17706.6000,4.5000,1.0000,17706.6000,0.1758,0.0000,97386.3000,0.0000,-97386.3000,4.1446,-3.1527,14943.4000,0.0000,14943.4000,0.3874,4038.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4038.7568,0.0171,0.0000,0.0000,10904.6432,10904.6432,4.1446,15.4905,449.7000,5000.6000,-4550.9000,0.1296,102.2045,4.4000,1.0000,1020.5306,4.9000,1.0000,1122.7352,0.0026,0.0000,6021.1306,347.4955,-5673.6352,4.1446,-3.1527,451.2000,0.0000,451.2000,0.0117,121.9459,3.7000,1.0000,0.0000,0.0000,0.0000,121.9459,0.0001,0.0000,0.0000,329.2541,329.2541,4.1446,16.1854,0.0000,10228.3000,-10228.3000,0.2652,0.0000,0.0000,0.0000,2087.4082,4.9000,1.0000,2087.4082,0.0033,0.0000,12315.7082,0.0000,-12315.7082,4.1446,-3.1527,955.3000,0.0000,955.3000,0.0248,258.1892,3.7000,1.0000,0.0000,0.0000,0.0000,258.1892,0.0000,0.0000,0.0000,697.1108,697.1108,13.4423,4.1476,8.7949,-3.4470,-51705.1771,1.4423,265.5673,2.6557,13.4423,4.1419,8.7921,-3.4488,-27590.4831,0.7692,265.5770,2.6558,13.4423,4.1411,8.7917,-3.4499,-24148.9750,0.6731,265.6372,2.6564,2.8846,0.1989,0.0000,0.1989,-78109.0000,-103444.6352,-103444.6352
3146.0000,4.1342,16.3564,0.4000,71678.5000,-71678.1000,1.8584,0.0909,4.4000,1.0000,15928.5556,4.5000,1.0000,15928.6465,0.1338,0.0000,87607.0556,0.3091,-87606.7465,4.1342,-3.1631,14941.2000,0.0000,14941.2000,0.3874,4038.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4038.1622,0.0154,0.0000,0.0000,10903.0378,10903.0378,4.1342,13.8995,1896.5000,6440.1000,-4543.6000,0.1670,431.0227,4.4000,1.0000,1314.3061,4.9000,1.0000,1745.3288,0.0033,0.0000,7754.4061,1465.4773,-6288.9288,4.1342,-3.1631,445.4000,0.0000,445.4000,0.0115,120.3784,3.7000,1.0000,0.0000,0.0000,0.0000,120.3784,0.0001,0.0000,0.0000,325.0216,325.0216,4.1342,16.1750,0.0000,8325.7000,-8325.7000,0.2159,0.0000,0.0000,0.0000,1699.1224,4.9000,1.0000,1699.1224,0.0020,0.0000,10024.8224,0.0000,-10024.8224,4.1342,-3.1631,409.7000,0.0000,409.7000,0.0106,110.7297,3.7000,1.0000,0.0000,0.0000,0.0000,110.7297,0.0000,0.0000,0.0000,298.9703,298.9703,13.1711,4.1373,8.6542,-3.0787,-46180.6652,1.3254,245.5635,2.4556,13.1711,4.1315,8.6513,-3.0804,-24643.2308,0.7068,245.5730,2.4557,13.1711,4.1306,8.6508,-3.0814,-21569.5720,0.6186,245.6291,2.4563,2.6508,0.1546,0.0000,0.1546,-68751.1000,-92393.4680,-92393.4680
3147.0000,4.1881,16.4005,83.2000,65513.5000,-65430.3000,1.6986,18.9091,4.4000,1.0000,14558.5556,4.5000,1.0000,14577.4646,0.1056,0.0000,80072.0556,64.2909,-80007.7646,4.1881,-3.1092,14933.4000,0.0000,14933.4000,0.3872,4036.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4036.0541,0.0137,0.0000,0.0000,10897.3459,10897.3459,4.1881,11.7627,2623.1000,4538.4000,-1915.3000,0.1177,596.1591,4.4000,1.0000,926.2041,4.9000,1.0000,1522.3632,0.0018,0.0000,5464.6041,2026.9409,-3437.6632,4.1881,-3.1092,451.7000,0.0000,451.7000,0.0117,122.0811,3.7000,1.0000,0.0000,0.0000,0.0000,122.0811,0.0001,0.0000,0.0000,329.6189,329.6189,4.1881,16.2289,0.0000,7071.5000,-7071.5000,0.1833,0.0000,0.0000,0.0000,1443.1633,4.9000,1.0000,1443.1633,0.0013,0.0000,8514.6633,0.0000,-8514.6633,4.1881,-3.1092,409.7000,0.0000,409.7000,0.0106,110.7297,3.7000,1.0000,0.0000,0.0000,0.0000,110.7297,0.0000,0.0000,0.0000,298.9703,298.9703,12.8445,4.1913,8.5179,-2.6801,-40202.2145,1.2045,224.5231,2.2452,12.8445,4.1854,8.5150,-2.6817,-21453.7841,0.6424,224.5322,2.2453,12.8445,4.1844,8.5145,-2.6826,-18778.1574,0.5622,224.5839,2.2458,2.4091,0.1225,0.0000,0.1225,-58622.3000,-80434.1559,-80434.1559
3148.0000,4.0776,16.2995,4.1000,82031.2000,-82027.1000,2.1268,0.9318,4.4000,1.0000,18229.1556,4.5000,1.0000,18230.0874,0.1891,0.0000,100260.3556,3.1682,-100257.1874,4.0776,-3.2197,14931.5000,0.0000,14931.5000,0.3871,4035.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4035.5405,0.0174,0.0000,0.0000,10895.9595,10895.9595,4.0776,4.1575,3462.9000,2245.3000,1217.6000,0.0898,787.0227,4.4000,1.0000,458.2245,4.9000,1.0000,1245.2472,0.0016,0.0000,2703.5245,2675.8773,-27.6472,4.0776,-3.2197,445.2000,0.0000,445.2000,0.0115,120.3243,3.7000,1.0000,0.0000,0.0000,0.0000,120.3243,0.0001,0.0000,0.0000,324.8757,324.8757,4.0776,16.1185,0.0000,6101.7000,-6101.7000,0.1582,0.0000,0.0000,0.0000,1245.2449,4.9000,1.0000,1245.2449,0.0009,0.0000,7346.9449,0.0000,-7346.9449,4.0776,-3.2197,954.8000,0.0000,954.8000,0.0248,258.0541,3.7000,1.0000,0.0000,0.0000,0.0000,258.0541,0.0000,0.0000,0.0000,696.7459,696.7459,12.9460,4.0808,8.5134,-3.1893,-47839.8913,1.3991,260.8421,2.6084,12.9460,4.0750,8.5105,-3.1911,-25529.1004,0.7461,260.8525,2.6085,12.9460,4.0739,8.5100,-3.1922,-22345.2068,0.6530,260.9126,2.6091,2.7982,0.2091,0.0000,0.2091,-70579.7000,-95714.1984,-95714.1984
3149.0000,4.3842,16.6022,48.9000,89154.3000,-89105.4000,2.3115,11.1136,4.4000,1.0000,19812.0667,4.5000,1.0000,19823.1803,0.2359,0.0000,108966.3667,37.7864,-108928.5803,4.3842,-2.9131,14931.1000,0.0000,14931.1000,0.3871,4035.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4035.4324,0.0195,0.0000,0.0000,10895.6676,10895.6676,4.3842,0.9396,5218.2000,1856.0000,3362.2000,0.1353,1185.9545,4.4000,1.0000,378.7755,4.9000,1.0000,1564.7301,0.0030,0.0000,2234.7755,4032.2455,1797.4699,4.3842,-2.9131,598.6000,0.0000,598.6000,0.0155,161.7838,3.7000,1.0000,0.0000,0.0000,0.0000,161.7838,0.0001,0.0000,0.0000,436.8162,436.8162,4.3842,16.4251,0.0000,6167.8000,-6167.8000,0.1599,0.0000,0.0000,0.0000,1258.7347,4.9000,1.0000,1258.7347,0.0012,0.0000,7426.5347,0.0000,-7426.5347,4.3842,-2.9131,5133.8000,0.0000,5133.8000,0.1331,1387.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1387.5135,0.0000,0.0000,0.0000,3746.2865,3746.2865,12.5918,4.3874,8.4896,-3.3147,-49720.2721,1.5712,293.2385,2.9324,12.5918,4.3816,8.4867,-3.3167,-26533.7815,0.8379,293.2500,2.9325,12.5918,4.3806,8.4862,-3.3178,-23224.8212,0.7333,293.3176,2.9332,3.1424,0.2598,0.0000,0.2598,-71247.5000,-99478.8748,-99478.8748
3150.0000,4.3584,16.5806,0.0000,161814.3000,-161814.3000,4.1953,0.0000,0.0000,0.0000,35958.7333,4.5000,1.0000,35958.7333,1.1470,0.0000,197773.0333,0.0000,-197773.0333,4.3584,-2.9389,14937.2000,0.0000,14937.2000,0.3873,4037.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4037.0811,0.0410,0.0000,0.0000,10900.1189,10900.1189,4.3584,-3.3689,1052.2000,0.0000,1052.2000,0.0273,239.1364,4.4000,1.0000,0.0000,0.0000,0.0000,239.1364,0.0009,0.0000,0.0000,813.0636,813.0636,4.3584,-2.9389,542.4000,0.0000,542.4000,0.0141,146.5946,3.7000,1.0000,0.0000,0.0000,0.0000,146.5946,0.0002,0.0000,0.0000,395.8054,395.8054,4.3584,16.3992,0.0000,7576.8000,-7576.8000,0.1964,0.0000,0.0000,0.0000,1546.2857,4.9000,1.0000,1546.2857,0.0031,0.0000,9123.0857,0.0000,-9123.0857,4.3584,-2.9389,17307.4000,0.0000,17307.4000,0.4487,4677.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4677.6757,0.0000,0.0000,0.0000,12629.7243,12629.7243,13.3215,4.3613,8.8414,-6.0699,-91048.5617,2.6346,484.1051,4.8411,13.3215,4.3559,8.8387,-6.0730,-48584.3159,1.4050,484.1200,4.8412,13.3215,4.3550,8.8383,-6.0749,-42524.5291,1.2296,484.2304,4.8423,5.2691,1.1922,0.0000,1.1922,-135551.9000,-182157.4068,-182157.4068
3151.0000,4.7152,16.9374,0.0000,201679.4000,-201679.4000,5.2289,0.0000,0.0000,0.0000,44817.6444,4.5000,1.0000,44817.6444,2.1296,0.0000,246497.0444,0.0000,-246497.0444,4.7152,-2.5821,25389.0000,0.0000,25389.0000,0.6583,6861.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6861.8919,0.1147,0.0000,0.0000,18527.1081,18527.1081,4.7152,-3.0121,235.9000,0.0000,235.9000,0.0061,53.6136,4.4000,1.0000,0.0000,0.0000,0.0000,53.6136,0.0003,0.0000,0.0000,182.2864,182.2864,4.7152,-2.5821,1144.9000,0.0000,1144.9000,0.0297,309.4324,3.7000,1.0000,0.0000,0.0000,0.0000,309.4324,0.0006,0.0000,0.0000,835.4676,835.4676,4.7152,16.7560,0.0000,9702.1000,-9702.1000,0.2515,0.0000,0.0000,0.0000,1980.0204,4.9000,1.0000,1980.0204,0.0056,0.0000,11682.1204,0.0000,-11682.1204,4.7152,-2.5821,18397.6000,0.0000,18397.6000,0.4770,4972.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4972.3243,0.0000,0.0000,0.0000,13425.2757,13425.2757,13.4936,4.7180,9.1058,-7.5046,-112568.4588,3.3257,604.0485,6.0405,13.4936,4.7128,9.1032,-7.5083,-60066.5302,1.7736,604.0634,6.0406,13.4936,4.7120,9.1028,-7.5106,-52574.0382,1.5522,604.1995,6.0420,6.6515,2.2508,0.0000,2.2508,-166214.1000,-225209.0271,-225209.0271
3152.0000,4.9223,17.1445,0.0000,225277.5000,-225277.5000,5.8407,0.0000,0.0000,0.0000,50061.6667,4.5000,1.0000,50061.6667,2.9337,0.0000,275339.1667,0.0000,-275339.1667,4.9223,-2.3750,30966.1000,0.0000,30966.1000,0.8029,8369.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8369.2162,0.1898,0.0000,0.0000,22596.8838,22596.8838,4.9223,16.9631,0.0000,18826.0000,-18826.0000,0.4881,0.0000,0.0000,0.0000,3842.0408,4.9000,1.0000,3842.0408,0.0599,0.0000,22668.0408,0.0000,-22668.0408,4.9223,-2.3750,1932.9000,0.0000,1932.9000,0.0501,522.4054,3.7000,1.0000,0.0000,0.0000,0.0000,522.4054,0.0022,0.0000,0.0000,1410.4946,1410.4946,4.9223,16.9631,0.0000,11233.0000,-11233.0000,0.2912,0.0000,0.0000,0.0000,2292.4490,4.9000,1.0000,2292.4490,0.0088,0.0000,13525.4490,0.0000,-13525.4490,4.9223,-2.3750,17670.8000,0.0000,17670.8000,0.4581,4775.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4775.8919,0.0000,0.0000,0.0000,12894.9081,12894.9081,13.8999,4.9249,9.4124,-9.1516,-137274.3206,3.9656,710.6568,7.1066,13.8999,4.9200,9.4100,-9.1558,-73246.7615,2.1148,710.6704,7.1067,13.8999,4.9193,9.4096,-9.1585,-64109.2879,1.8508,710.8288,7.1083,7.9312,3.1944,0.0000,3.1944,-204766.7000,-274630.3700,-274630.3700
3153.0000,5.0847,17.3070,0.0000,237275.9000,-237275.9000,6.1518,0.0000,0.0000,0.0000,52727.9778,4.5000,1.0000,52727.9778,3.4094,0.0000,290003.8778,0.0000,-290003.8778,5.0847,-2.2126,35212.7000,0.0000,35212.7000,0.9130,9516.9459,3.7000,1.0000,0.0000,0.0000,0.0000,9516.9459,0.2480,0.0000,0.0000,25695.7541,25695.7541,5.0847,17.1256,0.0000,23820.8000,-23820.8000,0.6176,0.0000,0.0000,0.0000,4861.3878,4.9000,1.0000,4861.3878,0.0936,0.0000,28682.1878,0.0000,-28682.1878,5.0847,-2.2126,2090.9000,0.0000,2090.9000,0.0542,565.1081,3.7000,1.0000,0.0000,0.0000,0.0000,565.1081,0.0029,0.0000,0.0000,1525.7919,1525.7919,5.0847,17.1256,0.0000,13808.4000,-13808.4000,0.3580,0.0000,0.0000,0.0000,2818.0408,4.9000,1.0000,2818.0408,0.0138,0.0000,16626.4408,0.0000,-16626.4408,5.0847,-2.2126,15490.4000,0.0000,15490.4000,0.4016,4186.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4186.5946,0.0000,0.0000,0.0000,11303.8054,11303.8054,14.1414,5.0873,9.6144,-9.8901,-148351.1737,4.2481,754.6103,7.5461,14.1414,5.0825,9.6120,-9.8945,-79155.6399,2.2654,754.6223,7.5462,14.1414,5.0819,9.6116,-9.8972,-69280.3414,1.9827,754.7891,7.5479,8.4962,3.7677,0.0000,3.7677,-222111.1000,-296787.1550,-296787.1550
3154.0000,5.2891,17.5113,0.0000,248328.7000,-248328.7000,6.4384,0.0000,0.0000,0.0000,55184.1556,4.5000,1.0000,55184.1556,3.9015,0.0000,303512.8556,0.0000,-303512.8556,5.2891,-2.0082,41580.8000,0.0000,41580.8000,1.0781,11238.0541,3.7000,1.0000,0.0000,0.0000,0.0000,11238.0541,0.3360,0.0000,0.0000,30342.7459,30342.7459,5.2891,17.3299,0.0000,25293.9000,-25293.9000,0.6558,0.0000,0.0000,0.0000,5162.0204,4.9000,1.0000,5162.0204,0.1127,0.0000,30455.9204,0.0000,-30455.9204,5.2891,-2.0082,2151.1000,0.0000,2151.1000,0.0558,581.3784,3.7000,1.0000,0.0000,0.0000,0.0000,581.3784,0.0035,0.0000,0.0000,1569.7216,1569.7216,5.2891,17.3299,0.0000,17960.2000,-17960.2000,0.4657,0.0000,0.0000,0.0000,3665.3469,4.9000,1.0000,3665.3469,0.0247,0.0000,21625.5469,0.0000,-21625.5469,5.2891,-2.0082,14036.9000,0.0000,14036.9000,0.3639,3793.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3793.7568,0.0000,0.0000,0.0000,10243.1432,10243.1432,14.2611,5.2915,9.7763,-10.4450,-156675.4297,4.5288,798.8265,7.9883,14.2611,5.2868,9.7740,-10.4496,-83596.5569,2.4151,798.8369,7.9884,14.2611,5.2863,9.7737,-10.4524,-73166.7255,2.1137,799.0123,7.9901,9.0576,4.3783,0.0000,4.3783,-233814.0000,-313438.7121,-313438.7121
3155.0000,5.3818,17.6040,0.0000,257523.6000,-257523.6000,6.6768,0.0000,0.0000,0.0000,57227.4667,4.5000,1.0000,57227.4667,4.3225,0.0000,314751.0667,0.0000,-314751.0667,5.3818,-1.9155,43700.6000,0.0000,43700.6000,1.1330,11810.9730,3.7000,1.0000,0.0000,0.0000,0.0000,11810.9730,0.3819,0.0000,0.0000,31889.6270,31889.6270,5.3818,17.4226,0.0000,28491.9000,-28491.9000,0.7387,0.0000,0.0000,0.0000,5814.6735,4.9000,1.0000,5814.6735,0.1429,0.0000,34306.5735,0.0000,-34306.5735,5.3818,-1.9155,2538.9000,0.0000,2538.9000,0.0658,686.1892,3.7000,1.0000,0.0000,0.0000,0.0000,686.1892,0.0048,0.0000,0.0000,1852.7108,1852.7108,5.3818,17.4226,0.0000,21809.1000,-21809.1000,0.5654,0.0000,0.0000,0.0000,4450.8367,4.9000,1.0000,4450.8367,0.0377,0.0000,26259.9367,0.0000,-26259.9367,5.3818,-1.9155,11311.4000,0.0000,11311.4000,0.2933,3057.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3057.1351,0.0000,0.0000,0.0000,8254.2649,8254.2649,14.5045,5.3842,9.9444,-11.1077,-166615.5607,4.7365,829.4007,8.2940,14.5045,5.3796,9.9421,-11.1123,-88898.6581,2.5259,829.4098,8.2941,14.5045,5.3791,9.9418,-11.1153,-77806.7554,2.2106,829.5908,8.2959,9.4730,4.8899,0.0000,4.8899,-250273.7000,-333320.9742,-333320.9742
3156.0000,5.3421,17.5643,0.0000,266519.4000,-266519.4000,6.9100,0.0000,0.0000,0.0000,59226.5333,4.5000,1.0000,59226.5333,4.6795,0.0000,325745.9333,0.0000,-325745.9333,5.3421,-1.9552,37862.1000,0.0000,37862.1000,0.9816,10233.0000,3.7000,1.0000,0.0000,0.0000,0.0000,10233.0000,0.3211,0.0000,0.0000,27629.1000,27629.1000,5.3421,17.3829,0.0000,26100.3000,-26100.3000,0.6767,0.0000,0.0000,0.0000,5326.5918,4.9000,1.0000,5326.5918,0.1246,0.0000,31426.8918,0.0000,-31426.8918,5.3421,-1.9552,3036.5000,0.0000,3036.5000,0.0787,820.6757,3.7000,1.0000,0.0000,0.0000,0.0000,820.6757,0.0059,0.0000,0.0000,2215.8243,2215.8243,5.3421,17.3829,0.0000,24465.4000,-24465.4000,0.6343,0.0000,0.0000,0.0000,4992.9388,4.9000,1.0000,4992.9388,0.0478,0.0000,29458.3388,0.0000,-29458.3388,5.3421,-1.9552,9857.9000,0.0000,9857.9000,0.2556,2664.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2664.2973,0.0000,0.0000,0.0000,7193.6027,7193.6027,14.8460,5.3445,10.0952,-11.6501,-174751.5809,4.7685,829.5689,8.2957,14.8460,5.3399,10.0929,-11.6547,-93237.4412,2.5430,829.5772,8.2958,14.8460,5.3394,10.0927,-11.6577,-81603.6148,2.2255,829.7575,8.2976,9.5370,5.1789,0.0000,5.1789,-266328.6000,-349592.6369,-349592.6369
3157.0000,5.5413,17.7635,0.0000,275198.0000,-275198.0000,7.1350,0.0000,0.0000,0.0000,61155.1111,4.5000,1.0000,61155.1111,5.1727,0.0000,336353.1111,0.0000,-336353.1111,5.5413,-1.7560,43701.9000,0.0000,43701.9000,1.1331,11811.3243,3.7000,1.0000,0.0000,0.0000,0.0000,11811.3243,0.4215,0.0000,0.0000,31890.5757,31890.5757,5.5413,17.5821,0.0000,34515.5000,-34515.5000,0.8949,0.0000,0.0000,0.0000,7043.9796,4.9000,1.0000,7043.9796,0.2066,0.0000,41559.4796,0.0000,-41559.4796,5.5413,-1.7560,2899.2000,0.0000,2899.2000,0.0752,783.5676,3.7000,1.0000,0.0000,0.0000,0.0000,783.5676,0.0067,0.0000,0.0000,2115.6324,2115.6324,5.5413,17.5821,0.0000,26449.3000,-26449.3000,0.6857,0.0000,0.0000,0.0000,5397.8163,4.9000,1.0000,5397.8163,0.0589,0.0000,31847.1163,0.0000,-31847.1163,5.5413,-1.7560,8767.7000,0.0000,8767.7000,0.2273,2369.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2369.6486,0.0000,0.0000,0.0000,6398.0514,6398.0514,14.9749,5.5436,10.2593,-12.3087,-184631.1620,5.0756,876.7682,8.7677,14.9749,5.5391,10.2570,-12.3135,-98508.0888,2.7067,876.7751,8.7678,14.9749,5.5387,10.2568,-12.3166,-86216.1967,2.3689,876.9647,8.7696,10.1512,5.8664,0.0000,5.8664,-280794.0000,-369355.4476,-369355.4476
