Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3158.0000,5.5785,17.8007,0.0000,283948.7000,-283948.7000,7.3619,0.0000,0.0000,0.0000,63099.7111,4.5000,1.0000,63099.7111,5.6115,0.0000,347048.4111,0.0000,-347048.4111,5.5785,-1.7188,41580.7000,0.0000,41580.7000,1.0781,11238.0270,3.7000,1.0000,0.0000,0.0000,0.0000,11238.0270,0.4119,0.0000,0.0000,30342.6730,30342.6730,5.5785,17.6193,0.0000,38324.0000,-38324.0000,0.9936,0.0000,0.0000,0.0000,7821.2245,4.9000,1.0000,7821.2245,0.2481,0.0000,46145.2245,0.0000,-46145.2245,5.5785,-1.7188,1917.0000,0.0000,1917.0000,0.0497,518.1081,3.7000,1.0000,0.0000,0.0000,0.0000,518.1081,0.0046,0.0000,0.0000,1398.8919,1398.8919,5.5785,17.6193,0.0000,29158.8000,-29158.8000,0.7560,0.0000,0.0000,0.0000,5950.7755,4.9000,1.0000,5950.7755,0.0729,0.0000,35109.5755,0.0000,-35109.5755,5.5785,-1.7188,7677.5000,0.0000,7677.5000,0.1991,2075.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2075.0000,0.0000,0.0000,0.0000,5602.5000,5602.5000,15.2892,5.5808,10.4350,-13.0288,-195432.3414,5.2191,894.7785,8.9478,15.2892,5.5764,10.4328,-13.0336,-104269.0442,2.7833,894.7845,8.9478,15.2892,5.5760,10.4326,-13.0368,-91257.7606,2.4359,894.9771,8.9498,10.4383,6.3491,0.0000,6.3491,-300256.3000,-390959.1462,-390959.1462
3159.0000,5.6661,17.8883,0.0000,290320.5000,-290320.5000,7.5271,0.0000,0.0000,0.0000,64515.6667,4.5000,1.0000,64515.6667,5.9399,0.0000,354836.1667,0.0000,-354836.1667,5.6661,-1.6312,39459.1000,0.0000,39459.1000,1.0231,10664.6216,3.7000,1.0000,0.0000,0.0000,0.0000,10664.6216,0.3961,0.0000,0.0000,28794.4784,28794.4784,5.6661,17.7069,0.0000,41024.1000,-41024.1000,1.0636,0.0000,0.0000,0.0000,8372.2653,4.9000,1.0000,8372.2653,0.2800,0.0000,49396.3653,0.0000,-49396.3653,5.6661,-1.6312,1847.2000,0.0000,1847.2000,0.0479,499.2432,3.7000,1.0000,0.0000,0.0000,0.0000,499.2432,0.0047,0.0000,0.0000,1347.9568,1347.9568,5.6661,17.7069,0.0000,30185.0000,-30185.0000,0.7826,0.0000,0.0000,0.0000,6160.2041,4.9000,1.0000,6160.2041,0.0805,0.0000,36345.2041,0.0000,-36345.2041,5.6661,-1.6312,8767.7000,0.0000,8767.7000,0.2273,2369.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2369.6486,0.0000,0.0000,0.0000,6398.0514,6398.0514,15.4823,5.6684,10.5753,-13.4647,-201970.8453,5.3358,909.2811,9.0928,15.4823,5.6640,10.5731,-13.4696,-107756.6527,2.8455,909.2863,9.0929,15.4823,5.6637,10.5730,-13.4728,-94309.7516,2.4903,909.4812,9.0948,10.6716,6.7013,0.0000,6.7013,-311455.6000,-404037.2496,-404037.2496
3160.0000,5.6544,17.8766,0.0000,288005.0000,-288005.0000,7.4671,0.0000,0.0000,0.0000,64001.1111,4.5000,1.0000,64001.1111,5.7587,0.0000,352006.1111,0.0000,-352006.1111,5.6544,-1.6429,33616.6000,0.0000,33616.6000,0.8716,9085.5676,3.7000,1.0000,0.0000,0.0000,0.0000,9085.5676,0.3147,0.0000,0.0000,24531.0324,24531.0324,5.6544,17.6952,0.0000,41694.4000,-41694.4000,1.0810,0.0000,0.0000,0.0000,8509.0612,4.9000,1.0000,8509.0612,0.2762,0.0000,50203.4612,0.0000,-50203.4612,5.6544,-1.6429,2386.9000,0.0000,2386.9000,0.0619,645.1081,3.7000,1.0000,0.0000,0.0000,0.0000,645.1081,0.0058,0.0000,0.0000,1741.7919,1741.7919,5.6544,17.6952,0.0000,26152.1000,-26152.1000,0.6780,0.0000,0.0000,0.0000,5337.1633,4.9000,1.0000,5337.1633,0.0592,0.0000,31489.2633,0.0000,-31489.2633,5.6544,-1.6429,10221.3000,0.0000,10221.3000,0.2650,2762.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2762.5135,0.0000,0.0000,0.0000,7458.7865,7458.7865,15.6019,5.6567,10.6293,-13.3291,-199936.7775,5.2123,886.1830,8.8618,15.6019,5.6522,10.6271,-13.3339,-106671.0576,2.7796,886.1885,8.8619,15.6019,5.6519,10.6269,-13.3371,-93359.3897,2.4327,886.3781,8.8638,10.4246,6.4146,0.0000,6.4146,-309626.7000,-399967.2248,-399967.2248
3161.0000,5.5368,17.7591,0.0000,296230.1000,-296230.1000,7.6803,0.0000,0.0000,0.0000,65828.9111,4.5000,1.0000,65828.9111,6.0754,0.0000,362059.0111,0.0000,-362059.0111,5.5368,-1.7604,21952.3000,0.0000,21952.3000,0.5692,5933.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5933.0541,0.1831,0.0000,0.0000,16019.2459,16019.2459,5.5368,17.5777,0.0000,35996.9000,-35996.9000,0.9333,0.0000,0.0000,0.0000,7346.3061,4.9000,1.0000,7346.3061,0.2065,0.0000,43343.2061,0.0000,-43343.2061,5.5368,-1.7604,1509.2000,0.0000,1509.2000,0.0391,407.8919,3.7000,1.0000,0.0000,0.0000,0.0000,407.8919,0.0032,0.0000,0.0000,1101.3081,1101.3081,5.5368,17.5777,0.0000,25146.0000,-25146.0000,0.6520,0.0000,0.0000,0.0000,5131.8367,4.9000,1.0000,5131.8367,0.0540,0.0000,30277.8367,0.0000,-30277.8367,5.5368,-1.7604,13491.8000,0.0000,13491.8000,0.3498,3646.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3646.4324,0.0000,0.0000,0.0000,9845.3676,9845.3676,15.9017,5.5392,10.7204,-13.6207,-204310.8491,5.1118,865.7185,8.6572,15.9017,5.5347,10.7182,-13.6254,-109003.1205,2.7261,865.7243,8.6572,15.9017,5.5344,10.7181,-13.6286,-95400.1627,2.3858,865.9092,8.6591,10.2236,6.5222,0.0000,6.5222,-320419.7000,-408714.1323,-408714.1323
3162.0000,5.2499,17.4721,0.0000,195419.0000,-195419.0000,5.0666,0.0000,0.0000,0.0000,43426.4444,4.5000,1.0000,43426.4444,1.9380,0.0000,238845.4444,0.0000,-238845.4444,5.2499,-2.0474,18087.3000,0.0000,18087.3000,0.4689,4888.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4888.4595,0.0732,0.0000,0.0000,13198.8405,13198.8405,5.2499,17.2907,0.0000,11415.5000,-11415.5000,0.2960,0.0000,0.0000,0.0000,2329.6939,4.9000,1.0000,2329.6939,0.0225,0.0000,13745.1939,0.0000,-13745.1939,5.2499,-2.0474,1256.8000,0.0000,1256.8000,0.0326,339.6757,3.7000,1.0000,0.0000,0.0000,0.0000,339.6757,0.0013,0.0000,0.0000,917.1243,917.1243,5.2499,17.2907,0.0000,24739.6000,-24739.6000,0.6414,0.0000,0.0000,0.0000,5048.8980,4.9000,1.0000,5048.8980,0.0422,0.0000,29788.4980,0.0000,-29788.4980,5.2499,-2.0474,15853.8000,0.0000,15853.8000,0.4110,4284.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4284.8108,0.0000,0.0000,0.0000,11568.9892,11568.9892,14.8721,5.2524,10.0623,-8.5542,-128312.8459,3.4583,602.4900,6.0249,14.8721,5.2476,10.0598,-8.5578,-68462.1159,1.8442,602.4999,6.0250,14.8721,5.2472,10.0596,-8.5599,-59919.2204,1.6140,602.6300,6.0263,6.9166,2.0771,0.0000,2.0771,-196376.2000,-256694.1822,-256694.1822
3163.0000,5.0750,17.2973,0.0000,186931.7000,-186931.7000,4.8466,0.0000,0.0000,0.0000,41540.3778,4.5000,1.0000,41540.3778,1.7152,0.0000,228472.0778,0.0000,-228472.0778,5.0750,-2.2223,18071.0000,0.0000,18071.0000,0.4685,4884.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4884.0541,0.0674,0.0000,0.0000,13186.9459,13186.9459,5.0750,17.1159,0.0000,7725.6000,-7725.6000,0.2003,0.0000,0.0000,0.0000,1576.6531,4.9000,1.0000,1576.6531,0.0124,0.0000,9302.2531,0.0000,-9302.2531,5.0750,-2.2223,952.1000,0.0000,952.1000,0.0247,257.3243,3.7000,1.0000,0.0000,0.0000,0.0000,257.3243,0.0008,0.0000,0.0000,694.7757,694.7757,5.0750,17.1159,0.0000,22319.8000,-22319.8000,0.5787,0.0000,0.0000,0.0000,4555.0612,4.9000,1.0000,4555.0612,0.0324,0.0000,26874.8612,0.0000,-26874.8612,5.0750,-2.2223,15127.0000,0.0000,15127.0000,0.3922,4088.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4088.3784,0.0000,0.0000,0.0000,11038.6216,11038.6216,14.6212,5.0776,9.8494,-7.9887,-119831.2041,3.2555,572.4084,5.7241,14.6212,5.0727,9.8469,-7.9922,-63937.6921,1.7361,572.4194,5.7242,14.6212,5.0722,9.8467,-7.9943,-55959.9526,1.5194,572.5442,5.7254,6.5109,1.8282,0.0000,1.8282,-182827.0000,-239728.8488,-239728.8488
3164.0000,5.0630,17.2852,0.0000,122337.3000,-122337.3000,3.1718,0.0000,0.0000,0.0000,27186.0667,4.5000,1.0000,27186.0667,0.5507,0.0000,149523.3667,0.0000,-149523.3667,5.0630,-2.2343,18077.9000,0.0000,18077.9000,0.4687,4885.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4885.9189,0.0377,0.0000,0.0000,13191.9811,13191.9811,5.0630,17.1038,0.0000,2945.4000,-2945.4000,0.0764,0.0000,0.0000,0.0000,601.1020,4.9000,1.0000,601.1020,0.0023,0.0000,3546.5020,0.0000,-3546.5020,5.0630,-2.2343,1044.3000,0.0000,1044.3000,0.0271,282.2432,3.7000,1.0000,0.0000,0.0000,0.0000,282.2432,0.0005,0.0000,0.0000,762.0568,762.0568,5.0630,17.1038,0.0000,20034.0000,-20034.0000,0.5194,0.0000,0.0000,0.0000,4088.5714,4.9000,1.0000,4088.5714,0.0210,0.0000,24122.5714,0.0000,-24122.5714,5.0630,-2.2343,13855.2000,0.0000,13855.2000,0.3592,3744.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3744.6486,0.0000,0.0000,0.0000,10110.5514,10110.5514,13.6515,5.0658,9.3586,-5.1026,-76538.6897,2.3113,415.1729,4.1517,13.6515,5.0605,9.3560,-5.1053,-40842.1986,1.2326,415.1840,4.1518,13.6515,5.0599,9.3557,-5.1067,-35746.9626,1.0787,415.2759,4.1528,4.6226,0.6123,0.0000,0.6123,-112339.3000,-153127.8509,-153127.8509
3165.0000,4.7229,16.9452,0.0000,111647.4000,-111647.4000,2.8947,0.0000,0.0000,0.0000,24810.5333,4.5000,1.0000,24810.5333,0.4264,0.0000,136457.9333,0.0000,-136457.9333,4.7229,-2.5744,15296.4000,0.0000,15296.4000,0.3966,4134.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4134.1622,0.0260,0.0000,0.0000,11162.2378,11162.2378,4.7229,16.5713,33.4000,1341.1000,-1307.7000,0.0348,7.5909,4.4000,1.0000,273.6939,4.9000,1.0000,281.2848,0.0008,0.0000,1614.7939,25.8091,-1588.9848,4.7229,-2.5744,609.1000,0.0000,609.1000,0.0158,164.6216,3.7000,1.0000,0.0000,0.0000,0.0000,164.6216,0.0002,0.0000,0.0000,444.4784,444.4784,4.7229,16.7638,0.0000,17915.4000,-17915.4000,0.4645,0.0000,0.0000,0.0000,3656.2041,4.9000,1.0000,3656.2041,0.0150,0.0000,21571.6041,0.0000,-21571.6041,4.7229,-2.5744,11311.4000,0.0000,11311.4000,0.2933,3057.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3057.1351,0.0000,0.0000,0.0000,8254.2649,8254.2649,13.5616,4.7258,9.1437,-4.6570,-69855.5528,2.0498,371.6790,3.7168,13.5616,4.7204,9.1410,-4.6595,-37275.9797,1.0931,371.6904,3.7169,13.5616,4.7196,9.1406,-4.6609,-32626.0086,0.9567,371.7736,3.7177,4.0996,0.4684,0.0000,0.4684,-103653.6000,-139757.5411,-139757.5411
3166.0000,4.8540,17.0585,204.2000,89357.1000,-89152.9000,2.3167,46.4091,4.4000,1.0000,19857.1333,4.5000,1.0000,19903.5424,0.2373,0.0000,109214.2333,157.7909,-109056.4424,4.8540,-2.4433,14942.3000,0.0000,14942.3000,0.3874,4038.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4038.4595,0.0196,0.0000,0.0000,10903.8405,10903.8405,4.8540,3.8738,4415.8000,2474.4000,1941.4000,0.1145,1003.5909,4.4000,1.0000,504.9796,4.9000,1.0000,1508.5705,0.0025,0.0000,2979.3796,3412.2091,432.8295,4.8540,-2.4433,443.6000,0.0000,443.6000,0.0115,119.8919,3.7000,1.0000,0.0000,0.0000,0.0000,119.8919,0.0001,0.0000,0.0000,323.7081,323.7081,4.8540,16.8948,0.0000,14456.6000,-14456.6000,0.3748,0.0000,0.0000,0.0000,2950.3265,4.9000,1.0000,2950.3265,0.0088,0.0000,17406.9265,0.0000,-17406.9265,4.8540,-2.4433,9857.9000,0.0000,9857.9000,0.2556,2664.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2664.2973,0.0000,0.0000,0.0000,7193.6027,7193.6027,12.9162,4.8570,8.8866,-3.5856,-53784.4021,1.7303,317.3084,3.1731,12.9162,4.8514,8.8838,-3.5878,-28702.4645,0.9227,317.3195,3.1732,12.9162,4.8505,8.8834,-3.5889,-25122.5216,0.8076,317.3912,3.1739,3.4605,0.2683,0.0000,0.2683,-76424.3000,-107609.3881,-107609.3881
3167.0000,4.8313,17.0067,484.2000,79942.5000,-79458.3000,2.0727,110.0455,4.4000,1.0000,17765.0000,4.5000,1.0000,17875.0455,0.1781,0.0000,97707.5000,374.1545,-97333.3455,4.8313,-2.4660,14941.9000,0.0000,14941.9000,0.3874,4038.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4038.3514,0.0176,0.0000,0.0000,10903.5486,10903.5486,4.8313,1.0734,7544.7000,2487.2000,5057.5000,0.1956,1714.7045,4.4000,1.0000,507.5918,4.9000,1.0000,2222.2964,0.0047,0.0000,2994.7918,5829.9955,2835.2036,4.8313,-2.4660,455.3000,0.0000,455.3000,0.0118,123.0541,3.7000,1.0000,0.0000,0.0000,0.0000,123.0541,0.0001,0.0000,0.0000,332.2459,332.2459,4.8313,16.8721,0.0000,10865.3000,-10865.3000,0.2817,0.0000,0.0000,0.0000,2217.4082,4.9000,1.0000,2217.4082,0.0043,0.0000,13082.7082,0.0000,-13082.7082,4.8313,-2.4660,5497.2000,0.0000,5497.2000,0.1425,1485.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1485.7297,0.0000,0.0000,0.0000,4011.4703,4011.4703,12.5744,4.8344,8.7044,-3.0765,-46148.1695,1.5458,285.7750,2.8578,12.5744,4.8287,8.7015,-3.0786,-24628.4366,0.8244,285.7859,2.8579,12.5744,4.8277,8.7010,-3.0796,-21556.9790,0.7215,285.8511,2.8585,3.0917,0.2049,0.0000,0.2049,-64371.7000,-92333.5851,-92333.5851
3168.0000,4.7824,16.9282,671.1000,67834.5000,-67163.4000,1.7587,152.5227,4.4000,1.0000,15074.3333,4.5000,1.0000,15226.8561,0.1168,0.0000,82908.8333,518.5773,-82390.2561,4.7824,-2.5149,14941.3000,0.0000,14941.3000,0.3874,4038.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4038.1892,0.0150,0.0000,0.0000,10903.1108,10903.1108,4.7824,2.2371,9723.9000,4184.8000,5539.1000,0.2521,2209.9773,4.4000,1.0000,854.0408,4.9000,1.0000,3064.0181,0.0060,0.0000,5038.8408,7513.9227,2475.0819,4.7824,-2.5149,448.9000,0.0000,448.9000,0.0116,121.3243,3.7000,1.0000,0.0000,0.0000,0.0000,121.3243,0.0001,0.0000,0.0000,327.5757,327.5757,4.7824,16.8232,0.0000,7984.5000,-7984.5000,0.2070,0.0000,0.0000,0.0000,1629.4898,4.9000,1.0000,1629.4898,0.0019,0.0000,9613.9898,0.0000,-9613.9898,4.7824,-2.5149,1681.6000,0.0000,1681.6000,0.0436,454.4865,3.7000,1.0000,0.0000,0.0000,0.0000,454.4865,0.0000,0.0000,0.0000,1227.1135,1227.1135,12.2932,4.7856,8.5394,-2.5679,-38519.2334,1.3302,247.7173,2.4772,12.2932,4.7797,8.5365,-2.5697,-20557.8367,0.7094,247.7275,2.4773,12.2932,4.7787,8.5359,-2.5706,-17994.2939,0.6208,247.7845,2.4778,2.6605,0.1398,0.0000,0.1398,-52537.0000,-77071.3639,-77071.3639
3169.0000,4.6350,16.7542,894.2000,67024.5000,-66130.3000,1.7377,203.2273,4.4000,1.0000,14894.3333,4.5000,1.0000,15097.5606,0.1137,0.0000,81918.8333,690.9727,-81227.8606,4.6350,-2.6623,14909.8000,0.0000,14909.8000,0.3866,4029.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4029.6757,0.0151,0.0000,0.0000,10880.1243,10880.1243,4.6350,5.3289,11976.0000,8375.8000,3600.2000,0.3105,2721.8182,4.4000,1.0000,1709.3469,4.9000,1.0000,4431.1651,0.0082,0.0000,10085.1469,9254.1818,-830.9651,4.6350,-2.6623,447.3000,0.0000,447.3000,0.0116,120.8919,3.7000,1.0000,0.0000,0.0000,0.0000,120.8919,0.0001,0.0000,0.0000,326.4081,326.4081,4.6350,16.6758,0.0000,5951.8000,-5951.8000,0.1543,0.0000,0.0000,0.0000,1214.6531,4.9000,1.0000,1214.6531,0.0010,0.0000,7166.4531,0.0000,-7166.4531,4.6350,-2.6623,953.7000,0.0000,953.7000,0.0247,257.7568,3.7000,1.0000,0.0000,0.0000,0.0000,257.7568,0.0000,0.0000,0.0000,695.9432,695.9432,12.2709,4.6382,8.4546,-2.5763,-38644.9631,1.3127,245.3752,2.4538,12.2709,4.6323,8.4516,-2.5781,-20624.8246,0.7001,245.3856,2.4539,12.2709,4.6312,8.4511,-2.5790,-18053.0154,0.6127,245.4424,2.4544,2.6254,0.1380,0.0000,0.1380,-52171.1000,-77322.8031,-77322.8031
3170.0000,4.9318,16.9738,1420.6000,60913.8000,-59493.2000,1.5793,322.8636,4.4000,1.0000,13536.4000,4.5000,1.0000,13859.2636,0.0894,0.0000,74450.2000,1097.7364,-73352.4636,4.9318,-2.3655,14902.3000,0.0000,14902.3000,0.3864,4027.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4027.6486,0.0140,0.0000,0.0000,10874.6514,10874.6514,4.9318,3.5210,14484.1000,7598.1000,6886.0000,0.3755,3291.8409,4.4000,1.0000,1550.6327,4.9000,1.0000,4842.4736,0.0105,0.0000,9148.7327,11192.2591,2043.5264,4.9318,-2.3655,450.0000,0.0000,450.0000,0.0117,121.6216,3.7000,1.0000,0.0000,0.0000,0.0000,121.6216,0.0001,0.0000,0.0000,328.3784,328.3784,4.9318,16.9727,0.0000,4116.6000,-4116.6000,0.1067,0.0000,0.0000,0.0000,840.1224,4.9000,1.0000,840.1224,0.0004,0.0000,4956.7224,0.0000,-4956.7224,4.9318,-2.3655,409.3000,0.0000,409.3000,0.0106,110.6216,3.7000,1.0000,0.0000,0.0000,0.0000,110.6216,0.0000,0.0000,0.0000,298.6784,298.6784,11.7293,4.9351,8.3322,-2.1578,-32366.3293,1.2351,232.1250,2.3213,11.7293,4.9291,8.3292,-2.1595,-17275.7200,0.6587,232.1353,2.3214,11.7293,4.9280,8.3287,-2.1603,-15121.9022,0.5764,232.1892,2.3219,2.4702,0.1145,0.0000,0.1145,-40962.2000,-64763.9515,-64763.9515
3171.0000,5.3490,17.3040,1900.1000,54947.6000,-53047.5000,1.4246,431.8409,4.4000,1.0000,12210.5778,4.5000,1.0000,12642.4187,0.0693,0.0000,67158.1778,1468.2591,-65689.9187,5.3490,-1.9483,14901.8000,0.0000,14901.8000,0.3864,4027.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4027.5135,0.0130,0.0000,0.0000,10874.2865,10874.2865,5.3490,1.9638,17209.3000,6205.9000,11003.4000,0.4462,3911.2045,4.4000,1.0000,1266.5102,4.9000,1.0000,5177.7147,0.0133,0.0000,7472.4102,13298.0955,5825.6853,5.3490,-1.9483,445.6000,0.0000,445.6000,0.0116,120.4324,3.7000,1.0000,0.0000,0.0000,0.0000,120.4324,0.0001,0.0000,0.0000,325.1676,325.1676,5.3490,17.3898,0.0000,2919.2000,-2919.2000,0.0757,0.0000,0.0000,0.0000,595.7551,4.9000,1.0000,595.7551,0.0002,0.0000,3514.9551,0.0000,-3514.9551,5.3490,-1.9483,409.3000,0.0000,409.3000,0.0106,110.6216,3.7000,1.0000,0.0000,0.0000,0.0000,110.6216,0.0000,0.0000,0.0000,298.6784,298.6784,11.0607,5.3523,8.2065,-1.7284,-25925.4810,1.1775,222.5406,2.2254,11.0607,5.3463,8.2035,-1.7300,-13840.3007,0.6279,222.5507,2.2255,11.0607,5.3451,8.2029,-1.7308,-12115.2744,0.5496,222.6027,2.2260,2.3550,0.0959,0.0000,0.0959,-29206.6000,-51881.0561,-51881.0561
3172.0000,5.7388,17.6246,2309.4000,53036.2000,-50726.8000,1.3751,524.8636,4.4000,1.0000,11785.8222,4.5000,1.0000,12310.6859,0.0638,0.0000,64822.0222,1784.5364,-63037.4859,5.7388,-1.5585,14901.4000,0.0000,14901.4000,0.3863,4027.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4027.4054,0.0129,0.0000,0.0000,10873.9946,10873.9946,5.7388,-0.0711,19318.0000,3076.2000,16241.8000,0.5009,4390.4545,4.4000,1.0000,627.7959,4.9000,1.0000,5018.2505,0.0160,0.0000,3703.9959,14927.5455,11223.5495,5.7388,-1.5585,450.4000,0.0000,450.4000,0.0117,121.7297,3.7000,1.0000,0.0000,0.0000,0.0000,121.7297,0.0001,0.0000,0.0000,328.6703,328.6703,5.7388,17.7796,0.0000,2612.4000,-2612.4000,0.0677,0.0000,0.0000,0.0000,533.1429,4.9000,1.0000,533.1429,0.0002,0.0000,3145.5429,0.0000,-3145.5429,5.7388,-1.5585,953.1000,0.0000,953.1000,0.0247,257.5946,3.7000,1.0000,0.0000,0.0000,0.0000,257.5946,0.0000,0.0000,0.0000,695.5054,695.5054,10.4568,5.7421,8.0994,-1.4344,-21515.4791,1.1832,224.6847,2.2468,10.4568,5.7361,8.0964,-1.4361,-11488.6105,0.6310,224.6950,2.2469,10.4568,5.7349,8.0958,-1.4367,-10057.2194,0.5522,224.7477,2.2475,2.3664,0.0930,0.0000,0.0930,-20792.5000,-43061.3089,-43061.3089
3173.0000,6.3101,18.1020,2784.0000,49997.6000,-47213.6000,1.2963,632.7273,4.4000,1.0000,11110.5778,4.5000,1.0000,11743.3051,0.0552,0.0000,61108.1778,2151.2727,-58956.9051,6.3101,-0.9872,14911.5000,0.0000,14911.5000,0.3866,4030.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4030.1351,0.0124,0.0000,0.0000,10881.3649,10881.3649,6.3101,-1.4172,20525.0000,0.0000,20525.0000,0.5321,4664.7727,4.4000,1.0000,0.0000,0.0000,0.0000,4664.7727,0.0174,0.0000,0.0000,15860.2273,15860.2273,6.3101,-0.9872,589.8000,0.0000,589.8000,0.0153,159.4054,3.7000,1.0000,0.0000,0.0000,0.0000,159.4054,0.0002,0.0000,0.0000,430.3946,430.3946,6.3101,18.3509,0.0000,2794.0000,-2794.0000,0.0724,0.0000,0.0000,0.0000,570.2041,4.9000,1.0000,570.2041,0.0003,0.0000,3364.2041,0.0000,-3364.2041,6.3101,-0.9872,5122.4000,0.0000,5122.4000,0.1328,1384.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1384.4324,0.0000,0.0000,0.0000,3737.9676,3737.9676,9.6538,6.3134,7.9836,-1.0460,-15689.9662,1.2178,232.4537,2.3245,9.6538,6.3073,7.9806,-1.0478,-8382.3518,0.6494,232.4643,2.3246,9.6538,6.3061,7.9799,-1.0484,-7338.8369,0.5684,232.5191,2.3252,2.4356,0.0855,0.0000,0.0855,-8858.9000,-31411.1548,-31411.1548
3174.0000,5.6763,17.5051,3120.2000,61271.1000,-58150.9000,1.5886,709.1364,4.4000,1.0000,13615.8000,4.5000,1.0000,14324.9364,0.0892,0.0000,74886.9000,2411.0636,-72475.8364,5.6763,-1.6210,14912.1000,0.0000,14912.1000,0.3866,4030.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4030.2973,0.0129,0.0000,0.0000,10881.8027,10881.8027,5.6763,-2.0509,6057.0000,0.0000,6057.0000,0.1570,1376.5909,4.4000,1.0000,0.0000,0.0000,0.0000,1376.5909,0.0026,0.0000,0.0000,4680.4091,4680.4091,5.6763,-1.6210,552.7000,0.0000,552.7000,0.0143,149.3784,3.7000,1.0000,0.0000,0.0000,0.0000,149.3784,0.0001,0.0000,0.0000,403.3216,403.3216,5.6763,17.7172,0.0000,3437.6000,-3437.6000,0.0891,0.0000,0.0000,0.0000,701.5510,4.9000,1.0000,701.5510,0.0007,0.0000,4139.1510,0.0000,-4139.1510,5.6763,-1.6210,17267.9000,0.0000,17267.9000,0.4477,4667.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4667.0000,0.0034,0.0000,0.0000,12600.9000,12600.9000,10.3188,5.6796,7.9992,-1.6005,-24007.1596,1.3417,255.9263,2.5593,10.3188,5.6736,7.9962,-1.6024,-12819.2041,0.7155,255.9378,2.5594,10.3188,5.6724,7.9956,-1.6032,-11222.1902,0.6262,255.9981,2.5600,2.6834,0.1089,0.0000,0.1089,-22798.8000,-48048.5540,-48048.5540
3175.0000,4.9111,16.9791,1709.4000,85666.2000,-83956.8000,2.2211,388.5000,4.4000,1.0000,19036.9333,4.5000,1.0000,19425.4333,0.2117,0.0000,104703.1333,1320.9000,-103382.2333,4.9111,-2.3862,14911.7000,0.0000,14911.7000,0.3866,4030.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4030.1892,0.0182,0.0000,0.0000,10881.5108,10881.5108,4.9111,-2.8162,2773.3000,0.0000,2773.3000,0.0719,630.2955,4.4000,1.0000,0.0000,0.0000,0.0000,630.2955,0.0013,0.0000,0.0000,2143.0045,2143.0045,4.9111,-2.3862,744.8000,0.0000,744.8000,0.0193,201.2973,3.7000,1.0000,0.0000,0.0000,0.0000,201.2973,0.0001,0.0000,0.0000,543.5027,543.5027,4.9111,16.9519,0.0000,3977.5000,-3977.5000,0.1031,0.0000,0.0000,0.0000,811.7347,4.9000,1.0000,811.7347,0.0009,0.0000,4789.2347,0.0000,-4789.2347,4.9111,-2.3862,18355.5000,0.0000,18355.5000,0.4759,4960.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4960.9459,0.0031,0.0000,0.0000,13394.5541,13394.5541,11.3343,4.9143,8.1243,-2.7056,-40583.9125,1.6389,310.8876,3.1089,11.3343,4.9084,8.1214,-2.7078,-21662.6270,0.8740,310.9007,3.1090,11.3343,4.9072,8.1208,-2.7089,-18962.3564,0.7649,310.9737,3.1097,3.2779,0.2353,0.0000,0.2353,-51149.0000,-81208.8959,-81208.8959
3176.0000,4.8264,16.9460,1303.9000,98117.3000,-96813.4000,2.5439,296.3409,4.4000,1.0000,21803.8444,4.5000,1.0000,22100.1854,0.3099,0.0000,119921.1444,1007.5591,-118913.5854,4.8264,-2.4709,20561.8000,0.0000,20561.8000,0.5331,5557.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5557.2432,0.0342,0.0000,0.0000,15004.5568,15004.5568,4.8264,-2.9009,0.3000,0.0000,0.3000,0.0000,0.0682,4.4000,1.0000,0.0000,0.0000,0.0000,0.0682,0.0000,0.0000,0.0000,0.2318,0.2318,4.8264,-2.4709,942.8000,0.0000,942.8000,0.0244,254.8108,3.7000,1.0000,0.0000,0.0000,0.0000,254.8108,0.0002,0.0000,0.0000,687.9892,687.9892,4.8264,16.8672,0.0000,4055.0000,-4055.0000,0.1051,0.0000,0.0000,0.0000,827.5510,4.9000,1.0000,827.5510,0.0009,0.0000,4882.5510,0.0000,-4882.5510,4.8264,-2.4709,17630.4000,0.0000,17630.4000,0.4571,4764.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4764.9730,0.0012,0.0000,0.0000,12865.4270,12865.4270,11.5662,4.8296,8.1979,-3.1731,-47596.3987,1.8318,346.3368,3.4634,11.5662,4.8238,8.1950,-3.1755,-25404.2704,0.9769,346.3505,3.4635,11.5662,4.8226,8.1944,-3.1768,-22237.2625,0.8550,346.4315,3.4643,3.6637,0.3464,0.0000,0.3464,-61733.1000,-95237.9316,-95237.9316
3177.0000,4.6403,16.8327,486.7000,126243.4000,-125756.7000,3.2731,110.6136,4.4000,1.0000,28054.0889,4.5000,1.0000,28164.7025,0.6151,0.0000,154297.4889,376.0864,-153921.4025,4.6403,-2.6570,25780.1000,0.0000,25780.1000,0.6684,6967.5946,3.7000,1.0000,0.0000,0.0000,0.0000,6967.5946,0.0661,0.0000,0.0000,18812.5054,18812.5054,4.6403,16.6811,0.0000,1961.2000,-1961.2000,0.0508,0.0000,0.0000,0.0000,400.2449,4.9000,1.0000,400.2449,0.0016,0.0000,2361.4449,0.0000,-2361.4449,4.6403,-2.6570,1236.7000,0.0000,1236.7000,0.0321,334.2432,3.7000,1.0000,0.0000,0.0000,0.0000,334.2432,0.0004,0.0000,0.0000,902.4568,902.4568,4.6403,16.6811,0.0000,4708.5000,-4708.5000,0.1221,0.0000,0.0000,0.0000,960.9184,4.9000,1.0000,960.9184,0.0012,0.0000,5669.4184,0.0000,-5669.4184,4.6403,-2.6570,15455.1000,0.0000,15455.1000,0.4007,4177.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4177.0541,0.0000,0.0000,0.0000,11278.0459,11278.0459,12.1073,4.6434,8.3753,-4.3635,-65452.5338,2.2736,426.4803,4.2648,12.1073,4.6378,8.3725,-4.3664,-34931.1115,1.2125,426.4954,4.2650,12.1073,4.6367,8.3720,-4.3679,-30575.6124,1.0611,426.5944,4.2659,4.5472,0.6844,0.0000,0.6844,-89954.5000,-130959.2577,-130959.2577
3178.0000,4.6629,16.8706,266.6000,141768.2000,-141501.6000,3.6756,60.5909,4.4000,1.0000,31504.0444,4.5000,1.0000,31564.6354,0.8527,0.0000,173272.2444,206.0091,-173066.2354,4.6629,-2.6344,30749.6000,0.0000,30749.6000,0.7972,8310.7027,3.7000,1.0000,0.0000,0.0000,0.0000,8310.7027,0.1020,0.0000,0.0000,22438.8973,22438.8973,4.6629,16.7038,0.0000,6343.6000,-6343.6000,0.1645,0.0000,0.0000,0.0000,1294.6122,4.9000,1.0000,1294.6122,0.0081,0.0000,7638.2122,0.0000,-7638.2122,4.6629,-2.6344,1148.7000,0.0000,1148.7000,0.0298,310.4595,3.7000,1.0000,0.0000,0.0000,0.0000,310.4595,0.0005,0.0000,0.0000,838.2405,838.2405,4.6629,16.7038,0.0000,6128.1000,-6128.1000,0.1589,0.0000,0.0000,0.0000,1250.6327,4.9000,1.0000,1250.6327,0.0019,0.0000,7378.7327,0.0000,-7378.7327,4.6629,-2.6344,14004.9000,0.0000,14004.9000,0.3631,3785.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3785.1081,0.0000,0.0000,0.0000,10219.7919,10219.7919,12.3867,4.6659,8.5263,-5.1509,-77263.1381,2.5945,483.4356,4.8344,12.3867,4.6605,8.5236,-5.1541,-41232.4237,1.3836,483.4510,4.8345,12.3867,4.6594,8.5231,-5.1558,-36090.6887,1.2109,483.5624,4.8356,5.1891,0.9652,0.0000,0.9652,-108070.1000,-154586.2505,-154586.2505
3179.0000,4.5757,16.7963,32.2000,149112.4000,-149080.2000,3.8660,7.3182,4.4000,1.0000,33136.0889,4.5000,1.0000,33143.4071,0.9741,0.0000,182248.4889,24.8818,-182223.6071,4.5757,-2.7216,30746.8000,0.0000,30746.8000,0.7972,8309.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8309.9459,0.1084,0.0000,0.0000,22436.8541,22436.8541,4.5757,16.6165,0.0000,6929.2000,-6929.2000,0.1797,0.0000,0.0000,0.0000,1414.1224,4.9000,1.0000,1414.1224,0.0096,0.0000,8343.3224,0.0000,-8343.3224,4.5757,-2.7216,1341.9000,0.0000,1341.9000,0.0348,362.6757,3.7000,1.0000,0.0000,0.0000,0.0000,362.6757,0.0007,0.0000,0.0000,979.2243,979.2243,4.5757,16.6165,0.0000,7499.9000,-7499.9000,0.1944,0.0000,0.0000,0.0000,1530.5918,4.9000,1.0000,1530.5918,0.0027,0.0000,9030.4918,0.0000,-9030.4918,4.5757,-2.7216,11285.8000,0.0000,11285.8000,0.2926,3050.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3050.2162,0.0000,0.0000,0.0000,8235.5838,8235.5838,12.6923,4.5786,8.6355,-5.5962,-83942.4014,2.6823,497.3864,4.9739,12.6923,4.5733,8.6328,-5.5994,-44794.9343,1.4304,497.4013,4.9740,12.6923,4.5723,8.6323,-5.6012,-39208.4236,1.2519,497.5152,4.9752,5.3647,1.0955,0.0000,1.0955,-120134.8000,-167945.7592,-167945.7592
3180.0000,4.5240,16.7463,0.0000,154343.8000,-154343.8000,4.0016,0.0000,0.0000,0.0000,34298.6222,4.5000,1.0000,34298.6222,1.0673,0.0000,188642.4222,0.0000,-188642.4222,4.5240,-2.7733,30500.9000,0.0000,30500.9000,0.7908,8243.4865,3.7000,1.0000,0.0000,0.0000,0.0000,8243.4865,0.1123,0.0000,0.0000,22257.4135,22257.4135,4.5240,16.5648,0.0000,8543.4000,-8543.4000,0.2215,0.0000,0.0000,0.0000,1743.5510,4.9000,1.0000,1743.5510,0.0131,0.0000,10286.9510,0.0000,-10286.9510,4.5240,-2.7733,1195.7000,0.0000,1195.7000,0.0310,323.1622,3.7000,1.0000,0.0000,0.0000,0.0000,323.1622,0.0007,0.0000,0.0000,872.5378,872.5378,4.5240,16.5648,0.0000,9244.6000,-9244.6000,0.2397,0.0000,0.0000,0.0000,1886.6531,4.9000,1.0000,1886.6531,0.0042,0.0000,11131.2531,0.0000,-11131.2531,4.5240,-2.7733,9835.6000,0.0000,9835.6000,0.2550,2658.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2658.2703,0.0000,0.0000,0.0000,7177.3297,7177.3297,12.9369,4.5269,8.7319,-5.9897,-89845.6606,2.7698,511.4235,5.1142,12.9369,4.5216,8.7293,-5.9930,-47943.6493,1.4771,511.4379,5.1144,12.9369,4.5207,8.7288,-5.9949,-41964.0353,1.2927,511.5545,5.1155,5.5396,1.1976,0.0000,1.1976,-130599.6000,-179753.3452,-179753.3452
3181.0000,4.4897,16.7119,0.0000,162707.9000,-162707.9000,4.2185,0.0000,0.0000,0.0000,36157.3111,4.5000,1.0000,36157.3111,1.2315,0.0000,198865.2111,0.0000,-198865.2111,4.4897,-2.8076,30505.2000,0.0000,30505.2000,0.7909,8244.6486,3.7000,1.0000,0.0000,0.0000,0.0000,8244.6486,0.1223,0.0000,0.0000,22260.5514,22260.5514,4.4897,16.5305,0.0000,13400.6000,-13400.6000,0.3474,0.0000,0.0000,0.0000,2734.8163,4.9000,1.0000,2734.8163,0.0262,0.0000,16135.4163,0.0000,-16135.4163,4.4897,-2.8076,1151.3000,0.0000,1151.3000,0.0298,311.1622,3.7000,1.0000,0.0000,0.0000,0.0000,311.1622,0.0008,0.0000,0.0000,840.1378,840.1378,4.4897,16.5305,0.0000,10749.5000,-10749.5000,0.2787,0.0000,0.0000,0.0000,2193.7755,4.9000,1.0000,2193.7755,0.0060,0.0000,12943.2755,0.0000,-12943.2755,4.4897,-2.8076,8747.9000,0.0000,8747.9000,0.2268,2364.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2364.2973,0.0000,0.0000,0.0000,6383.6027,6383.6027,13.2223,4.4925,8.8574,-6.6132,-99197.4239,2.9461,540.9690,5.4097,13.2223,4.4873,8.8548,-6.6165,-52932.2235,1.5711,540.9831,5.4098,13.2223,4.4864,8.8544,-6.6186,-46329.9636,1.3750,541.1058,5.4111,5.8922,1.3867,0.0000,1.3867,-146453.6000,-198459.6111,-198459.6111
3182.0000,4.4740,16.6963,0.0000,175013.0000,-175013.0000,4.5375,0.0000,0.0000,0.0000,38891.7778,4.5000,1.0000,38891.7778,1.4923,0.0000,213904.7778,0.0000,-213904.7778,4.4740,-2.8233,30463.2000,0.0000,30463.2000,0.7898,8233.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8233.2973,0.1328,0.0000,0.0000,22229.9027,22229.9027,4.4740,16.5149,0.0000,13235.3000,-13235.3000,0.3431,0.0000,0.0000,0.0000,2701.0816,4.9000,1.0000,2701.0816,0.0275,0.0000,15936.3816,0.0000,-15936.3816,4.4740,-2.8233,948.8000,0.0000,948.8000,0.0246,256.4324,3.7000,1.0000,0.0000,0.0000,0.0000,256.4324,0.0007,0.0000,0.0000,692.3676,692.3676,4.4740,16.5149,0.0000,12002.6000,-12002.6000,0.3112,0.0000,0.0000,0.0000,2449.5102,4.9000,1.0000,2449.5102,0.0075,0.0000,14452.1102,0.0000,-14452.1102,4.4740,-2.8233,7660.3000,0.0000,7660.3000,0.1986,2070.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2070.3514,0.0000,0.0000,0.0000,5589.9486,5589.9486,13.4903,4.4768,8.9836,-7.1905,-107857.0076,3.1024,566.5241,5.6652,13.4903,4.4717,8.9810,-7.1939,-57551.4527,1.6545,566.5378,5.6654,13.4903,4.4708,8.9806,-7.1961,-50372.5904,1.4480,566.6657,5.6667,6.2049,1.6609,0.0000,1.6609,-161178.6000,-215781.0507,-215781.0507
3183.0000,4.6005,16.8227,0.0000,146187.9000,-146187.9000,3.7902,0.0000,0.0000,0.0000,32486.2000,4.5000,1.0000,32486.2000,0.9318,0.0000,178674.1000,0.0000,-178674.1000,4.6005,-2.6968,30461.0000,0.0000,30461.0000,0.7898,8232.7027,3.7000,1.0000,0.0000,0.0000,0.0000,8232.7027,0.1094,0.0000,0.0000,22228.2973,22228.2973,4.6005,16.6413,0.0000,15944.7000,-15944.7000,0.4134,0.0000,0.0000,0.0000,3254.0204,4.9000,1.0000,3254.0204,0.0311,0.0000,19198.7204,0.0000,-19198.7204,4.6005,-2.6968,848.4000,0.0000,848.4000,0.0220,229.2973,3.7000,1.0000,0.0000,0.0000,0.0000,229.2973,0.0006,0.0000,0.0000,619.1027,619.1027,4.6005,16.6413,0.0000,13428.1000,-13428.1000,0.3481,0.0000,0.0000,0.0000,2740.4286,4.9000,1.0000,2740.4286,0.0099,0.0000,16168.5286,0.0000,-16168.5286,4.6005,-2.6968,8747.9000,0.0000,8747.9000,0.2268,2364.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2364.2973,0.0000,0.0000,0.0000,6383.6027,6383.6027,13.1717,4.6033,8.8875,-6.1583,-92374.6775,2.7951,512.5718,5.1257,13.1717,4.5981,8.8849,-6.1615,-49292.0253,1.4906,512.5849,5.1258,13.1717,4.5973,8.8845,-6.1634,-43143.6435,1.3046,512.7006,5.1270,5.5903,1.0827,0.0000,1.0827,-135503.4000,-184810.3463,-184810.3463
3184.0000,4.6316,16.8538,0.0000,149014.1000,-149014.1000,3.8635,0.0000,0.0000,0.0000,33114.2444,4.5000,1.0000,33114.2444,0.9807,0.0000,182128.3444,0.0000,-182128.3444,4.6316,-2.6657,30460.3000,0.0000,30460.3000,0.7897,8232.5135,3.7000,1.0000,0.0000,0.0000,0.0000,8232.5135,0.1123,0.0000,0.0000,22227.7865,22227.7865,4.6316,16.6724,0.0000,16855.0000,-16855.0000,0.4370,0.0000,0.0000,0.0000,3439.7959,4.9000,1.0000,3439.7959,0.0347,0.0000,20294.7959,0.0000,-20294.7959,4.6316,-2.6657,895.4000,0.0000,895.4000,0.0232,242.0000,3.7000,1.0000,0.0000,0.0000,0.0000,242.0000,0.0007,0.0000,0.0000,653.4000,653.4000,4.6316,16.6724,0.0000,15366.5000,-15366.5000,0.3984,0.0000,0.0000,0.0000,3136.0204,4.9000,1.0000,3136.0204,0.0137,0.0000,18502.5204,0.0000,-18502.5204,4.6316,-2.6657,10198.1000,0.0000,10198.1000,0.2644,2756.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2756.2432,0.0000,0.0000,0.0000,7441.8568,7441.8568,13.1869,4.6344,8.9106,-6.3513,-95270.0092,2.8881,529.0805,5.2908,13.1869,4.6292,8.9081,-6.3546,-50836.8569,1.5402,529.0937,5.2909,13.1869,4.6284,8.9076,-6.3565,-44495.7514,1.3479,529.2130,5.2921,5.7762,1.1421,0.0000,1.1421,-139681.8000,-190602.6175,-190602.6175
3185.0000,4.5382,16.7604,0.0000,158498.3000,-158498.3000,4.1094,0.0000,0.0000,0.0000,35221.8444,4.5000,1.0000,35221.8444,1.1347,0.0000,193720.1444,0.0000,-193720.1444,4.5382,-2.7591,25048.2000,0.0000,25048.2000,0.6494,6769.7838,3.7000,1.0000,0.0000,0.0000,0.0000,6769.7838,0.0904,0.0000,0.0000,18278.4162,18278.4162,4.5382,16.5790,0.0000,17495.6000,-17495.6000,0.4536,0.0000,0.0000,0.0000,3570.5306,4.9000,1.0000,3570.5306,0.0367,0.0000,21066.1306,0.0000,-21066.1306,4.5382,-2.7591,554.9000,0.0000,554.9000,0.0144,149.9730,3.7000,1.0000,0.0000,0.0000,0.0000,149.9730,0.0005,0.0000,0.0000,404.9270,404.9270,4.5382,16.5790,0.0000,17259.3000,-17259.3000,0.4475,0.0000,0.0000,0.0000,3522.3061,4.9000,1.0000,3522.3061,0.0185,0.0000,20781.6061,0.0000,-20781.6061,4.5382,-2.7591,13461.1000,0.0000,13461.1000,0.3490,3638.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3638.1351,0.0000,0.0000,0.0000,9822.9649,9822.9649,13.4511,4.5410,8.9960,-6.8999,-103498.4531,3.0116,549.6389,5.4964,13.4511,4.5358,8.9935,-6.9033,-55226.0053,1.6061,549.6519,5.4965,13.4511,4.5350,8.9931,-6.9053,-48337.1147,1.4056,549.7756,5.4978,6.0233,1.2809,0.0000,1.2809,-154189.0000,-207061.5731,-207061.5731
3186.0000,4.3285,16.5507,0.0000,143455.1000,-143455.1000,3.7193,0.0000,0.0000,0.0000,31878.9111,4.5000,1.0000,31878.9111,0.8390,0.0000,175334.0111,0.0000,-175334.0111,4.3285,-2.9688,14910.3000,0.0000,14910.3000,0.3866,4029.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4029.8108,0.0375,0.0000,0.0000,10880.4892,10880.4892,4.3285,16.3693,0.0000,12212.1000,-12212.1000,0.3166,0.0000,0.0000,0.0000,2492.2653,4.9000,1.0000,2492.2653,0.0171,0.0000,14704.3653,0.0000,-14704.3653,4.3285,-2.9688,542.9000,0.0000,542.9000,0.0141,146.7297,3.7000,1.0000,0.0000,0.0000,0.0000,146.7297,0.0003,0.0000,0.0000,396.1703,396.1703,4.3285,16.3693,0.0000,16431.1000,-16431.1000,0.4260,0.0000,0.0000,0.0000,3353.2857,4.9000,1.0000,3353.2857,0.0158,0.0000,19784.3857,0.0000,-19784.3857,4.3285,-2.9688,15817.7000,0.0000,15817.7000,0.4101,4275.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4275.0541,0.0000,0.0000,0.0000,11542.6459,11542.6459,13.5237,4.3313,8.9275,-6.2315,-93472.8598,2.6364,482.6028,4.8260,13.5237,4.3261,8.9249,-6.2345,-49876.0913,1.4059,482.6154,4.8262,13.5237,4.3252,8.9245,-6.2364,-43654.5057,1.2304,482.7241,4.8272,5.2727,0.9097,0.0000,0.9097,-140827.4000,-187003.4567,-187003.4567
3187.0000,4.3453,16.5675,0.0000,133096.6000,-133096.6000,3.4508,0.0000,0.0000,0.0000,29577.0222,4.5000,1.0000,29577.0222,0.6808,0.0000,162673.6222,0.0000,-162673.6222,4.3453,-2.9520,14902.0000,0.0000,14902.0000,0.3864,4027.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4027.5676,0.0319,0.0000,0.0000,10874.4324,10874.4324,4.3453,16.3861,0.0000,3107.1000,-3107.1000,0.0806,0.0000,0.0000,0.0000,634.1020,4.9000,1.0000,634.1020,0.0024,0.0000,3741.2020,0.0000,-3741.2020,4.3453,-2.9520,551.3000,0.0000,551.3000,0.0143,149.0000,3.7000,1.0000,0.0000,0.0000,0.0000,149.0000,0.0002,0.0000,0.0000,402.3000,402.3000,4.3453,16.3861,0.0000,14012.6000,-14012.6000,0.3633,0.0000,0.0000,0.0000,2859.7143,4.9000,1.0000,2859.7143,0.0104,0.0000,16872.3143,0.0000,-16872.3143,4.3453,-2.9520,15092.6000,0.0000,15092.6000,0.3913,4079.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4079.0811,0.0000,0.0000,0.0000,11013.5189,11013.5189,13.2518,4.3481,8.8000,-5.3648,-80472.2572,2.3433,431.3726,4.3137,13.2518,4.3428,8.7973,-5.3675,-42940.3930,1.2496,431.3850,4.3138,13.2518,4.3419,8.7969,-5.3692,-37584.2370,1.0937,431.4825,4.3148,4.6866,0.7257,0.0000,0.7257,-119670.4000,-160996.8872,-160996.8872
3188.0000,4.7525,16.9747,0.0000,76117.1000,-76117.1000,1.9735,0.0000,0.0000,0.0000,16914.9111,4.5000,1.0000,16914.9111,0.1549,0.0000,93032.0111,0.0000,-93032.0111,4.7525,-2.5448,14901.8000,0.0000,14901.8000,0.3864,4027.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4027.5135,0.0156,0.0000,0.0000,10874.2865,10874.2865,4.7525,15.6645,80.2000,549.0000,-468.8000,0.0142,18.2273,4.4000,1.0000,112.0408,4.9000,1.0000,130.2681,0.0002,0.0000,661.0408,61.9727,-599.0681,4.7525,-2.5448,541.8000,0.0000,541.8000,0.0140,146.4324,3.7000,1.0000,0.0000,0.0000,0.0000,146.4324,0.0001,0.0000,0.0000,395.3676,395.3676,4.7525,16.7933,0.0000,11459.9000,-11459.9000,0.2971,0.0000,0.0000,0.0000,2338.7551,4.9000,1.0000,2338.7551,0.0054,0.0000,13798.6551,0.0000,-13798.6551,4.7525,-2.5448,13823.6000,0.0000,13823.6000,0.3584,3736.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3736.1081,0.0013,0.0000,0.0000,10087.4919,10087.4919,12.0845,4.7555,8.4200,-2.8679,-43018.3262,1.5218,284.8972,2.8490,12.0845,4.7499,8.4172,-2.8698,-22958.6318,0.8116,284.9073,2.8491,12.0845,4.7489,8.4167,-2.8708,-20095.6303,0.7103,284.9725,2.8497,3.0436,0.1774,0.0000,0.1774,-58778.6000,-86072.5884,-86072.5884
3189.0000,4.7823,17.0028,14.2000,66169.3000,-66155.1000,1.7156,3.2273,4.4000,1.0000,14704.2889,4.5000,1.0000,14707.5162,0.1077,0.0000,80873.5889,10.9727,-80862.6162,4.7823,-2.5150,14908.8000,0.0000,14908.8000,0.3865,4029.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4029.4054,0.0133,0.0000,0.0000,10879.3946,10879.3946,4.7823,-2.9450,1036.0000,0.0000,1036.0000,0.0269,235.4545,4.4000,1.0000,0.0000,0.0000,0.0000,235.4545,0.0003,0.0000,0.0000,800.5455,800.5455,4.7823,-2.5150,648.1000,0.0000,648.1000,0.0168,175.1622,3.7000,1.0000,0.0000,0.0000,0.0000,175.1622,0.0001,0.0000,0.0000,472.9378,472.9378,4.7823,16.8231,0.0000,9226.6000,-9226.6000,0.2392,0.0000,0.0000,0.0000,1882.9796,4.9000,1.0000,1882.9796,0.0032,0.0000,11109.5796,0.0000,-11109.5796,4.7823,-2.5150,11285.8000,0.0000,11285.8000,0.2926,3050.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3050.2162,0.0004,0.0000,0.0000,8235.5838,8235.5838,11.7137,4.7854,8.2495,-2.3850,-35775.6556,1.3388,252.5389,2.5254,11.7137,4.7797,8.2467,-2.3868,-19094.4257,0.7140,252.5486,2.5255,11.7137,4.7786,8.2461,-2.3877,-16713.6528,0.6248,252.6070,2.5261,2.6776,0.1250,0.0000,0.1250,-47503.0000,-71583.7341,-71583.7341
3190.0000,5.0020,17.1855,278.0000,55440.2000,-55162.2000,1.4374,63.1818,4.4000,1.0000,12320.0444,4.5000,1.0000,12383.2263,0.0684,0.0000,67760.2444,214.8182,-67545.4263,5.0020,-2.2953,14912.4000,0.0000,14912.4000,0.3866,4030.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4030.3784,0.0111,0.0000,0.0000,10882.0216,10882.0216,5.0020,-2.7252,2054.6000,0.0000,2054.6000,0.0533,466.9545,4.4000,1.0000,0.0000,0.0000,0.0000,466.9545,0.0006,0.0000,0.0000,1587.6455,1587.6455,5.0020,-2.2953,455.5000,0.0000,455.5000,0.0118,123.1081,3.7000,1.0000,0.0000,0.0000,0.0000,123.1081,0.0001,0.0000,0.0000,332.3919,332.3919,5.0020,17.0428,0.0000,6052.2000,-6052.2000,0.1569,0.0000,0.0000,0.0000,1235.1429,4.9000,1.0000,1235.1429,0.0013,0.0000,7287.3429,0.0000,-7287.3429,5.0020,-2.2953,9835.6000,0.0000,9835.6000,0.2550,2658.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2658.2703,0.0001,0.0000,0.0000,7177.3297,7177.3297,11.1827,5.0052,8.0939,-1.8275,-27412.4474,1.1505,218.5324,2.1853,11.1827,4.9994,8.0910,-1.8291,-14632.4845,0.6135,218.5415,2.1854,11.1827,4.9982,8.0904,-1.8298,-12808.4485,0.5370,218.5924,2.1859,2.3010,0.0815,0.0000,0.0815,-33956.3000,-54853.3804,-54853.3804
3191.0000,4.9566,17.0859,602.6000,50123.6000,-49521.0000,1.2995,136.9545,4.4000,1.0000,11138.5778,4.5000,1.0000,11275.5323,0.0530,0.0000,61262.1778,465.6455,-60796.5323,4.9566,-2.3407,14911.9000,0.0000,14911.9000,0.3866,4030.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4030.2432,0.0101,0.0000,0.0000,10881.6568,10881.6568,4.9566,-2.7707,3341.1000,0.0000,3341.1000,0.0866,759.3409,4.4000,1.0000,0.0000,0.0000,0.0000,759.3409,0.0009,0.0000,0.0000,2581.7591,2581.7591,4.9566,-2.3407,442.7000,0.0000,442.7000,0.0115,119.6486,3.7000,1.0000,0.0000,0.0000,0.0000,119.6486,0.0000,0.0000,0.0000,323.0514,323.0514,4.9566,16.9974,0.0000,3310.7000,-3310.7000,0.0858,0.0000,0.0000,0.0000,675.6531,4.9000,1.0000,675.6531,0.0003,0.0000,3986.3531,0.0000,-3986.3531,4.9566,-2.3407,5485.0000,0.0000,5485.0000,0.1422,1482.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1482.4324,0.0000,0.0000,0.0000,4002.5676,4002.5676,11.0113,4.9598,7.9856,-1.5656,-23484.2321,1.0062,192.0400,1.9204,11.0113,4.9539,7.9826,-1.5670,-12536.0810,0.5366,192.0484,1.9205,11.0113,4.9527,7.9820,-1.5676,-10973.5375,0.4696,192.0934,1.9209,2.0123,0.0644,0.0000,0.0644,-28651.0000,-46993.8506,-46993.8506
3192.0000,5.0604,17.0031,1595.5000,44109.5000,-42514.0000,1.1436,362.6136,4.4000,1.0000,9802.1111,4.5000,1.0000,10164.7247,0.0386,0.0000,53911.6111,1232.8864,-52678.7247,5.0604,-2.2369,14911.4000,0.0000,14911.4000,0.3866,4030.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4030.1081,0.0092,0.0000,0.0000,10881.2919,10881.2919,5.0604,-2.6669,5282.0000,0.0000,5282.0000,0.1369,1200.4545,4.4000,1.0000,0.0000,0.0000,0.0000,1200.4545,0.0016,0.0000,0.0000,4081.5455,4081.5455,5.0604,-2.2369,403.8000,0.0000,403.8000,0.0105,109.1351,3.7000,1.0000,0.0000,0.0000,0.0000,109.1351,0.0000,0.0000,0.0000,294.6649,294.6649,5.0604,17.1012,0.0000,2079.1000,-2079.1000,0.0539,0.0000,0.0000,0.0000,424.3061,4.9000,1.0000,424.3061,0.0001,0.0000,2503.4061,0.0000,-2503.4061,5.0604,-2.2369,1678.2000,0.0000,1678.2000,0.0435,453.5676,3.7000,1.0000,0.0000,0.0000,0.0000,453.5676,0.0000,0.0000,0.0000,1224.6324,1224.6324,10.7130,5.0637,7.8883,-1.2892,-19338.6317,0.8875,170.1363,1.7014,10.7130,5.0576,7.8853,-1.2905,-10323.9853,0.4733,170.1440,1.7014,10.7130,5.0564,7.8847,-1.2911,-9037.3791,0.4142,170.1841,1.7018,1.7751,0.0495,0.0000,0.0495,-22317.7000,-38699.9962,-38699.9962
3193.0000,5.3821,17.1629,2252.4000,39431.2000,-37178.8000,1.0223,511.9091,4.4000,1.0000,8762.4889,4.5000,1.0000,9274.3980,0.0293,0.0000,48193.6889,1740.4909,-46453.1980,5.3821,-1.9152,14877.8000,0.0000,14877.8000,0.3857,4021.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4021.0270,0.0084,0.0000,0.0000,10856.7730,10856.7730,5.3821,-2.3452,7036.9000,0.0000,7036.9000,0.1824,1599.2955,4.4000,1.0000,0.0000,0.0000,0.0000,1599.2955,0.0023,0.0000,0.0000,5437.6045,5437.6045,5.3821,-1.9152,393.6000,0.0000,393.6000,0.0102,106.3784,3.7000,1.0000,0.0000,0.0000,0.0000,106.3784,0.0000,0.0000,0.0000,287.2216,287.2216,5.3821,17.4229,0.0000,1550.3000,-1550.3000,0.0402,0.0000,0.0000,0.0000,316.3878,4.9000,1.0000,316.3878,0.0000,0.0000,1866.6878,0.0000,-1866.6878,5.3821,-1.9152,952.0000,0.0000,952.0000,0.0247,257.2973,3.7000,1.0000,0.0000,0.0000,0.0000,257.2973,0.0000,0.0000,0.0000,694.7027,694.7027,10.2144,5.3854,7.7999,-1.0341,-15511.0280,0.8328,160.2773,1.6028,10.2144,5.3793,7.7969,-1.0353,-8282.1837,0.4441,160.2848,1.6028,10.2144,5.3780,7.7962,-1.0358,-7250.3722,0.3887,160.3228,1.6032,1.6656,0.0401,0.0000,0.0401,-15468.8000,-31043.5839,-31043.5839
3194.0000,5.8264,17.3660,3116.8000,35283.4000,-32166.6000,0.9148,708.3636,4.4000,1.0000,7840.7556,4.5000,1.0000,8549.1192,0.0225,0.0000,43124.1556,2408.4364,-40715.7192,5.8264,-1.4709,14872.5000,0.0000,14872.5000,0.3856,4019.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4019.5946,0.0079,0.0000,0.0000,10852.9054,10852.9054,5.8264,-1.9009,9511.4000,0.0000,9511.4000,0.2466,2161.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2161.6818,0.0035,0.0000,0.0000,7349.7182,7349.7182,5.8264,-1.4709,401.8000,0.0000,401.8000,0.0104,108.5946,3.7000,1.0000,0.0000,0.0000,0.0000,108.5946,0.0000,0.0000,0.0000,293.2054,293.2054,5.8264,17.8672,0.0000,1084.5000,-1084.5000,0.0281,0.0000,0.0000,0.0000,221.3265,4.9000,1.0000,221.3265,0.0000,0.0000,1305.8265,0.0000,-1305.8265,5.8264,-1.4709,408.9000,0.0000,408.9000,0.0106,110.5135,3.7000,1.0000,0.0000,0.0000,0.0000,110.5135,0.0000,0.0000,0.0000,298.3865,298.3865,9.5994,5.8298,7.7146,-0.7736,-11603.2899,0.7981,154.1814,1.5418,9.5994,5.8237,7.7115,-0.7747,-6197.8588,0.4256,154.1887,1.5419,9.5994,5.8223,7.7109,-0.7752,-5426.1816,0.3725,154.2253,1.5423,1.5961,0.0340,0.0000,0.0340,-8056.5000,-23227.3302,-23227.3302
3195.0000,6.4988,17.7596,3901.6000,31358.9000,-27457.3000,0.8130,886.7273,4.4000,1.0000,6968.6444,4.5000,1.0000,7855.3717,0.0173,0.0000,38327.5444,3014.8727,-35312.6717,6.4988,-0.7985,14872.0000,0.0000,14872.0000,0.3856,4019.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4019.4595,0.0077,0.0000,0.0000,10852.5405,10852.5405,6.4988,-1.2285,14209.9000,0.0000,14209.9000,0.3684,3229.5227,4.4000,1.0000,0.0000,0.0000,0.0000,3229.5227,0.0067,0.0000,0.0000,10980.3773,10980.3773,6.4988,-0.7985,394.5000,0.0000,394.5000,0.0102,106.6216,3.7000,1.0000,0.0000,0.0000,0.0000,106.6216,0.0001,0.0000,0.0000,287.8784,287.8784,6.4988,18.5396,0.0000,896.3000,-896.3000,0.0232,0.0000,0.0000,0.0000,182.9184,4.9000,1.0000,182.9184,0.0000,0.0000,1079.2184,0.0000,-1079.2184,6.4988,-0.7985,408.9000,0.0000,408.9000,0.0106,110.5135,3.7000,1.0000,0.0000,0.0000,0.0000,110.5135,0.0000,0.0000,0.0000,298.3865,298.3865,8.7473,6.5021,7.6247,-0.4651,-6975.8698,0.8056,156.2582,1.5626,8.7473,6.4960,7.6217,-0.4663,-3730.2218,0.4296,156.2657,1.5627,8.7473,6.4947,7.6210,-0.4667,-3266.6158,0.3760,156.3029,1.5630,1.6111,0.0317,0.0000,0.0317,1531.7000,-13972.7074,-13972.7074
3196.0000,6.6478,17.6690,4732.7000,30448.0000,-25715.3000,0.7894,1075.6136,4.4000,1.0000,6766.2222,4.5000,1.0000,7841.8359,0.0161,0.0000,37214.2222,3657.0864,-33557.1359,6.6478,-0.6495,14872.8000,0.0000,14872.8000,0.3856,4019.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4019.6757,0.0076,0.0000,0.0000,10853.1243,10853.1243,6.6478,-1.0794,14784.8000,0.0000,14784.8000,0.3833,3360.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3360.1818,0.0071,0.0000,0.0000,11424.6182,11424.6182,6.6478,-0.6495,400.5000,0.0000,400.5000,0.0104,108.2432,3.7000,1.0000,0.0000,0.0000,0.0000,108.2432,0.0001,0.0000,0.0000,292.2568,292.2568,6.6478,18.6887,0.0000,952.8000,-952.8000,0.0247,0.0000,0.0000,0.0000,194.4490,4.9000,1.0000,194.4490,0.0000,0.0000,1147.2490,0.0000,-1147.2490,6.6478,-0.6495,951.5000,0.0000,951.5000,0.0247,257.1622,3.7000,1.0000,0.0000,0.0000,0.0000,257.1622,0.0000,0.0000,0.0000,694.3378,694.3378,8.4809,6.6512,7.5660,-0.3806,-5709.4803,0.8090,157.3515,1.5735,8.4809,6.6451,7.5630,-0.3819,-3054.9180,0.4315,157.3590,1.5736,8.4809,6.6437,7.5623,-0.3822,-2675.6494,0.3776,157.3966,1.5740,1.6181,0.0309,0.0000,0.0309,4341.5000,-11440.0477,-11440.0477
3197.0000,7.3233,17.9397,5759.1000,27712.5000,-21953.4000,0.7185,1308.8864,4.4000,1.0000,6158.3333,4.5000,1.0000,7467.2197,0.0103,0.0000,33870.8333,4450.2136,-29420.6197,7.3233,0.0260,14882.8000,0.0000,14882.8000,0.3859,4022.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4022.3784,0.0085,0.0000,0.0000,10860.4216,10860.4216,7.3233,-0.4040,17752.0000,0.0000,17752.0000,0.4603,4034.5455,4.4000,1.0000,0.0000,0.0000,0.0000,4034.5455,0.0100,0.0000,0.0000,13717.4545,13717.4545,7.3233,0.0260,540.0000,0.0000,540.0000,0.0140,145.9459,3.7000,1.0000,0.0000,0.0000,0.0000,145.9459,0.0001,0.0000,0.0000,394.0541,394.0541,7.3233,19.3641,0.0000,1168.8000,-1168.8000,0.0303,0.0000,0.0000,0.0000,238.5306,4.9000,1.0000,238.5306,0.0001,0.0000,1407.3306,0.0000,-1407.3306,7.3233,0.0260,5111.0000,0.0000,5111.0000,0.1325,1381.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1381.3514,0.0000,0.0000,0.0000,3729.6486,3729.6486,7.6399,7.3266,7.4833,-0.0701,-1051.8941,0.8707,169.9765,1.6998,7.6399,7.3206,7.4802,-0.0715,-571.8107,0.4643,169.9845,1.6998,7.6399,7.3192,7.4795,-0.0718,-502.6666,0.4064,170.0252,1.7003,1.7414,0.0290,0.0000,0.0290,15163.6000,-2126.3714,-2126.3714
3198.0000,6.6897,17.6018,7139.4000,42107.6000,-34968.2000,1.0917,1622.5909,4.4000,1.0000,9357.2444,4.5000,1.0000,10979.8354,0.0352,0.0000,51464.8444,5516.8091,-45948.0354,6.6897,-0.6076,14882.1000,0.0000,14882.1000,0.3858,4022.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4022.1892,0.0097,0.0000,0.0000,10859.9108,10859.9108,6.6897,-1.0376,12841.5000,0.0000,12841.5000,0.3329,2918.5227,4.4000,1.0000,0.0000,0.0000,0.0000,2918.5227,0.0068,0.0000,0.0000,9922.9773,9922.9773,6.6897,-0.6076,404.2000,0.0000,404.2000,0.0105,109.2432,3.7000,1.0000,0.0000,0.0000,0.0000,109.2432,0.0001,0.0000,0.0000,294.9568,294.9568,6.6897,18.7305,0.0000,1731.4000,-1731.4000,0.0449,0.0000,0.0000,0.0000,353.3469,4.9000,1.0000,353.3469,0.0003,0.0000,2084.7469,0.0000,-2084.7469,6.6897,-0.6076,17228.1000,0.0000,17228.1000,0.4467,4656.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4656.2432,0.0038,0.0000,0.0000,12571.8568,12571.8568,8.3023,6.6930,7.4976,-0.4785,-7176.8140,1.1563,225.5751,2.2558,8.3023,6.6871,7.4947,-0.4802,-3841.4103,0.6166,225.5852,2.2559,8.3023,6.6857,7.4940,-0.4807,-3364.8563,0.5397,225.6391,2.2564,2.3125,0.0558,0.0000,0.0558,8656.3000,-14383.0807,-14383.0807
