Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3199.0000,6.0181,17.2653,6494.3000,51469.0000,-44974.7000,1.3344,1475.9773,4.4000,1.0000,11437.5556,4.5000,1.0000,12913.5328,0.0575,0.0000,62906.5556,5018.3227,-57888.2328,6.0181,-1.2792,14881.7000,0.0000,14881.7000,0.3858,4022.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4022.0811,0.0111,0.0000,0.0000,10859.6189,10859.6189,6.0181,-1.2748,8943.4000,322.7000,8620.7000,0.2319,2032.5909,4.4000,1.0000,65.8571,4.9000,1.0000,2098.4481,0.0042,0.0000,388.5571,6910.8091,6522.2519,6.0181,-1.2792,394.6000,0.0000,394.6000,0.0102,106.6486,3.7000,1.0000,0.0000,0.0000,0.0000,106.6486,0.0001,0.0000,0.0000,287.9514,287.9514,6.0181,18.0589,0.0000,2088.1000,-2088.1000,0.0541,0.0000,0.0000,0.0000,426.1429,4.9000,1.0000,426.1429,0.0003,0.0000,2514.2429,0.0000,-2514.2429,6.0181,-1.2792,18313.3000,0.0000,18313.3000,0.4748,4949.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4949.5405,0.0044,0.0000,0.0000,13363.7595,13363.7595,9.0744,6.0213,7.5479,-0.9779,-14668.7286,1.2457,242.4641,2.4246,9.0744,6.0154,7.5449,-0.9797,-7837.6721,0.6643,242.4745,2.4247,9.0744,6.0141,7.5443,-0.9804,-6862.4933,0.5814,242.5324,2.4253,2.4913,0.0777,0.0000,0.0777,-4852.5000,-29368.8940,-29368.8940
3200.0000,5.3464,17.3348,1958.9000,64725.7000,-62766.8000,1.6781,445.2045,4.4000,1.0000,14383.4889,4.5000,1.0000,14828.6934,0.1060,0.0000,79109.1889,1513.6955,-77595.4934,5.3464,-1.9509,19747.4000,0.0000,19747.4000,0.5120,5337.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5337.1351,0.0212,0.0000,0.0000,14410.2649,14410.2649,5.3464,0.1540,4538.2000,955.4000,3582.8000,0.1177,1031.4091,4.4000,1.0000,194.9796,4.9000,1.0000,1226.3887,0.0020,0.0000,1150.3796,3506.7909,2356.4113,5.3464,-1.9509,400.7000,0.0000,400.7000,0.0104,108.2973,3.7000,1.0000,0.0000,0.0000,0.0000,108.2973,0.0001,0.0000,0.0000,292.4027,292.4027,5.3464,17.3872,0.0000,1823.7000,-1823.7000,0.0473,0.0000,0.0000,0.0000,372.1837,4.9000,1.0000,372.1837,0.0003,0.0000,2195.8837,0.0000,-2195.8837,5.3464,-1.9509,17589.8000,0.0000,17589.8000,0.4560,4754.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4754.0000,0.0031,0.0000,0.0000,12835.8000,12835.8000,9.9314,5.3496,7.6405,-1.6620,-24930.6875,1.4107,273.4578,2.7346,9.9314,5.3438,7.6376,-1.6640,-13311.9855,0.7523,273.4690,2.7347,9.9314,5.3425,7.6370,-1.6648,-11653.8252,0.6584,273.5340,2.7353,2.8215,0.1327,0.0000,0.1327,-23269.8000,-49896.4982,-49896.4982
3201.0000,4.8908,16.9841,1299.4000,77885.1000,-76585.7000,2.0193,295.3182,4.4000,1.0000,17307.8000,4.5000,1.0000,17603.1182,0.1751,0.0000,95192.9000,1004.0818,-94188.8182,4.8908,-2.4065,24635.3000,0.0000,24635.3000,0.6387,6658.1892,3.7000,1.0000,0.0000,0.0000,0.0000,6658.1892,0.0365,0.0000,0.0000,17977.1108,17977.1108,4.8908,16.9194,4.5000,2836.2000,-2831.7000,0.0735,1.0227,4.4000,1.0000,578.8163,4.9000,1.0000,579.8391,0.0015,0.0000,3415.0163,3.4773,-3411.5391,4.8908,-2.4065,395.6000,0.0000,395.6000,0.0103,106.9189,3.7000,1.0000,0.0000,0.0000,0.0000,106.9189,0.0001,0.0000,0.0000,288.6811,288.6811,4.8908,16.9316,0.0000,1858.9000,-1858.9000,0.0482,0.0000,0.0000,0.0000,379.3673,4.9000,1.0000,379.3673,0.0002,0.0000,2238.2673,0.0000,-2238.2673,4.8908,-2.4065,15419.6000,0.0000,15419.6000,0.3998,4167.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4167.4595,0.0005,0.0000,0.0000,11252.1405,11252.1405,10.6065,4.8940,7.7502,-2.3427,-35140.8251,1.5949,307.6342,3.0763,10.6065,4.8883,7.7474,-2.3448,-18758.7957,0.8505,307.6462,3.0765,10.6065,4.8870,7.7467,-2.3459,-16421.0714,0.7444,307.7189,3.0772,3.1898,0.2138,0.0000,0.2138,-40825.8000,-70320.6922,-70320.6922
3202.0000,4.9428,17.0669,1058.8000,83351.0000,-82292.2000,2.1610,240.6364,4.4000,1.0000,18522.4444,4.5000,1.0000,18763.0808,0.2145,0.0000,101873.4444,818.1636,-101055.2808,4.9428,-2.3545,29504.6000,0.0000,29504.6000,0.7650,7974.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7974.2162,0.0534,0.0000,0.0000,21530.3838,21530.3838,4.9428,16.9836,0.0000,3556.4000,-3556.4000,0.0922,0.0000,0.0000,0.0000,725.7959,4.9000,1.0000,725.7959,0.0023,0.0000,4282.1959,0.0000,-4282.1959,4.9428,-2.3545,398.1000,0.0000,398.1000,0.0103,107.5946,3.7000,1.0000,0.0000,0.0000,0.0000,107.5946,0.0001,0.0000,0.0000,290.5054,290.5054,4.9428,16.9836,0.0000,2295.4000,-2295.4000,0.0595,0.0000,0.0000,0.0000,468.4490,4.9000,1.0000,468.4490,0.0003,0.0000,2763.8490,0.0000,-2763.8490,4.9428,-2.3545,13972.8000,0.0000,13972.8000,0.3623,3776.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3776.4324,0.0000,0.0000,0.0000,10196.3676,10196.3676,10.6600,4.9459,7.8030,-2.5348,-38021.2617,1.7251,331.9722,3.3197,10.6600,4.9403,7.8002,-2.5370,-20296.1261,0.9200,331.9845,3.3198,10.6600,4.9390,7.7995,-2.5381,-17766.6812,0.8052,332.0626,3.3206,3.4503,0.2705,0.0000,0.2705,-44268.5000,-76084.0689,-76084.0689
3203.0000,4.7730,16.9272,768.9000,87330.4000,-86561.5000,2.2642,174.7500,4.4000,1.0000,19406.7556,4.5000,1.0000,19581.5056,0.2410,0.0000,106737.1556,594.1500,-106143.0056,4.7730,-2.5243,29505.9000,0.0000,29505.9000,0.7650,7974.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7974.5676,0.0555,0.0000,0.0000,21531.3324,21531.3324,4.7730,16.8138,0.0000,2405.5000,-2405.5000,0.0624,0.0000,0.0000,0.0000,490.9184,4.9000,1.0000,490.9184,0.0015,0.0000,2896.4184,0.0000,-2896.4184,4.7730,-2.5243,494.2000,0.0000,494.2000,0.0128,133.5676,3.7000,1.0000,0.0000,0.0000,0.0000,133.5676,0.0001,0.0000,0.0000,360.6324,360.6324,4.7730,16.8138,0.0000,2783.5000,-2783.5000,0.0722,0.0000,0.0000,0.0000,568.0612,4.9000,1.0000,568.0612,0.0003,0.0000,3351.5612,0.0000,-3351.5612,4.7730,-2.5243,11260.0000,0.0000,11260.0000,0.2919,3043.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3043.2432,0.0000,0.0000,0.0000,8216.7568,8216.7568,10.9236,4.7761,7.8498,-2.7414,-41120.4094,1.7342,333.0217,3.3302,10.9236,4.7705,7.8470,-2.7436,-21948.8276,0.9248,333.0337,3.3303,10.9236,4.7693,7.8464,-2.7447,-19213.0266,0.8094,333.1119,3.3311,3.4685,0.2984,0.0000,0.2984,-50490.4000,-82282.2635,-82282.2635
3204.0000,4.6454,16.8293,446.1000,90050.3000,-89604.2000,2.3347,101.3864,4.4000,1.0000,20011.1778,4.5000,1.0000,20112.5641,0.2610,0.0000,110061.4778,344.7136,-109716.7641,4.6454,-2.6519,29511.6000,0.0000,29511.6000,0.7651,7976.1081,3.7000,1.0000,0.0000,0.0000,0.0000,7976.1081,0.0576,0.0000,0.0000,21535.4919,21535.4919,4.6454,16.6862,0.0000,3354.1000,-3354.1000,0.0870,0.0000,0.0000,0.0000,684.5102,4.9000,1.0000,684.5102,0.0023,0.0000,4038.6102,0.0000,-4038.6102,4.6454,-2.6519,499.8000,0.0000,499.8000,0.0130,135.0811,3.7000,1.0000,0.0000,0.0000,0.0000,135.0811,0.0001,0.0000,0.0000,364.7189,364.7189,4.6454,16.6862,0.0000,3366.9000,-3366.9000,0.0873,0.0000,0.0000,0.0000,687.1224,4.9000,1.0000,687.1224,0.0004,0.0000,4054.0224,0.0000,-4054.0224,4.6454,-2.6519,9813.2000,0.0000,9813.2000,0.2544,2652.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2652.2162,0.0000,0.0000,0.0000,7160.9838,7160.9838,11.1425,4.6484,7.8955,-2.9569,-44353.0906,1.7707,339.3386,3.3934,11.1425,4.6429,7.8927,-2.9591,-23673.0642,0.9443,339.3505,3.3935,11.1425,4.6417,7.8921,-2.9603,-20722.0474,0.8264,339.4300,3.3943,3.5415,0.3214,0.0000,0.3214,-56500.6000,-88748.2022,-88748.2022
3205.0000,4.5446,16.7427,288.2000,92525.4000,-92237.2000,2.3989,65.5000,4.4000,1.0000,20561.2000,4.5000,1.0000,20626.7000,0.2804,0.0000,113086.6000,222.7000,-112863.9000,4.5446,-2.7527,29510.0000,0.0000,29510.0000,0.7651,7975.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7975.6757,0.0598,0.0000,0.0000,21534.3243,21534.3243,4.5446,16.5854,0.0000,5022.9000,-5022.9000,0.1302,0.0000,0.0000,0.0000,1025.0816,4.9000,1.0000,1025.0816,0.0039,0.0000,6047.9816,0.0000,-6047.9816,4.5446,-2.7527,636.9000,0.0000,636.9000,0.0165,172.1351,3.7000,1.0000,0.0000,0.0000,0.0000,172.1351,0.0002,0.0000,0.0000,464.7649,464.7649,4.5446,16.5854,0.0000,3973.1000,-3973.1000,0.1030,0.0000,0.0000,0.0000,810.8367,4.9000,1.0000,810.8367,0.0006,0.0000,4783.9367,0.0000,-4783.9367,4.5446,-2.7527,8728.1000,0.0000,8728.1000,0.2263,2358.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2358.9459,0.0000,0.0000,0.0000,6369.1541,6369.1541,11.3344,4.5476,7.9410,-3.1762,-47642.3209,1.8200,348.0700,3.4807,11.3344,4.5421,7.9383,-3.1785,-25427.6190,0.9706,348.0820,3.4808,11.3344,4.5409,7.9377,-3.1797,-22257.6352,0.8494,348.1634,3.4816,3.6400,0.3449,0.0000,0.3449,-62358.2000,-95327.5751,-95327.5751
3206.0000,4.4799,16.6678,422.0000,95268.6000,-94846.6000,2.4700,95.9091,4.4000,1.0000,21170.8000,4.5000,1.0000,21266.7091,0.3017,0.0000,116439.4000,326.0909,-116113.3091,4.4799,-2.8174,29509.0000,0.0000,29509.0000,0.7651,7975.4054,3.7000,1.0000,0.0000,0.0000,0.0000,7975.4054,0.0611,0.0000,0.0000,21533.5946,21533.5946,4.4799,16.5207,0.0000,3764.6000,-3764.6000,0.0976,0.0000,0.0000,0.0000,768.2857,4.9000,1.0000,768.2857,0.0028,0.0000,4532.8857,0.0000,-4532.8857,4.4799,-2.8174,505.1000,0.0000,505.1000,0.0131,136.5135,3.7000,1.0000,0.0000,0.0000,0.0000,136.5135,0.0001,0.0000,0.0000,368.5865,368.5865,4.4799,16.5207,0.0000,4395.9000,-4395.9000,0.1140,0.0000,0.0000,0.0000,897.1224,4.9000,1.0000,897.1224,0.0006,0.0000,5293.0224,0.0000,-5293.0224,4.4799,-2.8174,7643.0000,0.0000,7643.0000,0.1982,2065.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2065.6757,0.0000,0.0000,0.0000,5577.3243,5577.3243,11.4585,4.4829,7.9707,-3.2806,-49208.3390,1.8290,349.3163,3.4932,11.4585,4.4774,7.9680,-3.2829,-26262.8178,0.9754,349.3282,3.4933,11.4585,4.4762,7.9674,-3.2841,-22988.5551,0.8536,349.4098,3.4941,3.6579,0.3663,0.0000,0.3663,-65350.0000,-98459.7118,-98459.7118
3207.0000,4.6133,16.7863,588.0000,92173.0000,-91585.0000,2.3898,133.6364,4.4000,1.0000,20482.8889,4.5000,1.0000,20616.5253,0.2762,0.0000,112655.8889,454.3636,-112201.5253,4.6133,-2.6840,29508.1000,0.0000,29508.1000,0.7651,7975.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7975.1622,0.0581,0.0000,0.0000,21532.9378,21532.9378,4.6133,16.6541,0.0000,1106.0000,-1106.0000,0.0287,0.0000,0.0000,0.0000,225.7143,4.9000,1.0000,225.7143,0.0007,0.0000,1331.7143,0.0000,-1331.7143,4.6133,-2.6840,392.6000,0.0000,392.6000,0.0102,106.1081,3.7000,1.0000,0.0000,0.0000,0.0000,106.1081,0.0001,0.0000,0.0000,286.4919,286.4919,4.6133,16.6541,0.0000,4816.0000,-4816.0000,0.1249,0.0000,0.0000,0.0000,982.8571,4.9000,1.0000,982.8571,0.0008,0.0000,5798.8571,0.0000,-5798.8571,4.6133,-2.6840,8728.1000,0.0000,8728.1000,0.2263,2358.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2358.9459,0.0000,0.0000,0.0000,6369.1541,6369.1541,11.2796,4.6164,7.9480,-3.0367,-45550.8584,1.7724,338.8596,3.3886,11.2796,4.6108,7.9452,-3.0390,-24311.7522,0.9452,338.8713,3.3887,11.2796,4.6097,7.9446,-3.0401,-21280.9022,0.8272,338.9504,3.3895,3.5448,0.3358,0.0000,0.3358,-58878.2000,-91143.5129,-91143.5129
3208.0000,4.7639,16.8316,1735.6000,86761.8000,-85026.2000,2.2495,394.4545,4.4000,1.0000,19280.4000,4.5000,1.0000,19674.8545,0.2369,0.0000,106042.2000,1341.1455,-104701.0545,4.7639,-2.5334,29507.5000,0.0000,29507.5000,0.7650,7975.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7975.0000,0.0549,0.0000,0.0000,21532.5000,21532.5000,4.7639,16.8047,0.0000,1671.5000,-1671.5000,0.0433,0.0000,0.0000,0.0000,341.1224,4.9000,1.0000,341.1224,0.0010,0.0000,2012.6224,0.0000,-2012.6224,4.7639,-2.5334,405.1000,0.0000,405.1000,0.0105,109.4865,3.7000,1.0000,0.0000,0.0000,0.0000,109.4865,0.0001,0.0000,0.0000,295.6135,295.6135,4.7639,16.8047,0.0000,6151.9000,-6151.9000,0.1595,0.0000,0.0000,0.0000,1255.4898,4.9000,1.0000,1255.4898,0.0015,0.0000,7407.3898,0.0000,-7407.3898,4.7639,-2.5334,10174.9000,0.0000,10174.9000,0.2638,2749.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2749.9730,0.0000,0.0000,0.0000,7424.9270,7424.9270,11.0657,4.7669,7.9163,-2.8276,-42413.3864,1.7458,334.2488,3.3425,11.0657,4.7614,7.9136,-2.8298,-22638.3231,0.9310,334.2604,3.3426,11.0657,4.7602,7.9130,-2.8309,-19816.3168,0.8148,334.3385,3.3434,3.4916,0.2944,0.0000,0.2944,-52762.1000,-84868.0262,-84868.0262
3209.0000,5.0957,16.5227,7332.7000,71256.3000,-63923.6000,1.8475,1666.5227,4.4000,1.0000,15834.7333,4.5000,1.0000,17501.2561,0.1393,0.0000,87091.0333,5666.1773,-81424.8561,5.0957,-2.2016,24630.7000,0.0000,24630.7000,0.6386,6656.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6656.9459,0.0331,0.0000,0.0000,17973.7541,17973.7541,5.0957,17.1365,0.0000,1109.0000,-1109.0000,0.0288,0.0000,0.0000,0.0000,226.3265,4.9000,1.0000,226.3265,0.0005,0.0000,1335.3265,0.0000,-1335.3265,5.0957,-2.2016,391.8000,0.0000,391.8000,0.0102,105.8919,3.7000,1.0000,0.0000,0.0000,0.0000,105.8919,0.0001,0.0000,0.0000,285.9081,285.9081,5.0957,17.1365,0.0000,8307.5000,-8307.5000,0.2154,0.0000,0.0000,0.0000,1695.4082,4.9000,1.0000,1695.4082,0.0029,0.0000,10002.9082,0.0000,-10002.9082,5.0957,-2.2016,13430.2000,0.0000,13430.2000,0.3482,3629.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3629.7838,0.0005,0.0000,0.0000,9800.4162,9800.4162,10.5272,5.0988,7.8130,-2.1555,-32333.0121,1.5443,297.0327,2.9703,10.5272,5.0932,7.8102,-2.1576,-17260.5425,0.8235,297.0436,2.9704,10.5272,5.0920,7.8096,-2.1585,-15109.4578,0.7207,297.1132,2.9711,3.0886,0.1763,0.0000,0.1763,-34887.4000,-64703.0124,-64703.0124
3210.0000,4.9367,16.2656,6771.8000,58579.6000,-51807.8000,1.5188,1539.0455,4.4000,1.0000,13017.6889,4.5000,1.0000,14556.7343,0.0785,0.0000,71597.2889,5232.7545,-66364.5343,4.9367,-2.3606,14882.2000,0.0000,14882.2000,0.3858,4022.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4022.2162,0.0116,0.0000,0.0000,10859.9838,10859.9838,4.9367,16.9775,0.0000,348.9000,-348.9000,0.0090,0.0000,0.0000,0.0000,71.2041,4.9000,1.0000,71.2041,0.0001,0.0000,420.1041,0.0000,-420.1041,4.9367,-2.3606,403.9000,0.0000,403.9000,0.0105,109.1622,3.7000,1.0000,0.0000,0.0000,0.0000,109.1622,0.0001,0.0000,0.0000,294.7378,294.7378,4.9367,16.9775,0.0000,9891.0000,-9891.0000,0.2564,0.0000,0.0000,0.0000,2018.5714,4.9000,1.0000,2018.5714,0.0038,0.0000,11909.5714,0.0000,-11909.5714,4.9367,-2.3606,15781.3000,0.0000,15781.3000,0.4092,4265.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4265.2162,0.0033,0.0000,0.0000,11516.0838,11516.0838,10.5453,4.9398,7.7426,-1.8664,-27995.8529,1.2949,249.8496,2.4985,10.5453,4.9341,7.7397,-1.8681,-14945.0211,0.6905,249.8595,2.4986,10.5453,4.9328,7.7391,-1.8689,-13082.5304,0.6043,249.9183,2.4992,2.5898,0.0973,0.0000,0.0973,-30980.3000,-56023.4044,-56023.4044
3211.0000,5.1256,16.1981,7706.1000,51795.6000,-44089.5000,1.3429,1751.3864,4.4000,1.0000,11510.1333,4.5000,1.0000,13261.5197,0.0572,0.0000,63305.7333,5954.7136,-57351.0197,5.1256,-2.1717,14881.4000,0.0000,14881.4000,0.3858,4022.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4022.0000,0.0101,0.0000,0.0000,10859.4000,10859.4000,5.1256,5.1256,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.1256,-2.1717,393.0000,0.0000,393.0000,0.0102,106.2162,3.7000,1.0000,0.0000,0.0000,0.0000,106.2162,0.0001,0.0000,0.0000,286.7838,286.7838,5.1256,17.1664,0.0000,9404.0000,-9404.0000,0.2438,0.0000,0.0000,0.0000,1919.1837,4.9000,1.0000,1919.1837,0.0032,0.0000,11323.1837,0.0000,-11323.1837,5.1256,-2.1717,15057.9000,0.0000,15057.9000,0.3904,4069.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4069.7027,0.0030,0.0000,0.0000,10988.1973,10988.1973,10.2101,5.1288,7.6694,-1.5503,-23255.1770,1.1866,229.7038,2.2970,10.2101,5.1230,7.6665,-1.5520,-12415.7987,0.6328,229.7132,2.2971,10.2101,5.1217,7.6659,-1.5527,-10868.8465,0.5538,229.7676,2.2977,2.3731,0.0736,0.0000,0.0736,-23161.2000,-46539.8223,-46539.8223
3212.0000,5.7421,16.1750,8551.1000,36928.9000,-28377.8000,0.9575,1943.4318,4.4000,1.0000,8206.4222,4.5000,1.0000,10149.8540,0.0244,0.0000,45135.3222,6607.6682,-38527.6540,5.7421,-1.5552,14875.2000,0.0000,14875.2000,0.3857,4020.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4020.3243,0.0073,0.0000,0.0000,10854.8757,10854.8757,5.7421,-1.9852,622.8000,0.0000,622.8000,0.0161,141.5455,4.4000,1.0000,0.0000,0.0000,0.0000,141.5455,0.0001,0.0000,0.0000,481.2545,481.2545,5.7421,-1.5552,403.0000,0.0000,403.0000,0.0104,108.9189,3.7000,1.0000,0.0000,0.0000,0.0000,108.9189,0.0000,0.0000,0.0000,294.0811,294.0811,5.7421,17.7829,0.0000,8555.6000,-8555.6000,0.2218,0.0000,0.0000,0.0000,1746.0408,4.9000,1.0000,1746.0408,0.0023,0.0000,10301.6408,0.0000,-10301.6408,5.7421,-1.5552,13791.9000,0.0000,13791.9000,0.3576,3727.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3727.5405,0.0026,0.0000,0.0000,10064.3595,10064.3595,9.3515,5.7453,7.5484,-0.9037,-13555.0188,0.9746,189.6904,1.8969,9.3515,5.7394,7.5455,-0.9051,-7240.5406,0.5197,189.6988,1.8970,9.3515,5.7381,7.5448,-0.9056,-6339.1647,0.4548,189.7439,1.8974,1.9491,0.0369,0.0000,0.0369,-7240.5000,-27134.7241,-27134.7241
3213.0000,5.9740,15.9548,9448.9000,32574.1000,-23125.2000,0.8445,2147.4773,4.4000,1.0000,7238.6889,4.5000,1.0000,9386.1662,0.0180,0.0000,39812.7889,7301.4227,-32511.3662,5.9740,-1.3233,14872.5000,0.0000,14872.5000,0.3856,4019.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4019.5946,0.0067,0.0000,0.0000,10852.9054,10852.9054,5.9740,-1.7533,2163.4000,0.0000,2163.4000,0.0561,491.6818,4.4000,1.0000,0.0000,0.0000,0.0000,491.6818,0.0004,0.0000,0.0000,1671.7182,1671.7182,5.9740,-1.3233,538.3000,0.0000,538.3000,0.0140,145.4865,3.7000,1.0000,0.0000,0.0000,0.0000,145.4865,0.0001,0.0000,0.0000,392.8135,392.8135,5.9740,18.0148,0.0000,7785.1000,-7785.1000,0.2018,0.0000,0.0000,0.0000,1588.7959,4.9000,1.0000,1588.7959,0.0018,0.0000,9373.8959,0.0000,-9373.8959,5.9740,-1.3233,11260.0000,0.0000,11260.0000,0.2919,3043.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3043.2432,0.0014,0.0000,0.0000,8216.7568,8216.7568,8.9730,5.9773,7.4752,-0.6909,-10364.0260,0.8970,175.1681,1.7517,8.9730,5.9714,7.4722,-0.6923,-5538.0124,0.4783,175.1761,1.7518,8.9730,5.9700,7.4715,-0.6927,-4849.0298,0.4186,175.2180,1.7522,1.7940,0.0284,0.0000,0.0284,-2076.1000,-20751.0682,-20751.0682
3214.0000,6.5920,15.7351,10528.8000,26423.0000,-15894.2000,0.6851,2392.9091,4.4000,1.0000,5871.7778,4.5000,1.0000,8264.6869,0.0086,0.0000,32294.7778,8135.8909,-24158.8869,6.5920,-0.7053,14872.0000,0.0000,14872.0000,0.3856,4019.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4019.4595,0.0068,0.0000,0.0000,10852.5405,10852.5405,6.5920,-1.1353,4381.6000,0.0000,4381.6000,0.1136,995.8182,4.4000,1.0000,0.0000,0.0000,0.0000,995.8182,0.0010,0.0000,0.0000,3385.7818,3385.7818,6.5920,-0.7053,405.9000,0.0000,405.9000,0.0105,109.7027,3.7000,1.0000,0.0000,0.0000,0.0000,109.7027,0.0000,0.0000,0.0000,296.1973,296.1973,6.5920,18.6328,0.0000,6134.7000,-6134.7000,0.1591,0.0000,0.0000,0.0000,1251.9796,4.9000,1.0000,1251.9796,0.0011,0.0000,7386.6796,0.0000,-7386.6796,6.5920,-0.7053,9813.2000,0.0000,9813.2000,0.2544,2652.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2652.2162,0.0009,0.0000,0.0000,7160.9838,7160.9838,8.1799,6.5954,7.3876,-0.3276,-4914.5896,0.8041,157.6552,1.5766,8.1799,6.5893,7.3846,-0.3289,-2630.8795,0.4288,157.6627,1.5766,8.1799,6.5879,7.3839,-0.3292,-2304.5940,0.3753,157.7005,1.5770,1.6083,0.0185,0.0000,0.0185,7443.8000,-9850.0630,-9850.0630
3215.0000,6.8884,15.2650,11682.0000,23472.9000,-11790.9000,0.6086,2655.0000,4.4000,1.0000,5216.2000,4.5000,1.0000,7871.2000,0.0069,0.0000,28689.1000,9027.0000,-19662.1000,6.8884,-0.4088,14873.6000,0.0000,14873.6000,0.3856,4019.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4019.8919,0.0062,0.0000,0.0000,10853.7081,10853.7081,6.8884,-0.8388,6358.2000,0.0000,6358.2000,0.1648,1445.0455,4.4000,1.0000,0.0000,0.0000,0.0000,1445.0455,0.0016,0.0000,0.0000,4913.1545,4913.1545,6.8884,-0.4088,392.9000,0.0000,392.9000,0.0102,106.1892,3.7000,1.0000,0.0000,0.0000,0.0000,106.1892,0.0000,0.0000,0.0000,286.7108,286.7108,6.8884,18.9293,0.0000,4276.1000,-4276.1000,0.1109,0.0000,0.0000,0.0000,872.6735,4.9000,1.0000,872.6735,0.0004,0.0000,5148.7735,0.0000,-5148.7735,6.8884,-0.4088,5472.7000,0.0000,5472.7000,0.1419,1479.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1479.1081,0.0000,0.0000,0.0000,3993.5919,3993.5919,7.7570,6.8919,7.3244,-0.1582,-2372.5036,0.7110,139.7948,1.3979,7.7570,6.8857,7.3214,-0.1593,-1274.1665,0.3792,139.8016,1.3980,7.7570,6.8842,7.3206,-0.1596,-1117.0380,0.3318,139.8353,1.3984,1.4220,0.0151,0.0000,0.0151,11030.4000,-4763.7081,-4763.7081
3216.0000,6.9196,15.0986,11328.2000,21650.1000,-10321.9000,0.5613,2574.5909,4.4000,1.0000,4811.1333,4.5000,1.0000,7385.7242,0.0059,0.0000,26461.2333,8753.6091,-17707.6242,6.9196,-0.3777,14882.7000,0.0000,14882.7000,0.3859,4022.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4022.3514,0.0058,0.0000,0.0000,10860.3486,10860.3486,6.9196,-0.8077,7127.3000,0.0000,7127.3000,0.1848,1619.8409,4.4000,1.0000,0.0000,0.0000,0.0000,1619.8409,0.0018,0.0000,0.0000,5507.4591,5507.4591,6.9196,-0.3777,451.3000,0.0000,451.3000,0.0117,121.9730,3.7000,1.0000,0.0000,0.0000,0.0000,121.9730,0.0000,0.0000,0.0000,329.3270,329.3270,6.9196,18.9604,0.0000,3125.2000,-3125.2000,0.0810,0.0000,0.0000,0.0000,637.7959,4.9000,1.0000,637.7959,0.0002,0.0000,3762.9959,0.0000,-3762.9959,6.9196,-0.3777,1674.8000,0.0000,1674.8000,0.0434,452.6486,3.7000,1.0000,0.0000,0.0000,0.0000,452.6486,0.0000,0.0000,0.0000,1222.1514,1222.1514,7.6456,6.9230,7.2843,-0.1178,-1767.2341,0.6341,124.8934,1.2489,7.6456,6.9168,7.2812,-0.1188,-950.4974,0.3381,124.8998,1.2490,7.6456,6.9153,7.2805,-0.1191,-833.6026,0.2959,124.9300,1.2493,1.2681,0.0137,0.0000,0.0137,10689.0000,-3551.3340,-3551.3340
3217.0000,7.3389,14.8493,12065.8000,19787.7000,-7721.9000,0.5130,2742.2273,4.4000,1.0000,4397.2667,4.5000,1.0000,7139.4939,0.0050,0.0000,24184.9667,9323.5727,-14861.3939,7.3389,0.0416,14853.9000,0.0000,14853.9000,0.3851,4014.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4014.5676,0.0055,0.0000,0.0000,10839.3324,10839.3324,7.3389,-0.3884,9257.9000,0.0000,9257.9000,0.2400,2104.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2104.0682,0.0026,0.0000,0.0000,7153.8318,7153.8318,7.3389,0.0416,441.5000,0.0000,441.5000,0.0114,119.3243,3.7000,1.0000,0.0000,0.0000,0.0000,119.3243,0.0000,0.0000,0.0000,322.1757,322.1757,7.3389,19.3797,0.0000,2607.5000,-2607.5000,0.0676,0.0000,0.0000,0.0000,532.1429,4.9000,1.0000,532.1429,0.0001,0.0000,3139.6429,0.0000,-3139.6429,7.3389,0.0416,950.3000,0.0000,950.3000,0.0246,256.8378,3.7000,1.0000,0.0000,0.0000,0.0000,256.8378,0.0000,0.0000,0.0000,693.4622,693.4622,7.1285,7.3423,7.2354,0.0341,512.1767,0.6209,122.5785,1.2258,7.1285,7.3361,7.2323,0.0332,265.2142,0.3311,122.5848,1.2258,7.1285,7.3346,7.2315,0.0329,230.3743,0.2898,122.6145,1.2261,1.2419,0.0133,0.0000,0.0133,15174.2000,1007.7653,1007.7653
3218.0000,7.8442,14.4534,13017.2000,17920.3000,-4903.1000,0.4646,2958.4545,4.4000,1.0000,3982.2889,4.5000,1.0000,6940.7434,0.0043,0.0000,21902.5889,10058.7455,-11843.8434,7.8442,0.5470,14851.6000,0.0000,14851.6000,0.3851,4013.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4013.9459,0.0053,0.0000,0.0000,10837.6541,10837.6541,7.8442,0.1170,12087.6000,0.0000,12087.6000,0.3134,2747.1818,4.4000,1.0000,0.0000,0.0000,0.0000,2747.1818,0.0039,0.0000,0.0000,9340.4182,9340.4182,7.8442,0.5470,452.0000,0.0000,452.0000,0.0117,122.1622,3.7000,1.0000,0.0000,0.0000,0.0000,122.1622,0.0000,0.0000,0.0000,329.8378,329.8378,7.8442,19.8851,0.0000,2169.2000,-2169.2000,0.0562,0.0000,0.0000,0.0000,442.6939,4.9000,1.0000,442.6939,0.0001,0.0000,2611.8939,0.0000,-2611.8939,7.8442,0.5470,408.5000,0.0000,408.5000,0.0106,110.4054,3.7000,1.0000,0.0000,0.0000,0.0000,110.4054,0.0000,0.0000,0.0000,298.0946,298.0946,6.5182,7.8477,7.1830,0.2122,3183.4376,0.6208,122.8450,1.2284,6.5182,7.8415,7.1799,0.2112,1689.7504,0.3311,122.8513,1.2285,6.5182,7.8399,7.1791,0.2110,1477.0793,0.2897,122.8812,1.2288,1.2416,0.0136,0.0000,0.0136,20727.4000,6350.2674,6350.2674
3219.0000,8.3584,13.8975,14007.2000,16195.6000,-2188.4000,0.4199,3183.4545,4.4000,1.0000,3599.0222,4.5000,1.0000,6782.4768,0.0036,0.0000,19794.6222,10823.7455,-8970.8768,8.3584,1.0611,14851.4000,0.0000,14851.4000,0.3851,4013.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4013.8919,0.0052,0.0000,0.0000,10837.5081,10837.5081,8.3584,0.6312,15541.1000,0.0000,15541.1000,0.4029,3532.0682,4.4000,1.0000,0.0000,0.0000,0.0000,3532.0682,0.0060,0.0000,0.0000,12009.0318,12009.0318,8.3584,1.0611,441.1000,0.0000,441.1000,0.0114,119.2162,3.7000,1.0000,0.0000,0.0000,0.0000,119.2162,0.0001,0.0000,0.0000,321.8838,321.8838,8.3584,20.3992,0.0000,1932.3000,-1932.3000,0.0501,0.0000,0.0000,0.0000,394.3469,4.9000,1.0000,394.3469,0.0001,0.0000,2326.6469,0.0000,-2326.6469,8.3584,1.0611,408.5000,0.0000,408.5000,0.0106,110.4054,3.7000,1.0000,0.0000,0.0000,0.0000,110.4054,0.0000,0.0000,0.0000,298.0946,298.0946,5.8936,8.3619,7.1277,0.4062,6093.0420,0.6400,126.9606,1.2696,5.8936,8.3557,7.1246,0.4051,3241.1714,0.3413,126.9671,1.2697,5.8936,8.3541,7.1238,0.4050,2834.7812,0.2987,126.9980,1.2700,1.2800,0.0150,0.0000,0.0150,27121.4000,12168.9946,12168.9946
3220.0000,7.2700,16.7980,7884.1000,22612.6000,-14728.5000,0.5863,1791.8409,4.4000,1.0000,5025.0222,4.5000,1.0000,6816.8631,0.0069,0.0000,27637.6222,6092.2591,-21545.3631,7.2700,-0.0273,14843.1000,0.0000,14843.1000,0.3848,4011.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4011.6486,0.0070,0.0000,0.0000,10831.4514,10831.4514,7.2700,-0.4573,17261.3000,0.0000,17261.3000,0.4475,3923.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3923.0227,0.0085,0.0000,0.0000,13338.2773,13338.2773,7.2700,-0.0273,452.3000,0.0000,452.3000,0.0117,122.2432,3.7000,1.0000,0.0000,0.0000,0.0000,122.2432,0.0001,0.0000,0.0000,330.0568,330.0568,7.2700,19.3108,0.0000,1848.0000,-1848.0000,0.0479,0.0000,0.0000,0.0000,377.1429,4.9000,1.0000,377.1429,0.0001,0.0000,2225.1429,0.0000,-2225.1429,7.2700,-0.0273,949.8000,0.0000,949.8000,0.0246,256.7027,3.7000,1.0000,0.0000,0.0000,0.0000,256.7027,0.0000,0.0000,0.0000,693.0973,693.0973,7.0246,7.2734,7.1490,0.0481,721.1680,0.7514,148.9256,1.4893,7.0246,7.2673,7.1459,0.0469,375.0842,0.4007,148.9331,1.4893,7.0246,7.2657,7.1451,0.0466,326.1245,0.3507,148.9693,1.4897,1.5029,0.0225,0.0000,0.0225,16930.0000,1422.3767,1422.3767
3221.0000,6.7576,17.8718,4202.6000,29308.8000,-25106.2000,0.7599,955.1364,4.4000,1.0000,6513.0667,4.5000,1.0000,7468.2030,0.0151,0.0000,35821.8667,3247.4636,-32574.4030,6.7576,-0.5397,14842.6000,0.0000,14842.6000,0.3848,4011.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4011.5135,0.0078,0.0000,0.0000,10831.0865,10831.0865,6.7576,-0.9697,18665.1000,0.0000,18665.1000,0.4839,4242.0682,4.4000,1.0000,0.0000,0.0000,0.0000,4242.0682,0.0109,0.0000,0.0000,14423.0318,14423.0318,6.7576,-0.5397,594.2000,0.0000,594.2000,0.0154,160.5946,3.7000,1.0000,0.0000,0.0000,0.0000,160.5946,0.0001,0.0000,0.0000,433.6054,433.6054,6.7576,18.7984,0.0000,2226.5000,-2226.5000,0.0577,0.0000,0.0000,0.0000,454.3878,4.9000,1.0000,454.3878,0.0002,0.0000,2680.8878,0.0000,-2680.8878,6.7576,-0.5397,5099.6000,0.0000,5099.6000,0.1322,1378.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1378.2703,0.0000,0.0000,0.0000,3721.3297,3721.3297,7.5841,6.7610,7.1725,-0.1941,-2911.0941,0.9170,181.5394,1.8154,7.5841,6.7549,7.1695,-0.1955,-1563.8856,0.4890,181.5482,1.8155,7.5841,6.7533,7.1687,-0.1959,-1371.2576,0.4280,181.5922,1.8159,1.8340,0.0341,0.0000,0.0341,11868.8000,-5846.2373,-5846.2373
3222.0000,4.4974,16.4436,3069.2000,85922.3000,-82853.1000,2.2277,697.5455,4.4000,1.0000,19093.8444,4.5000,1.0000,19791.3899,0.2146,0.0000,105016.1444,2371.6545,-102644.4899,4.4974,-2.7998,14842.3000,0.0000,14842.3000,0.3848,4011.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4011.4324,0.0188,0.0000,0.0000,10830.8676,10830.8676,4.4974,-3.2298,6901.7000,0.0000,6901.7000,0.1789,1568.5682,4.4000,1.0000,0.0000,0.0000,0.0000,1568.5682,0.0043,0.0000,0.0000,5333.1318,5333.1318,4.4974,-2.7998,543.4000,0.0000,543.4000,0.0141,146.8649,3.7000,1.0000,0.0000,0.0000,0.0000,146.8649,0.0001,0.0000,0.0000,396.5351,396.5351,4.4974,16.5383,0.0000,2904.4000,-2904.4000,0.0753,0.0000,0.0000,0.0000,592.7347,4.9000,1.0000,592.7347,0.0005,0.0000,3497.1347,0.0000,-3497.1347,4.4974,-2.7998,17188.3000,0.0000,17188.3000,0.4456,4645.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4645.4865,0.0017,0.0000,0.0000,12542.8135,12542.8135,10.5019,4.5007,7.5013,-2.5666,-38498.3509,1.6632,324.4252,3.2443,10.5019,4.4949,7.4984,-2.5688,-20550.3579,0.8870,324.4385,3.2444,10.5019,4.4935,7.4977,-2.5699,-17989.5678,0.7763,324.5162,3.2452,3.3265,0.2400,0.0000,0.2400,-46281.8000,-77038.2766,-77038.2766
3223.0000,4.2839,16.5061,0.0000,131148.8000,-131148.8000,3.4003,0.0000,0.0000,0.0000,29144.1778,4.5000,1.0000,29144.1778,0.6796,0.0000,160292.9778,0.0000,-160292.9778,4.2839,-3.0134,25234.3000,0.0000,25234.3000,0.6542,6820.0811,3.7000,1.0000,0.0000,0.0000,0.0000,6820.0811,0.0674,0.0000,0.0000,18414.2189,18414.2189,4.2839,-3.4434,3447.6000,0.0000,3447.6000,0.0894,783.5455,4.4000,1.0000,0.0000,0.0000,0.0000,783.5455,0.0032,0.0000,0.0000,2664.0545,2664.0545,4.2839,-3.0134,1128.4000,0.0000,1128.4000,0.0293,304.9730,3.7000,1.0000,0.0000,0.0000,0.0000,304.9730,0.0004,0.0000,0.0000,823.4270,823.4270,4.2839,16.3247,0.0000,3205.4000,-3205.4000,0.0831,0.0000,0.0000,0.0000,654.1633,4.9000,1.0000,654.1633,0.0006,0.0000,3859.5633,0.0000,-3859.5633,4.2839,-3.0134,18270.8000,0.0000,18270.8000,0.4737,4938.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4938.0541,0.0000,0.0000,0.0000,13332.7459,13332.7459,11.3504,4.2869,7.8187,-4.2954,-64431.1601,2.3650,454.7766,4.5478,11.3504,4.2814,7.8159,-4.2984,-34386.8254,1.2612,454.7918,4.5479,11.3504,4.2802,7.8153,-4.3000,-30100.1091,1.1038,454.8991,4.5490,4.7300,0.7511,0.0000,0.7511,-86273.1000,-128918.0946,-128918.0946
3224.0000,4.2973,16.5195,0.0000,146406.1000,-146406.1000,3.7959,0.0000,0.0000,0.0000,32534.6889,4.5000,1.0000,32534.6889,0.9292,0.0000,178940.7889,0.0000,-178940.7889,4.2973,-3.0000,30781.6000,0.0000,30781.6000,0.7981,8319.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8319.3514,0.1067,0.0000,0.0000,22462.2486,22462.2486,4.2973,16.3381,0.0000,7813.5000,-7813.5000,0.2026,0.0000,0.0000,0.0000,1594.5918,4.9000,1.0000,1594.5918,0.0111,0.0000,9408.0918,0.0000,-9408.0918,4.2973,-3.0000,1925.9000,0.0000,1925.9000,0.0499,520.5135,3.7000,1.0000,0.0000,0.0000,0.0000,520.5135,0.0010,0.0000,0.0000,1405.3865,1405.3865,4.2973,16.3381,0.0000,3094.8000,-3094.8000,0.0802,0.0000,0.0000,0.0000,631.5918,4.9000,1.0000,631.5918,0.0006,0.0000,3726.3918,0.0000,-3726.3918,4.2973,-3.0000,17549.1000,0.0000,17549.1000,0.4550,4743.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4743.0000,0.0000,0.0000,0.0000,12806.1000,12806.1000,11.7840,4.3002,8.0421,-5.1780,-77670.2447,2.6908,512.2905,5.1229,11.7840,4.2949,8.0394,-5.1812,-41449.7182,1.4350,512.3055,5.1231,11.7840,4.2938,8.0389,-5.1831,-36281.5745,1.2559,512.4248,5.1242,5.3817,1.0486,0.0000,1.0486,-107057.8000,-155401.5374,-155401.5374
3225.0000,4.3865,16.6088,0.0000,159902.9000,-159902.9000,4.1458,0.0000,0.0000,0.0000,35533.9778,4.5000,1.0000,35533.9778,1.1869,0.0000,195436.8778,0.0000,-195436.8778,4.3865,-2.9108,35001.7000,0.0000,35001.7000,0.9075,9459.9189,3.7000,1.0000,0.0000,0.0000,0.0000,9459.9189,0.1444,0.0000,0.0000,25541.7811,25541.7811,4.3865,16.4273,0.0000,7906.9000,-7906.9000,0.2050,0.0000,0.0000,0.0000,1613.6531,4.9000,1.0000,1613.6531,0.0129,0.0000,9520.5531,0.0000,-9520.5531,4.3865,-2.9108,2082.1000,0.0000,2082.1000,0.0540,562.7297,3.7000,1.0000,0.0000,0.0000,0.0000,562.7297,0.0012,0.0000,0.0000,1519.3703,1519.3703,4.3865,16.4273,0.0000,3358.8000,-3358.8000,0.0871,0.0000,0.0000,0.0000,685.4694,4.9000,1.0000,685.4694,0.0005,0.0000,4044.2694,0.0000,-4044.2694,4.3865,-2.9108,15384.0000,0.0000,15384.0000,0.3989,4157.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4157.8378,0.0000,0.0000,0.0000,11226.1622,11226.1622,12.0201,4.3894,8.2047,-5.6884,-85325.2601,2.8991,547.9528,5.4795,12.0201,4.3842,8.2021,-5.6917,-45533.5321,1.5460,547.9671,5.4797,12.0201,4.3831,8.2016,-5.6937,-39855.5945,1.3531,548.0935,5.4809,5.7982,1.3460,0.0000,1.3460,-118700.8000,-170714.3867,-170714.3867
3226.0000,4.5434,16.7656,0.0000,173477.5000,-173477.5000,4.4977,0.0000,0.0000,0.0000,38550.5556,4.5000,1.0000,38550.5556,1.4974,0.0000,212028.0556,0.0000,-212028.0556,4.5434,-2.7539,41330.7000,0.0000,41330.7000,1.0716,11170.4595,3.7000,1.0000,0.0000,0.0000,0.0000,11170.4595,0.2066,0.0000,0.0000,30160.2405,30160.2405,4.5434,16.5842,0.0000,8457.7000,-8457.7000,0.2193,0.0000,0.0000,0.0000,1726.0612,4.9000,1.0000,1726.0612,0.0164,0.0000,10183.7612,0.0000,-10183.7612,4.5434,-2.7539,2130.1000,0.0000,2130.1000,0.0552,575.7027,3.7000,1.0000,0.0000,0.0000,0.0000,575.7027,0.0014,0.0000,0.0000,1554.3973,1554.3973,4.5434,16.5842,0.0000,4015.2000,-4015.2000,0.1041,0.0000,0.0000,0.0000,819.4286,4.9000,1.0000,819.4286,0.0007,0.0000,4834.6286,0.0000,-4834.6286,4.5434,-2.7539,13940.6000,0.0000,13940.6000,0.3614,3767.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3767.7297,0.0000,0.0000,0.0000,10172.8703,10172.8703,12.1521,4.5462,8.3491,-6.1697,-92545.6822,3.1547,592.4426,5.9244,12.1521,4.5411,8.3466,-6.1733,-49386.0032,1.6823,592.4562,5.9246,12.1521,4.5401,8.3461,-6.1753,-43227.2518,1.4723,592.5919,5.9259,6.3093,1.7225,0.0000,1.7225,-128549.0000,-185158.9372,-185158.9372
3227.0000,4.5533,16.7755,0.0000,187147.5000,-187147.5000,4.8521,0.0000,0.0000,0.0000,41588.3333,4.5000,1.0000,41588.3333,1.8416,0.0000,228735.8333,0.0000,-228735.8333,4.5533,-2.7440,43433.6000,0.0000,43433.6000,1.1261,11738.8108,3.7000,1.0000,0.0000,0.0000,0.0000,11738.8108,0.2466,0.0000,0.0000,31694.7892,31694.7892,4.5533,16.5941,0.0000,11905.8000,-11905.8000,0.3087,0.0000,0.0000,0.0000,2429.7551,4.9000,1.0000,2429.7551,0.0287,0.0000,14335.5551,0.0000,-14335.5551,4.5533,-2.7440,2523.6000,0.0000,2523.6000,0.0654,682.0541,3.7000,1.0000,0.0000,0.0000,0.0000,682.0541,0.0021,0.0000,0.0000,1841.5459,1841.5459,4.5533,16.5941,0.0000,4680.2000,-4680.2000,0.1213,0.0000,0.0000,0.0000,955.1429,4.9000,1.0000,955.1429,0.0007,0.0000,5635.3429,0.0000,-5635.3429,4.5533,-2.7440,11234.1000,0.0000,11234.1000,0.2913,3036.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3036.2432,0.0000,0.0000,0.0000,8197.8568,8197.8568,12.4855,4.5560,8.5208,-6.8967,-103450.8931,3.3825,630.4062,6.3041,12.4855,4.5510,8.5183,-6.9004,-55203.2592,1.8038,630.4191,6.3042,12.4855,4.5501,8.5178,-6.9026,-48318.3871,1.5787,630.5626,6.3056,6.7650,2.1198,0.0000,2.1198,-146542.2000,-206972.5394,-206972.5394
3228.0000,4.4271,16.6493,0.0000,200281.8000,-200281.8000,5.1927,0.0000,0.0000,0.0000,44507.0667,4.5000,1.0000,44507.0667,2.1707,0.0000,244788.8667,0.0000,-244788.8667,4.4271,-2.8702,37635.2000,0.0000,37635.2000,0.9758,10171.6757,3.7000,1.0000,0.0000,0.0000,0.0000,10171.6757,0.2139,0.0000,0.0000,27463.5243,27463.5243,4.4271,16.4679,0.0000,12509.9000,-12509.9000,0.3243,0.0000,0.0000,0.0000,2553.0408,4.9000,1.0000,2553.0408,0.0312,0.0000,15062.9408,0.0000,-15062.9408,4.4271,-2.8702,3021.5000,0.0000,3021.5000,0.0783,816.6216,3.7000,1.0000,0.0000,0.0000,0.0000,816.6216,0.0027,0.0000,0.0000,2204.8784,2204.8784,4.4271,16.4679,0.0000,5762.1000,-5762.1000,0.1494,0.0000,0.0000,0.0000,1175.9388,4.9000,1.0000,1175.9388,0.0012,0.0000,6938.0388,0.0000,-6938.0388,4.4271,-2.8702,9790.7000,0.0000,9790.7000,0.2538,2646.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2646.1351,0.0000,0.0000,0.0000,7144.5649,7144.5649,12.9764,4.4297,8.7030,-7.6635,-114952.4821,3.4872,644.6995,6.4470,12.9764,4.4248,8.7006,-7.6672,-61337.5773,1.8597,644.7117,6.4471,12.9764,4.4240,8.7002,-7.6695,-53686.8193,1.6275,644.8575,6.4486,6.9744,2.4196,0.0000,2.4196,-168106.4000,-229976.8787,-229976.8787
3229.0000,4.6040,16.8263,0.0000,215223.3000,-215223.3000,5.5801,0.0000,0.0000,0.0000,47827.4000,4.5000,1.0000,47827.4000,2.6715,0.0000,263050.7000,0.0000,-263050.7000,4.6040,-2.6933,43438.1000,0.0000,43438.1000,1.1262,11740.0270,3.7000,1.0000,0.0000,0.0000,0.0000,11740.0270,0.2963,0.0000,0.0000,31698.0730,31698.0730,4.6040,16.6449,0.0000,18688.8000,-18688.8000,0.4845,0.0000,0.0000,0.0000,3814.0408,4.9000,1.0000,3814.0408,0.0627,0.0000,22502.8408,0.0000,-22502.8408,4.6040,-2.6933,2879.3000,0.0000,2879.3000,0.0747,778.1892,3.7000,1.0000,0.0000,0.0000,0.0000,778.1892,0.0033,0.0000,0.0000,2101.1108,2101.1108,4.6040,16.6449,0.0000,7756.5000,-7756.5000,0.2011,0.0000,0.0000,0.0000,1582.9592,4.9000,1.0000,1582.9592,0.0027,0.0000,9339.4592,0.0000,-9339.4592,4.6040,-2.6933,8708.1000,0.0000,8708.1000,0.2258,2353.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2353.5405,0.0000,0.0000,0.0000,6354.5595,6354.5595,13.1900,4.6066,8.8983,-8.4887,-127330.9865,3.8462,704.9726,7.0497,13.1900,4.6018,8.8959,-8.4927,-67941.6378,2.0511,704.9841,7.0498,13.1900,4.6011,8.8955,-8.4952,-59466.6324,1.7951,705.1424,7.0514,7.6923,3.0365,0.0000,3.0365,-186643.1000,-254739.2568,-254739.2568
3230.0000,4.6010,16.8232,0.0000,232519.0000,-232519.0000,6.0285,0.0000,0.0000,0.0000,51670.8889,4.5000,1.0000,51670.8889,3.2718,0.0000,284189.8889,0.0000,-284189.8889,4.6010,-2.6963,41328.4000,0.0000,41328.4000,1.0715,11169.8378,3.7000,1.0000,0.0000,0.0000,0.0000,11169.8378,0.3060,0.0000,0.0000,30158.5622,30158.5622,4.6010,16.6418,0.0000,23967.9000,-23967.9000,0.6214,0.0000,0.0000,0.0000,4891.4082,4.9000,1.0000,4891.4082,0.0961,0.0000,28859.3082,0.0000,-28859.3082,4.6010,-2.6963,1898.6000,0.0000,1898.6000,0.0492,513.1351,3.7000,1.0000,0.0000,0.0000,0.0000,513.1351,0.0025,0.0000,0.0000,1385.4649,1385.4649,4.6010,16.6418,0.0000,10703.2000,-10703.2000,0.2775,0.0000,0.0000,0.0000,2184.3265,4.9000,1.0000,2184.3265,0.0060,0.0000,12887.5265,0.0000,-12887.5265,4.6010,-2.6963,7625.6000,0.0000,7625.6000,0.1977,2060.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2060.9730,0.0000,0.0000,0.0000,5564.6270,5564.6270,13.6824,4.6035,9.1429,-9.6249,-144373.4956,4.1229,747.6173,7.4762,13.6824,4.5988,9.1406,-9.6290,-77032.1983,2.1987,747.6279,7.4763,13.6824,4.5981,9.1402,-9.6318,-67422.3757,1.9243,747.7945,7.4779,8.2458,3.6824,0.0000,3.6824,-216337.5000,-288828.0695,-288828.0695
3231.0000,4.7240,16.9462,0.0000,252119.3000,-252119.3000,6.5367,0.0000,0.0000,0.0000,56026.5111,4.5000,1.0000,56026.5111,4.0627,0.0000,308145.8111,0.0000,-308145.8111,4.7240,-2.5733,39214.0000,0.0000,39214.0000,1.0167,10598.3784,3.7000,1.0000,0.0000,0.0000,0.0000,10598.3784,0.3232,0.0000,0.0000,28615.6216,28615.6216,4.7240,16.7648,0.0000,34580.8000,-34580.8000,0.8966,0.0000,0.0000,0.0000,7057.3061,4.9000,1.0000,7057.3061,0.1833,0.0000,41638.1061,0.0000,-41638.1061,4.7240,-2.5733,1838.4000,0.0000,1838.4000,0.0477,496.8649,3.7000,1.0000,0.0000,0.0000,0.0000,496.8649,0.0032,0.0000,0.0000,1341.5351,1341.5351,4.7240,16.7648,0.0000,14450.6000,-14450.6000,0.3747,0.0000,0.0000,0.0000,2949.1020,4.9000,1.0000,2949.1020,0.0139,0.0000,17399.7020,0.0000,-17399.7020,4.7240,-2.5733,8708.1000,0.0000,8708.1000,0.2258,2353.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2353.5405,0.0000,0.0000,0.0000,6354.5595,6354.5595,14.1529,4.7265,9.4397,-11.0262,-165392.4980,4.5490,814.2382,8.1424,14.1529,4.7219,9.4374,-11.0306,-88244.4362,2.4259,814.2474,8.1425,14.1529,4.7212,9.4371,-11.0336,-77234.9689,2.1231,814.4273,8.1443,9.0980,4.5864,0.0000,4.5864,-251390.2000,-330871.9031,-330871.9031
3232.0000,4.8282,17.0505,0.0000,261623.4000,-261623.4000,6.7831,0.0000,0.0000,0.0000,58138.5333,4.5000,1.0000,58138.5333,4.4703,0.0000,319761.9333,0.0000,-319761.9333,4.8282,-2.4691,33422.4000,0.0000,33422.4000,0.8665,9033.0811,3.7000,1.0000,0.0000,0.0000,0.0000,9033.0811,0.2834,0.0000,0.0000,24389.3189,24389.3189,4.8282,16.8691,0.0000,49214.7000,-49214.7000,1.2760,0.0000,0.0000,0.0000,10043.8163,4.9000,1.0000,10043.8163,0.3344,0.0000,59258.5163,0.0000,-59258.5163,4.8282,-2.4691,2373.6000,0.0000,2373.6000,0.0615,641.5135,3.7000,1.0000,0.0000,0.0000,0.0000,641.5135,0.0054,0.0000,0.0000,1732.0865,1732.0865,4.8282,16.8691,0.0000,17607.1000,-17607.1000,0.4565,0.0000,0.0000,0.0000,3593.2857,4.9000,1.0000,3593.2857,0.0246,0.0000,21200.3857,0.0000,-21200.3857,4.8282,-2.4691,10151.6000,0.0000,10151.6000,0.2632,2743.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2743.6757,0.0000,0.0000,0.0000,7407.9243,7407.9243,14.6225,4.8306,9.7266,-12.2200,-183300.4164,4.8534,857.9369,8.5794,14.6225,4.8261,9.7243,-12.2246,-97796.6022,2.5882,857.9447,8.5794,14.6225,4.8256,9.7241,-12.2278,-85594.4870,2.2652,858.1327,8.5813,9.7068,5.1180,0.0000,5.1180,-282497.6000,-366691.5056,-366691.5056
3233.0000,4.8107,17.0330,0.0000,276360.4000,-276360.4000,7.1652,0.0000,0.0000,0.0000,61413.4222,4.5000,1.0000,61413.4222,5.0601,0.0000,337773.8222,0.0000,-337773.8222,4.8107,-2.4866,21823.7000,0.0000,21823.7000,0.5658,5898.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5898.2973,0.1711,0.0000,0.0000,15925.4027,15925.4027,4.8107,16.8516,0.0000,45809.3000,-45809.3000,1.1877,0.0000,0.0000,0.0000,9348.8367,4.9000,1.0000,9348.8367,0.2900,0.0000,55158.1367,0.0000,-55158.1367,4.8107,-2.4866,1505.4000,0.0000,1505.4000,0.0390,406.8649,3.7000,1.0000,0.0000,0.0000,0.0000,406.8649,0.0032,0.0000,0.0000,1098.5351,1098.5351,4.8107,16.8516,0.0000,19770.2000,-19770.2000,0.5126,0.0000,0.0000,0.0000,4034.7347,4.9000,1.0000,4034.7347,0.0324,0.0000,23804.9347,0.0000,-23804.9347,4.8107,-2.4866,13399.3000,0.0000,13399.3000,0.3474,3621.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3621.4324,0.0000,0.0000,0.0000,9777.8676,9777.8676,15.1083,4.8131,9.9607,-12.9948,-194922.0153,4.9088,858.9677,8.5897,15.1083,4.8086,9.9584,-12.9993,-103994.6642,2.6178,858.9752,8.5898,15.1083,4.8081,9.9582,-13.0026,-91018.4087,2.2911,859.1622,8.5916,9.8177,5.5567,0.0000,5.5567,-305211.5000,-389935.0882,-389935.0882
3234.0000,4.6383,16.8605,0.0000,189864.6000,-189864.6000,4.9226,0.0000,0.0000,0.0000,42192.1333,4.5000,1.0000,42192.1333,1.8056,0.0000,232056.7333,0.0000,-232056.7333,4.6383,-2.6590,17963.0000,0.0000,17963.0000,0.4657,4854.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4854.8649,0.0733,0.0000,0.0000,13108.1351,13108.1351,4.6383,16.6791,0.0000,21657.2000,-21657.2000,0.5615,0.0000,0.0000,0.0000,4419.8367,4.9000,1.0000,4419.8367,0.0574,0.0000,26077.0367,0.0000,-26077.0367,4.6383,-2.6590,1239.8000,0.0000,1239.8000,0.0321,335.0811,3.7000,1.0000,0.0000,0.0000,0.0000,335.0811,0.0014,0.0000,0.0000,904.7189,904.7189,4.6383,16.6791,0.0000,20888.7000,-20888.7000,0.5416,0.0000,0.0000,0.0000,4263.0000,4.9000,1.0000,4263.0000,0.0306,0.0000,25151.7000,0.0000,-25151.7000,4.6383,-2.6590,15744.8000,0.0000,15744.8000,0.4082,4255.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4255.3514,0.0000,0.0000,0.0000,11489.4486,11489.4486,14.2802,4.6409,9.4605,-8.5905,-128856.8722,3.4659,619.8018,6.1980,14.2802,4.6360,9.4581,-8.5940,-68752.2044,1.8483,619.8124,6.1981,14.2802,4.6355,9.4578,-8.5963,-60174.0907,1.6176,619.9484,6.1995,6.9318,1.9683,0.0000,1.9683,-197462.9000,-257783.1674,-257783.1674
3235.0000,4.5323,16.7545,0.0000,183931.9000,-183931.9000,4.7688,0.0000,0.0000,0.0000,40873.7556,4.5000,1.0000,40873.7556,1.6506,0.0000,224805.6556,0.0000,-224805.6556,4.5323,-2.7650,17975.5000,0.0000,17975.5000,0.4660,4858.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4858.2432,0.0681,0.0000,0.0000,13117.2568,13117.2568,4.5323,16.5731,0.0000,15334.8000,-15334.8000,0.3976,0.0000,0.0000,0.0000,3129.5510,4.9000,1.0000,3129.5510,0.0321,0.0000,18464.3510,0.0000,-18464.3510,4.5323,-2.7650,953.2000,0.0000,953.2000,0.0247,257.6216,3.7000,1.0000,0.0000,0.0000,0.0000,257.6216,0.0009,0.0000,0.0000,695.5784,695.5784,4.5323,16.5731,0.0000,18864.4000,-18864.4000,0.4891,0.0000,0.0000,0.0000,3849.8776,4.9000,1.0000,3849.8776,0.0234,0.0000,22714.2776,0.0000,-22714.2776,4.5323,-2.7650,15023.1000,0.0000,15023.1000,0.3895,4060.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4060.2973,0.0000,0.0000,0.0000,10962.8027,10962.8027,14.1009,4.5349,9.3179,-8.0380,-120570.6665,3.2678,588.0420,5.8804,14.1009,4.5300,9.3155,-8.0415,-64332.0734,1.7427,588.0537,5.8805,14.1009,4.5293,9.3151,-8.0437,-56305.9064,1.5252,588.1836,5.8818,6.5357,1.7750,0.0000,1.7750,-184179.3000,-241208.6463,-241208.6463
3236.0000,4.6543,16.8765,0.0000,110661.5000,-110661.5000,2.8691,0.0000,0.0000,0.0000,24591.4444,4.5000,1.0000,24591.4444,0.4213,0.0000,135252.9444,0.0000,-135252.9444,4.6543,-2.6430,17967.0000,0.0000,17967.0000,0.4658,4855.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4855.9459,0.0326,0.0000,0.0000,13111.0541,13111.0541,4.6543,16.6951,0.0000,1419.5000,-1419.5000,0.0368,0.0000,0.0000,0.0000,289.6939,4.9000,1.0000,289.6939,0.0009,0.0000,1709.1939,0.0000,-1709.1939,4.6543,-2.6430,1041.7000,0.0000,1041.7000,0.0270,281.5405,3.7000,1.0000,0.0000,0.0000,0.0000,281.5405,0.0004,0.0000,0.0000,760.1595,760.1595,4.6543,16.6951,0.0000,16481.1000,-16481.1000,0.4273,0.0000,0.0000,0.0000,3363.4898,4.9000,1.0000,3363.4898,0.0133,0.0000,19844.5898,0.0000,-19844.5898,4.6543,-2.6430,13760.1000,0.0000,13760.1000,0.3568,3718.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3718.9459,0.0000,0.0000,0.0000,10041.1541,10041.1541,12.8917,4.6572,8.7744,-4.4283,-66423.8005,2.0914,385.4361,3.8544,12.8917,4.6518,8.7717,-4.4307,-35445.9614,1.1153,385.4475,3.8545,12.8917,4.6510,8.7713,-4.4321,-31024.5986,0.9761,385.5341,3.8553,4.1828,0.4686,0.0000,0.4686,-95793.3000,-132894.3606,-132894.3606
3237.0000,4.3267,16.5490,0.0000,101389.0000,-101389.0000,2.6287,0.0000,0.0000,0.0000,22530.8889,4.5000,1.0000,22530.8889,0.3295,0.0000,123919.8889,0.0000,-123919.8889,4.3267,-2.9706,15218.8000,0.0000,15218.8000,0.3946,4113.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4113.1892,0.0226,0.0000,0.0000,11105.6108,11105.6108,4.3267,4.3267,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,4.3267,-2.9706,595.4000,0.0000,595.4000,0.0154,160.9189,3.7000,1.0000,0.0000,0.0000,0.0000,160.9189,0.0002,0.0000,0.0000,434.4811,434.4811,4.3267,16.3675,0.0000,14330.3000,-14330.3000,0.3715,0.0000,0.0000,0.0000,2924.5510,4.9000,1.0000,2924.5510,0.0090,0.0000,17254.8510,0.0000,-17254.8510,4.3267,-2.9706,11234.1000,0.0000,11234.1000,0.2913,3036.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3036.2432,0.0000,0.0000,0.0000,8197.8568,8197.8568,12.8326,4.3297,8.5812,-4.0465,-60696.8592,1.8508,344.0115,3.4401,12.8326,4.3242,8.5784,-4.0487,-32389.8772,0.9870,344.0231,3.4402,12.8326,4.3233,8.5779,-4.0500,-28350.0549,0.8638,344.1014,3.4410,3.7015,0.3613,0.0000,0.3613,-88671.0000,-121436.7913,-121436.7913
3238.0000,4.4513,16.6735,0.0000,74414.0000,-74414.0000,1.9293,0.0000,0.0000,0.0000,16536.4444,4.5000,1.0000,16536.4444,0.1460,0.0000,90950.4444,0.0000,-90950.4444,4.4513,-2.8460,14846.7000,0.0000,14846.7000,0.3849,4012.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4012.6216,0.0151,0.0000,0.0000,10834.0784,10834.0784,4.4513,12.4097,555.2000,1050.9000,-495.7000,0.0272,126.1818,4.4000,1.0000,214.4694,4.9000,1.0000,340.6512,0.0004,0.0000,1265.3694,429.0182,-836.3512,4.4513,-2.8460,455.9000,0.0000,455.9000,0.0118,123.2162,3.7000,1.0000,0.0000,0.0000,0.0000,123.2162,0.0001,0.0000,0.0000,332.6838,332.6838,4.4513,16.4921,0.0000,10311.3000,-10311.3000,0.2673,0.0000,0.0000,0.0000,2104.3469,4.9000,1.0000,2104.3469,0.0039,0.0000,12415.6469,0.0000,-12415.6469,4.4513,-2.8460,9790.7000,0.0000,9790.7000,0.2538,2646.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2646.1351,0.0000,0.0000,0.0000,7144.5649,7144.5649,12.1983,4.4544,8.3264,-2.8619,-42928.0958,1.4372,270.1862,2.7019,12.1983,4.4486,8.3235,-2.8637,-22909.9714,0.7665,270.1967,2.7020,12.1983,4.4476,8.3230,-2.8647,-20053.0483,0.6708,270.2590,2.7026,2.8745,0.1656,0.0000,0.1656,-60127.7000,-85891.1156,-85891.1156
3239.0000,4.2967,16.5189,0.0000,61489.3000,-61489.3000,1.5942,0.0000,0.0000,0.0000,13664.2889,4.5000,1.0000,13664.2889,0.0896,0.0000,75153.5889,0.0000,-75153.5889,4.2967,-3.0006,14842.8000,0.0000,14842.8000,0.3848,4011.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4011.5676,0.0126,0.0000,0.0000,10831.2324,10831.2324,4.2967,13.4108,1630.0000,4303.7000,-2673.7000,0.1116,370.4545,4.4000,1.0000,878.3061,4.9000,1.0000,1248.7607,0.0016,0.0000,5182.0061,1259.5455,-3922.4607,4.2967,-3.0006,441.2000,0.0000,441.2000,0.0114,119.2432,3.7000,1.0000,0.0000,0.0000,0.0000,119.2432,0.0001,0.0000,0.0000,321.9568,321.9568,4.2967,16.3375,0.0000,6925.4000,-6925.4000,0.1796,0.0000,0.0000,0.0000,1413.3469,4.9000,1.0000,1413.3469,0.0015,0.0000,8338.7469,0.0000,-8338.7469,4.2967,-3.0006,5460.4000,0.0000,5460.4000,0.1416,1475.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1475.7838,0.0000,0.0000,0.0000,3984.6162,3984.6162,12.0299,4.2999,8.1649,-2.4082,-36123.2691,1.2116,229.4087,2.2941,12.0299,4.2940,8.1619,-2.4099,-19278.8005,0.6461,229.4186,2.2942,12.0299,4.2928,8.1614,-2.4107,-16874.9216,0.5655,229.4720,2.2947,2.4232,0.1054,0.0000,0.1054,-50344.0000,-72276.9911,-72276.9911
