Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3240.0000,4.3249,16.5448,14.5000,48399.1000,-48384.6000,1.2548,3.2955,4.4000,1.0000,10755.3556,4.5000,1.0000,10758.6510,0.0485,0.0000,59154.4556,11.2045,-59143.2510,4.3249,-2.9724,14842.6000,0.0000,14842.6000,0.3848,4011.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4011.5135,0.0097,0.0000,0.0000,10831.0865,10831.0865,4.3249,9.8382,2938.9000,3479.1000,-540.2000,0.0902,667.9318,4.4000,1.0000,710.0204,4.9000,1.0000,1377.9522,0.0010,0.0000,4189.1204,2270.9682,-1918.1522,4.3249,-2.9724,452.0000,0.0000,452.0000,0.0117,122.1622,3.7000,1.0000,0.0000,0.0000,0.0000,122.1622,0.0000,0.0000,0.0000,329.8378,329.8378,4.3249,16.3657,0.0000,4007.8000,-4007.8000,0.1039,0.0000,0.0000,0.0000,817.9184,4.9000,1.0000,817.9184,0.0003,0.0000,4825.7184,0.0000,-4825.7184,4.3249,-2.9724,1671.4000,0.0000,1671.4000,0.0433,451.7297,3.7000,1.0000,0.0000,0.0000,0.0000,451.7297,0.0000,0.0000,0.0000,1219.6703,1219.6703,11.6694,4.3282,7.9988,-1.7827,-26740.9973,0.9444,180.1485,1.8015,11.6694,4.3221,7.9958,-1.7841,-14272.4532,0.5036,180.1570,1.8016,11.6694,4.3209,7.9951,-1.7847,-12493.0765,0.4408,180.1993,1.8020,1.8888,0.0596,0.0000,0.0596,-35966.6000,-53506.5270,-53506.5270
3241.0000,4.3482,16.5659,28.7000,48368.8000,-48340.1000,1.2541,6.5227,4.4000,1.0000,10748.6222,4.5000,1.0000,10755.1449,0.0486,0.0000,59117.4222,22.1773,-59095.2449,4.3482,-2.9490,14813.8000,0.0000,14813.8000,0.3841,4003.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4003.7297,0.0098,0.0000,0.0000,10810.0703,10810.0703,4.3482,6.3340,4859.2000,3919.8000,939.4000,0.1260,1104.3636,4.4000,1.0000,799.9592,4.9000,1.0000,1904.3228,0.0015,0.0000,4719.7592,3754.8364,-964.9228,4.3482,-2.9490,446.6000,0.0000,446.6000,0.0116,120.7027,3.7000,1.0000,0.0000,0.0000,0.0000,120.7027,0.0000,0.0000,0.0000,325.8973,325.8973,4.3482,16.3891,0.0000,2509.1000,-2509.1000,0.0651,0.0000,0.0000,0.0000,512.0612,4.9000,1.0000,512.0612,0.0001,0.0000,3021.1612,0.0000,-3021.1612,4.3482,-2.9490,948.6000,0.0000,948.6000,0.0246,256.3784,3.7000,1.0000,0.0000,0.0000,0.0000,256.3784,0.0000,0.0000,0.0000,692.2216,692.2216,11.4721,4.3516,7.9119,-1.7076,-25614.2785,0.9327,178.6012,1.7860,11.4721,4.3455,7.9088,-1.7089,-13671.5806,0.4974,178.6100,1.7861,11.4721,4.3442,7.9081,-1.7096,-11967.2806,0.4353,178.6522,1.7865,1.8653,0.0601,0.0000,0.0601,-33700.8000,-51253.1398,-51253.1398
3242.0000,4.5371,16.7348,141.2000,44427.7000,-44286.5000,1.1519,32.0909,4.4000,1.0000,9872.8222,4.5000,1.0000,9904.9131,0.0394,0.0000,54300.5222,109.1091,-54191.4131,4.5371,-2.7602,14821.4000,0.0000,14821.4000,0.3843,4005.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4005.7838,0.0093,0.0000,0.0000,10815.6162,10815.6162,4.5371,4.4768,6451.5000,4108.0000,2343.5000,0.1673,1466.2500,4.4000,1.0000,838.3673,4.9000,1.0000,2304.6173,0.0022,0.0000,4946.3673,4985.2500,38.8827,4.5371,-2.7602,445.2000,0.0000,445.2000,0.0115,120.3243,3.7000,1.0000,0.0000,0.0000,0.0000,120.3243,0.0000,0.0000,0.0000,324.8757,324.8757,4.5371,16.5779,0.0000,1904.2000,-1904.2000,0.0494,0.0000,0.0000,0.0000,388.6122,4.9000,1.0000,388.6122,0.0000,0.0000,2292.8122,0.0000,-2292.8122,4.5371,-2.7602,408.0000,0.0000,408.0000,0.0106,110.2703,3.7000,1.0000,0.0000,0.0000,0.0000,110.2703,0.0000,0.0000,0.0000,297.7297,297.7297,11.1115,4.5405,7.8260,-1.4994,-22491.7333,0.8874,170.5964,1.7060,11.1115,4.5343,7.8229,-1.5007,-12005.9042,0.4733,170.6050,1.7061,11.1115,4.5330,7.8222,-1.5014,-10509.4836,0.4142,170.6455,1.7065,1.7749,0.0509,0.0000,0.0509,-28172.6000,-45007.1211,-45007.1211
3243.0000,4.9162,17.0680,370.9000,40686.6000,-40315.7000,1.0549,84.2955,4.4000,1.0000,9041.4667,4.5000,1.0000,9125.7621,0.0318,0.0000,49728.0667,286.6045,-49441.4621,4.9162,-2.3811,14822.0000,0.0000,14822.0000,0.3843,4005.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4005.9459,0.0087,0.0000,0.0000,10816.0541,10816.0541,4.9162,1.8741,8144.9000,3169.2000,4975.7000,0.2112,1851.1136,4.4000,1.0000,646.7755,4.9000,1.0000,2497.8891,0.0030,0.0000,3815.9755,6293.7864,2477.8109,4.9162,-2.3811,448.2000,0.0000,448.2000,0.0116,121.1351,3.7000,1.0000,0.0000,0.0000,0.0000,121.1351,0.0000,0.0000,0.0000,327.0649,327.0649,4.9162,16.9570,0.0000,1362.5000,-1362.5000,0.0353,0.0000,0.0000,0.0000,278.0612,4.9000,1.0000,278.0612,0.0000,0.0000,1640.5612,0.0000,-1640.5612,4.9162,-2.3811,408.0000,0.0000,408.0000,0.0106,110.2703,3.7000,1.0000,0.0000,0.0000,0.0000,110.2703,0.0000,0.0000,0.0000,297.7297,297.7297,10.5580,4.9197,7.7388,-1.2380,-18570.2162,0.8539,164.7956,1.6480,10.5580,4.9134,7.7357,-1.2393,-9914.2543,0.4554,164.8042,1.6480,10.5580,4.9120,7.7350,-1.2398,-8678.8933,0.3985,164.8435,1.6484,1.7079,0.0436,0.0000,0.0436,-21024.3000,-37163.3638,-37163.3638
3244.0000,4.5715,16.7768,121.3000,55258.2000,-55136.9000,1.4327,27.5682,4.4000,1.0000,12279.6000,4.5000,1.0000,12307.1682,0.0689,0.0000,67537.8000,93.7318,-67444.0682,4.5715,-2.7258,14821.5000,0.0000,14821.5000,0.3843,4005.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4005.8108,0.0119,0.0000,0.0000,10815.6892,10815.6892,4.5715,-0.2194,9532.7000,2324.7000,7208.0000,0.2472,2166.5227,4.4000,1.0000,474.4286,4.9000,1.0000,2640.9513,0.0048,0.0000,2799.1286,7366.1773,4567.0487,4.5715,-2.7258,443.9000,0.0000,443.9000,0.0115,119.9730,3.7000,1.0000,0.0000,0.0000,0.0000,119.9730,0.0001,0.0000,0.0000,323.9270,323.9270,4.5715,16.6123,0.0000,1073.9000,-1073.9000,0.0278,0.0000,0.0000,0.0000,219.1633,4.9000,1.0000,219.1633,0.0000,0.0000,1293.0633,0.0000,-1293.0633,4.5715,-2.7258,948.1000,0.0000,948.1000,0.0246,256.2432,3.7000,1.0000,0.0000,0.0000,0.0000,256.2432,0.0000,0.0000,0.0000,691.8568,691.8568,10.9482,4.5750,7.7616,-1.7437,-26155.1410,1.0640,205.1297,2.0513,10.9482,4.5687,7.7585,-1.7452,-13961.7564,0.5674,205.1400,2.0514,10.9482,4.5674,7.7578,-1.7460,-12221.7124,0.4966,205.1889,2.0519,2.1280,0.0856,0.0000,0.0856,-32789.3000,-52338.6098,-52338.6098
3245.0000,4.6180,16.8230,144.9000,64858.9000,-64714.0000,1.6816,32.9318,4.4000,1.0000,14413.0889,4.5000,1.0000,14446.0207,0.1038,0.0000,79271.9889,111.9682,-79160.0207,4.6180,-2.6793,14821.2000,0.0000,14821.2000,0.3843,4005.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4005.7297,0.0141,0.0000,0.0000,10815.4703,10815.4703,4.6180,-0.2702,9663.8000,2278.6000,7385.2000,0.2506,2196.3182,4.4000,1.0000,465.0204,4.9000,1.0000,2661.3386,0.0056,0.0000,2743.6204,7467.4818,4723.8614,4.6180,-2.6793,594.6000,0.0000,594.6000,0.0154,160.7027,3.7000,1.0000,0.0000,0.0000,0.0000,160.7027,0.0001,0.0000,0.0000,433.8973,433.8973,4.6180,16.6588,0.0000,1060.3000,-1060.3000,0.0275,0.0000,0.0000,0.0000,216.3878,4.9000,1.0000,216.3878,0.0000,0.0000,1276.6878,0.0000,-1276.6878,4.6180,-2.6793,5088.1000,0.0000,5088.1000,0.1319,1375.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1375.1622,0.0000,0.0000,0.0000,3712.9378,3712.9378,10.9405,4.6214,7.7809,-2.0239,-30358.8977,1.2456,239.9318,2.3993,10.9405,4.6152,7.7778,-2.0257,-16205.6787,0.6643,239.9435,2.3994,10.9405,4.6139,7.7772,-2.0266,-14185.9653,0.5814,240.0006,2.4000,2.4912,0.1236,0.0000,0.1236,-37885.2000,-60750.5416,-60750.5416
3246.0000,4.0499,16.2721,0.0000,128871.2000,-128871.2000,3.3412,0.0000,0.0000,0.0000,28638.0444,4.5000,1.0000,28638.0444,0.6234,0.0000,157509.2444,0.0000,-157509.2444,4.0499,-3.2474,14817.0000,0.0000,14817.0000,0.3842,4004.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4004.5946,0.0300,0.0000,0.0000,10812.4054,10812.4054,4.0499,-2.9994,2289.1000,128.9000,2160.2000,0.0593,520.2500,4.4000,1.0000,26.3061,4.9000,1.0000,546.5561,0.0015,0.0000,155.2061,1768.8500,1613.6439,4.0499,-3.2474,539.8000,0.0000,539.8000,0.0140,145.8919,3.7000,1.0000,0.0000,0.0000,0.0000,145.8919,0.0001,0.0000,0.0000,393.9081,393.9081,4.0499,16.0907,0.0000,2204.0000,-2204.0000,0.0571,0.0000,0.0000,0.0000,449.7959,4.9000,1.0000,449.7959,0.0003,0.0000,2653.7959,0.0000,-2653.7959,4.0499,-3.2474,17148.2000,0.0000,17148.2000,0.4446,4634.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4634.6486,0.0000,0.0000,0.0000,12513.5514,12513.5514,12.1785,4.0531,8.1158,-4.4925,-67388.1092,2.1502,408.0258,4.0803,12.1785,4.0473,8.1129,-4.4953,-35962.7273,1.1467,408.0422,4.0804,12.1785,4.0460,8.1123,-4.4970,-31478.6951,1.0036,408.1381,4.0814,4.3005,0.6553,0.0000,0.6553,-96410.0000,-134829.5316,-134829.5316
3247.0000,4.2358,16.4580,0.0000,185159.1000,-185159.1000,4.8006,0.0000,0.0000,0.0000,41146.4667,4.5000,1.0000,41146.4667,1.6925,0.0000,226305.5667,0.0000,-226305.5667,4.2358,-3.0615,25170.5000,0.0000,25170.5000,0.6526,6802.8378,3.7000,1.0000,0.0000,0.0000,0.0000,6802.8378,0.1012,0.0000,0.0000,18367.6622,18367.6622,4.2358,15.7264,22.2000,311.8000,-289.6000,0.0081,5.0455,4.4000,1.0000,63.6327,4.9000,1.0000,68.6781,0.0003,0.0000,375.4327,17.1545,-358.2781,4.2358,-3.0615,1135.5000,0.0000,1135.5000,0.0294,306.8919,3.7000,1.0000,0.0000,0.0000,0.0000,306.8919,0.0004,0.0000,0.0000,828.6081,828.6081,4.2358,16.2766,0.0000,3152.4000,-3152.4000,0.0817,0.0000,0.0000,0.0000,643.3469,4.9000,1.0000,643.3469,0.0004,0.0000,3795.7469,0.0000,-3795.7469,4.2358,-3.0615,18228.2000,0.0000,18228.2000,0.4726,4926.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4926.5405,0.0000,0.0000,0.0000,13301.6595,13301.6595,12.7262,4.2387,8.4825,-6.5964,-98945.7946,3.0225,564.2752,5.6428,12.7262,4.2333,8.4798,-6.6000,-52800.2349,1.6119,564.2931,5.6429,12.7262,4.2322,8.4792,-6.6022,-46215.6325,1.4107,564.4236,5.6442,6.0450,1.7949,0.0000,1.7949,-144066.9000,-197961.6620,-197961.6620
3248.0000,4.4477,16.6699,0.0000,206973.0000,-206973.0000,5.3662,0.0000,0.0000,0.0000,45994.0000,4.5000,1.0000,45994.0000,2.3509,0.0000,252967.0000,0.0000,-252967.0000,4.4477,-2.8496,30723.5000,0.0000,30723.5000,0.7966,8303.6486,3.7000,1.0000,0.0000,0.0000,0.0000,8303.6486,0.1740,0.0000,0.0000,22419.8514,22419.8514,4.4477,16.4885,0.0000,26653.1000,-26653.1000,0.6910,0.0000,0.0000,0.0000,5439.4082,4.9000,1.0000,5439.4082,0.0941,0.0000,32092.5082,0.0000,-32092.5082,4.4477,-2.8496,1917.2000,0.0000,1917.2000,0.0497,518.1622,3.7000,1.0000,0.0000,0.0000,0.0000,518.1622,0.0021,0.0000,0.0000,1399.0378,1399.0378,4.4477,16.4885,0.0000,3787.7000,-3787.7000,0.0982,0.0000,0.0000,0.0000,773.0000,4.9000,1.0000,773.0000,0.0008,0.0000,4560.7000,0.0000,-4560.7000,4.4477,-2.8496,17508.2000,0.0000,17508.2000,0.4539,4731.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4731.9459,0.0000,0.0000,0.0000,12776.2541,12776.2541,13.2466,4.4505,8.8486,-8.4315,-126471.8335,3.7278,684.7738,6.8477,13.2466,4.4453,8.8460,-8.4357,-67485.2263,1.9880,684.7908,6.8479,13.2466,4.4444,8.8455,-8.4383,-59068.0051,1.7398,684.9468,6.8495,7.4556,2.6219,0.0000,2.6219,-187264.9000,-253025.0649,-253025.0649
3249.0000,4.6345,16.8567,0.0000,224182.9000,-224182.9000,5.8124,0.0000,0.0000,0.0000,49818.4222,4.5000,1.0000,49818.4222,2.9513,0.0000,274001.3222,0.0000,-274001.3222,4.6345,-2.6628,34930.5000,0.0000,34930.5000,0.9056,9440.6757,3.7000,1.0000,0.0000,0.0000,0.0000,9440.6757,0.2387,0.0000,0.0000,25489.8243,25489.8243,4.6345,16.6753,0.0000,36166.5000,-36166.5000,0.9377,0.0000,0.0000,0.0000,7380.9184,4.9000,1.0000,7380.9184,0.1724,0.0000,43547.4184,0.0000,-43547.4184,4.6345,-2.6628,2073.9000,0.0000,2073.9000,0.0538,560.5135,3.7000,1.0000,0.0000,0.0000,0.0000,560.5135,0.0029,0.0000,0.0000,1513.3865,1513.3865,4.6345,16.6753,0.0000,4301.8000,-4301.8000,0.1115,0.0000,0.0000,0.0000,877.9184,4.9000,1.0000,877.9184,0.0009,0.0000,5179.7184,0.0000,-5179.7184,4.6345,-2.6628,15348.2000,0.0000,15348.2000,0.3979,4148.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4148.1622,0.0000,0.0000,0.0000,11200.0378,11200.0378,13.6100,4.6372,9.1236,-9.4813,-142219.5701,4.1094,745.8082,7.4581,13.6100,4.6322,9.1211,-9.4857,-75885.8312,2.1915,745.8235,7.4582,13.6100,4.6314,9.1207,-9.4885,-66419.8090,1.9180,745.9913,7.4599,8.2189,3.3663,0.0000,3.3663,-212298.6000,-284525.2103,-284525.2103
3250.0000,4.8686,17.0908,0.0000,235243.4000,-235243.4000,6.0991,0.0000,0.0000,0.0000,52276.3111,4.5000,1.0000,52276.3111,3.4061,0.0000,287519.7111,0.0000,-287519.7111,4.8686,-2.4287,41238.7000,0.0000,41238.7000,1.0692,11145.5946,3.7000,1.0000,0.0000,0.0000,0.0000,11145.5946,0.3263,0.0000,0.0000,30093.1054,30093.1054,4.8686,16.9094,0.0000,40344.1000,-40344.1000,1.0460,0.0000,0.0000,0.0000,8233.4898,4.9000,1.0000,8233.4898,0.2245,0.0000,48577.5898,0.0000,-48577.5898,4.8686,-2.4287,2129.6000,0.0000,2129.6000,0.0552,575.5676,3.7000,1.0000,0.0000,0.0000,0.0000,575.5676,0.0035,0.0000,0.0000,1554.0324,1554.0324,4.8686,16.9094,0.0000,4954.7000,-4954.7000,0.1285,0.0000,0.0000,0.0000,1011.1633,4.9000,1.0000,1011.1633,0.0011,0.0000,5965.8633,0.0000,-5965.8633,4.8686,-2.4287,13908.2000,0.0000,13908.2000,0.3606,3758.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3758.9730,0.0000,0.0000,0.0000,10149.2270,10149.2270,13.7570,4.8712,9.3141,-10.0059,-150088.9205,4.3793,788.1726,7.8817,13.7570,4.8663,9.3117,-10.0105,-80084.1058,2.3354,788.1864,7.8819,13.7570,4.8656,9.3113,-10.0134,-70093.7730,2.0439,788.3622,7.8836,8.7586,3.9614,0.0000,3.9614,-223265.7000,-300266.7993,-300266.7993
3251.0000,5.0001,17.2223,0.0000,255059.0000,-255059.0000,6.6129,0.0000,0.0000,0.0000,56679.7778,4.5000,1.0000,56679.7778,4.2582,0.0000,311738.7778,0.0000,-311738.7778,5.0001,-2.2972,43348.6000,0.0000,43348.6000,1.1239,11715.8378,3.7000,1.0000,0.0000,0.0000,0.0000,11715.8378,0.3972,0.0000,0.0000,31632.7622,31632.7622,5.0001,17.0409,0.0000,49908.3000,-49908.3000,1.2940,0.0000,0.0000,0.0000,10185.3673,4.9000,1.0000,10185.3673,0.3497,0.0000,60093.6673,0.0000,-60093.6673,5.0001,-2.2972,2517.0000,0.0000,2517.0000,0.0653,680.2703,3.7000,1.0000,0.0000,0.0000,0.0000,680.2703,0.0051,0.0000,0.0000,1836.7297,1836.7297,5.0001,17.0409,0.0000,5923.2000,-5923.2000,0.1536,0.0000,0.0000,0.0000,1208.8163,4.9000,1.0000,1208.8163,0.0016,0.0000,7132.0163,0.0000,-7132.0163,5.0001,-2.2972,11208.1000,0.0000,11208.1000,0.2906,3029.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3029.2162,0.0000,0.0000,0.0000,8178.8838,8178.8838,14.1672,5.0026,9.5849,-11.2407,-168611.1522,4.7701,848.4186,8.4842,14.1672,4.9979,9.5825,-11.2455,-89964.3614,2.5438,848.4306,8.4843,14.1672,4.9973,9.5822,-11.2487,-78740.5722,2.2263,848.6182,8.4862,9.5402,5.0118,0.0000,5.0118,-253816.8000,-337316.0858,-337316.0858
3252.0000,5.0064,17.2287,0.0000,267902.7000,-267902.7000,6.9459,0.0000,0.0000,0.0000,59533.9333,4.5000,1.0000,59533.9333,4.7926,0.0000,327436.6333,0.0000,-327436.6333,5.0064,-2.2909,37566.1000,0.0000,37566.1000,0.9740,10153.0000,3.7000,1.0000,0.0000,0.0000,0.0000,10153.0000,0.3408,0.0000,0.0000,27413.1000,27413.1000,5.0064,17.0473,0.0000,47727.6000,-47727.6000,1.2374,0.0000,0.0000,0.0000,9740.3265,4.9000,1.0000,9740.3265,0.3276,0.0000,57467.9265,0.0000,-57467.9265,5.0064,-2.2909,3013.9000,0.0000,3013.9000,0.0781,814.5676,3.7000,1.0000,0.0000,0.0000,0.0000,814.5676,0.0062,0.0000,0.0000,2199.3324,2199.3324,5.0064,17.0473,0.0000,6949.4000,-6949.4000,0.1802,0.0000,0.0000,0.0000,1418.2449,4.9000,1.0000,1418.2449,0.0022,0.0000,8367.6449,0.0000,-8367.6449,5.0064,-2.2909,9768.1000,0.0000,9768.1000,0.2533,2640.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2640.0270,0.0000,0.0000,0.0000,7128.0730,7128.0730,14.5668,5.0089,9.7879,-11.8813,-178218.9771,4.8344,852.3085,8.5231,14.5668,5.0042,9.7855,-11.8860,-95088.2770,2.5781,852.3194,8.5232,14.5668,5.0037,9.7852,-11.8892,-83224.4453,2.2563,852.5067,8.5251,9.6688,5.4695,0.0000,5.4695,-272231.6000,-356531.6994,-356531.6994
3253.0000,5.2654,17.4876,0.0000,282246.6000,-282246.6000,7.3178,0.0000,0.0000,0.0000,62721.4667,4.5000,1.0000,62721.4667,5.6035,0.0000,344968.0667,0.0000,-344968.0667,5.2654,-2.0319,43344.1000,0.0000,43344.1000,1.1238,11714.6216,3.7000,1.0000,0.0000,0.0000,0.0000,11714.6216,0.4636,0.0000,0.0000,31629.4784,31629.4784,5.2654,17.3062,0.0000,62358.6000,-62358.6000,1.6168,0.0000,0.0000,0.0000,12726.2449,4.9000,1.0000,12726.2449,0.5617,0.0000,75084.8449,0.0000,-75084.8449,5.2654,-2.0319,2871.0000,0.0000,2871.0000,0.0744,775.9459,3.7000,1.0000,0.0000,0.0000,0.0000,775.9459,0.0076,0.0000,0.0000,2095.0541,2095.0541,5.2654,17.3062,0.0000,8716.2000,-8716.2000,0.2260,0.0000,0.0000,0.0000,1778.8163,4.9000,1.0000,1778.8163,0.0043,0.0000,10495.0163,0.0000,-10495.0163,5.2654,-2.0319,8688.1000,0.0000,8688.1000,0.2253,2348.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2348.1351,0.0000,0.0000,0.0000,6339.9649,6339.9649,14.8308,5.2678,10.0493,-13.0128,-195191.9278,5.2920,922.4698,9.2247,14.8308,5.2632,10.0470,-13.0179,-104142.8672,2.8221,922.4790,9.2248,14.8308,5.2627,10.0468,-13.0212,-91148.6355,2.4699,922.6802,9.2268,10.5840,6.6407,0.0000,6.6407,-298418.2000,-390483.4306,-390483.4306
3254.0000,5.3923,17.6145,0.0000,299666.2000,-299666.2000,7.7694,0.0000,0.0000,0.0000,66592.4889,4.5000,1.0000,66592.4889,6.5731,0.0000,366258.6889,0.0000,-366258.6889,5.3923,-1.9050,41239.0000,0.0000,41239.0000,1.0692,11145.6757,3.7000,1.0000,0.0000,0.0000,0.0000,11145.6757,0.4755,0.0000,0.0000,30093.3243,30093.3243,5.3923,17.4331,0.0000,71298.7000,-71298.7000,1.8486,0.0000,0.0000,0.0000,14550.7551,4.9000,1.0000,14550.7551,0.7405,0.0000,85849.4551,0.0000,-85849.4551,5.3923,-1.9050,1900.3000,0.0000,1900.3000,0.0493,513.5946,3.7000,1.0000,0.0000,0.0000,0.0000,513.5946,0.0057,0.0000,0.0000,1386.7054,1386.7054,5.3923,17.4331,0.0000,11338.0000,-11338.0000,0.2940,0.0000,0.0000,0.0000,2313.8776,4.9000,1.0000,2313.8776,0.0084,0.0000,13651.8776,0.0000,-13651.8776,5.3923,-1.9050,7608.1000,0.0000,7608.1000,0.1973,2056.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2056.2432,0.0000,0.0000,0.0000,5551.8568,5551.8568,15.2925,5.3946,10.3435,-14.2875,-214312.4783,5.6138,966.2304,9.6623,15.2925,5.3901,10.3413,-14.2927,-114341.6673,2.9938,966.2378,9.6624,15.2925,5.3897,10.3411,-14.2963,-100073.9894,2.6201,966.4470,9.6645,11.2276,7.8032,0.0000,7.8032,-331555.5000,-428728.1351,-428728.1351
3255.0000,5.6136,17.8358,0.0000,316319.1000,-316319.1000,8.2012,0.0000,0.0000,0.0000,70293.1333,4.5000,1.0000,70293.1333,7.6147,0.0000,386612.2333,0.0000,-386612.2333,5.6136,-1.6837,39145.5000,0.0000,39145.5000,1.0149,10579.8649,3.7000,1.0000,0.0000,0.0000,0.0000,10579.8649,0.4908,0.0000,0.0000,28565.6351,28565.6351,5.6136,17.6544,0.0000,85401.1000,-85401.1000,2.2142,0.0000,0.0000,0.0000,17428.7959,4.9000,1.0000,17428.7959,1.0668,0.0000,102829.8959,0.0000,-102829.8959,5.6136,-1.6837,1833.0000,0.0000,1833.0000,0.0475,495.4054,3.7000,1.0000,0.0000,0.0000,0.0000,495.4054,0.0066,0.0000,0.0000,1337.5946,1337.5946,5.6136,17.6544,0.0000,14035.7000,-14035.7000,0.3639,0.0000,0.0000,0.0000,2864.4286,4.9000,1.0000,2864.4286,0.0159,0.0000,16900.1286,0.0000,-16900.1286,5.6136,-1.6837,8688.1000,0.0000,8688.1000,0.2253,2348.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2348.1351,0.0000,0.0000,0.0000,6339.9649,6339.9649,15.7141,5.6159,10.6650,-15.6664,-234995.5576,6.0334,1024.2318,10.2423,15.7141,5.6115,10.6628,-15.6718,-125374.3889,3.2176,1024.2371,10.2424,15.7141,5.6112,10.6626,-15.6756,-109729.1167,2.8159,1024.4572,10.2446,12.0669,9.1948,0.0000,9.1948,-366089.3000,-470099.0632,-470099.0632
3256.0000,5.7733,17.9955,0.0000,324430.9000,-324430.9000,8.4115,0.0000,0.0000,0.0000,72095.7556,4.5000,1.0000,72095.7556,8.1108,0.0000,396526.6556,0.0000,-396526.6556,5.7733,-1.5240,33348.4000,0.0000,33348.4000,0.8646,9013.0811,3.7000,1.0000,0.0000,0.0000,0.0000,9013.0811,0.4204,0.0000,0.0000,24335.3189,24335.3189,5.7733,17.8141,0.0000,94946.4000,-94946.4000,2.4617,0.0000,0.0000,0.0000,19376.8163,4.9000,1.0000,19376.8163,1.3013,0.0000,114323.2163,0.0000,-114323.2163,5.7733,-1.5240,2364.5000,0.0000,2364.5000,0.0613,639.0541,3.7000,1.0000,0.0000,0.0000,0.0000,639.0541,0.0097,0.0000,0.0000,1725.4459,1725.4459,5.7733,17.8141,0.0000,17185.2000,-17185.2000,0.4456,0.0000,0.0000,0.0000,3507.1837,4.9000,1.0000,3507.1837,0.0278,0.0000,20692.3837,0.0000,-20692.3837,5.7733,-1.5240,10128.1000,0.0000,10128.1000,0.2626,2737.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2737.3243,0.0000,0.0000,0.0000,7390.7757,7390.7757,16.0985,5.7755,10.9370,-16.5994,-248990.3386,6.2536,1049.3410,10.4934,16.0985,5.7712,10.9348,-16.6049,-132838.9906,3.3349,1049.3450,10.4934,16.0985,5.7709,10.9347,-16.6088,-116261.3857,2.9187,1049.5689,10.4957,12.5072,9.8698,0.0000,9.8698,-390721.5000,-498090.7150,-498090.7150
3257.0000,5.8168,18.0390,0.0000,337821.8000,-337821.8000,8.7587,0.0000,0.0000,0.0000,75071.5111,4.5000,1.0000,75071.5111,8.8667,0.0000,412893.3111,0.0000,-412893.3111,5.8168,-1.4805,21773.2000,0.0000,21773.2000,0.5645,5884.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5884.6486,0.2558,0.0000,0.0000,15888.5514,15888.5514,5.8168,17.8576,0.0000,90232.5000,-90232.5000,2.3394,0.0000,0.0000,0.0000,18414.7959,4.9000,1.0000,18414.7959,1.1697,0.0000,108647.2959,0.0000,-108647.2959,5.8168,-1.4805,1502.5000,0.0000,1502.5000,0.0390,406.0811,3.7000,1.0000,0.0000,0.0000,0.0000,406.0811,0.0059,0.0000,0.0000,1096.4189,1096.4189,5.8168,17.8576,0.0000,20261.3000,-20261.3000,0.5253,0.0000,0.0000,0.0000,4134.9592,4.9000,1.0000,4134.9592,0.0409,0.0000,24396.2592,0.0000,-24396.2592,5.8168,-1.4805,13368.2000,0.0000,13368.2000,0.3466,3613.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3613.0270,0.0000,0.0000,0.0000,9755.1730,9755.1730,16.5228,5.8190,11.1709,-17.3029,-259543.3387,6.2867,1044.4562,10.4446,16.5228,5.8147,11.1687,-17.3084,-138467.0355,3.3526,1044.4598,10.4446,16.5228,5.8145,11.1686,-17.3123,-121186.3487,2.9341,1044.6815,10.4468,12.5735,10.3389,0.0000,10.3389,-411671.7000,-519196.7230,-519196.7230
3258.0000,5.4625,17.6847,0.0000,243876.7000,-243876.7000,6.3230,0.0000,0.0000,0.0000,54194.8222,4.5000,1.0000,54194.8222,3.6220,0.0000,298071.5222,0.0000,-298071.5222,5.4625,-1.8348,17937.2000,0.0000,17937.2000,0.4651,4847.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4847.8919,0.1206,0.0000,0.0000,13089.3081,13089.3081,5.4625,17.5033,0.0000,61089.0000,-61089.0000,1.5838,0.0000,0.0000,0.0000,12467.1429,4.9000,1.0000,12467.1429,0.4295,0.0000,73556.1429,0.0000,-73556.1429,5.4625,-1.8348,1242.0000,0.0000,1242.0000,0.0322,335.6757,3.7000,1.0000,0.0000,0.0000,0.0000,335.6757,0.0029,0.0000,0.0000,906.3243,906.3243,5.4625,17.5033,0.0000,22203.7000,-22203.7000,0.5757,0.0000,0.0000,0.0000,4531.3673,4.9000,1.0000,4531.3673,0.0440,0.0000,26735.0673,0.0000,-26735.0673,5.4625,-1.8348,15708.2000,0.0000,15708.2000,0.4073,4245.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4245.4595,0.0000,0.0000,0.0000,11462.7405,11462.7405,15.7621,5.4649,10.6135,-12.4272,-186407.7079,4.6935,798.5200,7.9852,15.7621,5.4602,10.6111,-12.4317,-99453.9544,2.5030,798.5294,7.9853,15.7621,5.4599,10.6110,-12.4347,-87042.6971,2.1905,798.6999,7.9870,9.3870,4.2190,0.0000,4.2190,-292282.0000,-372904.3595,-372904.3595
3259.0000,5.3035,17.5257,0.0000,234380.2000,-234380.2000,6.0767,0.0000,0.0000,0.0000,52084.4889,4.5000,1.0000,52084.4889,3.2383,0.0000,286464.6889,0.0000,-286464.6889,5.3035,-1.9938,17931.3000,0.0000,17931.3000,0.4649,4846.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4846.2973,0.1103,0.0000,0.0000,13085.0027,13085.0027,5.3035,17.3443,0.0000,52069.1000,-52069.1000,1.3500,0.0000,0.0000,0.0000,10626.3469,4.9000,1.0000,10626.3469,0.3090,0.0000,62695.4469,0.0000,-62695.4469,5.3035,-1.9938,949.5000,0.0000,949.5000,0.0246,256.6216,3.7000,1.0000,0.0000,0.0000,0.0000,256.6216,0.0019,0.0000,0.0000,692.8784,692.8784,5.3035,17.3443,0.0000,19280.6000,-19280.6000,0.4999,0.0000,0.0000,0.0000,3934.8163,4.9000,1.0000,3934.8163,0.0309,0.0000,23215.4163,0.0000,-23215.4163,5.3035,-1.9938,14988.2000,0.0000,14988.2000,0.3886,4050.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4050.8649,0.0000,0.0000,0.0000,10937.3351,10937.3351,15.5409,5.3060,10.4234,-11.5858,-173787.1629,4.4023,755.1209,7.5512,15.5409,5.3012,10.4210,-11.5902,-92721.8509,2.3477,755.1319,7.5513,15.5409,5.3008,10.4208,-11.5930,-81151.3222,2.0547,755.2944,7.5529,8.8047,3.6904,0.0000,3.6904,-271860.9000,-347660.3359,-347660.3359
3260.0000,5.0513,17.2735,0.0000,164704.7000,-164704.7000,4.2703,0.0000,0.0000,0.0000,36601.0444,4.5000,1.0000,36601.0444,1.2324,0.0000,201305.7444,0.0000,-201305.7444,5.0513,-2.2460,17929.5000,0.0000,17929.5000,0.4649,4845.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4845.8108,0.0601,0.0000,0.0000,13083.6892,13083.6892,5.0513,17.0921,0.0000,19819.9000,-19819.9000,0.5139,0.0000,0.0000,0.0000,4044.8776,4.9000,1.0000,4044.8776,0.0429,0.0000,23864.7776,0.0000,-23864.7776,5.0513,-2.2460,1037.5000,0.0000,1037.5000,0.0269,280.4054,3.7000,1.0000,0.0000,0.0000,0.0000,280.4054,0.0008,0.0000,0.0000,757.0946,757.0946,5.0513,17.0921,0.0000,13745.4000,-13745.4000,0.3564,0.0000,0.0000,0.0000,2805.1837,4.9000,1.0000,2805.1837,0.0117,0.0000,16550.5837,0.0000,-16550.5837,5.0513,-2.2460,13728.2000,0.0000,13728.2000,0.3559,3710.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3710.3243,0.0000,0.0000,0.0000,10017.8757,10017.8757,14.4840,5.0540,9.7690,-7.2599,-108899.2049,2.9941,528.2919,5.2829,14.4840,5.0488,9.7664,-7.2633,-58106.6142,1.5967,528.3049,5.2830,14.4840,5.0483,9.7661,-7.2652,-50856.6271,1.3974,528.4204,5.2842,5.9882,1.3479,0.0000,1.3479,-165574.8000,-217862.4462,-217862.4462
3261.0000,4.6963,16.9185,0.0000,147905.3000,-147905.3000,3.8347,0.0000,0.0000,0.0000,32867.8444,4.5000,1.0000,32867.8444,0.9083,0.0000,180773.1444,0.0000,-180773.1444,4.6963,-2.6010,15176.3000,0.0000,15176.3000,0.3935,4101.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4101.7027,0.0391,0.0000,0.0000,11074.5973,11074.5973,4.6963,16.7371,0.0000,9265.7000,-9265.7000,0.2402,0.0000,0.0000,0.0000,1890.9592,4.9000,1.0000,1890.9592,0.0114,0.0000,11156.6592,0.0000,-11156.6592,4.6963,-2.6010,602.5000,0.0000,602.5000,0.0156,162.8378,3.7000,1.0000,0.0000,0.0000,0.0000,162.8378,0.0003,0.0000,0.0000,439.6622,439.6622,4.6963,16.7371,0.0000,10639.1000,-10639.1000,0.2758,0.0000,0.0000,0.0000,2171.2449,4.9000,1.0000,2171.2449,0.0057,0.0000,12810.3449,0.0000,-12810.3449,4.6963,-2.6010,11208.1000,0.0000,11208.1000,0.2906,3029.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3029.2162,0.0000,0.0000,0.0000,8178.8838,8178.8838,14.1958,4.6992,9.4475,-6.1663,-92495.0274,2.5252,451.8444,4.5184,14.1958,4.6937,9.4448,-6.1693,-49354.6580,1.3467,451.8581,4.5186,14.1958,4.6931,9.4444,-6.1710,-43197.3199,1.1786,451.9584,4.5196,5.0505,0.9649,0.0000,0.9649,-140823.2000,-185047.0053,-185047.0053
3262.0000,4.5689,16.7911,0.0000,119030.4000,-119030.4000,3.0861,0.0000,0.0000,0.0000,26451.2000,4.5000,1.0000,26451.2000,0.5070,0.0000,145481.6000,0.0000,-145481.6000,4.5689,-2.7284,14822.1000,0.0000,14822.1000,0.3843,4005.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4005.9730,0.0280,0.0000,0.0000,10816.1270,10816.1270,4.5689,16.6097,0.0000,6773.4000,-6773.4000,0.1756,0.0000,0.0000,0.0000,1382.3265,4.9000,1.0000,1382.3265,0.0057,0.0000,8155.7265,0.0000,-8155.7265,4.5689,-2.7284,446.1000,0.0000,446.1000,0.0116,120.5676,3.7000,1.0000,0.0000,0.0000,0.0000,120.5676,0.0001,0.0000,0.0000,325.5324,325.5324,4.5689,16.6097,0.0000,7200.8000,-7200.8000,0.1867,0.0000,0.0000,0.0000,1469.5510,4.9000,1.0000,1469.5510,0.0022,0.0000,8670.3510,0.0000,-8670.3510,4.5689,-2.7284,9768.1000,0.0000,9768.1000,0.2533,2640.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2640.0270,0.0000,0.0000,0.0000,7128.0730,7128.0730,13.6829,4.5719,9.1274,-4.7996,-71994.7099,2.0487,371.7574,3.7176,13.6829,4.5662,9.1245,-4.8022,-38417.7618,1.0926,371.7708,3.7177,13.6829,4.5654,9.1241,-4.8036,-33625.4734,0.9562,371.8544,3.7185,4.0975,0.5431,0.0000,0.5431,-107968.3000,-144037.9451,-144037.9451
3263.0000,4.3153,16.5375,0.0000,102160.5000,-102160.5000,2.6487,0.0000,0.0000,0.0000,22702.3333,4.5000,1.0000,22702.3333,0.3377,0.0000,124862.8333,0.0000,-124862.8333,4.3153,-2.9820,14821.8000,0.0000,14821.8000,0.3843,4005.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4005.8919,0.0229,0.0000,0.0000,10815.9081,10815.9081,4.3153,16.3561,0.0000,5916.4000,-5916.4000,0.1534,0.0000,0.0000,0.0000,1207.4286,4.9000,1.0000,1207.4286,0.0040,0.0000,7123.8286,0.0000,-7123.8286,4.3153,-2.9820,448.9000,0.0000,448.9000,0.0116,121.3243,3.7000,1.0000,0.0000,0.0000,0.0000,121.3243,0.0001,0.0000,0.0000,327.5757,327.5757,4.3153,16.3561,0.0000,3371.6000,-3371.6000,0.0874,0.0000,0.0000,0.0000,688.0816,4.9000,1.0000,688.0816,0.0003,0.0000,4059.6816,0.0000,-4059.6816,4.3153,-2.9820,5448.1000,0.0000,5448.1000,0.1413,1472.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1472.4595,0.0000,0.0000,0.0000,3975.6405,3975.6405,13.4648,4.3184,8.8916,-4.0295,-60442.4512,1.7133,314.1338,3.1413,13.4648,4.3125,8.8887,-4.0317,-32253.9000,0.9137,314.1467,3.1415,13.4648,4.3116,8.8882,-4.0330,-28230.8681,0.7997,314.2183,3.1422,3.4267,0.3649,0.0000,0.3649,-90729.7000,-120927.2192,-120927.2192
3264.0000,4.1241,16.3463,0.0000,81790.1000,-81790.1000,2.1206,0.0000,0.0000,0.0000,18175.5778,4.5000,1.0000,18175.5778,0.1879,0.0000,99965.6778,0.0000,-99965.6778,4.1241,-3.1732,14821.3000,0.0000,14821.3000,0.3843,4005.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4005.7568,0.0173,0.0000,0.0000,10815.5432,10815.5432,4.1241,16.1649,0.0000,4828.5000,-4828.5000,0.1252,0.0000,0.0000,0.0000,985.4082,4.9000,1.0000,985.4082,0.0024,0.0000,5813.9082,0.0000,-5813.9082,4.1241,-3.1732,442.9000,0.0000,442.9000,0.0115,119.7027,3.7000,1.0000,0.0000,0.0000,0.0000,119.7027,0.0001,0.0000,0.0000,323.1973,323.1973,4.1241,16.1649,0.0000,2001.0000,-2001.0000,0.0519,0.0000,0.0000,0.0000,408.3673,4.9000,1.0000,408.3673,0.0000,0.0000,2409.3673,0.0000,-2409.3673,4.1241,-3.1732,1668.0000,0.0000,1668.0000,0.0432,450.8108,3.7000,1.0000,0.0000,0.0000,0.0000,450.8108,0.0000,0.0000,0.0000,1217.1892,1217.1892,13.2033,4.1273,8.6653,-3.1933,-47898.9311,1.3683,253.3918,2.5339,13.2033,4.1212,8.6623,-3.1951,-25561.0124,0.7297,253.4035,2.5340,13.2033,4.1202,8.6617,-3.1962,-22373.0801,0.6386,253.4619,2.5346,2.7366,0.2076,0.0000,0.2076,-71687.4000,-95833.0236,-95833.0236
3265.0000,4.0305,16.2527,0.0000,76853.1000,-76853.1000,1.9926,0.0000,0.0000,0.0000,17078.4667,4.5000,1.0000,17078.4667,0.1592,0.0000,93931.5667,0.0000,-93931.5667,4.0305,-3.2668,14792.4000,0.0000,14792.4000,0.3835,3997.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3997.9459,0.0158,0.0000,0.0000,10794.4541,10794.4541,4.0305,15.9761,41.6000,3375.6000,-3334.0000,0.0875,9.4545,4.4000,1.0000,688.8980,4.9000,1.0000,698.3525,0.0014,0.0000,4064.4980,32.1455,-4032.3525,4.0305,-3.2668,449.1000,0.0000,449.1000,0.0116,121.3784,3.7000,1.0000,0.0000,0.0000,0.0000,121.3784,0.0001,0.0000,0.0000,327.7216,327.7216,4.0305,16.0713,0.0000,1564.2000,-1564.2000,0.0406,0.0000,0.0000,0.0000,319.2245,4.9000,1.0000,319.2245,0.0000,0.0000,1883.4245,0.0000,-1883.4245,4.0305,-3.2668,946.9000,0.0000,946.9000,0.0246,255.9189,3.7000,1.0000,0.0000,0.0000,0.0000,255.9189,0.0000,0.0000,0.0000,690.9811,690.9811,13.0153,4.0338,8.5246,-2.9334,-44000.4025,1.2702,236.6874,2.3669,13.0153,4.0276,8.5214,-2.9351,-23481.0461,0.6774,236.6990,2.3670,13.0153,4.0265,8.5209,-2.9361,-20552.7384,0.5928,236.7540,2.3675,2.5403,0.1765,0.0000,0.1765,-65562.9000,-88034.1869,-88034.1869
3266.0000,4.0141,16.2363,0.0000,68203.1000,-68203.1000,1.7683,0.0000,0.0000,0.0000,15156.2444,4.5000,1.0000,15156.2444,0.1169,0.0000,83359.3444,0.0000,-83359.3444,4.0141,-3.2832,14783.1000,0.0000,14783.1000,0.3833,3995.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3995.4324,0.0139,0.0000,0.0000,10787.6676,10787.6676,4.0141,15.3920,365.4000,4259.4000,-3894.0000,0.1104,83.0455,4.4000,1.0000,869.2653,4.9000,1.0000,952.3108,0.0017,0.0000,5128.6653,282.3545,-4846.3108,4.0141,-3.2832,442.0000,0.0000,442.0000,0.0115,119.4595,3.7000,1.0000,0.0000,0.0000,0.0000,119.4595,0.0000,0.0000,0.0000,322.5405,322.5405,4.0141,16.0549,0.0000,1137.2000,-1137.2000,0.0295,0.0000,0.0000,0.0000,232.0816,4.9000,1.0000,232.0816,0.0000,0.0000,1369.2816,0.0000,-1369.2816,4.0141,-3.2832,407.6000,0.0000,407.6000,0.0106,110.1622,3.7000,1.0000,0.0000,0.0000,0.0000,110.1622,0.0000,0.0000,0.0000,297.4378,297.4378,12.7740,4.0175,8.3958,-2.6045,-39068.1528,1.1568,216.7878,2.1679,12.7740,4.0112,8.3926,-2.6062,-20849.5343,0.6169,216.7990,2.1680,12.7740,4.0100,8.3920,-2.6071,-18249.6038,0.5399,216.8497,2.1685,2.3135,0.1326,0.0000,0.1326,-57601.6000,-78167.2909,-78167.2909
3267.0000,4.0918,16.3138,1.1000,61798.8000,-61797.7000,1.6022,0.2500,4.4000,1.0000,13733.0667,4.5000,1.0000,13733.3167,0.0905,0.0000,75531.8667,0.8500,-75531.0167,4.0918,-3.2055,14782.7000,0.0000,14782.7000,0.3833,3995.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3995.3243,0.0125,0.0000,0.0000,10787.3757,10787.3757,4.0918,13.5134,1291.5000,3810.3000,-2518.8000,0.0988,293.5227,4.4000,1.0000,777.6122,4.9000,1.0000,1071.1350,0.0013,0.0000,4587.9122,997.9773,-3589.9350,4.0918,-3.2055,448.9000,0.0000,448.9000,0.0116,121.3243,3.7000,1.0000,0.0000,0.0000,0.0000,121.3243,0.0000,0.0000,0.0000,327.5757,327.5757,4.0918,16.1326,0.0000,774.5000,-774.5000,0.0201,0.0000,0.0000,0.0000,158.0612,4.9000,1.0000,158.0612,0.0000,0.0000,932.5612,0.0000,-932.5612,4.0918,-3.2055,407.6000,0.0000,407.6000,0.0106,110.1622,3.7000,1.0000,0.0000,0.0000,0.0000,110.1622,0.0000,0.0000,0.0000,297.4378,297.4378,12.4603,4.0953,8.2778,-2.2871,-34306.0997,1.0633,200.3196,2.0032,12.4603,4.0889,8.2746,-2.2886,-18308.9639,0.5670,200.3303,2.0033,12.4603,4.0876,8.2740,-2.2894,-16026.0601,0.4963,200.3775,2.0038,2.1266,0.1043,0.0000,0.1043,-49451.8000,-68641.1237,-68641.1237
3268.0000,3.8711,16.0933,0.0000,78496.3000,-78496.3000,2.0352,0.0000,0.0000,0.0000,17443.6222,4.5000,1.0000,17443.6222,0.1681,0.0000,95939.9222,0.0000,-95939.9222,3.8711,-3.4262,14782.6000,0.0000,14782.6000,0.3833,3995.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3995.2973,0.0161,0.0000,0.0000,10787.3027,10787.3027,3.8711,10.6441,2012.4000,2952.0000,-939.6000,0.0765,457.3636,4.4000,1.0000,602.4490,4.9000,1.0000,1059.8126,0.0012,0.0000,3554.4490,1555.0364,-1999.4126,3.8711,-3.4262,441.6000,0.0000,441.6000,0.0114,119.3514,3.7000,1.0000,0.0000,0.0000,0.0000,119.3514,0.0000,0.0000,0.0000,322.2486,322.2486,3.8711,15.9119,0.0000,693.9000,-693.9000,0.0180,0.0000,0.0000,0.0000,141.6122,4.9000,1.0000,141.6122,0.0000,0.0000,835.5122,0.0000,-835.5122,3.8711,-3.4262,946.3000,0.0000,946.3000,0.0245,255.7568,3.7000,1.0000,0.0000,0.0000,0.0000,255.7568,0.0000,0.0000,0.0000,690.5432,690.5432,12.7178,3.8745,8.2962,-2.8980,-43470.1276,1.2745,239.9073,2.3991,12.7178,3.8682,8.2930,-2.8998,-23198.6762,0.6797,239.9199,2.3992,12.7178,3.8669,8.2924,-2.9008,-20305.9487,0.5948,239.9764,2.3998,2.5489,0.1855,0.0000,0.1855,-63959.3000,-86974.7525,-86974.7525
3269.0000,4.0361,16.2583,0.0000,87823.4000,-87823.4000,2.2770,0.0000,0.0000,0.0000,19516.3111,4.5000,1.0000,19516.3111,0.2255,0.0000,107339.7111,0.0000,-107339.7111,4.0361,-3.2612,14783.0000,0.0000,14783.0000,0.3833,3995.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3995.4054,0.0183,0.0000,0.0000,10787.5946,10787.5946,4.0361,10.9670,1469.5000,2222.2000,-752.7000,0.0576,333.9773,4.4000,1.0000,453.5102,4.9000,1.0000,787.4875,0.0009,0.0000,2675.7102,1135.5227,-1540.1875,4.0361,-3.2612,594.4000,0.0000,594.4000,0.0154,160.6486,3.7000,1.0000,0.0000,0.0000,0.0000,160.6486,0.0001,0.0000,0.0000,433.7514,433.7514,4.0361,16.0769,0.0000,817.9000,-817.9000,0.0212,0.0000,0.0000,0.0000,166.9184,4.9000,1.0000,166.9184,0.0000,0.0000,984.8184,0.0000,-984.8184,4.0361,-3.2612,5076.5000,0.0000,5076.5000,0.1316,1372.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1372.0270,0.0000,0.0000,0.0000,3704.4730,3704.4730,12.5648,4.0395,8.3022,-3.1633,-47450.0853,1.4430,271.5697,2.7157,12.5648,4.0332,8.2990,-3.1654,-25323.1728,0.7696,271.5836,2.7158,12.5648,4.0320,8.2984,-3.1665,-22165.6399,0.6735,271.6475,2.7165,2.8861,0.2448,0.0000,0.2448,-68940.1000,-94938.8980,-94938.8980
3270.0000,4.1482,16.3704,0.0000,167953.4000,-167953.4000,4.3545,0.0000,0.0000,0.0000,37322.9778,4.5000,1.0000,37322.9778,1.2670,0.0000,205276.3778,0.0000,-205276.3778,4.1482,-3.1491,14792.1000,0.0000,14792.1000,0.3835,3997.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3997.8649,0.0425,0.0000,0.0000,10794.2351,10794.2351,4.1482,15.9368,32.2000,986.7000,-954.5000,0.0256,7.3182,4.4000,1.0000,201.3673,4.9000,1.0000,208.6855,0.0008,0.0000,1188.0673,24.8818,-1163.1855,4.1482,-3.1491,541.6000,0.0000,541.6000,0.0140,146.3784,3.7000,1.0000,0.0000,0.0000,0.0000,146.3784,0.0001,0.0000,0.0000,395.2216,395.2216,4.1482,16.1890,0.0000,1773.2000,-1773.2000,0.0460,0.0000,0.0000,0.0000,361.8776,4.9000,1.0000,361.8776,0.0001,0.0000,2135.0776,0.0000,-2135.0776,4.1482,-3.1491,17108.1000,0.0000,17108.1000,0.4436,4623.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4623.8108,0.0000,0.0000,0.0000,12484.2892,12484.2892,13.2497,4.1514,8.7005,-6.1612,-92417.6037,2.6336,486.9441,4.8694,13.2497,4.1455,8.6976,-6.1646,-49316.8241,1.4044,486.9639,4.8696,13.2497,4.1444,8.6970,-6.1666,-43166.4671,1.2291,487.0770,4.8708,5.2672,1.3105,0.0000,1.3105,-138239.3000,-184900.8949,-184900.8949
3271.0000,4.5512,16.7734,0.0000,213541.7000,-213541.7000,5.5365,0.0000,0.0000,0.0000,47453.7111,4.5000,1.0000,47453.7111,2.4986,0.0000,260995.4111,0.0000,-260995.4111,4.5512,-2.7461,25132.3000,0.0000,25132.3000,0.6516,6792.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6792.5135,0.1282,0.0000,0.0000,18339.7865,18339.7865,4.5512,16.5920,0.0000,12119.5000,-12119.5000,0.3142,0.0000,0.0000,0.0000,2473.3673,4.9000,1.0000,2473.3673,0.0275,0.0000,14592.8673,0.0000,-14592.8673,4.5512,-2.7461,1130.7000,0.0000,1130.7000,0.0293,305.5946,3.7000,1.0000,0.0000,0.0000,0.0000,305.5946,0.0008,0.0000,0.0000,825.1054,825.1054,4.5512,16.5920,0.0000,2867.6000,-2867.6000,0.0743,0.0000,0.0000,0.0000,585.2245,4.9000,1.0000,585.2245,0.0003,0.0000,3452.8245,0.0000,-3452.8245,4.5512,-2.7461,18185.5000,0.0000,18185.5000,0.4715,4915.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4915.0000,0.0000,0.0000,0.0000,13270.5000,13270.5000,13.5851,4.5542,9.0697,-8.2174,-123261.6410,3.5387,643.7498,6.4375,13.5851,4.5487,9.0669,-8.2217,-65773.8734,1.8871,643.7706,6.4377,13.5851,4.5477,9.0664,-8.2243,-57570.1967,1.6516,643.9177,6.4392,7.0774,2.6553,0.0000,2.6553,-184080.3000,-246605.7111,-246605.7111
3272.0000,4.8451,17.0673,0.0000,239505.4000,-239505.4000,6.2096,0.0000,0.0000,0.0000,53223.4222,4.5000,1.0000,53223.4222,3.5075,0.0000,292728.8222,0.0000,-292728.8222,4.8451,-2.4522,30652.7000,0.0000,30652.7000,0.7947,8284.5135,3.7000,1.0000,0.0000,0.0000,0.0000,8284.5135,0.2231,0.0000,0.0000,22368.1865,22368.1865,4.8451,16.8859,0.0000,46384.8000,-46384.8000,1.2026,0.0000,0.0000,0.0000,9466.2857,4.9000,1.0000,9466.2857,0.2720,0.0000,55851.0857,0.0000,-55851.0857,4.8451,-2.4522,1912.8000,0.0000,1912.8000,0.0496,516.9730,3.7000,1.0000,0.0000,0.0000,0.0000,516.9730,0.0032,0.0000,0.0000,1395.8270,1395.8270,4.8451,16.8859,0.0000,3896.6000,-3896.6000,0.1010,0.0000,0.0000,0.0000,795.2245,4.9000,1.0000,795.2245,0.0009,0.0000,4691.8245,0.0000,-4691.8245,4.8451,-2.4522,17467.2000,0.0000,17467.2000,0.4529,4720.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4720.8649,0.0000,0.0000,0.0000,12746.3351,12746.3351,14.1666,4.8479,9.5072,-10.5555,-158332.6801,4.4052,786.1811,7.8618,14.1666,4.8427,9.5046,-10.5605,-84483.7335,2.3492,786.2004,7.8620,14.1666,4.8419,9.5042,-10.5636,-73944.9702,2.0560,786.3772,7.8638,8.8105,4.0067,0.0000,4.0067,-239754.1000,-316761.3838,-316761.3838
3273.0000,5.0788,17.3010,0.0000,254872.0000,-254872.0000,6.6080,0.0000,0.0000,0.0000,56638.2222,4.5000,1.0000,56638.2222,4.1938,0.0000,311510.2222,0.0000,-311510.2222,5.0788,-2.2185,34857.1000,0.0000,34857.1000,0.9037,9420.8378,3.7000,1.0000,0.0000,0.0000,0.0000,9420.8378,0.2961,0.0000,0.0000,25436.2622,25436.2622,5.0788,17.1196,0.0000,55367.0000,-55367.0000,1.4355,0.0000,0.0000,0.0000,11299.3878,4.9000,1.0000,11299.3878,0.4007,0.0000,66666.3878,0.0000,-66666.3878,5.0788,-2.2185,2069.1000,0.0000,2069.1000,0.0536,559.2162,3.7000,1.0000,0.0000,0.0000,0.0000,559.2162,0.0043,0.0000,0.0000,1509.8838,1509.8838,5.0788,17.1196,0.0000,4924.6000,-4924.6000,0.1277,0.0000,0.0000,0.0000,1005.0204,4.9000,1.0000,1005.0204,0.0014,0.0000,5929.6204,0.0000,-5929.6204,5.0788,-2.2185,15312.3000,0.0000,15312.3000,0.3970,4138.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4138.4595,0.0000,0.0000,0.0000,11173.8405,11173.8405,14.4959,5.0815,9.7887,-11.5295,-172943.2335,4.7628,839.6496,8.3965,14.4959,5.0764,9.7862,-11.5347,-92277.5310,2.5399,839.6667,8.3967,14.4959,5.0757,9.7858,-11.5379,-80765.4794,2.2229,839.8534,8.3985,9.5256,4.8963,0.0000,4.8963,-262925.1000,-345986.2439,-345986.2439
3274.0000,5.3400,17.5623,0.0000,265197.9000,-265197.9000,6.8757,0.0000,0.0000,0.0000,58932.8667,4.5000,1.0000,58932.8667,4.7424,0.0000,324130.7667,0.0000,-324130.7667,5.3400,-1.9573,41162.3000,0.0000,41162.3000,1.0672,11124.9459,3.7000,1.0000,0.0000,0.0000,0.0000,11124.9459,0.4049,0.0000,0.0000,30037.3541,30037.3541,5.3400,17.3808,0.0000,65923.2000,-65923.2000,1.7092,0.0000,0.0000,0.0000,13453.7143,4.9000,1.0000,13453.7143,0.5837,0.0000,79376.9143,0.0000,-79376.9143,5.3400,-1.9573,2127.7000,0.0000,2127.7000,0.0552,575.0541,3.7000,1.0000,0.0000,0.0000,0.0000,575.0541,0.0054,0.0000,0.0000,1552.6459,1552.6459,5.3400,17.3808,0.0000,6568.6000,-6568.6000,0.1703,0.0000,0.0000,0.0000,1340.5306,4.9000,1.0000,1340.5306,0.0028,0.0000,7909.1306,0.0000,-7909.1306,5.3400,-1.9573,13875.7000,0.0000,13875.7000,0.3598,3750.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3750.1892,0.0000,0.0000,0.0000,10125.5108,10125.5108,14.7030,5.3426,10.0228,-12.3199,-184798.8098,5.1187,893.2826,8.9328,14.7030,5.3377,10.0204,-12.3253,-98602.1734,2.7297,893.2978,8.9330,14.7030,5.3371,10.0201,-12.3286,-86300.3175,2.3890,893.4947,8.9349,10.2374,5.7391,0.0000,5.7391,-280524.0000,-369701.3008,-369701.3008
3275.0000,5.5285,17.7507,0.0000,285272.1000,-285272.1000,7.3962,0.0000,0.0000,0.0000,63393.8000,4.5000,1.0000,63393.8000,5.8053,0.0000,348665.9000,0.0000,-348665.9000,5.5285,-1.7688,43260.7000,0.0000,43260.7000,1.1216,11692.0811,3.7000,1.0000,0.0000,0.0000,0.0000,11692.0811,0.4873,0.0000,0.0000,31568.6189,31568.6189,5.5285,17.5693,0.0000,76601.8000,-76601.8000,1.9860,0.0000,0.0000,0.0000,15633.0204,4.9000,1.0000,15633.0204,0.8201,0.0000,92234.8204,0.0000,-92234.8204,5.5285,-1.7688,2511.0000,0.0000,2511.0000,0.0651,678.6486,3.7000,1.0000,0.0000,0.0000,0.0000,678.6486,0.0078,0.0000,0.0000,1832.3514,1832.3514,5.5285,17.5693,0.0000,9137.3000,-9137.3000,0.2369,0.0000,0.0000,0.0000,1864.7551,4.9000,1.0000,1864.7551,0.0059,0.0000,11002.0551,0.0000,-11002.0551,5.5285,-1.7688,11182.1000,0.0000,11182.1000,0.2899,3022.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3022.1892,0.0000,0.0000,0.0000,8159.9108,8159.9108,15.1167,5.5310,10.3239,-13.6744,-205116.6195,5.5479,955.6930,9.5569,15.1167,5.5262,10.3215,-13.6800,-109440.1454,2.9586,955.7060,9.5571,15.1167,5.5257,10.3212,-13.6836,-95785.1295,2.5893,955.9148,9.5591,11.0958,7.1263,0.0000,7.1263,-314057.4000,-410341.8944,-410341.8944
3276.0000,5.5927,17.8149,0.0000,299839.7000,-299839.7000,7.7739,0.0000,0.0000,0.0000,66631.0444,4.5000,1.0000,66631.0444,6.5571,0.0000,366470.7444,0.0000,-366470.7444,5.5927,-1.7046,37478.6000,0.0000,37478.6000,0.9717,10129.3514,3.7000,1.0000,0.0000,0.0000,0.0000,10129.3514,0.4226,0.0000,0.0000,27349.2486,27349.2486,5.5927,17.6335,0.0000,75348.9000,-75348.9000,1.9536,0.0000,0.0000,0.0000,15377.3265,4.9000,1.0000,15377.3265,0.8100,0.0000,90726.2265,0.0000,-90726.2265,5.5927,-1.7046,3005.3000,0.0000,3005.3000,0.0779,812.2432,3.7000,1.0000,0.0000,0.0000,0.0000,812.2432,0.0097,0.0000,0.0000,2193.0568,2193.0568,5.5927,17.6335,0.0000,12501.4000,-12501.4000,0.3241,0.0000,0.0000,0.0000,2551.3061,4.9000,1.0000,2551.3061,0.0123,0.0000,15052.7061,0.0000,-15052.7061,5.5927,-1.7046,9745.5000,0.0000,9745.5000,0.2527,2633.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2633.9189,0.0000,0.0000,0.0000,7111.5811,7111.5811,15.5396,5.5951,10.5674,-14.5162,-217743.2299,5.6769,967.7456,9.6775,15.5396,5.5904,10.5650,-14.5218,-116174.3524,3.0274,967.7572,9.6776,15.5396,5.5900,10.5648,-14.5255,-101678.2083,2.6495,967.9672,9.6797,11.3539,7.8118,0.0000,7.8118,-337460.6000,-435595.7906,-435595.7906
3277.0000,5.8955,18.1177,0.0000,315271.9000,-315271.9000,8.1740,0.0000,0.0000,0.0000,70060.4222,4.5000,1.0000,70060.4222,7.6167,0.0000,385332.3222,0.0000,-385332.3222,5.8955,-1.4018,43259.1000,0.0000,43259.1000,1.1216,11691.6486,3.7000,1.0000,0.0000,0.0000,0.0000,11691.6486,0.5686,0.0000,0.0000,31567.4514,31567.4514,5.8955,17.9363,0.0000,90611.2000,-90611.2000,2.3493,0.0000,0.0000,0.0000,18492.0816,4.9000,1.0000,18492.0816,1.2109,0.0000,109103.2816,0.0000,-109103.2816,5.8955,-1.4018,2865.2000,0.0000,2865.2000,0.0743,774.3784,3.7000,1.0000,0.0000,0.0000,0.0000,774.3784,0.0115,0.0000,0.0000,2090.8216,2090.8216,5.8955,17.9363,0.0000,16498.9000,-16498.9000,0.4278,0.0000,0.0000,0.0000,3367.1224,4.9000,1.0000,3367.1224,0.0246,0.0000,19866.0224,0.0000,-19866.0224,5.8955,-1.4018,8668.0000,0.0000,8668.0000,0.2247,2342.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2342.7027,0.0000,0.0000,0.0000,6325.2973,6325.2973,15.8356,5.8979,10.8668,-15.8068,-237101.3422,6.1858,1041.0787,10.4108,15.8356,5.8933,10.8645,-15.8126,-126501.1219,3.2988,1041.0880,10.4109,15.8356,5.8929,10.8643,-15.8165,-110715.5919,2.8870,1041.3122,10.4131,12.3716,9.4324,0.0000,9.4324,-367589.7000,-474318.0560,-474318.0560
3278.0000,6.0769,18.2991,0.0000,332759.2000,-332759.2000,8.6274,0.0000,0.0000,0.0000,73946.4889,4.5000,1.0000,73946.4889,8.7975,0.0000,406705.6889,0.0000,-406705.6889,6.0769,-1.2204,41162.3000,0.0000,41162.3000,1.0672,11124.9459,3.7000,1.0000,0.0000,0.0000,0.0000,11124.9459,0.5795,0.0000,0.0000,30037.3541,30037.3541,6.0769,18.1177,0.0000,99823.6000,-99823.6000,2.5881,0.0000,0.0000,0.0000,20372.1633,4.9000,1.0000,20372.1633,1.4985,0.0000,120195.7633,0.0000,-120195.7633,6.0769,-1.2204,1898.7000,0.0000,1898.7000,0.0492,513.1622,3.7000,1.0000,0.0000,0.0000,0.0000,513.1622,0.0085,0.0000,0.0000,1385.5378,1385.5378,6.0769,18.1177,0.0000,20254.4000,-20254.4000,0.5251,0.0000,0.0000,0.0000,4133.5510,4.9000,1.0000,4133.5510,0.0395,0.0000,24387.9510,0.0000,-24387.9510,6.0769,-1.2204,7590.6000,0.0000,7590.6000,0.1968,2051.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2051.5135,0.0000,0.0000,0.0000,5539.0865,5539.0865,16.2922,6.0792,11.1857,-17.1403,-257104.2963,6.5269,1083.6819,10.8368,16.2922,6.0747,11.1835,-17.1463,-137170.5101,3.4807,1083.6891,10.8369,16.2922,6.0744,11.1833,-17.1504,-120052.6183,3.0463,1083.9207,10.8392,13.0539,10.9235,0.0000,10.9235,-402185.6000,-514327.4248,-514327.4248
3279.0000,6.3240,18.5462,0.0000,348944.1000,-348944.1000,9.0470,0.0000,0.0000,0.0000,77543.1333,4.5000,1.0000,77543.1333,10.0007,0.0000,426487.2333,0.0000,-426487.2333,6.3240,-0.9733,39052.1000,0.0000,39052.1000,1.0125,10554.6216,3.7000,1.0000,0.0000,0.0000,0.0000,10554.6216,0.5881,0.0000,0.0000,28497.4784,28497.4784,6.3240,18.3648,0.0000,111181.1000,-111181.1000,2.8826,0.0000,0.0000,0.0000,22690.0204,4.9000,1.0000,22690.0204,1.8917,0.0000,133871.1204,0.0000,-133871.1204,6.3240,-0.9733,1828.4000,0.0000,1828.4000,0.0474,494.1622,3.7000,1.0000,0.0000,0.0000,0.0000,494.1622,0.0093,0.0000,0.0000,1334.2378,1334.2378,6.3240,18.3648,0.0000,23504.7000,-23504.7000,0.6094,0.0000,0.0000,0.0000,4796.8776,4.9000,1.0000,4796.8776,0.0584,0.0000,28301.5776,0.0000,-28301.5776,6.3240,-0.9733,8668.0000,0.0000,8668.0000,0.2247,2342.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2342.7027,0.0000,0.0000,0.0000,6325.2973,6325.2973,16.6864,6.3263,11.5063,-18.4127,-276190.0633,6.9118,1132.1115,11.3211,16.6864,6.3218,11.5041,-18.4189,-147351.0706,3.6860,1132.1165,11.3212,16.6864,6.3216,11.5040,-18.4231,-128961.7839,3.2259,1132.3568,11.3236,13.8236,12.5483,0.0000,12.5483,-434081.4000,-552502.9178,-552502.9178
3280.0000,6.4911,18.7133,0.0000,355448.6000,-355448.6000,9.2157,0.0000,0.0000,0.0000,78988.5778,4.5000,1.0000,78988.5778,10.4505,0.0000,434437.1778,0.0000,-434437.1778,6.4911,-0.8062,33286.2000,0.0000,33286.2000,0.8630,8996.2703,3.7000,1.0000,0.0000,0.0000,0.0000,8996.2703,0.4973,0.0000,0.0000,24289.9297,24289.9297,6.4911,18.5319,0.0000,117423.9000,-117423.9000,3.0444,0.0000,0.0000,0.0000,23964.0612,4.9000,1.0000,23964.0612,2.0961,0.0000,141387.9612,0.0000,-141387.9612,6.4911,-0.8062,2358.1000,0.0000,2358.1000,0.0611,637.3243,3.7000,1.0000,0.0000,0.0000,0.0000,637.3243,0.0130,0.0000,0.0000,1720.7757,1720.7757,6.4911,18.5319,0.0000,27340.0000,-27340.0000,0.7088,0.0000,0.0000,0.0000,5579.5918,4.9000,1.0000,5579.5918,0.0851,0.0000,32919.5918,0.0000,-32919.5918,6.4911,-0.8062,10104.6000,0.0000,10104.6000,0.2620,2730.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2730.9730,0.0000,0.0000,0.0000,7373.6270,7373.6270,17.0296,6.4933,11.7614,-19.1745,-287618.1604,7.0775,1146.8588,11.4686,17.0296,6.4889,11.7593,-19.1808,-153446.5156,3.7743,1146.8625,11.4686,17.0296,6.4888,11.7592,-19.1851,-134295.7223,3.3032,1147.1045,11.4710,14.1551,13.1419,0.0000,13.1419,-454463.6000,-575360.3984,-575360.3984
