Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3281.0000,6.5538,18.7760,0.0000,368907.6000,-368907.6000,9.5646,0.0000,0.0000,0.0000,81979.4667,4.5000,1.0000,81979.4667,11.3353,0.0000,450887.0667,0.0000,-450887.0667,6.5538,-0.7435,21735.1000,0.0000,21735.1000,0.5635,5874.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5874.3514,0.3035,0.0000,0.0000,15860.7486,15860.7486,6.5538,18.5946,0.0000,111046.5000,-111046.5000,2.8791,0.0000,0.0000,0.0000,22662.5510,4.9000,1.0000,22662.5510,1.8689,0.0000,133709.0510,0.0000,-133709.0510,6.5538,-0.7435,1498.6000,0.0000,1498.6000,0.0389,405.0270,3.7000,1.0000,0.0000,0.0000,0.0000,405.0270,0.0079,0.0000,0.0000,1093.5730,1093.5730,6.5538,18.5946,0.0000,31042.9000,-31042.9000,0.8048,0.0000,0.0000,0.0000,6335.2857,4.9000,1.0000,6335.2857,0.1123,0.0000,37378.1857,0.0000,-37378.1857,6.5538,-0.7435,13337.0000,0.0000,13337.0000,0.3458,3604.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3604.5946,0.0000,0.0000,0.0000,9732.4054,9732.4054,17.4253,6.5560,11.9906,-19.8388,-297581.8120,7.0983,1139.2214,11.3922,17.4253,6.5516,11.9884,-19.8450,-158760.2080,3.7854,1139.2247,11.3922,17.4253,6.5515,11.9884,-19.8494,-138945.5564,3.3129,1139.4639,11.3946,14.1967,13.6279,0.0000,13.6279,-474426.3000,-595287.5764,-595287.5764
3282.0000,6.1335,18.3558,0.0000,270975.0000,-270975.0000,7.0255,0.0000,0.0000,0.0000,60216.6667,4.5000,1.0000,60216.6667,4.8620,0.0000,331191.6667,0.0000,-331191.6667,6.1335,-1.1638,17889.8000,0.0000,17889.8000,0.4638,4835.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4835.0811,0.1491,0.0000,0.0000,13054.7189,13054.7189,6.1335,18.1744,0.0000,82325.8000,-82325.8000,2.1344,0.0000,0.0000,0.0000,16801.1837,4.9000,1.0000,16801.1837,0.8226,0.0000,99126.9837,0.0000,-99126.9837,6.1335,-1.1638,1242.4000,0.0000,1242.4000,0.0322,335.7838,3.7000,1.0000,0.0000,0.0000,0.0000,335.7838,0.0043,0.0000,0.0000,906.6162,906.6162,6.1335,18.1744,0.0000,33005.1000,-33005.1000,0.8557,0.0000,0.0000,0.0000,6735.7347,4.9000,1.0000,6735.7347,0.1109,0.0000,39740.8347,0.0000,-39740.8347,6.1335,-1.1638,15671.5000,0.0000,15671.5000,0.4063,4235.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4235.5405,0.0000,0.0000,0.0000,11435.9595,11435.9595,16.6928,6.1360,11.4144,-14.8186,-222279.5059,5.4590,897.6339,8.9763,16.6928,6.1312,11.4120,-14.8240,-118591.6846,2.9112,897.6440,8.9764,16.6928,6.1310,11.4119,-14.8273,-103791.0000,2.5478,897.8336,8.9783,10.9180,5.9488,0.0000,5.9488,-351502.2000,-444662.1904,-444662.1904
3283.0000,5.9457,18.1679,0.0000,259315.4000,-259315.4000,6.7232,0.0000,0.0000,0.0000,57625.6444,4.5000,1.0000,57625.6444,4.2954,0.0000,316941.0444,0.0000,-316941.0444,5.9457,-1.3516,17902.4000,0.0000,17902.4000,0.4642,4838.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4838.4865,0.1355,0.0000,0.0000,13063.9135,13063.9135,5.9457,17.9865,0.0000,71436.7000,-71436.7000,1.8521,0.0000,0.0000,0.0000,14578.9184,4.9000,1.0000,14578.9184,0.6065,0.0000,86015.6184,0.0000,-86015.6184,5.9457,-1.3516,945.2000,0.0000,945.2000,0.0245,255.4595,3.7000,1.0000,0.0000,0.0000,0.0000,255.4595,0.0028,0.0000,0.0000,689.7405,689.7405,5.9457,17.9865,0.0000,29965.4000,-29965.4000,0.7769,0.0000,0.0000,0.0000,6115.3878,4.9000,1.0000,6115.3878,0.0858,0.0000,36080.7878,0.0000,-36080.7878,5.9457,-1.3516,14953.2000,0.0000,14953.2000,0.3877,4041.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4041.4054,0.0000,0.0000,0.0000,10911.7946,10911.7946,16.4489,5.9482,11.1985,-13.8091,-207136.0687,5.1143,848.6776,8.4868,16.4489,5.9433,11.1961,-13.8142,-110513.8901,2.7274,848.6898,8.4869,16.4489,5.9430,11.1960,-13.8174,-96722.0431,2.3870,848.8703,8.4887,10.2286,5.1260,0.0000,5.1260,-326916.7000,-414372.0019,-414372.0019
3284.0000,5.5503,17.7725,0.0000,185444.2000,-185444.2000,4.8080,0.0000,0.0000,0.0000,41209.8222,4.5000,1.0000,41209.8222,1.7151,0.0000,226654.0222,0.0000,-226654.0222,5.5503,-1.7470,17893.6000,0.0000,17893.6000,0.4639,4836.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4836.1081,0.0766,0.0000,0.0000,13057.4919,13057.4919,5.5503,17.5911,0.0000,37175.7000,-37175.7000,0.9638,0.0000,0.0000,0.0000,7586.8776,4.9000,1.0000,7586.8776,0.1407,0.0000,44762.5776,0.0000,-44762.5776,5.5503,-1.7470,1035.3000,0.0000,1035.3000,0.0268,279.8108,3.7000,1.0000,0.0000,0.0000,0.0000,279.8108,0.0015,0.0000,0.0000,755.4892,755.4892,5.5503,17.5911,0.0000,25010.8000,-25010.8000,0.6485,0.0000,0.0000,0.0000,5104.2449,4.9000,1.0000,5104.2449,0.0462,0.0000,30115.0449,0.0000,-30115.0449,5.5503,-1.7470,13696.1000,0.0000,13696.1000,0.3551,3701.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3701.6486,0.0000,0.0000,0.0000,9994.4514,9994.4514,15.4600,5.5530,10.5065,-9.2549,-138823.2071,3.6331,620.9489,6.2095,15.4600,5.5477,10.5038,-9.2590,-74071.9601,1.9375,620.9641,6.2096,15.4600,5.5473,10.5036,-9.2613,-64829.0451,1.6956,621.0982,6.2110,7.2662,1.9801,0.0000,1.9801,-215005.7000,-277724.2122,-277724.2122
3285.0000,5.1486,17.3708,0.0000,167039.4000,-167039.4000,4.3308,0.0000,0.0000,0.0000,37119.8667,4.5000,1.0000,37119.8667,1.2723,0.0000,204159.2667,0.0000,-204159.2667,5.1486,-2.1487,15156.7000,0.0000,15156.7000,0.3930,4096.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4096.4054,0.0497,0.0000,0.0000,11060.2946,11060.2946,5.1486,17.1894,0.0000,22198.8000,-22198.8000,0.5755,0.0000,0.0000,0.0000,4530.3673,4.9000,1.0000,4530.3673,0.0515,0.0000,26729.1673,0.0000,-26729.1673,5.1486,-2.1487,602.1000,0.0000,602.1000,0.0156,162.7297,3.7000,1.0000,0.0000,0.0000,0.0000,162.7297,0.0006,0.0000,0.0000,439.3703,439.3703,5.1486,17.1894,0.0000,21486.9000,-21486.9000,0.5571,0.0000,0.0000,0.0000,4385.0816,4.9000,1.0000,4385.0816,0.0291,0.0000,25871.9816,0.0000,-25871.9816,5.1486,-2.1487,11182.1000,0.0000,11182.1000,0.2899,3022.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3022.1892,0.0000,0.0000,0.0000,8159.9108,8159.9108,15.1248,5.1515,10.1381,-7.9010,-118515.5013,3.0810,535.0001,5.3500,15.1248,5.1459,10.1354,-7.9047,-63237.7501,1.6430,535.0165,5.3502,15.1248,5.1454,10.1351,-7.9068,-55347.5886,1.4379,535.1339,5.3513,6.1619,1.4032,0.0000,1.4032,-183784.2000,-237100.8400,-237100.8400
3286.0000,4.9232,17.1454,0.0000,137557.7000,-137557.7000,3.5664,0.0000,0.0000,0.0000,30568.3778,4.5000,1.0000,30568.3778,0.7512,0.0000,168126.0778,0.0000,-168126.0778,4.9232,-2.3741,14787.9000,0.0000,14787.9000,0.3834,3996.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3996.7297,0.0355,0.0000,0.0000,10791.1703,10791.1703,4.9232,16.9640,0.0000,14206.4000,-14206.4000,0.3683,0.0000,0.0000,0.0000,2899.2653,4.9000,1.0000,2899.2653,0.0206,0.0000,17105.6653,0.0000,-17105.6653,4.9232,-2.3741,444.5000,0.0000,444.5000,0.0115,120.1351,3.7000,1.0000,0.0000,0.0000,0.0000,120.1351,0.0003,0.0000,0.0000,324.3649,324.3649,4.9232,16.9640,0.0000,16992.7000,-16992.7000,0.4406,0.0000,0.0000,0.0000,3467.8980,4.9000,1.0000,3467.8980,0.0154,0.0000,20460.5980,0.0000,-20460.5980,4.9232,-2.3741,9745.5000,0.0000,9745.5000,0.2527,2633.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2633.9189,0.0000,0.0000,0.0000,7111.5811,7111.5811,14.5996,4.9263,9.7629,-6.2468,-93702.5534,2.5115,443.2507,4.4325,14.5996,4.9205,9.7600,-6.2500,-50000.2358,1.3393,443.2671,4.4327,14.5996,4.9198,9.7597,-6.2518,-43762.4357,1.1722,443.3658,4.4337,5.0229,0.8231,0.0000,0.8231,-143778.9000,-187465.2248,-187465.2248
3287.0000,4.6161,16.8383,0.0000,121030.8000,-121030.8000,3.1379,0.0000,0.0000,0.0000,26895.7333,4.5000,1.0000,26895.7333,0.5317,0.0000,147926.5333,0.0000,-147926.5333,4.6161,-2.6812,14783.0000,0.0000,14783.0000,0.3833,3995.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3995.4054,0.0291,0.0000,0.0000,10787.5946,10787.5946,4.6161,16.6569,0.0000,9546.8000,-9546.8000,0.2475,0.0000,0.0000,0.0000,1948.3265,4.9000,1.0000,1948.3265,0.0098,0.0000,11495.1265,0.0000,-11495.1265,4.6161,-2.6812,448.7000,0.0000,448.7000,0.0116,121.2703,3.7000,1.0000,0.0000,0.0000,0.0000,121.2703,0.0002,0.0000,0.0000,327.4297,327.4297,4.6161,16.6569,0.0000,12804.6000,-12804.6000,0.3320,0.0000,0.0000,0.0000,2613.1837,4.9000,1.0000,2613.1837,0.0072,0.0000,15417.7837,0.0000,-15417.7837,4.6161,-2.6812,5435.7000,0.0000,5435.7000,0.1409,1469.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1469.1081,0.0000,0.0000,0.0000,3966.5919,3966.5919,14.3544,4.6193,9.4869,-5.3235,-79852.2698,2.1266,379.8706,3.7987,14.3544,4.6132,9.4838,-5.3263,-42610.4802,1.1341,379.8868,3.7989,14.3544,4.6124,9.4834,-5.3279,-37295.0773,0.9925,379.9725,3.7997,4.2533,0.5780,0.0000,0.5780,-122714.8000,-159757.8273,-159757.8273
3288.0000,4.3460,16.5683,0.0000,100936.9000,-100936.9000,2.6170,0.0000,0.0000,0.0000,22430.4222,4.5000,1.0000,22430.4222,0.3285,0.0000,123367.3222,0.0000,-123367.3222,4.3460,-2.9513,14782.5000,0.0000,14782.5000,0.3833,3995.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3995.2703,0.0231,0.0000,0.0000,10787.2297,10787.2297,4.3460,16.3869,0.0000,8847.9000,-8847.9000,0.2294,0.0000,0.0000,0.0000,1805.6939,4.9000,1.0000,1805.6939,0.0072,0.0000,10653.5939,0.0000,-10653.5939,4.3460,-2.9513,441.6000,0.0000,441.6000,0.0114,119.3514,3.7000,1.0000,0.0000,0.0000,0.0000,119.3514,0.0001,0.0000,0.0000,322.2486,322.2486,4.3460,16.3869,0.0000,9611.6000,-9611.6000,0.2492,0.0000,0.0000,0.0000,1961.5510,4.9000,1.0000,1961.5510,0.0032,0.0000,11573.1510,0.0000,-11573.1510,4.3460,-2.9513,1664.6000,0.0000,1664.6000,0.0432,449.8919,3.7000,1.0000,0.0000,0.0000,0.0000,449.8919,0.0000,0.0000,0.0000,1214.7081,1214.7081,14.1248,4.3494,9.2371,-4.4408,-66611.8594,1.7667,319.0436,3.1904,14.1248,4.3431,9.2340,-4.4432,-35545.8966,0.9422,319.0590,3.1906,14.1248,4.3422,9.2335,-4.4446,-31112.1246,0.8246,319.1318,3.1913,3.5334,0.3622,0.0000,0.3622,-102507.7000,-133269.8806,-133269.8806
3289.0000,4.2276,16.4498,0.0000,93405.8000,-93405.8000,2.4217,0.0000,0.0000,0.0000,20756.8444,4.5000,1.0000,20756.8444,0.2668,0.0000,114162.6444,0.0000,-114162.6444,4.2276,-3.0697,14753.8000,0.0000,14753.8000,0.3825,3987.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3987.5135,0.0205,0.0000,0.0000,10766.2865,10766.2865,4.2276,16.2684,0.0000,6193.0000,-6193.0000,0.1606,0.0000,0.0000,0.0000,1263.8776,4.9000,1.0000,1263.8776,0.0039,0.0000,7456.8776,0.0000,-7456.8776,4.2276,-3.0697,448.8000,0.0000,448.8000,0.0116,121.2973,3.7000,1.0000,0.0000,0.0000,0.0000,121.2973,0.0001,0.0000,0.0000,327.5027,327.5027,4.2276,16.2684,0.0000,7768.2000,-7768.2000,0.2014,0.0000,0.0000,0.0000,1585.3469,4.9000,1.0000,1585.3469,0.0018,0.0000,9353.5469,0.0000,-9353.5469,4.2276,-3.0697,945.2000,0.0000,945.2000,0.0245,255.4595,3.7000,1.0000,0.0000,0.0000,0.0000,255.4595,0.0000,0.0000,0.0000,689.7405,689.7405,13.8774,4.2311,9.0543,-3.9716,-59573.2676,1.6012,291.4764,2.9148,13.8774,4.2247,9.0511,-3.9738,-31790.6655,0.8539,291.4915,2.9149,13.8774,4.2236,9.0505,-3.9751,-27825.6061,0.7473,291.5586,2.9156,3.2024,0.2931,0.0000,0.2931,-91219.2000,-119189.5392,-119189.5392
3290.0000,4.1631,16.3854,0.0000,82525.4000,-82525.4000,2.1396,0.0000,0.0000,0.0000,18338.9778,4.5000,1.0000,18338.9778,0.1926,0.0000,100864.3778,0.0000,-100864.3778,4.1631,-3.1342,14755.5000,0.0000,14755.5000,0.3826,3987.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3987.9730,0.0176,0.0000,0.0000,10767.5270,10767.5270,4.1631,16.2039,0.0000,5806.7000,-5806.7000,0.1505,0.0000,0.0000,0.0000,1185.0408,4.9000,1.0000,1185.0408,0.0032,0.0000,6991.7408,0.0000,-6991.7408,4.1631,-3.1342,440.8000,0.0000,440.8000,0.0114,119.1351,3.7000,1.0000,0.0000,0.0000,0.0000,119.1351,0.0001,0.0000,0.0000,321.6649,321.6649,4.1631,16.2039,0.0000,6313.9000,-6313.9000,0.1637,0.0000,0.0000,0.0000,1288.5510,4.9000,1.0000,1288.5510,0.0010,0.0000,7602.4510,0.0000,-7602.4510,4.1631,-3.1342,407.2000,0.0000,407.2000,0.0106,110.0541,3.7000,1.0000,0.0000,0.0000,0.0000,110.0541,0.0000,0.0000,0.0000,297.1459,297.1459,13.6028,4.1667,8.8847,-3.4678,-52016.4591,1.4292,262.1193,2.6212,13.6028,4.1601,8.8815,-3.4699,-27758.8479,0.7622,262.1337,2.6213,13.6028,4.1590,8.8809,-3.4710,-24296.9248,0.6670,262.1946,2.6219,2.8584,0.2145,0.0000,0.2145,-79042.5000,-104072.2318,-104072.2318
3291.0000,4.1761,16.3983,0.0000,74366.8000,-74366.8000,1.9281,0.0000,0.0000,0.0000,16525.9556,4.5000,1.0000,16525.9556,0.1463,0.0000,90892.7556,0.0000,-90892.7556,4.1761,-3.1212,14761.6000,0.0000,14761.6000,0.3827,3989.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3989.6216,0.0153,0.0000,0.0000,10771.9784,10771.9784,4.1761,16.2169,0.0000,3731.1000,-3731.1000,0.0967,0.0000,0.0000,0.0000,761.4490,4.9000,1.0000,761.4490,0.0015,0.0000,4492.5490,0.0000,-4492.5490,4.1761,-3.1212,449.5000,0.0000,449.5000,0.0117,121.4865,3.7000,1.0000,0.0000,0.0000,0.0000,121.4865,0.0001,0.0000,0.0000,328.0135,328.0135,4.1761,16.2169,0.0000,4095.8000,-4095.8000,0.1062,0.0000,0.0000,0.0000,835.8776,4.9000,1.0000,835.8776,0.0003,0.0000,4931.6776,0.0000,-4931.6776,4.1761,-3.1212,407.2000,0.0000,407.2000,0.0106,110.0541,3.7000,1.0000,0.0000,0.0000,0.0000,110.0541,0.0000,0.0000,0.0000,297.1459,297.1459,13.2669,4.1797,8.7233,-2.9628,-44442.1098,1.2680,234.2106,2.3421,13.2669,4.1730,8.7200,-2.9647,-23717.6986,0.6762,234.2242,2.3422,13.2669,4.1718,8.7194,-2.9657,-20760.0359,0.5918,234.2790,2.3428,2.5360,0.1634,0.0000,0.1634,-66575.4000,-88919.8442,-88919.8442
3292.0000,3.9714,16.1936,0.0000,93223.9000,-93223.9000,2.4170,0.0000,0.0000,0.0000,20716.4222,4.5000,1.0000,20716.4222,0.2656,0.0000,113940.3222,0.0000,-113940.3222,3.9714,-3.3259,14761.1000,0.0000,14761.1000,0.3827,3989.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3989.4865,0.0205,0.0000,0.0000,10771.6135,10771.6135,3.9714,16.0122,0.0000,6930.6000,-6930.6000,0.1797,0.0000,0.0000,0.0000,1414.4082,4.9000,1.0000,1414.4082,0.0045,0.0000,8345.0082,0.0000,-8345.0082,3.9714,-3.3259,440.4000,0.0000,440.4000,0.0114,119.0270,3.7000,1.0000,0.0000,0.0000,0.0000,119.0270,0.0001,0.0000,0.0000,321.3730,321.3730,3.9714,16.0122,0.0000,2852.4000,-2852.4000,0.0740,0.0000,0.0000,0.0000,582.1224,4.9000,1.0000,582.1224,0.0000,0.0000,3434.5224,0.0000,-3434.5224,3.9714,-3.3259,944.6000,0.0000,944.6000,0.0245,255.2973,3.7000,1.0000,0.0000,0.0000,0.0000,255.2973,0.0000,0.0000,0.0000,689.3027,689.3027,13.5337,3.9750,8.7543,-3.7965,-56947.2401,1.5446,284.9213,2.8492,13.5337,3.9684,8.7510,-3.7988,-30390.0947,0.8237,284.9374,2.8494,13.5337,3.9671,8.7504,-3.8000,-26600.2288,0.7209,285.0042,2.8500,3.0893,0.2907,0.0000,0.2907,-86860.8000,-113937.5636,-113937.5636
3293.0000,4.1493,16.3715,0.0000,102054.1000,-102054.1000,2.6459,0.0000,0.0000,0.0000,22678.6889,4.5000,1.0000,22678.6889,0.3375,0.0000,124732.7889,0.0000,-124732.7889,4.1493,-3.1480,14760.7000,0.0000,14760.7000,0.3827,3989.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3989.3784,0.0231,0.0000,0.0000,10771.3216,10771.3216,4.1493,16.1901,0.0000,7882.8000,-7882.8000,0.2044,0.0000,0.0000,0.0000,1608.7347,4.9000,1.0000,1608.7347,0.0060,0.0000,9491.5347,0.0000,-9491.5347,4.1493,-3.1480,593.8000,0.0000,593.8000,0.0154,160.4865,3.7000,1.0000,0.0000,0.0000,0.0000,160.4865,0.0001,0.0000,0.0000,433.3135,433.3135,4.1493,16.1901,0.0000,2873.9000,-2873.9000,0.0745,0.0000,0.0000,0.0000,586.5102,4.9000,1.0000,586.5102,0.0002,0.0000,3460.4102,0.0000,-3460.4102,4.1493,-3.1480,5065.0000,0.0000,5065.0000,0.1313,1368.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1368.9189,0.0000,0.0000,0.0000,3696.0811,3696.0811,13.3652,4.1528,8.7590,-4.0912,-61368.1385,1.7271,318.5173,3.1852,13.3652,4.1463,8.7557,-4.0937,-32749.9568,0.9210,318.5349,3.1853,13.3652,4.1451,8.7551,-4.0951,-28665.9223,0.8061,318.6095,3.1861,3.4542,0.3669,0.0000,0.3669,-92391.3000,-122784.0176,-122784.0176
3294.0000,4.4414,16.6636,0.0000,186742.9000,-186742.9000,4.8417,0.0000,0.0000,0.0000,41498.4222,4.5000,1.0000,41498.4222,1.6895,0.0000,228241.3222,0.0000,-228241.3222,4.4414,-2.8559,14760.3000,0.0000,14760.3000,0.3827,3989.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3989.2703,0.0500,0.0000,0.0000,10771.0297,10771.0297,4.4414,16.4822,0.0000,3490.1000,-3490.1000,0.0905,0.0000,0.0000,0.0000,712.2653,4.9000,1.0000,712.2653,0.0040,0.0000,4202.3653,0.0000,-4202.3653,4.4414,-2.8559,545.6000,0.0000,545.6000,0.0141,147.4595,3.7000,1.0000,0.0000,0.0000,0.0000,147.4595,0.0002,0.0000,0.0000,398.1405,398.1405,4.4414,16.4822,0.0000,4338.0000,-4338.0000,0.1125,0.0000,0.0000,0.0000,885.3061,4.9000,1.0000,885.3061,0.0008,0.0000,5223.3061,0.0000,-5223.3061,4.4414,-2.8559,17067.8000,0.0000,17067.8000,0.4425,4612.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4612.9189,0.0000,0.0000,0.0000,12454.8811,12454.8811,13.8729,4.4447,9.1588,-7.1322,-106983.6956,2.9420,533.1045,5.3310,13.8729,4.4386,9.1557,-7.1362,-57089.7036,1.5689,533.1282,5.3313,13.8729,4.4375,9.1552,-7.1385,-49969.5431,1.3731,533.2513,5.3325,5.8840,1.7446,0.0000,1.7446,-162197.3000,-214042.9423,-214042.9423
3295.0000,4.8816,17.1038,0.0000,233092.1000,-233092.1000,6.0433,0.0000,0.0000,0.0000,51798.2444,4.5000,1.0000,51798.2444,3.1699,0.0000,284890.3444,0.0000,-284890.3444,4.8816,-2.4157,25064.8000,0.0000,25064.8000,0.6499,6774.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6774.2703,0.1463,0.0000,0.0000,18290.5297,18290.5297,4.8816,16.9224,0.0000,16909.6000,-16909.6000,0.4384,0.0000,0.0000,0.0000,3450.9388,4.9000,1.0000,3450.9388,0.0493,0.0000,20360.5388,0.0000,-20360.5388,4.8816,-2.4157,1124.0000,0.0000,1124.0000,0.0291,303.7838,3.7000,1.0000,0.0000,0.0000,0.0000,303.7838,0.0010,0.0000,0.0000,820.2162,820.2162,4.8816,16.9224,0.0000,7273.0000,-7273.0000,0.1886,0.0000,0.0000,0.0000,1484.2857,4.9000,1.0000,1484.2857,0.0031,0.0000,8757.2857,0.0000,-8757.2857,4.8816,-2.4157,18142.6000,0.0000,18142.6000,0.4704,4903.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4903.4054,0.0000,0.0000,0.0000,13239.1946,13239.1946,14.2202,4.8847,9.5524,-9.3855,-140782.3249,3.9098,696.4006,6.9640,14.2202,4.8790,9.5496,-9.3904,-75123.0991,2.0851,696.4252,6.9643,14.2202,4.8780,9.5491,-9.3933,-65752.8044,1.8248,696.5836,6.9658,7.8197,3.3697,0.0000,3.3697,-212943.3000,-281658.2284,-281658.2284
3296.0000,5.2329,17.4551,0.0000,257216.1000,-257216.1000,6.6688,0.0000,0.0000,0.0000,57159.1333,4.5000,1.0000,57159.1333,4.2684,0.0000,314375.2333,0.0000,-314375.2333,5.2329,-2.0644,30598.9000,0.0000,30598.9000,0.7933,8269.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8269.9730,0.2526,0.0000,0.0000,22328.9270,22328.9270,5.2329,17.2737,0.0000,57518.2000,-57518.2000,1.4913,0.0000,0.0000,0.0000,11738.4082,4.9000,1.0000,11738.4082,0.4250,0.0000,69256.6082,0.0000,-69256.6082,5.2329,-2.0644,1908.6000,0.0000,1908.6000,0.0495,515.8378,3.7000,1.0000,0.0000,0.0000,0.0000,515.8378,0.0043,0.0000,0.0000,1392.7622,1392.7622,5.2329,17.2737,0.0000,10188.1000,-10188.1000,0.2641,0.0000,0.0000,0.0000,2079.2041,4.9000,1.0000,2079.2041,0.0087,0.0000,12267.3041,0.0000,-12267.3041,5.2329,-2.0644,17426.0000,0.0000,17426.0000,0.4518,4709.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4709.7297,0.0000,0.0000,0.0000,12716.2703,12716.2703,14.8222,5.2357,10.0290,-11.9784,-179676.3364,4.8594,847.8115,8.4781,14.8222,5.2304,10.0263,-11.9841,-95872.4429,2.5914,847.8344,8.4783,14.8222,5.2296,10.0259,-11.9875,-83912.4069,2.2680,848.0241,8.4802,9.7188,4.9589,0.0000,4.9589,-274988.9000,-359461.1861,-359461.1861
3297.0000,5.5130,17.7352,0.0000,273605.2000,-273605.2000,7.0937,0.0000,0.0000,0.0000,60801.1556,4.5000,1.0000,60801.1556,5.1084,0.0000,334406.3556,0.0000,-334406.3556,5.5130,-1.7843,34787.1000,0.0000,34787.1000,0.9019,9401.9189,3.7000,1.0000,0.0000,0.0000,0.0000,9401.9189,0.3388,0.0000,0.0000,25385.1811,25385.1811,5.5130,17.5538,0.0000,71561.5000,-71561.5000,1.8554,0.0000,0.0000,0.0000,14604.3878,4.9000,1.0000,14604.3878,0.6786,0.0000,86165.8878,0.0000,-86165.8878,5.5130,-1.7843,2064.5000,0.0000,2064.5000,0.0535,557.9730,3.7000,1.0000,0.0000,0.0000,0.0000,557.9730,0.0059,0.0000,0.0000,1506.5270,1506.5270,5.5130,17.5538,0.0000,13887.5000,-13887.5000,0.3601,0.0000,0.0000,0.0000,2834.1837,4.9000,1.0000,2834.1837,0.0174,0.0000,16721.6837,0.0000,-16721.6837,5.5130,-1.7843,15276.3000,0.0000,15276.3000,0.3961,4128.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4128.7297,0.0000,0.0000,0.0000,11147.5703,11147.5703,15.2229,5.5157,10.3693,-13.3047,-199570.4092,5.3303,916.4221,9.1642,15.2229,5.5105,10.3667,-13.3106,-106484.7215,2.8426,916.4424,9.1644,15.2229,5.5099,10.3664,-13.3142,-93199.5180,2.4878,916.6449,9.1664,10.6607,6.1492,0.0000,6.1492,-306926.3000,-399254.6486,-399254.6486
3298.0000,5.8085,18.0308,0.0000,284436.6000,-284436.6000,7.3745,0.0000,0.0000,0.0000,63208.1333,4.5000,1.0000,63208.1333,5.7580,0.0000,347644.7333,0.0000,-347644.7333,5.8085,-1.4888,41068.1000,0.0000,41068.1000,1.0648,11099.4865,3.7000,1.0000,0.0000,0.0000,0.0000,11099.4865,0.4600,0.0000,0.0000,29968.6135,29968.6135,5.8085,17.8494,0.0000,82451.1000,-82451.1000,2.1377,0.0000,0.0000,0.0000,16826.7551,4.9000,1.0000,16826.7551,0.9344,0.0000,99277.8551,0.0000,-99277.8551,5.8085,-1.4888,2124.0000,0.0000,2124.0000,0.0551,574.0541,3.7000,1.0000,0.0000,0.0000,0.0000,574.0541,0.0074,0.0000,0.0000,1549.9459,1549.9459,5.8085,17.8494,0.0000,18405.0000,-18405.0000,0.4772,0.0000,0.0000,0.0000,3756.1224,4.9000,1.0000,3756.1224,0.0330,0.0000,22161.1224,0.0000,-22161.1224,5.8085,-1.4888,13843.1000,0.0000,13843.1000,0.3589,3741.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3741.3784,0.0000,0.0000,0.0000,10101.7216,10101.7216,15.4725,5.8112,10.6418,-14.2448,-213672.6439,5.7341,974.3748,9.7437,15.4725,5.8062,10.6393,-14.2510,-114007.7613,3.0579,974.3928,9.7439,15.4725,5.8056,10.6391,-14.2547,-99783.0246,2.6762,974.6061,9.7461,11.4682,7.1929,0.0000,7.1929,-328257.5000,-427463.4298,-427463.4298
3299.0000,6.0318,18.2541,0.0000,304235.4000,-304235.4000,7.8879,0.0000,0.0000,0.0000,67607.8667,4.5000,1.0000,67607.8667,6.9342,0.0000,371843.2667,0.0000,-371843.2667,6.0318,-1.2655,43168.0000,0.0000,43168.0000,1.1192,11667.0270,3.7000,1.0000,0.0000,0.0000,0.0000,11667.0270,0.5457,0.0000,0.0000,31500.9730,31500.9730,6.0318,18.0727,0.0000,91298.6000,-91298.6000,2.3671,0.0000,0.0000,0.0000,18632.3673,4.9000,1.0000,18632.3673,1.1996,0.0000,109930.9673,0.0000,-109930.9673,6.0318,-1.2655,2505.3000,0.0000,2505.3000,0.0650,677.1081,3.7000,1.0000,0.0000,0.0000,0.0000,677.1081,0.0103,0.0000,0.0000,1828.1919,1828.1919,6.0318,18.0727,0.0000,22204.1000,-22204.1000,0.5757,0.0000,0.0000,0.0000,4531.4490,4.9000,1.0000,4531.4490,0.0501,0.0000,26735.5490,0.0000,-26735.5490,6.0318,-1.2655,11155.9000,0.0000,11155.9000,0.2892,3015.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3015.1081,0.0000,0.0000,0.0000,8140.7919,8140.7919,15.8732,6.0344,10.9538,-15.5639,-233458.5736,6.1520,1031.5554,10.3156,15.8732,6.0295,10.9514,-15.5702,-124561.9407,3.2808,1031.5709,10.3157,15.8732,6.0291,10.9511,-15.5742,-109019.3120,2.8713,1031.7948,10.3179,12.3040,8.7399,0.0000,8.7399,-360908.9000,-467039.8262,-467039.8262
3300.0000,6.1383,18.3606,0.0000,319306.4000,-319306.4000,8.2786,0.0000,0.0000,0.0000,70956.9778,4.5000,1.0000,70956.9778,7.8192,0.0000,390263.3778,0.0000,-390263.3778,6.1383,-1.1590,37405.2000,0.0000,37405.2000,0.9698,10109.5135,3.7000,1.0000,0.0000,0.0000,0.0000,10109.5135,0.4784,0.0000,0.0000,27295.6865,27295.6865,6.1383,18.1791,0.0000,93284.3000,-93284.3000,2.4186,0.0000,0.0000,0.0000,19037.6122,4.9000,1.0000,19037.6122,1.2711,0.0000,112321.9122,0.0000,-112321.9122,6.1383,-1.1590,2998.2000,0.0000,2998.2000,0.0777,810.3243,3.7000,1.0000,0.0000,0.0000,0.0000,810.3243,0.0132,0.0000,0.0000,2187.8757,2187.8757,6.1383,18.1791,0.0000,25372.5000,-25372.5000,0.6578,0.0000,0.0000,0.0000,5178.0612,4.9000,1.0000,5178.0612,0.0670,0.0000,30550.5612,0.0000,-30550.5612,6.1383,-1.1590,9722.8000,0.0000,9722.8000,0.2521,2627.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2627.7838,0.0000,0.0000,0.0000,7095.0162,7095.0162,16.3118,6.1408,11.2263,-16.5478,-248216.7115,6.3273,1048.7278,10.4873,16.3118,6.1360,11.2239,-16.5541,-132433.1598,3.3743,1048.7417,10.4874,16.3118,6.1356,11.2237,-16.5582,-115907.4016,2.9531,1048.9677,10.4897,12.6546,9.6489,0.0000,9.6489,-387837.0000,-496557.2729,-496557.2729
3301.0000,6.4341,18.6563,0.0000,331480.3000,-331480.3000,8.5942,0.0000,0.0000,0.0000,73662.2889,4.5000,1.0000,73662.2889,8.7608,0.0000,405142.5889,0.0000,-405142.5889,6.4341,-0.8632,43168.9000,0.0000,43168.9000,1.1192,11667.2703,3.7000,1.0000,0.0000,0.0000,0.0000,11667.2703,0.6256,0.0000,0.0000,31501.6297,31501.6297,6.4341,18.4749,0.0000,105694.9000,-105694.9000,2.7403,0.0000,0.0000,0.0000,21570.3878,4.9000,1.0000,21570.3878,1.6869,0.0000,127265.2878,0.0000,-127265.2878,6.4341,-0.8632,2859.1000,0.0000,2859.1000,0.0741,772.7297,3.7000,1.0000,0.0000,0.0000,0.0000,772.7297,0.0146,0.0000,0.0000,2086.3703,2086.3703,6.4341,18.4749,0.0000,28531.1000,-28531.1000,0.7397,0.0000,0.0000,0.0000,5822.6735,4.9000,1.0000,5822.6735,0.0896,0.0000,34353.7735,0.0000,-34353.7735,6.4341,-0.8632,8647.9000,0.0000,8647.9000,0.2242,2337.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2337.2703,0.0000,0.0000,0.0000,6310.6297,6310.6297,16.5586,6.4365,11.4976,-17.5578,-263367.2536,6.7459,1105.3504,11.0535,16.5586,6.4318,11.4952,-17.5644,-140515.4323,3.5975,1105.3621,11.0536,16.5586,6.4315,11.4951,-17.5686,-122980.3345,3.1485,1105.5987,11.0560,13.4919,11.1776,0.0000,11.1776,-411030.4000,-526863.0204,-526863.0204
3302.0000,6.6168,18.8390,0.0000,347593.8000,-347593.8000,9.0120,0.0000,0.0000,0.0000,77243.0667,4.5000,1.0000,77243.0667,9.9430,0.0000,424836.8667,0.0000,-424836.8667,6.6168,-0.6805,41075.3000,0.0000,41075.3000,1.0650,11101.4324,3.7000,1.0000,0.0000,0.0000,0.0000,11101.4324,0.6317,0.0000,0.0000,29973.8676,29973.8676,6.6168,18.6576,0.0000,114439.7000,-114439.7000,2.9671,0.0000,0.0000,0.0000,23355.0408,4.9000,1.0000,23355.0408,2.0140,0.0000,137794.7408,0.0000,-137794.7408,6.6168,-0.6805,1892.2000,0.0000,1892.2000,0.0491,511.4054,3.7000,1.0000,0.0000,0.0000,0.0000,511.4054,0.0104,0.0000,0.0000,1380.7946,1380.7946,6.6168,18.6576,0.0000,31213.8000,-31213.8000,0.8093,0.0000,0.0000,0.0000,6370.1633,4.9000,1.0000,6370.1633,0.1102,0.0000,37583.9633,0.0000,-37583.9633,6.6168,-0.6805,7573.0000,0.0000,7573.0000,0.1963,2046.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2046.7568,0.0000,0.0000,0.0000,5526.2432,5526.2432,16.9762,6.6191,11.7977,-18.7734,-281601.5745,7.0493,1140.5540,11.4055,16.9762,6.6145,11.7954,-18.7802,-150241.4042,3.7593,1140.5637,11.4056,16.9762,6.6143,11.7952,-18.7845,-131491.6866,3.2901,1140.8063,11.4081,14.0987,12.7093,0.0000,12.7093,-442706.8000,-563334.6653,-563334.6653
3303.0000,6.8494,19.0716,0.0000,362440.1000,-362440.1000,9.3969,0.0000,0.0000,0.0000,80542.2444,4.5000,1.0000,80542.2444,11.1218,0.0000,442982.3444,0.0000,-442982.3444,6.8494,-0.4479,38977.5000,0.0000,38977.5000,1.0106,10534.4595,3.7000,1.0000,0.0000,0.0000,0.0000,10534.4595,0.6330,0.0000,0.0000,28443.0405,28443.0405,6.8494,18.8902,0.0000,123438.5000,-123438.5000,3.2004,0.0000,0.0000,0.0000,25191.5306,4.9000,1.0000,25191.5306,2.3858,0.0000,148630.0306,0.0000,-148630.0306,6.8494,-0.4479,1826.9000,0.0000,1826.9000,0.0474,493.7568,3.7000,1.0000,0.0000,0.0000,0.0000,493.7568,0.0111,0.0000,0.0000,1333.1432,1333.1432,6.8494,18.8902,0.0000,33675.7000,-33675.7000,0.8731,0.0000,0.0000,0.0000,6872.5918,4.9000,1.0000,6872.5918,0.1350,0.0000,40548.2918,0.0000,-40548.2918,6.8494,-0.4479,8647.9000,0.0000,8647.9000,0.2242,2337.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2337.2703,0.0000,0.0000,0.0000,6310.6297,6310.6297,17.3251,6.8517,12.0884,-19.8646,-297969.5138,7.3762,1178.9883,11.7899,17.3251,6.8472,12.0861,-19.8715,-158972.2451,3.9336,1178.9962,11.7900,17.3251,6.8470,12.0860,-19.8760,-139132.0944,3.4427,1179.2454,11.7925,14.7526,14.2867,0.0000,14.2867,-470102.0000,-596073.8534,-596073.8534
3304.0000,7.0084,19.2306,0.0000,369551.2000,-369551.2000,9.5813,0.0000,0.0000,0.0000,82122.4889,4.5000,1.0000,82122.4889,11.6549,0.0000,451673.6889,0.0000,-451673.6889,7.0084,-0.2889,33212.4000,0.0000,33212.4000,0.8611,8976.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8976.3243,0.5366,0.0000,0.0000,24236.0757,24236.0757,7.0084,19.0492,0.0000,129980.5000,-129980.5000,3.3700,0.0000,0.0000,0.0000,26526.6327,4.9000,1.0000,26526.6327,2.6314,0.0000,156507.1327,0.0000,-156507.1327,7.0084,-0.2889,2352.8000,0.0000,2352.8000,0.0610,635.8919,3.7000,1.0000,0.0000,0.0000,0.0000,635.8919,0.0152,0.0000,0.0000,1716.9081,1716.9081,7.0084,19.0492,0.0000,35299.4000,-35299.4000,0.9152,0.0000,0.0000,0.0000,7203.9592,4.9000,1.0000,7203.9592,0.1541,0.0000,42503.3592,0.0000,-42503.3592,7.0084,-0.2889,10081.0000,0.0000,10081.0000,0.2614,2724.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2724.5946,0.0000,0.0000,0.0000,7356.4054,7356.4054,17.6440,7.0107,12.3273,-20.5746,-308619.3901,7.5249,1190.8181,11.9082,17.6440,7.0061,12.3251,-20.5816,-164652.6033,4.0129,1190.8248,11.9082,17.6440,7.0060,12.3250,-20.5861,-144102.7981,3.5121,1191.0753,11.9108,15.0500,14.9921,0.0000,14.9921,-489184.9000,-617374.7915,-617374.7915
3305.0000,7.0663,19.2885,0.0000,386642.7000,-386642.7000,10.0244,0.0000,0.0000,0.0000,85920.6000,4.5000,1.0000,85920.6000,12.9271,0.0000,472563.3000,0.0000,-472563.3000,7.0663,-0.2310,21687.5000,0.0000,21687.5000,0.5623,5861.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5861.4865,0.3327,0.0000,0.0000,15826.0135,15826.0135,7.0663,19.1071,0.0000,124205.4000,-124205.4000,3.2203,0.0000,0.0000,0.0000,25348.0408,4.9000,1.0000,25348.0408,2.4041,0.0000,149553.4408,0.0000,-149553.4408,7.0663,-0.2310,1495.5000,0.0000,1495.5000,0.0388,404.1892,3.7000,1.0000,0.0000,0.0000,0.0000,404.1892,0.0090,0.0000,0.0000,1091.3108,1091.3108,7.0663,19.1071,0.0000,33219.6000,-33219.6000,0.8613,0.0000,0.0000,0.0000,6779.5102,4.9000,1.0000,6779.5102,0.1355,0.0000,39999.1102,0.0000,-39999.1102,7.0663,-0.2310,13305.7000,0.0000,13305.7000,0.3450,3596.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3596.1351,0.0000,0.0000,0.0000,9709.5649,9709.5649,18.0125,7.0686,12.5405,-21.1784,-317676.6199,7.5260,1180.4649,11.8046,18.0125,7.0640,12.5383,-21.1854,-169482.8087,4.0135,1180.4713,11.8047,18.0125,7.0639,12.5382,-21.1899,-148329.5333,3.5125,1180.7185,11.8072,15.0520,15.8085,0.0000,15.8085,-507579.0000,-635488.9618,-635488.9618
3306.0000,6.6099,18.8321,0.0000,288877.5000,-288877.5000,7.4897,0.0000,0.0000,0.0000,64195.0000,4.5000,1.0000,64195.0000,5.8139,0.0000,353072.5000,0.0000,-353072.5000,6.6099,-0.6874,17864.4000,0.0000,17864.4000,0.4632,4828.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4828.2162,0.1694,0.0000,0.0000,13036.1838,13036.1838,6.6099,18.6507,0.0000,96953.0000,-96953.0000,2.5137,0.0000,0.0000,0.0000,19786.3265,4.9000,1.0000,19786.3265,1.1789,0.0000,116739.3265,0.0000,-116739.3265,6.6099,-0.6874,1239.7000,0.0000,1239.7000,0.0321,335.0541,3.7000,1.0000,0.0000,0.0000,0.0000,335.0541,0.0050,0.0000,0.0000,904.6459,904.6459,6.6099,18.6507,0.0000,31832.7000,-31832.7000,0.8253,0.0000,0.0000,0.0000,6496.4694,4.9000,1.0000,6496.4694,0.1091,0.0000,38329.1694,0.0000,-38329.1694,6.6099,-0.6874,15634.6000,0.0000,15634.6000,0.4054,4225.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4225.5676,0.0000,0.0000,0.0000,11409.0324,11409.0324,17.2817,6.6124,11.9470,-16.0892,-241338.3279,5.8647,942.9489,9.4295,17.2817,6.6075,11.9446,-16.0952,-128761.4923,3.1275,942.9620,9.4296,17.2817,6.6074,11.9445,-16.0988,-112691.3136,2.7372,943.1607,9.4316,11.7294,7.2763,0.0000,7.2763,-382924.5000,-482791.1338,-482791.1338
3307.0000,6.4058,18.6280,0.0000,275825.1000,-275825.1000,7.1513,0.0000,0.0000,0.0000,61294.4667,4.5000,1.0000,61294.4667,5.1069,0.0000,337119.5667,0.0000,-337119.5667,6.4058,-0.8915,17849.0000,0.0000,17849.0000,0.4628,4824.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4824.0541,0.1537,0.0000,0.0000,13024.9459,13024.9459,6.4058,18.4466,0.0000,85920.8000,-85920.8000,2.2277,0.0000,0.0000,0.0000,17534.8571,4.9000,1.0000,17534.8571,0.9009,0.0000,103455.6571,0.0000,-103455.6571,6.4058,-0.8915,943.6000,0.0000,943.6000,0.0245,255.0270,3.7000,1.0000,0.0000,0.0000,0.0000,255.0270,0.0033,0.0000,0.0000,688.5730,688.5730,6.4058,18.4466,0.0000,29653.6000,-29653.6000,0.7688,0.0000,0.0000,0.0000,6051.7551,4.9000,1.0000,6051.7551,0.0892,0.0000,35705.3551,0.0000,-35705.3551,6.4058,-0.8915,14918.0000,0.0000,14918.0000,0.3868,4031.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4031.8919,0.0000,0.0000,0.0000,10886.1081,10886.1081,17.0308,6.4084,11.7196,-15.0523,-225784.9112,5.5109,894.5690,8.9457,17.0308,6.4033,11.7171,-15.0581,-120465.0020,2.9389,894.5842,8.9458,17.0308,6.4031,11.7170,-15.0616,-105431.0387,2.5720,894.7741,8.9477,11.0218,6.2541,0.0000,6.2541,-357688.9000,-451680.9519,-451680.9519
3308.0000,5.9520,18.1743,0.0000,200014.0000,-200014.0000,5.1857,0.0000,0.0000,0.0000,44447.5556,4.5000,1.0000,44447.5556,2.1194,0.0000,244461.5556,0.0000,-244461.5556,5.9520,-1.3453,17872.6000,0.0000,17872.6000,0.4634,4830.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4830.4324,0.0897,0.0000,0.0000,13042.1676,13042.1676,5.9520,17.9929,0.0000,50897.9000,-50897.9000,1.3196,0.0000,0.0000,0.0000,10387.3265,4.9000,1.0000,10387.3265,0.2634,0.0000,61285.2265,0.0000,-61285.2265,5.9520,-1.3453,1033.3000,0.0000,1033.3000,0.0268,279.2703,3.7000,1.0000,0.0000,0.0000,0.0000,279.2703,0.0020,0.0000,0.0000,754.0297,754.0297,5.9520,17.9929,0.0000,26633.7000,-26633.7000,0.6905,0.0000,0.0000,0.0000,5435.4490,4.9000,1.0000,5435.4490,0.0571,0.0000,32069.1490,0.0000,-32069.1490,5.9520,-1.3453,13664.0000,0.0000,13664.0000,0.3543,3692.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3692.9730,0.0000,0.0000,0.0000,9971.0270,9971.0270,16.0789,5.9549,11.0169,-10.4653,-156979.9716,4.0201,672.2828,6.7228,16.0789,5.9494,11.0141,-10.4701,-83760.4223,2.1439,672.3013,6.7230,16.0789,5.9490,11.0139,-10.4726,-73308.3129,1.8763,672.4461,6.7245,8.0403,2.5316,0.0000,2.5316,-244975.7000,-314048.7067,-314048.7067
3309.0000,5.5292,17.7514,0.0000,181435.7000,-181435.7000,4.7041,0.0000,0.0000,0.0000,40319.0444,4.5000,1.0000,40319.0444,1.6026,0.0000,221754.7444,0.0000,-221754.7444,5.5292,-1.7681,15115.7000,0.0000,15115.7000,0.3919,4085.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4085.3243,0.0590,0.0000,0.0000,11030.3757,11030.3757,5.5292,17.5700,0.0000,34470.6000,-34470.6000,0.8937,0.0000,0.0000,0.0000,7034.8163,4.9000,1.0000,7034.8163,0.1178,0.0000,41505.4163,0.0000,-41505.4163,5.5292,-1.7681,601.1000,0.0000,601.1000,0.0156,162.4595,3.7000,1.0000,0.0000,0.0000,0.0000,162.4595,0.0008,0.0000,0.0000,438.6405,438.6405,5.5292,17.5700,0.0000,23989.1000,-23989.1000,0.6220,0.0000,0.0000,0.0000,4895.7347,4.9000,1.0000,4895.7347,0.0400,0.0000,28884.8347,0.0000,-28884.8347,5.5292,-1.7681,11155.9000,0.0000,11155.9000,0.2892,3015.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3015.1081,0.0000,0.0000,0.0000,8140.7919,8140.7919,15.7454,5.5322,10.6388,-9.0818,-136227.2317,3.4582,587.7222,5.8772,15.7454,5.5265,10.6359,-9.0861,-72688.7862,1.8442,587.7420,5.8774,15.7454,5.5259,10.6357,-9.0885,-63619.1695,1.6140,587.8706,5.8787,6.9165,1.8202,0.0000,1.8202,-213022.7000,-272535.1874,-272535.1874
3310.0000,5.2532,17.4754,0.0000,152555.3000,-152555.3000,3.9553,0.0000,0.0000,0.0000,33901.1778,4.5000,1.0000,33901.1778,0.9978,0.0000,186456.4778,0.0000,-186456.4778,5.2532,-2.0441,14752.1000,0.0000,14752.1000,0.3825,3987.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3987.0541,0.0428,0.0000,0.0000,10765.0459,10765.0459,5.2532,17.2940,0.0000,22686.2000,-22686.2000,0.5882,0.0000,0.0000,0.0000,4629.8367,4.9000,1.0000,4629.8367,0.0488,0.0000,27316.0367,0.0000,-27316.0367,5.2532,-2.0441,443.9000,0.0000,443.9000,0.0115,119.9730,3.7000,1.0000,0.0000,0.0000,0.0000,119.9730,0.0004,0.0000,0.0000,323.9270,323.9270,5.2532,17.2940,0.0000,20068.0000,-20068.0000,0.5203,0.0000,0.0000,0.0000,4095.5102,4.9000,1.0000,4095.5102,0.0239,0.0000,24163.5102,0.0000,-24163.5102,5.2532,-2.0441,9722.8000,0.0000,9722.8000,0.2521,2627.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2627.7838,0.0000,0.0000,0.0000,7095.0162,7095.0162,15.2316,5.2564,10.2440,-7.3227,-109840.8409,2.8549,493.4888,4.9349,15.2316,5.2504,10.2410,-7.3265,-58611.7966,1.5225,493.5088,4.9351,15.2316,5.2497,10.2406,-7.3285,-51299.3981,1.3324,493.6182,4.9362,5.7098,1.1137,0.0000,1.1137,-170390.7000,-219752.0355,-219752.0355
3311.0000,4.9192,17.1414,0.0000,137164.5000,-137164.5000,3.5562,0.0000,0.0000,0.0000,30481.0000,4.5000,1.0000,30481.0000,0.7469,0.0000,167645.5000,0.0000,-167645.5000,4.9192,-2.3781,14752.0000,0.0000,14752.0000,0.3825,3987.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3987.0270,0.0358,0.0000,0.0000,10764.9730,10764.9730,4.9192,16.9600,0.0000,16415.1000,-16415.1000,0.4256,0.0000,0.0000,0.0000,3350.0204,4.9000,1.0000,3350.0204,0.0257,0.0000,19765.1204,0.0000,-19765.1204,4.9192,-2.3781,448.3000,0.0000,448.3000,0.0116,121.1622,3.7000,1.0000,0.0000,0.0000,0.0000,121.1622,0.0003,0.0000,0.0000,327.1378,327.1378,4.9192,16.9600,0.0000,15257.0000,-15257.0000,0.3956,0.0000,0.0000,0.0000,3113.6735,4.9000,1.0000,3113.6735,0.0115,0.0000,18370.6735,0.0000,-18370.6735,4.9192,-2.3781,5423.2000,0.0000,5423.2000,0.1406,1465.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1465.7297,0.0000,0.0000,0.0000,3957.4703,3957.4703,14.9863,4.9225,9.9544,-6.3556,-95334.2202,2.4560,429.8864,4.2989,14.9863,4.9163,9.9513,-6.3590,-50871.8564,1.3098,429.9062,4.2991,14.9863,4.9155,9.9509,-6.3608,-44525.6362,1.1463,430.0028,4.3000,4.9121,0.8202,0.0000,0.8202,-148213.1000,-190731.7128,-190731.7128
3312.0000,4.6182,16.8405,0.0000,119024.9000,-119024.9000,3.0859,0.0000,0.0000,0.0000,26449.9778,4.5000,1.0000,26449.9778,0.5097,0.0000,145474.8778,0.0000,-145474.8778,4.6182,-2.6791,14757.7000,0.0000,14757.7000,0.3826,3988.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3988.5676,0.0289,0.0000,0.0000,10769.1324,10769.1324,4.6182,16.6591,0.0000,11626.2000,-11626.2000,0.3014,0.0000,0.0000,0.0000,2372.6939,4.9000,1.0000,2372.6939,0.0129,0.0000,13998.8939,0.0000,-13998.8939,4.6182,-2.6791,441.4000,0.0000,441.4000,0.0114,119.2973,3.7000,1.0000,0.0000,0.0000,0.0000,119.2973,0.0002,0.0000,0.0000,322.1027,322.1027,4.6182,16.6591,0.0000,11342.8000,-11342.8000,0.2941,0.0000,0.0000,0.0000,2314.8571,4.9000,1.0000,2314.8571,0.0050,0.0000,13657.6571,0.0000,-13657.6571,4.6182,-2.6791,1661.2000,0.0000,1661.2000,0.0431,448.9730,3.7000,1.0000,0.0000,0.0000,0.0000,448.9730,0.0000,0.0000,0.0000,1212.2270,1212.2270,14.7425,4.6217,9.6821,-5.3591,-80386.3174,2.0593,364.7258,3.6473,14.7425,4.6152,9.6789,-5.3620,-42896.2470,1.0982,364.7446,3.6474,14.7425,4.6143,9.6784,-5.3636,-37545.4023,0.9611,364.8275,3.6483,4.1186,0.5566,0.0000,0.5566,-125133.6000,-160827.9666,-160827.9666
3313.0000,4.4640,16.6862,0.0000,112038.1000,-112038.1000,2.9048,0.0000,0.0000,0.0000,24897.3556,4.5000,1.0000,24897.3556,0.4335,0.0000,136935.4556,0.0000,-136935.4556,4.4640,-2.8333,14732.8000,0.0000,14732.8000,0.3820,3981.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3981.8378,0.0264,0.0000,0.0000,10750.9622,10750.9622,4.4640,16.5048,0.0000,10380.9000,-10380.9000,0.2691,0.0000,0.0000,0.0000,2118.5510,4.9000,1.0000,2118.5510,0.0101,0.0000,12499.4510,0.0000,-12499.4510,4.4640,-2.8333,448.0000,0.0000,448.0000,0.0116,121.0811,3.7000,1.0000,0.0000,0.0000,0.0000,121.0811,0.0002,0.0000,0.0000,326.9189,326.9189,4.4640,16.5048,0.0000,9331.8000,-9331.8000,0.2419,0.0000,0.0000,0.0000,1904.4490,4.9000,1.0000,1904.4490,0.0030,0.0000,11236.2490,0.0000,-11236.2490,4.4640,-2.8333,943.4000,0.0000,943.4000,0.0245,254.9730,3.7000,1.0000,0.0000,0.0000,0.0000,254.9730,0.0000,0.0000,0.0000,688.4270,688.4270,14.5336,4.4675,9.5006,-4.9617,-74426.0154,1.9170,342.2123,3.4221,14.5336,4.4609,9.4973,-4.9645,-39716.3430,1.0223,342.2311,3.4223,14.5336,4.4599,9.4968,-4.9661,-34762.4890,0.8947,342.3096,3.4231,3.8339,0.4732,0.0000,0.4732,-115626.6000,-148904.8474,-148904.8474
3314.0000,4.3584,16.5806,0.0000,100540.7000,-100540.7000,2.6067,0.0000,0.0000,0.0000,22342.3778,4.5000,1.0000,22342.3778,0.3253,0.0000,122883.0778,0.0000,-122883.0778,4.3584,-2.9389,14730.6000,0.0000,14730.6000,0.3819,3981.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3981.2432,0.0230,0.0000,0.0000,10749.3568,10749.3568,4.3584,16.3992,0.0000,9509.3000,-9509.3000,0.2465,0.0000,0.0000,0.0000,1940.6735,4.9000,1.0000,1940.6735,0.0080,0.0000,11449.9735,0.0000,-11449.9735,4.3584,-2.9389,440.3000,0.0000,440.3000,0.0114,119.0000,3.7000,1.0000,0.0000,0.0000,0.0000,119.0000,0.0001,0.0000,0.0000,321.3000,321.3000,4.3584,16.3992,0.0000,8145.1000,-8145.1000,0.2112,0.0000,0.0000,0.0000,1662.2653,4.9000,1.0000,1662.2653,0.0021,0.0000,9807.3653,0.0000,-9807.3653,4.3584,-2.9389,406.8000,0.0000,406.8000,0.0105,109.9459,3.7000,1.0000,0.0000,0.0000,0.0000,109.9459,0.0000,0.0000,0.0000,296.8541,296.8541,14.2836,4.3620,9.3228,-4.4241,-66361.9905,1.7341,311.9895,3.1199,14.2836,4.3553,9.3195,-4.4267,-35413.9114,0.9248,312.0077,3.1201,14.2836,4.3542,9.3189,-4.4281,-30997.0038,0.8094,312.0798,3.1208,3.4683,0.3584,0.0000,0.3584,-102617.4000,-132772.9057,-132772.9057
3315.0000,4.3252,16.5475,0.0000,89505.5000,-89505.5000,2.3206,0.0000,0.0000,0.0000,19890.1111,4.5000,1.0000,19890.1111,0.2384,0.0000,109395.6111,0.0000,-109395.6111,4.3252,-2.9720,14730.2000,0.0000,14730.2000,0.3819,3981.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3981.1351,0.0194,0.0000,0.0000,10749.0649,10749.0649,4.3252,16.3661,0.0000,6305.2000,-6305.2000,0.1635,0.0000,0.0000,0.0000,1286.7755,4.9000,1.0000,1286.7755,0.0039,0.0000,7591.9755,0.0000,-7591.9755,4.3252,-2.9720,448.5000,0.0000,448.5000,0.0116,121.2162,3.7000,1.0000,0.0000,0.0000,0.0000,121.2162,0.0001,0.0000,0.0000,327.2838,327.2838,4.3252,16.3661,0.0000,6381.0000,-6381.0000,0.1654,0.0000,0.0000,0.0000,1302.2449,4.9000,1.0000,1302.2449,0.0010,0.0000,7683.2449,0.0000,-7683.2449,4.3252,-2.9720,406.7000,0.0000,406.7000,0.0105,109.9189,3.7000,1.0000,0.0000,0.0000,0.0000,109.9189,0.0000,0.0000,0.0000,296.7811,296.7811,13.9449,4.3290,9.1369,-3.7751,-56626.8004,1.5268,276.9294,2.7693,13.9449,4.3221,9.1335,-3.7775,-30219.8368,0.8142,276.9465,2.7695,13.9449,4.3209,9.1329,-3.7787,-26451.0647,0.7126,277.0111,2.7701,3.0536,0.2629,0.0000,0.2629,-86606.3000,-113297.7018,-113297.7018
3316.0000,4.1956,16.4178,0.0000,107964.7000,-107964.7000,2.7992,0.0000,0.0000,0.0000,23992.1556,4.5000,1.0000,23992.1556,0.3910,0.0000,131956.8556,0.0000,-131956.8556,4.1956,-3.1017,14729.8000,0.0000,14729.8000,0.3819,3981.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3981.0270,0.0244,0.0000,0.0000,10748.7730,10748.7730,4.1956,16.2364,0.0000,6557.2000,-6557.2000,0.1700,0.0000,0.0000,0.0000,1338.2041,4.9000,1.0000,1338.2041,0.0048,0.0000,7895.4041,0.0000,-7895.4041,4.1956,-3.1017,440.0000,0.0000,440.0000,0.0114,118.9189,3.7000,1.0000,0.0000,0.0000,0.0000,118.9189,0.0001,0.0000,0.0000,321.0811,321.0811,4.1956,16.2364,0.0000,4424.8000,-4424.8000,0.1147,0.0000,0.0000,0.0000,903.0204,4.9000,1.0000,903.0204,0.0003,0.0000,5327.8204,0.0000,-5327.8204,4.1956,-3.1017,942.9000,0.0000,942.9000,0.0244,254.8378,3.7000,1.0000,0.0000,0.0000,0.0000,254.8378,0.0000,0.0000,0.0000,688.0622,688.0622,14.0744,4.1993,9.1368,-4.4457,-66685.8912,1.7508,317.5668,3.1757,14.0744,4.1925,9.1334,-4.4484,-35587.2232,0.9337,317.5861,3.1759,14.0744,4.1913,9.1328,-4.4499,-31149.0494,0.8171,317.6603,3.1766,3.5017,0.4207,0.0000,0.4207,-102834.0000,-133422.1638,-133422.1638
3317.0000,4.3703,16.5926,0.0000,115913.4000,-115913.4000,3.0053,0.0000,0.0000,0.0000,25758.5333,4.5000,1.0000,25758.5333,0.4713,0.0000,141671.9333,0.0000,-141671.9333,4.3703,-2.9270,14725.0000,0.0000,14725.0000,0.3818,3979.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3979.7297,0.0264,0.0000,0.0000,10745.2703,10745.2703,4.3703,16.4112,0.0000,5021.7000,-5021.7000,0.1302,0.0000,0.0000,0.0000,1024.8367,4.9000,1.0000,1024.8367,0.0036,0.0000,6046.5367,0.0000,-6046.5367,4.3703,-2.9270,592.8000,0.0000,592.8000,0.0154,160.2162,3.7000,1.0000,0.0000,0.0000,0.0000,160.2162,0.0001,0.0000,0.0000,432.5838,432.5838,4.3703,16.4112,0.0000,3785.6000,-3785.6000,0.0981,0.0000,0.0000,0.0000,772.5714,4.9000,1.0000,772.5714,0.0003,0.0000,4558.1714,0.0000,-4558.1714,4.3703,-2.9270,5053.4000,0.0000,5053.4000,0.1310,1365.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1365.7838,0.0000,0.0000,0.0000,3687.6162,3687.6162,13.8410,4.3740,9.1075,-4.5786,-68678.6572,1.8809,341.5956,3.4160,13.8410,4.3672,9.1041,-4.5815,-36651.6172,1.0030,341.6162,3.4162,13.8410,4.3660,9.1035,-4.5830,-32080.8969,0.8778,341.6960,3.4170,3.7618,0.5017,0.0000,0.5017,-104349.5000,-137411.1712,-137411.1712
3318.0000,4.7035,16.9258,0.0000,199355.9000,-199355.9000,5.1687,0.0000,0.0000,0.0000,44301.3111,4.5000,1.0000,44301.3111,2.0142,0.0000,243657.2111,0.0000,-243657.2111,4.7035,-2.5937,14722.5000,0.0000,14722.5000,0.3817,3979.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3979.0541,0.0544,0.0000,0.0000,10743.4459,10743.4459,4.7035,16.7444,0.0000,2353.4000,-2353.4000,0.0610,0.0000,0.0000,0.0000,480.2857,4.9000,1.0000,480.2857,0.0027,0.0000,2833.6857,0.0000,-2833.6857,4.7035,-2.5937,541.2000,0.0000,541.2000,0.0140,146.2703,3.7000,1.0000,0.0000,0.0000,0.0000,146.2703,0.0002,0.0000,0.0000,394.9297,394.9297,4.7035,16.7444,0.0000,4321.2000,-4321.2000,0.1120,0.0000,0.0000,0.0000,881.8776,4.9000,1.0000,881.8776,0.0007,0.0000,5203.0776,0.0000,-5203.0776,4.7035,-2.5937,17027.3000,0.0000,17027.3000,0.4415,4601.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4601.9730,0.0000,0.0000,0.0000,12425.3270,12425.3270,14.2759,4.7070,9.4914,-7.6016,-114023.9628,3.0895,551.7430,5.5174,14.2759,4.7006,9.4883,-7.6060,-60847.6128,1.6476,551.7702,5.5177,14.2759,4.6996,9.4877,-7.6084,-53258.6960,1.4419,551.8976,5.5190,6.1789,2.0723,0.0000,2.0723,-173739.5000,-228130.2717,-228130.2717
3319.0000,5.1356,17.3578,0.0000,243657.9000,-243657.9000,6.3173,0.0000,0.0000,0.0000,54146.2000,4.5000,1.0000,54146.2000,3.5579,0.0000,297804.1000,0.0000,-297804.1000,5.1356,-2.1617,25020.2000,0.0000,25020.2000,0.6487,6762.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6762.2162,0.1509,0.0000,0.0000,18257.9838,18257.9838,5.1356,17.1764,0.0000,10550.8000,-10550.8000,0.2735,0.0000,0.0000,0.0000,2153.2245,4.9000,1.0000,2153.2245,0.0261,0.0000,12704.0245,0.0000,-12704.0245,5.1356,-2.1617,1125.1000,0.0000,1125.1000,0.0292,304.0811,3.7000,1.0000,0.0000,0.0000,0.0000,304.0811,0.0008,0.0000,0.0000,821.0189,821.0189,5.1356,17.1764,0.0000,4240.3000,-4240.3000,0.1099,0.0000,0.0000,0.0000,865.3673,4.9000,1.0000,865.3673,0.0006,0.0000,5105.6673,0.0000,-5105.6673,5.1356,-2.1617,18099.6000,0.0000,18099.6000,0.4693,4891.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4891.7838,0.0000,0.0000,0.0000,13207.8162,13207.8162,14.4958,5.1388,9.8173,-9.4410,-141614.3306,3.9239,690.9081,6.9091,14.4958,5.1329,9.8143,-9.4462,-75569.2205,2.0926,690.9364,6.9094,14.4958,5.1319,9.8139,-9.4491,-66143.4219,1.8314,691.0938,6.9109,7.8479,3.7363,0.0000,3.7363,-214204.1000,-283326.9729,-283326.9729
3320.0000,5.4545,17.6767,0.0000,265572.2000,-265572.2000,6.8855,0.0000,0.0000,0.0000,59016.0444,4.5000,1.0000,59016.0444,4.6299,0.0000,324588.2444,0.0000,-324588.2444,5.4545,-1.8428,30532.6000,0.0000,30532.6000,0.7916,8252.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8252.0541,0.2559,0.0000,0.0000,22280.5459,22280.5459,5.4545,17.4953,0.0000,51115.3000,-51115.3000,1.3253,0.0000,0.0000,0.0000,10431.6939,4.9000,1.0000,10431.6939,0.3510,0.0000,61546.9939,0.0000,-61546.9939,5.4545,-1.8428,1904.6000,0.0000,1904.6000,0.0494,514.7568,3.7000,1.0000,0.0000,0.0000,0.0000,514.7568,0.0037,0.0000,0.0000,1389.8432,1389.8432,5.4545,17.4953,0.0000,3823.1000,-3823.1000,0.0991,0.0000,0.0000,0.0000,780.2245,4.9000,1.0000,780.2245,0.0007,0.0000,4603.3245,0.0000,-4603.3245,5.4545,-1.8428,17384.8000,0.0000,17384.8000,0.4507,4698.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4698.5946,0.0000,0.0000,0.0000,12686.2054,12686.2054,15.0237,5.4575,10.2406,-11.8090,-177134.5752,4.8008,829.9637,8.2996,15.0237,5.4518,10.2378,-11.8149,-94519.1336,2.5602,829.9909,8.2999,15.0237,5.4510,10.2374,-11.8183,-82728.2594,2.2406,830.1772,8.3018,9.6016,5.2413,0.0000,5.2413,-270688.6000,-354381.9682,-354381.9682
3321.0000,5.6430,17.8652,0.0000,274720.0000,-274720.0000,7.1226,0.0000,0.0000,0.0000,61048.8889,4.5000,1.0000,61048.8889,5.1009,0.0000,335768.8889,0.0000,-335768.8889,5.6430,-1.6543,34714.1000,0.0000,34714.1000,0.9000,9382.1892,3.7000,1.0000,0.0000,0.0000,0.0000,9382.1892,0.3159,0.0000,0.0000,25331.9108,25331.9108,5.6430,17.6838,0.0000,49238.1000,-49238.1000,1.2766,0.0000,0.0000,0.0000,10048.5918,4.9000,1.0000,10048.5918,0.3456,0.0000,59286.6918,0.0000,-59286.6918,5.6430,-1.6543,2060.2000,0.0000,2060.2000,0.0534,556.8108,3.7000,1.0000,0.0000,0.0000,0.0000,556.8108,0.0040,0.0000,0.0000,1503.3892,1503.3892,5.6430,17.6838,0.0000,3507.5000,-3507.5000,0.0909,0.0000,0.0000,0.0000,715.8163,4.9000,1.0000,715.8163,0.0002,0.0000,4223.3163,0.0000,-4223.3163,5.6430,-1.6543,15240.2000,0.0000,15240.2000,0.3951,4118.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4118.9730,0.0000,0.0000,0.0000,11121.2270,11121.2270,15.1645,5.6459,10.4052,-12.0403,-180604.8413,4.9193,844.4618,8.4446,15.1645,5.6404,10.4024,-12.0463,-96370.0157,2.6234,844.4872,8.4449,15.1645,5.6396,10.4021,-12.0496,-84347.5130,2.2960,844.6751,8.4468,9.8387,5.7667,0.0000,5.7667,-275451.1000,-361322.3700,-361322.3700
