Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3322.0000,5.8406,18.0629,0.0000,280249.0000,-280249.0000,7.2660,0.0000,0.0000,0.0000,62277.5556,4.5000,1.0000,62277.5556,5.4501,0.0000,342526.5556,0.0000,-342526.5556,5.8406,-1.4567,40983.8000,0.0000,40983.8000,1.0626,11076.7027,3.7000,1.0000,0.0000,0.0000,0.0000,11076.7027,0.4133,0.0000,0.0000,29907.0973,29907.0973,5.8406,17.8814,0.0000,53436.7000,-53436.7000,1.3854,0.0000,0.0000,0.0000,10905.4490,4.9000,1.0000,10905.4490,0.4183,0.0000,64342.1490,0.0000,-64342.1490,5.8406,-1.4567,2118.7000,0.0000,2118.7000,0.0549,572.6216,3.7000,1.0000,0.0000,0.0000,0.0000,572.6216,0.0046,0.0000,0.0000,1546.0784,1546.0784,5.8406,17.8814,0.0000,3555.6000,-3555.6000,0.0922,0.0000,0.0000,0.0000,725.6327,4.9000,1.0000,725.6327,0.0001,0.0000,4281.2327,0.0000,-4281.2327,5.8406,-1.4567,13810.4000,0.0000,13810.4000,0.3581,3732.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3732.5405,0.0000,0.0000,0.0000,10077.8595,10077.8595,15.2182,5.8435,10.5308,-12.3168,-184752.2649,5.1096,872.3968,8.7240,15.2182,5.8381,10.5281,-12.3229,-98582.8203,2.7249,872.4208,8.7242,15.2182,5.8374,10.5278,-12.3263,-86283.8168,2.3847,872.6139,8.7261,10.2192,6.2863,0.0000,6.2863,-280328.4000,-369618.9021,-369618.9021
3323.0000,5.9816,18.2038,0.0000,298472.7000,-298472.7000,7.7385,0.0000,0.0000,0.0000,66327.2667,4.5000,1.0000,66327.2667,6.5050,0.0000,364799.9667,0.0000,-364799.9667,5.9816,-1.3157,43079.9000,0.0000,43079.9000,1.1169,11643.2162,3.7000,1.0000,0.0000,0.0000,0.0000,11643.2162,0.4949,0.0000,0.0000,31436.6838,31436.6838,5.9816,18.0224,0.0000,65744.6000,-65744.6000,1.7046,0.0000,0.0000,0.0000,13417.2653,4.9000,1.0000,13417.2653,0.6411,0.0000,79161.8653,0.0000,-79161.8653,5.9816,-1.3157,2499.8000,0.0000,2499.8000,0.0648,675.6216,3.7000,1.0000,0.0000,0.0000,0.0000,675.6216,0.0067,0.0000,0.0000,1824.1784,1824.1784,5.9816,18.0224,0.0000,4034.1000,-4034.1000,0.1046,0.0000,0.0000,0.0000,823.2857,4.9000,1.0000,823.2857,0.0000,0.0000,4857.3857,0.0000,-4857.3857,5.9816,-1.3157,11129.7000,0.0000,11129.7000,0.2886,3008.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3008.0270,0.0000,0.0000,0.0000,8121.6730,8121.6730,15.5692,5.9843,10.7768,-13.5772,-203658.5487,5.5089,930.7312,9.3073,15.5692,5.9790,10.7741,-13.5835,-108668.0857,2.9378,930.7534,9.3075,15.5692,5.9785,10.7738,-13.5871,-95110.0482,2.5711,930.9580,9.3096,11.0179,7.6476,0.0000,7.6476,-311542.0000,-407436.6826,-407436.6826
3324.0000,6.0057,18.2280,0.0000,309788.5000,-309788.5000,8.0318,0.0000,0.0000,0.0000,68841.8889,4.5000,1.0000,68841.8889,7.1261,0.0000,378630.3889,0.0000,-378630.3889,6.0057,-1.2916,37332.7000,0.0000,37332.7000,0.9679,10089.9189,3.7000,1.0000,0.0000,0.0000,0.0000,10089.9189,0.4284,0.0000,0.0000,27242.7811,27242.7811,6.0057,18.0466,0.0000,68760.9000,-68760.9000,1.7828,0.0000,0.0000,0.0000,14032.8367,4.9000,1.0000,14032.8367,0.6990,0.0000,82793.7367,0.0000,-82793.7367,6.0057,-1.2916,2992.2000,0.0000,2992.2000,0.0776,808.7027,3.7000,1.0000,0.0000,0.0000,0.0000,808.7027,0.0085,0.0000,0.0000,2183.4973,2183.4973,6.0057,18.0466,0.0000,4167.9000,-4167.9000,0.1081,0.0000,0.0000,0.0000,850.5918,4.9000,1.0000,850.5918,0.0000,0.0000,5018.4918,0.0000,-5018.4918,6.0057,-1.2916,9700.0000,0.0000,9700.0000,0.2515,2621.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2621.6216,0.0000,0.0000,0.0000,7078.3784,7078.3784,15.9409,6.0085,10.9747,-14.3273,-214909.0394,5.6098,939.8040,9.3980,15.9409,6.0033,10.9721,-14.3335,-114668.1763,2.9916,939.8249,9.3982,15.9409,6.0027,10.9718,-14.3372,-100360.7450,2.6182,940.0303,9.4003,11.2196,8.2621,0.0000,8.2621,-332692.4000,-429937.9607,-429937.9607
3325.0000,6.2576,18.4798,0.0000,320485.4000,-320485.4000,8.3092,0.0000,0.0000,0.0000,71218.9778,4.5000,1.0000,71218.9778,7.9320,0.0000,391704.3778,0.0000,-391704.3778,6.2576,-1.0397,43076.5000,0.0000,43076.5000,1.1168,11642.2973,3.7000,1.0000,0.0000,0.0000,0.0000,11642.2973,0.5679,0.0000,0.0000,31434.2027,31434.2027,6.2576,18.2984,0.0000,85881.5000,-85881.5000,2.2266,0.0000,0.0000,0.0000,17526.8367,4.9000,1.0000,17526.8367,1.1007,0.0000,103408.3367,0.0000,-103408.3367,6.2576,-1.0397,2852.0000,0.0000,2852.0000,0.0739,770.8108,3.7000,1.0000,0.0000,0.0000,0.0000,770.8108,0.0100,0.0000,0.0000,2081.1892,2081.1892,6.2576,18.2984,0.0000,4455.2000,-4455.2000,0.1155,0.0000,0.0000,0.0000,909.2245,4.9000,1.0000,909.2245,0.0000,0.0000,5364.4245,0.0000,-5364.4245,6.2576,-1.0397,8627.7000,0.0000,8627.7000,0.2237,2331.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2331.8108,0.0000,0.0000,0.0000,6295.8892,6295.8892,16.1563,6.2602,11.2083,-15.3514,-230270.3070,6.0329,1000.6953,10.0070,16.1563,6.2552,11.2057,-15.3579,-122863.0773,3.2172,1000.7144,10.0071,16.1563,6.2547,11.2055,-15.3618,-107532.4737,2.8157,1000.9317,10.0093,12.0658,9.6106,0.0000,9.6106,-356265.9000,-460665.8579,-460665.8579
3326.0000,6.3421,18.5643,0.0000,329646.2000,-329646.2000,8.5467,0.0000,0.0000,0.0000,73254.7111,4.5000,1.0000,73254.7111,8.5374,0.0000,402900.9111,0.0000,-402900.9111,6.3421,-0.9552,40987.3000,0.0000,40987.3000,1.0627,11077.6486,3.7000,1.0000,0.0000,0.0000,0.0000,11077.6486,0.5545,0.0000,0.0000,29909.6514,29909.6514,6.3421,18.3829,0.0000,90262.0000,-90262.0000,2.3402,0.0000,0.0000,0.0000,18420.8163,4.9000,1.0000,18420.8163,1.2203,0.0000,108682.8163,0.0000,-108682.8163,6.3421,-0.9552,1887.5000,0.0000,1887.5000,0.0489,510.1351,3.7000,1.0000,0.0000,0.0000,0.0000,510.1351,0.0067,0.0000,0.0000,1377.3649,1377.3649,6.3421,18.3829,0.0000,4568.6000,-4568.6000,0.1184,0.0000,0.0000,0.0000,932.3673,4.9000,1.0000,932.3673,0.0000,0.0000,5500.9673,0.0000,-5500.9673,6.3421,-0.9552,7555.4000,0.0000,7555.4000,0.1959,2042.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2042.0000,0.0000,0.0000,0.0000,5513.4000,5513.4000,16.4553,6.3447,11.4000,-16.0053,-240079.1622,6.1564,1012.9245,10.1292,16.4553,6.3397,11.3975,-16.0118,-128094.5992,3.2831,1012.9424,10.1294,16.4553,6.3393,11.3973,-16.0158,-112110.5171,2.8733,1013.1612,10.1316,12.3128,10.3189,0.0000,10.3189,-374046.6000,-480284.2786,-480284.2786
3327.0000,6.4824,18.7047,0.0000,340253.2000,-340253.2000,8.8217,0.0000,0.0000,0.0000,75611.8222,4.5000,1.0000,75611.8222,9.2865,0.0000,415865.0222,0.0000,-415865.0222,6.4824,-0.8149,38899.5000,0.0000,38899.5000,1.0085,10513.3784,3.7000,1.0000,0.0000,0.0000,0.0000,10513.3784,0.5460,0.0000,0.0000,28386.1216,28386.1216,6.4824,18.5233,0.0000,96868.9000,-96868.9000,2.5115,0.0000,0.0000,0.0000,19769.1633,4.9000,1.0000,19769.1633,1.4155,0.0000,116638.0633,0.0000,-116638.0633,6.4824,-0.8149,1824.3000,0.0000,1824.3000,0.0473,493.0541,3.7000,1.0000,0.0000,0.0000,0.0000,493.0541,0.0070,0.0000,0.0000,1331.2459,1331.2459,6.4824,18.5233,0.0000,4643.7000,-4643.7000,0.1204,0.0000,0.0000,0.0000,947.6939,4.9000,1.0000,947.6939,0.0000,0.0000,5591.3939,0.0000,-5591.3939,6.4824,-0.8149,8627.7000,0.0000,8627.7000,0.2237,2331.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2331.8108,0.0000,0.0000,0.0000,6295.8892,6295.8892,16.7057,6.4850,11.5953,-16.7318,-250976.5556,6.3665,1038.8933,10.3889,16.7057,6.4800,11.5929,-16.7384,-133907.3515,3.3952,1038.9099,10.3891,16.7057,6.4797,11.5927,-16.7425,-117197.3155,2.9714,1039.1331,10.3913,12.7331,11.2550,0.0000,11.2550,-392414.3000,-502081.2226,-502081.2226
3328.0000,6.6069,18.8291,0.0000,348287.3000,-348287.3000,9.0300,0.0000,0.0000,0.0000,77397.1778,4.5000,1.0000,77397.1778,9.8611,0.0000,425684.4778,0.0000,-425684.4778,6.6069,-0.6904,33139.5000,0.0000,33139.5000,0.8592,8956.6216,3.7000,1.0000,0.0000,0.0000,0.0000,8956.6216,0.4724,0.0000,0.0000,24182.8784,24182.8784,6.6069,18.6477,0.0000,110650.6000,-110650.6000,2.8688,0.0000,0.0000,0.0000,22581.7551,4.9000,1.0000,22581.7551,1.8190,0.0000,133232.3551,0.0000,-133232.3551,6.6069,-0.6904,2347.1000,0.0000,2347.1000,0.0609,634.3514,3.7000,1.0000,0.0000,0.0000,0.0000,634.3514,0.0103,0.0000,0.0000,1712.7486,1712.7486,6.6069,18.6477,0.0000,4647.9000,-4647.9000,0.1205,0.0000,0.0000,0.0000,948.5510,4.9000,1.0000,948.5510,0.0003,0.0000,5596.4510,0.0000,-5596.4510,6.6069,-0.6904,10057.4000,0.0000,10057.4000,0.2608,2718.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2718.2162,0.0000,0.0000,0.0000,7339.1838,7339.1838,17.0419,6.6094,11.8257,-17.7049,-265573.9411,6.6000,1066.6073,10.6661,17.0419,6.6045,11.8232,-17.7117,-141693.4370,3.5197,1066.6224,10.6662,17.0419,6.6042,11.8230,-17.7159,-124011.0950,3.0804,1066.8504,10.6685,13.2001,12.1631,0.0000,12.1631,-418041.8000,-531278.4731,-531278.4731
3329.0000,6.5543,18.7765,0.0000,354046.6000,-354046.6000,9.1793,0.0000,0.0000,0.0000,78677.0222,4.5000,1.0000,78677.0222,10.0906,0.0000,432723.6222,0.0000,-432723.6222,6.5543,-0.7430,21639.7000,0.0000,21639.7000,0.5610,5848.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5848.5676,0.2759,0.0000,0.0000,15791.1324,15791.1324,6.5543,18.5951,0.0000,99210.4000,-99210.4000,2.5722,0.0000,0.0000,0.0000,20247.0204,4.9000,1.0000,20247.0204,1.4368,0.0000,119457.4204,0.0000,-119457.4204,6.5543,-0.7430,1493.4000,0.0000,1493.4000,0.0387,403.6216,3.7000,1.0000,0.0000,0.0000,0.0000,403.6216,0.0057,0.0000,0.0000,1089.7784,1089.7784,6.5543,18.5951,0.0000,4689.6000,-4689.6000,0.1216,0.0000,0.0000,0.0000,957.0612,4.9000,1.0000,957.0612,0.0004,0.0000,5646.6612,0.0000,-5646.6612,6.5543,-0.7430,13274.3000,0.0000,13274.3000,0.3442,3587.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3587.6486,0.0000,0.0000,0.0000,9686.6514,9686.6514,17.3008,6.5568,11.9288,-17.7044,-265566.4019,6.4085,1031.1775,10.3118,17.3008,6.5519,11.9264,-17.7110,-141687.9352,3.4176,1031.1927,10.3119,17.3008,6.5516,11.9262,-17.7151,-124005.8046,2.9910,1031.4124,10.3141,12.8170,11.8094,0.0000,11.8094,-421539.2000,-531260.1417,-531260.1417
3330.0000,6.0948,18.3170,0.0000,252862.6000,-252862.6000,6.5559,0.0000,0.0000,0.0000,56191.6889,4.5000,1.0000,56191.6889,3.9967,0.0000,309054.2889,0.0000,-309054.2889,6.0948,-1.2025,17833.2000,0.0000,17833.2000,0.4624,4819.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4819.7838,0.1268,0.0000,0.0000,13013.4162,13013.4162,6.0948,18.1356,0.0000,65272.2000,-65272.2000,1.6923,0.0000,0.0000,0.0000,13320.8571,4.9000,1.0000,13320.8571,0.4914,0.0000,78593.0571,0.0000,-78593.0571,6.0948,-1.2025,1234.1000,0.0000,1234.1000,0.0320,333.5405,3.7000,1.0000,0.0000,0.0000,0.0000,333.5405,0.0026,0.0000,0.0000,900.5595,900.5595,6.0948,18.1356,0.0000,5019.5000,-5019.5000,0.1301,0.0000,0.0000,0.0000,1024.3878,4.9000,1.0000,1024.3878,0.0017,0.0000,6043.8878,0.0000,-6043.8878,6.0948,-1.2025,15597.6000,0.0000,15597.6000,0.4044,4215.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4215.5676,0.0000,0.0000,0.0000,11382.0324,11382.0324,16.3904,6.0976,11.2440,-12.2765,-184147.2883,4.6385,768.2483,7.6825,16.3904,6.0922,11.2413,-12.2818,-98254.4240,2.4737,768.2675,7.6827,16.3904,6.0919,11.2411,-12.2848,-85993.5133,2.1649,768.4328,7.6843,9.2771,4.6191,0.0000,4.6191,-288489.4000,-368395.2257,-368395.2257
3331.0000,5.8715,18.0938,0.0000,242531.2000,-242531.2000,6.2881,0.0000,0.0000,0.0000,53895.8222,4.5000,1.0000,53895.8222,3.5441,0.0000,296427.0222,0.0000,-296427.0222,5.8715,-1.4258,17811.9000,0.0000,17811.9000,0.4618,4814.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4814.0270,0.1134,0.0000,0.0000,12997.8730,12997.8730,5.8715,17.9124,0.0000,51170.8000,-51170.8000,1.3267,0.0000,0.0000,0.0000,10443.0204,4.9000,1.0000,10443.0204,0.3027,0.0000,61613.8204,0.0000,-61613.8204,5.8715,-1.4258,944.7000,0.0000,944.7000,0.0245,255.3243,3.7000,1.0000,0.0000,0.0000,0.0000,255.3243,0.0015,0.0000,0.0000,689.3757,689.3757,5.8715,17.9124,0.0000,4419.5000,-4419.5000,0.1146,0.0000,0.0000,0.0000,901.9388,4.9000,1.0000,901.9388,0.0010,0.0000,5321.4388,0.0000,-5321.4388,5.8715,-1.4258,14882.7000,0.0000,14882.7000,0.3859,4022.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4022.3514,0.0000,0.0000,0.0000,10860.3486,10860.3486,16.0842,5.8744,10.9793,-11.2906,-169359.1558,4.3007,720.3583,7.2036,16.0842,5.8689,10.9765,-11.2957,-90365.6242,2.2935,720.3789,7.2038,16.0842,5.8684,10.9763,-11.2986,-79089.9041,2.0073,720.5354,7.2054,8.6015,3.9628,0.0000,3.9628,-264482.2000,-338814.6841,-338814.6841
3332.0000,5.5966,17.8189,0.0000,174541.6000,-174541.6000,4.5253,0.0000,0.0000,0.0000,38787.0222,4.5000,1.0000,38787.0222,1.4477,0.0000,213328.6222,0.0000,-213328.6222,5.5966,-1.7007,17835.4000,0.0000,17835.4000,0.4624,4820.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4820.3784,0.0671,0.0000,0.0000,13015.0216,13015.0216,5.5966,17.6374,0.0000,28638.1000,-28638.1000,0.7425,0.0000,0.0000,0.0000,5844.5102,4.9000,1.0000,5844.5102,0.0819,0.0000,34482.6102,0.0000,-34482.6102,5.5966,-1.7007,1031.7000,0.0000,1031.7000,0.0267,278.8378,3.7000,1.0000,0.0000,0.0000,0.0000,278.8378,0.0009,0.0000,0.0000,752.8622,752.8622,5.5966,17.6374,0.0000,3908.6000,-3908.6000,0.1013,0.0000,0.0000,0.0000,797.6735,4.9000,1.0000,797.6735,0.0008,0.0000,4706.2735,0.0000,-4706.2735,5.5966,-1.7007,13631.7000,0.0000,13631.7000,0.3534,3684.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3684.2432,0.0000,0.0000,0.0000,9947.4568,9947.4568,15.1465,5.5997,10.3731,-7.6242,-114363.5081,3.1059,533.8918,5.3389,15.1465,5.5938,10.3702,-7.6283,-61026.1955,1.6563,533.9121,5.3391,15.1465,5.5932,10.3698,-7.6304,-53412.4617,1.4496,534.0300,5.3403,6.2117,1.5983,0.0000,1.5983,-174589.5000,-228802.1654,-228802.1654
3333.0000,5.2200,17.4422,0.0000,161921.4000,-161921.4000,4.1981,0.0000,0.0000,0.0000,35982.5333,4.5000,1.0000,35982.5333,1.1665,0.0000,197903.9333,0.0000,-197903.9333,5.2200,-2.0773,15079.7000,0.0000,15079.7000,0.3910,4075.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4075.5946,0.0463,0.0000,0.0000,11004.1054,11004.1054,5.2200,17.2608,0.0000,19449.5000,-19449.5000,0.5043,0.0000,0.0000,0.0000,3969.2857,4.9000,1.0000,3969.2857,0.0386,0.0000,23418.7857,0.0000,-23418.7857,5.2200,-2.0773,596.7000,0.0000,596.7000,0.0155,161.2703,3.7000,1.0000,0.0000,0.0000,0.0000,161.2703,0.0003,0.0000,0.0000,435.4297,435.4297,5.2200,17.2608,0.0000,3475.2000,-3475.2000,0.0901,0.0000,0.0000,0.0000,709.2245,4.9000,1.0000,709.2245,0.0004,0.0000,4184.4245,0.0000,-4184.4245,5.2200,-2.0773,11129.7000,0.0000,11129.7000,0.2886,3008.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3008.0270,0.0000,0.0000,0.0000,8121.6730,8121.6730,14.9504,5.2232,10.0868,-6.8626,-102938.3952,2.7437,477.4982,4.7750,14.9504,5.2171,10.0838,-6.8663,-54930.0518,1.4632,477.5187,4.7752,14.9504,5.2164,10.0834,-6.8682,-48077.4884,1.2806,477.6255,4.7763,5.4875,1.2522,0.0000,1.2522,-158040.0000,-205945.9354,-205945.9354
3334.0000,5.0447,17.2669,0.0000,135047.7000,-135047.7000,3.5014,0.0000,0.0000,0.0000,30010.6000,4.5000,1.0000,30010.6000,0.7138,0.0000,165058.3000,0.0000,-165058.3000,5.0447,-2.2526,14721.7000,0.0000,14721.7000,0.3817,3978.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3978.8378,0.0341,0.0000,0.0000,10742.8622,10742.8622,5.0447,17.0855,0.0000,13410.4000,-13410.4000,0.3477,0.0000,0.0000,0.0000,2736.8163,4.9000,1.0000,2736.8163,0.0177,0.0000,16147.2163,0.0000,-16147.2163,5.0447,-2.2526,447.4000,0.0000,447.4000,0.0116,120.9189,3.7000,1.0000,0.0000,0.0000,0.0000,120.9189,0.0002,0.0000,0.0000,326.4811,326.4811,5.0447,17.0855,0.0000,2698.8000,-2698.8000,0.0700,0.0000,0.0000,0.0000,550.7755,4.9000,1.0000,550.7755,0.0002,0.0000,3249.5755,0.0000,-3249.5755,5.0447,-2.2526,9700.0000,0.0000,9700.0000,0.2515,2621.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2621.6216,0.0000,0.0000,0.0000,7078.3784,7078.3784,14.4925,5.0480,9.7703,-5.5416,-83123.6894,2.2819,402.6059,4.0261,14.4925,5.0417,9.7671,-5.5448,-44358.4150,1.2169,402.6254,4.0263,14.4925,5.0408,9.7667,-5.5465,-38825.2658,1.0650,402.7166,4.0272,4.5638,0.7660,0.0000,0.7660,-126287.8000,-166307.3702,-166307.3702
3335.0000,4.7522,16.9744,0.0000,120563.8000,-120563.8000,3.1258,0.0000,0.0000,0.0000,26791.9556,4.5000,1.0000,26791.9556,0.5258,0.0000,147355.7556,0.0000,-147355.7556,4.7522,-2.5451,14723.2000,0.0000,14723.2000,0.3817,3979.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3979.2432,0.0287,0.0000,0.0000,10743.9568,10743.9568,4.7522,16.7930,0.0000,9763.8000,-9763.8000,0.2531,0.0000,0.0000,0.0000,1992.6122,4.9000,1.0000,1992.6122,0.0097,0.0000,11756.4122,0.0000,-11756.4122,4.7522,-2.5451,446.8000,0.0000,446.8000,0.0116,120.7568,3.7000,1.0000,0.0000,0.0000,0.0000,120.7568,0.0001,0.0000,0.0000,326.0432,326.0432,4.7522,16.7930,0.0000,1855.2000,-1855.2000,0.0481,0.0000,0.0000,0.0000,378.6122,4.9000,1.0000,378.6122,0.0000,0.0000,2233.8122,0.0000,-2233.8122,4.7522,-2.5451,5410.8000,0.0000,5410.8000,0.1403,1462.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1462.3784,0.0000,0.0000,0.0000,3948.4216,3948.4216,14.3309,4.7557,9.5433,-4.8758,-73136.8413,1.9803,352.8678,3.5287,14.3309,4.7492,9.5400,-4.8787,-39029.3967,1.0561,352.8865,3.5289,14.3309,4.7482,9.5395,-4.8802,-34161.3204,0.9243,352.9673,3.5297,3.9607,0.5643,0.0000,0.5643,-111602.0000,-146327.5584,-146327.5584
3336.0000,4.5014,16.7236,0.0000,102253.4000,-102253.4000,2.6511,0.0000,0.0000,0.0000,22722.9778,4.5000,1.0000,22722.9778,0.3390,0.0000,124976.3778,0.0000,-124976.3778,4.5014,-2.7959,14731.1000,0.0000,14731.1000,0.3819,3981.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3981.3784,0.0230,0.0000,0.0000,10749.7216,10749.7216,4.5014,16.5422,0.0000,7462.9000,-7462.9000,0.1935,0.0000,0.0000,0.0000,1523.0408,4.9000,1.0000,1523.0408,0.0055,0.0000,8985.9408,0.0000,-8985.9408,4.5014,-2.7959,441.6000,0.0000,441.6000,0.0114,119.3514,3.7000,1.0000,0.0000,0.0000,0.0000,119.3514,0.0001,0.0000,0.0000,322.2486,322.2486,4.5014,16.5422,0.0000,1023.0000,-1023.0000,0.0265,0.0000,0.0000,0.0000,208.7755,4.9000,1.0000,208.7755,0.0000,0.0000,1231.7755,0.0000,-1231.7755,4.5014,-2.7959,1657.7000,0.0000,1657.7000,0.0430,448.0270,3.7000,1.0000,0.0000,0.0000,0.0000,448.0270,0.0000,0.0000,0.0000,1209.6730,1209.6730,14.1363,4.5050,9.3206,-4.0955,-61432.9575,1.6537,297.5509,2.9755,14.1363,4.4983,9.3173,-4.0980,-32784.1626,0.8819,297.5682,2.9757,14.1363,4.4972,9.3167,-4.0993,-28695.3308,0.7718,297.6370,2.9764,3.3075,0.3675,0.0000,0.3675,-93908.9000,-122912.4509,-122912.4509
3337.0000,4.3789,16.6011,0.0000,96790.4000,-96790.4000,2.5095,0.0000,0.0000,0.0000,21508.9778,4.5000,1.0000,21508.9778,0.2926,0.0000,118299.3778,0.0000,-118299.3778,4.3789,-2.9184,14702.0000,0.0000,14702.0000,0.3812,3973.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3973.5135,0.0211,0.0000,0.0000,10728.4865,10728.4865,4.3789,16.4197,0.0000,5950.8000,-5950.8000,0.1543,0.0000,0.0000,0.0000,1214.4490,4.9000,1.0000,1214.4490,0.0037,0.0000,7165.2490,0.0000,-7165.2490,4.3789,-2.9184,446.2000,0.0000,446.2000,0.0116,120.5946,3.7000,1.0000,0.0000,0.0000,0.0000,120.5946,0.0001,0.0000,0.0000,325.6054,325.6054,4.3789,16.4197,0.0000,754.0000,-754.0000,0.0195,0.0000,0.0000,0.0000,153.8776,4.9000,1.0000,153.8776,0.0000,0.0000,907.8776,0.0000,-907.8776,4.3789,-2.9184,941.7000,0.0000,941.7000,0.0244,254.5135,3.7000,1.0000,0.0000,0.0000,0.0000,254.5135,0.0000,0.0000,0.0000,687.1865,687.1865,13.9646,4.3826,9.1736,-3.8196,-57293.3748,1.5502,280.7286,2.8073,13.9646,4.3758,9.1702,-3.8219,-30575.4944,0.8267,280.7457,2.8075,13.9646,4.3746,9.1696,-3.8232,-26762.3567,0.7235,280.8111,2.8081,3.1005,0.3175,0.0000,0.3175,-87405.3000,-114631.2259,-114631.2259
3338.0000,4.3230,16.5452,0.0000,86424.2000,-86424.2000,2.2407,0.0000,0.0000,0.0000,19205.3778,4.5000,1.0000,19205.3778,0.2170,0.0000,105629.5778,0.0000,-105629.5778,4.3230,-2.9743,14699.8000,0.0000,14699.8000,0.3811,3972.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3972.9189,0.0183,0.0000,0.0000,10726.8811,10726.8811,4.3230,16.3638,0.0000,5179.8000,-5179.8000,0.1343,0.0000,0.0000,0.0000,1057.1020,4.9000,1.0000,1057.1020,0.0027,0.0000,6236.9020,0.0000,-6236.9020,4.3230,-2.9743,440.8000,0.0000,440.8000,0.0114,119.1351,3.7000,1.0000,0.0000,0.0000,0.0000,119.1351,0.0001,0.0000,0.0000,321.6649,321.6649,4.3230,16.3638,0.0000,601.6000,-601.6000,0.0156,0.0000,0.0000,0.0000,122.7755,4.9000,1.0000,122.7755,0.0000,0.0000,724.3755,0.0000,-724.3755,4.3230,-2.9743,406.3000,0.0000,406.3000,0.0105,109.8108,3.7000,1.0000,0.0000,0.0000,0.0000,109.8108,0.0000,0.0000,0.0000,296.4892,296.4892,13.7191,4.3267,9.0229,-3.3735,-50602.4843,1.3968,254.6298,2.5463,13.7191,4.3198,9.0195,-3.3757,-27005.5089,0.7449,254.6460,2.5465,13.7191,4.3186,9.0189,-3.3768,-23637.8270,0.6519,254.7057,2.5471,2.7937,0.2381,0.0000,0.2381,-76658.7000,-101245.8202,-101245.8202
3339.0000,4.3259,16.5481,0.0000,77876.0000,-77876.0000,2.0191,0.0000,0.0000,0.0000,17305.7778,4.5000,1.0000,17305.7778,0.1649,0.0000,95181.7778,0.0000,-95181.7778,4.3259,-2.9714,14699.5000,0.0000,14699.5000,0.3811,3972.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3972.8378,0.0160,0.0000,0.0000,10726.6622,10726.6622,4.3259,16.3667,0.0000,3904.9000,-3904.9000,0.1012,0.0000,0.0000,0.0000,796.9184,4.9000,1.0000,796.9184,0.0017,0.0000,4701.8184,0.0000,-4701.8184,4.3259,-2.9714,447.0000,0.0000,447.0000,0.0116,120.8108,3.7000,1.0000,0.0000,0.0000,0.0000,120.8108,0.0000,0.0000,0.0000,326.1892,326.1892,4.3259,16.3395,1.8000,511.7000,-509.9000,0.0133,0.4091,4.4000,1.0000,104.4286,4.9000,1.0000,104.8377,0.0000,0.0000,616.1286,1.3909,-614.7377,4.3259,-2.9714,406.3000,0.0000,406.3000,0.0105,109.8108,3.7000,1.0000,0.0000,0.0000,0.0000,109.8108,0.0000,0.0000,0.0000,296.4892,296.4892,13.4371,4.3297,8.8834,-2.9704,-44555.6442,1.2684,232.6420,2.3264,13.4371,4.3227,8.8799,-2.9724,-23779.2347,0.6764,232.6573,2.3266,13.4371,4.3214,8.8793,-2.9734,-20814.1143,0.5920,232.7122,2.3271,2.5368,0.1826,0.0000,0.1826,-66738.0000,-89148.9933,-89148.9933
3340.0000,4.3139,16.5361,0.0000,73871.6000,-73871.6000,1.9153,0.0000,0.0000,0.0000,16415.9111,4.5000,1.0000,16415.9111,0.1443,0.0000,90287.5111,0.0000,-90287.5111,4.3139,-2.9834,14698.3000,0.0000,14698.3000,0.3811,3972.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3972.5135,0.0154,0.0000,0.0000,10725.7865,10725.7865,4.3139,16.3547,0.0000,6381.8000,-6381.8000,0.1655,0.0000,0.0000,0.0000,1302.4082,4.9000,1.0000,1302.4082,0.0032,0.0000,7684.2082,0.0000,-7684.2082,4.3139,-2.9834,440.4000,0.0000,440.4000,0.0114,119.0270,3.7000,1.0000,0.0000,0.0000,0.0000,119.0270,0.0001,0.0000,0.0000,321.3730,321.3730,4.3139,14.1685,151.9000,536.9000,-385.0000,0.0139,34.5227,4.4000,1.0000,109.5714,4.9000,1.0000,144.0942,0.0000,0.0000,646.4714,117.3773,-529.0942,4.3139,-2.9834,941.2000,0.0000,941.2000,0.0244,254.3784,3.7000,1.0000,0.0000,0.0000,0.0000,254.3784,0.0000,0.0000,0.0000,686.8216,686.8216,13.2709,4.3177,8.7943,-2.8910,-43364.6013,1.2558,231.2300,2.3123,13.2709,4.3106,8.7908,-2.8930,-23143.9935,0.6697,231.2455,2.3125,13.2709,4.3093,8.7901,-2.8940,-20258.2375,0.5861,231.3003,2.3130,2.5115,0.1630,0.0000,0.1630,-64558.5000,-86766.8323,-86766.8323
3341.0000,4.6589,16.8811,0.0000,69054.3000,-69054.3000,1.7904,0.0000,0.0000,0.0000,15345.4000,4.5000,1.0000,15345.4000,0.1210,0.0000,84399.7000,0.0000,-84399.7000,4.6589,-2.6384,14692.5000,0.0000,14692.5000,0.3809,3970.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3970.9459,0.0142,0.0000,0.0000,10721.5541,10721.5541,4.6589,16.6997,0.0000,5736.3000,-5736.3000,0.1487,0.0000,0.0000,0.0000,1170.6735,4.9000,1.0000,1170.6735,0.0026,0.0000,6906.9735,0.0000,-6906.9735,4.6589,-2.6384,591.7000,0.0000,591.7000,0.0153,159.9189,3.7000,1.0000,0.0000,0.0000,0.0000,159.9189,0.0001,0.0000,0.0000,431.7811,431.7811,4.6589,13.9750,247.6000,702.2000,-454.6000,0.0182,56.2727,4.4000,1.0000,143.3061,4.9000,1.0000,199.5788,0.0000,0.0000,845.5061,191.3273,-654.1788,4.6589,-2.6384,5041.7000,0.0000,5041.7000,0.1307,1362.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1362.6216,0.0000,0.0000,0.0000,3679.0784,3679.0784,12.7083,4.6627,8.6855,-2.5697,-38545.5151,1.2421,229.8209,2.2982,12.7083,4.6557,8.6820,-2.5717,-20573.9139,0.6624,229.8365,2.2984,12.7083,4.6543,8.6813,-2.5727,-18009.0098,0.5797,229.8912,2.2989,2.4843,0.1379,0.0000,0.1379,-54919.3000,-77128.4388,-77128.4388
3342.0000,5.2607,17.4829,0.0000,80362.9000,-80362.9000,2.0836,0.0000,0.0000,0.0000,17858.4222,4.5000,1.0000,17858.4222,0.1781,0.0000,98221.3222,0.0000,-98221.3222,5.2607,-2.0366,14692.1000,0.0000,14692.1000,0.3809,3970.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3970.8378,0.0161,0.0000,0.0000,10721.2622,10721.2622,5.2607,17.3015,0.0000,698.3000,-698.3000,0.0181,0.0000,0.0000,0.0000,142.5102,4.9000,1.0000,142.5102,0.0002,0.0000,840.8102,0.0000,-840.8102,5.2607,-2.0366,535.5000,0.0000,535.5000,0.0139,144.7297,3.7000,1.0000,0.0000,0.0000,0.0000,144.7297,0.0001,0.0000,0.0000,390.7703,390.7703,5.2607,16.8054,68.9000,1073.2000,-1004.3000,0.0278,15.6591,4.4000,1.0000,219.0204,4.9000,1.0000,234.6795,0.0001,0.0000,1292.2204,53.2409,-1238.9795,5.2607,-2.0366,16986.8000,0.0000,16986.8000,0.4404,4591.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4591.0270,0.0021,0.0000,0.0000,12395.7730,12395.7730,11.9764,5.2645,8.6204,-2.5583,-38374.6213,1.4823,275.0555,2.7506,11.9764,5.2575,8.6169,-2.5607,-20485.9938,0.7905,275.0737,2.7507,11.9764,5.2561,8.6162,-2.5618,-17932.6914,0.6918,275.1392,2.7514,2.9647,0.1968,0.0000,0.1968,-49851.1000,-76793.3065,-76793.3065
3343.0000,4.9318,17.1540,0.0000,104809.7000,-104809.7000,2.7174,0.0000,0.0000,0.0000,23291.0444,4.5000,1.0000,23291.0444,0.3586,0.0000,128100.7444,0.0000,-128100.7444,4.9318,-2.3655,14692.1000,0.0000,14692.1000,0.3809,3970.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3970.8378,0.0222,0.0000,0.0000,10721.2622,10721.2622,4.9318,4.9318,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,4.9318,-2.3655,737.0000,0.0000,737.0000,0.0191,199.1892,3.7000,1.0000,0.0000,0.0000,0.0000,199.1892,0.0001,0.0000,0.0000,537.8108,537.8108,4.9318,16.4935,84.6000,1364.5000,-1279.9000,0.0354,19.2273,4.4000,1.0000,278.4694,4.9000,1.0000,297.6967,0.0001,0.0000,1642.9694,65.3727,-1577.5967,4.9318,-2.3655,18056.5000,0.0000,18056.5000,0.4681,4880.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4880.1351,0.0011,0.0000,0.0000,13176.3649,13176.3649,12.4675,4.9356,8.7015,-3.5063,-52595.1002,1.8105,334.7369,3.3474,12.4675,4.9287,8.6981,-3.5092,-28073.7327,0.9655,334.7578,3.3476,12.4675,4.9273,8.6974,-3.5106,-24574.0703,0.8450,334.8374,3.3484,3.6209,0.3822,0.0000,0.3822,-72604.0000,-105242.9033,-105242.9033
3344.0000,5.0265,17.2487,0.0000,117305.2000,-117305.2000,3.0414,0.0000,0.0000,0.0000,26067.8222,4.5000,1.0000,26067.8222,0.4957,0.0000,143373.0222,0.0000,-143373.0222,5.0265,-2.2708,20283.2000,0.0000,20283.2000,0.5259,5481.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5481.9459,0.0417,0.0000,0.0000,14801.2541,14801.2541,5.0265,17.0673,0.0000,1460.1000,-1460.1000,0.0379,0.0000,0.0000,0.0000,297.9796,4.9000,1.0000,297.9796,0.0009,0.0000,1758.0796,0.0000,-1758.0796,5.0265,-2.2708,930.1000,0.0000,930.1000,0.0241,251.3784,3.7000,1.0000,0.0000,0.0000,0.0000,251.3784,0.0002,0.0000,0.0000,678.7216,678.7216,5.0265,12.9710,499.1000,941.5000,-442.4000,0.0244,113.4318,4.4000,1.0000,192.1429,4.9000,1.0000,305.5747,0.0001,0.0000,1133.6429,385.6682,-747.9747,5.0265,-2.2708,17343.4000,0.0000,17343.4000,0.4497,4687.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4687.4054,0.0000,0.0000,0.0000,12655.9946,12655.9946,12.4662,5.0302,8.7482,-3.9228,-58842.2775,2.0516,378.5459,3.7855,12.4662,5.0234,8.7448,-3.9260,-31408.1121,1.0941,378.5684,3.7857,12.4662,5.0221,8.7441,-3.9275,-27492.7167,0.9575,378.6581,3.7866,4.1033,0.5386,0.0000,0.5386,-80651.0000,-117743.1062,-117743.1062
3345.0000,4.9379,17.1601,0.0000,146138.4000,-146138.4000,3.7889,0.0000,0.0000,0.0000,32475.2000,4.5000,1.0000,32475.2000,0.9036,0.0000,178613.6000,0.0000,-178613.6000,4.9379,-2.3594,25406.4000,0.0000,25406.4000,0.6587,6866.5946,3.7000,1.0000,0.0000,0.0000,0.0000,6866.5946,0.0769,0.0000,0.0000,18539.8054,18539.8054,4.9379,16.9787,0.0000,2293.4000,-2293.4000,0.0595,0.0000,0.0000,0.0000,468.0408,4.9000,1.0000,468.0408,0.0022,0.0000,2761.4408,0.0000,-2761.4408,4.9379,-2.3594,1228.9000,0.0000,1228.9000,0.0319,332.1351,3.7000,1.0000,0.0000,0.0000,0.0000,332.1351,0.0004,0.0000,0.0000,896.7649,896.7649,4.9379,11.1241,657.8000,868.2000,-210.4000,0.0225,149.5000,4.4000,1.0000,177.1837,4.9000,1.0000,326.6837,0.0000,0.0000,1045.3837,508.3000,-537.0837,4.9379,-2.3594,15204.0000,0.0000,15204.0000,0.3942,4109.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4109.1892,0.0000,0.0000,0.0000,11094.8108,11094.8108,12.8578,4.9414,8.8996,-5.0437,-75656.1306,2.4778,454.1381,4.5414,12.8578,4.9349,8.8964,-5.0474,-40379.5477,1.3214,454.1628,4.5416,12.8578,4.9337,8.8957,-5.0493,-35345.0651,1.1564,454.2697,4.5427,4.9556,0.9831,0.0000,0.9831,-106802.9000,-151380.7434,-151380.7434
3346.0000,5.0075,17.2297,0.0000,160374.9000,-160374.9000,4.1580,0.0000,0.0000,0.0000,35638.8667,4.5000,1.0000,35638.8667,1.1735,0.0000,196013.7667,0.0000,-196013.7667,5.0075,-2.2898,30309.2000,0.0000,30309.2000,0.7858,8191.6757,3.7000,1.0000,0.0000,0.0000,0.0000,8191.6757,0.1126,0.0000,0.0000,22117.5243,22117.5243,5.0075,17.0483,0.0000,2421.9000,-2421.9000,0.0628,0.0000,0.0000,0.0000,494.2653,4.9000,1.0000,494.2653,0.0028,0.0000,2916.1653,0.0000,-2916.1653,5.0075,-2.2898,1129.4000,0.0000,1129.4000,0.0293,305.2432,3.7000,1.0000,0.0000,0.0000,0.0000,305.2432,0.0004,0.0000,0.0000,824.1568,824.1568,5.0075,12.9051,578.0000,1078.0000,-500.0000,0.0279,131.3636,4.4000,1.0000,220.0000,4.9000,1.0000,351.3636,0.0000,0.0000,1298.0000,446.6364,-851.3636,5.0075,-2.2898,13777.7000,0.0000,13777.7000,0.3572,3723.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3723.7027,0.0000,0.0000,0.0000,10053.9973,10053.9973,12.9842,5.0109,8.9975,-5.5571,-83356.2572,2.7105,494.6550,4.9466,12.9842,5.0046,8.9944,-5.5610,-44488.2265,1.4455,494.6803,4.9468,12.9842,5.0034,8.9938,-5.5630,-38941.1336,1.2651,494.7960,4.9480,5.4211,1.2893,0.0000,1.2893,-118080.5000,-166785.6172,-166785.6172
3347.0000,4.9274,17.1496,0.0000,165890.4000,-165890.4000,4.3010,0.0000,0.0000,0.0000,36864.5333,4.5000,1.0000,36864.5333,1.2833,0.0000,202754.9333,0.0000,-202754.9333,4.9274,-2.3699,30306.4000,0.0000,30306.4000,0.7857,8190.9189,3.7000,1.0000,0.0000,0.0000,0.0000,8190.9189,0.1173,0.0000,0.0000,22115.4811,22115.4811,4.9274,16.9682,0.0000,2496.2000,-2496.2000,0.0647,0.0000,0.0000,0.0000,509.4286,4.9000,1.0000,509.4286,0.0030,0.0000,3005.6286,0.0000,-3005.6286,4.9274,-2.3699,1322.6000,0.0000,1322.6000,0.0343,357.4595,3.7000,1.0000,0.0000,0.0000,0.0000,357.4595,0.0005,0.0000,0.0000,965.1405,965.1405,4.9274,13.6108,524.6000,1207.4000,-682.8000,0.0313,119.2273,4.4000,1.0000,246.4082,4.9000,1.0000,365.6354,0.0000,0.0000,1453.8082,405.3727,-1048.4354,4.9274,-2.3699,11103.4000,0.0000,11103.4000,0.2879,3000.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3000.9189,0.0000,0.0000,0.0000,8102.4811,8102.4811,13.1989,4.9308,9.0648,-5.8518,-87776.2757,2.7525,500.8259,5.0083,13.1989,4.9245,9.0617,-5.8557,-46845.5287,1.4679,500.8507,5.0085,13.1989,4.9233,9.0611,-5.8577,-41004.0902,1.2846,500.9673,5.0097,5.5050,1.4042,0.0000,1.4042,-126337.0000,-175625.8946,-175625.8946
3348.0000,4.8735,17.0957,0.0000,170064.4000,-170064.4000,4.4092,0.0000,0.0000,0.0000,37792.0889,4.5000,1.0000,37792.0889,1.3698,0.0000,207856.4889,0.0000,-207856.4889,4.8735,-2.4238,30068.6000,0.0000,30068.6000,0.7796,8126.6486,3.7000,1.0000,0.0000,0.0000,0.0000,8126.6486,0.1195,0.0000,0.0000,21941.9514,21941.9514,4.8735,16.9143,0.0000,2664.0000,-2664.0000,0.0691,0.0000,0.0000,0.0000,543.6735,4.9000,1.0000,543.6735,0.0033,0.0000,3207.6735,0.0000,-3207.6735,4.8735,-2.4238,1183.1000,0.0000,1183.1000,0.0307,319.7568,3.7000,1.0000,0.0000,0.0000,0.0000,319.7568,0.0004,0.0000,0.0000,863.3432,863.3432,4.8735,14.0248,478.2000,1278.8000,-800.6000,0.0332,108.6818,4.4000,1.0000,260.9796,4.9000,1.0000,369.6614,0.0000,0.0000,1539.7796,369.5182,-1170.2614,4.8735,-2.4238,9677.1000,0.0000,9677.1000,0.2509,2615.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2615.4324,0.0000,0.0000,0.0000,7061.6676,7061.6676,13.3582,4.8769,9.1176,-6.0765,-91146.9412,2.7863,505.8087,5.0581,13.3582,4.8706,9.1144,-6.0804,-48643.2153,1.4859,505.8332,5.0583,13.3582,4.8695,9.1139,-6.0825,-42577.3050,1.3004,505.9506,5.0595,5.5726,1.4931,0.0000,1.4931,-132600.2000,-182367.4616,-182367.4616
3349.0000,4.8398,17.0620,0.0000,174817.3000,-174817.3000,4.5325,0.0000,0.0000,0.0000,38848.2889,4.5000,1.0000,38848.2889,1.4741,0.0000,213665.5889,0.0000,-213665.5889,4.8398,-2.4575,30069.7000,0.0000,30069.7000,0.7796,8126.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8126.9459,0.1238,0.0000,0.0000,21942.7541,21942.7541,4.8398,16.8806,0.0000,3062.2000,-3062.2000,0.0794,0.0000,0.0000,0.0000,624.9388,4.9000,1.0000,624.9388,0.0040,0.0000,3687.1388,0.0000,-3687.1388,4.8398,-2.4575,1127.8000,0.0000,1127.8000,0.0292,304.8108,3.7000,1.0000,0.0000,0.0000,0.0000,304.8108,0.0004,0.0000,0.0000,822.9892,822.9892,4.8398,14.0157,459.4000,1239.1000,-779.7000,0.0321,104.4091,4.4000,1.0000,252.8776,4.9000,1.0000,357.2866,0.0000,0.0000,1491.9776,354.9909,-1136.9866,4.8398,-2.4575,8607.4000,0.0000,8607.4000,0.2232,2326.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2326.3243,0.0000,0.0000,0.0000,6281.0757,6281.0757,13.4932,4.8432,9.1682,-6.3123,-94684.2810,2.8380,514.0502,5.1405,13.4932,4.8370,9.1651,-6.3163,-50530.0337,1.5135,514.0745,5.1407,13.4932,4.8359,9.1645,-6.3184,-44228.5807,1.3246,514.1935,5.1419,5.6760,1.6023,0.0000,1.6023,-138854.3000,-189442.8954,-189442.8954
3350.0000,4.8071,17.0293,0.0000,179636.7000,-179636.7000,4.6574,0.0000,0.0000,0.0000,39919.2667,4.5000,1.0000,39919.2667,1.5807,0.0000,219555.9667,0.0000,-219555.9667,4.8071,-2.4902,30028.1000,0.0000,30028.1000,0.7785,8115.7027,3.7000,1.0000,0.0000,0.0000,0.0000,8115.7027,0.1259,0.0000,0.0000,21912.3973,21912.3973,4.8071,4.8071,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,4.8071,-2.4902,936.1000,0.0000,936.1000,0.0243,253.0000,3.7000,1.0000,0.0000,0.0000,0.0000,253.0000,0.0003,0.0000,0.0000,683.1000,683.1000,4.8071,14.4637,392.9000,1273.4000,-880.5000,0.0330,89.2955,4.4000,1.0000,259.8776,4.9000,1.0000,349.1730,0.0000,0.0000,1533.2776,303.6045,-1229.6730,4.8071,-2.4902,7537.7000,0.0000,7537.7000,0.1954,2037.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2037.2162,0.0000,0.0000,0.0000,5500.4838,5500.4838,13.5892,4.8105,9.1998,-6.4205,-96307.7516,2.8443,514.4828,5.1448,13.5892,4.8043,9.1967,-6.4245,-51395.7508,1.5168,514.5068,5.1451,13.5892,4.8032,9.1962,-6.4266,-44986.1562,1.3275,514.6257,5.1463,5.6887,1.7069,0.0000,1.7069,-142015.3000,-192689.6586,-192689.6586
3351.0000,4.9746,17.1968,0.0000,144766.3000,-144766.3000,3.7533,0.0000,0.0000,0.0000,32170.2889,4.5000,1.0000,32170.2889,0.8931,0.0000,176936.5889,0.0000,-176936.5889,4.9746,-2.3227,30027.0000,0.0000,30027.0000,0.7785,8115.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8115.4054,0.0972,0.0000,0.0000,21911.5946,21911.5946,4.9746,17.0154,0.0000,90.3000,-90.3000,0.0023,0.0000,0.0000,0.0000,18.4286,4.9000,1.0000,18.4286,0.0001,0.0000,108.7286,0.0000,-108.7286,4.9746,-2.3227,837.9000,0.0000,837.9000,0.0217,226.4595,3.7000,1.0000,0.0000,0.0000,0.0000,226.4595,0.0002,0.0000,0.0000,611.4405,611.4405,4.9746,16.5253,105.8000,1668.1000,-1562.3000,0.0432,24.0455,4.4000,1.0000,340.4286,4.9000,1.0000,364.4740,0.0000,0.0000,2008.5286,81.7545,-1926.7740,4.9746,-2.3227,8607.4000,0.0000,8607.4000,0.2232,2326.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2326.3243,0.0000,0.0000,0.0000,6281.0757,6281.0757,13.0483,4.9780,9.0131,-5.0035,-75051.8621,2.4111,439.7186,4.3972,13.0483,4.9717,9.0100,-5.0069,-40055.4455,1.2858,439.7406,4.3974,13.0483,4.9706,9.0094,-5.0087,-35060.6731,1.1253,439.8427,4.3984,4.8223,0.9906,0.0000,0.9906,-106946.6000,-150167.9807,-150167.9807
3352.0000,4.9120,17.1342,0.0000,155519.0000,-155519.0000,4.0321,0.0000,0.0000,0.0000,34559.7778,4.5000,1.0000,34559.7778,1.0830,0.0000,190078.7778,0.0000,-190078.7778,4.9120,-2.3853,30025.2000,0.0000,30025.2000,0.7785,8114.9189,3.7000,1.0000,0.0000,0.0000,0.0000,8114.9189,0.1081,0.0000,0.0000,21910.2811,21910.2811,4.9120,16.9528,0.0000,4572.3000,-4572.3000,0.1185,0.0000,0.0000,0.0000,933.1224,4.9000,1.0000,933.1224,0.0057,0.0000,5505.4224,0.0000,-5505.4224,4.9120,-2.3853,884.0000,0.0000,884.0000,0.0229,238.9189,3.7000,1.0000,0.0000,0.0000,0.0000,238.9189,0.0003,0.0000,0.0000,645.0811,645.0811,4.9120,16.9528,0.0000,2016.2000,-2016.2000,0.0523,0.0000,0.0000,0.0000,411.4694,4.9000,1.0000,411.4694,0.0000,0.0000,2427.6694,0.0000,-2427.6694,4.9120,-2.3853,10033.7000,0.0000,10033.7000,0.2601,2711.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2711.8108,0.0000,0.0000,0.0000,7321.8892,7321.8892,13.1924,4.9154,9.0539,-5.6022,-84032.5866,2.6322,479.1757,4.7918,13.1924,4.9091,9.0508,-5.6059,-44847.2372,1.4037,479.1989,4.7920,13.1924,4.9080,9.0502,-5.6078,-39254.7944,1.2285,479.3101,4.7931,5.2645,1.1971,0.0000,1.1971,-121164.6000,-168134.6183,-168134.6183
3353.0000,4.7824,17.0046,0.0000,159494.5000,-159494.5000,4.1352,0.0000,0.0000,0.0000,35443.2222,4.5000,1.0000,35443.2222,1.1468,0.0000,194937.7222,0.0000,-194937.7222,4.7824,-2.5149,24690.5000,0.0000,24690.5000,0.6401,6673.1081,3.7000,1.0000,0.0000,0.0000,0.0000,6673.1081,0.0867,0.0000,0.0000,18017.3919,18017.3919,4.7824,16.8232,0.0000,12833.7000,-12833.7000,0.3327,0.0000,0.0000,0.0000,2619.1224,4.9000,1.0000,2619.1224,0.0221,0.0000,15452.8224,0.0000,-15452.8224,4.7824,-2.5149,551.8000,0.0000,551.8000,0.0143,149.1351,3.7000,1.0000,0.0000,0.0000,0.0000,149.1351,0.0003,0.0000,0.0000,402.6649,402.6649,4.7824,16.8232,0.0000,2818.9000,-2818.9000,0.0731,0.0000,0.0000,0.0000,575.2857,4.9000,1.0000,575.2857,0.0003,0.0000,3394.1857,0.0000,-3394.1857,4.7824,-2.5149,13242.8000,0.0000,13242.8000,0.3433,3579.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3579.1351,0.0000,0.0000,0.0000,9663.6649,9663.6649,13.4750,4.7858,9.1304,-6.1876,-92814.3191,2.7694,502.4587,5.0246,13.4750,4.7796,9.1273,-6.1915,-49531.8448,1.4769,502.4823,5.0248,13.4750,4.7785,9.1267,-6.1935,-43354.8449,1.2925,502.5986,5.0260,5.5388,1.2561,0.0000,1.2561,-136662.0000,-185701.0088,-185701.0088
3354.0000,4.5277,16.7499,0.0000,151619.1000,-151619.1000,3.9310,0.0000,0.0000,0.0000,33693.1333,4.5000,1.0000,33693.1333,0.9767,0.0000,185312.2333,0.0000,-185312.2333,4.5277,-2.7696,14703.4000,0.0000,14703.4000,0.3812,3973.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3973.8919,0.0409,0.0000,0.0000,10729.5081,10729.5081,4.5277,16.5685,0.0000,18425.0000,-18425.0000,0.4777,0.0000,0.0000,0.0000,3760.2041,4.9000,1.0000,3760.2041,0.0331,0.0000,22185.2041,0.0000,-22185.2041,4.5277,-2.7696,543.7000,0.0000,543.7000,0.0141,146.9459,3.7000,1.0000,0.0000,0.0000,0.0000,146.9459,0.0003,0.0000,0.0000,396.7541,396.7541,4.5277,16.5685,0.0000,3328.1000,-3328.1000,0.0863,0.0000,0.0000,0.0000,679.2041,4.9000,1.0000,679.2041,0.0006,0.0000,4007.3041,0.0000,-4007.3041,4.5277,-2.7696,15560.5000,0.0000,15560.5000,0.4034,4205.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4205.5405,0.0000,0.0000,0.0000,11354.9595,11354.9595,13.7854,4.5311,9.1583,-6.2985,-94476.9957,2.6469,479.6396,4.7964,13.7854,4.5249,9.1551,-6.3021,-50417.1490,1.4115,479.6624,4.7966,13.7854,4.5238,9.1546,-6.3042,-44129.3751,1.2353,479.7734,4.7977,5.2937,1.0516,0.0000,1.0516,-142564.6000,-189023.5199,-189023.5199
3355.0000,4.5263,16.7486,0.0000,145141.6000,-145141.6000,3.7631,0.0000,0.0000,0.0000,32253.6889,4.5000,1.0000,32253.6889,0.8665,0.0000,177395.2889,0.0000,-177395.2889,4.5263,-2.7710,14692.5000,0.0000,14692.5000,0.3809,3970.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3970.9459,0.0378,0.0000,0.0000,10721.5541,10721.5541,4.5263,16.5555,22.7000,15032.1000,-15009.4000,0.3897,5.1591,4.4000,1.0000,3067.7755,4.9000,1.0000,3072.9346,0.0228,0.0000,18099.8755,17.5409,-18082.3346,4.5263,-2.7710,537.0000,0.0000,537.0000,0.0139,145.1351,3.7000,1.0000,0.0000,0.0000,0.0000,145.1351,0.0002,0.0000,0.0000,391.8649,391.8649,4.5263,16.5672,0.0000,3211.5000,-3211.5000,0.0833,0.0000,0.0000,0.0000,655.4082,4.9000,1.0000,655.4082,0.0005,0.0000,3866.9082,0.0000,-3866.9082,4.5263,-2.7710,14847.4000,0.0000,14847.4000,0.3849,4012.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4012.8108,0.0000,0.0000,0.0000,10834.5892,10834.5892,13.6959,4.5297,9.1128,-5.9110,-88665.0660,2.5079,455.3692,4.5537,13.6959,4.5235,9.1097,-5.9145,-47316.2081,1.3374,455.3914,4.5539,13.6959,4.5224,9.1091,-5.9165,-41415.2494,1.1705,455.4969,4.5550,5.0159,0.9279,0.0000,0.9279,-133285.6000,-177396.5235,-177396.5235
3356.0000,4.9887,17.2109,0.0000,84556.9000,-84556.9000,2.1923,0.0000,0.0000,0.0000,18790.4222,4.5000,1.0000,18790.4222,0.2037,0.0000,103347.3222,0.0000,-103347.3222,4.9887,-2.3086,14692.2000,0.0000,14692.2000,0.3809,3970.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3970.8649,0.0172,0.0000,0.0000,10721.3351,10721.3351,4.9887,12.0600,720.8000,1120.8000,-400.0000,0.0291,163.8182,4.4000,1.0000,228.7347,4.9000,1.0000,392.5529,0.0004,0.0000,1349.5347,556.9818,-792.5529,4.9887,-2.3086,545.9000,0.0000,545.9000,0.0142,147.5405,3.7000,1.0000,0.0000,0.0000,0.0000,147.5405,0.0001,0.0000,0.0000,398.3595,398.3595,4.9887,17.0295,0.0000,3036.3000,-3036.3000,0.0787,0.0000,0.0000,0.0000,619.6531,4.9000,1.0000,619.6531,0.0004,0.0000,3655.9531,0.0000,-3655.9531,4.9887,-2.3086,13599.4000,0.0000,13599.4000,0.3526,3675.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3675.5135,0.0000,0.0000,0.0000,9923.8865,9923.8865,12.3686,4.9923,8.6804,-2.8903,-43354.6943,1.5239,282.0103,2.8201,12.3686,4.9856,8.6771,-2.8927,-23141.3111,0.8127,282.0267,2.8203,12.3686,4.9844,8.6765,-2.8937,-20256.2416,0.7112,282.0929,2.8209,3.0477,0.2219,0.0000,0.2219,-59155.7000,-86752.2471,-86752.2471
3357.0000,4.9871,17.2079,13.1000,75171.7000,-75158.6000,1.9490,2.9773,4.4000,1.0000,16704.8222,4.5000,1.0000,16707.7995,0.1501,0.0000,91876.5222,10.1227,-91866.3995,4.9871,-2.3102,14691.4000,0.0000,14691.4000,0.3809,3970.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3970.6486,0.0152,0.0000,0.0000,10720.7514,10720.7514,4.9871,3.1815,2549.6000,1253.9000,1295.7000,0.0661,579.4545,4.4000,1.0000,255.8980,4.9000,1.0000,835.3525,0.0010,0.0000,1509.7980,1970.1455,460.3475,4.9871,-2.3102,639.3000,0.0000,639.3000,0.0166,172.7838,3.7000,1.0000,0.0000,0.0000,0.0000,172.7838,0.0001,0.0000,0.0000,466.5162,466.5162,4.9871,17.0279,0.0000,2761.3000,-2761.3000,0.0716,0.0000,0.0000,0.0000,563.5306,4.9000,1.0000,563.5306,0.0003,0.0000,3324.8306,0.0000,-3324.8306,4.9871,-2.3102,11103.4000,0.0000,11103.4000,0.2879,3000.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3000.9189,0.0000,0.0000,0.0000,8102.4811,8102.4811,12.0431,4.9908,8.5170,-2.5134,-37700.6482,1.3860,258.3591,2.5836,12.0431,4.9840,8.5136,-2.5156,-20124.5386,0.7391,258.3749,2.5837,12.0431,4.9827,8.5129,-2.5166,-17615.9471,0.6469,258.4361,2.5844,2.7720,0.1667,0.0000,0.1667,-50190.1000,-75441.1340,-75441.1340
3358.0000,5.2263,17.4148,274.6000,62861.8000,-62587.2000,1.6298,62.4091,4.4000,1.0000,13969.2889,4.5000,1.0000,14031.6980,0.0948,0.0000,76831.0889,212.1909,-76618.8980,5.2263,-2.0710,14691.4000,0.0000,14691.4000,0.3809,3970.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3970.6486,0.0128,0.0000,0.0000,10720.7514,10720.7514,5.2263,2.3004,5152.8000,2054.7000,3098.1000,0.1336,1171.0909,4.4000,1.0000,419.3265,4.9000,1.0000,1590.4174,0.0021,0.0000,2474.0265,3981.7091,1507.6826,5.2263,-2.0710,443.9000,0.0000,443.9000,0.0115,119.9730,3.7000,1.0000,0.0000,0.0000,0.0000,119.9730,0.0001,0.0000,0.0000,323.9270,323.9270,5.2263,17.2642,0.8000,2085.6000,-2084.8000,0.0541,0.1818,4.4000,1.0000,425.6327,4.9000,1.0000,425.8145,0.0002,0.0000,2511.2327,0.6182,-2510.6145,5.2263,-2.0710,9677.1000,0.0000,9677.1000,0.2509,2615.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2615.4324,0.0000,0.0000,0.0000,7061.6676,7061.6676,11.4969,5.2301,8.3635,-1.9826,-29739.7319,1.2304,230.9183,2.3092,11.4969,5.2232,8.3601,-1.9846,-15877.1976,0.6561,230.9330,2.3093,11.4969,5.2218,8.3594,-1.9855,-13898.5544,0.5742,230.9882,2.3099,2.4608,0.1099,0.0000,0.1099,-36761.5000,-59515.4839,-59515.4839
3359.0000,5.3252,17.4638,600.1000,55476.8000,-54876.7000,1.4383,136.3864,4.4000,1.0000,12328.1778,4.5000,1.0000,12464.5641,0.0693,0.0000,67804.9778,463.7136,-67341.2641,5.3252,-1.9721,14699.3000,0.0000,14699.3000,0.3811,3972.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3972.7838,0.0116,0.0000,0.0000,10726.5162,10726.5162,5.3252,0.5505,8035.8000,1970.5000,6065.3000,0.2083,1826.3182,4.4000,1.0000,402.1429,4.9000,1.0000,2228.4610,0.0037,0.0000,2372.6429,6209.4818,3836.8390,5.3252,-1.9721,447.1000,0.0000,447.1000,0.0116,120.8378,3.7000,1.0000,0.0000,0.0000,0.0000,120.8378,0.0001,0.0000,0.0000,326.2622,326.2622,5.3252,15.0623,416.9000,1398.4000,-981.5000,0.0363,94.7500,4.4000,1.0000,285.3878,4.9000,1.0000,380.1378,0.0001,0.0000,1683.7878,322.1500,-1361.6378,5.3252,-1.9721,5398.3000,0.0000,5398.3000,0.1400,1459.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1459.0000,0.0000,0.0000,0.0000,3939.3000,3939.3000,11.1614,5.3290,8.2452,-1.6614,-24920.5227,1.1078,209.0059,2.0901,11.1614,5.3221,8.2418,-1.6632,-13305.6526,0.5908,209.0198,2.0902,11.1614,5.3206,8.2410,-1.6640,-11647.8092,0.5170,209.0700,2.0907,2.2156,0.0846,0.0000,0.0846,-29248.2000,-49873.9846,-49873.9846
3360.0000,5.7587,17.7058,1676.7000,47090.6000,-45413.9000,1.2209,381.0682,4.4000,1.0000,10464.5778,4.5000,1.0000,10845.6460,0.0463,0.0000,57555.1778,1295.6318,-56259.5460,5.7587,-1.5386,14700.3000,0.0000,14700.3000,0.3811,3973.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3973.0541,0.0103,0.0000,0.0000,10727.2459,10727.2459,5.7587,-0.9377,12051.4000,1031.8000,11019.6000,0.3125,2738.9545,4.4000,1.0000,210.5714,4.9000,1.0000,2949.5260,0.0063,0.0000,1242.3714,9312.4455,8070.0740,5.7587,-1.5386,392.8000,0.0000,392.8000,0.0102,106.1622,3.7000,1.0000,0.0000,0.0000,0.0000,106.1622,0.0001,0.0000,0.0000,286.6378,286.6378,5.7587,8.6573,941.2000,830.6000,110.6000,0.0244,213.9091,4.4000,1.0000,169.5102,4.9000,1.0000,383.4193,0.0000,0.0000,1000.1102,727.2909,-272.8193,5.7587,-1.5386,1654.3000,0.0000,1654.3000,0.0429,447.1081,3.7000,1.0000,0.0000,0.0000,0.0000,447.1081,0.0000,0.0000,0.0000,1207.1919,1207.1919,10.4757,5.7626,8.1192,-1.2070,-18105.6134,0.9960,188.9690,1.8897,10.4757,5.7555,8.1156,-1.2087,-9669.9150,0.5311,188.9819,1.8898,10.4757,5.7540,8.1149,-1.2094,-8465.6871,0.4648,189.0276,1.8903,1.9920,0.0630,0.0000,0.0630,-17536.3000,-36241.2156,-36241.2156
3361.0000,6.3636,18.0736,2679.8000,40428.8000,-37749.0000,1.0482,609.0455,4.4000,1.0000,8984.1778,4.5000,1.0000,9593.2232,0.0320,0.0000,49412.9778,2070.7545,-47342.2232,6.3636,-0.9337,14671.1000,0.0000,14671.1000,0.3804,3965.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3965.1622,0.0094,0.0000,0.0000,10705.9378,10705.9378,6.3636,-1.2299,15179.2000,168.7000,15010.5000,0.3935,3449.8182,4.4000,1.0000,34.4286,4.9000,1.0000,3484.2468,0.0087,0.0000,203.1286,11729.3818,11526.2532,6.3636,-0.9337,396.7000,0.0000,396.7000,0.0103,107.2162,3.7000,1.0000,0.0000,0.0000,0.0000,107.2162,0.0001,0.0000,0.0000,289.4838,289.4838,6.3636,4.4497,1416.3000,683.8000,732.5000,0.0367,321.8864,4.4000,1.0000,139.5510,4.9000,1.0000,461.4374,0.0000,0.0000,823.3510,1094.4136,271.0626,6.3636,-0.9337,940.0000,0.0000,940.0000,0.0244,254.0541,3.7000,1.0000,0.0000,0.0000,0.0000,254.0541,0.0000,0.0000,0.0000,685.9459,685.9459,9.6311,6.3675,7.9993,-0.7945,-11917.4111,0.9467,180.5896,1.8059,9.6311,6.3604,7.9958,-0.7962,-6369.2083,0.5049,180.6022,1.8060,9.6311,6.3588,7.9950,-0.7967,-5576.9204,0.4419,180.6461,1.8065,1.8935,0.0502,0.0000,0.0502,-5998.2000,-23863.5398,-23863.5398
3362.0000,7.0658,18.4651,3775.8000,35457.1000,-31681.3000,0.9193,858.1364,4.4000,1.0000,7879.3556,4.5000,1.0000,8737.4919,0.0238,0.0000,43336.4556,2917.6636,-40418.7919,7.0658,-0.2315,14669.0000,0.0000,14669.0000,0.3803,3964.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3964.5946,0.0091,0.0000,0.0000,10704.4054,10704.4054,7.0658,-0.6615,21281.6000,0.0000,21281.6000,0.5518,4836.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4836.7273,0.0153,0.0000,0.0000,16444.8727,16444.8727,7.0658,-0.2315,392.9000,0.0000,392.9000,0.0102,106.1892,3.7000,1.0000,0.0000,0.0000,0.0000,106.1892,0.0001,0.0000,0.0000,286.7108,286.7108,7.0658,3.5759,1768.0000,622.2000,1145.8000,0.0458,401.8182,4.4000,1.0000,126.9796,4.9000,1.0000,528.7978,0.0001,0.0000,749.1796,1366.1818,617.0022,7.0658,-0.2315,405.9000,0.0000,405.9000,0.0105,109.7027,3.7000,1.0000,0.0000,0.0000,0.0000,109.7027,0.0000,0.0000,0.0000,296.1973,296.1973,8.6973,7.0697,7.8835,-0.4013,-6020.2337,0.9590,183.8696,1.8387,8.6973,7.0626,7.8800,-0.4031,-3224.5178,0.5114,183.8825,1.8388,8.6973,7.0609,7.8791,-0.4036,-2824.8520,0.4476,183.9274,1.8393,1.9179,0.0484,0.0000,0.0484,6213.9000,-12069.6035,-12069.6035
