Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3363.0000,7.5563,18.4821,5195.4000,30967.2000,-25771.8000,0.8029,1180.7727,4.4000,1.0000,6881.6000,4.5000,1.0000,8062.3727,0.0175,0.0000,37848.8000,4014.6273,-33834.1727,7.5563,0.2590,14668.6000,0.0000,14668.6000,0.3803,3964.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3964.4865,0.0085,0.0000,0.0000,10704.1135,10704.1135,7.5563,-0.1710,23857.4000,0.0000,23857.4000,0.6185,5422.1364,4.4000,1.0000,0.0000,0.0000,0.0000,5422.1364,0.0179,0.0000,0.0000,18435.2636,18435.2636,7.5563,0.2590,387.5000,0.0000,387.5000,0.0100,104.7297,3.7000,1.0000,0.0000,0.0000,0.0000,104.7297,0.0001,0.0000,0.0000,282.7703,282.7703,7.5563,3.2530,2021.7000,574.9000,1446.8000,0.0524,459.4773,4.4000,1.0000,117.3265,4.9000,1.0000,576.8038,0.0001,0.0000,692.2265,1562.2227,869.9962,7.5563,0.2590,405.9000,0.0000,405.9000,0.0105,109.7027,3.7000,1.0000,0.0000,0.0000,0.0000,109.7027,0.0000,0.0000,0.0000,296.1973,296.1973,8.0052,7.5602,7.7827,-0.1072,-1608.6405,0.9374,180.5415,1.8054,8.0052,7.5531,7.7791,-0.1089,-871.5816,0.4999,180.5542,1.8055,8.0052,7.5514,7.7783,-0.1094,-765.6097,0.4375,180.5984,1.8060,1.8747,0.0441,0.0000,0.0441,14994.4000,-3245.8318,-3245.8318
3364.0000,7.9032,18.4323,6539.8000,29847.2000,-23307.4000,0.7738,1486.3182,4.4000,1.0000,6632.7111,4.5000,1.0000,8119.0293,0.0164,0.0000,36479.9111,5053.4818,-31426.4293,7.9032,0.6059,14664.2000,0.0000,14664.2000,0.3802,3963.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3963.2973,0.0089,0.0000,0.0000,10700.9027,10700.9027,7.9032,0.1759,28352.6000,0.0000,28352.6000,0.7351,6443.7727,4.4000,1.0000,0.0000,0.0000,0.0000,6443.7727,0.0249,0.0000,0.0000,21908.8273,21908.8273,7.9032,0.6059,401.9000,0.0000,401.9000,0.0104,108.6216,3.7000,1.0000,0.0000,0.0000,0.0000,108.6216,0.0001,0.0000,0.0000,293.2784,293.2784,7.9032,3.2804,2206.1000,568.8000,1637.3000,0.0572,501.3864,4.4000,1.0000,116.0816,4.9000,1.0000,617.4680,0.0001,0.0000,684.8816,1704.7136,1019.8320,7.9032,0.6059,939.5000,0.0000,939.5000,0.0244,253.9189,3.7000,1.0000,0.0000,0.0000,0.0000,253.9189,0.0000,0.0000,0.0000,685.5811,685.5811,7.4868,7.9071,7.6970,0.1071,1606.0425,0.9906,191.5216,1.9152,7.4868,7.9001,7.6934,0.1053,842.0387,0.5282,191.5351,1.9154,7.4868,7.8984,7.6926,0.1048,733.9109,0.4623,191.5821,1.9158,1.9811,0.0504,0.0000,0.0504,22688.1000,3181.9921,3181.9921
3365.0000,7.9951,18.0904,7687.0000,27927.3000,-20240.3000,0.7241,1747.0455,4.4000,1.0000,6206.0667,4.5000,1.0000,7953.1121,0.0109,0.0000,34133.3667,5939.9545,-28193.4121,7.9951,0.6978,14662.0000,0.0000,14662.0000,0.3801,3962.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3962.7027,0.0090,0.0000,0.0000,10699.2973,10699.2973,7.9951,0.2678,23330.0000,0.0000,23330.0000,0.6049,5302.2727,4.4000,1.0000,0.0000,0.0000,0.0000,5302.2727,0.0169,0.0000,0.0000,18027.7273,18027.7273,7.9951,0.6978,539.4000,0.0000,539.4000,0.0140,145.7838,3.7000,1.0000,0.0000,0.0000,0.0000,145.7838,0.0001,0.0000,0.0000,393.6162,393.6162,7.9951,4.4994,2029.4000,713.2000,1316.2000,0.0526,461.2273,4.4000,1.0000,145.5510,4.9000,1.0000,606.7783,0.0002,0.0000,858.7510,1568.1727,709.4217,7.9951,0.6978,5030.1000,0.0000,5030.1000,0.1304,1359.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1359.4865,0.0000,0.0000,0.0000,3670.6135,3670.6135,7.2732,7.9990,7.6361,0.1779,2668.1437,0.9530,184.7739,1.8477,7.2732,7.9919,7.6326,0.1761,1408.9735,0.5082,184.7869,1.8479,7.2732,7.9902,7.6317,0.1757,1230.1466,0.4448,184.8324,1.8483,1.9061,0.0370,0.0000,0.0370,24637.4000,5307.2639,5307.2639
3366.0000,6.7723,17.4538,9395.7000,47121.5000,-37725.8000,1.2217,2135.3864,4.4000,1.0000,10471.4444,4.5000,1.0000,12606.8308,0.0465,0.0000,57592.9444,7260.3136,-50332.6308,6.7723,-0.5250,14661.6000,0.0000,14661.6000,0.3801,3962.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3962.5946,0.0105,0.0000,0.0000,10699.0054,10699.0054,6.7723,-0.9549,12974.5000,0.0000,12974.5000,0.3364,2948.7500,4.4000,1.0000,0.0000,0.0000,0.0000,2948.7500,0.0073,0.0000,0.0000,10025.7500,10025.7500,6.7723,-0.5250,396.0000,0.0000,396.0000,0.0103,107.0270,3.7000,1.0000,0.0000,0.0000,0.0000,107.0270,0.0001,0.0000,0.0000,288.9730,288.9730,6.7723,9.1225,1392.7000,1165.6000,227.1000,0.0361,316.5227,4.4000,1.0000,237.8776,4.9000,1.0000,554.4003,0.0002,0.0000,1403.4776,1076.1773,-327.3003,6.7723,-0.5250,16946.2000,0.0000,16946.2000,0.4394,4580.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4580.0541,0.0034,0.0000,0.0000,12366.1459,12366.1459,8.6206,6.7762,7.6984,-0.5748,-8621.8297,1.2120,234.3189,2.3432,8.6206,6.7693,7.6949,-0.5769,-4615.2960,0.6463,234.3348,2.3433,8.6206,6.7676,7.6941,-0.5776,-4042.9310,0.5657,234.3923,2.3439,2.4240,0.0679,0.0000,0.0679,7479.6000,-17280.0568,-17280.0568
3367.0000,5.9553,16.8894,9490.9000,56930.9000,-47440.0000,1.4760,2157.0227,4.4000,1.0000,12651.3111,4.5000,1.0000,14808.3338,0.0743,0.0000,69582.2111,7333.8773,-62248.3338,5.9553,-1.3420,14661.3000,0.0000,14661.3000,0.3801,3962.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3962.5135,0.0121,0.0000,0.0000,10698.7865,10698.7865,5.9553,3.3844,9543.8000,4087.0000,5456.8000,0.2474,2169.0455,4.4000,1.0000,834.0816,4.9000,1.0000,3003.1271,0.0050,0.0000,4921.0816,7374.7545,2453.6729,5.9553,-1.3420,387.6000,0.0000,387.6000,0.0100,104.7568,3.7000,1.0000,0.0000,0.0000,0.0000,104.7568,0.0001,0.0000,0.0000,282.8432,282.8432,5.9553,13.4210,956.2000,1615.0000,-658.8000,0.0419,217.3182,4.4000,1.0000,329.5918,4.9000,1.0000,546.9100,0.0002,0.0000,1944.5918,738.8818,-1205.7100,5.9553,-1.3420,18013.3000,0.0000,18013.3000,0.4670,4868.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4868.4595,0.0039,0.0000,0.0000,13144.8405,13144.8405,9.6007,5.9592,7.7800,-1.2278,-18417.4261,1.3113,252.5900,2.5259,9.6007,5.9523,7.7765,-1.2301,-9840.4000,0.6993,252.6067,2.5261,9.6007,5.9506,7.7757,-1.2309,-8616.0745,0.6120,252.6686,2.5267,2.6226,0.0955,0.0000,0.0955,-9579.8000,-36873.9007,-36873.9007
3368.0000,5.1253,16.9913,3173.5000,68840.2000,-65666.7000,1.7848,721.2500,4.4000,1.0000,15297.8222,4.5000,1.0000,16019.0722,0.1267,0.0000,84138.0222,2452.2500,-81685.7722,5.1253,-2.1720,19483.4000,0.0000,19483.4000,0.5051,5265.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5265.7838,0.0245,0.0000,0.0000,14217.6162,14217.6162,5.1253,13.8241,6936.0000,16037.2000,-9101.2000,0.4158,1576.3636,4.4000,1.0000,3272.8980,4.9000,1.0000,4849.2616,0.0148,0.0000,19310.0980,5359.6364,-13950.4616,5.1253,-2.1720,401.8000,0.0000,401.8000,0.0104,108.5946,3.7000,1.0000,0.0000,0.0000,0.0000,108.5946,0.0001,0.0000,0.0000,293.2054,293.2054,5.1253,11.6710,1054.4000,1482.7000,-428.3000,0.0384,239.6364,4.4000,1.0000,302.5918,4.9000,1.0000,542.2282,0.0002,0.0000,1785.2918,814.7636,-970.5282,5.1253,-2.1720,17301.9000,0.0000,17301.9000,0.4486,4676.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4676.1892,0.0019,0.0000,0.0000,12625.7108,12625.7108,10.7483,5.1291,7.9387,-2.3141,-34711.7472,1.6016,306.3298,3.0633,10.7483,5.1223,7.9353,-2.3167,-18533.6038,0.8541,306.3489,3.0635,10.7483,5.1207,7.9345,-2.3178,-16224.8786,0.7475,306.4234,3.0642,3.2032,0.1683,0.0000,0.1683,-38009.1000,-69470.2296,-69470.2296
3369.0000,4.8652,16.9108,1819.4000,79608.0000,-77788.6000,2.0640,413.5000,4.4000,1.0000,17690.6667,4.5000,1.0000,18104.1667,0.1898,0.0000,97298.6667,1405.9000,-95892.7667,4.8652,-2.4321,24270.8000,0.0000,24270.8000,0.6293,6559.6757,3.7000,1.0000,0.0000,0.0000,0.0000,6559.6757,0.0410,0.0000,0.0000,17711.1243,17711.1243,4.8652,16.1439,1835.9000,18615.2000,-16779.3000,0.4826,417.2500,4.4000,1.0000,3799.0204,4.9000,1.0000,4216.2704,0.0227,0.0000,22414.2204,1418.6500,-20995.5704,4.8652,-2.4321,388.6000,0.0000,388.6000,0.0101,105.0270,3.7000,1.0000,0.0000,0.0000,0.0000,105.0270,0.0001,0.0000,0.0000,283.5730,283.5730,4.8652,14.0052,645.8000,1720.3000,-1074.5000,0.0446,146.7727,4.4000,1.0000,351.0816,4.9000,1.0000,497.8544,0.0002,0.0000,2071.3816,499.0273,-1572.3544,4.8652,-2.4321,15167.7000,0.0000,15167.7000,0.3933,4099.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4099.3784,0.0000,0.0000,0.0000,11068.3216,11068.3216,11.2612,4.8688,8.0650,-2.9782,-44672.9112,1.8119,344.6046,3.4460,11.2612,4.8622,8.0617,-2.9810,-23848.2370,0.9663,344.6251,3.4463,11.2612,4.8607,8.0609,-2.9824,-20876.5243,0.8457,344.7084,3.4471,3.6238,0.2538,0.0000,0.2538,-55815.3000,-89397.6725,-89397.6725
3370.0000,4.9600,17.0758,1153.0000,83673.1000,-82520.1000,2.1694,262.0455,4.4000,1.0000,18594.0222,4.5000,1.0000,18856.0677,0.2203,0.0000,102267.1222,890.9545,-101376.1677,4.9600,-2.3373,29089.8000,0.0000,29089.8000,0.7542,7862.1081,3.7000,1.0000,0.0000,0.0000,0.0000,7862.1081,0.0567,0.0000,0.0000,21227.6919,21227.6919,4.9600,16.9462,109.9000,15535.1000,-15425.2000,0.4028,24.9773,4.4000,1.0000,3170.4286,4.9000,1.0000,3195.4058,0.0185,0.0000,18705.5286,84.9227,-18620.6058,4.9600,-2.3373,400.6000,0.0000,400.6000,0.0104,108.2703,3.7000,1.0000,0.0000,0.0000,0.0000,108.2703,0.0001,0.0000,0.0000,292.3297,292.3297,4.9600,16.7331,76.7000,2213.3000,-2136.6000,0.0574,17.4318,4.4000,1.0000,451.6939,4.9000,1.0000,469.1257,0.0003,0.0000,2664.9939,59.2682,-2605.7257,4.9600,-2.3373,13744.8000,0.0000,13744.8000,0.3564,3714.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3714.8108,0.0000,0.0000,0.0000,10029.9892,10029.9892,11.2544,4.9637,8.1091,-3.0333,-45499.6986,1.8752,355.9514,3.5595,11.2544,4.9571,8.1058,-3.0362,-24289.7921,1.0000,355.9721,3.5597,11.2544,4.9556,8.1050,-3.0376,-21262.9977,0.8752,356.0577,3.5606,3.7505,0.2960,0.0000,0.2960,-56846.7000,-91052.4884,-91052.4884
3371.0000,4.9431,17.1154,559.2000,86642.8000,-86083.6000,2.2464,127.0909,4.4000,1.0000,19253.9556,4.5000,1.0000,19381.0465,0.2367,0.0000,105896.7556,432.1091,-105464.6465,4.9431,-2.3542,29086.8000,0.0000,29086.8000,0.7541,7861.2973,3.7000,1.0000,0.0000,0.0000,0.0000,7861.2973,0.0547,0.0000,0.0000,21225.5027,21225.5027,4.9431,16.9839,0.0000,5194.2000,-5194.2000,0.1347,0.0000,0.0000,0.0000,1060.0408,4.9000,1.0000,1060.0408,0.0038,0.0000,6254.2408,0.0000,-6254.2408,4.9431,-2.3542,484.3000,0.0000,484.3000,0.0126,130.8919,3.7000,1.0000,0.0000,0.0000,0.0000,130.8919,0.0001,0.0000,0.0000,353.4081,353.4081,4.9431,16.9839,0.0000,2857.7000,-2857.7000,0.0741,0.0000,0.0000,0.0000,583.2041,4.9000,1.0000,583.2041,0.0003,0.0000,3440.9041,0.0000,-3440.9041,4.9431,-2.3542,11077.0000,0.0000,11077.0000,0.2872,2993.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2993.7838,0.0000,0.0000,0.0000,8083.2162,8083.2162,11.2602,4.9467,8.1035,-2.8483,-42723.9049,1.7545,333.1161,3.3312,11.2602,4.9401,8.1001,-2.8510,-22807.9672,0.9357,333.1357,3.3314,11.2602,4.9386,8.0994,-2.8523,-19965.7922,0.8189,333.2158,3.3322,3.5090,0.2957,0.0000,0.2957,-53487.4000,-85497.6643,-85497.6643
3372.0000,4.8619,17.0646,224.1000,88836.5000,-88612.4000,2.3033,50.9318,4.4000,1.0000,19741.4444,4.5000,1.0000,19792.3763,0.2514,0.0000,108577.9444,173.1682,-108404.7763,4.8619,-2.4354,29086.2000,0.0000,29086.2000,0.7541,7861.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7861.1351,0.0553,0.0000,0.0000,21225.0649,21225.0649,4.8619,16.9027,0.0000,2896.2000,-2896.2000,0.0751,0.0000,0.0000,0.0000,591.0612,4.9000,1.0000,591.0612,0.0019,0.0000,3487.2612,0.0000,-3487.2612,4.8619,-2.4354,497.6000,0.0000,497.6000,0.0129,134.4865,3.7000,1.0000,0.0000,0.0000,0.0000,134.4865,0.0001,0.0000,0.0000,363.1135,363.1135,4.8619,16.9027,0.0000,3547.4000,-3547.4000,0.0920,0.0000,0.0000,0.0000,723.9592,4.9000,1.0000,723.9592,0.0005,0.0000,4271.3592,0.0000,-4271.3592,4.8619,-2.4354,9654.2000,0.0000,9654.2000,0.2503,2609.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2609.2432,0.0000,0.0000,0.0000,7044.9568,7044.9568,11.3688,4.8655,8.1172,-2.9160,-43740.3329,1.7438,330.8841,3.3088,11.3688,4.8589,8.1138,-2.9187,-23349.8938,0.9299,330.9036,3.3090,11.3688,4.8574,8.1131,-2.9200,-20440.0348,0.8139,330.9831,3.3098,3.4876,0.3091,0.0000,0.3091,-55818.0000,-87530.2615,-87530.2615
3373.0000,4.7236,16.9229,274.4000,92728.2000,-92453.8000,2.4042,62.3636,4.4000,1.0000,20606.2667,4.5000,1.0000,20668.6303,0.2815,0.0000,113334.4667,212.0364,-113122.4303,4.7236,-2.5737,29085.7000,0.0000,29085.7000,0.7541,7861.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7861.0000,0.0586,0.0000,0.0000,21224.7000,21224.7000,4.7236,16.7644,0.0000,5304.6000,-5304.6000,0.1375,0.0000,0.0000,0.0000,1082.5714,4.9000,1.0000,1082.5714,0.0042,0.0000,6387.1714,0.0000,-6387.1714,4.7236,-2.5737,638.1000,0.0000,638.1000,0.0165,172.4595,3.7000,1.0000,0.0000,0.0000,0.0000,172.4595,0.0002,0.0000,0.0000,465.6405,465.6405,4.7236,16.7644,0.0000,4275.0000,-4275.0000,0.1108,0.0000,0.0000,0.0000,872.4490,4.9000,1.0000,872.4490,0.0007,0.0000,5147.4490,0.0000,-5147.4490,4.7236,-2.5737,8587.1000,0.0000,8587.1000,0.2226,2320.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2320.8378,0.0000,0.0000,0.0000,6266.2622,6266.2622,11.6003,4.7272,8.1638,-3.2216,-48324.3850,1.8229,345.1723,3.4517,11.6003,4.7206,8.1605,-3.2244,-25795.5079,0.9721,345.1925,3.4519,11.6003,4.7191,8.1597,-3.2258,-22580.5551,0.8508,345.2753,3.4528,3.6458,0.3452,0.0000,0.3452,-63722.5000,-96700.4480,-96700.4480
3374.0000,4.5866,16.7811,356.0000,99064.4000,-98708.4000,2.5684,80.9091,4.4000,1.0000,22014.3111,4.5000,1.0000,22095.2202,0.3338,0.0000,121078.7111,275.0909,-120803.6202,4.5866,-2.7107,29085.1000,0.0000,29085.1000,0.7541,7860.8378,3.7000,1.0000,0.0000,0.0000,0.0000,7860.8378,0.0630,0.0000,0.0000,21224.2622,21224.2622,4.5866,16.6274,0.0000,6041.4000,-6041.4000,0.1566,0.0000,0.0000,0.0000,1232.9388,4.9000,1.0000,1232.9388,0.0052,0.0000,7274.3388,0.0000,-7274.3388,4.5866,-2.7107,489.7000,0.0000,489.7000,0.0127,132.3514,3.7000,1.0000,0.0000,0.0000,0.0000,132.3514,0.0001,0.0000,0.0000,357.3486,357.3486,4.5866,16.6274,0.0000,4919.1000,-4919.1000,0.1275,0.0000,0.0000,0.0000,1003.8980,4.9000,1.0000,1003.8980,0.0009,0.0000,5922.9980,0.0000,-5922.9980,4.5866,-2.7107,7520.0000,0.0000,7520.0000,0.1950,2032.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2032.4324,0.0000,0.0000,0.0000,5487.5676,5487.5676,11.8550,4.5903,8.2226,-3.5626,-53438.9555,1.9072,360.1850,3.6018,11.8550,4.5837,8.2193,-3.5655,-28524.0991,1.0171,360.2058,3.6021,11.8550,4.5822,8.2186,-3.5670,-24968.7240,0.8901,360.2921,3.6029,3.8144,0.4030,0.0000,0.4030,-72574.1000,-106931.7786,-106931.7786
3375.0000,4.5538,16.7433,447.8000,105627.4000,-105179.6000,2.7386,101.7727,4.4000,1.0000,23472.7556,4.5000,1.0000,23574.5283,0.3949,0.0000,129100.1556,346.0273,-128754.1283,4.5538,-2.7435,29084.6000,0.0000,29084.6000,0.7541,7860.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7860.7027,0.0683,0.0000,0.0000,21223.8973,21223.8973,4.5538,16.5946,0.0000,8367.9000,-8367.9000,0.2170,0.0000,0.0000,0.0000,1707.7347,4.9000,1.0000,1707.7347,0.0087,0.0000,10075.6347,0.0000,-10075.6347,4.5538,-2.7435,400.7000,0.0000,400.7000,0.0104,108.2973,3.7000,1.0000,0.0000,0.0000,0.0000,108.2973,0.0001,0.0000,0.0000,292.4027,292.4027,4.5538,16.5946,0.0000,5451.0000,-5451.0000,0.1413,0.0000,0.0000,0.0000,1112.4490,4.9000,1.0000,1112.4490,0.0012,0.0000,6563.4490,0.0000,-6563.4490,4.5538,-2.7435,8587.1000,0.0000,8587.1000,0.2226,2320.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2320.8378,0.0000,0.0000,0.0000,6266.2622,6266.2622,12.0203,4.5574,8.2889,-3.9184,-58776.6827,2.0420,384.5095,3.8451,12.0203,4.5509,8.2856,-3.9215,-31372.2981,1.0890,384.5314,3.8453,12.0203,4.5495,8.2849,-3.9231,-27461.6689,0.9530,384.6233,3.8462,4.0840,0.4733,0.0000,0.4733,-80926.1000,-117610.6498,-117610.6498
3376.0000,4.5342,16.6454,1535.5000,106884.7000,-105349.2000,2.7712,348.9773,4.4000,1.0000,23752.1556,4.5000,1.0000,24101.1328,0.4137,0.0000,130636.8556,1186.5227,-129450.3328,4.5342,-2.7631,29084.3000,0.0000,29084.3000,0.7541,7860.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7860.6216,0.0745,0.0000,0.0000,21223.6784,21223.6784,4.5342,16.5750,0.0000,20640.2000,-20640.2000,0.5351,0.0000,0.0000,0.0000,4212.2857,4.9000,1.0000,4212.2857,0.0356,0.0000,24852.4857,0.0000,-24852.4857,4.5342,-2.7631,390.9000,0.0000,390.9000,0.0101,105.6486,3.7000,1.0000,0.0000,0.0000,0.0000,105.6486,0.0002,0.0000,0.0000,285.2514,285.2514,4.5342,16.5750,0.0000,7222.2000,-7222.2000,0.1872,0.0000,0.0000,0.0000,1473.9184,4.9000,1.0000,1473.9184,0.0026,0.0000,8696.1184,0.0000,-8696.1184,4.5342,-2.7631,10009.9000,0.0000,10009.9000,0.2595,2705.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2705.3784,0.0000,0.0000,0.0000,7304.5216,7304.5216,12.2358,4.5378,8.3868,-4.4708,-67061.4425,2.2586,423.4615,4.2346,12.2358,4.5313,8.3835,-4.4741,-35793.0339,1.2045,423.4848,4.2348,12.2358,4.5299,8.3828,-4.4759,-31331.0091,1.0542,423.5856,4.2359,4.5173,0.5267,0.0000,0.5267,-93726.5000,-134185.4856,-134185.4856
3377.0000,4.6513,16.2927,7082.9000,94234.8000,-87151.9000,2.4432,1609.7500,4.4000,1.0000,20941.0667,4.5000,1.0000,22550.8167,0.2950,0.0000,115175.8667,5473.1500,-109702.7167,4.6513,-2.6460,24277.6000,0.0000,24277.6000,0.6294,6561.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6561.5135,0.0510,0.0000,0.0000,17716.0865,17716.0865,4.6513,16.6921,0.0000,25557.5000,-25557.5000,0.6626,0.0000,0.0000,0.0000,5215.8163,4.9000,1.0000,5215.8163,0.0449,0.0000,30773.3163,0.0000,-30773.3163,4.6513,-2.6460,397.9000,0.0000,397.9000,0.0103,107.5405,3.7000,1.0000,0.0000,0.0000,0.0000,107.5405,0.0002,0.0000,0.0000,290.3595,290.3595,4.6513,16.6921,0.0000,9630.2000,-9630.2000,0.2497,0.0000,0.0000,0.0000,1965.3469,4.9000,1.0000,1965.3469,0.0052,0.0000,11595.5469,0.0000,-11595.5469,4.6513,-2.6460,13211.3000,0.0000,13211.3000,0.3425,3570.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3570.6216,0.0000,0.0000,0.0000,9640.6784,9640.6784,12.0881,4.6549,8.3715,-4.1455,-62182.0172,2.1689,406.9115,4.0691,12.0881,4.6484,8.3683,-4.1487,-33189.8862,1.1566,406.9342,4.0693,12.0881,4.6470,8.3676,-4.1504,-29052.5522,1.0123,407.0311,4.0703,4.3378,0.3964,0.0000,0.3964,-84452.8000,-124424.4556,-124424.4556
3378.0000,4.3903,16.0240,6501.6000,85361.6000,-78860.0000,2.2132,1477.6364,4.4000,1.0000,18969.2444,4.5000,1.0000,20446.8808,0.2171,0.0000,104330.8444,5023.9636,-99306.8808,4.3903,-2.9070,14668.7000,0.0000,14668.7000,0.3803,3964.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3964.5135,0.0216,0.0000,0.0000,10704.1865,10704.1865,4.3903,16.4311,0.0000,24622.1000,-24622.1000,0.6384,0.0000,0.0000,0.0000,5024.9184,4.9000,1.0000,5024.9184,0.0353,0.0000,29647.0184,0.0000,-29647.0184,4.3903,-2.9070,391.9000,0.0000,391.9000,0.0102,105.9189,3.7000,1.0000,0.0000,0.0000,0.0000,105.9189,0.0002,0.0000,0.0000,285.9811,285.9811,4.3903,16.4311,0.0000,12251.8000,-12251.8000,0.3177,0.0000,0.0000,0.0000,2500.3673,4.9000,1.0000,2500.3673,0.0081,0.0000,14752.1673,0.0000,-14752.1673,4.3903,-2.9070,15523.4000,0.0000,15523.4000,0.4025,4195.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4195.5135,0.0002,0.0000,0.0000,11327.8865,11327.8865,12.3335,4.3940,8.3638,-4.0444,-60665.9809,1.9811,371.7991,3.7180,12.3335,4.3873,8.3604,-4.0474,-32379.2903,1.0565,371.8207,3.7182,12.3335,4.3859,8.3597,-4.0490,-28342.7413,0.9246,371.9094,3.7191,3.9621,0.2825,0.0000,0.2825,-85149.9000,-121388.0125,-121388.0125
3379.0000,4.5556,16.0197,7440.9000,75837.9000,-68397.0000,1.9662,1691.1136,4.4000,1.0000,16852.8667,4.5000,1.0000,18543.9803,0.1577,0.0000,92690.7667,5749.7864,-86940.9803,4.5556,-2.7417,14668.9000,0.0000,14668.9000,0.3803,3964.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3964.5676,0.0177,0.0000,0.0000,10704.3324,10704.3324,4.5556,16.5964,0.0000,16698.5000,-16698.5000,0.4329,0.0000,0.0000,0.0000,3407.8571,4.9000,1.0000,3407.8571,0.0163,0.0000,20106.3571,0.0000,-20106.3571,4.5556,-2.7417,396.5000,0.0000,396.5000,0.0103,107.1622,3.7000,1.0000,0.0000,0.0000,0.0000,107.1622,0.0002,0.0000,0.0000,289.3378,289.3378,4.5556,16.5964,0.0000,11850.5000,-11850.5000,0.3072,0.0000,0.0000,0.0000,2418.4694,4.9000,1.0000,2418.4694,0.0067,0.0000,14268.9694,0.0000,-14268.9694,4.5556,-2.7417,14812.0000,0.0000,14812.0000,0.3840,4003.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4003.2432,0.0011,0.0000,0.0000,10808.7568,10808.7568,11.9674,4.5593,8.2634,-3.3155,-49731.7965,1.7405,328.1161,3.2812,11.9674,4.5526,8.2600,-3.3182,-26545.4623,0.9282,328.1363,3.2814,11.9674,4.5511,8.2593,-3.3195,-23236.6210,0.8123,328.2149,3.2821,3.4811,0.1996,0.0000,0.1996,-67068.6000,-99513.8798,-99513.8798
3380.0000,5.5717,15.8923,11605.8000,47159.3000,-35553.5000,1.2227,2637.6818,4.4000,1.0000,10479.8444,4.5000,1.0000,13117.5263,0.0452,0.0000,57639.1444,8968.1182,-48671.0263,5.5717,-1.7256,14668.4000,0.0000,14668.4000,0.3803,3964.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3964.4324,0.0092,0.0000,0.0000,10703.9676,10703.9676,5.5717,17.4093,48.9000,1859.5000,-1810.6000,0.0482,11.1136,4.4000,1.0000,379.4898,4.9000,1.0000,390.6034,0.0004,0.0000,2238.9898,37.7864,-2201.2034,5.5717,-1.7256,393.1000,0.0000,393.1000,0.0102,106.2432,3.7000,1.0000,0.0000,0.0000,0.0000,106.2432,0.0001,0.0000,0.0000,286.8568,286.8568,5.5717,17.6126,0.0000,10020.5000,-10020.5000,0.2598,0.0000,0.0000,0.0000,2045.0000,4.9000,1.0000,2045.0000,0.0035,0.0000,12065.5000,0.0000,-12065.5000,5.5717,-1.7256,13567.0000,0.0000,13567.0000,0.3517,3666.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3666.7568,0.0023,0.0000,0.0000,9900.2432,9900.2432,10.3679,5.5756,7.9718,-1.4004,-21006.1513,1.1365,217.0472,2.1705,10.3679,5.5686,7.9682,-1.4024,-11218.8065,0.6061,217.0621,2.1706,10.3679,5.5670,7.9674,-1.4031,-9821.7044,0.5304,217.1148,2.1711,2.2730,0.0607,0.0000,0.0607,-18756.1000,-42046.6621,-42046.6621
3381.0000,5.7103,16.1804,9228.6000,40699.8000,-31471.2000,1.0552,2097.4091,4.4000,1.0000,9044.4000,4.5000,1.0000,11141.8091,0.0311,0.0000,49744.2000,7131.1909,-42613.0091,5.7103,-1.5870,14664.1000,0.0000,14664.1000,0.3802,3963.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3963.2703,0.0079,0.0000,0.0000,10700.8297,10700.8297,5.7103,-2.0170,969.2000,0.0000,969.2000,0.0251,220.2727,4.4000,1.0000,0.0000,0.0000,0.0000,220.2727,0.0002,0.0000,0.0000,748.9273,748.9273,5.7103,-1.5870,540.7000,0.0000,540.7000,0.0140,146.1351,3.7000,1.0000,0.0000,0.0000,0.0000,146.1351,0.0001,0.0000,0.0000,394.5649,394.5649,5.7103,17.7511,0.0000,8159.1000,-8159.1000,0.2115,0.0000,0.0000,0.0000,1665.1224,4.9000,1.0000,1665.1224,0.0021,0.0000,9824.2224,0.0000,-9824.2224,5.7103,-1.5870,11077.0000,0.0000,11077.0000,0.2872,2993.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2993.7838,0.0012,0.0000,0.0000,8083.2162,8083.2162,9.9817,5.7143,7.8480,-1.0826,-16239.5443,0.9866,189.4783,1.8948,9.9817,5.7071,7.8444,-1.0844,-8674.9949,0.5262,189.4921,1.8949,9.9817,5.7054,7.8436,-1.0850,-7595.1543,0.4605,189.5385,1.8954,1.9733,0.0425,0.0000,0.0425,-12379.3000,-32509.6935,-32509.6935
3382.0000,6.2997,16.0588,10199.0000,31995.2000,-21796.2000,0.8295,2317.9545,4.4000,1.0000,7110.0444,4.5000,1.0000,9427.9990,0.0172,0.0000,39105.2444,7881.0455,-31224.1990,6.2997,-0.9975,14662.0000,0.0000,14662.0000,0.3801,3962.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3962.7027,0.0064,0.0000,0.0000,10699.2973,10699.2973,6.2997,-1.4275,2233.1000,0.0000,2233.1000,0.0579,507.5227,4.4000,1.0000,0.0000,0.0000,0.0000,507.5227,0.0004,0.0000,0.0000,1725.5773,1725.5773,6.2997,-0.9975,394.6000,0.0000,394.6000,0.0102,106.6486,3.7000,1.0000,0.0000,0.0000,0.0000,106.6486,0.0000,0.0000,0.0000,287.9514,287.9514,6.2997,18.3406,0.0000,5753.6000,-5753.6000,0.1492,0.0000,0.0000,0.0000,1174.2041,4.9000,1.0000,1174.2041,0.0010,0.0000,6927.8041,0.0000,-6927.8041,6.2997,-0.9975,9654.2000,0.0000,9654.2000,0.2503,2609.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2609.2432,0.0008,0.0000,0.0000,7044.9568,7044.9568,9.1431,6.3038,7.7235,-0.6123,-9183.8314,0.8386,161.9564,1.6196,9.1431,6.2965,7.7198,-0.6138,-4910.3248,0.4472,161.9687,1.6197,9.1431,6.2947,7.7189,-0.6143,-4300.0642,0.3914,162.0087,1.6201,1.6773,0.0258,0.0000,0.0258,-605.9000,-18394.2204,-18394.2204
3383.0000,6.4874,15.6401,11138.7000,28041.2000,-16902.5000,0.7270,2531.5227,4.4000,1.0000,6231.3778,4.5000,1.0000,8762.9005,0.0096,0.0000,34272.5778,8607.1773,-25665.4005,6.4874,-0.8099,14661.6000,0.0000,14661.6000,0.3801,3962.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3962.5946,0.0069,0.0000,0.0000,10699.0054,10699.0054,6.4874,-1.2399,3243.6000,0.0000,3243.6000,0.0841,737.1818,4.4000,1.0000,0.0000,0.0000,0.0000,737.1818,0.0007,0.0000,0.0000,2506.4182,2506.4182,6.4874,-0.8099,395.7000,0.0000,395.7000,0.0103,106.9459,3.7000,1.0000,0.0000,0.0000,0.0000,106.9459,0.0000,0.0000,0.0000,288.7541,288.7541,6.4874,18.5282,0.0000,3766.8000,-3766.8000,0.0977,0.0000,0.0000,0.0000,768.7347,4.9000,1.0000,768.7347,0.0003,0.0000,4535.5347,0.0000,-4535.5347,6.4874,-0.8099,5385.7000,0.0000,5385.7000,0.1396,1455.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1455.5946,0.0000,0.0000,0.0000,3930.1054,3930.1054,8.7897,6.4916,7.6406,-0.4251,-6376.7153,0.7194,139.4468,1.3945,8.7897,6.4841,7.6369,-0.4265,-3411.7128,0.3836,139.4579,1.3946,8.7897,6.4822,7.6360,-0.4269,-2988.2240,0.3358,139.4925,1.3949,1.4388,0.0176,0.0000,0.0176,3017.3000,-12776.6522,-12776.6522
3384.0000,6.4082,15.4782,10476.7000,25682.7000,-15206.0000,0.6659,2381.0682,4.4000,1.0000,5707.2667,4.5000,1.0000,8088.3348,0.0081,0.0000,31389.9667,8095.6318,-23294.3348,6.4082,-0.8891,14661.3000,0.0000,14661.3000,0.3801,3962.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3962.5135,0.0063,0.0000,0.0000,10698.7865,10698.7865,6.4082,-1.3191,3738.0000,0.0000,3738.0000,0.0969,849.5455,4.4000,1.0000,0.0000,0.0000,0.0000,849.5455,0.0007,0.0000,0.0000,2888.4545,2888.4545,6.4082,-0.8891,441.1000,0.0000,441.1000,0.0114,119.2162,3.7000,1.0000,0.0000,0.0000,0.0000,119.2162,0.0000,0.0000,0.0000,321.8838,321.8838,6.4082,18.4490,0.0000,2793.5000,-2793.5000,0.0724,0.0000,0.0000,0.0000,570.1020,4.9000,1.0000,570.1020,0.0001,0.0000,3363.6020,0.0000,-3363.6020,6.4082,-0.8891,1650.8000,0.0000,1650.8000,0.0428,446.1622,3.7000,1.0000,0.0000,0.0000,0.0000,446.1622,0.0000,0.0000,0.0000,1204.6378,1204.6378,8.7657,6.4124,7.5890,-0.3841,-5761.6835,0.6348,123.3308,1.2333,8.7657,6.4048,7.5852,-0.3853,-3082.5556,0.3385,123.3410,1.2334,8.7657,6.4029,7.5843,-0.3857,-2699.9351,0.2963,123.3717,1.2337,1.2696,0.0153,0.0000,0.0153,2491.7000,-11544.1742,-11544.1742
3385.0000,6.8544,15.4848,10859.3000,23362.3000,-12503.0000,0.6057,2468.0227,4.4000,1.0000,5191.6222,4.5000,1.0000,7659.6449,0.0068,0.0000,28553.9222,8391.2773,-20162.6449,6.8544,-0.4429,14632.8000,0.0000,14632.8000,0.3794,3954.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3954.8108,0.0059,0.0000,0.0000,10677.9892,10677.9892,6.8544,-0.8729,6176.4000,0.0000,6176.4000,0.1601,1403.7273,4.4000,1.0000,0.0000,0.0000,0.0000,1403.7273,0.0014,0.0000,0.0000,4772.6727,4772.6727,6.8544,-0.4429,444.4000,0.0000,444.4000,0.0115,120.1081,3.7000,1.0000,0.0000,0.0000,0.0000,120.1081,0.0000,0.0000,0.0000,324.2919,324.2919,6.8544,18.8952,0.0000,2270.4000,-2270.4000,0.0589,0.0000,0.0000,0.0000,463.3469,4.9000,1.0000,463.3469,0.0001,0.0000,2733.7469,0.0000,-2733.7469,6.8544,-0.4429,938.3000,0.0000,938.3000,0.0243,253.5946,3.7000,1.0000,0.0000,0.0000,0.0000,253.5946,0.0000,0.0000,0.0000,684.7054,684.7054,8.2003,6.8587,7.5295,-0.2139,-3208.1274,0.6200,120.7757,1.2078,8.2003,6.8510,7.5257,-0.2151,-1720.6197,0.3306,120.7858,1.2079,8.2003,6.8491,7.5247,-0.2154,-1507.9856,0.2894,120.8160,1.2082,1.2399,0.0143,0.0000,0.0143,7418.5000,-6436.7327,-6436.7327
3386.0000,7.3403,15.3769,11495.8000,21222.9000,-9727.1000,0.5502,2612.6818,4.4000,1.0000,4716.2000,4.5000,1.0000,7328.8818,0.0057,0.0000,25939.1000,8883.1182,-17055.9818,7.3403,0.0430,14639.0000,0.0000,14639.0000,0.3795,3956.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3956.4865,0.0057,0.0000,0.0000,10682.5135,10682.5135,7.3403,-0.3869,8882.8000,0.0000,8882.8000,0.2303,2018.8182,4.4000,1.0000,0.0000,0.0000,0.0000,2018.8182,0.0025,0.0000,0.0000,6863.9818,6863.9818,7.3403,0.0430,440.6000,0.0000,440.6000,0.0114,119.0811,3.7000,1.0000,0.0000,0.0000,0.0000,119.0811,0.0000,0.0000,0.0000,321.5189,321.5189,7.3403,19.3812,0.0000,1933.9000,-1933.9000,0.0501,0.0000,0.0000,0.0000,394.6735,4.9000,1.0000,394.6735,0.0001,0.0000,2328.5735,0.0000,-2328.5735,7.3403,0.0430,405.5000,0.0000,405.5000,0.0105,109.5946,3.7000,1.0000,0.0000,0.0000,0.0000,109.5946,0.0000,0.0000,0.0000,295.9054,295.9054,7.5972,7.3446,7.4709,-0.0400,-600.0987,0.6161,120.3353,1.2034,7.5972,7.3369,7.4671,-0.0412,-329.7739,0.3285,120.3455,1.2035,7.5972,7.3350,7.4661,-0.0415,-290.7630,0.2875,120.3757,1.2038,1.2322,0.0139,0.0000,0.0139,12706.9000,-1220.6356,-1220.6356
3387.0000,7.9502,15.1385,12542.2000,19252.9000,-6710.7000,0.4992,2850.5000,4.4000,1.0000,4278.4222,4.5000,1.0000,7128.9222,0.0049,0.0000,23531.3222,9691.7000,-13839.6222,7.9502,0.6529,14638.9000,0.0000,14638.9000,0.3795,3956.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3956.4595,0.0055,0.0000,0.0000,10682.4405,10682.4405,7.9502,0.2229,12775.9000,0.0000,12775.9000,0.3312,2903.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2903.6136,0.0045,0.0000,0.0000,9872.2864,9872.2864,7.9502,0.6529,445.0000,0.0000,445.0000,0.0115,120.2703,3.7000,1.0000,0.0000,0.0000,0.0000,120.2703,0.0000,0.0000,0.0000,324.7297,324.7297,7.9502,19.9910,0.0000,1640.5000,-1640.5000,0.0425,0.0000,0.0000,0.0000,334.7959,4.9000,1.0000,334.7959,0.0000,0.0000,1975.2959,0.0000,-1975.2959,7.9502,0.6529,405.5000,0.0000,405.5000,0.0105,109.5946,3.7000,1.0000,0.0000,0.0000,0.0000,109.5946,0.0000,0.0000,0.0000,295.9054,295.9054,6.8597,7.9545,7.4071,0.1794,2690.7975,0.6373,124.8311,1.2483,6.8597,7.9468,7.4033,0.1781,1424.8744,0.3398,124.8417,1.2484,6.8597,7.9448,7.4023,0.1778,1244.7720,0.2974,124.8731,1.2487,1.2745,0.0150,0.0000,0.0150,19914.1000,5360.4439,5360.4439
3388.0000,6.9565,17.1872,6586.8000,25556.5000,-18969.7000,0.6626,1497.0000,4.4000,1.0000,5679.2222,4.5000,1.0000,7176.2222,0.0086,0.0000,31235.7222,5089.8000,-26145.9222,6.9565,-0.3408,14638.5000,0.0000,14638.5000,0.3795,3956.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3956.3514,0.0073,0.0000,0.0000,10682.1486,10682.1486,6.9565,-0.7707,14289.8000,0.0000,14289.8000,0.3705,3247.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3247.6818,0.0063,0.0000,0.0000,11042.1182,11042.1182,6.9565,-0.3408,440.2000,0.0000,440.2000,0.0114,118.9730,3.7000,1.0000,0.0000,0.0000,0.0000,118.9730,0.0001,0.0000,0.0000,321.2270,321.2270,6.9565,18.9974,0.0000,1595.4000,-1595.4000,0.0414,0.0000,0.0000,0.0000,325.5918,4.9000,1.0000,325.5918,0.0000,0.0000,1920.9918,0.0000,-1920.9918,6.9565,-0.3408,937.7000,0.0000,937.7000,0.0243,253.4324,3.7000,1.0000,0.0000,0.0000,0.0000,253.4324,0.0000,0.0000,0.0000,684.2676,684.2676,7.8854,6.9608,7.4231,-0.1771,-2656.2616,0.7449,145.8009,1.4580,7.8854,6.9532,7.4193,-0.1785,-1428.2686,0.3972,145.8131,1.4581,7.8854,6.9512,7.4183,-0.1789,-1252.6225,0.3476,145.8498,1.4585,1.4897,0.0223,0.0000,0.0223,9741.1000,-5337.1526,-5337.1526
3389.0000,6.2685,17.8091,2937.2000,33294.9000,-30357.7000,0.8632,667.5455,4.4000,1.0000,7398.8667,4.5000,1.0000,8066.4121,0.0198,0.0000,40693.7667,2269.6545,-38424.1121,6.2685,-1.0288,14638.3000,0.0000,14638.3000,0.3795,3956.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3956.2973,0.0077,0.0000,0.0000,10682.0027,10682.0027,6.2685,-1.4588,12560.9000,0.0000,12560.9000,0.3257,2854.7500,4.4000,1.0000,0.0000,0.0000,0.0000,2854.7500,0.0056,0.0000,0.0000,9706.1500,9706.1500,6.2685,-1.0288,589.0000,0.0000,589.0000,0.0153,159.1892,3.7000,1.0000,0.0000,0.0000,0.0000,159.1892,0.0001,0.0000,0.0000,429.8108,429.8108,6.2685,18.3093,0.0000,1830.1000,-1830.1000,0.0474,0.0000,0.0000,0.0000,373.4898,4.9000,1.0000,373.4898,0.0001,0.0000,2203.5898,0.0000,-2203.5898,6.2685,-1.0288,5018.4000,0.0000,5018.4000,0.1301,1356.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1356.3243,0.0000,0.0000,0.0000,3662.0757,3662.0757,8.6456,6.2728,7.4592,-0.5373,-8059.3992,0.8806,172.0978,1.7210,8.6456,6.2652,7.4554,-0.5390,-4311.6855,0.4696,172.1119,1.7211,8.6456,6.2632,7.4544,-0.5395,-3776.5780,0.4110,172.1551,1.7216,1.7613,0.0332,0.0000,0.0332,618.8000,-16147.6627,-16147.6627
3390.0000,4.2613,16.2662,2707.2000,96236.9000,-93529.7000,2.4951,615.2727,4.4000,1.0000,21385.9778,4.5000,1.0000,22001.2505,0.2865,0.0000,117622.8778,2091.9273,-115530.9505,4.2613,-3.0360,14637.9000,0.0000,14637.9000,0.3795,3956.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3956.1892,0.0201,0.0000,0.0000,10681.7108,10681.7108,4.2613,-3.4591,1419.8000,0.8000,1419.0000,0.0368,322.6818,4.4000,1.0000,0.1633,4.9000,1.0000,322.8451,0.0006,0.0000,0.9633,1097.1182,1096.1549,4.2613,-3.0360,534.9000,0.0000,534.9000,0.0139,144.5676,3.7000,1.0000,0.0000,0.0000,0.0000,144.5676,0.0001,0.0000,0.0000,390.3324,390.3324,4.2613,16.3022,0.0000,2569.0000,-2569.0000,0.0666,0.0000,0.0000,0.0000,524.2857,4.9000,1.0000,524.2857,0.0004,0.0000,3093.2857,0.0000,-3093.2857,4.2613,-3.0360,16905.5000,0.0000,16905.5000,0.4383,4569.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4569.0541,0.0010,0.0000,0.0000,12336.4459,12336.4459,11.3752,4.2653,7.8203,-3.1355,-47033.1455,1.7151,329.7845,3.2978,11.3752,4.2582,7.8167,-3.1384,-25107.4208,0.9146,329.8082,3.2981,11.3752,4.2564,7.8158,-3.1399,-21979.0258,0.8005,329.8897,3.2989,3.4302,0.3088,0.0000,0.3088,-62601.4000,-94119.5921,-94119.5921
3391.0000,4.2539,16.4762,0.0000,146803.4000,-146803.4000,3.8062,0.0000,0.0000,0.0000,32622.9778,4.5000,1.0000,32622.9778,0.9137,0.0000,179426.3778,0.0000,-179426.3778,4.2539,-3.0433,24856.9000,0.0000,24856.9000,0.6445,6718.0811,3.7000,1.0000,0.0000,0.0000,0.0000,6718.0811,0.0753,0.0000,0.0000,18138.8189,18138.8189,4.2539,16.2354,24.4000,3175.2000,-3150.8000,0.0823,5.5455,4.4000,1.0000,648.0000,4.9000,1.0000,653.5455,0.0032,0.0000,3823.2000,18.8545,-3804.3455,4.2539,-3.0433,1121.3000,0.0000,1121.3000,0.0291,303.0541,3.7000,1.0000,0.0000,0.0000,0.0000,303.0541,0.0004,0.0000,0.0000,818.2459,818.2459,4.2539,16.2948,0.0000,3076.9000,-3076.9000,0.0798,0.0000,0.0000,0.0000,627.9388,4.9000,1.0000,627.9388,0.0005,0.0000,3704.8388,0.0000,-3704.8388,4.2539,-3.0433,17970.0000,0.0000,17970.0000,0.4659,4856.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4856.7568,0.0000,0.0000,0.0000,13113.2432,13113.2432,12.1150,4.2577,8.1863,-5.1597,-77395.4872,2.5538,483.0931,4.8309,12.1150,4.2509,8.1830,-5.1637,-41309.3569,1.3619,483.1227,4.8312,12.1150,4.2494,8.1822,-5.1658,-36160.4098,1.1919,483.2398,4.8324,5.1077,0.9931,0.0000,0.9931,-109082.9000,-154865.2539,-154865.2539
3392.0000,4.3983,16.6205,0.0000,167040.4000,-167040.4000,4.3308,0.0000,0.0000,0.0000,37120.0889,4.5000,1.0000,37120.0889,1.3282,0.0000,204160.4889,0.0000,-204160.4889,4.3983,-2.8990,30344.5000,0.0000,30344.5000,0.7867,8201.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8201.2162,0.1300,0.0000,0.0000,22143.2838,22143.2838,4.3983,16.4391,0.0000,21975.3000,-21975.3000,0.5698,0.0000,0.0000,0.0000,4484.7551,4.9000,1.0000,4484.7551,0.0571,0.0000,26460.0551,0.0000,-26460.0551,4.3983,-2.8990,1893.7000,0.0000,1893.7000,0.0491,511.8108,3.7000,1.0000,0.0000,0.0000,0.0000,511.8108,0.0016,0.0000,0.0000,1381.8892,1381.8892,4.3983,16.4391,0.0000,3118.6000,-3118.6000,0.0809,0.0000,0.0000,0.0000,636.4490,4.9000,1.0000,636.4490,0.0006,0.0000,3755.0490,0.0000,-3755.0490,4.3983,-2.8990,17260.3000,0.0000,17260.3000,0.4475,4664.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4664.9459,0.0000,0.0000,0.0000,12595.3541,12595.3541,12.6031,4.4018,8.5025,-6.6056,-99084.3791,3.1324,584.2691,5.8427,12.6031,4.3954,8.4993,-6.6102,-52881.7062,1.6705,584.3003,5.8430,12.6031,4.3940,8.4986,-6.6127,-46288.9806,1.4619,584.4396,5.8444,6.2648,1.5175,0.0000,1.5175,-142635.8000,-198255.0659,-198255.0659
3393.0000,4.5274,16.7496,0.0000,186733.4000,-186733.4000,4.8414,0.0000,0.0000,0.0000,41496.3111,4.5000,1.0000,41496.3111,1.8106,0.0000,228229.7111,0.0000,-228229.7111,4.5274,-2.7699,34494.2000,0.0000,34494.2000,0.8943,9322.7568,3.7000,1.0000,0.0000,0.0000,0.0000,9322.7568,0.1841,0.0000,0.0000,25171.4432,25171.4432,4.5274,16.5682,0.0000,28611.7000,-28611.7000,0.7418,0.0000,0.0000,0.0000,5839.1224,4.9000,1.0000,5839.1224,0.0998,0.0000,34450.8224,0.0000,-34450.8224,4.5274,-2.7699,2047.3000,0.0000,2047.3000,0.0531,553.3243,3.7000,1.0000,0.0000,0.0000,0.0000,553.3243,0.0022,0.0000,0.0000,1493.9757,1493.9757,4.5274,16.5682,0.0000,3696.2000,-3696.2000,0.0958,0.0000,0.0000,0.0000,754.3265,4.9000,1.0000,754.3265,0.0008,0.0000,4450.5265,0.0000,-4450.5265,4.5274,-2.7699,15131.3000,0.0000,15131.3000,0.3923,4089.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4089.5405,0.0000,0.0000,0.0000,11041.7595,11041.7595,13.0021,4.5308,8.7664,-7.6444,-114665.5489,3.5094,646.9911,6.4699,13.0021,4.5246,8.7633,-7.6493,-61194.2707,1.8715,647.0221,6.4702,13.0021,4.5233,8.7627,-7.6520,-53564.0621,1.6379,647.1743,6.4717,7.0188,2.0974,0.0000,2.0974,-167368.5000,-229423.8817,-229423.8817
3394.0000,4.7426,16.9649,0.0000,199241.4000,-199241.4000,5.1657,0.0000,0.0000,0.0000,44275.8667,4.5000,1.0000,44275.8667,2.1883,0.0000,243517.2667,0.0000,-243517.2667,4.7426,-2.5546,40729.9000,0.0000,40729.9000,1.0560,11008.0811,3.7000,1.0000,0.0000,0.0000,0.0000,11008.0811,0.2591,0.0000,0.0000,29721.8189,29721.8189,4.7426,16.7835,0.0000,33417.1000,-33417.1000,0.8664,0.0000,0.0000,0.0000,6819.8163,4.9000,1.0000,6819.8163,0.1425,0.0000,40236.9163,0.0000,-40236.9163,4.7426,-2.5546,2099.9000,0.0000,2099.9000,0.0544,567.5405,3.7000,1.0000,0.0000,0.0000,0.0000,567.5405,0.0027,0.0000,0.0000,1532.3595,1532.3595,4.7426,16.7835,0.0000,4281.1000,-4281.1000,0.1110,0.0000,0.0000,0.0000,873.6939,4.9000,1.0000,873.6939,0.0009,0.0000,5154.7939,0.0000,-5154.7939,4.7426,-2.5546,13711.9000,0.0000,13711.9000,0.3555,3705.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3705.9189,0.0000,0.0000,0.0000,10005.9811,10005.9811,13.1810,4.7459,8.9634,-8.2517,-123775.7267,3.8045,695.3418,6.9534,13.1810,4.7399,8.9604,-8.2569,-66055.0305,2.0289,695.3722,6.9537,13.1810,4.7387,8.9599,-8.2597,-57818.0602,1.7756,695.5341,6.9553,7.6090,2.5935,0.0000,2.5935,-180397.9000,-247648.8174,-247648.8174
3395.0000,4.8351,17.0573,0.0000,223619.7000,-223619.7000,5.7978,0.0000,0.0000,0.0000,49693.2667,4.5000,1.0000,49693.2667,2.9951,0.0000,273312.9667,0.0000,-273312.9667,4.8351,-2.4622,42810.6000,0.0000,42810.6000,1.1099,11570.4324,3.7000,1.0000,0.0000,0.0000,0.0000,11570.4324,0.3281,0.0000,0.0000,31240.1676,31240.1676,4.8351,16.8759,0.0000,42615.4000,-42615.4000,1.1049,0.0000,0.0000,0.0000,8697.0204,4.9000,1.0000,8697.0204,0.2392,0.0000,51312.4204,0.0000,-51312.4204,4.8351,-2.4622,2483.7000,0.0000,2483.7000,0.0644,671.2703,3.7000,1.0000,0.0000,0.0000,0.0000,671.2703,0.0041,0.0000,0.0000,1812.4297,1812.4297,4.8351,16.8759,0.0000,5034.8000,-5034.8000,0.1305,0.0000,0.0000,0.0000,1027.5102,4.9000,1.0000,1027.5102,0.0011,0.0000,6062.3102,0.0000,-6062.3102,4.8351,-2.4622,11050.6000,0.0000,11050.6000,0.2865,2986.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2986.6486,0.0000,0.0000,0.0000,8063.9514,8063.9514,13.6738,4.8382,9.2560,-9.6489,-144733.2068,4.2470,766.3111,7.6631,13.6738,4.8324,9.2531,-9.6544,-77235.1556,2.2649,766.3409,7.6634,13.6738,4.8313,9.2526,-9.6575,-67602.7862,1.9822,766.5174,7.6652,8.4940,3.5675,0.0000,3.5675,-214925.0000,-289571.1486,-289571.1486
3396.0000,4.8328,17.0550,0.0000,240069.6000,-240069.6000,6.2243,0.0000,0.0000,0.0000,53348.8000,4.5000,1.0000,53348.8000,3.5719,0.0000,293418.4000,0.0000,-293418.4000,4.8328,-2.4645,37089.8000,0.0000,37089.8000,0.9616,10024.2703,3.7000,1.0000,0.0000,0.0000,0.0000,10024.2703,0.2903,0.0000,0.0000,27065.5297,27065.5297,4.8328,16.8736,0.0000,44098.6000,-44098.6000,1.1433,0.0000,0.0000,0.0000,8999.7143,4.9000,1.0000,8999.7143,0.2606,0.0000,53098.3143,0.0000,-53098.3143,4.8328,-2.4645,2974.6000,0.0000,2974.6000,0.0771,803.9459,3.7000,1.0000,0.0000,0.0000,0.0000,803.9459,0.0054,0.0000,0.0000,2170.6541,2170.6541,4.8328,16.8736,0.0000,6865.5000,-6865.5000,0.1780,0.0000,0.0000,0.0000,1401.1224,4.9000,1.0000,1401.1224,0.0024,0.0000,8266.6224,0.0000,-8266.6224,4.8328,-2.4645,9631.3000,0.0000,9631.3000,0.2497,2603.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2603.0541,0.0000,0.0000,0.0000,7028.2459,7028.2459,14.1810,4.8359,9.5084,-10.6137,-159206.1460,4.4170,788.2455,7.8825,14.1810,4.8302,9.5056,-10.6193,-84954.5178,2.3555,788.2740,7.8827,14.1810,4.8292,9.5051,-10.6226,-74358.2432,2.0615,788.4540,7.8845,8.8340,4.1306,0.0000,4.1306,-241338.0000,-318518.9070,-318518.9070
3397.0000,5.0957,17.3180,0.0000,255847.2000,-255847.2000,6.6333,0.0000,0.0000,0.0000,56854.9333,4.5000,1.0000,56854.9333,4.3100,0.0000,312702.1333,0.0000,-312702.1333,5.0957,-2.2016,42809.8000,0.0000,42809.8000,1.1099,11570.2162,3.7000,1.0000,0.0000,0.0000,0.0000,11570.2162,0.4022,0.0000,0.0000,31239.5838,31239.5838,5.0957,17.1366,0.0000,58485.8000,-58485.8000,1.5164,0.0000,0.0000,0.0000,11935.8776,4.9000,1.0000,11935.8776,0.4634,0.0000,70421.6776,0.0000,-70421.6776,5.0957,-2.2016,2835.1000,0.0000,2835.1000,0.0735,766.2432,3.7000,1.0000,0.0000,0.0000,0.0000,766.2432,0.0067,0.0000,0.0000,2068.8568,2068.8568,5.0957,17.1366,0.0000,8944.7000,-8944.7000,0.2319,0.0000,0.0000,0.0000,1825.4490,4.9000,1.0000,1825.4490,0.0049,0.0000,10770.1490,0.0000,-10770.1490,5.0957,-2.2016,8566.8000,0.0000,8566.8000,0.2221,2315.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2315.3514,0.0000,0.0000,0.0000,6251.4486,6251.4486,14.4823,5.0987,9.7905,-11.8073,-177109.9638,4.8935,862.6336,8.6263,14.4823,5.0932,9.7877,-11.8133,-94506.3309,2.6097,862.6612,8.6266,14.4823,5.0923,9.7873,-11.8168,-82717.7759,2.2839,862.8563,8.6286,9.7871,5.1873,0.0000,5.1873,-269066.0000,-354334.0707,-354334.0707
3398.0000,5.1942,17.4165,0.0000,269252.7000,-269252.7000,6.9809,0.0000,0.0000,0.0000,59833.9333,4.5000,1.0000,59833.9333,4.9284,0.0000,329086.6333,0.0000,-329086.6333,5.1942,-2.1030,40734.2000,0.0000,40734.2000,1.0561,11009.2432,3.7000,1.0000,0.0000,0.0000,0.0000,11009.2432,0.4041,0.0000,0.0000,29724.9568,29724.9568,5.1942,17.2351,0.0000,64229.5000,-64229.5000,1.6653,0.0000,0.0000,0.0000,13108.0612,4.9000,1.0000,13108.0612,0.5636,0.0000,77337.5612,0.0000,-77337.5612,5.1942,-2.1030,1871.4000,0.0000,1871.4000,0.0485,505.7838,3.7000,1.0000,0.0000,0.0000,0.0000,505.7838,0.0048,0.0000,0.0000,1365.6162,1365.6162,5.1942,17.2351,0.0000,11560.6000,-11560.6000,0.2997,0.0000,0.0000,0.0000,2359.3061,4.9000,1.0000,2359.3061,0.0090,0.0000,13919.9061,0.0000,-13919.9061,5.1942,-2.1030,7502.2000,0.0000,7502.2000,0.1945,2027.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2027.6216,0.0000,0.0000,0.0000,5474.5784,5474.5784,14.9065,5.1972,10.0518,-12.7887,-191830.9968,5.1225,892.8297,8.9283,14.9065,5.1917,10.0491,-12.7948,-102358.5032,2.7318,892.8561,8.9286,14.9065,5.1909,10.0487,-12.7985,-89589.4494,2.3908,893.0563,8.9306,10.2450,5.9099,0.0000,5.9099,-294935.0000,-383778.9493,-383778.9493
3399.0000,5.3736,17.5958,0.0000,283160.8000,-283160.8000,7.3415,0.0000,0.0000,0.0000,62924.6222,4.5000,1.0000,62924.6222,5.6407,0.0000,346085.4222,0.0000,-346085.4222,5.3736,-1.9237,38648.2000,0.0000,38648.2000,1.0020,10445.4595,3.7000,1.0000,0.0000,0.0000,0.0000,10445.4595,0.4105,0.0000,0.0000,28202.7405,28202.7405,5.3736,17.4144,0.0000,74256.2000,-74256.2000,1.9252,0.0000,0.0000,0.0000,15154.3265,4.9000,1.0000,15154.3265,0.7569,0.0000,89410.5265,0.0000,-89410.5265,5.3736,-1.9237,1808.4000,0.0000,1808.4000,0.0469,488.7568,3.7000,1.0000,0.0000,0.0000,0.0000,488.7568,0.0055,0.0000,0.0000,1319.6432,1319.6432,5.3736,17.4144,0.0000,14535.8000,-14535.8000,0.3769,0.0000,0.0000,0.0000,2966.4898,4.9000,1.0000,2966.4898,0.0169,0.0000,17502.2898,0.0000,-17502.2898,5.3736,-1.9237,8566.8000,0.0000,8566.8000,0.2221,2315.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2315.3514,0.0000,0.0000,0.0000,6251.4486,6251.4486,15.2845,5.3764,10.3305,-13.9034,-208551.4057,5.4573,939.8187,9.3982,15.2845,5.3711,10.3278,-13.9097,-111277.8398,2.9103,939.8438,9.3984,15.2845,5.3704,10.3274,-13.9136,-97395.1606,2.5470,940.0529,9.4005,10.9146,6.8304,0.0000,6.8304,-322929.4000,-417224.4061,-417224.4061
3400.0000,5.4840,17.7062,0.0000,288266.9000,-288266.9000,7.4739,0.0000,0.0000,0.0000,64059.3111,4.5000,1.0000,64059.3111,5.8772,0.0000,352326.2111,0.0000,-352326.2111,5.4840,-1.8133,32939.5000,0.0000,32939.5000,0.8540,8902.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8902.5676,0.3445,0.0000,0.0000,24036.9324,24036.9324,5.4840,17.5248,0.0000,80532.3000,-80532.3000,2.0879,0.0000,0.0000,0.0000,16435.1633,4.9000,1.0000,16435.1633,0.8734,0.0000,96967.4633,0.0000,-96967.4633,5.4840,-1.8133,2339.6000,0.0000,2339.6000,0.0607,632.3243,3.7000,1.0000,0.0000,0.0000,0.0000,632.3243,0.0078,0.0000,0.0000,1707.2757,1707.2757,5.4840,17.5248,0.0000,17411.4000,-17411.4000,0.4514,0.0000,0.0000,0.0000,3553.3469,4.9000,1.0000,3553.3469,0.0273,0.0000,20964.7469,0.0000,-20964.7469,5.4840,-1.8133,9986.1000,0.0000,9986.1000,0.2589,2698.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2698.9459,0.0000,0.0000,0.0000,7287.1541,7287.1541,15.6173,5.4868,10.5520,-14.5701,-218552.0703,5.5934,954.1341,9.5413,15.6173,5.4815,10.5494,-14.5765,-116611.9761,2.9829,954.1581,9.5416,15.6173,5.4808,10.5491,-14.5804,-102063.0127,2.6106,954.3690,9.5437,11.1868,7.1302,0.0000,7.1302,-340945.4000,-437227.0592,-437227.0592
3401.0000,5.4951,17.7173,0.0000,302246.3000,-302246.3000,7.8363,0.0000,0.0000,0.0000,67165.8444,4.5000,1.0000,67165.8444,6.5349,0.0000,369412.1444,0.0000,-369412.1444,5.4951,-1.8022,21507.1000,0.0000,21507.1000,0.5576,5812.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5812.7297,0.2100,0.0000,0.0000,15694.3703,15694.3703,5.4951,17.5359,0.0000,77458.2000,-77458.2000,2.0082,0.0000,0.0000,0.0000,15807.7959,4.9000,1.0000,15807.7959,0.8036,0.0000,93265.9959,0.0000,-93265.9959,5.4951,-1.8022,1483.4000,0.0000,1483.4000,0.0385,400.9189,3.7000,1.0000,0.0000,0.0000,0.0000,400.9189,0.0048,0.0000,0.0000,1082.4811,1082.4811,5.4951,17.5359,0.0000,20103.8000,-20103.8000,0.5212,0.0000,0.0000,0.0000,4102.8163,4.9000,1.0000,4102.8163,0.0381,0.0000,24206.6163,0.0000,-24206.6163,5.4951,-1.8022,13179.7000,0.0000,13179.7000,0.3417,3562.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3562.0811,0.0000,0.0000,0.0000,9617.6189,9617.6189,16.0573,5.4979,10.7776,-15.3456,-230183.5001,5.6518,954.8282,9.5483,16.0573,5.4926,10.7749,-15.3519,-122815.2675,3.0140,954.8515,9.5485,16.0573,5.4920,10.7746,-15.3559,-107491.5188,2.6378,955.0613,9.5506,11.3036,7.5915,0.0000,7.5915,-363638.1000,-460490.2864,-460490.2864
3402.0000,5.1955,17.4177,0.0000,213527.5000,-213527.5000,5.5361,0.0000,0.0000,0.0000,47450.5556,4.5000,1.0000,47450.5556,2.5125,0.0000,260978.0556,0.0000,-260978.0556,5.1955,-2.1018,17703.6000,0.0000,17703.6000,0.4590,4784.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4784.7568,0.0938,0.0000,0.0000,12918.8432,12918.8432,5.1955,17.2363,0.0000,45659.2000,-45659.2000,1.1838,0.0000,0.0000,0.0000,9318.2041,4.9000,1.0000,9318.2041,0.2266,0.0000,54977.4041,0.0000,-54977.4041,5.1955,-2.1018,1223.6000,0.0000,1223.6000,0.0317,330.7027,3.7000,1.0000,0.0000,0.0000,0.0000,330.7027,0.0022,0.0000,0.0000,892.8973,892.8973,5.1955,17.2363,0.0000,21954.5000,-21954.5000,0.5692,0.0000,0.0000,0.0000,4480.5102,4.9000,1.0000,4480.5102,0.0390,0.0000,26435.0102,0.0000,-26435.0102,5.1955,-2.1018,15486.1000,0.0000,15486.1000,0.4015,4185.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4185.4324,0.0000,0.0000,0.0000,11300.6676,11300.6676,15.2501,5.1985,10.2243,-10.5727,-158590.7443,4.0907,707.6968,7.0770,15.2501,5.1927,10.2214,-10.5778,-84622.4191,2.1815,707.7213,7.0772,15.2501,5.1921,10.2211,-10.5807,-74064.8984,1.9092,707.8783,7.0788,8.1813,2.8742,0.0000,2.8742,-246727.9000,-317278.0617,-317278.0617
3403.0000,5.0311,17.2534,0.0000,203200.1000,-203200.1000,5.2683,0.0000,0.0000,0.0000,45155.5778,4.5000,1.0000,45155.5778,2.1741,0.0000,248355.6778,0.0000,-248355.6778,5.0311,-2.2662,17722.9000,0.0000,17722.9000,0.4595,4789.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4789.9730,0.0812,0.0000,0.0000,12932.9270,12932.9270,5.0311,17.0720,0.0000,28105.2000,-28105.2000,0.7287,0.0000,0.0000,0.0000,5735.7551,4.9000,1.0000,5735.7551,0.0931,0.0000,33840.9551,0.0000,-33840.9551,5.0311,-2.2662,934.1000,0.0000,934.1000,0.0242,252.4595,3.7000,1.0000,0.0000,0.0000,0.0000,252.4595,0.0012,0.0000,0.0000,681.6405,681.6405,5.0311,17.0720,0.0000,20153.3000,-20153.3000,0.5225,0.0000,0.0000,0.0000,4112.9184,4.9000,1.0000,4112.9184,0.0294,0.0000,24266.2184,0.0000,-24266.2184,5.0311,-2.2662,14776.5000,0.0000,14776.5000,0.3831,3993.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3993.6486,0.0000,0.0000,0.0000,10782.8514,10782.8514,14.9319,5.0343,9.9831,-9.3992,-140987.5039,3.6932,645.6205,6.4562,14.9319,5.0284,9.9801,-9.4039,-75231.5635,1.9695,645.6458,6.4565,14.9319,5.0276,9.9798,-9.4066,-65846.3649,1.7237,645.7904,6.4579,7.3864,2.3790,0.0000,2.3790,-218025.1000,-282065.4323,-282065.4323
