Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3404.0000,4.9205,17.1427,0.0000,141132.5000,-141132.5000,3.6591,0.0000,0.0000,0.0000,31362.7778,4.5000,1.0000,31362.7778,0.8086,0.0000,172495.2778,0.0000,-172495.2778,4.9205,-2.3768,17700.2000,0.0000,17700.2000,0.4589,4783.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4783.8378,0.0455,0.0000,0.0000,12916.3622,12916.3622,4.9205,16.9613,0.0000,8995.1000,-8995.1000,0.2332,0.0000,0.0000,0.0000,1835.7347,4.9000,1.0000,1835.7347,0.0112,0.0000,10830.8347,0.0000,-10830.8347,4.9205,-2.3768,1025.7000,0.0000,1025.7000,0.0266,277.2162,3.7000,1.0000,0.0000,0.0000,0.0000,277.2162,0.0006,0.0000,0.0000,748.4838,748.4838,4.9205,16.9613,0.0000,17630.2000,-17630.2000,0.4571,0.0000,0.0000,0.0000,3598.0000,4.9000,1.0000,3598.0000,0.0176,0.0000,21228.2000,0.0000,-21228.2000,4.9205,-2.3768,13534.5000,0.0000,13534.5000,0.3509,3657.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3657.9730,0.0000,0.0000,0.0000,9876.5270,9876.5270,13.9703,4.9239,9.4471,-6.0315,-90472.2229,2.5929,463.9629,4.6396,13.9703,4.9176,9.4439,-6.0352,-48281.3750,1.3828,463.9859,4.6399,13.9703,4.9166,9.4435,-6.0370,-42259.3416,1.2102,464.0916,4.6409,5.1858,0.8835,0.0000,0.8835,-135497.4000,-181012.9395,-181012.9395
3405.0000,4.6015,16.8237,0.0000,127275.1000,-127275.1000,3.2998,0.0000,0.0000,0.0000,28283.3556,4.5000,1.0000,28283.3556,0.6043,0.0000,155558.4556,0.0000,-155558.4556,4.6015,-2.6958,14998.7000,0.0000,14998.7000,0.3889,4053.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4053.7027,0.0303,0.0000,0.0000,10944.9973,10944.9973,4.6015,16.6423,0.0000,2856.8000,-2856.8000,0.0741,0.0000,0.0000,0.0000,583.0204,4.9000,1.0000,583.0204,0.0021,0.0000,3439.8204,0.0000,-3439.8204,4.6015,-2.6958,599.0000,0.0000,599.0000,0.0155,161.8919,3.7000,1.0000,0.0000,0.0000,0.0000,161.8919,0.0002,0.0000,0.0000,437.1081,437.1081,4.6015,16.6423,0.0000,15309.1000,-15309.1000,0.3969,0.0000,0.0000,0.0000,3124.3061,4.9000,1.0000,3124.3061,0.0114,0.0000,18433.4061,0.0000,-18433.4061,4.6015,-2.6958,11050.6000,0.0000,11050.6000,0.2865,2986.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2986.6486,0.0000,0.0000,0.0000,8063.9514,8063.9514,13.7819,4.6050,9.1935,-5.2641,-78962.0243,2.2309,403.6316,4.0363,13.7819,4.5985,9.1902,-5.2674,-42139.5242,1.1897,403.6539,4.0365,13.7819,4.5974,9.1897,-5.2692,-36884.0768,1.0412,403.7472,4.0375,4.4617,0.6483,0.0000,0.6483,-118792.7000,-157985.6253,-157985.6253
3406.0000,4.5431,16.7654,0.0000,98369.5000,-98369.5000,2.5504,0.0000,0.0000,0.0000,21859.8889,4.5000,1.0000,21859.8889,0.3052,0.0000,120229.3889,0.0000,-120229.3889,4.5431,-2.7542,14638.7000,0.0000,14638.7000,0.3795,3956.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3956.4054,0.0214,0.0000,0.0000,10682.2946,10682.2946,4.5431,16.5839,0.0000,4695.8000,-4695.8000,0.1217,0.0000,0.0000,0.0000,958.3265,4.9000,1.0000,958.3265,0.0029,0.0000,5654.1265,0.0000,-5654.1265,4.5431,-2.7542,448.9000,0.0000,448.9000,0.0116,121.3243,3.7000,1.0000,0.0000,0.0000,0.0000,121.3243,0.0001,0.0000,0.0000,327.5757,327.5757,4.5431,16.5839,0.0000,12124.3000,-12124.3000,0.3143,0.0000,0.0000,0.0000,2474.3469,4.9000,1.0000,2474.3469,0.0063,0.0000,14598.6469,0.0000,-14598.6469,4.5431,-2.7542,9631.3000,0.0000,9631.3000,0.2497,2603.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2603.0541,0.0000,0.0000,0.0000,7028.2459,7028.2459,13.2949,4.5468,8.9208,-4.0797,-61195.9142,1.8137,332.1057,3.3211,13.2949,4.5400,8.9174,-4.0825,-32660.3963,0.9672,332.1261,3.3213,13.2949,4.5388,8.9168,-4.0840,-28587.7356,0.8465,332.2039,3.3220,3.6274,0.3358,0.0000,0.3358,-90470.7000,-122444.0461,-122444.0461
3407.0000,4.3501,16.5723,0.0000,81103.9000,-81103.9000,2.1028,0.0000,0.0000,0.0000,18023.0889,4.5000,1.0000,18023.0889,0.1834,0.0000,99126.9889,0.0000,-99126.9889,4.3501,-2.9472,14638.3000,0.0000,14638.3000,0.3795,3956.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3956.2973,0.0167,0.0000,0.0000,10682.0027,10682.0027,4.3501,16.3909,0.0000,3547.9000,-3547.9000,0.0920,0.0000,0.0000,0.0000,724.0612,4.9000,1.0000,724.0612,0.0016,0.0000,4271.9612,0.0000,-4271.9612,4.3501,-2.9472,438.4000,0.0000,438.4000,0.0114,118.4865,3.7000,1.0000,0.0000,0.0000,0.0000,118.4865,0.0001,0.0000,0.0000,319.9135,319.9135,4.3501,16.3909,0.0000,9041.3000,-9041.3000,0.2344,0.0000,0.0000,0.0000,1845.1633,4.9000,1.0000,1845.1633,0.0028,0.0000,10886.4633,0.0000,-10886.4633,4.3501,-2.9472,5373.2000,0.0000,5373.2000,0.1393,1452.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1452.2162,0.0000,0.0000,0.0000,3920.9838,3920.9838,13.0552,4.3539,8.7046,-3.3106,-49659.1221,1.4797,273.5414,2.7354,13.0552,4.3469,8.7010,-3.3130,-26504.0102,0.7891,273.5597,2.7356,13.0552,4.3455,8.7004,-3.3142,-23199.3811,0.6906,273.6246,2.7362,2.9594,0.2046,0.0000,0.2046,-73243.2000,-99362.5134,-99362.5134
3408.0000,4.2372,16.4594,0.0000,61000.2000,-61000.2000,1.5815,0.0000,0.0000,0.0000,13555.6000,4.5000,1.0000,13555.6000,0.0876,0.0000,74555.8000,0.0000,-74555.8000,4.2372,-3.0601,14637.9000,0.0000,14637.9000,0.3795,3956.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3956.1892,0.0122,0.0000,0.0000,10681.7108,10681.7108,4.2372,16.2519,14.5000,4296.7000,-4282.2000,0.1114,3.2955,4.4000,1.0000,876.8776,4.9000,1.0000,880.1730,0.0016,0.0000,5173.5776,11.2045,-5162.3730,4.2372,-3.0601,446.7000,0.0000,446.7000,0.0116,120.7297,3.7000,1.0000,0.0000,0.0000,0.0000,120.7297,0.0001,0.0000,0.0000,325.9703,325.9703,4.2372,16.2780,0.0000,6598.2000,-6598.2000,0.1711,0.0000,0.0000,0.0000,1346.5714,4.9000,1.0000,1346.5714,0.0011,0.0000,7944.7714,0.0000,-7944.7714,4.2372,-3.0601,1647.4000,0.0000,1647.4000,0.0427,445.2432,3.7000,1.0000,0.0000,0.0000,0.0000,445.2432,0.0000,0.0000,0.0000,1202.1568,1202.1568,12.7507,4.2412,8.4960,-2.5139,-37708.7222,1.1489,214.3625,2.1436,12.7507,4.2339,8.4923,-2.5158,-20126.7842,0.6127,214.3782,2.1438,12.7507,4.2324,8.4916,-2.5168,-17617.6002,0.5362,214.4295,2.1443,2.2978,0.1026,0.0000,0.1026,-55148.6000,-75453.1066,-75453.1066
3409.0000,4.1502,16.3724,0.0000,58589.2000,-58589.2000,1.5190,0.0000,0.0000,0.0000,13019.8222,4.5000,1.0000,13019.8222,0.0790,0.0000,71609.0222,0.0000,-71609.0222,4.1502,-3.1471,14606.8000,0.0000,14606.8000,0.3787,3947.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3947.7838,0.0117,0.0000,0.0000,10659.0162,10659.0162,4.1502,15.3406,501.4000,4555.6000,-4054.2000,0.1181,113.9545,4.4000,1.0000,929.7143,4.9000,1.0000,1043.6688,0.0016,0.0000,5485.3143,387.4455,-5097.8688,4.1502,-3.1471,437.7000,0.0000,437.7000,0.0113,118.2973,3.7000,1.0000,0.0000,0.0000,0.0000,118.2973,0.0001,0.0000,0.0000,319.4027,319.4027,4.1502,16.1910,0.0000,5318.2000,-5318.2000,0.1379,0.0000,0.0000,0.0000,1085.3469,4.9000,1.0000,1085.3469,0.0007,0.0000,6403.5469,0.0000,-6403.5469,4.1502,-3.1471,936.5000,0.0000,936.5000,0.0243,253.1081,3.7000,1.0000,0.0000,0.0000,0.0000,253.1081,0.0000,0.0000,0.0000,683.3919,683.3919,12.6113,4.1543,8.3828,-2.3805,-35707.0150,1.0947,205.2727,2.0527,12.6113,4.1469,8.3791,-2.3823,-19058.7356,0.5838,205.2883,2.0529,12.6113,4.1453,8.3783,-2.3833,-16682.8765,0.5109,205.3378,2.0534,2.1894,0.0930,0.0000,0.0930,-51980.6000,-71448.6272,-71448.6272
3410.0000,4.3320,16.5542,0.0000,51465.0000,-51465.0000,1.3343,0.0000,0.0000,0.0000,11436.6667,4.5000,1.0000,11436.6667,0.0564,0.0000,62901.6667,0.0000,-62901.6667,4.3320,-2.9653,14601.3000,0.0000,14601.3000,0.3786,3946.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3946.2973,0.0100,0.0000,0.0000,10655.0027,10655.0027,4.3320,8.4850,2685.5000,2649.7000,35.8000,0.0696,610.3409,4.4000,1.0000,540.7551,4.9000,1.0000,1151.0960,0.0007,0.0000,3190.4551,2075.1591,-1115.2960,4.3320,-2.9653,446.5000,0.0000,446.5000,0.0116,120.6757,3.7000,1.0000,0.0000,0.0000,0.0000,120.6757,0.0000,0.0000,0.0000,325.8243,325.8243,4.3320,16.3728,0.0000,4119.0000,-4119.0000,0.1068,0.0000,0.0000,0.0000,840.6122,4.9000,1.0000,840.6122,0.0003,0.0000,4959.6122,0.0000,-4959.6122,4.3320,-2.9653,405.0000,0.0000,405.0000,0.0105,109.4595,3.7000,1.0000,0.0000,0.0000,0.0000,109.4595,0.0000,0.0000,0.0000,295.5405,295.5405,12.1587,4.3361,8.2474,-1.9223,-28834.7193,0.9557,180.2912,1.8029,12.1587,4.3286,8.2436,-1.9240,-15391.9608,0.5097,180.3054,1.8031,12.1587,4.3270,8.2428,-1.9248,-13473.5273,0.4460,180.3493,1.8035,1.9114,0.0675,0.0000,0.0675,-40095.4000,-57700.2074,-57700.2074
3411.0000,4.4280,16.6451,30.8000,46233.3000,-46202.5000,1.1987,7.0000,4.4000,1.0000,10274.0667,4.5000,1.0000,10281.0667,0.0431,0.0000,56507.3667,23.8000,-56483.5667,4.4280,-2.8693,14601.0000,0.0000,14601.0000,0.3786,3946.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3946.2162,0.0090,0.0000,0.0000,10654.7838,10654.7838,4.4280,9.2243,3200.6000,3413.9000,-213.3000,0.0885,727.4091,4.4000,1.0000,696.7143,4.9000,1.0000,1424.1234,0.0009,0.0000,4110.6143,2473.1909,-1637.4234,4.4280,-2.8693,437.3000,0.0000,437.3000,0.0113,118.1892,3.7000,1.0000,0.0000,0.0000,0.0000,118.1892,0.0000,0.0000,0.0000,319.1108,319.1108,4.4280,16.4688,0.0000,3283.1000,-3283.1000,0.0851,0.0000,0.0000,0.0000,670.0204,4.9000,1.0000,670.0204,0.0002,0.0000,3953.1204,0.0000,-3953.1204,4.4280,-2.8693,405.0000,0.0000,405.0000,0.0105,109.4595,3.7000,1.0000,0.0000,0.0000,0.0000,109.4595,0.0000,0.0000,0.0000,295.5405,295.5405,11.8584,4.4322,8.1453,-1.6925,-25387.8861,0.8864,167.9727,1.6797,11.8584,4.4246,8.1415,-1.6941,-13552.8885,0.4727,167.9863,1.6799,11.8584,4.4229,8.1407,-1.6948,-11863.9007,0.4137,168.0274,1.6803,1.7727,0.0532,0.0000,0.0532,-34255.6000,-50804.6753,-50804.6753
3412.0000,4.0970,16.3192,0.0000,61797.4000,-61797.4000,1.6022,0.0000,0.0000,0.0000,13732.7556,4.5000,1.0000,13732.7556,0.0904,0.0000,75530.1556,0.0000,-75530.1556,4.0970,-3.2003,14600.9000,0.0000,14600.9000,0.3786,3946.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3946.1892,0.0122,0.0000,0.0000,10654.7108,10654.7108,4.0970,7.7888,3885.0000,3684.4000,200.6000,0.1007,882.9545,4.4000,1.0000,751.9184,4.9000,1.0000,1634.8729,0.0014,0.0000,4436.3184,3002.0455,-1434.2729,4.0970,-3.2003,446.6000,0.0000,446.6000,0.0116,120.7027,3.7000,1.0000,0.0000,0.0000,0.0000,120.7027,0.0001,0.0000,0.0000,325.8973,325.8973,4.0970,16.1378,0.0000,3026.5000,-3026.5000,0.0785,0.0000,0.0000,0.0000,617.6531,4.9000,1.0000,617.6531,0.0001,0.0000,3644.1531,0.0000,-3644.1531,4.0970,-3.2003,936.0000,0.0000,936.0000,0.0243,252.9730,3.7000,1.0000,0.0000,0.0000,0.0000,252.9730,0.0000,0.0000,0.0000,683.0270,683.0270,12.2376,4.1012,8.1694,-2.2970,-34454.6919,1.0979,207.8397,2.0784,12.2376,4.0936,8.1656,-2.2989,-18391.2589,0.5855,207.8562,2.0786,12.2376,4.0919,8.1648,-2.2999,-16098.9956,0.5124,207.9070,2.0791,2.1958,0.1042,0.0000,0.1042,-48639.8000,-68944.9464,-68944.9464
3413.0000,4.2709,16.4931,0.0000,71525.2000,-71525.2000,1.8544,0.0000,0.0000,0.0000,15894.4889,4.5000,1.0000,15894.4889,0.1320,0.0000,87419.6889,0.0000,-87419.6889,4.2709,-3.0264,14600.4000,0.0000,14600.4000,0.3785,3946.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3946.0541,0.0144,0.0000,0.0000,10654.3459,10654.3459,4.2709,5.3819,3586.8000,2632.8000,954.0000,0.0930,815.1818,4.4000,1.0000,537.3061,4.9000,1.0000,1352.4879,0.0014,0.0000,3170.1061,2771.6182,-398.4879,4.2709,-3.0264,578.1000,0.0000,578.1000,0.0150,156.2432,3.7000,1.0000,0.0000,0.0000,0.0000,156.2432,0.0001,0.0000,0.0000,421.8568,421.8568,4.2709,16.3117,0.0000,3288.0000,-3288.0000,0.0852,0.0000,0.0000,0.0000,671.0204,4.9000,1.0000,671.0204,0.0003,0.0000,3959.0204,0.0000,-3959.0204,4.2709,-3.0264,5006.7000,0.0000,5006.7000,0.1298,1353.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1353.1622,0.0000,0.0000,0.0000,3653.5378,3653.5378,12.0862,4.2750,8.1806,-2.5669,-38503.2582,1.2780,241.8128,2.4181,12.0862,4.2675,8.1769,-2.5691,-20552.8817,0.6815,241.8315,2.4183,12.0862,4.2659,8.1760,-2.5702,-17991.3168,0.5965,241.8906,2.4189,2.5560,0.1481,0.0000,0.1481,-53674.0000,-77047.4567,-77047.4567
3414.0000,4.1796,16.4018,0.0000,142171.6000,-142171.6000,3.6861,0.0000,0.0000,0.0000,31593.6889,4.5000,1.0000,31593.6889,0.8087,0.0000,173765.2889,0.0000,-173765.2889,4.1796,-3.1177,14602.3000,0.0000,14602.3000,0.3786,3946.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3946.5676,0.0331,0.0000,0.0000,10655.7324,10655.7324,4.1796,-3.5477,240.7000,0.0000,240.7000,0.0062,54.7045,4.4000,1.0000,0.0000,0.0000,0.0000,54.7045,0.0002,0.0000,0.0000,185.9955,185.9955,4.1796,-3.1177,545.7000,0.0000,545.7000,0.0141,147.4865,3.7000,1.0000,0.0000,0.0000,0.0000,147.4865,0.0001,0.0000,0.0000,398.2135,398.2135,4.1796,16.2204,0.0000,4227.3000,-4227.3000,0.1096,0.0000,0.0000,0.0000,862.7143,4.9000,1.0000,862.7143,0.0009,0.0000,5090.0143,0.0000,-5090.0143,4.1796,-3.1177,16864.7000,0.0000,16864.7000,0.4372,4558.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4558.0270,0.0000,0.0000,0.0000,12306.6730,12306.6730,12.8729,4.1834,8.5282,-5.1746,-77619.6388,2.3159,431.4900,4.3149,12.8729,4.1764,8.5247,-5.1784,-41426.8077,1.2351,431.5186,4.3152,12.8729,4.1749,8.5239,-5.1803,-36262.2424,1.0809,431.6224,4.3162,4.6319,0.8430,0.0000,0.8430,-114145.5000,-155308.6888,-155308.6888
3415.0000,4.5133,16.7355,0.0000,191462.1000,-191462.1000,4.9640,0.0000,0.0000,0.0000,42547.1333,4.5000,1.0000,42547.1333,1.8497,0.0000,234009.2333,0.0000,-234009.2333,4.5133,-2.7840,24822.6000,0.0000,24822.6000,0.6436,6708.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6708.8108,0.1036,0.0000,0.0000,18113.7892,18113.7892,4.5133,16.5541,0.0000,236.5000,-236.5000,0.0061,0.0000,0.0000,0.0000,48.2653,4.9000,1.0000,48.2653,0.0003,0.0000,284.7653,0.0000,-284.7653,4.5133,-2.7840,1110.6000,0.0000,1110.6000,0.0288,300.1622,3.7000,1.0000,0.0000,0.0000,0.0000,300.1622,0.0005,0.0000,0.0000,810.4378,810.4378,4.5133,16.5541,0.0000,6168.6000,-6168.6000,0.1599,0.0000,0.0000,0.0000,1258.8980,4.9000,1.0000,1258.8980,0.0020,0.0000,7427.4980,0.0000,-7427.4980,4.5133,-2.7840,17926.7000,0.0000,17926.7000,0.4648,4845.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4845.0541,0.0000,0.0000,0.0000,13081.6459,13081.6459,13.1890,4.5169,8.8529,-6.9876,-104813.7845,3.1336,575.5145,5.7551,13.1890,4.5103,8.8496,-6.9923,-55938.2187,1.6711,575.5469,5.7555,13.1890,4.5090,8.8490,-6.9948,-48963.6205,1.4625,575.6832,5.7568,6.2672,1.9561,0.0000,1.9561,-154007.3000,-209715.6236,-209715.6236
3416.0000,4.7360,16.9583,0.0000,221832.4000,-221832.4000,5.7514,0.0000,0.0000,0.0000,49296.0889,4.5000,1.0000,49296.0889,2.8247,0.0000,271128.4889,0.0000,-271128.4889,4.7360,-2.5613,30273.5000,0.0000,30273.5000,0.7849,8182.0270,3.7000,1.0000,0.0000,0.0000,0.0000,8182.0270,0.1858,0.0000,0.0000,22091.4730,22091.4730,4.7360,16.7768,0.0000,26815.2000,-26815.2000,0.6952,0.0000,0.0000,0.0000,5472.4898,4.9000,1.0000,5472.4898,0.1014,0.0000,32287.6898,0.0000,-32287.6898,4.7360,-2.5613,1889.8000,0.0000,1889.8000,0.0490,510.7568,3.7000,1.0000,0.0000,0.0000,0.0000,510.7568,0.0023,0.0000,0.0000,1379.0432,1379.0432,4.7360,16.7768,0.0000,8106.0000,-8106.0000,0.2102,0.0000,0.0000,0.0000,1654.2857,4.9000,1.0000,1654.2857,0.0044,0.0000,9760.2857,0.0000,-9760.2857,4.7360,-2.5613,17218.7000,0.0000,17218.7000,0.4464,4653.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4653.7027,0.0000,0.0000,0.0000,12564.9973,12564.9973,13.7889,4.7394,9.2642,-9.2346,-138518.2764,3.9686,715.8151,7.1582,13.7889,4.7332,9.2611,-9.2401,-73920.5246,2.1164,715.8487,7.1585,13.7889,4.7320,9.2605,-9.2432,-64702.1498,1.8522,716.0153,7.1602,7.9371,3.1187,0.0000,3.1187,-207371.6000,-277140.9509,-277140.9509
3417.0000,4.9532,17.1754,0.0000,238940.7000,-238940.7000,6.1950,0.0000,0.0000,0.0000,53097.9333,4.5000,1.0000,53097.9333,3.5014,0.0000,292038.6333,0.0000,-292038.6333,4.9532,-2.3441,34423.7000,0.0000,34423.7000,0.8925,9303.7027,3.7000,1.0000,0.0000,0.0000,0.0000,9303.7027,0.2566,0.0000,0.0000,25119.9973,25119.9973,4.9532,16.9940,0.0000,40609.4000,-40609.4000,1.0529,0.0000,0.0000,0.0000,8287.6327,4.9000,1.0000,8287.6327,0.2223,0.0000,48897.0327,0.0000,-48897.0327,4.9532,-2.3441,2050.1000,0.0000,2050.1000,0.0532,554.0811,3.7000,1.0000,0.0000,0.0000,0.0000,554.0811,0.0036,0.0000,0.0000,1496.0189,1496.0189,4.9532,16.9940,0.0000,10633.6000,-10633.6000,0.2757,0.0000,0.0000,0.0000,2170.1224,4.9000,1.0000,2170.1224,0.0083,0.0000,12803.7224,0.0000,-12803.7224,4.9532,-2.3441,15094.9000,0.0000,15094.9000,0.3914,4079.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4079.7027,0.0000,0.0000,0.0000,11015.1973,11015.1973,14.2028,4.9564,9.5796,-10.5332,-157998.4534,4.4303,788.1634,7.8816,14.2028,4.9504,9.5766,-10.5391,-84312.6935,2.3626,788.1957,7.8820,14.2028,4.9494,9.5761,-10.5424,-73797.0280,2.0677,788.3767,7.8838,8.8606,3.9922,0.0000,3.9922,-238615.0000,-316108.1749,-316108.1749
3418.0000,5.2219,17.4441,0.0000,250254.6000,-250254.6000,6.4883,0.0000,0.0000,0.0000,55612.1333,4.5000,1.0000,55612.1333,4.0385,0.0000,305866.7333,0.0000,-305866.7333,5.2219,-2.0754,40645.1000,0.0000,40645.1000,1.0538,10985.1622,3.7000,1.0000,0.0000,0.0000,0.0000,10985.1622,0.3589,0.0000,0.0000,29659.9378,29659.9378,5.2219,17.2627,0.0000,53733.4000,-53733.4000,1.3931,0.0000,0.0000,0.0000,10966.0000,4.9000,1.0000,10966.0000,0.3893,0.0000,64699.4000,0.0000,-64699.4000,5.2219,-2.0754,2092.5000,0.0000,2092.5000,0.0543,565.5405,3.7000,1.0000,0.0000,0.0000,0.0000,565.5405,0.0048,0.0000,0.0000,1526.9595,1526.9595,5.2219,17.2627,0.0000,14072.2000,-14072.2000,0.3648,0.0000,0.0000,0.0000,2871.8776,4.9000,1.0000,2871.8776,0.0162,0.0000,16944.0776,0.0000,-16944.0776,5.2219,-2.0754,13679.0000,0.0000,13679.0000,0.3547,3697.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3697.0270,0.0000,0.0000,0.0000,9981.9730,9981.9730,14.4706,5.2250,9.8478,-11.5408,-173112.0682,4.8545,853.6256,8.5363,14.4706,5.2192,9.8449,-11.5470,-92375.7842,2.5888,853.6565,8.5366,14.4706,5.2183,9.8445,-11.5505,-80853.4883,2.2657,853.8503,8.5385,9.7090,4.8076,0.0000,4.8076,-261643.6000,-346341.3406,-346341.3406
3419.0000,5.4117,17.6339,0.0000,269483.0000,-269483.0000,6.9868,0.0000,0.0000,0.0000,59885.1111,4.5000,1.0000,59885.1111,4.9628,0.0000,329368.1111,0.0000,-329368.1111,5.4117,-1.8856,42716.7000,0.0000,42716.7000,1.1075,11545.0541,3.7000,1.0000,0.0000,0.0000,0.0000,11545.0541,0.4353,0.0000,0.0000,31171.6459,31171.6459,5.4117,17.4525,0.0000,65607.1000,-65607.1000,1.7010,0.0000,0.0000,0.0000,13389.2041,4.9000,1.0000,13389.2041,0.5957,0.0000,78996.3041,0.0000,-78996.3041,5.4117,-1.8856,2481.0000,0.0000,2481.0000,0.0643,670.5405,3.7000,1.0000,0.0000,0.0000,0.0000,670.5405,0.0071,0.0000,0.0000,1810.4595,1810.4595,5.4117,17.4525,0.0000,17286.2000,-17286.2000,0.4482,0.0000,0.0000,0.0000,3527.7959,4.9000,1.0000,3527.7959,0.0260,0.0000,20813.9959,0.0000,-20813.9959,5.4117,-1.8856,11024.2000,0.0000,11024.2000,0.2858,2979.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2979.5135,0.0000,0.0000,0.0000,8044.6865,8044.6865,14.9112,5.4146,10.1629,-12.9343,-194014.1845,5.2968,918.7941,9.1879,14.9112,5.4090,10.1601,-12.9407,-103525.8729,2.8247,918.8231,9.1882,14.9112,5.4082,10.1597,-12.9445,-90611.5618,2.4721,919.0296,9.1903,10.5937,6.0269,0.0000,6.0269,-296154.4000,-388151.6192,-388151.6192
3420.0000,5.4649,17.6871,0.0000,282693.6000,-282693.6000,7.3294,0.0000,0.0000,0.0000,62820.8000,4.5000,1.0000,62820.8000,5.5734,0.0000,345514.4000,0.0000,-345514.4000,5.4649,-1.8324,37021.0000,0.0000,37021.0000,0.9598,10005.6757,3.7000,1.0000,0.0000,0.0000,0.0000,10005.6757,0.3756,0.0000,0.0000,27015.3243,27015.3243,5.4649,17.5057,0.0000,64305.3000,-64305.3000,1.6672,0.0000,0.0000,0.0000,13123.5306,4.9000,1.0000,13123.5306,0.5827,0.0000,77428.8306,0.0000,-77428.8306,5.4649,-1.8324,2962.8000,0.0000,2962.8000,0.0768,800.7568,3.7000,1.0000,0.0000,0.0000,0.0000,800.7568,0.0088,0.0000,0.0000,2162.0432,2162.0432,5.4649,17.5057,0.0000,18857.1000,-18857.1000,0.4889,0.0000,0.0000,0.0000,3848.3878,4.9000,1.0000,3848.3878,0.0309,0.0000,22705.4878,0.0000,-22705.4878,5.4649,-1.8324,9608.3000,0.0000,9608.3000,0.2491,2596.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2596.8378,0.0000,0.0000,0.0000,7011.4622,7011.4622,15.3208,5.4678,10.3943,-13.6446,-204668.3144,5.3856,924.9347,9.2493,15.3208,5.4623,10.3915,-13.6510,-109207.8540,2.8721,924.9621,9.2496,15.3208,5.4616,10.3912,-13.6548,-95583.7202,2.5136,925.1684,9.2517,10.7713,6.5714,0.0000,6.5714,-316263.9000,-409459.8886,-409459.8886
3421.0000,5.7590,17.9812,0.0000,297638.3000,-297638.3000,7.7168,0.0000,0.0000,0.0000,66141.8444,4.5000,1.0000,66141.8444,6.5069,0.0000,363780.1444,0.0000,-363780.1444,5.7590,-1.5383,42714.6000,0.0000,42714.6000,1.1075,11544.4865,3.7000,1.0000,0.0000,0.0000,0.0000,11544.4865,0.5106,0.0000,0.0000,31170.1135,31170.1135,5.7590,17.7998,0.0000,81436.3000,-81436.3000,2.1114,0.0000,0.0000,0.0000,16619.6531,4.9000,1.0000,16619.6531,0.9533,0.0000,98055.9531,0.0000,-98055.9531,5.7590,-1.5383,2831.0000,0.0000,2831.0000,0.0734,765.1351,3.7000,1.0000,0.0000,0.0000,0.0000,765.1351,0.0105,0.0000,0.0000,2065.8649,2065.8649,5.7590,17.7998,0.0000,20486.3000,-20486.3000,0.5311,0.0000,0.0000,0.0000,4180.8776,4.9000,1.0000,4180.8776,0.0393,0.0000,24667.1776,0.0000,-24667.1776,5.7590,-1.5383,8546.4000,0.0000,8546.4000,0.2216,2309.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2309.8378,0.0000,0.0000,0.0000,6236.5622,6236.5622,15.6130,5.7618,10.6874,-14.8967,-223450.2266,5.8809,997.3742,9.9737,15.6130,5.7564,10.6847,-14.9035,-119227.7791,3.1362,997.4001,9.9740,15.6130,5.7558,10.6844,-14.9075,-104352.7288,2.7447,997.6206,9.9762,11.7618,8.0205,0.0000,8.0205,-345468.9000,-447030.7345,-447030.7345
3422.0000,5.9225,18.1447,0.0000,314734.3000,-314734.3000,8.1601,0.0000,0.0000,0.0000,69940.9556,4.5000,1.0000,69940.9556,7.5604,0.0000,384675.2556,0.0000,-384675.2556,5.9225,-1.3748,40644.0000,0.0000,40644.0000,1.0538,10984.8649,3.7000,1.0000,0.0000,0.0000,0.0000,10984.8649,0.5246,0.0000,0.0000,29659.1351,29659.1351,5.9225,17.9633,0.0000,93134.5000,-93134.5000,2.4147,0.0000,0.0000,0.0000,19007.0408,4.9000,1.0000,19007.0408,1.2602,0.0000,112141.5408,0.0000,-112141.5408,5.9225,-1.3748,1870.4000,0.0000,1870.4000,0.0485,505.5135,3.7000,1.0000,0.0000,0.0000,0.0000,505.5135,0.0076,0.0000,0.0000,1364.8865,1364.8865,5.9225,17.9633,0.0000,20034.8000,-20034.8000,0.5194,0.0000,0.0000,0.0000,4088.7347,4.9000,1.0000,4088.7347,0.0377,0.0000,24123.5347,0.0000,-24123.5347,5.9225,-1.3748,7484.5000,0.0000,7484.5000,0.1940,2022.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2022.8378,0.0000,0.0000,0.0000,5461.6622,5461.6622,16.0596,5.9253,10.9924,-16.1440,-242160.2909,6.1952,1037.0969,10.3710,16.0596,5.9200,10.9898,-16.1510,-129207.8040,3.3038,1037.1211,10.3712,16.0596,5.9194,10.9895,-16.1552,-113086.5523,2.8915,1037.3486,10.3735,12.3905,9.3905,0.0000,9.3905,-377904.7000,-484454.6473,-484454.6473
3423.0000,6.1291,18.3514,0.0000,329697.8000,-329697.8000,8.5480,0.0000,0.0000,0.0000,73266.1778,4.5000,1.0000,73266.1778,8.5631,0.0000,402963.9778,0.0000,-402963.9778,6.1291,-1.1682,38572.8000,0.0000,38572.8000,1.0001,10425.0811,3.7000,1.0000,0.0000,0.0000,0.0000,10425.0811,0.5297,0.0000,0.0000,28147.7189,28147.7189,6.1291,18.1700,0.0000,102967.9000,-102967.9000,2.6696,0.0000,0.0000,0.0000,21013.8571,4.9000,1.0000,21013.8571,1.5614,0.0000,123981.7571,0.0000,-123981.7571,6.1291,-1.1682,1804.8000,0.0000,1804.8000,0.0468,487.7838,3.7000,1.0000,0.0000,0.0000,0.0000,487.7838,0.0080,0.0000,0.0000,1317.0162,1317.0162,6.1291,18.1700,0.0000,18160.8000,-18160.8000,0.4709,0.0000,0.0000,0.0000,3706.2857,4.9000,1.0000,3706.2857,0.0314,0.0000,21867.0857,0.0000,-21867.0857,6.1291,-1.1682,8546.4000,0.0000,8546.4000,0.2216,2309.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2309.8378,0.0000,0.0000,0.0000,6236.5622,6236.5622,16.3965,6.1318,11.2642,-17.0991,-256487.0488,6.4785,1072.0615,10.7206,16.3965,6.1267,11.2616,-17.1063,-136850.0755,3.4549,1072.0841,10.7208,16.3965,6.1262,11.2613,-17.1106,-119774.3991,3.0236,1072.3176,10.7232,12.9570,10.6935,0.0000,10.6935,-401902.5000,-513111.5233,-513111.5233
3424.0000,6.2467,18.4689,0.0000,335641.5000,-335641.5000,8.7021,0.0000,0.0000,0.0000,74587.0000,4.5000,1.0000,74587.0000,8.9243,0.0000,410228.5000,0.0000,-410228.5000,6.2467,-1.0506,32865.0000,0.0000,32865.0000,0.8521,8882.4324,3.7000,1.0000,0.0000,0.0000,0.0000,8882.4324,0.4448,0.0000,0.0000,23982.5676,23982.5676,6.2467,18.2875,0.0000,107804.6000,-107804.6000,2.7950,0.0000,0.0000,0.0000,22000.9388,4.9000,1.0000,22000.9388,1.6937,0.0000,129805.5388,0.0000,-129805.5388,6.2467,-1.0506,2330.7000,0.0000,2330.7000,0.0604,629.9189,3.7000,1.0000,0.0000,0.0000,0.0000,629.9189,0.0107,0.0000,0.0000,1700.7811,1700.7811,6.2467,18.2875,0.0000,16730.4000,-16730.4000,0.4338,0.0000,0.0000,0.0000,3414.3673,4.9000,1.0000,3414.3673,0.0272,0.0000,20144.7673,0.0000,-20144.7673,6.2467,-1.0506,9962.3000,0.0000,9962.3000,0.2583,2692.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2692.5135,0.0000,0.0000,0.0000,7269.7865,7269.7865,16.6799,6.2494,11.4646,-17.5696,-263543.9346,6.5508,1074.8824,10.7488,16.6799,6.2442,11.4620,-17.5767,-140613.8792,3.4935,1074.9042,10.7490,16.6799,6.2438,11.4618,-17.5811,-123067.8572,3.0574,1075.1371,10.7514,13.1017,11.1007,0.0000,11.1007,-415018.5000,-527225.6710,-527225.6710
3425.0000,6.2787,18.5009,0.0000,349992.4000,-349992.4000,9.0742,0.0000,0.0000,0.0000,77776.0889,4.5000,1.0000,77776.0889,9.8012,0.0000,427768.4889,0.0000,-427768.4889,6.2787,-1.0186,21463.4000,0.0000,21463.4000,0.5565,5800.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5800.9189,0.2730,0.0000,0.0000,15662.4811,15662.4811,6.2787,18.3195,0.0000,103267.7000,-103267.7000,2.6774,0.0000,0.0000,0.0000,21075.0408,4.9000,1.0000,21075.0408,1.5479,0.0000,124342.7408,0.0000,-124342.7408,6.2787,-1.0186,1474.6000,0.0000,1474.6000,0.0382,398.5405,3.7000,1.0000,0.0000,0.0000,0.0000,398.5405,0.0064,0.0000,0.0000,1076.0595,1076.0595,6.2787,18.3195,0.0000,17725.6000,-17725.6000,0.4596,0.0000,0.0000,0.0000,3617.4694,4.9000,1.0000,3617.4694,0.0314,0.0000,21343.0694,0.0000,-21343.0694,6.2787,-1.0186,13148.0000,0.0000,13148.0000,0.3409,3553.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3553.5135,0.0000,0.0000,0.0000,9594.4865,9594.4865,17.0685,6.2814,11.6749,-18.2328,-273491.7079,6.5734,1069.0506,10.6905,17.0685,6.2762,11.6724,-18.2399,-145919.1415,3.5055,1069.0719,10.6907,17.0685,6.2758,11.6722,-18.2443,-127710.4227,3.0679,1069.3026,10.6930,13.1468,11.6599,0.0000,11.6599,-434899.7000,-547121.2721,-547121.2721
3426.0000,5.8812,18.1034,0.0000,254714.9000,-254714.9000,6.6040,0.0000,0.0000,0.0000,56603.3111,4.5000,1.0000,56603.3111,4.0969,0.0000,311318.2111,0.0000,-311318.2111,5.8812,-1.4161,17677.3000,0.0000,17677.3000,0.4583,4777.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4777.6486,0.1313,0.0000,0.0000,12899.6514,12899.6514,5.8812,17.9220,0.0000,73861.3000,-73861.3000,1.9150,0.0000,0.0000,0.0000,15073.7347,4.9000,1.0000,15073.7347,0.6308,0.0000,88935.0347,0.0000,-88935.0347,5.8812,-1.4161,1230.4000,0.0000,1230.4000,0.0319,332.5405,3.7000,1.0000,0.0000,0.0000,0.0000,332.5405,0.0033,0.0000,0.0000,897.8595,897.8595,5.8812,17.9220,0.0000,19109.7000,-19109.7000,0.4955,0.0000,0.0000,0.0000,3899.9388,4.9000,1.0000,3899.9388,0.0338,0.0000,23009.6388,0.0000,-23009.6388,5.8812,-1.4161,15448.8000,0.0000,15448.8000,0.4005,4175.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4175.3514,0.0000,0.0000,0.0000,11273.4486,11273.4486,16.3039,5.8841,11.0940,-13.2693,-199039.6606,4.9526,825.4954,8.2550,16.3039,5.8785,11.0912,-13.2752,-106201.9784,2.6411,825.5201,8.2552,16.3039,5.8781,11.0910,-13.2786,-92950.2861,2.3115,825.6998,8.2570,9.9052,4.8962,0.0000,4.8962,-313329.4000,-398191.9251,-398191.9251
3427.0000,5.7014,17.9236,0.0000,244122.8000,-244122.8000,6.3293,0.0000,0.0000,0.0000,54249.5111,4.5000,1.0000,54249.5111,3.6309,0.0000,298372.3111,0.0000,-298372.3111,5.7014,-1.5959,17667.6000,0.0000,17667.6000,0.4581,4775.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4775.0270,0.1187,0.0000,0.0000,12892.5730,12892.5730,5.7014,17.7422,0.0000,61914.3000,-61914.3000,1.6052,0.0000,0.0000,0.0000,12635.5714,4.9000,1.0000,12635.5714,0.4378,0.0000,74549.8714,0.0000,-74549.8714,5.7014,-1.5959,932.8000,0.0000,932.8000,0.0242,252.1081,3.7000,1.0000,0.0000,0.0000,0.0000,252.1081,0.0021,0.0000,0.0000,680.6919,680.6919,5.7014,17.7422,0.0000,18524.0000,-18524.0000,0.4803,0.0000,0.0000,0.0000,3780.4082,4.9000,1.0000,3780.4082,0.0296,0.0000,22304.4082,0.0000,-22304.4082,5.7014,-1.5959,14740.9000,0.0000,14740.9000,0.3822,3984.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3984.0270,0.0000,0.0000,0.0000,10756.8730,10756.8730,16.0644,5.7044,10.8844,-12.3596,-185393.7818,4.6396,780.2694,7.8027,16.0644,5.6986,10.8815,-12.3653,-98922.6623,2.4742,780.2955,7.8030,16.0644,5.6981,10.8812,-12.3686,-86580.0088,2.1654,780.4668,7.8047,9.2793,4.2191,0.0000,4.2191,-291219.8000,-370896.4529,-370896.4529
3428.0000,5.3892,17.6115,0.0000,174294.3000,-174294.3000,4.5189,0.0000,0.0000,0.0000,38732.0667,4.5000,1.0000,38732.0667,1.4453,0.0000,213026.3667,0.0000,-213026.3667,5.3892,-1.9081,17682.8000,0.0000,17682.8000,0.4585,4779.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4779.1351,0.0673,0.0000,0.0000,12903.6649,12903.6649,5.3892,17.4300,0.0000,30904.6000,-30904.6000,0.8013,0.0000,0.0000,0.0000,6307.0612,4.9000,1.0000,6307.0612,0.0953,0.0000,37211.6612,0.0000,-37211.6612,5.3892,-1.9081,1022.8000,0.0000,1022.8000,0.0265,276.4324,3.7000,1.0000,0.0000,0.0000,0.0000,276.4324,0.0011,0.0000,0.0000,746.3676,746.3676,5.3892,17.4300,0.0000,16812.2000,-16812.2000,0.4359,0.0000,0.0000,0.0000,3431.0612,4.9000,1.0000,3431.0612,0.0192,0.0000,20243.2612,0.0000,-20243.2612,5.3892,-1.9081,13502.0000,0.0000,13502.0000,0.3501,3649.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3649.1892,0.0000,0.0000,0.0000,9852.8108,9852.8108,15.1044,5.3925,10.2485,-8.2298,-123447.0756,3.2955,569.5443,5.6954,15.1044,5.3863,10.2454,-8.2343,-65874.6932,1.7575,569.5699,5.6957,15.1044,5.3856,10.2450,-8.2367,-57656.6771,1.5381,569.6971,5.6970,6.5911,1.6283,0.0000,1.6283,-189803.5000,-246978.4459,-246978.4459
3429.0000,5.0169,17.2392,0.0000,157431.2000,-157431.2000,4.0817,0.0000,0.0000,0.0000,34984.7111,4.5000,1.0000,34984.7111,1.0802,0.0000,192415.9111,0.0000,-192415.9111,5.0169,-2.2804,14966.2000,0.0000,14966.2000,0.3880,4044.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4044.9189,0.0438,0.0000,0.0000,10921.2811,10921.2811,5.0169,17.0578,0.0000,17045.8000,-17045.8000,0.4419,0.0000,0.0000,0.0000,3478.7347,4.9000,1.0000,3478.7347,0.0311,0.0000,20524.5347,0.0000,-20524.5347,5.0169,-2.2804,597.8000,0.0000,597.8000,0.0155,161.5676,3.7000,1.0000,0.0000,0.0000,0.0000,161.5676,0.0004,0.0000,0.0000,436.2324,436.2324,5.0169,17.0578,0.0000,14580.1000,-14580.1000,0.3780,0.0000,0.0000,0.0000,2975.5306,4.9000,1.0000,2975.5306,0.0121,0.0000,17555.6306,0.0000,-17555.6306,5.0169,-2.2804,11024.2000,0.0000,11024.2000,0.2858,2979.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2979.5135,0.0000,0.0000,0.0000,8044.6865,8044.6865,14.8059,5.0204,9.9131,-7.0339,-105509.2433,2.7955,490.1763,4.9018,14.8059,5.0139,9.9099,-7.0380,-56303.9505,1.4908,490.2017,4.9020,14.8059,5.0130,9.9094,-7.0401,-49280.6826,1.3047,490.3129,4.9031,5.5910,1.1676,0.0000,1.1676,-162468.9000,-211093.8764,-211093.8764
3430.0000,4.8389,17.0612,0.0000,128802.6000,-128802.6000,3.3394,0.0000,0.0000,0.0000,28622.8000,4.5000,1.0000,28622.8000,0.6274,0.0000,157425.4000,0.0000,-157425.4000,4.8389,-2.4583,14600.9000,0.0000,14600.9000,0.3786,3946.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3946.1892,0.0312,0.0000,0.0000,10654.7108,10654.7108,4.8389,16.8798,0.0000,10299.4000,-10299.4000,0.2670,0.0000,0.0000,0.0000,2101.9184,4.9000,1.0000,2101.9184,0.0116,0.0000,12401.3184,0.0000,-12401.3184,4.8389,-2.4583,438.6000,0.0000,438.6000,0.0114,118.5405,3.7000,1.0000,0.0000,0.0000,0.0000,118.5405,0.0002,0.0000,0.0000,320.0595,320.0595,4.8389,16.8798,0.0000,11646.8000,-11646.8000,0.3020,0.0000,0.0000,0.0000,2376.8980,4.9000,1.0000,2376.8980,0.0065,0.0000,14023.6980,0.0000,-14023.6980,4.8389,-2.4583,9608.3000,0.0000,9608.3000,0.2491,2596.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2596.8378,0.0000,0.0000,0.0000,7011.4622,7011.4622,14.2955,4.8426,9.5690,-5.5267,-82899.8496,2.2737,404.6933,4.0469,14.2955,4.8358,9.5656,-5.5301,-44241.0821,1.2125,404.7172,4.0472,14.2955,4.8348,9.5651,-5.5319,-38723.2522,1.0612,404.8103,4.0481,4.5475,0.6769,0.0000,0.6769,-126101.0000,-165864.1839,-165864.1839
3431.0000,4.5595,16.7817,0.0000,112565.2000,-112565.2000,2.9185,0.0000,0.0000,0.0000,25014.4889,4.5000,1.0000,25014.4889,0.4363,0.0000,137579.6889,0.0000,-137579.6889,4.5595,-2.7378,14600.9000,0.0000,14600.9000,0.3786,3946.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3946.1892,0.0253,0.0000,0.0000,10654.7108,10654.7108,4.5595,16.6003,0.0000,5849.9000,-5849.9000,0.1517,0.0000,0.0000,0.0000,1193.8571,4.9000,1.0000,1193.8571,0.0044,0.0000,7043.7571,0.0000,-7043.7571,4.5595,-2.7378,447.4000,0.0000,447.4000,0.0116,120.9189,3.7000,1.0000,0.0000,0.0000,0.0000,120.9189,0.0001,0.0000,0.0000,326.4811,326.4811,4.5595,16.6003,0.0000,8715.2000,-8715.2000,0.2260,0.0000,0.0000,0.0000,1778.6122,4.9000,1.0000,1778.6122,0.0028,0.0000,10493.8122,0.0000,-10493.8122,4.5595,-2.7378,5360.6000,0.0000,5360.6000,0.1390,1448.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1448.8108,0.0000,0.0000,0.0000,3911.7892,3911.7892,14.0637,4.5633,9.3135,-4.6723,-70083.8380,1.9126,344.2359,3.4424,14.0637,4.5563,9.3100,-4.6753,-37402.4447,1.0200,344.2584,3.4426,14.0637,4.5551,9.3094,-4.6769,-32737.9945,0.8927,344.3387,3.4434,3.8252,0.4690,0.0000,0.4690,-106721.4000,-140224.2772,-140224.2772
3432.0000,4.3112,16.5334,0.0000,92061.5000,-92061.5000,2.3869,0.0000,0.0000,0.0000,20458.1111,4.5000,1.0000,20458.1111,0.2573,0.0000,112519.6111,0.0000,-112519.6111,4.3112,-2.9861,14600.8000,0.0000,14600.8000,0.3786,3946.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3946.1622,0.0201,0.0000,0.0000,10654.6378,10654.6378,4.3112,16.3520,0.0000,8255.3000,-8255.3000,0.2140,0.0000,0.0000,0.0000,1684.7551,4.9000,1.0000,1684.7551,0.0059,0.0000,9940.0551,0.0000,-9940.0551,4.3112,-2.9861,436.3000,0.0000,436.3000,0.0113,117.9189,3.7000,1.0000,0.0000,0.0000,0.0000,117.9189,0.0001,0.0000,0.0000,318.3811,318.3811,4.3112,16.3520,0.0000,6000.5000,-6000.5000,0.1556,0.0000,0.0000,0.0000,1224.5918,4.9000,1.0000,1224.5918,0.0010,0.0000,7225.0918,0.0000,-7225.0918,4.3112,-2.9861,1643.9000,0.0000,1643.9000,0.0426,444.2973,3.7000,1.0000,0.0000,0.0000,0.0000,444.2973,0.0000,0.0000,0.0000,1199.6027,1199.6027,13.8651,4.3151,9.0901,-3.9154,-58731.5594,1.5945,289.8009,2.8980,13.8651,4.3078,9.0865,-3.9181,-31344.6118,0.8503,289.8215,2.8982,13.8651,4.3065,9.0858,-3.9194,-27435.9652,0.7442,289.8899,2.8989,3.1890,0.2844,0.0000,0.2844,-89636.3000,-117512.1364,-117512.1364
3433.0000,4.2228,16.4450,0.0000,84930.9000,-84930.9000,2.2020,0.0000,0.0000,0.0000,18873.5333,4.5000,1.0000,18873.5333,0.2072,0.0000,103804.4333,0.0000,-103804.4333,4.2228,-3.0745,14571.6000,0.0000,14571.6000,0.3778,3938.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3938.2703,0.0177,0.0000,0.0000,10633.3297,10633.3297,4.2228,16.2636,0.0000,5082.1000,-5082.1000,0.1318,0.0000,0.0000,0.0000,1037.1633,4.9000,1.0000,1037.1633,0.0027,0.0000,6119.2633,0.0000,-6119.2633,4.2228,-3.0745,446.6000,0.0000,446.6000,0.0116,120.7027,3.7000,1.0000,0.0000,0.0000,0.0000,120.7027,0.0001,0.0000,0.0000,325.8973,325.8973,4.2228,16.2636,0.0000,4446.4000,-4446.4000,0.1153,0.0000,0.0000,0.0000,907.4286,4.9000,1.0000,907.4286,0.0004,0.0000,5353.8286,0.0000,-5353.8286,4.2228,-3.0745,934.8000,0.0000,934.8000,0.0242,252.6486,3.7000,1.0000,0.0000,0.0000,0.0000,252.6486,0.0000,0.0000,0.0000,682.1514,682.1514,13.6091,4.2268,8.9179,-3.4530,-51795.4820,1.4313,262.1231,2.6212,13.6091,4.2194,8.9142,-3.4555,-27643.7518,0.7633,262.1429,2.6214,13.6091,4.2180,8.9135,-3.4567,-24196.9130,0.6680,262.2053,2.6221,2.8626,0.2280,0.0000,0.2280,-78506.4000,-103636.1468,-103636.1468
3434.0000,4.1888,16.4111,0.0000,74827.1000,-74827.1000,1.9400,0.0000,0.0000,0.0000,16628.2444,4.5000,1.0000,16628.2444,0.1486,0.0000,91455.3444,0.0000,-91455.3444,4.1888,-3.1085,14573.8000,0.0000,14573.8000,0.3779,3938.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3938.8649,0.0152,0.0000,0.0000,10634.9351,10634.9351,4.1888,16.1380,52.2000,4403.0000,-4350.8000,0.1142,11.8636,4.4000,1.0000,898.5714,4.9000,1.0000,910.4351,0.0019,0.0000,5301.5714,40.3364,-5261.2351,4.1888,-3.1085,435.4000,0.0000,435.4000,0.0113,117.6757,3.7000,1.0000,0.0000,0.0000,0.0000,117.6757,0.0001,0.0000,0.0000,317.7243,317.7243,4.1888,16.2296,0.0000,3543.6000,-3543.6000,0.0919,0.0000,0.0000,0.0000,723.1837,4.9000,1.0000,723.1837,0.0002,0.0000,4266.7837,0.0000,-4266.7837,4.1888,-3.1085,404.6000,0.0000,404.6000,0.0105,109.3514,3.7000,1.0000,0.0000,0.0000,0.0000,109.3514,0.0000,0.0000,0.0000,295.2486,295.2486,13.3280,4.1930,8.7605,-2.9898,-44847.1673,1.2728,234.7240,2.3472,13.3280,4.1854,8.7567,-2.9920,-23936.2820,0.6788,234.7425,2.3474,13.3280,4.1839,8.7560,-2.9931,-20952.0058,0.5941,234.7989,2.3480,2.5457,0.1660,0.0000,0.1660,-67307.7000,-89735.4551,-89735.4551
3435.0000,4.1890,16.4112,0.0000,66727.7000,-66727.7000,1.7300,0.0000,0.0000,0.0000,14828.3778,4.5000,1.0000,14828.3778,0.1110,0.0000,81556.0778,0.0000,-81556.0778,4.1890,-3.1083,14577.5000,0.0000,14577.5000,0.3779,3939.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3939.8649,0.0138,0.0000,0.0000,10637.6351,10637.6351,4.1890,15.6491,549.0000,7305.3000,-6756.3000,0.1894,124.7727,4.4000,1.0000,1490.8776,4.9000,1.0000,1615.6503,0.0036,0.0000,8796.1776,424.2273,-8371.9503,4.1890,-3.1083,447.1000,0.0000,447.1000,0.0116,120.8378,3.7000,1.0000,0.0000,0.0000,0.0000,120.8378,0.0001,0.0000,0.0000,326.2622,326.2622,4.1890,16.2298,0.0000,3038.2000,-3038.2000,0.0788,0.0000,0.0000,0.0000,620.0408,4.9000,1.0000,620.0408,0.0001,0.0000,3658.2408,0.0000,-3658.2408,4.1890,-3.1083,404.6000,0.0000,404.6000,0.0105,109.3514,3.7000,1.0000,0.0000,0.0000,0.0000,109.3514,0.0000,0.0000,0.0000,295.2486,295.2486,13.0892,4.1932,8.6412,-2.7429,-41143.8801,1.1991,222.2972,2.2230,13.0892,4.1855,8.6373,-2.7451,-21960.4739,0.6395,222.3153,2.2232,13.0892,4.1839,8.6366,-2.7461,-19222.7690,0.5597,222.3691,2.2237,2.3982,0.1286,0.0000,0.1286,-61093.0000,-82327.1229,-82327.1229
3436.0000,4.0329,16.2551,0.0000,84606.7000,-84606.7000,2.1936,0.0000,0.0000,0.0000,18801.4889,4.5000,1.0000,18801.4889,0.2051,0.0000,103408.1889,0.0000,-103408.1889,4.0329,-3.2644,14577.1000,0.0000,14577.1000,0.3779,3939.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3939.7568,0.0176,0.0000,0.0000,10637.3432,10637.3432,4.0329,13.8257,1491.9000,5128.2000,-3636.3000,0.1330,339.0682,4.4000,1.0000,1046.5714,4.9000,1.0000,1385.6396,0.0027,0.0000,6174.7714,1152.8318,-5021.9396,4.0329,-3.2644,435.2000,0.0000,435.2000,0.0113,117.6216,3.7000,1.0000,0.0000,0.0000,0.0000,117.6216,0.0001,0.0000,0.0000,317.5784,317.5784,4.0329,16.0737,0.0000,2819.6000,-2819.6000,0.0731,0.0000,0.0000,0.0000,575.4286,4.9000,1.0000,575.4286,0.0001,0.0000,3395.0286,0.0000,-3395.0286,4.0329,-3.2644,934.3000,0.0000,934.3000,0.0242,252.5135,3.7000,1.0000,0.0000,0.0000,0.0000,252.5135,0.0000,0.0000,0.0000,681.7865,681.7865,13.2667,4.0371,8.6519,-3.3381,-50071.2287,1.4065,260.6266,2.6063,13.2667,4.0294,8.6481,-3.3406,-26724.4697,0.7501,260.6476,2.6065,13.2667,4.0278,8.6473,-3.3418,-23392.7506,0.6565,260.7107,2.6071,2.8131,0.2255,0.0000,0.2255,-75116.0000,-100188.4490,-100188.4490
3437.0000,4.2032,16.4254,0.0000,93219.5000,-93219.5000,2.4169,0.0000,0.0000,0.0000,20715.4444,4.5000,1.0000,20715.4444,0.2643,0.0000,113934.9444,0.0000,-113934.9444,4.2032,-3.0941,14576.9000,0.0000,14576.9000,0.3779,3939.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3939.7027,0.0197,0.0000,0.0000,10637.1973,10637.1973,4.2032,14.4720,942.3000,4109.1000,-3166.8000,0.1065,214.1591,4.4000,1.0000,838.5918,4.9000,1.0000,1052.7509,0.0022,0.0000,4947.6918,728.1409,-4219.5509,4.2032,-3.0941,588.9000,0.0000,588.9000,0.0153,159.1622,3.7000,1.0000,0.0000,0.0000,0.0000,159.1622,0.0001,0.0000,0.0000,429.7378,429.7378,4.2032,16.2440,0.0000,2963.2000,-2963.2000,0.0768,0.0000,0.0000,0.0000,604.7347,4.9000,1.0000,604.7347,0.0002,0.0000,3567.9347,0.0000,-3567.9347,4.2032,-3.0941,4994.9000,0.0000,4994.9000,0.1295,1349.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1349.9730,0.0000,0.0000,0.0000,3644.9270,3644.9270,13.0872,4.2074,8.6473,-3.5653,-53479.9208,1.5615,289.3936,2.8939,13.0872,4.1997,8.6435,-3.5681,-28544.5550,0.8327,289.4167,2.8942,13.0872,4.1982,8.6427,-3.5694,-24986.0921,0.7288,289.4868,2.8949,3.1230,0.2864,0.0000,0.2864,-79188.8000,-107010.5679,-107010.5679
3438.0000,4.3997,16.6219,0.0000,174017.2000,-174017.2000,4.5117,0.0000,0.0000,0.0000,38670.4889,4.5000,1.0000,38670.4889,1.3928,0.0000,212687.6889,0.0000,-212687.6889,4.3997,-2.8976,14576.6000,0.0000,14576.6000,0.3779,3939.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3939.6216,0.0437,0.0000,0.0000,10636.9784,10636.9784,4.3997,16.4405,0.0000,431.4000,-431.4000,0.0112,0.0000,0.0000,0.0000,88.0408,4.9000,1.0000,88.0408,0.0004,0.0000,519.4408,0.0000,-519.4408,4.3997,-2.8976,542.3000,0.0000,542.3000,0.0141,146.5676,3.7000,1.0000,0.0000,0.0000,0.0000,146.5676,0.0002,0.0000,0.0000,395.7324,395.7324,4.3997,16.4405,0.0000,4337.1000,-4337.1000,0.1124,0.0000,0.0000,0.0000,885.1224,4.9000,1.0000,885.1224,0.0008,0.0000,5222.2224,0.0000,-5222.2224,4.3997,-2.8976,16823.9000,0.0000,16823.9000,0.4362,4547.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4547.0000,0.0000,0.0000,0.0000,12276.9000,12276.9000,13.6590,4.4036,9.0313,-6.5012,-97518.5316,2.7318,497.7904,4.9779,13.6590,4.3964,9.0277,-6.5057,-52045.2198,1.4568,497.8239,4.9782,13.6590,4.3950,9.0270,-6.5080,-45555.9899,1.2750,497.9427,4.9794,5.4635,1.4379,0.0000,1.4379,-146842.9000,-195119.7413,-195119.7413
3439.0000,4.8074,17.0296,0.0000,219955.5000,-219955.5000,5.7028,0.0000,0.0000,0.0000,48879.0000,4.5000,1.0000,48879.0000,2.6908,0.0000,268834.5000,0.0000,-268834.5000,4.8074,-2.4899,24759.1000,0.0000,24759.1000,0.6419,6691.6486,3.7000,1.0000,0.0000,0.0000,0.0000,6691.6486,0.1265,0.0000,0.0000,18067.4514,18067.4514,4.8074,16.8482,0.0000,4456.1000,-4456.1000,0.1155,0.0000,0.0000,0.0000,909.4082,4.9000,1.0000,909.4082,0.0077,0.0000,5365.5082,0.0000,-5365.5082,4.8074,-2.4899,1109.9000,0.0000,1109.9000,0.0288,299.9730,3.7000,1.0000,0.0000,0.0000,0.0000,299.9730,0.0006,0.0000,0.0000,809.9270,809.9270,4.8074,16.8482,0.0000,6064.5000,-6064.5000,0.1572,0.0000,0.0000,0.0000,1237.6531,4.9000,1.0000,1237.6531,0.0018,0.0000,7302.1531,0.0000,-7302.1531,4.8074,-2.4899,17883.2000,0.0000,17883.2000,0.4637,4833.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4833.2973,0.0000,0.0000,0.0000,13049.9027,13049.9027,13.9084,4.8111,9.3597,-8.3158,-124736.8788,3.5549,638.5337,6.3853,13.9084,4.8043,9.3564,-8.3212,-66569.5280,1.8958,638.5706,6.3857,13.9084,4.8031,9.3557,-8.3241,-58268.4733,1.6592,638.7207,6.3872,7.1099,2.8274,0.0000,2.8274,-186723.9000,-249574.8801,-249574.8801
3440.0000,5.0826,17.3048,0.0000,243579.2000,-243579.2000,6.3152,0.0000,0.0000,0.0000,54128.7111,4.5000,1.0000,54128.7111,3.6390,0.0000,297707.9111,0.0000,-297707.9111,5.0826,-2.2147,30211.2000,0.0000,30211.2000,0.7833,8165.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8165.1892,0.2134,0.0000,0.0000,22046.0108,22046.0108,5.0826,17.1234,0.0000,33714.7000,-33714.7000,0.8741,0.0000,0.0000,0.0000,6880.5510,4.9000,1.0000,6880.5510,0.1601,0.0000,40595.2510,0.0000,-40595.2510,5.0826,-2.2147,1883.9000,0.0000,1883.9000,0.0488,509.1622,3.7000,1.0000,0.0000,0.0000,0.0000,509.1622,0.0028,0.0000,0.0000,1374.7378,1374.7378,5.0826,17.1234,0.0000,7472.3000,-7472.3000,0.1937,0.0000,0.0000,0.0000,1524.9592,4.9000,1.0000,1524.9592,0.0037,0.0000,8997.2592,0.0000,-8997.2592,5.0826,-2.2147,17177.0000,0.0000,17177.0000,0.4453,4642.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4642.4324,0.0000,0.0000,0.0000,12534.5676,12534.5676,14.4032,5.0860,9.7446,-10.3743,-155614.5029,4.3303,764.8638,7.6486,14.4032,5.0796,9.7414,-10.3805,-83043.7042,2.3093,764.9015,7.6490,14.4032,5.0785,9.7409,-10.3838,-72686.8980,2.0210,765.0785,7.6508,8.6606,4.0190,0.0000,4.0190,-235494.1000,-311345.1051,-311345.1051
3441.0000,5.2952,17.5174,0.0000,257404.9000,-257404.9000,6.6737,0.0000,0.0000,0.0000,57201.0889,4.5000,1.0000,57201.0889,4.2715,0.0000,314605.9889,0.0000,-314605.9889,5.2952,-2.0021,34347.1000,0.0000,34347.1000,0.8905,9283.0000,3.7000,1.0000,0.0000,0.0000,0.0000,9283.0000,0.2817,0.0000,0.0000,25064.1000,25064.1000,5.2952,17.3360,0.0000,42531.7000,-42531.7000,1.1027,0.0000,0.0000,0.0000,8679.9388,4.9000,1.0000,8679.9388,0.2555,0.0000,51211.6388,0.0000,-51211.6388,5.2952,-2.0021,2038.1000,0.0000,2038.1000,0.0528,550.8378,3.7000,1.0000,0.0000,0.0000,0.0000,550.8378,0.0038,0.0000,0.0000,1487.2622,1487.2622,5.2952,17.3360,0.0000,9685.8000,-9685.8000,0.2511,0.0000,0.0000,0.0000,1976.6939,4.9000,1.0000,1976.6939,0.0066,0.0000,11662.4939,0.0000,-11662.4939,5.2952,-2.0021,15058.4000,0.0000,15058.4000,0.3904,4069.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4069.8378,0.0000,0.0000,0.0000,10988.5622,10988.5622,14.7101,5.2985,10.0043,-11.3273,-169909.5977,4.6806,817.4950,8.1750,14.7101,5.2923,10.0012,-11.3337,-90669.7799,2.4961,817.5315,8.1753,14.7101,5.2913,10.0007,-11.3373,-79360.8196,2.1846,817.7185,8.1772,9.3613,4.8190,0.0000,4.8190,-258178.8000,-339940.1972,-339940.1972
3442.0000,5.5609,17.7831,0.0000,269589.8000,-269589.8000,6.9896,0.0000,0.0000,0.0000,59908.8444,4.5000,1.0000,59908.8444,4.9311,0.0000,329498.6444,0.0000,-329498.6444,5.5609,-1.7364,40562.6000,0.0000,40562.6000,1.0517,10962.8649,3.7000,1.0000,0.0000,0.0000,0.0000,10962.8649,0.3969,0.0000,0.0000,29599.7351,29599.7351,5.5609,17.6017,0.0000,59533.9000,-59533.9000,1.5435,0.0000,0.0000,0.0000,12149.7755,4.9000,1.0000,12149.7755,0.4931,0.0000,71683.6755,0.0000,-71683.6755,5.5609,-1.7364,2096.2000,0.0000,2096.2000,0.0543,566.5405,3.7000,1.0000,0.0000,0.0000,0.0000,566.5405,0.0052,0.0000,0.0000,1529.6595,1529.6595,5.5609,17.6017,0.0000,11457.2000,-11457.2000,0.2970,0.0000,0.0000,0.0000,2338.2041,4.9000,1.0000,2338.2041,0.0103,0.0000,13795.4041,0.0000,-13795.4041,5.5609,-1.7364,13646.0000,0.0000,13646.0000,0.3538,3688.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3688.1081,0.0000,0.0000,0.0000,9957.8919,9957.8919,14.9815,5.5641,10.2728,-12.4587,-186881.1721,5.1450,888.2410,8.8824,14.9815,5.5581,10.2698,-12.4655,-99724.2552,2.7437,888.2762,8.8828,14.9815,5.5572,10.2693,-12.4693,-87285.0103,2.4013,888.4773,8.8848,10.2900,5.8365,0.0000,5.8365,-284276.1000,-373890.4375,-373890.4375
3443.0000,5.7812,18.0034,0.0000,291089.1000,-291089.1000,7.5470,0.0000,0.0000,0.0000,64686.4667,4.5000,1.0000,64686.4667,6.1236,0.0000,355775.5667,0.0000,-355775.5667,5.7812,-1.5161,42630.5000,0.0000,42630.5000,1.1053,11521.7568,3.7000,1.0000,0.0000,0.0000,0.0000,11521.7568,0.4916,0.0000,0.0000,31108.7432,31108.7432,5.7812,17.8220,0.0000,78502.6000,-78502.6000,2.0353,0.0000,0.0000,0.0000,16020.9388,4.9000,1.0000,16020.9388,0.8715,0.0000,94523.5388,0.0000,-94523.5388,5.7812,-1.5161,2471.9000,0.0000,2471.9000,0.0641,668.0811,3.7000,1.0000,0.0000,0.0000,0.0000,668.0811,0.0082,0.0000,0.0000,1803.8189,1803.8189,5.7812,17.8220,0.0000,13780.0000,-13780.0000,0.3573,0.0000,0.0000,0.0000,2812.2449,4.9000,1.0000,2812.2449,0.0162,0.0000,16592.2449,0.0000,-16592.2449,5.7812,-1.5161,10997.7000,0.0000,10997.7000,0.2851,2972.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2972.3514,0.0000,0.0000,0.0000,8025.3486,8025.3486,15.4736,5.7843,10.6290,-14.1939,-212908.5701,5.6970,968.6175,9.6862,15.4736,5.7785,10.6261,-14.2011,-113608.6797,3.0382,968.6509,9.6865,15.4736,5.7777,10.6257,-14.2052,-99436.1897,2.6589,968.8680,9.6887,11.3941,7.5111,0.0000,7.5111,-327271.6000,-425953.4395,-425953.4395
3444.0000,5.8705,18.0927,0.0000,305272.3000,-305272.3000,7.9148,0.0000,0.0000,0.0000,67838.2889,4.5000,1.0000,67838.2889,6.8887,0.0000,373110.5889,0.0000,-373110.5889,5.8705,-1.4268,36934.4000,0.0000,36934.4000,0.9576,9982.2703,3.7000,1.0000,0.0000,0.0000,0.0000,9982.2703,0.4295,0.0000,0.0000,26952.1297,26952.1297,5.8705,17.9113,0.0000,80217.4000,-80217.4000,2.0798,0.0000,0.0000,0.0000,16370.8980,4.9000,1.0000,16370.8980,0.9214,0.0000,96588.2980,0.0000,-96588.2980,5.8705,-1.4268,2958.2000,0.0000,2958.2000,0.0767,799.5135,3.7000,1.0000,0.0000,0.0000,0.0000,799.5135,0.0105,0.0000,0.0000,2158.6865,2158.6865,5.8705,17.9113,0.0000,16146.4000,-16146.4000,0.4186,0.0000,0.0000,0.0000,3295.1837,4.9000,1.0000,3295.1837,0.0230,0.0000,19441.5837,0.0000,-19441.5837,5.8705,-1.4268,9585.3000,0.0000,9585.3000,0.2485,2590.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2590.6216,0.0000,0.0000,0.0000,6994.6784,6994.6784,15.9130,5.8735,10.8932,-15.0966,-226448.8405,5.8480,983.1102,9.8311,15.9130,5.8678,10.8904,-15.1038,-120830.3282,3.1186,983.1420,9.8314,15.9130,5.8671,10.8901,-15.1080,-105755.8073,2.7294,983.3605,9.8336,11.6960,8.2730,0.0000,8.2730,-352158.2000,-453034.9759,-453034.9759
