Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3445.0000,6.1703,18.3926,0.0000,319473.1000,-319473.1000,8.2829,0.0000,0.0000,0.0000,70994.0222,4.5000,1.0000,70994.0222,7.8983,0.0000,390467.1222,0.0000,-390467.1222,6.1703,-1.1270,42632.0000,0.0000,42632.0000,1.1053,11522.1622,3.7000,1.0000,0.0000,0.0000,0.0000,11522.1622,0.5729,0.0000,0.0000,31109.8378,31109.8378,6.1703,18.2111,0.0000,95285.7000,-95285.7000,2.4705,0.0000,0.0000,0.0000,19446.0612,4.9000,1.0000,19446.0612,1.3405,0.0000,114731.7612,0.0000,-114731.7612,6.1703,-1.1270,2820.2000,0.0000,2820.2000,0.0731,762.2162,3.7000,1.0000,0.0000,0.0000,0.0000,762.2162,0.0120,0.0000,0.0000,2057.9838,2057.9838,6.1703,18.2111,0.0000,17618.9000,-17618.9000,0.4568,0.0000,0.0000,0.0000,3595.6939,4.9000,1.0000,3595.6939,0.0291,0.0000,21214.5939,0.0000,-21214.5939,6.1703,-1.1270,8526.0000,0.0000,8526.0000,0.2211,2304.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2304.3243,0.0000,0.0000,0.0000,6221.6757,6221.6757,16.1841,6.1732,11.1787,-16.2293,-243440.1504,6.3048,1047.1191,10.4712,16.1841,6.1677,11.1759,-16.2369,-129895.0732,3.3623,1047.1492,10.4715,16.1841,6.1671,11.1756,-16.2413,-113688.7564,2.9426,1047.3801,10.4738,12.6097,9.8528,0.0000,9.8528,-378399.5000,-487023.9800,-487023.9800
3446.0000,6.3374,18.5597,0.0000,334930.7000,-334930.7000,8.6837,0.0000,0.0000,0.0000,74429.0444,4.5000,1.0000,74429.0444,8.9583,0.0000,409359.7444,0.0000,-409359.7444,6.3374,-0.9599,40553.3000,0.0000,40553.3000,1.0514,10960.3514,3.7000,1.0000,0.0000,0.0000,0.0000,10960.3514,0.5780,0.0000,0.0000,29592.9486,29592.9486,6.3374,18.3783,0.0000,103780.2000,-103780.2000,2.6907,0.0000,0.0000,0.0000,21179.6327,4.9000,1.0000,21179.6327,1.6153,0.0000,124959.8327,0.0000,-124959.8327,6.3374,-0.9599,1865.4000,0.0000,1865.4000,0.0484,504.1622,3.7000,1.0000,0.0000,0.0000,0.0000,504.1622,0.0085,0.0000,0.0000,1361.2378,1361.2378,6.3374,18.3783,0.0000,19361.2000,-19361.2000,0.5020,0.0000,0.0000,0.0000,3951.2653,4.9000,1.0000,3951.2653,0.0360,0.0000,23312.4653,0.0000,-23312.4653,6.3374,-0.9599,7466.7000,0.0000,7466.7000,0.1936,2018.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2018.0270,0.0000,0.0000,0.0000,5448.6730,5448.6730,16.5987,6.3403,11.4695,-17.3694,-260541.0856,6.5848,1080.2386,10.8024,16.5987,6.3348,11.4668,-17.3771,-139016.7581,3.5116,1080.2670,10.8027,16.5987,6.3343,11.4665,-17.3816,-121671.3392,3.0733,1080.5035,10.8050,13.1697,11.1961,0.0000,11.1961,-408186.7000,-521229.1829,-521229.1829
3447.0000,6.5605,18.7828,0.0000,349455.5000,-349455.5000,9.0603,0.0000,0.0000,0.0000,77656.7778,4.5000,1.0000,77656.7778,10.0390,0.0000,427112.2778,0.0000,-427112.2778,6.5605,-0.7368,38492.5000,0.0000,38492.5000,0.9980,10403.3784,3.7000,1.0000,0.0000,0.0000,0.0000,10403.3784,0.5805,0.0000,0.0000,28089.1216,28089.1216,6.5605,18.6014,0.0000,112959.2000,-112959.2000,2.9287,0.0000,0.0000,0.0000,23052.8980,4.9000,1.0000,23052.8980,1.9460,0.0000,136012.0980,0.0000,-136012.0980,6.5605,-0.7368,1802.8000,0.0000,1802.8000,0.0467,487.2432,3.7000,1.0000,0.0000,0.0000,0.0000,487.2432,0.0092,0.0000,0.0000,1315.5568,1315.5568,6.5605,18.6014,0.0000,21784.2000,-21784.2000,0.5648,0.0000,0.0000,0.0000,4445.7551,4.9000,1.0000,4445.7551,0.0493,0.0000,26229.9551,0.0000,-26229.9551,6.5605,-0.7368,8526.0000,0.0000,8526.0000,0.2211,2304.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2304.3243,0.0000,0.0000,0.0000,6221.6757,6221.6757,16.9490,6.5633,11.7562,-18.4526,-276788.4216,6.9097,1119.9220,11.1992,16.9490,6.5580,11.7535,-18.4605,-147683.6444,3.6849,1119.9488,11.1995,16.9490,6.5575,11.7533,-18.4651,-129255.9108,3.2249,1120.1923,11.2019,13.8195,12.6239,0.0000,12.6239,-435377.6000,-553727.9768,-553727.9768
3448.0000,6.6998,18.9220,0.0000,354059.6000,-354059.6000,9.1797,0.0000,0.0000,0.0000,78679.9111,4.5000,1.0000,78679.9111,10.3364,0.0000,432739.5111,0.0000,-432739.5111,6.6998,-0.5975,32795.9000,0.0000,32795.9000,0.8503,8863.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8863.7568,0.4861,0.0000,0.0000,23932.1432,23932.1432,6.6998,18.7406,0.0000,117938.2000,-117938.2000,3.0578,0.0000,0.0000,0.0000,24069.0204,4.9000,1.0000,24069.0204,2.1010,0.0000,142007.2204,0.0000,-142007.2204,6.6998,-0.5975,2325.3000,0.0000,2325.3000,0.0603,628.4595,3.7000,1.0000,0.0000,0.0000,0.0000,628.4595,0.0126,0.0000,0.0000,1696.8405,1696.8405,6.6998,18.7406,0.0000,24688.2000,-24688.2000,0.6401,0.0000,0.0000,0.0000,5038.4082,4.9000,1.0000,5038.4082,0.0678,0.0000,29726.6082,0.0000,-29726.6082,6.6998,-0.5975,9938.4000,0.0000,9938.4000,0.2577,2686.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2686.0541,0.0000,0.0000,0.0000,7252.3459,7252.3459,17.2507,6.7025,11.9766,-19.0480,-285719.9217,7.0229,1127.7699,11.2777,17.2507,6.6972,11.9740,-19.0559,-152447.5052,3.7452,1127.7957,11.2780,17.2507,6.6968,11.9737,-19.0607,-133424.5830,3.2777,1128.0397,11.2804,14.0458,13.0039,0.0000,13.0039,-451626.4000,-571592.0100,-571592.0100
3449.0000,6.7388,18.9611,0.0000,366613.2000,-366613.2000,9.5051,0.0000,0.0000,0.0000,81469.6000,4.5000,1.0000,81469.6000,11.1412,0.0000,448082.8000,0.0000,-448082.8000,6.7388,-0.5585,21413.0000,0.0000,21413.0000,0.5552,5787.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5787.2973,0.2957,0.0000,0.0000,15625.7027,15625.7027,6.7388,18.7796,0.0000,111138.6000,-111138.6000,2.8815,0.0000,0.0000,0.0000,22681.3469,4.9000,1.0000,22681.3469,1.8567,0.0000,133819.9469,0.0000,-133819.9469,6.7388,-0.5585,1477.7000,0.0000,1477.7000,0.0383,399.3784,3.7000,1.0000,0.0000,0.0000,0.0000,399.3784,0.0076,0.0000,0.0000,1078.3216,1078.3216,6.7388,18.7796,0.0000,27356.2000,-27356.2000,0.7093,0.0000,0.0000,0.0000,5582.8980,4.9000,1.0000,5582.8980,0.0850,0.0000,32939.0980,0.0000,-32939.0980,6.7388,-0.5585,13116.3000,0.0000,13116.3000,0.3401,3544.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3544.9459,0.0000,0.0000,0.0000,9571.3541,9571.3541,17.6158,6.7416,12.1787,-19.6138,-294207.3136,7.0147,1116.9748,11.1697,17.6158,6.7362,12.1760,-19.6217,-156973.7809,3.7408,1117.0003,11.1700,17.6158,6.7359,12.1758,-19.6265,-137385.3720,3.2739,1117.2409,11.1724,14.0294,13.3861,0.0000,13.3861,-469101.0000,-588566.4665,-588566.4665
3450.0000,6.3114,18.5336,0.0000,269897.4000,-269897.4000,6.9976,0.0000,0.0000,0.0000,59977.2000,4.5000,1.0000,59977.2000,4.8093,0.0000,329874.6000,0.0000,-329874.6000,6.3114,-0.9859,17647.6000,0.0000,17647.6000,0.4575,4769.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4769.6216,0.1461,0.0000,0.0000,12877.9784,12877.9784,6.3114,18.3522,0.0000,83031.0000,-83031.0000,2.1527,0.0000,0.0000,0.0000,16945.1020,4.9000,1.0000,16945.1020,0.8294,0.0000,99976.1020,0.0000,-99976.1020,6.3114,-0.9859,1217.7000,0.0000,1217.7000,0.0316,329.1081,3.7000,1.0000,0.0000,0.0000,0.0000,329.1081,0.0040,0.0000,0.0000,888.5919,888.5919,6.3114,18.3522,0.0000,28339.4000,-28339.4000,0.7348,0.0000,0.0000,0.0000,5783.5510,4.9000,1.0000,5783.5510,0.0805,0.0000,34122.9510,0.0000,-34122.9510,6.3114,-0.9859,15411.5000,0.0000,15411.5000,0.3996,4165.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4165.2703,0.0000,0.0000,0.0000,11246.2297,11246.2297,16.8749,6.3144,11.5947,-14.6278,-219417.2183,5.3869,879.0549,8.7905,16.8749,6.3086,11.5918,-14.6345,-117076.1960,2.8727,879.0840,8.7908,16.8749,6.3081,11.5915,-14.6382,-102467.4388,2.5142,879.2750,8.7927,10.7738,5.8694,0.0000,5.8694,-346991.0000,-438960.8531,-438960.8531
3451.0000,6.1120,18.3342,0.0000,257729.4000,-257729.4000,6.6821,0.0000,0.0000,0.0000,57273.2000,4.5000,1.0000,57273.2000,4.2201,0.0000,315002.6000,0.0000,-315002.6000,6.1120,-1.1853,17626.9000,0.0000,17626.9000,0.4570,4764.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4764.0270,0.1313,0.0000,0.0000,12862.8730,12862.8730,6.1120,18.1528,0.0000,70355.7000,-70355.7000,1.8241,0.0000,0.0000,0.0000,14358.3061,4.9000,1.0000,14358.3061,0.5840,0.0000,84714.0061,0.0000,-84714.0061,6.1120,-1.1853,931.9000,0.0000,931.9000,0.0242,251.8649,3.7000,1.0000,0.0000,0.0000,0.0000,251.8649,0.0026,0.0000,0.0000,680.0351,680.0351,6.1120,18.1528,0.0000,26564.4000,-26564.4000,0.6887,0.0000,0.0000,0.0000,5421.3061,4.9000,1.0000,5421.3061,0.0661,0.0000,31985.7061,0.0000,-31985.7061,6.1120,-1.1853,14705.3000,0.0000,14705.3000,0.3813,3974.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3974.4054,0.0000,0.0000,0.0000,10730.8946,10730.8946,16.6150,6.1151,11.3651,-13.5769,-203653.1641,5.0287,828.6015,8.2860,16.6150,6.1091,11.3621,-13.5834,-108666.9810,2.6817,828.6323,8.2863,16.6150,6.1086,11.3618,-13.5869,-95108.3645,2.3470,828.8139,8.2881,10.0574,5.0041,0.0000,5.0041,-321385.4000,-407428.5095,-407428.5095
3452.0000,5.7249,17.9472,0.0000,184997.3000,-184997.3000,4.7964,0.0000,0.0000,0.0000,41110.5111,4.5000,1.0000,41110.5111,1.7034,0.0000,226107.8111,0.0000,-226107.8111,5.7249,-1.5724,17646.3000,0.0000,17646.3000,0.4575,4769.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4769.2703,0.0751,0.0000,0.0000,12877.0297,12877.0297,5.7249,17.7657,0.0000,37640.3000,-37640.3000,0.9759,0.0000,0.0000,0.0000,7681.6939,4.9000,1.0000,7681.6939,0.1429,0.0000,45321.9939,0.0000,-45321.9939,5.7249,-1.5724,1028.8000,0.0000,1028.8000,0.0267,278.0541,3.7000,1.0000,0.0000,0.0000,0.0000,278.0541,0.0015,0.0000,0.0000,750.7459,750.7459,5.7249,17.7657,0.0000,23400.4000,-23400.4000,0.6067,0.0000,0.0000,0.0000,4775.5918,4.9000,1.0000,4775.5918,0.0402,0.0000,28175.9918,0.0000,-28175.9918,5.7249,-1.5724,13469.4000,0.0000,13469.4000,0.3492,3640.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3640.3784,0.0000,0.0000,0.0000,9829.0216,9829.0216,15.6518,5.7283,10.6901,-9.2018,-138026.5414,3.6062,611.5256,6.1153,15.6518,5.7219,10.6868,-9.2070,-73655.6383,1.9231,611.5559,6.1156,15.6518,5.7211,10.6865,-9.2095,-64466.8198,1.6831,611.6924,6.1169,7.2124,1.9631,0.0000,1.9631,-213893.5000,-276148.9995,-276148.9995
3453.0000,5.3270,17.5493,0.0000,168466.6000,-168466.6000,4.3678,0.0000,0.0000,0.0000,37437.0222,4.5000,1.0000,37437.0222,1.3030,0.0000,205903.6222,0.0000,-205903.6222,5.3270,-1.9702,14923.9000,0.0000,14923.9000,0.3869,4033.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4033.4865,0.0499,0.0000,0.0000,10890.4135,10890.4135,5.3270,17.3679,0.0000,24433.4000,-24433.4000,0.6335,0.0000,0.0000,0.0000,4986.4082,4.9000,1.0000,4986.4082,0.0605,0.0000,29419.8082,0.0000,-29419.8082,5.3270,-1.9702,587.8000,0.0000,587.8000,0.0152,158.8649,3.7000,1.0000,0.0000,0.0000,0.0000,158.8649,0.0006,0.0000,0.0000,428.9351,428.9351,5.3270,17.3679,0.0000,19785.3000,-19785.3000,0.5130,0.0000,0.0000,0.0000,4037.8163,4.9000,1.0000,4037.8163,0.0247,0.0000,23823.1163,0.0000,-23823.1163,5.3270,-1.9702,10997.7000,0.0000,10997.7000,0.2851,2972.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2972.3514,0.0000,0.0000,0.0000,8025.3486,8025.3486,15.3524,5.3306,10.3415,-7.9905,-119857.4210,3.1008,533.7417,5.3374,15.3524,5.3239,10.3382,-7.9952,-63961.4940,1.6536,533.7721,5.3377,15.3524,5.3230,10.3377,-7.9976,-55982.9344,1.4472,533.8931,5.3389,6.2016,1.4386,0.0000,1.4386,-186175.9000,-239801.8494,-239801.8494
3454.0000,5.1004,17.3226,0.0000,140054.3000,-140054.3000,3.6312,0.0000,0.0000,0.0000,31123.1778,4.5000,1.0000,31123.1778,0.7878,0.0000,171177.4778,0.0000,-171177.4778,5.1004,-2.1969,14569.7000,0.0000,14569.7000,0.3777,3937.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3937.7568,0.0357,0.0000,0.0000,10631.9432,10631.9432,5.1004,17.1412,0.0000,14724.8000,-14724.8000,0.3818,0.0000,0.0000,0.0000,3005.0612,4.9000,1.0000,3005.0612,0.0220,0.0000,17729.8612,0.0000,-17729.8612,5.1004,-2.1969,449.5000,0.0000,449.5000,0.0117,121.4865,3.7000,1.0000,0.0000,0.0000,0.0000,121.4865,0.0003,0.0000,0.0000,328.0135,328.0135,5.1004,17.1412,0.0000,15012.5000,-15012.5000,0.3892,0.0000,0.0000,0.0000,3063.7755,4.9000,1.0000,3063.7755,0.0119,0.0000,18076.2755,0.0000,-18076.2755,5.1004,-2.1969,9585.3000,0.0000,9585.3000,0.2485,2590.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2590.6216,0.0000,0.0000,0.0000,6994.6784,6994.6784,14.8243,5.1042,9.9642,-6.2985,-94477.1908,2.5200,440.8989,4.4090,14.8243,5.0971,9.9607,-6.3025,-50420.1835,1.3439,440.9275,4.4093,14.8243,5.0960,9.9601,-6.3045,-44131.6051,1.1762,441.0291,4.4103,5.0401,0.8577,0.0000,0.8577,-145187.1000,-189028.9794,-189028.9794
3455.0000,4.7887,17.0109,0.0000,124494.1000,-124494.1000,3.2277,0.0000,0.0000,0.0000,27665.3556,4.5000,1.0000,27665.3556,0.5735,0.0000,152159.4556,0.0000,-152159.4556,4.7887,-2.5086,14569.8000,0.0000,14569.8000,0.3777,3937.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3937.7838,0.0299,0.0000,0.0000,10632.0162,10632.0162,4.7887,16.8295,0.0000,11117.9000,-11117.9000,0.2883,0.0000,0.0000,0.0000,2268.9592,4.9000,1.0000,2268.9592,0.0125,0.0000,13386.8592,0.0000,-13386.8592,4.7887,-2.5086,435.1000,0.0000,435.1000,0.0113,117.5946,3.7000,1.0000,0.0000,0.0000,0.0000,117.5946,0.0002,0.0000,0.0000,317.5054,317.5054,4.7887,16.8295,0.0000,10783.4000,-10783.4000,0.2796,0.0000,0.0000,0.0000,2200.6939,4.9000,1.0000,2200.6939,0.0050,0.0000,12984.0939,0.0000,-12984.0939,4.7887,-2.5086,5348.0000,0.0000,5348.0000,0.1387,1445.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1445.4054,0.0000,0.0000,0.0000,3902.5946,3902.5946,14.6046,4.7927,9.6986,-5.4537,-81805.7648,2.1616,382.5754,3.8258,14.6046,4.7853,9.6949,-5.4573,-43658.6373,1.1528,382.6027,3.8260,14.6046,4.7841,9.6943,-5.4591,-38213.8903,1.0089,382.6920,3.8269,4.3233,0.6210,0.0000,0.6210,-126042.5000,-163678.2924,-163678.2924
3456.0000,4.5157,16.7379,0.0000,105427.4000,-105427.4000,2.7334,0.0000,0.0000,0.0000,23428.3111,4.5000,1.0000,23428.3111,0.3687,0.0000,128855.7111,0.0000,-128855.7111,4.5157,-2.7816,14577.4000,0.0000,14577.4000,0.3779,3939.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3939.8378,0.0241,0.0000,0.0000,10637.5622,10637.5622,4.5157,16.5565,0.0000,10101.9000,-10101.9000,0.2619,0.0000,0.0000,0.0000,2061.6122,4.9000,1.0000,2061.6122,0.0091,0.0000,12163.5122,0.0000,-12163.5122,4.5157,-2.7816,447.7000,0.0000,447.7000,0.0116,121.0000,3.7000,1.0000,0.0000,0.0000,0.0000,121.0000,0.0001,0.0000,0.0000,326.7000,326.7000,4.5157,16.5565,0.0000,7876.4000,-7876.4000,0.2042,0.0000,0.0000,0.0000,1607.4286,4.9000,1.0000,1607.4286,0.0020,0.0000,9483.8286,0.0000,-9483.8286,4.5157,-2.7816,1640.4000,0.0000,1640.4000,0.0425,443.3514,3.7000,1.0000,0.0000,0.0000,0.0000,443.3514,0.0000,0.0000,0.0000,1197.0486,1197.0486,14.3922,4.5198,9.4560,-4.6094,-69141.7068,1.8158,324.7839,3.2478,14.3922,4.5121,9.4522,-4.6126,-36900.8041,0.9683,324.8091,3.2481,14.3922,4.5108,9.4515,-4.6142,-32299.2302,0.8475,324.8859,3.2489,3.6316,0.4040,0.0000,0.4040,-106740.2000,-138341.7411,-138341.7411
3457.0000,4.3917,16.6139,0.0000,98669.6000,-98669.6000,2.5582,0.0000,0.0000,0.0000,21926.5778,4.5000,1.0000,21926.5778,0.3080,0.0000,120596.1778,0.0000,-120596.1778,4.3917,-2.9056,14548.4000,0.0000,14548.4000,0.3772,3932.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3932.0000,0.0215,0.0000,0.0000,10616.4000,10616.4000,4.3917,16.4325,0.0000,6549.5000,-6549.5000,0.1698,0.0000,0.0000,0.0000,1336.6327,4.9000,1.0000,1336.6327,0.0044,0.0000,7886.1327,0.0000,-7886.1327,4.3917,-2.9056,434.3000,0.0000,434.3000,0.0113,117.3784,3.7000,1.0000,0.0000,0.0000,0.0000,117.3784,0.0001,0.0000,0.0000,316.9216,316.9216,4.3917,16.4325,0.0000,5994.7000,-5994.7000,0.1554,0.0000,0.0000,0.0000,1223.4082,4.9000,1.0000,1223.4082,0.0009,0.0000,7218.1082,0.0000,-7218.1082,4.3917,-2.9056,933.1000,0.0000,933.1000,0.0242,252.1892,3.7000,1.0000,0.0000,0.0000,0.0000,252.1892,0.0000,0.0000,0.0000,680.9108,680.9108,14.1523,4.3959,9.2741,-4.1344,-62015.9114,1.6480,297.1291,2.9713,14.1523,4.3881,9.2702,-4.1373,-33098.6862,0.8789,297.1534,2.9715,14.1523,4.3867,9.2695,-4.1388,-28971.5885,0.7692,297.2243,2.9722,3.2961,0.3349,0.0000,0.3349,-95298.0000,-124086.1862,-124086.1862
3458.0000,4.3155,16.5377,0.0000,87339.9000,-87339.9000,2.2644,0.0000,0.0000,0.0000,19408.8667,4.5000,1.0000,19408.8667,0.2237,0.0000,106748.7667,0.0000,-106748.7667,4.3155,-2.9818,14546.3000,0.0000,14546.3000,0.3771,3931.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3931.4324,0.0187,0.0000,0.0000,10614.8676,10614.8676,4.3155,16.3563,0.0000,7376.2000,-7376.2000,0.1912,0.0000,0.0000,0.0000,1505.3469,4.9000,1.0000,1505.3469,0.0047,0.0000,8881.5469,0.0000,-8881.5469,4.3155,-2.9818,447.3000,0.0000,447.3000,0.0116,120.8919,3.7000,1.0000,0.0000,0.0000,0.0000,120.8919,0.0001,0.0000,0.0000,326.4081,326.4081,4.3155,16.3563,0.0000,4660.8000,-4660.8000,0.1208,0.0000,0.0000,0.0000,951.1837,4.9000,1.0000,951.1837,0.0004,0.0000,5611.9837,0.0000,-5611.9837,4.3155,-2.9818,404.2000,0.0000,404.2000,0.0105,109.2432,3.7000,1.0000,0.0000,0.0000,0.0000,109.2432,0.0000,0.0000,0.0000,294.9568,294.9568,13.9000,4.3199,9.1099,-3.6652,-54977.9232,1.4879,270.1896,2.7019,13.9000,4.3119,9.1060,-3.6679,-29343.3374,0.7935,270.2128,2.7021,13.9000,4.3104,9.1052,-3.6693,-25684.8042,0.6944,270.2779,2.7028,2.9757,0.2476,0.0000,0.2476,-83979.1000,-110006.0648,-110006.0648
3459.0000,4.3058,16.5281,0.0000,78438.8000,-78438.8000,2.0337,0.0000,0.0000,0.0000,17430.8444,4.5000,1.0000,17430.8444,0.1684,0.0000,95869.6444,0.0000,-95869.6444,4.3058,-2.9914,14546.0000,0.0000,14546.0000,0.3771,3931.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3931.3514,0.0162,0.0000,0.0000,10614.6486,10614.6486,4.3058,16.3467,0.0000,5694.0000,-5694.0000,0.1476,0.0000,0.0000,0.0000,1162.0408,4.9000,1.0000,1162.0408,0.0029,0.0000,6856.0408,0.0000,-6856.0408,4.3058,-2.9914,434.4000,0.0000,434.4000,0.0113,117.4054,3.7000,1.0000,0.0000,0.0000,0.0000,117.4054,0.0001,0.0000,0.0000,316.9946,316.9946,4.3058,16.3467,0.0000,3532.1000,-3532.1000,0.0916,0.0000,0.0000,0.0000,720.8367,4.9000,1.0000,720.8367,0.0002,0.0000,4252.9367,0.0000,-4252.9367,4.3058,-2.9914,404.1000,0.0000,404.1000,0.0105,109.2162,3.7000,1.0000,0.0000,0.0000,0.0000,109.2162,0.0000,0.0000,0.0000,294.8838,294.8838,13.5977,4.3103,8.9540,-3.1902,-47853.0351,1.3359,244.2553,2.4426,13.5977,4.3022,8.9499,-3.1927,-25541.6431,0.7124,244.2772,2.4428,13.5977,4.3006,8.9491,-3.1939,-22357.4168,0.6235,244.3365,2.4434,2.6717,0.1877,0.0000,0.1877,-72280.4000,-95752.0950,-95752.0950
3460.0000,4.1400,16.3622,0.0000,97341.5000,-97341.5000,2.5238,0.0000,0.0000,0.0000,21631.4444,4.5000,1.0000,21631.4444,0.2968,0.0000,118972.9444,0.0000,-118972.9444,4.1400,-3.1573,14545.6000,0.0000,14545.6000,0.3771,3931.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3931.2432,0.0209,0.0000,0.0000,10614.3568,10614.3568,4.1400,16.1808,0.0000,5761.8000,-5761.8000,0.1494,0.0000,0.0000,0.0000,1175.8776,4.9000,1.0000,1175.8776,0.0036,0.0000,6937.6776,0.0000,-6937.6776,4.1400,-3.1573,447.5000,0.0000,447.5000,0.0116,120.9459,3.7000,1.0000,0.0000,0.0000,0.0000,120.9459,0.0001,0.0000,0.0000,326.5541,326.5541,4.1400,16.1808,0.0000,3018.2000,-3018.2000,0.0783,0.0000,0.0000,0.0000,615.9592,4.9000,1.0000,615.9592,0.0001,0.0000,3634.1592,0.0000,-3634.1592,4.1400,-3.1573,932.5000,0.0000,932.5000,0.0242,252.0270,3.7000,1.0000,0.0000,0.0000,0.0000,252.0270,0.0000,0.0000,0.0000,680.4730,680.4730,13.8021,4.1444,8.9732,-3.9290,-58934.5952,1.5821,289.0403,2.8904,13.8021,4.1363,8.9692,-3.9319,-31455.2009,0.8437,289.0658,2.8907,13.8021,4.1347,8.9684,-3.9334,-27533.6013,0.7384,289.1360,2.8914,3.1643,0.3215,0.0000,0.3215,-90195.9000,-117923.3974,-117923.3974
3461.0000,4.3239,16.5462,0.0000,105251.2000,-105251.2000,2.7288,0.0000,0.0000,0.0000,23389.1556,4.5000,1.0000,23389.1556,0.3646,0.0000,128640.3556,0.0000,-128640.3556,4.3239,-2.9734,14545.5000,0.0000,14545.5000,0.3771,3931.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3931.2162,0.0230,0.0000,0.0000,10614.2838,10614.2838,4.3239,16.3647,0.0000,5107.6000,-5107.6000,0.1324,0.0000,0.0000,0.0000,1042.3673,4.9000,1.0000,1042.3673,0.0033,0.0000,6149.9673,0.0000,-6149.9673,4.3239,-2.9734,585.2000,0.0000,585.2000,0.0152,158.1622,3.7000,1.0000,0.0000,0.0000,0.0000,158.1622,0.0001,0.0000,0.0000,427.0378,427.0378,4.3239,16.3647,0.0000,3061.3000,-3061.3000,0.0794,0.0000,0.0000,0.0000,624.7551,4.9000,1.0000,624.7551,0.0002,0.0000,3686.0551,0.0000,-3686.0551,4.3239,-2.9734,4983.2000,0.0000,4983.2000,0.1292,1346.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1346.8108,0.0000,0.0000,0.0000,3636.3892,3636.3892,13.5949,4.3283,8.9616,-4.1247,-61869.8662,1.7311,316.4064,3.1641,13.5949,4.3203,8.9576,-4.1279,-33022.8185,0.9231,316.4340,3.1643,13.5949,4.3187,8.9568,-4.1294,-28905.9825,0.8079,316.5108,3.1651,3.4621,0.3911,0.0000,0.3911,-93306.2000,-123798.6672,-123798.6672
3462.0000,4.6187,16.8409,0.0000,184579.1000,-184579.1000,4.7856,0.0000,0.0000,0.0000,41017.5778,4.5000,1.0000,41017.5778,1.6325,0.0000,225596.6778,0.0000,-225596.6778,4.6187,-2.6786,14541.7000,0.0000,14541.7000,0.3770,3930.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3930.1892,0.0474,0.0000,0.0000,10611.5108,10611.5108,4.6187,16.6595,0.0000,224.9000,-224.9000,0.0058,0.0000,0.0000,0.0000,45.8980,4.9000,1.0000,45.8980,0.0002,0.0000,270.7980,0.0000,-270.7980,4.6187,-2.6786,534.1000,0.0000,534.1000,0.0138,144.3514,3.7000,1.0000,0.0000,0.0000,0.0000,144.3514,0.0002,0.0000,0.0000,389.7486,389.7486,4.6187,16.6595,0.0000,3723.6000,-3723.6000,0.0965,0.0000,0.0000,0.0000,759.9184,4.9000,1.0000,759.9184,0.0005,0.0000,4483.5184,0.0000,-4483.5184,4.6187,-2.6786,16783.1000,0.0000,16783.1000,0.4351,4535.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4535.9730,0.0000,0.0000,0.0000,12247.1270,12247.1270,14.0160,4.6228,9.3194,-6.9004,-103505.8521,2.8570,514.0706,5.1407,14.0160,4.6153,9.3156,-6.9053,-55242.2434,1.5236,514.1091,5.1411,14.0160,4.6138,9.3149,-6.9078,-48354.5121,1.3334,514.2322,5.1423,5.7139,1.6808,0.0000,1.6808,-156668.7000,-207102.6076,-207102.6076
3463.0000,5.0266,17.2489,0.0000,227174.3000,-227174.3000,5.8899,0.0000,0.0000,0.0000,50483.1778,4.5000,1.0000,50483.1778,2.9270,0.0000,277657.4778,0.0000,-277657.4778,5.0266,-2.2707,24701.0000,0.0000,24701.0000,0.6404,6675.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6675.9459,0.1291,0.0000,0.0000,18025.0541,18025.0541,5.0266,5.0266,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.0266,-2.2707,1107.8000,0.0000,1107.8000,0.0287,299.4054,3.7000,1.0000,0.0000,0.0000,0.0000,299.4054,0.0005,0.0000,0.0000,808.3946,808.3946,5.0266,17.0675,0.0000,4050.6000,-4050.6000,0.1050,0.0000,0.0000,0.0000,826.6531,4.9000,1.0000,826.6531,0.0004,0.0000,4877.2531,0.0000,-4877.2531,5.0266,-2.2707,17839.8000,0.0000,17839.8000,0.4625,4821.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4821.5676,0.0000,0.0000,0.0000,13018.2324,13018.2324,14.1466,5.0305,9.5885,-8.3525,-125287.8395,3.5633,633.6779,6.3368,14.1466,5.0234,9.5850,-8.3583,-66866.4560,1.9003,633.7199,6.3372,14.1466,5.0221,9.5843,-8.3613,-58528.7542,1.6631,633.8695,6.3387,7.1266,3.0571,0.0000,3.0571,-187576.3000,-250683.0498,-250683.0498
3464.0000,5.2757,17.4980,0.0000,248921.2000,-248921.2000,6.4537,0.0000,0.0000,0.0000,55315.8222,4.5000,1.0000,55315.8222,3.8390,0.0000,304237.0222,0.0000,-304237.0222,5.2757,-2.0216,30152.1000,0.0000,30152.1000,0.7817,8149.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8149.2162,0.2127,0.0000,0.0000,22002.8838,22002.8838,5.2757,17.3166,0.0000,26105.5000,-26105.5000,0.6768,0.0000,0.0000,0.0000,5327.6531,4.9000,1.0000,5327.6531,0.1070,0.0000,31433.1531,0.0000,-31433.1531,5.2757,-2.0216,1883.6000,0.0000,1883.6000,0.0488,509.0811,3.7000,1.0000,0.0000,0.0000,0.0000,509.0811,0.0023,0.0000,0.0000,1374.5189,1374.5189,5.2757,17.3166,0.0000,3980.2000,-3980.2000,0.1032,0.0000,0.0000,0.0000,812.2857,4.9000,1.0000,812.2857,0.0006,0.0000,4792.4857,0.0000,-4792.4857,5.2757,-2.0216,17135.3000,0.0000,17135.3000,0.4443,4631.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4631.1622,0.0000,0.0000,0.0000,12504.1378,12504.1378,14.5567,5.2794,9.9181,-10.1487,-152229.7600,4.2543,745.8116,7.4581,14.5567,5.2726,9.9147,-10.1552,-81241.3755,2.2688,745.8550,7.4585,14.5567,5.2714,9.9141,-10.1586,-71109.9849,1.9856,746.0287,7.4603,8.5086,4.1615,0.0000,4.1615,-229835.9000,-304581.1205,-304581.1205
3465.0000,5.4547,17.6769,0.0000,260533.3000,-260533.3000,6.7548,0.0000,0.0000,0.0000,57896.2889,4.5000,1.0000,57896.2889,4.3881,0.0000,318429.5889,0.0000,-318429.5889,5.4547,-1.8426,34276.3000,0.0000,34276.3000,0.8887,9263.8649,3.7000,1.0000,0.0000,0.0000,0.0000,9263.8649,0.2762,0.0000,0.0000,25012.4351,25012.4351,5.4547,17.4955,0.0000,33402.6000,-33402.6000,0.8660,0.0000,0.0000,0.0000,6816.8571,4.9000,1.0000,6816.8571,0.1710,0.0000,40219.4571,0.0000,-40219.4571,5.4547,-1.8426,2037.7000,0.0000,2037.7000,0.0528,550.7297,3.7000,1.0000,0.0000,0.0000,0.0000,550.7297,0.0030,0.0000,0.0000,1486.9703,1486.9703,5.4547,17.4955,0.0000,4257.2000,-4257.2000,0.1104,0.0000,0.0000,0.0000,868.8163,4.9000,1.0000,868.8163,0.0005,0.0000,5126.0163,0.0000,-5126.0163,5.4547,-1.8426,15021.9000,0.0000,15021.9000,0.3895,4059.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4059.9730,0.0000,0.0000,0.0000,10961.9270,10961.9270,14.7905,5.4583,10.1244,-10.8729,-163094.0734,4.5311,787.2764,7.8728,14.7905,5.4517,10.1211,-10.8797,-87037.3578,2.4164,787.3188,7.8732,14.7905,5.4506,10.1206,-10.8832,-76182.2987,2.1148,787.5004,7.8750,9.0622,4.8389,0.0000,4.8389,-246857.2000,-326313.7299,-326313.7299
3466.0000,5.6589,17.8811,0.0000,267102.1000,-267102.1000,6.9251,0.0000,0.0000,0.0000,59356.0222,4.5000,1.0000,59356.0222,4.7566,0.0000,326458.1222,0.0000,-326458.1222,5.6589,-1.6384,40470.6000,0.0000,40470.6000,1.0493,10938.0000,3.7000,1.0000,0.0000,0.0000,0.0000,10938.0000,0.3667,0.0000,0.0000,29532.6000,29532.6000,5.6589,17.6997,0.0000,38732.7000,-38732.7000,1.0042,0.0000,0.0000,0.0000,7904.6327,4.9000,1.0000,7904.6327,0.2319,0.0000,46637.3327,0.0000,-46637.3327,5.6589,-1.6384,2082.8000,0.0000,2082.8000,0.0540,562.9189,3.7000,1.0000,0.0000,0.0000,0.0000,562.9189,0.0036,0.0000,0.0000,1519.8811,1519.8811,5.6589,17.6997,0.0000,5059.2000,-5059.2000,0.1312,0.0000,0.0000,0.0000,1032.4898,4.9000,1.0000,1032.4898,0.0008,0.0000,6091.6898,0.0000,-6091.6898,5.6589,-1.6384,13612.9000,0.0000,13612.9000,0.3529,3679.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3679.1622,0.0000,0.0000,0.0000,9933.7378,9933.7378,14.8726,5.6623,10.2675,-11.2691,-169036.0503,4.7583,821.6779,8.2168,14.8726,5.6559,10.2642,-11.2760,-90207.9176,2.5376,821.7195,8.2172,14.8726,5.6548,10.2637,-11.2796,-78956.9579,2.2208,821.9078,8.2191,9.5167,5.3596,0.0000,5.3596,-254727.7000,-338200.9258,-338200.9258
3467.0000,5.7821,18.0043,0.0000,284426.5000,-284426.5000,7.3743,0.0000,0.0000,0.0000,63205.8889,4.5000,1.0000,63205.8889,5.6706,0.0000,347632.3889,0.0000,-347632.3889,5.7821,-1.5152,42539.6000,0.0000,42539.6000,1.1029,11497.1892,3.7000,1.0000,0.0000,0.0000,0.0000,11497.1892,0.4375,0.0000,0.0000,31042.4108,31042.4108,5.7821,17.8229,0.0000,48598.7000,-48598.7000,1.2600,0.0000,0.0000,0.0000,9918.1020,4.9000,1.0000,9918.1020,0.3632,0.0000,58516.8020,0.0000,-58516.8020,5.7821,-1.5152,2470.1000,0.0000,2470.1000,0.0640,667.5946,3.7000,1.0000,0.0000,0.0000,0.0000,667.5946,0.0053,0.0000,0.0000,1802.5054,1802.5054,5.7821,17.8229,0.0000,5745.1000,-5745.1000,0.1490,0.0000,0.0000,0.0000,1172.4694,4.9000,1.0000,1172.4694,0.0009,0.0000,6917.5694,0.0000,-6917.5694,5.7821,-1.5152,10971.2000,0.0000,10971.2000,0.2844,2965.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2965.1892,0.0000,0.0000,0.0000,8006.0108,8006.0108,15.2112,5.7855,10.4984,-12.4027,-186040.4827,5.1173,874.9358,8.7494,15.2112,5.7792,10.4952,-12.4099,-99279.3071,2.7290,874.9768,8.7498,15.2112,5.7782,10.4947,-12.4137,-86896.0435,2.3884,875.1758,8.7518,10.2347,6.4775,0.0000,6.4775,-282789.4000,-372215.8333,-372215.8333
3468.0000,5.7977,18.0200,0.0000,297262.9000,-297262.9000,7.7071,0.0000,0.0000,0.0000,66058.4222,4.5000,1.0000,66058.4222,6.3294,0.0000,363321.3222,0.0000,-363321.3222,5.7977,-1.4996,36855.2000,0.0000,36855.2000,0.9555,9960.8649,3.7000,1.0000,0.0000,0.0000,0.0000,9960.8649,0.3820,0.0000,0.0000,26894.3351,26894.3351,5.7977,17.8385,0.0000,52350.8000,-52350.8000,1.3573,0.0000,0.0000,0.0000,10683.8367,4.9000,1.0000,10683.8367,0.4173,0.0000,63034.6367,0.0000,-63034.6367,5.7977,-1.4996,2950.9000,0.0000,2950.9000,0.0765,797.5405,3.7000,1.0000,0.0000,0.0000,0.0000,797.5405,0.0069,0.0000,0.0000,2153.3595,2153.3595,5.7977,17.8385,0.0000,6493.0000,-6493.0000,0.1683,0.0000,0.0000,0.0000,1325.1020,4.9000,1.0000,1325.1020,0.0014,0.0000,7818.1020,0.0000,-7818.1020,5.7977,-1.4996,9562.2000,0.0000,9562.2000,0.2479,2584.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2584.3784,0.0000,0.0000,0.0000,6977.8216,6977.8216,15.6170,5.8011,10.7090,-13.2671,-199006.0124,5.2563,890.6284,8.9063,15.6170,5.7948,10.7059,-13.2743,-106194.6536,2.8031,890.6682,8.9067,15.6170,5.7939,10.7055,-13.2783,-92947.8788,2.4532,890.8696,8.9087,10.5127,7.1369,0.0000,7.1369,-306738.4000,-398148.5448,-398148.5448
3469.0000,6.0614,18.2836,0.0000,310515.5000,-310515.5000,8.0507,0.0000,0.0000,0.0000,69003.4444,4.5000,1.0000,69003.4444,7.2375,0.0000,379518.9444,0.0000,-379518.9444,6.0614,-1.2359,42539.7000,0.0000,42539.7000,1.1029,11497.2162,3.7000,1.0000,0.0000,0.0000,0.0000,11497.2162,0.5170,0.0000,0.0000,31042.4838,31042.4838,6.0614,18.1022,0.0000,70820.5000,-70820.5000,1.8362,0.0000,0.0000,0.0000,14453.1633,4.9000,1.0000,14453.1633,0.7563,0.0000,85273.6633,0.0000,-85273.6633,6.0614,-1.2359,2817.9000,0.0000,2817.9000,0.0731,761.5946,3.7000,1.0000,0.0000,0.0000,0.0000,761.5946,0.0086,0.0000,0.0000,2056.3054,2056.3054,6.0614,18.1022,0.0000,7559.7000,-7559.7000,0.1960,0.0000,0.0000,0.0000,1542.7959,4.9000,1.0000,1542.7959,0.0025,0.0000,9102.4959,0.0000,-9102.4959,6.0614,-1.2359,8505.5000,0.0000,8505.5000,0.2205,2298.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2298.7838,0.0000,0.0000,0.0000,6206.7162,6206.7162,15.8769,6.0646,10.9707,-14.4815,-217222.4400,5.7396,961.7202,9.6172,15.8769,6.0585,10.9677,-14.4892,-115913.5318,3.0609,961.7594,9.6176,15.8769,6.0577,10.9673,-14.4934,-101453.6265,2.6788,961.9752,9.6198,11.4793,8.5219,0.0000,8.5219,-335032.6000,-434589.5982,-434589.5982
3470.0000,6.2282,18.4504,0.0000,329480.3000,-329480.3000,8.5424,0.0000,0.0000,0.0000,73217.8444,4.5000,1.0000,73217.8444,8.5129,0.0000,402698.1444,0.0000,-402698.1444,6.2282,-1.0691,40472.0000,0.0000,40472.0000,1.0493,10938.3784,3.7000,1.0000,0.0000,0.0000,0.0000,10938.3784,0.5423,0.0000,0.0000,29533.6216,29533.6216,6.2282,18.2690,0.0000,88311.2000,-88311.2000,2.2896,0.0000,0.0000,0.0000,18022.6939,4.9000,1.0000,18022.6939,1.1719,0.0000,106333.8939,0.0000,-106333.8939,6.2282,-1.0691,1861.0000,0.0000,1861.0000,0.0482,502.9730,3.7000,1.0000,0.0000,0.0000,0.0000,502.9730,0.0067,0.0000,0.0000,1358.0270,1358.0270,6.2282,18.2690,0.0000,8099.2000,-8099.2000,0.2100,0.0000,0.0000,0.0000,1652.8980,4.9000,1.0000,1652.8980,0.0029,0.0000,9752.0980,0.0000,-9752.0980,6.2282,-1.0691,7448.8000,0.0000,7448.8000,0.1931,2013.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2013.1892,0.0000,0.0000,0.0000,5435.6108,5435.6108,16.3708,6.2313,11.3011,-16.0769,-241152.7960,6.1663,1018.8141,10.1881,16.3708,6.2254,11.2981,-16.0849,-128678.8208,3.2884,1018.8519,10.1885,16.3708,6.2247,11.2978,-16.0893,-112625.2600,2.8780,1019.0787,10.1908,12.3327,10.2368,0.0000,10.2368,-376108.9000,-482456.8768,-482456.8768
3471.0000,6.4586,18.6808,0.0000,346011.6000,-346011.6000,8.9710,0.0000,0.0000,0.0000,76891.4667,4.5000,1.0000,76891.4667,9.7263,0.0000,422903.0667,0.0000,-422903.0667,6.4586,-0.8387,38406.4000,0.0000,38406.4000,0.9958,10380.1081,3.7000,1.0000,0.0000,0.0000,0.0000,10380.1081,0.5551,0.0000,0.0000,28026.2919,28026.2919,6.4586,18.4994,0.0000,101873.8000,-101873.8000,2.6413,0.0000,0.0000,0.0000,20790.5714,4.9000,1.0000,20790.5714,1.5772,0.0000,122664.3714,0.0000,-122664.3714,6.4586,-0.8387,1797.0000,0.0000,1797.0000,0.0466,485.6757,3.7000,1.0000,0.0000,0.0000,0.0000,485.6757,0.0076,0.0000,0.0000,1311.3243,1311.3243,6.4586,18.4994,0.0000,9154.0000,-9154.0000,0.2373,0.0000,0.0000,0.0000,1868.1633,4.9000,1.0000,1868.1633,0.0049,0.0000,11022.1633,0.0000,-11022.1633,6.4586,-0.8387,8505.5000,0.0000,8505.5000,0.2205,2298.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2298.7838,0.0000,0.0000,0.0000,6206.7162,6206.7162,16.7610,6.4616,11.6113,-17.3629,-260444.1861,6.5562,1069.1227,10.6912,16.7610,6.4558,11.6084,-17.3712,-138969.7993,3.4963,1069.1590,10.6916,16.7610,6.4552,11.6081,-17.3759,-121631.2835,3.0599,1069.3951,10.6940,13.1125,11.8711,0.0000,11.8711,-408330.5000,-521045.2689,-521045.2689
3472.0000,6.6003,18.8226,0.0000,352274.4000,-352274.4000,9.1334,0.0000,0.0000,0.0000,78283.2000,4.5000,1.0000,78283.2000,10.1522,0.0000,430557.6000,0.0000,-430557.6000,6.6003,-0.6970,32729.7000,0.0000,32729.7000,0.8486,8845.8649,3.7000,1.0000,0.0000,0.0000,0.0000,8845.8649,0.4694,0.0000,0.0000,23883.8351,23883.8351,6.6003,18.6411,0.0000,108588.1000,-108588.1000,2.8153,0.0000,0.0000,0.0000,22160.8367,4.9000,1.0000,22160.8367,1.7740,0.0000,130748.9367,0.0000,-130748.9367,6.6003,-0.6970,2321.3000,0.0000,2321.3000,0.0602,627.3784,3.7000,1.0000,0.0000,0.0000,0.0000,627.3784,0.0106,0.0000,0.0000,1693.9216,1693.9216,6.6003,18.6411,0.0000,10939.4000,-10939.4000,0.2836,0.0000,0.0000,0.0000,2232.5306,4.9000,1.0000,2232.5306,0.0093,0.0000,13171.9306,0.0000,-13171.9306,6.6003,-0.6970,9914.5000,0.0000,9914.5000,0.2571,2679.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2679.5946,0.0000,0.0000,0.0000,7234.9054,7234.9054,17.0821,6.6034,11.8427,-18.0502,-270753.7046,6.6991,1081.8307,10.8183,17.0821,6.5976,11.8399,-18.0586,-144468.7822,3.5725,1081.8658,10.8187,17.0821,6.5970,11.8396,-18.0633,-126443.3184,3.1266,1082.1033,10.8210,13.3982,12.4155,0.0000,12.4155,-426836.4000,-541665.8052,-541665.8052
3473.0000,6.5866,18.8088,0.0000,360618.5000,-360618.5000,9.3497,0.0000,0.0000,0.0000,80137.4444,4.5000,1.0000,80137.4444,10.5947,0.0000,440755.9444,0.0000,-440755.9444,6.5866,-0.7107,21367.2000,0.0000,21367.2000,0.5540,5774.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5774.9189,0.2775,0.0000,0.0000,15592.2811,15592.2811,6.5866,18.6274,0.0000,97798.9000,-97798.9000,2.5356,0.0000,0.0000,0.0000,19958.9592,4.9000,1.0000,19958.9592,1.4241,0.0000,117757.8592,0.0000,-117757.8592,6.5866,-0.7107,1468.2000,0.0000,1468.2000,0.0381,396.8108,3.7000,1.0000,0.0000,0.0000,0.0000,396.8108,0.0060,0.0000,0.0000,1071.3892,1071.3892,6.5866,18.6274,0.0000,12098.2000,-12098.2000,0.3137,0.0000,0.0000,0.0000,2469.0204,4.9000,1.0000,2469.0204,0.0121,0.0000,14567.2204,0.0000,-14567.2204,6.5866,-0.7107,13084.6000,0.0000,13084.6000,0.3392,3536.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3536.3784,0.0000,0.0000,0.0000,9548.2216,9548.2216,17.3849,6.5896,11.9873,-18.2238,-273356.6420,6.5651,1053.7936,10.5379,17.3849,6.5838,11.9844,-18.2320,-145855.8198,3.5011,1053.8284,10.5383,17.3849,6.5832,11.9841,-18.2367,-127656.6704,3.0641,1054.0588,10.5406,13.1303,12.3144,0.0000,12.3144,-434595.6000,-546869.1321,-546869.1321
3474.0000,6.1579,18.3801,0.0000,262775.4000,-262775.4000,6.8129,0.0000,0.0000,0.0000,58394.5333,4.5000,1.0000,58394.5333,4.4376,0.0000,321169.9333,0.0000,-321169.9333,6.1579,-1.1394,17605.2000,0.0000,17605.2000,0.4564,4758.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4758.1622,0.1329,0.0000,0.0000,12847.0378,12847.0378,6.1579,18.1987,0.0000,68351.7000,-68351.7000,1.7721,0.0000,0.0000,0.0000,13949.3265,4.9000,1.0000,13949.3265,0.5555,0.0000,82301.0265,0.0000,-82301.0265,6.1579,-1.1394,1224.7000,0.0000,1224.7000,0.0318,331.0000,3.7000,1.0000,0.0000,0.0000,0.0000,331.0000,0.0030,0.0000,0.0000,893.7000,893.7000,6.1579,18.1987,0.0000,12749.5000,-12749.5000,0.3306,0.0000,0.0000,0.0000,2601.9388,4.9000,1.0000,2601.9388,0.0139,0.0000,15351.4388,0.0000,-15351.4388,6.1579,-1.1394,15374.1000,0.0000,15374.1000,0.3986,4155.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4155.1622,0.0000,0.0000,0.0000,11218.9378,11218.9378,16.5753,6.1612,11.3682,-13.1245,-196868.0927,4.9012,807.4888,8.0749,16.5753,6.1549,11.3651,-13.1313,-105050.6016,2.6137,807.5248,8.0752,16.5753,6.1542,11.3648,-13.1349,-91944.0286,2.2875,807.7033,8.0770,9.8024,5.1429,0.0000,5.1429,-309672.6000,-393862.7230,-393862.7230
3475.0000,5.9529,18.1751,0.0000,250982.0000,-250982.0000,6.5072,0.0000,0.0000,0.0000,55773.7778,4.5000,1.0000,55773.7778,3.8953,0.0000,306755.7778,0.0000,-306755.7778,5.9529,-1.3444,17595.2000,0.0000,17595.2000,0.4562,4755.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4755.4595,0.1192,0.0000,0.0000,12839.7405,12839.7405,5.9529,17.9937,0.0000,55826.2000,-55826.2000,1.4474,0.0000,0.0000,0.0000,11393.1020,4.9000,1.0000,11393.1020,0.3673,0.0000,67219.3020,0.0000,-67219.3020,5.9529,-1.3444,928.8000,0.0000,928.8000,0.0241,251.0270,3.7000,1.0000,0.0000,0.0000,0.0000,251.0270,0.0018,0.0000,0.0000,677.7730,677.7730,5.9529,17.9937,0.0000,11621.0000,-11621.0000,0.3013,0.0000,0.0000,0.0000,2371.6327,4.9000,1.0000,2371.6327,0.0104,0.0000,13992.6327,0.0000,-13992.6327,5.9529,-1.3444,14669.6000,0.0000,14669.6000,0.3803,3964.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3964.7568,0.0000,0.0000,0.0000,10704.8432,10704.8432,16.2977,5.9563,11.1270,-12.1208,-181811.7853,4.5582,758.7025,7.5870,16.2977,5.9498,11.1238,-12.1273,-97018.5822,2.4308,758.7397,7.5874,16.2977,5.9491,11.1234,-12.1307,-84914.9882,2.1274,758.9091,7.5891,9.1165,4.3941,0.0000,4.3941,-285235.6000,-363745.3557,-363745.3557
3476.0000,5.6391,17.8613,0.0000,179618.0000,-179618.0000,4.6569,0.0000,0.0000,0.0000,39915.1111,4.5000,1.0000,39915.1111,1.5630,0.0000,219533.1111,0.0000,-219533.1111,5.6391,-1.6582,17603.6000,0.0000,17603.6000,0.4564,4757.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4757.7297,0.0688,0.0000,0.0000,12845.8703,12845.8703,5.6391,17.6799,0.0000,29237.7000,-29237.7000,0.7580,0.0000,0.0000,0.0000,5966.8776,4.9000,1.0000,5966.8776,0.0877,0.0000,35204.5776,0.0000,-35204.5776,5.6391,-1.6582,1019.1000,0.0000,1019.1000,0.0264,275.4324,3.7000,1.0000,0.0000,0.0000,0.0000,275.4324,0.0010,0.0000,0.0000,743.6676,743.6676,5.6391,17.6799,0.0000,10226.1000,-10226.1000,0.2651,0.0000,0.0000,0.0000,2086.9592,4.9000,1.0000,2086.9592,0.0067,0.0000,12313.0592,0.0000,-12313.0592,5.6391,-1.6582,13436.8000,0.0000,13436.8000,0.3484,3631.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3631.5676,0.0000,0.0000,0.0000,9805.2324,9805.2324,15.3411,5.6428,10.4919,-8.1187,-121780.6403,3.2556,556.7889,5.5679,15.3411,5.6358,10.4884,-8.1239,-64990.9641,1.7362,556.8233,5.5682,15.3411,5.6349,10.4880,-8.1263,-56884.3732,1.5195,556.9500,5.5695,6.5113,1.7272,0.0000,1.7272,-187022.3000,-243655.9776,-243655.9776
3477.0000,5.2618,17.4840,0.0000,165924.8000,-165924.8000,4.3019,0.0000,0.0000,0.0000,36872.1778,4.5000,1.0000,36872.1778,1.2448,0.0000,202796.9778,0.0000,-202796.9778,5.2618,-2.0355,14892.4000,0.0000,14892.4000,0.3861,4024.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4024.9730,0.0471,0.0000,0.0000,10867.4270,10867.4270,5.2618,17.3026,0.0000,19245.9000,-19245.9000,0.4990,0.0000,0.0000,0.0000,3927.7347,4.9000,1.0000,3927.7347,0.0391,0.0000,23173.6347,0.0000,-23173.6347,5.2618,-2.0355,595.9000,0.0000,595.9000,0.0154,161.0541,3.7000,1.0000,0.0000,0.0000,0.0000,161.0541,0.0004,0.0000,0.0000,434.8459,434.8459,5.2618,17.3026,0.0000,8372.9000,-8372.9000,0.2171,0.0000,0.0000,0.0000,1708.7551,4.9000,1.0000,1708.7551,0.0036,0.0000,10081.6551,0.0000,-10081.6551,5.2618,-2.0355,10971.2000,0.0000,10971.2000,0.2844,2965.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2965.1892,0.0000,0.0000,0.0000,8006.0108,8006.0108,15.1137,5.2657,10.1897,-7.2219,-108328.5036,2.8520,494.1391,4.9414,15.1137,5.2584,10.1860,-7.2266,-57812.9893,1.5209,494.1732,4.9417,15.1137,5.2573,10.1855,-7.2289,-50602.4909,1.3311,494.2874,4.9429,5.7040,1.3351,0.0000,1.3351,-167084.1000,-216743.9838,-216743.9838
3478.0000,5.0740,17.2962,0.0000,138773.4000,-138773.4000,3.5980,0.0000,0.0000,0.0000,30838.5333,4.5000,1.0000,30838.5333,0.7657,0.0000,169611.9333,0.0000,-169611.9333,5.0740,-2.2233,14539.0000,0.0000,14539.0000,0.3770,3929.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3929.4595,0.0343,0.0000,0.0000,10609.5405,10609.5405,5.0740,17.1148,0.0000,11432.3000,-11432.3000,0.2964,0.0000,0.0000,0.0000,2333.1224,4.9000,1.0000,2333.1224,0.0143,0.0000,13765.4224,0.0000,-13765.4224,5.0740,-2.2233,437.2000,0.0000,437.2000,0.0113,118.1622,3.7000,1.0000,0.0000,0.0000,0.0000,118.1622,0.0002,0.0000,0.0000,319.0378,319.0378,5.0740,17.1148,0.0000,5640.9000,-5640.9000,0.1463,0.0000,0.0000,0.0000,1151.2041,4.9000,1.0000,1151.2041,0.0013,0.0000,6792.1041,0.0000,-6792.1041,5.0740,-2.2233,9562.2000,0.0000,9562.2000,0.2479,2584.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2584.3784,0.0000,0.0000,0.0000,6977.8216,6977.8216,14.6237,5.0781,9.8509,-5.7396,-86094.0879,2.3384,411.1344,4.1113,14.6237,5.0705,9.8471,-5.7437,-45949.5293,1.2470,411.1660,4.1117,14.6237,5.0692,9.8465,-5.7456,-40219.4427,1.0914,411.2624,4.1126,4.6768,0.8158,0.0000,0.8158,-131308.2000,-172263.0599,-172263.0599
3479.0000,4.7763,16.9985,0.0000,123782.6000,-123782.6000,3.2093,0.0000,0.0000,0.0000,27507.2444,4.5000,1.0000,27507.2444,0.5637,0.0000,151289.8444,0.0000,-151289.8444,4.7763,-2.5210,14544.7000,0.0000,14544.7000,0.3771,3931.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3931.0000,0.0292,0.0000,0.0000,10613.7000,10613.7000,4.7763,16.8171,0.0000,9841.2000,-9841.2000,0.2552,0.0000,0.0000,0.0000,2008.4082,4.9000,1.0000,2008.4082,0.0101,0.0000,11849.6082,0.0000,-11849.6082,4.7763,-2.5210,446.4000,0.0000,446.4000,0.0116,120.6486,3.7000,1.0000,0.0000,0.0000,0.0000,120.6486,0.0001,0.0000,0.0000,325.7514,325.7514,4.7763,16.8171,0.0000,3634.2000,-3634.2000,0.0942,0.0000,0.0000,0.0000,741.6735,4.9000,1.0000,741.6735,0.0003,0.0000,4375.8735,0.0000,-4375.8735,4.7763,-2.5210,5335.4000,0.0000,5335.4000,0.1383,1442.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1442.0000,0.0000,0.0000,0.0000,3893.4000,3893.4000,14.4653,4.7806,9.6229,-5.0872,-76307.2704,2.0428,362.7431,3.6274,14.4653,4.7727,9.6190,-5.0908,-40726.7868,1.0894,362.7732,3.6277,14.4653,4.7713,9.6183,-5.0926,-35648.4176,0.9534,362.8594,3.6286,4.0857,0.6034,0.0000,0.6034,-116931.5000,-152682.4747,-152682.4747
3480.0000,4.5183,16.7405,0.0000,105264.9000,-105264.9000,2.7292,0.0000,0.0000,0.0000,23392.2000,4.5000,1.0000,23392.2000,0.3662,0.0000,128657.1000,0.0000,-128657.1000,4.5183,-2.7790,14546.5000,0.0000,14546.5000,0.3771,3931.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3931.4865,0.0236,0.0000,0.0000,10615.0135,10615.0135,4.5183,16.5591,0.0000,8421.7000,-8421.7000,0.2183,0.0000,0.0000,0.0000,1718.7143,4.9000,1.0000,1718.7143,0.0068,0.0000,10140.4143,0.0000,-10140.4143,4.5183,-2.7790,434.8000,0.0000,434.8000,0.0113,117.5135,3.7000,1.0000,0.0000,0.0000,0.0000,117.5135,0.0001,0.0000,0.0000,317.2865,317.2865,4.5183,16.5591,0.0000,2555.4000,-2555.4000,0.0663,0.0000,0.0000,0.0000,521.5102,4.9000,1.0000,521.5102,0.0000,0.0000,3076.9102,0.0000,-3076.9102,4.5183,-2.7790,1636.9000,0.0000,1636.9000,0.0424,442.4054,3.7000,1.0000,0.0000,0.0000,0.0000,442.4054,0.0000,0.0000,0.0000,1194.4946,1194.4946,14.2840,4.5227,9.4034,-4.3229,-64844.1027,1.7223,308.7722,3.0877,14.2840,4.5146,9.3993,-4.3262,-34609.3731,0.9185,308.7998,3.0880,14.2840,4.5130,9.3985,-4.3277,-30294.1541,0.8038,308.8740,3.0887,3.4446,0.3966,0.0000,0.3966,-99623.8000,-129747.6299,-129747.6299
3481.0000,4.4018,16.6240,0.0000,99637.4000,-99637.4000,2.5833,0.0000,0.0000,0.0000,22141.6444,4.5000,1.0000,22141.6444,0.3153,0.0000,121779.0444,0.0000,-121779.0444,4.4018,-2.8955,14517.3000,0.0000,14517.3000,0.3764,3923.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3923.5946,0.0214,0.0000,0.0000,10593.7054,10593.7054,4.4018,16.4426,0.0000,5224.9000,-5224.9000,0.1355,0.0000,0.0000,0.0000,1066.3061,4.9000,1.0000,1066.3061,0.0032,0.0000,6291.2061,0.0000,-6291.2061,4.4018,-2.8955,446.2000,0.0000,446.2000,0.0116,120.5946,3.7000,1.0000,0.0000,0.0000,0.0000,120.5946,0.0001,0.0000,0.0000,325.6054,325.6054,4.4018,16.4426,0.0000,2131.2000,-2131.2000,0.0553,0.0000,0.0000,0.0000,434.9388,4.9000,1.0000,434.9388,0.0000,0.0000,2566.1388,0.0000,-2566.1388,4.4018,-2.8955,931.3000,0.0000,931.3000,0.0241,251.7027,3.7000,1.0000,0.0000,0.0000,0.0000,251.7027,0.0000,0.0000,0.0000,679.5973,679.5973,14.0884,4.4063,9.2474,-3.9660,-59490.6063,1.5930,287.5524,2.8755,14.0884,4.3980,9.2432,-3.9691,-31752.8109,0.8495,287.5793,2.8758,14.0884,4.3964,9.2424,-3.9706,-27794.0640,0.7435,287.6490,2.8765,3.1861,0.3400,0.0000,0.3400,-91098.7000,-119037.4812,-119037.4812
3482.0000,4.3268,16.5491,0.0000,89205.6000,-89205.6000,2.3128,0.0000,0.0000,0.0000,19823.4667,4.5000,1.0000,19823.4667,0.2361,0.0000,109029.0667,0.0000,-109029.0667,4.3268,-2.9705,14515.2000,0.0000,14515.2000,0.3763,3923.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3923.0270,0.0189,0.0000,0.0000,10592.1730,10592.1730,4.3268,16.3677,0.0000,6540.1000,-6540.1000,0.1696,0.0000,0.0000,0.0000,1334.7143,4.9000,1.0000,1334.7143,0.0039,0.0000,7874.8143,0.0000,-7874.8143,4.3268,-2.9705,434.0000,0.0000,434.0000,0.0113,117.2973,3.7000,1.0000,0.0000,0.0000,0.0000,117.2973,0.0001,0.0000,0.0000,316.7027,316.7027,4.3268,16.3677,0.0000,1859.8000,-1859.8000,0.0482,0.0000,0.0000,0.0000,379.5510,4.9000,1.0000,379.5510,0.0000,0.0000,2239.3510,0.0000,-2239.3510,4.3268,-2.9705,403.7000,0.0000,403.7000,0.0105,109.1081,3.7000,1.0000,0.0000,0.0000,0.0000,109.1081,0.0000,0.0000,0.0000,294.5919,294.5919,13.8825,4.3315,9.1070,-3.5962,-53943.4952,1.4643,265.9482,2.6595,13.8825,4.3230,9.1028,-3.5991,-28792.8579,0.7809,265.9741,2.6597,13.8825,4.3213,9.1019,-3.6005,-25203.4113,0.6834,266.0391,2.6604,2.9287,0.2590,0.0000,0.2590,-82252.6000,-107939.7644,-107939.7644
3483.0000,4.3164,16.5386,0.0000,80653.7000,-80653.7000,2.0911,0.0000,0.0000,0.0000,17923.0444,4.5000,1.0000,17923.0444,0.1810,0.0000,98576.7444,0.0000,-98576.7444,4.3164,-2.9809,14515.0000,0.0000,14515.0000,0.3763,3922.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3922.9730,0.0167,0.0000,0.0000,10592.0270,10592.0270,4.3164,16.3572,0.0000,5707.7000,-5707.7000,0.1480,0.0000,0.0000,0.0000,1164.8367,4.9000,1.0000,1164.8367,0.0029,0.0000,6872.5367,0.0000,-6872.5367,4.3164,-2.9809,446.7000,0.0000,446.7000,0.0116,120.7297,3.7000,1.0000,0.0000,0.0000,0.0000,120.7297,0.0001,0.0000,0.0000,325.9703,325.9703,4.3164,16.3572,0.0000,1648.9000,-1648.9000,0.0428,0.0000,0.0000,0.0000,336.5102,4.9000,1.0000,336.5102,0.0000,0.0000,1985.4102,0.0000,-1985.4102,4.3164,-2.9809,403.7000,0.0000,403.7000,0.0105,109.1081,3.7000,1.0000,0.0000,0.0000,0.0000,109.1081,0.0000,0.0000,0.0000,294.5919,294.5919,13.6244,4.3211,8.9727,-3.2058,-48086.4650,1.3401,244.8269,2.4483,13.6244,4.3125,8.9684,-3.2084,-25667.5942,0.7147,244.8515,2.4485,13.6244,4.3107,8.9675,-3.2097,-22468.0431,0.6255,244.9118,2.4491,2.6802,0.2007,0.0000,0.2007,-72644.9000,-96222.1022,-96222.1022
3484.0000,4.1575,16.3797,0.0000,99295.2000,-99295.2000,2.5744,0.0000,0.0000,0.0000,22065.6000,4.5000,1.0000,22065.6000,0.3129,0.0000,121360.8000,0.0000,-121360.8000,4.1575,-3.1398,14514.6000,0.0000,14514.6000,0.3763,3922.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3922.8649,0.0215,0.0000,0.0000,10591.7351,10591.7351,4.1575,16.1983,0.0000,6263.9000,-6263.9000,0.1624,0.0000,0.0000,0.0000,1278.3469,4.9000,1.0000,1278.3469,0.0041,0.0000,7542.2469,0.0000,-7542.2469,4.1575,-3.1398,433.6000,0.0000,433.6000,0.0112,117.1892,3.7000,1.0000,0.0000,0.0000,0.0000,117.1892,0.0001,0.0000,0.0000,316.4108,316.4108,4.1575,16.1983,0.0000,1584.5000,-1584.5000,0.0411,0.0000,0.0000,0.0000,323.3673,4.9000,1.0000,323.3673,0.0000,0.0000,1907.8673,0.0000,-1907.8673,4.1575,-3.1398,930.8000,0.0000,930.8000,0.0241,251.5676,3.7000,1.0000,0.0000,0.0000,0.0000,251.5676,0.0000,0.0000,0.0000,679.2324,679.2324,13.8487,4.1622,9.0055,-3.9722,-59582.7134,1.5948,290.9382,2.9094,13.8487,4.1537,9.0012,-3.9753,-31802.6620,0.8505,290.9670,2.9097,13.8487,4.1519,9.0003,-3.9769,-27838.1605,0.7443,291.0386,2.9104,3.1896,0.3385,0.0000,0.3385,-91264.6000,-119223.5359,-119223.5359
3485.0000,4.3506,16.5728,0.0000,106686.3000,-106686.3000,2.7660,0.0000,0.0000,0.0000,23708.0667,4.5000,1.0000,23708.0667,0.3781,0.0000,130394.3667,0.0000,-130394.3667,4.3506,-2.9467,14513.7000,0.0000,14513.7000,0.3763,3922.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3922.6216,0.0234,0.0000,0.0000,10591.0784,10591.0784,4.3506,16.3914,0.0000,5694.0000,-5694.0000,0.1476,0.0000,0.0000,0.0000,1162.0408,4.9000,1.0000,1162.0408,0.0039,0.0000,6856.0408,0.0000,-6856.0408,4.3506,-2.9467,588.1000,0.0000,588.1000,0.0152,158.9459,3.7000,1.0000,0.0000,0.0000,0.0000,158.9459,0.0001,0.0000,0.0000,429.1541,429.1541,4.3506,16.3914,0.0000,1826.0000,-1826.0000,0.0473,0.0000,0.0000,0.0000,372.6531,4.9000,1.0000,372.6531,0.0000,0.0000,2198.6531,0.0000,-2198.6531,4.3506,-2.9467,4971.4000,0.0000,4971.4000,0.1289,1343.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1343.6216,0.0000,0.0000,0.0000,3627.7784,3627.7784,13.6447,4.3552,9.0000,-4.1579,-62369.0233,1.7407,317.6366,3.1764,13.6447,4.3467,8.9957,-4.1614,-33290.9223,0.9283,317.6676,3.1767,13.6447,4.3450,8.9948,-4.1630,-29141.1042,0.8124,317.7458,3.1775,3.4814,0.4054,0.0000,0.4054,-94133.1000,-124801.0497,-124801.0497
