Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3486.0000,4.6547,16.8769,0.0000,185459.4000,-185459.4000,4.8084,0.0000,0.0000,0.0000,41213.2000,4.5000,1.0000,41213.2000,1.6538,0.0000,226672.6000,0.0000,-226672.6000,4.6547,-2.6426,14509.7000,0.0000,14509.7000,0.3762,3921.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3921.5405,0.0476,0.0000,0.0000,10588.1595,10588.1595,4.6547,16.6955,0.0000,517.9000,-517.9000,0.0134,0.0000,0.0000,0.0000,105.6939,4.9000,1.0000,105.6939,0.0005,0.0000,623.5939,0.0000,-623.5939,4.6547,-2.6426,540.6000,0.0000,540.6000,0.0140,146.1081,3.7000,1.0000,0.0000,0.0000,0.0000,146.1081,0.0001,0.0000,0.0000,394.4919,394.4919,4.6547,16.6955,0.0000,2505.4000,-2505.4000,0.0650,0.0000,0.0000,0.0000,511.3061,4.9000,1.0000,511.3061,0.0001,0.0000,3016.7061,0.0000,-3016.7061,4.6547,-2.6426,16742.2000,0.0000,16742.2000,0.4341,4524.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4524.9189,0.0000,0.0000,0.0000,12217.2811,12217.2811,14.0572,4.6591,9.3581,-6.9005,-103508.1703,2.8555,512.9413,5.1294,14.0572,4.6511,9.3541,-6.9058,-55246.1651,1.5228,512.9849,5.1298,14.0572,4.6495,9.3533,-6.9084,-48358.6322,1.3327,513.1092,5.1311,5.7110,1.7021,0.0000,1.7021,-156690.2000,-207112.9676,-207112.9676
3487.0000,5.0650,17.2873,0.0000,228757.7000,-228757.7000,5.9310,0.0000,0.0000,0.0000,50835.0444,4.5000,1.0000,50835.0444,2.9818,0.0000,279592.7444,0.0000,-279592.7444,5.0650,-2.2323,24649.7000,0.0000,24649.7000,0.6391,6662.0811,3.7000,1.0000,0.0000,0.0000,0.0000,6662.0811,0.1300,0.0000,0.0000,17987.6189,17987.6189,5.0650,5.0650,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.0650,-2.2323,1105.4000,0.0000,1105.4000,0.0287,298.7568,3.7000,1.0000,0.0000,0.0000,0.0000,298.7568,0.0005,0.0000,0.0000,806.6432,806.6432,5.0650,17.1059,0.0000,2959.2000,-2959.2000,0.0767,0.0000,0.0000,0.0000,603.9184,4.9000,1.0000,603.9184,0.0001,0.0000,3563.1184,0.0000,-3563.1184,5.0650,-2.2323,17796.3000,0.0000,17796.3000,0.4614,4809.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4809.8108,0.0000,0.0000,0.0000,12986.4892,12986.4892,14.1971,5.0692,9.6331,-8.3754,-125630.4000,3.5684,633.3581,6.3336,14.1971,5.0616,9.6293,-8.3816,-67052.4018,1.9030,633.4060,6.3341,14.1971,5.0602,9.6286,-8.3846,-58692.3097,1.6655,633.5573,6.3356,7.1368,3.1123,0.0000,3.1123,-188165.5000,-251375.1115,-251375.1115
3488.0000,5.3201,17.5423,0.0000,251524.2000,-251524.2000,6.5212,0.0000,0.0000,0.0000,55894.2667,4.5000,1.0000,55894.2667,3.9474,0.0000,307418.4667,0.0000,-307418.4667,5.3201,-1.9772,30087.6000,0.0000,30087.6000,0.7801,8131.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8131.7838,0.2150,0.0000,0.0000,21955.8162,21955.8162,5.3201,17.3609,0.0000,26391.3000,-26391.3000,0.6842,0.0000,0.0000,0.0000,5385.9796,4.9000,1.0000,5385.9796,0.1098,0.0000,31777.2796,0.0000,-31777.2796,5.3201,-1.9772,1875.7000,0.0000,1875.7000,0.0486,506.9459,3.7000,1.0000,0.0000,0.0000,0.0000,506.9459,0.0023,0.0000,0.0000,1368.7541,1368.7541,5.3201,17.3609,0.0000,3175.2000,-3175.2000,0.0823,0.0000,0.0000,0.0000,648.0000,4.9000,1.0000,648.0000,0.0002,0.0000,3823.2000,0.0000,-3823.2000,5.3201,-1.9772,17093.5000,0.0000,17093.5000,0.4432,4619.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4619.8649,0.0000,0.0000,0.0000,12473.6351,12473.6351,14.6256,5.3240,9.9748,-10.2364,-153545.4448,4.2798,748.4461,7.4845,14.6256,5.3168,9.9712,-10.2434,-81946.9060,2.2824,748.4961,7.4850,14.6256,5.3155,9.9706,-10.2469,-71728.3900,1.9975,748.6723,7.4867,8.5597,4.2747,0.0000,4.2747,-232033.9000,-307220.7409,-307220.7409
3489.0000,5.5088,17.7310,0.0000,264068.2000,-264068.2000,6.8465,0.0000,0.0000,0.0000,58681.8222,4.5000,1.0000,58681.8222,4.5522,0.0000,322750.0222,0.0000,-322750.0222,5.5088,-1.7885,34203.4000,0.0000,34203.4000,0.8868,9244.1622,3.7000,1.0000,0.0000,0.0000,0.0000,9244.1622,0.2815,0.0000,0.0000,24959.2378,24959.2378,5.5088,17.5496,0.0000,35063.5000,-35063.5000,0.9091,0.0000,0.0000,0.0000,7155.8163,4.9000,1.0000,7155.8163,0.1872,0.0000,42219.3163,0.0000,-42219.3163,5.5088,-1.7885,2028.9000,0.0000,2028.9000,0.0526,548.3514,3.7000,1.0000,0.0000,0.0000,0.0000,548.3514,0.0031,0.0000,0.0000,1480.5486,1480.5486,5.5088,17.5496,0.0000,3547.8000,-3547.8000,0.0920,0.0000,0.0000,0.0000,724.0408,4.9000,1.0000,724.0408,0.0002,0.0000,4271.8408,0.0000,-4271.8408,5.5088,-1.7885,14985.3000,0.0000,14985.3000,0.3885,4050.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4050.0811,0.0000,0.0000,0.0000,10935.2189,10935.2189,14.8863,5.5125,10.1994,-11.0577,-165865.7625,4.5877,794.5398,7.9454,14.8863,5.5056,10.1959,-11.0650,-88519.7645,2.4466,794.5888,7.9459,14.8863,5.5044,10.1953,-11.0687,-77480.6469,2.1412,794.7739,7.9477,9.1754,5.0241,0.0000,5.0241,-251461.9000,-331866.1740,-331866.1740
3490.0000,5.7306,17.9529,0.0000,272507.3000,-272507.3000,7.0653,0.0000,0.0000,0.0000,60557.1778,4.5000,1.0000,60557.1778,5.0309,0.0000,333064.4778,0.0000,-333064.4778,5.7306,-1.5667,40384.2000,0.0000,40384.2000,1.0470,10914.6486,3.7000,1.0000,0.0000,0.0000,0.0000,10914.6486,0.3811,0.0000,0.0000,29469.5514,29469.5514,5.7306,17.7715,0.0000,44510.9000,-44510.9000,1.1540,0.0000,0.0000,0.0000,9083.8571,4.9000,1.0000,9083.8571,0.2976,0.0000,53594.7571,0.0000,-53594.7571,5.7306,-1.5667,2087.2000,0.0000,2087.2000,0.0541,564.1081,3.7000,1.0000,0.0000,0.0000,0.0000,564.1081,0.0039,0.0000,0.0000,1523.0919,1523.0919,5.7306,17.7715,0.0000,4159.3000,-4159.3000,0.1078,0.0000,0.0000,0.0000,848.8367,4.9000,1.0000,848.8367,0.0003,0.0000,5008.1367,0.0000,-5008.1367,5.7306,-1.5667,13579.9000,0.0000,13579.9000,0.3521,3670.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3670.2432,0.0000,0.0000,0.0000,9909.6568,9909.6568,15.0291,5.7343,10.3817,-11.6875,-175312.8543,4.8902,840.2997,8.4030,15.0291,5.7275,10.3783,-11.6950,-93560.3033,2.6079,840.3479,8.4035,15.0291,5.7264,10.3777,-11.6988,-81891.9140,2.2823,840.5420,8.4054,9.7804,5.7138,0.0000,5.7138,-265126.2000,-350765.0717,-350765.0717
3491.0000,5.9123,18.1346,0.0000,294574.4000,-294574.4000,7.6374,0.0000,0.0000,0.0000,65460.9778,4.5000,1.0000,65460.9778,6.2751,0.0000,360035.3778,0.0000,-360035.3778,5.9123,-1.3850,42449.2000,0.0000,42449.2000,1.1006,11472.7568,3.7000,1.0000,0.0000,0.0000,0.0000,11472.7568,0.4771,0.0000,0.0000,30976.4432,30976.4432,5.9123,17.9532,0.0000,65601.8000,-65601.8000,1.7008,0.0000,0.0000,0.0000,13388.1224,4.9000,1.0000,13388.1224,0.6305,0.0000,78989.9224,0.0000,-78989.9224,5.9123,-1.3850,2460.3000,0.0000,2460.3000,0.0638,664.9459,3.7000,1.0000,0.0000,0.0000,0.0000,664.9459,0.0066,0.0000,0.0000,1795.3541,1795.3541,5.9123,17.9532,0.0000,4731.2000,-4731.2000,0.1227,0.0000,0.0000,0.0000,965.5510,4.9000,1.0000,965.5510,0.0004,0.0000,5696.7510,0.0000,-5696.7510,5.9123,-1.3850,10944.6000,0.0000,10944.6000,0.2838,2958.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2958.0000,0.0000,0.0000,0.0000,7986.6000,7986.6000,15.5131,5.9159,10.7145,-13.4605,-201907.1919,5.4545,923.9904,9.2399,15.5131,5.9093,10.7112,-13.4685,-107747.8274,2.9088,924.0378,9.2404,15.5131,5.9083,10.7107,-13.4727,-94308.6347,2.5457,924.2490,9.2425,10.9090,7.3898,0.0000,7.3898,-309053.3000,-403963.6539,-403963.6539
3492.0000,5.9945,18.2167,0.0000,310097.4000,-310097.4000,8.0399,0.0000,0.0000,0.0000,68910.5333,4.5000,1.0000,68910.5333,7.1565,0.0000,379007.9333,0.0000,-379007.9333,5.9945,-1.3028,36776.9000,0.0000,36776.9000,0.9535,9939.7027,3.7000,1.0000,0.0000,0.0000,0.0000,9939.7027,0.4266,0.0000,0.0000,26837.1973,26837.1973,5.9945,18.0353,0.0000,73979.9000,-73979.9000,1.9181,0.0000,0.0000,0.0000,15097.9388,4.9000,1.0000,15097.9388,0.7973,0.0000,89077.8388,0.0000,-89077.8388,5.9945,-1.3028,2945.4000,0.0000,2945.4000,0.0764,796.0541,3.7000,1.0000,0.0000,0.0000,0.0000,796.0541,0.0089,0.0000,0.0000,2149.3459,2149.3459,5.9945,18.0353,0.0000,5155.1000,-5155.1000,0.1337,0.0000,0.0000,0.0000,1052.0612,4.9000,1.0000,1052.0612,0.0005,0.0000,6207.1612,0.0000,-6207.1612,5.9945,-1.3028,9539.2000,0.0000,9539.2000,0.2473,2578.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2578.1622,0.0000,0.0000,0.0000,6961.0378,6961.0378,15.9911,5.9979,10.9945,-14.6065,-219096.7700,5.6844,951.4930,9.5149,15.9911,5.9915,10.9913,-14.6145,-116916.3440,3.0314,951.5385,9.5154,15.9911,5.9906,10.9908,-14.6189,-102332.2382,2.6530,951.7541,9.5175,11.3688,8.3898,0.0000,8.3898,-339970.9000,-438345.3523,-438345.3523
3493.0000,6.2617,18.4839,0.0000,321506.1000,-321506.1000,8.3356,0.0000,0.0000,0.0000,71445.8000,4.5000,1.0000,71445.8000,7.9895,0.0000,392951.9000,0.0000,-392951.9000,6.2617,-1.0356,42449.6000,0.0000,42449.6000,1.1006,11472.8649,3.7000,1.0000,0.0000,0.0000,0.0000,11472.8649,0.5578,0.0000,0.0000,30976.7351,30976.7351,6.2617,18.3025,0.0000,85226.8000,-85226.8000,2.2097,0.0000,0.0000,0.0000,17393.2245,4.9000,1.0000,17393.2245,1.0864,0.0000,102620.0245,0.0000,-102620.0245,6.2617,-1.0356,2807.5000,0.0000,2807.5000,0.0728,758.7838,3.7000,1.0000,0.0000,0.0000,0.0000,758.7838,0.0099,0.0000,0.0000,2048.7162,2048.7162,6.2617,18.3025,0.0000,6043.0000,-6043.0000,0.1567,0.0000,0.0000,0.0000,1233.2653,4.9000,1.0000,1233.2653,0.0011,0.0000,7276.2653,0.0000,-7276.2653,6.2617,-1.0356,8485.1000,0.0000,8485.1000,0.2200,2293.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2293.2703,0.0000,0.0000,0.0000,6191.8297,6191.8297,16.1998,6.2650,11.2324,-15.4491,-231736.9519,6.0477,1002.1203,10.0212,16.1998,6.2587,11.2293,-15.4575,-123660.0624,3.2251,1002.1645,10.0216,16.1998,6.2579,11.2289,-15.4620,-108233.8945,2.8226,1002.3897,10.0239,12.0953,9.6447,0.0000,9.6447,-359033.7000,-463630.9087,-463630.9087
3494.0000,6.4263,18.6486,0.0000,339618.1000,-339618.1000,8.8052,0.0000,0.0000,0.0000,75470.6889,4.5000,1.0000,75470.6889,9.2639,0.0000,415088.7889,0.0000,-415088.7889,6.4263,-0.8710,40384.1000,0.0000,40384.1000,1.0470,10914.6216,3.7000,1.0000,0.0000,0.0000,0.0000,10914.6216,0.5739,0.0000,0.0000,29469.4784,29469.4784,6.4263,18.4672,0.0000,97596.2000,-97596.2000,2.5304,0.0000,0.0000,0.0000,19917.5918,4.9000,1.0000,19917.5918,1.4430,0.0000,117513.7918,0.0000,-117513.7918,6.4263,-0.8710,1855.3000,0.0000,1855.3000,0.0481,501.4324,3.7000,1.0000,0.0000,0.0000,0.0000,501.4324,0.0074,0.0000,0.0000,1353.8676,1353.8676,6.4263,18.4672,0.0000,7189.4000,-7189.4000,0.1864,0.0000,0.0000,0.0000,1467.2245,4.9000,1.0000,1467.2245,0.0018,0.0000,8656.6245,0.0000,-8656.6245,6.4263,-0.8710,7431.0000,0.0000,7431.0000,0.1927,2008.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2008.3784,0.0000,0.0000,0.0000,5422.6216,5422.6216,16.6477,6.4296,11.5387,-16.8284,-252425.6853,6.4049,1047.6499,10.4765,16.6477,6.4234,11.5356,-16.8370,-134695.8109,3.4156,1047.6923,10.4769,16.6477,6.4227,11.5352,-16.8417,-117891.7414,2.9893,1047.9258,10.4793,12.8098,11.2900,0.0000,11.2900,-394733.3000,-505013.2376,-505013.2376
3495.0000,6.6531,18.8753,0.0000,355373.7000,-355373.7000,9.2137,0.0000,0.0000,0.0000,78971.9333,4.5000,1.0000,78971.9333,10.4766,0.0000,434345.6333,0.0000,-434345.6333,6.6531,-0.6442,38326.6000,0.0000,38326.6000,0.9937,10358.5405,3.7000,1.0000,0.0000,0.0000,0.0000,10358.5405,0.5828,0.0000,0.0000,27968.0595,27968.0595,6.6531,18.6939,0.0000,109775.8000,-109775.8000,2.8461,0.0000,0.0000,0.0000,22403.2245,4.9000,1.0000,22403.2245,1.8517,0.0000,132179.0245,0.0000,-132179.0245,6.6531,-0.6442,1794.8000,0.0000,1794.8000,0.0465,485.0811,3.7000,1.0000,0.0000,0.0000,0.0000,485.0811,0.0082,0.0000,0.0000,1309.7189,1309.7189,6.6531,18.6939,0.0000,8488.0000,-8488.0000,0.2201,0.0000,0.0000,0.0000,1732.2449,4.9000,1.0000,1732.2449,0.0039,0.0000,10220.2449,0.0000,-10220.2449,6.6531,-0.6442,8485.1000,0.0000,8485.1000,0.2200,2293.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2293.2703,0.0000,0.0000,0.0000,6191.8297,6191.8297,17.0175,6.6562,11.8369,-18.0370,-270554.3348,6.7700,1093.5655,10.9357,17.0175,6.6502,11.8339,-18.0458,-144366.2981,3.6104,1093.6060,10.9361,17.0175,6.6496,11.8336,-18.0507,-126354.6617,3.1597,1093.8478,10.9385,13.5401,12.9231,0.0000,12.9231,-425031.0000,-541275.2946,-541275.2946
3496.0000,6.7457,18.9679,0.0000,354592.5000,-354592.5000,9.1935,0.0000,0.0000,0.0000,78798.3333,4.5000,1.0000,78798.3333,10.3419,0.0000,433390.8333,0.0000,-433390.8333,6.7457,-0.5516,32657.6000,0.0000,32657.6000,0.8467,8826.3784,3.7000,1.0000,0.0000,0.0000,0.0000,8826.3784,0.4750,0.0000,0.0000,23831.2216,23831.2216,6.7457,18.7865,0.0000,111265.7000,-111265.7000,2.8848,0.0000,0.0000,0.0000,22707.2857,4.9000,1.0000,22707.2857,1.8661,0.0000,133972.9857,0.0000,-133972.9857,6.7457,-0.5516,2317.0000,0.0000,2317.0000,0.0601,626.2162,3.7000,1.0000,0.0000,0.0000,0.0000,626.2162,0.0108,0.0000,0.0000,1690.7838,1690.7838,6.7457,18.7865,0.0000,10210.0000,-10210.0000,0.2647,0.0000,0.0000,0.0000,2083.6735,4.9000,1.0000,2083.6735,0.0078,0.0000,12293.6735,0.0000,-12293.6735,6.7457,-0.5516,9890.5000,0.0000,9890.5000,0.2564,2673.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2673.1081,0.0000,0.0000,0.0000,7217.3919,7217.3919,17.2445,6.7488,11.9967,-18.2251,-273376.5627,6.7531,1083.5327,10.8353,17.2445,6.7429,11.9937,-18.2339,-145870.8041,3.6013,1083.5719,10.8357,17.2445,6.7423,11.9934,-18.2387,-127670.7284,3.1518,1083.8103,10.8381,13.5062,12.7016,0.0000,12.7016,-431203.1000,-546918.0952,-546918.0952
3497.0000,6.7078,18.9300,0.0000,361464.2000,-361464.2000,9.3716,0.0000,0.0000,0.0000,80325.3778,4.5000,1.0000,80325.3778,10.6687,0.0000,441789.5778,0.0000,-441789.5778,6.7078,-0.5895,21321.6000,0.0000,21321.6000,0.5528,5762.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5762.5946,0.2790,0.0000,0.0000,15559.0054,15559.0054,6.7078,18.7486,0.0000,99572.0000,-99572.0000,2.5816,0.0000,0.0000,0.0000,20320.8163,4.9000,1.0000,20320.8163,1.4755,0.0000,119892.8163,0.0000,-119892.8163,6.7078,-0.5895,1471.1000,0.0000,1471.1000,0.0381,397.5946,3.7000,1.0000,0.0000,0.0000,0.0000,397.5946,0.0061,0.0000,0.0000,1073.5054,1073.5054,6.7078,18.7486,0.0000,11761.6000,-11761.6000,0.3049,0.0000,0.0000,0.0000,2400.3265,4.9000,1.0000,2400.3265,0.0114,0.0000,14161.9265,0.0000,-14161.9265,6.7078,-0.5895,13052.8000,0.0000,13052.8000,0.3384,3527.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3527.7838,0.0000,0.0000,0.0000,9525.0162,9525.0162,17.5147,6.7109,12.1128,-18.3175,-274762.6126,6.5937,1052.8401,10.5284,17.5147,6.7049,12.1098,-18.3261,-146608.4305,3.5163,1052.8786,10.5288,17.5147,6.7044,12.1095,-18.3308,-128315.7505,3.0774,1053.1095,10.5311,13.1875,12.4407,0.0000,12.4407,-436952.3000,-549686.7936,-549686.7936
3498.0000,6.1787,18.4009,0.0000,252733.8000,-252733.8000,6.5526,0.0000,0.0000,0.0000,56163.0667,4.5000,1.0000,56163.0667,3.9654,0.0000,308896.8667,0.0000,-308896.8667,6.1787,-1.1186,17572.9000,0.0000,17572.9000,0.4556,4749.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4749.4324,0.1195,0.0000,0.0000,12823.4676,12823.4676,6.1787,18.2195,0.0000,54218.0000,-54218.0000,1.4057,0.0000,0.0000,0.0000,11064.8980,4.9000,1.0000,11064.8980,0.3512,0.0000,65282.8980,0.0000,-65282.8980,6.1787,-1.1186,1213.2000,0.0000,1213.2000,0.0315,327.8919,3.7000,1.0000,0.0000,0.0000,0.0000,327.8919,0.0024,0.0000,0.0000,885.3081,885.3081,6.1787,18.2195,0.0000,13035.9000,-13035.9000,0.3380,0.0000,0.0000,0.0000,2660.3878,4.9000,1.0000,2660.3878,0.0137,0.0000,15696.2878,0.0000,-15696.2878,6.1787,-1.1186,15336.7000,0.0000,15336.7000,0.3976,4145.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4145.0541,0.0000,0.0000,0.0000,11191.6459,11191.6459,16.4855,6.1821,11.3338,-12.1617,-182425.6842,4.5905,757.3978,7.5740,16.4855,6.1755,11.3305,-12.1684,-97347.4187,2.4480,757.4364,7.5744,16.4855,6.1748,11.3301,-12.1718,-85202.5278,2.1425,757.6049,7.5760,9.1810,4.4521,0.0000,4.4521,-285864.9000,-364975.6308,-364975.6308
3499.0000,5.9294,18.1516,0.0000,240525.5000,-240525.5000,6.2361,0.0000,0.0000,0.0000,53450.1111,4.5000,1.0000,53450.1111,3.4417,0.0000,293975.6111,0.0000,-293975.6111,5.9294,-1.3679,17552.2000,0.0000,17552.2000,0.4551,4743.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4743.8378,0.1052,0.0000,0.0000,12808.3622,12808.3622,5.9294,17.9702,0.0000,39506.5000,-39506.5000,1.0243,0.0000,0.0000,0.0000,8062.5510,4.9000,1.0000,8062.5510,0.1909,0.0000,47569.0510,0.0000,-47569.0510,5.9294,-1.3679,926.8000,0.0000,926.8000,0.0240,250.4865,3.7000,1.0000,0.0000,0.0000,0.0000,250.4865,0.0014,0.0000,0.0000,676.3135,676.3135,5.9294,17.9702,0.0000,11937.5000,-11937.5000,0.3095,0.0000,0.0000,0.0000,2436.2245,4.9000,1.0000,2436.2245,0.0102,0.0000,14373.7245,0.0000,-14373.7245,5.9294,-1.3679,14634.0000,0.0000,14634.0000,0.3794,3955.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3955.1351,0.0000,0.0000,0.0000,10678.8649,10678.8649,16.1347,5.9330,11.0338,-11.0546,-165818.2576,4.2142,704.2202,7.0422,16.1347,5.9262,11.0304,-11.0609,-88487.5714,2.2474,704.2596,7.0426,16.1347,5.9254,11.0300,-11.0641,-77449.0171,1.9668,704.4182,7.0442,8.4284,3.7494,0.0000,3.7494,-258856.5000,-331754.8461,-331754.8461
3500.0000,5.6575,17.8797,0.0000,175500.4000,-175500.4000,4.5502,0.0000,0.0000,0.0000,39000.0889,4.5000,1.0000,39000.0889,1.4640,0.0000,214500.4889,0.0000,-214500.4889,5.6575,-1.6398,17572.9000,0.0000,17572.9000,0.4556,4749.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4749.4324,0.0651,0.0000,0.0000,12823.4676,12823.4676,5.6575,17.6983,0.0000,24743.1000,-24743.1000,0.6415,0.0000,0.0000,0.0000,5049.6122,4.9000,1.0000,5049.6122,0.0648,0.0000,29792.7122,0.0000,-29792.7122,5.6575,-1.6398,1020.3000,0.0000,1020.3000,0.0265,275.7568,3.7000,1.0000,0.0000,0.0000,0.0000,275.7568,0.0009,0.0000,0.0000,744.5432,744.5432,5.6575,17.6983,0.0000,10691.3000,-10691.3000,0.2772,0.0000,0.0000,0.0000,2181.8980,4.9000,1.0000,2181.8980,0.0071,0.0000,12873.1980,0.0000,-12873.1980,5.6575,-1.6398,13404.2000,0.0000,13404.2000,0.3475,3622.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3622.7568,0.0000,0.0000,0.0000,9781.4432,9781.4432,15.2823,5.6614,10.4718,-7.7907,-116860.9755,3.1492,539.0541,5.3905,15.2823,5.6541,10.4682,-7.7959,-62367.4051,1.6794,539.0903,5.3909,15.2823,5.6531,10.4677,-7.7984,-54588.5644,1.4698,539.2139,5.3921,6.2985,1.6018,0.0000,1.6018,-178937.4000,-233816.9450,-233816.9450
3501.0000,5.2890,17.5113,0.0000,164572.6000,-164572.6000,4.2669,0.0000,0.0000,0.0000,36571.6889,4.5000,1.0000,36571.6889,1.2167,0.0000,201144.2889,0.0000,-201144.2889,5.2890,-2.0083,14861.4000,0.0000,14861.4000,0.3853,4016.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4016.5946,0.0462,0.0000,0.0000,10844.8054,10844.8054,5.2890,17.3299,0.0000,18142.6000,-18142.6000,0.4704,0.0000,0.0000,0.0000,3702.5714,4.9000,1.0000,3702.5714,0.0353,0.0000,21845.1714,0.0000,-21845.1714,5.2890,-2.0083,592.0000,0.0000,592.0000,0.0153,160.0000,3.7000,1.0000,0.0000,0.0000,0.0000,160.0000,0.0004,0.0000,0.0000,432.0000,432.0000,5.2890,17.3299,0.0000,9220.1000,-9220.1000,0.2390,0.0000,0.0000,0.0000,1881.6531,4.9000,1.0000,1881.6531,0.0045,0.0000,11101.7531,0.0000,-11101.7531,5.2890,-2.0083,10944.6000,0.0000,10944.6000,0.2838,2958.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2958.0000,0.0000,0.0000,0.0000,7986.6000,7986.6000,15.1285,5.2931,10.2108,-7.1580,-107369.5656,2.8303,489.9430,4.8994,15.1285,5.2856,10.2070,-7.1628,-57302.3650,1.5094,489.9787,4.8998,15.1285,5.2844,10.2064,-7.1651,-50155.8774,1.3210,490.0926,4.9009,5.6607,1.3031,0.0000,1.3031,-165537.3000,-214827.8080,-214827.8080
3502.0000,5.1083,17.3305,0.0000,138837.4000,-138837.4000,3.5996,0.0000,0.0000,0.0000,30852.7556,4.5000,1.0000,30852.7556,0.7670,0.0000,169690.1556,0.0000,-169690.1556,5.1083,-2.1890,14508.7000,0.0000,14508.7000,0.3762,3921.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3921.2703,0.0343,0.0000,0.0000,10587.4297,10587.4297,5.1083,17.1491,0.0000,11814.6000,-11814.6000,0.3063,0.0000,0.0000,0.0000,2411.1429,4.9000,1.0000,2411.1429,0.0151,0.0000,14225.7429,0.0000,-14225.7429,5.1083,-2.1890,446.7000,0.0000,446.7000,0.0116,120.7297,3.7000,1.0000,0.0000,0.0000,0.0000,120.7297,0.0002,0.0000,0.0000,325.9703,325.9703,5.1083,17.1491,0.0000,6996.4000,-6996.4000,0.1814,0.0000,0.0000,0.0000,1427.8367,4.9000,1.0000,1427.8367,0.0022,0.0000,8424.2367,0.0000,-8424.2367,5.1083,-2.1890,9539.2000,0.0000,9539.2000,0.2473,2578.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2578.1622,0.0000,0.0000,0.0000,6961.0378,6961.0378,14.6868,5.1125,9.8997,-5.8130,-87194.2564,2.3612,414.2650,4.1427,14.6868,5.1047,9.8958,-5.8172,-46537.3247,1.2592,414.2982,4.1430,14.6868,5.1034,9.8951,-5.8192,-40734.1162,1.1020,414.3958,4.1440,4.7224,0.8187,0.0000,0.8187,-133153.8000,-174465.6973,-174465.6973
3503.0000,4.8186,17.0408,0.0000,125483.3000,-125483.3000,3.2534,0.0000,0.0000,0.0000,27885.1778,4.5000,1.0000,27885.1778,0.5828,0.0000,153368.4778,0.0000,-153368.4778,4.8186,-2.4787,14508.7000,0.0000,14508.7000,0.3762,3921.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3921.2703,0.0291,0.0000,0.0000,10587.4297,10587.4297,4.8186,16.8594,0.0000,7081.9000,-7081.9000,0.1836,0.0000,0.0000,0.0000,1445.2857,4.9000,1.0000,1445.2857,0.0063,0.0000,8527.1857,0.0000,-8527.1857,4.8186,-2.4787,435.3000,0.0000,435.3000,0.0113,117.6486,3.7000,1.0000,0.0000,0.0000,0.0000,117.6486,0.0001,0.0000,0.0000,317.6514,317.6514,4.8186,16.8594,0.0000,4972.8000,-4972.8000,0.1289,0.0000,0.0000,0.0000,1014.8571,4.9000,1.0000,1014.8571,0.0007,0.0000,5987.6571,0.0000,-5987.6571,4.8186,-2.4787,5322.8000,0.0000,5322.8000,0.1380,1438.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1438.5946,0.0000,0.0000,0.0000,3884.2054,3884.2054,14.5201,4.8229,9.6715,-5.1008,-76512.3944,2.0457,362.4833,3.6248,14.5201,4.8149,9.6675,-5.1046,-40836.8007,1.0909,362.5145,3.6251,14.5201,4.8135,9.6668,-5.1064,-35744.8391,0.9548,362.6009,3.6260,4.0914,0.6190,0.0000,0.6190,-117271.2000,-153094.0341,-153094.0341
3504.0000,4.5512,16.7735,0.0000,108836.4000,-108836.4000,2.8218,0.0000,0.0000,0.0000,24185.8667,4.5000,1.0000,24185.8667,0.4000,0.0000,133022.2667,0.0000,-133022.2667,4.5512,-2.7461,14511.4000,0.0000,14511.4000,0.3762,3922.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3922.0000,0.0245,0.0000,0.0000,10589.4000,10589.4000,4.5512,16.5921,0.0000,8553.7000,-8553.7000,0.2218,0.0000,0.0000,0.0000,1745.6531,4.9000,1.0000,1745.6531,0.0072,0.0000,10299.3531,0.0000,-10299.3531,4.5512,-2.7461,445.2000,0.0000,445.2000,0.0115,120.3243,3.7000,1.0000,0.0000,0.0000,0.0000,120.3243,0.0001,0.0000,0.0000,324.8757,324.8757,4.5512,16.5921,0.0000,3253.8000,-3253.8000,0.0844,0.0000,0.0000,0.0000,664.0408,4.9000,1.0000,664.0408,0.0001,0.0000,3917.8408,0.0000,-3917.8408,4.5512,-2.7461,1633.5000,0.0000,1633.5000,0.0424,441.4865,3.7000,1.0000,0.0000,0.0000,0.0000,441.4865,0.0000,0.0000,0.0000,1192.0135,1192.0135,14.3982,4.5557,9.4769,-4.5024,-67535.5524,1.7790,317.9143,3.1791,14.3982,4.5475,9.4728,-4.5057,-36045.9676,0.9487,317.9433,3.1794,14.3982,4.5459,9.4721,-4.5074,-31551.6513,0.8303,318.0198,3.1802,3.5580,0.4318,0.0000,0.4318,-104053.8000,-135133.1714,-135133.1714
3505.0000,4.4357,16.6579,0.0000,103757.6000,-103757.6000,2.6901,0.0000,0.0000,0.0000,23057.2444,4.5000,1.0000,23057.2444,0.3508,0.0000,126814.8444,0.0000,-126814.8444,4.4357,-2.8616,14486.8000,0.0000,14486.8000,0.3756,3915.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3915.3514,0.0224,0.0000,0.0000,10571.4486,10571.4486,4.4357,16.4765,0.0000,4901.7000,-4901.7000,0.1271,0.0000,0.0000,0.0000,1000.3469,4.9000,1.0000,1000.3469,0.0031,0.0000,5902.0469,0.0000,-5902.0469,4.4357,-2.8616,434.9000,0.0000,434.9000,0.0113,117.5405,3.7000,1.0000,0.0000,0.0000,0.0000,117.5405,0.0001,0.0000,0.0000,317.3595,317.3595,4.4357,16.4765,0.0000,2655.3000,-2655.3000,0.0688,0.0000,0.0000,0.0000,541.8980,4.9000,1.0000,541.8980,0.0000,0.0000,3197.1980,0.0000,-3197.1980,4.4357,-2.8616,929.6000,0.0000,929.6000,0.0241,251.2432,3.7000,1.0000,0.0000,0.0000,0.0000,251.2432,0.0000,0.0000,0.0000,678.3568,678.3568,14.2140,4.4402,9.3271,-4.1429,-62144.1132,1.6485,296.5251,2.9653,14.2140,4.4318,9.3229,-4.1461,-33169.0731,0.8791,296.5532,2.9655,14.2140,4.4302,9.3221,-4.1477,-29033.7382,0.7694,296.6252,2.9663,3.2970,0.3763,0.0000,0.3763,-95463.3000,-124346.9245,-124346.9245
3506.0000,4.3682,16.5904,0.0000,93620.4000,-93620.4000,2.4273,0.0000,0.0000,0.0000,20804.5333,4.5000,1.0000,20804.5333,0.2671,0.0000,114424.9333,0.0000,-114424.9333,4.3682,-2.9291,14484.7000,0.0000,14484.7000,0.3755,3914.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3914.7838,0.0195,0.0000,0.0000,10569.9162,10569.9162,4.3682,16.4090,0.0000,4076.4000,-4076.4000,0.1057,0.0000,0.0000,0.0000,831.9184,4.9000,1.0000,831.9184,0.0021,0.0000,4908.3184,0.0000,-4908.3184,4.3682,-2.9291,444.4000,0.0000,444.4000,0.0115,120.1081,3.7000,1.0000,0.0000,0.0000,0.0000,120.1081,0.0001,0.0000,0.0000,324.2919,324.2919,4.3682,16.4090,0.0000,2339.6000,-2339.6000,0.0607,0.0000,0.0000,0.0000,477.4694,4.9000,1.0000,477.4694,0.0000,0.0000,2817.0694,0.0000,-2817.0694,4.3682,-2.9291,403.3000,0.0000,403.3000,0.0105,109.0000,3.7000,1.0000,0.0000,0.0000,0.0000,109.0000,0.0000,0.0000,0.0000,294.3000,294.3000,13.9862,4.3729,9.1795,-3.6969,-55453.7624,1.4956,270.7606,2.7076,13.9862,4.3643,9.1753,-3.6999,-29599.0038,0.7976,270.7873,2.7079,13.9862,4.3626,9.1744,-3.7013,-25909.0467,0.6980,270.8535,2.7085,2.9912,0.2888,0.0000,0.2888,-84704.0000,-110961.8130,-110961.8130
3507.0000,4.3488,16.5710,0.0000,84571.2000,-84571.2000,2.1927,0.0000,0.0000,0.0000,18793.6000,4.5000,1.0000,18793.6000,0.2044,0.0000,103364.8000,0.0000,-103364.8000,4.3488,-2.9485,14484.5000,0.0000,14484.5000,0.3755,3914.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3914.7297,0.0173,0.0000,0.0000,10569.7703,10569.7703,4.3488,16.3896,0.0000,3992.1000,-3992.1000,0.1035,0.0000,0.0000,0.0000,814.7143,4.9000,1.0000,814.7143,0.0019,0.0000,4806.8143,0.0000,-4806.8143,4.3488,-2.9485,434.5000,0.0000,434.5000,0.0113,117.4324,3.7000,1.0000,0.0000,0.0000,0.0000,117.4324,0.0001,0.0000,0.0000,317.0676,317.0676,4.3488,16.3896,0.0000,2100.0000,-2100.0000,0.0544,0.0000,0.0000,0.0000,428.5714,4.9000,1.0000,428.5714,0.0000,0.0000,2528.5714,0.0000,-2528.5714,4.3488,-2.9485,403.3000,0.0000,403.3000,0.0105,109.0000,3.7000,1.0000,0.0000,0.0000,0.0000,109.0000,0.0000,0.0000,0.0000,294.3000,294.3000,13.7386,4.3535,9.0461,-3.3156,-49734.1793,1.3739,250.2000,2.5020,13.7386,4.3448,9.0417,-3.3184,-26547.0391,0.7327,250.2254,2.5023,13.7386,4.3431,9.0409,-3.3197,-23237.8295,0.6412,250.2870,2.5029,2.7479,0.2236,0.0000,0.2236,-75341.0000,-99519.0479,-99519.0479
3508.0000,4.3321,16.5543,0.0000,80765.5000,-80765.5000,2.0940,0.0000,0.0000,0.0000,17947.8889,4.5000,1.0000,17947.8889,0.1817,0.0000,98713.3889,0.0000,-98713.3889,4.3321,-2.9652,14484.2000,0.0000,14484.2000,0.3755,3914.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3914.6486,0.0167,0.0000,0.0000,10569.5514,10569.5514,4.3321,16.3729,0.0000,5933.3000,-5933.3000,0.1538,0.0000,0.0000,0.0000,1210.8776,4.9000,1.0000,1210.8776,0.0031,0.0000,7144.1776,0.0000,-7144.1776,4.3321,-2.9652,444.8000,0.0000,444.8000,0.0115,120.2162,3.7000,1.0000,0.0000,0.0000,0.0000,120.2162,0.0001,0.0000,0.0000,324.5838,324.5838,4.3321,16.3729,0.0000,1971.5000,-1971.5000,0.0511,0.0000,0.0000,0.0000,402.3469,4.9000,1.0000,402.3469,0.0000,0.0000,2373.8469,0.0000,-2373.8469,4.3321,-2.9652,929.0000,0.0000,929.0000,0.0241,251.0811,3.7000,1.0000,0.0000,0.0000,0.0000,251.0811,0.0000,0.0000,0.0000,677.9189,677.9189,13.5793,4.3369,8.9581,-3.2203,-48304.4619,1.3550,247.7165,2.4772,13.5793,4.3281,8.9537,-3.2231,-25784.4276,0.7226,247.7420,2.4774,13.5793,4.3263,8.9528,-3.2244,-22570.4699,0.6324,247.8033,2.4780,2.7101,0.2016,0.0000,0.2016,-72812.3000,-96659.3593,-96659.3593
3509.0000,4.6310,16.8532,0.0000,75910.3000,-75910.3000,1.9681,0.0000,0.0000,0.0000,16868.9556,4.5000,1.0000,16868.9556,0.1545,0.0000,92779.2556,0.0000,-92779.2556,4.6310,-2.6663,14484.0000,0.0000,14484.0000,0.3755,3914.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3914.5946,0.0155,0.0000,0.0000,10569.4054,10569.4054,4.6310,16.6718,0.0000,5626.7000,-5626.7000,0.1459,0.0000,0.0000,0.0000,1148.3061,4.9000,1.0000,1148.3061,0.0028,0.0000,6775.0061,0.0000,-6775.0061,4.6310,-2.6663,574.7000,0.0000,574.7000,0.0149,155.3243,3.7000,1.0000,0.0000,0.0000,0.0000,155.3243,0.0001,0.0000,0.0000,419.3757,419.3757,4.6310,16.6718,0.0000,2167.2000,-2167.2000,0.0562,0.0000,0.0000,0.0000,442.2857,4.9000,1.0000,442.2857,0.0001,0.0000,2609.4857,0.0000,-2609.4857,4.6310,-2.6663,4959.7000,0.0000,4959.7000,0.1286,1340.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1340.4595,0.0000,0.0000,0.0000,3619.2405,3619.2405,13.0723,4.6358,8.8541,-2.9168,-43752.6978,1.3446,246.9349,2.4693,13.0723,4.6270,8.8497,-2.9196,-23356.9605,0.7171,246.9607,2.4696,13.0723,4.6252,8.8488,-2.9209,-20446.0674,0.6276,247.0220,2.4702,2.6892,0.1730,0.0000,0.1730,-63685.8000,-87555.7258,-87555.7258
3510.0000,5.1834,17.4056,0.0000,88867.5000,-88867.5000,2.3041,0.0000,0.0000,0.0000,19748.3333,4.5000,1.0000,19748.3333,0.2319,0.0000,108615.8333,0.0000,-108615.8333,5.1834,-2.1139,14483.7000,0.0000,14483.7000,0.3755,3914.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3914.5135,0.0179,0.0000,0.0000,10569.1865,10569.1865,5.1834,17.2242,0.0000,1014.2000,-1014.2000,0.0263,0.0000,0.0000,0.0000,206.9796,4.9000,1.0000,206.9796,0.0004,0.0000,1221.1796,0.0000,-1221.1796,5.1834,-2.1139,542.2000,0.0000,542.2000,0.0141,146.5405,3.7000,1.0000,0.0000,0.0000,0.0000,146.5405,0.0001,0.0000,0.0000,395.6595,395.6595,5.1834,17.2242,0.0000,2799.7000,-2799.7000,0.0726,0.0000,0.0000,0.0000,571.3673,4.9000,1.0000,571.3673,0.0005,0.0000,3371.0673,0.0000,-3371.0673,5.1834,-2.1139,16701.2000,0.0000,16701.2000,0.4330,4513.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4513.8378,0.0014,0.0000,0.0000,12187.3622,12187.3622,12.4221,5.1881,8.8051,-2.9999,-44998.1688,1.6128,296.8227,2.9682,12.4221,5.1795,8.8008,-3.0032,-24025.5785,0.8601,296.8529,2.9685,12.4221,5.1776,8.7998,-3.0046,-21032.1249,0.7527,296.9266,2.9693,3.2255,0.2522,0.0000,0.2522,-60954.3000,-90055.8722,-90055.8722
3511.0000,4.9092,17.1314,0.0000,116045.0000,-116045.0000,3.0087,0.0000,0.0000,0.0000,25787.7778,4.5000,1.0000,25787.7778,0.4697,0.0000,141832.7778,0.0000,-141832.7778,4.9092,-2.3881,14481.8000,0.0000,14481.8000,0.3755,3914.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3914.0000,0.0249,0.0000,0.0000,10567.8000,10567.8000,4.9092,4.9092,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,4.9092,-2.3881,727.2000,0.0000,727.2000,0.0189,196.5405,3.7000,1.0000,0.0000,0.0000,0.0000,196.5405,0.0001,0.0000,0.0000,530.6595,530.6595,4.9092,16.9500,0.0000,3087.9000,-3087.9000,0.0801,0.0000,0.0000,0.0000,630.1837,4.9000,1.0000,630.1837,0.0006,0.0000,3718.0837,0.0000,-3718.0837,4.9092,-2.3881,17752.7000,0.0000,17752.7000,0.4603,4798.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4798.0270,0.0000,0.0000,0.0000,12954.6730,12954.6730,12.8975,4.9139,8.9057,-4.0476,-60713.2897,1.9717,361.2730,3.6127,12.8975,4.9054,8.9015,-4.0515,-32411.8067,1.0515,361.3081,3.6131,12.8975,4.9036,8.9006,-4.0532,-28372.6326,0.9202,361.3974,3.6140,3.9433,0.4953,0.0000,0.4953,-86171.2000,-121497.7290,-121497.7290
3512.0000,5.0066,17.2288,0.0000,129847.7000,-129847.7000,3.3665,0.0000,0.0000,0.0000,28855.0444,4.5000,1.0000,28855.0444,0.6482,0.0000,158702.7444,0.0000,-158702.7444,5.0066,-2.2907,19969.5000,0.0000,19969.5000,0.5177,5397.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5397.1622,0.0463,0.0000,0.0000,14572.3378,14572.3378,5.0066,17.0474,0.0000,1968.6000,-1968.6000,0.0510,0.0000,0.0000,0.0000,401.7551,4.9000,1.0000,401.7551,0.0015,0.0000,2370.3551,0.0000,-2370.3551,5.0066,-2.2907,918.0000,0.0000,918.0000,0.0238,248.1081,3.7000,1.0000,0.0000,0.0000,0.0000,248.1081,0.0002,0.0000,0.0000,669.8919,669.8919,5.0066,17.0474,0.0000,2959.0000,-2959.0000,0.0767,0.0000,0.0000,0.0000,603.8776,4.9000,1.0000,603.8776,0.0005,0.0000,3562.8776,0.0000,-3562.8776,5.0066,-2.2907,17051.7000,0.0000,17051.7000,0.4421,4608.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4608.5676,0.0000,0.0000,0.0000,12443.1324,12443.1324,12.9359,5.0111,8.9735,-4.5624,-68435.7559,2.2390,409.0294,4.0903,12.9359,5.0029,8.9694,-4.5667,-36533.9464,1.1940,409.0675,4.0907,12.9359,5.0011,8.9685,-4.5687,-31980.9127,1.0450,409.1682,4.0917,4.4779,0.6967,0.0000,0.6967,-96836.1000,-136950.6149,-136950.6149
3513.0000,4.9638,17.1860,0.0000,161700.0000,-161700.0000,4.1924,0.0000,0.0000,0.0000,35933.3333,4.5000,1.0000,35933.3333,1.1822,0.0000,197633.3333,0.0000,-197633.3333,4.9638,-2.3335,25038.5000,0.0000,25038.5000,0.6492,6767.1622,3.7000,1.0000,0.0000,0.0000,0.0000,6767.1622,0.0860,0.0000,0.0000,18271.3378,18271.3378,4.9638,17.0046,0.0000,3900.1000,-3900.1000,0.1011,0.0000,0.0000,0.0000,795.9388,4.9000,1.0000,795.9388,0.0046,0.0000,4696.0388,0.0000,-4696.0388,4.9638,-2.3335,1202.0000,0.0000,1202.0000,0.0312,324.8649,3.7000,1.0000,0.0000,0.0000,0.0000,324.8649,0.0005,0.0000,0.0000,877.1351,877.1351,4.9638,17.0046,0.0000,3188.9000,-3188.9000,0.0827,0.0000,0.0000,0.0000,650.7959,4.9000,1.0000,650.7959,0.0004,0.0000,3839.6959,0.0000,-3839.6959,4.9638,-2.3335,14948.8000,0.0000,14948.8000,0.3876,4040.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4040.2162,0.0000,0.0000,0.0000,10908.5838,10908.5838,13.3509,4.9682,9.1595,-5.8673,-88009.5777,2.7220,493.2329,4.9323,13.3509,4.9602,9.1555,-5.8724,-46979.0729,1.4516,493.2756,4.9328,13.3509,4.9585,9.1547,-5.8748,-41123.3607,1.2704,493.3959,4.9340,5.4441,1.2736,0.0000,1.2736,-127599.7000,-176112.0113,-176112.0113
3514.0000,5.0468,17.2690,0.0000,181259.6000,-181259.6000,4.6995,0.0000,0.0000,0.0000,40279.9111,4.5000,1.0000,40279.9111,1.6272,0.0000,221539.5111,0.0000,-221539.5111,5.0468,-2.2505,29863.6000,0.0000,29863.6000,0.7743,8071.2432,3.7000,1.0000,0.0000,0.0000,0.0000,8071.2432,0.1307,0.0000,0.0000,21792.3568,21792.3568,5.0468,17.0876,0.0000,7354.2000,-7354.2000,0.1907,0.0000,0.0000,0.0000,1500.8571,4.9000,1.0000,1500.8571,0.0123,0.0000,8855.0571,0.0000,-8855.0571,5.0468,-2.2505,1121.3000,0.0000,1121.3000,0.0291,303.0541,3.7000,1.0000,0.0000,0.0000,0.0000,303.0541,0.0006,0.0000,0.0000,818.2459,818.2459,5.0468,17.0876,0.0000,3708.2000,-3708.2000,0.0961,0.0000,0.0000,0.0000,756.7755,4.9000,1.0000,756.7755,0.0004,0.0000,4464.9755,0.0000,-4464.9755,5.0468,-2.2505,13546.8000,0.0000,13546.8000,0.3512,3661.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3661.2973,0.0000,0.0000,0.0000,9885.5027,9885.5027,13.5906,5.0510,9.3208,-6.7421,-101130.9358,3.0704,552.4470,5.5245,13.5906,5.0433,9.3169,-6.7476,-53980.8156,1.6374,552.4919,5.5249,13.5906,5.0417,9.3161,-6.7502,-47251.6869,1.4330,552.6254,5.5263,6.1409,1.7713,0.0000,1.7713,-147790.3000,-202363.4384,-202363.4384
3515.0000,4.9992,17.2214,0.0000,191766.5000,-191766.5000,4.9719,0.0000,0.0000,0.0000,42614.7778,4.5000,1.0000,42614.7778,1.9000,0.0000,234381.2778,0.0000,-234381.2778,4.9992,-2.2981,29864.2000,0.0000,29864.2000,0.7743,8071.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8071.4054,0.1448,0.0000,0.0000,21792.7946,21792.7946,4.9992,17.0400,0.0000,14848.9000,-14848.9000,0.3850,0.0000,0.0000,0.0000,3030.3878,4.9000,1.0000,3030.3878,0.0348,0.0000,17879.2878,0.0000,-17879.2878,4.9992,-2.2981,1300.8000,0.0000,1300.8000,0.0337,351.5676,3.7000,1.0000,0.0000,0.0000,0.0000,351.5676,0.0009,0.0000,0.0000,949.2324,949.2324,4.9992,17.0400,0.0000,4078.2000,-4078.2000,0.1057,0.0000,0.0000,0.0000,832.2857,4.9000,1.0000,832.2857,0.0004,0.0000,4910.4857,0.0000,-4910.4857,4.9992,-2.2981,10918.1000,0.0000,10918.1000,0.2831,2950.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2950.8378,0.0000,0.0000,0.0000,7967.2622,7967.2622,13.9581,5.0033,9.4807,-7.5452,-113177.8846,3.2768,585.4824,5.8548,13.9581,4.9957,9.4769,-7.5509,-60407.5312,1.7475,585.5277,5.8553,13.9581,4.9942,9.4762,-7.5538,-52876.3463,1.5294,585.6682,5.8567,6.5537,2.0810,0.0000,2.0810,-168610.5000,-226461.7621,-226461.7621
3516.0000,5.0000,17.2222,0.0000,200703.0000,-200703.0000,5.2036,0.0000,0.0000,0.0000,44600.6667,4.5000,1.0000,44600.6667,2.1545,0.0000,245303.6667,0.0000,-245303.6667,5.0000,-2.2973,29626.1000,0.0000,29626.1000,0.7681,8007.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8007.0541,0.1563,0.0000,0.0000,21619.0459,21619.0459,5.0000,17.0408,0.0000,22553.6000,-22553.6000,0.5847,0.0000,0.0000,0.0000,4602.7755,4.9000,1.0000,4602.7755,0.0689,0.0000,27156.3755,0.0000,-27156.3755,5.0000,-2.2973,1162.6000,0.0000,1162.6000,0.0301,314.2162,3.7000,1.0000,0.0000,0.0000,0.0000,314.2162,0.0010,0.0000,0.0000,848.3838,848.3838,5.0000,17.0408,0.0000,4519.3000,-4519.3000,0.1172,0.0000,0.0000,0.0000,922.3061,4.9000,1.0000,922.3061,0.0005,0.0000,5441.6061,0.0000,-5441.6061,5.0000,-2.2973,9516.1000,0.0000,9516.1000,0.2467,2571.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2571.9189,0.0000,0.0000,0.0000,6944.1811,6944.1811,14.2692,5.0041,9.6366,-8.2793,-124189.9663,3.4752,616.7255,6.1673,14.2692,4.9966,9.6329,-8.2853,-66282.2307,1.8533,616.7711,6.1677,14.2692,4.9952,9.6322,-8.2883,-58017.8404,1.6220,616.9180,6.1692,6.9505,2.3812,0.0000,2.3812,-187471.1000,-248490.0375,-248490.0375
3517.0000,5.0373,17.2595,0.0000,208487.8000,-208487.8000,5.4054,0.0000,0.0000,0.0000,46330.6222,4.5000,1.0000,46330.6222,2.3948,0.0000,254818.4222,0.0000,-254818.4222,5.0373,-2.2600,29625.1000,0.0000,29625.1000,0.7681,8006.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8006.7838,0.1684,0.0000,0.0000,21618.3162,21618.3162,5.0373,17.0781,0.0000,29465.8000,-29465.8000,0.7640,0.0000,0.0000,0.0000,6013.4286,4.9000,1.0000,6013.4286,0.1102,0.0000,35479.2286,0.0000,-35479.2286,5.0373,-2.2600,1120.2000,0.0000,1120.2000,0.0290,302.7568,3.7000,1.0000,0.0000,0.0000,0.0000,302.7568,0.0012,0.0000,0.0000,817.4432,817.4432,5.0373,17.0781,0.0000,5479.1000,-5479.1000,0.1421,0.0000,0.0000,0.0000,1118.1837,4.9000,1.0000,1118.1837,0.0010,0.0000,6597.2837,0.0000,-6597.2837,5.0373,-2.2600,8464.6000,0.0000,8464.6000,0.2195,2287.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2287.7297,0.0000,0.0000,0.0000,6176.8703,6176.8703,14.5292,5.0413,9.7853,-8.9389,-134084.2165,3.6640,646.0383,6.4604,14.5292,5.0340,9.7816,-8.9451,-71560.6485,1.9540,646.0840,6.4608,14.5292,5.0326,9.7809,-8.9482,-62637.4398,1.7101,646.2369,6.4624,7.3280,2.6756,0.0000,2.6756,-204222.8000,-268282.3047,-268282.3047
3518.0000,5.0493,17.2715,0.0000,212288.7000,-212288.7000,5.5040,0.0000,0.0000,0.0000,47175.2667,4.5000,1.0000,47175.2667,2.4883,0.0000,259463.9667,0.0000,-259463.9667,5.0493,-2.2480,29584.6000,0.0000,29584.6000,0.7670,7995.8378,3.7000,1.0000,0.0000,0.0000,0.0000,7995.8378,0.1618,0.0000,0.0000,21588.7622,21588.7622,5.0493,17.0901,0.0000,14479.3000,-14479.3000,0.3754,0.0000,0.0000,0.0000,2954.9592,4.9000,1.0000,2954.9592,0.0370,0.0000,17434.2592,0.0000,-17434.2592,5.0493,-2.2480,924.3000,0.0000,924.3000,0.0240,249.8108,3.7000,1.0000,0.0000,0.0000,0.0000,249.8108,0.0007,0.0000,0.0000,674.4892,674.4892,5.0493,17.0901,0.0000,6906.7000,-6906.7000,0.1791,0.0000,0.0000,0.0000,1409.5306,4.9000,1.0000,1409.5306,0.0015,0.0000,8316.2306,0.0000,-8316.2306,5.0493,-2.2480,7413.1000,0.0000,7413.1000,0.1922,2003.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2003.5405,0.0000,0.0000,0.0000,5409.5595,5409.5595,14.5318,5.0533,9.7925,-8.5811,-128716.0913,3.5208,620.5954,6.2060,14.5318,5.0459,9.7888,-8.5870,-68695.8341,1.8776,620.6395,6.2064,14.5318,5.0446,9.7882,-8.5900,-60129.7202,1.6432,620.7861,6.2079,7.0416,2.6893,0.0000,2.6893,-195752.7000,-257541.6457,-257541.6457
3519.0000,5.1155,17.3377,0.0000,174510.6000,-174510.6000,4.5245,0.0000,0.0000,0.0000,38780.1333,4.5000,1.0000,38780.1333,1.4702,0.0000,213290.7333,0.0000,-213290.7333,5.1155,-2.1818,29584.0000,0.0000,29584.0000,0.7670,7995.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7995.6757,0.1230,0.0000,0.0000,21588.3243,21588.3243,5.1155,17.1563,0.0000,7057.8000,-7057.8000,0.1830,0.0000,0.0000,0.0000,1440.3673,4.9000,1.0000,1440.3673,0.0113,0.0000,8498.1673,0.0000,-8498.1673,5.1155,-2.1818,827.0000,0.0000,827.0000,0.0214,223.5135,3.7000,1.0000,0.0000,0.0000,0.0000,223.5135,0.0004,0.0000,0.0000,603.4865,603.4865,5.1155,17.1563,0.0000,8530.0000,-8530.0000,0.2212,0.0000,0.0000,0.0000,1740.8163,4.9000,1.0000,1740.8163,0.0031,0.0000,10270.8163,0.0000,-10270.8163,5.1155,-2.1818,8464.6000,0.0000,8464.6000,0.2195,2287.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2287.7297,0.0000,0.0000,0.0000,6176.8703,6176.8703,14.0113,5.1196,9.5655,-6.7865,-101798.0623,2.9683,528.3948,5.2839,14.0113,5.1120,9.5617,-6.7917,-54333.7139,1.5829,528.4350,5.2844,14.0113,5.1106,9.5610,-6.7942,-47559.2598,1.3854,528.5606,5.2856,5.9366,1.6080,0.0000,1.6080,-151222.8000,-203691.0359,-203691.0359
3520.0000,5.1108,17.3330,0.0000,178402.8000,-178402.8000,4.6254,0.0000,0.0000,0.0000,39645.0667,4.5000,1.0000,39645.0667,1.5578,0.0000,218047.8667,0.0000,-218047.8667,5.1108,-2.1865,29589.4000,0.0000,29589.4000,0.7672,7997.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7997.1351,0.1259,0.0000,0.0000,21592.2649,21592.2649,5.1108,17.1516,0.0000,6028.3000,-6028.3000,0.1563,0.0000,0.0000,0.0000,1230.2653,4.9000,1.0000,1230.2653,0.0095,0.0000,7258.5653,0.0000,-7258.5653,5.1108,-2.1865,872.6000,0.0000,872.6000,0.0226,235.8378,3.7000,1.0000,0.0000,0.0000,0.0000,235.8378,0.0005,0.0000,0.0000,636.7622,636.7622,5.1108,17.1516,0.0000,10516.2000,-10516.2000,0.2727,0.0000,0.0000,0.0000,2146.1633,4.9000,1.0000,2146.1633,0.0055,0.0000,12662.3633,0.0000,-12662.3633,5.1108,-2.1865,9866.6000,0.0000,9866.6000,0.2558,2666.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2666.6486,0.0000,0.0000,0.0000,7199.9514,7199.9514,13.9745,5.1149,9.5447,-6.9481,-104221.1996,3.0500,543.4290,5.4343,13.9745,5.1074,9.5409,-6.9534,-55627.1037,1.6265,543.4702,5.4347,13.9745,5.1060,9.5402,-6.9559,-48691.5135,1.4235,543.5995,5.4360,6.1000,1.6992,0.0000,1.6992,-154618.7000,-208539.8169,-208539.8169
3521.0000,5.0191,17.2413,0.0000,177390.2000,-177390.2000,4.5992,0.0000,0.0000,0.0000,39420.0444,4.5000,1.0000,39420.0444,1.5099,0.0000,216810.2444,0.0000,-216810.2444,5.0191,-2.2782,24328.6000,0.0000,24328.6000,0.6308,6575.2973,3.7000,1.0000,0.0000,0.0000,0.0000,6575.2973,0.0927,0.0000,0.0000,17753.3027,17753.3027,5.0191,17.0599,0.0000,3531.2000,-3531.2000,0.0916,0.0000,0.0000,0.0000,720.6531,4.9000,1.0000,720.6531,0.0046,0.0000,4251.8531,0.0000,-4251.8531,5.0191,-2.2782,533.9000,0.0000,533.9000,0.0138,144.2973,3.7000,1.0000,0.0000,0.0000,0.0000,144.2973,0.0003,0.0000,0.0000,389.6027,389.6027,5.0191,17.0599,0.0000,12480.9000,-12480.9000,0.3236,0.0000,0.0000,0.0000,2547.1224,4.9000,1.0000,2547.1224,0.0085,0.0000,15028.0224,0.0000,-15028.0224,5.0191,-2.2782,13021.1000,0.0000,13021.1000,0.3376,3519.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3519.2162,0.0000,0.0000,0.0000,9501.8838,9501.8838,14.0315,5.0232,9.5274,-6.9450,-104174.6093,2.9982,534.6169,5.3462,14.0315,5.0156,9.5236,-6.9502,-55601.5908,1.5989,534.6577,5.3466,14.0315,5.0142,9.5229,-6.9527,-48669.1306,1.3993,534.7852,5.3479,5.9965,1.6161,0.0000,1.6161,-155518.7000,-208445.3308,-208445.3308
3522.0000,4.7680,16.9902,0.0000,162475.9000,-162475.9000,4.2125,0.0000,0.0000,0.0000,36105.7556,4.5000,1.0000,36105.7556,1.1593,0.0000,198581.6556,0.0000,-198581.6556,4.7680,-2.5293,14484.3000,0.0000,14484.3000,0.3755,3914.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3914.6757,0.0399,0.0000,0.0000,10569.6243,10569.6243,4.7680,16.8088,0.0000,1867.8000,-1867.8000,0.0484,0.0000,0.0000,0.0000,381.1837,4.9000,1.0000,381.1837,0.0017,0.0000,2248.9837,0.0000,-2248.9837,4.7680,-2.5293,541.3000,0.0000,541.3000,0.0140,146.2973,3.7000,1.0000,0.0000,0.0000,0.0000,146.2973,0.0002,0.0000,0.0000,395.0027,395.0027,4.7680,16.8088,0.0000,13555.3000,-13555.3000,0.3514,0.0000,0.0000,0.0000,2766.3878,4.9000,1.0000,2766.3878,0.0102,0.0000,16321.6878,0.0000,-16321.6878,4.7680,-2.5293,15299.3000,0.0000,15299.3000,0.3967,4134.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4134.9459,0.0000,0.0000,0.0000,11164.3541,11164.3541,14.1340,4.7722,9.4531,-6.4978,-97467.5808,2.6993,482.8705,4.8287,14.1340,4.7645,9.4492,-6.5026,-52020.9281,1.4395,482.9089,4.8291,14.1340,4.7630,9.4485,-6.5050,-45534.8370,1.2598,483.0245,4.8302,5.3986,1.2113,0.0000,1.2113,-147574.1000,-195023.3459,-195023.3459
3523.0000,4.7250,16.9472,0.0000,157266.8000,-157266.8000,4.0774,0.0000,0.0000,0.0000,34948.1778,4.5000,1.0000,34948.1778,1.0630,0.0000,192214.9778,0.0000,-192214.9778,4.7250,-2.5723,14478.8000,0.0000,14478.8000,0.3754,3913.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3913.1892,0.0384,0.0000,0.0000,10565.6108,10565.6108,4.7250,16.7658,0.0000,3157.0000,-3157.0000,0.0819,0.0000,0.0000,0.0000,644.2857,4.9000,1.0000,644.2857,0.0030,0.0000,3801.2857,0.0000,-3801.2857,4.7250,-2.5723,538.7000,0.0000,538.7000,0.0140,145.5946,3.7000,1.0000,0.0000,0.0000,0.0000,145.5946,0.0002,0.0000,0.0000,393.1054,393.1054,4.7250,16.7658,0.0000,12653.8000,-12653.8000,0.3281,0.0000,0.0000,0.0000,2582.4082,4.9000,1.0000,2582.4082,0.0087,0.0000,15236.2082,0.0000,-15236.2082,4.7250,-2.5723,14598.3000,0.0000,14598.3000,0.3785,3945.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3945.4865,0.0000,0.0000,0.0000,10652.8135,10652.8135,14.0810,4.7292,9.4051,-6.3185,-94777.1963,2.6276,471.0316,4.7103,14.0810,4.7214,9.4012,-6.3232,-50585.3606,1.4013,471.0697,4.7107,14.0810,4.7199,9.4005,-6.3255,-44278.3850,1.2264,471.1826,4.7118,5.2552,1.1133,0.0000,1.1133,-143461.8000,-189640.9419,-189640.9419
3524.0000,4.8404,17.0626,0.0000,104127.3000,-104127.3000,2.6997,0.0000,0.0000,0.0000,23139.4000,4.5000,1.0000,23139.4000,0.3549,0.0000,127266.7000,0.0000,-127266.7000,4.8404,-2.4569,14478.7000,0.0000,14478.7000,0.3754,3913.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3913.1622,0.0228,0.0000,0.0000,10565.5378,10565.5378,4.8404,16.8812,0.0000,5744.2000,-5744.2000,0.1489,0.0000,0.0000,0.0000,1172.2857,4.9000,1.0000,1172.2857,0.0041,0.0000,6916.4857,0.0000,-6916.4857,4.8404,-2.4569,530.2000,0.0000,530.2000,0.0137,143.2973,3.7000,1.0000,0.0000,0.0000,0.0000,143.2973,0.0002,0.0000,0.0000,386.9027,386.9027,4.8404,16.8812,0.0000,11479.4000,-11479.4000,0.2976,0.0000,0.0000,0.0000,2342.7347,4.9000,1.0000,2342.7347,0.0063,0.0000,13822.1347,0.0000,-13822.1347,4.8404,-2.4569,13371.5000,0.0000,13371.5000,0.3467,3613.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3613.9189,0.0000,0.0000,0.0000,9757.5811,9757.5811,13.3420,4.8449,9.0934,-4.2409,-63614.2265,1.9410,352.7361,3.5274,13.3420,4.8367,9.0894,-4.2446,-33956.9674,1.0351,352.7676,3.5277,13.3420,4.8351,9.0886,-4.2463,-29724.1049,0.9059,352.8531,3.5285,3.8821,0.3881,0.0000,0.3881,-92970.5000,-127295.2988,-127295.2988
3525.0000,4.7161,16.9371,15.0000,93043.8000,-93028.8000,2.4123,3.4091,4.4000,1.0000,20676.4000,4.5000,1.0000,20679.8091,0.2641,0.0000,113720.2000,11.5909,-113708.6091,4.7161,-2.5812,14478.3000,0.0000,14478.3000,0.3754,3913.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3913.0541,0.0200,0.0000,0.0000,10565.2459,10565.2459,4.7161,16.7569,0.0000,6785.9000,-6785.9000,0.1759,0.0000,0.0000,0.0000,1384.8776,4.9000,1.0000,1384.8776,0.0046,0.0000,8170.7776,0.0000,-8170.7776,4.7161,-2.5812,634.3000,0.0000,634.3000,0.0164,171.4324,3.7000,1.0000,0.0000,0.0000,0.0000,171.4324,0.0002,0.0000,0.0000,462.8676,462.8676,4.7161,16.7569,0.0000,10215.8000,-10215.8000,0.2649,0.0000,0.0000,0.0000,2084.8571,4.9000,1.0000,2084.8571,0.0046,0.0000,12300.6571,0.0000,-12300.6571,4.7161,-2.5812,10918.1000,0.0000,10918.1000,0.2831,2950.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2950.8378,0.0000,0.0000,0.0000,7967.2622,7967.2622,13.1808,4.7206,8.9507,-3.8374,-57561.2974,1.7640,322.5844,3.2258,13.1808,4.7124,8.9466,-3.8408,-30726.6301,0.9407,322.6144,3.2261,13.1808,4.7107,8.9457,-3.8424,-26896.7406,0.8233,322.6933,3.2269,3.5280,0.2934,0.0000,0.2934,-83999.8000,-115184.6681,-115184.6681
3526.0000,4.7579,16.9526,280.4000,78891.3000,-78610.9000,2.0454,63.7273,4.4000,1.0000,17531.4000,4.5000,1.0000,17595.1273,0.1704,0.0000,96422.7000,216.6727,-96206.0273,4.7579,-2.5394,14478.1000,0.0000,14478.1000,0.3754,3913.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3913.0000,0.0160,0.0000,0.0000,10565.1000,10565.1000,4.7579,16.7987,0.0000,3725.1000,-3725.1000,0.0966,0.0000,0.0000,0.0000,760.2245,4.9000,1.0000,760.2245,0.0017,0.0000,4485.3245,0.0000,-4485.3245,4.7579,-2.5394,444.0000,0.0000,444.0000,0.0115,120.0000,3.7000,1.0000,0.0000,0.0000,0.0000,120.0000,0.0001,0.0000,0.0000,324.0000,324.0000,4.7579,16.7987,0.0000,7878.1000,-7878.1000,0.2043,0.0000,0.0000,0.0000,1607.7755,4.9000,1.0000,1607.7755,0.0024,0.0000,9485.8755,0.0000,-9485.8755,4.7579,-2.5394,9516.1000,0.0000,9516.1000,0.2467,2571.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2571.9189,0.0000,0.0000,0.0000,6944.1811,6944.1811,12.7925,4.7625,8.7775,-3.0763,-46145.0855,1.4899,274.5486,2.7455,12.7925,4.7541,8.7733,-3.0793,-24634.4588,0.7946,274.5754,2.7458,12.7925,4.7523,8.7724,-3.0806,-21564.4019,0.6954,274.6432,2.7464,2.9798,0.1905,0.0000,0.1905,-65775.9000,-92343.9462,-92343.9462
