Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3527.0000,4.5215,16.6785,589.5000,69851.0000,-69261.5000,1.8110,133.9773,4.4000,1.0000,15522.4444,4.5000,1.0000,15656.4217,0.1247,0.0000,85373.4444,455.5227,-84917.9217,4.5215,-2.7758,14481.9000,0.0000,14481.9000,0.3755,3914.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3914.0270,0.0143,0.0000,0.0000,10567.8730,10567.8730,4.5215,16.5623,0.0000,6595.7000,-6595.7000,0.1710,0.0000,0.0000,0.0000,1346.0612,4.9000,1.0000,1346.0612,0.0033,0.0000,7941.7612,0.0000,-7941.7612,4.5215,-2.7758,438.2000,0.0000,438.2000,0.0114,118.4324,3.7000,1.0000,0.0000,0.0000,0.0000,118.4324,0.0001,0.0000,0.0000,319.7676,319.7676,4.5215,16.5623,0.0000,5476.5000,-5476.5000,0.1420,0.0000,0.0000,0.0000,1117.6531,4.9000,1.0000,1117.6531,0.0009,0.0000,6594.1531,0.0000,-6594.1531,4.5215,-2.7758,5310.2000,0.0000,5310.2000,0.1377,1435.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1435.1892,0.0000,0.0000,0.0000,3875.0108,3875.0108,12.8120,4.5262,8.6691,-2.8214,-42321.2134,1.3243,245.1926,2.4519,12.8120,4.5176,8.6648,-2.8241,-22592.7667,0.7062,245.2174,2.4522,12.8120,4.5157,8.6639,-2.8253,-19777.2046,0.6181,245.2784,2.4528,2.6485,0.1433,0.0000,0.1433,-61103.4000,-84691.1847,-84691.1847
3528.0000,4.4623,16.4579,1574.4000,53697.2000,-52122.8000,1.3922,357.8182,4.4000,1.0000,11932.7111,4.5000,1.0000,12290.5293,0.0637,0.0000,65629.9111,1216.5818,-64413.3293,4.4623,-2.8350,14484.8000,0.0000,14484.8000,0.3755,3914.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3914.8108,0.0110,0.0000,0.0000,10569.9892,10569.9892,4.4623,16.5031,0.0000,8267.9000,-8267.9000,0.2144,0.0000,0.0000,0.0000,1687.3265,4.9000,1.0000,1687.3265,0.0037,0.0000,9955.2265,0.0000,-9955.2265,4.4623,-2.8350,393.5000,0.0000,393.5000,0.0102,106.3514,3.7000,1.0000,0.0000,0.0000,0.0000,106.3514,0.0001,0.0000,0.0000,287.1486,287.1486,4.4623,16.5031,0.0000,3632.6000,-3632.6000,0.0942,0.0000,0.0000,0.0000,741.3469,4.9000,1.0000,741.3469,0.0003,0.0000,4373.9469,0.0000,-4373.9469,4.4623,-2.8350,1630.0000,0.0000,1630.0000,0.0423,440.5405,3.7000,1.0000,0.0000,0.0000,0.0000,440.5405,0.0000,0.0000,0.0000,1189.4595,1189.4595,12.5854,4.4671,8.5263,-2.2219,-33327.8698,1.0644,198.3233,1.9832,12.5854,4.4583,8.5219,-2.2241,-17792.5742,0.5676,198.3444,1.9834,12.5854,4.4564,8.5209,-2.2251,-15575.4615,0.4968,198.3941,1.9839,2.1288,0.0788,0.0000,0.0788,-47515.0000,-66695.9055,-66695.9055
3529.0000,4.4262,16.3691,1923.5000,53212.0000,-51288.5000,1.3796,437.1591,4.4000,1.0000,11824.8889,4.5000,1.0000,12262.0480,0.0617,0.0000,65036.8889,1486.3409,-63550.5480,4.4262,-2.8711,14455.7000,0.0000,14455.7000,0.3748,3906.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3906.9459,0.0105,0.0000,0.0000,10548.7541,10548.7541,4.4262,16.4671,0.0000,5262.0000,-5262.0000,0.1364,0.0000,0.0000,0.0000,1073.8776,4.9000,1.0000,1073.8776,0.0018,0.0000,6335.8776,0.0000,-6335.8776,4.4262,-2.8711,390.8000,0.0000,390.8000,0.0101,105.6216,3.7000,1.0000,0.0000,0.0000,0.0000,105.6216,0.0000,0.0000,0.0000,285.1784,285.1784,4.4262,16.4671,0.0000,2952.5000,-2952.5000,0.0765,0.0000,0.0000,0.0000,602.5510,4.9000,1.0000,602.5510,0.0001,0.0000,3555.0510,0.0000,-3555.0510,4.4262,-2.8711,927.8000,0.0000,927.8000,0.0241,250.7568,3.7000,1.0000,0.0000,0.0000,0.0000,250.7568,0.0000,0.0000,0.0000,677.0432,677.0432,12.4482,4.4312,8.4397,-2.0631,-30946.1216,1.0008,187.1921,1.8719,12.4482,4.4222,8.4352,-2.0652,-16521.4753,0.5337,187.2124,1.8721,12.4482,4.4202,8.4342,-2.0661,-14462.9040,0.4671,187.2596,1.8726,2.0016,0.0742,0.0000,0.0742,-43728.7000,-61930.5009,-61930.5009
3530.0000,4.4572,16.3142,2266.2000,47935.3000,-45669.1000,1.2428,515.0455,4.4000,1.0000,10652.2889,4.5000,1.0000,11167.3343,0.0474,0.0000,58587.5889,1751.1545,-56836.4343,4.4572,-2.8400,14453.6000,0.0000,14453.6000,0.3747,3906.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3906.3784,0.0095,0.0000,0.0000,10547.2216,10547.2216,4.4572,16.4981,0.0000,5748.5000,-5748.5000,0.1490,0.0000,0.0000,0.0000,1173.1633,4.9000,1.0000,1173.1633,0.0019,0.0000,6921.6633,0.0000,-6921.6633,4.4572,-2.8400,384.5000,0.0000,384.5000,0.0100,103.9189,3.7000,1.0000,0.0000,0.0000,0.0000,103.9189,0.0000,0.0000,0.0000,280.5811,280.5811,4.4572,16.4981,0.0000,2609.7000,-2609.7000,0.0677,0.0000,0.0000,0.0000,532.5918,4.9000,1.0000,532.5918,0.0001,0.0000,3142.2918,0.0000,-3142.2918,4.4572,-2.8400,402.9000,0.0000,402.9000,0.0104,108.8919,3.7000,1.0000,0.0000,0.0000,0.0000,108.8919,0.0000,0.0000,0.0000,294.0081,294.0081,12.2547,4.4622,8.3585,-1.8581,-27871.3644,0.9273,174.0793,1.7408,12.2547,4.4532,8.3540,-1.8601,-14880.5752,0.4945,174.0987,1.7410,12.2547,4.4512,8.3529,-1.8609,-13026.6391,0.4328,174.1427,1.7414,1.8547,0.0590,0.0000,0.0590,-38786.3000,-55778.5786,-55778.5786
3531.0000,4.5589,16.3225,2592.6000,43686.5000,-41093.9000,1.1327,589.2273,4.4000,1.0000,9708.1111,4.5000,1.0000,10297.3384,0.0375,0.0000,53394.6111,2003.3727,-51391.2384,4.5589,-2.7384,14453.3000,0.0000,14453.3000,0.3747,3906.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3906.2973,0.0086,0.0000,0.0000,10547.0027,10547.0027,4.5589,16.5997,0.0000,5385.9000,-5385.9000,0.1396,0.0000,0.0000,0.0000,1099.1633,4.9000,1.0000,1099.1633,0.0016,0.0000,6485.0633,0.0000,-6485.0633,4.5589,-2.7384,398.5000,0.0000,398.5000,0.0103,107.7027,3.7000,1.0000,0.0000,0.0000,0.0000,107.7027,0.0000,0.0000,0.0000,290.7973,290.7973,4.5589,16.5997,0.0000,2438.2000,-2438.2000,0.0632,0.0000,0.0000,0.0000,497.5918,4.9000,1.0000,497.5918,0.0001,0.0000,2935.7918,0.0000,-2935.7918,4.5589,-2.7384,402.8000,0.0000,402.8000,0.0104,108.8649,3.7000,1.0000,0.0000,0.0000,0.0000,108.8649,0.0000,0.0000,0.0000,293.9351,293.9351,11.9999,4.5639,8.2819,-1.6549,-24823.2925,0.8655,163.0270,1.6303,11.9999,4.5548,8.2774,-1.6568,-13254.0708,0.4616,163.0454,1.6305,11.9999,4.5527,8.2763,-1.6576,-11602.9950,0.4039,163.0869,1.6309,1.7310,0.0479,0.0000,0.0479,-33663.4000,-49680.3584,-49680.3584
3532.0000,4.6196,16.3215,2907.6000,43186.2000,-40278.6000,1.1197,660.8182,4.4000,1.0000,9596.9333,4.5000,1.0000,10257.7515,0.0364,0.0000,52783.1333,2246.7818,-50536.3515,4.6196,-2.6777,14453.1000,0.0000,14453.1000,0.3747,3906.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3906.2432,0.0085,0.0000,0.0000,10546.8568,10546.8568,4.6196,16.6604,0.0000,4887.1000,-4887.1000,0.1267,0.0000,0.0000,0.0000,997.3673,4.9000,1.0000,997.3673,0.0014,0.0000,5884.4673,0.0000,-5884.4673,4.6196,-2.6777,385.6000,0.0000,385.6000,0.0100,104.2162,3.7000,1.0000,0.0000,0.0000,0.0000,104.2162,0.0000,0.0000,0.0000,281.3838,281.3838,4.6196,16.6604,0.0000,2315.5000,-2315.5000,0.0600,0.0000,0.0000,0.0000,472.5510,4.9000,1.0000,472.5510,0.0001,0.0000,2788.0510,0.0000,-2788.0510,4.6196,-2.6777,927.3000,0.0000,927.3000,0.0240,250.6216,3.7000,1.0000,0.0000,0.0000,0.0000,250.6216,0.0000,0.0000,0.0000,676.6784,676.6784,11.8305,4.6246,8.2276,-1.5890,-23835.1565,0.8576,161.9273,1.6193,11.8305,4.6155,8.2230,-1.5909,-12727.0327,0.4573,161.9458,1.6195,11.8305,4.6134,8.2220,-1.5917,-11141.7617,0.4003,161.9871,1.6199,1.7152,0.0463,0.0000,0.0463,-31715.2000,-47703.9510,-47703.9510
3533.0000,5.1124,16.7265,3206.3000,40741.8000,-37535.5000,1.0563,728.7045,4.4000,1.0000,9053.7333,4.5000,1.0000,9782.4379,0.0314,0.0000,49795.5333,2477.5955,-47317.9379,5.1124,-2.1849,14452.9000,0.0000,14452.9000,0.3747,3906.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3906.1892,0.0080,0.0000,0.0000,10546.7108,10546.7108,5.1124,17.1532,0.0000,4407.9000,-4407.9000,0.1143,0.0000,0.0000,0.0000,899.5714,4.9000,1.0000,899.5714,0.0012,0.0000,5307.4714,0.0000,-5307.4714,5.1124,-2.1849,537.1000,0.0000,537.1000,0.0139,145.1622,3.7000,1.0000,0.0000,0.0000,0.0000,145.1622,0.0001,0.0000,0.0000,391.9378,391.9378,5.1124,17.1532,0.0000,2596.3000,-2596.3000,0.0673,0.0000,0.0000,0.0000,529.8571,4.9000,1.0000,529.8571,0.0002,0.0000,3126.1571,0.0000,-3126.1571,5.1124,-2.1849,4947.9000,0.0000,4947.9000,0.1283,1337.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1337.2703,0.0000,0.0000,0.0000,3610.6297,3610.6297,11.1999,5.1175,8.1587,-1.3723,-20583.9150,0.8774,166.1792,1.6618,11.1999,5.1084,8.1541,-1.3742,-10993.5802,0.4679,166.1982,1.6620,11.1999,5.1062,8.1530,-1.3750,-9624.7929,0.4095,166.2407,1.6624,1.7548,0.0408,0.0000,0.0408,-24601.8000,-41202.2881,-41202.2881
3534.0000,5.4970,17.1194,4273.9000,55062.3000,-50788.4000,1.4276,971.3409,4.4000,1.0000,12236.0667,4.5000,1.0000,13207.4076,0.0672,0.0000,67298.3667,3302.5591,-63995.8076,5.4970,-1.8003,14451.8000,0.0000,14451.8000,0.3747,3905.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3905.8919,0.0107,0.0000,0.0000,10545.9081,10545.9081,5.4970,17.5378,0.0000,4129.6000,-4129.6000,0.1071,0.0000,0.0000,0.0000,842.7755,4.9000,1.0000,842.7755,0.0014,0.0000,4972.3755,0.0000,-4972.3755,5.4970,-1.8003,387.1000,0.0000,387.1000,0.0100,104.6216,3.7000,1.0000,0.0000,0.0000,0.0000,104.6216,0.0001,0.0000,0.0000,282.4784,282.4784,5.4970,17.5378,0.0000,3396.2000,-3396.2000,0.0881,0.0000,0.0000,0.0000,693.1020,4.9000,1.0000,693.1020,0.0006,0.0000,4089.3020,0.0000,-4089.3020,5.4970,-1.8003,16660.3000,0.0000,16660.3000,0.4319,4502.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4502.7838,0.0033,0.0000,0.0000,12157.5162,12157.5162,10.8188,5.5019,8.1604,-1.6675,-25012.3415,1.2197,230.9882,2.3099,10.8188,5.4930,8.1559,-1.6701,-13361.1420,0.6504,231.0136,2.3101,10.8188,5.4909,8.1548,-1.6712,-11698.0989,0.5693,231.0725,2.3107,2.4394,0.0833,0.0000,0.0833,-26815.0000,-50071.5824,-50071.5824
3535.0000,5.3556,17.1144,3760.6000,62700.9000,-58940.3000,1.6256,854.6818,4.4000,1.0000,13933.5333,4.5000,1.0000,14788.2152,0.0934,0.0000,76634.4333,2905.9182,-73728.5152,5.3556,-1.9417,14448.7000,0.0000,14448.7000,0.3746,3905.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3905.0541,0.0120,0.0000,0.0000,10543.6459,10543.6459,5.3556,17.3964,0.0000,1572.9000,-1572.9000,0.0408,0.0000,0.0000,0.0000,321.0000,4.9000,1.0000,321.0000,0.0005,0.0000,1893.9000,0.0000,-1893.9000,5.3556,-1.9417,397.7000,0.0000,397.7000,0.0103,107.4865,3.7000,1.0000,0.0000,0.0000,0.0000,107.4865,0.0001,0.0000,0.0000,290.2135,290.2135,5.3556,17.3964,0.0000,4013.6000,-4013.6000,0.1041,0.0000,0.0000,0.0000,819.1020,4.9000,1.0000,819.1020,0.0008,0.0000,4832.7020,0.0000,-4832.7020,5.3556,-1.9417,17709.2000,0.0000,17709.2000,0.4591,4786.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4786.2703,0.0039,0.0000,0.0000,12922.9297,12922.9297,10.9781,5.3605,8.1693,-1.8883,-28324.2560,1.3073,247.4752,2.4748,10.9781,5.3517,8.1649,-1.8911,-15128.7234,0.6971,247.5020,2.4750,10.9781,5.3496,8.1638,-1.8922,-13245.3486,0.6101,247.5650,2.4756,2.6145,0.1107,0.0000,0.1107,-31971.2000,-56698.3280,-56698.3280
3536.0000,5.1619,17.3674,159.1000,73445.9000,-73286.8000,1.9042,36.1591,4.4000,1.0000,16321.3111,4.5000,1.0000,16357.4702,0.1457,0.0000,89767.2111,122.9409,-89644.2702,5.1619,-2.1354,19179.7000,0.0000,19179.7000,0.4973,5183.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5183.7027,0.0228,0.0000,0.0000,13995.9973,13995.9973,5.1619,17.2027,0.0000,3438.5000,-3438.5000,0.0891,0.0000,0.0000,0.0000,701.7347,4.9000,1.0000,701.7347,0.0016,0.0000,4140.2347,0.0000,-4140.2347,5.1619,-2.1354,386.0000,0.0000,386.0000,0.0100,104.3243,3.7000,1.0000,0.0000,0.0000,0.0000,104.3243,0.0001,0.0000,0.0000,281.6757,281.6757,5.1619,17.2027,0.0000,4042.2000,-4042.2000,0.1048,0.0000,0.0000,0.0000,824.9388,4.9000,1.0000,824.9388,0.0009,0.0000,4867.1388,0.0000,-4867.1388,5.1619,-2.1354,17009.9000,0.0000,17009.9000,0.4410,4597.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4597.2703,0.0024,0.0000,0.0000,12412.6297,12412.6297,11.2862,5.1668,8.2265,-2.3968,-35952.1187,1.5232,287.6247,2.8762,11.2862,5.1581,8.2221,-2.4000,-19200.0345,0.8123,287.6549,2.8765,11.2862,5.1560,8.2211,-2.4013,-16809.1877,0.7109,287.7278,2.8773,3.0465,0.1735,0.0000,0.1735,-44191.9000,-71961.3410,-71961.3410
3537.0000,5.1142,17.3364,0.0000,81844.9000,-81844.9000,2.1220,0.0000,0.0000,0.0000,18187.7556,4.5000,1.0000,18187.7556,0.1983,0.0000,100032.6556,0.0000,-100032.6556,5.1142,-2.1831,23924.0000,0.0000,23924.0000,0.6203,6465.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6465.9459,0.0368,0.0000,0.0000,17458.0541,17458.0541,5.1142,17.1550,0.0000,3689.4000,-3689.4000,0.0957,0.0000,0.0000,0.0000,752.9388,4.9000,1.0000,752.9388,0.0021,0.0000,4442.3388,0.0000,-4442.3388,5.1142,-2.1831,395.7000,0.0000,395.7000,0.0103,106.9459,3.7000,1.0000,0.0000,0.0000,0.0000,106.9459,0.0001,0.0000,0.0000,288.7541,288.7541,5.1142,17.1550,0.0000,5211.3000,-5211.3000,0.1351,0.0000,0.0000,0.0000,1063.5306,4.9000,1.0000,1063.5306,0.0013,0.0000,6274.8306,0.0000,-6274.8306,5.1142,-2.1831,14912.2000,0.0000,14912.2000,0.3866,4030.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4030.3243,0.0003,0.0000,0.0000,10881.8757,10881.8757,11.4323,5.1189,8.2756,-2.7353,-41029.4637,1.6849,317.4673,3.1747,11.4323,5.1104,8.2713,-2.7388,-21910.1662,0.8986,317.4996,3.1750,11.4323,5.1083,8.2703,-2.7402,-19181.5113,0.7864,317.5798,3.1758,3.3699,0.2389,0.0000,0.2389,-51513.7000,-82121.1412,-82121.1412
3538.0000,5.1302,17.3508,17.9000,85745.2000,-85727.3000,2.2231,4.0682,4.4000,1.0000,19054.4889,4.5000,1.0000,19058.5571,0.2308,0.0000,104799.6889,13.8318,-104785.8571,5.1302,-2.1671,28652.6000,0.0000,28652.6000,0.7429,7743.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7743.9459,0.0536,0.0000,0.0000,20908.6541,20908.6541,5.1302,17.1710,0.0000,7174.3000,-7174.3000,0.1860,0.0000,0.0000,0.0000,1464.1429,4.9000,1.0000,1464.1429,0.0059,0.0000,8638.4429,0.0000,-8638.4429,5.1302,-2.1671,387.0000,0.0000,387.0000,0.0100,104.5946,3.7000,1.0000,0.0000,0.0000,0.0000,104.5946,0.0001,0.0000,0.0000,282.4054,282.4054,5.1302,17.1710,0.0000,7215.3000,-7215.3000,0.1871,0.0000,0.0000,0.0000,1472.5102,4.9000,1.0000,1472.5102,0.0025,0.0000,8687.8102,0.0000,-8687.8102,5.1302,-2.1671,13513.7000,0.0000,13513.7000,0.3504,3652.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3652.3514,0.0000,0.0000,0.0000,9861.3486,9861.3486,11.5119,5.1349,8.3234,-3.0331,-45496.2094,1.8497,347.7728,3.4777,11.5119,5.1264,8.3192,-3.0368,-24294.6615,0.9864,347.8073,3.4781,11.5119,5.1245,8.3182,-3.0384,-21268.8311,0.8633,347.8947,3.4789,3.6995,0.2930,0.0000,0.2930,-57563.6000,-91059.7020,-91059.7020
3539.0000,5.0082,17.2216,102.0000,88697.2000,-88595.2000,2.2996,23.1818,4.4000,1.0000,19710.4889,4.5000,1.0000,19733.6707,0.2499,0.0000,108407.6889,78.8182,-108328.8707,5.0082,-2.2891,28654.8000,0.0000,28654.8000,0.7429,7744.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7744.5405,0.0539,0.0000,0.0000,20910.2595,20910.2595,5.0082,17.0490,0.0000,2766.1000,-2766.1000,0.0717,0.0000,0.0000,0.0000,564.5102,4.9000,1.0000,564.5102,0.0018,0.0000,3330.6102,0.0000,-3330.6102,5.0082,-2.2891,489.3000,0.0000,489.3000,0.0127,132.2432,3.7000,1.0000,0.0000,0.0000,0.0000,132.2432,0.0001,0.0000,0.0000,357.0568,357.0568,5.0082,17.0490,0.0000,9941.5000,-9941.5000,0.2578,0.0000,0.0000,0.0000,2028.8776,4.9000,1.0000,2028.8776,0.0043,0.0000,11970.3776,0.0000,-11970.3776,5.0082,-2.2891,10891.5000,0.0000,10891.5000,0.2824,2943.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2943.6486,0.0000,0.0000,0.0000,7947.8514,7947.8514,11.6835,5.0129,8.3482,-3.1449,-47174.0912,1.8335,344.3527,3.4435,11.6835,5.0045,8.3440,-3.1486,-25189.0923,0.9778,344.3866,3.4439,11.6835,5.0025,8.3430,-3.1502,-22051.5074,0.8558,344.4730,3.4447,3.6671,0.3101,0.0000,0.3101,-61267.2000,-94414.6909,-94414.6909
3540.0000,4.9416,17.1471,190.3000,88324.4000,-88134.1000,2.2900,43.2500,4.4000,1.0000,19627.6444,4.5000,1.0000,19670.8944,0.2468,0.0000,107952.0444,147.0500,-107804.9944,4.9416,-2.3557,28654.6000,0.0000,28654.6000,0.7429,7744.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7744.4865,0.0532,0.0000,0.0000,20910.1135,20910.1135,4.9416,16.9824,0.0000,1393.2000,-1393.2000,0.0361,0.0000,0.0000,0.0000,284.3265,4.9000,1.0000,284.3265,0.0008,0.0000,1677.5265,0.0000,-1677.5265,4.9416,-2.3557,481.8000,0.0000,481.8000,0.0125,130.2162,3.7000,1.0000,0.0000,0.0000,0.0000,130.2162,0.0001,0.0000,0.0000,351.5838,351.5838,4.9416,16.9824,0.0000,12365.2000,-12365.2000,0.3206,0.0000,0.0000,0.0000,2523.5102,4.9000,1.0000,2523.5102,0.0065,0.0000,14888.7102,0.0000,-14888.7102,4.9416,-2.3557,9493.0000,0.0000,9493.0000,0.2461,2565.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2565.6757,0.0000,0.0000,0.0000,6927.3243,6927.3243,11.7769,4.9462,8.3616,-3.2039,-48058.0407,1.8241,342.3759,3.4238,11.7769,4.9378,8.3574,-3.2075,-25660.3153,0.9728,342.4096,3.4241,11.7769,4.9358,8.3564,-3.2091,-22463.8536,0.8514,342.4955,3.4250,3.6482,0.3076,0.0000,0.3076,-63263.1000,-96182.2096,-96182.2096
3541.0000,4.8024,17.0014,275.1000,91244.7000,-90969.6000,2.3657,62.5227,4.4000,1.0000,20276.6000,4.5000,1.0000,20339.1227,0.2695,0.0000,111521.3000,212.5773,-111308.7227,4.8024,-2.4949,28654.4000,0.0000,28654.4000,0.7429,7744.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7744.4324,0.0562,0.0000,0.0000,20909.9676,20909.9676,4.8024,16.8433,0.0000,4355.0000,-4355.0000,0.1129,0.0000,0.0000,0.0000,888.7755,4.9000,1.0000,888.7755,0.0033,0.0000,5243.7755,0.0000,-5243.7755,4.8024,-2.4949,632.0000,0.0000,632.0000,0.0164,170.8108,3.7000,1.0000,0.0000,0.0000,0.0000,170.8108,0.0002,0.0000,0.0000,461.1892,461.1892,4.8024,16.8433,0.0000,15005.1000,-15005.1000,0.3890,0.0000,0.0000,0.0000,3062.2653,4.9000,1.0000,3062.2653,0.0100,0.0000,18067.3653,0.0000,-18067.3653,4.8024,-2.4949,8444.2000,0.0000,8444.2000,0.2189,2282.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2282.2162,0.0000,0.0000,0.0000,6161.9838,6161.9838,12.0217,4.8071,8.4144,-3.5672,-53508.6956,1.9229,360.0795,3.6008,12.0217,4.7987,8.4102,-3.5711,-28568.6121,1.0255,360.1145,3.6011,12.0217,4.7968,8.4092,-3.5728,-25009.4153,0.8975,360.2047,3.6020,3.8459,0.3392,0.0000,0.3392,-72599.1000,-107086.7230,-107086.7230
3542.0000,4.7188,16.9116,355.4000,93610.3000,-93254.9000,2.4270,80.7727,4.4000,1.0000,20802.2889,4.5000,1.0000,20883.0616,0.2871,0.0000,114412.5889,274.6273,-114137.9616,4.7188,-2.5785,28654.2000,0.0000,28654.2000,0.7429,7744.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7744.3784,0.0571,0.0000,0.0000,20909.8216,20909.8216,4.7188,16.7596,0.0000,2721.3000,-2721.3000,0.0706,0.0000,0.0000,0.0000,555.3673,4.9000,1.0000,555.3673,0.0019,0.0000,3276.6673,0.0000,-3276.6673,4.7188,-2.5785,491.8000,0.0000,491.8000,0.0128,132.9189,3.7000,1.0000,0.0000,0.0000,0.0000,132.9189,0.0002,0.0000,0.0000,358.8811,358.8811,4.7188,16.7596,0.0000,18331.8000,-18331.8000,0.4753,0.0000,0.0000,0.0000,3741.1837,4.9000,1.0000,3741.1837,0.0149,0.0000,22072.9837,0.0000,-22072.9837,4.7188,-2.5785,7395.3000,0.0000,7395.3000,0.1917,1998.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1998.7297,0.0000,0.0000,0.0000,5396.5703,5396.5703,12.1803,4.7234,8.4519,-3.7584,-56375.8979,1.9601,366.4349,3.6643,12.1803,4.7150,8.4477,-3.7623,-30098.2434,1.0453,366.4704,3.6647,12.1803,4.7131,8.4467,-3.7640,-26348.1984,0.9148,366.5620,3.6656,3.9203,0.3613,0.0000,0.3613,-77766.7000,-112822.3397,-112822.3397
3543.0000,4.7350,16.9220,430.5000,94459.8000,-94029.3000,2.4490,97.8409,4.4000,1.0000,20991.0667,4.5000,1.0000,21088.9076,0.2942,0.0000,115450.8667,332.6591,-115118.2076,4.7350,-2.5623,28654.0000,0.0000,28654.0000,0.7429,7744.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7744.3243,0.0580,0.0000,0.0000,20909.6757,20909.6757,4.7350,16.7758,0.0000,3415.8000,-3415.8000,0.0886,0.0000,0.0000,0.0000,697.1020,4.9000,1.0000,697.1020,0.0026,0.0000,4112.9020,0.0000,-4112.9020,4.7350,-2.5623,390.4000,0.0000,390.4000,0.0101,105.5135,3.7000,1.0000,0.0000,0.0000,0.0000,105.5135,0.0002,0.0000,0.0000,284.8865,284.8865,4.7350,16.7758,0.0000,20810.4000,-20810.4000,0.5395,0.0000,0.0000,0.0000,4247.0204,4.9000,1.0000,4247.0204,0.0199,0.0000,25057.4204,0.0000,-25057.4204,4.7350,-2.5623,8444.2000,0.0000,8444.2000,0.2189,2282.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2282.2162,0.0000,0.0000,0.0000,6161.9838,6161.9838,12.2223,4.7396,8.4809,-3.8953,-58429.6549,2.0246,377.9913,3.7799,12.2223,4.7313,8.4768,-3.8993,-31194.5184,1.0797,378.0277,3.7803,12.2223,4.7294,8.4758,-3.9011,-27307.8108,0.9449,378.1221,3.7812,4.0491,0.3748,0.0000,0.3748,-80766.9000,-116931.9841,-116931.9841
3544.0000,4.7836,16.9645,503.5000,94223.1000,-93719.6000,2.4429,114.4318,4.4000,1.0000,20938.4667,4.5000,1.0000,21052.8985,0.2922,0.0000,115161.5667,389.0682,-114772.4985,4.7836,-2.5137,28653.8000,0.0000,28653.8000,0.7429,7744.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7744.2703,0.0578,0.0000,0.0000,20909.5297,20909.5297,4.7836,16.8244,0.0000,2921.3000,-2921.3000,0.0757,0.0000,0.0000,0.0000,596.1837,4.9000,1.0000,596.1837,0.0022,0.0000,3517.4837,0.0000,-3517.4837,4.7836,-2.5137,387.3000,0.0000,387.3000,0.0100,104.6757,3.7000,1.0000,0.0000,0.0000,0.0000,104.6757,0.0002,0.0000,0.0000,282.6243,282.6243,4.7836,16.8244,0.0000,23998.1000,-23998.1000,0.6222,0.0000,0.0000,0.0000,4897.5714,4.9000,1.0000,4897.5714,0.0272,0.0000,28895.6714,0.0000,-28895.6714,4.7836,-2.5137,9842.7000,0.0000,9842.7000,0.2552,2660.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2660.1892,0.0000,0.0000,0.0000,7182.5108,7182.5108,12.2081,4.7882,8.4982,-3.9579,-59368.3133,2.0745,387.0182,3.8702,12.2081,4.7799,8.4940,-3.9620,-31695.9136,1.1063,387.0554,3.8706,12.2081,4.7780,8.4930,-3.9638,-27746.7619,0.9682,387.1520,3.8715,4.1490,0.3795,0.0000,0.3795,-81755.2000,-118810.9887,-118810.9887
3545.0000,4.9936,16.5785,6220.0000,75416.0000,-69196.0000,1.9553,1413.6364,4.4000,1.0000,16759.1111,4.5000,1.0000,18172.7475,0.1614,0.0000,92175.1111,4806.3636,-87368.7475,4.9936,-2.3037,23920.6000,0.0000,23920.6000,0.6202,6465.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6465.0270,0.0344,0.0000,0.0000,17455.5730,17455.5730,4.9936,17.0344,0.0000,3827.7000,-3827.7000,0.0992,0.0000,0.0000,0.0000,781.1633,4.9000,1.0000,781.1633,0.0024,0.0000,4608.8633,0.0000,-4608.8633,4.9936,-2.3037,395.0000,0.0000,395.0000,0.0102,106.7568,3.7000,1.0000,0.0000,0.0000,0.0000,106.7568,0.0002,0.0000,0.0000,288.2432,288.2432,4.9936,17.0344,0.0000,28521.6000,-28521.6000,0.7395,0.0000,0.0000,0.0000,5820.7347,4.9000,1.0000,5820.7347,0.0361,0.0000,34342.3347,0.0000,-34342.3347,4.9936,-2.3037,12989.3000,0.0000,12989.3000,0.3368,3510.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3510.6216,0.0015,0.0000,0.0000,9478.6784,9478.6784,11.8246,4.9983,8.4114,-3.3010,-49514.5425,1.8806,352.1990,3.5220,11.8246,4.9898,8.4072,-3.3048,-26438.1639,1.0029,352.2339,3.5223,11.8246,4.9879,8.4062,-3.3064,-23144.7444,0.8777,352.3221,3.5232,3.7612,0.2359,0.0000,0.2359,-64240.4000,-99097.4508,-99097.4508
3546.0000,4.6871,16.2392,5562.4000,64141.5000,-58579.1000,1.6630,1264.1818,4.4000,1.0000,14253.6667,4.5000,1.0000,15517.8485,0.1005,0.0000,78395.1667,4298.2182,-74096.9485,4.6871,-2.6102,14456.9000,0.0000,14456.9000,0.3748,3907.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3907.2703,0.0133,0.0000,0.0000,10549.6297,10549.6297,4.6871,16.7279,0.0000,6618.6000,-6618.6000,0.1716,0.0000,0.0000,0.0000,1350.7347,4.9000,1.0000,1350.7347,0.0036,0.0000,7969.3347,0.0000,-7969.3347,4.6871,-2.6102,384.7000,0.0000,384.7000,0.0100,103.9730,3.7000,1.0000,0.0000,0.0000,0.0000,103.9730,0.0002,0.0000,0.0000,280.7270,280.7270,4.6871,16.7279,0.0000,30912.2000,-30912.2000,0.8015,0.0000,0.0000,0.0000,6308.6122,4.9000,1.0000,6308.6122,0.0392,0.0000,37220.8122,0.0000,-37220.8122,4.6871,-2.6102,15261.8000,0.0000,15261.8000,0.3957,4124.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4124.8108,0.0045,0.0000,0.0000,11136.9892,11136.9892,12.0724,4.6919,8.3821,-3.2419,-48628.2739,1.7083,320.3396,3.2034,12.0724,4.6833,8.3778,-3.2454,-25963.0218,0.9110,320.3723,3.2037,12.0724,4.6813,8.3768,-3.2469,-22728.4537,0.7973,320.4529,3.2045,3.4165,0.1612,0.0000,0.1612,-66006.5000,-97319.7495,-97319.7495
3547.0000,4.7317,16.1211,6359.2000,59005.0000,-52645.8000,1.5298,1445.2727,4.4000,1.0000,13112.2222,4.5000,1.0000,14557.4949,0.0813,0.0000,72117.2222,4913.9273,-67203.2949,4.7317,-2.5656,14452.8000,0.0000,14452.8000,0.3747,3906.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3906.1622,0.0123,0.0000,0.0000,10546.6378,10546.6378,4.7317,16.7725,0.0000,7472.0000,-7472.0000,0.1937,0.0000,0.0000,0.0000,1524.8980,4.9000,1.0000,1524.8980,0.0040,0.0000,8996.8980,0.0000,-8996.8980,4.7317,-2.5656,398.6000,0.0000,398.6000,0.0103,107.7297,3.7000,1.0000,0.0000,0.0000,0.0000,107.7297,0.0002,0.0000,0.0000,290.8703,290.8703,4.7317,16.7725,0.0000,29556.0000,-29556.0000,0.7663,0.0000,0.0000,0.0000,6031.8367,4.9000,1.0000,6031.8367,0.0346,0.0000,35587.8367,0.0000,-35587.8367,4.7317,-2.5656,14562.6000,0.0000,14562.6000,0.3776,3935.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3935.8378,0.0040,0.0000,0.0000,10626.7622,10626.7622,11.9319,4.7365,8.3342,-3.0088,-45131.3973,1.6262,305.6046,3.0560,11.9319,4.7278,8.3298,-3.0121,-24097.1007,0.8672,305.6366,3.0564,11.9319,4.7258,8.3288,-3.0136,-21095.2613,0.7590,305.7137,3.0571,3.2524,0.1363,0.0000,0.1363,-60259.8000,-90323.7594,-90323.7594
3548.0000,4.9616,15.9370,7195.2000,44593.0000,-37397.8000,1.1562,1635.2727,4.4000,1.0000,9909.5556,4.5000,1.0000,11544.8283,0.0401,0.0000,54502.5556,5559.9273,-48942.6283,4.9616,-2.3357,14450.6000,0.0000,14450.6000,0.3747,3905.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3905.5676,0.0094,0.0000,0.0000,10545.0324,10545.0324,4.9616,17.0024,0.0000,8772.1000,-8772.1000,0.2274,0.0000,0.0000,0.0000,1790.2245,4.9000,1.0000,1790.2245,0.0041,0.0000,10562.3245,0.0000,-10562.3245,4.9616,-2.3357,385.4000,0.0000,385.4000,0.0100,104.1622,3.7000,1.0000,0.0000,0.0000,0.0000,104.1622,0.0001,0.0000,0.0000,281.2378,281.2378,4.9616,17.0024,0.0000,25556.1000,-25556.1000,0.6626,0.0000,0.0000,0.0000,5215.5306,4.9000,1.0000,5215.5306,0.0231,0.0000,30771.6306,0.0000,-30771.6306,4.9616,-2.3357,13338.9000,0.0000,13338.9000,0.3458,3605.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3605.1081,0.0032,0.0000,0.0000,9733.7919,9733.7919,11.4713,4.9665,8.2189,-2.3221,-34831.6335,1.3883,262.2409,2.6224,11.4713,4.9576,8.2144,-2.3251,-18600.6766,0.7404,262.2697,2.6227,11.4713,4.9555,8.2134,-2.3263,-16284.2111,0.6480,262.3363,2.6234,2.7767,0.0801,0.0000,0.0801,-43551.1000,-69716.5212,-69716.5212
3549.0000,5.0876,15.7292,8153.8000,39861.9000,-31708.1000,1.0335,1853.1364,4.4000,1.0000,8858.2000,4.5000,1.0000,10711.3364,0.0300,0.0000,48720.1000,6300.6636,-42419.4364,5.0876,-2.2097,14448.6000,0.0000,14448.6000,0.3746,3905.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3905.0270,0.0081,0.0000,0.0000,10543.5730,10543.5730,5.0876,17.1285,0.0000,5364.9000,-5364.9000,0.1391,0.0000,0.0000,0.0000,1094.8776,4.9000,1.0000,1094.8776,0.0018,0.0000,6459.7776,0.0000,-6459.7776,5.0876,-2.2097,537.4000,0.0000,537.4000,0.0139,145.2432,3.7000,1.0000,0.0000,0.0000,0.0000,145.2432,0.0001,0.0000,0.0000,392.1568,392.1568,5.0876,17.1285,0.0000,21866.6000,-21866.6000,0.5669,0.0000,0.0000,0.0000,4462.5714,4.9000,1.0000,4462.5714,0.0152,0.0000,26329.1714,0.0000,-26329.1714,5.0876,-2.2097,10891.5000,0.0000,10891.5000,0.2824,2943.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2943.6486,0.0018,0.0000,0.0000,7947.8514,7947.8514,11.1460,5.0927,8.1193,-1.8759,-28138.7723,1.2052,228.6652,2.2867,11.1460,5.0836,8.1148,-1.8786,-15028.5775,0.6427,228.6913,2.2869,11.1460,5.0814,8.1137,-1.8796,-13157.4544,0.5625,228.7499,2.2875,2.4104,0.0570,0.0000,0.0570,-33062.1000,-56324.8043,-56324.8043
3550.0000,5.3196,15.3985,9134.7000,32934.0000,-23799.3000,0.8539,2076.0682,4.4000,1.0000,7318.6667,4.5000,1.0000,9394.7348,0.0188,0.0000,40252.6667,7058.6318,-33194.0348,5.3196,-1.9777,14448.3000,0.0000,14448.3000,0.3746,3904.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3904.9459,0.0069,0.0000,0.0000,10543.3541,10543.3541,5.3196,17.3604,0.0000,5946.2000,-5946.2000,0.1542,0.0000,0.0000,0.0000,1213.5102,4.9000,1.0000,1213.5102,0.0018,0.0000,7159.7102,0.0000,-7159.7102,5.3196,-1.9777,387.1000,0.0000,387.1000,0.0100,104.6216,3.7000,1.0000,0.0000,0.0000,0.0000,104.6216,0.0001,0.0000,0.0000,282.4784,282.4784,5.3196,17.3604,0.0000,17297.3000,-17297.3000,0.4485,0.0000,0.0000,0.0000,3530.0612,4.9000,1.0000,3530.0612,0.0087,0.0000,20827.3612,0.0000,-20827.3612,5.3196,-1.9777,9493.0000,0.0000,9493.0000,0.2461,2565.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2565.6757,0.0011,0.0000,0.0000,6927.3243,6927.3243,10.7140,5.3247,8.0193,-1.4462,-21693.1029,1.0436,198.8925,1.9889,10.7140,5.3155,8.0147,-1.4486,-11588.5396,0.5566,198.9160,1.9892,10.7140,5.3132,8.0136,-1.4495,-10146.3070,0.4871,198.9673,1.9897,2.0873,0.0373,0.0000,0.0373,-22714.4000,-43427.9495,-43427.9495
3551.0000,5.3043,14.8866,10086.5000,29523.8000,-19437.3000,0.7655,2292.3864,4.4000,1.0000,6560.8444,4.5000,1.0000,8853.2308,0.0143,0.0000,36084.6444,7794.1136,-28290.5308,5.3043,-1.9930,14448.1000,0.0000,14448.1000,0.3746,3904.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3904.8919,0.0062,0.0000,0.0000,10543.2081,10543.2081,5.3043,17.3451,0.0000,5628.6000,-5628.6000,0.1459,0.0000,0.0000,0.0000,1148.6939,4.9000,1.0000,1148.6939,0.0015,0.0000,6777.2939,0.0000,-6777.2939,5.3043,-1.9930,397.5000,0.0000,397.5000,0.0103,107.4324,3.7000,1.0000,0.0000,0.0000,0.0000,107.4324,0.0001,0.0000,0.0000,290.0676,290.0676,5.3043,17.3451,0.0000,12957.4000,-12957.4000,0.3359,0.0000,0.0000,0.0000,2644.3673,4.9000,1.0000,2644.3673,0.0044,0.0000,15601.7673,0.0000,-15601.7673,5.3043,-1.9930,5297.6000,0.0000,5297.6000,0.1374,1431.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1431.7838,0.0000,0.0000,0.0000,3865.8162,3865.8162,10.5745,5.3096,7.9421,-1.1978,-17967.1864,0.8848,169.2047,1.6920,10.5745,5.3001,7.9373,-1.1999,-9598.8598,0.4718,169.2254,1.6923,10.5745,5.2978,7.9362,-1.2006,-8404.4539,0.4130,169.2693,1.6927,1.7696,0.0264,0.0000,0.0264,-17880.1000,-35970.5001,-35970.5001
3552.0000,5.2648,14.3262,11009.3000,26913.7000,-15904.4000,0.6978,2502.1136,4.4000,1.0000,5980.8222,4.5000,1.0000,8482.9359,0.0089,0.0000,32894.5222,8507.1864,-24387.3359,5.2648,-2.0325,14447.9000,0.0000,14447.9000,0.3746,3904.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3904.8378,0.0067,0.0000,0.0000,10543.0622,10543.0622,5.2648,17.3057,0.0000,5040.5000,-5040.5000,0.1307,0.0000,0.0000,0.0000,1028.6735,4.9000,1.0000,1028.6735,0.0012,0.0000,6069.1735,0.0000,-6069.1735,5.2648,-2.0325,386.0000,0.0000,386.0000,0.0100,104.3243,3.7000,1.0000,0.0000,0.0000,0.0000,104.3243,0.0000,0.0000,0.0000,281.6757,281.6757,5.2648,17.3057,0.0000,10019.2000,-10019.2000,0.2598,0.0000,0.0000,0.0000,2044.7347,4.9000,1.0000,2044.7347,0.0023,0.0000,12063.9347,0.0000,-12063.9347,5.2648,-2.0325,1626.5000,0.0000,1626.5000,0.0422,439.5946,3.7000,1.0000,0.0000,0.0000,0.0000,439.5946,0.0000,0.0000,0.0000,1186.9054,1186.9054,10.4859,5.2702,7.8781,-1.0159,-15238.6569,0.7575,145.2773,1.4528,10.4859,5.2606,7.8733,-1.0177,-8141.5464,0.4040,145.2957,1.4530,10.4859,5.2582,7.8721,-1.0184,-7128.5975,0.3535,145.3336,1.4533,1.5150,0.0191,0.0000,0.0191,-14503.7000,-30508.8008,-30508.8008
3553.0000,5.4832,13.9763,11900.3000,24659.3000,-12759.0000,0.6393,2704.6136,4.4000,1.0000,5479.8444,4.5000,1.0000,8184.4581,0.0074,0.0000,30139.1444,9195.6864,-20943.4581,5.4832,-1.8141,14418.9000,0.0000,14418.9000,0.3738,3897.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3897.0000,0.0060,0.0000,0.0000,10521.9000,10521.9000,5.4832,17.5240,0.0000,4328.9000,-4328.9000,0.1122,0.0000,0.0000,0.0000,883.4490,4.9000,1.0000,883.4490,0.0009,0.0000,5212.3490,0.0000,-5212.3490,5.4832,-1.8141,395.2000,0.0000,395.2000,0.0102,106.8108,3.7000,1.0000,0.0000,0.0000,0.0000,106.8108,0.0000,0.0000,0.0000,288.3892,288.3892,5.4832,17.5240,0.0000,8374.4000,-8374.4000,0.2171,0.0000,0.0000,0.0000,1709.0612,4.9000,1.0000,1709.0612,0.0014,0.0000,10083.4612,0.0000,-10083.4612,5.4832,-1.8141,926.1000,0.0000,926.1000,0.0240,250.2973,3.7000,1.0000,0.0000,0.0000,0.0000,250.2973,0.0000,0.0000,0.0000,675.8027,675.8027,10.1445,5.4886,7.8166,-0.8241,-12362.1017,0.6884,132.3875,1.3239,10.1445,5.4789,7.8117,-0.8258,-6606.3155,0.3671,132.4046,1.3240,10.1445,5.4764,7.8105,-0.8264,-5784.7592,0.3213,132.4394,1.3244,1.3768,0.0158,0.0000,0.0158,-9722.1000,-24753.1764,-24753.1764
3554.0000,5.7716,13.6242,12803.2000,22641.3000,-9838.1000,0.5870,2909.8182,4.4000,1.0000,5031.4000,4.5000,1.0000,7941.2182,0.0062,0.0000,27672.7000,9893.3818,-17779.3182,5.7716,-1.5257,14416.9000,0.0000,14416.9000,0.3738,3896.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3896.4595,0.0054,0.0000,0.0000,10520.4405,10520.4405,5.7716,17.8124,0.0000,3609.3000,-3609.3000,0.0936,0.0000,0.0000,0.0000,736.5918,4.9000,1.0000,736.5918,0.0006,0.0000,4345.8918,0.0000,-4345.8918,5.7716,-1.5257,386.7000,0.0000,386.7000,0.0100,104.5135,3.7000,1.0000,0.0000,0.0000,0.0000,104.5135,0.0000,0.0000,0.0000,282.1865,282.1865,5.7716,17.8124,0.0000,6701.2000,-6701.2000,0.1737,0.0000,0.0000,0.0000,1367.5918,4.9000,1.0000,1367.5918,0.0008,0.0000,8068.7918,0.0000,-8068.7918,5.7716,-1.5257,402.4000,0.0000,402.4000,0.0104,108.7568,3.7000,1.0000,0.0000,0.0000,0.0000,108.7568,0.0000,0.0000,0.0000,293.6432,293.6432,9.7372,5.7771,7.7572,-0.6357,-9535.5936,0.6243,120.3796,1.2038,9.7372,5.7672,7.7522,-0.6372,-5097.8180,0.3329,120.3954,1.2040,9.7372,5.7648,7.7510,-0.6378,-4464.3200,0.2914,120.4271,1.2043,1.2486,0.0132,0.0000,0.0132,-4942.6000,-19097.7316,-19097.7316
3555.0000,6.1423,13.2367,13776.4000,20760.2000,-6983.8000,0.5382,3131.0000,4.4000,1.0000,4613.3778,4.5000,1.0000,7744.3778,0.0052,0.0000,25373.5778,10645.4000,-14728.1778,6.1423,-1.1550,14421.1000,0.0000,14421.1000,0.3739,3897.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3897.5946,0.0049,0.0000,0.0000,10523.5054,10523.5054,6.1423,18.1831,0.0000,3065.0000,-3065.0000,0.0795,0.0000,0.0000,0.0000,625.5102,4.9000,1.0000,625.5102,0.0005,0.0000,3690.5102,0.0000,-3690.5102,6.1423,-1.1550,394.9000,0.0000,394.9000,0.0102,106.7297,3.7000,1.0000,0.0000,0.0000,0.0000,106.7297,0.0000,0.0000,0.0000,288.1703,288.1703,6.1423,18.1831,0.0000,5411.7000,-5411.7000,0.1403,0.0000,0.0000,0.0000,1104.4286,4.9000,1.0000,1104.4286,0.0005,0.0000,6516.1286,0.0000,-6516.1286,6.1423,-1.1550,402.4000,0.0000,402.4000,0.0104,108.7568,3.7000,1.0000,0.0000,0.0000,0.0000,108.7568,0.0000,0.0000,0.0000,293.6432,293.6432,9.2532,6.1478,7.7005,-0.4602,-6902.4013,0.5763,111.4073,1.1141,9.2532,6.1379,7.6955,-0.4616,-3692.6913,0.3073,111.4222,1.1142,9.2532,6.1354,7.6943,-0.4621,-3234.4051,0.2690,111.4516,1.1145,1.1526,0.0112,0.0000,0.0112,-242.1000,-13829.4976,-13829.4976
3556.0000,6.2127,13.2165,14764.2000,21862.3000,-7098.1000,0.5668,3355.5000,4.4000,1.0000,4858.2889,4.5000,1.0000,8213.7889,0.0058,0.0000,26720.5889,11408.7000,-15311.8889,6.2127,-1.0846,14423.1000,0.0000,14423.1000,0.3739,3898.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3898.1351,0.0052,0.0000,0.0000,10524.9649,10524.9649,6.2127,18.1663,33.1000,2934.1000,-2901.0000,0.0761,7.5227,4.4000,1.0000,598.7959,4.9000,1.0000,606.3186,0.0005,0.0000,3532.8959,25.5773,-3507.3186,6.2127,-1.0846,387.9000,0.0000,387.9000,0.0101,104.8378,3.7000,1.0000,0.0000,0.0000,0.0000,104.8378,0.0000,0.0000,0.0000,283.0622,283.0622,6.2127,18.2535,0.0000,4842.2000,-4842.2000,0.1255,0.0000,0.0000,0.0000,988.2041,4.9000,1.0000,988.2041,0.0004,0.0000,5830.4041,0.0000,-5830.4041,6.2127,-1.0846,925.6000,0.0000,925.6000,0.0240,250.1622,3.7000,1.0000,0.0000,0.0000,0.0000,250.1622,0.0000,0.0000,0.0000,675.4378,675.4378,9.1143,6.2182,7.6663,-0.4380,-6570.4279,0.5882,113.8876,1.1389,9.1143,6.2083,7.6613,-0.4395,-3515.9310,0.3137,113.9028,1.1390,9.1143,6.2057,7.6600,-0.4400,-3079.7878,0.2745,113.9330,1.1393,1.1764,0.0119,0.0000,0.0119,895.3000,-13166.1468,-13166.1468
3557.0000,6.8724,13.1576,15858.0000,20640.1000,-4782.1000,0.5351,3604.0909,4.4000,1.0000,4586.6889,4.5000,1.0000,8190.7798,0.0051,0.0000,25226.7889,12253.9091,-12972.8798,6.8724,-0.4249,14422.9000,0.0000,14422.9000,0.3739,3898.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3898.0811,0.0049,0.0000,0.0000,10524.8189,10524.8189,6.8724,16.1126,999.4000,2757.5000,-1758.1000,0.0715,227.1364,4.4000,1.0000,562.7551,4.9000,1.0000,789.8915,0.0004,0.0000,3320.2551,772.2636,-2547.9915,6.8724,-0.4249,534.9000,0.0000,534.9000,0.0139,144.5676,3.7000,1.0000,0.0000,0.0000,0.0000,144.5676,0.0000,0.0000,0.0000,390.3324,390.3324,6.8724,18.9132,0.0000,5094.9000,-5094.9000,0.1321,0.0000,0.0000,0.0000,1039.7755,4.9000,1.0000,1039.7755,0.0006,0.0000,6134.6755,0.0000,-6134.6755,6.8724,-0.4249,4936.2000,0.0000,4936.2000,0.1280,1334.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1334.1081,0.0000,0.0000,0.0000,3602.0919,3602.0919,8.3476,6.8779,7.6128,-0.2370,-3555.6808,0.6273,121.7379,1.2174,8.3476,6.8680,7.6078,-0.2386,-1908.9967,0.3345,121.7542,1.2175,8.3476,6.8654,7.6065,-0.2391,-1673.6260,0.2928,121.7865,1.2179,1.2545,0.0111,0.0000,0.0111,8258.9000,-7138.3035,-7138.3035
3558.0000,6.6206,14.3192,21768.0000,37184.2000,-15416.2000,0.9641,4947.2727,4.4000,1.0000,8263.1556,4.5000,1.0000,13210.4283,0.0249,0.0000,45447.3556,16820.7273,-28626.6283,6.6206,-0.6767,14422.6000,0.0000,14422.6000,0.3739,3898.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3898.0000,0.0072,0.0000,0.0000,10524.6000,10524.6000,6.6206,12.1895,2126.6000,2539.1000,-412.5000,0.0658,483.3182,4.4000,1.0000,518.1837,4.9000,1.0000,1001.5019,0.0005,0.0000,3057.2837,1643.2818,-1414.0019,6.6206,-0.6767,389.3000,0.0000,389.3000,0.0101,105.2162,3.7000,1.0000,0.0000,0.0000,0.0000,105.2162,0.0000,0.0000,0.0000,284.0838,284.0838,6.6206,18.6614,0.0000,7114.7000,-7114.7000,0.1845,0.0000,0.0000,0.0000,1451.9796,4.9000,1.0000,1451.9796,0.0019,0.0000,8566.6796,0.0000,-8566.6796,6.6206,-0.6767,16619.4000,0.0000,16619.4000,0.4309,4491.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4491.7297,0.0042,0.0000,0.0000,12127.6703,12127.6703,8.6228,6.6260,7.6244,-0.5209,-7814.2178,1.0146,196.8185,1.9682,8.6228,6.6163,7.6196,-0.5234,-4187.4022,0.5411,196.8438,1.9684,8.6228,6.6138,7.6183,-0.5242,-3669.3356,0.4736,196.8957,1.9690,2.0293,0.0387,0.0000,0.0387,8487.9000,-15670.9557,-15670.9557
3559.0000,5.9728,15.0889,17922.0000,44585.7000,-26663.7000,1.1560,4073.1818,4.4000,1.0000,9907.9333,4.5000,1.0000,13981.1152,0.0392,0.0000,54493.6333,13848.8182,-40644.8152,5.9728,-1.3245,14422.5000,0.0000,14422.5000,0.3739,3897.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3897.9730,0.0085,0.0000,0.0000,10524.5270,10524.5270,5.9728,14.2115,1186.2000,2410.8000,-1224.6000,0.0625,269.5909,4.4000,1.0000,492.0000,4.9000,1.0000,761.5909,0.0006,0.0000,2902.8000,916.6091,-1986.1909,5.9728,-1.3245,393.6000,0.0000,393.6000,0.0102,106.3784,3.7000,1.0000,0.0000,0.0000,0.0000,106.3784,0.0001,0.0000,0.0000,287.2216,287.2216,5.9728,18.0136,0.0000,9459.8000,-9459.8000,0.2453,0.0000,0.0000,0.0000,1930.5714,4.9000,1.0000,1930.5714,0.0034,0.0000,11390.3714,0.0000,-11390.3714,5.9728,-1.3245,17665.7000,0.0000,17665.7000,0.4580,4774.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4774.5135,0.0051,0.0000,0.0000,12891.1865,12891.1865,9.3817,5.9781,7.6799,-1.0090,-15135.3877,1.1529,223.0896,2.2309,9.3817,5.9686,7.6751,-1.0118,-8094.1062,0.6148,223.1175,2.2312,9.3817,5.9661,7.6739,-1.0127,-7088.9484,0.5381,223.1762,2.2318,2.3059,0.0568,0.0000,0.0568,-4866.3000,-30318.4424,-30318.4424
3560.0000,5.7895,15.6616,14990.8000,49290.1000,-34299.3000,1.2779,3407.0000,4.4000,1.0000,10953.3556,4.5000,1.0000,14360.3556,0.0529,0.0000,60243.4556,11583.8000,-48659.6556,5.7895,-1.5078,19136.8000,0.0000,19136.8000,0.4962,5172.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5172.1081,0.0152,0.0000,0.0000,13964.6919,13964.6919,5.7895,17.6899,45.1000,2481.4000,-2436.3000,0.0643,10.2500,4.4000,1.0000,506.4082,4.9000,1.0000,516.6582,0.0008,0.0000,2987.8082,34.8500,-2952.9582,5.7895,-1.5078,388.3000,0.0000,388.3000,0.0101,104.9459,3.7000,1.0000,0.0000,0.0000,0.0000,104.9459,0.0001,0.0000,0.0000,283.3541,283.3541,5.7895,17.8303,0.0000,11055.5000,-11055.5000,0.2866,0.0000,0.0000,0.0000,2256.2245,4.9000,1.0000,2256.2245,0.0048,0.0000,13311.7245,0.0000,-13311.7245,5.7895,-1.5078,16968.2000,0.0000,16968.2000,0.4399,4586.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4586.0000,0.0045,0.0000,0.0000,12382.2000,12382.2000,9.6451,5.7948,7.7200,-1.2747,-19120.7808,1.2875,248.6845,2.4868,9.6451,5.7854,7.7153,-1.2777,-10221.7722,0.6866,248.7149,2.4871,9.6451,5.7830,7.7140,-1.2788,-8951.5393,0.6009,248.7800,2.4878,2.5751,0.0782,0.0000,0.0782,-11297.8000,-38294.0923,-38294.0923
3561.0000,5.4602,16.2306,10517.8000,55978.0000,-45460.2000,1.4513,2390.4091,4.4000,1.0000,12439.5556,4.5000,1.0000,14829.9646,0.0759,0.0000,68417.5556,8127.3909,-60290.1646,5.4602,-1.8371,23875.8000,0.0000,23875.8000,0.6190,6452.9189,3.7000,1.0000,0.0000,0.0000,0.0000,6452.9189,0.0254,0.0000,0.0000,17422.8811,17422.8811,5.4602,17.5010,0.0000,2546.4000,-2546.4000,0.0660,0.0000,0.0000,0.0000,519.6735,4.9000,1.0000,519.6735,0.0010,0.0000,3066.0735,0.0000,-3066.0735,5.4602,-1.8371,386.7000,0.0000,386.7000,0.0100,104.5135,3.7000,1.0000,0.0000,0.0000,0.0000,104.5135,0.0001,0.0000,0.0000,282.1865,282.1865,5.4602,17.5010,0.0000,14443.3000,-14443.3000,0.3745,0.0000,0.0000,0.0000,2947.6122,4.9000,1.0000,2947.6122,0.0083,0.0000,17390.9122,0.0000,-17390.9122,5.4602,-1.8371,14875.6000,0.0000,14875.6000,0.3857,4020.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4020.4324,0.0027,0.0000,0.0000,10855.1676,10855.1676,10.1154,5.4654,7.7904,-1.7376,-26064.2586,1.4533,279.8125,2.7981,10.1154,5.4561,7.7858,-1.7409,-13927.4203,0.7750,279.8458,2.7985,10.1154,5.4538,7.7846,-1.7422,-12195.2363,0.6783,279.9187,2.7992,2.9066,0.1133,0.0000,0.1133,-23311.8000,-52186.9152,-52186.9152
3562.0000,5.4091,16.2812,10472.4000,59934.2000,-49461.8000,1.5539,2380.0909,4.4000,1.0000,13318.7111,4.5000,1.0000,15698.8020,0.0935,0.0000,73252.9111,8092.3091,-65160.6020,5.4091,-1.8882,28595.4000,0.0000,28595.4000,0.7414,7728.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7728.4865,0.0374,0.0000,0.0000,20866.9135,20866.9135,5.4091,17.4500,0.0000,2693.5000,-2693.5000,0.0698,0.0000,0.0000,0.0000,549.6939,4.9000,1.0000,549.6939,0.0013,0.0000,3243.1939,0.0000,-3243.1939,5.4091,-1.8882,394.6000,0.0000,394.6000,0.0102,106.6486,3.7000,1.0000,0.0000,0.0000,0.0000,106.6486,0.0001,0.0000,0.0000,287.9514,287.9514,5.4091,17.4500,0.0000,19126.0000,-19126.0000,0.4959,0.0000,0.0000,0.0000,3903.2653,4.9000,1.0000,3903.2653,0.0150,0.0000,23029.2653,0.0000,-23029.2653,5.4091,-1.8882,13480.6000,0.0000,13480.6000,0.3495,3643.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3643.4054,0.0017,0.0000,0.0000,9837.1946,9837.1946,10.2746,5.4143,7.8444,-2.0126,-30188.6096,1.6104,309.3101,3.0931,10.2746,5.4051,7.8399,-2.0162,-16129.4545,0.8588,309.3460,3.0935,10.2746,5.4028,7.8387,-2.0176,-14122.9376,0.7516,309.4262,3.0943,3.2207,0.1491,0.0000,0.1491,-28810.7000,-60441.0017,-60441.0017
3563.0000,5.1407,16.0788,10474.9000,63033.4000,-52558.5000,1.6343,2380.6591,4.4000,1.0000,14007.4222,4.5000,1.0000,16388.0813,0.1061,0.0000,77040.8222,8094.2409,-68946.5813,5.1407,-2.1566,28595.2000,0.0000,28595.2000,0.7414,7728.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7728.4324,0.0394,0.0000,0.0000,20866.7676,20866.7676,5.1407,17.1815,0.0000,3413.4000,-3413.4000,0.0885,0.0000,0.0000,0.0000,696.6122,4.9000,1.0000,696.6122,0.0019,0.0000,4110.0122,0.0000,-4110.0122,5.1407,-2.1566,481.3000,0.0000,481.3000,0.0125,130.0811,3.7000,1.0000,0.0000,0.0000,0.0000,130.0811,0.0002,0.0000,0.0000,351.2189,351.2189,5.1407,17.1815,0.0000,23100.2000,-23100.2000,0.5989,0.0000,0.0000,0.0000,4714.3265,4.9000,1.0000,4714.3265,0.0219,0.0000,27814.5265,0.0000,-27814.5265,5.1407,-2.1566,10865.0000,0.0000,10865.0000,0.2817,2936.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2936.4865,0.0004,0.0000,0.0000,7928.5135,7928.5135,10.6798,5.1458,7.9128,-2.3886,-35829.3279,1.6786,321.4333,3.2143,10.6798,5.1367,7.9082,-2.3923,-19138.6186,0.8952,321.4700,3.2147,10.6798,5.1344,7.9071,-2.3938,-16756.6737,0.7834,321.5531,3.2155,3.3572,0.1699,0.0000,0.1699,-39130.6000,-71724.6201,-71724.6201
3564.0000,4.9852,15.9770,10467.0000,65737.6000,-55270.6000,1.7044,2378.8636,4.4000,1.0000,14608.3556,4.5000,1.0000,16987.2192,0.1178,0.0000,80345.9556,8088.1364,-72257.8192,4.9852,-2.3121,28595.1000,0.0000,28595.1000,0.7414,7728.4054,3.7000,1.0000,0.0000,0.0000,0.0000,7728.4054,0.0410,0.0000,0.0000,20866.6946,20866.6946,4.9852,17.0260,0.0000,3431.6000,-3431.6000,0.0890,0.0000,0.0000,0.0000,700.3265,4.9000,1.0000,700.3265,0.0020,0.0000,4131.9265,0.0000,-4131.9265,4.9852,-2.3121,488.5000,0.0000,488.5000,0.0127,132.0270,3.7000,1.0000,0.0000,0.0000,0.0000,132.0270,0.0002,0.0000,0.0000,356.4730,356.4730,4.9852,17.0260,0.0000,26398.4000,-26398.4000,0.6844,0.0000,0.0000,0.0000,5387.4286,4.9000,1.0000,5387.4286,0.0289,0.0000,31785.8286,0.0000,-31785.8286,4.9852,-2.3121,9470.0000,0.0000,9470.0000,0.2455,2559.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2559.4595,0.0000,0.0000,0.0000,6910.5405,6910.5405,10.9530,4.9902,7.9716,-2.6658,-39986.9734,1.7387,332.0580,3.3206,10.9530,4.9812,7.9671,-2.6696,-21356.7798,0.9272,332.0955,3.3210,10.9530,4.9789,7.9660,-2.6712,-18698.1130,0.8115,332.1811,3.3218,3.4773,0.1900,0.0000,0.1900,-46547.0000,-80041.8662,-80041.8662
3565.0000,4.8709,15.9002,10571.2000,68473.7000,-57902.5000,1.7753,2402.5455,4.4000,1.0000,15216.3778,4.5000,1.0000,17618.9232,0.1305,0.0000,83690.0778,8168.6545,-75521.4232,4.8709,-2.4264,28594.9000,0.0000,28594.9000,0.7414,7728.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7728.3514,0.0427,0.0000,0.0000,20866.5486,20866.5486,4.8709,16.9118,0.0000,3594.8000,-3594.8000,0.0932,0.0000,0.0000,0.0000,733.6327,4.9000,1.0000,733.6327,0.0022,0.0000,4328.4327,0.0000,-4328.4327,4.8709,-2.4264,630.0000,0.0000,630.0000,0.0163,170.2703,3.7000,1.0000,0.0000,0.0000,0.0000,170.2703,0.0003,0.0000,0.0000,459.7297,459.7297,4.8709,16.9118,0.0000,29332.7000,-29332.7000,0.7605,0.0000,0.0000,0.0000,5986.2653,4.9000,1.0000,5986.2653,0.0364,0.0000,35318.9653,0.0000,-35318.9653,4.8709,-2.4264,8423.7000,0.0000,8423.7000,0.2184,2276.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2276.6757,0.0000,0.0000,0.0000,6147.0243,6147.0243,11.1777,4.8759,8.0268,-2.9208,-43812.7213,1.8026,343.4124,3.4341,11.1777,4.8670,8.0223,-2.9248,-23398.0413,0.9613,343.4508,3.4345,11.1777,4.8647,8.0212,-2.9264,-20484.7559,0.8413,343.5391,3.4354,3.6051,0.2121,0.0000,0.2121,-53181.4000,-87695.5185,-87695.5185
3566.0000,4.7808,15.8268,10713.1000,70376.7000,-59663.6000,1.8246,2434.7955,4.4000,1.0000,15639.2667,4.5000,1.0000,18074.0621,0.1396,0.0000,86015.9667,8278.3045,-77737.6621,4.7808,-2.5165,28594.8000,0.0000,28594.8000,0.7414,7728.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7728.3243,0.0436,0.0000,0.0000,20866.4757,20866.4757,4.7808,16.8217,0.0000,2900.2000,-2900.2000,0.0752,0.0000,0.0000,0.0000,591.8776,4.9000,1.0000,591.8776,0.0018,0.0000,3492.0776,0.0000,-3492.0776,4.7808,-2.5165,482.4000,0.0000,482.4000,0.0125,130.3784,3.7000,1.0000,0.0000,0.0000,0.0000,130.3784,0.0002,0.0000,0.0000,352.0216,352.0216,4.7808,16.8217,0.0000,32145.2000,-32145.2000,0.8334,0.0000,0.0000,0.0000,6560.2449,4.9000,1.0000,6560.2449,0.0439,0.0000,38705.4449,0.0000,-38705.4449,4.7808,-2.5165,7377.4000,0.0000,7377.4000,0.1913,1993.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1993.8919,0.0000,0.0000,0.0000,5383.5081,5383.5081,11.3593,4.7858,8.0726,-3.1087,-46630.9205,1.8392,349.6793,3.4968,11.3593,4.7769,8.0681,-3.1127,-24901.5656,0.9808,349.7182,3.4972,11.3593,4.7747,8.0670,-3.1144,-21800.6931,0.8584,349.8080,3.4981,3.6784,0.2291,0.0000,0.2291,-58254.4000,-93333.1792,-93333.1792
3567.0000,4.8158,15.8552,10853.9000,70904.0000,-60050.1000,1.8383,2466.7955,4.4000,1.0000,15756.4444,4.5000,1.0000,18223.2399,0.1421,0.0000,86660.4444,8387.1045,-78273.3399,4.8158,-2.4815,28594.6000,0.0000,28594.6000,0.7414,7728.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7728.2703,0.0437,0.0000,0.0000,20866.3297,20866.3297,4.8158,16.8567,0.0000,2151.4000,-2151.4000,0.0558,0.0000,0.0000,0.0000,439.0612,4.9000,1.0000,439.0612,0.0013,0.0000,2590.4612,0.0000,-2590.4612,4.8158,-2.4815,398.0000,0.0000,398.0000,0.0103,107.5676,3.7000,1.0000,0.0000,0.0000,0.0000,107.5676,0.0002,0.0000,0.0000,290.4324,290.4324,4.8158,16.8567,0.0000,34497.7000,-34497.7000,0.8944,0.0000,0.0000,0.0000,7040.3469,4.9000,1.0000,7040.3469,0.0512,0.0000,41538.0469,0.0000,-41538.0469,4.8158,-2.4815,8423.7000,0.0000,8423.7000,0.2184,2276.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2276.6757,0.0000,0.0000,0.0000,6147.0243,6147.0243,11.3757,4.8208,8.0983,-3.1675,-47512.6408,1.8793,356.8924,3.5689,11.3757,4.8119,8.0938,-3.1716,-25372.4794,1.0022,356.9320,3.5693,11.3757,4.8097,8.0927,-3.1733,-22212.9413,0.8771,357.0235,3.5702,3.7586,0.2385,0.0000,0.2385,-59282.9000,-95098.0616,-95098.0616
