Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3568.0000,4.8294,15.8529,11001.0000,70912.0000,-59911.0000,1.8385,2500.2273,4.4000,1.0000,15758.2222,4.5000,1.0000,18258.4495,0.1428,0.0000,86670.2222,8500.7727,-78169.4495,4.8294,-2.4679,28594.4000,0.0000,28594.4000,0.7414,7728.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7728.2162,0.0445,0.0000,0.0000,20866.1838,20866.1838,4.8294,16.8702,0.0000,4294.3000,-4294.3000,0.1113,0.0000,0.0000,0.0000,876.3878,4.9000,1.0000,876.3878,0.0030,0.0000,5170.6878,0.0000,-5170.6878,4.8294,-2.4679,385.7000,0.0000,385.7000,0.0100,104.2432,3.7000,1.0000,0.0000,0.0000,0.0000,104.2432,0.0002,0.0000,0.0000,281.4568,281.4568,4.8294,16.8702,0.0000,37191.6000,-37191.6000,0.9643,0.0000,0.0000,0.0000,7590.1224,4.9000,1.0000,7590.1224,0.0616,0.0000,44781.7224,0.0000,-44781.7224,4.8294,-2.4679,9818.7000,0.0000,9818.7000,0.2546,2653.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2653.7027,0.0002,0.0000,0.0000,7164.9973,7164.9973,11.4307,4.8344,8.1326,-3.3245,-49866.7860,1.9600,371.6544,3.7165,11.4307,4.8255,8.1281,-3.3287,-26629.2933,1.0453,371.6954,3.7170,11.4307,4.8233,8.1270,-3.3304,-23313.1426,0.9148,371.7906,3.7179,3.9201,0.2522,0.0000,0.2522,-62598.1000,-99809.2219,-99809.2219
3569.0000,5.2249,14.5336,21767.7000,57733.4000,-35965.7000,1.4968,4947.2045,4.4000,1.0000,12829.6444,4.5000,1.0000,17776.8490,0.0821,0.0000,70563.0444,16820.4955,-53742.5490,5.2249,-2.0724,23867.8000,0.0000,23867.8000,0.6188,6450.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6450.7568,0.0262,0.0000,0.0000,17417.0432,17417.0432,5.2249,17.2657,0.0000,1160.0000,-1160.0000,0.0301,0.0000,0.0000,0.0000,236.7347,4.9000,1.0000,236.7347,0.0005,0.0000,1396.7347,0.0000,-1396.7347,5.2249,-2.0724,395.5000,0.0000,395.5000,0.0103,106.8919,3.7000,1.0000,0.0000,0.0000,0.0000,106.8919,0.0002,0.0000,0.0000,288.6081,288.6081,5.2249,17.2657,0.0000,40589.2000,-40589.2000,1.0524,0.0000,0.0000,0.0000,8283.5102,4.9000,1.0000,8283.5102,0.0666,0.0000,48872.7102,0.0000,-48872.7102,5.2249,-2.0724,12957.5000,0.0000,12957.5000,0.3359,3502.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3502.0270,0.0034,0.0000,0.0000,9455.4730,9455.4730,10.8466,5.2299,8.0382,-2.5594,-38390.7976,1.7721,337.4454,3.3745,10.8466,5.2208,8.0337,-2.5633,-20506.2846,0.9451,337.4837,3.3748,10.8466,5.2186,8.0326,-2.5648,-17953.7874,0.8271,337.5704,3.3757,3.5443,0.1790,0.0000,0.1790,-40494.1000,-76850.8696,-76850.8696
3570.0000,4.9252,14.0218,19370.4000,47888.2000,-28517.8000,1.2416,4402.3636,4.4000,1.0000,10641.8222,4.5000,1.0000,15044.1859,0.0474,0.0000,58530.0222,14968.0364,-43561.9859,4.9252,-2.3721,14416.1000,0.0000,14416.1000,0.3738,3896.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3896.2432,0.0095,0.0000,0.0000,10519.8568,10519.8568,4.9252,16.9661,0.0000,3168.1000,-3168.1000,0.0821,0.0000,0.0000,0.0000,646.5510,4.9000,1.0000,646.5510,0.0012,0.0000,3814.6510,0.0000,-3814.6510,4.9252,-2.3721,386.8000,0.0000,386.8000,0.0100,104.5405,3.7000,1.0000,0.0000,0.0000,0.0000,104.5405,0.0002,0.0000,0.0000,282.2595,282.2595,4.9252,16.9661,0.0000,41957.0000,-41957.0000,1.0878,0.0000,0.0000,0.0000,8562.6531,4.9000,1.0000,8562.6531,0.0641,0.0000,50519.6531,0.0000,-50519.6531,4.9252,-2.3721,15224.4000,0.0000,15224.4000,0.3947,4114.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4114.7027,0.0061,0.0000,0.0000,11109.6973,11109.6973,11.1008,4.9304,8.0156,-2.5307,-37960.5245,1.5950,304.0268,3.0403,11.1008,4.9212,8.0110,-2.5343,-20274.0100,0.8506,304.0623,3.0406,11.1008,4.9189,8.0099,-2.5357,-17749.9419,0.7444,304.1408,3.0414,3.1901,0.1285,0.0000,0.1285,-43615.6000,-75984.4764,-75984.4764
3571.0000,5.0069,13.7008,20504.4000,44906.2000,-24401.8000,1.1643,4660.0909,4.4000,1.0000,9979.1556,4.5000,1.0000,14639.2465,0.0404,0.0000,54885.3556,15844.3091,-39041.0465,5.0069,-2.2904,14423.1000,0.0000,14423.1000,0.3739,3898.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3898.1351,0.0090,0.0000,0.0000,10524.9649,10524.9649,5.0069,17.0477,0.0000,3792.7000,-3792.7000,0.0983,0.0000,0.0000,0.0000,774.0204,4.9000,1.0000,774.0204,0.0014,0.0000,4566.7204,0.0000,-4566.7204,5.0069,-2.2904,395.1000,0.0000,395.1000,0.0102,106.7838,3.7000,1.0000,0.0000,0.0000,0.0000,106.7838,0.0002,0.0000,0.0000,288.3162,288.3162,5.0069,17.0477,0.0000,39444.5000,-39444.5000,1.0227,0.0000,0.0000,0.0000,8049.8980,4.9000,1.0000,8049.8980,0.0550,0.0000,47494.3980,0.0000,-47494.3980,5.0069,-2.2904,14526.9000,0.0000,14526.9000,0.3766,3926.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3926.1892,0.0053,0.0000,0.0000,10600.7108,10600.7108,10.9384,5.0121,7.9753,-2.3209,-34813.4594,1.5230,290.8314,2.9083,10.9384,5.0028,7.9706,-2.3243,-18594.6798,0.8122,290.8660,2.9087,10.9384,5.0005,7.9695,-2.3257,-16280.0337,0.7108,290.9413,2.9094,3.0461,0.1113,0.0000,0.1113,-38293.9000,-69688.1729,-69688.1729
3572.0000,5.3758,12.4937,21422.6000,32431.0000,-11008.4000,0.8408,4868.7727,4.4000,1.0000,7206.8889,4.5000,1.0000,12075.6616,0.0180,0.0000,39637.8889,16553.8273,-23084.0616,5.3758,-1.9215,14422.9000,0.0000,14422.9000,0.3739,3898.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3898.0811,0.0067,0.0000,0.0000,10524.8189,10524.8189,5.3758,17.4166,0.0000,3763.9000,-3763.9000,0.0976,0.0000,0.0000,0.0000,768.1429,4.9000,1.0000,768.1429,0.0011,0.0000,4532.0429,0.0000,-4532.0429,5.3758,-1.9215,388.0000,0.0000,388.0000,0.0101,104.8649,3.7000,1.0000,0.0000,0.0000,0.0000,104.8649,0.0001,0.0000,0.0000,283.1351,283.1351,5.3758,17.4166,0.0000,35267.0000,-35267.0000,0.9144,0.0000,0.0000,0.0000,7197.3469,4.9000,1.0000,7197.3469,0.0385,0.0000,42464.3469,0.0000,-42464.3469,5.3758,-1.9215,13306.2000,0.0000,13306.2000,0.3450,3596.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3596.2703,0.0043,0.0000,0.0000,9709.9297,9709.9297,10.3530,5.3811,7.8670,-1.6503,-24754.7728,1.2909,247.6943,2.4769,10.3530,5.3716,7.8623,-1.6533,-13226.5979,0.6884,247.7250,2.4772,10.3530,5.3692,7.8611,-1.6545,-11581.1970,0.6025,247.7895,2.4779,2.5818,0.0687,0.0000,0.0687,-21922.2000,-49562.5676,-49562.5676
3573.0000,5.5027,11.8578,22266.5000,29326.0000,-7059.5000,0.7603,5060.5682,4.4000,1.0000,6516.8889,4.5000,1.0000,11577.4571,0.0141,0.0000,35842.8889,17205.9318,-18636.9571,5.5027,-1.7946,14422.7000,0.0000,14422.7000,0.3739,3898.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3898.0270,0.0061,0.0000,0.0000,10524.6730,10524.6730,5.5027,17.5435,0.0000,3330.5000,-3330.5000,0.0863,0.0000,0.0000,0.0000,679.6939,4.9000,1.0000,679.6939,0.0008,0.0000,4010.1939,0.0000,-4010.1939,5.5027,-1.7946,535.1000,0.0000,535.1000,0.0139,144.6216,3.7000,1.0000,0.0000,0.0000,0.0000,144.6216,0.0002,0.0000,0.0000,390.4784,390.4784,5.5027,17.5435,0.0000,30770.0000,-30770.0000,0.7978,0.0000,0.0000,0.0000,6279.5918,4.9000,1.0000,6279.5918,0.0274,0.0000,37049.5918,0.0000,-37049.5918,5.5027,-1.7946,10865.0000,0.0000,10865.0000,0.2817,2936.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2936.4865,0.0025,0.0000,0.0000,7928.5135,7928.5135,10.0801,5.5081,7.7941,-1.3602,-20402.3499,1.1570,222.7261,2.2273,10.0801,5.4985,7.7893,-1.3629,-10903.2832,0.6170,222.7546,2.2275,10.0801,5.4960,7.7881,-1.3639,-9547.4448,0.5400,222.8130,2.2281,2.3140,0.0510,0.0000,0.0510,-15337.2000,-40853.0779,-40853.0779
3574.0000,5.8699,10.5650,23093.1000,23707.0000,-613.9000,0.6146,5248.4318,4.4000,1.0000,5268.2222,4.5000,1.0000,10516.6540,0.0069,0.0000,28975.2222,17844.6682,-11130.5540,5.8699,-1.4274,14422.4000,0.0000,14422.4000,0.3739,3897.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3897.9459,0.0058,0.0000,0.0000,10524.4541,10524.4541,5.8699,17.9108,0.0000,2822.1000,-2822.1000,0.0732,0.0000,0.0000,0.0000,575.9388,4.9000,1.0000,575.9388,0.0006,0.0000,3398.0388,0.0000,-3398.0388,5.8699,-1.4274,389.4000,0.0000,389.4000,0.0101,105.2432,3.7000,1.0000,0.0000,0.0000,0.0000,105.2432,0.0001,0.0000,0.0000,284.1568,284.1568,5.8699,17.9108,0.0000,26028.5000,-26028.5000,0.6748,0.0000,0.0000,0.0000,5311.9388,4.9000,1.0000,5311.9388,0.0177,0.0000,31340.4388,0.0000,-31340.4388,5.8699,-1.4274,9470.0000,0.0000,9470.0000,0.2455,2559.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2559.4595,0.0017,0.0000,0.0000,6910.5405,6910.5405,9.5334,5.8754,7.7044,-0.9369,-14053.7385,0.9961,192.5297,1.9253,9.5334,5.8656,7.6995,-0.9394,-7514.8073,0.5312,192.5550,1.9256,9.5334,5.8631,7.6982,-0.9402,-6581.3344,0.4649,192.6058,1.9261,1.9922,0.0327,0.0000,0.0327,-5182.7000,-28149.8802,-28149.8802
3575.0000,6.0613,9.0588,23911.6000,20982.1000,2929.5000,0.6200,5434.4545,4.4000,1.0000,4662.6889,4.5000,1.0000,10097.1434,0.0070,0.0000,25644.7889,18477.1455,-7167.6434,6.0613,-1.2360,14422.3000,0.0000,14422.3000,0.3739,3897.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3897.9189,0.0058,0.0000,0.0000,10524.3811,10524.3811,6.0613,18.1021,0.0000,2633.8000,-2633.8000,0.0683,0.0000,0.0000,0.0000,537.5102,4.9000,1.0000,537.5102,0.0005,0.0000,3171.3102,0.0000,-3171.3102,6.0613,-1.2360,393.1000,0.0000,393.1000,0.0102,106.2432,3.7000,1.0000,0.0000,0.0000,0.0000,106.2432,0.0001,0.0000,0.0000,286.8568,286.8568,6.0613,18.1021,0.0000,21367.0000,-21367.0000,0.5540,0.0000,0.0000,0.0000,4360.6122,4.9000,1.0000,4360.6122,0.0111,0.0000,25727.6122,0.0000,-25727.6122,6.0613,-1.2360,5284.9000,0.0000,5284.9000,0.1370,1428.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1428.3514,0.0003,0.0000,0.0000,3856.5486,3856.5486,9.2075,6.0668,7.6372,-0.7120,-10680.3213,0.8817,170.9286,1.7093,9.2075,6.0569,7.6322,-0.7142,-5713.7705,0.4702,170.9518,1.7095,9.2075,6.0543,7.6309,-0.7150,-5004.6876,0.4115,170.9971,1.7100,1.7634,0.0247,0.0000,0.0247,-971.0000,-21398.7794,-21398.7794
3576.0000,6.0776,8.4673,22916.8000,18969.4000,3947.4000,0.5942,5208.3636,4.4000,1.0000,4215.4222,4.5000,1.0000,9423.7859,0.0064,0.0000,23184.8222,17708.4364,-5476.3859,6.0776,-1.2197,14422.1000,0.0000,14422.1000,0.3739,3897.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3897.8649,0.0056,0.0000,0.0000,10524.2351,10524.2351,6.0776,17.9296,84.6000,3461.9000,-3377.3000,0.0898,19.2273,4.4000,1.0000,706.5102,4.9000,1.0000,725.7375,0.0007,0.0000,4168.4102,65.3727,-4103.0375,6.0776,-1.2197,434.9000,0.0000,434.9000,0.0113,117.5405,3.7000,1.0000,0.0000,0.0000,0.0000,117.5405,0.0001,0.0000,0.0000,317.3595,317.3595,6.0776,18.1185,0.0000,17042.5000,-17042.5000,0.4419,0.0000,0.0000,0.0000,3478.0612,4.9000,1.0000,3478.0612,0.0065,0.0000,20520.5612,0.0000,-20520.5612,6.0776,-1.2197,1623.0000,0.0000,1623.0000,0.0421,438.6486,3.7000,1.0000,0.0000,0.0000,0.0000,438.6486,0.0000,0.0000,0.0000,1184.3514,1184.3514,9.0950,6.0833,7.5891,-0.6013,-9019.9801,0.7765,150.8684,1.5087,9.0950,6.0732,7.5841,-0.6033,-4826.3943,0.4141,150.8893,1.5089,9.0950,6.0706,7.5828,-0.6040,-4227.6642,0.3624,150.9296,1.5093,1.5530,0.0192,0.0000,0.0192,7.6000,-18074.0386,-18074.0386
3577.0000,6.3721,7.8346,23102.8000,17370.9000,5731.9000,0.5990,5250.6364,4.4000,1.0000,3860.2000,4.5000,1.0000,9110.8364,0.0065,0.0000,21231.1000,17852.1636,-3378.9364,6.3721,-0.9252,14393.1000,0.0000,14393.1000,0.3732,3890.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3890.0270,0.0056,0.0000,0.0000,10503.0730,10503.0730,6.3721,16.9066,699.0000,3585.9000,-2886.9000,0.0930,158.8636,4.4000,1.0000,731.8163,4.9000,1.0000,890.6800,0.0007,0.0000,4317.7163,540.1364,-3777.5800,6.3721,-0.9252,440.2000,0.0000,440.2000,0.0114,118.9730,3.7000,1.0000,0.0000,0.0000,0.0000,118.9730,0.0001,0.0000,0.0000,321.2270,321.2270,6.3721,18.4129,0.0000,14646.4000,-14646.4000,0.3797,0.0000,0.0000,0.0000,2989.0612,4.9000,1.0000,2989.0612,0.0046,0.0000,17635.4612,0.0000,-17635.4612,6.3721,-0.9252,924.4000,0.0000,924.4000,0.0240,249.8378,3.7000,1.0000,0.0000,0.0000,0.0000,249.8378,0.0000,0.0000,0.0000,674.5622,674.5622,8.7004,6.3778,7.5391,-0.4420,-6630.1787,0.7401,144.1191,1.4412,8.7004,6.3676,7.5340,-0.4439,-3551.3156,0.3947,144.1394,1.4414,8.7004,6.3649,7.5327,-0.4445,-3111.6211,0.3454,144.1780,1.4418,1.4802,0.0174,0.0000,0.0174,3956.3000,-13293.1154,-13293.1154
3578.0000,6.7005,7.3079,23636.5000,16118.5000,7518.0000,0.6128,5371.9318,4.4000,1.0000,3581.8889,4.5000,1.0000,8953.8207,0.0068,0.0000,19700.3889,18264.5682,-1435.8207,6.7005,-0.5968,14387.7000,0.0000,14387.7000,0.3730,3888.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3888.5676,0.0057,0.0000,0.0000,10499.1324,10499.1324,6.7005,16.2099,1146.2000,3498.9000,-2352.7000,0.0907,260.5000,4.4000,1.0000,714.0612,4.9000,1.0000,974.5612,0.0007,0.0000,4212.9612,885.7000,-3327.2612,6.7005,-0.5968,435.0000,0.0000,435.0000,0.0113,117.5676,3.7000,1.0000,0.0000,0.0000,0.0000,117.5676,0.0001,0.0000,0.0000,317.4324,317.4324,6.7005,18.7413,0.0000,12435.1000,-12435.1000,0.3224,0.0000,0.0000,0.0000,2537.7755,4.9000,1.0000,2537.7755,0.0032,0.0000,14972.8755,0.0000,-14972.8755,6.7005,-0.5968,402.0000,0.0000,402.0000,0.0104,108.6486,3.7000,1.0000,0.0000,0.0000,0.0000,108.6486,0.0000,0.0000,0.0000,293.3514,293.3514,8.2747,6.7063,7.4905,-0.2865,-4297.2011,0.7103,138.6224,1.3862,8.2747,6.6960,7.4854,-0.2883,-2306.6375,0.3788,138.6421,1.3864,8.2747,6.6933,7.4840,-0.2889,-2022.2026,0.3315,138.6793,1.3868,1.4207,0.0164,0.0000,0.0164,7954.9000,-8626.0412,-8626.0412
3579.0000,7.0341,6.8663,24251.3000,14999.6000,9251.7000,0.6288,5511.6591,4.4000,1.0000,3333.2444,4.5000,1.0000,8844.9035,0.0071,0.0000,18332.8444,18739.6409,406.7965,7.0341,-0.2632,14387.4000,0.0000,14387.4000,0.3730,3888.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3888.4865,0.0058,0.0000,0.0000,10498.9135,10498.9135,7.0341,15.7033,1475.2000,3381.0000,-1905.8000,0.0877,335.2727,4.4000,1.0000,690.0000,4.9000,1.0000,1025.2727,0.0006,0.0000,4071.0000,1139.9273,-2931.0727,7.0341,-0.2632,440.5000,0.0000,440.5000,0.0114,119.0541,3.7000,1.0000,0.0000,0.0000,0.0000,119.0541,0.0000,0.0000,0.0000,321.4459,321.4459,7.0341,19.0749,0.0000,10762.7000,-10762.7000,0.2790,0.0000,0.0000,0.0000,2196.4694,4.9000,1.0000,2196.4694,0.0024,0.0000,12959.1694,0.0000,-12959.1694,7.0341,-0.2632,402.0000,0.0000,402.0000,0.0104,108.6486,3.7000,1.0000,0.0000,0.0000,0.0000,108.6486,0.0000,0.0000,0.0000,293.3514,293.3514,7.8489,7.0399,7.4444,-0.1446,-2169.3221,0.6952,135.9436,1.3594,7.8489,7.0296,7.4393,-0.1465,-1171.6069,0.3707,135.9631,1.3596,7.8489,7.0268,7.4379,-0.1470,-1028.8059,0.3244,135.9997,1.3600,1.3903,0.0160,0.0000,0.0160,11813.1000,-4369.7348,-4369.7348
3580.0000,6.1844,11.2420,16753.5000,18069.1000,-1315.6000,0.4685,3807.6136,4.4000,1.0000,4015.3556,4.5000,1.0000,7822.9692,0.0040,0.0000,22084.4556,12945.8864,-9138.5692,6.1844,-1.1129,14387.1000,0.0000,14387.1000,0.3730,3888.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3888.4054,0.0044,0.0000,0.0000,10498.6946,10498.6946,6.1844,13.7904,1861.0000,3242.6000,-1381.6000,0.0841,422.9545,4.4000,1.0000,661.7551,4.9000,1.0000,1084.7096,0.0005,0.0000,3904.3551,1438.0455,-2466.3096,6.1844,-1.1129,434.8000,0.0000,434.8000,0.0113,117.5135,3.7000,1.0000,0.0000,0.0000,0.0000,117.5135,0.0000,0.0000,0.0000,317.2865,317.2865,6.1844,18.2252,0.0000,9753.6000,-9753.6000,0.2529,0.0000,0.0000,0.0000,1990.5306,4.9000,1.0000,1990.5306,0.0018,0.0000,11744.1306,0.0000,-11744.1306,6.1844,-1.1129,923.8000,0.0000,923.8000,0.0240,249.6757,3.7000,1.0000,0.0000,0.0000,0.0000,249.6757,0.0000,0.0000,0.0000,674.1243,674.1243,8.7178,6.1903,7.4540,-0.3944,-5915.7449,0.6068,118.6183,1.1862,8.7178,6.1799,7.4488,-0.3960,-3167.7596,0.3236,118.6356,1.1864,8.7178,6.1771,7.4474,-0.3965,-2775.3995,0.2832,118.6676,1.1867,1.2137,0.0107,0.0000,0.0107,3294.9000,-11858.9040,-11858.9040
3581.0000,5.6021,14.5666,10096.1000,23947.7000,-13851.6000,0.6209,2294.5682,4.4000,1.0000,5321.7111,4.5000,1.0000,7616.2793,0.0070,0.0000,29269.4111,7801.5318,-21467.8793,5.6021,-1.6952,14387.0000,0.0000,14387.0000,0.3730,3888.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3888.3784,0.0057,0.0000,0.0000,10498.6216,10498.6216,5.6021,13.4529,1876.8000,3461.2000,-1584.4000,0.0897,426.5455,4.4000,1.0000,706.3673,4.9000,1.0000,1132.9128,0.0007,0.0000,4167.5673,1450.2545,-2717.3128,5.6021,-1.6952,581.8000,0.0000,581.8000,0.0151,157.2432,3.7000,1.0000,0.0000,0.0000,0.0000,157.2432,0.0001,0.0000,0.0000,424.5568,424.5568,5.6021,17.6430,0.0000,9839.3000,-9839.3000,0.2551,0.0000,0.0000,0.0000,2008.0204,4.9000,1.0000,2008.0204,0.0022,0.0000,11847.3204,0.0000,-11847.3204,5.6021,-1.6952,4924.4000,0.0000,4924.4000,0.1277,1330.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1330.9189,0.0000,0.0000,0.0000,3593.4811,3593.4811,9.3675,5.6080,7.4877,-0.7161,-10741.2792,0.7407,144.5758,1.4458,9.3675,5.5976,7.4826,-0.7180,-5743.9214,0.3950,144.5966,1.4460,9.3675,5.5949,7.4812,-0.7187,-5030.6525,0.3457,144.6355,1.4464,1.4815,0.0156,0.0000,0.0156,-5382.1000,-21515.8530,-21515.8530
3582.0000,4.4695,15.6614,10531.0000,78982.8000,-68451.8000,2.0478,2393.4091,4.4000,1.0000,17551.7333,4.5000,1.0000,19945.1424,0.1701,0.0000,96534.5333,8137.5909,-88396.9424,4.4695,-2.8278,14386.9000,0.0000,14386.9000,0.3730,3888.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3888.3514,0.0154,0.0000,0.0000,10498.5486,10498.5486,4.4695,14.0846,165.4000,526.9000,-361.5000,0.0137,37.5909,4.4000,1.0000,107.5306,4.9000,1.0000,145.1215,0.0002,0.0000,634.4306,127.8091,-506.6215,4.4695,-2.8278,527.4000,0.0000,527.4000,0.0137,142.5405,3.7000,1.0000,0.0000,0.0000,0.0000,142.5405,0.0001,0.0000,0.0000,384.8595,384.8595,4.4695,16.5103,0.0000,13366.1000,-13366.1000,0.3465,0.0000,0.0000,0.0000,2727.7755,4.9000,1.0000,2727.7755,0.0077,0.0000,16093.8755,0.0000,-16093.8755,4.4695,-2.8278,16578.5000,0.0000,16578.5000,0.4298,4480.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4480.6757,0.0032,0.0000,0.0000,12097.8243,12097.8243,11.0641,4.4749,7.7695,-2.7316,-40973.8387,1.6122,310.7109,3.1071,11.0641,4.4652,7.7646,-2.7354,-21883.1817,0.8598,310.7514,3.1075,11.0641,4.4626,7.7633,-2.7370,-19159.1867,0.7525,310.8337,3.1083,3.2245,0.1968,0.0000,0.1968,-50686.6000,-82016.2070,-82016.2070
3583.0000,4.2686,16.4617,486.8000,129178.7000,-128691.9000,3.3492,110.6364,4.4000,1.0000,28706.3778,4.5000,1.0000,28817.0141,0.6495,0.0000,157885.0778,376.1636,-157508.9141,4.2686,-3.0287,24447.7000,0.0000,24447.7000,0.6339,6607.4865,3.7000,1.0000,0.0000,0.0000,0.0000,6607.4865,0.0621,0.0000,0.0000,17840.2135,17840.2135,4.2686,4.2686,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,4.2686,-3.0287,1104.6000,0.0000,1104.6000,0.0286,298.5405,3.7000,1.0000,0.0000,0.0000,0.0000,298.5405,0.0005,0.0000,0.0000,806.0595,806.0595,4.2686,16.3094,0.0000,16459.6000,-16459.6000,0.4267,0.0000,0.0000,0.0000,3359.1020,4.9000,1.0000,3359.1020,0.0152,0.0000,19818.7020,0.0000,-19818.7020,4.2686,-3.0287,17622.1000,0.0000,17622.1000,0.4569,4762.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4762.7297,0.0000,0.0000,0.0000,12859.3703,12859.3703,11.9917,4.2737,8.1327,-4.8575,-72862.2252,2.4477,464.1155,4.6412,11.9917,4.2645,8.1281,-4.8628,-38902.6504,1.3053,464.1692,4.6417,11.9917,4.2622,8.1269,-4.8653,-34057.0974,1.1424,464.2895,4.6429,4.8953,0.7273,0.0000,0.7273,-101977.1000,-145821.9729,-145821.9729
3584.0000,4.3936,16.6159,0.0000,147625.0000,-147625.0000,3.8275,0.0000,0.0000,0.0000,32805.5556,4.5000,1.0000,32805.5556,0.9535,0.0000,180430.5556,0.0000,-180430.5556,4.3936,-2.9037,29828.5000,0.0000,29828.5000,0.7734,8061.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8061.7568,0.1068,0.0000,0.0000,21766.7432,21766.7432,4.3936,16.4345,0.0000,14679.3000,-14679.3000,0.3806,0.0000,0.0000,0.0000,2995.7755,4.9000,1.0000,2995.7755,0.0282,0.0000,17675.0755,0.0000,-17675.0755,4.3936,-2.9037,1859.6000,0.0000,1859.6000,0.0482,502.5946,3.7000,1.0000,0.0000,0.0000,0.0000,502.5946,0.0016,0.0000,0.0000,1357.0054,1357.0054,4.3936,16.4345,0.0000,17814.3000,-17814.3000,0.4619,0.0000,0.0000,0.0000,3635.5714,4.9000,1.0000,3635.5714,0.0208,0.0000,21449.8714,0.0000,-21449.8714,4.3936,-2.9037,16926.4000,0.0000,16926.4000,0.4388,4574.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4574.7027,0.0000,0.0000,0.0000,12351.6973,12351.6973,12.4415,4.3985,8.4200,-6.1323,-91983.8124,2.9652,555.1041,5.5510,12.4415,4.3897,8.4156,-6.1384,-49107.1991,1.5813,555.1628,5.5516,12.4415,4.3876,8.4145,-6.1413,-42989.0451,1.3839,555.3041,5.5530,5.9303,1.1108,0.0000,1.1108,-131504.1000,-184080.0565,-184080.0565
3585.0000,4.5031,16.7254,0.0000,163540.1000,-163540.1000,4.2401,0.0000,0.0000,0.0000,36342.2444,4.5000,1.0000,36342.2444,1.2690,0.0000,199882.3444,0.0000,-199882.3444,4.5031,-2.7942,33914.2000,0.0000,33914.2000,0.8793,9166.0000,3.7000,1.0000,0.0000,0.0000,0.0000,9166.0000,0.1498,0.0000,0.0000,24748.2000,24748.2000,4.5031,16.5440,0.0000,20114.9000,-20114.9000,0.5215,0.0000,0.0000,0.0000,4105.0816,4.9000,1.0000,4105.0816,0.0521,0.0000,24219.9816,0.0000,-24219.9816,4.5031,-2.7942,2011.6000,0.0000,2011.6000,0.0522,543.6757,3.7000,1.0000,0.0000,0.0000,0.0000,543.6757,0.0023,0.0000,0.0000,1467.9243,1467.9243,4.5031,16.5440,0.0000,20601.2000,-20601.2000,0.5341,0.0000,0.0000,0.0000,4204.3265,4.9000,1.0000,4204.3265,0.0293,0.0000,24805.5265,0.0000,-24805.5265,4.5031,-2.7942,14839.1000,0.0000,14839.1000,0.3847,4010.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4010.5676,0.0000,0.0000,0.0000,10828.5324,10828.5324,12.8108,4.5078,8.6593,-7.0581,-105871.2381,3.3059,612.3759,6.1238,12.8108,4.4994,8.6551,-7.0647,-56517.3214,1.7630,612.4363,6.1244,12.8108,4.4974,8.6541,-7.0678,-49474.6363,1.5430,612.5900,6.1259,6.6119,1.5025,0.0000,1.5025,-153491.3000,-211863.1959,-211863.1959
3586.0000,4.6994,16.9216,0.0000,174578.1000,-174578.1000,4.5263,0.0000,0.0000,0.0000,38795.1333,4.5000,1.0000,38795.1333,1.5386,0.0000,213373.2333,0.0000,-213373.2333,4.6994,-2.5979,40036.9000,0.0000,40036.9000,1.0380,10820.7838,3.7000,1.0000,0.0000,0.0000,0.0000,10820.7838,0.2126,0.0000,0.0000,29216.1162,29216.1162,4.6994,16.7402,0.0000,25081.6000,-25081.6000,0.6503,0.0000,0.0000,0.0000,5118.6939,4.9000,1.0000,5118.6939,0.0826,0.0000,30200.2939,0.0000,-30200.2939,4.6994,-2.5979,2060.7000,0.0000,2060.7000,0.0534,556.9459,3.7000,1.0000,0.0000,0.0000,0.0000,556.9459,0.0029,0.0000,0.0000,1503.7541,1503.7541,4.6994,16.7402,0.0000,24776.9000,-24776.9000,0.6424,0.0000,0.0000,0.0000,5056.5102,4.9000,1.0000,5056.5102,0.0449,0.0000,29833.4102,0.0000,-29833.4102,4.6994,-2.5979,13447.5000,0.0000,13447.5000,0.3487,3634.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3634.4595,0.0000,0.0000,0.0000,9813.0405,9813.0405,13.0169,4.7039,8.8604,-7.7582,-116372.9029,3.6295,666.3739,6.6637,13.0169,4.6957,8.8563,-7.7652,-62121.4975,1.9356,666.4356,6.6644,13.0169,4.6939,8.8554,-7.7685,-54379.6262,1.6940,666.6009,6.6660,7.2590,1.8815,0.0000,1.8815,-168891.5000,-232874.0266,-232874.0266
3587.0000,4.7756,16.9978,0.0000,197294.4000,-197294.4000,5.1152,0.0000,0.0000,0.0000,43843.2000,4.5000,1.0000,43843.2000,2.1459,0.0000,241137.6000,0.0000,-241137.6000,4.7756,-2.5217,42086.3000,0.0000,42086.3000,1.0912,11374.6757,3.7000,1.0000,0.0000,0.0000,0.0000,11374.6757,0.2732,0.0000,0.0000,30711.6243,30711.6243,4.7756,16.8164,0.0000,35535.2000,-35535.2000,0.9213,0.0000,0.0000,0.0000,7252.0816,4.9000,1.0000,7252.0816,0.1637,0.0000,42787.2816,0.0000,-42787.2816,4.7756,-2.5217,2441.3000,0.0000,2441.3000,0.0633,659.8108,3.7000,1.0000,0.0000,0.0000,0.0000,659.8108,0.0046,0.0000,0.0000,1781.4892,1781.4892,4.7756,16.8164,0.0000,28292.3000,-28292.3000,0.7335,0.0000,0.0000,0.0000,5773.9388,4.9000,1.0000,5773.9388,0.0633,0.0000,34066.2388,0.0000,-34066.2388,4.7756,-2.5217,10838.4000,0.0000,10838.4000,0.2810,2929.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2929.2973,0.0000,0.0000,0.0000,7909.1027,7909.1027,13.5465,4.7800,9.1632,-9.2483,-138724.7342,4.1028,743.3003,7.4330,13.5465,4.7720,9.1593,-9.2559,-74047.0082,2.1879,743.3637,7.4336,13.5465,4.7703,9.1584,-9.2596,-64817.1618,1.9148,743.5457,7.4355,8.2055,2.6507,0.0000,2.6507,-205755.9000,-277588.9042,-277588.9042
3588.0000,4.7546,16.9769,0.0000,209408.3000,-209408.3000,5.4293,0.0000,0.0000,0.0000,46535.1778,4.5000,1.0000,46535.1778,2.4685,0.0000,255943.4778,0.0000,-255943.4778,4.7546,-2.5427,36463.2000,0.0000,36463.2000,0.9454,9854.9189,3.7000,1.0000,0.0000,0.0000,0.0000,9854.9189,0.2322,0.0000,0.0000,26608.2811,26608.2811,4.7546,16.7955,0.0000,31248.6000,-31248.6000,0.8102,0.0000,0.0000,0.0000,6377.2653,4.9000,1.0000,6377.2653,0.1344,0.0000,37625.8653,0.0000,-37625.8653,4.7546,-2.5427,2917.6000,0.0000,2917.6000,0.0756,788.5405,3.7000,1.0000,0.0000,0.0000,0.0000,788.5405,0.0055,0.0000,0.0000,2129.0595,2129.0595,4.7546,16.7955,0.0000,30362.3000,-30362.3000,0.7872,0.0000,0.0000,0.0000,6196.3878,4.9000,1.0000,6196.3878,0.0724,0.0000,36558.6878,0.0000,-36558.6878,4.7546,-2.5427,9446.9000,0.0000,9446.9000,0.2449,2553.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2553.2162,0.0000,0.0000,0.0000,6893.6838,6893.6838,13.9621,4.7589,9.3605,-9.8119,-147179.0905,4.1463,744.7299,7.4473,13.9621,4.7511,9.3566,-9.8194,-78555.5100,2.2112,744.7915,7.4479,13.9621,4.7495,9.3558,-9.8232,-68762.4060,1.9352,744.9723,7.4497,8.2926,2.9130,0.0000,2.9130,-222191.5000,-294497.0065,-294497.0065
3589.0000,4.9979,17.2201,0.0000,224859.8000,-224859.8000,5.8299,0.0000,0.0000,0.0000,49968.8444,4.5000,1.0000,49968.8444,3.0472,0.0000,274828.6444,0.0000,-274828.6444,4.9979,-2.2994,42087.7000,0.0000,42087.7000,1.0912,11375.0541,3.7000,1.0000,0.0000,0.0000,0.0000,11375.0541,0.3292,0.0000,0.0000,30712.6459,30712.6459,4.9979,17.0387,0.0000,47317.5000,-47317.5000,1.2268,0.0000,0.0000,0.0000,9656.6327,4.9000,1.0000,9656.6327,0.2958,0.0000,56974.1327,0.0000,-56974.1327,4.9979,-2.2994,2785.4000,0.0000,2785.4000,0.0722,752.8108,3.7000,1.0000,0.0000,0.0000,0.0000,752.8108,0.0070,0.0000,0.0000,2032.5892,2032.5892,4.9979,17.0387,0.0000,32930.8000,-32930.8000,0.8538,0.0000,0.0000,0.0000,6720.5714,4.9000,1.0000,6720.5714,0.0933,0.0000,39651.3714,0.0000,-39651.3714,4.9979,-2.2994,8403.3000,0.0000,8403.3000,0.2179,2271.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2271.1622,0.0000,0.0000,0.0000,6132.1378,6132.1378,14.2778,5.0021,9.6399,-11.0809,-166213.2970,4.6459,824.3528,8.2435,14.2778,4.9945,9.6361,-11.0890,-88711.9103,2.4776,824.4159,8.2442,14.2778,4.9930,9.6354,-11.0931,-77651.5682,2.1683,824.6139,8.2461,9.2918,3.7725,0.0000,3.7725,-251831.7000,-332576.7756,-332576.7756
3590.0000,5.0747,17.2969,0.0000,236928.6000,-236928.6000,6.1428,0.0000,0.0000,0.0000,52650.8000,4.5000,1.0000,52650.8000,3.4920,0.0000,289579.4000,0.0000,-289579.4000,5.0747,-2.2226,40034.6000,0.0000,40034.6000,1.0380,10820.1622,3.7000,1.0000,0.0000,0.0000,0.0000,10820.1622,0.3301,0.0000,0.0000,29214.4378,29214.4378,5.0747,17.1155,0.0000,52636.0000,-52636.0000,1.3647,0.0000,0.0000,0.0000,10742.0408,4.9000,1.0000,10742.0408,0.3654,0.0000,63378.0408,0.0000,-63378.0408,5.0747,-2.2226,1840.8000,0.0000,1840.8000,0.0477,497.5135,3.7000,1.0000,0.0000,0.0000,0.0000,497.5135,0.0049,0.0000,0.0000,1343.2865,1343.2865,5.0747,17.1155,0.0000,34161.1000,-34161.1000,0.8857,0.0000,0.0000,0.0000,6971.6531,4.9000,1.0000,6971.6531,0.1022,0.0000,41132.7531,0.0000,-41132.7531,5.0747,-2.2226,7359.6000,0.0000,7359.6000,0.1908,1989.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1989.0811,0.0000,0.0000,0.0000,5370.5189,5370.5189,14.6779,5.0787,9.8783,-11.9336,-179004.3789,4.8348,849.0454,8.4905,14.6779,5.0713,9.8746,-11.9419,-95534.9171,2.5783,849.1076,8.4911,14.6779,5.0699,9.8739,-11.9461,-83622.6546,2.2565,849.3097,8.4931,9.6697,4.2946,0.0000,4.2946,-274490.7000,-358161.9506,-358161.9506
3591.0000,5.1806,17.4028,0.0000,244093.7000,-244093.7000,6.3286,0.0000,0.0000,0.0000,54243.0444,4.5000,1.0000,54243.0444,3.7579,0.0000,298336.7444,0.0000,-298336.7444,5.1806,-2.1167,38004.2000,0.0000,38004.2000,0.9853,10271.4054,3.7000,1.0000,0.0000,0.0000,0.0000,10271.4054,0.3151,0.0000,0.0000,27732.7946,27732.7946,5.1806,17.2214,0.0000,50868.5000,-50868.5000,1.3189,0.0000,0.0000,0.0000,10381.3265,4.9000,1.0000,10381.3265,0.3484,0.0000,61249.8265,0.0000,-61249.8265,5.1806,-2.1167,1777.4000,0.0000,1777.4000,0.0461,480.3784,3.7000,1.0000,0.0000,0.0000,0.0000,480.3784,0.0046,0.0000,0.0000,1297.0216,1297.0216,5.1806,17.2214,0.0000,33936.4000,-33936.4000,0.8799,0.0000,0.0000,0.0000,6925.7959,4.9000,1.0000,6925.7959,0.1016,0.0000,40862.1959,0.0000,-40862.1959,5.1806,-2.1167,8403.3000,0.0000,8403.3000,0.2179,2271.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2271.1622,0.0000,0.0000,0.0000,6132.1378,6132.1378,14.8678,5.1846,10.0262,-12.1711,-182566.7666,4.8883,852.9514,8.5295,14.8678,5.1772,10.0225,-12.1794,-97434.9359,2.6068,853.0125,8.5301,14.8678,5.1759,10.0218,-12.1836,-85285.1104,2.2815,853.2143,8.5321,9.7766,4.5277,0.0000,4.5277,-280713.7000,-365286.8128,-365286.8128
3592.0000,5.2304,17.4526,0.0000,249248.3000,-249248.3000,6.4622,0.0000,0.0000,0.0000,55388.5111,4.5000,1.0000,55388.5111,3.9390,0.0000,304636.8111,0.0000,-304636.8111,5.2304,-2.0669,32374.1000,0.0000,32374.1000,0.8394,8749.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8749.7568,0.2624,0.0000,0.0000,23624.3432,23624.3432,5.2304,17.2712,0.0000,55578.8000,-55578.8000,1.4410,0.0000,0.0000,0.0000,11342.6122,4.9000,1.0000,11342.6122,0.4030,0.0000,66921.4122,0.0000,-66921.4122,5.2304,-2.0669,2293.7000,0.0000,2293.7000,0.0595,619.9189,3.7000,1.0000,0.0000,0.0000,0.0000,619.9189,0.0064,0.0000,0.0000,1673.7811,1673.7811,5.2304,17.2712,0.0000,34560.4000,-34560.4000,0.8960,0.0000,0.0000,0.0000,7053.1429,4.9000,1.0000,7053.1429,0.1086,0.0000,41613.5429,0.0000,-41613.5429,5.2304,-2.0669,9794.8000,0.0000,9794.8000,0.2539,2647.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2647.2432,0.0000,0.0000,0.0000,7147.5568,7147.5568,15.1490,5.2343,10.1917,-12.6857,-190285.7600,4.9760,862.0755,8.6208,15.1490,5.2270,10.1880,-12.6940,-101552.1615,2.6536,862.1359,8.6214,15.1490,5.2257,10.1873,-12.6983,-88888.1636,2.3224,862.3388,8.6234,9.9520,4.7195,0.0000,4.7195,-294924.9000,-380726.0851,-380726.0851
3593.0000,5.1803,17.4025,0.0000,261617.4000,-261617.4000,6.7829,0.0000,0.0000,0.0000,58137.2000,4.5000,1.0000,58137.2000,4.3761,0.0000,319754.6000,0.0000,-319754.6000,5.1803,-2.1170,21144.3000,0.0000,21144.3000,0.5482,5714.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5714.6757,0.1565,0.0000,0.0000,15429.6243,15429.6243,5.1803,17.2211,0.0000,50845.6000,-50845.6000,1.3183,0.0000,0.0000,0.0000,10376.6531,4.9000,1.0000,10376.6531,0.3375,0.0000,61222.2531,0.0000,-61222.2531,5.1803,-2.1170,1453.8000,0.0000,1453.8000,0.0377,392.9189,3.7000,1.0000,0.0000,0.0000,0.0000,392.9189,0.0038,0.0000,0.0000,1060.8811,1060.8811,5.1803,17.2211,0.0000,37319.3000,-37319.3000,0.9676,0.0000,0.0000,0.0000,7616.1837,4.9000,1.0000,7616.1837,0.1277,0.0000,44935.4837,0.0000,-44935.4837,5.1803,-2.1170,12925.7000,0.0000,12925.7000,0.3351,3493.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3493.4324,0.0000,0.0000,0.0000,9432.2676,9432.2676,15.5614,5.1842,10.3728,-13.3278,-199917.5466,4.9949,858.6207,8.5862,15.5614,5.1769,10.3691,-13.3361,-106688.7680,2.6637,858.6801,8.5868,15.5614,5.1756,10.3685,-13.3405,-93383.2492,2.3312,858.8813,8.5888,9.9898,5.0017,0.0000,5.0017,-314258.5000,-399989.5638,-399989.5638
3594.0000,4.9505,17.1727,0.0000,173106.9000,-173106.9000,4.4881,0.0000,0.0000,0.0000,38468.2000,4.5000,1.0000,38468.2000,1.4071,0.0000,211575.1000,0.0000,-211575.1000,4.9505,-2.3468,17418.3000,0.0000,17418.3000,0.4516,4707.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4707.6486,0.0621,0.0000,0.0000,12710.6514,12710.6514,4.9505,16.9913,0.0000,19267.8000,-19267.8000,0.4996,0.0000,0.0000,0.0000,3932.2041,4.9000,1.0000,3932.2041,0.0453,0.0000,23200.0041,0.0000,-23200.0041,4.9505,-2.3468,1212.5000,0.0000,1212.5000,0.0314,327.7027,3.7000,1.0000,0.0000,0.0000,0.0000,327.7027,0.0016,0.0000,0.0000,884.7973,884.7973,4.9505,16.9913,0.0000,39290.5000,-39290.5000,1.0187,0.0000,0.0000,0.0000,8018.4694,4.9000,1.0000,8018.4694,0.1083,0.0000,47308.9694,0.0000,-47308.9694,4.9505,-2.3468,15187.0000,0.0000,15187.0000,0.3938,4104.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4104.5946,0.0000,0.0000,0.0000,11082.4054,11082.4054,14.6463,4.9548,9.8006,-8.5764,-128645.3157,3.4416,606.4142,6.0641,14.6463,4.9469,9.7966,-8.5826,-68661.1819,1.8353,606.4653,6.0647,14.6463,4.9454,9.7959,-8.5857,-60099.7218,1.6063,606.6096,6.0661,6.8831,1.6244,0.0000,1.6244,-197847.4000,-257406.2194,-257406.2194
3595.0000,4.8177,17.0399,0.0000,167917.2000,-167917.2000,4.3536,0.0000,0.0000,0.0000,37314.9333,4.5000,1.0000,37314.9333,1.2907,0.0000,205232.1333,0.0000,-205232.1333,4.8177,-2.4796,17407.9000,0.0000,17407.9000,0.4513,4704.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4704.8378,0.0576,0.0000,0.0000,12703.0622,12703.0622,4.8177,16.8585,0.0000,13303.2000,-13303.2000,0.3449,0.0000,0.0000,0.0000,2714.9388,4.9000,1.0000,2714.9388,0.0248,0.0000,16018.1388,0.0000,-16018.1388,4.8177,-2.4796,920.6000,0.0000,920.6000,0.0239,248.8108,3.7000,1.0000,0.0000,0.0000,0.0000,248.8108,0.0011,0.0000,0.0000,671.7892,671.7892,4.8177,16.8585,0.0000,37681.8000,-37681.8000,0.9770,0.0000,0.0000,0.0000,7690.1633,4.9000,1.0000,7690.1633,0.0948,0.0000,45371.9633,0.0000,-45371.9633,4.8177,-2.4796,14491.2000,0.0000,14491.2000,0.3757,3916.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3916.5405,0.0000,0.0000,0.0000,10574.6595,10574.6595,14.4582,4.8221,9.6401,-8.0853,-121280.1368,3.2632,579.0036,5.7900,14.4582,4.8139,9.6361,-8.0915,-64731.7130,1.7402,579.0548,5.7905,14.4582,4.8124,9.6353,-8.0944,-56660.8747,1.5230,579.1940,5.7919,6.5264,1.4691,0.0000,1.4691,-186082.5000,-242672.7246,-242672.7246
3596.0000,4.8221,17.0443,0.0000,107802.6000,-107802.6000,2.7950,0.0000,0.0000,0.0000,23956.1333,4.5000,1.0000,23956.1333,0.3946,0.0000,131758.7333,0.0000,-131758.7333,4.8221,-2.4752,17419.2000,0.0000,17419.2000,0.4516,4707.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4707.8919,0.0313,0.0000,0.0000,12711.3081,12711.3081,4.8221,16.8629,0.0000,4923.9000,-4923.9000,0.1277,0.0000,0.0000,0.0000,1004.8776,4.9000,1.0000,1004.8776,0.0041,0.0000,5928.7776,0.0000,-5928.7776,4.8221,-2.4752,1008.9000,0.0000,1008.9000,0.0262,272.6757,3.7000,1.0000,0.0000,0.0000,0.0000,272.6757,0.0007,0.0000,0.0000,736.2243,736.2243,4.8221,16.8629,0.0000,33641.7000,-33641.7000,0.8722,0.0000,0.0000,0.0000,6865.6531,4.9000,1.0000,6865.6531,0.0582,0.0000,40507.3531,0.0000,-40507.3531,4.8221,-2.4752,13273.6000,0.0000,13273.6000,0.3441,3587.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3587.4595,0.0000,0.0000,0.0000,9686.1405,9686.1405,13.5300,4.8268,9.1784,-5.1659,-77488.0518,2.3084,417.9352,4.1794,13.5300,4.8181,9.1741,-5.1706,-41364.5413,1.2310,417.9777,4.1798,13.5300,4.8164,9.1732,-5.1727,-36208.5979,1.0774,418.0801,4.1808,4.6168,0.4888,0.0000,0.4888,-114666.5000,-155061.1910,-155061.1910
3597.0000,4.5195,16.7417,0.0000,97957.5000,-97957.5000,2.5397,0.0000,0.0000,0.0000,21768.3333,4.5000,1.0000,21768.3333,0.3013,0.0000,119725.8333,0.0000,-119725.8333,4.5195,-2.7778,14748.1000,0.0000,14748.1000,0.3824,3985.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3985.9730,0.0212,0.0000,0.0000,10762.1270,10762.1270,4.5195,16.5603,0.0000,1738.2000,-1738.2000,0.0451,0.0000,0.0000,0.0000,354.7347,4.9000,1.0000,354.7347,0.0010,0.0000,2092.9347,0.0000,-2092.9347,4.5195,-2.7778,590.2000,0.0000,590.2000,0.0153,159.5135,3.7000,1.0000,0.0000,0.0000,0.0000,159.5135,0.0003,0.0000,0.0000,430.6865,430.6865,4.5195,16.5603,0.0000,30062.4000,-30062.4000,0.7794,0.0000,0.0000,0.0000,6135.1837,4.9000,1.0000,6135.1837,0.0416,0.0000,36197.5837,0.0000,-36197.5837,4.5195,-2.7778,10838.4000,0.0000,10838.4000,0.2810,2929.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2929.2973,0.0000,0.0000,0.0000,7909.1027,7909.1027,13.4280,4.5244,8.9762,-4.6279,-69418.5232,2.0214,369.2473,3.6925,13.4280,4.5154,8.9717,-4.6322,-37057.2778,1.0780,369.2874,3.6929,13.4280,4.5136,8.9708,-4.6341,-32438.6345,0.9435,369.3791,3.6938,4.0429,0.3654,0.0000,0.3654,-103581.4000,-138914.4355,-138914.4355
3598.0000,4.5236,16.7458,0.0000,71987.7000,-71987.7000,1.8664,0.0000,0.0000,0.0000,15997.2667,4.5000,1.0000,15997.2667,0.1346,0.0000,87984.9667,0.0000,-87984.9667,4.5236,-2.7737,14390.0000,0.0000,14390.0000,0.3731,3889.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3889.1892,0.0145,0.0000,0.0000,10500.8108,10500.8108,4.5236,16.5644,0.0000,4167.1000,-4167.1000,0.1080,0.0000,0.0000,0.0000,850.4286,4.9000,1.0000,850.4286,0.0020,0.0000,5017.5286,0.0000,-5017.5286,4.5236,-2.7737,436.1000,0.0000,436.1000,0.0113,117.8649,3.7000,1.0000,0.0000,0.0000,0.0000,117.8649,0.0002,0.0000,0.0000,318.2351,318.2351,4.5236,16.5644,0.0000,25421.1000,-25421.1000,0.6591,0.0000,0.0000,0.0000,5187.9796,4.9000,1.0000,5187.9796,0.0255,0.0000,30609.0796,0.0000,-30609.0796,4.5236,-2.7737,9446.9000,0.0000,9446.9000,0.2449,2553.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2553.2162,0.0002,0.0000,0.0000,6893.6838,6893.6838,12.9383,4.5287,8.7335,-3.5278,-52916.9233,1.6314,301.2089,3.0121,12.9383,4.5194,8.7289,-3.5314,-28251.1322,0.8700,301.2441,3.0124,12.9383,4.5174,8.7279,-3.5330,-24730.7895,0.7614,301.3200,3.0132,3.2629,0.1769,0.0000,0.1769,-77302.9000,-105898.8451,-105898.8451
3599.0000,4.3217,16.5439,0.0000,59500.5000,-59500.5000,1.5427,0.0000,0.0000,0.0000,13222.3333,4.5000,1.0000,13222.3333,0.0825,0.0000,72722.8333,0.0000,-72722.8333,4.3217,-2.9756,14387.5000,0.0000,14387.5000,0.3730,3888.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3888.5135,0.0119,0.0000,0.0000,10498.9865,10498.9865,4.3217,16.3625,0.0000,5574.0000,-5574.0000,0.1445,0.0000,0.0000,0.0000,1137.5510,4.9000,1.0000,1137.5510,0.0025,0.0000,6711.5510,0.0000,-6711.5510,4.3217,-2.9756,441.9000,0.0000,441.9000,0.0115,119.4324,3.7000,1.0000,0.0000,0.0000,0.0000,119.4324,0.0001,0.0000,0.0000,322.4676,322.4676,4.3217,16.3625,0.0000,20976.9000,-20976.9000,0.5439,0.0000,0.0000,0.0000,4281.0000,4.9000,1.0000,4281.0000,0.0152,0.0000,25257.9000,0.0000,-25257.9000,4.3217,-2.9756,5272.3000,0.0000,5272.3000,0.1367,1424.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1424.9459,0.0000,0.0000,0.0000,3847.3541,3847.3541,12.8022,4.3270,8.5646,-2.9989,-44983.3995,1.3761,255.9731,2.5597,12.8022,4.3174,8.5598,-3.0020,-24016.2098,0.7339,256.0048,2.5600,12.8022,4.3152,8.5587,-3.0034,-21023.8670,0.6423,256.0701,2.5607,2.7522,0.1122,0.0000,0.1122,-65949.7000,-90023.4762,-90023.4762
3600.0000,4.1566,16.3788,0.0000,46151.4000,-46151.4000,1.1966,0.0000,0.0000,0.0000,10255.8667,4.5000,1.0000,10255.8667,0.0435,0.0000,56407.2667,0.0000,-56407.2667,4.1566,-3.1407,14387.2000,0.0000,14387.2000,0.3730,3888.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3888.4324,0.0095,0.0000,0.0000,10498.7676,10498.7676,4.1566,16.1974,0.0000,8072.4000,-8072.4000,0.2093,0.0000,0.0000,0.0000,1647.4286,4.9000,1.0000,1647.4286,0.0035,0.0000,9719.8286,0.0000,-9719.8286,4.1566,-3.1407,433.7000,0.0000,433.7000,0.0112,117.2162,3.7000,1.0000,0.0000,0.0000,0.0000,117.2162,0.0001,0.0000,0.0000,316.4838,316.4838,4.1566,16.1974,0.0000,16901.1000,-16901.1000,0.4382,0.0000,0.0000,0.0000,3449.2041,4.9000,1.0000,3449.2041,0.0085,0.0000,20350.3041,0.0000,-20350.3041,4.1566,-3.1407,1619.5000,0.0000,1619.5000,0.0420,437.7027,3.7000,1.0000,0.0000,0.0000,0.0000,437.7027,0.0000,0.0000,0.0000,1181.7973,1181.7973,12.6623,4.1621,8.4122,-2.4811,-37216.0761,1.1351,212.5828,2.1258,12.6623,4.1522,8.4072,-2.4837,-19869.8821,0.6054,212.6105,2.1261,12.6623,4.1499,8.4061,-2.4849,-17394.3925,0.5298,212.6653,2.1267,2.2703,0.0651,0.0000,0.0651,-54684.5000,-74480.3507,-74480.3507
3601.0000,4.0740,16.2963,0.0000,46206.4000,-46206.4000,1.1980,0.0000,0.0000,0.0000,10268.0889,4.5000,1.0000,10268.0889,0.0435,0.0000,56474.4889,0.0000,-56474.4889,4.0740,-3.2233,14358.4000,0.0000,14358.4000,0.3723,3880.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3880.6486,0.0093,0.0000,0.0000,10477.7514,10477.7514,4.0740,16.1148,0.0000,7192.4000,-7192.4000,0.1865,0.0000,0.0000,0.0000,1467.8367,4.9000,1.0000,1467.8367,0.0028,0.0000,8660.2367,0.0000,-8660.2367,4.0740,-3.2233,441.1000,0.0000,441.1000,0.0114,119.2162,3.7000,1.0000,0.0000,0.0000,0.0000,119.2162,0.0001,0.0000,0.0000,321.8838,321.8838,4.0740,16.1148,0.0000,14075.5000,-14075.5000,0.3649,0.0000,0.0000,0.0000,2872.5510,4.9000,1.0000,2872.5510,0.0057,0.0000,16948.0510,0.0000,-16948.0510,4.0740,-3.2233,922.6000,0.0000,922.6000,0.0239,249.3514,3.7000,1.0000,0.0000,0.0000,0.0000,249.3514,0.0000,0.0000,0.0000,673.2486,673.2486,12.5612,4.0796,8.3204,-2.3521,-35281.6578,1.0785,202.8014,2.0280,12.5612,4.0696,8.3154,-2.3547,-18837.4674,0.5752,202.8286,2.0283,12.5612,4.0672,8.3142,-2.3558,-16490.7677,0.5034,202.8813,2.0288,2.1570,0.0614,0.0000,0.0614,-51752.2000,-70609.8929,-70609.8929
3602.0000,4.1241,16.3463,0.0000,42218.5000,-42218.5000,1.0946,0.0000,0.0000,0.0000,9381.8889,4.5000,1.0000,9381.8889,0.0344,0.0000,51600.3889,0.0000,-51600.3889,4.1241,-3.1732,14356.4000,0.0000,14356.4000,0.3722,3880.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3880.1081,0.0083,0.0000,0.0000,10476.2919,10476.2919,4.1241,16.1538,6.9000,4772.5000,-4765.6000,0.1237,1.5682,4.4000,1.0000,973.9796,4.9000,1.0000,975.5478,0.0014,0.0000,5746.4796,5.3318,-5741.1478,4.1241,-3.1732,432.9000,0.0000,432.9000,0.0112,117.0000,3.7000,1.0000,0.0000,0.0000,0.0000,117.0000,0.0001,0.0000,0.0000,315.9000,315.9000,4.1241,16.1649,0.0000,11916.2000,-11916.2000,0.3089,0.0000,0.0000,0.0000,2431.8776,4.9000,1.0000,2431.8776,0.0037,0.0000,14348.0776,0.0000,-14348.0776,4.1241,-3.1732,401.6000,0.0000,401.6000,0.0104,108.5405,3.7000,1.0000,0.0000,0.0000,0.0000,108.5405,0.0000,0.0000,0.0000,293.0595,293.0595,12.3030,4.1298,8.2164,-2.0187,-30281.0780,0.9606,181.4604,1.8146,12.3030,4.1196,8.2113,-2.0211,-16168.6135,0.5123,181.4854,1.8149,12.3030,4.1172,8.2101,-2.0221,-14154.6713,0.4483,181.5329,1.8153,1.9211,0.0478,0.0000,0.0478,-43709.4000,-60604.3629,-60604.3629
3603.0000,4.2695,16.4918,0.0000,38580.2000,-38580.2000,1.0003,0.0000,0.0000,0.0000,8573.3778,4.5000,1.0000,8573.3778,0.0272,0.0000,47153.5778,0.0000,-47153.5778,4.2695,-3.0278,14356.2000,0.0000,14356.2000,0.3722,3880.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3880.0541,0.0073,0.0000,0.0000,10476.1459,10476.1459,4.2695,15.4146,254.9000,2198.9000,-1944.0000,0.0570,57.9318,4.4000,1.0000,448.7551,4.9000,1.0000,506.6869,0.0005,0.0000,2647.6551,196.9682,-2450.6869,4.2695,-3.0278,441.8000,0.0000,441.8000,0.0115,119.4054,3.7000,1.0000,0.0000,0.0000,0.0000,119.4054,0.0001,0.0000,0.0000,322.3946,322.3946,4.2695,16.3104,0.0000,10390.9000,-10390.9000,0.2694,0.0000,0.0000,0.0000,2120.5918,4.9000,1.0000,2120.5918,0.0025,0.0000,12511.4918,0.0000,-12511.4918,4.2695,-3.0278,401.5000,0.0000,401.5000,0.0104,108.5135,3.7000,1.0000,0.0000,0.0000,0.0000,108.5135,0.0000,0.0000,0.0000,292.9865,292.9865,11.9574,4.2753,8.1164,-1.6995,-25492.9269,0.8604,163.2597,1.6326,11.9574,4.2650,8.1112,-1.7017,-13613.3110,0.4588,163.2829,1.6328,11.9574,4.2625,8.1099,-1.7026,-11917.9916,0.4016,163.3258,1.6333,1.7208,0.0376,0.0000,0.0376,-35715.6000,-51024.2295,-51024.2295
3604.0000,4.0098,16.2320,0.0000,52338.7000,-52338.7000,1.3570,0.0000,0.0000,0.0000,11630.8222,4.5000,1.0000,11630.8222,0.0587,0.0000,63969.5222,0.0000,-63969.5222,4.0098,-3.2875,14356.3000,0.0000,14356.3000,0.3722,3880.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3880.0811,0.0098,0.0000,0.0000,10476.2189,10476.2189,4.0098,12.1468,966.7000,1913.5000,-946.8000,0.0496,219.7045,4.4000,1.0000,390.5102,4.9000,1.0000,610.2147,0.0005,0.0000,2304.0102,746.9955,-1557.0147,4.0098,-3.2875,432.7000,0.0000,432.7000,0.0112,116.9459,3.7000,1.0000,0.0000,0.0000,0.0000,116.9459,0.0001,0.0000,0.0000,315.7541,315.7541,4.0098,16.0506,0.0000,9314.2000,-9314.2000,0.2415,0.0000,0.0000,0.0000,1900.8571,4.9000,1.0000,1900.8571,0.0022,0.0000,11215.0571,0.0000,-11215.0571,4.0098,-3.2875,922.1000,0.0000,922.1000,0.0239,249.2162,3.7000,1.0000,0.0000,0.0000,0.0000,249.2162,0.0000,0.0000,0.0000,672.8838,672.8838,12.2437,4.0155,8.1296,-2.1744,-32615.5174,1.0277,194.8963,1.9490,12.2437,4.0052,8.1245,-2.1769,-17415.1555,0.5481,194.9237,1.9492,12.2437,4.0027,8.1232,-2.1780,-15246.0644,0.4797,194.9750,1.9498,2.0554,0.0713,0.0000,0.0713,-46888.6000,-65276.7374,-65276.7374
3605.0000,4.1413,16.3636,0.0000,62507.8000,-62507.8000,1.6206,0.0000,0.0000,0.0000,13890.6222,4.5000,1.0000,13890.6222,0.0928,0.0000,76398.4222,0.0000,-76398.4222,4.1413,-3.1560,14355.9000,0.0000,14355.9000,0.3722,3879.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3879.9730,0.0120,0.0000,0.0000,10475.9270,10475.9270,4.1413,13.9558,795.9000,2762.4000,-1966.5000,0.0716,180.8864,4.4000,1.0000,563.7551,4.9000,1.0000,744.6415,0.0009,0.0000,3326.1551,615.0136,-2711.1415,4.1413,-3.1560,581.3000,0.0000,581.3000,0.0151,157.1081,3.7000,1.0000,0.0000,0.0000,0.0000,157.1081,0.0001,0.0000,0.0000,424.1919,424.1919,4.1413,16.1821,0.0000,8975.2000,-8975.2000,0.2327,0.0000,0.0000,0.0000,1831.6735,4.9000,1.0000,1831.6735,0.0025,0.0000,10806.8735,0.0000,-10806.8735,4.1413,-3.1560,4912.7000,0.0000,4912.7000,0.1274,1327.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1327.7568,0.0000,0.0000,0.0000,3584.9432,3584.9432,12.1578,4.1470,8.1524,-2.5126,-37688.8290,1.2198,231.0897,2.3109,12.1578,4.1368,8.1473,-2.5156,-20124.4955,0.6505,231.1217,2.3112,12.1578,4.1343,8.1461,-2.5169,-17618.0505,0.5693,231.1824,2.3118,2.4396,0.1084,0.0000,0.1084,-53599.6000,-75431.3750,-75431.3750
3606.0000,4.1547,16.3769,0.0000,130396.9000,-130396.9000,3.3808,0.0000,0.0000,0.0000,28977.0889,4.5000,1.0000,28977.0889,0.6412,0.0000,159373.9889,0.0000,-159373.9889,4.1547,-3.1426,14357.8000,0.0000,14357.8000,0.3723,3880.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3880.4865,0.0288,0.0000,0.0000,10477.3135,10477.3135,4.1547,-3.5726,10.8000,0.0000,10.8000,0.0003,2.4545,4.4000,1.0000,0.0000,0.0000,0.0000,2.4545,0.0000,0.0000,0.0000,8.3455,8.3455,4.1547,-3.1426,528.8000,0.0000,528.8000,0.0137,142.9189,3.7000,1.0000,0.0000,0.0000,0.0000,142.9189,0.0002,0.0000,0.0000,385.8811,385.8811,4.1547,16.1955,0.0000,10740.0000,-10740.0000,0.2785,0.0000,0.0000,0.0000,2191.8367,4.9000,1.0000,2191.8367,0.0060,0.0000,12931.8367,0.0000,-12931.8367,4.1547,-3.1426,16537.6000,0.0000,16537.6000,0.4288,4469.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4469.6216,0.0000,0.0000,0.0000,12067.9784,12067.9784,12.8100,4.1600,8.4850,-4.9758,-74636.9671,2.2371,417.6022,4.1760,12.8100,4.1505,8.4802,-4.9809,-39846.8784,1.1930,417.6536,4.1765,12.8100,4.1482,8.4791,-4.9832,-34882.4616,1.0441,417.7614,4.1776,4.4742,0.6761,0.0000,0.6761,-109701.9000,-149366.3072,-149366.3072
3607.0000,4.4869,16.7091,0.0000,178026.1000,-178026.1000,4.6157,0.0000,0.0000,0.0000,39561.3556,4.5000,1.0000,39561.3556,1.5211,0.0000,217587.4556,0.0000,-217587.4556,4.4869,-2.8104,24402.6000,0.0000,24402.6000,0.6327,6595.2973,3.7000,1.0000,0.0000,0.0000,0.0000,6595.2973,0.0921,0.0000,0.0000,17807.3027,17807.3027,4.4869,4.4869,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,4.4869,-2.8104,1100.6000,0.0000,1100.6000,0.0285,297.4595,3.7000,1.0000,0.0000,0.0000,0.0000,297.4595,0.0006,0.0000,0.0000,803.1405,803.1405,4.4869,16.5277,0.0000,13330.7000,-13330.7000,0.3456,0.0000,0.0000,0.0000,2720.5510,4.9000,1.0000,2720.5510,0.0108,0.0000,16051.2510,0.0000,-16051.2510,4.4869,-2.8104,17578.7000,0.0000,17578.7000,0.4558,4751.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4751.0000,0.0000,0.0000,0.0000,12827.7000,12827.7000,13.1118,4.4919,8.8018,-6.7361,-101041.3097,3.0391,559.4206,5.5942,13.1118,4.4829,8.7973,-6.7425,-53940.3195,1.6207,559.4822,5.5948,13.1118,4.4808,8.7963,-6.7456,-47218.9341,1.4184,559.6239,5.5962,6.0783,1.6246,0.0000,1.6246,-148274.9000,-202200.5633,-202200.5633
3608.0000,4.6930,16.9153,0.0000,206334.9000,-206334.9000,5.3496,0.0000,0.0000,0.0000,45852.2000,4.5000,1.0000,45852.2000,2.3154,0.0000,252187.1000,0.0000,-252187.1000,4.6930,-2.6043,29761.5000,0.0000,29761.5000,0.7716,8043.6486,3.7000,1.0000,0.0000,0.0000,0.0000,8043.6486,0.1608,0.0000,0.0000,21717.8514,21717.8514,4.6930,16.7339,0.0000,18642.7000,-18642.7000,0.4833,0.0000,0.0000,0.0000,3804.6327,4.9000,1.0000,3804.6327,0.0542,0.0000,22447.3327,0.0000,-22447.3327,4.6930,-2.6043,1855.4000,0.0000,1855.4000,0.0481,501.4595,3.7000,1.0000,0.0000,0.0000,0.0000,501.4595,0.0021,0.0000,0.0000,1353.9405,1353.9405,4.6930,16.7339,0.0000,15487.4000,-15487.4000,0.4015,0.0000,0.0000,0.0000,3160.6939,4.9000,1.0000,3160.6939,0.0173,0.0000,18648.0939,0.0000,-18648.0939,4.6930,-2.6043,16884.6000,0.0000,16884.6000,0.4378,4563.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4563.4054,0.0000,0.0000,0.0000,12321.1946,12321.1946,13.6176,4.6978,9.1577,-8.5917,-128876.1373,3.7460,678.8295,6.7883,13.6176,4.6892,9.1534,-8.5992,-68793.7343,1.9977,678.8965,6.7890,13.6176,4.6873,9.1525,-8.6028,-60219.6685,1.7483,679.0653,6.7907,7.4920,2.5497,0.0000,2.5497,-191963.5000,-257889.5400,-257889.5400
