Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3609.0000,4.8747,17.0969,0.0000,221104.3000,-221104.3000,5.7325,0.0000,0.0000,0.0000,49134.2889,4.5000,1.0000,49134.2889,2.8203,0.0000,270238.5889,0.0000,-270238.5889,4.8747,-2.4226,33841.0000,0.0000,33841.0000,0.8774,9146.2162,3.7000,1.0000,0.0000,0.0000,0.0000,9146.2162,0.2161,0.0000,0.0000,24694.7838,24694.7838,4.8747,16.9155,0.0000,25094.7000,-25094.7000,0.6506,0.0000,0.0000,0.0000,5121.3673,4.9000,1.0000,5121.3673,0.0949,0.0000,30216.0673,0.0000,-30216.0673,4.8747,-2.4226,2006.8000,0.0000,2006.8000,0.0520,542.3784,3.7000,1.0000,0.0000,0.0000,0.0000,542.3784,0.0029,0.0000,0.0000,1464.4216,1464.4216,4.8747,16.9155,0.0000,17778.3000,-17778.3000,0.4609,0.0000,0.0000,0.0000,3628.2245,4.9000,1.0000,3628.2245,0.0237,0.0000,21406.5245,0.0000,-21406.5245,4.8747,-2.4226,14802.6000,0.0000,14802.6000,0.3838,4000.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4000.7027,0.0000,0.0000,0.0000,10801.8973,10801.8973,13.9299,4.8793,9.4046,-9.4919,-142377.9937,4.0786,731.1687,7.3117,13.9299,4.8710,9.4004,-9.4997,-75997.6246,2.1751,731.2359,7.3124,13.9299,4.8692,9.3996,-9.5035,-66524.4597,1.9036,731.4153,7.3142,8.1573,3.1579,0.0000,3.1579,-213326.9000,-284900.0780,-284900.0780
3610.0000,5.0978,17.3201,0.0000,227972.0000,-227972.0000,5.9106,0.0000,0.0000,0.0000,50660.4444,4.5000,1.0000,50660.4444,3.1082,0.0000,278632.4444,0.0000,-278632.4444,5.0978,-2.1994,39950.2000,0.0000,39950.2000,1.0358,10797.3514,3.7000,1.0000,0.0000,0.0000,0.0000,10797.3514,0.2905,0.0000,0.0000,29152.8486,29152.8486,5.0978,17.1387,0.0000,29498.9000,-29498.9000,0.7648,0.0000,0.0000,0.0000,6020.1837,4.9000,1.0000,6020.1837,0.1323,0.0000,35519.0837,0.0000,-35519.0837,5.0978,-2.1994,2057.9000,0.0000,2057.9000,0.0534,556.1892,3.7000,1.0000,0.0000,0.0000,0.0000,556.1892,0.0035,0.0000,0.0000,1501.7108,1501.7108,5.0978,17.1387,0.0000,21372.1000,-21372.1000,0.5541,0.0000,0.0000,0.0000,4361.6531,4.9000,1.0000,4361.6531,0.0359,0.0000,25733.7531,0.0000,-25733.7531,5.0978,-2.1994,13414.5000,0.0000,13414.5000,0.3478,3625.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3625.5405,0.0000,0.0000,0.0000,9788.9595,9788.9595,14.0560,5.1023,9.5792,-9.9764,-149646.4490,4.3332,770.9123,7.7091,14.0560,5.0942,9.5751,-9.9845,-79876.3128,2.3108,770.9793,7.7098,14.0560,5.0926,9.5743,-9.9884,-69919.0005,2.0224,771.1666,7.7117,8.6665,3.5704,0.0000,3.5704,-223420.4000,-299441.7623,-299441.7623
3611.0000,5.2190,17.4412,0.0000,245037.3000,-245037.3000,6.3530,0.0000,0.0000,0.0000,54452.7333,4.5000,1.0000,54452.7333,3.7946,0.0000,299490.0333,0.0000,-299490.0333,5.2190,-2.0783,41994.2000,0.0000,41994.2000,1.0888,11349.7838,3.7000,1.0000,0.0000,0.0000,0.0000,11349.7838,0.3488,0.0000,0.0000,30644.4162,30644.4162,5.2190,17.2598,0.0000,36745.9000,-36745.9000,0.9527,0.0000,0.0000,0.0000,7499.1633,4.9000,1.0000,7499.1633,0.2045,0.0000,44245.0633,0.0000,-44245.0633,5.2190,-2.0783,2434.0000,0.0000,2434.0000,0.0631,657.8378,3.7000,1.0000,0.0000,0.0000,0.0000,657.8378,0.0051,0.0000,0.0000,1776.1622,1776.1622,5.2190,17.2598,0.0000,24802.0000,-24802.0000,0.6430,0.0000,0.0000,0.0000,5061.6327,4.9000,1.0000,5061.6327,0.0508,0.0000,29863.6327,0.0000,-29863.6327,5.2190,-2.0783,10811.9000,0.0000,10811.9000,0.2803,2922.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2922.1351,0.0000,0.0000,0.0000,7889.7649,7889.7649,14.4303,5.2233,9.8268,-11.1044,-166566.0078,4.6905,825.5386,8.2554,14.4303,5.2154,9.8228,-11.1129,-88903.1171,2.5014,825.6060,8.2561,14.4303,5.2139,9.8221,-11.1170,-77819.2611,2.1891,825.8046,8.2580,9.3810,4.4039,0.0000,4.4039,-251345.1000,-333288.3860,-333288.3860
3612.0000,5.2157,17.4379,0.0000,255839.4000,-255839.4000,6.6331,0.0000,0.0000,0.0000,56853.2000,4.5000,1.0000,56853.2000,4.2046,0.0000,312692.6000,0.0000,-312692.6000,5.2157,-2.0816,36386.2000,0.0000,36386.2000,0.9434,9834.1081,3.7000,1.0000,0.0000,0.0000,0.0000,9834.1081,0.2970,0.0000,0.0000,26552.0919,26552.0919,5.2157,17.2565,0.0000,34912.0000,-34912.0000,0.9052,0.0000,0.0000,0.0000,7124.8980,4.9000,1.0000,7124.8980,0.1895,0.0000,42036.8980,0.0000,-42036.8980,5.2157,-2.0816,2912.1000,0.0000,2912.1000,0.0755,787.0541,3.7000,1.0000,0.0000,0.0000,0.0000,787.0541,0.0063,0.0000,0.0000,2125.0459,2125.0459,5.2157,17.2565,0.0000,26960.1000,-26960.1000,0.6990,0.0000,0.0000,0.0000,5502.0612,4.9000,1.0000,5502.0612,0.0603,0.0000,32462.1612,0.0000,-32462.1612,5.2157,-2.0816,9423.9000,0.0000,9423.9000,0.2443,2547.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2547.0000,0.0000,0.0000,0.0000,6876.9000,6876.9000,14.8119,5.2199,10.0159,-11.7160,-175740.6668,4.7502,829.2326,8.2923,14.8119,5.2121,10.0120,-11.7245,-93795.9888,2.5332,829.2983,8.2930,14.8119,5.2107,10.0113,-11.7287,-82100.9657,2.2170,829.4964,8.2950,9.5005,4.7577,0.0000,4.7577,-268989.3000,-351637.6213,-351637.6213
3613.0000,5.4495,17.6717,0.0000,265719.6000,-265719.6000,6.8893,0.0000,0.0000,0.0000,59048.8000,4.5000,1.0000,59048.8000,4.7327,0.0000,324768.4000,0.0000,-324768.4000,5.4495,-1.8478,41995.3000,0.0000,41995.3000,1.0888,11350.0811,3.7000,1.0000,0.0000,0.0000,0.0000,11350.0811,0.3977,0.0000,0.0000,30645.2189,30645.2189,5.4495,17.4903,0.0000,48210.1000,-48210.1000,1.2499,0.0000,0.0000,0.0000,9838.7959,4.9000,1.0000,9838.7959,0.3459,0.0000,58048.8959,0.0000,-58048.8959,5.4495,-1.8478,2778.9000,0.0000,2778.9000,0.0720,751.0541,3.7000,1.0000,0.0000,0.0000,0.0000,751.0541,0.0074,0.0000,0.0000,2027.8459,2027.8459,5.4495,17.4903,0.0000,27731.8000,-27731.8000,0.7190,0.0000,0.0000,0.0000,5659.5510,4.9000,1.0000,5659.5510,0.0675,0.0000,33391.3510,0.0000,-33391.3510,5.4495,-1.8478,8382.8000,0.0000,8382.8000,0.2173,2265.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2265.6216,0.0000,0.0000,0.0000,6117.1784,6117.1784,15.0088,5.4536,10.2312,-12.5751,-188627.1621,5.1182,885.1977,8.8520,15.0088,5.4460,10.2274,-12.5840,-100672.1859,2.7295,885.2639,8.8526,15.0088,5.4447,10.2267,-12.5884,-88119.0556,2.3888,885.4737,8.8547,10.2364,5.5513,0.0000,5.5513,-288504.5000,-377418.4037,-377418.4037
3614.0000,5.5006,17.7228,0.0000,272774.8000,-272774.8000,7.0722,0.0000,0.0000,0.0000,60616.6222,4.5000,1.0000,60616.6222,5.0598,0.0000,333391.4222,0.0000,-333391.4222,5.5006,-1.7967,39953.5000,0.0000,39953.5000,1.0359,10798.2432,3.7000,1.0000,0.0000,0.0000,0.0000,10798.2432,0.3844,0.0000,0.0000,29155.2568,29155.2568,5.5006,17.5414,0.0000,50540.7000,-50540.7000,1.3104,0.0000,0.0000,0.0000,10314.4286,4.9000,1.0000,10314.4286,0.3775,0.0000,60855.1286,0.0000,-60855.1286,5.5006,-1.7967,1835.8000,0.0000,1835.8000,0.0476,496.1622,3.7000,1.0000,0.0000,0.0000,0.0000,496.1622,0.0048,0.0000,0.0000,1339.6378,1339.6378,5.5006,17.5414,0.0000,27399.2000,-27399.2000,0.7104,0.0000,0.0000,0.0000,5591.6735,4.9000,1.0000,5591.6735,0.0651,0.0000,32990.8735,0.0000,-32990.8735,5.5006,-1.7967,7341.8000,0.0000,7341.8000,0.1903,1984.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1984.2703,0.0000,0.0000,0.0000,5357.5297,5357.5297,15.2890,5.5047,10.3968,-13.0407,-195610.2960,5.1834,890.1005,8.9010,15.2890,5.4972,10.3931,-13.0496,-104396.5447,2.7642,890.1656,8.9017,15.2890,5.4958,10.3924,-13.0540,-91378.1592,2.4192,890.3753,8.9038,10.3667,5.8917,0.0000,5.8917,-301583.6000,-391384.9999,-391384.9999
3615.0000,5.5684,17.7906,0.0000,275139.1000,-275139.1000,7.1335,0.0000,0.0000,0.0000,61142.0222,4.5000,1.0000,61142.0222,5.1460,0.0000,336281.1222,0.0000,-336281.1222,5.5684,-1.7289,37918.1000,0.0000,37918.1000,0.9831,10248.1351,3.7000,1.0000,0.0000,0.0000,0.0000,10248.1351,0.3558,0.0000,0.0000,27669.9649,27669.9649,5.5684,17.6092,0.0000,45807.8000,-45807.8000,1.1877,0.0000,0.0000,0.0000,9348.5306,4.9000,1.0000,9348.5306,0.3185,0.0000,55156.3306,0.0000,-55156.3306,5.5684,-1.7289,1773.5000,0.0000,1773.5000,0.0460,479.3243,3.7000,1.0000,0.0000,0.0000,0.0000,479.3243,0.0045,0.0000,0.0000,1294.1757,1294.1757,5.5684,17.6092,0.0000,28648.3000,-28648.3000,0.7428,0.0000,0.0000,0.0000,5846.5918,4.9000,1.0000,5846.5918,0.0714,0.0000,34494.8918,0.0000,-34494.8918,5.5684,-1.7289,8382.8000,0.0000,8382.8000,0.2173,2265.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2265.6216,0.0000,0.0000,0.0000,6117.1784,6117.1784,15.3969,5.5724,10.4847,-13.0229,-195344.0011,5.1551,881.9230,8.8192,15.3969,5.5649,10.4809,-13.0318,-104254.0001,2.7492,881.9871,8.8199,15.3969,5.5636,10.4803,-13.0361,-91253.0245,2.4060,882.1942,8.8219,10.3103,5.8961,0.0000,5.8961,-301520.8000,-390851.0258,-390851.0258
3616.0000,5.5878,17.8100,0.0000,276446.4000,-276446.4000,7.1674,0.0000,0.0000,0.0000,61432.5333,4.5000,1.0000,61432.5333,5.1669,0.0000,337878.9333,0.0000,-337878.9333,5.5878,-1.7095,32305.6000,0.0000,32305.6000,0.8376,8731.2432,3.7000,1.0000,0.0000,0.0000,0.0000,8731.2432,0.2893,0.0000,0.0000,23574.3568,23574.3568,5.5878,17.6286,0.0000,48071.5000,-48071.5000,1.2463,0.0000,0.0000,0.0000,9810.5102,4.9000,1.0000,9810.5102,0.3388,0.0000,57882.0102,0.0000,-57882.0102,5.5878,-1.7095,2289.3000,0.0000,2289.3000,0.0594,618.7297,3.7000,1.0000,0.0000,0.0000,0.0000,618.7297,0.0061,0.0000,0.0000,1670.5703,1670.5703,5.5878,17.6286,0.0000,31213.1000,-31213.1000,0.8093,0.0000,0.0000,0.0000,6370.0204,4.9000,1.0000,6370.0204,0.0879,0.0000,37583.1204,0.0000,-37583.1204,5.5878,-1.7095,9770.9000,0.0000,9770.9000,0.2533,2640.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2640.7838,0.0000,0.0000,0.0000,7130.1162,7130.1162,15.6096,5.5918,10.6007,-13.3602,-200402.7857,5.1866,882.9013,8.8290,15.6096,5.5843,10.5969,-13.3690,-106952.0962,2.7659,882.9649,8.8296,15.6096,5.5831,10.5963,-13.3734,-93614.1388,2.4207,883.1716,8.8317,10.3733,5.8891,0.0000,5.8891,-311365.2000,-400969.0207,-400969.0207
3617.0000,5.5030,17.7252,0.0000,283842.6000,-283842.6000,7.3591,0.0000,0.0000,0.0000,63076.1333,4.5000,1.0000,63076.1333,5.4225,0.0000,346918.7333,0.0000,-346918.7333,5.5030,-1.7943,21096.4000,0.0000,21096.4000,0.5470,5701.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5701.7297,0.1680,0.0000,0.0000,15394.6703,15394.6703,5.5030,17.5438,0.0000,41692.7000,-41692.7000,1.0810,0.0000,0.0000,0.0000,8508.7143,4.9000,1.0000,8508.7143,0.2558,0.0000,50201.4143,0.0000,-50201.4143,5.5030,-1.7943,1449.6000,0.0000,1449.6000,0.0376,391.7838,3.7000,1.0000,0.0000,0.0000,0.0000,391.7838,0.0035,0.0000,0.0000,1057.8162,1057.8162,5.5030,17.5438,0.0000,34405.0000,-34405.0000,0.8920,0.0000,0.0000,0.0000,7021.4286,4.9000,1.0000,7021.4286,0.1073,0.0000,41426.4286,0.0000,-41426.4286,5.5030,-1.7943,12894.0000,0.0000,12894.0000,0.3343,3484.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3484.8649,0.0000,0.0000,0.0000,9409.1351,9409.1351,15.9406,5.5070,10.7238,-13.7508,-206261.5178,5.1255,867.9068,8.6791,15.9406,5.4995,10.7201,-13.7595,-110075.8222,2.7333,867.9695,8.6797,15.9406,5.4983,10.7194,-13.7639,-96347.6145,2.3922,868.1723,8.6817,10.2510,5.9571,0.0000,5.9571,-324500.3000,-412684.9546,-412684.9546
3618.0000,5.2179,17.4401,0.0000,185589.4000,-185589.4000,4.8118,0.0000,0.0000,0.0000,41242.0889,4.5000,1.0000,41242.0889,1.6890,0.0000,226831.4889,0.0000,-226831.4889,5.2179,-2.0794,17386.1000,0.0000,17386.1000,0.4508,4698.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4698.9459,0.0661,0.0000,0.0000,12687.1541,12687.1541,5.2179,17.2587,0.0000,14637.3000,-14637.3000,0.3795,0.0000,0.0000,0.0000,2987.2041,4.9000,1.0000,2987.2041,0.0314,0.0000,17624.5041,0.0000,-17624.5041,5.2179,-2.0794,1210.2000,0.0000,1210.2000,0.0314,327.0811,3.7000,1.0000,0.0000,0.0000,0.0000,327.0811,0.0015,0.0000,0.0000,883.1189,883.1189,5.2179,17.2587,0.0000,35703.0000,-35703.0000,0.9257,0.0000,0.0000,0.0000,7286.3265,4.9000,1.0000,7286.3265,0.0897,0.0000,42989.3265,0.0000,-42989.3265,5.2179,-2.0794,15149.6000,0.0000,15149.6000,0.3928,4094.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4094.4865,0.0000,0.0000,0.0000,11055.1135,11055.1135,14.9637,5.2224,10.0930,-8.7566,-131349.5933,3.4959,608.2390,6.0824,14.9637,5.2141,10.0889,-8.7633,-70106.0020,1.8643,608.2929,6.0829,14.9637,5.2127,10.0882,-8.7663,-61364.3377,1.6316,608.4376,6.0844,6.9918,1.8777,0.0000,1.8777,-202183.8000,-262819.9330,-262819.9330
3619.0000,5.0564,17.2786,0.0000,178094.6000,-178094.6000,4.6174,0.0000,0.0000,0.0000,39576.5778,4.5000,1.0000,39576.5778,1.5067,0.0000,217671.1778,0.0000,-217671.1778,5.0564,-2.2409,17365.6000,0.0000,17365.6000,0.4502,4693.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4693.4054,0.0609,0.0000,0.0000,12672.1946,12672.1946,5.0564,17.0972,0.0000,10065.3000,-10065.3000,0.2610,0.0000,0.0000,0.0000,2054.1429,4.9000,1.0000,2054.1429,0.0174,0.0000,12119.4429,0.0000,-12119.4429,5.0564,-2.2409,918.6000,0.0000,918.6000,0.0238,248.2703,3.7000,1.0000,0.0000,0.0000,0.0000,248.2703,0.0010,0.0000,0.0000,670.3297,670.3297,5.0564,17.0972,0.0000,33293.9000,-33293.9000,0.8632,0.0000,0.0000,0.0000,6794.6735,4.9000,1.0000,6794.6735,0.0740,0.0000,40088.5735,0.0000,-40088.5735,5.0564,-2.2409,14455.5000,0.0000,14455.5000,0.3748,3906.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3906.8919,0.0000,0.0000,0.0000,10548.6081,10548.6081,14.7336,5.0610,9.8973,-8.1957,-122935.4113,3.2952,578.1957,5.7820,14.7336,5.0526,9.8931,-8.2021,-65616.8895,1.7573,578.2499,5.7825,14.7336,5.0510,9.8923,-8.2051,-57435.7608,1.5379,578.3890,5.7839,6.5904,1.6599,0.0000,1.6599,-188714.1000,-245988.0617,-245988.0617
3620.0000,5.0269,17.2491,0.0000,116145.1000,-116145.1000,3.0113,0.0000,0.0000,0.0000,25810.0222,4.5000,1.0000,25810.0222,0.4792,0.0000,141955.1222,0.0000,-141955.1222,5.0269,-2.2704,17386.3000,0.0000,17386.3000,0.4508,4699.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4699.0000,0.0337,0.0000,0.0000,12687.3000,12687.3000,5.0269,17.0677,0.0000,3223.5000,-3223.5000,0.0836,0.0000,0.0000,0.0000,657.8571,4.9000,1.0000,657.8571,0.0025,0.0000,3881.3571,0.0000,-3881.3571,5.0269,-2.2704,1006.9000,0.0000,1006.9000,0.0261,272.1351,3.7000,1.0000,0.0000,0.0000,0.0000,272.1351,0.0006,0.0000,0.0000,734.7649,734.7649,5.0269,17.0677,0.0000,29748.8000,-29748.8000,0.7713,0.0000,0.0000,0.0000,6071.1837,4.9000,1.0000,6071.1837,0.0461,0.0000,35819.9837,0.0000,-35819.9837,5.0269,-2.2704,13241.0000,0.0000,13241.0000,0.3433,3578.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3578.6486,0.0000,0.0000,0.0000,9662.3514,9662.3514,13.7998,5.0318,9.4158,-5.2828,-79241.3619,2.3432,419.8451,4.1985,13.7998,5.0228,9.4113,-5.2877,-42301.6806,1.2496,419.8903,4.1989,13.7998,5.0211,9.4105,-5.2899,-37029.0043,1.0936,419.9934,4.1999,4.6863,0.5621,0.0000,0.5621,-117483.2000,-158572.0468,-158572.0468
3621.0000,4.7086,16.9308,0.0000,104240.3000,-104240.3000,2.7026,0.0000,0.0000,0.0000,23164.5111,4.5000,1.0000,23164.5111,0.3548,0.0000,127404.8111,0.0000,-127404.8111,4.7086,-2.5887,14715.8000,0.0000,14715.8000,0.3815,3977.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3977.2432,0.0227,0.0000,0.0000,10738.5568,10738.5568,4.7086,16.7494,0.0000,1381.2000,-1381.2000,0.0358,0.0000,0.0000,0.0000,281.8776,4.9000,1.0000,281.8776,0.0008,0.0000,1663.0776,0.0000,-1663.0776,4.7086,-2.5887,589.6000,0.0000,589.6000,0.0153,159.3514,3.7000,1.0000,0.0000,0.0000,0.0000,159.3514,0.0003,0.0000,0.0000,430.2486,430.2486,4.7086,16.7494,0.0000,26546.9000,-26546.9000,0.6883,0.0000,0.0000,0.0000,5417.7347,4.9000,1.0000,5417.7347,0.0329,0.0000,31964.6347,0.0000,-31964.6347,4.7086,-2.5887,10811.9000,0.0000,10811.9000,0.2803,2922.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2922.1351,0.0000,0.0000,0.0000,7889.7649,7889.7649,13.6781,4.7137,9.1959,-4.7298,-70946.2983,2.0519,371.2164,3.7122,13.6781,4.7044,9.1912,-4.7342,-37873.9914,1.0943,371.2592,3.7126,13.6781,4.7025,9.1903,-4.7362,-33153.6634,0.9577,371.3517,3.7135,4.1039,0.4115,0.0000,0.4115,-106051.1000,-141973.9531,-141973.9531
3622.0000,4.7834,17.0019,39.8000,80875.3000,-80835.5000,2.0968,9.0455,4.4000,1.0000,17972.2889,4.5000,1.0000,17981.3343,0.1821,0.0000,98847.5889,30.7545,-98816.8343,4.7834,-2.5139,14356.7000,0.0000,14356.7000,0.3722,3880.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3880.1892,0.0164,0.0000,0.0000,10476.5108,10476.5108,4.7834,7.4752,3707.8000,3208.4000,499.4000,0.0961,842.6818,4.4000,1.0000,654.7755,4.9000,1.0000,1497.4573,0.0019,0.0000,3863.1755,2865.1182,-998.0573,4.7834,-2.5139,434.9000,0.0000,434.9000,0.0113,117.5405,3.7000,1.0000,0.0000,0.0000,0.0000,117.5405,0.0002,0.0000,0.0000,317.3595,317.3595,4.7834,16.8243,0.0000,21941.1000,-21941.1000,0.5689,0.0000,0.0000,0.0000,4477.7755,4.9000,1.0000,4477.7755,0.0197,0.0000,26418.8755,0.0000,-26418.8755,4.7834,-2.5139,9423.9000,0.0000,9423.9000,0.2443,2547.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2547.0000,0.0000,0.0000,0.0000,6876.9000,6876.9000,13.0872,4.7887,8.9380,-3.6164,-54246.5869,1.6948,310.1075,3.1011,13.0872,4.7791,8.9331,-3.6203,-28962.5938,0.9038,310.1458,3.1015,13.0872,4.7770,8.9321,-3.6220,-25353.8162,0.7910,310.2242,3.1022,3.3897,0.2201,0.0000,0.2201,-78061.7000,-108562.9969,-108562.9969
3623.0000,4.6936,16.8862,268.8000,69931.3000,-69662.5000,1.8131,61.0909,4.4000,1.0000,15540.2889,4.5000,1.0000,15601.3798,0.1247,0.0000,85471.5889,207.7091,-85263.8798,4.6936,-2.6037,14356.8000,0.0000,14356.8000,0.3722,3880.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3880.2162,0.0139,0.0000,0.0000,10476.5838,10476.5838,4.6936,2.6709,4309.3000,2041.6000,2267.7000,0.1117,979.3864,4.4000,1.0000,416.6531,4.9000,1.0000,1396.0394,0.0019,0.0000,2458.2531,3329.9136,871.6606,4.6936,-2.6037,441.6000,0.0000,441.6000,0.0114,119.3514,3.7000,1.0000,0.0000,0.0000,0.0000,119.3514,0.0001,0.0000,0.0000,322.2486,322.2486,4.6936,16.7345,0.0000,16682.7000,-16682.7000,0.4325,0.0000,0.0000,0.0000,3404.6327,4.9000,1.0000,3404.6327,0.0099,0.0000,20087.3327,0.0000,-20087.3327,4.6936,-2.6037,5259.7000,0.0000,5259.7000,0.1364,1421.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1421.5405,0.0000,0.0000,0.0000,3838.1595,3838.1595,12.7889,4.6991,8.7440,-2.9927,-44890.6553,1.4387,265.5017,2.6550,12.7889,4.6892,8.7391,-2.9961,-23968.9877,0.7672,265.5364,2.6554,12.7889,4.6870,8.7380,-2.9976,-20982.9169,0.6715,265.6044,2.6560,2.8774,0.1505,0.0000,0.1505,-64019.4000,-89842.5600,-89842.5600
3624.0000,4.7851,16.9457,465.6000,58333.5000,-57867.9000,1.5124,105.8182,4.4000,1.0000,12963.0000,4.5000,1.0000,13068.8182,0.0785,0.0000,71296.5000,359.7818,-70936.7182,4.7851,-2.5122,14356.5000,0.0000,14356.5000,0.3722,3880.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3880.1351,0.0117,0.0000,0.0000,10476.3649,10476.3649,4.7851,1.4124,7160.6000,2589.6000,4571.0000,0.1857,1627.4091,4.4000,1.0000,528.4898,4.9000,1.0000,2155.8989,0.0033,0.0000,3118.0898,5533.1909,2415.1011,4.7851,-2.5122,432.8000,0.0000,432.8000,0.0112,116.9730,3.7000,1.0000,0.0000,0.0000,0.0000,116.9730,0.0001,0.0000,0.0000,315.8270,315.8270,4.7851,16.8259,0.0000,11689.7000,-11689.7000,0.3031,0.0000,0.0000,0.0000,2385.6531,4.9000,1.0000,2385.6531,0.0042,0.0000,14075.3531,0.0000,-14075.3531,4.7851,-2.5122,1616.1000,0.0000,1616.1000,0.0419,436.7838,3.7000,1.0000,0.0000,0.0000,0.0000,436.7838,0.0000,0.0000,0.0000,1179.3162,1179.3162,12.3315,4.7908,8.5611,-2.3524,-35286.1454,1.2132,225.7119,2.2571,12.3315,4.7806,8.5560,-2.3554,-18843.0980,0.6470,225.7429,2.2574,12.3315,4.7782,8.5548,-2.3566,-16496.2185,0.5662,225.8014,2.2580,2.4265,0.0978,0.0000,0.0978,-48581.2000,-70625.4620,-70625.4620
3625.0000,4.6732,16.8119,625.5000,57902.6000,-57277.1000,1.5012,142.1591,4.4000,1.0000,12867.2444,4.5000,1.0000,13009.4035,0.0771,0.0000,70769.8444,483.3409,-70286.5035,4.6732,-2.6241,14327.7000,0.0000,14327.7000,0.3715,3872.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3872.3514,0.0117,0.0000,0.0000,10455.3486,10455.3486,4.6732,3.7396,8008.0000,4518.3000,3489.7000,0.2076,1820.0000,4.4000,1.0000,922.1020,4.9000,1.0000,2742.1020,0.0038,0.0000,5440.4020,6188.0000,747.5980,4.6732,-2.6241,441.2000,0.0000,441.2000,0.0114,119.2432,3.7000,1.0000,0.0000,0.0000,0.0000,119.2432,0.0001,0.0000,0.0000,321.9568,321.9568,4.6732,16.7140,0.0000,8187.6000,-8187.6000,0.2123,0.0000,0.0000,0.0000,1670.9388,4.9000,1.0000,1670.9388,0.0019,0.0000,9858.5388,0.0000,-9858.5388,4.6732,-2.6241,920.9000,0.0000,920.9000,0.0239,248.8919,3.7000,1.0000,0.0000,0.0000,0.0000,248.8919,0.0000,0.0000,0.0000,672.0081,672.0081,12.2408,4.6789,8.4599,-2.2632,-33948.1375,1.1640,217.5182,2.1752,12.2408,4.6686,8.4547,-2.2661,-18128.8755,0.6207,217.5488,2.1755,12.2408,4.6661,8.4535,-2.2673,-15871.1179,0.5432,217.6056,2.1761,2.3279,0.0946,0.0000,0.0946,-46285.2000,-67948.1308,-67948.1308
3626.0000,5.0026,17.1154,757.5000,53479.1000,-52721.6000,1.3865,172.1591,4.4000,1.0000,11884.2444,4.5000,1.0000,12056.4035,0.0630,0.0000,65363.3444,585.3409,-64778.0035,5.0026,-2.2947,14325.7000,0.0000,14325.7000,0.3714,3871.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3871.8108,0.0108,0.0000,0.0000,10453.8892,10453.8892,5.0026,-0.7021,8797.1000,1477.7000,7319.4000,0.2281,1999.3409,4.4000,1.0000,301.5714,4.9000,1.0000,2300.9123,0.0041,0.0000,1779.2714,6797.7591,5018.4877,5.0026,-2.2947,432.1000,0.0000,432.1000,0.0112,116.7838,3.7000,1.0000,0.0000,0.0000,0.0000,116.7838,0.0001,0.0000,0.0000,315.3162,315.3162,5.0026,17.0435,0.0000,5224.3000,-5224.3000,0.1354,0.0000,0.0000,0.0000,1066.1837,4.9000,1.0000,1066.1837,0.0007,0.0000,6290.4837,0.0000,-6290.4837,5.0026,-2.2947,401.1000,0.0000,401.1000,0.0104,108.4054,3.7000,1.0000,0.0000,0.0000,0.0000,108.4054,0.0000,0.0000,0.0000,292.6946,292.6946,11.6550,5.0085,8.3317,-1.8313,-27469.8131,1.0715,201.3907,2.0139,11.6550,4.9980,8.3265,-1.8341,-14672.4309,0.5714,201.4198,2.0142,11.6550,4.9955,8.3252,-1.8351,-12845.8556,0.5001,201.4727,2.0147,2.1431,0.0787,0.0000,0.0787,-35467.6000,-54988.0995,-54988.0995
3627.0000,4.6949,16.7783,888.6000,49449.4000,-48560.8000,1.2821,201.9545,4.4000,1.0000,10988.7556,4.5000,1.0000,11190.7101,0.0516,0.0000,60438.1556,686.6455,-59751.5101,4.6949,-2.6024,14325.6000,0.0000,14325.6000,0.3714,3871.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3871.7838,0.0099,0.0000,0.0000,10453.8162,10453.8162,4.6949,6.8056,8289.7000,6773.1000,1516.6000,0.2149,1884.0227,4.4000,1.0000,1382.2653,4.9000,1.0000,3266.2880,0.0035,0.0000,8155.3653,6405.6773,-1749.6880,4.6949,-2.6024,441.2000,0.0000,441.2000,0.0114,119.2432,3.7000,1.0000,0.0000,0.0000,0.0000,119.2432,0.0001,0.0000,0.0000,321.9568,321.9568,4.6949,16.7357,0.0000,3069.6000,-3069.6000,0.0796,0.0000,0.0000,0.0000,626.4490,4.9000,1.0000,626.4490,0.0002,0.0000,3696.0490,0.0000,-3696.0490,4.6949,-2.6024,401.1000,0.0000,401.1000,0.0104,108.4054,3.7000,1.0000,0.0000,0.0000,0.0000,108.4054,0.0000,0.0000,0.0000,292.6946,292.6946,11.8193,4.7008,8.2601,-1.8028,-27041.7867,0.9849,185.6997,1.8570,11.8193,4.6902,8.2547,-1.8053,-14442.5717,0.5252,185.7272,1.8573,11.8193,4.6876,8.2534,-1.8063,-12644.4211,0.4597,185.7763,1.8578,1.9698,0.0653,0.0000,0.0653,-34945.9000,-54128.7795,-54128.7795
3628.0000,4.3285,16.4913,509.4000,66227.1000,-65717.7000,1.7171,115.7727,4.4000,1.0000,14717.1333,4.5000,1.0000,14832.9061,0.1090,0.0000,80944.2333,393.6273,-80550.6061,4.3285,-2.9688,14325.7000,0.0000,14325.7000,0.3714,3871.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3871.8108,0.0135,0.0000,0.0000,10453.8892,10453.8892,4.3285,6.5162,8797.8000,7244.5000,1553.3000,0.2281,1999.5000,4.4000,1.0000,1478.4694,4.9000,1.0000,3477.9694,0.0048,0.0000,8722.9694,6798.3000,-1924.6694,4.3285,-2.9688,432.0000,0.0000,432.0000,0.0112,116.7568,3.7000,1.0000,0.0000,0.0000,0.0000,116.7568,0.0001,0.0000,0.0000,315.2432,315.2432,4.3285,16.3693,0.0000,2278.1000,-2278.1000,0.0591,0.0000,0.0000,0.0000,464.9184,4.9000,1.0000,464.9184,0.0001,0.0000,2743.0184,0.0000,-2743.0184,4.3285,-2.9688,920.3000,0.0000,920.3000,0.0239,248.7297,3.7000,1.0000,0.0000,0.0000,0.0000,248.7297,0.0000,0.0000,0.0000,671.5703,671.5703,12.2632,4.3344,8.2988,-2.4574,-36861.3118,1.2053,226.8702,2.2687,12.2632,4.3238,8.2935,-2.4605,-19683.8156,0.6428,226.9033,2.2690,12.2632,4.3213,8.2922,-2.4618,-17232.4637,0.5626,226.9633,2.2696,2.4107,0.1274,0.0000,0.1274,-50764.5000,-73777.5911,-73777.5911
3629.0000,4.3218,16.5021,405.9000,74876.5000,-74470.6000,1.9413,92.2500,4.4000,1.0000,16639.2222,4.5000,1.0000,16731.4722,0.1494,0.0000,91515.7222,313.6500,-91202.0722,4.3218,-2.9755,14325.3000,0.0000,14325.3000,0.3714,3871.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3871.7027,0.0152,0.0000,0.0000,10453.5973,10453.5973,4.3218,9.5823,6345.8000,7232.1000,-886.3000,0.1875,1442.2273,4.4000,1.0000,1475.9388,4.9000,1.0000,2918.1660,0.0039,0.0000,8708.0388,4903.5727,-3804.4660,4.3218,-2.9755,580.7000,0.0000,580.7000,0.0151,156.9459,3.7000,1.0000,0.0000,0.0000,0.0000,156.9459,0.0001,0.0000,0.0000,423.7541,423.7541,4.3218,16.3626,0.0000,2312.7000,-2312.7000,0.0600,0.0000,0.0000,0.0000,471.9796,4.9000,1.0000,471.9796,0.0001,0.0000,2784.6796,0.0000,-2784.6796,4.3218,-2.9755,4901.0000,0.0000,4901.0000,0.1271,1324.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1324.5946,0.0000,0.0000,0.0000,3576.4054,3576.4054,12.3175,4.3276,8.3226,-2.7759,-41638.1432,1.3512,254.0446,2.5404,12.3175,4.3172,8.3173,-2.7793,-22234.1886,0.7205,254.0813,2.5408,12.3175,4.3146,8.3160,-2.7807,-19465.1293,0.6306,254.1483,2.5415,2.7023,0.1688,0.0000,0.1688,-57862.6000,-83337.4611,-83337.4611
3630.0000,4.2496,16.4718,0.0000,147264.0000,-147264.0000,3.8181,0.0000,0.0000,0.0000,32725.3333,4.5000,1.0000,32725.3333,0.8882,0.0000,179989.3333,0.0000,-179989.3333,4.2496,-3.0477,14329.6000,0.0000,14329.6000,0.3715,3872.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3872.8649,0.0339,0.0000,0.0000,10456.7351,10456.7351,4.2496,8.7534,530.7000,544.1000,-13.4000,0.0141,120.6136,4.4000,1.0000,111.0408,4.9000,1.0000,231.6545,0.0004,0.0000,655.1408,410.0864,-245.0545,4.2496,-3.0477,530.0000,0.0000,530.0000,0.0137,143.2432,3.7000,1.0000,0.0000,0.0000,0.0000,143.2432,0.0001,0.0000,0.0000,386.7568,386.7568,4.2496,16.2904,0.0000,3623.6000,-3623.6000,0.0939,0.0000,0.0000,0.0000,739.5102,4.9000,1.0000,739.5102,0.0006,0.0000,4363.1102,0.0000,-4363.1102,4.2496,-3.0477,16496.8000,0.0000,16496.8000,0.4277,4458.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4458.5946,0.0000,0.0000,0.0000,12038.2054,12038.2054,13.0967,4.2550,8.6759,-5.3872,-80807.5537,2.3696,438.6035,4.3860,13.0967,4.2452,8.6710,-5.3927,-43141.5795,1.2636,438.6601,4.3866,13.0967,4.2428,8.6698,-5.3952,-37766.6675,1.1059,438.7737,4.3877,4.7391,0.9232,0.0000,0.9232,-119544.6000,-161715.8007,-161715.8007
3631.0000,4.6036,16.8258,0.0000,194865.2000,-194865.2000,5.0522,0.0000,0.0000,0.0000,43303.3778,4.5000,1.0000,43303.3778,1.9365,0.0000,238168.5778,0.0000,-238168.5778,4.6036,-2.6937,24349.6000,0.0000,24349.6000,0.6313,6580.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6580.9730,0.1031,0.0000,0.0000,17768.6270,17768.6270,4.6036,-3.1237,0.5000,0.0000,0.5000,0.0000,0.1136,4.4000,1.0000,0.0000,0.0000,0.0000,0.1136,0.0000,0.0000,0.0000,0.3864,0.3864,4.6036,-2.6937,1096.4000,0.0000,1096.4000,0.0284,296.3243,3.7000,1.0000,0.0000,0.0000,0.0000,296.3243,0.0005,0.0000,0.0000,800.0757,800.0757,4.6036,16.6444,0.0000,5597.9000,-5597.9000,0.1451,0.0000,0.0000,0.0000,1142.4286,4.9000,1.0000,1142.4286,0.0015,0.0000,6740.3286,0.0000,-6740.3286,4.6036,-2.6937,17535.2000,0.0000,17535.2000,0.4546,4739.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4739.2432,0.0000,0.0000,0.0000,12795.9568,12795.9568,13.3754,4.6088,8.9921,-7.1139,-106708.7936,3.1559,576.0658,5.7607,13.3754,4.5994,8.9874,-7.1208,-56966.7544,1.6830,576.1325,5.7613,13.3754,4.5973,8.9863,-7.1240,-49868.3126,1.4729,576.2789,5.7628,6.3118,2.0415,0.0000,2.0415,-157481.4000,-213543.8605,-213543.8605
3632.0000,4.8262,17.0485,0.0000,209428.5000,-209428.5000,5.4298,0.0000,0.0000,0.0000,46539.6667,4.5000,1.0000,46539.6667,2.4030,0.0000,255968.1667,0.0000,-255968.1667,4.8262,-2.4711,29697.3000,0.0000,29697.3000,0.7700,8026.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8026.2973,0.1609,0.0000,0.0000,21671.0027,21671.0027,4.8262,16.8671,0.0000,15603.7000,-15603.7000,0.4046,0.0000,0.0000,0.0000,3184.4286,4.9000,1.0000,3184.4286,0.0414,0.0000,18788.1286,0.0000,-18788.1286,4.8262,-2.4711,1851.2000,0.0000,1851.2000,0.0480,500.3243,3.7000,1.0000,0.0000,0.0000,0.0000,500.3243,0.0017,0.0000,0.0000,1350.8757,1350.8757,4.8262,16.8671,0.0000,7628.0000,-7628.0000,0.1978,0.0000,0.0000,0.0000,1556.7347,4.9000,1.0000,1556.7347,0.0036,0.0000,9184.7347,0.0000,-9184.7347,4.8262,-2.4711,16842.9000,0.0000,16842.9000,0.4367,4552.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4552.1351,0.0000,0.0000,0.0000,12290.7649,12290.7649,13.6726,4.8312,9.2519,-8.2830,-124244.4499,3.6434,657.5161,6.5752,13.6726,4.8222,9.2474,-8.2906,-66324.8229,1.9430,657.5864,6.5759,13.6726,4.8203,9.2464,-8.2942,-58059.1139,1.7004,657.7510,6.5775,7.2868,2.6105,0.0000,2.6105,-184268.8000,-248628.3867,-248628.3867
3633.0000,4.9754,17.1977,0.0000,219516.7000,-219516.7000,5.6914,0.0000,0.0000,0.0000,48781.4889,4.5000,1.0000,48781.4889,2.7539,0.0000,268298.1889,0.0000,-268298.1889,4.9754,-2.3218,33768.1000,0.0000,33768.1000,0.8755,9126.5135,3.7000,1.0000,0.0000,0.0000,0.0000,9126.5135,0.2078,0.0000,0.0000,24641.5865,24641.5865,4.9754,17.0163,0.0000,18375.7000,-18375.7000,0.4764,0.0000,0.0000,0.0000,3750.1429,4.9000,1.0000,3750.1429,0.0575,0.0000,22125.8429,0.0000,-22125.8429,4.9754,-2.3218,2002.3000,0.0000,2002.3000,0.0519,541.1622,3.7000,1.0000,0.0000,0.0000,0.0000,541.1622,0.0022,0.0000,0.0000,1461.1378,1461.1378,4.9754,17.0163,0.0000,9661.2000,-9661.2000,0.2505,0.0000,0.0000,0.0000,1971.6735,4.9000,1.0000,1971.6735,0.0058,0.0000,11632.8735,0.0000,-11632.8735,4.9754,-2.3218,14766.1000,0.0000,14766.1000,0.3828,3990.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3990.8378,0.0000,0.0000,0.0000,10775.2622,10775.2622,13.8714,4.9802,9.4258,-8.8345,-132517.4760,3.8643,692.0941,6.9209,13.8714,4.9715,9.4214,-8.8424,-70739.0608,2.0608,692.1644,6.9216,13.8714,4.9697,9.4205,-8.8461,-61922.3820,1.8035,692.3359,6.9234,7.7285,3.0271,0.0000,3.0271,-197017.1000,-265178.9187,-265178.9187
3634.0000,5.1674,17.3896,0.0000,226456.9000,-226456.9000,5.8713,0.0000,0.0000,0.0000,50323.7556,4.5000,1.0000,50323.7556,3.0319,0.0000,276780.6556,0.0000,-276780.6556,5.1674,-2.1299,39864.3000,0.0000,39864.3000,1.0336,10774.1351,3.7000,1.0000,0.0000,0.0000,0.0000,10774.1351,0.2761,0.0000,0.0000,29090.1649,29090.1649,5.1674,17.2082,0.0000,18496.2000,-18496.2000,0.4795,0.0000,0.0000,0.0000,3774.7347,4.9000,1.0000,3774.7347,0.0632,0.0000,22270.9347,0.0000,-22270.9347,5.1674,-2.1299,2053.4000,0.0000,2053.4000,0.0532,554.9730,3.7000,1.0000,0.0000,0.0000,0.0000,554.9730,0.0025,0.0000,0.0000,1498.4270,1498.4270,5.1674,17.2082,0.0000,13462.0000,-13462.0000,0.3490,0.0000,0.0000,0.0000,2747.3469,4.9000,1.0000,2747.3469,0.0121,0.0000,16209.3469,0.0000,-16209.3469,5.1674,-2.1299,13381.5000,0.0000,13381.5000,0.3469,3616.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3616.6216,0.0000,0.0000,0.0000,9764.8784,9764.8784,13.9303,5.1720,9.5512,-9.1586,-137379.6394,4.0668,724.3971,7.2440,13.9303,5.1635,9.5469,-9.1668,-73334.1762,2.1688,724.4677,7.2447,13.9303,5.1617,9.5460,-9.1705,-64193.6513,1.8981,724.6459,7.2465,8.1336,3.3859,0.0000,3.3859,-203115.9000,-274907.4669,-274907.4669
3635.0000,5.2422,17.4644,0.0000,241007.5000,-241007.5000,6.2486,0.0000,0.0000,0.0000,53557.2222,4.5000,1.0000,53557.2222,3.5984,0.0000,294564.7222,0.0000,-294564.7222,5.2422,-2.0551,41903.9000,0.0000,41903.9000,1.0864,11325.3784,3.7000,1.0000,0.0000,0.0000,0.0000,11325.3784,0.3240,0.0000,0.0000,30578.5216,30578.5216,5.2422,17.2830,0.0000,21590.8000,-21590.8000,0.5598,0.0000,0.0000,0.0000,4406.2857,4.9000,1.0000,4406.2857,0.0862,0.0000,25997.0857,0.0000,-25997.0857,5.2422,-2.0551,2428.3000,0.0000,2428.3000,0.0630,656.2973,3.7000,1.0000,0.0000,0.0000,0.0000,656.2973,0.0036,0.0000,0.0000,1772.0027,1772.0027,5.2422,17.2830,0.0000,16701.5000,-16701.5000,0.4330,0.0000,0.0000,0.0000,3408.4694,4.9000,1.0000,3408.4694,0.0195,0.0000,20109.9694,0.0000,-20109.9694,5.2422,-2.0551,10785.4000,0.0000,10785.4000,0.2796,2914.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2914.9730,0.0000,0.0000,0.0000,7870.4270,7870.4270,14.2265,5.2468,9.7366,-10.0099,-150148.2288,4.3352,765.9971,7.6600,14.2265,5.2384,9.7324,-10.0183,-80146.6144,2.3119,766.0683,7.6607,14.2265,5.2367,9.7316,-10.0223,-70155.9828,2.0233,766.2553,7.6626,8.6704,4.0318,0.0000,4.0318,-224182.2000,-300450.8260,-300450.8260
3636.0000,5.1945,17.4167,0.0000,249956.9000,-249956.9000,6.4806,0.0000,0.0000,0.0000,55545.9778,4.5000,1.0000,55545.9778,3.9187,0.0000,305502.8778,0.0000,-305502.8778,5.1945,-2.1028,36307.1000,0.0000,36307.1000,0.9413,9812.7297,3.7000,1.0000,0.0000,0.0000,0.0000,9812.7297,0.2735,0.0000,0.0000,26494.3703,26494.3703,5.1945,17.2353,0.0000,20267.5000,-20267.5000,0.5255,0.0000,0.0000,0.0000,4136.2245,4.9000,1.0000,4136.2245,0.0784,0.0000,24403.7245,0.0000,-24403.7245,5.1945,-2.1028,2905.2000,0.0000,2905.2000,0.0753,785.1892,3.7000,1.0000,0.0000,0.0000,0.0000,785.1892,0.0045,0.0000,0.0000,2120.0108,2120.0108,5.1945,17.2353,0.0000,19156.1000,-19156.1000,0.4967,0.0000,0.0000,0.0000,3909.4082,4.9000,1.0000,3909.4082,0.0262,0.0000,23065.5082,0.0000,-23065.5082,5.1945,-2.1028,9400.8000,0.0000,9400.8000,0.2437,2540.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2540.7568,0.0000,0.0000,0.0000,6860.0432,6860.0432,14.5881,5.1990,9.8935,-10.5781,-158671.6089,4.3815,768.9354,7.6894,14.5881,5.1907,9.8894,-10.5865,-84692.1984,2.3366,769.0054,7.6901,14.5881,5.1891,9.8886,-10.5906,-74133.8788,2.0450,769.1920,7.6919,8.7631,4.3012,0.0000,4.3012,-240767.4000,-317497.6861,-317497.6861
3637.0000,5.3898,17.6120,0.0000,259671.5000,-259671.5000,6.7325,0.0000,0.0000,0.0000,57704.7778,4.5000,1.0000,57704.7778,4.3971,0.0000,317376.2778,0.0000,-317376.2778,5.3898,-1.9075,41905.4000,0.0000,41905.4000,1.0865,11325.7838,3.7000,1.0000,0.0000,0.0000,0.0000,11325.7838,0.3594,0.0000,0.0000,30579.6162,30579.6162,5.3898,17.4306,0.0000,25579.1000,-25579.1000,0.6632,0.0000,0.0000,0.0000,5220.2245,4.9000,1.0000,5220.2245,0.1205,0.0000,30799.3245,0.0000,-30799.3245,5.3898,-1.9075,2772.4000,0.0000,2772.4000,0.0719,749.2973,3.7000,1.0000,0.0000,0.0000,0.0000,749.2973,0.0051,0.0000,0.0000,2023.1027,2023.1027,5.3898,17.4306,0.0000,21848.8000,-21848.8000,0.5665,0.0000,0.0000,0.0000,4458.9388,4.9000,1.0000,4458.9388,0.0361,0.0000,26307.7388,0.0000,-26307.7388,5.3898,-1.9075,8362.4000,0.0000,8362.4000,0.2168,2260.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2260.1081,0.0000,0.0000,0.0000,6102.2919,6102.2919,14.7134,5.3943,10.0538,-11.1872,-167808.5169,4.6686,813.6533,8.1365,14.7134,5.3861,10.0497,-11.1960,-89568.2562,2.4897,813.7245,8.1372,14.7134,5.3845,10.0490,-11.2002,-78401.5571,2.1790,813.9206,8.1392,9.3373,4.9181,0.0000,4.9181,-254059.2000,-335778.3302,-335778.3302
3638.0000,5.4144,17.6366,0.0000,268739.7000,-268739.7000,6.9676,0.0000,0.0000,0.0000,59719.9333,4.5000,1.0000,59719.9333,4.8046,0.0000,328459.6333,0.0000,-328459.6333,5.4144,-1.8829,39864.4000,0.0000,39864.4000,1.0336,10774.1622,3.7000,1.0000,0.0000,0.0000,0.0000,10774.1622,0.3506,0.0000,0.0000,29090.2378,29090.2378,5.4144,17.4552,0.0000,27642.7000,-27642.7000,0.7167,0.0000,0.0000,0.0000,5641.3673,4.9000,1.0000,5641.3673,0.1380,0.0000,33284.0673,0.0000,-33284.0673,5.4144,-1.8829,1832.0000,0.0000,1832.0000,0.0475,495.1351,3.7000,1.0000,0.0000,0.0000,0.0000,495.1351,0.0034,0.0000,0.0000,1336.8649,1336.8649,5.4144,17.4552,0.0000,24309.4000,-24309.4000,0.6303,0.0000,0.0000,0.0000,4961.1020,4.9000,1.0000,4961.1020,0.0454,0.0000,29270.5020,0.0000,-29270.5020,5.4144,-1.8829,7324.0000,0.0000,7324.0000,0.1899,1979.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1979.4595,0.0000,0.0000,0.0000,5344.5405,5344.5405,15.0230,5.4188,10.2209,-11.8360,-177539.4464,4.7927,829.2773,8.2928,15.0230,5.4107,10.2169,-11.8449,-94758.9248,2.5559,829.3480,8.2935,15.0230,5.4092,10.2161,-11.8492,-82944.1882,2.2369,829.5468,8.2955,9.5855,5.3420,0.0000,5.3420,-271671.4000,-355242.5595,-355242.5595
3639.0000,5.5018,17.7240,0.0000,276008.5000,-276008.5000,7.1560,0.0000,0.0000,0.0000,61335.2222,4.5000,1.0000,61335.2222,5.1486,0.0000,337343.7222,0.0000,-337343.7222,5.5018,-1.7955,37838.8000,0.0000,37838.8000,0.9810,10226.7027,3.7000,1.0000,0.0000,0.0000,0.0000,10226.7027,0.3396,0.0000,0.0000,27612.0973,27612.0973,5.5018,17.5426,0.0000,30654.4000,-30654.4000,0.7948,0.0000,0.0000,0.0000,6256.0000,4.9000,1.0000,6256.0000,0.1646,0.0000,36910.4000,0.0000,-36910.4000,5.5018,-1.7955,1769.6000,0.0000,1769.6000,0.0459,478.2703,3.7000,1.0000,0.0000,0.0000,0.0000,478.2703,0.0036,0.0000,0.0000,1291.3297,1291.3297,5.5018,17.5426,0.0000,26116.1000,-26116.1000,0.6771,0.0000,0.0000,0.0000,5329.8163,4.9000,1.0000,5329.8163,0.0550,0.0000,31445.9163,0.0000,-31445.9163,5.5018,-1.7955,8362.4000,0.0000,8362.4000,0.2168,2260.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2260.1081,0.0000,0.0000,0.0000,6102.2919,6102.2919,15.2377,5.5061,10.3719,-12.3509,-185263.7879,4.9358,848.5004,8.4850,15.2377,5.4981,10.3679,-12.3600,-98879.8584,2.6322,848.5710,8.4857,15.2377,5.4967,10.3672,-12.3644,-86550.6734,2.3036,848.7734,8.4877,9.8716,5.7113,0.0000,5.7113,-284808.2000,-370694.3196,-370694.3196
3640.0000,5.5052,17.7274,0.0000,271855.9000,-271855.9000,7.0484,0.0000,0.0000,0.0000,60412.4222,4.5000,1.0000,60412.4222,4.8987,0.0000,332268.3222,0.0000,-332268.3222,5.5052,-1.7921,32235.1000,0.0000,32235.1000,0.8358,8712.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8712.1892,0.2677,0.0000,0.0000,23522.9108,23522.9108,5.5052,17.5460,0.0000,31835.4000,-31835.4000,0.8254,0.0000,0.0000,0.0000,6497.0204,4.9000,1.0000,6497.0204,0.1675,0.0000,38332.4204,0.0000,-38332.4204,5.5052,-1.7921,2283.6000,0.0000,2283.6000,0.0592,617.1892,3.7000,1.0000,0.0000,0.0000,0.0000,617.1892,0.0048,0.0000,0.0000,1666.4108,1666.4108,5.5052,17.5460,0.0000,28121.0000,-28121.0000,0.7291,0.0000,0.0000,0.0000,5738.9796,4.9000,1.0000,5738.9796,0.0658,0.0000,33859.9796,0.0000,-33859.9796,5.5052,-1.7921,9747.0000,0.0000,9747.0000,0.2527,2634.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2634.3243,0.0000,0.0000,0.0000,7112.6757,7112.6757,15.4010,5.5095,10.4552,-12.3998,-185996.9383,4.8752,835.0925,8.3509,15.4010,5.5015,10.4512,-12.4088,-99270.0254,2.5999,835.1622,8.3516,15.4010,5.5001,10.4505,-12.4131,-86891.7612,2.2754,835.3610,8.3536,9.7505,5.4045,0.0000,5.4045,-287546.6000,-372158.7249,-372158.7249
3641.0000,5.4098,17.6320,0.0000,279829.5000,-279829.5000,7.2551,0.0000,0.0000,0.0000,62184.3333,4.5000,1.0000,62184.3333,5.1847,0.0000,342013.8333,0.0000,-342013.8333,5.4098,-1.8875,21053.5000,0.0000,21053.5000,0.5459,5690.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5690.1351,0.1569,0.0000,0.0000,15363.3649,15363.3649,5.4098,17.4506,0.0000,29013.0000,-29013.0000,0.7522,0.0000,0.0000,0.0000,5921.0204,4.9000,1.0000,5921.0204,0.1378,0.0000,34934.0204,0.0000,-34934.0204,5.4098,-1.8875,1447.2000,0.0000,1447.2000,0.0375,391.1351,3.7000,1.0000,0.0000,0.0000,0.0000,391.1351,0.0028,0.0000,0.0000,1056.0649,1056.0649,5.4098,17.4506,0.0000,30275.3000,-30275.3000,0.7849,0.0000,0.0000,0.0000,6178.6327,4.9000,1.0000,6178.6327,0.0775,0.0000,36453.9327,0.0000,-36453.9327,5.4098,-1.8875,12862.3000,0.0000,12862.3000,0.3335,3476.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3476.2973,0.0000,0.0000,0.0000,9386.0027,9386.0027,15.7600,5.4142,10.5871,-12.9144,-193715.9587,4.8545,826.8552,8.2686,15.7600,5.4061,10.5831,-12.9233,-103386.3572,2.5889,826.9243,8.2692,15.7600,5.4047,10.5824,-12.9277,-90494.0380,2.2657,827.1206,8.2712,9.7091,5.5597,0.0000,5.5597,-303754.8000,-387596.3540,-387596.3540
3642.0000,5.1765,17.3987,0.0000,181786.5000,-181786.5000,4.7132,0.0000,0.0000,0.0000,40397.0000,4.5000,1.0000,40397.0000,1.5875,0.0000,222183.5000,0.0000,-222183.5000,5.1765,-2.1208,17343.9000,0.0000,17343.9000,0.4497,4687.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4687.5405,0.0612,0.0000,0.0000,12656.3595,12656.3595,5.1765,17.2173,0.0000,6224.1000,-6224.1000,0.1614,0.0000,0.0000,0.0000,1270.2245,4.9000,1.0000,1270.2245,0.0093,0.0000,7494.3245,0.0000,-7494.3245,5.1765,-2.1208,1207.5000,0.0000,1207.5000,0.0313,326.3514,3.7000,1.0000,0.0000,0.0000,0.0000,326.3514,0.0012,0.0000,0.0000,881.1486,881.1486,5.1765,17.2173,0.0000,31772.1000,-31772.1000,0.8238,0.0000,0.0000,0.0000,6484.1020,4.9000,1.0000,6484.1020,0.0671,0.0000,38256.2020,0.0000,-38256.2020,5.1765,-2.1208,15112.2000,0.0000,15112.2000,0.3918,4084.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4084.3784,0.0000,0.0000,0.0000,11027.8216,11027.8216,14.7789,5.1813,9.9801,-8.1082,-121623.5837,3.2855,574.4331,5.7443,14.7789,5.1725,9.9757,-8.1149,-64919.4153,1.7521,574.4911,5.7449,14.7789,5.1709,9.9749,-8.1180,-56825.6978,1.5334,574.6300,5.7463,6.5711,1.7262,0.0000,1.7262,-186119.1000,-243368.6968,-243368.6968
3643.0000,5.0262,17.2484,0.0000,175119.1000,-175119.1000,4.5403,0.0000,0.0000,0.0000,38915.3556,4.5000,1.0000,38915.3556,1.4329,0.0000,214034.4556,0.0000,-214034.4556,5.0262,-2.2711,17334.3000,0.0000,17334.3000,0.4494,4684.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4684.9459,0.0573,0.0000,0.0000,12649.3541,12649.3541,5.0262,17.0670,0.0000,3747.2000,-3747.2000,0.0972,0.0000,0.0000,0.0000,764.7347,4.9000,1.0000,764.7347,0.0047,0.0000,4511.9347,0.0000,-4511.9347,5.0262,-2.2711,917.0000,0.0000,917.0000,0.0238,247.8378,3.7000,1.0000,0.0000,0.0000,0.0000,247.8378,0.0008,0.0000,0.0000,669.1622,669.1622,5.0262,17.0670,0.0000,29902.1000,-29902.1000,0.7753,0.0000,0.0000,0.0000,6102.4694,4.9000,1.0000,6102.4694,0.0568,0.0000,36004.5694,0.0000,-36004.5694,5.0262,-2.2711,14419.9000,0.0000,14419.9000,0.3739,3897.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3897.2703,0.0000,0.0000,0.0000,10522.6297,10522.6297,14.5818,5.0311,9.8064,-7.6864,-115295.3725,3.1299,551.3534,5.5135,14.5818,5.0221,9.8020,-7.6929,-61543.2580,1.6691,551.4119,5.5141,14.5818,5.0204,9.8011,-7.6959,-53871.1831,1.4608,551.5468,5.5155,6.2598,1.5525,0.0000,1.5525,-176097.2000,-230709.8137,-230709.8137
3644.0000,5.0578,17.2800,0.0000,111448.0000,-111448.0000,2.8895,0.0000,0.0000,0.0000,24766.2222,4.5000,1.0000,24766.2222,0.4280,0.0000,136214.2222,0.0000,-136214.2222,5.0578,-2.2395,17343.4000,0.0000,17343.4000,0.4497,4687.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4687.4054,0.0312,0.0000,0.0000,12655.9946,12655.9946,5.0578,17.0986,0.0000,522.7000,-522.7000,0.0136,0.0000,0.0000,0.0000,106.6735,4.9000,1.0000,106.6735,0.0003,0.0000,629.3735,0.0000,-629.3735,5.0578,-2.2395,1004.9000,0.0000,1004.9000,0.0261,271.5946,3.7000,1.0000,0.0000,0.0000,0.0000,271.5946,0.0005,0.0000,0.0000,733.3054,733.3054,5.0578,17.0986,0.0000,25472.2000,-25472.2000,0.6604,0.0000,0.0000,0.0000,5198.4082,4.9000,1.0000,5198.4082,0.0322,0.0000,30670.6082,0.0000,-30670.6082,5.0578,-2.2395,13208.4000,0.0000,13208.4000,0.3425,3569.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3569.8378,0.0000,0.0000,0.0000,9638.5622,9638.5622,13.6073,5.0630,9.3351,-4.8132,-72198.5112,2.1908,393.9344,3.9393,13.6073,5.0534,9.3303,-4.8182,-38545.6963,1.1683,393.9821,3.9398,13.6073,5.0515,9.3294,-4.8203,-33742.1342,1.0225,394.0805,3.9408,4.3816,0.4923,0.0000,0.4923,-105886.2000,-144486.3417,-144486.3417
3645.0000,4.7605,16.9734,122.1000,101278.5000,-101156.4000,2.6258,27.7500,4.4000,1.0000,22506.3333,4.5000,1.0000,22534.0833,0.3281,0.0000,123784.8333,94.3500,-123690.4833,4.7605,-2.5368,14684.7000,0.0000,14684.7000,0.3807,3968.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3968.8378,0.0216,0.0000,0.0000,10715.8622,10715.8622,4.7605,-2.9667,356.4000,0.0000,356.4000,0.0092,81.0000,4.4000,1.0000,0.0000,0.0000,0.0000,81.0000,0.0002,0.0000,0.0000,275.4000,275.4000,4.7605,-2.5368,588.1000,0.0000,588.1000,0.0152,158.9459,3.7000,1.0000,0.0000,0.0000,0.0000,158.9459,0.0002,0.0000,0.0000,429.1541,429.1541,4.7605,16.8014,0.0000,21417.4000,-21417.4000,0.5553,0.0000,0.0000,0.0000,4370.8980,4.9000,1.0000,4370.8980,0.0205,0.0000,25788.2980,0.0000,-25788.2980,4.7605,-2.5368,10785.4000,0.0000,10785.4000,0.2796,2914.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2914.9730,0.0000,0.0000,0.0000,7870.4270,7870.4270,13.4915,4.7660,9.1287,-4.3369,-65053.0559,1.9330,350.7297,3.5073,13.4915,4.7561,9.1238,-4.3414,-34731.3330,1.0308,350.7748,3.5077,13.4915,4.7540,9.1227,-4.3434,-30403.5491,0.9022,350.8638,3.5086,3.8660,0.3707,0.0000,0.3707,-96159.2000,-130187.9380,-130187.9380
3646.0000,5.0414,17.2180,474.2000,80308.2000,-79834.0000,2.0821,107.7727,4.4000,1.0000,17846.2667,4.5000,1.0000,17954.0394,0.1798,0.0000,98154.4667,366.4273,-97788.0394,5.0414,-2.2559,14329.9000,0.0000,14329.9000,0.3715,3872.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3872.9459,0.0168,0.0000,0.0000,10456.9541,10456.9541,5.0414,3.2350,7700.0000,3786.4000,3913.6000,0.1996,1750.0000,4.4000,1.0000,772.7347,4.9000,1.0000,2522.7347,0.0050,0.0000,4559.1347,5950.0000,1390.8653,5.0414,-2.2559,434.8000,0.0000,434.8000,0.0113,117.5135,3.7000,1.0000,0.0000,0.0000,0.0000,117.5135,0.0002,0.0000,0.0000,317.2865,317.2865,5.0414,17.0822,0.0000,17041.2000,-17041.2000,0.4418,0.0000,0.0000,0.0000,3477.7959,4.9000,1.0000,3477.7959,0.0120,0.0000,20518.9959,0.0000,-20518.9959,5.0414,-2.2559,9400.8000,0.0000,9400.8000,0.2437,2540.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2540.7568,0.0000,0.0000,0.0000,6860.0432,6860.0432,12.7248,5.0470,8.8859,-3.3070,-49604.3455,1.6751,307.1939,3.0719,12.7248,5.0368,8.8808,-3.3111,-26488.5051,0.8933,307.2357,3.0724,12.7248,5.0345,8.8797,-3.3127,-23189.0356,0.7818,307.3146,3.0731,3.3501,0.2137,0.0000,0.2137,-68796.1000,-99281.8862,-99281.8862
3647.0000,4.9583,17.1078,670.8000,71221.7000,-70550.9000,1.8466,152.4545,4.4000,1.0000,15827.0444,4.5000,1.0000,15979.4990,0.1316,0.0000,87048.7444,518.3455,-86530.3990,4.9583,-2.3390,14327.1000,0.0000,14327.1000,0.3715,3872.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3872.1892,0.0147,0.0000,0.0000,10454.9108,10454.9108,4.9583,1.3857,8372.2000,2888.8000,5483.4000,0.2171,1902.7727,4.4000,1.0000,589.5510,4.9000,1.0000,2492.3237,0.0050,0.0000,3478.3510,6469.4273,2991.0763,4.9583,-2.3390,440.1000,0.0000,440.1000,0.0114,118.9459,3.7000,1.0000,0.0000,0.0000,0.0000,118.9459,0.0001,0.0000,0.0000,321.1541,321.1541,4.9583,16.9991,0.0000,12859.9000,-12859.9000,0.3334,0.0000,0.0000,0.0000,2624.4694,4.9000,1.0000,2624.4694,0.0060,0.0000,15484.3694,0.0000,-15484.3694,4.9583,-2.3390,5247.1000,0.0000,5247.1000,0.1360,1418.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1418.1351,0.0000,0.0000,0.0000,3828.9649,3828.9649,12.4643,4.9641,8.7142,-2.8118,-42176.5354,1.4580,269.4127,2.6941,12.4643,4.9536,8.7090,-2.8155,-22523.6183,0.7775,269.4511,2.6945,12.4643,4.9512,8.7078,-2.8169,-19718.5087,0.6805,269.5212,2.6952,2.9159,0.1574,0.0000,0.1574,-57913.1000,-84418.6624,-84418.6624
3648.0000,4.6287,16.7493,851.6000,64762.2000,-63910.6000,1.6791,193.5455,4.4000,1.0000,14391.6000,4.5000,1.0000,14585.1455,0.1029,0.0000,79153.8000,658.0545,-78495.7455,4.6287,-2.6686,14326.4000,0.0000,14326.4000,0.3714,3872.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3872.0000,0.0132,0.0000,0.0000,10454.4000,10454.4000,4.6287,5.4953,8397.9000,5993.8000,2404.1000,0.2177,1908.6136,4.4000,1.0000,1223.2245,4.9000,1.0000,3131.8381,0.0045,0.0000,7217.0245,6489.2864,-727.7381,4.6287,-2.6686,432.9000,0.0000,432.9000,0.0112,117.0000,3.7000,1.0000,0.0000,0.0000,0.0000,117.0000,0.0001,0.0000,0.0000,315.9000,315.9000,4.6287,16.6695,0.0000,9187.2000,-9187.2000,0.2382,0.0000,0.0000,0.0000,1874.9388,4.9000,1.0000,1874.9388,0.0026,0.0000,11062.1388,0.0000,-11062.1388,4.6287,-2.6686,1612.6000,0.0000,1612.6000,0.0418,435.8378,3.7000,1.0000,0.0000,0.0000,0.0000,435.8378,0.0000,0.0000,0.0000,1176.7622,1176.7622,12.5642,4.6346,8.5994,-2.6093,-39139.7538,1.2797,237.6809,2.3768,12.5642,4.6239,8.5941,-2.6126,-20900.9444,0.6825,237.7162,2.3772,12.5642,4.6214,8.5928,-2.6140,-18297.8620,0.5973,237.7786,2.3778,2.5595,0.1233,0.0000,0.1233,-54321.8000,-78338.5602,-78338.5602
3649.0000,4.7419,16.8257,1072.3000,59857.9000,-58785.6000,1.5519,243.7045,4.4000,1.0000,13301.7556,4.5000,1.0000,13545.4601,0.0843,0.0000,73159.6556,828.5955,-72331.0601,4.7419,-2.5554,14297.6000,0.0000,14297.6000,0.3707,3864.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3864.2162,0.0123,0.0000,0.0000,10433.3838,10433.3838,4.7419,4.9232,10215.7000,6709.8000,3505.9000,0.2649,2321.7500,4.4000,1.0000,1369.3469,4.9000,1.0000,3691.0969,0.0058,0.0000,8079.1469,7893.9500,-185.1969,4.7419,-2.5554,439.4000,0.0000,439.4000,0.0114,118.7568,3.7000,1.0000,0.0000,0.0000,0.0000,118.7568,0.0001,0.0000,0.0000,320.6432,320.6432,4.7419,16.7827,0.0000,6760.9000,-6760.9000,0.1753,0.0000,0.0000,0.0000,1379.7755,4.9000,1.0000,1379.7755,0.0013,0.0000,8140.6755,0.0000,-8140.6755,4.7419,-2.5554,919.1000,0.0000,919.1000,0.0238,248.4054,3.7000,1.0000,0.0000,0.0000,0.0000,248.4054,0.0000,0.0000,0.0000,670.6946,670.6946,12.2272,4.7480,8.4876,-2.3059,-34587.9732,1.1990,223.7900,2.2379,12.2272,4.7371,8.4821,-2.3090,-18472.1731,0.6394,223.8242,2.2382,12.2272,4.7345,8.4809,-2.3103,-16172.0646,0.5596,223.8834,2.2388,2.3980,0.1038,0.0000,0.1038,-46384.5000,-69232.2109,-69232.2109
