Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3650.0000,4.8764,16.8977,1436.1000,55242.3000,-53806.2000,1.4323,326.3864,4.4000,1.0000,12276.0667,4.5000,1.0000,12602.4530,0.0687,0.0000,67518.3667,1109.7136,-66408.6530,4.8764,-2.4209,14295.6000,0.0000,14295.6000,0.3706,3863.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3863.6757,0.0113,0.0000,0.0000,10431.9243,10431.9243,4.8764,3.2424,10023.7000,5072.5000,4951.2000,0.2599,2278.1136,4.4000,1.0000,1035.2041,4.9000,1.0000,3313.3177,0.0052,0.0000,6107.7041,7745.5864,1637.8823,4.8764,-2.4209,432.2000,0.0000,432.2000,0.0112,116.8108,3.7000,1.0000,0.0000,0.0000,0.0000,116.8108,0.0001,0.0000,0.0000,315.3892,315.3892,4.8764,16.9172,0.0000,5100.9000,-5100.9000,0.1323,0.0000,0.0000,0.0000,1041.0000,4.9000,1.0000,1041.0000,0.0006,0.0000,6141.9000,0.0000,-6141.9000,4.8764,-2.4209,400.7000,0.0000,400.7000,0.0104,108.2973,3.7000,1.0000,0.0000,0.0000,0.0000,108.2973,0.0000,0.0000,0.0000,292.4027,292.4027,11.8795,4.8825,8.3810,-1.9940,-29910.0725,1.1083,207.8450,2.0785,11.8795,4.8715,8.3755,-1.9970,-15975.8337,0.5910,207.8776,2.0788,11.8795,4.8688,8.3741,-1.9981,-13987.0483,0.5173,207.9330,2.0793,2.2166,0.0859,0.0000,0.0859,-38827.4000,-59872.9545,-59872.9545
3651.0000,5.1214,17.0697,1801.5000,50822.1000,-49020.6000,1.3177,409.4318,4.4000,1.0000,11293.8000,4.5000,1.0000,11703.2318,0.0558,0.0000,62115.9000,1392.0682,-60723.8318,5.1214,-2.1759,14295.5000,0.0000,14295.5000,0.3706,3863.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3863.6486,0.0106,0.0000,0.0000,10431.8514,10431.8514,5.1214,2.5248,11712.5000,4990.8000,6721.7000,0.3037,2661.9318,4.4000,1.0000,1018.5306,4.9000,1.0000,3680.4624,0.0064,0.0000,6009.3306,9050.5682,3041.2376,5.1214,-2.1759,439.6000,0.0000,439.6000,0.0114,118.8108,3.7000,1.0000,0.0000,0.0000,0.0000,118.8108,0.0001,0.0000,0.0000,320.7892,320.7892,5.1214,17.1622,0.0000,4272.0000,-4272.0000,0.1108,0.0000,0.0000,0.0000,871.8367,4.9000,1.0000,871.8367,0.0004,0.0000,5143.8367,0.0000,-5143.8367,5.1214,-2.1759,400.7000,0.0000,400.7000,0.0104,108.2973,3.7000,1.0000,0.0000,0.0000,0.0000,108.2973,0.0000,0.0000,0.0000,292.4027,292.4027,11.4407,5.1276,8.2841,-1.7243,-25865.1064,1.0623,200.0666,2.0007,11.4407,5.1165,8.2786,-1.7272,-13817.9072,0.5665,200.0986,2.0010,11.4407,5.1137,8.2772,-1.7283,-12098.3741,0.4958,200.1522,2.0015,2.1245,0.0733,0.0000,0.0733,-31435.1000,-51781.3877,-51781.3877
3652.0000,4.7864,16.8745,1175.1000,67708.4000,-66533.3000,1.7555,267.0682,4.4000,1.0000,15046.3111,4.5000,1.0000,15313.3793,0.1161,0.0000,82754.7111,908.0318,-81846.6793,4.7864,-2.5109,14295.6000,0.0000,14295.6000,0.3706,3863.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3863.6757,0.0143,0.0000,0.0000,10431.9243,10431.9243,4.7864,0.5013,11936.0000,3412.2000,8523.8000,0.3095,2712.7273,4.4000,1.0000,696.3673,4.9000,1.0000,3409.0946,0.0081,0.0000,4108.5673,9223.2727,5114.7054,4.7864,-2.5109,432.1000,0.0000,432.1000,0.0112,116.7838,3.7000,1.0000,0.0000,0.0000,0.0000,116.7838,0.0001,0.0000,0.0000,315.3162,315.3162,4.7864,16.8272,0.0000,3663.9000,-3663.9000,0.0950,0.0000,0.0000,0.0000,747.7347,4.9000,1.0000,747.7347,0.0003,0.0000,4411.6347,0.0000,-4411.6347,4.7864,-2.5109,918.6000,0.0000,918.6000,0.0238,248.2703,3.7000,1.0000,0.0000,0.0000,0.0000,248.2703,0.0000,0.0000,0.0000,670.3297,670.3297,11.8327,4.7926,8.3126,-2.3222,-34832.3379,1.2828,241.2968,2.4130,11.8327,4.7815,8.3071,-2.3256,-18604.8334,0.6841,241.3348,2.4133,11.8327,4.7788,8.3058,-2.3270,-16288.8671,0.5987,241.3994,2.4140,2.5656,0.1388,0.0000,0.1388,-46027.1000,-69726.0383,-69726.0383
3653.0000,4.8604,16.9708,1086.8000,75140.4000,-74053.6000,1.9482,247.0000,4.4000,1.0000,16697.8667,4.5000,1.0000,16944.8667,0.1521,0.0000,91838.2667,839.8000,-90998.4667,4.8604,-2.4369,14295.2000,0.0000,14295.2000,0.3706,3863.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3863.5676,0.0160,0.0000,0.0000,10431.6324,10431.6324,4.8604,0.8515,12047.7000,3720.5000,8327.2000,0.3124,2738.1136,4.4000,1.0000,759.2857,4.9000,1.0000,3497.3994,0.0090,0.0000,4479.7857,9309.5864,4829.8006,4.8604,-2.4369,579.2000,0.0000,579.2000,0.0150,156.5405,3.7000,1.0000,0.0000,0.0000,0.0000,156.5405,0.0001,0.0000,0.0000,422.6595,422.6595,4.8604,16.9012,0.0000,4468.0000,-4468.0000,0.1158,0.0000,0.0000,0.0000,911.8367,4.9000,1.0000,911.8367,0.0006,0.0000,5379.8367,0.0000,-5379.8367,4.8604,-2.4369,4889.3000,0.0000,4889.3000,0.1268,1321.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1321.4324,0.0000,0.0000,0.0000,3567.8676,3567.8676,11.7825,4.8665,8.3245,-2.5686,-38528.9198,1.4444,271.5498,2.7155,11.7825,4.8555,8.3190,-2.5724,-20579.5686,0.7703,271.5919,2.7159,11.7825,4.8528,8.3177,-2.5740,-18017.8550,0.6741,271.6645,2.7166,2.8888,0.1778,0.0000,0.1778,-50430.7000,-77126.3433,-77126.3433
3654.0000,4.3573,16.5795,0.0000,140821.8000,-140821.8000,3.6511,0.0000,0.0000,0.0000,31293.7333,4.5000,1.0000,31293.7333,0.7889,0.0000,172115.5333,0.0000,-172115.5333,4.3573,-2.9400,14295.4000,0.0000,14295.4000,0.3706,3863.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3863.6216,0.0321,0.0000,0.0000,10431.7784,10431.7784,4.3573,-2.0935,2024.3000,214.6000,1809.7000,0.0525,460.0682,4.4000,1.0000,43.7959,4.9000,1.0000,503.8641,0.0015,0.0000,258.3959,1564.2318,1305.8359,4.3573,-2.9400,525.9000,0.0000,525.9000,0.0136,142.1351,3.7000,1.0000,0.0000,0.0000,0.0000,142.1351,0.0002,0.0000,0.0000,383.7649,383.7649,4.3573,16.3981,0.0000,7307.0000,-7307.0000,0.1894,0.0000,0.0000,0.0000,1491.2245,4.9000,1.0000,1491.2245,0.0028,0.0000,8798.2245,0.0000,-8798.2245,4.3573,-2.9400,16456.0000,0.0000,16456.0000,0.4267,4447.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4447.5676,0.0000,0.0000,0.0000,12008.4324,12008.4324,12.9989,4.3631,8.6810,-5.2226,-78339.2359,2.3520,435.2479,4.3525,12.9989,4.3527,8.6758,-5.2284,-41827.4985,1.2543,435.3092,4.3531,12.9989,4.3502,8.6745,-5.2310,-36617.2118,1.0977,435.4235,4.3542,4.7039,0.8255,0.0000,0.8255,-115041.8000,-156783.9462,-156783.9462
3655.0000,4.6319,16.8542,0.0000,192939.6000,-192939.6000,5.0023,0.0000,0.0000,0.0000,42875.4667,4.5000,1.0000,42875.4667,1.8858,0.0000,235815.0667,0.0000,-235815.0667,4.6319,-2.6654,24293.7000,0.0000,24293.7000,0.6299,6565.8649,3.7000,1.0000,0.0000,0.0000,0.0000,6565.8649,0.1016,0.0000,0.0000,17727.8351,17727.8351,4.6319,-3.0953,134.9000,0.0000,134.9000,0.0035,30.6591,4.4000,1.0000,0.0000,0.0000,0.0000,30.6591,0.0002,0.0000,0.0000,104.2409,104.2409,4.6319,-2.6654,1097.8000,0.0000,1097.8000,0.0285,296.7027,3.7000,1.0000,0.0000,0.0000,0.0000,296.7027,0.0005,0.0000,0.0000,801.0973,801.0973,4.6319,16.6728,0.0000,8965.6000,-8965.6000,0.2324,0.0000,0.0000,0.0000,1829.7143,4.9000,1.0000,1829.7143,0.0046,0.0000,10795.3143,0.0000,-10795.3143,4.6319,-2.6654,17491.8000,0.0000,17491.8000,0.4535,4727.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4727.5135,0.0000,0.0000,0.0000,12764.2865,12764.2865,13.4189,4.6374,9.0281,-7.1693,-107539.4520,3.1750,578.6463,5.7865,13.4189,4.6276,9.0232,-7.1767,-57413.3756,1.6932,578.7196,5.7872,13.4189,4.6253,9.0221,-7.1800,-50260.0935,1.4819,578.8685,5.7887,6.3501,1.9926,0.0000,1.9926,-158887.0000,-215212.9211,-215212.9211
3656.0000,4.8586,17.0809,0.0000,212122.0000,-212122.0000,5.4997,0.0000,0.0000,0.0000,47138.2222,4.5000,1.0000,47138.2222,2.4823,0.0000,259260.2222,0.0000,-259260.2222,4.8586,-2.4387,29635.6000,0.0000,29635.6000,0.7684,8009.6216,3.7000,1.0000,0.0000,0.0000,0.0000,8009.6216,0.1616,0.0000,0.0000,21625.9784,21625.9784,4.8586,16.8995,0.0000,13155.4000,-13155.4000,0.3411,0.0000,0.0000,0.0000,2684.7755,4.9000,1.0000,2684.7755,0.0328,0.0000,15840.1755,0.0000,-15840.1755,4.8586,-2.4387,1846.7000,0.0000,1846.7000,0.0479,499.1081,3.7000,1.0000,0.0000,0.0000,0.0000,499.1081,0.0017,0.0000,0.0000,1347.5919,1347.5919,4.8586,16.8995,0.0000,10189.0000,-10189.0000,0.2642,0.0000,0.0000,0.0000,2079.3878,4.9000,1.0000,2079.3878,0.0067,0.0000,12268.3878,0.0000,-12268.3878,4.8586,-2.4387,16801.3000,0.0000,16801.3000,0.4356,4540.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4540.8919,0.0000,0.0000,0.0000,12260.4081,12260.4081,13.7444,4.8638,9.3041,-8.3995,-125993.1615,3.6784,662.3125,6.6231,13.7444,4.8544,9.2994,-8.4077,-67261.6386,1.9616,662.3901,6.6239,13.7444,4.8523,9.2984,-8.4114,-58880.0070,1.7168,662.5578,6.6256,7.3567,2.6851,0.0000,2.6851,-187182.8000,-252134.8071,-252134.8071
3657.0000,5.0206,17.2428,0.0000,228154.2000,-228154.2000,5.9153,0.0000,0.0000,0.0000,50700.9333,4.5000,1.0000,50700.9333,3.0540,0.0000,278855.1333,0.0000,-278855.1333,5.0206,-2.2767,33695.3000,0.0000,33695.3000,0.8736,9106.8378,3.7000,1.0000,0.0000,0.0000,0.0000,9106.8378,0.2184,0.0000,0.0000,24588.4622,24588.4622,5.0206,17.0614,0.0000,19619.4000,-19619.4000,0.5087,0.0000,0.0000,0.0000,4003.9592,4.9000,1.0000,4003.9592,0.0661,0.0000,23623.3592,0.0000,-23623.3592,5.0206,-2.2767,1997.5000,0.0000,1997.5000,0.0518,539.8649,3.7000,1.0000,0.0000,0.0000,0.0000,539.8649,0.0024,0.0000,0.0000,1457.6351,1457.6351,5.0206,17.0614,0.0000,12575.2000,-12575.2000,0.3260,0.0000,0.0000,0.0000,2566.3673,4.9000,1.0000,2566.3673,0.0107,0.0000,15141.5673,0.0000,-15141.5673,5.0206,-2.2767,14729.6000,0.0000,14729.6000,0.3819,3980.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3980.9730,0.0000,0.0000,0.0000,10748.6270,10748.6270,14.0570,5.0256,9.5413,-9.3556,-140334.1033,4.0286,717.9112,7.1791,14.0570,5.0165,9.5367,-9.3642,-74913.8431,2.1484,717.9902,7.1799,14.0570,5.0145,9.5357,-9.3682,-65577.3891,1.8803,718.1698,7.1817,8.0573,3.3515,0.0000,3.3515,-209926.4000,-280825.3355,-280825.3355
3658.0000,5.2260,17.4482,0.0000,228681.4000,-228681.4000,5.9290,0.0000,0.0000,0.0000,50818.0889,4.5000,1.0000,50818.0889,3.1088,0.0000,279499.4889,0.0000,-279499.4889,5.2260,-2.0713,39778.4000,0.0000,39778.4000,1.0313,10750.9189,3.7000,1.0000,0.0000,0.0000,0.0000,10750.9189,0.2773,0.0000,0.0000,29027.4811,29027.4811,5.2260,17.2668,0.0000,17185.2000,-17185.2000,0.4456,0.0000,0.0000,0.0000,3507.1837,4.9000,1.0000,3507.1837,0.0575,0.0000,20692.3837,0.0000,-20692.3837,5.2260,-2.0713,2048.1000,0.0000,2048.1000,0.0531,553.5405,3.7000,1.0000,0.0000,0.0000,0.0000,553.5405,0.0026,0.0000,0.0000,1494.5595,1494.5595,5.2260,17.2668,0.0000,15683.2000,-15683.2000,0.4066,0.0000,0.0000,0.0000,3200.6531,4.9000,1.0000,3200.6531,0.0171,0.0000,18883.8531,0.0000,-18883.8531,5.2260,-2.0713,13348.5000,0.0000,13348.5000,0.3461,3607.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3607.7027,0.0000,0.0000,0.0000,9740.7973,9740.7973,14.0290,5.2310,9.6300,-9.2885,-139327.7634,4.1058,728.8433,7.2884,14.0290,5.2220,9.6255,-9.2972,-74377.4650,2.1896,728.9211,7.2892,14.0290,5.2201,9.6246,-9.3011,-65107.6593,1.9163,729.1021,7.2910,8.2117,3.4632,0.0000,3.4632,-206374.8000,-278812.8878,-278812.8878
3659.0000,5.3011,17.5233,0.0000,243461.9000,-243461.9000,6.3122,0.0000,0.0000,0.0000,54102.6444,4.5000,1.0000,54102.6444,3.6927,0.0000,297564.5444,0.0000,-297564.5444,5.3011,-1.9962,41815.5000,0.0000,41815.5000,1.0841,11301.4865,3.7000,1.0000,0.0000,0.0000,0.0000,11301.4865,0.3253,0.0000,0.0000,30514.0135,30514.0135,5.3011,17.3419,0.0000,19917.6000,-19917.6000,0.5164,0.0000,0.0000,0.0000,4064.8163,4.9000,1.0000,4064.8163,0.0775,0.0000,23982.4163,0.0000,-23982.4163,5.3011,-1.9962,2424.2000,0.0000,2424.2000,0.0629,655.1892,3.7000,1.0000,0.0000,0.0000,0.0000,655.1892,0.0037,0.0000,0.0000,1769.0108,1769.0108,5.3011,17.3419,0.0000,19377.1000,-19377.1000,0.5024,0.0000,0.0000,0.0000,3954.5102,4.9000,1.0000,3954.5102,0.0272,0.0000,23331.6102,0.0000,-23331.6102,5.3011,-1.9962,10758.9000,0.0000,10758.9000,0.2789,2907.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2907.8108,0.0000,0.0000,0.0000,7851.0892,7851.0892,14.3238,5.3059,9.8149,-10.1527,-152290.3051,4.3784,771.0191,7.7102,14.3238,5.2971,9.8105,-10.1617,-81293.4799,2.3350,771.0977,7.7110,14.3238,5.2954,9.8096,-10.1658,-71160.6724,2.0435,771.2876,7.7129,8.7569,4.1265,0.0000,4.1265,-227758.0000,-304744.4575,-304744.4575
3660.0000,5.2588,17.4811,0.0000,253429.4000,-253429.4000,6.5706,0.0000,0.0000,0.0000,56317.6444,4.5000,1.0000,56317.6444,4.0629,0.0000,309747.0444,0.0000,-309747.0444,5.2588,-2.0385,36228.6000,0.0000,36228.6000,0.9393,9791.5135,3.7000,1.0000,0.0000,0.0000,0.0000,9791.5135,0.2764,0.0000,0.0000,26437.0865,26437.0865,5.2588,17.2997,0.0000,19056.6000,-19056.6000,0.4941,0.0000,0.0000,0.0000,3889.1020,4.9000,1.0000,3889.1020,0.0728,0.0000,22945.7020,0.0000,-22945.7020,5.2588,-2.0385,2897.2000,0.0000,2897.2000,0.0751,783.0270,3.7000,1.0000,0.0000,0.0000,0.0000,783.0270,0.0046,0.0000,0.0000,2114.1730,2114.1730,5.2588,17.2997,0.0000,22056.4000,-22056.4000,0.5719,0.0000,0.0000,0.0000,4501.3061,4.9000,1.0000,4501.3061,0.0360,0.0000,26557.7061,0.0000,-26557.7061,5.2588,-2.0385,9377.8000,0.0000,9377.8000,0.2431,2534.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2534.5405,0.0000,0.0000,0.0000,6843.2595,6843.2595,14.6994,5.2636,9.9815,-10.7897,-161845.8131,4.4470,777.4618,7.7746,14.6994,5.2549,9.9772,-10.7987,-86389.6652,2.3715,777.5390,7.7754,14.6994,5.2532,9.9763,-10.8029,-75620.4553,2.0755,777.7293,7.7773,8.8941,4.4528,0.0000,4.4528,-246038.8000,-323855.9337,-323855.9337
3661.0000,5.4629,17.6851,0.0000,266011.8000,-266011.8000,6.8969,0.0000,0.0000,0.0000,59113.7333,4.5000,1.0000,59113.7333,4.6869,0.0000,325125.5333,0.0000,-325125.5333,5.4629,-1.8344,41813.8000,0.0000,41813.8000,1.0841,11301.0270,3.7000,1.0000,0.0000,0.0000,0.0000,11301.0270,0.3684,0.0000,0.0000,30512.7730,30512.7730,5.4629,17.5037,0.0000,25057.7000,-25057.7000,0.6497,0.0000,0.0000,0.0000,5113.8163,4.9000,1.0000,5113.8163,0.1197,0.0000,30171.5163,0.0000,-30171.5163,5.4629,-1.8344,2765.9000,0.0000,2765.9000,0.0717,747.5405,3.7000,1.0000,0.0000,0.0000,0.0000,747.5405,0.0053,0.0000,0.0000,2018.3595,2018.3595,5.4629,17.5037,0.0000,24406.8000,-24406.8000,0.6328,0.0000,0.0000,0.0000,4980.9796,4.9000,1.0000,4980.9796,0.0466,0.0000,29387.7796,0.0000,-29387.7796,5.4629,-1.8344,8342.0000,0.0000,8342.0000,0.2163,2254.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2254.5946,0.0000,0.0000,0.0000,6087.4054,6087.4054,14.8567,5.4675,10.1621,-11.5298,-172947.0412,4.7757,828.4283,8.2843,14.8567,5.4590,10.1578,-11.5392,-92313.8007,2.5468,828.5067,8.2851,14.8567,5.4573,10.1570,-11.5436,-80805.4495,2.2289,828.7080,8.2871,9.5514,5.2269,0.0000,5.2269,-262554.6000,-346066.2914,-346066.2914
3662.0000,5.5023,17.7245,0.0000,274894.3000,-274894.3000,7.1271,0.0000,0.0000,0.0000,61087.6222,4.5000,1.0000,61087.6222,5.1091,0.0000,335981.9222,0.0000,-335981.9222,5.5023,-1.7950,39776.8000,0.0000,39776.8000,1.0313,10750.4865,3.7000,1.0000,0.0000,0.0000,0.0000,10750.4865,0.3621,0.0000,0.0000,29026.3135,29026.3135,5.5023,17.5431,0.0000,29970.6000,-29970.6000,0.7770,0.0000,0.0000,0.0000,6116.4490,4.9000,1.0000,6116.4490,0.1602,0.0000,36087.0490,0.0000,-36087.0490,5.5023,-1.7950,1829.3000,0.0000,1829.3000,0.0474,494.4054,3.7000,1.0000,0.0000,0.0000,0.0000,494.4054,0.0037,0.0000,0.0000,1334.8946,1334.8946,5.5023,17.5431,0.0000,26252.3000,-26252.3000,0.6806,0.0000,0.0000,0.0000,5357.6122,4.9000,1.0000,5357.6122,0.0550,0.0000,31609.9122,0.0000,-31609.9122,5.5023,-1.7950,7306.2000,0.0000,7306.2000,0.1894,1974.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1974.6486,0.0000,0.0000,0.0000,5331.5514,5331.5514,15.1854,5.5068,10.3461,-12.2604,-183905.6065,4.9265,847.8360,8.4784,15.1854,5.4984,10.3419,-12.2699,-98159.3345,2.6272,847.9137,8.4791,15.1854,5.4969,10.3411,-12.2745,-85921.1830,2.2993,848.1183,8.4812,9.8530,5.6900,0.0000,5.6900,-282204.9000,-367986.1240,-367986.1240
3663.0000,5.5785,17.8008,0.0000,278419.5000,-278419.5000,7.2185,0.0000,0.0000,0.0000,61871.0000,4.5000,1.0000,61871.0000,5.2665,0.0000,340290.5000,0.0000,-340290.5000,5.5785,-1.7188,37754.3000,0.0000,37754.3000,0.9789,10203.8649,3.7000,1.0000,0.0000,0.0000,0.0000,10203.8649,0.3413,0.0000,0.0000,27550.4351,27550.4351,5.5785,17.6194,0.0000,29651.1000,-29651.1000,0.7688,0.0000,0.0000,0.0000,6051.2449,4.9000,1.0000,6051.2449,0.1577,0.0000,35702.3449,0.0000,-35702.3449,5.5785,-1.7188,1765.7000,0.0000,1765.7000,0.0458,477.2162,3.7000,1.0000,0.0000,0.0000,0.0000,477.2162,0.0036,0.0000,0.0000,1288.4838,1288.4838,5.5785,17.6194,0.0000,27775.8000,-27775.8000,0.7201,0.0000,0.0000,0.0000,5668.5306,4.9000,1.0000,5668.5306,0.0631,0.0000,33444.3306,0.0000,-33444.3306,5.5785,-1.7188,8342.0000,0.0000,8342.0000,0.2163,2254.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2254.5946,0.0000,0.0000,0.0000,6087.4054,6087.4054,15.3388,5.5831,10.4609,-12.4779,-187167.8875,4.9742,851.8276,8.5183,15.3388,5.5747,10.4568,-12.4874,-99899.2997,2.6526,851.9043,8.5190,15.3388,5.5732,10.4560,-12.4920,-87443.6640,2.3215,852.1089,8.5211,9.9484,5.8322,0.0000,5.8322,-287984.4000,-374510.8512,-374510.8512
3664.0000,5.5737,17.7959,0.0000,274438.9000,-274438.9000,7.1153,0.0000,0.0000,0.0000,60986.4222,4.5000,1.0000,60986.4222,5.0202,0.0000,335425.3222,0.0000,-335425.3222,5.5737,-1.7236,32170.9000,0.0000,32170.9000,0.8341,8694.8378,3.7000,1.0000,0.0000,0.0000,0.0000,8694.8378,0.2689,0.0000,0.0000,23476.0622,23476.0622,5.5737,17.6145,0.0000,30288.1000,-30288.1000,0.7853,0.0000,0.0000,0.0000,6181.2449,4.9000,1.0000,6181.2449,0.1562,0.0000,36469.3449,0.0000,-36469.3449,5.5737,-1.7236,2276.4000,0.0000,2276.4000,0.0590,615.2432,3.7000,1.0000,0.0000,0.0000,0.0000,615.2432,0.0048,0.0000,0.0000,1661.1568,1661.1568,5.5737,17.6145,0.0000,29536.4000,-29536.4000,0.7658,0.0000,0.0000,0.0000,6027.8367,4.9000,1.0000,6027.8367,0.0731,0.0000,35564.2367,0.0000,-35564.2367,5.5737,-1.7236,9723.1000,0.0000,9723.1000,0.2521,2627.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2627.8649,0.0000,0.0000,0.0000,7095.2351,7095.2351,15.4889,5.5782,10.5336,-12.5018,-187526.9459,4.9058,837.5042,8.3750,15.4889,5.5698,10.5294,-12.5112,-100089.6572,2.6162,837.5796,8.3758,15.4889,5.5684,10.5286,-12.5157,-87609.8467,2.2896,837.7802,8.3778,9.8116,5.5232,0.0000,5.5232,-290093.0000,-375226.4498,-375226.4498
3665.0000,5.4882,17.7104,0.0000,286046.5000,-286046.5000,7.4163,0.0000,0.0000,0.0000,63565.8889,4.5000,1.0000,63565.8889,5.4989,0.0000,349612.3889,0.0000,-349612.3889,5.4882,-1.8091,21013.3000,0.0000,21013.3000,0.5448,5679.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5679.2703,0.1607,0.0000,0.0000,15334.0297,15334.0297,5.4882,17.5290,0.0000,27906.9000,-27906.9000,0.7235,0.0000,0.0000,0.0000,5695.2857,4.9000,1.0000,5695.2857,0.1325,0.0000,33602.1857,0.0000,-33602.1857,5.4882,-1.8091,1446.6000,0.0000,1446.6000,0.0375,390.9730,3.7000,1.0000,0.0000,0.0000,0.0000,390.9730,0.0029,0.0000,0.0000,1055.6270,1055.6270,5.4882,17.5290,0.0000,31670.9000,-31670.9000,0.8211,0.0000,0.0000,0.0000,6463.4490,4.9000,1.0000,6463.4490,0.0859,0.0000,38134.3490,0.0000,-38134.3490,5.4882,-1.8091,12830.6000,0.0000,12830.6000,0.3327,3467.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3467.7297,0.0000,0.0000,0.0000,9362.8703,9362.8703,15.8736,5.4927,10.6832,-13.1808,-197711.6621,4.9379,837.6089,8.3761,15.8736,5.4844,10.6790,-13.1902,-105521.3699,2.6333,837.6836,8.3768,15.8736,5.4829,10.6783,-13.1948,-92363.3645,2.3046,837.8836,8.3788,9.8759,5.8809,0.0000,5.8809,-310333.8000,-395596.3966,-395596.3966
3666.0000,5.2415,17.4637,0.0000,192691.7000,-192691.7000,4.9959,0.0000,0.0000,0.0000,42820.3778,4.5000,1.0000,42820.3778,1.8561,0.0000,235512.0778,0.0000,-235512.0778,5.2415,-2.0558,17293.0000,0.0000,17293.0000,0.4484,4673.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4673.7838,0.0659,0.0000,0.0000,12619.2162,12619.2162,5.2415,17.2823,0.0000,5894.0000,-5894.0000,0.1528,0.0000,0.0000,0.0000,1202.8571,4.9000,1.0000,1202.8571,0.0092,0.0000,7096.8571,0.0000,-7096.8571,5.2415,-2.0558,1203.2000,0.0000,1203.2000,0.0312,325.1892,3.7000,1.0000,0.0000,0.0000,0.0000,325.1892,0.0012,0.0000,0.0000,878.0108,878.0108,5.2415,17.2823,0.0000,31467.7000,-31467.7000,0.8159,0.0000,0.0000,0.0000,6421.9796,4.9000,1.0000,6421.9796,0.0673,0.0000,37889.6796,0.0000,-37889.6796,5.2415,-2.0558,15074.9000,0.0000,15074.9000,0.3908,4074.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4074.2973,0.0000,0.0000,0.0000,11000.6027,11000.6027,14.9523,5.2464,10.0993,-8.5290,-127935.4309,3.4175,594.4288,5.9443,14.9523,5.2374,10.0948,-8.5362,-68289.5021,1.8225,594.4917,5.9449,14.9523,5.2357,10.0940,-8.5394,-59775.8518,1.5950,594.6361,5.9464,6.8350,1.9997,0.0000,1.9997,-196482.3000,-256000.7848,-256000.7848
3667.0000,5.0938,17.3160,0.0000,185898.2000,-185898.2000,4.8198,0.0000,0.0000,0.0000,41310.7111,4.5000,1.0000,41310.7111,1.6822,0.0000,227208.9111,0.0000,-227208.9111,5.0938,-2.2035,17313.7000,0.0000,17313.7000,0.4489,4679.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4679.3784,0.0620,0.0000,0.0000,12634.3216,12634.3216,5.0938,17.1346,0.0000,3540.4000,-3540.4000,0.0918,0.0000,0.0000,0.0000,722.5306,4.9000,1.0000,722.5306,0.0047,0.0000,4262.9306,0.0000,-4262.9306,5.0938,-2.2035,916.2000,0.0000,916.2000,0.0238,247.6216,3.7000,1.0000,0.0000,0.0000,0.0000,247.6216,0.0008,0.0000,0.0000,668.5784,668.5784,5.0938,17.1346,0.0000,29033.6000,-29033.6000,0.7528,0.0000,0.0000,0.0000,5925.2245,4.9000,1.0000,5925.2245,0.0548,0.0000,34958.8245,0.0000,-34958.8245,5.0938,-2.2035,14384.3000,0.0000,14384.3000,0.3729,3887.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3887.6486,0.0000,0.0000,0.0000,10496.6514,10496.6514,14.7571,5.0988,9.9280,-8.0835,-121252.2057,3.2549,570.3703,5.7037,14.7571,5.0896,9.9234,-8.0905,-64723.6615,1.7358,570.4332,5.7043,14.7571,5.0879,9.9225,-8.0936,-56655.2477,1.5191,570.5732,5.7057,6.5099,1.8044,0.0000,1.8044,-185858.0000,-242631.1149,-242631.1149
3668.0000,5.0744,17.2966,0.0000,121705.2000,-121705.2000,3.1554,0.0000,0.0000,0.0000,27045.6000,4.5000,1.0000,27045.6000,0.5404,0.0000,148750.8000,0.0000,-148750.8000,5.0744,-2.2229,17288.3000,0.0000,17288.3000,0.4482,4672.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4672.5135,0.0346,0.0000,0.0000,12615.7865,12615.7865,5.0744,17.1152,0.0000,476.5000,-476.5000,0.0124,0.0000,0.0000,0.0000,97.2449,4.9000,1.0000,97.2449,0.0003,0.0000,573.7449,0.0000,-573.7449,5.0744,-2.2229,1003.4000,0.0000,1003.4000,0.0260,271.1892,3.7000,1.0000,0.0000,0.0000,0.0000,271.1892,0.0005,0.0000,0.0000,732.2108,732.2108,5.0744,17.1152,0.0000,25969.1000,-25969.1000,0.6733,0.0000,0.0000,0.0000,5299.8163,4.9000,1.0000,5299.8163,0.0349,0.0000,31268.9163,0.0000,-31268.9163,5.0744,-2.2229,13175.9000,0.0000,13175.9000,0.3416,3561.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3561.0541,0.0000,0.0000,0.0000,9614.8459,9614.8459,13.8502,5.0797,9.4650,-5.2511,-78767.0007,2.3285,416.3186,4.1632,13.8502,5.0700,9.4601,-5.2565,-42052.1231,1.2417,416.3704,4.1637,13.8502,5.0680,9.4591,-5.2588,-36811.4941,1.0867,416.4746,4.1647,4.6569,0.6108,0.0000,0.6108,-116683.2000,-157630.6180,-157630.6180
3669.0000,4.7544,16.9766,0.0000,110022.4000,-110022.4000,2.8525,0.0000,0.0000,0.0000,24449.4222,4.5000,1.0000,24449.4222,0.4085,0.0000,134471.8222,0.0000,-134471.8222,4.7544,-2.5429,14651.4000,0.0000,14651.4000,0.3799,3959.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3959.8378,0.0239,0.0000,0.0000,10691.5622,10691.5622,4.7544,4.7544,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,4.7544,-2.5429,584.1000,0.0000,584.1000,0.0151,157.8649,3.7000,1.0000,0.0000,0.0000,0.0000,157.8649,0.0002,0.0000,0.0000,426.2351,426.2351,4.7544,16.7952,0.0000,23385.6000,-23385.6000,0.6063,0.0000,0.0000,0.0000,4772.5714,4.9000,1.0000,4772.5714,0.0256,0.0000,28158.1714,0.0000,-28158.1714,4.7544,-2.5429,10758.9000,0.0000,10758.9000,0.2789,2907.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2907.8108,0.0000,0.0000,0.0000,7851.0892,7851.0892,13.7669,4.7599,9.2634,-4.7857,-71786.2171,2.0664,372.7318,3.7273,13.7669,4.7498,9.2584,-4.7907,-38325.3553,1.1020,372.7808,3.7278,13.7669,4.7477,9.2573,-4.7928,-33549.5347,0.9644,372.8755,3.7288,4.1328,0.4582,0.0000,0.4582,-107413.6000,-143661.1072,-143661.1072
3670.0000,4.7201,16.9417,7.1000,85919.9000,-85912.8000,2.2276,1.6136,4.4000,1.0000,19093.3111,4.5000,1.0000,19094.9247,0.2128,0.0000,105013.2111,5.4864,-105007.7247,4.7201,-2.5772,14299.4000,0.0000,14299.4000,0.3707,3864.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3864.7027,0.0173,0.0000,0.0000,10434.6973,10434.6973,4.7201,15.4115,442.4000,2533.3000,-2090.9000,0.0657,100.5455,4.4000,1.0000,517.0000,4.9000,1.0000,617.5455,0.0012,0.0000,3050.3000,341.8545,-2708.4455,4.7201,-2.5772,437.9000,0.0000,437.9000,0.0114,118.3514,3.7000,1.0000,0.0000,0.0000,0.0000,118.3514,0.0001,0.0000,0.0000,319.5486,319.5486,4.7201,16.7610,0.0000,19987.2000,-19987.2000,0.5182,0.0000,0.0000,0.0000,4079.0204,4.9000,1.0000,4079.0204,0.0165,0.0000,24066.2204,0.0000,-24066.2204,4.7201,-2.5772,9377.8000,0.0000,9377.8000,0.2431,2534.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2534.5405,0.0000,0.0000,0.0000,6843.2595,6843.2595,13.3343,4.7259,9.0301,-3.8036,-57054.2537,1.7184,313.1437,3.1314,13.3343,4.7155,9.0249,-3.8079,-30462.9783,0.9164,313.1874,3.1319,13.3343,4.7132,9.0237,-3.8097,-26667.6532,0.8020,313.2679,3.1327,3.4367,0.2479,0.0000,0.2479,-83875.8000,-114184.8852,-114184.8852
3671.0000,4.6075,16.8102,186.7000,74239.0000,-74052.3000,1.9248,42.4318,4.4000,1.0000,16497.5556,4.5000,1.0000,16539.9874,0.1451,0.0000,90736.5556,144.2682,-90592.2874,4.6075,-2.6898,14299.2000,0.0000,14299.2000,0.3707,3864.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3864.6486,0.0145,0.0000,0.0000,10434.5514,10434.5514,4.6075,5.0307,2558.4000,1731.8000,826.6000,0.0663,581.4545,4.4000,1.0000,353.4286,4.9000,1.0000,934.8831,0.0010,0.0000,2085.2286,1976.9455,-108.2831,4.6075,-2.6898,439.0000,0.0000,439.0000,0.0114,118.6486,3.7000,1.0000,0.0000,0.0000,0.0000,118.6486,0.0001,0.0000,0.0000,320.3514,320.3514,4.6075,16.6483,0.0000,16388.3000,-16388.3000,0.4249,0.0000,0.0000,0.0000,3344.5510,4.9000,1.0000,3344.5510,0.0096,0.0000,19732.8510,0.0000,-19732.8510,4.6075,-2.6898,5234.5000,0.0000,5234.5000,0.1357,1414.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1414.7297,0.0000,0.0000,0.0000,3819.7703,3819.7703,13.0787,4.6134,8.8460,-3.1931,-47895.7783,1.4669,269.4948,2.6949,13.0787,4.6027,8.8407,-3.1968,-25574.3910,0.7823,269.5343,2.6953,13.0787,4.6003,8.8395,-3.1984,-22388.5793,0.6846,269.6045,2.6960,2.9338,0.1704,0.0000,0.1704,-69641.3000,-95858.7485,-95858.7485
3672.0000,4.6093,16.7725,472.0000,61792.1000,-61320.1000,1.6021,107.2727,4.4000,1.0000,13731.5778,4.5000,1.0000,13838.8505,0.0909,0.0000,75523.6778,364.7273,-75158.9505,4.6093,-2.6880,14298.9000,0.0000,14298.9000,0.3707,3864.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3864.5676,0.0123,0.0000,0.0000,10434.3324,10434.3324,4.6093,5.3442,6639.2000,4666.0000,1973.2000,0.1721,1508.9091,4.4000,1.0000,952.2449,4.9000,1.0000,2461.1540,0.0031,0.0000,5618.2449,5130.2909,-487.9540,4.6093,-2.6880,433.6000,0.0000,433.6000,0.0112,117.1892,3.7000,1.0000,0.0000,0.0000,0.0000,117.1892,0.0001,0.0000,0.0000,316.4108,316.4108,4.6093,16.6501,0.0000,13697.5000,-13697.5000,0.3551,0.0000,0.0000,0.0000,2795.4082,4.9000,1.0000,2795.4082,0.0059,0.0000,16492.9082,0.0000,-16492.9082,4.6093,-2.6880,1609.1000,0.0000,1609.1000,0.0417,434.8919,3.7000,1.0000,0.0000,0.0000,0.0000,434.8919,0.0000,0.0000,0.0000,1174.2081,1174.2081,12.7554,4.6153,8.6854,-2.6718,-40077.4570,1.2765,236.1827,2.3618,12.7554,4.6044,8.6799,-2.6752,-21401.4563,0.6807,236.2187,2.3622,12.7554,4.6019,8.6786,-2.6766,-18735.9480,0.5958,236.2809,2.3628,2.5530,0.1124,0.0000,0.1124,-56702.8000,-80214.8613,-80214.8613
3673.0000,4.8365,16.9730,674.4000,60806.8000,-60132.4000,1.5765,153.2727,4.4000,1.0000,13512.6222,4.5000,1.0000,13665.8949,0.0879,0.0000,74319.4222,521.1273,-73798.2949,4.8365,-2.4608,14270.0000,0.0000,14270.0000,0.3700,3856.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3856.7568,0.0126,0.0000,0.0000,10413.2432,10413.2432,4.8365,1.7329,10222.2000,3925.3000,6296.9000,0.2650,2323.2273,4.4000,1.0000,801.0816,4.9000,1.0000,3124.3089,0.0060,0.0000,4726.3816,7898.9727,3172.5911,4.8365,-2.4608,438.0000,0.0000,438.0000,0.0114,118.3784,3.7000,1.0000,0.0000,0.0000,0.0000,118.3784,0.0001,0.0000,0.0000,319.6216,319.6216,4.8365,16.8773,0.0000,12059.8000,-12059.8000,0.3127,0.0000,0.0000,0.0000,2461.1837,4.9000,1.0000,2461.1837,0.0046,0.0000,14520.9837,0.0000,-14520.9837,4.8365,-2.4608,917.4000,0.0000,917.4000,0.0238,247.9459,3.7000,1.0000,0.0000,0.0000,0.0000,247.9459,0.0000,0.0000,0.0000,669.4541,669.4541,12.3070,4.8426,8.5748,-2.4561,-36841.8055,1.2797,237.9278,2.3793,12.3070,4.8316,8.5693,-2.4595,-19676.2768,0.6824,237.9648,2.3796,12.3070,4.8290,8.5680,-2.4609,-17226.2863,0.5972,238.0278,2.3803,2.5593,0.1111,0.0000,0.1111,-50269.9000,-73744.3686,-73744.3686
3674.0000,5.1388,17.2395,881.0000,56041.3000,-55160.3000,1.4530,200.2273,4.4000,1.0000,12453.6222,4.5000,1.0000,12653.8495,0.0718,0.0000,68494.9222,680.7727,-67814.1495,5.1388,-2.1585,14268.1000,0.0000,14268.1000,0.3699,3856.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3856.2432,0.0119,0.0000,0.0000,10411.8568,10411.8568,5.1388,0.0035,12945.9000,2786.9000,10159.0000,0.3356,2942.2500,4.4000,1.0000,568.7551,4.9000,1.0000,3511.0051,0.0083,0.0000,3355.6551,10003.6500,6647.9949,5.1388,-2.1585,433.1000,0.0000,433.1000,0.0112,117.0541,3.7000,1.0000,0.0000,0.0000,0.0000,117.0541,0.0001,0.0000,0.0000,316.0459,316.0459,5.1388,17.1796,0.0000,10355.6000,-10355.6000,0.2685,0.0000,0.0000,0.0000,2113.3878,4.9000,1.0000,2113.3878,0.0033,0.0000,12468.9878,0.0000,-12468.9878,5.1388,-2.1585,400.3000,0.0000,400.3000,0.0104,108.1892,3.7000,1.0000,0.0000,0.0000,0.0000,108.1892,0.0000,0.0000,0.0000,292.1108,292.1108,11.7686,5.1450,8.4568,-2.0852,-31278.1762,1.2243,228.8297,2.2883,11.7686,5.1338,8.4512,-2.0885,-16708.2944,0.6529,228.8659,2.2887,11.7686,5.1311,8.4499,-2.0898,-14628.6582,0.5714,228.9269,2.2893,2.4486,0.0953,0.0000,0.0953,-40255.4000,-62615.1288,-62615.1288
3675.0000,5.5972,17.6522,1117.2000,51605.1000,-50487.9000,1.3380,253.9091,4.4000,1.0000,11467.8000,4.5000,1.0000,11721.7091,0.0590,0.0000,63072.9000,863.2909,-62209.6091,5.5972,-1.7001,14267.9000,0.0000,14267.9000,0.3699,3856.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3856.1892,0.0116,0.0000,0.0000,10411.7108,10411.7108,5.5972,-0.7494,17466.3000,2002.8000,15463.5000,0.4528,3969.6136,4.4000,1.0000,408.7347,4.9000,1.0000,4378.3483,0.0132,0.0000,2411.5347,13496.6864,11085.1517,5.5972,-1.7001,437.9000,0.0000,437.9000,0.0114,118.3514,3.7000,1.0000,0.0000,0.0000,0.0000,118.3514,0.0001,0.0000,0.0000,319.5486,319.5486,5.5972,17.6380,0.0000,9175.2000,-9175.2000,0.2379,0.0000,0.0000,0.0000,1872.4898,4.9000,1.0000,1872.4898,0.0026,0.0000,11047.6898,0.0000,-11047.6898,5.5972,-1.7001,400.2000,0.0000,400.2000,0.0104,108.1622,3.7000,1.0000,0.0000,0.0000,0.0000,108.1622,0.0000,0.0000,0.0000,292.0378,292.0378,11.0763,5.6035,8.3399,-1.7030,-25545.1752,1.2102,227.3611,2.2736,11.0763,5.5923,8.3343,-1.7064,-13650.8107,0.6454,227.3975,2.2740,11.0763,5.5895,8.3329,-1.7076,-11952.8641,0.5648,227.4584,2.2746,2.4203,0.0865,0.0000,0.0865,-29093.6000,-51148.8499,-51148.8499
3676.0000,5.7089,17.6790,1643.0000,50343.6000,-48700.6000,1.3053,373.4091,4.4000,1.0000,11187.4667,4.5000,1.0000,11560.8758,0.0554,0.0000,61531.0667,1269.5909,-60261.4758,5.7089,-1.5884,14267.8000,0.0000,14267.8000,0.3699,3856.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3856.1622,0.0113,0.0000,0.0000,10411.6378,10411.6378,5.7089,-1.6749,17267.6000,492.5000,16775.1000,0.4477,3924.4545,4.4000,1.0000,100.5102,4.9000,1.0000,4024.9647,0.0128,0.0000,593.0102,13343.1455,12750.1353,5.7089,-1.5884,432.8000,0.0000,432.8000,0.0112,116.9730,3.7000,1.0000,0.0000,0.0000,0.0000,116.9730,0.0001,0.0000,0.0000,315.8270,315.8270,5.7089,17.7498,0.0000,9031.5000,-9031.5000,0.2342,0.0000,0.0000,0.0000,1843.1633,4.9000,1.0000,1843.1633,0.0025,0.0000,10874.6633,0.0000,-10874.6633,5.7089,-1.5884,916.9000,0.0000,916.9000,0.0238,247.8108,3.7000,1.0000,0.0000,0.0000,0.0000,247.8108,0.0000,0.0000,0.0000,669.0892,669.0892,10.8021,5.7152,8.2587,-1.5644,-23465.6417,1.1960,225.5135,2.2551,10.8021,5.7040,8.2530,-1.5677,-12541.6359,0.6378,225.5501,2.2555,10.8021,5.7012,8.2516,-1.5689,-10982.1721,0.5582,225.6108,2.2561,2.3920,0.0821,0.0000,0.0821,-25339.5000,-46989.4497,-46989.4497
3677.0000,5.9711,17.8664,2035.4000,48112.2000,-46076.8000,1.2474,462.5909,4.4000,1.0000,10691.6000,4.5000,1.0000,11154.1909,0.0494,0.0000,58803.8000,1572.8091,-57230.9909,5.9711,-1.3262,14266.6000,0.0000,14266.6000,0.3699,3855.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3855.8378,0.0107,0.0000,0.0000,10410.7622,10410.7622,5.9711,-1.7562,16605.9000,0.0000,16605.9000,0.4305,3774.0682,4.4000,1.0000,0.0000,0.0000,0.0000,3774.0682,0.0117,0.0000,0.0000,12831.8318,12831.8318,5.9711,-1.3262,577.5000,0.0000,577.5000,0.0150,156.0811,3.7000,1.0000,0.0000,0.0000,0.0000,156.0811,0.0002,0.0000,0.0000,421.4189,421.4189,5.9711,18.0119,0.0000,9499.3000,-9499.3000,0.2463,0.0000,0.0000,0.0000,1938.6327,4.9000,1.0000,1938.6327,0.0031,0.0000,11437.9327,0.0000,-11437.9327,5.9711,-1.3262,4877.6000,0.0000,4877.6000,0.1265,1318.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1318.2703,0.0000,0.0000,0.0000,3559.3297,3559.3297,10.3831,5.9774,8.1802,-1.3795,-20693.1004,1.2178,230.4204,2.3042,10.3831,5.9661,8.1746,-1.3830,-11063.6368,0.6494,230.4579,2.3046,10.3831,5.9633,8.1732,-1.3841,-9688.8438,0.5684,230.5201,2.3052,2.4355,0.0750,0.0000,0.0750,-19248.5000,-41445.5809,-41445.5809
3678.0000,5.2235,17.2180,1889.5000,64137.2000,-62247.7000,1.6629,429.4318,4.4000,1.0000,14252.7111,4.5000,1.0000,14682.1429,0.0992,0.0000,78389.9111,1460.0682,-76929.8429,5.2235,-2.0738,14265.5000,0.0000,14265.5000,0.3699,3855.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3855.5405,0.0122,0.0000,0.0000,10409.9595,10409.9595,5.2235,-2.5038,2355.9000,0.0000,2355.9000,0.0611,535.4318,4.4000,1.0000,0.0000,0.0000,0.0000,535.4318,0.0008,0.0000,0.0000,1820.4682,1820.4682,5.2235,-2.0738,524.7000,0.0000,524.7000,0.0136,141.8108,3.7000,1.0000,0.0000,0.0000,0.0000,141.8108,0.0001,0.0000,0.0000,382.8892,382.8892,5.2235,17.2643,0.0000,11042.8000,-11042.8000,0.2863,0.0000,0.0000,0.0000,2253.6327,4.9000,1.0000,2253.6327,0.0050,0.0000,13296.4327,0.0000,-13296.4327,5.2235,-2.0738,16415.3000,0.0000,16415.3000,0.4256,4436.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4436.5676,0.0036,0.0000,0.0000,11978.7324,11978.7324,11.2593,5.2297,8.2445,-2.1855,-32783.0265,1.4097,265.9665,2.6597,11.2593,5.2185,8.2389,-2.1894,-17515.1724,0.7517,266.0091,2.6601,11.2593,5.2157,8.2375,-2.1909,-15336.0274,0.6579,266.0808,2.6608,2.8193,0.1208,0.0000,0.1208,-39729.1000,-65634.2263,-65634.2263
3679.0000,4.6161,16.7582,940.1000,90600.9000,-89660.8000,2.3490,213.6591,4.4000,1.0000,20133.5333,4.5000,1.0000,20347.1924,0.2452,0.0000,110734.4333,726.4409,-110007.9924,4.6161,-2.6812,14265.3000,0.0000,14265.3000,0.3699,3855.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3855.4865,0.0186,0.0000,0.0000,10409.8135,10409.8135,4.6161,15.9130,427.8000,4443.6000,-4015.8000,0.1152,97.2273,4.4000,1.0000,906.8571,4.9000,1.0000,1004.0844,0.0025,0.0000,5350.4571,330.5727,-5019.8844,4.6161,-2.6812,719.0000,0.0000,719.0000,0.0186,194.3243,3.7000,1.0000,0.0000,0.0000,0.0000,194.3243,0.0002,0.0000,0.0000,524.6757,524.6757,4.6161,16.6570,0.0000,12788.1000,-12788.1000,0.3316,0.0000,0.0000,0.0000,2609.8163,4.9000,1.0000,2609.8163,0.0079,0.0000,15397.9163,0.0000,-15397.9163,4.6161,-2.6812,17448.5000,0.0000,17448.5000,0.4524,4715.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4715.8108,0.0029,0.0000,0.0000,12732.6892,12732.6892,12.2273,4.6222,8.4248,-3.5558,-53336.4359,1.8183,340.3327,3.4033,12.2273,4.6113,8.4193,-3.5605,-28484.3772,0.9697,340.3848,3.4038,12.2273,4.6086,8.4180,-3.5625,-24937.8017,0.8486,340.4757,3.4048,3.6366,0.2774,0.0000,0.2774,-74031.9000,-106758.6148,-106758.6148
3680.0000,4.6592,16.8342,631.6000,103327.1000,-102695.5000,2.6789,143.5455,4.4000,1.0000,22961.5778,4.5000,1.0000,23105.1232,0.3601,0.0000,126288.6778,488.0545,-125800.6232,4.6592,-2.6381,19676.7000,0.0000,19676.7000,0.5102,5318.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5318.0270,0.0377,0.0000,0.0000,14358.6730,14358.6730,4.6592,16.7000,0.0000,13937.4000,-13937.4000,0.3614,0.0000,0.0000,0.0000,2844.3673,4.9000,1.0000,2844.3673,0.0166,0.0000,16781.7673,0.0000,-16781.7673,4.6592,-2.6381,905.4000,0.0000,905.4000,0.0235,244.7027,3.7000,1.0000,0.0000,0.0000,0.0000,244.7027,0.0005,0.0000,0.0000,660.6973,660.6973,4.6592,16.7000,0.0000,12695.6000,-12695.6000,0.3292,0.0000,0.0000,0.0000,2590.9388,4.9000,1.0000,2590.9388,0.0089,0.0000,15286.5388,0.0000,-15286.5388,4.6592,-2.6381,16759.7000,0.0000,16759.7000,0.4345,4529.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4529.6486,0.0000,0.0000,0.0000,12230.0514,12230.0514,12.4666,4.6651,8.5658,-4.3507,-65259.9745,2.1688,403.4026,4.0340,12.4666,4.6545,8.5605,-4.3562,-34849.6702,1.1566,403.4618,4.0346,12.4666,4.6519,8.5592,-4.3586,-30509.8631,1.0122,403.5685,4.0357,4.3376,0.4239,0.0000,0.4239,-91986.7000,-130619.5077,-130619.5077
3681.0000,4.6408,16.8562,114.5000,129346.3000,-129231.8000,3.3535,26.0227,4.4000,1.0000,28743.6222,4.5000,1.0000,28769.6449,0.6629,0.0000,158089.9222,88.4773,-158001.4449,4.6408,-2.6565,24664.2000,0.0000,24664.2000,0.6395,6666.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6666.0000,0.0692,0.0000,0.0000,17998.2000,17998.2000,4.6408,16.6816,0.0000,15897.6000,-15897.6000,0.4122,0.0000,0.0000,0.0000,3244.4082,4.9000,1.0000,3244.4082,0.0264,0.0000,19142.0082,0.0000,-19142.0082,4.6408,-2.6565,1189.7000,0.0000,1189.7000,0.0308,321.5405,3.7000,1.0000,0.0000,0.0000,0.0000,321.5405,0.0008,0.0000,0.0000,868.1595,868.1595,4.6408,16.6816,0.0000,14541.5000,-14541.5000,0.3770,0.0000,0.0000,0.0000,2967.6531,4.9000,1.0000,2967.6531,0.0125,0.0000,17509.1531,0.0000,-17509.1531,4.6408,-2.6565,14693.2000,0.0000,14693.2000,0.3809,3971.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3971.1351,0.0000,0.0000,0.0000,10722.0649,10722.0649,12.8803,4.6465,8.7634,-5.4983,-82474.4282,2.5970,478.8476,4.7885,12.8803,4.6362,8.7582,-5.5047,-44037.4961,1.3849,478.9139,4.7891,12.8803,4.6337,8.7570,-5.5075,-38552.2576,1.2121,479.0391,4.7904,5.1940,0.7718,0.0000,0.7718,-119123.8000,-165064.1818,-165064.1818
3682.0000,4.7529,16.9751,0.0000,142514.2000,-142514.2000,3.6949,0.0000,0.0000,0.0000,31669.8222,4.5000,1.0000,31669.8222,0.8677,0.0000,174184.0222,0.0000,-174184.0222,4.7529,-2.5444,29415.7000,0.0000,29415.7000,0.7627,7950.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7950.1892,0.1001,0.0000,0.0000,21465.5108,21465.5108,4.7529,16.7937,0.0000,14253.9000,-14253.9000,0.3696,0.0000,0.0000,0.0000,2908.9592,4.9000,1.0000,2908.9592,0.0258,0.0000,17162.8592,0.0000,-17162.8592,4.7529,-2.5444,1102.1000,0.0000,1102.1000,0.0286,297.8649,3.7000,1.0000,0.0000,0.0000,0.0000,297.8649,0.0009,0.0000,0.0000,804.2351,804.2351,4.7529,16.7937,0.0000,17517.1000,-17517.1000,0.4542,0.0000,0.0000,0.0000,3574.9184,4.9000,1.0000,3574.9184,0.0185,0.0000,21092.0184,0.0000,-21092.0184,4.7529,-2.5444,13315.6000,0.0000,13315.6000,0.3452,3598.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3598.8108,0.0000,0.0000,0.0000,9716.7892,9716.7892,13.0260,4.7584,8.8922,-6.0110,-90164.8716,2.8276,518.4087,5.1841,13.0260,4.7484,8.8872,-6.0178,-48142.2884,1.5079,518.4777,5.1848,13.0260,4.7460,8.8860,-6.0207,-42145.2047,1.3197,518.6121,5.1861,5.6551,1.0130,0.0000,1.0130,-130451.8000,-180452.3646,-180452.3646
3683.0000,4.7094,16.9316,0.0000,148221.9000,-148221.9000,3.8429,0.0000,0.0000,0.0000,32938.2000,4.5000,1.0000,32938.2000,0.9593,0.0000,181160.1000,0.0000,-181160.1000,4.7094,-2.5879,29418.6000,0.0000,29418.6000,0.7627,7950.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7950.9730,0.1032,0.0000,0.0000,21467.6270,21467.6270,4.7094,16.7502,0.0000,11348.9000,-11348.9000,0.2942,0.0000,0.0000,0.0000,2316.1020,4.9000,1.0000,2316.1020,0.0192,0.0000,13665.0020,0.0000,-13665.0020,4.7094,-2.5879,1280.1000,0.0000,1280.1000,0.0332,345.9730,3.7000,1.0000,0.0000,0.0000,0.0000,345.9730,0.0010,0.0000,0.0000,934.1270,934.1270,4.7094,16.7502,0.0000,19940.0000,-19940.0000,0.5170,0.0000,0.0000,0.0000,4069.3878,4.9000,1.0000,4069.3878,0.0235,0.0000,24009.3878,0.0000,-24009.3878,4.7094,-2.5879,10732.5000,0.0000,10732.5000,0.2783,2900.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2900.6757,0.0000,0.0000,0.0000,7831.8243,7831.8243,13.2456,4.7150,8.9803,-6.2826,-94239.0282,2.8642,523.0876,5.2309,13.2456,4.7050,8.9753,-6.2894,-50315.1653,1.5274,523.1559,5.2316,13.2456,4.7027,8.9742,-6.2924,-44046.7178,1.3368,523.2908,5.2329,5.7283,1.1063,0.0000,1.1063,-138079.6000,-188600.9114,-188600.9114
3684.0000,4.6756,16.8978,0.0000,154926.7000,-154926.7000,4.0168,0.0000,0.0000,0.0000,34428.1556,4.5000,1.0000,34428.1556,1.0761,0.0000,189354.8556,0.0000,-189354.8556,4.6756,-2.6217,29184.4000,0.0000,29184.4000,0.7567,7887.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7887.6757,0.1069,0.0000,0.0000,21296.7243,21296.7243,4.6756,16.7164,0.0000,10498.8000,-10498.8000,0.2722,0.0000,0.0000,0.0000,2142.6122,4.9000,1.0000,2142.6122,0.0179,0.0000,12641.4122,0.0000,-12641.4122,4.6756,-2.6217,1153.3000,0.0000,1153.3000,0.0299,311.7027,3.7000,1.0000,0.0000,0.0000,0.0000,311.7027,0.0010,0.0000,0.0000,841.5973,841.5973,4.6756,16.7164,0.0000,22405.7000,-22405.7000,0.5809,0.0000,0.0000,0.0000,4572.5918,4.9000,1.0000,4572.5918,0.0299,0.0000,26978.2918,0.0000,-26978.2918,4.6756,-2.6217,9354.9000,0.0000,9354.9000,0.2425,2528.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2528.3514,0.0000,0.0000,0.0000,6826.5486,6826.5486,13.4663,4.6811,9.0737,-6.6628,-99942.2952,2.9495,536.4634,5.3646,13.4663,4.6712,9.0688,-6.6697,-53357.7766,1.5729,536.5322,5.3653,13.4663,4.6690,9.0677,-6.6728,-46709.6176,1.3766,536.6698,5.3667,5.8990,1.2318,0.0000,1.2318,-148138.6000,-200009.6894,-200009.6894
3685.0000,4.6666,16.8888,0.0000,163447.2000,-163447.2000,4.2377,0.0000,0.0000,0.0000,36321.6000,4.5000,1.0000,36321.6000,1.2402,0.0000,199768.8000,0.0000,-199768.8000,4.6666,-2.6307,29183.9000,0.0000,29183.9000,0.7566,7887.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7887.5405,0.1143,0.0000,0.0000,21296.3595,21296.3595,4.6666,16.7074,0.0000,11402.9000,-11402.9000,0.2956,0.0000,0.0000,0.0000,2327.1224,4.9000,1.0000,2327.1224,0.0212,0.0000,13730.0224,0.0000,-13730.0224,4.6666,-2.6307,1097.9000,0.0000,1097.9000,0.0285,296.7297,3.7000,1.0000,0.0000,0.0000,0.0000,296.7297,0.0010,0.0000,0.0000,801.1703,801.1703,4.6666,16.7074,0.0000,22906.2000,-22906.2000,0.5939,0.0000,0.0000,0.0000,4674.7347,4.9000,1.0000,4674.7347,0.0316,0.0000,27580.9347,0.0000,-27580.9347,4.6666,-2.6307,8321.6000,0.0000,8321.6000,0.2158,2249.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2249.0811,0.0000,0.0000,0.0000,6072.5189,6072.5189,13.6745,4.6720,9.1732,-7.0927,-106390.6613,3.0640,554.8690,5.5487,13.6745,4.6622,9.1683,-7.0998,-56798.2416,1.6340,554.9385,5.5494,13.6745,4.6600,9.1673,-7.1030,-49720.8056,1.4300,555.0802,5.5508,6.1281,1.4084,0.0000,1.4084,-159152.9000,-212909.7085,-212909.7085
3686.0000,4.6605,16.8828,0.0000,176512.4000,-176512.4000,4.5764,0.0000,0.0000,0.0000,39224.9778,4.5000,1.0000,39224.9778,1.5175,0.0000,215737.3778,0.0000,-215737.3778,4.6605,-2.6368,29144.4000,0.0000,29144.4000,0.7556,7876.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7876.8649,0.1240,0.0000,0.0000,21267.5351,21267.5351,4.6605,16.7013,0.0000,9382.3000,-9382.3000,0.2433,0.0000,0.0000,0.0000,1914.7551,4.9000,1.0000,1914.7551,0.0174,0.0000,11297.0551,0.0000,-11297.0551,4.6605,-2.6368,911.6000,0.0000,911.6000,0.0236,246.3784,3.7000,1.0000,0.0000,0.0000,0.0000,246.3784,0.0008,0.0000,0.0000,665.2216,665.2216,4.6605,16.7013,0.0000,24764.9000,-24764.9000,0.6421,0.0000,0.0000,0.0000,5054.0612,4.9000,1.0000,5054.0612,0.0376,0.0000,29818.9612,0.0000,-29818.9612,4.6605,-2.6368,7288.4000,0.0000,7288.4000,0.1890,1969.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1969.8378,0.0000,0.0000,0.0000,5318.5622,5318.5622,13.9185,4.6659,9.2922,-7.6490,-114734.6104,3.2150,579.1790,5.7918,13.9185,4.6562,9.2874,-7.6563,-61250.1708,1.7145,579.2498,5.7925,13.9185,4.6541,9.2863,-7.6596,-53617.2940,1.5005,579.3969,5.7940,6.4300,1.6973,0.0000,1.6973,-173315.2000,-229602.0752,-229602.0752
3687.0000,4.7645,16.9867,0.0000,148080.6000,-148080.6000,3.8393,0.0000,0.0000,0.0000,32906.8000,4.5000,1.0000,32906.8000,0.9565,0.0000,180987.4000,0.0000,-180987.4000,4.7645,-2.5328,29144.1000,0.0000,29144.1000,0.7556,7876.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7876.7838,0.1019,0.0000,0.0000,21267.3162,21267.3162,4.7645,16.8053,0.0000,11671.2000,-11671.2000,0.3026,0.0000,0.0000,0.0000,2381.8776,4.9000,1.0000,2381.8776,0.0201,0.0000,14053.0776,0.0000,-14053.0776,4.7645,-2.5328,816.4000,0.0000,816.4000,0.0212,220.6486,3.7000,1.0000,0.0000,0.0000,0.0000,220.6486,0.0007,0.0000,0.0000,595.7514,595.7514,4.7645,16.8053,0.0000,24875.0000,-24875.0000,0.6449,0.0000,0.0000,0.0000,5076.5306,4.9000,1.0000,5076.5306,0.0364,0.0000,29951.5306,0.0000,-29951.5306,4.7645,-2.5328,8321.6000,0.0000,8321.6000,0.2158,2249.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2249.0811,0.0000,0.0000,0.0000,6072.5189,6072.5189,13.6047,4.7699,9.1873,-6.5645,-98467.6990,2.8897,522.9702,5.2297,13.6047,4.7601,9.1824,-6.5712,-52569.6044,1.5410,523.0359,5.2304,13.6047,4.7579,9.1813,-6.5742,-46019.1183,1.3487,523.1690,5.2317,5.7793,1.1156,0.0000,1.1156,-146344.7000,-197056.4217,-197056.4217
3688.0000,4.7926,17.0149,0.0000,152302.5000,-152302.5000,3.9487,0.0000,0.0000,0.0000,33845.0000,4.5000,1.0000,33845.0000,1.0326,0.0000,186147.5000,0.0000,-186147.5000,4.7926,-2.5047,29143.5000,0.0000,29143.5000,0.7556,7876.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7876.6216,0.1068,0.0000,0.0000,21266.8784,21266.8784,4.7926,16.8334,0.0000,14628.9000,-14628.9000,0.3793,0.0000,0.0000,0.0000,2985.4898,4.9000,1.0000,2985.4898,0.0287,0.0000,17614.3898,0.0000,-17614.3898,4.7926,-2.5047,860.9000,0.0000,860.9000,0.0223,232.6757,3.7000,1.0000,0.0000,0.0000,0.0000,232.6757,0.0008,0.0000,0.0000,628.2243,628.2243,4.7926,16.8334,0.0000,25277.6000,-25277.6000,0.6554,0.0000,0.0000,0.0000,5158.6939,4.9000,1.0000,5158.6939,0.0392,0.0000,30436.2939,0.0000,-30436.2939,4.7926,-2.5047,9699.3000,0.0000,9699.3000,0.2515,2621.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2621.4324,0.0000,0.0000,0.0000,7077.8676,7077.8676,13.6419,4.7980,9.2199,-6.8367,-102550.0694,3.0064,543.3163,5.4332,13.6419,4.7883,9.2151,-6.8436,-54748.6222,1.6033,543.3837,5.4338,13.6419,4.7861,9.2140,-6.8466,-47926.5218,1.4031,543.5218,5.4352,6.0128,1.2082,0.0000,1.2082,-152505.3000,-205225.2134,-205225.2134
3689.0000,4.7157,16.9380,0.0000,163842.0000,-163842.0000,4.2479,0.0000,0.0000,0.0000,36409.3333,4.5000,1.0000,36409.3333,1.2356,0.0000,200251.3333,0.0000,-200251.3333,4.7157,-2.5816,23962.6000,0.0000,23962.6000,0.6213,6476.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6476.3784,0.0887,0.0000,0.0000,17486.2216,17486.2216,4.7157,16.7566,0.0000,17523.4000,-17523.4000,0.4543,0.0000,0.0000,0.0000,3576.2041,4.9000,1.0000,3576.2041,0.0384,0.0000,21099.6041,0.0000,-21099.6041,4.7157,-2.5816,534.6000,0.0000,534.6000,0.0139,144.4865,3.7000,1.0000,0.0000,0.0000,0.0000,144.4865,0.0006,0.0000,0.0000,390.1135,390.1135,4.7157,16.7566,0.0000,28021.4000,-28021.4000,0.7265,0.0000,0.0000,0.0000,5718.6531,4.9000,1.0000,5718.6531,0.0514,0.0000,33740.0531,0.0000,-33740.0531,4.7157,-2.5816,12799.0000,0.0000,12799.0000,0.3318,3459.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3459.1892,0.0000,0.0000,0.0000,9339.8108,9339.8108,13.9533,4.7210,9.3372,-7.5915,-113871.7617,3.1978,574.9618,5.7496,13.9533,4.7114,9.3324,-7.5987,-60789.3557,1.7054,575.0313,5.7503,13.9533,4.7093,9.3313,-7.6020,-53213.7271,1.4925,575.1768,5.7518,6.3957,1.4146,0.0000,1.4146,-172090.6000,-227874.8445,-227874.8445
3690.0000,4.5150,16.7373,0.0000,154624.6000,-154624.6000,4.0089,0.0000,0.0000,0.0000,34361.0222,4.5000,1.0000,34361.0222,1.0300,0.0000,188985.6222,0.0000,-188985.6222,4.5150,-2.7823,14265.8000,0.0000,14265.8000,0.3699,3855.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3855.6216,0.0409,0.0000,0.0000,10410.1784,10410.1784,4.5150,16.5559,0.0000,19151.3000,-19151.3000,0.4965,0.0000,0.0000,0.0000,3908.4286,4.9000,1.0000,3908.4286,0.0379,0.0000,23059.7286,0.0000,-23059.7286,4.5150,-2.7823,528.3000,0.0000,528.3000,0.0137,142.7838,3.7000,1.0000,0.0000,0.0000,0.0000,142.7838,0.0005,0.0000,0.0000,385.5162,385.5162,4.5150,16.5559,0.0000,26578.6000,-26578.6000,0.6891,0.0000,0.0000,0.0000,5424.2041,4.9000,1.0000,5424.2041,0.0450,0.0000,32002.8041,0.0000,-32002.8041,4.5150,-2.7823,15037.6000,0.0000,15037.6000,0.3899,4064.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4064.2162,0.0000,0.0000,0.0000,10973.3838,10973.3838,14.1715,4.5204,9.3460,-7.4052,-111077.7096,2.9840,536.3053,5.3631,14.1715,4.5107,9.3411,-7.4120,-59295.6637,1.5913,536.3712,5.3637,14.1715,4.5086,9.3401,-7.4151,-51905.7032,1.3927,536.5070,5.3651,5.9680,1.1543,0.0000,1.1543,-170522.8000,-222279.0765,-222279.0765
