Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3691.0000,4.5085,16.7307,0.0000,148436.6000,-148436.6000,3.8485,0.0000,0.0000,0.0000,32985.9111,4.5000,1.0000,32985.9111,0.9203,0.0000,181422.5111,0.0000,-181422.5111,4.5085,-2.7888,14268.7000,0.0000,14268.7000,0.3699,3856.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3856.4054,0.0378,0.0000,0.0000,10412.2946,10412.2946,4.5085,16.5493,0.0000,15320.5000,-15320.5000,0.3972,0.0000,0.0000,0.0000,3126.6327,4.9000,1.0000,3126.6327,0.0254,0.0000,18447.1327,0.0000,-18447.1327,4.5085,-2.7888,533.5000,0.0000,533.5000,0.0138,144.1892,3.7000,1.0000,0.0000,0.0000,0.0000,144.1892,0.0004,0.0000,0.0000,389.3108,389.3108,4.5085,16.5493,0.0000,24375.3000,-24375.3000,0.6320,0.0000,0.0000,0.0000,4974.5510,4.9000,1.0000,4974.5510,0.0361,0.0000,29349.8510,0.0000,-29349.8510,4.5085,-2.7888,14348.8000,0.0000,14348.8000,0.3720,3878.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3878.0541,0.0000,0.0000,0.0000,10470.7459,10470.7459,14.0788,4.5139,9.2964,-6.9276,-103914.6248,2.8167,507.3424,5.0734,14.0788,4.5041,9.2915,-6.9341,-55472.9251,1.5021,507.4060,5.0741,14.0788,4.5020,9.2904,-6.9371,-48559.5935,1.3146,507.5347,5.0753,5.6335,1.0200,0.0000,1.0200,-158981.4000,-207947.1434,-207947.1434
3692.0000,4.7816,17.0038,0.0000,80077.9000,-80077.9000,2.0762,0.0000,0.0000,0.0000,17795.0889,4.5000,1.0000,17795.0889,0.1769,0.0000,97872.9889,0.0000,-97872.9889,4.7816,-2.5157,14277.9000,0.0000,14277.9000,0.3702,3858.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3858.8919,0.0158,0.0000,0.0000,10419.0081,10419.0081,4.7816,16.8224,0.0000,1933.9000,-1933.9000,0.0501,0.0000,0.0000,0.0000,394.6735,4.9000,1.0000,394.6735,0.0008,0.0000,2328.5735,0.0000,-2328.5735,4.7816,-2.5157,523.9000,0.0000,523.9000,0.0136,141.5946,3.7000,1.0000,0.0000,0.0000,0.0000,141.5946,0.0002,0.0000,0.0000,382.3054,382.3054,4.7816,16.8224,0.0000,22855.1000,-22855.1000,0.5926,0.0000,0.0000,0.0000,4664.3061,4.9000,1.0000,4664.3061,0.0219,0.0000,27519.4061,0.0000,-27519.4061,4.7816,-2.5157,13143.4000,0.0000,13143.4000,0.3408,3552.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3552.2703,0.0015,0.0000,0.0000,9591.1297,9591.1297,12.8628,4.7874,8.8251,-3.5750,-53625.6970,1.7217,316.5934,3.1659,12.8628,4.7769,8.8199,-3.5794,-28634.8797,0.9182,316.6382,3.1664,12.8628,4.7746,8.8187,-3.5811,-25067.9486,0.8036,316.7202,3.1672,3.4434,0.2172,0.0000,0.2172,-76921.7000,-107328.5252,-107328.5252
3693.0000,4.7299,16.9522,0.0000,68763.3000,-68763.3000,1.7828,0.0000,0.0000,0.0000,15280.7333,4.5000,1.0000,15280.7333,0.1185,0.0000,84044.0333,0.0000,-84044.0333,4.7299,-2.5674,14258.9000,0.0000,14258.9000,0.3697,3853.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3853.7568,0.0130,0.0000,0.0000,10405.1432,10405.1432,4.7299,-2.9973,343.8000,0.0000,343.8000,0.0089,78.1364,4.4000,1.0000,0.0000,0.0000,0.0000,78.1364,0.0001,0.0000,0.0000,265.6636,265.6636,4.7299,-2.5674,627.4000,0.0000,627.4000,0.0163,169.5676,3.7000,1.0000,0.0000,0.0000,0.0000,169.5676,0.0002,0.0000,0.0000,457.8324,457.8324,4.7299,16.7708,0.0000,20626.3000,-20626.3000,0.5348,0.0000,0.0000,0.0000,4209.4490,4.9000,1.0000,4209.4490,0.0159,0.0000,24835.7490,0.0000,-24835.7490,4.7299,-2.5674,10732.5000,0.0000,10732.5000,0.2783,2900.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2900.6757,0.0007,0.0000,0.0000,7831.8243,7831.8243,12.5251,4.7359,8.6305,-2.9950,-44925.1701,1.4954,277.3455,2.7735,12.5251,4.7251,8.6251,-2.9989,-23990.9981,0.7975,277.3867,2.7739,12.5251,4.7227,8.6239,-3.0005,-21003.1504,0.6979,277.4595,2.7746,2.9907,0.1484,0.0000,0.1484,-63427.0000,-89919.3187,-89919.3187
3694.0000,4.9287,17.1509,0.0000,55319.8000,-55319.8000,1.4343,0.0000,0.0000,0.0000,12293.2889,4.5000,1.0000,12293.2889,0.0677,0.0000,67613.0889,0.0000,-67613.0889,4.9287,-2.3686,14268.3000,0.0000,14268.3000,0.3699,3856.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3856.2973,0.0104,0.0000,0.0000,10412.0027,10412.0027,4.9287,-2.7986,1929.9000,0.0000,1929.9000,0.0500,438.6136,4.4000,1.0000,0.0000,0.0000,0.0000,438.6136,0.0006,0.0000,0.0000,1491.2864,1491.2864,4.9287,-2.3686,441.0000,0.0000,441.0000,0.0114,119.1892,3.7000,1.0000,0.0000,0.0000,0.0000,119.1892,0.0001,0.0000,0.0000,321.8108,321.8108,4.9287,16.9695,0.0000,17333.4000,-17333.4000,0.4494,0.0000,0.0000,0.0000,3537.4286,4.9000,1.0000,3537.4286,0.0101,0.0000,20870.8286,0.0000,-20870.8286,4.9287,-2.3686,9354.9000,0.0000,9354.9000,0.2425,2528.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2528.3514,0.0005,0.0000,0.0000,6826.5486,6826.5486,11.9671,4.9348,8.4510,-2.3124,-34685.8910,1.2788,239.0749,2.3907,11.9671,4.9238,8.4455,-2.3158,-18526.4099,0.6820,239.1120,2.3911,11.9671,4.9212,8.4442,-2.3171,-16219.9680,0.5968,239.1754,2.3918,2.5576,0.0894,0.0000,0.0894,-46659.1000,-69432.2689,-69432.2689
3695.0000,4.9058,17.1277,2.5000,49281.5000,-49279.0000,1.2777,0.5682,4.4000,1.0000,10951.4444,4.5000,1.0000,10952.0126,0.0506,0.0000,60232.9444,1.9318,-60231.0126,4.9058,-2.3915,14268.1000,0.0000,14268.1000,0.3699,3856.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3856.2432,0.0094,0.0000,0.0000,10411.8568,10411.8568,4.9058,-2.8214,3769.0000,0.0000,3769.0000,0.0977,856.5909,4.4000,1.0000,0.0000,0.0000,0.0000,856.5909,0.0012,0.0000,0.0000,2912.4091,2912.4091,4.9058,-2.3915,432.3000,0.0000,432.3000,0.0112,116.8378,3.7000,1.0000,0.0000,0.0000,0.0000,116.8378,0.0001,0.0000,0.0000,315.4622,315.4622,4.9058,16.9467,0.0000,13543.7000,-13543.7000,0.3511,0.0000,0.0000,0.0000,2764.0204,4.9000,1.0000,2764.0204,0.0055,0.0000,16307.7204,0.0000,-16307.7204,4.9058,-2.3915,5222.0000,0.0000,5222.0000,0.1354,1411.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1411.3514,0.0000,0.0000,0.0000,3810.6486,3810.6486,11.7355,4.9121,8.3238,-1.9678,-29517.1009,1.1215,210.8627,2.1086,11.7355,4.9009,8.3182,-1.9709,-15766.8908,0.5981,210.8964,2.1090,11.7355,4.8982,8.3169,-1.9721,-13804.3646,0.5235,210.9529,2.1095,2.2431,0.0668,0.0000,0.0668,-39131.3000,-59088.3564,-59088.3564
3696.0000,5.0060,17.2229,30.0000,43232.9000,-43202.9000,1.1209,6.8182,4.4000,1.0000,9607.3111,4.5000,1.0000,9614.1293,0.0366,0.0000,52840.2111,23.1818,-52817.0293,5.0060,-2.2913,14268.0000,0.0000,14268.0000,0.3699,3856.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3856.2162,0.0085,0.0000,0.0000,10411.7838,10411.7838,5.0060,-2.7213,6291.9000,0.0000,6291.9000,0.1631,1429.9773,4.4000,1.0000,0.0000,0.0000,0.0000,1429.9773,0.0022,0.0000,0.0000,4861.9227,4861.9227,5.0060,-2.2913,391.7000,0.0000,391.7000,0.0102,105.8649,3.7000,1.0000,0.0000,0.0000,0.0000,105.8649,0.0001,0.0000,0.0000,285.8351,285.8351,5.0060,17.0468,0.0000,10754.7000,-10754.7000,0.2788,0.0000,0.0000,0.0000,2194.8367,4.9000,1.0000,2194.8367,0.0031,0.0000,12949.5367,0.0000,-12949.5367,5.0060,-2.2913,1605.6000,0.0000,1605.6000,0.0416,433.9459,3.7000,1.0000,0.0000,0.0000,0.0000,433.9459,0.0000,0.0000,0.0000,1171.6541,1171.6541,11.4121,5.0123,8.2122,-1.6329,-24493.3083,0.9923,187.4871,1.8749,11.4121,5.0010,8.2065,-1.6356,-13085.1661,0.5292,187.5180,1.8752,11.4121,4.9982,8.2051,-1.6367,-11456.8959,0.4631,187.5685,1.8757,1.9846,0.0505,0.0000,0.0505,-31400.4000,-49035.3703,-49035.3703
3697.0000,5.5767,17.7738,125.3000,38466.9000,-38341.6000,0.9973,28.4773,4.4000,1.0000,8548.2000,4.5000,1.0000,8576.6773,0.0278,0.0000,47015.1000,96.8227,-46918.2773,5.5767,-1.7206,14239.1000,0.0000,14239.1000,0.3692,3848.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3848.4054,0.0082,0.0000,0.0000,10390.6946,10390.6946,5.5767,-2.1506,11376.8000,0.0000,11376.8000,0.2950,2585.6364,4.4000,1.0000,0.0000,0.0000,0.0000,2585.6364,0.0052,0.0000,0.0000,8791.1636,8791.1636,5.5767,-1.7206,386.0000,0.0000,386.0000,0.0100,104.3243,3.7000,1.0000,0.0000,0.0000,0.0000,104.3243,0.0001,0.0000,0.0000,281.6757,281.6757,5.5767,17.6175,0.0000,8808.3000,-8808.3000,0.2284,0.0000,0.0000,0.0000,1797.6122,4.9000,1.0000,1797.6122,0.0021,0.0000,10605.9122,0.0000,-10605.9122,5.5767,-1.7206,915.7000,0.0000,915.7000,0.0237,247.4865,3.7000,1.0000,0.0000,0.0000,0.0000,247.4865,0.0000,0.0000,0.0000,668.2135,668.2135,10.6166,5.5831,8.0999,-1.2448,-18672.3746,0.9618,182.6383,1.8264,10.6166,5.5716,8.0941,-1.2476,-9980.4249,0.5129,182.6688,1.8267,10.6166,5.5688,8.0927,-1.2485,-8739.6427,0.4489,182.7184,1.8272,1.9236,0.0433,0.0000,0.0433,-20232.3000,-37392.4421,-37392.4421
3698.0000,5.9997,18.0914,579.2000,34285.7000,-33706.5000,0.8889,131.6364,4.4000,1.0000,7619.0444,4.5000,1.0000,7750.6808,0.0212,0.0000,41904.7444,447.5636,-41457.1808,5.9997,-1.2976,14237.1000,0.0000,14237.1000,0.3691,3847.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3847.8649,0.0077,0.0000,0.0000,10389.2351,10389.2351,5.9997,-1.7275,14116.3000,0.0000,14116.3000,0.3660,3208.2500,4.4000,1.0000,0.0000,0.0000,0.0000,3208.2500,0.0070,0.0000,0.0000,10908.0500,10908.0500,5.9997,-1.2976,380.6000,0.0000,380.6000,0.0099,102.8649,3.7000,1.0000,0.0000,0.0000,0.0000,102.8649,0.0001,0.0000,0.0000,277.7351,277.7351,5.9997,18.0405,0.0000,7139.5000,-7139.5000,0.1851,0.0000,0.0000,0.0000,1457.0408,4.9000,1.0000,1457.0408,0.0013,0.0000,8596.5408,0.0000,-8596.5408,5.9997,-1.2976,399.8000,0.0000,399.8000,0.0104,108.0541,3.7000,1.0000,0.0000,0.0000,0.0000,108.0541,0.0000,0.0000,0.0000,291.7459,291.7459,9.9945,6.0062,8.0004,-0.9380,-14070.6066,0.9147,174.4662,1.7447,9.9945,5.9946,7.9946,-0.9407,-7525.4224,0.4878,174.4958,1.7450,9.9945,5.9917,7.9931,-0.9416,-6590.9264,0.4269,174.5434,1.7454,1.8294,0.0373,0.0000,0.0373,-11712.2000,-28186.9554,-28186.9554
3699.0000,6.5862,18.4941,1233.9000,30339.1000,-29105.2000,0.7866,280.4318,4.4000,1.0000,6742.0222,4.5000,1.0000,7022.4540,0.0161,0.0000,37081.1222,953.4682,-36127.6540,6.5862,-0.7111,14236.1000,0.0000,14236.1000,0.3691,3847.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3847.5946,0.0073,0.0000,0.0000,10388.5054,10388.5054,6.5862,-1.1411,17696.5000,0.0000,17696.5000,0.4588,4021.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4021.9318,0.0100,0.0000,0.0000,13674.5682,13674.5682,6.5862,-0.7111,395.5000,0.0000,395.5000,0.0103,106.8919,3.7000,1.0000,0.0000,0.0000,0.0000,106.8919,0.0001,0.0000,0.0000,288.6081,288.6081,6.5862,18.6270,0.0000,5348.5000,-5348.5000,0.1387,0.0000,0.0000,0.0000,1091.5306,4.9000,1.0000,1091.5306,0.0007,0.0000,6440.0306,0.0000,-6440.0306,6.5862,-0.7111,399.8000,0.0000,399.8000,0.0104,108.0541,3.7000,1.0000,0.0000,0.0000,0.0000,108.0541,0.0000,0.0000,0.0000,291.7459,291.7459,9.2061,6.5927,7.8994,-0.5960,-8939.8173,0.8869,169.9314,1.6993,9.2061,6.5811,7.8936,-0.5986,-4788.7017,0.4730,169.9606,1.6996,9.2061,6.5781,7.8921,-0.5994,-4195.7380,0.4139,170.0072,1.7001,1.7738,0.0342,0.0000,0.0342,-1725.8000,-17924.2570,-17924.2570
3700.0000,6.8856,18.6046,1903.9000,29238.2000,-27334.3000,0.7581,432.7045,4.4000,1.0000,6497.3778,4.5000,1.0000,6930.0823,0.0149,0.0000,35735.5778,1471.1955,-34264.3823,6.8856,-0.4117,14235.2000,0.0000,14235.2000,0.3691,3847.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3847.3514,0.0074,0.0000,0.0000,10387.8486,10387.8486,6.8856,-0.8417,19705.8000,0.0000,19705.8000,0.5109,4478.5909,4.4000,1.0000,0.0000,0.0000,0.0000,4478.5909,0.0120,0.0000,0.0000,15227.2091,15227.2091,6.8856,-0.4117,381.9000,0.0000,381.9000,0.0099,103.2162,3.7000,1.0000,0.0000,0.0000,0.0000,103.2162,0.0001,0.0000,0.0000,278.6838,278.6838,6.8856,18.9264,0.0000,4272.8000,-4272.8000,0.1108,0.0000,0.0000,0.0000,872.0000,4.9000,1.0000,872.0000,0.0005,0.0000,5144.8000,0.0000,-5144.8000,6.8856,-0.4117,915.1000,0.0000,915.1000,0.0237,247.3243,3.7000,1.0000,0.0000,0.0000,0.0000,247.3243,0.0000,0.0000,0.0000,667.7757,667.7757,8.7544,6.8921,7.8232,-0.4268,-6401.3354,0.8912,171.3431,1.7134,8.7544,6.8804,7.8174,-0.4294,-3435.1267,0.4753,171.3726,1.7137,8.7544,6.8774,7.8159,-0.4302,-3011.2030,0.4160,171.4197,1.7142,1.7824,0.0348,0.0000,0.0348,3630.9000,-12847.6651,-12847.6651
3701.0000,7.2039,18.6567,2756.4000,27684.4000,-24928.0000,0.7178,626.4545,4.4000,1.0000,6152.0889,4.5000,1.0000,6778.5434,0.0103,0.0000,33836.4889,2129.9455,-31706.5434,7.2039,-0.0934,14235.1000,0.0000,14235.1000,0.3691,3847.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3847.3243,0.0081,0.0000,0.0000,10387.7757,10387.7757,7.2039,-0.5234,19433.0000,0.0000,19433.0000,0.5038,4416.5909,4.4000,1.0000,0.0000,0.0000,0.0000,4416.5909,0.0118,0.0000,0.0000,15016.4091,15016.4091,7.2039,-0.0934,531.8000,0.0000,531.8000,0.0138,143.7297,3.7000,1.0000,0.0000,0.0000,0.0000,143.7297,0.0001,0.0000,0.0000,388.0703,388.0703,7.2039,19.2447,0.0000,4501.7000,-4501.7000,0.1167,0.0000,0.0000,0.0000,918.7143,4.9000,1.0000,918.7143,0.0007,0.0000,5420.4143,0.0000,-5420.4143,7.2039,-0.0934,4865.9000,0.0000,4865.9000,0.1262,1315.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1315.1081,0.0000,0.0000,0.0000,3550.7919,3550.7919,8.2963,7.2104,7.7533,-0.2579,-3868.6305,0.9237,178.1381,1.7814,8.2963,7.1987,7.7475,-0.2607,-2085.2453,0.4926,178.1689,1.7817,8.2963,7.1957,7.7460,-0.2614,-1830.0350,0.4311,178.2180,1.7822,1.8473,0.0310,0.0000,0.0310,9636.1000,-7783.9108,-7783.9108
3702.0000,6.0190,17.6104,3774.5000,46235.8000,-42461.3000,1.1987,857.8409,4.4000,1.0000,10274.6222,4.5000,1.0000,11132.4631,0.0436,0.0000,56510.4222,2916.6591,-53593.7631,6.0190,-1.2783,14234.9000,0.0000,14234.9000,0.3691,3847.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3847.2703,0.0093,0.0000,0.0000,10387.6297,10387.6297,6.0190,-1.4017,8609.3000,219.2000,8390.1000,0.2232,1956.6591,4.4000,1.0000,44.7347,4.9000,1.0000,2001.3938,0.0037,0.0000,263.9347,6652.6409,6388.7062,6.0190,-1.2783,383.5000,0.0000,383.5000,0.0099,103.6486,3.7000,1.0000,0.0000,0.0000,0.0000,103.6486,0.0001,0.0000,0.0000,279.8514,279.8514,6.0190,18.0598,0.0000,7705.2000,-7705.2000,0.1998,0.0000,0.0000,0.0000,1572.4898,4.9000,1.0000,1572.4898,0.0025,0.0000,9277.6898,0.0000,-9277.6898,6.0190,-1.2783,16374.6000,0.0000,16374.6000,0.4245,4425.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4425.5676,0.0038,0.0000,0.0000,11949.0324,11949.0324,9.6393,6.0254,7.8324,-1.1269,-16902.9771,1.2126,233.0424,2.3304,9.6393,6.0139,7.8266,-1.1303,-9042.7059,0.6467,233.0815,2.3308,9.6393,6.0109,7.8251,-1.1315,-7920.5502,0.5660,233.1455,2.3315,2.4253,0.0630,0.0000,0.0630,-10783.4000,-33866.2332,-33866.2332
3703.0000,5.2277,17.0702,2782.0000,56615.4000,-53833.4000,1.4679,632.2727,4.4000,1.0000,12581.2000,4.5000,1.0000,13213.4727,0.0722,0.0000,69196.6000,2149.7273,-67046.8727,5.2277,-2.0696,14234.9000,0.0000,14234.9000,0.3691,3847.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3847.2703,0.0109,0.0000,0.0000,10387.6297,10387.6297,5.2277,4.0130,4400.1000,2379.9000,2020.2000,0.1141,1000.0227,4.4000,1.0000,485.6939,4.9000,1.0000,1485.7166,0.0016,0.0000,2865.5939,3400.0773,534.4834,5.2277,-2.0696,394.9000,0.0000,394.9000,0.0102,106.7297,3.7000,1.0000,0.0000,0.0000,0.0000,106.7297,0.0001,0.0000,0.0000,288.1703,288.1703,5.2277,17.2685,0.0000,10726.1000,-10726.1000,0.2781,0.0000,0.0000,0.0000,2189.0000,4.9000,1.0000,2189.0000,0.0047,0.0000,12915.1000,0.0000,-12915.1000,5.2277,-2.0696,17405.3000,0.0000,17405.3000,0.4513,4704.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4704.1351,0.0046,0.0000,0.0000,12701.1649,12701.1649,10.6287,5.2340,7.9314,-1.8661,-27992.1697,1.3453,257.3936,2.5739,10.6287,5.2227,7.9257,-1.8699,-14959.2038,0.7174,257.4360,2.5744,10.6287,5.2197,7.9242,-1.8713,-13099.1509,0.6279,257.5063,2.5751,2.6906,0.0941,0.0000,0.0941,-30504.2000,-56050.5245,-56050.5245
3704.0000,4.8257,16.8027,2179.7000,68684.4000,-66504.7000,1.7808,495.3864,4.4000,1.0000,15263.2000,4.5000,1.0000,15758.5864,0.1249,0.0000,83947.6000,1684.3136,-82263.2864,4.8257,-2.4716,18899.7000,0.0000,18899.7000,0.4900,5108.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5108.0270,0.0228,0.0000,0.0000,13791.6730,13791.6730,4.8257,15.8282,1786.0000,13291.3000,-11505.3000,0.3446,405.9091,4.4000,1.0000,2712.5102,4.9000,1.0000,3118.4193,0.0110,0.0000,16003.8102,1380.0909,-14623.7193,4.8257,-2.4716,382.4000,0.0000,382.4000,0.0099,103.3514,3.7000,1.0000,0.0000,0.0000,0.0000,103.3514,0.0001,0.0000,0.0000,279.0486,279.0486,4.8257,16.8665,0.0000,10675.9000,-10675.9000,0.2768,0.0000,0.0000,0.0000,2178.7551,4.9000,1.0000,2178.7551,0.0055,0.0000,12854.6551,0.0000,-12854.6551,4.8257,-2.4716,16718.2000,0.0000,16718.2000,0.4335,4518.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4518.4324,0.0028,0.0000,0.0000,12199.7676,12199.7676,11.3139,4.8319,8.0729,-2.7797,-41695.5006,1.6678,317.0798,3.1708,11.3139,4.8209,8.0674,-2.7842,-22273.6465,0.8894,317.1300,3.1713,11.3139,4.8180,8.0659,-2.7860,-19502.0245,0.7784,317.2160,3.1722,3.3355,0.1672,0.0000,0.1672,-52685.6000,-83471.1716,-83471.1716
3705.0000,4.7095,16.8065,1277.2000,78799.5000,-77522.3000,2.0430,290.2727,4.4000,1.0000,17511.0000,4.5000,1.0000,17801.2727,0.1837,0.0000,96310.5000,986.9273,-95323.5727,4.7095,-2.5878,23565.7000,0.0000,23565.7000,0.6110,6369.1081,3.7000,1.0000,0.0000,0.0000,0.0000,6369.1081,0.0383,0.0000,0.0000,17196.5919,17196.5919,4.7095,16.7323,38.3000,16420.4000,-16382.1000,0.4257,8.7045,4.4000,1.0000,3351.1020,4.9000,1.0000,3359.8066,0.0186,0.0000,19771.5020,29.5955,-19741.9066,4.7095,-2.5878,393.1000,0.0000,393.1000,0.0102,106.2432,3.7000,1.0000,0.0000,0.0000,0.0000,106.2432,0.0002,0.0000,0.0000,286.8568,286.8568,4.7095,16.7503,0.0000,12196.6000,-12196.6000,0.3162,0.0000,0.0000,0.0000,2489.1020,4.9000,1.0000,2489.1020,0.0075,0.0000,14685.7020,0.0000,-14685.7020,4.7095,-2.5878,14656.9000,0.0000,14656.9000,0.3800,3961.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3961.3243,0.0001,0.0000,0.0000,10695.5757,10695.5757,11.6649,4.7156,8.1902,-3.3828,-50741.4608,1.8931,358.0382,3.5804,11.6649,4.7047,8.1848,-3.3878,-27102.0748,1.0095,358.0931,3.5809,11.6649,4.7019,8.1834,-3.3898,-23728.6214,0.8835,358.1893,3.5819,3.7862,0.2483,0.0000,0.2483,-67485.3000,-101572.1570,-101572.1570
3706.0000,4.8496,16.9858,916.7000,82263.8000,-81347.1000,2.1328,208.3409,4.4000,1.0000,18280.8444,4.5000,1.0000,18489.1854,0.2094,0.0000,100544.6444,708.3591,-99836.2854,4.8496,-2.4477,28223.9000,0.0000,28223.9000,0.7318,7628.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7628.0811,0.0525,0.0000,0.0000,20595.8189,20595.8189,4.8496,16.8905,0.0000,13043.4000,-13043.4000,0.3382,0.0000,0.0000,0.0000,2661.9184,4.9000,1.0000,2661.9184,0.0142,0.0000,15705.3184,0.0000,-15705.3184,4.8496,-2.4477,383.6000,0.0000,383.6000,0.0099,103.6757,3.7000,1.0000,0.0000,0.0000,0.0000,103.6757,0.0002,0.0000,0.0000,279.9243,279.9243,4.8496,16.8905,0.0000,14569.3000,-14569.3000,0.3777,0.0000,0.0000,0.0000,2973.3265,4.9000,1.0000,2973.3265,0.0105,0.0000,17542.6265,0.0000,-17542.6265,4.8496,-2.4477,13282.7000,0.0000,13282.7000,0.3444,3589.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3589.9189,0.0000,0.0000,0.0000,9692.7811,9692.7811,11.6045,4.8557,8.2301,-3.4141,-51211.9712,1.9674,371.4389,3.7144,11.6045,4.8449,8.2247,-3.4193,-27354.2383,1.0492,371.4950,3.7150,11.6045,4.8422,8.2233,-3.4214,-23949.4964,0.9182,371.5944,3.7159,3.9348,0.2868,0.0000,0.2868,-67069.6000,-102515.7059,-102515.7059
3707.0000,4.8219,16.9994,489.8000,84735.0000,-84245.2000,2.1969,111.3182,4.4000,1.0000,18830.0000,4.5000,1.0000,18941.3182,0.2227,0.0000,103565.0000,378.4818,-103186.5182,4.8219,-2.4754,28226.6000,0.0000,28226.6000,0.7318,7628.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7628.8108,0.0510,0.0000,0.0000,20597.7892,20597.7892,4.8219,16.8627,0.0000,4772.5000,-4772.5000,0.1237,0.0000,0.0000,0.0000,973.9796,4.9000,1.0000,973.9796,0.0035,0.0000,5746.4796,0.0000,-5746.4796,4.8219,-2.4754,484.5000,0.0000,484.5000,0.0126,130.9459,3.7000,1.0000,0.0000,0.0000,0.0000,130.9459,0.0002,0.0000,0.0000,353.5541,353.5541,4.8219,16.8627,0.0000,14414.0000,-14414.0000,0.3737,0.0000,0.0000,0.0000,2941.6327,4.9000,1.0000,2941.6327,0.0093,0.0000,17355.6327,0.0000,-17355.6327,4.8219,-2.4754,10706.1000,0.0000,10706.1000,0.2776,2893.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2893.5405,0.0000,0.0000,0.0000,7812.5595,7812.5595,11.6257,4.8279,8.2268,-3.2479,-48718.8976,1.8582,350.8628,3.5086,11.6257,4.8171,8.2214,-3.2528,-26022.4368,0.9909,350.9160,3.5092,11.6257,4.8144,8.2200,-3.2548,-22783.3933,0.8672,351.0099,3.5101,3.7163,0.2867,0.0000,0.2867,-64014.5000,-97524.7277,-97524.7277
3708.0000,4.7764,16.9889,108.6000,86021.4000,-85912.8000,2.2303,24.6818,4.4000,1.0000,19115.8667,4.5000,1.0000,19140.5485,0.2304,0.0000,105137.2667,83.9182,-105053.3485,4.7764,-2.5209,28226.7000,0.0000,28226.7000,0.7318,7628.8378,3.7000,1.0000,0.0000,0.0000,0.0000,7628.8378,0.0508,0.0000,0.0000,20597.8622,20597.8622,4.7764,16.8173,0.0000,1960.7000,-1960.7000,0.0508,0.0000,0.0000,0.0000,400.1429,4.9000,1.0000,400.1429,0.0012,0.0000,2360.8429,0.0000,-2360.8429,4.7764,-2.5209,476.5000,0.0000,476.5000,0.0124,128.7838,3.7000,1.0000,0.0000,0.0000,0.0000,128.7838,0.0002,0.0000,0.0000,347.7162,347.7162,4.7764,16.8173,0.0000,14140.6000,-14140.6000,0.3666,0.0000,0.0000,0.0000,2885.8367,4.9000,1.0000,2885.8367,0.0086,0.0000,17026.4367,0.0000,-17026.4367,4.7764,-2.5209,9332.0000,0.0000,9332.0000,0.2419,2522.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2522.1622,0.0000,0.0000,0.0000,6809.8378,6809.8378,11.6747,4.7825,8.2286,-3.2200,-48300.0063,1.8169,343.0492,3.4305,11.6747,4.7716,8.2232,-3.2248,-25798.2269,0.9689,343.1015,3.4310,11.6747,4.7689,8.2218,-3.2267,-22586.9786,0.8480,343.1933,3.4319,3.6339,0.2911,0.0000,0.2911,-63978.9000,-96685.2119,-96685.2119
3709.0000,4.6971,16.9161,36.5000,87943.2000,-87906.7000,2.2801,8.2955,4.4000,1.0000,19542.9333,4.5000,1.0000,19551.2288,0.2439,0.0000,107486.1333,28.2045,-107457.9288,4.6971,-2.6002,28226.9000,0.0000,28226.9000,0.7318,7628.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7628.8919,0.0520,0.0000,0.0000,20598.0081,20598.0081,4.6971,16.7379,0.0000,2161.3000,-2161.3000,0.0560,0.0000,0.0000,0.0000,441.0816,4.9000,1.0000,441.0816,0.0014,0.0000,2602.3816,0.0000,-2602.3816,4.6971,-2.6002,624.9000,0.0000,624.9000,0.0162,168.8919,3.7000,1.0000,0.0000,0.0000,0.0000,168.8919,0.0002,0.0000,0.0000,456.0081,456.0081,4.6971,16.7379,0.0000,15077.5000,-15077.5000,0.3909,0.0000,0.0000,0.0000,3077.0408,4.9000,1.0000,3077.0408,0.0097,0.0000,18154.5408,0.0000,-18154.5408,4.6971,-2.6002,8301.3000,0.0000,8301.3000,0.2152,2243.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2243.5946,0.0000,0.0000,0.0000,6057.7054,6057.7054,11.8002,4.7031,8.2517,-3.3672,-50508.3277,1.8451,348.0208,3.4802,11.8002,4.6923,8.2463,-3.3721,-26976.5016,0.9840,348.0738,3.4807,11.8002,4.6896,8.2449,-3.3740,-23618.3004,0.8612,348.1669,3.4817,3.6903,0.3072,0.0000,0.3072,-67992.4000,-101103.1296,-101103.1296
3710.0000,4.5915,16.8033,124.5000,92366.9000,-92242.4000,2.3948,28.2955,4.4000,1.0000,20525.9778,4.5000,1.0000,20554.2732,0.2766,0.0000,112892.8778,96.2045,-112796.6732,4.5915,-2.7058,28227.0000,0.0000,28227.0000,0.7318,7628.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7628.9189,0.0547,0.0000,0.0000,20598.0811,20598.0811,4.5915,16.6323,0.0000,2348.1000,-2348.1000,0.0609,0.0000,0.0000,0.0000,479.2041,4.9000,1.0000,479.2041,0.0016,0.0000,2827.3041,0.0000,-2827.3041,4.5915,-2.7058,486.8000,0.0000,486.8000,0.0126,131.5676,3.7000,1.0000,0.0000,0.0000,0.0000,131.5676,0.0002,0.0000,0.0000,355.2324,355.2324,4.5915,16.6323,0.0000,15602.6000,-15602.6000,0.4045,0.0000,0.0000,0.0000,3184.2041,4.9000,1.0000,3184.2041,0.0104,0.0000,18786.8041,0.0000,-18786.8041,4.5915,-2.7058,7270.7000,0.0000,7270.7000,0.1885,1965.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1965.0541,0.0000,0.0000,0.0000,5305.6459,5305.6459,11.9838,4.5975,8.2907,-3.6021,-54031.5389,1.8966,357.1007,3.5710,11.9838,4.5867,8.2853,-3.6071,-28856.4654,1.0114,357.1549,3.5715,11.9838,4.5840,8.2839,-3.6091,-25263.8177,0.8852,357.2503,3.5725,3.7932,0.3435,0.0000,0.3435,-74208.6000,-108151.8219,-108151.8219
3711.0000,4.5902,16.7911,266.7000,96958.1000,-96691.4000,2.5138,60.6136,4.4000,1.0000,21546.2444,4.5000,1.0000,21606.8581,0.3136,0.0000,118504.3444,206.0864,-118298.2581,4.5902,-2.7071,28227.1000,0.0000,28227.1000,0.7318,7628.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7628.9459,0.0578,0.0000,0.0000,20598.1541,20598.1541,4.5902,16.6310,0.0000,3067.6000,-3067.6000,0.0795,0.0000,0.0000,0.0000,626.0408,4.9000,1.0000,626.0408,0.0022,0.0000,3693.6408,0.0000,-3693.6408,4.5902,-2.7071,387.1000,0.0000,387.1000,0.0100,104.6216,3.7000,1.0000,0.0000,0.0000,0.0000,104.6216,0.0001,0.0000,0.0000,282.4784,282.4784,4.5902,16.6310,0.0000,15986.8000,-15986.8000,0.4145,0.0000,0.0000,0.0000,3262.6122,4.9000,1.0000,3262.6122,0.0114,0.0000,19249.4122,0.0000,-19249.4122,4.5902,-2.7071,8301.3000,0.0000,8301.3000,0.2152,2243.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2243.5946,0.0000,0.0000,0.0000,6057.7054,6057.7054,12.0645,4.5962,8.3303,-3.8070,-57105.2790,1.9825,372.6159,3.7262,12.0645,4.5854,8.3249,-3.8122,-30497.4089,1.0572,372.6721,3.7267,12.0645,4.5827,8.3236,-3.8143,-26700.2854,0.9253,372.7715,3.7277,3.9649,0.3852,0.0000,0.3852,-78830.3000,-114302.9733,-114302.9733
3712.0000,4.6200,16.7169,1543.2000,95136.2000,-93593.0000,2.4666,350.7273,4.4000,1.0000,21141.3778,4.5000,1.0000,21492.1051,0.3024,0.0000,116277.5778,1192.4727,-115085.1051,4.6200,-2.6773,28227.6000,0.0000,28227.6000,0.7319,7629.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7629.0811,0.0600,0.0000,0.0000,20598.5189,20598.5189,4.6200,16.6608,0.0000,11769.8000,-11769.8000,0.3052,0.0000,0.0000,0.0000,2402.0000,4.9000,1.0000,2402.0000,0.0136,0.0000,14171.8000,0.0000,-14171.8000,4.6200,-2.6773,387.4000,0.0000,387.4000,0.0100,104.7027,3.7000,1.0000,0.0000,0.0000,0.0000,104.7027,0.0002,0.0000,0.0000,282.6973,282.6973,4.6200,16.6608,0.0000,17121.8000,-17121.8000,0.4439,0.0000,0.0000,0.0000,3494.2449,4.9000,1.0000,3494.2449,0.0143,0.0000,20616.0449,0.0000,-20616.0449,4.6200,-2.6773,9675.5000,0.0000,9675.5000,0.2509,2615.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2615.0000,0.0000,0.0000,0.0000,7060.5000,7060.5000,12.1318,4.6260,8.3789,-4.0611,-60916.8863,2.1042,394.6435,3.9464,12.1318,4.6152,8.3735,-4.0666,-32532.5068,1.1221,394.7023,3.9470,12.1318,4.6126,8.3722,-4.0688,-28481.8406,0.9821,394.8073,3.9481,4.2084,0.3905,0.0000,0.3905,-84194.1000,-121931.2337,-121931.2337
3713.0000,4.6572,16.5280,3777.1000,83039.9000,-79262.8000,2.1530,858.4318,4.4000,1.0000,18453.3111,4.5000,1.0000,19311.7429,0.2106,0.0000,101493.2111,2918.6682,-98574.5429,4.6572,-2.6401,23564.6000,0.0000,23564.6000,0.6110,6368.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6368.8108,0.0409,0.0000,0.0000,17195.7892,17195.7892,4.6572,16.6980,0.0000,17939.9000,-17939.9000,0.4651,0.0000,0.0000,0.0000,3661.2041,4.9000,1.0000,3661.2041,0.0227,0.0000,21601.1041,0.0000,-21601.1041,4.6572,-2.6401,388.9000,0.0000,388.9000,0.0101,105.1081,3.7000,1.0000,0.0000,0.0000,0.0000,105.1081,0.0002,0.0000,0.0000,283.7919,283.7919,4.6572,16.6980,0.0000,18876.5000,-18876.5000,0.4894,0.0000,0.0000,0.0000,3852.3469,4.9000,1.0000,3852.3469,0.0177,0.0000,22728.8469,0.0000,-22728.8469,4.6572,-2.6401,12767.4000,0.0000,12767.4000,0.3310,3450.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3450.6486,0.0000,0.0000,0.0000,9316.7514,9316.7514,12.0726,4.6632,8.3679,-3.8671,-58006.8406,2.0298,380.8709,3.8087,12.0726,4.6524,8.3625,-3.8724,-30979.2142,1.0824,380.9282,3.8093,12.0726,4.6498,8.3612,-3.8746,-27122.1067,0.9473,381.0296,3.8103,4.0596,0.2921,0.0000,0.2921,-79358.3000,-116108.1615,-116108.1615
3714.0000,4.5769,16.4599,3053.8000,69574.3000,-66520.5000,1.8038,694.0455,4.4000,1.0000,15460.9556,4.5000,1.0000,16155.0010,0.1232,0.0000,85035.2556,2359.7545,-82675.5010,4.5769,-2.7204,14227.8000,0.0000,14227.8000,0.3689,3845.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3845.3514,0.0138,0.0000,0.0000,10382.4486,10382.4486,4.5769,16.6177,0.0000,5241.9000,-5241.9000,0.1359,0.0000,0.0000,0.0000,1069.7755,4.9000,1.0000,1069.7755,0.0026,0.0000,6311.6755,0.0000,-6311.6755,4.5769,-2.7204,381.5000,0.0000,381.5000,0.0099,103.1081,3.7000,1.0000,0.0000,0.0000,0.0000,103.1081,0.0001,0.0000,0.0000,278.3919,278.3919,4.5769,16.6177,0.0000,20044.2000,-20044.2000,0.5197,0.0000,0.0000,0.0000,4090.6531,4.9000,1.0000,4090.6531,0.0165,0.0000,24134.8531,0.0000,-24134.8531,4.5769,-2.7204,15000.5000,0.0000,15000.5000,0.3889,4054.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4054.1892,0.0029,0.0000,0.0000,10946.3108,10946.3108,11.9292,4.5831,8.2561,-3.0479,-45718.7755,1.6136,304.2793,3.0428,11.9292,4.5720,8.2506,-3.0522,-24417.9777,0.8605,304.3273,3.0433,11.9292,4.5692,8.2492,-3.0540,-21378.1250,0.7531,304.4090,3.0441,3.2271,0.1592,0.0000,0.1592,-62196.8000,-91514.8782,-91514.8782
3715.0000,4.7679,16.4964,3918.8000,61330.3000,-57411.5000,1.5901,890.6364,4.4000,1.0000,13628.9556,4.5000,1.0000,14519.5919,0.0882,0.0000,74959.2556,3028.1636,-71931.0919,4.7679,-2.5294,14234.0000,0.0000,14234.0000,0.3690,3847.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3847.0270,0.0115,0.0000,0.0000,10386.9730,10386.9730,4.7679,16.8087,0.0000,1095.7000,-1095.7000,0.0284,0.0000,0.0000,0.0000,223.6122,4.9000,1.0000,223.6122,0.0003,0.0000,1319.3122,0.0000,-1319.3122,4.7679,-2.5294,394.5000,0.0000,394.5000,0.0102,106.6216,3.7000,1.0000,0.0000,0.0000,0.0000,106.6216,0.0001,0.0000,0.0000,287.8784,287.8784,4.7679,16.8087,0.0000,18151.6000,-18151.6000,0.4706,0.0000,0.0000,0.0000,3704.4082,4.9000,1.0000,3704.4082,0.0123,0.0000,21856.0082,0.0000,-21856.0082,4.7679,-2.5294,14313.4000,0.0000,14313.4000,0.3711,3868.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3868.4865,0.0029,0.0000,0.0000,10444.9135,10444.9135,11.5235,4.7742,8.1488,-2.4639,-36958.5863,1.4197,269.0131,2.6901,11.5235,4.7629,8.1432,-2.4678,-19742.5337,0.7571,269.0570,2.6906,11.5235,4.7601,8.1418,-2.4694,-17285.5275,0.6626,269.1298,2.6913,2.8395,0.1152,0.0000,0.1152,-47716.9000,-73986.6475,-73986.6475
3716.0000,5.1911,16.5981,4707.5000,44622.3000,-39914.8000,1.1569,1069.8864,4.4000,1.0000,9916.0667,4.5000,1.0000,10985.9530,0.0390,0.0000,54538.3667,3637.6136,-50900.7530,5.1911,-2.1062,14237.2000,0.0000,14237.2000,0.3691,3847.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3847.8919,0.0081,0.0000,0.0000,10389.3081,10389.3081,5.1911,17.2319,0.0000,280.6000,-280.6000,0.0073,0.0000,0.0000,0.0000,57.2653,4.9000,1.0000,57.2653,0.0001,0.0000,337.8653,0.0000,-337.8653,5.1911,-2.1062,382.8000,0.0000,382.8000,0.0099,103.4595,3.7000,1.0000,0.0000,0.0000,0.0000,103.4595,0.0001,0.0000,0.0000,279.3405,279.3405,5.1911,17.2319,0.0000,15146.6000,-15146.6000,0.3927,0.0000,0.0000,0.0000,3091.1429,4.9000,1.0000,3091.1429,0.0073,0.0000,18237.7429,0.0000,-18237.7429,5.1911,-2.1062,13111.0000,0.0000,13111.0000,0.3399,3543.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3543.5135,0.0025,0.0000,0.0000,9567.4865,9567.4865,10.8005,5.1975,7.9990,-1.6394,-24591.5021,1.1379,217.0614,2.1706,10.8005,5.1859,7.9932,-1.6427,-13141.4951,0.6068,217.0985,2.1710,10.8005,5.1830,7.9918,-1.6439,-11507.2289,0.5311,217.1578,2.1716,2.2759,0.0571,0.0000,0.0571,-27611.0000,-49240.2261,-49240.2261
3717.0000,5.4690,16.5254,5597.8000,37102.5000,-31504.7000,0.9620,1272.2273,4.4000,1.0000,8245.0000,4.5000,1.0000,9517.2273,0.0246,0.0000,45347.5000,4325.5727,-41021.9273,5.4690,-1.8283,14238.4000,0.0000,14238.4000,0.3692,3848.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3848.2162,0.0069,0.0000,0.0000,10390.1838,10390.1838,5.4690,-2.2583,760.3000,0.0000,760.3000,0.0197,172.7955,4.4000,1.0000,0.0000,0.0000,0.0000,172.7955,0.0001,0.0000,0.0000,587.5045,587.5045,5.4690,-1.8283,532.0000,0.0000,532.0000,0.0138,143.7838,3.7000,1.0000,0.0000,0.0000,0.0000,143.7838,0.0001,0.0000,0.0000,388.2162,388.2162,5.4690,17.5098,0.0000,12180.7000,-12180.7000,0.3158,0.0000,0.0000,0.0000,2485.8571,4.9000,1.0000,2485.8571,0.0043,0.0000,14666.5571,0.0000,-14666.5571,5.4690,-1.8283,10706.1000,0.0000,10706.1000,0.2776,2893.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2893.5405,0.0014,0.0000,0.0000,7812.5595,7812.5595,10.3035,5.4757,7.8896,-1.2153,-18229.8845,0.9790,187.6601,1.8766,10.3035,5.4638,7.8837,-1.2182,-9745.5981,0.5221,187.6932,1.8769,10.3035,5.4608,7.8821,-1.2192,-8534.5378,0.4569,187.7449,1.8774,1.9580,0.0373,0.0000,0.0373,-17448.6000,-36510.0204,-36510.0204
3718.0000,6.1057,16.6169,6543.7000,29552.2000,-23008.5000,0.7662,1487.2045,4.4000,1.0000,6567.1556,4.5000,1.0000,8054.3601,0.0141,0.0000,36119.3556,5056.4955,-31062.8601,6.1057,-1.1916,14238.3000,0.0000,14238.3000,0.3692,3848.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3848.1892,0.0058,0.0000,0.0000,10390.1108,10390.1108,6.1057,-1.6215,2946.0000,0.0000,2946.0000,0.0764,669.5455,4.4000,1.0000,0.0000,0.0000,0.0000,669.5455,0.0006,0.0000,0.0000,2276.4545,2276.4545,6.1057,-1.1916,384.1000,0.0000,384.1000,0.0100,103.8108,3.7000,1.0000,0.0000,0.0000,0.0000,103.8108,0.0000,0.0000,0.0000,280.2892,280.2892,6.1057,18.1465,0.0000,8596.2000,-8596.2000,0.2229,0.0000,0.0000,0.0000,1754.3265,4.9000,1.0000,1754.3265,0.0020,0.0000,10350.5265,0.0000,-10350.5265,6.1057,-1.1916,9332.0000,0.0000,9332.0000,0.2419,2522.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2522.1622,0.0008,0.0000,0.0000,6809.8378,6809.8378,9.4350,6.1125,7.7738,-0.7204,-10806.3058,0.8433,162.4808,1.6248,9.4350,6.1004,7.7677,-0.7230,-5783.7688,0.4497,162.5103,1.6251,9.4350,6.0973,7.7662,-0.7238,-5066.6197,0.3936,162.5555,1.6256,1.6865,0.0234,0.0000,0.0234,-4704.3000,-21656.6942,-21656.6942
3719.0000,6.5783,16.5656,7460.7000,25795.2000,-18334.5000,0.6688,1695.6136,4.4000,1.0000,5732.2667,4.5000,1.0000,7427.8803,0.0082,0.0000,31527.4667,5765.0864,-25762.3803,6.5783,-0.7190,14238.1000,0.0000,14238.1000,0.3691,3848.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3848.1351,0.0063,0.0000,0.0000,10389.9649,10389.9649,6.5783,-1.1490,6162.1000,0.0000,6162.1000,0.1598,1400.4773,4.4000,1.0000,0.0000,0.0000,0.0000,1400.4773,0.0016,0.0000,0.0000,4761.6227,4761.6227,6.5783,-0.7190,394.1000,0.0000,394.1000,0.0102,106.5135,3.7000,1.0000,0.0000,0.0000,0.0000,106.5135,0.0000,0.0000,0.0000,287.5865,287.5865,6.5783,18.6191,0.0000,4952.9000,-4952.9000,0.1284,0.0000,0.0000,0.0000,1010.7959,4.9000,1.0000,1010.7959,0.0006,0.0000,5963.6959,0.0000,-5963.6959,6.5783,-0.7190,5209.4000,0.0000,5209.4000,0.1351,1407.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1407.9459,0.0000,0.0000,0.0000,3801.4541,3801.4541,8.7783,6.5852,7.6817,-0.4149,-6223.1874,0.7357,142.3429,1.4234,8.7783,6.5729,7.6756,-0.4172,-3337.2677,0.3923,142.3693,1.4237,8.7783,6.5697,7.6740,-0.4179,-2924.9930,0.3434,142.4092,1.4241,1.4714,0.0167,0.0000,0.0167,2716.3000,-12485.4481,-12485.4481
3720.0000,6.7963,16.7669,6882.3000,23618.6000,-16736.3000,0.6124,1564.1591,4.4000,1.0000,5248.5778,4.5000,1.0000,6812.7369,0.0070,0.0000,28867.1778,5318.1409,-23549.0369,6.7963,-0.5010,14238.0000,0.0000,14238.0000,0.3691,3848.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3848.1081,0.0059,0.0000,0.0000,10389.8919,10389.8919,6.7963,-0.9310,8618.4000,0.0000,8618.4000,0.2234,1958.7273,4.4000,1.0000,0.0000,0.0000,0.0000,1958.7273,0.0025,0.0000,0.0000,6659.6727,6659.6727,6.7963,-0.5010,429.0000,0.0000,429.0000,0.0111,115.9459,3.7000,1.0000,0.0000,0.0000,0.0000,115.9459,0.0000,0.0000,0.0000,313.0541,313.0541,6.7963,18.8371,0.0000,2803.5000,-2803.5000,0.0727,0.0000,0.0000,0.0000,572.1429,4.9000,1.0000,572.1429,0.0002,0.0000,3375.6429,0.0000,-3375.6429,6.7963,-0.5010,1602.2000,0.0000,1602.2000,0.0415,433.0270,3.7000,1.0000,0.0000,0.0000,0.0000,433.0270,0.0000,0.0000,0.0000,1169.1730,1169.1730,8.4320,6.8033,7.6177,-0.2786,-4178.5539,0.6651,129.0641,1.2906,8.4320,6.7909,7.6115,-0.2807,-2245.3200,0.3547,129.0886,1.2909,8.4320,6.7876,7.6098,-0.2813,-1969.0142,0.3104,129.1249,1.2912,1.3303,0.0156,0.0000,0.0156,5347.8000,-8392.8881,-8392.8881
3721.0000,7.3216,16.7833,7712.5000,21588.8000,-13876.3000,0.5597,1752.8409,4.4000,1.0000,4797.5111,4.5000,1.0000,6550.3520,0.0060,0.0000,26386.3111,5959.6591,-20426.6520,7.3216,0.0243,14209.1000,0.0000,14209.1000,0.3684,3840.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3840.2973,0.0057,0.0000,0.0000,10368.8027,10368.8027,7.3216,-0.4057,11913.8000,0.0000,11913.8000,0.3089,2707.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2707.6818,0.0041,0.0000,0.0000,9206.1182,9206.1182,7.3216,0.0243,439.4000,0.0000,439.4000,0.0114,118.7568,3.7000,1.0000,0.0000,0.0000,0.0000,118.7568,0.0000,0.0000,0.0000,320.6432,320.6432,7.3216,19.3624,0.0000,2036.0000,-2036.0000,0.0528,0.0000,0.0000,0.0000,415.5102,4.9000,1.0000,415.5102,0.0001,0.0000,2451.5102,0.0000,-2451.5102,7.3216,0.0243,913.9000,0.0000,913.9000,0.0237,247.0000,3.7000,1.0000,0.0000,0.0000,0.0000,247.0000,0.0000,0.0000,0.0000,666.9000,666.9000,7.7747,7.3286,7.5517,-0.0760,-1139.9217,0.6624,128.9211,1.2892,7.7747,7.3161,7.5454,-0.0781,-624.8918,0.3533,128.9458,1.2895,7.7747,7.3128,7.5438,-0.0787,-550.8846,0.3092,128.9823,1.2898,1.3249,0.0160,0.0000,0.0160,11563.9000,-2315.6981,-2315.6981
3722.0000,7.8074,16.5976,8746.8000,19693.5000,-10946.7000,0.5106,1987.9091,4.4000,1.0000,4376.3333,4.5000,1.0000,6364.2424,0.0051,0.0000,24069.8333,6758.8909,-17310.9424,7.8074,0.5101,14207.2000,0.0000,14207.2000,0.3683,3839.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3839.7838,0.0055,0.0000,0.0000,10367.4162,10367.4162,7.8074,0.0802,14698.2000,0.0000,14698.2000,0.3811,3340.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3340.5000,0.0058,0.0000,0.0000,11357.7000,11357.7000,7.8074,0.5101,429.1000,0.0000,429.1000,0.0111,115.9730,3.7000,1.0000,0.0000,0.0000,0.0000,115.9730,0.0000,0.0000,0.0000,313.1270,313.1270,7.8074,19.8482,0.0000,1453.3000,-1453.3000,0.0377,0.0000,0.0000,0.0000,296.5918,4.9000,1.0000,296.5918,0.0000,0.0000,1749.8918,0.0000,-1749.8918,7.8074,0.5101,399.4000,0.0000,399.4000,0.0104,107.9459,3.7000,1.0000,0.0000,0.0000,0.0000,107.9459,0.0000,0.0000,0.0000,291.4541,291.4541,7.1650,7.8145,7.4897,0.1102,1652.3612,0.6596,128.7238,1.2872,7.1650,7.8020,7.4835,0.1080,864.1947,0.3517,128.7486,1.2875,7.1650,7.7986,7.4818,0.1075,752.3071,0.3078,128.7852,1.2879,1.3192,0.0165,0.0000,0.0165,17333.9000,3268.8630,3268.8630
3723.0000,8.2292,16.2515,9744.9000,17929.4000,-8184.5000,0.4649,2214.7500,4.4000,1.0000,3984.3111,4.5000,1.0000,6199.0611,0.0043,0.0000,21913.7111,7530.1500,-14383.5611,8.2292,0.9319,14207.0000,0.0000,14207.0000,0.3683,3839.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3839.7297,0.0053,0.0000,0.0000,10367.2703,10367.2703,8.2292,0.5019,16269.3000,0.0000,16269.3000,0.4218,3697.5682,4.4000,1.0000,0.0000,0.0000,0.0000,3697.5682,0.0067,0.0000,0.0000,12571.7318,12571.7318,8.2292,0.9319,439.4000,0.0000,439.4000,0.0114,118.7568,3.7000,1.0000,0.0000,0.0000,0.0000,118.7568,0.0001,0.0000,0.0000,320.6432,320.6432,8.2292,20.2700,0.0000,949.1000,-949.1000,0.0246,0.0000,0.0000,0.0000,193.6939,4.9000,1.0000,193.6939,0.0000,0.0000,1142.7939,0.0000,-1142.7939,8.2292,0.9319,399.4000,0.0000,399.4000,0.0104,107.9459,3.7000,1.0000,0.0000,0.0000,0.0000,107.9459,0.0000,0.0000,0.0000,291.4541,291.4541,6.6305,8.2363,7.4334,0.2687,4030.1255,0.6507,127.3083,1.2731,6.6305,8.2237,7.4271,0.2665,2132.3937,0.3470,127.3330,1.2733,6.6305,8.2203,7.4254,0.2660,1862.2252,0.3037,127.3692,1.2737,1.3014,0.0164,0.0000,0.0164,22181.5000,8024.7444,8024.7444
3724.0000,7.5840,17.2320,8042.8000,24142.5000,-16099.7000,0.6259,1827.9091,4.4000,1.0000,5365.0000,4.5000,1.0000,7192.9091,0.0078,0.0000,29507.5000,6214.8909,-23292.6091,7.5840,0.2867,14206.8000,0.0000,14206.8000,0.3683,3839.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3839.6757,0.0071,0.0000,0.0000,10367.1243,10367.1243,7.5840,-0.1433,19074.9000,0.0000,19074.9000,0.4946,4335.2045,4.4000,1.0000,0.0000,0.0000,0.0000,4335.2045,0.0105,0.0000,0.0000,14739.6955,14739.6955,7.5840,0.2867,429.1000,0.0000,429.1000,0.0111,115.9730,3.7000,1.0000,0.0000,0.0000,0.0000,115.9730,0.0001,0.0000,0.0000,313.1270,313.1270,7.5840,19.6248,0.0000,761.0000,-761.0000,0.0197,0.0000,0.0000,0.0000,155.3061,4.9000,1.0000,155.3061,0.0000,0.0000,916.3061,0.0000,-916.3061,7.5840,0.2867,913.4000,0.0000,913.4000,0.0237,246.8649,3.7000,1.0000,0.0000,0.0000,0.0000,246.8649,0.0000,0.0000,0.0000,666.5351,666.5351,7.2686,7.5911,7.4298,0.0640,959.7416,0.7717,151.0068,1.5101,7.2686,7.5786,7.4236,0.0615,491.9880,0.4115,151.0359,1.5104,7.2686,7.5752,7.4219,0.0608,425.8371,0.3602,151.0789,1.5108,1.5434,0.0254,0.0000,0.0254,17763.5000,1877.5667,1877.5667
3725.0000,6.6855,17.8635,4329.2000,32035.8000,-27706.6000,0.8306,983.9091,4.4000,1.0000,7119.0667,4.5000,1.0000,8102.9758,0.0181,0.0000,39154.8667,3345.2909,-35809.5758,6.6855,-0.6118,14206.8000,0.0000,14206.8000,0.3683,3839.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3839.6757,0.0074,0.0000,0.0000,10367.1243,10367.1243,6.6855,-1.0418,15410.4000,0.0000,15410.4000,0.3995,3502.3636,4.4000,1.0000,0.0000,0.0000,0.0000,3502.3636,0.0078,0.0000,0.0000,11908.0364,11908.0364,6.6855,-0.6118,577.2000,0.0000,577.2000,0.0150,156.0000,3.7000,1.0000,0.0000,0.0000,0.0000,156.0000,0.0001,0.0000,0.0000,421.2000,421.2000,6.6855,18.7263,0.0000,860.3000,-860.3000,0.0223,0.0000,0.0000,0.0000,175.5714,4.9000,1.0000,175.5714,0.0000,0.0000,1035.8714,0.0000,-1035.8714,6.6855,-0.6118,4854.2000,0.0000,4854.2000,0.1259,1311.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1311.9459,0.0000,0.0000,0.0000,3542.2541,3542.2541,8.2466,6.6925,7.4695,-0.3520,-5279.6372,0.8808,172.0505,1.7205,8.2466,6.6801,7.4633,-0.3548,-2838.0309,0.4697,172.0833,1.7208,8.2466,6.6767,7.4616,-0.3556,-2489.1643,0.4111,172.1321,1.7213,1.7616,0.0334,0.0000,0.0334,6481.7000,-10606.8324,-10606.8324
3726.0000,4.3473,16.2948,3303.7000,92912.8000,-89609.1000,2.4089,750.8409,4.4000,1.0000,20647.2889,4.5000,1.0000,21398.1298,0.2608,0.0000,113560.0889,2552.8591,-111007.2298,4.3473,-2.9500,14206.6000,0.0000,14206.6000,0.3683,3839.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3839.6216,0.0185,0.0000,0.0000,10366.9784,10366.9784,4.3473,-3.3799,2031.0000,0.0000,2031.0000,0.0527,461.5909,4.4000,1.0000,0.0000,0.0000,0.0000,461.5909,0.0009,0.0000,0.0000,1569.4091,1569.4091,4.3473,-2.9500,530.5000,0.0000,530.5000,0.0138,143.3784,3.7000,1.0000,0.0000,0.0000,0.0000,143.3784,0.0001,0.0000,0.0000,387.1216,387.1216,4.3473,16.3881,0.0000,1972.6000,-1972.6000,0.0511,0.0000,0.0000,0.0000,402.5714,4.9000,1.0000,402.5714,0.0002,0.0000,2375.1714,0.0000,-2375.1714,4.3473,-2.9500,16334.1000,0.0000,16334.1000,0.4235,4414.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4414.6216,0.0008,0.0000,0.0000,11919.4784,11919.4784,11.3120,4.3540,7.8330,-2.9685,-44527.0684,1.6592,318.8440,3.1884,11.3120,4.3422,7.8271,-2.9732,-23785.9134,0.8848,318.8998,3.1890,11.3120,4.3390,7.8255,-2.9752,-20826.4320,0.7744,318.9886,3.1899,3.3183,0.2814,0.0000,0.2814,-58479.5000,-89139.4138,-89139.4138
3727.0000,4.2811,16.5033,0.0000,142479.4000,-142479.4000,3.6940,0.0000,0.0000,0.0000,31662.0889,4.5000,1.0000,31662.0889,0.8400,0.0000,174141.4889,0.0000,-174141.4889,4.2811,-3.0162,24130.0000,0.0000,24130.0000,0.6256,6521.6216,3.7000,1.0000,0.0000,0.0000,0.0000,6521.6216,0.0683,0.0000,0.0000,17608.3784,17608.3784,4.2811,13.2003,148.7000,368.1000,-219.4000,0.0095,33.7955,4.4000,1.0000,75.1224,4.9000,1.0000,108.9179,0.0003,0.0000,443.2224,114.9045,-328.3179,4.2811,-3.0162,1084.1000,0.0000,1084.1000,0.0281,293.0000,3.7000,1.0000,0.0000,0.0000,0.0000,293.0000,0.0003,0.0000,0.0000,791.1000,791.1000,4.2811,16.3219,0.0000,3117.7000,-3117.7000,0.0808,0.0000,0.0000,0.0000,636.2653,4.9000,1.0000,636.2653,0.0005,0.0000,3753.9653,0.0000,-3753.9653,4.2811,-3.0162,17362.1000,0.0000,17362.1000,0.4501,4692.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4692.4595,0.0000,0.0000,0.0000,12669.6405,12669.6405,12.0860,4.2873,8.1866,-4.9012,-73518.2047,2.4441,462.3356,4.6234,12.0860,4.2762,8.1811,-4.9078,-39262.1939,1.3034,462.4091,4.6241,12.0860,4.2733,8.1796,-4.9106,-34374.2546,1.1407,462.5348,4.6253,4.8883,0.9094,0.0000,0.9094,-103240.3000,-147154.6532,-147154.6532
3728.0000,4.4333,16.6556,0.0000,161064.5000,-161064.5000,4.1759,0.0000,0.0000,0.0000,35792.1111,4.5000,1.0000,35792.1111,1.1920,0.0000,196856.6111,0.0000,-196856.6111,4.4333,-2.8640,29437.2000,0.0000,29437.2000,0.7632,7956.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7956.0000,0.1127,0.0000,0.0000,21481.2000,21481.2000,4.4333,16.4742,0.0000,10369.3000,-10369.3000,0.2688,0.0000,0.0000,0.0000,2116.1837,4.9000,1.0000,2116.1837,0.0176,0.0000,12485.4837,0.0000,-12485.4837,4.4333,-2.8640,1834.8000,0.0000,1834.8000,0.0476,495.8919,3.7000,1.0000,0.0000,0.0000,0.0000,495.8919,0.0011,0.0000,0.0000,1338.9081,1338.9081,4.4333,16.4742,0.0000,4046.1000,-4046.1000,0.1049,0.0000,0.0000,0.0000,825.7347,4.9000,1.0000,825.7347,0.0009,0.0000,4871.8347,0.0000,-4871.8347,4.4333,-2.8640,16676.8000,0.0000,16676.8000,0.4324,4507.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4507.2432,0.0000,0.0000,0.0000,12169.5568,12169.5568,12.4549,4.4393,8.4471,-5.9697,-89545.1069,2.8964,541.5793,5.4158,12.4549,4.4286,8.4418,-5.9771,-47816.7976,1.5446,541.6595,5.4166,12.4549,4.4259,8.4404,-5.9803,-41862.3601,1.3518,541.8041,5.4180,5.7928,1.3243,0.0000,1.3243,-127531.1000,-179224.2646,-179224.2646
3729.0000,4.5443,16.7665,0.0000,177933.8000,-177933.8000,4.6133,0.0000,0.0000,0.0000,39540.8444,4.5000,1.0000,39540.8444,1.5693,0.0000,217474.6444,0.0000,-217474.6444,4.5443,-2.7530,33476.4000,0.0000,33476.4000,0.8679,9047.6757,3.7000,1.0000,0.0000,0.0000,0.0000,9047.6757,0.1547,0.0000,0.0000,24428.7243,24428.7243,4.5443,16.5851,0.0000,11132.5000,-11132.5000,0.2886,0.0000,0.0000,0.0000,2271.9388,4.9000,1.0000,2271.9388,0.0225,0.0000,13404.4388,0.0000,-13404.4388,4.5443,-2.7530,1984.4000,0.0000,1984.4000,0.0514,536.3243,3.7000,1.0000,0.0000,0.0000,0.0000,536.3243,0.0014,0.0000,0.0000,1448.0757,1448.0757,4.5443,16.5851,0.0000,4769.1000,-4769.1000,0.1236,0.0000,0.0000,0.0000,973.2857,4.9000,1.0000,973.2857,0.0011,0.0000,5742.3857,0.0000,-5742.3857,4.5443,-2.7530,14620.7000,0.0000,14620.7000,0.3791,3951.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3951.5405,0.0000,0.0000,0.0000,10669.1595,10669.1595,12.7469,4.5501,8.6485,-6.6645,-99966.7979,3.1620,585.9929,5.8599,12.7469,4.5397,8.6433,-6.6723,-53378.4567,1.6862,586.0754,5.8608,12.7469,4.5371,8.6420,-6.6758,-46730.2549,1.4758,586.2298,5.8623,6.3240,1.7489,0.0000,1.7489,-143753.9000,-200075.5095,-200075.5095
3730.0000,4.7445,16.9667,0.0000,185290.2000,-185290.2000,4.8040,0.0000,0.0000,0.0000,41175.6000,4.5000,1.0000,41175.6000,1.7749,0.0000,226465.8000,0.0000,-226465.8000,4.7445,-2.5528,39524.5000,0.0000,39524.5000,1.0247,10682.2973,3.7000,1.0000,0.0000,0.0000,0.0000,10682.2973,0.2096,0.0000,0.0000,28842.2027,28842.2027,4.7445,16.7853,0.0000,11247.9000,-11247.9000,0.2916,0.0000,0.0000,0.0000,2295.4898,4.9000,1.0000,2295.4898,0.0253,0.0000,13543.3898,0.0000,-13543.3898,4.7445,-2.5528,2034.2000,0.0000,2034.2000,0.0527,549.7838,3.7000,1.0000,0.0000,0.0000,0.0000,549.7838,0.0016,0.0000,0.0000,1484.4162,1484.4162,4.7445,16.7853,0.0000,5785.7000,-5785.7000,0.1500,0.0000,0.0000,0.0000,1180.7551,4.9000,1.0000,1180.7551,0.0016,0.0000,6966.4551,0.0000,-6966.4551,4.7445,-2.5528,13249.9000,0.0000,13249.9000,0.3435,3581.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3581.0541,0.0000,0.0000,0.0000,9668.8459,9668.8459,12.7940,4.7501,8.7721,-6.8945,-103416.9341,3.3333,614.3784,6.1438,12.7940,4.7400,8.7670,-6.9026,-55220.6133,1.7776,614.4618,6.1446,12.7940,4.7375,8.7658,-6.9061,-48342.6326,1.5557,614.6222,6.1462,6.6666,2.0129,0.0000,2.0129,-147515.2000,-206980.1800,-206980.1800
3731.0000,4.7711,16.9933,0.0000,204928.3000,-204928.3000,5.3131,0.0000,0.0000,0.0000,45539.6222,4.5000,1.0000,45539.6222,2.3303,0.0000,250467.9222,0.0000,-250467.9222,4.7711,-2.5262,41541.1000,0.0000,41541.1000,1.0770,11227.3243,3.7000,1.0000,0.0000,0.0000,0.0000,11227.3243,0.2571,0.0000,0.0000,30313.7757,30313.7757,4.7711,16.8119,0.0000,14141.1000,-14141.1000,0.3666,0.0000,0.0000,0.0000,2885.9388,4.9000,1.0000,2885.9388,0.0392,0.0000,17027.0388,0.0000,-17027.0388,4.7711,-2.5262,2407.0000,0.0000,2407.0000,0.0624,650.5405,3.7000,1.0000,0.0000,0.0000,0.0000,650.5405,0.0023,0.0000,0.0000,1756.4595,1756.4595,4.7711,16.8119,0.0000,6858.6000,-6858.6000,0.1778,0.0000,0.0000,0.0000,1399.7143,4.9000,1.0000,1399.7143,0.0020,0.0000,8258.3143,0.0000,-8258.3143,4.7711,-2.5262,10679.8000,0.0000,10679.8000,0.2769,2886.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2886.4324,0.0000,0.0000,0.0000,7793.3676,7793.3676,13.1790,4.7766,8.9778,-7.8578,-117867.1194,3.6370,664.2981,6.6430,13.1790,4.7667,8.9728,-7.8664,-62931.1835,1.9395,664.3842,6.6438,13.1790,4.7643,8.9717,-7.8702,-55091.3697,1.6974,664.5558,6.6456,7.2739,2.6309,0.0000,2.6309,-171300.1000,-235889.6726,-235889.6726
