Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3732.0000,4.6901,16.9124,0.0000,215060.1000,-215060.1000,5.5758,0.0000,0.0000,0.0000,47791.1333,4.5000,1.0000,47791.1333,2.6131,0.0000,262851.2333,0.0000,-262851.2333,4.6901,-2.6072,35995.5000,0.0000,35995.5000,0.9333,9728.5135,3.7000,1.0000,0.0000,0.0000,0.0000,9728.5135,0.2187,0.0000,0.0000,26266.9865,26266.9865,4.6901,16.7310,0.0000,13597.7000,-13597.7000,0.3525,0.0000,0.0000,0.0000,2775.0408,4.9000,1.0000,2775.0408,0.0370,0.0000,16372.7408,0.0000,-16372.7408,4.6901,-2.6072,2876.9000,0.0000,2876.9000,0.0746,777.5405,3.7000,1.0000,0.0000,0.0000,0.0000,777.5405,0.0028,0.0000,0.0000,2099.3595,2099.3595,4.6901,16.7310,0.0000,7569.8000,-7569.8000,0.1963,0.0000,0.0000,0.0000,1544.8571,4.9000,1.0000,1544.8571,0.0025,0.0000,9114.6571,0.0000,-9114.6571,4.6901,-2.6072,9309.1000,0.0000,9309.1000,0.2414,2515.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2515.9730,0.0000,0.0000,0.0000,6793.1270,6793.1270,13.5921,4.6956,9.1438,-8.4341,-126511.7479,3.6869,668.5292,6.6853,13.5921,4.6858,9.1389,-8.4427,-67541.4855,1.9662,668.6139,6.6861,13.5921,4.6835,9.1378,-8.4466,-59125.9250,1.7208,668.7854,6.6879,7.3738,2.8741,0.0000,2.8741,-188046.1000,-253179.1583,-253179.1583
3733.0000,4.8775,17.0997,0.0000,226945.0000,-226945.0000,5.8840,0.0000,0.0000,0.0000,50432.2222,4.5000,1.0000,50432.2222,3.0581,0.0000,277377.2222,0.0000,-277377.2222,4.8775,-2.4198,41543.7000,0.0000,41543.7000,1.0771,11228.0270,3.7000,1.0000,0.0000,0.0000,0.0000,11228.0270,0.2933,0.0000,0.0000,30315.6730,30315.6730,4.8775,16.9183,0.0000,17510.6000,-17510.6000,0.4540,0.0000,0.0000,0.0000,3573.5918,4.9000,1.0000,3573.5918,0.0589,0.0000,21084.1918,0.0000,-21084.1918,4.8775,-2.4198,2746.5000,0.0000,2746.5000,0.0712,742.2973,3.7000,1.0000,0.0000,0.0000,0.0000,742.2973,0.0032,0.0000,0.0000,2004.2027,2004.2027,4.8775,16.9183,0.0000,8911.2000,-8911.2000,0.2310,0.0000,0.0000,0.0000,1818.6122,4.9000,1.0000,1818.6122,0.0037,0.0000,10729.8122,0.0000,-10729.8122,4.8775,-2.4198,8281.0000,0.0000,8281.0000,0.2147,2238.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2238.1081,0.0000,0.0000,0.0000,6042.8919,6042.8919,13.7299,4.8828,9.3063,-9.0222,-135332.3303,3.9660,714.0345,7.1403,13.7299,4.8731,9.3015,-9.0312,-72249.4299,2.1150,714.1216,7.1412,13.7299,4.8710,9.3004,-9.0352,-63246.6986,1.8510,714.3033,7.1430,7.9320,3.4172,0.0000,3.4172,-200795.6000,-270828.4587,-270828.4587
3734.0000,4.8769,17.0992,0.0000,238720.4000,-238720.4000,6.1893,0.0000,0.0000,0.0000,53048.9778,4.5000,1.0000,53048.9778,3.4865,0.0000,291769.3778,0.0000,-291769.3778,4.8769,-2.4204,39523.9000,0.0000,39523.9000,1.0247,10682.1351,3.7000,1.0000,0.0000,0.0000,0.0000,10682.1351,0.2912,0.0000,0.0000,28841.7649,28841.7649,4.8769,16.9178,0.0000,19629.2000,-19629.2000,0.5089,0.0000,0.0000,0.0000,4005.9592,4.9000,1.0000,4005.9592,0.0717,0.0000,23635.1592,0.0000,-23635.1592,4.8769,-2.4204,1817.7000,0.0000,1817.7000,0.0471,491.2703,3.7000,1.0000,0.0000,0.0000,0.0000,491.2703,0.0022,0.0000,0.0000,1326.4297,1326.4297,4.8769,16.9178,0.0000,11339.6000,-11339.6000,0.2940,0.0000,0.0000,0.0000,2314.2041,4.9000,1.0000,2314.2041,0.0066,0.0000,13653.8041,0.0000,-13653.8041,4.8769,-2.4204,7253.0000,0.0000,7253.0000,0.1880,1960.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1960.2703,0.0000,0.0000,0.0000,5292.7297,5292.7297,14.1013,4.8822,9.4917,-9.7810,-146714.8171,4.1260,736.8556,7.3686,14.1013,4.8727,9.4870,-9.7902,-78321.6080,2.2004,736.9429,7.3694,14.1013,4.8706,9.4860,-9.7944,-68560.9916,1.9257,737.1290,7.3713,8.2521,3.8582,0.0000,3.8582,-221094.6000,-293597.4167,-293597.4167
3735.0000,4.9573,17.1795,0.0000,246718.3000,-246718.3000,6.3966,0.0000,0.0000,0.0000,54826.2889,4.5000,1.0000,54826.2889,3.7975,0.0000,301544.5889,0.0000,-301544.5889,4.9573,-2.3400,37512.4000,0.0000,37512.4000,0.9726,10138.4865,3.7000,1.0000,0.0000,0.0000,0.0000,10138.4865,0.2839,0.0000,0.0000,27373.9135,27373.9135,4.9573,16.9981,0.0000,22671.1000,-22671.1000,0.5878,0.0000,0.0000,0.0000,4626.7551,4.9000,1.0000,4626.7551,0.0911,0.0000,27297.8551,0.0000,-27297.8551,4.9573,-2.3400,1754.0000,0.0000,1754.0000,0.0455,474.0541,3.7000,1.0000,0.0000,0.0000,0.0000,474.0541,0.0024,0.0000,0.0000,1279.9459,1279.9459,4.9573,16.9981,0.0000,14700.9000,-14700.9000,0.3811,0.0000,0.0000,0.0000,3000.1837,4.9000,1.0000,3000.1837,0.0134,0.0000,17701.0837,0.0000,-17701.0837,4.9573,-2.3400,8281.0000,0.0000,8281.0000,0.2147,2238.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2238.1081,0.0000,0.0000,0.0000,6042.8919,6042.8919,14.3605,4.9624,9.6615,-10.3892,-155837.2743,4.2991,762.1155,7.6212,14.3605,4.9531,9.6568,-10.3986,-83188.7813,2.2927,762.2032,7.6220,14.3605,4.9511,9.6558,-10.4030,-72820.7207,2.0065,762.3944,7.6239,8.5983,4.1883,0.0000,4.1883,-236542.9000,-311846.7763,-311846.7763
3736.0000,4.9695,17.1918,0.0000,246216.0000,-246216.0000,6.3836,0.0000,0.0000,0.0000,54714.6667,4.5000,1.0000,54714.6667,3.7405,0.0000,300930.6667,0.0000,-300930.6667,4.9695,-2.3278,31958.4000,0.0000,31958.4000,0.8286,8637.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8637.4054,0.2271,0.0000,0.0000,23320.9946,23320.9946,4.9695,17.0104,0.0000,24577.1000,-24577.1000,0.6372,0.0000,0.0000,0.0000,5015.7347,4.9000,1.0000,5015.7347,0.0999,0.0000,29592.8347,0.0000,-29592.8347,4.9695,-2.3278,2259.4000,0.0000,2259.4000,0.0586,610.6486,3.7000,1.0000,0.0000,0.0000,0.0000,610.6486,0.0034,0.0000,0.0000,1648.7514,1648.7514,4.9695,17.0104,0.0000,18502.6000,-18502.6000,0.4797,0.0000,0.0000,0.0000,3776.0408,4.9000,1.0000,3776.0408,0.0243,0.0000,22278.6408,0.0000,-22278.6408,4.9695,-2.3278,9651.8000,0.0000,9651.8000,0.2502,2608.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2608.5946,0.0000,0.0000,0.0000,7043.2054,7043.2054,14.5981,4.9747,9.7864,-10.6872,-160308.6041,4.3189,761.4826,7.6148,14.5981,4.9653,9.7817,-10.6967,-85573.2940,2.3032,761.5693,7.6157,14.5981,4.9634,9.7807,-10.7010,-74907.2928,2.0157,761.7594,7.6176,8.6379,4.0952,0.0000,4.0952,-245426.1000,-320789.1908,-320789.1908
3737.0000,4.8705,17.0928,0.0000,257891.7000,-257891.7000,6.6863,0.0000,0.0000,0.0000,57309.2667,4.5000,1.0000,57309.2667,4.1408,0.0000,315200.9667,0.0000,-315200.9667,4.8705,-2.4268,20876.1000,0.0000,20876.1000,0.5413,5642.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5642.1892,0.1346,0.0000,0.0000,15233.9108,15233.9108,4.8705,16.9114,0.0000,21711.8000,-21711.8000,0.5629,0.0000,0.0000,0.0000,4430.9796,4.9000,1.0000,4430.9796,0.0792,0.0000,26142.7796,0.0000,-26142.7796,4.8705,-2.4268,1439.1000,0.0000,1439.1000,0.0373,388.9459,3.7000,1.0000,0.0000,0.0000,0.0000,388.9459,0.0020,0.0000,0.0000,1050.1541,1050.1541,4.8705,16.9114,0.0000,21018.0000,-21018.0000,0.5449,0.0000,0.0000,0.0000,4289.3878,4.9000,1.0000,4289.3878,0.0328,0.0000,25307.3878,0.0000,-25307.3878,4.8705,-2.4268,12735.9000,0.0000,12735.9000,0.3302,3442.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3442.1351,0.0000,0.0000,0.0000,9293.7649,9293.7649,15.0314,4.8756,9.9535,-11.3634,-170450.3992,4.3515,761.6729,7.6167,15.0314,4.8663,9.9489,-11.3728,-90982.1417,2.3206,761.7587,7.6176,15.0314,4.8644,9.9479,-11.3773,-79640.7633,2.0309,761.9481,7.6195,8.7029,4.3894,0.0000,4.3894,-265570.4000,-341073.3043,-341073.3043
3738.0000,4.7662,16.9884,0.0000,162667.3000,-162667.3000,4.2175,0.0000,0.0000,0.0000,36148.2889,4.5000,1.0000,36148.2889,1.1723,0.0000,198815.5889,0.0000,-198815.5889,4.7662,-2.5311,17190.2000,0.0000,17190.2000,0.4457,4646.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4646.0000,0.0504,0.0000,0.0000,12544.2000,12544.2000,4.7662,16.8070,0.0000,1249.8000,-1249.8000,0.0324,0.0000,0.0000,0.0000,255.0612,4.9000,1.0000,255.0612,0.0012,0.0000,1504.8612,0.0000,-1504.8612,4.7662,-2.5311,1191.5000,0.0000,1191.5000,0.0309,322.0270,3.7000,1.0000,0.0000,0.0000,0.0000,322.0270,0.0007,0.0000,0.0000,869.4730,869.4730,4.7662,16.8070,0.0000,21801.6000,-21801.6000,0.5652,0.0000,0.0000,0.0000,4449.3061,4.9000,1.0000,4449.3061,0.0282,0.0000,26250.9061,0.0000,-26250.9061,4.7662,-2.5311,14963.4000,0.0000,14963.4000,0.3880,4044.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4044.1622,0.0000,0.0000,0.0000,10919.2378,10919.2378,13.9982,4.7718,9.3850,-6.7372,-101058.0235,2.8398,509.5219,5.0952,13.9982,4.7617,9.3799,-6.7440,-53951.8829,1.5144,509.5892,5.0959,13.9982,4.7595,9.3789,-6.7469,-47228.5391,1.3254,509.7185,5.0972,5.6796,1.2529,0.0000,1.2529,-152373.6000,-202238.4454,-202238.4454
3739.0000,4.6443,16.8665,0.0000,156374.7000,-156374.7000,4.0543,0.0000,0.0000,0.0000,34749.9333,4.5000,1.0000,34749.9333,1.0534,0.0000,191124.6333,0.0000,-191124.6333,4.6443,-2.6530,17192.9000,0.0000,17192.9000,0.4458,4646.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4646.7297,0.0474,0.0000,0.0000,12546.1703,12546.1703,4.6443,4.6443,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,4.6443,-2.6530,913.2000,0.0000,913.2000,0.0237,246.8108,3.7000,1.0000,0.0000,0.0000,0.0000,246.8108,0.0005,0.0000,0.0000,666.3892,666.3892,4.6443,16.6851,0.0000,20089.6000,-20089.6000,0.5209,0.0000,0.0000,0.0000,4099.9184,4.9000,1.0000,4099.9184,0.0229,0.0000,24189.5184,0.0000,-24189.5184,4.6443,-2.6530,14278.0000,0.0000,14278.0000,0.3702,3858.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3858.9189,0.0000,0.0000,0.0000,10419.0811,10419.0811,13.8223,4.6499,9.2361,-6.3854,-95781.4846,2.7074,488.9348,4.8893,13.8223,4.6396,9.2310,-6.3921,-51136.4392,1.4438,489.0020,4.8900,13.8223,4.6374,9.2299,-6.3949,-44764.5874,1.2636,489.1274,4.8913,5.4148,1.1242,0.0000,1.1242,-144080.2000,-191682.5112,-191682.5112
3740.0000,4.8405,17.0627,0.0000,95850.7000,-95850.7000,2.4851,0.0000,0.0000,0.0000,21300.1556,4.5000,1.0000,21300.1556,0.2870,0.0000,117150.8556,0.0000,-117150.8556,4.8405,-2.4568,17186.2000,0.0000,17186.2000,0.4456,4644.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4644.9189,0.0254,0.0000,0.0000,12541.2811,12541.2811,4.8405,4.8405,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,4.8405,-2.4568,998.7000,0.0000,998.7000,0.0259,269.9189,3.7000,1.0000,0.0000,0.0000,0.0000,269.9189,0.0003,0.0000,0.0000,728.7811,728.7811,4.8405,16.8813,0.0000,16394.1000,-16394.1000,0.4250,0.0000,0.0000,0.0000,3345.7347,4.9000,1.0000,3345.7347,0.0121,0.0000,19739.8347,0.0000,-19739.8347,4.8405,-2.4568,13078.6000,0.0000,13078.6000,0.3391,3534.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3534.7568,0.0000,0.0000,0.0000,9543.8432,9543.8432,12.7896,4.8466,8.8181,-3.7996,-56994.6781,1.8604,342.1960,3.4220,12.7896,4.8356,8.8126,-3.8046,-30436.4198,0.9921,342.2483,3.4225,12.7896,4.8331,8.8114,-3.8065,-26645.6869,0.8683,342.3380,3.4234,3.7207,0.3248,0.0000,0.3248,-80981.3000,-114076.7848,-114076.7848
3741.0000,4.5534,16.7757,0.0000,87073.1000,-87073.1000,2.2575,0.0000,0.0000,0.0000,19349.5778,4.5000,1.0000,19349.5778,0.2197,0.0000,106422.6778,0.0000,-106422.6778,4.5534,-2.7439,14557.9000,0.0000,14557.9000,0.3774,3934.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3934.5676,0.0175,0.0000,0.0000,10623.3324,10623.3324,4.5534,4.5534,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,4.5534,-2.7439,575.0000,0.0000,575.0000,0.0149,155.4054,3.7000,1.0000,0.0000,0.0000,0.0000,155.4054,0.0001,0.0000,0.0000,419.5946,419.5946,4.5534,16.5943,0.0000,11998.1000,-11998.1000,0.3111,0.0000,0.0000,0.0000,2448.5918,4.9000,1.0000,2448.5918,0.0058,0.0000,14446.6918,0.0000,-14446.6918,4.5534,-2.7439,10679.8000,0.0000,10679.8000,0.2769,2886.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2886.4324,0.0000,0.0000,0.0000,7793.3676,7793.3676,12.7237,4.5597,8.6417,-3.3985,-50977.2225,1.6189,300.1146,3.0011,12.7237,4.5484,8.6360,-3.4029,-27223.0501,0.8633,300.1628,3.0016,12.7237,4.5458,8.6347,-3.4047,-23832.8024,0.7556,300.2426,3.0024,3.2378,0.2432,0.0000,0.2432,-73258.5000,-102033.0750,-102033.0750
3742.0000,4.7307,16.9529,0.0000,64968.5000,-64968.5000,1.6844,0.0000,0.0000,0.0000,14437.4444,4.5000,1.0000,14437.4444,0.1020,0.0000,79405.9444,0.0000,-79405.9444,4.7307,-2.5666,14207.2000,0.0000,14207.2000,0.3683,3839.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3839.7838,0.0120,0.0000,0.0000,10367.4162,10367.4162,4.7307,11.7293,181.4000,278.0000,-96.6000,0.0072,41.2273,4.4000,1.0000,56.7347,4.9000,1.0000,97.9620,0.0001,0.0000,334.7347,140.1727,-194.5620,4.7307,-2.5666,443.5000,0.0000,443.5000,0.0115,119.8649,3.7000,1.0000,0.0000,0.0000,0.0000,119.8649,0.0001,0.0000,0.0000,323.6351,323.6351,4.7307,16.7715,0.0000,7648.4000,-7648.4000,0.1983,0.0000,0.0000,0.0000,1560.8980,4.9000,1.0000,1560.8980,0.0020,0.0000,9209.2980,0.0000,-9209.2980,4.7307,-2.5666,9309.1000,0.0000,9309.1000,0.2414,2515.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2515.9730,0.0000,0.0000,0.0000,6793.1270,6793.1270,12.0948,4.7372,8.4160,-2.3754,-35631.1629,1.2556,235.0947,2.3509,12.0948,4.7255,8.4102,-2.3790,-19031.8178,0.6696,235.1349,2.3513,12.0948,4.7227,8.4087,-2.3804,-16662.6453,0.5860,235.1983,2.3520,2.5111,0.1161,0.0000,0.1161,-48753.7000,-71325.6260,-71325.6260
3743.0000,4.5641,16.7845,13.1000,56933.4000,-56920.3000,1.4761,2.9773,4.4000,1.0000,12651.8667,4.5000,1.0000,12654.8439,0.0725,0.0000,69585.2667,10.1227,-69575.1439,4.5641,-2.7332,14206.8000,0.0000,14206.8000,0.3683,3839.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3839.6757,0.0104,0.0000,0.0000,10367.1243,10367.1243,4.5641,12.3717,529.7000,966.9000,-437.2000,0.0251,120.3864,4.4000,1.0000,197.3265,4.9000,1.0000,317.7129,0.0002,0.0000,1164.2265,409.3136,-754.9129,4.5641,-2.7332,427.2000,0.0000,427.2000,0.0111,115.4595,3.7000,1.0000,0.0000,0.0000,0.0000,115.4595,0.0000,0.0000,0.0000,311.7405,311.7405,4.5641,16.6049,0.0000,3860.3000,-3860.3000,0.1001,0.0000,0.0000,0.0000,787.8163,4.9000,1.0000,787.8163,0.0004,0.0000,4648.1163,0.0000,-4648.1163,4.5641,-2.7332,5196.9000,0.0000,5196.9000,0.1347,1404.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1404.5676,0.0000,0.0000,0.0000,3792.3324,3792.3324,11.9799,4.5708,8.2754,-2.0151,-30226.0719,1.0577,199.2877,1.9929,11.9799,4.5588,8.2694,-2.0182,-16145.2594,0.5641,199.3232,1.9932,11.9799,4.5558,8.2679,-2.0194,-14135.6445,0.4937,199.3776,1.9938,2.1154,0.0836,0.0000,0.0836,-41386.9000,-60506.9759,-60506.9759
3744.0000,4.5873,16.7814,171.3000,47070.1000,-46898.8000,1.2204,38.9318,4.4000,1.0000,10460.0222,4.5000,1.0000,10498.9540,0.0447,0.0000,57530.1222,132.3682,-57397.7540,4.5873,-2.7100,14206.7000,0.0000,14206.7000,0.3683,3839.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3839.6486,0.0086,0.0000,0.0000,10367.0514,10367.0514,4.5873,2.2247,1777.6000,792.0000,985.6000,0.0461,404.0000,4.4000,1.0000,161.6327,4.9000,1.0000,565.6327,0.0004,0.0000,953.6327,1373.6000,419.9673,4.5873,-2.7100,441.0000,0.0000,441.0000,0.0114,119.1892,3.7000,1.0000,0.0000,0.0000,0.0000,119.1892,0.0000,0.0000,0.0000,321.8108,321.8108,4.5873,16.6281,0.0000,2313.5000,-2313.5000,0.0600,0.0000,0.0000,0.0000,472.1429,4.9000,1.0000,472.1429,0.0001,0.0000,2785.6429,0.0000,-2785.6429,4.5873,-2.7100,1598.7000,0.0000,1598.7000,0.0414,432.0811,3.7000,1.0000,0.0000,0.0000,0.0000,432.0811,0.0000,0.0000,0.0000,1166.6189,1166.6189,11.6945,4.5942,8.1443,-1.5954,-23930.7483,0.8738,165.6068,1.6561,11.6945,4.5819,8.1382,-1.5980,-12784.0261,0.4660,165.6375,1.6564,11.6945,4.5788,8.1366,-1.5990,-11193.1741,0.4078,165.6832,1.6568,1.7477,0.0538,0.0000,0.0538,-31980.3000,-47907.9485,-47907.9485
3745.0000,4.7099,16.8799,322.5000,47743.8000,-47421.3000,1.2378,73.2955,4.4000,1.0000,10609.7333,4.5000,1.0000,10683.0288,0.0467,0.0000,58353.5333,249.2045,-58104.3288,4.7099,-2.5874,14178.0000,0.0000,14178.0000,0.3676,3831.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3831.8919,0.0090,0.0000,0.0000,10346.1081,10346.1081,4.7099,-0.0279,4598.0000,1141.6000,3456.4000,0.1192,1045.0000,4.4000,1.0000,232.9796,4.9000,1.0000,1277.9796,0.0014,0.0000,1374.5796,3553.0000,2178.4204,4.7099,-2.5874,426.5000,0.0000,426.5000,0.0111,115.2703,3.7000,1.0000,0.0000,0.0000,0.0000,115.2703,0.0000,0.0000,0.0000,311.2297,311.2297,4.7099,16.7507,0.0000,1868.5000,-1868.5000,0.0484,0.0000,0.0000,0.0000,381.3265,4.9000,1.0000,381.3265,0.0000,0.0000,2249.8265,0.0000,-2249.8265,4.7099,-2.5874,912.2000,0.0000,912.2000,0.0237,246.5405,3.7000,1.0000,0.0000,0.0000,0.0000,246.5405,0.0000,0.0000,0.0000,665.6595,665.6595,11.4293,4.7168,8.0731,-1.5601,-23402.1223,0.9039,171.8504,1.7185,11.4293,4.7044,8.0669,-1.5629,-12503.0632,0.4820,171.8826,1.7188,11.4293,4.7013,8.0653,-1.5639,-10947.5520,0.4219,171.9303,1.7193,1.8078,0.0571,0.0000,0.0571,-30316.7000,-46852.7376,-46852.7376
3746.0000,4.9781,17.1250,429.1000,44034.2000,-43605.1000,1.1417,97.5227,4.4000,1.0000,9785.3778,4.5000,1.0000,9882.9005,0.0382,0.0000,53819.5778,331.5773,-53488.0005,4.9781,-2.3192,14176.0000,0.0000,14176.0000,0.3675,3831.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3831.3514,0.0085,0.0000,0.0000,10344.6486,10344.6486,4.9781,-1.2109,6449.9000,824.0000,5625.9000,0.1672,1465.8864,4.4000,1.0000,168.1633,4.9000,1.0000,1634.0496,0.0021,0.0000,992.1633,4984.0136,3991.8504,4.9781,-2.3192,440.8000,0.0000,440.8000,0.0114,119.1351,3.7000,1.0000,0.0000,0.0000,0.0000,119.1351,0.0000,0.0000,0.0000,321.6649,321.6649,4.9781,17.0189,0.0000,1516.8000,-1516.8000,0.0393,0.0000,0.0000,0.0000,309.5510,4.9000,1.0000,309.5510,0.0000,0.0000,1826.3510,0.0000,-1826.3510,4.9781,-2.3192,399.0000,0.0000,399.0000,0.0103,107.8378,3.7000,1.0000,0.0000,0.0000,0.0000,107.8378,0.0000,0.0000,0.0000,291.1622,291.1622,11.0013,4.9851,7.9932,-1.3439,-20158.9877,0.8688,165.7606,1.6576,11.0013,4.9726,7.9869,-1.3466,-10772.8449,0.4633,165.7921,1.6579,11.0013,4.9694,7.9853,-1.3476,-9433.1929,0.4055,165.8384,1.6584,1.7375,0.0490,0.0000,0.0490,-24480.2000,-40365.0255,-40365.0255
3747.0000,5.1321,17.2509,542.6000,40544.8000,-40002.2000,1.0512,123.3182,4.4000,1.0000,9009.9556,4.5000,1.0000,9133.2737,0.0311,0.0000,49554.7556,419.2818,-49135.4737,5.1321,-2.1652,14175.9000,0.0000,14175.9000,0.3675,3831.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3831.3243,0.0079,0.0000,0.0000,10344.5757,10344.5757,5.1321,-1.5566,6597.6000,569.1000,6028.5000,0.1711,1499.4545,4.4000,1.0000,116.1429,4.9000,1.0000,1615.5974,0.0021,0.0000,685.2429,5098.1455,4412.9026,5.1321,-2.1652,426.6000,0.0000,426.6000,0.0111,115.2973,3.7000,1.0000,0.0000,0.0000,0.0000,115.2973,0.0000,0.0000,0.0000,311.3027,311.3027,5.1321,17.1729,0.0000,1355.9000,-1355.9000,0.0352,0.0000,0.0000,0.0000,276.7143,4.9000,1.0000,276.7143,0.0000,0.0000,1632.6143,0.0000,-1632.6143,5.1321,-2.1652,398.9000,0.0000,398.9000,0.0103,107.8108,3.7000,1.0000,0.0000,0.0000,0.0000,107.8108,0.0000,0.0000,0.0000,291.0892,291.0892,10.7082,5.1391,7.9237,-1.1788,-17681.6204,0.8232,157.5505,1.5755,10.7082,5.1265,7.9174,-1.1813,-9450.7008,0.4390,157.5809,1.5758,10.7082,5.1233,7.9157,-1.1823,-8275.8966,0.3842,157.6250,1.5763,1.6463,0.0411,0.0000,0.0411,-20328.2000,-35408.2179,-35408.2179
3748.0000,4.6266,16.8118,264.1000,55164.4000,-54900.3000,1.4302,60.0227,4.4000,1.0000,12258.7556,4.5000,1.0000,12318.7783,0.0677,0.0000,67423.1556,204.0773,-67219.0783,4.6266,-2.6707,14175.5000,0.0000,14175.5000,0.3675,3831.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3831.2162,0.0107,0.0000,0.0000,10344.2838,10344.2838,4.6266,-3.0072,6670.9000,51.8000,6619.1000,0.1730,1516.1136,4.4000,1.0000,10.5714,4.9000,1.0000,1526.6851,0.0027,0.0000,62.3714,5154.7864,5092.4149,4.6266,-2.6707,441.0000,0.0000,441.0000,0.0114,119.1892,3.7000,1.0000,0.0000,0.0000,0.0000,119.1892,0.0000,0.0000,0.0000,321.8108,321.8108,4.6266,16.6674,0.0000,1387.4000,-1387.4000,0.0360,0.0000,0.0000,0.0000,283.1429,4.9000,1.0000,283.1429,0.0000,0.0000,1670.5429,0.0000,-1670.5429,4.6266,-2.6707,911.7000,0.0000,911.7000,0.0236,246.4054,3.7000,1.0000,0.0000,0.0000,0.0000,246.4054,0.0000,0.0000,0.0000,665.2946,665.2946,11.2889,4.6336,7.9612,-1.7470,-26205.2264,1.0209,195.0624,1.9506,11.2889,4.6211,7.9550,-1.7501,-14001.1239,0.5444,195.0996,1.9510,11.2889,4.6179,7.9534,-1.7514,-12259.4668,0.4765,195.1542,1.9515,2.0418,0.0811,0.0000,0.0811,-34140.4000,-52465.8170,-52465.8170
3749.0000,4.8608,17.0412,346.8000,64030.9000,-63684.1000,1.6601,78.8182,4.4000,1.0000,14229.0889,4.5000,1.0000,14307.9071,0.0999,0.0000,78259.9889,267.9818,-77992.0071,4.8608,-2.4365,14174.7000,0.0000,14174.7000,0.3675,3831.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3831.0000,0.0129,0.0000,0.0000,10343.7000,10343.7000,4.8608,-2.7460,9057.4000,90.6000,8966.8000,0.2348,2058.5000,4.4000,1.0000,18.4898,4.9000,1.0000,2076.9898,0.0049,0.0000,109.0898,6998.9000,6889.8102,4.8608,-2.4365,574.0000,0.0000,574.0000,0.0149,155.1351,3.7000,1.0000,0.0000,0.0000,0.0000,155.1351,0.0001,0.0000,0.0000,418.8649,418.8649,4.8608,16.9017,0.0000,1498.4000,-1498.4000,0.0388,0.0000,0.0000,0.0000,305.7959,4.9000,1.0000,305.7959,0.0000,0.0000,1804.1959,0.0000,-1804.1959,4.8608,-2.4365,4842.6000,0.0000,4842.6000,0.1256,1308.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1308.8108,0.0000,0.0000,0.0000,3533.7892,3533.7892,11.0842,4.8678,7.9760,-1.9515,-29272.3311,1.2209,233.1212,2.3312,11.0842,4.8554,7.9698,-1.9552,-15641.5205,0.6511,233.1648,2.3316,11.0842,4.8522,7.9682,-1.9566,-13696.1872,0.5698,233.2298,2.3323,2.4417,0.1177,0.0000,0.1177,-36624.4000,-58610.0387,-58610.0387
3750.0000,4.1745,16.3967,0.0000,130072.8000,-130072.8000,3.3724,0.0000,0.0000,0.0000,28905.0667,4.5000,1.0000,28905.0667,0.6374,0.0000,158977.8667,0.0000,-158977.8667,4.1745,-3.1228,14174.5000,0.0000,14174.5000,0.3675,3830.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3830.9459,0.0285,0.0000,0.0000,10343.5541,10343.5541,4.1745,-3.4688,2092.6000,14.6000,2078.0000,0.0543,475.5909,4.4000,1.0000,2.9796,4.9000,1.0000,478.5705,0.0014,0.0000,17.5796,1617.0091,1599.4295,4.1745,-3.1228,524.0000,0.0000,524.0000,0.0136,141.6216,3.7000,1.0000,0.0000,0.0000,0.0000,141.6216,0.0001,0.0000,0.0000,382.3784,382.3784,4.1745,16.2153,0.0000,2456.4000,-2456.4000,0.0637,0.0000,0.0000,0.0000,501.3061,4.9000,1.0000,501.3061,0.0003,0.0000,2957.7061,0.0000,-2957.7061,4.1745,-3.1228,16293.6000,0.0000,16293.6000,0.4224,4403.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4403.6757,0.0000,0.0000,0.0000,11889.9243,11889.9243,12.4903,4.1810,8.3356,-4.5871,-68806.0005,2.1469,403.4306,4.0343,12.4903,4.1694,8.3298,-4.5931,-36744.6407,1.1449,403.4990,4.0350,12.4903,4.1664,8.3283,-4.5957,-32169.6453,1.0020,403.6091,4.0361,4.2938,0.6677,0.0000,0.6677,-99459.1000,-137720.2865,-137720.2865
3751.0000,4.3837,16.6059,0.0000,185099.9000,-185099.9000,4.7991,0.0000,0.0000,0.0000,41133.3111,4.5000,1.0000,41133.3111,1.6859,0.0000,226233.2111,0.0000,-226233.2111,4.3837,-2.9136,24071.7000,0.0000,24071.7000,0.6241,6505.8649,3.7000,1.0000,0.0000,0.0000,0.0000,6505.8649,0.0947,0.0000,0.0000,17565.8351,17565.8351,4.3837,-3.3436,4.5000,0.0000,4.5000,0.0001,1.0227,4.4000,1.0000,0.0000,0.0000,0.0000,1.0227,0.0000,0.0000,0.0000,3.4773,3.4773,4.3837,-2.9136,1079.9000,0.0000,1079.9000,0.0280,291.8649,3.7000,1.0000,0.0000,0.0000,0.0000,291.8649,0.0004,0.0000,0.0000,788.0351,788.0351,4.3837,16.4245,0.0000,3755.5000,-3755.5000,0.0974,0.0000,0.0000,0.0000,766.4286,4.9000,1.0000,766.4286,0.0006,0.0000,4521.9286,0.0000,-4521.9286,4.3837,-2.9136,17319.1000,0.0000,17319.1000,0.4490,4680.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4680.8378,0.0000,0.0000,0.0000,12638.2622,12638.2622,13.0189,4.3898,8.7044,-6.6539,-99808.8923,2.9988,554.3840,5.5438,13.0189,4.3789,8.6989,-6.6618,-53294.1182,1.5992,554.4686,5.5447,13.0189,4.3762,8.6976,-6.6652,-46656.5195,1.3996,554.6164,5.5462,5.9977,1.7816,0.0000,1.7816,-146380.2000,-199759.5300,-199759.5300
3752.0000,4.6069,16.8291,0.0000,206792.5000,-206792.5000,5.3615,0.0000,0.0000,0.0000,45953.8889,4.5000,1.0000,45953.8889,2.3188,0.0000,252746.3889,0.0000,-252746.3889,4.6069,-2.6904,29384.8000,0.0000,29384.8000,0.7619,7941.8378,3.7000,1.0000,0.0000,0.0000,0.0000,7941.8378,0.1548,0.0000,0.0000,21442.9622,21442.9622,4.6069,16.6477,0.0000,13951.4000,-13951.4000,0.3617,0.0000,0.0000,0.0000,2847.2245,4.9000,1.0000,2847.2245,0.0344,0.0000,16798.6245,0.0000,-16798.6245,4.6069,-2.6904,1833.5000,0.0000,1833.5000,0.0475,495.5405,3.7000,1.0000,0.0000,0.0000,0.0000,495.5405,0.0015,0.0000,0.0000,1337.9595,1337.9595,4.6069,16.6477,0.0000,5067.3000,-5067.3000,0.1314,0.0000,0.0000,0.0000,1034.1429,4.9000,1.0000,1034.1429,0.0013,0.0000,6101.4429,0.0000,-6101.4429,4.6069,-2.6904,16635.5000,0.0000,16635.5000,0.4313,4496.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4496.0811,0.0000,0.0000,0.0000,12139.4189,12139.4189,13.4033,4.6127,9.0080,-8.0189,-120283.3017,3.5476,647.1233,6.4712,13.4033,4.6022,9.0027,-8.0277,-64221.5362,1.8919,647.2142,6.4721,13.4033,4.5998,9.0015,-8.0316,-56221.2777,1.6558,647.3836,6.4738,7.0953,2.5108,0.0000,2.5108,-177957.4000,-240726.1157,-240726.1157
3753.0000,4.7732,16.9954,0.0000,223977.5000,-223977.5000,5.8070,0.0000,0.0000,0.0000,49772.7778,4.5000,1.0000,49772.7778,2.9070,0.0000,273750.2778,0.0000,-273750.2778,4.7732,-2.5241,33402.3000,0.0000,33402.3000,0.8660,9027.6486,3.7000,1.0000,0.0000,0.0000,0.0000,9027.6486,0.2114,0.0000,0.0000,24374.6514,24374.6514,4.7732,16.8140,0.0000,20865.1000,-20865.1000,0.5410,0.0000,0.0000,0.0000,4258.1837,4.9000,1.0000,4258.1837,0.0703,0.0000,25123.2837,0.0000,-25123.2837,4.7732,-2.5241,1985.9000,0.0000,1985.9000,0.0515,536.7297,3.7000,1.0000,0.0000,0.0000,0.0000,536.7297,0.0021,0.0000,0.0000,1449.1703,1449.1703,4.7732,16.8140,0.0000,6292.9000,-6292.9000,0.1632,0.0000,0.0000,0.0000,1284.2653,4.9000,1.0000,1284.2653,0.0020,0.0000,7577.1653,0.0000,-7577.1653,4.7732,-2.5241,14584.5000,0.0000,14584.5000,0.3781,3941.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3941.7568,0.0000,0.0000,0.0000,10642.7432,10642.7432,13.7395,4.7787,9.2591,-8.9938,-134907.4758,3.9034,704.2152,7.0422,13.7395,4.7686,9.2541,-9.0032,-72025.2780,2.0816,704.3082,7.0431,13.7395,4.7663,9.2529,-9.0073,-63051.4081,1.8218,704.4899,7.0449,7.8068,3.1928,0.0000,3.1928,-201162.8000,-269984.1619,-269984.1619
3754.0000,4.9992,17.2214,0.0000,234720.6000,-234720.6000,6.0856,0.0000,0.0000,0.0000,52160.1333,4.5000,1.0000,52160.1333,3.3532,0.0000,286880.7333,0.0000,-286880.7333,4.9992,-2.2981,39442.3000,0.0000,39442.3000,1.0226,10660.0811,3.7000,1.0000,0.0000,0.0000,0.0000,10660.0811,0.2946,0.0000,0.0000,28782.2189,28782.2189,4.9992,17.0400,0.0000,30068.4000,-30068.4000,0.7796,0.0000,0.0000,0.0000,6136.4082,4.9000,1.0000,6136.4082,0.1366,0.0000,36204.8082,0.0000,-36204.8082,4.9992,-2.2981,2028.0000,0.0000,2028.0000,0.0526,548.1081,3.7000,1.0000,0.0000,0.0000,0.0000,548.1081,0.0029,0.0000,0.0000,1479.8919,1479.8919,4.9992,17.0400,0.0000,7820.4000,-7820.4000,0.2028,0.0000,0.0000,0.0000,1596.0000,4.9000,1.0000,1596.0000,0.0035,0.0000,9416.4000,0.0000,-9416.4000,4.9992,-2.2981,13217.2000,0.0000,13217.2000,0.3427,3572.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3572.2162,0.0000,0.0000,0.0000,9644.9838,9644.9838,13.9390,5.0046,9.4718,-9.7472,-146208.3992,4.2429,758.3819,7.5838,13.9390,4.9948,9.4669,-9.7570,-78056.3648,2.2627,758.4765,7.5848,13.9390,4.9927,9.4658,-9.7614,-68330.0829,1.9802,758.6698,7.5867,8.4858,3.7907,0.0000,3.7907,-217921.9000,-292594.8469,-292594.8469
3755.0000,5.1334,17.3556,0.0000,253682.9000,-253682.9000,6.5772,0.0000,0.0000,0.0000,56373.9778,4.5000,1.0000,56373.9778,4.1613,0.0000,310056.8778,0.0000,-310056.8778,5.1334,-2.1639,41446.7000,0.0000,41446.7000,1.0746,11201.8108,3.7000,1.0000,0.0000,0.0000,0.0000,11201.8108,0.3595,0.0000,0.0000,30244.8892,30244.8892,5.1334,17.1742,0.0000,40589.1000,-40589.1000,1.0523,0.0000,0.0000,0.0000,8283.4898,4.9000,1.0000,8283.4898,0.2431,0.0000,48872.5898,0.0000,-48872.5898,5.1334,-2.1639,2403.4000,0.0000,2403.4000,0.0623,649.5676,3.7000,1.0000,0.0000,0.0000,0.0000,649.5676,0.0045,0.0000,0.0000,1753.8324,1753.8324,5.1334,17.1742,0.0000,10172.0000,-10172.0000,0.2637,0.0000,0.0000,0.0000,2075.9184,4.9000,1.0000,2075.9184,0.0064,0.0000,12247.9184,0.0000,-12247.9184,5.1334,-2.1639,10653.6000,0.0000,10653.6000,0.2762,2879.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2879.3514,0.0000,0.0000,0.0000,7774.2486,7774.2486,14.3660,5.1386,9.7523,-11.0405,-165607.8439,4.6532,821.6244,8.2162,14.3660,5.1291,9.7476,-11.0509,-88407.1818,2.4815,821.7208,8.2172,14.3660,5.1271,9.7466,-11.0556,-77389.3900,2.1717,821.9276,8.2193,9.3064,4.7749,0.0000,4.7749,-249940.3000,-331404.4157,-331404.4157
3756.0000,5.1330,17.3552,0.0000,263505.7000,-263505.7000,6.8319,0.0000,0.0000,0.0000,58556.8222,4.5000,1.0000,58556.8222,4.5429,0.0000,322062.5222,0.0000,-322062.5222,5.1330,-2.1643,35920.0000,0.0000,35920.0000,0.9313,9708.1081,3.7000,1.0000,0.0000,0.0000,0.0000,9708.1081,0.3017,0.0000,0.0000,26211.8919,26211.8919,5.1330,17.1738,0.0000,35218.3000,-35218.3000,0.9131,0.0000,0.0000,0.0000,7187.4082,4.9000,1.0000,7187.4082,0.1929,0.0000,42405.7082,0.0000,-42405.7082,5.1330,-2.1643,2867.4000,0.0000,2867.4000,0.0743,774.9730,3.7000,1.0000,0.0000,0.0000,0.0000,774.9730,0.0052,0.0000,0.0000,2092.4270,2092.4270,5.1330,17.1738,0.0000,12536.2000,-12536.2000,0.3250,0.0000,0.0000,0.0000,2558.4082,4.9000,1.0000,2558.4082,0.0102,0.0000,15094.6082,0.0000,-15094.6082,5.1330,-2.1643,9286.3000,0.0000,9286.3000,0.2408,2509.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2509.8108,0.0000,0.0000,0.0000,6776.4892,6776.4892,14.7196,5.1381,9.9289,-11.4765,-172147.6540,4.6582,816.2339,8.1623,14.7196,5.1287,9.9242,-11.4868,-91894.0142,2.4841,816.3275,8.1633,14.7196,5.1267,9.9232,-11.4915,-80440.3622,2.1741,816.5315,8.1653,9.3164,5.0528,0.0000,5.0528,-263186.5000,-344482.0304,-344482.0304
3757.0000,5.3602,17.5824,0.0000,272332.7000,-272332.7000,7.0607,0.0000,0.0000,0.0000,60518.3778,4.5000,1.0000,60518.3778,5.0344,0.0000,332851.0778,0.0000,-332851.0778,5.3602,-1.9371,41452.8000,0.0000,41452.8000,1.0747,11203.4595,3.7000,1.0000,0.0000,0.0000,0.0000,11203.4595,0.3964,0.0000,0.0000,30249.3405,30249.3405,5.3602,17.4010,0.0000,44571.8000,-44571.8000,1.1556,0.0000,0.0000,0.0000,9096.2857,4.9000,1.0000,9096.2857,0.3038,0.0000,53668.0857,0.0000,-53668.0857,5.3602,-1.9371,2737.2000,0.0000,2737.2000,0.0710,739.7838,3.7000,1.0000,0.0000,0.0000,0.0000,739.7838,0.0061,0.0000,0.0000,1997.4162,1997.4162,5.3602,17.4010,0.0000,15106.5000,-15106.5000,0.3917,0.0000,0.0000,0.0000,3082.9592,4.9000,1.0000,3082.9592,0.0164,0.0000,18189.4592,0.0000,-18189.4592,5.3602,-1.9371,8260.8000,0.0000,8260.8000,0.2142,2232.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2232.6486,0.0000,0.0000,0.0000,6028.1514,6028.1514,14.8912,5.3652,10.1282,-12.2080,-183119.3813,4.9839,865.8165,8.6582,14.8912,5.3560,10.1236,-12.2187,-97749.2700,2.6579,865.9114,8.6591,14.8912,5.3541,10.1227,-12.2236,-85565.0632,2.3261,866.1259,8.6613,9.9679,5.7571,0.0000,5.7571,-279560.2000,-366433.7146,-366433.7146
3758.0000,5.4203,17.6425,0.0000,280509.1000,-280509.1000,7.2727,0.0000,0.0000,0.0000,62335.3556,4.5000,1.0000,62335.3556,5.4341,0.0000,342844.4556,0.0000,-342844.4556,5.4203,-1.8770,39441.4000,0.0000,39441.4000,1.0226,10659.8378,3.7000,1.0000,0.0000,0.0000,0.0000,10659.8378,0.3857,0.0000,0.0000,28781.5622,28781.5622,5.4203,17.4611,0.0000,47241.0000,-47241.0000,1.2248,0.0000,0.0000,0.0000,9641.0204,4.9000,1.0000,9641.0204,0.3399,0.0000,56882.0204,0.0000,-56882.0204,5.4203,-1.8770,1812.0000,0.0000,1812.0000,0.0470,489.7297,3.7000,1.0000,0.0000,0.0000,0.0000,489.7297,0.0042,0.0000,0.0000,1322.2703,1322.2703,5.4203,17.4611,0.0000,18302.3000,-18302.3000,0.4745,0.0000,0.0000,0.0000,3735.1633,4.9000,1.0000,3735.1633,0.0253,0.0000,22037.4633,0.0000,-22037.4633,5.4203,-1.8770,7235.4000,0.0000,7235.4000,0.1876,1955.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1955.5135,0.0000,0.0000,0.0000,5279.8865,5279.8865,15.2134,5.4252,10.3193,-12.8728,-193091.5031,5.1146,881.2248,8.8122,15.2134,5.4162,10.3148,-12.8836,-103068.5526,2.7275,881.3188,8.8132,15.2134,5.4144,10.3139,-12.8886,-90220.1646,2.3871,881.5355,8.8154,10.2292,6.1893,0.0000,6.1893,-297563.6000,-386380.2203,-386380.2203
3759.0000,5.5097,17.7319,0.0000,284441.5000,-284441.5000,7.3747,0.0000,0.0000,0.0000,63209.2222,4.5000,1.0000,63209.2222,5.6134,0.0000,347650.7222,0.0000,-347650.7222,5.5097,-1.7876,37427.3000,0.0000,37427.3000,0.9704,10115.4865,3.7000,1.0000,0.0000,0.0000,0.0000,10115.4865,0.3620,0.0000,0.0000,27311.8135,27311.8135,5.5097,17.5505,0.0000,44726.9000,-44726.9000,1.1596,0.0000,0.0000,0.0000,9127.9388,4.9000,1.0000,9127.9388,0.3112,0.0000,53854.8388,0.0000,-53854.8388,5.5097,-1.7876,1750.7000,0.0000,1750.7000,0.0454,473.1622,3.7000,1.0000,0.0000,0.0000,0.0000,473.1622,0.0041,0.0000,0.0000,1277.5378,1277.5378,5.5097,17.5505,0.0000,21482.1000,-21482.1000,0.5570,0.0000,0.0000,0.0000,4384.1020,4.9000,1.0000,4384.1020,0.0371,0.0000,25866.2020,0.0000,-25866.2020,5.5097,-1.7876,8260.8000,0.0000,8260.8000,0.2142,2232.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2232.6486,0.0000,0.0000,0.0000,6028.1514,6028.1514,15.3757,5.5146,10.4451,-13.0852,-196278.4359,5.1606,884.3534,8.8435,15.3757,5.5056,10.4406,-13.0960,-104768.3530,2.7521,884.4463,8.8445,15.3757,5.5038,10.4398,-13.1011,-91707.4714,2.4086,884.6627,8.8466,10.3212,6.3278,0.0000,6.3278,-303211.7000,-392754.2603,-392754.2603
3760.0000,5.5203,17.7426,0.0000,282295.7000,-282295.7000,7.3190,0.0000,0.0000,0.0000,62732.3778,4.5000,1.0000,62732.3778,5.4434,0.0000,345028.0778,0.0000,-345028.0778,5.5203,-1.7770,31890.1000,0.0000,31890.1000,0.8268,8618.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8618.9459,0.2860,0.0000,0.0000,23271.1541,23271.1541,5.5203,17.5612,0.0000,42286.6000,-42286.6000,1.0964,0.0000,0.0000,0.0000,8629.9184,4.9000,1.0000,8629.9184,0.2748,0.0000,50916.5184,0.0000,-50916.5184,5.5203,-1.7770,2260.2000,0.0000,2260.2000,0.0586,610.8649,3.7000,1.0000,0.0000,0.0000,0.0000,610.8649,0.0053,0.0000,0.0000,1649.3351,1649.3351,5.5203,17.5612,0.0000,25154.1000,-25154.1000,0.6522,0.0000,0.0000,0.0000,5133.4898,4.9000,1.0000,5133.4898,0.0536,0.0000,30287.5898,0.0000,-30287.5898,5.5203,-1.7770,9628.1000,0.0000,9628.1000,0.2496,2602.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2602.1892,0.0000,0.0000,0.0000,7025.9108,7025.9108,15.5399,5.5253,10.5326,-13.1364,-197045.3832,5.1013,870.9154,8.7092,15.5399,5.5162,10.5281,-13.1470,-105176.3227,2.7204,871.0068,8.7101,15.5399,5.5145,10.5272,-13.1520,-92064.0801,2.3809,871.2194,8.7122,10.2026,6.0631,0.0000,6.0631,-305958.0000,-394285.7859,-394285.7859
3761.0000,5.4325,17.6547,0.0000,290293.1000,-290293.1000,7.5264,0.0000,0.0000,0.0000,64509.5778,4.5000,1.0000,64509.5778,5.7403,0.0000,354802.6778,0.0000,-354802.6778,5.4325,-1.8648,20827.9000,0.0000,20827.9000,0.5400,5629.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5629.1622,0.1664,0.0000,0.0000,15198.7378,15198.7378,5.4325,17.4733,0.0000,35387.2000,-35387.2000,0.9175,0.0000,0.0000,0.0000,7221.8776,4.9000,1.0000,7221.8776,0.1964,0.0000,42609.0776,0.0000,-42609.0776,5.4325,-1.8648,1436.8000,0.0000,1436.8000,0.0373,388.3243,3.7000,1.0000,0.0000,0.0000,0.0000,388.3243,0.0031,0.0000,0.0000,1048.4757,1048.4757,5.4325,17.4733,0.0000,28461.7000,-28461.7000,0.7379,0.0000,0.0000,0.0000,5808.5102,4.9000,1.0000,5808.5102,0.0698,0.0000,34270.2102,0.0000,-34270.2102,5.4325,-1.8648,12704.5000,0.0000,12704.5000,0.3294,3433.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3433.6486,0.0000,0.0000,0.0000,9270.8514,9270.8514,15.8707,5.4374,10.6541,-13.5324,-202985.3509,5.0442,856.6989,8.5670,15.8707,5.4283,10.6495,-13.5429,-108343.2314,2.6900,856.7889,8.5679,15.8707,5.4266,10.6487,-13.5479,-94835.3183,2.3542,856.9975,8.5700,10.0884,6.1760,0.0000,6.1760,-319172.8000,-406163.9007,-406163.9007
3762.0000,5.1620,17.3842,0.0000,195875.4000,-195875.4000,5.0784,0.0000,0.0000,0.0000,43527.8667,4.5000,1.0000,43527.8667,1.9444,0.0000,239403.2667,0.0000,-239403.2667,5.1620,-2.1353,17158.7000,0.0000,17158.7000,0.4449,4637.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4637.4865,0.0681,0.0000,0.0000,12521.2135,12521.2135,5.1620,17.2028,0.0000,9976.5000,-9976.5000,0.2587,0.0000,0.0000,0.0000,2036.0204,4.9000,1.0000,2036.0204,0.0188,0.0000,12012.5204,0.0000,-12012.5204,5.1620,-2.1353,1186.4000,0.0000,1186.4000,0.0308,320.6486,3.7000,1.0000,0.0000,0.0000,0.0000,320.6486,0.0013,0.0000,0.0000,865.7514,865.7514,5.1620,17.2028,0.0000,30237.7000,-30237.7000,0.7840,0.0000,0.0000,0.0000,6170.9592,4.9000,1.0000,6170.9592,0.0633,0.0000,36408.6592,0.0000,-36408.6592,5.1620,-2.1353,14926.3000,0.0000,14926.3000,0.3870,4034.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4034.1351,0.0000,0.0000,0.0000,10892.1649,10892.1649,14.9461,5.1674,10.0567,-8.7800,-131699.8912,3.4918,608.4833,6.0848,14.9461,5.1575,10.0518,-8.7880,-70304.3778,1.8621,608.5587,6.0856,14.9461,5.1556,10.0508,-8.7916,-61541.0475,1.6297,608.7099,6.0871,6.9837,2.0958,0.0000,2.0958,-202818.2000,-263545.3165,-263545.3165
3763.0000,5.0169,17.2391,0.0000,194792.6000,-194792.6000,5.0504,0.0000,0.0000,0.0000,43287.2444,4.5000,1.0000,43287.2444,1.9108,0.0000,238079.8444,0.0000,-238079.8444,5.0169,-2.2804,17150.8000,0.0000,17150.8000,0.4447,4635.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4635.3514,0.0663,0.0000,0.0000,12515.4486,12515.4486,5.0169,17.0577,0.0000,6480.1000,-6480.1000,0.1680,0.0000,0.0000,0.0000,1322.4694,4.9000,1.0000,1322.4694,0.0104,0.0000,7802.5694,0.0000,-7802.5694,5.0169,-2.2804,907.5000,0.0000,907.5000,0.0235,245.2703,3.7000,1.0000,0.0000,0.0000,0.0000,245.2703,0.0009,0.0000,0.0000,662.2297,662.2297,5.0169,17.0577,0.0000,28773.0000,-28773.0000,0.7460,0.0000,0.0000,0.0000,5872.0408,4.9000,1.0000,5872.0408,0.0554,0.0000,34645.0408,0.0000,-34645.0408,5.0169,-2.2804,14242.7000,0.0000,14242.7000,0.3693,3849.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3849.3784,0.0000,0.0000,0.0000,10393.3216,10393.3216,14.8114,5.0223,9.9169,-8.5604,-128405.8112,3.4009,596.2354,5.9624,14.8114,5.0123,9.9119,-8.5684,-68547.1405,1.8137,596.3119,5.9631,14.8114,5.0103,9.9109,-8.5719,-60003.5030,1.5873,596.4615,5.9646,6.8018,2.0437,0.0000,2.0437,-197744.7000,-256956.4546,-256956.4546
3764.0000,4.9727,17.1949,0.0000,126900.0000,-126900.0000,3.2901,0.0000,0.0000,0.0000,28200.0000,4.5000,1.0000,28200.0000,0.6042,0.0000,155100.0000,0.0000,-155100.0000,4.9727,-2.3246,17154.8000,0.0000,17154.8000,0.4448,4636.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4636.4324,0.0364,0.0000,0.0000,12518.3676,12518.3676,4.9727,17.0135,0.0000,1579.6000,-1579.6000,0.0410,0.0000,0.0000,0.0000,322.3673,4.9000,1.0000,322.3673,0.0012,0.0000,1901.9673,0.0000,-1901.9673,4.9727,-2.3246,994.3000,0.0000,994.3000,0.0258,268.7297,3.7000,1.0000,0.0000,0.0000,0.0000,268.7297,0.0006,0.0000,0.0000,725.5703,725.5703,4.9727,17.0135,0.0000,25989.8000,-25989.8000,0.6738,0.0000,0.0000,0.0000,5304.0408,4.9000,1.0000,5304.0408,0.0358,0.0000,31293.8408,0.0000,-31293.8408,4.9727,-2.3246,13046.3000,0.0000,13046.3000,0.3382,3526.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3526.0270,0.0000,0.0000,0.0000,9520.2730,9520.2730,13.8883,4.9786,9.4334,-5.5141,-82710.9004,2.4068,430.9257,4.3093,13.8883,4.9679,9.4281,-5.5202,-44161.5579,1.2835,430.9881,4.3099,13.8883,4.9656,9.4270,-5.5227,-38659.1391,1.1233,431.0987,4.3110,4.8137,0.6782,0.0000,0.6782,-123274.0000,-165531.5974,-165531.5974
3765.0000,4.6546,16.8768,0.0000,115005.0000,-115005.0000,2.9817,0.0000,0.0000,0.0000,25556.6667,4.5000,1.0000,25556.6667,0.4594,0.0000,140561.6667,0.0000,-140561.6667,4.6546,-2.6427,14527.1000,0.0000,14527.1000,0.3766,3926.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3926.2432,0.0250,0.0000,0.0000,10600.8568,10600.8568,4.6546,16.6954,0.0000,113.9000,-113.9000,0.0030,0.0000,0.0000,0.0000,23.2449,4.9000,1.0000,23.2449,0.0001,0.0000,137.1449,0.0000,-137.1449,4.6546,-2.6427,584.2000,0.0000,584.2000,0.0151,157.8919,3.7000,1.0000,0.0000,0.0000,0.0000,157.8919,0.0003,0.0000,0.0000,426.3081,426.3081,4.6546,16.6954,0.0000,23302.6000,-23302.6000,0.6042,0.0000,0.0000,0.0000,4755.6327,4.9000,1.0000,4755.6327,0.0259,0.0000,28058.2327,0.0000,-28058.2327,4.6546,-2.6427,10653.6000,0.0000,10653.6000,0.2762,2879.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2879.3514,0.0000,0.0000,0.0000,7774.2486,7774.2486,13.7879,4.6607,9.2243,-4.9952,-74927.5203,2.1284,384.5765,3.8458,13.7879,4.6496,9.2187,-5.0008,-40006.1708,1.1351,384.6354,3.8464,13.7879,4.6472,9.2175,-5.0031,-35021.9395,0.9934,384.7356,3.8474,4.2568,0.5105,0.0000,0.5105,-112656.6000,-149955.6307,-149955.6307
3766.0000,4.6057,16.8280,0.0000,89280.6000,-89280.6000,2.3148,0.0000,0.0000,0.0000,19840.1333,4.5000,1.0000,19840.1333,0.2352,0.0000,109120.7333,0.0000,-109120.7333,4.6057,-2.6916,14176.6000,0.0000,14176.6000,0.3676,3831.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3831.5135,0.0178,0.0000,0.0000,10345.0865,10345.0865,4.6057,16.6466,0.0000,2196.0000,-2196.0000,0.0569,0.0000,0.0000,0.0000,448.1633,4.9000,1.0000,448.1633,0.0011,0.0000,2644.1633,0.0000,-2644.1633,4.6057,-2.6916,435.8000,0.0000,435.8000,0.0113,117.7838,3.7000,1.0000,0.0000,0.0000,0.0000,117.7838,0.0001,0.0000,0.0000,318.0162,318.0162,4.6057,16.6466,0.0000,19912.0000,-19912.0000,0.5163,0.0000,0.0000,0.0000,4063.6735,4.9000,1.0000,4063.6735,0.0165,0.0000,23975.6735,0.0000,-23975.6735,4.6057,-2.6916,9286.3000,0.0000,9286.3000,0.2408,2509.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2509.8108,0.0000,0.0000,0.0000,6776.4892,6776.4892,13.3502,4.6121,8.9811,-3.9405,-59107.4399,1.7538,320.2855,3.2029,13.3502,4.6006,8.9754,-3.9453,-31562.4713,0.9353,320.3377,3.2034,13.3502,4.5980,8.9741,-3.9473,-27631.0670,0.8185,320.4224,3.2042,3.5076,0.2707,0.0000,0.2707,-87489.9000,-118300.9782,-118300.9782
3767.0000,4.3755,16.5977,0.0000,77005.1000,-77005.1000,1.9965,0.0000,0.0000,0.0000,17112.2444,4.5000,1.0000,17112.2444,0.1596,0.0000,94117.3444,0.0000,-94117.3444,4.3755,-2.9218,14176.1000,0.0000,14176.1000,0.3675,3831.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3831.3784,0.0150,0.0000,0.0000,10344.7216,10344.7216,4.3755,16.4163,0.0000,2718.6000,-2718.6000,0.0705,0.0000,0.0000,0.0000,554.8163,4.9000,1.0000,554.8163,0.0011,0.0000,3273.4163,0.0000,-3273.4163,4.3755,-2.9218,433.5000,0.0000,433.5000,0.0112,117.1622,3.7000,1.0000,0.0000,0.0000,0.0000,117.1622,0.0001,0.0000,0.0000,316.3378,316.3378,4.3755,16.4163,0.0000,16446.5000,-16446.5000,0.4264,0.0000,0.0000,0.0000,3356.4286,4.9000,1.0000,3356.4286,0.0098,0.0000,19802.9286,0.0000,-19802.9286,4.3755,-2.9218,5184.4000,0.0000,5184.4000,0.1344,1401.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1401.1892,0.0000,0.0000,0.0000,3783.2108,3783.2108,13.2359,4.3820,8.8090,-3.4224,-51336.6441,1.5033,276.6284,2.7663,13.2359,4.3702,8.8031,-3.4267,-27413.5440,0.8017,276.6756,2.7668,13.2359,4.3675,8.8017,-3.4285,-23999.2310,0.7016,276.7497,2.7675,3.0066,0.1856,0.0000,0.1856,-76376.2000,-102749.4191,-102749.4191
3768.0000,4.2136,16.4358,0.0000,63111.3000,-63111.3000,1.6363,0.0000,0.0000,0.0000,14024.7333,4.5000,1.0000,14024.7333,0.0949,0.0000,77136.0333,0.0000,-77136.0333,4.2136,-3.0837,14176.0000,0.0000,14176.0000,0.3675,3831.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3831.3514,0.0118,0.0000,0.0000,10344.6486,10344.6486,4.2136,16.2544,0.0000,1540.1000,-1540.1000,0.0399,0.0000,0.0000,0.0000,314.3061,4.9000,1.0000,314.3061,0.0005,0.0000,1854.4061,0.0000,-1854.4061,4.2136,-3.0837,434.0000,0.0000,434.0000,0.0113,117.2973,3.7000,1.0000,0.0000,0.0000,0.0000,117.2973,0.0001,0.0000,0.0000,316.7027,316.7027,4.2136,16.2544,0.0000,13264.1000,-13264.1000,0.3439,0.0000,0.0000,0.0000,2706.9592,4.9000,1.0000,2706.9592,0.0053,0.0000,15971.0592,0.0000,-15971.0592,4.2136,-3.0837,1595.3000,0.0000,1595.3000,0.0414,431.1622,3.7000,1.0000,0.0000,0.0000,0.0000,431.1622,0.0000,0.0000,0.0000,1164.1378,1164.1378,13.0465,4.2203,8.6334,-2.7691,-41536.1021,1.2201,226.2693,2.2627,13.0465,4.2082,8.6273,-2.7726,-22181.0927,0.6507,226.3100,2.2631,13.0465,4.2053,8.6259,-2.7741,-19418.8146,0.5695,226.3713,2.2637,2.4403,0.1124,0.0000,0.1124,-61710.2000,-83136.0095,-83136.0095
3769.0000,4.1159,16.3381,0.0000,61932.4000,-61932.4000,1.6057,0.0000,0.0000,0.0000,13762.7556,4.5000,1.0000,13762.7556,0.0902,0.0000,75695.1556,0.0000,-75695.1556,4.1159,-3.1814,14147.4000,0.0000,14147.4000,0.3668,3823.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3823.6216,0.0114,0.0000,0.0000,10323.7784,10323.7784,4.1159,16.0478,17.8000,1263.2000,-1245.4000,0.0328,4.0455,4.4000,1.0000,257.7959,4.9000,1.0000,261.8414,0.0004,0.0000,1520.9959,13.7545,-1507.2414,4.1159,-3.1814,432.7000,0.0000,432.7000,0.0112,116.9459,3.7000,1.0000,0.0000,0.0000,0.0000,116.9459,0.0001,0.0000,0.0000,315.7541,315.7541,4.1159,16.1567,0.0000,11068.6000,-11068.6000,0.2870,0.0000,0.0000,0.0000,2258.8980,4.9000,1.0000,2258.8980,0.0034,0.0000,13327.4980,0.0000,-13327.4980,4.1159,-3.1814,910.5000,0.0000,910.5000,0.0236,246.0811,3.7000,1.0000,0.0000,0.0000,0.0000,246.0811,0.0000,0.0000,0.0000,664.4189,664.4189,12.9428,4.1228,8.5328,-2.6388,-39582.0385,1.1635,216.7359,2.1674,12.9428,4.1104,8.5266,-2.6423,-21138.0447,0.6205,216.7758,2.1678,12.9428,4.1075,8.5252,-2.6437,-18505.8603,0.5430,216.8351,2.1684,2.3271,0.1055,0.0000,0.1055,-58755.8000,-79225.9435,-79225.9435
3770.0000,4.0922,16.3021,90.3000,56786.9000,-56696.6000,1.4723,20.5227,4.4000,1.0000,12619.3111,4.5000,1.0000,12639.8338,0.0724,0.0000,69406.2111,69.7773,-69336.4338,4.0922,-3.2051,14145.6000,0.0000,14145.6000,0.3668,3823.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3823.1351,0.0106,0.0000,0.0000,10322.4649,10322.4649,4.0922,15.2804,327.0000,2963.7000,-2636.7000,0.0768,74.3182,4.4000,1.0000,604.8367,4.9000,1.0000,679.1549,0.0009,0.0000,3568.5367,252.6818,-3315.8549,4.0922,-3.2051,433.4000,0.0000,433.4000,0.0112,117.1351,3.7000,1.0000,0.0000,0.0000,0.0000,117.1351,0.0001,0.0000,0.0000,316.2649,316.2649,4.0922,16.1330,0.0000,9651.2000,-9651.2000,0.2502,0.0000,0.0000,0.0000,1969.6327,4.9000,1.0000,1969.6327,0.0025,0.0000,11620.8327,0.0000,-11620.8327,4.0922,-3.2051,398.5000,0.0000,398.5000,0.0103,107.7027,3.7000,1.0000,0.0000,0.0000,0.0000,107.7027,0.0000,0.0000,0.0000,290.7973,290.7973,12.7843,4.0992,8.4417,-2.4428,-36642.3039,1.0938,204.5795,2.0458,12.7843,4.0867,8.4355,-2.4461,-19568.9195,0.5833,204.6180,2.0462,12.7843,4.0836,8.4340,-2.4475,-17132.3710,0.5105,204.6743,2.0467,2.1877,0.0864,0.0000,0.0864,-54007.0000,-73343.5944,-73343.5944
3771.0000,4.1891,16.3722,266.1000,52502.5000,-52236.4000,1.3612,60.4773,4.4000,1.0000,11667.2222,4.5000,1.0000,11727.6995,0.0592,0.0000,64169.7222,205.6227,-63964.0995,4.1891,-3.1082,14144.9000,0.0000,14144.9000,0.3667,3822.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3822.9459,0.0098,0.0000,0.0000,10321.9541,10321.9541,4.1891,11.6040,1836.6000,3067.9000,-1231.3000,0.0795,417.4091,4.4000,1.0000,626.1020,4.9000,1.0000,1043.5111,0.0009,0.0000,3694.0020,1419.1909,-2274.8111,4.1891,-3.1082,432.7000,0.0000,432.7000,0.0112,116.9459,3.7000,1.0000,0.0000,0.0000,0.0000,116.9459,0.0001,0.0000,0.0000,315.7541,315.7541,4.1891,16.2300,0.0000,9114.3000,-9114.3000,0.2363,0.0000,0.0000,0.0000,1860.0612,4.9000,1.0000,1860.0612,0.0021,0.0000,10974.3612,0.0000,-10974.3612,4.1891,-3.1082,398.5000,0.0000,398.5000,0.0103,107.7027,3.7000,1.0000,0.0000,0.0000,0.0000,107.7027,0.0000,0.0000,0.0000,290.7973,290.7973,12.5100,4.1962,8.3531,-2.2076,-33114.2114,1.0327,193.9008,1.9390,12.5100,4.1836,8.3468,-2.2108,-17686.1544,0.5507,193.9380,1.9394,12.5100,4.1804,8.3452,-2.2121,-15484.4006,0.4820,193.9917,1.9399,2.0654,0.0721,0.0000,0.0721,-47605.9000,-66284.7664,-66284.7664
3772.0000,4.0321,16.2541,1.9000,69320.4000,-69318.5000,1.7973,0.4318,4.4000,1.0000,15404.5333,4.5000,1.0000,15404.9652,0.1211,0.0000,84724.9333,1.4682,-84723.4652,4.0321,-3.2652,14144.5000,0.0000,14144.5000,0.3667,3822.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3822.8378,0.0131,0.0000,0.0000,10321.6622,10321.6622,4.0321,0.9894,2308.4000,898.1000,1410.3000,0.0598,524.6364,4.4000,1.0000,183.2857,4.9000,1.0000,707.9221,0.0008,0.0000,1081.3857,1783.7636,702.3779,4.0321,-3.2652,433.4000,0.0000,433.4000,0.0112,117.1351,3.7000,1.0000,0.0000,0.0000,0.0000,117.1351,0.0001,0.0000,0.0000,316.2649,316.2649,4.0321,16.0729,0.0000,8978.9000,-8978.9000,0.2328,0.0000,0.0000,0.0000,1832.4286,4.9000,1.0000,1832.4286,0.0023,0.0000,10811.3286,0.0000,-10811.3286,4.0321,-3.2652,910.0000,0.0000,910.0000,0.0236,245.9459,3.7000,1.0000,0.0000,0.0000,0.0000,245.9459,0.0000,0.0000,0.0000,664.0541,664.0541,12.7245,4.0391,8.3818,-2.7821,-41731.4765,1.2457,233.6066,2.3361,12.7245,4.0266,8.3755,-2.7859,-22286.8980,0.6643,233.6508,2.3365,12.7245,4.0234,8.3740,-2.7874,-19512.0603,0.5814,233.7154,2.3372,2.4915,0.1373,0.0000,0.1373,-61399.2000,-83530.4347,-83530.4347
