Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3773.0000,4.1272,16.3469,25.5000,76970.6000,-76945.1000,1.9956,5.7955,4.4000,1.0000,17104.5778,4.5000,1.0000,17110.3732,0.1594,0.0000,94075.1778,19.7045,-94055.4732,4.1272,-3.1701,14144.5000,0.0000,14144.5000,0.3667,3822.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3822.8378,0.0149,0.0000,0.0000,10321.6622,10321.6622,4.1272,10.8501,2179.9000,3167.5000,-987.6000,0.0821,495.4318,4.4000,1.0000,646.4286,4.9000,1.0000,1141.8604,0.0013,0.0000,3813.9286,1684.4682,-2129.4604,4.1272,-3.1701,568.9000,0.0000,568.9000,0.0147,153.7568,3.7000,1.0000,0.0000,0.0000,0.0000,153.7568,0.0001,0.0000,0.0000,415.1432,415.1432,4.1272,16.1680,0.0000,9536.3000,-9536.3000,0.2472,0.0000,0.0000,0.0000,1946.1837,4.9000,1.0000,1946.1837,0.0030,0.0000,11482.4837,0.0000,-11482.4837,4.1272,-3.1701,4831.0000,0.0000,4831.0000,0.1253,1305.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1305.6757,0.0000,0.0000,0.0000,3525.3243,3525.3243,12.6793,4.1341,8.4067,-3.1110,-46664.6531,1.4158,265.2149,2.6521,12.6793,4.1217,8.4005,-3.1152,-24921.7340,0.7551,265.2644,2.6526,12.6793,4.1187,8.3990,-3.1170,-21818.9005,0.6608,265.3376,2.6534,2.8317,0.1787,0.0000,0.1787,-67924.6000,-93405.2876,-93405.2876
3774.0000,4.2436,16.4658,0.0000,147246.5000,-147246.5000,3.8176,0.0000,0.0000,0.0000,32721.4444,4.5000,1.0000,32721.4444,0.8878,0.0000,179967.9444,0.0000,-179967.9444,4.2436,-3.0537,14144.3000,0.0000,14144.3000,0.3667,3822.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3822.7838,0.0334,0.0000,0.0000,10321.5162,10321.5162,4.2436,13.2881,200.2000,516.3000,-316.1000,0.0134,45.5000,4.4000,1.0000,105.3673,4.9000,1.0000,150.8673,0.0004,0.0000,621.6673,154.7000,-466.9673,4.2436,-3.0537,531.1000,0.0000,531.1000,0.0138,143.5405,3.7000,1.0000,0.0000,0.0000,0.0000,143.5405,0.0002,0.0000,0.0000,387.5595,387.5595,4.2436,16.2844,0.0000,11455.3000,-11455.3000,0.2970,0.0000,0.0000,0.0000,2337.8163,4.9000,1.0000,2337.8163,0.0070,0.0000,13793.1163,0.0000,-13793.1163,4.2436,-3.0537,16253.3000,0.0000,16253.3000,0.4214,4392.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4392.7838,0.0000,0.0000,0.0000,11860.5162,11860.5162,13.2713,4.2501,8.7607,-5.7178,-85767.3109,2.4649,454.5552,4.5456,13.2713,4.2385,8.7549,-5.7247,-45797.4531,1.3145,454.6314,4.5463,13.2713,4.2356,8.7535,-5.7277,-40093.6723,1.1504,454.7542,4.5475,4.9299,0.9288,0.0000,0.9288,-128089.2000,-171658.4362,-171658.4362
3775.0000,4.6189,16.8411,0.0000,193863.3000,-193863.3000,5.0263,0.0000,0.0000,0.0000,43080.7333,4.5000,1.0000,43080.7333,1.9091,0.0000,236944.0333,0.0000,-236944.0333,4.6189,-2.6784,24021.2000,0.0000,24021.2000,0.6228,6492.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6492.2162,0.1007,0.0000,0.0000,17528.9838,17528.9838,4.6189,4.6189,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,4.6189,-2.6784,1078.5000,0.0000,1078.5000,0.0280,291.4865,3.7000,1.0000,0.0000,0.0000,0.0000,291.4865,0.0006,0.0000,0.0000,787.0135,787.0135,4.6189,16.6597,0.0000,14238.0000,-14238.0000,0.3691,0.0000,0.0000,0.0000,2905.7143,4.9000,1.0000,2905.7143,0.0126,0.0000,17143.7143,0.0000,-17143.7143,4.6189,-2.6784,17276.2000,0.0000,17276.2000,0.4479,4669.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4669.2432,0.0000,0.0000,0.0000,12606.9568,12606.9568,13.5285,4.6250,9.0767,-7.4337,-111505.6111,3.2470,590.5052,5.9051,13.5285,4.6140,9.0713,-7.4422,-59537.7025,1.7316,590.5951,5.9060,13.5285,4.6114,9.0700,-7.4459,-52121.4799,1.5155,590.7513,5.9075,6.4941,2.0230,0.0000,2.0230,-165725.4000,-223164.7936,-223164.7936
3776.0000,4.8553,17.0776,0.0000,219161.1000,-219161.1000,5.6822,0.0000,0.0000,0.0000,48702.4667,4.5000,1.0000,48702.4667,2.7144,0.0000,267863.5667,0.0000,-267863.5667,4.8553,-2.4420,29322.1000,0.0000,29322.1000,0.7602,7924.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7924.8919,0.1690,0.0000,0.0000,21397.2081,21397.2081,4.8553,16.8962,0.0000,17468.5000,-17468.5000,0.4529,0.0000,0.0000,0.0000,3565.0000,4.9000,1.0000,3565.0000,0.0518,0.0000,21033.5000,0.0000,-21033.5000,4.8553,-2.4420,1826.5000,0.0000,1826.5000,0.0474,493.6486,3.7000,1.0000,0.0000,0.0000,0.0000,493.6486,0.0021,0.0000,0.0000,1332.8514,1332.8514,4.8553,16.8962,0.0000,15855.5000,-15855.5000,0.4111,0.0000,0.0000,0.0000,3235.8163,4.9000,1.0000,3235.8163,0.0181,0.0000,19091.3163,0.0000,-19091.3163,4.8553,-2.4420,16594.3000,0.0000,16594.3000,0.4302,4484.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4484.9459,0.0000,0.0000,0.0000,12109.3541,12109.3541,13.9534,4.8611,9.4073,-9.0991,-136487.2135,3.8920,697.6230,6.9762,13.9534,4.8507,9.4020,-9.1088,-72870.3097,2.0755,697.7201,6.9772,13.9534,4.8483,9.4008,-9.1131,-63791.4464,1.8165,697.9011,6.9790,7.7840,2.9553,0.0000,2.9553,-204742.2000,-273148.9695,-273148.9695
3777.0000,5.0349,17.2572,0.0000,234713.3000,-234713.3000,6.0854,0.0000,0.0000,0.0000,52158.5111,4.5000,1.0000,52158.5111,3.2923,0.0000,286871.8111,0.0000,-286871.8111,5.0349,-2.2624,33330.2000,0.0000,33330.2000,0.8641,9008.1622,3.7000,1.0000,0.0000,0.0000,0.0000,9008.1622,0.2232,0.0000,0.0000,24322.0378,24322.0378,5.0349,17.0757,0.0000,19882.7000,-19882.7000,0.5155,0.0000,0.0000,0.0000,4057.6939,4.9000,1.0000,4057.6939,0.0696,0.0000,23940.3939,0.0000,-23940.3939,5.0349,-2.2624,1974.9000,0.0000,1974.9000,0.0512,533.7568,3.7000,1.0000,0.0000,0.0000,0.0000,533.7568,0.0027,0.0000,0.0000,1441.1432,1441.1432,5.0349,17.0757,0.0000,17651.9000,-17651.9000,0.4577,0.0000,0.0000,0.0000,3602.4286,4.9000,1.0000,3602.4286,0.0228,0.0000,21254.3286,0.0000,-21254.3286,5.0349,-2.2624,14548.5000,0.0000,14548.5000,0.3772,3932.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3932.0270,0.0000,0.0000,0.0000,10616.4730,10616.4730,14.2149,5.0405,9.6277,-9.8502,-147752.7438,4.1755,741.2901,7.4129,14.2149,5.0304,9.6226,-9.8602,-78881.5891,2.2267,741.3879,7.4139,14.2149,5.0281,9.6215,-9.8646,-69052.5465,1.9488,741.5778,7.4158,8.3511,3.6106,0.0000,3.6106,-222394.3000,-295686.8795,-295686.8795
3778.0000,5.2558,17.4781,0.0000,245561.4000,-245561.4000,6.3666,0.0000,0.0000,0.0000,54569.2000,4.5000,1.0000,54569.2000,3.7715,0.0000,300130.6000,0.0000,-300130.6000,5.2558,-2.0415,39357.1000,0.0000,39357.1000,1.0204,10637.0541,3.7000,1.0000,0.0000,0.0000,0.0000,10637.0541,0.3063,0.0000,0.0000,28720.0459,28720.0459,5.2558,17.2967,0.0000,25676.7000,-25676.7000,0.6657,0.0000,0.0000,0.0000,5240.1429,4.9000,1.0000,5240.1429,0.1127,0.0000,30916.8429,0.0000,-30916.8429,5.2558,-2.0415,2030.3000,0.0000,2030.3000,0.0526,548.7297,3.7000,1.0000,0.0000,0.0000,0.0000,548.7297,0.0033,0.0000,0.0000,1481.5703,1481.5703,5.2558,17.2967,0.0000,19961.5000,-19961.5000,0.5175,0.0000,0.0000,0.0000,4073.7755,4.9000,1.0000,4073.7755,0.0307,0.0000,24035.2755,0.0000,-24035.2755,5.2558,-2.0415,13184.6000,0.0000,13184.6000,0.3418,3563.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3563.4054,0.0000,0.0000,0.0000,9621.1946,9621.1946,14.3734,5.2613,9.8173,-10.5024,-157535.3922,4.4824,789.2334,7.8923,14.3734,5.2514,9.8124,-10.5128,-84102.4701,2.3904,789.3324,7.8933,14.3734,5.2493,9.8113,-10.5174,-73622.0452,2.0920,789.5324,7.8953,8.9648,4.2245,0.0000,4.2245,-236627.6000,-315259.9076,-315259.9076
3779.0000,5.4138,17.6360,0.0000,265876.3000,-265876.3000,6.8933,0.0000,0.0000,0.0000,59083.6222,4.5000,1.0000,59083.6222,4.7259,0.0000,324959.9222,0.0000,-324959.9222,5.4138,-1.8835,41357.1000,0.0000,41357.1000,1.0723,11177.5946,3.7000,1.0000,0.0000,0.0000,0.0000,11177.5946,0.3853,0.0000,0.0000,30179.5054,30179.5054,5.4138,17.4546,0.0000,45385.5000,-45385.5000,1.1767,0.0000,0.0000,0.0000,9262.3469,4.9000,1.0000,9262.3469,0.3085,0.0000,54647.8469,0.0000,-54647.8469,5.4138,-1.8835,2392.5000,0.0000,2392.5000,0.0620,646.6216,3.7000,1.0000,0.0000,0.0000,0.0000,646.6216,0.0056,0.0000,0.0000,1745.8784,1745.8784,5.4138,17.4546,0.0000,20408.2000,-20408.2000,0.5291,0.0000,0.0000,0.0000,4164.9388,4.9000,1.0000,4164.9388,0.0344,0.0000,24573.1388,0.0000,-24573.1388,5.4138,-1.8835,10627.4000,0.0000,10627.4000,0.2755,2872.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2872.2703,0.0000,0.0000,0.0000,7755.1297,7755.1297,14.8556,5.4190,10.1373,-12.1432,-182148.6001,5.0045,869.0456,8.6905,14.8556,5.4094,10.1325,-12.1544,-97235.3754,2.6688,869.1471,8.6915,14.8556,5.4075,10.1315,-12.1595,-85116.4189,2.3357,869.3645,8.6936,10.0090,5.4597,0.0000,5.4597,-277293.0000,-364500.3944,-364500.3944
3780.0000,5.4560,17.6783,0.0000,278188.1000,-278188.1000,7.2125,0.0000,0.0000,0.0000,61819.5778,4.5000,1.0000,61819.5778,5.2851,0.0000,340007.6778,0.0000,-340007.6778,5.4560,-1.8413,35842.0000,0.0000,35842.0000,0.9293,9687.0270,3.7000,1.0000,0.0000,0.0000,0.0000,9687.0270,0.3354,0.0000,0.0000,26154.9730,26154.9730,5.4560,17.4969,0.0000,47933.7000,-47933.7000,1.2428,0.0000,0.0000,0.0000,9782.3878,4.9000,1.0000,9782.3878,0.3424,0.0000,57716.0878,0.0000,-57716.0878,5.4560,-1.8413,2865.3000,0.0000,2865.3000,0.0743,774.4054,3.7000,1.0000,0.0000,0.0000,0.0000,774.4054,0.0072,0.0000,0.0000,2090.8946,2090.8946,5.4560,17.4969,0.0000,21403.5000,-21403.5000,0.5549,0.0000,0.0000,0.0000,4368.0612,4.9000,1.0000,4368.0612,0.0383,0.0000,25771.5612,0.0000,-25771.5612,5.4560,-1.8413,9263.5000,0.0000,9263.5000,0.2402,2503.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2503.6486,0.0000,0.0000,0.0000,6759.8514,6759.8514,15.2789,5.4612,10.3700,-12.9428,-194142.5986,5.1270,881.4336,8.8143,15.2789,5.4518,10.3653,-12.9541,-103632.4499,2.7341,881.5331,8.8153,15.2789,5.4499,10.3644,-12.9592,-90714.5594,2.3929,881.7516,8.8175,10.2540,6.0083,0.0000,6.0083,-299554.5000,-388489.6078,-388489.6078
3781.0000,5.7269,17.9491,0.0000,291548.9000,-291548.9000,7.5589,0.0000,0.0000,0.0000,64788.6444,4.5000,1.0000,64788.6444,6.0899,0.0000,356337.5444,0.0000,-356337.5444,5.7269,-1.5704,41364.7000,0.0000,41364.7000,1.0725,11179.6486,3.7000,1.0000,0.0000,0.0000,0.0000,11179.6486,0.4526,0.0000,0.0000,30185.0514,30185.0514,5.7269,17.7677,0.0000,62806.0000,-62806.0000,1.6284,0.0000,0.0000,0.0000,12817.5510,4.9000,1.0000,12817.5510,0.5850,0.0000,75623.5510,0.0000,-75623.5510,5.7269,-1.5704,2733.6000,0.0000,2733.6000,0.0709,738.8108,3.7000,1.0000,0.0000,0.0000,0.0000,738.8108,0.0085,0.0000,0.0000,1994.7892,1994.7892,5.7269,17.7677,0.0000,22443.1000,-22443.1000,0.5819,0.0000,0.0000,0.0000,4580.2245,4.9000,1.0000,4580.2245,0.0448,0.0000,27023.3245,0.0000,-27023.3245,5.7269,-1.5704,8240.7000,0.0000,8240.7000,0.2137,2227.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2227.2162,0.0000,0.0000,0.0000,6013.4838,6013.4838,15.5324,5.7319,10.6322,-14.0192,-210288.0119,5.5631,945.7094,9.4571,15.5324,5.7228,10.6276,-14.0310,-112248.0196,2.9667,945.8101,9.4581,15.5324,5.7210,10.6267,-14.0364,-98255.0642,2.5964,946.0420,9.4604,11.1262,7.1809,0.0000,7.1809,-324459.0000,-420791.0956,-420791.0956
3782.0000,5.8752,18.0975,0.0000,308100.5000,-308100.5000,7.9881,0.0000,0.0000,0.0000,68466.7778,4.5000,1.0000,68466.7778,7.0649,0.0000,376567.2778,0.0000,-376567.2778,5.8752,-1.4221,39355.1000,0.0000,39355.1000,1.0204,10636.5135,3.7000,1.0000,0.0000,0.0000,0.0000,10636.5135,0.4647,0.0000,0.0000,28718.5865,28718.5865,5.8752,17.9161,0.0000,73438.6000,-73438.6000,1.9040,0.0000,0.0000,0.0000,14987.4694,4.9000,1.0000,14987.4694,0.8001,0.0000,88426.0694,0.0000,-88426.0694,5.8752,-1.4221,1807.0000,0.0000,1807.0000,0.0468,488.3784,3.7000,1.0000,0.0000,0.0000,0.0000,488.3784,0.0063,0.0000,0.0000,1318.6216,1318.6216,5.8752,17.9161,0.0000,24586.6000,-24586.6000,0.6375,0.0000,0.0000,0.0000,5017.6735,4.9000,1.0000,5017.6735,0.0560,0.0000,29604.2735,0.0000,-29604.2735,5.8752,-1.4221,7217.8000,0.0000,7217.8000,0.1871,1950.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1950.7568,0.0000,0.0000,0.0000,5267.0432,5267.0432,15.9806,5.8801,10.9303,-15.3024,-229535.6746,5.8919,988.9365,9.8894,15.9806,5.8712,10.9259,-15.3145,-122516.2039,3.1421,989.0365,9.8904,15.9806,5.8695,10.9250,-15.3202,-107241.4908,2.7499,989.2766,9.8928,11.7839,8.3919,0.0000,8.3919,-357745.8000,-459293.3693,-459293.3693
3783.0000,6.0963,18.3185,0.0000,323928.7000,-323928.7000,8.3985,0.0000,0.0000,0.0000,71984.1556,4.5000,1.0000,71984.1556,8.0912,0.0000,395912.8556,0.0000,-395912.8556,6.0963,-1.2010,37348.7000,0.0000,37348.7000,0.9683,10094.2432,3.7000,1.0000,0.0000,0.0000,0.0000,10094.2432,0.4747,0.0000,0.0000,27254.4568,27254.4568,6.0963,18.1371,0.0000,85015.3000,-85015.3000,2.2042,0.0000,0.0000,0.0000,17350.0612,4.9000,1.0000,17350.0612,1.0794,0.0000,102365.3612,0.0000,-102365.3612,6.0963,-1.2010,1746.3000,0.0000,1746.3000,0.0453,471.9730,3.7000,1.0000,0.0000,0.0000,0.0000,471.9730,0.0070,0.0000,0.0000,1274.3270,1274.3270,6.0963,18.1371,0.0000,26864.4000,-26864.4000,0.6965,0.0000,0.0000,0.0000,5482.5306,4.9000,1.0000,5482.5306,0.0721,0.0000,32346.9306,0.0000,-32346.9306,6.0963,-1.2010,8240.7000,0.0000,8240.7000,0.2137,2227.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2227.2162,0.0000,0.0000,0.0000,6013.4838,6013.4838,16.3641,6.1010,11.2325,-16.5284,-247926.5316,6.2632,1037.8284,10.3783,16.3641,6.0923,11.2282,-16.5410,-132327.9248,3.3401,1037.9279,10.3793,16.3641,6.0907,11.2274,-16.5469,-115828.4235,2.9232,1038.1773,10.3818,12.5264,9.7245,0.0000,9.7245,-388472.7000,-496082.8798,-496082.8798
3784.0000,6.2470,18.4692,0.0000,330701.5000,-330701.5000,8.5741,0.0000,0.0000,0.0000,73489.2222,4.5000,1.0000,73489.2222,8.5127,0.0000,404190.7222,0.0000,-404190.7222,6.2470,-1.0503,31820.9000,0.0000,31820.9000,0.8250,8600.2432,3.7000,1.0000,0.0000,0.0000,0.0000,8600.2432,0.4039,0.0000,0.0000,23220.6568,23220.6568,6.2470,18.2878,0.0000,93259.4000,-93259.4000,2.4179,0.0000,0.0000,0.0000,19032.5306,4.9000,1.0000,19032.5306,1.2793,0.0000,112291.9306,0.0000,-112291.9306,6.2470,-1.0503,2251.8000,0.0000,2251.8000,0.0584,608.5946,3.7000,1.0000,0.0000,0.0000,0.0000,608.5946,0.0100,0.0000,0.0000,1643.2054,1643.2054,6.2470,18.2878,0.0000,29114.2000,-29114.2000,0.7548,0.0000,0.0000,0.0000,5941.6735,4.9000,1.0000,5941.6735,0.0898,0.0000,35055.8735,0.0000,-35055.8735,6.2470,-1.0503,9604.5000,0.0000,9604.5000,0.2490,2595.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2595.8108,0.0000,0.0000,0.0000,7008.6892,7008.6892,16.7082,6.2516,11.4799,-17.3145,-259716.7971,6.4396,1055.9452,10.5595,16.7082,6.2430,11.4756,-17.3271,-138617.0802,3.4341,1056.0430,10.5604,16.7082,6.2415,11.4749,-17.3332,-121332.0977,3.0055,1056.2947,10.5629,12.8792,10.2958,0.0000,10.2958,-409397.9000,-519665.9750,-519665.9750
3785.0000,6.2816,18.5038,0.0000,342418.3000,-342418.3000,8.8778,0.0000,0.0000,0.0000,76092.9556,4.5000,1.0000,76092.9556,9.1750,0.0000,418511.2556,0.0000,-418511.2556,6.2816,-1.0157,20786.3000,0.0000,20786.3000,0.5389,5617.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5617.9189,0.2449,0.0000,0.0000,15168.3811,15168.3811,6.2816,18.3224,0.0000,87692.4000,-87692.4000,2.2736,0.0000,0.0000,0.0000,17896.4082,4.9000,1.0000,17896.4082,1.1254,0.0000,105588.8082,0.0000,-105588.8082,6.2816,-1.0157,1429.9000,0.0000,1429.9000,0.0371,386.4595,3.7000,1.0000,0.0000,0.0000,0.0000,386.4595,0.0060,0.0000,0.0000,1043.4405,1043.4405,6.2816,18.3224,0.0000,31639.1000,-31639.1000,0.8203,0.0000,0.0000,0.0000,6456.9592,4.9000,1.0000,6456.9592,0.1076,0.0000,38096.0592,0.0000,-38096.0592,6.2816,-1.0157,12673.2000,0.0000,12673.2000,0.3286,3425.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3425.1892,0.0000,0.0000,0.0000,9248.0108,9248.0108,17.0890,6.2862,11.6876,-17.8835,-268252.6708,6.4381,1046.4991,10.4650,17.0890,6.2776,11.6833,-17.8961,-143168.7041,3.4334,1046.5946,10.4659,17.0890,6.2762,11.6826,-17.9021,-125314.9155,3.0048,1046.8427,10.4684,12.8763,10.6589,0.0000,10.6589,-426860.4000,-536736.2905,-536736.2905
3786.0000,5.9360,18.1582,0.0000,256033.5000,-256033.5000,6.6381,0.0000,0.0000,0.0000,56896.3333,4.5000,1.0000,56896.3333,4.1266,0.0000,312929.8333,0.0000,-312929.8333,5.9360,-1.3613,17116.4000,0.0000,17116.4000,0.4438,4626.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4626.0541,0.1225,0.0000,0.0000,12490.3459,12490.3459,5.9360,17.9768,0.0000,63243.8000,-63243.8000,1.6397,0.0000,0.0000,0.0000,12906.8980,4.9000,1.0000,12906.8980,0.4788,0.0000,76150.6980,0.0000,-76150.6980,5.9360,-1.3613,1192.1000,0.0000,1192.1000,0.0309,322.1892,3.7000,1.0000,0.0000,0.0000,0.0000,322.1892,0.0033,0.0000,0.0000,869.9108,869.9108,5.9360,17.9768,0.0000,32797.4000,-32797.4000,0.8503,0.0000,0.0000,0.0000,6693.3469,4.9000,1.0000,6693.3469,0.1008,0.0000,39490.7469,0.0000,-39490.7469,5.9360,-1.3613,14889.4000,0.0000,14889.4000,0.3860,4024.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4024.1622,0.0000,0.0000,0.0000,10865.2378,10865.2378,16.4310,5.9409,11.1860,-13.4718,-202076.8750,4.9944,829.2305,8.2923,16.4310,5.9317,11.1814,-13.4824,-107858.8985,2.6635,829.3181,8.2932,16.4310,5.9302,11.1806,-13.4871,-94410.0102,2.3310,829.5173,8.2952,9.9889,4.8319,0.0000,4.8319,-318876.8000,-404345.7836,-404345.7836
3787.0000,5.7544,17.9766,0.0000,239855.7000,-239855.7000,6.2187,0.0000,0.0000,0.0000,53301.2667,4.5000,1.0000,53301.2667,3.4404,0.0000,293156.9667,0.0000,-293156.9667,5.7544,-1.5429,17120.1000,0.0000,17120.1000,0.4439,4627.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4627.0541,0.1075,0.0000,0.0000,12493.0459,12493.0459,5.7544,17.7952,0.0000,51732.8000,-51732.8000,1.3413,0.0000,0.0000,0.0000,10557.7143,4.9000,1.0000,10557.7143,0.3139,0.0000,62290.5143,0.0000,-62290.5143,5.7544,-1.5429,906.0000,0.0000,906.0000,0.0235,244.8649,3.7000,1.0000,0.0000,0.0000,0.0000,244.8649,0.0021,0.0000,0.0000,661.1351,661.1351,5.7544,17.7952,0.0000,31024.9000,-31024.9000,0.8044,0.0000,0.0000,0.0000,6331.6122,4.9000,1.0000,6331.6122,0.0838,0.0000,37356.5122,0.0000,-37356.5122,5.7544,-1.5429,14207.5000,0.0000,14207.5000,0.3684,3839.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3839.8649,0.0000,0.0000,0.0000,10367.6351,10367.6351,16.1612,5.7595,10.9603,-12.3033,-184549.8038,4.6000,771.1077,7.7111,16.1612,5.7501,10.9556,-12.3134,-98507.0726,2.4531,771.1941,7.7119,16.1612,5.7484,10.9548,-12.3179,-86225.3006,2.1469,771.3813,7.7138,9.2001,3.9477,0.0000,3.9477,-290379.8000,-369282.1770,-369282.1770
3788.0000,5.4362,17.6584,0.0000,165672.9000,-165672.9000,4.2954,0.0000,0.0000,0.0000,36816.2000,4.5000,1.0000,36816.2000,1.2509,0.0000,202489.1000,0.0000,-202489.1000,5.4362,-1.8611,17111.2000,0.0000,17111.2000,0.4436,4624.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4624.6486,0.0575,0.0000,0.0000,12486.5514,12486.5514,5.4362,17.4770,0.0000,20733.4000,-20733.4000,0.5376,0.0000,0.0000,0.0000,4231.3061,4.9000,1.0000,4231.3061,0.0475,0.0000,24964.7061,0.0000,-24964.7061,5.4362,-1.8611,993.5000,0.0000,993.5000,0.0258,268.5135,3.7000,1.0000,0.0000,0.0000,0.0000,268.5135,0.0011,0.0000,0.0000,724.9865,724.9865,5.4362,17.4770,0.0000,27910.2000,-27910.2000,0.7236,0.0000,0.0000,0.0000,5695.9592,4.9000,1.0000,5695.9592,0.0514,0.0000,33606.1592,0.0000,-33606.1592,5.4362,-1.8611,13014.1000,0.0000,13014.1000,0.3374,3517.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3517.3243,0.0000,0.0000,0.0000,9496.7757,9496.7757,15.1475,5.4417,10.2946,-7.9405,-119106.8358,3.1817,548.7736,5.4877,15.1475,5.4315,10.2895,-7.9481,-63585.1736,1.6967,548.8461,5.4885,15.1475,5.4295,10.2885,-7.9514,-55659.6423,1.4850,548.9828,5.4898,6.3634,1.4082,0.0000,1.4082,-183197.7000,-238351.6518,-238351.6518
3789.0000,5.0656,17.2879,0.0000,150735.3000,-150735.3000,3.9081,0.0000,0.0000,0.0000,33496.7333,4.5000,1.0000,33496.7333,0.9559,0.0000,184232.0333,0.0000,-184232.0333,5.0656,-2.2317,14495.2000,0.0000,14495.2000,0.3758,3917.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3917.6216,0.0384,0.0000,0.0000,10577.5784,10577.5784,5.0656,17.1065,0.0000,11098.5000,-11098.5000,0.2877,0.0000,0.0000,0.0000,2265.0000,4.9000,1.0000,2265.0000,0.0158,0.0000,13363.5000,0.0000,-13363.5000,5.0656,-2.2317,579.0000,0.0000,579.0000,0.0150,156.4865,3.7000,1.0000,0.0000,0.0000,0.0000,156.4865,0.0004,0.0000,0.0000,422.5135,422.5135,5.0656,17.1065,0.0000,24476.9000,-24476.9000,0.6346,0.0000,0.0000,0.0000,4995.2857,4.9000,1.0000,4995.2857,0.0345,0.0000,29472.1857,0.0000,-29472.1857,5.0656,-2.2317,10627.4000,0.0000,10627.4000,0.2755,2872.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2872.2703,0.0000,0.0000,0.0000,7755.1297,7755.1297,14.8911,5.0715,9.9813,-6.9396,-104093.8510,2.7484,480.4979,4.8050,14.8911,5.0608,9.9760,-6.9465,-55572.2515,1.4657,480.5664,4.8057,14.8911,5.0587,9.9749,-6.9495,-48646.3949,1.2827,480.6883,4.8069,5.4968,1.0449,0.0000,1.0449,-160609.1000,-208312.4974,-208312.4974
3790.0000,4.8910,17.1132,0.0000,121280.9000,-121280.9000,3.1444,0.0000,0.0000,0.0000,26951.3111,4.5000,1.0000,26951.3111,0.5336,0.0000,148232.2111,0.0000,-148232.2111,4.8910,-2.4063,14146.2000,0.0000,14146.2000,0.3668,3823.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3823.2973,0.0276,0.0000,0.0000,10322.9027,10322.9027,4.8910,16.9318,0.0000,9582.1000,-9582.1000,0.2484,0.0000,0.0000,0.0000,1955.5306,4.9000,1.0000,1955.5306,0.0100,0.0000,11537.6306,0.0000,-11537.6306,4.8910,-2.4063,435.3000,0.0000,435.3000,0.0113,117.6486,3.7000,1.0000,0.0000,0.0000,0.0000,117.6486,0.0002,0.0000,0.0000,317.6514,317.6514,4.8910,16.9318,0.0000,19469.1000,-19469.1000,0.5048,0.0000,0.0000,0.0000,3973.2857,4.9000,1.0000,3973.2857,0.0189,0.0000,23442.3857,0.0000,-23442.3857,4.8910,-2.4063,9263.5000,0.0000,9263.5000,0.2402,2503.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2503.6486,0.0000,0.0000,0.0000,6759.8514,6759.8514,14.4107,4.8971,9.6539,-5.5235,-82852.2050,2.2579,400.3978,4.0040,14.4107,4.8859,9.6483,-5.5295,-44235.7732,1.2041,400.4594,4.0046,14.4107,4.8836,9.6471,-5.5320,-38723.8439,1.0538,400.5629,4.0056,4.5159,0.5904,0.0000,0.5904,-126487.1000,-165811.8220,-165811.8220
3791.0000,4.6257,16.8479,0.0000,104418.4000,-104418.4000,2.7072,0.0000,0.0000,0.0000,23204.0889,4.5000,1.0000,23204.0889,0.3568,0.0000,127622.4889,0.0000,-127622.4889,4.6257,-2.6716,14145.9000,0.0000,14145.9000,0.3668,3823.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3823.2162,0.0220,0.0000,0.0000,10322.6838,10322.6838,4.6257,16.6665,0.0000,5231.0000,-5231.0000,0.1356,0.0000,0.0000,0.0000,1067.5510,4.9000,1.0000,1067.5510,0.0036,0.0000,6298.5510,0.0000,-6298.5510,4.6257,-2.6716,435.4000,0.0000,435.4000,0.0113,117.6757,3.7000,1.0000,0.0000,0.0000,0.0000,117.6757,0.0001,0.0000,0.0000,317.7243,317.7243,4.6257,16.6665,0.0000,14815.5000,-14815.5000,0.3841,0.0000,0.0000,0.0000,3023.5714,4.9000,1.0000,3023.5714,0.0090,0.0000,17839.0714,0.0000,-17839.0714,4.6257,-2.6716,5172.0000,0.0000,5172.0000,0.1341,1397.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1397.8378,0.0000,0.0000,0.0000,3774.1622,3774.1622,14.1492,4.6321,9.3906,-4.5751,-68626.4272,1.8696,335.3550,3.3536,14.1492,4.6205,9.3848,-4.5803,-36642.1093,0.9970,335.4102,3.3541,14.1492,4.6180,9.3836,-4.5824,-32077.0045,0.8726,335.4983,3.3550,3.7391,0.3915,0.0000,0.3915,-104711.6000,-137345.5411,-137345.5411
3792.0000,4.4071,16.6293,0.0000,83784.0000,-83784.0000,2.1723,0.0000,0.0000,0.0000,18618.6667,4.5000,1.0000,18618.6667,0.1994,0.0000,102402.6667,0.0000,-102402.6667,4.4071,-2.8902,14145.8000,0.0000,14145.8000,0.3668,3823.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3823.1892,0.0167,0.0000,0.0000,10322.6108,10322.6108,4.4071,16.4479,0.0000,4412.0000,-4412.0000,0.1144,0.0000,0.0000,0.0000,900.4082,4.9000,1.0000,900.4082,0.0022,0.0000,5312.4082,0.0000,-5312.4082,4.4071,-2.8902,430.8000,0.0000,430.8000,0.0112,116.4324,3.7000,1.0000,0.0000,0.0000,0.0000,116.4324,0.0001,0.0000,0.0000,314.3676,314.3676,4.4071,16.4479,0.0000,11139.9000,-11139.9000,0.2888,0.0000,0.0000,0.0000,2273.4490,4.9000,1.0000,2273.4490,0.0041,0.0000,13413.3490,0.0000,-13413.3490,4.4071,-2.8902,1591.9000,0.0000,1591.9000,0.0413,430.2432,3.7000,1.0000,0.0000,0.0000,0.0000,430.2432,0.0000,0.0000,0.0000,1161.6568,1161.6568,13.8725,4.4138,9.1431,-3.6418,-54626.2635,1.4973,271.5117,2.7151,13.8725,4.4017,9.1371,-3.6461,-29168.4937,0.7985,271.5593,2.7156,13.8725,4.3990,9.1358,-3.6479,-25535.0315,0.6988,271.6317,2.7163,2.9947,0.2225,0.0000,0.2225,-83167.4000,-109329.7887,-109329.7887
3793.0000,4.2816,16.5038,0.0000,79415.8000,-79415.8000,2.0590,0.0000,0.0000,0.0000,17647.9556,4.5000,1.0000,17647.9556,0.1734,0.0000,97063.7556,0.0000,-97063.7556,4.2816,-3.0157,14117.3000,0.0000,14117.3000,0.3660,3815.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3815.4865,0.0157,0.0000,0.0000,10301.8135,10301.8135,4.2816,16.3224,0.0000,4975.6000,-4975.6000,0.1290,0.0000,0.0000,0.0000,1015.4286,4.9000,1.0000,1015.4286,0.0025,0.0000,5991.0286,0.0000,-5991.0286,4.2816,-3.0157,434.8000,0.0000,434.8000,0.0113,117.5135,3.7000,1.0000,0.0000,0.0000,0.0000,117.5135,0.0001,0.0000,0.0000,317.2865,317.2865,4.2816,16.3224,0.0000,9218.8000,-9218.8000,0.2390,0.0000,0.0000,0.0000,1881.3878,4.9000,1.0000,1881.3878,0.0026,0.0000,11100.1878,0.0000,-11100.1878,4.2816,-3.0157,908.8000,0.0000,908.8000,0.0236,245.6216,3.7000,1.0000,0.0000,0.0000,0.0000,245.6216,0.0000,0.0000,0.0000,663.1784,663.1784,13.7133,4.2884,9.0008,-3.4266,-51399.1095,1.4139,257.9966,2.5800,13.7133,4.2761,8.9947,-3.4308,-27446.0837,0.7540,258.0432,2.5804,13.7133,4.2733,8.9933,-3.4325,-24027.5003,0.6599,258.1127,2.5811,2.8279,0.1942,0.0000,0.1942,-78149.3000,-102872.6935,-102872.6935
3794.0000,4.2081,16.4303,0.0000,71656.0000,-71656.0000,1.8578,0.0000,0.0000,0.0000,15923.5556,4.5000,1.0000,15923.5556,0.1333,0.0000,87579.5556,0.0000,-87579.5556,4.2081,-3.0892,14115.4000,0.0000,14115.4000,0.3660,3814.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3814.9730,0.0143,0.0000,0.0000,10300.4270,10300.4270,4.2081,16.2489,0.0000,8055.1000,-8055.1000,0.2088,0.0000,0.0000,0.0000,1643.8980,4.9000,1.0000,1643.8980,0.0045,0.0000,9698.9980,0.0000,-9698.9980,4.2081,-3.0892,430.2000,0.0000,430.2000,0.0112,116.2703,3.7000,1.0000,0.0000,0.0000,0.0000,116.2703,0.0001,0.0000,0.0000,313.9297,313.9297,4.2081,16.2489,0.0000,7326.6000,-7326.6000,0.1900,0.0000,0.0000,0.0000,1495.2245,4.9000,1.0000,1495.2245,0.0015,0.0000,8821.8245,0.0000,-8821.8245,4.2081,-3.0892,398.1000,0.0000,398.1000,0.0103,107.5946,3.7000,1.0000,0.0000,0.0000,0.0000,107.5946,0.0000,0.0000,0.0000,290.5054,290.5054,13.5427,4.2150,8.8789,-3.1708,-47562.3358,1.3220,242.5245,2.4252,13.5427,4.2026,8.8726,-3.1748,-25398.1946,0.7050,242.5695,2.4257,13.5427,4.1997,8.8712,-3.1764,-22234.9855,0.6170,242.6354,2.4264,2.6441,0.1538,0.0000,0.1538,-72094.0000,-95195.5158,-95195.5158
3795.0000,4.2287,16.4509,0.0000,65536.0000,-65536.0000,1.6991,0.0000,0.0000,0.0000,14563.5556,4.5000,1.0000,14563.5556,0.1053,0.0000,80099.5556,0.0000,-80099.5556,4.2287,-3.0686,14115.3000,0.0000,14115.3000,0.3660,3814.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3814.9459,0.0127,0.0000,0.0000,10300.3541,10300.3541,4.2287,16.2695,0.0000,5957.3000,-5957.3000,0.1545,0.0000,0.0000,0.0000,1215.7755,4.9000,1.0000,1215.7755,0.0026,0.0000,7173.0755,0.0000,-7173.0755,4.2287,-3.0686,434.9000,0.0000,434.9000,0.0113,117.5405,3.7000,1.0000,0.0000,0.0000,0.0000,117.5405,0.0001,0.0000,0.0000,317.3595,317.3595,4.2287,16.2695,0.0000,5786.7000,-5786.7000,0.1500,0.0000,0.0000,0.0000,1180.9592,4.9000,1.0000,1180.9592,0.0008,0.0000,6967.6592,0.0000,-6967.6592,4.2287,-3.0686,398.1000,0.0000,398.1000,0.0103,107.5946,3.7000,1.0000,0.0000,0.0000,0.0000,107.5946,0.0000,0.0000,0.0000,290.5054,290.5054,13.2641,4.2357,8.7499,-2.7756,-41633.4354,1.1956,220.5813,2.2058,13.2641,4.2231,8.7436,-2.7792,-22233.6570,0.6376,220.6233,2.2062,13.2641,4.2200,8.7421,-2.7807,-19464.9789,0.5580,220.6838,2.2068,2.3912,0.1216,0.0000,0.1216,-62331.7000,-83332.0713,-83332.0713
3796.0000,4.0637,16.2859,0.0000,82807.5000,-82807.5000,2.1469,0.0000,0.0000,0.0000,18401.6667,4.5000,1.0000,18401.6667,0.1928,0.0000,101209.1667,0.0000,-101209.1667,4.0637,-3.2336,14115.2000,0.0000,14115.2000,0.3660,3814.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3814.9189,0.0161,0.0000,0.0000,10300.2811,10300.2811,4.0637,16.1045,0.0000,3235.4000,-3235.4000,0.0839,0.0000,0.0000,0.0000,660.2857,4.9000,1.0000,660.2857,0.0014,0.0000,3895.6857,0.0000,-3895.6857,4.0637,-3.2336,430.1000,0.0000,430.1000,0.0112,116.2432,3.7000,1.0000,0.0000,0.0000,0.0000,116.2432,0.0001,0.0000,0.0000,313.8568,313.8568,4.0637,16.1045,0.0000,5199.1000,-5199.1000,0.1348,0.0000,0.0000,0.0000,1061.0408,4.9000,1.0000,1061.0408,0.0006,0.0000,6260.1408,0.0000,-6260.1408,4.0637,-3.2336,908.3000,0.0000,908.3000,0.0235,245.4865,3.7000,1.0000,0.0000,0.0000,0.0000,245.4865,0.0000,0.0000,0.0000,662.8135,662.8135,13.4444,4.0707,8.7575,-3.3338,-50006.4334,1.3831,255.0965,2.5510,13.4444,4.0581,8.7512,-3.3379,-26703.5864,0.7376,255.1447,2.5514,13.4444,4.0551,8.7497,-3.3397,-23378.0221,0.6455,255.2147,2.5521,2.7663,0.2110,0.0000,0.2110,-75788.4000,-100088.0418,-100088.0418
3797.0000,4.2507,16.4729,0.0000,91212.7000,-91212.7000,2.3649,0.0000,0.0000,0.0000,20269.4889,4.5000,1.0000,20269.4889,0.2483,0.0000,111482.1889,0.0000,-111482.1889,4.2507,-3.0466,14115.2000,0.0000,14115.2000,0.3660,3814.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3814.9189,0.0180,0.0000,0.0000,10300.2811,10300.2811,4.2507,16.2915,0.0000,2165.7000,-2165.7000,0.0561,0.0000,0.0000,0.0000,441.9796,4.9000,1.0000,441.9796,0.0010,0.0000,2607.6796,0.0000,-2607.6796,4.2507,-3.0466,573.0000,0.0000,573.0000,0.0149,154.8649,3.7000,1.0000,0.0000,0.0000,0.0000,154.8649,0.0001,0.0000,0.0000,418.1351,418.1351,4.2507,16.2915,0.0000,5620.1000,-5620.1000,0.1457,0.0000,0.0000,0.0000,1146.9592,4.9000,1.0000,1146.9592,0.0009,0.0000,6767.0592,0.0000,-6767.0592,4.2507,-3.0466,4819.5000,0.0000,4819.5000,0.1250,1302.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1302.5676,0.0000,0.0000,0.0000,3516.9324,3516.9324,13.2478,4.2576,8.7527,-3.5513,-53269.3089,1.5362,283.3948,2.8339,13.2478,4.2451,8.7464,-3.5559,-28447.3407,0.8193,283.4479,2.8345,13.2478,4.2421,8.7449,-3.5578,-24904.9295,0.7170,283.5256,2.8353,3.0725,0.2683,0.0000,0.2683,-79490.8000,-106621.5790,-106621.5790
3798.0000,4.4737,16.6959,0.0000,166874.3000,-166874.3000,4.3265,0.0000,0.0000,0.0000,37083.1778,4.5000,1.0000,37083.1778,1.2422,0.0000,203957.4778,0.0000,-203957.4778,4.4737,-2.8236,14115.0000,0.0000,14115.0000,0.3660,3814.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3814.8649,0.0395,0.0000,0.0000,10300.1351,10300.1351,4.4737,16.5145,0.0000,31.9000,-31.9000,0.0008,0.0000,0.0000,0.0000,6.5102,4.9000,1.0000,6.5102,0.0000,0.0000,38.4102,0.0000,-38.4102,4.4737,-2.8236,521.2000,0.0000,521.2000,0.0135,140.8649,3.7000,1.0000,0.0000,0.0000,0.0000,140.8649,0.0002,0.0000,0.0000,380.3351,380.3351,4.4737,16.5145,0.0000,7698.5000,-7698.5000,0.1996,0.0000,0.0000,0.0000,1571.1224,4.9000,1.0000,1571.1224,0.0030,0.0000,9269.6224,0.0000,-9269.6224,4.4737,-2.8236,16213.1000,0.0000,16213.1000,0.4204,4381.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4381.9189,0.0000,0.0000,0.0000,11831.1811,11831.1811,13.7582,4.4802,9.1192,-6.3540,-95309.7937,2.6634,483.4608,4.8346,13.7582,4.4685,9.1133,-6.3614,-50891.4913,1.4203,483.5420,4.8354,13.7582,4.4657,9.1119,-6.3647,-44552.5740,1.2431,483.6717,4.8367,5.3268,1.2849,0.0000,1.2849,-143755.4000,-190753.8591,-190753.8591
3799.0000,4.8718,17.0940,0.0000,219761.8000,-219761.8000,5.6977,0.0000,0.0000,0.0000,48835.9556,4.5000,1.0000,48835.9556,2.6732,0.0000,268597.7556,0.0000,-268597.7556,4.8718,-2.4255,23971.6000,0.0000,23971.6000,0.6215,6478.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6478.8108,0.1186,0.0000,0.0000,17492.7892,17492.7892,4.8718,4.8718,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,4.8718,-2.4255,1079.6000,0.0000,1079.6000,0.0280,291.7838,3.7000,1.0000,0.0000,0.0000,0.0000,291.7838,0.0006,0.0000,0.0000,787.8162,787.8162,4.8718,16.9126,0.0000,9981.3000,-9981.3000,0.2588,0.0000,0.0000,0.0000,2037.0000,4.9000,1.0000,2037.0000,0.0057,0.0000,12018.3000,0.0000,-12018.3000,4.8718,-2.4255,17233.4000,0.0000,17233.4000,0.4468,4657.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4657.6757,0.0000,0.0000,0.0000,12575.7243,12575.7243,14.0532,4.8779,9.4655,-8.3198,-124796.4612,3.5264,630.4896,6.3049,14.0532,4.8669,9.4600,-8.3290,-66632.0806,1.8806,630.5851,6.3059,14.0532,4.8643,9.4588,-8.3330,-58331.1841,1.6458,630.7506,6.3075,7.0528,2.7981,0.0000,2.7981,-187458.5000,-249759.7258,-249759.7258
3800.0000,5.1471,17.3693,0.0000,245386.8000,-245386.8000,6.3621,0.0000,0.0000,0.0000,54530.4000,4.5000,1.0000,54530.4000,3.6848,0.0000,299917.2000,0.0000,-299917.2000,5.1471,-2.1502,29248.0000,0.0000,29248.0000,0.7583,7904.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7904.8649,0.1990,0.0000,0.0000,21343.1351,21343.1351,5.1471,17.1879,0.0000,23976.5000,-23976.5000,0.6216,0.0000,0.0000,0.0000,4893.1633,4.9000,1.0000,4893.1633,0.0927,0.0000,28869.6633,0.0000,-28869.6633,5.1471,-2.1502,1823.8000,0.0000,1823.8000,0.0473,492.9189,3.7000,1.0000,0.0000,0.0000,0.0000,492.9189,0.0024,0.0000,0.0000,1330.8811,1330.8811,5.1471,17.1879,0.0000,11114.9000,-11114.9000,0.2882,0.0000,0.0000,0.0000,2268.3469,4.9000,1.0000,2268.3469,0.0085,0.0000,13383.2469,0.0000,-13383.2469,5.1471,-2.1502,16553.2000,0.0000,16553.2000,0.4292,4473.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4473.8378,0.0000,0.0000,0.0000,12079.3622,12079.3622,14.5166,5.1528,9.8347,-10.2409,-153613.3525,4.2533,748.3413,7.4834,14.5166,5.1424,9.8295,-10.2514,-82011.1416,2.2682,748.4442,7.4844,14.5166,5.1401,9.8283,-10.2560,-71792.2377,1.9851,748.6368,7.4864,8.5067,3.9875,0.0000,3.9875,-232853.2000,-307416.7318,-307416.7318
3801.0000,5.3688,17.5910,0.0000,261412.2000,-261412.2000,6.7776,0.0000,0.0000,0.0000,58091.6000,4.5000,1.0000,58091.6000,4.4285,0.0000,319503.8000,0.0000,-319503.8000,5.3688,-1.9285,33260.4000,0.0000,33260.4000,0.8623,8989.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8989.2973,0.2694,0.0000,0.0000,24271.1027,24271.1027,5.3688,17.4096,0.0000,36702.5000,-36702.5000,0.9516,0.0000,0.0000,0.0000,7490.3061,4.9000,1.0000,7490.3061,0.2014,0.0000,44192.8061,0.0000,-44192.8061,5.3688,-1.9285,1974.5000,0.0000,1974.5000,0.0512,533.6486,3.7000,1.0000,0.0000,0.0000,0.0000,533.6486,0.0035,0.0000,0.0000,1440.8514,1440.8514,5.3688,17.4096,0.0000,13064.4000,-13064.4000,0.3387,0.0000,0.0000,0.0000,2666.2041,4.9000,1.0000,2666.2041,0.0126,0.0000,15730.6041,0.0000,-15730.6041,5.3688,-1.9285,14512.5000,0.0000,14512.5000,0.3763,3922.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3922.2973,0.0000,0.0000,0.0000,10590.2027,10590.2027,14.8756,5.3743,10.1250,-11.4308,-171462.0380,4.6788,812.9288,8.1293,14.8756,5.3643,10.1199,-11.4419,-91535.1691,2.4952,813.0333,8.1303,14.8756,5.3621,10.1189,-11.4468,-80127.8464,2.1837,813.2393,8.1324,9.3577,4.9155,0.0000,4.9155,-261431.7000,-343125.0534,-343125.0534
3802.0000,5.6673,17.8895,0.0000,274263.5000,-274263.5000,7.1108,0.0000,0.0000,0.0000,60947.4444,4.5000,1.0000,60947.4444,5.1560,0.0000,335210.9444,0.0000,-335210.9444,5.6673,-1.6300,39268.0000,0.0000,39268.0000,1.0181,10612.9730,3.7000,1.0000,0.0000,0.0000,0.0000,10612.9730,0.3900,0.0000,0.0000,28655.0270,28655.0270,5.6673,17.7081,0.0000,61913.5000,-61913.5000,1.6052,0.0000,0.0000,0.0000,12635.4082,4.9000,1.0000,12635.4082,0.5345,0.0000,74548.9082,0.0000,-74548.9082,5.6673,-1.6300,2019.3000,0.0000,2019.3000,0.0524,545.7568,3.7000,1.0000,0.0000,0.0000,0.0000,545.7568,0.0054,0.0000,0.0000,1473.5432,1473.5432,5.6673,17.7081,0.0000,15782.8000,-15782.8000,0.4092,0.0000,0.0000,0.0000,3220.9796,4.9000,1.0000,3220.9796,0.0214,0.0000,19003.7796,0.0000,-19003.7796,5.6673,-1.6300,13152.1000,0.0000,13152.1000,0.3410,3554.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3554.6216,0.0000,0.0000,0.0000,9597.4784,9597.4784,15.2401,5.6726,10.4563,-12.9607,-194410.5731,5.2683,902.3796,9.0238,15.2401,5.6629,10.4515,-12.9726,-103781.0876,2.8095,902.4865,9.0249,15.2401,5.6610,10.4505,-12.9780,-90845.9228,2.4588,902.7118,9.0271,10.5367,6.1073,0.0000,6.1073,-297520.4000,-389037.5836,-389037.5836
3803.0000,5.8994,18.1216,0.0000,293721.0000,-293721.0000,7.6153,0.0000,0.0000,0.0000,65271.3333,4.5000,1.0000,65271.3333,6.2527,0.0000,358992.3333,0.0000,-358992.3333,5.8994,-1.3979,41273.1000,0.0000,41273.1000,1.0701,11154.8919,3.7000,1.0000,0.0000,0.0000,0.0000,11154.8919,0.4732,0.0000,0.0000,30118.2081,30118.2081,5.8994,17.9402,0.0000,76866.0000,-76866.0000,1.9929,0.0000,0.0000,0.0000,15686.9388,4.9000,1.0000,15686.9388,0.8425,0.0000,92552.9388,0.0000,-92552.9388,5.8994,-1.3979,2392.5000,0.0000,2392.5000,0.0620,646.6216,3.7000,1.0000,0.0000,0.0000,0.0000,646.6216,0.0082,0.0000,0.0000,1745.8784,1745.8784,5.8994,17.9402,0.0000,18714.4000,-18714.4000,0.4852,0.0000,0.0000,0.0000,3819.2653,4.9000,1.0000,3819.2653,0.0322,0.0000,22533.6653,0.0000,-22533.6653,5.8994,-1.3979,10601.3000,0.0000,10601.3000,0.2749,2865.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2865.2162,0.0000,0.0000,0.0000,7736.0838,7736.0838,15.6945,5.9045,10.7995,-14.4750,-217125.6978,5.7501,970.5425,9.7054,15.6945,5.8951,10.7948,-14.4875,-115900.3961,3.0665,970.6496,9.7065,15.6945,5.8933,10.7939,-14.4932,-101452.6732,2.6837,970.8885,9.7089,11.5003,7.6087,0.0000,7.6087,-335034.5000,-434478.7671,-434478.7671
3804.0000,5.9918,18.2140,0.0000,308033.3000,-308033.3000,7.9863,0.0000,0.0000,0.0000,68451.8444,4.5000,1.0000,68451.8444,7.0344,0.0000,376485.1444,0.0000,-376485.1444,5.9918,-1.3055,35763.8000,0.0000,35763.8000,0.9272,9665.8919,3.7000,1.0000,0.0000,0.0000,0.0000,9665.8919,0.4130,0.0000,0.0000,26097.9081,26097.9081,5.9918,18.0326,0.0000,77570.4000,-77570.4000,2.0112,0.0000,0.0000,0.0000,15830.6939,4.9000,1.0000,15830.6939,0.8708,0.0000,93401.0939,0.0000,-93401.0939,5.9918,-1.3055,2854.1000,0.0000,2854.1000,0.0740,771.3784,3.7000,1.0000,0.0000,0.0000,0.0000,771.3784,0.0102,0.0000,0.0000,2082.7216,2082.7216,5.9918,18.0326,0.0000,20199.2000,-20199.2000,0.5237,0.0000,0.0000,0.0000,4122.2857,4.9000,1.0000,4122.2857,0.0377,0.0000,24321.4857,0.0000,-24321.4857,5.9918,-1.3055,9240.9000,0.0000,9240.9000,0.2396,2497.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2497.5405,0.0000,0.0000,0.0000,6743.3595,6743.3595,16.1157,5.9968,11.0563,-15.3019,-229527.7860,5.8810,981.8212,9.8182,16.1157,5.9876,11.0517,-15.3144,-122514.9648,3.1362,981.9256,9.8193,16.1157,5.9859,11.0508,-15.3201,-107240.9840,2.7448,982.1651,9.8217,11.7620,8.3661,0.0000,8.3661,-357944.1000,-459283.7348,-459283.7348
3805.0000,6.2978,18.5200,0.0000,322909.2000,-322909.2000,8.3720,0.0000,0.0000,0.0000,71757.6000,4.5000,1.0000,71757.6000,8.1032,0.0000,394666.8000,0.0000,-394666.8000,6.2978,-0.9995,41277.1000,0.0000,41277.1000,1.0702,11155.9730,3.7000,1.0000,0.0000,0.0000,0.0000,11155.9730,0.5532,0.0000,0.0000,30121.1270,30121.1270,6.2978,18.3386,0.0000,93620.9000,-93620.9000,2.4273,0.0000,0.0000,0.0000,19106.3061,4.9000,1.0000,19106.3061,1.3042,0.0000,112727.2061,0.0000,-112727.2061,6.2978,-0.9995,2724.6000,0.0000,2724.6000,0.0706,736.3784,3.7000,1.0000,0.0000,0.0000,0.0000,736.3784,0.0117,0.0000,0.0000,1988.2216,1988.2216,6.2978,18.3386,0.0000,21461.2000,-21461.2000,0.5564,0.0000,0.0000,0.0000,4379.8367,4.9000,1.0000,4379.8367,0.0453,0.0000,25841.0367,0.0000,-25841.0367,6.2978,-0.9995,8220.5000,0.0000,8220.5000,0.2131,2221.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2221.7568,0.0000,0.0000,0.0000,5998.7432,5998.7432,16.3980,6.3026,11.3503,-16.4963,-247444.1087,6.3548,1047.7731,10.4777,16.3980,6.2937,11.3458,-16.5094,-132074.9815,3.3889,1047.8776,10.4788,16.3980,6.2921,11.3450,-16.5154,-115607.8608,2.9659,1048.1304,10.4813,12.7097,10.0175,0.0000,10.0175,-385769.1000,-495126.9510,-495126.9510
3806.0000,6.4751,18.6974,0.0000,338183.4000,-338183.4000,8.7680,0.0000,0.0000,0.0000,75151.8667,4.5000,1.0000,75151.8667,9.1694,0.0000,413335.2667,0.0000,-413335.2667,6.4751,-0.8222,39262.6000,0.0000,39262.6000,1.0180,10611.5135,3.7000,1.0000,0.0000,0.0000,0.0000,10611.5135,0.5584,0.0000,0.0000,28651.0865,28651.0865,6.4751,18.5160,0.0000,102379.7000,-102379.7000,2.6544,0.0000,0.0000,0.0000,20893.8163,4.9000,1.0000,20893.8163,1.5831,0.0000,123273.5163,0.0000,-123273.5163,6.4751,-0.8222,1804.3000,0.0000,1804.3000,0.0468,487.6486,3.7000,1.0000,0.0000,0.0000,0.0000,487.6486,0.0084,0.0000,0.0000,1316.6514,1316.6514,6.4751,18.5160,0.0000,23914.9000,-23914.9000,0.6200,0.0000,0.0000,0.0000,4880.5918,4.9000,1.0000,4880.5918,0.0581,0.0000,28795.4918,0.0000,-28795.4918,6.4751,-0.8222,7200.2000,0.0000,7200.2000,0.1867,1946.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1946.0000,0.0000,0.0000,0.0000,5254.2000,5254.2000,16.8152,6.4799,11.6475,-17.6646,-264969.2098,6.6469,1082.2608,10.8226,16.8152,6.4711,11.6432,-17.6780,-141423.7478,3.5447,1082.3637,10.8236,16.8152,6.4696,11.6424,-17.6842,-123789.3794,3.1023,1082.6224,10.8262,13.2939,11.3774,0.0000,11.3774,-416210.9000,-530182.3370,-530182.3370
3807.0000,6.6523,18.8745,0.0000,346694.9000,-346694.9000,8.9887,0.0000,0.0000,0.0000,77043.3111,4.5000,1.0000,77043.3111,9.7821,0.0000,423738.2111,0.0000,-423738.2111,6.6523,-0.6450,37269.5000,0.0000,37269.5000,0.9663,10072.8378,3.7000,1.0000,0.0000,0.0000,0.0000,10072.8378,0.5415,0.0000,0.0000,27196.6622,27196.6622,6.6523,18.6931,0.0000,105527.7000,-105527.7000,2.7360,0.0000,0.0000,0.0000,21536.2653,4.9000,1.0000,21536.2653,1.6979,0.0000,127063.9653,0.0000,-127063.9653,6.6523,-0.6450,1742.7000,0.0000,1742.7000,0.0452,471.0000,3.7000,1.0000,0.0000,0.0000,0.0000,471.0000,0.0086,0.0000,0.0000,1271.7000,1271.7000,6.6523,18.6931,0.0000,25793.5000,-25793.5000,0.6687,0.0000,0.0000,0.0000,5263.9796,4.9000,1.0000,5263.9796,0.0704,0.0000,31057.4796,0.0000,-31057.4796,6.6523,-0.6450,8220.5000,0.0000,8220.5000,0.2131,2221.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2221.7568,0.0000,0.0000,0.0000,5998.7432,5998.7432,17.0739,6.6569,11.8654,-18.2382,-273573.2676,6.8090,1098.5412,10.9854,17.0739,6.6483,11.8611,-18.2517,-146013.5134,3.6311,1098.6424,10.9864,17.0739,6.6469,11.8604,-18.2580,-127805.7696,3.1779,1098.9031,10.9890,13.6181,12.1003,0.0000,12.1003,-430783.4000,-547392.5506,-547392.5506
3808.0000,6.6596,18.8819,0.0000,339521.4000,-339521.4000,8.8027,0.0000,0.0000,0.0000,75449.2000,4.5000,1.0000,75449.2000,9.1366,0.0000,414970.6000,0.0000,-414970.6000,6.6596,-0.6377,31756.7000,0.0000,31756.7000,0.8234,8582.8919,3.7000,1.0000,0.0000,0.0000,0.0000,8582.8919,0.4174,0.0000,0.0000,23173.8081,23173.8081,6.6596,18.7005,0.0000,94519.4000,-94519.4000,2.4506,0.0000,0.0000,0.0000,19289.6735,4.9000,1.0000,19289.6735,1.3376,0.0000,113809.0735,0.0000,-113809.0735,6.6596,-0.6377,2249.3000,0.0000,2249.3000,0.0583,607.9189,3.7000,1.0000,0.0000,0.0000,0.0000,607.9189,0.0102,0.0000,0.0000,1641.3811,1641.3811,6.6596,18.7005,0.0000,28309.1000,-28309.1000,0.7340,0.0000,0.0000,0.0000,5777.3673,4.9000,1.0000,5777.3673,0.0851,0.0000,34086.4673,0.0000,-34086.4673,6.6596,-0.6377,9581.0000,0.0000,9581.0000,0.2484,2589.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2589.4595,0.0000,0.0000,0.0000,6991.5405,6991.5405,17.1562,6.6643,11.9103,-17.6940,-265410.4825,6.5587,1056.1607,10.5616,17.1562,6.6556,11.9059,-17.7071,-141656.8756,3.4976,1056.2593,10.5626,17.1562,6.6542,11.9052,-17.7132,-123992.0530,3.0611,1056.5095,10.5651,13.1174,10.9870,0.0000,10.9870,-418762.9000,-531059.4111,-531059.4111
3809.0000,6.7490,18.9712,0.0000,360997.7000,-360997.7000,9.3595,0.0000,0.0000,0.0000,80221.7111,4.5000,1.0000,80221.7111,10.6411,0.0000,441219.4111,0.0000,-441219.4111,6.7490,-0.5483,20743.0000,0.0000,20743.0000,0.5378,5606.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5606.2162,0.2726,0.0000,0.0000,15136.7838,15136.7838,6.7490,18.7898,0.0000,102253.5000,-102253.5000,2.6511,0.0000,0.0000,0.0000,20868.0612,4.9000,1.0000,20868.0612,1.5657,0.0000,123121.5612,0.0000,-123121.5612,6.7490,-0.5483,1431.4000,0.0000,1431.4000,0.0371,386.8649,3.7000,1.0000,0.0000,0.0000,0.0000,386.8649,0.0070,0.0000,0.0000,1044.5351,1044.5351,6.7490,18.7898,0.0000,31388.1000,-31388.1000,0.8138,0.0000,0.0000,0.0000,6405.7347,4.9000,1.0000,6405.7347,0.1112,0.0000,37793.8347,0.0000,-37793.8347,6.7490,-0.5483,12641.9000,0.0000,12641.9000,0.3278,3416.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3416.7297,0.0000,0.0000,0.0000,9225.1703,9225.1703,17.6418,6.7536,12.1977,-19.2161,-288241.3540,6.8635,1092.0401,10.9204,17.6418,6.7450,12.1934,-19.2295,-153835.9777,3.6602,1092.1383,10.9214,17.6418,6.7436,12.1927,-19.2359,-134650.9862,3.2034,1092.3955,10.9240,13.7271,12.5976,0.0000,12.5976,-459823.0000,-576728.3178,-576728.3178
3810.0000,6.3640,18.5862,0.0000,272067.9000,-272067.9000,7.0539,0.0000,0.0000,0.0000,60459.5333,4.5000,1.0000,60459.5333,4.8959,0.0000,332527.4333,0.0000,-332527.4333,6.3640,-0.9333,17069.7000,0.0000,17069.7000,0.4426,4613.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4613.4324,0.1394,0.0000,0.0000,12456.2676,12456.2676,6.3640,18.4048,0.0000,78233.5000,-78233.5000,2.0283,0.0000,0.0000,0.0000,15966.0204,4.9000,1.0000,15966.0204,0.7447,0.0000,94199.5204,0.0000,-94199.5204,6.3640,-0.9333,1181.5000,0.0000,1181.5000,0.0306,319.3243,3.7000,1.0000,0.0000,0.0000,0.0000,319.3243,0.0038,0.0000,0.0000,862.1757,862.1757,6.3640,18.4048,0.0000,30321.5000,-30321.5000,0.7861,0.0000,0.0000,0.0000,6188.0612,4.9000,1.0000,6188.0612,0.0911,0.0000,36509.5612,0.0000,-36509.5612,6.3640,-0.9333,14852.6000,0.0000,14852.6000,0.3851,4014.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4014.2162,0.0000,0.0000,0.0000,10838.3838,10838.3838,16.9768,6.3689,11.6729,-14.6291,-219436.8121,5.3633,872.3293,8.7233,16.9768,6.3598,11.6683,-14.6405,-117123.9055,2.8602,872.4205,8.7242,16.9768,6.3583,11.6675,-14.6456,-102518.9703,2.5032,872.6286,8.7263,10.7266,5.8750,0.0000,5.8750,-347519.1000,-439079.6879,-439079.6879
3811.0000,6.1503,18.3725,0.0000,254555.8000,-254555.8000,6.5998,0.0000,0.0000,0.0000,56567.9556,4.5000,1.0000,56567.9556,4.0665,0.0000,311123.7556,0.0000,-311123.7556,6.1503,-1.1470,17092.5000,0.0000,17092.5000,0.4432,4619.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4619.5946,0.1221,0.0000,0.0000,12472.9054,12472.9054,6.1503,18.1911,0.0000,65351.8000,-65351.8000,1.6944,0.0000,0.0000,0.0000,13337.1020,4.9000,1.0000,13337.1020,0.5027,0.0000,78688.9020,0.0000,-78688.9020,6.1503,-1.1470,904.1000,0.0000,904.1000,0.0234,244.3514,3.7000,1.0000,0.0000,0.0000,0.0000,244.3514,0.0024,0.0000,0.0000,659.7486,659.7486,6.1503,18.1911,0.0000,26660.5000,-26660.5000,0.6912,0.0000,0.0000,0.0000,5440.9184,4.9000,1.0000,5440.9184,0.0649,0.0000,32101.4184,0.0000,-32101.4184,6.1503,-1.1470,14172.4000,0.0000,14172.4000,0.3674,3830.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3830.3784,0.0000,0.0000,0.0000,10342.0216,10342.0216,16.6705,6.1554,11.4130,-13.2748,-199122.0032,4.9097,807.3620,8.0736,16.6705,6.1459,11.4082,-13.2856,-106284.7693,2.6183,807.4522,8.0745,16.6705,6.1443,11.4074,-13.2904,-93032.6278,2.2915,807.6471,8.0765,9.8195,4.7586,0.0000,4.7586,-314399.1000,-398439.4003,-398439.4003
3812.0000,5.7712,17.9935,0.0000,179838.6000,-179838.6000,4.6627,0.0000,0.0000,0.0000,39964.1333,4.5000,1.0000,39964.1333,1.5763,0.0000,219802.7333,0.0000,-219802.7333,5.7712,-1.5261,17072.1000,0.0000,17072.1000,0.4426,4614.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4614.0811,0.0691,0.0000,0.0000,12458.0189,12458.0189,5.7712,17.8120,0.0000,36702.0000,-36702.0000,0.9516,0.0000,0.0000,0.0000,7490.2041,4.9000,1.0000,7490.2041,0.1331,0.0000,44192.2041,0.0000,-44192.2041,5.7712,-1.5261,990.0000,0.0000,990.0000,0.0257,267.5676,3.7000,1.0000,0.0000,0.0000,0.0000,267.5676,0.0014,0.0000,0.0000,722.4324,722.4324,5.7712,17.8120,0.0000,24315.7000,-24315.7000,0.6304,0.0000,0.0000,0.0000,4962.3878,4.9000,1.0000,4962.3878,0.0426,0.0000,29278.0878,0.0000,-29278.0878,5.7712,-1.5261,12982.0000,0.0000,12982.0000,0.3366,3508.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3508.6486,0.0000,0.0000,0.0000,9473.3514,9473.3514,15.7241,5.7768,10.7505,-9.0155,-135233.1399,3.5247,596.1743,5.9617,15.7241,5.7665,10.7453,-9.0241,-72192.5986,1.8797,596.2525,5.9625,15.7241,5.7646,10.7444,-9.0276,-63193.4840,1.6451,596.4000,5.9640,7.0495,1.8226,0.0000,1.8226,-209812.2000,-270619.2225,-270619.2225
