Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3813.0000,5.3768,17.5991,0.0000,162701.6000,-162701.6000,4.2183,0.0000,0.0000,0.0000,36155.9111,4.5000,1.0000,36155.9111,1.1821,0.0000,198857.5111,0.0000,-198857.5111,5.3768,-1.9205,14456.0000,0.0000,14456.0000,0.3748,3907.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3907.0270,0.0448,0.0000,0.0000,10548.9730,10548.9730,5.3768,17.4177,0.0000,20735.8000,-20735.8000,0.5376,0.0000,0.0000,0.0000,4231.7959,4.9000,1.0000,4231.7959,0.0447,0.0000,24967.5959,0.0000,-24967.5959,5.3768,-1.9205,583.9000,0.0000,583.9000,0.0151,157.8108,3.7000,1.0000,0.0000,0.0000,0.0000,157.8108,0.0005,0.0000,0.0000,426.0892,426.0892,5.3768,17.4177,0.0000,22212.3000,-22212.3000,0.5759,0.0000,0.0000,0.0000,4533.1224,4.9000,1.0000,4533.1224,0.0304,0.0000,26745.4224,0.0000,-26745.4224,5.3768,-1.9205,10601.3000,0.0000,10601.3000,0.2749,2865.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2865.2162,0.0000,0.0000,0.0000,7736.0838,7736.0838,15.4014,5.3827,10.3921,-7.7241,-115861.2476,2.9983,514.9845,5.1498,15.4014,5.3719,10.3867,-7.7317,-61853.6767,1.5990,515.0581,5.1506,15.4014,5.3699,10.3856,-7.7349,-54144.4592,1.3994,515.1881,5.1519,5.9966,1.3025,0.0000,1.3025,-180008.5000,-231859.3835,-231859.3835
3814.0000,5.1548,17.3770,0.0000,134148.0000,-134148.0000,3.4780,0.0000,0.0000,0.0000,29810.6667,4.5000,1.0000,29810.6667,0.7000,0.0000,163958.6667,0.0000,-163958.6667,5.1548,-2.1425,14113.4000,0.0000,14113.4000,0.3659,3814.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3814.4324,0.0320,0.0000,0.0000,10298.9676,10298.9676,5.1548,17.1956,0.0000,12724.8000,-12724.8000,0.3299,0.0000,0.0000,0.0000,2596.8980,4.9000,1.0000,2596.8980,0.0169,0.0000,15321.6980,0.0000,-15321.6980,5.1548,-2.1425,430.3000,0.0000,430.3000,0.0112,116.2973,3.7000,1.0000,0.0000,0.0000,0.0000,116.2973,0.0003,0.0000,0.0000,314.0027,314.0027,5.1548,17.1956,0.0000,18358.0000,-18358.0000,0.4760,0.0000,0.0000,0.0000,3746.5306,4.9000,1.0000,3746.5306,0.0177,0.0000,22104.5306,0.0000,-22104.5306,5.1548,-2.1425,9240.9000,0.0000,9240.9000,0.2396,2497.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2497.5405,0.0000,0.0000,0.0000,6743.3595,6743.3595,14.8909,5.1610,10.0260,-6.1304,-91955.4354,2.4503,427.5519,4.2755,14.8909,5.1497,10.0203,-6.1369,-49095.4992,1.3067,427.6184,4.2762,14.8909,5.1474,10.0192,-6.1397,-42977.6309,1.1436,427.7284,4.2773,4.9006,0.7668,0.0000,0.7668,-141446.2000,-184028.5655,-184028.5655
3815.0000,4.8509,17.0732,0.0000,117410.9000,-117410.9000,3.0441,0.0000,0.0000,0.0000,26091.3111,4.5000,1.0000,26091.3111,0.4896,0.0000,143502.2111,0.0000,-143502.2111,4.8509,-2.4464,14116.1000,0.0000,14116.1000,0.3660,3815.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3815.1622,0.0264,0.0000,0.0000,10300.9378,10300.9378,4.8509,16.8918,0.0000,10172.2000,-10172.2000,0.2637,0.0000,0.0000,0.0000,2075.9592,4.9000,1.0000,2075.9592,0.0104,0.0000,12248.1592,0.0000,-12248.1592,4.8509,-2.4464,436.2000,0.0000,436.2000,0.0113,117.8919,3.7000,1.0000,0.0000,0.0000,0.0000,117.8919,0.0002,0.0000,0.0000,318.3081,318.3081,4.8509,16.8918,0.0000,14865.9000,-14865.9000,0.3854,0.0000,0.0000,0.0000,3033.8571,4.9000,1.0000,3033.8571,0.0098,0.0000,17899.7571,0.0000,-17899.7571,4.8509,-2.4464,5159.6000,0.0000,5159.6000,0.1338,1394.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1394.4865,0.0000,0.0000,0.0000,3765.1135,3765.1135,14.6724,4.8574,9.7649,-5.3054,-79580.3443,2.1022,370.9806,3.7098,14.6724,4.8457,9.7590,-5.3112,-42489.7569,1.1210,371.0421,3.7104,14.6724,4.8432,9.7578,-5.3137,-37195.6668,0.9811,371.1391,3.7114,4.2043,0.5365,0.0000,0.5365,-122737.1000,-159265.7680,-159265.7680
3816.0000,4.5857,16.8079,0.0000,98492.3000,-98492.3000,2.5536,0.0000,0.0000,0.0000,21887.1778,4.5000,1.0000,21887.1778,0.3070,0.0000,120379.4778,0.0000,-120379.4778,4.5857,-2.7116,14116.3000,0.0000,14116.3000,0.3660,3815.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3815.2162,0.0210,0.0000,0.0000,10301.0838,10301.0838,4.5857,16.6265,0.0000,8781.6000,-8781.6000,0.2277,0.0000,0.0000,0.0000,1792.1633,4.9000,1.0000,1792.1633,0.0070,0.0000,10573.7633,0.0000,-10573.7633,4.5857,-2.7116,433.8000,0.0000,433.8000,0.0112,117.2432,3.7000,1.0000,0.0000,0.0000,0.0000,117.2432,0.0001,0.0000,0.0000,316.5568,316.5568,4.5857,16.6265,0.0000,11696.0000,-11696.0000,0.3032,0.0000,0.0000,0.0000,2386.9388,4.9000,1.0000,2386.9388,0.0050,0.0000,14082.9388,0.0000,-14082.9388,4.5857,-2.7116,1588.4000,0.0000,1588.4000,0.0412,429.2973,3.7000,1.0000,0.0000,0.0000,0.0000,429.2973,0.0000,0.0000,0.0000,1159.1027,1159.1027,14.4488,4.5924,9.5206,-4.4389,-66584.2204,1.7515,312.3950,3.1240,14.4488,4.5802,9.5145,-4.4440,-35552.1920,0.9340,312.4500,3.1245,14.4488,4.5775,9.5132,-4.4461,-31123.0241,0.8174,312.5330,3.1253,3.5029,0.3401,0.0000,0.3401,-102831.4000,-133259.4366,-133259.4366
3817.0000,4.4625,16.6847,0.0000,91726.0000,-91726.0000,2.3782,0.0000,0.0000,0.0000,20383.5556,4.5000,1.0000,20383.5556,0.2536,0.0000,112109.5556,0.0000,-112109.5556,4.4625,-2.8348,14087.8000,0.0000,14087.8000,0.3653,3807.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3807.5135,0.0188,0.0000,0.0000,10280.2865,10280.2865,4.4625,16.5033,0.0000,6324.2000,-6324.2000,0.1640,0.0000,0.0000,0.0000,1290.6531,4.9000,1.0000,1290.6531,0.0040,0.0000,7614.8531,0.0000,-7614.8531,4.4625,-2.8348,430.7000,0.0000,430.7000,0.0112,116.4054,3.7000,1.0000,0.0000,0.0000,0.0000,116.4054,0.0001,0.0000,0.0000,314.2946,314.2946,4.4625,16.5033,0.0000,9985.1000,-9985.1000,0.2589,0.0000,0.0000,0.0000,2037.7755,4.9000,1.0000,2037.7755,0.0032,0.0000,12022.8755,0.0000,-12022.8755,4.4625,-2.8348,907.1000,0.0000,907.1000,0.0235,245.1622,3.7000,1.0000,0.0000,0.0000,0.0000,245.1622,0.0000,0.0000,0.0000,661.9378,661.9378,14.2219,4.4694,9.3456,-4.0135,-60202.7710,1.6005,287.6525,2.8765,14.2219,4.4569,9.3394,-4.0183,-32146.1887,0.8535,287.7051,2.8771,14.2219,4.4541,9.3380,-4.0203,-28141.8056,0.7470,287.7823,2.8778,3.2010,0.2797,0.0000,0.2797,-92609.7000,-120490.7652,-120490.7652
3818.0000,4.3901,16.6123,0.0000,80842.8000,-80842.8000,2.0960,0.0000,0.0000,0.0000,17965.0667,4.5000,1.0000,17965.0667,0.1820,0.0000,98807.8667,0.0000,-98807.8667,4.3901,-2.9072,14086.0000,0.0000,14086.0000,0.3652,3807.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3807.0270,0.0161,0.0000,0.0000,10278.9730,10278.9730,4.3901,16.4309,0.0000,6159.9000,-6159.9000,0.1597,0.0000,0.0000,0.0000,1257.1224,4.9000,1.0000,1257.1224,0.0034,0.0000,7417.0224,0.0000,-7417.0224,4.3901,-2.9072,430.7000,0.0000,430.7000,0.0112,116.4054,3.7000,1.0000,0.0000,0.0000,0.0000,116.4054,0.0001,0.0000,0.0000,314.2946,314.2946,4.3901,16.4309,0.0000,9395.8000,-9395.8000,0.2436,0.0000,0.0000,0.0000,1917.5102,4.9000,1.0000,1917.5102,0.0027,0.0000,11313.3102,0.0000,-11313.3102,4.3901,-2.9072,397.7000,0.0000,397.7000,0.0103,107.4865,3.7000,1.0000,0.0000,0.0000,0.0000,107.4865,0.0000,0.0000,0.0000,290.2135,290.2135,13.9716,4.3971,9.1843,-3.5525,-53288.0761,1.4430,261.1866,2.6119,13.9716,4.3844,9.1780,-3.5569,-28455.4175,0.7695,261.2360,2.6124,13.9716,4.3815,9.1765,-3.5587,-24911.2246,0.6735,261.3068,2.6131,2.8860,0.2043,0.0000,0.2043,-81484.1000,-106654.7182,-106654.7182
3819.0000,4.3823,16.6046,0.0000,71865.6000,-71865.6000,1.8632,0.0000,0.0000,0.0000,15970.1333,4.5000,1.0000,15970.1333,0.1334,0.0000,87835.7333,0.0000,-87835.7333,4.3823,-2.9150,14085.9000,0.0000,14085.9000,0.3652,3807.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3807.0000,0.0138,0.0000,0.0000,10278.9000,10278.9000,4.3823,16.4232,0.0000,4376.9000,-4376.9000,0.1135,0.0000,0.0000,0.0000,893.2449,4.9000,1.0000,893.2449,0.0019,0.0000,5270.1449,0.0000,-5270.1449,4.3823,-2.9150,433.2000,0.0000,433.2000,0.0112,117.0811,3.7000,1.0000,0.0000,0.0000,0.0000,117.0811,0.0001,0.0000,0.0000,316.1189,316.1189,4.3823,16.4232,0.0000,9146.8000,-9146.8000,0.2371,0.0000,0.0000,0.0000,1866.6939,4.9000,1.0000,1866.6939,0.0024,0.0000,11013.4939,0.0000,-11013.4939,4.3823,-2.9150,397.7000,0.0000,397.7000,0.0103,107.4865,3.7000,1.0000,0.0000,0.0000,0.0000,107.4865,0.0000,0.0000,0.0000,290.2135,290.2135,13.6773,4.3895,9.0334,-3.1054,-46580.9591,1.3003,236.9243,2.3692,13.6773,4.3766,9.0269,-3.1094,-24875.5137,0.6934,236.9704,2.3697,13.6773,4.3736,9.0254,-3.1111,-21777.6669,0.6069,237.0353,2.3704,2.6006,0.1516,0.0000,0.1516,-70472.5000,-93234.1397,-93234.1397
3820.0000,4.2024,16.4246,0.0000,89712.7000,-89712.7000,2.3260,0.0000,0.0000,0.0000,19936.1556,4.5000,1.0000,19936.1556,0.2395,0.0000,109648.8556,0.0000,-109648.8556,4.2024,-3.0949,14085.8000,0.0000,14085.8000,0.3652,3806.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3806.9730,0.0184,0.0000,0.0000,10278.8270,10278.8270,4.2024,16.2432,0.0000,7378.6000,-7378.6000,0.1913,0.0000,0.0000,0.0000,1505.8367,4.9000,1.0000,1505.8367,0.0049,0.0000,8884.4367,0.0000,-8884.4367,4.2024,-3.0949,432.3000,0.0000,432.3000,0.0112,116.8378,3.7000,1.0000,0.0000,0.0000,0.0000,116.8378,0.0001,0.0000,0.0000,315.4622,315.4622,4.2024,16.2432,0.0000,9258.6000,-9258.6000,0.2400,0.0000,0.0000,0.0000,1889.5102,4.9000,1.0000,1889.5102,0.0027,0.0000,11148.1102,0.0000,-11148.1102,4.2024,-3.0949,906.6000,0.0000,906.6000,0.0235,245.0270,3.7000,1.0000,0.0000,0.0000,0.0000,245.0270,0.0000,0.0000,0.0000,661.5730,661.5730,13.9274,4.2095,9.0684,-3.9446,-59169.2821,1.5786,287.1909,2.8719,13.9274,4.1967,9.0620,-3.9495,-31595.7035,0.8419,287.2461,2.8725,13.9274,4.1937,9.0605,-3.9515,-27660.5548,0.7368,287.3247,2.8732,3.1572,0.2657,0.0000,0.2657,-90925.2000,-118425.5403,-118425.5403
3821.0000,4.3732,16.5954,0.0000,99263.3000,-99263.3000,2.5736,0.0000,0.0000,0.0000,22058.5111,4.5000,1.0000,22058.5111,0.3127,0.0000,121321.8111,0.0000,-121321.8111,4.3732,-2.9241,14085.8000,0.0000,14085.8000,0.3652,3806.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3806.9730,0.0208,0.0000,0.0000,10278.8270,10278.8270,4.3732,16.4140,0.0000,7301.3000,-7301.3000,0.1893,0.0000,0.0000,0.0000,1490.0612,4.9000,1.0000,1490.0612,0.0053,0.0000,8791.3612,0.0000,-8791.3612,4.3732,-2.9241,567.1000,0.0000,567.1000,0.0147,153.2703,3.7000,1.0000,0.0000,0.0000,0.0000,153.2703,0.0002,0.0000,0.0000,413.8297,413.8297,4.3732,16.4140,0.0000,9613.8000,-9613.8000,0.2493,0.0000,0.0000,0.0000,1962.0000,4.9000,1.0000,1962.0000,0.0035,0.0000,11575.8000,0.0000,-11575.8000,4.3732,-2.9241,4808.0000,0.0000,4808.0000,0.1247,1299.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1299.4595,0.0000,0.0000,0.0000,3508.5405,3508.5405,13.7722,4.3802,9.0762,-4.2464,-63695.8607,1.7583,319.7801,3.1978,13.7722,4.3675,9.0699,-4.2517,-34013.9989,0.9377,319.8408,3.1984,13.7722,4.3645,9.0684,-4.2540,-29777.9154,0.8207,319.9282,3.1993,3.5167,0.3425,0.0000,0.3425,-96717.5000,-127487.7750,-127487.7750
3822.0000,4.6848,16.9070,0.0000,181204.1000,-181204.1000,4.6981,0.0000,0.0000,0.0000,40267.5778,4.5000,1.0000,40267.5778,1.5538,0.0000,221471.6778,0.0000,-221471.6778,4.6848,-2.6125,14085.6000,0.0000,14085.6000,0.3652,3806.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3806.9189,0.0448,0.0000,0.0000,10278.6811,10278.6811,4.6848,16.7256,0.0000,1896.2000,-1896.2000,0.0492,0.0000,0.0000,0.0000,386.9796,4.9000,1.0000,386.9796,0.0019,0.0000,2283.1796,0.0000,-2283.1796,4.6848,-2.6125,529.5000,0.0000,529.5000,0.0137,143.1081,3.7000,1.0000,0.0000,0.0000,0.0000,143.1081,0.0002,0.0000,0.0000,386.3919,386.3919,4.6848,16.7256,0.0000,11936.5000,-11936.5000,0.3095,0.0000,0.0000,0.0000,2436.0204,4.9000,1.0000,2436.0204,0.0081,0.0000,14372.5204,0.0000,-14372.5204,4.6848,-2.6125,16173.0000,0.0000,16173.0000,0.4193,4371.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4371.0811,0.0000,0.0000,0.0000,11801.9189,11801.9189,14.2347,4.6913,9.4630,-7.1837,-107755.7105,2.9275,523.4610,5.2346,14.2347,4.6795,9.4571,-7.1920,-57535.8785,1.5612,523.5497,5.2355,14.2347,4.6768,9.4557,-7.1955,-50368.7969,1.3663,523.6896,5.2369,5.8549,1.6088,0.0000,1.6088,-164248.7000,-215660.3859,-215660.3859
3823.0000,5.1255,17.3477,0.0000,235096.2000,-235096.2000,6.0953,0.0000,0.0000,0.0000,52243.6000,4.5000,1.0000,52243.6000,3.2257,0.0000,287339.8000,0.0000,-287339.8000,5.1255,-2.1718,23930.3000,0.0000,23930.3000,0.6204,6467.6486,3.7000,1.0000,0.0000,0.0000,0.0000,6467.6486,0.1358,0.0000,0.0000,17462.6514,17462.6514,5.1255,17.1663,0.0000,10748.4000,-10748.4000,0.2787,0.0000,0.0000,0.0000,2193.5510,4.9000,1.0000,2193.5510,0.0261,0.0000,12941.9510,0.0000,-12941.9510,5.1255,-2.1718,1074.2000,0.0000,1074.2000,0.0279,290.3243,3.7000,1.0000,0.0000,0.0000,0.0000,290.3243,0.0010,0.0000,0.0000,783.8757,783.8757,5.1255,17.1663,0.0000,14283.1000,-14283.1000,0.3703,0.0000,0.0000,0.0000,2914.9184,4.9000,1.0000,2914.9184,0.0138,0.0000,17198.0184,0.0000,-17198.0184,5.1255,-2.1718,17190.8000,0.0000,17190.8000,0.4457,4646.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4646.1622,0.0000,0.0000,0.0000,12544.6378,12544.6378,14.6083,5.1316,9.8699,-9.5501,-143251.4096,3.9191,688.4886,6.8849,14.6083,5.1205,9.8644,-9.5604,-76483.1327,2.0900,688.5925,6.8859,14.6083,5.1180,9.8632,-9.5649,-66954.0622,1.8291,688.7722,6.8877,7.8383,3.4024,0.0000,3.4024,-217932.4000,-286688.6045,-286688.6045
3824.0000,5.4619,17.6841,0.0000,256954.5000,-256954.5000,6.6620,0.0000,0.0000,0.0000,57101.0000,4.5000,1.0000,57101.0000,4.2174,0.0000,314055.5000,0.0000,-314055.5000,5.4619,-1.8354,29188.6000,0.0000,29188.6000,0.7568,7888.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7888.8108,0.2272,0.0000,0.0000,21299.7892,21299.7892,5.4619,17.5027,0.0000,45303.0000,-45303.0000,1.1746,0.0000,0.0000,0.0000,9245.5102,4.9000,1.0000,9245.5102,0.2775,0.0000,54548.5102,0.0000,-54548.5102,5.4619,-1.8354,1818.4000,0.0000,1818.4000,0.0471,491.4595,3.7000,1.0000,0.0000,0.0000,0.0000,491.4595,0.0036,0.0000,0.0000,1326.9405,1326.9405,5.4619,17.5027,0.0000,14537.3000,-14537.3000,0.3769,0.0000,0.0000,0.0000,2966.7959,4.9000,1.0000,2966.7959,0.0174,0.0000,17504.0959,0.0000,-17504.0959,5.4619,-1.8354,16512.3000,0.0000,16512.3000,0.4281,4462.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4462.7838,0.0000,0.0000,0.0000,12049.5162,12049.5162,15.1083,5.4676,10.2880,-11.7074,-175610.7246,4.7227,814.8108,8.1481,15.1083,5.4572,10.2828,-11.7190,-93752.0907,2.5186,814.9215,8.1492,15.1083,5.4550,10.2816,-11.7241,-82069.0449,2.2042,815.1297,8.1513,9.4455,4.7431,0.0000,4.7431,-269275.5000,-351431.8602,-351431.8602
3825.0000,5.6990,17.9212,0.0000,270898.5000,-270898.5000,7.0235,0.0000,0.0000,0.0000,60199.6667,4.5000,1.0000,60199.6667,4.9120,0.0000,331098.1667,0.0000,-331098.1667,5.6990,-1.5983,33188.8000,0.0000,33188.8000,0.8605,8969.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8969.9459,0.2962,0.0000,0.0000,24218.8541,24218.8541,5.6990,17.7398,0.0000,52827.3000,-52827.3000,1.3696,0.0000,0.0000,0.0000,10781.0816,4.9000,1.0000,10781.0816,0.3882,0.0000,63608.3816,0.0000,-63608.3816,5.6990,-1.5983,1965.5000,0.0000,1965.5000,0.0510,531.2162,3.7000,1.0000,0.0000,0.0000,0.0000,531.2162,0.0046,0.0000,0.0000,1434.2838,1434.2838,5.6990,17.7398,0.0000,16469.4000,-16469.4000,0.4270,0.0000,0.0000,0.0000,3361.1020,4.9000,1.0000,3361.1020,0.0230,0.0000,19830.5020,0.0000,-19830.5020,5.6990,-1.5983,14476.7000,0.0000,14476.7000,0.3753,3912.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3912.6216,0.0000,0.0000,0.0000,10564.0784,10564.0784,15.4039,5.7046,10.5542,-12.6034,-189051.3149,5.0535,861.9529,8.6195,15.4039,5.6944,10.5491,-12.6154,-100923.3965,2.6949,862.0630,8.6206,15.4039,5.6924,10.5481,-12.6207,-88345.1227,2.3586,862.2800,8.6228,10.1070,5.6241,0.0000,5.6241,-290564.2000,-378319.8341,-378319.8341
3826.0000,5.9997,18.2220,0.0000,283725.4000,-283725.4000,7.3561,0.0000,0.0000,0.0000,63050.0889,4.5000,1.0000,63050.0889,5.6749,0.0000,346775.4889,0.0000,-346775.4889,5.9997,-1.2976,39183.1000,0.0000,39183.1000,1.0159,10590.0270,3.7000,1.0000,0.0000,0.0000,0.0000,10590.0270,0.4189,0.0000,0.0000,28593.0730,28593.0730,5.9997,18.0405,0.0000,73397.4000,-73397.4000,1.9030,0.0000,0.0000,0.0000,14979.0612,4.9000,1.0000,14979.0612,0.7482,0.0000,88376.4612,0.0000,-88376.4612,5.9997,-1.2976,2020.0000,0.0000,2020.0000,0.0524,545.9459,3.7000,1.0000,0.0000,0.0000,0.0000,545.9459,0.0065,0.0000,0.0000,1474.0541,1474.0541,5.9997,18.0405,0.0000,20264.6000,-20264.6000,0.5254,0.0000,0.0000,0.0000,4135.6327,4.9000,1.0000,4135.6327,0.0389,0.0000,24400.2327,0.0000,-24400.2327,5.9997,-1.2976,13119.7000,0.0000,13119.7000,0.3402,3545.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3545.8649,0.0000,0.0000,0.0000,9573.8351,9573.8351,15.7264,6.0050,10.8657,-13.9894,-209840.2978,5.5964,941.9286,9.4193,15.7264,5.9953,10.8609,-14.0021,-112016.6998,2.9845,942.0400,9.4204,15.7264,5.9934,10.8599,-14.0077,-98054.2230,2.6120,942.2739,9.4227,11.1929,6.8875,0.0000,6.8875,-323064.6000,-419911.2206,-419911.2206
3827.0000,6.2432,18.4654,0.0000,304111.8000,-304111.8000,7.8847,0.0000,0.0000,0.0000,67580.4000,4.5000,1.0000,67580.4000,6.8962,0.0000,371692.2000,0.0000,-371692.2000,6.2432,-1.0541,41188.8000,0.0000,41188.8000,1.0679,11132.1081,3.7000,1.0000,0.0000,0.0000,0.0000,11132.1081,0.5080,0.0000,0.0000,30056.6919,30056.6919,6.2432,18.2840,0.0000,88816.8000,-88816.8000,2.3027,0.0000,0.0000,0.0000,18125.8776,4.9000,1.0000,18125.8776,1.1310,0.0000,106942.6776,0.0000,-106942.6776,6.2432,-1.0541,2382.1000,0.0000,2382.1000,0.0618,643.8108,3.7000,1.0000,0.0000,0.0000,0.0000,643.8108,0.0095,0.0000,0.0000,1738.2892,1738.2892,6.2432,18.2840,0.0000,22763.3000,-22763.3000,0.5902,0.0000,0.0000,0.0000,4645.5714,4.9000,1.0000,4645.5714,0.0520,0.0000,27408.8714,0.0000,-27408.8714,6.2432,-1.0541,10575.3000,0.0000,10575.3000,0.2742,2858.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2858.1892,0.0000,0.0000,0.0000,7717.1108,7717.1108,16.1728,6.2483,11.2106,-15.5430,-233145.1050,6.0907,1010.1879,10.1019,16.1728,6.2389,11.2059,-15.5563,-124450.4468,3.2481,1010.2990,10.1030,16.1728,6.2372,11.2050,-15.5623,-108936.1052,2.8427,1010.5465,10.1055,12.1814,8.5968,0.0000,8.5968,-361545.7000,-466531.6571,-466531.6571
3828.0000,6.3326,18.5549,0.0000,316784.5000,-316784.5000,8.2132,0.0000,0.0000,0.0000,70396.5556,4.5000,1.0000,70396.5556,7.6120,0.0000,387181.0556,0.0000,-387181.0556,6.3326,-0.9647,35684.3000,0.0000,35684.3000,0.9252,9644.4054,3.7000,1.0000,0.0000,0.0000,0.0000,9644.4054,0.4372,0.0000,0.0000,26039.8946,26039.8946,6.3326,18.3735,0.0000,86671.4000,-86671.4000,2.2471,0.0000,0.0000,0.0000,17688.0408,4.9000,1.0000,17688.0408,1.0947,0.0000,104359.4408,0.0000,-104359.4408,6.3326,-0.9647,2851.7000,0.0000,2851.7000,0.0739,770.7297,3.7000,1.0000,0.0000,0.0000,0.0000,770.7297,0.0117,0.0000,0.0000,2080.9703,2080.9703,6.3326,18.3735,0.0000,25208.2000,-25208.2000,0.6536,0.0000,0.0000,0.0000,5144.5306,4.9000,1.0000,5144.5306,0.0641,0.0000,30352.7306,0.0000,-30352.7306,6.3326,-0.9647,9218.3000,0.0000,9218.3000,0.2390,2491.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2491.4324,0.0000,0.0000,0.0000,6726.8676,6726.8676,16.5557,6.3376,11.4467,-16.2268,-243402.4408,6.1760,1014.1450,10.1414,16.5557,6.3284,11.4421,-16.2401,-129920.4606,3.2936,1014.2528,10.1425,16.5557,6.3267,11.4412,-16.2461,-113722.5931,2.8825,1014.4991,10.1450,12.3520,9.2197,0.0000,9.2197,-380909.8000,-487045.4946,-487045.4946
3829.0000,6.6273,18.8495,0.0000,331005.9000,-331005.9000,8.5819,0.0000,0.0000,0.0000,73556.8667,4.5000,1.0000,73556.8667,8.6816,0.0000,404562.7667,0.0000,-404562.7667,6.6273,-0.6700,41180.4000,0.0000,41180.4000,1.0677,11129.8378,3.7000,1.0000,0.0000,0.0000,0.0000,11129.8378,0.5786,0.0000,0.0000,30050.5622,30050.5622,6.6273,18.6681,0.0000,100719.9000,-100719.9000,2.6114,0.0000,0.0000,0.0000,20555.0816,4.9000,1.0000,20555.0816,1.5271,0.0000,121274.9816,0.0000,-121274.9816,6.6273,-0.6700,2720.8000,0.0000,2720.8000,0.0705,735.3514,3.7000,1.0000,0.0000,0.0000,0.0000,735.3514,0.0131,0.0000,0.0000,1985.4486,1985.4486,6.6273,18.6681,0.0000,26823.9000,-26823.9000,0.6955,0.0000,0.0000,0.0000,5474.2653,4.9000,1.0000,5474.2653,0.0765,0.0000,32298.1653,0.0000,-32298.1653,6.6273,-0.6700,8200.5000,0.0000,8200.5000,0.2126,2216.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2216.3514,0.0000,0.0000,0.0000,5984.1486,5984.1486,16.8126,6.6321,11.7223,-17.3289,-259932.8932,6.6198,1074.4516,10.7445,16.8126,6.6231,11.7179,-17.3426,-138740.8257,3.5302,1074.5592,10.7456,16.8126,6.6216,11.7171,-17.3489,-121442.0353,3.0896,1074.8174,10.7482,13.2396,10.8769,0.0000,10.8769,-406448.0000,-520115.7541,-520115.7541
3830.0000,6.7910,19.0132,0.0000,344529.3000,-344529.3000,8.9326,0.0000,0.0000,0.0000,76562.0667,4.5000,1.0000,76562.0667,9.6572,0.0000,421091.3667,0.0000,-421091.3667,6.7910,-0.5063,39187.1000,0.0000,39187.1000,1.0160,10591.1081,3.7000,1.0000,0.0000,0.0000,0.0000,10591.1081,0.5777,0.0000,0.0000,28595.9919,28595.9919,6.7910,18.8318,0.0000,107783.9000,-107783.9000,2.7945,0.0000,0.0000,0.0000,21996.7143,4.9000,1.0000,21996.7143,1.7734,0.0000,129780.6143,0.0000,-129780.6143,6.7910,-0.5063,1800.9000,0.0000,1800.9000,0.0467,486.7297,3.7000,1.0000,0.0000,0.0000,0.0000,486.7297,0.0092,0.0000,0.0000,1314.1703,1314.1703,6.7910,18.8318,0.0000,29252.8000,-29252.8000,0.7584,0.0000,0.0000,0.0000,5969.9592,4.9000,1.0000,5969.9592,0.0931,0.0000,35222.7592,0.0000,-35222.7592,6.7910,-0.5063,7182.7000,0.0000,7182.7000,0.1862,1941.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1941.2703,0.0000,0.0000,0.0000,5241.4297,5241.4297,17.1913,6.7957,11.9935,-18.3563,-275344.7557,6.8672,1101.9912,11.0199,17.1913,6.7869,11.9891,-18.3702,-146961.8857,3.6622,1102.0965,11.0210,17.1913,6.7854,11.9884,-18.3766,-128636.5068,3.2051,1102.3591,11.0236,13.7344,12.1105,0.0000,12.1105,-433395.3000,-550943.1482,-550943.1482
3831.0000,6.9700,19.1922,0.0000,353616.1000,-353616.1000,9.1682,0.0000,0.0000,0.0000,78581.3556,4.5000,1.0000,78581.3556,10.3374,0.0000,432197.4556,0.0000,-432197.4556,6.9700,-0.3273,37183.2000,0.0000,37183.2000,0.9640,10049.5135,3.7000,1.0000,0.0000,0.0000,0.0000,10049.5135,0.5615,0.0000,0.0000,27133.6865,27133.6865,6.9700,19.0108,0.0000,111429.0000,-111429.0000,2.8890,0.0000,0.0000,0.0000,22740.6122,4.9000,1.0000,22740.6122,1.9161,0.0000,134169.6122,0.0000,-134169.6122,6.9700,-0.3273,1738.6000,0.0000,1738.6000,0.0451,469.8919,3.7000,1.0000,0.0000,0.0000,0.0000,469.8919,0.0094,0.0000,0.0000,1268.7081,1268.7081,6.9700,19.0108,0.0000,32272.3000,-32272.3000,0.8367,0.0000,0.0000,0.0000,6586.1837,4.9000,1.0000,6586.1837,0.1181,0.0000,38858.4837,0.0000,-38858.4837,6.9700,-0.3273,8200.5000,0.0000,8200.5000,0.2126,2216.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2216.3514,0.0000,0.0000,0.0000,5984.1486,5984.1486,17.4549,6.9746,12.2147,-19.0194,-285291.4727,7.0578,1122.1460,11.2215,17.4549,6.9660,12.2104,-19.0335,-152267.8364,3.7638,1122.2494,11.2225,17.4549,6.9646,12.2097,-19.0400,-133279.6992,3.2940,1122.5148,11.2251,14.1156,12.9426,0.0000,12.9426,-450195.1000,-570839.0082,-570839.0082
3832.0000,7.1505,19.3727,0.0000,363702.0000,-363702.0000,9.4297,0.0000,0.0000,0.0000,80822.6667,4.5000,1.0000,80822.6667,11.1182,0.0000,444524.6667,0.0000,-444524.6667,7.1505,-0.1468,31691.6000,0.0000,31691.6000,0.8217,8565.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8565.2973,0.4889,0.0000,0.0000,23126.3027,23126.3027,7.1505,19.1913,0.0000,123812.2000,-123812.2000,3.2101,0.0000,0.0000,0.0000,25267.7959,4.9000,1.0000,25267.7959,2.3571,0.0000,149079.9959,0.0000,-149079.9959,7.1505,-0.1468,2238.6000,0.0000,2238.6000,0.0580,605.0270,3.7000,1.0000,0.0000,0.0000,0.0000,605.0270,0.0136,0.0000,0.0000,1633.5730,1633.5730,7.1505,19.1913,0.0000,35170.6000,-35170.6000,0.9119,0.0000,0.0000,0.0000,7177.6735,4.9000,1.0000,7177.6735,0.1493,0.0000,42348.2735,0.0000,-42348.2735,7.1505,-0.1468,9557.5000,0.0000,9557.5000,0.2478,2583.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2583.1081,0.0000,0.0000,0.0000,6974.3919,6974.3919,17.8225,7.1551,12.4888,-20.1319,-301978.9188,7.3395,1153.6951,11.5370,17.8225,7.1466,12.4845,-20.1462,-161169.6836,3.9141,1153.7968,11.5380,17.8225,7.1453,12.4839,-20.1529,-141070.0661,3.4255,1154.0676,11.5407,14.6791,14.1271,0.0000,14.1271,-479197.1000,-604218.6685,-604218.6685
3833.0000,7.2255,19.4478,0.0000,378648.0000,-378648.0000,9.8172,0.0000,0.0000,0.0000,84144.0000,4.5000,1.0000,84144.0000,12.1920,0.0000,462792.0000,0.0000,-462792.0000,7.2255,-0.0718,20690.3000,0.0000,20690.3000,0.5364,5591.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5591.9730,0.3043,0.0000,0.0000,15098.3270,15098.3270,7.2255,19.2663,0.0000,121183.9000,-121183.9000,3.1419,0.0000,0.0000,0.0000,24731.4082,4.9000,1.0000,24731.4082,2.2515,0.0000,145915.3082,0.0000,-145915.3082,7.2255,-0.0718,1427.3000,0.0000,1427.3000,0.0370,385.7568,3.7000,1.0000,0.0000,0.0000,0.0000,385.7568,0.0084,0.0000,0.0000,1041.5432,1041.5432,7.2255,19.2663,0.0000,35408.9000,-35408.9000,0.9180,0.0000,0.0000,0.0000,7226.3061,4.9000,1.0000,7226.3061,0.1527,0.0000,42635.2061,0.0000,-42635.2061,7.2255,-0.0718,12610.8000,0.0000,12610.8000,0.3270,3408.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3408.3243,0.0000,0.0000,0.0000,9202.4757,9202.4757,18.2086,7.2301,12.7193,-20.8580,-312870.0520,7.3887,1150.3781,11.5038,18.2086,7.2216,12.7151,-20.8722,-166977.7009,3.9403,1150.4773,11.5048,18.2086,7.2203,12.7145,-20.8789,-146152.4155,3.4485,1150.7457,11.5075,14.7775,14.9090,0.0000,14.9090,-500512.4000,-626000.1683,-626000.1683
3834.0000,6.7528,18.9750,0.0000,283293.8000,-283293.8000,7.3449,0.0000,0.0000,0.0000,62954.1778,4.5000,1.0000,62954.1778,5.4867,0.0000,346247.9778,0.0000,-346247.9778,6.7528,-0.5445,17054.7000,0.0000,17054.7000,0.4422,4609.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4609.3784,0.1522,0.0000,0.0000,12445.3216,12445.3216,6.7528,18.7936,0.0000,88676.4000,-88676.4000,2.2991,0.0000,0.0000,0.0000,18097.2245,4.9000,1.0000,18097.2245,0.9761,0.0000,106773.6245,0.0000,-106773.6245,6.7528,-0.5445,1180.0000,0.0000,1180.0000,0.0306,318.9189,3.7000,1.0000,0.0000,0.0000,0.0000,318.9189,0.0044,0.0000,0.0000,861.0811,861.0811,6.7528,18.7936,0.0000,32637.8000,-32637.8000,0.8462,0.0000,0.0000,0.0000,6660.7755,4.9000,1.0000,6660.7755,0.1108,0.0000,39298.5755,0.0000,-39298.5755,6.7528,-0.5445,14816.0000,0.0000,14816.0000,0.3841,4004.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4004.3243,0.0000,0.0000,0.0000,10811.6757,10811.6757,17.4507,6.7577,12.1042,-15.5995,-233993.1655,5.6735,906.2355,9.0624,17.4507,6.7486,12.0996,-15.6115,-124891.7387,3.0256,906.3279,9.0633,17.4507,6.7472,12.0989,-15.6167,-109317.1953,2.6480,906.5423,9.0654,11.3471,6.7302,0.0000,6.7302,-371557.3000,-468202.0994,-468202.0994
3835.0000,6.5212,18.7434,0.0000,267784.3000,-267784.3000,6.9428,0.0000,0.0000,0.0000,59507.6222,4.5000,1.0000,59507.6222,4.6869,0.0000,327291.9222,0.0000,-327291.9222,6.5212,-0.7761,17029.0000,0.0000,17029.0000,0.4415,4602.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4602.4324,0.1353,0.0000,0.0000,12426.5676,12426.5676,6.5212,18.5620,0.0000,76579.8000,-76579.8000,1.9855,0.0000,0.0000,0.0000,15628.5306,4.9000,1.0000,15628.5306,0.7044,0.0000,92208.3306,0.0000,-92208.3306,6.5212,-0.7761,905.0000,0.0000,905.0000,0.0235,244.5946,3.7000,1.0000,0.0000,0.0000,0.0000,244.5946,0.0028,0.0000,0.0000,660.4054,660.4054,6.5212,18.5620,0.0000,28080.0000,-28080.0000,0.7280,0.0000,0.0000,0.0000,5730.6122,4.9000,1.0000,5730.6122,0.0761,0.0000,33810.6122,0.0000,-33810.6122,6.5212,-0.7761,14137.5000,0.0000,14137.5000,0.3665,3820.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3820.9459,0.0000,0.0000,0.0000,10316.5541,10316.5541,17.1489,6.5262,11.8375,-14.3234,-214850.7435,5.2439,847.0215,8.4702,17.1489,6.5168,11.8328,-14.3348,-114678.1380,2.7965,847.1132,8.4711,17.1489,6.5153,11.8321,-14.3398,-100378.4566,2.4474,847.3158,8.4732,10.4878,5.6055,0.0000,5.6055,-340372.6000,-429907.3381,-429907.3381
3836.0000,6.0631,18.2854,0.0000,188317.8000,-188317.8000,4.8825,0.0000,0.0000,0.0000,41848.4000,4.5000,1.0000,41848.4000,1.7864,0.0000,230166.2000,0.0000,-230166.2000,6.0631,-1.2341,17055.7000,0.0000,17055.7000,0.4422,4609.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4609.6486,0.0743,0.0000,0.0000,12446.0514,12446.0514,6.0631,18.1040,0.0000,39740.5000,-39740.5000,1.0303,0.0000,0.0000,0.0000,8110.3061,4.9000,1.0000,8110.3061,0.1593,0.0000,47850.8061,0.0000,-47850.8061,6.0631,-1.2341,993.4000,0.0000,993.4000,0.0258,268.4865,3.7000,1.0000,0.0000,0.0000,0.0000,268.4865,0.0015,0.0000,0.0000,724.9135,724.9135,6.0631,18.1040,0.0000,25298.6000,-25298.6000,0.6559,0.0000,0.0000,0.0000,5162.9796,4.9000,1.0000,5162.9796,0.0476,0.0000,30461.5796,0.0000,-30461.5796,6.0631,-1.2341,12950.1000,0.0000,12950.1000,0.3358,3500.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3500.0270,0.0000,0.0000,0.0000,9450.0730,9450.0730,16.1159,6.0687,11.0923,-9.5233,-142849.4633,3.6862,614.4652,6.1447,16.1159,6.0584,11.0872,-9.5322,-76257.2694,1.9658,614.5444,6.1454,16.1159,6.0567,11.0863,-9.5358,-66750.8153,1.7204,614.6952,6.1470,7.3725,2.0692,0.0000,2.0692,-222357.7000,-285857.5479,-285857.5479
3837.0000,5.6432,17.8654,0.0000,171510.9000,-171510.9000,4.4467,0.0000,0.0000,0.0000,38113.5333,4.5000,1.0000,38113.5333,1.3672,0.0000,209624.4333,0.0000,-209624.4333,5.6432,-1.6541,14434.4000,0.0000,14434.4000,0.3742,3901.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3901.1892,0.0495,0.0000,0.0000,10533.2108,10533.2108,5.6432,17.6840,0.0000,26220.0000,-26220.0000,0.6798,0.0000,0.0000,0.0000,5351.0204,4.9000,1.0000,5351.0204,0.0694,0.0000,31571.0204,0.0000,-31571.0204,5.6432,-1.6541,572.1000,0.0000,572.1000,0.0148,154.6216,3.7000,1.0000,0.0000,0.0000,0.0000,154.6216,0.0006,0.0000,0.0000,417.4784,417.4784,5.6432,17.6840,0.0000,22977.8000,-22977.8000,0.5957,0.0000,0.0000,0.0000,4689.3469,4.9000,1.0000,4689.3469,0.0342,0.0000,27667.1469,0.0000,-27667.1469,5.6432,-1.6541,10575.3000,0.0000,10575.3000,0.2742,2858.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2858.1892,0.0000,0.0000,0.0000,7717.1108,7717.1108,15.8017,5.6490,10.7254,-8.3350,-125025.3340,3.1928,540.6009,5.4060,15.8017,5.6383,10.7200,-8.3431,-66744.4515,1.7027,540.6764,5.4068,15.8017,5.6363,10.7190,-8.3464,-58425.0152,1.4901,540.8117,5.4081,6.3855,1.5209,0.0000,1.5209,-195126.9000,-250194.8007,-250194.8007
3838.0000,5.3873,17.6095,0.0000,143003.6000,-143003.6000,3.7076,0.0000,0.0000,0.0000,31778.5778,4.5000,1.0000,31778.5778,0.8341,0.0000,174782.1778,0.0000,-174782.1778,5.3873,-1.9100,14084.3000,0.0000,14084.3000,0.3652,3806.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3806.5676,0.0359,0.0000,0.0000,10277.7324,10277.7324,5.3873,17.4281,0.0000,17714.3000,-17714.3000,0.4593,0.0000,0.0000,0.0000,3615.1633,4.9000,1.0000,3615.1633,0.0303,0.0000,21329.4633,0.0000,-21329.4633,5.3873,-1.9100,440.3000,0.0000,440.3000,0.0114,119.0000,3.7000,1.0000,0.0000,0.0000,0.0000,119.0000,0.0003,0.0000,0.0000,321.3000,321.3000,5.3873,17.4281,0.0000,19393.8000,-19393.8000,0.5028,0.0000,0.0000,0.0000,3957.9184,4.9000,1.0000,3957.9184,0.0209,0.0000,23351.7184,0.0000,-23351.7184,5.3873,-1.9100,9218.3000,0.0000,9218.3000,0.2390,2491.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2491.4324,0.0000,0.0000,0.0000,6726.8676,6726.8676,15.3030,5.3934,10.3482,-6.7337,-101006.1399,2.6426,454.7533,4.5475,15.3030,5.3822,10.3426,-6.7407,-53925.8832,1.4093,454.8222,4.5482,15.3030,5.3800,10.3415,-6.7436,-47205.4363,1.2334,454.9381,4.5494,5.2853,0.9216,0.0000,0.9216,-156368.8000,-202137.4594,-202137.4594
3839.0000,5.0642,17.2864,0.0000,127947.7000,-127947.7000,3.3173,0.0000,0.0000,0.0000,28432.8222,4.5000,1.0000,28432.8222,0.6171,0.0000,156380.5222,0.0000,-156380.5222,5.0642,-2.2331,14084.5000,0.0000,14084.5000,0.3652,3806.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3806.6216,0.0300,0.0000,0.0000,10277.8784,10277.8784,5.0642,17.1050,0.0000,12988.6000,-12988.6000,0.3368,0.0000,0.0000,0.0000,2650.7347,4.9000,1.0000,2650.7347,0.0165,0.0000,15639.3347,0.0000,-15639.3347,5.0642,-2.2331,425.5000,0.0000,425.5000,0.0110,115.0000,3.7000,1.0000,0.0000,0.0000,0.0000,115.0000,0.0002,0.0000,0.0000,310.5000,310.5000,5.0642,17.1050,0.0000,16008.5000,-16008.5000,0.4151,0.0000,0.0000,0.0000,3267.0408,4.9000,1.0000,3267.0408,0.0122,0.0000,19275.5408,0.0000,-19275.5408,5.0642,-2.2331,5147.2000,0.0000,5147.2000,0.1335,1391.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1391.1351,0.0000,0.0000,0.0000,3756.0649,3756.0649,15.0839,5.0705,10.0772,-5.8946,-88419.1883,2.2894,398.5883,3.9859,15.0839,5.0590,10.0715,-5.9009,-47207.1350,1.2209,398.6524,3.9865,15.0839,5.0566,10.0703,-5.9035,-41324.6312,1.0685,398.7556,3.9876,4.5787,0.6760,0.0000,0.6760,-137287.6000,-176950.9545,-176950.9545
3840.0000,4.7794,17.0016,0.0000,110004.2000,-110004.2000,2.8521,0.0000,0.0000,0.0000,24445.3778,4.5000,1.0000,24445.3778,0.4108,0.0000,134449.5778,0.0000,-134449.5778,4.7794,-2.5179,14084.4000,0.0000,14084.4000,0.3652,3806.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3806.5946,0.0239,0.0000,0.0000,10277.8054,10277.8054,4.7794,16.8202,0.0000,8030.0000,-8030.0000,0.2082,0.0000,0.0000,0.0000,1638.7755,4.9000,1.0000,1638.7755,0.0068,0.0000,9668.7755,0.0000,-9668.7755,4.7794,-2.5179,438.1000,0.0000,438.1000,0.0114,118.4054,3.7000,1.0000,0.0000,0.0000,0.0000,118.4054,0.0002,0.0000,0.0000,319.6946,319.6946,4.7794,16.8202,0.0000,13373.1000,-13373.1000,0.3467,0.0000,0.0000,0.0000,2729.2041,4.9000,1.0000,2729.2041,0.0070,0.0000,16102.3041,0.0000,-16102.3041,4.7794,-2.5179,1585.0000,0.0000,1585.0000,0.0411,428.3784,3.7000,1.0000,0.0000,0.0000,0.0000,428.3784,0.0000,0.0000,0.0000,1156.6216,1156.6216,14.8439,4.7859,9.8149,-4.9456,-74184.4377,1.9123,336.7423,3.3674,14.8439,4.7740,9.8089,-4.9511,-39608.5962,1.0198,336.7998,3.3680,14.8439,4.7714,9.8077,-4.9534,-34673.5019,0.8925,336.8883,3.3689,3.8246,0.4486,0.0000,0.4486,-115299.8000,-148466.5357,-148466.5357
3841.0000,4.6355,16.8578,0.0000,102891.8000,-102891.8000,2.6677,0.0000,0.0000,0.0000,22864.8444,4.5000,1.0000,22864.8444,0.3429,0.0000,125756.6444,0.0000,-125756.6444,4.6355,-2.6618,14056.4000,0.0000,14056.4000,0.3644,3799.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3799.0270,0.0214,0.0000,0.0000,10257.3730,10257.3730,4.6355,16.6764,0.0000,5306.3000,-5306.3000,0.1376,0.0000,0.0000,0.0000,1082.9184,4.9000,1.0000,1082.9184,0.0035,0.0000,6389.2184,0.0000,-6389.2184,4.6355,-2.6618,425.2000,0.0000,425.2000,0.0110,114.9189,3.7000,1.0000,0.0000,0.0000,0.0000,114.9189,0.0001,0.0000,0.0000,310.2811,310.2811,4.6355,16.6764,0.0000,11833.0000,-11833.0000,0.3068,0.0000,0.0000,0.0000,2414.8980,4.9000,1.0000,2414.8980,0.0049,0.0000,14247.8980,0.0000,-14247.8980,4.6355,-2.6618,905.4000,0.0000,905.4000,0.0235,244.7027,3.7000,1.0000,0.0000,0.0000,0.0000,244.7027,0.0000,0.0000,0.0000,660.6973,660.6973,14.6169,4.6423,9.6296,-4.5025,-67536.7813,1.7555,311.6280,3.1163,14.6169,4.6301,9.6235,-4.5076,-36060.5900,0.9362,311.6832,3.1168,14.6169,4.6274,9.6221,-4.5097,-31568.0382,0.8193,311.7661,3.1177,3.5110,0.3728,0.0000,0.3728,-104644.1000,-135165.4094,-135165.4094
3842.0000,4.5371,16.7593,0.0000,91290.1000,-91290.1000,2.3669,0.0000,0.0000,0.0000,20286.6889,4.5000,1.0000,20286.6889,0.2506,0.0000,111576.7889,0.0000,-111576.7889,4.5371,-2.7602,14054.5000,0.0000,14054.5000,0.3644,3798.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3798.5135,0.0187,0.0000,0.0000,10255.9865,10255.9865,4.5371,16.5779,0.0000,6854.4000,-6854.4000,0.1777,0.0000,0.0000,0.0000,1398.8571,4.9000,1.0000,1398.8571,0.0045,0.0000,8253.2571,0.0000,-8253.2571,4.5371,-2.7602,437.5000,0.0000,437.5000,0.0113,118.2432,3.7000,1.0000,0.0000,0.0000,0.0000,118.2432,0.0001,0.0000,0.0000,319.2568,319.2568,4.5371,16.5779,0.0000,10658.3000,-10658.3000,0.2763,0.0000,0.0000,0.0000,2175.1633,4.9000,1.0000,2175.1633,0.0037,0.0000,12833.4633,0.0000,-12833.4633,4.5371,-2.7602,397.2000,0.0000,397.2000,0.0103,107.3514,3.7000,1.0000,0.0000,0.0000,0.0000,107.3514,0.0000,0.0000,0.0000,289.8486,289.8486,14.3840,4.5440,9.4640,-4.0571,-60856.3703,1.6035,286.7047,2.8670,14.3840,4.5315,9.4578,-4.0619,-32494.9769,0.8551,286.7573,2.8676,14.3840,4.5287,9.4564,-4.0639,-28447.0702,0.7484,286.8342,2.8683,3.2069,0.2776,0.0000,0.2776,-93913.6000,-121798.4174,-121798.4174
3843.0000,4.4992,16.7214,0.0000,81382.0000,-81382.0000,2.1100,0.0000,0.0000,0.0000,18084.8889,4.5000,1.0000,18084.8889,0.1852,0.0000,99466.8889,0.0000,-99466.8889,4.4992,-2.7981,14054.5000,0.0000,14054.5000,0.3644,3798.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3798.5135,0.0162,0.0000,0.0000,10255.9865,10255.9865,4.4992,16.5400,0.0000,6334.1000,-6334.1000,0.1642,0.0000,0.0000,0.0000,1292.6735,4.9000,1.0000,1292.6735,0.0036,0.0000,7626.7735,0.0000,-7626.7735,4.4992,-2.7981,425.2000,0.0000,425.2000,0.0110,114.9189,3.7000,1.0000,0.0000,0.0000,0.0000,114.9189,0.0001,0.0000,0.0000,310.2811,310.2811,4.4992,16.5400,0.0000,9427.1000,-9427.1000,0.2444,0.0000,0.0000,0.0000,1923.8980,4.9000,1.0000,1923.8980,0.0027,0.0000,11350.9980,0.0000,-11350.9980,4.4992,-2.7981,397.2000,0.0000,397.2000,0.0103,107.3514,3.7000,1.0000,0.0000,0.0000,0.0000,107.3514,0.0000,0.0000,0.0000,289.8486,289.8486,14.1036,4.5062,9.3049,-3.5836,-53754.7139,1.4522,261.4624,2.6146,14.1036,4.4935,9.2985,-3.5881,-28704.5528,0.7744,261.5118,2.6151,14.1036,4.4906,9.2971,-3.5899,-25129.2774,0.6778,261.5826,2.6158,2.9043,0.2078,0.0000,0.2078,-82266.3000,-107588.5441,-107588.5441
3844.0000,4.5078,16.7300,0.0000,76420.4000,-76420.4000,1.9813,0.0000,0.0000,0.0000,16982.3111,4.5000,1.0000,16982.3111,0.1564,0.0000,93402.7111,0.0000,-93402.7111,4.5078,-2.7895,14054.5000,0.0000,14054.5000,0.3644,3798.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3798.5135,0.0147,0.0000,0.0000,10255.9865,10255.9865,4.5078,16.5486,0.0000,3792.0000,-3792.0000,0.0983,0.0000,0.0000,0.0000,773.8776,4.9000,1.0000,773.8776,0.0016,0.0000,4565.8776,0.0000,-4565.8776,4.5078,-2.7895,437.3000,0.0000,437.3000,0.0113,118.1892,3.7000,1.0000,0.0000,0.0000,0.0000,118.1892,0.0001,0.0000,0.0000,319.1108,319.1108,4.5078,16.5486,0.0000,8432.7000,-8432.7000,0.2186,0.0000,0.0000,0.0000,1720.9592,4.9000,1.0000,1720.9592,0.0020,0.0000,10153.6592,0.0000,-10153.6592,4.5078,-2.7895,904.9000,0.0000,904.9000,0.0235,244.5676,3.7000,1.0000,0.0000,0.0000,0.0000,244.5676,0.0000,0.0000,0.0000,660.3324,660.3324,13.8201,4.5149,9.1675,-3.2271,-48406.0905,1.3487,244.3059,2.4431,13.8201,4.5020,9.1611,-3.2313,-25850.0095,0.7193,244.3532,2.4435,13.8201,4.4990,9.1596,-3.2330,-22630.7182,0.6295,244.4199,2.4442,2.6975,0.1749,0.0000,0.1749,-73248.4000,-96886.8181,-96886.8181
3845.0000,4.7642,16.9864,0.0000,70860.4000,-70860.4000,1.8372,0.0000,0.0000,0.0000,15746.7556,4.5000,1.0000,15746.7556,0.1289,0.0000,86607.1556,0.0000,-86607.1556,4.7642,-2.5331,14054.4000,0.0000,14054.4000,0.3644,3798.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3798.4865,0.0138,0.0000,0.0000,10255.9135,10255.9135,4.7642,16.8050,0.0000,5700.6000,-5700.6000,0.1478,0.0000,0.0000,0.0000,1163.3878,4.9000,1.0000,1163.3878,0.0027,0.0000,6863.9878,0.0000,-6863.9878,4.7642,-2.5331,569.7000,0.0000,569.7000,0.0148,153.9730,3.7000,1.0000,0.0000,0.0000,0.0000,153.9730,0.0001,0.0000,0.0000,415.7270,415.7270,4.7642,16.8050,0.0000,8575.6000,-8575.6000,0.2223,0.0000,0.0000,0.0000,1750.1224,4.9000,1.0000,1750.1224,0.0024,0.0000,10325.7224,0.0000,-10325.7224,4.7642,-2.5331,4796.5000,0.0000,4796.5000,0.1244,1296.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1296.3514,0.0000,0.0000,0.0000,3500.1486,3500.1486,13.3361,4.7714,9.0537,-2.9850,-44774.7655,1.3554,246.7449,2.4674,13.3361,4.7584,9.0473,-2.9892,-23913.8734,0.7228,246.7931,2.4679,13.3361,4.7554,9.0457,-2.9909,-20936.4377,0.6326,246.8609,2.4686,2.7108,0.1480,0.0000,0.1480,-65716.0000,-89625.0766,-89625.0766
3846.0000,5.2869,17.5091,0.0000,81838.8000,-81838.8000,2.1218,0.0000,0.0000,0.0000,18186.4000,4.5000,1.0000,18186.4000,0.1863,0.0000,100025.2000,0.0000,-100025.2000,5.2869,-2.0104,14054.3000,0.0000,14054.3000,0.3644,3798.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3798.4595,0.0155,0.0000,0.0000,10255.8405,10255.8405,5.2869,17.3277,0.0000,367.1000,-367.1000,0.0095,0.0000,0.0000,0.0000,74.9184,4.9000,1.0000,74.9184,0.0001,0.0000,442.0184,0.0000,-442.0184,5.2869,-2.0104,522.1000,0.0000,522.1000,0.0135,141.1081,3.7000,1.0000,0.0000,0.0000,0.0000,141.1081,0.0001,0.0000,0.0000,380.9919,380.9919,5.2869,17.3277,0.0000,12206.1000,-12206.1000,0.3165,0.0000,0.0000,0.0000,2491.0408,4.9000,1.0000,2491.0408,0.0065,0.0000,14697.1408,0.0000,-14697.1408,5.2869,-2.0104,16133.1000,0.0000,16133.1000,0.4183,4360.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4360.2973,0.0027,0.0000,0.0000,11772.8027,11772.8027,12.7001,5.2940,8.9970,-3.0888,-46332.7074,1.6220,296.0115,2.9601,12.7001,5.2812,8.9906,-3.0939,-24751.2633,0.8650,296.0685,2.9607,12.7001,5.2781,8.9891,-3.0958,-21670.7534,0.7570,296.1497,2.9615,3.2440,0.2112,0.0000,0.2112,-63702.5000,-92754.7240,-92754.7240
3847.0000,5.0039,17.2261,0.0000,108075.8000,-108075.8000,2.8021,0.0000,0.0000,0.0000,24016.8444,4.5000,1.0000,24016.8444,0.3884,0.0000,132092.6444,0.0000,-132092.6444,5.0039,-2.2934,14054.2000,0.0000,14054.2000,0.3644,3798.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3798.4324,0.0219,0.0000,0.0000,10255.7676,10255.7676,5.0039,5.0039,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.0039,-2.2934,709.2000,0.0000,709.2000,0.0184,191.6757,3.7000,1.0000,0.0000,0.0000,0.0000,191.6757,0.0002,0.0000,0.0000,517.5243,517.5243,5.0039,17.0447,0.0000,15314.9000,-15314.9000,0.3971,0.0000,0.0000,0.0000,3125.4898,4.9000,1.0000,3125.4898,0.0116,0.0000,18440.3898,0.0000,-18440.3898,5.0039,-2.2934,17148.3000,0.0000,17148.3000,0.4446,4634.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4634.6757,0.0018,0.0000,0.0000,12513.6243,12513.6243,13.1973,5.0108,9.1041,-4.2379,-63568.9307,2.0132,365.6897,3.6569,13.1973,4.9983,9.0978,-4.2440,-33952.1282,1.0736,365.7574,3.6576,13.1973,4.9954,9.0963,-4.2464,-29725.0591,0.9396,365.8572,3.6586,4.0265,0.4238,0.0000,0.4238,-91479.0000,-127246.1180,-127246.1180
3848.0000,5.1063,17.3285,0.0000,121116.2000,-121116.2000,3.1402,0.0000,0.0000,0.0000,26914.7111,4.5000,1.0000,26914.7111,0.5383,0.0000,148030.9111,0.0000,-148030.9111,5.1063,-2.1910,19386.1000,0.0000,19386.1000,0.5026,5239.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5239.4865,0.0409,0.0000,0.0000,14146.6135,14146.6135,5.1063,17.1471,0.0000,1919.0000,-1919.0000,0.0498,0.0000,0.0000,0.0000,391.6327,4.9000,1.0000,391.6327,0.0014,0.0000,2310.6327,0.0000,-2310.6327,5.1063,-2.1910,893.4000,0.0000,893.4000,0.0232,241.4595,3.7000,1.0000,0.0000,0.0000,0.0000,241.4595,0.0004,0.0000,0.0000,651.9405,651.9405,5.1063,17.1471,0.0000,15696.9000,-15696.9000,0.4070,0.0000,0.0000,0.0000,3203.4490,4.9000,1.0000,3203.4490,0.0131,0.0000,18900.3490,0.0000,-18900.3490,5.1063,-2.1910,16471.5000,0.0000,16471.5000,0.4271,4451.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4451.7568,0.0000,0.0000,0.0000,12019.7432,12019.7432,13.2224,5.1131,9.1677,-4.7435,-71151.8647,2.2749,412.0570,4.1206,13.2224,5.1008,9.1616,-4.7502,-38001.5723,1.2131,412.1310,4.1213,13.2224,5.0979,9.1601,-4.7529,-33270.1585,1.0617,412.2427,4.1224,4.5497,0.5941,0.0000,0.5941,-101981.1000,-142423.5954,-142423.5954
3849.0000,5.0816,17.3038,0.0000,150893.5000,-150893.5000,3.9122,0.0000,0.0000,0.0000,33531.8889,4.5000,1.0000,33531.8889,0.9815,0.0000,184425.3889,0.0000,-184425.3889,5.0816,-2.2157,24295.6000,0.0000,24295.6000,0.6299,6566.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6566.3784,0.0755,0.0000,0.0000,17729.2216,17729.2216,5.0816,17.1224,0.0000,2856.9000,-2856.9000,0.0741,0.0000,0.0000,0.0000,583.0408,4.9000,1.0000,583.0408,0.0031,0.0000,3439.9408,0.0000,-3439.9408,5.0816,-2.2157,1167.7000,0.0000,1167.7000,0.0303,315.5946,3.7000,1.0000,0.0000,0.0000,0.0000,315.5946,0.0007,0.0000,0.0000,852.1054,852.1054,5.0816,17.1224,0.0000,17078.0000,-17078.0000,0.4428,0.0000,0.0000,0.0000,3485.3061,4.9000,1.0000,3485.3061,0.0168,0.0000,20563.3061,0.0000,-20563.3061,5.0816,-2.2157,14441.0000,0.0000,14441.0000,0.3744,3902.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3902.9730,0.0000,0.0000,0.0000,10538.0270,10538.0270,13.5904,5.0881,9.3393,-5.9723,-89584.9818,2.7318,491.1247,4.9112,13.5904,5.0763,9.3333,-5.9801,-47841.0413,1.4568,491.2083,4.9121,13.5904,5.0735,9.3320,-5.9833,-41883.2586,1.2750,491.3401,4.9134,5.4636,1.0775,0.0000,1.0775,-130924.1000,-179309.2818,-179309.2818
3850.0000,5.1742,17.3964,0.0000,166358.4000,-166358.4000,4.3132,0.0000,0.0000,0.0000,36968.5333,4.5000,1.0000,36968.5333,1.2897,0.0000,203326.9333,0.0000,-203326.9333,5.1742,-2.1231,28971.7000,0.0000,28971.7000,0.7511,7830.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7830.1892,0.1108,0.0000,0.0000,21141.5108,21141.5108,5.1742,17.2150,0.0000,2982.1000,-2982.1000,0.0773,0.0000,0.0000,0.0000,608.5918,4.9000,1.0000,608.5918,0.0039,0.0000,3590.6918,0.0000,-3590.6918,5.1742,-2.1231,1086.1000,0.0000,1086.1000,0.0282,293.5405,3.7000,1.0000,0.0000,0.0000,0.0000,293.5405,0.0007,0.0000,0.0000,792.5595,792.5595,5.1742,17.2150,0.0000,18758.9000,-18758.9000,0.4864,0.0000,0.0000,0.0000,3828.3469,4.9000,1.0000,3828.3469,0.0210,0.0000,22587.2469,0.0000,-22587.2469,5.1742,-2.1231,13087.4000,0.0000,13087.4000,0.3393,3537.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3537.1351,0.0000,0.0000,0.0000,9550.2649,9550.2649,13.7375,5.1806,9.4590,-6.5957,-98935.6857,2.9977,536.1165,5.3612,13.7375,5.1690,9.4532,-6.6041,-52832.4362,1.5986,536.2044,5.3620,13.7375,5.1664,9.4519,-6.6075,-46252.4150,1.3991,536.3470,5.3635,5.9954,1.4261,0.0000,1.4261,-144954.2000,-198020.5370,-198020.5370
3851.0000,5.1119,17.3341,0.0000,178403.9000,-178403.9000,4.6255,0.0000,0.0000,0.0000,39645.3111,4.5000,1.0000,39645.3111,1.5569,0.0000,218049.2111,0.0000,-218049.2111,5.1119,-2.1854,28977.0000,0.0000,28977.0000,0.7513,7831.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7831.6216,0.1229,0.0000,0.0000,21145.3784,21145.3784,5.1119,17.1527,0.0000,6664.4000,-6664.4000,0.1728,0.0000,0.0000,0.0000,1360.0816,4.9000,1.0000,1360.0816,0.0111,0.0000,8024.4816,0.0000,-8024.4816,5.1119,-2.1854,1266.9000,0.0000,1266.9000,0.0328,342.4054,3.7000,1.0000,0.0000,0.0000,0.0000,342.4054,0.0010,0.0000,0.0000,924.4946,924.4946,5.1119,17.1527,0.0000,20421.9000,-20421.9000,0.5295,0.0000,0.0000,0.0000,4167.7347,4.9000,1.0000,4167.7347,0.0255,0.0000,24589.6347,0.0000,-24589.6347,5.1119,-2.1854,10549.4000,0.0000,10549.4000,0.2735,2851.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2851.1892,0.0000,0.0000,0.0000,7698.2108,7698.2108,14.0810,5.1182,9.5996,-7.3580,-110369.7128,3.1927,567.4952,5.6750,14.0810,5.1068,9.5939,-7.3667,-58933.3097,1.7026,567.5853,5.6759,14.0810,5.1042,9.5926,-7.3703,-51592.2212,1.4901,567.7351,5.6774,6.3854,1.7174,0.0000,1.7174,-164696.9000,-220895.2437,-220895.2437
3852.0000,5.1031,17.3253,0.0000,189831.9000,-189831.9000,4.9217,0.0000,0.0000,0.0000,42184.8667,4.5000,1.0000,42184.8667,1.8491,0.0000,232016.7667,0.0000,-232016.7667,5.1031,-2.1942,28748.5000,0.0000,28748.5000,0.7454,7769.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7769.8649,0.1374,0.0000,0.0000,20978.6351,20978.6351,5.1031,17.1439,0.0000,17230.3000,-17230.3000,0.4467,0.0000,0.0000,0.0000,3516.3878,4.9000,1.0000,3516.3878,0.0443,0.0000,20746.6878,0.0000,-20746.6878,5.1031,-2.1942,1128.2000,0.0000,1128.2000,0.0293,304.9189,3.7000,1.0000,0.0000,0.0000,0.0000,304.9189,0.0012,0.0000,0.0000,823.2811,823.2811,5.1031,17.1439,0.0000,22459.0000,-22459.0000,0.5823,0.0000,0.0000,0.0000,4583.4694,4.9000,1.0000,4583.4694,0.0331,0.0000,27042.4694,0.0000,-27042.4694,5.1031,-2.1942,9195.8000,0.0000,9195.8000,0.2384,2485.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2485.3514,0.0000,0.0000,0.0000,6710.4486,6710.4486,14.4590,5.1092,9.7841,-8.3709,-125563.8260,3.4819,613.9574,6.1396,14.4590,5.0981,9.7786,-8.3801,-67041.0648,1.8568,614.0510,6.1405,14.4590,5.0956,9.7773,-8.3841,-58688.6681,1.6251,614.2115,6.1421,6.9638,2.0651,0.0000,2.0651,-190448.7000,-251293.5589,-251293.5589
3853.0000,5.1477,17.3699,0.0000,199813.1000,-199813.1000,5.1805,0.0000,0.0000,0.0000,44402.9111,4.5000,1.0000,44402.9111,2.1280,0.0000,244216.0111,0.0000,-244216.0111,5.1477,-2.1496,28748.3000,0.0000,28748.3000,0.7454,7769.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7769.8108,0.1503,0.0000,0.0000,20978.4892,20978.4892,5.1477,17.1885,0.0000,23535.9000,-23535.9000,0.6102,0.0000,0.0000,0.0000,4803.2449,4.9000,1.0000,4803.2449,0.0754,0.0000,28339.1449,0.0000,-28339.1449,5.1477,-2.1496,1086.1000,0.0000,1086.1000,0.0282,293.5405,3.7000,1.0000,0.0000,0.0000,0.0000,293.5405,0.0014,0.0000,0.0000,792.5595,792.5595,5.1477,17.1885,0.0000,23424.5000,-23424.5000,0.6073,0.0000,0.0000,0.0000,4780.5102,4.9000,1.0000,4780.5102,0.0375,0.0000,28205.0102,0.0000,-28205.0102,5.1477,-2.1496,8180.5000,0.0000,8180.5000,0.2121,2210.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2210.9459,0.0000,0.0000,0.0000,5969.5541,5969.5541,14.7344,5.1537,9.9440,-9.0949,-136423.5609,3.6918,646.4776,6.4648,14.7344,5.1428,9.9386,-9.1045,-72835.6773,1.9688,646.5730,6.4657,14.7344,5.1404,9.9374,-9.1086,-63760.3253,1.7231,646.7406,6.4674,7.3837,2.3926,0.0000,2.3926,-208758.6000,-273019.5635,-273019.5635
