Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3854.0000,5.1576,17.3798,0.0000,203180.3000,-203180.3000,5.2678,0.0000,0.0000,0.0000,45151.1778,4.5000,1.0000,45151.1778,2.1982,0.0000,248331.4778,0.0000,-248331.4778,5.1576,-2.1397,28709.7000,0.0000,28709.7000,0.7444,7759.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7759.3784,0.1420,0.0000,0.0000,20950.3216,20950.3216,5.1576,17.1984,0.0000,5539.4000,-5539.4000,0.1436,0.0000,0.0000,0.0000,1130.4898,4.9000,1.0000,1130.4898,0.0101,0.0000,6669.8898,0.0000,-6669.8898,5.1576,-2.1397,902.5000,0.0000,902.5000,0.0234,243.9189,3.7000,1.0000,0.0000,0.0000,0.0000,243.9189,0.0008,0.0000,0.0000,658.5811,658.5811,5.1576,17.1984,0.0000,24727.4000,-24727.4000,0.6411,0.0000,0.0000,0.0000,5046.4082,4.9000,1.0000,5046.4082,0.0385,0.0000,29773.8082,0.0000,-29773.8082,5.1576,-2.1397,7165.3000,0.0000,7165.3000,0.1858,1936.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1936.5676,0.0000,0.0000,0.0000,5228.7324,5228.7324,14.7029,5.1636,9.9332,-8.5924,-128886.6887,3.5030,613.7041,6.1370,14.7029,5.1526,9.9278,-8.6016,-68812.4649,1.8681,613.7953,6.1380,14.7029,5.1503,9.9266,-8.6055,-60238.3870,1.6349,613.9542,6.1395,7.0061,2.3896,0.0000,2.3896,-196669.6000,-257937.5406,-257937.5406
3855.0000,5.2009,17.4231,0.0000,183309.1000,-183309.1000,4.7526,0.0000,0.0000,0.0000,40735.3556,4.5000,1.0000,40735.3556,1.6815,0.0000,224044.4556,0.0000,-224044.4556,5.2009,-2.0964,28709.1000,0.0000,28709.1000,0.7443,7759.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7759.2162,0.1298,0.0000,0.0000,20949.8838,20949.8838,5.2009,17.2417,0.0000,14183.4000,-14183.4000,0.3677,0.0000,0.0000,0.0000,2894.5714,4.9000,1.0000,2894.5714,0.0323,0.0000,17077.9714,0.0000,-17077.9714,5.2009,-2.0964,801.9000,0.0000,801.9000,0.0208,216.7297,3.7000,1.0000,0.0000,0.0000,0.0000,216.7297,0.0008,0.0000,0.0000,585.1703,585.1703,5.2009,17.2417,0.0000,26098.1000,-26098.1000,0.6766,0.0000,0.0000,0.0000,5326.1429,4.9000,1.0000,5326.1429,0.0441,0.0000,31424.2429,0.0000,-31424.2429,5.2009,-2.0964,8180.5000,0.0000,8180.5000,0.2121,2210.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2210.9459,0.0000,0.0000,0.0000,5969.5541,5969.5541,14.5793,5.2070,9.8932,-8.1628,-122441.3458,3.3871,594.4264,5.9443,14.5793,5.1960,9.8877,-8.1716,-65372.9651,1.8063,594.5154,5.9452,14.5793,5.1936,9.8865,-8.1754,-57227.7508,1.5808,594.6695,5.9467,6.7742,1.8885,0.0000,1.8885,-185899.1000,-245042.0617,-245042.0617
3856.0000,5.2538,17.4760,0.0000,190291.4000,-190291.4000,4.9337,0.0000,0.0000,0.0000,42286.9778,4.5000,1.0000,42286.9778,1.8720,0.0000,232578.3778,0.0000,-232578.3778,5.2538,-2.0435,28708.9000,0.0000,28708.9000,0.7443,7759.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7759.1622,0.1426,0.0000,0.0000,20949.7378,20949.7378,5.2538,17.2946,0.0000,25290.7000,-25290.7000,0.6557,0.0000,0.0000,0.0000,5161.3673,4.9000,1.0000,5161.3673,0.0815,0.0000,30452.0673,0.0000,-30452.0673,5.2538,-2.0435,848.1000,0.0000,848.1000,0.0220,229.2162,3.7000,1.0000,0.0000,0.0000,0.0000,229.2162,0.0011,0.0000,0.0000,618.8838,618.8838,5.2538,17.2946,0.0000,26893.6000,-26893.6000,0.6973,0.0000,0.0000,0.0000,5488.4898,4.9000,1.0000,5488.4898,0.0507,0.0000,32382.0898,0.0000,-32382.0898,5.2538,-2.0435,9534.2000,0.0000,9534.2000,0.2472,2576.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2576.8108,0.0000,0.0000,0.0000,6957.3892,6957.3892,14.7324,5.2597,9.9961,-8.8906,-133358.7296,3.6501,637.7267,6.3773,14.7324,5.2489,9.9907,-8.9000,-71199.7499,1.9465,637.8196,6.3782,14.7324,5.2466,9.9895,-8.9040,-62328.0446,1.7036,637.9841,6.3798,7.3001,2.1480,0.0000,2.1480,-203384.5000,-266886.5241,-266886.5241
3857.0000,5.2335,17.4558,0.0000,199451.3000,-199451.3000,5.1711,0.0000,0.0000,0.0000,44322.5111,4.5000,1.0000,44322.5111,2.0945,0.0000,243773.8111,0.0000,-243773.8111,5.2335,-2.0637,23607.9000,0.0000,23607.9000,0.6121,6380.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6380.5135,0.1149,0.0000,0.0000,17227.3865,17227.3865,5.2335,17.2744,0.0000,25217.4000,-25217.4000,0.6538,0.0000,0.0000,0.0000,5146.4082,4.9000,1.0000,5146.4082,0.0814,0.0000,30363.8082,0.0000,-30363.8082,5.2335,-2.0637,530.8000,0.0000,530.8000,0.0138,143.4595,3.7000,1.0000,0.0000,0.0000,0.0000,143.4595,0.0007,0.0000,0.0000,387.3405,387.3405,5.2335,17.2744,0.0000,29333.5000,-29333.5000,0.7605,0.0000,0.0000,0.0000,5986.4286,4.9000,1.0000,5986.4286,0.0630,0.0000,35319.9286,0.0000,-35319.9286,5.2335,-2.0637,12579.8000,0.0000,12579.8000,0.3262,3399.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3399.9459,0.0000,0.0000,0.0000,9179.8541,9179.8541,14.9564,5.2395,10.0979,-9.4163,-141245.0969,3.7687,655.5666,6.5557,14.9564,5.2287,10.0925,-9.4259,-75407.2838,2.0098,655.6604,6.5566,14.9564,5.2264,10.0914,-9.4301,-66010.5860,1.7589,655.8288,6.5583,7.5375,2.3544,0.0000,2.3544,-217283.7000,-282662.9668,-282662.9668
3858.0000,5.0480,17.2702,0.0000,187112.9000,-187112.9000,4.8512,0.0000,0.0000,0.0000,41580.6444,4.5000,1.0000,41580.6444,1.7204,0.0000,228693.5444,0.0000,-228693.5444,5.0480,-2.2493,14057.8000,0.0000,14057.8000,0.3645,3799.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3799.4054,0.0527,0.0000,0.0000,10258.3946,10258.3946,5.0480,17.0888,0.0000,22083.1000,-22083.1000,0.5725,0.0000,0.0000,0.0000,4506.7551,4.9000,1.0000,4506.7551,0.0572,0.0000,26589.8551,0.0000,-26589.8551,5.0480,-2.2493,527.5000,0.0000,527.5000,0.0137,142.5676,3.7000,1.0000,0.0000,0.0000,0.0000,142.5676,0.0007,0.0000,0.0000,384.9324,384.9324,5.0480,17.0888,0.0000,31329.2000,-31329.2000,0.8123,0.0000,0.0000,0.0000,6393.7143,4.9000,1.0000,6393.7143,0.0693,0.0000,37722.9143,0.0000,-37722.9143,5.0480,-2.2493,14779.4000,0.0000,14779.4000,0.3832,3994.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3994.4324,0.0000,0.0000,0.0000,10784.9676,10784.9676,15.1105,5.0540,10.0823,-9.0472,-135707.8487,3.4987,609.0058,6.0901,15.1105,5.0431,10.0768,-9.0562,-72449.3344,1.8658,609.0948,6.0909,15.1105,5.0408,10.0757,-9.0601,-63420.8361,1.6329,609.2514,6.0925,6.9974,1.9002,0.0000,1.9002,-211160.5000,-271578.0192,-271578.0192
3859.0000,5.0027,17.2249,0.0000,176444.1000,-176444.1000,4.5746,0.0000,0.0000,0.0000,39209.8000,4.5000,1.0000,39209.8000,1.4563,0.0000,215653.9000,0.0000,-215653.9000,5.0027,-2.2946,14054.5000,0.0000,14054.5000,0.3644,3798.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3798.5135,0.0455,0.0000,0.0000,10255.9865,10255.9865,5.0027,17.0435,0.0000,10332.2000,-10332.2000,0.2679,0.0000,0.0000,0.0000,2108.6122,4.9000,1.0000,2108.6122,0.0169,0.0000,12440.8122,0.0000,-12440.8122,5.0027,-2.2946,518.0000,0.0000,518.0000,0.0134,140.0000,3.7000,1.0000,0.0000,0.0000,0.0000,140.0000,0.0005,0.0000,0.0000,378.0000,378.0000,5.0027,17.0435,0.0000,29997.0000,-29997.0000,0.7777,0.0000,0.0000,0.0000,6121.8367,4.9000,1.0000,6121.8367,0.0582,0.0000,36118.8367,0.0000,-36118.8367,5.0027,-2.2946,14102.6000,0.0000,14102.6000,0.3656,3811.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3811.5135,0.0000,0.0000,0.0000,10291.0865,10291.0865,14.9147,5.0088,9.9618,-8.1046,-121569.0214,3.1818,556.7473,5.5675,14.9147,4.9977,9.9562,-8.1129,-64903.5467,1.6968,556.8314,5.5683,14.9147,4.9954,9.9550,-8.1166,-56815.9079,1.4850,556.9753,5.5698,6.3637,1.5774,0.0000,1.5774,-188098.2000,-243288.4760,-243288.4760
3860.0000,4.9881,17.2103,0.0000,117350.2000,-117350.2000,3.0425,0.0000,0.0000,0.0000,26077.8222,4.5000,1.0000,26077.8222,0.4852,0.0000,143428.0222,0.0000,-143428.0222,4.9881,-2.3092,14050.9000,0.0000,14050.9000,0.3643,3797.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3797.5405,0.0249,0.0000,0.0000,10253.3595,10253.3595,4.9881,17.0289,0.0000,2369.3000,-2369.3000,0.0614,0.0000,0.0000,0.0000,483.5306,4.9000,1.0000,483.5306,0.0016,0.0000,2852.8306,0.0000,-2852.8306,4.9881,-2.3092,529.5000,0.0000,529.5000,0.0137,143.1081,3.7000,1.0000,0.0000,0.0000,0.0000,143.1081,0.0003,0.0000,0.0000,386.3919,386.3919,4.9881,17.0289,0.0000,26535.5000,-26535.5000,0.6880,0.0000,0.0000,0.0000,5415.4082,4.9000,1.0000,5415.4082,0.0355,0.0000,31950.9082,0.0000,-31950.9082,4.9881,-2.3092,12918.2000,0.0000,12918.2000,0.3349,3491.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3491.4054,0.0000,0.0000,0.0000,9426.7946,9426.7946,14.0909,4.9945,9.5427,-5.2684,-79026.1440,2.2524,401.3620,4.0136,14.0909,4.9828,9.5369,-5.2747,-42197.8570,1.2012,401.4289,4.0143,14.0909,4.9802,9.5356,-5.2773,-36941.2141,1.0513,401.5347,4.0153,4.5049,0.5475,0.0000,0.5475,-118756.4000,-158165.2151,-158165.2151
3861.0000,4.8281,17.0503,0.0000,105096.5000,-105096.5000,2.7248,0.0000,0.0000,0.0000,23354.7778,4.5000,1.0000,23354.7778,0.3625,0.0000,128451.2778,0.0000,-128451.2778,4.8281,-2.4692,14057.8000,0.0000,14057.8000,0.3645,3799.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3799.4054,0.0219,0.0000,0.0000,10258.3946,10258.3946,4.8281,16.8689,0.0000,3823.7000,-3823.7000,0.0991,0.0000,0.0000,0.0000,780.3469,4.9000,1.0000,780.3469,0.0025,0.0000,4604.0469,0.0000,-4604.0469,4.8281,-2.4692,617.6000,0.0000,617.6000,0.0160,166.9189,3.7000,1.0000,0.0000,0.0000,0.0000,166.9189,0.0003,0.0000,0.0000,450.6811,450.6811,4.8281,16.8689,0.0000,23166.9000,-23166.9000,0.6006,0.0000,0.0000,0.0000,4727.9388,4.9000,1.0000,4727.9388,0.0251,0.0000,27894.8388,0.0000,-27894.8388,4.8281,-2.4692,10549.4000,0.0000,10549.4000,0.2735,2851.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2851.1892,0.0000,0.0000,0.0000,7698.2108,7698.2108,13.8893,4.8347,9.3620,-4.7479,-71218.9605,2.0393,366.2604,3.6626,13.8893,4.8227,9.3560,-4.7538,-38030.4369,1.0875,366.3240,3.6632,13.8893,4.8200,9.3546,-4.7562,-33293.4796,0.9518,366.4217,3.6642,4.0786,0.4123,0.0000,0.4123,-106862.3000,-142542.8770,-142542.8770
3862.0000,4.7695,16.9917,0.0000,87833.8000,-87833.8000,2.2773,0.0000,0.0000,0.0000,19518.6222,4.5000,1.0000,19518.6222,0.2265,0.0000,107352.4222,0.0000,-107352.4222,4.7695,-2.5278,14054.3000,0.0000,14054.3000,0.3644,3798.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3798.4595,0.0179,0.0000,0.0000,10255.8405,10255.8405,4.7695,16.8103,0.0000,6317.5000,-6317.5000,0.1638,0.0000,0.0000,0.0000,1289.2857,4.9000,1.0000,1289.2857,0.0040,0.0000,7606.7857,0.0000,-7606.7857,4.7695,-2.5278,430.5000,0.0000,430.5000,0.0112,116.3514,3.7000,1.0000,0.0000,0.0000,0.0000,116.3514,0.0002,0.0000,0.0000,314.1486,314.1486,4.7695,16.8103,0.0000,19148.9000,-19148.9000,0.4965,0.0000,0.0000,0.0000,3907.9388,4.9000,1.0000,3907.9388,0.0156,0.0000,23056.8388,0.0000,-23056.8388,4.7695,-2.5278,9195.8000,0.0000,9195.8000,0.2384,2485.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2485.3514,0.0000,0.0000,0.0000,6710.4486,6710.4486,13.5835,4.7763,9.1799,-4.0214,-60320.8910,1.7757,321.4768,3.2148,13.5835,4.7640,9.1738,-4.0267,-32213.2249,0.9470,321.5349,3.2153,13.5835,4.7611,9.1723,-4.0288,-28201.4930,0.8288,321.6216,3.2162,3.5515,0.2642,0.0000,0.2642,-89619.6000,-120735.6089,-120735.6089
3863.0000,4.5776,16.7999,0.0000,74924.7000,-74924.7000,1.9426,0.0000,0.0000,0.0000,16649.9333,4.5000,1.0000,16649.9333,0.1492,0.0000,91574.6333,0.0000,-91574.6333,4.5776,-2.7197,14054.3000,0.0000,14054.3000,0.3644,3798.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3798.4595,0.0147,0.0000,0.0000,10255.8405,10255.8405,4.5776,16.6185,0.0000,5825.2000,-5825.2000,0.1510,0.0000,0.0000,0.0000,1188.8163,4.9000,1.0000,1188.8163,0.0030,0.0000,7014.0163,0.0000,-7014.0163,4.5776,-2.7197,434.9000,0.0000,434.9000,0.0113,117.5405,3.7000,1.0000,0.0000,0.0000,0.0000,117.5405,0.0001,0.0000,0.0000,317.3595,317.3595,4.5776,16.6185,0.0000,14964.3000,-14964.3000,0.3880,0.0000,0.0000,0.0000,3053.9388,4.9000,1.0000,3053.9388,0.0082,0.0000,18018.2388,0.0000,-18018.2388,4.5776,-2.7197,5134.9000,0.0000,5134.9000,0.1331,1387.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1387.8108,0.0000,0.0000,0.0000,3747.0892,3747.0892,13.4460,4.5846,9.0153,-3.4068,-51102.6909,1.4952,272.6469,2.7265,13.4460,4.5720,9.0090,-3.4114,-27291.1770,0.7974,272.6984,2.7270,13.4460,4.5690,9.0075,-3.4132,-23892.7314,0.6978,272.7727,2.7277,2.9904,0.1753,0.0000,0.1753,-76090.1000,-102286.5992,-102286.5992
3864.0000,4.4934,16.7145,8.3000,55704.1000,-55695.8000,1.4442,1.8864,4.4000,1.0000,12378.6889,4.5000,1.0000,12380.5753,0.0694,0.0000,68082.7889,6.4136,-68076.3753,4.4934,-2.8039,14054.2000,0.0000,14054.2000,0.3644,3798.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3798.4324,0.0106,0.0000,0.0000,10255.7676,10255.7676,4.4934,16.5343,0.0000,5934.5000,-5934.5000,0.1539,0.0000,0.0000,0.0000,1211.1224,4.9000,1.0000,1211.1224,0.0024,0.0000,7145.6224,0.0000,-7145.6224,4.4934,-2.8039,382.5000,0.0000,382.5000,0.0099,103.3784,3.7000,1.0000,0.0000,0.0000,0.0000,103.3784,0.0001,0.0000,0.0000,279.1216,279.1216,4.4934,16.5343,0.0000,10634.4000,-10634.4000,0.2757,0.0000,0.0000,0.0000,2170.2857,4.9000,1.0000,2170.2857,0.0033,0.0000,12804.6857,0.0000,-12804.6857,4.4934,-2.8039,1581.6000,0.0000,1581.6000,0.0410,427.4595,3.7000,1.0000,0.0000,0.0000,0.0000,427.4595,0.0000,0.0000,0.0000,1154.1405,1154.1405,13.1396,4.5007,8.8201,-2.5424,-38136.7044,1.1446,210.5121,2.1051,13.1396,4.4877,8.8136,-2.5461,-20368.4334,0.6104,210.5539,2.1055,13.1396,4.4845,8.8120,-2.5475,-17832.5160,0.5342,210.6120,2.1061,2.2891,0.0857,0.0000,0.0857,-56246.4000,-76337.6537,-76337.6537
3865.0000,4.4298,16.6520,0.0000,54009.6000,-54009.6000,1.4003,0.0000,0.0000,0.0000,12002.1333,4.5000,1.0000,12002.1333,0.0640,0.0000,66011.7333,0.0000,-66011.7333,4.4298,-2.8675,14026.3000,0.0000,14026.3000,0.3637,3790.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3790.8919,0.0102,0.0000,0.0000,10235.4081,10235.4081,4.4298,16.3943,52.9000,5355.6000,-5302.7000,0.1389,12.0227,4.4000,1.0000,1092.9796,4.9000,1.0000,1105.0023,0.0019,0.0000,6448.5796,40.8773,-6407.7023,4.4298,-2.8675,386.8000,0.0000,386.8000,0.0100,104.5405,3.7000,1.0000,0.0000,0.0000,0.0000,104.5405,0.0001,0.0000,0.0000,282.2595,282.2595,4.4298,16.4706,0.0000,7551.5000,-7551.5000,0.1958,0.0000,0.0000,0.0000,1541.1224,4.9000,1.0000,1541.1224,0.0015,0.0000,9092.6224,0.0000,-9092.6224,4.4298,-2.8675,903.7000,0.0000,903.7000,0.0234,244.2432,3.7000,1.0000,0.0000,0.0000,0.0000,244.2432,0.0000,0.0000,0.0000,659.4568,659.4568,12.9829,4.4372,8.7100,-2.3425,-35137.0453,1.0660,197.0236,1.9702,12.9829,4.4239,8.7034,-2.3459,-18767.0916,0.5685,197.0636,1.9706,12.9829,4.4207,8.7018,-2.3473,-16430.7968,0.4975,197.1185,1.9712,2.1321,0.0776,0.0000,0.0776,-51547.0000,-70334.9338,-70334.9338
3866.0000,4.5106,16.7328,0.0000,47565.6000,-47565.6000,1.2332,0.0000,0.0000,0.0000,10570.1333,4.5000,1.0000,10570.1333,0.0461,0.0000,58135.7333,0.0000,-58135.7333,4.5106,-2.7867,14024.5000,0.0000,14024.5000,0.3636,3790.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3790.4054,0.0088,0.0000,0.0000,10234.0946,10234.0946,4.5106,16.0365,280.2000,4205.1000,-3924.9000,0.1090,63.6818,4.4000,1.0000,858.1837,4.9000,1.0000,921.8655,0.0012,0.0000,5063.2837,216.5182,-4846.7655,4.5106,-2.7867,382.9000,0.0000,382.9000,0.0099,103.4865,3.7000,1.0000,0.0000,0.0000,0.0000,103.4865,0.0000,0.0000,0.0000,279.4135,279.4135,4.5106,16.5514,0.0000,5389.1000,-5389.1000,0.1397,0.0000,0.0000,0.0000,1099.8163,4.9000,1.0000,1099.8163,0.0006,0.0000,6488.9163,0.0000,-6488.9163,4.5106,-2.7867,396.8000,0.0000,396.8000,0.0103,107.2432,3.7000,1.0000,0.0000,0.0000,0.0000,107.2432,0.0000,0.0000,0.0000,289.5568,289.5568,12.6631,4.5181,8.5906,-1.9538,-29307.0911,0.9329,173.3315,1.7333,12.6631,4.5047,8.5839,-1.9569,-15654.8500,0.4975,173.3677,1.7337,12.6631,4.5013,8.5822,-1.9581,-13706.4092,0.4354,173.4164,1.7342,1.8658,0.0568,0.0000,0.0568,-42075.4000,-58668.3503,-58668.3503
3867.0000,4.6836,16.9058,0.0000,41245.9000,-41245.9000,1.0694,0.0000,0.0000,0.0000,9165.7556,4.5000,1.0000,9165.7556,0.0323,0.0000,50411.6556,0.0000,-50411.6556,4.6836,-2.6137,14024.5000,0.0000,14024.5000,0.3636,3790.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3790.4054,0.0077,0.0000,0.0000,10234.0946,10234.0946,4.6836,14.7893,1225.0000,4891.8000,-3666.8000,0.1268,278.4091,4.4000,1.0000,998.3265,4.9000,1.0000,1276.7356,0.0013,0.0000,5890.1265,946.5909,-4943.5356,4.6836,-2.6137,377.4000,0.0000,377.4000,0.0098,102.0000,3.7000,1.0000,0.0000,0.0000,0.0000,102.0000,0.0000,0.0000,0.0000,275.4000,275.4000,4.6836,16.7244,0.0000,3839.1000,-3839.1000,0.0995,0.0000,0.0000,0.0000,783.4898,4.9000,1.0000,783.4898,0.0003,0.0000,4622.5898,0.0000,-4622.5898,4.6836,-2.6137,396.8000,0.0000,396.8000,0.0103,107.2432,3.7000,1.0000,0.0000,0.0000,0.0000,107.2432,0.0000,0.0000,0.0000,289.5568,289.5568,12.2758,4.6912,8.4835,-1.6376,-24564.6422,0.8397,156.7593,1.5676,12.2758,4.6776,8.4767,-1.6404,-13123.4989,0.4478,156.7927,1.5679,12.2758,4.6742,8.4750,-1.6415,-11490.5885,0.3919,156.8370,1.5684,1.6794,0.0416,0.0000,0.0416,-33953.1000,-49178.7296,-49178.7296
3868.0000,4.8275,17.0497,0.0000,39009.4000,-39009.4000,1.0114,0.0000,0.0000,0.0000,8668.7556,4.5000,1.0000,8668.7556,0.0281,0.0000,47678.1556,0.0000,-47678.1556,4.8275,-2.4698,14024.4000,0.0000,14024.4000,0.3636,3790.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3790.3784,0.0074,0.0000,0.0000,10234.0216,10234.0216,4.8275,13.4661,2329.8000,5291.6000,-2961.8000,0.1372,529.5000,4.4000,1.0000,1079.9184,4.9000,1.0000,1609.4184,0.0014,0.0000,6371.5184,1800.3000,-4571.2184,4.8275,-2.4698,391.8000,0.0000,391.8000,0.0102,105.8919,3.7000,1.0000,0.0000,0.0000,0.0000,105.8919,0.0000,0.0000,0.0000,285.9081,285.9081,4.8275,16.8683,0.0000,3141.8000,-3141.8000,0.0815,0.0000,0.0000,0.0000,641.1837,4.9000,1.0000,641.1837,0.0002,0.0000,3782.9837,0.0000,-3782.9837,4.8275,-2.4698,903.2000,0.0000,903.2000,0.0234,244.1081,3.7000,1.0000,0.0000,0.0000,0.0000,244.1081,0.0000,0.0000,0.0000,659.0919,659.0919,11.9740,4.8352,8.4046,-1.4935,-22402.5074,0.8136,152.4193,1.5242,11.9740,4.8214,8.3977,-1.4962,-11969.9104,0.4339,152.4522,1.5245,11.9740,4.8180,8.3960,-1.4973,-10480.9182,0.3797,152.4956,1.5250,1.6272,0.0371,0.0000,0.0371,-29793.6000,-44853.3360,-44853.3360
3869.0000,5.2490,17.4712,0.0000,37567.2000,-37567.2000,0.9740,0.0000,0.0000,0.0000,8348.2667,4.5000,1.0000,8348.2667,0.0255,0.0000,45915.4667,0.0000,-45915.4667,5.2490,-2.0483,14024.4000,0.0000,14024.4000,0.3636,3790.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3790.3784,0.0071,0.0000,0.0000,10234.0216,10234.0216,5.2490,14.1468,1906.8000,4688.0000,-2781.2000,0.1215,433.3636,4.4000,1.0000,956.7347,4.9000,1.0000,1390.0983,0.0012,0.0000,5644.7347,1473.4364,-4171.2983,5.2490,-2.0483,519.1000,0.0000,519.1000,0.0135,140.2973,3.7000,1.0000,0.0000,0.0000,0.0000,140.2973,0.0001,0.0000,0.0000,378.8027,378.8027,5.2490,17.2898,0.0000,3281.8000,-3281.8000,0.0851,0.0000,0.0000,0.0000,669.7551,4.9000,1.0000,669.7551,0.0003,0.0000,3951.5551,0.0000,-3951.5551,5.2490,-2.0483,4785.1000,0.0000,4785.1000,0.1241,1293.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1293.2703,0.0000,0.0000,0.0000,3491.8297,3491.8297,11.4053,5.2567,8.3310,-1.3295,-19941.7826,0.8409,158.0433,1.5804,11.4053,5.2429,8.3241,-1.3323,-10658.4774,0.4484,158.0776,1.5808,11.4053,5.2394,8.3224,-1.3333,-9333.4061,0.3925,158.1227,1.5812,1.6818,0.0341,0.0000,0.0341,-24301.6000,-39933.6660,-39933.6660
3870.0000,5.3771,17.4955,768.9000,57239.1000,-56470.2000,1.4840,174.7500,4.4000,1.0000,12719.8000,4.5000,1.0000,12894.5500,0.0740,0.0000,69958.9000,594.1500,-69364.7500,5.3771,-1.9202,14024.6000,0.0000,14024.6000,0.3636,3790.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3790.4324,0.0107,0.0000,0.0000,10234.1676,10234.1676,5.3771,15.8944,849.5000,4308.6000,-3459.1000,0.1117,193.0682,4.4000,1.0000,879.3061,4.9000,1.0000,1072.3743,0.0015,0.0000,5187.9061,656.4318,-4531.4743,5.3771,-1.9202,389.1000,0.0000,389.1000,0.0101,105.1622,3.7000,1.0000,0.0000,0.0000,0.0000,105.1622,0.0001,0.0000,0.0000,283.9378,283.9378,5.3771,17.4179,0.0000,5628.2000,-5628.2000,0.1459,0.0000,0.0000,0.0000,1148.6122,4.9000,1.0000,1148.6122,0.0014,0.0000,6776.8122,0.0000,-6776.8122,5.3771,-1.9202,16093.3000,0.0000,16093.3000,0.4172,4349.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4349.5405,0.0031,0.0000,0.0000,11743.7595,11743.7595,11.3568,5.3846,8.3707,-1.9446,-29168.7834,1.2663,237.5823,2.3758,11.3568,5.3712,8.3640,-1.9488,-15590.2660,0.6753,237.6320,2.3763,11.3568,5.3678,8.3623,-1.9503,-13652.1223,0.5910,237.6994,2.3770,2.5326,0.0908,0.0000,0.0908,-35050.5000,-58411.1717,-58411.1717
3871.0000,4.9394,17.1616,0.0000,68061.3000,-68061.3000,1.7646,0.0000,0.0000,0.0000,15124.7333,4.5000,1.0000,15124.7333,0.1175,0.0000,83186.0333,0.0000,-83186.0333,4.9394,-2.3579,14024.3000,0.0000,14024.3000,0.3636,3790.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3790.3514,0.0140,0.0000,0.0000,10233.9486,10233.9486,4.9394,16.9802,0.0000,11666.5000,-11666.5000,0.3025,0.0000,0.0000,0.0000,2380.9184,4.9000,1.0000,2380.9184,0.0080,0.0000,14047.4184,0.0000,-14047.4184,4.9394,-2.3579,378.1000,0.0000,378.1000,0.0098,102.1892,3.7000,1.0000,0.0000,0.0000,0.0000,102.1892,0.0001,0.0000,0.0000,275.9108,275.9108,4.9394,16.9802,0.0000,8840.8000,-8840.8000,0.2292,0.0000,0.0000,0.0000,1804.2449,4.9000,1.0000,1804.2449,0.0037,0.0000,10645.0449,0.0000,-10645.0449,4.9394,-2.3579,17106.0000,0.0000,17106.0000,0.4435,4623.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4623.2432,0.0033,0.0000,0.0000,12482.7568,12482.7568,12.0087,4.9468,8.4777,-2.8266,-42398.6668,1.5566,290.6652,2.9067,12.0087,4.9336,8.4712,-2.8316,-22652.6686,0.8301,290.7240,2.9072,12.0087,4.9303,8.4695,-2.8335,-19834.5450,0.7265,290.8058,2.9081,3.1132,0.1467,0.0000,0.1467,-57060.2000,-84885.8804,-84885.8804
3872.0000,4.8763,17.0826,167.9000,81432.8000,-81264.9000,2.1113,38.1591,4.4000,1.0000,18096.1778,4.5000,1.0000,18134.3369,0.1949,0.0000,99528.9778,129.7409,-99399.2369,4.8763,-2.4210,18623.0000,0.0000,18623.0000,0.4828,5033.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5033.2432,0.0280,0.0000,0.0000,13589.7568,13589.7568,4.8763,16.9171,0.0000,19523.2000,-19523.2000,0.5062,0.0000,0.0000,0.0000,3984.3265,4.9000,1.0000,3984.3265,0.0237,0.0000,23507.5265,0.0000,-23507.5265,4.8763,-2.4210,391.4000,0.0000,391.4000,0.0101,105.7838,3.7000,1.0000,0.0000,0.0000,0.0000,105.7838,0.0002,0.0000,0.0000,285.6162,285.6162,4.8763,16.9171,0.0000,9568.3000,-9568.3000,0.2481,0.0000,0.0000,0.0000,1952.7143,4.9000,1.0000,1952.7143,0.0050,0.0000,11521.0143,0.0000,-11521.0143,4.8763,-2.4210,16430.9000,0.0000,16430.9000,0.4260,4440.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4440.7838,0.0010,0.0000,0.0000,11990.1162,11990.1162,12.3136,4.8835,8.5986,-3.6152,-54228.7247,1.8923,351.4566,3.5146,12.3136,4.8707,8.5922,-3.6212,-28969.2440,1.0091,351.5249,3.5152,12.3136,4.8674,8.5905,-3.6235,-25364.3199,0.8832,351.6229,3.5162,3.7845,0.2527,0.0000,0.2527,-74911.1000,-108562.2885,-108562.2885
3873.0000,4.9745,17.1968,0.0000,92123.3000,-92123.3000,2.3885,0.0000,0.0000,0.0000,20471.8444,4.5000,1.0000,20471.8444,0.2711,0.0000,112595.1444,0.0000,-112595.1444,4.9745,-2.3227,23212.6000,0.0000,23212.6000,0.6018,6273.6757,3.7000,1.0000,0.0000,0.0000,0.0000,6273.6757,0.0422,0.0000,0.0000,16938.9243,16938.9243,4.9745,17.0154,0.0000,11720.5000,-11720.5000,0.3039,0.0000,0.0000,0.0000,2391.9388,4.9000,1.0000,2391.9388,0.0120,0.0000,14112.4388,0.0000,-14112.4388,4.9745,-2.3227,379.4000,0.0000,379.4000,0.0098,102.5405,3.7000,1.0000,0.0000,0.0000,0.0000,102.5405,0.0002,0.0000,0.0000,276.8595,276.8595,4.9745,17.0154,0.0000,10109.7000,-10109.7000,0.2621,0.0000,0.0000,0.0000,2063.2041,4.9000,1.0000,2063.2041,0.0052,0.0000,12172.9041,0.0000,-12172.9041,4.9745,-2.3227,14405.5000,0.0000,14405.5000,0.3735,3893.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3893.3784,0.0000,0.0000,0.0000,10512.1216,10512.1216,12.2896,4.9816,8.6356,-3.7015,-55522.3500,1.9698,365.2592,3.6526,12.2896,4.9690,8.6293,-3.7076,-29660.6019,1.0505,365.3290,3.6533,12.2896,4.9658,8.6277,-3.7099,-25969.6300,0.9193,365.4304,3.6543,3.9396,0.3307,0.0000,0.3307,-75956.0000,-111152.5819,-111152.5819
3874.0000,5.0176,17.2398,0.0000,98427.3000,-98427.3000,2.5519,0.0000,0.0000,0.0000,21872.7333,4.5000,1.0000,21872.7333,0.3304,0.0000,120300.0333,0.0000,-120300.0333,5.0176,-2.2797,27801.7000,0.0000,27801.7000,0.7208,7513.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7513.9730,0.0616,0.0000,0.0000,20287.7270,20287.7270,5.0176,17.0584,0.0000,14579.6000,-14579.6000,0.3780,0.0000,0.0000,0.0000,2975.4286,4.9000,1.0000,2975.4286,0.0190,0.0000,17555.0286,0.0000,-17555.0286,5.0176,-2.2797,389.7000,0.0000,389.7000,0.0101,105.3243,3.7000,1.0000,0.0000,0.0000,0.0000,105.3243,0.0002,0.0000,0.0000,284.3757,284.3757,5.0176,17.0584,0.0000,12300.8000,-12300.8000,0.3189,0.0000,0.0000,0.0000,2510.3673,4.9000,1.0000,2510.3673,0.0079,0.0000,14811.1673,0.0000,-14811.1673,5.0176,-2.2797,13055.3000,0.0000,13055.3000,0.3385,3528.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3528.4595,0.0000,0.0000,0.0000,9526.8405,9526.8405,12.3766,5.0245,8.7005,-4.0817,-61225.4568,2.1591,399.2153,3.9922,12.3766,5.0121,8.6943,-4.0883,-32706.0580,1.1514,399.2898,3.9929,12.3766,5.0090,8.6928,-4.0908,-28635.7713,1.0077,399.3999,3.9940,4.3182,0.4191,0.0000,0.4191,-84061.0000,-122567.2860,-122567.2860
3875.0000,4.9690,17.1912,0.0000,99486.2000,-99486.2000,2.5794,0.0000,0.0000,0.0000,22108.0444,4.5000,1.0000,22108.0444,0.3362,0.0000,121594.2444,0.0000,-121594.2444,4.9690,-2.3283,27804.8000,0.0000,27804.8000,0.7209,7514.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7514.8108,0.0594,0.0000,0.0000,20289.9892,20289.9892,4.9690,17.0098,0.0000,7043.8000,-7043.8000,0.1826,0.0000,0.0000,0.0000,1437.5102,4.9000,1.0000,1437.5102,0.0066,0.0000,8481.3102,0.0000,-8481.3102,4.9690,-2.3283,470.5000,0.0000,470.5000,0.0122,127.1622,3.7000,1.0000,0.0000,0.0000,0.0000,127.1622,0.0002,0.0000,0.0000,343.3378,343.3378,4.9690,17.0098,0.0000,14424.5000,-14424.5000,0.3740,0.0000,0.0000,0.0000,2943.7755,4.9000,1.0000,2943.7755,0.0099,0.0000,17368.2755,0.0000,-17368.2755,4.9690,-2.3283,10523.6000,0.0000,10523.6000,0.2728,2844.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2844.2162,0.0000,0.0000,0.0000,7679.3838,7679.3838,12.4262,4.9760,8.7011,-3.9673,-59509.6949,2.0709,382.9046,3.8290,12.4262,4.9635,8.6948,-3.9736,-31788.8719,1.1044,382.9762,3.8298,12.4262,4.9604,8.6933,-3.9761,-27832.5525,0.9666,383.0818,3.8308,4.1419,0.4123,0.0000,0.4123,-82155.6000,-119131.1193,-119131.1193
3876.0000,4.9784,17.2006,0.0000,96756.0000,-96756.0000,2.5086,0.0000,0.0000,0.0000,21501.3333,4.5000,1.0000,21501.3333,0.3108,0.0000,118257.3333,0.0000,-118257.3333,4.9784,-2.3189,27805.2000,0.0000,27805.2000,0.7209,7514.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7514.9189,0.0558,0.0000,0.0000,20290.2811,20290.2811,4.9784,17.0192,0.0000,1929.3000,-1929.3000,0.0500,0.0000,0.0000,0.0000,393.7347,4.9000,1.0000,393.7347,0.0013,0.0000,2323.0347,0.0000,-2323.0347,4.9784,-2.3189,481.9000,0.0000,481.9000,0.0125,130.2432,3.7000,1.0000,0.0000,0.0000,0.0000,130.2432,0.0002,0.0000,0.0000,351.6568,351.6568,4.9784,17.0192,0.0000,15348.1000,-15348.1000,0.3979,0.0000,0.0000,0.0000,3132.2653,4.9000,1.0000,3132.2653,0.0105,0.0000,18480.3653,0.0000,-18480.3653,4.9784,-2.3189,9173.3000,0.0000,9173.3000,0.2378,2479.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2479.2703,0.0000,0.0000,0.0000,6694.0297,6694.0297,12.3533,4.9854,8.6693,-3.7206,-55809.1092,1.9639,363.6177,3.6362,12.3533,4.9728,8.6630,-3.7266,-29812.9347,1.0473,363.6863,3.6369,12.3533,4.9697,8.6615,-3.7290,-26102.7218,0.9166,363.7867,3.6379,3.9278,0.3786,0.0000,0.3786,-76573.0000,-111724.7658,-111724.7658
3877.0000,4.9515,17.1737,0.0000,95616.4000,-95616.4000,2.4790,0.0000,0.0000,0.0000,21248.0889,4.5000,1.0000,21248.0889,0.3013,0.0000,116864.4889,0.0000,-116864.4889,4.9515,-2.3458,27805.7000,0.0000,27805.7000,0.7209,7515.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7515.0541,0.0550,0.0000,0.0000,20290.6459,20290.6459,4.9515,16.9923,0.0000,1553.9000,-1553.9000,0.0403,0.0000,0.0000,0.0000,317.1224,4.9000,1.0000,317.1224,0.0010,0.0000,1871.0224,0.0000,-1871.0224,4.9515,-2.3458,614.8000,0.0000,614.8000,0.0159,166.1622,3.7000,1.0000,0.0000,0.0000,0.0000,166.1622,0.0002,0.0000,0.0000,448.6378,448.6378,4.9515,16.9923,0.0000,14722.3000,-14722.3000,0.3817,0.0000,0.0000,0.0000,3004.5510,4.9000,1.0000,3004.5510,0.0094,0.0000,17726.8510,0.0000,-17726.8510,4.9515,-2.3458,8160.7000,0.0000,8160.7000,0.2116,2205.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2205.5946,0.0000,0.0000,0.0000,5955.1054,5955.1054,12.3446,4.9585,8.6515,-3.6554,-54831.5728,1.9247,356.6494,3.5665,12.3446,4.9459,8.6452,-3.6614,-29290.8012,1.0264,356.7170,3.5672,12.3446,4.9428,8.6437,-3.6637,-25645.5992,0.8983,356.8157,3.5682,3.8495,0.3669,0.0000,0.3669,-75311.4000,-109767.9732,-109767.9732
3878.0000,4.8912,17.1134,0.0000,94664.7000,-94664.7000,2.4544,0.0000,0.0000,0.0000,21036.6000,4.5000,1.0000,21036.6000,0.2933,0.0000,115701.3000,0.0000,-115701.3000,4.8912,-2.4061,27806.1000,0.0000,27806.1000,0.7209,7515.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7515.1622,0.0542,0.0000,0.0000,20290.9378,20290.9378,4.8912,16.9320,0.0000,786.1000,-786.1000,0.0204,0.0000,0.0000,0.0000,160.4286,4.9000,1.0000,160.4286,0.0005,0.0000,946.5286,0.0000,-946.5286,4.8912,-2.4061,477.1000,0.0000,477.1000,0.0124,128.9459,3.7000,1.0000,0.0000,0.0000,0.0000,128.9459,0.0002,0.0000,0.0000,348.1541,348.1541,4.8912,16.9320,0.0000,16192.3000,-16192.3000,0.4198,0.0000,0.0000,0.0000,3304.5510,4.9000,1.0000,3304.5510,0.0112,0.0000,19496.8510,0.0000,-19496.8510,4.8912,-2.4061,7148.0000,0.0000,7148.0000,0.1853,1931.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1931.8919,0.0000,0.0000,0.0000,5216.1081,5216.1081,12.3901,4.8983,8.6442,-3.6728,-55092.6498,1.9066,353.4024,3.5340,12.3901,4.8856,8.6379,-3.6787,-29429.7118,1.0168,353.4698,3.5347,12.3901,4.8825,8.6363,-3.6810,-25767.1180,0.8898,353.5676,3.5357,3.8132,0.3594,0.0000,0.3594,-76211.9000,-110289.4796,-110289.4796
3879.0000,4.9234,17.1456,0.0000,93319.4000,-93319.4000,2.4195,0.0000,0.0000,0.0000,20737.6444,4.5000,1.0000,20737.6444,0.2828,0.0000,114057.0444,0.0000,-114057.0444,4.9234,-2.3739,27806.5000,0.0000,27806.5000,0.7209,7515.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7515.2703,0.0535,0.0000,0.0000,20291.2297,20291.2297,4.9234,16.9642,0.0000,926.3000,-926.3000,0.0240,0.0000,0.0000,0.0000,189.0408,4.9000,1.0000,189.0408,0.0006,0.0000,1115.3408,0.0000,-1115.3408,4.9234,-2.3739,388.0000,0.0000,388.0000,0.0101,104.8649,3.7000,1.0000,0.0000,0.0000,0.0000,104.8649,0.0001,0.0000,0.0000,283.1351,283.1351,4.9234,16.9642,0.0000,17712.8000,-17712.8000,0.4592,0.0000,0.0000,0.0000,3614.8571,4.9000,1.0000,3614.8571,0.0137,0.0000,21327.6571,0.0000,-21327.6571,4.9234,-2.3739,8160.7000,0.0000,8160.7000,0.2116,2205.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2205.5946,0.0000,0.0000,0.0000,5955.1054,5955.1054,12.3381,4.9305,8.6343,-3.6622,-54932.6837,1.9226,356.5361,3.5654,12.3381,4.9178,8.6280,-3.6681,-29344.8874,1.0253,356.6042,3.5660,12.3381,4.9147,8.6264,-3.6704,-25693.0010,0.8973,356.7030,3.5670,3.8453,0.3507,0.0000,0.3507,-75603.3000,-109970.5721,-109970.5721
3880.0000,4.9645,17.1867,0.0000,91187.6000,-91187.6000,2.3642,0.0000,0.0000,0.0000,20263.9111,4.5000,1.0000,20263.9111,0.2671,0.0000,111451.5111,0.0000,-111451.5111,4.9645,-2.3328,27806.9000,0.0000,27806.9000,0.7209,7515.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7515.3784,0.0527,0.0000,0.0000,20291.5216,20291.5216,4.9645,17.0053,0.0000,2101.4000,-2101.4000,0.0545,0.0000,0.0000,0.0000,428.8571,4.9000,1.0000,428.8571,0.0014,0.0000,2530.2571,0.0000,-2530.2571,4.9645,-2.3328,383.5000,0.0000,383.5000,0.0099,103.6486,3.7000,1.0000,0.0000,0.0000,0.0000,103.6486,0.0002,0.0000,0.0000,279.8514,279.8514,4.9645,17.0053,0.0000,19951.5000,-19951.5000,0.5173,0.0000,0.0000,0.0000,4071.7347,4.9000,1.0000,4071.7347,0.0180,0.0000,24023.2347,0.0000,-24023.2347,4.9645,-2.3328,9510.9000,0.0000,9510.9000,0.2466,2570.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2570.5135,0.0000,0.0000,0.0000,6940.3865,6940.3865,12.2848,4.9716,8.6282,-3.6795,-55193.0875,1.9567,362.9523,3.6295,12.2848,4.9589,8.6219,-3.6856,-29484.6410,1.0435,363.0217,3.6302,12.2848,4.9558,8.6203,-3.6879,-25815.5150,0.9132,363.1223,3.6312,3.9134,0.3393,0.0000,0.3393,-75539.2000,-110493.2435,-110493.2435
3881.0000,5.1312,17.1176,2239.0000,73370.1000,-71131.1000,1.9023,508.8636,4.4000,1.0000,16304.4667,4.5000,1.0000,16813.3303,0.1494,0.0000,89674.5667,1730.1364,-87944.4303,5.1312,-2.1661,23212.4000,0.0000,23212.4000,0.6018,6273.6216,3.7000,1.0000,0.0000,0.0000,0.0000,6273.6216,0.0314,0.0000,0.0000,16938.7784,16938.7784,5.1312,17.1720,0.0000,2896.2000,-2896.2000,0.0751,0.0000,0.0000,0.0000,591.0612,4.9000,1.0000,591.0612,0.0015,0.0000,3487.2612,0.0000,-3487.2612,5.1312,-2.1661,377.8000,0.0000,377.8000,0.0098,102.1081,3.7000,1.0000,0.0000,0.0000,0.0000,102.1081,0.0001,0.0000,0.0000,275.6919,275.6919,5.1312,17.1720,0.0000,21397.5000,-21397.5000,0.5548,0.0000,0.0000,0.0000,4366.8367,4.9000,1.0000,4366.8367,0.0195,0.0000,25764.3367,0.0000,-25764.3367,5.1312,-2.1661,12548.9000,0.0000,12548.9000,0.3254,3391.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3391.5946,0.0009,0.0000,0.0000,9157.3054,9157.3054,11.9191,5.1384,8.5287,-3.0243,-45363.9164,1.7345,323.1598,3.2316,11.9191,5.1255,8.5223,-3.0297,-24237.8057,0.9250,323.2231,3.2322,11.9191,5.1223,8.5207,-3.0318,-21222.5305,0.8095,323.3132,3.2331,3.4691,0.2028,0.0000,0.2028,-59285.7000,-90824.2526,-90824.2526
3882.0000,4.8532,16.8924,1496.6000,63165.5000,-61668.9000,1.6377,340.1364,4.4000,1.0000,14036.7778,4.5000,1.0000,14376.9141,0.0955,0.0000,77202.2778,1156.4636,-76045.8141,4.8532,-2.4441,14032.3000,0.0000,14032.3000,0.3638,3792.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3792.5135,0.0119,0.0000,0.0000,10239.7865,10239.7865,4.8532,16.8940,0.0000,3399.9000,-3399.9000,0.0881,0.0000,0.0000,0.0000,693.8571,4.9000,1.0000,693.8571,0.0013,0.0000,4093.7571,0.0000,-4093.7571,4.8532,-2.4441,391.5000,0.0000,391.5000,0.0102,105.8108,3.7000,1.0000,0.0000,0.0000,0.0000,105.8108,0.0001,0.0000,0.0000,285.6892,285.6892,4.8532,16.8940,0.0000,21408.6000,-21408.6000,0.5551,0.0000,0.0000,0.0000,4369.1020,4.9000,1.0000,4369.1020,0.0178,0.0000,25777.7020,0.0000,-25777.7020,4.8532,-2.4441,14743.1000,0.0000,14743.1000,0.3822,3984.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3984.6216,0.0033,0.0000,0.0000,10758.4784,10758.4784,12.0781,4.8605,8.4693,-2.8182,-42273.6146,1.5185,283.6634,2.8366,12.0781,4.8474,8.4628,-2.8231,-22584.8416,0.8098,283.7206,2.8372,12.0781,4.8441,8.4611,-2.8250,-19774.8631,0.7087,283.8002,2.8380,3.0371,0.1300,0.0000,0.1300,-57310.5000,-84633.3193,-84633.3193
3883.0000,4.9120,16.8377,2254.6000,58765.8000,-56511.2000,1.5236,512.4091,4.4000,1.0000,13059.0667,4.5000,1.0000,13571.4758,0.0792,0.0000,71824.8667,1742.1909,-70082.6758,4.9120,-2.3853,14024.6000,0.0000,14024.6000,0.3636,3790.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3790.4324,0.0110,0.0000,0.0000,10234.1676,10234.1676,4.9120,16.9528,0.0000,3319.5000,-3319.5000,0.0861,0.0000,0.0000,0.0000,677.4490,4.9000,1.0000,677.4490,0.0012,0.0000,3996.9490,0.0000,-3996.9490,4.9120,-2.3853,379.1000,0.0000,379.1000,0.0098,102.4595,3.7000,1.0000,0.0000,0.0000,0.0000,102.4595,0.0001,0.0000,0.0000,276.6405,276.6405,4.9120,16.9528,0.0000,19539.4000,-19539.4000,0.5066,0.0000,0.0000,0.0000,3987.6327,4.9000,1.0000,3987.6327,0.0142,0.0000,23527.0327,0.0000,-23527.0327,4.9120,-2.3853,14067.9000,0.0000,14067.9000,0.3647,3802.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3802.1351,0.0029,0.0000,0.0000,10265.7649,10265.7649,11.8904,4.9194,8.4049,-2.5583,-38374.0406,1.4272,267.3678,2.6737,11.8904,4.9061,8.3983,-2.5629,-20503.2911,0.7611,267.4228,2.6742,11.8904,4.9027,8.3966,-2.5647,-17952.7527,0.6661,267.4983,2.6750,2.8545,0.1086,0.0000,0.1086,-50898.5000,-76830.0844,-76830.0844
3884.0000,5.1299,16.8437,3055.8000,46441.6000,-43385.8000,1.2041,694.5000,4.4000,1.0000,10320.3556,4.5000,1.0000,11014.8556,0.0435,0.0000,56761.9556,2361.3000,-54400.6556,5.1299,-2.1674,14024.6000,0.0000,14024.6000,0.3636,3790.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3790.4324,0.0087,0.0000,0.0000,10234.1676,10234.1676,5.1299,17.1707,0.0000,3735.2000,-3735.2000,0.0968,0.0000,0.0000,0.0000,762.2857,4.9000,1.0000,762.2857,0.0011,0.0000,4497.4857,0.0000,-4497.4857,5.1299,-2.1674,389.7000,0.0000,389.7000,0.0101,105.3243,3.7000,1.0000,0.0000,0.0000,0.0000,105.3243,0.0001,0.0000,0.0000,284.3757,284.3757,5.1299,17.1707,0.0000,17596.2000,-17596.2000,0.4562,0.0000,0.0000,0.0000,3591.0612,4.9000,1.0000,3591.0612,0.0104,0.0000,21187.2612,0.0000,-21187.2612,5.1299,-2.1674,12886.5000,0.0000,12886.5000,0.3341,3482.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3482.8378,0.0024,0.0000,0.0000,9403.6622,9403.6622,11.4579,5.1375,8.2977,-2.0030,-30045.4787,1.2325,231.9878,2.3199,11.4579,5.1239,8.2909,-2.0071,-16057.1303,0.6573,232.0370,2.3204,11.4579,5.1205,8.2892,-2.0087,-14060.5881,0.5752,232.1030,2.3210,2.4650,0.0662,0.0000,0.0662,-37416.4000,-60163.1971,-60163.1971
3885.0000,5.1947,16.6728,3963.9000,41161.9000,-37198.0000,1.0672,900.8864,4.4000,1.0000,9147.0889,4.5000,1.0000,10047.9753,0.0320,0.0000,50308.9889,3063.0136,-47245.9753,5.1947,-2.1026,14024.9000,0.0000,14024.9000,0.3636,3790.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3790.5135,0.0076,0.0000,0.0000,10234.3865,10234.3865,5.1947,17.2355,0.0000,3042.1000,-3042.1000,0.0789,0.0000,0.0000,0.0000,620.8367,4.9000,1.0000,620.8367,0.0008,0.0000,3662.9367,0.0000,-3662.9367,5.1947,-2.1026,515.3000,0.0000,515.3000,0.0134,139.2703,3.7000,1.0000,0.0000,0.0000,0.0000,139.2703,0.0001,0.0000,0.0000,376.0297,376.0297,5.1947,17.2355,0.0000,15235.4000,-15235.4000,0.3950,0.0000,0.0000,0.0000,3109.2653,4.9000,1.0000,3109.2653,0.0072,0.0000,18344.6653,0.0000,-18344.6653,5.1947,-2.1026,10523.6000,0.0000,10523.6000,0.2728,2844.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2844.2162,0.0013,0.0000,0.0000,7679.3838,7679.3838,11.2257,5.2024,8.2141,-1.6966,-25449.2383,1.0954,206.9633,2.0696,11.2257,5.1887,8.2072,-1.7003,-13602.7028,0.5842,207.0082,2.0701,11.2257,5.1851,8.2054,-1.7017,-11911.8362,0.5113,207.0675,2.0707,2.1909,0.0490,0.0000,0.0490,-30411.7000,-50963.7773,-50963.7773
3886.0000,5.4695,16.5983,4913.2000,34721.9000,-29808.7000,0.9002,1116.6364,4.4000,1.0000,7715.9778,4.5000,1.0000,8832.6141,0.0209,0.0000,42437.8778,3796.5636,-38641.3141,5.4695,-1.8278,14025.2000,0.0000,14025.2000,0.3636,3790.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3790.5946,0.0064,0.0000,0.0000,10234.6054,10234.6054,5.4695,17.5104,0.0000,2199.8000,-2199.8000,0.0570,0.0000,0.0000,0.0000,448.9388,4.9000,1.0000,448.9388,0.0004,0.0000,2648.7388,0.0000,-2648.7388,5.4695,-1.8278,392.3000,0.0000,392.3000,0.0102,106.0270,3.7000,1.0000,0.0000,0.0000,0.0000,106.0270,0.0001,0.0000,0.0000,286.2730,286.2730,5.4695,17.5104,0.0000,11688.9000,-11688.9000,0.3031,0.0000,0.0000,0.0000,2385.4898,4.9000,1.0000,2385.4898,0.0038,0.0000,14074.3898,0.0000,-14074.3898,5.4695,-1.8278,9173.3000,0.0000,9173.3000,0.2378,2479.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2479.2703,0.0008,0.0000,0.0000,6694.0297,6694.0297,10.7533,5.4774,8.1154,-1.2698,-19046.3517,0.9360,177.6134,1.7761,10.7533,5.4634,8.1084,-1.2730,-10184.1005,0.4991,177.6531,1.7765,10.7533,5.4597,8.1065,-1.2742,-8919.0824,0.4368,177.7044,1.7770,1.8720,0.0324,0.0000,0.0324,-20106.6000,-38149.5346,-38149.5346
3887.0000,5.4338,16.2266,5819.5000,31461.4000,-25641.9000,0.8157,1322.6136,4.4000,1.0000,6991.4222,4.5000,1.0000,8314.0359,0.0163,0.0000,38452.8222,4496.8864,-33955.9359,5.4338,-1.8635,14025.1000,0.0000,14025.1000,0.3636,3790.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3790.5676,0.0058,0.0000,0.0000,10234.5324,10234.5324,5.4338,17.4746,0.0000,1821.0000,-1821.0000,0.0472,0.0000,0.0000,0.0000,371.6327,4.9000,1.0000,371.6327,0.0003,0.0000,2192.6327,0.0000,-2192.6327,5.4338,-1.8635,379.9000,0.0000,379.9000,0.0098,102.6757,3.7000,1.0000,0.0000,0.0000,0.0000,102.6757,0.0000,0.0000,0.0000,277.2243,277.2243,5.4338,17.4746,0.0000,8211.8000,-8211.8000,0.2129,0.0000,0.0000,0.0000,1675.8776,4.9000,1.0000,1675.8776,0.0016,0.0000,9887.6776,0.0000,-9887.6776,5.4338,-1.8635,5122.6000,0.0000,5122.6000,0.1328,1384.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1384.4865,0.0000,0.0000,0.0000,3738.1135,3738.1135,10.6428,5.4418,8.0423,-1.0579,-15868.7302,0.7910,150.6022,1.5060,10.6428,5.4275,8.0351,-1.0607,-8485.7471,0.4219,150.6367,1.5064,10.6428,5.4238,8.0333,-1.0617,-7431.8985,0.3692,150.6805,1.5068,1.5821,0.0241,0.0000,0.0241,-16147.1000,-31786.3758,-31786.3758
3888.0000,5.1955,16.0598,5171.7000,29427.8000,-24256.1000,0.7630,1175.3864,4.4000,1.0000,6539.5111,4.5000,1.0000,7714.8975,0.0139,0.0000,35967.3111,3996.3136,-31970.9975,5.1955,-2.1017,14025.1000,0.0000,14025.1000,0.3636,3790.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3790.5676,0.0055,0.0000,0.0000,10234.5324,10234.5324,5.1955,17.2364,0.0000,2798.1000,-2798.1000,0.0725,0.0000,0.0000,0.0000,571.0408,4.9000,1.0000,571.0408,0.0005,0.0000,3369.1408,0.0000,-3369.1408,5.1955,-2.1017,434.7000,0.0000,434.7000,0.0113,117.4865,3.7000,1.0000,0.0000,0.0000,0.0000,117.4865,0.0000,0.0000,0.0000,317.2135,317.2135,5.1955,17.2364,0.0000,5180.3000,-5180.3000,0.1343,0.0000,0.0000,0.0000,1057.2041,4.9000,1.0000,1057.2041,0.0005,0.0000,6237.5041,0.0000,-6237.5041,5.1955,-2.1017,1578.2000,0.0000,1578.2000,0.0409,426.5405,3.7000,1.0000,0.0000,0.0000,0.0000,426.5405,0.0000,0.0000,0.0000,1151.6595,1151.6595,10.7853,5.2037,7.9945,-0.9944,-14915.3665,0.6928,132.1822,1.3218,10.7853,5.1892,7.9873,-0.9968,-7974.7504,0.3695,132.2132,1.3221,10.7853,5.1854,7.9854,-0.9977,-6984.1201,0.3234,132.2519,1.3225,1.3856,0.0205,0.0000,0.0205,-16196.5000,-29874.2370,-29874.2370
3889.0000,5.3045,15.9474,5577.7000,27291.1000,-21713.4000,0.7076,1267.6591,4.4000,1.0000,6064.6889,4.5000,1.0000,7332.3480,0.0089,0.0000,33355.7889,4310.0409,-29045.7480,5.3045,-1.9928,13997.2000,0.0000,13997.2000,0.3629,3783.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3783.0270,0.0062,0.0000,0.0000,10214.1730,10214.1730,5.3045,17.3453,0.0000,3043.7000,-3043.7000,0.0789,0.0000,0.0000,0.0000,621.1633,4.9000,1.0000,621.1633,0.0006,0.0000,3664.8633,0.0000,-3664.8633,5.3045,-1.9928,425.7000,0.0000,425.7000,0.0110,115.0541,3.7000,1.0000,0.0000,0.0000,0.0000,115.0541,0.0000,0.0000,0.0000,310.6459,310.6459,5.3045,17.3453,0.0000,3766.5000,-3766.5000,0.0977,0.0000,0.0000,0.0000,768.6735,4.9000,1.0000,768.6735,0.0002,0.0000,4535.1735,0.0000,-4535.1735,5.3045,-1.9928,902.0000,0.0000,902.0000,0.0234,243.7838,3.7000,1.0000,0.0000,0.0000,0.0000,243.7838,0.0000,0.0000,0.0000,658.2162,658.2162,10.5775,5.3127,7.9451,-0.8674,-13011.0448,0.6407,122.5149,1.2251,10.5775,5.2981,7.9378,-0.8697,-6957.8484,0.3417,122.5440,1.2254,10.5775,5.2942,7.9358,-0.8706,-6093.8564,0.2990,122.5801,1.2258,1.2815,0.0160,0.0000,0.0160,-13198.7000,-26062.7496,-26062.7496
3890.0000,5.4519,15.7850,6154.1000,25173.1000,-19019.0000,0.6527,1398.6591,4.4000,1.0000,5594.0222,4.5000,1.0000,6992.6813,0.0076,0.0000,30767.1222,4755.4409,-26011.6813,5.4519,-1.8454,13995.4000,0.0000,13995.4000,0.3629,3782.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3782.5405,0.0057,0.0000,0.0000,10212.8595,10212.8595,5.4519,17.4927,0.0000,3092.4000,-3092.4000,0.0802,0.0000,0.0000,0.0000,631.1020,4.9000,1.0000,631.1020,0.0005,0.0000,3723.5020,0.0000,-3723.5020,5.4519,-1.8454,435.1000,0.0000,435.1000,0.0113,117.5946,3.7000,1.0000,0.0000,0.0000,0.0000,117.5946,0.0000,0.0000,0.0000,317.5054,317.5054,5.4519,17.4927,0.0000,2990.6000,-2990.6000,0.0775,0.0000,0.0000,0.0000,610.3265,4.9000,1.0000,610.3265,0.0001,0.0000,3600.9265,0.0000,-3600.9265,5.4519,-1.8454,396.4000,0.0000,396.4000,0.0103,107.1351,3.7000,1.0000,0.0000,0.0000,0.0000,107.1351,0.0000,0.0000,0.0000,289.2649,289.2649,10.3379,5.4601,7.8990,-0.7493,-11239.1218,0.5974,114.4635,1.1446,10.3379,5.4454,7.8917,-0.7515,-6011.7544,0.3186,114.4910,1.1449,10.3379,5.4415,7.8897,-0.7522,-5265.6040,0.2788,114.5248,1.1452,1.1948,0.0140,0.0000,0.0140,-10275.1000,-22516.4802,-22516.4802
3891.0000,5.6753,15.6599,6741.4000,23280.2000,-16538.8000,0.6036,1532.1364,4.4000,1.0000,5173.3778,4.5000,1.0000,6705.5141,0.0065,0.0000,28453.5778,5209.2636,-23244.3141,5.6753,-1.6220,13995.4000,0.0000,13995.4000,0.3629,3782.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3782.5405,0.0052,0.0000,0.0000,10212.8595,10212.8595,5.6753,17.7161,0.0000,3089.4000,-3089.4000,0.0801,0.0000,0.0000,0.0000,630.4898,4.9000,1.0000,630.4898,0.0005,0.0000,3719.8898,0.0000,-3719.8898,5.6753,-1.6220,425.7000,0.0000,425.7000,0.0110,115.0541,3.7000,1.0000,0.0000,0.0000,0.0000,115.0541,0.0000,0.0000,0.0000,310.6459,310.6459,5.6753,17.7161,0.0000,2294.1000,-2294.1000,0.0595,0.0000,0.0000,0.0000,468.1837,4.9000,1.0000,468.1837,0.0001,0.0000,2762.2837,0.0000,-2762.2837,5.6753,-1.6220,396.4000,0.0000,396.4000,0.0103,107.1351,3.7000,1.0000,0.0000,0.0000,0.0000,107.1351,0.0000,0.0000,0.0000,289.2649,289.2649,10.0252,5.6837,7.8544,-0.6292,-9438.6974,0.5637,108.2169,1.0822,10.0252,5.6688,7.8470,-0.6313,-5050.7044,0.3006,108.2431,1.0824,10.0252,5.6649,7.8450,-0.6320,-4424.3156,0.2631,108.2752,1.0828,1.1273,0.0123,0.0000,0.0123,-7104.8000,-18913.7173,-18913.7173
3892.0000,5.1815,16.0268,5217.8000,29282.8000,-24065.0000,0.7592,1185.8636,4.4000,1.0000,6507.2889,4.5000,1.0000,7693.1525,0.0137,0.0000,35790.0889,4031.9364,-31758.1525,5.1815,-2.1158,13995.3000,0.0000,13995.3000,0.3629,3782.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3782.5135,0.0055,0.0000,0.0000,10212.7865,10212.7865,5.1815,17.2084,5.5000,3054.4000,-3048.9000,0.0792,1.2500,4.4000,1.0000,623.3469,4.9000,1.0000,624.5969,0.0005,0.0000,3677.7469,4.2500,-3673.4969,5.1815,-2.1158,435.5000,0.0000,435.5000,0.0113,117.7027,3.7000,1.0000,0.0000,0.0000,0.0000,117.7027,0.0000,0.0000,0.0000,317.7973,317.7973,5.1815,17.2223,0.0000,1925.5000,-1925.5000,0.0499,0.0000,0.0000,0.0000,392.9592,4.9000,1.0000,392.9592,0.0000,0.0000,2318.4592,0.0000,-2318.4592,5.1815,-2.1158,901.5000,0.0000,901.5000,0.0234,243.6486,3.7000,1.0000,0.0000,0.0000,0.0000,243.6486,0.0000,0.0000,0.0000,657.8514,657.8514,10.5372,5.1898,7.8635,-0.8840,-13260.1431,0.6429,123.3830,1.2338,10.5372,5.1750,7.8561,-0.8864,-7091.0097,0.3429,123.4129,1.2341,10.5372,5.1710,7.8541,-0.8872,-6210.5207,0.3001,123.4495,1.2345,1.2858,0.0198,0.0000,0.0198,-13707.1000,-26561.6735,-26561.6735
3893.0000,4.8486,16.7104,1768.9000,37928.3000,-36159.4000,0.9834,402.0227,4.4000,1.0000,8428.5111,4.5000,1.0000,8830.5338,0.0262,0.0000,46356.8111,1366.8773,-44989.9338,4.8486,-2.4487,13995.4000,0.0000,13995.4000,0.3629,3782.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3782.5405,0.0071,0.0000,0.0000,10212.8595,10212.8595,4.8486,16.8000,58.4000,5048.8000,-4990.4000,0.1309,13.2727,4.4000,1.0000,1030.3673,4.9000,1.0000,1043.6401,0.0013,0.0000,6079.1673,45.1273,-6034.0401,4.8486,-2.4487,560.0000,0.0000,560.0000,0.0145,151.3514,3.7000,1.0000,0.0000,0.0000,0.0000,151.3514,0.0001,0.0000,0.0000,408.6486,408.6486,4.8486,16.8894,0.0000,1993.4000,-1993.4000,0.0517,0.0000,0.0000,0.0000,406.8163,4.9000,1.0000,406.8163,0.0001,0.0000,2400.2163,0.0000,-2400.2163,4.8486,-2.4487,4773.7000,0.0000,4773.7000,0.1238,1290.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1290.1892,0.0000,0.0000,0.0000,3483.5108,3483.5108,10.9636,4.8568,7.9102,-1.3089,-19633.0522,0.8335,159.6310,1.5963,10.9636,4.8422,7.9029,-1.3119,-10495.1074,0.4445,159.6690,1.5967,10.9636,4.8383,7.9009,-1.3130,-9191.0117,0.3890,159.7162,1.5972,1.6671,0.0348,0.0000,0.0348,-23814.1000,-39319.1713,-39319.1713
3894.0000,4.3177,16.3695,2299.2000,104293.7000,-101994.5000,2.7040,522.5455,4.4000,1.0000,23176.3778,4.5000,1.0000,23698.9232,0.3538,0.0000,127470.0778,1776.6545,-125693.4232,4.3177,-2.9796,13995.3000,0.0000,13995.3000,0.3629,3782.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3782.5135,0.0210,0.0000,0.0000,10212.7865,10212.7865,4.3177,16.3585,0.0000,2328.0000,-2328.0000,0.0604,0.0000,0.0000,0.0000,475.1020,4.9000,1.0000,475.1020,0.0012,0.0000,2803.1020,0.0000,-2803.1020,4.3177,-2.9796,528.7000,0.0000,528.7000,0.0137,142.8919,3.7000,1.0000,0.0000,0.0000,0.0000,142.8919,0.0001,0.0000,0.0000,385.8081,385.8081,4.3177,16.3585,0.0000,3343.2000,-3343.2000,0.0867,0.0000,0.0000,0.0000,682.2857,4.9000,1.0000,682.2857,0.0006,0.0000,4025.4857,0.0000,-4025.4857,4.3177,-2.9796,16053.7000,0.0000,16053.7000,0.4162,4338.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4338.8378,0.0000,0.0000,0.0000,11714.8622,11714.8622,12.1593,4.3254,8.2423,-3.6700,-55049.9706,1.8219,343.7808,3.4378,12.1593,4.3117,8.2355,-3.6761,-29408.7339,0.9716,343.8551,3.4386,12.1593,4.3080,8.2337,-3.6785,-25749.8496,0.8503,343.9541,3.4395,3.6438,0.3768,0.0000,0.3768,-77088.0000,-110208.5542,-110208.5542
