Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3895.0000,4.4567,16.6789,0.0000,152228.8000,-152228.8000,3.9468,0.0000,0.0000,0.0000,33828.6222,4.5000,1.0000,33828.6222,1.0098,0.0000,186057.4222,0.0000,-186057.4222,4.4567,-2.8406,23765.3000,0.0000,23765.3000,0.6162,6423.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6423.0541,0.0770,0.0000,0.0000,17342.2459,17342.2459,4.4567,16.4975,0.0000,11426.1000,-11426.1000,0.2962,0.0000,0.0000,0.0000,2331.8571,4.9000,1.0000,2331.8571,0.0178,0.0000,13757.9571,0.0000,-13757.9571,4.4567,-2.8406,1067.4000,0.0000,1067.4000,0.0277,288.4865,3.7000,1.0000,0.0000,0.0000,0.0000,288.4865,0.0006,0.0000,0.0000,778.9135,778.9135,4.4567,16.4975,0.0000,5351.5000,-5351.5000,0.1387,0.0000,0.0000,0.0000,1092.1429,4.9000,1.0000,1092.1429,0.0017,0.0000,6443.6429,0.0000,-6443.6429,4.4567,-2.8406,17063.8000,0.0000,17063.8000,0.4424,4611.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4611.8378,0.0000,0.0000,0.0000,12451.9622,12451.9622,12.7869,4.4639,8.6254,-5.8511,-87767.0677,2.7340,507.1968,5.0720,12.7869,4.4511,8.6190,-5.8596,-46876.8893,1.4580,507.2953,5.0730,12.7869,4.4478,8.6173,-5.8631,-41041.9436,1.2760,507.4373,5.0744,5.4680,1.1069,0.0000,1.1069,-127109.9000,-175685.9006,-175685.9006
3896.0000,4.6323,16.8545,0.0000,183324.1000,-183324.1000,4.7530,0.0000,0.0000,0.0000,40738.6889,4.5000,1.0000,40738.6889,1.7197,0.0000,224062.7889,0.0000,-224062.7889,4.6323,-2.6650,29002.3000,0.0000,29002.3000,0.7519,7838.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7838.4595,0.1490,0.0000,0.0000,21163.8405,21163.8405,4.6323,16.6731,0.0000,43268.8000,-43268.8000,1.1218,0.0000,0.0000,0.0000,8830.3673,4.9000,1.0000,8830.3673,0.1935,0.0000,52099.1673,0.0000,-52099.1673,4.6323,-2.6650,1806.4000,0.0000,1806.4000,0.0468,488.2162,3.7000,1.0000,0.0000,0.0000,0.0000,488.2162,0.0025,0.0000,0.0000,1318.1838,1318.1838,4.6323,16.6731,0.0000,7293.4000,-7293.4000,0.1891,0.0000,0.0000,0.0000,1488.4490,4.9000,1.0000,1488.4490,0.0041,0.0000,8781.8490,0.0000,-8781.8490,4.6323,-2.6650,16390.4000,0.0000,16390.4000,0.4250,4429.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4429.8378,0.0000,0.0000,0.0000,11960.5622,11960.5622,13.5442,4.6389,9.0916,-8.3438,-125156.6314,3.6438,662.2330,6.6223,13.5442,4.6270,9.0856,-8.3542,-66833.6815,1.9432,662.3476,6.6235,13.5442,4.6241,9.0841,-8.3587,-58510.9058,1.7006,662.5277,6.6253,7.2877,2.0688,0.0000,2.0688,-186687.2000,-250501.2187,-250501.2187
3897.0000,4.8561,17.0783,0.0000,203769.7000,-203769.7000,5.2831,0.0000,0.0000,0.0000,45282.1556,4.5000,1.0000,45282.1556,2.3147,0.0000,249051.8556,0.0000,-249051.8556,4.8561,-2.4412,32976.3000,0.0000,32976.3000,0.8550,8912.5135,3.7000,1.0000,0.0000,0.0000,0.0000,8912.5135,0.2120,0.0000,0.0000,24063.7865,24063.7865,4.8561,16.8969,0.0000,55589.2000,-55589.2000,1.4413,0.0000,0.0000,0.0000,11344.7347,4.9000,1.0000,11344.7347,0.3381,0.0000,66933.9347,0.0000,-66933.9347,4.8561,-2.4412,1955.3000,0.0000,1955.3000,0.0507,528.4595,3.7000,1.0000,0.0000,0.0000,0.0000,528.4595,0.0036,0.0000,0.0000,1426.8405,1426.8405,4.8561,16.8969,0.0000,9174.1000,-9174.1000,0.2379,0.0000,0.0000,0.0000,1872.2653,4.9000,1.0000,1872.2653,0.0066,0.0000,11046.3653,0.0000,-11046.3653,4.8561,-2.4412,14370.1000,0.0000,14370.1000,0.3726,3883.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3883.8108,0.0000,0.0000,0.0000,10486.2892,10486.2892,14.0135,4.8624,9.4380,-9.6951,-145426.4456,4.1202,737.5444,7.3754,14.0135,4.8510,9.4323,-9.7063,-77650.4920,2.1973,737.6624,7.3766,14.0135,4.8483,9.4309,-9.7112,-67978.3017,1.9230,737.8589,7.3786,8.2405,2.8750,0.0000,2.8750,-219231.3000,-291055.2393,-291055.2393
3898.0000,5.1326,17.3548,0.0000,216270.0000,-216270.0000,5.6072,0.0000,0.0000,0.0000,48060.0000,4.5000,1.0000,48060.0000,2.7633,0.0000,264330.0000,0.0000,-264330.0000,5.1326,-2.1647,38930.6000,0.0000,38930.6000,1.0093,10521.7838,3.7000,1.0000,0.0000,0.0000,0.0000,10521.7838,0.2981,0.0000,0.0000,28408.8162,28408.8162,5.1326,17.1734,0.0000,65813.0000,-65813.0000,1.7063,0.0000,0.0000,0.0000,13431.2245,4.9000,1.0000,13431.2245,0.4978,0.0000,79244.2245,0.0000,-79244.2245,5.1326,-2.1647,2007.5000,0.0000,2007.5000,0.0520,542.5676,3.7000,1.0000,0.0000,0.0000,0.0000,542.5676,0.0047,0.0000,0.0000,1464.9324,1464.9324,5.1326,17.1734,0.0000,12298.3000,-12298.3000,0.3189,0.0000,0.0000,0.0000,2509.8571,4.9000,1.0000,2509.8571,0.0126,0.0000,14808.1571,0.0000,-14808.1571,5.1326,-2.1647,13023.2000,0.0000,13023.2000,0.3377,3519.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3519.7838,0.0000,0.0000,0.0000,9503.4162,9503.4162,14.2904,5.1387,9.7146,-10.6264,-159396.0884,4.5157,798.6586,7.9866,14.2904,5.1277,9.7091,-10.6382,-85105.7452,2.4082,798.7783,7.9878,14.2904,5.1252,9.7078,-10.6433,-74503.3832,2.1076,798.9876,7.9899,9.0314,3.5766,0.0000,3.5766,-240420.0000,-319005.2168,-319005.2168
3899.0000,5.3251,17.5473,0.0000,239505.3000,-239505.3000,6.2096,0.0000,0.0000,0.0000,53223.4000,4.5000,1.0000,53223.4000,3.6487,0.0000,292728.7000,0.0000,-292728.7000,5.3251,-1.9722,40921.9000,0.0000,40921.9000,1.0610,11059.9730,3.7000,1.0000,0.0000,0.0000,0.0000,11059.9730,0.3702,0.0000,0.0000,29861.9270,29861.9270,5.3251,17.3659,0.0000,75852.6000,-75852.6000,1.9666,0.0000,0.0000,0.0000,15480.1224,4.9000,1.0000,15480.1224,0.7048,0.0000,91332.7224,0.0000,-91332.7224,5.3251,-1.9722,2364.7000,0.0000,2364.7000,0.0613,639.1081,3.7000,1.0000,0.0000,0.0000,0.0000,639.1081,0.0068,0.0000,0.0000,1725.5919,1725.5919,5.3251,17.3659,0.0000,15289.9000,-15289.9000,0.3964,0.0000,0.0000,0.0000,3120.3878,4.9000,1.0000,3120.3878,0.0204,0.0000,18410.2878,0.0000,-18410.2878,5.3251,-1.9722,10497.9000,0.0000,10497.9000,0.2722,2837.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2837.2703,0.0000,0.0000,0.0000,7660.6297,7660.6297,14.7734,5.3309,10.0521,-12.0999,-181498.8989,4.9835,868.6000,8.6860,14.7734,5.3203,10.0468,-12.1124,-96899.2893,2.6577,868.7215,8.6872,14.7734,5.3180,10.0457,-12.1179,-84825.3733,2.3259,868.9455,8.6895,9.9671,4.7508,0.0000,4.7508,-276863.3000,-363223.5616,-363223.5616
3900.0000,5.3957,17.6179,0.0000,256170.9000,-256170.9000,6.6417,0.0000,0.0000,0.0000,56926.8667,4.5000,1.0000,56926.8667,4.3062,0.0000,313097.7667,0.0000,-313097.7667,5.3957,-1.9016,35456.6000,0.0000,35456.6000,0.9193,9582.8649,3.7000,1.0000,0.0000,0.0000,0.0000,9582.8649,0.3260,0.0000,0.0000,25873.7351,25873.7351,5.3957,17.4365,0.0000,75038.3000,-75038.3000,1.9455,0.0000,0.0000,0.0000,15313.9388,4.9000,1.0000,15313.9388,0.7099,0.0000,90352.2388,0.0000,-90352.2388,5.3957,-1.9016,2831.7000,0.0000,2831.7000,0.0734,765.3243,3.7000,1.0000,0.0000,0.0000,0.0000,765.3243,0.0085,0.0000,0.0000,2066.3757,2066.3757,5.3957,17.4365,0.0000,17413.2000,-17413.2000,0.4515,0.0000,0.0000,0.0000,3553.7143,4.9000,1.0000,3553.7143,0.0266,0.0000,20966.9143,0.0000,-20966.9143,5.3957,-1.9016,9151.0000,0.0000,9151.0000,0.2373,2473.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2473.2432,0.0000,0.0000,0.0000,6677.7568,6677.7568,15.2375,5.4014,10.3195,-12.9857,-194785.8290,5.1343,884.6169,8.8462,15.2375,5.3910,10.3143,-12.9983,-103986.1125,2.7380,884.7358,8.8474,15.2375,5.3888,10.3132,-13.0039,-91027.1106,2.3963,884.9614,8.8496,10.2686,5.3772,0.0000,5.3772,-301183.1000,-389799.0522,-389799.0522
3901.0000,5.7057,17.9280,0.0000,273464.9000,-273464.9000,7.0901,0.0000,0.0000,0.0000,60769.9778,4.5000,1.0000,60769.9778,5.2135,0.0000,334234.8778,0.0000,-334234.8778,5.7057,-1.5916,40921.8000,0.0000,40921.8000,1.0610,11059.9459,3.7000,1.0000,0.0000,0.0000,0.0000,11059.9459,0.4487,0.0000,0.0000,29861.8541,29861.8541,5.7057,17.7466,0.0000,90744.5000,-90744.5000,2.3527,0.0000,0.0000,0.0000,18519.2857,4.9000,1.0000,18519.2857,1.0871,0.0000,109263.7857,0.0000,-109263.7857,5.7057,-1.5916,2701.8000,0.0000,2701.8000,0.0700,730.2162,3.7000,1.0000,0.0000,0.0000,0.0000,730.2162,0.0101,0.0000,0.0000,1971.5838,1971.5838,5.7057,17.7466,0.0000,20065.2000,-20065.2000,0.5202,0.0000,0.0000,0.0000,4094.9388,4.9000,1.0000,4094.9388,0.0382,0.0000,24160.1388,0.0000,-24160.1388,5.7057,-1.5916,8140.9000,0.0000,8140.9000,0.2111,2200.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2200.2432,0.0000,0.0000,0.0000,5940.6568,5940.6568,15.5646,5.7112,10.6379,-14.3215,-214821.7981,5.6525,960.6830,9.6068,15.5646,5.7012,10.6329,-14.3347,-114677.9688,3.0144,960.8038,9.6080,15.5646,5.6991,10.6319,-14.3407,-100384.9407,2.6382,961.0454,9.6105,11.3051,6.7975,0.0000,6.7975,-332510.1000,-429884.7077,-429884.7077
3902.0000,5.8874,18.1097,0.0000,292082.3000,-292082.3000,7.5728,0.0000,0.0000,0.0000,64907.1778,4.5000,1.0000,64907.1778,6.2108,0.0000,356989.4778,0.0000,-356989.4778,5.8874,-1.4099,38930.3000,0.0000,38930.3000,1.0093,10521.7027,3.7000,1.0000,0.0000,0.0000,0.0000,10521.7027,0.4634,0.0000,0.0000,28408.5973,28408.5973,5.8874,17.9283,0.0000,100213.5000,-100213.5000,2.5982,0.0000,0.0000,0.0000,20451.7347,4.9000,1.0000,20451.7347,1.3632,0.0000,120665.2347,0.0000,-120665.2347,5.8874,-1.4099,1787.3000,0.0000,1787.3000,0.0463,483.0541,3.7000,1.0000,0.0000,0.0000,0.0000,483.0541,0.0074,0.0000,0.0000,1304.2459,1304.2459,5.8874,17.9283,0.0000,22772.4000,-22772.4000,0.5904,0.0000,0.0000,0.0000,4647.4286,4.9000,1.0000,4647.4286,0.0510,0.0000,27419.8286,0.0000,-27419.8286,5.8874,-1.4099,7130.7000,0.0000,7130.7000,0.1849,1927.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1927.2162,0.0000,0.0000,0.0000,5203.4838,5203.4838,16.0439,5.8928,10.9683,-15.6637,-234954.8294,6.0010,1005.6081,10.0561,16.0439,5.8830,10.9634,-15.6773,-125418.5913,3.2002,1005.7278,10.0573,16.0439,5.8811,10.9625,-15.6835,-109784.7933,2.8008,1005.9776,10.0598,12.0020,8.0958,0.0000,8.0958,-367219.9000,-470158.2140,-470158.2140
3903.0000,6.0787,18.3009,0.0000,302572.1000,-302572.1000,7.8447,0.0000,0.0000,0.0000,67238.2444,4.5000,1.0000,67238.2444,6.8077,0.0000,369810.3444,0.0000,-369810.3444,6.0787,-1.2186,36945.7000,0.0000,36945.7000,0.9579,9985.3243,3.7000,1.0000,0.0000,0.0000,0.0000,9985.3243,0.4543,0.0000,0.0000,26960.3757,26960.3757,6.0787,18.1195,0.0000,103703.6000,-103703.6000,2.6887,0.0000,0.0000,0.0000,21164.0000,4.9000,1.0000,21164.0000,1.4834,0.0000,124867.6000,0.0000,-124867.6000,6.0787,-1.2186,1727.2000,0.0000,1727.2000,0.0448,466.8108,3.7000,1.0000,0.0000,0.0000,0.0000,466.8108,0.0076,0.0000,0.0000,1260.3892,1260.3892,6.0787,18.1195,0.0000,24776.4000,-24776.4000,0.6424,0.0000,0.0000,0.0000,5056.4082,4.9000,1.0000,5056.4082,0.0630,0.0000,29832.8082,0.0000,-29832.8082,6.0787,-1.2186,8140.9000,0.0000,8140.9000,0.2111,2200.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2200.2432,0.0000,0.0000,0.0000,5940.6568,5940.6568,16.3400,6.0839,11.2119,-16.3366,-245048.9253,6.1948,1027.3878,10.2739,16.3400,6.0743,11.2071,-16.3504,-130803.3897,3.3036,1027.5056,10.2751,16.3400,6.0725,11.2062,-16.3567,-114497.0160,2.8912,1027.7584,10.2776,12.3896,8.8159,0.0000,8.8159,-384238.3000,-490349.3310,-490349.3310
3904.0000,6.1983,18.4205,0.0000,307369.1000,-307369.1000,7.9691,0.0000,0.0000,0.0000,68304.2444,4.5000,1.0000,68304.2444,7.0471,0.0000,375673.3444,0.0000,-375673.3444,6.1983,-1.0990,31490.4000,0.0000,31490.4000,0.8164,8510.9189,3.7000,1.0000,0.0000,0.0000,0.0000,8510.9189,0.3790,0.0000,0.0000,22979.4811,22979.4811,6.1983,18.2391,0.0000,106669.0000,-106669.0000,2.7656,0.0000,0.0000,0.0000,21769.1837,4.9000,1.0000,21769.1837,1.5579,0.0000,128438.1837,0.0000,-128438.1837,6.1983,-1.0990,2224.6000,0.0000,2224.6000,0.0577,601.2432,3.7000,1.0000,0.0000,0.0000,0.0000,601.2432,0.0103,0.0000,0.0000,1623.3568,1623.3568,6.1983,18.2391,0.0000,27782.3000,-27782.3000,0.7203,0.0000,0.0000,0.0000,5669.8571,4.9000,1.0000,5669.8571,0.0829,0.0000,33452.1571,0.0000,-33452.1571,6.1983,-1.0990,9487.7000,0.0000,9487.7000,0.2460,2564.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2564.2432,0.0000,0.0000,0.0000,6923.4568,6923.4568,16.6315,6.2034,11.4175,-16.8595,-252892.7001,6.2875,1033.7375,10.3374,16.6315,6.1939,11.4127,-16.8734,-134986.8927,3.3531,1033.8531,10.3385,16.6315,6.1922,11.4118,-16.8797,-118157.7979,2.9345,1034.1057,10.3411,12.5751,9.0773,0.0000,9.0773,-398617.7000,-506037.3907,-506037.3907
3905.0000,6.2469,18.4692,0.0000,321767.6000,-321767.6000,8.3424,0.0000,0.0000,0.0000,71503.9111,4.5000,1.0000,71503.9111,7.8190,0.0000,393271.5111,0.0000,-393271.5111,6.2469,-1.0504,20560.4000,0.0000,20560.4000,0.5331,5556.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5556.8649,0.2345,0.0000,0.0000,15003.5351,15003.5351,6.2469,18.2877,0.0000,104273.1000,-104273.1000,2.7035,0.0000,0.0000,0.0000,21280.2245,4.9000,1.0000,21280.2245,1.4847,0.0000,125553.3245,0.0000,-125553.3245,6.2469,-1.0504,1416.7000,0.0000,1416.7000,0.0367,382.8919,3.7000,1.0000,0.0000,0.0000,0.0000,382.8919,0.0065,0.0000,0.0000,1033.8081,1033.8081,6.2469,18.2877,0.0000,30602.5000,-30602.5000,0.7934,0.0000,0.0000,0.0000,6245.4082,4.9000,1.0000,6245.4082,0.1031,0.0000,36847.9082,0.0000,-36847.9082,6.2469,-1.0504,12518.2000,0.0000,12518.2000,0.3246,3383.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3383.2973,0.0000,0.0000,0.0000,9134.9027,9134.9027,17.0484,6.2520,11.6502,-17.6749,-265123.9146,6.3668,1036.5386,10.3654,17.0484,6.2426,11.6455,-17.6888,-141510.2098,3.3953,1036.6521,10.3665,17.0484,6.2409,11.6447,-17.6952,-123866.3735,2.9715,1036.9038,10.3690,12.7337,9.6477,0.0000,9.6477,-422147.9000,-530500.4978,-530500.4978
3906.0000,5.8615,18.0838,0.0000,228622.8000,-228622.8000,5.9275,0.0000,0.0000,0.0000,50805.0667,4.5000,1.0000,50805.0667,3.0658,0.0000,279427.8667,0.0000,-279427.8667,5.8615,-1.4357,16941.7000,0.0000,16941.7000,0.4392,4578.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4578.8378,0.1090,0.0000,0.0000,12362.8622,12362.8622,5.8615,17.9024,0.0000,72815.1000,-72815.1000,1.8879,0.0000,0.0000,0.0000,14860.2245,4.9000,1.0000,14860.2245,0.5696,0.0000,87675.3245,0.0000,-87675.3245,5.8615,-1.4357,1174.6000,0.0000,1174.6000,0.0305,317.4595,3.7000,1.0000,0.0000,0.0000,0.0000,317.4595,0.0033,0.0000,0.0000,857.1405,857.1405,5.8615,17.9024,0.0000,31724.7000,-31724.7000,0.8225,0.0000,0.0000,0.0000,6474.4286,4.9000,1.0000,6474.4286,0.0932,0.0000,38199.1286,0.0000,-38199.1286,5.8615,-1.4357,14706.8000,0.0000,14706.8000,0.3813,3974.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3974.8108,0.0000,0.0000,0.0000,10731.9892,10731.9892,16.2814,5.8671,11.0742,-12.7049,-190573.3618,4.7444,791.4675,7.9147,16.2814,5.8569,11.0691,-12.7162,-101729.3848,2.5301,791.5684,7.9157,16.2814,5.8550,11.0682,-12.7211,-89047.5812,2.2143,791.7639,7.9176,9.4889,3.8408,0.0000,3.8408,-300339.5000,-381350.3278,-381350.3278
3907.0000,5.6411,17.8633,0.0000,215330.8000,-215330.8000,5.5829,0.0000,0.0000,0.0000,47851.2889,4.5000,1.0000,47851.2889,2.5732,0.0000,263182.0889,0.0000,-263182.0889,5.6411,-1.6562,16924.8000,0.0000,16924.8000,0.4388,4574.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4574.2703,0.0915,0.0000,0.0000,12350.5297,12350.5297,5.6411,17.6819,0.0000,49913.7000,-49913.7000,1.2941,0.0000,0.0000,0.0000,10186.4694,4.9000,1.0000,10186.4694,0.2686,0.0000,60100.1694,0.0000,-60100.1694,5.6411,-1.6562,900.2000,0.0000,900.2000,0.0233,243.2973,3.7000,1.0000,0.0000,0.0000,0.0000,243.2973,0.0018,0.0000,0.0000,656.9027,656.9027,5.6411,17.6819,0.0000,29192.0000,-29192.0000,0.7569,0.0000,0.0000,0.0000,5957.5510,4.9000,1.0000,5957.5510,0.0705,0.0000,35149.5510,0.0000,-35149.5510,5.6411,-1.6562,14033.4000,0.0000,14033.4000,0.3638,3792.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3792.8108,0.0000,0.0000,0.0000,10240.5892,10240.5892,15.9135,5.6468,10.7802,-11.1665,-167497.4641,4.2299,714.5329,7.1453,15.9135,5.6363,10.7749,-11.1770,-89415.8655,2.2557,714.6305,7.1463,15.9135,5.6343,10.7739,-11.1815,-78270.4581,1.9742,714.8095,7.1481,8.4598,3.0057,0.0000,3.0057,-262578.1000,-335183.7877,-335183.7877
3908.0000,5.3813,17.6035,0.0000,152407.9000,-152407.9000,3.9515,0.0000,0.0000,0.0000,33868.4222,4.5000,1.0000,33868.4222,1.0081,0.0000,186276.3222,0.0000,-186276.3222,5.3813,-1.9160,16946.4000,0.0000,16946.4000,0.4394,4580.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4580.1081,0.0534,0.0000,0.0000,12366.2919,12366.2919,5.3813,17.4221,0.0000,28589.6000,-28589.6000,0.7412,0.0000,0.0000,0.0000,5834.6122,4.9000,1.0000,5834.6122,0.0753,0.0000,34424.2122,0.0000,-34424.2122,5.3813,-1.9160,985.4000,0.0000,985.4000,0.0255,266.3243,3.7000,1.0000,0.0000,0.0000,0.0000,266.3243,0.0011,0.0000,0.0000,719.0757,719.0757,5.3813,17.4221,0.0000,25592.1000,-25592.1000,0.6635,0.0000,0.0000,0.0000,5222.8776,4.9000,1.0000,5222.8776,0.0430,0.0000,30814.9776,0.0000,-30814.9776,5.3813,-1.9160,12854.9000,0.0000,12854.9000,0.3333,3474.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3474.2973,0.0000,0.0000,0.0000,9380.6027,9380.6027,15.0305,5.3875,10.2090,-7.6300,-114450.6300,3.0772,532.7166,5.3272,15.0305,5.3761,10.2033,-7.6383,-61106.7342,1.6410,532.7995,5.3280,15.0305,5.3739,10.2022,-7.6417,-53492.1775,1.4362,532.9364,5.3294,6.1544,1.1808,0.0000,1.1808,-175802.9000,-229049.5417,-229049.5417
3909.0000,5.0299,17.2521,0.0000,141641.5000,-141641.5000,3.6723,0.0000,0.0000,0.0000,31475.8889,4.5000,1.0000,31475.8889,0.8156,0.0000,173117.3889,0.0000,-173117.3889,5.0299,-2.2674,14340.2000,0.0000,14340.2000,0.3718,3875.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3875.7297,0.0368,0.0000,0.0000,10464.4703,10464.4703,5.0299,17.0707,0.0000,19789.3000,-19789.3000,0.5131,0.0000,0.0000,0.0000,4038.6327,4.9000,1.0000,4038.6327,0.0364,0.0000,23827.9327,0.0000,-23827.9327,5.0299,-2.2674,568.8000,0.0000,568.8000,0.0147,153.7297,3.7000,1.0000,0.0000,0.0000,0.0000,153.7297,0.0005,0.0000,0.0000,415.0703,415.0703,5.0299,17.0707,0.0000,21176.5000,-21176.5000,0.5490,0.0000,0.0000,0.0000,4321.7347,4.9000,1.0000,4321.7347,0.0259,0.0000,25498.2347,0.0000,-25498.2347,5.0299,-2.2674,10497.9000,0.0000,10497.9000,0.2722,2837.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2837.2703,0.0000,0.0000,0.0000,7660.6297,7660.6297,14.8322,5.0363,9.9343,-6.7923,-101883.9914,2.6966,472.3975,4.7240,14.8322,5.0246,9.9284,-6.7998,-54398.6258,1.4380,472.4760,4.7248,14.8322,5.0221,9.9271,-6.8030,-47620.7688,1.2585,472.5995,4.7260,5.3932,0.9152,0.0000,0.9152,-157200.4000,-203903.3860,-203903.3860
3910.0000,4.8859,17.1081,0.0000,114442.5000,-114442.5000,2.9671,0.0000,0.0000,0.0000,25431.6667,4.5000,1.0000,25431.6667,0.4581,0.0000,139874.1667,0.0000,-139874.1667,4.8859,-2.4114,13995.1000,0.0000,13995.1000,0.3628,3782.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3782.4595,0.0256,0.0000,0.0000,10212.6405,10212.6405,4.8859,16.9267,0.0000,11708.1000,-11708.1000,0.3036,0.0000,0.0000,0.0000,2389.4082,4.9000,1.0000,2389.4082,0.0127,0.0000,14097.5082,0.0000,-14097.5082,4.8859,-2.4114,438.8000,0.0000,438.8000,0.0114,118.5946,3.7000,1.0000,0.0000,0.0000,0.0000,118.5946,0.0002,0.0000,0.0000,320.2054,320.2054,4.8859,16.9267,0.0000,15726.8000,-15726.8000,0.4077,0.0000,0.0000,0.0000,3209.5510,4.9000,1.0000,3209.5510,0.0119,0.0000,18936.3510,0.0000,-18936.3510,4.8859,-2.4114,9151.0000,0.0000,9151.0000,0.2373,2473.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2473.2432,0.0000,0.0000,0.0000,6677.7568,6677.7568,14.2957,4.8927,9.5942,-5.1861,-77792.1693,2.1450,381.3532,3.8135,14.2957,4.8804,9.5881,-5.1925,-41539.8636,1.1439,381.4216,3.8142,14.2957,4.8777,9.5867,-5.1951,-36365.3902,1.0011,381.5233,3.8152,4.2899,0.5086,0.0000,0.5086,-118292.5000,-155697.4231,-155697.4231
3911.0000,4.6316,16.8538,0.0000,100093.0000,-100093.0000,2.5951,0.0000,0.0000,0.0000,22242.8889,4.5000,1.0000,22242.8889,0.3191,0.0000,122335.8889,0.0000,-122335.8889,4.6316,-2.6657,13995.3000,0.0000,13995.3000,0.3629,3782.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3782.5135,0.0207,0.0000,0.0000,10212.7865,10212.7865,4.6316,16.6724,0.0000,6385.3000,-6385.3000,0.1656,0.0000,0.0000,0.0000,1303.1224,4.9000,1.0000,1303.1224,0.0044,0.0000,7688.4224,0.0000,-7688.4224,4.6316,-2.6657,423.6000,0.0000,423.6000,0.0110,114.4865,3.7000,1.0000,0.0000,0.0000,0.0000,114.4865,0.0001,0.0000,0.0000,309.1135,309.1135,4.6316,16.6724,0.0000,10582.7000,-10582.7000,0.2744,0.0000,0.0000,0.0000,2159.7347,4.9000,1.0000,2159.7347,0.0043,0.0000,12742.4347,0.0000,-12742.4347,4.6316,-2.6657,5110.4000,0.0000,5110.4000,0.1325,1381.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1381.1892,0.0000,0.0000,0.0000,3729.2108,3729.2108,14.0404,4.6387,9.3395,-4.2806,-64209.2214,1.7707,318.3278,3.1833,14.0404,4.6259,9.3331,-4.2861,-34288.4885,0.9443,318.3886,3.1839,14.0404,4.6229,9.3317,-4.2883,-30017.9253,0.8264,318.4749,3.1847,3.5414,0.3487,0.0000,0.3487,-97531.7000,-128515.6352,-128515.6352
3912.0000,4.4159,16.6381,0.0000,81082.2000,-81082.2000,2.1022,0.0000,0.0000,0.0000,18018.2667,4.5000,1.0000,18018.2667,0.1837,0.0000,99100.4667,0.0000,-99100.4667,4.4159,-2.8814,13995.2000,0.0000,13995.2000,0.3629,3782.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3782.4865,0.0162,0.0000,0.0000,10212.7135,10212.7135,4.4159,16.4567,0.0000,7722.8000,-7722.8000,0.2002,0.0000,0.0000,0.0000,1576.0816,4.9000,1.0000,1576.0816,0.0047,0.0000,9298.8816,0.0000,-9298.8816,4.4159,-2.8814,436.8000,0.0000,436.8000,0.0113,118.0541,3.7000,1.0000,0.0000,0.0000,0.0000,118.0541,0.0001,0.0000,0.0000,318.7459,318.7459,4.4159,16.4567,0.0000,6323.1000,-6323.1000,0.1639,0.0000,0.0000,0.0000,1290.4286,4.9000,1.0000,1290.4286,0.0011,0.0000,7613.5286,0.0000,-7613.5286,4.4159,-2.8814,1574.9000,0.0000,1574.9000,0.0408,425.6486,3.7000,1.0000,0.0000,0.0000,0.0000,425.6486,0.0000,0.0000,0.0000,1149.2514,1149.2514,13.8038,4.4233,9.1135,-3.4750,-52125.0511,1.4407,261.5803,2.6158,13.8038,4.4100,9.1069,-3.4796,-27836.8196,0.7683,261.6331,2.6163,13.8038,4.4069,9.1054,-3.4815,-24370.2953,0.6724,261.7052,2.6171,2.8814,0.2058,0.0000,0.2058,-79121.2000,-104332.1661,-104332.1661
3913.0000,4.3377,16.5599,0.0000,75569.4000,-75569.4000,1.9593,0.0000,0.0000,0.0000,16793.2000,4.5000,1.0000,16793.2000,0.1521,0.0000,92362.6000,0.0000,-92362.6000,4.3377,-2.9596,13967.6000,0.0000,13967.6000,0.3621,3775.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3775.0270,0.0145,0.0000,0.0000,10192.5730,10192.5730,4.3377,16.3785,0.0000,5188.1000,-5188.1000,0.1345,0.0000,0.0000,0.0000,1058.7959,4.9000,1.0000,1058.7959,0.0024,0.0000,6246.8959,0.0000,-6246.8959,4.3377,-2.9596,423.2000,0.0000,423.2000,0.0110,114.3784,3.7000,1.0000,0.0000,0.0000,0.0000,114.3784,0.0001,0.0000,0.0000,308.8216,308.8216,4.3377,16.3785,0.0000,3884.6000,-3884.6000,0.1007,0.0000,0.0000,0.0000,792.7755,4.9000,1.0000,792.7755,0.0003,0.0000,4677.3755,0.0000,-4677.3755,4.3377,-2.9596,900.3000,0.0000,900.3000,0.0233,243.3243,3.7000,1.0000,0.0000,0.0000,0.0000,243.3243,0.0000,0.0000,0.0000,656.9757,656.9757,13.5567,4.3452,8.9510,-3.0684,-46026.4593,1.2955,236.9006,2.3690,13.5567,4.3317,8.9442,-3.0727,-24581.3561,0.6909,236.9502,2.3695,13.5567,4.3284,8.9426,-3.0744,-21520.6857,0.6046,237.0162,2.3702,2.5910,0.1694,0.0000,0.1694,-69351.0000,-92128.5012,-92128.5012
3914.0000,4.3097,16.5320,0.0000,66241.1000,-66241.1000,1.7174,0.0000,0.0000,0.0000,14720.2444,4.5000,1.0000,14720.2444,0.1082,0.0000,80961.3444,0.0000,-80961.3444,4.3097,-2.9876,13965.8000,0.0000,13965.8000,0.3621,3774.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3774.5405,0.0126,0.0000,0.0000,10191.2595,10191.2595,4.3097,16.3506,0.0000,6220.1000,-6220.1000,0.1613,0.0000,0.0000,0.0000,1269.4082,4.9000,1.0000,1269.4082,0.0028,0.0000,7489.5082,0.0000,-7489.5082,4.3097,-2.9876,436.2000,0.0000,436.2000,0.0113,117.8919,3.7000,1.0000,0.0000,0.0000,0.0000,117.8919,0.0001,0.0000,0.0000,318.3081,318.3081,4.3097,16.3506,0.0000,2679.4000,-2679.4000,0.0695,0.0000,0.0000,0.0000,546.8163,4.9000,1.0000,546.8163,0.0001,0.0000,3226.2163,0.0000,-3226.2163,4.3097,-2.9876,396.0000,0.0000,396.0000,0.0103,107.0270,3.7000,1.0000,0.0000,0.0000,0.0000,107.0270,0.0000,0.0000,0.0000,288.9730,288.9730,13.3024,4.3174,8.8099,-2.6936,-40404.5626,1.1659,214.5364,2.1454,13.3024,4.3036,8.8030,-2.6975,-21580.2766,0.6218,214.5826,2.1458,13.3024,4.3003,8.8013,-2.6991,-18893.6892,0.5442,214.6430,2.1464,2.3318,0.1238,0.0000,0.1238,-60342.6000,-80878.5284,-80878.5284
3915.0000,4.4014,16.6237,0.0000,55906.2000,-55906.2000,1.4495,0.0000,0.0000,0.0000,12423.6000,4.5000,1.0000,12423.6000,0.0698,0.0000,68329.8000,0.0000,-68329.8000,4.4014,-2.8959,13965.8000,0.0000,13965.8000,0.3621,3774.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3774.5405,0.0104,0.0000,0.0000,10191.2595,10191.2595,4.4014,16.4422,0.0000,5434.1000,-5434.1000,0.1409,0.0000,0.0000,0.0000,1109.0000,4.9000,1.0000,1109.0000,0.0020,0.0000,6543.1000,0.0000,-6543.1000,4.4014,-2.8959,423.5000,0.0000,423.5000,0.0110,114.4595,3.7000,1.0000,0.0000,0.0000,0.0000,114.4595,0.0000,0.0000,0.0000,309.0405,309.0405,4.4014,16.4422,0.0000,2197.6000,-2197.6000,0.0570,0.0000,0.0000,0.0000,448.4898,4.9000,1.0000,448.4898,0.0000,0.0000,2646.0898,0.0000,-2646.0898,4.4014,-2.8959,396.0000,0.0000,396.0000,0.0103,107.0270,3.7000,1.0000,0.0000,0.0000,0.0000,107.0270,0.0000,0.0000,0.0000,288.9730,288.9730,12.9212,4.4093,8.6652,-2.2223,-33334.0418,1.0153,188.0264,1.8803,12.9212,4.3952,8.6582,-2.2257,-17805.9258,0.5415,188.0681,1.8807,12.9212,4.3917,8.6565,-2.2271,-15589.7492,0.4739,188.1215,1.8812,2.0307,0.0823,0.0000,0.0823,-48752.6000,-66729.7168,-66729.7168
3916.0000,4.1476,16.3698,0.0000,72773.9000,-72773.9000,1.8868,0.0000,0.0000,0.0000,16171.9778,4.5000,1.0000,16171.9778,0.1377,0.0000,88945.8778,0.0000,-88945.8778,4.1476,-3.1497,13965.7000,0.0000,13965.7000,0.3621,3774.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3774.5135,0.0138,0.0000,0.0000,10191.1865,10191.1865,4.1476,16.1884,0.0000,4667.2000,-4667.2000,0.1210,0.0000,0.0000,0.0000,952.4898,4.9000,1.0000,952.4898,0.0020,0.0000,5619.6898,0.0000,-5619.6898,4.1476,-3.1497,436.0000,0.0000,436.0000,0.0113,117.8378,3.7000,1.0000,0.0000,0.0000,0.0000,117.8378,0.0001,0.0000,0.0000,318.1622,318.1622,4.1476,16.1884,0.0000,1835.8000,-1835.8000,0.0476,0.0000,0.0000,0.0000,374.6531,4.9000,1.0000,374.6531,0.0000,0.0000,2210.4531,0.0000,-2210.4531,4.1476,-3.1497,899.8000,0.0000,899.8000,0.0233,243.1892,3.7000,1.0000,0.0000,0.0000,0.0000,243.1892,0.0000,0.0000,0.0000,656.6108,656.6108,13.1993,4.1554,8.6773,-2.8512,-42767.9884,1.2261,226.9280,2.2693,13.1993,4.1414,8.6704,-2.8554,-22842.8086,0.6538,226.9779,2.2698,13.1993,4.1379,8.6686,-2.8570,-19999.2641,0.5722,227.0424,2.2704,2.4521,0.1536,0.0000,0.1536,-63975.4000,-85610.0612,-85610.0612
3917.0000,4.2784,16.5007,0.0000,83839.2000,-83839.2000,2.1737,0.0000,0.0000,0.0000,18630.9333,4.5000,1.0000,18630.9333,0.2001,0.0000,102470.1333,0.0000,-102470.1333,4.2784,-3.0189,13965.8000,0.0000,13965.8000,0.3621,3774.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3774.5405,0.0167,0.0000,0.0000,10191.2595,10191.2595,4.2784,16.3193,0.0000,6858.0000,-6858.0000,0.1778,0.0000,0.0000,0.0000,1399.5918,4.9000,1.0000,1399.5918,0.0040,0.0000,8257.5918,0.0000,-8257.5918,4.2784,-3.0189,563.1000,0.0000,563.1000,0.0146,152.1892,3.7000,1.0000,0.0000,0.0000,0.0000,152.1892,0.0001,0.0000,0.0000,410.9108,410.9108,4.2784,16.3193,0.0000,1868.4000,-1868.4000,0.0484,0.0000,0.0000,0.0000,381.3061,4.9000,1.0000,381.3061,0.0000,0.0000,2249.7061,0.0000,-2249.7061,4.2784,-3.0189,4762.4000,0.0000,4762.4000,0.1235,1287.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1287.1351,0.0000,0.0000,0.0000,3475.2649,3475.2649,13.1201,4.2862,8.7031,-3.2938,-49406.6898,1.4500,268.0799,2.6808,13.1201,4.2723,8.6962,-3.2986,-26389.0920,0.7733,268.1379,2.6814,13.1201,4.2689,8.6945,-3.3006,-23104.2143,0.6768,268.2139,2.6821,2.9001,0.2209,0.0000,0.2209,-73274.3000,-98899.9962,-98899.9962
3918.0000,4.4724,16.6946,0.0000,159310.4000,-159310.4000,4.1304,0.0000,0.0000,0.0000,35402.3111,4.5000,1.0000,35402.3111,1.0963,0.0000,194712.7111,0.0000,-194712.7111,4.4724,-2.8249,13965.7000,0.0000,13965.7000,0.3621,3774.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3774.5135,0.0366,0.0000,0.0000,10191.1865,10191.1865,4.4724,16.5132,0.0000,900.9000,-900.9000,0.0234,0.0000,0.0000,0.0000,183.8571,4.9000,1.0000,183.8571,0.0007,0.0000,1084.7571,0.0000,-1084.7571,4.4724,-2.8249,523.1000,0.0000,523.1000,0.0136,141.3784,3.7000,1.0000,0.0000,0.0000,0.0000,141.3784,0.0001,0.0000,0.0000,381.7216,381.7216,4.4724,16.5132,0.0000,3288.5000,-3288.5000,0.0853,0.0000,0.0000,0.0000,671.1224,4.9000,1.0000,671.1224,0.0004,0.0000,3959.6224,0.0000,-3959.6224,4.4724,-2.8249,16014.3000,0.0000,16014.3000,0.4152,4328.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4328.1892,0.0000,0.0000,0.0000,11686.1108,11686.1108,13.6216,4.4796,9.0506,-5.9119,-88678.7928,2.5149,457.8911,4.5789,13.6216,4.4667,9.0441,-5.9198,-47358.0524,1.3412,457.9805,4.5798,13.6216,4.4635,9.0426,-5.9230,-41461.2266,1.1738,458.1074,4.5811,5.0299,1.1342,0.0000,1.1342,-132996.7000,-177498.0718,-177498.0718
3919.0000,4.8500,17.0723,0.0000,210534.7000,-210534.7000,5.4585,0.0000,0.0000,0.0000,46785.4889,4.5000,1.0000,46785.4889,2.3800,0.0000,257320.1889,0.0000,-257320.1889,4.8500,-2.4473,23715.1000,0.0000,23715.1000,0.6149,6409.4865,3.7000,1.0000,0.0000,0.0000,0.0000,6409.4865,0.1101,0.0000,0.0000,17305.6135,17305.6135,4.8500,4.8500,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,4.8500,-2.4473,1064.7000,0.0000,1064.7000,0.0276,287.7568,3.7000,1.0000,0.0000,0.0000,0.0000,287.7568,0.0005,0.0000,0.0000,776.9432,776.9432,4.8500,16.8908,0.0000,5873.0000,-5873.0000,0.1523,0.0000,0.0000,0.0000,1198.5714,4.9000,1.0000,1198.5714,0.0015,0.0000,7071.5714,0.0000,-7071.5714,4.8500,-2.4473,17021.9000,0.0000,17021.9000,0.4413,4600.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4600.5135,0.0000,0.0000,0.0000,12421.3865,12421.3865,13.9081,4.8568,9.3824,-7.7904,-116856.1363,3.3473,600.6372,6.0064,13.9081,4.8446,9.3764,-7.8002,-62401.5414,1.7850,600.7435,6.0074,13.9081,4.8417,9.3749,-7.8043,-54630.1393,1.5622,600.9062,6.0091,6.6946,2.4921,0.0000,2.4921,-174606.0000,-233887.8171,-233887.8171
3920.0000,5.1044,17.3267,0.0000,232077.8000,-232077.8000,6.0170,0.0000,0.0000,0.0000,51572.8444,4.5000,1.0000,51572.8444,3.1741,0.0000,283650.6444,0.0000,-283650.6444,5.1044,-2.1929,28943.2000,0.0000,28943.2000,0.7504,7822.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7822.4865,0.1834,0.0000,0.0000,21120.7135,21120.7135,5.1044,17.1453,0.0000,25185.5000,-25185.5000,0.6530,0.0000,0.0000,0.0000,5139.8980,4.9000,1.0000,5139.8980,0.0945,0.0000,30325.3980,0.0000,-30325.3980,5.1044,-2.1929,1802.4000,0.0000,1802.4000,0.0467,487.1351,3.7000,1.0000,0.0000,0.0000,0.0000,487.1351,0.0022,0.0000,0.0000,1315.2649,1315.2649,5.1044,17.1453,0.0000,8282.7000,-8282.7000,0.2147,0.0000,0.0000,0.0000,1690.3469,4.9000,1.0000,1690.3469,0.0044,0.0000,9973.0469,0.0000,-9973.0469,5.1044,-2.1929,16350.2000,0.0000,16350.2000,0.4239,4418.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4418.9730,0.0000,0.0000,0.0000,11931.2270,11931.2270,14.3669,5.1108,9.7388,-9.6460,-144690.5542,4.0529,716.0504,7.1605,14.3669,5.0993,9.7331,-9.6572,-77257.5681,2.1614,716.1661,7.1617,14.3669,5.0966,9.7317,-9.6620,-67633.7616,1.8916,716.3560,7.1636,8.1058,3.4585,0.0000,3.4585,-218450.2000,-289581.8839,-289581.8839
3921.0000,5.2932,17.5154,0.0000,242024.9000,-242024.9000,6.2749,0.0000,0.0000,0.0000,53783.3111,4.5000,1.0000,53783.3111,3.5904,0.0000,295808.2111,0.0000,-295808.2111,5.2932,-2.0041,32905.6000,0.0000,32905.6000,0.8531,8893.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8893.4054,0.2359,0.0000,0.0000,24012.1946,24012.1946,5.2932,17.3340,0.0000,30338.9000,-30338.9000,0.7866,0.0000,0.0000,0.0000,6191.6122,4.9000,1.0000,6191.6122,0.1369,0.0000,36530.5122,0.0000,-36530.5122,5.2932,-2.0041,1954.6000,0.0000,1954.6000,0.0507,528.2703,3.7000,1.0000,0.0000,0.0000,0.0000,528.2703,0.0029,0.0000,0.0000,1426.3297,1426.3297,5.2932,17.3340,0.0000,11385.7000,-11385.7000,0.2952,0.0000,0.0000,0.0000,2323.6122,4.9000,1.0000,2323.6122,0.0089,0.0000,13709.3122,0.0000,-13709.3122,5.2932,-2.0041,14334.9000,0.0000,14334.9000,0.3717,3874.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3874.2973,0.0000,0.0000,0.0000,10460.6027,10460.6027,14.6085,5.2994,9.9540,-10.3314,-154970.8660,4.3161,755.4692,7.5547,14.6085,5.2882,9.9483,-10.3429,-82743.2431,2.3017,755.5853,7.5559,14.6085,5.2857,9.9471,-10.3478,-72434.7995,2.0144,755.7829,7.5578,8.6322,3.9750,0.0000,3.9750,-234554.4000,-310148.9086,-310148.9086
3922.0000,5.5058,17.7280,0.0000,250536.6000,-250536.6000,6.4956,0.0000,0.0000,0.0000,55674.8000,4.5000,1.0000,55674.8000,3.9858,0.0000,306211.4000,0.0000,-306211.4000,5.5058,-1.7915,38847.4000,0.0000,38847.4000,1.0072,10499.2973,3.7000,1.0000,0.0000,0.0000,0.0000,10499.2973,0.3134,0.0000,0.0000,28348.1027,28348.1027,5.5058,17.5466,0.0000,31395.7000,-31395.7000,0.8140,0.0000,0.0000,0.0000,6407.2857,4.9000,1.0000,6407.2857,0.1560,0.0000,37802.9857,0.0000,-37802.9857,5.5058,-1.7915,1999.9000,0.0000,1999.9000,0.0519,540.5135,3.7000,1.0000,0.0000,0.0000,0.0000,540.5135,0.0034,0.0000,0.0000,1459.3865,1459.3865,5.5058,17.5466,0.0000,15130.1000,-15130.1000,0.3923,0.0000,0.0000,0.0000,3087.7755,4.9000,1.0000,3087.7755,0.0168,0.0000,18217.8755,0.0000,-18217.8755,5.5058,-1.7915,12991.4000,0.0000,12991.4000,0.3368,3511.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3511.1892,0.0000,0.0000,0.0000,9480.2108,9480.2108,14.7091,5.5118,10.1105,-10.7577,-161365.8125,4.5489,790.8433,7.9084,14.7091,5.5009,10.1050,-10.7696,-86156.5517,2.4258,790.9600,7.9096,14.7091,5.4985,10.1038,-10.7746,-75422.1970,2.1231,791.1649,7.9116,9.0978,4.4753,0.0000,4.4753,-243223.7000,-322944.5612,-322944.5612
3923.0000,5.6049,17.8271,0.0000,257960.7000,-257960.7000,6.6881,0.0000,0.0000,0.0000,57324.6000,4.5000,1.0000,57324.6000,4.3311,0.0000,315285.3000,0.0000,-315285.3000,5.6049,-1.6924,40834.7000,0.0000,40834.7000,1.0587,11036.4054,3.7000,1.0000,0.0000,0.0000,0.0000,11036.4054,0.3524,0.0000,0.0000,29798.2946,29798.2946,5.6049,17.6457,0.0000,34246.7000,-34246.7000,0.8879,0.0000,0.0000,0.0000,6989.1224,4.9000,1.0000,6989.1224,0.1874,0.0000,41235.8224,0.0000,-41235.8224,5.6049,-1.6924,2361.7000,0.0000,2361.7000,0.0612,638.2973,3.7000,1.0000,0.0000,0.0000,0.0000,638.2973,0.0045,0.0000,0.0000,1723.4027,1723.4027,5.6049,17.6457,0.0000,18197.5000,-18197.5000,0.4718,0.0000,0.0000,0.0000,3713.7755,4.9000,1.0000,3713.7755,0.0252,0.0000,21911.2755,0.0000,-21911.2755,5.6049,-1.6924,10472.3000,0.0000,10472.3000,0.2715,2830.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2830.3514,0.0000,0.0000,0.0000,7641.9486,7641.9486,14.9236,5.6108,10.2672,-11.3017,-169525.9992,4.7196,815.0013,8.1500,14.9236,5.6001,10.2618,-11.3138,-90510.2684,2.5169,815.1177,8.1512,14.9236,5.5978,10.2607,-11.3189,-79232.4844,2.2028,815.3272,8.1533,9.4393,4.9005,0.0000,4.9005,-256736.2000,-339268.7520,-339268.7520
3924.0000,5.5661,17.7883,0.0000,264402.9000,-264402.9000,6.8551,0.0000,0.0000,0.0000,58756.2000,4.5000,1.0000,58756.2000,4.5719,0.0000,323159.1000,0.0000,-323159.1000,5.5661,-1.7312,35381.0000,0.0000,35381.0000,0.9173,9562.4324,3.7000,1.0000,0.0000,0.0000,0.0000,9562.4324,0.2934,0.0000,0.0000,25818.5676,25818.5676,5.5661,17.6069,0.0000,31471.9000,-31471.9000,0.8160,0.0000,0.0000,0.0000,6422.8367,4.9000,1.0000,6422.8367,0.1621,0.0000,37894.7367,0.0000,-37894.7367,5.5661,-1.7312,2824.6000,0.0000,2824.6000,0.0732,763.4054,3.7000,1.0000,0.0000,0.0000,0.0000,763.4054,0.0054,0.0000,0.0000,2061.1946,2061.1946,5.5661,17.6069,0.0000,19472.4000,-19472.4000,0.5049,0.0000,0.0000,0.0000,3973.9592,4.9000,1.0000,3973.9592,0.0286,0.0000,23446.3592,0.0000,-23446.3592,5.5661,-1.7312,9128.8000,0.0000,9128.8000,0.2367,2467.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2467.2432,0.0000,0.0000,0.0000,6661.5568,6661.5568,15.2153,5.5720,10.3936,-11.6581,-174872.2153,4.7016,807.4807,8.0748,15.2153,5.5613,10.3883,-11.6700,-93360.3482,2.5073,807.5946,8.0759,15.2153,5.5590,10.3872,-11.6752,-81726.3135,2.1943,807.8012,8.0780,9.4032,5.0613,0.0000,5.0613,-268012.8000,-349958.8770,-349958.8770
3925.0000,5.7509,17.9732,0.0000,271189.5000,-271189.5000,7.0311,0.0000,0.0000,0.0000,60264.3333,4.5000,1.0000,60264.3333,4.9562,0.0000,331453.8333,0.0000,-331453.8333,5.7509,-1.5464,40833.7000,0.0000,40833.7000,1.0587,11036.1351,3.7000,1.0000,0.0000,0.0000,0.0000,11036.1351,0.3785,0.0000,0.0000,29797.5649,29797.5649,5.7509,17.7918,0.0000,37700.8000,-37700.8000,0.9775,0.0000,0.0000,0.0000,7694.0408,4.9000,1.0000,7694.0408,0.2298,0.0000,45394.8408,0.0000,-45394.8408,5.7509,-1.5464,2694.3000,0.0000,2694.3000,0.0699,728.1892,3.7000,1.0000,0.0000,0.0000,0.0000,728.1892,0.0059,0.0000,0.0000,1966.1108,1966.1108,5.7509,17.7918,0.0000,20953.4000,-20953.4000,0.5433,0.0000,0.0000,0.0000,4276.2041,4.9000,1.0000,4276.2041,0.0345,0.0000,25229.6041,0.0000,-25229.6041,5.7509,-1.5464,8121.1000,0.0000,8121.1000,0.2106,2194.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2194.8919,0.0000,0.0000,0.0000,5926.2081,5926.2081,15.3026,5.7567,10.5296,-12.1389,-182083.4016,4.9454,844.4154,8.4442,15.3026,5.7462,10.5244,-12.1512,-97209.5671,2.6373,844.5310,8.4453,15.3026,5.7440,10.5233,-12.1565,-85095.4257,2.3081,844.7456,8.4475,9.8909,5.6048,0.0000,5.6048,-278194.6000,-364388.3944,-364388.3944
3926.0000,5.7697,17.9919,0.0000,278220.8000,-278220.8000,7.2134,0.0000,0.0000,0.0000,61826.8444,4.5000,1.0000,61826.8444,5.2893,0.0000,340047.6444,0.0000,-340047.6444,5.7697,-1.5276,38848.5000,0.0000,38848.5000,1.0072,10499.5946,3.7000,1.0000,0.0000,0.0000,0.0000,10499.5946,0.3646,0.0000,0.0000,28348.9054,28348.9054,5.7697,17.8105,0.0000,38672.0000,-38672.0000,1.0026,0.0000,0.0000,0.0000,7892.2449,4.9000,1.0000,7892.2449,0.2416,0.0000,46564.2449,0.0000,-46564.2449,5.7697,-1.5276,1783.1000,0.0000,1783.1000,0.0462,481.9189,3.7000,1.0000,0.0000,0.0000,0.0000,481.9189,0.0039,0.0000,0.0000,1301.1811,1301.1811,5.7697,17.8105,0.0000,22451.4000,-22451.4000,0.5821,0.0000,0.0000,0.0000,4581.9184,4.9000,1.0000,4581.9184,0.0395,0.0000,27033.3184,0.0000,-27033.3184,5.7697,-1.5276,7113.5000,0.0000,7113.5000,0.1844,1922.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1922.5676,0.0000,0.0000,0.0000,5190.9324,5190.9324,15.5557,5.7754,10.6655,-12.6194,-189290.6824,5.0180,851.8286,8.5183,15.5557,5.7650,10.6603,-12.6317,-101053.8325,2.6760,851.9432,8.5194,15.5557,5.7628,10.6592,-12.6371,-88459.6738,2.3420,852.1588,8.5216,10.0360,5.9388,0.0000,5.9388,-291599.1000,-378804.1888,-378804.1888
3927.0000,5.8525,18.0747,0.0000,285593.5000,-285593.5000,7.4045,0.0000,0.0000,0.0000,63465.2222,4.5000,1.0000,63465.2222,5.6607,0.0000,349058.7222,0.0000,-349058.7222,5.8525,-1.4448,36866.6000,0.0000,36866.6000,0.9558,9963.9459,3.7000,1.0000,0.0000,0.0000,0.0000,9963.9459,0.3531,0.0000,0.0000,26902.6541,26902.6541,5.8525,17.8933,0.0000,41607.7000,-41607.7000,1.0788,0.0000,0.0000,0.0000,8491.3673,4.9000,1.0000,8491.3673,0.2766,0.0000,50099.0673,0.0000,-50099.0673,5.8525,-1.4448,1723.5000,0.0000,1723.5000,0.0447,465.8108,3.7000,1.0000,0.0000,0.0000,0.0000,465.8108,0.0040,0.0000,0.0000,1257.6892,1257.6892,5.8525,17.8933,0.0000,24264.4000,-24264.4000,0.6291,0.0000,0.0000,0.0000,4951.9184,4.9000,1.0000,4951.9184,0.0485,0.0000,29216.3184,0.0000,-29216.3184,5.8525,-1.4448,8121.1000,0.0000,8121.1000,0.2106,2194.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2194.8919,0.0000,0.0000,0.0000,5926.2081,5926.2081,15.7548,5.8581,10.8064,-13.1354,-197030.3975,5.1617,870.9647,8.7096,15.7548,5.8478,10.8013,-13.1479,-105183.3557,2.7527,871.0796,8.7108,15.7548,5.8457,10.8002,-13.1534,-92073.8034,2.4091,871.2989,8.7130,10.3235,6.3428,0.0000,6.3428,-304754.4000,-394287.5566,-394287.5566
3928.0000,5.8877,18.1099,0.0000,289731.8000,-289731.8000,7.5118,0.0000,0.0000,0.0000,64384.8444,4.5000,1.0000,64384.8444,5.8367,0.0000,354116.6444,0.0000,-354116.6444,5.8877,-1.4096,31421.5000,0.0000,31421.5000,0.8147,8492.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8492.2973,0.2915,0.0000,0.0000,22929.2027,22929.2027,5.8877,17.9285,0.0000,44015.8000,-44015.8000,1.1412,0.0000,0.0000,0.0000,8982.8163,4.9000,1.0000,8982.8163,0.3008,0.0000,52998.6163,0.0000,-52998.6163,5.8877,-1.4096,2221.6000,0.0000,2221.6000,0.0576,600.4324,3.7000,1.0000,0.0000,0.0000,0.0000,600.4324,0.0056,0.0000,0.0000,1621.1676,1621.1676,5.8877,17.9285,0.0000,27685.5000,-27685.5000,0.7178,0.0000,0.0000,0.0000,5650.1020,4.9000,1.0000,5650.1020,0.0671,0.0000,33335.6020,0.0000,-33335.6020,5.8877,-1.4096,9464.7000,0.0000,9464.7000,0.2454,2558.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2558.0270,0.0000,0.0000,0.0000,6906.6730,6906.6730,15.9977,5.8933,10.9455,-13.6255,-204382.5478,5.2442,879.6515,8.7965,15.9977,5.8830,10.9404,-13.6382,-109105.2387,2.7967,879.7660,8.7977,15.9977,5.8810,10.9394,-13.6437,-95506.0330,2.4476,879.9865,8.7999,10.4885,6.5017,0.0000,6.5017,-318325.3000,-408993.8196,-408993.8196
3929.0000,5.8025,18.0247,0.0000,292779.3000,-292779.3000,7.5908,0.0000,0.0000,0.0000,65062.0667,4.5000,1.0000,65062.0667,5.8828,0.0000,357841.3667,0.0000,-357841.3667,5.8025,-1.4948,20515.2000,0.0000,20515.2000,0.5319,5544.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5544.6486,0.1677,0.0000,0.0000,14970.5514,14970.5514,5.8025,17.8433,0.0000,39444.4000,-39444.4000,1.0227,0.0000,0.0000,0.0000,8049.8776,4.9000,1.0000,8049.8776,0.2376,0.0000,47494.2776,0.0000,-47494.2776,5.8025,-1.4948,1411.5000,0.0000,1411.5000,0.0366,381.4865,3.7000,1.0000,0.0000,0.0000,0.0000,381.4865,0.0033,0.0000,0.0000,1030.0135,1030.0135,5.8025,17.8433,0.0000,30868.7000,-30868.7000,0.8003,0.0000,0.0000,0.0000,6299.7347,4.9000,1.0000,6299.7347,0.0846,0.0000,37168.4347,0.0000,-37168.4347,5.8025,-1.4948,12487.6000,0.0000,12487.6000,0.3238,3375.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3375.0270,0.0000,0.0000,0.0000,9112.5730,9112.5730,16.3027,5.8082,11.0554,-13.9055,-208582.7878,5.1530,860.3201,8.6032,16.3027,5.7978,11.0503,-13.9180,-111343.6471,2.7480,860.4325,8.6043,16.3027,5.7958,11.0493,-13.9235,-97464.5061,2.4050,860.6477,8.6065,10.3061,6.3759,0.0000,6.3759,-328678.1000,-417390.9411,-417390.9411
3930.0000,5.5063,17.7285,0.0000,197347.0000,-197347.0000,5.1166,0.0000,0.0000,0.0000,43854.8889,4.5000,1.0000,43854.8889,1.9908,0.0000,241201.8889,0.0000,-241201.8889,5.5063,-1.7910,16909.8000,0.0000,16909.8000,0.4384,4570.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4570.2162,0.0696,0.0000,0.0000,12339.5838,12339.5838,5.5063,17.5471,0.0000,15846.4000,-15846.4000,0.4108,0.0000,0.0000,0.0000,3233.9592,4.9000,1.0000,3233.9592,0.0371,0.0000,19080.3592,0.0000,-19080.3592,5.5063,-1.7910,1176.3000,0.0000,1176.3000,0.0305,317.9189,3.7000,1.0000,0.0000,0.0000,0.0000,317.9189,0.0015,0.0000,0.0000,858.3811,858.3811,5.5063,17.5471,0.0000,32376.6000,-32376.6000,0.8394,0.0000,0.0000,0.0000,6607.4694,4.9000,1.0000,6607.4694,0.0750,0.0000,38984.0694,0.0000,-38984.0694,5.5063,-1.7910,14670.8000,0.0000,14670.8000,0.3804,3965.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3965.0811,0.0000,0.0000,0.0000,10705.7189,10705.7189,15.3998,5.5124,10.4561,-9.1730,-137595.4972,3.6081,618.0099,6.1801,15.3998,5.5012,10.4505,-9.1826,-73460.9111,1.9241,618.1037,6.1810,15.3998,5.4990,10.4494,-9.1866,-64306.2253,1.6840,618.2618,6.1826,7.2161,2.1739,0.0000,2.1739,-212813.1000,-275362.6337,-275362.6337
3931.0000,5.3440,17.5662,0.0000,191285.3000,-191285.3000,4.9594,0.0000,0.0000,0.0000,42507.8444,4.5000,1.0000,42507.8444,1.8234,0.0000,233793.1444,0.0000,-233793.1444,5.3440,-1.9533,16883.6000,0.0000,16883.6000,0.4377,4563.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4563.1351,0.0647,0.0000,0.0000,12320.4649,12320.4649,5.3440,17.3848,0.0000,10459.1000,-10459.1000,0.2712,0.0000,0.0000,0.0000,2134.5102,4.9000,1.0000,2134.5102,0.0194,0.0000,12593.6102,0.0000,-12593.6102,5.3440,-1.9533,896.8000,0.0000,896.8000,0.0233,242.3784,3.7000,1.0000,0.0000,0.0000,0.0000,242.3784,0.0009,0.0000,0.0000,654.4216,654.4216,5.3440,17.3848,0.0000,29715.6000,-29715.6000,0.7704,0.0000,0.0000,0.0000,6064.4082,4.9000,1.0000,6064.4082,0.0598,0.0000,35780.0082,0.0000,-35780.0082,5.3440,-1.9533,13999.0000,0.0000,13999.0000,0.3630,3783.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3783.5135,0.0000,0.0000,0.0000,10215.4865,10215.4865,15.1821,5.3503,10.2662,-8.6270,-129404.7526,3.4125,589.3042,5.8930,15.1821,5.3388,10.2604,-8.6363,-69090.3723,1.8198,589.3976,5.8940,15.1821,5.3364,10.2592,-8.6402,-60481.2649,1.5927,589.5502,5.8955,6.8250,1.9682,0.0000,1.9682,-199680.6000,-258976.3898,-258976.3898
3932.0000,5.2675,17.4898,0.0000,128018.3000,-128018.3000,3.3191,0.0000,0.0000,0.0000,28448.5111,4.5000,1.0000,28448.5111,0.6194,0.0000,156466.8111,0.0000,-156466.8111,5.2675,-2.0297,16910.9000,0.0000,16910.9000,0.4384,4570.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4570.5135,0.0367,0.0000,0.0000,12340.3865,12340.3865,5.2675,17.3084,0.0000,3973.9000,-3973.9000,0.1030,0.0000,0.0000,0.0000,811.0000,4.9000,1.0000,811.0000,0.0035,0.0000,4784.9000,0.0000,-4784.9000,5.2675,-2.0297,981.7000,0.0000,981.7000,0.0255,265.3243,3.7000,1.0000,0.0000,0.0000,0.0000,265.3243,0.0006,0.0000,0.0000,716.3757,716.3757,5.2675,17.3084,0.0000,25885.9000,-25885.9000,0.6711,0.0000,0.0000,0.0000,5282.8367,4.9000,1.0000,5282.8367,0.0360,0.0000,31168.7367,0.0000,-31168.7367,5.2675,-2.0297,12823.4000,0.0000,12823.4000,0.3325,3465.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3465.7838,0.0000,0.0000,0.0000,9357.6162,9357.6162,14.2819,5.2743,9.7781,-5.6626,-84939.0013,2.4448,431.2049,4.3120,14.2819,5.2620,9.7720,-5.6698,-45358.4729,1.3038,431.2814,4.3128,14.2819,5.2594,9.7707,-5.6727,-39708.5952,1.1410,431.3958,4.3140,4.8897,0.6962,0.0000,0.6962,-127162.1000,-170006.0695,-170006.0695
3933.0000,4.9384,17.1606,0.0000,117906.3000,-117906.3000,3.0569,0.0000,0.0000,0.0000,26201.4000,4.5000,1.0000,26201.4000,0.4915,0.0000,144107.7000,0.0000,-144107.7000,4.9384,-2.3589,14312.3000,0.0000,14312.3000,0.3711,3868.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3868.1892,0.0256,0.0000,0.0000,10444.1108,10444.1108,4.9384,16.9792,0.0000,2192.9000,-2192.9000,0.0569,0.0000,0.0000,0.0000,447.5306,4.9000,1.0000,447.5306,0.0014,0.0000,2640.4306,0.0000,-2640.4306,4.9384,-2.3589,568.8000,0.0000,568.8000,0.0147,153.7297,3.7000,1.0000,0.0000,0.0000,0.0000,153.7297,0.0003,0.0000,0.0000,415.0703,415.0703,4.9384,16.9792,0.0000,21853.5000,-21853.5000,0.5666,0.0000,0.0000,0.0000,4459.8980,4.9000,1.0000,4459.8980,0.0231,0.0000,26313.3980,0.0000,-26313.3980,4.9384,-2.3589,10472.3000,0.0000,10472.3000,0.2715,2830.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2830.3514,0.0000,0.0000,0.0000,7641.9486,7641.9486,14.1766,4.9454,9.5610,-5.1481,-77221.3186,2.1689,386.1610,3.8616,14.1766,4.9327,9.5547,-5.1547,-41237.5907,1.1566,386.2333,3.8623,14.1766,4.9299,9.5532,-5.1574,-36101.4896,1.0123,386.3374,3.8634,4.3377,0.5419,0.0000,0.5419,-116599.3000,-154560.3988,-154560.3988
3934.0000,4.8624,17.0846,0.0000,93380.8000,-93380.8000,2.4211,0.0000,0.0000,0.0000,20751.2889,4.5000,1.0000,20751.2889,0.2655,0.0000,114132.0889,0.0000,-114132.0889,4.8624,-2.4349,13965.5000,0.0000,13965.5000,0.3621,3774.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3774.4595,0.0189,0.0000,0.0000,10191.0405,10191.0405,4.8624,16.9032,0.0000,5237.9000,-5237.9000,0.1358,0.0000,0.0000,0.0000,1068.9592,4.9000,1.0000,1068.9592,0.0033,0.0000,6306.8592,0.0000,-6306.8592,4.8624,-2.4349,436.9000,0.0000,436.9000,0.0113,118.0811,3.7000,1.0000,0.0000,0.0000,0.0000,118.0811,0.0002,0.0000,0.0000,318.8189,318.8189,4.8624,16.9032,0.0000,17347.2000,-17347.2000,0.4498,0.0000,0.0000,0.0000,3540.2449,4.9000,1.0000,3540.2449,0.0129,0.0000,20887.4449,0.0000,-20887.4449,4.8624,-2.4349,9128.8000,0.0000,9128.8000,0.2367,2467.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2467.2432,0.0000,0.0000,0.0000,6661.5568,6661.5568,13.7626,4.8697,9.3161,-4.1351,-62026.5050,1.8084,325.4352,3.2544,13.7626,4.8565,9.3096,-4.1408,-33126.7144,0.9644,325.4998,3.2550,13.7626,4.8535,9.3080,-4.1431,-29001.7574,0.8440,325.5889,3.2559,3.6167,0.3007,0.0000,0.3007,-92434.7000,-124154.9768,-124154.9768
3935.0000,4.5965,16.8187,0.0000,83314.3000,-83314.3000,2.1601,0.0000,0.0000,0.0000,18514.2889,4.5000,1.0000,18514.2889,0.1975,0.0000,101828.5889,0.0000,-101828.5889,4.5965,-2.7008,13964.9000,0.0000,13964.9000,0.3621,3774.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3774.2973,0.0169,0.0000,0.0000,10190.6027,10190.6027,4.5965,16.6373,0.0000,8284.7000,-8284.7000,0.2148,0.0000,0.0000,0.0000,1690.7551,4.9000,1.0000,1690.7551,0.0055,0.0000,9975.4551,0.0000,-9975.4551,4.5965,-2.7008,429.0000,0.0000,429.0000,0.0111,115.9459,3.7000,1.0000,0.0000,0.0000,0.0000,115.9459,0.0001,0.0000,0.0000,313.0541,313.0541,4.5965,16.6373,0.0000,12621.0000,-12621.0000,0.3272,0.0000,0.0000,0.0000,2575.7143,4.9000,1.0000,2575.7143,0.0060,0.0000,15196.7143,0.0000,-15196.7143,4.5965,-2.7008,5098.2000,0.0000,5098.2000,0.1322,1377.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1377.8919,0.0000,0.0000,0.0000,3720.3081,3720.3081,13.7125,4.6040,9.1583,-3.7561,-56341.8733,1.6037,290.6125,2.9061,13.7125,4.5905,9.1515,-3.7614,-30090.8112,0.8552,290.6726,2.9067,13.7125,4.5873,9.1499,-3.7634,-26344.1089,0.7485,290.7532,2.9075,3.2075,0.2261,0.0000,0.2261,-84727.9000,-112776.7934,-112776.7934
