Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3936.0000,4.4194,16.6417,0.0000,69191.4000,-69191.4000,1.7939,0.0000,0.0000,0.0000,15375.8667,4.5000,1.0000,15375.8667,0.1213,0.0000,84567.2667,0.0000,-84567.2667,4.4194,-2.8779,13964.9000,0.0000,13964.9000,0.3621,3774.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3774.2973,0.0134,0.0000,0.0000,10190.6027,10190.6027,4.4194,16.4603,0.0000,6680.8000,-6680.8000,0.1732,0.0000,0.0000,0.0000,1363.4286,4.9000,1.0000,1363.4286,0.0033,0.0000,8044.2286,0.0000,-8044.2286,4.4194,-2.8779,430.3000,0.0000,430.3000,0.0112,116.2973,3.7000,1.0000,0.0000,0.0000,0.0000,116.2973,0.0001,0.0000,0.0000,314.0027,314.0027,4.4194,16.4603,0.0000,9103.1000,-9103.1000,0.2360,0.0000,0.0000,0.0000,1857.7755,4.9000,1.0000,1857.7755,0.0025,0.0000,10960.8755,0.0000,-10960.8755,4.4194,-2.8779,1571.5000,0.0000,1571.5000,0.0407,424.7297,3.7000,1.0000,0.0000,0.0000,0.0000,424.7297,0.0000,0.0000,0.0000,1146.7703,1146.7703,13.5258,4.4272,8.9765,-3.0614,-45921.2814,1.3085,239.0238,2.3902,13.5258,4.4133,8.9695,-3.0658,-24526.6041,0.6978,239.0757,2.3908,13.5258,4.4099,8.9678,-3.0676,-21473.1095,0.6107,239.1428,2.3914,2.6171,0.1407,0.0000,0.1407,-69008.6000,-91920.9951,-91920.9951
3937.0000,4.3225,16.5447,0.0000,67744.1000,-67744.1000,1.7564,0.0000,0.0000,0.0000,15054.2444,4.5000,1.0000,15054.2444,0.1145,0.0000,82798.3444,0.0000,-82798.3444,4.3225,-2.9748,13937.2000,0.0000,13937.2000,0.3613,3766.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3766.8108,0.0128,0.0000,0.0000,10170.3892,10170.3892,4.3225,16.3633,0.0000,5305.5000,-5305.5000,0.1376,0.0000,0.0000,0.0000,1082.7551,4.9000,1.0000,1082.7551,0.0023,0.0000,6388.2551,0.0000,-6388.2551,4.3225,-2.9748,425.4000,0.0000,425.4000,0.0110,114.9730,3.7000,1.0000,0.0000,0.0000,0.0000,114.9730,0.0001,0.0000,0.0000,310.4270,310.4270,4.3225,16.3633,0.0000,7197.1000,-7197.1000,0.1866,0.0000,0.0000,0.0000,1468.7959,4.9000,1.0000,1468.7959,0.0014,0.0000,8665.8959,0.0000,-8665.8959,4.3225,-2.9748,898.6000,0.0000,898.6000,0.0233,242.8649,3.7000,1.0000,0.0000,0.0000,0.0000,242.8649,0.0000,0.0000,0.0000,655.7351,655.7351,13.4020,4.3304,8.8662,-2.8880,-43320.2074,1.2381,227.2568,2.2726,13.4020,4.3163,8.8591,-2.8923,-23138.0510,0.6603,227.3073,2.2731,13.4020,4.3128,8.8574,-2.8940,-20257.6858,0.5779,227.3718,2.2737,2.4762,0.1311,0.0000,0.1311,-64985.5000,-86715.9441,-86715.9441
3938.0000,4.3149,16.5371,0.0000,61391.1000,-61391.1000,1.5917,0.0000,0.0000,0.0000,13642.4667,4.5000,1.0000,13642.4667,0.0885,0.0000,75033.5667,0.0000,-75033.5667,4.3149,-2.9824,13935.3000,0.0000,13935.3000,0.3613,3766.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3766.2973,0.0114,0.0000,0.0000,10169.0027,10169.0027,4.3149,16.3557,0.0000,4237.4000,-4237.4000,0.1099,0.0000,0.0000,0.0000,864.7755,4.9000,1.0000,864.7755,0.0015,0.0000,5102.1755,0.0000,-5102.1755,4.3149,-2.9824,433.0000,0.0000,433.0000,0.0112,117.0270,3.7000,1.0000,0.0000,0.0000,0.0000,117.0270,0.0001,0.0000,0.0000,315.9730,315.9730,4.3149,16.3557,0.0000,5911.8000,-5911.8000,0.1533,0.0000,0.0000,0.0000,1206.4898,4.9000,1.0000,1206.4898,0.0008,0.0000,7118.2898,0.0000,-7118.2898,4.3149,-2.9824,395.6000,0.0000,395.6000,0.0103,106.9189,3.7000,1.0000,0.0000,0.0000,0.0000,106.9189,0.0000,0.0000,0.0000,288.6811,288.6811,13.1766,4.3229,8.7497,-2.5470,-38205.4584,1.1188,206.4141,2.0641,13.1766,4.3085,8.7426,-2.5509,-20407.4976,0.5966,206.4612,2.0646,13.1766,4.3050,8.7408,-2.5525,-17867.4192,0.5222,206.5203,2.0652,2.2376,0.1023,0.0000,0.1023,-56776.4000,-76480.3752,-76480.3752
3939.0000,4.3635,16.5851,4.3000,56226.8000,-56222.5000,1.4578,0.9773,4.4000,1.0000,12494.8444,4.5000,1.0000,12495.8217,0.0704,0.0000,68721.6444,3.3227,-68718.3217,4.3635,-2.9338,13935.3000,0.0000,13935.3000,0.3613,3766.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3766.2973,0.0102,0.0000,0.0000,10169.0027,10169.0027,4.3635,16.4043,0.0000,3198.7000,-3198.7000,0.0829,0.0000,0.0000,0.0000,652.7959,4.9000,1.0000,652.7959,0.0010,0.0000,3851.4959,0.0000,-3851.4959,4.3635,-2.9338,422.2000,0.0000,422.2000,0.0109,114.1081,3.7000,1.0000,0.0000,0.0000,0.0000,114.1081,0.0000,0.0000,0.0000,308.0919,308.0919,4.3635,16.4043,0.0000,4611.5000,-4611.5000,0.1196,0.0000,0.0000,0.0000,941.1224,4.9000,1.0000,941.1224,0.0004,0.0000,5552.6224,0.0000,-5552.6224,4.3635,-2.9338,395.6000,0.0000,395.6000,0.0103,106.9189,3.7000,1.0000,0.0000,0.0000,0.0000,106.9189,0.0000,0.0000,0.0000,288.6811,288.6811,12.9124,4.3716,8.6420,-2.2431,-33646.1468,1.0214,189.3418,1.8934,12.9124,4.3570,8.6347,-2.2467,-17973.6292,0.5447,189.3860,1.8939,12.9124,4.3534,8.6329,-2.2481,-15736.8885,0.4767,189.4405,1.8944,2.0428,0.0821,0.0000,0.0821,-49279.6000,-67356.6644,-67356.6644
3940.0000,4.1314,16.3536,0.0000,74024.2000,-74024.2000,1.9192,0.0000,0.0000,0.0000,16449.8222,4.5000,1.0000,16449.8222,0.1433,0.0000,90474.0222,0.0000,-90474.0222,4.1314,-3.1659,13935.3000,0.0000,13935.3000,0.3613,3766.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3766.2973,0.0137,0.0000,0.0000,10169.0027,10169.0027,4.1314,16.1722,0.0000,1859.4000,-1859.4000,0.0482,0.0000,0.0000,0.0000,379.4694,4.9000,1.0000,379.4694,0.0006,0.0000,2238.8694,0.0000,-2238.8694,4.1314,-3.1659,436.1000,0.0000,436.1000,0.0113,117.8649,3.7000,1.0000,0.0000,0.0000,0.0000,117.8649,0.0000,0.0000,0.0000,318.2351,318.2351,4.1314,16.1722,0.0000,3490.1000,-3490.1000,0.0905,0.0000,0.0000,0.0000,712.2653,4.9000,1.0000,712.2653,0.0002,0.0000,4202.3653,0.0000,-4202.3653,4.1314,-3.1659,898.1000,0.0000,898.1000,0.0233,242.7297,3.7000,1.0000,0.0000,0.0000,0.0000,242.7297,0.0000,0.0000,0.0000,655.3703,655.3703,13.1942,4.1395,8.6668,-2.8565,-42847.8818,1.2269,227.1891,2.2719,13.1942,4.1250,8.6596,-2.8608,-22886.7078,0.6543,227.2416,2.2724,13.1942,4.1214,8.6578,-2.8626,-20038.0592,0.5726,227.3070,2.2731,2.4538,0.1578,0.0000,0.1578,-64104.2000,-85772.6488,-85772.6488
3941.0000,4.3253,16.5475,0.0000,82243.0000,-82243.0000,2.1323,0.0000,0.0000,0.0000,18276.2222,4.5000,1.0000,18276.2222,0.1887,0.0000,100519.2222,0.0000,-100519.2222,4.3253,-2.9720,13935.3000,0.0000,13935.3000,0.3613,3766.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3766.2973,0.0154,0.0000,0.0000,10169.0027,10169.0027,4.3253,16.3661,0.0000,1511.1000,-1511.1000,0.0392,0.0000,0.0000,0.0000,308.3878,4.9000,1.0000,308.3878,0.0005,0.0000,1819.4878,0.0000,-1819.4878,4.3253,-2.9720,566.7000,0.0000,566.7000,0.0147,153.1622,3.7000,1.0000,0.0000,0.0000,0.0000,153.1622,0.0001,0.0000,0.0000,413.5378,413.5378,4.3253,16.3661,0.0000,3444.3000,-3444.3000,0.0893,0.0000,0.0000,0.0000,702.9184,4.9000,1.0000,702.9184,0.0003,0.0000,4147.2184,0.0000,-4147.2184,4.3253,-2.9720,4751.1000,0.0000,4751.1000,0.1232,1284.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1284.0811,0.0000,0.0000,0.0000,3467.0189,3467.0189,13.0087,4.3333,8.6710,-3.0784,-46175.2758,1.3800,255.4875,2.5549,13.0087,4.3189,8.6638,-3.0832,-24665.4049,0.7359,255.5459,2.5555,13.0087,4.3153,8.6620,-3.0851,-21595.6882,0.6441,255.6193,2.5562,2.7600,0.2050,0.0000,0.2050,-67945.3000,-92436.3689,-92436.3689
3942.0000,4.4693,16.6915,0.0000,156702.4000,-156702.4000,4.0628,0.0000,0.0000,0.0000,34822.7556,4.5000,1.0000,34822.7556,1.0481,0.0000,191525.1556,0.0000,-191525.1556,4.4693,-2.8280,13935.2000,0.0000,13935.2000,0.3613,3766.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3766.2703,0.0355,0.0000,0.0000,10168.9297,10168.9297,4.4693,16.5101,0.0000,164.9000,-164.9000,0.0043,0.0000,0.0000,0.0000,33.6531,4.9000,1.0000,33.6531,0.0001,0.0000,198.5531,0.0000,-198.5531,4.4693,-2.8280,517.5000,0.0000,517.5000,0.0134,139.8649,3.7000,1.0000,0.0000,0.0000,0.0000,139.8649,0.0001,0.0000,0.0000,377.6351,377.6351,4.4693,16.5101,0.0000,5689.5000,-5689.5000,0.1475,0.0000,0.0000,0.0000,1161.1224,4.9000,1.0000,1161.1224,0.0016,0.0000,6850.6224,0.0000,-6850.6224,4.4693,-2.8280,15975.1000,0.0000,15975.1000,0.4142,4317.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4317.5946,0.0000,0.0000,0.0000,11657.5054,11657.5054,13.6084,4.4768,9.0426,-5.8742,-88112.6098,2.5017,455.6481,4.5565,13.6084,4.4634,9.0359,-5.8823,-47058.2151,1.3341,455.7419,4.5574,13.6084,4.4601,9.0342,-5.8856,-41199.4359,1.1676,455.8696,4.5587,5.0035,1.0854,0.0000,1.0854,-132129.0000,-176370.2608,-176370.2608
3943.0000,4.8515,17.0737,0.0000,209027.9000,-209027.9000,5.4194,0.0000,0.0000,0.0000,46450.6444,4.5000,1.0000,46450.6444,2.3344,0.0000,255478.5444,0.0000,-255478.5444,4.8515,-2.4458,23666.1000,0.0000,23666.1000,0.6136,6396.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6396.2432,0.1088,0.0000,0.0000,17269.8568,17269.8568,4.8515,4.8515,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,4.8515,-2.4458,1062.4000,0.0000,1062.4000,0.0275,287.1351,3.7000,1.0000,0.0000,0.0000,0.0000,287.1351,0.0005,0.0000,0.0000,775.2649,775.2649,4.8515,16.8923,0.0000,8542.8000,-8542.8000,0.2215,0.0000,0.0000,0.0000,1743.4286,4.9000,1.0000,1743.4286,0.0039,0.0000,10286.2286,0.0000,-10286.2286,4.8515,-2.4458,16980.2000,0.0000,16980.2000,0.4402,4589.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4589.2432,0.0000,0.0000,0.0000,12390.9568,12390.9568,13.9278,4.8585,9.3931,-7.8382,-117573.0632,3.3611,602.8446,6.0284,13.9278,4.8459,9.3868,-7.8484,-62787.1398,1.7924,602.9569,6.0296,13.9278,4.8429,9.3853,-7.8526,-54968.4916,1.5687,603.1219,6.0312,6.7223,2.4477,0.0000,2.4477,-175862.0000,-235328.6946,-235328.6946
3944.0000,5.1164,17.3387,0.0000,238810.2000,-238810.2000,6.1916,0.0000,0.0000,0.0000,53068.9333,4.5000,1.0000,53068.9333,3.4184,0.0000,291879.1333,0.0000,-291879.1333,5.1164,-2.1809,28874.2000,0.0000,28874.2000,0.7486,7803.8378,3.7000,1.0000,0.0000,0.0000,0.0000,7803.8378,0.1869,0.0000,0.0000,21070.3622,21070.3622,5.1164,17.1572,0.0000,21353.6000,-21353.6000,0.5536,0.0000,0.0000,0.0000,4357.8776,4.9000,1.0000,4357.8776,0.0750,0.0000,25711.4776,0.0000,-25711.4776,5.1164,-2.1809,1800.6000,0.0000,1800.6000,0.0467,486.6486,3.7000,1.0000,0.0000,0.0000,0.0000,486.6486,0.0021,0.0000,0.0000,1313.9514,1313.9514,5.1164,17.1572,0.0000,9258.5000,-9258.5000,0.2400,0.0000,0.0000,0.0000,1889.4898,4.9000,1.0000,1889.4898,0.0054,0.0000,11147.9898,0.0000,-11147.9898,5.1164,-2.1809,16310.1000,0.0000,16310.1000,0.4229,4408.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4408.1351,0.0000,0.0000,0.0000,11901.9649,11901.9649,14.4226,5.1230,9.7728,-9.8081,-147121.1927,4.1017,723.6064,7.2361,14.4226,5.1111,9.7668,-9.8198,-78558.0938,2.1874,723.7291,7.2373,14.4226,5.1084,9.7655,-9.8247,-68773.0358,1.9144,723.9228,7.2392,8.2034,3.6878,0.0000,3.6878,-222437.4000,-294452.3223,-294452.3223
3945.0000,5.3631,17.5853,0.0000,255730.6000,-255730.6000,6.6303,0.0000,0.0000,0.0000,56829.0222,4.5000,1.0000,56829.0222,4.1934,0.0000,312559.6222,0.0000,-312559.6222,5.3631,-1.9342,32836.5000,0.0000,32836.5000,0.8513,8874.7297,3.7000,1.0000,0.0000,0.0000,0.0000,8874.7297,0.2654,0.0000,0.0000,23961.7703,23961.7703,5.3631,17.4039,0.0000,45716.2000,-45716.2000,1.1853,0.0000,0.0000,0.0000,9329.8367,4.9000,1.0000,9329.8367,0.2856,0.0000,55046.0367,0.0000,-55046.0367,5.3631,-1.9342,1950.1000,0.0000,1950.1000,0.0506,527.0541,3.7000,1.0000,0.0000,0.0000,0.0000,527.0541,0.0038,0.0000,0.0000,1423.0459,1423.0459,5.3631,17.4039,0.0000,11400.4000,-11400.4000,0.2956,0.0000,0.0000,0.0000,2326.6122,4.9000,1.0000,2326.6122,0.0097,0.0000,13727.0122,0.0000,-13727.0122,5.3631,-1.9342,14299.8000,0.0000,14299.8000,0.3707,3864.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3864.8108,0.0000,0.0000,0.0000,10434.9892,10434.9892,14.9094,5.3694,10.1394,-11.5095,-172642.1789,4.6919,814.6894,8.1469,14.9094,5.3580,10.1337,-11.5222,-92177.3136,2.5021,814.8168,8.1482,14.9094,5.3555,10.1324,-11.5276,-80693.3732,2.1898,815.0306,8.1503,9.3838,4.7579,0.0000,4.7579,-263760.8000,-345512.8658,-345512.8658
3946.0000,5.6400,17.8622,0.0000,264964.1000,-264964.1000,6.8697,0.0000,0.0000,0.0000,58880.9111,4.5000,1.0000,58880.9111,4.6883,0.0000,323845.0111,0.0000,-323845.0111,5.6400,-1.6573,38764.6000,0.0000,38764.6000,1.0050,10476.9189,3.7000,1.0000,0.0000,0.0000,0.0000,10476.9189,0.3620,0.0000,0.0000,28287.6811,28287.6811,5.6400,17.6808,0.0000,56868.8000,-56868.8000,1.4744,0.0000,0.0000,0.0000,11605.8776,4.9000,1.0000,11605.8776,0.4455,0.0000,68474.6776,0.0000,-68474.6776,5.6400,-1.6573,1993.8000,0.0000,1993.8000,0.0517,538.8649,3.7000,1.0000,0.0000,0.0000,0.0000,538.8649,0.0048,0.0000,0.0000,1454.9351,1454.9351,5.6400,17.6808,0.0000,14006.6000,-14006.6000,0.3631,0.0000,0.0000,0.0000,2858.4898,4.9000,1.0000,2858.4898,0.0159,0.0000,16865.0898,0.0000,-16865.0898,5.6400,-1.6573,12959.7000,0.0000,12959.7000,0.3360,3502.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3502.6216,0.0000,0.0000,0.0000,9457.0784,9457.0784,15.1376,5.6461,10.3918,-12.3249,-184873.8257,5.0500,867.3855,8.6739,15.1376,5.6351,10.3863,-12.3381,-98704.8964,2.6931,867.5136,8.6751,15.1376,5.6327,10.3851,-12.3438,-86406.3618,2.3569,867.7380,8.6774,10.1000,5.5165,0.0000,5.5165,-282121.4000,-369985.0839,-369985.0839
3947.0000,5.8368,18.0590,0.0000,282651.6000,-282651.6000,7.3283,0.0000,0.0000,0.0000,62811.4667,4.5000,1.0000,62811.4667,5.6175,0.0000,345463.0667,0.0000,-345463.0667,5.8368,-1.4605,40749.3000,0.0000,40749.3000,1.0565,11013.3243,3.7000,1.0000,0.0000,0.0000,0.0000,11013.3243,0.4334,0.0000,0.0000,29735.9757,29735.9757,5.8368,17.8776,0.0000,68114.5000,-68114.5000,1.7660,0.0000,0.0000,0.0000,13900.9184,4.9000,1.0000,13900.9184,0.6545,0.0000,82015.4184,0.0000,-82015.4184,5.8368,-1.4605,2357.5000,0.0000,2357.5000,0.0611,637.1622,3.7000,1.0000,0.0000,0.0000,0.0000,637.1622,0.0071,0.0000,0.0000,1720.3378,1720.3378,5.8368,17.8776,0.0000,16757.8000,-16757.8000,0.4345,0.0000,0.0000,0.0000,3419.9592,4.9000,1.0000,3419.9592,0.0241,0.0000,20177.7592,0.0000,-20177.7592,5.8368,-1.4605,10446.8000,0.0000,10446.8000,0.2709,2823.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2823.4595,0.0000,0.0000,0.0000,7623.3405,7623.3405,15.5399,5.8426,10.6912,-13.6110,-204164.2928,5.4586,925.6043,9.2560,15.5399,5.8319,10.6859,-13.6247,-108997.6345,2.9110,925.7331,9.2573,15.5399,5.8297,10.6848,-13.6307,-95414.6628,2.5476,925.9694,9.2597,10.9172,6.7366,0.0000,6.7366,-313970.3000,-408576.5902,-408576.5902
3948.0000,5.9118,18.1340,0.0000,295653.6000,-295653.6000,7.6654,0.0000,0.0000,0.0000,65700.8000,4.5000,1.0000,65700.8000,6.2754,0.0000,361354.4000,0.0000,-361354.4000,5.9118,-1.3855,35305.1000,0.0000,35305.1000,0.9154,9541.9189,3.7000,1.0000,0.0000,0.0000,0.0000,9541.9189,0.3767,0.0000,0.0000,25763.1811,25763.1811,5.9118,17.9526,0.0000,68825.4000,-68825.4000,1.7844,0.0000,0.0000,0.0000,14046.0000,4.9000,1.0000,14046.0000,0.6775,0.0000,82871.4000,0.0000,-82871.4000,5.9118,-1.3855,2817.6000,0.0000,2817.6000,0.0731,761.5135,3.7000,1.0000,0.0000,0.0000,0.0000,761.5135,0.0090,0.0000,0.0000,2056.0865,2056.0865,5.9118,17.9526,0.0000,20629.8000,-20629.8000,0.5349,0.0000,0.0000,0.0000,4210.1633,4.9000,1.0000,4210.1633,0.0382,0.0000,24839.9633,0.0000,-24839.9633,5.9118,-1.3855,9106.7000,0.0000,9106.7000,0.2361,2461.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2461.2703,0.0000,0.0000,0.0000,6645.4297,6645.4297,15.9641,5.9175,10.9408,-14.4784,-217175.6532,5.6046,940.2835,9.4028,15.9641,5.9070,10.9356,-14.4922,-115937.5480,2.9888,940.4099,9.4041,15.9641,5.9049,10.9345,-14.4983,-101487.8648,2.6158,940.6476,9.4065,11.2092,7.3767,0.0000,7.3767,-337879.4000,-434601.0660,-434601.0660
3949.0000,6.2013,18.4235,0.0000,308259.1000,-308259.1000,7.9922,0.0000,0.0000,0.0000,68502.0222,4.5000,1.0000,68502.0222,7.1250,0.0000,376761.1222,0.0000,-376761.1222,6.2013,-1.0960,40740.9000,0.0000,40740.9000,1.0563,11011.0541,3.7000,1.0000,0.0000,0.0000,0.0000,11011.0541,0.5013,0.0000,0.0000,29729.8459,29729.8459,6.2013,18.2421,0.0000,83543.5000,-83543.5000,2.1660,0.0000,0.0000,0.0000,17049.6939,4.9000,1.0000,17049.6939,1.0196,0.0000,100593.1939,0.0000,-100593.1939,6.2013,-1.0960,2687.6000,0.0000,2687.6000,0.0697,726.3784,3.7000,1.0000,0.0000,0.0000,0.0000,726.3784,0.0105,0.0000,0.0000,1961.2216,1961.2216,6.2013,18.2421,0.0000,23338.6000,-23338.6000,0.6051,0.0000,0.0000,0.0000,4762.9796,4.9000,1.0000,4762.9796,0.0527,0.0000,28101.5796,0.0000,-28101.5796,6.2013,-1.0960,8101.5000,0.0000,8101.5000,0.2100,2189.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2189.5946,0.0000,0.0000,0.0000,5911.9054,5911.9054,16.2266,6.2068,11.2167,-15.5864,-233795.8058,6.0496,1003.1176,10.0312,16.2266,6.1966,11.2116,-15.6008,-124806.7509,3.2262,1003.2452,10.0325,16.2266,6.1946,11.2106,-15.6072,-109250.3660,2.8235,1003.4959,10.0350,12.0993,8.7091,0.0000,8.7091,-363611.2000,-467852.9227,-467852.9227
3950.0000,6.3533,18.5756,0.0000,321272.7000,-321272.7000,8.3296,0.0000,0.0000,0.0000,71393.9333,4.5000,1.0000,71393.9333,7.9546,0.0000,392666.6333,0.0000,-392666.6333,6.3533,-0.9440,38771.9000,0.0000,38771.9000,1.0052,10478.8919,3.7000,1.0000,0.0000,0.0000,0.0000,10478.8919,0.5020,0.0000,0.0000,28293.0081,28293.0081,6.3533,18.3942,0.0000,90967.1000,-90967.1000,2.3585,0.0000,0.0000,0.0000,18564.7143,4.9000,1.0000,18564.7143,1.2212,0.0000,109531.8143,0.0000,-109531.8143,6.3533,-0.9440,1779.2000,0.0000,1779.2000,0.0461,480.8649,3.7000,1.0000,0.0000,0.0000,0.0000,480.8649,0.0075,0.0000,0.0000,1298.3351,1298.3351,6.3533,18.3942,0.0000,26133.8000,-26133.8000,0.6776,0.0000,0.0000,0.0000,5333.4286,4.9000,1.0000,5333.4286,0.0682,0.0000,31467.2286,0.0000,-31467.2286,6.3533,-0.9440,7096.4000,0.0000,7096.4000,0.1840,1917.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1917.9459,0.0000,0.0000,0.0000,5178.4541,5178.4541,16.6182,6.3588,11.4885,-16.6210,-249314.7996,6.3005,1032.7585,10.3276,16.6182,6.3488,11.4835,-16.6357,-133085.5365,3.3600,1032.8846,10.3288,16.6182,6.3469,11.4826,-16.6422,-116495.5428,2.9406,1033.1403,10.3314,12.6010,9.7534,0.0000,9.7534,-390726.1000,-498895.8789,-498895.8789
3951.0000,6.5701,18.7923,0.0000,334994.7000,-334994.7000,8.6854,0.0000,0.0000,0.0000,74443.2667,4.5000,1.0000,74443.2667,8.9066,0.0000,409437.9667,0.0000,-409437.9667,6.5701,-0.7272,36788.4000,0.0000,36788.4000,0.9538,9942.8108,3.7000,1.0000,0.0000,0.0000,0.0000,9942.8108,0.5059,0.0000,0.0000,26845.5892,26845.5892,6.5701,18.6109,0.0000,101416.2000,-101416.2000,2.6294,0.0000,0.0000,0.0000,20697.1837,4.9000,1.0000,20697.1837,1.5355,0.0000,122113.3837,0.0000,-122113.3837,6.5701,-0.7272,1719.8000,0.0000,1719.8000,0.0446,464.8108,3.7000,1.0000,0.0000,0.0000,0.0000,464.8108,0.0082,0.0000,0.0000,1254.9892,1254.9892,6.5701,18.6109,0.0000,28561.5000,-28561.5000,0.7405,0.0000,0.0000,0.0000,5828.8776,4.9000,1.0000,5828.8776,0.0869,0.0000,34390.3776,0.0000,-34390.3776,6.5701,-0.7272,8101.5000,0.0000,8101.5000,0.2100,2189.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2189.5946,0.0000,0.0000,0.0000,5911.9054,5911.9054,16.9678,6.5754,11.7716,-17.7219,-265827.7967,6.6318,1074.1809,10.7418,16.9678,6.5656,11.7667,-17.7370,-141895.6046,3.5367,1074.3063,10.7431,16.9678,6.5638,11.7658,-17.7437,-124205.8428,3.0952,1074.5696,10.7457,13.2637,11.0431,0.0000,11.0431,-418362.7000,-531929.2441,-531929.2441
3952.0000,6.6852,18.9074,0.0000,336429.5000,-336429.5000,8.7226,0.0000,0.0000,0.0000,74762.1111,4.5000,1.0000,74762.1111,8.9512,0.0000,411191.6111,0.0000,-411191.6111,6.6852,-0.6121,31349.2000,0.0000,31349.2000,0.8128,8472.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8472.7568,0.4173,0.0000,0.0000,22876.4432,22876.4432,6.6852,18.7260,0.0000,104473.1000,-104473.1000,2.7087,0.0000,0.0000,0.0000,21321.0408,4.9000,1.0000,21321.0408,1.6042,0.0000,125794.1408,0.0000,-125794.1408,6.6852,-0.6121,2217.3000,0.0000,2217.3000,0.0575,599.2703,3.7000,1.0000,0.0000,0.0000,0.0000,599.2703,0.0110,0.0000,0.0000,1618.0297,1618.0297,6.6852,18.7260,0.0000,31726.7000,-31726.7000,0.8226,0.0000,0.0000,0.0000,6474.8367,4.9000,1.0000,6474.8367,0.1118,0.0000,38201.5367,0.0000,-38201.5367,6.6852,-0.6121,9441.7000,0.0000,9441.7000,0.2448,2551.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2551.8108,0.0000,0.0000,0.0000,6889.8892,6889.8892,17.2314,6.6904,11.9609,-18.1177,-271764.9313,6.6844,1074.1272,10.7413,17.2314,6.6807,11.9561,-18.1327,-145061.7953,3.5647,1074.2502,10.7425,17.2314,6.6790,11.9552,-18.1395,-126976.1999,3.1198,1074.5119,10.7451,13.3689,11.0955,0.0000,11.0955,-429621.1000,-543802.9265,-543802.9265
3953.0000,6.5610,18.7833,0.0000,334110.4000,-334110.4000,8.6624,0.0000,0.0000,0.0000,74246.7556,4.5000,1.0000,74246.7556,8.5501,0.0000,408357.1556,0.0000,-408357.1556,6.5610,-0.7363,20473.5000,0.0000,20473.5000,0.5308,5533.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5533.3784,0.2266,0.0000,0.0000,14940.1216,14940.1216,6.5610,18.6019,0.0000,78370.4000,-78370.4000,2.0319,0.0000,0.0000,0.0000,15993.9592,4.9000,1.0000,15993.9592,0.8963,0.0000,94364.3592,0.0000,-94364.3592,6.5610,-0.7363,1407.7000,0.0000,1407.7000,0.0365,380.4595,3.7000,1.0000,0.0000,0.0000,0.0000,380.4595,0.0055,0.0000,0.0000,1027.2405,1027.2405,6.5610,18.6019,0.0000,33972.9000,-33972.9000,0.8808,0.0000,0.0000,0.0000,6933.2449,4.9000,1.0000,6933.2449,0.1215,0.0000,40906.1449,0.0000,-40906.1449,6.5610,-0.7363,12457.1000,0.0000,12457.1000,0.3230,3366.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3366.7838,0.0000,0.0000,0.0000,9090.3162,9090.3162,17.3468,6.5664,11.9566,-17.2770,-259155.4547,6.2327,1001.7215,10.0172,17.3468,6.5565,11.9516,-17.2913,-138330.6240,3.3238,1001.8400,10.0184,17.3468,6.5548,11.9508,-17.2977,-121083.9025,2.9089,1002.0843,10.0208,12.4654,9.7999,0.0000,9.7999,-412115.4000,-518569.9813,-518569.9813
3954.0000,6.1015,18.3237,0.0000,239679.3000,-239679.3000,6.2141,0.0000,0.0000,0.0000,53262.0667,4.5000,1.0000,53262.0667,3.4123,0.0000,292941.3667,0.0000,-292941.3667,6.1015,-1.1958,16868.0000,0.0000,16868.0000,0.4373,4558.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4558.9189,0.1013,0.0000,0.0000,12309.0811,12309.0811,6.1015,18.1423,0.0000,41691.6000,-41691.6000,1.0809,0.0000,0.0000,0.0000,8508.4898,4.9000,1.0000,8508.4898,0.2148,0.0000,50200.0898,0.0000,-50200.0898,6.1015,-1.1958,1175.0000,0.0000,1175.0000,0.0305,317.5676,3.7000,1.0000,0.0000,0.0000,0.0000,317.5676,0.0025,0.0000,0.0000,857.4324,857.4324,6.1015,18.1423,0.0000,34672.1000,-34672.1000,0.8989,0.0000,0.0000,0.0000,7075.9388,4.9000,1.0000,7075.9388,0.1030,0.0000,41748.0388,0.0000,-41748.0388,6.1015,-1.1958,14634.9000,0.0000,14634.9000,0.3794,3955.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3955.3784,0.0000,0.0000,0.0000,10679.5216,10679.5216,16.4549,6.1073,11.2811,-12.0279,-180419.0083,4.5206,747.5371,7.4754,16.4549,6.0966,11.2757,-12.0394,-96315.1304,2.4108,747.6414,7.4764,16.4549,6.0946,11.2747,-12.0442,-84309.3214,2.1099,747.8278,7.4783,9.0412,3.8339,0.0000,3.8339,-283365.1000,-361043.4601,-361043.4601
3955.0000,5.8776,18.0999,0.0000,226046.5000,-226046.5000,5.8607,0.0000,0.0000,0.0000,50232.5556,4.5000,1.0000,50232.5556,2.8958,0.0000,276279.0556,0.0000,-276279.0556,5.8776,-1.4197,16863.9000,0.0000,16863.9000,0.4372,4557.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4557.8108,0.0893,0.0000,0.0000,12306.0892,12306.0892,5.8776,17.9185,0.0000,30874.7000,-30874.7000,0.8005,0.0000,0.0000,0.0000,6300.9592,4.9000,1.0000,6300.9592,0.1216,0.0000,37175.6592,0.0000,-37175.6592,5.8776,-1.4197,894.1000,0.0000,894.1000,0.0232,241.6486,3.7000,1.0000,0.0000,0.0000,0.0000,241.6486,0.0015,0.0000,0.0000,652.4514,652.4514,5.8776,17.9185,0.0000,32764.0000,-32764.0000,0.8495,0.0000,0.0000,0.0000,6686.5306,4.9000,1.0000,6686.5306,0.0854,0.0000,39450.5306,0.0000,-39450.5306,5.8776,-1.4197,13964.8000,0.0000,13964.8000,0.3621,3774.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3774.2703,0.0000,0.0000,0.0000,10190.5297,10190.5297,16.1374,5.8837,11.0105,-10.9853,-164779.9887,4.1665,696.9508,6.9695,16.1374,5.8726,11.0050,-10.9963,-87970.2233,2.2220,697.0540,6.9705,16.1374,5.8704,11.0039,-11.0009,-77005.9632,1.9446,697.2303,6.9723,8.3331,3.1936,0.0000,3.1936,-257962.4000,-329756.1751,-329756.1751
3956.0000,5.6138,17.8360,0.0000,159105.1000,-159105.1000,4.1251,0.0000,0.0000,0.0000,35356.6889,4.5000,1.0000,35356.6889,1.1185,0.0000,194461.7889,0.0000,-194461.7889,5.6138,-1.6835,16858.0000,0.0000,16858.0000,0.4371,4556.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4556.2162,0.0523,0.0000,0.0000,12301.7838,12301.7838,5.6138,17.6546,0.0000,16908.8000,-16908.8000,0.4384,0.0000,0.0000,0.0000,3450.7755,4.9000,1.0000,3450.7755,0.0330,0.0000,20359.5755,0.0000,-20359.5755,5.6138,-1.6835,979.8000,0.0000,979.8000,0.0254,264.8108,3.7000,1.0000,0.0000,0.0000,0.0000,264.8108,0.0010,0.0000,0.0000,714.9892,714.9892,5.6138,17.6546,0.0000,28914.6000,-28914.6000,0.7497,0.0000,0.0000,0.0000,5900.9388,4.9000,1.0000,5900.9388,0.0533,0.0000,34815.5388,0.0000,-34815.5388,5.6138,-1.6835,12792.1000,0.0000,12792.1000,0.3317,3457.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3457.3243,0.0000,0.0000,0.0000,9334.7757,9334.7757,15.2625,5.6203,10.4414,-7.5710,-113565.1312,3.0536,523.3752,5.2338,15.2625,5.6083,10.4354,-7.5797,-60637.7962,1.6285,523.4631,5.2346,15.2625,5.6059,10.4342,-7.5832,-53082.4271,1.4252,523.5990,5.2360,6.1073,1.2582,0.0000,1.2582,-174298.6000,-227285.3545,-227285.3545
3957.0000,5.2546,17.4768,0.0000,147647.2000,-147647.2000,3.8280,0.0000,0.0000,0.0000,32810.4889,4.5000,1.0000,32810.4889,0.9038,0.0000,180457.6889,0.0000,-180457.6889,5.2546,-2.0427,14279.9000,0.0000,14279.9000,0.3702,3859.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3859.4324,0.0366,0.0000,0.0000,10420.4676,10420.4676,5.2546,17.2954,0.0000,11092.7000,-11092.7000,0.2876,0.0000,0.0000,0.0000,2263.8163,4.9000,1.0000,2263.8163,0.0154,0.0000,13356.5163,0.0000,-13356.5163,5.2546,-2.0427,568.9000,0.0000,568.9000,0.0147,153.7568,3.7000,1.0000,0.0000,0.0000,0.0000,153.7568,0.0004,0.0000,0.0000,415.1432,415.1432,5.2546,17.2954,0.0000,25330.4000,-25330.4000,0.6567,0.0000,0.0000,0.0000,5169.4694,4.9000,1.0000,5169.4694,0.0366,0.0000,30499.8694,0.0000,-30499.8694,5.2546,-2.0427,10446.8000,0.0000,10446.8000,0.2709,2823.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2823.4595,0.0000,0.0000,0.0000,7623.3405,7623.3405,15.0869,5.2614,10.1742,-6.8571,-102855.8515,2.7141,470.5623,4.7056,15.0869,5.2490,10.1680,-6.8651,-54920.7738,1.4474,470.6463,4.7065,15.0869,5.2464,10.1667,-6.8684,-48078.4979,1.2667,470.7707,4.7077,5.4282,0.9929,0.0000,0.9929,-158774.7000,-205855.1233,-205855.1233
3958.0000,5.0829,17.3051,0.0000,120742.0000,-120742.0000,3.1305,0.0000,0.0000,0.0000,26831.5556,4.5000,1.0000,26831.5556,0.5278,0.0000,147573.5556,0.0000,-147573.5556,5.0829,-2.2144,13936.2000,0.0000,13936.2000,0.3613,3766.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3766.5405,0.0272,0.0000,0.0000,10169.6595,10169.6595,5.0829,17.1237,0.0000,11013.0000,-11013.0000,0.2855,0.0000,0.0000,0.0000,2247.5510,4.9000,1.0000,2247.5510,0.0123,0.0000,13260.5510,0.0000,-13260.5510,5.0829,-2.2144,435.0000,0.0000,435.0000,0.0113,117.5676,3.7000,1.0000,0.0000,0.0000,0.0000,117.5676,0.0002,0.0000,0.0000,317.4324,317.4324,5.0829,17.1237,0.0000,21260.1000,-21260.1000,0.5512,0.0000,0.0000,0.0000,4338.7959,4.9000,1.0000,4338.7959,0.0229,0.0000,25598.8959,0.0000,-25598.8959,5.0829,-2.2144,9106.7000,0.0000,9106.7000,0.2361,2461.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2461.2703,0.0000,0.0000,0.0000,6645.4297,6645.4297,14.6754,5.0900,9.8827,-5.6391,-84587.2315,2.2879,401.7103,4.0171,14.6754,5.0771,9.8762,-5.6462,-45169.8146,1.2201,401.7868,4.0179,14.6754,5.0743,9.8748,-5.6491,-39543.4348,1.0678,401.8947,4.0189,4.5759,0.5905,0.0000,0.5905,-129537.2000,-169300.4809,-169300.4809
3959.0000,4.8152,17.0375,0.0000,106391.9000,-106391.9000,2.7584,0.0000,0.0000,0.0000,23642.6444,4.5000,1.0000,23642.6444,0.3750,0.0000,130034.5444,0.0000,-130034.5444,4.8152,-2.4821,13936.1000,0.0000,13936.1000,0.3613,3766.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3766.5135,0.0222,0.0000,0.0000,10169.5865,10169.5865,4.8152,16.8561,0.0000,6050.4000,-6050.4000,0.1569,0.0000,0.0000,0.0000,1234.7755,4.9000,1.0000,1234.7755,0.0045,0.0000,7285.1755,0.0000,-7285.1755,4.8152,-2.4821,424.8000,0.0000,424.8000,0.0110,114.8108,3.7000,1.0000,0.0000,0.0000,0.0000,114.8108,0.0002,0.0000,0.0000,309.9892,309.9892,4.8152,16.8561,0.0000,16941.4000,-16941.4000,0.4392,0.0000,0.0000,0.0000,3457.4286,4.9000,1.0000,3457.4286,0.0122,0.0000,20398.8286,0.0000,-20398.8286,4.8152,-2.4821,5086.1000,0.0000,5086.1000,0.1319,1374.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1374.6216,0.0000,0.0000,0.0000,3711.4784,3711.4784,14.4589,4.8226,9.6408,-4.7806,-71708.5536,1.9293,342.3268,3.4233,14.4589,4.8093,9.6341,-4.7868,-38294.1396,1.0289,342.3958,3.4240,14.4589,4.8063,9.6326,-4.7893,-33524.8013,0.9005,342.4893,3.4249,3.8587,0.4141,0.0000,0.4141,-109936.7000,-143527.4945,-143527.4945
3960.0000,4.5742,16.7964,0.0000,89031.9000,-89031.9000,2.3083,0.0000,0.0000,0.0000,19784.8667,4.5000,1.0000,19784.8667,0.2345,0.0000,108816.7667,0.0000,-108816.7667,4.5742,-2.7231,13936.0000,0.0000,13936.0000,0.3613,3766.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3766.4865,0.0180,0.0000,0.0000,10169.5135,10169.5135,4.5742,16.6150,0.0000,7020.2000,-7020.2000,0.1820,0.0000,0.0000,0.0000,1432.6939,4.9000,1.0000,1432.6939,0.0045,0.0000,8452.8939,0.0000,-8452.8939,4.5742,-2.7231,432.9000,0.0000,432.9000,0.0112,117.0000,3.7000,1.0000,0.0000,0.0000,0.0000,117.0000,0.0001,0.0000,0.0000,315.9000,315.9000,4.5742,16.6150,0.0000,11988.0000,-11988.0000,0.3108,0.0000,0.0000,0.0000,2446.5306,4.9000,1.0000,2446.5306,0.0050,0.0000,14434.5306,0.0000,-14434.5306,4.5742,-2.7231,1568.2000,0.0000,1568.2000,0.0407,423.8378,3.7000,1.0000,0.0000,0.0000,0.0000,423.8378,0.0000,0.0000,0.0000,1144.3622,1144.3622,14.2594,4.5819,9.4206,-3.9993,-59989.5579,1.6072,287.9106,2.8791,14.2594,4.5681,9.4137,-4.0047,-32037.2223,0.8571,287.9718,2.8797,14.2594,4.5649,9.4121,-4.0068,-28047.6353,0.7501,288.0516,2.8805,3.2143,0.2622,0.0000,0.2622,-92103.0000,-120074.4155,-120074.4155
3961.0000,4.4636,16.6858,0.0000,85882.9000,-85882.9000,2.2267,0.0000,0.0000,0.0000,19085.0889,4.5000,1.0000,19085.0889,0.2126,0.0000,104967.9889,0.0000,-104967.9889,4.4636,-2.8337,13908.4000,0.0000,13908.4000,0.3606,3759.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3759.0270,0.0168,0.0000,0.0000,10149.3730,10149.3730,4.4636,16.5044,0.0000,4827.8000,-4827.8000,0.1252,0.0000,0.0000,0.0000,985.2653,4.9000,1.0000,985.2653,0.0025,0.0000,5813.0653,0.0000,-5813.0653,4.4636,-2.8337,428.6000,0.0000,428.6000,0.0111,115.8378,3.7000,1.0000,0.0000,0.0000,0.0000,115.8378,0.0001,0.0000,0.0000,312.7622,312.7622,4.4636,16.5044,0.0000,8412.9000,-8412.9000,0.2181,0.0000,0.0000,0.0000,1716.9184,4.9000,1.0000,1716.9184,0.0021,0.0000,10129.8184,0.0000,-10129.8184,4.4636,-2.8337,897.0000,0.0000,897.0000,0.0233,242.4324,3.7000,1.0000,0.0000,0.0000,0.0000,242.4324,0.0000,0.0000,0.0000,654.5676,654.5676,14.0646,4.4714,9.2680,-3.6568,-54852.1527,1.4825,267.3494,2.6735,14.0646,4.4573,9.2609,-3.6619,-29294.8382,0.7906,267.4080,2.6741,14.0646,4.4540,9.2593,-3.6639,-25647.1789,0.6919,267.4830,2.6748,2.9649,0.2340,0.0000,0.2340,-83889.6000,-109794.1699,-109794.1699
3962.0000,4.4127,16.6349,0.0000,76985.0000,-76985.0000,1.9960,0.0000,0.0000,0.0000,17107.7778,4.5000,1.0000,17107.7778,0.1597,0.0000,94092.7778,0.0000,-94092.7778,4.4127,-2.8846,13906.6000,0.0000,13906.6000,0.3606,3758.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3758.5405,0.0148,0.0000,0.0000,10148.0595,10148.0595,4.4127,16.4535,0.0000,5222.4000,-5222.4000,0.1354,0.0000,0.0000,0.0000,1065.7959,4.9000,1.0000,1065.7959,0.0025,0.0000,6288.1959,0.0000,-6288.1959,4.4127,-2.8846,428.5000,0.0000,428.5000,0.0111,115.8108,3.7000,1.0000,0.0000,0.0000,0.0000,115.8108,0.0001,0.0000,0.0000,312.6892,312.6892,4.4127,16.4535,0.0000,5912.9000,-5912.9000,0.1533,0.0000,0.0000,0.0000,1206.7143,4.9000,1.0000,1206.7143,0.0008,0.0000,7119.6143,0.0000,-7119.6143,4.4127,-2.8846,395.2000,0.0000,395.2000,0.0102,106.8108,3.7000,1.0000,0.0000,0.0000,0.0000,106.8108,0.0000,0.0000,0.0000,288.3892,288.3892,13.8197,4.4207,9.1202,-3.2223,-48334.4677,1.3333,242.0104,2.4201,13.8197,4.4063,9.1130,-3.2269,-25815.4792,0.7110,242.0652,2.4207,13.8197,4.4029,9.1113,-3.2288,-22601.5033,0.6223,242.1337,2.4213,2.6666,0.1778,0.0000,0.1778,-73390.0000,-96751.4501,-96751.4501
3963.0000,4.4080,16.6303,0.0000,69224.3000,-69224.3000,1.7948,0.0000,0.0000,0.0000,15383.1778,4.5000,1.0000,15383.1778,0.1213,0.0000,84607.4778,0.0000,-84607.4778,4.4080,-2.8893,13906.6000,0.0000,13906.6000,0.3606,3758.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3758.5405,0.0132,0.0000,0.0000,10148.0595,10148.0595,4.4080,16.4489,0.0000,6535.9000,-6535.9000,0.1695,0.0000,0.0000,0.0000,1333.8571,4.9000,1.0000,1333.8571,0.0031,0.0000,7869.7571,0.0000,-7869.7571,4.4080,-2.8893,423.1000,0.0000,423.1000,0.0110,114.3514,3.7000,1.0000,0.0000,0.0000,0.0000,114.3514,0.0001,0.0000,0.0000,308.7486,308.7486,4.4080,16.4489,0.0000,4007.9000,-4007.9000,0.1039,0.0000,0.0000,0.0000,817.9388,4.9000,1.0000,817.9388,0.0003,0.0000,4825.8388,0.0000,-4825.8388,4.4080,-2.8893,395.1000,0.0000,395.1000,0.0102,106.7838,3.7000,1.0000,0.0000,0.0000,0.0000,106.7838,0.0000,0.0000,0.0000,288.3162,288.3162,13.5683,4.4162,8.9922,-2.8827,-43240.4256,1.2249,223.5977,2.2360,13.5683,4.4016,8.9849,-2.8870,-23096.2677,0.6532,223.6496,2.2365,13.5683,4.3980,8.9832,-2.8888,-20221.2561,0.5717,223.7134,2.2371,2.4499,0.1381,0.0000,0.1381,-65043.3000,-86557.9494,-86557.9494
3964.0000,4.2514,16.4736,0.0000,87511.1000,-87511.1000,2.2689,0.0000,0.0000,0.0000,19446.9111,4.5000,1.0000,19446.9111,0.2225,0.0000,106958.0111,0.0000,-106958.0111,4.2514,-3.0459,13906.6000,0.0000,13906.6000,0.3606,3758.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3758.5405,0.0168,0.0000,0.0000,10148.0595,10148.0595,4.2514,16.2922,0.0000,2880.1000,-2880.1000,0.0747,0.0000,0.0000,0.0000,587.7755,4.9000,1.0000,587.7755,0.0013,0.0000,3467.8755,0.0000,-3467.8755,4.2514,-3.0459,434.5000,0.0000,434.5000,0.0113,117.4324,3.7000,1.0000,0.0000,0.0000,0.0000,117.4324,0.0001,0.0000,0.0000,317.0676,317.0676,4.2514,16.2922,0.0000,3491.4000,-3491.4000,0.0905,0.0000,0.0000,0.0000,712.5306,4.9000,1.0000,712.5306,0.0002,0.0000,4203.9306,0.0000,-4203.9306,4.2514,-3.0459,896.5000,0.0000,896.5000,0.0232,242.2973,3.7000,1.0000,0.0000,0.0000,0.0000,242.2973,0.0000,0.0000,0.0000,654.2027,654.2027,13.7373,4.2595,8.9984,-3.4474,-51710.8902,1.4146,258.1405,2.5814,13.7373,4.2449,8.9911,-3.4524,-27618.9450,0.7544,258.2000,2.5820,13.7373,4.2414,8.9893,-3.4544,-24180.6522,0.6602,258.2737,2.5827,2.8291,0.2408,0.0000,0.2408,-78645.0000,-103510.4875,-103510.4875
3965.0000,4.4000,16.6222,0.0000,95740.7000,-95740.7000,2.4823,0.0000,0.0000,0.0000,21275.7111,4.5000,1.0000,21275.7111,0.2839,0.0000,117016.4111,0.0000,-117016.4111,4.4000,-2.8973,13906.7000,0.0000,13906.7000,0.3606,3758.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3758.5676,0.0196,0.0000,0.0000,10148.1324,10148.1324,4.4000,16.4408,0.0000,7539.5000,-7539.5000,0.1955,0.0000,0.0000,0.0000,1538.6735,4.9000,1.0000,1538.6735,0.0052,0.0000,9078.1735,0.0000,-9078.1735,4.4000,-2.8973,566.2000,0.0000,566.2000,0.0147,153.0270,3.7000,1.0000,0.0000,0.0000,0.0000,153.0270,0.0001,0.0000,0.0000,413.1730,413.1730,4.4000,16.4408,0.0000,3830.7000,-3830.7000,0.0993,0.0000,0.0000,0.0000,781.7755,4.9000,1.0000,781.7755,0.0004,0.0000,4612.4755,0.0000,-4612.4755,4.4000,-2.8973,4739.9000,0.0000,4739.9000,0.1229,1281.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1281.0541,0.0000,0.0000,0.0000,3458.8459,3458.8459,13.6372,4.4080,9.0226,-3.8862,-58292.6720,1.6376,298.5200,2.9852,13.6372,4.3937,9.0154,-3.8919,-31135.0375,0.8733,298.5877,2.9859,13.6372,4.3901,9.0137,-3.8942,-27259.1992,0.7643,298.6727,2.9867,3.2752,0.3092,0.0000,0.3092,-87898.1000,-116686.9087,-116686.9087
3966.0000,4.6797,16.9019,0.0000,171722.8000,-171722.8000,4.4522,0.0000,0.0000,0.0000,38160.6222,4.5000,1.0000,38160.6222,1.3415,0.0000,209883.4222,0.0000,-209883.4222,4.6797,-2.6176,13906.6000,0.0000,13906.6000,0.3606,3758.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3758.5405,0.0404,0.0000,0.0000,10148.0595,10148.0595,4.6797,16.7205,0.0000,483.0000,-483.0000,0.0125,0.0000,0.0000,0.0000,98.5714,4.9000,1.0000,98.5714,0.0004,0.0000,581.5714,0.0000,-581.5714,4.6797,-2.6176,516.3000,0.0000,516.3000,0.0134,139.5405,3.7000,1.0000,0.0000,0.0000,0.0000,139.5405,0.0002,0.0000,0.0000,376.7595,376.7595,4.6797,16.7205,0.0000,5021.2000,-5021.2000,0.1302,0.0000,0.0000,0.0000,1024.7347,4.9000,1.0000,1024.7347,0.0011,0.0000,6045.9347,0.0000,-6045.9347,4.6797,-2.6176,15936.1000,0.0000,15936.1000,0.4132,4307.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4307.0541,0.0000,0.0000,0.0000,11629.0459,11629.0459,14.0424,4.6872,9.3648,-6.4734,-97100.3572,2.6910,483.2508,4.8325,14.0424,4.6737,9.3581,-6.4821,-51856.8106,1.4351,483.3501,4.8335,14.0424,4.6705,9.3565,-6.4857,-45399.8957,1.2560,483.4848,4.8348,5.3821,1.3835,0.0000,1.3835,-146868.0000,-194357.0635,-194357.0635
3967.0000,5.0767,17.2989,0.0000,224229.6000,-224229.6000,5.8136,0.0000,0.0000,0.0000,49828.8000,4.5000,1.0000,49828.8000,2.8195,0.0000,274058.4000,0.0000,-274058.4000,5.0767,-2.2206,23625.5000,0.0000,23625.5000,0.6125,6385.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6385.2703,0.1193,0.0000,0.0000,17240.2297,17240.2297,5.0767,5.0767,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.0767,-2.2206,1060.2000,0.0000,1060.2000,0.0275,286.5405,3.7000,1.0000,0.0000,0.0000,0.0000,286.5405,0.0005,0.0000,0.0000,773.6595,773.6595,5.0767,17.1175,0.0000,5381.8000,-5381.8000,0.1395,0.0000,0.0000,0.0000,1098.3265,4.9000,1.0000,1098.3265,0.0011,0.0000,6480.1265,0.0000,-6480.1265,5.0767,-2.2206,16938.7000,0.0000,16938.7000,0.4392,4578.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4578.0270,0.0000,0.0000,0.0000,12360.6730,12360.6730,14.2998,5.0837,9.6918,-8.3324,-124985.9102,3.5161,622.4892,6.2249,14.2998,5.0710,9.6854,-8.3431,-66745.0727,1.8751,622.6058,6.2261,14.2998,5.0681,9.6839,-8.3476,-58432.9815,1.6411,622.7754,6.2278,7.0323,2.9404,0.0000,2.9404,-187987.0000,-250163.9644,-250163.9644
3968.0000,5.3401,17.5624,0.0000,245001.3000,-245001.3000,6.3521,0.0000,0.0000,0.0000,54444.7333,4.5000,1.0000,54444.7333,3.6668,0.0000,299446.0333,0.0000,-299446.0333,5.3401,-1.9572,28817.5000,0.0000,28817.5000,0.7471,7788.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7788.5135,0.1948,0.0000,0.0000,21028.9865,21028.9865,5.3401,17.3810,0.0000,24673.7000,-24673.7000,0.6397,0.0000,0.0000,0.0000,5035.4490,4.9000,1.0000,5035.4490,0.0956,0.0000,29709.1490,0.0000,-29709.1490,5.3401,-1.9572,1796.4000,0.0000,1796.4000,0.0466,485.5135,3.7000,1.0000,0.0000,0.0000,0.0000,485.5135,0.0021,0.0000,0.0000,1310.8865,1310.8865,5.3401,17.3810,0.0000,5315.2000,-5315.2000,0.1378,0.0000,0.0000,0.0000,1084.7347,4.9000,1.0000,1084.7347,0.0013,0.0000,6399.9347,0.0000,-6399.9347,5.3401,-1.9572,16270.3000,0.0000,16270.3000,0.4218,4397.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4397.3784,0.0000,0.0000,0.0000,11872.9216,11872.9216,14.7022,5.3468,10.0245,-10.0375,-150563.0298,4.1726,728.1232,7.2812,14.7022,5.3347,10.0185,-10.0496,-80396.7930,2.2252,728.2486,7.2825,14.7022,5.3320,10.0171,-10.0546,-70382.4997,1.9474,728.4431,7.2844,8.3452,3.9606,0.0000,3.9606,-228106.0000,-301342.3224,-301342.3224
3969.0000,5.5280,17.7503,0.0000,257406.1000,-257406.1000,6.6737,0.0000,0.0000,0.0000,57201.3556,4.5000,1.0000,57201.3556,4.2328,0.0000,314607.4556,0.0000,-314607.4556,5.5280,-1.7693,32766.6000,0.0000,32766.6000,0.8495,8855.8378,3.7000,1.0000,0.0000,0.0000,0.0000,8855.8378,0.2539,0.0000,0.0000,23910.7622,23910.7622,5.5280,17.5689,0.0000,31543.9000,-31543.9000,0.8178,0.0000,0.0000,0.0000,6437.5306,4.9000,1.0000,6437.5306,0.1528,0.0000,37981.4306,0.0000,-37981.4306,5.5280,-1.7693,1946.1000,0.0000,1946.1000,0.0505,525.9730,3.7000,1.0000,0.0000,0.0000,0.0000,525.9730,0.0028,0.0000,0.0000,1420.1270,1420.1270,5.5280,17.5689,0.0000,6000.2000,-6000.2000,0.1556,0.0000,0.0000,0.0000,1224.5306,4.9000,1.0000,1224.5306,0.0016,0.0000,7224.7306,0.0000,-7224.7306,5.5280,-1.7693,14265.0000,0.0000,14265.0000,0.3698,3855.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3855.4054,0.0000,0.0000,0.0000,10409.5946,10409.5946,14.9507,5.5345,10.2426,-10.7950,-161924.5683,4.4585,770.7202,7.7072,14.9507,5.5228,10.2368,-10.8075,-86459.7085,2.3776,770.8466,7.7085,14.9507,5.5202,10.2355,-10.8127,-75688.8562,2.0809,771.0497,7.7105,8.9170,4.6440,0.0000,4.6440,-245972.5000,-324073.1330,-324073.1330
3970.0000,5.7551,17.9773,0.0000,270057.4000,-270057.4000,7.0017,0.0000,0.0000,0.0000,60012.7556,4.5000,1.0000,60012.7556,4.8830,0.0000,330070.1556,0.0000,-330070.1556,5.7551,-1.5422,38684.6000,0.0000,38684.6000,1.0030,10455.2973,3.7000,1.0000,0.0000,0.0000,0.0000,10455.2973,0.3489,0.0000,0.0000,28229.3027,28229.3027,5.7551,17.7959,0.0000,39005.6000,-39005.6000,1.0113,0.0000,0.0000,0.0000,7960.3265,4.9000,1.0000,7960.3265,0.2350,0.0000,46965.9265,0.0000,-46965.9265,5.7551,-1.5422,1989.5000,0.0000,1989.5000,0.0516,537.7027,3.7000,1.0000,0.0000,0.0000,0.0000,537.7027,0.0036,0.0000,0.0000,1451.7973,1451.7973,5.7551,17.7959,0.0000,7772.1000,-7772.1000,0.2015,0.0000,0.0000,0.0000,1586.1429,4.9000,1.0000,1586.1429,0.0032,0.0000,9358.2429,0.0000,-9358.2429,5.7551,-1.5422,12928.1000,0.0000,12928.1000,0.3352,3494.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3494.0811,0.0000,0.0000,0.0000,9434.0189,9434.0189,15.1299,5.7614,10.4457,-11.5682,-173522.5634,4.8021,822.9058,8.2291,15.1299,5.7500,10.4400,-11.5812,-92649.8320,2.5609,823.0343,8.2303,15.1299,5.7475,10.4387,-11.5867,-81106.8106,2.2413,823.2488,8.2325,9.6043,5.4737,0.0000,5.4737,-263232.9000,-347279.2060,-347279.2060
3971.0000,5.9371,18.1593,0.0000,286552.2000,-286552.2000,7.4294,0.0000,0.0000,0.0000,63678.2667,4.5000,1.0000,63678.2667,5.8017,0.0000,350230.4667,0.0000,-350230.4667,5.9371,-1.3602,40655.0000,0.0000,40655.0000,1.0541,10987.8378,3.7000,1.0000,0.0000,0.0000,0.0000,10987.8378,0.4294,0.0000,0.0000,29667.1622,29667.1622,5.9371,17.9779,0.0000,60961.2000,-60961.2000,1.5805,0.0000,0.0000,0.0000,12441.0612,4.9000,1.0000,12441.0612,0.5392,0.0000,73402.2612,0.0000,-73402.2612,5.9371,-1.3602,2352.0000,0.0000,2352.0000,0.0610,635.6757,3.7000,1.0000,0.0000,0.0000,0.0000,635.6757,0.0061,0.0000,0.0000,1716.3243,1716.3243,5.9371,17.9779,0.0000,9912.8000,-9912.8000,0.2570,0.0000,0.0000,0.0000,2023.0204,4.9000,1.0000,2023.0204,0.0064,0.0000,11935.8204,0.0000,-11935.8204,5.9371,-1.3602,10421.5000,0.0000,10421.5000,0.2702,2816.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2816.6216,0.0000,0.0000,0.0000,7604.8784,7604.8784,15.5896,5.9431,10.7664,-13.2110,-198165.0948,5.3261,900.2356,9.0024,15.5896,5.9321,10.7609,-13.2249,-105799.2784,2.8403,900.3674,9.0037,15.5896,5.9298,10.7597,-13.2308,-92615.8103,2.4858,900.5987,9.0060,10.6522,6.7828,0.0000,6.7828,-303997.7000,-396580.1834,-396580.1834
3972.0000,5.9963,18.2185,0.0000,297976.0000,-297976.0000,7.7256,0.0000,0.0000,0.0000,66216.8889,4.5000,1.0000,66216.8889,6.3885,0.0000,364192.8889,0.0000,-364192.8889,5.9963,-1.3010,35231.4000,0.0000,35231.4000,0.9134,9522.0000,3.7000,1.0000,0.0000,0.0000,0.0000,9522.0000,0.3728,0.0000,0.0000,25709.4000,25709.4000,5.9963,18.0371,0.0000,63543.5000,-63543.5000,1.6475,0.0000,0.0000,0.0000,12968.0612,4.9000,1.0000,12968.0612,0.5865,0.0000,76511.5612,0.0000,-76511.5612,5.9963,-1.3010,2811.3000,0.0000,2811.3000,0.0729,759.8108,3.7000,1.0000,0.0000,0.0000,0.0000,759.8108,0.0079,0.0000,0.0000,2051.4892,2051.4892,5.9963,18.0371,0.0000,12629.2000,-12629.2000,0.3274,0.0000,0.0000,0.0000,2577.3878,4.9000,1.0000,2577.3878,0.0116,0.0000,15206.5878,0.0000,-15206.5878,5.9963,-1.3010,9084.7000,0.0000,9084.7000,0.2355,2455.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2455.3243,0.0000,0.0000,0.0000,6629.3757,6629.3757,16.0021,6.0022,11.0021,-14.0423,-210634.5257,5.4612,913.8346,9.1383,16.0021,5.9914,10.9967,-14.0563,-112450.1536,2.9124,913.9642,9.1396,16.0021,5.9892,10.9956,-14.0623,-98436.0937,2.5488,914.1969,9.1420,10.9224,7.3673,0.0000,7.3673,-327021.3000,-421520.7730,-421520.7730
3973.0000,6.1959,18.4181,0.0000,301983.0000,-301983.0000,7.8295,0.0000,0.0000,0.0000,67107.3333,4.5000,1.0000,67107.3333,6.6777,0.0000,369090.3333,0.0000,-369090.3333,6.1959,-1.1014,40658.1000,0.0000,40658.1000,1.0541,10988.6757,3.7000,1.0000,0.0000,0.0000,0.0000,10988.6757,0.4605,0.0000,0.0000,29669.4243,29669.4243,6.1959,18.2367,0.0000,63116.3000,-63116.3000,1.6364,0.0000,0.0000,0.0000,12880.8776,4.9000,1.0000,12880.8776,0.6009,0.0000,75997.1776,0.0000,-75997.1776,6.1959,-1.1014,2681.5000,0.0000,2681.5000,0.0695,724.7297,3.7000,1.0000,0.0000,0.0000,0.0000,724.7297,0.0079,0.0000,0.0000,1956.7703,1956.7703,6.1959,18.2367,0.0000,14853.3000,-14853.3000,0.3851,0.0000,0.0000,0.0000,3031.2857,4.9000,1.0000,3031.2857,0.0168,0.0000,17884.5857,0.0000,-17884.5857,6.1959,-1.1014,8082.0000,0.0000,8082.0000,0.2095,2184.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2184.3243,0.0000,0.0000,0.0000,5897.6757,5897.6757,16.0586,6.2018,11.1302,-14.1731,-212597.1035,5.5921,930.6587,9.3066,16.0586,6.1911,11.1248,-14.1873,-113498.1074,2.9822,930.7875,9.3079,16.0586,6.1889,11.1237,-14.1933,-99353.0154,2.6099,931.0229,9.3102,11.1842,7.7637,0.0000,7.7637,-328531.0000,-425448.2263,-425448.2263
3974.0000,6.3320,18.5542,0.0000,319405.5000,-319405.5000,8.2812,0.0000,0.0000,0.0000,70979.0000,4.5000,1.0000,70979.0000,7.7813,0.0000,390384.5000,0.0000,-390384.5000,6.3320,-0.9653,38684.5000,0.0000,38684.5000,1.0030,10455.2703,3.7000,1.0000,0.0000,0.0000,0.0000,10455.2703,0.4789,0.0000,0.0000,28229.2297,28229.2297,6.3320,18.3728,0.0000,77705.9000,-77705.9000,2.0147,0.0000,0.0000,0.0000,15858.3469,4.9000,1.0000,15858.3469,0.9044,0.0000,93564.2469,0.0000,-93564.2469,6.3320,-0.9653,1775.4000,0.0000,1775.4000,0.0460,479.8378,3.7000,1.0000,0.0000,0.0000,0.0000,479.8378,0.0062,0.0000,0.0000,1295.5622,1295.5622,6.3320,18.3728,0.0000,17702.7000,-17702.7000,0.4590,0.0000,0.0000,0.0000,3612.7959,4.9000,1.0000,3612.7959,0.0262,0.0000,21315.4959,0.0000,-21315.4959,6.3320,-0.9653,7079.4000,0.0000,7079.4000,0.1835,1913.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1913.3514,0.0000,0.0000,0.0000,5166.0486,5166.0486,16.5097,6.3377,11.4237,-15.6769,-235154.0608,5.9937,985.1613,9.8516,16.5097,6.3272,11.4185,-15.6916,-125533.1104,3.1963,985.2913,9.8529,16.5097,6.3252,11.4175,-15.6980,-109886.2311,2.7974,985.5381,9.8554,11.9874,9.1970,0.0000,9.1970,-367274.8000,-470573.4023,-470573.4023
3975.0000,6.4874,18.7096,0.0000,326201.3000,-326201.3000,8.4574,0.0000,0.0000,0.0000,72489.1778,4.5000,1.0000,72489.1778,8.2308,0.0000,398690.4778,0.0000,-398690.4778,6.4874,-0.8099,36714.6000,0.0000,36714.6000,0.9519,9922.8649,3.7000,1.0000,0.0000,0.0000,0.0000,9922.8649,0.4664,0.0000,0.0000,26791.7351,26791.7351,6.4874,18.5282,0.0000,84291.2000,-84291.2000,2.1854,0.0000,0.0000,0.0000,17202.2857,4.9000,1.0000,17202.2857,1.0603,0.0000,101493.4857,0.0000,-101493.4857,6.4874,-0.8099,1716.0000,0.0000,1716.0000,0.0445,463.7838,3.7000,1.0000,0.0000,0.0000,0.0000,463.7838,0.0065,0.0000,0.0000,1252.2162,1252.2162,6.4874,18.5282,0.0000,19632.9000,-19632.9000,0.5090,0.0000,0.0000,0.0000,4006.7143,4.9000,1.0000,4006.7143,0.0349,0.0000,23639.6143,0.0000,-23639.6143,6.4874,-0.8099,8082.0000,0.0000,8082.0000,0.2095,2184.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2184.3243,0.0000,0.0000,0.0000,5897.6757,5897.6757,16.7652,6.4930,11.6291,-16.3204,-244806.4165,6.1788,1006.8301,10.0683,16.7652,6.4827,11.6240,-16.3353,-130682.7027,3.2951,1006.9591,10.0696,16.7652,6.4807,11.6230,-16.3418,-114392.8316,2.8838,1007.2095,10.0721,12.3577,9.7988,0.0000,9.7988,-383612.8000,-489881.9508,-489881.9508
3976.0000,6.6153,18.8375,0.0000,332752.3000,-332752.3000,8.6272,0.0000,0.0000,0.0000,73944.9556,4.5000,1.0000,73944.9556,8.6525,0.0000,406697.2556,0.0000,-406697.2556,6.6153,-0.6820,31282.5000,0.0000,31282.5000,0.8111,8454.7297,3.7000,1.0000,0.0000,0.0000,0.0000,8454.7297,0.3996,0.0000,0.0000,22827.7703,22827.7703,6.6153,18.6561,0.0000,95060.9000,-95060.9000,2.4646,0.0000,0.0000,0.0000,19400.1837,4.9000,1.0000,19400.1837,1.3235,0.0000,114461.0837,0.0000,-114461.0837,6.6153,-0.6820,2211.5000,0.0000,2211.5000,0.0573,597.7027,3.7000,1.0000,0.0000,0.0000,0.0000,597.7027,0.0095,0.0000,0.0000,1613.7973,1613.7973,6.6153,18.6561,0.0000,22229.5000,-22229.5000,0.5763,0.0000,0.0000,0.0000,4536.6327,4.9000,1.0000,4536.6327,0.0494,0.0000,26766.1327,0.0000,-26766.1327,6.6153,-0.6820,9418.9000,0.0000,9418.9000,0.2442,2545.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2545.6486,0.0000,0.0000,0.0000,6873.2514,6873.2514,17.0951,6.6208,11.8580,-17.2112,-258167.8188,6.3904,1031.3224,10.3132,17.0951,6.6106,11.8529,-17.2263,-137810.7809,3.4079,1031.4507,10.3145,17.0951,6.6088,11.8519,-17.2330,-120631.0533,2.9825,1031.7053,10.3171,12.7808,10.4345,0.0000,10.4345,-407129.8000,-516609.6530,-516609.6530
