Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3977.0000,6.6716,18.8938,0.0000,347896.0000,-347896.0000,9.0199,0.0000,0.0000,0.0000,77310.2222,4.5000,1.0000,77310.2222,9.5949,0.0000,425206.2222,0.0000,-425206.2222,6.6716,-0.6257,20435.4000,0.0000,20435.4000,0.5298,5523.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5523.0811,0.2492,0.0000,0.0000,14912.3189,14912.3189,6.6716,18.7124,0.0000,94042.5000,-94042.5000,2.4382,0.0000,0.0000,0.0000,19192.3469,4.9000,1.0000,19192.3469,1.2922,0.0000,113234.8469,0.0000,-113234.8469,6.6716,-0.6257,1405.8000,0.0000,1405.8000,0.0364,379.9459,3.7000,1.0000,0.0000,0.0000,0.0000,379.9459,0.0060,0.0000,0.0000,1025.8541,1025.8541,6.6716,18.7124,0.0000,25913.2000,-25913.2000,0.6718,0.0000,0.0000,0.0000,5288.4082,4.9000,1.0000,5288.4082,0.0707,0.0000,31201.6082,0.0000,-31201.6082,6.6716,-0.6257,12426.8000,0.0000,12426.8000,0.3222,3358.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3358.5946,0.0000,0.0000,0.0000,9068.2054,9068.2054,17.5184,6.6771,12.0977,-18.1453,-272180.0162,6.5092,1039.9938,10.3999,17.5184,6.6670,12.0927,-18.1606,-145284.6390,3.4712,1040.1204,10.4012,17.5184,6.6652,12.0918,-18.1674,-127171.6438,3.0380,1040.3756,10.4038,13.0184,11.2131,0.0000,11.2131,-433583.7000,-544636.2989,-544636.2989
3978.0000,6.2861,18.5084,0.0000,257004.2000,-257004.2000,6.6633,0.0000,0.0000,0.0000,57112.0444,4.5000,1.0000,57112.0444,4.1693,0.0000,314116.2444,0.0000,-314116.2444,6.2861,-1.0112,16818.9000,0.0000,16818.9000,0.4361,4545.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4545.6486,0.1211,0.0000,0.0000,12273.2514,12273.2514,6.2861,18.3269,0.0000,64844.6000,-64844.6000,1.6812,0.0000,0.0000,0.0000,13233.5918,4.9000,1.0000,13233.5918,0.4999,0.0000,78078.1918,0.0000,-78078.1918,6.2861,-1.0112,1170.4000,0.0000,1170.4000,0.0303,316.3243,3.7000,1.0000,0.0000,0.0000,0.0000,316.3243,0.0031,0.0000,0.0000,854.0757,854.0757,6.2861,18.3269,0.0000,28301.9000,-28301.9000,0.7338,0.0000,0.0000,0.0000,5775.8980,4.9000,1.0000,5775.8980,0.0742,0.0000,34077.7980,0.0000,-34077.7980,6.2861,-1.0112,14599.2000,0.0000,14599.2000,0.3785,3945.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3945.7297,0.0000,0.0000,0.0000,10653.4703,10653.4703,16.8022,6.2920,11.5471,-13.4088,-201132.2099,4.9616,811.2826,8.1128,16.8022,6.2812,11.5417,-13.4215,-107371.6917,2.6459,811.3962,8.1140,16.8022,6.2792,11.5407,-13.4268,-93987.5353,2.3157,811.5987,8.1160,9.9232,4.8676,0.0000,4.8676,-317562.2000,-402491.4369,-402491.4369
3979.0000,6.0939,18.3161,0.0000,242170.4000,-242170.4000,6.2787,0.0000,0.0000,0.0000,53815.6444,4.5000,1.0000,53815.6444,3.5327,0.0000,295986.0444,0.0000,-295986.0444,6.0939,-1.2034,16835.6000,0.0000,16835.6000,0.4365,4550.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4550.1622,0.1076,0.0000,0.0000,12285.4378,12285.4378,6.0939,18.1347,0.0000,54257.9000,-54257.9000,1.4067,0.0000,0.0000,0.0000,11073.0408,4.9000,1.0000,11073.0408,0.3424,0.0000,65330.9408,0.0000,-65330.9408,6.0939,-1.2034,894.3000,0.0000,894.3000,0.0232,241.7027,3.7000,1.0000,0.0000,0.0000,0.0000,241.7027,0.0020,0.0000,0.0000,652.5973,652.5973,6.0939,18.1347,0.0000,26240.8000,-26240.8000,0.6803,0.0000,0.0000,0.0000,5355.2653,4.9000,1.0000,5355.2653,0.0594,0.0000,31596.0653,0.0000,-31596.0653,6.0939,-1.2034,13930.8000,0.0000,13930.8000,0.3612,3765.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3765.0811,0.0000,0.0000,0.0000,10165.7189,10165.7189,16.5308,6.1000,11.3154,-12.3197,-184796.1437,4.5933,758.4582,7.5846,16.5308,6.0888,11.3098,-12.3318,-98654.7486,2.4495,758.5703,7.5857,16.5308,6.0867,11.3087,-12.3369,-86358.4042,2.1438,758.7618,7.5876,9.1867,4.0441,0.0000,4.0441,-291008.4000,-369809.2965,-369809.2965
3980.0000,5.7638,17.9860,0.0000,167564.5000,-167564.5000,4.3444,0.0000,0.0000,0.0000,37236.5556,4.5000,1.0000,37236.5556,1.2945,0.0000,204801.0556,0.0000,-204801.0556,5.7638,-1.5335,16828.1000,0.0000,16828.1000,0.4363,4548.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4548.1351,0.0589,0.0000,0.0000,12279.9649,12279.9649,5.7638,17.8046,0.0000,26956.6000,-26956.6000,0.6989,0.0000,0.0000,0.0000,5501.3469,4.9000,1.0000,5501.3469,0.0731,0.0000,32457.9469,0.0000,-32457.9469,5.7638,-1.5335,977.5000,0.0000,977.5000,0.0253,264.1892,3.7000,1.0000,0.0000,0.0000,0.0000,264.1892,0.0011,0.0000,0.0000,713.3108,713.3108,5.7638,17.8046,0.0000,23030.4000,-23030.4000,0.5971,0.0000,0.0000,0.0000,4700.0816,4.9000,1.0000,4700.0816,0.0354,0.0000,27730.4816,0.0000,-27730.4816,5.7638,-1.5335,12761.0000,0.0000,12761.0000,0.3309,3448.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3448.9189,0.0000,0.0000,0.0000,9312.0811,9312.0811,15.5448,5.7704,10.6576,-8.0839,-121259.1560,3.2164,546.1945,5.4619,15.5448,5.7583,10.6515,-8.0933,-64746.1703,1.7153,546.2880,5.4629,15.5448,5.7558,10.6503,-8.0970,-56678.8011,1.5012,546.4299,5.4643,6.4329,1.4631,0.0000,1.4631,-186984.9000,-242684.1274,-242684.1274
3981.0000,5.3845,17.6068,0.0000,149212.3000,-149212.3000,3.8686,0.0000,0.0000,0.0000,33158.2889,4.5000,1.0000,33158.2889,0.9305,0.0000,182370.5889,0.0000,-182370.5889,5.3845,-1.9128,14244.2000,0.0000,14244.2000,0.3693,3849.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3849.7838,0.0373,0.0000,0.0000,10394.4162,10394.4162,5.3845,17.4254,0.0000,12665.1000,-12665.1000,0.3284,0.0000,0.0000,0.0000,2584.7143,4.9000,1.0000,2584.7143,0.0187,0.0000,15249.8143,0.0000,-15249.8143,5.3845,-1.9128,565.6000,0.0000,565.6000,0.0147,152.8649,3.7000,1.0000,0.0000,0.0000,0.0000,152.8649,0.0004,0.0000,0.0000,412.7351,412.7351,5.3845,17.4254,0.0000,20049.2000,-20049.2000,0.5198,0.0000,0.0000,0.0000,4091.6735,4.9000,1.0000,4091.6735,0.0226,0.0000,24140.8735,0.0000,-24140.8735,5.3845,-1.9128,10421.5000,0.0000,10421.5000,0.2702,2816.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2816.6216,0.0000,0.0000,0.0000,7604.8784,7604.8784,15.2007,5.3915,10.2961,-6.7734,-101601.7118,2.6855,463.1591,4.6316,15.2007,5.3788,10.2897,-6.7816,-54253.1459,1.4321,463.2450,4.6324,15.2007,5.3761,10.2884,-6.7849,-47494.3892,1.2534,463.3680,4.6337,5.3710,1.0095,0.0000,1.0095,-156695.3000,-203349.2469,-203349.2469
3982.0000,5.2011,17.4234,0.0000,119687.6000,-119687.6000,3.1031,0.0000,0.0000,0.0000,26597.2444,4.5000,1.0000,26597.2444,0.5152,0.0000,146284.8444,0.0000,-146284.8444,5.2011,-2.0962,13906.6000,0.0000,13906.6000,0.3606,3758.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3758.5405,0.0267,0.0000,0.0000,10148.0595,10148.0595,5.2011,17.2420,0.0000,10633.6000,-10633.6000,0.2757,0.0000,0.0000,0.0000,2170.1224,4.9000,1.0000,2170.1224,0.0114,0.0000,12803.7224,0.0000,-12803.7224,5.2011,-2.0962,437.7000,0.0000,437.7000,0.0113,118.2973,3.7000,1.0000,0.0000,0.0000,0.0000,118.2973,0.0002,0.0000,0.0000,319.4027,319.4027,5.2011,17.2420,0.0000,15953.7000,-15953.7000,0.4136,0.0000,0.0000,0.0000,3255.8571,4.9000,1.0000,3255.8571,0.0124,0.0000,19209.5571,0.0000,-19209.5571,5.2011,-2.0962,9084.7000,0.0000,9084.7000,0.2355,2455.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2455.3243,0.0000,0.0000,0.0000,6629.3757,6629.3757,14.7001,5.2085,9.9543,-5.3692,-80537.9905,2.1999,385.0614,3.8506,14.7001,5.1952,9.9476,-5.3763,-43010.0628,1.1732,385.1382,3.8514,14.7001,5.1922,9.9462,-5.3790,-37653.2329,1.0268,385.2426,3.8524,4.3999,0.5658,0.0000,0.5658,-122845.9000,-161201.2862,-161201.2862
3983.0000,4.9286,17.1508,0.0000,103012.2000,-103012.2000,2.6708,0.0000,0.0000,0.0000,22891.6000,4.5000,1.0000,22891.6000,0.3440,0.0000,125903.8000,0.0000,-125903.8000,4.9286,-2.3687,13906.8000,0.0000,13906.8000,0.3606,3758.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3758.5946,0.0212,0.0000,0.0000,10148.2054,10148.2054,4.9286,16.9694,0.0000,5838.3000,-5838.3000,0.1514,0.0000,0.0000,0.0000,1191.4898,4.9000,1.0000,1191.4898,0.0040,0.0000,7029.7898,0.0000,-7029.7898,4.9286,-2.3687,421.6000,0.0000,421.6000,0.0109,113.9459,3.7000,1.0000,0.0000,0.0000,0.0000,113.9459,0.0001,0.0000,0.0000,307.6541,307.6541,4.9286,16.9694,0.0000,12092.4000,-12092.4000,0.3135,0.0000,0.0000,0.0000,2467.8367,4.9000,1.0000,2467.8367,0.0058,0.0000,14560.2367,0.0000,-14560.2367,4.9286,-2.3687,5074.1000,0.0000,5074.1000,0.1316,1371.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1371.3784,0.0000,0.0000,0.0000,3702.7216,3702.7216,14.4291,4.9363,9.6827,-4.4409,-66613.6013,1.8194,322.2215,3.2222,14.4291,4.9224,9.6758,-4.4470,-35575.9264,0.9702,322.2899,3.2229,14.4291,4.9193,9.6742,-4.4494,-31145.7178,0.8491,322.3788,3.2238,3.6387,0.3751,0.0000,0.3751,-101540.4000,-133335.2454,-133335.2454
3984.0000,4.6924,16.9146,0.0000,84548.4000,-84548.4000,2.1921,0.0000,0.0000,0.0000,18788.5333,4.5000,1.0000,18788.5333,0.2044,0.0000,103336.9333,0.0000,-103336.9333,4.6924,-2.6049,13907.1000,0.0000,13907.1000,0.3606,3758.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3758.6757,0.0167,0.0000,0.0000,10148.4243,10148.4243,4.6924,16.7332,0.0000,6228.0000,-6228.0000,0.1615,0.0000,0.0000,0.0000,1271.0204,4.9000,1.0000,1271.0204,0.0036,0.0000,7499.0204,0.0000,-7499.0204,4.6924,-2.6049,435.5000,0.0000,435.5000,0.0113,117.7027,3.7000,1.0000,0.0000,0.0000,0.0000,117.7027,0.0001,0.0000,0.0000,317.7973,317.7973,4.6924,16.7332,0.0000,8119.1000,-8119.1000,0.2105,0.0000,0.0000,0.0000,1656.9592,4.9000,1.0000,1656.9592,0.0020,0.0000,9776.0592,0.0000,-9776.0592,4.6924,-2.6049,1564.9000,0.0000,1564.9000,0.0406,422.9459,3.7000,1.0000,0.0000,0.0000,0.0000,422.9459,0.0000,0.0000,0.0000,1141.9541,1141.9541,14.1872,4.7003,9.4438,-3.6304,-54456.0121,1.4882,266.3361,2.6634,14.1872,4.6860,9.4366,-3.6356,-29084.5644,0.7937,266.3959,2.6640,14.1872,4.6826,9.4349,-3.6376,-25463.2607,0.6946,266.4706,2.6647,2.9765,0.2268,0.0000,0.2268,-82988.0000,-109003.8372,-109003.8372
3985.0000,4.5668,16.7890,0.0000,80804.9000,-80804.9000,2.0950,0.0000,0.0000,0.0000,17956.6444,4.5000,1.0000,17956.6444,0.1813,0.0000,98761.5444,0.0000,-98761.5444,4.5668,-2.7305,13879.6000,0.0000,13879.6000,0.3599,3751.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3751.2432,0.0156,0.0000,0.0000,10128.3568,10128.3568,4.5668,16.5945,9.2000,5422.0000,-5412.8000,0.1406,2.0909,4.4000,1.0000,1106.5306,4.9000,1.0000,1108.6215,0.0028,0.0000,6528.5306,7.1091,-6521.4215,4.5668,-2.7305,420.9000,0.0000,420.9000,0.0109,113.7568,3.7000,1.0000,0.0000,0.0000,0.0000,113.7568,0.0001,0.0000,0.0000,307.1432,307.1432,4.5668,16.6076,0.0000,6247.1000,-6247.1000,0.1620,0.0000,0.0000,0.0000,1274.9184,4.9000,1.0000,1274.9184,0.0010,0.0000,7522.0184,0.0000,-7522.0184,4.5668,-2.7305,895.3000,0.0000,895.3000,0.0232,241.9730,3.7000,1.0000,0.0000,0.0000,0.0000,241.9730,0.0000,0.0000,0.0000,653.3270,653.3270,14.0138,4.5749,9.2944,-3.3876,-50814.0928,1.3958,251.4241,2.5142,14.0138,4.5603,9.2870,-3.3926,-27140.4653,0.7443,251.4822,2.5148,14.0138,4.5568,9.2853,-3.3945,-23761.5992,0.6514,251.5536,2.5155,2.7915,0.2007,0.0000,0.2007,-77269.0000,-101716.1573,-101716.1573
3986.0000,4.5088,16.7310,0.0000,72738.8000,-72738.8000,1.8859,0.0000,0.0000,0.0000,16164.1778,4.5000,1.0000,16164.1778,0.1383,0.0000,88902.9778,0.0000,-88902.9778,4.5088,-2.7885,13877.9000,0.0000,13877.9000,0.3598,3750.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3750.7838,0.0141,0.0000,0.0000,10127.1162,10127.1162,4.5088,16.2558,290.9000,7651.6000,-7360.7000,0.1984,66.1136,4.4000,1.0000,1561.5510,4.9000,1.0000,1627.6647,0.0042,0.0000,9213.1510,224.7864,-8988.3647,4.5088,-2.7885,434.4000,0.0000,434.4000,0.0113,117.4054,3.7000,1.0000,0.0000,0.0000,0.0000,117.4054,0.0001,0.0000,0.0000,316.9946,316.9946,4.5088,16.5496,0.0000,4498.5000,-4498.5000,0.1166,0.0000,0.0000,0.0000,918.0612,4.9000,1.0000,918.0612,0.0004,0.0000,5416.5612,0.0000,-5416.5612,4.5088,-2.7885,394.7000,0.0000,394.7000,0.0102,106.6757,3.7000,1.0000,0.0000,0.0000,0.0000,106.6757,0.0000,0.0000,0.0000,288.0243,288.0243,13.8039,4.5170,9.1605,-3.0831,-46246.4354,1.2911,233.9383,2.3394,13.8039,4.5022,9.1530,-3.0878,-24702.1201,0.6885,233.9939,2.3399,13.8039,4.4986,9.1512,-3.0896,-21627.2131,0.6026,234.0609,2.3406,2.5822,0.1570,0.0000,0.1570,-69891.0000,-92575.7685,-92575.7685
3987.0000,4.5473,16.7695,0.0000,66606.7000,-66606.7000,1.7269,0.0000,0.0000,0.0000,14801.4889,4.5000,1.0000,14801.4889,0.1095,0.0000,81408.1889,0.0000,-81408.1889,4.5473,-2.7500,13878.0000,0.0000,13878.0000,0.3598,3750.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3750.8108,0.0125,0.0000,0.0000,10127.1892,10127.1892,4.5473,15.5165,757.6000,5463.0000,-4705.4000,0.1416,172.1818,4.4000,1.0000,1114.8980,4.9000,1.0000,1287.0798,0.0023,0.0000,6577.8980,585.4182,-5992.4798,4.5473,-2.7500,421.1000,0.0000,421.1000,0.0109,113.8108,3.7000,1.0000,0.0000,0.0000,0.0000,113.8108,0.0001,0.0000,0.0000,307.2892,307.2892,4.5473,16.5881,0.0000,2927.4000,-2927.4000,0.0759,0.0000,0.0000,0.0000,597.4286,4.9000,1.0000,597.4286,0.0001,0.0000,3524.8286,0.0000,-3524.8286,4.5473,-2.7500,394.7000,0.0000,394.7000,0.0102,106.6757,3.7000,1.0000,0.0000,0.0000,0.0000,106.6757,0.0000,0.0000,0.0000,288.0243,288.0243,13.4894,4.5557,9.0226,-2.6709,-40063.4830,1.1627,211.9518,2.1195,13.4894,4.5406,9.0150,-2.6752,-21401.5204,0.6200,212.0035,2.1200,13.4894,4.5369,9.0132,-2.6769,-18737.9911,0.5427,212.0648,2.1206,2.3254,0.1245,0.0000,0.1245,-59545.7000,-80202.9945,-80202.9945
3988.0000,4.3943,16.6165,0.0000,83297.6000,-83297.6000,2.1596,0.0000,0.0000,0.0000,18510.5778,4.5000,1.0000,18510.5778,0.1955,0.0000,101808.1778,0.0000,-101808.1778,4.3943,-2.9030,13878.0000,0.0000,13878.0000,0.3598,3750.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3750.8108,0.0158,0.0000,0.0000,10127.1892,10127.1892,4.3943,12.4999,1604.5000,3150.6000,-1546.1000,0.0817,364.6591,4.4000,1.0000,642.9796,4.9000,1.0000,1007.6387,0.0013,0.0000,3793.5796,1239.8409,-2553.7387,4.3943,-2.9030,434.9000,0.0000,434.9000,0.0113,117.5405,3.7000,1.0000,0.0000,0.0000,0.0000,117.5405,0.0001,0.0000,0.0000,317.3595,317.3595,4.3943,16.4351,0.0000,2577.8000,-2577.8000,0.0668,0.0000,0.0000,0.0000,526.0816,4.9000,1.0000,526.0816,0.0000,0.0000,3103.8816,0.0000,-3103.8816,4.3943,-2.9030,894.8000,0.0000,894.8000,0.0232,241.8378,3.7000,1.0000,0.0000,0.0000,0.0000,241.8378,0.0000,0.0000,0.0000,652.9622,652.9622,13.6397,4.4027,9.0212,-3.2093,-48140.0963,1.3512,246.3332,2.4633,13.6397,4.3876,9.0137,-3.2143,-25714.3772,0.7206,246.3930,2.4639,13.6397,4.3839,9.0118,-3.2163,-22513.8138,0.6306,246.4643,2.4646,2.7025,0.2127,0.0000,0.2127,-72213.8000,-96368.2873,-96368.2873
3989.0000,4.5490,16.7713,0.0000,92061.2000,-92061.2000,2.3869,0.0000,0.0000,0.0000,20458.0444,4.5000,1.0000,20458.0444,0.2539,0.0000,112519.2444,0.0000,-112519.2444,4.5490,-2.7483,13878.0000,0.0000,13878.0000,0.3598,3750.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3750.8108,0.0176,0.0000,0.0000,10127.1892,10127.1892,4.5490,11.6924,1053.6000,1662.4000,-608.8000,0.0431,239.4545,4.4000,1.0000,339.2653,4.9000,1.0000,578.7199,0.0007,0.0000,2001.6653,814.1455,-1187.5199,4.5490,-2.7483,564.8000,0.0000,564.8000,0.0146,152.6486,3.7000,1.0000,0.0000,0.0000,0.0000,152.6486,0.0001,0.0000,0.0000,412.1514,412.1514,4.5490,16.5898,0.0000,3147.4000,-3147.4000,0.0816,0.0000,0.0000,0.0000,642.3265,4.9000,1.0000,642.3265,0.0002,0.0000,3789.7265,0.0000,-3789.7265,4.5490,-2.7483,4728.8000,0.0000,4728.8000,0.1226,1278.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1278.0541,0.0000,0.0000,0.0000,3450.7459,3450.7459,13.4687,4.5574,9.0131,-3.4470,-51704.4556,1.5043,274.3393,2.7434,13.4687,4.5424,9.0056,-3.4525,-27619.6652,0.8022,274.4053,2.7441,13.4687,4.5387,9.0037,-3.4546,-24182.2835,0.7021,274.4847,2.7448,3.0086,0.2725,0.0000,0.2725,-76645.8000,-103506.4043,-103506.4043
3990.0000,4.7212,16.9434,0.0000,169911.8000,-169911.8000,4.4053,0.0000,0.0000,0.0000,37758.1778,4.5000,1.0000,37758.1778,1.3033,0.0000,207669.9778,0.0000,-207669.9778,4.7212,-2.5761,13878.2000,0.0000,13878.2000,0.3598,3750.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3750.8649,0.0396,0.0000,0.0000,10127.3351,10127.3351,4.7212,16.2285,15.7000,227.4000,-211.7000,0.0059,3.5682,4.4000,1.0000,46.4082,4.9000,1.0000,49.9763,0.0002,0.0000,273.8082,12.1318,-261.6763,4.7212,-2.5761,516.3000,0.0000,516.3000,0.0134,139.5405,3.7000,1.0000,0.0000,0.0000,0.0000,139.5405,0.0001,0.0000,0.0000,376.7595,376.7595,4.7212,16.7620,0.0000,5027.9000,-5027.9000,0.1304,0.0000,0.0000,0.0000,1026.1020,4.9000,1.0000,1026.1020,0.0011,0.0000,6054.0020,0.0000,-6054.0020,4.7212,-2.5761,15897.3000,0.0000,15897.3000,0.4122,4296.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4296.5676,0.0000,0.0000,0.0000,11600.7324,11600.7324,14.0603,4.7290,9.3947,-6.3907,-95859.9784,2.6634,477.6759,4.7768,14.0603,4.7150,9.3877,-6.3997,-51197.4305,1.4204,477.7795,4.7778,14.0603,4.7116,9.3860,-6.4033,-44823.4202,1.2431,477.9142,4.7791,5.3269,1.3443,0.0000,1.3443,-144859.6000,-191880.8291,-191880.8291
3991.0000,5.1274,17.3496,0.0000,223379.2000,-223379.2000,5.7915,0.0000,0.0000,0.0000,49639.8222,4.5000,1.0000,49639.8222,2.8052,0.0000,273019.0222,0.0000,-273019.0222,5.1274,-2.1699,23567.9000,0.0000,23567.9000,0.6110,6369.7027,3.7000,1.0000,0.0000,0.0000,0.0000,6369.7027,0.1230,0.0000,0.0000,17198.1973,17198.1973,5.1274,17.1682,0.0000,8860.5000,-8860.5000,0.2297,0.0000,0.0000,0.0000,1808.2653,4.9000,1.0000,1808.2653,0.0186,0.0000,10668.7653,0.0000,-10668.7653,5.1274,-2.1699,1058.5000,0.0000,1058.5000,0.0274,286.0811,3.7000,1.0000,0.0000,0.0000,0.0000,286.0811,0.0008,0.0000,0.0000,772.4189,772.4189,5.1274,17.1682,0.0000,8509.3000,-8509.3000,0.2206,0.0000,0.0000,0.0000,1736.5918,4.9000,1.0000,1736.5918,0.0041,0.0000,10245.8918,0.0000,-10245.8918,5.1274,-2.1699,16897.4000,0.0000,16897.4000,0.4381,4566.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4566.8649,0.0000,0.0000,0.0000,12330.5351,12330.5351,14.4671,5.1347,9.8009,-8.7809,-131713.3953,3.6592,644.7567,6.4476,14.4671,5.1216,9.7943,-8.7924,-70339.1889,1.9514,644.8821,6.4488,14.4671,5.1185,9.7928,-8.7971,-61579.9439,1.7078,645.0592,6.4506,7.3184,2.9516,0.0000,2.9516,-199225.2000,-263632.5280,-263632.5280
3992.0000,5.4586,17.6808,0.0000,247851.3000,-247851.3000,6.4260,0.0000,0.0000,0.0000,55078.0667,4.5000,1.0000,55078.0667,3.8294,0.0000,302929.3667,0.0000,-302929.3667,5.4586,-1.8387,28763.0000,0.0000,28763.0000,0.7457,7773.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7773.7838,0.2137,0.0000,0.0000,20989.2162,20989.2162,5.4586,17.4994,0.0000,46566.4000,-46566.4000,1.2073,0.0000,0.0000,0.0000,9503.3469,4.9000,1.0000,9503.3469,0.2807,0.0000,56069.7469,0.0000,-56069.7469,5.4586,-1.8387,1790.6000,0.0000,1790.6000,0.0464,483.9459,3.7000,1.0000,0.0000,0.0000,0.0000,483.9459,0.0034,0.0000,0.0000,1306.6541,1306.6541,5.4586,17.4994,0.0000,10970.4000,-10970.4000,0.2844,0.0000,0.0000,0.0000,2238.8571,4.9000,1.0000,2238.8571,0.0094,0.0000,13209.2571,0.0000,-13209.2571,5.4586,-1.8387,16230.6000,0.0000,16230.6000,0.4208,4386.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4386.6486,0.0000,0.0000,0.0000,11843.9514,11843.9514,15.0581,5.4653,10.2617,-11.2610,-168914.4113,4.5653,788.5468,7.8855,15.0581,5.4531,10.2556,-11.2743,-90194.5797,2.4346,788.6846,7.8868,15.0581,5.4503,10.2542,-11.2799,-78959.5581,2.1307,788.8956,7.8890,9.1307,4.3365,0.0000,4.3365,-258603.9000,-338068.5491,-338068.5491
3993.0000,5.7074,17.9296,0.0000,261866.1000,-261866.1000,6.7894,0.0000,0.0000,0.0000,58192.4667,4.5000,1.0000,58192.4667,4.4913,0.0000,320058.5667,0.0000,-320058.5667,5.7074,-1.5899,32696.2000,0.0000,32696.2000,0.8477,8836.8108,3.7000,1.0000,0.0000,0.0000,0.0000,8836.8108,0.2813,0.0000,0.0000,23859.3892,23859.3892,5.7074,17.7482,0.0000,56097.8000,-56097.8000,1.4544,0.0000,0.0000,0.0000,11448.5306,4.9000,1.0000,11448.5306,0.4176,0.0000,67546.3306,0.0000,-67546.3306,5.7074,-1.5899,1941.7000,0.0000,1941.7000,0.0503,524.7838,3.7000,1.0000,0.0000,0.0000,0.0000,524.7838,0.0045,0.0000,0.0000,1416.9162,1416.9162,5.7074,17.7482,0.0000,13268.7000,-13268.7000,0.3440,0.0000,0.0000,0.0000,2707.8980,4.9000,1.0000,2707.8980,0.0143,0.0000,15976.5980,0.0000,-15976.5980,5.7074,-1.5899,14230.3000,0.0000,14230.3000,0.3689,3846.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3846.0270,0.0000,0.0000,0.0000,10384.2730,10384.2730,15.3869,5.7139,10.5504,-12.2557,-183836.0540,4.9274,840.5855,8.4059,15.3869,5.7021,10.5445,-12.2696,-98156.8110,2.6277,840.7235,8.4072,15.3869,5.6995,10.5432,-12.2754,-85928.0518,2.2997,840.9447,8.4094,9.8548,5.2090,0.0000,5.2090,-282364.4000,-367920.9169,-367920.9169
3994.0000,5.9708,18.1930,0.0000,271089.9000,-271089.9000,7.0285,0.0000,0.0000,0.0000,60242.2000,4.5000,1.0000,60242.2000,5.0028,0.0000,331332.1000,0.0000,-331332.1000,5.9708,-1.3265,38602.0000,0.0000,38602.0000,1.0008,10432.9730,3.7000,1.0000,0.0000,0.0000,0.0000,10432.9730,0.3796,0.0000,0.0000,28169.0270,28169.0270,5.9708,18.0116,0.0000,65388.0000,-65388.0000,1.6953,0.0000,0.0000,0.0000,13344.4898,4.9000,1.0000,13344.4898,0.5826,0.0000,78732.4898,0.0000,-78732.4898,5.9708,-1.3265,1986.7000,0.0000,1986.7000,0.0515,536.9459,3.7000,1.0000,0.0000,0.0000,0.0000,536.9459,0.0055,0.0000,0.0000,1449.7541,1449.7541,5.9708,18.0116,0.0000,16395.8000,-16395.8000,0.4251,0.0000,0.0000,0.0000,3346.0816,4.9000,1.0000,3346.0816,0.0235,0.0000,19741.8816,0.0000,-19741.8816,5.9708,-1.3265,12896.8000,0.0000,12896.8000,0.3344,3485.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3485.6216,0.0000,0.0000,0.0000,9411.1784,9411.1784,15.5873,5.9771,10.7822,-13.0173,-195259.5732,5.2678,889.7849,8.8978,15.5873,5.9656,10.7764,-13.0317,-104253.2412,2.8092,889.9234,8.8992,15.5873,5.9632,10.7752,-13.0377,-91263.6975,2.4586,890.1545,8.9015,10.5356,5.9941,0.0000,5.9941,-299388.2000,-390776.5120,-390776.5120
3995.0000,6.1700,18.3922,0.0000,290008.0000,-290008.0000,7.5190,0.0000,0.0000,0.0000,64446.2222,4.5000,1.0000,64446.2222,6.0377,0.0000,354454.2222,0.0000,-354454.2222,6.1700,-1.1273,40575.2000,0.0000,40575.2000,1.0520,10966.2703,3.7000,1.0000,0.0000,0.0000,0.0000,10966.2703,0.4550,0.0000,0.0000,29608.9297,29608.9297,6.1700,18.2108,0.0000,76579.5000,-76579.5000,1.9855,0.0000,0.0000,0.0000,15628.4694,4.9000,1.0000,15628.4694,0.8265,0.0000,92207.9694,0.0000,-92207.9694,6.1700,-1.1273,2345.1000,0.0000,2345.1000,0.0608,633.8108,3.7000,1.0000,0.0000,0.0000,0.0000,633.8108,0.0079,0.0000,0.0000,1711.2892,1711.2892,6.1700,18.2108,0.0000,19129.3000,-19129.3000,0.4960,0.0000,0.0000,0.0000,3903.9388,4.9000,1.0000,3903.9388,0.0336,0.0000,23033.2388,0.0000,-23033.2388,6.1700,-1.1273,10396.3000,0.0000,10396.3000,0.2695,2809.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2809.8108,0.0000,0.0000,0.0000,7586.4892,7586.4892,15.9822,6.1760,11.0791,-14.3507,-215260.0499,5.6914,949.2408,9.4924,15.9822,6.1649,11.0736,-14.3656,-114924.9474,3.0351,949.3802,9.4938,15.9822,6.1626,11.0724,-14.3720,-100603.7250,2.6563,949.6235,9.4962,11.3828,7.3607,0.0000,7.3607,-332400.2000,-430788.7223,-430788.7223
3996.0000,6.2087,18.4309,0.0000,299535.5000,-299535.5000,7.7660,0.0000,0.0000,0.0000,66563.4444,4.5000,1.0000,66563.4444,6.5019,0.0000,366098.9444,0.0000,-366098.9444,6.2087,-1.0886,35156.7000,0.0000,35156.7000,0.9115,9501.8108,3.7000,1.0000,0.0000,0.0000,0.0000,9501.8108,0.3827,0.0000,0.0000,25654.8892,25654.8892,6.2087,18.2495,0.0000,70748.3000,-70748.3000,1.8343,0.0000,0.0000,0.0000,14438.4286,4.9000,1.0000,14438.4286,0.7193,0.0000,85186.7286,0.0000,-85186.7286,6.2087,-1.0886,2805.1000,0.0000,2805.1000,0.0727,758.1351,3.7000,1.0000,0.0000,0.0000,0.0000,758.1351,0.0093,0.0000,0.0000,2046.9649,2046.9649,6.2087,18.2495,0.0000,21341.6000,-21341.6000,0.5533,0.0000,0.0000,0.0000,4355.4286,4.9000,1.0000,4355.4286,0.0415,0.0000,25697.0286,0.0000,-25697.0286,6.2087,-1.0886,9062.8000,0.0000,9062.8000,0.2350,2449.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2449.4054,0.0000,0.0000,0.0000,6613.3946,6613.3946,16.3002,6.2147,11.2575,-14.7467,-221201.1059,5.6864,941.2572,9.4126,16.3002,6.2037,11.2520,-14.7615,-118091.8481,3.0325,941.3926,9.4139,16.3002,6.2015,11.2509,-14.7678,-103374.4989,2.6540,941.6321,9.4163,11.3728,7.6547,0.0000,7.6547,-344600.8000,-442667.4529,-442667.4529
3997.0000,6.4307,18.6529,0.0000,306347.5000,-306347.5000,7.9426,0.0000,0.0000,0.0000,68077.2222,4.5000,1.0000,68077.2222,6.9853,0.0000,374424.7222,0.0000,-374424.7222,6.4307,-0.8666,40572.2000,0.0000,40572.2000,1.0519,10965.4595,3.7000,1.0000,0.0000,0.0000,0.0000,10965.4595,0.4864,0.0000,0.0000,29606.7405,29606.7405,6.4307,18.4715,0.0000,77160.3000,-77160.3000,2.0005,0.0000,0.0000,0.0000,15747.0000,4.9000,1.0000,15747.0000,0.8776,0.0000,92907.3000,0.0000,-92907.3000,6.4307,-0.8666,2676.7000,0.0000,2676.7000,0.0694,723.4324,3.7000,1.0000,0.0000,0.0000,0.0000,723.4324,0.0099,0.0000,0.0000,1953.2676,1953.2676,6.4307,18.4715,0.0000,24222.8000,-24222.8000,0.6280,0.0000,0.0000,0.0000,4943.4286,4.9000,1.0000,4943.4286,0.0560,0.0000,29166.2286,0.0000,-29166.2286,6.4307,-0.8666,8062.6000,0.0000,8062.6000,0.2090,2179.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2179.0811,0.0000,0.0000,0.0000,5883.5189,5883.5189,16.4310,6.4366,11.4338,-15.2928,-229391.4890,5.9507,977.6891,9.7769,16.4310,6.4258,11.4284,-15.3079,-122463.0502,3.1734,977.8247,9.7782,16.4310,6.4237,11.4273,-15.3143,-107200.1846,2.7773,978.0715,9.7807,11.9015,8.4152,0.0000,8.4152,-356419.1000,-459054.7238,-459054.7238
3998.0000,6.4028,18.6250,0.0000,303571.4000,-303571.4000,7.8707,0.0000,0.0000,0.0000,67460.3111,4.5000,1.0000,67460.3111,6.7384,0.0000,371031.7111,0.0000,-371031.7111,6.4028,-0.8945,38603.2000,0.0000,38603.2000,1.0009,10433.2973,3.7000,1.0000,0.0000,0.0000,0.0000,10433.2973,0.4273,0.0000,0.0000,28169.9027,28169.9027,6.4028,18.4436,0.0000,59147.9000,-59147.9000,1.5335,0.0000,0.0000,0.0000,12071.0000,4.9000,1.0000,12071.0000,0.5374,0.0000,71218.9000,0.0000,-71218.9000,6.4028,-0.8945,1771.5000,0.0000,1771.5000,0.0459,478.7838,3.7000,1.0000,0.0000,0.0000,0.0000,478.7838,0.0054,0.0000,0.0000,1292.7162,1292.7162,6.4028,18.4436,0.0000,27220.9000,-27220.9000,0.7058,0.0000,0.0000,0.0000,5555.2857,4.9000,1.0000,5555.2857,0.0670,0.0000,32776.1857,0.0000,-32776.1857,6.4028,-0.8945,7062.5000,0.0000,7062.5000,0.1831,1908.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1908.7838,0.0000,0.0000,0.0000,5153.7162,5153.7162,16.4722,6.4087,11.4404,-14.6717,-220074.9499,5.6699,931.2838,9.3128,16.4722,6.3979,11.4350,-14.6862,-117489.3678,3.0237,931.4145,9.3141,16.4722,6.3958,11.4340,-14.6923,-102846.1441,2.6463,931.6494,9.3165,11.3398,7.7757,0.0000,7.7757,-342503.0000,-440410.4617,-440410.4617
3999.0000,6.4362,18.6584,0.0000,306739.9000,-306739.9000,7.9528,0.0000,0.0000,0.0000,68164.4222,4.5000,1.0000,68164.4222,6.8894,0.0000,374904.3222,0.0000,-374904.3222,6.4362,-0.8611,36632.2000,0.0000,36632.2000,0.9498,9900.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9900.5946,0.3970,0.0000,0.0000,26731.6054,26731.6054,6.4362,18.4770,0.0000,53814.2000,-53814.2000,1.3952,0.0000,0.0000,0.0000,10982.4898,4.9000,1.0000,10982.4898,0.4569,0.0000,64796.6898,0.0000,-64796.6898,6.4362,-0.8611,1712.2000,0.0000,1712.2000,0.0444,462.7568,3.7000,1.0000,0.0000,0.0000,0.0000,462.7568,0.0051,0.0000,0.0000,1249.4432,1249.4432,6.4362,18.4770,0.0000,29825.0000,-29825.0000,0.7733,0.0000,0.0000,0.0000,6086.7347,4.9000,1.0000,6086.7347,0.0818,0.0000,35911.7347,0.0000,-35911.7347,6.4362,-0.8611,8062.6000,0.0000,8062.6000,0.2090,2179.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2179.0811,0.0000,0.0000,0.0000,5883.5189,5883.5189,16.5498,6.4421,11.4959,-14.7163,-220744.2960,5.6622,927.8482,9.2785,16.5498,6.4312,11.4905,-14.7307,-117845.9134,3.0196,927.9778,9.2798,16.5498,6.4291,11.4894,-14.7369,-103157.9698,2.6427,928.2115,9.2821,11.3245,7.8301,0.0000,7.8301,-343972.1000,-441748.1791,-441748.1791
4000.0000,6.5090,18.7313,0.0000,318801.2000,-318801.2000,8.2655,0.0000,0.0000,0.0000,70844.7111,4.5000,1.0000,70844.7111,7.6071,0.0000,389645.9111,0.0000,-389645.9111,6.5090,-0.7882,31219.3000,0.0000,31219.3000,0.8094,8437.6486,3.7000,1.0000,0.0000,0.0000,0.0000,8437.6486,0.3459,0.0000,0.0000,22781.6514,22781.6514,6.5090,18.5499,0.0000,62920.6000,-62920.6000,1.6313,0.0000,0.0000,0.0000,12840.9388,4.9000,1.0000,12840.9388,0.6076,0.0000,75761.5388,0.0000,-75761.5388,6.5090,-0.7882,2204.9000,0.0000,2204.9000,0.0572,595.9189,3.7000,1.0000,0.0000,0.0000,0.0000,595.9189,0.0076,0.0000,0.0000,1608.9811,1608.9811,6.5090,18.5499,0.0000,32500.4000,-32500.4000,0.8426,0.0000,0.0000,0.0000,6632.7347,4.9000,1.0000,6632.7347,0.1039,0.0000,39133.1347,0.0000,-39133.1347,6.5090,-0.7882,9396.2000,0.0000,9396.2000,0.2436,2539.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2539.5135,0.0000,0.0000,0.0000,6856.6865,6856.6865,16.8646,6.5149,11.6897,-15.7675,-236512.9400,5.9248,962.9754,9.6298,16.8646,6.5042,11.6844,-15.7824,-126259.0225,3.1596,963.1060,9.6311,16.8646,6.5022,11.6834,-15.7888,-110521.3033,2.7652,963.3471,9.6335,11.8497,8.6720,0.0000,8.6720,-371401.8000,-473293.2657,-473293.2657
4001.0000,6.5907,18.8129,0.0000,335253.3000,-335253.3000,8.6921,0.0000,0.0000,0.0000,74500.7333,4.5000,1.0000,74500.7333,8.6288,0.0000,409754.0333,0.0000,-409754.0333,6.5907,-0.7066,20382.6000,0.0000,20382.6000,0.5285,5508.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5508.8108,0.2266,0.0000,0.0000,14873.7892,14873.7892,6.5907,18.6315,0.0000,78516.7000,-78516.7000,2.0357,0.0000,0.0000,0.0000,16023.8163,4.9000,1.0000,16023.8163,0.9024,0.0000,94540.5163,0.0000,-94540.5163,6.5907,-0.7066,1404.9000,0.0000,1404.9000,0.0364,379.7027,3.7000,1.0000,0.0000,0.0000,0.0000,379.7027,0.0056,0.0000,0.0000,1025.1973,1025.1973,6.5907,18.6315,0.0000,35177.9000,-35177.9000,0.9121,0.0000,0.0000,0.0000,7179.1633,4.9000,1.0000,7179.1633,0.1311,0.0000,42357.0633,0.0000,-42357.0633,6.5907,-0.7066,12396.7000,0.0000,12396.7000,0.3214,3350.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3350.4595,0.0000,0.0000,0.0000,9046.2405,9046.2405,17.3891,6.5964,11.9928,-17.3810,-260714.8175,6.2630,1005.0719,10.0507,17.3891,6.5859,11.9875,-17.3963,-139170.3314,3.3400,1005.2029,10.0520,17.3891,6.5840,11.9866,-17.4030,-121821.2370,2.9231,1005.4524,10.0545,12.5261,9.8944,0.0000,9.8944,-414763.7000,-521706.3859,-521706.3859
4002.0000,6.2651,18.4873,0.0000,249046.6000,-249046.6000,6.4570,0.0000,0.0000,0.0000,55343.6889,4.5000,1.0000,55343.6889,3.8178,0.0000,304390.2889,0.0000,-304390.2889,6.2651,-1.0322,16800.3000,0.0000,16800.3000,0.4356,4540.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4540.6216,0.1132,0.0000,0.0000,12259.6784,12259.6784,6.2651,18.3059,0.0000,57796.0000,-57796.0000,1.4985,0.0000,0.0000,0.0000,11795.1020,4.9000,1.0000,11795.1020,0.3979,0.0000,69591.1020,0.0000,-69591.1020,6.2651,-1.0322,1162.9000,0.0000,1162.9000,0.0302,314.2973,3.7000,1.0000,0.0000,0.0000,0.0000,314.2973,0.0031,0.0000,0.0000,848.6027,848.6027,6.2651,18.3059,0.0000,36780.5000,-36780.5000,0.9536,0.0000,0.0000,0.0000,7506.2245,4.9000,1.0000,7506.2245,0.1244,0.0000,44286.7245,0.0000,-44286.7245,6.2651,-1.0322,14563.7000,0.0000,14563.7000,0.3776,3936.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3936.1351,0.0000,0.0000,0.0000,10627.5649,10627.5649,16.7538,6.2711,11.5124,-13.1434,-197151.2170,4.8762,798.4833,7.9848,16.7538,6.2600,11.5069,-13.1562,-105249.8570,2.6004,798.6004,7.9860,16.7538,6.2579,11.5058,-13.1616,-92131.1955,2.2758,798.8015,7.9880,9.7524,4.4565,0.0000,4.4565,-311096.2000,-394532.2695,-394532.2695
4003.0000,6.0948,18.3170,0.0000,234129.1000,-234129.1000,6.0702,0.0000,0.0000,0.0000,52028.6889,4.5000,1.0000,52028.6889,3.2181,0.0000,286157.7889,0.0000,-286157.7889,6.0948,-1.2025,16790.5000,0.0000,16790.5000,0.4353,4537.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4537.9730,0.1008,0.0000,0.0000,12252.5270,12252.5270,6.0948,18.1356,0.0000,49251.8000,-49251.8000,1.2769,0.0000,0.0000,0.0000,10051.3878,4.9000,1.0000,10051.3878,0.2824,0.0000,59303.1878,0.0000,-59303.1878,6.0948,-1.2025,892.1000,0.0000,892.1000,0.0231,241.1081,3.7000,1.0000,0.0000,0.0000,0.0000,241.1081,0.0020,0.0000,0.0000,650.9919,650.9919,6.0948,18.1356,0.0000,34942.5000,-34942.5000,0.9059,0.0000,0.0000,0.0000,7131.1224,4.9000,1.0000,7131.1224,0.1056,0.0000,42073.6224,0.0000,-42073.6224,6.0948,-1.2025,13896.9000,0.0000,13896.9000,0.3603,3755.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3755.9189,0.0000,0.0000,0.0000,10140.9811,10140.9811,16.5117,6.1010,11.3063,-12.1424,-182135.2500,4.5359,749.2697,7.4927,16.5117,6.0896,11.3006,-12.1546,-97236.8586,2.4189,749.3846,7.4938,16.5117,6.0873,11.2995,-12.1597,-85117.9904,2.1170,749.5752,7.4958,9.0719,3.7088,0.0000,3.7088,-286743.9000,-364490.0991,-364490.0991
4004.0000,5.7809,18.0031,0.0000,158758.1000,-158758.1000,4.1161,0.0000,0.0000,0.0000,35279.5778,4.5000,1.0000,35279.5778,1.1149,0.0000,194037.6778,0.0000,-194037.6778,5.7809,-1.5164,16788.9000,0.0000,16788.9000,0.4353,4537.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4537.5405,0.0529,0.0000,0.0000,12251.3595,12251.3595,5.7809,17.8217,0.0000,20004.2000,-20004.2000,0.5186,0.0000,0.0000,0.0000,4082.4898,4.9000,1.0000,4082.4898,0.0433,0.0000,24086.6898,0.0000,-24086.6898,5.7809,-1.5164,980.7000,0.0000,980.7000,0.0254,265.0541,3.7000,1.0000,0.0000,0.0000,0.0000,265.0541,0.0011,0.0000,0.0000,715.6459,715.6459,5.7809,17.8217,0.0000,31011.9000,-31011.9000,0.8040,0.0000,0.0000,0.0000,6328.9592,4.9000,1.0000,6328.9592,0.0625,0.0000,37340.8592,0.0000,-37340.8592,5.7809,-1.5164,12730.1000,0.0000,12730.1000,0.3301,3440.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3440.5676,0.0000,0.0000,0.0000,9289.5324,9289.5324,15.4868,5.7877,10.6373,-7.7681,-116522.1246,3.1148,529.3870,5.2939,15.4868,5.7753,10.6310,-7.7774,-62219.2391,1.6611,529.4809,5.2948,15.4868,5.7727,10.6298,-7.7810,-54467.3252,1.4537,529.6194,5.2962,6.2295,1.2747,0.0000,1.2747,-179274.5000,-233208.6889,-233208.6889
4005.0000,5.4075,17.6297,0.0000,141681.1000,-141681.1000,3.6733,0.0000,0.0000,0.0000,31484.6889,4.5000,1.0000,31484.6889,0.8092,0.0000,173165.7889,0.0000,-173165.7889,5.4075,-1.8898,14219.8000,0.0000,14219.8000,0.3687,3843.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3843.1892,0.0344,0.0000,0.0000,10376.6108,10376.6108,5.4075,17.4483,0.0000,10763.1000,-10763.1000,0.2791,0.0000,0.0000,0.0000,2196.5510,4.9000,1.0000,2196.5510,0.0142,0.0000,12959.6510,0.0000,-12959.6510,5.4075,-1.8898,566.1000,0.0000,566.1000,0.0147,153.0000,3.7000,1.0000,0.0000,0.0000,0.0000,153.0000,0.0004,0.0000,0.0000,413.1000,413.1000,5.4075,17.4483,0.0000,27167.2000,-27167.2000,0.7044,0.0000,0.0000,0.0000,5544.3265,4.9000,1.0000,5544.3265,0.0416,0.0000,32711.5265,0.0000,-32711.5265,5.4075,-1.8898,10396.3000,0.0000,10396.3000,0.2695,2809.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2809.8108,0.0000,0.0000,0.0000,7586.4892,7586.4892,15.1959,5.4146,10.3052,-6.6771,-100156.9604,2.6548,457.6930,4.5769,15.1959,5.4016,10.2988,-6.6854,-53483.1257,1.4158,457.7802,4.5778,15.1959,5.3989,10.2974,-6.6887,-46820.6804,1.2391,457.9024,4.5790,5.3097,0.8999,0.0000,0.8999,-154429.2000,-200460.7664,-200460.7664
4006.0000,5.2365,17.4587,0.0000,112728.4000,-112728.4000,2.9227,0.0000,0.0000,0.0000,25050.7556,4.5000,1.0000,25050.7556,0.4384,0.0000,137779.1556,0.0000,-137779.1556,5.2365,-2.0608,13877.4000,0.0000,13877.4000,0.3598,3750.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3750.6486,0.0243,0.0000,0.0000,10126.7514,10126.7514,5.2365,17.2773,0.0000,8154.4000,-8154.4000,0.2114,0.0000,0.0000,0.0000,1664.1633,4.9000,1.0000,1664.1633,0.0074,0.0000,9818.5633,0.0000,-9818.5633,5.2365,-2.0608,435.7000,0.0000,435.7000,0.0113,117.7568,3.7000,1.0000,0.0000,0.0000,0.0000,117.7568,0.0002,0.0000,0.0000,317.9432,317.9432,5.2365,17.2773,0.0000,22361.9000,-22361.9000,0.5798,0.0000,0.0000,0.0000,4563.6531,4.9000,1.0000,4563.6531,0.0242,0.0000,26925.5531,0.0000,-26925.5531,5.2365,-2.0608,9062.8000,0.0000,9062.8000,0.2350,2449.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2449.4054,0.0000,0.0000,0.0000,6613.3946,6613.3946,14.6870,5.2439,9.9654,-5.2447,-78670.0390,2.1600,377.8829,3.7788,14.6870,5.2304,9.9587,-5.2517,-42013.7857,1.1519,377.9601,3.7796,14.6870,5.2274,9.9572,-5.2545,-36781.3580,1.0081,378.0631,3.7806,4.3199,0.4946,0.0000,0.4946,-119868.8000,-157465.1827,-157465.1827
4007.0000,4.9608,17.1830,0.0000,97406.5000,-97406.5000,2.5254,0.0000,0.0000,0.0000,21645.8889,4.5000,1.0000,21645.8889,0.2967,0.0000,119052.3889,0.0000,-119052.3889,4.9608,-2.3365,13877.3000,0.0000,13877.3000,0.3598,3750.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3750.6216,0.0197,0.0000,0.0000,10126.6784,10126.6784,4.9608,17.0016,0.0000,5634.0000,-5634.0000,0.1461,0.0000,0.0000,0.0000,1149.7959,4.9000,1.0000,1149.7959,0.0037,0.0000,6783.7959,0.0000,-6783.7959,4.9608,-2.3365,422.5000,0.0000,422.5000,0.0110,114.1892,3.7000,1.0000,0.0000,0.0000,0.0000,114.1892,0.0002,0.0000,0.0000,308.3108,308.3108,4.9608,17.0016,0.0000,17529.8000,-17529.8000,0.4545,0.0000,0.0000,0.0000,3577.5102,4.9000,1.0000,3577.5102,0.0127,0.0000,21107.3102,0.0000,-21107.3102,4.9608,-2.3365,5062.1000,0.0000,5062.1000,0.1312,1368.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1368.1351,0.0000,0.0000,0.0000,3693.9649,3693.9649,14.4521,4.9686,9.7103,-4.4235,-66352.7121,1.8140,320.8868,3.2089,14.4521,4.9545,9.7033,-4.4297,-35437.2962,0.9674,320.9561,3.2096,14.4521,4.9513,9.7017,-4.4321,-31024.5327,0.8466,321.0451,3.2105,3.6280,0.3330,0.0000,0.3330,-101208.4000,-132814.5410,-132814.5410
4008.0000,4.7357,16.9579,0.0000,81033.3000,-81033.3000,2.1009,0.0000,0.0000,0.0000,18007.4000,4.5000,1.0000,18007.4000,0.1820,0.0000,99040.7000,0.0000,-99040.7000,4.7357,-2.5616,13877.2000,0.0000,13877.2000,0.3598,3750.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3750.5946,0.0154,0.0000,0.0000,10126.6054,10126.6054,4.7357,16.7765,0.0000,2879.2000,-2879.2000,0.0746,0.0000,0.0000,0.0000,587.5918,4.9000,1.0000,587.5918,0.0012,0.0000,3466.7918,0.0000,-3466.7918,4.7357,-2.5616,433.1000,0.0000,433.1000,0.0112,117.0541,3.7000,1.0000,0.0000,0.0000,0.0000,117.0541,0.0001,0.0000,0.0000,316.0459,316.0459,4.7357,16.7765,0.0000,13350.6000,-13350.6000,0.3461,0.0000,0.0000,0.0000,2724.6122,4.9000,1.0000,2724.6122,0.0059,0.0000,16075.2122,0.0000,-16075.2122,4.7357,-2.5616,1561.6000,0.0000,1561.6000,0.0405,422.0541,3.7000,1.0000,0.0000,0.0000,0.0000,422.0541,0.0000,0.0000,0.0000,1139.5459,1139.5459,14.1935,4.7438,9.4686,-3.5636,-53454.4770,1.4666,262.1819,2.6218,14.1935,4.7293,9.4614,-3.5688,-28550.3267,0.7821,262.2417,2.6224,14.1935,4.7259,9.4597,-3.5708,-24995.7031,0.6845,262.3156,2.6232,2.9332,0.2047,0.0000,0.2047,-81391.2000,-107000.5068,-107000.5068
4009.0000,4.5879,16.8102,0.0000,77885.2000,-77885.2000,2.0193,0.0000,0.0000,0.0000,17307.8222,4.5000,1.0000,17307.8222,0.1649,0.0000,95193.0222,0.0000,-95193.0222,4.5879,-2.7094,13850.0000,0.0000,13850.0000,0.3591,3743.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3743.2432,0.0151,0.0000,0.0000,10106.7568,10106.7568,4.5879,16.6287,0.0000,6319.8000,-6319.8000,0.1639,0.0000,0.0000,0.0000,1289.7551,4.9000,1.0000,1289.7551,0.0034,0.0000,7609.5551,0.0000,-7609.5551,4.5879,-2.7094,422.0000,0.0000,422.0000,0.0109,114.0541,3.7000,1.0000,0.0000,0.0000,0.0000,114.0541,0.0001,0.0000,0.0000,307.9459,307.9459,4.5879,16.6287,0.0000,10346.3000,-10346.3000,0.2682,0.0000,0.0000,0.0000,2111.4898,4.9000,1.0000,2111.4898,0.0034,0.0000,12457.7898,0.0000,-12457.7898,4.5879,-2.7094,893.7000,0.0000,893.7000,0.0232,241.5405,3.7000,1.0000,0.0000,0.0000,0.0000,241.5405,0.0000,0.0000,0.0000,652.1595,652.1595,14.0845,4.5961,9.3403,-3.4701,-52051.5750,1.4223,255.6901,2.5569,14.0845,4.5814,9.3329,-3.4752,-27801.5303,0.7585,255.7499,2.5575,14.0845,4.5779,9.3312,-3.4772,-24340.3997,0.6638,255.8226,2.5582,2.8446,0.1869,0.0000,0.1869,-79385.6000,-104193.5050,-104193.5050
4010.0000,4.5458,16.7680,0.0000,71068.6000,-71068.6000,1.8426,0.0000,0.0000,0.0000,15793.0222,4.5000,1.0000,15793.0222,0.1294,0.0000,86861.6222,0.0000,-86861.6222,4.5458,-2.7515,13848.2000,0.0000,13848.2000,0.3590,3742.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3742.7568,0.0133,0.0000,0.0000,10105.4432,10105.4432,4.5458,16.4583,75.2000,4531.1000,-4455.9000,0.1175,17.0909,4.4000,1.0000,924.7143,4.9000,1.0000,941.8052,0.0019,0.0000,5455.8143,58.1091,-5397.7052,4.5458,-2.7515,433.6000,0.0000,433.6000,0.0112,117.1892,3.7000,1.0000,0.0000,0.0000,0.0000,117.1892,0.0001,0.0000,0.0000,316.4108,316.4108,4.5458,16.5866,0.0000,8523.6000,-8523.6000,0.2210,0.0000,0.0000,0.0000,1739.5102,4.9000,1.0000,1739.5102,0.0020,0.0000,10263.1102,0.0000,-10263.1102,4.5458,-2.7515,394.3000,0.0000,394.3000,0.0102,106.5676,3.7000,1.0000,0.0000,0.0000,0.0000,106.5676,0.0000,0.0000,0.0000,287.7324,287.7324,13.8386,4.5541,9.1964,-3.0577,-45864.9465,1.2808,231.7025,2.3170,13.8386,4.5391,9.1889,-3.0623,-24498.7044,0.6830,231.7582,2.3176,13.8386,4.5355,9.1870,-3.0642,-21449.2003,0.5978,231.8248,2.3182,2.5616,0.1468,0.0000,0.1468,-69372.0000,-91812.8511,-91812.8511
4011.0000,4.6199,16.8421,0.6000,64771.1000,-64770.5000,1.6793,0.1364,4.4000,1.0000,14393.5778,4.5000,1.0000,14393.7141,0.1012,0.0000,79164.6778,0.4636,-79164.2141,4.6199,-2.6774,13848.3000,0.0000,13848.3000,0.3590,3742.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3742.7838,0.0117,0.0000,0.0000,10105.5162,10105.5162,4.6199,11.9100,1234.9000,2008.6000,-773.7000,0.0521,280.6591,4.4000,1.0000,409.9184,4.9000,1.0000,690.5775,0.0006,0.0000,2418.5184,954.2409,-1464.2775,4.6199,-2.6774,422.1000,0.0000,422.1000,0.0109,114.0811,3.7000,1.0000,0.0000,0.0000,0.0000,114.0811,0.0001,0.0000,0.0000,308.0189,308.0189,4.6199,16.6608,0.0000,6885.0000,-6885.0000,0.1785,0.0000,0.0000,0.0000,1405.1020,4.9000,1.0000,1405.1020,0.0012,0.0000,8290.1020,0.0000,-8290.1020,4.6199,-2.6774,394.3000,0.0000,394.3000,0.0102,106.5676,3.7000,1.0000,0.0000,0.0000,0.0000,106.5676,0.0000,0.0000,0.0000,287.7324,287.7324,13.4751,4.6285,9.0518,-2.6047,-39070.9039,1.1450,208.4667,2.0847,13.4751,4.6132,9.0442,-2.6090,-20871.9477,0.6106,208.5182,2.0852,13.4751,4.6094,9.0423,-2.6106,-18274.4745,0.5344,208.5786,2.0858,2.2901,0.1147,0.0000,0.1147,-57764.5000,-78217.3261,-78217.3261
4012.0000,4.7294,16.9314,162.0000,61926.2000,-61764.2000,1.6056,36.8182,4.4000,1.0000,13761.3778,4.5000,1.0000,13798.1960,0.0901,0.0000,75687.5778,125.1818,-75562.3960,4.7294,-2.5679,13848.3000,0.0000,13848.3000,0.3590,3742.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3742.7838,0.0111,0.0000,0.0000,10105.5162,10105.5162,4.7294,6.3022,2401.8000,1855.1000,546.7000,0.0623,545.8636,4.4000,1.0000,378.5918,4.9000,1.0000,924.4555,0.0007,0.0000,2233.6918,1855.9364,-377.7555,4.7294,-2.5679,432.8000,0.0000,432.8000,0.0112,116.9730,3.7000,1.0000,0.0000,0.0000,0.0000,116.9730,0.0001,0.0000,0.0000,315.8270,315.8270,4.7294,16.7702,0.0000,5692.0000,-5692.0000,0.1476,0.0000,0.0000,0.0000,1161.6327,4.9000,1.0000,1161.6327,0.0007,0.0000,6853.6327,0.0000,-6853.6327,4.7294,-2.5679,893.2000,0.0000,893.2000,0.0232,241.4054,3.7000,1.0000,0.0000,0.0000,0.0000,241.4054,0.0000,0.0000,0.0000,651.7946,651.7946,13.1479,4.7380,8.9430,-2.3882,-35823.4966,1.1044,202.0319,2.0203,13.1479,4.7226,8.9352,-2.3924,-19139.2285,0.5890,202.0825,2.0208,13.1479,4.7188,8.9333,-2.3940,-16757.9211,0.5155,202.1415,2.0214,2.2088,0.1028,0.0000,0.1028,-51735.2000,-71720.6462,-71720.6462
4013.0000,5.0591,17.2426,292.1000,58266.2000,-57974.1000,1.5107,66.3864,4.4000,1.0000,12948.0444,4.5000,1.0000,13014.4308,0.0771,0.0000,71214.2444,225.7136,-70988.5308,5.0591,-2.2382,13848.4000,0.0000,13848.4000,0.3590,3742.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3742.8108,0.0105,0.0000,0.0000,10105.5892,10105.5892,5.0591,8.4697,2749.6000,2543.4000,206.2000,0.0713,624.9091,4.4000,1.0000,519.0612,4.9000,1.0000,1143.9703,0.0008,0.0000,3062.4612,2124.6909,-937.7703,5.0591,-2.2382,554.7000,0.0000,554.7000,0.0144,149.9189,3.7000,1.0000,0.0000,0.0000,0.0000,149.9189,0.0001,0.0000,0.0000,404.7811,404.7811,5.0591,17.0999,0.0000,5799.0000,-5799.0000,0.1503,0.0000,0.0000,0.0000,1183.4694,4.9000,1.0000,1183.4694,0.0010,0.0000,6982.4694,0.0000,-6982.4694,5.0591,-2.2382,4717.7000,0.0000,4717.7000,0.1223,1275.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1275.0541,0.0000,0.0000,0.0000,3442.6459,3442.6459,12.6178,5.0678,8.8428,-2.1627,-32440.5110,1.1140,204.6910,2.0469,12.6178,5.0523,8.8350,-2.1670,-17335.6205,0.5941,204.7428,2.0474,12.6178,5.0484,8.8331,-2.1685,-15179.6227,0.5199,204.8029,2.0480,2.2280,0.0894,0.0000,0.0894,-44446.1000,-64955.7543,-64955.7543
4014.0000,5.3500,17.5638,81.0000,74010.0000,-73929.0000,1.9188,18.4091,4.4000,1.0000,16446.6667,4.5000,1.0000,16465.0758,0.1428,0.0000,90456.6667,62.5909,-90394.0758,5.3500,-1.9473,13848.3000,0.0000,13848.3000,0.3590,3742.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3742.7838,0.0134,0.0000,0.0000,10105.5162,10105.5162,5.3500,-2.3772,1.6000,0.0000,1.6000,0.0000,0.3636,4.4000,1.0000,0.0000,0.0000,0.0000,0.3636,0.0000,0.0000,0.0000,1.2364,1.2364,5.3500,-1.9473,525.5000,0.0000,525.5000,0.0136,142.0270,3.7000,1.0000,0.0000,0.0000,0.0000,142.0270,0.0001,0.0000,0.0000,383.4730,383.4730,5.3500,17.3909,0.0000,8789.0000,-8789.0000,0.2279,0.0000,0.0000,0.0000,1793.6735,4.9000,1.0000,1793.6735,0.0033,0.0000,10582.6735,0.0000,-10582.6735,5.3500,-1.9473,15858.7000,0.0000,15858.7000,0.4112,4286.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4286.1351,0.0026,0.0000,0.0000,11572.5649,11572.5649,12.3315,5.3586,8.8450,-2.6272,-39408.7200,1.4653,269.2079,2.6921,12.3315,5.3433,8.8374,-2.6328,-21062.0170,0.7814,269.2743,2.6927,12.3315,5.3395,8.8355,-2.6347,-18443.2218,0.6839,269.3530,2.6935,2.9306,0.1621,0.0000,0.1621,-52483.9000,-78913.9588,-78913.9588
4015.0000,5.0012,17.2234,0.0000,100163.7000,-100163.7000,2.5969,0.0000,0.0000,0.0000,22258.6000,4.5000,1.0000,22258.6000,0.3170,0.0000,122422.3000,0.0000,-122422.3000,5.0012,-2.2961,13848.4000,0.0000,13848.4000,0.3590,3742.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3742.8108,0.0194,0.0000,0.0000,10105.5892,10105.5892,5.0012,5.0012,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.0012,-2.2961,700.3000,0.0000,700.3000,0.0182,189.2703,3.7000,1.0000,0.0000,0.0000,0.0000,189.2703,0.0002,0.0000,0.0000,511.0297,511.0297,5.0012,17.0420,0.0000,11979.5000,-11979.5000,0.3106,0.0000,0.0000,0.0000,2444.7959,4.9000,1.0000,2444.7959,0.0069,0.0000,14424.2959,0.0000,-14424.2959,5.0012,-2.2961,16856.4000,0.0000,16856.4000,0.4370,4555.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4555.7838,0.0019,0.0000,0.0000,12300.6162,12300.6162,12.9379,5.0095,8.9737,-3.7937,-56904.9680,1.8609,339.9541,3.3995,12.9379,4.9947,8.9663,-3.8004,-30403.4031,0.9924,340.0349,3.4003,12.9379,4.9909,8.9644,-3.8030,-26620.9897,0.8685,340.1333,3.4013,3.7218,0.3453,0.0000,0.3453,-80738.1000,-113929.3608,-113929.3608
4016.0000,5.0853,17.3075,0.0000,114736.1000,-114736.1000,2.9747,0.0000,0.0000,0.0000,25496.9111,4.5000,1.0000,25496.9111,0.4655,0.0000,140233.0111,0.0000,-140233.0111,5.0853,-2.2120,19108.2000,0.0000,19108.2000,0.4954,5164.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5164.3784,0.0372,0.0000,0.0000,13943.8216,13943.8216,5.0853,17.1261,0.0000,1025.2000,-1025.2000,0.0266,0.0000,0.0000,0.0000,209.2245,4.9000,1.0000,209.2245,0.0006,0.0000,1234.4245,0.0000,-1234.4245,5.0853,-2.2120,881.5000,0.0000,881.5000,0.0229,238.2432,3.7000,1.0000,0.0000,0.0000,0.0000,238.2432,0.0003,0.0000,0.0000,643.2568,643.2568,5.0853,17.1261,0.0000,13916.5000,-13916.5000,0.3608,0.0000,0.0000,0.0000,2840.1020,4.9000,1.0000,2840.1020,0.0100,0.0000,16756.6020,0.0000,-16756.6020,5.0853,-2.2120,16191.3000,0.0000,16191.3000,0.4198,4376.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4376.0270,0.0000,0.0000,0.0000,11815.2730,11815.2730,13.0331,5.0934,9.0633,-4.3896,-65843.4454,2.1501,391.2470,3.9125,13.0331,5.0789,9.0560,-4.3972,-35177.5151,1.1466,391.3369,3.9134,13.0331,5.0753,9.0542,-4.4001,-30800.7258,1.0035,391.4491,3.9145,4.3002,0.5137,0.0000,0.5137,-93496.8000,-131821.6863,-131821.6863
4017.0000,5.0710,17.2932,0.0000,138807.8000,-138807.8000,3.5989,0.0000,0.0000,0.0000,30846.1778,4.5000,1.0000,30846.1778,0.7846,0.0000,169653.9778,0.0000,-169653.9778,5.0710,-2.2263,23934.6000,0.0000,23934.6000,0.6205,6468.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6468.8108,0.0660,0.0000,0.0000,17465.7892,17465.7892,5.0710,17.1118,0.0000,1091.7000,-1091.7000,0.0283,0.0000,0.0000,0.0000,222.7959,4.9000,1.0000,222.7959,0.0009,0.0000,1314.4959,0.0000,-1314.4959,5.0710,-2.2263,1151.5000,0.0000,1151.5000,0.0299,311.2162,3.7000,1.0000,0.0000,0.0000,0.0000,311.2162,0.0006,0.0000,0.0000,840.2838,840.2838,5.0710,17.1118,0.0000,16137.7000,-16137.7000,0.4184,0.0000,0.0000,0.0000,3293.4082,4.9000,1.0000,3293.4082,0.0143,0.0000,19431.1082,0.0000,-19431.1082,5.0710,-2.2263,14195.9000,0.0000,14195.9000,0.3681,3836.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3836.7297,0.0000,0.0000,0.0000,10359.1703,10359.1703,13.3515,5.0788,9.2152,-5.3860,-80790.1242,2.5320,457.6820,4.5768,13.3515,5.0647,9.2081,-5.3947,-43157.6047,1.3503,457.7825,4.5778,13.3515,5.0613,9.2064,-5.3981,-37786.6097,1.1817,457.9124,4.5791,5.0640,0.8663,0.0000,0.8663,-116755.2000,-161734.3386,-161734.3386
