Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4018.0000,5.1360,17.3582,0.0000,156548.2000,-156548.2000,4.0588,0.0000,0.0000,0.0000,34788.4889,4.5000,1.0000,34788.4889,1.0965,0.0000,191336.6889,0.0000,-191336.6889,5.1360,-2.1613,28551.0000,0.0000,28551.0000,0.7402,7716.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7716.4865,0.1006,0.0000,0.0000,20834.5135,20834.5135,5.1360,17.1768,0.0000,2734.4000,-2734.4000,0.0709,0.0000,0.0000,0.0000,558.0408,4.9000,1.0000,558.0408,0.0033,0.0000,3292.4408,0.0000,-3292.4408,5.1360,-2.1613,1066.1000,0.0000,1066.1000,0.0276,288.1351,3.7000,1.0000,0.0000,0.0000,0.0000,288.1351,0.0007,0.0000,0.0000,777.9649,777.9649,5.1360,17.1768,0.0000,19099.1000,-19099.1000,0.4952,0.0000,0.0000,0.0000,3897.7755,4.9000,1.0000,3897.7755,0.0213,0.0000,22996.8755,0.0000,-22996.8755,5.1360,-2.1613,12865.6000,0.0000,12865.6000,0.3336,3477.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3477.1892,0.0000,0.0000,0.0000,9388.4108,9388.4108,13.5858,5.1437,9.3647,-6.2152,-93227.9453,2.8631,514.1649,5.1416,13.5858,5.1300,9.3579,-6.2247,-49797.8137,1.5269,514.2731,5.1427,13.5858,5.1266,9.3562,-6.2285,-43599.3570,1.3363,514.4174,5.1442,5.7263,1.2223,0.0000,1.2223,-135899.0000,-186625.1160,-186625.1160
4019.0000,5.0730,17.2952,0.0000,166149.2000,-166149.2000,4.3077,0.0000,0.0000,0.0000,36922.0444,4.5000,1.0000,36922.0444,1.2878,0.0000,203071.2444,0.0000,-203071.2444,5.0730,-2.2243,28549.2000,0.0000,28549.2000,0.7402,7716.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7716.0000,0.1103,0.0000,0.0000,20833.2000,20833.2000,5.0730,17.1138,0.0000,6660.0000,-6660.0000,0.1727,0.0000,0.0000,0.0000,1359.1837,4.9000,1.0000,1359.1837,0.0103,0.0000,8019.1837,0.0000,-8019.1837,5.0730,-2.2243,1253.0000,0.0000,1253.0000,0.0325,338.6486,3.7000,1.0000,0.0000,0.0000,0.0000,338.6486,0.0010,0.0000,0.0000,914.3514,914.3514,5.0730,17.1138,0.0000,22163.7000,-22163.7000,0.5746,0.0000,0.0000,0.0000,4523.2041,4.9000,1.0000,4523.2041,0.0297,0.0000,26686.9041,0.0000,-26686.9041,5.0730,-2.2243,10371.3000,0.0000,10371.3000,0.2689,2803.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2803.0541,0.0000,0.0000,0.0000,7568.2459,7568.2459,13.9382,5.0805,9.5093,-6.9428,-104142.6112,3.0483,543.9680,5.4397,13.9382,5.0670,9.5026,-6.9527,-55621.9194,1.6256,544.0788,5.4408,13.9382,5.0638,9.5010,-6.9567,-48697.0043,1.4227,544.2300,5.4423,6.0966,1.4391,0.0000,1.4391,-154799.4000,-208461.5349,-208461.5349
4020.0000,5.0566,17.2789,0.0000,177333.0000,-177333.0000,4.5977,0.0000,0.0000,0.0000,39407.3333,4.5000,1.0000,39407.3333,1.5406,0.0000,216740.3333,0.0000,-216740.3333,5.0566,-2.2407,28322.7000,0.0000,28322.7000,0.7343,7654.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7654.7838,0.1232,0.0000,0.0000,20667.9162,20667.9162,5.0566,17.0975,0.0000,15966.7000,-15966.7000,0.4140,0.0000,0.0000,0.0000,3258.5102,4.9000,1.0000,3258.5102,0.0372,0.0000,19225.2102,0.0000,-19225.2102,5.0566,-2.2407,1112.9000,0.0000,1112.9000,0.0289,300.7838,3.7000,1.0000,0.0000,0.0000,0.0000,300.7838,0.0012,0.0000,0.0000,812.1162,812.1162,5.0566,17.0975,0.0000,25186.6000,-25186.6000,0.6530,0.0000,0.0000,0.0000,5140.1224,4.9000,1.0000,5140.1224,0.0411,0.0000,30326.7224,0.0000,-30326.7224,5.0566,-2.2407,9041.1000,0.0000,9041.1000,0.2344,2443.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2443.5405,0.0000,0.0000,0.0000,6597.5595,6597.5595,14.3270,5.0639,9.6955,-7.9342,-119013.4663,3.3311,589.6383,5.8964,14.3270,5.0508,9.6889,-7.9447,-63557.9042,1.7764,589.7537,5.8975,14.3270,5.0477,9.6874,-7.9490,-55643.3036,1.5547,589.9158,5.8992,6.6622,1.7434,0.0000,1.7434,-180009.6000,-238214.6741,-238214.6741
4021.0000,5.0948,17.3170,0.0000,186515.7000,-186515.7000,4.8358,0.0000,0.0000,0.0000,41447.9333,4.5000,1.0000,41447.9333,1.7656,0.0000,227963.6333,0.0000,-227963.6333,5.0948,-2.2025,28322.8000,0.0000,28322.8000,0.7343,7654.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7654.8108,0.1330,0.0000,0.0000,20667.9892,20667.9892,5.0948,17.1356,0.0000,19174.8000,-19174.8000,0.4971,0.0000,0.0000,0.0000,3913.2245,4.9000,1.0000,3913.2245,0.0517,0.0000,23088.0245,0.0000,-23088.0245,5.0948,-2.2025,1065.4000,0.0000,1065.4000,0.0276,287.9459,3.7000,1.0000,0.0000,0.0000,0.0000,287.9459,0.0013,0.0000,0.0000,777.4541,777.4541,5.0948,17.1356,0.0000,27389.8000,-27389.8000,0.7101,0.0000,0.0000,0.0000,5589.7551,4.9000,1.0000,5589.7551,0.0504,0.0000,32979.5551,0.0000,-32979.5551,5.0948,-2.2025,8043.4000,0.0000,8043.4000,0.2085,2173.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2173.8919,0.0000,0.0000,0.0000,5869.5081,5869.5081,14.5848,5.1019,9.8434,-8.5508,-128261.2804,3.5067,616.7544,6.1675,14.5848,5.0891,9.8369,-8.5616,-68492.6082,1.8701,616.8714,6.1687,14.5848,5.0861,9.8354,-8.5661,-59962.3730,1.6367,617.0394,6.1704,7.0135,2.0019,0.0000,2.0019,-195648.7000,-256716.2616,-256716.2616
4022.0000,5.1263,17.3485,0.0000,197349.7000,-197349.7000,5.1167,0.0000,0.0000,0.0000,43855.4889,4.5000,1.0000,43855.4889,2.0430,0.0000,241205.1889,0.0000,-241205.1889,5.1263,-2.1710,28285.1000,0.0000,28285.1000,0.7333,7644.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7644.6216,0.1387,0.0000,0.0000,20640.4784,20640.4784,5.1263,17.1671,0.0000,13342.3000,-13342.3000,0.3459,0.0000,0.0000,0.0000,2722.9184,4.9000,1.0000,2722.9184,0.0319,0.0000,16065.2184,0.0000,-16065.2184,5.1263,-2.1710,887.1000,0.0000,887.1000,0.0230,239.7568,3.7000,1.0000,0.0000,0.0000,0.0000,239.7568,0.0010,0.0000,0.0000,647.3432,647.3432,5.1263,17.1671,0.0000,30349.8000,-30349.8000,0.7869,0.0000,0.0000,0.0000,6193.8367,4.9000,1.0000,6193.8367,0.0621,0.0000,36543.6367,0.0000,-36543.6367,5.1263,-2.1710,7045.6000,0.0000,7045.6000,0.1827,1904.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1904.2162,0.0000,0.0000,0.0000,5141.3838,5141.3838,14.7701,5.1333,9.9517,-8.9063,-133594.5345,3.5942,629.1773,6.2918,14.7701,5.1206,9.9454,-8.9172,-71337.8586,1.9167,629.2942,6.2929,14.7701,5.1177,9.9439,-8.9218,-62452.4454,1.6775,629.4645,6.2946,7.1885,2.2767,0.0000,2.2767,-204824.0000,-267384.8386,-267384.8386
4023.0000,5.1904,17.4126,0.0000,163037.4000,-163037.4000,4.2270,0.0000,0.0000,0.0000,36230.5333,4.5000,1.0000,36230.5333,1.2281,0.0000,199267.9333,0.0000,-199267.9333,5.1904,-2.1069,28284.8000,0.0000,28284.8000,0.7333,7644.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7644.5405,0.1085,0.0000,0.0000,20640.2595,20640.2595,5.1904,17.2312,0.0000,10111.7000,-10111.7000,0.2622,0.0000,0.0000,0.0000,2063.6122,4.9000,1.0000,2063.6122,0.0181,0.0000,12175.3122,0.0000,-12175.3122,5.1904,-2.1069,795.6000,0.0000,795.6000,0.0206,215.0270,3.7000,1.0000,0.0000,0.0000,0.0000,215.0270,0.0008,0.0000,0.0000,580.5730,580.5730,5.1904,17.2312,0.0000,32929.8000,-32929.8000,0.8538,0.0000,0.0000,0.0000,6720.3673,4.9000,1.0000,6720.3673,0.0682,0.0000,39650.1673,0.0000,-39650.1673,5.1904,-2.1069,8043.4000,0.0000,8043.4000,0.2085,2173.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2173.8919,0.0000,0.0000,0.0000,5869.5081,5869.5081,14.4009,5.1975,9.7992,-7.4609,-111914.1352,3.1527,555.5541,5.5555,14.4009,5.1846,9.7928,-7.4707,-59765.9900,1.6813,555.6605,5.5566,14.4009,5.1816,9.7913,-7.4747,-52322.9472,1.4714,555.8116,5.5581,6.3055,1.4237,0.0000,1.4237,-168955.1000,-224003.0724,-224003.0724
4024.0000,5.2202,17.4425,0.0000,159035.2000,-159035.2000,4.1233,0.0000,0.0000,0.0000,35341.1556,4.5000,1.0000,35341.1556,1.1461,0.0000,194376.3556,0.0000,-194376.3556,5.2202,-2.0771,28284.9000,0.0000,28284.9000,0.7333,7644.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7644.5676,0.1032,0.0000,0.0000,20640.3324,20640.3324,5.2202,17.2611,0.0000,5717.4000,-5717.4000,0.1482,0.0000,0.0000,0.0000,1166.8163,4.9000,1.0000,1166.8163,0.0084,0.0000,6884.2163,0.0000,-6884.2163,5.2202,-2.0771,838.7000,0.0000,838.7000,0.0217,226.6757,3.7000,1.0000,0.0000,0.0000,0.0000,226.6757,0.0008,0.0000,0.0000,612.0243,612.0243,5.2202,17.2611,0.0000,34977.6000,-34977.6000,0.9069,0.0000,0.0000,0.0000,7138.2857,4.9000,1.0000,7138.2857,0.0761,0.0000,42115.8857,0.0000,-42115.8857,5.2202,-2.0771,9373.6000,0.0000,9373.6000,0.2430,2533.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2533.4054,0.0000,0.0000,0.0000,6840.1946,6840.1946,14.2571,5.2274,9.7423,-7.1704,-107556.0767,3.0882,545.5358,5.4554,14.2571,5.2145,9.7358,-7.1801,-57440.4071,1.6469,545.6408,5.4564,14.2571,5.2115,9.7343,-7.1839,-50287.4225,1.4413,545.7895,5.4579,6.1765,1.3345,0.0000,1.3345,-161233.0000,-215283.9062,-215283.9062
4025.0000,5.1295,17.3518,0.0000,164343.7000,-164343.7000,4.2609,0.0000,0.0000,0.0000,36520.8222,4.5000,1.0000,36520.8222,1.2284,0.0000,200864.5222,0.0000,-200864.5222,5.1295,-2.1678,23259.1000,0.0000,23259.1000,0.6030,6286.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6286.2432,0.0790,0.0000,0.0000,16972.8568,16972.8568,5.1295,17.1703,0.0000,2112.6000,-2112.6000,0.0548,0.0000,0.0000,0.0000,431.1429,4.9000,1.0000,431.1429,0.0025,0.0000,2543.7429,0.0000,-2543.7429,5.1295,-2.1678,528.2000,0.0000,528.2000,0.0137,142.7568,3.7000,1.0000,0.0000,0.0000,0.0000,142.7568,0.0005,0.0000,0.0000,385.4432,385.4432,5.1295,17.1703,0.0000,38144.2000,-38144.2000,0.9890,0.0000,0.0000,0.0000,7784.5306,4.9000,1.0000,7784.5306,0.0916,0.0000,45928.7306,0.0000,-45928.7306,5.1295,-2.1678,12366.7000,0.0000,12366.7000,0.3206,3342.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3342.3514,0.0000,0.0000,0.0000,9024.3486,9024.3486,14.3902,5.1367,9.7634,-7.4260,-111390.6317,3.1210,550.8165,5.5082,14.3902,5.1238,9.7570,-7.4357,-59485.9389,1.6644,550.9220,5.5092,14.3902,5.1208,9.7555,-7.4397,-52077.7764,1.4566,551.0720,5.5107,6.2420,1.4021,0.0000,1.4021,-168446.5000,-222954.3470,-222954.3470
4026.0000,4.8981,17.1203,0.0000,149068.9000,-149068.9000,3.8649,0.0000,0.0000,0.0000,33126.4222,4.5000,1.0000,33126.4222,0.9238,0.0000,182195.3222,0.0000,-182195.3222,4.8981,-2.3992,13855.8000,0.0000,13855.8000,0.3592,3744.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3744.8108,0.0350,0.0000,0.0000,10110.9892,10110.9892,4.8981,16.9389,0.0000,7150.0000,-7150.0000,0.1854,0.0000,0.0000,0.0000,1459.1837,4.9000,1.0000,1459.1837,0.0088,0.0000,8609.1837,0.0000,-8609.1837,4.8981,-2.3992,516.1000,0.0000,516.1000,0.0134,139.4865,3.7000,1.0000,0.0000,0.0000,0.0000,139.4865,0.0005,0.0000,0.0000,376.6135,376.6135,4.8981,16.9389,0.0000,39667.0000,-39667.0000,1.0284,0.0000,0.0000,0.0000,8095.3061,4.9000,1.0000,8095.3061,0.0957,0.0000,47762.3061,0.0000,-47762.3061,4.8981,-2.3992,14528.4000,0.0000,14528.4000,0.3767,3926.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3926.5946,0.0000,0.0000,0.0000,10601.8054,10601.8054,14.5729,4.9053,9.7391,-7.2438,-108657.0401,2.9140,514.8263,5.1483,14.5729,4.8923,9.7326,-7.2529,-58023.4586,1.5540,514.9265,5.1493,14.5729,4.8892,9.7311,-7.2567,-50796.9052,1.3600,515.0671,5.1507,5.8280,1.0637,0.0000,1.0637,-166985.6000,-217477.4039,-217477.4039
4027.0000,4.8698,17.0920,0.0000,144400.4000,-144400.4000,3.7438,0.0000,0.0000,0.0000,32088.9778,4.5000,1.0000,32088.9778,0.8470,0.0000,176489.3778,0.0000,-176489.3778,4.8698,-2.4275,13847.5000,0.0000,13847.5000,0.3590,3742.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3742.5676,0.0331,0.0000,0.0000,10104.9324,10104.9324,4.8698,16.9106,0.0000,5680.1000,-5680.1000,0.1473,0.0000,0.0000,0.0000,1159.2041,4.9000,1.0000,1159.2041,0.0062,0.0000,6839.3041,0.0000,-6839.3041,4.8698,-2.4275,519.3000,0.0000,519.3000,0.0135,140.3514,3.7000,1.0000,0.0000,0.0000,0.0000,140.3514,0.0004,0.0000,0.0000,378.9486,378.9486,4.8698,16.9106,0.0000,37756.2000,-37756.2000,0.9789,0.0000,0.0000,0.0000,7705.3469,4.9000,1.0000,7705.3469,0.0840,0.0000,45461.5469,0.0000,-45461.5469,4.8698,-2.4275,13863.3000,0.0000,13863.3000,0.3594,3746.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3746.8378,0.0000,0.0000,0.0000,10116.4622,10116.4622,14.5053,4.8771,9.6912,-6.9344,-104015.8658,2.8010,495.8886,4.9589,14.5053,4.8640,9.6846,-6.9432,-55545.8982,1.4937,495.9861,4.9599,14.5053,4.8609,9.6831,-6.9469,-48628.1216,1.3073,496.1219,4.9612,5.6019,0.9708,0.0000,0.9708,-159606.6000,-208189.8856,-208189.8856
4028.0000,4.9454,17.1676,0.0000,89586.0000,-89586.0000,2.3227,0.0000,0.0000,0.0000,19908.0000,4.5000,1.0000,19908.0000,0.2390,0.0000,109494.0000,0.0000,-109494.0000,4.9454,-2.3519,13847.4000,0.0000,13847.4000,0.3590,3742.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3742.5405,0.0183,0.0000,0.0000,10104.8595,10104.8595,4.9454,16.9862,0.0000,7286.3000,-7286.3000,0.1889,0.0000,0.0000,0.0000,1487.0000,4.9000,1.0000,1487.0000,0.0054,0.0000,8773.3000,0.0000,-8773.3000,4.9454,-2.3519,521.6000,0.0000,521.6000,0.0135,140.9730,3.7000,1.0000,0.0000,0.0000,0.0000,140.9730,0.0003,0.0000,0.0000,380.6270,380.6270,4.9454,16.9862,0.0000,32768.5000,-32768.5000,0.8496,0.0000,0.0000,0.0000,6687.4490,4.9000,1.0000,6687.4490,0.0501,0.0000,39455.9490,0.0000,-39455.9490,4.9454,-2.3519,12699.3000,0.0000,12699.3000,0.3293,3432.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3432.2432,0.0011,0.0000,0.0000,9267.0568,9267.0568,13.7497,4.9530,9.3513,-4.5950,-68925.2067,2.0315,365.0268,3.6503,13.7497,4.9393,9.3445,-4.6018,-36814.3629,1.0834,365.1042,3.6510,13.7497,4.9360,9.3428,-4.6044,-32231.1361,0.9481,365.2058,3.6521,4.0630,0.3142,0.0000,0.3142,-102572.5000,-137970.7057,-137970.7057
4029.0000,4.8302,17.0524,0.0000,78828.6000,-78828.6000,2.0438,0.0000,0.0000,0.0000,17517.4667,4.5000,1.0000,17517.4667,0.1710,0.0000,96346.0667,0.0000,-96346.0667,4.8302,-2.4671,13847.5000,0.0000,13847.5000,0.3590,3742.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3742.5676,0.0157,0.0000,0.0000,10104.9324,10104.9324,4.8302,16.8710,0.0000,7564.7000,-7564.7000,0.1961,0.0000,0.0000,0.0000,1543.8163,4.9000,1.0000,1543.8163,0.0050,0.0000,9108.5163,0.0000,-9108.5163,4.8302,-2.4671,601.7000,0.0000,601.7000,0.0156,162.6216,3.7000,1.0000,0.0000,0.0000,0.0000,162.6216,0.0003,0.0000,0.0000,439.0784,439.0784,4.8302,16.8710,0.0000,28431.2000,-28431.2000,0.7371,0.0000,0.0000,0.0000,5802.2857,4.9000,1.0000,5802.2857,0.0347,0.0000,34233.4857,0.0000,-34233.4857,4.8302,-2.4671,10371.3000,0.0000,10371.3000,0.2689,2803.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2803.0541,0.0002,0.0000,0.0000,7568.2459,7568.2459,13.5362,4.8380,9.1871,-4.0489,-60733.0174,1.8103,327.6256,3.2763,13.5362,4.8239,9.1801,-4.0551,-32440.4661,0.9654,327.6976,3.2770,13.5362,4.8205,9.1784,-4.0575,-28402.3285,0.8449,327.7899,3.2779,3.6206,0.2269,0.0000,0.2269,-90004.0000,-121575.8120,-121575.8120
4030.0000,4.8469,17.0692,0.0000,64402.3000,-64402.3000,1.6697,0.0000,0.0000,0.0000,14311.6222,4.5000,1.0000,14311.6222,0.1009,0.0000,78713.9222,0.0000,-78713.9222,4.8469,-2.4504,13847.6000,0.0000,13847.6000,0.3590,3742.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3742.5946,0.0123,0.0000,0.0000,10105.0054,10105.0054,4.8469,16.8878,0.0000,6111.7000,-6111.7000,0.1585,0.0000,0.0000,0.0000,1247.2857,4.9000,1.0000,1247.2857,0.0030,0.0000,7358.9857,0.0000,-7358.9857,4.8469,-2.4504,434.9000,0.0000,434.9000,0.0113,117.5405,3.7000,1.0000,0.0000,0.0000,0.0000,117.5405,0.0002,0.0000,0.0000,317.3595,317.3595,4.8469,16.8878,0.0000,23912.6000,-23912.6000,0.6200,0.0000,0.0000,0.0000,4880.1224,4.9000,1.0000,4880.1224,0.0216,0.0000,28792.7224,0.0000,-28792.7224,4.8469,-2.4504,9041.1000,0.0000,9041.1000,0.2344,2443.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2443.5405,0.0002,0.0000,0.0000,6597.5595,6597.5595,13.1565,4.8550,9.0058,-3.2584,-48875.3478,1.5264,278.4656,2.7847,13.1565,4.8406,8.9985,-3.2637,-26109.8260,0.8140,278.5291,2.7853,13.1565,4.8370,8.9968,-3.2658,-22860.5322,0.7124,278.6085,2.7861,3.0529,0.1381,0.0000,0.1381,-71103.0000,-97845.7061,-97845.7061
4031.0000,4.6607,16.8830,0.0000,55670.0000,-55670.0000,1.4433,0.0000,0.0000,0.0000,12371.1111,4.5000,1.0000,12371.1111,0.0692,0.0000,68041.1111,0.0000,-68041.1111,4.6607,-2.6366,13847.6000,0.0000,13847.6000,0.3590,3742.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3742.5946,0.0104,0.0000,0.0000,10105.0054,10105.0054,4.6607,16.7016,0.0000,5473.0000,-5473.0000,0.1419,0.0000,0.0000,0.0000,1116.9388,4.9000,1.0000,1116.9388,0.0022,0.0000,6589.9388,0.0000,-6589.9388,4.6607,-2.6366,421.0000,0.0000,421.0000,0.0109,113.7838,3.7000,1.0000,0.0000,0.0000,0.0000,113.7838,0.0001,0.0000,0.0000,307.2162,307.2162,4.6607,16.7016,0.0000,19429.6000,-19429.6000,0.5037,0.0000,0.0000,0.0000,3965.2245,4.9000,1.0000,3965.2245,0.0125,0.0000,23394.8245,0.0000,-23394.8245,4.6607,-2.6366,5050.2000,0.0000,5050.2000,0.1309,1364.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1364.9189,0.0000,0.0000,0.0000,3685.2811,3685.2811,13.0627,4.6690,8.8658,-2.7949,-41922.9163,1.2949,237.6907,2.3769,13.0627,4.6542,8.8585,-2.7995,-22396.1891,0.6906,237.7469,2.3775,13.0627,4.6506,8.8566,-2.8013,-19609.2663,0.6044,237.8154,2.3782,2.5899,0.0945,0.0000,0.0945,-61253.8000,-83928.3717,-83928.3717
4032.0000,4.5678,16.7860,22.7000,43664.7000,-43642.0000,1.1321,5.1591,4.4000,1.0000,9703.2667,4.5000,1.0000,9708.4258,0.0372,0.0000,53367.9667,17.5409,-53350.4258,4.5678,-2.7295,13847.6000,0.0000,13847.6000,0.3590,3742.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3742.5946,0.0080,0.0000,0.0000,10105.0054,10105.0054,4.5678,16.6086,0.0000,4660.5000,-4660.5000,0.1208,0.0000,0.0000,0.0000,951.1224,4.9000,1.0000,951.1224,0.0014,0.0000,5611.6224,0.0000,-5611.6224,4.5678,-2.7295,389.3000,0.0000,389.3000,0.0101,105.2162,3.7000,1.0000,0.0000,0.0000,0.0000,105.2162,0.0001,0.0000,0.0000,284.0838,284.0838,4.5678,16.6086,0.0000,15111.0000,-15111.0000,0.3918,0.0000,0.0000,0.0000,3083.8776,4.9000,1.0000,3083.8776,0.0063,0.0000,18194.8776,0.0000,-18194.8776,4.5678,-2.7295,1558.3000,0.0000,1558.3000,0.0404,421.1622,3.7000,1.0000,0.0000,0.0000,0.0000,421.1622,0.0000,0.0000,0.0000,1137.1378,1137.1378,12.8512,4.5762,8.7137,-2.1855,-32781.7524,1.0271,189.7997,1.8980,12.8512,4.5611,8.7062,-2.1892,-17513.9913,0.5477,189.8462,1.8985,12.8512,4.5573,8.7043,-2.1907,-15334.9550,0.4794,189.9016,1.8990,2.0542,0.0530,0.0000,0.0530,-47618.3000,-65630.6987,-65630.6987
4033.0000,4.5028,16.7250,0.0000,44230.5000,-44230.5000,1.1468,0.0000,0.0000,0.0000,9829.0000,4.5000,1.0000,9829.0000,0.0383,0.0000,54059.5000,0.0000,-54059.5000,4.5028,-2.7945,13820.5000,0.0000,13820.5000,0.3583,3735.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3735.2703,0.0080,0.0000,0.0000,10085.2297,10085.2297,4.5028,16.5250,8.4000,3495.1000,-3486.7000,0.0906,1.9091,4.4000,1.0000,713.2857,4.9000,1.0000,715.1948,0.0009,0.0000,4208.3857,6.4909,-4201.8948,4.5028,-2.7945,376.4000,0.0000,376.4000,0.0098,101.7297,3.7000,1.0000,0.0000,0.0000,0.0000,101.7297,0.0001,0.0000,0.0000,274.6703,274.6703,4.5028,16.5436,0.0000,11798.6000,-11798.6000,0.3059,0.0000,0.0000,0.0000,2407.8776,4.9000,1.0000,2407.8776,0.0036,0.0000,14206.4776,0.0000,-14206.4776,4.5028,-2.7945,892.1000,0.0000,892.1000,0.0231,241.1081,3.7000,1.0000,0.0000,0.0000,0.0000,241.1081,0.0000,0.0000,0.0000,650.9919,650.9919,12.7395,4.5114,8.6254,-2.0464,-30696.4360,0.9672,179.4354,1.7944,12.7395,4.4961,8.6178,-2.0501,-16400.4230,0.5158,179.4802,1.7948,12.7395,4.4922,8.6159,-2.0514,-14360.1215,0.4514,179.5329,1.7953,1.9345,0.0508,0.0000,0.0508,-44426.8000,-61456.9805,-61456.9805
4034.0000,4.5900,16.8122,0.0000,39645.2000,-39645.2000,1.0279,0.0000,0.0000,0.0000,8810.0444,4.5000,1.0000,8810.0444,0.0290,0.0000,48455.2444,0.0000,-48455.2444,4.5900,-2.7073,13818.8000,0.0000,13818.8000,0.3583,3734.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3734.8108,0.0071,0.0000,0.0000,10083.9892,10083.9892,4.5900,15.8467,296.7000,2924.2000,-2627.5000,0.0758,67.4318,4.4000,1.0000,596.7755,4.9000,1.0000,664.2073,0.0007,0.0000,3520.9755,229.2682,-3291.7073,4.5900,-2.7073,386.3000,0.0000,386.3000,0.0100,104.4054,3.7000,1.0000,0.0000,0.0000,0.0000,104.4054,0.0000,0.0000,0.0000,281.8946,281.8946,4.5900,16.6308,0.0000,9311.6000,-9311.6000,0.2414,0.0000,0.0000,0.0000,1900.3265,4.9000,1.0000,1900.3265,0.0020,0.0000,11211.9265,0.0000,-11211.9265,4.5900,-2.7073,393.9000,0.0000,393.9000,0.0102,106.4595,3.7000,1.0000,0.0000,0.0000,0.0000,106.4595,0.0000,0.0000,0.0000,287.4405,287.4405,12.4578,4.5986,8.5282,-1.7416,-26123.8335,0.8618,160.5655,1.6057,12.4578,4.5831,8.5205,-1.7449,-13958.9436,0.4596,160.6063,1.6061,12.4578,4.5792,8.5185,-1.7461,-12222.7768,0.4022,160.6538,1.6065,1.7236,0.0388,0.0000,0.0388,-36985.3000,-52305.5540,-52305.5540
4035.0000,4.7510,16.9732,0.0000,35654.1000,-35654.1000,0.9244,0.0000,0.0000,0.0000,7923.1333,4.5000,1.0000,7923.1333,0.0222,0.0000,43577.2333,0.0000,-43577.2333,4.7510,-2.5463,13818.8000,0.0000,13818.8000,0.3583,3734.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3734.8108,0.0064,0.0000,0.0000,10083.9892,10083.9892,4.7510,14.4333,840.4000,2753.4000,-1913.0000,0.0714,191.0000,4.4000,1.0000,561.9184,4.9000,1.0000,752.9184,0.0005,0.0000,3315.3184,649.4000,-2665.9184,4.7510,-2.5463,377.8000,0.0000,377.8000,0.0098,102.1081,3.7000,1.0000,0.0000,0.0000,0.0000,102.1081,0.0000,0.0000,0.0000,275.6919,275.6919,4.7510,16.7918,0.0000,7376.5000,-7376.5000,0.1912,0.0000,0.0000,0.0000,1505.4082,4.9000,1.0000,1505.4082,0.0012,0.0000,8881.9082,0.0000,-8881.9082,4.7510,-2.5463,393.9000,0.0000,393.9000,0.0102,106.4595,3.7000,1.0000,0.0000,0.0000,0.0000,106.4595,0.0000,0.0000,0.0000,287.4405,287.4405,12.1180,4.7598,8.4389,-1.4808,-22212.3942,0.7827,146.3977,1.4640,12.1180,4.7441,8.4311,-1.4838,-11870.7642,0.4174,146.4356,1.4644,12.1180,4.7401,8.4291,-1.4850,-10394.7799,0.3653,146.4791,1.4648,1.5653,0.0304,0.0000,0.0304,-30353.1000,-44477.9382,-44477.9382
4036.0000,4.9324,17.1106,194.8000,34160.6000,-33965.8000,0.8857,44.2727,4.4000,1.0000,7591.2444,4.5000,1.0000,7635.5172,0.0201,0.0000,41751.8444,150.5273,-41601.3172,4.9324,-2.3649,13818.9000,0.0000,13818.9000,0.3583,3734.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3734.8378,0.0062,0.0000,0.0000,10084.0622,10084.0622,4.9324,11.7852,2300.6000,3426.6000,-1126.0000,0.0888,522.8636,4.4000,1.0000,699.3061,4.9000,1.0000,1222.1698,0.0007,0.0000,4125.9061,1777.7364,-2348.1698,4.9324,-2.3649,383.7000,0.0000,383.7000,0.0099,103.7027,3.7000,1.0000,0.0000,0.0000,0.0000,103.7027,0.0000,0.0000,0.0000,279.9973,279.9973,4.9324,16.9732,0.0000,6264.1000,-6264.1000,0.1624,0.0000,0.0000,0.0000,1278.3878,4.9000,1.0000,1278.3878,0.0008,0.0000,7542.4878,0.0000,-7542.4878,4.9324,-2.3649,891.6000,0.0000,891.6000,0.0231,240.9730,3.7000,1.0000,0.0000,0.0000,0.0000,240.9730,0.0000,0.0000,0.0000,650.6270,650.6270,11.7993,4.9413,8.3703,-1.3475,-20212.5461,0.7641,143.3686,1.4337,11.7993,4.9255,8.3624,-1.3505,-10803.8082,0.4075,143.4060,1.4341,11.7993,4.9214,8.3604,-1.3516,-9460.9339,0.3566,143.4488,1.4345,1.5283,0.0278,0.0000,0.0278,-26261.7000,-40477.2882,-40477.2882
4037.0000,5.7624,17.8599,487.8000,30243.9000,-29756.1000,0.7841,110.8636,4.4000,1.0000,6720.8667,4.5000,1.0000,6831.7303,0.0150,0.0000,36964.7667,376.9364,-36587.8303,5.7624,-1.5349,13818.9000,0.0000,13818.9000,0.3583,3734.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3734.8378,0.0058,0.0000,0.0000,10084.0622,10084.0622,5.7624,6.6099,5542.0000,3946.7000,1595.3000,0.1437,1259.5455,4.4000,1.0000,805.4490,4.9000,1.0000,2064.9944,0.0013,0.0000,4752.1490,4282.4545,-469.6944,5.7624,-1.5349,511.5000,0.0000,511.5000,0.0133,138.2432,3.7000,1.0000,0.0000,0.0000,0.0000,138.2432,0.0001,0.0000,0.0000,373.2568,373.2568,5.7624,17.8032,0.0000,6271.9000,-6271.9000,0.1626,0.0000,0.0000,0.0000,1279.9796,4.9000,1.0000,1279.9796,0.0010,0.0000,7551.8796,0.0000,-7551.8796,5.7624,-1.5349,4706.7000,0.0000,4706.7000,0.1220,1272.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1272.0811,0.0000,0.0000,0.0000,3434.6189,3434.6189,10.7902,5.7712,8.2807,-1.0221,-15331.6644,0.7920,149.1893,1.4919,10.7902,5.7554,8.2728,-1.0252,-8201.8239,0.4224,149.2283,1.4923,10.7902,5.7513,8.2707,-1.0263,-7183.9782,0.3696,149.2730,1.4927,1.5840,0.0232,0.0000,0.0232,-15395.6000,-30717.4665,-30717.4665
4038.0000,6.2390,18.1785,1537.7000,42035.0000,-40497.3000,1.0898,349.4773,4.4000,1.0000,9341.1111,4.5000,1.0000,9690.5884,0.0343,0.0000,51376.1111,1188.2227,-50187.8884,6.2390,-1.0583,13818.9000,0.0000,13818.9000,0.3583,3734.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3734.8378,0.0082,0.0000,0.0000,10084.0622,10084.0622,6.2390,3.1870,8989.5000,3490.5000,5499.0000,0.2331,2043.0682,4.4000,1.0000,712.3469,4.9000,1.0000,2755.4151,0.0037,0.0000,4202.8469,6946.4318,2743.5849,6.2390,-1.0583,387.3000,0.0000,387.3000,0.0100,104.6757,3.7000,1.0000,0.0000,0.0000,0.0000,104.6757,0.0001,0.0000,0.0000,282.6243,282.6243,6.2390,18.2798,0.0000,8928.5000,-8928.5000,0.2315,0.0000,0.0000,0.0000,1822.1429,4.9000,1.0000,1822.1429,0.0031,0.0000,10750.6429,0.0000,-10750.6429,6.2390,-1.0583,15820.4000,0.0000,15820.4000,0.4102,4275.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4275.7838,0.0036,0.0000,0.0000,11544.6162,11544.6162,10.2714,6.2476,8.2595,-1.2069,-18102.8953,1.1664,219.9307,2.1993,10.2714,6.2322,8.2518,-1.2114,-9690.9195,0.6220,219.9864,2.1999,10.2714,6.2282,8.2498,-1.2128,-8489.8289,0.5444,220.0519,2.2005,2.3329,0.0529,0.0000,0.0529,-13900.2000,-36283.6437,-36283.6437
4039.0000,5.7508,17.8549,752.8000,49229.9000,-48477.1000,1.2764,171.0909,4.4000,1.0000,10939.9778,4.5000,1.0000,11111.0687,0.0506,0.0000,60169.8778,581.7091,-59588.1687,5.7508,-1.5465,13819.0000,0.0000,13819.0000,0.3583,3734.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3734.8649,0.0092,0.0000,0.0000,10084.1351,10084.1351,5.7508,3.5005,6461.2000,2939.0000,3522.2000,0.1675,1468.4545,4.4000,1.0000,599.7959,4.9000,1.0000,2068.2505,0.0025,0.0000,3538.7959,4992.7455,1453.9495,5.7508,-1.5465,379.0000,0.0000,379.0000,0.0098,102.4324,3.7000,1.0000,0.0000,0.0000,0.0000,102.4324,0.0001,0.0000,0.0000,276.5676,276.5676,5.7508,17.7916,0.0000,12234.8000,-12234.8000,0.3172,0.0000,0.0000,0.0000,2496.8980,4.9000,1.0000,2496.8980,0.0057,0.0000,14731.6980,0.0000,-14731.6980,5.7508,-1.5465,16815.6000,0.0000,16815.6000,0.4360,4544.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4544.7568,0.0045,0.0000,0.0000,12270.8432,12270.8432,10.8281,5.7593,8.2937,-1.6717,-25074.8826,1.2826,241.4633,2.4146,10.8281,5.7441,8.2861,-1.6765,-13412.1594,0.6840,241.5234,2.4152,10.8281,5.7401,8.2841,-1.6782,-11747.3292,0.5986,241.5950,2.4160,2.5652,0.0728,0.0000,0.0728,-26176.1000,-50234.3712,-50234.3712
4040.0000,5.3747,17.5289,541.1000,61468.4000,-60927.3000,1.5937,122.9773,4.4000,1.0000,13659.6444,4.5000,1.0000,13782.6217,0.0916,0.0000,75128.0444,418.1227,-74709.9217,5.3747,-1.9226,18343.7000,0.0000,18343.7000,0.4756,4957.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4957.7568,0.0174,0.0000,0.0000,13385.9432,13385.9432,5.3747,11.8034,1199.0000,1650.9000,-451.9000,0.0428,272.5000,4.4000,1.0000,336.9184,4.9000,1.0000,609.4184,0.0006,0.0000,1987.8184,926.5000,-1061.3184,5.3747,-1.9226,377.7000,0.0000,377.7000,0.0098,102.0811,3.7000,1.0000,0.0000,0.0000,0.0000,102.0811,0.0001,0.0000,0.0000,275.6189,275.6189,5.3747,17.4155,0.0000,13196.1000,-13196.1000,0.3421,0.0000,0.0000,0.0000,2693.0816,4.9000,1.0000,2693.0816,0.0070,0.0000,15889.1816,0.0000,-15889.1816,5.3747,-1.9226,16152.1000,0.0000,16152.1000,0.4188,4365.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4365.4324,0.0036,0.0000,0.0000,11786.6676,11786.6676,11.3296,5.3831,8.3564,-2.2039,-33059.2286,1.4414,270.6035,2.7060,11.3296,5.3681,8.3489,-2.2093,-17674.4167,0.7687,270.6695,2.7067,11.3296,5.3642,8.3469,-2.2112,-15478.5467,0.6727,270.7493,2.7075,2.8828,0.1202,0.0000,0.1202,-39701.8000,-66212.1920,-66212.1920
4041.0000,5.2347,17.4229,314.5000,71358.7000,-71044.2000,1.8501,71.4773,4.4000,1.0000,15857.4889,4.5000,1.0000,15928.9662,0.1384,0.0000,87216.1889,243.0227,-86973.1662,5.2347,-2.0626,22868.9000,0.0000,22868.9000,0.5929,6180.7838,3.7000,1.0000,0.0000,0.0000,0.0000,6180.7838,0.0293,0.0000,0.0000,16688.1162,16688.1162,5.2347,17.1849,15.5000,1321.6000,-1306.1000,0.0343,3.5227,4.4000,1.0000,269.7143,4.9000,1.0000,273.2370,0.0006,0.0000,1591.3143,11.9773,-1579.3370,5.2347,-2.0626,385.1000,0.0000,385.1000,0.0100,104.0811,3.7000,1.0000,0.0000,0.0000,0.0000,104.0811,0.0001,0.0000,0.0000,281.0189,281.0189,5.2347,17.2755,0.0000,15668.4000,-15668.4000,0.4062,0.0000,0.0000,0.0000,3197.6327,4.9000,1.0000,3197.6327,0.0103,0.0000,18866.0327,0.0000,-18866.0327,5.2347,-2.0626,14161.6000,0.0000,14161.6000,0.3672,3827.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3827.4595,0.0017,0.0000,0.0000,10334.1405,10334.1405,11.6050,5.2430,8.4240,-2.6670,-40005.4943,1.6303,305.1586,3.0516,11.6050,5.2283,8.4166,-2.6730,-21383.7663,0.8694,305.2312,3.0523,11.6050,5.2244,8.4147,-2.6751,-18725.9996,0.7609,305.3206,3.0532,3.2607,0.1804,0.0000,0.1804,-50603.1000,-80115.2602,-80115.2602
4042.0000,5.3111,17.5012,303.7000,73094.0000,-72790.3000,1.8951,69.0227,4.4000,1.0000,16243.1111,4.5000,1.0000,16312.1338,0.1516,0.0000,89337.1111,234.6773,-89102.4338,5.3111,-1.9862,27400.9000,0.0000,27400.9000,0.7104,7405.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7405.6486,0.0411,0.0000,0.0000,19995.2514,19995.2514,5.3111,17.3519,0.0000,1405.1000,-1405.1000,0.0364,0.0000,0.0000,0.0000,286.7551,4.9000,1.0000,286.7551,0.0007,0.0000,1691.8551,0.0000,-1691.8551,5.3111,-1.9862,375.0000,0.0000,375.0000,0.0097,101.3514,3.7000,1.0000,0.0000,0.0000,0.0000,101.3514,0.0001,0.0000,0.0000,273.6486,273.6486,5.3111,17.3519,0.0000,19275.7000,-19275.7000,0.4998,0.0000,0.0000,0.0000,3933.8163,4.9000,1.0000,3933.8163,0.0159,0.0000,23209.5163,0.0000,-23209.5163,5.3111,-1.9862,12834.6000,0.0000,12834.6000,0.3328,3468.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3468.8108,0.0007,0.0000,0.0000,9365.7892,9365.7892,11.5893,5.3193,8.4543,-2.8086,-42129.5454,1.7421,325.6392,3.2564,11.5893,5.3047,8.4470,-2.8149,-22519.2415,0.9290,325.7154,3.2572,11.5893,5.3009,8.4451,-2.8172,-19720.3292,0.8131,325.8104,3.2581,3.4842,0.2103,0.0000,0.2103,-52860.6000,-84369.1161,-84369.1161
4043.0000,5.1555,17.3528,235.6000,72958.7000,-72723.1000,1.8916,53.5455,4.4000,1.0000,16213.0444,4.5000,1.0000,16266.5899,0.1510,0.0000,89171.7444,182.0545,-88989.6899,5.1555,-2.1418,27394.1000,0.0000,27394.1000,0.7102,7403.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7403.8108,0.0411,0.0000,0.0000,19990.2892,19990.2892,5.1555,17.1964,0.0000,1395.8000,-1395.8000,0.0362,0.0000,0.0000,0.0000,284.8571,4.9000,1.0000,284.8571,0.0007,0.0000,1680.6571,0.0000,-1680.6571,5.1555,-2.1418,477.5000,0.0000,477.5000,0.0124,129.0541,3.7000,1.0000,0.0000,0.0000,0.0000,129.0541,0.0002,0.0000,0.0000,348.4459,348.4459,5.1555,17.1964,0.0000,22449.2000,-22449.2000,0.5820,0.0000,0.0000,0.0000,4581.4694,4.9000,1.0000,4581.4694,0.0212,0.0000,27030.6694,0.0000,-27030.6694,5.1555,-2.1418,10346.5000,0.0000,10346.5000,0.2683,2796.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2796.3514,0.0000,0.0000,0.0000,7550.1486,7550.1486,11.8072,5.1637,8.4854,-2.9901,-44851.0728,1.7503,326.7297,3.2673,11.8072,5.1492,8.4782,-2.9963,-23970.5834,0.9334,326.8055,3.2681,11.8072,5.1454,8.4763,-2.9986,-20990.4765,0.8169,326.9006,3.2690,3.5007,0.2142,0.0000,0.2142,-58350.0000,-89812.1326,-89812.1326
4044.0000,5.0576,17.2606,180.9000,72747.7000,-72566.8000,1.8861,41.1136,4.4000,1.0000,16166.1556,4.5000,1.0000,16207.2692,0.1499,0.0000,88913.8556,139.7864,-88774.0692,5.0576,-2.2397,27394.4000,0.0000,27394.4000,0.7103,7403.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7403.8919,0.0410,0.0000,0.0000,19990.5081,19990.5081,5.0576,17.0984,0.0000,1275.9000,-1275.9000,0.0331,0.0000,0.0000,0.0000,260.3878,4.9000,1.0000,260.3878,0.0007,0.0000,1536.2878,0.0000,-1536.2878,5.0576,-2.2397,466.5000,0.0000,466.5000,0.0121,126.0811,3.7000,1.0000,0.0000,0.0000,0.0000,126.0811,0.0002,0.0000,0.0000,340.4189,340.4189,5.0576,17.0984,0.0000,25501.6000,-25501.6000,0.6612,0.0000,0.0000,0.0000,5204.4082,4.9000,1.0000,5204.4082,0.0272,0.0000,30706.0082,0.0000,-30706.0082,5.0576,-2.2397,9019.4000,0.0000,9019.4000,0.2338,2437.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2437.6757,0.0000,0.0000,0.0000,6581.7243,6581.7243,11.9564,5.0657,8.5110,-3.1331,-46996.5276,1.7683,329.7037,3.2970,11.9564,5.0513,8.5038,-3.1394,-25115.0507,0.9430,329.7798,3.2978,11.9564,5.0475,8.5020,-3.1417,-21992.1354,0.8253,329.8755,3.2988,3.5366,0.2190,0.0000,0.2190,-62464.0000,-94103.7138,-94103.7138
4045.0000,4.9494,17.1577,135.9000,75747.2000,-75611.3000,1.9639,30.8864,4.4000,1.0000,16832.7111,4.5000,1.0000,16863.5975,0.1661,0.0000,92579.9111,105.0136,-92474.8975,4.9494,-2.3479,27395.1000,0.0000,27395.1000,0.7103,7404.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7404.0811,0.0427,0.0000,0.0000,19991.0189,19991.0189,4.9494,16.9902,0.0000,1314.4000,-1314.4000,0.0341,0.0000,0.0000,0.0000,268.2449,4.9000,1.0000,268.2449,0.0007,0.0000,1582.6449,0.0000,-1582.6449,4.9494,-2.3479,610.5000,0.0000,610.5000,0.0158,165.0000,3.7000,1.0000,0.0000,0.0000,0.0000,165.0000,0.0003,0.0000,0.0000,445.5000,445.5000,4.9494,16.9902,0.0000,28041.0000,-28041.0000,0.7270,0.0000,0.0000,0.0000,5722.6531,4.9000,1.0000,5722.6531,0.0335,0.0000,33763.6531,0.0000,-33763.6531,4.9494,-2.3479,8024.2000,0.0000,8024.2000,0.2080,2168.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2168.7027,0.0000,0.0000,0.0000,5855.4973,5855.4973,12.1433,4.9574,8.5503,-3.3805,-50707.6738,1.8296,340.5358,3.4054,12.1433,4.9431,8.5432,-3.3870,-27095.6658,0.9757,340.6137,3.4061,12.1433,4.9394,8.5413,-3.3894,-23725.8397,0.8539,340.7123,3.4071,3.6591,0.2433,0.0000,0.2433,-68936.9000,-101529.1792,-101529.1792
4046.0000,4.8391,17.0520,94.6000,78386.4000,-78291.8000,2.0323,21.5000,4.4000,1.0000,17419.2000,4.5000,1.0000,17440.7000,0.1813,0.0000,95805.6000,73.1000,-95732.5000,4.8391,-2.4582,27395.8000,0.0000,27395.8000,0.7103,7404.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7404.2703,0.0443,0.0000,0.0000,19991.5297,19991.5297,4.8391,16.8799,0.0000,1700.3000,-1700.3000,0.0441,0.0000,0.0000,0.0000,347.0000,4.9000,1.0000,347.0000,0.0010,0.0000,2047.3000,0.0000,-2047.3000,4.8391,-2.4582,478.2000,0.0000,478.2000,0.0124,129.2432,3.7000,1.0000,0.0000,0.0000,0.0000,129.2432,0.0002,0.0000,0.0000,348.9568,348.9568,4.8391,16.8799,0.0000,30836.4000,-30836.4000,0.7995,0.0000,0.0000,0.0000,6293.1429,4.9000,1.0000,6293.1429,0.0412,0.0000,37129.5429,0.0000,-37129.5429,4.8391,-2.4582,7028.9000,0.0000,7028.9000,0.1822,1899.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1899.7027,0.0000,0.0000,0.0000,5129.1973,5129.1973,12.3439,4.8471,8.5955,-3.6441,-54661.3521,1.8904,351.1582,3.5116,12.3439,4.8328,8.5884,-3.6507,-29205.5996,1.0081,351.2379,3.5124,12.3439,4.8291,8.5865,-3.6532,-25572.7073,0.8823,351.3393,3.5134,3.7808,0.2681,0.0000,0.2681,-75925.6000,-109439.6591,-109439.6591
4047.0000,4.8167,17.0345,48.1000,83791.8000,-83743.7000,2.1725,10.9318,4.4000,1.0000,18620.4000,4.5000,1.0000,18631.3318,0.2150,0.0000,102412.2000,37.1682,-102375.0318,4.8167,-2.4806,27396.5000,0.0000,27396.5000,0.7103,7404.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7404.4595,0.0475,0.0000,0.0000,19992.0405,19992.0405,4.8167,16.8575,0.0000,2022.5000,-2022.5000,0.0524,0.0000,0.0000,0.0000,412.7551,4.9000,1.0000,412.7551,0.0013,0.0000,2435.2551,0.0000,-2435.2551,4.8167,-2.4806,378.8000,0.0000,378.8000,0.0098,102.3784,3.7000,1.0000,0.0000,0.0000,0.0000,102.3784,0.0002,0.0000,0.0000,276.4216,276.4216,4.8167,16.8575,0.0000,32795.5000,-32795.5000,0.8503,0.0000,0.0000,0.0000,6692.9592,4.9000,1.0000,6692.9592,0.0486,0.0000,39488.4592,0.0000,-39488.4592,4.8167,-2.4806,8024.2000,0.0000,8024.2000,0.2080,2168.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2168.7027,0.0000,0.0000,0.0000,5855.4973,5855.4973,12.4701,4.8246,8.6473,-3.9351,-59026.0080,2.0017,370.9757,3.7098,12.4701,4.8105,8.6403,-3.9420,-31535.9875,1.0675,371.0588,3.7106,12.4701,4.8069,8.6385,-3.9447,-27612.7911,0.9342,371.1655,3.7117,4.0033,0.3126,0.0000,0.3126,-82762.2000,-118174.7866,-118174.7866
4048.0000,4.8978,17.1063,151.0000,84845.0000,-84694.0000,2.1998,34.3182,4.4000,1.0000,18854.4444,4.5000,1.0000,18888.7626,0.2216,0.0000,103699.4444,116.6818,-103582.7626,4.8978,-2.3995,27397.1000,0.0000,27397.1000,0.7103,7404.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7404.6216,0.0478,0.0000,0.0000,19992.4784,19992.4784,4.8978,16.9386,0.0000,1042.3000,-1042.3000,0.0270,0.0000,0.0000,0.0000,212.7143,4.9000,1.0000,212.7143,0.0006,0.0000,1255.0143,0.0000,-1255.0143,4.8978,-2.3995,384.8000,0.0000,384.8000,0.0100,104.0000,3.7000,1.0000,0.0000,0.0000,0.0000,104.0000,0.0002,0.0000,0.0000,280.8000,280.8000,4.8978,16.9386,0.0000,32088.7000,-32088.7000,0.8320,0.0000,0.0000,0.0000,6548.7143,4.9000,1.0000,6548.7143,0.0469,0.0000,38637.4143,0.0000,-38637.4143,4.8978,-2.3995,9351.2000,0.0000,9351.2000,0.2424,2527.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2527.3514,0.0000,0.0000,0.0000,6823.8486,6823.8486,12.4008,4.9057,8.6533,-3.8752,-58127.5252,2.0107,372.5595,3.7256,12.4008,4.8916,8.6462,-3.8821,-31056.9741,1.0723,372.6426,3.7264,12.4008,4.8880,8.6444,-3.8848,-27193.5648,0.9385,372.7497,3.7275,4.0215,0.3170,0.0000,0.3170,-80691.9000,-116378.0642,-116378.0642
4049.0000,5.2102,17.0297,3269.3000,62722.8000,-59453.5000,1.6262,743.0227,4.4000,1.0000,13938.4000,4.5000,1.0000,14681.4227,0.0998,0.0000,76661.2000,2526.2773,-74134.9227,5.2102,-2.0871,22870.4000,0.0000,22870.4000,0.5930,6181.1892,3.7000,1.0000,0.0000,0.0000,0.0000,6181.1892,0.0258,0.0000,0.0000,16689.2108,16689.2108,5.2102,17.2510,0.0000,32.5000,-32.5000,0.0008,0.0000,0.0000,0.0000,6.6327,4.9000,1.0000,6.6327,0.0000,0.0000,39.1327,0.0000,-39.1327,5.2102,-2.0871,379.2000,0.0000,379.2000,0.0098,102.4865,3.7000,1.0000,0.0000,0.0000,0.0000,102.4865,0.0002,0.0000,0.0000,276.7135,276.7135,5.2102,17.2510,0.0000,30565.7000,-30565.7000,0.7925,0.0000,0.0000,0.0000,6237.8980,4.9000,1.0000,6237.8980,0.0371,0.0000,36803.5980,0.0000,-36803.5980,5.2102,-2.0871,12337.0000,0.0000,12337.0000,0.3199,3334.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3334.3243,0.0021,0.0000,0.0000,9002.6757,9002.6757,11.8048,5.2183,8.5115,-2.8302,-42452.3159,1.6711,311.5739,3.1157,11.8048,5.2039,8.5043,-2.8361,-22688.7798,0.8912,311.6457,3.1165,11.8048,5.2002,8.5025,-2.8383,-19867.9577,0.7799,311.7360,3.1174,3.3422,0.1650,0.0000,0.1650,-54465.1000,-85009.0533,-85009.0533
4050.0000,4.9765,16.8029,2659.7000,51925.1000,-49265.4000,1.3463,604.4773,4.4000,1.0000,11538.9111,4.5000,1.0000,12143.3884,0.0573,0.0000,63464.0111,2055.2227,-61408.7884,4.9765,-2.3208,13824.4000,0.0000,13824.4000,0.3584,3736.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3736.3243,0.0092,0.0000,0.0000,10088.0757,10088.0757,4.9765,17.0173,0.0000,536.4000,-536.4000,0.0139,0.0000,0.0000,0.0000,109.4694,4.9000,1.0000,109.4694,0.0001,0.0000,645.8694,0.0000,-645.8694,4.9765,-2.3208,376.3000,0.0000,376.3000,0.0098,101.7027,3.7000,1.0000,0.0000,0.0000,0.0000,101.7027,0.0001,0.0000,0.0000,274.5973,274.5973,4.9765,17.0173,0.0000,29186.7000,-29186.7000,0.7567,0.0000,0.0000,0.0000,5956.4694,4.9000,1.0000,5956.4694,0.0299,0.0000,35143.1694,0.0000,-35143.1694,4.9765,-2.3208,14493.4000,0.0000,14493.4000,0.3758,3917.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3917.1351,0.0043,0.0000,0.0000,10576.2649,10576.2649,11.8876,4.9848,8.4362,-2.5389,-38083.7605,1.4304,267.5931,2.6759,11.8876,4.9700,8.4288,-2.5441,-20352.8578,0.7628,267.6567,2.6766,11.8876,4.9662,8.4269,-2.5460,-17822.2710,0.6676,267.7349,2.6773,2.8608,0.1010,0.0000,0.1010,-50294.4000,-76258.8893,-76258.8893
4051.0000,5.0475,16.6837,3557.1000,46903.5000,-43346.4000,1.2161,808.4318,4.4000,1.0000,10423.0000,4.5000,1.0000,11231.4318,0.0443,0.0000,57326.5000,2748.6682,-54577.8318,5.0475,-2.2498,13818.7000,0.0000,13818.7000,0.3583,3734.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3734.7838,0.0083,0.0000,0.0000,10083.9162,10083.9162,5.0475,16.9351,14.7000,741.2000,-726.5000,0.0192,3.3409,4.4000,1.0000,151.2653,4.9000,1.0000,154.6062,0.0002,0.0000,892.4653,11.3591,-881.1062,5.0475,-2.2498,387.3000,0.0000,387.3000,0.0100,104.6757,3.7000,1.0000,0.0000,0.0000,0.0000,104.6757,0.0001,0.0000,0.0000,282.6243,282.6243,5.0475,17.0883,0.0000,28210.2000,-28210.2000,0.7314,0.0000,0.0000,0.0000,5757.1837,4.9000,1.0000,5757.1837,0.0266,0.0000,33967.3837,0.0000,-33967.3837,5.0475,-2.2498,13829.9000,0.0000,13829.9000,0.3586,3737.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3737.8108,0.0039,0.0000,0.0000,10092.0892,10092.0892,11.6860,5.0559,8.3709,-2.2960,-34440.2295,1.3468,252.6784,2.5268,11.6860,5.0410,8.3635,-2.3010,-18407.8308,0.7182,252.7397,2.5274,11.6860,5.0371,8.3615,-2.3028,-16119.6317,0.6286,252.8140,2.5281,2.6936,0.0834,0.0000,0.0834,-44247.2000,-68967.6920,-68967.6920
4052.0000,5.3304,16.5838,4356.2000,34743.8000,-30387.6000,0.9008,990.0455,4.4000,1.0000,7720.8444,4.5000,1.0000,8710.8899,0.0209,0.0000,42464.6444,3366.1545,-39098.4899,5.3304,-1.9669,13818.8000,0.0000,13818.8000,0.3583,3734.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3734.8108,0.0062,0.0000,0.0000,10083.9892,10083.9892,5.3304,12.9867,447.8000,789.2000,-341.4000,0.0205,101.7727,4.4000,1.0000,161.0612,4.9000,1.0000,262.8340,0.0002,0.0000,950.2612,346.0273,-604.2340,5.3304,-1.9669,375.1000,0.0000,375.1000,0.0097,101.3784,3.7000,1.0000,0.0000,0.0000,0.0000,101.3784,0.0001,0.0000,0.0000,273.7216,273.7216,5.3304,17.3712,0.0000,26574.0000,-26574.0000,0.6890,0.0000,0.0000,0.0000,5423.2653,4.9000,1.0000,5423.2653,0.0208,0.0000,31997.2653,0.0000,-31997.2653,5.3304,-1.9669,12668.7000,0.0000,12668.7000,0.3285,3423.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3423.9730,0.0032,0.0000,0.0000,9244.7270,9244.7270,11.1861,5.3389,8.2625,-1.7340,-26010.6540,1.1533,217.4332,2.1743,11.1861,5.3237,8.2549,-1.7384,-13907.2324,0.6151,217.4875,2.1749,11.1861,5.3197,8.2529,-1.7400,-12179.6650,0.5383,217.5520,2.1755,2.3067,0.0514,0.0000,0.0514,-30440.4000,-52097.5513,-52097.5513
4053.0000,5.4735,16.3432,5259.5000,30048.9000,-24789.4000,0.7791,1195.3409,4.4000,1.0000,6677.5333,4.5000,1.0000,7872.8742,0.0146,0.0000,36726.4333,4064.1591,-32662.2742,5.4735,-1.8238,13818.8000,0.0000,13818.8000,0.3583,3734.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3734.8108,0.0055,0.0000,0.0000,10083.9892,10083.9892,5.4735,2.7662,1485.7000,619.4000,866.3000,0.0385,337.6591,4.4000,1.0000,126.4082,4.9000,1.0000,464.0673,0.0003,0.0000,745.8082,1148.0409,402.2327,5.4735,-1.8238,521.1000,0.0000,521.1000,0.0135,140.8378,3.7000,1.0000,0.0000,0.0000,0.0000,140.8378,0.0001,0.0000,0.0000,380.2622,380.2622,5.4735,17.5144,0.0000,24374.7000,-24374.7000,0.6320,0.0000,0.0000,0.0000,4974.4286,4.9000,1.0000,4974.4286,0.0163,0.0000,29349.1286,0.0000,-29349.1286,5.4735,-1.8238,10346.5000,0.0000,10346.5000,0.2683,2796.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2796.3514,0.0019,0.0000,0.0000,7550.1486,7550.1486,10.8826,5.4822,8.1824,-1.4508,-21762.3168,1.0448,197.6715,1.9767,10.8826,5.4668,8.1747,-1.4548,-11638.7417,0.5572,197.7220,1.9772,10.8826,5.4627,8.1726,-1.4562,-10193.7116,0.4876,197.7810,1.9778,2.0896,0.0388,0.0000,0.0388,-23611.4000,-43594.7701,-43594.7701
4054.0000,5.8246,16.0490,6264.6000,24230.1000,-17965.5000,0.6282,1423.7727,4.4000,1.0000,5384.4667,4.5000,1.0000,6808.2394,0.0070,0.0000,29614.5667,4840.8273,-24773.7394,5.8246,-1.4727,13818.9000,0.0000,13818.9000,0.3583,3734.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3734.8378,0.0054,0.0000,0.0000,10084.0622,10084.0622,5.8246,-1.1676,1796.9000,109.7000,1687.2000,0.0466,408.3864,4.4000,1.0000,22.3878,4.9000,1.0000,430.7741,0.0003,0.0000,132.0878,1388.5136,1256.4259,5.8246,-1.4727,376.9000,0.0000,376.9000,0.0098,101.8649,3.7000,1.0000,0.0000,0.0000,0.0000,101.8649,0.0001,0.0000,0.0000,275.0351,275.0351,5.8246,17.8654,0.0000,20859.4000,-20859.4000,0.5408,0.0000,0.0000,0.0000,4257.0204,4.9000,1.0000,4257.0204,0.0109,0.0000,25116.4204,0.0000,-25116.4204,5.8246,-1.4727,9019.4000,0.0000,9019.4000,0.2338,2437.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2437.6757,0.0013,0.0000,0.0000,6581.7243,6581.7243,10.3456,5.8335,8.0895,-1.0544,-15815.4352,0.9088,172.6466,1.7265,10.3456,5.8178,8.0817,-1.0579,-8463.5097,0.4846,172.6917,1.7269,10.3456,5.8136,8.0796,-1.0591,-7413.9673,0.4241,172.7437,1.7274,1.8175,0.0249,0.0000,0.0249,-13922.5000,-31692.9123,-31692.9123
4055.0000,5.8790,15.4090,7500.3000,21527.0000,-14026.7000,0.5581,1704.6136,4.4000,1.0000,4783.7778,4.5000,1.0000,6488.3914,0.0055,0.0000,26310.7778,5795.6864,-20515.0914,5.8790,-1.4183,13818.9000,0.0000,13818.9000,0.3583,3734.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3734.8378,0.0048,0.0000,0.0000,10084.0622,10084.0622,5.8790,-1.8482,2244.2000,0.0000,2244.2000,0.0582,510.0455,4.4000,1.0000,0.0000,0.0000,0.0000,510.0455,0.0004,0.0000,0.0000,1734.1545,1734.1545,5.8790,-1.4183,388.1000,0.0000,388.1000,0.0101,104.8919,3.7000,1.0000,0.0000,0.0000,0.0000,104.8919,0.0001,0.0000,0.0000,283.2081,283.2081,5.8790,17.9199,0.0000,17590.5000,-17590.5000,0.4561,0.0000,0.0000,0.0000,3589.8980,4.9000,1.0000,3589.8980,0.0070,0.0000,21180.3980,0.0000,-21180.3980,5.8790,-1.4183,5038.4000,0.0000,5038.4000,0.1306,1361.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1361.7297,0.0002,0.0000,0.0000,3676.6703,3676.6703,10.1553,5.8880,8.0217,-0.8621,-12931.4269,0.7857,149.7163,1.4972,10.1553,5.8721,8.0137,-0.8652,-6921.9429,0.4190,149.7563,1.4976,10.1553,5.8678,8.0115,-0.8663,-6064.0245,0.3667,149.8017,1.4980,1.5714,0.0179,0.0000,0.0179,-10127.6000,-25917.3943,-25917.3943
4056.0000,5.6406,15.1954,6949.3000,20131.6000,-13182.3000,0.5219,1579.3864,4.4000,1.0000,4473.6889,4.5000,1.0000,6053.0753,0.0048,0.0000,24605.2889,5369.9136,-19235.3753,5.6406,-1.6567,13819.0000,0.0000,13819.0000,0.3583,3734.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3734.8649,0.0044,0.0000,0.0000,10084.1351,10084.1351,5.6406,0.7958,1809.6000,433.2000,1376.4000,0.0469,411.2727,4.4000,1.0000,88.4082,4.9000,1.0000,499.6809,0.0002,0.0000,521.6082,1398.3273,876.7191,5.6406,-1.6567,420.5000,0.0000,420.5000,0.0109,113.6486,3.7000,1.0000,0.0000,0.0000,0.0000,113.6486,0.0000,0.0000,0.0000,306.8514,306.8514,5.6406,17.6814,0.0000,14616.1000,-14616.1000,0.3789,0.0000,0.0000,0.0000,2982.8776,4.9000,1.0000,2982.8776,0.0043,0.0000,17598.9776,0.0000,-17598.9776,5.6406,-1.6567,1555.0000,0.0000,1555.0000,0.0403,420.2703,3.7000,1.0000,0.0000,0.0000,0.0000,420.2703,0.0000,0.0000,0.0000,1134.7297,1134.7297,10.3075,5.6497,7.9786,-0.8128,-12192.0229,0.6787,129.5724,1.2957,10.3075,5.6335,7.9705,-0.8156,-6524.4592,0.3619,129.6078,1.2961,10.3075,5.6292,7.9683,-0.8165,-5715.4354,0.3167,129.6473,1.2965,1.3573,0.0138,0.0000,0.0138,-10627.5000,-24431.9175,-24431.9175
4057.0000,5.8033,14.8684,7551.2000,18481.9000,-10930.7000,0.4792,1716.1818,4.4000,1.0000,4107.0889,4.5000,1.0000,5823.2707,0.0041,0.0000,22588.9889,5835.0182,-16753.9707,5.8033,-1.4940,13792.0000,0.0000,13792.0000,0.3576,3727.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3727.5676,0.0040,0.0000,0.0000,10064.4324,10064.4324,5.8033,2.1522,1583.3000,536.0000,1047.3000,0.0410,359.8409,4.4000,1.0000,109.3878,4.9000,1.0000,469.2287,0.0002,0.0000,645.3878,1223.4591,578.0713,5.8033,-1.4940,431.7000,0.0000,431.7000,0.0112,116.6757,3.7000,1.0000,0.0000,0.0000,0.0000,116.6757,0.0000,0.0000,0.0000,315.0243,315.0243,5.8033,17.8441,0.0000,12551.6000,-12551.6000,0.3254,0.0000,0.0000,0.0000,2561.5510,4.9000,1.0000,2561.5510,0.0030,0.0000,15113.1510,0.0000,-15113.1510,5.8033,-1.4940,890.4000,0.0000,890.4000,0.0231,240.6486,3.7000,1.0000,0.0000,0.0000,0.0000,240.6486,0.0000,0.0000,0.0000,649.7514,649.7514,10.0479,5.8125,7.9302,-0.6739,-10107.8409,0.6188,118.3915,1.1839,10.0479,5.7961,7.9220,-0.6764,-5411.2345,0.3300,118.4243,1.1842,10.0479,5.7917,7.9198,-0.6773,-4740.7669,0.2888,118.4607,1.1846,1.2375,0.0113,0.0000,0.0113,-7320.9000,-20259.8423,-20259.8423
4058.0000,6.2922,14.6458,8406.6000,16791.6000,-8385.0000,0.4354,1910.5909,4.4000,1.0000,3731.4667,4.5000,1.0000,5642.0576,0.0034,0.0000,20523.0667,6496.0091,-14027.0576,6.2922,-1.0051,13790.4000,0.0000,13790.4000,0.3575,3727.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3727.1351,0.0038,0.0000,0.0000,10063.2649,10063.2649,6.2922,0.8002,3448.6000,640.2000,2808.4000,0.0894,783.7727,4.4000,1.0000,130.6531,4.9000,1.0000,914.4258,0.0005,0.0000,770.8531,2664.8273,1893.9742,6.2922,-1.0051,420.5000,0.0000,420.5000,0.0109,113.6486,3.7000,1.0000,0.0000,0.0000,0.0000,113.6486,0.0000,0.0000,0.0000,306.8514,306.8514,6.2922,18.3330,0.0000,10717.1000,-10717.1000,0.2779,0.0000,0.0000,0.0000,2187.1633,4.9000,1.0000,2187.1633,0.0021,0.0000,12904.2633,0.0000,-12904.2633,6.2922,-1.0051,393.5000,0.0000,393.5000,0.0102,106.3514,3.7000,1.0000,0.0000,0.0000,0.0000,106.3514,0.0000,0.0000,0.0000,287.1486,287.1486,9.4484,6.3015,7.8750,-0.4779,-7168.7899,0.5906,113.2906,1.1329,9.4484,6.2850,7.8667,-0.4804,-3843.0960,0.3150,113.3225,1.1332,9.4484,6.2805,7.8645,-0.4812,-3368.1958,0.2757,113.3574,1.1336,1.1813,0.0099,0.0000,0.0099,-1689.3000,-14380.0818,-14380.0818
