Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4059.0000,6.8742,14.4582,9274.9000,15452.1000,-6177.2000,0.4006,2107.9318,4.4000,1.0000,3433.8000,4.5000,1.0000,5541.7318,0.0030,0.0000,18885.9000,7166.9682,-11718.9318,6.8742,-0.4231,13790.4000,0.0000,13790.4000,0.3575,3727.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3727.1351,0.0037,0.0000,0.0000,10063.2649,10063.2649,6.8742,-0.3800,5372.1000,211.1000,5161.0000,0.1393,1220.9318,4.4000,1.0000,43.0816,4.9000,1.0000,1264.0135,0.0009,0.0000,254.1816,4151.1682,3896.9865,6.8742,-0.4231,432.3000,0.0000,432.3000,0.0112,116.8378,3.7000,1.0000,0.0000,0.0000,0.0000,116.8378,0.0000,0.0000,0.0000,315.4622,315.4622,6.8742,18.9150,0.0000,9351.2000,-9351.2000,0.2424,0.0000,0.0000,0.0000,1908.4082,4.9000,1.0000,1908.4082,0.0016,0.0000,11259.6082,0.0000,-11259.6082,6.8742,-0.4231,393.5000,0.0000,393.5000,0.0102,106.3514,3.7000,1.0000,0.0000,0.0000,0.0000,106.3514,0.0000,0.0000,0.0000,287.1486,287.1486,8.7530,6.8835,7.8183,-0.2791,-4186.8272,0.5807,111.6588,1.1166,8.7530,6.8669,7.8100,-0.2816,-2252.6321,0.3097,111.6905,1.1169,8.7530,6.8624,7.8077,-0.2823,-1976.2185,0.2710,111.7251,1.1173,1.1613,0.0092,0.0000,0.0092,4248.8000,-8415.6778,-8415.6778
4060.0000,6.5018,16.0712,7345.7000,21396.2000,-14050.5000,0.5547,1669.4773,4.4000,1.0000,4754.7111,4.5000,1.0000,6424.1884,0.0056,0.0000,26150.9111,5676.2227,-20474.6884,6.5018,-0.7954,13790.4000,0.0000,13790.4000,0.3575,3727.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3727.1351,0.0051,0.0000,0.0000,10063.2649,10063.2649,6.5018,-1.2253,7616.0000,0.1000,7615.9000,0.1975,1730.9091,4.4000,1.0000,0.0204,4.9000,1.0000,1730.9295,0.0019,0.0000,0.1204,5885.0909,5884.9705,6.5018,-0.7954,420.7000,0.0000,420.7000,0.0109,113.7027,3.7000,1.0000,0.0000,0.0000,0.0000,113.7027,0.0000,0.0000,0.0000,306.9973,306.9973,6.5018,18.5427,0.0000,8444.8000,-8444.8000,0.2189,0.0000,0.0000,0.0000,1723.4286,4.9000,1.0000,1723.4286,0.0015,0.0000,10168.2286,0.0000,-10168.2286,6.5018,-0.7954,889.9000,0.0000,889.9000,0.0231,240.5135,3.7000,1.0000,0.0000,0.0000,0.0000,240.5135,0.0000,0.0000,0.0000,649.3865,649.3865,9.1158,6.5112,7.8135,-0.4563,-6844.5519,0.6813,131.0474,1.3105,9.1158,6.4946,7.8052,-0.4592,-3673.3333,0.3633,131.0845,1.3108,9.1158,6.4901,7.8029,-0.4601,-3220.4126,0.3180,131.1250,1.3113,1.3627,0.0142,0.0000,0.0142,221.6000,-13738.2978,-13738.2978
4061.0000,5.7953,17.0724,3535.4000,28904.9000,-25369.5000,0.7494,803.5000,4.4000,1.0000,6423.3111,4.5000,1.0000,7226.8111,0.0102,0.0000,35328.2111,2731.9000,-32596.3111,5.7953,-1.5020,13790.5000,0.0000,13790.5000,0.3575,3727.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3727.1622,0.0067,0.0000,0.0000,10063.3378,10063.3378,5.7953,-1.6440,5126.2000,122.6000,5003.6000,0.1329,1165.0455,4.4000,1.0000,25.0204,4.9000,1.0000,1190.0659,0.0013,0.0000,147.6204,3961.1545,3813.5341,5.7953,-1.5020,564.4000,0.0000,564.4000,0.0146,152.5405,3.7000,1.0000,0.0000,0.0000,0.0000,152.5405,0.0001,0.0000,0.0000,411.8595,411.8595,5.7953,17.8361,0.0000,8674.2000,-8674.2000,0.2249,0.0000,0.0000,0.0000,1770.2449,4.9000,1.0000,1770.2449,0.0019,0.0000,10444.4449,0.0000,-10444.4449,5.7953,-1.5020,4695.7000,0.0000,4695.7000,0.1217,1269.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1269.1081,0.0000,0.0000,0.0000,3426.5919,3426.5919,9.8962,5.8046,7.8504,-0.8423,-12633.9950,0.8006,153.7269,1.5373,9.8962,5.7881,7.8422,-0.8456,-6764.6408,0.4269,153.7699,1.5377,9.8962,5.7836,7.8399,-0.8467,-5926.7969,0.3736,153.8173,1.5382,1.6011,0.0201,0.0000,0.0201,-9989.5000,-25325.4327,-25325.4327
4062.0000,4.4153,16.3853,2973.0000,91082.1000,-88109.1000,2.3615,675.6818,4.4000,1.0000,20240.4667,4.5000,1.0000,20916.1485,0.2465,0.0000,111322.5667,2297.3182,-109025.2485,4.4153,-2.8820,13790.5000,0.0000,13790.5000,0.3575,3727.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3727.1622,0.0171,0.0000,0.0000,10063.3378,10063.3378,4.4153,2.4588,289.4000,138.7000,150.7000,0.0075,65.7727,4.4000,1.0000,28.3061,4.9000,1.0000,94.0788,0.0001,0.0000,167.0061,223.6273,56.6212,4.4153,-2.8820,519.4000,0.0000,519.4000,0.0135,140.3784,3.7000,1.0000,0.0000,0.0000,0.0000,140.3784,0.0001,0.0000,0.0000,379.0216,379.0216,4.4153,16.4561,0.0000,10425.2000,-10425.2000,0.2703,0.0000,0.0000,0.0000,2127.5918,4.9000,1.0000,2127.5918,0.0049,0.0000,12552.7918,0.0000,-12552.7918,4.4153,-2.8820,15782.3000,0.0000,15782.3000,0.4092,4265.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4265.4865,0.0016,0.0000,0.0000,11516.8135,11516.8135,11.9642,4.4240,8.1941,-3.3149,-49723.3195,1.7097,323.3063,3.2331,11.9642,4.4085,8.1864,-3.3214,-26571.2985,0.9118,323.3892,3.2339,11.9642,4.4043,8.1843,-3.3239,-23267.6281,0.7980,323.4865,3.2349,3.4195,0.2704,0.0000,0.2704,-68291.4000,-99562.2462,-99562.2462
4063.0000,4.4672,16.6895,0.0000,143655.6000,-143655.6000,3.7245,0.0000,0.0000,0.0000,31923.4667,4.5000,1.0000,31923.4667,0.8610,0.0000,175579.0667,0.0000,-175579.0667,4.4672,-2.8301,23428.9000,0.0000,23428.9000,0.6074,6332.1351,3.7000,1.0000,0.0000,0.0000,0.0000,6332.1351,0.0682,0.0000,0.0000,17096.7649,17096.7649,4.4672,16.5080,0.0000,5576.1000,-5576.1000,0.1446,0.0000,0.0000,0.0000,1137.9796,4.9000,1.0000,1137.9796,0.0064,0.0000,6714.0796,0.0000,-6714.0796,4.4672,-2.8301,1053.7000,0.0000,1053.7000,0.0273,284.7838,3.7000,1.0000,0.0000,0.0000,0.0000,284.7838,0.0005,0.0000,0.0000,768.9162,768.9162,4.4672,16.5080,0.0000,11915.3000,-11915.3000,0.3089,0.0000,0.0000,0.0000,2431.6939,4.9000,1.0000,2431.6939,0.0083,0.0000,14346.9939,0.0000,-14346.9939,4.4672,-2.8301,16775.1000,0.0000,16775.1000,0.4349,4533.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4533.8108,0.0000,0.0000,0.0000,12241.2892,12241.2892,12.6950,4.4754,8.5852,-5.5456,-83183.9237,2.6238,487.6264,4.8763,12.6950,4.4609,8.5779,-5.5549,-44439.0011,1.3993,487.7393,4.8774,12.6950,4.4571,8.5760,-5.5586,-38910.2451,1.2246,487.8818,4.8788,5.2477,0.9444,0.0000,0.9444,-119889.3000,-166533.1699,-166533.1699
4064.0000,4.6348,16.8571,0.0000,163628.1000,-163628.1000,4.2424,0.0000,0.0000,0.0000,36361.8000,4.5000,1.0000,36361.8000,1.2617,0.0000,199989.9000,0.0000,-199989.9000,4.6348,-2.6625,28577.3000,0.0000,28577.3000,0.7409,7723.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7723.5946,0.1215,0.0000,0.0000,20853.7054,20853.7054,4.6348,16.6756,0.0000,30898.0000,-30898.0000,0.8011,0.0000,0.0000,0.0000,6305.7143,4.9000,1.0000,6305.7143,0.0989,0.0000,37203.7143,0.0000,-37203.7143,4.6348,-2.6625,1779.2000,0.0000,1779.2000,0.0461,480.8649,3.7000,1.0000,0.0000,0.0000,0.0000,480.8649,0.0020,0.0000,0.0000,1298.3351,1298.3351,4.6348,16.6756,0.0000,12878.2000,-12878.2000,0.3339,0.0000,0.0000,0.0000,2628.2041,4.9000,1.0000,2628.2041,0.0119,0.0000,15506.4041,0.0000,-15506.4041,4.6348,-2.6625,16113.2000,0.0000,16113.2000,0.4178,4354.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4354.9189,0.0000,0.0000,0.0000,11758.2811,11758.2811,13.2529,4.6425,8.9477,-7.2865,-109297.1748,3.2911,601.9180,6.0192,13.2529,4.6288,8.9408,-7.2974,-58379.2887,1.7551,602.0458,6.0205,13.2529,4.6253,8.9391,-7.3019,-51113.2333,1.5360,602.2171,6.0222,6.5822,1.4961,0.0000,1.4961,-160934.6000,-218789.6967,-218789.6967
4065.0000,4.8019,17.0241,0.0000,181636.0000,-181636.0000,4.7093,0.0000,0.0000,0.0000,40363.5556,4.5000,1.0000,40363.5556,1.6861,0.0000,221999.5556,0.0000,-221999.5556,4.8019,-2.4954,32487.8000,0.0000,32487.8000,0.8423,8780.4865,3.7000,1.0000,0.0000,0.0000,0.0000,8780.4865,0.1694,0.0000,0.0000,23707.3135,23707.3135,4.8019,16.8427,0.0000,36707.8000,-36707.8000,0.9517,0.0000,0.0000,0.0000,7491.3878,4.9000,1.0000,7491.3878,0.1491,0.0000,44199.1878,0.0000,-44199.1878,4.8019,-2.4954,1923.9000,0.0000,1923.9000,0.0499,519.9730,3.7000,1.0000,0.0000,0.0000,0.0000,519.9730,0.0028,0.0000,0.0000,1403.9270,1403.9270,4.8019,16.8427,0.0000,15639.6000,-15639.6000,0.4055,0.0000,0.0000,0.0000,3191.7551,4.9000,1.0000,3191.7551,0.0181,0.0000,18831.3551,0.0000,-18831.3551,4.8019,-2.4954,14127.6000,0.0000,14127.6000,0.3663,3818.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3818.2703,0.0000,0.0000,0.0000,10309.3297,10309.3297,13.6369,4.8092,9.2230,-8.3134,-124700.4854,3.6624,661.7932,6.6179,13.6369,4.7960,9.2165,-8.3250,-66600.1922,1.9531,661.9252,6.6193,13.6369,4.7928,9.2148,-8.3298,-58308.8505,1.7093,662.1100,6.6211,7.3249,2.0256,0.0000,2.0256,-185444.1000,-249609.5281,-249609.5281
4066.0000,5.0317,17.2539,0.0000,193008.8000,-193008.8000,5.0041,0.0000,0.0000,0.0000,42890.8444,4.5000,1.0000,42890.8444,2.0123,0.0000,235899.6444,0.0000,-235899.6444,5.0317,-2.2656,38366.3000,0.0000,38366.3000,0.9947,10369.2703,3.7000,1.0000,0.0000,0.0000,0.0000,10369.2703,0.2348,0.0000,0.0000,27997.0297,27997.0297,5.0317,17.0725,0.0000,39613.4000,-39613.4000,1.0271,0.0000,0.0000,0.0000,8084.3673,4.9000,1.0000,8084.3673,0.1863,0.0000,47697.7673,0.0000,-47697.7673,5.0317,-2.2656,1970.0000,0.0000,1970.0000,0.0511,532.4324,3.7000,1.0000,0.0000,0.0000,0.0000,532.4324,0.0033,0.0000,0.0000,1437.5676,1437.5676,5.0317,17.0725,0.0000,19601.6000,-19601.6000,0.5082,0.0000,0.0000,0.0000,4000.3265,4.9000,1.0000,4000.3265,0.0297,0.0000,23601.9265,0.0000,-23601.9265,5.0317,-2.2656,12803.8000,0.0000,12803.8000,0.3320,3460.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3460.4865,0.0000,0.0000,0.0000,9343.3135,9343.3135,13.8219,5.0388,9.4304,-8.9401,-134101.7260,3.9585,708.8412,7.0884,13.8219,5.0260,9.4240,-8.9523,-71618.4639,2.1110,708.9757,7.0898,13.8219,5.0229,9.4224,-8.9573,-62701.2376,1.8475,709.1707,7.0917,7.9171,2.4664,0.0000,2.4664,-199083.7000,-268421.4275,-268421.4275
4067.0000,5.1595,17.3817,0.0000,216643.2000,-216643.2000,5.6169,0.0000,0.0000,0.0000,48142.9333,4.5000,1.0000,48142.9333,2.7554,0.0000,264786.1333,0.0000,-264786.1333,5.1595,-2.1378,40310.8000,0.0000,40310.8000,1.0451,10894.8108,3.7000,1.0000,0.0000,0.0000,0.0000,10894.8108,0.2978,0.0000,0.0000,29415.9892,29415.9892,5.1595,17.2003,0.0000,49516.7000,-49516.7000,1.2838,0.0000,0.0000,0.0000,10105.4490,4.9000,1.0000,10105.4490,0.3045,0.0000,59622.1490,0.0000,-59622.1490,5.1595,-2.1378,2334.1000,0.0000,2334.1000,0.0605,630.8378,3.7000,1.0000,0.0000,0.0000,0.0000,630.8378,0.0051,0.0000,0.0000,1703.2622,1703.2622,5.1595,17.2003,0.0000,23221.4000,-23221.4000,0.6021,0.0000,0.0000,0.0000,4739.0612,4.9000,1.0000,4739.0612,0.0445,0.0000,27960.4612,0.0000,-27960.4612,5.1595,-2.1378,10321.8000,0.0000,10321.8000,0.2676,2789.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2789.6757,0.0000,0.0000,0.0000,7532.1243,7532.1243,14.3232,5.1663,9.7448,-10.4494,-156741.3535,4.4380,783.8849,7.8388,14.3232,5.1541,9.7386,-10.4625,-83700.0645,2.3667,784.0244,7.8402,14.3232,5.1511,9.7372,-10.4680,-73275.9499,2.0713,784.2365,7.8424,8.8760,3.4073,0.0000,3.4073,-236414.6000,-313717.3679,-313717.3679
4068.0000,5.1790,17.4012,0.0000,231112.4000,-231112.4000,5.9920,0.0000,0.0000,0.0000,51358.3111,4.5000,1.0000,51358.3111,3.2250,0.0000,282470.7111,0.0000,-282470.7111,5.1790,-2.1183,34937.3000,0.0000,34937.3000,0.9058,9442.5135,3.7000,1.0000,0.0000,0.0000,0.0000,9442.5135,0.2592,0.0000,0.0000,25494.7865,25494.7865,5.1790,17.2198,0.0000,47610.3000,-47610.3000,1.2344,0.0000,0.0000,0.0000,9716.3878,4.9000,1.0000,9716.3878,0.2909,0.0000,57326.6878,0.0000,-57326.6878,5.1790,-2.1183,2783.3000,0.0000,2783.3000,0.0722,752.2432,3.7000,1.0000,0.0000,0.0000,0.0000,752.2432,0.0063,0.0000,0.0000,2031.0568,2031.0568,5.1790,17.2198,0.0000,25015.9000,-25015.9000,0.6486,0.0000,0.0000,0.0000,5105.2857,4.9000,1.0000,5105.2857,0.0518,0.0000,30121.1857,0.0000,-30121.1857,5.1790,-2.1183,8998.0000,0.0000,8998.0000,0.2333,2431.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2431.8919,0.0000,0.0000,0.0000,6566.1081,6566.1081,14.7615,5.1857,9.9736,-11.1864,-167795.6337,4.5431,794.5298,7.9453,14.7615,5.1736,9.9676,-11.1995,-89595.7385,2.4228,794.6666,7.9467,14.7615,5.1708,9.9662,-11.2050,-78435.2610,2.1204,794.8792,7.9488,9.0863,3.8332,0.0000,3.8332,-257020.0000,-335826.6332,-335826.6332
4069.0000,5.4354,17.6576,0.0000,245519.7000,-245519.7000,6.3656,0.0000,0.0000,0.0000,54559.9333,4.5000,1.0000,54559.9333,3.8558,0.0000,300079.6333,0.0000,-300079.6333,5.4354,-1.8619,40322.6000,0.0000,40322.6000,1.0454,10898.0000,3.7000,1.0000,0.0000,0.0000,0.0000,10898.0000,0.3561,0.0000,0.0000,29424.6000,29424.6000,5.4354,17.4762,0.0000,60933.1000,-60933.1000,1.5798,0.0000,0.0000,0.0000,12435.3265,4.9000,1.0000,12435.3265,0.4842,0.0000,73368.4265,0.0000,-73368.4265,5.4354,-1.8619,2657.3000,0.0000,2657.3000,0.0689,718.1892,3.7000,1.0000,0.0000,0.0000,0.0000,718.1892,0.0073,0.0000,0.0000,1939.1108,1939.1108,5.4354,17.4762,0.0000,24761.3000,-24761.3000,0.6420,0.0000,0.0000,0.0000,5053.3265,4.9000,1.0000,5053.3265,0.0536,0.0000,29814.6265,0.0000,-29814.6265,5.4354,-1.8619,8005.2000,0.0000,8005.2000,0.2075,2163.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2163.5676,0.0000,0.0000,0.0000,5841.6324,5841.6324,15.0131,5.4419,10.2275,-12.1936,-182904.4852,4.9546,857.0434,8.5704,15.0131,5.4302,10.2216,-12.2074,-97659.5732,2.6422,857.1833,8.5718,15.0131,5.4275,10.2203,-12.2133,-85493.2848,2.3124,857.4096,8.5741,9.9092,4.7571,0.0000,4.7571,-280229.0000,-366057.3432,-366057.3432
4070.0000,5.5560,17.7782,0.0000,263807.6000,-263807.6000,6.8397,0.0000,0.0000,0.0000,58623.9111,4.5000,1.0000,58623.9111,4.6688,0.0000,322431.5111,0.0000,-322431.5111,5.5560,-1.7413,38356.6000,0.0000,38356.6000,0.9945,10366.6486,3.7000,1.0000,0.0000,0.0000,0.0000,10366.6486,0.3715,0.0000,0.0000,27989.9514,27989.9514,5.5560,17.5968,0.0000,71080.0000,-71080.0000,1.8429,0.0000,0.0000,0.0000,14506.1224,4.9000,1.0000,14506.1224,0.6665,0.0000,85586.1224,0.0000,-85586.1224,5.5560,-1.7413,1759.9000,0.0000,1759.9000,0.0456,475.6486,3.7000,1.0000,0.0000,0.0000,0.0000,475.6486,0.0054,0.0000,0.0000,1284.2514,1284.2514,5.5560,17.5968,0.0000,24365.5000,-24365.5000,0.6317,0.0000,0.0000,0.0000,4972.5510,4.9000,1.0000,4972.5510,0.0530,0.0000,29338.0510,0.0000,-29338.0510,5.5560,-1.7413,7012.3000,0.0000,7012.3000,0.1818,1895.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1895.2162,0.0000,0.0000,0.0000,5117.0838,5117.0838,15.4719,5.5622,10.5171,-13.4236,-201353.8022,5.2681,899.9925,8.9999,15.4719,5.5508,10.5114,-13.4378,-107502.6572,2.8094,900.1325,9.0013,15.4719,5.5484,10.5101,-13.4440,-94107.9387,2.4587,900.3673,9.0037,10.5362,5.7652,0.0000,5.7652,-312124.3000,-402964.3981,-402964.3981
4071.0000,5.7596,17.9818,0.0000,280495.6000,-280495.6000,7.2724,0.0000,0.0000,0.0000,62332.3556,4.5000,1.0000,62332.3556,5.5079,0.0000,342827.9556,0.0000,-342827.9556,5.7596,-1.5377,36403.4000,0.0000,36403.4000,0.9438,9838.7568,3.7000,1.0000,0.0000,0.0000,0.0000,9838.7568,0.3850,0.0000,0.0000,26564.6432,26564.6432,5.7596,17.8004,0.0000,83227.8000,-83227.8000,2.1578,0.0000,0.0000,0.0000,16985.2653,4.9000,1.0000,16985.2653,0.9261,0.0000,100213.0653,0.0000,-100213.0653,5.7596,-1.5377,1701.3000,0.0000,1701.3000,0.0441,459.8108,3.7000,1.0000,0.0000,0.0000,0.0000,459.8108,0.0060,0.0000,0.0000,1241.4892,1241.4892,5.7596,17.8004,0.0000,25251.2000,-25251.2000,0.6547,0.0000,0.0000,0.0000,5153.3061,4.9000,1.0000,5153.3061,0.0608,0.0000,30404.5061,0.0000,-30404.5061,5.7596,-1.5377,8005.2000,0.0000,8005.2000,0.2075,2163.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2163.5676,0.0000,0.0000,0.0000,5841.6324,5841.6324,15.8679,5.7657,10.8168,-14.6510,-219765.4407,5.6402,951.2747,9.5127,15.8679,5.7546,10.8113,-14.6658,-117326.4973,3.0078,951.4154,9.5142,15.8679,5.7523,10.8101,-14.6723,-102705.8241,2.6324,951.6604,9.5166,11.2804,6.8858,0.0000,6.8858,-342864.7000,-439797.7621,-439797.7621
4072.0000,5.9067,18.1290,0.0000,288922.9000,-288922.9000,7.4909,0.0000,0.0000,0.0000,64205.0889,4.5000,1.0000,64205.0889,5.9304,0.0000,353127.9889,0.0000,-353127.9889,5.9067,-1.3906,31026.3000,0.0000,31026.3000,0.8044,8385.4865,3.7000,1.0000,0.0000,0.0000,0.0000,8385.4865,0.3310,0.0000,0.0000,22640.8135,22640.8135,5.9067,17.9476,0.0000,91801.9000,-91801.9000,2.3801,0.0000,0.0000,0.0000,18735.0816,4.9000,1.0000,18735.0816,1.1174,0.0000,110536.9816,0.0000,-110536.9816,5.9067,-1.3906,2194.5000,0.0000,2194.5000,0.0569,593.1081,3.7000,1.0000,0.0000,0.0000,0.0000,593.1081,0.0087,0.0000,0.0000,1601.3919,1601.3919,5.9067,17.9476,0.0000,28090.7000,-28090.7000,0.7283,0.0000,0.0000,0.0000,5732.7959,4.9000,1.0000,5732.7959,0.0802,0.0000,33823.4959,0.0000,-33823.4959,5.9067,-1.3906,9328.9000,0.0000,9328.9000,0.2419,2521.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2521.3243,0.0000,0.0000,0.0000,6807.5757,6807.5757,16.2407,5.9127,11.0767,-15.5389,-233083.7605,5.8512,976.0030,9.7600,16.2407,5.9018,11.0713,-15.5539,-124431.3491,3.1204,976.1422,9.7614,16.2407,5.8996,11.0701,-15.5605,-108923.5757,2.7309,976.3911,9.7639,11.7025,7.4678,0.0000,7.4678,-366265.8000,-466438.6854,-466438.6854
4073.0000,5.9513,18.1735,0.0000,303983.8000,-303983.8000,7.8813,0.0000,0.0000,0.0000,67551.9556,4.5000,1.0000,67551.9556,6.6608,0.0000,371535.7556,0.0000,-371535.7556,5.9513,-1.3460,20255.9000,0.0000,20255.9000,0.5252,5474.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5474.5676,0.2042,0.0000,0.0000,14781.3324,14781.3324,5.9513,17.9921,0.0000,88476.2000,-88476.2000,2.2939,0.0000,0.0000,0.0000,18056.3673,4.9000,1.0000,18056.3673,1.0382,0.0000,106532.5673,0.0000,-106532.5673,5.9513,-1.3460,1391.3000,0.0000,1391.3000,0.0361,376.0270,3.7000,1.0000,0.0000,0.0000,0.0000,376.0270,0.0054,0.0000,0.0000,1015.2730,1015.2730,5.9513,17.9921,0.0000,30466.8000,-30466.8000,0.7899,0.0000,0.0000,0.0000,6217.7143,4.9000,1.0000,6217.7143,0.0962,0.0000,36684.5143,0.0000,-36684.5143,5.9513,-1.3460,12307.4000,0.0000,12307.4000,0.3191,3326.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3326.3243,0.0000,0.0000,0.0000,8981.0757,8981.0757,16.6756,5.9572,11.3164,-16.3235,-244851.8414,5.9227,977.9326,9.7793,16.6756,5.9464,11.3110,-16.3384,-130707.5263,3.1585,978.0692,9.7807,16.6756,5.9442,11.3099,-16.3451,-114415.7884,2.7643,978.3167,9.7832,11.8455,8.0047,0.0000,8.0047,-388972.2000,-489975.1561,-489975.1561
4074.0000,5.6292,17.8514,0.0000,216706.1000,-216706.1000,5.6185,0.0000,0.0000,0.0000,48156.9111,4.5000,1.0000,48156.9111,2.6352,0.0000,264863.0111,0.0000,-264863.0111,5.6292,-1.6681,16697.2000,0.0000,16697.2000,0.4329,4512.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4512.7568,0.0951,0.0000,0.0000,12184.4432,12184.4432,5.6292,17.6700,0.0000,60603.9000,-60603.9000,1.5713,0.0000,0.0000,0.0000,12368.1429,4.9000,1.0000,12368.1429,0.3863,0.0000,72972.0429,0.0000,-72972.0429,5.6292,-1.6681,1163.8000,0.0000,1163.8000,0.0302,314.5405,3.7000,1.0000,0.0000,0.0000,0.0000,314.5405,0.0027,0.0000,0.0000,849.2595,849.2595,5.6292,17.6700,0.0000,30589.7000,-30589.7000,0.7931,0.0000,0.0000,0.0000,6242.7959,4.9000,1.0000,6242.7959,0.0814,0.0000,36832.4959,0.0000,-36832.4959,5.6292,-1.6681,14458.5000,0.0000,14458.5000,0.3749,3907.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3907.7027,0.0000,0.0000,0.0000,10550.7973,10550.7973,15.9485,5.6356,10.7921,-11.6955,-175432.6856,4.4104,744.6469,7.4465,15.9485,5.6240,10.7862,-11.7076,-93661.1434,2.3520,744.7655,7.4477,15.9485,5.6216,10.7851,-11.7127,-81989.2208,2.0584,744.9575,7.4496,8.8208,3.2007,0.0000,3.2007,-275580.2000,-351083.0499,-351083.0499
4075.0000,5.4942,17.7165,0.0000,210676.4000,-210676.4000,5.4622,0.0000,0.0000,0.0000,46816.9778,4.5000,1.0000,46816.9778,2.4293,0.0000,257493.3778,0.0000,-257493.3778,5.4942,-1.8031,16680.6000,0.0000,16680.6000,0.4325,4508.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4508.2703,0.0882,0.0000,0.0000,12172.3297,12172.3297,5.4942,17.5351,0.0000,51973.2000,-51973.2000,1.3475,0.0000,0.0000,0.0000,10606.7755,4.9000,1.0000,10606.7755,0.2837,0.0000,62579.9755,0.0000,-62579.9755,5.4942,-1.8031,885.5000,0.0000,885.5000,0.0230,239.3243,3.7000,1.0000,0.0000,0.0000,0.0000,239.3243,0.0018,0.0000,0.0000,646.1757,646.1757,5.4942,17.5351,0.0000,29107.2000,-29107.2000,0.7547,0.0000,0.0000,0.0000,5940.2449,4.9000,1.0000,5940.2449,0.0699,0.0000,35047.4449,0.0000,-35047.4449,5.4942,-1.8031,13796.6000,0.0000,13796.6000,0.3577,3728.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3728.8108,0.0000,0.0000,0.0000,10067.7892,10067.7892,15.7763,5.5008,10.6386,-11.0674,-166011.3861,4.1887,711.8786,7.1188,15.7763,5.4889,10.6326,-11.0792,-88633.8139,2.2338,711.9963,7.1200,15.7763,5.4864,10.6314,-11.0842,-77589.3035,1.9550,712.1816,7.1218,8.3775,2.8729,0.0000,2.8729,-260394.1000,-332234.5036,-332234.5036
4076.0000,5.2733,17.4955,0.0000,145855.2000,-145855.2000,3.7816,0.0000,0.0000,0.0000,32412.2667,4.5000,1.0000,32412.2667,0.8931,0.0000,178267.4667,0.0000,-178267.4667,5.2733,-2.0240,16689.6000,0.0000,16689.6000,0.4327,4510.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4510.7027,0.0484,0.0000,0.0000,12178.8973,12178.8973,5.2733,17.3141,0.0000,24615.0000,-24615.0000,0.6382,0.0000,0.0000,0.0000,5023.4694,4.9000,1.0000,5023.4694,0.0562,0.0000,29638.4694,0.0000,-29638.4694,5.2733,-2.0240,969.6000,0.0000,969.6000,0.0251,262.0541,3.7000,1.0000,0.0000,0.0000,0.0000,262.0541,0.0010,0.0000,0.0000,707.5459,707.5459,5.2733,17.3141,0.0000,26600.8000,-26600.8000,0.6897,0.0000,0.0000,0.0000,5428.7347,4.9000,1.0000,5428.7347,0.0448,0.0000,32029.5347,0.0000,-32029.5347,5.2733,-2.0240,12638.3000,0.0000,12638.3000,0.3277,3415.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3415.7568,0.0000,0.0000,0.0000,9222.5432,9222.5432,14.8536,5.2803,10.0670,-7.2555,-108832.6155,2.9475,513.3950,5.1340,14.8536,5.2675,10.0606,-7.2646,-58116.5760,1.5718,513.4915,5.1349,14.8536,5.2648,10.0592,-7.2682,-50877.2928,1.3756,513.6289,5.1363,5.8950,1.0435,0.0000,1.0435,-166773.5000,-217826.4843,-217826.4843
4077.0000,4.9501,17.1723,0.0000,128695.4000,-128695.4000,3.3367,0.0000,0.0000,0.0000,28598.9778,4.5000,1.0000,28598.9778,0.6246,0.0000,157294.3778,0.0000,-157294.3778,4.9501,-2.3472,14131.3000,0.0000,14131.3000,0.3664,3819.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3819.2703,0.0297,0.0000,0.0000,10312.0297,10312.0297,4.9501,16.9909,0.0000,8843.9000,-8843.9000,0.2293,0.0000,0.0000,0.0000,1804.8776,4.9000,1.0000,1804.8776,0.0096,0.0000,10648.7776,0.0000,-10648.7776,4.9501,-2.3472,566.0000,0.0000,566.0000,0.0147,152.9730,3.7000,1.0000,0.0000,0.0000,0.0000,152.9730,0.0003,0.0000,0.0000,413.0270,413.0270,4.9501,16.9909,0.0000,23457.2000,-23457.2000,0.6082,0.0000,0.0000,0.0000,4787.1837,4.9000,1.0000,4787.1837,0.0290,0.0000,28244.3837,0.0000,-28244.3837,4.9501,-2.3472,10321.8000,0.0000,10321.8000,0.2676,2789.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2789.6757,0.0000,0.0000,0.0000,7532.1243,7532.1243,14.5154,4.9575,9.7365,-5.9264,-88895.7729,2.4114,426.0796,4.2608,14.5154,4.9441,9.7297,-5.9342,-47473.4935,1.2860,426.1661,4.2617,14.5154,4.9410,9.7282,-5.9373,-41561.0916,1.1254,426.2826,4.2628,4.8228,0.6932,0.0000,0.6932,-135977.4000,-177930.3579,-177930.3579
4078.0000,4.8436,17.0658,0.0000,99503.9000,-99503.9000,2.5798,0.0000,0.0000,0.0000,22111.9778,4.5000,1.0000,22111.9778,0.3141,0.0000,121615.8778,0.0000,-121615.8778,4.8436,-2.4537,13790.5000,0.0000,13790.5000,0.3575,3727.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3727.1622,0.0202,0.0000,0.0000,10063.3378,10063.3378,4.8436,16.8844,0.0000,6306.3000,-6306.3000,0.1635,0.0000,0.0000,0.0000,1287.0000,4.9000,1.0000,1287.0000,0.0045,0.0000,7593.3000,0.0000,-7593.3000,4.8436,-2.4537,430.9000,0.0000,430.9000,0.0112,116.4595,3.7000,1.0000,0.0000,0.0000,0.0000,116.4595,0.0002,0.0000,0.0000,314.4405,314.4405,4.8436,16.8844,0.0000,19584.1000,-19584.1000,0.5078,0.0000,0.0000,0.0000,3996.7551,4.9000,1.0000,3996.7551,0.0172,0.0000,23580.8551,0.0000,-23580.8551,4.8436,-2.4537,8998.0000,0.0000,8998.0000,0.2333,2431.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2431.8919,0.0000,0.0000,0.0000,6566.1081,6566.1081,13.9845,4.8514,9.4179,-4.5243,-67864.9320,1.9265,345.1644,3.4516,13.9845,4.8373,9.4109,-4.5309,-36247.0754,1.0274,345.2396,3.4524,13.9845,4.8340,9.4093,-4.5334,-31734.1390,0.8992,345.3359,3.4534,3.8531,0.3562,0.0000,0.3562,-102174.9000,-135846.1464,-135846.1464
4079.0000,4.6123,16.8345,0.0000,81942.1000,-81942.1000,2.1245,0.0000,0.0000,0.0000,18209.3556,4.5000,1.0000,18209.3556,0.1884,0.0000,100151.4556,0.0000,-100151.4556,4.6123,-2.6850,13790.3000,0.0000,13790.3000,0.3575,3727.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3727.1081,0.0160,0.0000,0.0000,10063.1919,10063.1919,4.6123,16.6531,0.0000,6339.9000,-6339.9000,0.1644,0.0000,0.0000,0.0000,1293.8571,4.9000,1.0000,1293.8571,0.0037,0.0000,7633.7571,0.0000,-7633.7571,4.6123,-2.6850,427.9000,0.0000,427.9000,0.0111,115.6486,3.7000,1.0000,0.0000,0.0000,0.0000,115.6486,0.0001,0.0000,0.0000,312.2514,312.2514,4.6123,16.6531,0.0000,15546.6000,-15546.6000,0.4031,0.0000,0.0000,0.0000,3172.7755,4.9000,1.0000,3172.7755,0.0092,0.0000,18719.3755,0.0000,-18719.3755,4.6123,-2.6850,5026.7000,0.0000,5026.7000,0.1303,1358.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1358.5676,0.0000,0.0000,0.0000,3668.1324,3668.1324,13.7500,4.6204,9.1852,-3.7454,-56180.4529,1.5954,288.7709,2.8877,13.7500,4.6058,9.1779,-3.7510,-30008.0437,0.8508,288.8374,2.8884,13.7500,4.6023,9.1762,-3.7532,-26272.5159,0.7446,288.9194,2.8892,3.1909,0.2174,0.0000,0.2174,-84583.7000,-112461.0125,-112461.0125
4080.0000,4.4946,16.7169,0.0000,60716.8000,-60716.8000,1.5742,0.0000,0.0000,0.0000,13492.6222,4.5000,1.0000,13492.6222,0.0862,0.0000,74209.4222,0.0000,-74209.4222,4.4946,-2.8026,13790.3000,0.0000,13790.3000,0.3575,3727.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3727.1081,0.0112,0.0000,0.0000,10063.1919,10063.1919,4.4946,16.5355,0.0000,5027.8000,-5027.8000,0.1304,0.0000,0.0000,0.0000,1026.0816,4.9000,1.0000,1026.0816,0.0020,0.0000,6053.8816,0.0000,-6053.8816,4.4946,-2.8026,424.6000,0.0000,424.6000,0.0110,114.7568,3.7000,1.0000,0.0000,0.0000,0.0000,114.7568,0.0001,0.0000,0.0000,309.8432,309.8432,4.4946,16.5355,0.0000,11553.1000,-11553.1000,0.2995,0.0000,0.0000,0.0000,2357.7755,4.9000,1.0000,2357.7755,0.0040,0.0000,13910.8755,0.0000,-13910.8755,4.4946,-2.8026,1551.8000,0.0000,1551.8000,0.0402,419.4054,3.7000,1.0000,0.0000,0.0000,0.0000,419.4054,0.0000,0.0000,0.0000,1132.3946,1132.3946,13.3776,4.5031,8.9404,-2.7530,-41294.9161,1.2064,220.7206,2.2072,13.3776,4.4879,8.9328,-2.7575,-22059.6010,0.6434,220.7746,2.2077,13.3776,4.4842,8.9309,-2.7592,-19314.2326,0.5631,220.8384,2.2084,2.4129,0.1035,0.0000,0.1035,-61531.0000,-82668.7496,-82668.7496
4081.0000,4.3936,16.6158,0.0000,59056.0000,-59056.0000,1.5311,0.0000,0.0000,0.0000,13123.5556,4.5000,1.0000,13123.5556,0.0800,0.0000,72179.5556,0.0000,-72179.5556,4.3936,-2.9037,13763.6000,0.0000,13763.6000,0.3568,3719.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3719.8919,0.0107,0.0000,0.0000,10043.7081,10043.7081,4.3936,16.4344,0.0000,3957.7000,-3957.7000,0.1026,0.0000,0.0000,0.0000,807.6939,4.9000,1.0000,807.6939,0.0014,0.0000,4765.3939,0.0000,-4765.3939,4.3936,-2.9037,426.1000,0.0000,426.1000,0.0110,115.1622,3.7000,1.0000,0.0000,0.0000,0.0000,115.1622,0.0001,0.0000,0.0000,310.9378,310.9378,4.3936,16.4344,0.0000,9033.2000,-9033.2000,0.2342,0.0000,0.0000,0.0000,1843.5102,4.9000,1.0000,1843.5102,0.0022,0.0000,10876.7102,0.0000,-10876.7102,4.3936,-2.9037,888.8000,0.0000,888.8000,0.0230,240.2162,3.7000,1.0000,0.0000,0.0000,0.0000,240.2162,0.0000,0.0000,0.0000,648.5838,648.5838,13.2106,4.4022,8.8064,-2.5581,-38371.4715,1.1294,207.8582,2.0786,13.2106,4.3867,8.7986,-2.5624,-20498.8739,0.6023,207.9106,2.0791,13.2106,4.3829,8.7967,-2.5640,-17948.0845,0.5271,207.9714,2.0797,2.2589,0.0943,0.0000,0.0943,-56968.4000,-76818.4299,-76818.4299
4082.0000,4.3828,16.6050,0.0000,52374.9000,-52374.9000,1.3579,0.0000,0.0000,0.0000,11638.8667,4.5000,1.0000,11638.8667,0.0590,0.0000,64013.7667,0.0000,-64013.7667,4.3828,-2.9145,13762.0000,0.0000,13762.0000,0.3568,3719.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3719.4595,0.0096,0.0000,0.0000,10042.5405,10042.5405,4.3828,16.4236,0.0000,5473.9000,-5473.9000,0.1419,0.0000,0.0000,0.0000,1117.1224,4.9000,1.0000,1117.1224,0.0019,0.0000,6591.0224,0.0000,-6591.0224,4.3828,-2.9145,425.5000,0.0000,425.5000,0.0110,115.0000,3.7000,1.0000,0.0000,0.0000,0.0000,115.0000,0.0001,0.0000,0.0000,310.5000,310.5000,4.3828,16.4236,0.0000,6610.8000,-6610.8000,0.1714,0.0000,0.0000,0.0000,1349.1429,4.9000,1.0000,1349.1429,0.0011,0.0000,7959.9429,0.0000,-7959.9429,4.3828,-2.9145,393.1000,0.0000,393.1000,0.0102,106.2432,3.7000,1.0000,0.0000,0.0000,0.0000,106.2432,0.0000,0.0000,0.0000,286.8568,286.8568,12.9765,4.3916,8.6840,-2.2618,-33927.5123,1.0246,189.5904,1.8959,12.9765,4.3758,8.6761,-2.2658,-18126.2324,0.5464,189.6395,1.8964,12.9765,4.3718,8.6741,-2.2673,-15871.0900,0.4782,189.6955,1.8970,2.0493,0.0716,0.0000,0.0716,-49879.0000,-67924.8347,-67924.8347
4083.0000,4.4929,16.7152,0.0000,46328.0000,-46328.0000,1.2011,0.0000,0.0000,0.0000,10295.1111,4.5000,1.0000,10295.1111,0.0431,0.0000,56623.1111,0.0000,-56623.1111,4.4929,-2.8044,13762.0000,0.0000,13762.0000,0.3568,3719.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3719.4595,0.0083,0.0000,0.0000,10042.5405,10042.5405,4.4929,16.4909,24.5000,4420.6000,-4396.1000,0.1146,5.5682,4.4000,1.0000,902.1633,4.9000,1.0000,907.7314,0.0013,0.0000,5322.7633,18.9318,-5303.8314,4.4929,-2.8044,420.4000,0.0000,420.4000,0.0109,113.6216,3.7000,1.0000,0.0000,0.0000,0.0000,113.6216,0.0000,0.0000,0.0000,306.7784,306.7784,4.4929,16.5338,0.0000,4607.0000,-4607.0000,0.1194,0.0000,0.0000,0.0000,940.2041,4.9000,1.0000,940.2041,0.0004,0.0000,5547.2041,0.0000,-5547.2041,4.4929,-2.8044,393.1000,0.0000,393.1000,0.0102,106.2432,3.7000,1.0000,0.0000,0.0000,0.0000,106.2432,0.0000,0.0000,0.0000,286.8568,286.8568,12.6207,4.5019,8.5613,-1.8925,-28387.5320,0.9065,168.6537,1.6865,12.6207,4.4859,8.5533,-1.8961,-15168.5302,0.4834,168.6985,1.6870,12.6207,4.4818,8.5512,-1.8974,-13281.9087,0.4231,168.7488,1.6875,1.8131,0.0531,0.0000,0.0531,-40755.6000,-56837.9710,-56837.9710
4084.0000,4.2496,16.4719,0.0000,61287.2000,-61287.2000,1.5890,0.0000,0.0000,0.0000,13619.3778,4.5000,1.0000,13619.3778,0.0877,0.0000,74906.5778,0.0000,-74906.5778,4.2496,-3.0477,13762.0000,0.0000,13762.0000,0.3568,3719.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3719.4595,0.0109,0.0000,0.0000,10042.5405,10042.5405,4.2496,14.8718,486.5000,2650.0000,-2163.5000,0.0687,110.5682,4.4000,1.0000,540.8163,4.9000,1.0000,651.3845,0.0008,0.0000,3190.8163,375.9318,-2814.8845,4.2496,-3.0477,430.9000,0.0000,430.9000,0.0112,116.4595,3.7000,1.0000,0.0000,0.0000,0.0000,116.4595,0.0000,0.0000,0.0000,314.4405,314.4405,4.2496,16.2905,0.0000,4028.0000,-4028.0000,0.1044,0.0000,0.0000,0.0000,822.0408,4.9000,1.0000,822.0408,0.0003,0.0000,4850.0408,0.0000,-4850.0408,4.2496,-3.0477,888.3000,0.0000,888.3000,0.0230,240.0811,3.7000,1.0000,0.0000,0.0000,0.0000,240.0811,0.0000,0.0000,0.0000,648.2189,648.2189,12.8673,4.2586,8.5629,-2.3831,-35745.8664,1.0766,200.2696,2.0027,12.8673,4.2426,8.5549,-2.3873,-19098.1318,0.5741,200.3226,2.0032,12.8673,4.2385,8.5529,-2.3889,-16722.3049,0.5025,200.3824,2.0038,2.1531,0.0998,0.0000,0.0998,-52397.5000,-71566.3031,-71566.3031
4085.0000,4.3921,16.6143,0.0000,72007.1000,-72007.1000,1.8669,0.0000,0.0000,0.0000,16001.5778,4.5000,1.0000,16001.5778,0.1333,0.0000,88008.6778,0.0000,-88008.6778,4.3921,-2.9052,13762.2000,0.0000,13762.2000,0.3568,3719.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3719.5135,0.0130,0.0000,0.0000,10042.6865,10042.6865,4.3921,14.4961,561.5000,2240.2000,-1678.7000,0.0581,127.6136,4.4000,1.0000,457.1837,4.9000,1.0000,584.7973,0.0008,0.0000,2697.3837,433.8864,-2263.4973,4.3921,-2.9052,561.6000,0.0000,561.6000,0.0146,151.7838,3.7000,1.0000,0.0000,0.0000,0.0000,151.7838,0.0001,0.0000,0.0000,409.8162,409.8162,4.3921,16.4329,0.0000,4085.6000,-4085.6000,0.1059,0.0000,0.0000,0.0000,833.7959,4.9000,1.0000,833.7959,0.0004,0.0000,4919.3959,0.0000,-4919.3959,4.3921,-2.9052,4684.9000,0.0000,4684.9000,0.1215,1266.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1266.1892,0.0000,0.0000,0.0000,3418.7108,3418.7108,12.7462,4.4009,8.5736,-2.7078,-40616.8471,1.2619,234.6323,2.3463,12.7462,4.3851,8.5657,-2.7127,-21701.4871,0.6729,234.6937,2.3469,12.7462,4.3810,8.5636,-2.7146,-19002.0233,0.5889,234.7636,2.3476,2.5238,0.1476,0.0000,0.1476,-58762.7000,-81320.3575,-81320.3575
4086.0000,4.4179,16.6401,0.0000,151287.9000,-151287.9000,3.9224,0.0000,0.0000,0.0000,33619.5333,4.5000,1.0000,33619.5333,0.9533,0.0000,184907.4333,0.0000,-184907.4333,4.4179,-2.8794,13762.1000,0.0000,13762.1000,0.3568,3719.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3719.4865,0.0333,0.0000,0.0000,10042.6135,10042.6135,4.4179,16.4587,0.0000,595.9000,-595.9000,0.0154,0.0000,0.0000,0.0000,121.6122,4.9000,1.0000,121.6122,0.0004,0.0000,717.5122,0.0000,-717.5122,4.4179,-2.8794,512.6000,0.0000,512.6000,0.0133,138.5405,3.7000,1.0000,0.0000,0.0000,0.0000,138.5405,0.0001,0.0000,0.0000,374.0595,374.0595,4.4179,16.4587,0.0000,5858.6000,-5858.6000,0.1519,0.0000,0.0000,0.0000,1195.6327,4.9000,1.0000,1195.6327,0.0017,0.0000,7054.2327,0.0000,-7054.2327,4.4179,-2.8794,15744.5000,0.0000,15744.5000,0.4082,4255.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4255.2703,0.0000,0.0000,0.0000,11489.2297,11489.2297,13.5131,4.4261,8.9696,-5.6873,-85308.9769,2.4340,444.7414,4.4474,13.5131,4.4114,8.9622,-5.6960,-45567.7989,1.2980,444.8459,4.4485,13.5131,4.4076,8.9603,-5.6995,-39896.4997,1.1360,444.9748,4.4497,4.8681,0.9889,0.0000,0.9889,-127723.2000,-170773.2755,-170773.2755
4087.0000,4.7960,17.0182,0.0000,206227.2000,-206227.2000,5.3468,0.0000,0.0000,0.0000,45828.2667,4.5000,1.0000,45828.2667,2.2648,0.0000,252055.4667,0.0000,-252055.4667,4.7960,-2.5013,23383.0000,0.0000,23383.0000,0.6062,6319.7297,3.7000,1.0000,0.0000,0.0000,0.0000,6319.7297,0.1102,0.0000,0.0000,17063.2703,17063.2703,4.7960,16.8368,0.0000,10485.1000,-10485.1000,0.2718,0.0000,0.0000,0.0000,2139.8163,4.9000,1.0000,2139.8163,0.0215,0.0000,12624.9163,0.0000,-12624.9163,4.7960,-2.5013,1050.1000,0.0000,1050.1000,0.0272,283.8108,3.7000,1.0000,0.0000,0.0000,0.0000,283.8108,0.0007,0.0000,0.0000,766.2892,766.2892,4.7960,16.8368,0.0000,8853.1000,-8853.1000,0.2295,0.0000,0.0000,0.0000,1806.7551,4.9000,1.0000,1806.7551,0.0046,0.0000,10659.8551,0.0000,-10659.8551,4.7960,-2.5013,16734.9000,0.0000,16734.9000,0.4339,4522.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4522.9459,0.0000,0.0000,0.0000,12211.9541,12211.9541,13.9924,4.8036,9.3980,-8.1698,-122547.0977,3.4578,620.0445,6.2004,13.9924,4.7899,9.3911,-8.1812,-65449.9790,1.8440,620.1748,6.2017,13.9924,4.7865,9.3894,-8.1859,-57301.6479,1.6138,620.3492,6.2035,6.9156,2.4018,0.0000,2.4018,-184397.4000,-245298.7246,-245298.7246
4088.0000,5.1192,17.3414,0.0000,233990.3000,-233990.3000,6.0666,0.0000,0.0000,0.0000,51997.8444,4.5000,1.0000,51997.8444,3.2852,0.0000,285988.1444,0.0000,-285988.1444,5.1192,-2.1781,28519.2000,0.0000,28519.2000,0.7394,7707.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7707.8919,0.1975,0.0000,0.0000,20811.3081,20811.3081,5.1192,17.1600,0.0000,47416.3000,-47416.3000,1.2294,0.0000,0.0000,0.0000,9676.7959,4.9000,1.0000,9676.7959,0.2759,0.0000,57093.0959,0.0000,-57093.0959,5.1192,-2.1781,1775.7000,0.0000,1775.7000,0.0460,479.9189,3.7000,1.0000,0.0000,0.0000,0.0000,479.9189,0.0032,0.0000,0.0000,1295.7811,1295.7811,5.1192,17.1600,0.0000,10722.8000,-10722.8000,0.2780,0.0000,0.0000,0.0000,2188.3265,4.9000,1.0000,2188.3265,0.0090,0.0000,12911.1265,0.0000,-12911.1265,5.1192,-2.1781,16074.6000,0.0000,16074.6000,0.4168,4344.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4344.4865,0.0000,0.0000,0.0000,11730.1135,11730.1135,14.6364,5.1263,9.8813,-10.7305,-160956.8859,4.3881,770.4922,7.7049,14.6364,5.1135,9.8749,-10.7439,-85951.3062,2.3401,770.6370,7.7064,14.6364,5.1105,9.8734,-10.7496,-75246.9721,2.0480,770.8476,7.7085,8.7762,3.7709,0.0000,3.7709,-245759.9000,-322155.1642,-322155.1642
4089.0000,5.3774,17.5996,0.0000,248874.3000,-248874.3000,6.4525,0.0000,0.0000,0.0000,55305.4000,4.5000,1.0000,55305.4000,3.9246,0.0000,304179.7000,0.0000,-304179.7000,5.3774,-1.9199,32420.4000,0.0000,32420.4000,0.8406,8762.2703,3.7000,1.0000,0.0000,0.0000,0.0000,8762.2703,0.2629,0.0000,0.0000,23658.1297,23658.1297,5.3774,17.4182,0.0000,57613.2000,-57613.2000,1.4937,0.0000,0.0000,0.0000,11757.7959,4.9000,1.0000,11757.7959,0.4199,0.0000,69370.9959,0.0000,-69370.9959,5.3774,-1.9199,1924.6000,0.0000,1924.6000,0.0499,520.1622,3.7000,1.0000,0.0000,0.0000,0.0000,520.1622,0.0043,0.0000,0.0000,1404.4378,1404.4378,5.3774,17.4182,0.0000,12605.5000,-12605.5000,0.3268,0.0000,0.0000,0.0000,2572.5510,4.9000,1.0000,2572.5510,0.0129,0.0000,15178.0510,0.0000,-15178.0510,5.3774,-1.9199,14093.8000,0.0000,14093.8000,0.3654,3809.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3809.1351,0.0000,0.0000,0.0000,10284.6649,10284.6649,14.9924,5.3842,10.1883,-11.7710,-176565.1320,4.7645,825.5476,8.2555,14.9924,5.3719,10.1821,-11.7850,-94280.0618,2.5408,825.6930,8.2569,14.9924,5.3691,10.1807,-11.7909,-82536.3207,2.2237,825.9144,8.2591,9.5289,4.6246,0.0000,4.6246,-270654.2000,-353381.5145,-353381.5145
4090.0000,5.6520,17.8742,0.0000,258913.3000,-258913.3000,6.7128,0.0000,0.0000,0.0000,57536.2889,4.5000,1.0000,57536.2889,4.4311,0.0000,316449.5889,0.0000,-316449.5889,5.6520,-1.6453,38283.4000,0.0000,38283.4000,0.9926,10346.8649,3.7000,1.0000,0.0000,0.0000,0.0000,10346.8649,0.3573,0.0000,0.0000,27936.5351,27936.5351,5.6520,17.6928,0.0000,66815.3000,-66815.3000,1.7323,0.0000,0.0000,0.0000,13635.7755,4.9000,1.0000,13635.7755,0.5838,0.0000,80451.0755,0.0000,-80451.0755,5.6520,-1.6453,1969.5000,0.0000,1969.5000,0.0511,532.2973,3.7000,1.0000,0.0000,0.0000,0.0000,532.2973,0.0053,0.0000,0.0000,1437.2027,1437.2027,5.6520,17.6928,0.0000,15840.8000,-15840.8000,0.4107,0.0000,0.0000,0.0000,3232.8163,4.9000,1.0000,3232.8163,0.0218,0.0000,19073.6163,0.0000,-19073.6163,5.6520,-1.6453,12773.3000,0.0000,12773.3000,0.3312,3452.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3452.2432,0.0000,0.0000,0.0000,9321.0568,9321.0568,15.2131,5.6585,10.4358,-12.5673,-188509.5624,5.1153,876.9425,8.7694,15.2131,5.6466,10.4299,-12.5818,-100654.5526,2.7279,877.0885,8.7709,15.2131,5.6440,10.4286,-12.5879,-88115.3712,2.3874,877.3203,8.7732,10.2306,5.3994,0.0000,5.3994,-288543.2000,-377279.4861,-377279.4861
4091.0000,5.8427,18.0649,0.0000,276720.5000,-276720.5000,7.1745,0.0000,0.0000,0.0000,61493.4444,4.5000,1.0000,61493.4444,5.3233,0.0000,338213.9444,0.0000,-338213.9444,5.8427,-1.4546,40231.2000,0.0000,40231.2000,1.0431,10873.2973,3.7000,1.0000,0.0000,0.0000,0.0000,10873.2973,0.4229,0.0000,0.0000,29357.9027,29357.9027,5.8427,17.8835,0.0000,74098.4000,-74098.4000,1.9211,0.0000,0.0000,0.0000,15122.1224,4.9000,1.0000,15122.1224,0.7499,0.0000,89220.5224,0.0000,-89220.5224,5.8427,-1.4546,2323.5000,0.0000,2323.5000,0.0602,627.9730,3.7000,1.0000,0.0000,0.0000,0.0000,627.9730,0.0074,0.0000,0.0000,1695.5270,1695.5270,5.8427,17.8835,0.0000,18918.9000,-18918.9000,0.4905,0.0000,0.0000,0.0000,3861.0000,4.9000,1.0000,3861.0000,0.0323,0.0000,22779.9000,0.0000,-22779.9000,5.8427,-1.4546,10297.2000,0.0000,10297.2000,0.2670,2783.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2783.0270,0.0000,0.0000,0.0000,7514.1730,7514.1730,15.5837,5.8490,10.7164,-13.7126,-205688.4864,5.4782,927.9305,9.2793,15.5837,5.8375,10.7106,-13.7276,-109820.6657,2.9214,928.0768,9.2808,15.5837,5.8350,10.7094,-13.7339,-96137.6121,2.5568,928.3188,9.2832,10.9564,6.5358,0.0000,6.5358,-316885.9000,-411646.7642,-411646.7642
4092.0000,5.9213,18.1435,0.0000,290750.8000,-290750.8000,7.5383,0.0000,0.0000,0.0000,64611.2889,4.5000,1.0000,64611.2889,6.0216,0.0000,355362.0889,0.0000,-355362.0889,5.9213,-1.3760,34865.3000,0.0000,34865.3000,0.9039,9423.0541,3.7000,1.0000,0.0000,0.0000,0.0000,9423.0541,0.3716,0.0000,0.0000,25442.2459,25442.2459,5.9213,17.9621,0.0000,76678.6000,-76678.6000,1.9880,0.0000,0.0000,0.0000,15648.6939,4.9000,1.0000,15648.6939,0.8127,0.0000,92327.2939,0.0000,-92327.2939,5.9213,-1.3760,2779.7000,0.0000,2779.7000,0.0721,751.2703,3.7000,1.0000,0.0000,0.0000,0.0000,751.2703,0.0095,0.0000,0.0000,2028.4297,2028.4297,5.9213,17.9621,0.0000,21156.4000,-21156.4000,0.5485,0.0000,0.0000,0.0000,4317.6327,4.9000,1.0000,4317.6327,0.0414,0.0000,25474.0327,0.0000,-25474.0327,5.9213,-1.3760,8976.7000,0.0000,8976.7000,0.2327,2426.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2426.1351,0.0000,0.0000,0.0000,6550.5649,6550.5649,16.0117,5.9275,10.9696,-14.6290,-219435.0524,5.6418,945.3638,9.4536,16.0117,5.9162,10.9639,-14.6441,-117152.8966,3.0087,945.5076,9.4551,16.0117,5.9138,10.9628,-14.6506,-102554.2259,2.6331,945.7516,9.4575,11.2836,7.2568,0.0000,7.2568,-341964.1000,-439142.1749,-439142.1749
4093.0000,6.2042,18.4264,0.0000,302122.7000,-302122.7000,7.8331,0.0000,0.0000,0.0000,67138.3778,4.5000,1.0000,67138.3778,6.7710,0.0000,369261.0778,0.0000,-369261.0778,6.2042,-1.0931,40235.3000,0.0000,40235.3000,1.0432,10874.4054,3.7000,1.0000,0.0000,0.0000,0.0000,10874.4054,0.4899,0.0000,0.0000,29360.8946,29360.8946,6.2042,18.2450,0.0000,89866.9000,-89866.9000,2.3300,0.0000,0.0000,0.0000,18340.1837,4.9000,1.0000,18340.1837,1.1477,0.0000,108207.0837,0.0000,-108207.0837,6.2042,-1.0931,2652.5000,0.0000,2652.5000,0.0688,716.8919,3.7000,1.0000,0.0000,0.0000,0.0000,716.8919,0.0108,0.0000,0.0000,1935.6081,1935.6081,6.2042,18.2450,0.0000,24205.6000,-24205.6000,0.6276,0.0000,0.0000,0.0000,4939.9184,4.9000,1.0000,4939.9184,0.0581,0.0000,29145.5184,0.0000,-29145.5184,6.2042,-1.0931,7986.3000,0.0000,7986.3000,0.2071,2158.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2158.4595,0.0000,0.0000,0.0000,5827.8405,5827.8405,16.2560,6.2102,11.2331,-15.6402,-234603.1080,6.0548,1003.2746,10.0327,16.2560,6.1992,11.2276,-15.6559,-125247.4565,3.2289,1003.4193,10.0342,16.2560,6.1970,11.2265,-15.6627,-109638.7722,2.8259,1003.6753,10.0368,12.1096,8.4775,0.0000,8.4775,-365321.1000,-469489.3366,-469489.3366
4094.0000,6.2521,18.4743,0.0000,305434.3000,-305434.3000,7.9190,0.0000,0.0000,0.0000,67874.2889,4.5000,1.0000,67874.2889,6.9105,0.0000,373308.5889,0.0000,-373308.5889,6.2521,-1.0452,38279.1000,0.0000,38279.1000,0.9925,10345.7027,3.7000,1.0000,0.0000,0.0000,0.0000,10345.7027,0.4500,0.0000,0.0000,27933.3973,27933.3973,6.2521,18.2929,0.0000,78993.7000,-78993.7000,2.0481,0.0000,0.0000,0.0000,16121.1633,4.9000,1.0000,16121.1633,0.9048,0.0000,95114.8633,0.0000,-95114.8633,6.2521,-1.0452,1757.1000,0.0000,1757.1000,0.0456,474.8919,3.7000,1.0000,0.0000,0.0000,0.0000,474.8919,0.0065,0.0000,0.0000,1282.2081,1282.2081,6.2521,18.2929,0.0000,26864.3000,-26864.3000,0.6965,0.0000,0.0000,0.0000,5482.5102,4.9000,1.0000,5482.5102,0.0693,0.0000,32346.8102,0.0000,-32346.8102,6.2521,-1.0452,6995.8000,0.0000,6995.8000,0.1814,1890.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1890.7568,0.0000,0.0000,0.0000,5105.0432,5105.0432,16.4294,6.2581,11.3437,-15.5391,-233086.5419,5.9414,979.8860,9.7989,16.4294,6.2471,11.3382,-15.5545,-124435.7299,3.1685,980.0263,9.8003,16.4294,6.2449,11.3372,-15.5610,-108927.3419,2.7730,980.2752,9.8028,11.8829,8.3410,0.0000,8.3410,-364260.3000,-466449.6137,-466449.6137
4095.0000,6.4798,18.7020,0.0000,326307.8000,-326307.8000,8.4601,0.0000,0.0000,0.0000,72512.8444,4.5000,1.0000,72512.8444,8.2838,0.0000,398820.6444,0.0000,-398820.6444,6.4798,-0.8175,36326.9000,0.0000,36326.9000,0.9418,9818.0811,3.7000,1.0000,0.0000,0.0000,0.0000,9818.0811,0.4769,0.0000,0.0000,26508.8189,26508.8189,6.4798,18.5206,0.0000,97089.7000,-97089.7000,2.5172,0.0000,0.0000,0.0000,19814.2245,4.9000,1.0000,19814.2245,1.3855,0.0000,116903.9245,0.0000,-116903.9245,6.4798,-0.8175,1698.0000,0.0000,1698.0000,0.0440,458.9189,3.7000,1.0000,0.0000,0.0000,0.0000,458.9189,0.0077,0.0000,0.0000,1239.0811,1239.0811,6.4798,18.5206,0.0000,29237.5000,-29237.5000,0.7580,0.0000,0.0000,0.0000,5966.8367,4.9000,1.0000,5966.8367,0.0898,0.0000,35204.3367,0.0000,-35204.3367,6.4798,-0.8175,7986.3000,0.0000,7986.3000,0.2071,2158.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2158.4595,0.0000,0.0000,0.0000,5827.8405,5827.8405,16.8550,6.4856,11.6703,-17.2354,-258530.7560,6.4641,1051.4940,10.5149,16.8550,6.4750,11.6650,-17.2515,-138012.3714,3.4472,1051.6363,10.5164,16.8550,6.4729,11.6639,-17.2586,-120810.0377,3.0170,1051.9005,10.5190,12.9283,10.2438,0.0000,10.2438,-406623.8000,-517353.1651,-517353.1651
4096.0000,6.6409,18.8631,0.0000,332050.3000,-332050.3000,8.6090,0.0000,0.0000,0.0000,73788.9556,4.5000,1.0000,73788.9556,8.6544,0.0000,405839.2556,0.0000,-405839.2556,6.6409,-0.6564,30956.9000,0.0000,30956.9000,0.8026,8366.7297,3.7000,1.0000,0.0000,0.0000,0.0000,8366.7297,0.4086,0.0000,0.0000,22590.1703,22590.1703,6.6409,18.6817,0.0000,108387.6000,-108387.6000,2.8102,0.0000,0.0000,0.0000,22119.9184,4.9000,1.0000,22119.9184,1.7011,0.0000,130507.5184,0.0000,-130507.5184,6.6409,-0.6564,2183.3000,0.0000,2183.3000,0.0566,590.0811,3.7000,1.0000,0.0000,0.0000,0.0000,590.0811,0.0111,0.0000,0.0000,1593.2189,1593.2189,6.6409,18.6817,0.0000,31960.2000,-31960.2000,0.8286,0.0000,0.0000,0.0000,6522.4898,4.9000,1.0000,6522.4898,0.1142,0.0000,38482.6898,0.0000,-38482.6898,6.6409,-0.6564,9306.8000,0.0000,9306.8000,0.2413,2515.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2515.3514,0.0000,0.0000,0.0000,6791.4486,6791.4486,17.2043,6.6466,11.9254,-18.1186,-271779.4241,6.6741,1074.0723,10.7407,17.2043,6.6361,11.9202,-18.1350,-145080.0203,3.5592,1074.2130,10.7421,17.2043,6.6341,11.9192,-18.1422,-126995.1814,3.1150,1074.4805,10.7448,13.3483,10.8894,0.0000,10.8894,-429951.1000,-543854.6259,-543854.6259
4097.0000,6.4647,18.6869,0.0000,324046.7000,-324046.7000,8.4015,0.0000,0.0000,0.0000,72010.3778,4.5000,1.0000,72010.3778,7.8552,0.0000,396057.0778,0.0000,-396057.0778,6.4647,-0.8326,20218.9000,0.0000,20218.9000,0.5242,5464.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5464.5676,0.2115,0.0000,0.0000,14754.3324,14754.3324,6.4647,18.5055,0.0000,73955.7000,-73955.7000,1.9174,0.0000,0.0000,0.0000,15093.0000,4.9000,1.0000,15093.0000,0.7840,0.0000,89048.7000,0.0000,-89048.7000,6.4647,-0.8326,1395.8000,0.0000,1395.8000,0.0362,377.2432,3.7000,1.0000,0.0000,0.0000,0.0000,377.2432,0.0051,0.0000,0.0000,1018.5568,1018.5568,6.4647,18.5055,0.0000,32610.0000,-32610.0000,0.8455,0.0000,0.0000,0.0000,6655.1020,4.9000,1.0000,6655.1020,0.1087,0.0000,39265.1020,0.0000,-39265.1020,6.4647,-0.8326,12278.0000,0.0000,12278.0000,0.3183,3318.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3318.3784,0.0000,0.0000,0.0000,8959.6216,8959.6216,17.2211,6.4706,11.8458,-16.6455,-249682.1173,6.0216,972.2962,9.7230,17.2211,6.4598,11.8404,-16.6607,-133285.4138,3.2112,972.4298,9.7243,17.2211,6.4578,11.8394,-16.6673,-116670.8379,2.8104,972.6727,9.7267,12.0432,8.9645,0.0000,8.9645,-396719.7000,-499638.3690,-499638.3690
4098.0000,5.9991,18.2213,0.0000,228780.0000,-228780.0000,5.9315,0.0000,0.0000,0.0000,50840.0000,4.5000,1.0000,50840.0000,2.9994,0.0000,279620.0000,0.0000,-279620.0000,5.9991,-1.2982,16655.1000,0.0000,16655.1000,0.4318,4501.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4501.3784,0.0915,0.0000,0.0000,12153.7216,12153.7216,5.9991,18.0399,0.0000,36181.7000,-36181.7000,0.9381,0.0000,0.0000,0.0000,7384.0204,4.9000,1.0000,7384.0204,0.1607,0.0000,43565.7204,0.0000,-43565.7204,5.9991,-1.2982,1152.0000,0.0000,1152.0000,0.0299,311.3514,3.7000,1.0000,0.0000,0.0000,0.0000,311.3514,0.0021,0.0000,0.0000,840.6486,840.6486,5.9991,18.0399,0.0000,32529.1000,-32529.1000,0.8434,0.0000,0.0000,0.0000,6638.5918,4.9000,1.0000,6638.5918,0.0866,0.0000,39167.6918,0.0000,-39167.6918,5.9991,-1.2982,14423.9000,0.0000,14423.9000,0.3740,3898.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3898.3514,0.0000,0.0000,0.0000,10525.5486,10525.5486,16.2754,6.0055,11.1405,-11.2873,-169309.8094,4.2743,711.0398,7.1104,16.2754,5.9937,11.1346,-11.2993,-90394.4019,2.2794,711.1550,7.1115,16.2754,5.9914,11.1334,-11.3042,-79129.2820,1.9949,711.3374,7.1134,8.5487,3.3404,0.0000,3.3404,-265259.8000,-338833.4933,-338833.4933
4099.0000,5.7739,17.9961,0.0000,215286.3000,-215286.3000,5.5817,0.0000,0.0000,0.0000,47841.4000,4.5000,1.0000,47841.4000,2.5312,0.0000,263127.7000,0.0000,-263127.7000,5.7739,-1.5234,16659.4000,0.0000,16659.4000,0.4319,4502.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4502.5405,0.0806,0.0000,0.0000,12156.8595,12156.8595,5.7739,17.8147,0.0000,26353.0000,-26353.0000,0.6833,0.0000,0.0000,0.0000,5378.1633,4.9000,1.0000,5378.1633,0.0890,0.0000,31731.1633,0.0000,-31731.1633,5.7739,-1.5234,883.4000,0.0000,883.4000,0.0229,238.7568,3.7000,1.0000,0.0000,0.0000,0.0000,238.7568,0.0013,0.0000,0.0000,644.6432,644.6432,5.7739,17.8147,0.0000,30954.5000,-30954.5000,0.8026,0.0000,0.0000,0.0000,6317.2449,4.9000,1.0000,6317.2449,0.0729,0.0000,37271.7449,0.0000,-37271.7449,5.7739,-1.5234,13763.7000,0.0000,13763.7000,0.3568,3719.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3719.9189,0.0000,0.0000,0.0000,10043.7811,10043.7811,15.9511,5.7806,10.8658,-10.3027,-154540.3497,3.9396,663.0637,6.6306,15.9511,5.7683,10.8597,-10.3142,-82513.2312,2.1009,663.1777,6.6318,15.9511,5.7658,10.8585,-10.3188,-72231.7435,1.8387,663.3505,6.6335,7.8792,2.7751,0.0000,2.7751,-241287.3000,-309285.3244,-309285.3244
