Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4100.0000,5.5429,17.7651,0.0000,152026.1000,-152026.1000,3.9416,0.0000,0.0000,0.0000,33783.5778,4.5000,1.0000,33783.5778,0.9885,0.0000,185809.6778,0.0000,-185809.6778,5.5429,-1.7544,16640.5000,0.0000,16640.5000,0.4314,4497.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4497.4324,0.0480,0.0000,0.0000,12143.0676,12143.0676,5.5429,17.5837,0.0000,15135.2000,-15135.2000,0.3924,0.0000,0.0000,0.0000,3088.8163,4.9000,1.0000,3088.8163,0.0266,0.0000,18224.0163,0.0000,-18224.0163,5.5429,-1.7544,967.6000,0.0000,967.6000,0.0251,261.5135,3.7000,1.0000,0.0000,0.0000,0.0000,261.5135,0.0009,0.0000,0.0000,706.0865,706.0865,5.5429,17.5837,0.0000,28330.6000,-28330.6000,0.7345,0.0000,0.0000,0.0000,5781.7551,4.9000,1.0000,5781.7551,0.0496,0.0000,34112.3551,0.0000,-34112.3551,5.5429,-1.7544,12608.2000,0.0000,12608.2000,0.3269,3407.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3407.6216,0.0000,0.0000,0.0000,9200.5784,9200.5784,15.1170,5.5501,10.3336,-7.1978,-107966.4416,2.9259,503.8207,5.0382,15.1170,5.5370,10.3270,-7.2070,-57655.8132,1.5604,503.9179,5.0392,15.1170,5.5342,10.3256,-7.2106,-50474.0619,1.3656,504.0528,5.0405,5.8519,1.1135,0.0000,1.1135,-165275.6000,-216096.3168,-216096.3168
4101.0000,5.1933,17.4156,0.0000,140808.5000,-140808.5000,3.6507,0.0000,0.0000,0.0000,31290.7778,4.5000,1.0000,31290.7778,0.7958,0.0000,172099.2778,0.0000,-172099.2778,5.1933,-2.1039,14100.6000,0.0000,14100.6000,0.3656,3810.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3810.9730,0.0338,0.0000,0.0000,10289.6270,10289.6270,5.1933,17.2342,0.0000,11059.1000,-11059.1000,0.2867,0.0000,0.0000,0.0000,2256.9592,4.9000,1.0000,2256.9592,0.0146,0.0000,13316.0592,0.0000,-13316.0592,5.1933,-2.1039,573.0000,0.0000,573.0000,0.0149,154.8649,3.7000,1.0000,0.0000,0.0000,0.0000,154.8649,0.0004,0.0000,0.0000,418.1351,418.1351,5.1933,17.2342,0.0000,25590.7000,-25590.7000,0.6635,0.0000,0.0000,0.0000,5222.5918,4.9000,1.0000,5222.5918,0.0366,0.0000,30813.2918,0.0000,-30813.2918,5.1933,-2.1039,10297.2000,0.0000,10297.2000,0.2670,2783.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2783.0270,0.0000,0.0000,0.0000,7514.1730,7514.1730,14.9749,5.2008,10.0879,-6.5951,-98927.1689,2.6242,456.6701,4.5667,14.9749,5.1873,10.0811,-6.6037,-52829.7080,1.3994,456.7633,4.5676,14.9749,5.1843,10.0796,-6.6071,-46249.8167,1.2248,456.8878,4.5689,5.2484,0.8812,0.0000,0.8812,-152487.5000,-198006.6937,-198006.6937
4102.0000,5.0385,17.2607,0.0000,113521.9000,-113521.9000,2.9433,0.0000,0.0000,0.0000,25227.0889,4.5000,1.0000,25227.0889,0.4479,0.0000,138748.9889,0.0000,-138748.9889,5.0385,-2.2588,13762.2000,0.0000,13762.2000,0.3568,3719.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3719.5135,0.0248,0.0000,0.0000,10042.6865,10042.6865,5.0385,17.0793,0.0000,11074.0000,-11074.0000,0.2871,0.0000,0.0000,0.0000,2260.0000,4.9000,1.0000,2260.0000,0.0118,0.0000,13334.0000,0.0000,-13334.0000,5.0385,-2.2588,430.9000,0.0000,430.9000,0.0112,116.4595,3.7000,1.0000,0.0000,0.0000,0.0000,116.4595,0.0002,0.0000,0.0000,314.4405,314.4405,5.0385,17.0793,0.0000,22037.8000,-22037.8000,0.5714,0.0000,0.0000,0.0000,4497.5102,4.9000,1.0000,4497.5102,0.0240,0.0000,26535.3102,0.0000,-26535.3102,5.0385,-2.2588,8976.7000,0.0000,8976.7000,0.2327,2426.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2426.1351,0.0000,0.0000,0.0000,6550.5649,6550.5649,14.5619,5.0463,9.8041,-5.3859,-80788.6475,2.2012,387.8038,3.8780,14.5619,5.0322,9.7971,-5.3934,-43147.3820,1.1739,387.8881,3.8789,14.5619,5.0290,9.7954,-5.3964,-37774.5777,1.0274,387.9958,3.8800,4.4025,0.5087,0.0000,0.5087,-123463.9000,-161710.6072,-161710.6072
4103.0000,4.7867,17.0090,0.0000,97888.6000,-97888.6000,2.5379,0.0000,0.0000,0.0000,21753.0222,4.5000,1.0000,21753.0222,0.3006,0.0000,119641.6222,0.0000,-119641.6222,4.7867,-2.5106,13762.3000,0.0000,13762.3000,0.3568,3719.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3719.5405,0.0197,0.0000,0.0000,10042.7595,10042.7595,4.7867,16.8275,0.0000,5806.1000,-5806.1000,0.1505,0.0000,0.0000,0.0000,1184.9184,4.9000,1.0000,1184.9184,0.0039,0.0000,6991.0184,0.0000,-6991.0184,4.7867,-2.5106,422.8000,0.0000,422.8000,0.0110,114.2703,3.7000,1.0000,0.0000,0.0000,0.0000,114.2703,0.0002,0.0000,0.0000,308.5297,308.5297,4.7867,16.8275,0.0000,18562.6000,-18562.6000,0.4813,0.0000,0.0000,0.0000,3788.2857,4.9000,1.0000,3788.2857,0.0144,0.0000,22350.8857,0.0000,-22350.8857,4.7867,-2.5106,5015.0000,0.0000,5015.0000,0.1300,1355.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1355.4054,0.0000,0.0000,0.0000,3659.5946,3659.5946,14.3283,4.7949,9.5616,-4.4952,-67428.5320,1.8338,326.4911,3.2649,14.3283,4.7802,9.5543,-4.5017,-36013.9873,0.9779,326.5664,3.2657,14.3283,4.7768,9.5525,-4.5043,-31530.1233,0.8559,326.6586,3.2666,3.6675,0.3387,0.0000,0.3387,-103057.2000,-134972.6425,-134972.6425
4104.0000,4.5659,16.7881,0.0000,78812.7000,-78812.7000,2.0434,0.0000,0.0000,0.0000,17513.9333,4.5000,1.0000,17513.9333,0.1699,0.0000,96326.6333,0.0000,-96326.6333,4.5659,-2.7314,13763.2000,0.0000,13763.2000,0.3568,3719.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3719.7838,0.0151,0.0000,0.0000,10043.4162,10043.4162,4.5659,16.6067,0.0000,5710.4000,-5710.4000,0.1481,0.0000,0.0000,0.0000,1165.3878,4.9000,1.0000,1165.3878,0.0031,0.0000,6875.7878,0.0000,-6875.7878,4.5659,-2.7314,428.6000,0.0000,428.6000,0.0111,115.8378,3.7000,1.0000,0.0000,0.0000,0.0000,115.8378,0.0001,0.0000,0.0000,312.7622,312.7622,4.5659,16.6067,0.0000,15396.7000,-15396.7000,0.3992,0.0000,0.0000,0.0000,3142.1837,4.9000,1.0000,3142.1837,0.0083,0.0000,18538.8837,0.0000,-18538.8837,4.5659,-2.7314,1548.6000,0.0000,1548.6000,0.0402,418.5405,3.7000,1.0000,0.0000,0.0000,0.0000,418.5405,0.0000,0.0000,0.0000,1130.0595,1130.0595,14.0986,4.5743,9.3365,-3.6719,-55078.4485,1.4993,269.5859,2.6959,14.0986,4.5591,9.3289,-3.6774,-29419.4363,0.7996,269.6516,2.6965,14.0986,4.5555,9.3270,-3.6796,-25757.1821,0.6998,269.7290,2.6973,2.9987,0.1965,0.0000,0.1965,-84179.4000,-110255.0669,-110255.0669
4105.0000,4.4417,16.6640,0.0000,74750.1000,-74750.1000,1.9380,0.0000,0.0000,0.0000,16611.1333,4.5000,1.0000,16611.1333,0.1482,0.0000,91361.2333,0.0000,-91361.2333,4.4417,-2.8556,13737.0000,0.0000,13737.0000,0.3562,3712.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3712.7027,0.0143,0.0000,0.0000,10024.2973,10024.2973,4.4417,16.4826,0.0000,6794.6000,-6794.6000,0.1762,0.0000,0.0000,0.0000,1386.6531,4.9000,1.0000,1386.6531,0.0037,0.0000,8181.2531,0.0000,-8181.2531,4.4417,-2.8556,422.2000,0.0000,422.2000,0.0109,114.1081,3.7000,1.0000,0.0000,0.0000,0.0000,114.1081,0.0001,0.0000,0.0000,308.0919,308.0919,4.4417,16.4826,0.0000,13270.2000,-13270.2000,0.3441,0.0000,0.0000,0.0000,2708.2041,4.9000,1.0000,2708.2041,0.0058,0.0000,15978.4041,0.0000,-15978.4041,4.4417,-2.8556,887.2000,0.0000,887.2000,0.0230,239.7838,3.7000,1.0000,0.0000,0.0000,0.0000,239.7838,0.0000,0.0000,0.0000,647.4162,647.4162,13.9575,4.4504,9.2039,-3.4815,-52222.9392,1.4242,257.5595,2.5756,13.9575,4.4349,9.1962,-3.4869,-27895.1448,0.7595,257.6241,2.5762,13.9575,4.4311,9.1943,-3.4890,-24423.0010,0.6647,257.6988,2.5770,2.8484,0.1722,0.0000,0.1722,-79768.5000,-104541.0851,-104541.0851
4106.0000,4.4267,16.6489,0.0000,65548.8000,-65548.8000,1.6995,0.0000,0.0000,0.0000,14566.4000,4.5000,1.0000,14566.4000,0.1047,0.0000,80115.2000,0.0000,-80115.2000,4.4267,-2.8706,13735.4000,0.0000,13735.4000,0.3561,3712.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3712.2703,0.0119,0.0000,0.0000,10023.1297,10023.1297,4.4267,16.4675,0.0000,3762.8000,-3762.8000,0.0976,0.0000,0.0000,0.0000,767.9184,4.9000,1.0000,767.9184,0.0014,0.0000,4530.7184,0.0000,-4530.7184,4.4267,-2.8706,427.5000,0.0000,427.5000,0.0111,115.5405,3.7000,1.0000,0.0000,0.0000,0.0000,115.5405,0.0001,0.0000,0.0000,311.9595,311.9595,4.4267,16.4675,0.0000,12096.2000,-12096.2000,0.3136,0.0000,0.0000,0.0000,2468.6122,4.9000,1.0000,2468.6122,0.0043,0.0000,14564.8122,0.0000,-14564.8122,4.4267,-2.8706,392.7000,0.0000,392.7000,0.0102,106.1351,3.7000,1.0000,0.0000,0.0000,0.0000,106.1351,0.0000,0.0000,0.0000,286.5649,286.5649,13.6582,4.4355,9.0468,-2.9501,-44251.9531,1.2440,226.5330,2.2653,13.6582,4.4196,9.0389,-2.9549,-23639.4939,0.6634,226.5917,2.2659,13.6582,4.4157,9.0370,-2.9568,-20697.6295,0.5806,226.6582,2.2666,2.4880,0.1225,0.0000,0.1225,-66852.2000,-88589.0766,-88589.0766
4107.0000,4.4031,16.6253,0.0000,58943.4000,-58943.4000,1.5282,0.0000,0.0000,0.0000,13098.5333,4.5000,1.0000,13098.5333,0.0800,0.0000,72041.9333,0.0000,-72041.9333,4.4031,-2.8942,13735.5000,0.0000,13735.5000,0.3561,3712.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3712.2973,0.0109,0.0000,0.0000,10023.2027,10023.2027,4.4031,16.3969,37.7000,6196.7000,-6159.0000,0.1607,8.5682,4.4000,1.0000,1264.6327,4.9000,1.0000,1273.2008,0.0026,0.0000,7461.3327,29.1318,-7432.2008,4.4031,-2.8942,422.5000,0.0000,422.5000,0.0110,114.1892,3.7000,1.0000,0.0000,0.0000,0.0000,114.1892,0.0001,0.0000,0.0000,308.3108,308.3108,4.4031,16.4439,0.0000,11075.8000,-11075.8000,0.2872,0.0000,0.0000,0.0000,2260.3673,4.9000,1.0000,2260.3673,0.0035,0.0000,13336.1673,0.0000,-13336.1673,4.4031,-2.8942,392.7000,0.0000,392.7000,0.0102,106.1351,3.7000,1.0000,0.0000,0.0000,0.0000,106.1351,0.0000,0.0000,0.0000,286.5649,286.5649,13.4584,4.4121,8.9353,-2.7370,-41055.1828,1.1766,215.3192,2.1532,13.4584,4.3960,8.9272,-2.7416,-21933.0801,0.6275,215.3762,2.1538,13.4584,4.3920,8.9252,-2.7434,-19203.9603,0.5492,215.4400,2.1544,2.3533,0.0972,0.0000,0.0972,-61627.5000,-82192.2231,-82192.2231
4108.0000,4.2437,16.4659,0.0000,76218.8000,-76218.8000,1.9761,0.0000,0.0000,0.0000,16937.5111,4.5000,1.0000,16937.5111,0.1552,0.0000,93156.3111,0.0000,-93156.3111,4.2437,-3.0536,13735.8000,0.0000,13735.8000,0.3561,3712.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3712.3784,0.0142,0.0000,0.0000,10023.4216,10023.4216,4.2437,15.7089,318.3000,4273.1000,-3954.8000,0.1108,72.3409,4.4000,1.0000,872.0612,4.9000,1.0000,944.4021,0.0019,0.0000,5145.1612,245.9591,-4899.2021,4.2437,-3.0536,428.0000,0.0000,428.0000,0.0111,115.6757,3.7000,1.0000,0.0000,0.0000,0.0000,115.6757,0.0001,0.0000,0.0000,312.3243,312.3243,4.2437,16.2845,0.0000,10157.2000,-10157.2000,0.2633,0.0000,0.0000,0.0000,2072.8980,4.9000,1.0000,2072.8980,0.0031,0.0000,12230.0980,0.0000,-12230.0980,4.2437,-3.0536,886.7000,0.0000,886.7000,0.0230,239.6486,3.7000,1.0000,0.0000,0.0000,0.0000,239.6486,0.0000,0.0000,0.0000,647.0514,647.0514,13.6385,4.2526,8.9456,-3.3069,-49603.9015,1.3702,250.6299,2.5063,13.6385,4.2366,8.9376,-3.3123,-26498.2124,0.7307,250.6959,2.5070,13.6385,4.2326,8.9355,-3.3144,-23200.7001,0.6395,250.7702,2.5077,2.7405,0.1746,0.0000,0.1746,-75280.3000,-99302.8139,-99302.8139
4109.0000,4.4225,16.6447,0.0000,84691.7000,-84691.7000,2.1958,0.0000,0.0000,0.0000,18820.3778,4.5000,1.0000,18820.3778,0.2042,0.0000,103512.0778,0.0000,-103512.0778,4.4225,-2.8748,13735.6000,0.0000,13735.6000,0.3561,3712.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3712.3243,0.0159,0.0000,0.0000,10023.2757,10023.2757,4.4225,15.8886,224.1000,3013.3000,-2789.2000,0.0781,50.9318,4.4000,1.0000,614.9592,4.9000,1.0000,665.8910,0.0014,0.0000,3628.2592,173.1682,-3455.0910,4.4225,-2.8748,554.1000,0.0000,554.1000,0.0144,149.7568,3.7000,1.0000,0.0000,0.0000,0.0000,149.7568,0.0001,0.0000,0.0000,404.3432,404.3432,4.4225,16.4633,0.0000,10439.0000,-10439.0000,0.2707,0.0000,0.0000,0.0000,2130.4082,4.9000,1.0000,2130.4082,0.0038,0.0000,12569.4082,0.0000,-12569.4082,4.4225,-2.8748,4674.1000,0.0000,4674.1000,0.1212,1263.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1263.2703,0.0000,0.0000,0.0000,3410.8297,3410.8297,13.4482,4.4314,8.9398,-3.5198,-52796.7486,1.5181,277.7514,2.7775,13.4482,4.4154,8.9318,-3.5257,-28205.4783,0.8096,277.8241,2.7782,13.4482,4.4114,8.9298,-3.5280,-24695.9013,0.7085,277.9063,2.7791,3.0362,0.2254,0.0000,0.2254,-78956.1000,-105698.1283,-105698.1283
4110.0000,4.6353,16.8575,0.0000,159779.3000,-159779.3000,4.1426,0.0000,0.0000,0.0000,35506.5111,4.5000,1.0000,35506.5111,1.1041,0.0000,195285.8111,0.0000,-195285.8111,4.6353,-2.6620,13735.8000,0.0000,13735.8000,0.3561,3712.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3712.3784,0.0359,0.0000,0.0000,10023.4216,10023.4216,4.6353,16.6761,0.0000,52.0000,-52.0000,0.0013,0.0000,0.0000,0.0000,10.6122,4.9000,1.0000,10.6122,0.0000,0.0000,62.6122,0.0000,-62.6122,4.6353,-2.6620,520.3000,0.0000,520.3000,0.0135,140.6216,3.7000,1.0000,0.0000,0.0000,0.0000,140.6216,0.0002,0.0000,0.0000,379.6784,379.6784,4.6353,16.6761,0.0000,12269.2000,-12269.2000,0.3181,0.0000,0.0000,0.0000,2503.9184,4.9000,1.0000,2503.9184,0.0082,0.0000,14773.1184,0.0000,-14773.1184,4.6353,-2.6620,15707.0000,0.0000,15707.0000,0.4072,4245.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4245.1351,0.0000,0.0000,0.0000,11461.8649,11461.8649,13.9520,4.6436,9.2978,-6.2696,-94043.9142,2.6194,471.7757,4.7178,13.9520,4.6287,9.2904,-6.2791,-50232.5529,1.3969,471.8875,4.7189,13.9520,4.6250,9.2885,-6.2829,-43980.1097,1.2225,472.0237,4.7202,5.2389,1.1484,0.0000,1.1484,-142137.4000,-188256.5769,-188256.5769
4111.0000,5.0262,17.2484,0.0000,211695.0000,-211695.0000,5.4886,0.0000,0.0000,0.0000,47043.3333,4.5000,1.0000,47043.3333,2.4142,0.0000,258738.3333,0.0000,-258738.3333,5.0262,-2.2711,23326.8000,0.0000,23326.8000,0.6048,6304.5405,3.7000,1.0000,0.0000,0.0000,0.0000,6304.5405,0.1087,0.0000,0.0000,17022.2595,17022.2595,5.0262,5.0262,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.0262,-2.2711,1048.7000,0.0000,1048.7000,0.0272,283.4324,3.7000,1.0000,0.0000,0.0000,0.0000,283.4324,0.0007,0.0000,0.0000,765.2676,765.2676,5.0262,17.0670,0.0000,14723.6000,-14723.6000,0.3817,0.0000,0.0000,0.0000,3004.8163,4.9000,1.0000,3004.8163,0.0136,0.0000,17728.4163,0.0000,-17728.4163,5.0262,-2.2711,16695.0000,0.0000,16695.0000,0.4328,4512.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4512.1622,0.0000,0.0000,0.0000,12182.8378,12182.8378,14.2414,5.0340,9.6377,-8.2096,-123143.3532,3.4676,615.3365,6.1534,14.2414,5.0200,9.6307,-8.2213,-65770.5636,1.8492,615.4694,6.1547,14.2414,5.0166,9.6290,-8.2261,-57582.4680,1.6184,615.6427,6.1564,6.9352,2.5371,0.0000,2.5371,-185348.1000,-246496.3848,-246496.3848
4112.0000,5.2938,17.5161,0.0000,234936.0000,-234936.0000,6.0912,0.0000,0.0000,0.0000,52208.0000,4.5000,1.0000,52208.0000,3.2738,0.0000,287144.0000,0.0000,-287144.0000,5.2938,-2.0035,28463.9000,0.0000,28463.9000,0.7380,7692.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7692.9459,0.1810,0.0000,0.0000,20770.9541,20770.9541,5.2938,17.3347,0.0000,23228.4000,-23228.4000,0.6022,0.0000,0.0000,0.0000,4740.4898,4.9000,1.0000,4740.4898,0.0850,0.0000,27968.8898,0.0000,-27968.8898,5.2938,-2.0035,1771.6000,0.0000,1771.6000,0.0459,478.8108,3.7000,1.0000,0.0000,0.0000,0.0000,478.8108,0.0024,0.0000,0.0000,1292.7892,1292.7892,5.2938,17.3347,0.0000,16604.5000,-16604.5000,0.4305,0.0000,0.0000,0.0000,3388.6735,4.9000,1.0000,3388.6735,0.0206,0.0000,19993.1735,0.0000,-19993.1735,5.2938,-2.0035,16036.3000,0.0000,16036.3000,0.4158,4334.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4334.1351,0.0000,0.0000,0.0000,11702.1649,11702.1649,14.6802,5.3012,9.9907,-10.0367,-150551.1047,4.1618,727.3005,7.2730,14.6802,5.2879,9.9841,-10.0501,-80400.4911,2.2194,727.4448,7.2744,14.6802,5.2848,9.9825,-10.0555,-70388.5594,1.9424,727.6452,7.2765,8.3236,3.5627,0.0000,3.5627,-228497.1000,-301340.1552,-301340.1552
4113.0000,5.4866,17.7089,0.0000,246448.6000,-246448.6000,6.3896,0.0000,0.0000,0.0000,54766.3556,4.5000,1.0000,54766.3556,3.7617,0.0000,301214.9556,0.0000,-301214.9556,5.4866,-1.8107,32356.9000,0.0000,32356.9000,0.8389,8745.1081,3.7000,1.0000,0.0000,0.0000,0.0000,8745.1081,0.2348,0.0000,0.0000,23611.7919,23611.7919,5.4866,17.5275,0.0000,28787.7000,-28787.7000,0.7464,0.0000,0.0000,0.0000,5875.0408,4.9000,1.0000,5875.0408,0.1287,0.0000,34662.7408,0.0000,-34662.7408,5.4866,-1.8107,1915.2000,0.0000,1915.2000,0.0497,517.6216,3.7000,1.0000,0.0000,0.0000,0.0000,517.6216,0.0031,0.0000,0.0000,1397.5784,1397.5784,5.4866,17.5275,0.0000,18727.5000,-18727.5000,0.4855,0.0000,0.0000,0.0000,3821.9388,4.9000,1.0000,3821.9388,0.0271,0.0000,22549.4388,0.0000,-22549.4388,5.4866,-1.8107,14060.3000,0.0000,14060.3000,0.3645,3800.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3800.0811,0.0000,0.0000,0.0000,10260.2189,10260.2189,14.9275,5.4938,10.2107,-10.7637,-161455.9433,4.4373,768.1216,7.6812,14.9275,5.4809,10.2042,-10.7775,-86219.8470,2.3664,768.2668,7.6827,14.9275,5.4779,10.2027,-10.7831,-75481.7557,2.0710,768.4754,7.6848,8.8747,4.1555,0.0000,4.1555,-245631.4000,-323157.5460,-323157.5460
4114.0000,5.6967,17.9190,0.0000,251980.6000,-251980.6000,6.5331,0.0000,0.0000,0.0000,55995.6889,4.5000,1.0000,55995.6889,4.0434,0.0000,307976.2889,0.0000,-307976.2889,5.6967,-1.6006,38197.8000,0.0000,38197.8000,0.9903,10323.7297,3.7000,1.0000,0.0000,0.0000,0.0000,10323.7297,0.3086,0.0000,0.0000,27874.0703,27874.0703,5.6967,17.7376,0.0000,31578.3000,-31578.3000,0.8187,0.0000,0.0000,0.0000,6444.5510,4.9000,1.0000,6444.5510,0.1589,0.0000,38022.8510,0.0000,-38022.8510,5.6967,-1.6006,1962.8000,0.0000,1962.8000,0.0509,530.4865,3.7000,1.0000,0.0000,0.0000,0.0000,530.4865,0.0036,0.0000,0.0000,1432.3135,1432.3135,5.6967,17.7376,0.0000,21466.4000,-21466.4000,0.5566,0.0000,0.0000,0.0000,4380.8980,4.9000,1.0000,4380.8980,0.0368,0.0000,25847.2980,0.0000,-25847.2980,5.6967,-1.6006,12742.9000,0.0000,12742.9000,0.3304,3444.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3444.0270,0.0000,0.0000,0.0000,9298.8730,9298.8730,15.0070,5.7037,10.3554,-11.0997,-166495.1798,4.6400,798.2114,7.9821,15.0070,5.6911,10.3491,-11.1137,-88909.8857,2.4744,798.3570,7.9836,15.0070,5.6883,10.3476,-11.1194,-77836.1156,2.1656,798.5716,7.9857,9.2800,4.5514,0.0000,4.5514,-252121.8000,-333241.1811,-333241.1811
4115.0000,5.8446,18.0668,0.0000,270497.8000,-270497.8000,7.0132,0.0000,0.0000,0.0000,60110.6222,4.5000,1.0000,60110.6222,4.9374,0.0000,330608.4222,0.0000,-330608.4222,5.8446,-1.4527,40154.9000,0.0000,40154.9000,1.0411,10852.6757,3.7000,1.0000,0.0000,0.0000,0.0000,10852.6757,0.3776,0.0000,0.0000,29302.2243,29302.2243,5.8446,17.8854,0.0000,45617.2000,-45617.2000,1.1827,0.0000,0.0000,0.0000,9309.6327,4.9000,1.0000,9309.6327,0.3148,0.0000,54926.8327,0.0000,-54926.8327,5.8446,-1.4527,2322.6000,0.0000,2322.6000,0.0602,627.7297,3.7000,1.0000,0.0000,0.0000,0.0000,627.7297,0.0057,0.0000,0.0000,1694.8703,1694.8703,5.8446,17.8854,0.0000,24097.8000,-24097.8000,0.6248,0.0000,0.0000,0.0000,4917.9184,4.9000,1.0000,4917.9184,0.0498,0.0000,29015.7184,0.0000,-29015.7184,5.8446,-1.4527,10272.9000,0.0000,10272.9000,0.2663,2776.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2776.4595,0.0000,0.0000,0.0000,7496.4405,7496.4405,15.4143,5.8513,10.6328,-12.5264,-187895.6453,5.0941,865.9669,8.6597,15.4143,5.8391,10.6267,-12.5413,-100330.0298,2.7166,866.1163,8.6612,15.4143,5.8364,10.6254,-12.5474,-87831.7631,2.3775,866.3461,8.6635,10.1883,5.6852,0.0000,5.6852,-287462.4000,-376057.4381,-376057.4381
4116.0000,5.8610,18.0832,0.0000,280021.3000,-280021.3000,7.2601,0.0000,0.0000,0.0000,62226.9556,4.5000,1.0000,62226.9556,5.3595,0.0000,342248.2556,0.0000,-342248.2556,5.8610,-1.4363,34790.3000,0.0000,34790.3000,0.9020,9402.7838,3.7000,1.0000,0.0000,0.0000,0.0000,9402.7838,0.3211,0.0000,0.0000,25387.5162,25387.5162,5.8610,17.9018,0.0000,44294.1000,-44294.1000,1.1484,0.0000,0.0000,0.0000,9039.6122,4.9000,1.0000,9039.6122,0.3005,0.0000,53333.7122,0.0000,-53333.7122,5.8610,-1.4363,2770.6000,0.0000,2770.6000,0.0718,748.8108,3.7000,1.0000,0.0000,0.0000,0.0000,748.8108,0.0069,0.0000,0.0000,2021.7892,2021.7892,5.8610,17.9018,0.0000,25561.3000,-25561.3000,0.6627,0.0000,0.0000,0.0000,5216.5918,4.9000,1.0000,5216.5918,0.0560,0.0000,30777.8918,0.0000,-30777.8918,5.8610,-1.4363,8955.5000,0.0000,8955.5000,0.2322,2420.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2420.4054,0.0000,0.0000,0.0000,6535.0946,6535.0946,15.7606,5.8676,10.8141,-13.0717,-196075.2451,5.1386,866.7784,8.6678,15.7606,5.8556,10.8081,-13.0865,-104691.7419,2.7403,866.9247,8.6692,15.7606,5.8529,10.8068,-13.0926,-91648.4726,2.3983,867.1530,8.6715,10.2772,6.0441,0.0000,6.0441,-303360.3000,-392415.4596,-392415.4596
4117.0000,6.1241,18.3463,0.0000,293230.0000,-293230.0000,7.6025,0.0000,0.0000,0.0000,65162.2222,4.5000,1.0000,65162.2222,6.1697,0.0000,358392.2222,0.0000,-358392.2222,6.1241,-1.1732,40144.9000,0.0000,40144.9000,1.0408,10849.9730,3.7000,1.0000,0.0000,0.0000,0.0000,10849.9730,0.4366,0.0000,0.0000,29294.9270,29294.9270,6.1241,18.1649,0.0000,62035.7000,-62035.7000,1.6084,0.0000,0.0000,0.0000,12660.3469,4.9000,1.0000,12660.3469,0.5742,0.0000,74696.0469,0.0000,-74696.0469,6.1241,-1.1732,2645.4000,0.0000,2645.4000,0.0686,714.9730,3.7000,1.0000,0.0000,0.0000,0.0000,714.9730,0.0085,0.0000,0.0000,1930.4270,1930.4270,6.1241,18.1649,0.0000,27430.8000,-27430.8000,0.7112,0.0000,0.0000,0.0000,5598.1224,4.9000,1.0000,5598.1224,0.0699,0.0000,33028.9224,0.0000,-33028.9224,6.1241,-1.1732,7967.5000,0.0000,7967.5000,0.2066,2153.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2153.3784,0.0000,0.0000,0.0000,5814.1216,5814.1216,16.0232,6.1306,11.0769,-14.2932,-214398.5379,5.6190,937.2673,9.3727,16.0232,6.1189,11.0710,-14.3089,-114471.1000,2.9966,937.4174,9.3742,16.0232,6.1164,11.0698,-14.3154,-100208.0780,2.6225,937.6613,9.3766,11.2381,7.2588,0.0000,7.2588,-331938.7000,-429077.7159,-429077.7159
4118.0000,6.2667,18.4889,0.0000,307331.4000,-307331.4000,7.9681,0.0000,0.0000,0.0000,68295.8667,4.5000,1.0000,68295.8667,7.0071,0.0000,375627.2667,0.0000,-375627.2667,6.2667,-1.0306,38205.9000,0.0000,38205.9000,0.9906,10325.9189,3.7000,1.0000,0.0000,0.0000,0.0000,10325.9189,0.4456,0.0000,0.0000,27879.9811,27879.9811,6.2667,18.3075,0.0000,73605.8000,-73605.8000,1.9084,0.0000,0.0000,0.0000,15021.5918,4.9000,1.0000,15021.5918,0.8013,0.0000,88627.3918,0.0000,-88627.3918,6.2667,-1.0306,1752.4000,0.0000,1752.4000,0.0454,473.6216,3.7000,1.0000,0.0000,0.0000,0.0000,473.6216,0.0064,0.0000,0.0000,1278.7784,1278.7784,6.2667,18.3075,0.0000,30064.7000,-30064.7000,0.7795,0.0000,0.0000,0.0000,6135.6531,4.9000,1.0000,6135.6531,0.0878,0.0000,36200.3531,0.0000,-36200.3531,6.2667,-1.0306,6979.5000,0.0000,6979.5000,0.1810,1886.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1886.3514,0.0000,0.0000,0.0000,5093.1486,5093.1486,16.4471,6.2730,11.3601,-15.5305,-232956.9411,5.9364,978.3873,9.7839,16.4471,6.2615,11.3543,-15.5466,-124372.4648,3.1658,978.5375,9.7854,16.4471,6.2592,11.3532,-15.5534,-108873.6976,2.7707,978.7893,9.7879,11.8729,8.3481,0.0000,8.3481,-364064.1000,-466203.1035,-466203.1035
4119.0000,6.4665,18.6887,0.0000,320457.9000,-320457.9000,8.3085,0.0000,0.0000,0.0000,71212.8667,4.5000,1.0000,71212.8667,7.8451,0.0000,391670.7667,0.0000,-391670.7667,6.4665,-0.8308,36253.2000,0.0000,36253.2000,0.9399,9798.1622,3.7000,1.0000,0.0000,0.0000,0.0000,9798.1622,0.4490,0.0000,0.0000,26455.0378,26455.0378,6.4665,18.5073,0.0000,83444.1000,-83444.1000,2.1634,0.0000,0.0000,0.0000,17029.4082,4.9000,1.0000,17029.4082,1.0343,0.0000,100473.5082,0.0000,-100473.5082,6.4665,-0.8308,1694.0000,0.0000,1694.0000,0.0439,457.8378,3.7000,1.0000,0.0000,0.0000,0.0000,457.8378,0.0070,0.0000,0.0000,1236.1622,1236.1622,6.4665,18.5073,0.0000,32755.2000,-32755.2000,0.8492,0.0000,0.0000,0.0000,6684.7347,4.9000,1.0000,6684.7347,0.1108,0.0000,39439.9347,0.0000,-39439.9347,6.4665,-0.8308,7967.5000,0.0000,7967.5000,0.2066,2153.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2153.3784,0.0000,0.0000,0.0000,5814.1216,5814.1216,16.7878,6.4726,11.6302,-16.5927,-248890.6001,6.2558,1019.3162,10.1932,16.7878,6.4614,11.6246,-16.6093,-132874.0677,3.3361,1019.4664,10.1947,16.7878,6.4592,11.6235,-16.6163,-116314.2201,2.9197,1019.7261,10.1973,12.5116,9.4462,0.0000,9.4462,-390742.5000,-498078.8879,-498078.8879
4120.0000,6.5762,18.7985,0.0000,322501.9000,-322501.9000,8.3615,0.0000,0.0000,0.0000,71667.0889,4.5000,1.0000,71667.0889,7.9329,0.0000,394168.9889,0.0000,-394168.9889,6.5762,-0.7211,30891.4000,0.0000,30891.4000,0.8009,8349.0270,3.7000,1.0000,0.0000,0.0000,0.0000,8349.0270,0.3722,0.0000,0.0000,22542.3730,22542.3730,6.5762,18.6171,0.0000,88112.3000,-88112.3000,2.2845,0.0000,0.0000,0.0000,17982.1020,4.9000,1.0000,17982.1020,1.1300,0.0000,106094.4020,0.0000,-106094.4020,6.5762,-0.7211,2187.5000,0.0000,2187.5000,0.0567,591.2162,3.7000,1.0000,0.0000,0.0000,0.0000,591.2162,0.0096,0.0000,0.0000,1596.2838,1596.2838,6.5762,18.6171,0.0000,35739.7000,-35739.7000,0.9266,0.0000,0.0000,0.0000,7293.8163,4.9000,1.0000,7293.8163,0.1371,0.0000,43033.5163,0.0000,-43033.5163,6.5762,-0.7211,9284.8000,0.0000,9284.8000,0.2407,2509.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2509.4054,0.0000,0.0000,0.0000,6775.3946,6775.3946,17.0605,6.5823,11.8214,-17.0695,-256042.2676,6.3354,1024.0281,10.2403,17.0605,6.5712,11.8158,-17.0861,-136688.5270,3.3786,1024.1761,10.2418,17.0605,6.5690,11.8147,-17.0932,-119652.0614,2.9569,1024.4353,10.2444,12.6709,9.5819,0.0000,9.5819,-403990.2000,-512382.8559,-512382.8559
4121.0000,6.6178,18.8400,0.0000,337217.4000,-337217.4000,8.7430,0.0000,0.0000,0.0000,74937.2000,4.5000,1.0000,74937.2000,8.7882,0.0000,412154.6000,0.0000,-412154.6000,6.6178,-0.6795,20181.8000,0.0000,20181.8000,0.5233,5454.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5454.5405,0.2301,0.0000,0.0000,14727.2595,14727.2595,6.6178,18.6586,0.0000,84825.9000,-84825.9000,2.1993,0.0000,0.0000,0.0000,17311.4082,4.9000,1.0000,17311.4082,1.0479,0.0000,102137.3082,0.0000,-102137.3082,6.6178,-0.6795,1385.5000,0.0000,1385.5000,0.0359,374.4595,3.7000,1.0000,0.0000,0.0000,0.0000,374.4595,0.0060,0.0000,0.0000,1011.0405,1011.0405,6.6178,18.6586,0.0000,39029.8000,-39029.8000,1.0119,0.0000,0.0000,0.0000,7965.2653,4.9000,1.0000,7965.2653,0.1668,0.0000,46995.0653,0.0000,-46995.0653,6.6178,-0.6795,12248.9000,0.0000,12248.9000,0.3176,3310.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3310.5135,0.0000,0.0000,0.0000,8938.3865,8938.3865,17.4608,6.6238,12.0423,-17.8770,-268155.1824,6.4154,1027.3983,10.2740,17.4608,6.6127,12.0368,-17.8936,-143149.1821,3.4213,1027.5446,10.2754,17.4608,6.6106,12.0357,-17.9008,-125305.9225,2.9942,1027.8032,10.2780,12.8309,10.2389,0.0000,10.2389,-427256.9000,-536610.2870,-536610.2870
4122.0000,6.2598,18.4820,0.0000,250060.3000,-250060.3000,6.4833,0.0000,0.0000,0.0000,55568.9556,4.5000,1.0000,55568.9556,3.8621,0.0000,305629.2556,0.0000,-305629.2556,6.2598,-1.0375,16610.1000,0.0000,16610.1000,0.4306,4489.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4489.2162,0.1130,0.0000,0.0000,12120.8838,12120.8838,6.2598,18.3006,0.0000,59177.3000,-59177.3000,1.5343,0.0000,0.0000,0.0000,12077.0000,4.9000,1.0000,12077.0000,0.4183,0.0000,71254.3000,0.0000,-71254.3000,6.2598,-1.0375,1157.4000,0.0000,1157.4000,0.0300,312.8108,3.7000,1.0000,0.0000,0.0000,0.0000,312.8108,0.0033,0.0000,0.0000,844.5892,844.5892,6.2598,18.3006,0.0000,41339.2000,-41339.2000,1.0718,0.0000,0.0000,0.0000,8436.5714,4.9000,1.0000,8436.5714,0.1596,0.0000,49775.7714,0.0000,-49775.7714,6.2598,-1.0375,14389.6000,0.0000,14389.6000,0.3731,3889.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3889.0811,0.0000,0.0000,0.0000,10500.5189,10500.5189,16.7944,6.2663,11.5303,-13.4315,-201472.0119,4.9615,811.8468,8.1185,16.7944,6.2544,11.5244,-13.4454,-107563.2784,2.6459,811.9780,8.1198,16.7944,6.2521,11.5232,-13.4511,-94158.0447,2.3157,812.1860,8.1219,9.9231,4.5563,0.0000,4.5563,-318419.7000,-403193.3351,-403193.3351
4123.0000,6.0892,18.3114,0.0000,235765.9000,-235765.9000,6.1127,0.0000,0.0000,0.0000,52392.4222,4.5000,1.0000,52392.4222,3.2824,0.0000,288158.3222,0.0000,-288158.3222,6.0892,-1.2081,16625.4000,0.0000,16625.4000,0.4310,4493.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4493.3514,0.1015,0.0000,0.0000,12132.0486,12132.0486,6.0892,18.1300,0.0000,51282.5000,-51282.5000,1.3296,0.0000,0.0000,0.0000,10465.8163,4.9000,1.0000,10465.8163,0.3067,0.0000,61748.3163,0.0000,-61748.3163,6.0892,-1.2081,882.0000,0.0000,882.0000,0.0229,238.3784,3.7000,1.0000,0.0000,0.0000,0.0000,238.3784,0.0022,0.0000,0.0000,643.6216,643.6216,6.0892,18.1300,0.0000,39585.2000,-39585.2000,1.0263,0.0000,0.0000,0.0000,8078.6122,4.9000,1.0000,8078.6122,0.1382,0.0000,47663.8122,0.0000,-47663.8122,6.0892,-1.2081,13730.9000,0.0000,13730.9000,0.3560,3711.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3711.0541,0.0000,0.0000,0.0000,10019.8459,10019.8459,16.5615,6.0959,11.3287,-12.4845,-187267.3249,4.6392,765.6078,7.6561,16.5615,6.0837,11.3226,-12.4979,-99983.4839,2.4740,765.7376,7.6574,16.5615,6.0812,11.3214,-12.5034,-87524.1258,2.1652,765.9361,7.6594,9.2785,3.8310,0.0000,3.8310,-295395.3000,-374774.9346,-374774.9346
4124.0000,5.7690,17.9912,0.0000,165672.5000,-165672.5000,4.2954,0.0000,0.0000,0.0000,36816.1111,4.5000,1.0000,36816.1111,1.2580,0.0000,202488.6111,0.0000,-202488.6111,5.7690,-1.5283,16623.3000,0.0000,16623.3000,0.4310,4492.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4492.7838,0.0580,0.0000,0.0000,12130.5162,12130.5162,5.7690,17.8098,0.0000,28681.9000,-28681.9000,0.7436,0.0000,0.0000,0.0000,5853.4490,4.9000,1.0000,5853.4490,0.0822,0.0000,34535.3490,0.0000,-34535.3490,5.7690,-1.5283,965.7000,0.0000,965.7000,0.0250,261.0000,3.7000,1.0000,0.0000,0.0000,0.0000,261.0000,0.0013,0.0000,0.0000,704.7000,704.7000,5.7690,17.8098,0.0000,35071.7000,-35071.7000,0.9093,0.0000,0.0000,0.0000,7157.4898,4.9000,1.0000,7157.4898,0.0853,0.0000,42229.1898,0.0000,-42229.1898,5.7690,-1.5283,12578.2000,0.0000,12578.2000,0.3261,3399.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3399.5135,0.0000,0.0000,0.0000,9178.6865,9178.6865,15.6783,5.7762,10.7272,-8.5683,-128525.0401,3.3652,569.7548,5.6975,15.6783,5.7630,10.7206,-8.5790,-68631.9940,1.7946,569.8651,5.6987,15.6783,5.7602,10.7193,-8.5832,-60082.2131,1.5706,570.0170,5.7002,6.7304,1.4848,0.0000,1.4848,-199258.9000,-257239.2472,-257239.2472
4125.0000,5.3978,17.6200,0.0000,147888.5000,-147888.5000,3.8343,0.0000,0.0000,0.0000,32864.1111,4.5000,1.0000,32864.1111,0.9082,0.0000,180752.6111,0.0000,-180752.6111,5.3978,-1.8995,14069.0000,0.0000,14069.0000,0.3648,3802.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3802.4324,0.0363,0.0000,0.0000,10266.5676,10266.5676,5.3978,17.4386,0.0000,11941.7000,-11941.7000,0.3096,0.0000,0.0000,0.0000,2437.0816,4.9000,1.0000,2437.0816,0.0175,0.0000,14378.7816,0.0000,-14378.7816,5.3978,-1.8995,569.7000,0.0000,569.7000,0.0148,153.9730,3.7000,1.0000,0.0000,0.0000,0.0000,153.9730,0.0005,0.0000,0.0000,415.7270,415.7270,5.3978,17.4386,0.0000,30646.5000,-30646.5000,0.7946,0.0000,0.0000,0.0000,6254.3878,4.9000,1.0000,6254.3878,0.0550,0.0000,36900.8878,0.0000,-36900.8878,5.3978,-1.8995,10272.9000,0.0000,10272.9000,0.2663,2776.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2776.4595,0.0000,0.0000,0.0000,7496.4405,7496.4405,15.3265,5.4054,10.3660,-7.1229,-106843.9307,2.7922,480.1147,4.8011,15.3265,5.3915,10.3590,-7.1323,-57058.1262,1.4890,480.2155,4.8022,15.3265,5.3885,10.3575,-7.1359,-49951.4885,1.3032,480.3465,4.8035,5.5843,1.0174,0.0000,1.0174,-165565.1000,-213853.5454,-213853.5454
4126.0000,5.2066,17.4288,0.0000,117494.8000,-117494.8000,3.0463,0.0000,0.0000,0.0000,26109.9556,4.5000,1.0000,26109.9556,0.4895,0.0000,143604.7556,0.0000,-143604.7556,5.2066,-2.0907,13735.7000,0.0000,13735.7000,0.3561,3712.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3712.3514,0.0254,0.0000,0.0000,10023.3486,10023.3486,5.2066,17.2474,0.0000,8741.0000,-8741.0000,0.2266,0.0000,0.0000,0.0000,1783.8776,4.9000,1.0000,1783.8776,0.0087,0.0000,10524.8776,0.0000,-10524.8776,5.2066,-2.0907,423.6000,0.0000,423.6000,0.0110,114.4865,3.7000,1.0000,0.0000,0.0000,0.0000,114.4865,0.0003,0.0000,0.0000,309.1135,309.1135,5.2066,17.2474,0.0000,26069.4000,-26069.4000,0.6759,0.0000,0.0000,0.0000,5320.2857,4.9000,1.0000,5320.2857,0.0342,0.0000,31389.6857,0.0000,-31389.6857,5.2066,-2.0907,8955.5000,0.0000,8955.5000,0.2322,2420.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2420.4054,0.0000,0.0000,0.0000,6535.0946,6535.0946,14.8207,5.2146,10.0177,-5.6170,-84254.9112,2.2740,396.9413,3.9694,14.8207,5.2000,10.0104,-5.6250,-45000.0905,1.2127,397.0311,3.9703,14.8207,5.1967,10.0087,-5.6281,-39396.7603,1.0613,397.1418,3.9714,4.5481,0.5580,0.0000,0.5580,-129190.4000,-168651.7621,-168651.7621
4127.0000,4.9320,17.1543,0.0000,99691.0000,-99691.0000,2.5847,0.0000,0.0000,0.0000,22153.5556,4.5000,1.0000,22153.5556,0.3152,0.0000,121844.5556,0.0000,-121844.5556,4.9320,-2.3652,13736.1000,0.0000,13736.1000,0.3561,3712.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3712.4595,0.0200,0.0000,0.0000,10023.6405,10023.6405,4.9320,16.9729,0.0000,5128.1000,-5128.1000,0.1330,0.0000,0.0000,0.0000,1046.5510,4.9000,1.0000,1046.5510,0.0034,0.0000,6174.6510,0.0000,-6174.6510,4.9320,-2.3652,428.7000,0.0000,428.7000,0.0111,115.8649,3.7000,1.0000,0.0000,0.0000,0.0000,115.8649,0.0002,0.0000,0.0000,312.8351,312.8351,4.9320,16.9729,0.0000,21541.2000,-21541.2000,0.5585,0.0000,0.0000,0.0000,4396.1633,4.9000,1.0000,4396.1633,0.0198,0.0000,25937.3633,0.0000,-25937.3633,4.9320,-2.3652,5003.4000,0.0000,5003.4000,0.1297,1352.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1352.2703,0.0000,0.0000,0.0000,3651.1297,3651.1297,14.5500,4.9405,9.7452,-4.6615,-69922.9883,1.8865,333.2144,3.3321,14.5500,4.9253,9.7377,-4.6685,-37347.8235,1.0061,333.2946,3.3329,14.5500,4.9217,9.7359,-4.6712,-32698.1527,0.8805,333.3894,3.3339,3.7731,0.3586,0.0000,0.3586,-107192.1000,-139968.9644,-139968.9644
4128.0000,4.6844,16.9066,0.0000,80943.7000,-80943.7000,2.0986,0.0000,0.0000,0.0000,17987.4889,4.5000,1.0000,17987.4889,0.1828,0.0000,98931.1889,0.0000,-98931.1889,4.6844,-2.6129,13736.0000,0.0000,13736.0000,0.3561,3712.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3712.4324,0.0158,0.0000,0.0000,10023.5676,10023.5676,4.6844,16.5228,193.7000,7395.7000,-7202.0000,0.1917,44.0227,4.4000,1.0000,1509.3265,4.9000,1.0000,1553.3493,0.0046,0.0000,8905.0265,149.6773,-8755.3493,4.6844,-2.6129,421.6000,0.0000,421.6000,0.0109,113.9459,3.7000,1.0000,0.0000,0.0000,0.0000,113.9459,0.0001,0.0000,0.0000,307.6541,307.6541,4.6844,16.7252,0.0000,18009.1000,-18009.1000,0.4669,0.0000,0.0000,0.0000,3675.3265,4.9000,1.0000,3675.3265,0.0120,0.0000,21684.4265,0.0000,-21684.4265,4.6844,-2.6129,1545.4000,0.0000,1545.4000,0.0401,417.6757,3.7000,1.0000,0.0000,0.0000,0.0000,417.6757,0.0000,0.0000,0.0000,1127.7243,1127.7243,14.3452,4.6931,9.5192,-3.9268,-58902.4547,1.5822,282.2227,2.8222,14.3452,4.6774,9.5113,-3.9329,-31463.0151,0.8438,282.2944,2.8229,14.3452,4.6736,9.5094,-3.9352,-27546.5490,0.7384,282.3760,2.8238,3.1644,0.2153,0.0000,0.2153,-90451.8000,-117912.0187,-117912.0187
4129.0000,4.6023,16.8245,0.0000,76802.4000,-76802.4000,1.9912,0.0000,0.0000,0.0000,17067.2000,4.5000,1.0000,17067.2000,0.1583,0.0000,93869.6000,0.0000,-93869.6000,4.6023,-2.6950,13710.0000,0.0000,13710.0000,0.3555,3705.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3705.4054,0.0143,0.0000,0.0000,10004.5946,10004.5946,4.6023,14.9660,826.3000,3807.3000,-2981.0000,0.0987,187.7955,4.4000,1.0000,777.0000,4.9000,1.0000,964.7955,0.0017,0.0000,4584.3000,638.5045,-3945.7955,4.6023,-2.6950,428.1000,0.0000,428.1000,0.0111,115.7027,3.7000,1.0000,0.0000,0.0000,0.0000,115.7027,0.0001,0.0000,0.0000,312.3973,312.3973,4.6023,16.6431,0.0000,14988.7000,-14988.7000,0.3886,0.0000,0.0000,0.0000,3058.9184,4.9000,1.0000,3058.9184,0.0075,0.0000,18047.6184,0.0000,-18047.6184,4.6023,-2.6950,885.6000,0.0000,885.6000,0.0230,239.3514,3.7000,1.0000,0.0000,0.0000,0.0000,239.3514,0.0000,0.0000,0.0000,646.2486,646.2486,14.0850,4.6112,9.3481,-3.4933,-52400.0692,1.4340,257.7116,2.5771,14.0850,4.5951,9.3401,-3.4990,-27991.7351,0.7648,257.7794,2.5778,14.0850,4.5912,9.3381,-3.5011,-24507.9690,0.6693,257.8550,2.5785,2.8681,0.1819,0.0000,0.1819,-79748.4000,-104899.7733,-104899.7733
4130.0000,4.5428,16.7650,0.0000,69790.1000,-69790.1000,1.8094,0.0000,0.0000,0.0000,15508.9111,4.5000,1.0000,15508.9111,0.1240,0.0000,85299.0111,0.0000,-85299.0111,4.5428,-2.7545,13708.5000,0.0000,13708.5000,0.3554,3705.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3705.0000,0.0132,0.0000,0.0000,10003.5000,10003.5000,4.5428,15.0416,1375.3000,6891.9000,-5516.6000,0.1787,312.5682,4.4000,1.0000,1406.5102,4.9000,1.0000,1719.0784,0.0035,0.0000,8298.4102,1062.7318,-7235.6784,4.5428,-2.7545,421.3000,0.0000,421.3000,0.0109,113.8649,3.7000,1.0000,0.0000,0.0000,0.0000,113.8649,0.0001,0.0000,0.0000,307.4351,307.4351,4.5428,16.5836,0.0000,11672.6000,-11672.6000,0.3026,0.0000,0.0000,0.0000,2382.1633,4.9000,1.0000,2382.1633,0.0042,0.0000,14054.7633,0.0000,-14054.7633,4.5428,-2.7545,392.3000,0.0000,392.3000,0.0102,106.0270,3.7000,1.0000,0.0000,0.0000,0.0000,106.0270,0.0000,0.0000,0.0000,286.2730,286.2730,13.8736,4.5519,9.2128,-3.1966,-47948.8423,1.3336,241.0913,2.4109,13.8736,4.5355,9.2046,-3.2019,-25615.4792,0.7112,241.1566,2.4116,13.8736,4.5315,9.2025,-3.2040,-22427.9232,0.6224,241.2280,2.4123,2.6673,0.1451,0.0000,0.1451,-72457.2000,-95992.2447,-95992.2447
4131.0000,4.6046,16.8246,18.0000,64140.9000,-64122.9000,1.6630,4.0909,4.4000,1.0000,14253.5333,4.5000,1.0000,14257.6242,0.0988,0.0000,78394.4333,13.9091,-78380.5242,4.6046,-2.6927,13708.6000,0.0000,13708.6000,0.3554,3705.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3705.0270,0.0115,0.0000,0.0000,10003.5730,10003.5730,4.6046,11.2444,1993.7000,2852.4000,-858.7000,0.0740,453.1136,4.4000,1.0000,582.1224,4.9000,1.0000,1035.2361,0.0009,0.0000,3434.5224,1540.5864,-1893.9361,4.6046,-2.6927,427.7000,0.0000,427.7000,0.0111,115.5946,3.7000,1.0000,0.0000,0.0000,0.0000,115.5946,0.0001,0.0000,0.0000,312.1054,312.1054,4.6046,16.6454,0.0000,9355.0000,-9355.0000,0.2425,0.0000,0.0000,0.0000,1909.1837,4.9000,1.0000,1909.1837,0.0024,0.0000,11264.1837,0.0000,-11264.1837,4.6046,-2.6927,392.3000,0.0000,392.3000,0.0102,106.0270,3.7000,1.0000,0.0000,0.0000,0.0000,106.0270,0.0000,0.0000,0.0000,286.2730,286.2730,13.5108,4.6139,9.0624,-2.6950,-40425.6629,1.1781,214.3796,2.1438,13.5108,4.5972,9.0540,-2.6999,-21599.0514,0.6282,214.4395,2.1444,13.5108,4.5930,9.0519,-2.7017,-18911.9784,0.5498,214.5037,2.1450,2.3562,0.1137,0.0000,0.1137,-59808.0000,-80936.6926,-80936.6926
4132.0000,4.5338,16.7559,0.5000,80930.6000,-80930.1000,2.0983,0.1136,4.4000,1.0000,17984.5778,4.5000,1.0000,17984.6914,0.1813,0.0000,98915.1778,0.3864,-98914.7914,4.5338,-2.7635,13706.0000,0.0000,13706.0000,0.3554,3704.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3704.3243,0.0151,0.0000,0.0000,10001.6757,10001.6757,4.5338,3.0692,3515.3000,1828.4000,1686.9000,0.0911,798.9318,4.4000,1.0000,373.1429,4.9000,1.0000,1172.0747,0.0015,0.0000,2201.5429,2716.3682,514.8253,4.5338,-2.7635,421.7000,0.0000,421.7000,0.0109,113.9730,3.7000,1.0000,0.0000,0.0000,0.0000,113.9730,0.0001,0.0000,0.0000,307.7270,307.7270,4.5338,16.5746,0.0000,8360.9000,-8360.9000,0.2168,0.0000,0.0000,0.0000,1706.3061,4.9000,1.0000,1706.3061,0.0020,0.0000,10067.2061,0.0000,-10067.2061,4.5338,-2.7635,885.1000,0.0000,885.1000,0.0229,239.2162,3.7000,1.0000,0.0000,0.0000,0.0000,239.2162,0.0000,0.0000,0.0000,645.8838,645.8838,13.5777,4.5431,9.0604,-3.2470,-48705.4743,1.3977,254.3694,2.5437,13.5777,4.5264,9.0521,-3.2527,-26021.9280,0.7454,254.4400,2.5444,13.5777,4.5222,9.0500,-3.2549,-22784.4834,0.6523,254.5163,2.5452,2.7954,0.2000,0.0000,0.2000,-72591.3000,-97511.8857,-97511.8857
4133.0000,4.6172,16.8394,1.2000,89772.8000,-89771.6000,2.3275,0.2727,4.4000,1.0000,19949.5111,4.5000,1.0000,19949.7838,0.2379,0.0000,109722.3111,0.9273,-109721.3838,4.6172,-2.6801,13704.7000,0.0000,13704.7000,0.3553,3703.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3703.9730,0.0170,0.0000,0.0000,10000.7270,10000.7270,4.6172,6.5088,2862.1000,2286.4000,575.7000,0.0742,650.4773,4.4000,1.0000,466.6122,4.9000,1.0000,1117.0895,0.0013,0.0000,2753.0122,2211.6227,-541.3895,4.6172,-2.6801,560.7000,0.0000,560.7000,0.0145,151.5405,3.7000,1.0000,0.0000,0.0000,0.0000,151.5405,0.0001,0.0000,0.0000,409.1595,409.1595,4.6172,16.6581,0.0000,8065.5000,-8065.5000,0.2091,0.0000,0.0000,0.0000,1646.0204,4.9000,1.0000,1646.0204,0.0022,0.0000,9711.5204,0.0000,-9711.5204,4.6172,-2.6801,4663.4000,0.0000,4663.4000,0.1209,1260.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1260.3784,0.0000,0.0000,0.0000,3403.0216,3403.0216,13.4914,4.6265,9.0590,-3.5350,-53025.0008,1.5508,282.2484,2.8225,13.4914,4.6099,9.0507,-3.5413,-28330.4247,0.8270,282.3262,2.8233,13.4914,4.6057,9.0486,-3.5437,-24805.9602,0.7238,282.4107,2.8241,3.1016,0.2585,0.0000,0.2585,-78332.6000,-106161.3857,-106161.3857
4134.0000,4.7424,16.9647,0.0000,164727.4000,-164727.4000,4.2709,0.0000,0.0000,0.0000,36606.0889,4.5000,1.0000,36606.0889,1.1985,0.0000,201333.4889,0.0000,-201333.4889,4.7424,-2.5549,13704.7000,0.0000,13704.7000,0.3553,3703.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3703.9730,0.0373,0.0000,0.0000,10000.7270,10000.7270,4.7424,16.3420,8.0000,140.1000,-132.1000,0.0036,1.8182,4.4000,1.0000,28.5918,4.9000,1.0000,30.4100,0.0001,0.0000,168.6918,6.1818,-162.5100,4.7424,-2.5549,509.7000,0.0000,509.7000,0.0132,137.7568,3.7000,1.0000,0.0000,0.0000,0.0000,137.7568,0.0002,0.0000,0.0000,371.9432,371.9432,4.7424,16.7832,0.0000,10638.8000,-10638.8000,0.2758,0.0000,0.0000,0.0000,2171.1837,4.9000,1.0000,2171.1837,0.0060,0.0000,12809.9837,0.0000,-12809.9837,4.7424,-2.5549,15669.7000,0.0000,15669.7000,0.4063,4235.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4235.0541,0.0000,0.0000,0.0000,11434.6459,11434.6459,14.1148,4.7511,9.4329,-6.4107,-96159.9266,2.6626,476.7193,4.7672,14.1148,4.7356,9.4252,-6.4207,-51365.7950,1.4199,476.8385,4.7684,14.1148,4.7317,9.4232,-6.4247,-44972.9447,1.2427,476.9777,4.7698,5.3251,1.2422,0.0000,1.2422,-145614.2000,-192498.6664,-192498.6664
4135.0000,5.1482,17.3704,0.0000,217314.7000,-217314.7000,5.6343,0.0000,0.0000,0.0000,48292.1556,4.5000,1.0000,48292.1556,2.6031,0.0000,265606.8556,0.0000,-265606.8556,5.1482,-2.1491,23276.2000,0.0000,23276.2000,0.6035,6290.8649,3.7000,1.0000,0.0000,0.0000,0.0000,6290.8649,0.1164,0.0000,0.0000,16985.3351,16985.3351,5.1482,17.1890,0.0000,8253.2000,-8253.2000,0.2140,0.0000,0.0000,0.0000,1684.3265,4.9000,1.0000,1684.3265,0.0166,0.0000,9937.5265,0.0000,-9937.5265,5.1482,-2.1491,1049.4000,0.0000,1049.4000,0.0272,283.6216,3.7000,1.0000,0.0000,0.0000,0.0000,283.6216,0.0009,0.0000,0.0000,765.7784,765.7784,5.1482,17.1890,0.0000,14436.4000,-14436.4000,0.3743,0.0000,0.0000,0.0000,2946.2041,4.9000,1.0000,2946.2041,0.0137,0.0000,17382.6041,0.0000,-17382.6041,5.1482,-2.1491,16655.4000,0.0000,16655.4000,0.4318,4501.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4501.4595,0.0000,0.0000,0.0000,12153.9405,12153.9405,14.5089,5.1563,9.8326,-8.7598,-131396.9184,3.6425,640.9323,6.4093,14.5089,5.1418,9.8254,-8.7726,-70180.8836,1.9425,641.0772,6.4108,14.5089,5.1383,9.8236,-8.7777,-61444.1302,1.7000,641.2592,6.4126,7.2851,2.7507,0.0000,2.7507,-199023.3000,-263021.9321,-263021.9321
4136.0000,5.4760,17.6982,0.0000,243364.5000,-243364.5000,6.3097,0.0000,0.0000,0.0000,54081.0000,4.5000,1.0000,54081.0000,3.6397,0.0000,297445.5000,0.0000,-297445.5000,5.4760,-1.8213,28397.0000,0.0000,28397.0000,0.7362,7674.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7674.8649,0.2036,0.0000,0.0000,20722.1351,20722.1351,5.4760,17.5168,0.0000,43799.9000,-43799.9000,1.1356,0.0000,0.0000,0.0000,8938.7551,4.9000,1.0000,8938.7551,0.2495,0.0000,52738.6551,0.0000,-52738.6551,5.4760,-1.8213,1767.9000,0.0000,1767.9000,0.0458,477.8108,3.7000,1.0000,0.0000,0.0000,0.0000,477.8108,0.0034,0.0000,0.0000,1290.0892,1290.0892,5.4760,17.5168,0.0000,16632.1000,-16632.1000,0.4312,0.0000,0.0000,0.0000,3394.3061,4.9000,1.0000,3394.3061,0.0228,0.0000,20026.4061,0.0000,-20026.4061,5.4760,-1.8213,15998.3000,0.0000,15998.3000,0.4148,4323.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4323.8649,0.0000,0.0000,0.0000,11674.4351,11674.4351,15.0920,5.4835,10.2878,-11.2086,-168129.1249,4.5367,782.7135,7.8271,15.0920,5.4699,10.2810,-11.2235,-89787.9267,2.4193,782.8734,7.8287,15.0920,5.4667,10.2794,-11.2296,-78606.8502,2.1174,783.0897,7.8309,9.0734,4.1190,0.0000,4.1190,-257633.3000,-336523.9018,-336523.9018
4137.0000,5.7298,17.9521,0.0000,258654.6000,-258654.6000,6.7061,0.0000,0.0000,0.0000,57478.8000,4.5000,1.0000,57478.8000,4.3388,0.0000,316133.4000,0.0000,-316133.4000,5.7298,-1.5675,32290.1000,0.0000,32290.1000,0.8372,8727.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8727.0541,0.2709,0.0000,0.0000,23563.0459,23563.0459,5.7298,17.7707,0.0000,53938.5000,-53938.5000,1.3985,0.0000,0.0000,0.0000,11007.8571,4.9000,1.0000,11007.8571,0.3873,0.0000,64946.3571,0.0000,-64946.3571,5.7298,-1.5675,1916.0000,0.0000,1916.0000,0.0497,517.8378,3.7000,1.0000,0.0000,0.0000,0.0000,517.8378,0.0046,0.0000,0.0000,1398.1622,1398.1622,5.7298,17.7707,0.0000,19577.4000,-19577.4000,0.5076,0.0000,0.0000,0.0000,3995.3878,4.9000,1.0000,3995.3878,0.0334,0.0000,23572.7878,0.0000,-23572.7878,5.7298,-1.5675,14027.0000,0.0000,14027.0000,0.3637,3791.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3791.0811,0.0000,0.0000,0.0000,10235.9189,10235.9189,15.4420,5.7371,10.5896,-12.3059,-184589.0067,4.9313,839.8442,8.3984,15.4420,5.7240,10.5830,-12.3215,-98571.7471,2.6298,840.0056,8.4001,15.4420,5.7210,10.5815,-12.3278,-86294.6641,2.3016,840.2336,8.4023,9.8627,5.0349,0.0000,5.0349,-283937.4000,-369455.4179,-369455.4179
4138.0000,5.9966,18.2189,0.0000,268142.4000,-268142.4000,6.9521,0.0000,0.0000,0.0000,59587.2000,4.5000,1.0000,59587.2000,4.8503,0.0000,327729.6000,0.0000,-327729.6000,5.9966,-1.3007,38122.2000,0.0000,38122.2000,0.9884,10303.2973,3.7000,1.0000,0.0000,0.0000,0.0000,10303.2973,0.3659,0.0000,0.0000,27818.9027,27818.9027,5.9966,18.0375,0.0000,62795.7000,-62795.7000,1.6281,0.0000,0.0000,0.0000,12815.4490,4.9000,1.0000,12815.4490,0.5391,0.0000,75611.1490,0.0000,-75611.1490,5.9966,-1.3007,1958.8000,0.0000,1958.8000,0.0508,529.4054,3.7000,1.0000,0.0000,0.0000,0.0000,529.4054,0.0056,0.0000,0.0000,1429.3946,1429.3946,5.9966,18.0375,0.0000,22919.7000,-22919.7000,0.5942,0.0000,0.0000,0.0000,4677.4898,4.9000,1.0000,4677.4898,0.0484,0.0000,27597.1898,0.0000,-27597.1898,5.9966,-1.3007,12712.8000,0.0000,12712.8000,0.3296,3435.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3435.8919,0.0000,0.0000,0.0000,9276.9081,9276.9081,15.6465,6.0037,10.8251,-13.0709,-196062.8709,5.2716,888.7953,8.8880,15.6465,5.9909,10.8187,-13.0869,-104695.5141,2.8113,888.9576,8.8896,15.6465,5.9881,10.8173,-13.0935,-91654.3484,2.4604,889.1956,8.8920,10.5432,5.8092,0.0000,5.8092,-301064.0000,-392412.7334,-392412.7334
4139.0000,6.2019,18.4241,0.0000,287348.3000,-287348.3000,7.4500,0.0000,0.0000,0.0000,63855.1778,4.5000,1.0000,63855.1778,5.8806,0.0000,351203.4778,0.0000,-351203.4778,6.2019,-1.0954,40063.0000,0.0000,40063.0000,1.0387,10827.8378,3.7000,1.0000,0.0000,0.0000,0.0000,10827.8378,0.4396,0.0000,0.0000,29235.1622,29235.1622,6.2019,18.2427,0.0000,73917.1000,-73917.1000,1.9164,0.0000,0.0000,0.0000,15085.1224,4.9000,1.0000,15085.1224,0.7720,0.0000,89002.2224,0.0000,-89002.2224,6.2019,-1.0954,2314.8000,0.0000,2314.8000,0.0600,625.6216,3.7000,1.0000,0.0000,0.0000,0.0000,625.6216,0.0081,0.0000,0.0000,1689.1784,1689.1784,6.2019,18.2427,0.0000,26206.5000,-26206.5000,0.6795,0.0000,0.0000,0.0000,5348.2653,4.9000,1.0000,5348.2653,0.0666,0.0000,31554.7653,0.0000,-31554.7653,6.2019,-1.0954,10248.7000,0.0000,10248.7000,0.2657,2769.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2769.9189,0.0000,0.0000,0.0000,7478.7811,7478.7811,16.0487,6.2087,11.1287,-14.4352,-216528.6520,5.7052,949.5390,9.4954,16.0487,6.1964,11.1226,-14.4520,-115616.2109,3.0425,949.7030,9.4970,16.0487,6.1937,11.1212,-14.4589,-101212.4810,2.6627,949.9537,9.4995,11.4104,7.1669,0.0000,7.1669,-334845.4000,-433357.3439,-433357.3439
4140.0000,6.2738,18.4960,0.0000,300982.3000,-300982.3000,7.8035,0.0000,0.0000,0.0000,66884.9556,4.5000,1.0000,66884.9556,6.5877,0.0000,367867.2556,0.0000,-367867.2556,6.2738,-1.0235,34719.8000,0.0000,34719.8000,0.9002,9383.7297,3.7000,1.0000,0.0000,0.0000,0.0000,9383.7297,0.3808,0.0000,0.0000,25336.0703,25336.0703,6.2738,18.3146,0.0000,72284.8000,-72284.8000,1.8741,0.0000,0.0000,0.0000,14752.0000,4.9000,1.0000,14752.0000,0.7535,0.0000,87036.8000,0.0000,-87036.8000,6.2738,-1.0235,2766.9000,0.0000,2766.9000,0.0717,747.8108,3.7000,1.0000,0.0000,0.0000,0.0000,747.8108,0.0099,0.0000,0.0000,2019.0892,2019.0892,6.2738,18.3146,0.0000,28426.3000,-28426.3000,0.7370,0.0000,0.0000,0.0000,5801.2857,4.9000,1.0000,5801.2857,0.0789,0.0000,34227.5857,0.0000,-34227.5857,6.2738,-1.0235,8934.5000,0.0000,8934.5000,0.2316,2414.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2414.7297,0.0000,0.0000,0.0000,6519.7703,6519.7703,16.4332,6.2805,11.3568,-15.1652,-227478.1869,5.8091,957.5273,9.5753,16.4332,6.2683,11.3508,-15.1820,-121455.8693,3.0979,957.6881,9.5769,16.4332,6.2658,11.3495,-15.1890,-106322.6554,2.7112,957.9385,9.5794,11.6182,7.8108,0.0000,7.8108,-355272.2000,-455256.7115,-455256.7115
