Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4141.0000,6.4656,18.6879,0.0000,288644.3000,-288644.3000,7.4836,0.0000,0.0000,0.0000,64143.1778,4.5000,1.0000,64143.1778,5.9879,0.0000,352787.4778,0.0000,-352787.4778,6.4656,-0.8317,40074.5000,0.0000,40074.5000,1.0390,10830.9459,3.7000,1.0000,0.0000,0.0000,0.0000,10830.9459,0.4574,0.0000,0.0000,29243.5541,29243.5541,6.4656,18.5064,0.0000,85518.4000,-85518.4000,2.2172,0.0000,0.0000,0.0000,17452.7347,4.9000,1.0000,17452.7347,1.0158,0.0000,102971.1347,0.0000,-102971.1347,6.4656,-0.8317,2640.6000,0.0000,2640.6000,0.0685,713.6757,3.7000,1.0000,0.0000,0.0000,0.0000,713.6757,0.0106,0.0000,0.0000,1926.9243,1926.9243,6.4656,18.5064,0.0000,30345.3000,-30345.3000,0.7868,0.0000,0.0000,0.0000,6192.9184,4.9000,1.0000,6192.9184,0.0933,0.0000,36538.2184,0.0000,-36538.2184,6.4656,-0.8317,7948.9000,0.0000,7948.9000,0.2061,2148.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2148.3514,0.0000,0.0000,0.0000,5800.5486,5800.5486,16.4690,6.4722,11.4706,-15.1675,-227512.3473,5.9006,967.9384,9.6794,16.4690,6.4602,11.4646,-15.1843,-121474.6860,3.1467,968.0977,9.6810,16.4690,6.4577,11.4634,-15.1913,-106338.7706,2.7539,968.3493,9.6835,11.8012,7.5650,0.0000,7.5650,-353844.0000,-455325.8038,-455325.8038
4142.0000,6.6829,18.9051,0.0000,331381.4000,-331381.4000,8.5917,0.0000,0.0000,0.0000,73640.3111,4.5000,1.0000,73640.3111,8.6408,0.0000,405021.7111,0.0000,-405021.7111,6.6829,-0.6144,38116.1000,0.0000,38116.1000,0.9882,10301.6486,3.7000,1.0000,0.0000,0.0000,0.0000,10301.6486,0.5131,0.0000,0.0000,27814.4514,27814.4514,6.6829,18.7237,0.0000,93550.5000,-93550.5000,2.4255,0.0000,0.0000,0.0000,19091.9388,4.9000,1.0000,19091.9388,1.3192,0.0000,112642.4388,0.0000,-112642.4388,6.6829,-0.6144,1749.3000,0.0000,1749.3000,0.0454,472.7838,3.7000,1.0000,0.0000,0.0000,0.0000,472.7838,0.0080,0.0000,0.0000,1276.5162,1276.5162,6.6829,18.7237,0.0000,32482.9000,-32482.9000,0.8422,0.0000,0.0000,0.0000,6629.1633,4.9000,1.0000,6629.1633,0.1119,0.0000,39112.0633,0.0000,-39112.0633,6.6829,-0.6144,6963.2000,0.0000,6963.2000,0.1805,1881.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1881.9459,0.0000,0.0000,0.0000,5081.2541,5081.2541,17.0470,6.6892,11.8681,-17.4094,-261141.3494,6.5367,1054.4874,10.5449,17.0470,6.6777,11.8624,-17.4273,-139418.6175,3.4859,1054.6499,10.5465,17.0470,6.6753,11.8612,-17.4349,-122044.0246,3.0508,1054.9202,10.5492,13.0734,10.5930,0.0000,10.5930,-410586.2000,-522603.9915,-522603.9915
4143.0000,6.9281,19.1503,0.0000,347515.6000,-347515.6000,9.0100,0.0000,0.0000,0.0000,77225.6889,4.5000,1.0000,77225.6889,9.8270,0.0000,424741.2889,0.0000,-424741.2889,6.9281,-0.3692,36178.2000,0.0000,36178.2000,0.9380,9777.8919,3.7000,1.0000,0.0000,0.0000,0.0000,9777.8919,0.5218,0.0000,0.0000,26400.3081,26400.3081,6.9281,18.9689,0.0000,104543.4000,-104543.4000,2.7105,0.0000,0.0000,0.0000,21335.3878,4.9000,1.0000,21335.3878,1.6732,0.0000,125878.7878,0.0000,-125878.7878,6.9281,-0.3692,1690.4000,0.0000,1690.4000,0.0438,456.8649,3.7000,1.0000,0.0000,0.0000,0.0000,456.8649,0.0087,0.0000,0.0000,1233.5351,1233.5351,6.9281,18.9689,0.0000,34121.1000,-34121.1000,0.8847,0.0000,0.0000,0.0000,6963.4898,4.9000,1.0000,6963.4898,0.1304,0.0000,41084.5898,0.0000,-41084.5898,6.9281,-0.3692,7948.9000,0.0000,7948.9000,0.2061,2148.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2148.3514,0.0000,0.0000,0.0000,5800.5486,5800.5486,17.4220,6.9343,12.1781,-18.5980,-278970.0943,6.8965,1098.1805,10.9818,17.4220,6.9230,12.1725,-18.6164,-148931.0878,3.6778,1098.3420,10.9834,17.4220,6.9208,12.1714,-18.6242,-130369.0925,3.2187,1098.6204,10.9862,13.7930,12.1610,0.0000,12.1610,-440362.6000,-558270.2745,-558270.2745
4144.0000,7.0770,19.2992,0.0000,353624.4000,-353624.4000,9.1684,0.0000,0.0000,0.0000,78583.2000,4.5000,1.0000,78583.2000,10.2514,0.0000,432207.6000,0.0000,-432207.6000,7.0770,-0.2203,30834.4000,0.0000,30834.4000,0.7994,8333.6216,3.7000,1.0000,0.0000,0.0000,0.0000,8333.6216,0.4430,0.0000,0.0000,22500.7784,22500.7784,7.0770,19.1178,0.0000,112071.8000,-112071.8000,2.9057,0.0000,0.0000,0.0000,22871.7959,4.9000,1.0000,22871.7959,1.9011,0.0000,134943.5959,0.0000,-134943.5959,7.0770,-0.2203,2173.7000,0.0000,2173.7000,0.0564,587.4865,3.7000,1.0000,0.0000,0.0000,0.0000,587.4865,0.0119,0.0000,0.0000,1586.2135,1586.2135,7.0770,19.1178,0.0000,33450.5000,-33450.5000,0.8673,0.0000,0.0000,0.0000,6826.6327,4.9000,1.0000,6826.6327,0.1289,0.0000,40277.1327,0.0000,-40277.1327,7.0770,-0.2203,9263.1000,0.0000,9263.1000,0.2402,2503.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2503.5405,0.0000,0.0000,0.0000,6759.5595,6759.5595,17.7265,7.0831,12.4048,-19.2083,-288125.1891,7.0186,1107.1151,11.0712,17.7265,7.0719,12.3992,-19.2268,-153814.3403,3.7429,1107.2740,11.0727,17.7265,7.0698,12.3981,-19.2346,-134642.2479,3.2757,1107.5525,11.0755,14.0373,12.7363,0.0000,12.7363,-456875.5000,-576581.7772,-576581.7772
4145.0000,7.1364,19.3586,0.0000,368116.5000,-368116.5000,9.5441,0.0000,0.0000,0.0000,81803.6667,4.5000,1.0000,81803.6667,11.2314,0.0000,449920.1667,0.0000,-449920.1667,7.1364,-0.1609,20130.5000,0.0000,20130.5000,0.5219,5440.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5440.6757,0.2740,0.0000,0.0000,14689.8243,14689.8243,7.1364,19.1772,0.0000,107604.0000,-107604.0000,2.7898,0.0000,0.0000,0.0000,21960.0000,4.9000,1.0000,21960.0000,1.7508,0.0000,129564.0000,0.0000,-129564.0000,7.1364,-0.1609,1390.2000,0.0000,1390.2000,0.0360,375.7297,3.7000,1.0000,0.0000,0.0000,0.0000,375.7297,0.0073,0.0000,0.0000,1014.4703,1014.4703,7.1364,19.1772,0.0000,34469.2000,-34469.2000,0.8937,0.0000,0.0000,0.0000,7034.5306,4.9000,1.0000,7034.5306,0.1381,0.0000,41503.7306,0.0000,-41503.7306,7.1364,-0.1609,12220.0000,0.0000,12220.0000,0.3168,3302.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3302.7027,0.0000,0.0000,0.0000,8917.2973,8917.2973,18.1004,7.1424,12.6214,-19.8678,-298017.6889,7.0512,1102.2865,11.0229,18.1004,7.1313,12.6159,-19.8862,-159089.9148,3.7603,1102.4427,11.0244,18.1004,7.1292,12.6148,-19.8941,-139258.7017,3.2909,1102.7185,11.0272,14.1024,13.4016,0.0000,13.4016,-476449.0000,-596366.3054,-596366.3054
4146.0000,6.7183,18.9405,0.0000,278778.5000,-278778.5000,7.2279,0.0000,0.0000,0.0000,61950.7778,4.5000,1.0000,61950.7778,5.2286,0.0000,340729.2778,0.0000,-340729.2778,6.7183,-0.5790,16594.3000,0.0000,16594.3000,0.4302,4484.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4484.9459,0.1402,0.0000,0.0000,12109.3541,12109.3541,6.7183,18.7591,0.0000,80518.9000,-80518.9000,2.0876,0.0000,0.0000,0.0000,16432.4286,4.9000,1.0000,16432.4286,0.8007,0.0000,96951.3286,0.0000,-96951.3286,6.7183,-0.5790,1147.4000,0.0000,1147.4000,0.0297,310.1081,3.7000,1.0000,0.0000,0.0000,0.0000,310.1081,0.0039,0.0000,0.0000,837.2919,837.2919,6.7183,18.7591,0.0000,32183.0000,-32183.0000,0.8344,0.0000,0.0000,0.0000,6567.9592,4.9000,1.0000,6567.9592,0.1042,0.0000,38750.9592,0.0000,-38750.9592,6.7183,-0.5790,14355.5000,0.0000,14355.5000,0.3722,3879.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3879.8649,0.0000,0.0000,0.0000,10475.6351,10475.6351,17.4131,6.7248,12.0689,-15.0911,-226365.7828,5.4910,878.3734,8.7837,17.4131,6.7128,12.0630,-15.1066,-120852.8968,2.9283,878.5153,8.7852,17.4131,6.7105,12.0618,-15.1129,-105790.6048,2.5628,878.7392,8.7874,10.9820,6.2777,0.0000,6.2777,-359383.2000,-453009.2845,-453009.2845
4147.0000,6.5098,18.7321,0.0000,262704.7000,-262704.7000,6.8111,0.0000,0.0000,0.0000,58378.8222,4.5000,1.0000,58378.8222,4.4343,0.0000,321083.5222,0.0000,-321083.5222,6.5098,-0.7875,16582.3000,0.0000,16582.3000,0.4299,4481.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4481.7027,0.1251,0.0000,0.0000,12100.5973,12100.5973,6.5098,18.5507,0.0000,70725.3000,-70725.3000,1.8337,0.0000,0.0000,0.0000,14433.7347,4.9000,1.0000,14433.7347,0.5963,0.0000,85159.0347,0.0000,-85159.0347,6.5098,-0.7875,880.1000,0.0000,880.1000,0.0228,237.8649,3.7000,1.0000,0.0000,0.0000,0.0000,237.8649,0.0025,0.0000,0.0000,642.2351,642.2351,6.5098,18.5507,0.0000,27997.7000,-27997.7000,0.7259,0.0000,0.0000,0.0000,5713.8163,4.9000,1.0000,5713.8163,0.0735,0.0000,33711.5163,0.0000,-33711.5163,6.5098,-0.7875,13698.4000,0.0000,13698.4000,0.3552,3702.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3702.2703,0.0000,0.0000,0.0000,9996.1297,9996.1297,17.1371,6.5166,11.8268,-13.8983,-208474.4645,5.0893,822.4164,8.2242,17.1371,6.5042,11.8207,-13.9132,-111305.7877,2.7140,822.5567,8.2256,17.1371,6.5018,11.8195,-13.9193,-97434.8588,2.3753,822.7690,8.2277,10.1786,5.2317,0.0000,5.2317,-330266.9000,-417215.1111,-417215.1111
4148.0000,6.1009,18.3231,0.0000,187167.3000,-187167.3000,4.8527,0.0000,0.0000,0.0000,41592.7333,4.5000,1.0000,41592.7333,1.7596,0.0000,228760.0333,0.0000,-228760.0333,6.1009,-1.1964,16581.3000,0.0000,16581.3000,0.4299,4481.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4481.4324,0.0722,0.0000,0.0000,12099.8676,12099.8676,6.1009,18.1417,0.0000,42926.5000,-42926.5000,1.1129,0.0000,0.0000,0.0000,8760.5102,4.9000,1.0000,8760.5102,0.1814,0.0000,51687.0102,0.0000,-51687.0102,6.1009,-1.1964,963.6000,0.0000,963.6000,0.0250,260.4324,3.7000,1.0000,0.0000,0.0000,0.0000,260.4324,0.0015,0.0000,0.0000,703.1676,703.1676,6.1009,18.1417,0.0000,25261.0000,-25261.0000,0.6549,0.0000,0.0000,0.0000,5155.3061,4.9000,1.0000,5155.3061,0.0478,0.0000,30416.3061,0.0000,-30416.3061,6.1009,-1.1964,12548.5000,0.0000,12548.5000,0.3253,3391.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3391.4865,0.0000,0.0000,0.0000,9157.0135,9157.0135,16.2219,6.1082,11.1651,-9.6231,-144346.1365,3.7004,614.9216,6.1492,16.2219,6.0948,11.1584,-9.6350,-77079.9202,1.9734,615.0422,6.1504,16.2219,6.0921,11.1570,-9.6396,-67477.2444,1.7270,615.2057,6.1521,7.4008,2.0625,0.0000,2.0625,-225261.4000,-288903.3010,-288903.3010
4149.0000,5.6942,17.9164,0.0000,168363.2000,-168363.2000,4.3651,0.0000,0.0000,0.0000,37414.0444,4.5000,1.0000,37414.0444,1.2982,0.0000,205777.2444,0.0000,-205777.2444,5.6942,-1.6031,14043.6000,0.0000,14043.6000,0.3641,3795.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3795.5676,0.0462,0.0000,0.0000,10248.0324,10248.0324,5.6942,17.7350,0.0000,24820.5000,-24820.5000,0.6435,0.0000,0.0000,0.0000,5065.4082,4.9000,1.0000,5065.4082,0.0619,0.0000,29885.9082,0.0000,-29885.9082,5.6942,-1.6031,571.6000,0.0000,571.6000,0.0148,154.4865,3.7000,1.0000,0.0000,0.0000,0.0000,154.4865,0.0006,0.0000,0.0000,417.1135,417.1135,5.6942,17.7350,0.0000,22597.4000,-22597.4000,0.5859,0.0000,0.0000,0.0000,4611.7143,4.9000,1.0000,4611.7143,0.0324,0.0000,27209.1143,0.0000,-27209.1143,5.6942,-1.6031,10248.7000,0.0000,10248.7000,0.2657,2769.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2769.9189,0.0000,0.0000,0.0000,7478.7811,7478.7811,15.8639,5.7020,10.7829,-8.1514,-122270.2841,3.1196,526.9118,5.2691,15.8639,5.6878,10.7759,-8.1619,-65295.5757,1.6636,527.0238,5.2702,15.8639,5.6848,10.7743,-8.1661,-57162.4801,1.4560,527.1672,5.2717,6.2392,1.4393,0.0000,1.4393,-190917.2000,-244728.3399,-244728.3399
4150.0000,5.4473,17.6695,0.0000,139019.4000,-139019.4000,3.6043,0.0000,0.0000,0.0000,30893.2000,4.5000,1.0000,30893.2000,0.7701,0.0000,169912.6000,0.0000,-169912.6000,5.4473,-1.8500,13705.5000,0.0000,13705.5000,0.3553,3704.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3704.1892,0.0326,0.0000,0.0000,10001.3108,10001.3108,5.4473,17.4881,0.0000,14390.6000,-14390.6000,0.3731,0.0000,0.0000,0.0000,2936.8571,4.9000,1.0000,2936.8571,0.0211,0.0000,17327.4571,0.0000,-17327.4571,5.4473,-1.8500,429.8000,0.0000,429.8000,0.0111,116.1622,3.7000,1.0000,0.0000,0.0000,0.0000,116.1622,0.0003,0.0000,0.0000,313.6378,313.6378,5.4473,17.4881,0.0000,19150.4000,-19150.4000,0.4965,0.0000,0.0000,0.0000,3908.2449,4.9000,1.0000,3908.2449,0.0197,0.0000,23058.6449,0.0000,-23058.6449,5.4473,-1.8500,8934.5000,0.0000,8934.5000,0.2316,2414.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2414.7297,0.0000,0.0000,0.0000,6519.7703,6519.7703,15.3366,5.4555,10.3960,-6.4434,-96651.4839,2.5360,435.5098,4.3551,15.3366,5.4406,10.3886,-6.4525,-51620.2901,1.3524,435.6101,4.3561,15.3366,5.4373,10.3869,-6.4560,-45192.2091,1.1836,435.7314,4.3573,5.0721,0.8437,0.0000,0.8437,-149490.6000,-193463.9831,-193463.9831
4151.0000,5.1326,17.3548,0.0000,122563.5000,-122563.5000,3.1777,0.0000,0.0000,0.0000,27236.3333,4.5000,1.0000,27236.3333,0.5482,0.0000,149799.8333,0.0000,-149799.8333,5.1326,-2.1647,13705.5000,0.0000,13705.5000,0.3553,3704.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3704.1892,0.0269,0.0000,0.0000,10001.3108,10001.3108,5.1326,17.1734,0.0000,10522.0000,-10522.0000,0.2728,0.0000,0.0000,0.0000,2147.3469,4.9000,1.0000,2147.3469,0.0114,0.0000,12669.3469,0.0000,-12669.3469,5.1326,-2.1647,421.5000,0.0000,421.5000,0.0109,113.9189,3.7000,1.0000,0.0000,0.0000,0.0000,113.9189,0.0002,0.0000,0.0000,307.5811,307.5811,5.1326,17.1734,0.0000,15726.3000,-15726.3000,0.4077,0.0000,0.0000,0.0000,3209.4490,4.9000,1.0000,3209.4490,0.0113,0.0000,18935.7490,0.0000,-18935.7490,5.1326,-2.1647,4991.9000,0.0000,4991.9000,0.1294,1349.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1349.1622,0.0000,0.0000,0.0000,3642.7378,3642.7378,15.1041,5.1411,10.1226,-5.5770,-83654.6354,2.1769,378.2749,3.7827,15.1041,5.1257,10.1149,-5.5851,-44680.8983,1.1609,378.3673,3.7837,15.1041,5.1221,10.1131,-5.5883,-39117.7658,1.0160,378.4747,3.7847,4.3539,0.5979,0.0000,0.5979,-129692.9000,-167453.2995,-167453.2995
4152.0000,4.8583,17.0806,0.0000,102103.1000,-102103.1000,2.6472,0.0000,0.0000,0.0000,22689.5778,4.5000,1.0000,22689.5778,0.3372,0.0000,124792.6778,0.0000,-124792.6778,4.8583,-2.4390,13705.6000,0.0000,13705.6000,0.3553,3704.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3704.2162,0.0211,0.0000,0.0000,10001.3838,10001.3838,4.8583,16.8991,0.0000,9381.6000,-9381.6000,0.2432,0.0000,0.0000,0.0000,1914.6122,4.9000,1.0000,1914.6122,0.0079,0.0000,11296.2122,0.0000,-11296.2122,4.8583,-2.4390,427.6000,0.0000,427.6000,0.0111,115.5676,3.7000,1.0000,0.0000,0.0000,0.0000,115.5676,0.0001,0.0000,0.0000,312.0324,312.0324,4.8583,16.8991,0.0000,12773.5000,-12773.5000,0.3312,0.0000,0.0000,0.0000,2606.8367,4.9000,1.0000,2606.8367,0.0062,0.0000,15380.3367,0.0000,-15380.3367,4.8583,-2.4390,1542.2000,0.0000,1542.2000,0.0400,416.8108,3.7000,1.0000,0.0000,0.0000,0.0000,416.8108,0.0000,0.0000,0.0000,1125.3892,1125.3892,14.8652,4.8672,9.8662,-4.6635,-69952.7463,1.8140,318.7258,3.1873,14.8652,4.8512,9.8582,-4.6706,-37364.5832,0.9674,318.8082,3.1881,14.8652,4.8474,9.8563,-4.6733,-32713.0919,0.8466,318.9004,3.1890,3.6280,0.3727,0.0000,0.3727,-108582.8000,-140030.4214,-140030.4214
4153.0000,4.7286,16.9508,0.0000,94553.8000,-94553.8000,2.4515,0.0000,0.0000,0.0000,21011.9556,4.5000,1.0000,21011.9556,0.2739,0.0000,115565.7556,0.0000,-115565.7556,4.7286,-2.5687,13679.5000,0.0000,13679.5000,0.3547,3697.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3697.1622,0.0186,0.0000,0.0000,9982.3378,9982.3378,4.7286,16.7694,0.0000,5647.3000,-5647.3000,0.1464,0.0000,0.0000,0.0000,1152.5102,4.9000,1.0000,1152.5102,0.0035,0.0000,6799.8102,0.0000,-6799.8102,4.7286,-2.5687,421.3000,0.0000,421.3000,0.0109,113.8649,3.7000,1.0000,0.0000,0.0000,0.0000,113.8649,0.0001,0.0000,0.0000,307.4351,307.4351,4.7286,16.7694,0.0000,11244.2000,-11244.2000,0.2915,0.0000,0.0000,0.0000,2294.7347,4.9000,1.0000,2294.7347,0.0043,0.0000,13538.9347,0.0000,-13538.9347,4.7286,-2.5687,884.0000,0.0000,884.0000,0.0229,238.9189,3.7000,1.0000,0.0000,0.0000,0.0000,238.9189,0.0000,0.0000,0.0000,645.0811,645.0811,14.6131,4.7377,9.6754,-4.1618,-62426.8094,1.6390,290.3655,2.9037,14.6131,4.7213,9.6672,-4.1683,-33346.7504,0.8740,290.4434,2.9044,14.6131,4.7173,9.6652,-4.1709,-29196.0866,0.7649,290.5286,2.9053,3.2779,0.3003,0.0000,0.3003,-96460.5000,-124969.6464,-124969.6464
4154.0000,4.6426,16.8648,0.0000,83227.0000,-83227.0000,2.1578,0.0000,0.0000,0.0000,18494.8889,4.5000,1.0000,18494.8889,0.1960,0.0000,101721.8889,0.0000,-101721.8889,4.6426,-2.6547,13678.3000,0.0000,13678.3000,0.3546,3696.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3696.8378,0.0160,0.0000,0.0000,9981.4622,9981.4622,4.6426,16.6834,0.0000,6481.5000,-6481.5000,0.1680,0.0000,0.0000,0.0000,1322.7551,4.9000,1.0000,1322.7551,0.0037,0.0000,7804.2551,0.0000,-7804.2551,4.6426,-2.6547,426.6000,0.0000,426.6000,0.0111,115.2973,3.7000,1.0000,0.0000,0.0000,0.0000,115.2973,0.0001,0.0000,0.0000,311.3027,311.3027,4.6426,16.6834,0.0000,10218.8000,-10218.8000,0.2649,0.0000,0.0000,0.0000,2085.4694,4.9000,1.0000,2085.4694,0.0033,0.0000,12304.2694,0.0000,-12304.2694,4.6426,-2.6547,391.9000,0.0000,391.9000,0.0102,105.9189,3.7000,1.0000,0.0000,0.0000,0.0000,105.9189,0.0000,0.0000,0.0000,285.9811,285.9811,14.3653,4.6520,9.5086,-3.7048,-55572.0590,1.4833,264.7069,2.6471,14.3653,4.6351,9.5002,-3.7109,-29687.0860,0.7910,264.7804,2.6478,14.3653,4.6310,9.4982,-3.7132,-25992.5225,0.6923,264.8590,2.6486,2.9667,0.2192,0.0000,0.2192,-85430.5000,-111251.6674,-111251.6674
4155.0000,4.6006,16.8228,0.0000,74774.9000,-74774.9000,1.9387,0.0000,0.0000,0.0000,16616.6444,4.5000,1.0000,16616.6444,0.1483,0.0000,91391.5444,0.0000,-91391.5444,4.6006,-2.6967,13680.0000,0.0000,13680.0000,0.3547,3697.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3697.2973,0.0142,0.0000,0.0000,9982.7027,9982.7027,4.6006,16.6414,0.0000,7192.9000,-7192.9000,0.1865,0.0000,0.0000,0.0000,1467.9388,4.9000,1.0000,1467.9388,0.0040,0.0000,8660.8388,0.0000,-8660.8388,4.6006,-2.6967,421.8000,0.0000,421.8000,0.0109,114.0000,3.7000,1.0000,0.0000,0.0000,0.0000,114.0000,0.0001,0.0000,0.0000,307.8000,307.8000,4.6006,16.6414,0.0000,9689.9000,-9689.9000,0.2512,0.0000,0.0000,0.0000,1977.5306,4.9000,1.0000,1977.5306,0.0029,0.0000,11667.4306,0.0000,-11667.4306,4.6006,-2.6967,391.9000,0.0000,391.9000,0.0102,105.9189,3.7000,1.0000,0.0000,0.0000,0.0000,105.9189,0.0000,0.0000,0.0000,285.9811,285.9811,14.1288,4.6102,9.3695,-3.3681,-50520.8072,1.3761,247.0653,2.4707,14.1288,4.5930,9.3609,-3.3738,-26990.4845,0.7338,247.1357,2.4714,14.1288,4.5888,9.3588,-3.3760,-23632.0384,0.6422,247.2098,2.4721,2.7522,0.1695,0.0000,0.1695,-77164.0000,-101143.3300,-101143.3300
4156.0000,4.4737,16.6959,0.0000,93048.1000,-93048.1000,2.4124,0.0000,0.0000,0.0000,20677.3556,4.5000,1.0000,20677.3556,0.2615,0.0000,113725.4556,0.0000,-113725.4556,4.4737,-2.8236,13680.2000,0.0000,13680.2000,0.3547,3697.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3697.3514,0.0177,0.0000,0.0000,9982.8486,9982.8486,4.4737,16.5145,0.0000,2835.0000,-2835.0000,0.0735,0.0000,0.0000,0.0000,578.5714,4.9000,1.0000,578.5714,0.0014,0.0000,3413.5714,0.0000,-3413.5714,4.4737,-2.8236,426.2000,0.0000,426.2000,0.0111,115.1892,3.7000,1.0000,0.0000,0.0000,0.0000,115.1892,0.0001,0.0000,0.0000,311.0108,311.0108,4.4737,16.5145,0.0000,9514.6000,-9514.6000,0.2467,0.0000,0.0000,0.0000,1941.7551,4.9000,1.0000,1941.7551,0.0028,0.0000,11456.3551,0.0000,-11456.3551,4.4737,-2.8236,883.6000,0.0000,883.6000,0.0229,238.8108,3.7000,1.0000,0.0000,0.0000,0.0000,238.8108,0.0000,0.0000,0.0000,644.7892,644.7892,14.2468,4.4832,9.3650,-3.9181,-58770.7673,1.5606,280.2547,2.8025,14.2468,4.4661,9.3565,-3.9246,-31396.4500,0.8323,280.3344,2.8033,14.2468,4.4619,9.3544,-3.9271,-27489.5161,0.7284,280.4186,2.8042,3.1213,0.2834,0.0000,0.2834,-90407.7000,-117656.7334,-117656.7334
4157.0000,4.6182,16.8404,0.0000,101609.3000,-101609.3000,2.6344,0.0000,0.0000,0.0000,22579.8444,4.5000,1.0000,22579.8444,0.3319,0.0000,124189.1444,0.0000,-124189.1444,4.6182,-2.6791,13680.1000,0.0000,13680.1000,0.3547,3697.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3697.3243,0.0205,0.0000,0.0000,9982.7757,9982.7757,4.6182,16.6590,0.0000,7112.1000,-7112.1000,0.1844,0.0000,0.0000,0.0000,1451.4490,4.9000,1.0000,1451.4490,0.0052,0.0000,8563.5490,0.0000,-8563.5490,4.6182,-2.6791,552.6000,0.0000,552.6000,0.0143,149.3514,3.7000,1.0000,0.0000,0.0000,0.0000,149.3514,0.0002,0.0000,0.0000,403.2486,403.2486,4.6182,16.6590,0.0000,9871.0000,-9871.0000,0.2559,0.0000,0.0000,0.0000,2014.4898,4.9000,1.0000,2014.4898,0.0037,0.0000,11885.4898,0.0000,-11885.4898,4.6182,-2.6791,4652.8000,0.0000,4652.8000,0.1206,1257.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1257.5135,0.0000,0.0000,0.0000,3395.2865,3395.2865,14.1366,4.6277,9.3821,-4.3576,-65363.2808,1.7822,319.8004,3.1980,14.1366,4.6107,9.3737,-4.3649,-34919.3286,0.9504,319.8901,3.1989,14.1366,4.6065,9.3716,-4.3678,-30574.2630,0.8318,319.9859,3.1999,3.5644,0.3614,0.0000,0.3614,-99706.9000,-130856.8724,-130856.8724
4158.0000,4.9397,17.1619,0.0000,182615.5000,-182615.5000,4.7346,0.0000,0.0000,0.0000,40581.2222,4.5000,1.0000,40581.2222,1.5841,0.0000,223196.7222,0.0000,-223196.7222,4.9397,-2.3576,13680.5000,0.0000,13680.5000,0.3547,3697.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3697.4324,0.0434,0.0000,0.0000,9983.0676,9983.0676,4.9397,16.9805,0.0000,1111.7000,-1111.7000,0.0288,0.0000,0.0000,0.0000,226.8776,4.9000,1.0000,226.8776,0.0011,0.0000,1338.5776,0.0000,-1338.5776,4.9397,-2.3576,518.7000,0.0000,518.7000,0.0134,140.1892,3.7000,1.0000,0.0000,0.0000,0.0000,140.1892,0.0002,0.0000,0.0000,378.5108,378.5108,4.9397,16.9805,0.0000,11777.2000,-11777.2000,0.3053,0.0000,0.0000,0.0000,2403.5102,4.9000,1.0000,2403.5102,0.0077,0.0000,14180.7102,0.0000,-14180.7102,4.9397,-2.3576,15632.8000,0.0000,15632.8000,0.4053,4225.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4225.0811,0.0000,0.0000,0.0000,11407.7189,11407.7189,14.5673,4.9485,9.7579,-7.2249,-108373.6614,2.9211,515.6657,5.1567,14.5673,4.9327,9.7500,-7.2361,-57889.1323,1.5578,515.7969,5.1580,14.5673,4.9288,9.7481,-7.2406,-50683.9189,1.3634,515.9474,5.1595,5.8423,1.6365,0.0000,1.6365,-165672.4000,-216946.7127,-216946.7127
4159.0000,5.3775,17.5997,0.0000,236741.3000,-236741.3000,6.1380,0.0000,0.0000,0.0000,52609.1778,4.5000,1.0000,52609.1778,3.2818,0.0000,289350.4778,0.0000,-289350.4778,5.3775,-1.9198,23233.3000,0.0000,23233.3000,0.6024,6279.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6279.2703,0.1316,0.0000,0.0000,16954.0297,16954.0297,5.3775,17.4183,0.0000,10641.1000,-10641.1000,0.2759,0.0000,0.0000,0.0000,2171.6531,4.9000,1.0000,2171.6531,0.0256,0.0000,12812.7531,0.0000,-12812.7531,5.3775,-1.9198,1045.0000,0.0000,1045.0000,0.0271,282.4324,3.7000,1.0000,0.0000,0.0000,0.0000,282.4324,0.0009,0.0000,0.0000,762.5676,762.5676,5.3775,17.4183,0.0000,13258.5000,-13258.5000,0.3438,0.0000,0.0000,0.0000,2705.8163,4.9000,1.0000,2705.8163,0.0115,0.0000,15964.3163,0.0000,-15964.3163,5.3775,-1.9198,16616.1000,0.0000,16616.1000,0.4308,4490.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4490.8378,0.0000,0.0000,0.0000,12125.2622,12125.2622,14.9381,5.3857,10.1619,-9.6012,-144018.4745,3.9089,678.0787,6.7808,14.9381,5.3709,10.1545,-9.6152,-76921.7926,2.0846,678.2346,6.7823,14.9381,5.3674,10.1527,-9.6208,-67345.4206,1.8244,678.4270,6.7843,7.8179,3.4515,0.0000,3.4515,-219746.5000,-288285.6877,-288285.6877
4160.0000,5.7385,17.9607,0.0000,259715.8000,-259715.8000,6.7336,0.0000,0.0000,0.0000,57714.6222,4.5000,1.0000,57714.6222,4.3525,0.0000,317430.4222,0.0000,-317430.4222,5.7385,-1.5588,28347.1000,0.0000,28347.1000,0.7350,7661.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7661.3784,0.2279,0.0000,0.0000,20685.7216,20685.7216,5.7385,17.7793,0.0000,53725.5000,-53725.5000,1.3929,0.0000,0.0000,0.0000,10964.3878,4.9000,1.0000,10964.3878,0.3756,0.0000,64689.8878,0.0000,-64689.8878,5.7385,-1.5588,1764.0000,0.0000,1764.0000,0.0457,476.7568,3.7000,1.0000,0.0000,0.0000,0.0000,476.7568,0.0039,0.0000,0.0000,1287.2432,1287.2432,5.7385,17.7793,0.0000,13547.9000,-13547.9000,0.3513,0.0000,0.0000,0.0000,2764.8776,4.9000,1.0000,2764.8776,0.0153,0.0000,16312.7776,0.0000,-16312.7776,5.7385,-1.5588,15960.5000,0.0000,15960.5000,0.4138,4313.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4313.6486,0.0000,0.0000,0.0000,11646.8514,11646.8514,15.5174,5.7462,10.6318,-12.1509,-182262.9489,4.8361,822.1444,8.2214,15.5174,5.7323,10.6249,-12.1670,-97335.8756,2.5790,822.3149,8.2231,15.5174,5.7291,10.6233,-12.1735,-85214.4468,2.2571,822.5419,8.2254,9.6723,4.9751,0.0000,4.9751,-280917.6000,-364813.2713,-364813.2713
4161.0000,6.0001,18.2223,0.0000,274262.0000,-274262.0000,7.1108,0.0000,0.0000,0.0000,60947.1111,4.5000,1.0000,60947.1111,5.1018,0.0000,335209.1111,0.0000,-335209.1111,6.0001,-1.2972,32224.5000,0.0000,32224.5000,0.8355,8709.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8709.3243,0.3009,0.0000,0.0000,23515.1757,23515.1757,6.0001,18.0409,0.0000,65824.6000,-65824.6000,1.7066,0.0000,0.0000,0.0000,13433.5918,4.9000,1.0000,13433.5918,0.5765,0.0000,79258.1918,0.0000,-79258.1918,6.0001,-1.2972,1907.2000,0.0000,1907.2000,0.0494,515.4595,3.7000,1.0000,0.0000,0.0000,0.0000,515.4595,0.0051,0.0000,0.0000,1391.7405,1391.7405,6.0001,18.0409,0.0000,13833.6000,-13833.6000,0.3587,0.0000,0.0000,0.0000,2823.1837,4.9000,1.0000,2823.1837,0.0163,0.0000,16656.7837,0.0000,-16656.7837,6.0001,-1.2972,13994.0000,0.0000,13994.0000,0.3628,3782.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3782.1622,0.0000,0.0000,0.0000,10211.8378,10211.8378,15.8498,6.0074,10.9286,-13.1903,-197853.8432,5.2119,874.8554,8.7486,15.8498,5.9941,10.9220,-13.2069,-105655.5976,2.7794,875.0262,8.7503,15.8498,5.9911,10.9205,-13.2137,-92495.8918,2.4325,875.2635,8.7526,10.4238,6.0006,0.0000,6.0006,-305794.5000,-396005.3326,-396005.3326
4162.0000,6.2619,18.4841,0.0000,283335.1000,-283335.1000,7.3460,0.0000,0.0000,0.0000,62963.3556,4.5000,1.0000,62963.3556,5.6486,0.0000,346298.4556,0.0000,-346298.4556,6.2619,-1.0354,38041.6000,0.0000,38041.6000,0.9863,10281.5135,3.7000,1.0000,0.0000,0.0000,0.0000,10281.5135,0.4038,0.0000,0.0000,27760.0865,27760.0865,6.2619,18.3027,0.0000,75725.0000,-75725.0000,1.9633,0.0000,0.0000,0.0000,15454.0816,4.9000,1.0000,15454.0816,0.7836,0.0000,91179.0816,0.0000,-91179.0816,6.2619,-1.0354,1953.3000,0.0000,1953.3000,0.0506,527.9189,3.7000,1.0000,0.0000,0.0000,0.0000,527.9189,0.0060,0.0000,0.0000,1425.3811,1425.3811,6.2619,18.3027,0.0000,14183.5000,-14183.5000,0.3677,0.0000,0.0000,0.0000,2894.5918,4.9000,1.0000,2894.5918,0.0176,0.0000,17078.0918,0.0000,-17078.0918,6.2619,-1.0354,12682.9000,0.0000,12682.9000,0.3288,3427.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3427.8108,0.0000,0.0000,0.0000,9255.0892,9255.0892,16.0316,6.2690,11.1503,-13.8603,-207904.7797,5.5214,918.1090,9.1811,16.0316,6.2560,11.1438,-13.8775,-111019.7231,2.9445,918.2798,9.1828,16.0316,6.2532,11.1424,-13.8844,-97190.5694,2.5769,918.5255,9.1853,11.0428,6.8595,0.0000,6.8595,-320565.8000,-416115.0723,-416115.0723
4163.0000,6.4658,18.6880,0.0000,301901.7000,-301901.7000,7.8274,0.0000,0.0000,0.0000,67089.2667,4.5000,1.0000,67089.2667,6.7382,0.0000,368990.9667,0.0000,-368990.9667,6.4658,-0.8315,39990.8000,0.0000,39990.8000,1.0368,10808.3243,3.7000,1.0000,0.0000,0.0000,0.0000,10808.3243,0.4787,0.0000,0.0000,29182.4757,29182.4757,6.4658,18.5066,0.0000,85269.8000,-85269.8000,2.2108,0.0000,0.0000,0.0000,17402.0000,4.9000,1.0000,17402.0000,1.0345,0.0000,102671.8000,0.0000,-102671.8000,6.4658,-0.8315,2313.6000,0.0000,2313.6000,0.0600,625.2973,3.7000,1.0000,0.0000,0.0000,0.0000,625.2973,0.0085,0.0000,0.0000,1688.3027,1688.3027,6.4658,18.5066,0.0000,17799.3000,-17799.3000,0.4615,0.0000,0.0000,0.0000,3632.5102,4.9000,1.0000,3632.5102,0.0294,0.0000,21431.8102,0.0000,-21431.8102,6.4658,-0.8315,10224.7000,0.0000,10224.7000,0.2651,2763.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2763.4324,0.0000,0.0000,0.0000,7461.2676,7461.2676,16.4060,6.4727,11.4394,-15.1482,-227222.6317,5.9307,974.1747,9.7417,16.4060,6.4602,11.4331,-15.1660,-121327.6295,3.1628,974.3463,9.7435,16.4060,6.4575,11.4317,-15.1732,-106212.2697,2.7680,974.6036,9.7460,11.8615,8.2893,0.0000,8.2893,-352441.7000,-454762.5309,-454762.5309
4164.0000,6.5321,18.7543,0.0000,313790.6000,-313790.6000,8.1356,0.0000,0.0000,0.0000,69731.2444,4.5000,1.0000,69731.2444,7.3959,0.0000,383521.8444,0.0000,-383521.8444,6.5321,-0.7652,34648.1000,0.0000,34648.1000,0.8983,9364.3514,3.7000,1.0000,0.0000,0.0000,0.0000,9364.3514,0.4111,0.0000,0.0000,25283.7486,25283.7486,6.5321,18.5729,0.0000,82973.0000,-82973.0000,2.1512,0.0000,0.0000,0.0000,16933.2653,4.9000,1.0000,16933.2653,0.9951,0.0000,99906.2653,0.0000,-99906.2653,6.5321,-0.7652,2758.4000,0.0000,2758.4000,0.0715,745.5135,3.7000,1.0000,0.0000,0.0000,0.0000,745.5135,0.0104,0.0000,0.0000,2012.8865,2012.8865,6.5321,18.5729,0.0000,20549.3000,-20549.3000,0.5328,0.0000,0.0000,0.0000,4193.7347,4.9000,1.0000,4193.7347,0.0397,0.0000,24743.0347,0.0000,-24743.0347,6.5321,-0.7652,8913.7000,0.0000,8913.7000,0.2311,2409.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2409.1081,0.0000,0.0000,0.0000,6504.5919,6504.5919,16.7637,6.5389,11.6513,-15.8018,-237026.8063,6.0103,978.4446,9.7844,16.7637,6.5265,11.6451,-15.8195,-126555.8689,3.2052,978.6124,9.7861,16.7637,6.5239,11.6438,-15.8267,-110787.2422,2.8051,978.8685,9.7887,12.0206,8.8522,0.0000,8.8522,-370992.7000,-474369.9174,-474369.9174
4165.0000,6.8004,19.0226,0.0000,325490.1000,-325490.1000,8.4389,0.0000,0.0000,0.0000,72331.1333,4.5000,1.0000,72331.1333,8.2686,0.0000,397821.2333,0.0000,-397821.2333,6.8004,-0.4969,39981.7000,0.0000,39981.7000,1.0366,10805.8649,3.7000,1.0000,0.0000,0.0000,0.0000,10805.8649,0.5381,0.0000,0.0000,29175.8351,29175.8351,6.8004,18.8412,0.0000,95846.2000,-95846.2000,2.4850,0.0000,0.0000,0.0000,19560.4490,4.9000,1.0000,19560.4490,1.3652,0.0000,115406.6490,0.0000,-115406.6490,6.8004,-0.4969,2633.8000,0.0000,2633.8000,0.0683,711.8378,3.7000,1.0000,0.0000,0.0000,0.0000,711.8378,0.0117,0.0000,0.0000,1921.9622,1921.9622,6.8004,18.8412,0.0000,22856.3000,-22856.3000,0.5926,0.0000,0.0000,0.0000,4664.5510,4.9000,1.0000,4664.5510,0.0523,0.0000,27520.8510,0.0000,-27520.8510,6.8004,-0.4969,7930.4000,0.0000,7930.4000,0.2056,2143.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2143.3514,0.0000,0.0000,0.0000,5787.0486,5787.0486,16.9849,6.8070,11.8959,-16.7845,-251768.0440,6.4135,1033.4041,10.3340,16.9849,6.7950,11.8899,-16.8029,-134423.0151,3.4202,1033.5730,10.3357,16.9849,6.7925,11.8887,-16.8104,-117672.8283,2.9933,1033.8405,10.3384,12.8270,10.2358,0.0000,10.2358,-393646.7000,-503863.8874,-503863.8874
4166.0000,6.9569,19.1791,0.0000,339854.2000,-339854.2000,8.8114,0.0000,0.0000,0.0000,75523.1556,4.5000,1.0000,75523.1556,9.2807,0.0000,415377.3556,0.0000,-415377.3556,6.9569,-0.3404,38046.7000,0.0000,38046.7000,0.9864,10282.8919,3.7000,1.0000,0.0000,0.0000,0.0000,10282.8919,0.5411,0.0000,0.0000,27763.8081,27763.8081,6.9569,18.9977,0.0000,103919.1000,-103919.1000,2.6943,0.0000,0.0000,0.0000,21207.9796,4.9000,1.0000,21207.9796,1.6288,0.0000,125127.0796,0.0000,-125127.0796,6.9569,-0.3404,1744.2000,0.0000,1744.2000,0.0452,471.4054,3.7000,1.0000,0.0000,0.0000,0.0000,471.4054,0.0083,0.0000,0.0000,1272.7946,1272.7946,6.9569,18.9977,0.0000,25657.3000,-25657.3000,0.6652,0.0000,0.0000,0.0000,5236.1837,4.9000,1.0000,5236.1837,0.0682,0.0000,30893.4837,0.0000,-30893.4837,6.9569,-0.3404,6947.1000,0.0000,6947.1000,0.1801,1877.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1877.5946,0.0000,0.0000,0.0000,5069.5054,5069.5054,17.3661,6.9633,12.1647,-17.8986,-268478.9015,6.6913,1066.1008,10.6610,17.3661,6.9516,12.1589,-17.9172,-143337.9951,3.5684,1066.2681,10.6627,17.3661,6.9492,12.1577,-17.9250,-125474.9141,3.1230,1066.5413,10.6654,13.3826,11.5271,0.0000,11.5271,-422692.6000,-537291.8107,-537291.8107
4167.0000,7.1679,19.3902,0.0000,353263.4000,-353263.4000,9.1590,0.0000,0.0000,0.0000,78502.9778,4.5000,1.0000,78502.9778,10.3030,0.0000,431766.3778,0.0000,-431766.3778,7.1679,-0.1294,36105.6000,0.0000,36105.6000,0.9361,9758.2703,3.7000,1.0000,0.0000,0.0000,0.0000,9758.2703,0.5425,0.0000,0.0000,26347.3297,26347.3297,7.1679,19.2088,0.0000,113662.3000,-113662.3000,2.9469,0.0000,0.0000,0.0000,23196.3878,4.9000,1.0000,23196.3878,1.9760,0.0000,136858.6878,0.0000,-136858.6878,7.1679,-0.1294,1687.7000,0.0000,1687.7000,0.0438,456.1351,3.7000,1.0000,0.0000,0.0000,0.0000,456.1351,0.0090,0.0000,0.0000,1231.5649,1231.5649,7.1679,19.2088,0.0000,27879.9000,-27879.9000,0.7228,0.0000,0.0000,0.0000,5689.7755,4.9000,1.0000,5689.7755,0.0855,0.0000,33569.6755,0.0000,-33569.6755,7.1679,-0.1294,7930.4000,0.0000,7930.4000,0.2056,2143.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2143.3514,0.0000,0.0000,0.0000,5787.0486,5787.0486,17.6915,7.1742,12.4329,-18.9496,-284243.7355,7.0071,1104.0066,11.0401,17.6915,7.1627,12.4271,-18.9686,-151749.0462,3.7368,1104.1727,11.0417,17.6915,7.1605,12.4260,-18.9766,-132836.0161,3.2704,1104.4529,11.0445,14.0142,12.9159,0.0000,12.9159,-449081.9000,-568828.7978,-568828.7978
4168.0000,7.2903,19.5125,0.0000,356380.5000,-356380.5000,9.2398,0.0000,0.0000,0.0000,79195.6667,4.5000,1.0000,79195.6667,10.4942,0.0000,435576.1667,0.0000,-435576.1667,7.2903,-0.0070,30766.7000,0.0000,30766.7000,0.7977,8315.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8315.3243,0.4535,0.0000,0.0000,22451.3757,22451.3757,7.2903,19.3311,0.0000,118841.7000,-118841.7000,3.0812,0.0000,0.0000,0.0000,24253.4082,4.9000,1.0000,24253.4082,2.1337,0.0000,143095.1082,0.0000,-143095.1082,7.2903,-0.0070,2176.5000,0.0000,2176.5000,0.0564,588.2432,3.7000,1.0000,0.0000,0.0000,0.0000,588.2432,0.0122,0.0000,0.0000,1588.2568,1588.2568,7.2903,19.3311,0.0000,29807.8000,-29807.8000,0.7728,0.0000,0.0000,0.0000,6083.2245,4.9000,1.0000,6083.2245,0.1020,0.0000,35891.0245,0.0000,-35891.0245,7.2903,-0.0070,9241.4000,0.0000,9241.4000,0.2396,2497.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2497.6757,0.0000,0.0000,0.0000,6743.7243,6743.7243,17.9585,7.2965,12.6275,-19.4479,-291718.9260,7.0937,1108.6615,11.0866,17.9585,7.2851,12.6218,-19.4670,-155735.6427,3.7830,1108.8245,11.0882,17.9585,7.2830,12.6208,-19.4749,-136324.3738,3.3108,1109.1039,11.0910,14.1876,13.1956,0.0000,13.1956,-462845.4000,-583778.9426,-583778.9426
4169.0000,7.3135,19.5357,0.0000,366190.4000,-366190.4000,9.4942,0.0000,0.0000,0.0000,81375.6444,4.5000,1.0000,81375.6444,11.0883,0.0000,447566.0444,0.0000,-447566.0444,7.3135,0.0162,20096.0000,0.0000,20096.0000,0.5210,5431.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5431.3514,0.2740,0.0000,0.0000,14664.6486,14664.6486,7.3135,19.3543,0.0000,110914.7000,-110914.7000,2.8757,0.0000,0.0000,0.0000,22635.6531,4.9000,1.0000,22635.6531,1.8463,0.0000,133550.3531,0.0000,-133550.3531,7.3135,0.0162,1378.9000,0.0000,1378.9000,0.0358,372.6757,3.7000,1.0000,0.0000,0.0000,0.0000,372.6757,0.0073,0.0000,0.0000,1006.2243,1006.2243,7.3135,19.3543,0.0000,33922.3000,-33922.3000,0.8795,0.0000,0.0000,0.0000,6922.9184,4.9000,1.0000,6922.9184,0.1343,0.0000,40845.2184,0.0000,-40845.2184,7.3135,0.0162,12191.3000,0.0000,12191.3000,0.3161,3294.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3294.9459,0.0000,0.0000,0.0000,8896.3541,8896.3541,18.2810,7.3197,12.8004,-19.9019,-298528.2328,7.0611,1095.6838,10.9568,18.2810,7.3083,12.7947,-19.9207,-159365.6418,3.7656,1095.8434,10.9584,18.2810,7.3062,12.7936,-19.9286,-139500.5143,3.2956,1096.1182,10.9612,14.1222,13.3502,0.0000,13.3502,-477361.2000,-597394.3888,-597394.3888
4170.0000,6.9017,19.1239,0.0000,277297.4000,-277297.4000,7.1895,0.0000,0.0000,0.0000,61621.6444,4.5000,1.0000,61621.6444,5.1666,0.0000,338919.0444,0.0000,-338919.0444,6.9017,-0.3956,16551.8000,0.0000,16551.8000,0.4291,4473.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4473.4595,0.1411,0.0000,0.0000,12078.3405,12078.3405,6.9017,18.9425,0.0000,84733.2000,-84733.2000,2.1969,0.0000,0.0000,0.0000,17292.4898,4.9000,1.0000,17292.4898,0.8810,0.0000,102025.6898,0.0000,-102025.6898,6.9017,-0.3956,1154.8000,0.0000,1154.8000,0.0299,312.1081,3.7000,1.0000,0.0000,0.0000,0.0000,312.1081,0.0042,0.0000,0.0000,842.6919,842.6919,6.9017,18.9425,0.0000,36191.1000,-36191.1000,0.9383,0.0000,0.0000,0.0000,7385.9388,4.9000,1.0000,7385.9388,0.1346,0.0000,43577.0388,0.0000,-43577.0388,6.9017,-0.3956,14321.7000,0.0000,14321.7000,0.3713,3870.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3870.7297,0.0000,0.0000,0.0000,10450.9703,10450.9703,17.6198,6.9083,12.2641,-15.3621,-230431.9434,5.5775,884.9667,8.8497,17.6198,6.8961,12.2580,-15.3782,-123025.3437,2.9744,885.1121,8.8511,17.6198,6.8938,12.2568,-15.3846,-107692.4832,2.6031,885.3379,8.8534,11.1550,6.3275,0.0000,6.3275,-366193.4000,-461149.7703,-461149.7703
4171.0000,6.6967,18.9190,0.0000,262670.2000,-262670.2000,6.8102,0.0000,0.0000,0.0000,58371.1556,4.5000,1.0000,58371.1556,4.4422,0.0000,321041.3556,0.0000,-321041.3556,6.6967,-0.6006,16545.3000,0.0000,16545.3000,0.4290,4471.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4471.7027,0.1266,0.0000,0.0000,12073.5973,12073.5973,6.6967,18.7376,0.0000,74220.7000,-74220.7000,1.9243,0.0000,0.0000,0.0000,15147.0816,4.9000,1.0000,15147.0816,0.6556,0.0000,89367.7816,0.0000,-89367.7816,6.6967,-0.6006,878.9000,0.0000,878.9000,0.0228,237.5405,3.7000,1.0000,0.0000,0.0000,0.0000,237.5405,0.0027,0.0000,0.0000,641.3595,641.3595,6.6967,18.7376,0.0000,33402.8000,-33402.8000,0.8660,0.0000,0.0000,0.0000,6816.8980,4.9000,1.0000,6816.8980,0.1077,0.0000,40219.6980,0.0000,-40219.6980,6.6967,-0.6006,13666.2000,0.0000,13666.2000,0.3543,3693.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3693.5676,0.0000,0.0000,0.0000,9972.6324,9972.6324,17.3584,6.7035,12.0310,-14.2556,-213833.3870,5.2033,833.6752,8.3368,17.3584,6.6911,12.0247,-14.2710,-114167.7210,2.7748,833.8186,8.3382,17.3584,6.6886,12.0235,-14.2772,-99940.1379,2.4285,834.0338,8.3403,10.4066,5.3348,0.0000,5.3348,-339203.3000,-427941.2460,-427941.2460
4172.0000,6.2851,18.5073,0.0000,189706.3000,-189706.3000,4.9185,0.0000,0.0000,0.0000,42156.9556,4.5000,1.0000,42156.9556,1.8334,0.0000,231863.2556,0.0000,-231863.2556,6.2851,-1.0122,16561.8000,0.0000,16561.8000,0.4294,4476.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4476.1622,0.0759,0.0000,0.0000,12085.6378,12085.6378,6.2851,18.3259,0.0000,49464.8000,-49464.8000,1.2825,0.0000,0.0000,0.0000,10094.8571,4.9000,1.0000,10094.8571,0.2387,0.0000,59559.6571,0.0000,-59559.6571,6.2851,-1.0122,962.3000,0.0000,962.3000,0.0249,260.0811,3.7000,1.0000,0.0000,0.0000,0.0000,260.0811,0.0018,0.0000,0.0000,702.2189,702.2189,6.2851,18.3259,0.0000,29796.1000,-29796.1000,0.7725,0.0000,0.0000,0.0000,6080.8367,4.9000,1.0000,6080.8367,0.0694,0.0000,35876.9367,0.0000,-35876.9367,6.2851,-1.0122,12519.0000,0.0000,12519.0000,0.3246,3383.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3383.5135,0.0000,0.0000,0.0000,9135.4865,9135.4865,16.4980,6.2924,11.3952,-10.1718,-152577.5830,3.8762,637.8853,6.3789,16.4980,6.2790,11.3885,-10.1843,-81474.7083,2.0671,638.0101,6.3801,16.4980,6.2763,11.3871,-10.1892,-71324.2149,1.8091,638.1793,6.3818,7.7524,2.2192,0.0000,2.2192,-238924.1000,-305376.5062,-305376.5062
4173.0000,5.8718,18.0940,0.0000,171412.0000,-171412.0000,4.4442,0.0000,0.0000,0.0000,38091.5556,4.5000,1.0000,38091.5556,1.3675,0.0000,209503.5556,0.0000,-209503.5556,5.8718,-1.4255,14018.1000,0.0000,14018.1000,0.3634,3788.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3788.6757,0.0486,0.0000,0.0000,10229.4243,10229.4243,5.8718,17.9126,0.0000,29596.2000,-29596.2000,0.7673,0.0000,0.0000,0.0000,6040.0408,4.9000,1.0000,6040.0408,0.0856,0.0000,35636.2408,0.0000,-35636.2408,5.8718,-1.4255,562.0000,0.0000,562.0000,0.0146,151.8919,3.7000,1.0000,0.0000,0.0000,0.0000,151.8919,0.0007,0.0000,0.0000,410.1081,410.1081,5.8718,17.9126,0.0000,26287.5000,-26287.5000,0.6816,0.0000,0.0000,0.0000,5364.7959,4.9000,1.0000,5364.7959,0.0459,0.0000,31652.2959,0.0000,-31652.2959,5.8718,-1.4255,10224.7000,0.0000,10224.7000,0.2651,2763.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2763.4324,0.0000,0.0000,0.0000,7461.2676,7461.2676,16.1332,5.8795,11.0064,-8.6165,-129247.3205,3.2681,546.7599,5.4676,16.1332,5.8654,10.9993,-8.6276,-69020.7017,1.7428,546.8757,5.4688,16.1332,5.8624,10.9978,-8.6319,-60423.2701,1.5253,547.0240,5.4702,6.5362,1.5483,0.0000,1.5483,-202490.9000,-258691.2923,-258691.2923
4174.0000,5.6050,17.8272,0.0000,143092.6000,-143092.6000,3.7099,0.0000,0.0000,0.0000,31798.3556,4.5000,1.0000,31798.3556,0.8344,0.0000,174890.9556,0.0000,-174890.9556,5.6050,-1.6923,13677.6000,0.0000,13677.6000,0.3546,3696.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3696.6486,0.0346,0.0000,0.0000,9980.9514,9980.9514,5.6050,17.6458,0.0000,17593.3000,-17593.3000,0.4561,0.0000,0.0000,0.0000,3590.4694,4.9000,1.0000,3590.4694,0.0301,0.0000,21183.7694,0.0000,-21183.7694,5.6050,-1.6923,429.1000,0.0000,429.1000,0.0111,115.9730,3.7000,1.0000,0.0000,0.0000,0.0000,115.9730,0.0003,0.0000,0.0000,313.1270,313.1270,5.6050,17.6458,0.0000,22036.2000,-22036.2000,0.5713,0.0000,0.0000,0.0000,4497.1837,4.9000,1.0000,4497.1837,0.0273,0.0000,26533.3837,0.0000,-26533.3837,5.6050,-1.6923,8913.7000,0.0000,8913.7000,0.2311,2409.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2409.1081,0.0000,0.0000,0.0000,6504.5919,6504.5919,15.6083,5.6132,10.6107,-6.8547,-102820.2124,2.6671,453.8207,4.5382,15.6083,5.5984,10.6033,-6.8642,-54913.9119,1.4223,453.9245,4.5392,15.6083,5.5951,10.6017,-6.8679,-48075.3141,1.2448,454.0504,4.5405,5.3343,0.9267,0.0000,0.9267,-159701.7000,-205809.4383,-205809.4383
4175.0000,5.2808,17.5030,0.0000,128162.0000,-128162.0000,3.3228,0.0000,0.0000,0.0000,28480.4444,4.5000,1.0000,28480.4444,0.6193,0.0000,156642.4444,0.0000,-156642.4444,5.2808,-2.0165,13676.8000,0.0000,13676.8000,0.3546,3696.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3696.4324,0.0291,0.0000,0.0000,9980.3676,9980.3676,5.2808,17.3216,0.0000,13390.7000,-13390.7000,0.3472,0.0000,0.0000,0.0000,2732.7959,4.9000,1.0000,2732.7959,0.0173,0.0000,16123.4959,0.0000,-16123.4959,5.2808,-2.0165,425.3000,0.0000,425.3000,0.0110,114.9459,3.7000,1.0000,0.0000,0.0000,0.0000,114.9459,0.0002,0.0000,0.0000,310.3541,310.3541,5.2808,17.3216,0.0000,18246.6000,-18246.6000,0.4731,0.0000,0.0000,0.0000,3723.7959,4.9000,1.0000,3723.7959,0.0162,0.0000,21970.3959,0.0000,-21970.3959,5.2808,-2.0165,4980.5000,0.0000,4980.5000,0.1291,1346.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1346.0811,0.0000,0.0000,0.0000,3634.4189,3634.4189,15.3886,5.2893,10.3390,-6.0219,-90329.2461,2.3189,399.2034,3.9920,15.3886,5.2739,10.3313,-6.0306,-48244.6089,1.2366,399.2999,3.9930,15.3886,5.2704,10.3295,-6.0339,-42237.3407,1.0823,399.4127,3.9941,4.6378,0.6821,0.0000,0.6821,-140716.7000,-180811.1957,-180811.1957
4176.0000,4.9957,17.2179,0.0000,109440.7000,-109440.7000,2.8375,0.0000,0.0000,0.0000,24320.1556,4.5000,1.0000,24320.1556,0.4044,0.0000,133760.8556,0.0000,-133760.8556,4.9957,-2.3016,13676.8000,0.0000,13676.8000,0.3546,3696.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3696.4324,0.0227,0.0000,0.0000,9980.3676,9980.3676,4.9957,17.0365,0.0000,7669.7000,-7669.7000,0.1989,0.0000,0.0000,0.0000,1565.2449,4.9000,1.0000,1565.2449,0.0063,0.0000,9234.9449,0.0000,-9234.9449,4.9957,-2.3016,422.9000,0.0000,422.9000,0.0110,114.2973,3.7000,1.0000,0.0000,0.0000,0.0000,114.2973,0.0002,0.0000,0.0000,308.6027,308.6027,4.9957,17.0365,0.0000,14411.1000,-14411.1000,0.3736,0.0000,0.0000,0.0000,2941.0408,4.9000,1.0000,2941.0408,0.0082,0.0000,17352.1408,0.0000,-17352.1408,4.9957,-2.3016,1539.1000,0.0000,1539.1000,0.0399,415.9730,3.7000,1.0000,0.0000,0.0000,0.0000,415.9730,0.0000,0.0000,0.0000,1123.1270,1123.1270,15.1163,5.0045,10.0604,-4.9602,-74402.4867,1.9077,332.3803,3.3238,15.1163,4.9885,10.0524,-4.9676,-39740.4729,1.0173,332.4655,3.3247,15.1163,4.9848,10.0506,-4.9704,-34792.8843,0.8904,332.5611,3.3256,3.8154,0.4417,0.0000,0.4417,-115882.7000,-148935.8440,-148935.8440
4177.0000,4.8476,17.0698,0.0000,102979.6000,-102979.6000,2.6699,0.0000,0.0000,0.0000,22884.3556,4.5000,1.0000,22884.3556,0.3433,0.0000,125863.9556,0.0000,-125863.9556,4.8476,-2.4497,13651.0000,0.0000,13651.0000,0.3539,3689.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3689.4595,0.0206,0.0000,0.0000,9961.5405,9961.5405,4.8476,16.8884,0.0000,5934.1000,-5934.1000,0.1539,0.0000,0.0000,0.0000,1211.0408,4.9000,1.0000,1211.0408,0.0041,0.0000,7145.1408,0.0000,-7145.1408,4.8476,-2.4497,421.8000,0.0000,421.8000,0.0109,114.0000,3.7000,1.0000,0.0000,0.0000,0.0000,114.0000,0.0001,0.0000,0.0000,307.8000,307.8000,4.8476,16.8884,0.0000,11098.9000,-11098.9000,0.2878,0.0000,0.0000,0.0000,2265.0816,4.9000,1.0000,2265.0816,0.0043,0.0000,13363.9816,0.0000,-13363.9816,4.8476,-2.4497,882.5000,0.0000,882.5000,0.0229,238.5135,3.7000,1.0000,0.0000,0.0000,0.0000,238.5135,0.0000,0.0000,0.0000,643.9865,643.9865,14.8840,4.8567,9.8703,-4.5112,-67668.3185,1.7496,307.3607,3.0736,14.8840,4.8403,9.8622,-4.5182,-36145.4145,0.9331,307.4424,3.0744,14.8840,4.8364,9.8602,-4.5209,-31646.0180,0.8166,307.5320,3.0753,3.4993,0.3723,0.0000,0.3723,-105057.3000,-135459.7510,-135459.7510
4178.0000,4.7493,16.9715,0.0000,92022.1000,-92022.1000,2.3858,0.0000,0.0000,0.0000,20449.3556,4.5000,1.0000,20449.3556,0.2553,0.0000,112471.4556,0.0000,-112471.4556,4.7493,-2.5480,13649.4000,0.0000,13649.4000,0.3539,3689.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3689.0270,0.0181,0.0000,0.0000,9960.3730,9960.3730,4.7493,16.7901,0.0000,6875.4000,-6875.4000,0.1783,0.0000,0.0000,0.0000,1403.1429,4.9000,1.0000,1403.1429,0.0044,0.0000,8278.5429,0.0000,-8278.5429,4.7493,-2.5480,425.4000,0.0000,425.4000,0.0110,114.9730,3.7000,1.0000,0.0000,0.0000,0.0000,114.9730,0.0001,0.0000,0.0000,310.4270,310.4270,4.7493,16.7901,0.0000,8389.0000,-8389.0000,0.2175,0.0000,0.0000,0.0000,1712.0408,4.9000,1.0000,1712.0408,0.0021,0.0000,10101.0408,0.0000,-10101.0408,4.7493,-2.5480,391.5000,0.0000,391.5000,0.0102,105.8108,3.7000,1.0000,0.0000,0.0000,0.0000,105.8108,0.0000,0.0000,0.0000,285.6892,285.6892,14.6295,4.7586,9.6941,-4.0060,-60090.4565,1.5783,279.3963,2.7940,14.6295,4.7419,9.6857,-4.0125,-32099.6384,0.8417,279.4730,2.7947,14.6295,4.7379,9.6837,-4.0149,-28104.4551,0.7366,279.5554,2.7956,3.1567,0.2800,0.0000,0.2800,-92820.2000,-120294.5500,-120294.5500
4179.0000,4.7110,16.9332,0.0000,82938.8000,-82938.8000,2.1503,0.0000,0.0000,0.0000,18430.8444,4.5000,1.0000,18430.8444,0.1939,0.0000,101369.6444,0.0000,-101369.6444,4.7110,-2.5863,13649.5000,0.0000,13649.5000,0.3539,3689.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3689.0541,0.0157,0.0000,0.0000,9960.4459,9960.4459,4.7110,16.7518,0.0000,5665.2000,-5665.2000,0.1469,0.0000,0.0000,0.0000,1156.1633,4.9000,1.0000,1156.1633,0.0030,0.0000,6821.3633,0.0000,-6821.3633,4.7110,-2.5863,416.6000,0.0000,416.6000,0.0108,112.5946,3.7000,1.0000,0.0000,0.0000,0.0000,112.5946,0.0001,0.0000,0.0000,304.0054,304.0054,4.7110,16.7518,0.0000,6427.0000,-6427.0000,0.1666,0.0000,0.0000,0.0000,1311.6327,4.9000,1.0000,1311.6327,0.0011,0.0000,7738.6327,0.0000,-7738.6327,4.7110,-2.5863,391.5000,0.0000,391.5000,0.0102,105.8108,3.7000,1.0000,0.0000,0.0000,0.0000,105.8108,0.0000,0.0000,0.0000,285.6892,285.6892,14.3357,4.7205,9.5281,-3.5092,-52637.5815,1.4193,253.0747,2.5307,14.3357,4.7034,9.5196,-3.5151,-28120.6228,0.7569,253.1462,2.5315,14.3357,4.6993,9.5175,-3.5173,-24621.2955,0.6624,253.2217,2.5322,2.8387,0.2138,0.0000,0.2138,-80573.4000,-105379.4998,-105379.4998
4180.0000,4.6891,16.9114,0.0000,78845.4000,-78845.4000,2.0442,0.0000,0.0000,0.0000,17521.2000,4.5000,1.0000,17521.2000,0.1701,0.0000,96366.6000,0.0000,-96366.6000,4.6891,-2.6082,13649.6000,0.0000,13649.6000,0.3539,3689.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3689.0811,0.0150,0.0000,0.0000,9960.5189,9960.5189,4.6891,16.7300,0.0000,6766.8000,-6766.8000,0.1754,0.0000,0.0000,0.0000,1380.9796,4.9000,1.0000,1380.9796,0.0037,0.0000,8147.7796,0.0000,-8147.7796,4.6891,-2.6082,430.9000,0.0000,430.9000,0.0112,116.4595,3.7000,1.0000,0.0000,0.0000,0.0000,116.4595,0.0001,0.0000,0.0000,314.4405,314.4405,4.6891,16.7300,0.0000,4838.4000,-4838.4000,0.1254,0.0000,0.0000,0.0000,987.4286,4.9000,1.0000,987.4286,0.0005,0.0000,5825.8286,0.0000,-5825.8286,4.6891,-2.6082,882.0000,0.0000,882.0000,0.0229,238.3784,3.7000,1.0000,0.0000,0.0000,0.0000,238.3784,0.0000,0.0000,0.0000,643.6216,643.6216,14.1208,4.6988,9.4098,-3.3107,-49659.9369,1.3665,244.9157,2.4492,14.1208,4.6815,9.4011,-3.3164,-26531.4035,0.7287,244.9862,2.4499,14.1208,4.6772,9.3990,-3.3186,-23230.2867,0.6378,245.0598,2.4506,2.7330,0.1894,0.0000,0.1894,-75488.1000,-99421.6271,-99421.6271
