Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4181.0000,4.9699,17.1921,0.0000,75603.1000,-75603.1000,1.9602,0.0000,0.0000,0.0000,16800.6889,4.5000,1.0000,16800.6889,0.1515,0.0000,92403.7889,0.0000,-92403.7889,4.9699,-2.3274,13649.7000,0.0000,13649.7000,0.3539,3689.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3689.1081,0.0138,0.0000,0.0000,9960.5919,9960.5919,4.9699,17.0107,0.0000,3043.4000,-3043.4000,0.0789,0.0000,0.0000,0.0000,621.1020,4.9000,1.0000,621.1020,0.0012,0.0000,3664.5020,0.0000,-3664.5020,4.9699,-2.3274,557.8000,0.0000,557.8000,0.0145,150.7568,3.7000,1.0000,0.0000,0.0000,0.0000,150.7568,0.0001,0.0000,0.0000,407.0432,407.0432,4.9699,17.0107,0.0000,4771.3000,-4771.3000,0.1237,0.0000,0.0000,0.0000,973.7347,4.9000,1.0000,973.7347,0.0006,0.0000,5745.0347,0.0000,-5745.0347,4.9699,-2.3274,4642.3000,0.0000,4642.3000,0.1204,1254.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1254.6757,0.0000,0.0000,0.0000,3387.6243,3387.6243,13.5804,4.9796,9.2800,-2.9319,-43979.1998,1.3257,238.9594,2.3896,13.5804,4.9622,9.2713,-2.9376,-23500.9184,0.7070,239.0292,2.3903,13.5804,4.9578,9.2691,-2.9397,-20577.9480,0.6187,239.1015,2.3910,2.6515,0.1671,0.0000,0.1671,-64568.0000,-88058.0662,-88058.0662
4182.0000,5.3575,17.5797,0.0000,92655.2000,-92655.2000,2.4023,0.0000,0.0000,0.0000,20590.0444,4.5000,1.0000,20590.0444,0.2582,0.0000,113245.2444,0.0000,-113245.2444,5.3575,-1.9398,13649.8000,0.0000,13649.8000,0.3539,3689.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3689.1351,0.0174,0.0000,0.0000,9960.6649,9960.6649,5.3575,17.3983,0.0000,1695.0000,-1695.0000,0.0439,0.0000,0.0000,0.0000,345.9184,4.9000,1.0000,345.9184,0.0007,0.0000,2040.9184,0.0000,-2040.9184,5.3575,-1.9398,510.1000,0.0000,510.1000,0.0132,137.8649,3.7000,1.0000,0.0000,0.0000,0.0000,137.8649,0.0001,0.0000,0.0000,372.2351,372.2351,5.3575,17.3983,0.0000,8728.4000,-8728.4000,0.2263,0.0000,0.0000,0.0000,1781.3061,4.9000,1.0000,1781.3061,0.0035,0.0000,10509.7061,0.0000,-10509.7061,5.3575,-1.9398,15596.1000,0.0000,15596.1000,0.4044,4215.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4215.1622,0.0011,0.0000,0.0000,11380.9378,11380.9378,13.1929,5.3670,9.2800,-3.4652,-51977.5883,1.7220,310.3829,3.1038,13.1929,5.3500,9.2714,-3.4724,-27779.2651,0.9183,310.4710,3.1047,13.1929,5.3457,9.2693,-3.4750,-24325.1777,0.8037,310.5645,3.1056,3.4440,0.2811,0.0000,0.2811,-73322.6000,-104082.0311,-104082.0311
4183.0000,5.1500,17.3723,0.0000,117777.1000,-117777.1000,3.0536,0.0000,0.0000,0.0000,26172.6889,4.5000,1.0000,26172.6889,0.4878,0.0000,143949.7889,0.0000,-143949.7889,5.1500,-2.1473,13649.9000,0.0000,13649.9000,0.3539,3689.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3689.1622,0.0236,0.0000,0.0000,9960.7378,9960.7378,5.1500,17.1909,0.0000,889.2000,-889.2000,0.0231,0.0000,0.0000,0.0000,181.4694,4.9000,1.0000,181.4694,0.0005,0.0000,1070.6694,0.0000,-1070.6694,5.1500,-2.1473,692.4000,0.0000,692.4000,0.0180,187.1351,3.7000,1.0000,0.0000,0.0000,0.0000,187.1351,0.0002,0.0000,0.0000,505.2649,505.2649,5.1500,17.1909,0.0000,12138.9000,-12138.9000,0.3147,0.0000,0.0000,0.0000,2477.3265,4.9000,1.0000,2477.3265,0.0075,0.0000,14616.2265,0.0000,-14616.2265,5.1500,-2.1473,16577.1000,0.0000,16577.1000,0.4298,4480.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4480.2973,0.0000,0.0000,0.0000,12096.8027,12096.8027,13.6258,5.1593,9.3926,-4.5641,-68461.6357,2.0965,376.0316,3.7603,13.6258,5.1427,9.3843,-4.5727,-36581.2665,1.1180,376.1347,3.7613,13.6258,5.1385,9.3822,-4.5759,-32030.9773,0.9785,376.2470,3.7625,4.1930,0.5196,0.0000,0.5196,-99885.8000,-137073.8794,-137073.8794
4184.0000,5.2792,17.5014,0.0000,127675.7000,-127675.7000,3.3102,0.0000,0.0000,0.0000,28372.3778,4.5000,1.0000,28372.3778,0.6184,0.0000,156048.0778,0.0000,-156048.0778,5.2792,-2.0181,18836.5000,0.0000,18836.5000,0.4884,5090.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5090.9459,0.0422,0.0000,0.0000,13745.5541,13745.5541,5.2792,17.3200,0.0000,3213.6000,-3213.6000,0.0833,0.0000,0.0000,0.0000,655.8367,4.9000,1.0000,655.8367,0.0026,0.0000,3869.4367,0.0000,-3869.4367,5.2792,-2.0181,870.3000,0.0000,870.3000,0.0226,235.2162,3.7000,1.0000,0.0000,0.0000,0.0000,235.2162,0.0004,0.0000,0.0000,635.0838,635.0838,5.2792,17.3200,0.0000,12808.6000,-12808.6000,0.3321,0.0000,0.0000,0.0000,2614.0000,4.9000,1.0000,2614.0000,0.0088,0.0000,15422.6000,0.0000,-15422.6000,5.2792,-2.0181,15923.1000,0.0000,15923.1000,0.4128,4303.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4303.5405,0.0000,0.0000,0.0000,11619.5595,11619.5595,13.6069,5.2883,9.4476,-4.9725,-74588.0848,2.3247,415.9604,4.1596,13.6069,5.2720,9.4395,-4.9818,-39854.6986,1.2397,416.0714,4.1607,13.6069,5.2679,9.4374,-4.9853,-34897.1339,1.0850,416.1947,4.1619,4.6494,0.6724,0.0000,0.6724,-108068.0000,-149339.9172,-149339.9172
4185.0000,5.2603,17.4825,0.0000,161002.6000,-161002.6000,4.1743,0.0000,0.0000,0.0000,35778.3556,4.5000,1.0000,35778.3556,1.1665,0.0000,196780.9556,0.0000,-196780.9556,5.2603,-2.0370,23589.5000,0.0000,23589.5000,0.6116,6375.5405,3.7000,1.0000,0.0000,0.0000,0.0000,6375.5405,0.0797,0.0000,0.0000,17213.9595,17213.9595,5.2603,17.3011,0.0000,6226.8000,-6226.8000,0.1614,0.0000,0.0000,0.0000,1270.7755,4.9000,1.0000,1270.7755,0.0083,0.0000,7497.5755,0.0000,-7497.5755,5.2603,-2.0370,1135.3000,0.0000,1135.3000,0.0294,306.8378,3.7000,1.0000,0.0000,0.0000,0.0000,306.8378,0.0007,0.0000,0.0000,828.4622,828.4622,5.2603,17.3011,0.0000,13979.0000,-13979.0000,0.3624,0.0000,0.0000,0.0000,2852.8571,4.9000,1.0000,2852.8571,0.0113,0.0000,16831.8571,0.0000,-16831.8571,5.2603,-2.0370,13961.2000,0.0000,13961.2000,0.3620,3773.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3773.2973,0.0000,0.0000,0.0000,10187.9027,10187.9027,14.0318,5.2690,9.6504,-6.4229,-96343.3448,2.8506,505.5694,5.0557,14.0318,5.2533,9.6425,-6.4338,-51470.6335,1.5202,505.6972,5.0570,14.0318,5.2494,9.6406,-6.4380,-45066.0856,1.3304,505.8448,5.0584,5.7012,1.2665,0.0000,1.2665,-142522.4000,-192880.0639,-192880.0639
4186.0000,5.3599,17.5822,0.0000,181067.1000,-181067.1000,4.6945,0.0000,0.0000,0.0000,40237.1333,4.5000,1.0000,40237.1333,1.6239,0.0000,221304.2333,0.0000,-221304.2333,5.3599,-1.9374,28142.2000,0.0000,28142.2000,0.7296,7606.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7606.0000,0.1237,0.0000,0.0000,20536.2000,20536.2000,5.3599,17.4008,0.0000,13840.7000,-13840.7000,0.3588,0.0000,0.0000,0.0000,2824.6327,4.9000,1.0000,2824.6327,0.0300,0.0000,16665.3327,0.0000,-16665.3327,5.3599,-1.9374,1053.8000,0.0000,1053.8000,0.0273,284.8108,3.7000,1.0000,0.0000,0.0000,0.0000,284.8108,0.0009,0.0000,0.0000,768.9892,768.9892,5.3599,17.4008,0.0000,16069.7000,-16069.7000,0.4166,0.0000,0.0000,0.0000,3279.5306,4.9000,1.0000,3279.5306,0.0162,0.0000,19349.2306,0.0000,-19349.2306,5.3599,-1.9374,12653.3000,0.0000,12653.3000,0.3281,3419.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3419.8108,0.0000,0.0000,0.0000,9233.4892,9233.4892,14.3297,5.3684,9.8491,-7.5522,-113282.7682,3.2775,576.2910,5.7629,14.3297,5.3532,9.8415,-7.5643,-60514.4124,1.7478,576.4294,5.7643,14.3297,5.3495,9.8396,-7.5690,-52982.9377,1.5297,576.5953,5.7660,6.5550,1.7947,0.0000,1.7947,-169128.2000,-226780.1182,-226780.1182
4187.0000,5.3482,17.5704,0.0000,186829.0000,-186829.0000,4.8439,0.0000,0.0000,0.0000,41517.5556,4.5000,1.0000,41517.5556,1.7671,0.0000,228346.5556,0.0000,-228346.5556,5.3482,-1.9491,28140.2000,0.0000,28140.2000,0.7296,7605.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7605.4595,0.1295,0.0000,0.0000,20534.7405,20534.7405,5.3482,17.3890,0.0000,15533.4000,-15533.4000,0.4027,0.0000,0.0000,0.0000,3170.0816,4.9000,1.0000,3170.0816,0.0368,0.0000,18703.4816,0.0000,-18703.4816,5.3482,-1.9491,1233.9000,0.0000,1233.9000,0.0320,333.4865,3.7000,1.0000,0.0000,0.0000,0.0000,333.4865,0.0012,0.0000,0.0000,900.4135,900.4135,5.3482,17.3890,0.0000,17207.9000,-17207.9000,0.4461,0.0000,0.0000,0.0000,3511.8163,4.9000,1.0000,3511.8163,0.0184,0.0000,20719.7163,0.0000,-20719.7163,5.3482,-1.9491,10200.9000,0.0000,10200.9000,0.2645,2757.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2757.0000,0.0000,0.0000,0.0000,7443.9000,7443.9000,14.5666,5.3565,9.9616,-7.9558,-119337.1356,3.3594,587.8211,5.8782,14.5666,5.3416,9.9541,-7.9680,-63744.1118,1.7915,587.9591,5.8796,14.5666,5.3380,9.9523,-7.9728,-55809.4521,1.5679,588.1269,5.8813,6.7188,1.9529,0.0000,1.9529,-179995.3000,-238890.6995,-238890.6995
4188.0000,5.3454,17.5677,0.0000,191641.2000,-191641.2000,4.9687,0.0000,0.0000,0.0000,42586.9333,4.5000,1.0000,42586.9333,1.8891,0.0000,234228.1333,0.0000,-234228.1333,5.3454,-1.9519,27917.0000,0.0000,27917.0000,0.7238,7545.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7545.1351,0.1319,0.0000,0.0000,20371.8649,20371.8649,5.3454,17.3863,0.0000,15178.3000,-15178.3000,0.3935,0.0000,0.0000,0.0000,3097.6122,4.9000,1.0000,3097.6122,0.0363,0.0000,18275.9122,0.0000,-18275.9122,5.3454,-1.9519,1097.3000,0.0000,1097.3000,0.0284,296.5676,3.7000,1.0000,0.0000,0.0000,0.0000,296.5676,0.0010,0.0000,0.0000,800.7324,800.7324,5.3454,17.3863,0.0000,17982.1000,-17982.1000,0.4662,0.0000,0.0000,0.0000,3669.8163,4.9000,1.0000,3669.8163,0.0199,0.0000,21651.9163,0.0000,-21651.9163,5.3454,-1.9519,8893.0000,0.0000,8893.0000,0.2306,2403.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2403.5135,0.0000,0.0000,0.0000,6489.4865,6489.4865,14.7282,5.3537,10.0409,-8.2092,-123138.4265,3.4056,593.8613,5.9386,14.7282,5.3389,10.0335,-8.2215,-65771.6571,1.8162,593.9985,5.9400,14.7282,5.3353,10.0318,-8.2263,-57583.7946,1.5895,594.1671,5.9417,6.8112,2.0782,0.0000,2.0782,-186894.3000,-246493.8781,-246493.8781
4189.0000,5.3554,17.5776,0.0000,196379.5000,-196379.5000,5.0915,0.0000,0.0000,0.0000,43639.8889,4.5000,1.0000,43639.8889,2.0175,0.0000,240019.3889,0.0000,-240019.3889,5.3554,-1.9419,27912.9000,0.0000,27912.9000,0.7237,7544.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7544.0270,0.1366,0.0000,0.0000,20368.8730,20368.8730,5.3554,17.3962,0.0000,16244.7000,-16244.7000,0.4212,0.0000,0.0000,0.0000,3315.2449,4.9000,1.0000,3315.2449,0.0412,0.0000,19559.9449,0.0000,-19559.9449,5.3554,-1.9419,1050.9000,0.0000,1050.9000,0.0272,284.0270,3.7000,1.0000,0.0000,0.0000,0.0000,284.0270,0.0011,0.0000,0.0000,766.8730,766.8730,5.3554,17.3962,0.0000,19496.6000,-19496.6000,0.5055,0.0000,0.0000,0.0000,3978.8980,4.9000,1.0000,3978.8980,0.0238,0.0000,23475.4980,0.0000,-23475.4980,5.3554,-1.9419,7912.1000,0.0000,7912.1000,0.2051,2138.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2138.4054,0.0000,0.0000,0.0000,5773.6946,5773.6946,14.8776,5.3635,10.1206,-8.5309,-127962.8051,3.4871,605.9860,6.0599,14.8776,5.3489,10.1133,-8.5432,-68345.8187,1.8596,606.1238,6.0612,14.8776,5.3454,10.1115,-8.5481,-59836.7674,1.6275,606.2950,6.0629,6.9742,2.2201,0.0000,2.2201,-195244.9000,-256145.3912,-256145.3912
4190.0000,5.3479,17.5701,0.0000,200714.7000,-200714.7000,5.2039,0.0000,0.0000,0.0000,44603.2667,4.5000,1.0000,44603.2667,2.1216,0.0000,245317.9667,0.0000,-245317.9667,5.3479,-1.9494,27875.5000,0.0000,27875.5000,0.7227,7533.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7533.9189,0.1332,0.0000,0.0000,20341.5811,20341.5811,5.3479,17.3887,0.0000,4542.4000,-4542.4000,0.1178,0.0000,0.0000,0.0000,927.0204,4.9000,1.0000,927.0204,0.0077,0.0000,5469.4204,0.0000,-5469.4204,5.3479,-1.9494,875.7000,0.0000,875.7000,0.0227,236.6757,3.7000,1.0000,0.0000,0.0000,0.0000,236.6757,0.0007,0.0000,0.0000,639.0243,639.0243,5.3479,17.3887,0.0000,21220.8000,-21220.8000,0.5502,0.0000,0.0000,0.0000,4330.7755,4.9000,1.0000,4330.7755,0.0269,0.0000,25551.5755,0.0000,-25551.5755,5.3479,-1.9494,6931.1000,0.0000,6931.1000,0.1797,1873.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1873.2703,0.0000,0.0000,0.0000,5057.8297,5057.8297,14.8955,5.3560,10.1257,-8.3362,-125043.2326,3.3985,590.4539,5.9045,14.8955,5.3413,10.1184,-8.3483,-66786.1617,1.8124,590.5881,5.9059,14.8955,5.3379,10.1167,-8.3530,-58471.1332,1.5861,590.7546,5.9075,6.7970,2.2901,0.0000,2.2901,-190795.6000,-250300.5274,-250300.5274
4191.0000,5.3887,17.6109,0.0000,172626.8000,-172626.8000,4.4757,0.0000,0.0000,0.0000,38361.5111,4.5000,1.0000,38361.5111,1.4226,0.0000,210988.3111,0.0000,-210988.3111,5.3887,-1.9086,27876.2000,0.0000,27876.2000,0.7227,7534.1081,3.7000,1.0000,0.0000,0.0000,0.0000,7534.1081,0.1116,0.0000,0.0000,20342.0919,20342.0919,5.3887,17.4295,0.0000,6947.0000,-6947.0000,0.1801,0.0000,0.0000,0.0000,1417.7551,4.9000,1.0000,1417.7551,0.0112,0.0000,8364.7551,0.0000,-8364.7551,5.3887,-1.9086,785.5000,0.0000,785.5000,0.0204,212.2973,3.7000,1.0000,0.0000,0.0000,0.0000,212.2973,0.0006,0.0000,0.0000,573.2027,573.2027,5.3887,17.4295,0.0000,22151.3000,-22151.3000,0.5743,0.0000,0.0000,0.0000,4520.6735,4.9000,1.0000,4520.6735,0.0289,0.0000,26671.9735,0.0000,-26671.9735,5.3887,-1.9086,7912.1000,0.0000,7912.1000,0.2051,2138.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2138.4054,0.0000,0.0000,0.0000,5773.6946,5773.6946,14.5930,5.3970,9.9950,-7.3046,-109569.3045,3.0892,539.7539,5.3975,14.5930,5.3821,9.9875,-7.3158,-58526.1749,1.6474,539.8794,5.3988,14.5930,5.3786,9.9858,-7.3201,-51240.5711,1.4418,540.0325,5.4003,6.1783,1.5748,0.0000,1.5748,-165151.3000,-219336.0505,-219336.0505
4192.0000,5.4057,17.6279,0.0000,186358.2000,-186358.2000,4.8317,0.0000,0.0000,0.0000,41412.9333,4.5000,1.0000,41412.9333,1.7589,0.0000,227771.1333,0.0000,-227771.1333,5.4057,-1.8916,27876.3000,0.0000,27876.3000,0.7227,7534.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7534.1351,0.1295,0.0000,0.0000,20342.1649,20342.1649,5.4057,17.4465,0.0000,18931.1000,-18931.1000,0.4908,0.0000,0.0000,0.0000,3863.4898,4.9000,1.0000,3863.4898,0.0500,0.0000,22794.5898,0.0000,-22794.5898,5.4057,-1.8916,828.3000,0.0000,828.3000,0.0215,223.8649,3.7000,1.0000,0.0000,0.0000,0.0000,223.8649,0.0009,0.0000,0.0000,604.4351,604.4351,5.4057,17.4465,0.0000,24314.6000,-24314.6000,0.6304,0.0000,0.0000,0.0000,4962.1633,4.9000,1.0000,4962.1633,0.0392,0.0000,29276.7633,0.0000,-29276.7633,5.4057,-1.8916,9220.0000,0.0000,9220.0000,0.2390,2491.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2491.8919,0.0000,0.0000,0.0000,6728.1081,6728.1081,14.8315,5.4138,10.1227,-8.3984,-125975.3833,3.4681,602.6243,6.0262,14.8315,5.3992,10.1154,-8.4106,-67284.6689,1.8495,602.7600,6.0276,14.8315,5.3958,10.1137,-8.4154,-58907.7261,1.6186,602.9297,6.0293,6.9362,1.9786,0.0000,1.9786,-191679.3000,-252167.7783,-252167.7783
4193.0000,5.3698,17.5920,0.0000,187242.5000,-187242.5000,4.8546,0.0000,0.0000,0.0000,41609.4444,4.5000,1.0000,41609.4444,1.7607,0.0000,228851.9444,0.0000,-228851.9444,5.3698,-1.9275,22922.5000,0.0000,22922.5000,0.5943,6195.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6195.2703,0.0996,0.0000,0.0000,16727.2297,16727.2297,5.3698,17.4106,0.0000,20455.3000,-20455.3000,0.5303,0.0000,0.0000,0.0000,4174.5510,4.9000,1.0000,4174.5510,0.0544,0.0000,24629.8510,0.0000,-24629.8510,5.3698,-1.9275,522.7000,0.0000,522.7000,0.0136,141.2703,3.7000,1.0000,0.0000,0.0000,0.0000,141.2703,0.0006,0.0000,0.0000,381.4297,381.4297,5.3698,17.4106,0.0000,26969.3000,-26969.3000,0.6992,0.0000,0.0000,0.0000,5503.9388,4.9000,1.0000,5503.9388,0.0501,0.0000,32473.2388,0.0000,-32473.2388,5.3698,-1.9275,12162.8000,0.0000,12162.8000,0.3153,3287.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3287.2432,0.0000,0.0000,0.0000,8875.5568,8875.5568,14.9885,5.3778,10.1832,-8.6584,-129876.5513,3.5037,607.2235,6.0722,14.9885,5.3634,10.1760,-8.6707,-69365.4894,1.8685,607.3588,6.0736,14.9885,5.3600,10.1743,-8.6755,-60728.7773,1.6352,607.5292,6.0753,7.0074,1.9654,0.0000,1.9654,-199059.1000,-259970.8180,-259970.8180
4194.0000,5.1449,17.3671,0.0000,164006.8000,-164006.8000,4.2522,0.0000,0.0000,0.0000,36445.9556,4.5000,1.0000,36445.9556,1.1880,0.0000,200452.7556,0.0000,-200452.7556,5.1449,-2.1524,13646.5000,0.0000,13646.5000,0.3538,3688.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3688.2432,0.0378,0.0000,0.0000,9958.2568,9958.2568,5.1449,17.1857,0.0000,2734.9000,-2734.9000,0.0709,0.0000,0.0000,0.0000,558.1429,4.9000,1.0000,558.1429,0.0028,0.0000,3293.0429,0.0000,-3293.0429,5.1449,-2.1524,508.9000,0.0000,508.9000,0.0132,137.5405,3.7000,1.0000,0.0000,0.0000,0.0000,137.5405,0.0004,0.0000,0.0000,371.3595,371.3595,5.1449,17.1857,0.0000,30171.3000,-30171.3000,0.7822,0.0000,0.0000,0.0000,6157.4082,4.9000,1.0000,6157.4082,0.0550,0.0000,36328.7082,0.0000,-36328.7082,5.1449,-2.1524,14288.2000,0.0000,14288.2000,0.3704,3861.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3861.6757,0.0000,0.0000,0.0000,10426.5243,10426.5243,14.8769,5.1531,10.0150,-7.3044,-109565.6139,2.9214,509.9962,5.1000,14.8769,5.1382,10.0076,-7.3149,-58519.2970,1.5579,510.1152,5.1012,14.8769,5.1347,10.0058,-7.3191,-51233.4551,1.3635,510.2597,5.1026,5.8428,1.2839,0.0000,1.2839,-168469.4000,-219318.3660,-219318.3660
4195.0000,5.0891,17.3114,0.0000,158269.2000,-158269.2000,4.1034,0.0000,0.0000,0.0000,35170.9333,4.5000,1.0000,35170.9333,1.0793,0.0000,193440.1333,0.0000,-193440.1333,5.0891,-2.2082,13652.7000,0.0000,13652.7000,0.3540,3689.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3689.9189,0.0360,0.0000,0.0000,9962.7811,9962.7811,5.0891,17.1299,0.0000,2619.0000,-2619.0000,0.0679,0.0000,0.0000,0.0000,534.4898,4.9000,1.0000,534.4898,0.0025,0.0000,3153.4898,0.0000,-3153.4898,5.0891,-2.2082,516.4000,0.0000,516.4000,0.0134,139.5676,3.7000,1.0000,0.0000,0.0000,0.0000,139.5676,0.0004,0.0000,0.0000,376.8324,376.8324,5.0891,17.1299,0.0000,29281.9000,-29281.9000,0.7592,0.0000,0.0000,0.0000,5975.8980,4.9000,1.0000,5975.8980,0.0505,0.0000,35257.7980,0.0000,-35257.7980,5.0891,-2.2082,13634.3000,0.0000,13634.3000,0.3535,3684.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3684.9459,0.0000,0.0000,0.0000,9949.3541,9949.3541,14.7950,5.0975,9.9462,-7.0460,-105689.8213,2.8257,494.7586,4.9476,14.7950,5.0824,9.9387,-7.0563,-56450.2748,1.5069,494.8757,4.9488,14.7950,5.0789,9.9369,-7.0603,-49422.3574,1.3188,495.0165,4.9502,5.6514,1.1686,0.0000,1.1686,-162366.7000,-211562.4535,-211562.4535
4196.0000,5.1144,17.3366,0.0000,109415.7000,-109415.7000,2.8368,0.0000,0.0000,0.0000,24314.6000,4.5000,1.0000,24314.6000,0.4016,0.0000,133730.3000,0.0000,-133730.3000,5.1144,-2.1829,13653.0000,0.0000,13653.0000,0.3540,3690.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3690.0000,0.0217,0.0000,0.0000,9963.0000,9963.0000,5.1144,17.1552,0.0000,1565.5000,-1565.5000,0.0406,0.0000,0.0000,0.0000,319.4898,4.9000,1.0000,319.4898,0.0009,0.0000,1884.9898,0.0000,-1884.9898,5.1144,-2.1829,516.0000,0.0000,516.0000,0.0134,139.4595,3.7000,1.0000,0.0000,0.0000,0.0000,139.4595,0.0002,0.0000,0.0000,376.5405,376.5405,5.1144,17.1552,0.0000,24976.3000,-24976.3000,0.6476,0.0000,0.0000,0.0000,5097.2041,4.9000,1.0000,5097.2041,0.0299,0.0000,30073.5041,0.0000,-30073.5041,5.1144,-2.1829,12489.8000,0.0000,12489.8000,0.3238,3375.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3375.6216,0.0000,0.0000,0.0000,9114.1784,9114.1784,14.1070,5.1231,9.6151,-4.8697,-73046.1190,2.1081,374.4541,3.7445,14.1070,5.1074,9.6072,-4.8778,-39022.6667,1.1242,374.5490,3.7455,14.1070,5.1036,9.6053,-4.8809,-34166.2892,0.9839,374.6576,3.7466,4.2161,0.4544,0.0000,0.4544,-109298.7000,-146235.0750,-146235.0750
4197.0000,4.9764,17.1986,0.0000,96041.8000,-96041.8000,2.4901,0.0000,0.0000,0.0000,21342.6222,4.5000,1.0000,21342.6222,0.2855,0.0000,117384.4222,0.0000,-117384.4222,4.9764,-2.3209,13652.8000,0.0000,13652.8000,0.3540,3689.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3689.9459,0.0189,0.0000,0.0000,9962.8541,9962.8541,4.9764,17.0172,0.0000,5003.0000,-5003.0000,0.1297,0.0000,0.0000,0.0000,1021.0204,4.9000,1.0000,1021.0204,0.0032,0.0000,6024.0204,0.0000,-6024.0204,4.9764,-2.3209,595.5000,0.0000,595.5000,0.0154,160.9459,3.7000,1.0000,0.0000,0.0000,0.0000,160.9459,0.0003,0.0000,0.0000,434.5541,434.5541,4.9764,17.0172,0.0000,21807.5000,-21807.5000,0.5654,0.0000,0.0000,0.0000,4450.5102,4.9000,1.0000,4450.5102,0.0213,0.0000,26258.0102,0.0000,-26258.0102,4.9764,-2.3209,10200.9000,0.0000,10200.9000,0.2645,2757.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2757.0000,0.0000,0.0000,0.0000,7443.9000,7443.9000,13.9257,4.9853,9.4555,-4.3898,-65846.3795,1.9095,341.5555,3.4156,13.9257,4.9693,9.4475,-4.3973,-35178.0587,1.0183,341.6449,3.4164,13.9257,4.9653,9.4455,-4.4001,-30800.7065,0.8912,341.7451,3.4175,3.8191,0.3292,0.0000,0.3292,-98403.1000,-131825.1447,-131825.1447
4198.0000,4.9600,17.1822,0.0000,81136.1000,-81136.1000,2.1036,0.0000,0.0000,0.0000,18030.2444,4.5000,1.0000,18030.2444,0.1827,0.0000,99166.3444,0.0000,-99166.3444,4.9600,-2.3373,13653.0000,0.0000,13653.0000,0.3540,3690.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3690.0000,0.0152,0.0000,0.0000,9963.0000,9963.0000,4.9600,17.0008,0.0000,3652.6000,-3652.6000,0.0947,0.0000,0.0000,0.0000,745.4286,4.9000,1.0000,745.4286,0.0018,0.0000,4398.0286,0.0000,-4398.0286,4.9600,-2.3373,432.3000,0.0000,432.3000,0.0112,116.8378,3.7000,1.0000,0.0000,0.0000,0.0000,116.8378,0.0001,0.0000,0.0000,315.4622,315.4622,4.9600,17.0008,0.0000,17682.7000,-17682.7000,0.4585,0.0000,0.0000,0.0000,3608.7143,4.9000,1.0000,3608.7143,0.0124,0.0000,21291.4143,0.0000,-21291.4143,4.9600,-2.3373,8893.0000,0.0000,8893.0000,0.2306,2403.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2403.5135,0.0000,0.0000,0.0000,6489.4865,6489.4865,13.5760,4.9692,9.2726,-3.5991,-53986.0549,1.6263,293.2217,2.9322,13.5760,4.9527,9.2644,-3.6056,-28845.1064,0.8673,293.3014,2.9330,13.5760,4.9486,9.2623,-3.6081,-25256.6774,0.7590,293.3885,2.9339,3.2525,0.2122,0.0000,0.2122,-79493.1000,-108087.8387,-108087.8387
4199.0000,4.7211,16.9433,0.0000,71367.4000,-71367.4000,1.8503,0.0000,0.0000,0.0000,15859.4222,4.5000,1.0000,15859.4222,0.1317,0.0000,87226.8222,0.0000,-87226.8222,4.7211,-2.5762,13653.1000,0.0000,13653.1000,0.3540,3690.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3690.0270,0.0137,0.0000,0.0000,9963.0730,9963.0730,4.7211,16.7619,0.0000,8150.3000,-8150.3000,0.2113,0.0000,0.0000,0.0000,1663.3265,4.9000,1.0000,1663.3265,0.0047,0.0000,9813.6265,0.0000,-9813.6265,4.7211,-2.5762,417.7000,0.0000,417.7000,0.0108,112.8919,3.7000,1.0000,0.0000,0.0000,0.0000,112.8919,0.0001,0.0000,0.0000,304.8081,304.8081,4.7211,16.7619,0.0000,12811.2000,-12811.2000,0.3322,0.0000,0.0000,0.0000,2614.5306,4.9000,1.0000,2614.5306,0.0059,0.0000,15425.7306,0.0000,-15425.7306,4.7211,-2.5762,4969.2000,0.0000,4969.2000,0.1288,1343.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1343.0270,0.0000,0.0000,0.0000,3626.1730,3626.1730,13.5720,4.7305,9.1513,-3.2822,-49233.6124,1.4437,261.6973,2.6170,13.5720,4.7137,9.1429,-3.2882,-26305.4765,0.7699,261.7705,2.6177,13.5720,4.7095,9.1408,-3.2904,-23033.0365,0.6738,261.8490,2.6185,2.8874,0.1560,0.0000,0.1560,-73288.9000,-98572.1253,-98572.1253
4200.0000,4.5903,16.8097,21.3000,56834.2000,-56812.9000,1.4735,4.8409,4.4000,1.0000,12629.8222,4.5000,1.0000,12634.6631,0.0731,0.0000,69464.0222,16.4591,-69447.5631,4.5903,-2.7070,13653.1000,0.0000,13653.1000,0.3540,3690.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3690.0270,0.0106,0.0000,0.0000,9963.0730,9963.0730,4.5903,16.6311,0.0000,7989.9000,-7989.9000,0.2072,0.0000,0.0000,0.0000,1630.5918,4.9000,1.0000,1630.5918,0.0037,0.0000,9620.4918,0.0000,-9620.4918,4.5903,-2.7070,385.3000,0.0000,385.3000,0.0100,104.1351,3.7000,1.0000,0.0000,0.0000,0.0000,104.1351,0.0001,0.0000,0.0000,281.1649,281.1649,4.5903,16.6311,0.0000,9499.1000,-9499.1000,0.2463,0.0000,0.0000,0.0000,1938.5918,4.9000,1.0000,1938.5918,0.0026,0.0000,11437.6918,0.0000,-11437.6918,4.5903,-2.7070,1535.9000,0.0000,1535.9000,0.0398,415.1081,3.7000,1.0000,0.0000,0.0000,0.0000,415.1081,0.0000,0.0000,0.0000,1120.7919,1120.7919,13.3938,4.6000,8.9969,-2.6351,-39526.8915,1.1654,212.6803,2.1268,13.3938,4.5827,8.9883,-2.6401,-21120.4316,0.6215,212.7420,2.1274,13.3938,4.5784,8.9861,-2.6419,-18493.3940,0.5439,212.8066,2.1281,2.3308,0.0902,0.0000,0.0902,-58727.6000,-79140.7171,-79140.7171
4201.0000,4.5246,16.7469,0.0000,56871.6000,-56871.6000,1.4745,0.0000,0.0000,0.0000,12638.1333,4.5000,1.0000,12638.1333,0.0727,0.0000,69509.7333,0.0000,-69509.7333,4.5246,-2.7727,13627.7000,0.0000,13627.7000,0.3533,3683.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3683.1622,0.0102,0.0000,0.0000,9944.5378,9944.5378,4.5246,16.5654,0.0000,5246.1000,-5246.1000,0.1360,0.0000,0.0000,0.0000,1070.6327,4.9000,1.0000,1070.6327,0.0019,0.0000,6316.7327,0.0000,-6316.7327,4.5246,-2.7727,374.2000,0.0000,374.2000,0.0097,101.1351,3.7000,1.0000,0.0000,0.0000,0.0000,101.1351,0.0001,0.0000,0.0000,273.0649,273.0649,4.5246,16.5654,0.0000,7195.4000,-7195.4000,0.1866,0.0000,0.0000,0.0000,1468.4490,4.9000,1.0000,1468.4490,0.0013,0.0000,8663.8490,0.0000,-8663.8490,4.5246,-2.7727,880.9000,0.0000,880.9000,0.0228,238.0811,3.7000,1.0000,0.0000,0.0000,0.0000,238.0811,0.0000,0.0000,0.0000,642.8189,642.8189,13.2697,4.5344,8.9020,-2.4516,-36773.6563,1.0915,200.0241,2.0002,13.2697,4.5169,8.8933,-2.4563,-19650.0666,0.5821,200.0833,2.0008,13.2697,4.5125,8.8911,-2.4580,-17206.1704,0.5094,200.1445,2.0014,2.1829,0.0863,0.0000,0.0863,-54430.3000,-73629.8933,-73629.8933
4202.0000,4.5427,16.7649,0.0000,51568.2000,-51568.2000,1.3370,0.0000,0.0000,0.0000,11459.6000,4.5000,1.0000,11459.6000,0.0566,0.0000,63027.8000,0.0000,-63027.8000,4.5427,-2.7546,13626.2000,0.0000,13626.2000,0.3533,3682.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3682.7568,0.0092,0.0000,0.0000,9943.4432,9943.4432,4.5427,16.5835,0.0000,5410.6000,-5410.6000,0.1403,0.0000,0.0000,0.0000,1104.2041,4.9000,1.0000,1104.2041,0.0018,0.0000,6514.8041,0.0000,-6514.8041,4.5427,-2.7546,381.7000,0.0000,381.7000,0.0099,103.1622,3.7000,1.0000,0.0000,0.0000,0.0000,103.1622,0.0000,0.0000,0.0000,278.5378,278.5378,4.5427,16.5835,0.0000,4945.4000,-4945.4000,0.1282,0.0000,0.0000,0.0000,1009.2653,4.9000,1.0000,1009.2653,0.0005,0.0000,5954.6653,0.0000,-5954.6653,4.5427,-2.7546,391.1000,0.0000,391.1000,0.0101,105.7027,3.7000,1.0000,0.0000,0.0000,0.0000,105.7027,0.0000,0.0000,0.0000,285.3973,285.3973,13.0578,4.5526,8.8052,-2.1638,-32457.0044,0.9894,182.0967,1.8210,13.0578,4.5349,8.7963,-2.1681,-17344.8526,0.5276,182.1516,1.8215,13.0578,4.5303,8.7940,-2.1697,-15188.0340,0.4618,182.2077,1.8221,1.9788,0.0683,0.0000,0.0683,-47525.2000,-64989.8910,-64989.8910
4203.0000,4.6259,16.8481,0.0000,46601.5000,-46601.5000,1.2082,0.0000,0.0000,0.0000,10355.8889,4.5000,1.0000,10355.8889,0.0437,0.0000,56957.3889,0.0000,-56957.3889,4.6259,-2.6714,13626.4000,0.0000,13626.4000,0.3533,3682.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3682.8108,0.0083,0.0000,0.0000,9943.5892,9943.5892,4.6259,16.6667,0.0000,4903.1000,-4903.1000,0.1271,0.0000,0.0000,0.0000,1000.6327,4.9000,1.0000,1000.6327,0.0015,0.0000,5903.7327,0.0000,-5903.7327,4.6259,-2.6714,375.2000,0.0000,375.2000,0.0097,101.4054,3.7000,1.0000,0.0000,0.0000,0.0000,101.4054,0.0000,0.0000,0.0000,273.7946,273.7946,4.6259,16.6667,0.0000,3732.7000,-3732.7000,0.0968,0.0000,0.0000,0.0000,761.7755,4.9000,1.0000,761.7755,0.0003,0.0000,4494.4755,0.0000,-4494.4755,4.6259,-2.6714,391.1000,0.0000,391.1000,0.0101,105.7027,3.7000,1.0000,0.0000,0.0000,0.0000,105.7027,0.0000,0.0000,0.0000,285.3973,285.3973,12.7909,4.6359,8.7134,-1.8928,-28391.3898,0.9026,166.8020,1.6680,12.7909,4.6180,8.7044,-1.8967,-15173.9248,0.4814,166.8530,1.6685,12.7909,4.6134,8.7021,-1.8982,-13287.5014,0.4213,166.9048,1.6690,1.8053,0.0537,0.0000,0.0537,-40844.6000,-56852.8160,-56852.8160
4204.0000,4.7293,16.9516,0.0000,45105.3000,-45105.3000,1.1694,0.0000,0.0000,0.0000,10023.4000,4.5000,1.0000,10023.4000,0.0400,0.0000,55128.7000,0.0000,-55128.7000,4.7293,-2.5679,13625.3000,0.0000,13625.3000,0.3533,3682.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3682.5135,0.0078,0.0000,0.0000,9942.7865,9942.7865,4.7293,16.7702,0.0000,2944.9000,-2944.9000,0.0764,0.0000,0.0000,0.0000,601.0000,4.9000,1.0000,601.0000,0.0007,0.0000,3545.9000,0.0000,-3545.9000,4.7293,-2.5679,377.9000,0.0000,377.9000,0.0098,102.1351,3.7000,1.0000,0.0000,0.0000,0.0000,102.1351,0.0000,0.0000,0.0000,275.7649,275.7649,4.7293,16.7702,0.0000,3100.0000,-3100.0000,0.0804,0.0000,0.0000,0.0000,632.6531,4.9000,1.0000,632.6531,0.0002,0.0000,3732.6531,0.0000,-3732.6531,4.7293,-2.5679,880.5000,0.0000,880.5000,0.0228,237.9730,3.7000,1.0000,0.0000,0.0000,0.0000,237.9730,0.0000,0.0000,0.0000,642.5270,642.5270,12.5354,4.7395,8.6374,-1.7160,-25739.6093,0.8560,158.7193,1.5872,12.5354,4.7214,8.6284,-1.7198,-13758.2910,0.4565,158.7684,1.5877,12.5354,4.7167,8.6260,-1.7212,-12048.2744,0.3995,158.8179,1.5882,1.7121,0.0487,0.0000,0.0487,-36266.5000,-51546.1747,-51546.1747
4205.0000,5.0585,17.2808,0.0000,43622.9000,-43622.9000,1.1310,0.0000,0.0000,0.0000,9693.9778,4.5000,1.0000,9693.9778,0.0370,0.0000,53316.8778,0.0000,-53316.8778,5.0585,-2.2388,13621.6000,0.0000,13621.6000,0.3532,3681.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3681.5135,0.0078,0.0000,0.0000,9940.0865,9940.0865,5.0585,17.0994,0.0000,5376.6000,-5376.6000,0.1394,0.0000,0.0000,0.0000,1097.2653,4.9000,1.0000,1097.2653,0.0016,0.0000,6473.8653,0.0000,-6473.8653,5.0585,-2.2388,509.6000,0.0000,509.6000,0.0132,137.7297,3.7000,1.0000,0.0000,0.0000,0.0000,137.7297,0.0001,0.0000,0.0000,371.8703,371.8703,5.0585,17.0994,0.0000,3210.7000,-3210.7000,0.0832,0.0000,0.0000,0.0000,655.2449,4.9000,1.0000,655.2449,0.0003,0.0000,3865.9449,0.0000,-3865.9449,5.0585,-2.2388,4631.8000,0.0000,4631.8000,0.1201,1251.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1251.8378,0.0000,0.0000,0.0000,3379.9622,3379.9622,12.0985,5.0686,8.5836,-1.6631,-24946.4262,0.9201,170.9983,1.7100,12.0985,5.0506,8.5746,-1.6672,-13337.6388,0.4907,171.0512,1.7105,12.0985,5.0459,8.5722,-1.6687,-11680.7040,0.4294,171.1046,1.7110,1.8401,0.0468,0.0000,0.0468,-33447.2000,-49964.7691,-49964.7691
4206.0000,5.3797,17.5051,789.1000,62969.2000,-62180.1000,1.6326,179.3409,4.4000,1.0000,13993.1556,4.5000,1.0000,14172.4965,0.0942,0.0000,76962.3556,609.7591,-76352.5965,5.3797,-1.9176,13621.7000,0.0000,13621.7000,0.3532,3681.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3681.5405,0.0112,0.0000,0.0000,9940.1595,9940.1595,5.3797,17.4205,0.0000,3249.2000,-3249.2000,0.0842,0.0000,0.0000,0.0000,663.1020,4.9000,1.0000,663.1020,0.0011,0.0000,3912.3020,0.0000,-3912.3020,5.3797,-1.9176,383.1000,0.0000,383.1000,0.0099,103.5405,3.7000,1.0000,0.0000,0.0000,0.0000,103.5405,0.0001,0.0000,0.0000,279.5595,279.5595,5.3797,17.4205,0.0000,5817.0000,-5817.0000,0.1508,0.0000,0.0000,0.0000,1187.1429,4.9000,1.0000,1187.1429,0.0015,0.0000,7004.1429,0.0000,-7004.1429,5.3797,-1.9176,15559.8000,0.0000,15559.8000,0.4034,4205.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4205.3514,0.0025,0.0000,0.0000,11354.4486,11354.4486,11.8457,5.3895,8.6176,-2.1865,-32797.2363,1.3171,244.4199,2.4442,11.8457,5.3720,8.6088,-2.1922,-17537.8571,0.7024,244.4931,2.4449,11.8457,5.3674,8.6065,-2.1943,-15359.7804,0.6147,244.5689,2.4457,2.6342,0.1106,0.0000,0.1106,-41681.7000,-65694.8738,-65694.8738
4207.0000,5.1487,17.3709,0.0000,71492.1000,-71492.1000,1.8536,0.0000,0.0000,0.0000,15887.1333,4.5000,1.0000,15887.1333,0.1313,0.0000,87379.2333,0.0000,-87379.2333,5.1487,-2.1486,13621.8000,0.0000,13621.8000,0.3532,3681.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3681.5676,0.0131,0.0000,0.0000,9940.2324,9940.2324,5.1487,17.1895,0.0000,4518.4000,-4518.4000,0.1171,0.0000,0.0000,0.0000,922.1224,4.9000,1.0000,922.1224,0.0020,0.0000,5440.5224,0.0000,-5440.5224,5.1487,-2.1486,376.6000,0.0000,376.6000,0.0098,101.7838,3.7000,1.0000,0.0000,0.0000,0.0000,101.7838,0.0001,0.0000,0.0000,274.8162,274.8162,5.1487,17.1895,0.0000,9066.6000,-9066.6000,0.2351,0.0000,0.0000,0.0000,1850.3265,4.9000,1.0000,1850.3265,0.0036,0.0000,10916.9265,0.0000,-10916.9265,5.1487,-2.1486,16538.5000,0.0000,16538.5000,0.4288,4469.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4469.8649,0.0030,0.0000,0.0000,12068.6351,12068.6351,12.1940,5.1584,8.6762,-2.7114,-40670.3123,1.4987,277.4142,2.7741,12.1940,5.1411,8.6676,-2.7178,-21742.1257,0.7993,277.4954,2.7750,12.1940,5.1366,8.6653,-2.7201,-19040.5605,0.6995,277.5808,2.7758,2.9975,0.1532,0.0000,0.1532,-54540.2000,-81452.9985,-81452.9985
4208.0000,5.2377,17.4454,154.5000,81711.4000,-81556.9000,2.1185,35.1136,4.4000,1.0000,18158.0889,4.5000,1.0000,18193.2025,0.1902,0.0000,99869.4889,119.3864,-99750.1025,5.2377,-2.0596,18075.7000,0.0000,18075.7000,0.4686,4885.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4885.3243,0.0230,0.0000,0.0000,13190.3757,13190.3757,5.2377,17.2786,0.0000,1437.2000,-1437.2000,0.0373,0.0000,0.0000,0.0000,293.3061,4.9000,1.0000,293.3061,0.0006,0.0000,1730.5061,0.0000,-1730.5061,5.2377,-2.0596,371.5000,0.0000,371.5000,0.0096,100.4054,3.7000,1.0000,0.0000,0.0000,0.0000,100.4054,0.0001,0.0000,0.0000,271.0946,271.0946,5.2377,17.2786,0.0000,9743.9000,-9743.9000,0.2526,0.0000,0.0000,0.0000,1988.5510,4.9000,1.0000,1988.5510,0.0043,0.0000,11732.4510,0.0000,-11732.4510,5.2377,-2.0596,15886.0000,0.0000,15886.0000,0.4119,4293.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4293.5135,0.0019,0.0000,0.0000,11592.4865,11592.4865,12.1671,5.2473,8.7072,-2.9346,-44018.6465,1.6493,304.8586,3.0486,12.1671,5.2303,8.6987,-2.9415,-23532.2312,0.8795,304.9460,3.0495,12.1671,5.2258,8.6965,-2.9440,-20608.2252,0.7698,305.0394,3.0504,3.2986,0.2201,0.0000,0.2201,-58404.8000,-88159.1029,-88159.1029
4209.0000,5.0283,17.2505,0.0000,95544.7000,-95544.7000,2.4772,0.0000,0.0000,0.0000,21232.1556,4.5000,1.0000,21232.1556,0.2982,0.0000,116776.8556,0.0000,-116776.8556,5.0283,-2.2690,22545.5000,0.0000,22545.5000,0.5845,6093.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6093.3784,0.0428,0.0000,0.0000,16452.1216,16452.1216,5.0283,17.0691,0.0000,14687.8000,-14687.8000,0.3808,0.0000,0.0000,0.0000,2997.5102,4.9000,1.0000,2997.5102,0.0175,0.0000,17685.3102,0.0000,-17685.3102,5.0283,-2.2690,385.7000,0.0000,385.7000,0.0100,104.2432,3.7000,1.0000,0.0000,0.0000,0.0000,104.2432,0.0002,0.0000,0.0000,281.4568,281.4568,5.0283,17.0691,0.0000,11657.4000,-11657.4000,0.3022,0.0000,0.0000,0.0000,2379.0612,4.9000,1.0000,2379.0612,0.0070,0.0000,14036.4612,0.0000,-14036.4612,5.0283,-2.2690,13928.8000,0.0000,13928.8000,0.3611,3764.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3764.5405,0.0000,0.0000,0.0000,10164.2595,10164.2595,12.6882,5.0376,8.8629,-4.0484,-60726.7026,2.0579,377.7929,3.7779,12.6882,5.0211,8.8546,-4.0568,-32454.5430,1.0975,377.8967,3.7790,12.6882,5.0168,8.8525,-4.0599,-28419.5435,0.9605,378.0109,3.7801,4.1159,0.3657,0.0000,0.3657,-85029.9000,-121600.7891,-121600.7891
4210.0000,5.0649,17.2871,0.0000,102444.8000,-102444.8000,2.6561,0.0000,0.0000,0.0000,22765.5111,4.5000,1.0000,22765.5111,0.3686,0.0000,125210.3111,0.0000,-125210.3111,5.0649,-2.2324,27009.7000,0.0000,27009.7000,0.7003,7299.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7299.9189,0.0643,0.0000,0.0000,19709.7811,19709.7811,5.0649,17.1057,0.0000,22280.1000,-22280.1000,0.5777,0.0000,0.0000,0.0000,4546.9592,4.9000,1.0000,4546.9592,0.0391,0.0000,26827.0592,0.0000,-26827.0592,5.0649,-2.2324,373.1000,0.0000,373.1000,0.0097,100.8378,3.7000,1.0000,0.0000,0.0000,0.0000,100.8378,0.0002,0.0000,0.0000,272.2622,272.2622,5.0649,17.1057,0.0000,14326.6000,-14326.6000,0.3714,0.0000,0.0000,0.0000,2923.7959,4.9000,1.0000,2923.7959,0.0113,0.0000,17250.3959,0.0000,-17250.3959,5.0649,-2.2324,12623.9000,0.0000,12623.9000,0.3273,3411.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3411.8649,0.0000,0.0000,0.0000,9212.0351,9212.0351,12.8888,5.0739,8.9814,-4.6644,-69965.7928,2.3212,423.9066,4.2391,12.8888,5.0578,8.9733,-4.6736,-37388.6576,1.2379,424.0190,4.2402,12.8888,5.0536,8.9712,-4.6770,-32739.2375,1.0834,424.1457,4.2415,4.6424,0.4836,0.0000,0.4836,-99044.8000,-140093.6878,-140093.6878
4211.0000,4.9227,17.1449,0.0000,108637.0000,-108637.0000,2.8166,0.0000,0.0000,0.0000,24141.5556,4.5000,1.0000,24141.5556,0.4336,0.0000,132778.5556,0.0000,-132778.5556,4.9227,-2.3746,27003.0000,0.0000,27003.0000,0.7001,7298.1081,3.7000,1.0000,0.0000,0.0000,0.0000,7298.1081,0.0720,0.0000,0.0000,19704.8919,19704.8919,4.9227,16.9635,0.0000,31026.6000,-31026.6000,0.8044,0.0000,0.0000,0.0000,6331.9592,4.9000,1.0000,6331.9592,0.0727,0.0000,37358.5592,0.0000,-37358.5592,4.9227,-2.3746,471.3000,0.0000,471.3000,0.0122,127.3784,3.7000,1.0000,0.0000,0.0000,0.0000,127.3784,0.0004,0.0000,0.0000,343.9216,343.9216,4.9227,16.9635,0.0000,16875.3000,-16875.3000,0.4375,0.0000,0.0000,0.0000,3443.9388,4.9000,1.0000,3443.9388,0.0164,0.0000,20319.2388,0.0000,-20319.2388,4.9227,-2.3746,10177.4000,0.0000,10177.4000,0.2639,2750.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2750.6486,0.0000,0.0000,0.0000,7426.7514,7426.7514,13.3155,4.9316,9.1236,-5.4270,-81404.2925,2.5174,456.8687,4.5687,13.3155,4.9158,9.1157,-5.4367,-43493.5017,1.3425,456.9864,4.5699,13.3155,4.9117,9.1136,-5.4404,-38082.9944,1.1749,457.1216,4.5712,5.0348,0.5951,0.0000,0.5951,-118887.2000,-162980.7886,-162980.7886
4212.0000,4.8976,17.1198,0.0000,113912.5000,-113912.5000,2.9534,0.0000,0.0000,0.0000,25313.8889,4.5000,1.0000,25313.8889,0.4891,0.0000,139226.3889,0.0000,-139226.3889,4.8976,-2.3997,27003.9000,0.0000,27003.9000,0.7001,7298.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7298.3514,0.0751,0.0000,0.0000,19705.5486,19705.5486,4.8976,16.9384,0.0000,29916.6000,-29916.6000,0.7756,0.0000,0.0000,0.0000,6105.4286,4.9000,1.0000,6105.4286,0.0706,0.0000,36022.0286,0.0000,-36022.0286,4.8976,-2.3997,461.5000,0.0000,461.5000,0.0120,124.7297,3.7000,1.0000,0.0000,0.0000,0.0000,124.7297,0.0004,0.0000,0.0000,336.7703,336.7703,4.8976,16.9384,0.0000,18596.3000,-18596.3000,0.4821,0.0000,0.0000,0.0000,3795.1633,4.9000,1.0000,3795.1633,0.0198,0.0000,22391.4633,0.0000,-22391.4633,4.8976,-2.3997,8872.5000,0.0000,8872.5000,0.2300,2397.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2397.9730,0.0000,0.0000,0.0000,6474.5270,6474.5270,13.5070,4.9063,9.2066,-5.6983,-85474.4187,2.5766,465.9263,4.6593,13.5070,4.8907,9.1988,-5.7081,-45665.0558,1.3741,466.0443,4.6604,13.5070,4.8867,9.1969,-5.7119,-39983.5603,1.2026,466.1814,4.6618,5.1533,0.6550,0.0000,0.6550,-126087.5000,-171123.0348,-171123.0348
4213.0000,4.8676,17.0898,0.0000,119252.0000,-119252.0000,3.0918,0.0000,0.0000,0.0000,26500.4444,4.5000,1.0000,26500.4444,0.5549,0.0000,145752.4444,0.0000,-145752.4444,4.8676,-2.4297,27004.8000,0.0000,27004.8000,0.7001,7298.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7298.5946,0.0819,0.0000,0.0000,19706.2054,19706.2054,4.8676,16.9084,0.0000,36657.1000,-36657.1000,0.9504,0.0000,0.0000,0.0000,7481.0408,4.9000,1.0000,7481.0408,0.1050,0.0000,44138.1408,0.0000,-44138.1408,4.8676,-2.4297,604.1000,0.0000,604.1000,0.0157,163.2703,3.7000,1.0000,0.0000,0.0000,0.0000,163.2703,0.0006,0.0000,0.0000,440.8297,440.8297,4.8676,16.9084,0.0000,20598.7000,-20598.7000,0.5341,0.0000,0.0000,0.0000,4203.8163,4.9000,1.0000,4203.8163,0.0255,0.0000,24802.5163,0.0000,-24802.5163,4.8676,-2.4297,7893.9000,0.0000,7893.9000,0.2047,2133.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2133.4865,0.0000,0.0000,0.0000,5760.4135,5760.4135,13.7721,4.8762,9.3242,-6.2868,-94301.4203,2.7484,494.4293,4.9443,13.7721,4.8608,9.3165,-6.2971,-50376.5281,1.4657,494.5516,4.9455,13.7721,4.8570,9.3146,-6.3011,-44107.7045,1.2827,494.6959,4.9470,5.4968,0.7681,0.0000,0.7681,-141005.0000,-188785.6529,-188785.6529
4214.0000,4.8519,17.0741,0.0000,129613.9000,-129613.9000,3.3605,0.0000,0.0000,0.0000,28803.0889,4.5000,1.0000,28803.0889,0.6888,0.0000,158416.9889,0.0000,-158416.9889,4.8519,-2.4454,27005.7000,0.0000,27005.7000,0.7002,7298.8378,3.7000,1.0000,0.0000,0.0000,0.0000,7298.8378,0.0898,0.0000,0.0000,19706.8622,19706.8622,4.8519,16.8927,0.0000,37701.4000,-37701.4000,0.9775,0.0000,0.0000,0.0000,7694.1633,4.9000,1.0000,7694.1633,0.1172,0.0000,45395.5633,0.0000,-45395.5633,4.8519,-2.4454,472.8000,0.0000,472.8000,0.0123,127.7838,3.7000,1.0000,0.0000,0.0000,0.0000,127.7838,0.0005,0.0000,0.0000,345.0162,345.0162,4.8519,16.8927,0.0000,22433.7000,-22433.7000,0.5816,0.0000,0.0000,0.0000,4578.3061,4.9000,1.0000,4578.3061,0.0310,0.0000,27012.0061,0.0000,-27012.0061,4.8519,-2.4454,6915.3000,0.0000,6915.3000,0.1793,1869.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1869.0000,0.0000,0.0000,0.0000,5046.3000,5046.3000,14.0303,4.8604,9.4453,-6.8512,-102768.0235,2.9056,519.9631,5.1996,14.0303,4.8452,9.4377,-6.8619,-54895.2972,1.5495,520.0889,5.2009,14.0303,4.8414,9.4359,-6.8662,-48063.0592,1.3561,520.2396,5.2024,5.8113,0.9274,0.0000,0.9274,-155355.2000,-205726.3799,-205726.3799
4215.0000,4.9237,17.1459,0.0000,141199.6000,-141199.6000,3.6609,0.0000,0.0000,0.0000,31377.6889,4.5000,1.0000,31377.6889,0.8803,0.0000,172577.2889,0.0000,-172577.2889,4.9237,-2.3736,27007.2000,0.0000,27007.2000,0.7002,7299.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7299.2432,0.1101,0.0000,0.0000,19707.9568,19707.9568,4.9237,16.9645,0.0000,59783.9000,-59783.9000,1.5500,0.0000,0.0000,0.0000,12200.7959,4.9000,1.0000,12200.7959,0.2926,0.0000,71984.6959,0.0000,-71984.6959,4.9237,-2.3736,377.4000,0.0000,377.4000,0.0098,102.0000,3.7000,1.0000,0.0000,0.0000,0.0000,102.0000,0.0006,0.0000,0.0000,275.4000,275.4000,4.9237,16.9645,0.0000,23817.5000,-23817.5000,0.6175,0.0000,0.0000,0.0000,4860.7143,4.9000,1.0000,4860.7143,0.0403,0.0000,28678.2143,0.0000,-28678.2143,4.9237,-2.3736,7893.9000,0.0000,7893.9000,0.2047,2133.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2133.4865,0.0000,0.0000,0.0000,5760.4135,5760.4135,14.4398,4.9318,9.6858,-8.2428,-123641.3639,3.3715,597.0396,5.9704,14.4398,4.9172,9.6785,-8.2547,-66037.9963,1.7980,597.1771,5.9718,14.4398,4.9136,9.6767,-8.2596,-57817.0686,1.5736,597.3477,5.9735,6.7430,1.3240,0.0000,1.3240,-189522.5000,-247496.4288,-247496.4288
4216.0000,5.0426,17.2440,387.6000,144370.0000,-143982.4000,3.7431,88.0909,4.4000,1.0000,32082.2222,4.5000,1.0000,32170.3131,0.9285,0.0000,176452.2222,299.5091,-176152.7131,5.0426,-2.2547,27004.5000,0.0000,27004.5000,0.7001,7298.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7298.5135,0.1106,0.0000,0.0000,19705.9865,19705.9865,5.0426,17.0834,0.0000,55963.7000,-55963.7000,1.4510,0.0000,0.0000,0.0000,11421.1633,4.9000,1.0000,11421.1633,0.2623,0.0000,67384.8633,0.0000,-67384.8633,5.0426,-2.2547,378.2000,0.0000,378.2000,0.0098,102.2162,3.7000,1.0000,0.0000,0.0000,0.0000,102.2162,0.0006,0.0000,0.0000,275.9838,275.9838,5.0426,17.0834,0.0000,25311.9000,-25311.9000,0.6563,0.0000,0.0000,0.0000,5165.6939,4.9000,1.0000,5165.6939,0.0459,0.0000,30477.5939,0.0000,-30477.5939,5.0426,-2.2547,9198.8000,0.0000,9198.8000,0.2385,2486.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2486.1622,0.0000,0.0000,0.0000,6712.6378,6712.6378,14.4741,5.0507,9.7624,-8.2369,-123553.6892,3.3993,599.9704,5.9997,14.4741,5.0361,9.7551,-8.2489,-65991.1156,1.8128,600.1066,6.0011,14.4741,5.0326,9.7534,-8.2537,-57775.7574,1.5866,600.2770,6.0028,6.7987,1.3479,0.0000,1.3479,-188676.5000,-247320.5622,-247320.5622
4217.0000,5.0651,17.1757,1918.6000,132717.4000,-130798.8000,3.4409,436.0455,4.4000,1.0000,29492.7556,4.5000,1.0000,29928.8010,0.7401,0.0000,162210.1556,1482.5545,-160727.6010,5.0651,-2.2322,22540.3000,0.0000,22540.3000,0.5844,6091.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6091.9730,0.0809,0.0000,0.0000,16448.3270,16448.3270,5.0651,17.1060,0.0000,61012.2000,-61012.2000,1.5819,0.0000,0.0000,0.0000,12451.4694,4.9000,1.0000,12451.4694,0.2855,0.0000,73463.6694,0.0000,-73463.6694,5.0651,-2.2322,379.2000,0.0000,379.2000,0.0098,102.4865,3.7000,1.0000,0.0000,0.0000,0.0000,102.4865,0.0006,0.0000,0.0000,276.7135,276.7135,5.0651,17.1060,0.0000,27595.2000,-27595.2000,0.7155,0.0000,0.0000,0.0000,5631.6735,4.9000,1.0000,5631.6735,0.0553,0.0000,33226.8735,0.0000,-33226.8735,5.0651,-2.2322,12134.6000,0.0000,12134.6000,0.3146,3279.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3279.6216,0.0000,0.0000,0.0000,8854.9784,8854.9784,14.4980,5.0732,9.7856,-8.0543,-120814.8898,3.3235,585.9989,5.8600,14.4980,5.0587,9.7783,-8.0660,-64528.3050,1.7724,586.1319,5.8613,14.4980,5.0552,9.7766,-8.0707,-56494.9302,1.5512,586.2980,5.8630,6.6471,1.1625,0.0000,1.1625,-184352.1000,-241838.1249,-241838.1249
4218.0000,4.8678,17.0205,1134.4000,126017.2000,-124882.8000,3.2672,257.8182,4.4000,1.0000,28003.8222,4.5000,1.0000,28261.6404,0.6201,0.0000,154021.0222,876.5818,-153144.4404,4.8678,-2.4295,13619.8000,0.0000,13619.8000,0.3531,3681.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3681.0270,0.0374,0.0000,0.0000,9938.7730,9938.7730,4.8678,16.9086,0.0000,52961.3000,-52961.3000,1.3731,0.0000,0.0000,0.0000,10808.4286,4.9000,1.0000,10808.4286,0.1977,0.0000,63769.7286,0.0000,-63769.7286,4.8678,-2.4295,372.3000,0.0000,372.3000,0.0097,100.6216,3.7000,1.0000,0.0000,0.0000,0.0000,100.6216,0.0005,0.0000,0.0000,271.6784,271.6784,4.8678,16.9086,0.0000,30136.2000,-30136.2000,0.7813,0.0000,0.0000,0.0000,6150.2449,4.9000,1.0000,6150.2449,0.0623,0.0000,36286.4449,0.0000,-36286.4449,4.8678,-2.4295,14255.0000,0.0000,14255.0000,0.3696,3852.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3852.7027,0.0000,0.0000,0.0000,10402.2973,10402.2973,14.6667,4.8760,9.7713,-7.7464,-116196.1989,3.0770,542.8680,5.4287,14.6667,4.8613,9.7640,-7.7574,-62059.0825,1.6409,542.9935,5.4299,14.6667,4.8577,9.7622,-7.7618,-54332.5838,1.4361,543.1479,5.4315,6.1540,0.9181,0.0000,0.9181,-179733.2000,-232587.8652,-232587.8652
4219.0000,4.8650,16.9819,1648.8000,120966.8000,-119318.0000,3.1363,374.7273,4.4000,1.0000,26881.5111,4.5000,1.0000,27256.2384,0.5597,0.0000,147848.3111,1274.0727,-146574.2384,4.8650,-2.4323,13625.5000,0.0000,13625.5000,0.3533,3682.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3682.5676,0.0365,0.0000,0.0000,9942.9324,9942.9324,4.8650,16.9058,0.0000,56153.1000,-56153.1000,1.4559,0.0000,0.0000,0.0000,11459.8163,4.9000,1.0000,11459.8163,0.2153,0.0000,67612.9163,0.0000,-67612.9163,4.8650,-2.4323,384.7000,0.0000,384.7000,0.0100,103.9730,3.7000,1.0000,0.0000,0.0000,0.0000,103.9730,0.0006,0.0000,0.0000,280.7270,280.7270,4.8650,16.9058,0.0000,29031.7000,-29031.7000,0.7527,0.0000,0.0000,0.0000,5924.8367,4.9000,1.0000,5924.8367,0.0575,0.0000,34956.5367,0.0000,-34956.5367,4.8650,-2.4323,13602.6000,0.0000,13602.6000,0.3527,3676.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3676.3784,0.0000,0.0000,0.0000,9926.2216,9926.2216,14.6609,4.8732,9.7671,-7.6267,-114400.1275,3.0304,534.7400,5.3474,14.6609,4.8584,9.7596,-7.6375,-61100.3519,1.6161,534.8646,5.3486,14.6609,4.8548,9.7579,-7.6419,-53493.3310,1.4143,535.0169,5.3502,6.0608,0.8696,0.0000,0.8696,-176890.0000,-228993.8104,-228993.8104
4220.0000,4.8734,16.9166,2267.7000,97875.2000,-95607.5000,2.5376,515.3864,4.4000,1.0000,21750.0444,4.5000,1.0000,22265.4308,0.3117,0.0000,119625.2444,1752.3136,-117872.9308,4.8734,-2.4239,13625.6000,0.0000,13625.6000,0.3533,3682.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3682.5946,0.0242,0.0000,0.0000,9943.0054,9943.0054,4.8734,16.9142,0.0000,31452.8000,-31452.8000,0.8155,0.0000,0.0000,0.0000,6418.9388,4.9000,1.0000,6418.9388,0.0617,0.0000,37871.7388,0.0000,-37871.7388,4.8734,-2.4239,373.7000,0.0000,373.7000,0.0097,101.0000,3.7000,1.0000,0.0000,0.0000,0.0000,101.0000,0.0003,0.0000,0.0000,272.7000,272.7000,4.8734,16.9142,0.0000,25541.5000,-25541.5000,0.6622,0.0000,0.0000,0.0000,5212.5510,4.9000,1.0000,5212.5510,0.0360,0.0000,30754.0510,0.0000,-30754.0510,4.8734,-2.4239,12460.8000,0.0000,12460.8000,0.3231,3367.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3367.7838,0.0000,0.0000,0.0000,9093.0162,9093.0162,14.0936,4.8820,9.4878,-5.5678,-83516.5937,2.3506,419.8662,4.1987,14.0936,4.8666,9.4801,-5.5766,-44613.0088,1.2536,419.9705,4.1997,14.0936,4.8628,9.4782,-5.5801,-39060.3965,1.0971,420.0921,4.2009,4.7013,0.4339,0.0000,0.4339,-126141.7000,-167189.9990,-167189.9990
4221.0000,4.9155,16.8428,3107.5000,81425.9000,-78318.4000,2.1111,706.2500,4.4000,1.0000,18094.6444,4.5000,1.0000,18800.8944,0.1863,0.0000,99520.5444,2401.2500,-97119.2944,4.9155,-2.3818,13625.7000,0.0000,13625.7000,0.3533,3682.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3682.6216,0.0162,0.0000,0.0000,9943.0784,9943.0784,4.9155,16.9563,0.0000,9643.0000,-9643.0000,0.2500,0.0000,0.0000,0.0000,1967.9592,4.9000,1.0000,1967.9592,0.0071,0.0000,11610.9592,0.0000,-11610.9592,4.9155,-2.3818,514.5000,0.0000,514.5000,0.0133,139.0541,3.7000,1.0000,0.0000,0.0000,0.0000,139.0541,0.0002,0.0000,0.0000,375.4459,375.4459,4.9155,16.9563,0.0000,21911.8000,-21911.8000,0.5681,0.0000,0.0000,0.0000,4471.7959,4.9000,1.0000,4471.7959,0.0207,0.0000,26383.5959,0.0000,-26383.5959,4.9155,-2.3818,10177.4000,0.0000,10177.4000,0.2639,2750.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2750.6486,0.0000,0.0000,0.0000,7426.7514,7426.7514,13.4639,4.9245,9.1942,-3.9081,-58622.1450,1.7798,322.0196,3.2202,13.4639,4.9084,9.1862,-3.9152,-31321.5471,0.9492,322.1051,3.2211,13.4639,4.9044,9.1841,-3.9178,-27424.8817,0.8307,322.2002,3.2220,3.5597,0.2306,0.0000,0.2306,-85555.6000,-117368.5739,-117368.5739
