Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4222.0000,4.9702,16.7485,3956.9000,68877.6000,-64920.7000,1.7858,899.2955,4.4000,1.0000,15306.1333,4.5000,1.0000,16205.4288,0.1194,0.0000,84183.7333,3057.6045,-81126.1288,4.9702,-2.3271,13625.8000,0.0000,13625.8000,0.3533,3682.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3682.6486,0.0127,0.0000,0.0000,9943.1514,9943.1514,4.9702,17.0110,0.0000,4730.3000,-4730.3000,0.1226,0.0000,0.0000,0.0000,965.3673,4.9000,1.0000,965.3673,0.0021,0.0000,5695.6673,0.0000,-5695.6673,4.9702,-2.3271,375.6000,0.0000,375.6000,0.0097,101.5135,3.7000,1.0000,0.0000,0.0000,0.0000,101.5135,0.0001,0.0000,0.0000,274.0865,274.0865,4.9702,17.0110,0.0000,18136.0000,-18136.0000,0.4702,0.0000,0.0000,0.0000,3701.2245,4.9000,1.0000,3701.2245,0.0123,0.0000,21837.2245,0.0000,-21837.2245,4.9702,-2.3271,8872.5000,0.0000,8872.5000,0.2300,2397.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2397.9730,0.0000,0.0000,0.0000,6474.5270,6474.5270,12.9940,4.9795,8.9867,-3.0620,-45930.0219,1.4858,271.2848,2.7128,12.9940,4.9628,8.9784,-3.0681,-24544.8066,0.7924,271.3601,2.7136,12.9940,4.9586,8.9763,-3.0703,-21492.4272,0.6935,271.4416,2.7144,2.9717,0.1466,0.0000,0.1466,-64913.1000,-91967.2558,-91967.2558
4223.0000,4.8318,16.4449,4780.1000,60640.6000,-55860.5000,1.5722,1086.3864,4.4000,1.0000,13475.6889,4.5000,1.0000,14562.0753,0.0856,0.0000,74116.2889,3693.7136,-70422.5753,4.8318,-2.4655,13625.9000,0.0000,13625.9000,0.3533,3682.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3682.6757,0.0108,0.0000,0.0000,9943.2243,9943.2243,4.8318,16.8726,0.0000,3711.1000,-3711.1000,0.0962,0.0000,0.0000,0.0000,757.3673,4.9000,1.0000,757.3673,0.0013,0.0000,4468.4673,0.0000,-4468.4673,4.8318,-2.4655,383.2000,0.0000,383.2000,0.0099,103.5676,3.7000,1.0000,0.0000,0.0000,0.0000,103.5676,0.0001,0.0000,0.0000,279.6324,279.6324,4.8318,16.8726,0.0000,13927.2000,-13927.2000,0.3611,0.0000,0.0000,0.0000,2842.2857,4.9000,1.0000,2842.2857,0.0063,0.0000,16769.4857,0.0000,-16769.4857,4.8318,-2.4655,4958.0000,0.0000,4958.0000,0.1285,1340.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1340.0000,0.0000,0.0000,0.0000,3618.0000,3618.0000,12.8341,4.8414,8.8378,-2.5909,-38863.0718,1.2606,231.6825,2.3168,12.8341,4.8243,8.8292,-2.5962,-20769.5306,0.6723,231.7493,2.3175,12.8341,4.8199,8.8270,-2.5982,-18187.0692,0.5884,231.8198,2.3182,2.5213,0.1041,0.0000,0.1041,-54531.7000,-77819.6716,-77819.6716
4224.0000,4.8227,15.9229,7403.8000,50990.3000,-43586.5000,1.3220,1682.6818,4.4000,1.0000,11331.1778,4.5000,1.0000,13013.8596,0.0550,0.0000,62321.4778,5721.1182,-56600.3596,4.8227,-2.4746,13625.9000,0.0000,13625.9000,0.3533,3682.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3682.6757,0.0091,0.0000,0.0000,9943.2243,9943.2243,4.8227,16.8635,0.0000,5090.7000,-5090.7000,0.1320,0.0000,0.0000,0.0000,1038.9184,4.9000,1.0000,1038.9184,0.0017,0.0000,6129.6184,0.0000,-6129.6184,4.8227,-2.4746,418.3000,0.0000,418.3000,0.0108,113.0541,3.7000,1.0000,0.0000,0.0000,0.0000,113.0541,0.0001,0.0000,0.0000,305.2459,305.2459,4.8227,16.8635,0.0000,9548.5000,-9548.5000,0.2476,0.0000,0.0000,0.0000,1948.6735,4.9000,1.0000,1948.6735,0.0025,0.0000,11497.1735,0.0000,-11497.1735,4.8227,-2.4746,1532.8000,0.0000,1532.8000,0.0397,414.2703,3.7000,1.0000,0.0000,0.0000,0.0000,414.2703,0.0000,0.0000,0.0000,1118.5297,1118.5297,12.5635,4.8325,8.6980,-2.0927,-31390.0039,1.0527,194.6662,1.9467,12.5635,4.8150,8.6892,-2.0972,-16777.8524,0.5614,194.7244,1.9472,12.5635,4.8104,8.6870,-2.0989,-14692.2951,0.4913,194.7843,1.9478,2.1054,0.0684,0.0000,0.0684,-42648.7000,-62860.1514,-62860.1514
4225.0000,4.6350,16.2105,4361.1000,52111.7000,-47750.6000,1.3511,991.1591,4.4000,1.0000,11580.3778,4.5000,1.0000,12571.5369,0.0578,0.0000,63692.0778,3369.9409,-60322.1369,4.6350,-2.6623,13600.8000,0.0000,13600.8000,0.3526,3675.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3675.8919,0.0091,0.0000,0.0000,9924.9081,9924.9081,4.6350,16.6758,0.0000,3078.5000,-3078.5000,0.0798,0.0000,0.0000,0.0000,628.2653,4.9000,1.0000,628.2653,0.0009,0.0000,3706.7653,0.0000,-3706.7653,4.6350,-2.6623,426.5000,0.0000,426.5000,0.0111,115.2703,3.7000,1.0000,0.0000,0.0000,0.0000,115.2703,0.0001,0.0000,0.0000,311.2297,311.2297,4.6350,16.6758,0.0000,6674.0000,-6674.0000,0.1730,0.0000,0.0000,0.0000,1362.0408,4.9000,1.0000,1362.0408,0.0011,0.0000,8036.0408,0.0000,-8036.0408,4.6350,-2.6623,879.4000,0.0000,879.4000,0.0228,237.6757,3.7000,1.0000,0.0000,0.0000,0.0000,237.6757,0.0000,0.0000,0.0000,641.7243,641.7243,12.6051,4.6450,8.6250,-2.0370,-30555.0835,0.9952,184.6280,1.8463,12.6051,4.6272,8.6161,-2.0414,-16331.0347,0.5307,184.6842,1.8468,12.6051,4.6225,8.6138,-2.0430,-14300.9626,0.4645,184.7416,1.8474,1.9904,0.0688,0.0000,0.0688,-42596.4000,-61187.0808,-61187.0808
4226.0000,4.7092,16.1491,4868.1000,48084.3000,-43216.2000,1.2467,1106.3864,4.4000,1.0000,10685.4000,4.5000,1.0000,11791.7864,0.0470,0.0000,58769.7000,3761.7136,-55007.9864,4.7092,-2.5881,13599.4000,0.0000,13599.4000,0.3526,3675.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3675.5135,0.0083,0.0000,0.0000,9923.8865,9923.8865,4.7092,16.7500,0.0000,2923.6000,-2923.6000,0.0758,0.0000,0.0000,0.0000,596.6531,4.9000,1.0000,596.6531,0.0007,0.0000,3520.2531,0.0000,-3520.2531,4.7092,-2.5881,418.8000,0.0000,418.8000,0.0109,113.1892,3.7000,1.0000,0.0000,0.0000,0.0000,113.1892,0.0000,0.0000,0.0000,305.6108,305.6108,4.7092,16.7500,0.0000,4702.7000,-4702.7000,0.1219,0.0000,0.0000,0.0000,959.7347,4.9000,1.0000,959.7347,0.0004,0.0000,5662.4347,0.0000,-5662.4347,4.7092,-2.5881,390.8000,0.0000,390.8000,0.0101,105.6216,3.7000,1.0000,0.0000,0.0000,0.0000,105.6216,0.0000,0.0000,0.0000,285.1784,285.1784,12.3641,4.7193,8.5417,-1.7868,-26802.3698,0.9090,169.2548,1.6925,12.3641,4.7013,8.5327,-1.7909,-14327.0669,0.4847,169.3074,1.6931,12.3641,4.6965,8.5303,-1.7924,-12546.5617,0.4242,169.3604,1.6936,1.8180,0.0566,0.0000,0.0566,-36433.5000,-53675.9984,-53675.9984
4227.0000,4.7981,16.0890,5402.9000,44827.4000,-39424.5000,1.1622,1227.9318,4.4000,1.0000,9961.6444,4.5000,1.0000,11189.5763,0.0394,0.0000,54789.0444,4174.9682,-50614.0763,4.7981,-2.4992,13599.5000,0.0000,13599.5000,0.3526,3675.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3675.5405,0.0078,0.0000,0.0000,9923.9595,9923.9595,4.7981,16.8389,0.0000,3407.8000,-3407.8000,0.0884,0.0000,0.0000,0.0000,695.4694,4.9000,1.0000,695.4694,0.0008,0.0000,4103.2694,0.0000,-4103.2694,4.7981,-2.4992,426.2000,0.0000,426.2000,0.0111,115.1892,3.7000,1.0000,0.0000,0.0000,0.0000,115.1892,0.0000,0.0000,0.0000,311.0108,311.0108,4.7981,16.8389,0.0000,3798.5000,-3798.5000,0.0985,0.0000,0.0000,0.0000,775.2041,4.9000,1.0000,775.2041,0.0003,0.0000,4573.7041,0.0000,-4573.7041,4.7981,-2.4992,390.8000,0.0000,390.8000,0.0101,105.6216,3.7000,1.0000,0.0000,0.0000,0.0000,105.6216,0.0000,0.0000,0.0000,285.1784,285.1784,12.1376,4.8084,8.4730,-1.6234,-24351.3233,0.8614,160.8870,1.6089,12.1376,4.7901,8.4639,-1.6273,-13018.5199,0.4594,160.9377,1.6094,12.1376,4.7853,8.4615,-1.6287,-11401.0579,0.4020,160.9883,1.6099,1.7228,0.0484,0.0000,0.0484,-32214.3000,-48770.9011,-48770.9011
4228.0000,4.4325,16.1474,3654.4000,55670.7000,-52016.3000,1.4434,830.5455,4.4000,1.0000,12371.2667,4.5000,1.0000,13201.8121,0.0686,0.0000,68041.9667,2823.8545,-65218.1121,4.4325,-2.8648,13597.6000,0.0000,13597.6000,0.3525,3675.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3675.0270,0.0098,0.0000,0.0000,9922.5730,9922.5730,4.4325,16.4733,0.0000,4071.7000,-4071.7000,0.1056,0.0000,0.0000,0.0000,830.9592,4.9000,1.0000,830.9592,0.0013,0.0000,4902.6592,0.0000,-4902.6592,4.4325,-2.8648,419.0000,0.0000,419.0000,0.0109,113.2432,3.7000,1.0000,0.0000,0.0000,0.0000,113.2432,0.0000,0.0000,0.0000,305.7568,305.7568,4.4325,16.4733,0.0000,3595.3000,-3595.3000,0.0932,0.0000,0.0000,0.0000,733.7347,4.9000,1.0000,733.7347,0.0002,0.0000,4329.0347,0.0000,-4329.0347,4.4325,-2.8648,878.9000,0.0000,878.9000,0.0228,237.5405,3.7000,1.0000,0.0000,0.0000,0.0000,237.5405,0.0000,0.0000,0.0000,641.3595,641.3595,12.5595,4.4427,8.5011,-2.1167,-31750.0347,1.0142,189.1799,1.8918,12.5595,4.4245,8.4920,-2.1212,-16969.7094,0.5408,189.2392,1.8924,12.5595,4.4197,8.4896,-2.1229,-14860.3727,0.4733,189.2987,1.8930,2.0283,0.0800,0.0000,0.0800,-44787.8000,-63580.1168,-63580.1168
4229.0000,4.3944,16.5645,444.7000,65991.8000,-65547.1000,1.7110,101.0682,4.4000,1.0000,14664.8444,4.5000,1.0000,14765.9126,0.1070,0.0000,80656.6444,343.6318,-80313.0126,4.3944,-2.9029,13594.4000,0.0000,13594.4000,0.3525,3674.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3674.1622,0.0122,0.0000,0.0000,9920.2378,9920.2378,4.3944,16.4352,0.0000,6639.1000,-6639.1000,0.1721,0.0000,0.0000,0.0000,1354.9184,4.9000,1.0000,1354.9184,0.0031,0.0000,7994.0184,0.0000,-7994.0184,4.3944,-2.9029,557.5000,0.0000,557.5000,0.0145,150.6757,3.7000,1.0000,0.0000,0.0000,0.0000,150.6757,0.0001,0.0000,0.0000,406.8243,406.8243,4.3944,16.4352,0.0000,3823.4000,-3823.4000,0.0991,0.0000,0.0000,0.0000,780.2857,4.9000,1.0000,780.2857,0.0004,0.0000,4603.6857,0.0000,-4603.6857,4.3944,-2.9029,4621.5000,0.0000,4621.5000,0.1198,1249.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1249.0541,0.0000,0.0000,0.0000,3372.4459,3372.4459,12.7125,4.4045,8.5585,-2.6372,-39557.5054,1.2345,229.6906,2.2969,12.7125,4.3865,8.5495,-2.6426,-21140.9655,0.6583,229.7613,2.2976,12.7125,4.3818,8.5471,-2.6447,-18512.7377,0.5762,229.8331,2.2983,2.4690,0.1227,0.0000,0.1227,-57236.2000,-79211.2086,-79211.2086
4230.0000,4.4414,16.5828,1519.5000,145099.3000,-143579.8000,3.7620,345.3409,4.4000,1.0000,32244.2889,4.5000,1.0000,32589.6298,0.8575,0.0000,177343.5889,1174.1591,-176169.4298,4.4414,-2.8558,13594.5000,0.0000,13594.5000,0.3525,3674.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3674.1892,0.0326,0.0000,0.0000,9920.3108,9920.3108,4.4414,16.4823,0.0000,8237.1000,-8237.1000,0.2136,0.0000,0.0000,0.0000,1681.0408,4.9000,1.0000,1681.0408,0.0091,0.0000,9918.1408,0.0000,-9918.1408,4.4414,-2.8558,506.6000,0.0000,506.6000,0.0131,136.9189,3.7000,1.0000,0.0000,0.0000,0.0000,136.9189,0.0002,0.0000,0.0000,369.6811,369.6811,4.4414,16.4823,0.0000,6673.8000,-6673.8000,0.1730,0.0000,0.0000,0.0000,1362.0000,4.9000,1.0000,1362.0000,0.0024,0.0000,8035.8000,0.0000,-8035.8000,4.4414,-2.8558,15523.8000,0.0000,15523.8000,0.4025,4195.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4195.6216,0.0000,0.0000,0.0000,11328.1784,11328.1784,13.5381,4.4507,8.9944,-5.7443,-86164.1005,2.4583,448.6882,4.4869,13.5381,4.4342,8.9862,-5.7542,-46033.9288,1.3110,448.8119,4.4881,13.5381,4.4298,8.9840,-5.7582,-40307.1710,1.1473,448.9476,4.4895,4.9166,0.9018,0.0000,0.9018,-128865.8000,-172505.2003,-172505.2003
4231.0000,4.8208,17.0430,0.0000,201666.7000,-201666.7000,5.2286,0.0000,0.0000,0.0000,44814.8222,4.5000,1.0000,44814.8222,2.1407,0.0000,246481.5222,0.0000,-246481.5222,4.8208,-2.4765,23089.7000,0.0000,23089.7000,0.5986,6240.4595,3.7000,1.0000,0.0000,0.0000,0.0000,6240.4595,0.1083,0.0000,0.0000,16849.2405,16849.2405,4.8208,16.8616,0.0000,16859.3000,-16859.3000,0.4371,0.0000,0.0000,0.0000,3440.6735,4.9000,1.0000,3440.6735,0.0420,0.0000,20299.9735,0.0000,-20299.9735,4.8208,-2.4765,1042.6000,0.0000,1042.6000,0.0270,281.7838,3.7000,1.0000,0.0000,0.0000,0.0000,281.7838,0.0009,0.0000,0.0000,760.8162,760.8162,4.8208,16.8616,0.0000,10737.7000,-10737.7000,0.2784,0.0000,0.0000,0.0000,2191.3673,4.9000,1.0000,2191.3673,0.0075,0.0000,12929.0673,0.0000,-12929.0673,4.8208,-2.4765,16500.2000,0.0000,16500.2000,0.4278,4459.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4459.5135,0.0000,0.0000,0.0000,12040.6865,12040.6865,14.0859,4.8294,9.4576,-8.3276,-124913.5596,3.4988,625.7648,6.2576,14.0859,4.8141,9.4500,-8.3406,-66725.1448,1.8658,625.9188,6.2592,14.0859,4.8102,9.4480,-8.3459,-58421.1154,1.6330,626.1018,6.2610,6.9976,2.2994,0.0000,2.2994,-188631.2000,-250059.8198,-250059.8198
4232.0000,5.1739,17.3961,0.0000,229823.9000,-229823.9000,5.9586,0.0000,0.0000,0.0000,51071.9778,4.5000,1.0000,51071.9778,3.1450,0.0000,280895.8778,0.0000,-280895.8778,5.1739,-2.1234,28168.9000,0.0000,28168.9000,0.7303,7613.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7613.2162,0.1956,0.0000,0.0000,20555.6838,20555.6838,5.1739,17.2147,0.0000,55048.8000,-55048.8000,1.4272,0.0000,0.0000,0.0000,11234.4490,4.9000,1.0000,11234.4490,0.3553,0.0000,66283.2490,0.0000,-66283.2490,5.1739,-2.1234,1752.3000,0.0000,1752.3000,0.0454,473.5946,3.7000,1.0000,0.0000,0.0000,0.0000,473.5946,0.0035,0.0000,0.0000,1278.7054,1278.7054,5.1739,17.2147,0.0000,12750.1000,-12750.1000,0.3306,0.0000,0.0000,0.0000,2602.0612,4.9000,1.0000,2602.0612,0.0135,0.0000,15352.1612,0.0000,-15352.1612,5.1739,-2.1234,15849.3000,0.0000,15849.3000,0.4109,4283.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4283.5946,0.0000,0.0000,0.0000,11565.7054,11565.7054,14.7586,5.1819,9.9702,-10.9619,-164428.3619,4.4515,778.6288,7.7863,14.7586,5.1676,9.9631,-10.9773,-87818.0956,2.3739,778.8003,7.7880,14.7586,5.1641,9.9613,-10.9835,-76884.7359,2.0776,779.0207,7.7902,8.9031,3.7130,0.0000,3.7130,-251852.3000,-329131.1934,-329131.1934
4233.0000,5.5076,17.7298,0.0000,250479.4000,-250479.4000,6.4941,0.0000,0.0000,0.0000,55662.0889,4.5000,1.0000,55662.0889,4.0432,0.0000,306141.4889,0.0000,-306141.4889,5.5076,-1.7897,32028.3000,0.0000,32028.3000,0.8304,8656.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8656.2973,0.2813,0.0000,0.0000,23372.0027,23372.0027,5.5076,17.5484,0.0000,80317.8000,-80317.8000,2.0824,0.0000,0.0000,0.0000,16391.3878,4.9000,1.0000,16391.3878,0.7780,0.0000,96709.1878,0.0000,-96709.1878,5.5076,-1.7897,1899.6000,0.0000,1899.6000,0.0493,513.4054,3.7000,1.0000,0.0000,0.0000,0.0000,513.4054,0.0056,0.0000,0.0000,1386.1946,1386.1946,5.5076,17.5484,0.0000,15179.0000,-15179.0000,0.3935,0.0000,0.0000,0.0000,3097.7551,4.9000,1.0000,3097.7551,0.0213,0.0000,18276.7551,0.0000,-18276.7551,5.5076,-1.7897,13896.6000,0.0000,13896.6000,0.3603,3755.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3755.8378,0.0000,0.0000,0.0000,10140.7622,10140.7622,15.3153,5.5151,10.4152,-12.8644,-192965.8204,5.1050,875.9535,8.7595,15.3153,5.5015,10.4084,-12.8810,-103047.8700,2.7224,876.1300,8.7613,15.3153,5.4984,10.4068,-12.8878,-90214.7819,2.3826,876.3716,8.7637,10.2100,5.1294,0.0000,5.1294,-298151.7000,-386228.4723,-386228.4723
4234.0000,5.8536,18.0759,0.0000,264058.7000,-264058.7000,6.8462,0.0000,0.0000,0.0000,58679.7111,4.5000,1.0000,58679.7111,4.7361,0.0000,322738.4111,0.0000,-322738.4111,5.8536,-1.4437,37817.4000,0.0000,37817.4000,0.9805,10220.9189,3.7000,1.0000,0.0000,0.0000,0.0000,10220.9189,0.3905,0.0000,0.0000,27596.4811,27596.4811,5.8536,17.8945,0.0000,93824.1000,-93824.1000,2.4326,0.0000,0.0000,0.0000,19147.7755,4.9000,1.0000,19147.7755,1.1137,0.0000,112971.8755,0.0000,-112971.8755,5.8536,-1.4437,1942.4000,0.0000,1942.4000,0.0504,524.9730,3.7000,1.0000,0.0000,0.0000,0.0000,524.9730,0.0071,0.0000,0.0000,1417.4270,1417.4270,5.8536,17.8945,0.0000,19053.0000,-19053.0000,0.4940,0.0000,0.0000,0.0000,3888.3673,4.9000,1.0000,3888.3673,0.0360,0.0000,22941.3673,0.0000,-22941.3673,5.8536,-1.4437,12594.8000,0.0000,12594.8000,0.3265,3404.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3404.0000,0.0000,0.0000,0.0000,9190.8000,9190.8000,15.6476,5.8608,10.7542,-14.0046,-210068.7858,5.5651,941.1193,9.4112,15.6476,5.8479,10.7477,-14.0219,-112175.1047,2.9678,941.2963,9.4130,15.6476,5.8449,10.7463,-14.0290,-98203.0553,2.5973,941.5508,9.4155,11.1302,6.2833,0.0000,6.2833,-324581.2000,-420446.9459,-420446.9459
4235.0000,6.1092,18.3314,0.0000,284470.8000,-284470.8000,7.3754,0.0000,0.0000,0.0000,63215.7333,4.5000,1.0000,63215.7333,5.8093,0.0000,347686.5333,0.0000,-347686.5333,6.1092,-1.1881,39738.8000,0.0000,39738.8000,1.0303,10740.2162,3.7000,1.0000,0.0000,0.0000,0.0000,10740.2162,0.4659,0.0000,0.0000,28998.5838,28998.5838,6.1092,18.1500,0.0000,102674.7000,-102674.7000,2.6620,0.0000,0.0000,0.0000,20954.0204,4.9000,1.0000,20954.0204,1.4062,0.0000,123628.7204,0.0000,-123628.7204,6.1092,-1.1881,2294.0000,0.0000,2294.0000,0.0595,620.0000,3.7000,1.0000,0.0000,0.0000,0.0000,620.0000,0.0097,0.0000,0.0000,1674.0000,1674.0000,6.1092,18.1500,0.0000,21291.6000,-21291.6000,0.5520,0.0000,0.0000,0.0000,4345.2245,4.9000,1.0000,4345.2245,0.0463,0.0000,25636.8245,0.0000,-25636.8245,6.1092,-1.1881,10154.0000,0.0000,10154.0000,0.2633,2744.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2744.3243,0.0000,0.0000,0.0000,7409.6757,7409.6757,16.0711,6.1161,11.0936,-15.2850,-229275.1769,5.9712,995.3088,9.9531,16.0711,6.1036,11.0873,-15.3029,-122422.8652,3.1844,995.4850,9.9549,16.0711,6.1008,11.0860,-15.3103,-107171.7767,2.7869,995.7497,9.9575,11.9425,7.7373,0.0000,7.7373,-356250.3000,-458869.8188,-458869.8188
4236.0000,6.2192,18.4414,0.0000,298676.1000,-298676.1000,7.7437,0.0000,0.0000,0.0000,66372.4667,4.5000,1.0000,66372.4667,6.5390,0.0000,365048.5667,0.0000,-365048.5667,6.2192,-1.0781,34441.9000,0.0000,34441.9000,0.8930,9308.6216,3.7000,1.0000,0.0000,0.0000,0.0000,9308.6216,0.4036,0.0000,0.0000,25133.2784,25133.2784,6.2192,18.2600,0.0000,99745.6000,-99745.6000,2.5861,0.0000,0.0000,0.0000,20356.2449,4.9000,1.0000,20356.2449,1.3550,0.0000,120101.8449,0.0000,-120101.8449,6.2192,-1.0781,2742.7000,0.0000,2742.7000,0.0711,741.2703,3.7000,1.0000,0.0000,0.0000,0.0000,741.2703,0.0118,0.0000,0.0000,2001.4297,2001.4297,6.2192,18.2600,0.0000,23745.7000,-23745.7000,0.6157,0.0000,0.0000,0.0000,4846.0612,4.9000,1.0000,4846.0612,0.0576,0.0000,28591.7612,0.0000,-28591.7612,6.2192,-1.0781,8852.3000,0.0000,8852.3000,0.2295,2392.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2392.5135,0.0000,0.0000,0.0000,6459.7865,6459.7865,16.4743,6.2260,11.3501,-15.9943,-239914.7754,6.0695,1000.7377,10.0074,16.4743,6.2137,11.3440,-16.0121,-128096.5258,3.2368,1000.9090,10.0091,16.4743,6.2111,11.3427,-16.0195,-112136.3770,2.8328,1001.1722,10.0117,12.1391,8.3671,0.0000,8.3671,-376130.5000,-480147.6782,-480147.6782
4237.0000,6.5375,18.7597,0.0000,313503.9000,-313503.9000,8.1282,0.0000,0.0000,0.0000,69667.5333,4.5000,1.0000,69667.5333,7.5523,0.0000,383171.4333,0.0000,-383171.4333,6.5375,-0.7598,39745.0000,0.0000,39745.0000,1.0305,10741.8919,3.7000,1.0000,0.0000,0.0000,0.0000,10741.8919,0.5373,0.0000,0.0000,29003.1081,29003.1081,6.5375,18.5783,0.0000,114637.2000,-114637.2000,2.9722,0.0000,0.0000,0.0000,23395.3469,4.9000,1.0000,23395.3469,1.8652,0.0000,138032.5469,0.0000,-138032.5469,6.5375,-0.7598,2617.3000,0.0000,2617.3000,0.0679,707.3784,3.7000,1.0000,0.0000,0.0000,0.0000,707.3784,0.0133,0.0000,0.0000,1909.9216,1909.9216,6.5375,18.5783,0.0000,25993.3000,-25993.3000,0.6739,0.0000,0.0000,0.0000,5304.7551,4.9000,1.0000,5304.7551,0.0733,0.0000,31298.0551,0.0000,-31298.0551,6.5375,-0.7598,7875.9000,0.0000,7875.9000,0.2042,2128.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2128.6216,0.0000,0.0000,0.0000,5747.2784,5747.2784,16.7649,6.5440,11.6545,-17.1837,-257755.3523,6.5384,1064.2772,10.6428,16.7649,6.5322,11.6485,-17.2022,-137617.2445,3.4868,1064.4492,10.6445,16.7649,6.5297,11.6473,-17.2099,-120469.1305,3.0516,1064.7254,10.6473,13.0768,10.0413,0.0000,10.0413,-403896.2000,-515841.7273,-515841.7273
4238.0000,6.7250,18.9472,0.0000,328232.3000,-328232.3000,8.5100,0.0000,0.0000,0.0000,72940.5111,4.5000,1.0000,72940.5111,8.5286,0.0000,401172.8111,0.0000,-401172.8111,6.7250,-0.5723,37816.3000,0.0000,37816.3000,0.9805,10220.6216,3.7000,1.0000,0.0000,0.0000,0.0000,10220.6216,0.5394,0.0000,0.0000,27595.6784,27595.6784,6.7250,18.7658,0.0000,121459.3000,-121459.3000,3.1491,0.0000,0.0000,0.0000,24787.6122,4.9000,1.0000,24787.6122,2.1388,0.0000,146246.9122,0.0000,-146246.9122,6.7250,-0.5723,1736.4000,0.0000,1736.4000,0.0450,469.2973,3.7000,1.0000,0.0000,0.0000,0.0000,469.2973,0.0094,0.0000,0.0000,1267.1027,1267.1027,6.7250,18.7658,0.0000,28624.5000,-28624.5000,0.7421,0.0000,0.0000,0.0000,5841.7347,4.9000,1.0000,5841.7347,0.0909,0.0000,34466.2347,0.0000,-34466.2347,6.7250,-0.5723,6899.6000,0.0000,6899.6000,0.1789,1864.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1864.7568,0.0000,0.0000,0.0000,5034.8432,5034.8432,17.1675,6.7314,11.9494,-18.2551,-273826.1764,6.8028,1093.6745,10.9367,17.1675,6.7197,11.9436,-18.2738,-146190.3539,3.6278,1093.8439,10.9384,17.1675,6.7174,11.9424,-18.2817,-127971.8034,3.1750,1094.1246,10.9412,13.6056,11.3070,0.0000,11.3070,-431863.8000,-547988.3337,-547988.3337
4239.0000,6.8970,19.1192,0.0000,335509.7000,-335509.7000,8.6987,0.0000,0.0000,0.0000,74557.7111,4.5000,1.0000,74557.7111,9.0128,0.0000,410067.4111,0.0000,-410067.4111,6.8970,-0.4003,35885.6000,0.0000,35885.6000,0.9304,9698.8108,3.7000,1.0000,0.0000,0.0000,0.0000,9698.8108,0.5168,0.0000,0.0000,26186.7892,26186.7892,6.8970,18.9378,0.0000,121287.2000,-121287.2000,3.1446,0.0000,0.0000,0.0000,24752.4898,4.9000,1.0000,24752.4898,2.1569,0.0000,146039.6898,0.0000,-146039.6898,6.8970,-0.4003,1675.9000,0.0000,1675.9000,0.0435,452.9459,3.7000,1.0000,0.0000,0.0000,0.0000,452.9459,0.0093,0.0000,0.0000,1222.9541,1222.9541,6.8970,18.9378,0.0000,31555.7000,-31555.7000,0.8181,0.0000,0.0000,0.0000,6439.9388,4.9000,1.0000,6439.9388,0.1136,0.0000,37995.6388,0.0000,-37995.6388,6.8970,-0.4003,7875.9000,0.0000,7875.9000,0.2042,2128.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2128.6216,0.0000,0.0000,0.0000,5747.2784,5747.2784,17.4057,6.9033,12.1545,-18.6870,-280304.6054,6.9197,1102.9680,11.0297,17.4057,6.8918,12.1488,-18.7057,-149645.7877,3.6902,1103.1343,11.0313,17.4057,6.8895,12.1476,-18.7136,-130995.3249,3.2296,1103.4151,11.0342,13.8395,11.8094,0.0000,11.8094,-442915.2000,-560945.7181,-560945.7181
4240.0000,6.9783,19.2005,0.0000,335770.4000,-335770.4000,8.7055,0.0000,0.0000,0.0000,74615.6444,4.5000,1.0000,74615.6444,8.9544,0.0000,410386.0444,0.0000,-410386.0444,6.9783,-0.3190,30580.3000,0.0000,30580.3000,0.7929,8264.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8264.9459,0.4197,0.0000,0.0000,22315.3541,22315.3541,6.9783,19.0191,0.0000,119094.9000,-119094.9000,3.0878,0.0000,0.0000,0.0000,24305.0816,4.9000,1.0000,24305.0816,2.0544,0.0000,143399.9816,0.0000,-143399.9816,6.9783,-0.3190,2156.2000,0.0000,2156.2000,0.0559,582.7568,3.7000,1.0000,0.0000,0.0000,0.0000,582.7568,0.0120,0.0000,0.0000,1573.4432,1573.4432,6.9783,19.0191,0.0000,34619.5000,-34619.5000,0.8976,0.0000,0.0000,0.0000,7065.2041,4.9000,1.0000,7065.2041,0.1395,0.0000,41684.7041,0.0000,-41684.7041,6.9783,-0.3190,9177.7000,0.0000,9177.7000,0.2379,2480.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2480.4595,0.0000,0.0000,0.0000,6697.2405,6697.2405,17.6085,6.9845,12.2965,-18.8184,-282275.7851,6.8887,1091.5385,10.9154,17.6085,6.9731,12.2908,-18.8369,-150695.5821,3.6737,1091.7014,10.9170,17.6085,6.9709,12.2897,-18.8448,-131913.3251,3.2151,1091.9780,10.9198,13.7775,11.5800,0.0000,11.5800,-447570.6000,-564884.6923,-564884.6923
4241.0000,6.9613,19.1835,0.0000,344739.9000,-344739.9000,8.9380,0.0000,0.0000,0.0000,76608.8667,4.5000,1.0000,76608.8667,9.4159,0.0000,421348.7667,0.0000,-421348.7667,6.9613,-0.3360,19980.2000,0.0000,19980.2000,0.5180,5400.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5400.0541,0.2501,0.0000,0.0000,14580.1459,14580.1459,6.9613,19.0021,0.0000,107942.9000,-107942.9000,2.7986,0.0000,0.0000,0.0000,22029.1633,4.9000,1.0000,22029.1633,1.6747,0.0000,129972.0633,0.0000,-129972.0633,6.9613,-0.3360,1378.0000,0.0000,1378.0000,0.0357,372.4324,3.7000,1.0000,0.0000,0.0000,0.0000,372.4324,0.0070,0.0000,0.0000,1005.5676,1005.5676,6.9613,19.0021,0.0000,36407.5000,-36407.5000,0.9439,0.0000,0.0000,0.0000,7430.1020,4.9000,1.0000,7430.1020,0.1528,0.0000,43837.6020,0.0000,-43837.6020,6.9613,-0.3360,12106.7000,0.0000,12106.7000,0.3139,3272.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3272.0811,0.0000,0.0000,0.0000,8834.6189,8834.6189,17.8834,6.9675,12.4255,-19.0137,-285204.9480,6.7741,1067.6235,10.6762,17.8834,6.9561,12.4197,-19.0319,-152255.4355,3.6125,1067.7831,10.6778,17.8834,6.9539,12.4186,-19.0397,-133277.7160,3.1616,1068.0530,10.6805,13.5482,11.5005,0.0000,11.5005,-455625.4000,-570738.0995,-570738.0995
4242.0000,6.6123,18.8345,0.0000,262551.7000,-262551.7000,6.8071,0.0000,0.0000,0.0000,58344.8222,4.5000,1.0000,58344.8222,4.4819,0.0000,320896.5222,0.0000,-320896.5222,6.6123,-0.6850,16438.7000,0.0000,16438.7000,0.4262,4442.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4442.8919,0.1342,0.0000,0.0000,11995.8081,11995.8081,6.6123,18.6531,0.0000,91929.5000,-91929.5000,2.3834,0.0000,0.0000,0.0000,18761.1224,4.9000,1.0000,18761.1224,0.9883,0.0000,110690.6224,0.0000,-110690.6224,6.6123,-0.6850,1139.6000,0.0000,1139.6000,0.0295,308.0000,3.7000,1.0000,0.0000,0.0000,0.0000,308.0000,0.0043,0.0000,0.0000,831.6000,831.6000,6.6123,18.6531,0.0000,37082.7000,-37082.7000,0.9614,0.0000,0.0000,0.0000,7567.8980,4.9000,1.0000,7567.8980,0.1418,0.0000,44650.5980,0.0000,-44650.5980,6.6123,-0.6850,14222.1000,0.0000,14222.1000,0.3687,3843.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3843.8108,0.0000,0.0000,0.0000,10378.2892,10378.2892,17.3131,6.6190,11.9660,-15.0916,-226374.4373,5.4882,881.7235,8.8172,17.3131,6.6068,11.9599,-15.1075,-120859.9083,2.9268,881.8703,8.8187,17.3131,6.6044,11.9587,-15.1140,-105797.6997,2.5615,882.0969,8.8210,10.9765,5.7504,0.0000,5.7504,-359763.5000,-453032.0453,-453032.0453
4243.0000,6.4738,18.6960,0.0000,255527.2000,-255527.2000,6.6250,0.0000,0.0000,0.0000,56783.8222,4.5000,1.0000,56783.8222,4.1532,0.0000,312311.0222,0.0000,-312311.0222,6.4738,-0.8235,16462.3000,0.0000,16462.3000,0.4268,4449.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4449.2703,0.1269,0.0000,0.0000,12013.0297,12013.0297,6.4738,18.5146,0.0000,85581.1000,-85581.1000,2.2188,0.0000,0.0000,0.0000,17465.5306,4.9000,1.0000,17465.5306,0.8418,0.0000,103046.6306,0.0000,-103046.6306,6.4738,-0.8235,874.1000,0.0000,874.1000,0.0227,236.2432,3.7000,1.0000,0.0000,0.0000,0.0000,236.2432,0.0030,0.0000,0.0000,637.8568,637.8568,6.4738,18.5146,0.0000,34675.0000,-34675.0000,0.8990,0.0000,0.0000,0.0000,7076.5306,4.9000,1.0000,7076.5306,0.1193,0.0000,41751.5306,0.0000,-41751.5306,6.4738,-0.8235,13571.2000,0.0000,13571.2000,0.3519,3667.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3667.8919,0.0000,0.0000,0.0000,9903.3081,9903.3081,17.1589,6.4805,11.8197,-14.4759,-217138.4614,5.2721,852.2141,8.5221,17.1589,6.4681,11.8135,-14.4915,-115931.7705,2.8115,852.3611,8.5236,17.1589,6.4656,11.8123,-14.4978,-101484.7569,2.4606,852.5820,8.5258,10.5442,5.2441,0.0000,5.2441,-344875.7000,-434554.9889,-434554.9889
4244.0000,6.1041,18.3263,0.0000,191878.2000,-191878.2000,4.9748,0.0000,0.0000,0.0000,42639.6000,4.5000,1.0000,42639.6000,1.9047,0.0000,234517.8000,0.0000,-234517.8000,6.1041,-1.1932,16454.4000,0.0000,16454.4000,0.4266,4447.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4447.1351,0.0803,0.0000,0.0000,12007.2649,12007.2649,6.1041,18.1449,0.0000,59990.1000,-59990.1000,1.5554,0.0000,0.0000,0.0000,12242.8776,4.9000,1.0000,12242.8776,0.3449,0.0000,72232.9776,0.0000,-72232.9776,6.1041,-1.1932,956.3000,0.0000,956.3000,0.0248,258.4595,3.7000,1.0000,0.0000,0.0000,0.0000,258.4595,0.0020,0.0000,0.0000,697.8405,697.8405,6.1041,18.1449,0.0000,30954.1000,-30954.1000,0.8025,0.0000,0.0000,0.0000,6317.1633,4.9000,1.0000,6317.1633,0.0783,0.0000,37271.2633,0.0000,-37271.2633,6.1041,-1.1932,12432.1000,0.0000,12432.1000,0.3223,3360.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3360.0270,0.0000,0.0000,0.0000,9072.0730,9072.0730,16.4105,6.1114,11.2609,-10.7338,-161007.3910,4.0532,670.8198,6.7082,16.4105,6.0980,11.2542,-10.7468,-85974.2890,2.1615,670.9500,6.7095,16.4105,6.0953,11.2529,-10.7519,-75263.1824,1.8917,671.1284,6.7113,8.1064,2.4103,0.0000,2.4103,-252979.6000,-322244.8624,-322244.8624
4245.0000,5.7172,17.9394,0.0000,174453.8000,-174453.8000,4.5230,0.0000,0.0000,0.0000,38767.5111,4.5000,1.0000,38767.5111,1.4446,0.0000,213221.3111,0.0000,-213221.3111,5.7172,-1.5801,13928.8000,0.0000,13928.8000,0.3611,3764.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3764.5405,0.0521,0.0000,0.0000,10164.2595,10164.2595,5.7172,17.7580,0.0000,39429.0000,-39429.0000,1.0223,0.0000,0.0000,0.0000,8046.7347,4.9000,1.0000,8046.7347,0.1443,0.0000,47475.7347,0.0000,-47475.7347,5.7172,-1.5801,567.3000,0.0000,567.3000,0.0147,153.3243,3.7000,1.0000,0.0000,0.0000,0.0000,153.3243,0.0008,0.0000,0.0000,413.9757,413.9757,5.7172,17.7580,0.0000,27506.8000,-27506.8000,0.7132,0.0000,0.0000,0.0000,5613.6327,4.9000,1.0000,5613.6327,0.0531,0.0000,33120.4327,0.0000,-33120.4327,5.7172,-1.5801,10154.0000,0.0000,10154.0000,0.2633,2744.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2744.3243,0.0000,0.0000,0.0000,7409.6757,7409.6757,16.0852,5.7249,10.9050,-9.1875,-137811.7757,3.4488,579.4874,5.7949,16.0852,5.7109,10.8980,-9.1991,-73592.4295,1.8392,579.6090,5.7961,16.0852,5.7079,10.8965,-9.2036,-64425.3625,1.6096,579.7663,5.7977,6.8976,1.6949,0.0000,1.6949,-216739.5000,-275829.5676,-275829.5676
4246.0000,5.4566,17.6788,0.0000,147513.2000,-147513.2000,3.8246,0.0000,0.0000,0.0000,32780.7111,4.5000,1.0000,32780.7111,0.9141,0.0000,180293.9111,0.0000,-180293.9111,5.4566,-1.8407,13599.0000,0.0000,13599.0000,0.3526,3675.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3675.4054,0.0383,0.0000,0.0000,9923.5946,9923.5946,5.4566,17.4974,0.0000,28495.0000,-28495.0000,0.7388,0.0000,0.0000,0.0000,5815.3061,4.9000,1.0000,5815.3061,0.0699,0.0000,34310.3061,0.0000,-34310.3061,5.4566,-1.8407,417.7000,0.0000,417.7000,0.0108,112.8919,3.7000,1.0000,0.0000,0.0000,0.0000,112.8919,0.0004,0.0000,0.0000,304.8081,304.8081,5.4566,17.4974,0.0000,23142.3000,-23142.3000,0.6000,0.0000,0.0000,0.0000,4722.9184,4.9000,1.0000,4722.9184,0.0325,0.0000,27865.2184,0.0000,-27865.2184,5.4566,-1.8407,8852.3000,0.0000,8852.3000,0.2295,2392.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2392.5135,0.0000,0.0000,0.0000,6459.7865,6459.7865,15.6260,5.4647,10.5453,-7.5200,-112800.2759,2.8781,491.0987,4.9110,15.6260,5.4500,10.5380,-7.5302,-60241.6982,1.5349,491.2097,4.9121,15.6260,5.4467,10.5364,-7.5342,-52739.2724,1.3433,491.3458,4.9135,5.7563,1.0551,0.0000,1.0551,-176281.5000,-225781.2464,-225781.2464
4247.0000,5.1406,17.3628,0.0000,133918.3000,-133918.3000,3.4721,0.0000,0.0000,0.0000,29759.6222,4.5000,1.0000,29759.6222,0.6980,0.0000,163677.9222,0.0000,-163677.9222,5.1406,-2.1567,13599.3000,0.0000,13599.3000,0.3526,3675.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3675.4865,0.0311,0.0000,0.0000,9923.8135,9923.8135,5.1406,17.1814,0.0000,16236.6000,-16236.6000,0.4210,0.0000,0.0000,0.0000,3313.5918,4.9000,1.0000,3313.5918,0.0246,0.0000,19550.1918,0.0000,-19550.1918,5.1406,-2.1567,429.2000,0.0000,429.2000,0.0111,116.0000,3.7000,1.0000,0.0000,0.0000,0.0000,116.0000,0.0003,0.0000,0.0000,313.2000,313.2000,5.1406,17.1814,0.0000,18761.2000,-18761.2000,0.4864,0.0000,0.0000,0.0000,3828.8163,4.9000,1.0000,3828.8163,0.0178,0.0000,22590.0163,0.0000,-22590.0163,5.1406,-2.1567,4946.9000,0.0000,4946.9000,0.1283,1337.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1337.0000,0.0000,0.0000,0.0000,3609.9000,3609.9000,15.3577,5.1490,10.2534,-6.3937,-95905.7209,2.4357,420.8578,4.2086,15.3577,5.1337,10.2457,-6.4027,-51221.8089,1.2989,420.9591,4.2096,15.3577,5.1302,10.2440,-6.4062,-44843.6872,1.1368,421.0781,4.2108,4.8714,0.7717,0.0000,0.7717,-149940.7000,-191971.2169,-191971.2169
4248.0000,4.8505,17.0727,0.0000,118362.4000,-118362.4000,3.0688,0.0000,0.0000,0.0000,26302.7556,4.5000,1.0000,26302.7556,0.5007,0.0000,144665.1556,0.0000,-144665.1556,4.8505,-2.4468,13599.3000,0.0000,13599.3000,0.3526,3675.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3675.4865,0.0259,0.0000,0.0000,9923.8135,9923.8135,4.8505,16.8913,0.0000,12820.2000,-12820.2000,0.3324,0.0000,0.0000,0.0000,2616.3673,4.9000,1.0000,2616.3673,0.0148,0.0000,15436.5673,0.0000,-15436.5673,4.8505,-2.4468,416.2000,0.0000,416.2000,0.0108,112.4865,3.7000,1.0000,0.0000,0.0000,0.0000,112.4865,0.0002,0.0000,0.0000,303.7135,303.7135,4.8505,16.8913,0.0000,14727.1000,-14727.1000,0.3818,0.0000,0.0000,0.0000,3005.5306,4.9000,1.0000,3005.5306,0.0092,0.0000,17732.6306,0.0000,-17732.6306,4.8505,-2.4468,1529.8000,0.0000,1529.8000,0.0397,413.4595,3.7000,1.0000,0.0000,0.0000,0.0000,413.4595,0.0000,0.0000,0.0000,1116.3405,1116.3405,15.1624,4.8593,10.0108,-5.5449,-83173.9432,2.0930,365.4492,3.6545,15.1624,4.8434,10.0029,-5.5530,-44423.7425,1.1162,365.5421,3.6554,15.1624,4.8397,10.0011,-5.5561,-38892.8002,0.9769,365.6472,3.6565,4.1860,0.5508,0.0000,0.5508,-130364.4000,-166490.4859,-166490.4859
4249.0000,4.7069,16.9291,0.0000,111429.9000,-111429.9000,2.8890,0.0000,0.0000,0.0000,24762.2000,4.5000,1.0000,24762.2000,0.4253,0.0000,136192.1000,0.0000,-136192.1000,4.7069,-2.5904,13574.4000,0.0000,13574.4000,0.3519,3668.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3668.7568,0.0235,0.0000,0.0000,9905.6432,9905.6432,4.7069,16.7477,0.0000,10478.2000,-10478.2000,0.2717,0.0000,0.0000,0.0000,2138.4082,4.9000,1.0000,2138.4082,0.0101,0.0000,12616.6082,0.0000,-12616.6082,4.7069,-2.5904,428.5000,0.0000,428.5000,0.0111,115.8108,3.7000,1.0000,0.0000,0.0000,0.0000,115.8108,0.0002,0.0000,0.0000,312.6892,312.6892,4.7069,16.7477,0.0000,11997.0000,-11997.0000,0.3110,0.0000,0.0000,0.0000,2448.3673,4.9000,1.0000,2448.3673,0.0055,0.0000,14445.3673,0.0000,-14445.3673,4.7069,-2.5904,877.9000,0.0000,877.9000,0.0228,237.2703,3.7000,1.0000,0.0000,0.0000,0.0000,237.2703,0.0000,0.0000,0.0000,640.6297,640.6297,14.9495,4.7159,9.8327,-5.0753,-76130.1547,1.9288,339.3823,3.3938,14.9495,4.6997,9.8246,-5.0829,-40663.5481,1.0286,339.4716,3.3947,14.9495,4.6958,9.8226,-5.0859,-35601.4106,0.9002,339.5705,3.3957,3.8576,0.4645,0.0000,0.4645,-119024.3000,-152395.1133,-152395.1133
4250.0000,4.5992,16.8214,0.0000,100221.1000,-100221.1000,2.5984,0.0000,0.0000,0.0000,22271.3556,4.5000,1.0000,22271.3556,0.3218,0.0000,122492.4556,0.0000,-122492.4556,4.5992,-2.6981,13568.0000,0.0000,13568.0000,0.3518,3667.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3667.0270,0.0208,0.0000,0.0000,9900.9730,9900.9730,4.5992,16.6400,0.0000,11842.3000,-11842.3000,0.3070,0.0000,0.0000,0.0000,2416.7959,4.9000,1.0000,2416.7959,0.0111,0.0000,14259.0959,0.0000,-14259.0959,4.5992,-2.6981,416.0000,0.0000,416.0000,0.0108,112.4324,3.7000,1.0000,0.0000,0.0000,0.0000,112.4324,0.0001,0.0000,0.0000,303.5676,303.5676,4.5992,16.6400,0.0000,9952.3000,-9952.3000,0.2580,0.0000,0.0000,0.0000,2031.0816,4.9000,1.0000,2031.0816,0.0034,0.0000,11983.3816,0.0000,-11983.3816,4.5992,-2.6981,390.4000,0.0000,390.4000,0.0101,105.5135,3.7000,1.0000,0.0000,0.0000,0.0000,105.5135,0.0000,0.0000,0.0000,284.8865,284.8865,14.7353,4.6085,9.6719,-4.6040,-69059.5483,1.7681,313.2881,3.1329,14.7353,4.5919,9.6636,-4.6111,-36888.7985,0.9429,313.3733,3.1337,14.7353,4.5879,9.6616,-4.6139,-32297.1593,0.8252,313.4656,3.1347,3.5362,0.3572,0.0000,0.3572,-107641.3000,-138245.5061,-138245.5061
4251.0000,4.5572,16.7794,0.0000,89528.4000,-89528.4000,2.3212,0.0000,0.0000,0.0000,19895.2000,4.5000,1.0000,19895.2000,0.2378,0.0000,109423.6000,0.0000,-109423.6000,4.5572,-2.7401,13567.6000,0.0000,13567.6000,0.3518,3666.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3666.9189,0.0175,0.0000,0.0000,9900.6811,9900.6811,4.5572,16.5980,0.0000,7987.1000,-7987.1000,0.2071,0.0000,0.0000,0.0000,1630.0204,4.9000,1.0000,1630.0204,0.0054,0.0000,9617.1204,0.0000,-9617.1204,4.5572,-2.7401,428.0000,0.0000,428.0000,0.0111,115.6757,3.7000,1.0000,0.0000,0.0000,0.0000,115.6757,0.0001,0.0000,0.0000,312.3243,312.3243,4.5572,16.5980,0.0000,8728.3000,-8728.3000,0.2263,0.0000,0.0000,0.0000,1781.2857,4.9000,1.0000,1781.2857,0.0023,0.0000,10509.5857,0.0000,-10509.5857,4.5572,-2.7401,390.4000,0.0000,390.4000,0.0101,105.5135,3.7000,1.0000,0.0000,0.0000,0.0000,105.5135,0.0000,0.0000,0.0000,284.8865,284.8865,14.4264,4.5666,9.4965,-3.9646,-59468.9488,1.5638,279.2107,2.7921,14.4264,4.5497,9.4880,-3.9711,-31768.5243,0.8339,279.2892,2.7929,14.4264,4.5455,9.4860,-3.9736,-27814.9412,0.7298,279.3725,2.7937,3.1276,0.2631,0.0000,0.2631,-91857.8000,-119052.4142,-119052.4142
4252.0000,4.4539,16.6762,0.0000,105683.5000,-105683.5000,2.7400,0.0000,0.0000,0.0000,23485.2222,4.5000,1.0000,23485.2222,0.3683,0.0000,129168.7222,0.0000,-129168.7222,4.4539,-2.8434,13567.6000,0.0000,13567.6000,0.3518,3666.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3666.9189,0.0214,0.0000,0.0000,9900.6811,9900.6811,4.4539,16.4948,0.0000,7777.7000,-7777.7000,0.2017,0.0000,0.0000,0.0000,1587.2857,4.9000,1.0000,1587.2857,0.0060,0.0000,9364.9857,0.0000,-9364.9857,4.4539,-2.8434,416.2000,0.0000,416.2000,0.0108,112.4865,3.7000,1.0000,0.0000,0.0000,0.0000,112.4865,0.0001,0.0000,0.0000,303.7135,303.7135,4.4539,16.4948,0.0000,8148.7000,-8148.7000,0.2113,0.0000,0.0000,0.0000,1663.0000,4.9000,1.0000,1663.0000,0.0021,0.0000,9811.7000,0.0000,-9811.7000,4.4539,-2.8434,877.4000,0.0000,877.4000,0.0227,237.1351,3.7000,1.0000,0.0000,0.0000,0.0000,237.1351,0.0000,0.0000,0.0000,640.2649,640.2649,14.5294,4.4634,9.4964,-4.5791,-68685.7651,1.7691,315.8791,3.1588,14.5294,4.4465,9.4879,-4.5863,-36690.6753,0.9435,315.9675,3.1597,14.5294,4.4423,9.4858,-4.5892,-32124.3080,0.8257,316.0619,3.1606,3.5383,0.3979,0.0000,0.3979,-106748.7000,-137500.7485,-137500.7485
4253.0000,4.6090,16.8312,0.0000,116323.1000,-116323.1000,3.0159,0.0000,0.0000,0.0000,25849.5778,4.5000,1.0000,25849.5778,0.4740,0.0000,142172.6778,0.0000,-142172.6778,4.6090,-2.6883,13567.8000,0.0000,13567.8000,0.3518,3666.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3666.9730,0.0238,0.0000,0.0000,9900.8270,9900.8270,4.6090,16.6498,0.0000,5810.2000,-5810.2000,0.1506,0.0000,0.0000,0.0000,1185.7551,4.9000,1.0000,1185.7551,0.0044,0.0000,6995.9551,0.0000,-6995.9551,4.6090,-2.6883,558.0000,0.0000,558.0000,0.0145,150.8108,3.7000,1.0000,0.0000,0.0000,0.0000,150.8108,0.0002,0.0000,0.0000,407.1892,407.1892,4.6090,16.6498,0.0000,8355.5000,-8355.5000,0.2166,0.0000,0.0000,0.0000,1705.2041,4.9000,1.0000,1705.2041,0.0025,0.0000,10060.7041,0.0000,-10060.7041,4.6090,-2.6883,4611.3000,0.0000,4611.3000,0.1196,1246.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1246.2973,0.0000,0.0000,0.0000,3365.0027,3365.0027,14.3631,4.6184,9.4907,-4.8472,-72707.9708,1.9345,345.4866,3.4549,14.3631,4.6016,9.4823,-4.8551,-38840.9605,1.0316,345.5824,3.4558,14.3631,4.5974,9.4803,-4.8582,-34007.3868,0.9029,345.6855,3.4569,3.8690,0.5050,0.0000,0.5050,-111751.7000,-145556.3180,-145556.3180
4254.0000,4.9797,17.2019,0.0000,199395.1000,-199395.1000,5.1697,0.0000,0.0000,0.0000,44310.0222,4.5000,1.0000,44310.0222,2.0161,0.0000,243705.1222,0.0000,-243705.1222,4.9797,-2.3176,13567.8000,0.0000,13567.8000,0.3518,3666.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3666.9730,0.0503,0.0000,0.0000,9900.8270,9900.8270,4.9797,17.0205,0.0000,6686.4000,-6686.4000,0.1734,0.0000,0.0000,0.0000,1364.5714,4.9000,1.0000,1364.5714,0.0099,0.0000,8050.9714,0.0000,-8050.9714,4.9797,-2.3176,514.0000,0.0000,514.0000,0.0133,138.9189,3.7000,1.0000,0.0000,0.0000,0.0000,138.9189,0.0003,0.0000,0.0000,375.0811,375.0811,4.9797,17.0205,0.0000,12197.4000,-12197.4000,0.3162,0.0000,0.0000,0.0000,2489.2653,4.9000,1.0000,2489.2653,0.0087,0.0000,14686.6653,0.0000,-14686.6653,4.9797,-2.3176,15488.2000,0.0000,15488.2000,0.4016,4186.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4186.0000,0.0000,0.0000,0.0000,11302.2000,11302.2000,14.8593,4.9884,9.9238,-8.1550,-122324.3102,3.2130,563.1161,5.6312,14.8593,4.9728,9.9161,-8.1671,-65336.7877,1.7134,563.2560,5.6326,14.8593,4.9690,9.9142,-8.1719,-57203.5530,1.4996,563.4193,5.6342,6.4259,2.0854,0.0000,2.0854,-188708.9000,-244864.6508,-244864.6508
4255.0000,5.4776,17.6998,0.0000,253211.7000,-253211.7000,6.5650,0.0000,0.0000,0.0000,56269.2667,4.5000,1.0000,56269.2667,3.9607,0.0000,309480.9667,0.0000,-309480.9667,5.4776,-1.8197,23048.3000,0.0000,23048.3000,0.5976,6229.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6229.2703,0.1503,0.0000,0.0000,16819.0297,16819.0297,5.4776,17.5184,0.0000,23726.4000,-23726.4000,0.6152,0.0000,0.0000,0.0000,4842.1224,4.9000,1.0000,4842.1224,0.0899,0.0000,28568.5224,0.0000,-28568.5224,5.4776,-1.8197,1037.3000,0.0000,1037.3000,0.0269,280.3514,3.7000,1.0000,0.0000,0.0000,0.0000,280.3514,0.0014,0.0000,0.0000,756.9486,756.9486,5.4776,17.5184,0.0000,15767.1000,-15767.1000,0.4088,0.0000,0.0000,0.0000,3217.7755,4.9000,1.0000,3217.7755,0.0183,0.0000,18984.8755,0.0000,-18984.8755,5.4776,-1.8197,16462.2000,0.0000,16462.2000,0.4268,4449.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4449.2432,0.0000,0.0000,0.0000,12012.9568,12012.9568,15.3034,5.4856,10.3945,-10.9059,-163588.2975,4.3201,741.9326,7.4193,15.3034,5.4712,10.3873,-10.9210,-87367.7983,2.3038,742.0972,7.4210,15.3034,5.4678,10.3856,-10.9270,-76489.3337,2.0163,742.3058,7.4231,8.6402,4.2206,0.0000,4.2206,-252157.4000,-327445.4295,-327445.4295
4256.0000,5.9112,18.1335,0.0000,276582.6000,-276582.6000,7.1709,0.0000,0.0000,0.0000,61462.8000,4.5000,1.0000,61462.8000,5.1964,0.0000,338045.4000,0.0000,-338045.4000,5.9112,-1.3861,28115.2000,0.0000,28115.2000,0.7289,7598.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7598.7027,0.2588,0.0000,0.0000,20516.4973,20516.4973,5.9112,17.9520,0.0000,71675.6000,-71675.6000,1.8583,0.0000,0.0000,0.0000,14627.6735,4.9000,1.0000,14627.6735,0.6672,0.0000,86303.2735,0.0000,-86303.2735,5.9112,-1.3861,1748.9000,0.0000,1748.9000,0.0453,472.6757,3.7000,1.0000,0.0000,0.0000,0.0000,472.6757,0.0051,0.0000,0.0000,1276.2243,1276.2243,5.9112,17.9520,0.0000,16898.9000,-16898.9000,0.4381,0.0000,0.0000,0.0000,3448.7551,4.9000,1.0000,3448.7551,0.0267,0.0000,20347.6551,0.0000,-20347.6551,5.9112,-1.3861,15812.9000,0.0000,15812.9000,0.4100,4273.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4273.7568,0.0000,0.0000,0.0000,11539.1432,11539.1432,15.9241,5.9187,10.9214,-13.7019,-205528.2482,5.3258,894.2537,8.9425,15.9241,5.9052,10.9147,-13.7191,-109752.9724,2.8402,894.4312,8.9443,15.9241,5.9021,10.9131,-13.7262,-96083.2431,2.4857,894.6753,8.9468,10.6516,6.1541,0.0000,6.1541,-319480.1000,-411364.4637,-411364.4637
4257.0000,6.2277,18.4499,0.0000,291224.5000,-291224.5000,7.5505,0.0000,0.0000,0.0000,64716.5556,4.5000,1.0000,64716.5556,6.0509,0.0000,355941.0556,0.0000,-355941.0556,6.2277,-1.0696,31962.6000,0.0000,31962.6000,0.8287,8638.5405,3.7000,1.0000,0.0000,0.0000,0.0000,8638.5405,0.3424,0.0000,0.0000,23324.0595,23324.0595,6.2277,18.2685,0.0000,87560.5000,-87560.5000,2.2702,0.0000,0.0000,0.0000,17869.4898,4.9000,1.0000,17869.4898,1.0257,0.0000,105429.9898,0.0000,-105429.9898,6.2277,-1.0696,1892.1000,0.0000,1892.1000,0.0491,511.3784,3.7000,1.0000,0.0000,0.0000,0.0000,511.3784,0.0068,0.0000,0.0000,1380.7216,1380.7216,6.2277,18.2685,0.0000,19281.2000,-19281.2000,0.4999,0.0000,0.0000,0.0000,3934.9388,4.9000,1.0000,3934.9388,0.0369,0.0000,23216.1388,0.0000,-23216.1388,6.2277,-1.0696,13864.8000,0.0000,13864.8000,0.3595,3747.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3747.2432,0.0000,0.0000,0.0000,10117.5568,10117.5568,16.3170,6.2348,11.2759,-14.9815,-224722.5605,5.7789,955.8211,9.5582,16.3170,6.2219,11.2694,-14.9994,-119995.1610,3.0818,955.9982,9.5600,16.3170,6.2191,11.2680,-15.0067,-105047.1248,2.6971,956.2541,9.5625,11.5578,7.4626,0.0000,7.4626,-350346.7000,-449764.8463,-449764.8463
4258.0000,6.5234,18.7456,0.0000,300281.0000,-300281.0000,7.7853,0.0000,0.0000,0.0000,66729.1111,4.5000,1.0000,66729.1111,6.6571,0.0000,367010.1111,0.0000,-367010.1111,6.5234,-0.7739,37741.6000,0.0000,37741.6000,0.9785,10200.4324,3.7000,1.0000,0.0000,0.0000,0.0000,10200.4324,0.4543,0.0000,0.0000,27541.1676,27541.1676,6.5234,18.5642,0.0000,96651.3000,-96651.3000,2.5059,0.0000,0.0000,0.0000,19724.7551,4.9000,1.0000,19724.7551,1.2943,0.0000,116376.0551,0.0000,-116376.0551,6.5234,-0.7739,1937.0000,0.0000,1937.0000,0.0502,523.5135,3.7000,1.0000,0.0000,0.0000,0.0000,523.5135,0.0080,0.0000,0.0000,1413.4865,1413.4865,6.5234,18.5642,0.0000,22405.4000,-22405.4000,0.5809,0.0000,0.0000,0.0000,4572.5306,4.9000,1.0000,4572.5306,0.0522,0.0000,26977.9306,0.0000,-26977.9306,6.5234,-0.7739,12566.0000,0.0000,12566.0000,0.3258,3396.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3396.2162,0.0000,0.0000,0.0000,9169.7838,9169.7838,16.5374,6.5303,11.5338,-15.7304,-235956.2164,6.1133,1000.1614,10.0016,16.5374,6.5178,11.5276,-15.7487,-125989.9223,3.2601,1000.3374,10.0034,16.5374,6.5151,11.5262,-15.7562,-110293.5203,2.8532,1000.6014,10.0060,12.2266,8.4658,0.0000,8.4658,-367093.1000,-472239.6590,-472239.6590
4259.0000,6.7461,18.9683,0.0000,316527.8000,-316527.8000,8.2066,0.0000,0.0000,0.0000,70339.5111,4.5000,1.0000,70339.5111,7.7062,0.0000,386867.3111,0.0000,-386867.3111,6.7461,-0.5512,39663.7000,0.0000,39663.7000,1.0284,10719.9189,3.7000,1.0000,0.0000,0.0000,0.0000,10719.9189,0.5271,0.0000,0.0000,28943.7811,28943.7811,6.7461,18.7869,0.0000,104281.4000,-104281.4000,2.7037,0.0000,0.0000,0.0000,21281.9184,4.9000,1.0000,21281.9184,1.5669,0.0000,125563.3184,0.0000,-125563.3184,6.7461,-0.5512,2292.6000,0.0000,2292.6000,0.0594,619.6216,3.7000,1.0000,0.0000,0.0000,0.0000,619.6216,0.0108,0.0000,0.0000,1672.9784,1672.9784,6.7461,18.7869,0.0000,25545.8000,-25545.8000,0.6623,0.0000,0.0000,0.0000,5213.4286,4.9000,1.0000,5213.4286,0.0700,0.0000,30759.2286,0.0000,-30759.2286,6.7461,-0.5512,10130.9000,0.0000,10130.9000,0.2627,2738.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2738.0811,0.0000,0.0000,0.0000,7392.8189,7392.8189,16.8813,6.7528,11.8170,-16.8282,-252422.3241,6.4615,1044.5957,10.4460,16.8813,6.7406,11.8109,-16.8469,-134775.4703,3.4458,1044.7707,10.4477,16.8813,6.7380,11.8097,-16.8546,-117982.4853,3.0157,1045.0431,10.4504,12.9230,9.8809,0.0000,9.8809,-394267.8000,-505180.2797,-505180.2797
4260.0000,6.8210,19.0432,0.0000,326913.6000,-326913.6000,8.4758,0.0000,0.0000,0.0000,72647.4667,4.5000,1.0000,72647.4667,8.3116,0.0000,399561.0667,0.0000,-399561.0667,6.8210,-0.4763,34372.1000,0.0000,34372.1000,0.8912,9289.7568,3.7000,1.0000,0.0000,0.0000,0.0000,9289.7568,0.4481,0.0000,0.0000,25082.3432,25082.3432,6.8210,18.8618,0.0000,99797.4000,-99797.4000,2.5874,0.0000,0.0000,0.0000,20366.8163,4.9000,1.0000,20366.8163,1.4537,0.0000,120164.2163,0.0000,-120164.2163,6.8210,-0.4763,2736.0000,0.0000,2736.0000,0.0709,739.4595,3.7000,1.0000,0.0000,0.0000,0.0000,739.4595,0.0129,0.0000,0.0000,1996.5405,1996.5405,6.8210,18.8618,0.0000,28148.6000,-28148.6000,0.7298,0.0000,0.0000,0.0000,5744.6122,4.9000,1.0000,5744.6122,0.0848,0.0000,33893.2122,0.0000,-33893.2122,6.8210,-0.4763,8832.2000,0.0000,8832.2000,0.2290,2387.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2387.0811,0.0000,0.0000,0.0000,6445.1189,6445.1189,17.2062,6.8276,12.0169,-17.3254,-259880.7311,6.4921,1040.7745,10.4077,17.2062,6.8155,12.0109,-17.3440,-138751.9602,3.4621,1040.9451,10.4095,17.2062,6.8130,12.0096,-17.3517,-121461.8013,3.0300,1041.2145,10.4121,12.9842,10.3110,0.0000,10.3110,-408919.3000,-520094.4925,-520094.4925
4261.0000,7.0932,19.3154,0.0000,338269.3000,-338269.3000,8.7703,0.0000,0.0000,0.0000,75170.9556,4.5000,1.0000,75170.9556,9.2228,0.0000,413440.2556,0.0000,-413440.2556,7.0932,-0.2041,39659.8000,0.0000,39659.8000,1.0283,10718.8649,3.7000,1.0000,0.0000,0.0000,0.0000,10718.8649,0.5808,0.0000,0.0000,28940.9351,28940.9351,7.0932,19.1340,0.0000,111867.3000,-111867.3000,2.9004,0.0000,0.0000,0.0000,22830.0612,4.9000,1.0000,22830.0612,1.8850,0.0000,134697.3612,0.0000,-134697.3612,7.0932,-0.2041,2611.5000,0.0000,2611.5000,0.0677,705.8108,3.7000,1.0000,0.0000,0.0000,0.0000,705.8108,0.0141,0.0000,0.0000,1905.6892,1905.6892,7.0932,19.1340,0.0000,30759.0000,-30759.0000,0.7975,0.0000,0.0000,0.0000,6277.3469,4.9000,1.0000,6277.3469,0.1064,0.0000,37036.3469,0.0000,-37036.3469,7.0932,-0.2041,7858.1000,0.0000,7858.1000,0.2037,2123.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2123.8108,0.0000,0.0000,0.0000,5734.2892,5734.2892,17.4241,7.0997,12.2619,-18.2750,-274124.5455,6.8839,1092.3474,10.9235,17.4241,7.0879,12.2560,-18.2942,-146353.5754,3.6711,1092.5188,10.9252,17.4241,7.0855,12.2548,-18.3021,-128114.9293,3.2129,1092.7987,10.9280,13.7678,11.8090,0.0000,11.8090,-430766.2000,-548593.0502,-548593.0502
