Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4262.0000,7.2512,19.4734,0.0000,351747.1000,-351747.1000,9.1197,0.0000,0.0000,0.0000,78166.0222,4.5000,1.0000,78166.0222,10.2259,0.0000,429913.1222,0.0000,-429913.1222,7.2512,-0.0461,37745.5000,0.0000,37745.5000,0.9786,10201.4865,3.7000,1.0000,0.0000,0.0000,0.0000,10201.4865,0.5771,0.0000,0.0000,27544.0135,27544.0135,7.2512,19.2920,0.0000,117057.1000,-117057.1000,3.0349,0.0000,0.0000,0.0000,23889.2041,4.9000,1.0000,23889.2041,2.1007,0.0000,140946.3041,0.0000,-140946.3041,7.2512,-0.0461,1730.7000,0.0000,1730.7000,0.0449,467.7568,3.7000,1.0000,0.0000,0.0000,0.0000,467.7568,0.0098,0.0000,0.0000,1262.9432,1262.9432,7.2512,19.2920,0.0000,33797.0000,-33797.0000,0.8763,0.0000,0.0000,0.0000,6897.3469,4.9000,1.0000,6897.3469,0.1311,0.0000,40694.3469,0.0000,-40694.3469,7.2512,-0.0461,6884.0000,0.0000,6884.0000,0.1785,1860.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1860.5405,0.0000,0.0000,0.0000,5023.4595,5023.4595,17.7751,7.2575,12.5163,-19.2458,-288687.2306,7.1164,1117.3463,11.1735,17.7751,7.2459,12.5105,-19.2653,-154122.3462,3.7951,1117.5158,11.1752,17.7751,7.2437,12.5094,-19.2734,-134913.7802,3.3214,1117.7997,11.1780,14.2328,13.0446,0.0000,13.0446,-456241.0000,-577723.3570,-577723.3570
4263.0000,7.4461,19.6683,0.0000,363797.1000,-363797.1000,9.4321,0.0000,0.0000,0.0000,80843.8000,4.5000,1.0000,80843.8000,11.1818,0.0000,444640.9000,0.0000,-444640.9000,7.4461,0.1488,35816.1000,0.0000,35816.1000,0.9286,9680.0270,3.7000,1.0000,0.0000,0.0000,0.0000,9680.0270,0.5692,0.0000,0.0000,26136.0730,26136.0730,7.4461,19.4869,0.0000,122618.7000,-122618.7000,3.1791,0.0000,0.0000,0.0000,25024.2245,4.9000,1.0000,25024.2245,2.3417,0.0000,147642.9245,0.0000,-147642.9245,7.4461,0.1488,1673.0000,0.0000,1673.0000,0.0434,452.1622,3.7000,1.0000,0.0000,0.0000,0.0000,452.1622,0.0101,0.0000,0.0000,1220.8378,1220.8378,7.4461,19.4869,0.0000,36132.9000,-36132.9000,0.9368,0.0000,0.0000,0.0000,7374.0612,4.9000,1.0000,7374.0612,0.1557,0.0000,43506.9612,0.0000,-43506.9612,7.4461,0.1488,7858.1000,0.0000,7858.1000,0.2037,2123.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2123.8108,0.0000,0.0000,0.0000,5734.2892,5734.2892,18.0589,7.4523,12.7556,-20.0782,-301172.6100,7.3618,1144.4738,11.4447,18.0589,7.4409,12.7499,-20.0979,-160783.5922,3.9260,1144.6418,11.4464,18.0589,7.4387,12.7488,-20.1062,-140743.3835,3.4359,1144.9303,11.4493,14.7238,14.2584,0.0000,14.2584,-477201.5000,-602699.5857,-602699.5857
4264.0000,7.5678,19.7901,0.0000,369312.1000,-369312.1000,9.5751,0.0000,0.0000,0.0000,82069.3556,4.5000,1.0000,82069.3556,11.5750,0.0000,451381.4556,0.0000,-451381.4556,7.5678,0.2705,30519.2000,0.0000,30519.2000,0.7913,8248.4324,3.7000,1.0000,0.0000,0.0000,0.0000,8248.4324,0.4779,0.0000,0.0000,22270.7676,22270.7676,7.5678,19.6087,0.0000,126099.5000,-126099.5000,3.2694,0.0000,0.0000,0.0000,25734.5918,4.9000,1.0000,25734.5918,2.4624,0.0000,151834.0918,0.0000,-151834.0918,7.5678,0.2705,2150.7000,0.0000,2150.7000,0.0558,581.2703,3.7000,1.0000,0.0000,0.0000,0.0000,581.2703,0.0135,0.0000,0.0000,1569.4297,1569.4297,7.5678,19.6087,0.0000,37038.2000,-37038.2000,0.9603,0.0000,0.0000,0.0000,7558.8163,4.9000,1.0000,7558.8163,0.1676,0.0000,44597.0163,0.0000,-44597.0163,7.5678,0.2705,9156.8000,0.0000,9156.8000,0.2374,2474.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2474.8108,0.0000,0.0000,0.0000,6681.9892,6681.9892,18.3169,7.5740,12.9454,-20.5645,-308467.7660,7.4446,1148.2911,11.4829,18.3169,7.5627,12.9398,-20.5843,-164674.5030,3.9701,1148.4567,11.4846,18.3169,7.5606,12.9387,-20.5926,-144148.1083,3.4745,1148.7444,11.4874,14.8892,14.6964,0.0000,14.6964,-490623.1000,-617290.3772,-617290.3772
4265.0000,7.6114,19.8336,0.0000,383621.4000,-383621.4000,9.9461,0.0000,0.0000,0.0000,85249.2000,4.5000,1.0000,85249.2000,12.6076,0.0000,468870.6000,0.0000,-468870.6000,7.6114,0.3141,19935.6000,0.0000,19935.6000,0.5169,5388.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5388.0000,0.2951,0.0000,0.0000,14547.6000,14547.6000,7.6114,19.6522,0.0000,119527.9000,-119527.9000,3.0990,0.0000,0.0000,0.0000,24393.4490,4.9000,1.0000,24393.4490,2.2125,0.0000,143921.3490,0.0000,-143921.3490,7.6114,0.3141,1376.3000,0.0000,1376.3000,0.0357,371.9730,3.7000,1.0000,0.0000,0.0000,0.0000,371.9730,0.0082,0.0000,0.0000,1004.3270,1004.3270,7.6114,19.6522,0.0000,37837.2000,-37837.2000,0.9810,0.0000,0.0000,0.0000,7721.8776,4.9000,1.0000,7721.8776,0.1752,0.0000,45559.0776,0.0000,-45559.0776,7.6114,0.3141,12079.0000,0.0000,12079.0000,0.3132,3264.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3264.5946,0.0000,0.0000,0.0000,8814.4054,8814.4054,18.6492,7.6175,13.1334,-21.1210,-316815.5245,7.4459,1139.6366,11.3964,18.6492,7.6063,13.1277,-21.1407,-169125.8878,3.9708,1139.7995,11.3980,18.6492,7.6042,13.1267,-21.1490,-148043.2818,3.4752,1140.0839,11.4008,14.8918,15.2986,0.0000,15.2986,-507595.6000,-633984.6941,-633984.6941
4266.0000,7.1497,19.3719,0.0000,289898.6000,-289898.6000,7.5162,0.0000,0.0000,0.0000,64421.9111,4.5000,1.0000,64421.9111,5.8374,0.0000,354320.5111,0.0000,-354320.5111,7.1497,-0.1476,16420.9000,0.0000,16420.9000,0.4257,4438.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4438.0811,0.1511,0.0000,0.0000,11982.8189,11982.8189,7.1497,19.1905,0.0000,90800.6000,-90800.6000,2.3542,0.0000,0.0000,0.0000,18530.7347,4.9000,1.0000,18530.7347,1.0407,0.0000,109331.3347,0.0000,-109331.3347,7.1497,-0.1476,1136.4000,0.0000,1136.4000,0.0295,307.1351,3.7000,1.0000,0.0000,0.0000,0.0000,307.1351,0.0045,0.0000,0.0000,829.2649,829.2649,7.1497,19.1905,0.0000,38219.1000,-38219.1000,0.9909,0.0000,0.0000,0.0000,7799.8163,4.9000,1.0000,7799.8163,0.1554,0.0000,46018.9163,0.0000,-46018.9163,7.1497,-0.1476,14189.5000,0.0000,14189.5000,0.3679,3835.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3835.0000,0.0000,0.0000,0.0000,10354.5000,10354.5000,17.9450,7.1563,12.5506,-16.2068,-243102.3639,5.8421,915.9681,9.1597,17.9450,7.1442,12.5446,-16.2236,-129789.0638,3.1155,916.1177,9.1612,17.9450,7.1419,12.5434,-16.2304,-113612.7507,2.7267,916.3507,9.1635,11.6843,7.1891,0.0000,7.1891,-387171.5000,-486504.1783,-486504.1783
4267.0000,6.8952,19.1174,0.0000,267749.9000,-267749.9000,6.9419,0.0000,0.0000,0.0000,59499.9778,4.5000,1.0000,59499.9778,4.6825,0.0000,327249.8778,0.0000,-327249.8778,6.8952,-0.4021,16411.4000,0.0000,16411.4000,0.4255,4435.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4435.5135,0.1299,0.0000,0.0000,11975.8865,11975.8865,6.8952,18.9360,0.0000,76895.6000,-76895.6000,1.9937,0.0000,0.0000,0.0000,15692.9796,4.9000,1.0000,15692.9796,0.7128,0.0000,92588.5796,0.0000,-92588.5796,6.8952,-0.4021,872.2000,0.0000,872.2000,0.0226,235.7297,3.7000,1.0000,0.0000,0.0000,0.0000,235.7297,0.0029,0.0000,0.0000,636.4703,636.4703,6.8952,18.9360,0.0000,36724.9000,-36724.9000,0.9522,0.0000,0.0000,0.0000,7494.8776,4.9000,1.0000,7494.8776,0.1332,0.0000,44219.7776,0.0000,-44219.7776,6.8952,-0.4021,13540.1000,0.0000,13540.1000,0.3511,3659.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3659.4865,0.0000,0.0000,0.0000,9880.6135,9880.6135,17.6077,6.9020,12.2549,-14.7094,-220640.3219,5.3434,848.1527,8.4815,17.6077,6.8894,12.2486,-14.7253,-117802.7861,2.8496,848.3001,8.4830,17.6077,6.8870,12.2474,-14.7317,-103122.1567,2.4939,848.5190,8.4852,10.6869,5.6612,0.0000,5.6612,-350546.7000,-441565.2647,-441565.2647
4268.0000,6.4494,18.6716,0.0000,195425.7000,-195425.7000,5.0668,0.0000,0.0000,0.0000,43427.9333,4.5000,1.0000,43427.9333,1.9850,0.0000,238853.6333,0.0000,-238853.6333,6.4494,-0.8479,16429.9000,0.0000,16429.9000,0.4260,4440.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4440.5135,0.0783,0.0000,0.0000,11989.3865,11989.3865,6.4494,18.4902,0.0000,50081.9000,-50081.9000,1.2985,0.0000,0.0000,0.0000,10220.7959,4.9000,1.0000,10220.7959,0.2510,0.0000,60302.6959,0.0000,-60302.6959,6.4494,-0.8479,955.0000,0.0000,955.0000,0.0248,258.1081,3.7000,1.0000,0.0000,0.0000,0.0000,258.1081,0.0019,0.0000,0.0000,696.8919,696.8919,6.4494,18.4902,0.0000,34082.6000,-34082.6000,0.8837,0.0000,0.0000,0.0000,6955.6327,4.9000,1.0000,6955.6327,0.0929,0.0000,41038.2327,0.0000,-41038.2327,6.4494,-0.8479,12403.7000,0.0000,12403.7000,0.3216,3352.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3352.3514,0.0000,0.0000,0.0000,9051.3486,9051.3486,16.7428,6.4569,11.5998,-10.6075,-159112.4087,4.0106,654.3254,6.5433,16.7428,6.4432,11.5930,-10.6206,-84964.8966,2.1388,654.4553,6.5446,16.7428,6.4405,11.5916,-10.6257,-74379.6295,1.8718,654.6291,6.5463,8.0212,2.4090,0.0000,2.4090,-249801.6000,-318456.9349,-318456.9349
4269.0000,6.0214,18.2436,0.0000,177127.2000,-177127.2000,4.5924,0.0000,0.0000,0.0000,39361.6000,4.5000,1.0000,39361.6000,1.4934,0.0000,216488.8000,0.0000,-216488.8000,6.0214,-1.2759,13905.3000,0.0000,13905.3000,0.3605,3758.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3758.1892,0.0504,0.0000,0.0000,10147.1108,10147.1108,6.0214,18.0622,0.0000,30048.9000,-30048.9000,0.7791,0.0000,0.0000,0.0000,6132.4286,4.9000,1.0000,6132.4286,0.0910,0.0000,36181.3286,0.0000,-36181.3286,6.0214,-1.2759,566.6000,0.0000,566.6000,0.0147,153.1351,3.7000,1.0000,0.0000,0.0000,0.0000,153.1351,0.0007,0.0000,0.0000,413.4649,413.4649,6.0214,18.0622,0.0000,30727.0000,-30727.0000,0.7967,0.0000,0.0000,0.0000,6270.8163,4.9000,1.0000,6270.8163,0.0648,0.0000,36997.8163,0.0000,-36997.8163,6.0214,-1.2759,10130.9000,0.0000,10130.9000,0.2627,2738.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2738.0811,0.0000,0.0000,0.0000,7392.8189,7392.8189,16.3722,6.0293,11.2007,-9.0502,-135753.2923,3.4030,564.6436,5.6464,16.3722,6.0149,11.1935,-9.0620,-72495.7251,1.8148,564.7653,5.6477,16.3722,6.0119,11.1920,-9.0665,-63465.5329,1.5882,564.9189,5.6492,6.8060,1.7002,0.0000,1.7002,-213300.3000,-271714.5503,-271714.5503
4270.0000,5.7340,17.9562,0.0000,147570.5000,-147570.5000,3.8260,0.0000,0.0000,0.0000,32793.4444,4.5000,1.0000,32793.4444,0.9078,0.0000,180363.9444,0.0000,-180363.9444,5.7340,-1.5633,13568.1000,0.0000,13568.1000,0.3518,3667.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3667.0541,0.0362,0.0000,0.0000,9901.0459,9901.0459,5.7340,17.7748,0.0000,19954.3000,-19954.3000,0.5174,0.0000,0.0000,0.0000,4072.3061,4.9000,1.0000,4072.3061,0.0384,0.0000,24026.6061,0.0000,-24026.6061,5.7340,-1.5633,426.3000,0.0000,426.3000,0.0111,115.2162,3.7000,1.0000,0.0000,0.0000,0.0000,115.2162,0.0004,0.0000,0.0000,311.0838,311.0838,5.7340,17.7748,0.0000,26401.3000,-26401.3000,0.6845,0.0000,0.0000,0.0000,5388.0204,4.9000,1.0000,5388.0204,0.0411,0.0000,31789.3204,0.0000,-31789.3204,5.7340,-1.5633,8832.2000,0.0000,8832.2000,0.2290,2387.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2387.0811,0.0000,0.0000,0.0000,6445.1189,6445.1189,15.8618,5.7423,10.8021,-7.3114,-109670.7367,2.8098,474.2097,4.7421,15.8618,5.7272,10.7945,-7.3216,-58573.0496,1.4985,474.3204,4.7432,15.8618,5.7239,10.7929,-7.3255,-51278.8360,1.3114,474.4524,4.7445,5.6197,1.0238,0.0000,1.0238,-171099.5000,-219522.6223,-219522.6223
4271.0000,5.4021,17.6243,0.0000,131202.2000,-131202.2000,3.4017,0.0000,0.0000,0.0000,29156.0444,4.5000,1.0000,29156.0444,0.6615,0.0000,160358.2444,0.0000,-160358.2444,5.4021,-1.8952,13567.7000,0.0000,13567.7000,0.3518,3666.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3666.9459,0.0304,0.0000,0.0000,9900.7541,9900.7541,5.4021,17.4429,0.0000,16830.2000,-16830.2000,0.4364,0.0000,0.0000,0.0000,3434.7347,4.9000,1.0000,3434.7347,0.0258,0.0000,20264.9347,0.0000,-20264.9347,5.4021,-1.8952,419.7000,0.0000,419.7000,0.0109,113.4324,3.7000,1.0000,0.0000,0.0000,0.0000,113.4324,0.0003,0.0000,0.0000,306.2676,306.2676,5.4021,17.4429,0.0000,22276.4000,-22276.4000,0.5776,0.0000,0.0000,0.0000,4546.2041,4.9000,1.0000,4546.2041,0.0257,0.0000,26822.6041,0.0000,-26822.6041,5.4021,-1.8952,4935.9000,0.0000,4935.9000,0.1280,1334.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1334.0270,0.0000,0.0000,0.0000,3601.8730,3601.8730,15.6348,5.4107,10.5228,-6.4491,-96736.0734,2.4531,418.9793,4.1898,15.6348,5.3951,10.5149,-6.4584,-51667.0636,1.3082,419.0829,4.1908,15.6348,5.3915,10.5132,-6.4620,-45233.7516,1.1449,419.2018,4.1920,4.9062,0.7437,0.0000,0.7437,-151385.5000,-193636.8886,-193636.8886
4272.0000,5.1027,17.3249,0.0000,112692.1000,-112692.1000,2.9218,0.0000,0.0000,0.0000,25042.6889,4.5000,1.0000,25042.6889,0.4386,0.0000,137734.7889,0.0000,-137734.7889,5.1027,-2.1946,13567.8000,0.0000,13567.8000,0.3518,3666.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3666.9730,0.0240,0.0000,0.0000,9900.8270,9900.8270,5.1027,17.1435,0.0000,10942.5000,-10942.5000,0.2837,0.0000,0.0000,0.0000,2233.1633,4.9000,1.0000,2233.1633,0.0112,0.0000,13175.6633,0.0000,-13175.6633,5.1027,-2.1946,420.0000,0.0000,420.0000,0.0109,113.5135,3.7000,1.0000,0.0000,0.0000,0.0000,113.5135,0.0002,0.0000,0.0000,306.4865,306.4865,5.1027,17.1435,0.0000,18179.6000,-18179.6000,0.4713,0.0000,0.0000,0.0000,3710.1224,4.9000,1.0000,3710.1224,0.0143,0.0000,21889.7224,0.0000,-21889.7224,5.1027,-2.1946,1526.7000,0.0000,1526.7000,0.0396,412.6216,3.7000,1.0000,0.0000,0.0000,0.0000,412.6216,0.0000,0.0000,0.0000,1114.0784,1114.0784,15.3665,5.1117,10.2391,-5.3779,-80667.9054,2.0395,352.6169,3.5262,15.3665,5.0954,10.2309,-5.3859,-43087.5303,1.0876,352.7096,3.5271,15.3665,5.0916,10.2291,-5.3890,-37723.3470,0.9519,352.8116,3.5281,4.0790,0.4883,0.0000,0.4883,-126299.7000,-161478.7827,-161478.7827
4273.0000,4.9441,17.1663,0.0000,105178.2000,-105178.2000,2.7269,0.0000,0.0000,0.0000,23372.9333,4.5000,1.0000,23372.9333,0.3643,0.0000,128551.1333,0.0000,-128551.1333,4.9441,-2.3532,13542.9000,0.0000,13542.9000,0.3511,3660.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3660.2432,0.0215,0.0000,0.0000,9882.6568,9882.6568,4.9441,16.9849,0.0000,8795.5000,-8795.5000,0.2280,0.0000,0.0000,0.0000,1795.0000,4.9000,1.0000,1795.0000,0.0075,0.0000,10590.5000,0.0000,-10590.5000,4.9441,-2.3532,423.1000,0.0000,423.1000,0.0110,114.3514,3.7000,1.0000,0.0000,0.0000,0.0000,114.3514,0.0002,0.0000,0.0000,308.7486,308.7486,4.9441,16.9849,0.0000,15306.8000,-15306.8000,0.3969,0.0000,0.0000,0.0000,3123.8367,4.9000,1.0000,3123.8367,0.0092,0.0000,18430.6367,0.0000,-18430.6367,4.9441,-2.3532,876.4000,0.0000,876.4000,0.0227,236.8649,3.7000,1.0000,0.0000,0.0000,0.0000,236.8649,0.0000,0.0000,0.0000,639.5351,639.5351,15.1257,4.9534,10.0396,-4.8869,-73303.3350,1.8683,325.8136,3.2581,15.1257,4.9366,10.0312,-4.8945,-39156.0082,0.9963,325.9026,3.2590,15.1257,4.9326,10.0292,-4.8974,-34281.9863,0.8720,325.9982,3.2600,3.7367,0.4026,0.0000,0.4026,-114438.1000,-146741.3295,-146741.3295
4274.0000,4.8323,17.0545,0.0000,93492.2000,-93492.2000,2.4240,0.0000,0.0000,0.0000,20776.0444,4.5000,1.0000,20776.0444,0.2666,0.0000,114268.2444,0.0000,-114268.2444,4.8323,-2.4650,13541.5000,0.0000,13541.5000,0.3511,3659.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3659.8649,0.0184,0.0000,0.0000,9881.6351,9881.6351,4.8323,16.8731,0.0000,7873.6000,-7873.6000,0.2041,0.0000,0.0000,0.0000,1606.8571,4.9000,1.0000,1606.8571,0.0056,0.0000,9480.4571,0.0000,-9480.4571,4.8323,-2.4650,419.4000,0.0000,419.4000,0.0109,113.3514,3.7000,1.0000,0.0000,0.0000,0.0000,113.3514,0.0001,0.0000,0.0000,306.0486,306.0486,4.8323,16.8731,0.0000,13483.9000,-13483.9000,0.3496,0.0000,0.0000,0.0000,2751.8163,4.9000,1.0000,2751.8163,0.0065,0.0000,16235.7163,0.0000,-16235.7163,4.8323,-2.4650,390.0000,0.0000,390.0000,0.0101,105.4054,3.7000,1.0000,0.0000,0.0000,0.0000,105.4054,0.0000,0.0000,0.0000,284.5946,284.5946,14.8564,4.8418,9.8491,-4.3129,-64694.1020,1.6749,294.4980,2.9450,14.8564,4.8247,9.8405,-4.3200,-34559.6088,0.8932,294.5815,2.9458,14.8564,4.8205,9.8384,-4.3226,-30258.4287,0.7817,294.6691,2.9467,3.3498,0.2973,0.0000,0.2973,-100498.8000,-129512.1395,-129512.1395
4275.0000,4.7804,17.0026,0.0000,83735.1000,-83735.1000,2.1710,0.0000,0.0000,0.0000,18607.8000,4.5000,1.0000,18607.8000,0.1989,0.0000,102342.9000,0.0000,-102342.9000,4.7804,-2.5169,13541.6000,0.0000,13541.6000,0.3511,3659.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3659.8919,0.0158,0.0000,0.0000,9881.7081,9881.7081,4.7804,16.8212,0.0000,5871.4000,-5871.4000,0.1522,0.0000,0.0000,0.0000,1198.2449,4.9000,1.0000,1198.2449,0.0033,0.0000,7069.6449,0.0000,-7069.6449,4.7804,-2.5169,423.5000,0.0000,423.5000,0.0110,114.4595,3.7000,1.0000,0.0000,0.0000,0.0000,114.4595,0.0001,0.0000,0.0000,309.0405,309.0405,4.7804,16.8212,0.0000,11360.4000,-11360.4000,0.2945,0.0000,0.0000,0.0000,2318.4490,4.9000,1.0000,2318.4490,0.0042,0.0000,13678.8490,0.0000,-13678.8490,4.7804,-2.5169,390.0000,0.0000,390.0000,0.0101,105.4054,3.7000,1.0000,0.0000,0.0000,0.0000,105.4054,0.0000,0.0000,0.0000,284.5946,284.5946,14.5457,4.7902,9.6680,-3.7501,-56251.3560,1.4950,264.9395,2.6494,14.5457,4.7726,9.6592,-3.7565,-30052.0801,0.7972,265.0172,2.6502,14.5457,4.7683,9.6570,-3.7589,-26312.6146,0.6977,265.0970,2.6510,2.9899,0.2222,0.0000,0.2222,-86611.8000,-112616.0506,-112616.0506
4276.0000,4.6492,16.8714,0.0000,102299.6000,-102299.6000,2.6523,0.0000,0.0000,0.0000,22733.2444,4.5000,1.0000,22733.2444,0.3375,0.0000,125032.8444,0.0000,-125032.8444,4.6492,-2.6481,13541.7000,0.0000,13541.7000,0.3511,3659.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3659.9189,0.0204,0.0000,0.0000,9881.7811,9881.7811,4.6492,16.6900,0.0000,6822.2000,-6822.2000,0.1769,0.0000,0.0000,0.0000,1392.2857,4.9000,1.0000,1392.2857,0.0049,0.0000,8214.4857,0.0000,-8214.4857,4.6492,-2.6481,414.7000,0.0000,414.7000,0.0108,112.0811,3.7000,1.0000,0.0000,0.0000,0.0000,112.0811,0.0001,0.0000,0.0000,302.6189,302.6189,4.6492,16.6900,0.0000,9896.9000,-9896.9000,0.2566,0.0000,0.0000,0.0000,2019.7755,4.9000,1.0000,2019.7755,0.0033,0.0000,11916.6755,0.0000,-11916.6755,4.6492,-2.6481,875.9000,0.0000,875.9000,0.0227,236.7297,3.7000,1.0000,0.0000,0.0000,0.0000,236.7297,0.0000,0.0000,0.0000,639.1703,639.1703,14.6858,4.6589,9.6723,-4.4736,-67104.6934,1.7352,307.4492,3.0745,14.6858,4.6415,9.6636,-4.4810,-35848.3972,0.9253,307.5388,3.0754,14.6858,4.6371,9.6614,-4.4839,-31387.3448,0.8098,307.6314,3.0763,3.4703,0.3661,0.0000,0.3661,-104186.4000,-134340.4354,-134340.4354
4277.0000,4.8025,17.0247,0.0000,110475.4000,-110475.4000,2.8643,0.0000,0.0000,0.0000,24550.0889,4.5000,1.0000,24550.0889,0.4135,0.0000,135025.4889,0.0000,-135025.4889,4.8025,-2.4948,13543.6000,0.0000,13543.6000,0.3511,3660.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3660.4324,0.0224,0.0000,0.0000,9883.1676,9883.1676,4.8025,16.8433,0.0000,6263.6000,-6263.6000,0.1624,0.0000,0.0000,0.0000,1278.2857,4.9000,1.0000,1278.2857,0.0047,0.0000,7541.8857,0.0000,-7541.8857,4.8025,-2.4948,557.7000,0.0000,557.7000,0.0145,150.7297,3.7000,1.0000,0.0000,0.0000,0.0000,150.7297,0.0002,0.0000,0.0000,406.9703,406.9703,4.8025,16.8433,0.0000,10204.1000,-10204.1000,0.2646,0.0000,0.0000,0.0000,2082.4694,4.9000,1.0000,2082.4694,0.0040,0.0000,12286.5694,0.0000,-12286.5694,4.8025,-2.4948,4601.1000,0.0000,4601.1000,0.1193,1243.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1243.5405,0.0000,0.0000,0.0000,3357.5595,3357.5595,14.4977,4.8122,9.6550,-4.7021,-70532.2026,1.8881,334.7936,3.3479,14.4977,4.7948,9.6463,-4.7102,-37681.3640,1.0069,334.8905,3.3489,14.4977,4.7905,9.6441,-4.7132,-32992.6801,0.8812,334.9914,3.3499,3.7761,0.4448,0.0000,0.4448,-108240.7000,-141206.2467,-141206.2467
4278.0000,5.1443,17.3665,0.0000,190925.8000,-190925.8000,4.9501,0.0000,0.0000,0.0000,42427.9556,4.5000,1.0000,42427.9556,1.7867,0.0000,233353.7556,0.0000,-233353.7556,5.1443,-2.1530,13545.9000,0.0000,13545.9000,0.3512,3661.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3661.0541,0.0459,0.0000,0.0000,9884.8459,9884.8459,5.1443,17.1851,0.0000,1554.4000,-1554.4000,0.0403,0.0000,0.0000,0.0000,317.2245,4.9000,1.0000,317.2245,0.0017,0.0000,1871.6245,0.0000,-1871.6245,5.1443,-2.1530,514.4000,0.0000,514.4000,0.0133,139.0270,3.7000,1.0000,0.0000,0.0000,0.0000,139.0270,0.0003,0.0000,0.0000,375.3730,375.3730,5.1443,17.1851,0.0000,14059.5000,-14059.5000,0.3645,0.0000,0.0000,0.0000,2869.2857,4.9000,1.0000,2869.2857,0.0115,0.0000,16928.7857,0.0000,-16928.7857,5.1443,-2.1530,15452.9000,0.0000,15452.9000,0.4006,4176.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4176.4595,0.0000,0.0000,0.0000,11276.4405,11276.4405,14.9141,5.1534,10.0337,-7.6801,-115201.5272,3.0600,533.7714,5.3377,14.9141,5.1371,10.0256,-7.6922,-61537.5526,1.6319,533.9114,5.3391,14.9141,5.1332,10.0236,-7.6969,-53878.4266,1.4282,534.0681,5.3407,6.1201,1.8460,0.0000,1.8460,-177026.5000,-230617.5063,-230617.5063
4279.0000,5.5930,17.8152,0.0000,245283.3000,-245283.3000,6.3594,0.0000,0.0000,0.0000,54507.4000,4.5000,1.0000,54507.4000,3.6078,0.0000,299790.7000,0.0000,-299790.7000,5.5930,-1.7043,23005.7000,0.0000,23005.7000,0.5965,6217.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6217.7568,0.1359,0.0000,0.0000,16787.9432,16787.9432,5.5930,17.6338,0.0000,9541.1000,-9541.1000,0.2474,0.0000,0.0000,0.0000,1947.1633,4.9000,1.0000,1947.1633,0.0232,0.0000,11488.2633,0.0000,-11488.2633,5.5930,-1.7043,1035.2000,0.0000,1035.2000,0.0268,279.7838,3.7000,1.0000,0.0000,0.0000,0.0000,279.7838,0.0010,0.0000,0.0000,755.4162,755.4162,5.5930,17.6338,0.0000,17986.8000,-17986.8000,0.4663,0.0000,0.0000,0.0000,3670.7755,4.9000,1.0000,3670.7755,0.0228,0.0000,21657.5755,0.0000,-21657.5755,5.5930,-1.7043,16424.7000,0.0000,16424.7000,0.4258,4439.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4439.1081,0.0000,0.0000,0.0000,11985.5919,11985.5919,15.2780,5.6014,10.4397,-10.1047,-151571.1328,4.0611,696.1058,6.9611,15.2780,5.5862,10.4321,-10.1197,-80957.4759,2.1657,696.2708,6.9627,15.2780,5.5826,10.4303,-10.1256,-70878.9787,1.8954,696.4694,6.9647,8.1223,3.7907,0.0000,3.7907,-232345.6000,-303407.5874,-303407.5874
4280.0000,5.9807,18.2029,0.0000,268420.2000,-268420.2000,6.9593,0.0000,0.0000,0.0000,59648.9333,4.5000,1.0000,59648.9333,4.7579,0.0000,328069.1333,0.0000,-328069.1333,5.9807,-1.3166,28064.2000,0.0000,28064.2000,0.7276,7584.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7584.9189,0.2366,0.0000,0.0000,20479.2811,20479.2811,5.9807,18.0215,0.0000,56177.2000,-56177.2000,1.4565,0.0000,0.0000,0.0000,11464.7347,4.9000,1.0000,11464.7347,0.4198,0.0000,67641.9347,0.0000,-67641.9347,5.9807,-1.3166,1745.9000,0.0000,1745.9000,0.0453,471.8649,3.7000,1.0000,0.0000,0.0000,0.0000,471.8649,0.0043,0.0000,0.0000,1274.0351,1274.0351,5.9807,18.0215,0.0000,19979.1000,-19979.1000,0.5180,0.0000,0.0000,0.0000,4077.3673,4.9000,1.0000,4077.3673,0.0359,0.0000,24056.4673,0.0000,-24056.4673,5.9807,-1.3166,15776.8000,0.0000,15776.8000,0.4090,4264.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4264.0000,0.0000,0.0000,0.0000,11512.8000,11512.8000,15.8868,5.9885,10.9377,-12.8731,-193096.8882,5.0578,848.6715,8.4867,15.8868,5.9744,10.9306,-12.8904,-103123.2117,2.6973,848.8522,8.4885,15.8868,5.9711,10.9290,-12.8973,-90281.3193,2.3606,849.0875,8.4909,10.1157,5.4545,0.0000,5.4545,-298989.6000,-386501.4192,-386501.4192
4281.0000,6.2673,18.4895,0.0000,283198.8000,-283198.8000,7.3425,0.0000,0.0000,0.0000,62933.0667,4.5000,1.0000,62933.0667,5.5688,0.0000,346131.8667,0.0000,-346131.8667,6.2673,-1.0300,31903.6000,0.0000,31903.6000,0.8272,8622.5946,3.7000,1.0000,0.0000,0.0000,0.0000,8622.5946,0.3139,0.0000,0.0000,23281.0054,23281.0054,6.2673,18.3081,0.0000,70614.8000,-70614.8000,1.8308,0.0000,0.0000,0.0000,14411.1837,4.9000,1.0000,14411.1837,0.6755,0.0000,85025.9837,0.0000,-85025.9837,6.2673,-1.0300,1887.5000,0.0000,1887.5000,0.0489,510.1351,3.7000,1.0000,0.0000,0.0000,0.0000,510.1351,0.0059,0.0000,0.0000,1377.3649,1377.3649,6.2673,18.3081,0.0000,22144.4000,-22144.4000,0.5741,0.0000,0.0000,0.0000,4519.2653,4.9000,1.0000,4519.2653,0.0468,0.0000,26663.6653,0.0000,-26663.6653,6.2673,-1.0300,13833.2000,0.0000,13833.2000,0.3587,3738.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3738.7027,0.0000,0.0000,0.0000,10094.4973,10094.4973,16.2551,6.2748,11.2650,-14.0916,-211374.2696,5.4911,908.6353,9.0864,16.2551,6.2612,11.2582,-14.1096,-112876.6928,2.9283,908.8168,9.0882,16.2551,6.2581,11.2566,-14.1168,-98817.6857,2.5628,909.0640,9.0906,10.9822,6.6108,0.0000,6.6108,-328333.7000,-423068.6481,-423068.6481
4282.0000,6.5631,18.7853,0.0000,294429.9000,-294429.9000,7.6336,0.0000,0.0000,0.0000,65428.8667,4.5000,1.0000,65428.8667,6.2765,0.0000,359858.7667,0.0000,-359858.7667,6.5631,-0.7342,37662.9000,0.0000,37662.9000,0.9765,10179.1622,3.7000,1.0000,0.0000,0.0000,0.0000,10179.1622,0.4268,0.0000,0.0000,27483.7378,27483.7378,6.5631,18.6039,0.0000,83313.4000,-83313.4000,2.1601,0.0000,0.0000,0.0000,17002.7347,4.9000,1.0000,17002.7347,0.9681,0.0000,100316.1347,0.0000,-100316.1347,6.5631,-0.7342,1932.7000,0.0000,1932.7000,0.0501,522.3514,3.7000,1.0000,0.0000,0.0000,0.0000,522.3514,0.0072,0.0000,0.0000,1410.3486,1410.3486,6.5631,18.6039,0.0000,25035.9000,-25035.9000,0.6491,0.0000,0.0000,0.0000,5109.3673,4.9000,1.0000,5109.3673,0.0634,0.0000,30145.2673,0.0000,-30145.2673,6.5631,-0.7342,12537.5000,0.0000,12537.5000,0.3251,3388.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3388.5135,0.0000,0.0000,0.0000,9148.9865,9148.9865,16.5052,6.5704,11.5378,-15.0649,-225972.7985,5.8972,964.6462,9.6465,16.5052,6.5572,11.5312,-15.0835,-120667.7349,3.1449,964.8284,9.6483,16.5052,6.5543,11.5298,-15.0909,-105636.5623,2.7524,965.0868,9.6509,11.7944,7.7420,0.0000,7.7420,-350646.1000,-452277.0957,-452277.0957
4283.0000,6.8050,19.0272,0.0000,314522.2000,-314522.2000,8.1546,0.0000,0.0000,0.0000,69893.8222,4.5000,1.0000,69893.8222,7.5425,0.0000,384416.0222,0.0000,-384416.0222,6.8050,-0.4923,39590.5000,0.0000,39590.5000,1.0265,10700.1351,3.7000,1.0000,0.0000,0.0000,0.0000,10700.1351,0.5090,0.0000,0.0000,28890.3649,28890.3649,6.8050,18.8458,0.0000,94591.3000,-94591.3000,2.4525,0.0000,0.0000,0.0000,19304.3469,4.9000,1.0000,19304.3469,1.3008,0.0000,113895.6469,0.0000,-113895.6469,6.8050,-0.4923,2289.4000,0.0000,2289.4000,0.0594,618.7568,3.7000,1.0000,0.0000,0.0000,0.0000,618.7568,0.0102,0.0000,0.0000,1670.6432,1670.6432,6.8050,18.8458,0.0000,28648.2000,-28648.2000,0.7428,0.0000,0.0000,0.0000,5846.5714,4.9000,1.0000,5846.5714,0.0873,0.0000,34494.7714,0.0000,-34494.7714,6.8050,-0.4923,10108.0000,0.0000,10108.0000,0.2621,2731.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2731.8919,0.0000,0.0000,0.0000,7376.1081,7376.1081,16.9095,6.8120,11.8608,-16.4842,-247262.4903,6.3488,1024.4944,10.2449,16.9095,6.7993,11.8544,-16.5035,-132027.7841,3.3857,1024.6771,10.2468,16.9095,6.7966,11.8531,-16.5113,-115579.0499,2.9631,1024.9475,10.2495,12.6977,9.4497,0.0000,9.4497,-385773.8000,-494869.3244,-494869.3244
4284.0000,6.9087,19.1309,0.0000,328470.8000,-328470.8000,8.5162,0.0000,0.0000,0.0000,72993.5111,4.5000,1.0000,72993.5111,8.3935,0.0000,401464.3111,0.0000,-401464.3111,6.9087,-0.3886,34300.5000,0.0000,34300.5000,0.8893,9270.4054,3.7000,1.0000,0.0000,0.0000,0.0000,9270.4054,0.4422,0.0000,0.0000,25030.0946,25030.0946,6.9087,18.9495,0.0000,93606.7000,-93606.7000,2.4269,0.0000,0.0000,0.0000,19103.4082,4.9000,1.0000,19103.4082,1.2961,0.0000,112710.1082,0.0000,-112710.1082,6.9087,-0.3886,2729.1000,0.0000,2729.1000,0.0708,737.5946,3.7000,1.0000,0.0000,0.0000,0.0000,737.5946,0.0125,0.0000,0.0000,1991.5054,1991.5054,6.9087,18.9495,0.0000,30949.1000,-30949.1000,0.8024,0.0000,0.0000,0.0000,6316.1429,4.9000,1.0000,6316.1429,0.1027,0.0000,37265.2429,0.0000,-37265.2429,6.9087,-0.3886,8812.3000,0.0000,8812.3000,0.2285,2381.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2381.7027,0.0000,0.0000,0.0000,6430.5973,6430.5973,17.2920,6.9156,12.1038,-17.2548,-258821.5071,6.4670,1032.9978,10.3300,17.2920,6.9031,12.0975,-17.2741,-138192.4256,3.4488,1033.1765,10.3318,17.2920,6.9005,12.0962,-17.2819,-120973.5321,3.0183,1033.4466,10.3345,12.9341,10.2470,0.0000,10.2470,-407184.7000,-517987.4648,-517987.4648
4285.0000,7.2139,19.4361,0.0000,342492.0000,-342492.0000,8.8797,0.0000,0.0000,0.0000,76109.3333,4.5000,1.0000,76109.3333,9.5186,0.0000,418601.3333,0.0000,-418601.3333,7.2139,-0.0834,39585.6000,0.0000,39585.6000,1.0263,10698.8108,3.7000,1.0000,0.0000,0.0000,0.0000,10698.8108,0.5838,0.0000,0.0000,28886.7892,28886.7892,7.2139,19.2547,0.0000,108905.6000,-108905.6000,2.8236,0.0000,0.0000,0.0000,22225.6327,4.9000,1.0000,22225.6327,1.8105,0.0000,131131.2327,0.0000,-131131.2327,7.2139,-0.0834,2605.8000,0.0000,2605.8000,0.0676,704.2703,3.7000,1.0000,0.0000,0.0000,0.0000,704.2703,0.0141,0.0000,0.0000,1901.5297,1901.5297,7.2139,19.2547,0.0000,33424.8000,-33424.8000,0.8666,0.0000,0.0000,0.0000,6821.3878,4.9000,1.0000,6821.3878,0.1270,0.0000,40246.1878,0.0000,-40246.1878,7.2139,-0.0834,7840.5000,0.0000,7840.5000,0.2033,2119.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2119.0541,0.0000,0.0000,0.0000,5721.4459,5721.4459,17.5619,7.2205,12.3912,-18.4370,-276555.5668,6.9335,1094.3104,10.9431,17.5619,7.2084,12.3851,-18.4571,-147656.5884,3.6975,1094.4901,10.9449,17.5619,7.2059,12.3839,-18.4653,-129256.8337,3.2360,1094.7728,10.9477,13.8671,12.0539,0.0000,12.0539,-434790.5000,-553468.9889,-553468.9889
4286.0000,7.4053,19.6275,0.0000,357702.9000,-357702.9000,9.2741,0.0000,0.0000,0.0000,79489.5333,4.5000,1.0000,79489.5333,10.6928,0.0000,437192.4333,0.0000,-437192.4333,7.4053,0.1080,37661.3000,0.0000,37661.3000,0.9764,10178.7297,3.7000,1.0000,0.0000,0.0000,0.0000,10178.7297,0.5874,0.0000,0.0000,27482.5703,27482.5703,7.4053,19.4461,0.0000,117190.9000,-117190.9000,3.0384,0.0000,0.0000,0.0000,23916.5102,4.9000,1.0000,23916.5102,2.1340,0.0000,141107.4102,0.0000,-141107.4102,7.4053,0.1080,1727.3000,0.0000,1727.3000,0.0448,466.8378,3.7000,1.0000,0.0000,0.0000,0.0000,466.8378,0.0101,0.0000,0.0000,1260.4622,1260.4622,7.4053,19.4461,0.0000,36416.1000,-36416.1000,0.9442,0.0000,0.0000,0.0000,7431.8571,4.9000,1.0000,7431.8571,0.1550,0.0000,43847.9571,0.0000,-43847.9571,7.4053,0.1080,6868.7000,0.0000,6868.7000,0.1781,1856.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1856.4054,0.0000,0.0000,0.0000,5012.2946,5012.2946,17.9581,7.4118,12.6850,-19.6009,-294014.0211,7.2280,1126.9497,11.2695,17.9581,7.3999,12.6790,-19.6213,-156970.4846,3.8546,1127.1274,11.2713,17.9581,7.3975,12.6778,-19.6297,-137407.9679,3.3734,1127.4155,11.2742,14.4560,13.5792,0.0000,13.5792,-465052.6000,-588392.4737,-588392.4737
4287.0000,7.6350,19.8572,0.0000,371494.6000,-371494.6000,9.6317,0.0000,0.0000,0.0000,82554.3556,4.5000,1.0000,82554.3556,11.8375,0.0000,454048.9556,0.0000,-454048.9556,7.6350,0.3377,35744.3000,0.0000,35744.3000,0.9267,9660.6216,3.7000,1.0000,0.0000,0.0000,0.0000,9660.6216,0.5866,0.0000,0.0000,26083.6784,26083.6784,7.6350,19.6758,0.0000,125677.0000,-125677.0000,3.2584,0.0000,0.0000,0.0000,25648.3673,4.9000,1.0000,25648.3673,2.4957,0.0000,151325.3673,0.0000,-151325.3673,7.6350,0.3377,1669.7000,0.0000,1669.7000,0.0433,451.2703,3.7000,1.0000,0.0000,0.0000,0.0000,451.2703,0.0106,0.0000,0.0000,1218.4297,1218.4297,7.6350,19.6758,0.0000,38768.4000,-38768.4000,1.0051,0.0000,0.0000,0.0000,7911.9184,4.9000,1.0000,7911.9184,0.1836,0.0000,46680.3184,0.0000,-46680.3184,7.6350,0.3377,7840.5000,0.0000,7840.5000,0.2033,2119.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2119.0541,0.0000,0.0000,0.0000,5721.4459,5721.4459,18.2860,7.6413,12.9637,-20.6220,-309329.7709,7.5342,1161.2504,11.6125,18.2860,7.6297,12.9578,-20.6427,-165141.9821,4.0179,1161.4265,11.6143,18.2860,7.6274,12.9567,-20.6513,-144559.3342,3.5164,1161.7206,11.6172,15.0685,15.1139,0.0000,15.1139,-490685.5000,-619031.0872,-619031.0872
4288.0000,7.7957,20.0180,0.0000,377080.8000,-377080.8000,9.7765,0.0000,0.0000,0.0000,83795.7333,4.5000,1.0000,83795.7333,12.2651,0.0000,460876.5333,0.0000,-460876.5333,7.7957,0.4984,30464.9000,0.0000,30464.9000,0.7899,8233.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8233.7568,0.4962,0.0000,0.0000,22231.1432,22231.1432,7.7957,19.8366,0.0000,131656.4000,-131656.4000,3.4134,0.0000,0.0000,0.0000,26868.6531,4.9000,1.0000,26868.6531,2.7238,0.0000,158525.0531,0.0000,-158525.0531,7.7957,0.4984,2146.4000,0.0000,2146.4000,0.0556,580.1081,3.7000,1.0000,0.0000,0.0000,0.0000,580.1081,0.0146,0.0000,0.0000,1566.2919,1566.2919,7.7957,19.8366,0.0000,42257.6000,-42257.6000,1.0956,0.0000,0.0000,0.0000,8624.0000,4.9000,1.0000,8624.0000,0.2266,0.0000,50881.6000,0.0000,-50881.6000,7.7957,0.4984,9136.2000,0.0000,9136.2000,0.2369,2469.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2469.2432,0.0000,0.0000,0.0000,6666.9568,6666.9568,18.5899,7.8020,13.1960,-21.3148,-319722.4868,7.6839,1173.0515,11.7305,18.5899,7.7905,13.1902,-21.3357,-170685.7090,4.0977,1173.2251,11.7323,18.5899,7.7883,13.1891,-21.3444,-149410.5987,3.5863,1173.5201,11.7352,15.3679,15.7262,0.0000,15.7262,-509247.3000,-639818.7945,-639818.7945
4289.0000,7.8753,20.0975,0.0000,391818.6000,-391818.6000,10.1586,0.0000,0.0000,0.0000,87070.8000,4.5000,1.0000,87070.8000,13.3821,0.0000,478889.4000,0.0000,-478889.4000,7.8753,0.5780,19889.2000,0.0000,19889.2000,0.5157,5375.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5375.4595,0.3080,0.0000,0.0000,14513.7405,14513.7405,7.8753,19.9161,0.0000,126236.7000,-126236.7000,3.2729,0.0000,0.0000,0.0000,25762.5918,4.9000,1.0000,25762.5918,2.5066,0.0000,151999.2918,0.0000,-151999.2918,7.8753,0.5780,1373.3000,0.0000,1373.3000,0.0356,371.1622,3.7000,1.0000,0.0000,0.0000,0.0000,371.1622,0.0090,0.0000,0.0000,1002.1378,1002.1378,7.8753,19.9161,0.0000,44855.5000,-44855.5000,1.1630,0.0000,0.0000,0.0000,9154.1837,4.9000,1.0000,9154.1837,0.2578,0.0000,54009.6837,0.0000,-54009.6837,7.8753,0.5780,12051.6000,0.0000,12051.6000,0.3125,3257.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3257.1892,0.0000,0.0000,0.0000,8794.4108,8794.4108,18.9548,7.8815,13.4181,-22.0071,-330107.1626,7.7291,1169.2420,11.6924,18.9548,7.8700,13.4124,-22.0280,-176223.9610,4.1218,1169.4128,11.6941,18.9548,7.8679,13.4114,-22.0367,-154256.9627,3.6073,1169.7052,11.6971,15.4582,16.4635,0.0000,16.4635,-529596.7000,-660588.0863,-660588.0863
4290.0000,7.4200,19.6422,0.0000,298958.4000,-298958.4000,7.7511,0.0000,0.0000,0.0000,66435.2000,4.5000,1.0000,66435.2000,6.3628,0.0000,365393.6000,0.0000,-365393.6000,7.4200,0.1227,16395.2000,0.0000,16395.2000,0.4251,4431.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4431.1351,0.1607,0.0000,0.0000,11964.0649,11964.0649,7.4200,19.4608,0.0000,97740.3000,-97740.3000,2.5341,0.0000,0.0000,0.0000,19947.0000,4.9000,1.0000,19947.0000,1.2321,0.0000,117687.3000,0.0000,-117687.3000,7.4200,0.1227,1134.1000,0.0000,1134.1000,0.0294,306.5135,3.7000,1.0000,0.0000,0.0000,0.0000,306.5135,0.0051,0.0000,0.0000,827.5865,827.5865,7.4200,19.4608,0.0000,44805.2000,-44805.2000,1.1617,0.0000,0.0000,0.0000,9143.9184,4.9000,1.0000,9143.9184,0.2228,0.0000,53949.1184,0.0000,-53949.1184,7.4200,0.1227,14157.2000,0.0000,14157.2000,0.3671,3826.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3826.2703,0.0000,0.0000,0.0000,10330.9297,10330.9297,18.2805,7.4267,12.8536,-17.1196,-256793.9240,6.1341,949.7578,9.4976,18.2805,7.4144,12.8474,-17.1376,-137100.4387,3.2713,949.9158,9.4992,18.2805,7.4121,12.8463,-17.1447,-120013.0746,2.8629,950.1578,9.5016,12.2683,7.9836,0.0000,7.9836,-409817.4000,-513907.4373,-513907.4373
4291.0000,7.1922,19.4145,0.0000,280769.5000,-280769.5000,7.2795,0.0000,0.0000,0.0000,62393.2222,4.5000,1.0000,62393.2222,5.3456,0.0000,343162.7222,0.0000,-343162.7222,7.1922,-0.1051,16390.8000,0.0000,16390.8000,0.4250,4429.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4429.9459,0.1426,0.0000,0.0000,11960.8541,11960.8541,7.1922,19.2331,0.0000,86299.1000,-86299.1000,2.2375,0.0000,0.0000,0.0000,17612.0612,4.9000,1.0000,17612.0612,0.9236,0.0000,103911.1612,0.0000,-103911.1612,7.1922,-0.1051,870.8000,0.0000,870.8000,0.0226,235.3514,3.7000,1.0000,0.0000,0.0000,0.0000,235.3514,0.0034,0.0000,0.0000,635.4486,635.4486,7.1922,19.2331,0.0000,42020.5000,-42020.5000,1.0895,0.0000,0.0000,0.0000,8575.6122,4.9000,1.0000,8575.6122,0.1842,0.0000,50596.1122,0.0000,-50596.1122,7.1922,-0.1051,13509.3000,0.0000,13509.3000,0.3503,3651.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3651.1622,0.0000,0.0000,0.0000,9858.1378,9858.1378,17.9960,7.1992,12.5976,-15.8303,-237454.0148,5.7021,892.2664,8.9227,17.9960,7.1864,12.5912,-15.8476,-126780.5075,3.0408,892.4232,8.9242,17.9960,7.1840,12.5900,-15.8544,-110981.0329,2.6613,892.6535,8.9265,11.4042,6.5994,0.0000,6.5994,-378318.2000,-475215.5552,-475215.5552
4292.0000,6.7230,18.9452,0.0000,207439.4000,-207439.4000,5.3783,0.0000,0.0000,0.0000,46097.6444,4.5000,1.0000,46097.6444,2.3437,0.0000,253537.0444,0.0000,-253537.0444,6.7230,-0.5743,16374.9000,0.0000,16374.9000,0.4245,4425.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4425.6486,0.0879,0.0000,0.0000,11949.2514,11949.2514,6.7230,18.7638,0.0000,60032.7000,-60032.7000,1.5565,0.0000,0.0000,0.0000,12251.5714,4.9000,1.0000,12251.5714,0.3688,0.0000,72284.2714,0.0000,-72284.2714,6.7230,-0.5743,954.3000,0.0000,954.3000,0.0247,257.9189,3.7000,1.0000,0.0000,0.0000,0.0000,257.9189,0.0023,0.0000,0.0000,696.3811,696.3811,6.7230,18.7638,0.0000,37826.6000,-37826.6000,0.9807,0.0000,0.0000,0.0000,7719.7143,4.9000,1.0000,7719.7143,0.1221,0.0000,45546.3143,0.0000,-45546.3143,6.7230,-0.5743,12375.5000,0.0000,12375.5000,0.3209,3344.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3344.7297,0.0000,0.0000,0.0000,9030.7703,9030.7703,17.1615,6.7306,11.9460,-11.6479,-174718.3751,4.3428,698.2829,6.9828,17.1615,6.7168,11.9391,-11.6623,-93298.2620,2.3159,698.4231,6.9842,17.1615,6.7140,11.9377,-11.6678,-81674.5903,2.0269,698.6086,6.9861,8.6856,2.9248,0.0000,2.9248,-275594.0000,-349691.2275,-349691.2275
4293.0000,6.2896,18.5118,0.0000,188526.3000,-188526.3000,4.8879,0.0000,0.0000,0.0000,41894.7333,4.5000,1.0000,41894.7333,1.7782,0.0000,230421.0333,0.0000,-230421.0333,6.2896,-1.0077,13874.8000,0.0000,13874.8000,0.3597,3749.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3749.9459,0.0575,0.0000,0.0000,10124.8541,10124.8541,6.2896,18.3304,0.0000,39970.8000,-39970.8000,1.0363,0.0000,0.0000,0.0000,8157.3061,4.9000,1.0000,8157.3061,0.1589,0.0000,48128.1061,0.0000,-48128.1061,6.2896,-1.0077,565.1000,0.0000,565.1000,0.0147,152.7297,3.7000,1.0000,0.0000,0.0000,0.0000,152.7297,0.0009,0.0000,0.0000,412.3703,412.3703,6.2896,18.3304,0.0000,33691.0000,-33691.0000,0.8735,0.0000,0.0000,0.0000,6875.7143,4.9000,1.0000,6875.7143,0.0839,0.0000,40566.7143,0.0000,-40566.7143,6.2896,-1.0077,10108.0000,0.0000,10108.0000,0.2621,2731.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2731.8919,0.0000,0.0000,0.0000,7376.1081,7376.1081,16.7941,6.2976,11.5459,-10.0324,-150486.2261,3.7171,607.8194,6.0782,16.7941,6.2830,11.5386,-10.0454,-80363.3559,1.9823,607.9519,6.0795,16.7941,6.2800,11.5371,-10.0504,-70352.9393,1.7348,608.1172,6.0812,7.4342,2.0794,0.0000,2.0794,-237640.2000,-301202.5213,-301202.5213
4294.0000,5.9792,18.2014,0.0000,160308.6000,-160308.6000,4.1563,0.0000,0.0000,0.0000,35624.1333,4.5000,1.0000,35624.1333,1.1405,0.0000,195932.7333,0.0000,-195932.7333,5.9792,-1.3181,13544.9000,0.0000,13544.9000,0.3512,3660.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3660.7838,0.0423,0.0000,0.0000,9884.1162,9884.1162,5.9792,18.0200,0.0000,27838.0000,-27838.0000,0.7218,0.0000,0.0000,0.0000,5681.2245,4.9000,1.0000,5681.2245,0.0728,0.0000,33519.2245,0.0000,-33519.2245,5.9792,-1.3181,426.6000,0.0000,426.6000,0.0111,115.2973,3.7000,1.0000,0.0000,0.0000,0.0000,115.2973,0.0005,0.0000,0.0000,311.3027,311.3027,5.9792,18.0200,0.0000,29472.8000,-29472.8000,0.7641,0.0000,0.0000,0.0000,6014.8571,4.9000,1.0000,6014.8571,0.0557,0.0000,35487.6571,0.0000,-35487.6571,5.9792,-1.3181,8812.3000,0.0000,8812.3000,0.2285,2381.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2381.7027,0.0000,0.0000,0.0000,6430.5973,6430.5973,16.3083,5.9876,11.1479,-8.2703,-124055.0945,3.1164,518.2610,5.1826,16.3083,5.9723,11.1403,-8.2819,-66254.8306,1.6620,518.3832,5.1838,16.3083,5.9690,11.1386,-8.2862,-58003.6737,1.4545,518.5273,5.1853,6.2329,1.3117,0.0000,1.3117,-194835.6000,-248313.5987,-248313.5987
4295.0000,5.6363,17.8585,0.0000,145933.3000,-145933.3000,3.7836,0.0000,0.0000,0.0000,32429.6222,4.5000,1.0000,32429.6222,0.8804,0.0000,178362.9222,0.0000,-178362.9222,5.6363,-1.6610,13545.6000,0.0000,13545.6000,0.3512,3660.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3660.9730,0.0354,0.0000,0.0000,9884.6270,9884.6270,5.6363,17.6771,0.0000,19221.4000,-19221.4000,0.4984,0.0000,0.0000,0.0000,3922.7347,4.9000,1.0000,3922.7347,0.0355,0.0000,23144.1347,0.0000,-23144.1347,5.6363,-1.6610,418.4000,0.0000,418.4000,0.0108,113.0811,3.7000,1.0000,0.0000,0.0000,0.0000,113.0811,0.0003,0.0000,0.0000,305.3189,305.3189,5.6363,17.6771,0.0000,25181.9000,-25181.9000,0.6529,0.0000,0.0000,0.0000,5139.1633,4.9000,1.0000,5139.1633,0.0354,0.0000,30321.0633,0.0000,-30321.0633,5.6363,-1.6610,4925.0000,0.0000,4925.0000,0.1277,1331.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1331.0811,0.0000,0.0000,0.0000,3593.9189,3593.9189,16.0578,5.6451,10.8514,-7.2620,-108929.7304,2.7123,456.7783,4.5678,16.0578,5.6292,10.8435,-7.2724,-58179.4813,1.4464,456.8928,4.5689,16.0578,5.6256,10.8417,-7.2764,-50935.0436,1.2659,457.0224,4.5702,5.4246,0.9870,0.0000,0.9870,-171447.6000,-218044.2553,-218044.2553
4296.0000,5.3232,17.5455,0.0000,129998.5000,-129998.5000,3.3705,0.0000,0.0000,0.0000,28888.5556,4.5000,1.0000,28888.5556,0.6431,0.0000,158887.0556,0.0000,-158887.0556,5.3232,-1.9741,13546.0000,0.0000,13546.0000,0.3512,3661.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3661.0811,0.0293,0.0000,0.0000,9884.9189,9884.9189,5.3232,17.3641,0.0000,13621.5000,-13621.5000,0.3532,0.0000,0.0000,0.0000,2779.8980,4.9000,1.0000,2779.8980,0.0181,0.0000,16401.3980,0.0000,-16401.3980,5.3232,-1.9741,424.5000,0.0000,424.5000,0.0110,114.7297,3.7000,1.0000,0.0000,0.0000,0.0000,114.7297,0.0003,0.0000,0.0000,309.7703,309.7703,5.3232,17.3641,0.0000,20935.4000,-20935.4000,0.5428,0.0000,0.0000,0.0000,4272.5306,4.9000,1.0000,4272.5306,0.0210,0.0000,25207.9306,0.0000,-25207.9306,5.3232,-1.9741,1523.7000,0.0000,1523.7000,0.0395,411.8108,3.7000,1.0000,0.0000,0.0000,0.0000,411.8108,0.0000,0.0000,0.0000,1111.8892,1111.8892,15.8309,5.3324,10.5816,-6.3008,-94512.1013,2.3341,397.6434,3.9764,15.8309,5.3159,10.5734,-6.3102,-50481.3662,1.2447,397.7490,3.9775,15.8309,5.3121,10.5715,-6.3138,-44196.3383,1.0894,397.8639,3.9786,4.6681,0.7118,0.0000,0.7118,-149061.2000,-189189.8057,-189189.8057
4297.0000,5.1540,17.3763,0.0000,123849.4000,-123849.4000,3.2110,0.0000,0.0000,0.0000,27522.0889,4.5000,1.0000,27522.0889,0.5637,0.0000,151371.4889,0.0000,-151371.4889,5.1540,-2.1433,13521.3000,0.0000,13521.3000,0.3506,3654.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3654.4054,0.0269,0.0000,0.0000,9866.8946,9866.8946,5.1540,17.1949,0.0000,11276.4000,-11276.4000,0.2924,0.0000,0.0000,0.0000,2301.3061,4.9000,1.0000,2301.3061,0.0128,0.0000,13577.7061,0.0000,-13577.7061,5.1540,-2.1433,418.1000,0.0000,418.1000,0.0108,113.0000,3.7000,1.0000,0.0000,0.0000,0.0000,113.0000,0.0002,0.0000,0.0000,305.1000,305.1000,5.1540,17.1949,0.0000,18091.6000,-18091.6000,0.4691,0.0000,0.0000,0.0000,3692.1633,4.9000,1.0000,3692.1633,0.0145,0.0000,21783.7633,0.0000,-21783.7633,5.1540,-2.1433,874.9000,0.0000,874.9000,0.0227,236.4595,3.7000,1.0000,0.0000,0.0000,0.0000,236.4595,0.0000,0.0000,0.0000,638.4405,638.4405,15.6236,5.1634,10.3935,-5.8588,-87881.9458,2.1783,374.1100,3.7411,15.6236,5.1465,10.3851,-5.8678,-46942.1237,1.1616,374.2131,3.7421,15.6236,5.1425,10.3831,-5.8712,-41098.4536,1.0166,374.3226,3.7432,4.3565,0.6182,0.0000,0.6182,-138403.1000,-175922.5231,-175922.5231
4298.0000,5.0220,17.2443,0.0000,113235.2000,-113235.2000,2.9358,0.0000,0.0000,0.0000,25163.3778,4.5000,1.0000,25163.3778,0.4443,0.0000,138398.5778,0.0000,-138398.5778,5.0220,-2.2752,13519.9000,0.0000,13519.9000,0.3505,3654.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3654.0270,0.0240,0.0000,0.0000,9865.8730,9865.8730,5.0220,17.0629,0.0000,11323.0000,-11323.0000,0.2936,0.0000,0.0000,0.0000,2310.8163,4.9000,1.0000,2310.8163,0.0118,0.0000,13633.8163,0.0000,-13633.8163,5.0220,-2.2752,423.4000,0.0000,423.4000,0.0110,114.4324,3.7000,1.0000,0.0000,0.0000,0.0000,114.4324,0.0002,0.0000,0.0000,308.9676,308.9676,5.0220,17.0629,0.0000,16171.2000,-16171.2000,0.4193,0.0000,0.0000,0.0000,3300.2449,4.9000,1.0000,3300.2449,0.0108,0.0000,19471.4449,0.0000,-19471.4449,5.0220,-2.2752,389.6000,0.0000,389.6000,0.0101,105.2973,3.7000,1.0000,0.0000,0.0000,0.0000,105.2973,0.0000,0.0000,0.0000,284.3027,284.3027,15.4079,5.0317,10.2198,-5.3632,-80447.3828,2.0101,347.8272,3.4783,15.4079,5.0143,10.2111,-5.3716,-42973.1117,1.0720,347.9262,3.4793,15.4079,5.0102,10.2090,-5.3749,-37624.2013,0.9382,348.0293,3.4803,4.0203,0.4911,0.0000,0.4911,-126396.5000,-161044.6958,-161044.6958
4299.0000,4.9357,17.1579,0.0000,103168.4000,-103168.4000,2.6748,0.0000,0.0000,0.0000,22926.3111,4.5000,1.0000,22926.3111,0.3464,0.0000,126094.7111,0.0000,-126094.7111,4.9357,-2.3616,13520.0000,0.0000,13520.0000,0.3505,3654.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3654.0541,0.0210,0.0000,0.0000,9865.9459,9865.9459,4.9357,16.9765,0.0000,9374.9000,-9374.9000,0.2431,0.0000,0.0000,0.0000,1913.2449,4.9000,1.0000,1913.2449,0.0080,0.0000,11288.1449,0.0000,-11288.1449,4.9357,-2.3616,418.5000,0.0000,418.5000,0.0109,113.1081,3.7000,1.0000,0.0000,0.0000,0.0000,113.1081,0.0002,0.0000,0.0000,305.3919,305.3919,4.9357,16.9765,0.0000,14541.2000,-14541.2000,0.3770,0.0000,0.0000,0.0000,2967.5918,4.9000,1.0000,2967.5918,0.0081,0.0000,17508.7918,0.0000,-17508.7918,4.9357,-2.3616,389.6000,0.0000,389.6000,0.0101,105.2973,3.7000,1.0000,0.0000,0.0000,0.0000,105.2973,0.0000,0.0000,0.0000,284.3027,284.3027,15.1495,4.9456,10.0475,-4.8099,-72148.0459,1.8332,319.5761,3.1958,15.1495,4.9279,10.0387,-4.8178,-38542.3234,0.9776,319.6701,3.1967,15.1495,4.9236,10.0366,-4.8208,-33745.6379,0.8556,319.7659,3.1977,3.6664,0.3837,0.0000,0.3837,-112756.4000,-144436.0073,-144436.0073
4300.0000,4.8591,17.0813,0.0000,122961.6000,-122961.6000,3.1880,0.0000,0.0000,0.0000,27324.8000,4.5000,1.0000,27324.8000,0.5517,0.0000,150286.4000,0.0000,-150286.4000,4.8591,-2.4382,13520.1000,0.0000,13520.1000,0.3505,3654.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3654.0811,0.0262,0.0000,0.0000,9866.0189,9866.0189,4.8591,16.8999,0.0000,9317.2000,-9317.2000,0.2416,0.0000,0.0000,0.0000,1901.4694,4.9000,1.0000,1901.4694,0.0093,0.0000,11218.6694,0.0000,-11218.6694,4.8591,-2.4382,423.2000,0.0000,423.2000,0.0110,114.3784,3.7000,1.0000,0.0000,0.0000,0.0000,114.3784,0.0002,0.0000,0.0000,308.8216,308.8216,4.8591,16.8999,0.0000,13244.6000,-13244.6000,0.3434,0.0000,0.0000,0.0000,2702.9796,4.9000,1.0000,2702.9796,0.0070,0.0000,15947.5796,0.0000,-15947.5796,4.8591,-2.4382,874.4000,0.0000,874.4000,0.0227,236.3243,3.7000,1.0000,0.0000,0.0000,0.0000,236.3243,0.0000,0.0000,0.0000,638.0757,638.0757,15.2519,4.8689,10.0604,-5.5494,-83240.8900,2.0786,362.1515,3.6215,15.2519,4.8512,10.0516,-5.5583,-44466.5337,1.1085,362.2572,3.6226,15.2519,4.8470,10.0494,-5.5618,-38932.3091,0.9701,362.3659,3.6237,4.1571,0.5944,0.0000,0.5944,-130705.7000,-166639.7328,-166639.7328
4301.0000,5.0027,17.2249,0.0000,131756.9000,-131756.9000,3.4160,0.0000,0.0000,0.0000,29279.3111,4.5000,1.0000,29279.3111,0.6614,0.0000,161036.2111,0.0000,-161036.2111,5.0027,-2.2946,13520.3000,0.0000,13520.3000,0.3505,3654.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3654.1351,0.0281,0.0000,0.0000,9866.1649,9866.1649,5.0027,17.0435,0.0000,6427.4000,-6427.4000,0.1666,0.0000,0.0000,0.0000,1311.7143,4.9000,1.0000,1311.7143,0.0059,0.0000,7739.1143,0.0000,-7739.1143,5.0027,-2.2946,547.8000,0.0000,547.8000,0.0142,148.0541,3.7000,1.0000,0.0000,0.0000,0.0000,148.0541,0.0002,0.0000,0.0000,399.7459,399.7459,5.0027,17.0435,0.0000,12993.0000,-12993.0000,0.3369,0.0000,0.0000,0.0000,2651.6327,4.9000,1.0000,2651.6327,0.0072,0.0000,15644.6327,0.0000,-15644.6327,5.0027,-2.2946,4591.1000,0.0000,4591.1000,0.1190,1240.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1240.8378,0.0000,0.0000,0.0000,3350.2622,3350.2622,15.0596,5.0125,10.0361,-5.6879,-85318.5241,2.2017,384.0015,3.8400,15.0596,4.9949,10.0273,-5.6973,-45578.6810,1.1741,384.1131,3.8411,15.0596,4.9906,10.0251,-5.7009,-39906.5800,1.0276,384.2283,3.8423,4.4033,0.7029,0.0000,0.7029,-132518.1000,-170803.7851,-170803.7851
