Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4302.0000,5.4192,17.6414,0.0000,213812.2000,-213812.2000,5.5435,0.0000,0.0000,0.0000,47513.8222,4.5000,1.0000,47513.8222,2.4349,0.0000,261326.0222,0.0000,-261326.0222,5.4192,-1.8781,13518.7000,0.0000,13518.7000,0.3505,3653.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3653.7027,0.0554,0.0000,0.0000,9864.9973,9864.9973,5.4192,17.4600,0.0000,6264.7000,-6264.7000,0.1624,0.0000,0.0000,0.0000,1278.5102,4.9000,1.0000,1278.5102,0.0100,0.0000,7543.2102,0.0000,-7543.2102,5.4192,-1.8781,514.7000,0.0000,514.7000,0.0133,139.1081,3.7000,1.0000,0.0000,0.0000,0.0000,139.1081,0.0003,0.0000,0.0000,375.5919,375.5919,5.4192,17.4600,0.0000,15075.4000,-15075.4000,0.3909,0.0000,0.0000,0.0000,3076.6122,4.9000,1.0000,3076.6122,0.0141,0.0000,18152.0122,0.0000,-18152.0122,5.4192,-1.8781,15418.0000,0.0000,15418.0000,0.3997,4167.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4167.0270,0.0000,0.0000,0.0000,11250.9730,11250.9730,15.4542,5.4283,10.4412,-8.8429,-132643.8501,3.4302,587.9146,5.8791,15.4542,5.4119,10.4330,-8.8566,-70852.6117,1.8293,588.0691,5.8807,15.4542,5.4080,10.4311,-8.8619,-62033.2207,1.6009,588.2409,5.8824,6.8603,2.5147,0.0000,2.5147,-205700.9000,-265529.6825,-265529.6825
4303.0000,5.8713,18.0936,0.0000,262604.9000,-262604.9000,6.8085,0.0000,0.0000,0.0000,58356.6444,4.5000,1.0000,58356.6444,4.3311,0.0000,320961.5444,0.0000,-320961.5444,5.8713,-1.4260,22950.0000,0.0000,22950.0000,0.5950,6202.7027,3.7000,1.0000,0.0000,0.0000,0.0000,6202.7027,0.1472,0.0000,0.0000,16747.2973,16747.2973,5.8713,17.9122,0.0000,6542.7000,-6542.7000,0.1696,0.0000,0.0000,0.0000,1335.2449,4.9000,1.0000,1335.2449,0.0154,0.0000,7877.9449,0.0000,-7877.9449,5.8713,-1.4260,1033.1000,0.0000,1033.1000,0.0268,279.2162,3.7000,1.0000,0.0000,0.0000,0.0000,279.2162,0.0010,0.0000,0.0000,753.8838,753.8838,5.8713,17.9122,0.0000,18942.6000,-18942.6000,0.4911,0.0000,0.0000,0.0000,3865.8367,4.9000,1.0000,3865.8367,0.0255,0.0000,22808.4367,0.0000,-22808.4367,5.8713,-1.4260,16387.5000,0.0000,16387.5000,0.4249,4429.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4429.0541,0.0000,0.0000,0.0000,11958.4459,11958.4459,15.6804,5.8799,10.7801,-10.7302,-160952.6007,4.2580,719.2768,7.1928,15.6804,5.8645,10.7724,-10.7461,-85969.1774,2.2707,719.4505,7.1945,15.6804,5.8608,10.7706,-10.7524,-75266.5209,1.9873,719.6557,7.1966,8.5160,4.5203,0.0000,4.5203,-247719.6000,-322188.2991,-322188.2991
4304.0000,6.2365,18.4587,0.0000,283796.7000,-283796.7000,7.3580,0.0000,0.0000,0.0000,63065.9333,4.5000,1.0000,63065.9333,5.4959,0.0000,346862.6333,0.0000,-346862.6333,6.2365,-1.0608,28001.6000,0.0000,28001.6000,0.7260,7568.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7568.0000,0.2454,0.0000,0.0000,20433.6000,20433.6000,6.2365,18.2773,0.0000,46824.2000,-46824.2000,1.2140,0.0000,0.0000,0.0000,9555.9592,4.9000,1.0000,9555.9592,0.3198,0.0000,56380.1592,0.0000,-56380.1592,6.2365,-1.0608,1741.9000,0.0000,1741.9000,0.0452,470.7838,3.7000,1.0000,0.0000,0.0000,0.0000,470.7838,0.0041,0.0000,0.0000,1271.1162,1271.1162,6.2365,18.2773,0.0000,20901.0000,-20901.0000,0.5419,0.0000,0.0000,0.0000,4265.5102,4.9000,1.0000,4265.5102,0.0385,0.0000,25166.5102,0.0000,-25166.5102,6.2365,-1.0608,15741.2000,0.0000,15741.2000,0.4081,4254.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4254.3784,0.0000,0.0000,0.0000,11486.8216,11486.8216,16.1914,6.2446,11.2180,-13.1632,-197448.1559,5.1465,853.3249,8.5332,16.1914,6.2300,11.2107,-13.1813,-105450.4659,2.7446,853.5126,8.5351,16.1914,6.2267,11.2091,-13.1884,-92319.1431,2.4020,853.7500,8.5375,10.2931,6.1037,0.0000,6.1037,-306037.2000,-395217.7649,-395217.7649
4305.0000,6.5535,18.7757,0.0000,300868.9000,-300868.9000,7.8006,0.0000,0.0000,0.0000,66859.7556,4.5000,1.0000,66859.7556,6.5504,0.0000,367728.6556,0.0000,-367728.6556,6.5535,-0.7438,31841.0000,0.0000,31841.0000,0.8255,8605.6757,3.7000,1.0000,0.0000,0.0000,0.0000,8605.6757,0.3393,0.0000,0.0000,23235.3243,23235.3243,6.5535,18.5943,0.0000,72829.1000,-72829.1000,1.8882,0.0000,0.0000,0.0000,14863.0816,4.9000,1.0000,14863.0816,0.7498,0.0000,87692.1816,0.0000,-87692.1816,6.5535,-0.7438,1884.2000,0.0000,1884.2000,0.0489,509.2432,3.7000,1.0000,0.0000,0.0000,0.0000,509.2432,0.0063,0.0000,0.0000,1374.9568,1374.9568,6.5535,18.5943,0.0000,23070.6000,-23070.6000,0.5981,0.0000,0.0000,0.0000,4708.2857,4.9000,1.0000,4708.2857,0.0519,0.0000,27778.8857,0.0000,-27778.8857,6.5535,-0.7438,13802.0000,0.0000,13802.0000,0.3578,3730.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3730.2703,0.0000,0.0000,0.0000,10071.7297,10071.7297,16.6485,6.5611,11.6048,-14.9392,-224087.4748,5.7596,939.4736,9.3947,16.6485,6.5472,11.5979,-14.9584,-119667.4991,3.0715,939.6657,9.3967,16.6485,6.5441,11.5963,-14.9661,-104762.7381,2.6881,939.9216,9.3992,11.5192,7.6977,0.0000,7.6977,-349241.4000,-448517.7121,-448517.7121
4306.0000,6.8870,19.1093,0.0000,312021.5000,-312021.5000,8.0897,0.0000,0.0000,0.0000,69338.1111,4.5000,1.0000,69338.1111,7.3539,0.0000,381359.6111,0.0000,-381359.6111,6.8870,-0.4103,37593.3000,0.0000,37593.3000,0.9747,10160.3514,3.7000,1.0000,0.0000,0.0000,0.0000,10160.3514,0.4677,0.0000,0.0000,27432.9486,27432.9486,6.8870,18.9279,0.0000,92637.0000,-92637.0000,2.4018,0.0000,0.0000,0.0000,18905.5102,4.9000,1.0000,18905.5102,1.2324,0.0000,111542.5102,0.0000,-111542.5102,6.8870,-0.4103,1928.7000,0.0000,1928.7000,0.0500,521.2703,3.7000,1.0000,0.0000,0.0000,0.0000,521.2703,0.0082,0.0000,0.0000,1407.4297,1407.4297,6.8870,18.9279,0.0000,26730.8000,-26730.8000,0.6930,0.0000,0.0000,0.0000,5455.2653,4.9000,1.0000,5455.2653,0.0759,0.0000,32186.0653,0.0000,-32186.0653,6.8870,-0.4103,12509.2000,0.0000,12509.2000,0.3243,3380.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3380.8649,0.0000,0.0000,0.0000,9128.3351,9128.3351,16.9636,6.8944,11.9290,-16.2254,-243380.6604,6.2668,1008.3646,10.0836,16.9636,6.8810,11.9223,-16.2455,-129964.1130,3.3420,1008.5582,10.0856,16.9636,6.8781,11.9208,-16.2535,-113774.6998,2.9248,1008.8283,10.0883,12.5336,9.1381,0.0000,9.1381,-379358.1000,-487119.4731,-487119.4731
4307.0000,7.1420,19.3643,0.0000,329615.5000,-329615.5000,8.5459,0.0000,0.0000,0.0000,73247.8889,4.5000,1.0000,73247.8889,8.5780,0.0000,402863.3889,0.0000,-402863.3889,7.1420,-0.1553,39504.5000,0.0000,39504.5000,1.0242,10676.8919,3.7000,1.0000,0.0000,0.0000,0.0000,10676.8919,0.5497,0.0000,0.0000,28827.6081,28827.6081,7.1420,19.1829,0.0000,104175.4000,-104175.4000,2.7009,0.0000,0.0000,0.0000,21260.2857,4.9000,1.0000,21260.2857,1.6145,0.0000,125435.6857,0.0000,-125435.6857,7.1420,-0.1553,2284.8000,0.0000,2284.8000,0.0592,617.5135,3.7000,1.0000,0.0000,0.0000,0.0000,617.5135,0.0113,0.0000,0.0000,1667.2865,1667.2865,7.1420,19.1829,0.0000,30029.4000,-30029.4000,0.7786,0.0000,0.0000,0.0000,6128.4490,4.9000,1.0000,6128.4490,0.1001,0.0000,36157.8490,0.0000,-36157.8490,7.1420,-0.1553,10085.3000,0.0000,10085.3000,0.2615,2725.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2725.7568,0.0000,0.0000,0.0000,7359.5432,7359.5432,17.3536,7.1492,12.2514,-17.5411,-263116.5458,6.6851,1061.2771,10.6128,17.3536,7.1362,12.2449,-17.5619,-140494.8092,3.5651,1061.4701,10.6147,17.3536,7.1335,12.2435,-17.5702,-122991.1308,3.1201,1061.7504,10.6175,13.3703,10.8536,0.0000,10.8536,-411945.7000,-526602.4857,-526602.4857
4308.0000,7.2528,19.4750,0.0000,341130.6000,-341130.6000,8.8444,0.0000,0.0000,0.0000,75806.8000,4.5000,1.0000,75806.8000,9.3262,0.0000,416937.4000,0.0000,-416937.4000,7.2528,-0.0445,34238.9000,0.0000,34238.9000,0.8877,9253.7568,3.7000,1.0000,0.0000,0.0000,0.0000,9253.7568,0.4748,0.0000,0.0000,24985.1432,24985.1432,7.2528,19.2936,0.0000,104016.1000,-104016.1000,2.6968,0.0000,0.0000,0.0000,21227.7755,4.9000,1.0000,21227.7755,1.6262,0.0000,125243.8755,0.0000,-125243.8755,7.2528,-0.0445,2723.3000,0.0000,2723.3000,0.0706,736.0270,3.7000,1.0000,0.0000,0.0000,0.0000,736.0270,0.0140,0.0000,0.0000,1987.2730,1987.2730,7.2528,19.2936,0.0000,32568.2000,-32568.2000,0.8444,0.0000,0.0000,0.0000,6646.5714,4.9000,1.0000,6646.5714,0.1188,0.0000,39214.7714,0.0000,-39214.7714,7.2528,-0.0445,8792.6000,0.0000,8792.6000,0.2280,2376.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2376.3784,0.0000,0.0000,0.0000,6416.2216,6416.2216,17.7215,7.2598,12.4906,-18.2546,-273819.2780,6.7859,1066.5971,10.6660,17.7215,7.2470,12.4842,-18.2753,-146202.5065,3.6188,1066.7859,10.6679,17.7215,7.2444,12.4829,-18.2837,-127985.6246,3.1671,1067.0650,10.6707,13.5719,11.5599,0.0000,11.5599,-431960.1000,-548007.4091,-548007.4091
4309.0000,7.5367,19.7589,0.0000,351585.2000,-351585.2000,9.1155,0.0000,0.0000,0.0000,78130.0444,4.5000,1.0000,78130.0444,10.2399,0.0000,429715.2444,0.0000,-429715.2444,7.5367,0.2394,39508.8000,0.0000,39508.8000,1.0243,10678.0541,3.7000,1.0000,0.0000,0.0000,0.0000,10678.0541,0.6127,0.0000,0.0000,28830.7459,28830.7459,7.5367,19.5775,0.0000,117019.1000,-117019.1000,3.0339,0.0000,0.0000,0.0000,23881.4490,4.9000,1.0000,23881.4490,2.1160,0.0000,140900.5490,0.0000,-140900.5490,7.5367,0.2394,2600.3000,0.0000,2600.3000,0.0674,702.7838,3.7000,1.0000,0.0000,0.0000,0.0000,702.7838,0.0153,0.0000,0.0000,1897.5162,1897.5162,7.5367,19.5775,0.0000,35203.7000,-35203.7000,0.9127,0.0000,0.0000,0.0000,7184.4286,4.9000,1.0000,7184.4286,0.1457,0.0000,42388.1286,0.0000,-42388.1286,7.5367,0.2394,7823.0000,0.0000,7823.0000,0.2028,2114.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2114.3243,0.0000,0.0000,0.0000,5708.6757,5708.6757,17.9489,7.5435,12.7462,-19.2062,-288093.5540,7.1783,1116.3787,11.1638,17.9489,7.5310,12.7400,-19.2276,-153820.4528,3.8281,1116.5677,11.1657,17.9489,7.5286,12.7387,-19.2361,-134652.9773,3.3503,1116.8568,11.1686,14.3567,13.1296,0.0000,13.1296,-453875.9000,-576566.9842,-576566.9842
4310.0000,7.6917,19.9139,0.0000,362718.8000,-362718.8000,9.4042,0.0000,0.0000,0.0000,80604.1778,4.5000,1.0000,80604.1778,11.1197,0.0000,443322.9778,0.0000,-443322.9778,7.6917,0.3944,37596.5000,0.0000,37596.5000,0.9748,10161.2162,3.7000,1.0000,0.0000,0.0000,0.0000,10161.2162,0.6034,0.0000,0.0000,27435.2838,27435.2838,7.6917,19.7325,0.0000,122344.5000,-122344.5000,3.1720,0.0000,0.0000,0.0000,24968.2653,4.9000,1.0000,24968.2653,2.3409,0.0000,147312.7653,0.0000,-147312.7653,7.6917,0.3944,1723.8000,0.0000,1723.8000,0.0447,465.8919,3.7000,1.0000,0.0000,0.0000,0.0000,465.8919,0.0105,0.0000,0.0000,1257.9081,1257.9081,7.6917,19.7325,0.0000,37536.8000,-37536.8000,0.9732,0.0000,0.0000,0.0000,7660.5714,4.9000,1.0000,7660.5714,0.1681,0.0000,45197.3714,0.0000,-45197.3714,7.6917,0.3944,6853.4000,0.0000,6853.4000,0.1777,1852.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1852.2703,0.0000,0.0000,0.0000,5001.1297,5001.1297,18.2783,7.6984,12.9883,-20.0585,-300877.6441,7.3732,1135.2776,11.3528,18.2783,7.6861,12.9822,-20.0800,-160640.1005,3.9320,1135.4641,11.3546,18.2783,7.6837,12.9810,-20.0887,-140621.0483,3.4412,1135.7557,11.3576,14.7465,14.2427,0.0000,14.2427,-476426.4000,-602138.7929,-602138.7929
4311.0000,7.8971,20.1193,0.0000,375330.8000,-375330.8000,9.7311,0.0000,0.0000,0.0000,83406.8444,4.5000,1.0000,83406.8444,12.1862,0.0000,458737.6444,0.0000,-458737.6444,7.8971,0.5998,35673.8000,0.0000,35673.8000,0.9249,9641.5676,3.7000,1.0000,0.0000,0.0000,0.0000,9641.5676,0.5984,0.0000,0.0000,26032.2324,26032.2324,7.8971,19.9379,0.0000,129924.4000,-129924.4000,3.3685,0.0000,0.0000,0.0000,26515.1837,4.9000,1.0000,26515.1837,2.6806,0.0000,156439.5837,0.0000,-156439.5837,7.8971,0.5998,1666.3000,0.0000,1666.3000,0.0432,450.3514,3.7000,1.0000,0.0000,0.0000,0.0000,450.3514,0.0110,0.0000,0.0000,1215.9486,1215.9486,7.8971,19.9379,0.0000,39733.8000,-39733.8000,1.0302,0.0000,0.0000,0.0000,8108.9388,4.9000,1.0000,8108.9388,0.1959,0.0000,47842.7388,0.0000,-47842.7388,7.8971,0.5998,7823.0000,0.0000,7823.0000,0.2028,2114.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2114.3243,0.0000,0.0000,0.0000,5708.6757,5708.6757,18.5734,7.9037,13.2385,-20.9891,-314836.3636,7.6504,1165.8865,11.6589,18.5734,7.8916,13.2325,-21.0110,-168087.7476,4.0798,1166.0718,11.6607,18.5734,7.8893,13.2313,-21.0199,-147138.9989,3.5706,1166.3688,11.6637,15.3008,15.6721,0.0000,15.6721,-499825.9000,-630063.1101,-630063.1101
4312.0000,8.0146,20.2368,0.0000,378288.0000,-378288.0000,9.8078,0.0000,0.0000,0.0000,84064.0000,4.5000,1.0000,84064.0000,12.3727,0.0000,462352.0000,0.0000,-462352.0000,8.0146,0.7173,30399.6000,0.0000,30399.6000,0.7882,8216.1081,3.7000,1.0000,0.0000,0.0000,0.0000,8216.1081,0.4976,0.0000,0.0000,22183.4919,22183.4919,8.0146,20.0554,0.0000,132328.2000,-132328.2000,3.4309,0.0000,0.0000,0.0000,27005.7551,4.9000,1.0000,27005.7551,2.7570,0.0000,159333.9551,0.0000,-159333.9551,8.0146,0.7173,2142.4000,0.0000,2142.4000,0.0555,579.0270,3.7000,1.0000,0.0000,0.0000,0.0000,579.0270,0.0146,0.0000,0.0000,1563.3730,1563.3730,8.0146,20.0554,0.0000,42580.9000,-42580.9000,1.1040,0.0000,0.0000,0.0000,8689.9796,4.9000,1.0000,8689.9796,0.2308,0.0000,51270.8796,0.0000,-51270.8796,8.0146,0.7173,9115.7000,0.0000,9115.7000,0.2363,2463.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2463.7027,0.0000,0.0000,0.0000,6651.9973,6651.9973,18.8165,8.0211,13.4188,-21.4056,-321083.9118,7.7113,1166.5214,11.6652,18.8165,8.0091,13.4128,-21.4275,-171419.6360,4.1123,1166.7039,11.6670,18.8165,8.0069,13.4117,-21.4363,-150054.4248,3.5990,1166.9994,11.6700,15.4227,15.8727,0.0000,15.8727,-511539.4000,-642557.9725,-642557.9725
4313.0000,8.0368,20.2590,0.0000,388756.5000,-388756.5000,10.0792,0.0000,0.0000,0.0000,86390.3333,4.5000,1.0000,86390.3333,13.0853,0.0000,475146.8333,0.0000,-475146.8333,8.0368,0.7395,19859.8000,0.0000,19859.8000,0.5149,5367.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5367.5135,0.3018,0.0000,0.0000,14492.2865,14492.2865,8.0368,20.0776,0.0000,122878.0000,-122878.0000,3.1858,0.0000,0.0000,0.0000,25077.1429,4.9000,1.0000,25077.1429,2.3661,0.0000,147955.1429,0.0000,-147955.1429,8.0368,0.7395,1370.1000,0.0000,1370.1000,0.0355,370.2973,3.7000,1.0000,0.0000,0.0000,0.0000,370.2973,0.0088,0.0000,0.0000,999.8027,999.8027,8.0368,20.0776,0.0000,45271.0000,-45271.0000,1.1737,0.0000,0.0000,0.0000,9238.9796,4.9000,1.0000,9238.9796,0.2604,0.0000,54509.9796,0.0000,-54509.9796,8.0368,0.7395,12024.5000,0.0000,12024.5000,0.3118,3249.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3249.8649,0.0000,0.0000,0.0000,8774.6351,8774.6351,19.1074,8.0433,13.5754,-21.7653,-326479.1397,7.6505,1149.9322,11.4993,19.1074,8.0313,13.5694,-21.7869,-174295.4819,4.0799,1150.1116,11.5011,19.1074,8.0291,13.5683,-21.7958,-152570.6098,3.5706,1150.4020,11.5040,15.3010,16.0225,0.0000,16.0225,-523651.1000,-653345.2315,-653345.2315
4314.0000,7.5288,19.7510,0.0000,292318.9000,-292318.9000,7.5789,0.0000,0.0000,0.0000,64959.7556,4.5000,1.0000,64959.7556,5.9681,0.0000,357278.6556,0.0000,-357278.6556,7.5288,0.2315,16354.1000,0.0000,16354.1000,0.4240,4420.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4420.0270,0.1519,0.0000,0.0000,11934.0730,11934.0730,7.5288,19.5696,0.0000,90163.6000,-90163.6000,2.3377,0.0000,0.0000,0.0000,18400.7347,4.9000,1.0000,18400.7347,1.0390,0.0000,108564.3347,0.0000,-108564.3347,7.5288,0.2315,1131.9000,0.0000,1131.9000,0.0293,305.9189,3.7000,1.0000,0.0000,0.0000,0.0000,305.9189,0.0048,0.0000,0.0000,825.9811,825.9811,7.5288,19.5696,0.0000,45903.7000,-45903.7000,1.1901,0.0000,0.0000,0.0000,9368.1020,4.9000,1.0000,9368.1020,0.2283,0.0000,55271.8020,0.0000,-55271.8020,7.5288,0.2315,14125.2000,0.0000,14125.2000,0.3662,3817.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3817.6216,0.0000,0.0000,0.0000,10307.5784,10307.5784,18.3560,7.5359,12.9459,-16.5907,-248860.1777,5.9631,919.7652,9.1977,18.3560,7.5229,12.9395,-16.6091,-132872.8204,3.1800,919.9297,9.1993,18.3560,7.5205,12.9382,-16.6163,-116314.1618,2.7831,920.1670,9.2017,11.9263,7.3920,0.0000,7.3920,-396775.0000,-498047.1599,-498047.1599
4315.0000,7.3320,19.5542,0.0000,281172.3000,-281172.3000,7.2899,0.0000,0.0000,0.0000,62482.7333,4.5000,1.0000,62482.7333,5.3621,0.0000,343655.0333,0.0000,-343655.0333,7.3320,0.0347,16350.9000,0.0000,16350.9000,0.4239,4419.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4419.1622,0.1418,0.0000,0.0000,11931.7378,11931.7378,7.3320,19.3728,0.0000,84891.2000,-84891.2000,2.2010,0.0000,0.0000,0.0000,17324.7347,4.9000,1.0000,17324.7347,0.8970,0.0000,102215.9347,0.0000,-102215.9347,7.3320,0.0347,869.3000,0.0000,869.3000,0.0225,234.9459,3.7000,1.0000,0.0000,0.0000,0.0000,234.9459,0.0034,0.0000,0.0000,634.3541,634.3541,7.3320,19.3728,0.0000,43415.2000,-43415.2000,1.1256,0.0000,0.0000,0.0000,8860.2449,4.9000,1.0000,8860.2449,0.1966,0.0000,52275.4449,0.0000,-52275.4449,7.3320,0.0347,13478.8000,0.0000,13478.8000,0.3495,3642.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3642.9189,0.0000,0.0000,0.0000,9835.8811,9835.8811,18.1400,7.3392,12.7396,-15.8474,-237711.6524,5.7062,887.6722,8.8767,18.1400,7.3259,12.7330,-15.8655,-126924.3500,3.0430,887.8376,8.8784,18.1400,7.3233,12.7317,-15.8726,-111108.4375,2.6632,888.0693,8.8807,11.4124,6.6009,0.0000,6.6009,-378779.7000,-475744.4400,-475744.4400
4316.0000,6.8744,19.0967,0.0000,208488.6000,-208488.6000,5.4055,0.0000,0.0000,0.0000,46330.8000,4.5000,1.0000,46330.8000,2.3772,0.0000,254819.4000,0.0000,-254819.4000,6.8744,-0.4229,16365.5000,0.0000,16365.5000,0.4243,4423.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4423.1081,0.0889,0.0000,0.0000,11942.3919,11942.3919,6.8744,18.9152,0.0000,61006.0000,-61006.0000,1.5817,0.0000,0.0000,0.0000,12450.2041,4.9000,1.0000,12450.2041,0.3822,0.0000,73456.2041,0.0000,-73456.2041,6.8744,-0.4229,952.9000,0.0000,952.9000,0.0247,257.5405,3.7000,1.0000,0.0000,0.0000,0.0000,257.5405,0.0024,0.0000,0.0000,695.3595,695.3595,6.8744,18.9152,0.0000,39708.8000,-39708.8000,1.0295,0.0000,0.0000,0.0000,8103.8367,4.9000,1.0000,8103.8367,0.1357,0.0000,47812.6367,0.0000,-47812.6367,6.8744,-0.4229,12347.6000,0.0000,12347.6000,0.3201,3337.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3337.1892,0.0000,0.0000,0.0000,9010.4108,9010.4108,17.3339,6.8823,12.1081,-11.8058,-177086.2794,4.3929,701.5637,7.0156,17.3339,6.8679,12.1009,-11.8209,-94567.2505,2.3427,701.7119,7.0171,17.3339,6.8650,12.0995,-11.8266,-82786.5488,2.0503,701.9002,7.0190,8.7858,2.9864,0.0000,2.9864,-279537.4000,-354440.0787,-354440.0787
4317.0000,6.4403,18.6625,0.0000,189414.9000,-189414.9000,4.9109,0.0000,0.0000,0.0000,42092.2000,4.5000,1.0000,42092.2000,1.8006,0.0000,231507.1000,0.0000,-231507.1000,6.4403,-0.8570,13851.3000,0.0000,13851.3000,0.3591,3743.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3743.5946,0.0578,0.0000,0.0000,10107.7054,10107.7054,6.4403,18.4811,0.0000,39761.0000,-39761.0000,1.0309,0.0000,0.0000,0.0000,8114.4898,4.9000,1.0000,8114.4898,0.1587,0.0000,47875.4898,0.0000,-47875.4898,6.4403,-0.8570,564.0000,0.0000,564.0000,0.0146,152.4324,3.7000,1.0000,0.0000,0.0000,0.0000,152.4324,0.0010,0.0000,0.0000,411.5676,411.5676,6.4403,18.4811,0.0000,36605.4000,-36605.4000,0.9491,0.0000,0.0000,0.0000,7470.4898,4.9000,1.0000,7470.4898,0.1000,0.0000,44075.8898,0.0000,-44075.8898,6.4403,-0.8570,10085.3000,0.0000,10085.3000,0.2615,2725.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2725.7568,0.0000,0.0000,0.0000,7359.5432,7359.5432,16.9673,6.4486,11.7079,-10.1779,-152668.9572,3.7630,611.1474,6.1115,16.9673,6.4335,11.7004,-10.1916,-81532.9513,2.0068,611.2871,6.1129,16.9673,6.4303,11.6988,-10.1968,-71377.7548,1.7563,611.4549,6.1145,7.5261,2.1180,0.0000,2.1180,-241280.7000,-305579.6634,-305579.6634
4318.0000,6.1241,18.3463,0.0000,159849.3000,-159849.3000,4.1444,0.0000,0.0000,0.0000,35522.0667,4.5000,1.0000,35522.0667,1.1324,0.0000,195371.3667,0.0000,-195371.3667,6.1241,-1.1732,13515.0000,0.0000,13515.0000,0.3504,3652.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3652.7027,0.0422,0.0000,0.0000,9862.2973,9862.2973,6.1241,18.1649,0.0000,28369.2000,-28369.2000,0.7355,0.0000,0.0000,0.0000,5789.6327,4.9000,1.0000,5789.6327,0.0754,0.0000,34158.8327,0.0000,-34158.8327,6.1241,-1.1732,426.3000,0.0000,426.3000,0.0111,115.2162,3.7000,1.0000,0.0000,0.0000,0.0000,115.2162,0.0005,0.0000,0.0000,311.0838,311.0838,6.1241,18.1649,0.0000,32282.4000,-32282.4000,0.8370,0.0000,0.0000,0.0000,6588.2449,4.9000,1.0000,6588.2449,0.0675,0.0000,38870.6449,0.0000,-38870.6449,6.1241,-1.1732,8792.6000,0.0000,8792.6000,0.2280,2376.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2376.3784,0.0000,0.0000,0.0000,6416.2216,6416.2216,16.4767,6.1328,11.3048,-8.3866,-125798.8425,3.1531,520.8889,5.2089,16.4767,6.1170,11.2968,-8.3987,-67189.5904,1.6815,521.0176,5.2102,16.4767,6.1135,11.2951,-8.4033,-58822.8087,1.4716,521.1640,5.2116,6.3063,1.3180,0.0000,1.3180,-197767.0000,-251811.2415,-251811.2415
4319.0000,5.7873,18.0095,0.0000,145949.8000,-145949.8000,3.7840,0.0000,0.0000,0.0000,32433.2889,4.5000,1.0000,32433.2889,0.8858,0.0000,178383.0889,0.0000,-178383.0889,5.7873,-1.5100,13514.6000,0.0000,13514.6000,0.3504,3652.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3652.5946,0.0367,0.0000,0.0000,9862.0054,9862.0054,5.7873,17.8281,0.0000,25260.7000,-25260.7000,0.6549,0.0000,0.0000,0.0000,5155.2449,4.9000,1.0000,5155.2449,0.0565,0.0000,30415.9449,0.0000,-30415.9449,5.7873,-1.5100,417.7000,0.0000,417.7000,0.0108,112.8919,3.7000,1.0000,0.0000,0.0000,0.0000,112.8919,0.0004,0.0000,0.0000,304.8081,304.8081,5.7873,17.8281,0.0000,27299.9000,-27299.9000,0.7078,0.0000,0.0000,0.0000,5571.4082,4.9000,1.0000,5571.4082,0.0434,0.0000,32871.3082,0.0000,-32871.3082,5.7873,-1.5100,4914.3000,0.0000,4914.3000,0.1274,1328.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1328.1892,0.0000,0.0000,0.0000,3586.1108,3586.1108,16.2732,5.7964,11.0348,-7.5906,-113859.5510,2.8177,470.8374,4.7084,16.2732,5.7800,11.0266,-7.6019,-60814.9565,1.5026,470.9602,4.7096,16.2732,5.7763,11.0247,-7.6061,-53242.9101,1.3151,471.0950,4.7110,5.6354,1.0228,0.0000,1.0228,-179663.8000,-227917.4176,-227917.4176
4320.0000,5.4718,17.6941,0.0000,130550.7000,-130550.7000,3.3848,0.0000,0.0000,0.0000,29011.2667,4.5000,1.0000,29011.2667,0.6521,0.0000,159561.9667,0.0000,-159561.9667,5.4718,-1.8255,13514.6000,0.0000,13514.6000,0.3504,3652.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3652.5946,0.0299,0.0000,0.0000,9862.0054,9862.0054,5.4718,17.5127,0.0000,15998.4000,-15998.4000,0.4148,0.0000,0.0000,0.0000,3264.9796,4.9000,1.0000,3264.9796,0.0237,0.0000,19263.3796,0.0000,-19263.3796,5.4718,-1.8255,424.1000,0.0000,424.1000,0.0110,114.6216,3.7000,1.0000,0.0000,0.0000,0.0000,114.6216,0.0003,0.0000,0.0000,309.4784,309.4784,5.4718,17.5127,0.0000,23919.2000,-23919.2000,0.6201,0.0000,0.0000,0.0000,4881.4694,4.9000,1.0000,4881.4694,0.0286,0.0000,28800.6694,0.0000,-28800.6694,5.4718,-1.8255,1520.8000,0.0000,1520.8000,0.0394,411.0270,3.7000,1.0000,0.0000,0.0000,0.0000,411.0270,0.0000,0.0000,0.0000,1109.7730,1109.7730,16.0321,5.4813,10.7567,-6.5389,-98084.0023,2.4103,407.5603,4.0756,16.0321,5.4642,10.7482,-6.5489,-52391.5458,1.2854,407.6729,4.0767,16.0321,5.4603,10.7462,-6.5527,-45869.2108,1.1249,407.7918,4.0779,4.8205,0.7346,0.0000,0.7346,-155008.8000,-196344.7589,-196344.7589
4321.0000,5.2982,17.5205,0.0000,123536.1000,-123536.1000,3.2029,0.0000,0.0000,0.0000,27452.4667,4.5000,1.0000,27452.4667,0.5613,0.0000,150988.5667,0.0000,-150988.5667,5.2982,-1.9991,13490.4000,0.0000,13490.4000,0.3498,3646.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3646.0541,0.0272,0.0000,0.0000,9844.3459,9844.3459,5.2982,17.3390,0.0000,13275.0000,-13275.0000,0.3442,0.0000,0.0000,0.0000,2709.1837,4.9000,1.0000,2709.1837,0.0166,0.0000,15984.1837,0.0000,-15984.1837,5.2982,-1.9991,417.5000,0.0000,417.5000,0.0108,112.8378,3.7000,1.0000,0.0000,0.0000,0.0000,112.8378,0.0002,0.0000,0.0000,304.6622,304.6622,5.2982,17.3390,0.0000,21601.0000,-21601.0000,0.5600,0.0000,0.0000,0.0000,4408.3673,4.9000,1.0000,4408.3673,0.0218,0.0000,26009.3673,0.0000,-26009.3673,5.2982,-1.9991,873.4000,0.0000,873.4000,0.0226,236.0541,3.7000,1.0000,0.0000,0.0000,0.0000,236.0541,0.0000,0.0000,0.0000,637.3459,637.3459,15.8180,5.3079,10.5630,-6.0676,-91013.3676,2.2452,382.8074,3.8281,15.8180,5.2904,10.5542,-6.0771,-48617.0370,1.1973,382.9171,3.8292,15.8180,5.2863,10.5522,-6.0808,-42565.3590,1.0479,383.0304,3.8303,4.4904,0.6272,0.0000,0.6272,-143630.8000,-182195.7636,-182195.7636
4322.0000,5.1591,17.3813,0.0000,112178.2000,-112178.2000,2.9084,0.0000,0.0000,0.0000,24928.4889,4.5000,1.0000,24928.4889,0.4334,0.0000,137106.6889,0.0000,-137106.6889,5.1591,-2.1382,13488.9000,0.0000,13488.9000,0.3497,3645.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3645.6486,0.0237,0.0000,0.0000,9843.2514,9843.2514,5.1591,17.1999,0.0000,11220.8000,-11220.8000,0.2909,0.0000,0.0000,0.0000,2289.9592,4.9000,1.0000,2289.9592,0.0116,0.0000,13510.7592,0.0000,-13510.7592,5.1591,-2.1382,423.1000,0.0000,423.1000,0.0110,114.3514,3.7000,1.0000,0.0000,0.0000,0.0000,114.3514,0.0002,0.0000,0.0000,308.7486,308.7486,5.1591,17.1999,0.0000,19095.3000,-19095.3000,0.4951,0.0000,0.0000,0.0000,3897.0000,4.9000,1.0000,3897.0000,0.0157,0.0000,22992.3000,0.0000,-22992.3000,5.1591,-2.1382,389.3000,0.0000,389.3000,0.0101,105.2162,3.7000,1.0000,0.0000,0.0000,0.0000,105.2162,0.0000,0.0000,0.0000,284.0838,284.0838,15.5659,5.1691,10.3675,-5.4339,-81508.2709,2.0326,349.4850,3.4948,15.5659,5.1511,10.3585,-5.4428,-43542.2999,1.0840,349.5889,3.4959,15.5659,5.1469,10.3564,-5.4462,-38123.0934,0.9487,349.6937,3.4969,4.0652,0.4846,0.0000,0.4846,-128193.0000,-163173.6643,-163173.6643
4323.0000,5.0664,17.2886,0.0000,100713.8000,-100713.8000,2.6112,0.0000,0.0000,0.0000,22380.8444,4.5000,1.0000,22380.8444,0.3248,0.0000,123094.6444,0.0000,-123094.6444,5.0664,-2.2309,13489.1000,0.0000,13489.1000,0.3497,3645.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3645.7027,0.0203,0.0000,0.0000,9843.3973,9843.3973,5.0664,17.1072,0.0000,8935.1000,-8935.1000,0.2317,0.0000,0.0000,0.0000,1823.4898,4.9000,1.0000,1823.4898,0.0074,0.0000,10758.5898,0.0000,-10758.5898,5.0664,-2.2309,417.9000,0.0000,417.9000,0.0108,112.9459,3.7000,1.0000,0.0000,0.0000,0.0000,112.9459,0.0002,0.0000,0.0000,304.9541,304.9541,5.0664,17.1072,0.0000,16917.7000,-16917.7000,0.4386,0.0000,0.0000,0.0000,3452.5918,4.9000,1.0000,3452.5918,0.0113,0.0000,20370.2918,0.0000,-20370.2918,5.0664,-2.2309,389.3000,0.0000,389.3000,0.0101,105.2162,3.7000,1.0000,0.0000,0.0000,0.0000,105.2162,0.0000,0.0000,0.0000,284.0838,284.0838,15.2743,5.0767,10.1755,-4.7882,-71823.1519,1.8261,316.5801,3.1658,15.2743,5.0583,10.1663,-4.7964,-38371.3778,0.9738,316.6776,3.1668,15.2743,5.0538,10.1640,-4.7995,-33596.5612,0.8523,316.7737,3.1677,3.6521,0.3640,0.0000,0.3640,-112270.3000,-143791.0909,-143791.0909
4324.0000,4.9809,17.2031,0.0000,119120.3000,-119120.3000,3.0884,0.0000,0.0000,0.0000,26471.1778,4.5000,1.0000,26471.1778,0.5063,0.0000,145591.4778,0.0000,-145591.4778,4.9809,-2.3164,13489.2000,0.0000,13489.2000,0.3497,3645.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3645.7297,0.0249,0.0000,0.0000,9843.4703,9843.4703,4.9809,17.0217,0.0000,8004.6000,-8004.6000,0.2075,0.0000,0.0000,0.0000,1633.5918,4.9000,1.0000,1633.5918,0.0073,0.0000,9638.1918,0.0000,-9638.1918,4.9809,-2.3164,422.8000,0.0000,422.8000,0.0110,114.2703,3.7000,1.0000,0.0000,0.0000,0.0000,114.2703,0.0002,0.0000,0.0000,308.5297,308.5297,4.9809,17.0217,0.0000,15423.0000,-15423.0000,0.3999,0.0000,0.0000,0.0000,3147.5510,4.9000,1.0000,3147.5510,0.0097,0.0000,18570.5510,0.0000,-18570.5510,4.9809,-2.3164,873.0000,0.0000,873.0000,0.0226,235.9459,3.7000,1.0000,0.0000,0.0000,0.0000,235.9459,0.0000,0.0000,0.0000,637.0541,637.0541,15.3418,4.9911,10.1665,-5.4283,-81424.8625,2.0396,353.7326,3.5373,15.3418,4.9728,10.1573,-5.4375,-43499.7178,1.0877,353.8412,3.5384,15.3418,4.9683,10.1551,-5.4409,-38086.5862,0.9519,353.9488,3.5395,4.0791,0.5484,0.0000,0.5484,-127762.9000,-163011.1666,-163011.1666
4325.0000,5.1177,17.3399,0.0000,127267.9000,-127267.9000,3.2997,0.0000,0.0000,0.0000,28281.7556,4.5000,1.0000,28281.7556,0.6023,0.0000,155549.6556,0.0000,-155549.6556,5.1177,-2.1796,13493.1000,0.0000,13493.1000,0.3498,3646.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3646.7838,0.0267,0.0000,0.0000,9846.3162,9846.3162,5.1177,17.1585,0.0000,5475.6000,-5475.6000,0.1420,0.0000,0.0000,0.0000,1117.4694,4.9000,1.0000,1117.4694,0.0046,0.0000,6593.0694,0.0000,-6593.0694,5.1177,-2.1796,546.9000,0.0000,546.9000,0.0142,147.8108,3.7000,1.0000,0.0000,0.0000,0.0000,147.8108,0.0002,0.0000,0.0000,399.0892,399.0892,5.1177,17.1585,0.0000,15458.7000,-15458.7000,0.4008,0.0000,0.0000,0.0000,3154.8367,4.9000,1.0000,3154.8367,0.0105,0.0000,18613.5367,0.0000,-18613.5367,5.1177,-2.1796,4581.2000,0.0000,4581.2000,0.1188,1238.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1238.1622,0.0000,0.0000,0.0000,3343.0378,3343.0378,15.1383,5.1279,10.1331,-5.5666,-83498.5357,2.1626,375.6109,3.7561,15.1383,5.1096,10.1239,-5.5762,-44609.9924,1.1533,375.7259,3.7573,15.1383,5.1051,10.1217,-5.5799,-39059.2903,1.0093,375.8402,3.7584,4.3252,0.6444,0.0000,0.6444,-129581.0000,-167167.8184,-167167.8184
4326.0000,5.5229,17.7451,0.0000,209971.5000,-209971.5000,5.4439,0.0000,0.0000,0.0000,46660.3333,4.5000,1.0000,46660.3333,2.3168,0.0000,256631.8333,0.0000,-256631.8333,5.5229,-1.7744,13494.1000,0.0000,13494.1000,0.3499,3647.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3647.0541,0.0536,0.0000,0.0000,9847.0459,9847.0459,5.5229,17.5637,0.0000,5141.5000,-5141.5000,0.1333,0.0000,0.0000,0.0000,1049.2857,4.9000,1.0000,1049.2857,0.0077,0.0000,6190.7857,0.0000,-6190.7857,5.5229,-1.7744,514.0000,0.0000,514.0000,0.0133,138.9189,3.7000,1.0000,0.0000,0.0000,0.0000,138.9189,0.0004,0.0000,0.0000,375.0811,375.0811,5.5229,17.5637,0.0000,18459.3000,-18459.3000,0.4786,0.0000,0.0000,0.0000,3767.2041,4.9000,1.0000,3767.2041,0.0218,0.0000,22226.5041,0.0000,-22226.5041,5.5229,-1.7744,15383.4000,0.0000,15383.4000,0.3988,4157.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4157.6757,0.0000,0.0000,0.0000,11225.7243,11225.7243,15.5472,5.5324,10.5398,-8.7784,-131675.3521,3.4089,581.8044,5.8180,15.5472,5.5154,10.5313,-8.7925,-70340.1733,1.8179,581.9654,5.8197,15.5472,5.5112,10.5292,-8.7980,-61585.7463,1.5910,582.1377,5.8214,6.8178,2.4002,0.0000,2.4002,-204180.8000,-263601.2718,-263601.2718
4327.0000,6.0212,18.2434,0.0000,263488.7000,-263488.7000,6.8314,0.0000,0.0000,0.0000,58553.0444,4.5000,1.0000,58553.0444,4.4059,0.0000,322041.7444,0.0000,-322041.7444,6.0212,-1.2761,22914.6000,0.0000,22914.6000,0.5941,6193.1351,3.7000,1.0000,0.0000,0.0000,0.0000,6193.1351,0.1569,0.0000,0.0000,16721.4649,16721.4649,6.0212,18.0620,0.0000,22413.1000,-22413.1000,0.5811,0.0000,0.0000,0.0000,4574.1020,4.9000,1.0000,4574.1020,0.0863,0.0000,26987.2020,0.0000,-26987.2020,6.0212,-1.2761,1031.4000,0.0000,1031.4000,0.0267,278.7568,3.7000,1.0000,0.0000,0.0000,0.0000,278.7568,0.0015,0.0000,0.0000,752.6432,752.6432,6.0212,18.0620,0.0000,21753.7000,-21753.7000,0.5640,0.0000,0.0000,0.0000,4439.5306,4.9000,1.0000,4439.5306,0.0373,0.0000,26193.2306,0.0000,-26193.2306,6.0212,-1.2761,16350.8000,0.0000,16350.8000,0.4239,4419.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4419.1351,0.0000,0.0000,0.0000,11931.6649,11931.6649,15.9598,6.0300,10.9949,-11.5170,-172754.2662,4.5106,755.0138,7.5501,15.9598,6.0141,10.9869,-11.5343,-92274.6572,2.4055,755.2018,7.5520,15.9598,6.0104,10.9851,-11.5411,-80787.4807,2.1052,755.4186,7.5542,9.0213,4.6879,0.0000,4.6879,-267358.7000,-345816.4041,-345816.4041
4328.0000,6.4626,18.6849,0.0000,286371.3000,-286371.3000,7.4247,0.0000,0.0000,0.0000,63638.0667,4.5000,1.0000,63638.0667,5.7041,0.0000,350009.3667,0.0000,-350009.3667,6.4626,-0.8347,27955.8000,0.0000,27955.8000,0.7248,7555.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7555.6216,0.2693,0.0000,0.0000,20400.1784,20400.1784,6.4626,18.5035,0.0000,72660.1000,-72660.1000,1.8838,0.0000,0.0000,0.0000,14828.5918,4.9000,1.0000,14828.5918,0.7061,0.0000,87488.6918,0.0000,-87488.6918,6.4626,-0.8347,1738.9000,0.0000,1738.9000,0.0451,469.9730,3.7000,1.0000,0.0000,0.0000,0.0000,469.9730,0.0055,0.0000,0.0000,1268.9270,1268.9270,6.4626,18.5035,0.0000,23042.9000,-23042.9000,0.5974,0.0000,0.0000,0.0000,4702.6327,4.9000,1.0000,4702.6327,0.0522,0.0000,27745.5327,0.0000,-27745.5327,6.4626,-0.8347,15705.9000,0.0000,15705.9000,0.4072,4244.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4244.8378,0.0000,0.0000,0.0000,11461.0622,11461.0622,16.5712,6.4708,11.5210,-14.3920,-215880.7264,5.5415,907.1073,9.0711,16.5712,6.4560,11.5136,-14.4119,-115294.9697,2.9552,907.3103,9.0731,16.5712,6.4526,11.5119,-14.4197,-100937.7275,2.5863,907.5632,9.0756,11.0831,6.7372,0.0000,6.7372,-336673.7000,-432113.4236,-432113.4236
4329.0000,6.7690,18.9912,0.0000,301380.0000,-301380.0000,7.8138,0.0000,0.0000,0.0000,66973.3333,4.5000,1.0000,66973.3333,6.6254,0.0000,368353.3333,0.0000,-368353.3333,6.7690,-0.5283,31780.5000,0.0000,31780.5000,0.8240,8589.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8589.3243,0.3537,0.0000,0.0000,23191.1757,23191.1757,6.7690,18.8098,0.0000,86941.7000,-86941.7000,2.2541,0.0000,0.0000,0.0000,17743.2041,4.9000,1.0000,17743.2041,1.0418,0.0000,104684.9041,0.0000,-104684.9041,6.7690,-0.5283,1879.8000,0.0000,1879.8000,0.0487,508.0541,3.7000,1.0000,0.0000,0.0000,0.0000,508.0541,0.0072,0.0000,0.0000,1371.7459,1371.7459,6.7690,18.8098,0.0000,24622.6000,-24622.6000,0.6384,0.0000,0.0000,0.0000,5025.0204,4.9000,1.0000,5025.0204,0.0625,0.0000,29647.6204,0.0000,-29647.6204,6.7690,-0.5283,13771.1000,0.0000,13771.1000,0.3570,3721.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3721.9189,0.0000,0.0000,0.0000,10049.1811,10049.1811,16.9362,6.7768,11.8565,-15.5903,-233855.0186,5.9680,963.2205,9.6322,16.9362,6.7626,11.8494,-15.6108,-124886.5302,3.1827,963.4231,9.6342,16.9362,6.7594,11.8478,-15.6189,-109332.2063,2.7854,963.6867,9.6369,11.9361,8.0907,0.0000,8.0907,-365512.9000,-468073.7551,-468073.7551
4330.0000,7.0576,19.2799,0.0000,310955.3000,-310955.3000,8.0621,0.0000,0.0000,0.0000,69101.1778,4.5000,1.0000,69101.1778,7.3013,0.0000,380056.4778,0.0000,-380056.4778,7.0576,-0.2397,37517.9000,0.0000,37517.9000,0.9727,10139.9730,3.7000,1.0000,0.0000,0.0000,0.0000,10139.9730,0.4699,0.0000,0.0000,27377.9270,27377.9270,7.0576,19.0984,0.0000,96776.1000,-96776.1000,2.5091,0.0000,0.0000,0.0000,19750.2245,4.9000,1.0000,19750.2245,1.3342,0.0000,116526.3245,0.0000,-116526.3245,7.0576,-0.2397,1924.8000,0.0000,1924.8000,0.0499,520.2162,3.7000,1.0000,0.0000,0.0000,0.0000,520.2162,0.0085,0.0000,0.0000,1404.5838,1404.5838,7.0576,19.0984,0.0000,27306.1000,-27306.1000,0.7080,0.0000,0.0000,0.0000,5572.6735,4.9000,1.0000,5572.6735,0.0803,0.0000,32878.7735,0.0000,-32878.7735,7.0576,-0.2397,12481.3000,0.0000,12481.3000,0.3236,3373.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3373.3243,0.0000,0.0000,0.0000,9107.9757,9107.9757,17.1523,7.0652,12.1088,-16.3733,-245599.3109,6.3127,1008.1318,10.0813,17.1523,7.0514,12.1019,-16.3943,-131154.2004,3.3665,1008.3337,10.0833,17.1523,7.0484,12.1004,-16.4025,-114817.5779,2.9463,1008.6057,10.0861,12.6254,9.1942,0.0000,9.1942,-383113.5000,-491571.0893,-491571.0893
4331.0000,7.2853,19.5076,0.0000,328861.3000,-328861.3000,8.5263,0.0000,0.0000,0.0000,73080.2889,4.5000,1.0000,73080.2889,8.5308,0.0000,401941.5889,0.0000,-401941.5889,7.2853,-0.0120,39433.7000,0.0000,39433.7000,1.0224,10657.7568,3.7000,1.0000,0.0000,0.0000,0.0000,10657.7568,0.5490,0.0000,0.0000,28775.9432,28775.9432,7.2853,19.3261,0.0000,105656.4000,-105656.4000,2.7393,0.0000,0.0000,0.0000,21562.5306,4.9000,1.0000,21562.5306,1.6545,0.0000,127218.9306,0.0000,-127218.9306,7.2853,-0.0120,2280.0000,0.0000,2280.0000,0.0591,616.2162,3.7000,1.0000,0.0000,0.0000,0.0000,616.2162,0.0114,0.0000,0.0000,1663.7838,1663.7838,7.2853,19.3261,0.0000,29781.9000,-29781.9000,0.7722,0.0000,0.0000,0.0000,6077.9388,4.9000,1.0000,6077.9388,0.0986,0.0000,35859.8388,0.0000,-35859.8388,7.2853,-0.0120,10062.9000,0.0000,10062.9000,0.2609,2719.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2719.7027,0.0000,0.0000,0.0000,7343.1973,7343.1973,17.5016,7.2927,12.3972,-17.5618,-263427.3874,6.6901,1055.6292,10.5563,17.5016,7.2793,12.3904,-17.5834,-140666.9340,3.5677,1055.8305,10.5583,17.5016,7.2764,12.3890,-17.5919,-123143.1125,3.1224,1056.1116,10.5611,13.3802,10.8444,0.0000,10.8444,-412523.0000,-527237.4340,-527237.4340
4332.0000,7.3577,19.5799,0.0000,339107.1000,-339107.1000,8.7920,0.0000,0.0000,0.0000,75357.1333,4.5000,1.0000,75357.1333,9.1667,0.0000,414464.2333,0.0000,-414464.2333,7.3577,0.0604,34166.5000,0.0000,34166.5000,0.8858,9234.1892,3.7000,1.0000,0.0000,0.0000,0.0000,9234.1892,0.4665,0.0000,0.0000,24932.3108,24932.3108,7.3577,19.3985,0.0000,101144.1000,-101144.1000,2.6223,0.0000,0.0000,0.0000,20641.6531,4.9000,1.0000,20641.6531,1.5348,0.0000,121785.7531,0.0000,-121785.7531,7.3577,0.0604,2717.6000,0.0000,2717.6000,0.0705,734.4865,3.7000,1.0000,0.0000,0.0000,0.0000,734.4865,0.0135,0.0000,0.0000,1983.1135,1983.1135,7.3577,19.3985,0.0000,31825.1000,-31825.1000,0.8251,0.0000,0.0000,0.0000,6494.9184,4.9000,1.0000,6494.9184,0.1120,0.0000,38320.0184,0.0000,-38320.0184,7.3577,0.0604,8773.1000,0.0000,8773.1000,0.2275,2371.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2371.1081,0.0000,0.0000,0.0000,6401.9919,6401.9919,17.8120,7.3650,12.5885,-18.0291,-270436.7506,6.7116,1050.6320,10.5063,17.8120,7.3517,12.5818,-18.0504,-144403.4934,3.5792,1050.8282,10.5083,17.8120,7.3490,12.5805,-18.0589,-126412.3446,3.1324,1051.1059,10.5111,13.4232,11.2935,0.0000,11.2935,-426419.1000,-541252.5885,-541252.5885
4333.0000,7.6149,19.8371,0.0000,349448.2000,-349448.2000,9.0601,0.0000,0.0000,0.0000,77655.1556,4.5000,1.0000,77655.1556,10.0553,0.0000,427103.3556,0.0000,-427103.3556,7.6149,0.3176,39438.1000,0.0000,39438.1000,1.0225,10658.9459,3.7000,1.0000,0.0000,0.0000,0.0000,10658.9459,0.6004,0.0000,0.0000,28779.1541,28779.1541,7.6149,19.6557,0.0000,112737.3000,-112737.3000,2.9229,0.0000,0.0000,0.0000,23007.6122,4.9000,1.0000,23007.6122,1.9608,0.0000,135744.9122,0.0000,-135744.9122,7.6149,0.3176,2594.9000,0.0000,2594.9000,0.0673,701.3243,3.7000,1.0000,0.0000,0.0000,0.0000,701.3243,0.0146,0.0000,0.0000,1893.5757,1893.5757,7.6149,19.6557,0.0000,33652.8000,-33652.8000,0.8725,0.0000,0.0000,0.0000,6867.9184,4.9000,1.0000,6867.9184,0.1305,0.0000,40520.7184,0.0000,-40520.7184,7.6149,0.3176,7805.7000,0.0000,7805.7000,0.2024,2109.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2109.6486,0.0000,0.0000,0.0000,5696.0514,5696.0514,18.0057,7.6220,12.8138,-18.8870,-283305.3680,7.0738,1097.0508,10.9705,18.0057,7.6090,12.8073,-18.9089,-151271.4630,3.7724,1097.2474,10.9725,18.0057,7.6064,12.8060,-18.9176,-132423.3741,3.3015,1097.5344,10.9753,14.1477,12.7617,0.0000,12.7617,-445999.6000,-567000.2051,-567000.2051
4334.0000,7.7685,19.9907,0.0000,362518.3000,-362518.3000,9.3990,0.0000,0.0000,0.0000,80559.6222,4.5000,1.0000,80559.6222,11.0892,0.0000,443077.9222,0.0000,-443077.9222,7.7685,0.4712,37516.2000,0.0000,37516.2000,0.9727,10139.5135,3.7000,1.0000,0.0000,0.0000,0.0000,10139.5135,0.5973,0.0000,0.0000,27376.6865,27376.6865,7.7685,19.8093,0.0000,119684.4000,-119684.4000,3.1030,0.0000,0.0000,0.0000,24425.3878,4.9000,1.0000,24425.3878,2.2414,0.0000,144109.7878,0.0000,-144109.7878,7.7685,0.4712,1720.4000,0.0000,1720.4000,0.0446,464.9730,3.7000,1.0000,0.0000,0.0000,0.0000,464.9730,0.0102,0.0000,0.0000,1255.4270,1255.4270,7.7685,19.8093,0.0000,35839.7000,-35839.7000,0.9292,0.0000,0.0000,0.0000,7314.2245,4.9000,1.0000,7314.2245,0.1509,0.0000,43153.9245,0.0000,-43153.9245,7.7685,0.4712,6838.3000,0.0000,6838.3000,0.1773,1848.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1848.1892,0.0000,0.0000,0.0000,4990.1108,4990.1108,18.3464,7.7754,13.0609,-19.8775,-298162.4252,7.3129,1122.6198,11.2262,18.3464,7.7627,13.0546,-19.8997,-159197.2898,3.8998,1122.8143,11.2281,18.3464,7.7602,13.0533,-19.9085,-139359.6951,3.4131,1123.1054,11.2311,14.6258,14.0891,0.0000,14.0891,-471967.5000,-596719.4101,-596719.4101
4335.0000,7.9568,20.1790,0.0000,373613.9000,-373613.9000,9.6866,0.0000,0.0000,0.0000,83025.3111,4.5000,1.0000,83025.3111,12.0197,0.0000,456639.2111,0.0000,-456639.2111,7.9568,0.6595,35604.6000,0.0000,35604.6000,0.9231,9622.8649,3.7000,1.0000,0.0000,0.0000,0.0000,9622.8649,0.5886,0.0000,0.0000,25981.7351,25981.7351,7.9568,19.9976,0.0000,126501.6000,-126501.6000,3.2798,0.0000,0.0000,0.0000,25816.6531,4.9000,1.0000,25816.6531,2.5353,0.0000,152318.2531,0.0000,-152318.2531,7.9568,0.6595,1663.0000,0.0000,1663.0000,0.0431,449.4595,3.7000,1.0000,0.0000,0.0000,0.0000,449.4595,0.0106,0.0000,0.0000,1213.5405,1213.5405,7.9568,19.9976,0.0000,37767.1000,-37767.1000,0.9792,0.0000,0.0000,0.0000,7707.5714,4.9000,1.0000,7707.5714,0.1739,0.0000,45474.6714,0.0000,-45474.6714,7.9568,0.6595,7805.7000,0.0000,7805.7000,0.2024,2109.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2109.6486,0.0000,0.0000,0.0000,5696.0514,5696.0514,18.6187,7.9636,13.2911,-20.7047,-310570.4930,7.5571,1149.1859,11.4919,18.6187,7.9511,13.2849,-20.7272,-165817.2055,4.0301,1149.3785,11.4938,18.6187,7.9487,13.2837,-20.7362,-145153.1100,3.5271,1149.6740,11.4967,15.1142,15.3281,0.0000,15.3281,-492809.3000,-621540.8086,-621540.8086
4336.0000,8.0691,20.2914,0.0000,376498.6000,-376498.6000,9.7614,0.0000,0.0000,0.0000,83666.3556,4.5000,1.0000,83666.3556,12.2049,0.0000,460164.9556,0.0000,-460164.9556,8.0691,0.7718,30341.0000,0.0000,30341.0000,0.7866,8200.2703,3.7000,1.0000,0.0000,0.0000,0.0000,8200.2703,0.4909,0.0000,0.0000,22140.7297,22140.7297,8.0691,20.1099,0.0000,130234.5000,-130234.5000,3.3766,0.0000,0.0000,0.0000,26578.4694,4.9000,1.0000,26578.4694,2.6607,0.0000,156812.9694,0.0000,-156812.9694,8.0691,0.7718,2137.2000,0.0000,2137.2000,0.0554,577.6216,3.7000,1.0000,0.0000,0.0000,0.0000,577.6216,0.0142,0.0000,0.0000,1559.5784,1559.5784,8.0691,20.1099,0.0000,40330.7000,-40330.7000,1.0456,0.0000,0.0000,0.0000,8230.7551,4.9000,1.0000,8230.7551,0.2041,0.0000,48561.4551,0.0000,-48561.4551,8.0691,0.7718,9095.5000,0.0000,9095.5000,0.2358,2458.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2458.2432,0.0000,0.0000,0.0000,6637.2568,6637.2568,18.8602,8.0759,13.4680,-21.1601,-317401.2608,7.6307,1152.0082,11.5201,18.8602,8.0635,13.4618,-21.1825,-169459.9747,4.0694,1152.1976,11.5220,18.8602,8.0611,13.4607,-21.1915,-148340.5797,3.5614,1152.4920,11.5249,15.2615,15.5749,0.0000,15.5749,-505490.1000,-635201.8152,-635201.8152
4337.0000,8.1016,20.3238,0.0000,388696.6000,-388696.6000,10.0777,0.0000,0.0000,0.0000,86377.0222,4.5000,1.0000,86377.0222,13.0773,0.0000,475073.6222,0.0000,-475073.6222,8.1016,0.8043,19823.4000,0.0000,19823.4000,0.5140,5357.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5357.6757,0.3008,0.0000,0.0000,14465.7243,14465.7243,8.1016,20.1424,0.0000,122655.6000,-122655.6000,3.1801,0.0000,0.0000,0.0000,25031.7551,4.9000,1.0000,25031.7551,2.3544,0.0000,147687.3551,0.0000,-147687.3551,8.1016,0.8043,1368.5000,0.0000,1368.5000,0.0355,369.8649,3.7000,1.0000,0.0000,0.0000,0.0000,369.8649,0.0087,0.0000,0.0000,998.6351,998.6351,8.1016,20.1424,0.0000,42992.0000,-42992.0000,1.1146,0.0000,0.0000,0.0000,8773.8776,4.9000,1.0000,8773.8776,0.2330,0.0000,51765.8776,0.0000,-51765.8776,8.1016,0.8043,11997.6000,0.0000,11997.6000,0.3111,3242.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3242.5946,0.0000,0.0000,0.0000,8755.0054,8755.0054,19.1700,8.1083,13.6391,-21.6637,-324955.4418,7.6164,1141.8389,11.4184,19.1700,8.0959,13.6330,-21.6859,-173487.4324,4.0617,1142.0247,11.4202,19.1700,8.0936,13.6318,-21.6949,-151864.6158,3.5548,1142.3153,11.4232,15.2329,15.9742,0.0000,15.9742,-521154.7000,-650307.4900,-650307.4900
4338.0000,7.5666,19.7889,0.0000,285367.2000,-285367.2000,7.3987,0.0000,0.0000,0.0000,63414.9333,4.5000,1.0000,63414.9333,5.5950,0.0000,348782.1333,0.0000,-348782.1333,7.5666,0.2693,16316.2000,0.0000,16316.2000,0.4230,4409.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4409.7838,0.1469,0.0000,0.0000,11906.4162,11906.4162,7.5666,19.6075,0.0000,90321.8000,-90321.8000,2.3418,0.0000,0.0000,0.0000,18433.0204,4.9000,1.0000,18433.0204,1.0214,0.0000,108754.8204,0.0000,-108754.8204,7.5666,0.2693,1130.0000,0.0000,1130.0000,0.0293,305.4054,3.7000,1.0000,0.0000,0.0000,0.0000,305.4054,0.0046,0.0000,0.0000,824.5946,824.5946,7.5666,19.6075,0.0000,43490.0000,-43490.0000,1.1276,0.0000,0.0000,0.0000,8875.5102,4.9000,1.0000,8875.5102,0.2022,0.0000,52365.5102,0.0000,-52365.5102,7.5666,0.2693,14093.6000,0.0000,14093.6000,0.3654,3809.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3809.0811,0.0000,0.0000,0.0000,10284.5189,10284.5189,18.3691,7.5739,12.9715,-16.2186,-243278.4207,5.8428,900.2626,9.0026,18.3691,7.5606,12.9648,-16.2372,-129897.6007,3.1159,900.4307,9.0043,18.3691,7.5580,12.9636,-16.2444,-113710.9128,2.7270,900.6651,9.0067,11.6857,6.9702,0.0000,6.9702,-387639.2000,-486886.9342,-486886.9342
4339.0000,7.3496,19.5718,0.0000,276036.6000,-276036.6000,7.1568,0.0000,0.0000,0.0000,61341.4667,4.5000,1.0000,61341.4667,5.0926,0.0000,337378.0667,0.0000,-337378.0667,7.3496,0.0523,16334.1000,0.0000,16334.1000,0.4235,4414.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4414.6216,0.1364,0.0000,0.0000,11919.4784,11919.4784,7.3496,19.3904,0.0000,81067.3000,-81067.3000,2.1018,0.0000,0.0000,0.0000,16544.3469,4.9000,1.0000,16544.3469,0.8087,0.0000,97611.6469,0.0000,-97611.6469,7.3496,0.0523,867.7000,0.0000,867.7000,0.0225,234.5135,3.7000,1.0000,0.0000,0.0000,0.0000,234.5135,0.0031,0.0000,0.0000,633.1865,633.1865,7.3496,19.3904,0.0000,40759.0000,-40759.0000,1.0568,0.0000,0.0000,0.0000,8318.1633,4.9000,1.0000,8318.1633,0.1693,0.0000,49077.1633,0.0000,-49077.1633,7.3496,0.0523,13448.7000,0.0000,13448.7000,0.3487,3634.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3634.7838,0.0000,0.0000,0.0000,9813.9162,9813.9162,18.1240,7.3570,12.7405,-15.3793,-230689.0993,5.5550,864.1160,8.6412,18.1240,7.3434,12.7337,-15.3975,-123179.6431,2.9624,864.2840,8.6428,18.1240,7.3407,12.7323,-15.4045,-107831.5534,2.5926,864.5116,8.6451,11.1100,6.2102,0.0000,6.2102,-367212.4000,-461700.2958,-461700.2958
4340.0000,6.8705,19.0928,0.0000,199505.1000,-199505.1000,5.1725,0.0000,0.0000,0.0000,44334.4667,4.5000,1.0000,44334.4667,2.1015,0.0000,243839.5667,0.0000,-243839.5667,6.8705,-0.4268,16320.3000,0.0000,16320.3000,0.4231,4410.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4410.8919,0.0808,0.0000,0.0000,11909.4081,11909.4081,6.8705,18.9114,0.0000,52901.8000,-52901.8000,1.3716,0.0000,0.0000,0.0000,10796.2857,4.9000,1.0000,10796.2857,0.2831,0.0000,63698.0857,0.0000,-63698.0857,6.8705,-0.4268,949.3000,0.0000,949.3000,0.0246,256.5676,3.7000,1.0000,0.0000,0.0000,0.0000,256.5676,0.0021,0.0000,0.0000,692.7324,692.7324,6.8705,18.9114,0.0000,37975.1000,-37975.1000,0.9846,0.0000,0.0000,0.0000,7750.0204,4.9000,1.0000,7750.0204,0.1184,0.0000,45725.1204,0.0000,-45725.1204,6.8705,-0.4268,12320.1000,0.0000,12320.1000,0.3194,3329.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3329.7568,0.0000,0.0000,0.0000,8990.3432,8990.3432,17.2361,6.8787,12.0574,-11.0470,-165704.5621,4.1479,663.8461,6.6385,17.2361,6.8638,12.0500,-11.0618,-88494.3355,2.2120,663.9930,6.6399,17.2361,6.8608,12.0485,-11.0673,-77471.3914,1.9359,664.1731,6.6417,8.2959,2.5858,0.0000,2.5858,-260792.3000,-331670.2890,-331670.2890
4341.0000,6.4135,18.6357,0.0000,178216.8000,-178216.8000,4.6206,0.0000,0.0000,0.0000,39603.7333,4.5000,1.0000,39603.7333,1.5176,0.0000,217820.5333,0.0000,-217820.5333,6.4135,-0.8838,13821.2000,0.0000,13821.2000,0.3583,3735.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3735.4595,0.0504,0.0000,0.0000,10085.7405,10085.7405,6.4135,18.4543,0.0000,29696.0000,-29696.0000,0.7699,0.0000,0.0000,0.0000,6060.4082,4.9000,1.0000,6060.4082,0.0901,0.0000,35756.4082,0.0000,-35756.4082,6.4135,-0.8838,565.0000,0.0000,565.0000,0.0146,152.7027,3.7000,1.0000,0.0000,0.0000,0.0000,152.7027,0.0008,0.0000,0.0000,412.2973,412.2973,6.4135,18.4543,0.0000,34297.4000,-34297.4000,0.8892,0.0000,0.0000,0.0000,6999.4694,4.9000,1.0000,6999.4694,0.0817,0.0000,41296.8694,0.0000,-41296.8694,6.4135,-0.8838,10062.9000,0.0000,10062.9000,0.2609,2719.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2719.7027,0.0000,0.0000,0.0000,7343.1973,7343.1973,16.8025,6.4221,11.6123,-9.2267,-138401.0892,3.4568,563.6798,5.6368,16.8025,6.4064,11.6045,-9.2398,-73918.4886,1.8435,563.8154,5.6382,16.8025,6.4031,11.6028,-9.2447,-64712.9979,1.6134,563.9723,5.6397,6.9136,1.7407,0.0000,1.7407,-217761.1000,-277032.5757,-277032.5757
