Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4342.0000,6.1045,18.3268,0.0000,147888.5000,-147888.5000,3.8343,0.0000,0.0000,0.0000,32864.1111,4.5000,1.0000,32864.1111,0.9133,0.0000,180752.6111,0.0000,-180752.6111,6.1045,-1.1928,13493.9000,0.0000,13493.9000,0.3499,3647.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3647.0000,0.0362,0.0000,0.0000,9846.9000,9846.9000,6.1045,18.1454,0.0000,20275.6000,-20275.6000,0.5257,0.0000,0.0000,0.0000,4137.8776,4.9000,1.0000,4137.8776,0.0398,0.0000,24413.4776,0.0000,-24413.4776,6.1045,-1.1928,425.2000,0.0000,425.2000,0.0110,114.9189,3.7000,1.0000,0.0000,0.0000,0.0000,114.9189,0.0004,0.0000,0.0000,310.2811,310.2811,6.1045,18.1454,0.0000,29805.8000,-29805.8000,0.7728,0.0000,0.0000,0.0000,6082.8163,4.9000,1.0000,6082.8163,0.0532,0.0000,35888.6163,0.0000,-35888.6163,6.1045,-1.1928,8773.1000,0.0000,8773.1000,0.2275,2371.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2371.1081,0.0000,0.0000,0.0000,6401.9919,6401.9919,16.2783,6.1136,11.1959,-7.4765,-112147.3450,2.8605,474.7348,4.7473,16.2783,6.0972,11.1877,-7.4879,-59903.1985,1.5255,474.8580,4.7486,16.2783,6.0935,11.1859,-7.4921,-52444.9885,1.3351,474.9934,4.7499,5.7211,1.0429,0.0000,1.0429,-175277.7000,-224495.5320,-224495.5320
4343.0000,5.7601,17.9824,0.0000,131630.4000,-131630.4000,3.4128,0.0000,0.0000,0.0000,29251.2000,4.5000,1.0000,29251.2000,0.6678,0.0000,160881.6000,0.0000,-160881.6000,5.7601,-1.5372,13494.2000,0.0000,13494.2000,0.3499,3647.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3647.0811,0.0306,0.0000,0.0000,9847.1189,9847.1189,5.7601,17.8010,0.0000,17684.0000,-17684.0000,0.4585,0.0000,0.0000,0.0000,3608.9796,4.9000,1.0000,3608.9796,0.0283,0.0000,21292.9796,0.0000,-21292.9796,5.7601,-1.5372,417.8000,0.0000,417.8000,0.0108,112.9189,3.7000,1.0000,0.0000,0.0000,0.0000,112.9189,0.0003,0.0000,0.0000,304.8811,304.8811,5.7601,17.8010,0.0000,25752.5000,-25752.5000,0.6677,0.0000,0.0000,0.0000,5255.6122,4.9000,1.0000,5255.6122,0.0353,0.0000,31008.1122,0.0000,-31008.1122,5.7601,-1.5372,4903.6000,0.0000,4903.6000,0.1271,1325.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1325.2973,0.0000,0.0000,0.0000,3578.3027,3578.3027,16.0474,5.7696,10.9085,-6.6423,-99634.5068,2.5134,422.2524,4.2225,16.0474,5.7525,10.9000,-6.6527,-53221.6541,1.3403,422.3681,4.2237,16.0474,5.7486,10.8980,-6.6566,-46596.2283,1.1730,422.4908,4.2249,5.0268,0.7623,0.0000,0.7623,-156251.3000,-199452.3891,-199452.3891
4344.0000,5.4485,17.6708,0.0000,112183.2000,-112183.2000,2.9086,0.0000,0.0000,0.0000,24929.6000,4.5000,1.0000,24929.6000,0.4326,0.0000,137112.8000,0.0000,-137112.8000,5.4485,-1.8488,13494.3000,0.0000,13494.3000,0.3499,3647.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3647.1081,0.0234,0.0000,0.0000,9847.1919,9847.1919,5.4485,17.4894,0.0000,9315.2000,-9315.2000,0.2415,0.0000,0.0000,0.0000,1901.0612,4.9000,1.0000,1901.0612,0.0089,0.0000,11216.2612,0.0000,-11216.2612,5.4485,-1.8488,423.0000,0.0000,423.0000,0.0110,114.3243,3.7000,1.0000,0.0000,0.0000,0.0000,114.3243,0.0002,0.0000,0.0000,308.6757,308.6757,5.4485,17.4894,0.0000,21995.0000,-21995.0000,0.5703,0.0000,0.0000,0.0000,4488.7755,4.9000,1.0000,4488.7755,0.0215,0.0000,26483.7755,0.0000,-26483.7755,5.4485,-1.8488,1517.8000,0.0000,1517.8000,0.0394,410.2162,3.7000,1.0000,0.0000,0.0000,0.0000,410.2162,0.0000,0.0000,0.0000,1107.5838,1107.5838,15.7393,5.4584,10.5988,-5.4464,-81696.2060,2.0603,350.7384,3.5074,15.7393,5.4406,10.5900,-5.4553,-43642.5835,1.0987,350.8405,3.5084,15.7393,5.4365,10.5879,-5.4587,-38210.5959,0.9616,350.9445,3.5094,4.1205,0.4865,0.0000,0.4865,-128058.3000,-163549.3854,-163549.3854
4345.0000,5.2785,17.5007,0.0000,103299.4000,-103299.4000,2.6782,0.0000,0.0000,0.0000,22955.4222,4.5000,1.0000,22955.4222,0.3466,0.0000,126254.8222,0.0000,-126254.8222,5.2785,-2.0188,13470.5000,0.0000,13470.5000,0.3492,3640.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3640.6757,0.0206,0.0000,0.0000,9829.8243,9829.8243,5.2785,17.3193,0.0000,7016.7000,-7016.7000,0.1819,0.0000,0.0000,0.0000,1431.9796,4.9000,1.0000,1431.9796,0.0054,0.0000,8448.6796,0.0000,-8448.6796,5.2785,-2.0188,417.7000,0.0000,417.7000,0.0108,112.8919,3.7000,1.0000,0.0000,0.0000,0.0000,112.8919,0.0002,0.0000,0.0000,304.8081,304.8081,5.2785,17.3193,0.0000,19439.2000,-19439.2000,0.5040,0.0000,0.0000,0.0000,3967.1837,4.9000,1.0000,3967.1837,0.0154,0.0000,23406.3837,0.0000,-23406.3837,5.2785,-2.0188,871.9000,0.0000,871.9000,0.0226,235.6486,3.7000,1.0000,0.0000,0.0000,0.0000,235.6486,0.0000,0.0000,0.0000,636.2514,636.2514,15.4739,5.2886,10.3813,-4.9064,-73596.1199,1.8734,321.9227,3.2192,15.4739,5.2704,10.3722,-4.9147,-39317.9083,0.9991,322.0201,3.2202,15.4739,5.2661,10.3700,-4.9179,-34424.9734,0.8744,322.1170,3.2212,3.7468,0.3881,0.0000,0.3881,-114995.2000,-147339.0017,-147339.0017
4346.0000,5.1540,17.3762,0.0000,92419.9000,-92419.9000,2.3962,0.0000,0.0000,0.0000,20537.7556,4.5000,1.0000,20537.7556,0.2580,0.0000,112957.6556,0.0000,-112957.6556,5.1540,-2.1433,13464.0000,0.0000,13464.0000,0.3491,3638.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3638.9189,0.0178,0.0000,0.0000,9825.0811,9825.0811,5.1540,17.1948,0.0000,6352.9000,-6352.9000,0.1647,0.0000,0.0000,0.0000,1296.5102,4.9000,1.0000,1296.5102,0.0041,0.0000,7649.4102,0.0000,-7649.4102,5.1540,-2.1433,421.3000,0.0000,421.3000,0.0109,113.8649,3.7000,1.0000,0.0000,0.0000,0.0000,113.8649,0.0001,0.0000,0.0000,307.4351,307.4351,5.1540,17.1948,0.0000,17398.5000,-17398.5000,0.4511,0.0000,0.0000,0.0000,3550.7143,4.9000,1.0000,3550.7143,0.0114,0.0000,20949.2143,0.0000,-20949.2143,5.1540,-2.1433,388.9000,0.0000,388.9000,0.0101,105.1081,3.7000,1.0000,0.0000,0.0000,0.0000,105.1081,0.0000,0.0000,0.0000,283.7919,283.7919,15.2072,5.1643,10.1858,-4.3668,-65502.1015,1.6910,293.0376,2.9304,15.2072,5.1457,10.1764,-4.3745,-34996.1356,0.9018,293.1293,2.9313,15.2072,5.1412,10.1742,-4.3774,-30641.7348,0.7892,293.2187,2.9322,3.3820,0.2915,0.0000,0.2915,-101897.1000,-131139.9719,-131139.9719
4347.0000,5.0821,17.3043,0.0000,82831.2000,-82831.2000,2.1476,0.0000,0.0000,0.0000,18406.9333,4.5000,1.0000,18406.9333,0.1934,0.0000,101238.1333,0.0000,-101238.1333,5.0821,-2.2152,13462.6000,0.0000,13462.6000,0.3490,3638.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3638.5405,0.0156,0.0000,0.0000,9824.0595,9824.0595,5.0821,17.1229,0.0000,6389.2000,-6389.2000,0.1657,0.0000,0.0000,0.0000,1303.9184,4.9000,1.0000,1303.9184,0.0037,0.0000,7693.1184,0.0000,-7693.1184,5.0821,-2.2152,418.9000,0.0000,418.9000,0.0109,113.2162,3.7000,1.0000,0.0000,0.0000,0.0000,113.2162,0.0001,0.0000,0.0000,305.6838,305.6838,5.0821,17.1229,0.0000,15658.9000,-15658.9000,0.4060,0.0000,0.0000,0.0000,3195.6939,4.9000,1.0000,3195.6939,0.0086,0.0000,18854.5939,0.0000,-18854.5939,5.0821,-2.2152,388.9000,0.0000,388.9000,0.0101,105.1081,3.7000,1.0000,0.0000,0.0000,0.0000,105.1081,0.0000,0.0000,0.0000,283.7919,283.7919,14.9329,5.0927,10.0128,-3.9082,-58622.8414,1.5446,269.6692,2.6967,14.9329,5.0737,10.0033,-3.9154,-31323.0864,0.8237,269.7560,2.6976,14.9329,5.0690,10.0010,-3.9181,-27426.3827,0.7209,269.8392,2.6984,3.0892,0.2215,0.0000,0.2215,-90608.9000,-117372.3104,-117372.3104
4348.0000,5.0240,17.2462,0.0000,79309.8000,-79309.8000,2.0563,0.0000,0.0000,0.0000,17624.4000,4.5000,1.0000,17624.4000,0.1736,0.0000,96934.2000,0.0000,-96934.2000,5.0240,-2.2733,13462.7000,0.0000,13462.7000,0.3490,3638.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3638.5676,0.0153,0.0000,0.0000,9824.1324,9824.1324,5.0240,17.0648,0.0000,9799.9000,-9799.9000,0.2541,0.0000,0.0000,0.0000,1999.9796,4.9000,1.0000,1999.9796,0.0068,0.0000,11799.8796,0.0000,-11799.8796,5.0240,-2.2733,419.6000,0.0000,419.6000,0.0109,113.4054,3.7000,1.0000,0.0000,0.0000,0.0000,113.4054,0.0001,0.0000,0.0000,306.1946,306.1946,5.0240,17.0648,0.0000,14374.8000,-14374.8000,0.3727,0.0000,0.0000,0.0000,2933.6327,4.9000,1.0000,2933.6327,0.0073,0.0000,17308.4327,0.0000,-17308.4327,5.0240,-2.2733,871.5000,0.0000,871.5000,0.0226,235.5405,3.7000,1.0000,0.0000,0.0000,0.0000,235.5405,0.0000,0.0000,0.0000,635.9595,635.9595,14.7735,5.0347,9.9041,-3.8383,-57574.5932,1.5328,268.8694,2.6887,14.7735,5.0155,9.8945,-3.8455,-30764.2068,0.8174,268.9573,2.6896,14.7735,5.0107,9.8921,-3.8482,-26937.4257,0.7154,269.0408,2.6904,3.0655,0.2032,0.0000,0.2032,-88730.7000,-115276.2258,-115276.2258
4349.0000,5.2462,17.4684,0.0000,74820.8000,-74820.8000,1.9399,0.0000,0.0000,0.0000,16626.8444,4.5000,1.0000,16626.8444,0.1486,0.0000,91447.6444,0.0000,-91447.6444,5.2462,-2.0511,13462.9000,0.0000,13462.9000,0.3491,3638.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3638.6216,0.0140,0.0000,0.0000,9824.2784,9824.2784,5.2462,17.2870,0.0000,7464.9000,-7464.9000,0.1935,0.0000,0.0000,0.0000,1523.4490,4.9000,1.0000,1523.4490,0.0043,0.0000,8988.3490,0.0000,-8988.3490,5.2462,-2.0511,548.6000,0.0000,548.6000,0.0142,148.2703,3.7000,1.0000,0.0000,0.0000,0.0000,148.2703,0.0002,0.0000,0.0000,400.3297,400.3297,5.2462,17.2870,0.0000,14492.2000,-14492.2000,0.3757,0.0000,0.0000,0.0000,2957.5918,4.9000,1.0000,2957.5918,0.0077,0.0000,17449.7918,0.0000,-17449.7918,5.2462,-2.0511,4571.3000,0.0000,4571.3000,0.1185,1235.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1235.4865,0.0000,0.0000,0.0000,3335.8135,3335.8135,14.2896,5.2570,9.7733,-3.4733,-52100.1063,1.4955,263.8179,2.6382,14.2896,5.2377,9.7636,-3.4805,-27843.8013,0.7975,263.9053,2.6391,14.2896,5.2328,9.7612,-3.4831,-24381.4560,0.6980,263.9879,2.6399,2.9909,0.1747,0.0000,0.1747,-78195.1000,-104325.3636,-104325.3636
4350.0000,5.7398,17.9621,0.0000,87169.6000,-87169.6000,2.2600,0.0000,0.0000,0.0000,19371.0222,4.5000,1.0000,19371.0222,0.2195,0.0000,106540.6222,0.0000,-106540.6222,5.7398,-1.5575,13463.0000,0.0000,13463.0000,0.3491,3638.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3638.6486,0.0158,0.0000,0.0000,9824.3514,9824.3514,5.7398,17.7807,0.0000,1015.0000,-1015.0000,0.0263,0.0000,0.0000,0.0000,207.1429,4.9000,1.0000,207.1429,0.0004,0.0000,1222.1429,0.0000,-1222.1429,5.7398,-1.5575,512.3000,0.0000,512.3000,0.0133,138.4595,3.7000,1.0000,0.0000,0.0000,0.0000,138.4595,0.0002,0.0000,0.0000,373.8405,373.8405,5.7398,17.7807,0.0000,16006.2000,-16006.2000,0.4150,0.0000,0.0000,0.0000,3266.5714,4.9000,1.0000,3266.5714,0.0113,0.0000,19272.7714,0.0000,-19272.7714,5.7398,-1.5575,15349.2000,0.0000,15349.2000,0.3980,4148.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4148.4324,0.0021,0.0000,0.0000,11200.7676,11200.7676,13.6518,5.7506,9.7012,-3.5164,-52746.5379,1.7308,306.2940,3.0629,13.6518,5.7314,9.6916,-3.5247,-28197.2403,0.9230,306.3945,3.0639,13.6518,5.7265,9.6892,-3.5275,-24692.7988,0.8078,306.4903,3.0649,3.4616,0.2492,0.0000,0.2492,-74866.3000,-105636.5770,-105636.5770
4351.0000,5.5434,17.7656,0.0000,110683.0000,-110683.0000,2.8697,0.0000,0.0000,0.0000,24596.2222,4.5000,1.0000,24596.2222,0.4128,0.0000,135279.2222,0.0000,-135279.2222,5.5434,-1.7539,13463.1000,0.0000,13463.1000,0.3491,3638.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3638.6757,0.0213,0.0000,0.0000,9824.4243,9824.4243,5.5434,17.5842,0.0000,78.0000,-78.0000,0.0020,0.0000,0.0000,0.0000,15.9184,4.9000,1.0000,15.9184,0.0000,0.0000,93.9184,0.0000,-93.9184,5.5434,-1.7539,676.4000,0.0000,676.4000,0.0175,182.8108,3.7000,1.0000,0.0000,0.0000,0.0000,182.8108,0.0002,0.0000,0.0000,493.5892,493.5892,5.5434,17.5842,0.0000,16706.6000,-16706.6000,0.4331,0.0000,0.0000,0.0000,3409.5102,4.9000,1.0000,3409.5102,0.0137,0.0000,20116.1102,0.0000,-20116.1102,5.5434,-1.7539,16314.4000,0.0000,16314.4000,0.4230,4409.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4409.2973,0.0010,0.0000,0.0000,11905.1027,11905.1027,13.9821,5.5539,9.7680,-4.4367,-66549.7525,2.0472,361.2331,3.6123,13.9821,5.5351,9.7586,-4.4462,-35569.2707,1.0917,361.3486,3.6135,13.9821,5.5303,9.7562,-4.4496,-31147.1113,0.9555,361.4609,3.6146,4.0944,0.4491,0.0000,0.4491,-97013.7000,-133266.1346,-133266.1346
4352.0000,5.6581,17.8803,0.0000,120258.9000,-120258.9000,3.1179,0.0000,0.0000,0.0000,26724.2000,4.5000,1.0000,26724.2000,0.5269,0.0000,146983.1000,0.0000,-146983.1000,5.6581,-1.6392,18580.9000,0.0000,18580.9000,0.4817,5021.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5021.8649,0.0383,0.0000,0.0000,13559.0351,13559.0351,5.6581,17.6989,0.0000,2498.2000,-2498.2000,0.0648,0.0000,0.0000,0.0000,509.8367,4.9000,1.0000,509.8367,0.0018,0.0000,3008.0367,0.0000,-3008.0367,5.6581,-1.6392,858.8000,0.0000,858.8000,0.0223,232.1081,3.7000,1.0000,0.0000,0.0000,0.0000,232.1081,0.0004,0.0000,0.0000,626.6919,626.6919,5.6581,17.6989,0.0000,16068.8000,-16068.8000,0.4166,0.0000,0.0000,0.0000,3279.3469,4.9000,1.0000,3279.3469,0.0135,0.0000,19348.1469,0.0000,-19348.1469,5.6581,-1.6392,15670.9000,0.0000,15670.9000,0.4063,4235.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4235.3784,0.0000,0.0000,0.0000,11435.5216,11435.5216,13.9207,5.6684,9.7946,-4.7846,-71768.6604,2.2548,397.4076,3.9741,13.9207,5.6499,9.7853,-4.7949,-38359.1483,1.2025,397.5321,3.9753,13.9207,5.6452,9.7830,-4.7986,-33590.2263,1.0524,397.6550,3.9765,4.5096,0.5809,0.0000,0.5809,-103715.3000,-143718.0350,-143718.0350
4353.0000,5.6155,17.8377,0.0000,153082.5000,-153082.5000,3.9689,0.0000,0.0000,0.0000,34018.3333,4.5000,1.0000,34018.3333,1.0170,0.0000,187100.8333,0.0000,-187100.8333,5.6155,-1.6818,23264.8000,0.0000,23264.8000,0.6032,6287.7838,3.7000,1.0000,0.0000,0.0000,0.0000,6287.7838,0.0723,0.0000,0.0000,16977.0162,16977.0162,5.6155,17.6563,0.0000,3559.3000,-3559.3000,0.0923,0.0000,0.0000,0.0000,726.3878,4.9000,1.0000,726.3878,0.0040,0.0000,4285.6878,0.0000,-4285.6878,5.6155,-1.6818,1129.0000,0.0000,1129.0000,0.0293,305.1351,3.7000,1.0000,0.0000,0.0000,0.0000,305.1351,0.0007,0.0000,0.0000,823.8649,823.8649,5.6155,17.6563,0.0000,17111.9000,-17111.9000,0.4437,0.0000,0.0000,0.0000,3492.2245,4.9000,1.0000,3492.2245,0.0168,0.0000,20604.1245,0.0000,-20604.1245,5.6155,-1.6818,13740.6000,0.0000,13740.6000,0.3563,3713.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3713.6757,0.0000,0.0000,0.0000,10026.9243,10026.9243,14.3070,5.6255,9.9662,-6.1317,-91974.9362,2.7468,480.5301,4.8053,14.3070,5.6075,9.9573,-6.1438,-49150.2454,1.4648,480.6739,4.8067,14.3070,5.6030,9.9550,-6.1482,-43037.6586,1.2820,480.8205,4.8082,5.4936,1.1108,0.0000,1.1108,-135619.3000,-184162.8402,-184162.8402
4354.0000,5.7058,17.9280,0.0000,167707.9000,-167707.9000,4.3481,0.0000,0.0000,0.0000,37268.4222,4.5000,1.0000,37268.4222,1.3133,0.0000,204976.3222,0.0000,-204976.3222,5.7058,-1.5915,27756.5000,0.0000,27756.5000,0.7196,7501.7568,3.7000,1.0000,0.0000,0.0000,0.0000,7501.7568,0.1051,0.0000,0.0000,20254.7432,20254.7432,5.7058,17.7466,0.0000,3352.4000,-3352.4000,0.0869,0.0000,0.0000,0.0000,684.1633,4.9000,1.0000,684.1633,0.0044,0.0000,4036.5633,0.0000,-4036.5633,5.7058,-1.5915,1039.1000,0.0000,1039.1000,0.0269,280.8378,3.7000,1.0000,0.0000,0.0000,0.0000,280.8378,0.0007,0.0000,0.0000,758.2622,758.2622,5.7058,17.7466,0.0000,18997.1000,-18997.1000,0.4925,0.0000,0.0000,0.0000,3876.9592,4.9000,1.0000,3876.9592,0.0214,0.0000,22874.0592,0.0000,-22874.0592,5.7058,-1.5915,12453.7000,0.0000,12453.7000,0.3229,3365.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3365.8649,0.0000,0.0000,0.0000,9087.8351,9087.8351,14.4295,5.7156,10.0726,-6.7186,-100779.4383,2.9985,522.1615,5.2216,14.4295,5.6980,10.0638,-6.7316,-53852.4244,1.5991,522.3130,5.2231,14.4295,5.6937,10.0616,-6.7363,-47154.2414,1.3995,522.4707,5.2247,5.9971,1.4449,0.0000,1.4449,-148808.1000,-201786.1041,-201786.1041
4355.0000,5.6510,17.8733,0.0000,171913.8000,-171913.8000,4.4572,0.0000,0.0000,0.0000,38203.0667,4.5000,1.0000,38203.0667,1.4043,0.0000,210116.8667,0.0000,-210116.8667,5.6510,-1.6463,27750.3000,0.0000,27750.3000,0.7195,7500.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7500.0811,0.1092,0.0000,0.0000,20250.2189,20250.2189,5.6510,17.6919,0.0000,4879.4000,-4879.4000,0.1265,0.0000,0.0000,0.0000,995.7959,4.9000,1.0000,995.7959,0.0071,0.0000,5875.1959,0.0000,-5875.1959,5.6510,-1.6463,1209.1000,0.0000,1209.1000,0.0313,326.7838,3.7000,1.0000,0.0000,0.0000,0.0000,326.7838,0.0009,0.0000,0.0000,882.3162,882.3162,5.6510,17.6919,0.0000,19845.0000,-19845.0000,0.5145,0.0000,0.0000,0.0000,4050.0000,4.9000,1.0000,4050.0000,0.0232,0.0000,23895.0000,0.0000,-23895.0000,5.6510,-1.6463,10040.7000,0.0000,10040.7000,0.2603,2713.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2713.7027,0.0000,0.0000,0.0000,7326.9973,7326.9973,14.6236,5.6607,10.1422,-7.0399,-105599.2447,3.0547,530.3434,5.3034,14.6236,5.6434,10.1335,-7.0530,-56423.6809,1.6290,530.4950,5.3049,14.6236,5.6391,10.1313,-7.0578,-49404.6046,1.4257,530.6543,5.3065,6.1094,1.5446,0.0000,1.5446,-157638.1000,-211427.5302,-211427.5302
4356.0000,5.6162,17.8385,0.0000,175604.9000,-175604.9000,4.5529,0.0000,0.0000,0.0000,39023.3111,4.5000,1.0000,39023.3111,1.4842,0.0000,214628.2111,0.0000,-214628.2111,5.6162,-1.6811,27530.9000,0.0000,27530.9000,0.7138,7440.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7440.7838,0.1104,0.0000,0.0000,20090.1162,20090.1162,5.6162,17.6570,0.0000,4236.6000,-4236.6000,0.1098,0.0000,0.0000,0.0000,864.6122,4.9000,1.0000,864.6122,0.0061,0.0000,5101.2122,0.0000,-5101.2122,5.6162,-1.6811,1090.4000,0.0000,1090.4000,0.0283,294.7027,3.7000,1.0000,0.0000,0.0000,0.0000,294.7027,0.0008,0.0000,0.0000,795.6973,795.6973,5.6162,17.6570,0.0000,20216.5000,-20216.5000,0.5242,0.0000,0.0000,0.0000,4125.8163,4.9000,1.0000,4125.8163,0.0237,0.0000,24342.3163,0.0000,-24342.3163,5.6162,-1.6811,8753.8000,0.0000,8753.8000,0.2270,2365.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2365.8919,0.0000,0.0000,0.0000,6387.9081,6387.9081,14.7471,5.6259,10.1865,-7.2190,-108284.3641,3.0779,533.3614,5.3336,14.7471,5.6086,10.1779,-7.2320,-57855.7812,1.6414,533.5126,5.3351,14.7471,5.6043,10.1757,-7.2368,-50657.8727,1.4365,533.6722,5.3367,6.1559,1.6252,0.0000,1.6252,-162682.9000,-216798.0181,-216798.0181
4357.0000,5.5970,17.8193,0.0000,177830.2000,-177830.2000,4.6106,0.0000,0.0000,0.0000,39517.8222,4.5000,1.0000,39517.8222,1.5331,0.0000,217348.0222,0.0000,-217348.0222,5.5970,-1.7003,27531.3000,0.0000,27531.3000,0.7138,7440.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7440.8919,0.1114,0.0000,0.0000,20090.4081,20090.4081,5.5970,17.6379,0.0000,2922.9000,-2922.9000,0.0758,0.0000,0.0000,0.0000,596.5102,4.9000,1.0000,596.5102,0.0040,0.0000,3519.4102,0.0000,-3519.4102,5.5970,-1.7003,1040.3000,0.0000,1040.3000,0.0270,281.1622,3.7000,1.0000,0.0000,0.0000,0.0000,281.1622,0.0007,0.0000,0.0000,759.1378,759.1378,5.5970,17.6379,0.0000,18964.4000,-18964.4000,0.4917,0.0000,0.0000,0.0000,3870.2857,4.9000,1.0000,3870.2857,0.0202,0.0000,22834.6857,0.0000,-22834.6857,5.5970,-1.7003,7788.6000,0.0000,7788.6000,0.2019,2105.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2105.0270,0.0000,0.0000,0.0000,5683.5730,5683.5730,14.7961,5.6066,10.2014,-7.2314,-108470.8110,3.0604,529.9767,5.2998,14.7961,5.5894,10.1928,-7.2443,-57954.3283,1.6320,530.1264,5.3013,14.7961,5.5852,10.1906,-7.2491,-50743.8600,1.4283,530.2847,5.3028,6.1208,1.6694,0.0000,1.6694,-163357.3000,-217168.9992,-217168.9992
4358.0000,5.5641,17.7863,0.0000,179872.7000,-179872.7000,4.6635,0.0000,0.0000,0.0000,39971.7111,4.5000,1.0000,39971.7111,1.5769,0.0000,219844.4111,0.0000,-219844.4111,5.5641,-1.7332,27495.3000,0.0000,27495.3000,0.7129,7431.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7431.1622,0.1112,0.0000,0.0000,20064.1378,20064.1378,5.5641,5.5641,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.5641,-1.7332,865.1000,0.0000,865.1000,0.0224,233.8108,3.7000,1.0000,0.0000,0.0000,0.0000,233.8108,0.0005,0.0000,0.0000,631.2892,631.2892,5.5641,17.6049,0.0000,19339.9000,-19339.9000,0.5014,0.0000,0.0000,0.0000,3946.9184,4.9000,1.0000,3946.9184,0.0205,0.0000,23286.8184,0.0000,-23286.8184,5.5641,-1.7332,6823.4000,0.0000,6823.4000,0.1769,1844.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1844.1622,0.0000,0.0000,0.0000,4979.2378,4979.2378,14.8414,5.5737,10.2076,-7.2410,-108615.5247,3.0386,526.0619,5.2606,14.8414,5.5565,10.1990,-7.2538,-58030.6288,1.6204,526.2102,5.2621,14.8414,5.5523,10.1968,-7.2586,-50810.4111,1.4182,526.3673,5.2637,6.0772,1.7091,0.0000,1.7091,-164028.8000,-217456.5646,-217456.5646
4359.0000,5.6887,17.9110,0.0000,133505.0000,-133505.0000,3.4614,0.0000,0.0000,0.0000,29667.7778,4.5000,1.0000,29667.7778,0.7163,0.0000,163172.7778,0.0000,-163172.7778,5.6887,-1.6086,27495.7000,0.0000,27495.7000,0.7129,7431.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7431.2703,0.0776,0.0000,0.0000,20064.4297,20064.4297,5.6887,5.6887,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.6887,-1.6086,775.6000,0.0000,775.6000,0.0201,209.6216,3.7000,1.0000,0.0000,0.0000,0.0000,209.6216,0.0004,0.0000,0.0000,565.9784,565.9784,5.6887,17.7296,0.0000,21463.4000,-21463.4000,0.5565,0.0000,0.0000,0.0000,4380.2857,4.9000,1.0000,4380.2857,0.0236,0.0000,25843.6857,0.0000,-25843.6857,5.6887,-1.6086,7788.6000,0.0000,7788.6000,0.2019,2105.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2105.0270,0.0000,0.0000,0.0000,5683.5730,5683.5730,14.2059,5.6986,9.9523,-5.4171,-81256.3669,2.4764,433.4848,4.3348,14.2059,5.6809,9.9434,-5.4279,-43423.2906,1.3206,433.6129,4.3361,14.2059,5.6765,9.9412,-5.4318,-38022.8249,1.1558,433.7440,4.3374,4.9528,0.8179,0.0000,0.8179,-118908.5000,-162702.4824,-162702.4824
4360.0000,5.6656,17.8878,0.0000,133106.5000,-133106.5000,3.4510,0.0000,0.0000,0.0000,29579.2222,4.5000,1.0000,29579.2222,0.7109,0.0000,162685.7222,0.0000,-162685.7222,5.6656,-1.6317,27496.5000,0.0000,27496.5000,0.7129,7431.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7431.4865,0.0774,0.0000,0.0000,20065.0135,20065.0135,5.6656,5.6656,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.6656,-1.6317,817.4000,0.0000,817.4000,0.0212,220.9189,3.7000,1.0000,0.0000,0.0000,0.0000,220.9189,0.0005,0.0000,0.0000,596.4811,596.4811,5.6656,17.7064,0.0000,23887.7000,-23887.7000,0.6193,0.0000,0.0000,0.0000,4875.0408,4.9000,1.0000,4875.0408,0.0301,0.0000,28762.7408,0.0000,-28762.7408,5.6656,-1.6317,9075.5000,0.0000,9075.5000,0.2353,2452.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2452.8378,0.0000,0.0000,0.0000,6622.6622,6622.6622,14.1110,5.6755,9.8933,-5.4657,-81985.3236,2.5199,442.2279,4.4223,14.1110,5.6577,9.8844,-5.4767,-43813.8277,1.3438,442.3591,4.4236,14.1110,5.6533,9.8821,-5.4807,-38365.1550,1.1761,442.4933,4.4249,5.0398,0.8189,0.0000,0.8189,-119604.8000,-164164.3063,-164164.3063
4361.0000,5.5436,17.7659,0.0000,130130.1000,-130130.1000,3.3739,0.0000,0.0000,0.0000,28917.8000,4.5000,1.0000,28917.8000,0.6580,0.0000,159047.9000,0.0000,-159047.9000,5.5436,-1.7536,22612.6000,0.0000,22612.6000,0.5863,6111.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6111.5135,0.0558,0.0000,0.0000,16501.0865,16501.0865,5.5436,5.5436,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.5436,-1.7536,508.3000,0.0000,508.3000,0.0132,137.3784,3.7000,1.0000,0.0000,0.0000,0.0000,137.3784,0.0003,0.0000,0.0000,370.9216,370.9216,5.5436,17.5845,0.0000,25934.7000,-25934.7000,0.6724,0.0000,0.0000,0.0000,5292.7959,4.9000,1.0000,5292.7959,0.0358,0.0000,31227.4959,0.0000,-31227.4959,5.5436,-1.7536,11971.1000,0.0000,11971.1000,0.3104,3235.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3235.4324,0.0000,0.0000,0.0000,8735.6676,8735.6676,14.1579,5.5536,9.8558,-5.4825,-82238.1842,2.4780,435.5941,4.3559,14.1579,5.5358,9.8468,-5.4934,-43947.5322,1.3215,435.7242,4.3572,14.1579,5.5313,9.8446,-5.4974,-38482.0038,1.1566,435.8568,4.3586,4.9561,0.7499,0.0000,0.7499,-120972.8000,-164667.7202,-164667.7202
4362.0000,5.2699,17.4922,0.0000,117292.6000,-117292.6000,3.0410,0.0000,0.0000,0.0000,26065.0222,4.5000,1.0000,26065.0222,0.4823,0.0000,143357.6222,0.0000,-143357.6222,5.2699,-2.0274,13471.0000,0.0000,13471.0000,0.3493,3640.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3640.8108,0.0231,0.0000,0.0000,9830.1892,9830.1892,5.2699,17.3107,0.0000,228.5000,-228.5000,0.0059,0.0000,0.0000,0.0000,46.6327,4.9000,1.0000,46.6327,0.0001,0.0000,275.1327,0.0000,-275.1327,5.2699,-2.0274,512.8000,0.0000,512.8000,0.0133,138.5946,3.7000,1.0000,0.0000,0.0000,0.0000,138.5946,0.0003,0.0000,0.0000,374.2054,374.2054,5.2699,17.3107,0.0000,26340.5000,-26340.5000,0.6829,0.0000,0.0000,0.0000,5375.6122,4.9000,1.0000,5375.6122,0.0348,0.0000,31716.1122,0.0000,-31716.1122,5.2699,-2.0274,14062.3000,0.0000,14062.3000,0.3646,3800.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3800.6216,0.0000,0.0000,0.0000,10261.6784,10261.6784,14.2796,5.2801,9.7798,-5.1569,-77353.8485,2.2285,393.0237,3.9302,14.2796,5.2619,9.7707,-5.1669,-41335.0030,1.1884,393.1438,3.9314,14.2796,5.2573,9.7685,-5.1706,-36193.9426,1.0401,393.2643,3.9326,4.4570,0.5405,0.0000,0.5405,-115815.5000,-154882.7941,-154882.7941
4363.0000,5.2250,17.4473,0.0000,113005.3000,-113005.3000,2.9299,0.0000,0.0000,0.0000,25112.2889,4.5000,1.0000,25112.2889,0.4371,0.0000,138117.5889,0.0000,-138117.5889,5.2250,-2.0723,13462.6000,0.0000,13462.6000,0.3490,3638.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3638.5405,0.0222,0.0000,0.0000,9824.0595,9824.0595,5.2250,16.9335,57.2000,1329.9000,-1272.7000,0.0345,13.0000,4.4000,1.0000,271.4082,4.9000,1.0000,284.4082,0.0008,0.0000,1601.3082,44.2000,-1557.1082,5.2250,-2.0723,501.1000,0.0000,501.1000,0.0130,135.4324,3.7000,1.0000,0.0000,0.0000,0.0000,135.4324,0.0002,0.0000,0.0000,365.6676,365.6676,5.2250,17.2659,0.0000,24462.5000,-24462.5000,0.6342,0.0000,0.0000,0.0000,4992.3469,4.9000,1.0000,4992.3469,0.0293,0.0000,29454.8469,0.0000,-29454.8469,5.2250,-2.0723,13418.8000,0.0000,13418.8000,0.3479,3626.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3626.7027,0.0000,0.0000,0.0000,9792.0973,9792.0973,14.2001,5.2353,9.7177,-4.9659,-74488.4632,2.1543,380.9559,3.8096,14.2001,5.2170,9.7085,-4.9756,-39804.8561,1.1488,381.0738,3.8107,14.2001,5.2123,9.7062,-4.9792,-34854.4004,1.0054,381.1911,3.8119,4.3085,0.4896,0.0000,0.4896,-111358.0000,-149147.7197,-149147.7197
4364.0000,5.5358,17.7540,35.3000,67073.6000,-67038.3000,1.7390,8.0227,4.4000,1.0000,14905.2444,4.5000,1.0000,14913.2672,0.1107,0.0000,81978.8444,27.2773,-81951.5672,5.5358,-1.7615,13462.7000,0.0000,13462.7000,0.3490,3638.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3638.5676,0.0117,0.0000,0.0000,9824.1324,9824.1324,5.5358,11.0817,1213.3000,1443.5000,-230.2000,0.0374,275.7500,4.4000,1.0000,294.5918,4.9000,1.0000,570.3418,0.0005,0.0000,1738.0918,937.5500,-800.5418,5.5358,-1.7615,514.0000,0.0000,514.0000,0.0133,138.9189,3.7000,1.0000,0.0000,0.0000,0.0000,138.9189,0.0002,0.0000,0.0000,375.0811,375.0811,5.5358,17.5766,0.0000,22864.7000,-22864.7000,0.5928,0.0000,0.0000,0.0000,4666.2653,4.9000,1.0000,4666.2653,0.0199,0.0000,27530.9653,0.0000,-27530.9653,5.5358,-1.7615,12292.8000,0.0000,12292.8000,0.3187,3322.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3322.3784,0.0017,0.0000,0.0000,8970.4216,8970.4216,13.2802,5.5465,9.4133,-3.0329,-45493.6024,1.5252,273.3070,2.7331,13.2802,5.5274,9.4038,-3.0401,-24321.0797,0.8133,273.3968,2.7340,13.2802,5.5225,9.4013,-3.0427,-21298.7570,0.7118,273.4827,2.7348,3.0503,0.1447,0.0000,0.1447,-63863.7000,-91113.4392,-91113.4392
4365.0000,5.5772,17.7684,248.5000,61815.1000,-61566.6000,1.6027,56.4773,4.4000,1.0000,13736.6889,4.5000,1.0000,13793.1662,0.0900,0.0000,75551.7889,192.0227,-75359.7662,5.5772,-1.7201,13463.0000,0.0000,13463.0000,0.3491,3638.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3638.6486,0.0110,0.0000,0.0000,9824.3514,9824.3514,5.5772,1.8531,3717.4000,1235.9000,2481.5000,0.0964,844.8636,4.4000,1.0000,252.2245,4.9000,1.0000,1097.0881,0.0014,0.0000,1488.1245,2872.5364,1384.4119,5.5772,-1.7201,597.8000,0.0000,597.8000,0.0155,161.5676,3.7000,1.0000,0.0000,0.0000,0.0000,161.5676,0.0002,0.0000,0.0000,436.2324,436.2324,5.5772,17.6181,0.0000,21138.3000,-21138.3000,0.5480,0.0000,0.0000,0.0000,4313.9388,4.9000,1.0000,4313.9388,0.0163,0.0000,25452.2388,0.0000,-25452.2388,5.5772,-1.7201,10040.7000,0.0000,10040.7000,0.2603,2713.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2713.7027,0.0006,0.0000,0.0000,7326.9973,7326.9973,12.9654,5.5881,9.2767,-2.7240,-40859.5725,1.4360,258.8683,2.5887,12.9654,5.5687,9.2670,-2.7309,-21847.2043,0.7658,258.9553,2.5896,12.9654,5.5637,9.2645,-2.7333,-19133.2351,0.6702,259.0375,2.5904,2.8720,0.1195,0.0000,0.1195,-56121.9000,-81840.0120,-81840.0120
4366.0000,5.7690,17.9318,410.8000,53456.1000,-53045.3000,1.3859,93.3636,4.4000,1.0000,11879.1333,4.5000,1.0000,11972.4970,0.0623,0.0000,65335.2333,317.4364,-65017.7970,5.7690,-1.5283,13463.1000,0.0000,13463.1000,0.3491,3638.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3638.6757,0.0096,0.0000,0.0000,9824.4243,9824.4243,5.7690,1.4666,6309.6000,1794.7000,4514.9000,0.1636,1434.0000,4.4000,1.0000,366.2653,4.9000,1.0000,1800.2653,0.0026,0.0000,2160.9653,4875.6000,2714.6347,5.7690,-1.5283,418.3000,0.0000,418.3000,0.0108,113.0541,3.7000,1.0000,0.0000,0.0000,0.0000,113.0541,0.0001,0.0000,0.0000,305.2459,305.2459,5.7690,17.8098,0.0000,18184.1000,-18184.1000,0.4715,0.0000,0.0000,0.0000,3711.0408,4.9000,1.0000,3711.0408,0.0113,0.0000,21895.1408,0.0000,-21895.1408,5.7690,-1.5283,8753.8000,0.0000,8753.8000,0.2270,2365.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2365.8919,0.0003,0.0000,0.0000,6387.9081,6387.9081,12.4977,5.7801,9.1389,-2.2523,-33784.5760,1.3039,236.4854,2.3649,12.4977,5.7603,9.1290,-2.2587,-18069.7562,0.6954,236.5668,2.3657,12.4977,5.7552,9.1264,-2.2609,-15826.3925,0.6086,236.6426,2.3664,2.6079,0.0863,0.0000,0.0863,-44079.3000,-67680.7247,-67680.7247
4367.0000,5.6998,17.8308,572.8000,48476.8000,-47904.0000,1.2569,130.1818,4.4000,1.0000,10772.6222,4.5000,1.0000,10902.8040,0.0486,0.0000,59249.4222,442.6182,-58806.8040,5.6998,-1.5975,13463.3000,0.0000,13463.3000,0.3491,3638.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3638.7297,0.0087,0.0000,0.0000,9824.5703,9824.5703,5.6998,-0.3561,6692.2000,928.9000,5763.3000,0.1735,1520.9545,4.4000,1.0000,189.5714,4.9000,1.0000,1710.5260,0.0026,0.0000,1118.4714,5171.2455,4052.7740,5.6998,-1.5975,424.2000,0.0000,424.2000,0.0110,114.6486,3.7000,1.0000,0.0000,0.0000,0.0000,114.6486,0.0001,0.0000,0.0000,309.5514,309.5514,5.6998,17.7407,0.0000,15058.8000,-15058.8000,0.3904,0.0000,0.0000,0.0000,3073.2245,4.9000,1.0000,3073.2245,0.0070,0.0000,18132.0245,0.0000,-18132.0245,5.6998,-1.5975,4893.1000,0.0000,4893.1000,0.1269,1322.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1322.4595,0.0000,0.0000,0.0000,3570.6405,3570.6405,12.3488,5.7111,9.0300,-1.9694,-29540.4131,1.1538,210.2709,2.1027,12.3488,5.6910,9.0199,-1.9751,-15801.0962,0.6153,210.3449,2.1034,12.3488,5.6858,9.0173,-1.9771,-13839.7830,0.5385,210.4129,2.1041,2.3077,0.0670,0.0000,0.0670,-38418.9000,-59181.2923,-59181.2923
4368.0000,5.9520,17.9705,1119.7000,42482.4000,-41362.7000,1.1014,254.4773,4.4000,1.0000,9440.5333,4.5000,1.0000,9695.0106,0.0352,0.0000,51922.9333,865.2227,-51057.7106,5.9520,-1.3453,13464.6000,0.0000,13464.6000,0.3491,3639.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3639.0811,0.0080,0.0000,0.0000,9825.5189,9825.5189,5.9520,-1.3302,9966.5000,368.4000,9598.1000,0.2584,2265.1136,4.4000,1.0000,75.1837,4.9000,1.0000,2340.2973,0.0044,0.0000,443.5837,7701.3864,7257.8027,5.9520,-1.3453,373.1000,0.0000,373.1000,0.0097,100.8378,3.7000,1.0000,0.0000,0.0000,0.0000,100.8378,0.0001,0.0000,0.0000,272.2622,272.2622,5.9520,17.9928,0.0000,12215.1000,-12215.1000,0.3167,0.0000,0.0000,0.0000,2492.8776,4.9000,1.0000,2492.8776,0.0042,0.0000,14707.9776,0.0000,-14707.9776,5.9520,-1.3453,1514.9000,0.0000,1514.9000,0.0393,409.4324,3.7000,1.0000,0.0000,0.0000,0.0000,409.4324,0.0000,0.0000,0.0000,1105.4676,1105.4676,11.8638,5.9634,8.9136,-1.5738,-23606.4801,1.0373,189.9987,1.9000,11.8638,5.9430,8.9034,-1.5791,-12632.4252,0.5532,190.0669,1.9007,11.8638,5.9377,8.9007,-1.5808,-11065.7315,0.4841,190.1289,1.9013,2.0746,0.0519,0.0000,0.0519,-28627.1000,-47304.6368,-47304.6368
4369.0000,6.1563,18.0684,1514.1000,37729.4000,-36215.3000,0.9782,344.1136,4.4000,1.0000,8384.3111,4.5000,1.0000,8728.4247,0.0262,0.0000,46113.7111,1169.9864,-44943.7247,6.1563,-1.1410,13444.5000,0.0000,13444.5000,0.3486,3633.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3633.6486,0.0072,0.0000,0.0000,9810.8514,9810.8514,6.1563,-1.5710,10348.3000,0.0000,10348.3000,0.2683,2351.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2351.8864,0.0043,0.0000,0.0000,7996.4136,7996.4136,6.1563,-1.1410,378.2000,0.0000,378.2000,0.0098,102.2162,3.7000,1.0000,0.0000,0.0000,0.0000,102.2162,0.0001,0.0000,0.0000,275.9838,275.9838,6.1563,18.1971,0.0000,10479.7000,-10479.7000,0.2717,0.0000,0.0000,0.0000,2138.7143,4.9000,1.0000,2138.7143,0.0029,0.0000,12618.4143,0.0000,-12618.4143,6.1563,-1.1410,870.5000,0.0000,870.5000,0.0226,235.2703,3.7000,1.0000,0.0000,0.0000,0.0000,235.2703,0.0000,0.0000,0.0000,635.2297,635.2297,11.4591,6.1678,8.8135,-1.2920,-19379.3337,0.9496,174.7019,1.7470,11.4591,6.1472,8.8032,-1.2969,-10374.9611,0.5064,174.7658,1.7477,11.4591,6.1417,8.8004,-1.2985,-9089.3657,0.4432,174.8232,1.7482,1.8992,0.0407,0.0000,0.0407,-21653.5000,-38843.6605,-38843.6605
4370.0000,6.6309,18.4156,1900.6000,33567.8000,-31667.2000,0.8703,431.9545,4.4000,1.0000,7459.5111,4.5000,1.0000,7891.4657,0.0200,0.0000,41027.3111,1468.6455,-39558.6657,6.6309,-0.6664,13443.0000,0.0000,13443.0000,0.3485,3633.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3633.2432,0.0069,0.0000,0.0000,9809.7568,9809.7568,6.6309,-1.0964,14175.4000,0.0000,14175.4000,0.3675,3221.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3221.6818,0.0069,0.0000,0.0000,10953.7182,10953.7182,6.6309,-0.6664,373.9000,0.0000,373.9000,0.0097,101.0541,3.7000,1.0000,0.0000,0.0000,0.0000,101.0541,0.0001,0.0000,0.0000,272.8459,272.8459,6.6309,18.6717,0.0000,9506.9000,-9506.9000,0.2465,0.0000,0.0000,0.0000,1940.1837,4.9000,1.0000,1940.1837,0.0024,0.0000,11447.0837,0.0000,-11447.0837,6.6309,-0.6664,388.5000,0.0000,388.5000,0.0101,105.0000,3.7000,1.0000,0.0000,0.0000,0.0000,105.0000,0.0000,0.0000,0.0000,283.5000,283.5000,10.7854,6.6426,8.7140,-0.9867,-14801.2001,0.9263,171.1705,1.7117,10.7854,6.6218,8.7036,-0.9916,-7932.8011,0.4940,171.2338,1.7123,10.7854,6.6163,8.7008,-0.9931,-6951.9273,0.4323,171.2904,1.7129,1.8526,0.0363,0.0000,0.0363,-12793.3000,-29685.9284,-29685.9284
4371.0000,6.8393,18.3974,2549.5000,29666.0000,-27116.5000,0.7691,579.4318,4.4000,1.0000,6592.4444,4.5000,1.0000,7171.8763,0.0148,0.0000,36258.4444,1970.0682,-34288.3763,6.8393,-0.4580,13443.1000,0.0000,13443.1000,0.3485,3633.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3633.2703,0.0062,0.0000,0.0000,9809.8297,9809.8297,6.8393,-0.8880,14073.6000,0.0000,14073.6000,0.3649,3198.5455,4.4000,1.0000,0.0000,0.0000,0.0000,3198.5455,0.0064,0.0000,0.0000,10875.0545,10875.0545,6.8393,-0.4580,368.9000,0.0000,368.9000,0.0096,99.7027,3.7000,1.0000,0.0000,0.0000,0.0000,99.7027,0.0001,0.0000,0.0000,269.1973,269.1973,6.8393,18.8801,0.0000,9038.3000,-9038.3000,0.2343,0.0000,0.0000,0.0000,1844.5510,4.9000,1.0000,1844.5510,0.0021,0.0000,10882.8510,0.0000,-10882.8510,6.8393,-0.4580,388.5000,0.0000,388.5000,0.0101,105.0000,3.7000,1.0000,0.0000,0.0000,0.0000,105.0000,0.0000,0.0000,0.0000,283.5000,283.5000,10.4126,6.8510,8.6318,-0.7952,-11927.3414,0.8683,161.0294,1.6103,10.4126,6.8301,8.6214,-0.7998,-6398.0358,0.4630,161.0896,1.6109,10.4126,6.8245,8.6185,-0.8012,-5608.2685,0.4052,161.1431,1.6114,1.7365,0.0296,0.0000,0.0296,-7880.7000,-23933.6457,-23933.6457
4372.0000,7.2614,18.6290,3176.6000,28722.9000,-25546.3000,0.7447,721.9545,4.4000,1.0000,6382.8667,4.5000,1.0000,7104.8212,0.0109,0.0000,35105.7667,2454.6455,-32651.1212,7.2614,-0.0359,13443.3000,0.0000,13443.3000,0.3485,3633.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3633.3243,0.0076,0.0000,0.0000,9809.9757,9809.9757,7.2614,-0.4659,18733.6000,0.0000,18733.6000,0.4857,4257.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4257.6364,0.0112,0.0000,0.0000,14475.9636,14475.9636,7.2614,-0.0359,382.7000,0.0000,382.7000,0.0099,103.4324,3.7000,1.0000,0.0000,0.0000,0.0000,103.4324,0.0001,0.0000,0.0000,279.2676,279.2676,7.2614,19.3022,0.0000,9043.3000,-9043.3000,0.2345,0.0000,0.0000,0.0000,1845.5714,4.9000,1.0000,1845.5714,0.0022,0.0000,10888.8714,0.0000,-10888.8714,7.2614,-0.0359,870.1000,0.0000,870.1000,0.0226,235.1622,3.7000,1.0000,0.0000,0.0000,0.0000,235.1622,0.0000,0.0000,0.0000,634.9378,634.9378,9.8374,7.2732,8.5553,-0.6085,-9127.9410,0.9229,171.7497,1.7175,9.8374,7.2523,8.5448,-0.6134,-4907.5119,0.4922,171.8139,1.7181,9.8374,7.2466,8.5420,-0.6149,-4304.3950,0.4308,171.8712,1.7187,1.8459,0.0320,0.0000,0.0320,-1159.9000,-18339.8479,-18339.8479
4373.0000,7.4343,18.5627,3705.4000,26175.0000,-22469.6000,0.6786,842.1364,4.4000,1.0000,5816.6667,4.5000,1.0000,6658.8030,0.0089,0.0000,31991.6667,2863.2636,-29128.4030,7.4343,0.1370,13443.5000,0.0000,13443.5000,0.3485,3633.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3633.3784,0.0067,0.0000,0.0000,9810.1216,9810.1216,7.4343,-0.2929,16291.0000,0.0000,16291.0000,0.4224,3702.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3702.5000,0.0083,0.0000,0.0000,12588.5000,12588.5000,7.4343,0.1370,498.3000,0.0000,498.3000,0.0129,134.6757,3.7000,1.0000,0.0000,0.0000,0.0000,134.6757,0.0001,0.0000,0.0000,363.6243,363.6243,7.4343,19.4752,0.0000,9847.8000,-9847.8000,0.2553,0.0000,0.0000,0.0000,2009.7551,4.9000,1.0000,2009.7551,0.0028,0.0000,11857.5551,0.0000,-11857.5551,7.4343,0.1370,4561.6000,0.0000,4561.6000,0.1183,1232.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1232.8649,0.0000,0.0000,0.0000,3328.7351,3328.7351,9.5376,7.4462,8.4919,-0.4937,-7405.6198,0.9180,171.3165,1.7132,9.5376,7.4252,8.4814,-0.4986,-3988.9003,0.4896,171.3809,1.7138,9.5376,7.4195,8.4786,-0.5001,-3500.4569,0.4285,171.4382,1.7144,1.8361,0.0268,0.0000,0.0268,2477.0000,-14894.9771,-14894.9771
4374.0000,7.3391,18.6113,4760.2000,38717.5000,-33957.3000,1.0038,1081.8636,4.4000,1.0000,8603.8889,4.5000,1.0000,9685.7525,0.0288,0.0000,47321.3889,3678.3364,-43643.0525,7.3391,0.0418,13443.6000,0.0000,13443.6000,0.3486,3633.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3633.4054,0.0083,0.0000,0.0000,9810.1946,9810.1946,7.3391,-0.3882,18379.3000,0.0000,18379.3000,0.4765,4177.1136,4.4000,1.0000,0.0000,0.0000,0.0000,4177.1136,0.0124,0.0000,0.0000,14202.1864,14202.1864,7.3391,0.0418,385.3000,0.0000,385.3000,0.0100,104.1351,3.7000,1.0000,0.0000,0.0000,0.0000,104.1351,0.0001,0.0000,0.0000,281.1649,281.1649,7.3391,19.3799,0.0000,11746.1000,-11746.1000,0.3045,0.0000,0.0000,0.0000,2397.1633,4.9000,1.0000,2397.1633,0.0055,0.0000,14143.2633,0.0000,-14143.2633,7.3391,0.0418,15315.4000,0.0000,15315.4000,0.3971,4139.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4139.2973,0.0034,0.0000,0.0000,11176.1027,11176.1027,9.6166,7.3506,8.4836,-0.7401,-11101.6231,1.2702,237.1315,2.3713,9.6166,7.3301,8.4734,-0.7467,-5973.9408,0.6774,237.2183,2.3722,9.6166,7.3245,8.4706,-0.7487,-5241.1033,0.5929,237.2970,2.3730,2.5405,0.0584,0.0000,0.0584,1820.2000,-22316.6673,-22316.6673
4375.0000,6.7838,18.3137,4047.0000,45165.7000,-41118.7000,1.1710,919.7727,4.4000,1.0000,10036.8222,4.5000,1.0000,10956.5949,0.0415,0.0000,55202.5222,3127.2273,-52075.2949,6.7838,-0.5135,13443.2000,0.0000,13443.2000,0.3485,3633.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3633.2973,0.0089,0.0000,0.0000,9809.9027,9809.9027,6.7838,-0.9434,13499.6000,0.0000,13499.6000,0.3500,3068.0909,4.4000,1.0000,0.0000,0.0000,0.0000,3068.0909,0.0078,0.0000,0.0000,10431.5091,10431.5091,6.7838,-0.5135,370.2000,0.0000,370.2000,0.0096,100.0541,3.7000,1.0000,0.0000,0.0000,0.0000,100.0541,0.0001,0.0000,0.0000,270.1459,270.1459,6.7838,18.8247,0.0000,12752.4000,-12752.4000,0.3306,0.0000,0.0000,0.0000,2602.5306,4.9000,1.0000,2602.5306,0.0064,0.0000,15354.9306,0.0000,-15354.9306,6.7838,-0.5135,16278.5000,0.0000,16278.5000,0.4221,4399.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4399.5946,0.0041,0.0000,0.0000,11878.9054,11878.9054,10.2357,6.7953,8.5155,-1.1641,-17461.4913,1.3159,245.3087,2.4531,10.2357,6.7750,8.5053,-1.1709,-9367.1335,0.7018,245.3977,2.4540,10.2357,6.7694,8.5025,-1.1730,-8211.1376,0.6142,245.4789,2.4548,2.6318,0.0688,0.0000,0.0688,-10279.6000,-35039.7624,-35039.7624
4376.0000,6.5751,18.4046,2760.0000,54306.6000,-51546.6000,1.4080,627.2727,4.4000,1.0000,12068.1333,4.5000,1.0000,12695.4061,0.0684,0.0000,66374.7333,2132.7273,-64242.0061,6.5751,-0.7222,17822.9000,0.0000,17822.9000,0.4621,4817.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4817.0000,0.0165,0.0000,0.0000,13005.9000,13005.9000,6.5751,-1.1522,12826.2000,0.0000,12826.2000,0.3325,2915.0455,4.4000,1.0000,0.0000,0.0000,0.0000,2915.0455,0.0088,0.0000,0.0000,9911.1545,9911.1545,6.5751,-0.7222,380.6000,0.0000,380.6000,0.0099,102.8649,3.7000,1.0000,0.0000,0.0000,0.0000,102.8649,0.0001,0.0000,0.0000,277.7351,277.7351,6.5751,18.6159,0.0000,12455.1000,-12455.1000,0.3229,0.0000,0.0000,0.0000,2541.8571,4.9000,1.0000,2541.8571,0.0066,0.0000,14996.9571,0.0000,-14996.9571,6.5751,-0.7222,15636.4000,0.0000,15636.4000,0.4054,4226.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4226.0541,0.0030,0.0000,0.0000,11410.3459,11410.3459,10.5101,6.5864,8.5483,-1.4835,-22252.4489,1.4704,273.7131,2.7371,10.5101,6.5663,8.5382,-1.4910,-11927.8214,0.7841,273.8108,2.7381,10.5101,6.5608,8.5354,-1.4934,-10453.5573,0.6863,273.9009,2.7390,2.9408,0.1035,0.0000,0.1035,-17335.6000,-44633.8276,-44633.8276
4377.0000,6.0354,18.0135,2017.7000,63852.8000,-61835.1000,1.6555,458.5682,4.4000,1.0000,14189.5111,4.5000,1.0000,14648.0793,0.1048,0.0000,78042.3111,1559.1318,-76483.1793,6.0354,-1.2619,22243.8000,0.0000,22243.8000,0.5767,6011.8378,3.7000,1.0000,0.0000,0.0000,0.0000,6011.8378,0.0261,0.0000,0.0000,16231.9622,16231.9622,6.0354,-1.6919,5894.9000,0.0000,5894.9000,0.1528,1339.7500,4.4000,1.0000,0.0000,0.0000,0.0000,1339.7500,0.0033,0.0000,0.0000,4555.1500,4555.1500,6.0354,-1.2619,371.8000,0.0000,371.8000,0.0096,100.4865,3.7000,1.0000,0.0000,0.0000,0.0000,100.4865,0.0001,0.0000,0.0000,271.3135,271.3135,6.0354,18.0762,0.0000,13600.7000,-13600.7000,0.3526,0.0000,0.0000,0.0000,2775.6531,4.9000,1.0000,2775.6531,0.0077,0.0000,16376.3531,0.0000,-16376.3531,6.0354,-1.2619,13710.4000,0.0000,13710.4000,0.3555,3705.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3705.5135,0.0014,0.0000,0.0000,10004.8865,10004.8865,11.1991,6.0467,8.6229,-2.0554,-30830.6208,1.5514,287.8345,2.8783,11.1991,6.0267,8.6129,-2.0632,-16505.2910,0.8273,287.9361,2.8794,11.1991,6.0213,8.6102,-2.0658,-14460.3085,0.7241,288.0304,2.8803,3.1028,0.1434,0.0000,0.1434,-33214.9000,-61796.2202,-61796.2202
4378.0000,5.7664,17.8300,1412.6000,68817.7000,-67405.1000,1.7842,321.0455,4.4000,1.0000,15292.8222,4.5000,1.0000,15613.8677,0.1294,0.0000,84110.5222,1091.5545,-83018.9677,5.7664,-1.5309,26643.0000,0.0000,26643.0000,0.6908,7200.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7200.8108,0.0367,0.0000,0.0000,19442.1892,19442.1892,5.7664,-1.9608,738.9000,0.0000,738.9000,0.0192,167.9318,4.4000,1.0000,0.0000,0.0000,0.0000,167.9318,0.0003,0.0000,0.0000,570.9682,570.9682,5.7664,-1.5309,379.2000,0.0000,379.2000,0.0098,102.4865,3.7000,1.0000,0.0000,0.0000,0.0000,102.4865,0.0001,0.0000,0.0000,276.7135,276.7135,5.7664,17.8073,0.0000,15704.8000,-15704.8000,0.4072,0.0000,0.0000,0.0000,3205.0612,4.9000,1.0000,3205.0612,0.0101,0.0000,18909.8612,0.0000,-18909.8612,5.7664,-1.5309,12426.3000,0.0000,12426.3000,0.3222,3358.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3358.4595,0.0006,0.0000,0.0000,9067.8405,9067.8405,11.5856,5.7776,8.6816,-2.4144,-36215.6797,1.6167,299.1678,2.9917,11.5856,5.7578,8.6717,-2.4224,-19379.3358,0.8621,299.2724,2.9927,11.5856,5.7524,8.6690,-2.4252,-16976.1020,0.7545,299.3701,2.9937,3.2333,0.1773,0.0000,0.1773,-42922.5000,-72571.1175,-72571.1175
4379.0000,5.5269,17.6248,1144.5000,71117.7000,-69973.2000,1.8439,260.1136,4.4000,1.0000,15803.9333,4.5000,1.0000,16064.0470,0.1404,0.0000,86921.6333,884.3864,-86037.2470,5.5269,-1.7704,26636.6000,0.0000,26636.6000,0.6906,7199.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7199.0811,0.0377,0.0000,0.0000,19437.5189,19437.5189,5.5269,5.5269,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.5269,-1.7704,458.6000,0.0000,458.6000,0.0119,123.9459,3.7000,1.0000,0.0000,0.0000,0.0000,123.9459,0.0001,0.0000,0.0000,334.6541,334.6541,5.5269,17.5677,0.0000,18215.9000,-18215.9000,0.4723,0.0000,0.0000,0.0000,3717.5306,4.9000,1.0000,3717.5306,0.0133,0.0000,21933.4306,0.0000,-21933.4306,5.5269,-1.7704,10018.8000,0.0000,10018.8000,0.2598,2707.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2707.7838,0.0000,0.0000,0.0000,7311.0162,7311.0162,11.9238,5.5381,8.7310,-2.6915,-40373.1272,1.6392,302.6762,3.0268,11.9238,5.5183,8.7211,-2.6996,-21597.1528,0.8742,302.7816,3.0278,11.9238,5.5129,8.7184,-2.7025,-18917.2084,0.7650,302.8802,3.0288,3.2784,0.1916,0.0000,0.1916,-51075.1000,-80887.4884,-80887.4884
4380.0000,5.4431,17.5700,868.1000,70362.3000,-69494.2000,1.8243,197.2955,4.4000,1.0000,15636.0667,4.5000,1.0000,15833.3621,0.1367,0.0000,85998.3667,670.8045,-85327.5621,5.4431,-1.8542,26637.2000,0.0000,26637.2000,0.6906,7199.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7199.2432,0.0374,0.0000,0.0000,19437.9568,19437.9568,5.4431,5.4431,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.4431,-1.8542,466.7000,0.0000,466.7000,0.0121,126.1351,3.7000,1.0000,0.0000,0.0000,0.0000,126.1351,0.0002,0.0000,0.0000,340.5649,340.5649,5.4431,17.4840,0.0000,20318.3000,-20318.3000,0.5268,0.0000,0.0000,0.0000,4146.5918,4.9000,1.0000,4146.5918,0.0164,0.0000,24464.8918,0.0000,-24464.8918,5.4431,-1.8542,8734.7000,0.0000,8734.7000,0.2265,2360.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2360.7297,0.0000,0.0000,0.0000,6373.9703,6373.9703,12.0540,5.4543,8.7541,-2.7833,-41749.4196,1.6401,302.5380,3.0254,12.0540,5.4345,8.7442,-2.7914,-22331.0711,0.8747,302.6431,3.0264,12.0540,5.4292,8.7416,-2.7942,-19559.4713,0.7655,302.7415,3.0274,3.2802,0.1906,0.0000,0.1906,-53973.9000,-83639.9621,-83639.9621
4381.0000,5.3228,17.4804,614.6000,73457.5000,-72842.9000,1.9045,139.6818,4.4000,1.0000,16323.8889,4.5000,1.0000,16463.5707,0.1525,0.0000,89781.3889,474.9182,-89306.4707,5.3228,-1.9745,26638.3000,0.0000,26638.3000,0.6906,7199.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7199.5405,0.0390,0.0000,0.0000,19438.7595,19438.7595,5.3228,5.3228,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.3228,-1.9745,587.3000,0.0000,587.3000,0.0152,158.7297,3.7000,1.0000,0.0000,0.0000,0.0000,158.7297,0.0002,0.0000,0.0000,428.5703,428.5703,5.3228,17.3637,0.0000,22149.4000,-22149.4000,0.5743,0.0000,0.0000,0.0000,4520.2857,4.9000,1.0000,4520.2857,0.0198,0.0000,26669.6857,0.0000,-26669.6857,5.3228,-1.9745,7771.7000,0.0000,7771.7000,0.2015,2100.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2100.4595,0.0000,0.0000,0.0000,5671.2405,5671.2405,12.2474,5.3339,8.7907,-3.0097,-45146.2283,1.6931,311.8033,3.1180,12.2474,5.3142,8.7808,-3.0181,-24144.4443,0.9029,311.9110,3.1191,12.2474,5.3089,8.7782,-3.0210,-21146.9136,0.7902,312.0122,3.1201,3.3862,0.2114,0.0000,0.2114,-59995.0000,-90437.5862,-90437.5862
4382.0000,5.2328,17.4026,510.7000,75314.3000,-74803.6000,1.9527,116.0682,4.4000,1.0000,16736.5111,4.5000,1.0000,16852.5793,0.1624,0.0000,92050.8111,394.6318,-91656.1793,5.2328,-2.0645,26639.7000,0.0000,26639.7000,0.6907,7199.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7199.9189,0.0399,0.0000,0.0000,19439.7811,19439.7811,5.2328,5.2328,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.2328,-2.0645,471.3000,0.0000,471.3000,0.0122,127.3784,3.7000,1.0000,0.0000,0.0000,0.0000,127.3784,0.0002,0.0000,0.0000,343.9216,343.9216,5.2328,17.2736,0.0000,23140.4000,-23140.4000,0.6000,0.0000,0.0000,0.0000,4722.5306,4.9000,1.0000,4722.5306,0.0216,0.0000,27862.9306,0.0000,-27862.9306,5.2328,-2.0645,6808.7000,0.0000,6808.7000,0.1765,1840.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1840.1892,0.0000,0.0000,0.0000,4968.5108,4968.5108,12.3918,5.2438,8.8178,-3.1540,-47310.0477,1.7160,315.6514,3.1565,12.3918,5.2242,8.8080,-3.1624,-25299.1786,0.9151,315.7602,3.1576,12.3918,5.2189,8.8053,-3.1654,-22157.6701,0.8009,315.8624,3.1586,3.4321,0.2242,0.0000,0.2242,-64024.3000,-94766.8964,-94766.8964
