Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4383.0000,5.2443,17.4165,491.7000,76028.4000,-75536.7000,1.9712,111.7500,4.4000,1.0000,16895.2000,4.5000,1.0000,17006.9500,0.1664,0.0000,92923.6000,379.9500,-92543.6500,5.2443,-2.0530,26638.4000,0.0000,26638.4000,0.6907,7199.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7199.5676,0.0404,0.0000,0.0000,19438.8324,19438.8324,5.2443,5.2443,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.2443,-2.0530,371.1000,0.0000,371.1000,0.0096,100.2973,3.7000,1.0000,0.0000,0.0000,0.0000,100.2973,0.0001,0.0000,0.0000,270.8027,270.8027,5.2443,17.2851,0.0000,25331.5000,-25331.5000,0.6568,0.0000,0.0000,0.0000,5169.6939,4.9000,1.0000,5169.6939,0.0265,0.0000,30501.1939,0.0000,-30501.1939,5.2443,-2.0530,7771.7000,0.0000,7771.7000,0.2015,2100.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2100.4595,0.0000,0.0000,0.0000,5671.2405,5671.2405,12.4180,5.2553,8.8366,-3.2504,-48756.7419,1.7648,324.3637,3.2436,12.4180,5.2357,8.8268,-3.2591,-26072.4333,0.9412,324.4750,3.2448,12.4180,5.2304,8.8242,-3.2621,-22834.7930,0.8237,324.5799,3.2458,3.5297,0.2334,0.0000,0.2334,-66087.0000,-97663.9682,-97663.9682
4384.0000,5.2547,17.4284,491.5000,78281.8000,-77790.3000,2.0296,111.7045,4.4000,1.0000,17395.9556,4.5000,1.0000,17507.6601,0.1794,0.0000,95677.7556,379.7955,-95297.9601,5.2547,-2.0426,26637.0000,0.0000,26637.0000,0.6906,7199.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7199.1892,0.0417,0.0000,0.0000,19437.8108,19437.8108,5.2547,17.2955,0.0000,412.6000,-412.6000,0.0107,0.0000,0.0000,0.0000,84.2041,4.9000,1.0000,84.2041,0.0002,0.0000,496.8041,0.0000,-496.8041,5.2547,-2.0426,381.9000,0.0000,381.9000,0.0099,103.2162,3.7000,1.0000,0.0000,0.0000,0.0000,103.2162,0.0002,0.0000,0.0000,278.6838,278.6838,5.2547,17.2955,0.0000,27279.7000,-27279.7000,0.7073,0.0000,0.0000,0.0000,5567.2857,4.9000,1.0000,5567.2857,0.0319,0.0000,32846.9857,0.0000,-32846.9857,5.2547,-2.0426,9055.8000,0.0000,9055.8000,0.2348,2447.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2447.5135,0.0000,0.0000,0.0000,6608.2865,6608.2865,12.4576,5.2657,8.8616,-3.4054,-51080.3862,1.8414,338.0664,3.3807,12.4576,5.2462,8.8519,-3.4143,-27314.3121,0.9820,338.1816,3.3818,12.4576,5.2409,8.8493,-3.4175,-23922.2706,0.8594,338.2906,3.3829,3.6829,0.2533,0.0000,0.2533,-69407.9000,-102316.9688,-102316.9688
4385.0000,5.4364,17.2950,2953.7000,62752.9000,-59799.2000,1.6270,671.2955,4.4000,1.0000,13945.0889,4.5000,1.0000,14616.3843,0.0995,0.0000,76697.9889,2282.4045,-74415.5843,5.4364,-1.8609,22241.9000,0.0000,22241.9000,0.5767,6011.3243,3.7000,1.0000,0.0000,0.0000,0.0000,6011.3243,0.0248,0.0000,0.0000,16230.5757,16230.5757,5.4364,17.4773,0.0000,795.1000,-795.1000,0.0206,0.0000,0.0000,0.0000,162.2653,4.9000,1.0000,162.2653,0.0003,0.0000,957.3653,0.0000,-957.3653,5.4364,-1.8609,371.5000,0.0000,371.5000,0.0096,100.4054,3.7000,1.0000,0.0000,0.0000,0.0000,100.4054,0.0001,0.0000,0.0000,271.0946,271.0946,5.4364,17.4773,0.0000,28807.5000,-28807.5000,0.7469,0.0000,0.0000,0.0000,5879.0816,4.9000,1.0000,5879.0816,0.0328,0.0000,34686.5816,0.0000,-34686.5816,5.4364,-1.8609,11944.8000,0.0000,11944.8000,0.3097,3228.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3228.3243,0.0018,0.0000,0.0000,8716.4757,8716.4757,12.1214,5.4475,8.7845,-2.8233,-42350.0949,1.6452,303.0752,3.0308,12.1214,5.4278,8.7746,-2.8314,-22651.4805,0.8774,303.1802,3.0318,12.1214,5.4225,8.7720,-2.8343,-19839.8100,0.7679,303.2784,3.0328,3.2905,0.1593,0.0000,0.1593,-54843.6000,-84841.3853,-84841.3853
4386.0000,5.1678,17.1132,1906.1000,53216.9000,-51310.8000,1.3797,433.2045,4.4000,1.0000,11825.9778,4.5000,1.0000,12259.1823,0.0609,0.0000,65042.8778,1472.8955,-63569.9823,5.1678,-2.1295,13443.5000,0.0000,13443.5000,0.3485,3633.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3633.3784,0.0091,0.0000,0.0000,9810.1216,9810.1216,5.1678,17.2086,0.0000,818.0000,-818.0000,0.0212,0.0000,0.0000,0.0000,166.9388,4.9000,1.0000,166.9388,0.0002,0.0000,984.9388,0.0000,-984.9388,5.1678,-2.1295,379.5000,0.0000,379.5000,0.0098,102.5676,3.7000,1.0000,0.0000,0.0000,0.0000,102.5676,0.0001,0.0000,0.0000,276.9324,276.9324,5.1678,17.2086,0.0000,28731.1000,-28731.1000,0.7449,0.0000,0.0000,0.0000,5863.4898,4.9000,1.0000,5863.4898,0.0291,0.0000,34594.5898,0.0000,-34594.5898,5.1678,-2.1295,14031.4000,0.0000,14031.4000,0.3638,3792.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3792.2703,0.0039,0.0000,0.0000,10239.1297,10239.1297,12.2933,5.1790,8.7362,-2.6233,-39349.0751,1.4340,264.7297,2.6473,12.2933,5.1590,8.7262,-2.6304,-21043.4785,0.7647,264.8234,2.6482,12.2933,5.1536,8.7235,-2.6330,-18430.7735,0.6693,264.9098,2.6491,2.8680,0.1033,0.0000,0.1033,-53005.5000,-78823.3271,-78823.3271
4387.0000,5.2669,17.0853,2544.1000,48677.8000,-46133.7000,1.2621,578.2045,4.4000,1.0000,10817.2889,4.5000,1.0000,11395.4934,0.0483,0.0000,59495.0889,1965.8955,-57529.1934,5.2669,-2.0304,13443.7000,0.0000,13443.7000,0.3486,3633.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3633.4324,0.0082,0.0000,0.0000,9810.2676,9810.2676,5.2669,5.2669,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.2669,-2.0304,372.8000,0.0000,372.8000,0.0097,100.7568,3.7000,1.0000,0.0000,0.0000,0.0000,100.7568,0.0001,0.0000,0.0000,272.0432,272.0432,5.2669,17.3077,0.0000,26575.2000,-26575.2000,0.6890,0.0000,0.0000,0.0000,5423.5102,4.9000,1.0000,5423.5102,0.0235,0.0000,31998.7102,0.0000,-31998.7102,5.2669,-2.0304,13389.4000,0.0000,13389.4000,0.3471,3618.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3618.7568,0.0034,0.0000,0.0000,9770.6432,9770.6432,12.0672,5.2783,8.6728,-2.3186,-34778.7828,1.3282,245.8860,2.4589,12.0672,5.2580,8.6626,-2.3253,-18602.5096,0.7083,245.9745,2.4597,12.0672,5.2526,8.6599,-2.3277,-16293.6572,0.6199,246.0553,2.4606,2.6564,0.0835,0.0000,0.0835,-45503.0000,-69674.9496,-69674.9496
4388.0000,5.8551,16.4912,6342.8000,30900.7000,-24557.9000,0.8012,1441.5455,4.4000,1.0000,6866.8222,4.5000,1.0000,8308.3677,0.0155,0.0000,37767.5222,4901.2545,-32866.2677,5.8551,-1.4422,13440.4000,0.0000,13440.4000,0.3485,3632.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3632.5405,0.0053,0.0000,0.0000,9807.8595,9807.8595,5.8551,5.8551,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.8551,-1.4422,371.4000,0.0000,371.4000,0.0096,100.3784,3.7000,1.0000,0.0000,0.0000,0.0000,100.3784,0.0001,0.0000,0.0000,271.0216,271.0216,5.8551,17.8960,0.0000,24605.5000,-24605.5000,0.6379,0.0000,0.0000,0.0000,5021.5306,4.9000,1.0000,5021.5306,0.0167,0.0000,29627.0306,0.0000,-29627.0306,5.8551,-1.4422,12265.8000,0.0000,12265.8000,0.3180,3315.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3315.0811,0.0029,0.0000,0.0000,8950.7189,8950.7189,11.1826,5.8668,8.5247,-1.4456,-21684.0141,1.0576,197.0754,1.9708,11.1826,5.8461,8.5143,-1.4511,-11608.9852,0.5640,197.1486,1.9715,11.1826,5.8404,8.5115,-1.4530,-10170.6990,0.4936,197.2141,1.9721,2.1152,0.0405,0.0000,0.0405,-23085.8000,-43463.6983,-43463.6983
4389.0000,5.6696,16.8146,4080.8000,29275.2000,-25194.4000,0.7590,927.4545,4.4000,1.0000,6505.6000,4.5000,1.0000,7433.0545,0.0135,0.0000,35780.8000,3153.3455,-32627.4545,5.6696,-1.6277,13437.0000,0.0000,13437.0000,0.3484,3631.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3631.6216,0.0050,0.0000,0.0000,9805.3784,9805.3784,5.6696,5.6696,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.6696,-1.6277,507.7000,0.0000,507.7000,0.0132,137.2162,3.7000,1.0000,0.0000,0.0000,0.0000,137.2162,0.0001,0.0000,0.0000,370.4838,370.4838,5.6696,17.7104,0.0000,22681.6000,-22681.6000,0.5881,0.0000,0.0000,0.0000,4628.8980,4.9000,1.0000,4628.8980,0.0135,0.0000,27310.4980,0.0000,-27310.4980,5.6696,-1.6277,10018.8000,0.0000,10018.8000,0.2598,2707.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2707.7838,0.0017,0.0000,0.0000,7311.0162,7311.0162,11.2611,5.6814,8.4713,-1.4120,-21180.4415,0.9842,183.8297,1.8383,11.2611,5.6604,8.4607,-1.4172,-11337.8203,0.5249,183.8992,1.8390,11.2611,5.6546,8.4579,-1.4190,-9932.8123,0.4593,183.9607,1.8396,1.9684,0.0339,0.0000,0.0339,-23912.5000,-42451.0741,-42451.0741
4390.0000,5.9767,16.5026,5018.1000,22859.1000,-17841.0000,0.5927,1140.4773,4.4000,1.0000,5079.8000,4.5000,1.0000,6220.2773,0.0061,0.0000,27938.9000,3877.6227,-24061.2773,5.9767,-1.3206,13437.1000,0.0000,13437.1000,0.3484,3631.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3631.6486,0.0047,0.0000,0.0000,9805.4514,9805.4514,5.9767,5.9767,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.9767,-1.3206,376.2000,0.0000,376.2000,0.0098,101.6757,3.7000,1.0000,0.0000,0.0000,0.0000,101.6757,0.0001,0.0000,0.0000,274.5243,274.5243,5.9767,18.0175,0.0000,19642.1000,-19642.1000,0.5093,0.0000,0.0000,0.0000,4008.5918,4.9000,1.0000,4008.5918,0.0091,0.0000,23650.6918,0.0000,-23650.6918,5.9767,-1.3206,8734.7000,0.0000,8734.7000,0.2265,2360.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2360.7297,0.0012,0.0000,0.0000,6373.9703,6373.9703,10.7820,5.9888,8.3854,-1.0393,-15589.7495,0.8433,158.1082,1.5811,10.7820,5.9674,8.3747,-1.0439,-8350.8643,0.4497,158.1691,1.5817,10.7820,5.9615,8.3718,-1.0453,-7317.4094,0.3936,158.2225,1.5822,1.6865,0.0211,0.0000,0.0211,-14935.1000,-31258.0232,-31258.0232
4391.0000,6.0080,15.8841,6079.2000,20022.9000,-13943.7000,0.5191,1381.6364,4.4000,1.0000,4449.5333,4.5000,1.0000,5831.1697,0.0047,0.0000,24472.4333,4697.5636,-19774.8697,6.0080,-1.2893,13437.3000,0.0000,13437.3000,0.3484,3631.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3631.7027,0.0041,0.0000,0.0000,9805.5973,9805.5973,6.0080,-1.7193,432.6000,0.0000,432.6000,0.0112,98.3182,4.4000,1.0000,0.0000,0.0000,0.0000,98.3182,0.0000,0.0000,0.0000,334.2818,334.2818,6.0080,-1.2893,377.3000,0.0000,377.3000,0.0098,101.9730,3.7000,1.0000,0.0000,0.0000,0.0000,101.9730,0.0000,0.0000,0.0000,275.3270,275.3270,6.0080,18.0488,0.0000,16513.3000,-16513.3000,0.4281,0.0000,0.0000,0.0000,3370.0612,4.9000,1.0000,3370.0612,0.0057,0.0000,19883.3612,0.0000,-19883.3612,6.0080,-1.2893,4882.6000,0.0000,4882.6000,0.1266,1319.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1319.6216,0.0001,0.0000,0.0000,3562.9784,3562.9784,10.6212,6.0202,8.3207,-0.8537,-12805.9020,0.7216,135.6905,1.3569,10.6212,5.9985,8.3099,-0.8577,-6861.4100,0.3848,135.7439,1.3574,10.6212,5.9926,8.3069,-0.8590,-6012.7344,0.3368,135.7901,1.3579,1.4432,0.0147,0.0000,0.0147,-11327.2000,-25680.0464,-25680.0464
4392.0000,6.0735,15.6803,6244.6000,18449.3000,-12204.7000,0.4783,1419.2273,4.4000,1.0000,4099.8444,4.5000,1.0000,5519.0717,0.0040,0.0000,22549.1444,4825.3727,-17723.7717,6.0735,-1.2238,13437.5000,0.0000,13437.5000,0.3484,3631.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3631.7568,0.0039,0.0000,0.0000,9805.7432,9805.7432,6.0735,-1.6538,1869.9000,0.0000,1869.9000,0.0485,424.9773,4.4000,1.0000,0.0000,0.0000,0.0000,424.9773,0.0002,0.0000,0.0000,1444.9227,1444.9227,6.0735,-1.2238,411.8000,0.0000,411.8000,0.0107,111.2973,3.7000,1.0000,0.0000,0.0000,0.0000,111.2973,0.0000,0.0000,0.0000,300.5027,300.5027,6.0735,18.1143,0.0000,13750.5000,-13750.5000,0.3565,0.0000,0.0000,0.0000,2806.2245,4.9000,1.0000,2806.2245,0.0036,0.0000,16556.7245,0.0000,-16556.7245,6.0735,-1.2238,1512.0000,0.0000,1512.0000,0.0392,408.6486,3.7000,1.0000,0.0000,0.0000,0.0000,408.6486,0.0000,0.0000,0.0000,1103.3514,1103.3514,10.4485,6.0859,8.2672,-0.7188,-10782.3044,0.6408,120.7793,1.2078,10.4485,6.0640,8.2562,-0.7224,-5779.0003,0.3417,120.8276,1.2083,10.4485,6.0579,8.2532,-0.7235,-5064.6715,0.2991,120.8689,1.2087,1.2816,0.0118,0.0000,0.0118,-8724.0000,-21625.9762,-21625.9762
4393.0000,6.5398,15.6461,6923.0000,17168.9000,-10245.9000,0.4451,1573.4091,4.4000,1.0000,3815.3111,4.5000,1.0000,5388.7202,0.0036,0.0000,20984.2111,5349.5909,-15634.6202,6.5398,-0.7575,13413.9000,0.0000,13413.9000,0.3478,3625.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3625.3784,0.0038,0.0000,0.0000,9788.5216,9788.5216,6.5398,-1.1875,4409.4000,0.0000,4409.4000,0.1143,1002.1364,4.4000,1.0000,0.0000,0.0000,0.0000,1002.1364,0.0007,0.0000,0.0000,3407.2636,3407.2636,6.5398,-0.7575,425.6000,0.0000,425.6000,0.0110,115.0270,3.7000,1.0000,0.0000,0.0000,0.0000,115.0270,0.0000,0.0000,0.0000,310.5730,310.5730,6.5398,18.5806,0.0000,12148.7000,-12148.7000,0.3150,0.0000,0.0000,0.0000,2479.3265,4.9000,1.0000,2479.3265,0.0028,0.0000,14628.0265,0.0000,-14628.0265,6.5398,-0.7575,869.1000,0.0000,869.1000,0.0225,234.8919,3.7000,1.0000,0.0000,0.0000,0.0000,234.8919,0.0000,0.0000,0.0000,634.2081,634.2081,9.8683,6.5523,8.2103,-0.5354,-8030.7752,0.6279,118.6472,1.1865,9.8683,6.5302,8.1993,-0.5389,-4311.2521,0.3348,118.6951,1.1870,9.8683,6.5240,8.1962,-0.5400,-3780.0532,0.2930,118.7359,1.1874,1.2558,0.0109,0.0000,0.0109,-3276.6000,-16122.0804,-16122.0804
4394.0000,6.9295,15.4114,7753.6000,16018.4000,-8264.8000,0.4153,1762.1818,4.4000,1.0000,3559.6444,4.5000,1.0000,5321.8263,0.0032,0.0000,19578.0444,5991.4182,-13586.6263,6.9295,-0.3678,13412.6000,0.0000,13412.6000,0.3477,3625.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3625.0270,0.0037,0.0000,0.0000,9787.5730,9787.5730,6.9295,-0.7978,6294.9000,0.0000,6294.9000,0.1632,1430.6591,4.4000,1.0000,0.0000,0.0000,0.0000,1430.6591,0.0012,0.0000,0.0000,4864.2409,4864.2409,6.9295,-0.3678,412.4000,0.0000,412.4000,0.0107,111.4595,3.7000,1.0000,0.0000,0.0000,0.0000,111.4595,0.0000,0.0000,0.0000,300.9405,300.9405,6.9295,18.9703,0.0000,11028.6000,-11028.6000,0.2859,0.0000,0.0000,0.0000,2250.7347,4.9000,1.0000,2250.7347,0.0023,0.0000,13279.3347,0.0000,-13279.3347,6.9295,-0.3678,388.2000,0.0000,388.2000,0.0101,104.9189,3.7000,1.0000,0.0000,0.0000,0.0000,104.9189,0.0000,0.0000,0.0000,283.2811,283.2811,9.3750,6.9420,8.1585,-0.3857,-5785.1016,0.6165,116.7593,1.1676,9.3750,6.9198,8.1474,-0.3892,-3113.2826,0.3288,116.8067,1.1681,9.3750,6.9136,8.1443,-0.3902,-2731.5413,0.2877,116.8470,1.1685,1.2330,0.0104,0.0000,0.0104,1214.7000,-11629.9255,-11629.9255
4395.0000,7.2934,15.0690,8599.7000,14944.5000,-6344.8000,0.3875,1954.4773,4.4000,1.0000,3321.0000,4.5000,1.0000,5275.4773,0.0024,0.0000,18265.5000,6645.2227,-11620.2773,7.2934,-0.0039,13417.7000,0.0000,13417.7000,0.3479,3626.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3626.4054,0.0024,0.0000,0.0000,9791.2946,9791.2946,7.2934,-0.4339,7657.2000,0.0000,7657.2000,0.1985,1740.2727,4.4000,1.0000,0.0000,0.0000,0.0000,1740.2727,0.0023,0.0000,0.0000,5916.9273,5916.9273,7.2934,-0.0039,425.4000,0.0000,425.4000,0.0110,114.9730,3.7000,1.0000,0.0000,0.0000,0.0000,114.9730,0.0001,0.0000,0.0000,310.4270,310.4270,7.2934,19.3342,0.0000,10226.0000,-10226.0000,0.2651,0.0000,0.0000,0.0000,2086.9388,4.9000,1.0000,2086.9388,0.0021,0.0000,12312.9388,0.0000,-12312.9388,7.2934,-0.0039,388.2000,0.0000,388.2000,0.0101,104.9189,3.7000,1.0000,0.0000,0.0000,0.0000,104.9189,0.0000,0.0000,0.0000,283.2811,283.2811,8.9150,7.3060,8.1105,-0.2524,-3785.9919,0.6100,115.7890,1.1579,8.9150,7.2837,8.0993,-0.2559,-2046.9852,0.3253,115.8363,1.1584,8.9150,7.2774,8.0962,-0.2569,-1798.3089,0.2847,115.8763,1.1588,1.2201,0.0092,0.0000,0.0092,5317.7000,-7631.2861,-7631.2861
4396.0000,6.8081,16.0099,8051.7000,20598.7000,-12547.0000,0.5341,1829.9318,4.4000,1.0000,4577.4889,4.5000,1.0000,6407.4207,0.0052,0.0000,25176.1889,6221.7682,-18954.4207,6.8081,-0.4892,13418.3000,0.0000,13418.3000,0.3479,3626.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3626.5676,0.0047,0.0000,0.0000,9791.7324,9791.7324,6.8081,-0.9191,8154.4000,0.0000,8154.4000,0.2114,1853.2727,4.4000,1.0000,0.0000,0.0000,0.0000,1853.2727,0.0021,0.0000,0.0000,6301.1273,6301.1273,6.8081,-0.4892,412.8000,0.0000,412.8000,0.0107,111.5676,3.7000,1.0000,0.0000,0.0000,0.0000,111.5676,0.0001,0.0000,0.0000,301.2324,301.2324,6.8081,18.8489,0.0000,9891.7000,-9891.7000,0.2565,0.0000,0.0000,0.0000,2018.7143,4.9000,1.0000,2018.7143,0.0021,0.0000,11910.4143,0.0000,-11910.4143,6.8081,-0.4892,868.6000,0.0000,868.6000,0.0225,234.7568,3.7000,1.0000,0.0000,0.0000,0.0000,234.7568,0.0000,0.0000,0.0000,633.8432,633.8432,9.4020,6.8207,8.1113,-0.4590,-6884.9342,0.6915,131.2495,1.3125,9.4020,6.7985,8.1002,-0.4629,-3703.2377,0.3688,131.3028,1.3130,9.4020,6.7923,8.0971,-0.4641,-3248.7277,0.3227,131.3482,1.3135,1.3831,0.0142,0.0000,0.0142,415.4000,-13836.8996,-13836.8996
4397.0000,6.6902,17.6221,4424.3000,26497.1000,-22072.8000,0.6870,1005.5227,4.4000,1.0000,5888.2444,4.5000,1.0000,6893.7672,0.0088,0.0000,32385.3444,3418.7773,-28966.5672,6.6902,-0.6071,13418.2000,0.0000,13418.2000,0.3479,3626.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3626.5405,0.0064,0.0000,0.0000,9791.6595,9791.6595,6.6902,-1.0371,11612.4000,0.0000,11612.4000,0.3011,2639.1818,4.4000,1.0000,0.0000,0.0000,0.0000,2639.1818,0.0045,0.0000,0.0000,8973.2182,8973.2182,6.6902,-0.6071,553.5000,0.0000,553.5000,0.0144,149.5946,3.7000,1.0000,0.0000,0.0000,0.0000,149.5946,0.0001,0.0000,0.0000,403.9054,403.9054,6.6902,18.7310,0.0000,10501.0000,-10501.0000,0.2723,0.0000,0.0000,0.0000,2143.0612,4.9000,1.0000,2143.0612,0.0030,0.0000,12644.0612,0.0000,-12644.0612,6.6902,-0.6071,4552.0000,0.0000,4552.0000,0.1180,1230.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1230.2703,0.0000,0.0000,0.0000,3321.7297,3321.7297,9.5382,6.7026,8.1204,-0.6346,-9518.3653,0.8703,165.1112,1.6511,9.5382,6.6806,8.1094,-0.6394,-5115.3142,0.4641,165.1774,1.6518,9.5382,6.6745,8.1063,-0.6409,-4486.4362,0.4062,165.2342,1.6523,1.7406,0.0228,0.0000,0.0228,-2437.7000,-19120.1156,-19120.1156
4398.0000,4.7992,16.7547,3175.5000,91998.1000,-88822.6000,2.3852,721.7045,4.4000,1.0000,20444.0222,4.5000,1.0000,21165.7268,0.2537,0.0000,112442.1222,2453.7955,-109988.3268,4.7992,-2.4981,13418.5000,0.0000,13418.5000,0.3479,3626.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3626.6216,0.0171,0.0000,0.0000,9791.8784,9791.8784,4.7992,-2.9281,3296.9000,0.0000,3296.9000,0.0855,749.2955,4.4000,1.0000,0.0000,0.0000,0.0000,749.2955,0.0017,0.0000,0.0000,2547.6045,2547.6045,4.7992,-2.4981,509.8000,0.0000,509.8000,0.0132,137.7838,3.7000,1.0000,0.0000,0.0000,0.0000,137.7838,0.0001,0.0000,0.0000,372.0162,372.0162,4.7992,16.8400,0.0000,12192.0000,-12192.0000,0.3161,0.0000,0.0000,0.0000,2488.1633,4.9000,1.0000,2488.1633,0.0068,0.0000,14680.1633,0.0000,-14680.1633,4.7992,-2.4981,15282.0000,0.0000,15282.0000,0.3962,4130.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4130.2703,0.0012,0.0000,0.0000,11151.7297,11151.7297,12.1735,4.8109,8.4922,-3.3548,-50322.6988,1.7721,330.6851,3.3069,12.1735,4.7902,8.4819,-3.3640,-26911.7097,0.9450,330.8071,3.3081,12.1735,4.7845,8.4790,-3.3673,-23570.8527,0.8271,330.9176,3.3092,3.5441,0.2807,0.0000,0.2807,-68507.4000,-100805.2612,-100805.2612
4399.0000,4.7576,16.9798,0.0000,146740.7000,-146740.7000,3.8045,0.0000,0.0000,0.0000,32609.0444,4.5000,1.0000,32609.0444,0.9052,0.0000,179349.7444,0.0000,-179349.7444,4.7576,-2.5397,22779.2000,0.0000,22779.2000,0.5906,6156.5405,3.7000,1.0000,0.0000,0.0000,0.0000,6156.5405,0.0654,0.0000,0.0000,16622.6595,16622.6595,4.7576,-2.9696,905.6000,0.0000,905.6000,0.0235,205.8182,4.4000,1.0000,0.0000,0.0000,0.0000,205.8182,0.0008,0.0000,0.0000,699.7818,699.7818,4.7576,-2.5397,1026.1000,0.0000,1026.1000,0.0266,277.3243,3.7000,1.0000,0.0000,0.0000,0.0000,277.3243,0.0005,0.0000,0.0000,748.7757,748.7757,4.7576,16.7984,0.0000,12849.9000,-12849.9000,0.3332,0.0000,0.0000,0.0000,2622.4286,4.9000,1.0000,2622.4286,0.0093,0.0000,15472.3286,0.0000,-15472.3286,4.7576,-2.5397,16242.9000,0.0000,16242.9000,0.4211,4389.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4389.9730,0.0000,0.0000,0.0000,11852.9270,11852.9270,12.9801,4.7685,8.8743,-5.4893,-82339.1779,2.5997,477.0149,4.7701,12.9801,4.7492,8.8647,-5.5017,-44013.9513,1.3864,477.1762,4.7718,12.9801,4.7439,8.8620,-5.5064,-38544.7998,1.2134,477.3304,4.7733,5.1995,0.9812,0.0000,0.9812,-118636.8000,-164897.9290,-164897.9290
4400.0000,4.9193,17.1415,0.0000,163185.8000,-163185.8000,4.2309,0.0000,0.0000,0.0000,36263.5111,4.5000,1.0000,36263.5111,1.2309,0.0000,199449.3111,0.0000,-199449.3111,4.9193,-2.3780,27792.0000,0.0000,27792.0000,0.7206,7511.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7511.3514,0.1066,0.0000,0.0000,20280.6486,20280.6486,4.9193,16.9601,0.0000,12878.8000,-12878.8000,0.3339,0.0000,0.0000,0.0000,2628.3265,4.9000,1.0000,2628.3265,0.0244,0.0000,15507.1265,0.0000,-15507.1265,4.9193,-2.3780,1728.0000,0.0000,1728.0000,0.0448,467.0270,3.7000,1.0000,0.0000,0.0000,0.0000,467.0270,0.0013,0.0000,0.0000,1260.9730,1260.9730,4.9193,16.9601,0.0000,12848.2000,-12848.2000,0.3331,0.0000,0.0000,0.0000,2622.0816,4.9000,1.0000,2622.0816,0.0105,0.0000,15470.2816,0.0000,-15470.2816,4.9193,-2.3780,15602.3000,0.0000,15602.3000,0.4045,4216.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4216.8378,0.0000,0.0000,0.0000,11385.4622,11385.4622,13.3581,4.9297,9.1439,-6.5752,-98627.3824,3.0339,550.1187,5.5012,13.3581,4.9111,9.1346,-6.5890,-52712.3804,1.6179,550.2936,5.5029,13.3581,4.9062,9.1322,-6.5943,-46159.8726,1.4160,550.4674,5.5047,6.0678,1.3738,0.0000,1.3738,-143790.5000,-197499.6355,-197499.6355
4401.0000,5.0592,17.2814,0.0000,174772.6000,-174772.6000,4.5313,0.0000,0.0000,0.0000,38838.3556,4.5000,1.0000,38838.3556,1.4933,0.0000,213610.9556,0.0000,-213610.9556,5.0592,-2.2381,31598.1000,0.0000,31598.1000,0.8192,8540.0270,3.7000,1.0000,0.0000,0.0000,0.0000,8540.0270,0.1410,0.0000,0.0000,23058.0730,23058.0730,5.0592,17.1000,0.0000,14234.7000,-14234.7000,0.3691,0.0000,0.0000,0.0000,2905.0408,4.9000,1.0000,2905.0408,0.0315,0.0000,17139.7408,0.0000,-17139.7408,5.0592,-2.2381,1869.6000,0.0000,1869.6000,0.0485,505.2973,3.7000,1.0000,0.0000,0.0000,0.0000,505.2973,0.0017,0.0000,0.0000,1364.3027,1364.3027,5.0592,17.1000,0.0000,13896.3000,-13896.3000,0.3603,0.0000,0.0000,0.0000,2835.9796,4.9000,1.0000,2835.9796,0.0123,0.0000,16732.2796,0.0000,-16732.2796,5.0592,-2.2381,13680.5000,0.0000,13680.5000,0.3547,3697.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3697.4324,0.0000,0.0000,0.0000,9983.0676,9983.0676,13.5805,5.0693,9.3249,-7.0941,-106411.6917,3.2415,583.1263,5.8313,13.5805,5.0512,9.3159,-7.1085,-56868.2235,1.7287,583.3047,5.8330,13.5805,5.0465,9.3135,-7.1139,-49797.6175,1.5129,583.4861,5.8349,6.4831,1.6798,0.0000,1.6798,-155755.4000,-213077.5327,-213077.5327
4402.0000,5.2468,17.4690,0.0000,186963.2000,-186963.2000,4.8474,0.0000,0.0000,0.0000,41547.3778,4.5000,1.0000,41547.3778,1.8122,0.0000,228510.5778,0.0000,-228510.5778,5.2468,-2.0505,37305.5000,0.0000,37305.5000,0.9672,10082.5676,3.7000,1.0000,0.0000,0.0000,0.0000,10082.5676,0.1968,0.0000,0.0000,27222.9324,27222.9324,5.2468,17.2876,0.0000,14699.8000,-14699.8000,0.3811,0.0000,0.0000,0.0000,2999.9592,4.9000,1.0000,2999.9592,0.0372,0.0000,17699.7592,0.0000,-17699.7592,5.2468,-2.0505,1913.7000,0.0000,1913.7000,0.0496,517.2162,3.7000,1.0000,0.0000,0.0000,0.0000,517.2162,0.0020,0.0000,0.0000,1396.4838,1396.4838,5.2468,17.2876,0.0000,15937.3000,-15937.3000,0.4132,0.0000,0.0000,0.0000,3252.5102,4.9000,1.0000,3252.5102,0.0166,0.0000,19189.8102,0.0000,-19189.8102,5.2468,-2.0505,12399.4000,0.0000,12399.4000,0.3215,3351.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3351.1892,0.0000,0.0000,0.0000,9048.2108,9048.2108,13.7058,5.2566,9.4812,-7.5822,-113733.1420,3.4900,623.5531,6.2355,13.7058,5.2390,9.4724,-7.5973,-60778.5393,1.8612,623.7369,6.2374,13.7058,5.2345,9.4701,-7.6030,-53220.8388,1.6289,623.9282,6.2393,6.9800,2.0648,0.0000,2.0648,-165981.7000,-227732.5201,-227732.5201
4403.0000,5.3071,17.5293,0.0000,198867.7000,-198867.7000,5.1560,0.0000,0.0000,0.0000,44192.8222,4.5000,1.0000,44192.8222,2.1463,0.0000,243060.5222,0.0000,-243060.5222,5.3071,-1.9902,39202.4000,0.0000,39202.4000,1.0164,10595.2432,3.7000,1.0000,0.0000,0.0000,0.0000,10595.2432,0.2303,0.0000,0.0000,28607.1568,28607.1568,5.3071,17.3479,0.0000,17091.2000,-17091.2000,0.4431,0.0000,0.0000,0.0000,3488.0000,4.9000,1.0000,3488.0000,0.0502,0.0000,20579.2000,0.0000,-20579.2000,5.3071,-1.9902,2262.8000,0.0000,2262.8000,0.0587,611.5676,3.7000,1.0000,0.0000,0.0000,0.0000,611.5676,0.0027,0.0000,0.0000,1651.2324,1651.2324,5.3071,17.3479,0.0000,17982.2000,-17982.2000,0.4662,0.0000,0.0000,0.0000,3669.8367,4.9000,1.0000,3669.8367,0.0215,0.0000,21652.0367,0.0000,-21652.0367,5.3071,-1.9902,9997.1000,0.0000,9997.1000,0.2592,2701.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2701.9189,0.0000,0.0000,0.0000,7295.1811,7295.1811,13.9874,5.3167,9.6521,-8.2487,-123731.2426,3.6998,656.1362,6.5614,13.9874,5.2995,9.6435,-8.2644,-66115.0184,1.9730,656.3234,6.5632,13.9874,5.2951,9.6413,-8.2703,-57891.9276,1.7268,656.5223,6.5652,7.3996,2.4510,0.0000,2.4510,-182478.8000,-247738.1887,-247738.1887
4404.0000,5.2357,17.4580,0.0000,209858.2000,-209858.2000,5.4410,0.0000,0.0000,0.0000,46635.1556,4.5000,1.0000,46635.1556,2.4424,0.0000,256493.3556,0.0000,-256493.3556,5.2357,-2.0616,33978.0000,0.0000,33978.0000,0.8809,9183.2432,3.7000,1.0000,0.0000,0.0000,0.0000,9183.2432,0.1974,0.0000,0.0000,24794.7568,24794.7568,5.2357,17.2766,0.0000,16009.3000,-16009.3000,0.4151,0.0000,0.0000,0.0000,3267.2041,4.9000,1.0000,3267.2041,0.0461,0.0000,19276.5041,0.0000,-19276.5041,5.2357,-2.0616,2701.8000,0.0000,2701.8000,0.0700,730.2162,3.7000,1.0000,0.0000,0.0000,0.0000,730.2162,0.0034,0.0000,0.0000,1971.5838,1971.5838,5.2357,17.2766,0.0000,20341.6000,-20341.6000,0.5274,0.0000,0.0000,0.0000,4151.3469,4.9000,1.0000,4151.3469,0.0280,0.0000,24492.9469,0.0000,-24492.9469,5.2357,-2.0616,8715.9000,0.0000,8715.9000,0.2260,2355.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2355.6486,0.0000,0.0000,0.0000,6360.2514,6360.2514,14.3966,5.2452,9.8209,-8.8953,-133429.3131,3.7802,665.4925,6.6549,14.3966,5.2283,9.8125,-8.9110,-71287.8892,2.0159,665.6783,6.6568,14.3966,5.2240,9.8103,-8.9170,-62419.0123,1.7643,665.8783,6.6588,7.5604,2.7172,0.0000,2.7172,-200813.4000,-267136.2147,-267136.2147
4405.0000,5.4235,17.6457,0.0000,220336.9000,-220336.9000,5.7126,0.0000,0.0000,0.0000,48963.7556,4.5000,1.0000,48963.7556,2.8187,0.0000,269300.6556,0.0000,-269300.6556,5.4235,-1.8738,39207.3000,0.0000,39207.3000,1.0165,10596.5676,3.7000,1.0000,0.0000,0.0000,0.0000,10596.5676,0.2623,0.0000,0.0000,28610.7324,28610.7324,5.4235,17.4643,0.0000,19538.3000,-19538.3000,0.5066,0.0000,0.0000,0.0000,3987.4082,4.9000,1.0000,3987.4082,0.0677,0.0000,23525.7082,0.0000,-23525.7082,5.4235,-1.8738,2578.7000,0.0000,2578.7000,0.0669,696.9459,3.7000,1.0000,0.0000,0.0000,0.0000,696.9459,0.0038,0.0000,0.0000,1881.7541,1881.7541,5.4235,17.4643,0.0000,22455.7000,-22455.7000,0.5822,0.0000,0.0000,0.0000,4582.7959,4.9000,1.0000,4582.7959,0.0357,0.0000,27038.4959,0.0000,-27038.4959,5.4235,-1.8738,7755.0000,0.0000,7755.0000,0.2011,2095.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2095.9459,0.0000,0.0000,0.0000,5659.0541,5659.0541,14.5206,5.4328,9.9767,-9.4474,-141711.5521,4.0429,706.9576,7.0696,14.5206,5.4162,9.9684,-9.4639,-75710.8484,2.1560,707.1488,7.0715,14.5206,5.4120,9.9663,-9.4701,-66290.9186,1.8869,707.3589,7.0736,8.0859,3.1882,0.0000,3.1882,-212789.9000,-283713.3191,-283713.3191
4406.0000,5.4244,17.6466,0.0000,229241.2000,-229241.2000,5.9435,0.0000,0.0000,0.0000,50942.4889,4.5000,1.0000,50942.4889,3.1167,0.0000,280183.6889,0.0000,-280183.6889,5.4244,-1.8729,37310.2000,0.0000,37310.2000,0.9673,10083.8378,3.7000,1.0000,0.0000,0.0000,0.0000,10083.8378,0.2549,0.0000,0.0000,27226.3622,27226.3622,5.4244,17.4652,0.0000,18993.0000,-18993.0000,0.4924,0.0000,0.0000,0.0000,3876.1224,4.9000,1.0000,3876.1224,0.0661,0.0000,22869.1224,0.0000,-22869.1224,5.4244,-1.8729,1712.5000,0.0000,1712.5000,0.0444,462.8378,3.7000,1.0000,0.0000,0.0000,0.0000,462.8378,0.0024,0.0000,0.0000,1249.6622,1249.6622,5.4244,17.4652,0.0000,24144.7000,-24144.7000,0.6260,0.0000,0.0000,0.0000,4927.4898,4.9000,1.0000,4927.4898,0.0412,0.0000,29072.1898,0.0000,-29072.1898,5.4244,-1.8729,6794.1000,0.0000,6794.1000,0.1761,1836.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1836.2432,0.0000,0.0000,0.0000,4957.8568,4957.8568,14.8114,5.4335,10.1225,-9.9466,-149199.4057,4.1249,716.7616,7.1676,14.8114,5.4171,10.1143,-9.9631,-79705.1450,2.1997,716.9518,7.1695,14.8114,5.4131,10.1122,-9.9695,-69786.5694,1.9252,717.1633,7.1716,8.2498,3.4813,0.0000,3.4813,-226562.1000,-298691.1201,-298691.1201
4407.0000,5.4877,17.7099,0.0000,236216.0000,-236216.0000,6.1243,0.0000,0.0000,0.0000,52492.4444,4.5000,1.0000,52492.4444,3.3639,0.0000,288708.4444,0.0000,-288708.4444,5.4877,-1.8096,35402.4000,0.0000,35402.4000,0.9179,9568.2162,3.7000,1.0000,0.0000,0.0000,0.0000,9568.2162,0.2457,0.0000,0.0000,25834.1838,25834.1838,5.4877,17.5285,0.0000,19935.1000,-19935.1000,0.5169,0.0000,0.0000,0.0000,4068.3878,4.9000,1.0000,4068.3878,0.0721,0.0000,24003.4878,0.0000,-24003.4878,5.4877,-1.8096,1651.0000,0.0000,1651.0000,0.0428,446.2162,3.7000,1.0000,0.0000,0.0000,0.0000,446.2162,0.0025,0.0000,0.0000,1204.7838,1204.7838,5.4877,17.5285,0.0000,25397.4000,-25397.4000,0.6585,0.0000,0.0000,0.0000,5183.1429,4.9000,1.0000,5183.1429,0.0470,0.0000,30580.5429,0.0000,-30580.5429,5.4877,-1.8096,7755.0000,0.0000,7755.0000,0.2011,2095.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2095.9459,0.0000,0.0000,0.0000,5659.0541,5659.0541,15.0047,5.4967,10.2507,-10.3433,-155149.1303,4.2307,731.0895,7.3109,15.0047,5.4805,10.2426,-10.3600,-82880.0291,2.2562,731.2801,7.3128,15.0047,5.4765,10.2406,-10.3665,-72565.2940,1.9746,731.4943,7.3149,8.4614,3.7313,0.0000,3.7313,-236740.1000,-310594.4534,-310594.4534
4408.0000,5.4887,17.7109,0.0000,237313.8000,-237313.8000,6.1528,0.0000,0.0000,0.0000,52736.4000,4.5000,1.0000,52736.4000,3.3756,0.0000,290050.2000,0.0000,-290050.2000,5.4887,-1.8086,30168.3000,0.0000,30168.3000,0.7822,8153.5946,3.7000,1.0000,0.0000,0.0000,0.0000,8153.5946,0.1991,0.0000,0.0000,22014.7054,22014.7054,5.4887,17.5295,0.0000,22852.0000,-22852.0000,0.5925,0.0000,0.0000,0.0000,4663.6735,4.9000,1.0000,4663.6735,0.0863,0.0000,27515.6735,0.0000,-27515.6735,5.4887,-1.8086,2127.4000,0.0000,2127.4000,0.0552,574.9730,3.7000,1.0000,0.0000,0.0000,0.0000,574.9730,0.0035,0.0000,0.0000,1552.4270,1552.4270,5.4887,17.5295,0.0000,27288.2000,-27288.2000,0.7075,0.0000,0.0000,0.0000,5569.0204,4.9000,1.0000,5569.0204,0.0565,0.0000,32857.2204,0.0000,-32857.2204,5.4887,-1.8086,9036.2000,0.0000,9036.2000,0.2343,2442.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2442.2162,0.0000,0.0000,0.0000,6593.9838,6593.9838,15.2294,5.4976,10.3635,-10.6655,-159982.8172,4.2622,732.9632,7.3296,15.2294,5.4815,10.3555,-10.6822,-85457.9481,2.2730,733.1522,7.3315,15.2294,5.4776,10.3535,-10.6887,-74821.2124,1.9893,733.3660,7.3337,8.5244,3.7210,0.0000,3.7210,-246122.1000,-320261.9777,-320261.9777
4409.0000,5.3917,17.6139,0.0000,248593.4000,-248593.4000,6.4452,0.0000,0.0000,0.0000,55242.9778,4.5000,1.0000,55242.9778,3.7444,0.0000,303836.3778,0.0000,-303836.3778,5.3917,-1.9056,19705.8000,0.0000,19705.8000,0.5109,5325.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5325.8919,0.1195,0.0000,0.0000,14379.9081,14379.9081,5.3917,17.4325,0.0000,22511.4000,-22511.4000,0.5836,0.0000,0.0000,0.0000,4594.1633,4.9000,1.0000,4594.1633,0.0811,0.0000,27105.5633,0.0000,-27105.5633,5.3917,-1.9056,1359.3000,0.0000,1359.3000,0.0352,367.3784,3.7000,1.0000,0.0000,0.0000,0.0000,367.3784,0.0021,0.0000,0.0000,991.9216,991.9216,5.3917,17.4325,0.0000,29109.3000,-29109.3000,0.7547,0.0000,0.0000,0.0000,5940.6735,4.9000,1.0000,5940.6735,0.0660,0.0000,35049.9735,0.0000,-35049.9735,5.3917,-1.9056,11918.9000,0.0000,11918.9000,0.3090,3221.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3221.3243,0.0000,0.0000,0.0000,8697.5757,8697.5757,15.6535,5.4006,10.5271,-11.3875,-170812.0320,4.3194,737.5994,7.3760,15.6535,5.3846,10.5190,-11.4043,-91234.1263,2.3035,737.7876,7.3779,15.6535,5.3807,10.5171,-11.4109,-79876.3508,2.0159,738.0016,7.3800,8.6388,4.0132,0.0000,4.0132,-267230.1000,-341922.5091,-341922.5091
4410.0000,5.2574,17.4796,0.0000,159861.1000,-159861.1000,4.1447,0.0000,0.0000,0.0000,35524.6889,4.5000,1.0000,35524.6889,1.1184,0.0000,195385.7889,0.0000,-195385.7889,5.2574,-2.0399,16238.5000,0.0000,16238.5000,0.4210,4388.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4388.7838,0.0464,0.0000,0.0000,11849.7162,11849.7162,5.2574,17.2982,0.0000,3688.1000,-3688.1000,0.0956,0.0000,0.0000,0.0000,752.6735,4.9000,1.0000,752.6735,0.0041,0.0000,4440.7735,0.0000,-4440.7735,5.2574,-2.0399,1125.2000,0.0000,1125.2000,0.0292,304.1081,3.7000,1.0000,0.0000,0.0000,0.0000,304.1081,0.0009,0.0000,0.0000,821.0919,821.0919,5.2574,17.2982,0.0000,29655.3000,-29655.3000,0.7689,0.0000,0.0000,0.0000,6052.1020,4.9000,1.0000,6052.1020,0.0533,0.0000,35707.4020,0.0000,-35707.4020,5.2574,-2.0399,14000.8000,0.0000,14000.8000,0.3630,3784.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3784.0000,0.0000,0.0000,0.0000,10216.8000,10216.8000,14.7265,5.2670,9.9968,-7.0810,-106214.4796,2.9112,508.6156,5.0862,14.7265,5.2497,9.9881,-7.0933,-56746.3978,1.5525,508.7610,5.0876,14.7265,5.2455,9.9860,-7.0979,-49685.4789,1.3587,508.9129,5.0891,5.8224,1.2231,0.0000,1.2231,-161840.0000,-212646.3563,-212646.3563
4411.0000,5.1338,17.3560,0.0000,157317.7000,-157317.7000,4.0788,0.0000,0.0000,0.0000,34959.4889,4.5000,1.0000,34959.4889,1.0679,0.0000,192277.1889,0.0000,-192277.1889,5.1338,-2.1635,16218.5000,0.0000,16218.5000,0.4205,4383.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4383.3784,0.0442,0.0000,0.0000,11835.1216,11835.1216,5.1338,5.1338,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.1338,-2.1635,863.4000,0.0000,863.4000,0.0224,233.3514,3.7000,1.0000,0.0000,0.0000,0.0000,233.3514,0.0006,0.0000,0.0000,630.0486,630.0486,5.1338,17.1746,0.0000,27940.0000,-27940.0000,0.7244,0.0000,0.0000,0.0000,5702.0408,4.9000,1.0000,5702.0408,0.0454,0.0000,33642.0408,0.0000,-33642.0408,5.1338,-2.1635,13360.3000,0.0000,13360.3000,0.3464,3610.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3610.8919,0.0000,0.0000,0.0000,9749.4081,9749.4081,14.5777,5.1437,9.8607,-6.7830,-101745.6403,2.7962,491.4165,4.9142,14.5777,5.1260,9.8518,-6.7951,-54361.1541,1.4912,491.5612,4.9156,14.5777,5.1216,9.8497,-6.7997,-47597.8570,1.3050,491.7097,4.9171,5.5924,1.1581,0.0000,1.1581,-154815.5000,-203704.6513,-203704.6513
4412.0000,5.2872,17.5094,0.0000,90299.6000,-90299.6000,2.3412,0.0000,0.0000,0.0000,20066.5778,4.5000,1.0000,20066.5778,0.2444,0.0000,110366.1778,0.0000,-110366.1778,5.2872,-2.0101,16239.0000,0.0000,16239.0000,0.4210,4388.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4388.9189,0.0218,0.0000,0.0000,11850.0811,11850.0811,5.2872,5.2872,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.2872,-2.0101,945.0000,0.0000,945.0000,0.0245,255.4054,3.7000,1.0000,0.0000,0.0000,0.0000,255.4054,0.0004,0.0000,0.0000,689.5946,689.5946,5.2872,17.3280,0.0000,26213.9000,-26213.9000,0.6796,0.0000,0.0000,0.0000,5349.7755,4.9000,1.0000,5349.7755,0.0305,0.0000,31563.6755,0.0000,-31563.6755,5.2872,-2.0101,12239.2000,0.0000,12239.2000,0.3173,3307.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3307.8919,0.0006,0.0000,0.0000,8931.3081,8931.3081,13.5414,5.2977,9.4195,-4.0102,-60152.4037,1.8918,338.9232,3.3892,13.5414,5.2789,9.4101,-4.0190,-32151.7034,1.0089,339.0325,3.3903,13.5414,5.2741,9.4077,-4.0221,-28154.7624,0.8830,339.1380,3.3914,3.7837,0.2977,0.0000,0.2977,-87090.3000,-120458.8695,-120458.8695
4413.0000,4.9658,17.1880,0.0000,82724.3000,-82724.3000,2.1448,0.0000,0.0000,0.0000,18383.1778,4.5000,1.0000,18383.1778,0.1914,0.0000,101107.4778,0.0000,-101107.4778,4.9658,-2.3315,13744.4000,0.0000,13744.4000,0.3563,3714.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3714.7027,0.0152,0.0000,0.0000,10029.6973,10029.6973,4.9658,4.9658,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,4.9658,-2.3315,559.9000,0.0000,559.9000,0.0145,151.3243,3.7000,1.0000,0.0000,0.0000,0.0000,151.3243,0.0002,0.0000,0.0000,408.5757,408.5757,4.9658,17.0066,0.0000,24007.4000,-24007.4000,0.6224,0.0000,0.0000,0.0000,4899.4694,4.9000,1.0000,4899.4694,0.0234,0.0000,28906.8694,0.0000,-28906.8694,4.9658,-2.3315,9997.1000,0.0000,9997.1000,0.2592,2701.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2701.9189,0.0000,0.0000,0.0000,7295.1811,7295.1811,13.5347,4.9767,9.2557,-3.7379,-56069.1538,1.6986,306.4989,3.0650,13.5347,4.9573,9.2460,-3.7461,-29968.5754,0.9059,306.6017,3.0660,13.5347,4.9523,9.2435,-3.7490,-26243.1640,0.7928,306.6987,3.0670,3.3973,0.2303,0.0000,0.2303,-82430.3000,-112280.8931,-112280.8931
4414.0000,5.0431,17.2653,0.0000,61270.7000,-61270.7000,1.5886,0.0000,0.0000,0.0000,13615.7111,4.5000,1.0000,13615.7111,0.0873,0.0000,74886.4111,0.0000,-74886.4111,5.0431,-2.2542,13412.4000,0.0000,13412.4000,0.3477,3624.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3624.9730,0.0104,0.0000,0.0000,9787.4270,9787.4270,5.0431,17.0839,0.0000,332.5000,-332.5000,0.0086,0.0000,0.0000,0.0000,67.8571,4.9000,1.0000,67.8571,0.0001,0.0000,400.3571,0.0000,-400.3571,5.0431,-2.2542,416.5000,0.0000,416.5000,0.0108,112.5676,3.7000,1.0000,0.0000,0.0000,0.0000,112.5676,0.0001,0.0000,0.0000,303.9324,303.9324,5.0431,17.0839,0.0000,20548.5000,-20548.5000,0.5328,0.0000,0.0000,0.0000,4193.5714,4.9000,1.0000,4193.5714,0.0145,0.0000,24742.0714,0.0000,-24742.0714,5.0431,-2.2542,8715.9000,0.0000,8715.9000,0.2260,2355.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2355.6486,0.0003,0.0000,0.0000,6360.2514,6360.2514,13.0259,5.0544,9.0402,-2.7820,-41729.5804,1.3572,247.2212,2.4722,13.0259,5.0343,9.0301,-2.7887,-22309.7772,0.7238,247.3081,2.4731,13.0259,5.0291,9.0275,-2.7911,-19537.8713,0.6334,247.3878,2.4739,2.7145,0.1126,0.0000,0.1126,-59606.9000,-83577.2289,-83577.2289
4415.0000,4.8373,17.0431,112.9000,53184.8000,-53071.9000,1.3789,25.6591,4.4000,1.0000,11818.8444,4.5000,1.0000,11844.5035,0.0606,0.0000,65003.6444,87.2409,-64916.4035,4.8373,-2.4600,13412.4000,0.0000,13412.4000,0.3477,3624.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3624.9730,0.0089,0.0000,0.0000,9787.4270,9787.4270,4.8373,16.8781,0.0000,1077.2000,-1077.2000,0.0279,0.0000,0.0000,0.0000,219.8367,4.9000,1.0000,219.8367,0.0003,0.0000,1297.0367,0.0000,-1297.0367,4.8373,-2.4600,424.4000,0.0000,424.4000,0.0110,114.7027,3.7000,1.0000,0.0000,0.0000,0.0000,114.7027,0.0001,0.0000,0.0000,309.6973,309.6973,4.8373,16.8781,0.0000,17070.0000,-17070.0000,0.4426,0.0000,0.0000,0.0000,3483.6735,4.9000,1.0000,3483.6735,0.0089,0.0000,20553.6735,0.0000,-20553.6735,4.8373,-2.4600,4872.3000,0.0000,4872.3000,0.1263,1316.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1316.8378,0.0000,0.0000,0.0000,3555.4622,3555.4622,12.9574,4.8488,8.9031,-2.4337,-36505.0991,1.1672,213.9006,2.1390,12.9574,4.8283,8.8928,-2.4396,-19517.0592,0.6225,213.9785,2.1398,12.9574,4.8228,8.8901,-2.4418,-17092.3689,0.5448,214.0484,2.1405,2.3345,0.0788,0.0000,0.0788,-52510.0000,-73114.5273,-73114.5273
4416.0000,4.6739,16.8525,264.6000,46801.7000,-46537.1000,1.2134,60.1364,4.4000,1.0000,10400.3778,4.5000,1.0000,10460.5141,0.0436,0.0000,57202.0778,204.4636,-56997.6141,4.6739,-2.6234,13412.6000,0.0000,13412.6000,0.3477,3625.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3625.0270,0.0077,0.0000,0.0000,9787.5730,9787.5730,4.6739,0.9998,223.4000,75.2000,148.2000,0.0058,50.7727,4.4000,1.0000,15.3469,4.9000,1.0000,66.1197,0.0000,0.0000,90.5469,172.6273,82.0803,4.6739,-2.6234,372.2000,0.0000,372.2000,0.0096,100.5946,3.7000,1.0000,0.0000,0.0000,0.0000,100.5946,0.0001,0.0000,0.0000,271.6054,271.6054,4.6739,16.7148,0.0000,14051.8000,-14051.8000,0.3643,0.0000,0.0000,0.0000,2867.7143,4.9000,1.0000,2867.7143,0.0052,0.0000,16919.5143,0.0000,-16919.5143,4.6739,-2.6234,1509.2000,0.0000,1509.2000,0.0391,407.8919,3.7000,1.0000,0.0000,0.0000,0.0000,407.8919,0.0000,0.0000,0.0000,1101.3081,1101.3081,12.8805,4.6858,8.7832,-2.0861,-31291.9267,0.9900,182.3874,1.8239,12.8805,4.6647,8.7726,-2.0913,-16730.4568,0.5280,182.4560,1.8246,12.8805,4.6591,8.7698,-2.0932,-14652.1781,0.4621,182.5164,1.8252,1.9801,0.0566,0.0000,0.0566,-45146.7000,-62674.5616,-62674.5616
4417.0000,4.7524,16.9085,362.8000,42396.8000,-42034.0000,1.0992,82.4545,4.4000,1.0000,9421.5111,4.5000,1.0000,9503.9657,0.0340,0.0000,51818.3111,280.3455,-51537.9657,4.7524,-2.5449,13393.3000,0.0000,13393.3000,0.3472,3619.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3619.8108,0.0070,0.0000,0.0000,9773.4892,9773.4892,4.7524,-2.9748,763.7000,0.0000,763.7000,0.0198,173.5682,4.4000,1.0000,0.0000,0.0000,0.0000,173.5682,0.0001,0.0000,0.0000,590.1318,590.1318,4.7524,-2.5449,376.9000,0.0000,376.9000,0.0098,101.8649,3.7000,1.0000,0.0000,0.0000,0.0000,101.8649,0.0000,0.0000,0.0000,275.0351,275.0351,4.7524,16.7933,0.0000,12174.5000,-12174.5000,0.3156,0.0000,0.0000,0.0000,2484.5918,4.9000,1.0000,2484.5918,0.0036,0.0000,14659.0918,0.0000,-14659.0918,4.7524,-2.5449,867.7000,0.0000,867.7000,0.0225,234.5135,3.7000,1.0000,0.0000,0.0000,0.0000,234.5135,0.0000,0.0000,0.0000,633.1865,633.1865,12.6019,4.7645,8.6832,-1.8280,-27420.3359,0.9071,167.8469,1.6785,12.6019,4.7431,8.6725,-1.8329,-14662.8483,0.4837,167.9114,1.6791,12.6019,4.7373,8.6696,-1.8346,-12842.0306,0.4234,167.9676,1.6797,1.8142,0.0448,0.0000,0.0448,-38806.9000,-54925.2149,-54925.2149
4418.0000,4.9339,17.0559,497.2000,38347.7000,-37850.5000,0.9942,113.0000,4.4000,1.0000,8521.7111,4.5000,1.0000,8634.7111,0.0265,0.0000,46869.4111,384.2000,-46485.2111,4.9339,-2.3634,13393.4000,0.0000,13393.4000,0.3472,3619.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3619.8378,0.0064,0.0000,0.0000,9773.5622,9773.5622,4.9339,-2.7934,1898.3000,0.0000,1898.3000,0.0492,431.4318,4.4000,1.0000,0.0000,0.0000,0.0000,431.4318,0.0004,0.0000,0.0000,1466.8682,1466.8682,4.9339,-2.3634,372.9000,0.0000,372.9000,0.0097,100.7838,3.7000,1.0000,0.0000,0.0000,0.0000,100.7838,0.0000,0.0000,0.0000,272.1162,272.1162,4.9339,16.9747,0.0000,10661.5000,-10661.5000,0.2764,0.0000,0.0000,0.0000,2175.8163,4.9000,1.0000,2175.8163,0.0026,0.0000,12837.3163,0.0000,-12837.3163,4.9339,-2.3634,387.8000,0.0000,387.8000,0.0101,104.8108,3.7000,1.0000,0.0000,0.0000,0.0000,104.8108,0.0000,0.0000,0.0000,282.9892,282.9892,12.2388,4.9461,8.5924,-1.5816,-23723.6446,0.8434,156.6936,1.5669,12.2388,4.9244,8.5816,-1.5861,-12689.1473,0.4498,156.7550,1.5675,12.2388,4.9185,8.5787,-1.5877,-11114.1998,0.3936,156.8078,1.5681,1.6868,0.0359,0.0000,0.0359,-32459.6000,-47526.9917,-47526.9917
4419.0000,5.1560,17.2244,690.5000,34692.1000,-34001.6000,0.8995,156.9318,4.4000,1.0000,7709.3556,4.5000,1.0000,7866.2874,0.0207,0.0000,42401.4556,533.5682,-41867.8874,5.1560,-2.1413,13393.5000,0.0000,13393.5000,0.3473,3619.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3619.8649,0.0059,0.0000,0.0000,9773.6351,9773.6351,5.1560,-2.5713,2697.1000,0.0000,2697.1000,0.0699,612.9773,4.4000,1.0000,0.0000,0.0000,0.0000,612.9773,0.0005,0.0000,0.0000,2084.1227,2084.1227,5.1560,-2.1413,367.6000,0.0000,367.6000,0.0095,99.3514,3.7000,1.0000,0.0000,0.0000,0.0000,99.3514,0.0000,0.0000,0.0000,268.2486,268.2486,5.1560,17.1968,0.0000,9433.8000,-9433.8000,0.2446,0.0000,0.0000,0.0000,1925.2653,4.9000,1.0000,1925.2653,0.0020,0.0000,11359.0653,0.0000,-11359.0653,5.1560,-2.1413,387.8000,0.0000,387.8000,0.0101,104.8108,3.7000,1.0000,0.0000,0.0000,0.0000,104.8108,0.0000,0.0000,0.0000,282.9892,282.9892,11.8506,5.1684,8.5095,-1.3581,-20371.1971,0.7904,147.3845,1.4738,11.8506,5.1464,8.4985,-1.3624,-10899.3629,0.4215,147.4431,1.4744,11.8506,5.1405,8.4955,-1.3639,-9547.3969,0.3689,147.4932,1.4749,1.5808,0.0291,0.0000,0.0291,-26589.4000,-40817.9570,-40817.9570
4420.0000,5.2836,17.2938,935.5000,34093.2000,-33157.7000,0.8839,212.6136,4.4000,1.0000,7576.2667,4.5000,1.0000,7788.8803,0.0198,0.0000,41669.4667,722.8864,-40946.5803,5.2836,-2.0137,13393.7000,0.0000,13393.7000,0.3473,3619.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3619.9189,0.0059,0.0000,0.0000,9773.7811,9773.7811,5.2836,-2.4437,3142.6000,0.0000,3142.6000,0.0815,714.2273,4.4000,1.0000,0.0000,0.0000,0.0000,714.2273,0.0006,0.0000,0.0000,2428.3727,2428.3727,5.2836,-2.0137,381.8000,0.0000,381.8000,0.0099,103.1892,3.7000,1.0000,0.0000,0.0000,0.0000,103.1892,0.0000,0.0000,0.0000,278.6108,278.6108,5.2836,17.3244,0.0000,8653.8000,-8653.8000,0.2244,0.0000,0.0000,0.0000,1766.0816,4.9000,1.0000,1766.0816,0.0017,0.0000,10419.8816,0.0000,-10419.8816,5.2836,-2.0137,867.2000,0.0000,867.2000,0.0225,234.3784,3.7000,1.0000,0.0000,0.0000,0.0000,234.3784,0.0000,0.0000,0.0000,632.8216,632.8216,11.6030,5.2960,8.4495,-1.2726,-19088.6617,0.7847,146.7114,1.4671,11.6030,5.2739,8.4385,-1.2769,-10215.3856,0.4185,146.7703,1.4677,11.6030,5.2679,8.4354,-1.2784,-8948.8284,0.3662,146.8203,1.4682,1.5694,0.0280,0.0000,0.0280,-24026.2000,-38252.8757,-38252.8757
4421.0000,5.7757,17.7245,1115.9000,31531.3000,-30415.4000,0.8175,253.6136,4.4000,1.0000,7006.9556,4.5000,1.0000,7260.5692,0.0164,0.0000,38538.2556,862.2864,-37675.9692,5.7757,-1.5216,13393.9000,0.0000,13393.9000,0.3473,3619.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3619.9730,0.0055,0.0000,0.0000,9773.9270,9773.9270,5.7757,-1.9515,3393.4000,0.0000,3393.4000,0.0880,771.2273,4.4000,1.0000,0.0000,0.0000,0.0000,771.2273,0.0007,0.0000,0.0000,2622.1727,2622.1727,5.7757,-1.5216,496.8000,0.0000,496.8000,0.0129,134.2703,3.7000,1.0000,0.0000,0.0000,0.0000,134.2703,0.0001,0.0000,0.0000,362.5297,362.5297,5.7757,17.8166,0.0000,8965.9000,-8965.9000,0.2325,0.0000,0.0000,0.0000,1829.7755,4.9000,1.0000,1829.7755,0.0020,0.0000,10795.6755,0.0000,-10795.6755,5.7757,-1.5216,4542.6000,0.0000,4542.6000,0.1178,1227.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1227.7297,0.0000,0.0000,0.0000,3314.8703,3314.8703,10.9741,5.7882,8.3812,-1.0773,-16160.0596,0.8079,151.5125,1.5151,10.9741,5.7661,8.3701,-1.0818,-8654.7661,0.4309,151.5736,1.5157,10.9741,5.7600,8.3670,-1.0833,-7583.3193,0.3771,151.6254,1.5163,1.6159,0.0246,0.0000,0.0246,-17554.6000,-32398.1449,-32398.1449
4422.0000,5.9095,17.8720,1487.3000,44248.5000,-42761.2000,1.1472,338.0227,4.4000,1.0000,9833.0000,4.5000,1.0000,10171.0227,0.0380,0.0000,54081.5000,1149.2773,-52932.2227,5.9095,-1.3878,13394.0000,0.0000,13394.0000,0.3473,3620.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3620.0000,0.0075,0.0000,0.0000,9774.0000,9774.0000,5.9095,-1.8177,2373.8000,0.0000,2373.8000,0.0615,539.5000,4.4000,1.0000,0.0000,0.0000,0.0000,539.5000,0.0006,0.0000,0.0000,1834.3000,1834.3000,5.9095,-1.3878,384.7000,0.0000,384.7000,0.0100,103.9730,3.7000,1.0000,0.0000,0.0000,0.0000,103.9730,0.0001,0.0000,0.0000,280.7270,280.7270,5.9095,17.9503,0.0000,10565.3000,-10565.3000,0.2739,0.0000,0.0000,0.0000,2156.1837,4.9000,1.0000,2156.1837,0.0039,0.0000,12721.4837,0.0000,-12721.4837,5.9095,-1.3878,15249.1000,0.0000,15249.1000,0.3954,4121.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4121.3784,0.0035,0.0000,0.0000,11127.7216,11127.7216,10.8549,5.9218,8.3884,-1.4177,-21265.4467,1.1176,209.5269,2.0953,10.8549,5.9000,8.3775,-1.4238,-11390.6232,0.5960,209.6096,2.0961,10.8549,5.8941,8.3745,-1.4258,-9980.8879,0.5216,209.6809,2.0968,2.2353,0.0535,0.0000,0.0535,-21924.9000,-42636.9578,-42636.9578
4423.0000,5.6318,17.6817,1141.8000,51203.5000,-50061.7000,1.3275,259.5000,4.4000,1.0000,11378.5556,4.5000,1.0000,11638.0556,0.0550,0.0000,62582.0556,882.3000,-61699.7556,5.6318,-1.6655,13392.7000,0.0000,13392.7000,0.3472,3619.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3619.6486,0.0086,0.0000,0.0000,9773.0514,9773.0514,5.6318,-2.0955,1540.9000,0.0000,1540.9000,0.0400,350.2045,4.4000,1.0000,0.0000,0.0000,0.0000,350.2045,0.0004,0.0000,0.0000,1190.6955,1190.6955,5.6318,-1.6655,369.0000,0.0000,369.0000,0.0096,99.7297,3.7000,1.0000,0.0000,0.0000,0.0000,99.7297,0.0001,0.0000,0.0000,269.2703,269.2703,5.6318,17.6726,0.0000,11146.3000,-11146.3000,0.2890,0.0000,0.0000,0.0000,2274.7551,4.9000,1.0000,2274.7551,0.0046,0.0000,13421.0551,0.0000,-13421.0551,5.6318,-1.6655,16207.9000,0.0000,16207.9000,0.4202,4380.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4380.5135,0.0040,0.0000,0.0000,11827.3865,11827.3865,11.1784,5.6440,8.4112,-1.7315,-25972.9502,1.2167,227.8750,2.2788,11.1784,5.6224,8.4004,-1.7381,-13905.0403,0.6489,227.9640,2.2796,11.1784,5.6165,8.3974,-1.7403,-12182.4167,0.5679,228.0412,2.2804,2.4335,0.0726,0.0000,0.0726,-29697.5000,-52060.4071,-52060.4071
