Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4424.0000,5.5133,17.6439,723.8000,61048.6000,-60324.8000,1.5828,164.5000,4.4000,1.0000,13566.3556,4.5000,1.0000,13730.8556,0.0893,0.0000,74614.9556,559.3000,-74055.6556,5.5133,-1.7840,17756.2000,0.0000,17756.2000,0.4604,4798.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4798.9730,0.0161,0.0000,0.0000,12957.2270,12957.2270,5.5133,-2.2139,304.8000,0.0000,304.8000,0.0079,69.2727,4.4000,1.0000,0.0000,0.0000,0.0000,69.2727,0.0001,0.0000,0.0000,235.5273,235.5273,5.5133,-1.7840,381.7000,0.0000,381.7000,0.0099,103.1622,3.7000,1.0000,0.0000,0.0000,0.0000,103.1622,0.0001,0.0000,0.0000,278.5378,278.5378,5.5133,17.5542,0.0000,10352.6000,-10352.6000,0.2684,0.0000,0.0000,0.0000,2112.7755,4.9000,1.0000,2112.7755,0.0043,0.0000,12465.3755,0.0000,-12465.3755,5.5133,-1.7840,15568.7000,0.0000,15568.7000,0.4036,4207.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4207.7568,0.0030,0.0000,0.0000,11360.9432,11360.9432,11.3655,5.5254,8.4454,-2.0521,-30780.8458,1.3665,255.5335,2.5553,11.3655,5.5040,8.4348,-2.0594,-16474.9663,0.7287,255.6318,2.5563,11.3655,5.4982,8.4318,-2.0619,-14432.9836,0.6378,255.7180,2.5572,2.7330,0.1128,0.0000,0.1128,-36666.0000,-61688.7957,-61688.7957
4425.0000,5.4058,17.5788,450.7000,70693.1000,-70242.4000,1.8329,102.4318,4.4000,1.0000,15709.5778,4.5000,1.0000,15812.0096,0.1340,0.0000,86402.6778,348.2682,-86054.4096,5.4058,-1.8915,22160.8000,0.0000,22160.8000,0.5746,5989.4054,3.7000,1.0000,0.0000,0.0000,0.0000,5989.4054,0.0271,0.0000,0.0000,16171.3946,16171.3946,5.4058,5.4058,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.4058,-1.8915,370.6000,0.0000,370.6000,0.0096,100.1622,3.7000,1.0000,0.0000,0.0000,0.0000,100.1622,0.0001,0.0000,0.0000,270.4378,270.4378,5.4058,17.4466,0.0000,10527.0000,-10527.0000,0.2729,0.0000,0.0000,0.0000,2148.3673,4.9000,1.0000,2148.3673,0.0045,0.0000,12675.3673,0.0000,-12675.3673,5.4058,-1.8915,13651.1000,0.0000,13651.1000,0.3539,3689.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3689.4865,0.0010,0.0000,0.0000,9961.6135,9961.6135,11.5664,5.4177,8.4920,-2.4062,-36093.2816,1.5219,284.0112,2.8401,11.5664,5.3966,8.4815,-2.4142,-19313.9940,0.8116,284.1186,2.8412,11.5664,5.3909,8.4786,-2.4170,-16919.0554,0.7103,284.2139,2.8421,3.0439,0.1668,0.0000,0.1668,-44586.9000,-72326.3310,-72326.3310
4426.0000,5.5031,17.6883,351.7000,73580.4000,-73228.7000,1.9077,79.9318,4.4000,1.0000,16351.2000,4.5000,1.0000,16431.1318,0.1528,0.0000,89931.6000,271.7682,-89659.8318,5.5031,-1.7942,26543.4000,0.0000,26543.4000,0.6882,7173.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7173.8919,0.0386,0.0000,0.0000,19369.5081,19369.5081,5.5031,5.5031,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.5031,-1.7942,379.0000,0.0000,379.0000,0.0098,102.4324,3.7000,1.0000,0.0000,0.0000,0.0000,102.4324,0.0001,0.0000,0.0000,276.5676,276.5676,5.5031,17.5439,0.0000,10985.0000,-10985.0000,0.2848,0.0000,0.0000,0.0000,2241.8367,4.9000,1.0000,2241.8367,0.0050,0.0000,13226.8367,0.0000,-13226.8367,5.5031,-1.7942,12372.7000,0.0000,12372.7000,0.3208,3343.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3343.9730,0.0000,0.0000,0.0000,9028.7270,9028.7270,11.4946,5.5148,8.5047,-2.4689,-37032.8411,1.6057,299.4652,2.9947,11.4946,5.4939,8.4943,-2.4773,-19818.0883,0.8563,299.5773,2.9958,11.4946,5.4882,8.4914,-2.4801,-17360.9364,0.7494,299.6773,2.9968,3.2113,0.1964,0.0000,0.1964,-44918.6000,-74211.8659,-74211.8659
4427.0000,5.2995,17.4996,217.4000,76165.0000,-75947.6000,1.9747,49.4091,4.4000,1.0000,16925.5556,4.5000,1.0000,16974.9646,0.1668,0.0000,93090.5556,167.9909,-92922.5646,5.2995,-1.9978,26536.7000,0.0000,26536.7000,0.6880,7172.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7172.0811,0.0399,0.0000,0.0000,19364.6189,19364.6189,5.2995,5.2995,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.2995,-1.9978,457.2000,0.0000,457.2000,0.0119,123.5676,3.7000,1.0000,0.0000,0.0000,0.0000,123.5676,0.0001,0.0000,0.0000,333.6324,333.6324,5.2995,17.3403,0.0000,12952.0000,-12952.0000,0.3358,0.0000,0.0000,0.0000,2643.2653,4.9000,1.0000,2643.2653,0.0067,0.0000,15595.2653,0.0000,-15595.2653,5.2995,-1.9978,9975.7000,0.0000,9975.7000,0.2586,2696.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2696.1351,0.0000,0.0000,0.0000,7279.5649,7279.5649,11.7664,5.3112,8.5388,-2.7131,-40695.9199,1.6345,304.3873,3.0439,11.7664,5.2904,8.5284,-2.7216,-21772.4966,0.8717,304.5005,3.0450,11.7664,5.2847,8.5256,-2.7245,-19071.5973,0.7629,304.6020,3.0460,3.2690,0.2136,0.0000,0.2136,-51930.0000,-81540.0137,-81540.0137
4428.0000,5.1644,17.3810,57.0000,78888.2000,-78831.2000,2.0453,12.9545,4.4000,1.0000,17530.7111,4.5000,1.0000,17543.6657,0.1825,0.0000,96418.9111,44.0455,-96374.8657,5.1644,-2.1329,26537.8000,0.0000,26537.8000,0.6880,7172.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7172.3784,0.0414,0.0000,0.0000,19365.4216,19365.4216,5.1644,17.2052,0.0000,166.5000,-166.5000,0.0043,0.0000,0.0000,0.0000,33.9796,4.9000,1.0000,33.9796,0.0001,0.0000,200.4796,0.0000,-200.4796,5.1644,-2.1329,465.6000,0.0000,465.6000,0.0121,125.8378,3.7000,1.0000,0.0000,0.0000,0.0000,125.8378,0.0001,0.0000,0.0000,339.7622,339.7622,5.1644,17.2052,0.0000,14502.9000,-14502.9000,0.3760,0.0000,0.0000,0.0000,2959.7755,4.9000,1.0000,2959.7755,0.0085,0.0000,17462.6755,0.0000,-17462.6755,5.1644,-2.1329,8697.3000,0.0000,8697.3000,0.2255,2350.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2350.6216,0.0000,0.0000,0.0000,6346.6784,6346.6784,11.9714,5.1760,8.5737,-2.9278,-43917.4370,1.6756,311.5625,3.1156,11.9714,5.1553,8.5634,-2.9365,-23491.9607,0.8936,311.6777,3.1168,11.9714,5.1497,8.5605,-2.9395,-20576.7610,0.7821,311.7813,3.1178,3.3513,0.2325,0.0000,0.2325,-57799.9000,-87986.1586,-87986.1586
4429.0000,5.0382,17.2604,0.0000,83196.5000,-83196.5000,2.1570,0.0000,0.0000,0.0000,18488.1111,4.5000,1.0000,18488.1111,0.2097,0.0000,101684.6111,0.0000,-101684.6111,5.0382,-2.2591,26539.0000,0.0000,26539.0000,0.6881,7172.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7172.7027,0.0443,0.0000,0.0000,19366.2973,19366.2973,5.0382,17.0790,0.0000,2252.2000,-2252.2000,0.0584,0.0000,0.0000,0.0000,459.6327,4.9000,1.0000,459.6327,0.0013,0.0000,2711.8327,0.0000,-2711.8327,5.0382,-2.2591,585.1000,0.0000,585.1000,0.0152,158.1351,3.7000,1.0000,0.0000,0.0000,0.0000,158.1351,0.0002,0.0000,0.0000,426.9649,426.9649,5.0382,17.0790,0.0000,14550.7000,-14550.7000,0.3773,0.0000,0.0000,0.0000,2969.5306,4.9000,1.0000,2969.5306,0.0087,0.0000,17520.2306,0.0000,-17520.2306,5.0382,-2.2591,7738.5000,0.0000,7738.5000,0.2006,2091.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2091.4865,0.0000,0.0000,0.0000,5647.0135,5647.0135,12.1919,5.0498,8.6208,-3.2106,-48159.7159,1.7483,324.3927,3.2439,12.1919,5.0292,8.6105,-3.2196,-25757.0006,0.9323,324.5117,3.2451,12.1919,5.0236,8.6077,-3.2228,-22559.6823,0.8160,324.6192,3.2462,3.4965,0.2642,0.0000,0.2642,-65136.8000,-96476.3987,-96476.3987
4430.0000,4.9248,17.1470,0.0000,87824.7000,-87824.7000,2.2770,0.0000,0.0000,0.0000,19516.6000,4.5000,1.0000,19516.6000,0.2406,0.0000,107341.3000,0.0000,-107341.3000,4.9248,-2.3725,26541.8000,0.0000,26541.8000,0.6881,7173.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7173.4595,0.0466,0.0000,0.0000,19368.3405,19368.3405,4.9248,16.9656,0.0000,1545.6000,-1545.6000,0.0401,0.0000,0.0000,0.0000,315.4286,4.9000,1.0000,315.4286,0.0009,0.0000,1861.0286,0.0000,-1861.0286,4.9248,-2.3725,470.4000,0.0000,470.4000,0.0122,127.1351,3.7000,1.0000,0.0000,0.0000,0.0000,127.1351,0.0002,0.0000,0.0000,343.2649,343.2649,4.9248,16.9656,0.0000,16618.9000,-16618.9000,0.4309,0.0000,0.0000,0.0000,3391.6122,4.9000,1.0000,3391.6122,0.0115,0.0000,20010.5122,0.0000,-20010.5122,4.9248,-2.3725,6779.7000,0.0000,6779.7000,0.1758,1832.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1832.3514,0.0000,0.0000,0.0000,4947.3486,4947.3486,12.4046,4.9363,8.6705,-3.4797,-52196.0015,1.8120,335.4876,3.3549,12.4046,4.9158,8.6602,-3.4890,-27911.8302,0.9663,335.6098,3.3561,12.4046,4.9103,8.6574,-3.4923,-24446.0551,0.8457,335.7207,3.3572,3.6241,0.2998,0.0000,0.2998,-72197.3000,-104553.8868,-104553.8868
4431.0000,4.8909,17.1131,0.0000,92962.2000,-92962.2000,2.4102,0.0000,0.0000,0.0000,20658.2667,4.5000,1.0000,20658.2667,0.2791,0.0000,113620.4667,0.0000,-113620.4667,4.8909,-2.4064,26536.8000,0.0000,26536.8000,0.6880,7172.1081,3.7000,1.0000,0.0000,0.0000,0.0000,7172.1081,0.0500,0.0000,0.0000,19364.6919,19364.6919,4.8909,16.9317,0.0000,2944.9000,-2944.9000,0.0764,0.0000,0.0000,0.0000,601.0000,4.9000,1.0000,601.0000,0.0020,0.0000,3545.9000,0.0000,-3545.9000,4.8909,-2.4064,370.2000,0.0000,370.2000,0.0096,100.0541,3.7000,1.0000,0.0000,0.0000,0.0000,100.0541,0.0001,0.0000,0.0000,270.1459,270.1459,4.8909,16.9317,0.0000,18929.6000,-18929.6000,0.4908,0.0000,0.0000,0.0000,3863.1837,4.9000,1.0000,3863.1837,0.0158,0.0000,22792.7837,0.0000,-22792.7837,4.8909,-2.4064,7738.5000,0.0000,7738.5000,0.2006,2091.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2091.4865,0.0000,0.0000,0.0000,5647.0135,5647.0135,12.5625,4.9023,8.7324,-3.8169,-57252.8434,1.9378,357.7908,3.5779,12.5625,4.8820,8.7223,-3.8266,-30613.1887,1.0334,357.9196,3.5792,12.5625,4.8765,8.7195,-3.8302,-26811.2669,0.9044,358.0373,3.5804,3.8756,0.3470,0.0000,0.3470,-80191.2000,-114677.2990,-114677.2990
4432.0000,4.9801,17.1338,796.3000,89704.4000,-88908.1000,2.3258,180.9773,4.4000,1.0000,19934.3111,4.5000,1.0000,20115.2884,0.2553,0.0000,109638.7111,615.3227,-109023.3884,4.9801,-2.3172,26538.2000,0.0000,26538.2000,0.6881,7172.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7172.4865,0.0488,0.0000,0.0000,19365.7135,19365.7135,4.9801,17.0210,0.0000,4535.4000,-4535.4000,0.1176,0.0000,0.0000,0.0000,925.5918,4.9000,1.0000,925.5918,0.0034,0.0000,5460.9918,0.0000,-5460.9918,4.9801,-2.3172,380.9000,0.0000,380.9000,0.0099,102.9459,3.7000,1.0000,0.0000,0.0000,0.0000,102.9459,0.0002,0.0000,0.0000,277.9541,277.9541,4.9801,17.0210,0.0000,21587.8000,-21587.8000,0.5597,0.0000,0.0000,0.0000,4405.6735,4.9000,1.0000,4405.6735,0.0212,0.0000,25993.4735,0.0000,-25993.4735,4.9801,-2.3172,9016.9000,0.0000,9016.9000,0.2338,2437.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2437.0000,0.0000,0.0000,0.0000,6579.9000,6579.9000,12.5086,4.9916,8.7501,-3.8027,-57040.3150,1.9674,362.9685,3.6297,12.5086,4.9713,8.7399,-3.8126,-30500.8402,1.0492,363.0986,3.6310,12.5086,4.9658,8.7372,-3.8162,-26713.1309,0.9182,363.2178,3.6322,3.9348,0.3288,0.0000,0.3288,-79095.3000,-114254.2861,-114254.2861
4433.0000,4.9464,16.9924,1791.6000,78538.3000,-76746.7000,2.0363,407.1818,4.4000,1.0000,17452.9556,4.5000,1.0000,17860.1374,0.1798,0.0000,95991.2556,1384.4182,-94606.8374,4.9464,-2.3509,22157.3000,0.0000,22157.3000,0.5745,5988.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5988.4595,0.0339,0.0000,0.0000,16168.8405,16168.8405,4.9464,16.9872,0.0000,13240.7000,-13240.7000,0.3433,0.0000,0.0000,0.0000,2702.1837,4.9000,1.0000,2702.1837,0.0133,0.0000,15942.8837,0.0000,-15942.8837,4.9464,-2.3509,370.4000,0.0000,370.4000,0.0096,100.1081,3.7000,1.0000,0.0000,0.0000,0.0000,100.1081,0.0002,0.0000,0.0000,270.2919,270.2919,4.9464,16.9872,0.0000,24394.0000,-24394.0000,0.6325,0.0000,0.0000,0.0000,4978.3673,4.9000,1.0000,4978.3673,0.0278,0.0000,29372.3673,0.0000,-29372.3673,4.9464,-2.3509,11893.3000,0.0000,11893.3000,0.3084,3214.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3214.4054,0.0000,0.0000,0.0000,8678.8946,8678.8946,12.5698,4.9578,8.7638,-3.8211,-57315.7798,1.9522,359.9523,3.5995,12.5698,4.9376,8.7537,-3.8309,-30647.2063,1.0411,360.0815,3.6008,12.5698,4.9321,8.7510,-3.8344,-26841.0753,0.9111,360.1996,3.6020,3.9044,0.2551,0.0000,0.2551,-79960.4000,-114804.0614,-114804.0614
4434.0000,4.7999,16.9029,1016.7000,65888.5000,-64871.8000,1.7083,231.0682,4.4000,1.0000,14641.8889,4.5000,1.0000,14872.9571,0.1063,0.0000,80530.3889,785.6318,-79744.7571,4.7999,-2.4974,13397.4000,0.0000,13397.4000,0.3474,3620.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3620.9189,0.0118,0.0000,0.0000,9776.4811,9776.4811,4.7999,16.8407,0.0000,4074.2000,-4074.2000,0.1056,0.0000,0.0000,0.0000,831.4694,4.9000,1.0000,831.4694,0.0018,0.0000,4905.6694,0.0000,-4905.6694,4.7999,-2.4974,378.8000,0.0000,378.8000,0.0098,102.3784,3.7000,1.0000,0.0000,0.0000,0.0000,102.3784,0.0001,0.0000,0.0000,276.4216,276.4216,4.7999,16.8407,0.0000,26751.0000,-26751.0000,0.6936,0.0000,0.0000,0.0000,5459.3878,4.9000,1.0000,5459.3878,0.0283,0.0000,32210.3878,0.0000,-32210.3878,4.7999,-2.4974,13970.7000,0.0000,13970.7000,0.3622,3775.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3775.8649,0.0030,0.0000,0.0000,10194.8351,10194.8351,12.5624,4.8116,8.6870,-3.2156,-48233.5838,1.6134,298.4986,2.9850,12.5624,4.7908,8.6766,-3.2239,-25791.2221,0.8604,298.6091,2.9861,12.5624,4.7852,8.6738,-3.2269,-22588.2705,0.7530,298.7080,2.9871,3.2269,0.1513,0.0000,0.1513,-67950.1000,-96613.0764,-96613.0764
4435.0000,4.8942,16.9016,1668.8000,60019.8000,-58351.0000,1.5561,379.2727,4.4000,1.0000,13337.7333,4.5000,1.0000,13717.0061,0.0830,0.0000,73357.5333,1289.5273,-72068.0061,4.8942,-2.4031,13386.8000,0.0000,13386.8000,0.3471,3618.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3618.0541,0.0103,0.0000,0.0000,9768.7459,9768.7459,4.8942,16.9350,0.0000,1287.6000,-1287.6000,0.0334,0.0000,0.0000,0.0000,262.7755,4.9000,1.0000,262.7755,0.0004,0.0000,1550.3755,0.0000,-1550.3755,4.8942,-2.4031,372.0000,0.0000,372.0000,0.0096,100.5405,3.7000,1.0000,0.0000,0.0000,0.0000,100.5405,0.0001,0.0000,0.0000,271.4595,271.4595,4.8942,16.9350,0.0000,25716.5000,-25716.5000,0.6667,0.0000,0.0000,0.0000,5248.2653,4.9000,1.0000,5248.2653,0.0243,0.0000,30964.7653,0.0000,-30964.7653,4.8942,-2.4031,13331.5000,0.0000,13331.5000,0.3456,3603.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3603.1081,0.0029,0.0000,0.0000,9728.3919,9728.3919,12.3267,4.9061,8.6164,-2.8226,-42339.3365,1.4793,274.5405,2.7454,12.3267,4.8850,8.6058,-2.8304,-22643.1482,0.7889,274.6442,2.7464,12.3267,4.8793,8.6030,-2.8332,-19832.0649,0.6904,274.7358,2.7474,2.9586,0.1209,0.0000,0.1209,-58264.8000,-84814.5496,-84814.5496
4436.0000,5.1164,16.9668,2232.2000,46396.3000,-44164.1000,1.2029,507.3182,4.4000,1.0000,10310.2889,4.5000,1.0000,10817.6071,0.0428,0.0000,56706.5889,1724.8818,-54981.7071,5.1164,-2.1809,13387.0000,0.0000,13387.0000,0.3471,3618.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3618.1081,0.0078,0.0000,0.0000,9768.8919,9768.8919,5.1164,17.1572,0.0000,839.0000,-839.0000,0.0218,0.0000,0.0000,0.0000,171.2245,4.9000,1.0000,171.2245,0.0002,0.0000,1010.2245,0.0000,-1010.2245,5.1164,-2.1809,376.0000,0.0000,376.0000,0.0097,101.6216,3.7000,1.0000,0.0000,0.0000,0.0000,101.6216,0.0001,0.0000,0.0000,274.3784,274.3784,5.1164,17.1572,0.0000,23652.4000,-23652.4000,0.6132,0.0000,0.0000,0.0000,4827.0204,4.9000,1.0000,4827.0204,0.0181,0.0000,28479.4204,0.0000,-28479.4204,5.1164,-2.1809,12212.9000,0.0000,12212.9000,0.3166,3300.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3300.7838,0.0025,0.0000,0.0000,8912.1162,8912.1162,11.8801,5.1285,8.5043,-2.1799,-32699.0379,1.2557,234.1972,2.3420,11.8801,5.1070,8.4936,-2.1867,-17493.6000,0.6696,234.2883,2.3429,11.8801,5.1011,8.4906,-2.1890,-15323.3275,0.5861,234.3673,2.3437,2.5114,0.0715,0.0000,0.0715,-42679.6000,-65515.9655,-65515.9655
4437.0000,5.2243,16.8899,2801.9000,38903.9000,-36102.0000,1.0087,636.7955,4.4000,1.0000,8645.3111,4.5000,1.0000,9282.1066,0.0274,0.0000,47549.2111,2165.1045,-45384.1066,5.2243,-2.0730,13387.2000,0.0000,13387.2000,0.3471,3618.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3618.1622,0.0064,0.0000,0.0000,9769.0378,9769.0378,5.2243,5.2243,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.2243,-2.0730,502.0000,0.0000,502.0000,0.0130,135.6757,3.7000,1.0000,0.0000,0.0000,0.0000,135.6757,0.0001,0.0000,0.0000,366.3243,366.3243,5.2243,17.2651,0.0000,21068.4000,-21068.4000,0.5462,0.0000,0.0000,0.0000,4299.6735,4.9000,1.0000,4299.6735,0.0129,0.0000,25368.0735,0.0000,-25368.0735,5.2243,-2.0730,9975.7000,0.0000,9975.7000,0.2586,2696.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2696.1351,0.0015,0.0000,0.0000,7279.5649,7279.5649,11.5863,5.2366,8.4114,-1.7744,-26616.5884,1.0868,203.5386,2.0354,11.5863,5.2147,8.4005,-1.7804,-14243.3704,0.5796,203.6198,2.0362,11.5863,5.2087,8.3975,-1.7825,-12477.2942,0.5072,203.6892,2.0369,2.1736,0.0482,0.0000,0.0482,-33305.5000,-53337.2530,-53337.2530
4438.0000,5.4737,16.8745,3361.1000,31618.9000,-28257.8000,0.8198,763.8864,4.4000,1.0000,7026.4222,4.5000,1.0000,7790.3086,0.0163,0.0000,38645.3222,2597.2136,-36048.1086,5.4737,-1.8236,13387.4000,0.0000,13387.4000,0.3471,3618.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3618.2162,0.0053,0.0000,0.0000,9769.1838,9769.1838,5.4737,5.4737,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.4737,-1.8236,376.1000,0.0000,376.1000,0.0098,101.6486,3.7000,1.0000,0.0000,0.0000,0.0000,101.6486,0.0001,0.0000,0.0000,274.4514,274.4514,5.4737,17.5145,0.0000,17262.4000,-17262.4000,0.4476,0.0000,0.0000,0.0000,3522.9388,4.9000,1.0000,3522.9388,0.0077,0.0000,20785.3388,0.0000,-20785.3388,5.4737,-1.8236,8697.3000,0.0000,8697.3000,0.2255,2350.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2350.6216,0.0010,0.0000,0.0000,6346.6784,6346.6784,11.1426,5.4864,8.3145,-1.3451,-20176.3996,0.9248,173.9507,1.7395,11.1426,5.4639,8.3033,-1.3503,-10802.4071,0.4932,174.0219,1.7402,11.1426,5.4578,8.3002,-1.3520,-9464.3272,0.4316,174.0818,1.7408,1.8497,0.0304,0.0000,0.0304,-23059.4000,-40443.1338,-40443.1338
4439.0000,5.4102,16.5314,4015.8000,28182.5000,-24166.7000,0.7307,912.6818,4.4000,1.0000,6262.7778,4.5000,1.0000,7175.4596,0.0093,0.0000,34445.2778,3103.1182,-31342.1596,5.4102,-1.8871,13387.6000,0.0000,13387.6000,0.3471,3618.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3618.2703,0.0058,0.0000,0.0000,9769.3297,9769.3297,5.4102,5.4102,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.4102,-1.8871,376.0000,0.0000,376.0000,0.0097,101.6216,3.7000,1.0000,0.0000,0.0000,0.0000,101.6216,0.0000,0.0000,0.0000,274.3784,274.3784,5.4102,17.4510,0.0000,13681.0000,-13681.0000,0.3547,0.0000,0.0000,0.0000,2792.0408,4.9000,1.0000,2792.0408,0.0043,0.0000,16473.0408,0.0000,-16473.0408,5.4102,-1.8871,4862.2000,0.0000,4862.2000,0.1261,1314.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1314.1081,0.0001,0.0000,0.0000,3548.0919,3548.0919,11.0680,5.4231,8.2455,-1.1382,-17072.6705,0.7841,147.9417,1.4794,11.0680,5.4003,8.2341,-1.1427,-9141.4218,0.4182,148.0037,1.4800,11.0680,5.3940,8.2310,-1.1442,-8009.3081,0.3660,148.0551,1.4806,1.5683,0.0196,0.0000,0.0196,-19221.9000,-34223.4004,-34223.4004
4440.0000,5.2538,16.3030,3967.8000,26137.4000,-22169.6000,0.6777,901.7727,4.4000,1.0000,5808.3111,4.5000,1.0000,6710.0838,0.0080,0.0000,31945.7111,3066.0273,-28879.6838,5.2538,-2.0434,13390.3000,0.0000,13390.3000,0.3472,3619.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3619.0000,0.0053,0.0000,0.0000,9771.3000,9771.3000,5.2538,5.2538,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.2538,-2.0434,410.8000,0.0000,410.8000,0.0107,111.0270,3.7000,1.0000,0.0000,0.0000,0.0000,111.0270,0.0000,0.0000,0.0000,299.7730,299.7730,5.2538,17.2947,0.0000,10696.1000,-10696.1000,0.2773,0.0000,0.0000,0.0000,2182.8776,4.9000,1.0000,2182.8776,0.0023,0.0000,12878.9776,0.0000,-12878.9776,5.2538,-2.0434,1506.4000,0.0000,1506.4000,0.0391,407.1351,3.7000,1.0000,0.0000,0.0000,0.0000,407.1351,0.0000,0.0000,0.0000,1099.2649,1099.2649,11.1203,5.2670,8.1936,-1.0173,-15259.9419,0.6759,127.8188,1.2782,11.1203,5.2437,8.1820,-1.0213,-8170.1679,0.3605,127.8735,1.2787,11.1203,5.2373,8.1788,-1.0226,-7158.2137,0.3155,127.9183,1.2792,1.3519,0.0156,0.0000,0.0156,-17558.2000,-30588.3236,-30588.3236
4441.0000,5.4052,16.2273,4352.8000,24024.0000,-19671.2000,0.6229,989.2727,4.4000,1.0000,5338.6667,4.5000,1.0000,6327.9394,0.0067,0.0000,29362.6667,3363.5273,-25999.1394,5.4052,-1.8921,13370.5000,0.0000,13370.5000,0.3467,3613.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3613.6486,0.0048,0.0000,0.0000,9756.8514,9756.8514,5.4052,5.4052,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.4052,-1.8921,424.7000,0.0000,424.7000,0.0110,114.7838,3.7000,1.0000,0.0000,0.0000,0.0000,114.7838,0.0000,0.0000,0.0000,309.9162,309.9162,5.4052,17.4460,0.0000,8848.3000,-8848.3000,0.2294,0.0000,0.0000,0.0000,1805.7755,4.9000,1.0000,1805.7755,0.0015,0.0000,10654.0755,0.0000,-10654.0755,5.4052,-1.8921,866.3000,0.0000,866.3000,0.0225,234.1351,3.7000,1.0000,0.0000,0.0000,0.0000,234.1351,0.0000,0.0000,0.0000,632.1649,632.1649,10.8654,5.4185,8.1419,-0.8630,-12945.5435,0.6162,116.7935,1.1679,10.8654,5.3950,8.1302,-0.8667,-6933.4531,0.3286,116.8443,1.1684,10.8654,5.3884,8.1269,-0.8679,-6075.2859,0.2876,116.8855,1.1689,1.2324,0.0130,0.0000,0.0130,-13858.0000,-25954.2825,-25954.2825
4442.0000,5.5954,16.1061,4870.0000,21987.3000,-17117.3000,0.5701,1106.8182,4.4000,1.0000,4886.0667,4.5000,1.0000,5992.8848,0.0056,0.0000,26873.3667,3763.1818,-23110.1848,5.5954,-1.7019,13369.2000,0.0000,13369.2000,0.3466,3613.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3613.2973,0.0044,0.0000,0.0000,9755.9027,9755.9027,5.5954,5.5954,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.5954,-1.7019,411.4000,0.0000,411.4000,0.0107,111.1892,3.7000,1.0000,0.0000,0.0000,0.0000,111.1892,0.0000,0.0000,0.0000,300.2108,300.2108,5.5954,17.6362,0.0000,7429.8000,-7429.8000,0.1926,0.0000,0.0000,0.0000,1516.2857,4.9000,1.0000,1516.2857,0.0010,0.0000,8946.0857,0.0000,-8946.0857,5.5954,-1.7019,387.5000,0.0000,387.5000,0.0100,104.7297,3.7000,1.0000,0.0000,0.0000,0.0000,104.7297,0.0000,0.0000,0.0000,282.7703,282.7703,10.5782,5.6088,8.0935,-0.7220,-10829.3981,0.5650,107.3229,1.0732,10.5782,5.5851,8.0816,-0.7253,-5802.7676,0.3013,107.3702,1.0737,10.5782,5.5785,8.0783,-0.7265,-5085.2211,0.2637,107.4084,1.0741,1.1300,0.0109,0.0000,0.0109,-10379.0000,-21717.3868,-21717.3868
4443.0000,5.8759,16.0067,5412.6000,19998.4000,-14585.8000,0.5185,1230.1364,4.4000,1.0000,4444.0889,4.5000,1.0000,5674.2253,0.0046,0.0000,24442.4889,4182.4636,-20260.0253,5.8759,-1.4214,13369.4000,0.0000,13369.4000,0.3466,3613.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3613.3514,0.0040,0.0000,0.0000,9756.0486,9756.0486,5.8759,5.8759,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.8759,-1.4214,425.0000,0.0000,425.0000,0.0110,114.8649,3.7000,1.0000,0.0000,0.0000,0.0000,114.8649,0.0000,0.0000,0.0000,310.1351,310.1351,5.8759,17.9167,0.0000,6329.5000,-6329.5000,0.1641,0.0000,0.0000,0.0000,1291.7347,4.9000,1.0000,1291.7347,0.0007,0.0000,7621.2347,0.0000,-7621.2347,5.8759,-1.4214,387.5000,0.0000,387.5000,0.0100,104.7297,3.7000,1.0000,0.0000,0.0000,0.0000,104.7297,0.0000,0.0000,0.0000,282.7703,282.7703,10.2038,5.8894,8.0466,-0.5826,-8738.6709,0.5251,99.9590,0.9996,10.2038,5.8655,8.0346,-0.5858,-4686.1007,0.2801,100.0036,1.0000,10.2038,5.8588,8.0313,-0.5868,-4107.5344,0.2451,100.0393,1.0004,1.0503,0.0092,0.0000,0.0092,-6733.4000,-17532.3059,-17532.3059
4444.0000,5.4496,16.0724,5478.6000,26468.3000,-20989.7000,0.6862,1245.1364,4.4000,1.0000,5881.8444,4.5000,1.0000,7126.9808,0.0081,0.0000,32350.1444,4233.4636,-28116.6808,5.4496,-1.8477,13369.5000,0.0000,13369.5000,0.3466,3613.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3613.3784,0.0053,0.0000,0.0000,9756.1216,9756.1216,5.4496,5.4496,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.4496,-1.8477,411.8000,0.0000,411.8000,0.0107,111.2973,3.7000,1.0000,0.0000,0.0000,0.0000,111.2973,0.0000,0.0000,0.0000,300.5027,300.5027,5.4496,17.4904,0.0000,5711.5000,-5711.5000,0.1481,0.0000,0.0000,0.0000,1165.6122,4.9000,1.0000,1165.6122,0.0006,0.0000,6877.1122,0.0000,-6877.1122,5.4496,-1.8477,865.9000,0.0000,865.9000,0.0225,234.0270,3.7000,1.0000,0.0000,0.0000,0.0000,234.0270,0.0000,0.0000,0.0000,631.8730,631.8730,10.6401,5.4632,8.0516,-0.8081,-12120.8696,0.6070,115.5211,1.1552,10.6401,5.4392,8.0396,-0.8117,-6493.8147,0.3237,115.5726,1.1557,10.6401,5.4325,8.0363,-0.8129,-5690.6115,0.2833,115.6139,1.1561,1.2141,0.0141,0.0000,0.0141,-12054.0000,-24305.2958,-24305.2958
4445.0000,5.1374,16.8838,2131.1000,34610.6000,-32479.5000,0.8973,484.3409,4.4000,1.0000,7691.2444,4.5000,1.0000,8175.5854,0.0203,0.0000,42301.8444,1646.7591,-40655.0854,5.1374,-2.1599,13369.7000,0.0000,13369.7000,0.3466,3613.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3613.4324,0.0056,0.0000,0.0000,9756.2676,9756.2676,5.1374,17.1782,0.0000,37.9000,-37.9000,0.0010,0.0000,0.0000,0.0000,7.7347,4.9000,1.0000,7.7347,0.0000,0.0000,45.6347,0.0000,-45.6347,5.1374,-2.1599,552.2000,0.0000,552.2000,0.0143,149.2432,3.7000,1.0000,0.0000,0.0000,0.0000,149.2432,0.0000,0.0000,0.0000,402.9568,402.9568,5.1374,17.1782,0.0000,6566.1000,-6566.1000,0.1702,0.0000,0.0000,0.0000,1340.0204,4.9000,1.0000,1340.0204,0.0010,0.0000,7906.1204,0.0000,-7906.1204,5.1374,-2.1599,4533.2000,0.0000,4533.2000,0.1175,1225.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1225.1892,0.0000,0.0000,0.0000,3308.0108,3308.0108,11.0264,5.1508,8.0886,-1.1686,-17529.6441,0.7735,146.9612,1.4696,11.0264,5.1270,8.0767,-1.1733,-9386.1233,0.4125,147.0260,1.4703,11.0264,5.1204,8.0734,-1.1748,-8223.8379,0.3610,147.0784,1.4708,1.5470,0.0270,0.0000,0.0270,-20628.4000,-35139.6053,-35139.6053
4446.0000,4.3348,16.3876,2485.4000,113328.7000,-110843.3000,2.9383,564.8636,4.4000,1.0000,25184.1556,4.5000,1.0000,25749.0192,0.4394,0.0000,138512.8556,1920.5364,-136592.3192,4.3348,-2.9625,13368.8000,0.0000,13368.8000,0.3466,3613.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3613.1892,0.0217,0.0000,0.0000,9755.6108,9755.6108,4.3348,16.3756,0.0000,659.0000,-659.0000,0.0171,0.0000,0.0000,0.0000,134.4898,4.9000,1.0000,134.4898,0.0003,0.0000,793.4898,0.0000,-793.4898,4.3348,-2.9625,508.4000,0.0000,508.4000,0.0132,137.4054,3.7000,1.0000,0.0000,0.0000,0.0000,137.4054,0.0001,0.0000,0.0000,370.9946,370.9946,4.3348,16.3756,0.0000,8955.9000,-8955.9000,0.2322,0.0000,0.0000,0.0000,1827.7347,4.9000,1.0000,1827.7347,0.0039,0.0000,10783.6347,0.0000,-10783.6347,4.3348,-2.9625,15216.5000,0.0000,15216.5000,0.3945,4112.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4112.5676,0.0000,0.0000,0.0000,11103.9324,11103.9324,12.6840,4.3472,8.5156,-4.2250,-63374.7857,1.9709,367.4124,3.6741,12.6840,4.3252,8.5046,-4.2358,-33886.0491,1.0511,367.5589,3.6756,12.6840,4.3192,8.5016,-4.2397,-29678.0710,0.9199,367.6847,3.6768,3.9418,0.4654,0.0000,0.4654,-91364.5000,-126938.9058,-126938.9058
4447.0000,4.5558,16.7780,0.0000,167892.0000,-167892.0000,4.3529,0.0000,0.0000,0.0000,37309.3333,4.5000,1.0000,37309.3333,1.3055,0.0000,205201.3333,0.0000,-205201.3333,4.5558,-2.7415,22690.9000,0.0000,22690.9000,0.5883,6132.6757,3.7000,1.0000,0.0000,0.0000,0.0000,6132.6757,0.0813,0.0000,0.0000,16558.2243,16558.2243,4.5558,16.5966,0.0000,11115.1000,-11115.1000,0.2882,0.0000,0.0000,0.0000,2268.3878,4.9000,1.0000,2268.3878,0.0188,0.0000,13383.4878,0.0000,-13383.4878,4.5558,-2.7415,1022.4000,0.0000,1022.4000,0.0265,276.3243,3.7000,1.0000,0.0000,0.0000,0.0000,276.3243,0.0007,0.0000,0.0000,746.0757,746.0757,4.5558,16.5966,0.0000,10245.5000,-10245.5000,0.2656,0.0000,0.0000,0.0000,2090.9184,4.9000,1.0000,2090.9184,0.0064,0.0000,12336.4184,0.0000,-12336.4184,4.5558,-2.7415,16173.2000,0.0000,16173.2000,0.4193,4371.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4371.1351,0.0000,0.0000,0.0000,11802.0649,11802.0649,13.3633,4.5673,8.9653,-6.7184,-100775.4623,2.9704,542.8529,5.4285,13.3633,4.5469,8.9551,-6.7333,-53866.6847,1.5841,543.0481,5.4305,13.3633,4.5413,8.9523,-6.7390,-47172.7276,1.3864,543.2268,5.4323,5.9409,1.4127,0.0000,1.4127,-149366.1000,-201814.8746,-201814.8746
4448.0000,4.8189,17.0411,0.0000,196760.4000,-196760.4000,5.1014,0.0000,0.0000,0.0000,43724.5333,4.5000,1.0000,43724.5333,2.0619,0.0000,240484.9333,0.0000,-240484.9333,4.8189,-2.4784,27686.0000,0.0000,27686.0000,0.7178,7482.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7482.7027,0.1501,0.0000,0.0000,20203.2973,20203.2973,4.8189,16.8597,0.0000,40925.5000,-40925.5000,1.0611,0.0000,0.0000,0.0000,8352.1429,4.9000,1.0000,8352.1429,0.1842,0.0000,49277.6429,0.0000,-49277.6429,4.8189,-2.4784,1721.0000,0.0000,1721.0000,0.0446,465.1351,3.7000,1.0000,0.0000,0.0000,0.0000,465.1351,0.0025,0.0000,0.0000,1255.8649,1255.8649,4.8189,16.8597,0.0000,10349.3000,-10349.3000,0.2683,0.0000,0.0000,0.0000,2112.1020,4.9000,1.0000,2112.1020,0.0080,0.0000,12461.4020,0.0000,-12461.4020,4.8189,-2.4784,15535.4000,0.0000,15535.4000,0.4028,4198.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4198.7568,0.0000,0.0000,0.0000,11336.6432,11336.6432,14.0151,4.8296,9.4223,-8.9704,-134556.7287,3.7980,680.3278,6.8033,14.0151,4.8105,9.4128,-8.9883,-71906.0664,2.0254,680.5504,6.8055,14.0151,4.8055,9.4103,-8.9951,-62965.3777,1.7726,680.7666,6.8077,7.5960,2.4067,0.0000,2.4067,-203092.8000,-269428.1728,-269428.1728
4449.0000,5.0547,17.2770,0.0000,214951.2000,-214951.2000,5.5730,0.0000,0.0000,0.0000,47766.9333,4.5000,1.0000,47766.9333,2.6387,0.0000,262718.1333,0.0000,-262718.1333,5.0547,-2.2426,31477.2000,0.0000,31477.2000,0.8161,8507.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8507.3514,0.2039,0.0000,0.0000,22969.8486,22969.8486,5.0547,17.0956,0.0000,46504.0000,-46504.0000,1.2057,0.0000,0.0000,0.0000,9490.6122,4.9000,1.0000,9490.6122,0.2537,0.0000,55994.6122,0.0000,-55994.6122,5.0547,-2.2426,1862.9000,0.0000,1862.9000,0.0483,503.4865,3.7000,1.0000,0.0000,0.0000,0.0000,503.4865,0.0032,0.0000,0.0000,1359.4135,1359.4135,5.0547,17.0956,0.0000,11239.7000,-11239.7000,0.2914,0.0000,0.0000,0.0000,2293.8163,4.9000,1.0000,2293.8163,0.0095,0.0000,13533.5163,0.0000,-13533.5163,5.0547,-2.2426,13622.0000,0.0000,13622.0000,0.3532,3681.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3681.6216,0.0000,0.0000,0.0000,9940.3784,9940.3784,14.3765,5.0650,9.7208,-9.9216,-148823.6578,4.1438,732.6929,7.3269,14.3765,5.0467,9.7116,-9.9402,-79521.6745,2.2098,732.9194,7.3292,14.3765,5.0419,9.7092,-9.9473,-69631.2891,1.9340,733.1470,7.3315,8.2877,3.1089,0.0000,3.1089,-225732.8000,-297976.6214,-297976.6214
4450.0000,5.3295,17.5517,0.0000,228488.3000,-228488.3000,5.9240,0.0000,0.0000,0.0000,50775.1778,4.5000,1.0000,50775.1778,3.1627,0.0000,279263.4778,0.0000,-279263.4778,5.3295,-1.9678,37168.6000,0.0000,37168.6000,0.9637,10045.5676,3.7000,1.0000,0.0000,0.0000,0.0000,10045.5676,0.2885,0.0000,0.0000,27123.0324,27123.0324,5.3295,17.3703,0.0000,57939.7000,-57939.7000,1.5022,0.0000,0.0000,0.0000,11824.4286,4.9000,1.0000,11824.4286,0.4072,0.0000,69764.1286,0.0000,-69764.1286,5.3295,-1.9678,1906.4000,0.0000,1906.4000,0.0494,515.2432,3.7000,1.0000,0.0000,0.0000,0.0000,515.2432,0.0042,0.0000,0.0000,1391.1568,1391.1568,5.3295,17.3703,0.0000,13237.2000,-13237.2000,0.3432,0.0000,0.0000,0.0000,2701.4694,4.9000,1.0000,2701.4694,0.0140,0.0000,15938.6694,0.0000,-15938.6694,5.3295,-1.9678,12346.4000,0.0000,12346.4000,0.3201,3336.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3336.8649,0.0000,0.0000,0.0000,9009.5351,9009.5351,14.6560,5.3393,9.9977,-10.9032,-163547.4880,4.5513,795.1283,7.9513,14.6560,5.3217,9.9889,-10.9228,-87382.6672,2.4271,795.3610,7.9536,14.6560,5.3172,9.9866,-10.9303,-76512.3962,2.1242,795.6031,7.9560,9.1026,3.8766,0.0000,3.8766,-248243.8000,-327442.5514,-327442.5514
4451.0000,5.5462,17.7684,0.0000,252272.9000,-252272.9000,6.5406,0.0000,0.0000,0.0000,56060.6444,4.5000,1.0000,56060.6444,4.1618,0.0000,308333.5444,0.0000,-308333.5444,5.5462,-1.7511,39061.7000,0.0000,39061.7000,1.0127,10557.2162,3.7000,1.0000,0.0000,0.0000,0.0000,10557.2162,0.3652,0.0000,0.0000,28504.4838,28504.4838,5.5462,17.5870,0.0000,74222.8000,-74222.8000,1.9244,0.0000,0.0000,0.0000,15147.5102,4.9000,1.0000,15147.5102,0.6968,0.0000,89370.3102,0.0000,-89370.3102,5.5462,-1.7511,2253.0000,0.0000,2253.0000,0.0584,608.9189,3.7000,1.0000,0.0000,0.0000,0.0000,608.9189,0.0065,0.0000,0.0000,1644.0811,1644.0811,5.5462,17.5870,0.0000,15544.6000,-15544.6000,0.4030,0.0000,0.0000,0.0000,3172.3673,4.9000,1.0000,3172.3673,0.0207,0.0000,18716.9673,0.0000,-18716.9673,5.5462,-1.7511,9954.6000,0.0000,9954.6000,0.2581,2690.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2690.4324,0.0000,0.0000,0.0000,7264.1676,7264.1676,15.1826,5.5556,10.3691,-12.6212,-189317.8687,5.0986,876.5955,8.7660,15.1826,5.5387,10.3606,-12.6422,-101137.7620,2.7190,876.8362,8.7684,15.1826,5.5345,10.3585,-12.6504,-88552.4588,2.3796,877.0973,8.7710,10.1973,5.2510,0.0000,5.2510,-290771.0000,-379008.0896,-379008.0896
4452.0000,5.6418,17.8640,0.0000,268397.6000,-268397.6000,6.9587,0.0000,0.0000,0.0000,59643.9111,4.5000,1.0000,59643.9111,4.8553,0.0000,328041.5111,0.0000,-328041.5111,5.6418,-1.6555,33849.9000,0.0000,33849.9000,0.8776,9148.6216,3.7000,1.0000,0.0000,0.0000,0.0000,9148.6216,0.3226,0.0000,0.0000,24701.2784,24701.2784,5.6418,17.6826,0.0000,74560.2000,-74560.2000,1.9331,0.0000,0.0000,0.0000,15216.3673,4.9000,1.0000,15216.3673,0.7212,0.0000,89776.5673,0.0000,-89776.5673,5.6418,-1.6555,2691.0000,0.0000,2691.0000,0.0698,727.2973,3.7000,1.0000,0.0000,0.0000,0.0000,727.2973,0.0083,0.0000,0.0000,1963.7027,1963.7027,5.6418,17.6826,0.0000,17991.9000,-17991.9000,0.4665,0.0000,0.0000,0.0000,3671.8163,4.9000,1.0000,3671.8163,0.0282,0.0000,21663.7163,0.0000,-21663.7163,5.6418,-1.6555,8679.0000,0.0000,8679.0000,0.2250,2345.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2345.6757,0.0000,0.0000,0.0000,6333.3243,6333.3243,15.6495,5.6510,10.6503,-13.5369,-203054.1295,5.2653,894.4013,8.9440,15.6495,5.6345,10.6420,-13.5581,-108464.8195,2.8079,894.6381,8.9464,15.6495,5.6305,10.6400,-13.5664,-94964.5404,2.4574,894.9008,8.9490,10.5307,5.9356,0.0000,5.9356,-315729.8000,-406483.4894,-406483.4894
4453.0000,5.9489,18.1711,0.0000,282714.0000,-282714.0000,7.3299,0.0000,0.0000,0.0000,62825.3333,4.5000,1.0000,62825.3333,5.6650,0.0000,345539.3333,0.0000,-345539.3333,5.9489,-1.3484,39060.1000,0.0000,39060.1000,1.0127,10556.7838,3.7000,1.0000,0.0000,0.0000,0.0000,10556.7838,0.4339,0.0000,0.0000,28503.3162,28503.3162,5.9489,17.9897,0.0000,88393.9000,-88393.9000,2.2918,0.0000,0.0000,0.0000,18039.5714,4.9000,1.0000,18039.5714,1.0522,0.0000,106433.4714,0.0000,-106433.4714,5.9489,-1.3484,2568.2000,0.0000,2568.2000,0.0666,694.1081,3.7000,1.0000,0.0000,0.0000,0.0000,694.1081,0.0095,0.0000,0.0000,1874.0919,1874.0919,5.9489,17.9897,0.0000,20516.2000,-20516.2000,0.5319,0.0000,0.0000,0.0000,4186.9796,4.9000,1.0000,4186.9796,0.0395,0.0000,24703.1796,0.0000,-24703.1796,5.9489,-1.3484,7722.3000,0.0000,7722.3000,0.2002,2087.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2087.1081,0.0000,0.0000,0.0000,5635.1919,5635.1919,15.9419,5.9578,10.9498,-14.6757,-220135.0575,5.7165,958.6985,9.5870,15.9419,5.9418,10.9418,-14.6978,-117582.7948,3.0485,958.9396,9.5894,15.9419,5.9380,10.9399,-14.7065,-102945.5321,2.6680,959.2165,9.5922,11.4331,7.2002,0.0000,7.2002,-342273.5000,-440663.3844,-440663.3844
4454.0000,6.0370,18.2592,0.0000,289337.9000,-289337.9000,7.5016,0.0000,0.0000,0.0000,64297.3111,4.5000,1.0000,64297.3111,5.9840,0.0000,353635.2111,0.0000,-353635.2111,6.0370,-1.2603,37164.7000,0.0000,37164.7000,0.9636,10044.5135,3.7000,1.0000,0.0000,0.0000,0.0000,10044.5135,0.4091,0.0000,0.0000,27120.1865,27120.1865,6.0370,18.0778,0.0000,82386.0000,-82386.0000,2.1360,0.0000,0.0000,0.0000,16813.4694,4.9000,1.0000,16813.4694,0.9303,0.0000,99199.4694,0.0000,-99199.4694,6.0370,-1.2603,1705.0000,0.0000,1705.0000,0.0442,460.8108,3.7000,1.0000,0.0000,0.0000,0.0000,460.8108,0.0060,0.0000,0.0000,1244.1892,1244.1892,6.0370,18.0778,0.0000,21768.9000,-21768.9000,0.5644,0.0000,0.0000,0.0000,4442.6327,4.9000,1.0000,4442.6327,0.0431,0.0000,26211.5327,0.0000,-26211.5327,6.0370,-1.2603,6765.6000,0.0000,6765.6000,0.1754,1828.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1828.5405,0.0000,0.0000,0.0000,4937.0595,4937.0595,16.1876,6.0457,11.1167,-14.8453,-222678.7522,5.6926,947.9297,9.4793,16.1876,6.0299,11.1088,-14.8671,-118936.7237,3.0358,948.1642,9.4816,16.1876,6.0262,11.1069,-14.8756,-104129.3022,2.6569,948.4358,9.4844,11.3852,7.3725,0.0000,7.3725,-347857.5000,-445744.7780,-445744.7780
4455.0000,6.1981,18.4203,0.0000,301125.0000,-301125.0000,7.8072,0.0000,0.0000,0.0000,66916.6667,4.5000,1.0000,66916.6667,6.6507,0.0000,368041.6667,0.0000,-368041.6667,6.1981,-1.0992,35271.5000,0.0000,35271.5000,0.9145,9532.8378,3.7000,1.0000,0.0000,0.0000,0.0000,9532.8378,0.4063,0.0000,0.0000,25738.6622,25738.6622,6.1981,18.2389,0.0000,88027.0000,-88027.0000,2.2823,0.0000,0.0000,0.0000,17964.6939,4.9000,1.0000,17964.6939,1.0771,0.0000,105991.6939,0.0000,-105991.6939,6.1981,-1.0992,1644.4000,0.0000,1644.4000,0.0426,444.4324,3.7000,1.0000,0.0000,0.0000,0.0000,444.4324,0.0062,0.0000,0.0000,1199.9676,1199.9676,6.1981,18.2389,0.0000,22955.2000,-22955.2000,0.5952,0.0000,0.0000,0.0000,4684.7347,4.9000,1.0000,4684.7347,0.0502,0.0000,27639.9347,0.0000,-27639.9347,6.1981,-1.0992,7722.3000,0.0000,7722.3000,0.2002,2087.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2087.1081,0.0000,0.0000,0.0000,5635.1919,5635.1919,16.4685,6.2067,11.3376,-15.6235,-234352.2072,5.9210,976.7638,9.7676,16.4685,6.1911,11.3298,-15.6457,-125165.9869,3.1576,976.9983,9.7700,16.4685,6.1875,11.3280,-15.6545,-109581.2796,2.7634,977.2754,9.7728,11.8420,8.1906,0.0000,8.1906,-367469.0000,-469099.4736,-469099.4736
4456.0000,6.3769,18.5991,0.0000,313754.2000,-313754.2000,8.1347,0.0000,0.0000,0.0000,69723.1556,4.5000,1.0000,69723.1556,7.4143,0.0000,383477.3556,0.0000,-383477.3556,6.3769,-0.9204,30062.0000,0.0000,30062.0000,0.7794,8124.8649,3.7000,1.0000,0.0000,0.0000,0.0000,8124.8649,0.3626,0.0000,0.0000,21937.1351,21937.1351,6.3769,18.4177,0.0000,103674.0000,-103674.0000,2.6879,0.0000,0.0000,0.0000,21157.9592,4.9000,1.0000,21157.9592,1.4873,0.0000,124831.9592,0.0000,-124831.9592,6.3769,-0.9204,2121.3000,0.0000,2121.3000,0.0550,573.3243,3.7000,1.0000,0.0000,0.0000,0.0000,573.3243,0.0095,0.0000,0.0000,1547.9757,1547.9757,6.3769,18.4177,0.0000,25008.7000,-25008.7000,0.6484,0.0000,0.0000,0.0000,5103.8163,4.9000,1.0000,5103.8163,0.0651,0.0000,30112.5163,0.0000,-30112.5163,6.3769,-0.9204,8997.9000,0.0000,8997.9000,0.2333,2431.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2431.8649,0.0000,0.0000,0.0000,6566.0351,6566.0351,16.8887,6.3853,11.6370,-16.9321,-253981.3492,6.2693,1021.2338,10.2123,16.8887,6.3701,11.6294,-16.9551,-135640.4224,3.3433,1021.4697,10.2147,16.8887,6.3667,11.6277,-16.9641,-118748.9135,2.9260,1021.7558,10.2176,12.5387,9.3387,0.0000,9.3387,-401255.7000,-508370.6851,-508370.6851
4457.0000,6.4621,18.6843,0.0000,329050.9000,-329050.9000,8.5313,0.0000,0.0000,0.0000,73122.4222,4.5000,1.0000,73122.4222,8.2903,0.0000,402173.3222,0.0000,-402173.3222,6.4621,-0.8352,19630.5000,0.0000,19630.5000,0.5090,5305.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5305.5405,0.2281,0.0000,0.0000,14324.9595,14324.9595,6.4621,18.5029,0.0000,104446.6000,-104446.6000,2.7080,0.0000,0.0000,0.0000,21315.6327,4.9000,1.0000,21315.6327,1.5061,0.0000,125762.2327,0.0000,-125762.2327,6.4621,-0.8352,1350.7000,0.0000,1350.7000,0.0350,365.0541,3.7000,1.0000,0.0000,0.0000,0.0000,365.0541,0.0060,0.0000,0.0000,985.6459,985.6459,6.4621,18.5029,0.0000,26859.2000,-26859.2000,0.6964,0.0000,0.0000,0.0000,5481.4694,4.9000,1.0000,5481.4694,0.0776,0.0000,32340.6694,0.0000,-32340.6694,6.4621,-0.8352,11868.0000,0.0000,11868.0000,0.3077,3207.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3207.5676,0.0000,0.0000,0.0000,8660.4324,8660.4324,17.3359,6.4704,11.9032,-17.8632,-267947.3987,6.3936,1029.8911,10.2989,17.3359,6.4554,11.8957,-17.8862,-143089.7797,3.4096,1030.1236,10.3012,17.3359,6.4520,11.8940,-17.8954,-125268.0080,2.9840,1030.4095,10.3041,12.7873,10.1082,0.0000,10.1082,-427507.5000,-536305.1864,-536305.1864
4458.0000,6.0994,18.3217,0.0000,239468.0000,-239468.0000,6.2087,0.0000,0.0000,0.0000,53215.1111,4.5000,1.0000,53215.1111,3.4683,0.0000,292683.1111,0.0000,-292683.1111,6.0994,-1.1979,16173.9000,0.0000,16173.9000,0.4193,4371.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4371.3243,0.1100,0.0000,0.0000,11802.5757,11802.5757,6.0994,18.1403,0.0000,75325.7000,-75325.7000,1.9530,0.0000,0.0000,0.0000,15372.5918,4.9000,1.0000,15372.5918,0.6244,0.0000,90698.2918,0.0000,-90698.2918,6.0994,-1.1979,1125.0000,0.0000,1125.0000,0.0292,304.0541,3.7000,1.0000,0.0000,0.0000,0.0000,304.0541,0.0032,0.0000,0.0000,820.9459,820.9459,6.0994,18.1403,0.0000,27960.8000,-27960.8000,0.7249,0.0000,0.0000,0.0000,5706.2857,4.9000,1.0000,5706.2857,0.0727,0.0000,33667.0857,0.0000,-33667.0857,6.0994,-1.1979,13940.9000,0.0000,13940.9000,0.3614,3767.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3767.8108,0.0000,0.0000,0.0000,10173.0892,10173.0892,16.6411,6.1083,11.3747,-13.1306,-196958.5422,4.8482,798.5425,7.9854,16.6411,6.0922,11.3667,-13.1495,-105196.0278,2.5855,798.7440,7.9874,16.6411,6.0886,11.3648,-13.1568,-92097.3078,2.2628,798.9710,7.9897,9.6965,4.2787,0.0000,4.2787,-311514.7000,-394251.8779,-394251.8779
4459.0000,5.9492,18.1714,0.0000,232767.3000,-232767.3000,6.0349,0.0000,0.0000,0.0000,51726.0667,4.5000,1.0000,51726.0667,3.1892,0.0000,284493.3667,0.0000,-284493.3667,5.9492,-1.3481,16181.0000,0.0000,16181.0000,0.4195,4373.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4373.2432,0.1008,0.0000,0.0000,11807.7568,11807.7568,5.9492,17.9900,0.0000,62544.2000,-62544.2000,1.6216,0.0000,0.0000,0.0000,12764.1224,4.9000,1.0000,12764.1224,0.4296,0.0000,75308.3224,0.0000,-75308.3224,5.9492,-1.3481,860.5000,0.0000,860.5000,0.0223,232.5676,3.7000,1.0000,0.0000,0.0000,0.0000,232.5676,0.0020,0.0000,0.0000,627.9324,627.9324,5.9492,17.9900,0.0000,27059.4000,-27059.4000,0.7016,0.0000,0.0000,0.0000,5522.3265,4.9000,1.0000,5522.3265,0.0640,0.0000,32581.7265,0.0000,-32581.7265,5.9492,-1.3481,13303.1000,0.0000,13303.1000,0.3449,3595.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3595.4324,0.0000,0.0000,0.0000,9707.6676,9707.6676,16.4461,5.9584,11.2022,-12.3305,-184958.1146,4.5724,758.6338,7.5863,16.4461,5.9418,11.1940,-12.3489,-98790.8825,2.4384,758.8323,7.5883,16.4461,5.9381,11.1921,-12.3559,-86491.0618,2.1340,759.0505,7.5905,9.1448,3.7857,0.0000,3.7857,-292026.3000,-370240.0589,-370240.0589
4460.0000,5.6355,17.8577,0.0000,161783.7000,-161783.7000,4.1945,0.0000,0.0000,0.0000,35951.9333,4.5000,1.0000,35951.9333,1.1807,0.0000,197735.6333,0.0000,-197735.6333,5.6355,-1.6618,16161.9000,0.0000,16161.9000,0.4190,4368.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4368.0811,0.0546,0.0000,0.0000,11793.8189,11793.8189,5.6355,17.6763,0.0000,30810.3000,-30810.3000,0.7988,0.0000,0.0000,0.0000,6287.8163,4.9000,1.0000,6287.8163,0.0893,0.0000,37098.1163,0.0000,-37098.1163,5.6355,-1.6618,941.9000,0.0000,941.9000,0.0244,254.5676,3.7000,1.0000,0.0000,0.0000,0.0000,254.5676,0.0011,0.0000,0.0000,687.3324,687.3324,5.6355,17.6763,0.0000,25588.3000,-25588.3000,0.6634,0.0000,0.0000,0.0000,5222.1020,4.9000,1.0000,5222.1020,0.0440,0.0000,30810.4020,0.0000,-30810.4020,5.6355,-1.6618,12186.9000,0.0000,12186.9000,0.3160,3293.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3293.7568,0.0000,0.0000,0.0000,8893.1432,8893.1432,15.5060,5.6454,10.5757,-8.1341,-122011.3253,3.2081,546.6878,5.4669,15.5060,5.6275,10.5668,-8.1482,-65185.2332,1.7108,546.8493,5.4685,15.5060,5.6233,10.5647,-8.1533,-57073.2985,1.4973,547.0122,5.4701,6.4162,1.3698,0.0000,1.3698,-188891.6000,-244269.8571,-244269.8571
4461.0000,5.2820,17.5042,0.0000,148959.5000,-148959.5000,3.8621,0.0000,0.0000,0.0000,33102.1111,4.5000,1.0000,33102.1111,0.9299,0.0000,182061.6111,0.0000,-182061.6111,5.2820,-2.0153,13693.4000,0.0000,13693.4000,0.3550,3700.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3700.9189,0.0367,0.0000,0.0000,9992.4811,9992.4811,5.2820,17.3228,0.0000,18635.4000,-18635.4000,0.4832,0.0000,0.0000,0.0000,3803.1429,4.9000,1.0000,3803.1429,0.0344,0.0000,22438.5429,0.0000,-22438.5429,5.2820,-2.0153,557.4000,0.0000,557.4000,0.0145,150.6486,3.7000,1.0000,0.0000,0.0000,0.0000,150.6486,0.0005,0.0000,0.0000,406.7514,406.7514,5.2820,17.3228,0.0000,23535.8000,-23535.8000,0.6102,0.0000,0.0000,0.0000,4803.2245,4.9000,1.0000,4803.2245,0.0325,0.0000,28339.0245,0.0000,-28339.0245,5.2820,-2.0153,9954.6000,0.0000,9954.6000,0.2581,2690.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2690.4324,0.0000,0.0000,0.0000,7264.1676,7264.1676,15.2745,5.2924,10.2834,-7.1650,-107475.5240,2.7915,481.7066,4.8171,15.2745,5.2737,10.2741,-7.1778,-57422.4640,1.4887,481.8577,4.8186,15.2745,5.2692,10.2718,-7.1825,-50277.7905,1.3028,482.0045,4.8200,5.5830,1.0341,0.0000,1.0341,-166925.3000,-215175.7785,-215175.7785
4462.0000,5.1054,17.3276,0.0000,119569.5000,-119569.5000,3.1001,0.0000,0.0000,0.0000,26571.0000,4.5000,1.0000,26571.0000,0.5153,0.0000,146140.5000,0.0000,-146140.5000,5.1054,-2.1919,13369.1000,0.0000,13369.1000,0.3466,3613.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3613.2703,0.0261,0.0000,0.0000,9755.8297,9755.8297,5.1054,17.1462,0.0000,14844.9000,-14844.9000,0.3849,0.0000,0.0000,0.0000,3029.5714,4.9000,1.0000,3029.5714,0.0193,0.0000,17874.4714,0.0000,-17874.4714,5.1054,-2.1919,416.8000,0.0000,416.8000,0.0108,112.6486,3.7000,1.0000,0.0000,0.0000,0.0000,112.6486,0.0003,0.0000,0.0000,304.1514,304.1514,5.1054,17.1462,0.0000,20308.8000,-20308.8000,0.5265,0.0000,0.0000,0.0000,4144.6531,4.9000,1.0000,4144.6531,0.0210,0.0000,24453.4531,0.0000,-24453.4531,5.1054,-2.1919,8679.0000,0.0000,8679.0000,0.2250,2345.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2345.6757,0.0000,0.0000,0.0000,6333.3243,6333.3243,14.8169,5.1163,9.9666,-5.7294,-85940.7402,2.2970,401.8294,4.0183,14.8169,5.0968,9.9568,-5.7404,-45923.2476,1.2249,401.9636,4.0196,14.8169,5.0920,9.9544,-5.7444,-40211.1313,1.0720,402.0890,4.0209,4.5939,0.5820,0.0000,0.5820,-132258.3000,-172075.1191,-172075.1191
4463.0000,4.8362,17.0585,0.0000,103643.1000,-103643.1000,2.6871,0.0000,0.0000,0.0000,23031.8000,4.5000,1.0000,23031.8000,0.3517,0.0000,126674.9000,0.0000,-126674.9000,4.8362,-2.4611,13369.5000,0.0000,13369.5000,0.3466,3613.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3613.3784,0.0214,0.0000,0.0000,9756.1216,9756.1216,4.8362,16.8771,0.0000,12199.8000,-12199.8000,0.3163,0.0000,0.0000,0.0000,2489.7551,4.9000,1.0000,2489.7551,0.0123,0.0000,14689.5551,0.0000,-14689.5551,4.8362,-2.4611,421.3000,0.0000,421.3000,0.0109,113.8649,3.7000,1.0000,0.0000,0.0000,0.0000,113.8649,0.0002,0.0000,0.0000,307.4351,307.4351,4.8362,16.8771,0.0000,17047.0000,-17047.0000,0.4420,0.0000,0.0000,0.0000,3478.9796,4.9000,1.0000,3478.9796,0.0128,0.0000,20525.9796,0.0000,-20525.9796,4.8362,-2.4611,4852.1000,0.0000,4852.1000,0.1258,1311.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1311.3784,0.0000,0.0000,0.0000,3540.7216,3540.7216,14.6220,4.8475,9.7348,-4.9371,-74057.1068,1.9644,347.1203,3.4712,14.6220,4.8273,9.7246,-4.9469,-39575.3909,1.0476,347.2421,3.4724,14.6220,4.8222,9.7221,-4.9505,-34653.6585,0.9168,347.3525,3.4735,3.9288,0.3984,0.0000,0.3984,-114247.0000,-148286.1563,-148286.1563
4464.0000,4.5978,16.8201,0.0000,84270.2000,-84270.2000,2.1849,0.0000,0.0000,0.0000,18726.7111,4.5000,1.0000,18726.7111,0.2047,0.0000,102996.9111,0.0000,-102996.9111,4.5978,-2.6994,13369.6000,0.0000,13369.6000,0.3466,3613.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3613.4054,0.0169,0.0000,0.0000,9756.1946,9756.1946,4.5978,16.6387,0.0000,13861.4000,-13861.4000,0.3594,0.0000,0.0000,0.0000,2828.8571,4.9000,1.0000,2828.8571,0.0126,0.0000,16690.2571,0.0000,-16690.2571,4.5978,-2.6994,415.0000,0.0000,415.0000,0.0108,112.1622,3.7000,1.0000,0.0000,0.0000,0.0000,112.1622,0.0002,0.0000,0.0000,302.8378,302.8378,4.5978,16.6387,0.0000,14172.0000,-14172.0000,0.3674,0.0000,0.0000,0.0000,2892.2449,4.9000,1.0000,2892.2449,0.0076,0.0000,17064.2449,0.0000,-17064.2449,4.5978,-2.6994,1503.6000,0.0000,1503.6000,0.0390,406.3784,3.7000,1.0000,0.0000,0.0000,0.0000,406.3784,0.0000,0.0000,0.0000,1097.2216,1097.2216,14.4414,4.6096,9.5255,-4.1815,-62722.5847,1.6540,294.9526,2.9495,14.4414,4.5886,9.5150,-4.1900,-33520.3062,0.8821,295.0610,2.9506,14.4414,4.5833,9.5123,-4.1932,-29352.2683,0.7720,295.1566,2.9516,3.3081,0.2419,0.0000,0.2419,-97015.4000,-125595.1591,-125595.1591
