Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4465.0000,4.4794,16.7017,0.0000,80031.0000,-80031.0000,2.0750,0.0000,0.0000,0.0000,17784.6667,4.5000,1.0000,17784.6667,0.1790,0.0000,97815.6667,0.0000,-97815.6667,4.4794,-2.8179,13347.3000,0.0000,13347.3000,0.3461,3607.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3607.3784,0.0160,0.0000,0.0000,9739.9216,9739.9216,4.4794,16.5203,0.0000,14320.6000,-14320.6000,0.3713,0.0000,0.0000,0.0000,2922.5714,4.9000,1.0000,2922.5714,0.0127,0.0000,17243.1714,0.0000,-17243.1714,4.4794,-2.8179,420.2000,0.0000,420.2000,0.0109,113.5676,3.7000,1.0000,0.0000,0.0000,0.0000,113.5676,0.0001,0.0000,0.0000,306.6324,306.6324,4.4794,16.5203,0.0000,12415.8000,-12415.8000,0.3219,0.0000,0.0000,0.0000,2533.8367,4.9000,1.0000,2533.8367,0.0055,0.0000,14949.6367,0.0000,-14949.6367,4.4794,-2.8179,864.9000,0.0000,864.9000,0.0224,233.7568,3.7000,1.0000,0.0000,0.0000,0.0000,233.7568,0.0000,0.0000,0.0000,631.1432,631.1432,14.3090,4.4914,9.4002,-3.9728,-59592.5981,1.5738,282.1767,2.8218,14.3090,4.4701,9.3895,-3.9811,-31848.9594,0.8393,282.2832,2.8228,14.3090,4.4646,9.3868,-3.9842,-27889.2201,0.7345,282.3757,2.8238,3.1475,0.2133,0.0000,0.2133,-92135.0000,-119330.7775,-119330.7775
4466.0000,4.4641,16.6863,0.0000,70236.4000,-70236.4000,1.8210,0.0000,0.0000,0.0000,15608.0889,4.5000,1.0000,15608.0889,0.1259,0.0000,85844.4889,0.0000,-85844.4889,4.4641,-2.8332,13338.5000,0.0000,13338.5000,0.3458,3605.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3605.0000,0.0129,0.0000,0.0000,9733.5000,9733.5000,4.4641,16.5049,0.0000,7741.2000,-7741.2000,0.2007,0.0000,0.0000,0.0000,1579.8367,4.9000,1.0000,1579.8367,0.0042,0.0000,9321.0367,0.0000,-9321.0367,4.4641,-2.8332,415.4000,0.0000,415.4000,0.0108,112.2703,3.7000,1.0000,0.0000,0.0000,0.0000,112.2703,0.0001,0.0000,0.0000,303.1297,303.1297,4.4641,16.5049,0.0000,11100.4000,-11100.4000,0.2878,0.0000,0.0000,0.0000,2265.3878,4.9000,1.0000,2265.3878,0.0038,0.0000,13365.7878,0.0000,-13365.7878,4.4641,-2.8332,387.1000,0.0000,387.1000,0.0100,104.6216,3.7000,1.0000,0.0000,0.0000,0.0000,104.6216,0.0000,0.0000,0.0000,282.4784,282.4784,13.9790,4.4764,9.2277,-3.2695,-49042.5444,1.3381,241.7354,2.4174,13.9790,4.4545,9.2167,-3.2767,-26213.9502,0.7136,241.8299,2.4183,13.9790,4.4488,9.2139,-3.2794,-22955.7107,0.6245,241.9102,2.4191,2.6761,0.1469,0.0000,0.1469,-74937.0000,-98212.2053,-98212.2053
4467.0000,4.4665,16.6887,0.0000,61675.1000,-61675.1000,1.5990,0.0000,0.0000,0.0000,13705.5778,4.5000,1.0000,13705.5778,0.0900,0.0000,75380.6778,0.0000,-75380.6778,4.4665,-2.8308,13338.0000,0.0000,13338.0000,0.3458,3604.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3604.8649,0.0112,0.0000,0.0000,9733.1351,9733.1351,4.4665,16.5073,0.0000,7887.2000,-7887.2000,0.2045,0.0000,0.0000,0.0000,1609.6327,4.9000,1.0000,1609.6327,0.0039,0.0000,9496.8327,0.0000,-9496.8327,4.4665,-2.8308,419.5000,0.0000,419.5000,0.0109,113.3784,3.7000,1.0000,0.0000,0.0000,0.0000,113.3784,0.0001,0.0000,0.0000,306.1216,306.1216,4.4665,16.5073,0.0000,10076.8000,-10076.8000,0.2613,0.0000,0.0000,0.0000,2056.4898,4.9000,1.0000,2056.4898,0.0030,0.0000,12133.2898,0.0000,-12133.2898,4.4665,-2.8308,387.1000,0.0000,387.1000,0.0100,104.6216,3.7000,1.0000,0.0000,0.0000,0.0000,104.6216,0.0000,0.0000,0.0000,282.4784,282.4784,13.7100,4.4790,9.0945,-2.8857,-43285.6364,1.2158,220.9248,2.2092,13.7100,4.4567,9.0833,-2.8924,-23139.4052,0.6483,221.0134,2.2101,13.7100,4.4508,9.0804,-2.8949,-20264.0235,0.5674,221.0877,2.2109,2.4315,0.1081,0.0000,0.1081,-65494.5000,-86689.0651,-86689.0651
4468.0000,4.2866,16.5089,0.0000,81877.3000,-81877.3000,2.1228,0.0000,0.0000,0.0000,18194.9556,4.5000,1.0000,18194.9556,0.1876,0.0000,100072.2556,0.0000,-100072.2556,4.2866,-3.0107,13338.1000,0.0000,13338.1000,0.3458,3604.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3604.8919,0.0152,0.0000,0.0000,9733.2081,9733.2081,4.2866,16.3275,0.0000,7099.7000,-7099.7000,0.1841,0.0000,0.0000,0.0000,1448.9184,4.9000,1.0000,1448.9184,0.0042,0.0000,8548.6184,0.0000,-8548.6184,4.2866,-3.0107,415.6000,0.0000,415.6000,0.0108,112.3243,3.7000,1.0000,0.0000,0.0000,0.0000,112.3243,0.0001,0.0000,0.0000,303.2757,303.2757,4.2866,16.3275,0.0000,9506.0000,-9506.0000,0.2465,0.0000,0.0000,0.0000,1940.0000,4.9000,1.0000,1940.0000,0.0028,0.0000,11446.0000,0.0000,-11446.0000,4.2866,-3.0107,864.5000,0.0000,864.5000,0.0224,233.6486,3.7000,1.0000,0.0000,0.0000,0.0000,233.6486,0.0000,0.0000,0.0000,630.8514,630.8514,13.9594,4.2991,9.1292,-3.6419,-54629.1859,1.4662,266.0250,2.6603,13.9594,4.2769,9.1181,-3.6500,-29199.7928,0.7819,266.1307,2.6613,13.9594,4.2711,9.1152,-3.6529,-25570.5601,0.6843,266.2201,2.6622,2.9324,0.2099,0.0000,0.2099,-83864.8000,-109399.5388,-109399.5388
4469.0000,4.4274,16.6496,0.0000,95117.5000,-95117.5000,2.4661,0.0000,0.0000,0.0000,21137.2222,4.5000,1.0000,21137.2222,0.2791,0.0000,116254.7222,0.0000,-116254.7222,4.4274,-2.8699,13338.4000,0.0000,13338.4000,0.3458,3604.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3604.9730,0.0186,0.0000,0.0000,9733.4270,9733.4270,4.4274,16.4682,0.0000,9172.2000,-9172.2000,0.2378,0.0000,0.0000,0.0000,1871.8776,4.9000,1.0000,1871.8776,0.0071,0.0000,11044.0776,0.0000,-11044.0776,4.4274,-2.8699,548.8000,0.0000,548.8000,0.0142,148.3243,3.7000,1.0000,0.0000,0.0000,0.0000,148.3243,0.0002,0.0000,0.0000,400.4757,400.4757,4.4274,16.4682,0.0000,10240.2000,-10240.2000,0.2655,0.0000,0.0000,0.0000,2089.8367,4.9000,1.0000,2089.8367,0.0040,0.0000,12330.0367,0.0000,-12330.0367,4.4274,-2.8699,4524.0000,0.0000,4524.0000,0.1173,1222.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1222.7027,0.0000,0.0000,0.0000,3301.2973,3301.2973,13.9199,4.4397,9.1798,-4.2010,-63014.9494,1.7234,311.9978,3.1200,13.9199,4.4178,9.1688,-4.2103,-33682.4882,0.9190,312.1196,3.1212,13.9199,4.4121,9.1660,-4.2137,-29496.1989,0.8043,312.2239,3.1222,3.4467,0.3090,0.0000,0.3090,-96118.7000,-126193.6365,-126193.6365
4470.0000,4.7527,16.9750,0.0000,186769.8000,-186769.8000,4.8424,0.0000,0.0000,0.0000,41504.4000,4.5000,1.0000,41504.4000,1.6891,0.0000,228274.2000,0.0000,-228274.2000,4.7527,-2.5445,13338.5000,0.0000,13338.5000,0.3458,3605.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3605.0000,0.0450,0.0000,0.0000,9733.5000,9733.5000,4.7527,16.7936,0.0000,7221.9000,-7221.9000,0.1872,0.0000,0.0000,0.0000,1473.8571,4.9000,1.0000,1473.8571,0.0102,0.0000,8695.7571,0.0000,-8695.7571,4.7527,-2.5445,501.1000,0.0000,501.1000,0.0130,135.4324,3.7000,1.0000,0.0000,0.0000,0.0000,135.4324,0.0003,0.0000,0.0000,365.6676,365.6676,4.7527,16.7936,0.0000,12342.2000,-12342.2000,0.3200,0.0000,0.0000,0.0000,2518.8163,4.9000,1.0000,2518.8163,0.0089,0.0000,14861.0163,0.0000,-14861.0163,4.7527,-2.5445,15184.4000,0.0000,15184.4000,0.3937,4103.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4103.8919,0.0000,0.0000,0.0000,11080.5081,11080.5081,14.5528,4.7641,9.6584,-7.6795,-115192.0856,3.0510,540.9333,5.4093,14.5528,4.7439,9.6483,-7.6946,-61556.8988,1.6271,541.1226,5.4112,14.5528,4.7386,9.6457,-7.7003,-53902.3134,1.4240,541.2967,5.4130,6.1021,1.7534,0.0000,1.7534,-177309.9000,-230651.2978,-230651.2978
4471.0000,5.2592,17.4814,0.0000,242795.6000,-242795.6000,6.2949,0.0000,0.0000,0.0000,53954.5778,4.5000,1.0000,53954.5778,3.5363,0.0000,296750.1778,0.0000,-296750.1778,5.2592,-2.0381,22662.8000,0.0000,22662.8000,0.5876,6125.0811,3.7000,1.0000,0.0000,0.0000,0.0000,6125.0811,0.1394,0.0000,0.0000,16537.7189,16537.7189,5.2592,17.3000,0.0000,24681.9000,-24681.9000,0.6399,0.0000,0.0000,0.0000,5037.1224,4.9000,1.0000,5037.1224,0.0914,0.0000,29719.0224,0.0000,-29719.0224,5.2592,-2.0381,1019.7000,0.0000,1019.7000,0.0264,275.5946,3.7000,1.0000,0.0000,0.0000,0.0000,275.5946,0.0013,0.0000,0.0000,744.1054,744.1054,5.2592,17.3000,0.0000,14059.6000,-14059.6000,0.3645,0.0000,0.0000,0.0000,2869.3061,4.9000,1.0000,2869.3061,0.0141,0.0000,16928.9061,0.0000,-16928.9061,5.2592,-2.0381,16139.1000,0.0000,16139.1000,0.4184,4361.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4361.9189,0.0000,0.0000,0.0000,11777.1811,11777.1811,15.0408,5.2696,10.1552,-10.4667,-157001.2329,4.1659,722.8647,7.2286,15.0408,5.2510,10.1459,-10.4858,-83886.4325,2.2216,723.0915,7.2309,15.0408,5.2462,10.1435,-10.4931,-73451.4355,1.9443,723.3156,7.2332,8.3318,3.7825,0.0000,3.7825,-241715.5000,-314339.1009,-314339.1009
4472.0000,5.6874,17.9096,0.0000,266526.1000,-266526.1000,6.9102,0.0000,0.0000,0.0000,59228.0222,4.5000,1.0000,59228.0222,4.6937,0.0000,325754.1222,0.0000,-325754.1222,5.6874,-1.6099,27641.5000,0.0000,27641.5000,0.7167,7470.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7470.6757,0.2387,0.0000,0.0000,20170.8243,20170.8243,5.6874,17.7282,0.0000,67709.8000,-67709.8000,1.7555,0.0000,0.0000,0.0000,13818.3265,4.9000,1.0000,13818.3265,0.5816,0.0000,81528.1265,0.0000,-81528.1265,5.6874,-1.6099,1719.1000,0.0000,1719.1000,0.0446,464.6216,3.7000,1.0000,0.0000,0.0000,0.0000,464.6216,0.0046,0.0000,0.0000,1254.4784,1254.4784,5.6874,17.7282,0.0000,15467.4000,-15467.4000,0.4010,0.0000,0.0000,0.0000,3156.6122,4.9000,1.0000,3156.6122,0.0215,0.0000,18624.0122,0.0000,-18624.0122,5.6874,-1.6099,15502.6000,0.0000,15502.6000,0.4019,4189.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4189.8919,0.0000,0.0000,0.0000,11312.7081,11312.7081,15.6519,5.6971,10.6745,-13.0928,-196391.8410,5.1149,867.9495,8.6795,15.6519,5.6797,10.6658,-13.1145,-104916.1477,2.7277,868.1957,8.6820,15.6519,5.6754,10.6637,-13.1229,-91860.2615,2.3872,868.4557,8.6846,10.2299,5.5401,0.0000,5.5401,-304840.1000,-393168.2502,-393168.2502
4473.0000,5.9937,18.2159,0.0000,281490.7000,-281490.7000,7.2982,0.0000,0.0000,0.0000,62553.4889,4.5000,1.0000,62553.4889,5.5006,0.0000,344044.1889,0.0000,-344044.1889,5.9937,-1.3036,31424.4000,0.0000,31424.4000,0.8147,8493.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8493.0811,0.3139,0.0000,0.0000,22931.3189,22931.3189,5.9937,18.0345,0.0000,79771.6000,-79771.6000,2.0682,0.0000,0.0000,0.0000,16279.9184,4.9000,1.0000,16279.9184,0.8369,0.0000,96051.5184,0.0000,-96051.5184,5.9937,-1.3036,1859.3000,0.0000,1859.3000,0.0482,502.5135,3.7000,1.0000,0.0000,0.0000,0.0000,502.5135,0.0060,0.0000,0.0000,1356.7865,1356.7865,5.9937,18.0345,0.0000,17496.9000,-17496.9000,0.4536,0.0000,0.0000,0.0000,3570.7959,4.9000,1.0000,3570.7959,0.0288,0.0000,21067.6959,0.0000,-21067.6959,5.9937,-1.3036,13593.3000,0.0000,13593.3000,0.3524,3673.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3673.8649,0.0000,0.0000,0.0000,9919.4351,9919.4351,16.0247,6.0030,11.0139,-14.2186,-213279.1041,5.5177,922.8318,9.2283,16.0247,5.9863,11.0055,-14.2411,-113928.5952,2.9425,923.0784,9.2308,16.0247,5.9823,11.0035,-14.2497,-99748.1633,2.5752,923.3489,9.2335,11.0354,6.6862,0.0000,6.6862,-331882.2000,-426955.8626,-426955.8626
4474.0000,6.2976,18.5198,0.0000,291844.0000,-291844.0000,7.5666,0.0000,0.0000,0.0000,64854.2222,4.5000,1.0000,64854.2222,6.1461,0.0000,356698.2222,0.0000,-356698.2222,6.2976,-0.9997,37097.9000,0.0000,37097.9000,0.9618,10026.4595,3.7000,1.0000,0.0000,0.0000,0.0000,10026.4595,0.4216,0.0000,0.0000,27071.4405,27071.4405,6.2976,18.3384,0.0000,90140.7000,-90140.7000,2.3371,0.0000,0.0000,0.0000,18396.0612,4.9000,1.0000,18396.0612,1.1075,0.0000,108536.7612,0.0000,-108536.7612,6.2976,-0.9997,1907.3000,0.0000,1907.3000,0.0495,515.4865,3.7000,1.0000,0.0000,0.0000,0.0000,515.4865,0.0072,0.0000,0.0000,1391.8135,1391.8135,6.2976,18.3384,0.0000,20507.8000,-20507.8000,0.5317,0.0000,0.0000,0.0000,4185.2653,4.9000,1.0000,4185.2653,0.0419,0.0000,24693.0653,0.0000,-24693.0653,6.2976,-0.9997,12320.4000,0.0000,12320.4000,0.3194,3329.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3329.8378,0.0000,0.0000,0.0000,8990.5622,8990.5622,16.2680,6.3066,11.2873,-15.0688,-226032.4408,5.8830,972.5751,9.7258,16.2680,6.2904,11.2792,-15.0920,-120735.7496,3.1373,972.8222,9.7282,16.2680,6.2866,11.2773,-15.1009,-105706.0422,2.7457,973.1025,9.7310,11.7661,7.7243,0.0000,7.7243,-351166.9000,-452474.2325,-452474.2325
4475.0000,6.5289,18.7511,0.0000,309233.3000,-309233.3000,8.0174,0.0000,0.0000,0.0000,68718.5111,4.5000,1.0000,68718.5111,7.2169,0.0000,377951.8111,0.0000,-377951.8111,6.5289,-0.7684,38991.5000,0.0000,38991.5000,1.0109,10538.2432,3.7000,1.0000,0.0000,0.0000,0.0000,10538.2432,0.4937,0.0000,0.0000,28453.2568,28453.2568,6.5289,18.5697,0.0000,98590.1000,-98590.1000,2.5561,0.0000,0.0000,0.0000,20120.4286,4.9000,1.0000,20120.4286,1.3802,0.0000,118710.5286,0.0000,-118710.5286,6.5289,-0.7684,2247.0000,0.0000,2247.0000,0.0583,607.2973,3.7000,1.0000,0.0000,0.0000,0.0000,607.2973,0.0098,0.0000,0.0000,1639.7027,1639.7027,6.5289,18.5697,0.0000,23172.8000,-23172.8000,0.6008,0.0000,0.0000,0.0000,4729.1429,4.9000,1.0000,4729.1429,0.0552,0.0000,27901.9429,0.0000,-27901.9429,6.5289,-0.7684,9933.8000,0.0000,9933.8000,0.2576,2684.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2684.8108,0.0000,0.0000,0.0000,7248.9892,7248.9892,16.6337,6.5376,11.5857,-16.2267,-243400.5902,6.2505,1020.3791,10.2038,16.6337,6.5219,11.5778,-16.2505,-130003.9456,3.3333,1020.6262,10.2063,16.6337,6.5183,11.5760,-16.2597,-113817.7981,2.9173,1020.9159,10.2092,12.5011,9.1558,0.0000,9.1558,-379823.9000,-487222.3339,-487222.3339
4476.0000,6.6107,18.8329,0.0000,319957.4000,-319957.4000,8.2955,0.0000,0.0000,0.0000,71101.6444,4.5000,1.0000,71101.6444,7.8224,0.0000,391059.0444,0.0000,-391059.0444,6.6107,-0.6866,33786.2000,0.0000,33786.2000,0.8760,9131.4054,3.7000,1.0000,0.0000,0.0000,0.0000,9131.4054,0.4208,0.0000,0.0000,24654.7946,24654.7946,6.6107,18.6515,0.0000,94529.3000,-94529.3000,2.4508,0.0000,0.0000,0.0000,19291.6939,4.9000,1.0000,19291.6939,1.2868,0.0000,113820.9939,0.0000,-113820.9939,6.6107,-0.6866,2684.5000,0.0000,2684.5000,0.0696,725.5405,3.7000,1.0000,0.0000,0.0000,0.0000,725.5405,0.0117,0.0000,0.0000,1958.9595,1958.9595,6.6107,18.6515,0.0000,25468.5000,-25468.5000,0.6603,0.0000,0.0000,0.0000,5197.6531,4.9000,1.0000,5197.6531,0.0666,0.0000,30666.1531,0.0000,-30666.1531,6.6107,-0.6866,8660.9000,0.0000,8660.9000,0.2245,2340.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2340.7838,0.0000,0.0000,0.0000,6320.1162,6320.1162,16.9719,6.6192,11.7956,-16.7398,-251097.3011,6.2884,1017.5231,10.1752,16.9719,6.6037,11.7878,-16.7634,-134107.1439,3.3535,1017.7641,10.1776,16.9719,6.6002,11.7861,-16.7726,-117407.8762,2.9349,1018.0504,10.1805,12.5768,9.6082,0.0000,9.6082,-394823.6000,-502612.3211,-502612.3211
4477.0000,6.8819,19.1041,0.0000,330451.9000,-330451.9000,8.5676,0.0000,0.0000,0.0000,73433.7556,4.5000,1.0000,73433.7556,8.6355,0.0000,403885.6556,0.0000,-403885.6556,6.8819,-0.4154,38994.2000,0.0000,38994.2000,1.0110,10538.9730,3.7000,1.0000,0.0000,0.0000,0.0000,10538.9730,0.5441,0.0000,0.0000,28455.2270,28455.2270,6.8819,18.9227,0.0000,105877.5000,-105877.5000,2.7451,0.0000,0.0000,0.0000,21607.6531,4.9000,1.0000,21607.6531,1.6631,0.0000,127485.1531,0.0000,-127485.1531,6.8819,-0.4154,2563.7000,0.0000,2563.7000,0.0665,692.8919,3.7000,1.0000,0.0000,0.0000,0.0000,692.8919,0.0127,0.0000,0.0000,1870.8081,1870.8081,6.8819,18.9227,0.0000,27846.5000,-27846.5000,0.7220,0.0000,0.0000,0.0000,5682.9592,4.9000,1.0000,5682.9592,0.0836,0.0000,33529.4592,0.0000,-33529.4592,6.8819,-0.4154,7706.2000,0.0000,7706.2000,0.1998,2082.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2082.7568,0.0000,0.0000,0.0000,5623.4432,5623.4432,17.1840,6.8902,12.0371,-17.6173,-264260.1495,6.6559,1066.1402,10.6614,17.1840,6.8751,12.0296,-17.6416,-141133.1405,3.5495,1066.3828,10.6638,17.1840,6.8718,12.0279,-17.6511,-123557.4994,3.1065,1066.6793,10.6668,13.3119,10.9390,0.0000,10.9390,-414911.8000,-528950.7894,-528950.7894
4478.0000,7.0463,19.2686,0.0000,344318.9000,-344318.9000,8.9271,0.0000,0.0000,0.0000,76515.3111,4.5000,1.0000,76515.3111,9.6339,0.0000,420834.2111,0.0000,-420834.2111,7.0463,-0.2510,37097.3000,0.0000,37097.3000,0.9618,10026.2973,3.7000,1.0000,0.0000,0.0000,0.0000,10026.2973,0.5440,0.0000,0.0000,27071.0027,27071.0027,7.0463,19.0871,0.0000,112700.7000,-112700.7000,2.9220,0.0000,0.0000,0.0000,23000.1429,4.9000,1.0000,23000.1429,1.9164,0.0000,135700.8429,0.0000,-135700.8429,7.0463,-0.2510,1700.5000,0.0000,1700.5000,0.0441,459.5946,3.7000,1.0000,0.0000,0.0000,0.0000,459.5946,0.0090,0.0000,0.0000,1240.9054,1240.9054,7.0463,19.0871,0.0000,30453.2000,-30453.2000,0.7896,0.0000,0.0000,0.0000,6214.9388,4.9000,1.0000,6214.9388,0.1024,0.0000,36668.1388,0.0000,-36668.1388,7.0463,-0.2510,6751.5000,0.0000,6751.5000,0.1750,1824.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1824.7297,0.0000,0.0000,0.0000,4926.7703,4926.7703,17.5518,7.0545,12.3031,-18.6509,-279763.5422,6.9098,1094.5694,10.9457,17.5518,7.0397,12.2957,-18.6756,-149404.5275,3.6849,1094.8101,10.9481,17.5518,7.0364,12.2941,-18.6852,-130796.4447,3.2249,1095.1113,10.9511,13.8196,12.2056,0.0000,12.2056,-441923.5000,-559964.5144,-559964.5144
4479.0000,7.2594,19.4816,0.0000,357157.0000,-357157.0000,9.2600,0.0000,0.0000,0.0000,79368.2222,4.5000,1.0000,79368.2222,10.6263,0.0000,436525.2222,0.0000,-436525.2222,7.2594,-0.0379,35206.3000,0.0000,35206.3000,0.9128,9515.2162,3.7000,1.0000,0.0000,0.0000,0.0000,9515.2162,0.5413,0.0000,0.0000,25691.0838,25691.0838,7.2594,19.3002,0.0000,120208.8000,-120208.8000,3.1166,0.0000,0.0000,0.0000,24532.4082,4.9000,1.0000,24532.4082,2.2165,0.0000,144741.2082,0.0000,-144741.2082,7.2594,-0.0379,1644.2000,0.0000,1644.2000,0.0426,444.3784,3.7000,1.0000,0.0000,0.0000,0.0000,444.3784,0.0095,0.0000,0.0000,1199.8216,1199.8216,7.2594,19.3002,0.0000,33390.7000,-33390.7000,0.8657,0.0000,0.0000,0.0000,6814.4286,4.9000,1.0000,6814.4286,0.1295,0.0000,40205.1286,0.0000,-40205.1286,7.2594,-0.0379,7706.2000,0.0000,7706.2000,0.1998,2082.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2082.7568,0.0000,0.0000,0.0000,5623.4432,5623.4432,17.8653,7.2674,12.5663,-19.6170,-294255.6440,7.1987,1127.9283,11.2793,17.8653,7.2529,12.5591,-19.6422,-157137.3815,3.8390,1128.1680,11.2817,17.8653,7.2498,12.5575,-19.6520,-137564.1848,3.3598,1128.4751,11.2848,14.3975,13.5230,0.0000,13.5230,-466199.8000,-588957.2103,-588957.2103
4480.0000,7.4291,19.6513,0.0000,364860.9000,-364860.9000,9.4597,0.0000,0.0000,0.0000,81080.2000,4.5000,1.0000,81080.2000,11.2083,0.0000,445941.1000,0.0000,-445941.1000,7.4291,0.1318,30001.9000,0.0000,30001.9000,0.7779,8108.6216,3.7000,1.0000,0.0000,0.0000,0.0000,8108.6216,0.4634,0.0000,0.0000,21893.2784,21893.2784,7.4291,19.4699,0.0000,128184.6000,-128184.6000,3.3234,0.0000,0.0000,0.0000,26160.1224,4.9000,1.0000,26160.1224,2.5138,0.0000,154344.7224,0.0000,-154344.7224,7.4291,0.1318,2116.0000,0.0000,2116.0000,0.0549,571.8919,3.7000,1.0000,0.0000,0.0000,0.0000,571.8919,0.0133,0.0000,0.0000,1544.1081,1544.1081,7.4291,19.4699,0.0000,36586.0000,-36586.0000,0.9486,0.0000,0.0000,0.0000,7466.5306,4.9000,1.0000,7466.5306,0.1632,0.0000,44052.5306,0.0000,-44052.5306,7.4291,0.1318,8979.1000,0.0000,8979.1000,0.2328,2426.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2426.7838,0.0000,0.0000,0.0000,6552.3162,6552.3162,18.1934,7.4369,12.8151,-20.4633,-306948.9975,7.3986,1147.3529,11.4735,18.1934,7.4226,12.8080,-20.4886,-163909.1757,3.9456,1147.5901,11.4759,18.1934,7.4196,12.8065,-20.4986,-143490.4771,3.4531,1147.8997,11.4790,14.7972,14.3621,0.0000,14.3621,-488534.5000,-614348.6504,-614348.6504
4481.0000,7.5163,19.7385,0.0000,379512.0000,-379512.0000,9.8396,0.0000,0.0000,0.0000,84336.0000,4.5000,1.0000,84336.0000,12.2665,0.0000,463848.0000,0.0000,-463848.0000,7.5163,0.2190,19600.2000,0.0000,19600.2000,0.5082,5297.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5297.3514,0.2890,0.0000,0.0000,14302.8486,14302.8486,7.5163,19.5571,0.0000,124356.8000,-124356.8000,3.2242,0.0000,0.0000,0.0000,25378.9388,4.9000,1.0000,25378.9388,2.3671,0.0000,149735.7388,0.0000,-149735.7388,7.5163,0.2190,1348.9000,0.0000,1348.9000,0.0350,364.5676,3.7000,1.0000,0.0000,0.0000,0.0000,364.5676,0.0083,0.0000,0.0000,984.3324,984.3324,7.5163,19.5571,0.0000,39413.9000,-39413.9000,1.0219,0.0000,0.0000,0.0000,8043.6531,4.9000,1.0000,8043.6531,0.1925,0.0000,47457.5531,0.0000,-47457.5531,7.5163,0.2190,11843.1000,0.0000,11843.1000,0.3071,3200.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3200.8378,0.0000,0.0000,0.0000,8642.2622,8642.2622,18.5758,7.5240,13.0499,-21.2220,-318330.5134,7.4679,1146.9368,11.4694,18.5758,7.5098,13.0428,-21.2474,-169979.1554,3.9825,1147.1700,11.4717,18.5758,7.5069,13.0413,-21.2575,-148802.1799,3.4854,1147.4775,11.4748,14.9358,15.1234,0.0000,15.1234,-510490.5000,-637111.8486,-637111.8486
4482.0000,7.1182,19.3404,0.0000,291655.9000,-291655.9000,7.5617,0.0000,0.0000,0.0000,64812.4222,4.5000,1.0000,64812.4222,5.9582,0.0000,356468.3222,0.0000,-356468.3222,7.1182,-0.1791,16144.1000,0.0000,16144.1000,0.4186,4363.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4363.2703,0.1539,0.0000,0.0000,11780.8297,11780.8297,7.1182,19.1590,0.0000,99795.9000,-99795.9000,2.5874,0.0000,0.0000,0.0000,20366.5102,4.9000,1.0000,20366.5102,1.2540,0.0000,120162.4102,0.0000,-120162.4102,7.1182,-0.1791,1119.0000,0.0000,1119.0000,0.0290,302.4324,3.7000,1.0000,0.0000,0.0000,0.0000,302.4324,0.0049,0.0000,0.0000,816.5676,816.5676,7.1182,19.1590,0.0000,40903.1000,-40903.1000,1.0605,0.0000,0.0000,0.0000,8347.5714,4.9000,1.0000,8347.5714,0.1832,0.0000,49250.6714,0.0000,-49250.6714,7.1182,-0.1791,13911.5000,0.0000,13911.5000,0.3607,3759.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3759.8649,0.0000,0.0000,0.0000,10151.6351,10151.6351,17.9726,7.1265,12.5495,-16.7582,-251372.2877,6.0089,942.1582,9.4216,17.9726,7.1113,12.5420,-16.7801,-134240.6958,3.2045,942.3710,9.4237,17.9726,7.1082,12.5404,-16.7885,-117519.3879,2.8045,942.6287,9.4263,12.0179,7.5542,0.0000,7.5542,-401180.3000,-503132.3714,-503132.3714
4483.0000,6.9548,19.1770,0.0000,279361.5000,-279361.5000,7.2430,0.0000,0.0000,0.0000,62080.3333,4.5000,1.0000,62080.3333,5.2878,0.0000,341441.8333,0.0000,-341441.8333,6.9548,-0.3425,16132.1000,0.0000,16132.1000,0.4183,4360.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4360.0270,0.1419,0.0000,0.0000,11772.0730,11772.0730,6.9548,18.9956,0.0000,92159.3000,-92159.3000,2.3894,0.0000,0.0000,0.0000,18808.0204,4.9000,1.0000,18808.0204,1.0396,0.0000,110967.3204,0.0000,-110967.3204,6.9548,-0.3425,859.1000,0.0000,859.1000,0.0223,232.1892,3.7000,1.0000,0.0000,0.0000,0.0000,232.1892,0.0034,0.0000,0.0000,626.9108,626.9108,6.9548,18.9956,0.0000,39197.0000,-39197.0000,1.0163,0.0000,0.0000,0.0000,7999.3878,4.9000,1.0000,7999.3878,0.1611,0.0000,47196.3878,0.0000,-47196.3878,6.9548,-0.3425,13275.1000,0.0000,13275.1000,0.3442,3587.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3587.8649,0.0000,0.0000,0.0000,9687.2351,9687.2351,17.7832,6.9633,12.3733,-15.9047,-238570.6065,5.7166,902.9264,9.0293,17.7832,6.9478,12.3655,-15.9261,-127408.7908,3.0486,903.1379,9.0314,17.7832,6.9445,12.3638,-15.9343,-111539.9253,2.6681,903.3876,9.0339,11.4333,6.6336,0.0000,6.6336,-380451.5000,-477519.3226,-477519.3226
4484.0000,6.4910,18.7132,0.0000,202855.5000,-202855.5000,5.2594,0.0000,0.0000,0.0000,45079.0000,4.5000,1.0000,45079.0000,2.2102,0.0000,247934.5000,0.0000,-247934.5000,6.4910,-0.8063,16152.6000,0.0000,16152.6000,0.4188,4365.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4365.5676,0.0848,0.0000,0.0000,11787.0324,11787.0324,6.4910,18.5318,0.0000,61975.6000,-61975.6000,1.6068,0.0000,0.0000,0.0000,12648.0816,4.9000,1.0000,12648.0816,0.3836,0.0000,74623.6816,0.0000,-74623.6816,6.4910,-0.8063,947.4000,0.0000,947.4000,0.0246,256.0541,3.7000,1.0000,0.0000,0.0000,0.0000,256.0541,0.0023,0.0000,0.0000,691.3459,691.3459,6.4910,18.5318,0.0000,35993.1000,-35993.1000,0.9332,0.0000,0.0000,0.0000,7345.5306,4.9000,1.0000,7345.5306,0.1097,0.0000,43338.6306,0.0000,-43338.6306,6.4910,-0.8063,12161.3000,0.0000,12161.3000,0.3153,3286.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3286.8378,0.0000,0.0000,0.0000,8874.4622,8874.4622,16.9290,6.5003,11.7146,-11.4745,-172118.1438,4.2790,694.7520,6.9475,16.9290,6.4834,11.7062,-11.4920,-91936.2902,2.2819,694.9363,6.9494,16.9290,6.4797,11.7044,-11.4985,-80489.5377,1.9971,695.1348,6.9513,8.5581,2.7905,0.0000,2.7905,-271562.9000,-344543.9717,-344543.9717
4485.0000,6.0424,18.2646,0.0000,181026.0000,-181026.0000,4.6934,0.0000,0.0000,0.0000,40228.0000,4.5000,1.0000,40228.0000,1.5875,0.0000,221254.0000,0.0000,-221254.0000,6.0424,-1.2549,13669.3000,0.0000,13669.3000,0.3544,3694.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3694.4054,0.0520,0.0000,0.0000,9974.8946,9974.8946,6.0424,18.0832,0.0000,34446.1000,-34446.1000,0.8931,0.0000,0.0000,0.0000,7029.8163,4.9000,1.0000,7029.8163,0.1177,0.0000,41475.9163,0.0000,-41475.9163,6.0424,-1.2549,550.9000,0.0000,550.9000,0.0143,148.8919,3.7000,1.0000,0.0000,0.0000,0.0000,148.8919,0.0008,0.0000,0.0000,402.0081,402.0081,6.0424,18.0832,0.0000,32632.0000,-32632.0000,0.8460,0.0000,0.0000,0.0000,6659.5918,4.9000,1.0000,6659.5918,0.0754,0.0000,39291.5918,0.0000,-39291.5918,6.0424,-1.2549,9933.8000,0.0000,9933.8000,0.2576,2684.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2684.8108,0.0000,0.0000,0.0000,7248.9892,7248.9892,16.4882,6.0523,11.2702,-9.4709,-142063.0507,3.5294,583.8964,5.8390,16.4882,6.0344,11.2613,-9.4862,-75889.5692,1.8822,584.0650,5.8407,16.4882,6.0304,11.2593,-9.4919,-66442.9964,1.6472,584.2366,5.8424,7.0588,1.8334,0.0000,1.8334,-223950.1000,-284395.6163,-284395.6163
4486.0000,5.7385,17.9608,0.0000,148807.0000,-148807.0000,3.8581,0.0000,0.0000,0.0000,33068.2222,4.5000,1.0000,33068.2222,0.9315,0.0000,181875.2222,0.0000,-181875.2222,5.7385,-1.5588,13338.6000,0.0000,13338.6000,0.3458,3605.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3605.0270,0.0368,0.0000,0.0000,9733.5730,9733.5730,5.7385,17.7793,0.0000,24356.9000,-24356.9000,0.6315,0.0000,0.0000,0.0000,4970.7959,4.9000,1.0000,4970.7959,0.0541,0.0000,29327.6959,0.0000,-29327.6959,5.7385,-1.5588,423.8000,0.0000,423.8000,0.0110,114.5405,3.7000,1.0000,0.0000,0.0000,0.0000,114.5405,0.0004,0.0000,0.0000,309.2595,309.2595,5.7385,17.7793,0.0000,28305.4000,-28305.4000,0.7339,0.0000,0.0000,0.0000,5776.6122,4.9000,1.0000,5776.6122,0.0487,0.0000,34082.0122,0.0000,-34082.0122,5.7385,-1.5588,8660.9000,0.0000,8660.9000,0.2245,2340.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2340.7838,0.0000,0.0000,0.0000,6320.1162,6320.1162,15.9632,5.7490,10.8561,-7.6229,-114343.8901,2.9024,488.7025,4.8870,15.9632,5.7302,10.8467,-7.6363,-61090.0965,1.5478,488.8549,4.8885,15.9632,5.7258,10.8445,-7.6411,-53487.9952,1.3546,489.0023,4.8900,5.8048,1.0716,0.0000,1.0716,-179046.0000,-228921.9817,-228921.9817
4487.0000,5.3989,17.6211,0.0000,132458.7000,-132458.7000,3.4342,0.0000,0.0000,0.0000,29435.2667,4.5000,1.0000,29435.2667,0.6777,0.0000,161893.9667,0.0000,-161893.9667,5.3989,-1.8984,13338.5000,0.0000,13338.5000,0.3458,3605.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3605.0000,0.0301,0.0000,0.0000,9733.5000,9733.5000,5.3989,17.4397,0.0000,16511.6000,-16511.6000,0.4281,0.0000,0.0000,0.0000,3369.7143,4.9000,1.0000,3369.7143,0.0253,0.0000,19881.3143,0.0000,-19881.3143,5.3989,-1.8984,413.5000,0.0000,413.5000,0.0107,111.7568,3.7000,1.0000,0.0000,0.0000,0.0000,111.7568,0.0003,0.0000,0.0000,301.7432,301.7432,5.3989,17.4397,0.0000,23895.6000,-23895.6000,0.6195,0.0000,0.0000,0.0000,4876.6531,4.9000,1.0000,4876.6531,0.0299,0.0000,28772.2531,0.0000,-28772.2531,5.3989,-1.8984,4842.2000,0.0000,4842.2000,0.1255,1308.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1308.7027,0.0000,0.0000,0.0000,3533.4973,3533.4973,15.6872,5.4098,10.5485,-6.5590,-98384.7184,2.4820,423.4453,4.2345,15.6872,5.3902,10.5387,-6.5709,-52567.1729,1.3236,423.5855,4.2359,15.6872,5.3855,10.5363,-6.5753,-46026.9022,1.1584,423.7162,4.2372,4.9640,0.7633,0.0000,0.7633,-154271.7000,-196978.7935,-196978.7935
4488.0000,5.0982,17.3204,0.0000,113016.5000,-113016.5000,2.9302,0.0000,0.0000,0.0000,25114.7778,4.5000,1.0000,25114.7778,0.4462,0.0000,138131.2778,0.0000,-138131.2778,5.0982,-2.1991,13338.6000,0.0000,13338.6000,0.3458,3605.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3605.0270,0.0251,0.0000,0.0000,9733.5730,9733.5730,5.0982,17.1390,0.0000,19372.9000,-19372.9000,0.5023,0.0000,0.0000,0.0000,3953.6531,4.9000,1.0000,3953.6531,0.0284,0.0000,23326.5531,0.0000,-23326.5531,5.0982,-2.1991,421.7000,0.0000,421.7000,0.0109,113.9730,3.7000,1.0000,0.0000,0.0000,0.0000,113.9730,0.0003,0.0000,0.0000,307.7270,307.7270,5.0982,17.1390,0.0000,19821.6000,-19821.6000,0.5139,0.0000,0.0000,0.0000,4045.2245,4.9000,1.0000,4045.2245,0.0183,0.0000,23866.8245,0.0000,-23866.8245,5.0982,-2.1991,1500.9000,0.0000,1500.9000,0.0389,405.6486,3.7000,1.0000,0.0000,0.0000,0.0000,405.6486,0.0000,0.0000,0.0000,1095.2514,1095.2514,15.4992,5.1095,10.3044,-5.7999,-86999.0551,2.1710,374.2975,3.7430,15.4992,5.0892,10.2942,-5.8107,-46485.9468,1.1578,374.4277,3.7443,15.4992,5.0843,10.2917,-5.8147,-40703.1021,1.0133,374.5456,3.7455,4.3420,0.5183,0.0000,0.5183,-136949.8000,-174188.1040,-174188.1040
4489.0000,4.9421,17.1643,0.0000,105685.3000,-105685.3000,2.7401,0.0000,0.0000,0.0000,23485.6222,4.5000,1.0000,23485.6222,0.3728,0.0000,129170.9222,0.0000,-129170.9222,4.9421,-2.3552,13320.0000,0.0000,13320.0000,0.3453,3600.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3600.0000,0.0227,0.0000,0.0000,9720.0000,9720.0000,4.9421,16.9829,0.0000,17479.5000,-17479.5000,0.4532,0.0000,0.0000,0.0000,3567.2449,4.9000,1.0000,3567.2449,0.0224,0.0000,21046.7449,0.0000,-21046.7449,4.9421,-2.3552,413.3000,0.0000,413.3000,0.0107,111.7027,3.7000,1.0000,0.0000,0.0000,0.0000,111.7027,0.0002,0.0000,0.0000,301.5973,301.5973,4.9421,16.9829,0.0000,16968.0000,-16968.0000,0.4399,0.0000,0.0000,0.0000,3462.8571,4.9000,1.0000,3462.8571,0.0124,0.0000,20430.8571,0.0000,-20430.8571,4.9421,-2.3552,863.5000,0.0000,863.5000,0.0224,233.3784,3.7000,1.0000,0.0000,0.0000,0.0000,233.3784,0.0000,0.0000,0.0000,630.1216,630.1216,15.2825,4.9537,10.1181,-5.3272,-79908.3245,2.0058,348.6069,3.4861,15.2825,4.9329,10.1077,-5.3375,-42699.7516,1.0697,348.7324,3.4873,15.2825,4.9277,10.1051,-5.3412,-37388.7292,0.9362,348.8438,3.4884,4.0117,0.4305,0.0000,0.4305,-125536.0000,-159996.8053,-159996.8053
4490.0000,4.8256,17.0478,0.0000,93982.1000,-93982.1000,2.4367,0.0000,0.0000,0.0000,20884.9111,4.5000,1.0000,20884.9111,0.2736,0.0000,114867.0111,0.0000,-114867.0111,4.8256,-2.4717,13321.4000,0.0000,13321.4000,0.3454,3600.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3600.3784,0.0197,0.0000,0.0000,9721.0216,9721.0216,4.8256,16.8664,0.0000,16993.1000,-16993.1000,0.4406,0.0000,0.0000,0.0000,3467.9796,4.9000,1.0000,3467.9796,0.0193,0.0000,20461.0796,0.0000,-20461.0796,4.8256,-2.4717,420.6000,0.0000,420.6000,0.0109,113.6757,3.7000,1.0000,0.0000,0.0000,0.0000,113.6757,0.0002,0.0000,0.0000,306.9243,306.9243,4.8256,16.8664,0.0000,14817.2000,-14817.2000,0.3842,0.0000,0.0000,0.0000,3023.9184,4.9000,1.0000,3023.9184,0.0087,0.0000,17841.1184,0.0000,-17841.1184,4.8256,-2.4717,386.8000,0.0000,386.8000,0.0100,104.5405,3.7000,1.0000,0.0000,0.0000,0.0000,104.5405,0.0000,0.0000,0.0000,282.2595,282.2595,15.0355,4.8375,9.9365,-4.7564,-71345.9684,1.8139,317.7286,3.1773,15.0355,4.8162,9.9259,-4.7659,-38127.2449,0.9673,317.8469,3.1785,15.0355,4.8108,9.9232,-4.7694,-33385.7904,0.8466,317.9498,3.1795,3.6277,0.3215,0.0000,0.3215,-111663.6000,-142859.0037,-142859.0037
4491.0000,4.7609,16.9832,0.0000,84426.5000,-84426.5000,2.1889,0.0000,0.0000,0.0000,18761.4444,4.5000,1.0000,18761.4444,0.2055,0.0000,103187.9444,0.0000,-103187.9444,4.7609,-2.5364,13321.6000,0.0000,13321.6000,0.3454,3600.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3600.4324,0.0168,0.0000,0.0000,9721.1676,9721.1676,4.7609,16.8018,0.0000,13460.1000,-13460.1000,0.3490,0.0000,0.0000,0.0000,2746.9592,4.9000,1.0000,2746.9592,0.0119,0.0000,16207.0592,0.0000,-16207.0592,4.7609,-2.5364,414.0000,0.0000,414.0000,0.0107,111.8919,3.7000,1.0000,0.0000,0.0000,0.0000,111.8919,0.0001,0.0000,0.0000,302.1081,302.1081,4.7609,16.8018,0.0000,13180.1000,-13180.1000,0.3417,0.0000,0.0000,0.0000,2689.8163,4.9000,1.0000,2689.8163,0.0063,0.0000,15869.9163,0.0000,-15869.9163,4.7609,-2.5364,386.8000,0.0000,386.8000,0.0100,104.5405,3.7000,1.0000,0.0000,0.0000,0.0000,104.5405,0.0000,0.0000,0.0000,282.2595,282.2595,14.7426,4.7731,9.7579,-4.1602,-62403.1283,1.6229,286.4865,2.8649,14.7426,4.7513,9.7470,-4.1689,-33351.4502,0.8655,286.5967,2.8660,14.7426,4.7458,9.7442,-4.1721,-29204.8063,0.7574,286.6907,2.8669,3.2458,0.2406,0.0000,0.2406,-96944.3000,-124959.3848,-124959.3848
4492.0000,4.6521,16.8743,0.0000,109147.5000,-109147.5000,2.8299,0.0000,0.0000,0.0000,24255.0000,4.5000,1.0000,24255.0000,0.4035,0.0000,133402.5000,0.0000,-133402.5000,4.6521,-2.6452,13322.0000,0.0000,13322.0000,0.3454,3600.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3600.5405,0.0228,0.0000,0.0000,9721.4595,9721.4595,4.6521,16.6929,0.0000,13220.5000,-13220.5000,0.3428,0.0000,0.0000,0.0000,2698.0612,4.9000,1.0000,2698.0612,0.0143,0.0000,15918.5612,0.0000,-15918.5612,4.6521,-2.6452,420.0000,0.0000,420.0000,0.0109,113.5135,3.7000,1.0000,0.0000,0.0000,0.0000,113.5135,0.0002,0.0000,0.0000,306.4865,306.4865,4.6521,16.6929,0.0000,12037.9000,-12037.9000,0.3121,0.0000,0.0000,0.0000,2456.7143,4.9000,1.0000,2456.7143,0.0056,0.0000,14494.6143,0.0000,-14494.6143,4.6521,-2.6452,863.1000,0.0000,863.1000,0.0224,233.2703,3.7000,1.0000,0.0000,0.0000,0.0000,233.2703,0.0000,0.0000,0.0000,629.8297,629.8297,14.9304,4.6642,9.7973,-5.0992,-76488.5719,1.9317,340.4178,3.4042,14.9304,4.6426,9.7865,-5.1095,-40876.0890,1.0301,340.5472,3.4055,14.9304,4.6371,9.7837,-5.1133,-35793.2389,0.9016,340.6587,3.4066,3.8634,0.4464,0.0000,0.4464,-119800.8000,-153157.8998,-153157.8998
4493.0000,4.8032,17.0254,0.0000,119514.5000,-119514.5000,3.0986,0.0000,0.0000,0.0000,26558.7778,4.5000,1.0000,26558.7778,0.5124,0.0000,146073.2778,0.0000,-146073.2778,4.8032,-2.4941,13321.9000,0.0000,13321.9000,0.3454,3600.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3600.5135,0.0252,0.0000,0.0000,9721.3865,9721.3865,4.8032,16.8440,0.0000,11629.6000,-11629.6000,0.3015,0.0000,0.0000,0.0000,2373.3878,4.9000,1.0000,2373.3878,0.0127,0.0000,14002.9878,0.0000,-14002.9878,4.8032,-2.4941,541.1000,0.0000,541.1000,0.0140,146.2432,3.7000,1.0000,0.0000,0.0000,0.0000,146.2432,0.0002,0.0000,0.0000,394.8568,394.8568,4.8032,16.8440,0.0000,12629.1000,-12629.1000,0.3274,0.0000,0.0000,0.0000,2577.3673,4.9000,1.0000,2577.3673,0.0069,0.0000,15206.4673,0.0000,-15206.4673,4.8032,-2.4941,4514.9000,0.0000,4514.9000,0.1171,1220.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1220.2432,0.0000,0.0000,0.0000,3294.6568,3294.6568,14.7860,4.8152,9.8006,-5.3892,-80838.2742,2.1020,370.3833,3.7038,14.7860,4.7938,9.7899,-5.4003,-43202.6146,1.1210,370.5227,3.7052,14.7860,4.7883,9.7871,-5.4044,-37830.9441,0.9811,370.6438,3.7064,4.2041,0.5575,0.0000,0.5575,-125395.3000,-161871.8329,-161871.8329
4494.0000,5.2137,17.4359,0.0000,213665.8000,-213665.8000,5.5397,0.0000,0.0000,0.0000,47481.2889,4.5000,1.0000,47481.2889,2.4239,0.0000,261147.0889,0.0000,-261147.0889,5.2137,-2.0836,13322.1000,0.0000,13322.1000,0.3454,3600.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3600.5676,0.0533,0.0000,0.0000,9721.5324,9721.5324,5.2137,17.2545,0.0000,2528.3000,-2528.3000,0.0656,0.0000,0.0000,0.0000,515.9796,4.9000,1.0000,515.9796,0.0033,0.0000,3044.2796,0.0000,-3044.2796,5.2137,-2.0836,509.1000,0.0000,509.1000,0.0132,137.5946,3.7000,1.0000,0.0000,0.0000,0.0000,137.5946,0.0003,0.0000,0.0000,371.5054,371.5054,5.2137,17.2545,0.0000,15545.9000,-15545.9000,0.4031,0.0000,0.0000,0.0000,3172.6327,4.9000,1.0000,3172.6327,0.0147,0.0000,18718.5327,0.0000,-18718.5327,5.2137,-2.0836,15152.7000,0.0000,15152.7000,0.3929,4095.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4095.3243,0.0000,0.0000,0.0000,11057.3757,11057.3757,15.2534,5.2248,10.2391,-8.7156,-130734.1320,3.3799,584.3548,5.8435,15.2534,5.2049,10.2291,-8.7321,-69857.0484,1.8024,584.5535,5.8455,15.2534,5.1998,10.2266,-8.7383,-61168.3072,1.5775,584.7384,5.8474,6.7598,2.4955,0.0000,2.4955,-202756.1000,-261759.4876,-261759.4876
4495.0000,5.6737,17.8960,0.0000,258321.0000,-258321.0000,6.6975,0.0000,0.0000,0.0000,57404.6667,4.5000,1.0000,57404.6667,4.1398,0.0000,315725.6667,0.0000,-315725.6667,5.6737,-1.6236,22609.8000,0.0000,22609.8000,0.5862,6110.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6110.7568,0.1410,0.0000,0.0000,16499.0432,16499.0432,5.6737,17.7146,0.0000,6472.0000,-6472.0000,0.1678,0.0000,0.0000,0.0000,1320.8163,4.9000,1.0000,1320.8163,0.0149,0.0000,7792.8163,0.0000,-7792.8163,5.6737,-1.6236,1018.5000,0.0000,1018.5000,0.0264,275.2703,3.7000,1.0000,0.0000,0.0000,0.0000,275.2703,0.0010,0.0000,0.0000,743.2297,743.2297,5.6737,17.7146,0.0000,18437.9000,-18437.9000,0.4780,0.0000,0.0000,0.0000,3762.8367,4.9000,1.0000,3762.8367,0.0238,0.0000,22200.7367,0.0000,-22200.7367,5.6737,-1.6236,16105.4000,0.0000,16105.4000,0.4176,4352.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4352.8108,0.0000,0.0000,0.0000,11752.5892,11752.5892,15.4805,5.6842,10.5824,-10.5462,-158192.2612,4.1867,713.2519,7.1325,15.4805,5.6654,10.5730,-10.5654,-84523.4748,2.2327,713.4756,7.1348,15.4805,5.6608,10.5706,-10.5727,-74008.6216,1.9540,713.6952,7.1370,8.3735,4.3204,0.0000,4.3204,-243497.2000,-316724.3576,-316724.3576
4496.0000,6.0195,18.2417,0.0000,277011.8000,-277011.8000,7.1820,0.0000,0.0000,0.0000,61558.1778,4.5000,1.0000,61558.1778,5.1334,0.0000,338569.9778,0.0000,-338569.9778,6.0195,-1.2778,27585.6000,0.0000,27585.6000,0.7152,7455.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7455.5676,0.2292,0.0000,0.0000,20130.0324,20130.0324,6.0195,18.0603,0.0000,41704.5000,-41704.5000,1.0813,0.0000,0.0000,0.0000,8511.1224,4.9000,1.0000,8511.1224,0.2558,0.0000,50215.6224,0.0000,-50215.6224,6.0195,-1.2778,1715.7000,0.0000,1715.7000,0.0445,463.7027,3.7000,1.0000,0.0000,0.0000,0.0000,463.7027,0.0036,0.0000,0.0000,1251.9973,1251.9973,6.0195,18.0603,0.0000,19743.9000,-19743.9000,0.5119,0.0000,0.0000,0.0000,4029.3673,4.9000,1.0000,4029.3673,0.0330,0.0000,23773.2673,0.0000,-23773.2673,6.0195,-1.2778,15470.3000,0.0000,15470.3000,0.4011,4181.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4181.1622,0.0000,0.0000,0.0000,11289.1378,11289.1378,15.9323,6.0294,10.9808,-12.6502,-189753.5708,4.9680,832.0632,8.3206,15.9323,6.0116,10.9720,-12.6718,-101374.4203,2.6494,832.3040,8.3230,15.9323,6.0073,10.9698,-12.6800,-88759.7089,2.3187,832.5534,8.3255,9.9360,5.6551,0.0000,5.6551,-293688.6000,-379887.7000,-379887.7000
4497.0000,6.2524,18.4747,0.0000,288341.2000,-288341.2000,7.4758,0.0000,0.0000,0.0000,64075.8222,4.5000,1.0000,64075.8222,5.7783,0.0000,352417.0222,0.0000,-352417.0222,6.2524,-1.0449,31363.0000,0.0000,31363.0000,0.8131,8476.4865,3.7000,1.0000,0.0000,0.0000,0.0000,8476.4865,0.2945,0.0000,0.0000,22886.5135,22886.5135,6.2524,18.2933,0.0000,50473.3000,-50473.3000,1.3086,0.0000,0.0000,0.0000,10300.6735,4.9000,1.0000,10300.6735,0.3759,0.0000,60773.9735,0.0000,-60773.9735,6.2524,-1.0449,1854.5000,0.0000,1854.5000,0.0481,501.2162,3.7000,1.0000,0.0000,0.0000,0.0000,501.2162,0.0047,0.0000,0.0000,1353.2838,1353.2838,6.2524,18.2933,0.0000,21689.3000,-21689.3000,0.5623,0.0000,0.0000,0.0000,4426.3878,4.9000,1.0000,4426.3878,0.0415,0.0000,26115.6878,0.0000,-26115.6878,6.2524,-1.0449,13565.0000,0.0000,13565.0000,0.3517,3666.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3666.2162,0.0000,0.0000,0.0000,9898.7838,9898.7838,16.2004,6.2620,11.2312,-13.4926,-202388.4504,5.2798,874.9297,8.7493,16.2004,6.2448,11.2226,-13.5147,-108117.8450,2.8156,875.1714,8.7517,16.2004,6.2407,11.2206,-13.5231,-94661.8069,2.4642,875.4292,8.7543,10.5597,6.4949,0.0000,6.4949,-313721.3000,-405168.1024,-405168.1024
4498.0000,6.4930,18.7153,0.0000,295271.9000,-295271.9000,7.6555,0.0000,0.0000,0.0000,65615.9778,4.5000,1.0000,65615.9778,6.2395,0.0000,360887.8778,0.0000,-360887.8778,6.4930,-0.8042,37033.5000,0.0000,37033.5000,0.9602,10009.0541,3.7000,1.0000,0.0000,0.0000,0.0000,10009.0541,0.3891,0.0000,0.0000,27024.4459,27024.4459,6.4930,18.5339,0.0000,58177.2000,-58177.2000,1.5084,0.0000,0.0000,0.0000,11872.8980,4.9000,1.0000,11872.8980,0.5065,0.0000,70050.0980,0.0000,-70050.0980,6.4930,-0.8042,1898.9000,0.0000,1898.9000,0.0492,513.2162,3.7000,1.0000,0.0000,0.0000,0.0000,513.2162,0.0056,0.0000,0.0000,1385.6838,1385.6838,6.4930,18.5339,0.0000,25001.4000,-25001.4000,0.6482,0.0000,0.0000,0.0000,5102.3265,4.9000,1.0000,5102.3265,0.0582,0.0000,30103.7265,0.0000,-30103.7265,6.4930,-0.8042,12294.8000,0.0000,12294.8000,0.3188,3322.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3322.9189,0.0000,0.0000,0.0000,8971.8811,8971.8811,16.3530,6.5024,11.4277,-14.1086,-211629.1940,5.5701,915.3836,9.1538,16.3530,6.4856,11.4193,-14.1314,-113050.9087,2.9704,915.6267,9.1563,16.3530,6.4816,11.4173,-14.1399,-98979.5888,2.5997,915.8929,9.1589,11.1402,7.1989,0.0000,7.1989,-327223.3000,-423659.6915,-423659.6915
4499.0000,6.6740,18.8962,0.0000,310587.9000,-310587.9000,8.0526,0.0000,0.0000,0.0000,69019.5333,4.5000,1.0000,69019.5333,7.1935,0.0000,379607.4333,0.0000,-379607.4333,6.6740,-0.6233,38921.7000,0.0000,38921.7000,1.0091,10519.3784,3.7000,1.0000,0.0000,0.0000,0.0000,10519.3784,0.4549,0.0000,0.0000,28402.3216,28402.3216,6.6740,18.7148,0.0000,67361.2000,-67361.2000,1.7465,0.0000,0.0000,0.0000,13747.1837,4.9000,1.0000,13747.1837,0.6916,0.0000,81108.3837,0.0000,-81108.3837,6.6740,-0.6233,2248.2000,0.0000,2248.2000,0.0583,607.6216,3.7000,1.0000,0.0000,0.0000,0.0000,607.6216,0.0078,0.0000,0.0000,1640.5784,1640.5784,6.6740,18.7148,0.0000,27999.1000,-27999.1000,0.7259,0.0000,0.0000,0.0000,5714.1020,4.9000,1.0000,5714.1020,0.0763,0.0000,33713.2020,0.0000,-33713.2020,6.6740,-0.6233,9913.2000,0.0000,9913.2000,0.2570,2679.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2679.2432,0.0000,0.0000,0.0000,7233.9568,7233.9568,16.6767,6.6831,11.6799,-15.2246,-228368.7798,5.9247,963.3518,9.6335,16.6767,6.6668,11.6717,-15.2481,-121984.5254,3.1595,963.5969,9.6360,16.6767,6.6630,11.6698,-15.2570,-106798.8571,2.7652,963.8734,9.6387,11.8494,8.4241,0.0000,8.4241,-354865.1000,-457152.1623,-457152.1623
4500.0000,6.7179,18.9401,0.0000,319501.6000,-319501.6000,8.2837,0.0000,0.0000,0.0000,71000.3556,4.5000,1.0000,71000.3556,7.6896,0.0000,390501.9556,0.0000,-390501.9556,6.7179,-0.5794,33727.0000,0.0000,33727.0000,0.8744,9115.4054,3.7000,1.0000,0.0000,0.0000,0.0000,9115.4054,0.3866,0.0000,0.0000,24611.5946,24611.5946,6.7179,18.7587,0.0000,65367.0000,-65367.0000,1.6948,0.0000,0.0000,0.0000,13340.2041,4.9000,1.0000,13340.2041,0.6580,0.0000,78707.2041,0.0000,-78707.2041,6.7179,-0.5794,2679.6000,0.0000,2679.6000,0.0695,724.2162,3.7000,1.0000,0.0000,0.0000,0.0000,724.2162,0.0095,0.0000,0.0000,1955.3838,1955.3838,6.7179,18.7587,0.0000,30219.6000,-30219.6000,0.7835,0.0000,0.0000,0.0000,6167.2653,4.9000,1.0000,6167.2653,0.0892,0.0000,36386.8653,0.0000,-36386.8653,6.7179,-0.5794,8643.0000,0.0000,8643.0000,0.2241,2335.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2335.9459,0.0000,0.0000,0.0000,6307.0541,6307.0541,16.9914,6.7268,11.8591,-15.7437,-236154.8973,5.9649,962.6178,9.6262,16.9914,6.7107,11.8510,-15.7670,-126135.8328,3.1810,962.8580,9.6286,16.9914,6.7070,11.8492,-15.7759,-110431.2624,2.7840,963.1321,9.6313,11.9299,8.8328,0.0000,8.8328,-370038.6000,-472721.9925,-472721.9925
4501.0000,6.9607,19.1830,0.0000,327866.0000,-327866.0000,8.5005,0.0000,0.0000,0.0000,72859.1111,4.5000,1.0000,72859.1111,8.3515,0.0000,400725.1111,0.0000,-400725.1111,6.9607,-0.3366,38918.8000,0.0000,38918.8000,1.0090,10518.5946,3.7000,1.0000,0.0000,0.0000,0.0000,10518.5946,0.5003,0.0000,0.0000,28400.2054,28400.2054,6.9607,19.0016,0.0000,77992.7000,-77992.7000,2.0221,0.0000,0.0000,0.0000,15916.8776,4.9000,1.0000,15916.8776,0.9428,0.0000,93909.5776,0.0000,-93909.5776,6.9607,-0.3366,2558.2000,0.0000,2558.2000,0.0663,691.4054,3.7000,1.0000,0.0000,0.0000,0.0000,691.4054,0.0106,0.0000,0.0000,1866.7946,1866.7946,6.9607,19.0016,0.0000,32714.1000,-32714.1000,0.8482,0.0000,0.0000,0.0000,6676.3469,4.9000,1.0000,6676.3469,0.1104,0.0000,39390.4469,0.0000,-39390.4469,6.9607,-0.3366,7690.4000,0.0000,7690.4000,0.1994,2078.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2078.4865,0.0000,0.0000,0.0000,5611.9135,5611.9135,17.1741,6.9694,12.0718,-16.5907,-248860.1460,6.3228,1011.3078,10.1131,17.1741,6.9537,12.0639,-16.6148,-132918.2073,3.3718,1011.5508,10.1155,17.1741,6.9502,12.0621,-16.6240,-116367.8688,2.9510,1011.8356,10.1184,12.6456,9.9156,0.0000,9.9156,-389405.4000,-498146.2221,-498146.2221
4502.0000,7.0547,19.2769,0.0000,335160.7000,-335160.7000,8.6897,0.0000,0.0000,0.0000,74480.1556,4.5000,1.0000,74480.1556,8.8422,0.0000,409640.8556,0.0000,-409640.8556,7.0547,-0.2426,37029.7000,0.0000,37029.7000,0.9601,10008.0270,3.7000,1.0000,0.0000,0.0000,0.0000,10008.0270,0.4843,0.0000,0.0000,27021.6730,27021.6730,7.0547,19.0955,0.0000,80788.6000,-80788.6000,2.0946,0.0000,0.0000,0.0000,16487.4694,4.9000,1.0000,16487.4694,1.0143,0.0000,97276.0694,0.0000,-97276.0694,7.0547,-0.2426,1698.0000,0.0000,1698.0000,0.0440,458.9189,3.7000,1.0000,0.0000,0.0000,0.0000,458.9189,0.0072,0.0000,0.0000,1239.0811,1239.0811,7.0547,19.0955,0.0000,35158.5000,-35158.5000,0.9115,0.0000,0.0000,0.0000,7175.2041,4.9000,1.0000,7175.2041,0.1289,0.0000,42333.7041,0.0000,-42333.7041,7.0547,-0.2426,6737.7000,0.0000,6737.7000,0.1747,1821.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1821.0000,0.0000,0.0000,0.0000,4916.7000,4916.7000,17.4474,7.0633,12.2553,-17.1882,-257822.8491,6.4373,1021.7559,10.2176,17.4474,7.0478,12.2476,-17.2124,-137698.8702,3.4329,1021.9961,10.2200,17.4474,7.0443,12.2459,-17.2216,-120551.4556,3.0044,1022.2816,10.2228,12.8746,10.4769,0.0000,10.4769,-405642.4000,-516073.1750,-516073.1750
4503.0000,7.2708,19.4930,0.0000,349597.3000,-349597.3000,9.0640,0.0000,0.0000,0.0000,77688.2889,4.5000,1.0000,77688.2889,9.9412,0.0000,427285.5889,0.0000,-427285.5889,7.2708,-0.0265,35144.6000,0.0000,35144.6000,0.9112,9498.5405,3.7000,1.0000,0.0000,0.0000,0.0000,9498.5405,0.4975,0.0000,0.0000,25646.0595,25646.0595,7.2708,19.3116,0.0000,97532.0000,-97532.0000,2.5287,0.0000,0.0000,0.0000,19904.4898,4.9000,1.0000,19904.4898,1.4738,0.0000,117436.4898,0.0000,-117436.4898,7.2708,-0.0265,1640.3000,0.0000,1640.3000,0.0425,443.3243,3.7000,1.0000,0.0000,0.0000,0.0000,443.3243,0.0082,0.0000,0.0000,1196.9757,1196.9757,7.2708,19.3116,0.0000,37340.7000,-37340.7000,0.9681,0.0000,0.0000,0.0000,7620.5510,4.9000,1.0000,7620.5510,0.1559,0.0000,44961.2510,0.0000,-44961.2510,7.2708,-0.0265,7690.4000,0.0000,7690.4000,0.1994,2078.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2078.4865,0.0000,0.0000,0.0000,5611.9135,5611.9135,17.8055,7.2791,12.5423,-18.5595,-278392.6569,6.8569,1075.4447,10.7544,17.8055,7.2640,12.5347,-18.5845,-148676.2505,3.6567,1075.6869,10.7569,17.8055,7.2607,12.5331,-18.5942,-130159.4736,3.2003,1075.9838,10.7598,13.7139,12.0766,0.0000,12.0766,-439994.7000,-557228.3811,-557228.3811
4504.0000,7.3805,19.6028,0.0000,349879.7000,-349879.7000,9.0713,0.0000,0.0000,0.0000,77751.0444,4.5000,1.0000,77751.0444,9.9153,0.0000,427630.7444,0.0000,-427630.7444,7.3805,0.0832,29948.5000,0.0000,29948.5000,0.7765,8094.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8094.1892,0.4122,0.0000,0.0000,21854.3108,21854.3108,7.3805,19.4214,0.0000,103031.1000,-103031.1000,2.6713,0.0000,0.0000,0.0000,21026.7551,4.9000,1.0000,21026.7551,1.6100,0.0000,124057.8551,0.0000,-124057.8551,7.3805,0.0832,2109.2000,0.0000,2109.2000,0.0547,570.0541,3.7000,1.0000,0.0000,0.0000,0.0000,570.0541,0.0112,0.0000,0.0000,1539.1459,1539.1459,7.3805,19.4214,0.0000,40092.2000,-40092.2000,1.0395,0.0000,0.0000,0.0000,8182.0816,4.9000,1.0000,8182.0816,0.1858,0.0000,48274.2816,0.0000,-48274.2816,7.3805,0.0832,8960.6000,0.0000,8960.6000,0.2323,2421.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2421.7838,0.0000,0.0000,0.0000,6538.8162,6538.8162,18.0548,7.3888,12.7218,-18.9863,-284794.2245,6.9227,1077.7126,10.7771,18.0548,7.3738,12.7143,-19.0112,-152089.9596,3.6918,1077.9509,10.7795,18.0548,7.3706,12.7127,-19.0209,-133146.4241,3.2310,1078.2463,10.7825,13.8455,12.1344,0.0000,12.1344,-451984.7000,-570030.6082,-570030.6082
