Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4505.0000,7.4343,19.6566,0.0000,364777.2000,-364777.2000,9.4575,0.0000,0.0000,0.0000,81061.6000,4.5000,1.0000,81061.6000,10.9196,0.0000,445838.8000,0.0000,-445838.8000,7.4343,0.1370,19567.5000,0.0000,19567.5000,0.5073,5288.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5288.5135,0.2568,0.0000,0.0000,14278.9865,14278.9865,7.4343,19.4752,0.0000,99954.5000,-99954.5000,2.5915,0.0000,0.0000,0.0000,20398.8776,4.9000,1.0000,20398.8776,1.5166,0.0000,120353.3776,0.0000,-120353.3776,7.4343,0.1370,1349.9000,0.0000,1349.9000,0.0350,364.8378,3.7000,1.0000,0.0000,0.0000,0.0000,364.8378,0.0070,0.0000,0.0000,985.0622,985.0622,7.4343,19.4752,0.0000,42623.6000,-42623.6000,1.1051,0.0000,0.0000,0.0000,8698.6939,4.9000,1.0000,8698.6939,0.2133,0.0000,51322.2939,0.0000,-51322.2939,7.4343,0.1370,11818.5000,0.0000,11818.5000,0.3064,3194.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3194.1892,0.0000,0.0000,0.0000,8624.3108,8624.3108,18.4256,7.4425,12.9340,-19.7728,-296591.5837,7.0014,1080.4436,10.8044,18.4256,7.4277,12.9266,-19.7977,-158381.9497,3.7338,1080.6786,10.8068,18.4256,7.4245,12.9250,-19.8075,-138652.5785,3.2677,1080.9728,10.8097,14.0029,12.9134,0.0000,12.9134,-474619.4000,-593626.1120,-593626.1120
4506.0000,7.0277,19.2500,0.0000,277226.6000,-277226.6000,7.1876,0.0000,0.0000,0.0000,61605.9111,4.5000,1.0000,61605.9111,5.1308,0.0000,338832.5111,0.0000,-338832.5111,7.0277,-0.2696,16104.6000,0.0000,16104.6000,0.4175,4352.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4352.5946,0.1316,0.0000,0.0000,11752.0054,11752.0054,7.0277,19.0686,0.0000,73950.9000,-73950.9000,1.9173,0.0000,0.0000,0.0000,15092.0204,4.9000,1.0000,15092.0204,0.6845,0.0000,89042.9204,0.0000,-89042.9204,7.0277,-0.2696,1117.0000,0.0000,1117.0000,0.0290,301.8919,3.7000,1.0000,0.0000,0.0000,0.0000,301.8919,0.0039,0.0000,0.0000,815.1081,815.1081,7.0277,19.0686,0.0000,43519.3000,-43519.3000,1.1283,0.0000,0.0000,0.0000,8881.4898,4.9000,1.0000,8881.4898,0.1918,0.0000,52400.7898,0.0000,-52400.7898,7.0277,-0.2696,13882.5000,0.0000,13882.5000,0.3599,3752.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3752.0270,0.0000,0.0000,0.0000,10130.4730,10130.4730,17.7740,7.0365,12.4053,-15.2402,-228602.3554,5.5198,870.6782,8.7068,17.7740,7.0206,12.3973,-15.2614,-122090.8161,2.9436,870.8887,8.7089,17.7740,7.0172,12.3956,-15.2694,-106885.4633,2.5762,871.1310,8.7113,11.0397,6.1427,0.0000,6.1427,-363592.7000,-457578.6348,-457578.6348
4507.0000,6.8597,19.0819,0.0000,266481.0000,-266481.0000,6.9090,0.0000,0.0000,0.0000,59218.0000,4.5000,1.0000,59218.0000,4.5977,0.0000,325699.0000,0.0000,-325699.0000,6.8597,-0.4376,16123.5000,0.0000,16123.5000,0.4180,4357.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4357.7027,0.1222,0.0000,0.0000,11765.7973,11765.7973,6.8597,18.9005,0.0000,67435.0000,-67435.0000,1.7484,0.0000,0.0000,0.0000,13762.2449,4.9000,1.0000,13762.2449,0.5575,0.0000,81197.2449,0.0000,-81197.2449,6.8597,-0.4376,857.8000,0.0000,857.8000,0.0222,231.8378,3.7000,1.0000,0.0000,0.0000,0.0000,231.8378,0.0027,0.0000,0.0000,625.9622,625.9622,6.8597,18.9005,0.0000,41550.1000,-41550.1000,1.0773,0.0000,0.0000,0.0000,8479.6122,4.9000,1.0000,8479.6122,0.1675,0.0000,50029.7122,0.0000,-50029.7122,6.8597,-0.4376,13247.4000,0.0000,13247.4000,0.3435,3580.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3580.3784,0.0000,0.0000,0.0000,9667.0216,9667.0216,17.5788,6.8686,12.2237,-14.4834,-217251.3625,5.2592,835.8659,8.3587,17.5788,6.8524,12.2156,-14.5041,-116032.6604,2.8046,836.0748,8.3607,17.5788,6.8489,12.2138,-14.5119,-101583.1532,2.4546,836.3100,8.3631,10.5184,5.4475,0.0000,5.4475,-345237.4000,-434867.1761,-434867.1761
4508.0000,6.4340,18.6562,0.0000,189413.6000,-189413.6000,4.9109,0.0000,0.0000,0.0000,42091.9111,4.5000,1.0000,42091.9111,1.8130,0.0000,231505.5111,0.0000,-231505.5111,6.4340,-0.8633,16114.7000,0.0000,16114.7000,0.4178,4355.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4355.3243,0.0704,0.0000,0.0000,11759.3757,11759.3757,6.4340,18.4748,0.0000,41051.9000,-41051.9000,1.0643,0.0000,0.0000,0.0000,8377.9388,4.9000,1.0000,8377.9388,0.1715,0.0000,49429.8388,0.0000,-49429.8388,6.4340,-0.8633,938.3000,0.0000,938.3000,0.0243,253.5946,3.7000,1.0000,0.0000,0.0000,0.0000,253.5946,0.0017,0.0000,0.0000,684.7054,684.7054,6.4340,18.4748,0.0000,38060.0000,-38060.0000,0.9868,0.0000,0.0000,0.0000,7767.3469,4.9000,1.0000,7767.3469,0.1116,0.0000,45827.3469,0.0000,-45827.3469,6.4340,-0.8633,12136.0000,0.0000,12136.0000,0.3146,3280.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3280.0000,0.0000,0.0000,0.0000,8856.0000,8856.0000,16.6942,6.4437,11.5690,-10.1724,-152586.1512,3.8594,630.4766,6.3048,16.6942,6.4261,11.5602,-10.1889,-81511.5776,2.0582,630.6544,6.3065,16.6942,6.4222,11.5582,-10.1950,-71364.8869,1.8013,630.8378,6.3084,7.7188,2.1682,0.0000,2.1682,-239336.5000,-305462.6157,-305462.6157
4509.0000,6.0161,18.2384,0.0000,169781.8000,-169781.8000,4.4019,0.0000,0.0000,0.0000,37729.2889,4.5000,1.0000,37729.2889,1.3228,0.0000,207511.0889,0.0000,-207511.0889,6.0161,-1.2811,13644.7000,0.0000,13644.7000,0.3538,3687.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3687.7568,0.0442,0.0000,0.0000,9956.9432,9956.9432,6.0161,18.0570,0.0000,20828.5000,-20828.5000,0.5400,0.0000,0.0000,0.0000,4250.7143,4.9000,1.0000,4250.7143,0.0476,0.0000,25079.2143,0.0000,-25079.2143,6.0161,-1.2811,557.3000,0.0000,557.3000,0.0144,150.6216,3.7000,1.0000,0.0000,0.0000,0.0000,150.6216,0.0006,0.0000,0.0000,406.6784,406.6784,6.0161,18.0570,0.0000,34136.2000,-34136.2000,0.8850,0.0000,0.0000,0.0000,6966.5714,4.9000,1.0000,6966.5714,0.0762,0.0000,41102.7714,0.0000,-41102.7714,6.0161,-1.2811,9913.2000,0.0000,9913.2000,0.2570,2679.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2679.2432,0.0000,0.0000,0.0000,7233.9568,7233.9568,16.3068,6.0264,11.1666,-8.5280,-127919.7015,3.2261,536.0707,5.3607,16.3068,6.0079,11.1574,-8.5426,-68340.5142,1.7204,536.2336,5.3623,16.3068,6.0036,11.1552,-8.5479,-59835.2806,1.5057,536.3937,5.3639,6.4522,1.4916,0.0000,1.4916,-200631.3000,-256095.4962,-256095.4962
4510.0000,5.7507,17.9730,0.0000,137039.2000,-137039.2000,3.5530,0.0000,0.0000,0.0000,30453.1556,4.5000,1.0000,30453.1556,0.7428,0.0000,167492.3556,0.0000,-167492.3556,5.7507,-1.5466,13321.8000,0.0000,13321.8000,0.3454,3600.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3600.4865,0.0316,0.0000,0.0000,9721.3135,9721.3135,5.7507,17.7915,0.0000,17284.6000,-17284.6000,0.4481,0.0000,0.0000,0.0000,3527.4694,4.9000,1.0000,3527.4694,0.0286,0.0000,20812.0694,0.0000,-20812.0694,5.7507,-1.5466,414.6000,0.0000,414.6000,0.0107,112.0541,3.7000,1.0000,0.0000,0.0000,0.0000,112.0541,0.0004,0.0000,0.0000,302.5459,302.5459,5.7507,17.7915,0.0000,29319.6000,-29319.6000,0.7602,0.0000,0.0000,0.0000,5983.5918,4.9000,1.0000,5983.5918,0.0489,0.0000,35303.1918,0.0000,-35303.1918,5.7507,-1.5466,8643.0000,0.0000,8643.0000,0.2241,2335.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2335.9459,0.0000,0.0000,0.0000,6307.0541,6307.0541,15.8116,5.7615,10.7865,-6.9018,-103526.9939,2.6708,451.0337,4.5103,15.8116,5.7421,10.7769,-6.9145,-55315.9852,1.4243,451.1805,4.5118,15.8116,5.7375,10.7745,-6.9191,-48433.7242,1.2465,451.3186,4.5132,5.3415,0.8523,0.0000,0.8523,-161264.0000,-207276.7033,-207276.7033
4511.0000,5.4305,17.6528,0.0000,119656.7000,-119656.7000,3.1023,0.0000,0.0000,0.0000,26590.3778,4.5000,1.0000,26590.3778,0.5131,0.0000,146247.0778,0.0000,-146247.0778,5.4305,-1.8668,13321.0000,0.0000,13321.0000,0.3454,3600.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3600.2703,0.0250,0.0000,0.0000,9720.7297,9720.7297,5.4305,17.4713,0.0000,9132.0000,-9132.0000,0.2368,0.0000,0.0000,0.0000,1863.6735,4.9000,1.0000,1863.6735,0.0092,0.0000,10995.6735,0.0000,-10995.6735,5.4305,-1.8668,421.4000,0.0000,421.4000,0.0109,113.8919,3.7000,1.0000,0.0000,0.0000,0.0000,113.8919,0.0002,0.0000,0.0000,307.5081,307.5081,5.4305,17.4713,0.0000,24794.4000,-24794.4000,0.6428,0.0000,0.0000,0.0000,5060.0816,4.9000,1.0000,5060.0816,0.0297,0.0000,29854.4816,0.0000,-29854.4816,5.4305,-1.8668,4832.4000,0.0000,4832.4000,0.1253,1306.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1306.0541,0.0000,0.0000,0.0000,3526.3459,3526.3459,15.5110,5.4418,10.4764,-5.7783,-86674.1377,2.2317,381.9353,3.8194,15.5110,5.4216,10.4663,-5.7894,-46314.8461,1.1902,382.0670,3.8207,15.5110,5.4167,10.4638,-5.7934,-40553.6653,1.0416,382.1866,3.8219,4.4635,0.5772,0.0000,0.5772,-135008.3000,-173542.6491,-173542.6491
4512.0000,5.1424,17.3647,0.0000,98737.6000,-98737.6000,2.5600,0.0000,0.0000,0.0000,21941.6889,4.5000,1.0000,21941.6889,0.3080,0.0000,120679.2889,0.0000,-120679.2889,5.1424,-2.1549,13313.8000,0.0000,13313.8000,0.3452,3598.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3598.3243,0.0194,0.0000,0.0000,9715.4757,9715.4757,5.1424,17.1833,0.0000,8582.1000,-8582.1000,0.2225,0.0000,0.0000,0.0000,1751.4490,4.9000,1.0000,1751.4490,0.0069,0.0000,10333.5490,0.0000,-10333.5490,5.1424,-2.1549,413.1000,0.0000,413.1000,0.0107,111.6486,3.7000,1.0000,0.0000,0.0000,0.0000,111.6486,0.0002,0.0000,0.0000,301.4514,301.4514,5.1424,17.1833,0.0000,20846.0000,-20846.0000,0.5405,0.0000,0.0000,0.0000,4254.2857,4.9000,1.0000,4254.2857,0.0180,0.0000,25100.2857,0.0000,-25100.2857,5.1424,-2.1549,1498.2000,0.0000,1498.2000,0.0388,404.9189,3.7000,1.0000,0.0000,0.0000,0.0000,404.9189,0.0000,0.0000,0.0000,1093.2811,1093.2811,15.2549,5.1541,10.2045,-4.8278,-72417.2507,1.8588,321.8580,3.2186,15.2549,5.1332,10.1940,-4.8374,-38699.3196,0.9913,321.9750,3.2197,15.2549,5.1280,10.1914,-4.8409,-33886.3452,0.8676,322.0779,3.2208,3.7177,0.3526,0.0000,0.3526,-112940.6000,-145002.9155,-145002.9155
4513.0000,4.9960,17.2182,0.0000,93121.5000,-93121.5000,2.4143,0.0000,0.0000,0.0000,20693.6667,4.5000,1.0000,20693.6667,0.2627,0.0000,113815.1667,0.0000,-113815.1667,4.9960,-2.3013,13291.9000,0.0000,13291.9000,0.3446,3592.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3592.4054,0.0175,0.0000,0.0000,9699.4946,9699.4946,4.9960,17.0368,0.0000,5525.4000,-5525.4000,0.1433,0.0000,0.0000,0.0000,1127.6327,4.9000,1.0000,1127.6327,0.0034,0.0000,6653.0327,0.0000,-6653.0327,4.9960,-2.3013,420.7000,0.0000,420.7000,0.0109,113.7027,3.7000,1.0000,0.0000,0.0000,0.0000,113.7027,0.0001,0.0000,0.0000,306.9973,306.9973,4.9960,17.0368,0.0000,18124.8000,-18124.8000,0.4699,0.0000,0.0000,0.0000,3698.9388,4.9000,1.0000,3698.9388,0.0125,0.0000,21823.7388,0.0000,-21823.7388,4.9960,-2.3013,862.2000,0.0000,862.2000,0.0224,233.0270,3.7000,1.0000,0.0000,0.0000,0.0000,233.0270,0.0000,0.0000,0.0000,629.1730,629.1730,15.0196,5.0080,10.0138,-4.3833,-65749.0217,1.7027,297.2615,2.9726,15.0196,4.9865,10.0030,-4.3923,-35138.2913,0.9080,297.3732,2.9737,15.0196,4.9811,10.0003,-4.3956,-30768.9602,0.7947,297.4697,2.9747,3.4054,0.2963,0.0000,0.2963,-102196.9000,-131656.2732,-131656.2732
4514.0000,4.8880,17.1103,0.0000,83066.9000,-83066.9000,2.1537,0.0000,0.0000,0.0000,18459.3111,4.5000,1.0000,18459.3111,0.1952,0.0000,101526.2111,0.0000,-101526.2111,4.8880,-2.4093,13290.7000,0.0000,13290.7000,0.3446,3592.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3592.0811,0.0156,0.0000,0.0000,9698.6189,9698.6189,4.8880,16.9289,0.0000,8013.1000,-8013.1000,0.2078,0.0000,0.0000,0.0000,1635.3265,4.9000,1.0000,1635.3265,0.0052,0.0000,9648.4265,0.0000,-9648.4265,4.8880,-2.4093,412.9000,0.0000,412.9000,0.0107,111.5946,3.7000,1.0000,0.0000,0.0000,0.0000,111.5946,0.0001,0.0000,0.0000,301.3054,301.3054,4.8880,16.9289,0.0000,16332.5000,-16332.5000,0.4235,0.0000,0.0000,0.0000,3333.1633,4.9000,1.0000,3333.1633,0.0096,0.0000,19665.6633,0.0000,-19665.6633,4.8880,-2.4093,386.5000,0.0000,386.5000,0.0100,104.4595,3.7000,1.0000,0.0000,0.0000,0.0000,104.4595,0.0000,0.0000,0.0000,282.0405,282.0405,14.8103,4.9003,9.8553,-4.0136,-60204.4627,1.5751,276.8768,2.7688,14.8103,4.8784,9.8444,-4.0221,-32177.1838,0.8400,276.9838,2.7698,14.8103,4.8728,9.8416,-4.0252,-28176.6895,0.7351,277.0747,2.7707,3.1502,0.2258,0.0000,0.2258,-93322.4000,-120558.3360,-120558.3360
4515.0000,4.8615,17.0837,0.0000,74451.9000,-74451.9000,1.9303,0.0000,0.0000,0.0000,16544.8667,4.5000,1.0000,16544.8667,0.1456,0.0000,90996.7667,0.0000,-90996.7667,4.8615,-2.4358,13290.9000,0.0000,13290.9000,0.3446,3592.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3592.1351,0.0132,0.0000,0.0000,9698.7649,9698.7649,4.8615,16.9023,0.0000,3875.7000,-3875.7000,0.1005,0.0000,0.0000,0.0000,790.9592,4.9000,1.0000,790.9592,0.0017,0.0000,4666.6592,0.0000,-4666.6592,4.8615,-2.4358,420.9000,0.0000,420.9000,0.0109,113.7568,3.7000,1.0000,0.0000,0.0000,0.0000,113.7568,0.0001,0.0000,0.0000,307.1432,307.1432,4.8615,16.9023,0.0000,15136.5000,-15136.5000,0.3924,0.0000,0.0000,0.0000,3089.0816,4.9000,1.0000,3089.0816,0.0075,0.0000,18225.5816,0.0000,-18225.5816,4.8615,-2.4358,386.5000,0.0000,386.5000,0.0100,104.4595,3.7000,1.0000,0.0000,0.0000,0.0000,104.4595,0.0000,0.0000,0.0000,282.0405,282.0405,14.4932,4.8741,9.6836,-3.4489,-51732.9136,1.3944,246.9443,2.4694,14.4932,4.8517,9.6725,-3.4566,-27652.6290,0.7436,247.0425,2.4704,14.4932,4.8459,9.6696,-3.4594,-24215.5162,0.6508,247.1247,2.4712,2.7888,0.1680,0.0000,0.1680,-79365.8000,-103601.0588,-103601.0588
4516.0000,4.8207,17.0429,0.0000,71807.8000,-71807.8000,1.8618,0.0000,0.0000,0.0000,15957.2889,4.5000,1.0000,15957.2889,0.1327,0.0000,87765.0889,0.0000,-87765.0889,4.8207,-2.4766,13291.2000,0.0000,13291.2000,0.3446,3592.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3592.2162,0.0128,0.0000,0.0000,9698.9838,9698.9838,4.8207,16.8615,0.0000,5019.2000,-5019.2000,0.1301,0.0000,0.0000,0.0000,1024.3265,4.9000,1.0000,1024.3265,0.0023,0.0000,6043.5265,0.0000,-6043.5265,4.8207,-2.4766,413.4000,0.0000,413.4000,0.0107,111.7297,3.7000,1.0000,0.0000,0.0000,0.0000,111.7297,0.0001,0.0000,0.0000,301.6703,301.6703,4.8207,16.8615,0.0000,14518.0000,-14518.0000,0.3764,0.0000,0.0000,0.0000,2962.8571,4.9000,1.0000,2962.8571,0.0069,0.0000,17480.8571,0.0000,-17480.8571,4.8207,-2.4766,861.8000,0.0000,861.8000,0.0223,232.9189,3.7000,1.0000,0.0000,0.0000,0.0000,232.9189,0.0000,0.0000,0.0000,628.8811,628.8811,14.3249,4.8334,9.5791,-3.3508,-50262.6151,1.3730,244.2625,2.4426,14.3249,4.8107,9.5678,-3.3585,-26868.2394,0.7322,244.3612,2.4436,14.3249,4.8049,9.5649,-3.3613,-23529.0829,0.6408,244.4431,2.4444,2.7459,0.1548,0.0000,0.1548,-76778.6000,-100659.9374,-100659.9374
4517.0000,5.0760,17.2982,0.0000,67713.9000,-67713.9000,1.7556,0.0000,0.0000,0.0000,15047.5333,4.5000,1.0000,15047.5333,0.1135,0.0000,82761.4333,0.0000,-82761.4333,5.0760,-2.2213,13297.8000,0.0000,13297.8000,0.3448,3594.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3594.0000,0.0117,0.0000,0.0000,9703.8000,9703.8000,5.0760,17.1168,0.0000,3084.6000,-3084.6000,0.0800,0.0000,0.0000,0.0000,629.5102,4.9000,1.0000,629.5102,0.0012,0.0000,3714.1102,0.0000,-3714.1102,5.0760,-2.2213,548.0000,0.0000,548.0000,0.0142,148.1081,3.7000,1.0000,0.0000,0.0000,0.0000,148.1081,0.0001,0.0000,0.0000,399.8919,399.8919,5.0760,17.1168,0.0000,15354.0000,-15354.0000,0.3981,0.0000,0.0000,0.0000,3133.4694,4.9000,1.0000,3133.4694,0.0080,0.0000,18487.4694,0.0000,-18487.4694,5.0760,-2.2213,4505.9000,0.0000,4505.9000,0.1168,1217.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1217.8108,0.0000,0.0000,0.0000,3288.0892,3288.0892,13.8384,5.0887,9.4636,-3.0479,-45718.5829,1.3547,242.2342,2.4223,13.8384,5.0659,9.4522,-3.0556,-24444.6344,0.7225,242.3333,2.4233,13.8384,5.0600,9.4492,-3.0583,-21408.0146,0.6323,242.4150,2.4242,2.7095,0.1345,0.0000,0.1345,-67800.8000,-91571.2318,-91571.2318
4518.0000,5.4837,17.7059,0.0000,83557.0000,-83557.0000,2.1664,0.0000,0.0000,0.0000,18568.2222,4.5000,1.0000,18568.2222,0.1962,0.0000,102125.2222,0.0000,-102125.2222,5.4837,-1.8136,13298.4000,0.0000,13298.4000,0.3448,3594.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3594.1622,0.0147,0.0000,0.0000,9704.2378,9704.2378,5.4837,17.5245,0.0000,672.7000,-672.7000,0.0174,0.0000,0.0000,0.0000,137.2857,4.9000,1.0000,137.2857,0.0003,0.0000,809.9857,0.0000,-809.9857,5.4837,-1.8136,498.5000,0.0000,498.5000,0.0129,134.7297,3.7000,1.0000,0.0000,0.0000,0.0000,134.7297,0.0002,0.0000,0.0000,363.7703,363.7703,5.4837,17.5245,0.0000,19317.6000,-19317.6000,0.5008,0.0000,0.0000,0.0000,3942.3673,4.9000,1.0000,3942.3673,0.0160,0.0000,23259.9673,0.0000,-23259.9673,5.4837,-1.8136,15121.5000,0.0000,15121.5000,0.3921,4086.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4086.8919,0.0025,0.0000,0.0000,11034.6081,11034.6081,13.4173,5.4963,9.4568,-3.4975,-52462.7957,1.7172,307.1383,3.0714,13.4173,5.4739,9.4456,-3.5071,-28056.8090,0.9158,307.2612,3.0726,13.4173,5.4680,9.4426,-3.5104,-24572.9543,0.8015,307.3643,3.0736,3.4344,0.2298,0.0000,0.2298,-74628.9000,-105092.5591,-105092.5591
4519.0000,5.2335,17.4557,0.0000,115555.4000,-115555.4000,2.9960,0.0000,0.0000,0.0000,25678.9778,4.5000,1.0000,25678.9778,0.4649,0.0000,141234.3778,0.0000,-141234.3778,5.2335,-2.0638,13298.6000,0.0000,13298.6000,0.3448,3594.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3594.2162,0.0229,0.0000,0.0000,9704.3838,9704.3838,5.2335,17.2743,0.0000,3835.7000,-3835.7000,0.0994,0.0000,0.0000,0.0000,782.7959,4.9000,1.0000,782.7959,0.0027,0.0000,4618.4959,0.0000,-4618.4959,5.2335,-2.0638,678.2000,0.0000,678.2000,0.0176,183.2973,3.7000,1.0000,0.0000,0.0000,0.0000,183.2973,0.0003,0.0000,0.0000,494.9027,494.9027,5.2335,17.2743,0.0000,22247.5000,-22247.5000,0.5768,0.0000,0.0000,0.0000,4540.3061,4.9000,1.0000,4540.3061,0.0255,0.0000,26787.8061,0.0000,-26787.8061,5.2335,-2.0638,16072.1000,0.0000,16072.1000,0.4167,4343.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4343.8108,0.0007,0.0000,0.0000,11728.2892,11728.2892,14.0119,5.2457,9.6288,-5.0168,-75251.7859,2.2257,395.1061,3.9511,14.0119,5.2240,9.6179,-5.0288,-40230.0297,1.1869,395.2576,3.9526,14.0119,5.2183,9.6151,-5.0330,-35231.2885,1.0388,395.3884,3.9539,4.4513,0.5170,0.0000,0.5170,-111589.7000,-150713.1041,-150713.1041
4520.0000,5.3349,17.5571,0.0000,131663.4000,-131663.4000,3.4136,0.0000,0.0000,0.0000,29258.5333,4.5000,1.0000,29258.5333,0.6800,0.0000,160921.9333,0.0000,-160921.9333,5.3349,-1.9624,18333.7000,0.0000,18333.7000,0.4753,4955.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4955.0541,0.0465,0.0000,0.0000,13378.6459,13378.6459,5.3349,17.3757,0.0000,17529.6000,-17529.6000,0.4545,0.0000,0.0000,0.0000,3577.4694,4.9000,1.0000,3577.4694,0.0297,0.0000,21107.0694,0.0000,-21107.0694,5.3349,-1.9624,849.6000,0.0000,849.6000,0.0220,229.6216,3.7000,1.0000,0.0000,0.0000,0.0000,229.6216,0.0007,0.0000,0.0000,619.9784,619.9784,5.3349,17.3757,0.0000,22486.6000,-22486.6000,0.5830,0.0000,0.0000,0.0000,4589.1020,4.9000,1.0000,4589.1020,0.0304,0.0000,27075.7020,0.0000,-27075.7020,5.3349,-1.9624,15438.4000,0.0000,15438.4000,0.4003,4172.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4172.5405,0.0000,0.0000,0.0000,11265.8595,11265.8595,14.2461,5.3466,9.7964,-6.1199,-91798.3528,2.6744,471.3171,4.7132,14.2461,5.3256,9.7859,-6.1338,-49070.2610,1.4262,471.4900,4.7149,14.2461,5.3202,9.7832,-6.1388,-42971.6072,1.2482,471.6436,4.7164,5.3487,0.7872,0.0000,0.7872,-137057.9000,-183840.2210,-183840.2210
4521.0000,5.4189,17.6411,0.0000,169612.2000,-169612.2000,4.3975,0.0000,0.0000,0.0000,37691.6000,4.5000,1.0000,37691.6000,1.3571,0.0000,207303.8000,0.0000,-207303.8000,5.4189,-1.8784,22974.7000,0.0000,22974.7000,0.5957,6209.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6209.3784,0.0898,0.0000,0.0000,16765.3216,16765.3216,5.4189,17.4597,0.0000,23596.9000,-23596.9000,0.6118,0.0000,0.0000,0.0000,4815.6939,4.9000,1.0000,4815.6939,0.0628,0.0000,28412.5939,0.0000,-28412.5939,5.4189,-1.8784,1106.4000,0.0000,1106.4000,0.0287,299.0270,3.7000,1.0000,0.0000,0.0000,0.0000,299.0270,0.0013,0.0000,0.0000,807.3730,807.3730,5.4189,17.4597,0.0000,24374.5000,-24374.5000,0.6320,0.0000,0.0000,0.0000,4974.3878,4.9000,1.0000,4974.3878,0.0405,0.0000,29348.8878,0.0000,-29348.8878,5.4189,-1.8784,13537.1000,0.0000,13537.1000,0.3510,3658.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3658.6757,0.0000,0.0000,0.0000,9878.4243,9878.4243,14.7298,5.4302,10.0800,-7.9109,-118663.1983,3.3083,575.9192,5.7592,14.7298,5.4101,10.0699,-7.9273,-63418.0283,1.7643,576.1179,5.7612,14.7298,5.4049,10.0673,-7.9333,-55532.9361,1.5440,576.3015,5.7630,6.6166,1.5514,0.0000,1.5514,-179965.4000,-237614.1627,-237614.1627
4522.0000,5.5874,17.8097,0.0000,188628.8000,-188628.8000,4.8906,0.0000,0.0000,0.0000,41917.5111,4.5000,1.0000,41917.5111,1.8247,0.0000,230546.3111,0.0000,-230546.3111,5.5874,-1.7099,27395.0000,0.0000,27395.0000,0.7103,7404.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7404.0541,0.1328,0.0000,0.0000,19990.9459,19990.9459,5.5874,17.6282,0.0000,26578.0000,-26578.0000,0.6891,0.0000,0.0000,0.0000,5424.0816,4.9000,1.0000,5424.0816,0.0871,0.0000,32002.0816,0.0000,-32002.0816,5.5874,-1.7099,1029.8000,0.0000,1029.8000,0.0267,278.3243,3.7000,1.0000,0.0000,0.0000,0.0000,278.3243,0.0014,0.0000,0.0000,751.4757,751.4757,5.5874,17.6282,0.0000,27624.1000,-27624.1000,0.7162,0.0000,0.0000,0.0000,5637.5714,4.9000,1.0000,5637.5714,0.0553,0.0000,33261.6714,0.0000,-33261.6714,5.5874,-1.7099,12269.5000,0.0000,12269.5000,0.3181,3316.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3316.0811,0.0000,0.0000,0.0000,8953.4189,8953.4189,14.9733,5.5983,10.2858,-8.8602,-132902.4977,3.6754,634.1804,6.3418,14.9733,5.5789,10.2761,-8.8778,-71022.0176,1.9601,634.3896,6.3439,14.9733,5.5739,10.2736,-8.8842,-62189.7083,1.7154,634.5884,6.3459,7.3509,2.1014,0.0000,2.1014,-202136.6000,-266114.2236,-266114.2236
4523.0000,5.6244,17.8466,0.0000,197928.6000,-197928.6000,5.1317,0.0000,0.0000,0.0000,43984.1333,4.5000,1.0000,43984.1333,2.0821,0.0000,241912.7333,0.0000,-241912.7333,5.6244,-1.6729,27397.3000,0.0000,27397.3000,0.7103,7404.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7404.6757,0.1445,0.0000,0.0000,19992.6243,19992.6243,5.6244,17.6652,0.0000,32473.7000,-32473.7000,0.8419,0.0000,0.0000,0.0000,6627.2857,4.9000,1.0000,6627.2857,0.1270,0.0000,39100.9857,0.0000,-39100.9857,5.6244,-1.6729,1200.5000,0.0000,1200.5000,0.0311,324.4595,3.7000,1.0000,0.0000,0.0000,0.0000,324.4595,0.0020,0.0000,0.0000,876.0405,876.0405,5.6244,17.6652,0.0000,30361.3000,-30361.3000,0.7872,0.0000,0.0000,0.0000,6196.1837,4.9000,1.0000,6196.1837,0.0690,0.0000,36557.4837,0.0000,-36557.4837,5.6244,-1.6729,9892.9000,0.0000,9892.9000,0.2565,2673.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2673.7568,0.0000,0.0000,0.0000,7219.1432,7219.1432,15.2979,5.6350,10.4664,-9.6388,-144582.1649,3.8793,664.1840,6.6418,15.2979,5.6160,10.4569,-9.6569,-77255.4578,2.0688,664.3963,6.6440,15.2979,5.6112,10.4545,-9.6637,-67645.7720,1.8106,664.6020,6.6460,7.7587,2.4246,0.0000,2.4246,-222272.9000,-289483.3946,-289483.3946
4524.0000,5.6711,17.8933,0.0000,205112.8000,-205112.8000,5.3179,0.0000,0.0000,0.0000,45580.6222,4.5000,1.0000,45580.6222,2.2894,0.0000,250693.4222,0.0000,-250693.4222,5.6711,-1.6262,27180.7000,0.0000,27180.7000,0.7047,7346.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7346.1351,0.1499,0.0000,0.0000,19834.5649,19834.5649,5.6711,17.7119,0.0000,33537.3000,-33537.3000,0.8695,0.0000,0.0000,0.0000,6844.3469,4.9000,1.0000,6844.3469,0.1381,0.0000,40381.6469,0.0000,-40381.6469,5.6711,-1.6262,1069.8000,0.0000,1069.8000,0.0277,289.1351,3.7000,1.0000,0.0000,0.0000,0.0000,289.1351,0.0018,0.0000,0.0000,780.6649,780.6649,5.6711,17.7119,0.0000,32195.3000,-32195.3000,0.8347,0.0000,0.0000,0.0000,6570.4694,4.9000,1.0000,6570.4694,0.0786,0.0000,38765.7694,0.0000,-38765.7694,5.6711,-1.6262,8625.4000,0.0000,8625.4000,0.2236,2331.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2331.1892,0.0000,0.0000,0.0000,6294.2108,6294.2108,15.5154,5.6815,10.5985,-10.0869,-151304.1568,3.9891,679.1191,6.7912,15.5154,5.6628,10.5891,-10.1053,-80842.2567,2.1273,679.3317,6.7933,15.5154,5.6581,10.5868,-10.1121,-70784.9845,1.8618,679.5402,6.7954,7.9782,2.6578,0.0000,2.6578,-233969.5000,-302931.3980,-302931.3980
4525.0000,5.7410,17.9632,0.0000,215684.2000,-215684.2000,5.5920,0.0000,0.0000,0.0000,47929.8222,4.5000,1.0000,47929.8222,2.6231,0.0000,263614.0222,0.0000,-263614.0222,5.7410,-1.5563,27181.6000,0.0000,27181.6000,0.7047,7346.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7346.3784,0.1619,0.0000,0.0000,19835.2216,19835.2216,5.7410,17.7818,0.0000,37224.7000,-37224.7000,0.9651,0.0000,0.0000,0.0000,7596.8776,4.9000,1.0000,7596.8776,0.1722,0.0000,44821.5776,0.0000,-44821.5776,5.7410,-1.5563,1024.9000,0.0000,1024.9000,0.0266,277.0000,3.7000,1.0000,0.0000,0.0000,0.0000,277.0000,0.0019,0.0000,0.0000,747.9000,747.9000,5.7410,17.7818,0.0000,34116.7000,-34116.7000,0.8845,0.0000,0.0000,0.0000,6962.5918,4.9000,1.0000,6962.5918,0.0911,0.0000,41079.2918,0.0000,-41079.2918,5.7410,-1.5563,7674.8000,0.0000,7674.8000,0.1990,2074.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2074.2703,0.0000,0.0000,0.0000,5600.5297,5600.5297,15.7542,5.7513,10.7527,-10.7666,-161499.1785,4.1860,707.9440,7.0794,15.7542,5.7329,10.7435,-10.7855,-86283.9214,2.2323,708.1599,7.0816,15.7542,5.7283,10.7412,-10.7926,-75548.1404,1.9537,708.3752,7.0838,8.3720,3.0502,0.0000,3.0502,-251144.3000,-323331.2403,-323331.2403
4526.0000,5.7848,18.0071,0.0000,227236.6000,-227236.6000,5.8915,0.0000,0.0000,0.0000,50497.0222,4.5000,1.0000,50497.0222,2.9962,0.0000,277733.6222,0.0000,-277733.6222,5.7848,-1.5125,27143.7000,0.0000,27143.7000,0.7038,7336.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7336.1351,0.1660,0.0000,0.0000,19807.5649,19807.5649,5.7848,17.8257,0.0000,27682.4000,-27682.4000,0.7177,0.0000,0.0000,0.0000,5649.4694,4.9000,1.0000,5649.4694,0.1104,0.0000,33331.8694,0.0000,-33331.8694,5.7848,-1.5125,855.1000,0.0000,855.1000,0.0222,231.1081,3.7000,1.0000,0.0000,0.0000,0.0000,231.1081,0.0015,0.0000,0.0000,623.9919,623.9919,5.7848,17.8257,0.0000,36087.7000,-36087.7000,0.9356,0.0000,0.0000,0.0000,7364.8367,4.9000,1.0000,7364.8367,0.1005,0.0000,43452.5367,0.0000,-43452.5367,5.7848,-1.5125,6724.1000,0.0000,6724.1000,0.1743,1817.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1817.3243,0.0000,0.0000,0.0000,4906.7757,4906.7757,15.8908,5.7950,10.8429,-10.9616,-164423.5160,4.2226,711.3876,7.1139,15.8908,5.7767,10.8337,-10.9804,-87843.4413,2.2518,711.6018,7.1160,15.8908,5.7723,10.8315,-10.9875,-76912.7386,1.9708,711.8169,7.1182,8.4451,3.3747,0.0000,3.3747,-256283.8000,-329179.6959,-329179.6959
4527.0000,5.8022,18.0244,0.0000,193334.5000,-193334.5000,5.0126,0.0000,0.0000,0.0000,42963.2222,4.5000,1.0000,42963.2222,1.9582,0.0000,236297.7222,0.0000,-236297.7222,5.8022,-1.4951,27142.5000,0.0000,27142.5000,0.7037,7335.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7335.8108,0.1399,0.0000,0.0000,19806.6892,19806.6892,5.8022,17.8430,0.0000,34098.0000,-34098.0000,0.8841,0.0000,0.0000,0.0000,6958.7755,4.9000,1.0000,6958.7755,0.1363,0.0000,41056.7755,0.0000,-41056.7755,5.8022,-1.4951,767.8000,0.0000,767.8000,0.0199,207.5135,3.7000,1.0000,0.0000,0.0000,0.0000,207.5135,0.0014,0.0000,0.0000,560.2865,560.2865,5.8022,17.8430,0.0000,38301.9000,-38301.9000,0.9930,0.0000,0.0000,0.0000,7816.7143,4.9000,1.0000,7816.7143,0.1106,0.0000,46118.6143,0.0000,-46118.6143,5.8022,-1.4951,7674.8000,0.0000,7674.8000,0.1990,2074.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2074.2703,0.0000,0.0000,0.0000,5600.5297,5600.5297,15.6756,5.8125,10.7441,-9.9065,-148597.0985,3.9061,660.8600,6.6086,15.6756,5.7940,10.7348,-9.9242,-79393.3286,2.0831,661.0625,6.6106,15.6756,5.7895,10.7326,-9.9307,-69515.1795,1.8231,661.2632,6.6126,7.8123,2.3464,0.0000,2.3464,-230149.3000,-297505.6066,-297505.6066
4528.0000,5.8482,18.0704,0.0000,195583.5000,-195583.5000,5.0709,0.0000,0.0000,0.0000,43463.0000,4.5000,1.0000,43463.0000,2.0228,0.0000,239046.5000,0.0000,-239046.5000,5.8482,-1.4491,27143.3000,0.0000,27143.3000,0.7037,7336.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7336.0270,0.1434,0.0000,0.0000,19807.2730,19807.2730,5.8482,17.8890,0.0000,36389.5000,-36389.5000,0.9435,0.0000,0.0000,0.0000,7426.4286,4.9000,1.0000,7426.4286,0.1544,0.0000,43815.9286,0.0000,-43815.9286,5.8482,-1.4491,808.7000,0.0000,808.7000,0.0210,218.5676,3.7000,1.0000,0.0000,0.0000,0.0000,218.5676,0.0016,0.0000,0.0000,590.1324,590.1324,5.8482,17.8890,0.0000,41089.5000,-41089.5000,1.0653,0.0000,0.0000,0.0000,8385.6122,4.9000,1.0000,8385.6122,0.1312,0.0000,49475.1122,0.0000,-49475.1122,5.8482,-1.4491,8942.3000,0.0000,8942.3000,0.2318,2416.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2416.8378,0.0000,0.0000,0.0000,6525.4622,6525.4622,15.7016,5.8584,10.7800,-10.1699,-152548.3285,4.0181,678.7602,6.7876,15.7016,5.8400,10.7708,-10.1880,-81503.6225,2.1428,678.9661,6.7897,15.7016,5.8356,10.7686,-10.1947,-71362.7222,1.8753,679.1716,6.7917,8.0362,2.4534,0.0000,2.4534,-236168.2000,-305414.6732,-305414.6732
4529.0000,5.8163,18.0385,0.0000,202974.7000,-202974.7000,5.2625,0.0000,0.0000,0.0000,45105.4889,4.5000,1.0000,45105.4889,2.1963,0.0000,248080.1889,0.0000,-248080.1889,5.8163,-1.4810,22325.3000,0.0000,22325.3000,0.5788,6033.8649,3.7000,1.0000,0.0000,0.0000,0.0000,6033.8649,0.1116,0.0000,0.0000,16291.4351,16291.4351,5.8163,17.8571,0.0000,29613.6000,-29613.6000,0.7678,0.0000,0.0000,0.0000,6043.5918,4.9000,1.0000,6043.5918,0.1093,0.0000,35657.1918,0.0000,-35657.1918,5.8163,-1.4810,512.0000,0.0000,512.0000,0.0133,138.3784,3.7000,1.0000,0.0000,0.0000,0.0000,138.3784,0.0009,0.0000,0.0000,373.6216,373.6216,5.8163,17.8571,0.0000,44824.4000,-44824.4000,1.1622,0.0000,0.0000,0.0000,9147.8367,4.9000,1.0000,9147.8367,0.1570,0.0000,53972.2367,0.0000,-53972.2367,5.8163,-1.4810,11794.2000,0.0000,11794.2000,0.3058,3187.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3187.6216,0.0000,0.0000,0.0000,8606.5784,8606.5784,15.8289,5.8265,10.8277,-10.4040,-156059.6172,4.0451,681.9400,6.8194,15.8289,5.8082,10.8186,-10.4221,-83376.5175,2.1572,682.1456,6.8215,15.8289,5.8038,10.8164,-10.4288,-73001.8475,1.8880,682.3516,6.8235,8.0903,2.5752,0.0000,2.5752,-242781.2000,-312437.9823,-312437.9823
4530.0000,5.6359,17.8582,0.0000,192680.9000,-192680.9000,4.9956,0.0000,0.0000,0.0000,42817.9778,4.5000,1.0000,42817.9778,1.8665,0.0000,235498.8778,0.0000,-235498.8778,5.6359,-1.6614,13299.1000,0.0000,13299.1000,0.3448,3594.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3594.3514,0.0529,0.0000,0.0000,9704.7486,9704.7486,5.6359,17.6767,0.0000,27306.1000,-27306.1000,0.7080,0.0000,0.0000,0.0000,5572.6735,4.9000,1.0000,5572.6735,0.0855,0.0000,32878.7735,0.0000,-32878.7735,5.6359,-1.6614,497.5000,0.0000,497.5000,0.0129,134.4595,3.7000,1.0000,0.0000,0.0000,0.0000,134.4595,0.0009,0.0000,0.0000,363.0405,363.0405,5.6359,17.6767,0.0000,47481.6000,-47481.6000,1.2310,0.0000,0.0000,0.0000,9690.1224,4.9000,1.0000,9690.1224,0.1700,0.0000,57171.7224,0.0000,-57171.7224,5.6359,-1.6614,13854.0000,0.0000,13854.0000,0.3592,3744.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3744.3243,0.0000,0.0000,0.0000,10109.6757,10109.6757,15.9833,5.6462,10.8148,-10.1689,-152533.7590,3.8257,645.3089,6.4531,15.9833,5.6277,10.8055,-10.1862,-81489.3774,2.0402,645.5059,6.4551,15.9833,5.6233,10.8033,-10.1927,-71348.7725,1.7856,645.7014,6.4570,7.6515,2.1757,0.0000,2.1757,-239818.0000,-305371.9088,-305371.9088
4531.0000,5.5939,17.8162,0.0000,185032.2000,-185032.2000,4.7973,0.0000,0.0000,0.0000,41118.2667,4.5000,1.0000,41118.2667,1.6683,0.0000,226150.4667,0.0000,-226150.4667,5.5939,-1.7034,13297.8000,0.0000,13297.8000,0.3448,3594.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3594.0000,0.0488,0.0000,0.0000,9703.8000,9703.8000,5.5939,17.6348,0.0000,22609.0000,-22609.0000,0.5862,0.0000,0.0000,0.0000,4614.0816,4.9000,1.0000,4614.0816,0.0604,0.0000,27223.0816,0.0000,-27223.0816,5.5939,-1.7034,508.6000,0.0000,508.6000,0.0132,137.4595,3.7000,1.0000,0.0000,0.0000,0.0000,137.4595,0.0008,0.0000,0.0000,371.1405,371.1405,5.5939,17.6348,0.0000,46792.5000,-46792.5000,1.2132,0.0000,0.0000,0.0000,9549.4898,4.9000,1.0000,9549.4898,0.1585,0.0000,56341.9898,0.0000,-56341.9898,5.5939,-1.7034,13220.2000,0.0000,13220.2000,0.3428,3573.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3573.0270,0.0000,0.0000,0.0000,9647.1730,9647.1730,15.8971,5.6043,10.7507,-9.6567,-144850.0854,3.6487,617.1290,6.1713,15.8971,5.5857,10.7414,-9.6733,-77386.4559,1.9458,617.3201,6.1732,15.8971,5.5811,10.7391,-9.6796,-67756.8832,1.7029,617.5078,6.1751,7.2974,1.9368,0.0000,1.9368,-227407.1000,-289993.4246,-289993.4246
4532.0000,5.4638,17.6860,0.0000,121147.6000,-121147.6000,3.1410,0.0000,0.0000,0.0000,26921.6889,4.5000,1.0000,26921.6889,0.5281,0.0000,148069.2889,0.0000,-148069.2889,5.4638,-1.8335,13290.2000,0.0000,13290.2000,0.3446,3591.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3591.9459,0.0246,0.0000,0.0000,9698.2541,9698.2541,5.4638,17.5046,0.0000,3898.5000,-3898.5000,0.1011,0.0000,0.0000,0.0000,795.6122,4.9000,1.0000,795.6122,0.0032,0.0000,4694.1122,0.0000,-4694.1122,5.4638,-1.8335,503.8000,0.0000,503.8000,0.0131,136.1622,3.7000,1.0000,0.0000,0.0000,0.0000,136.1622,0.0004,0.0000,0.0000,367.6378,367.6378,5.4638,17.5046,0.0000,42743.4000,-42743.4000,1.1082,0.0000,0.0000,0.0000,8723.1429,4.9000,1.0000,8723.1429,0.0979,0.0000,51466.5429,0.0000,-51466.5429,5.4638,-1.8335,12111.1000,0.0000,12111.1000,0.3140,3273.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3273.2703,0.0000,0.0000,0.0000,8837.8297,8837.8297,15.0317,5.4749,10.2533,-6.1703,-92555.1122,2.5109,433.8576,4.3386,15.0317,5.4549,10.2433,-6.1827,-49461.2989,1.3390,434.0054,4.3401,15.0317,5.4500,10.2409,-6.1871,-43309.8113,1.1719,434.1413,4.3414,5.0219,0.6543,0.0000,0.6543,-141884.4000,-185326.2224,-185326.2224
4533.0000,5.2820,17.5042,0.0000,105438.5000,-105438.5000,2.7337,0.0000,0.0000,0.0000,23430.7778,4.5000,1.0000,23430.7778,0.3651,0.0000,128869.2778,0.0000,-128869.2778,5.2820,-2.0153,13290.5000,0.0000,13290.5000,0.3446,3592.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3592.0270,0.0206,0.0000,0.0000,9698.4730,9698.4730,5.2820,17.3228,0.0000,4307.4000,-4307.4000,0.1117,0.0000,0.0000,0.0000,879.0612,4.9000,1.0000,879.0612,0.0031,0.0000,5186.4612,0.0000,-5186.4612,5.2820,-2.0153,586.5000,0.0000,586.5000,0.0152,158.5135,3.7000,1.0000,0.0000,0.0000,0.0000,158.5135,0.0004,0.0000,0.0000,427.9865,427.9865,5.2820,17.3228,0.0000,38007.1000,-38007.1000,0.9854,0.0000,0.0000,0.0000,7756.5510,4.9000,1.0000,7756.5510,0.0707,0.0000,45763.6510,0.0000,-45763.6510,5.2820,-2.0153,9892.9000,0.0000,9892.9000,0.2565,2673.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2673.7568,0.0000,0.0000,0.0000,7219.1432,7219.1432,14.7544,5.2935,10.0239,-5.4092,-81138.2145,2.2235,388.0178,3.8802,14.7544,5.2729,10.0137,-5.4205,-43363.7877,1.1858,388.1557,3.8816,14.7544,5.2678,10.0111,-5.4245,-37971.7851,1.0378,388.2794,3.8828,4.4471,0.4599,0.0000,0.4599,-123983.1000,-162473.7873,-162473.7873
4534.0000,5.1951,17.4174,0.0000,87095.9000,-87095.9000,2.2581,0.0000,0.0000,0.0000,19354.6444,4.5000,1.0000,19354.6444,0.2201,0.0000,106450.5444,0.0000,-106450.5444,5.1951,-2.1021,13290.7000,0.0000,13290.7000,0.3446,3592.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3592.0811,0.0161,0.0000,0.0000,9698.6189,9698.6189,5.1951,17.2360,0.0000,3863.9000,-3863.9000,0.1002,0.0000,0.0000,0.0000,788.5510,4.9000,1.0000,788.5510,0.0022,0.0000,4652.4510,0.0000,-4652.4510,5.1951,-2.1021,422.7000,0.0000,422.7000,0.0110,114.2432,3.7000,1.0000,0.0000,0.0000,0.0000,114.2432,0.0002,0.0000,0.0000,308.4568,308.4568,5.1951,17.2360,0.0000,32578.7000,-32578.7000,0.8447,0.0000,0.0000,0.0000,6648.7143,4.9000,1.0000,6648.7143,0.0460,0.0000,39227.4143,0.0000,-39227.4143,5.1951,-2.1021,8625.4000,0.0000,8625.4000,0.2236,2331.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2331.1892,0.0000,0.0000,0.0000,6294.2108,6294.2108,14.3829,5.2070,9.7950,-4.4619,-66927.9383,1.8911,333.2926,3.3329,14.3829,5.1858,9.7844,-4.4718,-35774.0643,1.0085,333.4161,3.3342,14.3829,5.1804,9.7817,-4.4753,-31327.1207,0.8826,333.5242,3.3352,3.7821,0.2847,0.0000,0.2847,-101199.7000,-134029.1233,-134029.1233
4535.0000,4.9789,17.2011,0.0000,74740.2000,-74740.2000,1.9378,0.0000,0.0000,0.0000,16608.9333,4.5000,1.0000,16608.9333,0.1468,0.0000,91349.1333,0.0000,-91349.1333,4.9789,-2.3184,13290.9000,0.0000,13290.9000,0.3446,3592.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3592.1351,0.0131,0.0000,0.0000,9698.7649,9698.7649,4.9789,17.0197,0.0000,1775.1000,-1775.1000,0.0460,0.0000,0.0000,0.0000,362.2653,4.9000,1.0000,362.2653,0.0007,0.0000,2137.3653,0.0000,-2137.3653,4.9789,-2.3184,413.4000,0.0000,413.4000,0.0107,111.7297,3.7000,1.0000,0.0000,0.0000,0.0000,111.7297,0.0002,0.0000,0.0000,301.6703,301.6703,4.9789,17.0197,0.0000,27895.3000,-27895.3000,0.7232,0.0000,0.0000,0.0000,5692.9184,4.9000,1.0000,5692.9184,0.0293,0.0000,33588.2184,0.0000,-33588.2184,4.9789,-2.3184,4822.8000,0.0000,4822.8000,0.1250,1303.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1303.4595,0.0000,0.0000,0.0000,3519.3405,3519.3405,14.2157,4.9911,9.6034,-3.7801,-56702.2324,1.5937,283.2305,2.8323,14.2157,4.9693,9.5925,-3.7887,-30309.9258,0.8499,283.3397,2.8334,14.2157,4.9637,9.5897,-3.7918,-26542.7831,0.7438,283.4331,2.8343,3.1874,0.1901,0.0000,0.1901,-85883.5000,-113554.9413,-113554.9413
4536.0000,4.7765,16.9945,30.2000,55945.2000,-55915.0000,1.4505,6.8636,4.4000,1.0000,12432.2667,4.5000,1.0000,12439.1303,0.0702,0.0000,68377.4667,23.3364,-68354.1303,4.7765,-2.5208,13291.1000,0.0000,13291.1000,0.3446,3592.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3592.1892,0.0102,0.0000,0.0000,9698.9108,9698.9108,4.7765,16.8173,0.0000,8217.1000,-8217.1000,0.2130,0.0000,0.0000,0.0000,1676.9592,4.9000,1.0000,1676.9592,0.0041,0.0000,9894.0592,0.0000,-9894.0592,4.7765,-2.5208,376.8000,0.0000,376.8000,0.0098,101.8378,3.7000,1.0000,0.0000,0.0000,0.0000,101.8378,0.0001,0.0000,0.0000,274.9622,274.9622,4.7765,16.8173,0.0000,24279.3000,-24279.3000,0.6295,0.0000,0.0000,0.0000,4954.9592,4.9000,1.0000,4954.9592,0.0197,0.0000,29234.2592,0.0000,-29234.2592,4.7765,-2.5208,1495.5000,0.0000,1495.5000,0.0388,404.1892,3.7000,1.0000,0.0000,0.0000,0.0000,404.1892,0.0000,0.0000,0.0000,1091.3108,1091.3108,14.0827,4.7890,9.4358,-3.2096,-48143.4654,1.3431,240.4407,2.4044,14.0827,4.7666,9.4247,-3.2170,-25736.0289,0.7162,240.5367,2.4054,14.0827,4.7608,9.4218,-3.2197,-22537.7706,0.6268,240.6172,2.4062,2.6862,0.1044,0.0000,0.1044,-73248.0000,-96417.2649,-96417.2649
4537.0000,4.6859,16.9081,0.0000,54956.1000,-54956.1000,1.4248,0.0000,0.0000,0.0000,12212.4667,4.5000,1.0000,12212.4667,0.0667,0.0000,67168.5667,0.0000,-67168.5667,4.6859,-2.6114,13276.4000,0.0000,13276.4000,0.3442,3588.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3588.2162,0.0097,0.0000,0.0000,9688.1838,9688.1838,4.6859,16.7267,0.0000,6218.5000,-6218.5000,0.1612,0.0000,0.0000,0.0000,1269.0816,4.9000,1.0000,1269.0816,0.0026,0.0000,7487.5816,0.0000,-7487.5816,4.6859,-2.6114,371.1000,0.0000,371.1000,0.0096,100.2973,3.7000,1.0000,0.0000,0.0000,0.0000,100.2973,0.0001,0.0000,0.0000,270.8027,270.8027,4.6859,16.7267,0.0000,21963.4000,-21963.4000,0.5694,0.0000,0.0000,0.0000,4482.3265,4.9000,1.0000,4482.3265,0.0154,0.0000,26445.7265,0.0000,-26445.7265,4.6859,-2.6114,860.9000,0.0000,860.9000,0.0223,232.6757,3.7000,1.0000,0.0000,0.0000,0.0000,232.6757,0.0000,0.0000,0.0000,628.2243,628.2243,13.9555,4.6986,9.3270,-3.0130,-45194.9327,1.2658,227.6922,2.2769,13.9555,4.6759,9.3157,-3.0201,-24160.9448,0.6750,227.7851,2.2779,13.9555,4.6699,9.3127,-3.0227,-21158.7865,0.5908,227.8620,2.2786,2.5317,0.0946,0.0000,0.0946,-68629.6000,-90514.6640,-90514.6640
4538.0000,4.6744,16.8967,0.0000,49288.8000,-49288.8000,1.2779,0.0000,0.0000,0.0000,10953.0667,4.5000,1.0000,10953.0667,0.0503,0.0000,60241.8667,0.0000,-60241.8667,4.6744,-2.6229,13275.2000,0.0000,13275.2000,0.3442,3587.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3587.8919,0.0085,0.0000,0.0000,9687.3081,9687.3081,4.6744,16.7153,0.0000,4630.5000,-4630.5000,0.1201,0.0000,0.0000,0.0000,945.0000,4.9000,1.0000,945.0000,0.0016,0.0000,5575.5000,0.0000,-5575.5000,4.6744,-2.6229,365.9000,0.0000,365.9000,0.0095,98.8919,3.7000,1.0000,0.0000,0.0000,0.0000,98.8919,0.0001,0.0000,0.0000,267.0081,267.0081,4.6744,16.7153,0.0000,20051.2000,-20051.2000,0.5199,0.0000,0.0000,0.0000,4092.0816,4.9000,1.0000,4092.0816,0.0118,0.0000,24143.2816,0.0000,-24143.2816,4.6744,-2.6229,386.2000,0.0000,386.2000,0.0100,104.3784,3.7000,1.0000,0.0000,0.0000,0.0000,104.3784,0.0000,0.0000,0.0000,281.8216,281.8216,13.7343,4.6874,9.2108,-2.6537,-39805.0904,1.1407,206.2401,2.0624,13.7343,4.6643,9.1993,-2.6602,-21281.6229,0.6083,206.3261,2.0633,13.7343,4.6582,9.1962,-2.6625,-18637.7972,0.5324,206.3964,2.0640,2.2815,0.0723,0.0000,0.0723,-59943.2000,-79724.5105,-79724.5105
4539.0000,4.7451,16.9674,0.0000,43860.4000,-43860.4000,1.1372,0.0000,0.0000,0.0000,9746.7556,4.5000,1.0000,9746.7556,0.0372,0.0000,53607.1556,0.0000,-53607.1556,4.7451,-2.5521,13275.4000,0.0000,13275.4000,0.3442,3587.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3587.9459,0.0073,0.0000,0.0000,9687.4541,9687.4541,4.7451,16.7860,0.0000,2166.9000,-2166.9000,0.0562,0.0000,0.0000,0.0000,442.2245,4.9000,1.0000,442.2245,0.0005,0.0000,2609.1245,0.0000,-2609.1245,4.7451,-2.5521,379.4000,0.0000,379.4000,0.0098,102.5405,3.7000,1.0000,0.0000,0.0000,0.0000,102.5405,0.0001,0.0000,0.0000,276.8595,276.8595,4.7451,16.7860,0.0000,18463.1000,-18463.1000,0.4787,0.0000,0.0000,0.0000,3767.9796,4.9000,1.0000,3767.9796,0.0092,0.0000,22231.0796,0.0000,-22231.0796,4.7451,-2.5521,386.1000,0.0000,386.1000,0.0100,104.3514,3.7000,1.0000,0.0000,0.0000,0.0000,104.3514,0.0000,0.0000,0.0000,281.7486,281.7486,13.4297,4.7583,9.0940,-2.2699,-34048.8320,1.0180,184.9987,1.8500,13.4297,4.7349,9.0823,-2.2758,-18206.7989,0.5429,185.0774,1.8508,13.4297,4.7287,9.0792,-2.2780,-15945.6665,0.4751,185.1411,1.8514,2.0361,0.0542,0.0000,0.0542,-50449.5000,-68201.2975,-68201.2975
4540.0000,4.7666,16.9888,0.0000,42238.2000,-42238.2000,1.0951,0.0000,0.0000,0.0000,9386.2667,4.5000,1.0000,9386.2667,0.0338,0.0000,51624.4667,0.0000,-51624.4667,4.7666,-2.5307,13275.6000,0.0000,13275.6000,0.3442,3588.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3588.0000,0.0071,0.0000,0.0000,9687.6000,9687.6000,4.7666,16.8074,0.0000,2670.1000,-2670.1000,0.0692,0.0000,0.0000,0.0000,544.9184,4.9000,1.0000,544.9184,0.0006,0.0000,3215.0184,0.0000,-3215.0184,4.7666,-2.5307,367.7000,0.0000,367.7000,0.0095,99.3784,3.7000,1.0000,0.0000,0.0000,0.0000,99.3784,0.0001,0.0000,0.0000,268.3216,268.3216,4.7666,16.8074,0.0000,17424.0000,-17424.0000,0.4517,0.0000,0.0000,0.0000,3555.9184,4.9000,1.0000,3555.9184,0.0081,0.0000,20979.9184,0.0000,-20979.9184,4.7666,-2.5307,860.5000,0.0000,860.5000,0.0223,232.5676,3.7000,1.0000,0.0000,0.0000,0.0000,232.5676,0.0000,0.0000,0.0000,627.9324,627.9324,13.2568,4.7799,9.0183,-2.1711,-32566.6500,0.9961,181.6080,1.8161,13.2568,4.7563,9.0065,-2.1770,-17415.6919,0.5312,181.6861,1.8169,13.2568,4.7500,9.0034,-2.1790,-15253.2074,0.4649,181.7490,1.8175,1.9921,0.0497,0.0000,0.0497,-47828.5000,-65235.5493,-65235.5493
4541.0000,5.1196,17.3418,0.0000,39348.8000,-39348.8000,1.0202,0.0000,0.0000,0.0000,8744.1778,4.5000,1.0000,8744.1778,0.0284,0.0000,48092.9778,0.0000,-48092.9778,5.1196,-2.1777,13275.7000,0.0000,13275.7000,0.3442,3588.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3588.0270,0.0067,0.0000,0.0000,9687.6730,9687.6730,5.1196,17.1604,0.0000,2965.5000,-2965.5000,0.0769,0.0000,0.0000,0.0000,605.2041,4.9000,1.0000,605.2041,0.0007,0.0000,3570.7041,0.0000,-3570.7041,5.1196,-2.1777,505.7000,0.0000,505.7000,0.0131,136.6757,3.7000,1.0000,0.0000,0.0000,0.0000,136.6757,0.0001,0.0000,0.0000,369.0243,369.0243,5.1196,17.1604,0.0000,17962.2000,-17962.2000,0.4657,0.0000,0.0000,0.0000,3665.7551,4.9000,1.0000,3665.7551,0.0089,0.0000,21627.9551,0.0000,-21627.9551,5.1196,-2.1777,4497.1000,0.0000,4497.1000,0.1166,1215.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1215.4324,0.0000,0.0000,0.0000,3281.6676,3281.6676,12.7516,5.1329,8.9423,-1.9949,-29924.1884,1.0183,186.2930,1.8629,12.7516,5.1092,8.9304,-2.0010,-16007.7429,0.5431,186.3735,1.8637,12.7516,5.1029,8.9273,-2.0030,-14021.3408,0.4753,186.4382,1.8644,2.0367,0.0448,0.0000,0.0448,-41998.0000,-59953.2721,-59953.2721
4542.0000,5.4810,17.5933,797.6000,56083.7000,-55286.1000,1.4541,181.2727,4.4000,1.0000,12463.0444,4.5000,1.0000,12644.3172,0.0697,0.0000,68546.7444,616.3273,-67930.4172,5.4810,-1.8163,13271.4000,0.0000,13271.4000,0.3441,3586.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3586.8649,0.0095,0.0000,0.0000,9684.5351,9684.5351,5.4810,17.5218,0.0000,2133.2000,-2133.2000,0.0553,0.0000,0.0000,0.0000,435.3469,4.9000,1.0000,435.3469,0.0007,0.0000,2568.5469,0.0000,-2568.5469,5.4810,-1.8163,369.5000,0.0000,369.5000,0.0096,99.8649,3.7000,1.0000,0.0000,0.0000,0.0000,99.8649,0.0001,0.0000,0.0000,269.6351,269.6351,5.4810,17.5218,0.0000,21583.6000,-21583.6000,0.5596,0.0000,0.0000,0.0000,4404.8163,4.9000,1.0000,4404.8163,0.0170,0.0000,25988.4163,0.0000,-25988.4163,5.4810,-1.8163,15090.7000,0.0000,15090.7000,0.3913,4078.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4078.5676,0.0040,0.0000,0.0000,11012.1324,11012.1324,12.4394,5.4940,8.9667,-2.5126,-37689.6901,1.4069,257.1066,2.5711,12.4394,5.4709,8.9552,-2.5208,-20166.3723,0.7503,257.2147,2.5721,12.4394,5.4647,8.9520,-2.5236,-17665.0153,0.6567,257.3033,2.5730,2.8139,0.1008,0.0000,0.1008,-50271.3000,-75521.0777,-75521.0777
4543.0000,5.3135,17.5358,0.0000,65009.3000,-65009.3000,1.6855,0.0000,0.0000,0.0000,14446.5111,4.5000,1.0000,14446.5111,0.1019,0.0000,79455.8111,0.0000,-79455.8111,5.3135,-1.9837,13267.1000,0.0000,13267.1000,0.3440,3585.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3585.7027,0.0111,0.0000,0.0000,9681.3973,9681.3973,5.3135,17.3544,0.0000,1303.5000,-1303.5000,0.0338,0.0000,0.0000,0.0000,266.0204,4.9000,1.0000,266.0204,0.0004,0.0000,1569.5204,0.0000,-1569.5204,5.3135,-1.9837,378.3000,0.0000,378.3000,0.0098,102.2432,3.7000,1.0000,0.0000,0.0000,0.0000,102.2432,0.0001,0.0000,0.0000,276.0568,276.0568,5.3135,17.3544,0.0000,24507.7000,-24507.7000,0.6354,0.0000,0.0000,0.0000,5001.5714,4.9000,1.0000,5001.5714,0.0234,0.0000,29509.2714,0.0000,-29509.2714,5.3135,-1.9837,16039.4000,0.0000,16039.4000,0.4159,4334.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4334.9730,0.0047,0.0000,0.0000,11704.4270,11704.4270,12.6886,5.3264,9.0075,-2.9572,-44358.7218,1.5622,284.9595,2.8496,12.6886,5.3036,8.9961,-2.9662,-23729.2873,0.8331,285.0773,2.8508,12.6886,5.2974,8.9930,-2.9692,-20784.7128,0.7291,285.1750,2.8517,3.1243,0.1416,0.0000,0.1416,-61135.7000,-88872.7219,-88872.7219
4544.0000,5.2658,17.4683,198.2000,77699.5000,-77501.3000,2.0145,45.0455,4.4000,1.0000,17266.5556,4.5000,1.0000,17311.6010,0.1688,0.0000,94966.0556,153.1545,-94812.9010,5.2658,-2.0315,17608.8000,0.0000,17608.8000,0.4565,4759.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4759.1351,0.0224,0.0000,0.0000,12849.6649,12849.6649,5.2658,17.3066,0.0000,8561.7000,-8561.7000,0.2220,0.0000,0.0000,0.0000,1747.2857,4.9000,1.0000,1747.2857,0.0063,0.0000,10308.9857,0.0000,-10308.9857,5.2658,-2.0315,369.1000,0.0000,369.1000,0.0096,99.7568,3.7000,1.0000,0.0000,0.0000,0.0000,99.7568,0.0002,0.0000,0.0000,269.3432,269.3432,5.2658,17.3066,0.0000,24735.3000,-24735.3000,0.6413,0.0000,0.0000,0.0000,5048.0204,4.9000,1.0000,5048.0204,0.0279,0.0000,29783.3204,0.0000,-29783.3204,5.2658,-2.0315,15407.0000,0.0000,15407.0000,0.3995,4164.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4164.0541,0.0029,0.0000,0.0000,11242.9459,11242.9459,12.9221,5.2783,9.1002,-3.6787,-55180.7250,1.8717,340.0316,3.4003,12.9221,5.2560,9.0890,-3.6891,-29513.0648,0.9981,340.1681,3.4017,12.9221,5.2500,9.0861,-3.6928,-25849.4633,0.8735,340.2833,3.4028,3.7434,0.2285,0.0000,0.2285,-77413.4000,-110543.2531,-110543.2531
4545.0000,5.2139,17.4361,0.0000,89201.6000,-89201.6000,2.3127,0.0000,0.0000,0.0000,19822.5778,4.5000,1.0000,19822.5778,0.2500,0.0000,109024.1778,0.0000,-109024.1778,5.2139,-2.0834,21956.0000,0.0000,21956.0000,0.5693,5934.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5934.0541,0.0389,0.0000,0.0000,16021.9459,16021.9459,5.2139,17.2547,0.0000,15962.8000,-15962.8000,0.4139,0.0000,0.0000,0.0000,3257.7143,4.9000,1.0000,3257.7143,0.0198,0.0000,19220.5143,0.0000,-19220.5143,5.2139,-2.0834,376.3000,0.0000,376.3000,0.0098,101.7027,3.7000,1.0000,0.0000,0.0000,0.0000,101.7027,0.0002,0.0000,0.0000,274.5973,274.5973,5.2139,17.2547,0.0000,26614.6000,-26614.6000,0.6900,0.0000,0.0000,0.0000,5431.5510,4.9000,1.0000,5431.5510,0.0360,0.0000,32046.1510,0.0000,-32046.1510,5.2139,-2.0834,13509.6000,0.0000,13509.6000,0.3503,3651.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3651.2432,0.0000,0.0000,0.0000,9858.3568,9858.3568,13.2162,5.2261,9.2212,-4.4643,-66964.9993,2.1729,392.6747,3.9267,13.2162,5.2043,9.2103,-4.4761,-35808.9057,1.1588,392.8273,3.9283,13.2162,5.1985,9.2074,-4.4803,-31362.0380,1.0142,392.9588,3.9296,4.3459,0.3449,0.0000,0.3449,-95937.1000,-134135.9431,-134135.9431
