Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4546.0000,5.3058,17.5280,0.0000,93655.4000,-93655.4000,2.4282,0.0000,0.0000,0.0000,20812.3111,4.5000,1.0000,20812.3111,0.2906,0.0000,114467.7111,0.0000,-114467.7111,5.3058,-1.9915,26303.5000,0.0000,26303.5000,0.6820,7109.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7109.0541,0.0551,0.0000,0.0000,19194.4459,19194.4459,5.3058,17.3466,0.0000,17455.6000,-17455.6000,0.4526,0.0000,0.0000,0.0000,3562.3673,4.9000,1.0000,3562.3673,0.0253,0.0000,21017.9673,0.0000,-21017.9673,5.3058,-1.9915,370.7000,0.0000,370.7000,0.0096,100.1892,3.7000,1.0000,0.0000,0.0000,0.0000,100.1892,0.0003,0.0000,0.0000,270.5108,270.5108,5.3058,17.3466,0.0000,30055.4000,-30055.4000,0.7792,0.0000,0.0000,0.0000,6133.7551,4.9000,1.0000,6133.7551,0.0479,0.0000,36189.1551,0.0000,-36189.1551,5.3058,-1.9915,12244.7000,0.0000,12244.7000,0.3175,3309.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3309.3784,0.0000,0.0000,0.0000,8935.3216,8935.3216,13.2617,5.3178,9.2897,-4.7686,-71528.5236,2.3345,420.6095,4.2061,13.2617,5.2964,9.2790,-4.7810,-38248.0897,1.2450,420.7694,4.2077,13.2617,5.2907,9.2762,-4.7854,-33497.9419,1.0896,420.9091,4.2091,4.6690,0.4191,0.0000,0.4191,-102247.5000,-143274.5552,-143274.5552
4547.0000,5.2203,17.4426,0.0000,97541.8000,-97541.8000,2.5290,0.0000,0.0000,0.0000,21675.9556,4.5000,1.0000,21675.9556,0.3206,0.0000,119217.7556,0.0000,-119217.7556,5.2203,-2.0770,26300.0000,0.0000,26300.0000,0.6819,7108.1081,3.7000,1.0000,0.0000,0.0000,0.0000,7108.1081,0.0559,0.0000,0.0000,19191.8919,19191.8919,5.2203,17.2611,0.0000,13291.7000,-13291.7000,0.3446,0.0000,0.0000,0.0000,2712.5918,4.9000,1.0000,2712.5918,0.0171,0.0000,16004.2918,0.0000,-16004.2918,5.2203,-2.0770,460.4000,0.0000,460.4000,0.0119,124.4324,3.7000,1.0000,0.0000,0.0000,0.0000,124.4324,0.0004,0.0000,0.0000,335.9676,335.9676,5.2203,17.2611,0.0000,33112.7000,-33112.7000,0.8585,0.0000,0.0000,0.0000,6757.6939,4.9000,1.0000,6757.6939,0.0571,0.0000,39870.3939,0.0000,-39870.3939,5.2203,-2.0770,9873.0000,0.0000,9873.0000,0.2560,2668.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2668.3784,0.0000,0.0000,0.0000,7204.6216,7204.6216,13.4361,5.2323,9.3342,-4.9381,-74071.6342,2.3409,420.9445,4.2094,13.4361,5.2110,9.3235,-4.9505,-39603.9379,1.2484,421.1032,4.2110,13.4361,5.2054,9.3207,-4.9549,-34684.3882,1.0926,421.2424,4.2124,4.6819,0.4510,0.0000,0.4510,-107312.8000,-148359.9602,-148359.9602
4548.0000,5.1506,17.3728,0.0000,102028.0000,-102028.0000,2.6453,0.0000,0.0000,0.0000,22672.8889,4.5000,1.0000,22672.8889,0.3602,0.0000,124700.8889,0.0000,-124700.8889,5.1506,-2.1467,26301.2000,0.0000,26301.2000,0.6819,7108.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7108.4324,0.0588,0.0000,0.0000,19192.7676,19192.7676,5.1506,17.1914,0.0000,13818.7000,-13818.7000,0.3583,0.0000,0.0000,0.0000,2820.1429,4.9000,1.0000,2820.1429,0.0189,0.0000,16638.8429,0.0000,-16638.8429,5.1506,-2.1467,456.7000,0.0000,456.7000,0.0118,123.4324,3.7000,1.0000,0.0000,0.0000,0.0000,123.4324,0.0004,0.0000,0.0000,333.2676,333.2676,5.1506,17.1914,0.0000,35621.8000,-35621.8000,0.9236,0.0000,0.0000,0.0000,7269.7551,4.9000,1.0000,7269.7551,0.0673,0.0000,42891.5551,0.0000,-42891.5551,5.1506,-2.1467,8608.1000,0.0000,8608.1000,0.2232,2326.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2326.5135,0.0000,0.0000,0.0000,6281.5865,6281.5865,13.6300,5.1625,9.3962,-5.2734,-79100.7296,2.4220,434.3460,4.3435,13.6300,5.1414,9.3857,-5.2861,-42288.5216,1.2916,434.5078,4.3451,13.6300,5.1358,9.3829,-5.2906,-37034.4141,1.1304,434.6508,4.3465,4.8440,0.5055,0.0000,0.5055,-116102.5000,-158423.6652,-158423.6652
4549.0000,5.1330,17.3552,0.0000,104144.0000,-104144.0000,2.7001,0.0000,0.0000,0.0000,23143.1111,4.5000,1.0000,23143.1111,0.3780,0.0000,127287.1111,0.0000,-127287.1111,5.1330,-2.1643,26303.5000,0.0000,26303.5000,0.6820,7109.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7109.0541,0.0588,0.0000,0.0000,19194.4459,19194.4459,5.1330,17.1738,0.0000,10228.7000,-10228.7000,0.2652,0.0000,0.0000,0.0000,2087.4898,4.9000,1.0000,2087.4898,0.0124,0.0000,12316.1898,0.0000,-12316.1898,5.1330,-2.1643,590.4000,0.0000,590.4000,0.0153,159.5676,3.7000,1.0000,0.0000,0.0000,0.0000,159.5676,0.0005,0.0000,0.0000,430.8324,430.8324,5.1330,17.1738,0.0000,38075.9000,-38075.9000,0.9872,0.0000,0.0000,0.0000,7770.5918,4.9000,1.0000,7770.5918,0.0762,0.0000,45846.4918,0.0000,-45846.4918,5.1330,-2.1643,7659.4000,0.0000,7659.4000,0.1986,2070.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2070.1081,0.0000,0.0000,0.0000,5589.2919,5589.2919,13.7016,5.1448,9.4232,-5.3338,-80006.8523,2.4242,434.2233,4.3422,13.7016,5.1237,9.4127,-5.3464,-42771.4442,1.2928,434.3842,4.3438,13.7016,5.1182,9.4099,-5.3510,-37456.9259,1.1314,434.5268,4.3453,4.8484,0.5259,0.0000,0.5259,-117895.3000,-160235.2225,-160235.2225
4550.0000,5.0866,17.3088,0.0000,107182.0000,-107182.0000,2.7789,0.0000,0.0000,0.0000,23818.2222,4.5000,1.0000,23818.2222,0.4067,0.0000,131000.2222,0.0000,-131000.2222,5.0866,-2.2107,26299.4000,0.0000,26299.4000,0.6819,7107.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7107.9459,0.0603,0.0000,0.0000,19191.4541,19191.4541,5.0866,17.1274,0.0000,9196.0000,-9196.0000,0.2384,0.0000,0.0000,0.0000,1876.7347,4.9000,1.0000,1876.7347,0.0109,0.0000,11072.7347,0.0000,-11072.7347,5.0866,-2.2107,456.3000,0.0000,456.3000,0.0118,123.3243,3.7000,1.0000,0.0000,0.0000,0.0000,123.3243,0.0004,0.0000,0.0000,332.9757,332.9757,5.0866,17.1274,0.0000,40324.9000,-40324.9000,1.0455,0.0000,0.0000,0.0000,8229.5714,4.9000,1.0000,8229.5714,0.0860,0.0000,48554.4714,0.0000,-48554.4714,5.0866,-2.2107,6710.7000,0.0000,6710.7000,0.1740,1813.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1813.7027,0.0000,0.0000,0.0000,4896.9973,4896.9973,13.8265,5.0984,9.4624,-5.5327,-82990.9265,2.4652,440.8223,4.4082,13.8265,5.0774,9.4520,-5.5455,-44364.0742,1.3147,440.9846,4.4098,13.8265,5.0719,9.4492,-5.5501,-38851.0006,1.1506,441.1290,4.4113,4.9305,0.5643,0.0000,0.5643,-123236.5000,-166206.0013,-166206.0013
4551.0000,5.0978,17.3200,0.0000,114667.5000,-114667.5000,2.9730,0.0000,0.0000,0.0000,25481.6667,4.5000,1.0000,25481.6667,0.4862,0.0000,140149.1667,0.0000,-140149.1667,5.0978,-2.1995,26300.6000,0.0000,26300.6000,0.6819,7108.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7108.2703,0.0659,0.0000,0.0000,19192.3297,19192.3297,5.0978,17.1386,0.0000,11873.1000,-11873.1000,0.3078,0.0000,0.0000,0.0000,2423.0816,4.9000,1.0000,2423.0816,0.0168,0.0000,14296.1816,0.0000,-14296.1816,5.0978,-2.1995,379.7000,0.0000,379.7000,0.0098,102.6216,3.7000,1.0000,0.0000,0.0000,0.0000,102.6216,0.0004,0.0000,0.0000,277.0784,277.0784,5.0978,17.1386,0.0000,42179.3000,-42179.3000,1.0936,0.0000,0.0000,0.0000,8608.0204,4.9000,1.0000,8608.0204,0.0992,0.0000,50787.3204,0.0000,-50787.3204,5.0978,-2.1995,7659.4000,0.0000,7659.4000,0.1986,2070.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2070.1081,0.0000,0.0000,0.0000,5589.2919,5589.2919,13.9708,5.1094,9.5401,-5.9979,-89968.7820,2.6323,469.1116,4.6911,13.9708,5.0887,9.5297,-6.0114,-48091.1054,1.4038,469.2814,4.6928,13.9708,5.0833,9.5270,-6.0163,-42114.0814,1.2286,469.4341,4.6943,5.2647,0.6685,0.0000,0.6685,-134380.2000,-180173.9687,-180173.9687
4552.0000,5.1516,17.3326,613.3000,114924.9000,-114311.6000,2.9796,139.3864,4.4000,1.0000,25538.8667,4.5000,1.0000,25678.2530,0.4942,0.0000,140463.7667,473.9136,-139989.8530,5.1516,-2.1457,26303.1000,0.0000,26303.1000,0.6820,7108.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7108.9459,0.0696,0.0000,0.0000,19194.1541,19194.1541,5.1516,17.1924,0.0000,20339.7000,-20339.7000,0.5273,0.0000,0.0000,0.0000,4150.9592,4.9000,1.0000,4150.9592,0.0389,0.0000,24490.6592,0.0000,-24490.6592,5.1516,-2.1457,369.2000,0.0000,369.2000,0.0096,99.7838,3.7000,1.0000,0.0000,0.0000,0.0000,99.7838,0.0004,0.0000,0.0000,269.4162,269.4162,5.1516,17.1924,0.0000,45129.4000,-45129.4000,1.1701,0.0000,0.0000,0.0000,9210.0816,4.9000,1.0000,9210.0816,0.1203,0.0000,54339.4816,0.0000,-54339.4816,5.1516,-2.1457,8924.3000,0.0000,8924.3000,0.2314,2411.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2411.9730,0.0000,0.0000,0.0000,6512.3270,6512.3270,14.0800,5.1631,9.6215,-6.4199,-96297.9863,2.8000,497.2180,4.9722,14.0800,5.1427,9.6113,-6.4340,-51471.9819,1.4932,497.3948,4.9739,14.0800,5.1373,9.6087,-6.4392,-45074.1283,1.3068,497.5556,4.9756,5.6000,0.7235,0.0000,0.7235,-144184.1000,-192844.0965,-192844.0965
4553.0000,5.1507,17.2523,1623.6000,103992.9000,-102369.3000,2.6962,369.0000,4.4000,1.0000,23109.5333,4.5000,1.0000,23478.5333,0.3765,0.0000,127102.4333,1254.6000,-125847.8333,5.1507,-2.1466,21954.3000,0.0000,21954.3000,0.5692,5933.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5933.5946,0.0489,0.0000,0.0000,16020.7054,16020.7054,5.1507,17.1916,0.0000,24016.2000,-24016.2000,0.6227,0.0000,0.0000,0.0000,4901.2653,4.9000,1.0000,4901.2653,0.0460,0.0000,28917.4653,0.0000,-28917.4653,5.1507,-2.1466,376.1000,0.0000,376.1000,0.0098,101.6486,3.7000,1.0000,0.0000,0.0000,0.0000,101.6486,0.0005,0.0000,0.0000,274.4514,274.4514,5.1507,17.1916,0.0000,49037.9000,-49037.9000,1.2714,0.0000,0.0000,0.0000,10007.7347,4.9000,1.0000,10007.7347,0.1400,0.0000,59045.6347,0.0000,-59045.6347,5.1507,-2.1466,11770.3000,0.0000,11770.3000,0.3052,3181.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3181.1622,0.0000,0.0000,0.0000,8589.1378,8589.1378,14.0983,5.1622,9.6303,-6.2895,-94341.9895,2.7372,485.8845,4.8588,14.0983,5.1418,9.6201,-6.3033,-50426.3175,1.4597,486.0575,4.8606,14.0983,5.1365,9.6174,-6.3083,-44158.3318,1.2775,486.2144,4.8621,5.4744,0.6119,0.0000,0.6119,-141322.7000,-188926.6387,-188926.6387
4554.0000,4.9090,17.0867,555.9000,96569.6000,-96013.7000,2.5037,126.3409,4.4000,1.0000,21459.9111,4.5000,1.0000,21586.2520,0.2992,0.0000,118029.5111,429.5591,-117599.9520,4.9090,-2.3883,13266.2000,0.0000,13266.2000,0.3440,3585.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3585.4595,0.0225,0.0000,0.0000,9680.7405,9680.7405,4.9090,16.9498,0.0000,26568.7000,-26568.7000,0.6888,0.0000,0.0000,0.0000,5422.1837,4.9000,1.0000,5422.1837,0.0477,0.0000,31990.8837,0.0000,-31990.8837,4.9090,-2.3883,370.8000,0.0000,370.8000,0.0096,100.2162,3.7000,1.0000,0.0000,0.0000,0.0000,100.2162,0.0004,0.0000,0.0000,270.5838,270.5838,4.9090,16.9498,0.0000,51781.7000,-51781.7000,1.3425,0.0000,0.0000,0.0000,10567.6939,4.9000,1.0000,10567.6939,0.1505,0.0000,62349.3939,0.0000,-62349.3939,4.9090,-2.3883,13825.8000,0.0000,13825.8000,0.3585,3736.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3736.7027,0.0017,0.0000,0.0000,10089.0973,10089.0973,14.3910,4.9205,9.6558,-6.3889,-95832.8391,2.6236,465.1984,4.6520,14.3910,4.9000,9.6455,-6.4022,-51217.3239,1.3991,465.3653,4.6537,14.3910,4.8946,9.6428,-6.4071,-44849.6450,1.2245,465.5158,4.6552,5.2472,0.5221,0.0000,0.5221,-146901.3000,-191899.8079,-191899.8079
4555.0000,4.9779,17.1008,1052.0000,81847.6000,-80795.6000,2.1221,239.0909,4.4000,1.0000,18188.3556,4.5000,1.0000,18427.4465,0.1886,0.0000,100035.9556,812.9091,-99223.0465,4.9779,-2.3194,13275.2000,0.0000,13275.2000,0.3442,3587.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3587.8919,0.0157,0.0000,0.0000,9687.3081,9687.3081,4.9779,17.0187,0.0000,7545.7000,-7545.7000,0.1956,0.0000,0.0000,0.0000,1539.9388,4.9000,1.0000,1539.9388,0.0057,0.0000,9085.6388,0.0000,-9085.6388,4.9779,-2.3194,365.7000,0.0000,365.7000,0.0095,98.8378,3.7000,1.0000,0.0000,0.0000,0.0000,98.8378,0.0003,0.0000,0.0000,266.8622,266.8622,4.9779,17.0187,0.0000,50928.8000,-50928.8000,1.3204,0.0000,0.0000,0.0000,10393.6327,4.9000,1.0000,10393.6327,0.1216,0.0000,61322.4327,0.0000,-61322.4327,4.9779,-2.3194,13193.4000,0.0000,13193.4000,0.3421,3565.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3565.7838,0.0034,0.0000,0.0000,9627.6162,9627.6162,13.9545,4.9898,9.4722,-4.9950,-74925.0743,2.1669,387.3131,3.8731,13.9545,4.9686,9.4616,-5.0064,-40050.9167,1.1556,387.4577,3.8746,13.9545,4.9631,9.4588,-5.0105,-35073.3404,1.0113,387.5847,3.8758,4.3338,0.3354,0.0000,0.3354,-112435.8000,-150049.3314,-150049.3314
4556.0000,5.1620,16.7699,4730.1000,59497.3000,-54767.2000,1.5426,1075.0227,4.4000,1.0000,13221.6222,4.5000,1.0000,14296.6449,0.0816,0.0000,72718.9222,3655.0773,-69063.8449,5.1620,-2.1353,13272.0000,0.0000,13272.0000,0.3441,3587.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3587.0270,0.0104,0.0000,0.0000,9684.9730,9684.9730,5.1620,17.2028,0.0000,2598.7000,-2598.7000,0.0674,0.0000,0.0000,0.0000,530.3469,4.9000,1.0000,530.3469,0.0011,0.0000,3129.0469,0.0000,-3129.0469,5.1620,-2.1353,380.7000,0.0000,380.7000,0.0099,102.8919,3.7000,1.0000,0.0000,0.0000,0.0000,102.8919,0.0002,0.0000,0.0000,277.8081,277.8081,5.1620,17.2028,0.0000,46760.8000,-46760.8000,1.2124,0.0000,0.0000,0.0000,9543.0204,4.9000,1.0000,9543.0204,0.0852,0.0000,56303.8204,0.0000,-56303.8204,5.1620,-2.1353,12086.6000,0.0000,12086.6000,0.3134,3266.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3266.6486,0.0035,0.0000,0.0000,8819.9514,8819.9514,13.3134,5.1743,9.2438,-3.6516,-54774.0406,1.7448,314.9966,3.1500,13.3134,5.1524,9.2329,-3.6611,-29288.8205,0.9305,315.1197,3.1512,13.3134,5.1467,9.2300,-3.6644,-25651.1187,0.8143,315.2248,3.1522,3.4897,0.1820,0.0000,0.1820,-78387.4000,-109713.9799,-109713.9799
4557.0000,5.0675,16.9275,2415.6000,51524.9000,-49109.3000,1.3359,549.0000,4.4000,1.0000,11449.9778,4.5000,1.0000,11998.9778,0.0560,0.0000,62974.8778,1866.6000,-61108.2778,5.0675,-2.2298,13278.6000,0.0000,13278.6000,0.3443,3588.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3588.8108,0.0086,0.0000,0.0000,9689.7892,9689.7892,5.0675,17.1083,0.0000,170.0000,-170.0000,0.0044,0.0000,0.0000,0.0000,34.6939,4.9000,1.0000,34.6939,0.0000,0.0000,204.6939,0.0000,-204.6939,5.0675,-2.2298,493.8000,0.0000,493.8000,0.0128,133.4595,3.7000,1.0000,0.0000,0.0000,0.0000,133.4595,0.0002,0.0000,0.0000,360.3405,360.3405,5.0675,17.1083,0.0000,41889.3000,-41889.3000,1.0861,0.0000,0.0000,0.0000,8548.8367,4.9000,1.0000,8548.8367,0.0613,0.0000,50438.1367,0.0000,-50438.1367,5.0675,-2.2298,9873.0000,0.0000,9873.0000,0.2560,2668.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2668.3784,0.0020,0.0000,0.0000,7204.6216,7204.6216,13.1283,5.0801,9.1042,-3.1449,-47174.1509,1.5197,276.0383,2.7604,13.1283,5.0577,9.0930,-3.1534,-25227.3889,0.8104,276.1496,2.7615,13.1283,5.0517,9.0900,-3.1564,-22094.8172,0.7093,276.2430,2.7624,3.0394,0.1283,0.0000,0.1283,-67523.2000,-94496.3570,-94496.3570
4558.0000,5.1133,16.7434,3190.4000,41636.4000,-38446.0000,1.0795,725.0909,4.4000,1.0000,9252.5333,4.5000,1.0000,9977.6242,0.0329,0.0000,50888.9333,2465.3091,-48423.6242,5.1133,-2.1840,13275.6000,0.0000,13275.6000,0.3442,3588.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3588.0000,0.0072,0.0000,0.0000,9687.6000,9687.6000,5.1133,17.1541,0.0000,3381.6000,-3381.6000,0.0877,0.0000,0.0000,0.0000,690.1224,4.9000,1.0000,690.1224,0.0010,0.0000,4071.7224,0.0000,-4071.7224,5.1133,-2.1840,382.7000,0.0000,382.7000,0.0099,103.4324,3.7000,1.0000,0.0000,0.0000,0.0000,103.4324,0.0001,0.0000,0.0000,279.2676,279.2676,5.1133,17.1541,0.0000,36138.1000,-36138.1000,0.9369,0.0000,0.0000,0.0000,7375.1224,4.9000,1.0000,7375.1224,0.0420,0.0000,43513.2224,0.0000,-43513.2224,5.1133,-2.1840,8608.1000,0.0000,8608.1000,0.2232,2326.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2326.5135,0.0014,0.0000,0.0000,6281.5865,6281.5865,12.8254,5.1262,8.9758,-2.6542,-39813.3626,1.3407,244.9049,2.4490,12.8254,5.1033,8.9643,-2.6619,-21294.9974,0.7150,245.0064,2.4501,12.8254,5.0972,8.9613,-2.6645,-18651.7550,0.6257,245.0902,2.4509,2.6814,0.0847,0.0000,0.0847,-55699.3000,-79760.1151,-79760.1151
4559.0000,4.9560,16.3518,3915.3000,36608.4000,-32693.1000,0.9491,889.8409,4.4000,1.0000,8135.2000,4.5000,1.0000,9025.0409,0.0239,0.0000,44743.6000,3025.4591,-41718.1409,4.9560,-2.3413,13275.8000,0.0000,13275.8000,0.3442,3588.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3588.0541,0.0065,0.0000,0.0000,9687.7459,9687.7459,4.9560,16.9968,0.0000,4526.5000,-4526.5000,0.1174,0.0000,0.0000,0.0000,923.7755,4.9000,1.0000,923.7755,0.0013,0.0000,5450.2755,0.0000,-5450.2755,4.9560,-2.3413,367.2000,0.0000,367.2000,0.0095,99.2432,3.7000,1.0000,0.0000,0.0000,0.0000,99.2432,0.0001,0.0000,0.0000,267.9568,267.9568,4.9560,16.9968,0.0000,30739.4000,-30739.4000,0.7970,0.0000,0.0000,0.0000,6273.3469,4.9000,1.0000,6273.3469,0.0278,0.0000,37012.7469,0.0000,-37012.7469,4.9560,-2.3413,4813.3000,0.0000,4813.3000,0.1248,1300.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1300.8919,0.0002,0.0000,0.0000,3512.4081,3512.4081,12.7842,4.9691,8.8767,-2.3531,-35297.0954,1.1710,214.8384,2.1484,12.7842,4.9458,8.8650,-2.3600,-18879.6242,0.6245,214.9297,2.1493,12.7842,4.9395,8.8619,-2.3623,-16536.3330,0.5465,215.0040,2.1500,2.3420,0.0598,0.0000,0.0598,-49502.7000,-70713.0525,-70713.0525
4560.0000,4.9862,15.2448,7329.7000,28843.9000,-21514.2000,0.7478,1665.8409,4.4000,1.0000,6409.7556,4.5000,1.0000,8075.5965,0.0102,0.0000,35253.6556,5663.8591,-29589.7965,4.9862,-2.3111,13269.0000,0.0000,13269.0000,0.3440,3586.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3586.2162,0.0065,0.0000,0.0000,9682.7838,9682.7838,4.9862,17.0270,0.0000,6328.3000,-6328.3000,0.1641,0.0000,0.0000,0.0000,1291.4898,4.9000,1.0000,1291.4898,0.0020,0.0000,7619.7898,0.0000,-7619.7898,4.9862,-2.3111,421.6000,0.0000,421.6000,0.0109,113.9459,3.7000,1.0000,0.0000,0.0000,0.0000,113.9459,0.0001,0.0000,0.0000,307.6541,307.6541,4.9862,17.0270,0.0000,26466.9000,-26466.9000,0.6862,0.0000,0.0000,0.0000,5401.4082,4.9000,1.0000,5401.4082,0.0185,0.0000,31868.3082,0.0000,-31868.3082,4.9862,-2.3111,1492.9000,0.0000,1492.9000,0.0387,403.4865,3.7000,1.0000,0.0000,0.0000,0.0000,403.4865,0.0000,0.0000,0.0000,1089.4135,1089.4135,12.5358,4.9996,8.7677,-1.9298,-28947.4464,0.9959,183.5917,1.8359,12.5358,4.9758,8.7558,-1.9357,-15485.9940,0.5311,183.6717,1.8367,12.5358,4.9693,8.7526,-1.9378,-13564.6026,0.4648,183.7359,1.8374,1.9918,0.0372,0.0000,0.0372,-39125.9000,-57998.0431,-57998.0431
4561.0000,4.7463,15.8902,4210.5000,30171.2000,-25960.7000,0.7822,956.9318,4.4000,1.0000,6704.7111,4.5000,1.0000,7661.6429,0.0150,0.0000,36875.9111,3253.5682,-33622.3429,4.7463,-2.5510,13245.7000,0.0000,13245.7000,0.3434,3579.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3579.9189,0.0056,0.0000,0.0000,9665.7811,9665.7811,4.7463,16.7871,0.0000,6760.0000,-6760.0000,0.1753,0.0000,0.0000,0.0000,1379.5918,4.9000,1.0000,1379.5918,0.0020,0.0000,8139.5918,0.0000,-8139.5918,4.7463,-2.5510,410.4000,0.0000,410.4000,0.0106,110.9189,3.7000,1.0000,0.0000,0.0000,0.0000,110.9189,0.0001,0.0000,0.0000,299.4811,299.4811,4.7463,16.7871,0.0000,23661.4000,-23661.4000,0.6135,0.0000,0.0000,0.0000,4828.8571,4.9000,1.0000,4828.8571,0.0147,0.0000,28490.2571,0.0000,-28490.2571,4.7463,-2.5510,859.6000,0.0000,859.6000,0.0223,232.3243,3.7000,1.0000,0.0000,0.0000,0.0000,232.3243,0.0000,0.0000,0.0000,627.2757,627.2757,12.6895,4.7599,8.7247,-1.9853,-29778.8809,0.9737,179.8358,1.7984,12.6895,4.7358,8.7127,-1.9911,-15928.7653,0.5192,179.9152,1.7992,12.6895,4.7293,8.7094,-1.9931,-13952.0078,0.4544,179.9785,1.7998,1.9473,0.0373,0.0000,0.0373,-41866.4000,-59659.6541,-59659.6541
4562.0000,4.9136,15.7874,4727.4000,27090.3000,-22362.9000,0.7024,1074.4091,4.4000,1.0000,6020.0667,4.5000,1.0000,7094.4758,0.0088,0.0000,33110.3667,3652.9909,-29457.3758,4.9136,-2.3837,13244.5000,0.0000,13244.5000,0.3434,3579.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3579.5946,0.0057,0.0000,0.0000,9664.9054,9664.9054,4.9136,16.9544,0.0000,3284.7000,-3284.7000,0.0852,0.0000,0.0000,0.0000,670.3469,4.9000,1.0000,670.3469,0.0007,0.0000,3955.0469,0.0000,-3955.0469,4.9136,-2.3837,420.9000,0.0000,420.9000,0.0109,113.7568,3.7000,1.0000,0.0000,0.0000,0.0000,113.7568,0.0001,0.0000,0.0000,307.1432,307.1432,4.9136,16.9544,0.0000,21489.1000,-21489.1000,0.5571,0.0000,0.0000,0.0000,4385.5306,4.9000,1.0000,4385.5306,0.0109,0.0000,25874.6306,0.0000,-25874.6306,4.9136,-2.3837,385.8000,0.0000,385.8000,0.0100,104.2703,3.7000,1.0000,0.0000,0.0000,0.0000,104.2703,0.0000,0.0000,0.0000,281.5297,281.5297,12.3524,4.9273,8.6399,-1.6314,-24471.3793,0.8545,158.4170,1.5842,12.3524,4.9030,8.6277,-1.6366,-13093.0612,0.4557,158.4882,1.5849,12.3524,4.8963,8.6244,-1.6384,-11469.0344,0.3988,158.5444,1.5854,1.7090,0.0262,0.0000,0.0262,-33085.5000,-49033.4749,-49033.4749
4563.0000,5.0486,15.6098,5259.9000,24470.5000,-19210.6000,0.6344,1195.4318,4.4000,1.0000,5437.8889,4.5000,1.0000,6633.3207,0.0071,0.0000,29908.3889,4064.4682,-25843.9207,5.0486,-2.2487,13244.7000,0.0000,13244.7000,0.3434,3579.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3579.6486,0.0051,0.0000,0.0000,9665.0514,9665.0514,5.0486,17.0894,0.0000,3198.8000,-3198.8000,0.0829,0.0000,0.0000,0.0000,652.8163,4.9000,1.0000,652.8163,0.0006,0.0000,3851.6163,0.0000,-3851.6163,5.0486,-2.2487,411.1000,0.0000,411.1000,0.0107,111.1081,3.7000,1.0000,0.0000,0.0000,0.0000,111.1081,0.0001,0.0000,0.0000,299.9919,299.9919,5.0486,17.0894,0.0000,19741.6000,-19741.6000,0.5118,0.0000,0.0000,0.0000,4028.8980,4.9000,1.0000,4028.8980,0.0088,0.0000,23770.4980,0.0000,-23770.4980,5.0486,-2.2487,385.8000,0.0000,385.8000,0.0100,104.2703,3.7000,1.0000,0.0000,0.0000,0.0000,104.2703,0.0000,0.0000,0.0000,281.5297,281.5297,12.0816,5.0624,8.5720,-1.4378,-21566.9921,0.7966,148.1355,1.4814,12.0816,5.0378,8.5597,-1.4427,-11541.7074,0.4248,148.2031,1.4820,12.0816,5.0311,8.5563,-1.4444,-10110.7624,0.3718,148.2559,1.4826,1.5933,0.0217,0.0000,0.0217,-28109.4000,-43219.4620,-43219.4620
4564.0000,4.8470,15.8437,5053.9000,31867.5000,-26813.6000,0.8262,1148.6136,4.4000,1.0000,7081.6667,4.5000,1.0000,8230.2803,0.0168,0.0000,38949.1667,3905.2864,-35043.8803,4.8470,-2.4503,13244.9000,0.0000,13244.9000,0.3434,3579.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3579.7027,0.0055,0.0000,0.0000,9665.1973,9665.1973,4.8470,16.8352,22.0000,3231.1000,-3209.1000,0.0838,5.0000,4.4000,1.0000,659.4082,4.9000,1.0000,664.4082,0.0007,0.0000,3890.5082,17.0000,-3873.5082,4.8470,-2.4503,420.8000,0.0000,420.8000,0.0109,113.7297,3.7000,1.0000,0.0000,0.0000,0.0000,113.7297,0.0001,0.0000,0.0000,307.0703,307.0703,4.8470,16.8878,0.0000,18547.2000,-18547.2000,0.4809,0.0000,0.0000,0.0000,3785.1429,4.9000,1.0000,3785.1429,0.0084,0.0000,22332.3429,0.0000,-22332.3429,4.8470,-2.4503,859.2000,0.0000,859.2000,0.0223,232.2162,3.7000,1.0000,0.0000,0.0000,0.0000,232.2162,0.0000,0.0000,0.0000,626.9838,626.9838,12.2769,4.8609,8.5689,-1.6852,-25277.8302,0.8837,164.3527,1.6435,12.2769,4.8363,8.5566,-1.6906,-13525.0378,0.4713,164.4276,1.6443,12.2769,4.8295,8.5532,-1.6925,-11847.6120,0.4125,164.4863,1.6449,1.7675,0.0315,0.0000,0.0315,-34045.0000,-50650.4800,-50650.4800
4565.0000,4.7724,16.7005,1548.5000,40677.7000,-39129.2000,1.0546,351.9318,4.4000,1.0000,9039.4889,4.5000,1.0000,9391.4207,0.0309,0.0000,49717.1889,1196.5682,-48520.6207,4.7724,-2.5249,13252.3000,0.0000,13252.3000,0.3436,3581.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3581.7027,0.0069,0.0000,0.0000,9670.5973,9670.5973,4.7724,16.7975,7.0000,3437.3000,-3430.3000,0.0891,1.5909,4.4000,1.0000,701.4898,4.9000,1.0000,703.0807,0.0009,0.0000,4138.7898,5.4091,-4133.3807,4.7724,-2.5249,537.2000,0.0000,537.2000,0.0139,145.1892,3.7000,1.0000,0.0000,0.0000,0.0000,145.1892,0.0001,0.0000,0.0000,392.0108,392.0108,4.7724,16.8133,0.0000,19072.1000,-19072.1000,0.4945,0.0000,0.0000,0.0000,3892.2653,4.9000,1.0000,3892.2653,0.0103,0.0000,22964.3653,0.0000,-22964.3653,4.7724,-2.5249,4488.4000,0.0000,4488.4000,0.1164,1213.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1213.0811,0.0000,0.0000,0.0000,3275.3189,3275.3189,12.4175,4.7862,8.6018,-2.0723,-31084.0625,1.0561,196.1178,1.9612,12.4175,4.7618,8.5897,-2.0787,-16629.6681,0.5632,196.2062,1.9621,12.4175,4.7551,8.5863,-2.0810,-14566.7091,0.4929,196.2760,1.9628,2.1121,0.0491,0.0000,0.0491,-43353.7000,-62280.4397,-62280.4397
4566.0000,4.6017,16.6812,2177.3000,117842.5000,-115665.2000,3.0553,494.8409,4.4000,1.0000,26187.2222,4.5000,1.0000,26682.0631,0.4876,0.0000,144029.7222,1682.4591,-142347.2631,4.6017,-2.6956,13252.9000,0.0000,13252.9000,0.3436,3581.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3581.8649,0.0227,0.0000,0.0000,9671.0351,9671.0351,4.6017,16.6425,0.0000,13.5000,-13.5000,0.0004,0.0000,0.0000,0.0000,2.7551,4.9000,1.0000,2.7551,0.0000,0.0000,16.2551,0.0000,-16.2551,4.6017,-2.6956,508.3000,0.0000,508.3000,0.0132,137.3784,3.7000,1.0000,0.0000,0.0000,0.0000,137.3784,0.0002,0.0000,0.0000,370.9216,370.9216,4.6017,16.6425,0.0000,23080.5000,-23080.5000,0.5984,0.0000,0.0000,0.0000,4710.3061,4.9000,1.0000,4710.3061,0.0267,0.0000,27790.8061,0.0000,-27790.8061,4.6017,-2.6956,15060.4000,0.0000,15060.4000,0.3905,4070.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4070.3784,0.0001,0.0000,0.0000,10990.0216,10990.0216,13.3861,4.6145,9.0003,-4.9635,-74452.4758,2.2006,401.5547,4.0155,13.3861,4.5918,8.9890,-4.9759,-39807.0611,1.1736,401.7192,4.0172,13.3861,4.5857,8.9859,-4.9804,-34862.8091,1.0271,401.8569,4.0186,4.4013,0.5373,0.0000,0.5373,-109937.6000,-149122.3460,-149122.3460
4567.0000,4.8955,17.1177,0.0000,176282.5000,-176282.5000,4.5705,0.0000,0.0000,0.0000,39173.8889,4.5000,1.0000,39173.8889,1.4817,0.0000,215456.3889,0.0000,-215456.3889,4.8955,-2.4018,22496.0000,0.0000,22496.0000,0.5833,6080.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6080.0000,0.0839,0.0000,0.0000,16416.0000,16416.0000,4.8955,16.9363,0.0000,6211.7000,-6211.7000,0.1610,0.0000,0.0000,0.0000,1267.6939,4.9000,1.0000,1267.6939,0.0094,0.0000,7479.3939,0.0000,-7479.3939,4.8955,-2.4018,1013.5000,0.0000,1013.5000,0.0263,273.9189,3.7000,1.0000,0.0000,0.0000,0.0000,273.9189,0.0009,0.0000,0.0000,739.5811,739.5811,4.8955,16.9363,0.0000,26063.4000,-26063.4000,0.6757,0.0000,0.0000,0.0000,5319.0612,4.9000,1.0000,5319.0612,0.0445,0.0000,31382.4612,0.0000,-31382.4612,4.8955,-2.4018,16007.2000,0.0000,16007.2000,0.4150,4326.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4326.2703,0.0000,0.0000,0.0000,11680.9297,11680.9297,13.9848,4.9073,9.4461,-7.5063,-112593.8264,3.2159,575.4606,5.7546,13.9848,4.8863,9.4355,-7.5230,-60183.7514,1.7150,575.6735,5.7567,13.9848,4.8807,9.4327,-7.5292,-52704.1554,1.5009,575.8633,5.7586,6.4318,1.6204,0.0000,1.6204,-169040.9000,-225481.7332,-225481.7332
4568.0000,5.2065,17.4288,0.0000,208056.9000,-208056.9000,5.3943,0.0000,0.0000,0.0000,46234.8667,4.5000,1.0000,46234.8667,2.3948,0.0000,254291.7667,0.0000,-254291.7667,5.2065,-2.0908,27447.6000,0.0000,27447.6000,0.7116,7418.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7418.2703,0.1608,0.0000,0.0000,20029.3297,20029.3297,5.2065,17.2474,0.0000,43320.1000,-43320.1000,1.1232,0.0000,0.0000,0.0000,8840.8367,4.9000,1.0000,8840.8367,0.2168,0.0000,52160.9367,0.0000,-52160.9367,5.2065,-2.0908,1706.6000,0.0000,1706.6000,0.0442,461.2432,3.7000,1.0000,0.0000,0.0000,0.0000,461.2432,0.0033,0.0000,0.0000,1245.3568,1245.3568,5.2065,17.2474,0.0000,26166.5000,-26166.5000,0.6784,0.0000,0.0000,0.0000,5340.1020,4.9000,1.0000,5340.1020,0.0565,0.0000,31506.6020,0.0000,-31506.6020,5.2065,-2.0908,15376.0000,0.0000,15376.0000,0.3987,4155.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4155.6757,0.0000,0.0000,0.0000,11220.3243,11220.3243,14.6908,5.2175,9.9542,-10.1703,-152555.2233,4.1752,730.7955,7.3080,14.6908,5.1980,9.9444,-10.1904,-81523.2544,2.2266,731.0396,7.3104,14.6908,5.1929,9.9419,-10.1980,-71385.8169,1.9486,731.2716,7.3127,8.3504,2.8322,0.0000,2.8322,-233013.3000,-305464.2946,-305464.2946
4569.0000,5.4880,17.7102,0.0000,228002.2000,-228002.2000,5.9114,0.0000,0.0000,0.0000,50667.1556,4.5000,1.0000,50667.1556,3.1048,0.0000,278669.3556,0.0000,-278669.3556,5.4880,-1.8093,31202.2000,0.0000,31202.2000,0.8090,8433.0270,3.7000,1.0000,0.0000,0.0000,0.0000,8433.0270,0.2251,0.0000,0.0000,22769.1730,22769.1730,5.4880,17.5288,0.0000,56803.4000,-56803.4000,1.4727,0.0000,0.0000,0.0000,11592.5306,4.9000,1.0000,11592.5306,0.3857,0.0000,68395.9306,0.0000,-68395.9306,5.4880,-1.8093,1844.3000,0.0000,1844.3000,0.0478,498.4595,3.7000,1.0000,0.0000,0.0000,0.0000,498.4595,0.0045,0.0000,0.0000,1345.8405,1345.8405,5.4880,17.5288,0.0000,27407.2000,-27407.2000,0.7106,0.0000,0.0000,0.0000,5593.3061,4.9000,1.0000,5593.3061,0.0665,0.0000,33000.5061,0.0000,-33000.5061,5.4880,-1.8093,13482.5000,0.0000,13482.5000,0.3496,3643.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3643.9189,0.0000,0.0000,0.0000,9838.5811,9838.5811,15.1360,5.4984,10.3172,-11.5246,-172868.5432,4.6505,801.3393,8.0134,15.1360,5.4798,10.3079,-11.5458,-92366.5664,2.4800,801.5895,8.0159,15.1360,5.4751,10.3055,-11.5539,-80877.0881,2.1705,801.8373,8.0184,9.3010,3.7867,0.0000,3.7867,-265683.8000,-346112.1977,-346112.1977
4570.0000,5.7788,18.0011,0.0000,239757.2000,-239757.2000,6.2162,0.0000,0.0000,0.0000,53279.3778,4.5000,1.0000,53279.3778,3.6039,0.0000,293036.5778,0.0000,-293036.5778,5.7788,-1.5185,36838.7000,0.0000,36838.7000,0.9551,9956.4054,3.7000,1.0000,0.0000,0.0000,0.0000,9956.4054,0.3083,0.0000,0.0000,26882.2946,26882.2946,5.7788,17.8196,0.0000,64046.7000,-64046.7000,1.6605,0.0000,0.0000,0.0000,13070.7551,4.9000,1.0000,13070.7551,0.5131,0.0000,77117.4551,0.0000,-77117.4551,5.7788,-1.5185,1888.3000,0.0000,1888.3000,0.0490,510.3514,3.7000,1.0000,0.0000,0.0000,0.0000,510.3514,0.0054,0.0000,0.0000,1377.9486,1377.9486,5.7788,17.8196,0.0000,29858.0000,-29858.0000,0.7741,0.0000,0.0000,0.0000,6093.4694,4.9000,1.0000,6093.4694,0.0826,0.0000,35951.4694,0.0000,-35951.4694,5.7788,-1.5185,12220.2000,0.0000,12220.2000,0.3168,3302.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3302.7568,0.0000,0.0000,0.0000,8917.4432,8917.4432,15.3711,5.7889,10.5800,-12.2847,-184270.1587,4.9858,849.4775,8.4948,15.3711,5.7709,10.5710,-12.3066,-98453.1401,2.6589,849.7295,8.4973,15.3711,5.7664,10.5688,-12.3149,-86204.5170,2.3270,849.9873,8.4999,9.9717,4.5135,0.0000,4.5135,-282714.7000,-368927.8158,-368927.8158
4571.0000,6.0069,18.2291,0.0000,261742.2000,-261742.2000,6.7862,0.0000,0.0000,0.0000,58164.9333,4.5000,1.0000,58164.9333,4.5925,0.0000,319907.1333,0.0000,-319907.1333,6.0069,-1.2904,38713.1000,0.0000,38713.1000,1.0037,10463.0000,3.7000,1.0000,0.0000,0.0000,0.0000,10463.0000,0.3802,0.0000,0.0000,28250.1000,28250.1000,6.0069,18.0477,0.0000,76678.1000,-76678.1000,1.9880,0.0000,0.0000,0.0000,15648.5918,4.9000,1.0000,15648.5918,0.7692,0.0000,92326.6918,0.0000,-92326.6918,6.0069,-1.2904,2236.2000,0.0000,2236.2000,0.0580,604.3784,3.7000,1.0000,0.0000,0.0000,0.0000,604.3784,0.0079,0.0000,0.0000,1631.8216,1631.8216,6.0069,18.0477,0.0000,32357.7000,-32357.7000,0.8389,0.0000,0.0000,0.0000,6603.6122,4.9000,1.0000,6603.6122,0.1030,0.0000,38961.3122,0.0000,-38961.3122,6.0069,-1.2904,9853.3000,0.0000,9853.3000,0.2555,2663.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2663.0541,0.0000,0.0000,0.0000,7190.2459,7190.2459,15.8300,6.0165,10.9233,-13.7905,-206857.5935,5.4651,917.5726,9.1757,15.8300,5.9992,10.9146,-13.8136,-110508.7126,2.9145,917.8294,9.1783,15.8300,5.9950,10.9125,-13.8224,-96756.6638,2.5507,918.1023,9.1810,10.9303,5.8527,0.0000,5.8527,-319975.4000,-414122.9698,-414122.9698
4572.0000,6.1229,18.3452,0.0000,278137.9000,-278137.9000,7.2112,0.0000,0.0000,0.0000,61808.4222,4.5000,1.0000,61808.4222,5.3545,0.0000,339946.3222,0.0000,-339946.3222,6.1229,-1.1744,33551.3000,0.0000,33551.3000,0.8699,9067.9189,3.7000,1.0000,0.0000,0.0000,0.0000,9067.9189,0.3399,0.0000,0.0000,24483.3811,24483.3811,6.1229,18.1638,0.0000,80631.3000,-80631.3000,2.0905,0.0000,0.0000,0.0000,16455.3673,4.9000,1.0000,16455.3673,0.8658,0.0000,97086.6673,0.0000,-97086.6673,6.1229,-1.1744,2664.4000,0.0000,2664.4000,0.0691,720.1081,3.7000,1.0000,0.0000,0.0000,0.0000,720.1081,0.0101,0.0000,0.0000,1944.2919,1944.2919,6.1229,18.1638,0.0000,34060.4000,-34060.4000,0.8831,0.0000,0.0000,0.0000,6951.1020,4.9000,1.0000,6951.1020,0.1166,0.0000,41011.5020,0.0000,-41011.5020,6.1229,-1.1744,8591.0000,0.0000,8591.0000,0.2227,2321.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2321.8919,0.0000,0.0000,0.0000,6269.1081,6269.1081,16.2991,6.1323,11.2157,-14.8312,-222467.6181,5.6732,940.7451,9.4075,16.2991,6.1154,11.2073,-14.8545,-118835.9013,3.0255,940.9986,9.4100,16.2991,6.1114,11.2053,-14.8635,-104044.1912,2.6478,941.2743,9.4127,11.3465,6.6869,0.0000,6.6869,-348022.9000,-445347.7105,-445347.7105
4573.0000,6.4387,18.6610,0.0000,292703.0000,-292703.0000,7.5889,0.0000,0.0000,0.0000,65045.1111,4.5000,1.0000,65045.1111,6.2326,0.0000,357748.1111,0.0000,-357748.1111,6.4387,-0.8586,38713.1000,0.0000,38713.1000,1.0037,10463.0000,3.7000,1.0000,0.0000,0.0000,0.0000,10463.0000,0.4568,0.0000,0.0000,28250.1000,28250.1000,6.4387,18.4796,0.0000,95718.2000,-95718.2000,2.4817,0.0000,0.0000,0.0000,19534.3265,4.9000,1.0000,19534.3265,1.2642,0.0000,115252.5265,0.0000,-115252.5265,6.4387,-0.8586,2544.3000,0.0000,2544.3000,0.0660,687.6486,3.7000,1.0000,0.0000,0.0000,0.0000,687.6486,0.0115,0.0000,0.0000,1856.6514,1856.6514,6.4387,18.4796,0.0000,36086.3000,-36086.3000,0.9356,0.0000,0.0000,0.0000,7364.5510,4.9000,1.0000,7364.5510,0.1392,0.0000,43450.8510,0.0000,-43450.8510,6.4387,-0.8586,7644.2000,0.0000,7644.2000,0.1982,2066.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2066.0000,0.0000,0.0000,0.0000,5578.2000,5578.2000,16.5942,6.4478,11.5210,-16.0112,-240167.9992,6.1370,1004.5809,10.0458,16.5942,6.4315,11.5128,-16.0355,-128284.2698,3.2728,1004.8378,10.0484,16.5942,6.4277,11.5109,-16.0449,-112314.2683,2.8643,1005.1273,10.0513,12.2740,8.1044,0.0000,8.1044,-375605.9000,-480766.5373,-480766.5373
4574.0000,6.6246,18.8468,0.0000,308820.0000,-308820.0000,8.0067,0.0000,0.0000,0.0000,68626.6667,4.5000,1.0000,68626.6667,7.1886,0.0000,377446.6667,0.0000,-377446.6667,6.6246,-0.6727,36835.6000,0.0000,36835.6000,0.9550,9955.5676,3.7000,1.0000,0.0000,0.0000,0.0000,9955.5676,0.4647,0.0000,0.0000,26880.0324,26880.0324,6.6246,18.6654,0.0000,103919.2000,-103919.2000,2.6943,0.0000,0.0000,0.0000,21208.0000,4.9000,1.0000,21208.0000,1.5225,0.0000,125127.2000,0.0000,-125127.2000,6.6246,-0.6727,1688.2000,0.0000,1688.2000,0.0438,456.2703,3.7000,1.0000,0.0000,0.0000,0.0000,456.2703,0.0082,0.0000,0.0000,1231.9297,1231.9297,6.6246,18.6654,0.0000,37641.1000,-37641.1000,0.9759,0.0000,0.0000,0.0000,7681.8571,4.9000,1.0000,7681.8571,0.1553,0.0000,45322.9571,0.0000,-45322.9571,6.6246,-0.6727,6697.5000,0.0000,6697.5000,0.1736,1810.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1810.1351,0.0000,0.0000,0.0000,4887.3649,4887.3649,17.0139,6.6334,11.8236,-17.1486,-257229.3714,6.4247,1038.3546,10.3835,17.0139,6.6174,11.8157,-17.1734,-137387.1600,3.4262,1038.6095,10.3861,17.0139,6.6138,11.8138,-17.1830,-120280.9654,2.9985,1038.9047,10.3890,12.8494,9.3393,0.0000,9.3393,-405159.0000,-514897.4968,-514897.4968
4575.0000,6.8600,19.0822,0.0000,324345.0000,-324345.0000,8.4092,0.0000,0.0000,0.0000,72076.6667,4.5000,1.0000,72076.6667,8.1979,0.0000,396421.6667,0.0000,-396421.6667,6.8600,-0.4373,34959.7000,0.0000,34959.7000,0.9064,9448.5676,3.7000,1.0000,0.0000,0.0000,0.0000,9448.5676,0.4706,0.0000,0.0000,25511.1324,25511.1324,6.8600,18.9008,0.0000,112845.2000,-112845.2000,2.9257,0.0000,0.0000,0.0000,23029.6327,4.9000,1.0000,23029.6327,1.8354,0.0000,135874.8327,0.0000,-135874.8327,6.8600,-0.4373,1631.9000,0.0000,1631.9000,0.0423,441.0541,3.7000,1.0000,0.0000,0.0000,0.0000,441.0541,0.0088,0.0000,0.0000,1190.8459,1190.8459,6.8600,18.9008,0.0000,39401.9000,-39401.9000,1.0216,0.0000,0.0000,0.0000,8041.2041,4.9000,1.0000,8041.2041,0.1781,0.0000,47443.1041,0.0000,-47443.1041,6.8600,-0.4373,7644.2000,0.0000,7644.2000,0.1982,2066.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2066.0000,0.0000,0.0000,0.0000,5578.2000,5578.2000,17.3713,6.8685,12.1199,-18.2337,-273505.2863,6.7517,1077.7408,10.7774,17.3713,6.8530,12.1122,-18.2590,-146072.0967,3.6006,1077.9948,10.7799,17.3713,6.8495,12.1104,-18.2689,-127882.0420,3.1512,1078.2971,10.7830,13.5034,10.6908,0.0000,10.6908,-432356.3000,-547459.4250,-547459.4250
4576.0000,7.0591,19.2813,0.0000,335939.1000,-335939.1000,8.7098,0.0000,0.0000,0.0000,74653.1333,4.5000,1.0000,74653.1333,8.9728,0.0000,410592.2333,0.0000,-410592.2333,7.0591,-0.2382,29794.7000,0.0000,29794.7000,0.7725,8052.6216,3.7000,1.0000,0.0000,0.0000,0.0000,8052.6216,0.4109,0.0000,0.0000,21742.0784,21742.0784,7.0591,19.0999,0.0000,122665.2000,-122665.2000,3.1803,0.0000,0.0000,0.0000,25033.7143,4.9000,1.0000,25033.7143,2.1784,0.0000,147698.9143,0.0000,-147698.9143,7.0591,-0.2382,2097.0000,0.0000,2097.0000,0.0544,566.7568,3.7000,1.0000,0.0000,0.0000,0.0000,566.7568,0.0125,0.0000,0.0000,1530.2432,1530.2432,7.0591,19.0999,0.0000,41833.2000,-41833.2000,1.0846,0.0000,0.0000,0.0000,8537.3878,4.9000,1.0000,8537.3878,0.2103,0.0000,50370.5878,0.0000,-50370.5878,7.0591,-0.2382,8906.6000,0.0000,8906.6000,0.2309,2407.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2407.1892,0.0000,0.0000,0.0000,6499.4108,6499.4108,17.7548,7.0675,12.4111,-19.2811,-289217.0249,7.0162,1106.4488,11.0645,17.7548,7.0523,12.4035,-19.3068,-154454.7296,3.7417,1106.7005,11.0670,17.7548,7.0489,12.4019,-19.3169,-135218.2485,3.2746,1107.0072,11.0701,14.0325,11.7848,0.0000,11.7848,-459639.2000,-578890.0029,-578890.0029
4577.0000,7.1391,19.3614,0.0000,349135.3000,-349135.3000,9.0520,0.0000,0.0000,0.0000,77585.6222,4.5000,1.0000,77585.6222,9.7765,0.0000,426720.9222,0.0000,-426720.9222,7.1391,-0.1582,19461.5000,0.0000,19461.5000,0.5046,5259.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5259.8649,0.2534,0.0000,0.0000,14201.6351,14201.6351,7.1391,19.1800,0.0000,117319.3000,-117319.3000,3.0417,0.0000,0.0000,0.0000,23942.7143,4.9000,1.0000,23942.7143,1.9898,0.0000,141262.0143,0.0000,-141262.0143,7.1391,-0.1582,1342.9000,0.0000,1342.9000,0.0348,362.9459,3.7000,1.0000,0.0000,0.0000,0.0000,362.9459,0.0077,0.0000,0.0000,979.9541,979.9541,7.1391,19.1800,0.0000,44290.0000,-44290.0000,1.1483,0.0000,0.0000,0.0000,9038.7755,4.9000,1.0000,9038.7755,0.2373,0.0000,53328.7755,0.0000,-53328.7755,7.1391,-0.1582,11746.8000,0.0000,11746.8000,0.3046,3174.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3174.8108,0.0000,0.0000,0.0000,8571.9892,8571.9892,18.1379,7.1474,12.6427,-19.9035,-298552.4112,7.0429,1100.0305,11.0003,18.1379,7.1324,12.6351,-19.9290,-159432.2106,3.7559,1100.2765,11.0028,18.1379,7.1291,12.6335,-19.9391,-139573.5118,3.2871,1100.5792,11.0058,14.0860,12.2647,0.0000,12.2647,-478193.4000,-597558.1336,-597558.1336
4578.0000,6.7505,18.9727,0.0000,261307.8000,-261307.8000,6.7749,0.0000,0.0000,0.0000,58068.4000,4.5000,1.0000,58068.4000,4.4189,0.0000,319376.2000,0.0000,-319376.2000,6.7505,-0.5468,16024.1000,0.0000,16024.1000,0.4155,4330.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4330.8378,0.1288,0.0000,0.0000,11693.2622,11693.2622,6.7505,18.7913,0.0000,90067.2000,-90067.2000,2.3352,0.0000,0.0000,0.0000,18381.0612,4.9000,1.0000,18381.0612,0.9511,0.0000,108448.2612,0.0000,-108448.2612,6.7505,-0.5468,1111.4000,0.0000,1111.4000,0.0288,300.3784,3.7000,1.0000,0.0000,0.0000,0.0000,300.3784,0.0044,0.0000,0.0000,811.0216,811.0216,6.7505,18.7913,0.0000,45614.9000,-45614.9000,1.1827,0.0000,0.0000,0.0000,9309.1633,4.9000,1.0000,9309.1633,0.2158,0.0000,54924.0633,0.0000,-54924.0633,6.7505,-0.5468,13798.1000,0.0000,13798.1000,0.3577,3729.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3729.2162,0.0000,0.0000,0.0000,10068.8838,10068.8838,17.5042,6.7594,12.1318,-15.3264,-229896.5325,5.5473,885.0559,8.8506,17.5042,6.7433,12.1237,-15.3481,-122784.6895,2.9583,885.2758,8.8528,17.5042,6.7397,12.1220,-15.3563,-107494.1349,2.5891,885.5247,8.8552,11.0947,5.7190,0.0000,5.7190,-366056.3000,-460175.3569,-460175.3569
4579.0000,6.5813,18.8035,0.0000,252236.4000,-252236.4000,6.5397,0.0000,0.0000,0.0000,56052.5333,4.5000,1.0000,56052.5333,3.9892,0.0000,308288.9333,0.0000,-308288.9333,6.5813,-0.7160,16038.9000,0.0000,16038.9000,0.4158,4334.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4334.8378,0.1173,0.0000,0.0000,11704.0622,11704.0622,6.5813,18.6221,0.0000,76683.5000,-76683.5000,1.9882,0.0000,0.0000,0.0000,15649.6939,4.9000,1.0000,15649.6939,0.6802,0.0000,92333.1939,0.0000,-92333.1939,6.5813,-0.7160,853.7000,0.0000,853.7000,0.0221,230.7297,3.7000,1.0000,0.0000,0.0000,0.0000,230.7297,0.0029,0.0000,0.0000,622.9703,622.9703,6.5813,18.6221,0.0000,43875.7000,-43875.7000,1.1376,0.0000,0.0000,0.0000,8954.2245,4.9000,1.0000,8954.2245,0.1886,0.0000,52829.9245,0.0000,-52829.9245,6.5813,-0.7160,13166.9000,0.0000,13166.9000,0.3414,3558.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3558.6216,0.0000,0.0000,0.0000,9608.2784,9608.2784,17.2927,6.5904,11.9416,-14.3716,-215573.7270,5.2224,839.8697,8.3987,17.2927,6.5739,11.9333,-14.3925,-115140.0245,2.7850,840.0862,8.4009,17.2927,6.5702,11.9315,-14.4004,-100802.9893,2.4374,840.3252,8.4033,10.4448,4.9782,0.0000,4.9782,-342736.1000,-431516.7409,-431516.7409
4580.0000,6.1524,18.3746,0.0000,176620.9000,-176620.9000,4.5792,0.0000,0.0000,0.0000,39249.0889,4.5000,1.0000,39249.0889,1.5073,0.0000,215869.9889,0.0000,-215869.9889,6.1524,-1.1449,16029.0000,0.0000,16029.0000,0.4156,4332.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4332.1622,0.0648,0.0000,0.0000,11696.8378,11696.8378,6.1524,18.1932,0.0000,43121.9000,-43121.9000,1.1180,0.0000,0.0000,0.0000,8800.3878,4.9000,1.0000,8800.3878,0.1775,0.0000,51922.2878,0.0000,-51922.2878,6.1524,-1.1449,933.8000,0.0000,933.8000,0.0242,252.3784,3.7000,1.0000,0.0000,0.0000,0.0000,252.3784,0.0017,0.0000,0.0000,681.4216,681.4216,6.1524,18.1932,0.0000,39496.9000,-39496.9000,1.0240,0.0000,0.0000,0.0000,8060.5918,4.9000,1.0000,8060.5918,0.1180,0.0000,47557.4918,0.0000,-47557.4918,6.1524,-1.1449,12062.4000,0.0000,12062.4000,0.3127,3260.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3260.1081,0.0000,0.0000,0.0000,8802.2919,8802.2919,16.3572,6.1624,11.2598,-9.7960,-146940.4050,3.7369,618.4989,6.1850,16.3572,6.1444,11.2508,-9.8125,-78499.6208,1.9928,618.6800,6.1868,16.3572,6.1402,11.2487,-9.8185,-68729.1913,1.7441,618.8625,6.1886,7.4738,1.8693,0.0000,1.8693,-230214.5000,-294169.2171,-294169.2171
4581.0000,5.7538,17.9760,0.0000,160001.0000,-160001.0000,4.1483,0.0000,0.0000,0.0000,35555.7778,4.5000,1.0000,35555.7778,1.1343,0.0000,195556.7778,0.0000,-195556.7778,5.7538,-1.5435,13574.1000,0.0000,13574.1000,0.3519,3668.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3668.6757,0.0422,0.0000,0.0000,9905.4243,9905.4243,5.7538,17.7946,0.0000,26941.0000,-26941.0000,0.6985,0.0000,0.0000,0.0000,5498.1633,4.9000,1.0000,5498.1633,0.0695,0.0000,32439.1633,0.0000,-32439.1633,5.7538,-1.5435,554.9000,0.0000,554.9000,0.0144,149.9730,3.7000,1.0000,0.0000,0.0000,0.0000,149.9730,0.0007,0.0000,0.0000,404.9270,404.9270,5.7538,17.7946,0.0000,34735.8000,-34735.8000,0.9006,0.0000,0.0000,0.0000,7088.9388,4.9000,1.0000,7088.9388,0.0791,0.0000,41824.7388,0.0000,-41824.7388,5.7538,-1.5435,9853.3000,0.0000,9853.3000,0.2555,2663.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2663.0541,0.0000,0.0000,0.0000,7190.2459,7190.2459,16.0249,5.7643,10.8946,-8.4021,-126030.8406,3.1846,535.3355,5.3534,16.0249,5.7454,10.8851,-8.4168,-67334.1087,1.6983,535.5034,5.3550,16.0249,5.7409,10.8829,-8.4222,-58955.1332,1.4863,535.6654,5.3567,6.3692,1.3258,0.0000,1.3258,-197695.5000,-252320.0825,-252320.0825
4582.0000,5.5036,17.7258,0.0000,128638.0000,-128638.0000,3.3352,0.0000,0.0000,0.0000,28586.2222,4.5000,1.0000,28586.2222,0.6273,0.0000,157224.2222,0.0000,-157224.2222,5.5036,-1.7937,13252.8000,0.0000,13252.8000,0.3436,3581.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3581.8378,0.0289,0.0000,0.0000,9670.9622,9670.9622,5.5036,17.5444,0.0000,16873.0000,-16873.0000,0.4375,0.0000,0.0000,0.0000,3443.4694,4.9000,1.0000,3443.4694,0.0260,0.0000,20316.4694,0.0000,-20316.4694,5.5036,-1.7937,413.4000,0.0000,413.4000,0.0107,111.7297,3.7000,1.0000,0.0000,0.0000,0.0000,111.7297,0.0003,0.0000,0.0000,301.6703,301.6703,5.5036,17.5444,0.0000,29137.8000,-29137.8000,0.7555,0.0000,0.0000,0.0000,5946.4898,4.9000,1.0000,5946.4898,0.0468,0.0000,35084.2898,0.0000,-35084.2898,5.5036,-1.7937,8591.0000,0.0000,8591.0000,0.2227,2321.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2321.8919,0.0000,0.0000,0.0000,6269.1081,6269.1081,15.4770,5.5147,10.4959,-6.5388,-98082.3463,2.5526,436.4742,4.3647,15.4770,5.4948,10.4859,-6.5513,-52410.2696,1.3612,436.6216,4.3662,15.4770,5.4900,10.4835,-6.5558,-45890.6250,1.1913,436.7573,4.3676,5.1052,0.7293,0.0000,0.7293,-152391.6000,-196383.2409,-196383.2409
4583.0000,5.1929,17.4152,0.0000,112286.7000,-112286.7000,2.9112,0.0000,0.0000,0.0000,24952.6000,4.5000,1.0000,24952.6000,0.4380,0.0000,137239.3000,0.0000,-137239.3000,5.1929,-2.1044,13251.0000,0.0000,13251.0000,0.3436,3581.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3581.3514,0.0245,0.0000,0.0000,9669.6486,9669.6486,5.1929,17.2338,0.0000,18272.2000,-18272.2000,0.4737,0.0000,0.0000,0.0000,3729.0204,4.9000,1.0000,3729.0204,0.0260,0.0000,22001.2204,0.0000,-22001.2204,5.1929,-2.1044,419.5000,0.0000,419.5000,0.0109,113.3784,3.7000,1.0000,0.0000,0.0000,0.0000,113.3784,0.0003,0.0000,0.0000,306.1216,306.1216,5.1929,17.2338,0.0000,24078.5000,-24078.5000,0.6243,0.0000,0.0000,0.0000,4913.9796,4.9000,1.0000,4913.9796,0.0287,0.0000,28992.4796,0.0000,-28992.4796,5.1929,-2.1044,4804.0000,0.0000,4804.0000,0.1246,1298.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1298.3784,0.0000,0.0000,0.0000,3505.6216,3505.6216,15.2877,5.2044,10.2460,-5.8184,-87276.1613,2.2441,387.8757,3.8788,15.2877,5.1838,10.2357,-5.8298,-46638.0990,1.1968,388.0131,3.8801,15.2877,5.1788,10.2332,-5.8339,-40837.3477,1.0474,388.1362,3.8814,4.4882,0.5175,0.0000,0.5175,-136162.9000,-174751.6081,-174751.6081
4584.0000,4.9247,17.1469,0.0000,93453.4000,-93453.4000,2.4230,0.0000,0.0000,0.0000,20767.4222,4.5000,1.0000,20767.4222,0.2687,0.0000,114220.8222,0.0000,-114220.8222,4.9247,-2.3726,13244.1000,0.0000,13244.1000,0.3434,3579.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3579.4865,0.0190,0.0000,0.0000,9664.6135,9664.6135,4.9247,16.9655,0.0000,14702.4000,-14702.4000,0.3812,0.0000,0.0000,0.0000,3000.4898,4.9000,1.0000,3000.4898,0.0153,0.0000,17702.8898,0.0000,-17702.8898,4.9247,-2.3726,412.0000,0.0000,412.0000,0.0107,111.3514,3.7000,1.0000,0.0000,0.0000,0.0000,111.3514,0.0002,0.0000,0.0000,300.6486,300.6486,4.9247,16.9655,0.0000,19760.7000,-19760.7000,0.5123,0.0000,0.0000,0.0000,4032.7959,4.9000,1.0000,4032.7959,0.0164,0.0000,23793.4959,0.0000,-23793.4959,4.9247,-2.3726,1490.3000,0.0000,1490.3000,0.0386,402.7838,3.7000,1.0000,0.0000,0.0000,0.0000,402.7838,0.0000,0.0000,0.0000,1087.5162,1087.5162,15.0366,4.9366,9.9866,-4.8164,-72246.5571,1.8546,324.1584,3.2416,15.0366,4.9153,9.9760,-4.8262,-38609.5665,0.9890,324.2795,3.2428,15.0366,4.9099,9.9733,-4.8298,-33808.3059,0.8656,324.3844,3.2438,3.7092,0.3196,0.0000,0.3196,-112770.1000,-144664.4296,-144664.4296
4585.0000,4.7949,17.0171,0.0000,87047.9000,-87047.9000,2.2569,0.0000,0.0000,0.0000,19343.9778,4.5000,1.0000,19343.9778,0.2217,0.0000,106391.8778,0.0000,-106391.8778,4.7949,-2.5024,13223.2000,0.0000,13223.2000,0.3428,3573.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3573.8378,0.0169,0.0000,0.0000,9649.3622,9649.3622,4.7949,16.8357,0.0000,11040.1000,-11040.1000,0.2862,0.0000,0.0000,0.0000,2253.0816,4.9000,1.0000,2253.0816,0.0090,0.0000,13293.1816,0.0000,-13293.1816,4.7949,-2.5024,418.9000,0.0000,418.9000,0.0109,113.2162,3.7000,1.0000,0.0000,0.0000,0.0000,113.2162,0.0002,0.0000,0.0000,305.6838,305.6838,4.7949,16.8357,0.0000,16689.8000,-16689.8000,0.4327,0.0000,0.0000,0.0000,3406.0816,4.9000,1.0000,3406.0816,0.0106,0.0000,20095.8816,0.0000,-20095.8816,4.7949,-2.5024,858.3000,0.0000,858.3000,0.0223,231.9730,3.7000,1.0000,0.0000,0.0000,0.0000,231.9730,0.0000,0.0000,0.0000,626.3270,626.3270,14.7888,4.8072,9.7980,-4.3014,-64520.3127,1.6759,295.3289,2.9533,14.7888,4.7853,9.7871,-4.3104,-34483.2850,0.8937,295.4431,2.9544,14.7888,4.7797,9.7843,-4.3137,-30195.9704,0.7822,295.5402,2.9554,3.3518,0.2583,0.0000,0.2583,-100277.4000,-129199.5681,-129199.5681
4586.0000,4.7118,16.9340,0.0000,75792.1000,-75792.1000,1.9651,0.0000,0.0000,0.0000,16842.6889,4.5000,1.0000,16842.6889,0.1544,0.0000,92634.7889,0.0000,-92634.7889,4.7118,-2.5855,13222.1000,0.0000,13222.1000,0.3428,3573.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3573.5405,0.0144,0.0000,0.0000,9648.5595,9648.5595,4.7118,16.7526,0.0000,11234.7000,-11234.7000,0.2913,0.0000,0.0000,0.0000,2292.7959,4.9000,1.0000,2292.7959,0.0082,0.0000,13527.4959,0.0000,-13527.4959,4.7118,-2.5855,412.1000,0.0000,412.1000,0.0107,111.3784,3.7000,1.0000,0.0000,0.0000,0.0000,111.3784,0.0001,0.0000,0.0000,300.7216,300.7216,4.7118,16.7526,0.0000,14626.1000,-14626.1000,0.3792,0.0000,0.0000,0.0000,2984.9184,4.9000,1.0000,2984.9184,0.0075,0.0000,17611.0184,0.0000,-17611.0184,4.7118,-2.5855,385.5000,0.0000,385.5000,0.0100,104.1892,3.7000,1.0000,0.0000,0.0000,0.0000,104.1892,0.0000,0.0000,0.0000,281.3108,281.3108,14.5276,4.7243,9.6260,-3.7799,-56698.5326,1.4995,266.2308,2.6623,14.5276,4.7019,9.6148,-3.7882,-30305.6492,0.7997,266.3370,2.6634,14.5276,4.6961,9.6119,-3.7912,-26538.5295,0.6999,266.4257,2.6643,2.9990,0.1846,0.0000,0.1846,-87633.2000,-113542.7113,-113542.7113
