Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4587.0000,4.7102,16.9325,0.0000,66002.5000,-66002.5000,1.7112,0.0000,0.0000,0.0000,14667.2222,4.5000,1.0000,14667.2222,0.1071,0.0000,80669.7222,0.0000,-80669.7222,4.7102,-2.5871,13222.3000,0.0000,13222.3000,0.3428,3573.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3573.5946,0.0118,0.0000,0.0000,9648.7054,9648.7054,4.7102,16.7511,0.0000,7558.6000,-7558.6000,0.1960,0.0000,0.0000,0.0000,1542.5714,4.9000,1.0000,1542.5714,0.0039,0.0000,9101.1714,0.0000,-9101.1714,4.7102,-2.5871,418.4000,0.0000,418.4000,0.0108,113.0811,3.7000,1.0000,0.0000,0.0000,0.0000,113.0811,0.0001,0.0000,0.0000,305.3189,305.3189,4.7102,16.7511,0.0000,13203.9000,-13203.9000,0.3423,0.0000,0.0000,0.0000,2694.6735,4.9000,1.0000,2694.6735,0.0055,0.0000,15898.5735,0.0000,-15898.5735,4.7102,-2.5871,385.5000,0.0000,385.5000,0.0100,104.1892,3.7000,1.0000,0.0000,0.0000,0.0000,104.1892,0.0000,0.0000,0.0000,281.3108,281.3108,14.1787,4.7231,9.4509,-3.1768,-47652.0838,1.3066,233.7568,2.3376,14.1787,4.7002,9.4395,-3.1842,-25473.8050,0.6968,233.8530,2.3385,14.1787,4.6942,9.4365,-3.1869,-22308.2431,0.6098,233.9320,2.3393,2.6132,0.1284,0.0000,0.1284,-72738.8000,-95434.1320,-95434.1320
4588.0000,4.5467,16.7689,0.0000,85012.2000,-85012.2000,2.2041,0.0000,0.0000,0.0000,18891.6000,4.5000,1.0000,18891.6000,0.2071,0.0000,103903.8000,0.0000,-103903.8000,4.5467,-2.7506,13226.6000,0.0000,13226.6000,0.3429,3574.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3574.7568,0.0158,0.0000,0.0000,9651.8432,9651.8432,4.5467,16.5875,0.0000,7555.0000,-7555.0000,0.1959,0.0000,0.0000,0.0000,1541.8367,4.9000,1.0000,1541.8367,0.0048,0.0000,9096.8367,0.0000,-9096.8367,4.5467,-2.7506,412.4000,0.0000,412.4000,0.0107,111.4595,3.7000,1.0000,0.0000,0.0000,0.0000,111.4595,0.0001,0.0000,0.0000,300.9405,300.9405,4.5467,16.5875,0.0000,12400.9000,-12400.9000,0.3215,0.0000,0.0000,0.0000,2530.7959,4.9000,1.0000,2530.7959,0.0053,0.0000,14931.6959,0.0000,-14931.6959,4.5467,-2.7506,857.9000,0.0000,857.9000,0.0222,231.8649,3.7000,1.0000,0.0000,0.0000,0.0000,231.8649,0.0000,0.0000,0.0000,626.0351,626.0351,14.3699,4.5595,9.4647,-3.9067,-58600.1195,1.5487,276.8989,2.7690,14.3699,4.5367,9.4533,-3.9154,-31323.2420,0.8259,277.0121,2.7701,14.3699,4.5307,9.4503,-3.9186,-27430.1523,0.7228,277.1056,2.7711,3.0974,0.2331,0.0000,0.2331,-90471.2000,-117353.5137,-117353.5137
4589.0000,4.6751,16.8973,0.0000,97391.8000,-97391.8000,2.5251,0.0000,0.0000,0.0000,21642.6222,4.5000,1.0000,21642.6222,0.2980,0.0000,119034.4222,0.0000,-119034.4222,4.6751,-2.6222,13230.2000,0.0000,13230.2000,0.3430,3575.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3575.7297,0.0194,0.0000,0.0000,9654.4703,9654.4703,4.6751,16.7159,0.0000,11720.1000,-11720.1000,0.3039,0.0000,0.0000,0.0000,2391.8571,4.9000,1.0000,2391.8571,0.0108,0.0000,14111.9571,0.0000,-14111.9571,4.6751,-2.6222,545.7000,0.0000,545.7000,0.0141,147.4865,3.7000,1.0000,0.0000,0.0000,0.0000,147.4865,0.0002,0.0000,0.0000,398.2135,398.2135,4.6751,16.7159,0.0000,13245.7000,-13245.7000,0.3434,0.0000,0.0000,0.0000,2703.2041,4.9000,1.0000,2703.2041,0.0072,0.0000,15948.9041,0.0000,-15948.9041,4.6751,-2.6222,4479.8000,0.0000,4479.8000,0.1161,1210.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1210.7568,0.0000,0.0000,0.0000,3269.0432,3269.0432,14.3309,4.6877,9.5093,-4.5199,-67797.8174,1.8228,325.2832,3.2528,14.3309,4.6652,9.4981,-4.5300,-36239.9187,0.9721,325.4138,3.2541,14.3309,4.6593,9.4951,-4.5337,-31735.8203,0.8508,325.5231,3.2552,3.6457,0.3356,0.0000,0.3356,-104101.9000,-135773.5564,-135773.5564
4590.0000,5.0222,17.2444,0.0000,188299.2000,-188299.2000,4.8820,0.0000,0.0000,0.0000,41844.2667,4.5000,1.0000,41844.2667,1.7226,0.0000,230143.4667,0.0000,-230143.4667,5.0222,-2.2751,13230.7000,0.0000,13230.7000,0.3430,3575.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3575.8649,0.0443,0.0000,0.0000,9654.8351,9654.8351,5.0222,17.0630,0.0000,3842.6000,-3842.6000,0.0996,0.0000,0.0000,0.0000,784.2041,4.9000,1.0000,784.2041,0.0047,0.0000,4626.8041,0.0000,-4626.8041,5.0222,-2.2751,497.2000,0.0000,497.2000,0.0129,134.3784,3.7000,1.0000,0.0000,0.0000,0.0000,134.3784,0.0003,0.0000,0.0000,362.8216,362.8216,5.0222,17.0630,0.0000,17473.6000,-17473.6000,0.4530,0.0000,0.0000,0.0000,3566.0408,4.9000,1.0000,3566.0408,0.0184,0.0000,21039.6408,0.0000,-21039.6408,5.0222,-2.2751,15030.6000,0.0000,15030.6000,0.3897,4062.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4062.3243,0.0000,0.0000,0.0000,10968.2757,10968.2757,14.8733,5.0339,9.9536,-7.8182,-117272.4684,3.0901,540.8915,5.4089,14.8733,5.0131,9.9432,-7.8340,-62672.0946,1.6479,541.0873,5.4109,14.8733,5.0077,9.9405,-7.8399,-54879.4161,1.4422,541.2626,5.4126,6.1803,1.7903,0.0000,1.7903,-180856.9000,-234823.9791,-234823.9791
4591.0000,5.5141,17.7364,0.0000,243814.3000,-243814.3000,6.3213,0.0000,0.0000,0.0000,54180.9556,4.5000,1.0000,54180.9556,3.5631,0.0000,297995.2556,0.0000,-297995.2556,5.5141,-1.7832,22458.2000,0.0000,22458.2000,0.5823,6069.7838,3.7000,1.0000,0.0000,0.0000,0.0000,6069.7838,0.1353,0.0000,0.0000,16388.4162,16388.4162,5.5141,17.5550,0.0000,18247.1000,-18247.1000,0.4731,0.0000,0.0000,0.0000,3723.8980,4.9000,1.0000,3723.8980,0.0580,0.0000,21970.9980,0.0000,-21970.9980,5.5141,-1.7832,1011.3000,0.0000,1011.3000,0.0262,273.3243,3.7000,1.0000,0.0000,0.0000,0.0000,273.3243,0.0013,0.0000,0.0000,737.9757,737.9757,5.5141,17.5550,0.0000,20722.5000,-20722.5000,0.5373,0.0000,0.0000,0.0000,4229.0816,4.9000,1.0000,4229.0816,0.0321,0.0000,24951.5816,0.0000,-24951.5816,5.5141,-1.7832,15975.5000,0.0000,15975.5000,0.4142,4317.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4317.7027,0.0000,0.0000,0.0000,11657.7973,11657.7973,15.3250,5.5249,10.4250,-10.5262,-157892.3182,4.1772,716.4509,7.1645,15.3250,5.5056,10.4153,-10.5460,-84367.6156,2.2276,716.6844,7.1668,15.3250,5.5007,10.4129,-10.5534,-73873.7122,1.9496,716.9083,7.1691,8.3544,3.7898,0.0000,3.7898,-243338.9000,-316133.6460,-316133.6460
4592.0000,5.9363,18.1585,0.0000,267355.2000,-267355.2000,6.9317,0.0000,0.0000,0.0000,59412.2667,4.5000,1.0000,59412.2667,4.7216,0.0000,326767.4667,0.0000,-326767.4667,5.9363,-1.3610,27397.7000,0.0000,27397.7000,0.7103,7404.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7404.7838,0.2341,0.0000,0.0000,19992.9162,19992.9162,5.9363,17.9771,0.0000,63826.5000,-63826.5000,1.6548,0.0000,0.0000,0.0000,13025.8163,4.9000,1.0000,13025.8163,0.5255,0.0000,76852.3163,0.0000,-76852.3163,5.9363,-1.3610,1703.8000,0.0000,1703.8000,0.0442,460.4865,3.7000,1.0000,0.0000,0.0000,0.0000,460.4865,0.0046,0.0000,0.0000,1243.3135,1243.3135,5.9363,17.9771,0.0000,21439.5000,-21439.5000,0.5559,0.0000,0.0000,0.0000,4375.4082,4.9000,1.0000,4375.4082,0.0427,0.0000,25814.9082,0.0000,-25814.9082,5.9363,-1.3610,15345.6000,0.0000,15345.6000,0.3979,4147.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4147.4595,0.0000,0.0000,0.0000,11198.1405,11198.1405,15.9346,5.9463,10.9404,-13.2200,-198300.1766,5.1473,863.5893,8.6359,15.9346,5.9283,10.9314,-13.2427,-105941.2533,2.7450,863.8438,8.6384,15.9346,5.9239,10.9292,-13.2513,-92758.8911,2.4024,864.1046,8.6410,10.2947,5.5286,0.0000,5.5286,-308174.1000,-397000.3209,-397000.3209
4593.0000,6.2355,18.4578,0.0000,282465.1000,-282465.1000,7.3234,0.0000,0.0000,0.0000,62770.0222,4.5000,1.0000,62770.0222,5.5391,0.0000,345235.1222,0.0000,-345235.1222,6.2355,-1.0618,31148.2000,0.0000,31148.2000,0.8076,8418.4324,3.7000,1.0000,0.0000,0.0000,0.0000,8418.4324,0.3084,0.0000,0.0000,22729.7676,22729.7676,6.2355,18.2764,0.0000,76087.7000,-76087.7000,1.9727,0.0000,0.0000,0.0000,15528.1020,4.9000,1.0000,15528.1020,0.7711,0.0000,91615.8020,0.0000,-91615.8020,6.2355,-1.0618,1843.0000,0.0000,1843.0000,0.0478,498.1081,3.7000,1.0000,0.0000,0.0000,0.0000,498.1081,0.0060,0.0000,0.0000,1344.8919,1344.8919,6.2355,18.2764,0.0000,23090.1000,-23090.1000,0.5987,0.0000,0.0000,0.0000,4712.2653,4.9000,1.0000,4712.2653,0.0518,0.0000,27802.3653,0.0000,-27802.3653,6.2355,-1.0618,13455.9000,0.0000,13455.9000,0.3489,3636.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3636.7297,0.0000,0.0000,0.0000,9819.1703,9819.1703,16.2979,6.2452,11.2715,-14.3449,-215173.0383,5.5495,918.0493,9.1805,16.2979,6.2279,11.2629,-14.3683,-114946.1719,2.9595,918.3043,9.1830,16.2979,6.2237,11.2608,-14.3772,-100640.2496,2.5901,918.5756,9.1858,11.0990,6.6764,0.0000,6.6764,-335195.8000,-430759.4598,-430759.4598
4594.0000,6.5283,18.7505,0.0000,292133.3000,-292133.3000,7.5741,0.0000,0.0000,0.0000,64918.5111,4.5000,1.0000,64918.5111,6.1471,0.0000,357051.8111,0.0000,-357051.8111,6.5283,-0.7690,36776.0000,0.0000,36776.0000,0.9535,9939.4595,3.7000,1.0000,0.0000,0.0000,0.0000,9939.4595,0.4127,0.0000,0.0000,26836.5405,26836.5405,6.5283,18.5691,0.0000,85993.3000,-85993.3000,2.2295,0.0000,0.0000,0.0000,17549.6531,4.9000,1.0000,17549.6531,1.0177,0.0000,103542.9531,0.0000,-103542.9531,6.5283,-0.7690,1889.5000,0.0000,1889.5000,0.0490,510.6757,3.7000,1.0000,0.0000,0.0000,0.0000,510.6757,0.0072,0.0000,0.0000,1378.8243,1378.8243,6.5283,18.5691,0.0000,26096.0000,-26096.0000,0.6766,0.0000,0.0000,0.0000,5325.7143,4.9000,1.0000,5325.7143,0.0695,0.0000,31421.7143,0.0000,-31421.7143,6.5283,-0.7690,12196.1000,0.0000,12196.1000,0.3162,3296.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3296.2432,0.0000,0.0000,0.0000,8899.8568,8899.8568,16.5243,6.5376,11.5309,-15.1492,-227238.2884,5.8994,965.2894,9.6529,16.5243,6.5208,11.5226,-15.1733,-121386.1781,3.1461,965.5448,9.6554,16.5243,6.5169,11.5206,-15.1824,-106276.7903,2.7534,965.8254,9.6583,11.7989,7.6542,0.0000,7.6542,-353361.0000,-454901.2568,-454901.2568
4595.0000,6.7289,18.9511,0.0000,307462.9000,-307462.9000,7.9715,0.0000,0.0000,0.0000,68325.0889,4.5000,1.0000,68325.0889,7.0756,0.0000,375787.9889,0.0000,-375787.9889,6.7289,-0.5684,38646.3000,0.0000,38646.3000,1.0020,10444.9459,3.7000,1.0000,0.0000,0.0000,0.0000,10444.9459,0.4739,0.0000,0.0000,28201.3541,28201.3541,6.7289,18.7697,0.0000,89933.7000,-89933.7000,2.3317,0.0000,0.0000,0.0000,18353.8163,4.9000,1.0000,18353.8163,1.1602,0.0000,108287.5163,0.0000,-108287.5163,6.7289,-0.5684,2226.2000,0.0000,2226.2000,0.0577,601.6757,3.7000,1.0000,0.0000,0.0000,0.0000,601.6757,0.0094,0.0000,0.0000,1624.5243,1624.5243,6.7289,18.7697,0.0000,28901.3000,-28901.3000,0.7493,0.0000,0.0000,0.0000,5898.2245,4.9000,1.0000,5898.2245,0.0871,0.0000,34799.5245,0.0000,-34799.5245,6.7289,-0.5684,9834.0000,0.0000,9834.0000,0.2550,2657.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2657.8378,0.0000,0.0000,0.0000,7176.1622,7176.1622,16.8309,6.7379,11.7844,-16.0480,-240720.0317,6.1836,1001.0392,10.0104,16.8309,6.7216,11.7763,-16.0725,-128580.0743,3.2976,1001.2935,10.0129,16.8309,6.7178,11.7744,-16.0818,-112572.8832,2.8860,1001.5806,10.0158,12.3672,8.8061,0.0000,8.8061,-375591.4000,-481872.9892,-481872.9892
4596.0000,6.8151,19.0373,0.0000,319720.8000,-319720.8000,8.2894,0.0000,0.0000,0.0000,71049.0667,4.5000,1.0000,71049.0667,7.7881,0.0000,390769.8667,0.0000,-390769.8667,6.8151,-0.4822,33493.7000,0.0000,33493.7000,0.8684,9052.3514,3.7000,1.0000,0.0000,0.0000,0.0000,9052.3514,0.4108,0.0000,0.0000,24441.3486,24441.3486,6.8151,18.8559,0.0000,89893.4000,-89893.4000,2.3307,0.0000,0.0000,0.0000,18345.5918,4.9000,1.0000,18345.5918,1.1740,0.0000,108238.9918,0.0000,-108238.9918,6.8151,-0.4822,2659.3000,0.0000,2659.3000,0.0689,718.7297,3.7000,1.0000,0.0000,0.0000,0.0000,718.7297,0.0116,0.0000,0.0000,1940.5703,1940.5703,6.8151,18.8559,0.0000,31079.7000,-31079.7000,0.8058,0.0000,0.0000,0.0000,6342.7959,4.9000,1.0000,6342.7959,0.1016,0.0000,37422.4959,0.0000,-37422.4959,6.8151,-0.4822,8574.2000,0.0000,8574.2000,0.2223,2317.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2317.3514,0.0000,0.0000,0.0000,6256.8486,6256.8486,17.1935,6.8239,12.0087,-16.7786,-251679.6890,6.2927,1009.1589,10.0916,17.1935,6.8079,12.0007,-16.8031,-134425.1209,3.3558,1009.4087,10.0941,17.1935,6.8042,11.9989,-16.8125,-117687.7770,2.9369,1009.6953,10.0970,12.5854,9.4861,0.0000,9.4861,-395966.7000,-503792.5869,-503792.5869
4597.0000,7.0992,19.3214,0.0000,331028.1000,-331028.1000,8.5825,0.0000,0.0000,0.0000,73561.8000,4.5000,1.0000,73561.8000,8.6676,0.0000,404589.9000,0.0000,-404589.9000,7.0992,-0.1981,38648.6000,0.0000,38648.6000,1.0020,10445.5676,3.7000,1.0000,0.0000,0.0000,0.0000,10445.5676,0.5376,0.0000,0.0000,28203.0324,28203.0324,7.0992,19.1400,0.0000,104600.2000,-104600.2000,2.7120,0.0000,0.0000,0.0000,21346.9796,4.9000,1.0000,21346.9796,1.6311,0.0000,125947.1796,0.0000,-125947.1796,7.0992,-0.1981,2539.7000,0.0000,2539.7000,0.0658,686.4054,3.7000,1.0000,0.0000,0.0000,0.0000,686.4054,0.0130,0.0000,0.0000,1853.2946,1853.2946,7.0992,19.1400,0.0000,33486.0000,-33486.0000,0.8682,0.0000,0.0000,0.0000,6833.8776,4.9000,1.0000,6833.8776,0.1248,0.0000,40319.8776,0.0000,-40319.8776,7.0992,-0.1981,7629.3000,0.0000,7629.3000,0.1978,2061.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2061.9730,0.0000,0.0000,0.0000,5567.3270,5567.3270,17.4332,7.1078,12.2705,-17.8261,-267392.2488,6.7141,1065.0287,10.6503,17.4332,7.0922,12.2627,-17.8515,-142812.2105,3.5806,1065.2810,10.6528,17.4332,7.0887,12.2610,-17.8613,-125028.8438,3.1336,1065.5796,10.6558,13.4283,10.9741,0.0000,10.9741,-420296.7000,-535233.3031,-535233.3031
4598.0000,7.2187,19.4409,0.0000,339312.1000,-339312.1000,8.7973,0.0000,0.0000,0.0000,75402.6889,4.5000,1.0000,75402.6889,9.2344,0.0000,414714.7889,0.0000,-414714.7889,7.2187,-0.0786,36773.0000,0.0000,36773.0000,0.9534,9938.6486,3.7000,1.0000,0.0000,0.0000,0.0000,9938.6486,0.5197,0.0000,0.0000,26834.3514,26834.3514,7.2187,19.2595,0.0000,105669.8000,-105669.8000,2.7397,0.0000,0.0000,0.0000,21565.2653,4.9000,1.0000,21565.2653,1.6816,0.0000,127235.0653,0.0000,-127235.0653,7.2187,-0.0786,1685.3000,0.0000,1685.3000,0.0437,455.4865,3.7000,1.0000,0.0000,0.0000,0.0000,455.4865,0.0087,0.0000,0.0000,1229.8135,1229.8135,7.2187,19.2595,0.0000,35776.1000,-35776.1000,0.9276,0.0000,0.0000,0.0000,7301.2449,4.9000,1.0000,7301.2449,0.1429,0.0000,43077.3449,0.0000,-43077.3449,7.2187,-0.0786,6684.5000,0.0000,6684.5000,0.1733,1806.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1806.6216,0.0000,0.0000,0.0000,4877.8784,4877.8784,17.7166,7.2272,12.4719,-18.3879,-275818.0544,6.8175,1072.3879,10.7239,17.7166,7.2117,12.4641,-18.4132,-147305.9743,3.6357,1072.6361,10.7264,17.7166,7.2083,12.4625,-18.4230,-128961.1272,3.1819,1072.9343,10.7293,13.6350,11.5874,0.0000,11.5874,-435615.2000,-552085.1558,-552085.1558
4599.0000,7.2802,19.5025,0.0000,339138.2000,-339138.2000,8.7928,0.0000,0.0000,0.0000,75364.0444,4.5000,1.0000,75364.0444,9.1560,0.0000,414502.2444,0.0000,-414502.2444,7.2802,-0.0171,34900.6000,0.0000,34900.6000,0.9049,9432.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9432.5946,0.4726,0.0000,0.0000,25468.0054,25468.0054,7.2802,19.3211,0.0000,95422.2000,-95422.2000,2.4740,0.0000,0.0000,0.0000,19473.9184,4.9000,1.0000,19473.9184,1.3815,0.0000,114896.1184,0.0000,-114896.1184,7.2802,-0.0171,1629.6000,0.0000,1629.6000,0.0423,440.4324,3.7000,1.0000,0.0000,0.0000,0.0000,440.4324,0.0079,0.0000,0.0000,1189.1676,1189.1676,7.2802,19.3211,0.0000,37615.6000,-37615.6000,0.9753,0.0000,0.0000,0.0000,7676.6531,4.9000,1.0000,7676.6531,0.1563,0.0000,45292.2531,0.0000,-45292.2531,7.2802,-0.0171,7629.3000,0.0000,7629.3000,0.1978,2061.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2061.9730,0.0000,0.0000,0.0000,5567.3270,5567.3270,17.7863,7.2887,12.5375,-18.0675,-271012.8930,6.6935,1050.0139,10.5001,17.7863,7.2733,12.5298,-18.0924,-144739.4418,3.5695,1050.2564,10.5026,17.7863,7.2700,12.5281,-18.1020,-126713.7810,3.1240,1050.5476,10.5055,13.3870,11.1742,0.0000,11.1742,-428016.5000,-542466.1159,-542466.1159
4600.0000,7.2860,19.5082,0.0000,335847.5000,-335847.5000,8.7075,0.0000,0.0000,0.0000,74632.7778,4.5000,1.0000,74632.7778,8.8385,0.0000,410480.2778,0.0000,-410480.2778,7.2860,-0.0113,29740.6000,0.0000,29740.6000,0.7711,8038.0000,3.7000,1.0000,0.0000,0.0000,0.0000,8038.0000,0.3761,0.0000,0.0000,21702.6000,21702.6000,7.2860,19.3268,0.0000,91038.5000,-91038.5000,2.3603,0.0000,0.0000,0.0000,18579.2857,4.9000,1.0000,18579.2857,1.2373,0.0000,109617.7857,0.0000,-109617.7857,7.2860,-0.0113,2093.3000,0.0000,2093.3000,0.0543,565.7568,3.7000,1.0000,0.0000,0.0000,0.0000,565.7568,0.0099,0.0000,0.0000,1527.5432,1527.5432,7.2860,19.3268,0.0000,40320.8000,-40320.8000,1.0454,0.0000,0.0000,0.0000,8228.7347,4.9000,1.0000,8228.7347,0.1805,0.0000,48549.5347,0.0000,-48549.5347,7.2860,-0.0113,8889.1000,0.0000,8889.1000,0.2305,2402.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2402.4595,0.0000,0.0000,0.0000,6486.6405,6486.6405,17.8963,7.2945,12.5954,-17.9499,-269248.4856,6.5845,1030.4412,10.3044,17.8963,7.2791,12.5877,-17.9744,-143795.4847,3.5114,1030.6796,10.3068,17.8963,7.2757,12.5860,-17.9838,-125886.8441,3.0731,1030.9650,10.3097,13.1690,10.6423,0.0000,10.6423,-426483.8000,-538930.8144,-538930.8144
4601.0000,7.2184,19.4407,0.0000,342177.2000,-342177.2000,8.8716,0.0000,0.0000,0.0000,76039.3778,4.5000,1.0000,76039.3778,9.1139,0.0000,418216.5778,0.0000,-418216.5778,7.2184,-0.0789,19434.6000,0.0000,19434.6000,0.5039,5252.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5252.5946,0.2213,0.0000,0.0000,14182.0054,14182.0054,7.2184,19.2593,0.0000,80179.1000,-80179.1000,2.0788,0.0000,0.0000,0.0000,16363.0816,4.9000,1.0000,16363.0816,0.9556,0.0000,96542.1816,0.0000,-96542.1816,7.2184,-0.0789,1340.6000,0.0000,1340.6000,0.0348,362.3243,3.7000,1.0000,0.0000,0.0000,0.0000,362.3243,0.0058,0.0000,0.0000,978.2757,978.2757,7.2184,19.2593,0.0000,43117.8000,-43117.8000,1.1179,0.0000,0.0000,0.0000,8799.5510,4.9000,1.0000,8799.5510,0.2044,0.0000,51917.3510,0.0000,-51917.3510,7.2184,-0.0789,11723.6000,0.0000,11723.6000,0.3040,3168.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3168.5405,0.0000,0.0000,0.0000,8555.0595,8555.0595,18.1219,7.2270,12.6744,-18.0844,-271266.6378,6.4554,1006.9379,10.0694,18.1219,7.2115,12.6667,-18.1086,-144868.7465,3.4426,1007.1722,10.0717,18.1219,7.2081,12.6650,-18.1179,-126825.3856,3.0129,1007.4510,10.0745,12.9109,10.5010,0.0000,10.5010,-432975.3000,-542960.7699,-542960.7699
4602.0000,6.7545,18.9767,0.0000,249601.8000,-249601.8000,6.4714,0.0000,0.0000,0.0000,55467.0667,4.5000,1.0000,55467.0667,3.8154,0.0000,305068.8667,0.0000,-305068.8667,6.7545,-0.5428,15988.3000,0.0000,15988.3000,0.4145,4321.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4321.1622,0.1032,0.0000,0.0000,11667.1378,11667.1378,6.7545,18.7953,0.0000,48425.4000,-48425.4000,1.2555,0.0000,0.0000,0.0000,9882.7347,4.9000,1.0000,9882.7347,0.2913,0.0000,58308.1347,0.0000,-58308.1347,6.7545,-0.5428,1108.5000,0.0000,1108.5000,0.0287,299.5946,3.7000,1.0000,0.0000,0.0000,0.0000,299.5946,0.0029,0.0000,0.0000,808.9054,808.9054,6.7545,18.7953,0.0000,44916.6000,-44916.6000,1.1645,0.0000,0.0000,0.0000,9166.6531,4.9000,1.0000,9166.6531,0.1831,0.0000,54083.2531,0.0000,-54083.2531,6.7545,-0.5428,13770.8000,0.0000,13770.8000,0.3570,3721.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3721.8378,0.0000,0.0000,0.0000,10048.9622,10048.9622,17.3196,6.7638,12.0417,-13.1529,-197293.3706,4.8459,776.0581,7.7606,17.3196,6.7469,12.0333,-13.1727,-105381.5415,2.5842,776.2625,7.7626,17.3196,6.7432,12.0314,-13.1800,-92260.3369,2.2617,776.4838,7.7648,9.6918,4.3959,0.0000,4.3959,-312076.2000,-394935.2490,-394935.2490
4603.0000,6.5222,18.7444,0.0000,236337.0000,-236337.0000,6.1275,0.0000,0.0000,0.0000,52519.3333,4.5000,1.0000,52519.3333,3.2690,0.0000,288856.3333,0.0000,-288856.3333,6.5222,-0.7751,16010.0000,0.0000,16010.0000,0.4151,4327.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4327.0270,0.0910,0.0000,0.0000,11682.9730,11682.9730,6.5222,18.5630,0.0000,35347.5000,-35347.5000,0.9164,0.0000,0.0000,0.0000,7213.7755,4.9000,1.0000,7213.7755,0.1606,0.0000,42561.2755,0.0000,-42561.2755,6.5222,-0.7751,852.3000,0.0000,852.3000,0.0221,230.3514,3.7000,1.0000,0.0000,0.0000,0.0000,230.3514,0.0018,0.0000,0.0000,621.9486,621.9486,6.5222,18.5630,0.0000,43842.5000,-43842.5000,1.1367,0.0000,0.0000,0.0000,8947.4490,4.9000,1.0000,8947.4490,0.1624,0.0000,52789.9490,0.0000,-52789.9490,6.5222,-0.7751,13140.9000,0.0000,13140.9000,0.3407,3551.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3551.5946,0.0000,0.0000,0.0000,9589.3054,9589.3054,17.0079,6.5318,11.7699,-12.0660,-180989.8947,4.4792,725.5714,7.2557,17.0079,6.5144,11.7612,-12.0849,-96679.5922,2.3887,725.7722,7.2577,17.0079,6.5105,11.7592,-12.0920,-84643.8439,2.0906,725.9827,7.2598,8.9585,3.6847,0.0000,3.6847,-285523.8000,-362313.3308,-362313.3308
4604.0000,6.1833,18.4056,0.0000,166305.0000,-166305.0000,4.3118,0.0000,0.0000,0.0000,36956.6667,4.5000,1.0000,36956.6667,1.2576,0.0000,203261.6667,0.0000,-203261.6667,6.1833,-1.1140,16010.9000,0.0000,16010.9000,0.4151,4327.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4327.2703,0.0523,0.0000,0.0000,11683.6297,11683.6297,6.1833,18.2242,0.0000,17931.6000,-17931.6000,0.4649,0.0000,0.0000,0.0000,3659.5102,4.9000,1.0000,3659.5102,0.0384,0.0000,21591.1102,0.0000,-21591.1102,6.1833,-1.1140,932.6000,0.0000,932.6000,0.0242,252.0541,3.7000,1.0000,0.0000,0.0000,0.0000,252.0541,0.0012,0.0000,0.0000,680.5459,680.5459,6.1833,18.2242,0.0000,39560.4000,-39560.4000,1.0257,0.0000,0.0000,0.0000,8073.5510,4.9000,1.0000,8073.5510,0.1045,0.0000,47633.9510,0.0000,-47633.9510,6.1833,-1.1140,12038.6000,0.0000,12038.6000,0.3121,3253.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3253.6757,0.0000,0.0000,0.0000,8784.9243,8784.9243,16.1263,6.1938,11.1600,-8.3691,-125536.7205,3.2769,544.6612,5.4466,16.1263,6.1750,11.1506,-8.3842,-67073.5690,1.7475,544.8301,5.4483,16.1263,6.1706,11.1485,-8.3896,-58727.3384,1.5294,544.9937,5.4499,6.5538,1.4539,0.0000,1.4539,-194814.9000,-251337.6279,-251337.6279
4605.0000,5.8133,18.0355,0.0000,155814.6000,-155814.6000,4.0398,0.0000,0.0000,0.0000,34625.4667,4.5000,1.0000,34625.4667,1.0444,0.0000,190440.0667,0.0000,-190440.0667,5.8133,-1.4840,13552.7000,0.0000,13552.7000,0.3514,3662.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3662.8919,0.0374,0.0000,0.0000,9889.8081,9889.8081,5.8133,17.8541,0.0000,13477.3000,-13477.3000,0.3494,0.0000,0.0000,0.0000,2750.4694,4.9000,1.0000,2750.4694,0.0222,0.0000,16227.7694,0.0000,-16227.7694,5.8133,-1.4840,555.2000,0.0000,555.2000,0.0144,150.0541,3.7000,1.0000,0.0000,0.0000,0.0000,150.0541,0.0005,0.0000,0.0000,405.1459,405.1459,5.8133,17.8541,0.0000,34627.8000,-34627.8000,0.8978,0.0000,0.0000,0.0000,7066.8980,4.9000,1.0000,7066.8980,0.0731,0.0000,41694.6980,0.0000,-41694.6980,5.8133,-1.4840,9834.0000,0.0000,9834.0000,0.2550,2657.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2657.8378,0.0000,0.0000,0.0000,7176.1622,7176.1622,15.9462,5.8241,10.8852,-7.6881,-115321.8748,2.9539,496.7486,4.9675,15.9462,5.8046,10.8754,-7.7022,-61617.9268,1.5752,496.9110,4.9691,15.9462,5.8000,10.8731,-7.7074,-53951.6161,1.3786,497.0634,4.9706,5.9077,1.1776,0.0000,1.1776,-179977.8000,-230891.4178,-230891.4178
4606.0000,5.6013,17.8236,0.0000,126540.2000,-126540.2000,3.2808,0.0000,0.0000,0.0000,28120.0444,4.5000,1.0000,28120.0444,0.5978,0.0000,154660.2444,0.0000,-154660.2444,5.6013,-1.6960,13223.1000,0.0000,13223.1000,0.3428,3573.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3573.8108,0.0274,0.0000,0.0000,9649.2892,9649.2892,5.6013,17.6421,0.0000,12825.5000,-12825.5000,0.3325,0.0000,0.0000,0.0000,2617.4490,4.9000,1.0000,2617.4490,0.0165,0.0000,15442.9490,0.0000,-15442.9490,5.6013,-1.6960,418.4000,0.0000,418.4000,0.0108,113.0811,3.7000,1.0000,0.0000,0.0000,0.0000,113.0811,0.0003,0.0000,0.0000,305.3189,305.3189,5.6013,17.6421,0.0000,28792.9000,-28792.9000,0.7465,0.0000,0.0000,0.0000,5876.1020,4.9000,1.0000,5876.1020,0.0443,0.0000,34669.0020,0.0000,-34669.0020,5.6013,-1.6960,8574.2000,0.0000,8574.2000,0.2223,2317.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2317.3514,0.0000,0.0000,0.0000,6256.8486,6256.8486,15.5061,5.6127,10.5594,-6.2781,-94172.1409,2.4679,420.8474,4.2085,15.5061,5.5923,10.5492,-6.2905,-50323.9611,1.3161,420.9936,4.2099,15.5061,5.5874,10.5467,-6.2949,-44064.6367,1.1518,421.1257,4.2113,4.9358,0.6864,0.0000,0.6864,-145942.9000,-188560.7387,-188560.7387
4607.0000,5.3072,17.5294,0.0000,111225.6000,-111225.6000,2.8837,0.0000,0.0000,0.0000,24716.8000,4.5000,1.0000,24716.8000,0.4243,0.0000,135942.4000,0.0000,-135942.4000,5.3072,-1.9901,13221.7000,0.0000,13221.7000,0.3428,3573.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3573.4324,0.0232,0.0000,0.0000,9648.2676,9648.2676,5.3072,17.3480,0.0000,12907.8000,-12907.8000,0.3347,0.0000,0.0000,0.0000,2634.2449,4.9000,1.0000,2634.2449,0.0146,0.0000,15542.0449,0.0000,-15542.0449,5.3072,-1.9901,414.2000,0.0000,414.2000,0.0107,111.9459,3.7000,1.0000,0.0000,0.0000,0.0000,111.9459,0.0002,0.0000,0.0000,302.2541,302.2541,5.3072,17.3480,0.0000,23529.1000,-23529.1000,0.6100,0.0000,0.0000,0.0000,4801.8571,4.9000,1.0000,4801.8571,0.0263,0.0000,28330.9571,0.0000,-28330.9571,5.3072,-1.9901,4794.8000,0.0000,4794.8000,0.1243,1295.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1295.8919,0.0000,0.0000,0.0000,3498.9081,3498.9081,15.3236,5.3189,10.3213,-5.5390,-83085.0894,2.1531,370.9458,3.7095,15.3236,5.2979,10.3107,-5.5502,-44401.3731,1.1482,371.0810,3.7108,15.3236,5.2926,10.3081,-5.5542,-38879.5098,1.0049,371.1997,3.7120,4.3063,0.4886,0.0000,0.4886,-129231.8000,-166365.9723,-166365.9723
4608.0000,5.0485,17.2707,0.0000,91029.3000,-91029.3000,2.3601,0.0000,0.0000,0.0000,20228.7333,4.5000,1.0000,20228.7333,0.2501,0.0000,111258.0333,0.0000,-111258.0333,5.0485,-2.2488,13221.9000,0.0000,13221.9000,0.3428,3573.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3573.4865,0.0181,0.0000,0.0000,9648.4135,9648.4135,5.0485,17.0893,0.0000,12881.6000,-12881.6000,0.3340,0.0000,0.0000,0.0000,2628.8980,4.9000,1.0000,2628.8980,0.0120,0.0000,15510.4980,0.0000,-15510.4980,5.0485,-2.2488,410.6000,0.0000,410.6000,0.0106,110.9730,3.7000,1.0000,0.0000,0.0000,0.0000,110.9730,0.0002,0.0000,0.0000,299.6270,299.6270,5.0485,17.0893,0.0000,19106.3000,-19106.3000,0.4954,0.0000,0.0000,0.0000,3899.2449,4.9000,1.0000,3899.2449,0.0149,0.0000,23005.5449,0.0000,-23005.5449,5.0485,-2.2488,1487.8000,0.0000,1487.8000,0.0386,402.1081,3.7000,1.0000,0.0000,0.0000,0.0000,402.1081,0.0000,0.0000,0.0000,1085.6919,1085.6919,15.0921,5.0607,10.0764,-4.6190,-69285.5870,1.7907,311.7855,3.1179,15.0921,5.0388,10.0655,-4.6287,-37029.4932,0.9550,311.9050,3.1191,15.0921,5.0333,10.0627,-4.6322,-32425.2636,0.8358,312.0068,3.1201,3.5815,0.2953,0.0000,0.2953,-107896.9000,-138740.3438,-138740.3438
4609.0000,4.9200,17.1422,0.0000,85640.8000,-85640.8000,2.2204,0.0000,0.0000,0.0000,19031.2889,4.5000,1.0000,19031.2889,0.2122,0.0000,104672.0889,0.0000,-104672.0889,4.9200,-2.3773,13201.4000,0.0000,13201.4000,0.3423,3567.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3567.9459,0.0164,0.0000,0.0000,9633.4541,9633.4541,4.9200,16.9608,0.0000,10448.9000,-10448.9000,0.2709,0.0000,0.0000,0.0000,2132.4286,4.9000,1.0000,2132.4286,0.0081,0.0000,12581.3286,0.0000,-12581.3286,4.9200,-2.3773,419.8000,0.0000,419.8000,0.0109,113.4595,3.7000,1.0000,0.0000,0.0000,0.0000,113.4595,0.0002,0.0000,0.0000,306.3405,306.3405,4.9200,16.9608,0.0000,15943.7000,-15943.7000,0.4134,0.0000,0.0000,0.0000,3253.8163,4.9000,1.0000,3253.8163,0.0095,0.0000,19197.5163,0.0000,-19197.5163,4.9200,-2.3773,857.1000,0.0000,857.1000,0.0222,231.6486,3.7000,1.0000,0.0000,0.0000,0.0000,231.6486,0.0000,0.0000,0.0000,625.4514,625.4514,14.8705,4.9325,9.9015,-4.1909,-62863.4219,1.6400,287.7149,2.8771,14.8705,4.9101,9.8903,-4.2000,-33599.6394,0.8746,287.8288,2.8783,14.8705,4.9044,9.8874,-4.2032,-29422.6265,0.7654,287.9241,2.8792,3.2801,0.2463,0.0000,0.2463,-97555.1000,-125885.6878,-125885.6878
4610.0000,4.8425,17.0648,0.0000,76063.6000,-76063.6000,1.9721,0.0000,0.0000,0.0000,16903.0222,4.5000,1.0000,16903.0222,0.1552,0.0000,92966.6222,0.0000,-92966.6222,4.8425,-2.4548,13202.0000,0.0000,13202.0000,0.3423,3568.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3568.1081,0.0141,0.0000,0.0000,9633.8919,9633.8919,4.8425,16.8833,0.0000,8980.6000,-8980.6000,0.2328,0.0000,0.0000,0.0000,1832.7755,4.9000,1.0000,1832.7755,0.0057,0.0000,10813.3755,0.0000,-10813.3755,4.8425,-2.4548,408.1000,0.0000,408.1000,0.0106,110.2973,3.7000,1.0000,0.0000,0.0000,0.0000,110.2973,0.0001,0.0000,0.0000,297.8027,297.8027,4.8425,16.8833,0.0000,13613.0000,-13613.0000,0.3529,0.0000,0.0000,0.0000,2778.1633,4.9000,1.0000,2778.1633,0.0063,0.0000,16391.1633,0.0000,-16391.1633,4.8425,-2.4548,385.2000,0.0000,385.2000,0.0100,104.1081,3.7000,1.0000,0.0000,0.0000,0.0000,104.1081,0.0000,0.0000,0.0000,281.0919,281.0919,14.6034,4.8554,9.7294,-3.6604,-54906.7270,1.4604,258.1167,2.5812,14.6034,4.8325,9.7179,-3.6687,-29349.7612,0.7788,258.2221,2.5822,14.6034,4.8266,9.7150,-3.6717,-25701.8864,0.6816,258.3088,2.5831,2.9207,0.1814,0.0000,0.1814,-84661.9000,-109958.3745,-109958.3745
4611.0000,4.8047,17.0269,0.0000,68819.5000,-68819.5000,1.7843,0.0000,0.0000,0.0000,15293.2222,4.5000,1.0000,15293.2222,0.1196,0.0000,84112.7222,0.0000,-84112.7222,4.8047,-2.4926,13208.4000,0.0000,13208.4000,0.3425,3569.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3569.8378,0.0126,0.0000,0.0000,9638.5622,9638.5622,4.8047,16.8455,0.0000,9072.1000,-9072.1000,0.2352,0.0000,0.0000,0.0000,1851.4490,4.9000,1.0000,1851.4490,0.0053,0.0000,10923.5490,0.0000,-10923.5490,4.8047,-2.4926,421.9000,0.0000,421.9000,0.0109,114.0270,3.7000,1.0000,0.0000,0.0000,0.0000,114.0270,0.0001,0.0000,0.0000,307.8730,307.8730,4.8047,16.8455,0.0000,11938.7000,-11938.7000,0.3095,0.0000,0.0000,0.0000,2436.4694,4.9000,1.0000,2436.4694,0.0045,0.0000,14375.1694,0.0000,-14375.1694,4.8047,-2.4926,385.2000,0.0000,385.2000,0.0100,104.1081,3.7000,1.0000,0.0000,0.0000,0.0000,104.1081,0.0000,0.0000,0.0000,281.0919,281.0919,14.3557,4.8177,9.5867,-3.3016,-49523.8710,1.3462,239.4192,2.3942,14.3557,4.7944,9.5751,-3.3094,-26474.9502,0.7179,239.5196,2.3952,14.3557,4.7883,9.5720,-3.3122,-23185.0923,0.6283,239.6009,2.3960,2.6924,0.1422,0.0000,0.1422,-75814.8000,-99183.9136,-99183.9136
4612.0000,4.6462,16.8684,0.0000,92199.2000,-92199.2000,2.3904,0.0000,0.0000,0.0000,20488.7111,4.5000,1.0000,20488.7111,0.2563,0.0000,112687.9111,0.0000,-112687.9111,4.6462,-2.6511,13208.7000,0.0000,13208.7000,0.3425,3569.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3569.9189,0.0174,0.0000,0.0000,9638.7811,9638.7811,4.6462,16.6870,0.0000,7509.4000,-7509.4000,0.1947,0.0000,0.0000,0.0000,1532.5306,4.9000,1.0000,1532.5306,0.0051,0.0000,9041.9306,0.0000,-9041.9306,4.6462,-2.6511,408.5000,0.0000,408.5000,0.0106,110.4054,3.7000,1.0000,0.0000,0.0000,0.0000,110.4054,0.0001,0.0000,0.0000,298.0946,298.0946,4.6462,16.6870,0.0000,10873.0000,-10873.0000,0.2819,0.0000,0.0000,0.0000,2218.9796,4.9000,1.0000,2218.9796,0.0040,0.0000,13091.9796,0.0000,-13091.9796,4.6462,-2.6511,856.7000,0.0000,856.7000,0.0222,231.5405,3.7000,1.0000,0.0000,0.0000,0.0000,231.5405,0.0000,0.0000,0.0000,625.1595,625.1595,14.5825,4.6591,9.6208,-4.1366,-62048.5272,1.6211,287.8909,2.8789,14.5825,4.6360,9.6093,-4.1458,-33166.7241,0.8645,288.0103,2.8801,14.5825,4.6300,9.6062,-4.1492,-29044.5349,0.7566,288.1079,2.8811,3.2423,0.2829,0.0000,0.2829,-96107.7000,-124259.7862,-124259.7862
4613.0000,4.7948,17.0170,0.0000,102649.4000,-102649.4000,2.6614,0.0000,0.0000,0.0000,22810.9778,4.5000,1.0000,22810.9778,0.3416,0.0000,125460.3778,0.0000,-125460.3778,4.7948,-2.5025,13208.6000,0.0000,13208.6000,0.3425,3569.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3569.8919,0.0203,0.0000,0.0000,9638.7081,9638.7081,4.7948,16.8356,0.0000,10177.3000,-10177.3000,0.2639,0.0000,0.0000,0.0000,2077.0000,4.9000,1.0000,2077.0000,0.0090,0.0000,12254.3000,0.0000,-12254.3000,4.7948,-2.5025,548.4000,0.0000,548.4000,0.0142,148.2162,3.7000,1.0000,0.0000,0.0000,0.0000,148.2162,0.0002,0.0000,0.0000,400.1838,400.1838,4.7948,16.8356,0.0000,11284.1000,-11284.1000,0.2926,0.0000,0.0000,0.0000,2302.8776,4.9000,1.0000,2302.8776,0.0051,0.0000,13586.9776,0.0000,-13586.9776,4.7948,-2.5025,4471.4000,0.0000,4471.4000,0.1159,1208.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1208.4865,0.0000,0.0000,0.0000,3262.9135,3262.9135,14.4899,4.8076,9.6487,-4.5939,-68908.3387,1.8452,327.2820,3.2728,14.4899,4.7847,9.6373,-4.6043,-36834.6510,0.9840,327.4158,3.2742,14.4899,4.7787,9.6343,-4.6081,-32256.8602,0.8612,327.5263,3.2753,3.6904,0.3761,0.0000,0.3761,-105882.4000,-137999.8499,-137999.8499
4614.0000,5.1389,17.3611,0.0000,185831.4000,-185831.4000,4.8180,0.0000,0.0000,0.0000,41295.8667,4.5000,1.0000,41295.8667,1.6582,0.0000,227127.2667,0.0000,-227127.2667,5.1389,-2.1584,13208.7000,0.0000,13208.7000,0.3425,3569.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3569.9189,0.0425,0.0000,0.0000,9638.7811,9638.7811,5.1389,17.1797,0.0000,602.3000,-602.3000,0.0156,0.0000,0.0000,0.0000,122.9184,4.9000,1.0000,122.9184,0.0006,0.0000,725.2184,0.0000,-725.2184,5.1389,-2.1584,503.8000,0.0000,503.8000,0.0131,136.1622,3.7000,1.0000,0.0000,0.0000,0.0000,136.1622,0.0002,0.0000,0.0000,367.6378,367.6378,5.1389,17.1797,0.0000,13617.5000,-13617.5000,0.3531,0.0000,0.0000,0.0000,2779.0816,4.9000,1.0000,2779.0816,0.0105,0.0000,16396.5816,0.0000,-16396.5816,5.1389,-2.1584,15001.3000,0.0000,15001.3000,0.3889,4054.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4054.4054,0.0000,0.0000,0.0000,10946.8946,10946.8946,14.8998,5.1509,10.0254,-7.4340,-111510.4113,2.9656,517.4784,5.1748,14.8998,5.1295,10.0147,-7.4497,-59597.3287,1.5815,517.6717,5.1767,14.8998,5.1240,10.0119,-7.4554,-52188.0131,1.3841,517.8410,5.1784,5.9312,1.7119,0.0000,1.7119,-171337.4000,-223295.7532,-223295.7532
4615.0000,5.5677,17.7900,0.0000,236134.4000,-236134.4000,6.1222,0.0000,0.0000,0.0000,52474.3111,4.5000,1.0000,52474.3111,3.2376,0.0000,288608.7111,0.0000,-288608.7111,5.5677,-1.7295,22417.7000,0.0000,22417.7000,0.5812,6058.8378,3.7000,1.0000,0.0000,0.0000,0.0000,6058.8378,0.1204,0.0000,0.0000,16358.8622,16358.8622,5.5677,17.6086,0.0000,1444.4000,-1444.4000,0.0374,0.0000,0.0000,0.0000,294.7755,4.9000,1.0000,294.7755,0.0024,0.0000,1739.1755,0.0000,-1739.1755,5.5677,-1.7295,1010.7000,0.0000,1010.7000,0.0262,273.1622,3.7000,1.0000,0.0000,0.0000,0.0000,273.1622,0.0007,0.0000,0.0000,737.5378,737.5378,5.5677,17.6086,0.0000,16029.8000,-16029.8000,0.4156,0.0000,0.0000,0.0000,3271.3878,4.9000,1.0000,3271.3878,0.0165,0.0000,19301.1878,0.0000,-19301.1878,5.5677,-1.7295,15944.2000,0.0000,15944.2000,0.4134,4309.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4309.2432,0.0000,0.0000,0.0000,11634.9568,11634.9568,15.1560,5.5790,10.3675,-9.3529,-140293.3062,3.7980,653.0316,6.5303,15.1560,5.5589,10.3574,-9.3717,-74973.7384,2.0254,653.2563,6.5326,15.1560,5.5538,10.3549,-9.3787,-65650.6731,1.7726,653.4639,6.5346,7.5961,3.3776,0.0000,3.3776,-214236.0000,-280917.7176,-280917.7176
4616.0000,5.8714,18.0936,0.0000,255893.4000,-255893.4000,6.6345,0.0000,0.0000,0.0000,56865.2000,4.5000,1.0000,56865.2000,4.1209,0.0000,312758.6000,0.0000,-312758.6000,5.8714,-1.4259,27347.5000,0.0000,27347.5000,0.7090,7391.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7391.2162,0.1957,0.0000,0.0000,19956.2838,19956.2838,5.8714,17.9122,0.0000,29325.5000,-29325.5000,0.7603,0.0000,0.0000,0.0000,5984.7959,4.9000,1.0000,5984.7959,0.1323,0.0000,35310.2959,0.0000,-35310.2959,5.8714,-1.4259,1698.5000,0.0000,1698.5000,0.0440,459.0541,3.7000,1.0000,0.0000,0.0000,0.0000,459.0541,0.0027,0.0000,0.0000,1239.4459,1239.4459,5.8714,17.9122,0.0000,17964.8000,-17964.8000,0.4658,0.0000,0.0000,0.0000,3666.2857,4.9000,1.0000,3666.2857,0.0251,0.0000,21631.0857,0.0000,-21631.0857,5.8714,-1.4259,15315.6000,0.0000,15315.6000,0.3971,4139.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4139.3514,0.0000,0.0000,0.0000,11176.2486,11176.2486,15.5774,5.8821,10.7297,-11.2319,-168478.1811,4.5054,762.7105,7.6271,15.5774,5.8630,10.7202,-11.2530,-90023.9069,2.4026,762.9539,7.6295,15.5774,5.8582,10.7178,-11.2608,-78825.9153,2.1028,763.1900,7.6319,9.0108,4.4768,0.0000,4.4768,-258822.1000,-337328.0033,-337328.0033
4617.0000,6.0726,18.2948,0.0000,266426.8000,-266426.8000,6.9076,0.0000,0.0000,0.0000,59205.9556,4.5000,1.0000,59205.9556,4.6340,0.0000,325632.7556,0.0000,-325632.7556,6.0726,-1.2247,31092.8000,0.0000,31092.8000,0.8061,8403.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8403.4595,0.2491,0.0000,0.0000,22689.3405,22689.3405,6.0726,18.1134,0.0000,33435.3000,-33435.3000,0.8669,0.0000,0.0000,0.0000,6823.5306,4.9000,1.0000,6823.5306,0.1748,0.0000,40258.8306,0.0000,-40258.8306,6.0726,-1.2247,1839.8000,0.0000,1839.8000,0.0477,497.2432,3.7000,1.0000,0.0000,0.0000,0.0000,497.2432,0.0035,0.0000,0.0000,1342.5568,1342.5568,6.0726,18.1134,0.0000,20722.7000,-20722.7000,0.5373,0.0000,0.0000,0.0000,4229.1224,4.9000,1.0000,4229.1224,0.0346,0.0000,24951.8224,0.0000,-24951.8224,6.0726,-1.2247,13429.6000,0.0000,13429.6000,0.3482,3629.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3629.6216,0.0000,0.0000,0.0000,9799.9784,9799.9784,15.8018,6.0829,10.9424,-11.8877,-178315.3860,4.7569,798.0124,7.9801,15.8018,6.0644,10.9331,-11.9093,-95274.5803,2.5368,798.2569,7.9826,15.8018,6.0598,10.9308,-11.9174,-83421.5666,2.2201,798.5000,7.9850,9.5138,5.0960,0.0000,5.0960,-274222.6000,-357011.5329,-357011.5329
4618.0000,6.2912,18.5135,0.0000,275636.0000,-275636.0000,7.1464,0.0000,0.0000,0.0000,61252.4444,4.5000,1.0000,61252.4444,5.1327,0.0000,336888.4444,0.0000,-336888.4444,6.2912,-1.0061,36711.4000,0.0000,36711.4000,0.9518,9922.0000,3.7000,1.0000,0.0000,0.0000,0.0000,9922.0000,0.3300,0.0000,0.0000,26789.4000,26789.4000,6.2912,18.3320,0.0000,35611.8000,-35611.8000,0.9233,0.0000,0.0000,0.0000,7267.7143,4.9000,1.0000,7267.7143,0.2079,0.0000,42879.5143,0.0000,-42879.5143,6.2912,-1.0061,1882.1000,0.0000,1882.1000,0.0488,508.6757,3.7000,1.0000,0.0000,0.0000,0.0000,508.6757,0.0041,0.0000,0.0000,1373.4243,1373.4243,6.2912,18.3320,0.0000,25245.5000,-25245.5000,0.6545,0.0000,0.0000,0.0000,5152.1429,4.9000,1.0000,5152.1429,0.0541,0.0000,30397.6429,0.0000,-30397.6429,6.2912,-1.0061,12172.3000,0.0000,12172.3000,0.3156,3289.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3289.8108,0.0000,0.0000,0.0000,8882.4892,8882.4892,15.9261,6.3013,11.1137,-12.4243,-186364.4266,5.0202,836.0677,8.3607,15.9261,6.2832,11.1047,-12.4465,-99572.3398,2.6772,836.3149,8.3631,15.9261,6.2788,11.1025,-12.4548,-87183.5217,2.3430,836.5663,8.3657,10.0404,5.7287,0.0000,5.7287,-285727.5000,-373120.2881,-373120.2881
4619.0000,6.4142,18.6364,0.0000,284248.1000,-284248.1000,7.3697,0.0000,0.0000,0.0000,63166.2444,4.5000,1.0000,63166.2444,5.6030,0.0000,347414.3444,0.0000,-347414.3444,6.4142,-0.8831,38590.2000,0.0000,38590.2000,1.0005,10429.7838,3.7000,1.0000,0.0000,0.0000,0.0000,10429.7838,0.3729,0.0000,0.0000,28160.4162,28160.4162,6.4142,18.4550,0.0000,39938.0000,-39938.0000,1.0355,0.0000,0.0000,0.0000,8150.6122,4.9000,1.0000,8150.6122,0.2618,0.0000,48088.6122,0.0000,-48088.6122,6.4142,-0.8831,2221.4000,0.0000,2221.4000,0.0576,600.3784,3.7000,1.0000,0.0000,0.0000,0.0000,600.3784,0.0055,0.0000,0.0000,1621.0216,1621.0216,6.4142,18.4550,0.0000,28615.6000,-28615.6000,0.7419,0.0000,0.0000,0.0000,5839.9184,4.9000,1.0000,5839.9184,0.0718,0.0000,34455.5184,0.0000,-34455.5184,6.4142,-0.8831,9814.9000,0.0000,9814.9000,0.2545,2652.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2652.6757,0.0000,0.0000,0.0000,7162.2243,7162.2243,16.1560,6.4240,11.2900,-13.0872,-196307.8074,5.2298,864.4835,8.6448,16.1560,6.4063,11.2812,-13.1099,-104878.9073,2.7890,864.7314,8.6473,16.1560,6.4020,11.2790,-13.1183,-91828.0981,2.4409,864.9887,8.6499,10.4596,6.3150,0.0000,6.3150,-302175.2000,-393014.8129,-393014.8129
4620.0000,6.4108,18.6330,0.0000,292319.6000,-292319.6000,7.5789,0.0000,0.0000,0.0000,64959.9111,4.5000,1.0000,64959.9111,5.9788,0.0000,357279.5111,0.0000,-357279.5111,6.4108,-0.8865,33433.2000,0.0000,33433.2000,0.8668,9036.0000,3.7000,1.0000,0.0000,0.0000,0.0000,9036.0000,0.3142,0.0000,0.0000,24397.2000,24397.2000,6.4108,18.4516,0.0000,37112.5000,-37112.5000,0.9622,0.0000,0.0000,0.0000,7573.9796,4.9000,1.0000,7573.9796,0.2321,0.0000,44686.4796,0.0000,-44686.4796,6.4108,-0.8865,2655.4000,0.0000,2655.4000,0.0688,717.6757,3.7000,1.0000,0.0000,0.0000,0.0000,717.6757,0.0066,0.0000,0.0000,1937.7243,1937.7243,6.4108,18.4516,0.0000,31052.7000,-31052.7000,0.8051,0.0000,0.0000,0.0000,6337.2857,4.9000,1.0000,6337.2857,0.0848,0.0000,37389.9857,0.0000,-37389.9857,6.4108,-0.8865,8557.6000,0.0000,8557.6000,0.2219,2312.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2312.8649,0.0000,0.0000,0.0000,6244.7351,6244.7351,16.4514,6.4206,11.4360,-13.5460,-203189.6885,5.2519,862.7859,8.6279,16.4514,6.4030,11.4272,-13.5685,-108548.0015,2.8007,863.0297,8.6303,16.4514,6.3988,11.4251,-13.5769,-95038.6270,2.4512,863.2848,8.6328,10.5038,6.6165,0.0000,6.6165,-315838.6000,-406776.3170,-406776.3170
4621.0000,6.6151,18.8373,0.0000,299530.2000,-299530.2000,7.7659,0.0000,0.0000,0.0000,66562.2667,4.5000,1.0000,66562.2667,6.4623,0.0000,366092.4667,0.0000,-366092.4667,6.6151,-0.6822,38586.5000,0.0000,38586.5000,1.0004,10428.7838,3.7000,1.0000,0.0000,0.0000,0.0000,10428.7838,0.4049,0.0000,0.0000,28157.7162,28157.7162,6.6151,18.6559,0.0000,45579.3000,-45579.3000,1.1817,0.0000,0.0000,0.0000,9301.8980,4.9000,1.0000,9301.8980,0.3434,0.0000,54881.1980,0.0000,-54881.1980,6.6151,-0.6822,2533.8000,0.0000,2533.8000,0.0657,684.8108,3.7000,1.0000,0.0000,0.0000,0.0000,684.8108,0.0074,0.0000,0.0000,1848.9892,1848.9892,6.6151,18.6559,0.0000,33976.7000,-33976.7000,0.8809,0.0000,0.0000,0.0000,6934.0204,4.9000,1.0000,6934.0204,0.1068,0.0000,40910.7204,0.0000,-40910.7204,6.6151,-0.6822,7614.6000,0.0000,7614.6000,0.1974,2058.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2058.0000,0.0000,0.0000,0.0000,5556.6000,5556.6000,16.5800,6.6246,11.6023,-14.1970,-212955.3973,5.5460,904.7323,9.0473,16.5800,6.6074,11.5937,-14.2203,-113762.4860,2.9576,904.9802,9.0498,16.5800,6.6034,11.5917,-14.2290,-99603.1963,2.5884,905.2451,9.0525,11.0921,7.3248,0.0000,7.3248,-330351.3000,-426321.0796,-426321.0796
4622.0000,6.6631,18.8853,0.0000,305689.9000,-305689.9000,7.9256,0.0000,0.0000,0.0000,67931.0889,4.5000,1.0000,67931.0889,6.8054,0.0000,373620.9889,0.0000,-373620.9889,6.6631,-0.6342,36711.4000,0.0000,36711.4000,0.9518,9922.0000,3.7000,1.0000,0.0000,0.0000,0.0000,9922.0000,0.3885,0.0000,0.0000,26789.4000,26789.4000,6.6631,18.7039,0.0000,46390.4000,-46390.4000,1.2028,0.0000,0.0000,0.0000,9467.4286,4.9000,1.0000,9467.4286,0.3562,0.0000,55857.8286,0.0000,-55857.8286,6.6631,-0.6342,1681.2000,0.0000,1681.2000,0.0436,454.3784,3.7000,1.0000,0.0000,0.0000,0.0000,454.3784,0.0049,0.0000,0.0000,1226.8216,1226.8216,6.6631,18.7039,0.0000,36545.3000,-36545.3000,0.9475,0.0000,0.0000,0.0000,7458.2245,4.9000,1.0000,7458.2245,0.1244,0.0000,44003.5245,0.0000,-44003.5245,6.6631,-0.6342,6671.7000,0.0000,6671.7000,0.1730,1803.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1803.1622,0.0000,0.0000,0.0000,4868.5378,4868.5378,16.8223,6.6725,11.7474,-14.6729,-220093.0813,5.6221,911.5559,9.1156,16.8223,6.6555,11.7389,-14.6962,-117569.6219,2.9982,911.8016,9.1180,16.8223,6.6515,11.7369,-14.7050,-102934.8793,2.6240,912.0668,9.1207,11.2442,7.6795,0.0000,7.6795,-343561.3000,-440597.5825,-440597.5825
4623.0000,6.7540,18.9763,0.0000,311193.8000,-311193.8000,8.0683,0.0000,0.0000,0.0000,69154.1778,4.5000,1.0000,69154.1778,7.1229,0.0000,380347.9778,0.0000,-380347.9778,6.7540,-0.5433,34841.4000,0.0000,34841.4000,0.9033,9416.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9416.5946,0.3719,0.0000,0.0000,25424.8054,25424.8054,6.7540,18.7948,0.0000,47910.8000,-47910.8000,1.2422,0.0000,0.0000,0.0000,9777.7143,4.9000,1.0000,9777.7143,0.3794,0.0000,57688.5143,0.0000,-57688.5143,6.7540,-0.5433,1626.1000,0.0000,1626.1000,0.0422,439.4865,3.7000,1.0000,0.0000,0.0000,0.0000,439.4865,0.0050,0.0000,0.0000,1186.6135,1186.6135,6.7540,18.7948,0.0000,38952.4000,-38952.4000,1.0099,0.0000,0.0000,0.0000,7949.4694,4.9000,1.0000,7949.4694,0.1453,0.0000,46901.8694,0.0000,-46901.8694,6.7540,-0.5433,7614.6000,0.0000,7614.6000,0.1974,2058.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2058.0000,0.0000,0.0000,0.0000,5556.6000,5556.6000,16.9945,6.7634,11.8789,-15.0785,-226177.6982,5.7316,924.1947,9.2419,16.9945,6.7465,11.8705,-15.1020,-120816.3112,3.0566,924.4398,9.2444,16.9945,6.7426,11.8685,-15.1109,-105776.3332,2.6751,924.7071,9.2471,11.4633,8.0245,0.0000,8.0245,-353974.9000,-452770.3425,-452770.3425
4624.0000,6.8130,19.0352,0.0000,316862.8000,-316862.8000,8.2153,0.0000,0.0000,0.0000,70413.9556,4.5000,1.0000,70413.9556,7.4297,0.0000,387276.7556,0.0000,-387276.7556,6.8130,-0.4843,29690.5000,0.0000,29690.5000,0.7698,8024.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8024.4595,0.3112,0.0000,0.0000,21666.0405,21666.0405,6.8130,18.8538,0.0000,51346.0000,-51346.0000,1.3312,0.0000,0.0000,0.0000,10478.7755,4.9000,1.0000,10478.7755,0.4249,0.0000,61824.7755,0.0000,-61824.7755,6.8130,-0.4843,2095.8000,0.0000,2095.8000,0.0543,566.4324,3.7000,1.0000,0.0000,0.0000,0.0000,566.4324,0.0070,0.0000,0.0000,1529.3676,1529.3676,6.8130,18.8538,0.0000,41934.3000,-41934.3000,1.0872,0.0000,0.0000,0.0000,8558.0204,4.9000,1.0000,8558.0204,0.1745,0.0000,50492.3204,0.0000,-50492.3204,6.8130,-0.4843,8871.9000,0.0000,8871.9000,0.2300,2397.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2397.8108,0.0000,0.0000,0.0000,6474.0892,6474.0892,17.2372,6.8223,12.0298,-15.6502,-234752.7403,5.8439,936.3618,9.3636,17.2372,6.8056,12.0214,-15.6739,-125391.2988,3.1165,936.6064,9.3661,17.2372,6.8017,12.0195,-15.6829,-109780.3151,2.7275,936.8755,9.3688,11.6879,8.3472,0.0000,8.3472,-369484.9000,-469924.3542,-469924.3542
4625.0000,6.7904,19.0126,0.0000,324981.7000,-324981.7000,8.4258,0.0000,0.0000,0.0000,72218.1556,4.5000,1.0000,72218.1556,7.8280,0.0000,397199.8556,0.0000,-397199.8556,6.7904,-0.5069,19397.2000,0.0000,19397.2000,0.5029,5242.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5242.4865,0.1878,0.0000,0.0000,14154.7135,14154.7135,6.7904,18.8312,0.0000,50261.8000,-50261.8000,1.3031,0.0000,0.0000,0.0000,10257.5102,4.9000,1.0000,10257.5102,0.3983,0.0000,60519.3102,0.0000,-60519.3102,6.7904,-0.5069,1331.8000,0.0000,1331.8000,0.0345,359.9459,3.7000,1.0000,0.0000,0.0000,0.0000,359.9459,0.0043,0.0000,0.0000,971.8541,971.8541,6.7904,18.8312,0.0000,44554.0000,-44554.0000,1.1551,0.0000,0.0000,0.0000,9092.6531,4.9000,1.0000,9092.6531,0.1997,0.0000,53646.6531,0.0000,-53646.6531,6.7904,-0.5069,11700.9000,0.0000,11700.9000,0.3034,3162.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3162.4054,0.0000,0.0000,0.0000,8538.4946,8538.4946,17.5748,6.7996,12.1872,-16.2427,-243641.1483,5.8624,933.1600,9.3316,17.5748,6.7829,12.1789,-16.2664,-130131.3144,3.1263,933.4018,9.3340,17.5748,6.7792,12.1770,-16.2755,-113928.2940,2.7361,933.6689,9.3367,11.7248,8.6182,0.0000,8.6182,-387367.6000,-487700.7567,-487700.7567
4626.0000,6.4226,18.6449,0.0000,232860.5000,-232860.5000,6.0373,0.0000,0.0000,0.0000,51746.7778,4.5000,1.0000,51746.7778,3.1287,0.0000,284607.2778,0.0000,-284607.2778,6.4226,-0.8747,15977.6000,0.0000,15977.6000,0.4142,4318.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4318.2703,0.0864,0.0000,0.0000,11659.3297,11659.3297,6.4226,18.4635,0.0000,28579.6000,-28579.6000,0.7410,0.0000,0.0000,0.0000,5832.5714,4.9000,1.0000,5832.5714,0.1117,0.0000,34412.1714,0.0000,-34412.1714,6.4226,-0.8747,1111.9000,0.0000,1111.9000,0.0288,300.5135,3.7000,1.0000,0.0000,0.0000,0.0000,300.5135,0.0022,0.0000,0.0000,811.3865,811.3865,6.4226,18.4635,0.0000,45504.0000,-45504.0000,1.1798,0.0000,0.0000,0.0000,9286.5306,4.9000,1.0000,9286.5306,0.1717,0.0000,54790.5306,0.0000,-54790.5306,6.4226,-0.8747,13744.0000,0.0000,13744.0000,0.3563,3714.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3714.5946,0.0000,0.0000,0.0000,10029.4054,10029.4054,16.8233,6.4326,11.6279,-11.6991,-175486.3206,4.3787,713.5429,7.1354,16.8233,6.4146,11.6189,-11.7183,-93746.1611,2.3351,713.7496,7.1375,16.8233,6.4105,11.6169,-11.7253,-82077.3765,2.0437,713.9597,7.1396,8.7575,3.5007,0.0000,3.5007,-276110.6000,-351309.8582,-351309.8582
