Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4627.0000,6.2573,18.4795,0.0000,227073.3000,-227073.3000,5.8873,0.0000,0.0000,0.0000,50460.7333,4.5000,1.0000,50460.7333,2.9102,0.0000,277534.0333,0.0000,-277534.0333,6.2573,-1.0400,15963.9000,0.0000,15963.9000,0.4139,4314.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4314.5676,0.0806,0.0000,0.0000,11649.3324,11649.3324,6.2573,18.2981,0.0000,21241.0000,-21241.0000,0.5507,0.0000,0.0000,0.0000,4334.8980,4.9000,1.0000,4334.8980,0.0675,0.0000,25575.8980,0.0000,-25575.8980,6.2573,-1.0400,851.6000,0.0000,851.6000,0.0221,230.1622,3.7000,1.0000,0.0000,0.0000,0.0000,230.1622,0.0015,0.0000,0.0000,621.4378,621.4378,6.2573,18.2981,0.0000,43491.9000,-43491.9000,1.1276,0.0000,0.0000,0.0000,8875.8980,4.9000,1.0000,8875.8980,0.1497,0.0000,52367.7980,0.0000,-52367.7980,6.2573,-1.0400,13115.3000,0.0000,13115.3000,0.3400,3544.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3544.6757,0.0000,0.0000,0.0000,9570.6243,9570.6243,16.6271,6.2675,11.4473,-11.1102,-166653.5405,4.1708,684.8586,6.8486,16.6271,6.2491,11.4381,-11.1290,-89031.7035,2.2242,685.0638,6.8506,16.6271,6.2448,11.4360,-11.1359,-77951.0907,1.9466,685.2680,6.8527,8.3416,3.2094,0.0000,3.2094,-261875.4000,-333636.3347,-333636.3347
4628.0000,6.0012,18.2234,0.0000,154905.2000,-154905.2000,4.0162,0.0000,0.0000,0.0000,34423.3778,4.5000,1.0000,34423.3778,1.0320,0.0000,189328.5778,0.0000,-189328.5778,6.0012,-1.2961,15984.2000,0.0000,15984.2000,0.4144,4320.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4320.0541,0.0450,0.0000,0.0000,11664.1459,11664.1459,6.0012,18.0420,0.0000,8591.8000,-8591.8000,0.2228,0.0000,0.0000,0.0000,1753.4286,4.9000,1.0000,1753.4286,0.0121,0.0000,10345.2286,0.0000,-10345.2286,6.0012,-1.2961,934.6000,0.0000,934.6000,0.0242,252.5946,3.7000,1.0000,0.0000,0.0000,0.0000,252.5946,0.0009,0.0000,0.0000,682.0054,682.0054,6.0012,18.0420,0.0000,39159.3000,-39159.3000,1.0153,0.0000,0.0000,0.0000,7991.6939,4.9000,1.0000,7991.6939,0.0950,0.0000,47150.9939,0.0000,-47150.9939,6.0012,-1.2961,12015.2000,0.0000,12015.2000,0.3115,3247.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3247.3514,0.0000,0.0000,0.0000,8767.8486,8767.8486,15.7473,6.0122,10.8797,-7.5152,-112727.5397,3.0022,504.9941,5.0499,15.7473,5.9924,10.8698,-7.5298,-60238.2644,1.6010,505.1625,5.0516,15.7473,5.9877,10.8675,-7.5350,-52744.9961,1.4012,505.3183,5.0532,6.0044,1.1850,0.0000,1.1850,-173722.3000,-225710.8002,-225710.8002
4629.0000,5.6527,17.8749,0.0000,142106.6000,-142106.6000,3.6844,0.0000,0.0000,0.0000,31579.2444,4.5000,1.0000,31579.2444,0.8097,0.0000,173685.8444,0.0000,-173685.8444,5.6527,-1.6446,13526.9000,0.0000,13526.9000,0.3507,3655.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3655.9189,0.0312,0.0000,0.0000,9870.9811,9870.9811,5.6527,17.6935,0.0000,4774.4000,-4774.4000,0.1238,0.0000,0.0000,0.0000,974.3673,4.9000,1.0000,974.3673,0.0048,0.0000,5748.7673,0.0000,-5748.7673,5.6527,-1.6446,545.3000,0.0000,545.3000,0.0141,147.3784,3.7000,1.0000,0.0000,0.0000,0.0000,147.3784,0.0004,0.0000,0.0000,397.9216,397.9216,5.6527,17.6935,0.0000,34974.6000,-34974.6000,0.9068,0.0000,0.0000,0.0000,7137.6735,4.9000,1.0000,7137.6735,0.0685,0.0000,42112.2735,0.0000,-42112.2735,5.6527,-1.6446,9814.9000,0.0000,9814.9000,0.2545,2652.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2652.6757,0.0000,0.0000,0.0000,7162.2243,7162.2243,15.5736,5.6642,10.6189,-6.7960,-101939.8057,2.6671,453.6624,4.5366,15.5736,5.6436,10.6086,-6.8095,-54475.7139,1.4223,453.8217,4.5382,15.5736,5.6386,10.6061,-6.8143,-47700.2386,1.2448,453.9646,4.5396,5.3343,0.9146,0.0000,0.9146,-157968.5000,-204115.7582,-204115.7582
4630.0000,5.4876,17.7098,0.0000,111576.7000,-111576.7000,2.8928,0.0000,0.0000,0.0000,24794.8222,4.5000,1.0000,24794.8222,0.4252,0.0000,136371.5222,0.0000,-136371.5222,5.4876,-1.8097,13200.1000,0.0000,13200.1000,0.3422,3567.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3567.5946,0.0223,0.0000,0.0000,9632.5054,9632.5054,5.4876,17.5284,0.0000,7140.8000,-7140.8000,0.1851,0.0000,0.0000,0.0000,1457.3061,4.9000,1.0000,1457.3061,0.0062,0.0000,8598.1061,0.0000,-8598.1061,5.4876,-1.8097,421.9000,0.0000,421.9000,0.0109,114.0270,3.7000,1.0000,0.0000,0.0000,0.0000,114.0270,0.0003,0.0000,0.0000,307.8730,307.8730,5.4876,17.5284,0.0000,30011.7000,-30011.7000,0.7781,0.0000,0.0000,0.0000,6124.8367,4.9000,1.0000,6124.8367,0.0442,0.0000,36136.5367,0.0000,-36136.5367,5.4876,-1.8097,8557.6000,0.0000,8557.6000,0.2219,2312.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2312.8649,0.0000,0.0000,0.0000,6244.7351,6244.7351,15.1373,5.4996,10.3184,-5.4905,-82358.1626,2.2156,381.7476,3.8175,15.1373,5.4782,10.3077,-5.5022,-44017.9516,1.1815,381.8894,3.8189,15.1373,5.4728,10.3050,-5.5064,-38544.9373,1.0340,382.0124,3.8201,4.4311,0.4981,0.0000,0.4981,-126549.6000,-164921.0516,-164921.0516
4631.0000,5.2169,17.4392,0.0000,96005.9000,-96005.9000,2.4891,0.0000,0.0000,0.0000,21334.6444,4.5000,1.0000,21334.6444,0.2855,0.0000,117340.5444,0.0000,-117340.5444,5.2169,-2.0804,13200.3000,0.0000,13200.3000,0.3422,3567.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3567.6486,0.0184,0.0000,0.0000,9632.6514,9632.6514,5.2169,17.2577,0.0000,7305.3000,-7305.3000,0.1894,0.0000,0.0000,0.0000,1490.8776,4.9000,1.0000,1490.8776,0.0054,0.0000,8796.1776,0.0000,-8796.1776,5.2169,-2.0804,410.1000,0.0000,410.1000,0.0106,110.8378,3.7000,1.0000,0.0000,0.0000,0.0000,110.8378,0.0002,0.0000,0.0000,299.2622,299.2622,5.2169,17.2577,0.0000,25535.4000,-25535.4000,0.6621,0.0000,0.0000,0.0000,5211.3061,4.9000,1.0000,5211.3061,0.0283,0.0000,30746.7061,0.0000,-30746.7061,5.2169,-2.0804,4785.7000,0.0000,4785.7000,0.1241,1293.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1293.4324,0.0000,0.0000,0.0000,3492.2676,3492.2676,14.9600,5.2293,10.0946,-4.7759,-71638.2845,1.9088,332.0750,3.3208,14.9600,5.2072,10.0836,-4.7863,-38290.5566,1.0179,332.2042,3.3220,14.9600,5.2016,10.0808,-4.7901,-33530.4060,0.8909,332.3133,3.3231,3.8175,0.3380,0.0000,0.3380,-110450.5000,-143459.2470,-143459.2470
4632.0000,4.9808,17.2030,0.0000,78824.8000,-78824.8000,2.0437,0.0000,0.0000,0.0000,17516.6222,4.5000,1.0000,17516.6222,0.1701,0.0000,96341.4222,0.0000,-96341.4222,4.9808,-2.3165,13208.5000,0.0000,13208.5000,0.3425,3569.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3569.8649,0.0146,0.0000,0.0000,9638.6351,9638.6351,4.9808,17.0216,0.0000,7567.9000,-7567.9000,0.1962,0.0000,0.0000,0.0000,1544.4694,4.9000,1.0000,1544.4694,0.0047,0.0000,9112.3694,0.0000,-9112.3694,4.9808,-2.3165,419.7000,0.0000,419.7000,0.0109,113.4324,3.7000,1.0000,0.0000,0.0000,0.0000,113.4324,0.0002,0.0000,0.0000,306.2676,306.2676,4.9808,17.0216,0.0000,21918.8000,-21918.8000,0.5683,0.0000,0.0000,0.0000,4473.2245,4.9000,1.0000,4473.2245,0.0181,0.0000,26392.0245,0.0000,-26392.0245,4.9808,-2.3165,1485.3000,0.0000,1485.3000,0.0385,401.4324,3.7000,1.0000,0.0000,0.0000,0.0000,401.4324,0.0000,0.0000,0.0000,1083.8676,1083.8676,14.7695,4.9936,9.8815,-4.0220,-60329.2708,1.6000,280.9382,2.8094,14.7695,4.9707,9.8701,-4.0310,-32248.0264,0.8533,281.0525,2.8105,14.7695,4.9648,9.8671,-4.0342,-28239.7486,0.7468,281.1465,2.8115,3.2000,0.2077,0.0000,0.2077,-93198.0000,-120817.0458,-120817.0458
4633.0000,4.8517,17.0739,0.0000,76426.7000,-76426.7000,1.9815,0.0000,0.0000,0.0000,16983.7111,4.5000,1.0000,16983.7111,0.1569,0.0000,93410.4111,0.0000,-93410.4111,4.8517,-2.4456,13188.1000,0.0000,13188.1000,0.3419,3564.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3564.3514,0.0140,0.0000,0.0000,9623.7486,9623.7486,4.8517,16.8925,0.0000,7827.6000,-7827.6000,0.2029,0.0000,0.0000,0.0000,1597.4694,4.9000,1.0000,1597.4694,0.0048,0.0000,9425.0694,0.0000,-9425.0694,4.8517,-2.4456,410.2000,0.0000,410.2000,0.0106,110.8649,3.7000,1.0000,0.0000,0.0000,0.0000,110.8649,0.0001,0.0000,0.0000,299.3351,299.3351,4.8517,16.8925,0.0000,19616.8000,-19616.8000,0.5086,0.0000,0.0000,0.0000,4003.4286,4.9000,1.0000,4003.4286,0.0140,0.0000,23620.2286,0.0000,-23620.2286,4.8517,-2.4456,855.8000,0.0000,855.8000,0.0222,231.2973,3.7000,1.0000,0.0000,0.0000,0.0000,231.2973,0.0000,0.0000,0.0000,624.5027,624.5027,14.6474,4.8647,9.7560,-3.8584,-57876.6612,1.5339,270.8003,2.7080,14.6474,4.8414,9.7444,-3.8673,-30938.2516,0.8180,270.9131,2.7091,14.6474,4.8354,9.7414,-3.8705,-27093.2097,0.7159,271.0048,2.7100,3.0678,0.1898,0.0000,0.1898,-89417.0000,-115908.1226,-115908.1226
4634.0000,4.7914,17.0136,0.0000,69434.3000,-69434.3000,1.8002,0.0000,0.0000,0.0000,15429.8444,4.5000,1.0000,15429.8444,0.1219,0.0000,84864.1444,0.0000,-84864.1444,4.7914,-2.5059,13187.1000,0.0000,13187.1000,0.3419,3564.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3564.0811,0.0124,0.0000,0.0000,9623.0189,9623.0189,4.7914,16.8322,0.0000,6275.5000,-6275.5000,0.1627,0.0000,0.0000,0.0000,1280.7143,4.9000,1.0000,1280.7143,0.0031,0.0000,7556.2143,0.0000,-7556.2143,4.7914,-2.5059,418.1000,0.0000,418.1000,0.0108,113.0000,3.7000,1.0000,0.0000,0.0000,0.0000,113.0000,0.0001,0.0000,0.0000,305.1000,305.1000,4.7914,16.8322,0.0000,17878.0000,-17878.0000,0.4635,0.0000,0.0000,0.0000,3648.5714,4.9000,1.0000,3648.5714,0.0107,0.0000,21526.5714,0.0000,-21526.5714,4.7914,-2.5059,384.9000,0.0000,384.9000,0.0100,104.0270,3.7000,1.0000,0.0000,0.0000,0.0000,104.0270,0.0000,0.0000,0.0000,280.8730,280.8730,14.4344,4.8047,9.6195,-3.4531,-51797.1805,1.3946,247.6696,2.4767,14.4344,4.7809,9.6077,-3.4613,-27690.7727,0.7437,247.7755,2.4778,14.4344,4.7748,9.6046,-3.4643,-24249.9851,0.6509,247.8603,2.4786,2.7892,0.1482,0.0000,0.1482,-79597.7000,-103737.9383,-103737.9383
4635.0000,4.7769,16.9992,0.0000,63687.0000,-63687.0000,1.6512,0.0000,0.0000,0.0000,14152.6667,4.5000,1.0000,14152.6667,0.0971,0.0000,77839.6667,0.0000,-77839.6667,4.7769,-2.5204,13187.3000,0.0000,13187.3000,0.3419,3564.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3564.1351,0.0110,0.0000,0.0000,9623.1649,9623.1649,4.7769,16.8178,0.0000,4629.8000,-4629.8000,0.1200,0.0000,0.0000,0.0000,944.8571,4.9000,1.0000,944.8571,0.0019,0.0000,5574.6571,0.0000,-5574.6571,4.7769,-2.5204,410.7000,0.0000,410.7000,0.0106,111.0000,3.7000,1.0000,0.0000,0.0000,0.0000,111.0000,0.0001,0.0000,0.0000,299.7000,299.7000,4.7769,16.8178,0.0000,16519.0000,-16519.0000,0.4283,0.0000,0.0000,0.0000,3371.2245,4.9000,1.0000,3371.2245,0.0086,0.0000,19890.2245,0.0000,-19890.2245,4.7769,-2.5204,384.9000,0.0000,384.9000,0.0100,104.0270,3.7000,1.0000,0.0000,0.0000,0.0000,104.0270,0.0000,0.0000,0.0000,280.8730,280.8730,14.1983,4.7905,9.4944,-3.0989,-46483.2931,1.2810,228.7477,2.2875,14.1983,4.7664,9.4823,-3.1066,-24852.4734,0.6832,228.8478,2.2885,14.1983,4.7600,9.4792,-3.1093,-21765.0440,0.5979,228.9269,2.2893,2.5621,0.1186,0.0000,0.1186,-70852.9000,-93100.8105,-93100.8105
4636.0000,4.6145,16.8367,0.0000,85708.9000,-85708.9000,2.2222,0.0000,0.0000,0.0000,19046.4222,4.5000,1.0000,19046.4222,0.2104,0.0000,104755.3222,0.0000,-104755.3222,4.6145,-2.6828,13185.8000,0.0000,13185.8000,0.3419,3563.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3563.7297,0.0154,0.0000,0.0000,9622.0703,9622.0703,4.6145,16.6553,0.0000,3833.3000,-3833.3000,0.0994,0.0000,0.0000,0.0000,782.3061,4.9000,1.0000,782.3061,0.0019,0.0000,4615.6061,0.0000,-4615.6061,4.6145,-2.6828,418.4000,0.0000,418.4000,0.0108,113.0811,3.7000,1.0000,0.0000,0.0000,0.0000,113.0811,0.0001,0.0000,0.0000,305.3189,305.3189,4.6145,16.6553,0.0000,15768.3000,-15768.3000,0.4088,0.0000,0.0000,0.0000,3218.0204,4.9000,1.0000,3218.0204,0.0087,0.0000,18986.3204,0.0000,-18986.3204,4.6145,-2.6828,855.5000,0.0000,855.5000,0.0222,231.2162,3.7000,1.0000,0.0000,0.0000,0.0000,231.2162,0.0000,0.0000,0.0000,624.2838,624.2838,14.4504,4.6279,9.5392,-3.9215,-58822.1355,1.5526,276.7062,2.7671,14.4504,4.6040,9.5272,-3.9307,-31445.4004,0.8280,276.8259,2.7683,14.4504,4.5977,9.5240,-3.9340,-27538.0398,0.7246,276.9213,2.7692,3.1053,0.2366,0.0000,0.2366,-90850.8000,-117805.5758,-117805.5758
4637.0000,4.7800,17.0023,0.0000,96207.0000,-96207.0000,2.4943,0.0000,0.0000,0.0000,21379.3333,4.5000,1.0000,21379.3333,0.2852,0.0000,117586.3333,0.0000,-117586.3333,4.7800,-2.5173,13177.6000,0.0000,13177.6000,0.3417,3561.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3561.5135,0.0176,0.0000,0.0000,9616.0865,9616.0865,4.7800,16.8209,0.0000,3044.2000,-3044.2000,0.0789,0.0000,0.0000,0.0000,621.2653,4.9000,1.0000,621.2653,0.0016,0.0000,3665.4653,0.0000,-3665.4653,4.7800,-2.5173,536.4000,0.0000,536.4000,0.0139,144.9730,3.7000,1.0000,0.0000,0.0000,0.0000,144.9730,0.0002,0.0000,0.0000,391.4270,391.4270,4.7800,16.8209,0.0000,16300.2000,-16300.2000,0.4226,0.0000,0.0000,0.0000,3326.5714,4.9000,1.0000,3326.5714,0.0104,0.0000,19626.7714,0.0000,-19626.7714,4.7800,-2.5173,4463.1000,0.0000,4463.1000,0.1157,1206.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1206.2432,0.0000,0.0000,0.0000,3256.8568,3256.8568,14.3228,4.7933,9.5581,-4.2479,-63717.8665,1.7336,308.6995,3.0870,14.3228,4.7696,9.5462,-4.2580,-34064.3556,0.9245,308.8315,3.0883,14.3228,4.7634,9.5431,-4.2617,-29831.9777,0.8091,308.9376,3.0894,3.4672,0.3150,0.0000,0.3150,-97374.3000,-127614.1998,-127614.1998
4638.0000,5.1019,17.3242,0.0000,187256.3000,-187256.3000,4.8550,0.0000,0.0000,0.0000,41612.5111,4.5000,1.0000,41612.5111,1.6925,0.0000,228868.8111,0.0000,-228868.8111,5.1019,-2.1954,13177.7000,0.0000,13177.7000,0.3417,3561.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3561.5405,0.0428,0.0000,0.0000,9616.1595,9616.1595,5.1019,17.1428,0.0000,86.4000,-86.4000,0.0022,0.0000,0.0000,0.0000,17.6327,4.9000,1.0000,17.6327,0.0001,0.0000,104.0327,0.0000,-104.0327,5.1019,-2.1954,506.1000,0.0000,506.1000,0.0131,136.7838,3.7000,1.0000,0.0000,0.0000,0.0000,136.7838,0.0003,0.0000,0.0000,369.3162,369.3162,5.1019,17.1428,0.0000,18402.6000,-18402.6000,0.4771,0.0000,0.0000,0.0000,3755.6327,4.9000,1.0000,3755.6327,0.0201,0.0000,22158.2327,0.0000,-22158.2327,5.1019,-2.1954,14972.4000,0.0000,14972.4000,0.3882,4046.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4046.5946,0.0000,0.0000,0.0000,10925.8054,10925.8054,14.9235,5.1142,10.0189,-7.6644,-114965.4697,3.0386,530.3771,5.3038,14.9235,5.0923,10.0079,-7.6808,-61446.3878,1.6205,530.5813,5.3058,14.9235,5.0866,10.0051,-7.6868,-53807.9379,1.4182,530.7568,5.3076,6.0773,1.7557,0.0000,1.7557,-177089.1000,-230219.7953,-230219.7953
4639.0000,5.5532,17.7755,0.0000,232505.5000,-232505.5000,6.0281,0.0000,0.0000,0.0000,51667.8889,4.5000,1.0000,51667.8889,3.1062,0.0000,284173.3889,0.0000,-284173.3889,5.5532,-1.7441,22384.5000,0.0000,22384.5000,0.5804,6049.8649,3.7000,1.0000,0.0000,0.0000,0.0000,6049.8649,0.1180,0.0000,0.0000,16334.6351,16334.6351,5.5532,17.5941,0.0000,2010.3000,-2010.3000,0.0521,0.0000,0.0000,0.0000,410.2653,4.9000,1.0000,410.2653,0.0034,0.0000,2420.5653,0.0000,-2420.5653,5.5532,-1.7441,1008.6000,0.0000,1008.6000,0.0261,272.5946,3.7000,1.0000,0.0000,0.0000,0.0000,272.5946,0.0008,0.0000,0.0000,736.0054,736.0054,5.5532,17.5941,0.0000,19975.8000,-19975.8000,0.5179,0.0000,0.0000,0.0000,4076.6939,4.9000,1.0000,4076.6939,0.0271,0.0000,24052.4939,0.0000,-24052.4939,5.5532,-1.7441,15913.6000,0.0000,15913.6000,0.4126,4300.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4300.9730,0.0000,0.0000,0.0000,11612.6270,11612.6270,15.1504,5.5648,10.3576,-9.3874,-140811.1532,3.8086,655.1318,6.5513,15.1504,5.5441,10.3473,-9.4068,-75254.4700,2.0311,655.3648,6.5536,15.1504,5.5389,10.3446,-9.4139,-65897.5574,1.7776,655.5753,6.5558,7.6173,3.2556,0.0000,3.2556,-215184.9000,-281963.1805,-281963.1805
4640.0000,5.8888,18.1110,0.0000,257308.8000,-257308.8000,6.6712,0.0000,0.0000,0.0000,57179.7333,4.5000,1.0000,57179.7333,4.1964,0.0000,314488.5333,0.0000,-314488.5333,5.8888,-1.4085,27306.7000,0.0000,27306.7000,0.7080,7380.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7380.1892,0.2013,0.0000,0.0000,19926.5108,19926.5108,5.8888,17.9296,0.0000,35474.1000,-35474.1000,0.9197,0.0000,0.0000,0.0000,7239.6122,4.9000,1.0000,7239.6122,0.1826,0.0000,42713.7122,0.0000,-42713.7122,5.8888,-1.4085,1697.6000,0.0000,1697.6000,0.0440,458.8108,3.7000,1.0000,0.0000,0.0000,0.0000,458.8108,0.0032,0.0000,0.0000,1238.7892,1238.7892,5.8888,17.9296,0.0000,21170.2000,-21170.2000,0.5489,0.0000,0.0000,0.0000,4320.4490,4.9000,1.0000,4320.4490,0.0370,0.0000,25490.6490,0.0000,-25490.6490,5.8888,-1.4085,15286.1000,0.0000,15286.1000,0.3963,4131.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4131.3784,0.0000,0.0000,0.0000,11154.7216,11154.7216,15.6691,5.8996,10.7843,-11.6661,-174991.2565,4.6440,784.3558,7.8436,15.6691,5.8802,10.7746,-11.6883,-93506.0933,2.4766,784.6119,7.8461,15.6691,5.8753,10.7722,-11.6965,-81875.5231,2.1675,784.8563,7.8486,9.2881,4.6204,0.0000,4.6204,-269662.7000,-350372.8729,-350372.8729
4641.0000,6.1510,18.3732,0.0000,271196.6000,-271196.6000,7.0313,0.0000,0.0000,0.0000,60265.9111,4.5000,1.0000,60265.9111,4.9042,0.0000,331462.5111,0.0000,-331462.5111,6.1510,-1.1463,31045.2000,0.0000,31045.2000,0.8049,8390.5946,3.7000,1.0000,0.0000,0.0000,0.0000,8390.5946,0.2698,0.0000,0.0000,22654.6054,22654.6054,6.1510,18.1918,0.0000,51150.4000,-51150.4000,1.3262,0.0000,0.0000,0.0000,10438.8571,4.9000,1.0000,10438.8571,0.3653,0.0000,61589.2571,0.0000,-61589.2571,6.1510,-1.1463,1834.6000,0.0000,1834.6000,0.0476,495.8378,3.7000,1.0000,0.0000,0.0000,0.0000,495.8378,0.0045,0.0000,0.0000,1338.7622,1338.7622,6.1510,18.1918,0.0000,22886.0000,-22886.0000,0.5934,0.0000,0.0000,0.0000,4670.6122,4.9000,1.0000,4670.6122,0.0462,0.0000,27556.6122,0.0000,-27556.6122,6.1510,-1.1463,13403.9000,0.0000,13403.9000,0.3475,3622.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3622.6757,0.0000,0.0000,0.0000,9781.2243,9781.2243,16.0314,6.1614,11.0964,-12.8808,-193212.2159,5.0754,845.8810,8.4588,16.0314,6.1427,11.0871,-12.9041,-103232.4909,2.7066,846.1419,8.4614,16.0314,6.1382,11.0848,-12.9127,-90389.0818,2.3688,846.3999,8.4640,10.1508,5.5901,0.0000,5.5901,-298949.3000,-386833.7886,-386833.7886
4642.0000,6.4455,18.6677,0.0000,282076.8000,-282076.8000,7.3134,0.0000,0.0000,0.0000,62683.7333,4.5000,1.0000,62683.7333,5.5459,0.0000,344760.5333,0.0000,-344760.5333,6.4455,-0.8518,36650.6000,0.0000,36650.6000,0.9502,9905.5676,3.7000,1.0000,0.0000,0.0000,0.0000,9905.5676,0.3728,0.0000,0.0000,26745.0324,26745.0324,6.4455,18.4863,0.0000,66936.5000,-66936.5000,1.7355,0.0000,0.0000,0.0000,13660.5102,4.9000,1.0000,13660.5102,0.6262,0.0000,80597.0102,0.0000,-80597.0102,6.4455,-0.8518,1878.6000,0.0000,1878.6000,0.0487,507.7297,3.7000,1.0000,0.0000,0.0000,0.0000,507.7297,0.0059,0.0000,0.0000,1370.8703,1370.8703,6.4455,18.4863,0.0000,26278.2000,-26278.2000,0.6813,0.0000,0.0000,0.0000,5362.8980,4.9000,1.0000,5362.8980,0.0660,0.0000,31641.0980,0.0000,-31641.0980,6.4455,-0.8518,12149.0000,0.0000,12149.0000,0.3150,3283.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3283.5135,0.0000,0.0000,0.0000,8865.4865,8865.4865,16.3058,6.4555,11.3807,-13.9863,-209794.2982,5.5220,909.2900,9.0929,16.3058,6.4375,11.3717,-14.0106,-112085.0327,2.9448,909.5559,9.0956,16.3058,6.4332,11.3695,-14.0197,-98137.9214,2.5772,909.8282,9.0983,11.0441,6.6168,0.0000,6.6168,-324613.3000,-420017.2523,-420017.2523
4643.0000,6.6636,18.8858,0.0000,299458.2000,-299458.2000,7.7640,0.0000,0.0000,0.0000,66546.2667,4.5000,1.0000,66546.2667,6.5523,0.0000,366004.4667,0.0000,-366004.4667,6.6636,-0.6337,38520.2000,0.0000,38520.2000,0.9987,10410.8649,3.7000,1.0000,0.0000,0.0000,0.0000,10410.8649,0.4404,0.0000,0.0000,28109.3351,28109.3351,6.6636,18.7044,0.0000,76286.1000,-76286.1000,1.9779,0.0000,0.0000,0.0000,15568.5918,4.9000,1.0000,15568.5918,0.8403,0.0000,91854.6918,0.0000,-91854.6918,6.6636,-0.6337,2222.4000,0.0000,2222.4000,0.0576,600.6486,3.7000,1.0000,0.0000,0.0000,0.0000,600.6486,0.0083,0.0000,0.0000,1621.7514,1621.7514,6.6636,18.7044,0.0000,29536.1000,-29536.1000,0.7658,0.0000,0.0000,0.0000,6027.7755,4.9000,1.0000,6027.7755,0.0873,0.0000,35563.8755,0.0000,-35563.8755,6.6636,-0.6337,9796.2000,0.0000,9796.2000,0.2540,2647.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2647.6216,0.0000,0.0000,0.0000,7148.5784,7148.5784,16.6795,6.6733,11.6764,-15.2033,-228049.8656,5.9090,960.9369,9.6094,16.6795,6.6558,11.6677,-15.2285,-121827.9668,3.1512,961.2048,9.6120,16.6795,6.6517,11.6656,-15.2379,-106665.5368,2.7578,961.4878,9.6149,11.8180,7.9286,0.0000,7.9286,-354741.6000,-456543.3691,-456543.3691
4644.0000,6.7454,18.9676,0.0000,311707.3000,-311707.3000,8.0816,0.0000,0.0000,0.0000,69268.2889,4.5000,1.0000,69268.2889,7.2279,0.0000,380975.5889,0.0000,-380975.5889,6.7454,-0.5519,33382.1000,0.0000,33382.1000,0.8655,9022.1892,3.7000,1.0000,0.0000,0.0000,0.0000,9022.1892,0.3807,0.0000,0.0000,24359.9108,24359.9108,6.7454,18.7862,0.0000,75309.8000,-75309.8000,1.9525,0.0000,0.0000,0.0000,15369.3469,4.9000,1.0000,15369.3469,0.8314,0.0000,90679.1469,0.0000,-90679.1469,6.7454,-0.5519,2649.6000,0.0000,2649.6000,0.0687,716.1081,3.7000,1.0000,0.0000,0.0000,0.0000,716.1081,0.0101,0.0000,0.0000,1933.4919,1933.4919,6.7454,18.7862,0.0000,31540.5000,-31540.5000,0.8177,0.0000,0.0000,0.0000,6436.8367,4.9000,1.0000,6436.8367,0.1001,0.0000,37977.3367,0.0000,-37977.3367,6.7454,-0.5519,8541.4000,0.0000,8541.4000,0.2215,2308.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2308.4865,0.0000,0.0000,0.0000,6232.9135,6232.9135,17.0471,6.7549,11.9010,-15.8888,-238331.3239,6.0037,967.1770,9.6718,17.0471,6.7377,11.8924,-15.9139,-127310.9660,3.2017,967.4398,9.6744,17.0471,6.7337,11.8904,-15.9234,-111463.4664,2.8021,967.7217,9.6772,12.0075,8.5502,0.0000,8.5502,-373984.5000,-477105.7563,-477105.7563
4645.0000,7.0106,19.2328,0.0000,322854.6000,-322854.6000,8.3706,0.0000,0.0000,0.0000,71745.4667,4.5000,1.0000,71745.4667,8.0388,0.0000,394600.0667,0.0000,-394600.0667,7.0106,-0.2867,38520.8000,0.0000,38520.8000,0.9987,10411.0270,3.7000,1.0000,0.0000,0.0000,0.0000,10411.0270,0.4944,0.0000,0.0000,28109.7730,28109.7730,7.0106,19.0514,0.0000,85528.5000,-85528.5000,2.2175,0.0000,0.0000,0.0000,17454.7959,4.9000,1.0000,17454.7959,1.1013,0.0000,102983.2959,0.0000,-102983.2959,7.0106,-0.2867,2529.3000,0.0000,2529.3000,0.0656,683.5946,3.7000,1.0000,0.0000,0.0000,0.0000,683.5946,0.0111,0.0000,0.0000,1845.7054,1845.7054,7.0106,19.0514,0.0000,34234.4000,-34234.4000,0.8876,0.0000,0.0000,0.0000,6986.6122,4.9000,1.0000,6986.6122,0.1239,0.0000,41221.0122,0.0000,-41221.0122,7.0106,-0.2867,7600.2000,0.0000,7600.2000,0.1970,2054.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2054.1081,0.0000,0.0000,0.0000,5546.0919,5546.0919,17.2556,7.0198,12.1377,-16.7615,-251422.6809,6.3685,1015.8172,10.1582,17.2556,7.0031,12.1293,-16.7874,-134299.5705,3.3962,1016.0825,10.1608,17.2556,6.9993,12.1274,-16.7972,-117580.5531,2.9723,1016.3749,10.1637,12.7370,9.7696,0.0000,9.7696,-393967.2000,-503302.8046,-503302.8046
4646.0000,7.1727,19.3949,0.0000,337792.4000,-337792.4000,8.7579,0.0000,0.0000,0.0000,75064.9778,4.5000,1.0000,75064.9778,9.0766,0.0000,412857.3778,0.0000,-412857.3778,7.1727,-0.1246,36654.4000,0.0000,36654.4000,0.9503,9906.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9906.5946,0.4996,0.0000,0.0000,26747.8054,26747.8054,7.1727,19.2135,0.0000,94058.6000,-94058.6000,2.4386,0.0000,0.0000,0.0000,19195.6327,4.9000,1.0000,19195.6327,1.3482,0.0000,113254.2327,0.0000,-113254.2327,7.1727,-0.1246,1680.2000,0.0000,1680.2000,0.0436,454.1081,3.7000,1.0000,0.0000,0.0000,0.0000,454.1081,0.0080,0.0000,0.0000,1226.0919,1226.0919,7.1727,19.2135,0.0000,36361.7000,-36361.7000,0.9427,0.0000,0.0000,0.0000,7420.7551,4.9000,1.0000,7420.7551,0.1437,0.0000,43782.4551,0.0000,-43782.4551,7.1727,-0.1246,6659.1000,0.0000,6659.1000,0.1726,1799.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1799.7568,0.0000,0.0000,0.0000,4859.3432,4859.3432,17.6375,7.1817,12.4096,-17.8865,-268296.9526,6.6529,1049.2158,10.4922,17.6375,7.1653,12.4014,-17.9129,-143303.2331,3.5479,1049.4804,10.4948,17.6375,7.1616,12.3995,-17.9229,-125460.6394,3.1050,1049.7788,10.4978,13.3058,11.0762,0.0000,11.0762,-423219.0000,-537060.8250,-537060.8250
4647.0000,7.3609,19.5831,0.0000,349471.2000,-349471.2000,9.0607,0.0000,0.0000,0.0000,77660.2667,4.5000,1.0000,77660.2667,9.9400,0.0000,427131.4667,0.0000,-427131.4667,7.3609,0.0636,34779.3000,0.0000,34779.3000,0.9017,9399.8108,3.7000,1.0000,0.0000,0.0000,0.0000,9399.8108,0.4946,0.0000,0.0000,25379.4892,25379.4892,7.3609,19.4017,0.0000,100735.3000,-100735.3000,2.6117,0.0000,0.0000,0.0000,20558.2245,4.9000,1.0000,20558.2245,1.5627,0.0000,121293.5245,0.0000,-121293.5245,7.3609,0.0636,1620.2000,0.0000,1620.2000,0.0420,437.8919,3.7000,1.0000,0.0000,0.0000,0.0000,437.8919,0.0083,0.0000,0.0000,1182.3081,1182.3081,7.3609,19.4017,0.0000,37171.4000,-37171.4000,0.9637,0.0000,0.0000,0.0000,7586.0000,4.9000,1.0000,7586.0000,0.1553,0.0000,44757.4000,0.0000,-44757.4000,7.3609,0.0636,7600.2000,0.0000,7600.2000,0.1970,2054.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2054.1081,0.0000,0.0000,0.0000,5546.0919,5546.0919,17.9198,7.3698,12.6448,-18.6867,-280300.2702,6.8884,1075.8058,10.7581,17.9198,7.3537,12.6367,-18.7135,-149708.1275,3.6735,1076.0689,10.7607,17.9198,7.3501,12.6349,-18.7237,-131066.1042,3.2150,1076.3719,10.7637,13.7770,12.1609,0.0000,12.1609,-443378.2000,-561074.5020,-561074.5020
4648.0000,7.5118,19.7340,0.0000,357036.2000,-357036.2000,9.2568,0.0000,0.0000,0.0000,79341.3778,4.5000,1.0000,79341.3778,10.4943,0.0000,436377.5778,0.0000,-436377.5778,7.5118,0.2145,29645.1000,0.0000,29645.1000,0.7686,8012.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8012.1892,0.4251,0.0000,0.0000,21632.9108,21632.9108,7.5118,19.5526,0.0000,110343.0000,-110343.0000,2.8608,0.0000,0.0000,0.0000,22518.9796,4.9000,1.0000,22518.9796,1.8568,0.0000,132861.9796,0.0000,-132861.9796,7.5118,0.2145,2091.2000,0.0000,2091.2000,0.0542,565.1892,3.7000,1.0000,0.0000,0.0000,0.0000,565.1892,0.0117,0.0000,0.0000,1526.0108,1526.0108,7.5118,19.5526,0.0000,38173.1000,-38173.1000,0.9897,0.0000,0.0000,0.0000,7790.4286,4.9000,1.0000,7790.4286,0.1706,0.0000,45963.5286,0.0000,-45963.5286,7.5118,0.2145,8855.1000,0.0000,8855.1000,0.2296,2393.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2393.2703,0.0000,0.0000,0.0000,6461.8297,6461.8297,18.2339,7.5205,12.8772,-19.5034,-292551.5743,7.0799,1095.1184,10.9512,18.2339,7.5046,12.8693,-19.5305,-156244.3835,3.7756,1095.3794,10.9538,18.2339,7.5012,12.8675,-19.5409,-136786.3768,3.3043,1095.6851,10.9569,14.1598,12.9584,0.0000,12.9584,-464960.9000,-585582.3346,-585582.3346
4649.0000,7.5862,19.8084,0.0000,372359.3000,-372359.3000,9.6541,0.0000,0.0000,0.0000,82746.5111,4.5000,1.0000,82746.5111,11.5735,0.0000,455105.8111,0.0000,-455105.8111,7.5862,0.2889,19356.5000,0.0000,19356.5000,0.5019,5231.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5231.4865,0.2659,0.0000,0.0000,14125.0135,14125.0135,7.5862,19.6270,0.0000,107656.3000,-107656.3000,2.7912,0.0000,0.0000,0.0000,21970.6735,4.9000,1.0000,21970.6735,1.7695,0.0000,129626.9735,0.0000,-129626.9735,7.5862,0.2889,1329.2000,0.0000,1329.2000,0.0345,359.2432,3.7000,1.0000,0.0000,0.0000,0.0000,359.2432,0.0073,0.0000,0.0000,969.9568,969.9568,7.5862,19.6270,0.0000,40167.2000,-40167.2000,1.0414,0.0000,0.0000,0.0000,8197.3878,4.9000,1.0000,8197.3878,0.1919,0.0000,48364.5878,0.0000,-48364.5878,7.5862,0.2889,11678.5000,0.0000,11678.5000,0.3028,3156.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3156.3514,0.0000,0.0000,0.0000,8522.1486,8522.1486,18.6165,7.5948,13.1057,-20.3000,-304500.0757,7.1629,1097.5718,10.9757,18.6165,7.5791,13.0978,-20.3271,-162617.0683,3.8199,1097.8291,10.9783,18.6165,7.5757,13.0961,-20.3376,-142363.1094,3.3431,1098.1333,10.9813,14.3258,13.8080,0.0000,13.8080,-487818.6000,-609480.2534,-609480.2534
4650.0000,7.1825,19.4047,0.0000,284460.7000,-284460.7000,7.3752,0.0000,0.0000,0.0000,63213.4889,4.5000,1.0000,63213.4889,5.5195,0.0000,347674.1889,0.0000,-347674.1889,7.1825,-0.1148,15957.0000,0.0000,15957.0000,0.4137,4312.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4312.7027,0.1384,0.0000,0.0000,11644.2973,11644.2973,7.1825,19.2233,0.0000,81986.7000,-81986.7000,2.1257,0.0000,0.0000,0.0000,16731.9796,4.9000,1.0000,16731.9796,0.8453,0.0000,98718.6796,0.0000,-98718.6796,7.1825,-0.1148,1112.8000,0.0000,1112.8000,0.0289,300.7568,3.7000,1.0000,0.0000,0.0000,0.0000,300.7568,0.0042,0.0000,0.0000,812.0432,812.0432,7.1825,19.2233,0.0000,41315.2000,-41315.2000,1.0712,0.0000,0.0000,0.0000,8431.6735,4.9000,1.0000,8431.6735,0.1770,0.0000,49746.8735,0.0000,-49746.8735,7.1825,-0.1148,13717.6000,0.0000,13717.6000,0.3557,3707.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3707.4595,0.0000,0.0000,0.0000,10010.1405,10010.1405,17.9834,7.1918,12.5876,-15.7755,-236632.6328,5.6851,889.9789,8.8998,17.9834,7.1750,12.5792,-15.7987,-126389.4403,3.0318,890.2103,8.9021,17.9834,7.1713,12.5773,-15.8073,-110651.1877,2.6534,890.4626,8.9046,11.3702,6.6843,0.0000,6.6843,-376975.2000,-473673.2609,-473673.2609
4651.0000,7.0064,19.2287,0.0000,271620.3000,-271620.3000,7.0423,0.0000,0.0000,0.0000,60360.0667,4.5000,1.0000,60360.0667,4.8546,0.0000,331980.3667,0.0000,-331980.3667,7.0064,-0.2909,15957.6000,0.0000,15957.6000,0.4137,4312.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4312.8649,0.1266,0.0000,0.0000,11644.7351,11644.7351,7.0064,19.0473,0.0000,73843.5000,-73843.5000,1.9145,0.0000,0.0000,0.0000,15070.1020,4.9000,1.0000,15070.1020,0.6683,0.0000,88913.6020,0.0000,-88913.6020,7.0064,-0.2909,850.0000,0.0000,850.0000,0.0220,229.7297,3.7000,1.0000,0.0000,0.0000,0.0000,229.7297,0.0028,0.0000,0.0000,620.2703,620.2703,7.0064,19.0473,0.0000,39641.6000,-39641.6000,1.0278,0.0000,0.0000,0.0000,8090.1224,4.9000,1.0000,8090.1224,0.1553,0.0000,47731.7224,0.0000,-47731.7224,7.0064,-0.2909,13090.2000,0.0000,13090.2000,0.3394,3537.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3537.8919,0.0000,0.0000,0.0000,9552.3081,9552.3081,17.7728,7.0159,12.3944,-14.8804,-223206.1634,5.3798,848.9830,8.4898,17.7728,6.9987,12.3858,-14.9029,-119223.2689,2.8690,849.2118,8.4921,17.7728,6.9949,12.3839,-14.9113,-104378.9454,2.5109,849.4554,8.4946,10.7597,5.8076,0.0000,5.8076,-355207.6000,-446808.3776,-446808.3776
4652.0000,6.5556,18.7778,0.0000,192836.2000,-192836.2000,4.9996,0.0000,0.0000,0.0000,42852.4889,4.5000,1.0000,42852.4889,1.9064,0.0000,235688.6889,0.0000,-235688.6889,6.5556,-0.7417,15938.2000,0.0000,15938.2000,0.4132,4307.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4307.6216,0.0724,0.0000,0.0000,11630.5784,11630.5784,6.5556,18.5964,0.0000,45112.4000,-45112.4000,1.1696,0.0000,0.0000,0.0000,9206.6122,4.9000,1.0000,9206.6122,0.2052,0.0000,54319.0122,0.0000,-54319.0122,6.5556,-0.7417,929.6000,0.0000,929.6000,0.0241,251.2432,3.7000,1.0000,0.0000,0.0000,0.0000,251.2432,0.0018,0.0000,0.0000,678.3568,678.3568,6.5556,18.5964,0.0000,36002.4000,-36002.4000,0.9334,0.0000,0.0000,0.0000,7347.4286,4.9000,1.0000,7347.4286,0.1014,0.0000,43349.8286,0.0000,-43349.8286,6.5556,-0.7417,11992.2000,0.0000,11992.2000,0.3109,3241.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3241.1351,0.0000,0.0000,0.0000,8751.0649,8751.0649,16.8688,6.5659,11.7174,-10.3994,-155991.3263,3.9255,637.2720,6.3727,16.8688,6.5472,11.7080,-10.4174,-83339.1429,2.0934,637.4664,6.3747,16.8688,6.5429,11.7059,-10.4239,-72967.0605,1.8321,637.6560,6.3766,7.8509,2.2871,0.0000,2.2871,-245091.0000,-312297.5297,-312297.5297
4653.0000,6.1235,18.3458,0.0000,171773.0000,-171773.0000,4.4535,0.0000,0.0000,0.0000,38171.7778,4.5000,1.0000,38171.7778,1.3657,0.0000,209944.7778,0.0000,-209944.7778,6.1235,-1.1738,13506.5000,0.0000,13506.5000,0.3502,3650.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3650.4054,0.0447,0.0000,0.0000,9856.0946,9856.0946,6.1235,18.1644,0.0000,22230.8000,-22230.8000,0.5764,0.0000,0.0000,0.0000,4536.8980,4.9000,1.0000,4536.8980,0.0533,0.0000,26767.6980,0.0000,-26767.6980,6.1235,-1.1738,544.7000,0.0000,544.7000,0.0141,147.2162,3.7000,1.0000,0.0000,0.0000,0.0000,147.2162,0.0006,0.0000,0.0000,397.4838,397.4838,6.1235,18.1644,0.0000,32427.6000,-32427.6000,0.8407,0.0000,0.0000,0.0000,6617.8776,4.9000,1.0000,6617.8776,0.0690,0.0000,39045.4776,0.0000,-39045.4776,6.1235,-1.1738,9796.2000,0.0000,9796.2000,0.2540,2647.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2647.6216,0.0000,0.0000,0.0000,7148.5784,7148.5784,16.4463,6.1345,11.2904,-8.6027,-129040.0759,3.2445,536.3001,5.3630,16.4463,6.1147,11.2805,-8.6184,-68947.2220,1.7302,536.4772,5.3648,16.4463,6.1101,11.2782,-8.6241,-60368.4987,1.5143,536.6413,5.3664,6.4889,1.5333,0.0000,1.5333,-202584.0000,-258355.7965,-258355.7965
4654.0000,5.8486,18.0709,0.0000,138717.1000,-138717.1000,3.5965,0.0000,0.0000,0.0000,30826.0222,4.5000,1.0000,30826.0222,0.7667,0.0000,169543.1222,0.0000,-169543.1222,5.8486,-1.4487,13186.8000,0.0000,13186.8000,0.3419,3564.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3564.0000,0.0316,0.0000,0.0000,9622.8000,9622.8000,5.8486,17.8894,0.0000,17013.8000,-17013.8000,0.4411,0.0000,0.0000,0.0000,3472.2041,4.9000,1.0000,3472.2041,0.0280,0.0000,20486.0041,0.0000,-20486.0041,5.8486,-1.4487,421.8000,0.0000,421.8000,0.0109,114.0000,3.7000,1.0000,0.0000,0.0000,0.0000,114.0000,0.0004,0.0000,0.0000,307.8000,307.8000,5.8486,17.8894,0.0000,28041.5000,-28041.5000,0.7270,0.0000,0.0000,0.0000,5722.7551,4.9000,1.0000,5722.7551,0.0446,0.0000,33764.2551,0.0000,-33764.2551,5.8486,-1.4487,8541.4000,0.0000,8541.4000,0.2215,2308.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2308.4865,0.0000,0.0000,0.0000,6232.9135,6232.9135,15.9315,5.8602,10.8959,-6.9130,-103695.4832,2.6694,448.7153,4.4872,15.9315,5.8394,10.8855,-6.9267,-55413.4587,1.4236,448.8743,4.4887,15.9315,5.8344,10.8830,-6.9316,-48520.9260,1.2459,449.0154,4.4902,5.3389,0.8712,0.0000,0.8712,-161622.4000,-207629.8679,-207629.8679
4655.0000,5.5257,17.7479,0.0000,120327.4000,-120327.4000,3.1197,0.0000,0.0000,0.0000,26739.4222,4.5000,1.0000,26739.4222,0.5257,0.0000,147066.8222,0.0000,-147066.8222,5.5257,-1.7716,13187.2000,0.0000,13187.2000,0.3419,3564.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3564.1081,0.0265,0.0000,0.0000,9623.0919,9623.0919,5.5257,17.5665,0.0000,18026.9000,-18026.9000,0.4674,0.0000,0.0000,0.0000,3678.9592,4.9000,1.0000,3678.9592,0.0268,0.0000,21705.8592,0.0000,-21705.8592,5.5257,-1.7716,407.1000,0.0000,407.1000,0.0106,110.0270,3.7000,1.0000,0.0000,0.0000,0.0000,110.0270,0.0003,0.0000,0.0000,297.0730,297.0730,5.5257,17.5665,0.0000,23924.9000,-23924.9000,0.6203,0.0000,0.0000,0.0000,4882.6327,4.9000,1.0000,4882.6327,0.0290,0.0000,28807.5327,0.0000,-28807.5327,5.5257,-1.7716,4776.8000,0.0000,4776.8000,0.1238,1291.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1291.0270,0.0000,0.0000,0.0000,3485.7730,3485.7730,15.7208,5.5377,10.6292,-6.1319,-91978.2920,2.3418,398.1576,3.9816,15.7208,5.5161,10.6184,-6.1443,-49154.5118,1.2489,398.3060,3.9831,15.7208,5.5108,10.6158,-6.1488,-43041.4725,1.0930,398.4338,3.9843,4.6837,0.6084,0.0000,0.6084,-143908.1000,-184174.2762,-184174.2762
4656.0000,5.2435,17.4658,0.0000,97775.9000,-97775.9000,2.5350,0.0000,0.0000,0.0000,21727.9778,4.5000,1.0000,21727.9778,0.3028,0.0000,119503.8778,0.0000,-119503.8778,5.2435,-2.0538,13187.1000,0.0000,13187.1000,0.3419,3564.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3564.0811,0.0201,0.0000,0.0000,9623.0189,9623.0189,5.2435,17.2844,0.0000,15496.7000,-15496.7000,0.4018,0.0000,0.0000,0.0000,3162.5918,4.9000,1.0000,3162.5918,0.0174,0.0000,18659.2918,0.0000,-18659.2918,5.2435,-2.0538,421.7000,0.0000,421.7000,0.0109,113.9730,3.7000,1.0000,0.0000,0.0000,0.0000,113.9730,0.0002,0.0000,0.0000,307.7270,307.7270,5.2435,17.2844,0.0000,20382.1000,-20382.1000,0.5284,0.0000,0.0000,0.0000,4159.6122,4.9000,1.0000,4159.6122,0.0179,0.0000,24541.7122,0.0000,-24541.7122,5.2435,-2.0538,1482.9000,0.0000,1482.9000,0.0384,400.7838,3.7000,1.0000,0.0000,0.0000,0.0000,400.7838,0.0000,0.0000,0.0000,1082.1162,1082.1162,15.4416,5.2561,10.3488,-5.0502,-75752.5922,1.9283,331.8105,3.3181,15.4416,5.2336,10.3376,-5.0608,-40486.7213,1.0283,331.9410,3.3194,15.4416,5.2280,10.3348,-5.0647,-35452.7061,0.9000,332.0500,3.3205,3.8565,0.3585,0.0000,0.3585,-118563.0000,-151692.0197,-151692.0197
4657.0000,5.0969,17.3191,0.0000,90333.0000,-90333.0000,2.3421,0.0000,0.0000,0.0000,20074.0000,4.5000,1.0000,20074.0000,0.2443,0.0000,110407.0000,0.0000,-110407.0000,5.0969,-2.2004,13157.8000,0.0000,13157.8000,0.3411,3556.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3556.1622,0.0175,0.0000,0.0000,9601.6378,9601.6378,5.0969,17.1377,0.0000,11201.6000,-11201.6000,0.2904,0.0000,0.0000,0.0000,2286.0408,4.9000,1.0000,2286.0408,0.0095,0.0000,13487.6408,0.0000,-13487.6408,5.0969,-2.2004,407.4000,0.0000,407.4000,0.0106,110.1081,3.7000,1.0000,0.0000,0.0000,0.0000,110.1081,0.0002,0.0000,0.0000,297.2919,297.2919,5.0969,17.1377,0.0000,18051.8000,-18051.8000,0.4680,0.0000,0.0000,0.0000,3684.0408,4.9000,1.0000,3684.0408,0.0128,0.0000,21735.8408,0.0000,-21735.8408,5.0969,-2.2004,854.6000,0.0000,854.6000,0.0222,230.9730,3.7000,1.0000,0.0000,0.0000,0.0000,230.9730,0.0000,0.0000,0.0000,623.6270,623.6270,15.1791,5.1098,10.1445,-4.4978,-67467.4238,1.7372,301.5733,3.0157,15.1791,5.0868,10.1329,-4.5077,-36061.7008,0.9264,301.6964,3.0170,15.1791,5.0809,10.1300,-4.5113,-31578.8003,0.8108,301.7971,3.0180,3.4744,0.2844,0.0000,0.2844,-105166.6000,-135107.9249,-135107.9249
4658.0000,4.9983,17.2205,0.0000,79897.5000,-79897.5000,2.0715,0.0000,0.0000,0.0000,17755.0000,4.5000,1.0000,17755.0000,0.1767,0.0000,97652.5000,0.0000,-97652.5000,4.9983,-2.2990,13156.3000,0.0000,13156.3000,0.3411,3555.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3555.7568,0.0150,0.0000,0.0000,9600.5432,9600.5432,4.9983,17.0391,0.0000,9904.3000,-9904.3000,0.2568,0.0000,0.0000,0.0000,2021.2857,4.9000,1.0000,2021.2857,0.0070,0.0000,11925.5857,0.0000,-11925.5857,4.9983,-2.2990,420.8000,0.0000,420.8000,0.0109,113.7297,3.7000,1.0000,0.0000,0.0000,0.0000,113.7297,0.0001,0.0000,0.0000,307.0703,307.0703,4.9983,17.0391,0.0000,16180.3000,-16180.3000,0.4195,0.0000,0.0000,0.0000,3302.1020,4.9000,1.0000,3302.1020,0.0094,0.0000,19482.4020,0.0000,-19482.4020,4.9983,-2.2990,384.6000,0.0000,384.6000,0.0100,103.9459,3.7000,1.0000,0.0000,0.0000,0.0000,103.9459,0.0000,0.0000,0.0000,280.6541,280.6541,14.9089,5.0115,9.9602,-3.9571,-59356.6935,1.5549,272.0851,2.7209,14.9089,4.9879,9.9484,-3.9662,-31729.5101,0.8292,272.1999,2.7220,14.9089,4.9819,9.9454,-3.9694,-27786.0166,0.7257,272.2920,2.7229,3.1098,0.2083,0.0000,0.2083,-92020.4000,-118872.2202,-118872.2202
4659.0000,4.9243,17.1465,0.0000,71808.0000,-71808.0000,1.8618,0.0000,0.0000,0.0000,15957.3333,4.5000,1.0000,15957.3333,0.1349,0.0000,87765.3333,0.0000,-87765.3333,4.9243,-2.3730,13156.6000,0.0000,13156.6000,0.3411,3555.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3555.8378,0.0138,0.0000,0.0000,9600.7622,9600.7622,4.9243,16.9651,0.0000,14047.4000,-14047.4000,0.3642,0.0000,0.0000,0.0000,2866.8163,4.9000,1.0000,2866.8163,0.0113,0.0000,16914.2163,0.0000,-16914.2163,4.9243,-2.3730,407.9000,0.0000,407.9000,0.0106,110.2432,3.7000,1.0000,0.0000,0.0000,0.0000,110.2432,0.0001,0.0000,0.0000,297.6568,297.6568,4.9243,16.9651,0.0000,14637.7000,-14637.7000,0.3795,0.0000,0.0000,0.0000,2987.2857,4.9000,1.0000,2987.2857,0.0076,0.0000,17624.9857,0.0000,-17624.9857,4.9243,-2.3730,384.6000,0.0000,384.6000,0.0100,103.9459,3.7000,1.0000,0.0000,0.0000,0.0000,103.9459,0.0000,0.0000,0.0000,280.6541,280.6541,14.7218,4.9377,9.8298,-3.7324,-55985.6850,1.4836,261.0767,2.6108,14.7218,4.9137,9.8178,-3.7412,-29929.4826,0.7912,261.1892,2.6119,14.7218,4.9075,9.8147,-3.7443,-26210.2948,0.6924,261.2786,2.6128,2.9671,0.1677,0.0000,0.1677,-86544.0000,-112125.4624,-112125.4624
4660.0000,4.8082,17.0304,0.0000,94839.3000,-94839.3000,2.4589,0.0000,0.0000,0.0000,21075.4000,4.5000,1.0000,21075.4000,0.2768,0.0000,115914.7000,0.0000,-115914.7000,4.8082,-2.4891,13156.8000,0.0000,13156.8000,0.3411,3555.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3555.8919,0.0182,0.0000,0.0000,9600.9081,9600.9081,4.8082,16.8490,0.0000,9252.5000,-9252.5000,0.2399,0.0000,0.0000,0.0000,1888.2653,4.9000,1.0000,1888.2653,0.0072,0.0000,11140.7653,0.0000,-11140.7653,4.8082,-2.4891,419.9000,0.0000,419.9000,0.0109,113.4865,3.7000,1.0000,0.0000,0.0000,0.0000,113.4865,0.0001,0.0000,0.0000,306.4135,306.4135,4.8082,16.8490,0.0000,13592.4000,-13592.4000,0.3524,0.0000,0.0000,0.0000,2773.9592,4.9000,1.0000,2773.9592,0.0068,0.0000,16366.3592,0.0000,-16366.3592,4.8082,-2.4891,854.3000,0.0000,854.3000,0.0221,230.8919,3.7000,1.0000,0.0000,0.0000,0.0000,230.8919,0.0000,0.0000,0.0000,623.4081,623.4081,14.8669,4.8216,9.8443,-4.4238,-66357.0569,1.7127,301.2048,3.0120,14.8669,4.7978,9.8324,-4.4339,-35471.2043,0.9133,301.3336,3.0133,14.8669,4.7916,9.8293,-4.4375,-31062.8336,0.7993,301.4366,3.0144,3.4253,0.3092,0.0000,0.3092,-103253.2000,-132891.0948,-132891.0948
4661.0000,4.9621,17.1843,0.0000,104258.9000,-104258.9000,2.7031,0.0000,0.0000,0.0000,23168.6444,4.5000,1.0000,23168.6444,0.3549,0.0000,127427.5444,0.0000,-127427.5444,4.9621,-2.3352,13163.6000,0.0000,13163.6000,0.3413,3557.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3557.7297,0.0203,0.0000,0.0000,9605.8703,9605.8703,4.9621,17.0029,0.0000,7909.4000,-7909.4000,0.2051,0.0000,0.0000,0.0000,1614.1633,4.9000,1.0000,1614.1633,0.0063,0.0000,9523.5633,0.0000,-9523.5633,4.9621,-2.3352,534.0000,0.0000,534.0000,0.0138,144.3243,3.7000,1.0000,0.0000,0.0000,0.0000,144.3243,0.0002,0.0000,0.0000,389.6757,389.6757,4.9621,17.0029,0.0000,14218.7000,-14218.7000,0.3686,0.0000,0.0000,0.0000,2901.7755,4.9000,1.0000,2901.7755,0.0083,0.0000,17120.4755,0.0000,-17120.4755,4.9621,-2.3352,4455.0000,0.0000,4455.0000,0.1155,1204.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1204.0541,0.0000,0.0000,0.0000,3250.9459,3250.9459,14.7051,4.9754,9.8402,-4.6878,-70316.3737,1.8737,329.5882,3.2959,14.7051,4.9517,9.8284,-4.6987,-37589.9294,0.9992,329.7281,3.2973,14.7051,4.9455,9.8253,-4.7027,-32918.7883,0.8745,329.8406,3.2984,3.7475,0.3900,0.0000,0.3900,-108234.4000,-140825.0913,-140825.0913
4662.0000,5.3167,17.5389,0.0000,197840.1000,-197840.1000,5.1294,0.0000,0.0000,0.0000,43964.4667,4.5000,1.0000,43964.4667,1.9646,0.0000,241804.5667,0.0000,-241804.5667,5.3167,-1.9806,13165.9000,0.0000,13165.9000,0.3414,3558.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3558.3514,0.0464,0.0000,0.0000,9607.5486,9607.5486,5.3167,17.3575,0.0000,552.3000,-552.3000,0.0143,0.0000,0.0000,0.0000,112.7143,4.9000,1.0000,112.7143,0.0006,0.0000,665.0143,0.0000,-665.0143,5.3167,-1.9806,506.4000,0.0000,506.4000,0.0131,136.8649,3.7000,1.0000,0.0000,0.0000,0.0000,136.8649,0.0003,0.0000,0.0000,369.5351,369.5351,5.3167,17.3575,0.0000,17810.0000,-17810.0000,0.4618,0.0000,0.0000,0.0000,3634.6939,4.9000,1.0000,3634.6939,0.0191,0.0000,21444.6939,0.0000,-21444.6939,5.3167,-1.9806,14944.1000,0.0000,14944.1000,0.3875,4038.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4038.9459,0.0000,0.0000,0.0000,10905.1541,10905.1541,15.2437,5.3289,10.2863,-8.0910,-121365.3011,3.1737,547.5918,5.4759,15.2437,5.3070,10.2753,-8.1082,-64865.4514,1.6925,547.8016,5.4780,15.2437,5.3014,10.2725,-8.1145,-56801.2845,1.4812,547.9818,5.4798,6.3474,2.0310,0.0000,2.0310,-187586.0000,-243032.0370,-243032.0370
4663.0000,5.7895,18.0117,0.0000,244989.8000,-244989.8000,6.3518,0.0000,0.0000,0.0000,54442.1778,4.5000,1.0000,54442.1778,3.5987,0.0000,299431.9778,0.0000,-299431.9778,5.7895,-1.5078,22347.3000,0.0000,22347.3000,0.5794,6039.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6039.8108,0.1325,0.0000,0.0000,16307.4892,16307.4892,5.7895,17.8303,0.0000,13100.9000,-13100.9000,0.3397,0.0000,0.0000,0.0000,2673.6531,4.9000,1.0000,2673.6531,0.0359,0.0000,15774.5531,0.0000,-15774.5531,5.7895,-1.5078,1007.0000,0.0000,1007.0000,0.0261,272.1622,3.7000,1.0000,0.0000,0.0000,0.0000,272.1622,0.0011,0.0000,0.0000,734.8378,734.8378,5.7895,17.8303,0.0000,20793.4000,-20793.4000,0.5391,0.0000,0.0000,0.0000,4243.5510,4.9000,1.0000,4243.5510,0.0316,0.0000,25036.9510,0.0000,-25036.9510,5.7895,-1.5078,15883.4000,0.0000,15883.4000,0.4118,4292.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4292.8108,0.0000,0.0000,0.0000,11590.5892,11590.5892,15.5848,5.8010,10.6929,-10.3748,-155622.4941,4.1239,699.2394,6.9924,15.5848,5.7805,10.6827,-10.3956,-83165.0833,2.1992,699.4838,6.9948,15.5848,5.7753,10.6801,-10.4033,-72822.9882,1.9247,699.7064,6.9971,8.2479,3.7999,0.0000,3.7999,-239646.4000,-311610.5656,-311610.5656
4664.0000,6.1876,18.4098,0.0000,268552.0000,-268552.0000,6.9627,0.0000,0.0000,0.0000,59678.2222,4.5000,1.0000,59678.2222,4.7620,0.0000,328230.2222,0.0000,-328230.2222,6.1876,-1.1097,27264.0000,0.0000,27264.0000,0.7069,7368.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7368.6486,0.2293,0.0000,0.0000,19895.3514,19895.3514,6.1876,18.2284,0.0000,57947.3000,-57947.3000,1.5024,0.0000,0.0000,0.0000,11825.9796,4.9000,1.0000,11825.9796,0.4428,0.0000,69773.2796,0.0000,-69773.2796,6.1876,-1.1097,1695.0000,0.0000,1695.0000,0.0439,458.1081,3.7000,1.0000,0.0000,0.0000,0.0000,458.1081,0.0043,0.0000,0.0000,1236.8919,1236.8919,6.1876,18.2284,0.0000,21830.5000,-21830.5000,0.5660,0.0000,0.0000,0.0000,4455.2041,4.9000,1.0000,4455.2041,0.0434,0.0000,26285.7041,0.0000,-26285.7041,6.1876,-1.1097,15257.2000,0.0000,15257.2000,0.3956,4123.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4123.5676,0.0000,0.0000,0.0000,11133.6324,11133.6324,16.1743,6.1983,11.1863,-13.0534,-195801.3780,5.0887,844.8747,8.4487,16.1743,6.1791,11.1767,-13.0773,-104618.4953,2.7137,845.1429,8.4514,16.1743,6.1744,11.1743,-13.0862,-91603.4570,2.3750,845.4030,8.4540,10.1775,5.4819,0.0000,5.4819,-304113.6000,-392023.3302,-392023.3302
4665.0000,6.4687,18.6909,0.0000,283048.6000,-283048.6000,7.3386,0.0000,0.0000,0.0000,62899.6889,4.5000,1.0000,62899.6889,5.5496,0.0000,345948.2889,0.0000,-345948.2889,6.4687,-0.8286,30993.8000,0.0000,30993.8000,0.8036,8376.7027,3.7000,1.0000,0.0000,0.0000,0.0000,8376.7027,0.3010,0.0000,0.0000,22617.0973,22617.0973,6.4687,18.5095,0.0000,69638.4000,-69638.4000,1.8055,0.0000,0.0000,0.0000,14211.9184,4.9000,1.0000,14211.9184,0.6563,0.0000,83850.3184,0.0000,-83850.3184,6.4687,-0.8286,1831.4000,0.0000,1831.4000,0.0475,494.9730,3.7000,1.0000,0.0000,0.0000,0.0000,494.9730,0.0057,0.0000,0.0000,1336.4270,1336.4270,6.4687,18.5095,0.0000,23684.1000,-23684.1000,0.6141,0.0000,0.0000,0.0000,4833.4898,4.9000,1.0000,4833.4898,0.0535,0.0000,28517.5898,0.0000,-28517.5898,6.4687,-0.8286,13378.6000,0.0000,13378.6000,0.3469,3615.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3615.8378,0.0000,0.0000,0.0000,9762.7622,9762.7622,16.5166,6.4790,11.4978,-14.1388,-212082.5420,5.4780,897.5876,8.9759,16.5166,6.4606,11.4886,-14.1635,-113308.2356,2.9213,897.8571,8.9786,16.5166,6.4561,11.4864,-14.1727,-99209.1329,2.5567,898.1276,8.9813,10.9560,6.5662,0.0000,6.5662,-330167.3000,-424599.9106,-424599.9106
4666.0000,6.7592,18.9814,0.0000,293643.4000,-293643.4000,7.6133,0.0000,0.0000,0.0000,65254.0889,4.5000,1.0000,65254.0889,6.2159,0.0000,358897.4889,0.0000,-358897.4889,6.7592,-0.5381,36593.0000,0.0000,36593.0000,0.9487,9890.0000,3.7000,1.0000,0.0000,0.0000,0.0000,9890.0000,0.4073,0.0000,0.0000,26703.0000,26703.0000,6.7592,18.8000,0.0000,81568.4000,-81568.4000,2.1148,0.0000,0.0000,0.0000,16646.6122,4.9000,1.0000,16646.6122,0.9262,0.0000,98215.0122,0.0000,-98215.0122,6.7592,-0.5381,1875.1000,0.0000,1875.1000,0.0486,506.7838,3.7000,1.0000,0.0000,0.0000,0.0000,506.7838,0.0070,0.0000,0.0000,1368.3162,1368.3162,6.7592,18.8000,0.0000,26945.6000,-26945.6000,0.6986,0.0000,0.0000,0.0000,5499.1020,4.9000,1.0000,5499.1020,0.0735,0.0000,32444.7020,0.0000,-32444.7020,6.7592,-0.5381,12126.1000,0.0000,12126.1000,0.3144,3277.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3277.3243,0.0000,0.0000,0.0000,8848.7757,8848.7757,16.7567,6.7691,11.7629,-15.0729,-226093.7486,5.8692,951.0028,9.5100,16.7567,6.7513,11.7540,-15.0985,-120787.6425,3.1300,951.2745,9.5127,16.7567,6.7471,11.7519,-15.1080,-105755.7202,2.7393,951.5563,9.5156,11.7384,7.6299,0.0000,7.6299,-351563.2000,-452637.1113,-452637.1113
4667.0000,6.9976,19.2198,0.0000,313887.6000,-313887.6000,8.1381,0.0000,0.0000,0.0000,69752.8000,4.5000,1.0000,69752.8000,7.4823,0.0000,383640.4000,0.0000,-383640.4000,6.9976,-0.2997,38454.9000,0.0000,38454.9000,0.9970,10393.2162,3.7000,1.0000,0.0000,0.0000,0.0000,10393.2162,0.4859,0.0000,0.0000,28061.6838,28061.6838,6.9976,19.0384,0.0000,92692.8000,-92692.8000,2.4032,0.0000,0.0000,0.0000,18916.8980,4.9000,1.0000,18916.8980,1.2461,0.0000,111609.6980,0.0000,-111609.6980,6.9976,-0.2997,2220.6000,0.0000,2220.6000,0.0576,600.1622,3.7000,1.0000,0.0000,0.0000,0.0000,600.1622,0.0097,0.0000,0.0000,1620.4378,1620.4378,6.9976,19.0384,0.0000,29706.4000,-29706.4000,0.7702,0.0000,0.0000,0.0000,6062.5306,4.9000,1.0000,6062.5306,0.0935,0.0000,35768.9306,0.0000,-35768.9306,6.9976,-0.2997,9777.8000,0.0000,9777.8000,0.2535,2642.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2642.6486,0.0000,0.0000,0.0000,7135.1514,7135.1514,17.1509,7.0071,12.0790,-16.4578,-246867.6499,6.3098,1008.9279,10.0893,17.1509,6.9899,12.0704,-16.4843,-131874.4875,3.3649,1009.2016,10.0920,17.1509,6.9859,12.0684,-16.4942,-115459.6182,2.9449,1009.4956,10.0950,12.6196,9.3176,0.0000,9.3176,-385833.5000,-494201.7556,-494201.7556
