Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4668.0000,7.0912,19.3135,0.0000,327232.9000,-327232.9000,8.4841,0.0000,0.0000,0.0000,72718.4222,4.5000,1.0000,72718.4222,8.2850,0.0000,399951.3222,0.0000,-399951.3222,7.0912,-0.2061,33326.6000,0.0000,33326.6000,0.8641,9007.1892,3.7000,1.0000,0.0000,0.0000,0.0000,9007.1892,0.4202,0.0000,0.0000,24319.4108,24319.4108,7.0912,19.1321,0.0000,90289.3000,-90289.3000,2.3409,0.0000,0.0000,0.0000,18426.3878,4.9000,1.0000,18426.3878,1.2044,0.0000,108715.6878,0.0000,-108715.6878,7.0912,-0.2061,2645.3000,0.0000,2645.3000,0.0686,714.9459,3.7000,1.0000,0.0000,0.0000,0.0000,714.9459,0.0118,0.0000,0.0000,1930.3541,1930.3541,7.0912,19.1321,0.0000,31539.1000,-31539.1000,0.8177,0.0000,0.0000,0.0000,6436.5510,4.9000,1.0000,6436.5510,0.1055,0.0000,37975.6510,0.0000,-37975.6510,7.0912,-0.2061,8525.4000,0.0000,8525.4000,0.2210,2304.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2304.1622,0.0000,0.0000,0.0000,6221.2378,6221.2378,17.5089,7.1006,12.3048,-17.1236,-256853.3764,6.3982,1013.4627,10.1346,17.5089,7.0837,12.2963,-17.1499,-137199.3068,3.4121,1013.7306,10.1373,17.5089,7.0798,12.2943,-17.1599,-120118.9751,2.9862,1014.0229,10.1402,12.7964,10.0269,0.0000,10.0269,-404564.0000,-514171.6583,-514171.6583
4669.0000,7.3780,19.6002,0.0000,340167.6000,-340167.6000,8.8195,0.0000,0.0000,0.0000,75592.8000,4.5000,1.0000,75592.8000,9.3115,0.0000,415760.4000,0.0000,-415760.4000,7.3780,0.0807,38455.8000,0.0000,38455.8000,0.9970,10393.4595,3.7000,1.0000,0.0000,0.0000,0.0000,10393.4595,0.5502,0.0000,0.0000,28062.3405,28062.3405,7.3780,19.4188,0.0000,103730.7000,-103730.7000,2.6894,0.0000,0.0000,0.0000,21169.5306,4.9000,1.0000,21169.5306,1.6378,0.0000,124900.2306,0.0000,-124900.2306,7.3780,0.0807,2526.2000,0.0000,2526.2000,0.0655,682.7568,3.7000,1.0000,0.0000,0.0000,0.0000,682.7568,0.0131,0.0000,0.0000,1843.4432,1843.4432,7.3780,19.4188,0.0000,33886.7000,-33886.7000,0.8786,0.0000,0.0000,0.0000,6915.6531,4.9000,1.0000,6915.6531,0.1285,0.0000,40802.3531,0.0000,-40802.3531,7.3780,0.0807,7586.1000,0.0000,7586.1000,0.1967,2050.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2050.2973,0.0000,0.0000,0.0000,5535.8027,5535.8027,17.7517,7.3871,12.5694,-18.1847,-272770.2001,6.8233,1068.9711,10.6897,17.7517,7.3706,12.5611,-18.2119,-145695.5785,3.6388,1069.2414,10.6924,17.7517,7.3669,12.5593,-18.2222,-127555.6185,3.1846,1069.5455,10.6955,13.6467,11.6411,0.0000,11.6411,-429216.9000,-546021.3972,-546021.3972
4670.0000,7.5509,19.7731,0.0000,354975.2000,-354975.2000,9.2034,0.0000,0.0000,0.0000,78883.3778,4.5000,1.0000,78883.3778,10.4353,0.0000,433858.5778,0.0000,-433858.5778,7.5509,0.2536,36589.9000,0.0000,36589.9000,0.9487,9889.1622,3.7000,1.0000,0.0000,0.0000,0.0000,9889.1622,0.5526,0.0000,0.0000,26700.7378,26700.7378,7.5509,19.5917,0.0000,111311.5000,-111311.5000,2.8860,0.0000,0.0000,0.0000,22716.6327,4.9000,1.0000,22716.6327,1.9171,0.0000,134028.1327,0.0000,-134028.1327,7.5509,0.2536,1676.6000,0.0000,1676.6000,0.0435,453.1351,3.7000,1.0000,0.0000,0.0000,0.0000,453.1351,0.0093,0.0000,0.0000,1223.4649,1223.4649,7.5509,19.5917,0.0000,35524.9000,-35524.9000,0.9210,0.0000,0.0000,0.0000,7249.9796,4.9000,1.0000,7249.9796,0.1441,0.0000,42774.8796,0.0000,-42774.8796,7.5509,0.2536,6646.7000,0.0000,6646.7000,0.1723,1796.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1796.4054,0.0000,0.0000,0.0000,4850.2946,4850.2946,18.1209,7.5598,12.8403,-19.2466,-288699.4669,7.0874,1097.9543,10.9795,18.1209,7.5437,12.8323,-19.2743,-154194.2113,3.7796,1098.2222,10.9822,18.1209,7.5401,12.8305,-19.2848,-134993.4145,3.3078,1098.5309,10.9853,14.1749,13.0582,0.0000,13.0582,-456898.4000,-577887.0927,-577887.0927
4671.0000,7.7630,19.9853,0.0000,368371.8000,-368371.8000,9.5507,0.0000,0.0000,0.0000,81860.4000,4.5000,1.0000,81860.4000,11.5282,0.0000,450232.2000,0.0000,-450232.2000,7.7630,0.4658,34726.3000,0.0000,34726.3000,0.9003,9385.4865,3.7000,1.0000,0.0000,0.0000,0.0000,9385.4865,0.5511,0.0000,0.0000,25340.8135,25340.8135,7.7630,19.8039,0.0000,119418.9000,-119418.9000,3.0962,0.0000,0.0000,0.0000,24371.2041,4.9000,1.0000,24371.2041,2.2405,0.0000,143790.1041,0.0000,-143790.1041,7.7630,0.4658,1620.2000,0.0000,1620.2000,0.0420,437.8919,3.7000,1.0000,0.0000,0.0000,0.0000,437.8919,0.0097,0.0000,0.0000,1182.3081,1182.3081,7.7630,19.8039,0.0000,36946.9000,-36946.9000,0.9579,0.0000,0.0000,0.0000,7540.1837,4.9000,1.0000,7540.1837,0.1621,0.0000,44487.0837,0.0000,-44487.0837,7.7630,0.4658,7586.1000,0.0000,7586.1000,0.1967,2050.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2050.2973,0.0000,0.0000,0.0000,5535.8027,5535.8027,18.4274,7.7717,13.0996,-20.1985,-302977.1040,7.3719,1129.8821,11.2988,18.4274,7.7560,13.0917,-20.2266,-161812.5186,3.9313,1130.1483,11.3015,18.4274,7.7525,13.0900,-20.2373,-141660.8409,3.4406,1130.4624,11.3046,14.7438,14.4917,0.0000,14.4917,-480805.0000,-606450.4634,-606450.4634
4672.0000,7.9072,20.1294,0.0000,373721.3000,-373721.3000,9.6894,0.0000,0.0000,0.0000,83049.1778,4.5000,1.0000,83049.1778,11.9315,0.0000,456770.4778,0.0000,-456770.4778,7.9072,0.6099,29593.4000,0.0000,29593.4000,0.7673,7998.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7998.2162,0.4663,0.0000,0.0000,21595.1838,21595.1838,7.9072,19.9480,0.0000,125649.0000,-125649.0000,3.2577,0.0000,0.0000,0.0000,25642.6531,4.9000,1.0000,25642.6531,2.4623,0.0000,151291.6531,0.0000,-151291.6531,7.9072,0.6099,2082.9000,0.0000,2082.9000,0.0540,562.9459,3.7000,1.0000,0.0000,0.0000,0.0000,562.9459,0.0132,0.0000,0.0000,1519.9541,1519.9541,7.9072,19.9480,0.0000,38878.9000,-38878.9000,1.0080,0.0000,0.0000,0.0000,7934.4694,4.9000,1.0000,7934.4694,0.1858,0.0000,46813.3694,0.0000,-46813.3694,7.9072,0.6099,8838.5000,0.0000,8838.5000,0.2292,2388.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2388.7838,0.0000,0.0000,0.0000,6449.7162,6449.7162,18.7114,7.9157,13.3136,-20.8271,-312406.5489,7.5027,1139.8737,11.3987,18.7114,7.9002,13.3058,-20.8553,-166842.0490,4.0011,1140.1360,11.4014,18.7114,7.8968,13.3041,-20.8660,-146062.0482,3.5017,1140.4503,11.4045,15.0055,15.0591,0.0000,15.0591,-497734.4000,-625310.6462,-625310.6462
4673.0000,7.9462,20.1685,0.0000,384847.5000,-384847.5000,9.9779,0.0000,0.0000,0.0000,85521.6667,4.5000,1.0000,85521.6667,12.6994,0.0000,470369.1667,0.0000,-470369.1667,7.9462,0.6489,19335.5000,0.0000,19335.5000,0.5013,5225.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5225.8108,0.2848,0.0000,0.0000,14109.6892,14109.6892,7.9462,19.9871,0.0000,117843.7000,-117843.7000,3.0553,0.0000,0.0000,0.0000,24049.7347,4.9000,1.0000,24049.7347,2.1580,0.0000,141893.4347,0.0000,-141893.4347,7.9462,0.6489,1332.7000,0.0000,1332.7000,0.0346,360.1892,3.7000,1.0000,0.0000,0.0000,0.0000,360.1892,0.0080,0.0000,0.0000,972.5108,972.5108,7.9462,19.9871,0.0000,40978.7000,-40978.7000,1.0624,0.0000,0.0000,0.0000,8363.0000,4.9000,1.0000,8363.0000,0.2068,0.0000,49341.7000,0.0000,-49341.7000,7.9462,0.6489,11656.5000,0.0000,11656.5000,0.3022,3150.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3150.4054,0.0000,0.0000,0.0000,8506.0946,8506.0946,19.0230,7.9547,13.4889,-21.2508,-318761.7257,7.4668,1126.3043,11.2630,19.0230,7.9393,13.4811,-21.2786,-170229.0229,3.9820,1126.5609,11.2656,19.0230,7.9360,13.4795,-21.2893,-149025.2582,3.4849,1126.8699,11.2687,14.9337,15.3569,0.0000,15.3569,-511345.2000,-638016.0068,-638016.0068
4674.0000,7.5304,19.7526,0.0000,297358.9000,-297358.9000,7.7096,0.0000,0.0000,0.0000,66079.7556,4.5000,1.0000,66079.7556,6.2562,0.0000,363438.6556,0.0000,-363438.6556,7.5304,0.2331,15920.6000,0.0000,15920.6000,0.4128,4302.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4302.8649,0.1524,0.0000,0.0000,11617.7351,11617.7351,7.5304,19.5712,0.0000,94489.5000,-94489.5000,2.4498,0.0000,0.0000,0.0000,19283.5714,4.9000,1.0000,19283.5714,1.1458,0.0000,113773.0714,0.0000,-113773.0714,7.5304,0.2331,1105.5000,0.0000,1105.5000,0.0287,298.7838,3.7000,1.0000,0.0000,0.0000,0.0000,298.7838,0.0047,0.0000,0.0000,806.7162,806.7162,7.5304,19.5712,0.0000,42154.3000,-42154.3000,1.0929,0.0000,0.0000,0.0000,8602.9184,4.9000,1.0000,8602.9184,0.1935,0.0000,50757.2184,0.0000,-50757.2184,7.5304,0.2331,13691.7000,0.0000,13691.7000,0.3550,3700.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3700.4595,0.0000,0.0000,0.0000,9991.2405,9991.2405,18.4091,7.5395,12.9743,-16.8376,-252564.6338,6.0243,928.1240,9.2812,18.4091,7.5230,12.9660,-16.8617,-134893.7975,3.2127,928.3575,9.2836,18.4091,7.5194,12.9643,-16.8707,-118094.8222,2.8117,928.6176,9.2862,12.0487,7.7527,0.0000,7.7527,-403284.9000,-505553.2535,-505553.2535
4675.0000,7.3370,19.5592,0.0000,283088.3000,-283088.3000,7.3396,0.0000,0.0000,0.0000,62908.5111,4.5000,1.0000,62908.5111,5.4558,0.0000,345996.8111,0.0000,-345996.8111,7.3370,0.0397,15917.0000,0.0000,15917.0000,0.4127,4301.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4301.8919,0.1384,0.0000,0.0000,11615.1081,11615.1081,7.3370,19.3778,0.0000,84853.7000,-84853.7000,2.2000,0.0000,0.0000,0.0000,17317.0816,4.9000,1.0000,17317.0816,0.8972,0.0000,102170.7816,0.0000,-102170.7816,7.3370,0.0397,848.7000,0.0000,848.7000,0.0220,229.3784,3.7000,1.0000,0.0000,0.0000,0.0000,229.3784,0.0032,0.0000,0.0000,619.3216,619.3216,7.3370,19.3778,0.0000,40598.2000,-40598.2000,1.0526,0.0000,0.0000,0.0000,8285.3469,4.9000,1.0000,8285.3469,0.1706,0.0000,48883.5469,0.0000,-48883.5469,7.3370,0.0397,13065.4000,0.0000,13065.4000,0.3387,3531.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3531.1892,0.0000,0.0000,0.0000,9534.2108,9534.2108,18.1790,7.3463,12.7626,-15.8291,-237436.1747,5.6828,883.1868,8.8319,18.1790,7.3294,12.7542,-15.8524,-126819.0402,3.0305,883.4173,8.8342,18.1790,7.3257,12.7523,-15.8610,-111027.2842,2.6523,883.6678,8.8367,11.3656,6.6652,0.0000,6.6652,-378709.1000,-475282.4991,-475282.4991
4676.0000,6.8364,19.0586,0.0000,203017.6000,-203017.6000,5.2636,0.0000,0.0000,0.0000,45115.0222,4.5000,1.0000,45115.0222,2.1991,0.0000,248132.6222,0.0000,-248132.6222,6.8364,-0.4609,15932.7000,0.0000,15932.7000,0.4131,4306.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4306.1351,0.0800,0.0000,0.0000,11626.5649,11626.5649,6.8364,18.8772,0.0000,52830.7000,-52830.7000,1.3697,0.0000,0.0000,0.0000,10781.7755,4.9000,1.0000,10781.7755,0.2850,0.0000,63612.4755,0.0000,-63612.4755,6.8364,-0.4609,928.3000,0.0000,928.3000,0.0241,250.8919,3.7000,1.0000,0.0000,0.0000,0.0000,250.8919,0.0020,0.0000,0.0000,677.4081,677.4081,6.8364,18.8772,0.0000,36421.6000,-36421.6000,0.9443,0.0000,0.0000,0.0000,7432.9796,4.9000,1.0000,7432.9796,0.1088,0.0000,43854.5796,0.0000,-43854.5796,6.8364,-0.4609,11969.6000,0.0000,11969.6000,0.3103,3235.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3235.0270,0.0000,0.0000,0.0000,8734.5730,8734.5730,17.2556,6.8465,12.0510,-11.1411,-167116.7456,4.1625,666.3655,6.6637,17.2556,6.8281,12.0418,-11.1598,-89278.5402,2.2198,666.5629,6.6656,17.2556,6.8240,12.0398,-11.1665,-78165.8456,1.9428,666.7587,6.6676,8.3251,2.6750,0.0000,2.6750,-263439.3000,-334561.1314,-334561.1314
4677.0000,6.3889,18.6111,0.0000,183319.8000,-183319.8000,4.7529,0.0000,0.0000,0.0000,40737.7333,4.5000,1.0000,40737.7333,1.6371,0.0000,224057.5333,0.0000,-224057.5333,6.3889,-0.9084,13483.3000,0.0000,13483.3000,0.3496,3644.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3644.1351,0.0511,0.0000,0.0000,9839.1649,9839.1649,6.3889,18.4297,0.0000,31264.5000,-31264.5000,0.8106,0.0000,0.0000,0.0000,6380.5102,4.9000,1.0000,6380.5102,0.1002,0.0000,37645.0102,0.0000,-37645.0102,6.3889,-0.9084,551.6000,0.0000,551.6000,0.0143,149.0811,3.7000,1.0000,0.0000,0.0000,0.0000,149.0811,0.0008,0.0000,0.0000,402.5189,402.5189,6.3889,18.4297,0.0000,32132.1000,-32132.1000,0.8331,0.0000,0.0000,0.0000,6557.5714,4.9000,1.0000,6557.5714,0.0722,0.0000,38689.6714,0.0000,-38689.6714,6.3889,-0.9084,9777.8000,0.0000,9777.8000,0.2535,2642.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2642.6486,0.0000,0.0000,0.0000,7135.1514,7135.1514,16.8504,6.3996,11.6250,-9.4241,-141361.8963,3.5070,571.5528,5.7155,16.8504,6.3802,11.6153,-9.4408,-75526.1120,1.8702,571.7354,5.7174,16.8504,6.3757,11.6131,-9.4468,-66127.3716,1.6368,571.9081,5.7191,7.0140,1.8614,0.0000,1.8614,-222903.7000,-283015.3798,-283015.3798
4678.0000,6.0793,18.3015,0.0000,150915.5000,-150915.5000,3.9128,0.0000,0.0000,0.0000,33536.7778,4.5000,1.0000,33536.7778,0.9649,0.0000,184452.2778,0.0000,-184452.2778,6.0793,-1.2180,13156.8000,0.0000,13156.8000,0.3411,3555.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3555.8919,0.0364,0.0000,0.0000,9600.9081,9600.9081,6.0793,18.1201,0.0000,22611.3000,-22611.3000,0.5862,0.0000,0.0000,0.0000,4614.5510,4.9000,1.0000,4614.5510,0.0480,0.0000,27225.8510,0.0000,-27225.8510,6.0793,-1.2180,412.6000,0.0000,412.6000,0.0107,111.5135,3.7000,1.0000,0.0000,0.0000,0.0000,111.5135,0.0004,0.0000,0.0000,301.0865,301.0865,6.0793,18.1201,0.0000,27047.8000,-27047.8000,0.7013,0.0000,0.0000,0.0000,5519.9592,4.9000,1.0000,5519.9592,0.0440,0.0000,32567.7592,0.0000,-32567.7592,6.0793,-1.2180,8525.4000,0.0000,8525.4000,0.2210,2304.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2304.1622,0.0000,0.0000,0.0000,6221.2378,6221.2378,16.3242,6.0906,11.2074,-7.5957,-113934.8408,2.8865,478.8210,4.7882,16.3242,6.0702,11.1972,-7.6101,-60880.8552,1.5394,478.9856,4.7899,16.3242,6.0654,11.1948,-7.6153,-53306.9595,1.3472,479.1341,4.7913,5.7731,1.0938,0.0000,1.0938,-178479.8000,-228122.6555,-228122.6555
4679.0000,5.7345,17.9567,0.0000,134086.7000,-134086.7000,3.4764,0.0000,0.0000,0.0000,29797.0444,4.5000,1.0000,29797.0444,0.6993,0.0000,163883.7444,0.0000,-163883.7444,5.7345,-1.5628,13156.8000,0.0000,13156.8000,0.3411,3555.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3555.8919,0.0299,0.0000,0.0000,9600.9081,9600.9081,5.7345,17.7753,0.0000,16140.6000,-16140.6000,0.4185,0.0000,0.0000,0.0000,3294.0000,4.9000,1.0000,3294.0000,0.0244,0.0000,19434.6000,0.0000,-19434.6000,5.7345,-1.5628,416.8000,0.0000,416.8000,0.0108,112.6486,3.7000,1.0000,0.0000,0.0000,0.0000,112.6486,0.0003,0.0000,0.0000,304.1514,304.1514,5.7345,17.7753,0.0000,21659.5000,-21659.5000,0.5616,0.0000,0.0000,0.0000,4420.3061,4.9000,1.0000,4420.3061,0.0242,0.0000,26079.8061,0.0000,-26079.8061,5.7345,-1.5628,4768.1000,0.0000,4768.1000,0.1236,1288.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1288.6757,0.0000,0.0000,0.0000,3479.4243,3479.4243,16.0386,5.7463,10.8925,-6.5263,-97894.0941,2.4660,414.5779,4.1458,16.0386,5.7251,10.8818,-6.5391,-52313.1734,1.3151,414.7287,4.1473,16.0386,5.7199,10.8793,-6.5438,-45806.3993,1.1509,414.8603,4.1486,4.9320,0.7781,0.0000,0.7781,-153545.1000,-196013.6668,-196013.6668
4680.0000,5.4246,17.6468,0.0000,114132.6000,-114132.6000,2.9591,0.0000,0.0000,0.0000,25362.8000,4.5000,1.0000,25362.8000,0.4543,0.0000,139495.4000,0.0000,-139495.4000,5.4246,-1.8727,13161.5000,0.0000,13161.5000,0.3412,3557.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3557.1622,0.0238,0.0000,0.0000,9604.3378,9604.3378,5.4246,17.4654,0.0000,13661.4000,-13661.4000,0.3542,0.0000,0.0000,0.0000,2788.0408,4.9000,1.0000,2788.0408,0.0159,0.0000,16449.4408,0.0000,-16449.4408,5.4246,-1.8727,411.3000,0.0000,411.3000,0.0107,111.1622,3.7000,1.0000,0.0000,0.0000,0.0000,111.1622,0.0002,0.0000,0.0000,300.1378,300.1378,5.4246,17.4654,0.0000,16397.9000,-16397.9000,0.4251,0.0000,0.0000,0.0000,3346.5102,4.9000,1.0000,3346.5102,0.0116,0.0000,19744.4102,0.0000,-19744.4102,5.4246,-1.8727,1480.4000,0.0000,1480.4000,0.0384,400.1081,3.7000,1.0000,0.0000,0.0000,0.0000,400.1081,0.0000,0.0000,0.0000,1080.2919,1080.2919,15.7674,5.4369,10.6022,-5.4836,-82253.9495,2.0644,351.3869,3.5139,15.7674,5.4148,10.5911,-5.4948,-43958.5495,1.1009,351.5218,3.5152,15.7674,5.4094,10.5884,-5.4989,-38491.9844,0.9635,351.6358,3.5164,4.1287,0.5058,0.0000,0.5058,-129138.7000,-164704.4835,-164704.4835
4681.0000,5.2593,17.4815,0.0000,107369.6000,-107369.6000,2.7838,0.0000,0.0000,0.0000,23859.9111,4.5000,1.0000,23859.9111,0.3847,0.0000,131229.5111,0.0000,-131229.5111,5.2593,-2.0380,13146.1000,0.0000,13146.1000,0.3408,3553.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3553.0000,0.0214,0.0000,0.0000,9593.1000,9593.1000,5.2593,17.3001,0.0000,10410.9000,-10410.9000,0.2699,0.0000,0.0000,0.0000,2124.6735,4.9000,1.0000,2124.6735,0.0096,0.0000,12535.5735,0.0000,-12535.5735,5.2593,-2.0380,416.5000,0.0000,416.5000,0.0108,112.5676,3.7000,1.0000,0.0000,0.0000,0.0000,112.5676,0.0002,0.0000,0.0000,303.9324,303.9324,5.2593,17.3001,0.0000,12279.8000,-12279.8000,0.3184,0.0000,0.0000,0.0000,2506.0816,4.9000,1.0000,2506.0816,0.0057,0.0000,14785.8816,0.0000,-14785.8816,5.2593,-2.0380,853.4000,0.0000,853.4000,0.0221,230.6486,3.7000,1.0000,0.0000,0.0000,0.0000,230.6486,0.0000,0.0000,0.0000,622.7514,622.7514,15.5054,5.2720,10.3887,-4.9283,-73923.9326,1.8729,321.7331,3.2173,15.5054,5.2493,10.3774,-4.9387,-39509.8249,0.9988,321.8612,3.2186,15.5054,5.2436,10.3745,-4.9425,-34597.4250,0.8741,321.9673,3.2197,3.7458,0.4216,0.0000,0.4216,-115644.3000,-148031.1824,-148031.1824
4682.0000,5.1415,17.3637,0.0000,94961.0000,-94961.0000,2.4620,0.0000,0.0000,0.0000,21102.4444,4.5000,1.0000,21102.4444,0.2780,0.0000,116063.4444,0.0000,-116063.4444,5.1415,-2.1558,13145.0000,0.0000,13145.0000,0.3408,3552.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3552.7027,0.0184,0.0000,0.0000,9592.2973,9592.2973,5.1415,17.1823,0.0000,10322.5000,-10322.5000,0.2676,0.0000,0.0000,0.0000,2106.6327,4.9000,1.0000,2106.6327,0.0084,0.0000,12429.1327,0.0000,-12429.1327,5.1415,-2.1558,411.4000,0.0000,411.4000,0.0107,111.1892,3.7000,1.0000,0.0000,0.0000,0.0000,111.1892,0.0001,0.0000,0.0000,300.2108,300.2108,5.1415,17.1823,0.0000,9401.7000,-9401.7000,0.2438,0.0000,0.0000,0.0000,1918.7143,4.9000,1.0000,1918.7143,0.0029,0.0000,11320.4143,0.0000,-11320.4143,5.1415,-2.1558,384.3000,0.0000,384.3000,0.0100,103.8649,3.7000,1.0000,0.0000,0.0000,0.0000,103.8649,0.0000,0.0000,0.0000,280.4351,280.4351,15.2203,5.1544,10.1874,-4.3158,-64736.3013,1.6674,288.9298,2.8893,15.2203,5.1312,10.1758,-4.3253,-34602.5461,0.8892,289.0488,2.8905,15.2203,5.1253,10.1728,-4.3287,-30301.2007,0.7782,289.1455,2.8915,3.3349,0.3078,0.0000,0.3078,-100744.5000,-129640.0481,-129640.0481
4683.0000,5.0967,17.3190,0.0000,84053.0000,-84053.0000,2.1792,0.0000,0.0000,0.0000,18678.4444,4.5000,1.0000,18678.4444,0.2004,0.0000,102731.4444,0.0000,-102731.4444,5.0967,-2.2005,13145.2000,0.0000,13145.2000,0.3408,3552.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3552.7568,0.0152,0.0000,0.0000,9592.4432,9592.4432,5.0967,17.1376,0.0000,6087.0000,-6087.0000,0.1578,0.0000,0.0000,0.0000,1242.2449,4.9000,1.0000,1242.2449,0.0034,0.0000,7329.2449,0.0000,-7329.2449,5.0967,-2.2005,414.9000,0.0000,414.9000,0.0108,112.1351,3.7000,1.0000,0.0000,0.0000,0.0000,112.1351,0.0001,0.0000,0.0000,302.7649,302.7649,5.0967,17.1376,0.0000,7443.1000,-7443.1000,0.1930,0.0000,0.0000,0.0000,1519.0000,4.9000,1.0000,1519.0000,0.0015,0.0000,8962.1000,0.0000,-8962.1000,5.0967,-2.2005,384.3000,0.0000,384.3000,0.0100,103.8649,3.7000,1.0000,0.0000,0.0000,0.0000,103.8649,0.0000,0.0000,0.0000,280.4351,280.4351,14.8564,5.1101,9.9832,-3.6233,-54349.0913,1.4458,252.7412,2.5274,14.8564,5.0863,9.9714,-3.6318,-29054.3350,0.7710,252.8489,2.5285,14.8564,5.0802,9.9683,-3.6348,-25443.7198,0.6748,252.9348,2.5293,2.8916,0.2206,0.0000,0.2206,-83638.7000,-108847.1461,-108847.1461
4684.0000,5.0603,17.2826,0.0000,79792.6000,-79792.6000,2.0688,0.0000,0.0000,0.0000,17731.6889,4.5000,1.0000,17731.6889,0.1748,0.0000,97524.2889,0.0000,-97524.2889,5.0603,-2.2370,13145.4000,0.0000,13145.4000,0.3408,3552.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3552.8108,0.0143,0.0000,0.0000,9592.5892,9592.5892,5.0603,17.1012,0.0000,6000.7000,-6000.7000,0.1556,0.0000,0.0000,0.0000,1224.6327,4.9000,1.0000,1224.6327,0.0031,0.0000,7225.3327,0.0000,-7225.3327,5.0603,-2.2370,412.5000,0.0000,412.5000,0.0107,111.4865,3.7000,1.0000,0.0000,0.0000,0.0000,111.4865,0.0001,0.0000,0.0000,301.0135,301.0135,5.0603,17.1012,0.0000,6021.3000,-6021.3000,0.1561,0.0000,0.0000,0.0000,1228.8367,4.9000,1.0000,1228.8367,0.0009,0.0000,7250.1367,0.0000,-7250.1367,5.0603,-2.2370,853.1000,0.0000,853.1000,0.0221,230.5676,3.7000,1.0000,0.0000,0.0000,0.0000,230.5676,0.0000,0.0000,0.0000,622.5324,622.5324,14.6139,5.0739,9.8439,-3.3780,-50669.7634,1.3770,242.1838,2.4218,14.6139,5.0497,9.8318,-3.3862,-27089.8283,0.7344,242.2890,2.4229,14.6139,5.0435,9.8287,-3.3891,-23724.0314,0.6427,242.3722,2.4237,2.7541,0.1931,0.0000,0.1931,-77403.6000,-101483.6231,-101483.6231
4685.0000,5.2681,17.4903,0.0000,75254.6000,-75254.6000,1.9511,0.0000,0.0000,0.0000,16723.2444,4.5000,1.0000,16723.2444,0.1504,0.0000,91977.8444,0.0000,-91977.8444,5.2681,-2.0292,13136.3000,0.0000,13136.3000,0.3406,3550.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3550.3514,0.0136,0.0000,0.0000,9585.9486,9585.9486,5.2681,17.3089,0.0000,7607.2000,-7607.2000,0.1972,0.0000,0.0000,0.0000,1552.4898,4.9000,1.0000,1552.4898,0.0042,0.0000,9159.6898,0.0000,-9159.6898,5.2681,-2.0292,542.5000,0.0000,542.5000,0.0141,146.6216,3.7000,1.0000,0.0000,0.0000,0.0000,146.6216,0.0001,0.0000,0.0000,395.8784,395.8784,5.2681,17.3089,0.0000,6540.5000,-6540.5000,0.1696,0.0000,0.0000,0.0000,1334.7959,4.9000,1.0000,1334.7959,0.0014,0.0000,7875.2959,0.0000,-7875.2959,5.2681,-2.0292,4447.0000,0.0000,4447.0000,0.1153,1201.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1201.8919,0.0000,0.0000,0.0000,3245.1081,3245.1081,14.1761,5.2817,9.7289,-3.1880,-47819.4775,1.3939,246.3803,2.4638,14.1761,5.2574,9.7168,-3.1964,-25571.1177,0.7434,246.4885,2.4649,14.1761,5.2511,9.7136,-3.1993,-22395.2998,0.6506,246.5736,2.4657,2.7879,0.1697,0.0000,0.1697,-71276.5000,-95785.8950,-95785.8950
4686.0000,5.6798,17.9021,0.0000,92494.6000,-92494.6000,2.3981,0.0000,0.0000,0.0000,20554.3556,4.5000,1.0000,20554.3556,0.2567,0.0000,113048.9556,0.0000,-113048.9556,5.6798,-1.6175,13135.2000,0.0000,13135.2000,0.3406,3550.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3550.0541,0.0166,0.0000,0.0000,9585.1459,9585.1459,5.6798,17.7207,0.0000,2603.6000,-2603.6000,0.0675,0.0000,0.0000,0.0000,531.3469,4.9000,1.0000,531.3469,0.0012,0.0000,3134.9469,0.0000,-3134.9469,5.6798,-1.6175,496.0000,0.0000,496.0000,0.0129,134.0541,3.7000,1.0000,0.0000,0.0000,0.0000,134.0541,0.0001,0.0000,0.0000,361.9459,361.9459,5.6798,17.7207,0.0000,10163.9000,-10163.9000,0.2635,0.0000,0.0000,0.0000,2074.2653,4.9000,1.0000,2074.2653,0.0047,0.0000,12238.1653,0.0000,-12238.1653,5.6798,-1.6175,14916.3000,0.0000,14916.3000,0.3867,4031.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4031.4324,0.0008,0.0000,0.0000,10884.8676,10884.8676,13.7204,5.6933,9.7068,-3.5803,-53705.0938,1.7346,306.8939,3.0689,13.7204,5.6694,9.6949,-3.5907,-28725.4478,0.9251,307.0261,3.0703,13.7204,5.6631,9.6917,-3.5942,-25159.5667,0.8096,307.1316,3.0713,3.4693,0.2801,0.0000,0.2801,-76714.6000,-107590.1083,-107590.1083
4687.0000,5.4138,17.6360,0.0000,124921.6000,-124921.6000,3.2388,0.0000,0.0000,0.0000,27760.3556,4.5000,1.0000,27760.3556,0.5764,0.0000,152681.9556,0.0000,-152681.9556,5.4138,-1.8835,13135.5000,0.0000,13135.5000,0.3406,3550.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3550.1351,0.0263,0.0000,0.0000,9585.3649,9585.3649,5.4138,17.4546,0.0000,11973.6000,-11973.6000,0.3104,0.0000,0.0000,0.0000,2443.5918,4.9000,1.0000,2443.5918,0.0140,0.0000,14417.1918,0.0000,-14417.1918,5.4138,-1.8835,671.2000,0.0000,671.2000,0.0174,181.4054,3.7000,1.0000,0.0000,0.0000,0.0000,181.4054,0.0003,0.0000,0.0000,489.7946,489.7946,5.4138,17.4546,0.0000,13133.4000,-13133.4000,0.3405,0.0000,0.0000,0.0000,2680.2857,4.9000,1.0000,2680.2857,0.0096,0.0000,15813.6857,0.0000,-15813.6857,5.4138,-1.8835,15853.8000,0.0000,15853.8000,0.4110,4284.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4284.8108,0.0000,0.0000,0.0000,11568.9892,11568.9892,14.3887,5.4267,9.9077,-5.3679,-80517.9493,2.3294,408.5419,4.0854,14.3887,5.4037,9.8962,-5.3812,-43049.4205,1.2422,408.7094,4.0871,14.3887,5.3977,9.8932,-5.3859,-37701.3147,1.0872,408.8475,4.0885,4.6588,0.6266,0.0000,0.6266,-120368.1000,-161268.6845,-161268.6845
4688.0000,5.5366,17.7589,0.0000,140771.9000,-140771.9000,3.6498,0.0000,0.0000,0.0000,31282.6444,4.5000,1.0000,31282.6444,0.8161,0.0000,172054.5444,0.0000,-172054.5444,5.5366,-1.7607,18128.3000,0.0000,18128.3000,0.4700,4899.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4899.5405,0.0515,0.0000,0.0000,13228.7595,13228.7595,5.5366,17.5775,0.0000,24454.7000,-24454.7000,0.6340,0.0000,0.0000,0.0000,4990.7551,4.9000,1.0000,4990.7551,0.0532,0.0000,29445.4551,0.0000,-29445.4551,5.5366,-1.7607,840.7000,0.0000,840.7000,0.0218,227.2162,3.7000,1.0000,0.0000,0.0000,0.0000,227.2162,0.0007,0.0000,0.0000,613.4838,613.4838,5.5366,17.5775,0.0000,13397.9000,-13397.9000,0.3474,0.0000,0.0000,0.0000,2734.2653,4.9000,1.0000,2734.2653,0.0113,0.0000,16132.1653,0.0000,-16132.1653,5.5366,-1.7607,15228.8000,0.0000,15228.8000,0.3948,4115.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4115.8919,0.0000,0.0000,0.0000,11112.9081,11112.9081,14.5901,5.5491,10.0696,-6.4137,-96205.1408,2.7589,480.4954,4.8050,14.5901,5.5269,10.0585,-6.4289,-51431.3491,1.4713,480.6842,4.8068,14.5901,5.5211,10.0556,-6.4344,-45040.5236,1.2876,480.8441,4.8084,5.5178,0.9328,0.0000,0.9328,-144426.7000,-192677.0135,-192677.0135
4689.0000,5.6405,17.8627,0.0000,182325.9000,-182325.9000,4.7271,0.0000,0.0000,0.0000,40516.8667,4.5000,1.0000,40516.8667,1.6570,0.0000,222842.7667,0.0000,-222842.7667,5.6405,-1.6568,22700.2000,0.0000,22700.2000,0.5885,6135.1892,3.7000,1.0000,0.0000,0.0000,0.0000,6135.1892,0.1017,0.0000,0.0000,16565.0108,16565.0108,5.6405,17.6813,0.0000,35330.4000,-35330.4000,0.9160,0.0000,0.0000,0.0000,7210.2857,4.9000,1.0000,7210.2857,0.1296,0.0000,42540.6857,0.0000,-42540.6857,5.6405,-1.6568,1094.3000,0.0000,1094.3000,0.0284,295.7568,3.7000,1.0000,0.0000,0.0000,0.0000,295.7568,0.0014,0.0000,0.0000,798.5432,798.5432,5.6405,17.6813,0.0000,15075.1000,-15075.1000,0.3908,0.0000,0.0000,0.0000,3076.5510,4.9000,1.0000,3076.5510,0.0159,0.0000,18151.6510,0.0000,-18151.6510,5.6405,-1.6568,13353.7000,0.0000,13353.7000,0.3462,3609.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3609.1081,0.0000,0.0000,0.0000,9744.5919,9744.5919,15.1420,5.6524,10.3972,-8.5369,-128052.9263,3.4986,600.7723,6.0077,15.1420,5.6312,10.3866,-8.5552,-68441.2687,1.8657,600.9925,6.0099,15.1420,5.6257,10.3839,-8.5618,-59932.7625,1.6329,601.1874,6.0119,6.9971,1.9056,0.0000,1.9056,-195583.2000,-256426.9575,-256426.9575
4690.0000,5.8329,18.0551,0.0000,198190.6000,-198190.6000,5.1385,0.0000,0.0000,0.0000,44042.3556,4.5000,1.0000,44042.3556,2.1044,0.0000,242232.9556,0.0000,-242232.9556,5.8329,-1.4644,27077.9000,0.0000,27077.9000,0.7020,7318.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7318.3514,0.1492,0.0000,0.0000,19759.5486,19759.5486,5.8329,17.8737,0.0000,44406.2000,-44406.2000,1.1513,0.0000,0.0000,0.0000,9062.4898,4.9000,1.0000,9062.4898,0.2143,0.0000,53468.6898,0.0000,-53468.6898,5.8329,-1.4644,1014.3000,0.0000,1014.3000,0.0263,274.1351,3.7000,1.0000,0.0000,0.0000,0.0000,274.1351,0.0016,0.0000,0.0000,740.1649,740.1649,5.8329,17.8737,0.0000,18083.3000,-18083.3000,0.4688,0.0000,0.0000,0.0000,3690.4694,4.9000,1.0000,3690.4694,0.0246,0.0000,21773.7694,0.0000,-21773.7694,5.8329,-1.4644,12103.6000,0.0000,12103.6000,0.3138,3271.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3271.2432,0.0000,0.0000,0.0000,8832.3568,8832.3568,15.4097,5.8443,10.6270,-9.5933,-143899.1047,3.9004,663.2005,6.6320,15.4097,5.8239,10.6168,-9.6129,-76903.4367,2.0800,663.4321,6.6343,15.4097,5.8187,10.6142,-9.6201,-67340.8031,1.8204,663.6432,6.6364,7.8008,2.4941,0.0000,2.4941,-220484.3000,-288143.3445,-288143.3445
4691.0000,5.9211,18.1433,0.0000,216863.4000,-216863.4000,5.6226,0.0000,0.0000,0.0000,48191.8667,4.5000,1.0000,48191.8667,2.6907,0.0000,265055.2667,0.0000,-265055.2667,5.9211,-1.3762,27075.5000,0.0000,27075.5000,0.7020,7317.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7317.7027,0.1733,0.0000,0.0000,19757.7973,19757.7973,5.9211,17.9619,0.0000,55042.0000,-55042.0000,1.4271,0.0000,0.0000,0.0000,11233.0612,4.9000,1.0000,11233.0612,0.3392,0.0000,66275.0612,0.0000,-66275.0612,5.9211,-1.3762,1189.9000,0.0000,1189.9000,0.0309,321.5946,3.7000,1.0000,0.0000,0.0000,0.0000,321.5946,0.0024,0.0000,0.0000,868.3054,868.3054,5.9211,17.9619,0.0000,20656.6000,-20656.6000,0.5356,0.0000,0.0000,0.0000,4215.6327,4.9000,1.0000,4215.6327,0.0338,0.0000,24872.2327,0.0000,-24872.2327,5.9211,-1.3762,9759.8000,0.0000,9759.8000,0.2530,2637.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2637.7838,0.0000,0.0000,0.0000,7122.0162,7122.0162,15.8566,5.9322,10.8944,-10.9363,-164043.9122,4.2855,720.4119,7.2041,15.8566,5.9124,10.8845,-10.9571,-87656.8119,2.2854,720.6520,7.2065,15.8566,5.9074,10.8820,-10.9648,-76753.7176,2.0001,720.8774,7.2088,8.5711,3.2394,0.0000,3.2394,-254536.8000,-328454.4416,-328454.4416
4692.0000,6.0242,18.2465,0.0000,227409.5000,-227409.5000,5.8960,0.0000,0.0000,0.0000,50535.4444,4.5000,1.0000,50535.4444,3.0601,0.0000,277944.9444,0.0000,-277944.9444,6.0242,-1.2731,26861.7000,0.0000,26861.7000,0.6964,7259.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7259.9189,0.1849,0.0000,0.0000,19601.7811,19601.7811,6.0242,18.0651,0.0000,60032.0000,-60032.0000,1.5564,0.0000,0.0000,0.0000,12251.4286,4.9000,1.0000,12251.4286,0.4123,0.0000,72283.4286,0.0000,-72283.4286,6.0242,-1.2731,1058.6000,0.0000,1058.6000,0.0274,286.1081,3.7000,1.0000,0.0000,0.0000,0.0000,286.1081,0.0024,0.0000,0.0000,772.4919,772.4919,6.0242,18.0651,0.0000,22856.3000,-22856.3000,0.5926,0.0000,0.0000,0.0000,4664.5510,4.9000,1.0000,4664.5510,0.0427,0.0000,27520.8510,0.0000,-27520.8510,6.0242,-1.2731,8509.7000,0.0000,8509.7000,0.2206,2299.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2299.9189,0.0000,0.0000,0.0000,6209.7811,6209.7811,16.1522,6.0350,11.0936,-11.6930,-175394.8001,4.4948,749.2025,7.4920,16.1522,6.0157,11.0840,-11.7143,-93714.5635,2.3970,749.4442,7.4944,16.1522,6.0109,11.0816,-11.7223,-82055.8064,2.0978,749.6756,7.4968,8.9896,3.7024,0.0000,3.7024,-273867.8000,-351165.1700,-351165.1700
4693.0000,6.1295,18.3518,0.0000,237372.8000,-237372.8000,6.1543,0.0000,0.0000,0.0000,52749.5111,4.5000,1.0000,52749.5111,3.4345,0.0000,290122.3111,0.0000,-290122.3111,6.1295,-1.1678,26862.6000,0.0000,26862.6000,0.6965,7260.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7260.1622,0.1966,0.0000,0.0000,19602.4378,19602.4378,6.1295,18.1704,0.0000,62565.9000,-62565.9000,1.6221,0.0000,0.0000,0.0000,12768.5510,4.9000,1.0000,12768.5510,0.4603,0.0000,75334.4510,0.0000,-75334.4510,6.1295,-1.1678,1014.1000,0.0000,1014.1000,0.0263,274.0811,3.7000,1.0000,0.0000,0.0000,0.0000,274.0811,0.0025,0.0000,0.0000,740.0189,740.0189,6.1295,18.1704,0.0000,24896.5000,-24896.5000,0.6455,0.0000,0.0000,0.0000,5080.9184,4.9000,1.0000,5080.9184,0.0518,0.0000,29977.4184,0.0000,-29977.4184,6.1295,-1.1678,7572.1000,0.0000,7572.1000,0.1963,2046.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2046.5135,0.0000,0.0000,0.0000,5525.5865,5525.5865,16.3872,6.1401,11.2636,-12.3061,-184591.7305,4.6705,772.8961,7.7290,16.3872,6.1211,11.2541,-12.3278,-98622.7391,2.4907,773.1388,7.7314,16.3872,6.1165,11.2518,-12.3360,-86351.6676,2.1798,773.3750,7.7337,9.3410,4.1456,0.0000,4.1456,-289386.4000,-369566.1373,-369566.1373
4694.0000,6.1977,18.4199,0.0000,250469.0000,-250469.0000,6.4939,0.0000,0.0000,0.0000,55659.7778,4.5000,1.0000,55659.7778,3.9385,0.0000,306128.7778,0.0000,-306128.7778,6.1977,-1.0996,26829.4000,0.0000,26829.4000,0.6956,7251.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7251.1892,0.2021,0.0000,0.0000,19578.2108,19578.2108,6.1977,18.2385,0.0000,52535.9000,-52535.9000,1.3621,0.0000,0.0000,0.0000,10721.6122,4.9000,1.0000,10721.6122,0.3505,0.0000,63257.5122,0.0000,-63257.5122,6.1977,-1.0996,846.2000,0.0000,846.2000,0.0219,228.7027,3.7000,1.0000,0.0000,0.0000,0.0000,228.7027,0.0019,0.0000,0.0000,617.4973,617.4973,6.1977,18.2385,0.0000,27089.2000,-27089.2000,0.7023,0.0000,0.0000,0.0000,5528.4082,4.9000,1.0000,5528.4082,0.0602,0.0000,32617.6082,0.0000,-32617.6082,6.1977,-1.0996,6634.6000,0.0000,6634.6000,0.1720,1793.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1793.1351,0.0000,0.0000,0.0000,4841.4649,4841.4649,16.5424,6.2081,11.3753,-12.5528,-188292.0924,4.7239,778.0476,7.7805,16.5424,6.1893,11.3659,-12.5745,-100596.1819,2.5192,778.2879,7.7829,16.5424,6.1848,11.3636,-12.5826,-88078.4509,2.2048,778.5240,7.7852,9.4479,4.5533,0.0000,4.5533,-295783.9000,-376966.7252,-376966.7252
4695.0000,6.2080,18.4303,0.0000,218236.8000,-218236.8000,5.6582,0.0000,0.0000,0.0000,48497.0667,4.5000,1.0000,48497.0667,2.7410,0.0000,266733.8667,0.0000,-266733.8667,6.2080,-1.0893,26825.0000,0.0000,26825.0000,0.6955,7250.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7250.0000,0.1748,0.0000,0.0000,19575.0000,19575.0000,6.2080,18.2489,0.0000,58111.6000,-58111.6000,1.5067,0.0000,0.0000,0.0000,11859.5102,4.9000,1.0000,11859.5102,0.3785,0.0000,69971.1102,0.0000,-69971.1102,6.2080,-1.0893,759.8000,0.0000,759.8000,0.0197,205.3514,3.7000,1.0000,0.0000,0.0000,0.0000,205.3514,0.0017,0.0000,0.0000,554.4486,554.4486,6.2080,18.2489,0.0000,29472.9000,-29472.9000,0.7641,0.0000,0.0000,0.0000,6014.8776,4.9000,1.0000,6014.8776,0.0716,0.0000,35487.7776,0.0000,-35487.7776,6.2080,-1.0893,7572.1000,0.0000,7572.1000,0.1963,2046.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2046.5135,0.0000,0.0000,0.0000,5525.5865,5525.5865,16.3711,6.2186,11.2948,-11.5392,-173088.1881,4.4202,730.5140,7.3051,16.3711,6.1996,11.2853,-11.5598,-92478.0872,2.3572,730.7429,7.3074,16.3711,6.1950,11.2831,-11.5673,-80971.4439,2.0630,730.9652,7.3097,8.8405,3.3676,0.0000,3.3676,-270664.4000,-346537.7193,-346537.7193
4696.0000,6.2766,18.4988,0.0000,222429.3000,-222429.3000,5.7669,0.0000,0.0000,0.0000,49428.7333,4.5000,1.0000,49428.7333,2.8898,0.0000,271858.0333,0.0000,-271858.0333,6.2766,-1.0207,26825.5000,0.0000,26825.5000,0.6955,7250.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7250.1351,0.1814,0.0000,0.0000,19575.3649,19575.3649,6.2766,18.3174,0.0000,61615.4000,-61615.4000,1.5975,0.0000,0.0000,0.0000,12574.5714,4.9000,1.0000,12574.5714,0.4289,0.0000,74189.9714,0.0000,-74189.9714,6.2766,-1.0207,800.2000,0.0000,800.2000,0.0207,216.2703,3.7000,1.0000,0.0000,0.0000,0.0000,216.2703,0.0020,0.0000,0.0000,583.9297,583.9297,6.2766,18.3174,0.0000,32496.3000,-32496.3000,0.8425,0.0000,0.0000,0.0000,6631.8980,4.9000,1.0000,6631.8980,0.0907,0.0000,39128.1980,0.0000,-39128.1980,6.2766,-1.0207,8822.2000,0.0000,8822.2000,0.2287,2384.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2384.3784,0.0000,0.0000,0.0000,6437.8216,6437.8216,16.4350,6.2870,11.3610,-11.9403,-179104.5108,4.5759,754.1298,7.5413,16.4350,6.2683,11.3516,-11.9613,-95690.7042,2.4403,754.3626,7.5436,16.4350,6.2638,11.3494,-11.9691,-83783.8715,2.1357,754.5911,7.5459,9.1519,3.5928,0.0000,3.5928,-280093.1000,-358579.0865,-358579.0865
4697.0000,6.2681,18.4904,0.0000,229440.2000,-229440.2000,5.9487,0.0000,0.0000,0.0000,50986.7111,4.5000,1.0000,50986.7111,3.0935,0.0000,280426.9111,0.0000,-280426.9111,6.2681,-1.0292,22064.8000,0.0000,22064.8000,0.5721,5963.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5963.4595,0.1421,0.0000,0.0000,16101.3405,16101.3405,6.2681,18.3089,0.0000,55113.1000,-55113.1000,1.4289,0.0000,0.0000,0.0000,11247.5714,4.9000,1.0000,11247.5714,0.3503,0.0000,66360.6714,0.0000,-66360.6714,6.2681,-1.0292,498.9000,0.0000,498.9000,0.0129,134.8378,3.7000,1.0000,0.0000,0.0000,0.0000,134.8378,0.0012,0.0000,0.0000,364.0622,364.0622,6.2681,18.3089,0.0000,35995.2000,-35995.2000,0.9332,0.0000,0.0000,0.0000,7345.9592,4.9000,1.0000,7345.9592,0.1126,0.0000,43341.1592,0.0000,-43341.1592,6.2681,-1.0292,11634.9000,0.0000,11634.9000,0.3017,3144.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3144.5676,0.0000,0.0000,0.0000,8490.3324,8490.3324,16.5620,6.2785,11.4203,-12.1601,-182401.5859,4.5987,755.9883,7.5599,16.5620,6.2598,11.4109,-12.1811,-97448.9285,2.4524,756.2198,7.5622,16.5620,6.2554,11.4087,-12.1889,-85322.4922,2.1463,756.4482,7.5645,9.1975,3.6997,0.0000,3.6997,-286349.9000,-365173.0066,-365173.0066
4698.0000,6.0992,18.3214,0.0000,216290.9000,-216290.9000,5.6077,0.0000,0.0000,0.0000,48064.6444,4.5000,1.0000,48064.6444,2.5866,0.0000,264355.5444,0.0000,-264355.5444,6.0992,-1.1981,13145.3000,0.0000,13145.3000,0.3408,3552.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3552.7838,0.0683,0.0000,0.0000,9592.5162,9592.5162,6.0992,18.1400,0.0000,51917.0000,-51917.0000,1.3460,0.0000,0.0000,0.0000,10595.3061,4.9000,1.0000,10595.3061,0.2855,0.0000,62512.3061,0.0000,-62512.3061,6.0992,-1.1981,503.1000,0.0000,503.1000,0.0130,135.9730,3.7000,1.0000,0.0000,0.0000,0.0000,135.9730,0.0011,0.0000,0.0000,367.1270,367.1270,6.0992,18.1400,0.0000,38001.8000,-38001.8000,0.9853,0.0000,0.0000,0.0000,7755.4694,4.9000,1.0000,7755.4694,0.1217,0.0000,45757.2694,0.0000,-45757.2694,6.0992,-1.1981,13666.2000,0.0000,13666.2000,0.3543,3693.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3693.5676,0.0000,0.0000,0.0000,9972.6324,9972.6324,16.6740,6.1097,11.3918,-11.7447,-176170.5817,4.3236,711.6164,7.1162,16.6740,6.0908,11.3824,-11.7647,-94117.3559,2.3057,711.8377,7.1184,16.6740,6.0863,11.3801,-11.7721,-82404.9067,2.0179,712.0533,7.1205,8.6472,3.0631,0.0000,3.0631,-278895.1000,-352692.8443,-352692.8443
4699.0000,6.0781,18.3004,0.0000,209843.4000,-209843.4000,5.4406,0.0000,0.0000,0.0000,46631.8667,4.5000,1.0000,46631.8667,2.3892,0.0000,256475.2667,0.0000,-256475.2667,6.0781,-1.2192,13141.6000,0.0000,13141.6000,0.3407,3551.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3551.7838,0.0664,0.0000,0.0000,9589.8162,9589.8162,6.0781,18.1190,0.0000,54449.9000,-54449.9000,1.4117,0.0000,0.0000,0.0000,11112.2245,4.9000,1.0000,11112.2245,0.3037,0.0000,65562.1245,0.0000,-65562.1245,6.0781,-1.2192,502.1000,0.0000,502.1000,0.0130,135.7027,3.7000,1.0000,0.0000,0.0000,0.0000,135.7027,0.0011,0.0000,0.0000,366.3973,366.3973,6.0781,18.1190,0.0000,36898.4000,-36898.4000,0.9567,0.0000,0.0000,0.0000,7530.2857,4.9000,1.0000,7530.2857,0.1136,0.0000,44428.6857,0.0000,-44428.6857,6.0781,-1.2192,13041.2000,0.0000,13041.2000,0.3381,3524.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3524.6486,0.0000,0.0000,0.0000,9516.5514,9516.5514,16.6612,6.0887,11.3749,-11.5549,-173323.1182,4.2504,700.0667,7.0007,16.6612,6.0697,11.3655,-11.5746,-92596.6459,2.2667,700.2855,7.0029,16.6612,6.0652,11.3632,-11.5819,-81073.5479,1.9837,700.4979,7.0050,8.5008,2.8740,0.0000,2.8740,-274506.8000,-346993.3120,-346993.3120
4700.0000,5.8313,18.0535,0.0000,148113.0000,-148113.0000,3.8401,0.0000,0.0000,0.0000,32914.0000,4.5000,1.0000,32914.0000,0.9224,0.0000,181027.0000,0.0000,-181027.0000,5.8313,-1.4660,13135.1000,0.0000,13135.1000,0.3406,3550.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3550.0270,0.0367,0.0000,0.0000,9585.0730,9585.0730,5.8313,17.8721,0.0000,27473.6000,-27473.6000,0.7123,0.0000,0.0000,0.0000,5606.8571,4.9000,1.0000,5606.8571,0.0669,0.0000,33080.4571,0.0000,-33080.4571,5.8313,-1.4660,494.9000,0.0000,494.9000,0.0128,133.7568,3.7000,1.0000,0.0000,0.0000,0.0000,133.7568,0.0006,0.0000,0.0000,361.1432,361.1432,5.8313,17.8721,0.0000,32942.6000,-32942.6000,0.8541,0.0000,0.0000,0.0000,6722.9796,4.9000,1.0000,6722.9796,0.0697,0.0000,39665.5796,0.0000,-39665.5796,5.8313,-1.4660,11947.4000,0.0000,11947.4000,0.3098,3229.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3229.0270,0.0000,0.0000,0.0000,8718.3730,8718.3730,15.8741,5.8426,10.8584,-7.8281,-117421.4884,3.0348,510.9468,5.1095,15.8741,5.8223,10.8482,-7.8432,-62745.9587,1.6184,511.1228,5.1112,15.8741,5.8174,10.8458,-7.8487,-54941.0005,1.4164,511.2825,5.1128,6.0696,1.0964,0.0000,1.0964,-182951.8000,-235108.4475,-235108.4475
4701.0000,5.6114,17.8336,0.0000,133513.8000,-133513.8000,3.4616,0.0000,0.0000,0.0000,29669.7333,4.5000,1.0000,29669.7333,0.6883,0.0000,163183.5333,0.0000,-163183.5333,5.6114,-1.6859,13135.4000,0.0000,13135.4000,0.3406,3550.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3550.1081,0.0288,0.0000,0.0000,9585.2919,9585.2919,5.6114,17.6522,0.0000,11158.2000,-11158.2000,0.2893,0.0000,0.0000,0.0000,2277.1837,4.9000,1.0000,2277.1837,0.0141,0.0000,13435.3837,0.0000,-13435.3837,5.6114,-1.6859,587.3000,0.0000,587.3000,0.0152,158.7297,3.7000,1.0000,0.0000,0.0000,0.0000,158.7297,0.0004,0.0000,0.0000,428.5703,428.5703,5.6114,17.6522,0.0000,28697.5000,-28697.5000,0.7440,0.0000,0.0000,0.0000,5856.6327,4.9000,1.0000,5856.6327,0.0452,0.0000,34554.1327,0.0000,-34554.1327,5.6114,-1.6859,9759.8000,0.0000,9759.8000,0.2530,2637.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2637.7838,0.0000,0.0000,0.0000,7122.0162,7122.0162,15.4684,5.6232,10.5458,-6.4601,-96902.2241,2.5519,435.4207,4.3542,15.4684,5.6020,10.5352,-6.4734,-51787.4970,1.3609,435.5793,4.3558,15.4684,5.5968,10.5326,-6.4782,-45347.4502,1.1910,435.7185,4.3572,5.1038,0.7768,0.0000,0.7768,-149887.0000,-194037.1713,-194037.1713
4702.0000,5.4537,17.6759,0.0000,119718.1000,-119718.1000,3.1039,0.0000,0.0000,0.0000,26604.0222,4.5000,1.0000,26604.0222,0.5122,0.0000,146322.1222,0.0000,-146322.1222,5.4537,-1.8436,13135.7000,0.0000,13135.7000,0.3406,3550.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3550.1892,0.0241,0.0000,0.0000,9585.5108,9585.5108,5.4537,17.4945,0.0000,7070.4000,-7070.4000,0.1833,0.0000,0.0000,0.0000,1442.9388,4.9000,1.0000,1442.9388,0.0064,0.0000,8513.3388,0.0000,-8513.3388,5.4537,-1.8436,410.2000,0.0000,410.2000,0.0106,110.8649,3.7000,1.0000,0.0000,0.0000,0.0000,110.8649,0.0002,0.0000,0.0000,299.3351,299.3351,5.4537,17.4945,0.0000,23492.8000,-23492.8000,0.6091,0.0000,0.0000,0.0000,4794.4490,4.9000,1.0000,4794.4490,0.0271,0.0000,28287.2490,0.0000,-28287.2490,5.4537,-1.8436,8509.7000,0.0000,8509.7000,0.2206,2299.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2299.9189,0.0000,0.0000,0.0000,6209.7811,6209.7811,15.1456,5.4659,10.3058,-5.5606,-83408.8906,2.2341,385.1472,3.8515,15.1456,5.4441,10.2949,-5.5726,-44580.8605,1.1914,385.2936,3.8529,15.1456,5.4386,10.2921,-5.5769,-39038.3318,1.0427,385.4188,3.8542,4.4682,0.5701,0.0000,0.5701,-128225.7000,-167028.0830,-167028.0830
4703.0000,5.1963,17.4185,0.0000,109225.9000,-109225.9000,2.8319,0.0000,0.0000,0.0000,24272.4222,4.5000,1.0000,24272.4222,0.4000,0.0000,133498.3222,0.0000,-133498.3222,5.1963,-2.1010,13138.3000,0.0000,13138.3000,0.3406,3550.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3550.8919,0.0209,0.0000,0.0000,9587.4081,9587.4081,5.1963,17.2371,0.0000,4571.4000,-4571.4000,0.1185,0.0000,0.0000,0.0000,932.9388,4.9000,1.0000,932.9388,0.0031,0.0000,5504.3388,0.0000,-5504.3388,5.1963,-2.1010,420.0000,0.0000,420.0000,0.0109,113.5135,3.7000,1.0000,0.0000,0.0000,0.0000,113.5135,0.0002,0.0000,0.0000,306.4865,306.4865,5.1963,17.2371,0.0000,18648.7000,-18648.7000,0.4835,0.0000,0.0000,0.0000,3805.8571,4.9000,1.0000,3805.8571,0.0149,0.0000,22454.5571,0.0000,-22454.5571,5.1963,-2.1010,4759.5000,0.0000,4759.5000,0.1234,1286.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1286.3514,0.0000,0.0000,0.0000,3473.1486,3473.1486,15.0189,5.2088,10.1139,-4.9300,-73950.4196,1.9544,339.7339,3.3973,15.0189,5.1864,10.1027,-4.9408,-39526.6969,1.0423,339.8680,3.3987,15.0189,5.1807,10.0998,-4.9447,-34613.0584,0.9122,339.9802,3.3998,3.9088,0.4391,0.0000,0.4391,-114128.2000,-148090.1749,-148090.1749
4704.0000,4.9624,17.1831,18.1000,90560.3000,-90542.2000,2.3479,4.1136,4.4000,1.0000,20124.5111,4.5000,1.0000,20128.6247,0.2451,0.0000,110684.8111,13.9864,-110670.8247,4.9624,-2.3349,13145.1000,0.0000,13145.1000,0.3408,3552.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3552.7297,0.0172,0.0000,0.0000,9592.3703,9592.3703,4.9624,17.0033,0.0000,9135.4000,-9135.4000,0.2369,0.0000,0.0000,0.0000,1864.3673,4.9000,1.0000,1864.3673,0.0068,0.0000,10999.7673,0.0000,-10999.7673,4.9624,-2.3349,366.4000,0.0000,366.4000,0.0095,99.0270,3.7000,1.0000,0.0000,0.0000,0.0000,99.0270,0.0001,0.0000,0.0000,267.3730,267.3730,4.9624,17.0033,0.0000,14577.9000,-14577.9000,0.3780,0.0000,0.0000,0.0000,2975.0816,4.9000,1.0000,2975.0816,0.0079,0.0000,17552.9816,0.0000,-17552.9816,4.9624,-2.3349,1478.1000,0.0000,1478.1000,0.0383,399.4865,3.7000,1.0000,0.0000,0.0000,0.0000,399.4865,0.0000,0.0000,0.0000,1078.6135,1078.6135,14.8868,4.9753,9.9311,-4.2706,-64059.1049,1.6757,293.5960,2.9360,14.8868,4.9523,9.9196,-4.2801,-34241.1010,0.8936,293.7162,2.9372,14.8868,4.9464,9.9166,-4.2836,-29985.0110,0.7821,293.8148,2.9381,3.3514,0.2772,0.0000,0.2772,-99265.9000,-128285.2170,-128285.2170
4705.0000,4.8756,17.0978,0.0000,85244.5000,-85244.5000,2.2101,0.0000,0.0000,0.0000,18943.2222,4.5000,1.0000,18943.2222,0.2078,0.0000,104187.7222,0.0000,-104187.7222,4.8756,-2.4217,13125.8000,0.0000,13125.8000,0.3403,3547.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3547.5135,0.0154,0.0000,0.0000,9578.2865,9578.2865,4.8756,16.9164,0.0000,5436.1000,-5436.1000,0.1409,0.0000,0.0000,0.0000,1109.4082,4.9000,1.0000,1109.4082,0.0030,0.0000,6545.5082,0.0000,-6545.5082,4.8756,-2.4217,375.7000,0.0000,375.7000,0.0097,101.5405,3.7000,1.0000,0.0000,0.0000,0.0000,101.5405,0.0001,0.0000,0.0000,274.1595,274.1595,4.8756,16.9164,0.0000,11718.3000,-11718.3000,0.3038,0.0000,0.0000,0.0000,2391.4898,4.9000,1.0000,2391.4898,0.0045,0.0000,14109.7898,0.0000,-14109.7898,4.8756,-2.4217,852.3000,0.0000,852.3000,0.0221,230.3514,3.7000,1.0000,0.0000,0.0000,0.0000,230.3514,0.0000,0.0000,0.0000,621.9486,621.9486,14.6714,4.8887,9.7800,-3.8072,-57107.2901,1.5135,266.9231,2.6692,14.6714,4.8653,9.7683,-3.8159,-30527.5791,0.8071,267.0354,2.6704,14.6714,4.8592,9.7653,-3.8191,-26733.7564,0.7064,267.1261,2.6713,3.0270,0.2308,0.0000,0.2308,-88045.1000,-114368.6256,-114368.6256
4706.0000,4.8288,17.0511,0.0000,75251.6000,-75251.6000,1.9510,0.0000,0.0000,0.0000,16722.5778,4.5000,1.0000,16722.5778,0.1498,0.0000,91974.1778,0.0000,-91974.1778,4.8288,-2.4684,13124.8000,0.0000,13124.8000,0.3403,3547.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3547.2432,0.0133,0.0000,0.0000,9577.5568,9577.5568,4.8288,16.8697,0.0000,5441.6000,-5441.6000,0.1411,0.0000,0.0000,0.0000,1110.5306,4.9000,1.0000,1110.5306,0.0026,0.0000,6552.1306,0.0000,-6552.1306,4.8288,-2.4684,367.1000,0.0000,367.1000,0.0095,99.2162,3.7000,1.0000,0.0000,0.0000,0.0000,99.2162,0.0001,0.0000,0.0000,267.8838,267.8838,4.8288,16.8697,0.0000,9773.8000,-9773.8000,0.2534,0.0000,0.0000,0.0000,1994.6531,4.9000,1.0000,1994.6531,0.0028,0.0000,11768.4531,0.0000,-11768.4531,4.8288,-2.4684,384.0000,0.0000,384.0000,0.0100,103.7838,3.7000,1.0000,0.0000,0.0000,0.0000,103.7838,0.0000,0.0000,0.0000,280.2162,280.2162,14.4288,4.8423,9.6356,-3.3343,-50014.3513,1.3526,240.0545,2.4005,14.4288,4.8184,9.6236,-3.3423,-26738.4923,0.7213,240.1581,2.4016,14.4288,4.8121,9.6205,-3.3452,-23416.2611,0.6313,240.2406,2.4024,2.7053,0.1686,0.0000,0.1686,-76591.1000,-100169.1047,-100169.1047
4707.0000,4.8500,17.0722,0.0000,66913.2000,-66913.2000,1.7348,0.0000,0.0000,0.0000,14869.6000,4.5000,1.0000,14869.6000,0.1099,0.0000,81782.8000,0.0000,-81782.8000,4.8500,-2.4473,13125.0000,0.0000,13125.0000,0.3403,3547.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3547.2973,0.0113,0.0000,0.0000,9577.7027,9577.7027,4.8500,16.8908,0.0000,3399.5000,-3399.5000,0.0881,0.0000,0.0000,0.0000,693.7755,4.9000,1.0000,693.7755,0.0012,0.0000,4093.2755,0.0000,-4093.2755,4.8500,-2.4473,373.5000,0.0000,373.5000,0.0097,100.9459,3.7000,1.0000,0.0000,0.0000,0.0000,100.9459,0.0001,0.0000,0.0000,272.5541,272.5541,4.8500,16.8908,0.0000,8497.5000,-8497.5000,0.2203,0.0000,0.0000,0.0000,1734.1837,4.9000,1.0000,1734.1837,0.0019,0.0000,10231.6837,0.0000,-10231.6837,4.8500,-2.4473,384.0000,0.0000,384.0000,0.0100,103.7838,3.7000,1.0000,0.0000,0.0000,0.0000,103.7838,0.0000,0.0000,0.0000,280.2162,280.2162,14.1255,4.8636,9.4946,-2.8617,-42925.1286,1.2016,214.5655,2.1457,14.1255,4.8393,9.4824,-2.8689,-22951.5295,0.6408,214.6604,2.1466,14.1255,4.8329,9.4792,-2.8715,-20100.6281,0.5608,214.7350,2.1473,2.4032,0.1244,0.0000,0.1244,-64927.7000,-85977.2862,-85977.2862
4708.0000,4.8588,17.0810,0.0000,63422.2000,-63422.2000,1.6443,0.0000,0.0000,0.0000,14093.8222,4.5000,1.0000,14093.8222,0.0957,0.0000,77516.0222,0.0000,-77516.0222,4.8588,-2.4385,13117.3000,0.0000,13117.3000,0.3401,3545.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3545.2162,0.0107,0.0000,0.0000,9572.0838,9572.0838,4.8588,16.8996,0.0000,3724.7000,-3724.7000,0.0966,0.0000,0.0000,0.0000,760.1429,4.9000,1.0000,760.1429,0.0013,0.0000,4484.8429,0.0000,-4484.8429,4.8588,-2.4385,368.7000,0.0000,368.7000,0.0096,99.6486,3.7000,1.0000,0.0000,0.0000,0.0000,99.6486,0.0001,0.0000,0.0000,269.0514,269.0514,4.8588,16.8996,0.0000,7818.0000,-7818.0000,0.2027,0.0000,0.0000,0.0000,1595.5102,4.9000,1.0000,1595.5102,0.0016,0.0000,9413.5102,0.0000,-9413.5102,4.8588,-2.4385,851.9000,0.0000,851.9000,0.0221,230.2432,3.7000,1.0000,0.0000,0.0000,0.0000,230.2432,0.0000,0.0000,0.0000,621.6568,621.6568,13.9237,4.8726,9.3981,-2.6943,-40413.9424,1.1577,207.5905,2.0759,13.9237,4.8480,9.3858,-2.7013,-21610.7360,0.6174,207.6836,2.0768,13.9237,4.8415,9.3826,-2.7038,-18926.9051,0.5403,207.7562,2.0776,2.3153,0.1093,0.0000,0.1093,-60627.0000,-80951.5834,-80951.5834
