Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4709.0000,5.1340,17.3562,0.0000,59612.5000,-59612.5000,1.5456,0.0000,0.0000,0.0000,13247.2222,4.5000,1.0000,13247.2222,0.0818,0.0000,72859.7222,0.0000,-72859.7222,5.1340,-2.1633,13114.6000,0.0000,13114.6000,0.3400,3544.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3544.4865,0.0102,0.0000,0.0000,9570.1135,9570.1135,5.1340,17.1748,0.0000,5517.6000,-5517.6000,0.1431,0.0000,0.0000,0.0000,1126.0408,4.9000,1.0000,1126.0408,0.0022,0.0000,6643.6408,0.0000,-6643.6408,5.1340,-2.1633,498.9000,0.0000,498.9000,0.0129,134.8378,3.7000,1.0000,0.0000,0.0000,0.0000,134.8378,0.0001,0.0000,0.0000,364.0622,364.0622,5.1340,17.1748,0.0000,8474.6000,-8474.6000,0.2197,0.0000,0.0000,0.0000,1729.5102,4.9000,1.0000,1729.5102,0.0022,0.0000,10204.1102,0.0000,-10204.1102,5.1340,-2.1633,4439.1000,0.0000,4439.1000,0.1151,1199.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1199.7568,0.0000,0.0000,0.0000,3239.3432,3239.3432,13.4840,5.1479,9.3159,-2.5469,-38203.2581,1.1882,213.8308,2.1383,13.4840,5.1232,9.3036,-2.5542,-20433.5574,0.6336,213.9272,2.1393,13.4840,5.1166,9.3003,-2.5567,-17897.1388,0.5546,214.0023,2.1400,2.3764,0.0965,0.0000,0.0965,-55552.1000,-76533.9543,-76533.9543
4710.0000,5.5699,17.7116,780.3000,74879.7000,-74099.4000,1.9414,177.3409,4.4000,1.0000,16639.9333,4.5000,1.0000,16817.2742,0.1477,0.0000,91519.6333,602.9591,-90916.6742,5.5699,-1.7274,13114.8000,0.0000,13114.8000,0.3400,3544.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3544.5405,0.0131,0.0000,0.0000,9570.2595,9570.2595,5.5699,17.6107,0.0000,4360.2000,-4360.2000,0.1130,0.0000,0.0000,0.0000,889.8367,4.9000,1.0000,889.8367,0.0020,0.0000,5250.0367,0.0000,-5250.0367,5.5699,-1.7274,370.8000,0.0000,370.8000,0.0096,100.2162,3.7000,1.0000,0.0000,0.0000,0.0000,100.2162,0.0001,0.0000,0.0000,270.5838,270.5838,5.5699,17.6107,0.0000,11168.3000,-11168.3000,0.2896,0.0000,0.0000,0.0000,2279.2449,4.9000,1.0000,2279.2449,0.0053,0.0000,13447.5449,0.0000,-13447.5449,5.5699,-1.7274,14889.0000,0.0000,14889.0000,0.3860,4024.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4024.0541,0.0019,0.0000,0.0000,10864.9459,10864.9459,13.0548,5.5835,9.3192,-2.9582,-44373.2448,1.5398,277.0737,2.7707,13.0548,5.5593,9.3071,-2.9675,-23740.2607,0.8212,277.1957,2.7720,13.0548,5.5528,9.3038,-2.9707,-20794.9612,0.7187,277.2924,2.7729,3.0797,0.1700,0.0000,0.1700,-61253.3000,-88908.4667,-88908.4667
4711.0000,5.4402,17.6625,0.0000,83944.0000,-83944.0000,2.1764,0.0000,0.0000,0.0000,18654.2222,4.5000,1.0000,18654.2222,0.1988,0.0000,102598.2222,0.0000,-102598.2222,5.4402,-1.8571,13115.1000,0.0000,13115.1000,0.3400,3544.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3544.6216,0.0147,0.0000,0.0000,9570.4784,9570.4784,5.4402,17.4810,0.0000,2569.8000,-2569.8000,0.0666,0.0000,0.0000,0.0000,524.4490,4.9000,1.0000,524.4490,0.0011,0.0000,3094.2490,0.0000,-3094.2490,5.4402,-1.8571,363.7000,0.0000,363.7000,0.0094,98.2973,3.7000,1.0000,0.0000,0.0000,0.0000,98.2973,0.0001,0.0000,0.0000,265.4027,265.4027,5.4402,17.4810,0.0000,14236.0000,-14236.0000,0.3691,0.0000,0.0000,0.0000,2905.3061,4.9000,1.0000,2905.3061,0.0089,0.0000,17141.3061,0.0000,-17141.3061,5.4402,-1.8571,15824.8000,0.0000,15824.8000,0.4103,4276.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4276.9730,0.0024,0.0000,0.0000,11547.8270,11547.8270,13.2409,5.4537,9.3473,-3.3758,-50637.3712,1.6859,302.9908,3.0299,13.2409,5.4298,9.3353,-3.3859,-27087.1356,0.8991,303.1224,3.0312,13.2409,5.4234,9.3321,-3.3894,-23725.5625,0.7869,303.2276,3.0323,3.3719,0.2261,0.0000,0.2261,-71446.2000,-101450.0692,-101450.0692
4712.0000,5.4543,17.6651,143.8000,97307.8000,-97164.0000,2.5229,32.6818,4.4000,1.0000,21623.9556,4.5000,1.0000,21656.6374,0.3011,0.0000,118931.7556,111.1182,-118820.6374,5.4543,-1.8430,17427.1000,0.0000,17427.1000,0.4518,4710.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4710.0270,0.0276,0.0000,0.0000,12717.0730,12717.0730,5.4543,17.4951,0.0000,5715.0000,-5715.0000,0.1482,0.0000,0.0000,0.0000,1166.3265,4.9000,1.0000,1166.3265,0.0041,0.0000,6881.3265,0.0000,-6881.3265,5.4543,-1.8430,378.0000,0.0000,378.0000,0.0098,102.1622,3.7000,1.0000,0.0000,0.0000,0.0000,102.1622,0.0001,0.0000,0.0000,275.8378,275.8378,5.4543,17.4951,0.0000,14207.7000,-14207.7000,0.3684,0.0000,0.0000,0.0000,2899.5306,4.9000,1.0000,2899.5306,0.0098,0.0000,17107.2306,0.0000,-17107.2306,5.4543,-1.8430,15200.9000,0.0000,15200.9000,0.3941,4108.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4108.3514,0.0004,0.0000,0.0000,11092.5486,11092.5486,13.3568,5.4675,9.4122,-3.9508,-59262.5147,1.9476,349.0214,3.4902,13.3568,5.4441,9.4004,-3.9622,-31697.8738,1.0386,349.1693,3.4917,13.3568,5.4378,9.3973,-3.9662,-27763.3466,0.9090,349.2895,3.4929,3.8952,0.3431,0.0000,0.3431,-84080.7000,-118723.7351,-118723.7351
4713.0000,5.3847,17.6069,0.0000,110357.5000,-110357.5000,2.8612,0.0000,0.0000,0.0000,24523.8889,4.5000,1.0000,24523.8889,0.4335,0.0000,134881.3889,0.0000,-134881.3889,5.3847,-1.9126,21703.4000,0.0000,21703.4000,0.5627,5865.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5865.7838,0.0483,0.0000,0.0000,15837.6162,15837.6162,5.3847,17.4255,0.0000,17708.4000,-17708.4000,0.4591,0.0000,0.0000,0.0000,3613.9592,4.9000,1.0000,3613.9592,0.0265,0.0000,21322.3592,0.0000,-21322.3592,5.3847,-1.9126,365.4000,0.0000,365.4000,0.0095,98.7568,3.7000,1.0000,0.0000,0.0000,0.0000,98.7568,0.0002,0.0000,0.0000,266.6432,266.6432,5.3847,17.4255,0.0000,15244.6000,-15244.6000,0.3952,0.0000,0.0000,0.0000,3111.1429,4.9000,1.0000,3111.1429,0.0127,0.0000,18355.7429,0.0000,-18355.7429,5.3847,-1.9126,13329.3000,0.0000,13329.3000,0.3456,3602.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3602.5135,0.0000,0.0000,0.0000,9726.7865,9726.7865,13.7071,5.3976,9.5523,-4.9499,-74249.2254,2.3167,412.6352,4.1264,13.7071,5.3747,9.5409,-4.9631,-39704.9137,1.2354,412.8039,4.1280,13.7071,5.3686,9.5379,-4.9678,-34774.3058,1.0812,412.9441,4.1294,4.6334,0.5212,0.0000,0.5212,-107912.4000,-148728.4450,-148728.4450
4714.0000,5.4373,17.6595,0.0000,118463.1000,-118463.1000,3.0714,0.0000,0.0000,0.0000,26325.1333,4.5000,1.0000,26325.1333,0.5382,0.0000,144788.2333,0.0000,-144788.2333,5.4373,-1.8600,25995.1000,0.0000,25995.1000,0.6740,7025.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7025.7027,0.0735,0.0000,0.0000,18969.3973,18969.3973,5.4373,17.4781,0.0000,29168.5000,-29168.5000,0.7562,0.0000,0.0000,0.0000,5952.7551,4.9000,1.0000,5952.7551,0.0686,0.0000,35121.2551,0.0000,-35121.2551,5.4373,-1.8600,375.7000,0.0000,375.7000,0.0097,101.5405,3.7000,1.0000,0.0000,0.0000,0.0000,101.5405,0.0003,0.0000,0.0000,274.1595,274.1595,5.4373,17.4781,0.0000,17671.8000,-17671.8000,0.4582,0.0000,0.0000,0.0000,3606.4898,4.9000,1.0000,3606.4898,0.0187,0.0000,21278.2898,0.0000,-21278.2898,5.4373,-1.8600,12081.6000,0.0000,12081.6000,0.3132,3265.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3265.2973,0.0000,0.0000,0.0000,8816.3027,8816.3027,13.9341,5.4498,9.6920,-5.7624,-86436.3142,2.6414,467.6179,4.6762,13.9341,5.4276,9.6808,-5.7770,-46216.1590,1.4086,467.8026,4.6780,13.9341,5.4217,9.6779,-5.7822,-40475.4456,1.2328,467.9593,4.6796,5.2827,0.6994,0.0000,0.6994,-126851.0000,-173127.9188,-173127.9188
4715.0000,5.3476,17.5699,0.0000,125314.1000,-125314.1000,3.2490,0.0000,0.0000,0.0000,27847.5778,4.5000,1.0000,27847.5778,0.6335,0.0000,153161.6778,0.0000,-153161.6778,5.3476,-1.9497,26000.7000,0.0000,26000.7000,0.6741,7027.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7027.2162,0.0849,0.0000,0.0000,18973.4838,18973.4838,5.3476,17.3885,0.0000,44050.5000,-44050.5000,1.1421,0.0000,0.0000,0.0000,8989.8980,4.9000,1.0000,8989.8980,0.1504,0.0000,53040.3980,0.0000,-53040.3980,5.3476,-1.9497,450.0000,0.0000,450.0000,0.0117,121.6216,3.7000,1.0000,0.0000,0.0000,0.0000,121.6216,0.0005,0.0000,0.0000,328.3784,328.3784,5.3476,17.3885,0.0000,19133.0000,-19133.0000,0.4961,0.0000,0.0000,0.0000,3904.6939,4.9000,1.0000,3904.6939,0.0235,0.0000,23037.6939,0.0000,-23037.6939,5.3476,-1.9497,9742.0000,0.0000,9742.0000,0.2526,2632.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2632.9730,0.0000,0.0000,0.0000,7109.0270,7109.0270,14.3747,5.3598,9.8673,-6.7518,-101277.0342,2.9127,511.7530,5.1175,14.3747,5.3381,9.8564,-6.7675,-54139.8342,1.5533,511.9487,5.1195,14.3747,5.3324,9.8535,-6.7731,-47412.0120,1.3594,512.1181,5.1212,5.8255,0.8928,0.0000,0.8928,-152304.9000,-202828.8804,-202828.8804
4716.0000,5.3534,17.5756,0.0000,130356.3000,-130356.3000,3.3797,0.0000,0.0000,0.0000,28968.0667,4.5000,1.0000,28968.0667,0.6998,0.0000,159324.3667,0.0000,-159324.3667,5.3534,-1.9439,25997.6000,0.0000,25997.6000,0.6740,7026.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7026.3784,0.0875,0.0000,0.0000,18971.2216,18971.2216,5.3534,17.3942,0.0000,42079.9000,-42079.9000,1.0910,0.0000,0.0000,0.0000,8587.7347,4.9000,1.0000,8587.7347,0.1422,0.0000,50667.6347,0.0000,-50667.6347,5.3534,-1.9439,460.5000,0.0000,460.5000,0.0119,124.4595,3.7000,1.0000,0.0000,0.0000,0.0000,124.4595,0.0006,0.0000,0.0000,336.0405,336.0405,5.3534,17.3942,0.0000,20514.0000,-20514.0000,0.5319,0.0000,0.0000,0.0000,4186.5306,4.9000,1.0000,4186.5306,0.0268,0.0000,24700.5306,0.0000,-24700.5306,5.3534,-1.9439,8494.3000,0.0000,8494.3000,0.2202,2295.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2295.7568,0.0000,0.0000,0.0000,6198.5432,6198.5432,14.5322,5.3655,9.9488,-6.9637,-104455.4519,2.9544,517.2383,5.1724,14.5322,5.3439,9.9381,-6.9794,-55835.4026,1.5755,517.4333,5.1743,14.5322,5.3383,9.9353,-6.9851,-48895.8720,1.3789,517.6034,5.1760,5.9088,0.9567,0.0000,0.9567,-157997.8000,-209186.7266,-209186.7266
4717.0000,5.3578,17.5800,0.0000,137733.2000,-137733.2000,3.5710,0.0000,0.0000,0.0000,30607.3778,4.5000,1.0000,30607.3778,0.8117,0.0000,168340.5778,0.0000,-168340.5778,5.3578,-1.9395,25997.2000,0.0000,25997.2000,0.6740,7026.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7026.2703,0.0954,0.0000,0.0000,18970.9297,18970.9297,5.3578,17.3986,0.0000,47493.7000,-47493.7000,1.2314,0.0000,0.0000,0.0000,9692.5918,4.9000,1.0000,9692.5918,0.1846,0.0000,57186.2918,0.0000,-57186.2918,5.3578,-1.9395,575.3000,0.0000,575.3000,0.0149,155.4865,3.7000,1.0000,0.0000,0.0000,0.0000,155.4865,0.0008,0.0000,0.0000,419.8135,419.8135,5.3578,17.3986,0.0000,20604.6000,-20604.6000,0.5342,0.0000,0.0000,0.0000,4205.0204,4.9000,1.0000,4205.0204,0.0279,0.0000,24809.6204,0.0000,-24809.6204,5.3578,-1.9395,7558.5000,0.0000,7558.5000,0.1960,2042.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2042.8378,0.0000,0.0000,0.0000,5515.6622,5515.6622,14.7522,5.3697,10.0610,-7.5048,-112571.9307,3.1107,541.9732,5.4197,14.7522,5.3485,10.0503,-7.5211,-60168.8120,1.6589,542.1736,5.4217,14.7522,5.3430,10.0476,-7.5270,-52689.3419,1.4518,542.3504,5.4235,6.2215,1.1203,0.0000,1.1203,-171700.5000,-225430.0846,-225430.0846
4718.0000,5.3755,17.5977,0.0000,149299.1000,-149299.1000,3.8709,0.0000,0.0000,0.0000,33177.5778,4.5000,1.0000,33177.5778,1.0080,0.0000,182476.6778,0.0000,-182476.6778,5.3755,-1.9218,25999.7000,0.0000,25999.7000,0.6741,7026.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7026.9459,0.1078,0.0000,0.0000,18972.7541,18972.7541,5.3755,17.4163,0.0000,54968.9000,-54968.9000,1.4252,0.0000,0.0000,0.0000,11218.1429,4.9000,1.0000,11218.1429,0.2563,0.0000,66187.0429,0.0000,-66187.0429,5.3755,-1.9218,464.7000,0.0000,464.7000,0.0120,125.5946,3.7000,1.0000,0.0000,0.0000,0.0000,125.5946,0.0007,0.0000,0.0000,339.1054,339.1054,5.3755,17.4163,0.0000,21163.2000,-21163.2000,0.5487,0.0000,0.0000,0.0000,4319.0204,4.9000,1.0000,4319.0204,0.0309,0.0000,25482.2204,0.0000,-25482.2204,5.3755,-1.9218,6622.7000,0.0000,6622.7000,0.1717,1789.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1789.9189,0.0000,0.0000,0.0000,4832.7811,4832.7811,15.0460,5.3871,10.2166,-8.3233,-124849.4098,3.3513,579.9736,5.7997,15.0460,5.3663,10.2062,-8.3405,-66724.0243,1.7872,580.1825,5.8018,15.0460,5.3610,10.2035,-8.3468,-58427.8663,1.5641,580.3697,5.8037,6.7026,1.4037,0.0000,1.4037,-192344.1000,-250001.3005,-250001.3005
4719.0000,5.4909,17.7131,0.0000,159802.8000,-159802.8000,4.1432,0.0000,0.0000,0.0000,35511.7333,4.5000,1.0000,35511.7333,1.2225,0.0000,195314.5333,0.0000,-195314.5333,5.4909,-1.8064,25998.3000,0.0000,25998.3000,0.6741,7026.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7026.5676,0.1255,0.0000,0.0000,18971.7324,18971.7324,5.4909,17.5317,0.0000,71880.7000,-71880.7000,1.8636,0.0000,0.0000,0.0000,14669.5306,4.9000,1.0000,14669.5306,0.4484,0.0000,86550.2306,0.0000,-86550.2306,5.4909,-1.8064,365.5000,0.0000,365.5000,0.0095,98.7838,3.7000,1.0000,0.0000,0.0000,0.0000,98.7838,0.0007,0.0000,0.0000,266.7162,266.7162,5.4909,17.5317,0.0000,22163.4000,-22163.4000,0.5746,0.0000,0.0000,0.0000,4523.1429,4.9000,1.0000,4523.1429,0.0375,0.0000,26686.5429,0.0000,-26686.5429,5.4909,-1.8064,7558.5000,0.0000,7558.5000,0.1960,2042.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2042.8378,0.0000,0.0000,0.0000,5515.6622,5515.6622,15.3529,5.5023,10.4276,-9.4490,-141734.8442,3.7305,639.7603,6.3976,15.3529,5.4820,10.4174,-9.4676,-75740.8066,1.9894,639.9822,6.3998,15.3529,5.4768,10.4149,-9.4745,-66321.5451,1.7411,640.1858,6.4019,7.4610,1.8346,0.0000,1.8346,-219924.6000,-283797.1960,-283797.1960
4720.0000,5.6005,17.8156,149.5000,161857.3000,-161707.8000,4.1965,33.9773,4.4000,1.0000,35968.2889,4.5000,1.0000,36002.2662,1.2611,0.0000,197825.5889,115.5227,-197710.0662,5.6005,-1.6968,25997.5000,0.0000,25997.5000,0.6740,7026.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7026.3514,0.1260,0.0000,0.0000,18971.1486,18971.1486,5.6005,17.6413,0.0000,69658.9000,-69658.9000,1.8060,0.0000,0.0000,0.0000,14216.1020,4.9000,1.0000,14216.1020,0.4263,0.0000,83875.0020,0.0000,-83875.0020,5.6005,-1.6968,377.4000,0.0000,377.4000,0.0098,102.0000,3.7000,1.0000,0.0000,0.0000,0.0000,102.0000,0.0008,0.0000,0.0000,275.4000,275.4000,5.6005,17.6413,0.0000,24002.8000,-24002.8000,0.6223,0.0000,0.0000,0.0000,4898.5306,4.9000,1.0000,4898.5306,0.0446,0.0000,28901.3306,0.0000,-28901.3306,5.6005,-1.6968,8806.2000,0.0000,8806.2000,0.2283,2380.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2380.0541,0.0000,0.0000,0.0000,6426.1459,6426.1459,15.3980,5.6117,10.5049,-9.4829,-142243.0591,3.7685,644.1347,6.4413,15.3980,5.5916,10.4948,-9.5015,-76011.9912,2.0097,644.3553,6.4436,15.3980,5.5866,10.4923,-9.5084,-66558.6539,1.7588,644.5590,6.4456,7.5369,1.8588,0.0000,1.8588,-220188.4000,-284813.7042,-284813.7042
4721.0000,5.6003,17.7744,932.0000,149810.5000,-148878.5000,3.8841,211.8182,4.4000,1.0000,33291.2222,4.5000,1.0000,33503.0404,1.0168,0.0000,183101.7222,720.1818,-182381.5404,5.6003,-1.6970,21706.3000,0.0000,21706.3000,0.5628,5866.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5866.5676,0.0902,0.0000,0.0000,15839.7324,15839.7324,5.6003,17.6411,0.0000,67910.5000,-67910.5000,1.7607,0.0000,0.0000,0.0000,13859.2857,4.9000,1.0000,13859.2857,0.3773,0.0000,81769.7857,0.0000,-81769.7857,5.6003,-1.6970,365.8000,0.0000,365.8000,0.0095,98.8649,3.7000,1.0000,0.0000,0.0000,0.0000,98.8649,0.0007,0.0000,0.0000,266.9351,266.9351,5.6003,17.6411,0.0000,26396.9000,-26396.9000,0.6844,0.0000,0.0000,0.0000,5387.1224,4.9000,1.0000,5387.1224,0.0536,0.0000,31784.0224,0.0000,-31784.0224,5.6003,-1.6970,11613.6000,0.0000,11613.6000,0.3011,3138.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3138.8108,0.0000,0.0000,0.0000,8474.7892,8474.7892,15.3681,5.6116,10.4898,-9.0346,-135519.6068,3.6013,615.9561,6.1596,15.3681,5.5914,10.4797,-9.0525,-72420.3805,1.9205,616.1685,6.1617,15.3681,5.5863,10.4772,-9.0591,-63413.9045,1.6808,616.3635,6.1636,7.2026,1.5387,0.0000,1.5387,-209500.2000,-271353.8918,-271353.8918
4722.0000,5.3960,17.6173,17.3000,140881.8000,-140864.5000,3.6526,3.9318,4.4000,1.0000,31307.0667,4.5000,1.0000,31310.9985,0.8347,0.0000,172188.8667,13.3682,-172175.4985,5.3960,-1.9013,13121.3000,0.0000,13121.3000,0.3402,3546.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3546.2973,0.0421,0.0000,0.0000,9575.0027,9575.0027,5.3960,17.4368,0.0000,59626.0000,-59626.0000,1.5459,0.0000,0.0000,0.0000,12168.5714,4.9000,1.0000,12168.5714,0.2665,0.0000,71794.5714,0.0000,-71794.5714,5.3960,-1.9013,375.1000,0.0000,375.1000,0.0097,101.3784,3.7000,1.0000,0.0000,0.0000,0.0000,101.3784,0.0006,0.0000,0.0000,273.7216,273.7216,5.3960,17.4368,0.0000,27855.0000,-27855.0000,0.7222,0.0000,0.0000,0.0000,5684.6939,4.9000,1.0000,5684.6939,0.0564,0.0000,33539.6939,0.0000,-33539.6939,5.3960,-1.9013,13641.2000,0.0000,13641.2000,0.3537,3686.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3686.8108,0.0000,0.0000,0.0000,9954.3892,9954.3892,15.4823,5.4075,10.4449,-8.5804,-128706.2075,3.3121,567.5984,5.6760,15.4823,5.3869,10.4346,-8.5971,-68777.1518,1.7663,567.7985,5.6780,15.4823,5.3818,10.4321,-8.6033,-60223.2910,1.5459,567.9793,5.6798,6.6243,1.2004,0.0000,1.2004,-201207.9000,-257706.6503,-257706.6503
4723.0000,5.3426,17.5563,142.6000,128770.6000,-128628.0000,3.3386,32.4091,4.4000,1.0000,28615.6889,4.5000,1.0000,28648.0980,0.6475,0.0000,157386.2889,110.1909,-157276.0980,5.3426,-1.9546,13114.9000,0.0000,13114.9000,0.3400,3544.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3544.5676,0.0342,0.0000,0.0000,9570.3324,9570.3324,5.3426,17.3835,0.0000,43498.2000,-43498.2000,1.1278,0.0000,0.0000,0.0000,8877.1837,4.9000,1.0000,8877.1837,0.1366,0.0000,52375.3837,0.0000,-52375.3837,5.3426,-1.9546,367.5000,0.0000,367.5000,0.0095,99.3243,3.7000,1.0000,0.0000,0.0000,0.0000,99.3243,0.0005,0.0000,0.0000,268.1757,268.1757,5.3426,17.3835,0.0000,26911.4000,-26911.4000,0.6977,0.0000,0.0000,0.0000,5492.1224,4.9000,1.0000,5492.1224,0.0472,0.0000,32403.5224,0.0000,-32403.5224,5.3426,-1.9546,13017.4000,0.0000,13017.4000,0.3375,3518.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3518.2162,0.0000,0.0000,0.0000,9499.1838,9499.1838,15.2114,5.3544,10.2829,-7.4150,-111225.2842,2.9256,504.8576,5.0486,15.2114,5.3334,10.2724,-7.4302,-59441.6966,1.5602,505.0419,5.0504,15.2114,5.3280,10.2697,-7.4358,-52050.3314,1.3654,505.2046,5.0520,5.8512,0.8660,0.0000,0.8660,-172537.8000,-222717.3122,-222717.3122
4724.0000,5.2941,17.4931,321.4000,106877.1000,-106555.7000,2.7710,73.0455,4.4000,1.0000,23750.4667,4.5000,1.0000,23823.5121,0.3854,0.0000,130627.5667,248.3545,-130379.2121,5.2941,-2.0032,13115.1000,0.0000,13115.1000,0.3400,3544.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3544.6216,0.0232,0.0000,0.0000,9570.4784,9570.4784,5.2941,17.3349,0.0000,20246.0000,-20246.0000,0.5249,0.0000,0.0000,0.0000,4131.8367,4.9000,1.0000,4131.8367,0.0299,0.0000,24377.8367,0.0000,-24377.8367,5.2941,-2.0032,372.8000,0.0000,372.8000,0.0097,100.7568,3.7000,1.0000,0.0000,0.0000,0.0000,100.7568,0.0003,0.0000,0.0000,272.0432,272.0432,5.2941,17.3349,0.0000,25537.2000,-25537.2000,0.6621,0.0000,0.0000,0.0000,5211.6735,4.9000,1.0000,5211.6735,0.0346,0.0000,30748.8735,0.0000,-30748.8735,5.2941,-2.0032,11925.6000,0.0000,11925.6000,0.3092,3223.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3223.1351,0.0000,0.0000,0.0000,8702.4649,8702.4649,14.6700,5.3064,9.9882,-5.5580,-83370.5026,2.3084,403.4600,4.0346,14.6700,5.2844,9.9772,-5.5706,-44564.7819,1.2311,403.6162,4.0362,14.6700,5.2788,9.9744,-5.5751,-39025.6513,1.0774,403.7491,4.0375,4.6169,0.4733,0.0000,0.4733,-126925.4000,-166960.9358,-166960.9358
4725.0000,5.1941,17.3510,813.2000,96242.6000,-95429.4000,2.4953,184.8182,4.4000,1.0000,21387.2444,4.5000,1.0000,21572.0626,0.2883,0.0000,117629.8444,628.3818,-117001.4626,5.1941,-2.1032,13121.1000,0.0000,13121.1000,0.3402,3546.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3546.2432,0.0187,0.0000,0.0000,9574.8568,9574.8568,5.1941,17.2349,0.0000,9895.8000,-9895.8000,0.2566,0.0000,0.0000,0.0000,2019.5510,4.9000,1.0000,2019.5510,0.0085,0.0000,11915.3510,0.0000,-11915.3510,5.1941,-2.1032,493.7000,0.0000,493.7000,0.0128,133.4324,3.7000,1.0000,0.0000,0.0000,0.0000,133.4324,0.0003,0.0000,0.0000,360.2676,360.2676,5.1941,17.2349,0.0000,23762.3000,-23762.3000,0.6161,0.0000,0.0000,0.0000,4849.4490,4.9000,1.0000,4849.4490,0.0262,0.0000,28611.7490,0.0000,-28611.7490,5.1941,-2.1032,9742.0000,0.0000,9742.0000,0.2526,2632.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2632.9730,0.0000,0.0000,0.0000,7109.0270,7109.0270,14.3606,5.2068,9.7837,-4.6763,-70144.5432,1.9867,350.3258,3.5033,14.3606,5.1841,9.7724,-4.6875,-37499.7722,1.0595,350.4671,3.5047,14.3606,5.1782,9.7694,-4.6914,-32840.0959,0.9273,350.5845,3.5058,3.9735,0.3420,0.0000,0.3420,-105730.7000,-140484.4113,-140484.4113
4726.0000,5.1429,17.2384,1403.3000,85555.6000,-84152.3000,2.2182,318.9318,4.4000,1.0000,19012.3556,4.5000,1.0000,19331.2874,0.2105,0.0000,104567.9556,1084.3682,-103483.5874,5.1429,-2.1544,13124.5000,0.0000,13124.5000,0.3403,3547.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3547.1622,0.0158,0.0000,0.0000,9577.3378,9577.3378,5.1429,17.1837,0.0000,6919.7000,-6919.7000,0.1794,0.0000,0.0000,0.0000,1412.1837,4.9000,1.0000,1412.1837,0.0044,0.0000,8331.8837,0.0000,-8331.8837,5.1429,-2.1544,375.0000,0.0000,375.0000,0.0097,101.3514,3.7000,1.0000,0.0000,0.0000,0.0000,101.3514,0.0001,0.0000,0.0000,273.6486,273.6486,5.1429,17.1837,0.0000,20716.9000,-20716.9000,0.5371,0.0000,0.0000,0.0000,4227.9388,4.9000,1.0000,4227.9388,0.0180,0.0000,24944.8388,0.0000,-24944.8388,5.1429,-2.1544,8494.3000,0.0000,8494.3000,0.2202,2295.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2295.7568,0.0000,0.0000,0.0000,6198.5432,6198.5432,14.0721,5.1560,9.6140,-4.0178,-60266.9659,1.7525,311.3044,3.1130,14.0721,5.1327,9.6024,-4.0279,-32223.3516,0.9346,311.4343,3.1143,14.0721,5.1266,9.5994,-4.0315,-28220.4626,0.8179,311.5401,3.1154,3.5049,0.2489,0.0000,0.2489,-89795.1000,-120710.7801,-120710.7801
4727.0000,4.9493,16.9686,2048.7000,78023.8000,-75975.1000,2.0229,465.6136,4.4000,1.0000,17338.6222,4.5000,1.0000,17804.2359,0.1646,0.0000,95362.4222,1583.0864,-93779.3359,4.9493,-2.3480,13124.7000,0.0000,13124.7000,0.3403,3547.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3547.2162,0.0138,0.0000,0.0000,9577.4838,9577.4838,4.9493,16.9901,0.0000,4636.5000,-4636.5000,0.1202,0.0000,0.0000,0.0000,946.2245,4.9000,1.0000,946.2245,0.0023,0.0000,5582.7245,0.0000,-5582.7245,4.9493,-2.3480,369.2000,0.0000,369.2000,0.0096,99.7838,3.7000,1.0000,0.0000,0.0000,0.0000,99.7838,0.0001,0.0000,0.0000,269.4162,269.4162,4.9493,16.9901,0.0000,17329.7000,-17329.7000,0.4493,0.0000,0.0000,0.0000,3536.6735,4.9000,1.0000,3536.6735,0.0111,0.0000,20866.3735,0.0000,-20866.3735,4.9493,-2.3480,4751.1000,0.0000,4751.1000,0.1232,1284.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1284.0811,0.0000,0.0000,0.0000,3467.0189,3467.0189,13.9919,4.9627,9.4773,-3.5585,-53377.9850,1.5327,273.8975,2.7390,13.9919,4.9389,9.4654,-3.5676,-28540.8116,0.8174,274.0155,2.7402,13.9919,4.9326,9.4622,-3.5708,-24995.7184,0.7154,274.1099,2.7411,3.0655,0.1919,0.0000,0.1919,-79696.3000,-106914.5149,-106914.5149
4728.0000,4.9168,16.5068,5220.5000,63810.9000,-58590.4000,1.6544,1186.4773,4.4000,1.0000,14180.2000,4.5000,1.0000,15366.6773,0.0975,0.0000,77991.1000,4034.0227,-73957.0773,4.9168,-2.3805,13124.8000,0.0000,13124.8000,0.3403,3547.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3547.2432,0.0110,0.0000,0.0000,9577.5568,9577.5568,4.9168,16.9576,0.0000,4904.9000,-4904.9000,0.1272,0.0000,0.0000,0.0000,1001.0000,4.9000,1.0000,1001.0000,0.0020,0.0000,5905.9000,0.0000,-5905.9000,4.9168,-2.3805,405.7000,0.0000,405.7000,0.0105,109.6486,3.7000,1.0000,0.0000,0.0000,0.0000,109.6486,0.0001,0.0000,0.0000,296.0514,296.0514,4.9168,16.9576,0.0000,14193.4000,-14193.4000,0.3680,0.0000,0.0000,0.0000,2896.6122,4.9000,1.0000,2896.6122,0.0063,0.0000,17090.0122,0.0000,-17090.0122,4.9168,-2.3805,1475.7000,0.0000,1475.7000,0.0383,398.8378,3.7000,1.0000,0.0000,0.0000,0.0000,398.8378,0.0000,0.0000,0.0000,1076.8622,1076.8622,13.7001,4.9305,9.3153,-2.8623,-42933.7873,1.2693,228.4364,2.2844,13.7001,4.9061,9.3031,-2.8700,-22959.8439,0.6769,228.5383,2.2854,13.7001,4.8996,9.2999,-2.8727,-20108.8881,0.5924,228.6183,2.2862,2.5386,0.1169,0.0000,0.1169,-62682.5000,-86002.5192,-86002.5192
4729.0000,4.7504,16.6710,2373.8000,60817.9000,-58444.1000,1.5768,539.5000,4.4000,1.0000,13515.0889,4.5000,1.0000,14054.5889,0.0860,0.0000,74332.9889,1834.3000,-72498.6889,4.7504,-2.5469,13104.4000,0.0000,13104.4000,0.3398,3541.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3541.7297,0.0103,0.0000,0.0000,9562.6703,9562.6703,4.7504,16.7912,0.0000,4705.7000,-4705.7000,0.1220,0.0000,0.0000,0.0000,960.3469,4.9000,1.0000,960.3469,0.0018,0.0000,5666.0469,0.0000,-5666.0469,4.7504,-2.5469,419.4000,0.0000,419.4000,0.0109,113.3514,3.7000,1.0000,0.0000,0.0000,0.0000,113.3514,0.0001,0.0000,0.0000,306.0486,306.0486,4.7504,16.7912,0.0000,12198.7000,-12198.7000,0.3163,0.0000,0.0000,0.0000,2489.5306,4.9000,1.0000,2489.5306,0.0044,0.0000,14688.2306,0.0000,-14688.2306,4.7504,-2.5469,851.1000,0.0000,851.1000,0.0221,230.0270,3.7000,1.0000,0.0000,0.0000,0.0000,230.0270,0.0000,0.0000,0.0000,621.0730,621.0730,13.6935,4.7644,9.2289,-2.7411,-41117.1206,1.1939,215.6766,2.1568,13.6935,4.7396,9.2165,-2.7485,-21988.1538,0.6367,215.7748,2.1577,13.6935,4.7329,9.2132,-2.7511,-19257.9002,0.5572,215.8509,2.1585,2.3878,0.1026,0.0000,0.1026,-60973.6000,-82363.1745,-82363.1745
4730.0000,4.7868,16.5954,2840.2000,53065.0000,-50224.8000,1.3758,645.5000,4.4000,1.0000,11792.2222,4.5000,1.0000,12437.7222,0.0608,0.0000,64857.2222,2194.7000,-62662.5222,4.7868,-2.5105,13094.2000,0.0000,13094.2000,0.3395,3538.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3538.9730,0.0091,0.0000,0.0000,9555.2270,9555.2270,4.7868,16.8276,0.0000,6152.5000,-6152.5000,0.1595,0.0000,0.0000,0.0000,1255.6122,4.9000,1.0000,1255.6122,0.0023,0.0000,7408.1122,0.0000,-7408.1122,4.7868,-2.5105,406.4000,0.0000,406.4000,0.0105,109.8378,3.7000,1.0000,0.0000,0.0000,0.0000,109.8378,0.0001,0.0000,0.0000,296.5622,296.5622,4.7868,16.8276,0.0000,10173.3000,-10173.3000,0.2638,0.0000,0.0000,0.0000,2076.1837,4.9000,1.0000,2076.1837,0.0028,0.0000,12249.4837,0.0000,-12249.4837,4.7868,-2.5105,383.7000,0.0000,383.7000,0.0099,103.7027,3.7000,1.0000,0.0000,0.0000,0.0000,103.7027,0.0000,0.0000,0.0000,279.9973,279.9973,13.4555,4.8010,9.1282,-2.4023,-36034.9349,1.0795,195.8796,1.9588,13.4555,4.7758,9.1156,-2.4091,-19272.9169,0.5757,195.9706,1.9597,13.4555,4.7690,9.1122,-2.4115,-16880.4799,0.5038,196.0404,1.9604,2.1591,0.0751,0.0000,0.0751,-52666.3000,-72188.3317,-72188.3317
4731.0000,4.9575,16.6256,3323.8000,46351.9000,-43028.1000,1.2018,755.4091,4.4000,1.0000,10300.4222,4.5000,1.0000,11055.8313,0.0428,0.0000,56652.3222,2568.3909,-54083.9313,4.9575,-2.3398,13094.5000,0.0000,13094.5000,0.3395,3539.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3539.0541,0.0077,0.0000,0.0000,9555.4459,9555.4459,4.9575,16.9983,0.0000,4191.5000,-4191.5000,0.1087,0.0000,0.0000,0.0000,855.4082,4.9000,1.0000,855.4082,0.0012,0.0000,5046.9082,0.0000,-5046.9082,4.9575,-2.3398,419.6000,0.0000,419.6000,0.0109,113.4054,3.7000,1.0000,0.0000,0.0000,0.0000,113.4054,0.0001,0.0000,0.0000,306.1946,306.1946,4.9575,16.9983,0.0000,8072.1000,-8072.1000,0.2093,0.0000,0.0000,0.0000,1647.3673,4.9000,1.0000,1647.3673,0.0016,0.0000,9719.4673,0.0000,-9719.4673,4.9575,-2.3398,383.7000,0.0000,383.7000,0.0099,103.7027,3.7000,1.0000,0.0000,0.0000,0.0000,103.7027,0.0000,0.0000,0.0000,279.9973,279.9973,13.0538,4.9720,9.0129,-1.9535,-29301.8683,0.9400,171.4320,1.7143,13.0538,4.9463,9.0000,-1.9595,-15675.8511,0.5013,171.5134,1.7151,13.0538,4.9394,8.9966,-1.9616,-13730.9496,0.4387,171.5751,1.7158,1.8800,0.0533,0.0000,0.0533,-41393.9000,-58708.6690,-58708.6690
4732.0000,4.7413,16.5634,3009.1000,58110.8000,-55101.7000,1.5066,683.8864,4.4000,1.0000,12913.5111,4.5000,1.0000,13597.3975,0.0763,0.0000,71024.3111,2325.2136,-68699.0975,4.7413,-2.5560,13094.7000,0.0000,13094.7000,0.3395,3539.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3539.1081,0.0097,0.0000,0.0000,9555.5919,9555.5919,4.7413,16.7821,0.0000,3762.8000,-3762.8000,0.0976,0.0000,0.0000,0.0000,767.9184,4.9000,1.0000,767.9184,0.0012,0.0000,4530.7184,0.0000,-4530.7184,4.7413,-2.5560,407.0000,0.0000,407.0000,0.0106,110.0000,3.7000,1.0000,0.0000,0.0000,0.0000,110.0000,0.0001,0.0000,0.0000,297.0000,297.0000,4.7413,16.7821,0.0000,6383.9000,-6383.9000,0.1655,0.0000,0.0000,0.0000,1302.8367,4.9000,1.0000,1302.8367,0.0010,0.0000,7686.7367,0.0000,-7686.7367,4.7413,-2.5560,850.8000,0.0000,850.8000,0.0221,229.9459,3.7000,1.0000,0.0000,0.0000,0.0000,229.9459,0.0000,0.0000,0.0000,620.8541,620.8541,13.2685,4.7557,9.0121,-2.3441,-35161.8388,1.0709,195.3086,1.9531,13.2685,4.7301,8.9993,-2.3510,-18807.7146,0.5711,195.4012,1.9540,13.2685,4.7232,8.9958,-2.3534,-16473.5532,0.4998,195.4716,1.9547,2.1418,0.0882,0.0000,0.0882,-50895.9000,-70443.1066,-70443.1066
4733.0000,4.7788,16.9782,198.2000,67001.5000,-66803.3000,1.7371,45.0455,4.4000,1.0000,14889.2222,4.5000,1.0000,14934.2677,0.1103,0.0000,81890.7222,153.1545,-81737.5677,4.7788,-2.5185,13097.2000,0.0000,13097.2000,0.3396,3539.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3539.7838,0.0113,0.0000,0.0000,9557.4162,9557.4162,4.7788,16.8196,0.0000,3701.3000,-3701.3000,0.0960,0.0000,0.0000,0.0000,755.3673,4.9000,1.0000,755.3673,0.0014,0.0000,4456.6673,0.0000,-4456.6673,4.7788,-2.5185,543.6000,0.0000,543.6000,0.0141,146.9189,3.7000,1.0000,0.0000,0.0000,0.0000,146.9189,0.0001,0.0000,0.0000,396.6811,396.6811,4.7788,16.8196,0.0000,6807.7000,-6807.7000,0.1765,0.0000,0.0000,0.0000,1389.3265,4.9000,1.0000,1389.3265,0.0014,0.0000,8197.0265,0.0000,-8197.0265,4.7788,-2.5185,4431.5000,0.0000,4431.5000,0.1149,1197.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1197.7027,0.0000,0.0000,0.0000,3233.7973,3233.7973,13.2744,4.7931,9.0338,-2.7022,-40533.1370,1.2391,225.7642,2.2576,13.2744,4.7677,9.0211,-2.7101,-21680.4896,0.6608,225.8702,2.2587,13.2744,4.7608,9.0176,-2.7128,-18989.7404,0.5783,225.9512,2.2595,2.4782,0.1245,0.0000,0.1245,-59240.0000,-81203.3670,-81203.3670
4734.0000,4.8187,16.9823,1179.9000,155526.4000,-154346.5000,4.0323,268.1591,4.4000,1.0000,34561.4222,4.5000,1.0000,34829.5813,1.0288,0.0000,190087.8222,911.7409,-189176.0813,4.8187,-2.4786,13104.8000,0.0000,13104.8000,0.3398,3541.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3541.8378,0.0335,0.0000,0.0000,9562.9622,9562.9622,4.8187,16.8596,0.0000,4937.1000,-4937.1000,0.1280,0.0000,0.0000,0.0000,1007.5714,4.9000,1.0000,1007.5714,0.0049,0.0000,5944.6714,0.0000,-5944.6714,4.8187,-2.4786,500.4000,0.0000,500.4000,0.0130,135.2432,3.7000,1.0000,0.0000,0.0000,0.0000,135.2432,0.0002,0.0000,0.0000,365.1568,365.1568,4.8187,16.8596,0.0000,10157.1000,-10157.1000,0.2633,0.0000,0.0000,0.0000,2072.8776,4.9000,1.0000,2072.8776,0.0055,0.0000,12229.9776,0.0000,-12229.9776,4.8187,-2.4786,14862.2000,0.0000,14862.2000,0.3853,4016.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4016.8108,0.0000,0.0000,0.0000,10845.3892,10845.3892,14.1903,4.8319,9.5111,-6.2105,-93157.3970,2.5809,460.5176,4.6052,14.1903,4.8085,9.4994,-6.2254,-49803.5525,1.3763,460.7113,4.6071,14.1903,4.8023,9.4963,-6.2309,-43616.2727,1.2045,460.8699,4.6087,5.1617,1.0729,0.0000,1.0729,-140973.3000,-186577.2222,-186577.2222
4735.0000,5.2495,17.4717,0.0000,220172.0000,-220172.0000,5.7084,0.0000,0.0000,0.0000,48927.1111,4.5000,1.0000,48927.1111,2.7079,0.0000,269099.1111,0.0000,-269099.1111,5.2495,-2.0478,22242.9000,0.0000,22242.9000,0.5767,6011.5946,3.7000,1.0000,0.0000,0.0000,0.0000,6011.5946,0.1168,0.0000,0.0000,16231.3054,16231.3054,5.2495,17.2903,0.0000,19284.2000,-19284.2000,0.5000,0.0000,0.0000,0.0000,3935.5510,4.9000,1.0000,3935.5510,0.0561,0.0000,23219.7510,0.0000,-23219.7510,5.2495,-2.0478,1003.6000,0.0000,1003.6000,0.0260,271.2432,3.7000,1.0000,0.0000,0.0000,0.0000,271.2432,0.0010,0.0000,0.0000,732.3568,732.3568,5.2495,17.2903,0.0000,13110.7000,-13110.7000,0.3399,0.0000,0.0000,0.0000,2675.6531,4.9000,1.0000,2675.6531,0.0116,0.0000,15786.3531,0.0000,-15786.3531,5.2495,-2.0478,15796.3000,0.0000,15796.3000,0.4095,4269.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4269.2703,0.0000,0.0000,0.0000,11527.0297,11527.0297,14.8382,5.2615,10.0498,-9.3088,-139631.2581,3.7802,658.9386,6.5894,14.8382,5.2401,10.0391,-9.3288,-74630.0902,2.0160,659.1854,6.5919,14.8382,5.2345,10.0363,-9.3362,-65353.1750,1.7643,659.4024,6.5940,7.5605,2.8933,0.0000,2.8933,-213524.1000,-279614.5233,-279614.5233
4736.0000,5.6892,17.9114,0.0000,249148.3000,-249148.3000,6.4596,0.0000,0.0000,0.0000,55366.2889,4.5000,1.0000,55366.2889,3.9217,0.0000,304514.5889,0.0000,-304514.5889,5.6892,-1.6081,27137.3000,0.0000,27137.3000,0.7036,7334.4054,3.7000,1.0000,0.0000,0.0000,0.0000,7334.4054,0.2156,0.0000,0.0000,19802.8946,19802.8946,5.6892,17.7300,0.0000,68901.4000,-68901.4000,1.7864,0.0000,0.0000,0.0000,14061.5102,4.9000,1.0000,14061.5102,0.5682,0.0000,82962.9102,0.0000,-82962.9102,5.6892,-1.6081,1682.6000,0.0000,1682.6000,0.0436,454.7568,3.7000,1.0000,0.0000,0.0000,0.0000,454.7568,0.0043,0.0000,0.0000,1227.8432,1227.8432,5.6892,17.7300,0.0000,14244.7000,-14244.7000,0.3693,0.0000,0.0000,0.0000,2907.0816,4.9000,1.0000,2907.0816,0.0180,0.0000,17151.7816,0.0000,-17151.7816,5.6892,-1.6081,15173.6000,0.0000,15173.6000,0.3934,4100.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4100.9730,0.0000,0.0000,0.0000,11072.6270,11072.6270,15.5892,5.7002,10.6447,-12.4036,-186054.1302,4.8780,828.7979,8.2880,15.5892,5.6805,10.6348,-12.4273,-99418.3725,2.6013,829.0750,8.2908,15.5892,5.6754,10.6323,-12.4362,-87053.4131,2.2767,829.3366,8.2934,9.7560,4.7277,0.0000,4.7277,-288300.9000,-372525.9159,-372525.9159
4737.0000,6.0502,18.2724,0.0000,268462.4000,-268462.4000,6.9604,0.0000,0.0000,0.0000,59658.3111,4.5000,1.0000,59658.3111,4.8688,0.0000,328120.7111,0.0000,-328120.7111,6.0502,-1.2471,30847.7000,0.0000,30847.7000,0.7998,8337.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8337.2162,0.2976,0.0000,0.0000,22510.4838,22510.4838,6.0502,18.0910,0.0000,88478.4000,-88478.4000,2.2940,0.0000,0.0000,0.0000,18056.8163,4.9000,1.0000,18056.8163,0.9782,0.0000,106535.2163,0.0000,-106535.2163,6.0502,-1.2471,1824.8000,0.0000,1824.8000,0.0473,493.1892,3.7000,1.0000,0.0000,0.0000,0.0000,493.1892,0.0061,0.0000,0.0000,1331.6108,1331.6108,6.0502,18.0910,0.0000,16298.8000,-16298.8000,0.4226,0.0000,0.0000,0.0000,3326.2857,4.9000,1.0000,3326.2857,0.0254,0.0000,19625.0857,0.0000,-19625.0857,6.0502,-1.2471,13305.4000,0.0000,13305.4000,0.3450,3596.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3596.0541,0.0000,0.0000,0.0000,9709.3459,9709.3459,16.0862,6.0606,11.0734,-14.0096,-210144.4796,5.4345,906.6145,9.0661,16.0862,6.0419,11.0641,-14.0346,-112276.8805,2.8981,906.8958,9.0690,16.0862,6.0372,11.0617,-14.0440,-98308.2125,2.5364,907.1737,9.0717,10.8690,6.1761,0.0000,6.1761,-327261.7000,-420729.5726,-420729.5726
4738.0000,6.4124,18.6347,0.0000,283686.5000,-283686.5000,7.3551,0.0000,0.0000,0.0000,63041.4444,4.5000,1.0000,63041.4444,5.7326,0.0000,346727.9444,0.0000,-346727.9444,6.4124,-0.8849,36419.3000,0.0000,36419.3000,0.9442,9843.0541,3.7000,1.0000,0.0000,0.0000,0.0000,9843.0541,0.4123,0.0000,0.0000,26576.2459,26576.2459,6.4124,18.4532,0.0000,102339.4000,-102339.4000,2.6533,0.0000,0.0000,0.0000,20885.5918,4.9000,1.0000,20885.5918,1.3755,0.0000,123224.9918,0.0000,-123224.9918,6.4124,-0.8849,1868.2000,0.0000,1868.2000,0.0484,504.9189,3.7000,1.0000,0.0000,0.0000,0.0000,504.9189,0.0076,0.0000,0.0000,1363.2811,1363.2811,6.4124,18.4532,0.0000,19770.4000,-19770.4000,0.5126,0.0000,0.0000,0.0000,4034.7755,4.9000,1.0000,4034.7755,0.0400,0.0000,23805.1755,0.0000,-23805.1755,6.4124,-0.8849,12059.9000,0.0000,12059.9000,0.3127,3259.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3259.4324,0.0000,0.0000,0.0000,8800.4676,8800.4676,16.4316,6.4224,11.4270,-15.2187,-228279.8961,5.9132,971.7934,9.7179,16.4316,6.4045,11.4180,-15.2446,-121957.1785,3.1534,972.0765,9.7208,16.4316,6.4001,11.4159,-15.2544,-106781.0426,2.7598,972.3677,9.7237,11.8264,7.5681,0.0000,7.5681,-355448.9000,-457018.1172,-457018.1172
4739.0000,6.7010,18.9232,0.0000,305251.2000,-305251.2000,7.9142,0.0000,0.0000,0.0000,67833.6000,4.5000,1.0000,67833.6000,7.0150,0.0000,373084.8000,0.0000,-373084.8000,6.7010,-0.5963,38274.3000,0.0000,38274.3000,0.9923,10344.4054,3.7000,1.0000,0.0000,0.0000,0.0000,10344.4054,0.4930,0.0000,0.0000,27929.8946,27929.8946,6.7010,18.7418,0.0000,112758.8000,-112758.8000,2.9235,0.0000,0.0000,0.0000,23012.0000,4.9000,1.0000,23012.0000,1.7604,0.0000,135770.8000,0.0000,-135770.8000,6.7010,-0.5963,2200.4000,0.0000,2200.4000,0.0570,594.7027,3.7000,1.0000,0.0000,0.0000,0.0000,594.7027,0.0105,0.0000,0.0000,1605.6973,1605.6973,6.7010,18.7418,0.0000,23139.7000,-23139.7000,0.5999,0.0000,0.0000,0.0000,4722.3878,4.9000,1.0000,4722.3878,0.0572,0.0000,27862.0878,0.0000,-27862.0878,6.7010,-0.5963,9724.7000,0.0000,9724.7000,0.2521,2628.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2628.2973,0.0000,0.0000,0.0000,7096.4027,7096.4027,16.8788,6.7106,11.7947,-16.6537,-249805.7461,6.3695,1030.6959,10.3070,16.8788,6.6933,11.7861,-16.6806,-133444.6536,3.3968,1030.9792,10.3098,16.8788,6.6892,11.7840,-16.6908,-116835.2935,2.9728,1031.2819,10.3128,12.7391,9.3361,0.0000,9.3361,-390950.3000,-500085.6932,-500085.6932
4740.0000,6.8411,19.0633,0.0000,320375.7000,-320375.7000,8.3063,0.0000,0.0000,0.0000,71194.6000,4.5000,1.0000,71194.6000,7.9006,0.0000,391570.3000,0.0000,-391570.3000,6.8411,-0.4562,33169.6000,0.0000,33169.6000,0.8600,8964.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8964.7568,0.4296,0.0000,0.0000,24204.8432,24204.8432,6.8411,18.8819,0.0000,110256.8000,-110256.8000,2.8586,0.0000,0.0000,0.0000,22501.3878,4.9000,1.0000,22501.3878,1.7199,0.0000,132758.1878,0.0000,-132758.1878,6.8411,-0.4562,2631.7000,0.0000,2631.7000,0.0682,711.2703,3.7000,1.0000,0.0000,0.0000,0.0000,711.2703,0.0129,0.0000,0.0000,1920.4297,1920.4297,6.8411,18.8819,0.0000,25745.4000,-25745.4000,0.6675,0.0000,0.0000,0.0000,5254.1633,4.9000,1.0000,5254.1633,0.0711,0.0000,30999.5633,0.0000,-30999.5633,6.8411,-0.4562,8479.2000,0.0000,8479.2000,0.2198,2291.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2291.6757,0.0000,0.0000,0.0000,6187.5243,6187.5243,17.2877,6.8505,12.0691,-17.4181,-261271.2134,6.4902,1038.2089,10.3821,17.2877,6.8336,12.0606,-17.4448,-139558.7658,3.4611,1038.4852,10.3849,17.2877,6.8296,12.0586,-17.4550,-122185.2746,3.0291,1038.7862,10.3879,12.9805,10.1340,0.0000,10.1340,-412097.4000,-523015.2537,-523015.2537
4741.0000,7.1733,19.3955,0.0000,335807.5000,-335807.5000,8.7064,0.0000,0.0000,0.0000,74623.8889,4.5000,1.0000,74623.8889,9.0776,0.0000,410431.3889,0.0000,-410431.3889,7.1733,-0.1240,38275.4000,0.0000,38275.4000,0.9924,10344.7027,3.7000,1.0000,0.0000,0.0000,0.0000,10344.7027,0.5667,0.0000,0.0000,27930.6973,27930.6973,7.1733,19.2141,0.0000,124158.2000,-124158.2000,3.2190,0.0000,0.0000,0.0000,25338.4082,4.9000,1.0000,25338.4082,2.2749,0.0000,149496.6082,0.0000,-149496.6082,7.1733,-0.1240,2513.3000,0.0000,2513.3000,0.0652,679.2703,3.7000,1.0000,0.0000,0.0000,0.0000,679.2703,0.0143,0.0000,0.0000,1834.0297,1834.0297,7.1733,19.2141,0.0000,28707.3000,-28707.3000,0.7443,0.0000,0.0000,0.0000,5858.6327,4.9000,1.0000,5858.6327,0.0938,0.0000,34565.9327,0.0000,-34565.9327,7.1733,-0.1240,7545.1000,0.0000,7545.1000,0.1956,2039.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2039.2162,0.0000,0.0000,0.0000,5505.8838,5505.8838,17.5870,7.1823,12.3847,-18.6244,-279366.7184,6.9614,1099.0141,10.9901,17.5870,7.1659,12.3764,-18.6522,-149217.4234,3.7124,1099.2920,10.9929,17.5870,7.1622,12.3746,-18.6627,-130639.1772,3.2490,1099.6056,10.9961,13.9229,12.0274,0.0000,12.0274,-440339.2000,-559223.3189,-559223.3189
4742.0000,7.3920,19.6142,0.0000,352467.9000,-352467.9000,9.1384,0.0000,0.0000,0.0000,78326.2000,4.5000,1.0000,78326.2000,10.3286,0.0000,430794.1000,0.0000,-430794.1000,7.3920,0.0947,36418.2000,0.0000,36418.2000,0.9442,9842.7568,3.7000,1.0000,0.0000,0.0000,0.0000,9842.7568,0.5727,0.0000,0.0000,26575.4432,26575.4432,7.3920,19.4328,0.0000,131982.6000,-131982.6000,3.4219,0.0000,0.0000,0.0000,26935.2245,4.9000,1.0000,26935.2245,2.6340,0.0000,158917.8245,0.0000,-158917.8245,7.3920,0.0947,1668.5000,0.0000,1668.5000,0.0433,450.9459,3.7000,1.0000,0.0000,0.0000,0.0000,450.9459,0.0102,0.0000,0.0000,1217.5541,1217.5541,7.3920,19.4328,0.0000,31393.8000,-31393.8000,0.8139,0.0000,0.0000,0.0000,6406.8980,4.9000,1.0000,6406.8980,0.1151,0.0000,37800.6980,0.0000,-37800.6980,7.3920,0.0947,6611.0000,0.0000,6611.0000,0.1714,1786.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1786.7568,0.0000,0.0000,0.0000,4824.2432,4824.2432,18.0048,7.4008,12.7028,-19.8133,-297198.7862,7.2665,1132.1240,11.3212,18.0048,7.3848,12.6948,-19.8414,-158731.2285,3.8751,1132.3988,11.3240,18.0048,7.3812,12.6930,-19.8522,-138965.3672,3.3914,1132.7175,11.3272,14.5331,13.6607,0.0000,13.6607,-471146.6000,-594895.3819,-594895.3819
4743.0000,7.6169,19.8391,0.0000,364991.1000,-364991.1000,9.4631,0.0000,0.0000,0.0000,81109.1333,4.5000,1.0000,81109.1333,11.3285,0.0000,446100.2333,0.0000,-446100.2333,7.6169,0.3196,34563.2000,0.0000,34563.2000,0.8961,9341.4054,3.7000,1.0000,0.0000,0.0000,0.0000,9341.4054,0.5652,0.0000,0.0000,25221.7946,25221.7946,7.6169,19.6577,0.0000,137136.3000,-137136.3000,3.5555,0.0000,0.0000,0.0000,27987.0000,4.9000,1.0000,27987.0000,2.8953,0.0000,165123.3000,0.0000,-165123.3000,7.6169,0.3196,1613.5000,0.0000,1613.5000,0.0418,436.0811,3.7000,1.0000,0.0000,0.0000,0.0000,436.0811,0.0104,0.0000,0.0000,1177.4189,1177.4189,7.6169,19.6577,0.0000,32840.5000,-32840.5000,0.8515,0.0000,0.0000,0.0000,6702.1429,4.9000,1.0000,6702.1429,0.1302,0.0000,39542.6429,0.0000,-39542.6429,7.6169,0.3196,7545.1000,0.0000,7545.1000,0.1956,2039.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2039.2162,0.0000,0.0000,0.0000,5505.8838,5505.8838,18.3111,7.6256,12.9683,-20.6119,-309179.1271,7.5018,1156.0226,11.5602,18.3111,7.6099,12.9605,-20.6404,-165122.9786,4.0006,1156.2939,11.5629,18.3111,7.6064,12.9588,-20.6513,-144558.9732,3.5012,1156.6156,11.5662,15.0036,14.9297,0.0000,14.9297,-491246.1000,-618861.0789,-618861.0789
4744.0000,7.7254,19.9476,0.0000,368063.4000,-368063.4000,9.5427,0.0000,0.0000,0.0000,81791.8667,4.5000,1.0000,81791.8667,11.4894,0.0000,449855.2667,0.0000,-449855.2667,7.7254,0.4281,29453.4000,0.0000,29453.4000,0.7636,7960.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7960.3784,0.4638,0.0000,0.0000,21493.0216,21493.0216,7.7254,19.7662,0.0000,133555.9000,-133555.9000,3.4627,0.0000,0.0000,0.0000,27256.3061,4.9000,1.0000,27256.3061,2.7320,0.0000,160812.2061,0.0000,-160812.2061,7.7254,0.4281,2072.5000,0.0000,2072.5000,0.0537,560.1351,3.7000,1.0000,0.0000,0.0000,0.0000,560.1351,0.0134,0.0000,0.0000,1512.3649,1512.3649,7.7254,19.7662,0.0000,35030.9000,-35030.9000,0.9082,0.0000,0.0000,0.0000,7149.1633,4.9000,1.0000,7149.1633,0.1503,0.0000,42180.0633,0.0000,-42180.0633,7.7254,0.4281,8790.6000,0.0000,8790.6000,0.2279,2375.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2375.8378,0.0000,0.0000,0.0000,6414.7622,6414.7622,18.5307,7.7340,13.1323,-20.7643,-311465.0340,7.4794,1144.8233,11.4482,18.5307,7.7184,13.1245,-20.7925,-166339.6686,3.9887,1145.0884,11.4509,18.5307,7.7150,13.1228,-20.8032,-145622.6848,3.4908,1145.4052,11.4541,14.9589,14.8489,0.0000,14.8489,-496333.7000,-623427.3874,-623427.3874
4745.0000,7.7648,19.9871,0.0000,380455.3000,-380455.3000,9.8640,0.0000,0.0000,0.0000,84545.6222,4.5000,1.0000,84545.6222,12.3438,0.0000,465000.9222,0.0000,-465000.9222,7.7648,0.4675,19240.7000,0.0000,19240.7000,0.4989,5200.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5200.1892,0.2839,0.0000,0.0000,14040.5108,14040.5108,7.7648,19.8057,0.0000,124690.6000,-124690.6000,3.2328,0.0000,0.0000,0.0000,25447.0612,4.9000,1.0000,25447.0612,2.3783,0.0000,150137.6612,0.0000,-150137.6612,7.7648,0.4675,1327.2000,0.0000,1327.2000,0.0344,358.7027,3.7000,1.0000,0.0000,0.0000,0.0000,358.7027,0.0081,0.0000,0.0000,968.4973,968.4973,7.7648,19.8057,0.0000,37272.4000,-37272.4000,0.9664,0.0000,0.0000,0.0000,7606.6122,4.9000,1.0000,7606.6122,0.1705,0.0000,44879.0122,0.0000,-44879.0122,7.7648,0.4675,11592.9000,0.0000,11592.9000,0.3006,3133.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3133.2162,0.0000,0.0000,0.0000,8459.6838,8459.6838,18.8434,7.7734,13.3084,-21.2019,-318027.8247,7.4485,1131.8717,11.3187,18.8434,7.7578,13.3006,-21.2297,-169837.7808,3.9722,1132.1317,11.3213,18.8434,7.7545,13.2990,-21.2405,-148683.2984,3.4764,1132.4435,11.3244,14.8970,15.1846,0.0000,15.1846,-510257.5000,-636548.9038,-636548.9038
4746.0000,7.2929,19.5151,0.0000,284427.6000,-284427.6000,7.3743,0.0000,0.0000,0.0000,63206.1333,4.5000,1.0000,63206.1333,5.5543,0.0000,347633.7333,0.0000,-347633.7333,7.2929,-0.0044,15856.2000,0.0000,15856.2000,0.4111,4285.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4285.4595,0.1436,0.0000,0.0000,11570.7405,11570.7405,7.2929,19.3337,0.0000,95042.0000,-95042.0000,2.4641,0.0000,0.0000,0.0000,19396.3265,4.9000,1.0000,19396.3265,1.1173,0.0000,114438.3265,0.0000,-114438.3265,7.2929,-0.0044,1098.2000,0.0000,1098.2000,0.0285,296.8108,3.7000,1.0000,0.0000,0.0000,0.0000,296.8108,0.0045,0.0000,0.0000,801.3892,801.3892,7.2929,19.3337,0.0000,38968.8000,-38968.8000,1.0103,0.0000,0.0000,0.0000,7952.8163,4.9000,1.0000,7952.8163,0.1619,0.0000,46921.6163,0.0000,-46921.6163,7.2929,-0.0044,13616.7000,0.0000,13616.7000,0.3530,3680.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3680.1892,0.0000,0.0000,0.0000,9936.5108,9936.5108,18.1319,7.3021,12.7170,-16.2090,-243134.6538,5.8207,906.3298,9.0633,18.1319,7.2853,12.7086,-16.2326,-129860.7166,3.1041,906.5634,9.0656,18.1319,7.2817,12.7068,-16.2414,-113689.6652,2.7166,906.8195,9.0682,11.6414,6.9816,0.0000,6.9816,-387867.3000,-486685.0356,-486685.0356
4747.0000,7.0703,19.2925,0.0000,270866.6000,-270866.6000,7.0227,0.0000,0.0000,0.0000,60192.5778,4.5000,1.0000,60192.5778,4.8348,0.0000,331059.1778,0.0000,-331059.1778,7.0703,-0.2270,15838.4000,0.0000,15838.4000,0.4106,4280.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4280.6486,0.1280,0.0000,0.0000,11557.7514,11557.7514,7.0703,19.1111,0.0000,80565.1000,-80565.1000,2.0888,0.0000,0.0000,0.0000,16441.8571,4.9000,1.0000,16441.8571,0.7838,0.0000,97006.9571,0.0000,-97006.9571,7.0703,-0.2270,845.0000,0.0000,845.0000,0.0219,228.3784,3.7000,1.0000,0.0000,0.0000,0.0000,228.3784,0.0029,0.0000,0.0000,616.6216,616.6216,7.0703,19.1111,0.0000,37548.8000,-37548.8000,0.9735,0.0000,0.0000,0.0000,7663.0204,4.9000,1.0000,7663.0204,0.1409,0.0000,45211.8204,0.0000,-45211.8204,7.0703,-0.2270,12994.0000,0.0000,12994.0000,0.3369,3511.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3511.8919,0.0000,0.0000,0.0000,9482.1081,9482.1081,17.8577,7.0798,12.4688,-15.0407,-225610.8099,5.4272,853.8142,8.5381,17.8577,7.0626,12.4601,-15.0634,-120507.5094,2.8943,854.0443,8.5404,17.8577,7.0588,12.4582,-15.0719,-105503.1549,2.5330,854.2891,8.5429,10.8545,5.8904,0.0000,5.8904,-359303.1000,-451621.4742,-451621.4742
4748.0000,6.6200,18.8422,0.0000,197207.6000,-197207.6000,5.1130,0.0000,0.0000,0.0000,43823.9111,4.5000,1.0000,43823.9111,2.0377,0.0000,241031.5111,0.0000,-241031.5111,6.6200,-0.6773,15849.2000,0.0000,15849.2000,0.4109,4283.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4283.5676,0.0773,0.0000,0.0000,11565.6324,11565.6324,6.6200,18.6608,0.0000,54774.0000,-54774.0000,1.4201,0.0000,0.0000,0.0000,11178.3673,4.9000,1.0000,11178.3673,0.2969,0.0000,65952.3673,0.0000,-65952.3673,6.6200,-0.6773,924.4000,0.0000,924.4000,0.0240,249.8378,3.7000,1.0000,0.0000,0.0000,0.0000,249.8378,0.0020,0.0000,0.0000,674.5622,674.5622,6.6200,18.6608,0.0000,33929.5000,-33929.5000,0.8797,0.0000,0.0000,0.0000,6924.3878,4.9000,1.0000,6924.3878,0.0934,0.0000,40853.8878,0.0000,-40853.8878,6.6200,-0.6773,11904.2000,0.0000,11904.2000,0.3086,3217.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3217.3514,0.0000,0.0000,0.0000,8686.8486,8686.8486,17.0117,6.6303,11.8210,-10.8862,-163292.4733,4.0781,659.1799,6.5918,17.0117,6.6117,11.8117,-10.9047,-87237.9968,2.1748,659.3796,6.5938,17.0117,6.6074,11.8096,-10.9115,-76380.2529,1.9034,659.5752,6.5958,8.1563,2.5073,0.0000,2.5073,-257233.3000,-326910.7230,-326910.7230
4749.0000,6.2159,18.4381,0.0000,181777.8000,-181777.8000,4.7129,0.0000,0.0000,0.0000,40395.0667,4.5000,1.0000,40395.0667,1.6096,0.0000,222172.8667,0.0000,-222172.8667,6.2159,-1.0814,13418.1000,0.0000,13418.1000,0.3479,3626.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3626.5135,0.0523,0.0000,0.0000,9791.5865,9791.5865,6.2159,18.2567,0.0000,38956.7000,-38956.7000,1.0100,0.0000,0.0000,0.0000,7950.3469,4.9000,1.0000,7950.3469,0.1460,0.0000,46907.0469,0.0000,-46907.0469,6.2159,-1.0814,550.5000,0.0000,550.5000,0.0143,148.7838,3.7000,1.0000,0.0000,0.0000,0.0000,148.7838,0.0008,0.0000,0.0000,401.7162,401.7162,6.2159,18.2567,0.0000,30058.2000,-30058.2000,0.7793,0.0000,0.0000,0.0000,6134.3265,4.9000,1.0000,6134.3265,0.0645,0.0000,36192.5265,0.0000,-36192.5265,6.2159,-1.0814,9724.7000,0.0000,9724.7000,0.2521,2628.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2628.2973,0.0000,0.0000,0.0000,7096.4027,7096.4027,16.7076,6.2267,11.4672,-9.5895,-143842.3694,3.5583,583.7886,5.8379,16.7076,6.2072,11.4574,-9.6065,-76851.8248,1.8976,583.9772,5.8398,16.7076,6.2027,11.4551,-9.6126,-67288.5406,1.6607,584.1547,5.8415,7.1166,1.8732,0.0000,1.8732,-227099.4000,-287982.7347,-287982.7347
