Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4750.0000,5.9277,18.1500,0.0000,151507.5000,-151507.5000,3.9281,0.0000,0.0000,0.0000,33668.3333,4.5000,1.0000,33668.3333,0.9813,0.0000,185175.8333,0.0000,-185175.8333,5.9277,-1.3696,13099.6000,0.0000,13099.6000,0.3396,3540.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3540.4324,0.0381,0.0000,0.0000,9559.1676,9559.1676,5.9277,17.9685,0.0000,29958.7000,-29958.7000,0.7767,0.0000,0.0000,0.0000,6114.0204,4.9000,1.0000,6114.0204,0.0779,0.0000,36072.7204,0.0000,-36072.7204,5.9277,-1.3696,412.0000,0.0000,412.0000,0.0107,111.3514,3.7000,1.0000,0.0000,0.0000,0.0000,111.3514,0.0004,0.0000,0.0000,300.6486,300.6486,5.9277,17.9685,0.0000,25097.2000,-25097.2000,0.6507,0.0000,0.0000,0.0000,5121.8776,4.9000,1.0000,5121.8776,0.0390,0.0000,30219.0776,0.0000,-30219.0776,5.9277,-1.3696,8479.2000,0.0000,8479.2000,0.2198,2291.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2291.6757,0.0000,0.0000,0.0000,6187.5243,6187.5243,16.2281,5.9391,11.0836,-7.8386,-117579.6869,2.9628,494.0654,4.9407,16.2281,5.9186,11.0734,-7.8535,-62828.2901,1.5800,494.2365,4.9424,16.2281,5.9137,11.0709,-7.8589,-55012.3138,1.3828,494.3905,4.9439,5.9257,1.1368,0.0000,1.1368,-184572.6000,-235420.2908,-235420.2908
4751.0000,5.6042,17.8264,0.0000,136686.5000,-136686.5000,3.5439,0.0000,0.0000,0.0000,30374.7778,4.5000,1.0000,30374.7778,0.7426,0.0000,167061.2778,0.0000,-167061.2778,5.6042,-1.6931,13104.5000,0.0000,13104.5000,0.3398,3541.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3541.7568,0.0324,0.0000,0.0000,9562.7432,9562.7432,5.6042,17.6450,0.0000,25223.0000,-25223.0000,0.6540,0.0000,0.0000,0.0000,5147.5510,4.9000,1.0000,5147.5510,0.0524,0.0000,30370.5510,0.0000,-30370.5510,5.6042,-1.6931,415.7000,0.0000,415.7000,0.0108,112.3514,3.7000,1.0000,0.0000,0.0000,0.0000,112.3514,0.0003,0.0000,0.0000,303.3486,303.3486,5.6042,17.6450,0.0000,20398.8000,-20398.8000,0.5289,0.0000,0.0000,0.0000,4163.0204,4.9000,1.0000,4163.0204,0.0225,0.0000,24561.8204,0.0000,-24561.8204,5.6042,-1.6931,4742.8000,0.0000,4742.8000,0.1230,1281.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1281.8378,0.0000,0.0000,0.0000,3460.9622,3460.9622,16.0078,5.6160,10.8119,-6.9476,-104214.3345,2.6001,438.6241,4.3862,16.0078,5.5948,10.8013,-6.9612,-55689.5354,1.3866,438.7839,4.3878,16.0078,5.5896,10.7987,-6.9661,-48762.7253,1.2135,438.9235,4.3892,5.2002,0.8502,0.0000,0.8502,-164045.3000,-208666.5952,-208666.5952
4752.0000,5.3111,17.5333,0.0000,121112.4000,-121112.4000,3.1401,0.0000,0.0000,0.0000,26913.8667,4.5000,1.0000,26913.8667,0.5375,0.0000,148026.2667,0.0000,-148026.2667,5.3111,-1.9862,13104.9000,0.0000,13104.9000,0.3398,3541.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3541.8649,0.0274,0.0000,0.0000,9563.0351,9563.0351,5.3111,17.3519,0.0000,23299.5000,-23299.5000,0.6041,0.0000,0.0000,0.0000,4755.0000,4.9000,1.0000,4755.0000,0.0409,0.0000,28054.5000,0.0000,-28054.5000,5.3111,-1.9862,406.0000,0.0000,406.0000,0.0105,109.7297,3.7000,1.0000,0.0000,0.0000,0.0000,109.7297,0.0003,0.0000,0.0000,296.2703,296.2703,5.3111,17.3519,0.0000,16464.7000,-16464.7000,0.4269,0.0000,0.0000,0.0000,3360.1429,4.9000,1.0000,3360.1429,0.0128,0.0000,19824.8429,0.0000,-19824.8429,5.3111,-1.9862,1473.5000,0.0000,1473.5000,0.0382,398.2432,3.7000,1.0000,0.0000,0.0000,0.0000,398.2432,0.0000,0.0000,0.0000,1075.2568,1075.2568,15.8291,5.3233,10.5762,-6.1585,-92377.5383,2.2798,388.4829,3.8848,15.8291,5.3014,10.5653,-6.1708,-49366.5101,1.2158,388.6310,3.8863,15.8291,5.2960,10.5625,-6.1753,-43226.9990,1.0640,388.7570,3.8876,4.5595,0.6189,0.0000,0.6189,-145892.2000,-184971.0474,-184971.0474
4753.0000,5.1566,17.3788,0.0000,115625.8000,-115625.8000,2.9978,0.0000,0.0000,0.0000,25694.6222,4.5000,1.0000,25694.6222,0.4733,0.0000,141320.4222,0.0000,-141320.4222,5.1566,-2.1407,13086.4000,0.0000,13086.4000,0.3393,3536.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3536.8649,0.0251,0.0000,0.0000,9549.5351,9549.5351,5.1566,17.1974,0.0000,19715.8000,-19715.8000,0.5112,0.0000,0.0000,0.0000,4023.6327,4.9000,1.0000,4023.6327,0.0293,0.0000,23739.4327,0.0000,-23739.4327,5.1566,-2.1407,419.0000,0.0000,419.0000,0.0109,113.2432,3.7000,1.0000,0.0000,0.0000,0.0000,113.2432,0.0002,0.0000,0.0000,305.7568,305.7568,5.1566,17.1974,0.0000,13768.2000,-13768.2000,0.3570,0.0000,0.0000,0.0000,2809.8367,4.9000,1.0000,2809.8367,0.0081,0.0000,16578.0367,0.0000,-16578.0367,5.1566,-2.1407,850.0000,0.0000,850.0000,0.0220,229.7297,3.7000,1.0000,0.0000,0.0000,0.0000,229.7297,0.0000,0.0000,0.0000,620.2703,620.2703,15.6275,5.1691,10.3983,-5.6986,-85478.3647,2.1191,363.8686,3.6387,15.6275,5.1467,10.3871,-5.7103,-45682.2218,1.1301,364.0118,3.6401,15.6275,5.1411,10.3843,-5.7145,-40001.7429,0.9890,364.1315,3.6413,4.2381,0.5361,0.0000,0.5361,-134754.4000,-171162.3294,-171162.3294
4754.0000,5.0328,17.2550,0.0000,106949.6000,-106949.6000,2.7729,0.0000,0.0000,0.0000,23766.5778,4.5000,1.0000,23766.5778,0.3844,0.0000,130716.1778,0.0000,-130716.1778,5.0328,-2.2645,13084.1000,0.0000,13084.1000,0.3392,3536.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3536.2432,0.0225,0.0000,0.0000,9547.8568,9547.8568,5.0328,17.0736,0.0000,18189.4000,-18189.4000,0.4716,0.0000,0.0000,0.0000,3712.1224,4.9000,1.0000,3712.1224,0.0238,0.0000,21901.5224,0.0000,-21901.5224,5.0328,-2.2645,406.2000,0.0000,406.2000,0.0105,109.7838,3.7000,1.0000,0.0000,0.0000,0.0000,109.7838,0.0002,0.0000,0.0000,296.4162,296.4162,5.0328,17.0736,0.0000,11529.1000,-11529.1000,0.2989,0.0000,0.0000,0.0000,2352.8776,4.9000,1.0000,2352.8776,0.0052,0.0000,13881.9776,0.0000,-13881.9776,5.0328,-2.2645,383.4000,0.0000,383.4000,0.0099,103.6216,3.7000,1.0000,0.0000,0.0000,0.0000,103.6216,0.0000,0.0000,0.0000,279.7784,279.7784,15.4203,5.0456,10.2330,-5.2061,-78091.0265,1.9515,337.4951,3.3750,15.4203,5.0227,10.2215,-5.2171,-41736.8459,1.0407,337.6318,3.3763,15.4203,5.0169,10.2186,-5.2211,-36547.7540,0.9108,337.7442,3.3774,3.9031,0.4361,0.0000,0.4361,-122794.4000,-156375.6264,-156375.6264
4755.0000,4.9534,17.1756,0.0000,98550.8000,-98550.8000,2.5551,0.0000,0.0000,0.0000,21900.1778,4.5000,1.0000,21900.1778,0.3091,0.0000,120450.9778,0.0000,-120450.9778,4.9534,-2.3439,13074.4000,0.0000,13074.4000,0.3390,3533.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3533.6216,0.0201,0.0000,0.0000,9540.7784,9540.7784,4.9534,16.9942,0.0000,16525.0000,-16525.0000,0.4284,0.0000,0.0000,0.0000,3372.4490,4.9000,1.0000,3372.4490,0.0188,0.0000,19897.4490,0.0000,-19897.4490,4.9534,-2.3439,419.2000,0.0000,419.2000,0.0109,113.2973,3.7000,1.0000,0.0000,0.0000,0.0000,113.2973,0.0002,0.0000,0.0000,305.9027,305.9027,4.9534,16.9942,0.0000,9657.0000,-9657.0000,0.2504,0.0000,0.0000,0.0000,1970.8163,4.9000,1.0000,1970.8163,0.0033,0.0000,11627.8163,0.0000,-11627.8163,4.9534,-2.3439,383.4000,0.0000,383.4000,0.0099,103.6216,3.7000,1.0000,0.0000,0.0000,0.0000,103.6216,0.0000,0.0000,0.0000,279.7784,279.7784,15.1871,4.9665,10.0768,-4.7223,-70833.9599,1.7969,312.8465,3.1285,15.1871,4.9431,10.0651,-4.7326,-37861.1137,0.9582,312.9767,3.1298,15.1871,4.9371,10.0621,-4.7364,-33154.7100,0.8386,313.0821,3.1308,3.5937,0.3515,0.0000,0.3515,-110855.8000,-141849.7836,-141849.7836
4756.0000,4.8813,17.1035,0.0000,120009.3000,-120009.3000,3.1115,0.0000,0.0000,0.0000,26668.7333,4.5000,1.0000,26668.7333,0.5193,0.0000,146678.0333,0.0000,-146678.0333,4.8813,-2.4160,13074.5000,0.0000,13074.5000,0.3390,3533.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3533.6486,0.0253,0.0000,0.0000,9540.8514,9540.8514,4.8813,16.9221,0.0000,15042.7000,-15042.7000,0.3900,0.0000,0.0000,0.0000,3069.9388,4.9000,1.0000,3069.9388,0.0189,0.0000,18112.6388,0.0000,-18112.6388,4.8813,-2.4160,406.7000,0.0000,406.7000,0.0105,109.9189,3.7000,1.0000,0.0000,0.0000,0.0000,109.9189,0.0002,0.0000,0.0000,296.7811,296.7811,4.8813,16.9221,0.0000,8301.8000,-8301.8000,0.2152,0.0000,0.0000,0.0000,1694.2449,4.9000,1.0000,1694.2449,0.0023,0.0000,9996.0449,0.0000,-9996.0449,4.8813,-2.4160,849.6000,0.0000,849.6000,0.0220,229.6216,3.7000,1.0000,0.0000,0.0000,0.0000,229.6216,0.0000,0.0000,0.0000,619.9784,619.9784,15.3026,4.8943,10.0985,-5.4708,-82061.7454,2.0441,355.5659,3.5557,15.3026,4.8711,10.0869,-5.4825,-43859.9618,1.0901,355.7126,3.5571,15.3026,4.8651,10.0839,-5.4868,-38407.3990,0.9540,355.8322,3.5583,4.0883,0.5660,0.0000,0.5660,-129023.0000,-164329.1062,-164329.1062
4757.0000,5.0273,17.2495,0.0000,130430.9000,-130430.9000,3.3817,0.0000,0.0000,0.0000,28984.6444,4.5000,1.0000,28984.6444,0.6466,0.0000,159415.5444,0.0000,-159415.5444,5.0273,-2.2700,13074.9000,0.0000,13074.9000,0.3390,3533.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3533.7568,0.0277,0.0000,0.0000,9541.1432,9541.1432,5.0273,17.0681,0.0000,12786.3000,-12786.3000,0.3315,0.0000,0.0000,0.0000,2609.4490,4.9000,1.0000,2609.4490,0.0158,0.0000,15395.7490,0.0000,-15395.7490,5.0273,-2.2700,543.1000,0.0000,543.1000,0.0141,146.7838,3.7000,1.0000,0.0000,0.0000,0.0000,146.7838,0.0002,0.0000,0.0000,396.3162,396.3162,5.0273,17.0681,0.0000,8723.6000,-8723.6000,0.2262,0.0000,0.0000,0.0000,1780.3265,4.9000,1.0000,1780.3265,0.0030,0.0000,10503.9265,0.0000,-10503.9265,5.0273,-2.2700,4423.9000,0.0000,4423.9000,0.1147,1195.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1195.6486,0.0000,0.0000,0.0000,3228.2514,3228.2514,15.1547,5.0402,10.0975,-5.7310,-85964.6964,2.2036,383.3136,3.8331,15.1547,5.0171,10.0859,-5.7435,-45948.2251,1.1751,383.4704,3.8347,15.1547,5.0112,10.0830,-5.7481,-40236.5876,1.0284,383.5991,3.8360,4.4071,0.6934,0.0000,0.6934,-133898.9000,-172149.5091,-172149.5091
4758.0000,5.4523,17.6746,0.0000,220375.9000,-220375.9000,5.7137,0.0000,0.0000,0.0000,48972.4222,4.5000,1.0000,48972.4222,2.6364,0.0000,269348.3222,0.0000,-269348.3222,5.4523,-1.8450,13077.8000,0.0000,13077.8000,0.3391,3534.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3534.5405,0.0548,0.0000,0.0000,9543.2595,9543.2595,5.4523,17.4931,0.0000,3892.4000,-3892.4000,0.1009,0.0000,0.0000,0.0000,794.3673,4.9000,1.0000,794.3673,0.0056,0.0000,4686.7673,0.0000,-4686.7673,5.4523,-1.8450,497.4000,0.0000,497.4000,0.0129,134.4324,3.7000,1.0000,0.0000,0.0000,0.0000,134.4324,0.0003,0.0000,0.0000,362.9676,362.9676,5.4523,17.4931,0.0000,12126.3000,-12126.3000,0.3144,0.0000,0.0000,0.0000,2474.7551,4.9000,1.0000,2474.7551,0.0083,0.0000,14601.0551,0.0000,-14601.0551,5.4523,-1.8450,14836.0000,0.0000,14836.0000,0.3847,4009.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4009.7297,0.0000,0.0000,0.0000,10826.2703,10826.2703,15.5693,5.4643,10.5168,-8.9195,-133792.3843,3.4328,586.4571,5.8646,15.5693,5.4429,10.5061,-8.9376,-71501.0596,1.8307,586.6749,5.8667,15.5693,5.4374,10.5034,-8.9443,-62610.2035,1.6022,586.8655,5.8687,6.8656,2.7055,0.0000,2.7055,-207983.4000,-267903.6474,-267903.6474
4759.0000,5.9331,18.1554,0.0000,271436.1000,-271436.1000,7.0375,0.0000,0.0000,0.0000,60319.1333,4.5000,1.0000,60319.1333,4.7404,0.0000,331755.2333,0.0000,-331755.2333,5.9331,-1.3641,22214.8000,0.0000,22214.8000,0.5760,6004.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6004.0000,0.1502,0.0000,0.0000,16210.8000,16210.8000,5.9331,17.9740,0.0000,11120.2000,-11120.2000,0.2883,0.0000,0.0000,0.0000,2269.4286,4.9000,1.0000,2269.4286,0.0315,0.0000,13389.6286,0.0000,-13389.6286,5.9331,-1.3641,1004.5000,0.0000,1004.5000,0.0260,271.4865,3.7000,1.0000,0.0000,0.0000,0.0000,271.4865,0.0010,0.0000,0.0000,733.0135,733.0135,5.9331,17.9740,0.0000,15186.9000,-15186.9000,0.3937,0.0000,0.0000,0.0000,3099.3673,4.9000,1.0000,3099.3673,0.0155,0.0000,18286.2673,0.0000,-18286.2673,5.9331,-1.3641,15768.4000,0.0000,15768.4000,0.4088,4261.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4261.7297,0.0000,0.0000,0.0000,11506.6703,11506.6703,15.8812,5.9444,10.9128,-11.1534,-167300.5772,4.3652,733.2249,7.3322,15.8812,5.9243,10.9027,-11.1750,-89399.6139,2.3279,733.4741,7.3347,15.8812,5.9192,10.9002,-11.1829,-78280.4544,2.0373,733.7050,7.3371,8.7304,4.9386,0.0000,4.9386,-258755.5000,-334980.6455,-334980.6455
4760.0000,6.3612,18.5834,0.0000,291147.8000,-291147.8000,7.5485,0.0000,0.0000,0.0000,64699.5111,4.5000,1.0000,64699.5111,5.9257,0.0000,355847.3111,0.0000,-355847.3111,6.3612,-0.9361,27097.3000,0.0000,27097.3000,0.7025,7323.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7323.5946,0.2564,0.0000,0.0000,19773.7054,19773.7054,6.3612,18.4020,0.0000,63869.5000,-63869.5000,1.6559,0.0000,0.0000,0.0000,13034.5918,4.9000,1.0000,13034.5918,0.5601,0.0000,76904.0918,0.0000,-76904.0918,6.3612,-0.9361,1679.8000,0.0000,1679.8000,0.0436,454.0000,3.7000,1.0000,0.0000,0.0000,0.0000,454.0000,0.0046,0.0000,0.0000,1225.8000,1225.8000,6.3612,18.4020,0.0000,16452.1000,-16452.1000,0.4266,0.0000,0.0000,0.0000,3357.5714,4.9000,1.0000,3357.5714,0.0241,0.0000,19809.6714,0.0000,-19809.6714,6.3612,-0.9361,15146.8000,0.0000,15146.8000,0.3927,4093.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4093.7297,0.0000,0.0000,0.0000,11053.0703,11053.0703,16.4843,6.3716,11.4280,-14.0024,-210036.3003,5.3849,884.9412,8.8494,16.4843,6.3529,11.4186,-14.0272,-112217.2670,2.8717,885.2137,8.8521,16.4843,6.3483,11.4163,-14.0364,-98254.9314,2.5133,885.4832,8.8548,10.7698,6.7707,0.0000,6.7707,-327545.5000,-420508.4987,-420508.4987
4761.0000,6.5954,18.8176,0.0000,297322.2000,-297322.2000,7.7086,0.0000,0.0000,0.0000,66071.6000,4.5000,1.0000,66071.6000,6.3124,0.0000,363393.8000,0.0000,-363393.8000,6.5954,-0.7019,30802.3000,0.0000,30802.3000,0.7986,8324.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8324.9459,0.3130,0.0000,0.0000,22477.3541,22477.3541,6.5954,18.6362,0.0000,65636.4000,-65636.4000,1.7017,0.0000,0.0000,0.0000,13395.1837,4.9000,1.0000,13395.1837,0.6102,0.0000,79031.5837,0.0000,-79031.5837,6.5954,-0.7019,1821.8000,0.0000,1821.8000,0.0472,492.3784,3.7000,1.0000,0.0000,0.0000,0.0000,492.3784,0.0053,0.0000,0.0000,1329.4216,1329.4216,6.5954,18.6362,0.0000,19083.7000,-19083.7000,0.4948,0.0000,0.0000,0.0000,3894.6327,4.9000,1.0000,3894.6327,0.0330,0.0000,22978.3327,0.0000,-22978.3327,6.5954,-0.7019,13281.9000,0.0000,13281.9000,0.3444,3589.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3589.7027,0.0000,0.0000,0.0000,9692.1973,9692.1973,16.6878,6.6055,11.6467,-14.3823,-215734.0409,5.5477,903.3109,9.0331,16.6878,6.5873,11.6375,-14.4071,-115256.5582,2.9585,903.5786,9.0358,16.6878,6.5829,11.6354,-14.4163,-100914.1443,2.5892,903.8494,9.0385,11.0954,7.2739,0.0000,7.2739,-336136.3000,-431904.7434,-431904.7434
4762.0000,6.8801,19.1024,0.0000,310320.8000,-310320.8000,8.0456,0.0000,0.0000,0.0000,68960.1778,4.5000,1.0000,68960.1778,7.1834,0.0000,379280.9778,0.0000,-379280.9778,6.8801,-0.4172,36366.0000,0.0000,36366.0000,0.9429,9828.6486,3.7000,1.0000,0.0000,0.0000,0.0000,9828.6486,0.4269,0.0000,0.0000,26537.3514,26537.3514,6.8801,18.9209,0.0000,78223.6000,-78223.6000,2.0281,0.0000,0.0000,0.0000,15964.0000,4.9000,1.0000,15964.0000,0.8914,0.0000,94187.6000,0.0000,-94187.6000,6.8801,-0.4172,1865.0000,0.0000,1865.0000,0.0484,504.0541,3.7000,1.0000,0.0000,0.0000,0.0000,504.0541,0.0067,0.0000,0.0000,1360.9459,1360.9459,6.8801,18.9209,0.0000,23172.9000,-23172.9000,0.6008,0.0000,0.0000,0.0000,4729.1633,4.9000,1.0000,4729.1633,0.0527,0.0000,27902.0633,0.0000,-27902.0633,6.8801,-0.4172,12038.7000,0.0000,12038.7000,0.3121,3253.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3253.7027,0.0000,0.0000,0.0000,8784.9973,8784.9973,16.9386,6.8899,11.9143,-15.4744,-232116.1096,5.9889,964.2516,9.6425,16.9386,6.8723,11.9054,-15.5003,-124002.0375,3.1938,964.5235,9.6452,16.9386,6.8681,11.9033,-15.5099,-108569.1994,2.7952,964.8078,9.6481,11.9779,8.5611,0.0000,8.5611,-361447.6000,-464687.3464,-464687.3464
4763.0000,7.1425,19.3647,0.0000,325878.3000,-325878.3000,8.4490,0.0000,0.0000,0.0000,72417.4000,4.5000,1.0000,72417.4000,8.2884,0.0000,398295.7000,0.0000,-398295.7000,7.1425,-0.1548,38215.7000,0.0000,38215.7000,0.9908,10328.5676,3.7000,1.0000,0.0000,0.0000,0.0000,10328.5676,0.5128,0.0000,0.0000,27887.1324,27887.1324,7.1425,19.1833,0.0000,99747.9000,-99747.9000,2.5861,0.0000,0.0000,0.0000,20356.7143,4.9000,1.0000,20356.7143,1.4655,0.0000,120104.6143,0.0000,-120104.6143,7.1425,-0.1548,2197.3000,0.0000,2197.3000,0.0570,593.8649,3.7000,1.0000,0.0000,0.0000,0.0000,593.8649,0.0102,0.0000,0.0000,1603.4351,1603.4351,7.1425,19.1833,0.0000,26713.2000,-26713.2000,0.6926,0.0000,0.0000,0.0000,5451.6735,4.9000,1.0000,5451.6735,0.0760,0.0000,32164.8735,0.0000,-32164.8735,7.1425,-0.1548,9707.6000,0.0000,9707.6000,0.2517,2623.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2623.6757,0.0000,0.0000,0.0000,7083.9243,7083.9243,17.3720,7.1519,12.2619,-17.1171,-256757.1014,6.5136,1033.5841,10.3358,17.3720,7.1349,12.2534,-17.1442,-137153.3257,3.4736,1033.8598,10.3386,17.3720,7.1309,12.2514,-17.1543,-120080.2688,3.0400,1034.1592,10.3416,13.0272,10.3528,0.0000,10.3528,-402218.8000,-513990.6959,-513990.6959
4764.0000,7.2577,19.4800,0.0000,337501.5000,-337501.5000,8.7504,0.0000,0.0000,0.0000,75000.3333,4.5000,1.0000,75000.3333,9.0354,0.0000,412501.8333,0.0000,-412501.8333,7.2577,-0.0396,33119.1000,0.0000,33119.1000,0.8587,8951.1081,3.7000,1.0000,0.0000,0.0000,0.0000,8951.1081,0.4449,0.0000,0.0000,24167.9919,24167.9919,7.2577,19.2986,0.0000,100756.9000,-100756.9000,2.6123,0.0000,0.0000,0.0000,20562.6327,4.9000,1.0000,20562.6327,1.5101,0.0000,121319.5327,0.0000,-121319.5327,7.2577,-0.0396,2627.3000,0.0000,2627.3000,0.0681,710.0811,3.7000,1.0000,0.0000,0.0000,0.0000,710.0811,0.0127,0.0000,0.0000,1917.2189,1917.2189,7.2577,19.2986,0.0000,29303.3000,-29303.3000,0.7597,0.0000,0.0000,0.0000,5980.2653,4.9000,1.0000,5980.2653,0.0928,0.0000,35283.5653,0.0000,-35283.5653,7.2577,-0.0396,8464.4000,0.0000,8464.4000,0.2195,2287.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2287.6757,0.0000,0.0000,0.0000,6176.7243,6176.7243,17.7476,7.2670,12.5073,-17.8789,-268183.2001,6.6343,1042.0416,10.4204,17.7476,7.2502,12.4989,-17.9059,-143247.0910,3.5380,1042.3119,10.4231,17.7476,7.2464,12.4970,-17.9161,-125412.7051,3.0964,1042.6106,10.4261,13.2687,11.0959,0.0000,11.0959,-423350.9000,-536842.9962,-536842.9962
4765.0000,7.5514,19.7737,0.0000,348796.1000,-348796.1000,9.0432,0.0000,0.0000,0.0000,77510.2444,4.5000,1.0000,77510.2444,9.9958,0.0000,426306.3444,0.0000,-426306.3444,7.5514,0.2541,38216.3000,0.0000,38216.3000,0.9908,10328.7297,3.7000,1.0000,0.0000,0.0000,0.0000,10328.7297,0.5774,0.0000,0.0000,27887.5703,27887.5703,7.5514,19.5922,0.0000,114567.7000,-114567.7000,2.9704,0.0000,0.0000,0.0000,23381.1633,4.9000,1.0000,23381.1633,2.0090,0.0000,137948.8633,0.0000,-137948.8633,7.5514,0.2541,2509.2000,0.0000,2509.2000,0.0651,678.1622,3.7000,1.0000,0.0000,0.0000,0.0000,678.1622,0.0141,0.0000,0.0000,1831.0378,1831.0378,7.5514,19.5922,0.0000,32416.0000,-32416.0000,0.8404,0.0000,0.0000,0.0000,6615.5102,4.9000,1.0000,6615.5102,0.1202,0.0000,39031.5102,0.0000,-39031.5102,7.5514,0.2541,7532.0000,0.0000,7532.0000,0.1953,2035.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2035.6757,0.0000,0.0000,0.0000,5496.3243,5496.3243,17.9932,7.5604,12.7768,-18.9193,-283789.8497,7.0526,1095.4292,10.9543,17.9932,7.5441,12.7687,-18.9472,-151577.6870,3.7610,1095.7014,10.9570,17.9932,7.5405,12.7668,-18.9577,-132704.2488,3.2916,1096.0112,10.9601,14.1052,12.7166,0.0000,12.7166,-447522.3000,-568071.7855,-568071.7855
4766.0000,7.7347,19.9569,0.0000,362590.3000,-362590.3000,9.4008,0.0000,0.0000,0.0000,80575.6222,4.5000,1.0000,80575.6222,11.0885,0.0000,443165.9222,0.0000,-443165.9222,7.7347,0.4374,36362.3000,0.0000,36362.3000,0.9428,9827.6486,3.7000,1.0000,0.0000,0.0000,0.0000,9827.6486,0.5771,0.0000,0.0000,26534.6514,26534.6514,7.7347,19.7755,0.0000,122059.8000,-122059.8000,3.1646,0.0000,0.0000,0.0000,24910.1633,4.9000,1.0000,24910.1633,2.3181,0.0000,146969.9633,0.0000,-146969.9633,7.7347,0.4374,1665.9000,0.0000,1665.9000,0.0432,450.2432,3.7000,1.0000,0.0000,0.0000,0.0000,450.2432,0.0100,0.0000,0.0000,1215.6568,1215.6568,7.7347,19.7755,0.0000,35312.7000,-35312.7000,0.9155,0.0000,0.0000,0.0000,7206.6735,4.9000,1.0000,7206.6735,0.1464,0.0000,42519.3735,0.0000,-42519.3735,7.7347,0.4374,6599.6000,0.0000,6599.6000,0.1711,1783.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1783.6757,0.0000,0.0000,0.0000,4815.9243,4815.9243,18.3634,7.7435,13.0534,-19.9863,-299794.7464,7.3190,1123.9087,11.2391,18.3634,7.7275,13.0455,-20.0146,-160116.8028,3.9031,1124.1786,11.2418,18.3634,7.7240,13.0437,-20.0254,-140177.4774,3.4159,1124.4930,11.2449,14.6381,14.1401,0.0000,14.1401,-475335.0000,-600089.0265,-600089.0265
4767.0000,7.9741,20.1964,0.0000,377138.7000,-377138.7000,9.7780,0.0000,0.0000,0.0000,83808.6000,4.5000,1.0000,83808.6000,12.3352,0.0000,460947.3000,0.0000,-460947.3000,7.9741,0.6768,34510.4000,0.0000,34510.4000,0.8947,9327.1351,3.7000,1.0000,0.0000,0.0000,0.0000,9327.1351,0.5800,0.0000,0.0000,25183.2649,25183.2649,7.9741,20.0149,0.0000,132208.0000,-132208.0000,3.4277,0.0000,0.0000,0.0000,26981.2245,4.9000,1.0000,26981.2245,2.7695,0.0000,159189.2245,0.0000,-159189.2245,7.9741,0.6768,1611.0000,0.0000,1611.0000,0.0418,435.4054,3.7000,1.0000,0.0000,0.0000,0.0000,435.4054,0.0107,0.0000,0.0000,1175.5946,1175.5946,7.9741,20.0149,0.0000,38066.1000,-38066.1000,0.9869,0.0000,0.0000,0.0000,7768.5918,4.9000,1.0000,7768.5918,0.1789,0.0000,45834.6918,0.0000,-45834.6918,7.9741,0.6768,7532.0000,0.0000,7532.0000,0.1953,2035.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2035.6757,0.0000,0.0000,0.0000,5496.3243,5496.3243,18.7025,7.9827,13.3426,-21.1202,-316802.7704,7.6622,1162.7174,11.6272,18.7025,7.9671,13.3348,-21.1491,-169192.5885,4.0862,1162.9863,11.6299,18.7025,7.9637,13.3331,-21.1601,-148120.6736,3.5761,1163.3078,11.6331,15.3245,15.8742,0.0000,15.8742,-503759.4000,-634116.0325,-634116.0325
4768.0000,8.1419,20.3641,0.0000,383712.4000,-383712.4000,9.9485,0.0000,0.0000,0.0000,85269.4222,4.5000,1.0000,85269.4222,12.8659,0.0000,468981.8222,0.0000,-468981.8222,8.1419,0.8446,29409.4000,0.0000,29409.4000,0.7625,7948.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7948.4865,0.4929,0.0000,0.0000,21460.9135,21460.9135,8.1419,20.1827,0.0000,138326.1000,-138326.1000,3.5864,0.0000,0.0000,0.0000,28229.8163,4.9000,1.0000,28229.8163,3.0237,0.0000,166555.9163,0.0000,-166555.9163,8.1419,0.8446,2068.3000,0.0000,2068.3000,0.0536,559.0000,3.7000,1.0000,0.0000,0.0000,0.0000,559.0000,0.0146,0.0000,0.0000,1509.3000,1509.3000,8.1419,20.1827,0.0000,41059.5000,-41059.5000,1.0645,0.0000,0.0000,0.0000,8379.4898,4.9000,1.0000,8379.4898,0.2161,0.0000,49438.9898,0.0000,-49438.9898,8.1419,0.8446,8775.2000,0.0000,8775.2000,0.2275,2371.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2371.6757,0.0000,0.0000,0.0000,6403.5243,6403.5243,19.0079,8.1503,13.5791,-21.8363,-327544.8508,7.8215,1175.4545,11.7545,19.0079,8.1349,13.5714,-21.8654,-174922.8824,4.1711,1175.7198,11.7572,19.0079,8.1317,13.5698,-21.8765,-153135.2573,3.6505,1176.0420,11.7604,15.6430,16.6132,0.0000,16.6132,-522845.1000,-655602.9905,-655602.9905
4769.0000,8.1372,20.3594,0.0000,388831.4000,-388831.4000,10.0812,0.0000,0.0000,0.0000,86406.9778,4.5000,1.0000,86406.9778,13.0852,0.0000,475238.3778,0.0000,-475238.3778,8.1372,0.8399,19213.4000,0.0000,19213.4000,0.4981,5192.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5192.8108,0.2911,0.0000,0.0000,14020.5892,14020.5892,8.1372,20.1780,0.0000,123763.9000,-123763.9000,3.2088,0.0000,0.0000,0.0000,25257.9388,4.9000,1.0000,25257.9388,2.3918,0.0000,149021.8388,0.0000,-149021.8388,8.1372,0.8399,1326.1000,0.0000,1326.1000,0.0344,358.4054,3.7000,1.0000,0.0000,0.0000,0.0000,358.4054,0.0084,0.0000,0.0000,967.6946,967.6946,8.1372,20.1780,0.0000,43382.9000,-43382.9000,1.1248,0.0000,0.0000,0.0000,8853.6531,4.9000,1.0000,8853.6531,0.2373,0.0000,52236.5531,0.0000,-52236.5531,8.1372,0.8399,11572.5000,0.0000,11572.5000,0.3000,3127.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3127.7027,0.0000,0.0000,0.0000,8444.7973,8444.7973,19.2420,8.1457,13.6938,-21.7521,-326280.7860,7.6236,1140.3740,11.4037,19.2420,8.1302,13.6861,-21.7805,-174243.6072,4.0656,1140.6323,11.4063,19.2420,8.1270,13.6845,-21.7913,-152539.2954,3.5581,1140.9443,11.4094,15.2473,16.0138,0.0000,16.0138,-523866.2000,-653063.6885,-653063.6885
4770.0000,7.5506,19.7728,0.0000,285503.8000,-285503.8000,7.4022,0.0000,0.0000,0.0000,63445.2889,4.5000,1.0000,63445.2889,5.5678,0.0000,348949.0889,0.0000,-348949.0889,7.5506,0.2533,15829.6000,0.0000,15829.6000,0.4104,4278.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4278.2703,0.1369,0.0000,0.0000,11551.3297,11551.3297,7.5506,19.5914,0.0000,80069.7000,-80069.7000,2.0760,0.0000,0.0000,0.0000,16340.7551,4.9000,1.0000,16340.7551,0.8124,0.0000,96410.4551,0.0000,-96410.4551,7.5506,0.2533,1096.6000,0.0000,1096.6000,0.0284,296.3784,3.7000,1.0000,0.0000,0.0000,0.0000,296.3784,0.0042,0.0000,0.0000,800.2216,800.2216,7.5506,19.5914,0.0000,44484.8000,-44484.8000,1.1534,0.0000,0.0000,0.0000,9078.5306,4.9000,1.0000,9078.5306,0.2058,0.0000,53563.3306,0.0000,-53563.3306,7.5506,0.2533,13592.7000,0.0000,13592.7000,0.3524,3673.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3673.7027,0.0000,0.0000,0.0000,9918.9973,9918.9973,18.3694,7.5599,12.9646,-15.8747,-238120.1417,5.7114,880.2564,8.8026,18.3694,7.5429,12.9561,-15.8981,-127184.9808,3.0458,880.4854,8.8049,18.3694,7.5393,12.9543,-15.9067,-111347.2035,2.6656,880.7339,8.8073,11.4228,6.7271,0.0000,6.7271,-379539.4000,-476652.3260,-476652.3260
4771.0000,7.2267,19.4489,0.0000,263890.9000,-263890.9000,6.8419,0.0000,0.0000,0.0000,58642.4222,4.5000,1.0000,58642.4222,4.4541,0.0000,322533.3222,0.0000,-322533.3222,7.2267,-0.0706,15814.4000,0.0000,15814.4000,0.4100,4274.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4274.1622,0.1139,0.0000,0.0000,11540.2378,11540.2378,7.2267,19.2675,0.0000,58356.4000,-58356.4000,1.5130,0.0000,0.0000,0.0000,11909.4694,4.9000,1.0000,11909.4694,0.4242,0.0000,70265.8694,0.0000,-70265.8694,7.2267,-0.0706,844.1000,0.0000,844.1000,0.0219,228.1351,3.7000,1.0000,0.0000,0.0000,0.0000,228.1351,0.0024,0.0000,0.0000,615.9649,615.9649,7.2267,19.2675,0.0000,42507.2000,-42507.2000,1.1021,0.0000,0.0000,0.0000,8674.9388,4.9000,1.0000,8674.9388,0.1703,0.0000,51182.1388,0.0000,-51182.1388,7.2267,-0.0706,12971.1000,0.0000,12971.1000,0.3363,3505.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3505.7027,0.0000,0.0000,0.0000,9465.3973,9465.3973,17.9360,7.2364,12.5862,-14.0658,-210986.8472,5.1126,800.3952,8.0040,17.9360,7.2188,12.5774,-14.0878,-112702.1850,2.7265,800.6176,8.0062,17.9360,7.2149,12.5754,-14.0958,-98670.6982,2.3861,800.8483,8.0085,10.2251,5.1649,0.0000,5.1649,-335124.9000,-422359.7304,-422359.7304
4772.0000,6.7682,18.9904,0.0000,193241.4000,-193241.4000,5.0101,0.0000,0.0000,0.0000,42942.5333,4.5000,1.0000,42942.5333,1.9019,0.0000,236183.9333,0.0000,-236183.9333,6.7682,-0.5291,15828.0000,0.0000,15828.0000,0.4104,4277.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4277.8378,0.0683,0.0000,0.0000,11550.1622,11550.1622,6.7682,18.8090,0.0000,34469.5000,-34469.5000,0.8937,0.0000,0.0000,0.0000,7034.5918,4.9000,1.0000,7034.5918,0.1280,0.0000,41504.0918,0.0000,-41504.0918,6.7682,-0.5291,923.0000,0.0000,923.0000,0.0239,249.4595,3.7000,1.0000,0.0000,0.0000,0.0000,249.4595,0.0016,0.0000,0.0000,673.5405,673.5405,6.7682,18.8090,0.0000,38167.7000,-38167.7000,0.9896,0.0000,0.0000,0.0000,7789.3265,4.9000,1.0000,7789.3265,0.1102,0.0000,45957.0265,0.0000,-45957.0265,6.7682,-0.5291,11883.3000,0.0000,11883.3000,0.3081,3211.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3211.7027,0.0000,0.0000,0.0000,8671.5973,8671.5973,17.0479,6.7788,11.9134,-10.0812,-151218.1749,3.8179,614.7256,6.1473,17.0479,6.7597,11.9038,-10.0991,-80793.0022,2.0360,614.9181,6.1492,17.0479,6.7553,11.9016,-10.1055,-70738.5745,1.7819,615.1020,6.1510,7.6358,2.2099,0.0000,2.2099,-237244.3000,-302749.7517,-302749.7517
4773.0000,6.3667,18.5890,0.0000,181192.2000,-181192.2000,4.6977,0.0000,0.0000,0.0000,40264.9333,4.5000,1.0000,40264.9333,1.5803,0.0000,221457.1333,0.0000,-221457.1333,6.3667,-0.9306,13398.1000,0.0000,13398.1000,0.3474,3621.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3621.1081,0.0486,0.0000,0.0000,9776.9919,9776.9919,6.3667,18.4076,0.0000,26173.9000,-26173.9000,0.6786,0.0000,0.0000,0.0000,5341.6122,4.9000,1.0000,5341.6122,0.0734,0.0000,31515.5122,0.0000,-31515.5122,6.3667,-0.9306,551.0000,0.0000,551.0000,0.0143,148.9189,3.7000,1.0000,0.0000,0.0000,0.0000,148.9189,0.0007,0.0000,0.0000,402.0811,402.0811,6.3667,18.4076,0.0000,33860.7000,-33860.7000,0.8779,0.0000,0.0000,0.0000,6910.3469,4.9000,1.0000,6910.3469,0.0786,0.0000,40771.0469,0.0000,-40771.0469,6.3667,-0.9306,9707.6000,0.0000,9707.6000,0.2517,2623.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2623.6757,0.0000,0.0000,0.0000,7083.9243,7083.9243,16.8046,6.3778,11.5912,-9.2062,-138093.2475,3.4338,560.4239,5.6042,16.8046,6.3579,11.5812,-9.2230,-73784.0679,1.8312,560.6098,5.6061,16.8046,6.3532,11.5789,-9.2291,-64603.3798,1.6026,560.7814,5.6078,6.8676,1.7817,0.0000,1.7817,-217570.1000,-276480.6952,-276480.6952
4774.0000,6.0887,18.3110,0.0000,152224.0000,-152224.0000,3.9467,0.0000,0.0000,0.0000,33827.5556,4.5000,1.0000,33827.5556,0.9861,0.0000,186051.5556,0.0000,-186051.5556,6.0887,-1.2086,13077.0000,0.0000,13077.0000,0.3390,3534.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3534.3243,0.0363,0.0000,0.0000,9542.6757,9542.6757,6.0887,18.1296,0.0000,21261.6000,-21261.6000,0.5512,0.0000,0.0000,0.0000,4339.1020,4.9000,1.0000,4339.1020,0.0438,0.0000,25600.7020,0.0000,-25600.7020,6.0887,-1.2086,407.2000,0.0000,407.2000,0.0106,110.0541,3.7000,1.0000,0.0000,0.0000,0.0000,110.0541,0.0004,0.0000,0.0000,297.1459,297.1459,6.0887,18.1296,0.0000,28624.9000,-28624.9000,0.7422,0.0000,0.0000,0.0000,5841.8163,4.9000,1.0000,5841.8163,0.0494,0.0000,34466.7163,0.0000,-34466.7163,6.0887,-1.2086,8464.4000,0.0000,8464.4000,0.2195,2287.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2287.6757,0.0000,0.0000,0.0000,6176.7243,6176.7243,16.3585,6.1003,11.2294,-7.6614,-114920.7030,2.9046,481.3593,4.8136,16.3585,6.0795,11.2190,-7.6763,-61410.3385,1.5490,481.5297,4.8153,16.3585,6.0745,11.2165,-7.6816,-53771.3864,1.3556,481.6808,4.8168,5.8091,1.1159,0.0000,1.1159,-180161.9000,-230102.4280,-230102.4280
4775.0000,5.7658,17.9880,0.0000,137563.9000,-137563.9000,3.5666,0.0000,0.0000,0.0000,30569.7556,4.5000,1.0000,30569.7556,0.7494,0.0000,168133.6556,0.0000,-168133.6556,5.7658,-1.5315,13084.9000,0.0000,13084.9000,0.3393,3536.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3536.4595,0.0309,0.0000,0.0000,9548.4405,9548.4405,5.7658,17.8066,0.0000,17231.8000,-17231.8000,0.4468,0.0000,0.0000,0.0000,3516.6939,4.9000,1.0000,3516.6939,0.0279,0.0000,20748.4939,0.0000,-20748.4939,5.7658,-1.5315,419.1000,0.0000,419.1000,0.0109,113.2703,3.7000,1.0000,0.0000,0.0000,0.0000,113.2703,0.0003,0.0000,0.0000,305.8297,305.8297,5.7658,17.8066,0.0000,23697.8000,-23697.8000,0.6144,0.0000,0.0000,0.0000,4836.2857,4.9000,1.0000,4836.2857,0.0299,0.0000,28534.0857,0.0000,-28534.0857,5.7658,-1.5315,4734.7000,0.0000,4734.7000,0.1228,1279.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1279.6486,0.0000,0.0000,0.0000,3455.0514,3455.0514,16.1406,5.7778,10.9592,-6.7956,-101934.3403,2.5503,427.5333,4.2753,16.1406,5.7562,10.9484,-6.8092,-54473.7983,1.3600,427.6927,4.2769,16.1406,5.7509,10.9457,-6.8141,-47698.7749,1.1903,427.8296,4.2783,5.1006,0.8384,0.0000,0.8384,-160254.8000,-204106.9135,-204106.9135
4776.0000,5.4716,17.6938,0.0000,120028.0000,-120028.0000,3.1119,0.0000,0.0000,0.0000,26672.8889,4.5000,1.0000,26672.8889,0.5221,0.0000,146700.8889,0.0000,-146700.8889,5.4716,-1.8257,13085.2000,0.0000,13085.2000,0.3393,3536.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3536.5405,0.0262,0.0000,0.0000,9548.6595,9548.6595,5.4716,17.5124,0.0000,18640.1000,-18640.1000,0.4833,0.0000,0.0000,0.0000,3804.1020,4.9000,1.0000,3804.1020,0.0279,0.0000,22444.2020,0.0000,-22444.2020,5.4716,-1.8257,406.3000,0.0000,406.3000,0.0105,109.8108,3.7000,1.0000,0.0000,0.0000,0.0000,109.8108,0.0003,0.0000,0.0000,296.4892,296.4892,5.4716,17.5124,0.0000,19418.5000,-19418.5000,0.5035,0.0000,0.0000,0.0000,3962.9592,4.9000,1.0000,3962.9592,0.0178,0.0000,23381.4592,0.0000,-23381.4592,5.4716,-1.8257,1471.2000,0.0000,1471.2000,0.0381,397.6216,3.7000,1.0000,0.0000,0.0000,0.0000,397.6216,0.0000,0.0000,0.0000,1073.5784,1073.5784,15.9661,5.4841,10.7251,-6.0464,-90695.4028,2.2433,379.8432,3.7984,15.9661,5.4616,10.7139,-6.0587,-48469.9583,1.1963,379.9915,3.7999,15.9661,5.4561,10.7111,-6.0632,-42442.4619,1.0470,380.1155,3.8012,4.4866,0.5943,0.0000,0.5943,-143123.9000,-181607.8231,-181607.8231
4777.0000,5.3149,17.5371,0.0000,113048.5000,-113048.5000,2.9310,0.0000,0.0000,0.0000,25121.8889,4.5000,1.0000,25121.8889,0.4444,0.0000,138170.3889,0.0000,-138170.3889,5.3149,-1.9824,13067.1000,0.0000,13067.1000,0.3388,3531.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3531.6486,0.0239,0.0000,0.0000,9535.4514,9535.4514,5.3149,17.3557,0.0000,16697.9000,-16697.9000,0.4329,0.0000,0.0000,0.0000,3407.7347,4.9000,1.0000,3407.7347,0.0219,0.0000,20105.6347,0.0000,-20105.6347,5.3149,-1.9824,419.1000,0.0000,419.1000,0.0109,113.2703,3.7000,1.0000,0.0000,0.0000,0.0000,113.2703,0.0002,0.0000,0.0000,305.8297,305.8297,5.3149,17.3557,0.0000,16423.8000,-16423.8000,0.4258,0.0000,0.0000,0.0000,3351.7959,4.9000,1.0000,3351.7959,0.0117,0.0000,19775.5959,0.0000,-19775.5959,5.3149,-1.9824,848.9000,0.0000,848.9000,0.0220,229.4324,3.7000,1.0000,0.0000,0.0000,0.0000,229.4324,0.0000,0.0000,0.0000,619.4676,619.4676,15.7564,5.3277,10.5421,-5.5795,-83692.2277,2.0807,355.0815,3.5508,15.7564,5.3048,10.5306,-5.5913,-44730.0971,1.1096,355.2248,3.5522,15.7564,5.2990,10.5277,-5.5955,-39168.5461,0.9711,355.3424,3.5534,4.1614,0.5021,0.0000,0.5021,-131835.1000,-167590.8709,-167590.8709
4778.0000,5.1893,17.4115,0.0000,102206.6000,-102206.6000,2.6499,0.0000,0.0000,0.0000,22712.5778,4.5000,1.0000,22712.5778,0.3402,0.0000,124919.1778,0.0000,-124919.1778,5.1893,-2.1080,13066.2000,0.0000,13066.2000,0.3388,3531.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3531.4054,0.0210,0.0000,0.0000,9534.7946,9534.7946,5.1893,17.2301,0.0000,16237.3000,-16237.3000,0.4210,0.0000,0.0000,0.0000,3313.7347,4.9000,1.0000,3313.7347,0.0190,0.0000,19551.0347,0.0000,-19551.0347,5.1893,-2.1080,406.3000,0.0000,406.3000,0.0105,109.8108,3.7000,1.0000,0.0000,0.0000,0.0000,109.8108,0.0002,0.0000,0.0000,296.4892,296.4892,5.1893,17.2301,0.0000,14079.2000,-14079.2000,0.3650,0.0000,0.0000,0.0000,2873.3061,4.9000,1.0000,2873.3061,0.0080,0.0000,16952.5061,0.0000,-16952.5061,5.1893,-2.1080,383.2000,0.0000,383.2000,0.0099,103.5676,3.7000,1.0000,0.0000,0.0000,0.0000,103.5676,0.0000,0.0000,0.0000,279.6324,279.6324,15.5263,5.2024,10.3644,-5.0373,-75559.4735,1.8976,326.3106,3.2631,15.5263,5.1790,10.3526,-5.0483,-40386.4697,1.0119,326.4464,3.2645,15.5263,5.1730,10.3496,-5.0523,-35365.8592,0.8856,326.5560,3.2656,3.7951,0.3884,0.0000,0.3884,-118667.4000,-151311.8024,-151311.8024
4779.0000,5.1099,17.3321,0.0000,92669.2000,-92669.2000,2.4026,0.0000,0.0000,0.0000,20593.1556,4.5000,1.0000,20593.1556,0.2622,0.0000,113262.3556,0.0000,-113262.3556,5.1099,-2.1874,13055.9000,0.0000,13055.9000,0.3385,3528.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3528.6216,0.0183,0.0000,0.0000,9527.2784,9527.2784,5.1099,17.1507,0.0000,14275.2000,-14275.2000,0.3701,0.0000,0.0000,0.0000,2913.3061,4.9000,1.0000,2913.3061,0.0141,0.0000,17188.5061,0.0000,-17188.5061,5.1099,-2.1874,418.0000,0.0000,418.0000,0.0108,112.9730,3.7000,1.0000,0.0000,0.0000,0.0000,112.9730,0.0002,0.0000,0.0000,305.0270,305.0270,5.1099,17.1507,0.0000,12099.3000,-12099.3000,0.3137,0.0000,0.0000,0.0000,2469.2449,4.9000,1.0000,2469.2449,0.0054,0.0000,14568.5449,0.0000,-14568.5449,5.1099,-2.1874,383.2000,0.0000,383.2000,0.0099,103.5676,3.7000,1.0000,0.0000,0.0000,0.0000,103.5676,0.0000,0.0000,0.0000,279.6324,279.6324,15.2609,5.1233,10.1921,-4.4909,-67364.1774,1.7228,298.4715,2.9847,15.2609,5.0993,10.1801,-4.5012,-36009.4241,0.9188,298.5995,2.9860,15.2609,5.0932,10.1770,-4.5048,-31533.8672,0.8041,298.7011,2.9870,3.4457,0.3001,0.0000,0.3001,-105186.6000,-134907.4687,-134907.4687
4780.0000,5.0193,17.2416,0.0000,116260.7000,-116260.7000,3.0143,0.0000,0.0000,0.0000,25835.7111,4.5000,1.0000,25835.7111,0.4760,0.0000,142096.4111,0.0000,-142096.4111,5.0193,-2.2780,13055.0000,0.0000,13055.0000,0.3385,3528.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3528.3784,0.0238,0.0000,0.0000,9526.6216,9526.6216,5.0193,17.0602,0.0000,12477.2000,-12477.2000,0.3235,0.0000,0.0000,0.0000,2546.3673,4.9000,1.0000,2546.3673,0.0137,0.0000,15023.5673,0.0000,-15023.5673,5.0193,-2.2780,406.8000,0.0000,406.8000,0.0105,109.9459,3.7000,1.0000,0.0000,0.0000,0.0000,109.9459,0.0002,0.0000,0.0000,296.8541,296.8541,5.0193,17.0602,0.0000,10692.0000,-10692.0000,0.2772,0.0000,0.0000,0.0000,2182.0408,4.9000,1.0000,2182.0408,0.0043,0.0000,12874.0408,0.0000,-12874.0408,5.0193,-2.2780,848.6000,0.0000,848.6000,0.0220,229.3514,3.7000,1.0000,0.0000,0.0000,0.0000,229.3514,0.0000,0.0000,0.0000,619.2486,619.2486,15.3973,5.0327,10.2150,-5.3115,-79672.6957,1.9930,344.9325,3.4493,15.3973,5.0089,10.2031,-5.3233,-42586.0504,1.0628,345.0792,3.4508,15.3973,5.0027,10.2000,-5.3275,-37292.5489,0.9302,345.1964,3.4520,3.9860,0.5179,0.0000,0.5179,-125119.5000,-159551.2950,-159551.2950
4781.0000,5.1621,17.3843,0.0000,125304.8000,-125304.8000,3.2488,0.0000,0.0000,0.0000,27845.5111,4.5000,1.0000,27845.5111,0.5813,0.0000,153150.3111,0.0000,-153150.3111,5.1621,-2.1352,13055.4000,0.0000,13055.4000,0.3385,3528.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3528.4865,0.0263,0.0000,0.0000,9526.9135,9526.9135,5.1621,17.2029,0.0000,12913.0000,-12913.0000,0.3348,0.0000,0.0000,0.0000,2635.3061,4.9000,1.0000,2635.3061,0.0156,0.0000,15548.3061,0.0000,-15548.3061,5.1621,-2.1352,542.2000,0.0000,542.2000,0.0141,146.5405,3.7000,1.0000,0.0000,0.0000,0.0000,146.5405,0.0002,0.0000,0.0000,395.6595,395.6595,5.1621,17.2029,0.0000,11331.1000,-11331.1000,0.2938,0.0000,0.0000,0.0000,2312.4694,4.9000,1.0000,2312.4694,0.0055,0.0000,13643.5694,0.0000,-13643.5694,5.1621,-2.1352,4416.5000,0.0000,4416.5000,0.1145,1193.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1193.6486,0.0000,0.0000,0.0000,3222.8514,3222.8514,15.2596,5.1754,10.2175,-5.6325,-84486.9956,2.1722,375.9050,3.7591,15.2596,5.1517,10.2057,-5.6452,-45161.4449,1.1584,376.0634,3.7606,15.2596,5.1456,10.2026,-5.6498,-39548.3218,1.0138,376.1909,3.7619,4.3444,0.6289,0.0000,0.6289,-131534.8000,-169196.7623,-169196.7623
4782.0000,5.5807,17.8029,0.0000,218194.1000,-218194.1000,5.6571,0.0000,0.0000,0.0000,48487.5778,4.5000,1.0000,48487.5778,2.5643,0.0000,266681.6778,0.0000,-266681.6778,5.5807,-1.7166,13057.5000,0.0000,13057.5000,0.3385,3529.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3529.0541,0.0536,0.0000,0.0000,9528.4459,9528.4459,5.5807,17.6215,0.0000,2507.1000,-2507.1000,0.0650,0.0000,0.0000,0.0000,511.6531,4.9000,1.0000,511.6531,0.0034,0.0000,3018.7531,0.0000,-3018.7531,5.5807,-1.7166,494.4000,0.0000,494.4000,0.0128,133.6216,3.7000,1.0000,0.0000,0.0000,0.0000,133.6216,0.0003,0.0000,0.0000,360.7784,360.7784,5.5807,17.6215,0.0000,15096.7000,-15096.7000,0.3914,0.0000,0.0000,0.0000,3080.9592,4.9000,1.0000,3080.9592,0.0137,0.0000,18177.6592,0.0000,-18177.6592,5.5807,-1.7166,14810.3000,0.0000,14810.3000,0.3840,4002.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4002.7838,0.0000,0.0000,0.0000,10807.5162,10807.5162,15.6951,5.5930,10.6440,-8.8952,-133427.5181,3.4244,581.8457,5.8185,15.6951,5.5710,10.6330,-8.9138,-71310.0059,1.8262,582.0681,5.8207,15.6951,5.5654,10.6302,-8.9205,-62443.8254,1.5982,582.2589,5.8226,6.8488,2.6352,0.0000,2.6352,-207435.7000,-267181.3495,-267181.3495
4783.0000,6.0492,18.2714,0.0000,265971.6000,-265971.6000,6.8958,0.0000,0.0000,0.0000,59104.8000,4.5000,1.0000,59104.8000,4.4802,0.0000,325076.4000,0.0000,-325076.4000,6.0492,-1.2481,22182.2000,0.0000,22182.2000,0.5751,5995.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5995.1892,0.1442,0.0000,0.0000,16187.0108,16187.0108,6.0492,18.0900,0.0000,8147.4000,-8147.4000,0.2112,0.0000,0.0000,0.0000,1662.7347,4.9000,1.0000,1662.7347,0.0205,0.0000,9810.1347,0.0000,-9810.1347,6.0492,-1.2481,1004.6000,0.0000,1004.6000,0.0260,271.5135,3.7000,1.0000,0.0000,0.0000,0.0000,271.5135,0.0010,0.0000,0.0000,733.0865,733.0865,6.0492,18.0900,0.0000,18495.9000,-18495.9000,0.4795,0.0000,0.0000,0.0000,3774.6735,4.9000,1.0000,3774.6735,0.0241,0.0000,22270.5735,0.0000,-22270.5735,6.0492,-1.2481,15741.1000,0.0000,15741.1000,0.4081,4254.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4254.3514,0.0000,0.0000,0.0000,11486.7486,11486.7486,15.9650,6.0608,11.0129,-10.9455,-164182.7939,4.2979,718.8562,7.1886,15.9650,6.0401,11.0025,-10.9674,-87739.3863,2.2920,719.1091,7.1911,15.9650,6.0349,10.9999,-10.9754,-76828.0820,2.0059,719.3377,7.1934,8.5959,4.6700,0.0000,4.6700,-253687.0000,-328750.2622,-328750.2622
4784.0000,6.4999,18.7222,0.0000,289042.5000,-289042.5000,7.4940,0.0000,0.0000,0.0000,64231.6667,4.5000,1.0000,64231.6667,5.8249,0.0000,353274.1667,0.0000,-353274.1667,6.4999,-0.7974,27057.0000,0.0000,27057.0000,0.7015,7312.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7312.7027,0.2574,0.0000,0.0000,19744.2973,19744.2973,6.4999,18.5408,0.0000,68311.4000,-68311.4000,1.7711,0.0000,0.0000,0.0000,13941.1020,4.9000,1.0000,13941.1020,0.6309,0.0000,82252.5020,0.0000,-82252.5020,6.4999,-0.7974,1676.6000,0.0000,1676.6000,0.0435,453.1351,3.7000,1.0000,0.0000,0.0000,0.0000,453.1351,0.0049,0.0000,0.0000,1223.4649,1223.4649,6.4999,18.5408,0.0000,19977.5000,-19977.5000,0.5180,0.0000,0.0000,0.0000,4077.0408,4.9000,1.0000,4077.0408,0.0375,0.0000,24054.5408,0.0000,-24054.5408,6.4999,-0.7974,15120.5000,0.0000,15120.5000,0.3920,4086.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4086.6216,0.0000,0.0000,0.0000,11033.8784,11033.8784,16.6518,6.5106,11.5812,-14.2376,-213563.7079,5.4600,891.4936,8.9149,16.6518,6.4914,11.5716,-14.2633,-114106.1052,2.9117,891.7753,8.9178,16.6518,6.4867,11.5692,-14.2728,-99909.7559,2.5483,892.0487,8.9205,10.9200,6.7557,0.0000,6.7557,-333477.3000,-427579.5690,-427579.5690
4785.0000,6.8252,19.0475,0.0000,303982.7000,-303982.7000,7.8813,0.0000,0.0000,0.0000,67551.7111,4.5000,1.0000,67551.7111,6.7597,0.0000,371534.4111,0.0000,-371534.4111,6.8252,-0.4721,30756.4000,0.0000,30756.4000,0.7974,8312.5405,3.7000,1.0000,0.0000,0.0000,0.0000,8312.5405,0.3401,0.0000,0.0000,22443.8595,22443.8595,6.8252,18.8661,0.0000,84681.1000,-84681.1000,2.1955,0.0000,0.0000,0.0000,17281.8571,4.9000,1.0000,17281.8571,0.9928,0.0000,101962.9571,0.0000,-101962.9571,6.8252,-0.4721,1819.0000,0.0000,1819.0000,0.0472,491.6216,3.7000,1.0000,0.0000,0.0000,0.0000,491.6216,0.0067,0.0000,0.0000,1327.3784,1327.3784,6.8252,18.8661,0.0000,22773.5000,-22773.5000,0.5904,0.0000,0.0000,0.0000,4647.6531,4.9000,1.0000,4647.6531,0.0521,0.0000,27421.1531,0.0000,-27421.1531,6.8252,-0.4721,13259.0000,0.0000,13259.0000,0.3438,3583.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3583.5135,0.0000,0.0000,0.0000,9675.4865,9675.4865,17.0483,6.8355,11.9419,-15.5667,-233500.9829,5.9278,953.3049,9.5330,17.0483,6.8171,11.9327,-15.5934,-124747.3099,3.1612,953.5883,9.5359,17.0483,6.8127,11.9305,-15.6034,-109223.5042,2.7666,953.8741,9.5387,11.8556,8.1514,0.0000,8.1514,-365602.9000,-467471.7970,-467471.7970
4786.0000,7.1209,19.3431,0.0000,313248.3000,-313248.3000,8.1215,0.0000,0.0000,0.0000,69610.7333,4.5000,1.0000,69610.7333,7.4166,0.0000,382859.0333,0.0000,-382859.0333,7.1209,-0.1764,36311.4000,0.0000,36311.4000,0.9414,9813.8919,3.7000,1.0000,0.0000,0.0000,0.0000,9813.8919,0.4489,0.0000,0.0000,26497.5081,26497.5081,7.1209,19.1617,0.0000,92812.0000,-92812.0000,2.4063,0.0000,0.0000,0.0000,18941.2245,4.9000,1.0000,18941.2245,1.2345,0.0000,111753.2245,0.0000,-111753.2245,7.1209,-0.1764,1863.9000,0.0000,1863.9000,0.0483,503.7568,3.7000,1.0000,0.0000,0.0000,0.0000,503.7568,0.0079,0.0000,0.0000,1360.1432,1360.1432,7.1209,19.1617,0.0000,27002.6000,-27002.6000,0.7001,0.0000,0.0000,0.0000,5510.7347,4.9000,1.0000,5510.7347,0.0771,0.0000,32513.3347,0.0000,-32513.3347,7.1209,-0.1764,12017.9000,0.0000,12017.9000,0.3116,3248.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3248.0811,0.0000,0.0000,0.0000,8769.8189,8769.8189,17.2708,7.1308,12.2008,-16.3339,-245008.6812,6.2646,996.6211,9.9662,17.2708,7.1130,12.1919,-16.3612,-130889.8363,3.3408,996.9042,9.9690,17.2708,7.1088,12.1898,-16.3714,-114599.6048,2.9238,997.1982,9.9720,12.5293,9.1850,0.0000,9.1850,-382869.7000,-490498.1222,-490498.1222
4787.0000,7.3696,19.5919,0.0000,331523.3000,-331523.3000,8.5954,0.0000,0.0000,0.0000,73671.8444,4.5000,1.0000,73671.8444,8.6926,0.0000,405195.1444,0.0000,-405195.1444,7.3696,0.0723,38158.2000,0.0000,38158.2000,0.9893,10313.0270,3.7000,1.0000,0.0000,0.0000,0.0000,10313.0270,0.5284,0.0000,0.0000,27845.1730,27845.1730,7.3696,19.4104,0.0000,104095.8000,-104095.8000,2.6989,0.0000,0.0000,0.0000,21244.0408,4.9000,1.0000,21244.0408,1.6115,0.0000,125339.8408,0.0000,-125339.8408,7.3696,0.0723,2193.7000,0.0000,2193.7000,0.0569,592.8919,3.7000,1.0000,0.0000,0.0000,0.0000,592.8919,0.0109,0.0000,0.0000,1600.8081,1600.8081,7.3696,19.4104,0.0000,30270.7000,-30270.7000,0.7848,0.0000,0.0000,0.0000,6177.6939,4.9000,1.0000,6177.6939,0.1014,0.0000,36448.3939,0.0000,-36448.3939,7.3696,0.0723,9691.0000,0.0000,9691.0000,0.2513,2619.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2619.1892,0.0000,0.0000,0.0000,7071.8108,7071.8108,17.6513,7.3792,12.5153,-17.6656,-264984.5058,6.6882,1050.1654,10.5017,17.6513,7.3619,12.5066,-17.6938,-141550.6154,3.5667,1050.4496,10.5045,17.6513,7.3579,12.5046,-17.7044,-123930.4661,3.1215,1050.7545,10.5075,13.3765,10.9447,0.0000,10.9447,-415846.9000,-530465.5872,-530465.5872
4788.0000,7.4731,19.6953,0.0000,342933.2000,-342933.2000,8.8912,0.0000,0.0000,0.0000,76207.3778,4.5000,1.0000,76207.3778,9.4350,0.0000,419140.5778,0.0000,-419140.5778,7.4731,0.1758,33069.8000,0.0000,33069.8000,0.8574,8937.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8937.7838,0.4548,0.0000,0.0000,24132.0162,24132.0162,7.4731,19.5139,0.0000,102267.7000,-102267.7000,2.6515,0.0000,0.0000,0.0000,20870.9592,4.9000,1.0000,20870.9592,1.5749,0.0000,123138.6592,0.0000,-123138.6592,7.4731,0.1758,2623.0000,0.0000,2623.0000,0.0680,708.9189,3.7000,1.0000,0.0000,0.0000,0.0000,708.9189,0.0133,0.0000,0.0000,1914.0811,1914.0811,7.4731,19.5139,0.0000,32776.8000,-32776.8000,0.8498,0.0000,0.0000,0.0000,6689.1429,4.9000,1.0000,6689.1429,0.1195,0.0000,39465.9429,0.0000,-39465.9429,7.4731,0.1758,8449.9000,0.0000,8449.9000,0.2191,2283.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2283.7568,0.0000,0.0000,0.0000,6166.1432,6166.1432,17.9981,7.4826,12.7404,-18.3013,-274519.0240,6.7684,1052.8868,10.5289,17.9981,7.4655,12.7318,-18.3293,-146634.7570,3.6095,1053.1652,10.5317,17.9981,7.4616,12.7299,-18.3399,-128379.1583,3.1590,1053.4680,10.5347,13.5369,11.5975,0.0000,11.5975,-433835.0000,-549532.9393,-549532.9393
4789.0000,7.7505,19.9727,0.0000,353408.6000,-353408.6000,9.1628,0.0000,0.0000,0.0000,78535.2444,4.5000,1.0000,78535.2444,10.3499,0.0000,431943.8444,0.0000,-431943.8444,7.7505,0.4532,38159.8000,0.0000,38159.8000,0.9894,10313.4595,3.7000,1.0000,0.0000,0.0000,0.0000,10313.4595,0.5851,0.0000,0.0000,27846.3405,27846.3405,7.7505,19.7913,0.0000,114277.4000,-114277.4000,2.9629,0.0000,0.0000,0.0000,23321.9184,4.9000,1.0000,23321.9184,2.0222,0.0000,137599.3184,0.0000,-137599.3184,7.7505,0.4532,2505.2000,0.0000,2505.2000,0.0650,677.0811,3.7000,1.0000,0.0000,0.0000,0.0000,677.0811,0.0144,0.0000,0.0000,1828.1189,1828.1189,7.7505,19.7913,0.0000,35673.4000,-35673.4000,0.9249,0.0000,0.0000,0.0000,7280.2857,4.9000,1.0000,7280.2857,0.1486,0.0000,42953.6857,0.0000,-42953.6857,7.7505,0.4532,7519.1000,0.0000,7519.1000,0.1949,2032.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2032.1892,0.0000,0.0000,0.0000,5486.9108,5486.9108,18.2181,7.7597,12.9889,-19.2275,-288413.1610,7.1499,1100.8589,11.0086,18.2181,7.7431,12.9806,-19.2564,-154051.4834,3.8129,1101.1388,11.0114,18.2181,7.7393,12.9787,-19.2673,-134870.8339,3.3370,1101.4516,11.0145,14.2998,13.1202,0.0000,13.1202,-455175.3000,-577335.4783,-577335.4783
