Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4790.0000,7.9304,20.1526,0.0000,367658.7000,-367658.7000,9.5322,0.0000,0.0000,0.0000,81701.9333,4.5000,1.0000,81701.9333,11.5067,0.0000,449360.6333,0.0000,-449360.6333,7.9304,0.6331,36308.5000,0.0000,36308.5000,0.9414,9813.1081,3.7000,1.0000,0.0000,0.0000,0.0000,9813.1081,0.5861,0.0000,0.0000,26495.3919,26495.3919,7.9304,19.9712,0.0000,122228.6000,-122228.6000,3.1690,0.0000,0.0000,0.0000,24944.6122,4.9000,1.0000,24944.6122,2.3511,0.0000,147173.2122,0.0000,-147173.2122,7.9304,0.6331,1663.4000,0.0000,1663.4000,0.0431,449.5676,3.7000,1.0000,0.0000,0.0000,0.0000,449.5676,0.0102,0.0000,0.0000,1213.8324,1213.8324,7.9304,19.9712,0.0000,37930.1000,-37930.1000,0.9834,0.0000,0.0000,0.0000,7740.8367,4.9000,1.0000,7740.8367,0.1718,0.0000,45670.9367,0.0000,-45670.9367,7.9304,0.6331,6588.4000,0.0000,6588.4000,0.1708,1780.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1780.6486,0.0000,0.0000,0.0000,4807.7514,4807.7514,18.5822,7.9394,13.2608,-20.3057,-304585.2706,7.4199,1129.7390,11.2974,18.5822,7.9230,13.2526,-20.3350,-162680.0735,3.9570,1130.0169,11.3002,18.5822,7.9195,13.2508,-20.3461,-142422.4625,3.4631,1130.3345,11.3033,14.8400,14.6259,0.0000,14.6259,-483257.1000,-609687.8066,-609687.8066
4791.0000,8.1537,20.3759,0.0000,381102.7000,-381102.7000,9.8808,0.0000,0.0000,0.0000,84689.4889,4.5000,1.0000,84689.4889,12.6762,0.0000,465792.1889,0.0000,-465792.1889,8.1537,0.8564,34459.4000,0.0000,34459.4000,0.8934,9313.3514,3.7000,1.0000,0.0000,0.0000,0.0000,9313.3514,0.5844,0.0000,0.0000,25146.0486,25146.0486,8.1537,20.1945,0.0000,130761.8000,-130761.8000,3.3902,0.0000,0.0000,0.0000,26686.0816,4.9000,1.0000,26686.0816,2.7351,0.0000,157447.8816,0.0000,-157447.8816,8.1537,0.8564,1608.4000,0.0000,1608.4000,0.0417,434.7027,3.7000,1.0000,0.0000,0.0000,0.0000,434.7027,0.0108,0.0000,0.0000,1173.6973,1173.6973,8.1537,20.1945,0.0000,40236.2000,-40236.2000,1.0432,0.0000,0.0000,0.0000,8211.4694,4.9000,1.0000,8211.4694,0.2017,0.0000,48447.6694,0.0000,-48447.6694,8.1537,0.8564,7519.1000,0.0000,7519.1000,0.1949,2032.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2032.1892,0.0000,0.0000,0.0000,5486.9108,5486.9108,18.8956,8.1625,13.5291,-21.3118,-319677.1082,7.7221,1162.9002,11.6290,18.8956,8.1465,13.5211,-21.3417,-170733.3133,4.1181,1163.1768,11.6318,18.8956,8.1431,13.5193,-21.3530,-149470.6616,3.6041,1163.5002,11.6350,15.4443,16.2082,0.0000,16.2082,-508513.8000,-639881.0832,-639881.0832
4792.0000,8.3089,20.5311,0.0000,387071.4000,-387071.4000,10.0355,0.0000,0.0000,0.0000,86015.8667,4.5000,1.0000,86015.8667,13.1563,0.0000,473087.2667,0.0000,-473087.2667,8.3089,1.0116,29365.0000,0.0000,29365.0000,0.7613,7936.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7936.4865,0.4946,0.0000,0.0000,21428.5135,21428.5135,8.3089,20.3497,0.0000,135910.3000,-135910.3000,3.5237,0.0000,0.0000,0.0000,27736.7959,4.9000,1.0000,27736.7959,2.9443,0.0000,163647.0959,0.0000,-163647.0959,8.3089,1.0116,2064.4000,0.0000,2064.4000,0.0535,557.9459,3.7000,1.0000,0.0000,0.0000,0.0000,557.9459,0.0146,0.0000,0.0000,1506.4541,1506.4541,8.3089,20.3497,0.0000,43359.0000,-43359.0000,1.1242,0.0000,0.0000,0.0000,8848.7755,4.9000,1.0000,8848.7755,0.2423,0.0000,52207.7755,0.0000,-52207.7755,8.3089,1.0116,8760.2000,0.0000,8760.2000,0.2271,2367.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2367.6216,0.0000,0.0000,0.0000,6392.5784,6392.5784,19.1841,8.3176,13.7508,-21.9695,-329542.6093,7.8627,1173.4040,11.7340,19.1841,8.3018,13.7429,-21.9995,-175995.9768,4.1931,1173.6772,11.7368,19.1841,8.2984,13.7413,-22.0109,-154076.0060,3.6697,1174.0010,11.7400,15.7254,16.8521,0.0000,16.8521,-526151.1000,-659614.5921,-659614.5921
4793.0000,8.3845,20.6067,0.0000,402226.3000,-402226.3000,10.4285,0.0000,0.0000,0.0000,89383.6222,4.5000,1.0000,89383.6222,14.3638,0.0000,491609.9222,0.0000,-491609.9222,8.3845,1.0872,19182.9000,0.0000,19182.9000,0.4974,5184.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5184.5676,0.3078,0.0000,0.0000,13998.3324,13998.3324,8.3845,20.4253,0.0000,129170.5000,-129170.5000,3.3490,0.0000,0.0000,0.0000,26361.3265,4.9000,1.0000,26361.3265,2.6686,0.0000,155531.8265,0.0000,-155531.8265,8.3845,1.0872,1324.7000,0.0000,1324.7000,0.0343,358.0270,3.7000,1.0000,0.0000,0.0000,0.0000,358.0270,0.0090,0.0000,0.0000,966.6730,966.6730,8.3845,20.4253,0.0000,45645.0000,-45645.0000,1.1834,0.0000,0.0000,0.0000,9315.3061,4.9000,1.0000,9315.3061,0.2702,0.0000,54960.3061,0.0000,-54960.3061,8.3845,1.0872,11552.5000,0.0000,11552.5000,0.2995,3122.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3122.2973,0.0000,0.0000,0.0000,8430.2027,8430.2027,19.5273,8.3931,13.9602,-22.6059,-339089.2348,7.8960,1168.3939,11.6839,19.5273,8.3774,13.9523,-22.6359,-181086.8512,4.2108,1168.6628,11.6866,19.5273,8.3741,13.9507,-22.6473,-158530.7608,3.6852,1168.9834,11.6898,15.7921,17.6193,0.0000,17.6193,-544981.7000,-678706.8468,-678706.8468
4794.0000,7.9352,20.1574,0.0000,311740.3000,-311740.3000,8.0824,0.0000,0.0000,0.0000,69275.6222,4.5000,1.0000,69275.6222,7.1286,0.0000,381015.9222,0.0000,-381015.9222,7.9352,0.6379,15810.1000,0.0000,15810.1000,0.4099,4273.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4273.0000,0.1649,0.0000,0.0000,11537.1000,11537.1000,7.9352,19.9760,0.0000,102469.6000,-102469.6000,2.6567,0.0000,0.0000,0.0000,20912.1633,4.9000,1.0000,20912.1633,1.3907,0.0000,123381.7633,0.0000,-123381.7633,7.9352,0.6379,1095.3000,0.0000,1095.3000,0.0284,296.0270,3.7000,1.0000,0.0000,0.0000,0.0000,296.0270,0.0053,0.0000,0.0000,799.2730,799.2730,7.9352,19.9760,0.0000,46269.2000,-46269.2000,1.1996,0.0000,0.0000,0.0000,9442.6939,4.9000,1.0000,9442.6939,0.2435,0.0000,55711.8939,0.0000,-55711.8939,7.9352,0.6379,13569.2000,0.0000,13569.2000,0.3518,3667.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3667.3514,0.0000,0.0000,0.0000,9901.8486,9901.8486,18.8909,7.9445,13.4177,-17.9138,-268707.2910,6.3644,962.8154,9.6282,18.8909,7.9276,13.4092,-17.9398,-143518.3950,3.3941,963.0620,9.6306,18.8909,7.9240,13.4075,-17.9494,-125645.6717,2.9704,963.3323,9.6333,12.7289,8.9330,0.0000,8.9330,-430004.5000,-537871.3577,-537871.3577
4795.0000,7.7071,19.9293,0.0000,293128.8000,-293128.8000,7.5999,0.0000,0.0000,0.0000,65139.7333,4.5000,1.0000,65139.7333,6.0100,0.0000,358268.5333,0.0000,-358268.5333,7.7071,0.4098,15791.4000,0.0000,15791.4000,0.4094,4267.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4267.9459,0.1468,0.0000,0.0000,11523.4541,11523.4541,7.7071,19.7479,0.0000,91436.3000,-91436.3000,2.3707,0.0000,0.0000,0.0000,18660.4694,4.9000,1.0000,18660.4694,1.0641,0.0000,110096.7694,0.0000,-110096.7694,7.7071,0.4098,842.9000,0.0000,842.9000,0.0219,227.8108,3.7000,1.0000,0.0000,0.0000,0.0000,227.8108,0.0035,0.0000,0.0000,615.0892,615.0892,7.7071,19.7479,0.0000,43698.0000,-43698.0000,1.1330,0.0000,0.0000,0.0000,8917.9592,4.9000,1.0000,8917.9592,0.2048,0.0000,52615.9592,0.0000,-52615.9592,7.7071,0.4098,12948.7000,0.0000,12948.7000,0.3357,3499.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3499.6486,0.0000,0.0000,0.0000,9449.0514,9449.0514,18.6146,7.7167,13.1656,-16.6318,-249476.9108,5.9352,907.2192,9.0722,18.6146,7.6993,13.1569,-16.6568,-133254.5893,3.1652,907.4625,9.0746,18.6146,7.6955,13.1551,-16.6660,-116662.1673,2.7701,907.7210,9.0772,11.8705,7.4292,0.0000,7.4292,-398680.1000,-499393.6673,-499393.6673
4796.0000,7.1593,19.3815,0.0000,211608.0000,-211608.0000,5.4863,0.0000,0.0000,0.0000,47024.0000,4.5000,1.0000,47024.0000,2.4619,0.0000,258632.0000,0.0000,-258632.0000,7.1593,-0.1380,15798.9000,0.0000,15798.9000,0.4096,4269.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4269.9730,0.0849,0.0000,0.0000,11528.9270,11528.9270,7.1593,19.2001,0.0000,56333.4000,-56333.4000,1.4605,0.0000,0.0000,0.0000,11496.6122,4.9000,1.0000,11496.6122,0.3323,0.0000,67830.0122,0.0000,-67830.0122,7.1593,-0.1380,921.4000,0.0000,921.4000,0.0239,249.0270,3.7000,1.0000,0.0000,0.0000,0.0000,249.0270,0.0022,0.0000,0.0000,672.3730,672.3730,7.1593,19.2001,0.0000,39740.5000,-39740.5000,1.0303,0.0000,0.0000,0.0000,8110.3061,4.9000,1.0000,8110.3061,0.1341,0.0000,47850.8061,0.0000,-47850.8061,7.1593,-0.1380,11862.8000,0.0000,11862.8000,0.3076,3206.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3206.1622,0.0000,0.0000,0.0000,8656.6378,8656.6378,17.6705,7.1698,12.4202,-11.7700,-176550.3912,4.3591,687.1685,6.8717,17.6705,7.1508,12.4107,-11.7903,-94322.1319,2.3247,687.3790,6.8738,17.6705,7.1466,12.4085,-11.7975,-82582.3574,2.0345,687.5824,6.8758,8.7183,3.0153,0.0000,3.0153,-279098.8000,-353454.8805,-353454.8805
4797.0000,6.7004,18.9226,0.0000,191671.8000,-191671.8000,4.9694,0.0000,0.0000,0.0000,42593.7333,4.5000,1.0000,42593.7333,1.8514,0.0000,234265.5333,0.0000,-234265.5333,6.7004,-0.5969,13377.6000,0.0000,13377.6000,0.3468,3615.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3615.5676,0.0552,0.0000,0.0000,9762.0324,9762.0324,6.7004,18.7412,0.0000,36237.5000,-36237.5000,0.9395,0.0000,0.0000,0.0000,7395.4082,4.9000,1.0000,7395.4082,0.1353,0.0000,43632.9082,0.0000,-43632.9082,6.7004,-0.5969,550.2000,0.0000,550.2000,0.0143,148.7027,3.7000,1.0000,0.0000,0.0000,0.0000,148.7027,0.0009,0.0000,0.0000,401.4973,401.4973,6.7004,18.7412,0.0000,35944.4000,-35944.4000,0.9319,0.0000,0.0000,0.0000,7335.5918,4.9000,1.0000,7335.5918,0.0950,0.0000,43279.9918,0.0000,-43279.9918,6.7004,-0.5969,9691.0000,0.0000,9691.0000,0.2513,2619.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2619.1892,0.0000,0.0000,0.0000,7071.8108,7071.8108,17.2733,6.7115,11.9924,-10.1208,-151811.6146,3.7266,598.0456,5.9805,17.2733,6.6915,11.9824,-10.1390,-81112.3894,1.9874,598.2432,5.9824,17.2733,6.6868,11.9801,-10.1456,-71019.0887,1.7393,598.4253,5.9843,7.4533,2.1378,0.0000,2.1378,-240234.9000,-303943.0928,-303943.0928
4798.0000,6.3652,18.5875,0.0000,159249.4000,-159249.4000,4.1288,0.0000,0.0000,0.0000,35388.7556,4.5000,1.0000,35388.7556,1.1171,0.0000,194638.1556,0.0000,-194638.1556,6.3652,-0.9321,13063.8000,0.0000,13063.8000,0.3387,3530.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3530.7568,0.0396,0.0000,0.0000,9533.0432,9533.0432,6.3652,18.4061,0.0000,25870.0000,-25870.0000,0.6707,0.0000,0.0000,0.0000,5279.5918,4.9000,1.0000,5279.5918,0.0637,0.0000,31149.5918,0.0000,-31149.5918,6.3652,-0.9321,408.0000,0.0000,408.0000,0.0106,110.2703,3.7000,1.0000,0.0000,0.0000,0.0000,110.2703,0.0005,0.0000,0.0000,297.7297,297.7297,6.3652,18.4061,0.0000,31216.2000,-31216.2000,0.8093,0.0000,0.0000,0.0000,6370.6531,4.9000,1.0000,6370.6531,0.0618,0.0000,37586.8531,0.0000,-37586.8531,6.3652,-0.9321,8449.9000,0.0000,8449.9000,0.2191,2283.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2283.7568,0.0000,0.0000,0.0000,6166.1432,6166.1432,16.7480,6.3770,11.5625,-8.2366,-123548.8152,3.0886,504.7003,5.0470,16.7480,6.3559,11.5520,-8.2526,-66020.8343,1.6471,504.8800,5.0488,16.7480,6.3509,11.5494,-8.2583,-57808.0347,1.4415,505.0381,5.0504,6.1773,1.2827,0.0000,1.2827,-194413.9000,-247377.6842,-247377.6842
4799.0000,6.0120,18.2342,0.0000,142005.3000,-142005.3000,3.6818,0.0000,0.0000,0.0000,31556.7333,4.5000,1.0000,31556.7333,0.8184,0.0000,173562.0333,0.0000,-173562.0333,6.0120,-1.2853,13065.7000,0.0000,13065.7000,0.3388,3531.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3531.2703,0.0329,0.0000,0.0000,9534.4297,9534.4297,6.0120,18.0528,0.0000,20479.2000,-20479.2000,0.5310,0.0000,0.0000,0.0000,4179.4286,4.9000,1.0000,4179.4286,0.0385,0.0000,24658.6286,0.0000,-24658.6286,6.0120,-1.2853,418.1000,0.0000,418.1000,0.0108,113.0000,3.7000,1.0000,0.0000,0.0000,0.0000,113.0000,0.0004,0.0000,0.0000,305.1000,305.1000,6.0120,18.0528,0.0000,27050.9000,-27050.9000,0.7013,0.0000,0.0000,0.0000,5520.5918,4.9000,1.0000,5520.5918,0.0409,0.0000,32571.4918,0.0000,-32571.4918,6.0120,-1.2853,4726.8000,0.0000,4726.8000,0.1226,1277.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1277.5135,0.0000,0.0000,0.0000,3449.2865,3449.2865,16.4816,6.0242,11.2529,-7.2416,-108624.3003,2.6931,445.8680,4.4587,16.4816,6.0022,11.2419,-7.2562,-58049.4385,1.4362,446.0359,4.4604,16.4816,5.9969,11.2393,-7.2614,-50829.5987,1.2569,446.1788,4.4618,5.3862,0.9311,0.0000,0.9311,-171324.8000,-217503.3375,-217503.3375
4800.0000,5.6841,17.9064,0.0000,121575.8000,-121575.8000,3.1521,0.0000,0.0000,0.0000,27016.8444,4.5000,1.0000,27016.8444,0.5363,0.0000,148592.6444,0.0000,-148592.6444,5.6841,-1.6131,13066.2000,0.0000,13066.2000,0.3388,3531.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3531.4054,0.0253,0.0000,0.0000,9534.7946,9534.7946,5.6841,17.7250,0.0000,11966.7000,-11966.7000,0.3103,0.0000,0.0000,0.0000,2442.1837,4.9000,1.0000,2442.1837,0.0140,0.0000,14408.8837,0.0000,-14408.8837,5.6841,-1.6131,407.0000,0.0000,407.0000,0.0106,110.0000,3.7000,1.0000,0.0000,0.0000,0.0000,110.0000,0.0002,0.0000,0.0000,297.0000,297.0000,5.6841,17.7250,0.0000,23735.6000,-23735.6000,0.6154,0.0000,0.0000,0.0000,4844.0000,4.9000,1.0000,4844.0000,0.0266,0.0000,28579.6000,0.0000,-28579.6000,5.6841,-1.6131,1469.0000,0.0000,1469.0000,0.0381,397.0270,3.7000,1.0000,0.0000,0.0000,0.0000,397.0270,0.0000,0.0000,0.0000,1071.9730,1071.9730,16.1752,5.6969,10.9361,-6.0152,-90228.2091,2.2326,374.6341,3.7463,16.1752,5.6740,10.9246,-6.0278,-48222.7444,1.1906,374.7839,3.7478,16.1752,5.6683,10.9218,-6.0323,-42226.4071,1.0420,374.9069,3.7491,4.4651,0.6025,0.0000,0.6025,-142335.9000,-180677.3606,-180677.3606
4801.0000,5.5070,17.7292,0.0000,114502.0000,-114502.0000,2.9687,0.0000,0.0000,0.0000,25444.8889,4.5000,1.0000,25444.8889,0.4590,0.0000,139946.8889,0.0000,-139946.8889,5.5070,-1.7903,13048.5000,0.0000,13048.5000,0.3383,3526.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3526.6216,0.0240,0.0000,0.0000,9521.8784,9521.8784,5.5070,17.5478,0.0000,15179.3000,-15179.3000,0.3936,0.0000,0.0000,0.0000,3097.8163,4.9000,1.0000,3097.8163,0.0192,0.0000,18277.1163,0.0000,-18277.1163,5.5070,-1.7903,416.9000,0.0000,416.9000,0.0108,112.6757,3.7000,1.0000,0.0000,0.0000,0.0000,112.6757,0.0002,0.0000,0.0000,304.2243,304.2243,5.5070,17.5478,0.0000,21797.5000,-21797.5000,0.5651,0.0000,0.0000,0.0000,4448.4694,4.9000,1.0000,4448.4694,0.0218,0.0000,26245.9694,0.0000,-26245.9694,5.5070,-1.7903,847.8000,0.0000,847.8000,0.0220,229.1351,3.7000,1.0000,0.0000,0.0000,0.0000,229.1351,0.0000,0.0000,0.0000,618.6649,618.6649,16.0036,5.5201,10.7618,-5.7936,-86903.8422,2.1492,363.3421,3.6334,16.0036,5.4967,10.7501,-5.8060,-46448.1383,1.1462,363.4917,3.6349,16.0036,5.4908,10.7472,-5.8105,-40673.2266,1.0031,363.6126,3.6361,4.2985,0.5243,0.0000,0.5243,-137165.6000,-174025.2070,-174025.2070
4802.0000,5.3711,17.5933,0.0000,101353.4000,-101353.4000,2.6278,0.0000,0.0000,0.0000,22522.9778,4.5000,1.0000,22522.9778,0.3327,0.0000,123876.3778,0.0000,-123876.3778,5.3711,-1.9262,13040.1000,0.0000,13040.1000,0.3381,3524.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3524.3514,0.0207,0.0000,0.0000,9515.7486,9515.7486,5.3711,17.4119,0.0000,15684.1000,-15684.1000,0.4066,0.0000,0.0000,0.0000,3200.8367,4.9000,1.0000,3200.8367,0.0182,0.0000,18884.9367,0.0000,-18884.9367,5.3711,-1.9262,407.0000,0.0000,407.0000,0.0106,110.0000,3.7000,1.0000,0.0000,0.0000,0.0000,110.0000,0.0002,0.0000,0.0000,297.0000,297.0000,5.3711,17.4119,0.0000,20295.7000,-20295.7000,0.5262,0.0000,0.0000,0.0000,4141.9796,4.9000,1.0000,4141.9796,0.0178,0.0000,24437.6796,0.0000,-24437.6796,5.3711,-1.9262,382.9000,0.0000,382.9000,0.0099,103.4865,3.7000,1.0000,0.0000,0.0000,0.0000,103.4865,0.0000,0.0000,0.0000,279.4135,279.4135,15.7643,5.3845,10.5744,-5.2301,-78451.7725,1.9596,333.9506,3.3395,15.7643,5.3605,10.5624,-5.2417,-41933.8923,1.0450,334.0926,3.3409,15.7643,5.3545,10.5594,-5.2459,-36721.1672,0.9146,334.2054,3.3421,3.9192,0.3896,0.0000,0.3896,-123503.2000,-157106.8319,-157106.8319
4803.0000,5.2832,17.5054,0.0000,89915.4000,-89915.4000,2.3312,0.0000,0.0000,0.0000,19981.2000,4.5000,1.0000,19981.2000,0.2419,0.0000,109896.6000,0.0000,-109896.6000,5.2832,-2.0141,13036.0000,0.0000,13036.0000,0.3380,3523.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3523.2432,0.0175,0.0000,0.0000,9512.7568,9512.7568,5.2832,17.3240,0.0000,12875.3000,-12875.3000,0.3338,0.0000,0.0000,0.0000,2627.6122,4.9000,1.0000,2627.6122,0.0119,0.0000,15502.9122,0.0000,-15502.9122,5.2832,-2.0141,416.3000,0.0000,416.3000,0.0108,112.5135,3.7000,1.0000,0.0000,0.0000,0.0000,112.5135,0.0002,0.0000,0.0000,303.7865,303.7865,5.2832,17.3240,0.0000,19038.6000,-19038.6000,0.4936,0.0000,0.0000,0.0000,3885.4286,4.9000,1.0000,3885.4286,0.0144,0.0000,22924.0286,0.0000,-22924.0286,5.2832,-2.0141,382.9000,0.0000,382.9000,0.0099,103.4865,3.7000,1.0000,0.0000,0.0000,0.0000,103.4865,0.0000,0.0000,0.0000,279.4135,279.4135,15.4721,5.2970,10.3845,-4.6014,-69020.2928,1.7587,302.1638,3.0216,15.4721,5.2724,10.3723,-4.6120,-36896.3871,0.9379,302.2966,3.0230,15.4721,5.2661,10.3691,-4.6158,-32310.9042,0.8208,302.4001,3.0240,3.5174,0.2858,0.0000,0.2858,-107994.1000,-138227.5841,-138227.5841
4804.0000,5.1905,17.4128,0.0000,114232.3000,-114232.3000,2.9617,0.0000,0.0000,0.0000,25384.9556,4.5000,1.0000,25384.9556,0.4537,0.0000,139617.2556,0.0000,-139617.2556,5.1905,-2.1068,13036.3000,0.0000,13036.3000,0.3380,3523.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3523.3243,0.0231,0.0000,0.0000,9512.9757,9512.9757,5.1905,17.2313,0.0000,10957.6000,-10957.6000,0.2841,0.0000,0.0000,0.0000,2236.2449,4.9000,1.0000,2236.2449,0.0113,0.0000,13193.8449,0.0000,-13193.8449,5.1905,-2.1068,407.6000,0.0000,407.6000,0.0106,110.1622,3.7000,1.0000,0.0000,0.0000,0.0000,110.1622,0.0002,0.0000,0.0000,297.4378,297.4378,5.1905,17.2313,0.0000,18350.8000,-18350.8000,0.4758,0.0000,0.0000,0.0000,3745.0612,4.9000,1.0000,3745.0612,0.0145,0.0000,22095.8612,0.0000,-22095.8612,5.1905,-2.1068,847.5000,0.0000,847.5000,0.0220,229.0541,3.7000,1.0000,0.0000,0.0000,0.0000,229.0541,0.0000,0.0000,0.0000,618.4459,618.4459,15.6116,5.2042,10.4079,-5.4754,-82131.0053,2.0460,351.1848,3.5118,15.6116,5.1798,10.3957,-5.4877,-43901.9078,1.0911,351.3376,3.5134,15.6116,5.1735,10.3926,-5.4922,-38445.1891,0.9549,351.4577,3.5146,4.0921,0.5027,0.0000,0.5027,-129249.3000,-164478.1022,-164478.1022
4805.0000,5.3282,17.5504,0.0000,123249.6000,-123249.6000,3.1955,0.0000,0.0000,0.0000,27388.8000,4.5000,1.0000,27388.8000,0.5556,0.0000,150638.4000,0.0000,-150638.4000,5.3282,-1.9691,13036.6000,0.0000,13036.6000,0.3380,3523.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3523.4054,0.0255,0.0000,0.0000,9513.1946,9513.1946,5.3282,17.3690,0.0000,11363.6000,-11363.6000,0.2946,0.0000,0.0000,0.0000,2319.1020,4.9000,1.0000,2319.1020,0.0129,0.0000,13682.7020,0.0000,-13682.7020,5.3282,-1.9691,540.8000,0.0000,540.8000,0.0140,146.1622,3.7000,1.0000,0.0000,0.0000,0.0000,146.1622,0.0003,0.0000,0.0000,394.6378,394.6378,5.3282,17.3690,0.0000,18742.3000,-18742.3000,0.4859,0.0000,0.0000,0.0000,3824.9592,4.9000,1.0000,3824.9592,0.0165,0.0000,22567.2592,0.0000,-22567.2592,5.3282,-1.9691,4409.3000,0.0000,4409.3000,0.1143,1191.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1191.7027,0.0000,0.0000,0.0000,3217.5973,3217.5973,15.4695,5.3417,10.4056,-5.7843,-86764.9750,2.2212,381.2829,3.8128,15.4695,5.3175,10.3935,-5.7976,-46381.1469,1.1845,381.4474,3.8145,15.4695,5.3113,10.3904,-5.8024,-40616.8096,1.0367,381.5776,3.8158,4.4424,0.6108,0.0000,0.6108,-135368.8000,-173762.9315,-173762.9315
4806.0000,5.7448,17.9670,0.0000,213547.0000,-213547.0000,5.5366,0.0000,0.0000,0.0000,47454.8889,4.5000,1.0000,47454.8889,2.4188,0.0000,261001.8889,0.0000,-261001.8889,5.7448,-1.5525,13046.8000,0.0000,13046.8000,0.3383,3526.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3526.1622,0.0519,0.0000,0.0000,9520.6378,9520.6378,5.7448,17.7856,0.0000,2187.4000,-2187.4000,0.0567,0.0000,0.0000,0.0000,446.4082,4.9000,1.0000,446.4082,0.0029,0.0000,2633.8082,0.0000,-2633.8082,5.7448,-1.5525,491.1000,0.0000,491.1000,0.0127,132.7297,3.7000,1.0000,0.0000,0.0000,0.0000,132.7297,0.0003,0.0000,0.0000,358.3703,358.3703,5.7448,17.7856,0.0000,20312.9000,-20312.9000,0.5266,0.0000,0.0000,0.0000,4145.4898,4.9000,1.0000,4145.4898,0.0263,0.0000,24458.3898,0.0000,-24458.3898,5.7448,-1.5525,14785.1000,0.0000,14785.1000,0.3833,3995.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3995.9730,0.0000,0.0000,0.0000,10789.1270,10789.1270,15.8604,5.7574,10.8089,-8.9030,-133545.4435,3.4271,578.2178,5.7822,15.8604,5.7349,10.7976,-8.9221,-71377.1005,1.8276,578.4453,5.7845,15.8604,5.7291,10.7947,-8.9291,-62503.4078,1.5995,578.6363,5.7864,6.8543,2.5001,0.0000,2.5001,-207724.3000,-267425.9517,-267425.9517
4807.0000,6.1807,18.4029,0.0000,257448.6000,-257448.6000,6.6748,0.0000,0.0000,0.0000,57210.8000,4.5000,1.0000,57210.8000,4.0922,0.0000,314659.4000,0.0000,-314659.4000,6.1807,-1.1166,22145.0000,0.0000,22145.0000,0.5742,5985.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5985.1351,0.1349,0.0000,0.0000,16159.8649,16159.8649,6.1807,18.2215,0.0000,3221.3000,-3221.3000,0.0835,0.0000,0.0000,0.0000,657.4082,4.9000,1.0000,657.4082,0.0065,0.0000,3878.7082,0.0000,-3878.7082,6.1807,-1.1166,1004.9000,0.0000,1004.9000,0.0261,271.5946,3.7000,1.0000,0.0000,0.0000,0.0000,271.5946,0.0010,0.0000,0.0000,733.3054,733.3054,6.1807,18.2215,0.0000,21256.0000,-21256.0000,0.5511,0.0000,0.0000,0.0000,4337.9592,4.9000,1.0000,4337.9592,0.0320,0.0000,25593.9592,0.0000,-25593.9592,6.1807,-1.1166,15714.3000,0.0000,15714.3000,0.4074,4247.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4247.1081,0.0000,0.0000,0.0000,11467.1919,11467.1919,16.0243,6.1927,11.1085,-10.5129,-157693.2400,4.1585,692.7197,6.9272,16.0243,6.1712,11.0978,-10.5349,-84278.8776,2.2177,692.9736,6.9297,16.0243,6.1659,11.0951,-10.5428,-73799.5876,1.9409,693.1966,6.9320,8.3171,4.2666,0.0000,4.2666,-243061.7000,-315771.7052,-315771.7052
4808.0000,6.5304,18.7526,0.0000,281050.4000,-281050.4000,7.2868,0.0000,0.0000,0.0000,62455.6444,4.5000,1.0000,62455.6444,5.3337,0.0000,343506.0444,0.0000,-343506.0444,6.5304,-0.7669,27016.7000,0.0000,27016.7000,0.7005,7301.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7301.8108,0.2278,0.0000,0.0000,19714.8892,19714.8892,6.5304,18.5712,0.0000,42452.9000,-42452.9000,1.1007,0.0000,0.0000,0.0000,8663.8571,4.9000,1.0000,8663.8571,0.2665,0.0000,51116.7571,0.0000,-51116.7571,6.5304,-0.7669,1673.0000,0.0000,1673.0000,0.0434,452.1622,3.7000,1.0000,0.0000,0.0000,0.0000,452.1622,0.0036,0.0000,0.0000,1220.8378,1220.8378,6.5304,18.5712,0.0000,21049.6000,-21049.6000,0.5458,0.0000,0.0000,0.0000,4295.8367,4.9000,1.0000,4295.8367,0.0380,0.0000,25345.4367,0.0000,-25345.4367,6.5304,-0.7669,15094.9000,0.0000,15094.9000,0.3914,4079.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4079.7027,0.0000,0.0000,0.0000,11015.1973,11015.1973,16.5222,6.5417,11.5319,-12.9193,-193789.2808,5.0342,823.6773,8.2368,16.5222,6.5215,11.5218,-12.9443,-103554.2047,2.6846,823.9552,8.2396,16.5222,6.5165,11.5193,-12.9534,-90673.8284,2.3496,824.2127,8.2421,10.0684,5.8697,0.0000,5.8697,-300768.3000,-388017.3140,-388017.3140
4809.0000,6.7290,18.9512,0.0000,288100.6000,-288100.6000,7.4695,0.0000,0.0000,0.0000,64022.3556,4.5000,1.0000,64022.3556,5.7451,0.0000,352122.9556,0.0000,-352122.9556,6.7290,-0.5683,30709.5000,0.0000,30709.5000,0.7962,8299.8649,3.7000,1.0000,0.0000,0.0000,0.0000,8299.8649,0.2816,0.0000,0.0000,22409.6351,22409.6351,6.7290,18.7698,0.0000,45533.4000,-45533.4000,1.1805,0.0000,0.0000,0.0000,9292.5306,4.9000,1.0000,9292.5306,0.3135,0.0000,54825.9306,0.0000,-54825.9306,6.7290,-0.5683,1816.3000,0.0000,1816.3000,0.0471,490.8919,3.7000,1.0000,0.0000,0.0000,0.0000,490.8919,0.0043,0.0000,0.0000,1325.4081,1325.4081,6.7290,18.7698,0.0000,21885.8000,-21885.8000,0.5674,0.0000,0.0000,0.0000,4466.4898,4.9000,1.0000,4466.4898,0.0413,0.0000,26352.2898,0.0000,-26352.2898,6.7290,-0.5683,13236.5000,0.0000,13236.5000,0.3432,3577.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3577.4324,0.0000,0.0000,0.0000,9659.0676,9659.0676,16.6947,6.7400,11.7174,-13.3155,-199732.4161,5.2020,844.5069,8.4451,16.6947,6.7203,11.7075,-13.3407,-106725.5680,2.7741,844.7825,8.4478,16.6947,6.7155,11.7051,-13.3499,-93449.0810,2.4279,845.0428,8.4504,10.4040,6.3859,0.0000,6.3859,-309757.5000,-399907.0652,-399907.0652
4810.0000,6.9685,19.1907,0.0000,296611.4000,-296611.4000,7.6902,0.0000,0.0000,0.0000,65913.6444,4.5000,1.0000,65913.6444,6.3084,0.0000,362525.0444,0.0000,-362525.0444,6.9685,-0.3288,36255.9000,0.0000,36255.9000,0.9400,9798.8919,3.7000,1.0000,0.0000,0.0000,0.0000,9798.8919,0.3806,0.0000,0.0000,26457.0081,26457.0081,6.9685,19.0093,0.0000,58640.7000,-58640.7000,1.5204,0.0000,0.0000,0.0000,11967.4898,4.9000,1.0000,11967.4898,0.5133,0.0000,70608.1898,0.0000,-70608.1898,6.9685,-0.3288,1861.0000,0.0000,1861.0000,0.0482,502.9730,3.7000,1.0000,0.0000,0.0000,0.0000,502.9730,0.0055,0.0000,0.0000,1358.0270,1358.0270,6.9685,19.0093,0.0000,24520.7000,-24520.7000,0.6357,0.0000,0.0000,0.0000,5004.2245,4.9000,1.0000,5004.2245,0.0556,0.0000,29524.9245,0.0000,-29524.9245,6.9685,-0.3288,11997.6000,0.0000,11997.6000,0.3111,3242.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3242.5946,0.0000,0.0000,0.0000,8755.0054,8755.0054,16.8801,6.9792,11.9297,-14.1876,-212814.1005,5.5728,896.6741,8.9667,16.8801,6.9600,11.9201,-14.2138,-113710.5398,2.9719,896.9550,8.9695,16.8801,6.9554,11.9178,-14.2234,-99563.4779,2.6009,897.2275,8.9723,11.1456,7.2633,0.0000,7.2633,-329658.3000,-426088.1182,-426088.1182
4811.0000,7.1722,19.3944,0.0000,314653.9000,-314653.9000,8.1580,0.0000,0.0000,0.0000,69923.0889,4.5000,1.0000,69923.0889,7.4538,0.0000,384576.9889,0.0000,-384576.9889,7.1722,-0.1251,38105.5000,0.0000,38105.5000,0.9880,10298.7838,3.7000,1.0000,0.0000,0.0000,0.0000,10298.7838,0.4549,0.0000,0.0000,27806.7162,27806.7162,7.1722,19.2130,0.0000,72040.7000,-72040.7000,1.8678,0.0000,0.0000,0.0000,14702.1837,4.9000,1.0000,14702.1837,0.7852,0.0000,86742.8837,0.0000,-86742.8837,7.1722,-0.1251,2192.0000,0.0000,2192.0000,0.0568,592.4324,3.7000,1.0000,0.0000,0.0000,0.0000,592.4324,0.0080,0.0000,0.0000,1599.5676,1599.5676,7.1722,19.2130,0.0000,28168.3000,-28168.3000,0.7303,0.0000,0.0000,0.0000,5748.6327,4.9000,1.0000,5748.6327,0.0783,0.0000,33916.9327,0.0000,-33916.9327,7.1722,-0.1251,9674.7000,0.0000,9674.7000,0.2508,2614.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2614.7838,0.0000,0.0000,0.0000,7059.9162,7059.9162,17.2569,7.1825,12.2197,-15.6096,-234144.6583,6.0258,957.8755,9.5788,17.2569,7.1639,12.2104,-15.6370,-125096.3217,3.2135,958.1619,9.5816,17.2569,7.1595,12.2082,-15.6471,-109529.6252,2.8124,958.4485,9.5845,12.0517,8.7801,0.0000,8.7801,-364890.7000,-468770.6052,-468770.6052
4812.0000,7.2630,19.4852,0.0000,325332.0000,-325332.0000,8.4348,0.0000,0.0000,0.0000,72296.0000,4.5000,1.0000,72296.0000,8.1055,0.0000,397628.0000,0.0000,-397628.0000,7.2630,-0.0343,33019.2000,0.0000,33019.2000,0.8561,8924.1081,3.7000,1.0000,0.0000,0.0000,0.0000,8924.1081,0.3977,0.0000,0.0000,24095.0919,24095.0919,7.2630,19.3038,0.0000,77277.1000,-77277.1000,2.0036,0.0000,0.0000,0.0000,15770.8367,4.9000,1.0000,15770.8367,0.8998,0.0000,93047.9367,0.0000,-93047.9367,7.2630,-0.0343,2619.7000,0.0000,2619.7000,0.0679,708.0270,3.7000,1.0000,0.0000,0.0000,0.0000,708.0270,0.0105,0.0000,0.0000,1911.6730,1911.6730,7.2630,19.3038,0.0000,31410.3000,-31410.3000,0.8144,0.0000,0.0000,0.0000,6410.2653,4.9000,1.0000,6410.2653,0.1006,0.0000,37820.5653,0.0000,-37820.5653,7.2630,-0.0343,8435.7000,0.0000,8435.7000,0.2187,2279.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2279.9189,0.0000,0.0000,0.0000,6155.7811,6155.7811,17.6445,7.2731,12.4588,-16.5283,-247924.0273,6.1977,975.4307,9.7543,17.6445,7.2549,12.4497,-16.5559,-132447.1514,3.3052,975.7143,9.7571,17.6445,7.2506,12.4476,-16.5661,-115962.7773,2.8926,976.0030,9.7600,12.3955,9.5141,0.0000,9.5141,-389944.8000,-496333.9561,-496333.9561
4813.0000,7.4701,19.6923,0.0000,328618.6000,-328618.6000,8.5200,0.0000,0.0000,0.0000,73026.3556,4.5000,1.0000,73026.3556,8.4007,0.0000,401644.9556,0.0000,-401644.9556,7.4701,0.1728,38107.0000,0.0000,38107.0000,0.9880,10299.1892,3.7000,1.0000,0.0000,0.0000,0.0000,10299.1892,0.4906,0.0000,0.0000,27807.8108,27807.8108,7.4701,19.5109,0.0000,79961.0000,-79961.0000,2.0731,0.0000,0.0000,0.0000,16318.5714,4.9000,1.0000,16318.5714,0.9872,0.0000,96279.5714,0.0000,-96279.5714,7.4701,0.1728,2501.3000,0.0000,2501.3000,0.0649,676.0270,3.7000,1.0000,0.0000,0.0000,0.0000,676.0270,0.0108,0.0000,0.0000,1825.2730,1825.2730,7.4701,19.5109,0.0000,35987.7000,-35987.7000,0.9330,0.0000,0.0000,0.0000,7344.4286,4.9000,1.0000,7344.4286,0.1367,0.0000,43332.1286,0.0000,-43332.1286,7.4701,0.1728,7506.6000,0.0000,7506.6000,0.1946,2028.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2028.8108,0.0000,0.0000,0.0000,5477.7892,5477.7892,17.7434,7.4801,12.6117,-16.8551,-252826.7523,6.3868,998.8320,9.9883,17.7434,7.4621,12.6027,-16.8831,-135065.0151,3.4060,999.1155,9.9912,17.7434,7.4580,12.6007,-16.8934,-118254.0152,2.9809,999.4086,9.9941,12.7737,10.0259,0.0000,10.0259,-396452.4000,-506145.7826,-506145.7826
4814.0000,7.5991,19.8213,0.0000,341133.0000,-341133.0000,8.8445,0.0000,0.0000,0.0000,75807.3333,4.5000,1.0000,75807.3333,9.2896,0.0000,416940.3333,0.0000,-416940.3333,7.5991,0.3018,36254.5000,0.0000,36254.5000,0.9400,9798.5135,3.7000,1.0000,0.0000,0.0000,0.0000,9798.5135,0.4910,0.0000,0.0000,26455.9865,26455.9865,7.5991,19.6399,0.0000,88226.3000,-88226.3000,2.2874,0.0000,0.0000,0.0000,18005.3673,4.9000,1.0000,18005.3673,1.2075,0.0000,106231.6673,0.0000,-106231.6673,7.5991,0.3018,1660.9000,0.0000,1660.9000,0.0431,448.8919,3.7000,1.0000,0.0000,0.0000,0.0000,448.8919,0.0078,0.0000,0.0000,1212.0081,1212.0081,7.5991,19.6399,0.0000,38978.8000,-38978.8000,1.0106,0.0000,0.0000,0.0000,7954.8571,4.9000,1.0000,7954.8571,0.1653,0.0000,46933.6571,0.0000,-46933.6571,7.5991,0.3018,6577.4000,0.0000,6577.4000,0.1705,1777.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1777.6757,0.0000,0.0000,0.0000,4799.7243,4799.7243,18.0828,7.6089,12.8459,-17.9045,-268567.5809,6.6480,1029.6513,10.2965,18.0828,7.5912,12.8370,-17.9331,-143464.6516,3.5453,1029.9353,10.2994,18.0828,7.5872,12.8350,-17.9437,-125605.7064,3.1028,1030.2345,10.3023,13.2961,11.1612,0.0000,11.1612,-423845.3000,-537637.9389,-537637.9389
4815.0000,7.7942,20.0164,0.0000,353737.7000,-353737.7000,9.1713,0.0000,0.0000,0.0000,78608.3778,4.5000,1.0000,78608.3778,10.2610,0.0000,432346.0778,0.0000,-432346.0778,7.7942,0.4969,34408.0000,0.0000,34408.0000,0.8921,9299.4595,3.7000,1.0000,0.0000,0.0000,0.0000,9299.4595,0.4948,0.0000,0.0000,25108.5405,25108.5405,7.7942,19.8350,0.0000,100314.1000,-100314.1000,2.6008,0.0000,0.0000,0.0000,20472.2653,4.9000,1.0000,20472.2653,1.5658,0.0000,120786.3653,0.0000,-120786.3653,7.7942,0.4969,1605.7000,0.0000,1605.7000,0.0416,433.9730,3.7000,1.0000,0.0000,0.0000,0.0000,433.9730,0.0084,0.0000,0.0000,1171.7270,1171.7270,7.7942,19.8350,0.0000,40059.7000,-40059.7000,1.0386,0.0000,0.0000,0.0000,8175.4490,4.9000,1.0000,8175.4490,0.1832,0.0000,48235.1490,0.0000,-48235.1490,7.7942,0.4969,7506.6000,0.0000,7506.6000,0.1946,2028.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2028.8108,0.0000,0.0000,0.0000,5477.7892,5477.7892,18.3890,7.8038,13.0964,-18.9698,-284546.7961,6.9695,1068.3519,10.6835,18.3890,7.7865,13.0877,-18.9991,-151992.7467,3.7167,1068.6372,10.6864,18.3890,7.7826,13.0858,-19.0100,-133069.9925,3.2528,1068.9443,10.6894,13.9391,12.5131,0.0000,12.5131,-450591.2000,-569609.5353,-569609.5353
4816.0000,7.9068,20.1290,0.0000,356333.1000,-356333.1000,9.2386,0.0000,0.0000,0.0000,79185.1333,4.5000,1.0000,79185.1333,10.4200,0.0000,435518.2333,0.0000,-435518.2333,7.9068,0.6095,29322.2000,0.0000,29322.2000,0.7602,7924.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7924.9189,0.4147,0.0000,0.0000,21397.2811,21397.2811,7.9068,19.9476,0.0000,106795.4000,-106795.4000,2.7689,0.0000,0.0000,0.0000,21794.9796,4.9000,1.0000,21794.9796,1.7448,0.0000,128590.3796,0.0000,-128590.3796,7.9068,0.6095,2061.7000,0.0000,2061.7000,0.0535,557.2162,3.7000,1.0000,0.0000,0.0000,0.0000,557.2162,0.0115,0.0000,0.0000,1504.4838,1504.4838,7.9068,19.9476,0.0000,41859.3000,-41859.3000,1.0853,0.0000,0.0000,0.0000,8542.7143,4.9000,1.0000,8542.7143,0.2062,0.0000,50402.0143,0.0000,-50402.0143,7.9068,0.6095,8745.5000,0.0000,8745.5000,0.2267,2363.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2363.6486,0.0000,0.0000,0.0000,6381.8514,6381.8514,18.6426,7.9163,13.2794,-19.4903,-292354.6624,7.0666,1075.1103,10.7511,18.6426,7.8991,13.2709,-19.5197,-156157.6657,3.7685,1075.3927,10.7539,18.6426,7.8953,13.2690,-19.5307,-136714.6828,3.2981,1075.6997,10.7570,14.1332,12.7973,0.0000,12.7973,-464858.4000,-585227.0110,-585227.0110
4817.0000,7.9030,20.1252,0.0000,365285.2000,-365285.2000,9.4707,0.0000,0.0000,0.0000,81174.4889,4.5000,1.0000,81174.4889,10.9472,0.0000,446459.6889,0.0000,-446459.6889,7.9030,0.6057,19151.9000,0.0000,19151.9000,0.4965,5176.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5176.1892,0.2497,0.0000,0.0000,13975.7108,13975.7108,7.9030,19.9438,0.0000,98271.9000,-98271.9000,2.5479,0.0000,0.0000,0.0000,20055.4898,4.9000,1.0000,20055.4898,1.4687,0.0000,118327.3898,0.0000,-118327.3898,7.9030,0.6057,1322.1000,0.0000,1322.1000,0.0343,357.3243,3.7000,1.0000,0.0000,0.0000,0.0000,357.3243,0.0068,0.0000,0.0000,964.7757,964.7757,7.9030,19.9438,0.0000,43011.2000,-43011.2000,1.1151,0.0000,0.0000,0.0000,8777.7959,4.9000,1.0000,8777.7959,0.2162,0.0000,51788.9959,0.0000,-51788.9959,7.9030,0.6057,11533.0000,0.0000,11533.0000,0.2990,3117.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3117.0270,0.0000,0.0000,0.0000,8415.9730,8415.9730,18.9176,7.9125,13.4150,-19.7569,-296353.9132,6.9818,1056.3209,10.5632,18.9176,7.8953,13.4065,-19.7860,-158287.7601,3.7233,1056.5981,10.5660,18.9176,7.8915,13.4046,-19.7968,-138577.9418,3.2585,1056.8989,10.5690,13.9636,12.8887,0.0000,12.8887,-474561.3000,-593219.6151,-593219.6151
4818.0000,7.4209,19.6431,0.0000,274174.3000,-274174.3000,7.1085,0.0000,0.0000,0.0000,60927.6222,4.5000,1.0000,60927.6222,4.9584,0.0000,335101.9222,0.0000,-335101.9222,7.4209,0.1236,15786.7000,0.0000,15786.7000,0.4093,4266.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4266.6757,0.1233,0.0000,0.0000,11520.0243,11520.0243,7.4209,19.4617,0.0000,66854.4000,-66854.4000,1.7333,0.0000,0.0000,0.0000,13643.7551,4.9000,1.0000,13643.7551,0.5603,0.0000,80498.1551,0.0000,-80498.1551,7.4209,0.1236,1094.3000,0.0000,1094.3000,0.0284,295.7568,3.7000,1.0000,0.0000,0.0000,0.0000,295.7568,0.0035,0.0000,0.0000,798.5432,798.5432,7.4209,19.4617,0.0000,40261.6000,-40261.6000,1.0439,0.0000,0.0000,0.0000,8216.6531,4.9000,1.0000,8216.6531,0.1586,0.0000,48478.2531,0.0000,-48478.2531,7.4209,0.1236,13546.2000,0.0000,13546.2000,0.3512,3661.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3661.1351,0.0000,0.0000,0.0000,9885.0649,9885.0649,18.1534,7.4312,12.7923,-14.7150,-220725.2202,5.3372,828.4713,8.2847,18.1534,7.4126,12.7830,-14.7392,-117913.6985,2.8463,828.7161,8.2872,18.1534,7.4084,12.7809,-14.7480,-103235.7792,2.4910,828.9592,8.2896,10.6745,5.8041,0.0000,5.8041,-350863.1000,-441874.6980,-441874.6980
4819.0000,7.2086,19.4308,0.0000,263868.9000,-263868.9000,6.8413,0.0000,0.0000,0.0000,58637.5333,4.5000,1.0000,58637.5333,4.4558,0.0000,322506.4333,0.0000,-322506.4333,7.2086,-0.0887,15779.3000,0.0000,15779.3000,0.4091,4264.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4264.6757,0.1141,0.0000,0.0000,11514.6243,11514.6243,7.2086,19.2494,0.0000,60149.1000,-60149.1000,1.5595,0.0000,0.0000,0.0000,12275.3265,4.9000,1.0000,12275.3265,0.4446,0.0000,72424.4265,0.0000,-72424.4265,7.2086,-0.0887,841.7000,0.0000,841.7000,0.0218,227.4865,3.7000,1.0000,0.0000,0.0000,0.0000,227.4865,0.0023,0.0000,0.0000,614.2135,614.2135,7.2086,19.2494,0.0000,34880.8000,-34880.8000,0.9043,0.0000,0.0000,0.0000,7118.5306,4.9000,1.0000,7118.5306,0.1125,0.0000,41999.3306,0.0000,-41999.3306,7.2086,-0.0887,12926.8000,0.0000,12926.8000,0.3352,3493.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3493.7297,0.0000,0.0000,0.0000,9433.0703,9433.0703,17.9017,7.2192,12.5604,-13.8319,-207477.9437,5.0356,789.1894,7.8919,17.9017,7.2001,12.5509,-13.8554,-110843.0738,2.6854,789.4324,7.8943,17.9017,7.1957,12.5487,-13.8639,-97047.2649,2.3502,789.6675,7.8967,10.0712,5.1293,0.0000,5.1293,-329351.0000,-415368.2824,-415368.2824
4820.0000,6.7778,19.0001,0.0000,188268.7000,-188268.7000,4.8812,0.0000,0.0000,0.0000,41837.4889,4.5000,1.0000,41837.4889,1.7708,0.0000,230106.1889,0.0000,-230106.1889,6.7778,-0.5194,15768.1000,0.0000,15768.1000,0.4088,4261.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4261.6486,0.0650,0.0000,0.0000,11506.4514,11506.4514,6.7778,18.8187,0.0000,32880.5000,-32880.5000,0.8525,0.0000,0.0000,0.0000,6710.3061,4.9000,1.0000,6710.3061,0.1141,0.0000,39590.8061,0.0000,-39590.8061,6.7778,-0.5194,920.7000,0.0000,920.7000,0.0239,248.8378,3.7000,1.0000,0.0000,0.0000,0.0000,248.8378,0.0014,0.0000,0.0000,671.8622,671.8622,6.7778,18.8187,0.0000,31518.3000,-31518.3000,0.8172,0.0000,0.0000,0.0000,6432.3061,4.9000,1.0000,6432.3061,0.0724,0.0000,37950.6061,0.0000,-37950.6061,6.7778,-0.5194,11842.7000,0.0000,11842.7000,0.3070,3200.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3200.7297,0.0000,0.0000,0.0000,8641.9703,8641.9703,16.9780,6.7894,11.8837,-9.5501,-143250.8854,3.6453,587.6671,5.8767,16.9780,6.7686,11.8733,-9.5687,-76549.6391,1.9440,587.8715,5.8787,16.9780,6.7637,11.8709,-9.5753,-67026.7928,1.7013,588.0535,5.8805,7.2906,2.0237,0.0000,2.0237,-224136.0000,-286827.3174,-286827.3174
4821.0000,6.3770,18.5992,0.0000,172809.7000,-172809.7000,4.4804,0.0000,0.0000,0.0000,38402.1556,4.5000,1.0000,38402.1556,1.3852,0.0000,211211.8556,0.0000,-211211.8556,6.3770,-0.9203,13363.2000,0.0000,13363.2000,0.3465,3611.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3611.6757,0.0440,0.0000,0.0000,9751.5243,9751.5243,6.3770,18.4178,0.0000,20554.2000,-20554.2000,0.5329,0.0000,0.0000,0.0000,4194.7347,4.9000,1.0000,4194.7347,0.0467,0.0000,24748.9347,0.0000,-24748.9347,6.3770,-0.9203,548.1000,0.0000,548.1000,0.0142,148.1351,3.7000,1.0000,0.0000,0.0000,0.0000,148.1351,0.0006,0.0000,0.0000,399.9649,399.9649,6.3770,18.4178,0.0000,29468.8000,-29468.8000,0.7640,0.0000,0.0000,0.0000,6014.0408,4.9000,1.0000,6014.0408,0.0560,0.0000,35482.8408,0.0000,-35482.8408,6.3770,-0.9203,9674.7000,0.0000,9674.7000,0.2508,2614.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2614.7838,0.0000,0.0000,0.0000,7059.9162,7059.9162,16.6941,6.3891,11.5416,-8.4644,-126966.6754,3.1944,522.4492,5.2245,16.6941,6.3674,11.5307,-8.4815,-67852.3761,1.7035,522.6424,5.2264,16.6941,6.3621,11.5281,-8.4876,-59413.1742,1.4909,522.8085,5.2281,6.3889,1.5325,0.0000,1.5325,-199246.7000,-254232.2257,-254232.2257
4822.0000,6.1203,18.3425,0.0000,141574.6000,-141574.6000,3.6706,0.0000,0.0000,0.0000,31461.0222,4.5000,1.0000,31461.0222,0.8097,0.0000,173035.6222,0.0000,-173035.6222,6.1203,-1.1770,13046.9000,0.0000,13046.9000,0.3383,3526.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3526.1892,0.0321,0.0000,0.0000,9520.7108,9520.7108,6.1203,18.1611,0.0000,17829.9000,-17829.9000,0.4623,0.0000,0.0000,0.0000,3638.7551,4.9000,1.0000,3638.7551,0.0306,0.0000,21468.6551,0.0000,-21468.6551,6.1203,-1.1770,409.4000,0.0000,409.4000,0.0106,110.6486,3.7000,1.0000,0.0000,0.0000,0.0000,110.6486,0.0003,0.0000,0.0000,298.7514,298.7514,6.1203,18.1611,0.0000,26339.0000,-26339.0000,0.6829,0.0000,0.0000,0.0000,5375.3061,4.9000,1.0000,5375.3061,0.0395,0.0000,31714.3061,0.0000,-31714.3061,6.1203,-1.1770,8435.7000,0.0000,8435.7000,0.2187,2279.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2279.9189,0.0000,0.0000,0.0000,6155.7811,6155.7811,16.2459,6.1329,11.1894,-6.9993,-104989.6844,2.6917,446.8331,4.4683,16.2459,6.1102,11.1780,-7.0144,-56115.4431,1.4354,447.0091,4.4701,16.2459,6.1046,11.1752,-7.0197,-49138.2127,1.2563,447.1547,4.4715,5.3833,0.9122,0.0000,0.9122,-163851.5000,-210243.3402,-210243.3402
4823.0000,5.8039,18.0261,0.0000,125088.8000,-125088.8000,3.2432,0.0000,0.0000,0.0000,27797.5111,4.5000,1.0000,27797.5111,0.5774,0.0000,152886.3111,0.0000,-152886.3111,5.8039,-1.4934,13047.2000,0.0000,13047.2000,0.3383,3526.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3526.2703,0.0259,0.0000,0.0000,9520.9297,9520.9297,5.8039,17.8447,0.0000,10120.0000,-10120.0000,0.2624,0.0000,0.0000,0.0000,2065.3061,4.9000,1.0000,2065.3061,0.0111,0.0000,12185.3061,0.0000,-12185.3061,5.8039,-1.4934,415.5000,0.0000,415.5000,0.0108,112.2973,3.7000,1.0000,0.0000,0.0000,0.0000,112.2973,0.0002,0.0000,0.0000,303.2027,303.2027,5.8039,17.8447,0.0000,23010.9000,-23010.9000,0.5966,0.0000,0.0000,0.0000,4696.1020,4.9000,1.0000,4696.1020,0.0258,0.0000,27707.0020,0.0000,-27707.0020,5.8039,-1.4934,4719.0000,0.0000,4719.0000,0.1223,1275.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1275.4054,0.0000,0.0000,0.0000,3443.5946,3443.5946,15.9801,5.8171,10.8986,-5.9759,-89638.4751,2.2868,384.3426,3.8434,15.9801,5.7934,10.8868,-5.9893,-47914.3442,1.2195,384.5025,3.8450,15.9801,5.7875,10.8838,-5.9940,-41958.0729,1.0673,384.6308,3.8463,4.5735,0.6404,0.0000,0.6404,-140038.0000,-179510.8922,-179510.8922
4824.0000,5.5151,17.7374,0.0000,104156.1000,-104156.1000,2.7004,0.0000,0.0000,0.0000,23145.8000,4.5000,1.0000,23145.8000,0.3561,0.0000,127301.9000,0.0000,-127301.9000,5.5151,-1.7822,13046.1000,0.0000,13046.1000,0.3382,3525.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3525.9730,0.0209,0.0000,0.0000,9520.1270,9520.1270,5.5151,17.5560,0.0000,12587.7000,-12587.7000,0.3264,0.0000,0.0000,0.0000,2568.9184,4.9000,1.0000,2568.9184,0.0130,0.0000,15156.6184,0.0000,-15156.6184,5.5151,-1.7822,408.0000,0.0000,408.0000,0.0106,110.2703,3.7000,1.0000,0.0000,0.0000,0.0000,110.2703,0.0002,0.0000,0.0000,297.7297,297.7297,5.5151,17.5560,0.0000,19930.7000,-19930.7000,0.5167,0.0000,0.0000,0.0000,4067.4898,4.9000,1.0000,4067.4898,0.0171,0.0000,23998.1898,0.0000,-23998.1898,5.5151,-1.7822,1466.9000,0.0000,1466.9000,0.0380,396.4595,3.7000,1.0000,0.0000,0.0000,0.0000,396.4595,0.0000,0.0000,0.0000,1070.4405,1070.4405,15.7772,5.5289,10.6530,-5.1787,-77679.8824,1.9652,333.7794,3.3378,15.7772,5.5043,10.6408,-5.1906,-41524.8078,1.0480,333.9252,3.3393,15.7772,5.4981,10.6377,-5.1948,-36363.7207,0.9172,334.0389,3.3404,3.9304,0.4073,0.0000,0.4073,-121753.5000,-155568.4109,-155568.4109
4825.0000,5.3655,17.5878,0.0000,97526.9000,-97526.9000,2.5286,0.0000,0.0000,0.0000,21672.6444,4.5000,1.0000,21672.6444,0.2989,0.0000,119199.5444,0.0000,-119199.5444,5.3655,-1.9318,13018.5000,0.0000,13018.5000,0.3375,3518.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3518.5135,0.0190,0.0000,0.0000,9499.9865,9499.9865,5.3655,17.4063,0.0000,11617.7000,-11617.7000,0.3012,0.0000,0.0000,0.0000,2370.9592,4.9000,1.0000,2370.9592,0.0107,0.0000,13988.6592,0.0000,-13988.6592,5.3655,-1.9318,415.0000,0.0000,415.0000,0.0108,112.1622,3.7000,1.0000,0.0000,0.0000,0.0000,112.1622,0.0002,0.0000,0.0000,302.8378,302.8378,5.3655,17.4063,0.0000,18142.1000,-18142.1000,0.4704,0.0000,0.0000,0.0000,3702.4694,4.9000,1.0000,3702.4694,0.0134,0.0000,21844.5694,0.0000,-21844.5694,5.3655,-1.9318,846.8000,0.0000,846.8000,0.0220,228.8649,3.7000,1.0000,0.0000,0.0000,0.0000,228.8649,0.0000,0.0000,0.0000,617.9351,617.9351,15.5806,5.3796,10.4801,-4.8137,-72206.2164,1.8352,314.0185,3.1402,15.5806,5.3545,10.4675,-4.8252,-38601.3633,0.9787,314.1599,3.1416,15.5806,5.3480,10.4643,-4.8292,-33804.4339,0.8565,314.2684,3.1427,3.6704,0.3422,0.0000,0.3422,-113006.4000,-144612.0136,-144612.0136
4826.0000,5.2623,17.4845,0.0000,86151.9000,-86151.9000,2.2336,0.0000,0.0000,0.0000,19144.8667,4.5000,1.0000,19144.8667,0.2154,0.0000,105296.7667,0.0000,-105296.7667,5.2623,-2.0350,13017.6000,0.0000,13017.6000,0.3375,3518.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3518.2703,0.0162,0.0000,0.0000,9499.3297,9499.3297,5.2623,17.3031,0.0000,10642.7000,-10642.7000,0.2759,0.0000,0.0000,0.0000,2171.9796,4.9000,1.0000,2171.9796,0.0083,0.0000,12814.6796,0.0000,-12814.6796,5.2623,-2.0350,408.3000,0.0000,408.3000,0.0106,110.3514,3.7000,1.0000,0.0000,0.0000,0.0000,110.3514,0.0001,0.0000,0.0000,297.9486,297.9486,5.2623,17.3031,0.0000,16629.0000,-16629.0000,0.4311,0.0000,0.0000,0.0000,3393.6735,4.9000,1.0000,3393.6735,0.0104,0.0000,20022.6735,0.0000,-20022.6735,5.2623,-2.0350,382.6000,0.0000,382.6000,0.0099,103.4054,3.7000,1.0000,0.0000,0.0000,0.0000,103.4054,0.0000,0.0000,0.0000,279.1946,279.1946,15.3272,5.2767,10.3020,-4.2625,-63936.8897,1.6494,284.3912,2.8439,15.3272,5.2510,10.2891,-4.2730,-34183.9040,0.8796,284.5235,2.8452,15.3272,5.2443,10.2858,-4.2767,-29936.8530,0.7698,284.6232,2.8462,3.2987,0.2505,0.0000,0.2505,-99615.1000,-128057.6468,-128057.6468
4827.0000,5.2060,17.4282,0.0000,76492.5000,-76492.5000,1.9832,0.0000,0.0000,0.0000,16998.3333,4.5000,1.0000,16998.3333,0.1577,0.0000,93490.8333,0.0000,-93490.8333,5.2060,-2.0913,13017.9000,0.0000,13017.9000,0.3375,3518.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3518.3514,0.0141,0.0000,0.0000,9499.5486,9499.5486,5.2060,17.2468,0.0000,10415.8000,-10415.8000,0.2700,0.0000,0.0000,0.0000,2125.6735,4.9000,1.0000,2125.6735,0.0073,0.0000,12541.4735,0.0000,-12541.4735,5.2060,-2.0913,414.5000,0.0000,414.5000,0.0107,112.0270,3.7000,1.0000,0.0000,0.0000,0.0000,112.0270,0.0001,0.0000,0.0000,302.4730,302.4730,5.2060,17.2468,0.0000,15271.7000,-15271.7000,0.3959,0.0000,0.0000,0.0000,3116.6735,4.9000,1.0000,3116.6735,0.0082,0.0000,18388.3735,0.0000,-18388.3735,5.2060,-2.0913,382.6000,0.0000,382.6000,0.0099,103.4054,3.7000,1.0000,0.0000,0.0000,0.0000,103.4054,0.0000,0.0000,0.0000,279.1946,279.1946,15.0633,5.2207,10.1420,-3.8056,-57084.1007,1.5037,261.0678,2.6107,15.0633,5.1945,10.1289,-3.8154,-30523.3601,0.8019,261.1926,2.6119,15.0633,5.1876,10.1255,-3.8189,-26732.0032,0.7018,261.2854,2.6129,3.0074,0.1874,0.0000,0.1874,-88365.0000,-114339.4641,-114339.4641
4828.0000,5.0839,17.3061,0.0000,98963.8000,-98963.8000,2.5658,0.0000,0.0000,0.0000,21991.9556,4.5000,1.0000,21991.9556,0.3092,0.0000,120955.7556,0.0000,-120955.7556,5.0839,-2.2134,13023.5000,0.0000,13023.5000,0.3377,3519.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3519.8649,0.0188,0.0000,0.0000,9503.6351,9503.6351,5.0839,17.1247,0.0000,8506.7000,-8506.7000,0.2206,0.0000,0.0000,0.0000,1736.0612,4.9000,1.0000,1736.0612,0.0066,0.0000,10242.7612,0.0000,-10242.7612,5.0839,-2.2134,408.6000,0.0000,408.6000,0.0106,110.4324,3.7000,1.0000,0.0000,0.0000,0.0000,110.4324,0.0001,0.0000,0.0000,298.1676,298.1676,5.0839,17.1247,0.0000,14366.5000,-14366.5000,0.3725,0.0000,0.0000,0.0000,2931.9388,4.9000,1.0000,2931.9388,0.0078,0.0000,17298.4388,0.0000,-17298.4388,5.0839,-2.2134,846.4000,0.0000,846.4000,0.0219,228.7568,3.7000,1.0000,0.0000,0.0000,0.0000,228.7568,0.0000,0.0000,0.0000,617.6432,617.6432,15.2280,5.0985,10.1633,-4.5959,-68938.8482,1.7645,306.0713,3.0607,15.2280,5.0724,10.1502,-4.6074,-36858.8203,0.9410,306.2165,3.0622,15.2280,5.0656,10.1468,-4.6114,-32279.8411,0.8235,306.3251,3.0633,3.5290,0.3426,0.0000,0.3426,-107558.5000,-138077.5096,-138077.5096
4829.0000,5.2286,17.4508,0.0000,108083.0000,-108083.0000,2.8023,0.0000,0.0000,0.0000,24018.4444,4.5000,1.0000,24018.4444,0.3918,0.0000,132101.4444,0.0000,-132101.4444,5.2286,-2.0687,13028.5000,0.0000,13028.5000,0.3378,3521.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3521.2162,0.0215,0.0000,0.0000,9507.2838,9507.2838,5.2286,17.2694,0.0000,11170.4000,-11170.4000,0.2896,0.0000,0.0000,0.0000,2279.6735,4.9000,1.0000,2279.6735,0.0110,0.0000,13450.0735,0.0000,-13450.0735,5.2286,-2.0687,539.9000,0.0000,539.9000,0.0140,145.9189,3.7000,1.0000,0.0000,0.0000,0.0000,145.9189,0.0002,0.0000,0.0000,393.9811,393.9811,5.2286,17.2694,0.0000,14747.0000,-14747.0000,0.3823,0.0000,0.0000,0.0000,3009.5918,4.9000,1.0000,3009.5918,0.0093,0.0000,17756.5918,0.0000,-17756.5918,5.2286,-2.0687,4402.3000,0.0000,4402.3000,0.1141,1189.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1189.8108,0.0000,0.0000,0.0000,3212.4892,3212.4892,15.1117,5.2431,10.1774,-4.9991,-74986.6132,1.9701,341.5168,3.4152,15.1117,5.2172,10.1645,-5.0118,-40094.1054,1.0506,341.6770,3.4168,15.1117,5.2105,10.1611,-5.0162,-35113.6371,0.9195,341.7978,3.4180,3.9401,0.4338,0.0000,0.4338,-116029.7000,-150194.3557,-150194.3557
