Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4830.0000,5.6081,17.8303,0.0000,201923.2000,-201923.2000,5.2352,0.0000,0.0000,0.0000,44871.8222,4.5000,1.0000,44871.8222,2.0774,0.0000,246795.0222,0.0000,-246795.0222,5.6081,-1.6892,13029.0000,0.0000,13029.0000,0.3378,3521.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3521.3514,0.0476,0.0000,0.0000,9507.6486,9507.6486,5.6081,17.6489,0.0000,1872.4000,-1872.4000,0.0485,0.0000,0.0000,0.0000,382.1224,4.9000,1.0000,382.1224,0.0022,0.0000,2254.5224,0.0000,-2254.5224,5.6081,-1.6892,491.9000,0.0000,491.9000,0.0128,132.9459,3.7000,1.0000,0.0000,0.0000,0.0000,132.9459,0.0003,0.0000,0.0000,358.9541,358.9541,5.6081,17.6489,0.0000,17605.6000,-17605.6000,0.4565,0.0000,0.0000,0.0000,3592.9796,4.9000,1.0000,3592.9796,0.0188,0.0000,21198.5796,0.0000,-21198.5796,5.6081,-1.6892,14760.5000,0.0000,14760.5000,0.3827,3989.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3989.3243,0.0000,0.0000,0.0000,10771.1757,10771.1757,15.6052,5.6216,10.6134,-8.3091,-124636.6874,3.2367,550.6795,5.5068,15.6052,5.5976,10.6014,-8.3284,-66626.8221,1.7261,550.9138,5.5091,15.6052,5.5913,10.5983,-8.3353,-58346.8364,1.5107,551.1016,5.5110,6.4735,2.1463,0.0000,2.1463,-193119.8000,-249610.3459,-249610.3459
4831.0000,6.0714,18.2937,0.0000,249655.2000,-249655.2000,6.4728,0.0000,0.0000,0.0000,55478.9333,4.5000,1.0000,55478.9333,3.7762,0.0000,305134.1333,0.0000,-305134.1333,6.0714,-1.2259,22114.0000,0.0000,22114.0000,0.5733,5976.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5976.7568,0.1318,0.0000,0.0000,16137.2432,16137.2432,6.0714,18.1122,0.0000,8774.2000,-8774.2000,0.2275,0.0000,0.0000,0.0000,1790.6531,4.9000,1.0000,1790.6531,0.0211,0.0000,10564.8531,0.0000,-10564.8531,6.0714,-1.2259,996.7000,0.0000,996.7000,0.0258,269.3784,3.7000,1.0000,0.0000,0.0000,0.0000,269.3784,0.0010,0.0000,0.0000,727.3216,727.3216,6.0714,18.1122,0.0000,20263.9000,-20263.9000,0.5254,0.0000,0.0000,0.0000,4135.4898,4.9000,1.0000,4135.4898,0.0293,0.0000,24399.3898,0.0000,-24399.3898,6.0714,-1.2259,15688.2000,0.0000,15688.2000,0.4067,4240.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4240.0541,0.0000,0.0000,0.0000,11448.1459,11448.1459,15.8917,6.0840,10.9879,-10.3795,-155691.8591,4.1158,689.1246,6.8912,15.8917,6.0615,10.9766,-10.4024,-83219.2296,2.1949,689.3943,6.8939,15.8917,6.0557,10.9737,-10.4107,-72874.5766,1.9209,689.6218,6.8962,8.2316,3.9595,0.0000,3.9595,-239894.4000,-311785.6654,-311785.6654
4832.0000,6.4593,18.6816,0.0000,272409.6000,-272409.6000,7.0627,0.0000,0.0000,0.0000,60535.4667,4.5000,1.0000,60535.4667,4.9341,0.0000,332945.0667,0.0000,-332945.0667,6.4593,-0.8380,26970.1000,0.0000,26970.1000,0.6992,7289.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7289.2162,0.2271,0.0000,0.0000,19680.8838,19680.8838,6.4593,18.5002,0.0000,54026.5000,-54026.5000,1.4007,0.0000,0.0000,0.0000,11025.8163,4.9000,1.0000,11025.8163,0.3944,0.0000,65052.3163,0.0000,-65052.3163,6.4593,-0.8380,1676.6000,0.0000,1676.6000,0.0435,453.1351,3.7000,1.0000,0.0000,0.0000,0.0000,453.1351,0.0041,0.0000,0.0000,1223.4649,1223.4649,6.4593,18.5002,0.0000,20978.5000,-20978.5000,0.5439,0.0000,0.0000,0.0000,4281.3265,4.9000,1.0000,4281.3265,0.0392,0.0000,25259.8265,0.0000,-25259.8265,6.4593,-0.8380,15069.7000,0.0000,15069.7000,0.3907,4072.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4072.8919,0.0000,0.0000,0.0000,10996.8081,10996.8081,16.4651,6.4711,11.4681,-13.0298,-195446.6863,5.0704,831.8408,8.3184,16.4651,6.4500,11.4576,-13.0561,-104449.1840,2.7040,832.1381,8.3214,16.4651,6.4447,11.4549,-13.0657,-91460.1825,2.3665,832.4035,8.3240,10.1408,5.5989,0.0000,5.5989,-303698.2000,-391356.0528,-391356.0528
4833.0000,6.7539,18.9761,0.0000,289021.6000,-289021.6000,7.4934,0.0000,0.0000,0.0000,64227.0222,4.5000,1.0000,64227.0222,5.8648,0.0000,353248.6222,0.0000,-353248.6222,6.7539,-0.5434,30663.2000,0.0000,30663.2000,0.7950,8287.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8287.3514,0.3047,0.0000,0.0000,22375.8486,22375.8486,6.7539,18.7947,0.0000,70004.2000,-70004.2000,1.8150,0.0000,0.0000,0.0000,14286.5714,4.9000,1.0000,14286.5714,0.6719,0.0000,84290.7714,0.0000,-84290.7714,6.7539,-0.5434,1811.1000,0.0000,1811.1000,0.0470,489.4865,3.7000,1.0000,0.0000,0.0000,0.0000,489.4865,0.0056,0.0000,0.0000,1321.6135,1321.6135,6.7539,18.7947,0.0000,22531.0000,-22531.0000,0.5842,0.0000,0.0000,0.0000,4598.1633,4.9000,1.0000,4598.1633,0.0481,0.0000,27129.1633,0.0000,-27129.1633,6.7539,-0.5434,13214.5000,0.0000,13214.5000,0.3426,3571.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3571.4865,0.0000,0.0000,0.0000,9643.0135,9643.0135,16.8495,6.7652,11.8073,-14.3615,-215422.0073,5.5385,895.7526,8.9575,16.8495,6.7449,11.7972,-14.3890,-115112.3596,2.9536,896.0544,8.9605,16.8495,6.7400,11.7947,-14.3991,-100793.7143,2.5850,896.3338,8.9633,11.0771,6.8952,0.0000,6.8952,-335868.0000,-431328.0812,-431328.0812
4834.0000,7.0515,19.2737,0.0000,299820.2000,-299820.2000,7.7734,0.0000,0.0000,0.0000,66626.7111,4.5000,1.0000,66626.7111,6.5707,0.0000,366446.9111,0.0000,-366446.9111,7.0515,-0.2458,36202.6000,0.0000,36202.6000,0.9386,9784.4865,3.7000,1.0000,0.0000,0.0000,0.0000,9784.4865,0.4135,0.0000,0.0000,26418.1135,26418.1135,7.0515,19.0923,0.0000,83534.6000,-83534.6000,2.1658,0.0000,0.0000,0.0000,17047.8776,4.9000,1.0000,17047.8776,0.9801,0.0000,100582.4776,0.0000,-100582.4776,7.0515,-0.2458,1857.3000,0.0000,1857.3000,0.0482,501.9730,3.7000,1.0000,0.0000,0.0000,0.0000,501.9730,0.0070,0.0000,0.0000,1355.3270,1355.3270,7.0515,19.0923,0.0000,24765.8000,-24765.8000,0.6421,0.0000,0.0000,0.0000,5054.2449,4.9000,1.0000,5054.2449,0.0617,0.0000,29820.0449,0.0000,-29820.0449,7.0515,-0.2458,11977.7000,0.0000,11977.7000,0.3105,3237.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3237.2162,0.0000,0.0000,0.0000,8740.4838,8740.4838,17.0990,7.0624,12.0807,-15.3278,-229917.3075,5.9393,949.6162,9.4962,17.0990,7.0428,12.0709,-15.3564,-122850.9075,3.1673,949.9209,9.4992,17.0990,7.0381,12.0685,-15.3668,-107567.2942,2.7720,950.2117,9.5021,11.8786,8.0329,0.0000,8.0329,-358083.0000,-460335.5092,-460335.5092
4835.0000,7.2829,19.5051,0.0000,318370.0000,-318370.0000,8.2543,0.0000,0.0000,0.0000,70748.8889,4.5000,1.0000,70748.8889,7.7666,0.0000,389118.8889,0.0000,-389118.8889,7.2829,-0.0144,38054.1000,0.0000,38054.1000,0.9866,10284.8919,3.7000,1.0000,0.0000,0.0000,0.0000,10284.8919,0.4880,0.0000,0.0000,27769.2081,27769.2081,7.2829,19.3237,0.0000,93497.0000,-93497.0000,2.4241,0.0000,0.0000,0.0000,19081.0204,4.9000,1.0000,19081.0204,1.2756,0.0000,112578.0204,0.0000,-112578.0204,7.2829,-0.0144,2193.2000,0.0000,2193.2000,0.0569,592.7568,3.7000,1.0000,0.0000,0.0000,0.0000,592.7568,0.0096,0.0000,0.0000,1600.4432,1600.4432,7.2829,19.3237,0.0000,27048.4000,-27048.4000,0.7013,0.0000,0.0000,0.0000,5520.0816,4.9000,1.0000,5520.0816,0.0764,0.0000,32568.4816,0.0000,-32568.4816,7.2829,-0.0144,9658.7000,0.0000,9658.7000,0.2504,2610.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2610.4595,0.0000,0.0000,0.0000,7048.2405,7048.2405,17.4675,7.2934,12.3805,-16.5777,-248665.2366,6.3368,1000.5741,10.0057,17.4675,7.2744,12.3710,-16.6071,-132856.9819,3.3793,1000.8805,10.0088,17.4675,7.2699,12.3687,-16.6179,-116325.2805,2.9575,1001.1818,10.0118,12.6736,9.6161,0.0000,9.6161,-389009.4000,-497847.4990,-497847.4990
4836.0000,7.3668,19.5890,0.0000,329918.5000,-329918.5000,8.5538,0.0000,0.0000,0.0000,73315.2222,4.5000,1.0000,73315.2222,8.4596,0.0000,403233.7222,0.0000,-403233.7222,7.3668,0.0695,32969.9000,0.0000,32969.9000,0.8548,8910.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8910.7838,0.4175,0.0000,0.0000,24059.1162,24059.1162,7.3668,19.4076,0.0000,89458.3000,-89458.3000,2.3194,0.0000,0.0000,0.0000,18256.7959,4.9000,1.0000,18256.7959,1.1888,0.0000,107715.0959,0.0000,-107715.0959,7.3668,0.0695,2615.0000,0.0000,2615.0000,0.0678,706.7568,3.7000,1.0000,0.0000,0.0000,0.0000,706.7568,0.0115,0.0000,0.0000,1908.2432,1908.2432,7.3668,19.4076,0.0000,30375.8000,-30375.8000,0.7875,0.0000,0.0000,0.0000,6199.1429,4.9000,1.0000,6199.1429,0.0969,0.0000,36574.9429,0.0000,-36574.9429,7.3668,0.0695,8421.9000,0.0000,8421.9000,0.2184,2276.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2276.1892,0.0000,0.0000,0.0000,6145.7108,6145.7108,17.8053,7.3772,12.5913,-17.1632,-257448.1785,6.4008,1001.8665,10.0187,17.8053,7.3585,12.5819,-17.1925,-137539.8163,3.4135,1002.1664,10.0217,17.8053,7.3541,12.5797,-17.2032,-120422.6960,2.9874,1002.4652,10.0247,12.8016,10.1743,0.0000,10.1743,-405745.8000,-515410.6907,-515410.6907
4837.0000,7.6407,19.8630,0.0000,341575.6000,-341575.6000,8.8560,0.0000,0.0000,0.0000,75905.6889,4.5000,1.0000,75905.6889,9.4030,0.0000,417481.2889,0.0000,-417481.2889,7.6407,0.3434,38051.6000,0.0000,38051.6000,0.9866,10284.2162,3.7000,1.0000,0.0000,0.0000,0.0000,10284.2162,0.5433,0.0000,0.0000,27767.3838,27767.3838,7.6407,19.6815,0.0000,102427.2000,-102427.2000,2.6556,0.0000,0.0000,0.0000,20903.5102,4.9000,1.0000,20903.5102,1.6009,0.0000,123330.7102,0.0000,-123330.7102,7.6407,0.3434,2497.4000,0.0000,2497.4000,0.0647,674.9730,3.7000,1.0000,0.0000,0.0000,0.0000,674.9730,0.0127,0.0000,0.0000,1822.4270,1822.4270,7.6407,19.6815,0.0000,32646.4000,-32646.4000,0.8464,0.0000,0.0000,0.0000,6662.5306,4.9000,1.0000,6662.5306,0.1179,0.0000,39308.9306,0.0000,-39308.9306,7.6407,0.3434,7494.3000,0.0000,7494.3000,0.1943,2025.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2025.4865,0.0000,0.0000,0.0000,5468.8135,5468.8135,18.0290,7.6508,12.8399,-18.1510,-272265.5118,6.8018,1053.7272,10.5373,18.0290,7.6326,12.8308,-18.1813,-145450.1238,3.6273,1054.0301,10.5403,18.0290,7.6284,12.8287,-18.1924,-127346.6698,3.1745,1054.3402,10.5434,13.6036,11.6779,0.0000,11.6779,-428605.9000,-545062.3054,-545062.3054
4838.0000,7.8116,20.0338,0.0000,355665.2000,-355665.2000,9.2213,0.0000,0.0000,0.0000,79036.7111,4.5000,1.0000,79036.7111,10.4835,0.0000,434701.9111,0.0000,-434701.9111,7.8116,0.5143,36205.9000,0.0000,36205.9000,0.9387,9785.3784,3.7000,1.0000,0.0000,0.0000,0.0000,9785.3784,0.5462,0.0000,0.0000,26420.5216,26420.5216,7.8116,19.8524,0.0000,111289.5000,-111289.5000,2.8854,0.0000,0.0000,0.0000,22712.1429,4.9000,1.0000,22712.1429,1.9158,0.0000,134001.6429,0.0000,-134001.6429,7.8116,0.5143,1658.3000,0.0000,1658.3000,0.0430,448.1892,3.7000,1.0000,0.0000,0.0000,0.0000,448.1892,0.0091,0.0000,0.0000,1210.1108,1210.1108,7.8116,19.8524,0.0000,34730.0000,-34730.0000,0.9004,0.0000,0.0000,0.0000,7087.7551,4.9000,1.0000,7087.7551,0.1369,0.0000,41817.7551,0.0000,-41817.7551,7.8116,0.5143,6566.7000,0.0000,6566.7000,0.1703,1774.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1774.7838,0.0000,0.0000,0.0000,4791.9162,4791.9162,18.3972,7.8214,13.1093,-19.2519,-288779.1867,7.0795,1084.6323,10.8463,18.3972,7.8036,13.1004,-19.2827,-154261.3248,3.7754,1084.9335,10.8493,18.3972,7.7996,13.0984,-19.2940,-135058.2490,3.3042,1085.2490,10.8525,14.1591,13.0915,0.0000,13.0915,-457253.8000,-578098.7604,-578098.7604
4839.0000,8.0189,20.2412,0.0000,368896.6000,-368896.6000,9.5643,0.0000,0.0000,0.0000,81977.0222,4.5000,1.0000,81977.0222,11.5674,0.0000,450873.6222,0.0000,-450873.6222,8.0189,0.7216,34353.8000,0.0000,34353.8000,0.8907,9284.8108,3.7000,1.0000,0.0000,0.0000,0.0000,9284.8108,0.5448,0.0000,0.0000,25068.9892,25068.9892,8.0189,20.0598,0.0000,119735.5000,-119735.5000,3.1044,0.0000,0.0000,0.0000,24435.8163,4.9000,1.0000,24435.8163,2.2500,0.0000,144171.3163,0.0000,-144171.3163,8.0189,0.7216,1602.4000,0.0000,1602.4000,0.0415,433.0811,3.7000,1.0000,0.0000,0.0000,0.0000,433.0811,0.0095,0.0000,0.0000,1169.3189,1169.3189,8.0189,20.0598,0.0000,35701.4000,-35701.4000,0.9256,0.0000,0.0000,0.0000,7286.0000,4.9000,1.0000,7286.0000,0.1504,0.0000,42987.4000,0.0000,-42987.4000,8.0189,0.7216,7494.3000,0.0000,7494.3000,0.1943,2025.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2025.4865,0.0000,0.0000,0.0000,5468.8135,5468.8135,18.6977,8.0286,13.3632,-20.1925,-302887.8729,7.3604,1115.9771,11.1598,18.6977,8.0111,13.3544,-20.2237,-161789.9904,3.9252,1116.2768,11.1628,18.6977,8.0072,13.3525,-20.2353,-141647.3536,3.4353,1116.5977,11.1660,14.7209,14.5221,0.0000,14.5221,-480883.0000,-606325.2169,-606325.2169
4840.0000,8.1433,20.3656,0.0000,372623.0000,-372623.0000,9.6609,0.0000,0.0000,0.0000,82805.1111,4.5000,1.0000,82805.1111,11.8254,0.0000,455428.1111,0.0000,-455428.1111,8.1433,0.8460,29286.2000,0.0000,29286.2000,0.7593,7915.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7915.1892,0.4568,0.0000,0.0000,21371.0108,21371.0108,8.1433,20.1841,0.0000,124140.4000,-124140.4000,3.2186,0.0000,0.0000,0.0000,25334.7755,4.9000,1.0000,25334.7755,2.3966,0.0000,149475.1755,0.0000,-149475.1755,8.1433,0.8460,2059.7000,0.0000,2059.7000,0.0534,556.6757,3.7000,1.0000,0.0000,0.0000,0.0000,556.6757,0.0128,0.0000,0.0000,1503.0243,1503.0243,8.1433,20.1841,0.0000,37501.7000,-37501.7000,0.9723,0.0000,0.0000,0.0000,7653.4082,4.9000,1.0000,7653.4082,0.1709,0.0000,45155.1082,0.0000,-45155.1082,8.1433,0.8460,8731.1000,0.0000,8731.1000,0.2264,2359.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2359.7568,0.0000,0.0000,0.0000,6371.3432,6371.3432,18.9524,8.1528,13.5526,-20.6755,-310132.0183,7.4454,1120.1497,11.2015,18.9524,8.1356,13.5440,-20.7067,-165653.2516,3.9705,1120.4449,11.2044,18.9524,8.1318,13.5421,-20.7182,-145027.7465,3.4749,1120.7646,11.2076,14.8909,14.8626,0.0000,14.8626,-494188.1000,-620813.0164,-620813.0164
4841.0000,8.1530,20.3752,0.0000,381414.4000,-381414.4000,9.8889,0.0000,0.0000,0.0000,84758.7556,4.5000,1.0000,84758.7556,12.3749,0.0000,466173.1556,0.0000,-466173.1556,8.1530,0.8557,19127.1000,0.0000,19127.1000,0.4959,5169.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5169.4865,0.2752,0.0000,0.0000,13957.6135,13957.6135,8.1530,20.1938,0.0000,114104.7000,-114104.7000,2.9584,0.0000,0.0000,0.0000,23286.6735,4.9000,1.0000,23286.6735,2.0123,0.0000,137391.3735,0.0000,-137391.3735,8.1530,0.8557,1316.8000,0.0000,1316.8000,0.0341,355.8919,3.7000,1.0000,0.0000,0.0000,0.0000,355.8919,0.0076,0.0000,0.0000,960.9081,960.9081,8.1530,20.1938,0.0000,39874.2000,-39874.2000,1.0338,0.0000,0.0000,0.0000,8137.5918,4.9000,1.0000,8137.5918,0.1926,0.0000,48011.7918,0.0000,-48011.7918,8.1530,0.8557,11513.9000,0.0000,11513.9000,0.2985,3111.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3111.8649,0.0000,0.0000,0.0000,8402.0351,8402.0351,19.2265,8.1625,13.6945,-20.9238,-313857.2471,7.3548,1100.1312,11.0013,19.2265,8.1452,13.6858,-20.9545,-167636.3720,3.9222,1100.4198,11.0042,19.2265,8.1415,13.6840,-20.9660,-146762.1450,3.4326,1100.7326,11.0073,14.7096,14.8625,0.0000,14.8625,-503435.5000,-628255.7641,-628255.7641
4842.0000,7.7043,19.9265,0.0000,291696.2000,-291696.2000,7.5628,0.0000,0.0000,0.0000,64821.3778,4.5000,1.0000,64821.3778,5.9180,0.0000,356517.5778,0.0000,-356517.5778,7.7043,0.4070,15752.2000,0.0000,15752.2000,0.4084,4257.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4257.3514,0.1433,0.0000,0.0000,11494.8486,11494.8486,7.7043,19.7451,0.0000,87182.0000,-87182.0000,2.2604,0.0000,0.0000,0.0000,17792.2449,4.9000,1.0000,17792.2449,0.9674,0.0000,104974.2449,0.0000,-104974.2449,7.7043,0.4070,1096.3000,0.0000,1096.3000,0.0284,296.2973,3.7000,1.0000,0.0000,0.0000,0.0000,296.2973,0.0044,0.0000,0.0000,800.0027,800.0027,7.7043,19.7451,0.0000,41539.4000,-41539.4000,1.0770,0.0000,0.0000,0.0000,8477.4286,4.9000,1.0000,8477.4286,0.1828,0.0000,50016.8286,0.0000,-50016.8286,7.7043,0.4070,13523.7000,0.0000,13523.7000,0.3506,3655.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3655.0541,0.0000,0.0000,0.0000,9868.6459,9868.6459,18.5596,7.7145,13.1370,-16.2961,-244442.0167,5.8438,894.2876,8.9429,18.5596,7.6960,13.1278,-16.3224,-130579.4301,3.1164,894.5477,8.9455,18.5596,7.6919,13.1258,-16.3320,-114323.7072,2.7274,894.8085,8.9481,11.6876,7.2159,0.0000,7.2159,-390045.4000,-489345.1539,-489345.1539
4843.0000,7.4225,19.6447,0.0000,270712.2000,-270712.2000,7.0187,0.0000,0.0000,0.0000,60158.2667,4.5000,1.0000,60158.2667,4.7899,0.0000,330870.4667,0.0000,-330870.4667,7.4225,0.1252,15764.7000,0.0000,15764.7000,0.4087,4260.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4260.7297,0.1208,0.0000,0.0000,11503.9703,11503.9703,7.4225,19.4633,0.0000,66252.9000,-66252.9000,1.7177,0.0000,0.0000,0.0000,13521.0000,4.9000,1.0000,13521.0000,0.5446,0.0000,79773.9000,0.0000,-79773.9000,7.4225,0.1252,840.5000,0.0000,840.5000,0.0218,227.1622,3.7000,1.0000,0.0000,0.0000,0.0000,227.1622,0.0026,0.0000,0.0000,613.3378,613.3378,7.4225,19.4633,0.0000,39845.9000,-39845.9000,1.0331,0.0000,0.0000,0.0000,8131.8163,4.9000,1.0000,8131.8163,0.1532,0.0000,47977.7163,0.0000,-47977.7163,7.4225,0.1252,12905.3000,0.0000,12905.3000,0.3346,3487.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3487.9189,0.0000,0.0000,0.0000,9417.3811,9417.3811,18.1797,7.4331,12.8064,-14.5552,-218327.6202,5.2673,817.1373,8.1714,18.1797,7.4139,12.7968,-14.5798,-116638.7014,2.8090,817.3885,8.1739,18.1797,7.4096,12.7946,-14.5887,-102121.0722,2.4584,817.6312,8.1763,10.5346,5.6111,0.0000,5.6111,-347300.5000,-437087.3938,-437087.3938
4844.0000,6.9375,19.1597,0.0000,192744.0000,-192744.0000,4.9972,0.0000,0.0000,0.0000,42832.0000,4.5000,1.0000,42832.0000,1.8903,0.0000,235576.0000,0.0000,-235576.0000,6.9375,-0.3598,15759.8000,0.0000,15759.8000,0.4086,4259.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4259.4054,0.0681,0.0000,0.0000,11500.3946,11500.3946,6.9375,18.9783,0.0000,35882.6000,-35882.6000,0.9303,0.0000,0.0000,0.0000,7322.9796,4.9000,1.0000,7322.9796,0.1366,0.0000,43205.5796,0.0000,-43205.5796,6.9375,-0.3598,919.5000,0.0000,919.5000,0.0238,248.5135,3.7000,1.0000,0.0000,0.0000,0.0000,248.5135,0.0016,0.0000,0.0000,670.9865,670.9865,6.9375,18.9783,0.0000,36714.5000,-36714.5000,0.9519,0.0000,0.0000,0.0000,7492.7551,4.9000,1.0000,7492.7551,0.1019,0.0000,44207.2551,0.0000,-44207.2551,6.9375,-0.3598,11823.1000,0.0000,11823.1000,0.3065,3195.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3195.4324,0.0000,0.0000,0.0000,8627.6676,8627.6676,17.2215,6.9490,12.0853,-10.0616,-150924.2119,3.8092,608.9276,6.0893,17.2215,6.9281,12.0748,-10.0812,-80649.3933,2.0314,609.1396,6.0914,17.2215,6.9233,12.0724,-10.0880,-70616.1808,1.7778,609.3278,6.0933,7.6184,2.1985,0.0000,2.1985,-236838.7000,-302189.7860,-302189.7860
4845.0000,6.5205,18.7427,0.0000,177997.4000,-177997.4000,4.6149,0.0000,0.0000,0.0000,39554.9778,4.5000,1.0000,39554.9778,1.5040,0.0000,217552.3778,0.0000,-217552.3778,6.5205,-0.7768,13344.5000,0.0000,13344.5000,0.3460,3606.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3606.6216,0.0466,0.0000,0.0000,9737.8784,9737.8784,6.5205,18.5613,0.0000,24029.4000,-24029.4000,0.6230,0.0000,0.0000,0.0000,4903.9592,4.9000,1.0000,4903.9592,0.0626,0.0000,28933.3592,0.0000,-28933.3592,6.5205,-0.7768,545.0000,0.0000,545.0000,0.0141,147.2973,3.7000,1.0000,0.0000,0.0000,0.0000,147.2973,0.0007,0.0000,0.0000,397.7027,397.7027,6.5205,18.5613,0.0000,33342.1000,-33342.1000,0.8645,0.0000,0.0000,0.0000,6804.5102,4.9000,1.0000,6804.5102,0.0748,0.0000,40146.6102,0.0000,-40146.6102,6.5205,-0.7768,9658.7000,0.0000,9658.7000,0.2504,2610.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2610.4595,0.0000,0.0000,0.0000,7048.2405,7048.2405,16.9273,6.5326,11.7299,-8.9711,-134566.8431,3.3564,544.6082,5.4461,16.9273,6.5108,11.7190,-8.9891,-71913.1487,1.7899,544.8097,5.4481,16.9273,6.5056,11.7164,-8.9955,-62968.5337,1.5665,544.9825,5.4498,6.7129,1.6886,0.0000,1.6886,-211820.7000,-269448.5255,-269448.5255
4846.0000,6.2419,18.4641,0.0000,147764.6000,-147764.6000,3.8311,0.0000,0.0000,0.0000,32836.5778,4.5000,1.0000,32836.5778,0.9100,0.0000,180601.1778,0.0000,-180601.1778,6.2419,-1.0554,13023.8000,0.0000,13023.8000,0.3377,3519.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3519.9459,0.0346,0.0000,0.0000,9503.8541,9503.8541,6.2419,18.2827,0.0000,20522.5000,-20522.5000,0.5321,0.0000,0.0000,0.0000,4188.2653,4.9000,1.0000,4188.2653,0.0402,0.0000,24710.7653,0.0000,-24710.7653,6.2419,-1.0554,412.4000,0.0000,412.4000,0.0107,111.4595,3.7000,1.0000,0.0000,0.0000,0.0000,111.4595,0.0004,0.0000,0.0000,300.9405,300.9405,6.2419,18.2827,0.0000,28941.4000,-28941.4000,0.7504,0.0000,0.0000,0.0000,5906.4082,4.9000,1.0000,5906.4082,0.0498,0.0000,34847.8082,0.0000,-34847.8082,6.2419,-1.0554,8421.9000,0.0000,8421.9000,0.2184,2276.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2276.1892,0.0000,0.0000,0.0000,6145.7108,6145.7108,16.4757,6.2546,11.3651,-7.4643,-111965.1040,2.8401,467.9780,4.6798,16.4757,6.2318,11.3537,-7.4803,-59842.5887,1.5146,468.1622,4.6816,16.4757,6.2262,11.3509,-7.4859,-52401.5532,1.3255,468.3144,4.6831,5.6802,1.0350,0.0000,1.0350,-175370.4000,-224209.2458,-224209.2458
4847.0000,5.9102,18.1325,0.0000,132068.3000,-132068.3000,3.4241,0.0000,0.0000,0.0000,29348.5111,4.5000,1.0000,29348.5111,0.6677,0.0000,161416.8111,0.0000,-161416.8111,5.9102,-1.3871,13017.4000,0.0000,13017.4000,0.3375,3518.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3518.2162,0.0278,0.0000,0.0000,9499.1838,9499.1838,5.9102,17.9510,0.0000,10729.4000,-10729.4000,0.2782,0.0000,0.0000,0.0000,2189.6735,4.9000,1.0000,2189.6735,0.0128,0.0000,12919.0735,0.0000,-12919.0735,5.9102,-1.3871,413.1000,0.0000,413.1000,0.0107,111.6486,3.7000,1.0000,0.0000,0.0000,0.0000,111.6486,0.0003,0.0000,0.0000,301.4514,301.4514,5.9102,17.9510,0.0000,24647.1000,-24647.1000,0.6390,0.0000,0.0000,0.0000,5030.0204,4.9000,1.0000,5030.0204,0.0308,0.0000,29677.1204,0.0000,-29677.1204,5.9102,-1.3871,4711.4000,0.0000,4711.4000,0.1222,1273.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1273.3514,0.0000,0.0000,0.0000,3438.0486,3438.0486,16.1898,5.9235,11.0566,-6.3509,-95263.8564,2.4058,401.6437,4.0164,16.1898,5.8997,11.0447,-6.3650,-50920.3675,1.2830,401.8108,4.0181,16.1898,5.8938,11.0418,-6.3700,-44590.0973,1.1229,401.9446,4.0194,4.8117,0.7394,0.0000,0.7394,-149302.9000,-190774.3212,-190774.3212
4848.0000,5.6092,17.8315,0.0000,112606.7000,-112606.7000,2.9195,0.0000,0.0000,0.0000,25023.7111,4.5000,1.0000,25023.7111,0.4369,0.0000,137630.4111,0.0000,-137630.4111,5.6092,-1.6881,13017.6000,0.0000,13017.6000,0.3375,3518.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3518.2703,0.0227,0.0000,0.0000,9499.3297,9499.3297,5.6092,17.6501,0.0000,11003.8000,-11003.8000,0.2853,0.0000,0.0000,0.0000,2245.6735,4.9000,1.0000,2245.6735,0.0113,0.0000,13249.4735,0.0000,-13249.4735,5.6092,-1.6881,409.9000,0.0000,409.9000,0.0106,110.7838,3.7000,1.0000,0.0000,0.0000,0.0000,110.7838,0.0002,0.0000,0.0000,299.1162,299.1162,5.6092,17.6501,0.0000,20772.5000,-20772.5000,0.5386,0.0000,0.0000,0.0000,4239.2857,4.9000,1.0000,4239.2857,0.0191,0.0000,25011.7857,0.0000,-25011.7857,5.6092,-1.6881,1464.8000,0.0000,1464.8000,0.0380,395.8919,3.7000,1.0000,0.0000,0.0000,0.0000,395.8919,0.0000,0.0000,0.0000,1068.9081,1068.9081,15.9702,5.6230,10.7966,-5.4935,-82402.3489,2.0647,348.5426,3.4854,15.9702,5.5984,10.7843,-5.5061,-44048.4961,1.1011,348.6948,3.4869,15.9702,5.5922,10.7812,-5.5105,-38573.4712,0.9637,348.8133,3.4881,4.1295,0.4902,0.0000,0.4902,-129490.7000,-165024.3162,-165024.3162
4849.0000,5.4495,17.6717,0.0000,106209.8000,-106209.8000,2.7537,0.0000,0.0000,0.0000,23602.1778,4.5000,1.0000,23602.1778,0.3732,0.0000,129811.9778,0.0000,-129811.9778,5.4495,-1.8478,13000.9000,0.0000,13000.9000,0.3371,3513.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3513.7568,0.0207,0.0000,0.0000,9487.1432,9487.1432,5.4495,17.4903,0.0000,9162.2000,-9162.2000,0.2375,0.0000,0.0000,0.0000,1869.8367,4.9000,1.0000,1869.8367,0.0080,0.0000,11032.0367,0.0000,-11032.0367,5.4495,-1.8478,403.8000,0.0000,403.8000,0.0105,109.1351,3.7000,1.0000,0.0000,0.0000,0.0000,109.1351,0.0002,0.0000,0.0000,294.6649,294.6649,5.4495,17.4903,0.0000,18111.4000,-18111.4000,0.4696,0.0000,0.0000,0.0000,3696.2041,4.9000,1.0000,3696.2041,0.0135,0.0000,21807.6041,0.0000,-21807.6041,5.4495,-1.8478,845.7000,0.0000,845.7000,0.0219,228.5676,3.7000,1.0000,0.0000,0.0000,0.0000,228.5676,0.0000,0.0000,0.0000,617.1324,617.1324,15.7554,5.4636,10.6095,-5.0681,-76021.9787,1.9151,325.8846,3.2588,15.7554,5.4384,10.5969,-5.0801,-40640.6366,1.0213,326.0315,3.2603,15.7554,5.4320,10.5937,-5.0843,-35590.0628,0.8938,326.1439,3.2614,3.8303,0.4155,0.0000,0.4155,-119233.0000,-152252.6781,-152252.6781
4850.0000,5.3341,17.5563,0.0000,94184.4000,-94184.4000,2.4419,0.0000,0.0000,0.0000,20929.8667,4.5000,1.0000,20929.8667,0.2718,0.0000,115114.2667,0.0000,-115114.2667,5.3341,-1.9632,13009.7000,0.0000,13009.7000,0.3373,3516.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3516.1351,0.0179,0.0000,0.0000,9493.5649,9493.5649,5.3341,17.3749,0.0000,9568.1000,-9568.1000,0.2481,0.0000,0.0000,0.0000,1952.6735,4.9000,1.0000,1952.6735,0.0076,0.0000,11520.7735,0.0000,-11520.7735,5.3341,-1.9632,418.5000,0.0000,418.5000,0.0109,113.1081,3.7000,1.0000,0.0000,0.0000,0.0000,113.1081,0.0002,0.0000,0.0000,305.3919,305.3919,5.3341,17.3749,0.0000,16071.3000,-16071.3000,0.4167,0.0000,0.0000,0.0000,3279.8571,4.9000,1.0000,3279.8571,0.0099,0.0000,19351.1571,0.0000,-19351.1571,5.3341,-1.9632,382.4000,0.0000,382.4000,0.0099,103.3514,3.7000,1.0000,0.0000,0.0000,0.0000,103.3514,0.0000,0.0000,0.0000,279.0486,279.0486,15.5042,5.3485,10.4264,-4.5238,-67857.4410,1.7324,297.1078,2.9711,15.5042,5.3227,10.4135,-4.5349,-36279.1936,0.9238,297.2458,2.9725,15.5042,5.3161,10.4102,-4.5388,-31771.5573,0.8085,297.3499,2.9735,3.4647,0.3073,0.0000,0.3073,-106013.2000,-135908.1919,-135908.1919
4851.0000,5.2744,17.4966,0.0000,83672.6000,-83672.6000,2.1694,0.0000,0.0000,0.0000,18593.9111,4.5000,1.0000,18593.9111,0.1982,0.0000,102266.5111,0.0000,-102266.5111,5.2744,-2.0229,13010.7000,0.0000,13010.7000,0.3373,3516.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3516.4054,0.0151,0.0000,0.0000,9494.2946,9494.2946,5.2744,17.3152,0.0000,6751.6000,-6751.6000,0.1750,0.0000,0.0000,0.0000,1377.8776,4.9000,1.0000,1377.8776,0.0040,0.0000,8129.4776,0.0000,-8129.4776,5.2744,-2.0229,404.6000,0.0000,404.6000,0.0105,109.3514,3.7000,1.0000,0.0000,0.0000,0.0000,109.3514,0.0001,0.0000,0.0000,295.2486,295.2486,5.2744,17.3152,0.0000,14485.1000,-14485.1000,0.3756,0.0000,0.0000,0.0000,2956.1429,4.9000,1.0000,2956.1429,0.0073,0.0000,17441.2429,0.0000,-17441.2429,5.2744,-2.0229,382.4000,0.0000,382.4000,0.0099,103.3514,3.7000,1.0000,0.0000,0.0000,0.0000,103.3514,0.0000,0.0000,0.0000,279.0486,279.0486,15.1953,5.2892,10.2422,-3.9198,-58796.4304,1.5388,266.0191,2.6602,15.1953,5.2628,10.2291,-3.9298,-31438.6898,0.8206,266.1465,2.6615,15.1953,5.2560,10.2257,-3.9334,-27533.5195,0.7182,266.2410,2.6624,3.0777,0.2247,0.0000,0.2247,-91111.6000,-117768.6396,-117768.6396
4852.0000,5.2304,17.4526,0.0000,79810.9000,-79810.9000,2.0692,0.0000,0.0000,0.0000,17735.7556,4.5000,1.0000,17735.7556,0.1752,0.0000,97546.6556,0.0000,-97546.6556,5.2304,-2.0669,13010.9000,0.0000,13010.9000,0.3373,3516.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3516.4595,0.0143,0.0000,0.0000,9494.4405,9494.4405,5.2304,17.2712,0.0000,7210.9000,-7210.9000,0.1870,0.0000,0.0000,0.0000,1471.6122,4.9000,1.0000,1471.6122,0.0042,0.0000,8682.5122,0.0000,-8682.5122,5.2304,-2.0669,417.8000,0.0000,417.8000,0.0108,112.9189,3.7000,1.0000,0.0000,0.0000,0.0000,112.9189,0.0001,0.0000,0.0000,304.8811,304.8811,5.2304,17.2712,0.0000,13401.9000,-13401.9000,0.3475,0.0000,0.0000,0.0000,2735.0816,4.9000,1.0000,2735.0816,0.0061,0.0000,16136.9816,0.0000,-16136.9816,5.2304,-2.0669,845.4000,0.0000,845.4000,0.0219,228.4865,3.7000,1.0000,0.0000,0.0000,0.0000,228.4865,0.0000,0.0000,0.0000,616.9135,616.9135,14.9908,5.2454,10.1181,-3.7259,-55888.8507,1.4869,258.4146,2.5841,14.9908,5.2187,10.1048,-3.7358,-29886.3667,0.7929,258.5406,2.5854,14.9908,5.2117,10.1013,-3.7392,-26174.6970,0.6940,258.6332,2.5863,2.9738,0.2000,0.0000,0.2000,-86149.6000,-111949.9143,-111949.9143
4853.0000,5.4700,17.6922,0.0000,75197.6000,-75197.6000,1.9496,0.0000,0.0000,0.0000,16710.5778,4.5000,1.0000,16710.5778,0.1488,0.0000,91908.1778,0.0000,-91908.1778,5.4700,-1.8273,13011.1000,0.0000,13011.1000,0.3373,3516.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3516.5135,0.0127,0.0000,0.0000,9494.5865,9494.5865,5.4700,17.5108,0.0000,2555.6000,-2555.6000,0.0663,0.0000,0.0000,0.0000,521.5510,4.9000,1.0000,521.5510,0.0010,0.0000,3077.1510,0.0000,-3077.1510,5.4700,-1.8273,531.3000,0.0000,531.3000,0.0138,143.5946,3.7000,1.0000,0.0000,0.0000,0.0000,143.5946,0.0001,0.0000,0.0000,387.7054,387.7054,5.4700,17.5108,0.0000,13552.2000,-13552.2000,0.3514,0.0000,0.0000,0.0000,2765.7551,4.9000,1.0000,2765.7551,0.0063,0.0000,16317.9551,0.0000,-16317.9551,5.4700,-1.8273,4395.4000,0.0000,4395.4000,0.1140,1187.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1187.9459,0.0000,0.0000,0.0000,3207.4541,3207.4541,14.4603,5.4851,9.9727,-3.2682,-49023.7139,1.4162,247.6773,2.4768,14.4603,5.4581,9.9592,-3.2778,-26222.3513,0.7552,247.8001,2.4780,14.4603,5.4510,9.9557,-3.2811,-22967.4727,0.6610,247.8898,2.4789,2.8323,0.1689,0.0000,0.1689,-73367.6000,-98213.5380,-98213.5380
4854.0000,5.8947,18.1169,0.0000,89327.9000,-89327.9000,2.3160,0.0000,0.0000,0.0000,19850.6444,4.5000,1.0000,19850.6444,0.2333,0.0000,109178.5444,0.0000,-109178.5444,5.8947,-1.4026,13000.3000,0.0000,13000.3000,0.3371,3513.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3513.5946,0.0154,0.0000,0.0000,9486.7054,9486.7054,5.8947,17.9355,0.0000,434.0000,-434.0000,0.0113,0.0000,0.0000,0.0000,88.5714,4.9000,1.0000,88.5714,0.0002,0.0000,522.5714,0.0000,-522.5714,5.8947,-1.4026,499.7000,0.0000,499.7000,0.0130,135.0541,3.7000,1.0000,0.0000,0.0000,0.0000,135.0541,0.0001,0.0000,0.0000,364.6459,364.6459,5.8947,17.9355,0.0000,15243.1000,-15243.1000,0.3952,0.0000,0.0000,0.0000,3110.8367,4.9000,1.0000,3110.8367,0.0101,0.0000,18353.9367,0.0000,-18353.9367,5.8947,-1.4026,14736.5000,0.0000,14736.5000,0.3821,3982.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3982.8378,0.0015,0.0000,0.0000,10753.6622,10753.6622,13.9590,5.9097,9.9344,-3.5750,-53625.0457,1.7273,302.5887,3.0259,13.9590,5.8830,9.9210,-3.5865,-28692.1799,0.9211,302.7365,3.0274,13.9590,5.8760,9.9175,-3.5904,-25132.8135,0.8062,302.8456,3.0285,3.4545,0.2607,0.0000,0.2607,-76768.5000,-107450.0391,-107450.0391
4855.0000,5.6753,17.8976,0.0000,119068.9000,-119068.9000,3.0871,0.0000,0.0000,0.0000,26459.7556,4.5000,1.0000,26459.7556,0.5006,0.0000,145528.6556,0.0000,-145528.6556,5.6753,-1.6220,12999.3000,0.0000,12999.3000,0.3370,3513.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3513.3243,0.0223,0.0000,0.0000,9485.9757,9485.9757,5.6753,17.7161,0.0000,4.2000,-4.2000,0.0001,0.0000,0.0000,0.0000,0.8571,4.9000,1.0000,0.8571,0.0000,0.0000,5.0571,0.0000,-5.0571,5.6753,-1.6220,664.9000,0.0000,664.9000,0.0172,179.7027,3.7000,1.0000,0.0000,0.0000,0.0000,179.7027,0.0002,0.0000,0.0000,485.1973,485.1973,5.6753,17.7161,0.0000,16883.1000,-16883.1000,0.4377,0.0000,0.0000,0.0000,3445.5306,4.9000,1.0000,3445.5306,0.0143,0.0000,20328.6306,0.0000,-20328.6306,5.6753,-1.6220,15662.6000,0.0000,15662.6000,0.4061,4233.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4233.1351,0.0000,0.0000,0.0000,11429.4649,11429.4649,14.4156,5.6899,10.0528,-4.8073,-72109.9202,2.1426,373.4363,3.7344,14.4156,5.6639,10.0398,-4.8212,-38569.7372,1.1426,373.6129,3.7361,14.4156,5.6571,10.0363,-4.8260,-33782.0482,1.0000,373.7460,3.7375,4.2853,0.5374,0.0000,0.5374,-106629.4000,-144461.7055,-144461.7055
4856.0000,5.7703,17.9925,0.0000,137028.2000,-137028.2000,3.5527,0.0000,0.0000,0.0000,30450.7111,4.5000,1.0000,30450.7111,0.7441,0.0000,167478.9111,0.0000,-167478.9111,5.7703,-1.5270,17935.8000,0.0000,17935.8000,0.4650,4847.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4847.5135,0.0431,0.0000,0.0000,13088.2865,13088.2865,5.7703,17.8111,0.0000,3379.2000,-3379.2000,0.0876,0.0000,0.0000,0.0000,689.6327,4.9000,1.0000,689.6327,0.0030,0.0000,4068.8327,0.0000,-4068.8327,5.7703,-1.5270,833.0000,0.0000,833.0000,0.0216,225.1351,3.7000,1.0000,0.0000,0.0000,0.0000,225.1351,0.0004,0.0000,0.0000,607.8649,607.8649,5.7703,17.8111,0.0000,16971.0000,-16971.0000,0.4400,0.0000,0.0000,0.0000,3463.4694,4.9000,1.0000,3463.4694,0.0158,0.0000,20434.4694,0.0000,-20434.4694,5.7703,-1.5270,15045.2000,0.0000,15045.2000,0.3901,4066.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4066.2703,0.0000,0.0000,0.0000,10978.9297,10978.9297,14.5210,5.7846,10.1528,-5.5678,-83517.0813,2.4785,430.1129,4.3011,14.5210,5.7592,10.1401,-5.5835,-44667.7833,1.3217,430.3101,4.3031,14.5210,5.7525,10.1368,-5.5889,-39122.2675,1.1568,430.4615,4.3046,4.9570,0.8064,0.0000,0.8064,-123564.4000,-167307.1321,-167307.1321
4857.0000,5.7962,18.0184,0.0000,179618.3000,-179618.3000,4.6569,0.0000,0.0000,0.0000,39915.1778,4.5000,1.0000,39915.1778,1.5661,0.0000,219533.4778,0.0000,-219533.4778,5.7962,-1.5011,22466.5000,0.0000,22466.5000,0.5825,6072.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6072.0270,0.0889,0.0000,0.0000,16394.4730,16394.4730,5.7962,17.8370,0.0000,14052.2000,-14052.2000,0.3643,0.0000,0.0000,0.0000,2867.7959,4.9000,1.0000,2867.7959,0.0289,0.0000,16919.9959,0.0000,-16919.9959,5.7962,-1.5011,1083.8000,0.0000,1083.8000,0.0281,292.9189,3.7000,1.0000,0.0000,0.0000,0.0000,292.9189,0.0010,0.0000,0.0000,790.8811,790.8811,5.7962,17.8370,0.0000,18754.3000,-18754.3000,0.4862,0.0000,0.0000,0.0000,3827.4082,4.9000,1.0000,3827.4082,0.0225,0.0000,22581.7082,0.0000,-22581.7082,5.7962,-1.5011,13193.1000,0.0000,13193.1000,0.3421,3565.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3565.7027,0.0000,0.0000,0.0000,9627.3973,9627.3973,15.1161,5.8097,10.4629,-7.7295,-115942.1008,3.2301,553.1031,5.5310,15.1161,5.7856,10.4509,-7.7488,-61990.6118,1.7225,553.3406,5.5334,15.1161,5.7793,10.4477,-7.7557,-54289.7179,1.5075,553.5304,5.5353,6.4601,1.7074,0.0000,1.7074,-175681.4000,-232222.4305,-232222.4305
4858.0000,5.9665,18.1887,0.0000,200840.5000,-200840.5000,5.2072,0.0000,0.0000,0.0000,44631.2222,4.5000,1.0000,44631.2222,2.1479,0.0000,245471.7222,0.0000,-245471.7222,5.9665,-1.3308,26797.9000,0.0000,26797.9000,0.6948,7242.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7242.6757,0.1373,0.0000,0.0000,19555.2243,19555.2243,5.9665,18.0073,0.0000,24183.4000,-24183.4000,0.6270,0.0000,0.0000,0.0000,4935.3878,4.9000,1.0000,4935.3878,0.0777,0.0000,29118.7878,0.0000,-29118.7878,5.9665,-1.3308,1004.7000,0.0000,1004.7000,0.0260,271.5405,3.7000,1.0000,0.0000,0.0000,0.0000,271.5405,0.0013,0.0000,0.0000,733.1595,733.1595,5.9665,18.0073,0.0000,21599.9000,-21599.9000,0.5600,0.0000,0.0000,0.0000,4408.1429,4.9000,1.0000,4408.1429,0.0328,0.0000,26008.0429,0.0000,-26008.0429,5.9665,-1.3308,11958.3000,0.0000,11958.3000,0.3100,3231.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3231.9730,0.0000,0.0000,0.0000,8726.3270,8726.3270,15.4497,5.9795,10.7146,-9.0403,-135605.1557,3.7125,628.8967,6.2890,15.4497,5.9563,10.7030,-9.0617,-72493.5709,1.9798,629.1531,6.2915,15.4497,5.9503,10.7000,-9.0693,-63485.1154,1.7327,629.3643,6.2936,7.4251,2.3969,0.0000,2.3969,-206862.9000,-271583.8420,-271583.8420
4859.0000,6.0479,18.2701,0.0000,214561.5000,-214561.5000,5.5629,0.0000,0.0000,0.0000,47680.3333,4.5000,1.0000,47680.3333,2.5923,0.0000,262241.8333,0.0000,-262241.8333,6.0479,-1.2494,26795.0000,0.0000,26795.0000,0.6947,7241.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7241.8919,0.1606,0.0000,0.0000,19553.1081,19553.1081,6.0479,18.0887,0.0000,42353.1000,-42353.1000,1.0981,0.0000,0.0000,0.0000,8643.4898,4.9000,1.0000,8643.4898,0.2112,0.0000,50996.5898,0.0000,-50996.5898,6.0479,-1.2494,1172.3000,0.0000,1172.3000,0.0304,316.8378,3.7000,1.0000,0.0000,0.0000,0.0000,316.8378,0.0021,0.0000,0.0000,855.4622,855.4622,6.0479,18.0887,0.0000,24205.7000,-24205.7000,0.6276,0.0000,0.0000,0.0000,4939.9388,4.9000,1.0000,4939.9388,0.0451,0.0000,29145.6388,0.0000,-29145.6388,6.0479,-1.2494,9643.1000,0.0000,9643.1000,0.2500,2606.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2606.2432,0.0000,0.0000,0.0000,7036.8568,7036.8568,15.9289,6.0604,10.9947,-10.4846,-157268.7497,4.1318,691.6124,6.9161,15.9289,6.0380,10.9835,-10.5075,-84059.7801,2.2034,691.8811,6.9188,15.9289,6.0323,10.9806,-10.5157,-73610.1050,1.9284,692.1089,6.9211,8.2637,3.0113,0.0000,3.0113,-243509.9000,-314938.6349,-314938.6349
4860.0000,6.1377,18.3599,0.0000,222575.7000,-222575.7000,5.7707,0.0000,0.0000,0.0000,49461.2667,4.5000,1.0000,49461.2667,2.8648,0.0000,272036.9667,0.0000,-272036.9667,6.1377,-1.1596,26583.6000,0.0000,26583.6000,0.6892,7184.7568,3.7000,1.0000,0.0000,0.0000,0.0000,7184.7568,0.1691,0.0000,0.0000,19398.8432,19398.8432,6.1377,18.1785,0.0000,46906.9000,-46906.9000,1.2161,0.0000,0.0000,0.0000,9572.8367,4.9000,1.0000,9572.8367,0.2602,0.0000,56479.7367,0.0000,-56479.7367,6.1377,-1.1596,1053.1000,0.0000,1053.1000,0.0273,284.6216,3.7000,1.0000,0.0000,0.0000,0.0000,284.6216,0.0021,0.0000,0.0000,768.4784,768.4784,6.1377,18.1785,0.0000,25473.9000,-25473.9000,0.6605,0.0000,0.0000,0.0000,5198.7551,4.9000,1.0000,5198.7551,0.0510,0.0000,30672.6551,0.0000,-30672.6551,6.1377,-1.1596,8408.3000,0.0000,8408.3000,0.2180,2272.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2272.5135,0.0000,0.0000,0.0000,6135.7865,6135.7865,16.1946,6.1500,11.1723,-11.0826,-166239.1252,4.2909,712.8356,7.1284,16.1946,6.1280,11.1613,-11.1059,-88847.0286,2.2883,713.1050,7.1311,16.1946,6.1224,11.1585,-11.1143,-77800.0966,2.0027,713.3369,7.1334,8.5818,3.3472,0.0000,3.3472,-258911.5000,-332886.2504,-332886.2504
4861.0000,6.2461,18.4683,0.0000,233233.4000,-233233.4000,6.0470,0.0000,0.0000,0.0000,51829.6444,4.5000,1.0000,51829.6444,3.2586,0.0000,285063.0444,0.0000,-285063.0444,6.2461,-1.0512,26584.6000,0.0000,26584.6000,0.6893,7185.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7185.0270,0.1839,0.0000,0.0000,19399.5730,19399.5730,6.2461,18.2869,0.0000,53901.8000,-53901.8000,1.3975,0.0000,0.0000,0.0000,11000.3673,4.9000,1.0000,11000.3673,0.3466,0.0000,64902.1673,0.0000,-64902.1673,6.2461,-1.0512,1004.7000,0.0000,1004.7000,0.0260,271.5405,3.7000,1.0000,0.0000,0.0000,0.0000,271.5405,0.0023,0.0000,0.0000,733.1595,733.1595,6.2461,18.2869,0.0000,27141.3000,-27141.3000,0.7037,0.0000,0.0000,0.0000,5539.0408,4.9000,1.0000,5539.0408,0.0602,0.0000,32680.3408,0.0000,-32680.3408,6.2461,-1.0512,7482.3000,0.0000,7482.3000,0.1940,2022.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2022.2432,0.0000,0.0000,0.0000,5460.0568,5460.0568,16.4666,6.2581,11.3623,-11.8877,-178315.8162,4.5287,746.3091,7.4631,16.4666,6.2366,11.3516,-11.9117,-95293.7949,2.4151,746.5828,7.4658,16.4666,6.2312,11.3489,-11.9205,-83443.1523,2.1137,746.8225,7.4682,9.0575,3.8516,0.0000,3.8516,-279204.9000,-357052.7634,-357052.7634
4862.0000,6.2975,18.5197,0.0000,243293.5000,-243293.5000,6.3078,0.0000,0.0000,0.0000,54065.2222,4.5000,1.0000,54065.2222,3.6214,0.0000,297358.7222,0.0000,-297358.7222,6.2975,-0.9998,26549.7000,0.0000,26549.7000,0.6884,7175.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7175.5946,0.1852,0.0000,0.0000,19374.1054,19374.1054,6.2975,18.3383,0.0000,42358.8000,-42358.8000,1.0982,0.0000,0.0000,0.0000,8644.6531,4.9000,1.0000,8644.6531,0.2346,0.0000,51003.4531,0.0000,-51003.4531,6.2975,-0.9998,838.2000,0.0000,838.2000,0.0217,226.5405,3.7000,1.0000,0.0000,0.0000,0.0000,226.5405,0.0017,0.0000,0.0000,611.6595,611.6595,6.2975,18.3383,0.0000,28483.4000,-28483.4000,0.7385,0.0000,0.0000,0.0000,5812.9388,4.9000,1.0000,5812.9388,0.0643,0.0000,34296.3388,0.0000,-34296.3388,6.2975,-0.9998,6556.2000,0.0000,6556.2000,0.1700,1771.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1771.9459,0.0000,0.0000,0.0000,4784.2541,4784.2541,16.5793,6.3094,11.4444,-11.9157,-178736.1132,4.5123,741.0247,7.4102,16.5793,6.2881,11.4337,-11.9395,-95515.7633,2.4063,741.2935,7.4129,16.5793,6.2828,11.4310,-11.9481,-83636.6187,2.1060,741.5302,7.4153,9.0246,4.1072,0.0000,4.1072,-280191.6000,-357888.4951,-357888.4951
4863.0000,6.2742,18.4964,0.0000,205540.9000,-205540.9000,5.3290,0.0000,0.0000,0.0000,45675.7556,4.5000,1.0000,45675.7556,2.3117,0.0000,251216.6556,0.0000,-251216.6556,6.2742,-1.0231,26547.3000,0.0000,26547.3000,0.6883,7174.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7174.9459,0.1505,0.0000,0.0000,19372.3541,19372.3541,6.2742,18.3150,0.0000,42065.2000,-42065.2000,1.0906,0.0000,0.0000,0.0000,8584.7347,4.9000,1.0000,8584.7347,0.2021,0.0000,50649.9347,0.0000,-50649.9347,6.2742,-1.0231,752.8000,0.0000,752.8000,0.0195,203.4595,3.7000,1.0000,0.0000,0.0000,0.0000,203.4595,0.0014,0.0000,0.0000,549.3405,549.3405,6.2742,18.3150,0.0000,29212.4000,-29212.4000,0.7574,0.0000,0.0000,0.0000,5961.7143,4.9000,1.0000,5961.7143,0.0649,0.0000,35174.1143,0.0000,-35174.1143,6.2742,-1.0231,7482.3000,0.0000,7482.3000,0.1940,2022.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2022.2432,0.0000,0.0000,0.0000,5460.0568,5460.0568,16.2761,6.2864,11.2812,-10.3760,-155639.4043,4.0394,667.9610,6.6796,16.2761,6.2646,11.2703,-10.3977,-83181.4173,2.1542,668.2103,6.6821,16.2761,6.2592,11.2676,-10.4054,-72838.1315,1.8853,668.4254,6.6843,8.0788,2.7306,0.0000,2.7306,-242036.1000,-311658.9532,-311658.9532
4864.0000,6.2908,18.5130,0.0000,204712.6000,-204712.6000,5.3076,0.0000,0.0000,0.0000,45491.6889,4.5000,1.0000,45491.6889,2.2857,0.0000,250204.2889,0.0000,-250204.2889,6.2908,-1.0065,26547.9000,0.0000,26547.9000,0.6883,7175.1081,3.7000,1.0000,0.0000,0.0000,0.0000,7175.1081,0.1493,0.0000,0.0000,19372.7919,19372.7919,6.2908,18.3316,0.0000,41032.7000,-41032.7000,1.0638,0.0000,0.0000,0.0000,8374.0204,4.9000,1.0000,8374.0204,0.1935,0.0000,49406.7204,0.0000,-49406.7204,6.2908,-1.0065,792.4000,0.0000,792.4000,0.0205,214.1622,3.7000,1.0000,0.0000,0.0000,0.0000,214.1622,0.0015,0.0000,0.0000,578.2378,578.2378,6.2908,18.3316,0.0000,31245.7000,-31245.7000,0.8101,0.0000,0.0000,0.0000,6376.6735,4.9000,1.0000,6376.6735,0.0754,0.0000,37622.3735,0.0000,-37622.3735,6.2908,-1.0065,8717.0000,0.0000,8717.0000,0.2260,2355.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2355.9459,0.0000,0.0000,0.0000,6361.0541,6361.0541,16.2228,6.3029,11.2629,-10.3513,-155269.8539,4.0582,671.5863,6.7159,16.2228,6.2811,11.2520,-10.3731,-82984.9971,2.1642,671.8366,6.7184,16.2228,6.2757,11.2493,-10.3809,-72666.4480,1.8940,672.0531,6.7205,8.1164,2.7054,0.0000,2.7054,-240933.7000,-310921.2990,-310921.2990
4865.0000,6.2429,18.4652,0.0000,211401.0000,-211401.0000,5.4810,0.0000,0.0000,0.0000,46978.0000,4.5000,1.0000,46978.0000,2.4539,0.0000,258379.0000,0.0000,-258379.0000,6.2429,-1.0543,21834.3000,0.0000,21834.3000,0.5661,5901.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5901.1622,0.1167,0.0000,0.0000,15933.1378,15933.1378,6.2429,18.2838,0.0000,35634.9000,-35634.9000,0.9239,0.0000,0.0000,0.0000,7272.4286,4.9000,1.0000,7272.4286,0.1514,0.0000,42907.3286,0.0000,-42907.3286,6.2429,-1.0543,495.5000,0.0000,495.5000,0.0128,133.9189,3.7000,1.0000,0.0000,0.0000,0.0000,133.9189,0.0009,0.0000,0.0000,361.5811,361.5811,6.2429,18.2838,0.0000,34279.0000,-34279.0000,0.8887,0.0000,0.0000,0.0000,6995.7143,4.9000,1.0000,6995.7143,0.0920,0.0000,41274.7143,0.0000,-41274.7143,6.2429,-1.0543,11495.3000,0.0000,11495.3000,0.2980,3106.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3106.8378,0.0000,0.0000,0.0000,8388.4622,8388.4622,16.3298,6.2551,11.2924,-10.5832,-158747.4198,4.0853,675.2267,6.7523,16.3298,6.2334,11.2816,-10.6050,-84840.2090,2.1786,675.4773,6.7548,16.3298,6.2280,11.2789,-10.6129,-74290.2331,1.9067,675.6946,6.7569,8.1706,2.8149,0.0000,2.8149,-247489.8000,-317877.8618,-317877.8618
4866.0000,6.0399,18.2621,0.0000,199316.5000,-199316.5000,5.1677,0.0000,0.0000,0.0000,44292.5556,4.5000,1.0000,44292.5556,2.0475,0.0000,243609.0556,0.0000,-243609.0556,6.0399,-1.2574,13005.4000,0.0000,13005.4000,0.3372,3514.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3514.9730,0.0548,0.0000,0.0000,9490.4270,9490.4270,6.0399,18.0807,0.0000,31559.5000,-31559.5000,0.8182,0.0000,0.0000,0.0000,6440.7143,4.9000,1.0000,6440.7143,0.1097,0.0000,38000.2143,0.0000,-38000.2143,6.0399,-1.2574,500.0000,0.0000,500.0000,0.0130,135.1351,3.7000,1.0000,0.0000,0.0000,0.0000,135.1351,0.0008,0.0000,0.0000,364.8649,364.8649,6.0399,18.0807,0.0000,35001.6000,-35001.6000,0.9075,0.0000,0.0000,0.0000,7143.1837,4.9000,1.0000,7143.1837,0.0921,0.0000,42144.7837,0.0000,-42144.7837,6.0399,-1.2574,13501.8000,0.0000,13501.8000,0.3501,3649.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3649.1351,0.0000,0.0000,0.0000,9852.6649,9852.6649,16.4210,6.0522,11.2366,-10.1228,-151842.4891,3.7968,629.0304,6.2903,16.4210,6.0301,11.2256,-10.1434,-81147.4479,2.0248,629.2683,6.2927,16.4210,6.0247,11.2228,-10.1509,-71056.1597,1.7720,629.4719,6.2947,7.5936,2.3048,0.0000,2.3048,-238870.4000,-304046.0968,-304046.0968
4867.0000,5.9650,18.1873,0.0000,189969.4000,-189969.4000,4.9253,0.0000,0.0000,0.0000,42215.4222,4.5000,1.0000,42215.4222,1.7888,0.0000,232184.8222,0.0000,-232184.8222,5.9650,-1.3323,12999.6000,0.0000,12999.6000,0.3370,3513.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3513.4054,0.0491,0.0000,0.0000,9486.1946,9486.1946,5.9650,18.0059,0.0000,23349.6000,-23349.6000,0.6054,0.0000,0.0000,0.0000,4765.2245,4.9000,1.0000,4765.2245,0.0631,0.0000,28114.8245,0.0000,-28114.8245,5.9650,-1.3323,488.9000,0.0000,488.9000,0.0127,132.1351,3.7000,1.0000,0.0000,0.0000,0.0000,132.1351,0.0006,0.0000,0.0000,356.7649,356.7649,5.9650,18.0059,0.0000,32996.1000,-32996.1000,0.8555,0.0000,0.0000,0.0000,6733.8980,4.9000,1.0000,6733.8980,0.0768,0.0000,39729.9980,0.0000,-39729.9980,5.9650,-1.3323,12884.4000,0.0000,12884.4000,0.3341,3482.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3482.2703,0.0000,0.0000,0.0000,9402.1297,9402.1297,16.2620,5.9775,11.1197,-9.3481,-140221.4066,3.5350,588.5653,5.8857,16.2620,5.9551,11.1086,-9.3676,-74940.8159,1.8851,588.7929,5.8879,16.2620,5.9496,11.1058,-9.3746,-65622.3330,1.6498,588.9848,5.8898,7.0699,1.9784,0.0000,1.9784,-219942.2000,-280784.5555,-280784.5555
4868.0000,5.8348,18.0570,0.0000,126272.7000,-126272.7000,3.2739,0.0000,0.0000,0.0000,28060.6000,4.5000,1.0000,28060.6000,0.5888,0.0000,154333.3000,0.0000,-154333.3000,5.8348,-1.4625,13002.6000,0.0000,13002.6000,0.3371,3514.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3514.2162,0.0251,0.0000,0.0000,9488.3838,9488.3838,5.8348,17.8756,0.0000,4240.7000,-4240.7000,0.1099,0.0000,0.0000,0.0000,865.4490,4.9000,1.0000,865.4490,0.0035,0.0000,5106.1490,0.0000,-5106.1490,5.8348,-1.4625,501.6000,0.0000,501.6000,0.0130,135.5676,3.7000,1.0000,0.0000,0.0000,0.0000,135.5676,0.0003,0.0000,0.0000,366.0324,366.0324,5.8348,17.8756,0.0000,30276.8000,-30276.8000,0.7850,0.0000,0.0000,0.0000,6178.9388,4.9000,1.0000,6178.9388,0.0482,0.0000,36455.7388,0.0000,-36455.7388,5.8348,-1.4625,11804.0000,0.0000,11804.0000,0.3060,3190.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3190.2703,0.0000,0.0000,0.0000,8613.7297,8613.7297,15.3688,5.8482,10.6085,-5.9059,-88588.5325,2.4125,410.5299,4.1053,15.3688,5.8242,10.5965,-5.9202,-47361.9084,1.2865,410.7042,4.1070,15.3688,5.8181,10.5935,-5.9252,-41476.6009,1.1259,410.8427,4.1084,4.8249,0.6659,0.0000,0.6659,-135482.0000,-177427.0418,-177427.0418
4869.0000,5.6408,17.8631,0.0000,111882.6000,-111882.6000,2.9008,0.0000,0.0000,0.0000,24862.8000,4.5000,1.0000,24862.8000,0.4266,0.0000,136745.4000,0.0000,-136745.4000,5.6408,-1.6564,13010.7000,0.0000,13010.7000,0.3373,3516.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3516.4054,0.0215,0.0000,0.0000,9494.2946,9494.2946,5.6408,17.6817,0.0000,4654.6000,-4654.6000,0.1207,0.0000,0.0000,0.0000,949.9184,4.9000,1.0000,949.9184,0.0034,0.0000,5604.5184,0.0000,-5604.5184,5.6408,-1.6564,581.4000,0.0000,581.4000,0.0151,157.1351,3.7000,1.0000,0.0000,0.0000,0.0000,157.1351,0.0003,0.0000,0.0000,424.2649,424.2649,5.6408,17.6817,0.0000,27216.3000,-27216.3000,0.7056,0.0000,0.0000,0.0000,5554.3469,4.9000,1.0000,5554.3469,0.0359,0.0000,32770.6469,0.0000,-32770.6469,5.6408,-1.6564,9643.1000,0.0000,9643.1000,0.2500,2606.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2606.2432,0.0000,0.0000,0.0000,7036.8568,7036.8568,15.1125,5.6547,10.3836,-5.2645,-78966.9897,2.1647,371.9476,3.7195,15.1125,5.6300,10.3712,-5.2777,-42221.7714,1.1544,372.1118,3.7211,15.1125,5.6237,10.3681,-5.2823,-36976.3879,1.0103,372.2396,3.7224,4.3295,0.4877,0.0000,0.4877,-120518.3000,-158165.1491,-158165.1491
4870.0000,5.5403,17.7626,0.0000,95537.1000,-95537.1000,2.4770,0.0000,0.0000,0.0000,21230.4667,4.5000,1.0000,21230.4667,0.2803,0.0000,116767.5667,0.0000,-116767.5667,5.5403,-1.7570,13010.7000,0.0000,13010.7000,0.3373,3516.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3516.4054,0.0174,0.0000,0.0000,9494.2946,9494.2946,5.5403,17.5811,0.0000,4087.4000,-4087.4000,0.1060,0.0000,0.0000,0.0000,834.1633,4.9000,1.0000,834.1633,0.0024,0.0000,4921.5633,0.0000,-4921.5633,5.5403,-1.7570,410.3000,0.0000,410.3000,0.0106,110.8919,3.7000,1.0000,0.0000,0.0000,0.0000,110.8919,0.0002,0.0000,0.0000,299.4081,299.4081,5.5403,17.5811,0.0000,22926.2000,-22926.2000,0.5944,0.0000,0.0000,0.0000,4678.8163,4.9000,1.0000,4678.8163,0.0228,0.0000,27605.0163,0.0000,-27605.0163,5.5403,-1.7570,8408.3000,0.0000,8408.3000,0.2180,2272.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2272.5135,0.0000,0.0000,0.0000,6135.7865,6135.7865,14.7774,5.5546,10.1660,-4.4386,-66579.3944,1.8717,324.6175,3.2462,14.7774,5.5292,10.1533,-4.4504,-35603.5173,0.9981,324.7664,3.2477,14.7774,5.5226,10.1500,-4.4545,-31181.7454,0.8735,324.8799,3.2488,3.7433,0.3231,0.0000,0.3231,-100721.4000,-133364.6571,-133364.6571
