Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4871.0000,5.2996,17.5218,0.0000,83864.2000,-83864.2000,2.1743,0.0000,0.0000,0.0000,18636.4889,4.5000,1.0000,18636.4889,0.1991,0.0000,102500.6889,0.0000,-102500.6889,5.2996,-1.9977,13011.0000,0.0000,13011.0000,0.3373,3516.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3516.4865,0.0150,0.0000,0.0000,9494.5135,9494.5135,5.2996,17.3404,0.0000,5288.0000,-5288.0000,0.1371,0.0000,0.0000,0.0000,1079.1837,4.9000,1.0000,1079.1837,0.0029,0.0000,6367.1837,0.0000,-6367.1837,5.2996,-1.9977,413.8000,0.0000,413.8000,0.0107,111.8378,3.7000,1.0000,0.0000,0.0000,0.0000,111.8378,0.0001,0.0000,0.0000,301.9622,301.9622,5.2996,17.3404,0.0000,18983.1000,-18983.1000,0.4922,0.0000,0.0000,0.0000,3874.1020,4.9000,1.0000,3874.1020,0.0139,0.0000,22857.2020,0.0000,-22857.2020,5.2996,-1.9977,4704.0000,0.0000,4704.0000,0.1220,1271.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1271.3514,0.0000,0.0000,0.0000,3432.6486,3432.6486,14.6843,5.3141,9.9992,-3.9437,-59155.5847,1.6368,285.9391,2.8594,14.6843,5.2881,9.9862,-3.9543,-31634.4108,0.8729,286.0746,2.8607,14.6843,5.2813,9.9828,-3.9580,-27705.9548,0.7639,286.1762,2.8618,3.2736,0.2311,0.0000,0.2311,-90006.5000,-118495.9503,-118495.9503
4872.0000,5.1471,17.3677,13.6000,63600.3000,-63586.7000,1.6490,3.0909,4.4000,1.0000,14133.4000,4.5000,1.0000,14136.4909,0.0968,0.0000,77733.7000,10.5091,-77723.1909,5.1471,-2.1502,13007.8000,0.0000,13007.8000,0.3373,3515.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3515.6216,0.0109,0.0000,0.0000,9492.1784,9492.1784,5.1471,17.1879,0.0000,5577.4000,-5577.4000,0.1446,0.0000,0.0000,0.0000,1138.2449,4.9000,1.0000,1138.2449,0.0024,0.0000,6715.6449,0.0000,-6715.6449,5.1471,-2.1502,367.4000,0.0000,367.4000,0.0095,99.2973,3.7000,1.0000,0.0000,0.0000,0.0000,99.2973,0.0001,0.0000,0.0000,268.1027,268.1027,5.1471,17.1879,0.0000,15776.8000,-15776.8000,0.4090,0.0000,0.0000,0.0000,3219.7551,4.9000,1.0000,3219.7551,0.0080,0.0000,18996.5551,0.0000,-18996.5551,5.1471,-2.1502,1462.8000,0.0000,1462.8000,0.0379,395.3514,3.7000,1.0000,0.0000,0.0000,0.0000,395.3514,0.0000,0.0000,0.0000,1067.4486,1067.4486,14.4272,5.1622,9.7947,-3.0819,-46228.3952,1.2936,228.0034,2.2800,14.4272,5.1354,9.7813,-3.0905,-24724.3897,0.6899,228.1160,2.2812,14.4272,5.1283,9.7777,-3.0936,-21654.8763,0.6038,228.1985,2.2820,2.5873,0.1181,0.0000,0.1181,-70102.9000,-92607.6612,-92607.6612
4873.0000,5.0640,17.2863,0.0000,60638.5000,-60638.5000,1.5722,0.0000,0.0000,0.0000,13475.2222,4.5000,1.0000,13475.2222,0.0852,0.0000,74113.7222,0.0000,-74113.7222,5.0640,-2.2333,12982.6000,0.0000,12982.6000,0.3366,3508.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3508.8108,0.0101,0.0000,0.0000,9473.7892,9473.7892,5.0640,17.1049,0.0000,3882.9000,-3882.9000,0.1007,0.0000,0.0000,0.0000,792.4286,4.9000,1.0000,792.4286,0.0014,0.0000,4675.3286,0.0000,-4675.3286,5.0640,-2.2333,361.3000,0.0000,361.3000,0.0094,97.6486,3.7000,1.0000,0.0000,0.0000,0.0000,97.6486,0.0001,0.0000,0.0000,263.6514,263.6514,5.0640,17.1049,0.0000,13812.8000,-13812.8000,0.3581,0.0000,0.0000,0.0000,2818.9388,4.9000,1.0000,2818.9388,0.0057,0.0000,16631.7388,0.0000,-16631.7388,5.0640,-2.2333,844.7000,0.0000,844.7000,0.0219,228.2973,3.7000,1.0000,0.0000,0.0000,0.0000,228.2973,0.0000,0.0000,0.0000,616.4027,616.4027,14.2582,5.0794,9.6688,-2.8308,-42462.2658,1.1994,212.5532,2.1255,14.2582,5.0521,9.6551,-2.8390,-22711.9112,0.6396,212.6606,2.1266,14.2582,5.0448,9.6515,-2.8418,-19892.7694,0.5598,212.7384,2.1274,2.3988,0.1024,0.0000,0.1024,-64145.6000,-85066.9463,-85066.9463
4874.0000,5.0107,17.2329,0.0000,53885.4000,-53885.4000,1.3971,0.0000,0.0000,0.0000,11974.5333,4.5000,1.0000,11974.5333,0.0634,0.0000,65859.9333,0.0000,-65859.9333,5.0107,-2.2866,12981.7000,0.0000,12981.7000,0.3366,3508.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3508.5676,0.0092,0.0000,0.0000,9473.1324,9473.1324,5.0107,17.0515,0.0000,7427.6000,-7427.6000,0.1926,0.0000,0.0000,0.0000,1515.8367,4.9000,1.0000,1515.8367,0.0032,0.0000,8943.4367,0.0000,-8943.4367,5.0107,-2.2866,376.0000,0.0000,376.0000,0.0097,101.6216,3.7000,1.0000,0.0000,0.0000,0.0000,101.6216,0.0001,0.0000,0.0000,274.3784,274.3784,5.0107,17.0515,0.0000,11835.4000,-11835.4000,0.3069,0.0000,0.0000,0.0000,2415.3878,4.9000,1.0000,2415.3878,0.0040,0.0000,14250.7878,0.0000,-14250.7878,5.0107,-2.2866,382.1000,0.0000,382.1000,0.0099,103.2703,3.7000,1.0000,0.0000,0.0000,0.0000,103.2703,0.0000,0.0000,0.0000,278.8297,278.8297,14.1060,5.0263,9.5661,-2.6297,-39446.0950,1.1264,200.5027,2.0050,14.1060,4.9986,9.5523,-2.6375,-21100.1806,0.6007,200.6058,2.0061,14.1060,4.9912,9.5486,-2.6402,-18481.5416,0.5257,200.6798,2.0068,2.2527,0.0799,0.0000,0.0799,-59408.6000,-79027.8173,-79027.8173
4875.0000,5.0840,17.3062,0.0000,47825.4000,-47825.4000,1.2400,0.0000,0.0000,0.0000,10627.8667,4.5000,1.0000,10627.8667,0.0465,0.0000,58453.2667,0.0000,-58453.2667,5.0840,-2.2133,12982.1000,0.0000,12982.1000,0.3366,3508.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3508.6757,0.0080,0.0000,0.0000,9473.4243,9473.4243,5.0840,17.1248,0.0000,5726.3000,-5726.3000,0.1485,0.0000,0.0000,0.0000,1168.6327,4.9000,1.0000,1168.6327,0.0019,0.0000,6894.9327,0.0000,-6894.9327,5.0840,-2.2133,363.2000,0.0000,363.2000,0.0094,98.1622,3.7000,1.0000,0.0000,0.0000,0.0000,98.1622,0.0001,0.0000,0.0000,265.0378,265.0378,5.0840,17.1248,0.0000,9772.3000,-9772.3000,0.2534,0.0000,0.0000,0.0000,1994.3469,4.9000,1.0000,1994.3469,0.0025,0.0000,11766.6469,0.0000,-11766.6469,5.0840,-2.2133,382.1000,0.0000,382.1000,0.0099,103.2703,3.7000,1.0000,0.0000,0.0000,0.0000,103.2703,0.0000,0.0000,0.0000,278.8297,278.8297,13.7921,5.0998,9.4460,-2.2325,-33487.6731,0.9988,178.7375,1.7874,13.7921,5.0717,9.4319,-2.2395,-17916.2647,0.5327,178.8314,1.7883,13.7921,5.0641,9.4281,-2.2419,-15693.6166,0.4662,178.8981,1.7890,1.9977,0.0590,0.0000,0.0590,-49596.6000,-67097.5544,-67097.5544
4876.0000,5.1715,17.3937,0.0000,45360.9000,-45360.9000,1.1761,0.0000,0.0000,0.0000,10080.2000,4.5000,1.0000,10080.2000,0.0405,0.0000,55441.1000,0.0000,-55441.1000,5.1715,-2.1258,12991.4000,0.0000,12991.4000,0.3368,3511.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3511.1892,0.0074,0.0000,0.0000,9480.2108,9480.2108,5.1715,17.2123,0.0000,4209.5000,-4209.5000,0.1091,0.0000,0.0000,0.0000,859.0816,4.9000,1.0000,859.0816,0.0012,0.0000,5068.5816,0.0000,-5068.5816,5.1715,-2.1258,373.4000,0.0000,373.4000,0.0097,100.9189,3.7000,1.0000,0.0000,0.0000,0.0000,100.9189,0.0000,0.0000,0.0000,272.4811,272.4811,5.1715,17.2123,0.0000,8175.4000,-8175.4000,0.2120,0.0000,0.0000,0.0000,1668.4490,4.9000,1.0000,1668.4490,0.0016,0.0000,9843.8490,0.0000,-9843.8490,5.1715,-2.1258,844.4000,0.0000,844.4000,0.0219,228.2162,3.7000,1.0000,0.0000,0.0000,0.0000,228.2162,0.0000,0.0000,0.0000,616.1838,616.1838,13.5079,5.1875,9.3477,-1.9956,-29934.5972,0.9328,167.6335,1.6763,13.5079,5.1591,9.3335,-2.0023,-16018.2457,0.4974,167.7228,1.6772,13.5079,5.1514,9.3296,-2.0045,-14031.8120,0.4353,167.7859,1.6779,1.8656,0.0507,0.0000,0.0507,-43536.6000,-59984.6549,-59984.6549
4877.0000,5.6391,17.8613,0.0000,41324.0000,-41324.0000,1.0714,0.0000,0.0000,0.0000,9183.1111,4.5000,1.0000,9183.1111,0.0318,0.0000,50507.1111,0.0000,-50507.1111,5.6391,-1.6582,12993.1000,0.0000,12993.1000,0.3369,3511.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3511.6486,0.0066,0.0000,0.0000,9481.4514,9481.4514,5.6391,17.6799,0.0000,2290.8000,-2290.8000,0.0594,0.0000,0.0000,0.0000,467.5102,4.9000,1.0000,467.5102,0.0005,0.0000,2758.3102,0.0000,-2758.3102,5.6391,-1.6582,487.6000,0.0000,487.6000,0.0126,131.7838,3.7000,1.0000,0.0000,0.0000,0.0000,131.7838,0.0001,0.0000,0.0000,355.8162,355.8162,5.6391,17.6799,0.0000,8206.7000,-8206.7000,0.2128,0.0000,0.0000,0.0000,1674.8367,4.9000,1.0000,1674.8367,0.0017,0.0000,9881.5367,0.0000,-9881.5367,5.6391,-1.6582,4388.6000,0.0000,4388.6000,0.1138,1186.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1186.1081,0.0000,0.0000,0.0000,3202.4919,3202.4919,12.8290,5.6552,9.2421,-1.6665,-24997.2416,0.9034,163.1105,1.6311,12.8290,5.6266,9.2278,-1.6730,-13383.9132,0.4818,163.1983,1.6320,12.8290,5.6188,9.2239,-1.6751,-11726.0438,0.4216,163.2601,1.6326,1.8069,0.0407,0.0000,0.0407,-33952.2000,-50107.1986,-50107.1986
4878.0000,5.8779,17.9994,778.7000,59708.4000,-58929.7000,1.5481,176.9773,4.4000,1.0000,13268.5333,4.5000,1.0000,13445.5106,0.0819,0.0000,72976.9333,601.7227,-72375.2106,5.8779,-1.4194,12993.3000,0.0000,12993.3000,0.3369,3511.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3511.7027,0.0099,0.0000,0.0000,9481.5973,9481.5973,5.8779,17.9188,0.0000,3974.8000,-3974.8000,0.1031,0.0000,0.0000,0.0000,811.1837,4.9000,1.0000,811.1837,0.0014,0.0000,4785.9837,0.0000,-4785.9837,5.8779,-1.4194,376.0000,0.0000,376.0000,0.0097,101.6216,3.7000,1.0000,0.0000,0.0000,0.0000,101.6216,0.0001,0.0000,0.0000,274.3784,274.3784,5.8779,17.9188,0.0000,10373.8000,-10373.8000,0.2690,0.0000,0.0000,0.0000,2117.1020,4.9000,1.0000,2117.1020,0.0042,0.0000,12490.9020,0.0000,-12490.9020,5.8779,-1.4194,14713.1000,0.0000,14713.1000,0.3815,3976.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3976.5135,0.0025,0.0000,0.0000,10736.5865,10736.5865,12.6490,5.8937,9.2714,-2.2999,-34499.0540,1.3241,238.7498,2.3875,12.6490,5.8657,9.2574,-2.3093,-18474.0899,0.7061,238.8749,2.3887,12.6490,5.8581,9.2536,-2.3123,-16186.3902,0.6180,238.9644,2.3896,2.6482,0.1000,0.0000,0.1000,-45195.9000,-69159.5342,-69159.5342
4879.0000,5.5226,17.7448,0.0000,70399.5000,-70399.5000,1.8252,0.0000,0.0000,0.0000,15644.3333,4.5000,1.0000,15644.3333,0.1280,0.0000,86043.8333,0.0000,-86043.8333,5.5226,-1.7747,12993.6000,0.0000,12993.6000,0.3369,3511.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3511.7838,0.0133,0.0000,0.0000,9481.8162,9481.8162,5.5226,17.5634,0.0000,13997.4000,-13997.4000,0.3629,0.0000,0.0000,0.0000,2856.6122,4.9000,1.0000,2856.6122,0.0111,0.0000,16854.0122,0.0000,-16854.0122,5.5226,-1.7747,364.8000,0.0000,364.8000,0.0095,98.5946,3.7000,1.0000,0.0000,0.0000,0.0000,98.5946,0.0001,0.0000,0.0000,266.2054,266.2054,5.5226,17.5634,0.0000,12505.0000,-12505.0000,0.3242,0.0000,0.0000,0.0000,2552.0408,4.9000,1.0000,2552.0408,0.0072,0.0000,15057.0408,0.0000,-15057.0408,5.5226,-1.7747,15637.7000,0.0000,15637.7000,0.4054,4226.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4226.4054,0.0024,0.0000,0.0000,11411.2946,11411.2946,13.2110,5.5380,9.3745,-3.2200,-48300.4972,1.6321,292.9608,2.9296,13.2110,5.5107,9.3608,-3.2312,-25849.8520,0.8704,293.1100,2.9311,13.2110,5.5032,9.3571,-3.2350,-22645.2210,0.7617,293.2185,2.9322,3.2641,0.1621,0.0000,0.1621,-67905.8000,-96795.5702,-96795.5702
4880.0000,5.4883,17.6965,149.8000,82674.8000,-82525.0000,2.1435,34.0455,4.4000,1.0000,18372.1778,4.5000,1.0000,18406.2232,0.2030,0.0000,101046.9778,115.7545,-100931.2232,5.4883,-1.8090,17221.4000,0.0000,17221.4000,0.4465,4654.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4654.4324,0.0265,0.0000,0.0000,12566.9676,12566.9676,5.4883,17.5291,0.0000,25037.1000,-25037.1000,0.6491,0.0000,0.0000,0.0000,5109.6122,4.9000,1.0000,5109.6122,0.0367,0.0000,30146.7122,0.0000,-30146.7122,5.4883,-1.8090,370.7000,0.0000,370.7000,0.0096,100.1892,3.7000,1.0000,0.0000,0.0000,0.0000,100.1892,0.0002,0.0000,0.0000,270.5108,270.5108,5.4883,17.5291,0.0000,12434.5000,-12434.5000,0.3224,0.0000,0.0000,0.0000,2537.6531,4.9000,1.0000,2537.6531,0.0082,0.0000,14972.1531,0.0000,-14972.1531,5.4883,-1.8090,15021.3000,0.0000,15021.3000,0.3895,4059.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4059.8108,0.0000,0.0000,0.0000,10961.4892,10961.4892,13.4911,5.5033,9.4972,-4.0674,-61010.6711,1.9803,353.5689,3.5357,13.4911,5.4766,9.4839,-4.0806,-32644.6657,1.0561,353.7430,3.5374,13.4911,5.4694,9.4802,-4.0851,-28595.7842,0.9242,353.8721,3.5387,3.9606,0.2746,0.0000,0.2746,-87383.2000,-122251.1210,-122251.1210
4881.0000,5.5165,17.7387,0.0000,93139.8000,-93139.8000,2.4148,0.0000,0.0000,0.0000,20697.7333,4.5000,1.0000,20697.7333,0.2829,0.0000,113837.5333,0.0000,-113837.5333,5.5165,-1.7808,21486.2000,0.0000,21486.2000,0.5571,5807.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5807.0811,0.0423,0.0000,0.0000,15679.1189,15679.1189,5.5165,17.5573,0.0000,26802.8000,-26802.8000,0.6949,0.0000,0.0000,0.0000,5469.9592,4.9000,1.0000,5469.9592,0.0474,0.0000,32272.7592,0.0000,-32272.7592,5.5165,-1.7808,366.6000,0.0000,366.6000,0.0095,99.0811,3.7000,1.0000,0.0000,0.0000,0.0000,99.0811,0.0002,0.0000,0.0000,267.5189,267.5189,5.5165,17.5573,0.0000,13860.7000,-13860.7000,0.3594,0.0000,0.0000,0.0000,2828.7143,4.9000,1.0000,2828.7143,0.0105,0.0000,16689.4143,0.0000,-16689.4143,5.5165,-1.7808,13172.1000,0.0000,13172.1000,0.3415,3560.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3560.0270,0.0000,0.0000,0.0000,9612.0730,9612.0730,13.6455,5.5312,9.5883,-4.5664,-68496.0410,2.1886,389.2106,3.8921,13.6455,5.5050,9.5753,-4.5807,-36645.5958,1.1671,389.3975,3.8940,13.6455,5.4980,9.5717,-4.5856,-32099.3592,1.0215,389.5381,3.8954,4.3772,0.3834,0.0000,0.3834,-98778.4000,-137240.9960,-137240.9960
4882.0000,5.6275,17.8497,0.0000,97725.8000,-97725.8000,2.5337,0.0000,0.0000,0.0000,21716.8444,4.5000,1.0000,21716.8444,0.3261,0.0000,119442.6444,0.0000,-119442.6444,5.6275,-1.6698,25738.7000,0.0000,25738.7000,0.6673,6956.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6956.4054,0.0580,0.0000,0.0000,18782.2946,18782.2946,5.6275,17.6683,0.0000,25056.0000,-25056.0000,0.6496,0.0000,0.0000,0.0000,5113.4694,4.9000,1.0000,5113.4694,0.0458,0.0000,30169.4694,0.0000,-30169.4694,5.6275,-1.6698,361.6000,0.0000,361.6000,0.0094,97.7297,3.7000,1.0000,0.0000,0.0000,0.0000,97.7297,0.0003,0.0000,0.0000,263.8703,263.8703,5.6275,17.6683,0.0000,16554.0000,-16554.0000,0.4292,0.0000,0.0000,0.0000,3378.3673,4.9000,1.0000,3378.3673,0.0150,0.0000,19932.3673,0.0000,-19932.3673,5.6275,-1.6698,11939.3000,0.0000,11939.3000,0.3095,3226.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3226.8378,0.0000,0.0000,0.0000,8712.4622,8712.4622,13.6210,5.6420,9.6315,-4.7176,-70763.9099,2.2994,408.1472,4.0815,13.6210,5.6162,9.6186,-4.7324,-37859.3732,1.2262,408.3401,4.0834,13.6210,5.6093,9.6151,-4.7375,-33162.5711,1.0732,408.4865,4.0849,4.5988,0.4452,0.0000,0.4452,-101296.2000,-141785.8542,-141785.8542
4883.0000,5.5305,17.7527,0.0000,101591.0000,-101591.0000,2.6339,0.0000,0.0000,0.0000,22575.7778,4.5000,1.0000,22575.7778,0.3588,0.0000,124166.7778,0.0000,-124166.7778,5.5305,-1.7668,25733.0000,0.0000,25733.0000,0.6672,6954.8649,3.7000,1.0000,0.0000,0.0000,0.0000,6954.8649,0.0592,0.0000,0.0000,18778.1351,18778.1351,5.5305,17.5713,0.0000,22233.1000,-22233.1000,0.5764,0.0000,0.0000,0.0000,4537.3673,4.9000,1.0000,4537.3673,0.0386,0.0000,26770.4673,0.0000,-26770.4673,5.5305,-1.7668,458.1000,0.0000,458.1000,0.0119,123.8108,3.7000,1.0000,0.0000,0.0000,0.0000,123.8108,0.0003,0.0000,0.0000,334.2892,334.2892,5.5305,17.5713,0.0000,19249.0000,-19249.0000,0.4991,0.0000,0.0000,0.0000,3928.3673,4.9000,1.0000,3928.3673,0.0197,0.0000,23177.3673,0.0000,-23177.3673,5.5305,-1.7668,9627.9000,0.0000,9627.9000,0.2496,2602.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2602.1351,0.0000,0.0000,0.0000,7025.7649,7025.7649,13.8023,5.5449,9.6736,-4.9239,-73858.9095,2.3190,410.8837,4.1088,13.8023,5.5193,9.6608,-4.9388,-39510.1844,1.2367,411.0762,4.1108,13.8023,5.5124,9.6574,-4.9439,-34607.3294,1.0823,411.2231,4.1122,4.6381,0.4766,0.0000,0.4766,-107254.1000,-147976.4233,-147976.4233
4884.0000,5.4603,17.6826,0.0000,104639.1000,-104639.1000,2.7130,0.0000,0.0000,0.0000,23253.1333,4.5000,1.0000,23253.1333,0.3879,0.0000,127892.2333,0.0000,-127892.2333,5.4603,-1.8369,25737.8000,0.0000,25737.8000,0.6673,6956.1622,3.7000,1.0000,0.0000,0.0000,0.0000,6956.1622,0.0617,0.0000,0.0000,18781.6378,18781.6378,5.4603,17.5012,0.0000,23723.4000,-23723.4000,0.6151,0.0000,0.0000,0.0000,4841.5102,4.9000,1.0000,4841.5102,0.0442,0.0000,28564.9102,0.0000,-28564.9102,5.4603,-1.8369,447.9000,0.0000,447.9000,0.0116,121.0541,3.7000,1.0000,0.0000,0.0000,0.0000,121.0541,0.0003,0.0000,0.0000,326.8459,326.8459,5.4603,17.5012,0.0000,21766.3000,-21766.3000,0.5643,0.0000,0.0000,0.0000,4442.1020,4.9000,1.0000,4442.1020,0.0255,0.0000,26208.4020,0.0000,-26208.4020,5.4603,-1.8369,8395.1000,0.0000,8395.1000,0.2177,2268.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2268.9459,0.0000,0.0000,0.0000,6126.1541,6126.1541,13.9835,5.4747,9.7291,-5.2389,-78583.0143,2.3945,423.2238,4.2322,13.9835,5.4492,9.7164,-5.2541,-42032.4729,1.2769,423.4201,4.2342,13.9835,5.4424,9.7130,-5.2593,-36815.4206,1.1175,423.5707,4.2357,4.7889,0.5197,0.0000,0.5197,-115548.0000,-157430.9077,-157430.9077
4885.0000,5.4120,17.6342,0.0000,109238.4000,-109238.4000,2.8322,0.0000,0.0000,0.0000,24275.2000,4.5000,1.0000,24275.2000,0.4345,0.0000,133513.6000,0.0000,-133513.6000,5.4120,-1.8853,25732.1000,0.0000,25732.1000,0.6672,6954.6216,3.7000,1.0000,0.0000,0.0000,0.0000,6954.6216,0.0653,0.0000,0.0000,18777.4784,18777.4784,5.4120,17.4528,0.0000,25557.0000,-25557.0000,0.6626,0.0000,0.0000,0.0000,5215.7143,4.9000,1.0000,5215.7143,0.0521,0.0000,30772.7143,0.0000,-30772.7143,5.4120,-1.8853,580.6000,0.0000,580.6000,0.0151,156.9189,3.7000,1.0000,0.0000,0.0000,0.0000,156.9189,0.0005,0.0000,0.0000,423.6811,423.6811,5.4120,17.4528,0.0000,24305.4000,-24305.4000,0.6302,0.0000,0.0000,0.0000,4960.2857,4.9000,1.0000,4960.2857,0.0327,0.0000,29265.6857,0.0000,-29265.6857,5.4120,-1.8853,7470.6000,0.0000,7470.6000,0.1937,2019.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2019.0811,0.0000,0.0000,0.0000,5451.5189,5451.5189,14.1685,5.4262,9.7973,-5.6208,-84312.6872,2.5004,440.6461,4.4065,14.1685,5.4010,9.7847,-5.6365,-45092.3455,1.3334,440.8479,4.4085,14.1685,5.3942,9.7814,-5.6420,-39494.2889,1.1670,441.0038,4.4100,5.0009,0.5850,0.0000,0.5850,-125317.5000,-168899.3216,-168899.3216
4886.0000,5.3649,17.5872,0.0000,115892.9000,-115892.9000,3.0047,0.0000,0.0000,0.0000,25753.9778,4.5000,1.0000,25753.9778,0.5071,0.0000,141646.8778,0.0000,-141646.8778,5.3649,-1.9324,25733.4000,0.0000,25733.4000,0.6672,6954.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6954.9730,0.0701,0.0000,0.0000,18778.4270,18778.4270,5.3649,17.4057,0.0000,27065.4000,-27065.4000,0.7017,0.0000,0.0000,0.0000,5523.5510,4.9000,1.0000,5523.5510,0.0601,0.0000,32588.9510,0.0000,-32588.9510,5.3649,-1.9324,458.5000,0.0000,458.5000,0.0119,123.9189,3.7000,1.0000,0.0000,0.0000,0.0000,123.9189,0.0004,0.0000,0.0000,334.5811,334.5811,5.3649,17.4057,0.0000,26686.8000,-26686.8000,0.6919,0.0000,0.0000,0.0000,5446.2857,4.9000,1.0000,5446.2857,0.0405,0.0000,32133.0857,0.0000,-32133.0857,5.3649,-1.9324,6546.0000,0.0000,6546.0000,0.1697,1769.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1769.1892,0.0000,0.0000,0.0000,4776.8108,4776.8108,14.3815,5.3789,9.8802,-6.0732,-91097.3494,2.6236,460.6874,4.6069,14.3815,5.3540,9.8677,-6.0894,-48715.4920,1.3991,460.8954,4.6090,14.3815,5.3474,9.8644,-6.0952,-42666.2542,1.2245,461.0574,4.6106,5.2472,0.6783,0.0000,0.6783,-136907.2000,-182479.0956,-182479.0956
4887.0000,5.3976,17.6198,0.0000,124050.7000,-124050.7000,3.2162,0.0000,0.0000,0.0000,27566.8222,4.5000,1.0000,27566.8222,0.6073,0.0000,151617.5222,0.0000,-151617.5222,5.3976,-1.8997,25737.3000,0.0000,25737.3000,0.6673,6956.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6956.0270,0.0770,0.0000,0.0000,18781.2730,18781.2730,5.3976,17.4384,0.0000,30652.6000,-30652.6000,0.7947,0.0000,0.0000,0.0000,6255.6327,4.9000,1.0000,6255.6327,0.0786,0.0000,36908.2327,0.0000,-36908.2327,5.3976,-1.8997,366.9000,0.0000,366.9000,0.0095,99.1622,3.7000,1.0000,0.0000,0.0000,0.0000,99.1622,0.0004,0.0000,0.0000,267.7378,267.7378,5.3976,17.4384,0.0000,28746.9000,-28746.9000,0.7453,0.0000,0.0000,0.0000,5866.7143,4.9000,1.0000,5866.7143,0.0498,0.0000,34613.6143,0.0000,-34613.6143,5.3976,-1.8997,7470.6000,0.0000,7470.6000,0.1937,2019.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2019.0811,0.0000,0.0000,0.0000,5451.5189,5451.5189,14.5504,5.4114,9.9809,-6.6113,-99169.1554,2.8134,491.8676,4.9187,14.5504,5.3868,9.9686,-6.6285,-53027.7609,1.5003,492.0856,4.9209,14.5504,5.3803,9.9653,-6.6346,-46441.9231,1.3131,492.2571,4.9226,5.6268,0.8131,0.0000,0.8131,-149875.4000,-198638.8394,-198638.8394
4888.0000,5.4656,17.6631,405.3000,126644.0000,-126238.7000,3.2835,92.1136,4.4000,1.0000,28143.1111,4.5000,1.0000,28235.2247,0.6476,0.0000,154787.1111,313.1864,-154473.9247,5.4656,-1.8317,25732.7000,0.0000,25732.7000,0.6672,6954.7838,3.7000,1.0000,0.0000,0.0000,0.0000,6954.7838,0.0829,0.0000,0.0000,18777.9162,18777.9162,5.4656,17.5064,0.0000,39721.5000,-39721.5000,1.0299,0.0000,0.0000,0.0000,8106.4286,4.9000,1.0000,8106.4286,0.1272,0.0000,47827.9286,0.0000,-47827.9286,5.4656,-1.8317,370.5000,0.0000,370.5000,0.0096,100.1351,3.7000,1.0000,0.0000,0.0000,0.0000,100.1351,0.0005,0.0000,0.0000,270.3649,270.3649,5.4656,17.5064,0.0000,31267.5000,-31267.5000,0.8107,0.0000,0.0000,0.0000,6381.1224,4.9000,1.0000,6381.1224,0.0630,0.0000,37648.6224,0.0000,-37648.6224,5.4656,-1.8317,8703.3000,0.0000,8703.3000,0.2256,2352.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2352.2432,0.0000,0.0000,0.0000,6351.0568,6351.0568,14.6960,5.4792,10.0876,-7.1411,-107117.1557,3.0132,524.3776,5.2438,14.6960,5.4550,10.0755,-7.1593,-57274.1012,1.6069,524.6053,5.2461,14.6960,5.4486,10.0723,-7.1657,-50159.8811,1.4063,524.7865,5.2479,6.0264,0.9212,0.0000,0.9212,-162421.2000,-214551.1379,-214551.1379
4889.0000,5.4777,17.6128,1300.8000,115416.6000,-114115.8000,2.9924,295.6364,4.4000,1.0000,25648.1333,4.5000,1.0000,25943.7697,0.4993,0.0000,141064.7333,1005.1636,-140059.5697,5.4777,-1.8196,21486.6000,0.0000,21486.6000,0.5571,5807.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5807.1892,0.0569,0.0000,0.0000,15679.4108,15679.4108,5.4777,17.5185,0.0000,36703.2000,-36703.2000,0.9516,0.0000,0.0000,0.0000,7490.4490,4.9000,1.0000,7490.4490,0.1004,0.0000,44193.6490,0.0000,-44193.6490,5.4777,-1.8196,367.4000,0.0000,367.4000,0.0095,99.2973,3.7000,1.0000,0.0000,0.0000,0.0000,99.2973,0.0005,0.0000,0.0000,268.1027,268.1027,5.4777,17.5185,0.0000,34028.5000,-34028.5000,0.8823,0.0000,0.0000,0.0000,6944.5918,4.9000,1.0000,6944.5918,0.0721,0.0000,40973.0918,0.0000,-40973.0918,5.4777,-1.8196,11477.1000,0.0000,11477.1000,0.2976,3101.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3101.9189,0.0000,0.0000,0.0000,8375.1811,8375.1811,14.6314,5.4914,10.0614,-6.6868,-100301.3282,2.8452,495.7016,4.9570,14.6314,5.4670,10.0492,-6.7040,-53631.8382,1.5173,495.9186,4.9592,14.6314,5.4606,10.0460,-6.7101,-46970.4494,1.3279,496.0902,4.9609,5.6904,0.7292,0.0000,0.7292,-151516.4000,-200903.6159,-200903.6159
4890.0000,5.2469,17.4500,260.6000,105815.1000,-105554.5000,2.7435,59.2273,4.4000,1.0000,23514.4667,4.5000,1.0000,23573.6939,0.3826,0.0000,129329.5667,201.3727,-129128.1939,5.2469,-2.0504,12991.5000,0.0000,12991.5000,0.3368,3511.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3511.2162,0.0254,0.0000,0.0000,9480.2838,9480.2838,5.2469,17.2877,0.0000,33960.9000,-33960.9000,0.8805,0.0000,0.0000,0.0000,6930.7959,4.9000,1.0000,6930.7959,0.0760,0.0000,40891.6959,0.0000,-40891.6959,5.2469,-2.0504,362.3000,0.0000,362.3000,0.0094,97.9189,3.7000,1.0000,0.0000,0.0000,0.0000,97.9189,0.0004,0.0000,0.0000,264.3811,264.3811,5.2469,17.2877,0.0000,35210.8000,-35210.8000,0.9129,0.0000,0.0000,0.0000,7185.8776,4.9000,1.0000,7185.8776,0.0726,0.0000,42396.6776,0.0000,-42396.6776,5.2469,-2.0504,13480.3000,0.0000,13480.3000,0.3495,3643.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3643.3243,0.0000,0.0000,0.0000,9836.9757,9836.9757,14.8016,5.2607,10.0312,-6.4185,-96277.0724,2.6163,456.4150,4.5641,14.8016,5.2360,10.0188,-6.4345,-51476.1873,1.3952,456.6183,4.5662,14.8016,5.2295,10.0156,-6.4402,-45081.6672,1.2211,456.7774,4.5678,5.2326,0.5571,0.0000,0.5571,-147892.1000,-192834.9269,-192834.9269
4891.0000,5.2568,17.4243,678.2000,95794.7000,-95116.5000,2.4837,154.1364,4.4000,1.0000,21287.7111,4.5000,1.0000,21441.8475,0.2911,0.0000,117082.4111,524.0636,-116558.3475,5.2568,-2.0405,12981.6000,0.0000,12981.6000,0.3366,3508.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3508.5405,0.0210,0.0000,0.0000,9473.0595,9473.0595,5.2568,17.2976,0.0000,24678.5000,-24678.5000,0.6398,0.0000,0.0000,0.0000,5036.4286,4.9000,1.0000,5036.4286,0.0396,0.0000,29714.9286,0.0000,-29714.9286,5.2568,-2.0405,375.0000,0.0000,375.0000,0.0097,101.3514,3.7000,1.0000,0.0000,0.0000,0.0000,101.3514,0.0003,0.0000,0.0000,273.6486,273.6486,5.2568,17.2976,0.0000,33277.7000,-33277.7000,0.8628,0.0000,0.0000,0.0000,6791.3673,4.9000,1.0000,6791.3673,0.0589,0.0000,40069.0673,0.0000,-40069.0673,5.2568,-2.0405,12863.9000,0.0000,12863.9000,0.3335,3476.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3476.7297,0.0000,0.0000,0.0000,9387.1703,9387.1703,14.5476,5.2710,9.9093,-5.5651,-83476.3725,2.3330,409.1551,4.0916,14.5476,5.2457,9.8967,-5.5797,-44637.8583,1.2442,409.3424,4.0934,14.5476,5.2391,9.8934,-5.5849,-39094.2342,1.0889,409.4865,4.0949,4.6661,0.4109,0.0000,0.4109,-126852.2000,-167208.4650,-167208.4650
4892.0000,5.4093,17.5038,1161.1000,70262.8000,-69101.7000,1.8217,263.8864,4.4000,1.0000,15613.9556,4.5000,1.0000,15877.8419,0.1262,0.0000,85876.7556,897.2136,-84979.5419,5.4093,-1.8880,12981.9000,0.0000,12981.9000,0.3366,3508.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3508.6216,0.0126,0.0000,0.0000,9473.2784,9473.2784,5.4093,17.4501,0.0000,7844.9000,-7844.9000,0.2034,0.0000,0.0000,0.0000,1601.0000,4.9000,1.0000,1601.0000,0.0047,0.0000,9445.9000,0.0000,-9445.9000,5.4093,-1.8880,364.1000,0.0000,364.1000,0.0094,98.4054,3.7000,1.0000,0.0000,0.0000,0.0000,98.4054,0.0002,0.0000,0.0000,265.6946,265.6946,5.4093,17.4501,0.0000,29502.3000,-29502.3000,0.7649,0.0000,0.0000,0.0000,6020.8776,4.9000,1.0000,6020.8776,0.0359,0.0000,35523.1776,0.0000,-35523.1776,5.4093,-1.8880,11785.3000,0.0000,11785.3000,0.3056,3185.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3185.2162,0.0015,0.0000,0.0000,8600.0838,8600.0838,13.8174,5.4241,9.6208,-3.7137,-55706.1467,1.7208,305.5854,3.0559,13.8174,5.3978,9.6076,-3.7251,-29800.6539,0.9177,305.7337,3.0573,13.8174,5.3907,9.6041,-3.7290,-26102.7622,0.8031,305.8440,3.0584,3.4416,0.1810,0.0000,0.1810,-81317.6000,-111609.5627,-111609.5627
4893.0000,5.5585,17.5078,1899.0000,53761.3000,-51862.3000,1.3939,431.5909,4.4000,1.0000,11946.9556,4.5000,1.0000,12378.5465,0.0621,0.0000,65708.2556,1467.4091,-64240.8465,5.5585,-1.7388,12986.2000,0.0000,12986.2000,0.3367,3509.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3509.7838,0.0086,0.0000,0.0000,9476.4162,9476.4162,5.5585,17.5993,0.0000,385.4000,-385.4000,0.0100,0.0000,0.0000,0.0000,78.6531,4.9000,1.0000,78.6531,0.0001,0.0000,464.0531,0.0000,-464.0531,5.5585,-1.7388,497.5000,0.0000,497.5000,0.0129,134.4595,3.7000,1.0000,0.0000,0.0000,0.0000,134.4595,0.0001,0.0000,0.0000,363.0405,363.0405,5.5585,17.5993,0.0000,25390.8000,-25390.8000,0.6583,0.0000,0.0000,0.0000,5181.7959,4.9000,1.0000,5181.7959,0.0215,0.0000,30572.5959,0.0000,-30572.5959,5.5585,-1.7388,9627.9000,0.0000,9627.9000,0.2496,2602.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2602.1351,0.0011,0.0000,0.0000,7025.7649,7025.7649,13.1974,5.5739,9.3856,-2.6085,-39126.9406,1.3307,238.7455,2.3875,13.1974,5.5465,9.3719,-2.6176,-20940.7337,0.7096,238.8670,2.3887,13.1974,5.5392,9.3683,-2.6207,-18344.5995,0.6211,238.9550,2.3896,2.6614,0.0936,0.0000,0.0936,-54526.9000,-78412.2738,-78412.2738
4894.0000,5.6198,17.3564,2694.0000,42863.8000,-40169.8000,1.1113,612.2727,4.4000,1.0000,9525.2889,4.5000,1.0000,10137.5616,0.0353,0.0000,52389.0889,2081.7273,-50307.3616,5.6198,-1.6775,12993.1000,0.0000,12993.1000,0.3369,3511.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3511.6486,0.0072,0.0000,0.0000,9481.4514,9481.4514,5.6198,17.6606,0.0000,5102.9000,-5102.9000,0.1323,0.0000,0.0000,0.0000,1041.4082,4.9000,1.0000,1041.4082,0.0016,0.0000,6144.3082,0.0000,-6144.3082,5.6198,-1.6775,366.1000,0.0000,366.1000,0.0095,98.9459,3.7000,1.0000,0.0000,0.0000,0.0000,98.9459,0.0001,0.0000,0.0000,267.1541,267.1541,5.6198,17.6606,0.0000,20187.9000,-20187.9000,0.5234,0.0000,0.0000,0.0000,4119.9796,4.9000,1.0000,4119.9796,0.0126,0.0000,24307.8796,0.0000,-24307.8796,5.6198,-1.6775,8395.1000,0.0000,8395.1000,0.2177,2268.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2268.9459,0.0006,0.0000,0.0000,6126.1541,6126.1541,12.8365,5.6356,9.2361,-2.1581,-32371.3121,1.1655,210.4864,2.1049,12.8365,5.6076,9.2221,-2.1663,-17330.3255,0.6216,210.5968,2.1060,12.8365,5.6000,9.2182,-2.1690,-15183.1523,0.5440,210.6756,2.1068,2.3311,0.0575,0.0000,0.0575,-43706.3000,-64884.7899,-64884.7899
4895.0000,5.4546,16.9963,3392.2000,38518.9000,-35126.7000,0.9987,770.9545,4.4000,1.0000,8559.7556,4.5000,1.0000,9330.7101,0.0271,0.0000,47078.6556,2621.2455,-44457.4101,5.4546,-1.8427,12993.2000,0.0000,12993.2000,0.3369,3511.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3511.6757,0.0066,0.0000,0.0000,9481.5243,9481.5243,5.4546,17.4954,0.0000,6177.5000,-6177.5000,0.1602,0.0000,0.0000,0.0000,1260.7143,4.9000,1.0000,1260.7143,0.0019,0.0000,7438.2143,0.0000,-7438.2143,5.4546,-1.8427,371.9000,0.0000,371.9000,0.0096,100.5135,3.7000,1.0000,0.0000,0.0000,0.0000,100.5135,0.0001,0.0000,0.0000,271.3865,271.3865,5.4546,17.4954,0.0000,15506.4000,-15506.4000,0.4020,0.0000,0.0000,0.0000,3164.5714,4.9000,1.0000,3164.5714,0.0068,0.0000,18670.9714,0.0000,-18670.9714,5.4546,-1.8427,4696.8000,0.0000,4696.8000,0.1218,1269.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1269.4054,0.0000,0.0000,0.0000,3427.3946,3427.3946,12.7869,5.4707,9.1288,-1.9087,-28629.9174,1.0146,184.0893,1.8409,12.7869,5.4421,9.1145,-1.9160,-15327.6277,0.5411,184.1885,1.8419,12.7869,5.4343,9.1106,-1.9184,-13428.7453,0.4735,184.2583,1.8426,2.0292,0.0424,0.0000,0.0424,-38748.7000,-57386.2904,-57386.2904
4896.0000,5.6950,16.2344,6700.8000,30768.6000,-24067.8000,0.7977,1522.9091,4.4000,1.0000,6837.4667,4.5000,1.0000,8360.3758,0.0154,0.0000,37606.0667,5177.8909,-32428.1758,5.6950,-1.6022,12993.4000,0.0000,12993.4000,0.3369,3511.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3511.7297,0.0051,0.0000,0.0000,9481.6703,9481.6703,5.6950,17.7359,0.0000,3734.7000,-3734.7000,0.0968,0.0000,0.0000,0.0000,762.1837,4.9000,1.0000,762.1837,0.0008,0.0000,4496.8837,0.0000,-4496.8837,5.6950,-1.6022,406.7000,0.0000,406.7000,0.0105,109.9189,3.7000,1.0000,0.0000,0.0000,0.0000,109.9189,0.0001,0.0000,0.0000,296.7811,296.7811,5.6950,17.7359,0.0000,11624.5000,-11624.5000,0.3014,0.0000,0.0000,0.0000,2372.3469,4.9000,1.0000,2372.3469,0.0031,0.0000,13996.8469,0.0000,-13996.8469,5.6950,-1.6022,1460.8000,0.0000,1460.8000,0.0379,394.8108,3.7000,1.0000,0.0000,0.0000,0.0000,394.8108,0.0000,0.0000,0.0000,1065.9892,1065.9892,12.2663,5.7116,8.9890,-1.3325,-19988.1907,0.7906,144.3377,1.4434,12.2663,5.6823,8.9743,-1.3384,-10707.1179,0.4216,144.4180,1.4442,12.2663,5.6742,8.9703,-1.3403,-9382.1572,0.3690,144.4736,1.4447,1.5812,0.0244,0.0000,0.0244,-24566.1000,-40077.4658,-40077.4658
4897.0000,5.3673,16.7193,3663.6000,32532.6000,-28869.0000,0.8435,832.6364,4.4000,1.0000,7229.4667,4.5000,1.0000,8062.1030,0.0177,0.0000,39762.0667,2830.9636,-36931.1030,5.3673,-1.9300,12972.3000,0.0000,12972.3000,0.3363,3506.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3506.0270,0.0055,0.0000,0.0000,9466.2730,9466.2730,5.3673,17.4081,0.0000,4748.3000,-4748.3000,0.1231,0.0000,0.0000,0.0000,969.0408,4.9000,1.0000,969.0408,0.0011,0.0000,5717.3408,0.0000,-5717.3408,5.3673,-1.9300,412.6000,0.0000,412.6000,0.0107,111.5135,3.7000,1.0000,0.0000,0.0000,0.0000,111.5135,0.0000,0.0000,0.0000,301.0865,301.0865,5.3673,17.4081,0.0000,9064.0000,-9064.0000,0.2350,0.0000,0.0000,0.0000,1849.7959,4.9000,1.0000,1849.7959,0.0019,0.0000,10913.7959,0.0000,-10913.7959,5.3673,-1.9300,843.7000,0.0000,843.7000,0.0219,228.0270,3.7000,1.0000,0.0000,0.0000,0.0000,228.0270,0.0000,0.0000,0.0000,615.6730,615.6730,12.4957,5.3840,8.9399,-1.4359,-21538.8309,0.7852,143.6651,1.4367,12.4957,5.3544,8.9250,-1.4418,-11534.2422,0.4188,143.7461,1.4375,12.4957,5.3462,8.9209,-1.4437,-10106.1342,0.3665,143.8018,1.4380,1.5705,0.0261,0.0000,0.0261,-28452.7000,-43179.2073,-43179.2073
4898.0000,5.4857,16.6402,4143.3000,29985.0000,-25841.7000,0.7774,941.6591,4.4000,1.0000,6663.3333,4.5000,1.0000,7604.9924,0.0144,0.0000,36648.3333,3201.6409,-33446.6924,5.4857,-1.8116,12964.2000,0.0000,12964.2000,0.3361,3503.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3503.8378,0.0050,0.0000,0.0000,9460.3622,9460.3622,5.4857,17.5265,0.0000,4306.2000,-4306.2000,0.1116,0.0000,0.0000,0.0000,878.8163,4.9000,1.0000,878.8163,0.0009,0.0000,5185.0163,0.0000,-5185.0163,5.4857,-1.8116,408.1000,0.0000,408.1000,0.0106,110.2973,3.7000,1.0000,0.0000,0.0000,0.0000,110.2973,0.0000,0.0000,0.0000,297.8027,297.8027,5.4857,17.5265,0.0000,7259.8000,-7259.8000,0.1882,0.0000,0.0000,0.0000,1481.5918,4.9000,1.0000,1481.5918,0.0011,0.0000,8741.3918,0.0000,-8741.3918,5.4857,-1.8116,381.9000,0.0000,381.9000,0.0099,103.2162,3.7000,1.0000,0.0000,0.0000,0.0000,103.2162,0.0000,0.0000,0.0000,278.6838,278.6838,12.2366,5.5026,8.8696,-1.2414,-18621.1921,0.7169,131.5762,1.3158,12.2366,5.4726,8.8546,-1.2468,-9974.6742,0.3823,131.6515,1.3165,12.2366,5.4643,8.8505,-1.2486,-8740.3856,0.3346,131.7030,1.3170,1.4339,0.0214,0.0000,0.0214,-23653.5000,-37336.2519,-37336.2519
4899.0000,5.6574,16.5780,4646.1000,27583.1000,-22937.0000,0.7151,1055.9318,4.4000,1.0000,6129.5778,4.5000,1.0000,7185.5096,0.0090,0.0000,33712.6778,3590.1682,-30122.5096,5.6574,-1.6399,12964.5000,0.0000,12964.5000,0.3361,3503.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3503.9189,0.0056,0.0000,0.0000,9460.5811,9460.5811,5.6574,17.6982,0.0000,4186.5000,-4186.5000,0.1085,0.0000,0.0000,0.0000,854.3878,4.9000,1.0000,854.3878,0.0009,0.0000,5040.8878,0.0000,-5040.8878,5.6574,-1.6399,410.0000,0.0000,410.0000,0.0106,110.8108,3.7000,1.0000,0.0000,0.0000,0.0000,110.8108,0.0000,0.0000,0.0000,299.1892,299.1892,5.6574,17.6982,0.0000,5987.1000,-5987.1000,0.1552,0.0000,0.0000,0.0000,1221.8571,4.9000,1.0000,1221.8571,0.0007,0.0000,7208.9571,0.0000,-7208.9571,5.6574,-1.6399,381.9000,0.0000,381.9000,0.0099,103.2162,3.7000,1.0000,0.0000,0.0000,0.0000,103.2162,0.0000,0.0000,0.0000,278.6838,278.6838,11.9342,5.6745,8.8044,-1.0749,-16122.7819,0.6678,122.9075,1.2291,11.9342,5.6442,8.7892,-1.0800,-8639.6903,0.3561,122.9788,1.2298,11.9342,5.6358,8.7850,-1.0816,-7571.4283,0.3117,123.0272,1.2303,1.3356,0.0162,0.0000,0.0162,-19354.2000,-32333.9004,-32333.9004
4900.0000,5.4347,16.6938,4404.5000,35337.7000,-30933.2000,0.9162,1001.0227,4.4000,1.0000,7852.8222,4.5000,1.0000,8853.8449,0.0214,0.0000,43190.5222,3403.4773,-39787.0449,5.4347,-1.8626,12965.3000,0.0000,12965.3000,0.3361,3504.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3504.1351,0.0056,0.0000,0.0000,9461.1649,9461.1649,5.4347,17.4755,0.0000,1751.1000,-1751.1000,0.0454,0.0000,0.0000,0.0000,357.3673,4.9000,1.0000,357.3673,0.0003,0.0000,2108.4673,0.0000,-2108.4673,5.4347,-1.8626,410.7000,0.0000,410.7000,0.0106,111.0000,3.7000,1.0000,0.0000,0.0000,0.0000,111.0000,0.0000,0.0000,0.0000,299.7000,299.7000,5.4347,17.4755,0.0000,5302.3000,-5302.3000,0.1375,0.0000,0.0000,0.0000,1082.1020,4.9000,1.0000,1082.1020,0.0005,0.0000,6384.4020,0.0000,-6384.4020,5.4347,-1.8626,843.4000,0.0000,843.4000,0.0219,227.9459,3.7000,1.0000,0.0000,0.0000,0.0000,227.9459,0.0000,0.0000,0.0000,615.4541,615.4541,12.1302,5.4518,8.7910,-1.2602,-18903.1819,0.7339,135.1493,1.3515,12.1302,5.4215,8.7758,-1.2658,-10126.6173,0.3914,135.2278,1.3523,12.1302,5.4130,8.7716,-1.2677,-8873.7962,0.3425,135.2811,1.3528,1.4677,0.0278,0.0000,0.0278,-23767.2000,-37903.5954,-37903.5954
4901.0000,5.2322,17.2592,1097.6000,43448.3000,-42350.7000,1.1265,249.4545,4.4000,1.0000,9655.1778,4.5000,1.0000,9904.6323,0.0363,0.0000,53103.4778,848.1455,-52255.3323,5.2322,-2.0651,12976.1000,0.0000,12976.1000,0.3364,3507.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3507.0541,0.0070,0.0000,0.0000,9469.0459,9469.0459,5.2322,17.2730,0.0000,3798.0000,-3798.0000,0.0985,0.0000,0.0000,0.0000,775.1020,4.9000,1.0000,775.1020,0.0010,0.0000,4573.1020,0.0000,-4573.1020,5.2322,-2.0651,537.4000,0.0000,537.4000,0.0139,145.2432,3.7000,1.0000,0.0000,0.0000,0.0000,145.2432,0.0001,0.0000,0.0000,392.1568,392.1568,5.2322,17.2730,0.0000,6057.6000,-6057.6000,0.1571,0.0000,0.0000,0.0000,1236.2449,4.9000,1.0000,1236.2449,0.0010,0.0000,7293.8449,0.0000,-7293.8449,5.2322,-2.0651,4382.1000,0.0000,4382.1000,0.1136,1184.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1184.3514,0.0000,0.0000,0.0000,3197.7486,3197.7486,12.4040,5.2492,8.8266,-1.6981,-25471.0911,0.9230,169.7118,1.6971,12.4040,5.2191,8.8116,-1.7051,-13640.4519,0.4922,169.8092,1.6981,12.4040,5.2107,8.8074,-1.7074,-11951.7849,0.4308,169.8758,1.6988,1.8460,0.0453,0.0000,0.0453,-34310.7000,-51063.3279,-51063.3279
4902.0000,4.8872,16.9872,1925.0000,121618.4000,-119693.4000,3.1532,437.5000,4.4000,1.0000,27026.3111,4.5000,1.0000,27463.8111,0.5293,0.0000,148644.7111,1487.5000,-147157.2111,4.8872,-2.4101,12976.5000,0.0000,12976.5000,0.3364,3507.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3507.1622,0.0228,0.0000,0.0000,9469.3378,9469.3378,4.8872,16.9281,0.0000,19.3000,-19.3000,0.0005,0.0000,0.0000,0.0000,3.9388,4.9000,1.0000,3.9388,0.0000,0.0000,23.2388,0.0000,-23.2388,4.8872,-2.4101,491.3000,0.0000,491.3000,0.0127,132.7838,3.7000,1.0000,0.0000,0.0000,0.0000,132.7838,0.0001,0.0000,0.0000,358.5162,358.5162,4.8872,16.9281,0.0000,8430.8000,-8430.8000,0.2186,0.0000,0.0000,0.0000,1720.5714,4.9000,1.0000,1720.5714,0.0034,0.0000,10151.3714,0.0000,-10151.3714,4.8872,-2.4101,14690.2000,0.0000,14690.2000,0.3809,3970.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3970.3243,0.0000,0.0000,0.0000,10719.8757,10719.8757,13.5321,4.9030,9.2176,-4.5511,-68266.9364,2.0511,370.7257,3.7073,13.5321,4.8751,9.2036,-4.5655,-36523.7380,1.0938,370.9198,3.7092,13.5321,4.8673,9.1997,-4.5705,-31993.4172,0.9573,371.0595,3.7106,4.1023,0.5556,0.0000,0.5556,-99985.5000,-136784.0916,-136784.0916
4903.0000,5.1449,17.3671,0.0000,179033.9000,-179033.9000,4.6418,0.0000,0.0000,0.0000,39785.3111,4.5000,1.0000,39785.3111,1.5410,0.0000,218819.2111,0.0000,-218819.2111,5.1449,-2.1524,22023.9000,0.0000,22023.9000,0.5710,5952.4054,3.7000,1.0000,0.0000,0.0000,0.0000,5952.4054,0.0825,0.0000,0.0000,16071.4946,16071.4946,5.1449,17.1857,0.0000,6153.0000,-6153.0000,0.1595,0.0000,0.0000,0.0000,1255.7143,4.9000,1.0000,1255.7143,0.0089,0.0000,7408.7143,0.0000,-7408.7143,5.1449,-2.1524,993.0000,0.0000,993.0000,0.0257,268.3784,3.7000,1.0000,0.0000,0.0000,0.0000,268.3784,0.0006,0.0000,0.0000,724.6216,724.6216,5.1449,17.1857,0.0000,10432.3000,-10432.3000,0.2705,0.0000,0.0000,0.0000,2129.0408,4.9000,1.0000,2129.0408,0.0063,0.0000,12561.3408,0.0000,-12561.3408,5.1449,-2.1524,15613.4000,0.0000,15613.4000,0.4048,4219.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4219.8378,0.0000,0.0000,0.0000,11393.5622,11393.5622,14.1353,5.1595,9.6474,-7.0085,-105128.0921,3.0367,538.6432,5.3864,14.1353,5.1336,9.6345,-7.0282,-56225.4280,1.6194,538.8996,5.3890,14.1353,5.1265,9.6309,-7.0352,-49246.0678,1.4173,539.0942,5.3909,6.0734,1.6393,0.0000,1.6393,-156988.9000,-210599.5878,-210599.5878
4904.0000,5.4022,17.6244,0.0000,204265.2000,-204265.2000,5.2960,0.0000,0.0000,0.0000,45392.2667,4.5000,1.0000,45392.2667,2.2453,0.0000,249657.4667,0.0000,-249657.4667,5.4022,-1.8951,26861.0000,0.0000,26861.0000,0.6964,7259.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7259.7297,0.1399,0.0000,0.0000,19601.2703,19601.2703,5.4022,17.4430,0.0000,23458.0000,-23458.0000,0.6082,0.0000,0.0000,0.0000,4787.3469,4.9000,1.0000,4787.3469,0.0742,0.0000,28245.3469,0.0000,-28245.3469,5.4022,-1.8951,1669.5000,0.0000,1669.5000,0.0433,451.2162,3.7000,1.0000,0.0000,0.0000,0.0000,451.2162,0.0018,0.0000,0.0000,1218.2838,1218.2838,5.4022,17.4430,0.0000,11767.3000,-11767.3000,0.3051,0.0000,0.0000,0.0000,2401.4898,4.9000,1.0000,2401.4898,0.0094,0.0000,14168.7898,0.0000,-14168.7898,5.4022,-1.8951,14997.9000,0.0000,14997.9000,0.3888,4053.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4053.4865,0.0000,0.0000,0.0000,10944.4135,10944.4135,14.5998,5.4160,10.0079,-8.6639,-129958.0265,3.6689,640.6880,6.4069,14.5998,5.3915,9.9956,-8.6862,-69489.9290,1.9566,640.9711,6.4097,14.5998,5.3849,9.9923,-8.6942,-60859.6803,1.7123,641.1951,6.4120,7.3378,2.4707,0.0000,2.4707,-195962.1000,-260307.6358,-260307.6358
4905.0000,5.6016,17.8238,0.0000,218963.9000,-218963.9000,5.6770,0.0000,0.0000,0.0000,48658.6444,4.5000,1.0000,48658.6444,2.7344,0.0000,267622.5444,0.0000,-267622.5444,5.6016,-1.6957,30537.7000,0.0000,30537.7000,0.7917,8253.4324,3.7000,1.0000,0.0000,0.0000,0.0000,8253.4324,0.1869,0.0000,0.0000,22284.2676,22284.2676,5.6016,17.6424,0.0000,28947.7000,-28947.7000,0.7505,0.0000,0.0000,0.0000,5907.6939,4.9000,1.0000,5907.6939,0.1147,0.0000,34855.3939,0.0000,-34855.3939,5.6016,-1.6957,1803.4000,0.0000,1803.4000,0.0468,487.4054,3.7000,1.0000,0.0000,0.0000,0.0000,487.4054,0.0025,0.0000,0.0000,1315.9946,1315.9946,5.6016,17.6424,0.0000,14394.8000,-14394.8000,0.3732,0.0000,0.0000,0.0000,2937.7143,4.9000,1.0000,2937.7143,0.0146,0.0000,17332.5143,0.0000,-17332.5143,5.6016,-1.6957,13151.7000,0.0000,13151.7000,0.3410,3554.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3554.5135,0.0000,0.0000,0.0000,9597.1865,9597.1865,14.9133,5.6149,10.2641,-9.5401,-143101.4797,3.9901,689.1200,6.8912,14.9133,5.5912,10.2523,-9.5635,-76508.1654,2.1279,689.4100,6.8941,14.9133,5.5850,10.2492,-9.5719,-67003.3589,1.8623,689.6457,6.8965,7.9803,3.0531,0.0000,3.0531,-216813.6000,-286613.0040,-286613.0040
4906.0000,5.8316,18.0538,0.0000,225798.0000,-225798.0000,5.8542,0.0000,0.0000,0.0000,50177.3333,4.5000,1.0000,50177.3333,3.0100,0.0000,275975.3333,0.0000,-275975.3333,5.8316,-1.4657,36054.5000,0.0000,36054.5000,0.9348,9744.4595,3.7000,1.0000,0.0000,0.0000,0.0000,9744.4595,0.2495,0.0000,0.0000,26310.0405,26310.0405,5.8316,17.8724,0.0000,32486.7000,-32486.7000,0.8423,0.0000,0.0000,0.0000,6629.9388,4.9000,1.0000,6629.9388,0.1486,0.0000,39116.6388,0.0000,-39116.6388,5.8316,-1.4657,1846.8000,0.0000,1846.8000,0.0479,499.1351,3.7000,1.0000,0.0000,0.0000,0.0000,499.1351,0.0030,0.0000,0.0000,1347.6649,1347.6649,5.8316,17.8724,0.0000,18462.7000,-18462.7000,0.4787,0.0000,0.0000,0.0000,3767.8980,4.9000,1.0000,3767.8980,0.0256,0.0000,22230.5980,0.0000,-22230.5980,5.8316,-1.4657,11920.9000,0.0000,11920.9000,0.3091,3221.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3221.8649,0.0000,0.0000,0.0000,8699.0351,8699.0351,15.0476,5.8445,10.4460,-10.0181,-150271.6529,4.2334,725.4444,7.2544,15.0476,5.8215,10.4345,-10.0423,-80338.0668,2.2576,725.7384,7.2574,15.0476,5.8155,10.4315,-10.0509,-70356.1098,1.9758,725.9825,7.2598,8.4669,3.4368,0.0000,3.4368,-226925.2000,-300965.8295,-300965.8295
4907.0000,5.9756,18.1978,0.0000,245046.6000,-245046.6000,6.3533,0.0000,0.0000,0.0000,54454.8000,4.5000,1.0000,54454.8000,3.7782,0.0000,299501.4000,0.0000,-299501.4000,5.9756,-1.3217,37897.2000,0.0000,37897.2000,0.9826,10242.4865,3.7000,1.0000,0.0000,0.0000,0.0000,10242.4865,0.3071,0.0000,0.0000,27654.7135,27654.7135,5.9756,18.0164,0.0000,43660.0000,-43660.0000,1.1320,0.0000,0.0000,0.0000,8910.2041,4.9000,1.0000,8910.2041,0.2649,0.0000,52570.2041,0.0000,-52570.2041,5.9756,-1.3217,2185.9000,0.0000,2185.9000,0.0567,590.7838,3.7000,1.0000,0.0000,0.0000,0.0000,590.7838,0.0046,0.0000,0.0000,1595.1162,1595.1162,5.9756,18.0164,0.0000,20676.9000,-20676.9000,0.5361,0.0000,0.0000,0.0000,4219.7755,4.9000,1.0000,4219.7755,0.0341,0.0000,24896.6755,0.0000,-24896.6755,5.9756,-1.3217,9613.1000,0.0000,9613.1000,0.2492,2598.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2598.1351,0.0000,0.0000,0.0000,7014.9649,7014.9649,15.4638,5.9880,10.7259,-11.3418,-170127.6036,4.6549,788.1520,7.8815,15.4638,5.9658,10.7148,-11.3674,-90939.4111,2.4824,788.4564,7.8846,15.4638,5.9601,10.7119,-11.3766,-79636.4703,2.1725,788.7165,7.8872,9.3098,4.3889,0.0000,4.3889,-259687.3000,-340703.4850,-340703.4850
4908.0000,6.0448,18.2670,0.0000,262290.6000,-262290.6000,6.8004,0.0000,0.0000,0.0000,58286.8000,4.5000,1.0000,58286.8000,4.5105,0.0000,320577.4000,0.0000,-320577.4000,6.0448,-1.2525,32836.5000,0.0000,32836.5000,0.8513,8874.7297,3.7000,1.0000,0.0000,0.0000,0.0000,8874.7297,0.2830,0.0000,0.0000,23961.7703,23961.7703,6.0448,18.0856,0.0000,54882.6000,-54882.6000,1.4229,0.0000,0.0000,0.0000,11200.5306,4.9000,1.0000,11200.5306,0.4063,0.0000,66083.1306,0.0000,-66083.1306,6.0448,-1.2525,2603.5000,0.0000,2603.5000,0.0675,703.6486,3.7000,1.0000,0.0000,0.0000,0.0000,703.6486,0.0066,0.0000,0.0000,1899.8514,1899.8514,6.0448,18.0856,0.0000,21609.1000,-21609.1000,0.5603,0.0000,0.0000,0.0000,4410.0204,4.9000,1.0000,4410.0204,0.0391,0.0000,26019.1204,0.0000,-26019.1204,6.0448,-1.2525,8382.2000,0.0000,8382.2000,0.2173,2265.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2265.4595,0.0000,0.0000,0.0000,6116.7405,6116.7405,15.9951,6.0569,11.0260,-12.6746,-190118.7179,4.9598,829.1058,8.2911,15.9951,6.0353,11.0152,-12.7010,-101608.0531,2.6450,829.4133,8.2941,15.9951,6.0298,11.0124,-12.7106,-88974.5179,2.3149,829.6823,8.2968,9.9197,5.2455,0.0000,5.2455,-294960.1000,-380701.2889,-380701.2889
4909.0000,6.3330,18.5552,0.0000,275193.7000,-275193.7000,7.1349,0.0000,0.0000,0.0000,61154.1556,4.5000,1.0000,61154.1556,5.2216,0.0000,336347.8556,0.0000,-336347.8556,6.3330,-0.9643,37894.2000,0.0000,37894.2000,0.9825,10241.6757,3.7000,1.0000,0.0000,0.0000,0.0000,10241.6757,0.3858,0.0000,0.0000,27652.5243,27652.5243,6.3330,18.3738,0.0000,73018.4000,-73018.4000,1.8931,0.0000,0.0000,0.0000,14901.7143,4.9000,1.0000,14901.7143,0.7210,0.0000,87920.1143,0.0000,-87920.1143,6.3330,-0.9643,2484.8000,0.0000,2484.8000,0.0644,671.5676,3.7000,1.0000,0.0000,0.0000,0.0000,671.5676,0.0079,0.0000,0.0000,1813.2324,1813.2324,6.3330,18.3738,0.0000,21116.7000,-21116.7000,0.5475,0.0000,0.0000,0.0000,4309.5306,4.9000,1.0000,4309.5306,0.0396,0.0000,25426.2306,0.0000,-25426.2306,6.3330,-0.9643,7459.1000,0.0000,7459.1000,0.1934,2015.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2015.9730,0.0000,0.0000,0.0000,5443.1270,5443.1270,16.2759,6.3447,11.3103,-13.8099,-207148.5485,5.4079,893.1571,8.9316,16.2759,6.3238,11.2998,-13.8377,-110701.7241,2.8840,893.4729,8.9347,16.2759,6.3185,11.2972,-13.8479,-96935.0441,2.5240,893.7573,8.9376,10.8158,6.3759,0.0000,6.3759,-321490.7000,-414785.3167,-414785.3167
4910.0000,6.4687,18.6910,0.0000,289069.6000,-289069.6000,7.4947,0.0000,0.0000,0.0000,64237.6889,4.5000,1.0000,64237.6889,5.9499,0.0000,353307.2889,0.0000,-353307.2889,6.4687,-0.8286,36057.5000,0.0000,36057.5000,0.9349,9745.2703,3.7000,1.0000,0.0000,0.0000,0.0000,9745.2703,0.3893,0.0000,0.0000,26312.2297,26312.2297,6.4687,18.5096,0.0000,79729.7000,-79729.7000,2.0671,0.0000,0.0000,0.0000,16271.3673,4.9000,1.0000,16271.3673,0.8710,0.0000,96001.0673,0.0000,-96001.0673,6.4687,-0.8286,1652.1000,0.0000,1652.1000,0.0428,446.5135,3.7000,1.0000,0.0000,0.0000,0.0000,446.5135,0.0056,0.0000,0.0000,1205.5865,1205.5865,6.4687,18.5096,0.0000,21947.2000,-21947.2000,0.5690,0.0000,0.0000,0.0000,4479.0204,4.9000,1.0000,4479.0204,0.0433,0.0000,26426.2204,0.0000,-26426.2204,6.4687,-0.8286,6536.0000,0.0000,6536.0000,0.1695,1766.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1766.4865,0.0000,0.0000,0.0000,4769.5135,4769.5135,16.6631,6.4801,11.5716,-14.7650,-221475.1217,5.6390,921.0887,9.2109,16.6631,6.4597,11.5614,-14.7933,-118346.3693,3.0072,921.4036,9.2140,16.6631,6.4547,11.5589,-14.8037,-103625.7559,2.6318,921.6927,9.2169,11.2780,7.2591,0.0000,7.2591,-346500.9000,-443447.2469,-443447.2469
4911.0000,6.6486,18.8708,0.0000,300577.0000,-300577.0000,7.7930,0.0000,0.0000,0.0000,66794.8889,4.5000,1.0000,66794.8889,6.6027,0.0000,367371.8889,0.0000,-367371.8889,6.6486,-0.6487,34216.2000,0.0000,34216.2000,0.8871,9247.6216,3.7000,1.0000,0.0000,0.0000,0.0000,9247.6216,0.3879,0.0000,0.0000,24968.5784,24968.5784,6.6486,18.6894,0.0000,86585.1000,-86585.1000,2.2449,0.0000,0.0000,0.0000,17670.4286,4.9000,1.0000,17670.4286,1.0391,0.0000,104255.5286,0.0000,-104255.5286,6.6486,-0.6487,1592.2000,0.0000,1592.2000,0.0413,430.3243,3.7000,1.0000,0.0000,0.0000,0.0000,430.3243,0.0059,0.0000,0.0000,1161.8757,1161.8757,6.6486,18.6894,0.0000,23766.8000,-23766.8000,0.6162,0.0000,0.0000,0.0000,4850.3673,4.9000,1.0000,4850.3673,0.0537,0.0000,28617.1673,0.0000,-28617.1673,6.6486,-0.6487,7459.1000,0.0000,7459.1000,0.1934,2015.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2015.9730,0.0000,0.0000,0.0000,5443.1270,5443.1270,16.9673,6.6597,11.8135,-15.6055,-234081.8392,5.8879,952.0095,9.5201,16.9673,6.6397,11.8035,-15.6343,-125074.5707,3.1399,952.3246,9.5232,16.9673,6.6349,11.8011,-15.6449,-109514.5938,2.7480,952.6197,9.5262,11.7759,8.0894,0.0000,8.0894,-367661.4000,-468671.0037,-468671.0037
