Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4912.0000,6.7574,18.9796,0.0000,305212.3000,-305212.3000,7.9132,0.0000,0.0000,0.0000,67824.9556,4.5000,1.0000,67824.9556,6.8416,0.0000,373037.2556,0.0000,-373037.2556,6.7574,-0.5399,29162.0000,0.0000,29162.0000,0.7561,7881.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7881.6216,0.3265,0.0000,0.0000,21280.3784,21280.3784,6.7574,18.7982,0.0000,92417.4000,-92417.4000,2.3961,0.0000,0.0000,0.0000,18860.6939,4.9000,1.0000,18860.6939,1.1671,0.0000,111278.0939,0.0000,-111278.0939,6.7574,-0.5399,2055.0000,0.0000,2055.0000,0.0533,555.4054,3.7000,1.0000,0.0000,0.0000,0.0000,555.4054,0.0082,0.0000,0.0000,1499.5946,1499.5946,6.7574,18.7982,0.0000,24507.5000,-24507.5000,0.6354,0.0000,0.0000,0.0000,5001.5306,4.9000,1.0000,5001.5306,0.0596,0.0000,29509.0306,0.0000,-29509.0306,6.7574,-0.5399,8689.9000,0.0000,8689.9000,0.2253,2348.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2348.6216,0.0000,0.0000,0.0000,6341.2784,6341.2784,17.2478,6.7684,12.0081,-16.1398,-242097.0832,5.9897,960.5845,9.6058,17.2478,6.7487,11.9982,-16.1688,-129350.0263,3.1942,960.8961,9.6090,17.2478,6.7439,11.9959,-16.1794,-113256.0192,2.7955,961.1911,9.6119,11.9794,8.4030,0.0000,8.4030,-382230.3000,-484703.1287,-484703.1287
4913.0000,6.7206,18.9428,0.0000,311597.9000,-311597.9000,8.0788,0.0000,0.0000,0.0000,69243.9778,4.5000,1.0000,69243.9778,7.0783,0.0000,380841.8778,0.0000,-380841.8778,6.7206,-0.5767,19056.2000,0.0000,19056.2000,0.4941,5150.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5150.3243,0.1910,0.0000,0.0000,13905.8757,13905.8757,6.7206,18.7614,0.0000,81068.8000,-81068.8000,2.1019,0.0000,0.0000,0.0000,16544.6531,4.9000,1.0000,16544.6531,0.8909,0.0000,97613.4531,0.0000,-97613.4531,6.7206,-0.5767,1305.9000,0.0000,1305.9000,0.0339,352.9459,3.7000,1.0000,0.0000,0.0000,0.0000,352.9459,0.0046,0.0000,0.0000,952.9541,952.9541,6.7206,18.7614,0.0000,26429.3000,-26429.3000,0.6852,0.0000,0.0000,0.0000,5393.7347,4.9000,1.0000,5393.7347,0.0689,0.0000,31823.0347,0.0000,-31823.0347,6.7206,-0.5767,11459.3000,0.0000,11459.3000,0.2971,3097.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3097.1081,0.0000,0.0000,0.0000,8362.1919,8362.1919,17.5220,6.7316,12.1268,-16.2187,-243280.0674,5.8454,932.8079,9.3281,17.5220,6.7118,12.1169,-16.2469,-129975.4602,3.1173,933.1104,9.3311,17.5220,6.7071,12.1146,-16.2574,-113801.8163,2.7282,933.3961,9.3340,11.6909,8.2337,0.0000,8.2337,-387274.6000,-487057.3439,-487057.3439
4914.0000,6.3652,18.5875,0.0000,225332.8000,-225332.8000,5.8422,0.0000,0.0000,0.0000,50073.9556,4.5000,1.0000,50073.9556,2.9082,0.0000,275406.7556,0.0000,-275406.7556,6.3652,-0.9321,15679.7000,0.0000,15679.7000,0.4065,4237.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4237.7568,0.0904,0.0000,0.0000,11441.9432,11441.9432,6.3652,18.4061,0.0000,55585.6000,-55585.6000,1.4412,0.0000,0.0000,0.0000,11344.0000,4.9000,1.0000,11344.0000,0.3362,0.0000,66929.6000,0.0000,-66929.6000,6.3652,-0.9321,1097.2000,0.0000,1097.2000,0.0284,296.5405,3.7000,1.0000,0.0000,0.0000,0.0000,296.5405,0.0024,0.0000,0.0000,800.6595,800.6595,6.3652,18.4061,0.0000,27599.3000,-27599.3000,0.7156,0.0000,0.0000,0.0000,5632.5102,4.9000,1.0000,5632.5102,0.0646,0.0000,33231.8102,0.0000,-33231.8102,6.3652,-0.9321,13459.4000,0.0000,13459.4000,0.3490,3637.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3637.6757,0.0000,0.0000,0.0000,9821.7243,9821.7243,16.8007,6.3771,11.5889,-11.7701,-176550.9009,4.3914,716.7850,7.1679,16.8007,6.3558,11.5782,-11.7930,-94344.1214,2.3419,717.0426,7.1704,16.8007,6.3507,11.5757,-11.8013,-82608.8165,2.0496,717.2690,7.1727,8.7828,3.4018,0.0000,3.4018,-278281.4000,-353503.8387,-353503.8387
4915.0000,6.2157,18.4379,0.0000,220622.9000,-220622.9000,5.7201,0.0000,0.0000,0.0000,49027.3111,4.5000,1.0000,49027.3111,2.7326,0.0000,269650.2111,0.0000,-269650.2111,6.2157,-1.0816,15698.1000,0.0000,15698.1000,0.4070,4242.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4242.7297,0.0847,0.0000,0.0000,11455.3703,11455.3703,6.2157,18.2565,0.0000,46830.3000,-46830.3000,1.2142,0.0000,0.0000,0.0000,9557.2041,4.9000,1.0000,9557.2041,0.2413,0.0000,56387.5041,0.0000,-56387.5041,6.2157,-1.0816,837.5000,0.0000,837.5000,0.0217,226.3514,3.7000,1.0000,0.0000,0.0000,0.0000,226.3514,0.0016,0.0000,0.0000,611.1486,611.1486,6.2157,18.2565,0.0000,26515.1000,-26515.1000,0.6875,0.0000,0.0000,0.0000,5411.2449,4.9000,1.0000,5411.2449,0.0567,0.0000,31926.3449,0.0000,-31926.3449,6.2157,-1.0816,12844.0000,0.0000,12844.0000,0.3330,3471.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3471.3514,0.0000,0.0000,0.0000,9372.6486,9372.6486,16.6232,6.2278,11.4255,-11.2044,-168066.1364,4.1917,688.9214,6.8892,16.6232,6.2061,11.4147,-11.2268,-89814.5919,2.2354,689.1766,6.8918,16.6232,6.2008,11.4120,-11.2349,-78644.1643,1.9563,689.3970,6.8940,8.3834,3.1168,0.0000,3.1168,-264588.7000,-336524.8925,-336524.8925
4916.0000,5.9569,18.1791,0.0000,147574.2000,-147574.2000,3.8261,0.0000,0.0000,0.0000,32794.2667,4.5000,1.0000,32794.2667,0.9116,0.0000,180368.4667,0.0000,-180368.4667,5.9569,-1.3404,15700.0000,0.0000,15700.0000,0.4071,4243.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4243.2432,0.0431,0.0000,0.0000,11456.7568,11456.7568,5.9569,17.9977,0.0000,16757.1000,-16757.1000,0.4345,0.0000,0.0000,0.0000,3419.8163,4.9000,1.0000,3419.8163,0.0297,0.0000,20176.9163,0.0000,-20176.9163,5.9569,-1.3404,916.4000,0.0000,916.4000,0.0238,247.6757,3.7000,1.0000,0.0000,0.0000,0.0000,247.6757,0.0008,0.0000,0.0000,668.7243,668.7243,5.9569,17.9977,0.0000,25330.9000,-25330.9000,0.6568,0.0000,0.0000,0.0000,5169.5714,4.9000,1.0000,5169.5714,0.0386,0.0000,30500.4714,0.0000,-30500.4714,5.9569,-1.3404,11767.0000,0.0000,11767.0000,0.3051,3180.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3180.2703,0.0000,0.0000,0.0000,8586.7297,8586.7297,15.6032,5.9701,10.7866,-7.0015,-105022.5234,2.8266,477.3525,4.7735,15.6032,5.9464,10.7748,-7.0181,-56144.4629,1.5074,477.5512,4.7755,15.6032,5.9405,10.7719,-7.0238,-49166.6573,1.3192,477.7105,4.7771,5.6532,1.0238,0.0000,1.0238,-161278.8000,-210333.6436,-210333.6436
4917.0000,5.6066,17.8288,0.0000,132608.3000,-132608.3000,3.4381,0.0000,0.0000,0.0000,29468.5111,4.5000,1.0000,29468.5111,0.6750,0.0000,162076.8111,0.0000,-162076.8111,5.6066,-1.6907,13287.7000,0.0000,13287.7000,0.3445,3591.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3591.2703,0.0285,0.0000,0.0000,9696.4297,9696.4297,5.6066,17.6474,0.0000,9567.2000,-9567.2000,0.2480,0.0000,0.0000,0.0000,1952.4898,4.9000,1.0000,1952.4898,0.0109,0.0000,11519.6898,0.0000,-11519.6898,5.6066,-1.6907,536.5000,0.0000,536.5000,0.0139,145.0000,3.7000,1.0000,0.0000,0.0000,0.0000,145.0000,0.0003,0.0000,0.0000,391.5000,391.5000,5.6066,17.6474,0.0000,23555.3000,-23555.3000,0.6107,0.0000,0.0000,0.0000,4807.2041,4.9000,1.0000,4807.2041,0.0294,0.0000,28362.5041,0.0000,-28362.5041,5.6066,-1.6907,9613.1000,0.0000,9613.1000,0.2492,2598.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2598.1351,0.0000,0.0000,0.0000,7014.9649,7014.9649,15.3786,5.6204,10.4995,-6.1532,-92297.4399,2.4523,419.2561,4.1926,15.3786,5.5957,10.4872,-6.1681,-49345.0766,1.3078,419.4404,4.1944,15.3786,5.5895,10.4841,-6.1734,-43213.5939,1.1445,419.5839,4.1958,4.9045,0.7441,0.0000,0.7441,-142293.5000,-184856.1104,-184856.1104
4918.0000,5.4747,17.6969,0.0000,100874.3000,-100874.3000,2.6154,0.0000,0.0000,0.0000,22416.5111,4.5000,1.0000,22416.5111,0.3259,0.0000,123290.8111,0.0000,-123290.8111,5.4747,-1.8226,12964.7000,0.0000,12964.7000,0.3361,3503.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3503.9730,0.0194,0.0000,0.0000,9460.7270,9460.7270,5.4747,17.5155,0.0000,9686.1000,-9686.1000,0.2511,0.0000,0.0000,0.0000,1976.7551,4.9000,1.0000,1976.7551,0.0085,0.0000,11662.8551,0.0000,-11662.8551,5.4747,-1.8226,418.6000,0.0000,418.6000,0.0109,113.1351,3.7000,1.0000,0.0000,0.0000,0.0000,113.1351,0.0002,0.0000,0.0000,305.4649,305.4649,5.4747,17.5155,0.0000,20498.0000,-20498.0000,0.5314,0.0000,0.0000,0.0000,4183.2653,4.9000,1.0000,4183.2653,0.0192,0.0000,24681.2653,0.0000,-24681.2653,5.4747,-1.8226,8382.2000,0.0000,8382.2000,0.2173,2265.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2265.4595,0.0000,0.0000,0.0000,6116.7405,6116.7405,14.8811,5.4891,10.1851,-4.7844,-71765.6270,1.9811,343.3192,3.4332,14.8811,5.4634,10.1722,-4.7970,-38376.3568,1.0565,343.4791,3.4348,14.8811,5.4567,10.1689,-4.8014,-33610.0153,0.9246,343.5996,3.4360,3.9622,0.3732,0.0000,0.3732,-109292.9000,-143751.9991,-143751.9991
4919.0000,5.2297,17.4519,0.0000,83004.9000,-83004.9000,2.1521,0.0000,0.0000,0.0000,18445.5333,4.5000,1.0000,18445.5333,0.1949,0.0000,101450.4333,0.0000,-101450.4333,5.2297,-2.0676,12964.6000,0.0000,12964.6000,0.3361,3503.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3503.9459,0.0153,0.0000,0.0000,9460.6541,9460.6541,5.2297,17.2705,0.0000,9250.4000,-9250.4000,0.2398,0.0000,0.0000,0.0000,1887.8367,4.9000,1.0000,1887.8367,0.0065,0.0000,11138.2367,0.0000,-11138.2367,5.2297,-2.0676,404.8000,0.0000,404.8000,0.0105,109.4054,3.7000,1.0000,0.0000,0.0000,0.0000,109.4054,0.0001,0.0000,0.0000,295.3946,295.3946,5.2297,17.2705,0.0000,17400.9000,-17400.9000,0.4512,0.0000,0.0000,0.0000,3551.2041,4.9000,1.0000,3551.2041,0.0119,0.0000,20952.1041,0.0000,-20952.1041,5.2297,-2.0676,4689.8000,0.0000,4689.8000,0.1216,1267.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1267.5135,0.0000,0.0000,0.0000,3422.2865,3422.2865,14.6539,5.2446,9.9493,-4.0057,-60085.5105,1.6556,289.8519,2.8985,14.6539,5.2180,9.9359,-4.0167,-32133.4740,0.8829,289.9934,2.8999,14.6539,5.2110,9.9324,-4.0205,-28143.4545,0.7727,290.0974,2.9010,3.3113,0.2288,0.0000,0.2288,-91597.0000,-120362.4390,-120362.4390
4920.0000,5.0527,17.2749,0.0000,64640.1000,-64640.1000,1.6759,0.0000,0.0000,0.0000,14364.4667,4.5000,1.0000,14364.4667,0.1011,0.0000,79004.5667,0.0000,-79004.5667,5.0527,-2.2446,12969.5000,0.0000,12969.5000,0.3363,3505.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3505.2703,0.0111,0.0000,0.0000,9464.2297,9464.2297,5.0527,17.0935,0.0000,6637.1000,-6637.1000,0.1721,0.0000,0.0000,0.0000,1354.5102,4.9000,1.0000,1354.5102,0.0031,0.0000,7991.6102,0.0000,-7991.6102,5.0527,-2.2446,415.7000,0.0000,415.7000,0.0108,112.3514,3.7000,1.0000,0.0000,0.0000,0.0000,112.3514,0.0001,0.0000,0.0000,303.3486,303.3486,5.0527,17.0935,0.0000,14728.9000,-14728.9000,0.3819,0.0000,0.0000,0.0000,3005.8980,4.9000,1.0000,3005.8980,0.0070,0.0000,17734.7980,0.0000,-17734.7980,5.0527,-2.2446,1458.8000,0.0000,1458.8000,0.0378,394.2703,3.7000,1.0000,0.0000,0.0000,0.0000,394.2703,0.0000,0.0000,0.0000,1064.5297,1064.5297,14.3634,5.0682,9.7158,-3.1247,-46870.9605,1.3074,231.2106,2.3121,14.3634,5.0406,9.7020,-3.1337,-25069.9197,0.6972,231.3289,2.3133,14.3634,5.0332,9.6983,-3.1369,-21957.9865,0.6102,231.4138,2.3141,2.6147,0.1225,0.0000,0.1225,-71162.1000,-93898.8667,-93898.8667
4921.0000,4.8977,17.1199,0.0000,63133.7000,-63133.7000,1.6369,0.0000,0.0000,0.0000,14029.7111,4.5000,1.0000,14029.7111,0.0956,0.0000,77163.4111,0.0000,-77163.4111,4.8977,-2.3996,12960.4000,0.0000,12960.4000,0.3360,3502.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3502.8108,0.0112,0.0000,0.0000,9457.5892,9457.5892,4.8977,16.9385,0.0000,9409.4000,-9409.4000,0.2440,0.0000,0.0000,0.0000,1920.2857,4.9000,1.0000,1920.2857,0.0053,0.0000,11329.6857,0.0000,-11329.6857,4.8977,-2.3996,405.0000,0.0000,405.0000,0.0105,109.4595,3.7000,1.0000,0.0000,0.0000,0.0000,109.4595,0.0001,0.0000,0.0000,295.5405,295.5405,4.8977,16.9385,0.0000,13206.0000,-13206.0000,0.3424,0.0000,0.0000,0.0000,2695.1020,4.9000,1.0000,2695.1020,0.0056,0.0000,15901.1020,0.0000,-15901.1020,4.8977,-2.3996,842.8000,0.0000,842.8000,0.0219,227.7838,3.7000,1.0000,0.0000,0.0000,0.0000,227.7838,0.0000,0.0000,0.0000,615.0162,615.0162,14.3043,4.9134,9.6089,-3.1289,-46934.0116,1.2958,230.2322,2.3023,14.3043,4.8854,9.5948,-3.1380,-25103.9915,0.6910,230.3524,2.3035,14.3043,4.8779,9.5911,-3.1411,-21988.0498,0.6048,230.4378,2.3044,2.5916,0.1177,0.0000,0.1177,-71540.9000,-94026.0529,-94026.0529
4922.0000,4.8651,17.0873,0.0000,57584.1000,-57584.1000,1.4930,0.0000,0.0000,0.0000,12796.4667,4.5000,1.0000,12796.4667,0.0751,0.0000,70380.5667,0.0000,-70380.5667,4.8651,-2.4322,12959.6000,0.0000,12959.6000,0.3360,3502.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3502.5946,0.0099,0.0000,0.0000,9457.0054,9457.0054,4.8651,16.9059,0.0000,7502.4000,-7502.4000,0.1945,0.0000,0.0000,0.0000,1531.1020,4.9000,1.0000,1531.1020,0.0034,0.0000,9033.5020,0.0000,-9033.5020,4.8651,-2.4322,414.5000,0.0000,414.5000,0.0107,112.0270,3.7000,1.0000,0.0000,0.0000,0.0000,112.0270,0.0001,0.0000,0.0000,302.4730,302.4730,4.8651,16.9059,0.0000,11800.1000,-11800.1000,0.3059,0.0000,0.0000,0.0000,2408.1837,4.9000,1.0000,2408.1837,0.0041,0.0000,14208.2837,0.0000,-14208.2837,4.8651,-2.4322,381.6000,0.0000,381.6000,0.0099,103.1351,3.7000,1.0000,0.0000,0.0000,0.0000,103.1351,0.0000,0.0000,0.0000,278.4649,278.4649,14.0864,4.8811,9.4838,-2.7813,-41719.2252,1.1750,209.9182,2.0992,14.0864,4.8526,9.4695,-2.7897,-22317.2677,0.6266,210.0303,2.1003,14.0864,4.8449,9.4656,-2.7926,-19547.9162,0.5484,210.1091,2.1011,2.3501,0.0926,0.0000,0.0926,-63130.9000,-83584.4091,-83584.4091
4923.0000,4.9017,17.1239,0.0000,52277.3000,-52277.3000,1.3554,0.0000,0.0000,0.0000,11617.1778,4.5000,1.0000,11617.1778,0.0583,0.0000,63894.4778,0.0000,-63894.4778,4.9017,-2.3956,12959.8000,0.0000,12959.8000,0.3360,3502.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3502.6486,0.0087,0.0000,0.0000,9457.1514,9457.1514,4.9017,16.9425,0.0000,5324.0000,-5324.0000,0.1380,0.0000,0.0000,0.0000,1086.5306,4.9000,1.0000,1086.5306,0.0019,0.0000,6410.5306,0.0000,-6410.5306,4.9017,-2.3956,405.6000,0.0000,405.6000,0.0105,109.6216,3.7000,1.0000,0.0000,0.0000,0.0000,109.6216,0.0001,0.0000,0.0000,295.9784,295.9784,4.9017,16.9425,0.0000,10377.2000,-10377.2000,0.2690,0.0000,0.0000,0.0000,2117.7959,4.9000,1.0000,2117.7959,0.0029,0.0000,12494.9959,0.0000,-12494.9959,4.9017,-2.3956,381.6000,0.0000,381.6000,0.0099,103.1351,3.7000,1.0000,0.0000,0.0000,0.0000,103.1351,0.0000,0.0000,0.0000,278.4649,278.4649,13.8057,4.9180,9.3618,-2.4212,-36317.2654,1.0594,190.2781,1.9028,13.8057,4.8890,9.3473,-2.4288,-19430.7346,0.5650,190.3819,1.9038,13.8057,4.8811,9.3434,-2.4315,-17020.4097,0.4945,190.4541,1.9045,2.1189,0.0718,0.0000,0.0718,-54231.5000,-72768.4097,-72768.4097
4924.0000,4.7049,16.9271,0.0000,69891.8000,-69891.8000,1.8121,0.0000,0.0000,0.0000,15531.5111,4.5000,1.0000,15531.5111,0.1228,0.0000,85423.3111,0.0000,-85423.3111,4.7049,-2.5924,12952.0000,0.0000,12952.0000,0.3358,3500.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3500.5405,0.0116,0.0000,0.0000,9451.4595,9451.4595,4.7049,16.7457,0.0000,2885.9000,-2885.9000,0.0748,0.0000,0.0000,0.0000,588.9592,4.9000,1.0000,588.9592,0.0010,0.0000,3474.8592,0.0000,-3474.8592,4.7049,-2.5924,414.3000,0.0000,414.3000,0.0107,111.9730,3.7000,1.0000,0.0000,0.0000,0.0000,111.9730,0.0001,0.0000,0.0000,302.3270,302.3270,4.7049,16.7457,0.0000,9382.6000,-9382.6000,0.2433,0.0000,0.0000,0.0000,1914.8163,4.9000,1.0000,1914.8163,0.0025,0.0000,11297.4163,0.0000,-11297.4163,4.7049,-2.5924,842.5000,0.0000,842.5000,0.0218,227.7027,3.7000,1.0000,0.0000,0.0000,0.0000,227.7027,0.0000,0.0000,0.0000,614.7973,614.7973,14.0261,4.7212,9.3736,-2.9890,-44834.8678,1.2493,224.2566,2.2426,14.0261,4.6923,9.3592,-2.9980,-23984.0702,0.6662,224.3783,2.2438,14.0261,4.6845,9.3553,-3.0012,-21008.0649,0.5831,224.4633,2.2446,2.4985,0.1380,0.0000,0.1380,-67951.5000,-89827.0028,-89827.0028
4925.0000,4.8632,17.0854,0.0000,80401.6000,-80401.6000,2.0846,0.0000,0.0000,0.0000,17867.0222,4.5000,1.0000,17867.0222,0.1769,0.0000,98268.6222,0.0000,-98268.6222,4.8632,-2.4341,12947.4000,0.0000,12947.4000,0.3357,3499.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3499.2973,0.0135,0.0000,0.0000,9448.1027,9448.1027,4.8632,16.9040,0.0000,1611.5000,-1611.5000,0.0418,0.0000,0.0000,0.0000,328.8776,4.9000,1.0000,328.8776,0.0006,0.0000,1940.3776,0.0000,-1940.3776,4.8632,-2.4341,528.8000,0.0000,528.8000,0.0137,142.9189,3.7000,1.0000,0.0000,0.0000,0.0000,142.9189,0.0001,0.0000,0.0000,385.8811,385.8811,4.8632,16.9040,0.0000,9632.6000,-9632.6000,0.2497,0.0000,0.0000,0.0000,1965.8367,4.9000,1.0000,1965.8367,0.0030,0.0000,11598.4367,0.0000,-11598.4367,4.8632,-2.4341,4375.7000,0.0000,4375.7000,0.1134,1182.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1182.6216,0.0000,0.0000,0.0000,3193.0784,3193.0784,13.8844,4.8793,9.3819,-3.2868,-49301.5393,1.4195,254.7157,2.5472,13.8844,4.8507,9.3675,-3.2969,-26375.5378,0.7570,254.8526,2.5485,13.8844,4.8429,9.3636,-3.3005,-23103.2972,0.6625,254.9489,2.5495,2.8389,0.1942,0.0000,0.1942,-73793.8000,-98780.3743,-98780.3743
4926.0000,5.0361,17.2583,0.0000,164749.2000,-164749.2000,4.2714,0.0000,0.0000,0.0000,36610.9333,4.5000,1.0000,36610.9333,1.1966,0.0000,201360.1333,0.0000,-201360.1333,5.0361,-2.2612,12947.6000,0.0000,12947.6000,0.3357,3499.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3499.3514,0.0347,0.0000,0.0000,9448.2486,9448.2486,5.0361,17.0769,0.0000,415.9000,-415.9000,0.0108,0.0000,0.0000,0.0000,84.8776,4.9000,1.0000,84.8776,0.0003,0.0000,500.7776,0.0000,-500.7776,5.0361,-2.2612,500.2000,0.0000,500.2000,0.0130,135.1892,3.7000,1.0000,0.0000,0.0000,0.0000,135.1892,0.0002,0.0000,0.0000,365.0108,365.0108,5.0361,17.0769,0.0000,11111.9000,-11111.9000,0.2881,0.0000,0.0000,0.0000,2267.7347,4.9000,1.0000,2267.7347,0.0065,0.0000,13379.6347,0.0000,-13379.6347,5.0361,-2.2612,14668.0000,0.0000,14668.0000,0.3803,3964.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3964.3243,0.0000,0.0000,0.0000,10703.6757,10703.6757,14.5630,5.0511,9.8071,-6.4806,-97208.4980,2.6496,466.7407,4.6674,14.5630,5.0245,9.7938,-6.4981,-51984.8036,1.4130,466.9686,4.6697,14.5630,5.0173,9.7902,-6.5043,-45530.3088,1.2366,467.1381,4.6714,5.2993,1.2383,0.0000,1.2383,-148161.2000,-194723.6104,-194723.6104
4927.0000,5.4519,17.6741,0.0000,215651.8000,-215651.8000,5.5912,0.0000,0.0000,0.0000,47922.6222,4.5000,1.0000,47922.6222,2.5310,0.0000,263574.4222,0.0000,-263574.4222,5.4519,-1.8454,21997.1000,0.0000,21997.1000,0.5703,5945.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5945.1622,0.1031,0.0000,0.0000,16051.9378,16051.9378,5.4519,17.4927,0.0000,860.8000,-860.8000,0.0223,0.0000,0.0000,0.0000,175.6735,4.9000,1.0000,175.6735,0.0012,0.0000,1036.4735,0.0000,-1036.4735,5.4519,-1.8454,992.0000,0.0000,992.0000,0.0257,268.1081,3.7000,1.0000,0.0000,0.0000,0.0000,268.1081,0.0006,0.0000,0.0000,723.8919,723.8919,5.4519,17.4927,0.0000,11793.2000,-11793.2000,0.3058,0.0000,0.0000,0.0000,2406.7755,4.9000,1.0000,2406.7755,0.0080,0.0000,14199.9755,0.0000,-14199.9755,5.4519,-1.8454,15589.7000,0.0000,15589.7000,0.4042,4213.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4213.4324,0.0000,0.0000,0.0000,11376.2676,11376.2676,14.8439,5.4660,10.1550,-8.3428,-125141.4775,3.4597,600.3368,6.0034,14.8439,5.4410,10.1425,-8.3643,-66914.0190,1.8450,600.6072,6.0061,14.8439,5.4343,10.1391,-8.3719,-58603.2773,1.6147,600.8179,6.0082,6.9195,2.6439,0.0000,2.6439,-189727.0000,-250658.7739,-250658.7739
4928.0000,5.7368,17.9590,0.0000,239681.4000,-239681.4000,6.2142,0.0000,0.0000,0.0000,53262.5333,4.5000,1.0000,53262.5333,3.4466,0.0000,292943.9333,0.0000,-292943.9333,5.7368,-1.5605,26831.3000,0.0000,26831.3000,0.6957,7251.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7251.7027,0.1727,0.0000,0.0000,19579.5973,19579.5973,5.7368,17.7776,0.0000,25820.8000,-25820.8000,0.6695,0.0000,0.0000,0.0000,5269.5510,4.9000,1.0000,5269.5510,0.1001,0.0000,31090.3510,0.0000,-31090.3510,5.7368,-1.5605,1666.9000,0.0000,1666.9000,0.0432,450.5135,3.7000,1.0000,0.0000,0.0000,0.0000,450.5135,0.0021,0.0000,0.0000,1216.3865,1216.3865,5.7368,17.7776,0.0000,11349.9000,-11349.9000,0.2943,0.0000,0.0000,0.0000,2316.3061,4.9000,1.0000,2316.3061,0.0086,0.0000,13666.2061,0.0000,-13666.2061,5.7368,-1.5605,14975.2000,0.0000,14975.2000,0.3883,4047.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4047.3514,0.0000,0.0000,0.0000,10927.8486,10927.8486,15.2888,5.7500,10.5194,-10.1850,-152775.2355,4.1525,709.3360,7.0934,15.2888,5.7264,10.5076,-10.2094,-81674.8506,2.2145,709.6328,7.0963,15.2888,5.7202,10.5045,-10.2181,-71526.5720,1.9381,709.8743,7.0987,8.3050,3.7301,0.0000,3.7301,-233378.7000,-305976.6580,-305976.6580
4929.0000,5.9300,18.1522,0.0000,249916.5000,-249916.5000,6.4795,0.0000,0.0000,0.0000,55537.0000,4.5000,1.0000,55537.0000,3.8914,0.0000,305453.5000,0.0000,-305453.5000,5.9300,-1.3673,30505.1000,0.0000,30505.1000,0.7909,8244.6216,3.7000,1.0000,0.0000,0.0000,0.0000,8244.6216,0.2204,0.0000,0.0000,22260.4784,22260.4784,5.9300,17.9708,0.0000,29710.9000,-29710.9000,0.7703,0.0000,0.0000,0.0000,6063.4490,4.9000,1.0000,6063.4490,0.1338,0.0000,35774.3490,0.0000,-35774.3490,5.9300,-1.3673,1801.2000,0.0000,1801.2000,0.0467,486.8108,3.7000,1.0000,0.0000,0.0000,0.0000,486.8108,0.0026,0.0000,0.0000,1314.3892,1314.3892,5.9300,17.9708,0.0000,11227.0000,-11227.0000,0.2911,0.0000,0.0000,0.0000,2291.2245,4.9000,1.0000,2291.2245,0.0082,0.0000,13518.2245,0.0000,-13518.2245,5.9300,-1.3673,13131.8000,0.0000,13131.8000,0.3405,3549.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3549.1351,0.0000,0.0000,0.0000,9582.6649,9582.6649,15.4928,5.9429,10.7178,-10.7051,-160576.9807,4.3595,738.3906,7.3839,15.4928,5.9199,10.7064,-10.7300,-85839.6624,2.3249,738.6882,7.3869,15.4928,5.9140,10.7034,-10.7388,-75171.8979,2.0347,738.9353,7.3894,8.7190,4.2564,0.0000,4.2564,-245416.3000,-321588.5410,-321588.5410
4930.0000,6.1334,18.3556,0.0000,255618.9000,-255618.9000,6.6274,0.0000,0.0000,0.0000,56804.2000,4.5000,1.0000,56804.2000,4.1829,0.0000,312423.1000,0.0000,-312423.1000,6.1334,-1.1639,36010.9000,0.0000,36010.9000,0.9336,9732.6757,3.7000,1.0000,0.0000,0.0000,0.0000,9732.6757,0.2886,0.0000,0.0000,26278.2243,26278.2243,6.1334,18.1742,0.0000,32240.9000,-32240.9000,0.8359,0.0000,0.0000,0.0000,6579.7755,4.9000,1.0000,6579.7755,0.1619,0.0000,38820.6755,0.0000,-38820.6755,6.1334,-1.1639,1844.3000,0.0000,1844.3000,0.0478,498.4595,3.7000,1.0000,0.0000,0.0000,0.0000,498.4595,0.0030,0.0000,0.0000,1345.8405,1345.8405,6.1334,18.1742,0.0000,12336.4000,-12336.4000,0.3198,0.0000,0.0000,0.0000,2517.6327,4.9000,1.0000,2517.6327,0.0101,0.0000,14854.0327,0.0000,-14854.0327,6.1334,-1.1639,11902.9000,0.0000,11902.9000,0.3086,3217.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3217.0000,0.0000,0.0000,0.0000,8685.9000,8685.9000,15.5571,6.1460,10.8516,-10.9782,-164672.7881,4.5366,764.0111,7.6401,15.5571,6.1235,10.8403,-11.0035,-88027.7455,2.4193,764.3103,7.6431,15.5571,6.1177,10.8374,-11.0125,-77087.3097,2.1173,764.5628,7.6456,9.0732,4.6465,0.0000,4.6465,-250438.1000,-329787.8433,-329787.8433
4931.0000,6.2755,18.4977,0.0000,274278.3000,-274278.3000,7.1112,0.0000,0.0000,0.0000,60950.7333,4.5000,1.0000,60950.7333,5.0992,0.0000,335229.0333,0.0000,-335229.0333,6.2755,-1.0218,37842.7000,0.0000,37842.7000,0.9811,10227.7568,3.7000,1.0000,0.0000,0.0000,0.0000,10227.7568,0.3520,0.0000,0.0000,27614.9432,27614.9432,6.2755,18.3163,0.0000,45464.0000,-45464.0000,1.1787,0.0000,0.0000,0.0000,9278.3673,4.9000,1.0000,9278.3673,0.3089,0.0000,54742.3673,0.0000,-54742.3673,6.2755,-1.0218,2178.1000,0.0000,2178.1000,0.0565,588.6757,3.7000,1.0000,0.0000,0.0000,0.0000,588.6757,0.0046,0.0000,0.0000,1589.4243,1589.4243,6.2755,18.3163,0.0000,13377.2000,-13377.2000,0.3468,0.0000,0.0000,0.0000,2730.0408,4.9000,1.0000,2730.0408,0.0124,0.0000,16107.2408,0.0000,-16107.2408,6.2755,-1.0218,9598.6000,0.0000,9598.6000,0.2489,2594.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2594.2162,0.0000,0.0000,0.0000,7004.3838,7004.3838,15.9392,6.2877,11.1134,-12.3134,-184700.8462,4.9616,826.3186,8.2632,15.9392,6.2658,11.1025,-12.3401,-98720.9501,2.6459,826.6282,8.2663,15.9392,6.2603,11.0998,-12.3497,-86448.0939,2.3157,826.8967,8.2690,9.9232,5.7771,0.0000,5.7771,-283500.1000,-369869.8901,-369869.8901
4932.0000,6.3511,18.5733,0.0000,290360.4000,-290360.4000,7.5281,0.0000,0.0000,0.0000,64524.5333,4.5000,1.0000,64524.5333,5.9213,0.0000,354884.9333,0.0000,-354884.9333,6.3511,-0.9462,32796.8000,0.0000,32796.8000,0.8503,8864.0000,3.7000,1.0000,0.0000,0.0000,0.0000,8864.0000,0.3223,0.0000,0.0000,23932.8000,23932.8000,6.3511,18.3919,0.0000,57708.0000,-57708.0000,1.4962,0.0000,0.0000,0.0000,11777.1429,4.9000,1.0000,11777.1429,0.4789,0.0000,69485.1429,0.0000,-69485.1429,6.3511,-0.9462,2599.1000,0.0000,2599.1000,0.0674,702.4595,3.7000,1.0000,0.0000,0.0000,0.0000,702.4595,0.0067,0.0000,0.0000,1896.6405,1896.6405,6.3511,18.3919,0.0000,14567.2000,-14567.2000,0.3777,0.0000,0.0000,0.0000,2972.8980,4.9000,1.0000,2972.8980,0.0158,0.0000,17540.0980,0.0000,-17540.0980,6.3511,-0.9462,8369.7000,0.0000,8369.7000,0.2170,2262.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2262.0811,0.0000,0.0000,0.0000,6107.6189,6107.6189,16.4390,6.3630,11.4010,-13.6496,-204744.5583,5.2683,866.7725,8.6677,16.4390,6.3417,11.3904,-13.6772,-109417.7450,2.8095,867.0852,8.6709,16.4390,6.3364,11.3877,-13.6873,-95810.8115,2.4588,867.3626,8.6736,10.5367,6.7449,0.0000,6.7449,-318870.0000,-409973.1147,-409973.1147
4933.0000,6.6329,18.8551,0.0000,302124.7000,-302124.7000,7.8331,0.0000,0.0000,0.0000,67138.8222,4.5000,1.0000,67138.8222,6.6968,0.0000,369263.5222,0.0000,-369263.5222,6.6329,-0.6644,37845.7000,0.0000,37845.7000,0.9812,10228.5676,3.7000,1.0000,0.0000,0.0000,0.0000,10228.5676,0.4329,0.0000,0.0000,27617.1324,27617.1324,6.6329,18.6737,0.0000,76035.2000,-76035.2000,1.9714,0.0000,0.0000,0.0000,15517.3878,4.9000,1.0000,15517.3878,0.8291,0.0000,91552.5878,0.0000,-91552.5878,6.6329,-0.6644,2480.5000,0.0000,2480.5000,0.0643,670.4054,3.7000,1.0000,0.0000,0.0000,0.0000,670.4054,0.0081,0.0000,0.0000,1810.0946,1810.0946,6.6329,18.6737,0.0000,14237.1000,-14237.1000,0.3691,0.0000,0.0000,0.0000,2905.5306,4.9000,1.0000,2905.5306,0.0158,0.0000,17142.6306,0.0000,-17142.6306,6.6329,-0.6644,7448.0000,0.0000,7448.0000,0.1931,2012.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2012.9730,0.0000,0.0000,0.0000,5435.0270,5435.0270,16.6994,6.6444,11.6719,-14.7530,-221294.4986,5.7061,928.1249,9.2812,16.6994,6.6238,11.6616,-14.7819,-118255.0888,3.0430,928.4452,9.2845,16.6994,6.6187,11.6590,-14.7924,-103546.8992,2.6632,928.7372,9.2874,11.4123,7.9827,0.0000,7.9827,-344622.8000,-443096.4865,-443096.4865
4934.0000,6.7510,18.9732,0.0000,312327.3000,-312327.3000,8.0977,0.0000,0.0000,0.0000,69406.0667,4.5000,1.0000,69406.0667,7.3091,0.0000,381733.3667,0.0000,-381733.3667,6.7510,-0.5463,36007.5000,0.0000,36007.5000,0.9336,9731.7568,3.7000,1.0000,0.0000,0.0000,0.0000,9731.7568,0.4264,0.0000,0.0000,26275.7432,26275.7432,6.7510,18.7918,0.0000,80478.2000,-80478.2000,2.0865,0.0000,0.0000,0.0000,16424.1224,4.9000,1.0000,16424.1224,0.9359,0.0000,96902.3224,0.0000,-96902.3224,6.7510,-0.5463,1648.1000,0.0000,1648.1000,0.0427,445.4324,3.7000,1.0000,0.0000,0.0000,0.0000,445.4324,0.0056,0.0000,0.0000,1202.6676,1202.6676,6.7510,18.7918,0.0000,15892.0000,-15892.0000,0.4120,0.0000,0.0000,0.0000,3243.2653,4.9000,1.0000,3243.2653,0.0201,0.0000,19135.2653,0.0000,-19135.2653,6.7510,-0.5463,6526.3000,0.0000,6526.3000,0.1692,1763.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1763.8649,0.0000,0.0000,0.0000,4762.4351,4762.4351,17.0304,6.7623,11.8963,-15.5006,-232508.7926,5.8708,945.9542,9.4595,17.0304,6.7420,11.8862,-15.5298,-124238.1948,3.1308,946.2721,9.4627,17.0304,6.7371,11.8837,-15.5404,-108783.1211,2.7401,946.5663,9.4657,11.7417,8.6971,0.0000,8.6971,-364515.6000,-465530.1085,-465530.1085
4935.0000,6.8824,19.1046,0.0000,319791.4000,-319791.4000,8.2912,0.0000,0.0000,0.0000,71064.7556,4.5000,1.0000,71064.7556,7.7644,0.0000,390856.1556,0.0000,-390856.1556,6.8824,-0.4149,34173.7000,0.0000,34173.7000,0.8860,9236.1351,3.7000,1.0000,0.0000,0.0000,0.0000,9236.1351,0.4102,0.0000,0.0000,24937.5649,24937.5649,6.8824,18.9232,0.0000,81057.8000,-81057.8000,2.1016,0.0000,0.0000,0.0000,16542.4082,4.9000,1.0000,16542.4082,0.9601,0.0000,97600.2082,0.0000,-97600.2082,6.8824,-0.4149,1595.1000,0.0000,1595.1000,0.0414,431.1081,3.7000,1.0000,0.0000,0.0000,0.0000,431.1081,0.0056,0.0000,0.0000,1163.9919,1163.9919,6.8824,18.9232,0.0000,17531.6000,-17531.6000,0.4545,0.0000,0.0000,0.0000,3577.8776,4.9000,1.0000,3577.8776,0.0260,0.0000,21109.4776,0.0000,-21109.4776,6.8824,-0.4149,7448.0000,0.0000,7448.0000,0.1931,2012.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2012.9730,0.0000,0.0000,0.0000,5435.0270,5435.0270,17.2384,6.8935,12.0660,-15.9171,-238756.9264,5.9839,957.3345,9.5733,17.2384,6.8735,12.0560,-15.9465,-127571.8529,3.1911,957.6501,9.5765,17.2384,6.8687,12.0536,-15.9572,-111700.4782,2.7928,957.9454,9.5795,11.9678,9.1663,0.0000,9.1663,-375164.0000,-478029.2575,-478029.2575
4936.0000,7.0010,19.2232,0.0000,327645.0000,-327645.0000,8.4948,0.0000,0.0000,0.0000,72810.0000,4.5000,1.0000,72810.0000,8.2560,0.0000,400455.0000,0.0000,-400455.0000,7.0010,-0.2963,29122.7000,0.0000,29122.7000,0.7551,7871.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7871.0000,0.3527,0.0000,0.0000,21251.7000,21251.7000,7.0010,19.0418,0.0000,89982.9000,-89982.9000,2.3330,0.0000,0.0000,0.0000,18363.8571,4.9000,1.0000,18363.8571,1.1682,0.0000,108346.7571,0.0000,-108346.7571,7.0010,-0.2963,2049.9000,0.0000,2049.9000,0.0531,554.0270,3.7000,1.0000,0.0000,0.0000,0.0000,554.0270,0.0081,0.0000,0.0000,1495.8730,1495.8730,7.0010,19.0418,0.0000,19738.9000,-19738.9000,0.5118,0.0000,0.0000,0.0000,4028.3469,4.9000,1.0000,4028.3469,0.0365,0.0000,23767.2469,0.0000,-23767.2469,7.0010,-0.2963,8676.9000,0.0000,8676.9000,0.2250,2345.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2345.1081,0.0000,0.0000,0.0000,6331.7919,6331.7919,17.5515,7.0119,12.2817,-16.7655,-251482.6036,6.1863,980.8468,9.8085,17.5515,6.9922,12.2719,-16.7954,-134362.8173,3.2991,981.1626,9.8116,17.5515,6.9875,12.2695,-16.8063,-117644.2183,2.8873,981.4624,9.8146,12.3727,9.8214,0.0000,9.8214,-397517.3000,-503489.6392,-503489.6392
4937.0000,7.0494,19.2717,0.0000,341787.4000,-341787.4000,8.8615,0.0000,0.0000,0.0000,75952.7556,4.5000,1.0000,75952.7556,9.1122,0.0000,417740.1556,0.0000,-417740.1556,7.0494,-0.2479,19020.6000,0.0000,19020.6000,0.4931,5140.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5140.7027,0.2206,0.0000,0.0000,13879.8973,13879.8973,7.0494,19.0903,0.0000,89829.9000,-89829.9000,2.3290,0.0000,0.0000,0.0000,18332.6327,4.9000,1.0000,18332.6327,1.1592,0.0000,108162.5327,0.0000,-108162.5327,7.0494,-0.2479,1310.3000,0.0000,1310.3000,0.0340,354.1351,3.7000,1.0000,0.0000,0.0000,0.0000,354.1351,0.0051,0.0000,0.0000,956.1649,956.1649,7.0494,19.0903,0.0000,22010.9000,-22010.9000,0.5707,0.0000,0.0000,0.0000,4492.0204,4.9000,1.0000,4492.0204,0.0477,0.0000,26502.9204,0.0000,-26502.9204,7.0494,-0.2479,11442.0000,0.0000,11442.0000,0.2967,3092.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3092.4324,0.0000,0.0000,0.0000,8349.5676,8349.5676,17.9522,7.0603,12.5062,-17.6231,-264346.0053,6.2924,988.3901,9.8839,17.9522,7.0408,12.4965,-17.6531,-141224.6125,3.3557,988.7031,9.8870,17.9522,7.0362,12.4942,-17.6642,-123649.3611,2.9368,989.0028,9.8900,12.5849,10.5449,0.0000,10.5449,-421855.3000,-529219.9789,-529219.9789
4938.0000,6.6807,18.9029,0.0000,254813.9000,-254813.9000,6.6065,0.0000,0.0000,0.0000,56625.3111,4.5000,1.0000,56625.3111,4.0619,0.0000,311439.2111,0.0000,-311439.2111,6.6807,-0.6166,15679.0000,0.0000,15679.0000,0.4065,4237.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4237.5676,0.1093,0.0000,0.0000,11441.4324,11441.4324,6.6807,18.7215,0.0000,63474.0000,-63474.0000,1.6457,0.0000,0.0000,0.0000,12953.8776,4.9000,1.0000,12953.8776,0.4719,0.0000,76427.8776,0.0000,-76427.8776,6.6807,-0.6166,1086.1000,0.0000,1086.1000,0.0282,293.5405,3.7000,1.0000,0.0000,0.0000,0.0000,293.5405,0.0027,0.0000,0.0000,792.5595,792.5595,6.6807,18.7215,0.0000,23397.3000,-23397.3000,0.6066,0.0000,0.0000,0.0000,4774.9592,4.9000,1.0000,4774.9592,0.0485,0.0000,28172.2592,0.0000,-28172.2592,6.6807,-0.6166,13439.0000,0.0000,13439.0000,0.3484,3632.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3632.1622,0.0000,0.0000,0.0000,9806.8378,9806.8378,17.2752,6.6924,11.9838,-13.1188,-196781.9493,4.8209,773.9420,7.7394,17.2752,6.6714,11.9733,-13.1436,-105148.8887,2.5709,774.2131,7.7421,17.2752,6.6664,11.9708,-13.1525,-92067.6801,2.2500,774.4547,7.7445,9.6419,4.6943,0.0000,4.6943,-311481.1000,-393998.5181,-393998.5181
4939.0000,6.4889,18.7111,0.0000,239785.5000,-239785.5000,6.2169,0.0000,0.0000,0.0000,53285.6667,4.5000,1.0000,53285.6667,3.4232,0.0000,293071.1667,0.0000,-293071.1667,6.4889,-0.8084,15679.5000,0.0000,15679.5000,0.4065,4237.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4237.7027,0.0956,0.0000,0.0000,11441.7973,11441.7973,6.4889,18.5297,0.0000,50112.6000,-50112.6000,1.2993,0.0000,0.0000,0.0000,10227.0612,4.9000,1.0000,10227.0612,0.2909,0.0000,60339.6612,0.0000,-60339.6612,6.4889,-0.8084,836.6000,0.0000,836.6000,0.0217,226.1081,3.7000,1.0000,0.0000,0.0000,0.0000,226.1081,0.0017,0.0000,0.0000,610.4919,610.4919,6.4889,18.5297,0.0000,22906.5000,-22906.5000,0.5939,0.0000,0.0000,0.0000,4674.7959,4.9000,1.0000,4674.7959,0.0430,0.0000,27581.2959,0.0000,-27581.2959,6.4889,-0.8084,12824.6000,0.0000,12824.6000,0.3325,3466.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3466.1081,0.0000,0.0000,0.0000,9358.4919,9358.4919,16.9985,6.5009,11.7497,-11.9723,-179584.1902,4.4354,719.0724,7.1907,16.9985,6.4793,11.7389,-11.9959,-95966.9592,2.3653,719.3355,7.1934,16.9985,6.4741,11.7363,-12.0043,-84030.1933,2.0701,719.5637,7.1956,8.8708,3.8543,0.0000,3.8543,-283463.9000,-359581.3427,-359581.3427
4940.0000,6.1584,18.3807,0.0000,158875.8000,-158875.8000,4.1192,0.0000,0.0000,0.0000,35305.7333,4.5000,1.0000,35305.7333,1.1118,0.0000,194181.5333,0.0000,-194181.5333,6.1584,-1.1389,15662.7000,0.0000,15662.7000,0.4061,4233.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4233.1622,0.0478,0.0000,0.0000,11429.5378,11429.5378,6.1584,18.1993,0.0000,19121.1000,-19121.1000,0.4958,0.0000,0.0000,0.0000,3902.2653,4.9000,1.0000,3902.2653,0.0389,0.0000,23023.3653,0.0000,-23023.3653,6.1584,-1.1389,914.7000,0.0000,914.7000,0.0237,247.2162,3.7000,1.0000,0.0000,0.0000,0.0000,247.2162,0.0008,0.0000,0.0000,667.4838,667.4838,6.1584,18.1993,0.0000,21950.9000,-21950.9000,0.5691,0.0000,0.0000,0.0000,4479.7755,4.9000,1.0000,4479.7755,0.0298,0.0000,26430.6755,0.0000,-26430.6755,6.1584,-1.1389,11749.2000,0.0000,11749.2000,0.3046,3175.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3175.4595,0.0000,0.0000,0.0000,8573.7405,8573.7405,15.9258,6.1717,11.0487,-7.4221,-111331.1298,2.9592,494.1930,4.9419,15.9258,6.1480,11.0369,-7.4394,-59515.5472,1.5781,494.3982,4.9440,15.9258,6.1421,11.0340,-7.4454,-52118.1350,1.3811,494.5624,4.9456,5.9184,1.2291,0.0000,1.2291,-171621.2000,-222964.8120,-222964.8120
4941.0000,5.7842,18.0065,0.0000,147923.6000,-147923.6000,3.8352,0.0000,0.0000,0.0000,32871.9111,4.5000,1.0000,32871.9111,0.9050,0.0000,180795.5111,0.0000,-180795.5111,5.7842,-1.5131,13273.4000,0.0000,13273.4000,0.3441,3587.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3587.4054,0.0332,0.0000,0.0000,9685.9946,9685.9946,5.7842,17.8251,0.0000,10939.9000,-10939.9000,0.2836,0.0000,0.0000,0.0000,2232.6327,4.9000,1.0000,2232.6327,0.0147,0.0000,13172.5327,0.0000,-13172.5327,5.7842,-1.5131,547.0000,0.0000,547.0000,0.0142,147.8378,3.7000,1.0000,0.0000,0.0000,0.0000,147.8378,0.0004,0.0000,0.0000,399.1622,399.1622,5.7842,17.8251,0.0000,20502.3000,-20502.3000,0.5316,0.0000,0.0000,0.0000,4184.1429,4.9000,1.0000,4184.1429,0.0231,0.0000,24686.4429,0.0000,-24686.4429,5.7842,-1.5131,9598.6000,0.0000,9598.6000,0.2489,2594.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2594.2162,0.0000,0.0000,0.0000,7004.3838,7004.3838,15.7241,5.7980,10.7611,-6.7095,-100642.3525,2.6288,444.4288,4.4443,15.7241,5.7734,10.7487,-6.7256,-53804.4526,1.4019,444.6235,4.4462,15.7241,5.7671,10.7456,-6.7312,-47118.1410,1.2269,444.7750,4.4477,5.2576,0.9763,0.0000,0.9763,-155946.8000,-201564.9461,-201564.9461
4942.0000,5.6092,17.8314,0.0000,116186.0000,-116186.0000,3.0123,0.0000,0.0000,0.0000,25819.1111,4.5000,1.0000,25819.1111,0.4751,0.0000,142005.1111,0.0000,-142005.1111,5.6092,-1.6881,12959.5000,0.0000,12959.5000,0.3360,3502.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3502.5676,0.0236,0.0000,0.0000,9456.9324,9456.9324,5.6092,17.6500,0.0000,12030.7000,-12030.7000,0.3119,0.0000,0.0000,0.0000,2455.2449,4.9000,1.0000,2455.2449,0.0133,0.0000,14485.9449,0.0000,-14485.9449,5.6092,-1.6881,413.0000,0.0000,413.0000,0.0107,111.6216,3.7000,1.0000,0.0000,0.0000,0.0000,111.6216,0.0002,0.0000,0.0000,301.3784,301.3784,5.6092,17.6500,0.0000,17848.8000,-17848.8000,0.4628,0.0000,0.0000,0.0000,3642.6122,4.9000,1.0000,3642.6122,0.0155,0.0000,21491.4122,0.0000,-21491.4122,5.6092,-1.6881,8369.7000,0.0000,8369.7000,0.2170,2262.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2262.0811,0.0000,0.0000,0.0000,6107.6189,6107.6189,15.2700,5.6236,10.4468,-5.3958,-80937.0346,2.1754,372.7573,3.7276,15.2700,5.5978,10.4339,-5.4097,-43277.7423,1.1601,372.9303,3.7293,15.2700,5.5912,10.4306,-5.4145,-37901.7616,1.0153,373.0606,3.7306,4.3507,0.5277,0.0000,0.5277,-124323.3000,-162116.5385,-162116.5385
4943.0000,5.3393,17.5615,0.0000,98772.1000,-98772.1000,2.5609,0.0000,0.0000,0.0000,21949.3556,4.5000,1.0000,21949.3556,0.3085,0.0000,120721.4556,0.0000,-120721.4556,5.3393,-1.9580,12956.2000,0.0000,12956.2000,0.3359,3501.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3501.6757,0.0190,0.0000,0.0000,9454.5243,9454.5243,5.3393,17.3801,0.0000,10743.5000,-10743.5000,0.2785,0.0000,0.0000,0.0000,2192.5510,4.9000,1.0000,2192.5510,0.0095,0.0000,12936.0510,0.0000,-12936.0510,5.3393,-1.9580,409.4000,0.0000,409.4000,0.0106,110.6486,3.7000,1.0000,0.0000,0.0000,0.0000,110.6486,0.0002,0.0000,0.0000,298.7514,298.7514,5.3393,17.3801,0.0000,15111.1000,-15111.1000,0.3918,0.0000,0.0000,0.0000,3083.8980,4.9000,1.0000,3083.8980,0.0095,0.0000,18194.9980,0.0000,-18194.9980,5.3393,-1.9580,4682.9000,0.0000,4682.9000,0.1214,1265.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1265.6486,0.0000,0.0000,0.0000,3417.2514,3417.2514,15.0594,5.3543,10.2068,-4.6156,-69233.9875,1.8496,320.2195,3.2022,15.0594,5.3276,10.1935,-4.6279,-37023.0113,0.9863,320.3753,3.2038,15.0594,5.3206,10.1900,-4.6321,-32424.9788,0.8632,320.4897,3.2049,3.6991,0.3467,0.0000,0.3467,-106578.2000,-138681.9775,-138681.9775
4944.0000,5.1250,17.3473,0.0000,78322.1000,-78322.1000,2.0306,0.0000,0.0000,0.0000,17404.9111,4.5000,1.0000,17404.9111,0.1670,0.0000,95727.0111,0.0000,-95727.0111,5.1250,-2.1722,12947.2000,0.0000,12947.2000,0.3357,3499.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3499.2432,0.0140,0.0000,0.0000,9447.9568,9447.9568,5.1250,17.1659,0.0000,8204.1000,-8204.1000,0.2127,0.0000,0.0000,0.0000,1674.3061,4.9000,1.0000,1674.3061,0.0050,0.0000,9878.4061,0.0000,-9878.4061,5.1250,-2.1722,402.6000,0.0000,402.6000,0.0104,108.8108,3.7000,1.0000,0.0000,0.0000,0.0000,108.8108,0.0001,0.0000,0.0000,293.7892,293.7892,5.1250,17.1659,0.0000,12702.7000,-12702.7000,0.3293,0.0000,0.0000,0.0000,2592.3878,4.9000,1.0000,2592.3878,0.0055,0.0000,15295.0878,0.0000,-15295.0878,5.1250,-2.1722,1456.9000,0.0000,1456.9000,0.0378,393.7568,3.7000,1.0000,0.0000,0.0000,0.0000,393.7568,0.0000,0.0000,0.0000,1063.1432,1063.1432,14.7795,5.1406,9.9601,-3.6639,-54958.8527,1.4783,258.6843,2.5868,14.7795,5.1129,9.9462,-3.6741,-29393.0670,0.7883,258.8165,2.5882,14.7795,5.1056,9.9426,-3.6777,-25743.6961,0.6899,258.9111,2.5891,2.9566,0.1917,0.0000,0.1917,-84422.2000,-110095.6158,-110095.6158
4945.0000,4.9941,17.2163,0.0000,73562.4000,-73562.4000,1.9072,0.0000,0.0000,0.0000,16347.2000,4.5000,1.0000,16347.2000,0.1421,0.0000,89909.6000,0.0000,-89909.6000,4.9941,-2.3032,12932.2000,0.0000,12932.2000,0.3353,3495.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3495.1892,0.0132,0.0000,0.0000,9437.0108,9437.0108,4.9941,17.0349,0.0000,9652.3000,-9652.3000,0.2503,0.0000,0.0000,0.0000,1969.8571,4.9000,1.0000,1969.8571,0.0061,0.0000,11622.1571,0.0000,-11622.1571,4.9941,-2.3032,417.1000,0.0000,417.1000,0.0108,112.7297,3.7000,1.0000,0.0000,0.0000,0.0000,112.7297,0.0001,0.0000,0.0000,304.3703,304.3703,4.9941,17.0349,0.0000,11429.0000,-11429.0000,0.2963,0.0000,0.0000,0.0000,2332.4490,4.9000,1.0000,2332.4490,0.0043,0.0000,13761.4490,0.0000,-13761.4490,4.9941,-2.3032,841.8000,0.0000,841.8000,0.0218,227.5135,3.7000,1.0000,0.0000,0.0000,0.0000,227.5135,0.0000,0.0000,0.0000,614.2865,614.2865,14.6360,5.0100,9.8230,-3.4921,-52382.1506,1.4109,248.3578,2.4836,14.6360,4.9817,9.8088,-3.5021,-28016.6584,0.7524,248.4880,2.4849,14.6360,4.9742,9.8051,-3.5055,-24538.7295,0.6585,248.5801,2.4858,2.8217,0.1659,0.0000,0.1659,-80452.6000,-104937.5386,-104937.5386
4946.0000,4.9667,17.1888,1.1000,66048.3000,-66047.2000,1.7124,0.2500,4.4000,1.0000,14677.4000,4.5000,1.0000,14677.6500,0.1066,0.0000,80725.7000,0.8500,-80724.8500,4.9667,-2.3306,12931.7000,0.0000,12931.7000,0.3353,3495.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3495.0541,0.0112,0.0000,0.0000,9436.6459,9436.6459,4.9667,16.6844,241.5000,5774.3000,-5532.8000,0.1497,54.8864,4.4000,1.0000,1178.4286,4.9000,1.0000,1233.3149,0.0025,0.0000,6952.7286,186.6136,-6766.1149,4.9667,-2.3306,403.2000,0.0000,403.2000,0.0105,108.9730,3.7000,1.0000,0.0000,0.0000,0.0000,108.9730,0.0001,0.0000,0.0000,294.2270,294.2270,4.9667,17.0076,0.0000,10540.4000,-10540.4000,0.2733,0.0000,0.0000,0.0000,2151.1020,4.9000,1.0000,2151.1020,0.0033,0.0000,12691.5020,0.0000,-12691.5020,4.9667,-2.3306,381.4000,0.0000,381.4000,0.0099,103.0811,3.7000,1.0000,0.0000,0.0000,0.0000,103.0811,0.0000,0.0000,0.0000,278.3189,278.3189,14.3520,4.9830,9.6675,-3.0006,-45008.4223,1.2455,220.7358,2.2074,14.3520,4.9541,9.6531,-3.0095,-24076.3457,0.6642,220.8549,2.2085,14.3520,4.9464,9.6492,-3.0126,-21088.5070,0.5813,220.9379,2.2094,2.4910,0.1237,0.0000,0.1237,-68404.1000,-90173.2751,-90173.2751
4947.0000,5.0092,17.2206,84.4000,60404.5000,-60320.1000,1.5661,19.1818,4.4000,1.0000,13423.2222,4.5000,1.0000,13442.4040,0.0840,0.0000,73827.7222,65.2182,-73762.5040,5.0092,-2.2881,12943.4000,0.0000,12943.4000,0.3356,3498.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3498.2162,0.0098,0.0000,0.0000,9445.1838,9445.1838,5.0092,14.6740,767.7000,2496.7000,-1729.0000,0.0647,174.4773,4.4000,1.0000,509.5306,4.9000,1.0000,684.0079,0.0007,0.0000,3006.2306,593.2227,-2413.0079,5.0092,-2.2881,416.9000,0.0000,416.9000,0.0108,112.6757,3.7000,1.0000,0.0000,0.0000,0.0000,112.6757,0.0001,0.0000,0.0000,304.2243,304.2243,5.0092,17.0500,0.0000,9874.3000,-9874.3000,0.2560,0.0000,0.0000,0.0000,2015.1633,4.9000,1.0000,2015.1633,0.0026,0.0000,11889.4633,0.0000,-11889.4633,5.0092,-2.2881,381.4000,0.0000,381.4000,0.0099,103.0811,3.7000,1.0000,0.0000,0.0000,0.0000,103.0811,0.0000,0.0000,0.0000,278.3189,278.3189,14.0291,5.0258,9.5274,-2.5965,-38946.8176,1.1216,199.9839,1.9998,14.0291,4.9963,9.5127,-2.6047,-20837.6724,0.5981,200.0944,2.0009,14.0291,4.9884,9.5087,-2.6075,-18252.7581,0.5235,200.1705,2.0017,2.2431,0.0972,0.0000,0.0972,-58181.7000,-78037.2482,-78037.2482
4948.0000,4.8774,17.0990,7.3000,81359.5000,-81352.2000,2.1094,1.6591,4.4000,1.0000,18079.8889,4.5000,1.0000,18081.5480,0.1828,0.0000,99439.3889,5.6409,-99433.7480,4.8774,-2.4199,12943.5000,0.0000,12943.5000,0.3356,3498.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3498.2432,0.0139,0.0000,0.0000,9445.2568,9445.2568,4.8774,5.5590,2813.3000,1964.7000,848.6000,0.0729,639.3864,4.4000,1.0000,400.9592,4.9000,1.0000,1040.3455,0.0012,0.0000,2365.6592,2173.9136,-191.7455,4.8774,-2.4199,403.7000,0.0000,403.7000,0.0105,109.1081,3.7000,1.0000,0.0000,0.0000,0.0000,109.1081,0.0001,0.0000,0.0000,294.5919,294.5919,4.8774,16.9182,0.0000,9650.8000,-9650.8000,0.2502,0.0000,0.0000,0.0000,1969.5510,4.9000,1.0000,1969.5510,0.0028,0.0000,11620.3510,0.0000,-11620.3510,4.8774,-2.4199,841.6000,0.0000,841.6000,0.0218,227.4595,3.7000,1.0000,0.0000,0.0000,0.0000,227.4595,0.0000,0.0000,0.0000,614.1405,614.1405,14.2182,4.8939,9.5560,-3.3571,-50357.0179,1.4002,249.3587,2.4936,14.2182,4.8647,9.5414,-3.3673,-26938.7051,0.7467,249.4951,2.4950,14.2182,4.8568,9.5375,-3.3709,-23596.1324,0.6535,249.5898,2.4959,2.8004,0.2007,0.0000,0.2007,-75965.6000,-100891.8554,-100891.8554
4949.0000,5.1255,17.3397,95.6000,91248.5000,-91152.9000,2.3658,21.7273,4.4000,1.0000,20277.4444,4.5000,1.0000,20299.1717,0.2479,0.0000,111525.9444,73.8727,-111452.0717,5.1255,-2.1717,12943.5000,0.0000,12943.5000,0.3356,3498.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3498.2432,0.0162,0.0000,0.0000,9445.2568,9445.2568,5.1255,2.1496,4319.3000,1704.4000,2614.9000,0.1120,981.6591,4.4000,1.0000,347.8367,4.9000,1.0000,1329.4958,0.0023,0.0000,2052.2367,3337.6409,1285.4042,5.1255,-2.1717,538.8000,0.0000,538.8000,0.0140,145.6216,3.7000,1.0000,0.0000,0.0000,0.0000,145.6216,0.0001,0.0000,0.0000,393.1784,393.1784,5.1255,17.1664,0.0000,10425.7000,-10425.7000,0.2703,0.0000,0.0000,0.0000,2127.6939,4.9000,1.0000,2127.6939,0.0039,0.0000,12553.3939,0.0000,-12553.3939,5.1255,-2.1717,4369.4000,0.0000,4369.4000,0.1133,1180.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1180.9189,0.0000,0.0000,0.0000,3188.4811,3188.4811,13.9828,5.1418,9.5623,-3.6497,-54745.6708,1.6055,285.8321,2.8583,13.9828,5.1129,9.5479,-3.6613,-29290.4438,0.8562,285.9866,2.8599,13.9828,5.1051,9.5440,-3.6653,-25657.0306,0.7493,286.0946,2.8609,3.2109,0.2704,0.0000,0.2704,-81112.0000,-109693.1452,-109693.1452
4950.0000,5.1575,17.3797,0.0000,178760.1000,-178760.1000,4.6347,0.0000,0.0000,0.0000,39724.4667,4.5000,1.0000,39724.4667,1.4918,0.0000,218484.5667,0.0000,-218484.5667,5.1575,-2.1398,12940.0000,0.0000,12940.0000,0.3355,3497.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3497.2973,0.0391,0.0000,0.0000,9442.7027,9442.7027,5.1575,14.9863,143.1000,499.9000,-356.8000,0.0130,32.5227,4.4000,1.0000,102.0204,4.9000,1.0000,134.5431,0.0004,0.0000,601.9204,110.5773,-491.3431,5.1575,-2.1398,495.9000,0.0000,495.9000,0.0129,134.0270,3.7000,1.0000,0.0000,0.0000,0.0000,134.0270,0.0002,0.0000,0.0000,361.8730,361.8730,5.1575,17.1983,0.0000,12405.9000,-12405.9000,0.3216,0.0000,0.0000,0.0000,2531.8163,4.9000,1.0000,2531.8163,0.0084,0.0000,14937.7163,0.0000,-14937.7163,5.1575,-2.1398,14646.3000,0.0000,14646.3000,0.3797,3958.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3958.4595,0.0000,0.0000,0.0000,10687.8405,10687.8405,14.8696,5.1726,10.0211,-7.1030,-106544.7399,2.8487,497.1740,4.9717,14.8696,5.1458,10.0077,-7.1220,-56975.6422,1.5192,497.4177,4.9742,14.8696,5.1386,10.0041,-7.1287,-49900.8278,1.3295,497.5981,4.9760,5.6974,1.5399,0.0000,1.5399,-163440.6000,-213421.2099,-213421.2099
4951.0000,5.6066,17.8288,0.0000,230975.6000,-230975.6000,5.9885,0.0000,0.0000,0.0000,51327.9111,4.5000,1.0000,51327.9111,3.0589,0.0000,282303.5111,0.0000,-282303.5111,5.6066,-1.6907,21958.4000,0.0000,21958.4000,0.5693,5934.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5934.7027,0.1169,0.0000,0.0000,16023.6973,16023.6973,5.6066,17.6474,0.0000,8434.3000,-8434.3000,0.2187,0.0000,0.0000,0.0000,1721.2857,4.9000,1.0000,1721.2857,0.0180,0.0000,10155.5857,0.0000,-10155.5857,5.6066,-1.6907,991.8000,0.0000,991.8000,0.0257,268.0541,3.7000,1.0000,0.0000,0.0000,0.0000,268.0541,0.0008,0.0000,0.0000,723.7459,723.7459,5.6066,17.6474,0.0000,13771.5000,-13771.5000,0.3571,0.0000,0.0000,0.0000,2810.5102,4.9000,1.0000,2810.5102,0.0121,0.0000,16582.0102,0.0000,-16582.0102,5.6066,-1.6907,15566.6000,0.0000,15566.6000,0.4036,4207.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4207.1892,0.0000,0.0000,0.0000,11359.4108,11359.4108,15.2376,5.6206,10.4291,-9.3508,-140261.6945,3.7814,648.4532,6.4845,15.2376,5.5956,10.4166,-9.3743,-74994.1307,2.0166,648.7441,6.4874,15.2376,5.5890,10.4133,-9.3826,-65678.4278,1.7649,648.9707,6.4897,7.5628,3.2067,0.0000,3.2067,-214664.6000,-280934.2530,-280934.2530
4952.0000,5.9529,18.1751,0.0000,249436.1000,-249436.1000,6.4671,0.0000,0.0000,0.0000,55430.2444,4.5000,1.0000,55430.2444,3.8811,0.0000,304866.3444,0.0000,-304866.3444,5.9529,-1.3444,26792.9000,0.0000,26792.9000,0.6947,7241.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7241.3243,0.1962,0.0000,0.0000,19551.5757,19551.5757,5.9529,17.9937,0.0000,46834.2000,-46834.2000,1.2143,0.0000,0.0000,0.0000,9558.0000,4.9000,1.0000,9558.0000,0.2826,0.0000,56392.2000,0.0000,-56392.2000,5.9529,-1.3444,1659.8000,0.0000,1659.8000,0.0430,448.5946,3.7000,1.0000,0.0000,0.0000,0.0000,448.5946,0.0032,0.0000,0.0000,1211.2054,1211.2054,5.9529,17.9937,0.0000,14136.6000,-14136.6000,0.3665,0.0000,0.0000,0.0000,2885.0204,4.9000,1.0000,2885.0204,0.0159,0.0000,17021.6204,0.0000,-17021.6204,5.9529,-1.3444,14953.1000,0.0000,14953.1000,0.3877,4041.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4041.3784,0.0000,0.0000,0.0000,10911.7216,10911.7216,15.7492,5.9661,10.8576,-11.5379,-173068.8227,4.5866,772.2348,7.7223,15.7492,5.9425,10.8458,-11.5646,-92517.1521,2.4460,772.5540,7.7255,15.7492,5.9364,10.8428,-11.5742,-81019.6873,2.1407,772.8149,7.7281,9.1733,4.3789,0.0000,4.3789,-267001.1000,-346605.6621,-346605.6621
