Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4953.0000,6.2019,18.4241,0.0000,264552.9000,-264552.9000,6.8590,0.0000,0.0000,0.0000,58789.5333,4.5000,1.0000,58789.5333,4.5942,0.0000,323342.4333,0.0000,-323342.4333,6.2019,-1.0954,30462.9000,0.0000,30462.9000,0.7898,8233.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8233.2162,0.2581,0.0000,0.0000,22229.6838,22229.6838,6.2019,18.2427,0.0000,55263.4000,-55263.4000,1.4328,0.0000,0.0000,0.0000,11278.2449,4.9000,1.0000,11278.2449,0.4060,0.0000,66541.6449,0.0000,-66541.6449,6.2019,-1.0954,1800.4000,0.0000,1800.4000,0.0467,486.5946,3.7000,1.0000,0.0000,0.0000,0.0000,486.5946,0.0042,0.0000,0.0000,1313.8054,1313.8054,6.2019,18.2427,0.0000,15686.1000,-15686.1000,0.4067,0.0000,0.0000,0.0000,3201.2449,4.9000,1.0000,3201.2449,0.0202,0.0000,18887.3449,0.0000,-18887.3449,6.2019,-1.0954,13112.4000,0.0000,13112.4000,0.3400,3543.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3543.8919,0.0000,0.0000,0.0000,9568.5081,9568.5081,16.0649,6.2146,11.1397,-12.5058,-187587.0732,4.9375,821.3837,8.2138,16.0649,6.1919,11.1284,-12.5335,-100268.0863,2.6331,821.7068,8.2171,16.0649,6.1861,11.1255,-12.5435,-87804.2662,2.3044,821.9784,8.2198,9.8750,5.2827,0.0000,5.2827,-290126.7000,-375659.4258,-375659.4258
4954.0000,6.4641,18.6863,0.0000,274324.9000,-274324.9000,7.1124,0.0000,0.0000,0.0000,60961.0889,4.5000,1.0000,60961.0889,5.1351,0.0000,335285.9889,0.0000,-335285.9889,6.4641,-0.8332,35963.9000,0.0000,35963.9000,0.9324,9719.9730,3.7000,1.0000,0.0000,0.0000,0.0000,9719.9730,0.3478,0.0000,0.0000,26243.9270,26243.9270,6.4641,18.5049,0.0000,64145.2000,-64145.2000,1.6631,0.0000,0.0000,0.0000,13090.8571,4.9000,1.0000,13090.8571,0.5618,0.0000,77236.0571,0.0000,-77236.0571,6.4641,-0.8332,1844.9000,0.0000,1844.9000,0.0478,498.6216,3.7000,1.0000,0.0000,0.0000,0.0000,498.6216,0.0051,0.0000,0.0000,1346.2784,1346.2784,6.4641,18.5049,0.0000,18404.7000,-18404.7000,0.4772,0.0000,0.0000,0.0000,3756.0612,4.9000,1.0000,3756.0612,0.0296,0.0000,22160.7612,0.0000,-22160.7612,6.4641,-0.8332,11885.3000,0.0000,11885.3000,0.3081,3212.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3212.2432,0.0000,0.0000,0.0000,8673.0568,8673.0568,16.2636,6.4764,11.3700,-13.2639,-198958.9073,5.2705,868.2681,8.6827,16.2636,6.4544,11.3590,-13.2926,-106340.6485,2.8107,868.5955,8.6860,16.2636,6.4488,11.3562,-13.3029,-93119.9893,2.4599,868.8777,8.6888,10.5411,6.0795,0.0000,6.0795,-307180.7000,-398419.5451,-398419.5451
4955.0000,6.6758,18.8980,0.0000,293743.9000,-293743.9000,7.6159,0.0000,0.0000,0.0000,65276.4222,4.5000,1.0000,65276.4222,6.2163,0.0000,359020.3222,0.0000,-359020.3222,6.6758,-0.6215,37793.6000,0.0000,37793.6000,0.9799,10214.4865,3.7000,1.0000,0.0000,0.0000,0.0000,10214.4865,0.4188,0.0000,0.0000,27579.1135,27579.1135,6.6758,18.7166,0.0000,76276.7000,-76276.7000,1.9776,0.0000,0.0000,0.0000,15566.6735,4.9000,1.0000,15566.6735,0.8199,0.0000,91843.3735,0.0000,-91843.3735,6.6758,-0.6215,2172.0000,0.0000,2172.0000,0.0563,587.0270,3.7000,1.0000,0.0000,0.0000,0.0000,587.0270,0.0074,0.0000,0.0000,1584.9730,1584.9730,6.6758,18.7166,0.0000,21259.2000,-21259.2000,0.5512,0.0000,0.0000,0.0000,4338.6122,4.9000,1.0000,4338.6122,0.0419,0.0000,25597.8122,0.0000,-25597.8122,6.6758,-0.6215,9584.5000,0.0000,9584.5000,0.2485,2590.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2590.4054,0.0000,0.0000,0.0000,6994.0946,6994.0946,16.6639,6.6877,11.6758,-14.6593,-219889.0419,5.7146,929.3619,9.2936,16.6639,6.6664,11.6651,-14.6892,-117513.8889,3.0475,929.6959,9.2970,16.6639,6.6611,11.6625,-14.7001,-102900.3960,2.6672,929.9923,9.2999,11.4293,7.5042,0.0000,7.5042,-341729.7000,-440303.3269,-440303.3269
4956.0000,6.7741,18.9963,0.0000,308629.3000,-308629.3000,8.0018,0.0000,0.0000,0.0000,68584.2889,4.5000,1.0000,68584.2889,7.0389,0.0000,377213.5889,0.0000,-377213.5889,6.7741,-0.5232,32758.2000,0.0000,32758.2000,0.8493,8853.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8853.5676,0.3690,0.0000,0.0000,23904.6324,23904.6324,6.7741,18.8149,0.0000,77905.7000,-77905.7000,2.0199,0.0000,0.0000,0.0000,15899.1224,4.9000,1.0000,15899.1224,0.8701,0.0000,93804.8224,0.0000,-93804.8224,6.7741,-0.5232,2596.0000,0.0000,2596.0000,0.0673,701.6216,3.7000,1.0000,0.0000,0.0000,0.0000,701.6216,0.0094,0.0000,0.0000,1894.3784,1894.3784,6.7741,18.8149,0.0000,24019.9000,-24019.9000,0.6228,0.0000,0.0000,0.0000,4902.0204,4.9000,1.0000,4902.0204,0.0549,0.0000,28921.9204,0.0000,-28921.9204,6.7741,-0.5232,8357.5000,0.0000,8357.5000,0.2167,2258.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2258.7838,0.0000,0.0000,0.0000,6098.7162,6098.7162,17.0774,6.7857,11.9316,-15.5838,-233756.2753,5.8888,947.4501,9.4745,17.0774,6.7649,11.9211,-15.6140,-124911.6825,3.1404,947.7805,9.4778,17.0774,6.7598,11.9186,-15.6249,-109374.6469,2.7484,948.0788,9.4808,11.7777,8.3423,0.0000,8.3423,-366843.2000,-468042.6047,-468042.6047
4957.0000,7.0618,19.2841,0.0000,321929.1000,-321929.1000,8.3466,0.0000,0.0000,0.0000,71539.8000,4.5000,1.0000,71539.8000,7.9874,0.0000,393468.9000,0.0000,-393468.9000,7.0618,-0.2355,37796.1000,0.0000,37796.1000,0.9799,10215.1622,3.7000,1.0000,0.0000,0.0000,0.0000,10215.1622,0.4869,0.0000,0.0000,27580.9378,27580.9378,7.0618,19.1027,0.0000,91188.9000,-91188.9000,2.3642,0.0000,0.0000,0.0000,18609.9796,4.9000,1.0000,18609.9796,1.2262,0.0000,109798.8796,0.0000,-109798.8796,7.0618,-0.2355,2479.5000,0.0000,2479.5000,0.0643,670.1351,3.7000,1.0000,0.0000,0.0000,0.0000,670.1351,0.0106,0.0000,0.0000,1809.3649,1809.3649,7.0618,19.1027,0.0000,25808.0000,-25808.0000,0.6691,0.0000,0.0000,0.0000,5266.9388,4.9000,1.0000,5266.9388,0.0671,0.0000,31074.9388,0.0000,-31074.9388,7.0618,-0.2355,7437.1000,0.0000,7437.1000,0.1928,2010.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2010.0270,0.0000,0.0000,0.0000,5427.0730,5427.0730,17.3267,7.0731,12.1999,-16.6325,-249487.2754,6.3085,1003.6348,10.0363,17.3267,7.0529,12.1898,-16.6639,-133311.0242,3.3642,1003.9703,10.0397,17.3267,7.0479,12.1873,-16.6753,-116727.0430,2.9443,1004.2814,10.0428,12.6170,9.7782,0.0000,9.7782,-391213.3000,-499525.3427,-499525.3427
4958.0000,7.2385,19.4607,0.0000,337651.0000,-337651.0000,8.7542,0.0000,0.0000,0.0000,75033.5556,4.5000,1.0000,75033.5556,9.0749,0.0000,412684.5556,0.0000,-412684.5556,7.2385,-0.0588,35962.9000,0.0000,35962.9000,0.9324,9719.7027,3.7000,1.0000,0.0000,0.0000,0.0000,9719.7027,0.4926,0.0000,0.0000,26243.1973,26243.1973,7.2385,19.2793,0.0000,98981.7000,-98981.7000,2.5663,0.0000,0.0000,0.0000,20200.3469,4.9000,1.0000,20200.3469,1.4712,0.0000,119182.0469,0.0000,-119182.0469,7.2385,-0.0588,1647.1000,0.0000,1647.1000,0.0427,445.1622,3.7000,1.0000,0.0000,0.0000,0.0000,445.1622,0.0077,0.0000,0.0000,1201.9378,1201.9378,7.2385,19.2793,0.0000,28771.7000,-28771.7000,0.7460,0.0000,0.0000,0.0000,5871.7755,4.9000,1.0000,5871.7755,0.0863,0.0000,34643.4755,0.0000,-34643.4755,7.2385,-0.0588,6516.8000,0.0000,6516.8000,0.1690,1761.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1761.2973,0.0000,0.0000,0.0000,4755.5027,4755.5027,17.7248,7.2495,12.4871,-17.7916,-266873.3368,6.6052,1038.3483,10.3835,17.7248,7.2297,12.4772,-17.8236,-142588.8189,3.5225,1038.6833,10.3868,17.7248,7.2250,12.4749,-17.8353,-124847.2845,3.0828,1039.0008,10.3900,13.2105,11.1328,0.0000,11.1328,-421277.6000,-534309.4402,-534309.4402
4959.0000,7.4818,19.7040,0.0000,353794.4000,-353794.4000,9.1728,0.0000,0.0000,0.0000,78620.9778,4.5000,1.0000,78620.9778,10.3024,0.0000,432415.3778,0.0000,-432415.3778,7.4818,0.1845,34130.8000,0.0000,34130.8000,0.8849,9224.5405,3.7000,1.0000,0.0000,0.0000,0.0000,9224.5405,0.5016,0.0000,0.0000,24906.2595,24906.2595,7.4818,19.5226,0.0000,110341.4000,-110341.4000,2.8608,0.0000,0.0000,0.0000,22518.6531,4.9000,1.0000,22518.6531,1.8613,0.0000,132860.0531,0.0000,-132860.0531,7.4818,0.1845,1592.4000,0.0000,1592.4000,0.0413,430.3784,3.7000,1.0000,0.0000,0.0000,0.0000,430.3784,0.0084,0.0000,0.0000,1162.0216,1162.0216,7.4818,19.5226,0.0000,31334.8000,-31334.8000,0.8124,0.0000,0.0000,0.0000,6394.8571,4.9000,1.0000,6394.8571,0.1092,0.0000,37729.6571,0.0000,-37729.6571,7.4818,0.1845,7437.1000,0.0000,7437.1000,0.1928,2010.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2010.0270,0.0000,0.0000,0.0000,5427.0730,5427.0730,18.0922,7.4925,12.7923,-19.0310,-285465.3250,6.9825,1083.8471,10.8385,18.0922,7.4732,12.7827,-19.0640,-152511.8347,3.7237,1084.1834,10.8418,18.0922,7.4687,12.7804,-19.0761,-133532.5741,3.2589,1084.5101,10.8451,13.9650,12.7829,0.0000,12.7829,-452310.3000,-571509.7339,-571509.7339
4960.0000,7.6405,19.8627,0.0000,359183.2000,-359183.2000,9.3125,0.0000,0.0000,0.0000,79818.4889,4.5000,1.0000,79818.4889,10.6816,0.0000,439001.6889,0.0000,-439001.6889,7.6405,0.3432,29086.4000,0.0000,29086.4000,0.7541,7861.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7861.1892,0.4245,0.0000,0.0000,21225.2108,21225.2108,7.6405,19.6813,0.0000,116395.9000,-116395.9000,3.0178,0.0000,0.0000,0.0000,23754.2653,4.9000,1.0000,23754.2653,2.0562,0.0000,140150.1653,0.0000,-140150.1653,7.6405,0.3432,2044.1000,0.0000,2044.1000,0.0530,552.4595,3.7000,1.0000,0.0000,0.0000,0.0000,552.4595,0.0116,0.0000,0.0000,1491.6405,1491.6405,7.6405,19.6813,0.0000,34393.9000,-34393.9000,0.8917,0.0000,0.0000,0.0000,7019.1633,4.9000,1.0000,7019.1633,0.1378,0.0000,41413.0633,0.0000,-41413.0633,7.6405,0.3432,8664.2000,0.0000,8664.2000,0.2246,2341.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2341.6757,0.0000,0.0000,0.0000,6322.5243,6322.5243,18.4000,7.6510,13.0255,-19.6981,-295471.7756,7.1268,1095.6610,10.9566,18.4000,7.6320,13.0160,-19.7312,-157849.8644,3.8006,1095.9931,10.9599,18.4000,7.6276,13.0138,-19.7434,-138203.9017,3.3263,1096.3201,10.9632,14.2537,13.3116,0.0000,13.3116,-470178.3000,-591525.5418,-591525.5418
4961.0000,7.6830,19.9052,0.0000,370327.7000,-370327.7000,9.6014,0.0000,0.0000,0.0000,82295.0444,4.5000,1.0000,82295.0444,11.4010,0.0000,452622.7444,0.0000,-452622.7444,7.6830,0.3857,19001.2000,0.0000,19001.2000,0.4926,5135.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5135.4595,0.2586,0.0000,0.0000,13865.7405,13865.7405,7.6830,19.7238,0.0000,108367.2000,-108367.2000,2.8096,0.0000,0.0000,0.0000,22115.7551,4.9000,1.0000,22115.7551,1.7777,0.0000,130482.9551,0.0000,-130482.9551,7.6830,0.3857,1311.3000,0.0000,1311.3000,0.0340,354.4054,3.7000,1.0000,0.0000,0.0000,0.0000,354.4054,0.0070,0.0000,0.0000,956.8946,956.8946,7.6830,19.7238,0.0000,36369.4000,-36369.4000,0.9429,0.0000,0.0000,0.0000,7422.3265,4.9000,1.0000,7422.3265,0.1544,0.0000,43791.7265,0.0000,-43791.7265,7.6830,0.3857,11425.2000,0.0000,11425.2000,0.2962,3087.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3087.8919,0.0000,0.0000,0.0000,8337.3081,8337.3081,18.7242,7.6934,13.2088,-20.1054,-301580.5455,7.0884,1081.5635,10.8156,18.7242,7.6745,13.1993,-20.1381,-161105.1650,3.7801,1081.8887,10.8189,18.7242,7.6701,13.1972,-20.1503,-141051.7723,3.3083,1082.2098,10.8221,14.1769,13.5987,0.0000,13.5987,-483326.6000,-603737.4828,-603737.4828
4962.0000,7.2596,19.4818,0.0000,281422.0000,-281422.0000,7.2964,0.0000,0.0000,0.0000,62538.2222,4.5000,1.0000,62538.2222,5.3568,0.0000,343960.2222,0.0000,-343960.2222,7.2596,-0.0377,15660.7000,0.0000,15660.7000,0.4060,4232.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4232.6216,0.1330,0.0000,0.0000,11428.0784,11428.0784,7.2596,19.3004,0.0000,81209.2000,-81209.2000,2.1055,0.0000,0.0000,0.0000,16573.3061,4.9000,1.0000,16573.3061,0.8189,0.0000,97782.5061,0.0000,-97782.5061,7.2596,-0.0377,1086.0000,0.0000,1086.0000,0.0282,293.5135,3.7000,1.0000,0.0000,0.0000,0.0000,293.5135,0.0039,0.0000,0.0000,792.4865,792.4865,7.2596,19.3004,0.0000,36433.8000,-36433.8000,0.9446,0.0000,0.0000,0.0000,7435.4694,4.9000,1.0000,7435.4694,0.1348,0.0000,43869.2694,0.0000,-43869.2694,7.2596,-0.0377,13419.2000,0.0000,13419.2000,0.3479,3626.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3626.8108,0.0000,0.0000,0.0000,9792.3892,9792.3892,18.0603,7.2709,12.6656,-15.4371,-231556.4313,5.5643,868.2536,8.6825,18.0603,7.2505,12.6554,-15.4649,-123718.8779,2.9674,868.5429,8.6854,18.0603,7.2458,12.6531,-15.4748,-108323.7345,2.5970,868.8080,8.6881,11.1286,6.4473,0.0000,6.4473,-368899.1000,-463599.0437,-463599.0437
4963.0000,7.0553,19.2775,0.0000,266519.7000,-266519.7000,6.9100,0.0000,0.0000,0.0000,59226.6000,4.5000,1.0000,59226.6000,4.6010,0.0000,325746.3000,0.0000,-325746.3000,7.0553,-0.2420,15642.9000,0.0000,15642.9000,0.4056,4227.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4227.8108,0.1188,0.0000,0.0000,11415.0892,11415.0892,7.0553,19.0961,0.0000,70195.3000,-70195.3000,1.8199,0.0000,0.0000,0.0000,14325.5714,4.9000,1.0000,14325.5714,0.5950,0.0000,84520.8714,0.0000,-84520.8714,7.0553,-0.2420,835.8000,0.0000,835.8000,0.0217,225.8919,3.7000,1.0000,0.0000,0.0000,0.0000,225.8919,0.0025,0.0000,0.0000,609.9081,609.9081,7.0553,19.0961,0.0000,33911.3000,-33911.3000,0.8792,0.0000,0.0000,0.0000,6920.6735,4.9000,1.0000,6920.6735,0.1095,0.0000,40831.9735,0.0000,-40831.9735,7.0553,-0.2420,12805.6000,0.0000,12805.6000,0.3320,3460.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3460.9730,0.0000,0.0000,0.0000,9344.6270,9344.6270,17.8009,7.0669,12.4339,-14.3088,-214631.2782,5.1842,816.7639,8.1676,17.8009,7.0459,12.4234,-14.3354,-114683.4252,2.7647,817.0476,8.1705,17.8009,7.0410,12.4209,-14.3450,-100414.8172,2.4196,817.3009,8.1730,10.3684,5.4268,0.0000,5.4268,-341342.0000,-429729.5206,-429729.5206
4964.0000,6.6017,18.8239,0.0000,187610.0000,-187610.0000,4.8641,0.0000,0.0000,0.0000,41691.1111,4.5000,1.0000,41691.1111,1.7586,0.0000,229301.1111,0.0000,-229301.1111,6.6017,-0.6956,15646.6000,0.0000,15646.6000,0.4057,4228.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4228.8108,0.0653,0.0000,0.0000,11417.7892,11417.7892,6.6017,18.6425,0.0000,36588.2000,-36588.2000,0.9486,0.0000,0.0000,0.0000,7466.9796,4.9000,1.0000,7466.9796,0.1370,0.0000,44055.1796,0.0000,-44055.1796,6.6017,-0.6956,913.5000,0.0000,913.5000,0.0237,246.8919,3.7000,1.0000,0.0000,0.0000,0.0000,246.8919,0.0014,0.0000,0.0000,666.6081,666.6081,6.6017,18.6425,0.0000,31596.5000,-31596.5000,0.8192,0.0000,0.0000,0.0000,6448.2653,4.9000,1.0000,6448.2653,0.0737,0.0000,38044.7653,0.0000,-38044.7653,6.6017,-0.6956,11731.9000,0.0000,11731.9000,0.3042,3170.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3170.7838,0.0000,0.0000,0.0000,8561.1162,8561.1162,16.8364,6.6144,11.7254,-9.6797,-145196.1889,3.6827,597.6636,5.9766,16.8364,6.5915,11.7140,-9.7006,-77604.6196,1.9639,597.8986,5.9790,16.8364,6.5860,11.7112,-9.7078,-67954.7340,1.7188,598.0922,5.9809,7.3655,2.0360,0.0000,2.0360,-227502.7000,-290755.5425,-290755.5425
4965.0000,6.1881,18.4104,0.0000,168791.3000,-168791.3000,4.3762,0.0000,0.0000,0.0000,37509.1778,4.5000,1.0000,37509.1778,1.2994,0.0000,206300.4778,0.0000,-206300.4778,6.1881,-1.1092,13253.7000,0.0000,13253.7000,0.3436,3582.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3582.0811,0.0420,0.0000,0.0000,9671.6189,9671.6189,6.1881,18.2290,0.0000,19917.9000,-19917.9000,0.5164,0.0000,0.0000,0.0000,4064.8776,4.9000,1.0000,4064.8776,0.0434,0.0000,23982.7776,0.0000,-23982.7776,6.1881,-1.1092,544.6000,0.0000,544.6000,0.0141,147.1892,3.7000,1.0000,0.0000,0.0000,0.0000,147.1892,0.0006,0.0000,0.0000,397.4108,397.4108,6.1881,18.2290,0.0000,29264.1000,-29264.1000,0.7587,0.0000,0.0000,0.0000,5972.2653,4.9000,1.0000,5972.2653,0.0544,0.0000,35236.3653,0.0000,-35236.3653,6.1881,-1.1092,9584.5000,0.0000,9584.5000,0.2485,2590.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2590.4054,0.0000,0.0000,0.0000,6994.0946,6994.0946,16.4823,6.2016,11.3420,-8.2710,-124065.7257,3.1288,516.0523,5.1605,16.4823,6.1775,11.3299,-8.2897,-66317.4717,1.6685,516.2695,5.1627,16.4823,6.1715,11.3269,-8.2962,-58073.2990,1.4603,516.4416,5.1644,6.2576,1.4397,0.0000,1.4397,-194590.5000,-248456.4963,-248456.4963
4966.0000,5.9315,18.1537,0.0000,137323.0000,-137323.0000,3.5604,0.0000,0.0000,0.0000,30516.2222,4.5000,1.0000,30516.2222,0.7451,0.0000,167839.2222,0.0000,-167839.2222,5.9315,-1.3658,12943.0000,0.0000,12943.0000,0.3356,3498.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3498.1081,0.0303,0.0000,0.0000,9444.8919,9444.8919,5.9315,17.9723,0.0000,16422.5000,-16422.5000,0.4258,0.0000,0.0000,0.0000,3351.5306,4.9000,1.0000,3351.5306,0.0260,0.0000,19774.0306,0.0000,-19774.0306,5.9315,-1.3658,408.5000,0.0000,408.5000,0.0106,110.4054,3.7000,1.0000,0.0000,0.0000,0.0000,110.4054,0.0003,0.0000,0.0000,298.0946,298.0946,5.9315,17.9723,0.0000,25741.4000,-25741.4000,0.6674,0.0000,0.0000,0.0000,5253.3469,4.9000,1.0000,5253.3469,0.0368,0.0000,30994.7469,0.0000,-30994.7469,5.9315,-1.3658,8357.5000,0.0000,8357.5000,0.2167,2258.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2258.7838,0.0000,0.0000,0.0000,6098.7162,6098.7162,16.0095,5.9456,10.9776,-6.7494,-101240.9140,2.6082,436.8922,4.3689,16.0095,5.9204,10.9649,-6.7657,-54125.7373,1.3909,437.0882,4.3709,16.0095,5.9140,10.9618,-6.7714,-47399.6458,1.2173,437.2380,4.3724,5.2164,0.8385,0.0000,0.8385,-157777.9000,-202766.2971,-202766.2971
4967.0000,5.6212,17.8434,0.0000,120512.1000,-120512.1000,3.1245,0.0000,0.0000,0.0000,26780.4667,4.5000,1.0000,26780.4667,0.5271,0.0000,147292.5667,0.0000,-147292.5667,5.6212,-1.6761,12943.3000,0.0000,12943.3000,0.3356,3498.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3498.1892,0.0258,0.0000,0.0000,9445.1108,9445.1108,5.6212,17.6620,0.0000,17773.6000,-17773.6000,0.4608,0.0000,0.0000,0.0000,3627.2653,4.9000,1.0000,3627.2653,0.0260,0.0000,21400.8653,0.0000,-21400.8653,5.6212,-1.6761,412.0000,0.0000,412.0000,0.0107,111.3514,3.7000,1.0000,0.0000,0.0000,0.0000,111.3514,0.0003,0.0000,0.0000,300.6486,300.6486,5.6212,17.6620,0.0000,22144.2000,-22144.2000,0.5741,0.0000,0.0000,0.0000,4519.2245,4.9000,1.0000,4519.2245,0.0245,0.0000,26663.4245,0.0000,-26663.4245,5.6212,-1.6761,4676.2000,0.0000,4676.2000,0.1212,1263.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1263.8378,0.0000,0.0000,0.0000,3412.3622,3412.3622,15.8306,5.6358,10.7332,-6.0646,-90968.6453,2.3135,391.5863,3.9159,15.8306,5.6097,10.7202,-6.0796,-48636.5354,1.2337,391.7701,3.9177,15.8306,5.6031,10.7169,-6.0848,-42593.5542,1.0797,391.9072,3.9191,4.6269,0.6038,0.0000,0.6038,-142398.4000,-182198.7348,-182198.7348
4968.0000,5.3475,17.5697,0.0000,98902.7000,-98902.7000,2.5642,0.0000,0.0000,0.0000,21978.3778,4.5000,1.0000,21978.3778,0.3118,0.0000,120881.0778,0.0000,-120881.0778,5.3475,-1.9498,12943.5000,0.0000,12943.5000,0.3356,3498.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3498.2432,0.0199,0.0000,0.0000,9445.2568,9445.2568,5.3475,17.3883,0.0000,15764.9000,-15764.9000,0.4087,0.0000,0.0000,0.0000,3217.3265,4.9000,1.0000,3217.3265,0.0179,0.0000,18982.2265,0.0000,-18982.2265,5.3475,-1.9498,407.1000,0.0000,407.1000,0.0106,110.0270,3.7000,1.0000,0.0000,0.0000,0.0000,110.0270,0.0002,0.0000,0.0000,297.0730,297.0730,5.3475,17.3883,0.0000,18917.1000,-18917.1000,0.4905,0.0000,0.0000,0.0000,3860.6327,4.9000,1.0000,3860.6327,0.0153,0.0000,22777.7327,0.0000,-22777.7327,5.3475,-1.9498,1455.1000,0.0000,1455.1000,0.0377,393.2703,3.7000,1.0000,0.0000,0.0000,0.0000,393.2703,0.0000,0.0000,0.0000,1061.8297,1061.8297,15.5797,5.3627,10.4712,-5.0537,-75805.3653,1.9236,329.2798,3.2928,15.5797,5.3355,10.4576,-5.0667,-40533.2660,1.0259,329.4424,3.2944,15.5797,5.3285,10.4541,-5.0712,-35498.2462,0.8978,329.5603,3.2956,3.8473,0.3651,0.0000,0.3651,-118779.0000,-151836.8775,-151836.8775
4969.0000,5.2080,17.4303,0.0000,91510.1000,-91510.1000,2.3726,0.0000,0.0000,0.0000,20335.5778,4.5000,1.0000,20335.5778,0.2527,0.0000,111845.6778,0.0000,-111845.6778,5.2080,-2.0893,12921.0000,0.0000,12921.0000,0.3350,3492.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3492.1622,0.0175,0.0000,0.0000,9428.8378,9428.8378,5.2080,17.2489,0.0000,11927.4000,-11927.4000,0.3092,0.0000,0.0000,0.0000,2434.1633,4.9000,1.0000,2434.1633,0.0105,0.0000,14361.5633,0.0000,-14361.5633,5.2080,-2.0893,411.8000,0.0000,411.8000,0.0107,111.2973,3.7000,1.0000,0.0000,0.0000,0.0000,111.2973,0.0002,0.0000,0.0000,300.5027,300.5027,5.2080,17.2489,0.0000,16853.4000,-16853.4000,0.4370,0.0000,0.0000,0.0000,3439.4694,4.9000,1.0000,3439.4694,0.0111,0.0000,20292.8694,0.0000,-20292.8694,5.2080,-2.0893,840.9000,0.0000,840.9000,0.0218,227.2703,3.7000,1.0000,0.0000,0.0000,0.0000,227.2703,0.0000,0.0000,0.0000,613.6297,613.6297,15.3339,5.2237,10.2788,-4.5316,-67973.3195,1.7431,300.8575,3.0086,15.3339,5.1958,10.2649,-4.5436,-36349.0184,0.9296,301.0111,3.0101,15.3339,5.1885,10.2612,-4.5478,-31834.8022,0.8136,301.1207,3.0112,3.4862,0.2920,0.0000,0.2920,-106117.2000,-136157.1402,-136157.1402
4970.0000,5.1112,17.3335,0.0000,80575.2000,-80575.2000,2.0891,0.0000,0.0000,0.0000,17905.6000,4.5000,1.0000,17905.6000,0.1808,0.0000,98480.8000,0.0000,-98480.8000,5.1112,-2.1861,12915.1000,0.0000,12915.1000,0.3348,3490.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3490.5676,0.0149,0.0000,0.0000,9424.5324,9424.5324,5.1112,17.1520,0.0000,11209.1000,-11209.1000,0.2906,0.0000,0.0000,0.0000,2287.5714,4.9000,1.0000,2287.5714,0.0085,0.0000,13496.6714,0.0000,-13496.6714,5.1112,-2.1861,407.5000,0.0000,407.5000,0.0106,110.1351,3.7000,1.0000,0.0000,0.0000,0.0000,110.1351,0.0001,0.0000,0.0000,297.3649,297.3649,5.1112,17.1520,0.0000,15200.8000,-15200.8000,0.3941,0.0000,0.0000,0.0000,3102.2041,4.9000,1.0000,3102.2041,0.0083,0.0000,18303.0041,0.0000,-18303.0041,5.1112,-2.1861,381.2000,0.0000,381.2000,0.0099,103.0270,3.7000,1.0000,0.0000,0.0000,0.0000,103.0270,0.0000,0.0000,0.0000,278.1730,278.1730,15.0774,5.1272,10.1023,-4.0029,-60043.3931,1.5645,272.0983,2.7210,15.0774,5.0987,10.0881,-4.0140,-32112.0183,0.8343,272.2417,2.7224,15.0774,5.0912,10.0843,-4.0179,-28124.9939,0.7302,272.3423,2.7234,3.1291,0.2127,0.0000,0.2127,-93281.3000,-120280.4052,-120280.4052
4971.0000,5.0776,17.2998,0.0000,72228.6000,-72228.6000,1.8727,0.0000,0.0000,0.0000,16050.8000,4.5000,1.0000,16050.8000,0.1350,0.0000,88279.4000,0.0000,-88279.4000,5.0776,-2.2197,12915.4000,0.0000,12915.4000,0.3349,3490.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3490.6486,0.0126,0.0000,0.0000,9424.7514,9424.7514,5.0776,17.1184,0.0000,7481.9000,-7481.9000,0.1940,0.0000,0.0000,0.0000,1526.9184,4.9000,1.0000,1526.9184,0.0041,0.0000,9008.8184,0.0000,-9008.8184,5.0776,-2.2197,408.9000,0.0000,408.9000,0.0106,110.5135,3.7000,1.0000,0.0000,0.0000,0.0000,110.5135,0.0001,0.0000,0.0000,298.3865,298.3865,5.0776,17.1184,0.0000,13840.9000,-13840.9000,0.3589,0.0000,0.0000,0.0000,2824.6735,4.9000,1.0000,2824.6735,0.0063,0.0000,16665.5735,0.0000,-16665.5735,5.0776,-2.2197,381.2000,0.0000,381.2000,0.0099,103.0270,3.7000,1.0000,0.0000,0.0000,0.0000,103.0270,0.0000,0.0000,0.0000,278.1730,278.1730,14.7695,5.0940,9.9317,-3.4592,-51888.2043,1.3904,243.6058,2.4361,14.7695,5.0648,9.9172,-3.4693,-27754.5959,0.7415,243.7380,2.4374,14.7695,5.0571,9.9133,-3.4728,-24309.6808,0.6489,243.8294,2.4383,2.7808,0.1582,0.0000,0.1582,-79845.9000,-103952.4810,-103952.4810
4972.0000,4.9240,17.1462,0.0000,95787.2000,-95787.2000,2.4835,0.0000,0.0000,0.0000,21286.0444,4.5000,1.0000,21286.0444,0.2833,0.0000,117073.2444,0.0000,-117073.2444,4.9240,-2.3733,12920.4000,0.0000,12920.4000,0.3350,3492.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3492.0000,0.0178,0.0000,0.0000,9428.4000,9428.4000,4.9240,16.9648,0.0000,8012.6000,-8012.6000,0.2077,0.0000,0.0000,0.0000,1635.2245,4.9000,1.0000,1635.2245,0.0058,0.0000,9647.8245,0.0000,-9647.8245,4.9240,-2.3733,410.3000,0.0000,410.3000,0.0106,110.8919,3.7000,1.0000,0.0000,0.0000,0.0000,110.8919,0.0001,0.0000,0.0000,299.4081,299.4081,4.9240,16.9648,0.0000,12931.4000,-12931.4000,0.3353,0.0000,0.0000,0.0000,2639.0612,4.9000,1.0000,2639.0612,0.0060,0.0000,15570.4612,0.0000,-15570.4612,4.9240,-2.3733,840.7000,0.0000,840.7000,0.0218,227.2162,3.7000,1.0000,0.0000,0.0000,0.0000,227.2162,0.0000,0.0000,0.0000,613.4838,613.4838,15.0040,4.9402,9.9721,-4.3912,-65868.6366,1.6969,296.7914,2.9679,15.0040,4.9114,9.9577,-4.4034,-35227.5801,0.9050,296.9505,2.9695,15.0040,4.9037,9.9538,-4.4077,-30854.0215,0.7920,297.0615,2.9706,3.3939,0.3131,0.0000,0.3131,-102559.8000,-131950.2383,-131950.2383
4973.0000,5.0766,17.2989,0.0000,104889.9000,-104889.9000,2.7195,0.0000,0.0000,0.0000,23308.8667,4.5000,1.0000,23308.8667,0.3608,0.0000,128198.7667,0.0000,-128198.7667,5.0766,-2.2207,12927.5000,0.0000,12927.5000,0.3352,3493.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3493.9189,0.0201,0.0000,0.0000,9433.5811,9433.5811,5.0766,17.1174,0.0000,9089.4000,-9089.4000,0.2357,0.0000,0.0000,0.0000,1854.9796,4.9000,1.0000,1854.9796,0.0077,0.0000,10944.3796,0.0000,-10944.3796,5.0766,-2.2207,535.3000,0.0000,535.3000,0.0139,144.6757,3.7000,1.0000,0.0000,0.0000,0.0000,144.6757,0.0002,0.0000,0.0000,390.6243,390.6243,5.0766,17.1174,0.0000,13374.8000,-13374.8000,0.3468,0.0000,0.0000,0.0000,2729.5510,4.9000,1.0000,2729.5510,0.0073,0.0000,16104.3510,0.0000,-16104.3510,5.0766,-2.2207,4363.4000,0.0000,4363.4000,0.1131,1179.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1179.2973,0.0000,0.0000,0.0000,3184.1027,3184.1027,14.8740,5.0927,9.9834,-4.7335,-71002.5242,1.8820,329.0024,3.2900,14.8740,5.0641,9.9691,-4.7469,-37975.4268,1.0037,329.1770,3.2918,14.8740,5.0565,9.9653,-4.7516,-33261.2382,0.8784,329.2996,3.2930,3.7641,0.3961,0.0000,0.3961,-109527.9000,-142239.1892,-142239.1892
4974.0000,5.4322,17.6544,0.0000,194431.9000,-194431.9000,5.0410,0.0000,0.0000,0.0000,43207.0889,4.5000,1.0000,43207.0889,1.8728,0.0000,237638.9889,0.0000,-237638.9889,5.4322,-1.8651,12927.9000,0.0000,12927.9000,0.3352,3494.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3494.0270,0.0441,0.0000,0.0000,9433.8730,9433.8730,5.4322,17.4730,0.0000,401.7000,-401.7000,0.0104,0.0000,0.0000,0.0000,81.9796,4.9000,1.0000,81.9796,0.0004,0.0000,483.6796,0.0000,-483.6796,5.4322,-1.8651,490.8000,0.0000,490.8000,0.0127,132.6486,3.7000,1.0000,0.0000,0.0000,0.0000,132.6486,0.0002,0.0000,0.0000,358.1514,358.1514,5.4322,17.4730,0.0000,15483.3000,-15483.3000,0.4014,0.0000,0.0000,0.0000,3159.8571,4.9000,1.0000,3159.8571,0.0139,0.0000,18643.1571,0.0000,-18643.1571,5.4322,-1.8651,14625.2000,0.0000,14625.2000,0.3792,3952.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3952.7568,0.0000,0.0000,0.0000,10672.4432,10672.4432,15.3458,5.4472,10.3965,-7.8648,-117972.0020,3.0900,530.6254,5.3063,15.3458,5.4205,10.3832,-7.8853,-63082.0034,1.6478,530.8820,5.3088,15.3458,5.4135,10.3797,-7.8925,-55247.3526,1.4422,531.0724,5.3107,6.1799,1.9315,0.0000,1.9315,-182273.0000,-236301.3581,-236301.3581
4975.0000,5.8680,18.0902,0.0000,239678.3000,-239678.3000,6.2141,0.0000,0.0000,0.0000,53261.8444,4.5000,1.0000,53261.8444,3.3680,0.0000,292940.1444,0.0000,-292940.1444,5.8680,-1.4293,21939.9000,0.0000,21939.9000,0.5688,5929.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5929.7027,0.1196,0.0000,0.0000,16010.1973,16010.1973,5.8680,17.9088,0.0000,1779.0000,-1779.0000,0.0461,0.0000,0.0000,0.0000,363.0612,4.9000,1.0000,363.0612,0.0030,0.0000,2142.0612,0.0000,-2142.0612,5.8680,-1.4293,989.3000,0.0000,989.3000,0.0256,267.3784,3.7000,1.0000,0.0000,0.0000,0.0000,267.3784,0.0008,0.0000,0.0000,721.9216,721.9216,5.8680,17.9088,0.0000,16889.7000,-16889.7000,0.4379,0.0000,0.0000,0.0000,3446.8776,4.9000,1.0000,3446.8776,0.0186,0.0000,20336.5776,0.0000,-20336.5776,5.8680,-1.4293,15544.2000,0.0000,15544.2000,0.4030,4201.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4201.1351,0.0000,0.0000,0.0000,11343.0649,11343.0649,15.5487,5.8821,10.7154,-9.5641,-143461.7928,3.8478,651.7912,6.5179,15.5487,5.8569,10.7028,-9.5882,-76705.2798,2.0520,652.0841,6.5208,15.5487,5.8504,10.6995,-9.5966,-67176.5269,1.7959,652.3109,6.5231,7.6956,3.5099,0.0000,3.5099,-219873.6000,-287343.5994,-287343.5994
4976.0000,6.1907,18.4129,0.0000,263029.2000,-263029.2000,6.8195,0.0000,0.0000,0.0000,58450.9333,4.5000,1.0000,58450.9333,4.4432,0.0000,321480.1333,0.0000,-321480.1333,6.1907,-1.1066,26756.8000,0.0000,26756.8000,0.6937,7231.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7231.5676,0.2005,0.0000,0.0000,19525.2324,19525.2324,6.1907,18.2315,0.0000,34250.6000,-34250.6000,0.8880,0.0000,0.0000,0.0000,6989.9184,4.9000,1.0000,6989.9184,0.1742,0.0000,41240.5184,0.0000,-41240.5184,6.1907,-1.1066,1663.0000,0.0000,1663.0000,0.0431,449.4595,3.7000,1.0000,0.0000,0.0000,0.0000,449.4595,0.0029,0.0000,0.0000,1213.5405,1213.5405,6.1907,18.2315,0.0000,17952.8000,-17952.8000,0.4655,0.0000,0.0000,0.0000,3663.8367,4.9000,1.0000,3663.8367,0.0255,0.0000,21616.6367,0.0000,-21616.6367,6.1907,-1.1066,14931.5000,0.0000,14931.5000,0.3871,4035.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4035.5405,0.0000,0.0000,0.0000,10895.9595,10895.9595,16.0267,6.2040,11.1154,-11.7408,-176112.2505,4.6485,774.1056,7.7411,16.0267,6.1803,11.1035,-11.7681,-94145.1565,2.4790,774.4273,7.7443,16.0267,6.1742,11.1004,-11.7779,-82445.1491,2.1695,774.6883,7.7469,9.2970,4.8464,0.0000,4.8464,-271881.3000,-352702.5560,-352702.5560
4977.0000,6.3981,18.6203,0.0000,271361.9000,-271361.9000,7.0356,0.0000,0.0000,0.0000,60302.6444,4.5000,1.0000,60302.6444,4.8749,0.0000,331664.5444,0.0000,-331664.5444,6.3981,-0.8992,30422.7000,0.0000,30422.7000,0.7888,8222.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8222.3514,0.2520,0.0000,0.0000,22200.3486,22200.3486,6.3981,18.4389,0.0000,38799.3000,-38799.3000,1.0059,0.0000,0.0000,0.0000,7918.2245,4.9000,1.0000,7918.2245,0.2263,0.0000,46717.5245,0.0000,-46717.5245,6.3981,-0.8992,1796.4000,0.0000,1796.4000,0.0466,485.5135,3.7000,1.0000,0.0000,0.0000,0.0000,485.5135,0.0037,0.0000,0.0000,1310.8865,1310.8865,6.3981,18.4389,0.0000,20553.1000,-20553.1000,0.5329,0.0000,0.0000,0.0000,4194.5102,4.9000,1.0000,4194.5102,0.0346,0.0000,24747.6102,0.0000,-24747.6102,6.3981,-0.8992,13093.6000,0.0000,13093.6000,0.3395,3538.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3538.8108,0.0000,0.0000,0.0000,9554.7892,9554.7892,16.2395,6.4110,11.3252,-12.3192,-184788.3518,4.8746,804.5670,8.0457,16.2395,6.3879,11.3137,-12.3471,-98776.5301,2.5995,804.8890,8.0489,16.2395,6.3820,11.3107,-12.3570,-86498.7729,2.2751,805.1558,8.0516,9.7492,5.3915,0.0000,5.3915,-285401.6000,-370063.6548,-370063.6548
4978.0000,6.6061,18.8283,0.0000,278185.9000,-278185.9000,7.2125,0.0000,0.0000,0.0000,61819.0889,4.5000,1.0000,61819.0889,5.2644,0.0000,340004.9889,0.0000,-340004.9889,6.6061,-0.6912,35918.8000,0.0000,35918.8000,0.9313,9707.7838,3.7000,1.0000,0.0000,0.0000,0.0000,9707.7838,0.3281,0.0000,0.0000,26211.0162,26211.0162,6.6061,18.6469,0.0000,39993.8000,-39993.8000,1.0369,0.0000,0.0000,0.0000,8162.0000,4.9000,1.0000,8162.0000,0.2520,0.0000,48155.8000,0.0000,-48155.8000,6.6061,-0.6912,1838.5000,0.0000,1838.5000,0.0477,496.8919,3.7000,1.0000,0.0000,0.0000,0.0000,496.8919,0.0041,0.0000,0.0000,1341.6081,1341.6081,6.6061,18.6469,0.0000,23722.5000,-23722.5000,0.6150,0.0000,0.0000,0.0000,4841.3265,4.9000,1.0000,4841.3265,0.0477,0.0000,28563.8265,0.0000,-28563.8265,6.6061,-0.6912,11868.3000,0.0000,11868.3000,0.3077,3207.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3207.6486,0.0000,0.0000,0.0000,8660.6514,8660.6514,16.3248,6.6187,11.4717,-12.6672,-190007.8128,5.0755,832.5568,8.3256,16.3248,6.5961,11.4604,-12.6955,-101564.3843,2.7067,832.8803,8.3288,16.3248,6.5905,11.4576,-12.7056,-88939.1426,2.3689,833.1530,8.3315,10.1511,5.8962,0.0000,5.8962,-292276.6000,-380511.3397,-380511.3397
4979.0000,6.8545,19.0768,0.0000,303175.2000,-303175.2000,7.8604,0.0000,0.0000,0.0000,67372.2667,4.5000,1.0000,67372.2667,6.7436,0.0000,370547.4667,0.0000,-370547.4667,6.8545,-0.4428,37750.1000,0.0000,37750.1000,0.9787,10202.7297,3.7000,1.0000,0.0000,0.0000,0.0000,10202.7297,0.4279,0.0000,0.0000,27547.3703,27547.3703,6.8545,18.8954,0.0000,70915.1000,-70915.1000,1.8386,0.0000,0.0000,0.0000,14472.4694,4.9000,1.0000,14472.4694,0.7384,0.0000,85387.5694,0.0000,-85387.5694,6.8545,-0.4428,2177.9000,0.0000,2177.9000,0.0565,588.6216,3.7000,1.0000,0.0000,0.0000,0.0000,588.6216,0.0075,0.0000,0.0000,1589.2784,1589.2784,6.8545,18.8954,0.0000,25375.9000,-25375.9000,0.6579,0.0000,0.0000,0.0000,5178.7551,4.9000,1.0000,5178.7551,0.0613,0.0000,30554.6551,0.0000,-30554.6551,6.8545,-0.4428,9570.9000,0.0000,9570.9000,0.2481,2586.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2586.7297,0.0000,0.0000,0.0000,6984.1703,6984.1703,16.8858,6.8666,11.8762,-14.9942,-224913.4826,5.8201,938.5705,9.3857,16.8858,6.8450,11.8654,-15.0252,-120201.3733,3.1038,938.9120,9.3891,16.8858,6.8397,11.8627,-15.0363,-105254.0163,2.7164,939.2121,9.3921,11.6403,7.9787,0.0000,7.9787,-349967.3000,-450368.8722,-450368.8722
4980.0000,6.9891,19.2113,0.0000,317324.9000,-317324.9000,8.2272,0.0000,0.0000,0.0000,70516.6444,4.5000,1.0000,70516.6444,7.5850,0.0000,387841.5444,0.0000,-387841.5444,6.9891,-0.3082,32716.4000,0.0000,32716.4000,0.8482,8842.2703,3.7000,1.0000,0.0000,0.0000,0.0000,8842.2703,0.3826,0.0000,0.0000,23874.1297,23874.1297,6.9891,19.0299,0.0000,78937.0000,-78937.0000,2.0466,0.0000,0.0000,0.0000,16109.5918,4.9000,1.0000,16109.5918,0.9138,0.0000,95046.5918,0.0000,-95046.5918,6.9891,-0.3082,2591.4000,0.0000,2591.4000,0.0672,700.3784,3.7000,1.0000,0.0000,0.0000,0.0000,700.3784,0.0100,0.0000,0.0000,1891.0216,1891.0216,6.9891,19.0299,0.0000,28490.3000,-28490.3000,0.7387,0.0000,0.0000,0.0000,5814.3469,4.9000,1.0000,5814.3469,0.0809,0.0000,34304.6469,0.0000,-34304.6469,6.9891,-0.3082,8345.6000,0.0000,8345.6000,0.2164,2255.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2255.5676,0.0000,0.0000,0.0000,6090.0324,6090.0324,17.3506,7.0008,12.1757,-16.1596,-242393.2582,6.0721,967.0080,9.6701,17.3506,6.9798,12.1652,-16.1910,-129527.8181,3.2382,967.3473,9.6735,17.3506,6.9746,12.1626,-16.2024,-113416.5231,2.8340,967.6518,9.6765,12.1443,8.9724,0.0000,8.9724,-381098.8000,-485337.5994,-485337.5994
4981.0000,7.2999,19.5221,0.0000,330671.0000,-330671.0000,8.5733,0.0000,0.0000,0.0000,73482.4444,4.5000,1.0000,73482.4444,8.5929,0.0000,404153.4444,0.0000,-404153.4444,7.2999,0.0026,37747.1000,0.0000,37747.1000,0.9787,10201.9189,3.7000,1.0000,0.0000,0.0000,0.0000,10201.9189,0.5073,0.0000,0.0000,27545.1811,27545.1811,7.2999,19.3407,0.0000,95038.4000,-95038.4000,2.4640,0.0000,0.0000,0.0000,19395.5918,4.9000,1.0000,19395.5918,1.3552,0.0000,114433.9918,0.0000,-114433.9918,7.2999,0.0026,2473.8000,0.0000,2473.8000,0.0641,668.5946,3.7000,1.0000,0.0000,0.0000,0.0000,668.5946,0.0115,0.0000,0.0000,1805.2054,1805.2054,7.2999,19.3407,0.0000,30544.5000,-30544.5000,0.7919,0.0000,0.0000,0.0000,6233.5714,4.9000,1.0000,6233.5714,0.0991,0.0000,36778.0714,0.0000,-36778.0714,7.2999,0.0026,7426.6000,0.0000,7426.6000,0.1925,2007.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2007.1892,0.0000,0.0000,0.0000,5419.4108,5419.4108,17.6312,7.3112,12.4712,-17.3341,-260011.0005,6.5323,1027.5554,10.2756,17.6312,7.2908,12.4610,-17.3668,-138934.2848,3.4836,1027.8998,10.2790,17.6312,7.2859,12.4586,-17.3786,-121650.4251,3.0488,1028.2179,10.2822,13.0646,10.5661,0.0000,10.5661,-408606.4000,-520595.7104,-520595.7104
4982.0000,7.4680,19.6902,0.0000,343897.4000,-343897.4000,8.9162,0.0000,0.0000,0.0000,76421.6444,4.5000,1.0000,76421.6444,9.5366,0.0000,420319.0444,0.0000,-420319.0444,7.4680,0.1707,35918.4000,0.0000,35918.4000,0.9313,9707.6757,3.7000,1.0000,0.0000,0.0000,0.0000,9707.6757,0.5053,0.0000,0.0000,26210.7243,26210.7243,7.4680,19.5088,0.0000,100645.3000,-100645.3000,2.6094,0.0000,0.0000,0.0000,20539.8571,4.9000,1.0000,20539.8571,1.5429,0.0000,121185.1571,0.0000,-121185.1571,7.4680,0.1707,1644.2000,0.0000,1644.2000,0.0426,444.3784,3.7000,1.0000,0.0000,0.0000,0.0000,444.3784,0.0081,0.0000,0.0000,1199.8216,1199.8216,7.4680,19.5088,0.0000,32917.3000,-32917.3000,0.8534,0.0000,0.0000,0.0000,6717.8163,4.9000,1.0000,6717.8163,0.1175,0.0000,39635.1163,0.0000,-39635.1163,7.4680,0.1707,6507.6000,0.0000,6507.6000,0.1687,1758.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1758.8108,0.0000,0.0000,0.0000,4748.7892,4748.7892,17.9943,7.4791,12.7367,-18.2800,-274199.3552,6.7608,1051.8565,10.5186,17.9943,7.4591,12.7267,-18.3131,-146504.6983,3.6054,1052.1984,10.5220,17.9943,7.4543,12.7243,-18.3251,-128275.9293,3.1554,1052.5199,10.5252,13.5216,11.7103,0.0000,11.7103,-433389.8000,-548979.9828,-548979.9828
4983.0000,7.6605,19.8828,0.0000,355029.5000,-355029.5000,9.2048,0.0000,0.0000,0.0000,78895.4444,4.5000,1.0000,78895.4444,10.3845,0.0000,433924.9444,0.0000,-433924.9444,7.6605,0.3632,34089.6000,0.0000,34089.6000,0.8838,9213.4054,3.7000,1.0000,0.0000,0.0000,0.0000,9213.4054,0.4990,0.0000,0.0000,24876.1946,24876.1946,7.6605,19.7014,0.0000,107084.7000,-107084.7000,2.7764,0.0000,0.0000,0.0000,21854.0204,4.9000,1.0000,21854.0204,1.7661,0.0000,128938.7204,0.0000,-128938.7204,7.6605,0.3632,1585.9000,0.0000,1585.9000,0.0411,428.6216,3.7000,1.0000,0.0000,0.0000,0.0000,428.6216,0.0084,0.0000,0.0000,1157.2784,1157.2784,7.6605,19.7014,0.0000,34045.6000,-34045.6000,0.8827,0.0000,0.0000,0.0000,6948.0816,4.9000,1.0000,6948.0816,0.1302,0.0000,40993.6816,0.0000,-40993.6816,7.6605,0.3632,7426.6000,0.0000,7426.6000,0.1925,2007.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2007.1892,0.0000,0.0000,0.0000,5419.4108,5419.4108,18.2751,7.6714,12.9733,-19.0605,-285907.3852,6.9907,1077.0396,10.7704,18.2751,7.6518,12.9635,-19.0941,-152752.7758,3.7280,1077.3801,10.7738,18.2751,7.6472,12.9612,-19.1063,-133744.3017,3.2627,1077.7058,10.7771,13.9814,12.7882,0.0000,12.7882,-453057.7000,-572404.4627,-572404.4627
4984.0000,7.6571,19.8794,0.0000,345172.8000,-345172.8000,8.9492,0.0000,0.0000,0.0000,76705.0667,4.5000,1.0000,76705.0667,9.5193,0.0000,421877.8667,0.0000,-421877.8667,7.6571,0.3599,29050.5000,0.0000,29050.5000,0.7532,7851.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7851.4865,0.3822,0.0000,0.0000,21199.0135,21199.0135,7.6571,19.6980,0.0000,95679.3000,-95679.3000,2.4807,0.0000,0.0000,0.0000,19526.3878,4.9000,1.0000,19526.3878,1.3797,0.0000,115205.6878,0.0000,-115205.6878,7.6571,0.3599,2049.4000,0.0000,2049.4000,0.0531,553.8919,3.7000,1.0000,0.0000,0.0000,0.0000,553.8919,0.0100,0.0000,0.0000,1495.5081,1495.5081,7.6571,19.6980,0.0000,36928.2000,-36928.2000,0.9574,0.0000,0.0000,0.0000,7536.3673,4.9000,1.0000,7536.3673,0.1516,0.0000,44464.5673,0.0000,-44464.5673,7.6571,0.3599,8651.9000,0.0000,8651.9000,0.2243,2338.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2338.3514,0.0000,0.0000,0.0000,6313.5486,6313.5486,18.3336,7.6681,13.0009,-18.3990,-275985.1380,6.7090,1032.4655,10.3247,18.3336,7.6483,12.9910,-18.4315,-147452.0185,3.5778,1032.7948,10.3279,18.3336,7.6437,12.9887,-18.4433,-129102.8950,3.1312,1033.1071,10.3311,13.4180,11.4428,0.0000,11.4428,-438028.5000,-552540.0515,-552540.0515
4985.0000,7.5794,19.8016,0.0000,350292.8000,-350292.8000,9.0820,0.0000,0.0000,0.0000,77842.8444,4.5000,1.0000,77842.8444,9.7073,0.0000,428135.6444,0.0000,-428135.6444,7.5794,0.2821,18981.7000,0.0000,18981.7000,0.4921,5130.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5130.1892,0.2227,0.0000,0.0000,13851.5108,13851.5108,7.5794,19.6202,0.0000,81578.2000,-81578.2000,2.1151,0.0000,0.0000,0.0000,16648.6122,4.9000,1.0000,16648.6122,1.0009,0.0000,98226.8122,0.0000,-98226.8122,7.5794,0.2821,1301.9000,0.0000,1301.9000,0.0338,351.8649,3.7000,1.0000,0.0000,0.0000,0.0000,351.8649,0.0056,0.0000,0.0000,950.0351,950.0351,7.5794,19.6202,0.0000,39306.4000,-39306.4000,1.0191,0.0000,0.0000,0.0000,8021.7143,4.9000,1.0000,8021.7143,0.1687,0.0000,47328.1143,0.0000,-47328.1143,7.5794,0.2821,11408.8000,0.0000,11408.8000,0.2958,3083.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3083.4595,0.0000,0.0000,0.0000,8325.3405,8325.3405,18.5278,7.5904,13.0591,-18.3335,-275002.8886,6.5189,1000.8098,10.0081,18.5278,7.5705,13.0491,-18.3653,-146922.5801,3.4764,1001.1319,10.0113,18.5278,7.5658,13.0468,-18.3769,-128638.2158,3.0425,1001.4349,10.0143,13.0378,11.1051,0.0000,11.1051,-439485.0000,-550563.6845,-550563.6845
4986.0000,7.0926,19.3148,0.0000,256131.3000,-256131.3000,6.6407,0.0000,0.0000,0.0000,56918.0667,4.5000,1.0000,56918.0667,4.0851,0.0000,313049.3667,0.0000,-313049.3667,7.0926,-0.2047,15632.1000,0.0000,15632.1000,0.4053,4224.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4224.8919,0.1036,0.0000,0.0000,11407.2081,11407.2081,7.0926,19.1334,0.0000,47814.9000,-47814.9000,1.2397,0.0000,0.0000,0.0000,9758.1429,4.9000,1.0000,9758.1429,0.2892,0.0000,57573.0429,0.0000,-57573.0429,7.0926,-0.2047,1088.5000,0.0000,1088.5000,0.0282,294.1892,3.7000,1.0000,0.0000,0.0000,0.0000,294.1892,0.0028,0.0000,0.0000,794.3108,794.3108,7.0926,19.1334,0.0000,40946.9000,-40946.9000,1.0616,0.0000,0.0000,0.0000,8356.5102,4.9000,1.0000,8356.5102,0.1514,0.0000,49303.4102,0.0000,-49303.4102,7.0926,-0.2047,13399.9000,0.0000,13399.9000,0.3474,3621.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3621.5946,0.0000,0.0000,0.0000,9778.3054,9778.3054,17.7041,7.1046,12.4044,-13.2498,-198746.5398,4.8614,766.8569,7.6686,17.7041,7.0829,12.3935,-13.2757,-106205.5751,2.5925,767.1349,7.6713,17.7041,7.0778,12.3910,-13.2848,-92993.8806,2.2689,767.3756,7.6738,9.7229,4.6320,0.0000,4.6320,-314772.6000,-397945.9954,-397945.9954
4987.0000,6.8587,19.0810,0.0000,243491.1000,-243491.1000,6.3130,0.0000,0.0000,0.0000,54109.1333,4.5000,1.0000,54109.1333,3.5407,0.0000,297600.2333,0.0000,-297600.2333,6.8587,-0.4385,15623.1000,0.0000,15623.1000,0.4051,4222.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4222.4595,0.0921,0.0000,0.0000,11400.6405,11400.6405,6.8587,18.8996,0.0000,36177.2000,-36177.2000,0.9380,0.0000,0.0000,0.0000,7383.1020,4.9000,1.0000,7383.1020,0.1700,0.0000,43560.3020,0.0000,-43560.3020,6.8587,-0.4385,833.8000,0.0000,833.8000,0.0216,225.3514,3.7000,1.0000,0.0000,0.0000,0.0000,225.3514,0.0017,0.0000,0.0000,608.4486,608.4486,6.8587,18.8996,0.0000,39507.9000,-39507.9000,1.0243,0.0000,0.0000,0.0000,8062.8367,4.9000,1.0000,8062.8367,0.1318,0.0000,47570.7367,0.0000,-47570.7367,6.8587,-0.4385,12787.3000,0.0000,12787.3000,0.3315,3456.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3456.0270,0.0000,0.0000,0.0000,9331.2730,9331.2730,17.4032,6.8712,12.1372,-12.2319,-183477.8738,4.5167,720.4599,7.2046,17.4032,6.8488,12.1260,-12.2568,-98054.1680,2.4087,720.7330,7.2073,17.4032,6.8434,12.1233,-12.2656,-85858.8681,2.1080,720.9635,7.2096,9.0334,3.9363,0.0000,3.9363,-289932.0000,-367390.9099,-367390.9099
4988.0000,6.5035,18.7257,0.0000,170173.9000,-170173.9000,4.4121,0.0000,0.0000,0.0000,37816.4222,4.5000,1.0000,37816.4222,1.3362,0.0000,207990.3222,0.0000,-207990.3222,6.5035,-0.7938,15639.3000,0.0000,15639.3000,0.4055,4226.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4226.8378,0.0523,0.0000,0.0000,11412.4622,11412.4622,6.5035,18.5443,0.0000,18392.8000,-18392.8000,0.4769,0.0000,0.0000,0.0000,3753.6327,4.9000,1.0000,3753.6327,0.0402,0.0000,22146.4327,0.0000,-22146.4327,6.5035,-0.7938,915.3000,0.0000,915.3000,0.0237,247.3784,3.7000,1.0000,0.0000,0.0000,0.0000,247.3784,0.0011,0.0000,0.0000,667.9216,667.9216,6.5035,18.5443,0.0000,35685.7000,-35685.7000,0.9252,0.0000,0.0000,0.0000,7282.7959,4.9000,1.0000,7282.7959,0.0848,0.0000,42968.4959,0.0000,-42968.4959,6.5035,-0.7938,11715.1000,0.0000,11715.1000,0.3037,3166.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3166.2432,0.0000,0.0000,0.0000,8548.8568,8548.8568,16.5017,6.5170,11.5094,-8.4045,-126066.9811,3.2735,536.1186,5.3612,16.5017,6.4928,11.4972,-8.4241,-67392.9255,1.7457,536.3453,5.3635,16.5017,6.4868,11.4943,-8.4309,-59016.1036,1.5278,536.5240,5.3652,6.5471,1.5146,0.0000,1.5146,-195982.7000,-252476.0103,-252476.0103
4989.0000,6.1279,18.3502,0.0000,158238.4000,-158238.4000,4.1026,0.0000,0.0000,0.0000,35164.0889,4.5000,1.0000,35164.0889,1.0864,0.0000,193402.4889,0.0000,-193402.4889,6.1279,-1.1694,13235.0000,0.0000,13235.0000,0.3431,3577.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3577.0270,0.0368,0.0000,0.0000,9657.9730,9657.9730,6.1279,18.1687,0.0000,12627.9000,-12627.9000,0.3274,0.0000,0.0000,0.0000,2577.1224,4.9000,1.0000,2577.1224,0.0201,0.0000,15205.0224,0.0000,-15205.0224,6.1279,-1.1694,539.4000,0.0000,539.4000,0.0140,145.7838,3.7000,1.0000,0.0000,0.0000,0.0000,145.7838,0.0005,0.0000,0.0000,393.6162,393.6162,6.1279,18.1687,0.0000,31871.3000,-31871.3000,0.8263,0.0000,0.0000,0.0000,6504.3469,4.9000,1.0000,6504.3469,0.0613,0.0000,38375.6469,0.0000,-38375.6469,6.1279,-1.1694,9570.9000,0.0000,9570.9000,0.2481,2586.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2586.7297,0.0000,0.0000,0.0000,6984.1703,6984.1703,16.2989,6.1420,11.2204,-7.6543,-114814.2753,2.9308,485.8921,4.8589,16.2989,6.1168,11.2078,-7.6726,-61380.6501,1.5630,486.1085,4.8611,16.2989,6.1105,11.2047,-7.6789,-53752.4734,1.3679,486.2744,4.8627,5.8616,1.2051,0.0000,1.2051,-179392.3000,-229947.3988,-229947.3988
4990.0000,5.9115,18.1337,0.0000,128413.9000,-128413.9000,3.3294,0.0000,0.0000,0.0000,28536.4222,4.5000,1.0000,28536.4222,0.6211,0.0000,156950.3222,0.0000,-156950.3222,5.9115,-1.3858,12918.9000,0.0000,12918.9000,0.3349,3491.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3491.5946,0.0271,0.0000,0.0000,9427.3054,9427.3054,5.9115,17.9523,0.0000,13177.4000,-13177.4000,0.3416,0.0000,0.0000,0.0000,2689.2653,4.9000,1.0000,2689.2653,0.0173,0.0000,15866.6653,0.0000,-15866.6653,5.9115,-1.3858,415.6000,0.0000,415.6000,0.0108,112.3243,3.7000,1.0000,0.0000,0.0000,0.0000,112.3243,0.0003,0.0000,0.0000,303.2757,303.2757,5.9115,17.9523,0.0000,26994.6000,-26994.6000,0.6999,0.0000,0.0000,0.0000,5509.1020,4.9000,1.0000,5509.1020,0.0389,0.0000,32503.7020,0.0000,-32503.7020,5.9115,-1.3858,8345.6000,0.0000,8345.6000,0.2164,2255.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2255.5676,0.0000,0.0000,0.0000,6090.0324,6090.0324,15.8712,5.9262,10.8987,-6.3073,-94609.8458,2.4665,414.5494,4.1455,15.8712,5.8999,10.8855,-6.3234,-50587.4057,1.3153,414.7448,4.1474,15.8712,5.8932,10.8822,-6.3290,-44302.8245,1.1512,414.8900,4.1489,4.9330,0.7046,0.0000,0.7046,-146905.8000,-189500.0761,-189500.0761
4991.0000,5.6181,17.8403,0.0000,112365.7000,-112365.7000,2.9133,0.0000,0.0000,0.0000,24970.1556,4.5000,1.0000,24970.1556,0.4355,0.0000,137335.8556,0.0000,-137335.8556,5.6181,-1.6792,12927.5000,0.0000,12927.5000,0.3352,3493.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3493.9189,0.0228,0.0000,0.0000,9433.5811,9433.5811,5.6181,17.6589,0.0000,13188.7000,-13188.7000,0.3419,0.0000,0.0000,0.0000,2691.5714,4.9000,1.0000,2691.5714,0.0151,0.0000,15880.2714,0.0000,-15880.2714,5.6181,-1.6792,405.7000,0.0000,405.7000,0.0105,109.6486,3.7000,1.0000,0.0000,0.0000,0.0000,109.6486,0.0002,0.0000,0.0000,296.0514,296.0514,5.6181,17.6589,0.0000,22481.3000,-22481.3000,0.5829,0.0000,0.0000,0.0000,4588.0204,4.9000,1.0000,4588.0204,0.0239,0.0000,27069.3204,0.0000,-27069.3204,5.6181,-1.6792,4669.7000,0.0000,4669.7000,0.1211,1262.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1262.0811,0.0000,0.0000,0.0000,3407.6189,3407.6189,15.6849,5.6333,10.6591,-5.5632,-83447.2887,2.1524,365.4853,3.6549,15.6849,5.6061,10.6455,-5.5777,-44621.6860,1.1479,365.6656,3.6567,15.6849,5.5991,10.6420,-5.5827,-39079.2213,1.0046,365.7963,3.6580,4.3049,0.4975,0.0000,0.4975,-130032.8000,-167148.1960,-167148.1960
4992.0000,5.3603,17.5826,0.0000,91862.0000,-91862.0000,2.3817,0.0000,0.0000,0.0000,20413.7778,4.5000,1.0000,20413.7778,0.2556,0.0000,112275.7778,0.0000,-112275.7778,5.3603,-1.9370,12927.8000,0.0000,12927.8000,0.3352,3494.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3494.0000,0.0177,0.0000,0.0000,9433.8000,9433.8000,5.3603,17.4012,0.0000,12624.3000,-12624.3000,0.3273,0.0000,0.0000,0.0000,2576.3878,4.9000,1.0000,2576.3878,0.0117,0.0000,15200.6878,0.0000,-15200.6878,5.3603,-1.9370,413.0000,0.0000,413.0000,0.0107,111.6216,3.7000,1.0000,0.0000,0.0000,0.0000,111.6216,0.0002,0.0000,0.0000,301.3784,301.3784,5.3603,17.4012,0.0000,18620.3000,-18620.3000,0.4828,0.0000,0.0000,0.0000,3800.0612,4.9000,1.0000,3800.0612,0.0141,0.0000,22420.3612,0.0000,-22420.3612,5.3603,-1.9370,1453.3000,0.0000,1453.3000,0.0377,392.7838,3.7000,1.0000,0.0000,0.0000,0.0000,392.7838,0.0000,0.0000,0.0000,1060.5162,1060.5162,15.4474,5.3762,10.4118,-4.6294,-69441.1349,1.7877,306.7850,3.0679,15.4474,5.3479,10.3977,-4.6420,-37135.7816,0.9533,306.9439,3.0694,15.4474,5.3406,10.3940,-4.6463,-32524.2156,0.8343,307.0561,3.0706,3.5753,0.2992,0.0000,0.2992,-108312.5000,-139101.1322,-139101.1322
