Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4993.0000,5.2296,17.4519,0.0000,86327.5000,-86327.5000,2.2382,0.0000,0.0000,0.0000,19183.8889,4.5000,1.0000,19183.8889,0.2162,0.0000,105511.3889,0.0000,-105511.3889,5.2296,-2.0676,12913.4000,0.0000,12913.4000,0.3348,3490.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3490.1081,0.0160,0.0000,0.0000,9423.2919,9423.2919,5.2296,17.2705,0.0000,10005.6000,-10005.6000,0.2594,0.0000,0.0000,0.0000,2041.9592,4.9000,1.0000,2041.9592,0.0076,0.0000,12047.5592,0.0000,-12047.5592,5.2296,-2.0676,406.1000,0.0000,406.1000,0.0105,109.7568,3.7000,1.0000,0.0000,0.0000,0.0000,109.7568,0.0001,0.0000,0.0000,296.3432,296.3432,5.2296,17.2705,0.0000,15981.2000,-15981.2000,0.4143,0.0000,0.0000,0.0000,3261.4694,4.9000,1.0000,3261.4694,0.0095,0.0000,19242.6694,0.0000,-19242.6694,5.2296,-2.0676,840.1000,0.0000,840.1000,0.0218,227.0541,3.7000,1.0000,0.0000,0.0000,0.0000,227.0541,0.0000,0.0000,0.0000,613.0459,613.0459,15.2293,5.2459,10.2376,-4.2088,-63131.5676,1.6395,283.4816,2.8348,15.2293,5.2170,10.2231,-4.2206,-33764.6923,0.8743,283.6331,2.8363,15.2293,5.2094,10.2193,-4.2247,-29572.6765,0.7652,283.7385,2.8374,3.2791,0.2494,0.0000,0.2494,-98154.7000,-126468.9364,-126468.9364
4994.0000,5.1518,17.3740,0.0000,76831.3000,-76831.3000,1.9920,0.0000,0.0000,0.0000,17073.6222,4.5000,1.0000,17073.6222,0.1587,0.0000,93904.9222,0.0000,-93904.9222,5.1518,-2.1455,12904.4000,0.0000,12904.4000,0.3346,3487.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3487.6757,0.0136,0.0000,0.0000,9416.7243,9416.7243,5.1518,17.1926,0.0000,7675.5000,-7675.5000,0.1990,0.0000,0.0000,0.0000,1566.4286,4.9000,1.0000,1566.4286,0.0045,0.0000,9241.9286,0.0000,-9241.9286,5.1518,-2.1455,411.2000,0.0000,411.2000,0.0107,111.1351,3.7000,1.0000,0.0000,0.0000,0.0000,111.1351,0.0001,0.0000,0.0000,300.0649,300.0649,5.1518,17.1926,0.0000,14250.0000,-14250.0000,0.3695,0.0000,0.0000,0.0000,2908.1633,4.9000,1.0000,2908.1633,0.0069,0.0000,17158.1633,0.0000,-17158.1633,5.1518,-2.1455,381.0000,0.0000,381.0000,0.0099,102.9730,3.7000,1.0000,0.0000,0.0000,0.0000,102.9730,0.0000,0.0000,0.0000,278.0270,278.0270,14.9612,5.1685,10.0648,-3.6708,-55061.3316,1.4578,253.9418,2.5394,14.9612,5.1388,10.0500,-3.6815,-29452.2247,0.7774,254.0818,2.5408,14.9612,5.1310,10.0461,-3.6852,-25796.6415,0.6804,254.1776,2.5418,2.9156,0.1838,0.0000,0.1838,-85060.2000,-110310.1978,-110310.1978
4995.0000,5.1200,17.3423,0.0000,68421.2000,-68421.2000,1.7739,0.0000,0.0000,0.0000,15204.7111,4.5000,1.0000,15204.7111,0.1171,0.0000,83625.9111,0.0000,-83625.9111,5.1200,-2.1772,12899.6000,0.0000,12899.6000,0.3344,3486.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3486.3784,0.0118,0.0000,0.0000,9413.2216,9413.2216,5.1200,17.1609,0.0000,6957.4000,-6957.4000,0.1804,0.0000,0.0000,0.0000,1419.8776,4.9000,1.0000,1419.8776,0.0035,0.0000,8377.2776,0.0000,-8377.2776,5.1200,-2.1772,406.6000,0.0000,406.6000,0.0105,109.8919,3.7000,1.0000,0.0000,0.0000,0.0000,109.8919,0.0001,0.0000,0.0000,296.7081,296.7081,5.1200,17.1609,0.0000,13083.7000,-13083.7000,0.3392,0.0000,0.0000,0.0000,2670.1429,4.9000,1.0000,2670.1429,0.0054,0.0000,15753.8429,0.0000,-15753.8429,5.1200,-2.1772,381.0000,0.0000,381.0000,0.0099,102.9730,3.7000,1.0000,0.0000,0.0000,0.0000,102.9730,0.0000,0.0000,0.0000,278.0270,278.0270,14.6912,5.1370,9.9141,-3.2532,-48797.5903,1.3242,232.1828,2.3218,14.6912,5.1068,9.8990,-3.2632,-26105.3448,0.7062,232.3141,2.3231,14.6912,5.0988,9.8950,-3.2666,-22866.1397,0.6180,232.4029,2.3240,2.6484,0.1379,0.0000,0.1379,-74775.1000,-97769.0748,-97769.0748
4996.0000,4.9531,17.1754,0.0000,91466.0000,-91466.0000,2.3714,0.0000,0.0000,0.0000,20325.7778,4.5000,1.0000,20325.7778,0.2506,0.0000,111791.7778,0.0000,-111791.7778,4.9531,-2.3442,12899.8000,0.0000,12899.8000,0.3345,3486.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3486.4324,0.0167,0.0000,0.0000,9413.3676,9413.3676,4.9531,16.9939,0.0000,7475.3000,-7475.3000,0.1938,0.0000,0.0000,0.0000,1525.5714,4.9000,1.0000,1525.5714,0.0050,0.0000,9000.8714,0.0000,-9000.8714,4.9531,-2.3442,411.3000,0.0000,411.3000,0.0107,111.1622,3.7000,1.0000,0.0000,0.0000,0.0000,111.1622,0.0001,0.0000,0.0000,300.1378,300.1378,4.9531,16.9939,0.0000,12497.2000,-12497.2000,0.3240,0.0000,0.0000,0.0000,2550.4490,4.9000,1.0000,2550.4490,0.0055,0.0000,15047.6490,0.0000,-15047.6490,4.9531,-2.3442,839.8000,0.0000,839.8000,0.0218,226.9730,3.7000,1.0000,0.0000,0.0000,0.0000,226.9730,0.0000,0.0000,0.0000,612.8270,612.8270,14.9471,4.9700,9.9585,-4.1767,-62651.0475,1.6281,284.9125,2.8491,14.9471,4.9400,9.9436,-4.1889,-33511.1242,0.8682,285.0717,2.8507,14.9471,4.9320,9.9396,-4.1931,-29351.7941,0.7599,285.1803,2.8518,3.2561,0.2779,0.0000,0.2779,-97287.6000,-125513.9658,-125513.9658
4997.0000,5.1104,17.3326,0.0000,100684.2000,-100684.2000,2.6104,0.0000,0.0000,0.0000,22374.2667,4.5000,1.0000,22374.2667,0.3230,0.0000,123058.4667,0.0000,-123058.4667,5.1104,-2.1869,12906.0000,0.0000,12906.0000,0.3346,3488.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3488.1081,0.0188,0.0000,0.0000,9417.8919,9417.8919,5.1104,17.1512,0.0000,7588.6000,-7588.6000,0.1967,0.0000,0.0000,0.0000,1548.6939,4.9000,1.0000,1548.6939,0.0057,0.0000,9137.2939,0.0000,-9137.2939,5.1104,-2.1869,529.3000,0.0000,529.3000,0.0137,143.0541,3.7000,1.0000,0.0000,0.0000,0.0000,143.0541,0.0002,0.0000,0.0000,386.2459,386.2459,5.1104,17.1512,0.0000,13002.1000,-13002.1000,0.3371,0.0000,0.0000,0.0000,2653.4898,4.9000,1.0000,2653.4898,0.0067,0.0000,15655.5898,0.0000,-15655.5898,5.1104,-2.1869,4357.5000,0.0000,4357.5000,0.1130,1177.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1177.7027,0.0000,0.0000,0.0000,3179.7973,3179.7973,14.8084,5.1271,9.9677,-4.4878,-67317.3357,1.8028,315.3640,3.1536,14.8084,5.0974,9.9529,-4.5012,-36009.4602,0.9614,315.5387,3.1554,14.8084,5.0894,9.9489,-4.5058,-31540.6193,0.8414,315.6585,3.1566,3.6056,0.3544,0.0000,0.3544,-103482.1000,-134867.4152,-134867.4152
4998.0000,5.4447,17.6669,0.0000,188599.9000,-188599.9000,4.8898,0.0000,0.0000,0.0000,41911.0889,4.5000,1.0000,41911.0889,1.7244,0.0000,230510.9889,0.0000,-230510.9889,5.4447,-1.8526,12912.4000,0.0000,12912.4000,0.3348,3489.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3489.8378,0.0421,0.0000,0.0000,9422.5622,9422.5622,5.4447,17.4855,0.0000,412.8000,-412.8000,0.0107,0.0000,0.0000,0.0000,84.2449,4.9000,1.0000,84.2449,0.0004,0.0000,497.0449,0.0000,-497.0449,5.4447,-1.8526,497.2000,0.0000,497.2000,0.0129,134.3784,3.7000,1.0000,0.0000,0.0000,0.0000,134.3784,0.0002,0.0000,0.0000,362.8216,362.8216,5.4447,17.4855,0.0000,14598.4000,-14598.4000,0.3785,0.0000,0.0000,0.0000,2979.2653,4.9000,1.0000,2979.2653,0.0121,0.0000,17577.6653,0.0000,-17577.6653,5.4447,-1.8526,14604.7000,0.0000,14604.7000,0.3787,3947.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3947.2162,0.0000,0.0000,0.0000,10657.4838,10657.4838,15.2943,5.4602,10.3773,-7.5927,-113891.1412,3.0026,516.0580,5.1606,15.2943,5.4326,10.3634,-7.6134,-60907.1717,1.6013,516.3188,5.1632,15.2943,5.4252,10.3598,-7.6206,-53344.5186,1.4014,516.5075,5.1651,6.0053,1.7793,0.0000,1.7793,-175596.8000,-228142.8315,-228142.8315
4999.0000,5.8702,18.0924,0.0000,230902.0000,-230902.0000,5.9866,0.0000,0.0000,0.0000,51311.5556,4.5000,1.0000,51311.5556,3.0437,0.0000,282213.5556,0.0000,-282213.5556,5.8702,-1.4271,21914.2000,0.0000,21914.2000,0.5682,5922.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5922.7568,0.1130,0.0000,0.0000,15991.4432,15991.4432,5.8702,17.9110,0.0000,1117.0000,-1117.0000,0.0290,0.0000,0.0000,0.0000,227.9592,4.9000,1.0000,227.9592,0.0017,0.0000,1344.9592,0.0000,-1344.9592,5.8702,-1.4271,989.0000,0.0000,989.0000,0.0256,267.2973,3.7000,1.0000,0.0000,0.0000,0.0000,267.2973,0.0007,0.0000,0.0000,721.7027,721.7027,5.8702,17.9110,0.0000,15555.6000,-15555.6000,0.4033,0.0000,0.0000,0.0000,3174.6122,4.9000,1.0000,3174.6122,0.0152,0.0000,18730.2122,0.0000,-18730.2122,5.8702,-1.4271,15522.4000,0.0000,15522.4000,0.4024,4195.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4195.2432,0.0000,0.0000,0.0000,11327.1568,11327.1568,15.4593,5.8849,10.6721,-9.1276,-136913.4707,3.7075,629.1954,6.2920,15.4593,5.8587,10.6590,-9.1517,-73213.7381,1.9772,629.4922,6.2949,15.4593,5.8518,10.6556,-9.1602,-64121.2155,1.7304,629.7155,6.2972,7.4151,3.1744,0.0000,3.1744,-209149.0000,-274248.4243,-274248.4243
5000.0000,6.1507,18.3730,0.0000,250032.4000,-250032.4000,6.4826,0.0000,0.0000,0.0000,55562.7556,4.5000,1.0000,55562.7556,3.8642,0.0000,305595.1556,0.0000,-305595.1556,6.1507,-1.1466,26729.1000,0.0000,26729.1000,0.6930,7224.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7224.0811,0.1829,0.0000,0.0000,19505.0189,19505.0189,6.1507,18.1915,0.0000,27733.1000,-27733.1000,0.7190,0.0000,0.0000,0.0000,5659.8163,4.9000,1.0000,5659.8163,0.1173,0.0000,33392.9163,0.0000,-33392.9163,6.1507,-1.1466,1660.1000,0.0000,1660.1000,0.0430,448.6757,3.7000,1.0000,0.0000,0.0000,0.0000,448.6757,0.0024,0.0000,0.0000,1211.4243,1211.4243,6.1507,18.1915,0.0000,15100.7000,-15100.7000,0.3915,0.0000,0.0000,0.0000,3081.7755,4.9000,1.0000,3081.7755,0.0167,0.0000,18182.4755,0.0000,-18182.4755,6.1507,-1.1466,14910.6000,0.0000,14910.6000,0.3866,4029.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4029.8919,0.0000,0.0000,0.0000,10880.7081,10880.7081,15.8356,6.1647,11.0002,-10.8368,-162551.2931,4.3578,729.2746,7.2927,15.8356,6.1398,10.9877,-10.8637,-86909.6789,2.3240,729.5967,7.2960,15.8356,6.1333,10.9845,-10.8732,-76112.4240,2.0339,729.8484,7.2985,8.7157,4.1836,0.0000,4.1836,-249566.4000,-325573.3960,-325573.3960
5001.0000,6.3284,18.5506,0.0000,259396.4000,-259396.4000,6.7253,0.0000,0.0000,0.0000,57643.6444,4.5000,1.0000,57643.6444,4.3013,0.0000,317040.0444,0.0000,-317040.0444,6.3284,-0.9689,30384.7000,0.0000,30384.7000,0.7878,8212.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8212.0811,0.2309,0.0000,0.0000,22172.6189,22172.6189,6.3284,18.3692,0.0000,30792.7000,-30792.7000,0.7984,0.0000,0.0000,0.0000,6284.2245,4.9000,1.0000,6284.2245,0.1475,0.0000,37076.9245,0.0000,-37076.9245,6.3284,-0.9689,1794.6000,0.0000,1794.6000,0.0465,485.0270,3.7000,1.0000,0.0000,0.0000,0.0000,485.0270,0.0029,0.0000,0.0000,1309.5730,1309.5730,6.3284,18.3692,0.0000,15787.4000,-15787.4000,0.4093,0.0000,0.0000,0.0000,3221.9184,4.9000,1.0000,3221.9184,0.0183,0.0000,19009.3184,0.0000,-19009.3184,6.3284,-0.9689,13075.3000,0.0000,13075.3000,0.3390,3533.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3533.8649,0.0000,0.0000,0.0000,9541.4351,9541.4351,16.0115,6.3420,11.1767,-11.3208,-169811.6451,4.5531,756.2582,7.5626,16.0115,6.3177,11.1646,-11.3482,-90785.8335,2.4281,756.5813,7.5658,16.0115,6.3114,11.1615,-11.3579,-79505.1816,2.1251,756.8384,7.5684,9.1063,4.7010,0.0000,4.7010,-260721.9000,-340102.6603,-340102.6603
5002.0000,6.5204,18.7426,0.0000,267721.6000,-267721.6000,6.9412,0.0000,0.0000,0.0000,59493.6889,4.5000,1.0000,59493.6889,4.7299,0.0000,327215.2889,0.0000,-327215.2889,6.5204,-0.7769,35873.7000,0.0000,35873.7000,0.9301,9695.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9695.5946,0.3034,0.0000,0.0000,26178.1054,26178.1054,6.5204,18.5612,0.0000,31397.0000,-31397.0000,0.8140,0.0000,0.0000,0.0000,6407.5510,4.9000,1.0000,6407.5510,0.1627,0.0000,37804.5510,0.0000,-37804.5510,6.5204,-0.7769,1837.3000,0.0000,1837.3000,0.0476,496.5676,3.7000,1.0000,0.0000,0.0000,0.0000,496.5676,0.0033,0.0000,0.0000,1340.7324,1340.7324,6.5204,18.5612,0.0000,17684.0000,-17684.0000,0.4585,0.0000,0.0000,0.0000,3608.9796,4.9000,1.0000,3608.9796,0.0235,0.0000,21292.9796,0.0000,-21292.9796,6.5204,-0.7769,11851.7000,0.0000,11851.7000,0.3073,3203.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3203.1622,0.0000,0.0000,0.0000,8648.5378,8648.5378,16.0777,6.5337,11.3057,-11.6552,-174828.0105,4.7493,784.5427,7.8454,16.0777,6.5099,11.2938,-11.6832,-93465.9500,2.5328,784.8688,7.8487,16.0777,6.5038,11.2908,-11.6931,-81851.4833,2.2166,785.1324,7.8513,9.4987,5.2228,0.0000,5.2228,-267239.9000,-350145.4438,-350145.4438
5003.0000,6.6167,18.8389,0.0000,277738.6000,-277738.6000,7.2009,0.0000,0.0000,0.0000,61719.6889,4.5000,1.0000,61719.6889,5.2427,0.0000,339458.2889,0.0000,-339458.2889,6.6167,-0.6806,37706.9000,0.0000,37706.9000,0.9776,10191.0541,3.7000,1.0000,0.0000,0.0000,0.0000,10191.0541,0.3441,0.0000,0.0000,27515.8459,27515.8459,6.6167,18.6575,0.0000,34390.8000,-34390.8000,0.8916,0.0000,0.0000,0.0000,7018.5306,4.9000,1.0000,7018.5306,0.1974,0.0000,41409.3306,0.0000,-41409.3306,6.6167,-0.6806,2165.3000,0.0000,2165.3000,0.0561,585.2162,3.7000,1.0000,0.0000,0.0000,0.0000,585.2162,0.0043,0.0000,0.0000,1580.0838,1580.0838,6.6167,18.6575,0.0000,18753.1000,-18753.1000,0.4862,0.0000,0.0000,0.0000,3827.1633,4.9000,1.0000,3827.1633,0.0265,0.0000,22580.2633,0.0000,-22580.2633,6.6167,-0.6806,9557.6000,0.0000,9557.6000,0.2478,2583.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2583.1351,0.0000,0.0000,0.0000,6974.4649,6974.4649,16.2766,6.6298,11.4532,-12.2293,-183439.3999,4.9301,809.3420,8.0934,16.2766,6.6064,11.4415,-12.2579,-98062.8415,2.6292,809.6702,8.0967,16.2766,6.6005,11.4385,-12.2679,-85875.2468,2.3010,809.9394,8.0994,9.8603,5.8150,0.0000,5.8150,-281452.7000,-367377.4882,-367377.4882
5004.0000,6.5889,18.8111,0.0000,285950.0000,-285950.0000,7.4138,0.0000,0.0000,0.0000,63544.4444,4.5000,1.0000,63544.4444,5.6132,0.0000,349494.4444,0.0000,-349494.4444,6.5889,-0.7084,32673.6000,0.0000,32673.6000,0.8471,8830.7027,3.7000,1.0000,0.0000,0.0000,0.0000,8830.7027,0.2907,0.0000,0.0000,23842.8973,23842.8973,6.5889,18.6297,0.0000,32252.1000,-32252.1000,0.8362,0.0000,0.0000,0.0000,6582.0612,4.9000,1.0000,6582.0612,0.1776,0.0000,38834.1612,0.0000,-38834.1612,6.5889,-0.7084,2589.3000,0.0000,2589.3000,0.0671,699.8108,3.7000,1.0000,0.0000,0.0000,0.0000,699.8108,0.0051,0.0000,0.0000,1889.4892,1889.4892,6.5889,18.6297,0.0000,19220.6000,-19220.6000,0.4983,0.0000,0.0000,0.0000,3922.5714,4.9000,1.0000,3922.5714,0.0274,0.0000,23143.1714,0.0000,-23143.1714,6.5889,-0.7084,8334.0000,0.0000,8334.0000,0.2161,2252.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2252.4324,0.0000,0.0000,0.0000,6081.5676,6081.5676,16.5532,6.6019,11.5775,-12.6387,-189581.1468,4.9393,806.6017,8.0660,16.5532,6.5787,11.5659,-12.6671,-101336.7742,2.6341,806.9249,8.0692,16.5532,6.5728,11.5630,-12.6771,-88739.9021,2.3053,807.1915,8.0719,9.8786,6.1141,0.0000,6.1141,-293825.8000,-379657.8230,-379657.8230
5005.0000,6.7742,18.9964,0.0000,294552.0000,-294552.0000,7.6368,0.0000,0.0000,0.0000,65456.0000,4.5000,1.0000,65456.0000,6.1544,0.0000,360008.0000,0.0000,-360008.0000,6.7742,-0.5231,37702.9000,0.0000,37702.9000,0.9775,10189.9730,3.7000,1.0000,0.0000,0.0000,0.0000,10189.9730,0.3779,0.0000,0.0000,27512.9270,27512.9270,6.7742,18.8150,0.0000,41192.2000,-41192.2000,1.0680,0.0000,0.0000,0.0000,8406.5714,4.9000,1.0000,8406.5714,0.2798,0.0000,49598.7714,0.0000,-49598.7714,6.7742,-0.5231,2473.1000,0.0000,2473.1000,0.0641,668.4054,3.7000,1.0000,0.0000,0.0000,0.0000,668.4054,0.0057,0.0000,0.0000,1804.6946,1804.6946,6.7742,18.8150,0.0000,18933.8000,-18933.8000,0.4909,0.0000,0.0000,0.0000,3864.0408,4.9000,1.0000,3864.0408,0.0271,0.0000,22797.8408,0.0000,-22797.8408,6.7742,-0.5231,7416.4000,0.0000,7416.4000,0.1923,2004.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2004.4324,0.0000,0.0000,0.0000,5411.9676,5411.9676,16.6600,6.7869,11.7234,-13.2387,-198581.1097,5.2148,846.3708,8.4637,16.6600,6.7641,11.7120,-13.2681,-106144.7049,2.7810,846.7011,8.4670,16.6600,6.7585,11.7092,-13.2785,-92949.2084,2.4339,846.9779,8.4698,10.4296,6.8448,0.0000,6.8448,-307085.6000,-397675.0231,-397675.0231
5006.0000,6.8718,19.0940,0.0000,309000.4000,-309000.4000,8.0114,0.0000,0.0000,0.0000,68666.7556,4.5000,1.0000,68666.7556,7.0179,0.0000,377667.1556,0.0000,-377667.1556,6.8718,-0.4255,35876.4000,0.0000,35876.4000,0.9302,9696.3243,3.7000,1.0000,0.0000,0.0000,0.0000,9696.3243,0.3896,0.0000,0.0000,26180.0757,26180.0757,6.8718,18.9126,0.0000,54616.1000,-54616.1000,1.4160,0.0000,0.0000,0.0000,11146.1429,4.9000,1.0000,11146.1429,0.4657,0.0000,65762.2429,0.0000,-65762.2429,6.8718,-0.4255,1643.0000,0.0000,1643.0000,0.0426,444.0541,3.7000,1.0000,0.0000,0.0000,0.0000,444.0541,0.0045,0.0000,0.0000,1198.9459,1198.9459,6.8718,18.9126,0.0000,21002.6000,-21002.6000,0.5445,0.0000,0.0000,0.0000,4286.2449,4.9000,1.0000,4286.2449,0.0357,0.0000,25288.8449,0.0000,-25288.8449,6.8718,-0.4255,6498.7000,0.0000,6498.7000,0.1685,1756.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1756.4054,0.0000,0.0000,0.0000,4742.2946,4742.2946,17.0575,6.8842,11.9709,-14.5355,-218031.8247,5.5566,892.5232,8.9252,17.0575,6.8620,11.9598,-14.5659,-116527.4446,2.9632,892.8598,8.9286,17.0575,6.8565,11.9570,-14.5768,-102037.6578,2.5934,893.1479,8.9315,11.1132,7.9134,0.0000,7.9134,-340601.0000,-436596.9271,-436596.9271
5007.0000,7.0189,19.2411,0.0000,317875.1000,-317875.1000,8.2415,0.0000,0.0000,0.0000,70638.9111,4.5000,1.0000,70638.9111,7.5795,0.0000,388514.0111,0.0000,-388514.0111,7.0189,-0.2784,34049.1000,0.0000,34049.1000,0.8828,9202.4595,3.7000,1.0000,0.0000,0.0000,0.0000,9202.4595,0.3860,0.0000,0.0000,24846.6405,24846.6405,7.0189,19.0597,0.0000,63372.3000,-63372.3000,1.6430,0.0000,0.0000,0.0000,12933.1224,4.9000,1.0000,12933.1224,0.6152,0.0000,76305.4224,0.0000,-76305.4224,7.0189,-0.2784,1588.7000,0.0000,1588.7000,0.0412,429.3784,3.7000,1.0000,0.0000,0.0000,0.0000,429.3784,0.0049,0.0000,0.0000,1159.3216,1159.3216,7.0189,19.0597,0.0000,23469.9000,-23469.9000,0.6085,0.0000,0.0000,0.0000,4789.7755,4.9000,1.0000,4789.7755,0.0485,0.0000,28259.6755,0.0000,-28259.6755,7.0189,-0.2784,7416.4000,0.0000,7416.4000,0.1923,2004.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2004.4324,0.0000,0.0000,0.0000,5411.9676,5411.9676,17.3291,7.0311,12.1801,-15.3705,-230557.6595,5.8046,924.2396,9.2424,17.3291,7.0093,12.1692,-15.4017,-123213.5330,3.0955,924.5785,9.2458,17.3291,7.0039,12.1665,-15.4129,-107889.9869,2.7091,924.8734,9.2487,11.6093,8.6341,0.0000,8.6341,-361663.1000,-461661.1793,-461661.1793
5008.0000,7.0954,19.3176,0.0000,318943.3000,-318943.3000,8.2692,0.0000,0.0000,0.0000,70876.2889,4.5000,1.0000,70876.2889,7.6102,0.0000,389819.5889,0.0000,-389819.5889,7.0954,-0.2019,29015.6000,0.0000,29015.6000,0.7523,7842.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7842.0541,0.3200,0.0000,0.0000,21173.5459,21173.5459,7.0954,19.1362,0.0000,69100.3000,-69100.3000,1.7916,0.0000,0.0000,0.0000,14102.1020,4.9000,1.0000,14102.1020,0.7076,0.0000,83202.4020,0.0000,-83202.4020,7.0954,-0.2019,2038.4000,0.0000,2038.4000,0.0528,550.9189,3.7000,1.0000,0.0000,0.0000,0.0000,550.9189,0.0069,0.0000,0.0000,1487.4811,1487.4811,7.0954,19.1362,0.0000,26753.9000,-26753.9000,0.6936,0.0000,0.0000,0.0000,5459.9796,4.9000,1.0000,5459.9796,0.0678,0.0000,32213.8796,0.0000,-32213.8796,7.0954,-0.2019,8639.9000,0.0000,8639.9000,0.2240,2335.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2335.1081,0.0000,0.0000,0.0000,6304.7919,6304.7919,17.5746,7.1074,12.3410,-15.8574,-237861.2145,5.8917,931.8349,9.3183,17.5746,7.0858,12.3302,-15.8887,-127109.4688,3.1420,932.1708,9.3217,17.5746,7.0806,12.3276,-15.8999,-111299.3683,2.7498,932.4659,9.3247,11.7835,8.7126,0.0000,8.7126,-375103.6000,-476270.0516,-476270.0516
5009.0000,6.9934,19.2156,0.0000,323014.8000,-323014.8000,8.3748,0.0000,0.0000,0.0000,71781.0667,4.5000,1.0000,71781.0667,7.6934,0.0000,394795.8667,0.0000,-394795.8667,6.9934,-0.3039,18960.3000,0.0000,18960.3000,0.4916,5124.4054,3.7000,1.0000,0.0000,0.0000,0.0000,5124.4054,0.1808,0.0000,0.0000,13835.8946,13835.8946,6.9934,19.0342,0.0000,50814.9000,-50814.9000,1.3175,0.0000,0.0000,0.0000,10370.3878,4.9000,1.0000,10370.3878,0.3960,0.0000,61185.2878,0.0000,-61185.2878,6.9934,-0.3039,1308.8000,0.0000,1308.8000,0.0339,353.7297,3.7000,1.0000,0.0000,0.0000,0.0000,353.7297,0.0036,0.0000,0.0000,955.0703,955.0703,6.9934,19.0342,0.0000,28505.8000,-28505.8000,0.7391,0.0000,0.0000,0.0000,5817.5102,4.9000,1.0000,5817.5102,0.0746,0.0000,34323.3102,0.0000,-34323.3102,6.9934,-0.3039,11392.9000,0.0000,11392.9000,0.2954,3079.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3079.1622,0.0000,0.0000,0.0000,8313.7378,8313.7378,17.7584,7.0055,12.3820,-15.5558,-233336.2874,5.6261,888.2998,8.8830,17.7584,6.9837,12.3711,-15.5858,-124686.7508,3.0003,888.6232,8.8862,17.7584,6.9785,12.3684,-15.5967,-109176.7237,2.6258,888.9047,8.8890,11.2522,8.3483,0.0000,8.3483,-370673.5000,-467199.7619,-467199.7619
5010.0000,6.5777,18.8000,0.0000,224652.3000,-224652.3000,5.8245,0.0000,0.0000,0.0000,49922.7333,4.5000,1.0000,49922.7333,2.8268,0.0000,274575.0333,0.0000,-274575.0333,6.5777,-0.7196,15608.9000,0.0000,15608.9000,0.4047,4218.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4218.6216,0.0776,0.0000,0.0000,11390.2784,11390.2784,6.5777,18.6185,0.0000,23304.2000,-23304.2000,0.6042,0.0000,0.0000,0.0000,4755.9592,4.9000,1.0000,4755.9592,0.0750,0.0000,28060.1592,0.0000,-28060.1592,6.5777,-0.7196,1083.1000,0.0000,1083.1000,0.0281,292.7297,3.7000,1.0000,0.0000,0.0000,0.0000,292.7297,0.0015,0.0000,0.0000,790.3703,790.3703,6.5777,18.6185,0.0000,28409.4000,-28409.4000,0.7366,0.0000,0.0000,0.0000,5797.8367,4.9000,1.0000,5797.8367,0.0607,0.0000,34207.2367,0.0000,-34207.2367,6.5777,-0.7196,13381.2000,0.0000,13381.2000,0.3469,3616.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3616.5405,0.0000,0.0000,0.0000,9764.6595,9764.6595,16.8537,6.5909,11.7223,-10.4830,-157245.5569,3.9725,644.7728,6.4477,16.8537,6.5672,11.7105,-10.5063,-84050.5689,2.1185,645.0372,6.4504,16.8537,6.5614,11.7076,-10.5144,-73600.9953,1.8540,645.2498,6.4525,7.9450,3.0416,0.0000,3.0416,-246292.7000,-314897.1211,-314897.1211
5011.0000,6.3793,18.6015,0.0000,217650.2000,-217650.2000,5.6430,0.0000,0.0000,0.0000,48366.7111,4.5000,1.0000,48366.7111,2.5824,0.0000,266016.9111,0.0000,-266016.9111,6.3793,-0.9180,15607.3000,0.0000,15607.3000,0.4046,4218.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4218.1892,0.0714,0.0000,0.0000,11389.1108,11389.1108,6.3793,18.4201,0.0000,15365.5000,-15365.5000,0.3984,0.0000,0.0000,0.0000,3135.8163,4.9000,1.0000,3135.8163,0.0378,0.0000,18501.3163,0.0000,-18501.3163,6.3793,-0.9180,833.9000,0.0000,833.9000,0.0216,225.3784,3.7000,1.0000,0.0000,0.0000,0.0000,225.3784,0.0009,0.0000,0.0000,608.5216,608.5216,6.3793,18.4201,0.0000,25950.3000,-25950.3000,0.6728,0.0000,0.0000,0.0000,5295.9796,4.9000,1.0000,5295.9796,0.0474,0.0000,31246.2796,0.0000,-31246.2796,6.3793,-0.9180,12769.4000,0.0000,12769.4000,0.3311,3451.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3451.1892,0.0000,0.0000,0.0000,9318.2108,9318.2108,16.5970,6.3929,11.4949,-9.8019,-147027.9909,3.7357,612.1876,6.1219,16.5970,6.3686,11.4828,-9.8244,-78595.0528,1.9922,612.4481,6.1245,16.5970,6.3625,11.4797,-9.8322,-68825.6201,1.7436,612.6534,6.1265,7.4715,2.7399,0.0000,2.7399,-229755.4000,-294448.6638,-294448.6638
5012.0000,6.1808,18.4030,0.0000,146301.7000,-146301.7000,3.7931,0.0000,0.0000,0.0000,32511.4889,4.5000,1.0000,32511.4889,0.8822,0.0000,178813.1889,0.0000,-178813.1889,6.1808,-1.1165,15622.6000,0.0000,15622.6000,0.4050,4222.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4222.3243,0.0396,0.0000,0.0000,11400.2757,11400.2757,6.1808,18.2216,0.0000,6486.2000,-6486.2000,0.1682,0.0000,0.0000,0.0000,1323.7143,4.9000,1.0000,1323.7143,0.0073,0.0000,7809.9143,0.0000,-7809.9143,6.1808,-1.1165,911.7000,0.0000,911.7000,0.0236,246.4054,3.7000,1.0000,0.0000,0.0000,0.0000,246.4054,0.0006,0.0000,0.0000,665.2946,665.2946,6.1808,18.2216,0.0000,24149.9000,-24149.9000,0.6261,0.0000,0.0000,0.0000,4928.5510,4.9000,1.0000,4928.5510,0.0329,0.0000,29078.4510,0.0000,-29078.4510,6.1808,-1.1165,11698.8000,0.0000,11698.8000,0.3033,3161.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3161.8378,0.0000,0.0000,0.0000,8536.9622,8536.9622,15.6899,6.1954,10.9427,-6.4933,-97399.1781,2.6597,446.1869,4.4619,15.6899,6.1693,10.9296,-6.5106,-52084.6360,1.4184,446.3958,4.4640,15.6899,6.1627,10.9263,-6.5165,-45615.2076,1.2413,446.5514,4.4655,5.3194,0.9626,0.0000,0.9626,-148704.7000,-195099.0218,-195099.0218
5013.0000,5.8302,18.0524,0.0000,135241.5000,-135241.5000,3.5064,0.0000,0.0000,0.0000,30053.6667,4.5000,1.0000,30053.6667,0.7069,0.0000,165295.1667,0.0000,-165295.1667,5.8302,-1.4671,13219.7000,0.0000,13219.7000,0.3427,3572.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3572.8919,0.0278,0.0000,0.0000,9646.8081,9646.8081,5.8302,17.8710,0.0000,3368.8000,-3368.8000,0.0873,0.0000,0.0000,0.0000,687.5102,4.9000,1.0000,687.5102,0.0027,0.0000,4056.3102,0.0000,-4056.3102,5.8302,-1.4671,544.2000,0.0000,544.2000,0.0141,147.0811,3.7000,1.0000,0.0000,0.0000,0.0000,147.0811,0.0003,0.0000,0.0000,397.1189,397.1189,5.8302,17.8710,0.0000,22490.9000,-22490.9000,0.5831,0.0000,0.0000,0.0000,4589.9796,4.9000,1.0000,4589.9796,0.0259,0.0000,27080.8796,0.0000,-27080.8796,5.8302,-1.4671,9557.6000,0.0000,9557.6000,0.2478,2583.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2583.1351,0.0000,0.0000,0.0000,6974.4649,6974.4649,15.5586,5.8453,10.7019,-5.9711,-89567.0292,2.3907,405.2090,4.0521,15.5586,5.8183,10.6884,-5.9872,-47897.7641,1.2749,405.4073,4.0541,15.5586,5.8113,10.6849,-5.9927,-41949.1713,1.1158,405.5518,4.0555,4.7815,0.7635,0.0000,0.7635,-137779.7000,-179413.9646,-179413.9646
5014.0000,5.6976,17.9198,0.0000,105057.5000,-105057.5000,2.7238,0.0000,0.0000,0.0000,23346.1111,4.5000,1.0000,23346.1111,0.3613,0.0000,128403.6111,0.0000,-128403.6111,5.6976,-1.5997,12900.1000,0.0000,12900.1000,0.3345,3486.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3486.5135,0.0198,0.0000,0.0000,9413.5865,9413.5865,5.6976,17.7384,0.0000,6590.8000,-6590.8000,0.1709,0.0000,0.0000,0.0000,1345.0612,4.9000,1.0000,1345.0612,0.0050,0.0000,7935.8612,0.0000,-7935.8612,5.6976,-1.5997,406.2000,0.0000,406.2000,0.0105,109.7838,3.7000,1.0000,0.0000,0.0000,0.0000,109.7838,0.0002,0.0000,0.0000,296.4162,296.4162,5.6976,17.7384,0.0000,19523.4000,-19523.4000,0.5062,0.0000,0.0000,0.0000,3984.3673,4.9000,1.0000,3984.3673,0.0172,0.0000,23507.7673,0.0000,-23507.7673,5.6976,-1.5997,8334.0000,0.0000,8334.0000,0.2161,2252.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2252.4324,0.0000,0.0000,0.0000,6081.5676,6081.5676,15.1245,5.7133,10.4189,-4.7938,-71907.1767,1.9810,339.8536,3.3985,15.1245,5.6852,10.4049,-4.8077,-38461.5516,1.0564,340.0286,3.4003,15.1245,5.6779,10.4012,-4.8124,-33686.9412,0.9246,340.1526,3.4015,3.9619,0.4035,0.0000,0.4035,-109531.4000,-144055.6694,-144055.6694
5015.0000,5.4467,17.6689,0.0000,90085.6000,-90085.6000,2.3356,0.0000,0.0000,0.0000,20019.0222,4.5000,1.0000,20019.0222,0.2402,0.0000,110104.6222,0.0000,-110104.6222,5.4467,-1.8506,12910.9000,0.0000,12910.9000,0.3347,3489.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3489.4324,0.0161,0.0000,0.0000,9421.4676,9421.4676,5.4467,17.4875,0.0000,5408.6000,-5408.6000,0.1402,0.0000,0.0000,0.0000,1103.7959,4.9000,1.0000,1103.7959,0.0032,0.0000,6512.3959,0.0000,-6512.3959,5.4467,-1.8506,413.7000,0.0000,413.7000,0.0107,111.8108,3.7000,1.0000,0.0000,0.0000,0.0000,111.8108,0.0001,0.0000,0.0000,301.8892,301.8892,5.4467,17.4875,0.0000,16625.3000,-16625.3000,0.4310,0.0000,0.0000,0.0000,3392.9184,4.9000,1.0000,3392.9184,0.0108,0.0000,20018.2184,0.0000,-20018.2184,5.4467,-1.8506,4663.4000,0.0000,4663.4000,0.1209,1260.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1260.3784,0.0000,0.0000,0.0000,3403.0216,3403.0216,14.9395,5.4630,10.2012,-4.1099,-61648.1877,1.6866,292.0831,2.9208,14.9395,5.4340,10.1867,-4.1221,-32976.7865,0.8995,292.2399,2.9224,14.9395,5.4263,10.1829,-4.1263,-28883.8839,0.7872,292.3488,2.9235,3.3733,0.2704,0.0000,0.2704,-94131.5000,-123508.8581,-123508.8581
5016.0000,5.2437,17.4660,0.0000,73184.6000,-73184.6000,1.8974,0.0000,0.0000,0.0000,16263.2444,4.5000,1.0000,16263.2444,0.1388,0.0000,89447.8444,0.0000,-89447.8444,5.2437,-2.0536,12912.5000,0.0000,12912.5000,0.3348,3489.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3489.8649,0.0123,0.0000,0.0000,9422.6351,9422.6351,5.2437,17.2846,0.0000,3615.5000,-3615.5000,0.0937,0.0000,0.0000,0.0000,737.8571,4.9000,1.0000,737.8571,0.0015,0.0000,4353.3571,0.0000,-4353.3571,5.2437,-2.0536,405.1000,0.0000,405.1000,0.0105,109.4865,3.7000,1.0000,0.0000,0.0000,0.0000,109.4865,0.0001,0.0000,0.0000,295.6135,295.6135,5.2437,17.2846,0.0000,14189.6000,-14189.6000,0.3679,0.0000,0.0000,0.0000,2895.8367,4.9000,1.0000,2895.8367,0.0065,0.0000,17085.4367,0.0000,-17085.4367,5.2437,-2.0536,1451.6000,0.0000,1451.6000,0.0376,392.3243,3.7000,1.0000,0.0000,0.0000,0.0000,392.3243,0.0000,0.0000,0.0000,1059.2757,1059.2757,14.7095,5.2606,9.9851,-3.3310,-49965.1750,1.3710,239.6497,2.3965,14.7095,5.2306,9.9701,-3.3413,-26730.3429,0.7311,239.7840,2.3978,14.7095,5.2226,9.9661,-3.3448,-23413.5961,0.6399,239.8752,2.3988,2.7420,0.1592,0.0000,0.1592,-76220.5000,-100109.1140,-100109.1140
5017.0000,5.1263,17.3465,18.9000,71438.3000,-71419.4000,1.8522,4.2955,4.4000,1.0000,15875.1778,4.5000,1.0000,15879.4732,0.1298,0.0000,87313.4778,14.6045,-87298.8732,5.1263,-2.1710,12898.5000,0.0000,12898.5000,0.3344,3486.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3486.0811,0.0117,0.0000,0.0000,9412.4189,9412.4189,5.1263,17.1672,0.0000,1818.8000,-1818.8000,0.0472,0.0000,0.0000,0.0000,371.1837,4.9000,1.0000,371.1837,0.0006,0.0000,2189.9837,0.0000,-2189.9837,5.1263,-2.1710,412.5000,0.0000,412.5000,0.0107,111.4865,3.7000,1.0000,0.0000,0.0000,0.0000,111.4865,0.0001,0.0000,0.0000,301.0135,301.0135,5.1263,17.1672,0.0000,12948.8000,-12948.8000,0.3357,0.0000,0.0000,0.0000,2642.6122,4.9000,1.0000,2642.6122,0.0051,0.0000,15591.4122,0.0000,-15591.4122,5.1263,-2.1710,839.2000,0.0000,839.2000,0.0218,226.8108,3.7000,1.0000,0.0000,0.0000,0.0000,226.8108,0.0000,0.0000,0.0000,612.3892,612.3892,14.5682,5.1435,9.8558,-3.1527,-47290.8133,1.3010,228.6835,2.2868,14.5682,5.1130,9.8406,-3.1627,-25301.2671,0.6938,228.8147,2.2881,14.5682,5.1048,9.8365,-3.1661,-22162.3671,0.6072,228.9028,2.2890,2.6019,0.1474,0.0000,0.1474,-72036.8000,-94754.4475,-94754.4475
5018.0000,5.0736,17.2795,136.8000,64758.8000,-64622.0000,1.6790,31.0909,4.4000,1.0000,14390.8444,4.5000,1.0000,14421.9354,0.1006,0.0000,79149.6444,105.7091,-79043.9354,5.0736,-2.2237,12894.2000,0.0000,12894.2000,0.3343,3484.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3484.9189,0.0105,0.0000,0.0000,9409.2811,9409.2811,5.0736,17.1005,4.1000,2275.4000,-2271.3000,0.0590,0.9318,4.4000,1.0000,464.3673,4.9000,1.0000,465.2992,0.0007,0.0000,2739.7673,3.1682,-2736.5992,5.0736,-2.2237,405.6000,0.0000,405.6000,0.0105,109.6216,3.7000,1.0000,0.0000,0.0000,0.0000,109.6216,0.0001,0.0000,0.0000,295.9784,295.9784,5.0736,17.1145,0.0000,12041.8000,-12041.8000,0.3122,0.0000,0.0000,0.0000,2457.5102,4.9000,1.0000,2457.5102,0.0042,0.0000,14499.3102,0.0000,-14499.3102,5.0736,-2.2237,380.8000,0.0000,380.8000,0.0099,102.9189,3.7000,1.0000,0.0000,0.0000,0.0000,102.9189,0.0000,0.0000,0.0000,277.8811,277.8811,14.3772,5.0911,9.7342,-2.8711,-43067.1090,1.2024,212.4856,2.1249,14.3772,5.0601,9.7186,-2.8805,-23043.8920,0.6412,212.6101,2.1261,14.3772,5.0517,9.7145,-2.8837,-20185.7031,0.5612,212.6929,2.1269,2.4049,0.1161,0.0000,0.1161,-65254.5000,-86296.7042,-86296.7042
5019.0000,5.1072,17.2897,299.6000,58335.6000,-58036.0000,1.5125,68.0909,4.4000,1.0000,12963.4667,4.5000,1.0000,13031.5576,0.0765,0.0000,71299.0667,231.5091,-71067.5576,5.1072,-2.1901,12884.5000,0.0000,12884.5000,0.3341,3482.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3482.2973,0.0092,0.0000,0.0000,9402.2027,9402.2027,5.1072,15.8964,206.2000,1273.1000,-1066.9000,0.0330,46.8636,4.4000,1.0000,259.8163,4.9000,1.0000,306.6800,0.0003,0.0000,1532.9163,159.3364,-1373.5800,5.1072,-2.1901,411.4000,0.0000,411.4000,0.0107,111.1892,3.7000,1.0000,0.0000,0.0000,0.0000,111.1892,0.0001,0.0000,0.0000,300.2108,300.2108,5.1072,17.1480,0.0000,11319.5000,-11319.5000,0.2935,0.0000,0.0000,0.0000,2310.1020,4.9000,1.0000,2310.1020,0.0035,0.0000,13629.6020,0.0000,-13629.6020,5.1072,-2.1901,380.7000,0.0000,380.7000,0.0099,102.8919,3.7000,1.0000,0.0000,0.0000,0.0000,102.8919,0.0000,0.0000,0.0000,277.8081,277.8081,14.1008,5.1250,9.6129,-2.5313,-37969.9430,1.0968,194.8365,1.9484,14.1008,5.0934,9.5971,-2.5400,-20320.0067,0.5849,194.9530,1.9495,14.1008,5.0849,9.5928,-2.5429,-17800.5682,0.5119,195.0298,1.9503,2.1935,0.0896,0.0000,0.0896,-56745.8000,-76090.5180,-76090.5180
5020.0000,5.1586,17.3192,444.8000,55810.0000,-55365.2000,1.4470,101.0909,4.4000,1.0000,12402.2222,4.5000,1.0000,12503.3131,0.0684,0.0000,68212.2222,343.7091,-67868.5131,5.1586,-2.1387,12884.8000,0.0000,12884.8000,0.3341,3482.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3482.3784,0.0089,0.0000,0.0000,9402.4216,9402.4216,5.1586,12.8303,1343.4000,2376.0000,-1032.6000,0.0616,305.3182,4.4000,1.0000,484.8980,4.9000,1.0000,790.2161,0.0007,0.0000,2860.8980,1038.0818,-1822.8161,5.1586,-2.1387,406.3000,0.0000,406.3000,0.0105,109.8108,3.7000,1.0000,0.0000,0.0000,0.0000,109.8108,0.0001,0.0000,0.0000,296.4892,296.4892,5.1586,17.1994,0.0000,11064.4000,-11064.4000,0.2869,0.0000,0.0000,0.0000,2258.0408,4.9000,1.0000,2258.0408,0.0033,0.0000,13322.4408,0.0000,-13322.4408,5.1586,-2.1387,839.0000,0.0000,839.0000,0.0218,226.7568,3.7000,1.0000,0.0000,0.0000,0.0000,226.7568,0.0000,0.0000,0.0000,612.2432,612.2432,13.8779,5.1765,9.5272,-2.4184,-36276.3691,1.0809,192.7350,1.9274,13.8779,5.1447,9.5113,-2.4271,-19416.4621,0.5764,192.8517,1.9285,13.8779,5.1360,9.5070,-2.4300,-17009.7848,0.5045,192.9281,1.9293,2.1618,0.0814,0.0000,0.0814,-53332.1000,-72702.6160,-72702.6160
5021.0000,5.5872,17.7295,543.9000,52595.7000,-52051.8000,1.3636,123.6136,4.4000,1.0000,11687.9333,4.5000,1.0000,11811.5470,0.0588,0.0000,64283.6333,420.2864,-63863.3470,5.5872,-1.7101,12887.0000,0.0000,12887.0000,0.3341,3482.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3482.9730,0.0084,0.0000,0.0000,9404.0270,9404.0270,5.5872,4.4970,2411.4000,1329.2000,1082.2000,0.0625,548.0455,4.4000,1.0000,271.2653,4.9000,1.0000,819.3108,0.0006,0.0000,1600.4653,1863.3545,262.8892,5.5872,-1.7101,535.8000,0.0000,535.8000,0.0139,144.8108,3.7000,1.0000,0.0000,0.0000,0.0000,144.8108,0.0001,0.0000,0.0000,390.9892,390.9892,5.5872,17.6280,0.0000,11899.5000,-11899.5000,0.3085,0.0000,0.0000,0.0000,2428.4694,4.9000,1.0000,2428.4694,0.0041,0.0000,14327.9694,0.0000,-14327.9694,5.5872,-1.7101,4351.8000,0.0000,4351.8000,0.1128,1176.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1176.1622,0.0000,0.0000,0.0000,3175.6378,3175.6378,13.2580,5.6052,9.4316,-2.1602,-32402.3696,1.0978,196.5596,1.9656,13.2580,5.5732,9.4156,-2.1690,-17351.9878,0.5854,196.6795,1.9668,13.2580,5.5645,9.4113,-2.1719,-15203.4157,0.5123,196.7579,1.9676,2.1955,0.0720,0.0000,0.0720,-45094.5000,-64957.7731,-64957.7731
5022.0000,5.8738,18.0314,545.1000,65215.1000,-64670.0000,1.6908,123.8864,4.4000,1.0000,14492.2444,4.5000,1.0000,14616.1308,0.1022,0.0000,79707.3444,421.2136,-79286.1308,5.8738,-1.4235,12897.6000,0.0000,12897.6000,0.3344,3485.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3485.8378,0.0104,0.0000,0.0000,9411.7622,9411.7622,5.8738,15.9127,117.8000,454.7000,-336.9000,0.0118,26.7727,4.4000,1.0000,92.7959,4.9000,1.0000,119.5686,0.0001,0.0000,547.4959,91.0273,-456.4686,5.8738,-1.4235,488.4000,0.0000,488.4000,0.0127,132.0000,3.7000,1.0000,0.0000,0.0000,0.0000,132.0000,0.0001,0.0000,0.0000,356.4000,356.4000,5.8738,17.9146,0.0000,14238.1000,-14238.1000,0.3691,0.0000,0.0000,0.0000,2905.7347,4.9000,1.0000,2905.7347,0.0077,0.0000,17143.8347,0.0000,-17143.8347,5.8738,-1.4235,14584.9000,0.0000,14584.9000,0.3781,3941.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3941.8649,0.0027,0.0000,0.0000,10643.0351,10643.0351,12.9628,5.8916,9.4272,-2.5428,-38141.5813,1.3985,250.4539,2.5045,12.9628,5.8600,9.4114,-2.5539,-20431.0490,0.7458,250.6040,2.5060,12.9628,5.8514,9.4071,-2.5575,-17902.6065,0.6527,250.7033,2.5070,2.7970,0.1232,0.0000,0.1232,-51274.1000,-76475.2369,-76475.2369
5023.0000,5.4972,17.7157,44.7000,93252.4000,-93207.7000,2.4177,10.1591,4.4000,1.0000,20722.7556,4.5000,1.0000,20732.9146,0.2612,0.0000,113975.1556,34.5409,-113940.6146,5.4972,-1.8001,12897.7000,0.0000,12897.7000,0.3344,3485.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3485.8649,0.0160,0.0000,0.0000,9411.8351,9411.8351,5.4972,5.4972,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.4972,-1.8001,660.7000,0.0000,660.7000,0.0171,178.5676,3.7000,1.0000,0.0000,0.0000,0.0000,178.5676,0.0002,0.0000,0.0000,482.1324,482.1324,5.4972,17.5380,0.0000,16425.1000,-16425.1000,0.4259,0.0000,0.0000,0.0000,3352.0612,4.9000,1.0000,3352.0612,0.0121,0.0000,19777.1612,0.0000,-19777.1612,5.4972,-1.8001,15501.3000,0.0000,15501.3000,0.4019,4189.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4189.5405,0.0019,0.0000,0.0000,11311.7595,11311.7595,13.6069,5.5145,9.5607,-3.7424,-56135.6685,1.7985,320.2254,3.2023,13.6069,5.4838,9.5453,-3.7562,-30049.9939,0.9591,320.4113,3.2041,13.6069,5.4754,9.5411,-3.7609,-26326.3864,0.8394,320.5364,3.2054,3.5970,0.2915,0.0000,0.2915,-80573.1000,-112512.0488,-112512.0488
5024.0000,5.5962,17.8184,0.0000,107755.0000,-107755.0000,2.7937,0.0000,0.0000,0.0000,23945.5556,4.5000,1.0000,23945.5556,0.3918,0.0000,131700.5556,0.0000,-131700.5556,5.5962,-1.7011,17770.0000,0.0000,17770.0000,0.4607,4802.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4802.7027,0.0307,0.0000,0.0000,12967.2973,12967.2973,5.5962,5.5962,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.5962,-1.7011,826.5000,0.0000,826.5000,0.0214,223.3784,3.7000,1.0000,0.0000,0.0000,0.0000,223.3784,0.0003,0.0000,0.0000,603.1216,603.1216,5.5962,17.6370,0.0000,16785.9000,-16785.9000,0.4352,0.0000,0.0000,0.0000,3425.6939,4.9000,1.0000,3425.6939,0.0137,0.0000,20211.5939,0.0000,-20211.5939,5.5962,-1.7011,14890.3000,0.0000,14890.3000,0.3861,4024.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4024.4054,0.0000,0.0000,0.0000,10865.8946,10865.8946,13.6628,5.6131,9.6380,-4.2402,-63603.5945,2.0486,363.5251,3.6353,13.6628,5.5830,9.6229,-4.2557,-34045.7572,1.0925,363.7310,3.6373,13.6628,5.5748,9.6188,-4.2609,-29826.4841,0.9561,363.8714,3.6387,4.0972,0.4365,0.0000,0.4365,-91054.1000,-127475.8359,-127475.8359
5025.0000,5.5364,17.7586,0.0000,141810.6000,-141810.6000,3.6767,0.0000,0.0000,0.0000,31513.4667,4.5000,1.0000,31513.4667,0.8249,0.0000,173324.0667,0.0000,-173324.0667,5.5364,-1.7609,22274.7000,0.0000,22274.7000,0.5775,6020.1892,3.7000,1.0000,0.0000,0.0000,0.0000,6020.1892,0.0605,0.0000,0.0000,16254.5108,16254.5108,5.5364,5.5364,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.5364,-1.7609,1074.2000,0.0000,1074.2000,0.0279,290.3243,3.7000,1.0000,0.0000,0.0000,0.0000,290.3243,0.0005,0.0000,0.0000,783.8757,783.8757,5.5364,17.5772,0.0000,18794.3000,-18794.3000,0.4873,0.0000,0.0000,0.0000,3835.5714,4.9000,1.0000,3835.5714,0.0192,0.0000,22629.8714,0.0000,-22629.8714,5.5364,-1.7609,13057.5000,0.0000,13057.5000,0.3385,3529.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3529.0541,0.0000,0.0000,0.0000,9528.4459,9528.4459,14.1342,5.5527,9.8435,-5.6355,-84532.0547,2.5539,449.1745,4.4917,14.1342,5.5237,9.8289,-5.6540,-45232.3362,1.3620,449.4176,4.4942,14.1342,5.5158,9.8250,-5.6604,-39622.7147,1.1920,449.5876,4.4959,5.1079,0.9051,0.0000,0.9051,-124198.5000,-169387.1057,-169387.1057
5026.0000,5.6328,17.8550,0.0000,158043.3000,-158043.3000,4.0976,0.0000,0.0000,0.0000,35120.7333,4.5000,1.0000,35120.7333,1.1152,0.0000,193164.0333,0.0000,-193164.0333,5.6328,-1.6645,26559.8000,0.0000,26559.8000,0.6886,7178.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7178.3243,0.0901,0.0000,0.0000,19381.4757,19381.4757,5.6328,5.6328,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.6328,-1.6645,996.1000,0.0000,996.1000,0.0258,269.2162,3.7000,1.0000,0.0000,0.0000,0.0000,269.2162,0.0006,0.0000,0.0000,726.8838,726.8838,5.6328,17.6736,0.0000,21817.1000,-21817.1000,0.5656,0.0000,0.0000,0.0000,4452.4694,4.9000,1.0000,4452.4694,0.0274,0.0000,26269.5694,0.0000,-26269.5694,5.6328,-1.6645,11835.7000,0.0000,11835.7000,0.3069,3198.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3198.8378,0.0000,0.0000,0.0000,8636.8622,8636.8622,14.3300,5.6487,9.9894,-6.3446,-95169.1786,2.8422,496.7324,4.9673,14.3300,5.6204,9.9752,-6.3647,-50917.8343,1.5157,496.9925,4.9699,14.3300,5.6128,9.9714,-6.3716,-44601.3682,1.3265,497.1776,4.9718,5.6845,1.2332,0.0000,1.2332,-140468.8000,-190688.3811,-190688.3811
5027.0000,5.5931,17.8153,0.0000,164505.4000,-164505.4000,4.2651,0.0000,0.0000,0.0000,36556.7556,4.5000,1.0000,36556.7556,1.2416,0.0000,201062.1556,0.0000,-201062.1556,5.5931,-1.7042,26562.2000,0.0000,26562.2000,0.6887,7178.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7178.9730,0.0952,0.0000,0.0000,19383.2270,19383.2270,5.5931,17.6339,0.0000,1039.7000,-1039.7000,0.0270,0.0000,0.0000,0.0000,212.1837,4.9000,1.0000,212.1837,0.0012,0.0000,1251.8837,0.0000,-1251.8837,5.5931,-1.7042,1167.8000,0.0000,1167.8000,0.0303,315.6216,3.7000,1.0000,0.0000,0.0000,0.0000,315.6216,0.0008,0.0000,0.0000,852.1784,852.1784,5.5931,17.6339,0.0000,24096.9000,-24096.9000,0.6248,0.0000,0.0000,0.0000,4917.7347,4.9000,1.0000,4917.7347,0.0338,0.0000,29014.6347,0.0000,-29014.6347,5.5931,-1.7042,9544.7000,0.0000,9544.7000,0.2475,2579.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2579.6486,0.0000,0.0000,0.0000,6965.0514,6965.0514,14.5888,5.6088,10.0988,-6.7924,-101885.6021,2.9416,511.6714,5.1167,14.5888,5.5809,10.0848,-6.8129,-54502.9959,1.5687,511.9344,5.1193,14.5888,5.5734,10.0811,-6.8199,-47739.6192,1.3729,512.1233,5.1212,5.8832,1.3726,0.0000,1.3726,-152367.3000,-204128.2172,-204128.2172
5028.0000,5.5748,17.7971,0.0000,171603.7000,-171603.7000,4.4491,0.0000,0.0000,0.0000,38134.1556,4.5000,1.0000,38134.1556,1.3904,0.0000,209737.8556,0.0000,-209737.8556,5.5748,-1.7225,26347.2000,0.0000,26347.2000,0.6831,7120.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7120.8649,0.1001,0.0000,0.0000,19226.3351,19226.3351,5.5748,17.6156,0.0000,3019.9000,-3019.9000,0.0783,0.0000,0.0000,0.0000,616.3061,4.9000,1.0000,616.3061,0.0040,0.0000,3636.2061,0.0000,-3636.2061,5.5748,-1.7225,1039.6000,0.0000,1039.6000,0.0270,280.9730,3.7000,1.0000,0.0000,0.0000,0.0000,280.9730,0.0008,0.0000,0.0000,758.6270,758.6270,5.5748,17.6156,0.0000,24805.3000,-24805.3000,0.6431,0.0000,0.0000,0.0000,5062.3061,4.9000,1.0000,5062.3061,0.0364,0.0000,29867.6061,0.0000,-29867.6061,5.5748,-1.7225,8322.8000,0.0000,8322.8000,0.2158,2249.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2249.4054,0.0000,0.0000,0.0000,6073.3946,6073.3946,14.8112,5.5903,10.2008,-7.2273,-108409.0303,3.0482,527.8817,5.2788,14.8112,5.5628,10.1870,-7.2482,-57985.8210,1.6256,528.1486,5.2815,14.8112,5.5554,10.1833,-7.2555,-50788.4598,1.4227,528.3419,5.2834,6.0964,1.5317,0.0000,1.5317,-163719.3000,-217183.3110,-217183.3110
5029.0000,5.5859,17.8081,0.0000,183902.9000,-183902.9000,4.7680,0.0000,0.0000,0.0000,40867.3111,4.5000,1.0000,40867.3111,1.6819,0.0000,224770.2111,0.0000,-224770.2111,5.5859,-1.7114,26348.2000,0.0000,26348.2000,0.6831,7121.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7121.1351,0.1135,0.0000,0.0000,19227.0649,19227.0649,5.5859,17.6267,0.0000,11253.6000,-11253.6000,0.2918,0.0000,0.0000,0.0000,2296.6531,4.9000,1.0000,2296.6531,0.0227,0.0000,13550.2531,0.0000,-13550.2531,5.5859,-1.7114,996.1000,0.0000,996.1000,0.0258,269.2162,3.7000,1.0000,0.0000,0.0000,0.0000,269.2162,0.0010,0.0000,0.0000,726.8838,726.8838,5.5859,17.6267,0.0000,25876.1000,-25876.1000,0.6709,0.0000,0.0000,0.0000,5280.8367,4.9000,1.0000,5280.8367,0.0422,0.0000,31156.9367,0.0000,-31156.9367,5.5859,-1.7114,7406.4000,0.0000,7406.4000,0.1920,2001.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2001.7297,0.0000,0.0000,0.0000,5404.6703,5404.6703,15.1299,5.6011,10.3655,-8.1243,-121864.8959,3.3158,570.1699,5.7017,15.1299,5.5741,10.3520,-8.1466,-65172.9712,1.7683,570.4503,5.7045,15.1299,5.5669,10.3484,-8.1544,-57080.9149,1.5476,570.6565,5.7066,6.6317,1.8613,0.0000,1.8613,-186281.9000,-244118.7820,-244118.7820
5030.0000,5.6224,17.8446,0.0000,196666.4000,-196666.4000,5.0989,0.0000,0.0000,0.0000,43703.6444,4.5000,1.0000,43703.6444,2.0133,0.0000,240370.0444,0.0000,-240370.0444,5.6224,-1.6749,26314.3000,0.0000,26314.3000,0.6822,7111.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7111.9730,0.1242,0.0000,0.0000,19202.3270,19202.3270,5.6224,17.6632,0.0000,12830.3000,-12830.3000,0.3326,0.0000,0.0000,0.0000,2618.4286,4.9000,1.0000,2618.4286,0.0292,0.0000,15448.7286,0.0000,-15448.7286,5.6224,-1.6749,831.6000,0.0000,831.6000,0.0216,224.7568,3.7000,1.0000,0.0000,0.0000,0.0000,224.7568,0.0009,0.0000,0.0000,606.8432,606.8432,5.6224,17.6632,0.0000,27232.9000,-27232.9000,0.7061,0.0000,0.0000,0.0000,5557.7347,4.9000,1.0000,5557.7347,0.0482,0.0000,32790.6347,0.0000,-32790.6347,5.6224,-1.6749,6490.0000,0.0000,6490.0000,0.1683,1754.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1754.0541,0.0000,0.0000,0.0000,4735.9459,4735.9459,15.3893,5.6373,10.5133,-8.7887,-131830.1941,3.5049,598.8608,5.9886,15.3893,5.6107,10.5000,-8.8118,-70494.4968,1.8691,599.1486,5.9915,15.3893,5.6037,10.4965,-8.8199,-61739.6005,1.6358,599.3628,5.9936,7.0097,2.2158,0.0000,2.2158,-203093.7000,-264064.2915,-264064.2915
5031.0000,5.6888,17.9111,0.0000,161352.8000,-161352.8000,4.1834,0.0000,0.0000,0.0000,35856.1778,4.5000,1.0000,35856.1778,1.1952,0.0000,197208.9778,0.0000,-197208.9778,5.6888,-1.6085,26315.2000,0.0000,26315.2000,0.6823,7112.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7112.2162,0.0998,0.0000,0.0000,19202.9838,19202.9838,5.6888,17.7297,0.0000,17844.8000,-17844.8000,0.4627,0.0000,0.0000,0.0000,3641.7959,4.9000,1.0000,3641.7959,0.0399,0.0000,21486.5959,0.0000,-21486.5959,5.6888,-1.6085,747.1000,0.0000,747.1000,0.0194,201.9189,3.7000,1.0000,0.0000,0.0000,0.0000,201.9189,0.0008,0.0000,0.0000,545.1811,545.1811,5.6888,17.7297,0.0000,28399.4000,-28399.4000,0.7363,0.0000,0.0000,0.0000,5795.7959,4.9000,1.0000,5795.7959,0.0506,0.0000,34195.1959,0.0000,-34195.1959,5.6888,-1.6085,7406.4000,0.0000,7406.4000,0.1920,2001.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2001.7297,0.0000,0.0000,0.0000,5404.6703,5404.6703,15.0969,5.7040,10.4005,-7.5790,-113685.5124,3.1380,538.7812,5.3878,15.0969,5.6770,10.3870,-7.6001,-60800.7142,1.6734,539.0452,5.3905,15.0969,5.6699,10.3834,-7.6074,-53251.7079,1.4646,539.2392,5.3924,6.2760,1.3863,0.0000,1.3863,-173128.3000,-227737.9345,-227737.9345
5032.0000,5.7228,17.9450,0.0000,163015.0000,-163015.0000,4.2265,0.0000,0.0000,0.0000,36225.5556,4.5000,1.0000,36225.5556,1.2293,0.0000,199240.5556,0.0000,-199240.5556,5.7228,-1.5745,26312.8000,0.0000,26312.8000,0.6822,7111.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7111.5676,0.1017,0.0000,0.0000,19201.2324,19201.2324,5.7228,17.7636,0.0000,18967.3000,-18967.3000,0.4918,0.0000,0.0000,0.0000,3870.8776,4.9000,1.0000,3870.8776,0.0445,0.0000,22838.1776,0.0000,-22838.1776,5.7228,-1.5745,786.8000,0.0000,786.8000,0.0204,212.6486,3.7000,1.0000,0.0000,0.0000,0.0000,212.6486,0.0009,0.0000,0.0000,574.1514,574.1514,5.7228,17.7636,0.0000,30055.4000,-30055.4000,0.7792,0.0000,0.0000,0.0000,6133.7551,4.9000,1.0000,6133.7551,0.0583,0.0000,36189.1551,0.0000,-36189.1551,5.7228,-1.5745,8628.3000,0.0000,8628.3000,0.2237,2331.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2331.9730,0.0000,0.0000,0.0000,6296.3270,6296.3270,15.0944,5.7378,10.4161,-7.7274,-115911.1720,3.2119,551.0972,5.5110,15.0944,5.7110,10.4027,-7.7489,-61990.9071,1.7129,551.3658,5.5137,15.0944,5.7040,10.3992,-7.7563,-54294.0983,1.4991,551.5638,5.5156,6.4238,1.4347,0.0000,1.4347,-176309.8000,-232196.1774,-232196.1774
5033.0000,5.6683,17.8905,0.0000,174155.5000,-174155.5000,4.5153,0.0000,0.0000,0.0000,38701.2222,4.5000,1.0000,38701.2222,1.4450,0.0000,212856.7222,0.0000,-212856.7222,5.6683,-1.6290,21643.1000,0.0000,21643.1000,0.5611,5849.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5849.4865,0.0834,0.0000,0.0000,15793.6135,15793.6135,5.6683,17.7091,0.0000,18570.7000,-18570.7000,0.4815,0.0000,0.0000,0.0000,3789.9388,4.9000,1.0000,3789.9388,0.0437,0.0000,22360.6388,0.0000,-22360.6388,5.6683,-1.6290,491.1000,0.0000,491.1000,0.0127,132.7297,3.7000,1.0000,0.0000,0.0000,0.0000,132.7297,0.0006,0.0000,0.0000,358.3703,358.3703,5.6683,17.7091,0.0000,32101.0000,-32101.0000,0.8323,0.0000,0.0000,0.0000,6551.2245,4.9000,1.0000,6551.2245,0.0692,0.0000,38652.2245,0.0000,-38652.2245,5.6683,-1.6290,11377.5000,0.0000,11377.5000,0.2950,3075.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3075.0000,0.0000,0.0000,0.0000,8302.5000,8302.5000,15.3229,5.6832,10.5031,-8.3010,-124514.5556,3.3489,572.4732,5.7247,15.3229,5.6567,10.4898,-8.3231,-66584.7539,1.7859,572.7486,5.7275,15.3229,5.6497,10.4863,-8.3308,-58315.7922,1.5630,572.9532,5.7295,6.6979,1.6419,0.0000,1.6419,-191315.5000,-249415.1017,-249415.1017
