Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5034.0000,5.4775,17.6997,0.0000,163471.9000,-163471.9000,4.2383,0.0000,0.0000,0.0000,36327.0889,4.5000,1.0000,36327.0889,1.1915,0.0000,199798.9889,0.0000,-199798.9889,5.4775,-1.8198,12896.3000,0.0000,12896.3000,0.3344,3485.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3485.4865,0.0389,0.0000,0.0000,9410.8135,9410.8135,5.4775,17.5183,0.0000,19774.1000,-19774.1000,0.5127,0.0000,0.0000,0.0000,4035.5306,4.9000,1.0000,4035.5306,0.0419,0.0000,23809.6306,0.0000,-23809.6306,5.4775,-1.8198,497.6000,0.0000,497.6000,0.0129,134.4865,3.7000,1.0000,0.0000,0.0000,0.0000,134.4865,0.0005,0.0000,0.0000,363.1135,363.1135,5.4775,17.5183,0.0000,33025.5000,-33025.5000,0.8562,0.0000,0.0000,0.0000,6739.8980,4.9000,1.0000,6739.8980,0.0713,0.0000,39765.3980,0.0000,-39765.3980,5.4775,-1.8198,13363.0000,0.0000,13363.0000,0.3465,3611.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3611.6216,0.0000,0.0000,0.0000,9751.3784,9751.3784,15.5113,5.4925,10.5019,-8.1161,-121741.2313,3.1505,538.5723,5.3857,15.5113,5.4658,10.4885,-8.1371,-65096.4368,1.6801,538.8340,5.3883,15.5113,5.4587,10.4850,-8.1444,-57011.0439,1.4704,539.0270,5.3903,6.3010,1.3442,0.0000,1.3442,-189514.6000,-243848.7121,-243848.7121
5035.0000,5.4592,17.6814,0.0000,159562.6000,-159562.6000,4.1370,0.0000,0.0000,0.0000,35458.3556,4.5000,1.0000,35458.3556,1.1163,0.0000,195020.9556,0.0000,-195020.9556,5.4592,-1.8381,12884.5000,0.0000,12884.5000,0.3341,3482.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3482.2973,0.0375,0.0000,0.0000,9402.2027,9402.2027,5.4592,17.5000,0.0000,19522.7000,-19522.7000,0.5062,0.0000,0.0000,0.0000,3984.2245,4.9000,1.0000,3984.2245,0.0399,0.0000,23506.9245,0.0000,-23506.9245,5.4592,-1.8381,492.1000,0.0000,492.1000,0.0128,133.0000,3.7000,1.0000,0.0000,0.0000,0.0000,133.0000,0.0005,0.0000,0.0000,359.1000,359.1000,5.4592,17.5000,0.0000,30886.5000,-30886.5000,0.8008,0.0000,0.0000,0.0000,6303.3673,4.9000,1.0000,6303.3673,0.0609,0.0000,37189.8673,0.0000,-37189.8673,5.4592,-1.8381,12752.1000,0.0000,12752.1000,0.3306,3446.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3446.5135,0.0000,0.0000,0.0000,9305.5865,9305.5865,15.4825,5.4743,10.4784,-7.8764,-118146.5541,3.0607,523.7466,5.2375,15.4825,5.4474,10.4650,-7.8969,-63175.4249,1.6322,524.0029,5.2400,15.4825,5.4403,10.4614,-7.9041,-55328.8792,1.4285,524.1910,5.2419,6.1213,1.2552,0.0000,1.2552,-183843.1000,-236650.8582,-236650.8582
5036.0000,5.5797,17.8019,0.0000,85741.8000,-85741.8000,2.2230,0.0000,0.0000,0.0000,19053.7333,4.5000,1.0000,19053.7333,0.2105,0.0000,104795.5333,0.0000,-104795.5333,5.5797,-1.7176,12884.6000,0.0000,12884.6000,0.3341,3482.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3482.3243,0.0150,0.0000,0.0000,9402.2757,9402.2757,5.5797,17.6205,0.0000,3363.6000,-3363.6000,0.0872,0.0000,0.0000,0.0000,686.4490,4.9000,1.0000,686.4490,0.0017,0.0000,4050.0490,0.0000,-4050.0490,5.5797,-1.7176,492.2000,0.0000,492.2000,0.0128,133.0270,3.7000,1.0000,0.0000,0.0000,0.0000,133.0270,0.0002,0.0000,0.0000,359.1730,359.1730,5.5797,17.6205,0.0000,27381.7000,-27381.7000,0.7099,0.0000,0.0000,0.0000,5588.1020,4.9000,1.0000,5588.1020,0.0324,0.0000,32969.8020,0.0000,-32969.8020,5.5797,-1.7176,11683.0000,0.0000,11683.0000,0.3029,3157.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3157.5676,0.0007,0.0000,0.0000,8525.4324,8525.4324,14.3068,5.5960,9.9514,-4.1099,-61648.6293,1.8349,321.2131,3.2121,14.3068,5.5670,9.9369,-4.1232,-32985.8547,0.9785,321.3863,3.2139,14.3068,5.5593,9.9330,-4.1277,-28894.0193,0.8564,321.5065,3.2151,3.6699,0.2605,0.0000,0.2605,-91427.3000,-123528.5033,-123528.5033
5037.0000,5.4702,17.6924,0.0000,75026.5000,-75026.5000,1.9452,0.0000,0.0000,0.0000,16672.5556,4.5000,1.0000,16672.5556,0.1474,0.0000,91699.0556,0.0000,-91699.0556,5.4702,-1.8271,12890.6000,0.0000,12890.6000,0.3342,3483.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3483.9459,0.0123,0.0000,0.0000,9406.6541,9406.6541,5.4702,5.4702,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.4702,-1.8271,577.7000,0.0000,577.7000,0.0150,156.1351,3.7000,1.0000,0.0000,0.0000,0.0000,156.1351,0.0002,0.0000,0.0000,421.5649,421.5649,5.4702,17.5110,0.0000,24011.5000,-24011.5000,0.6225,0.0000,0.0000,0.0000,4900.3061,4.9000,1.0000,4900.3061,0.0221,0.0000,28911.8061,0.0000,-28911.8061,5.4702,-1.8271,9544.7000,0.0000,9544.7000,0.2475,2579.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2579.6486,0.0002,0.0000,0.0000,6965.0514,6965.0514,13.9762,5.4870,9.7316,-3.4537,-51805.8684,1.5822,279.6238,2.7962,13.9762,5.4571,9.7167,-3.4656,-27724.7104,0.8438,279.7808,2.7978,13.9762,5.4490,9.7126,-3.4696,-24287.0126,0.7384,279.8876,2.7989,3.1644,0.1822,0.0000,0.1822,-76025.0000,-103817.5914,-103817.5914
5038.0000,5.5069,17.7291,0.0000,60248.6000,-60248.6000,1.5621,0.0000,0.0000,0.0000,13388.5778,4.5000,1.0000,13388.5778,0.0832,0.0000,73637.1778,0.0000,-73637.1778,5.5069,-1.7904,12897.3000,0.0000,12897.3000,0.3344,3485.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3485.7568,0.0096,0.0000,0.0000,9411.5432,9411.5432,5.5069,16.1749,58.2000,327.6000,-269.4000,0.0085,13.2273,4.4000,1.0000,66.8571,4.9000,1.0000,80.0844,0.0001,0.0000,394.4571,44.9727,-349.4844,5.5069,-1.7904,407.3000,0.0000,407.3000,0.0106,110.0811,3.7000,1.0000,0.0000,0.0000,0.0000,110.0811,0.0001,0.0000,0.0000,297.2189,297.2189,5.5069,17.5477,0.0000,19583.6000,-19583.6000,0.5077,0.0000,0.0000,0.0000,3996.6531,4.9000,1.0000,3996.6531,0.0129,0.0000,23580.2531,0.0000,-23580.2531,5.5069,-1.7904,8322.8000,0.0000,8322.8000,0.2158,2249.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2249.4054,0.0002,0.0000,0.0000,6073.3946,6073.3946,13.5417,5.5242,9.5330,-2.7203,-40804.0075,1.3195,235.2234,2.3522,13.5417,5.4934,9.5176,-2.7305,-21843.7312,0.7037,235.3603,2.3536,13.5417,5.4851,9.5134,-2.7339,-19137.0197,0.6158,235.4519,2.3545,2.6390,0.1060,0.0000,0.1060,-58474.2000,-81784.7585,-81784.7585
5039.0000,5.3278,17.5501,0.0000,52639.4000,-52639.4000,1.3648,0.0000,0.0000,0.0000,11697.6444,4.5000,1.0000,11697.6444,0.0587,0.0000,64337.0444,0.0000,-64337.0444,5.3278,-1.9695,12897.5000,0.0000,12897.5000,0.3344,3485.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3485.8108,0.0082,0.0000,0.0000,9411.6892,9411.6892,5.3278,13.4697,320.4000,635.0000,-314.6000,0.0165,72.8182,4.4000,1.0000,129.5918,4.9000,1.0000,202.4100,0.0001,0.0000,764.5918,247.5818,-517.0100,5.3278,-1.9695,412.3000,0.0000,412.3000,0.0107,111.4324,3.7000,1.0000,0.0000,0.0000,0.0000,111.4324,0.0001,0.0000,0.0000,300.8676,300.8676,5.3278,17.3687,0.0000,15228.0000,-15228.0000,0.3948,0.0000,0.0000,0.0000,3107.7551,4.9000,1.0000,3107.7551,0.0068,0.0000,18335.7551,0.0000,-18335.7551,5.3278,-1.9695,4657.3000,0.0000,4657.3000,0.1207,1258.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1258.7297,0.0000,0.0000,0.0000,3398.5703,3398.5703,13.4323,5.3456,9.3889,-2.3308,-34962.4005,1.1209,201.0851,2.0109,13.4323,5.3141,9.3732,-2.3397,-18717.6211,0.5978,201.2057,2.0121,13.4323,5.3055,9.3689,-2.3427,-16398.6609,0.5232,201.2852,2.0129,2.2419,0.0740,0.0000,0.0740,-50214.9000,-70078.6825,-70078.6825
5040.0000,5.3423,17.5603,21.8000,39967.6000,-39945.8000,1.0362,4.9545,4.4000,1.0000,8881.6889,4.5000,1.0000,8886.6434,0.0291,0.0000,48849.2889,16.8455,-48832.4434,5.3423,-1.9550,12897.7000,0.0000,12897.7000,0.3344,3485.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3485.8649,0.0062,0.0000,0.0000,9411.8351,9411.8351,5.3423,6.6539,806.6000,605.5000,201.1000,0.0209,183.3182,4.4000,1.0000,123.5714,4.9000,1.0000,306.8896,0.0001,0.0000,729.0714,623.2818,-105.7896,5.3423,-1.9550,364.7000,0.0000,364.7000,0.0095,98.5676,3.7000,1.0000,0.0000,0.0000,0.0000,98.5676,0.0000,0.0000,0.0000,266.1324,266.1324,5.3423,17.3831,0.0000,11278.6000,-11278.6000,0.2924,0.0000,0.0000,0.0000,2301.7551,4.9000,1.0000,2301.7551,0.0030,0.0000,13580.3551,0.0000,-13580.3551,5.3423,-1.9550,1449.9000,0.0000,1449.9000,0.0376,391.8649,3.7000,1.0000,0.0000,0.0000,0.0000,391.8649,0.0000,0.0000,0.0000,1058.0351,1058.0351,13.0983,5.3606,9.2294,-1.7220,-25830.2381,0.8655,156.3497,1.5635,13.0983,5.3282,9.2132,-1.7291,-13832.5300,0.4616,156.4466,1.5645,13.0983,5.3193,9.2088,-1.7314,-12119.8173,0.4039,156.5096,1.5651,1.7310,0.0385,0.0000,0.0385,-36311.0000,-51782.5854,-51782.5854
5041.0000,5.4236,17.6419,20.4000,40365.7000,-40345.3000,1.0466,4.6364,4.4000,1.0000,8970.1556,4.5000,1.0000,8974.7919,0.0300,0.0000,49335.8556,15.7636,-49320.0919,5.4236,-1.8737,12873.0000,0.0000,12873.0000,0.3338,3479.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3479.1892,0.0064,0.0000,0.0000,9393.8108,9393.8108,5.4236,2.3030,2502.4000,957.4000,1545.0000,0.0649,568.7273,4.4000,1.0000,195.3878,4.9000,1.0000,764.1150,0.0005,0.0000,1152.7878,1933.6727,780.8850,5.4236,-1.8737,364.8000,0.0000,364.8000,0.0095,98.5946,3.7000,1.0000,0.0000,0.0000,0.0000,98.5946,0.0000,0.0000,0.0000,266.2054,266.2054,5.4236,17.4644,0.0000,8525.2000,-8525.2000,0.2210,0.0000,0.0000,0.0000,1739.8367,4.9000,1.0000,1739.8367,0.0017,0.0000,10265.0367,0.0000,-10265.0367,5.4236,-1.8737,838.4000,0.0000,838.4000,0.0217,226.5946,3.7000,1.0000,0.0000,0.0000,0.0000,226.5946,0.0000,0.0000,0.0000,611.8054,611.8054,12.8366,5.4421,9.1393,-1.6137,-24205.6239,0.8487,153.9225,1.5392,12.8366,5.4093,9.1229,-1.6207,-12965.6784,0.4526,154.0194,1.5402,12.8366,5.4003,9.1184,-1.6230,-11361.1198,0.3961,154.0819,1.5408,1.6974,0.0385,0.0000,0.0385,-33249.3000,-48532.4221,-48532.4221
5042.0000,5.8858,18.0726,164.1000,35823.1000,-35659.0000,0.9288,37.2955,4.4000,1.0000,7960.6889,4.5000,1.0000,7997.9843,0.0224,0.0000,43783.7889,126.8045,-43656.9843,5.8858,-1.4115,12870.1000,0.0000,12870.1000,0.3337,3478.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3478.4054,0.0059,0.0000,0.0000,9391.6946,9391.6946,5.8858,-0.7217,5000.2000,465.0000,4535.2000,0.1296,1136.4091,4.4000,1.0000,94.8980,4.9000,1.0000,1231.3071,0.0012,0.0000,559.8980,3863.7909,3303.8929,5.8858,-1.4115,368.9000,0.0000,368.9000,0.0096,99.7027,3.7000,1.0000,0.0000,0.0000,0.0000,99.7027,0.0000,0.0000,0.0000,269.1973,269.1973,5.8858,17.9266,0.0000,6499.7000,-6499.7000,0.1685,0.0000,0.0000,0.0000,1326.4694,4.9000,1.0000,1326.4694,0.0009,0.0000,7826.1694,0.0000,-7826.1694,5.8858,-1.4115,380.6000,0.0000,380.6000,0.0099,102.8649,3.7000,1.0000,0.0000,0.0000,0.0000,102.8649,0.0000,0.0000,0.0000,277.7351,277.7351,12.1606,5.9045,9.0326,-1.2709,-19063.2732,0.7900,143.9526,1.4395,12.1606,5.8714,9.0160,-1.2775,-10219.9797,0.4213,144.0445,1.4404,12.1606,5.8622,9.0114,-1.2796,-8957.3809,0.3687,144.1035,1.4410,1.5801,0.0305,0.0000,0.0305,-24003.9000,-38240.6338,-38240.6338
5043.0000,6.4266,18.4547,799.2000,31813.1000,-31013.9000,0.8248,181.6364,4.4000,1.0000,7069.5778,4.5000,1.0000,7251.2141,0.0169,0.0000,38882.6778,617.5636,-38265.1141,6.4266,-0.8707,12870.4000,0.0000,12870.4000,0.3337,3478.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3478.4865,0.0055,0.0000,0.0000,9391.9135,9391.9135,6.4266,-1.2726,7246.5000,16.9000,7229.6000,0.1879,1646.9318,4.4000,1.0000,3.4490,4.9000,1.0000,1650.3808,0.0020,0.0000,20.3490,5599.5682,5579.2192,6.4266,-0.8707,360.8000,0.0000,360.8000,0.0094,97.5135,3.7000,1.0000,0.0000,0.0000,0.0000,97.5135,0.0000,0.0000,0.0000,263.2865,263.2865,6.4266,18.4674,0.0000,4995.4000,-4995.4000,0.1295,0.0000,0.0000,0.0000,1019.4694,4.9000,1.0000,1019.4694,0.0005,0.0000,6014.8694,0.0000,-6014.8694,6.4266,-0.8707,380.5000,0.0000,380.5000,0.0099,102.8378,3.7000,1.0000,0.0000,0.0000,0.0000,102.8378,0.0000,0.0000,0.0000,277.6622,277.6622,11.4152,6.4454,8.9303,-0.9553,-14329.4731,0.7476,136.8284,1.3683,11.4152,6.4120,8.9136,-0.9616,-7693.0807,0.3987,136.9169,1.3692,11.4152,6.4027,8.9090,-0.9636,-6745.3484,0.3489,136.9733,1.3697,1.4951,0.0249,0.0000,0.0249,-15168.0000,-28767.9022,-28767.9022
5044.0000,6.8775,18.7636,1347.6000,30981.7000,-29634.1000,0.8033,306.2727,4.4000,1.0000,6884.8222,4.5000,1.0000,7191.0949,0.0160,0.0000,37866.5222,1041.3273,-36825.1949,6.8775,-0.4198,12880.4000,0.0000,12880.4000,0.3339,3481.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3481.1892,0.0056,0.0000,0.0000,9399.2108,9399.2108,6.8775,-0.8498,10448.1000,0.0000,10448.1000,0.2709,2374.5682,4.4000,1.0000,0.0000,0.0000,0.0000,2374.5682,0.0037,0.0000,0.0000,8073.5318,8073.5318,6.8775,-0.4198,373.0000,0.0000,373.0000,0.0097,100.8108,3.7000,1.0000,0.0000,0.0000,0.0000,100.8108,0.0000,0.0000,0.0000,272.1892,272.1892,6.8775,18.9183,0.0000,4088.9000,-4088.9000,0.1060,0.0000,0.0000,0.0000,834.4694,4.9000,1.0000,834.4694,0.0004,0.0000,4923.3694,0.0000,-4923.3694,6.8775,-0.4198,838.1000,0.0000,838.1000,0.0217,226.5135,3.7000,1.0000,0.0000,0.0000,0.0000,226.5135,0.0000,0.0000,0.0000,611.5865,611.5865,10.8017,6.8965,8.8491,-0.7760,-11639.5036,0.7727,141.9467,1.4195,10.8017,6.8629,8.8323,-0.7826,-6260.4725,0.4121,142.0390,1.4204,10.8017,6.8536,8.8276,-0.7846,-5492.0698,0.3607,142.0978,1.4210,1.5455,0.0258,0.0000,0.0258,-9183.4000,-23392.0460,-23392.0460
5045.0000,7.4325,19.0920,2055.5000,28229.8000,-26174.3000,0.7319,467.1591,4.4000,1.0000,6273.2889,4.5000,1.0000,6740.4480,0.0099,0.0000,34503.0889,1588.3409,-32914.7480,7.4325,0.1352,12883.0000,0.0000,12883.0000,0.3340,3481.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3481.8919,0.0063,0.0000,0.0000,9401.1081,9401.1081,7.4325,-0.2948,11555.8000,0.0000,11555.8000,0.2996,2626.3182,4.4000,1.0000,0.0000,0.0000,0.0000,2626.3182,0.0045,0.0000,0.0000,8929.4818,8929.4818,7.4325,0.1352,484.2000,0.0000,484.2000,0.0126,130.8649,3.7000,1.0000,0.0000,0.0000,0.0000,130.8649,0.0001,0.0000,0.0000,353.3351,353.3351,7.4325,19.4733,0.0000,4436.6000,-4436.6000,0.1150,0.0000,0.0000,0.0000,905.4286,4.9000,1.0000,905.4286,0.0005,0.0000,5342.0286,0.0000,-5342.0286,7.4325,0.1352,4346.3000,0.0000,4346.3000,0.1127,1174.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1174.6757,0.0000,0.0000,0.0000,3171.6243,3171.6243,10.0806,7.4515,8.7660,-0.5428,-8141.7953,0.8029,148.0255,1.4803,10.0806,7.4179,8.7492,-0.5497,-4397.3543,0.4282,148.1221,1.4812,10.0806,7.4085,8.7445,-0.5517,-3862.0775,0.3747,148.1836,1.4818,1.6058,0.0213,0.0000,0.0213,-1341.6000,-16401.2272,-16401.2272
5046.0000,8.2966,15.6224,18770.7000,29622.7000,-10852.0000,0.7680,4266.0682,4.4000,1.0000,6582.8222,4.5000,1.0000,10848.8904,0.0141,0.0000,36205.5222,14504.6318,-21700.8904,8.2966,0.9993,12883.4000,0.0000,12883.4000,0.3340,3482.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3482.0000,0.0050,0.0000,0.0000,9401.4000,9401.4000,8.2966,0.5693,5285.1000,0.0000,5285.1000,0.1370,1201.1591,4.4000,1.0000,0.0000,0.0000,0.0000,1201.1591,0.0012,0.0000,0.0000,4083.9409,4083.9409,8.2966,0.9993,375.0000,0.0000,375.0000,0.0097,101.3514,3.7000,1.0000,0.0000,0.0000,0.0000,101.3514,0.0000,0.0000,0.0000,273.6486,273.6486,8.2966,20.3374,0.0000,6332.6000,-6332.6000,0.1642,0.0000,0.0000,0.0000,1292.3673,4.9000,1.0000,1292.3673,0.0014,0.0000,7624.9673,0.0000,-7624.9673,8.2966,0.9993,14565.6000,0.0000,14565.6000,0.3776,3936.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3936.6486,0.0030,0.0000,0.0000,10628.9514,10628.9514,9.0116,8.3155,8.6636,-0.1602,-2403.6231,0.8953,165.8116,1.6581,9.0116,8.2821,8.6468,-0.1679,-1343.4100,0.4775,165.9195,1.6592,9.0116,8.2727,8.6421,-0.1701,-1190.8838,0.4179,165.9884,1.6599,1.7906,0.0247,0.0000,0.0247,15924.5000,-4937.9168,-4937.9168
5047.0000,5.8070,17.7486,2066.2000,56893.7000,-54827.5000,1.4751,469.5909,4.4000,1.0000,12643.0444,4.5000,1.0000,13112.6354,0.0719,0.0000,69536.7444,1596.6091,-67940.1354,5.8070,-1.4903,12879.8000,0.0000,12879.8000,0.3339,3481.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3481.0270,0.0091,0.0000,0.0000,9398.7730,9398.7730,5.8070,13.0585,1423.6000,2296.9000,-873.3000,0.0596,323.5455,4.4000,1.0000,468.7551,4.9000,1.0000,792.3006,0.0006,0.0000,2765.6551,1100.0545,-1665.6006,5.8070,-1.4903,362.5000,0.0000,362.5000,0.0094,97.9730,3.7000,1.0000,0.0000,0.0000,0.0000,97.9730,0.0001,0.0000,0.0000,264.5270,264.5270,5.8070,17.8478,0.0000,8208.4000,-8208.4000,0.2128,0.0000,0.0000,0.0000,1675.1837,4.9000,1.0000,1675.1837,0.0026,0.0000,9883.5837,0.0000,-9883.5837,5.8070,-1.4903,15480.8000,0.0000,15480.8000,0.4014,4184.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4184.0000,0.0030,0.0000,0.0000,11296.8000,11296.8000,11.8960,5.8255,8.8608,-1.9450,-29175.5872,1.2461,228.7728,2.2877,11.8960,5.7928,8.8444,-1.9553,-15642.7694,0.6645,228.9174,2.2892,11.8960,5.7836,8.8398,-1.9587,-13710.8630,0.5816,229.0112,2.2901,2.4921,0.0874,0.0000,0.0874,-35186.1000,-58529.2196,-58529.2196
5048.0000,5.4851,17.5131,1781.8000,70888.6000,-69106.8000,1.8379,404.9545,4.4000,1.0000,15753.0222,4.5000,1.0000,16157.9768,0.1338,0.0000,86641.6222,1376.8455,-85264.7768,5.4851,-1.8122,17077.8000,0.0000,17077.8000,0.4428,4615.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4615.6216,0.0201,0.0000,0.0000,12462.1784,12462.1784,5.4851,17.5259,0.0000,13536.9000,-13536.9000,0.3510,0.0000,0.0000,0.0000,2762.6327,4.9000,1.0000,2762.6327,0.0112,0.0000,16299.5327,0.0000,-16299.5327,5.4851,-1.8122,370.6000,0.0000,370.6000,0.0096,100.1622,3.7000,1.0000,0.0000,0.0000,0.0000,100.1622,0.0001,0.0000,0.0000,270.4378,270.4378,5.4851,17.5259,0.0000,8734.4000,-8734.4000,0.2265,0.0000,0.0000,0.0000,1782.5306,4.9000,1.0000,1782.5306,0.0037,0.0000,10516.9306,0.0000,-10516.9306,5.4851,-1.8122,14870.7000,0.0000,14870.7000,0.3856,4019.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4019.1081,0.0012,0.0000,0.0000,10851.5919,10851.5919,12.5378,5.5030,9.0204,-2.9424,-44135.5738,1.6266,296.5521,2.9655,12.5378,5.4712,9.0045,-2.9554,-23643.2774,0.8675,296.7331,2.9673,12.5378,5.4624,9.0001,-2.9597,-20718.1808,0.7592,296.8526,2.9685,3.2533,0.1700,0.0000,0.1700,-59059.0000,-88497.0319,-88497.0319
5049.0000,5.3649,17.4774,1179.3000,83092.4000,-81913.1000,2.1543,268.0227,4.4000,1.0000,18464.9778,4.5000,1.0000,18733.0005,0.2090,0.0000,101557.3778,911.2773,-100646.1005,5.3649,-1.9324,21303.1000,0.0000,21303.1000,0.5523,5757.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5757.5946,0.0355,0.0000,0.0000,15545.5054,15545.5054,5.3649,17.4057,0.0000,20829.2000,-20829.2000,0.5400,0.0000,0.0000,0.0000,4250.8571,4.9000,1.0000,4250.8571,0.0279,0.0000,25080.0571,0.0000,-25080.0571,5.3649,-1.9324,364.3000,0.0000,364.3000,0.0094,98.4595,3.7000,1.0000,0.0000,0.0000,0.0000,98.4595,0.0002,0.0000,0.0000,265.8405,265.8405,5.3649,17.4057,0.0000,11174.1000,-11174.1000,0.2897,0.0000,0.0000,0.0000,2280.4286,4.9000,1.0000,2280.4286,0.0064,0.0000,13454.5286,0.0000,-13454.5286,5.3649,-1.9324,13040.4000,0.0000,13040.4000,0.3381,3524.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3524.4324,0.0000,0.0000,0.0000,9515.9676,9515.9676,12.9651,5.3824,9.1737,-3.7864,-56795.4332,1.9420,351.6655,3.5167,12.9651,5.3514,9.1582,-3.8015,-30411.9088,1.0356,351.8731,3.5187,12.9651,5.3428,9.1539,-3.8066,-26646.0308,0.9064,352.0125,3.5201,3.8839,0.2789,0.0000,0.2789,-79208.6000,-113853.3727,-113853.3727
5050.0000,5.4889,17.6472,722.0000,87231.3000,-86509.3000,2.2616,164.0909,4.4000,1.0000,19384.7333,4.5000,1.0000,19548.8242,0.2410,0.0000,106616.0333,557.9091,-106058.1242,5.4889,-1.8084,25513.3000,0.0000,25513.3000,0.6615,6895.4865,3.7000,1.0000,0.0000,0.0000,0.0000,6895.4865,0.0485,0.0000,0.0000,18617.8135,18617.8135,5.4889,17.5297,0.0000,17577.3000,-17577.3000,0.4557,0.0000,0.0000,0.0000,3587.2041,4.9000,1.0000,3587.2041,0.0231,0.0000,21164.5041,0.0000,-21164.5041,5.4889,-1.8084,361.9000,0.0000,361.9000,0.0094,97.8108,3.7000,1.0000,0.0000,0.0000,0.0000,97.8108,0.0002,0.0000,0.0000,264.0892,264.0892,5.4889,17.5297,0.0000,14902.2000,-14902.2000,0.3864,0.0000,0.0000,0.0000,3041.2653,4.9000,1.0000,3041.2653,0.0111,0.0000,17943.4653,0.0000,-17943.4653,5.4889,-1.8084,11820.1000,0.0000,11820.1000,0.3065,3194.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3194.6216,0.0000,0.0000,0.0000,8625.4784,8625.4784,12.9638,5.5062,9.2350,-3.9129,-58693.3836,2.0405,368.5221,3.6852,12.9638,5.4756,9.2197,-3.9286,-31428.5692,1.0882,368.7360,3.6874,12.9638,5.4672,9.2155,-3.9338,-27536.7598,0.9524,368.8808,3.6888,4.0810,0.3239,0.0000,0.3239,-81293.5000,-117658.7125,-117658.7125
5051.0000,5.3805,17.5870,185.7000,91190.5000,-91004.8000,2.3643,42.2045,4.4000,1.0000,20264.5556,4.5000,1.0000,20306.7601,0.2682,0.0000,111455.0556,143.4955,-111311.5601,5.3805,-1.9168,25512.0000,0.0000,25512.0000,0.6614,6895.1351,3.7000,1.0000,0.0000,0.0000,0.0000,6895.1351,0.0493,0.0000,0.0000,18616.8649,18616.8649,5.3805,17.4213,0.0000,13215.6000,-13215.6000,0.3426,0.0000,0.0000,0.0000,2697.0612,4.9000,1.0000,2697.0612,0.0152,0.0000,15912.6612,0.0000,-15912.6612,5.3805,-1.9168,453.6000,0.0000,453.6000,0.0118,122.5946,3.7000,1.0000,0.0000,0.0000,0.0000,122.5946,0.0002,0.0000,0.0000,331.0054,331.0054,5.3805,17.4213,0.0000,18304.6000,-18304.6000,0.4746,0.0000,0.0000,0.0000,3735.6327,4.9000,1.0000,3735.6327,0.0161,0.0000,22040.2327,0.0000,-22040.2327,5.3805,-1.9168,9532.2000,0.0000,9532.2000,0.2471,2576.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2576.2703,0.0000,0.0000,0.0000,6955.9297,6955.9297,13.1779,5.3977,9.2878,-4.1030,-61544.5292,2.0509,369.5456,3.6955,13.1779,5.3673,9.2726,-4.1186,-32948.9104,1.0937,369.7583,3.6976,13.1779,5.3589,9.2684,-4.1239,-28867.2144,0.9572,369.9028,3.6990,4.1018,0.3490,0.0000,0.3490,-87027.2000,-123360.6540,-123360.6540
5052.0000,5.2948,17.5170,0.0000,94427.5000,-94427.5000,2.4482,0.0000,0.0000,0.0000,20983.8889,4.5000,1.0000,20983.8889,0.2936,0.0000,115411.3889,0.0000,-115411.3889,5.2948,-2.0025,25516.0000,0.0000,25516.0000,0.6615,6896.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6896.2162,0.0514,0.0000,0.0000,18619.7838,18619.7838,5.2948,17.3356,0.0000,13895.2000,-13895.2000,0.3603,0.0000,0.0000,0.0000,2835.7551,4.9000,1.0000,2835.7551,0.0170,0.0000,16730.9551,0.0000,-16730.9551,5.2948,-2.0025,451.9000,0.0000,451.9000,0.0117,122.1351,3.7000,1.0000,0.0000,0.0000,0.0000,122.1351,0.0003,0.0000,0.0000,329.7649,329.7649,5.2948,17.3356,0.0000,21063.1000,-21063.1000,0.5461,0.0000,0.0000,0.0000,4298.5918,4.9000,1.0000,4298.5918,0.0216,0.0000,25361.6918,0.0000,-25361.6918,5.2948,-2.0025,8312.0000,0.0000,8312.0000,0.2155,2246.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2246.4865,0.0000,0.0000,0.0000,6065.5135,6065.5135,13.3899,5.3118,9.3508,-4.4070,-66105.1331,2.1217,381.2396,3.8124,13.3899,5.2817,9.3358,-4.4230,-35384.3969,1.1315,381.4568,3.8146,13.3899,5.2734,9.3316,-4.4285,-30999.4437,0.9902,381.6051,3.8161,4.2433,0.3839,0.0000,0.3839,-95105.9000,-132488.9737,-132488.9737
5053.0000,5.2014,17.4236,0.0000,99127.1000,-99127.1000,2.5701,0.0000,0.0000,0.0000,22028.2444,4.5000,1.0000,22028.2444,0.3362,0.0000,121155.3444,0.0000,-121155.3444,5.2014,-2.0959,25511.2000,0.0000,25511.2000,0.6614,6894.9189,3.7000,1.0000,0.0000,0.0000,0.0000,6894.9189,0.0567,0.0000,0.0000,18616.2811,18616.2811,5.2014,17.2422,0.0000,21187.8000,-21187.8000,0.5493,0.0000,0.0000,0.0000,4324.0408,4.9000,1.0000,4324.0408,0.0352,0.0000,25511.8408,0.0000,-25511.8408,5.2014,-2.0959,570.2000,0.0000,570.2000,0.0148,154.1081,3.7000,1.0000,0.0000,0.0000,0.0000,154.1081,0.0004,0.0000,0.0000,416.0919,416.0919,5.2014,17.2422,0.0000,23861.5000,-23861.5000,0.6187,0.0000,0.0000,0.0000,4869.6939,4.9000,1.0000,4869.6939,0.0296,0.0000,28731.1939,0.0000,-28731.1939,5.2014,-2.0959,7396.8000,0.0000,7396.8000,0.1918,1999.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1999.1351,0.0000,0.0000,0.0000,5397.6649,5397.6649,13.6992,5.2181,9.4587,-5.0223,-75335.0819,2.3030,411.8800,4.1188,13.6992,5.1884,9.4438,-5.0395,-40315.8192,1.2282,412.1104,4.1211,13.6992,5.1803,9.4398,-5.0453,-35317.4403,1.0749,412.2692,4.1227,4.6060,0.4582,0.0000,0.4582,-110698.2000,-150968.3413,-150968.3413
5054.0000,5.1531,17.3753,0.0000,106157.3000,-106157.3000,2.7523,0.0000,0.0000,0.0000,23590.5111,4.5000,1.0000,23590.5111,0.4011,0.0000,129747.8111,0.0000,-129747.8111,5.1531,-2.1442,25516.2000,0.0000,25516.2000,0.6616,6896.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6896.2703,0.0610,0.0000,0.0000,18619.9297,18619.9297,5.1531,17.1939,0.0000,21463.8000,-21463.8000,0.5565,0.0000,0.0000,0.0000,4380.3673,4.9000,1.0000,4380.3673,0.0380,0.0000,25844.1673,0.0000,-25844.1673,5.1531,-2.1442,456.2000,0.0000,456.2000,0.0118,123.2973,3.7000,1.0000,0.0000,0.0000,0.0000,123.2973,0.0004,0.0000,0.0000,332.9027,332.9027,5.1531,17.1939,0.0000,26692.8000,-26692.8000,0.6921,0.0000,0.0000,0.0000,5447.5102,4.9000,1.0000,5447.5102,0.0380,0.0000,32140.3102,0.0000,-32140.3102,5.1531,-2.1442,6481.7000,0.0000,6481.7000,0.1681,1751.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1751.8108,0.0000,0.0000,0.0000,4729.8892,4729.8892,13.9367,5.1697,9.5532,-5.4580,-81869.8480,2.4211,431.2278,4.3123,13.9367,5.1403,9.5385,-5.4758,-43806.2842,1.2912,431.4655,4.3147,13.9367,5.1323,9.5345,-5.4819,-38373.4348,1.1300,431.6305,4.3163,4.8423,0.5386,0.0000,0.5386,-121859.8000,-164049.5670,-164049.5670
5055.0000,5.1813,17.4024,15.5000,112881.3000,-112865.8000,2.9267,3.5227,4.4000,1.0000,25084.7333,4.5000,1.0000,25088.2561,0.4728,0.0000,137966.0333,11.9773,-137954.0561,5.1813,-2.1160,25511.6000,0.0000,25511.6000,0.6614,6895.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6895.0270,0.0670,0.0000,0.0000,18616.5730,18616.5730,5.1813,17.2221,0.0000,25958.9000,-25958.9000,0.6730,0.0000,0.0000,0.0000,5297.7347,4.9000,1.0000,5297.7347,0.0551,0.0000,31256.6347,0.0000,-31256.6347,5.1813,-2.1160,364.9000,0.0000,364.9000,0.0095,98.6216,3.7000,1.0000,0.0000,0.0000,0.0000,98.6216,0.0004,0.0000,0.0000,266.2784,266.2784,5.1813,17.2221,0.0000,29360.2000,-29360.2000,0.7612,0.0000,0.0000,0.0000,5991.8776,4.9000,1.0000,5991.8776,0.0490,0.0000,35352.0776,0.0000,-35352.0776,5.1813,-2.1160,7396.8000,0.0000,7396.8000,0.1918,1999.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1999.1351,0.0000,0.0000,0.0000,5397.6649,5397.6649,14.1294,5.1976,9.6635,-5.9984,-89976.5732,2.6118,462.9532,4.6295,14.1294,5.1686,9.6490,-6.0173,-48138.6260,1.3928,463.2034,4.6320,14.1294,5.1608,9.6451,-6.0239,-42167.0529,1.2190,463.3788,4.6338,5.2236,0.6442,0.0000,0.6442,-134911.6000,-180282.2521,-180282.2521
5056.0000,5.2701,17.4272,954.2000,113245.1000,-112290.9000,2.9361,216.8636,4.4000,1.0000,25165.5778,4.5000,1.0000,25382.4414,0.4779,0.0000,138410.6778,737.3364,-137673.3414,5.2701,-2.0272,25511.6000,0.0000,25511.6000,0.6614,6895.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6895.0270,0.0680,0.0000,0.0000,18616.5730,18616.5730,5.2701,17.3109,0.0000,27617.9000,-27617.9000,0.7160,0.0000,0.0000,0.0000,5636.3061,4.9000,1.0000,5636.3061,0.0619,0.0000,33254.2061,0.0000,-33254.2061,5.2701,-2.0272,369.3000,0.0000,369.3000,0.0096,99.8108,3.7000,1.0000,0.0000,0.0000,0.0000,99.8108,0.0004,0.0000,0.0000,269.4892,269.4892,5.2701,17.3109,0.0000,32311.0000,-32311.0000,0.8377,0.0000,0.0000,0.0000,6594.0816,4.9000,1.0000,6594.0816,0.0611,0.0000,38905.0816,0.0000,-38905.0816,5.2701,-2.0272,8617.0000,0.0000,8617.0000,0.2234,2328.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2328.9189,0.0000,0.0000,0.0000,6288.0811,6288.0811,14.1619,5.2862,9.7241,-6.1441,-92161.2350,2.6921,475.9403,4.7594,14.1619,5.2576,9.7098,-6.1634,-49306.9987,1.4357,476.1945,4.7619,14.1619,5.2498,9.7059,-6.1700,-43190.2522,1.2565,476.3738,4.7637,5.3843,0.6692,0.0000,0.6692,-137721.9000,-184658.4859,-184658.4859
5057.0000,5.3361,17.3802,2208.4000,95754.8000,-93546.4000,2.4826,501.9091,4.4000,1.0000,21278.8444,4.5000,1.0000,21780.7535,0.3012,0.0000,117033.6444,1706.4909,-115327.1535,5.3361,-1.9612,21299.5000,0.0000,21299.5000,0.5522,5756.6216,3.7000,1.0000,0.0000,0.0000,0.0000,5756.6216,0.0414,0.0000,0.0000,15542.8784,15542.8784,5.3361,17.3770,0.0000,20221.9000,-20221.9000,0.5243,0.0000,0.0000,0.0000,4126.9184,4.9000,1.0000,4126.9184,0.0311,0.0000,24348.8184,0.0000,-24348.8184,5.3361,-1.9612,365.3000,0.0000,365.3000,0.0095,98.7297,3.7000,1.0000,0.0000,0.0000,0.0000,98.7297,0.0003,0.0000,0.0000,266.5703,266.5703,5.3361,17.3770,0.0000,34728.6000,-34728.6000,0.9004,0.0000,0.0000,0.0000,7087.4694,4.9000,1.0000,7087.4694,0.0644,0.0000,41816.0694,0.0000,-41816.0694,5.3361,-1.9612,11362.5000,0.0000,11362.5000,0.2946,3070.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3070.9459,0.0000,0.0000,0.0000,8291.5541,8291.5541,13.9025,5.3525,9.6275,-5.2363,-78544.5589,2.3818,422.8491,4.2285,13.9025,5.3234,9.6129,-5.2537,-42029.3253,1.2702,423.0795,4.2308,13.9025,5.3155,9.6090,-5.2596,-36817.1544,1.1116,423.2400,4.2324,4.7636,0.4384,0.0000,0.4384,-115469.6000,-157391.0386,-157391.0386
5058.0000,5.1512,17.2623,1162.1000,80802.1000,-79640.0000,2.0949,264.1136,4.4000,1.0000,17956.0222,4.5000,1.0000,18220.1359,0.1817,0.0000,98758.1222,897.9864,-97860.1359,5.1512,-2.1461,12870.0000,0.0000,12870.0000,0.3337,3478.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3478.3784,0.0147,0.0000,0.0000,9391.6216,9391.6216,5.1512,17.1920,0.0000,7993.7000,-7993.7000,0.2073,0.0000,0.0000,0.0000,1631.3673,4.9000,1.0000,1631.3673,0.0056,0.0000,9625.0673,0.0000,-9625.0673,5.1512,-2.1461,360.3000,0.0000,360.3000,0.0093,97.3784,3.7000,1.0000,0.0000,0.0000,0.0000,97.3784,0.0002,0.0000,0.0000,262.9216,262.9216,5.1512,17.1920,0.0000,35082.4000,-35082.4000,0.9096,0.0000,0.0000,0.0000,7159.6735,4.9000,1.0000,7159.6735,0.0553,0.0000,42242.0735,0.0000,-42242.0735,5.1512,-2.1461,13345.4000,0.0000,13345.4000,0.3460,3606.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3606.8649,0.0023,0.0000,0.0000,9738.5351,9738.5351,13.8139,5.1681,9.4910,-4.3360,-65039.8149,1.9504,348.3259,3.4833,13.8139,5.1381,9.4760,-4.3506,-34805.0266,1.0401,348.5226,3.4852,13.8139,5.1299,9.4719,-4.3556,-30489.3568,0.9103,348.6569,3.4866,3.9008,0.2598,0.0000,0.2598,-96140.4000,-130334.1983,-130334.1983
5059.0000,5.2080,17.2449,1759.8000,73373.0000,-71613.2000,1.9023,399.9545,4.4000,1.0000,16305.1111,4.5000,1.0000,16705.0657,0.1399,0.0000,89678.1111,1359.8455,-88318.2657,5.2080,-2.0893,12882.9000,0.0000,12882.9000,0.3340,3481.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3481.8649,0.0125,0.0000,0.0000,9401.0351,9401.0351,5.2080,17.2488,0.0000,2939.6000,-2939.6000,0.0762,0.0000,0.0000,0.0000,599.9184,4.9000,1.0000,599.9184,0.0013,0.0000,3539.5184,0.0000,-3539.5184,5.2080,-2.0893,373.6000,0.0000,373.6000,0.0097,100.9730,3.7000,1.0000,0.0000,0.0000,0.0000,100.9730,0.0002,0.0000,0.0000,272.6270,272.6270,5.2080,17.2488,0.0000,32517.3000,-32517.3000,0.8431,0.0000,0.0000,0.0000,6636.1837,4.9000,1.0000,6636.1837,0.0434,0.0000,39153.4837,0.0000,-39153.4837,5.2080,-2.0893,12735.3000,0.0000,12735.3000,0.3302,3441.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3441.9730,0.0024,0.0000,0.0000,9293.3270,9293.3270,13.5186,5.2252,9.3719,-3.7271,-55905.7719,1.7477,313.7619,3.1376,13.5186,5.1947,9.3566,-3.7405,-29923.6196,0.9320,313.9436,3.1394,13.5186,5.1863,9.3524,-3.7450,-26214.8870,0.8157,314.0661,3.1407,3.4955,0.1996,0.0000,0.1996,-81078.3000,-112044.2785,-112044.2785
5060.0000,5.4050,17.2973,2323.7000,54424.7000,-52101.0000,1.4111,528.1136,4.4000,1.0000,12094.3778,4.5000,1.0000,12622.4914,0.0642,0.0000,66519.0778,1795.5864,-64723.4914,5.4050,-1.8923,12883.0000,0.0000,12883.0000,0.3340,3481.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3481.8919,0.0087,0.0000,0.0000,9401.1081,9401.1081,5.4050,17.4458,0.0000,675.4000,-675.4000,0.0175,0.0000,0.0000,0.0000,137.8367,4.9000,1.0000,137.8367,0.0002,0.0000,813.2367,0.0000,-813.2367,5.4050,-1.8923,362.2000,0.0000,362.2000,0.0094,97.8919,3.7000,1.0000,0.0000,0.0000,0.0000,97.8919,0.0001,0.0000,0.0000,264.3081,264.3081,5.4050,17.4458,0.0000,29406.1000,-29406.1000,0.7624,0.0000,0.0000,0.0000,6001.2449,4.9000,1.0000,6001.2449,0.0300,0.0000,35407.3449,0.0000,-35407.3449,5.4050,-1.8923,11667.6000,0.0000,11667.6000,0.3025,3153.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3153.4054,0.0023,0.0000,0.0000,8514.1946,8514.1946,12.9690,5.4227,9.1958,-2.7523,-41285.0544,1.4184,256.6135,2.5661,12.9690,5.3913,9.1801,-2.7636,-22108.4410,0.7564,256.7675,2.5677,12.9690,5.3826,9.1758,-2.7673,-19370.9667,0.6620,256.8695,2.5687,2.8369,0.1054,0.0000,0.1054,-57269.7000,-82764.4622,-82764.4622
5061.0000,5.4297,17.1518,3041.8000,47000.5000,-43958.7000,1.2186,691.3182,4.4000,1.0000,10444.5556,4.5000,1.0000,11135.8737,0.0440,0.0000,57445.0556,2350.4818,-55094.5737,5.4297,-1.8676,12883.3000,0.0000,12883.3000,0.3340,3481.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3481.9730,0.0074,0.0000,0.0000,9401.3270,9401.3270,5.4297,17.4705,0.0000,383.5000,-383.5000,0.0099,0.0000,0.0000,0.0000,78.2653,4.9000,1.0000,78.2653,0.0001,0.0000,461.7653,0.0000,-461.7653,5.4297,-1.8676,494.4000,0.0000,494.4000,0.0128,133.6216,3.7000,1.0000,0.0000,0.0000,0.0000,133.6216,0.0001,0.0000,0.0000,360.7784,360.7784,5.4297,17.4705,0.0000,25900.9000,-25900.9000,0.6715,0.0000,0.0000,0.0000,5285.8980,4.9000,1.0000,5285.8980,0.0212,0.0000,31186.7980,0.0000,-31186.7980,5.4297,-1.8676,9532.2000,0.0000,9532.2000,0.2471,2576.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2576.2703,0.0013,0.0000,0.0000,6955.9297,6955.9297,12.7092,5.4478,9.0785,-2.3284,-34925.3389,1.2470,226.7634,2.2676,12.7092,5.4158,9.0625,-2.3384,-18707.4497,0.6650,226.9030,2.2690,12.7092,5.4069,9.0581,-2.3418,-16392.3133,0.5820,226.9943,2.2699,2.4940,0.0740,0.0000,0.0740,-47333.2000,-70025.1019,-70025.1019
5062.0000,5.5814,17.0714,3770.6000,39793.1000,-36022.5000,1.0317,856.9545,4.4000,1.0000,8842.9111,4.5000,1.0000,9699.8657,0.0288,0.0000,48636.0111,2913.6455,-45722.3657,5.5814,-1.7159,12877.7000,0.0000,12877.7000,0.3339,3480.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3480.4595,0.0062,0.0000,0.0000,9397.2405,9397.2405,5.5814,17.6222,0.0000,342.6000,-342.6000,0.0089,0.0000,0.0000,0.0000,69.9184,4.9000,1.0000,69.9184,0.0001,0.0000,412.5184,0.0000,-412.5184,5.5814,-1.7159,364.2000,0.0000,364.2000,0.0094,98.4324,3.7000,1.0000,0.0000,0.0000,0.0000,98.4324,0.0001,0.0000,0.0000,265.7676,265.7676,5.5814,17.6222,0.0000,21098.8000,-21098.8000,0.5470,0.0000,0.0000,0.0000,4305.8776,4.9000,1.0000,4305.8776,0.0127,0.0000,25404.6776,0.0000,-25404.6776,5.5814,-1.7159,8312.0000,0.0000,8312.0000,0.2155,2246.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2246.4865,0.0008,0.0000,0.0000,6065.5135,6065.5135,12.3228,5.5999,8.9614,-1.8553,-27828.9245,1.0732,196.1676,1.9617,12.3228,5.5672,8.9450,-1.8641,-14912.9904,0.5723,196.2914,1.9629,12.3228,5.5581,8.9405,-1.8670,-13069.1251,0.5009,196.3714,1.9637,2.1464,0.0486,0.0000,0.0486,-35910.0000,-55811.0400,-55811.0400
5063.0000,5.4728,16.7492,4457.7000,36420.0000,-31962.3000,0.9443,1013.1136,4.4000,1.0000,8093.3333,4.5000,1.0000,9106.4470,0.0230,0.0000,44513.3333,3444.5864,-41068.7470,5.4728,-1.8245,12869.9000,0.0000,12869.9000,0.3337,3478.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3478.3514,0.0056,0.0000,0.0000,9391.5486,9391.5486,5.4728,17.5136,0.0000,265.1000,-265.1000,0.0069,0.0000,0.0000,0.0000,54.1020,4.9000,1.0000,54.1020,0.0000,0.0000,319.2020,0.0000,-319.2020,5.4728,-1.8245,370.1000,0.0000,370.1000,0.0096,100.0270,3.7000,1.0000,0.0000,0.0000,0.0000,100.0270,0.0001,0.0000,0.0000,270.0730,270.0730,5.4728,17.5136,0.0000,16557.5000,-16557.5000,0.4293,0.0000,0.0000,0.0000,3379.0816,4.9000,1.0000,3379.0816,0.0070,0.0000,19936.5816,0.0000,-19936.5816,5.4728,-1.8245,4651.3000,0.0000,4651.3000,0.1206,1257.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1257.1081,0.0000,0.0000,0.0000,3394.1919,3394.1919,12.2584,5.4916,8.8750,-1.6045,-24067.2843,0.9221,169.1943,1.6919,12.2584,5.4583,8.8583,-1.6122,-12897.9561,0.4918,169.3035,1.6930,12.2584,5.4490,8.8537,-1.6148,-11303.4768,0.4304,169.3732,1.6937,1.8443,0.0358,0.0000,0.0358,-30893.6000,-48268.7171,-48268.7171
5064.0000,5.2506,16.5027,4339.0000,34561.8000,-30222.8000,0.8961,986.1364,4.4000,1.0000,7680.4000,4.5000,1.0000,8666.5364,0.0203,0.0000,42242.2000,3352.8636,-38889.3364,5.2506,-2.0467,12870.3000,0.0000,12870.3000,0.3337,3478.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3478.4595,0.0054,0.0000,0.0000,9391.8405,9391.8405,5.2506,17.2914,0.0000,1383.2000,-1383.2000,0.0359,0.0000,0.0000,0.0000,282.2857,4.9000,1.0000,282.2857,0.0002,0.0000,1665.4857,0.0000,-1665.4857,5.2506,-2.0467,404.7000,0.0000,404.7000,0.0105,109.3784,3.7000,1.0000,0.0000,0.0000,0.0000,109.3784,0.0000,0.0000,0.0000,295.3216,295.3216,5.2506,17.2914,0.0000,12601.9000,-12601.9000,0.3267,0.0000,0.0000,0.0000,2571.8163,4.9000,1.0000,2571.8163,0.0037,0.0000,15173.7163,0.0000,-15173.7163,5.2506,-2.0467,1448.2000,0.0000,1448.2000,0.0375,391.4054,3.7000,1.0000,0.0000,0.0000,0.0000,391.4054,0.0000,0.0000,0.0000,1056.7946,1056.7946,12.3605,5.2697,8.8151,-1.4954,-22431.6918,0.8202,150.8879,1.5089,12.3605,5.2358,8.7982,-1.5024,-12019.5927,0.4374,150.9871,1.5099,12.3605,5.2264,8.7934,-1.5048,-10533.2971,0.3828,151.0499,1.5105,1.6404,0.0297,0.0000,0.0297,-29484.7000,-44984.5816,-44984.5816
5065.0000,5.3293,16.4307,4667.3000,32175.8000,-27508.5000,0.8342,1060.7500,4.4000,1.0000,7150.1778,4.5000,1.0000,8210.9278,0.0170,0.0000,39325.9778,3606.5500,-35719.4278,5.3293,-1.9680,12862.4000,0.0000,12862.4000,0.3335,3476.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3476.3243,0.0051,0.0000,0.0000,9386.0757,9386.0757,5.3293,17.3701,0.0000,1991.1000,-1991.1000,0.0516,0.0000,0.0000,0.0000,406.3469,4.9000,1.0000,406.3469,0.0003,0.0000,2397.4469,0.0000,-2397.4469,5.3293,-1.9680,410.5000,0.0000,410.5000,0.0106,110.9459,3.7000,1.0000,0.0000,0.0000,0.0000,110.9459,0.0000,0.0000,0.0000,299.5541,299.5541,5.3293,17.3701,0.0000,9886.1000,-9886.1000,0.2563,0.0000,0.0000,0.0000,2017.5714,4.9000,1.0000,2017.5714,0.0021,0.0000,11903.6714,0.0000,-11903.6714,5.3293,-1.9680,837.6000,0.0000,837.6000,0.0217,226.3784,3.7000,1.0000,0.0000,0.0000,0.0000,226.3784,0.0000,0.0000,0.0000,611.2216,611.2216,12.1590,5.3487,8.7538,-1.3204,-19805.4580,0.7540,139.0847,1.3908,12.1590,5.3144,8.7367,-1.3269,-10615.0818,0.4021,139.1775,1.3918,12.1590,5.3048,8.7319,-1.3290,-9303.1550,0.3519,139.2359,1.3924,1.5080,0.0246,0.0000,0.0246,-25275.2000,-39723.6948,-39723.6948
5066.0000,5.4595,16.3430,5136.1000,29646.9000,-24510.8000,0.7687,1167.2955,4.4000,1.0000,6588.2000,4.5000,1.0000,7755.4955,0.0139,0.0000,36235.1000,3968.8045,-32266.2955,5.4595,-1.8378,12869.1000,0.0000,12869.1000,0.3337,3478.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3478.1351,0.0048,0.0000,0.0000,9390.9649,9390.9649,5.4595,17.5003,0.0000,2207.2000,-2207.2000,0.0572,0.0000,0.0000,0.0000,450.4490,4.9000,1.0000,450.4490,0.0003,0.0000,2657.6490,0.0000,-2657.6490,5.4595,-1.8378,405.9000,0.0000,405.9000,0.0105,109.7027,3.7000,1.0000,0.0000,0.0000,0.0000,109.7027,0.0000,0.0000,0.0000,296.1973,296.1973,5.4595,17.5003,0.0000,7867.2000,-7867.2000,0.2040,0.0000,0.0000,0.0000,1605.5510,4.9000,1.0000,1605.5510,0.0012,0.0000,9472.7510,0.0000,-9472.7510,5.4595,-1.8378,380.4000,0.0000,380.4000,0.0099,102.8108,3.7000,1.0000,0.0000,0.0000,0.0000,102.8108,0.0000,0.0000,0.0000,277.5892,277.5892,11.9102,5.4791,8.6947,-1.1442,-17163.6540,0.6919,127.9722,1.2797,11.9102,5.4445,8.6774,-1.1503,-9202.4013,0.3690,128.0587,1.2806,11.9102,5.4347,8.6725,-1.1523,-8065.8888,0.3229,128.1128,1.2811,1.3839,0.0202,0.0000,0.0202,-20929.8000,-34431.9441,-34431.9441
5067.0000,5.6400,16.2884,5628.6000,27636.4000,-22007.8000,0.7165,1279.2273,4.4000,1.0000,6141.4222,4.5000,1.0000,7420.6495,0.0089,0.0000,33777.8222,4349.3727,-29428.4495,5.6400,-1.6573,12869.2000,0.0000,12869.2000,0.3337,3478.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3478.1622,0.0054,0.0000,0.0000,9391.0378,9391.0378,5.6400,17.6808,0.0000,2287.2000,-2287.2000,0.0593,0.0000,0.0000,0.0000,466.7755,4.9000,1.0000,466.7755,0.0004,0.0000,2753.9755,0.0000,-2753.9755,5.6400,-1.6573,408.0000,0.0000,408.0000,0.0106,110.2703,3.7000,1.0000,0.0000,0.0000,0.0000,110.2703,0.0000,0.0000,0.0000,297.7297,297.7297,5.6400,17.6808,0.0000,6351.4000,-6351.4000,0.1647,0.0000,0.0000,0.0000,1296.2041,4.9000,1.0000,1296.2041,0.0008,0.0000,7647.6041,0.0000,-7647.6041,5.6400,-1.6573,380.3000,0.0000,380.3000,0.0099,102.7838,3.7000,1.0000,0.0000,0.0000,0.0000,102.7838,0.0000,0.0000,0.0000,277.5162,277.5162,11.6208,5.6597,8.6403,-0.9922,-14882.4847,0.6473,120.0027,1.2000,11.6208,5.6248,8.6228,-0.9979,-7983.1198,0.3452,120.0847,1.2008,11.6208,5.6150,8.6179,-0.9997,-6998.1408,0.3021,120.1358,1.2014,1.2946,0.0155,0.0000,0.0155,-16988.9000,-29863.7453,-29863.7453
5068.0000,5.2989,16.3461,5442.4000,35789.9000,-30347.5000,0.9279,1236.9091,4.4000,1.0000,7953.3111,4.5000,1.0000,9190.2202,0.0221,0.0000,43743.2111,4205.4909,-39537.7202,5.2989,-1.9984,12869.4000,0.0000,12869.4000,0.3337,3478.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3478.2162,0.0056,0.0000,0.0000,9391.1838,9391.1838,5.2989,17.3398,0.0000,2304.3000,-2304.3000,0.0597,0.0000,0.0000,0.0000,470.2653,4.9000,1.0000,470.2653,0.0004,0.0000,2774.5653,0.0000,-2774.5653,5.2989,-1.9984,408.7000,0.0000,408.7000,0.0106,110.4595,3.7000,1.0000,0.0000,0.0000,0.0000,110.4595,0.0000,0.0000,0.0000,298.2405,298.2405,5.2989,17.3398,0.0000,5342.9000,-5342.9000,0.1385,0.0000,0.0000,0.0000,1090.3878,4.9000,1.0000,1090.3878,0.0005,0.0000,6433.2878,0.0000,-6433.2878,5.2989,-1.9984,837.3000,0.0000,837.3000,0.0217,226.2973,3.7000,1.0000,0.0000,0.0000,0.0000,226.2973,0.0000,0.0000,0.0000,611.0027,611.0027,11.9789,5.3187,8.6488,-1.2777,-19165.7266,0.7461,138.2637,1.3826,11.9789,5.2838,8.6314,-1.2843,-10274.3210,0.3979,138.3580,1.3836,11.9789,5.2740,8.6265,-1.2864,-9005.0987,0.3482,138.4168,1.3842,1.4922,0.0287,0.0000,0.0287,-23879.3000,-38445.1462,-38445.1462
5069.0000,5.1265,17.0127,1891.8000,43506.4000,-41614.6000,1.1280,429.9545,4.4000,1.0000,9668.0889,4.5000,1.0000,10098.0434,0.0363,0.0000,53174.4889,1461.8455,-51712.6434,5.1265,-2.1708,12857.4000,0.0000,12857.4000,0.3334,3474.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3474.9730,0.0069,0.0000,0.0000,9382.4270,9382.4270,5.1265,17.1673,0.0000,3380.1000,-3380.1000,0.0876,0.0000,0.0000,0.0000,689.8163,4.9000,1.0000,689.8163,0.0008,0.0000,4069.9163,0.0000,-4069.9163,5.1265,-2.1708,533.6000,0.0000,533.6000,0.0138,144.2162,3.7000,1.0000,0.0000,0.0000,0.0000,144.2162,0.0001,0.0000,0.0000,389.3838,389.3838,5.1265,17.1673,0.0000,6213.3000,-6213.3000,0.1611,0.0000,0.0000,0.0000,1268.0204,4.9000,1.0000,1268.0204,0.0010,0.0000,7481.3204,0.0000,-7481.3204,5.1265,-2.1708,4340.9000,0.0000,4340.9000,0.1125,1173.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1173.2162,0.0000,0.0000,0.0000,3167.6838,3167.6838,12.2313,5.1461,8.6887,-1.6729,-25092.8787,0.9182,169.8660,1.6987,12.2313,5.1115,8.6714,-1.6809,-13446.9195,0.4897,169.9806,1.6998,12.2313,5.1018,8.6665,-1.6835,-11784.5873,0.4286,170.0524,1.7005,1.8364,0.0451,0.0000,0.0451,-33476.1000,-50324.3856,-50324.3856
5070.0000,4.7493,16.8202,2374.3000,121271.8000,-118897.5000,3.1442,539.6136,4.4000,1.0000,26949.2889,4.5000,1.0000,27488.9025,0.5254,0.0000,148221.0889,1834.6864,-146386.4025,4.7493,-2.5480,12855.9000,0.0000,12855.9000,0.3333,3474.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3474.5676,0.0225,0.0000,0.0000,9381.3324,9381.3324,4.7493,16.7901,0.0000,663.9000,-663.9000,0.0172,0.0000,0.0000,0.0000,135.4898,4.9000,1.0000,135.4898,0.0004,0.0000,799.3898,0.0000,-799.3898,4.7493,-2.5480,488.6000,0.0000,488.6000,0.0127,132.0541,3.7000,1.0000,0.0000,0.0000,0.0000,132.0541,0.0001,0.0000,0.0000,356.5459,356.5459,4.7493,16.7901,0.0000,9259.9000,-9259.9000,0.2401,0.0000,0.0000,0.0000,1889.7755,4.9000,1.0000,1889.7755,0.0041,0.0000,11149.6755,0.0000,-11149.6755,4.7493,-2.5480,14547.0000,0.0000,14547.0000,0.3772,3931.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3931.6216,0.0000,0.0000,0.0000,10615.3784,10615.3784,13.4226,4.7674,9.0950,-4.5898,-68846.6244,2.0623,374.7504,3.7475,13.4226,4.7353,9.0790,-4.6064,-36850.9813,1.0998,374.9810,3.7498,13.4226,4.7263,9.0745,-4.6121,-32284.6054,0.9625,375.1327,3.7513,4.1246,0.5525,0.0000,0.5525,-100929.8000,-137982.2111,-137982.2111
5071.0000,5.0123,17.2346,0.0000,178041.1000,-178041.1000,4.6160,0.0000,0.0000,0.0000,39564.6889,4.5000,1.0000,39564.6889,1.5178,0.0000,217605.7889,0.0000,-217605.7889,5.0123,-2.2850,21838.8000,0.0000,21838.8000,0.5662,5902.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5902.3784,0.0811,0.0000,0.0000,15936.4216,15936.4216,5.0123,17.0532,0.0000,6300.8000,-6300.8000,0.1634,0.0000,0.0000,0.0000,1285.8776,4.9000,1.0000,1285.8776,0.0091,0.0000,7586.6776,0.0000,-7586.6776,5.0123,-2.2850,984.6000,0.0000,984.6000,0.0255,266.1081,3.7000,1.0000,0.0000,0.0000,0.0000,266.1081,0.0006,0.0000,0.0000,718.4919,718.4919,5.0123,17.0532,0.0000,12214.9000,-12214.9000,0.3167,0.0000,0.0000,0.0000,2492.8367,4.9000,1.0000,2492.8367,0.0089,0.0000,14707.7367,0.0000,-14707.7367,5.0123,-2.2850,15461.0000,0.0000,15461.0000,0.4009,4178.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4178.6486,0.0000,0.0000,0.0000,11282.3514,11282.3514,14.0381,5.0291,9.5336,-7.0523,-105783.8137,3.0443,542.6865,5.4269,14.0381,4.9994,9.5188,-7.0749,-56599.3740,1.6235,542.9904,5.4299,14.0381,4.9912,9.5146,-7.0828,-49579.7506,1.4209,543.2003,5.4320,6.0887,1.6175,0.0000,1.6175,-158272.4000,-211962.9383,-211962.9383
5072.0000,5.3040,17.5262,0.0000,207467.9000,-207467.9000,5.3790,0.0000,0.0000,0.0000,46103.9778,4.5000,1.0000,46103.9778,2.3716,0.0000,253571.8778,0.0000,-253571.8778,5.3040,-1.9933,26640.7000,0.0000,26640.7000,0.6907,7200.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7200.1892,0.1535,0.0000,0.0000,19440.5108,19440.5108,5.3040,17.3448,0.0000,43750.6000,-43750.6000,1.1343,0.0000,0.0000,0.0000,8928.6939,4.9000,1.0000,8928.6939,0.2154,0.0000,52679.2939,0.0000,-52679.2939,5.3040,-1.9933,1655.5000,0.0000,1655.5000,0.0429,447.4324,3.7000,1.0000,0.0000,0.0000,0.0000,447.4324,0.0027,0.0000,0.0000,1208.0676,1208.0676,5.3040,17.3448,0.0000,13785.6000,-13785.6000,0.3574,0.0000,0.0000,0.0000,2813.3878,4.9000,1.0000,2813.3878,0.0147,0.0000,16598.9878,0.0000,-16598.9878,5.3040,-1.9933,14851.7000,0.0000,14851.7000,0.3851,4013.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4013.9730,0.0000,0.0000,0.0000,10837.7270,10837.7270,14.7592,5.3195,10.0394,-9.6961,-145441.5322,3.9947,696.6346,6.9663,14.7592,5.2919,10.0255,-9.7236,-77788.9497,2.1303,696.9889,6.9699,14.7592,5.2844,10.0218,-9.7333,-68133.3721,1.8644,697.2466,6.9725,7.9894,2.7579,0.0000,2.7579,-221856.2000,-291363.8540,-291363.8540
5073.0000,5.5831,17.8053,0.0000,226203.1000,-226203.1000,5.8647,0.0000,0.0000,0.0000,50267.3556,4.5000,1.0000,50267.3556,3.0363,0.0000,276470.4556,0.0000,-276470.4556,5.5831,-1.7142,30289.0000,0.0000,30289.0000,0.7853,8186.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8186.2162,0.2149,0.0000,0.0000,22102.7838,22102.7838,5.5831,17.6239,0.0000,58549.0000,-58549.0000,1.5180,0.0000,0.0000,0.0000,11948.7755,4.9000,1.0000,11948.7755,0.3983,0.0000,70497.7755,0.0000,-70497.7755,5.5831,-1.7142,1787.8000,0.0000,1787.8000,0.0464,483.1892,3.7000,1.0000,0.0000,0.0000,0.0000,483.1892,0.0039,0.0000,0.0000,1304.6108,1304.6108,5.5831,17.6239,0.0000,16176.6000,-16176.6000,0.4194,0.0000,0.0000,0.0000,3301.3469,4.9000,1.0000,3301.3469,0.0217,0.0000,19477.9469,0.0000,-19477.9469,5.5831,-1.7142,13023.7000,0.0000,13023.7000,0.3377,3519.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3519.9189,0.0000,0.0000,0.0000,9503.7811,9503.7811,15.2220,5.5979,10.4099,-11.1007,-166510.8547,4.4857,769.8653,7.6987,15.2220,5.5716,10.3968,-11.1301,-89040.6890,2.3922,770.2324,7.7023,15.2220,5.5645,10.3933,-11.1405,-77983.4587,2.0936,770.5084,7.7051,8.9715,3.6751,0.0000,3.6751,-255828.2000,-333535.0023,-333535.0023
5074.0000,5.8949,18.1171,0.0000,238544.8000,-238544.8000,6.1847,0.0000,0.0000,0.0000,53009.9556,4.5000,1.0000,53009.9556,3.5648,0.0000,291554.7556,0.0000,-291554.7556,5.8949,-1.4024,35756.1000,0.0000,35756.1000,0.9270,9663.8108,3.7000,1.0000,0.0000,0.0000,0.0000,9663.8108,0.3015,0.0000,0.0000,26092.2892,26092.2892,5.8949,17.9357,0.0000,72275.0000,-72275.0000,1.8739,0.0000,0.0000,0.0000,14750.0000,4.9000,1.0000,14750.0000,0.6291,0.0000,87025.0000,0.0000,-87025.0000,5.8949,-1.4024,1830.4000,0.0000,1830.4000,0.0475,494.7027,3.7000,1.0000,0.0000,0.0000,0.0000,494.7027,0.0051,0.0000,0.0000,1335.6973,1335.6973,5.8949,17.9357,0.0000,19911.5000,-19911.5000,0.5162,0.0000,0.0000,0.0000,4063.5714,4.9000,1.0000,4063.5714,0.0357,0.0000,23975.0714,0.0000,-23975.0714,5.8949,-1.4024,11805.1000,0.0000,11805.1000,0.3061,3190.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3190.5676,0.0000,0.0000,0.0000,8614.5324,8614.5324,15.5368,5.9091,10.7229,-12.1991,-182986.1189,4.9277,834.4461,8.3445,15.5368,5.8838,10.7103,-12.2300,-97839.7708,2.6279,834.8224,8.3482,15.5368,5.8772,10.7070,-12.2409,-85686.4183,2.2999,835.1141,8.3511,9.8554,4.5362,0.0000,4.5362,-281339.7000,-366512.3081,-366512.3081
