Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5075.0000,6.1405,18.3627,0.0000,260988.8000,-260988.8000,6.7666,0.0000,0.0000,0.0000,57997.5111,4.5000,1.0000,57997.5111,4.5664,0.0000,318986.3111,0.0000,-318986.3111,6.1405,-1.1568,37575.3000,0.0000,37575.3000,0.9742,10155.4865,3.7000,1.0000,0.0000,0.0000,0.0000,10155.4865,0.3716,0.0000,0.0000,27419.8135,27419.8135,6.1405,18.1813,0.0000,84387.9000,-84387.9000,2.1879,0.0000,0.0000,0.0000,17222.0204,4.9000,1.0000,17222.0204,0.9061,0.0000,101609.9204,0.0000,-101609.9204,6.1405,-1.1568,2166.6000,0.0000,2166.6000,0.0562,585.5676,3.7000,1.0000,0.0000,0.0000,0.0000,585.5676,0.0075,0.0000,0.0000,1581.0324,1581.0324,6.1405,18.1813,0.0000,23228.9000,-23228.9000,0.6023,0.0000,0.0000,0.0000,4740.5918,4.9000,1.0000,4740.5918,0.0515,0.0000,27969.4918,0.0000,-27969.4918,6.1405,-1.1568,9520.1000,0.0000,9520.1000,0.2468,2573.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2573.0000,0.0000,0.0000,0.0000,6947.1000,6947.1000,16.0149,6.1541,11.0845,-13.7350,-206024.4195,5.4170,903.2718,9.0327,16.0149,6.1298,11.0724,-13.7675,-110139.8357,2.8888,903.6568,9.0366,16.0149,6.1236,11.0692,-13.7791,-96453.5222,2.5282,903.9648,9.0396,10.8340,5.9031,0.0000,5.9031,-319343.6000,-412617.7774,-412617.7774
5076.0000,6.2490,18.4712,0.0000,276084.9000,-276084.9000,7.1580,0.0000,0.0000,0.0000,61352.2000,4.5000,1.0000,61352.2000,5.2462,0.0000,337437.1000,0.0000,-337437.1000,6.2490,-1.0483,32561.3000,0.0000,32561.3000,0.8442,8800.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8800.3514,0.3255,0.0000,0.0000,23760.9486,23760.9486,6.2490,18.2898,0.0000,83009.5000,-83009.5000,2.1522,0.0000,0.0000,0.0000,16940.7143,4.9000,1.0000,16940.7143,0.8992,0.0000,99950.2143,0.0000,-99950.2143,6.2490,-1.0483,2578.2000,0.0000,2578.2000,0.0668,696.8108,3.7000,1.0000,0.0000,0.0000,0.0000,696.8108,0.0092,0.0000,0.0000,1881.3892,1881.3892,6.2490,18.2898,0.0000,25913.3000,-25913.3000,0.6719,0.0000,0.0000,0.0000,5288.4286,4.9000,1.0000,5288.4286,0.0647,0.0000,31201.7286,0.0000,-31201.7286,6.2490,-1.0483,8301.5000,0.0000,8301.5000,0.2152,2243.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2243.6486,0.0000,0.0000,0.0000,6057.8514,6057.8514,16.4460,6.2623,11.3541,-14.5440,-218159.4167,5.5541,915.6099,9.1561,16.4460,6.2386,11.3423,-14.5765,-116612.1195,2.9619,915.9880,9.1599,16.4460,6.2325,11.3392,-14.5882,-102117.3175,2.5922,916.2954,9.1630,11.1083,6.5449,0.0000,6.5449,-341566.7000,-436888.8537,-436888.8537
5077.0000,6.5632,18.7854,0.0000,290740.0000,-290740.0000,7.5380,0.0000,0.0000,0.0000,64608.8889,4.5000,1.0000,64608.8889,6.1150,0.0000,355348.8889,0.0000,-355348.8889,6.5632,-0.7341,37581.1000,0.0000,37581.1000,0.9744,10157.0541,3.7000,1.0000,0.0000,0.0000,0.0000,10157.0541,0.4369,0.0000,0.0000,27424.0459,27424.0459,6.5632,18.6040,0.0000,97459.1000,-97459.1000,2.5268,0.0000,0.0000,0.0000,19889.6122,4.9000,1.0000,19889.6122,1.2893,0.0000,117348.7122,0.0000,-117348.7122,6.5632,-0.7341,2461.2000,0.0000,2461.2000,0.0638,665.1892,3.7000,1.0000,0.0000,0.0000,0.0000,665.1892,0.0106,0.0000,0.0000,1796.0108,1796.0108,6.5632,18.6040,0.0000,28495.8000,-28495.8000,0.7388,0.0000,0.0000,0.0000,5815.4694,4.9000,1.0000,5815.4694,0.0835,0.0000,34311.2694,0.0000,-34311.2694,6.5632,-0.7341,7387.5000,0.0000,7387.5000,0.1915,1996.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1996.6216,0.0000,0.0000,0.0000,5390.8784,5390.8784,16.7414,6.5760,11.6587,-15.7267,-235901.0175,6.0166,979.1768,9.7918,16.7414,6.5530,11.6472,-15.7608,-126086.1249,3.2086,979.5622,9.7956,16.7414,6.5473,11.6443,-15.7730,-110410.7930,2.8081,979.8846,9.7988,12.0333,7.9353,0.0000,7.9353,-369265.1000,-472397.9354,-472397.9354
5078.0000,6.7575,18.9797,0.0000,307193.0000,-307193.0000,7.9645,0.0000,0.0000,0.0000,68265.1111,4.5000,1.0000,68265.1111,7.0828,0.0000,375458.1111,0.0000,-375458.1111,6.7575,-0.5398,35753.6000,0.0000,35753.6000,0.9270,9663.1351,3.7000,1.0000,0.0000,0.0000,0.0000,9663.1351,0.4462,0.0000,0.0000,26090.4649,26090.4649,6.7575,18.7983,0.0000,106171.9000,-106171.9000,2.7527,0.0000,0.0000,0.0000,21667.7347,4.9000,1.0000,21667.7347,1.5673,0.0000,127839.6347,0.0000,-127839.6347,6.7575,-0.5398,1635.8000,0.0000,1635.8000,0.0424,442.1081,3.7000,1.0000,0.0000,0.0000,0.0000,442.1081,0.0077,0.0000,0.0000,1193.6919,1193.6919,6.7575,18.7983,0.0000,31161.1000,-31161.1000,0.8079,0.0000,0.0000,0.0000,6359.4082,4.9000,1.0000,6359.4082,0.1032,0.0000,37520.5082,0.0000,-37520.5082,6.7575,-0.5398,6473.5000,0.0000,6473.5000,0.1678,1749.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1749.5946,0.0000,0.0000,0.0000,4723.9054,4723.9054,17.1756,6.7699,11.9728,-16.9400,-254100.3364,6.3312,1016.8600,10.1686,17.1756,6.7476,11.9616,-16.9748,-135798.4135,3.3763,1017.2447,10.1724,17.1756,6.7421,11.9588,-16.9873,-118911.4419,2.9549,1017.5740,10.1757,12.6624,9.2070,0.0000,9.2070,-400663.1000,-508810.1918,-508810.1918
5079.0000,6.9938,19.2160,0.0000,321972.3000,-321972.3000,8.3477,0.0000,0.0000,0.0000,71549.4000,4.5000,1.0000,71549.4000,8.0338,0.0000,393521.7000,0.0000,-393521.7000,6.9938,-0.3035,33926.7000,0.0000,33926.7000,0.8796,9169.3784,3.7000,1.0000,0.0000,0.0000,0.0000,9169.3784,0.4509,0.0000,0.0000,24757.3216,24757.3216,6.9938,19.0346,0.0000,115041.0000,-115041.0000,2.9827,0.0000,0.0000,0.0000,23477.7551,4.9000,1.0000,23477.7551,1.8805,0.0000,138518.7551,0.0000,-138518.7551,6.9938,-0.3035,1579.8000,0.0000,1579.8000,0.0410,426.9730,3.7000,1.0000,0.0000,0.0000,0.0000,426.9730,0.0082,0.0000,0.0000,1152.8270,1152.8270,6.9938,19.0346,0.0000,32944.4000,-32944.4000,0.8541,0.0000,0.0000,0.0000,6723.3469,4.9000,1.0000,6723.3469,0.1210,0.0000,39667.7469,0.0000,-39667.7469,6.9938,-0.3035,7387.5000,0.0000,7387.5000,0.1915,1996.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1996.6216,0.0000,0.0000,0.0000,5390.8784,5390.8784,17.5311,7.0059,12.2685,-17.9928,-269892.0253,6.6483,1054.6712,10.5467,17.5311,6.9842,12.2576,-18.0283,-144226.7590,3.5454,1055.0555,10.5506,17.5311,6.9789,12.2550,-18.0412,-126288.3907,3.1029,1055.3916,10.5539,13.2966,10.4943,0.0000,10.4943,-427063.7000,-540407.1750,-540407.1750
5080.0000,7.1574,19.3797,0.0000,329307.0000,-329307.0000,8.5379,0.0000,0.0000,0.0000,73179.3333,4.5000,1.0000,73179.3333,8.4882,0.0000,402486.3333,0.0000,-402486.3333,7.1574,-0.1399,28920.8000,0.0000,28920.8000,0.7498,7816.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7816.4324,0.3839,0.0000,0.0000,21104.3676,21104.3676,7.1574,19.1983,0.0000,120529.1000,-120529.1000,3.1249,0.0000,0.0000,0.0000,24597.7755,4.9000,1.0000,24597.7755,2.0616,0.0000,145126.8755,0.0000,-145126.8755,7.1574,-0.1399,2037.9000,0.0000,2037.9000,0.0528,550.7838,3.7000,1.0000,0.0000,0.0000,0.0000,550.7838,0.0113,0.0000,0.0000,1487.1162,1487.1162,7.1574,19.1983,0.0000,35122.7000,-35122.7000,0.9106,0.0000,0.0000,0.0000,7167.8980,4.9000,1.0000,7167.8980,0.1427,0.0000,42290.5980,0.0000,-42290.5980,7.1574,-0.1399,8606.2000,0.0000,8606.2000,0.2231,2326.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2326.0000,0.0000,0.0000,0.0000,6280.2000,6280.2000,17.8535,7.1693,12.5114,-18.6802,-280202.9766,6.7996,1067.8235,10.6782,17.8535,7.1480,12.5007,-18.7159,-149727.2404,3.6261,1068.2028,10.6820,17.8535,7.1428,12.4981,-18.7288,-131101.9060,3.1735,1068.5394,10.6854,13.5993,11.0877,0.0000,11.0877,-445393.9000,-561032.1230,-561032.1230
5081.0000,7.2101,19.4323,0.0000,341104.4000,-341104.4000,8.8438,0.0000,0.0000,0.0000,75800.9778,4.5000,1.0000,75800.9778,9.1601,0.0000,416905.3778,0.0000,-416905.3778,7.2101,-0.0872,18892.3000,0.0000,18892.3000,0.4898,5106.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5106.0270,0.2347,0.0000,0.0000,13786.2730,13786.2730,7.2101,19.2509,0.0000,113448.6000,-113448.6000,2.9414,0.0000,0.0000,0.0000,23152.7755,4.9000,1.0000,23152.7755,1.8214,0.0000,136601.3755,0.0000,-136601.3755,7.2101,-0.0872,1297.7000,0.0000,1297.7000,0.0336,350.7297,3.7000,1.0000,0.0000,0.0000,0.0000,350.7297,0.0068,0.0000,0.0000,946.9703,946.9703,7.2101,19.2509,0.0000,37346.9000,-37346.9000,0.9683,0.0000,0.0000,0.0000,7621.8163,4.9000,1.0000,7621.8163,0.1619,0.0000,44968.7163,0.0000,-44968.7163,7.2101,-0.0872,11348.1000,0.0000,11348.1000,0.2942,3067.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3067.0541,0.0000,0.0000,0.0000,8281.0459,8281.0459,18.2040,7.2219,12.7129,-19.1614,-287420.4000,6.7855,1056.7435,10.5674,18.2040,7.2006,12.7023,-19.1967,-153573.7052,3.6186,1057.1144,10.5711,18.2040,7.1956,12.6998,-19.2096,-134467.0752,3.1670,1057.4452,10.5745,13.5711,11.3849,0.0000,11.3849,-460361.8000,-575461.1804,-575461.1804
5082.0000,6.7984,19.0206,0.0000,250426.1000,-250426.1000,6.4928,0.0000,0.0000,0.0000,55650.2444,4.5000,1.0000,55650.2444,3.9258,0.0000,306076.3444,0.0000,-306076.3444,6.7984,-0.4989,15553.6000,0.0000,15553.6000,0.4033,4203.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4203.6757,0.1151,0.0000,0.0000,11349.9243,11349.9243,6.7984,18.8392,0.0000,83951.4000,-83951.4000,2.1766,0.0000,0.0000,0.0000,17132.9388,4.9000,1.0000,17132.9388,0.7989,0.0000,101084.3388,0.0000,-101084.3388,6.7984,-0.4989,1080.3000,0.0000,1080.3000,0.0280,291.9730,3.7000,1.0000,0.0000,0.0000,0.0000,291.9730,0.0037,0.0000,0.0000,788.3270,788.3270,6.7984,18.8392,0.0000,38537.1000,-38537.1000,0.9991,0.0000,0.0000,0.0000,7864.7143,4.9000,1.0000,7864.7143,0.1467,0.0000,46401.8143,0.0000,-46401.8143,6.7984,-0.4989,13328.4000,0.0000,13328.4000,0.3456,3602.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3602.2703,0.0000,0.0000,0.0000,9726.1297,9726.1297,17.5138,6.8111,12.1624,-14.3728,-215592.2028,5.2226,832.1870,8.3219,17.5138,6.7882,12.1510,-14.4022,-115217.6496,2.7852,832.5102,8.3251,17.5138,6.7827,12.1482,-14.4126,-100888.2640,2.4375,832.7790,8.3278,10.4453,4.9902,0.0000,4.9902,-342952.3000,-431698.1164,-431698.1164
5083.0000,6.6147,18.8369,0.0000,240794.5000,-240794.5000,6.2430,0.0000,0.0000,0.0000,53509.8889,4.5000,1.0000,53509.8889,3.5051,0.0000,294304.3889,0.0000,-294304.3889,6.6147,-0.6826,15569.8000,0.0000,15569.8000,0.4037,4208.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4208.0541,0.1038,0.0000,0.0000,11361.7459,11361.7459,6.6147,18.6555,0.0000,69952.2000,-69952.2000,1.8136,0.0000,0.0000,0.0000,14275.9592,4.9000,1.0000,14275.9592,0.5472,0.0000,84228.1592,0.0000,-84228.1592,6.6147,-0.6826,829.7000,0.0000,829.7000,0.0215,224.2432,3.7000,1.0000,0.0000,0.0000,0.0000,224.2432,0.0024,0.0000,0.0000,605.4568,605.4568,6.6147,18.6555,0.0000,36713.2000,-36713.2000,0.9519,0.0000,0.0000,0.0000,7492.4898,4.9000,1.0000,7492.4898,0.1248,0.0000,44205.6898,0.0000,-44205.6898,6.6147,-0.6826,12719.1000,0.0000,12719.1000,0.3298,3437.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3437.5946,0.0000,0.0000,0.0000,9281.5054,9281.5054,17.2762,6.6277,11.9519,-13.3665,-200497.9107,4.8817,784.7473,7.8475,17.2762,6.6043,11.9402,-13.3948,-107158.2569,2.6034,785.0635,7.8506,17.2762,6.5985,11.9373,-13.4048,-93833.3621,2.2784,785.3209,7.8532,9.7635,4.2832,0.0000,4.2832,-318341.3000,-401489.5298,-401489.5298
5084.0000,6.2065,18.4287,0.0000,164359.9000,-164359.9000,4.2613,0.0000,0.0000,0.0000,36524.4222,4.5000,1.0000,36524.4222,1.2318,0.0000,200884.3222,0.0000,-200884.3222,6.2065,-1.0908,15568.8000,0.0000,15568.8000,0.4037,4207.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4207.7838,0.0538,0.0000,0.0000,11361.0162,11361.0162,6.2065,18.2473,0.0000,32660.4000,-32660.4000,0.8468,0.0000,0.0000,0.0000,6665.3878,4.9000,1.0000,6665.3878,0.1008,0.0000,39325.7878,0.0000,-39325.7878,6.2065,-1.0908,911.3000,0.0000,911.3000,0.0236,246.2973,3.7000,1.0000,0.0000,0.0000,0.0000,246.2973,0.0013,0.0000,0.0000,665.0027,665.0027,6.2065,18.2473,0.0000,32672.4000,-32672.4000,0.8471,0.0000,0.0000,0.0000,6667.8367,4.9000,1.0000,6667.8367,0.0738,0.0000,39340.2367,0.0000,-39340.2367,6.2065,-1.0908,11652.7000,0.0000,11652.7000,0.3021,3149.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3149.3784,0.0000,0.0000,0.0000,8503.3216,8503.3216,16.2528,6.2208,11.2368,-8.6217,-129325.0478,3.3423,553.7276,5.5373,16.2528,6.1951,11.2240,-8.6430,-69143.8732,1.7824,553.9801,5.5398,16.2528,6.1887,11.2208,-8.6503,-60552.0852,1.5599,554.1705,5.5417,6.6846,1.4615,0.0000,1.4615,-201559.9000,-259021.0062,-259021.0062
5085.0000,5.8169,18.0392,0.0000,149271.7000,-149271.7000,3.8701,0.0000,0.0000,0.0000,33171.4889,4.5000,1.0000,33171.4889,0.9341,0.0000,182443.1889,0.0000,-182443.1889,5.8169,-1.4804,13177.2000,0.0000,13177.2000,0.3416,3561.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3561.4054,0.0352,0.0000,0.0000,9615.7946,9615.7946,5.8169,17.8578,0.0000,18839.2000,-18839.2000,0.4884,0.0000,0.0000,0.0000,3844.7347,4.9000,1.0000,3844.7347,0.0354,0.0000,22683.9347,0.0000,-22683.9347,5.8169,-1.4804,542.7000,0.0000,542.7000,0.0141,146.6757,3.7000,1.0000,0.0000,0.0000,0.0000,146.6757,0.0005,0.0000,0.0000,396.0243,396.0243,5.8169,17.8578,0.0000,28738.8000,-28738.8000,0.7451,0.0000,0.0000,0.0000,5865.0612,4.9000,1.0000,5865.0612,0.0494,0.0000,34603.8612,0.0000,-34603.8612,5.8169,-1.4804,9520.1000,0.0000,9520.1000,0.2468,2573.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2573.0000,0.0000,0.0000,0.0000,6947.1000,6947.1000,15.9388,5.8320,10.8854,-7.4147,-111219.8105,2.8531,479.8005,4.7980,15.9388,5.8051,10.8720,-7.4337,-59469.9679,1.5215,480.0334,4.8003,15.9388,5.7982,10.8685,-7.4403,-52082.2875,1.3316,480.2033,4.8020,5.7062,1.0546,0.0000,1.0546,-173609.7000,-222772.0659,-222772.0659
5086.0000,5.6048,17.8270,0.0000,118750.1000,-118750.1000,3.0788,0.0000,0.0000,0.0000,26388.9111,4.5000,1.0000,26388.9111,0.5043,0.0000,145139.0111,0.0000,-145139.0111,5.6048,-1.6925,12856.4000,0.0000,12856.4000,0.3333,3474.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3474.7027,0.0243,0.0000,0.0000,9381.6973,9381.6973,5.6048,17.6456,0.0000,13385.5000,-13385.5000,0.3470,0.0000,0.0000,0.0000,2731.7347,4.9000,1.0000,2731.7347,0.0164,0.0000,16117.2347,0.0000,-16117.2347,5.6048,-1.6925,413.3000,0.0000,413.3000,0.0107,111.7027,3.7000,1.0000,0.0000,0.0000,0.0000,111.7027,0.0003,0.0000,0.0000,301.5973,301.5973,5.6048,17.6456,0.0000,24374.6000,-24374.6000,0.6320,0.0000,0.0000,0.0000,4974.4082,4.9000,1.0000,4974.4082,0.0303,0.0000,29349.0082,0.0000,-29349.0082,5.6048,-1.6925,8301.5000,0.0000,8301.5000,0.2152,2243.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2243.6486,0.0000,0.0000,0.0000,6057.8514,6057.8514,15.4241,5.6206,10.5224,-5.8194,-87290.6993,2.3085,394.2974,3.9430,15.4241,5.5924,10.5082,-5.8356,-46685.0656,1.2311,394.5014,3.9450,15.4241,5.5850,10.5046,-5.8412,-40888.3431,1.0774,394.6453,3.9465,4.6171,0.5756,0.0000,0.5756,-134939.0000,-174864.1080,-174864.1080
5087.0000,5.3108,17.5330,0.0000,102720.1000,-102720.1000,2.6632,0.0000,0.0000,0.0000,22826.6889,4.5000,1.0000,22826.6889,0.3435,0.0000,125546.7889,0.0000,-125546.7889,5.3108,-1.9865,12856.2000,0.0000,12856.2000,0.3333,3474.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3474.6486,0.0203,0.0000,0.0000,9381.5514,9381.5514,5.3108,17.3516,0.0000,13571.0000,-13571.0000,0.3519,0.0000,0.0000,0.0000,2769.5918,4.9000,1.0000,2769.5918,0.0145,0.0000,16340.5918,0.0000,-16340.5918,5.3108,-1.9865,405.4000,0.0000,405.4000,0.0105,109.5676,3.7000,1.0000,0.0000,0.0000,0.0000,109.5676,0.0002,0.0000,0.0000,295.8324,295.8324,5.3108,17.3516,0.0000,20571.8000,-20571.8000,0.5334,0.0000,0.0000,0.0000,4198.3265,4.9000,1.0000,4198.3265,0.0191,0.0000,24770.1265,0.0000,-24770.1265,5.3108,-1.9865,4645.6000,0.0000,4645.6000,0.1204,1255.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1255.5676,0.0000,0.0000,0.0000,3390.0324,3390.0324,15.2345,5.3272,10.2809,-5.1112,-76667.6767,2.0063,346.2587,3.4626,15.2345,5.2980,10.2663,-5.1258,-41006.5199,1.0700,346.4461,3.4645,15.2345,5.2903,10.2624,-5.1308,-35915.8944,0.9364,346.5753,3.4658,4.0127,0.3976,0.0000,0.3976,-118955.7000,-153590.0910,-153590.0910
5088.0000,5.0580,17.2802,0.0000,83579.4000,-83579.4000,2.1670,0.0000,0.0000,0.0000,18573.2000,4.5000,1.0000,18573.2000,0.2004,0.0000,102152.6000,0.0000,-102152.6000,5.0580,-2.2393,12862.6000,0.0000,12862.6000,0.3335,3476.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3476.3784,0.0162,0.0000,0.0000,9386.2216,9386.2216,5.0580,17.0988,0.0000,15681.0000,-15681.0000,0.4066,0.0000,0.0000,0.0000,3200.2041,4.9000,1.0000,3200.2041,0.0154,0.0000,18881.2041,0.0000,-18881.2041,5.0580,-2.2393,410.7000,0.0000,410.7000,0.0106,111.0000,3.7000,1.0000,0.0000,0.0000,0.0000,111.0000,0.0002,0.0000,0.0000,299.7000,299.7000,5.0580,17.0988,0.0000,17264.7000,-17264.7000,0.4476,0.0000,0.0000,0.0000,3523.4082,4.9000,1.0000,3523.4082,0.0118,0.0000,20788.1082,0.0000,-20788.1082,5.0580,-2.2393,1446.6000,0.0000,1446.6000,0.0375,390.9730,3.7000,1.0000,0.0000,0.0000,0.0000,390.9730,0.0000,0.0000,0.0000,1055.6270,1055.6270,15.0454,5.0750,10.0602,-4.3619,-65428.4061,1.7014,296.4361,2.9644,15.0454,5.0447,10.0451,-4.3747,-34997.8840,0.9073,296.6036,2.9660,15.0454,5.0367,10.0411,-4.3792,-30654.0735,0.7941,296.7166,2.9672,3.4028,0.2440,0.0000,0.2440,-101805.2000,-131080.3636,-131080.3636
5089.0000,4.9418,17.1641,0.0000,80046.0000,-80046.0000,2.0753,0.0000,0.0000,0.0000,17788.0000,4.5000,1.0000,17788.0000,0.1775,0.0000,97834.0000,0.0000,-97834.0000,4.9418,-2.3555,12856.4000,0.0000,12856.4000,0.3333,3474.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3474.7027,0.0146,0.0000,0.0000,9381.6973,9381.6973,4.9418,16.9826,0.0000,10640.5000,-10640.5000,0.2759,0.0000,0.0000,0.0000,2171.5306,4.9000,1.0000,2171.5306,0.0078,0.0000,12812.0306,0.0000,-12812.0306,4.9418,-2.3555,406.2000,0.0000,406.2000,0.0105,109.7838,3.7000,1.0000,0.0000,0.0000,0.0000,109.7838,0.0001,0.0000,0.0000,296.4162,296.4162,4.9418,16.9826,0.0000,15468.4000,-15468.4000,0.4010,0.0000,0.0000,0.0000,3156.8163,4.9000,1.0000,3156.8163,0.0086,0.0000,18625.2163,0.0000,-18625.2163,4.9418,-2.3555,836.8000,0.0000,836.8000,0.0217,226.1622,3.7000,1.0000,0.0000,0.0000,0.0000,226.1622,0.0000,0.0000,0.0000,610.6378,610.6378,14.8361,4.9592,9.8976,-3.9591,-59386.4286,1.5589,273.5297,2.7353,14.8361,4.9283,9.8822,-3.9711,-31769.1137,0.8313,273.6888,2.7369,14.8361,4.9200,9.8780,-3.9753,-27826.9533,0.7276,273.7946,2.7379,3.1178,0.2087,0.0000,0.2087,-92055.5000,-118982.4956,-118982.4956
5090.0000,4.8770,17.0993,0.0000,70973.1000,-70973.1000,1.8401,0.0000,0.0000,0.0000,15771.8000,4.5000,1.0000,15771.8000,0.1293,0.0000,86744.9000,0.0000,-86744.9000,4.8770,-2.4203,12855.8000,0.0000,12855.8000,0.3333,3474.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3474.5405,0.0125,0.0000,0.0000,9381.2595,9381.2595,4.8770,16.9179,0.0000,8843.7000,-8843.7000,0.2293,0.0000,0.0000,0.0000,1804.8367,4.9000,1.0000,1804.8367,0.0052,0.0000,10648.5367,0.0000,-10648.5367,4.8770,-2.4203,408.3000,0.0000,408.3000,0.0106,110.3514,3.7000,1.0000,0.0000,0.0000,0.0000,110.3514,0.0001,0.0000,0.0000,297.9486,297.9486,4.8770,16.9179,0.0000,14221.5000,-14221.5000,0.3687,0.0000,0.0000,0.0000,2902.3469,4.9000,1.0000,2902.3469,0.0067,0.0000,17123.8469,0.0000,-17123.8469,4.8770,-2.4203,380.2000,0.0000,380.2000,0.0099,102.7568,3.7000,1.0000,0.0000,0.0000,0.0000,102.7568,0.0000,0.0000,0.0000,277.4432,277.4432,14.5871,4.8948,9.7410,-3.4790,-52184.3493,1.3959,246.6049,2.4660,14.5871,4.8632,9.7252,-3.4900,-27919.9095,0.7444,246.7523,2.4675,14.5871,4.8547,9.7209,-3.4938,-24456.3735,0.6515,246.8491,2.4685,2.7919,0.1538,0.0000,0.1538,-80394.0000,-104560.6323,-104560.6323
5091.0000,4.8510,17.0732,0.0000,63797.9000,-63797.9000,1.6541,0.0000,0.0000,0.0000,14177.3111,4.5000,1.0000,14177.3111,0.0980,0.0000,77975.2111,0.0000,-77975.2111,4.8510,-2.4463,12855.7000,0.0000,12855.7000,0.3333,3474.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3474.5135,0.0111,0.0000,0.0000,9381.1865,9381.1865,4.8510,16.8918,0.0000,8492.6000,-8492.6000,0.2202,0.0000,0.0000,0.0000,1733.1837,4.9000,1.0000,1733.1837,0.0045,0.0000,10225.7837,0.0000,-10225.7837,4.8510,-2.4463,407.9000,0.0000,407.9000,0.0106,110.2432,3.7000,1.0000,0.0000,0.0000,0.0000,110.2432,0.0001,0.0000,0.0000,297.6568,297.6568,4.8510,16.8918,0.0000,13340.0000,-13340.0000,0.3459,0.0000,0.0000,0.0000,2722.4490,4.9000,1.0000,2722.4490,0.0056,0.0000,16062.4490,0.0000,-16062.4490,4.8510,-2.4463,380.2000,0.0000,380.2000,0.0099,102.7568,3.7000,1.0000,0.0000,0.0000,0.0000,102.7568,0.0000,0.0000,0.0000,277.4432,277.4432,14.3507,4.8691,9.6099,-3.1376,-47063.5189,1.2869,228.6489,2.2865,14.3507,4.8370,9.5938,-3.1479,-25183.4078,0.6863,228.7887,2.2879,14.3507,4.8282,9.5894,-3.1515,-22060.2306,0.6006,228.8795,2.2888,2.5739,0.1192,0.0000,0.1192,-71986.7000,-94307.1573,-94307.1573
5092.0000,4.6985,16.9208,0.0000,83424.1000,-83424.1000,2.1629,0.0000,0.0000,0.0000,18538.6889,4.5000,1.0000,18538.6889,0.1967,0.0000,101962.7889,0.0000,-101962.7889,4.6985,-2.5988,12842.3000,0.0000,12842.3000,0.3330,3470.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3470.8919,0.0148,0.0000,0.0000,9371.4081,9371.4081,4.6985,16.7394,0.0000,7381.7000,-7381.7000,0.1914,0.0000,0.0000,0.0000,1506.4694,4.9000,1.0000,1506.4694,0.0045,0.0000,8888.1694,0.0000,-8888.1694,4.6985,-2.5988,401.0000,0.0000,401.0000,0.0104,108.3784,3.7000,1.0000,0.0000,0.0000,0.0000,108.3784,0.0001,0.0000,0.0000,292.6216,292.6216,4.6985,16.7394,0.0000,13051.8000,-13051.8000,0.3384,0.0000,0.0000,0.0000,2663.6327,4.9000,1.0000,2663.6327,0.0058,0.0000,15715.4327,0.0000,-15715.4327,4.6985,-2.5988,836.6000,0.0000,836.6000,0.0217,226.1081,3.7000,1.0000,0.0000,0.0000,0.0000,226.1081,0.0000,0.0000,0.0000,610.4919,610.4919,14.5590,4.7165,9.6378,-3.8693,-58039.6466,1.5289,271.3045,2.7130,14.5590,4.6846,9.6218,-3.8815,-31052.1179,0.8153,271.4689,2.7147,14.5590,4.6759,9.6175,-3.8857,-27200.1049,0.7136,271.5765,2.7158,3.0577,0.2220,0.0000,0.2220,-89777.7000,-116291.8693,-116291.8693
5093.0000,4.8628,17.0850,0.0000,94776.7000,-94776.7000,2.4573,0.0000,0.0000,0.0000,21061.4889,4.5000,1.0000,21061.4889,0.2738,0.0000,115838.1889,0.0000,-115838.1889,4.8628,-2.4345,12842.4000,0.0000,12842.4000,0.3330,3470.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3470.9189,0.0168,0.0000,0.0000,9371.4811,9371.4811,4.8628,16.9036,0.0000,3759.7000,-3759.7000,0.0975,0.0000,0.0000,0.0000,767.2857,4.9000,1.0000,767.2857,0.0020,0.0000,4526.9857,0.0000,-4526.9857,4.8628,-2.4345,537.1000,0.0000,537.1000,0.0139,145.1622,3.7000,1.0000,0.0000,0.0000,0.0000,145.1622,0.0002,0.0000,0.0000,391.9378,391.9378,4.8628,16.9036,0.0000,13883.4000,-13883.4000,0.3600,0.0000,0.0000,0.0000,2833.3469,4.9000,1.0000,2833.3469,0.0073,0.0000,16716.7469,0.0000,-16716.7469,4.8628,-2.4345,4335.8000,0.0000,4335.8000,0.1124,1171.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1171.8378,0.0000,0.0000,0.0000,3163.9622,3163.9622,14.4032,4.8806,9.6419,-4.1307,-61960.8453,1.6870,299.3100,2.9931,14.4032,4.8489,9.6261,-4.1441,-33152.8091,0.8996,299.4898,2.9949,14.4032,4.8403,9.6218,-4.1487,-29040.8860,0.7874,299.6081,2.9961,3.3740,0.3001,0.0000,0.3001,-94704.5000,-124154.5405,-124154.5405
5094.0000,5.1627,17.3850,0.0000,181021.1000,-181021.1000,4.6933,0.0000,0.0000,0.0000,40226.9111,4.5000,1.0000,40226.9111,1.5432,0.0000,221248.0111,0.0000,-221248.0111,5.1627,-2.1346,12842.9000,0.0000,12842.9000,0.3330,3471.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3471.0541,0.0395,0.0000,0.0000,9371.8459,9371.8459,5.1627,17.2036,0.0000,514.9000,-514.9000,0.0133,0.0000,0.0000,0.0000,105.0816,4.9000,1.0000,105.0816,0.0005,0.0000,619.9816,0.0000,-619.9816,5.1627,-2.1346,494.3000,0.0000,494.3000,0.0128,133.5946,3.7000,1.0000,0.0000,0.0000,0.0000,133.5946,0.0002,0.0000,0.0000,360.7054,360.7054,5.1627,17.2036,0.0000,15856.0000,-15856.0000,0.4111,0.0000,0.0000,0.0000,3235.9184,4.9000,1.0000,3235.9184,0.0143,0.0000,19091.9184,0.0000,-19091.9184,5.1627,-2.1346,14529.0000,0.0000,14529.0000,0.3767,3926.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3926.7568,0.0000,0.0000,0.0000,10602.2432,10602.2432,14.9571,5.1793,10.0682,-7.3417,-110125.6543,2.9201,508.6036,5.0860,14.9571,5.1499,10.0535,-7.3631,-58905.1004,1.5573,508.8817,5.0888,14.9571,5.1420,10.0495,-7.3706,-51594.3618,1.3629,509.0746,5.0907,5.8402,1.5978,0.0000,1.5978,-169525.8000,-220625.1165,-220625.1165
5095.0000,5.6059,17.8282,0.0000,233691.4000,-233691.4000,6.0589,0.0000,0.0000,0.0000,51931.4222,4.5000,1.0000,51931.4222,3.1437,0.0000,285622.8222,0.0000,-285622.8222,5.6059,-1.6913,21821.6000,0.0000,21821.6000,0.5658,5897.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5897.7297,0.1143,0.0000,0.0000,15923.8703,15923.8703,5.6059,17.6468,0.0000,1017.8000,-1017.8000,0.0264,0.0000,0.0000,0.0000,207.7143,4.9000,1.0000,207.7143,0.0016,0.0000,1225.5143,0.0000,-1225.5143,5.6059,-1.6913,984.8000,0.0000,984.8000,0.0255,266.1622,3.7000,1.0000,0.0000,0.0000,0.0000,266.1622,0.0008,0.0000,0.0000,718.6378,718.6378,5.6059,17.6468,0.0000,18878.3000,-18878.3000,0.4895,0.0000,0.0000,0.0000,3852.7143,4.9000,1.0000,3852.7143,0.0236,0.0000,22731.0143,0.0000,-22731.0143,5.6059,-1.6913,15441.9000,0.0000,15441.9000,0.4004,4173.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4173.4865,0.0000,0.0000,0.0000,11268.4135,11268.4135,15.2576,5.6215,10.4395,-9.3738,-140607.3032,3.7832,648.4685,6.4847,15.2576,5.5939,10.4257,-9.3998,-75198.6215,2.0175,648.7954,6.4880,15.2576,5.5865,10.4220,-9.4089,-65862.5045,1.7657,649.0324,6.4903,7.5664,3.2840,0.0000,3.2840,-215339.2000,-281668.4292,-281668.4292
5096.0000,5.9308,18.1530,0.0000,254870.4000,-254870.4000,6.6080,0.0000,0.0000,0.0000,56637.8667,4.5000,1.0000,56637.8667,4.0760,0.0000,311508.2667,0.0000,-311508.2667,5.9308,-1.3665,26615.3000,0.0000,26615.3000,0.6901,7193.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7193.3243,0.1892,0.0000,0.0000,19421.9757,19421.9757,5.9308,17.9716,0.0000,31414.7000,-31414.7000,0.8145,0.0000,0.0000,0.0000,6411.1633,4.9000,1.0000,6411.1633,0.1471,0.0000,37825.8633,0.0000,-37825.8633,5.9308,-1.3665,1649.4000,0.0000,1649.4000,0.0428,445.7838,3.7000,1.0000,0.0000,0.0000,0.0000,445.7838,0.0028,0.0000,0.0000,1203.6162,1203.6162,5.9308,17.9716,0.0000,19683.3000,-19683.3000,0.5103,0.0000,0.0000,0.0000,4017.0000,4.9000,1.0000,4017.0000,0.0307,0.0000,23700.3000,0.0000,-23700.3000,5.9308,-1.3665,14833.3000,0.0000,14833.3000,0.3846,4009.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4009.0000,0.0000,0.0000,0.0000,10824.3000,10824.3000,15.7164,5.9454,10.8309,-11.3691,-170536.3173,4.5251,762.7442,7.6274,15.7164,5.9193,10.8179,-11.3984,-91187.1671,2.4132,763.1008,7.6310,15.7164,5.9125,10.8145,-11.4087,-79861.0537,2.1120,763.3705,7.6337,9.0502,4.4458,0.0000,4.4458,-262870.4000,-341584.5380,-341584.5380
5097.0000,6.1880,18.4102,0.0000,269929.3000,-269929.3000,6.9984,0.0000,0.0000,0.0000,59984.2889,4.5000,1.0000,59984.2889,4.8223,0.0000,329913.5889,0.0000,-329913.5889,6.1880,-1.1093,30251.8000,0.0000,30251.8000,0.7843,8176.1622,3.7000,1.0000,0.0000,0.0000,0.0000,8176.1622,0.2543,0.0000,0.0000,22075.6378,22075.6378,6.1880,18.2288,0.0000,45576.1000,-45576.1000,1.1816,0.0000,0.0000,0.0000,9301.2449,4.9000,1.0000,9301.2449,0.2967,0.0000,54877.3449,0.0000,-54877.3449,6.1880,-1.1093,1787.1000,0.0000,1787.1000,0.0463,483.0000,3.7000,1.0000,0.0000,0.0000,0.0000,483.0000,0.0041,0.0000,0.0000,1304.1000,1304.1000,6.1880,18.2288,0.0000,23376.3000,-23376.3000,0.6061,0.0000,0.0000,0.0000,4770.6735,4.9000,1.0000,4770.6735,0.0471,0.0000,28146.9735,0.0000,-28146.9735,6.1880,-1.1093,13007.6000,0.0000,13007.6000,0.3372,3515.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3515.5676,0.0000,0.0000,0.0000,9492.0324,9492.0324,16.0874,6.2020,11.1447,-12.6509,-189763.1480,4.9770,827.7856,8.2779,16.0874,6.1770,11.1322,-12.6818,-101454.1616,2.6542,828.1521,8.2815,16.0874,6.1705,11.1290,-12.6927,-88848.8274,2.3229,828.4378,8.2844,9.9541,5.4245,0.0000,5.4245,-293835.2000,-380066.1370,-380066.1370
5098.0000,6.4113,18.6335,0.0000,271872.2000,-271872.2000,7.0488,0.0000,0.0000,0.0000,60416.0444,4.5000,1.0000,60416.0444,4.9641,0.0000,332288.2444,0.0000,-332288.2444,6.4113,-0.8860,35713.7000,0.0000,35713.7000,0.9259,9652.3514,3.7000,1.0000,0.0000,0.0000,0.0000,9652.3514,0.3220,0.0000,0.0000,26061.3486,26061.3486,6.4113,18.4521,0.0000,45328.5000,-45328.5000,1.1752,0.0000,0.0000,0.0000,9250.7143,4.9000,1.0000,9250.7143,0.3061,0.0000,54579.2143,0.0000,-54579.2143,6.4113,-0.8860,1831.0000,0.0000,1831.0000,0.0475,494.8649,3.7000,1.0000,0.0000,0.0000,0.0000,494.8649,0.0045,0.0000,0.0000,1336.1351,1336.1351,6.4113,18.4521,0.0000,27508.9000,-27508.9000,0.7132,0.0000,0.0000,0.0000,5614.0612,4.9000,1.0000,5614.0612,0.0670,0.0000,33122.9612,0.0000,-33122.9612,6.4113,-0.8860,11790.5000,0.0000,11790.5000,0.3057,3186.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3186.6216,0.0000,0.0000,0.0000,8603.8784,8603.8784,16.1561,6.4250,11.2906,-12.7816,-191723.5184,5.1082,844.3578,8.4436,16.1561,6.4005,11.2783,-12.8126,-102500.9050,2.7241,844.7212,8.4472,16.1561,6.3942,11.2752,-12.8235,-89764.6343,2.3841,845.0088,8.4501,10.2163,5.6637,0.0000,5.6637,-295374.4000,-383989.0578,-383989.0578
5099.0000,6.5508,18.7730,0.0000,284415.3000,-284415.3000,7.3740,0.0000,0.0000,0.0000,63203.4000,4.5000,1.0000,63203.4000,5.6252,0.0000,347618.7000,0.0000,-347618.7000,6.5508,-0.7465,37542.5000,0.0000,37542.5000,0.9734,10146.6216,3.7000,1.0000,0.0000,0.0000,0.0000,10146.6216,0.3683,0.0000,0.0000,27395.8784,27395.8784,6.5508,18.5916,0.0000,48238.8000,-48238.8000,1.2507,0.0000,0.0000,0.0000,9844.6531,4.9000,1.0000,9844.6531,0.3583,0.0000,58083.4531,0.0000,-58083.4531,6.5508,-0.7465,2155.5000,0.0000,2155.5000,0.0559,582.5676,3.7000,1.0000,0.0000,0.0000,0.0000,582.5676,0.0060,0.0000,0.0000,1572.9324,1572.9324,6.5508,18.5916,0.0000,30839.6000,-30839.6000,0.7996,0.0000,0.0000,0.0000,6293.7959,4.9000,1.0000,6293.7959,0.0866,0.0000,37133.3959,0.0000,-37133.3959,6.5508,-0.7465,9508.5000,0.0000,9508.5000,0.2465,2569.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2569.8649,0.0000,0.0000,0.0000,6938.6351,6938.6351,16.4109,6.5642,11.4875,-13.5458,-203186.7679,5.3500,876.9932,8.7699,16.4109,6.5402,11.4756,-13.5775,-108620.2671,2.8531,877.3591,8.7736,16.4109,6.5341,11.4725,-13.5887,-95121.0680,2.4970,877.6539,8.7765,10.7000,6.4443,0.0000,6.4443,-314287.2000,-406928.1030,-406928.1030
5100.0000,6.5936,18.8158,0.0000,296479.4000,-296479.4000,7.6868,0.0000,0.0000,0.0000,65884.3111,4.5000,1.0000,65884.3111,6.2366,0.0000,362363.7111,0.0000,-362363.7111,6.5936,-0.7037,32524.1000,0.0000,32524.1000,0.8432,8790.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8790.2973,0.3201,0.0000,0.0000,23733.8027,23733.8027,6.5936,18.6344,0.0000,49256.9000,-49256.9000,1.2771,0.0000,0.0000,0.0000,10052.4286,4.9000,1.0000,10052.4286,0.3766,0.0000,59309.3286,0.0000,-59309.3286,6.5936,-0.7037,2575.9000,0.0000,2575.9000,0.0668,696.1892,3.7000,1.0000,0.0000,0.0000,0.0000,696.1892,0.0076,0.0000,0.0000,1879.7108,1879.7108,6.5936,18.6344,0.0000,34060.3000,-34060.3000,0.8831,0.0000,0.0000,0.0000,6951.0816,4.9000,1.0000,6951.0816,0.1080,0.0000,41011.3816,0.0000,-41011.3816,6.5936,-0.7037,8291.4000,0.0000,8291.4000,0.2150,2240.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2240.9189,0.0000,0.0000,0.0000,6050.4811,6050.4811,16.7787,6.6068,11.6927,-14.3487,-215230.5717,5.4859,891.5322,8.9153,16.7787,6.5832,11.6809,-14.3807,-115045.5058,2.9256,891.8956,8.9190,16.7787,6.5773,11.6780,-14.3920,-100744.3492,2.5604,892.1921,8.9219,10.9719,7.0490,0.0000,7.0490,-336405.2000,-431020.4267,-431020.4267
5101.0000,6.9331,19.1553,0.0000,312738.3000,-312738.3000,8.1083,0.0000,0.0000,0.0000,69497.4000,4.5000,1.0000,69497.4000,7.3581,0.0000,382235.7000,0.0000,-382235.7000,6.9331,-0.3642,37536.8000,0.0000,37536.8000,0.9732,10145.0811,3.7000,1.0000,0.0000,0.0000,0.0000,10145.0811,0.4536,0.0000,0.0000,27391.7189,27391.7189,6.9331,18.9739,0.0000,80398.7000,-80398.7000,2.0845,0.0000,0.0000,0.0000,16407.8980,4.9000,1.0000,16407.8980,0.9579,0.0000,96806.5980,0.0000,-96806.5980,6.9331,-0.3642,2462.1000,0.0000,2462.1000,0.0638,665.4324,3.7000,1.0000,0.0000,0.0000,0.0000,665.4324,0.0104,0.0000,0.0000,1796.6676,1796.6676,6.9331,18.9739,0.0000,37093.2000,-37093.2000,0.9617,0.0000,0.0000,0.0000,7570.0408,4.9000,1.0000,7570.0408,0.1440,0.0000,44663.2408,0.0000,-44663.2408,6.9331,-0.3642,7378.5000,0.0000,7378.5000,0.1913,1994.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1994.1892,0.0000,0.0000,0.0000,5384.3108,5384.3108,17.1744,6.9457,12.0601,-16.2843,-244264.2809,6.1914,990.7835,9.9078,17.1744,6.9231,12.0488,-16.3188,-130550.5116,3.3018,991.1641,9.9116,17.1744,6.9175,12.0460,-16.3311,-114318.0490,2.8897,991.4863,9.9149,12.3829,8.9240,0.0000,8.9240,-382852.8000,-489132.8415,-489132.8415
5102.0000,7.1253,19.3475,0.0000,326202.2000,-326202.2000,8.4574,0.0000,0.0000,0.0000,72489.3778,4.5000,1.0000,72489.3778,8.2521,0.0000,398691.5778,0.0000,-398691.5778,7.1253,-0.1720,35716.4000,0.0000,35716.4000,0.9260,9653.0811,3.7000,1.0000,0.0000,0.0000,0.0000,9653.0811,0.4607,0.0000,0.0000,26063.3189,26063.3189,7.1253,19.1661,0.0000,91878.5000,-91878.5000,2.3821,0.0000,0.0000,0.0000,18750.7143,4.9000,1.0000,18750.7143,1.2553,0.0000,110629.2143,0.0000,-110629.2143,7.1253,-0.1720,1635.4000,0.0000,1635.4000,0.0424,442.0000,3.7000,1.0000,0.0000,0.0000,0.0000,442.0000,0.0076,0.0000,0.0000,1193.4000,1193.4000,7.1253,19.1661,0.0000,39662.0000,-39662.0000,1.0283,0.0000,0.0000,0.0000,8094.2857,4.9000,1.0000,8094.2857,0.1709,0.0000,47756.2857,0.0000,-47756.2857,7.1253,-0.1720,6465.7000,0.0000,6465.7000,0.1676,1747.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1747.4865,0.0000,0.0000,0.0000,4718.2135,4718.2135,17.5946,7.1375,12.3661,-17.4828,-262242.2310,6.5019,1027.2651,10.2727,17.5946,7.1155,12.3551,-17.5181,-140144.6584,3.4674,1027.6450,10.2765,17.5946,7.1101,12.3524,-17.5308,-122715.2559,3.0346,1027.9739,10.2797,13.0039,10.1465,0.0000,10.1465,-413925.2000,-525102.1453,-525102.1453
5103.0000,7.3456,19.5679,0.0000,339442.9000,-339442.9000,8.8007,0.0000,0.0000,0.0000,75431.7556,4.5000,1.0000,75431.7556,9.1900,0.0000,414874.6556,0.0000,-414874.6556,7.3456,0.0483,33895.3000,0.0000,33895.3000,0.8788,9160.8919,3.7000,1.0000,0.0000,0.0000,0.0000,9160.8919,0.4631,0.0000,0.0000,24734.4081,24734.4081,7.3456,19.3865,0.0000,101528.4000,-101528.4000,2.6323,0.0000,0.0000,0.0000,20720.0816,4.9000,1.0000,20720.0816,1.5492,0.0000,122248.4816,0.0000,-122248.4816,7.3456,0.0483,1581.1000,0.0000,1581.1000,0.0410,427.3243,3.7000,1.0000,0.0000,0.0000,0.0000,427.3243,0.0081,0.0000,0.0000,1153.7757,1153.7757,7.3456,19.3865,0.0000,40228.3000,-40228.3000,1.0430,0.0000,0.0000,0.0000,8209.8571,4.9000,1.0000,8209.8571,0.1830,0.0000,48438.1571,0.0000,-48438.1571,7.3456,0.0483,7378.5000,0.0000,7378.5000,0.1913,1994.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1994.1892,0.0000,0.0000,0.0000,5384.3108,5384.3108,17.9226,7.3576,12.6401,-18.4553,-276829.3510,6.7935,1061.1849,10.6118,17.9226,7.3361,12.6293,-18.4913,-147930.0523,3.6229,1061.5643,10.6156,17.9226,7.3309,12.6267,-18.5042,-129529.3964,3.1707,1061.8992,10.6190,13.5871,11.3934,0.0000,11.3934,-438344.7000,-554288.7997,-554288.7997
5104.0000,7.4856,19.7079,0.0000,345379.4000,-345379.4000,8.9546,0.0000,0.0000,0.0000,76750.9778,4.5000,1.0000,76750.9778,9.5871,0.0000,422130.3778,0.0000,-422130.3778,7.4856,0.1883,28886.7000,0.0000,28886.7000,0.7489,7807.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7807.2162,0.3936,0.0000,0.0000,21079.4838,21079.4838,7.4856,19.5265,0.0000,108734.4000,-108734.4000,2.8191,0.0000,0.0000,0.0000,22190.6939,4.9000,1.0000,22190.6939,1.7573,0.0000,130925.0939,0.0000,-130925.0939,7.4856,0.1883,2029.3000,0.0000,2029.3000,0.0526,548.4595,3.7000,1.0000,0.0000,0.0000,0.0000,548.4595,0.0110,0.0000,0.0000,1480.8405,1480.8405,7.4856,19.5265,0.0000,39196.3000,-39196.3000,1.0162,0.0000,0.0000,0.0000,7999.2449,4.9000,1.0000,7999.2449,0.1779,0.0000,47195.5449,0.0000,-47195.5449,7.4856,0.1883,8595.6000,0.0000,8595.6000,0.2229,2323.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2323.1351,0.0000,0.0000,0.0000,6272.4649,6272.4649,18.2100,7.4974,12.8537,-19.0262,-285393.2734,6.9072,1069.4408,10.6944,18.2100,7.4762,12.8431,-19.0623,-152498.1438,3.6835,1069.8154,10.6982,18.2100,7.4711,12.8406,-19.0753,-133526.8101,3.2237,1070.1497,10.7015,13.8144,11.9268,0.0000,11.9268,-453798.5000,-571418.2274,-571418.2274
5105.0000,7.5197,19.7419,0.0000,357426.3000,-357426.3000,9.2669,0.0000,0.0000,0.0000,79428.0667,4.5000,1.0000,79428.0667,10.3396,0.0000,436854.3667,0.0000,-436854.3667,7.5197,0.2224,18876.7000,0.0000,18876.7000,0.4894,5101.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5101.8108,0.2417,0.0000,0.0000,13774.8892,13774.8892,7.5197,19.5605,0.0000,103110.2000,-103110.2000,2.6733,0.0000,0.0000,0.0000,21042.8980,4.9000,1.0000,21042.8980,1.5742,0.0000,124153.0980,0.0000,-124153.0980,7.5197,0.2224,1300.3000,0.0000,1300.3000,0.0337,351.4324,3.7000,1.0000,0.0000,0.0000,0.0000,351.4324,0.0066,0.0000,0.0000,948.8676,948.8676,7.5197,19.5605,0.0000,38413.3000,-38413.3000,0.9959,0.0000,0.0000,0.0000,7839.4490,4.9000,1.0000,7839.4490,0.1700,0.0000,46252.7490,0.0000,-46252.7490,7.5197,0.2224,11334.1000,0.0000,11334.1000,0.2939,3063.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3063.2703,0.0000,0.0000,0.0000,8270.8297,8270.8297,18.5340,7.5314,13.0327,-19.4547,-291819.7911,6.8766,1056.8699,10.5687,18.5340,7.5103,13.0221,-19.4904,-155922.8648,3.6672,1057.2370,10.5724,18.5340,7.5052,13.0196,-19.5033,-136522.9712,3.2094,1057.5657,10.5757,13.7532,12.3321,0.0000,12.3321,-467438.7000,-584265.6271,-584265.6271
5106.0000,7.0969,19.3191,0.0000,267457.3000,-267457.3000,6.9343,0.0000,0.0000,0.0000,59434.9556,4.5000,1.0000,59434.9556,4.6566,0.0000,326892.2556,0.0000,-326892.2556,7.0969,-0.2004,15539.1000,0.0000,15539.1000,0.4029,4199.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4199.7568,0.1207,0.0000,0.0000,11339.3432,11339.3432,7.0969,19.1377,0.0000,74731.8000,-74731.8000,1.9376,0.0000,0.0000,0.0000,15251.3878,4.9000,1.0000,15251.3878,0.6746,0.0000,89983.1878,0.0000,-89983.1878,7.0969,-0.2004,1081.0000,0.0000,1081.0000,0.0280,292.1622,3.7000,1.0000,0.0000,0.0000,0.0000,292.1622,0.0036,0.0000,0.0000,788.8378,788.8378,7.0969,19.1377,0.0000,39849.1000,-39849.1000,1.0332,0.0000,0.0000,0.0000,8132.4694,4.9000,1.0000,8132.4694,0.1569,0.0000,47981.5694,0.0000,-47981.5694,7.0969,-0.2004,13311.9000,0.0000,13311.9000,0.3451,3597.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3597.8108,0.0000,0.0000,0.0000,9714.0892,9714.0892,17.8504,7.1095,12.4800,-14.7497,-221245.7976,5.3405,839.7835,8.3978,17.8504,7.0867,12.4686,-14.7797,-118237.3835,2.8480,840.1063,8.4011,17.8504,7.0813,12.4659,-14.7902,-103531.5613,2.4925,840.3757,8.4038,10.6811,5.6123,0.0000,5.6123,-352106.2000,-443014.7424,-443014.7424
5107.0000,6.8875,19.1097,0.0000,252109.7000,-252109.7000,6.5364,0.0000,0.0000,0.0000,56024.3778,4.5000,1.0000,56024.3778,3.9464,0.0000,308134.0778,0.0000,-308134.0778,6.8875,-0.4098,15538.6000,0.0000,15538.6000,0.4029,4199.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4199.6216,0.1066,0.0000,0.0000,11338.9784,11338.9784,6.8875,18.9283,0.0000,62584.8000,-62584.8000,1.6226,0.0000,0.0000,0.0000,12772.4082,4.9000,1.0000,12772.4082,0.4616,0.0000,75357.2082,0.0000,-75357.2082,6.8875,-0.4098,830.4000,0.0000,830.4000,0.0215,224.4324,3.7000,1.0000,0.0000,0.0000,0.0000,224.4324,0.0023,0.0000,0.0000,605.9676,605.9676,6.8875,18.9283,0.0000,37922.9000,-37922.9000,0.9832,0.0000,0.0000,0.0000,7739.3673,4.9000,1.0000,7739.3673,0.1329,0.0000,45662.2673,0.0000,-45662.2673,6.8875,-0.4098,12703.4000,0.0000,12703.4000,0.3294,3433.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3433.3514,0.0000,0.0000,0.0000,9270.0486,9270.0486,17.5752,6.9005,12.2379,-13.5813,-203719.1389,4.9480,785.9432,7.8594,17.5752,6.8771,12.2261,-13.6099,-108879.4382,2.6387,786.2584,7.8626,17.5752,6.8714,12.2233,-13.6200,-95339.9816,2.3093,786.5149,7.8651,9.8960,4.6498,0.0000,4.6498,-323545.0000,-407938.5587,-407938.5587
5108.0000,6.4531,18.6753,0.0000,172891.5000,-172891.5000,4.4825,0.0000,0.0000,0.0000,38420.3333,4.5000,1.0000,38420.3333,1.4029,0.0000,211311.8333,0.0000,-211311.8333,6.4531,-0.8442,15553.3000,0.0000,15553.3000,0.4032,4203.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4203.5946,0.0555,0.0000,0.0000,11349.7054,11349.7054,6.4531,18.4939,0.0000,26708.2000,-26708.2000,0.6925,0.0000,0.0000,0.0000,5450.6531,4.9000,1.0000,5450.6531,0.0747,0.0000,32158.8531,0.0000,-32158.8531,6.4531,-0.8442,908.2000,0.0000,908.2000,0.0235,245.4595,3.7000,1.0000,0.0000,0.0000,0.0000,245.4595,0.0012,0.0000,0.0000,662.7405,662.7405,6.4531,18.4939,0.0000,34858.4000,-34858.4000,0.9038,0.0000,0.0000,0.0000,7113.9592,4.9000,1.0000,7113.9592,0.0841,0.0000,41972.3592,0.0000,-41972.3592,6.4531,-0.8442,11638.4000,0.0000,11638.4000,0.3017,3145.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3145.5135,0.0000,0.0000,0.0000,8492.8865,8492.8865,16.5438,6.4675,11.5056,-8.8186,-132279.7257,3.4036,557.5132,5.5751,16.5438,6.4417,11.4927,-8.8404,-70723.2014,1.8151,557.7669,5.5777,16.5438,6.4353,11.4896,-8.8478,-61934.7861,1.5886,557.9578,5.5796,6.8073,1.6185,0.0000,1.6185,-206358.2000,-264937.7131,-264937.7131
5109.0000,6.0524,18.2746,0.0000,156308.2000,-156308.2000,4.0526,0.0000,0.0000,0.0000,34735.1556,4.5000,1.0000,34735.1556,1.0536,0.0000,191043.3556,0.0000,-191043.3556,6.0524,-1.2449,13161.0000,0.0000,13161.0000,0.3412,3557.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3557.0270,0.0366,0.0000,0.0000,9603.9730,9603.9730,6.0524,18.0932,0.0000,15488.7000,-15488.7000,0.4016,0.0000,0.0000,0.0000,3160.9592,4.9000,1.0000,3160.9592,0.0272,0.0000,18649.6592,0.0000,-18649.6592,6.0524,-1.2449,537.2000,0.0000,537.2000,0.0139,145.1892,3.7000,1.0000,0.0000,0.0000,0.0000,145.1892,0.0005,0.0000,0.0000,392.0108,392.0108,6.0524,18.0932,0.0000,32120.7000,-32120.7000,0.8328,0.0000,0.0000,0.0000,6555.2449,4.9000,1.0000,6555.2449,0.0627,0.0000,38675.9449,0.0000,-38675.9449,6.0524,-1.2449,9508.5000,0.0000,9508.5000,0.2465,2569.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2569.8649,0.0000,0.0000,0.0000,6938.6351,6938.6351,16.2422,6.0675,11.1548,-7.7030,-115545.4747,2.9443,489.4916,4.8949,16.2422,6.0405,11.1413,-7.7228,-61782.1041,1.5702,489.7285,4.8973,16.2422,6.0337,11.1379,-7.7295,-54106.7619,1.3742,489.9011,4.8990,5.8886,1.1807,0.0000,1.1807,-180710.9000,-231434.3407,-231434.3407
5110.0000,5.8200,18.0423,0.0000,125426.0000,-125426.0000,3.2519,0.0000,0.0000,0.0000,27872.4444,4.5000,1.0000,27872.4444,0.5824,0.0000,153298.4444,0.0000,-153298.4444,5.8200,-1.4772,12843.3000,0.0000,12843.3000,0.3330,3471.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3471.1622,0.0258,0.0000,0.0000,9372.1378,9372.1378,5.8200,17.8609,0.0000,11817.0000,-11817.0000,0.3064,0.0000,0.0000,0.0000,2411.6327,4.9000,1.0000,2411.6327,0.0143,0.0000,14228.6327,0.0000,-14228.6327,5.8200,-1.4772,411.3000,0.0000,411.3000,0.0107,111.1622,3.7000,1.0000,0.0000,0.0000,0.0000,111.1622,0.0003,0.0000,0.0000,300.1378,300.1378,5.8200,17.8609,0.0000,27850.9000,-27850.9000,0.7221,0.0000,0.0000,0.0000,5683.8571,4.9000,1.0000,5683.8571,0.0408,0.0000,33534.7571,0.0000,-33534.7571,5.8200,-1.4772,8291.4000,0.0000,8291.4000,0.2150,2240.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2240.9189,0.0000,0.0000,0.0000,6050.4811,6050.4811,15.7504,5.8359,10.7931,-6.1681,-92521.3400,2.4195,408.4851,4.0849,15.7504,5.8076,10.7790,-6.1851,-49481.0870,1.2903,408.6957,4.0870,15.7504,5.8003,10.7753,-6.1910,-43336.6505,1.1292,408.8440,4.0884,4.8390,0.6636,0.0000,0.6636,-143547.9000,-185339.0775,-185339.0775
5111.0000,5.5178,17.7401,0.0000,109934.5000,-109934.5000,2.8503,0.0000,0.0000,0.0000,24429.8889,4.5000,1.0000,24429.8889,0.4092,0.0000,134364.3889,0.0000,-134364.3889,5.5178,-1.7794,12855.8000,0.0000,12855.8000,0.3333,3474.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3474.5405,0.0214,0.0000,0.0000,9381.2595,9381.2595,5.5178,17.5587,0.0000,9795.6000,-9795.6000,0.2540,0.0000,0.0000,0.0000,1999.1020,4.9000,1.0000,1999.1020,0.0094,0.0000,11794.7020,0.0000,-11794.7020,5.5178,-1.7794,406.8000,0.0000,406.8000,0.0105,109.9459,3.7000,1.0000,0.0000,0.0000,0.0000,109.9459,0.0002,0.0000,0.0000,296.8541,296.8541,5.5178,17.5587,0.0000,23597.2000,-23597.2000,0.6118,0.0000,0.0000,0.0000,4815.7551,4.9000,1.0000,4815.7551,0.0257,0.0000,28412.9551,0.0000,-28412.9551,5.5178,-1.7794,4640.0000,0.0000,4640.0000,0.1203,1254.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1254.0541,0.0000,0.0000,0.0000,3385.9459,3385.9459,15.5351,5.5343,10.5347,-5.3747,-80620.9860,2.0901,356.7970,3.5680,15.5351,5.5050,10.5200,-5.3900,-43120.1933,1.1146,356.9900,3.5699,15.5351,5.4973,10.5162,-5.3953,-37766.8073,0.9755,357.1227,3.5712,4.1802,0.4659,0.0000,0.4659,-125424.7000,-161507.9866,-161507.9866
5112.0000,5.2553,17.4775,0.0000,90522.2000,-90522.2000,2.3470,0.0000,0.0000,0.0000,20116.0444,4.5000,1.0000,20116.0444,0.2445,0.0000,110638.2444,0.0000,-110638.2444,5.2553,-2.0420,12856.0000,0.0000,12856.0000,0.3333,3474.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3474.5946,0.0167,0.0000,0.0000,9381.4054,9381.4054,5.2553,17.2961,0.0000,8924.3000,-8924.3000,0.2314,0.0000,0.0000,0.0000,1821.2857,4.9000,1.0000,1821.2857,0.0067,0.0000,10745.5857,0.0000,-10745.5857,5.2553,-2.0420,409.5000,0.0000,409.5000,0.0106,110.6757,3.7000,1.0000,0.0000,0.0000,0.0000,110.6757,0.0002,0.0000,0.0000,298.8243,298.8243,5.2553,17.2961,0.0000,20325.0000,-20325.0000,0.5270,0.0000,0.0000,0.0000,4147.9592,4.9000,1.0000,4147.9592,0.0164,0.0000,24472.9592,0.0000,-24472.9592,5.2553,-2.0420,1445.1000,0.0000,1445.1000,0.0375,390.5676,3.7000,1.0000,0.0000,0.0000,0.0000,390.5676,0.0000,0.0000,0.0000,1054.5324,1054.5324,15.3029,5.2724,10.2877,-4.4964,-67445.7757,1.7433,300.7815,3.0078,15.3029,5.2420,10.2724,-4.5096,-36077.0634,0.9297,300.9521,3.0095,15.3029,5.2339,10.2684,-4.5142,-31599.1881,0.8137,301.0666,3.0107,3.4867,0.2845,0.0000,0.2845,-105060.9000,-135122.0272,-135122.0272
5113.0000,5.1214,17.3436,0.0000,84938.5000,-84938.5000,2.2022,0.0000,0.0000,0.0000,18875.2222,4.5000,1.0000,18875.2222,0.2063,0.0000,103813.7222,0.0000,-103813.7222,5.1214,-2.1759,12843.8000,0.0000,12843.8000,0.3330,3471.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3471.2973,0.0152,0.0000,0.0000,9372.5027,9372.5027,5.1214,17.1622,0.0000,7492.4000,-7492.4000,0.1943,0.0000,0.0000,0.0000,1529.0612,4.9000,1.0000,1529.0612,0.0048,0.0000,9021.4612,0.0000,-9021.4612,5.1214,-2.1759,401.0000,0.0000,401.0000,0.0104,108.3784,3.7000,1.0000,0.0000,0.0000,0.0000,108.3784,0.0001,0.0000,0.0000,292.6216,292.6216,5.1214,17.1622,0.0000,18145.8000,-18145.8000,0.4705,0.0000,0.0000,0.0000,3703.2245,4.9000,1.0000,3703.2245,0.0122,0.0000,21849.0245,0.0000,-21849.0245,5.1214,-2.1759,836.1000,0.0000,836.1000,0.0217,225.9730,3.7000,1.0000,0.0000,0.0000,0.0000,225.9730,0.0000,0.0000,0.0000,610.1270,610.1270,15.1014,5.1389,10.1201,-4.1397,-62095.0794,1.6160,280.8295,2.8083,15.1014,5.1077,10.1046,-4.1522,-33217.9886,0.8618,280.9936,2.8099,15.1014,5.0994,10.1004,-4.1566,-29095.8886,0.7542,281.1022,2.8110,3.2320,0.2387,0.0000,0.2387,-96495.8000,-124408.9566,-124408.9566
5114.0000,5.0336,17.2559,0.0000,76222.0000,-76222.0000,1.9762,0.0000,0.0000,0.0000,16938.2222,4.5000,1.0000,16938.2222,0.1553,0.0000,93160.2222,0.0000,-93160.2222,5.0336,-2.2637,12834.3000,0.0000,12834.3000,0.3328,3468.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3468.7297,0.0133,0.0000,0.0000,9365.5703,9365.5703,5.0336,17.0744,0.0000,7236.5000,-7236.5000,0.1876,0.0000,0.0000,0.0000,1476.8367,4.9000,1.0000,1476.8367,0.0041,0.0000,8713.3367,0.0000,-8713.3367,5.0336,-2.2637,414.8000,0.0000,414.8000,0.0108,112.1081,3.7000,1.0000,0.0000,0.0000,0.0000,112.1081,0.0001,0.0000,0.0000,302.6919,302.6919,5.0336,17.0744,0.0000,16775.0000,-16775.0000,0.4349,0.0000,0.0000,0.0000,3423.4694,4.9000,1.0000,3423.4694,0.0098,0.0000,20198.4694,0.0000,-20198.4694,5.0336,-2.2637,380.0000,0.0000,380.0000,0.0099,102.7027,3.7000,1.0000,0.0000,0.0000,0.0000,102.7027,0.0000,0.0000,0.0000,277.2973,277.2973,14.8812,5.0515,9.9663,-3.7307,-55961.1109,1.4760,258.2218,2.5822,14.8812,5.0197,9.9504,-3.7425,-29939.8746,0.7872,258.3767,2.5838,14.8812,5.0112,9.9462,-3.7465,-26225.4833,0.6889,258.4781,2.5848,2.9521,0.1826,0.0000,0.1826,-86604.4000,-112126.4689,-112126.4689
