Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5115.0000,4.9959,17.2181,0.0000,69640.6000,-69640.6000,1.8056,0.0000,0.0000,0.0000,15475.6889,4.5000,1.0000,15475.6889,0.1224,0.0000,85116.2889,0.0000,-85116.2889,4.9959,-2.3014,12829.2000,0.0000,12829.2000,0.3326,3467.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3467.3514,0.0119,0.0000,0.0000,9361.8486,9361.8486,4.9959,17.0367,0.0000,6205.1000,-6205.1000,0.1609,0.0000,0.0000,0.0000,1266.3469,4.9000,1.0000,1266.3469,0.0030,0.0000,7471.4469,0.0000,-7471.4469,4.9959,-2.3014,401.6000,0.0000,401.6000,0.0104,108.5405,3.7000,1.0000,0.0000,0.0000,0.0000,108.5405,0.0001,0.0000,0.0000,293.0595,293.0595,4.9959,17.0367,0.0000,15019.7000,-15019.7000,0.3894,0.0000,0.0000,0.0000,3065.2449,4.9000,1.0000,3065.2449,0.0073,0.0000,18084.9449,0.0000,-18084.9449,4.9959,-2.3014,380.0000,0.0000,380.0000,0.0099,102.7027,3.7000,1.0000,0.0000,0.0000,0.0000,102.7027,0.0000,0.0000,0.0000,277.2973,277.2973,14.6383,5.0141,9.8262,-3.3516,-50274.7204,1.3544,238.3779,2.3838,14.6383,4.9817,9.8100,-3.3626,-26901.0992,0.7223,238.5244,2.3852,14.6383,4.9730,9.8057,-3.3664,-23564.6557,0.6321,238.6191,2.3862,2.7087,0.1447,0.0000,0.1447,-77254.6000,-100740.4753,-100740.4753
5116.0000,4.8665,17.0887,0.0000,87298.6000,-87298.6000,2.2634,0.0000,0.0000,0.0000,19399.6889,4.5000,1.0000,19399.6889,0.2212,0.0000,106698.2889,0.0000,-106698.2889,4.8665,-2.4308,12829.4000,0.0000,12829.4000,0.3326,3467.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3467.4054,0.0155,0.0000,0.0000,9361.9946,9361.9946,4.8665,16.9073,0.0000,6394.5000,-6394.5000,0.1658,0.0000,0.0000,0.0000,1305.0000,4.9000,1.0000,1305.0000,0.0038,0.0000,7699.5000,0.0000,-7699.5000,4.8665,-2.4308,413.5000,0.0000,413.5000,0.0107,111.7568,3.7000,1.0000,0.0000,0.0000,0.0000,111.7568,0.0001,0.0000,0.0000,301.7432,301.7432,4.8665,16.9073,0.0000,13208.9000,-13208.9000,0.3425,0.0000,0.0000,0.0000,2695.6939,4.9000,1.0000,2695.6939,0.0060,0.0000,15904.5939,0.0000,-15904.5939,4.8665,-2.4308,835.8000,0.0000,835.8000,0.0217,225.8919,3.7000,1.0000,0.0000,0.0000,0.0000,225.8919,0.0000,0.0000,0.0000,609.9081,609.9081,14.7878,4.8847,9.8362,-3.9936,-59904.1933,1.5683,275.9158,2.7592,14.7878,4.8524,9.8201,-4.0063,-32050.1770,0.8364,276.0845,2.7608,14.7878,4.8436,9.8157,-4.0106,-28074.3665,0.7320,276.1941,2.7619,3.1366,0.2467,0.0000,0.2467,-92823.3000,-120028.7368,-120028.7368
5117.0000,5.0301,17.2523,0.0000,94781.1000,-94781.1000,2.4574,0.0000,0.0000,0.0000,21062.4667,4.5000,1.0000,21062.4667,0.2745,0.0000,115843.5667,0.0000,-115843.5667,5.0301,-2.2672,12838.5000,0.0000,12838.5000,0.3329,3469.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3469.8649,0.0170,0.0000,0.0000,9368.6351,9368.6351,5.0301,17.0709,0.0000,5616.3000,-5616.3000,0.1456,0.0000,0.0000,0.0000,1146.1837,4.9000,1.0000,1146.1837,0.0035,0.0000,6762.4837,0.0000,-6762.4837,5.0301,-2.2672,523.6000,0.0000,523.6000,0.0136,141.5135,3.7000,1.0000,0.0000,0.0000,0.0000,141.5135,0.0002,0.0000,0.0000,382.0865,382.0865,5.0301,17.0709,0.0000,13105.1000,-13105.1000,0.3398,0.0000,0.0000,0.0000,2674.5102,4.9000,1.0000,2674.5102,0.0066,0.0000,15779.6102,0.0000,-15779.6102,5.0301,-2.2672,4330.8000,0.0000,4330.8000,0.1123,1170.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1170.4865,0.0000,0.0000,0.0000,3160.3135,3160.3135,14.5941,5.0482,9.8211,-4.1746,-62618.3583,1.7007,299.4080,2.9941,14.5941,5.0161,9.8051,-4.1882,-33505.8898,0.9070,299.5901,2.9959,14.5941,5.0074,9.8007,-4.1929,-29350.3773,0.7938,299.7089,2.9971,3.4015,0.3017,0.0000,0.3017,-95809.6000,-125474.6254,-125474.6254
5118.0000,5.3248,17.5470,0.0000,180822.8000,-180822.8000,4.6882,0.0000,0.0000,0.0000,40182.8444,4.5000,1.0000,40182.8444,1.5382,0.0000,221005.6444,0.0000,-221005.6444,5.3248,-1.9725,12843.0000,0.0000,12843.0000,0.3330,3471.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3471.0811,0.0393,0.0000,0.0000,9371.9189,9371.9189,5.3248,17.3656,0.0000,186.2000,-186.2000,0.0048,0.0000,0.0000,0.0000,38.0000,4.9000,1.0000,38.0000,0.0002,0.0000,224.2000,0.0000,-224.2000,5.3248,-1.9725,498.1000,0.0000,498.1000,0.0129,134.6216,3.7000,1.0000,0.0000,0.0000,0.0000,134.6216,0.0002,0.0000,0.0000,363.4784,363.4784,5.3248,17.3656,0.0000,14272.2000,-14272.2000,0.3700,0.0000,0.0000,0.0000,2912.6939,4.9000,1.0000,2912.6939,0.0114,0.0000,17184.8939,0.0000,-17184.8939,5.3248,-1.9725,14511.7000,0.0000,14511.7000,0.3762,3922.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3922.0811,0.0000,0.0000,0.0000,10589.6189,10589.6189,15.0987,5.3416,10.2201,-7.2571,-108856.4762,2.8926,500.5136,5.0051,15.0987,5.3117,10.2052,-7.2787,-58229.7270,1.5426,500.7922,5.0079,15.0987,5.3036,10.2012,-7.2862,-51003.5190,1.3500,500.9830,5.0098,5.7852,1.5893,0.0000,1.5893,-167428.4000,-218089.7221,-218089.7221
5119.0000,5.7632,17.9854,0.0000,235344.1000,-235344.1000,6.1017,0.0000,0.0000,0.0000,52298.6889,4.5000,1.0000,52298.6889,3.2118,0.0000,287642.7889,0.0000,-287642.7889,5.7632,-1.5341,21795.8000,0.0000,21795.8000,0.5651,5890.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5890.7568,0.1175,0.0000,0.0000,15905.0432,15905.0432,5.7632,17.8040,0.0000,5601.5000,-5601.5000,0.1452,0.0000,0.0000,0.0000,1143.1633,4.9000,1.0000,1143.1633,0.0110,0.0000,6744.6633,0.0000,-6744.6633,5.7632,-1.5341,983.1000,0.0000,983.1000,0.0255,265.7027,3.7000,1.0000,0.0000,0.0000,0.0000,265.7027,0.0008,0.0000,0.0000,717.3973,717.3973,5.7632,17.8040,0.0000,16880.1000,-16880.1000,0.4376,0.0000,0.0000,0.0000,3444.9184,4.9000,1.0000,3444.9184,0.0188,0.0000,20325.0184,0.0000,-20325.0184,5.7632,-1.5341,15423.4000,0.0000,15423.4000,0.3999,4168.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4168.4865,0.0000,0.0000,0.0000,11254.9135,11254.9135,15.4527,5.7789,10.6158,-9.5456,-143184.0359,3.8375,652.8282,6.5283,15.4527,5.7509,10.6018,-9.5724,-76579.0777,2.0465,653.1619,6.5316,15.4527,5.7435,10.5981,-9.5817,-67072.0028,1.7911,653.4015,6.5340,7.6751,3.3598,0.0000,3.3598,-219623.4000,-286835.1165,-286835.1165
5120.0000,6.1365,18.3587,0.0000,258185.4000,-258185.4000,6.6939,0.0000,0.0000,0.0000,57374.5333,4.5000,1.0000,57374.5333,4.2632,0.0000,315559.9333,0.0000,-315559.9333,6.1365,-1.1608,26580.7000,0.0000,26580.7000,0.6892,7183.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7183.9730,0.2056,0.0000,0.0000,19396.7270,19396.7270,6.1365,18.1773,0.0000,50473.0000,-50473.0000,1.3086,0.0000,0.0000,0.0000,10300.6122,4.9000,1.0000,10300.6122,0.3329,0.0000,60773.6122,0.0000,-60773.6122,6.1365,-1.1608,1651.8000,0.0000,1651.8000,0.0428,446.4324,3.7000,1.0000,0.0000,0.0000,0.0000,446.4324,0.0036,0.0000,0.0000,1205.3676,1205.3676,6.1365,18.1773,0.0000,18599.6000,-18599.6000,0.4822,0.0000,0.0000,0.0000,3795.8367,4.9000,1.0000,3795.8367,0.0294,0.0000,22395.4367,0.0000,-22395.4367,6.1365,-1.1608,14815.6000,0.0000,14815.6000,0.3841,4004.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4004.2162,0.0000,0.0000,0.0000,10811.3838,10811.3838,16.0557,6.1511,11.1034,-12.2257,-183385.3678,4.8004,799.8175,7.9982,16.0557,6.1250,11.0903,-12.2569,-98055.0672,2.5600,800.1911,8.0019,16.0557,6.1181,11.0869,-12.2679,-85875.0689,2.2405,800.4734,8.0047,9.6009,4.8348,0.0000,4.8348,-284209.9000,-367315.5039,-367315.5039
5121.0000,6.4051,18.6273,0.0000,271796.4000,-271796.4000,7.0468,0.0000,0.0000,0.0000,60399.2000,4.5000,1.0000,60399.2000,4.9518,0.0000,332195.6000,0.0000,-332195.6000,6.4051,-0.8922,30219.8000,0.0000,30219.8000,0.7835,8167.5135,3.7000,1.0000,0.0000,0.0000,0.0000,8167.5135,0.2695,0.0000,0.0000,22052.2865,22052.2865,6.4051,18.4459,0.0000,61211.9000,-61211.9000,1.5870,0.0000,0.0000,0.0000,12492.2245,4.9000,1.0000,12492.2245,0.5001,0.0000,73704.1245,0.0000,-73704.1245,6.4051,-0.8922,1783.9000,0.0000,1783.9000,0.0463,482.1351,3.7000,1.0000,0.0000,0.0000,0.0000,482.1351,0.0048,0.0000,0.0000,1301.7649,1301.7649,6.4051,18.4459,0.0000,20883.4000,-20883.4000,0.5414,0.0000,0.0000,0.0000,4261.9184,4.9000,1.0000,4261.9184,0.0390,0.0000,25145.3184,0.0000,-25145.3184,6.4051,-0.8922,12992.1000,0.0000,12992.1000,0.3368,3511.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3511.3784,0.0000,0.0000,0.0000,9480.7216,9480.7216,16.3881,6.4192,11.4037,-13.2549,-198822.9537,5.1709,850.6519,8.5065,16.3881,6.3940,11.3911,-13.2872,-106297.4073,2.7576,851.0296,8.5103,16.3881,6.3875,11.3878,-13.2986,-93089.9089,2.4134,851.3229,8.5132,10.3419,5.7651,0.0000,5.7651,-308895.9000,-398210.2699,-398210.2699
5122.0000,6.6826,18.9048,0.0000,280779.3000,-280779.3000,7.2797,0.0000,0.0000,0.0000,62395.4000,4.5000,1.0000,62395.4000,5.4847,0.0000,343174.7000,0.0000,-343174.7000,6.6826,-0.6147,35679.5000,0.0000,35679.5000,0.9251,9643.1081,3.7000,1.0000,0.0000,0.0000,0.0000,9643.1081,0.3633,0.0000,0.0000,26036.3919,26036.3919,6.6826,18.7234,0.0000,72531.7000,-72531.7000,1.8805,0.0000,0.0000,0.0000,14802.3878,4.9000,1.0000,14802.3878,0.7172,0.0000,87334.0878,0.0000,-87334.0878,6.6826,-0.6147,1826.6000,0.0000,1826.6000,0.0474,493.6757,3.7000,1.0000,0.0000,0.0000,0.0000,493.6757,0.0059,0.0000,0.0000,1332.9243,1332.9243,6.6826,18.7234,0.0000,24204.0000,-24204.0000,0.6275,0.0000,0.0000,0.0000,4939.5918,4.9000,1.0000,4939.5918,0.0559,0.0000,29143.5918,0.0000,-29143.5918,6.6826,-0.6147,11776.5000,0.0000,11776.5000,0.3053,3182.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3182.8378,0.0000,0.0000,0.0000,8593.6622,8593.6622,16.6098,6.6963,11.6530,-14.1035,-211552.7327,5.5327,900.6412,9.0064,16.6098,6.6719,11.6408,-14.1370,-113095.6508,2.9505,901.0239,9.0102,16.6098,6.6657,11.6377,-14.1487,-99041.0177,2.5823,901.3286,9.0133,11.0655,6.6270,0.0000,6.6270,-328232.4000,-423689.4012,-423689.4012
5123.0000,6.9013,19.1235,0.0000,298843.8000,-298843.8000,7.7481,0.0000,0.0000,0.0000,66409.7333,4.5000,1.0000,66409.7333,6.5277,0.0000,365253.5333,0.0000,-365253.5333,6.9013,-0.3960,37497.2000,0.0000,37497.2000,0.9722,10134.3784,3.7000,1.0000,0.0000,0.0000,0.0000,10134.3784,0.4318,0.0000,0.0000,27362.8216,27362.8216,6.9013,18.9421,0.0000,83284.8000,-83284.8000,2.1593,0.0000,0.0000,0.0000,16996.8980,4.9000,1.0000,16996.8980,0.9794,0.0000,100281.6980,0.0000,-100281.6980,6.9013,-0.3960,2157.7000,0.0000,2157.7000,0.0559,583.1622,3.7000,1.0000,0.0000,0.0000,0.0000,583.1622,0.0083,0.0000,0.0000,1574.5378,1574.5378,6.9013,18.9421,0.0000,27211.3000,-27211.3000,0.7055,0.0000,0.0000,0.0000,5553.3265,4.9000,1.0000,5553.3265,0.0741,0.0000,32764.6265,0.0000,-32764.6265,6.9013,-0.3960,9497.2000,0.0000,9497.2000,0.2462,2566.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2566.8108,0.0000,0.0000,0.0000,6930.3892,6930.3892,16.9872,6.9145,11.9508,-15.3942,-230912.7137,5.9436,955.4902,9.5549,16.9872,6.8908,11.9390,-15.4289,-123431.1954,3.1696,955.8784,9.5588,16.9872,6.8849,11.9361,-15.4412,-108088.2001,2.7740,956.1956,9.5620,11.8873,8.0214,0.0000,8.0214,-360187.8000,-462432.1092,-462432.1092
5124.0000,6.9843,19.2065,0.0000,310774.8000,-310774.8000,8.0574,0.0000,0.0000,0.0000,69061.0667,4.5000,1.0000,69061.0667,7.1827,0.0000,379835.8667,0.0000,-379835.8667,6.9843,-0.3130,32500.4000,0.0000,32500.4000,0.8426,8783.8919,3.7000,1.0000,0.0000,0.0000,0.0000,8783.8919,0.3732,0.0000,0.0000,23716.5081,23716.5081,6.9843,19.0251,0.0000,82062.6000,-82062.6000,2.1276,0.0000,0.0000,0.0000,16747.4694,4.9000,1.0000,16747.4694,0.9654,0.0000,98810.0694,0.0000,-98810.0694,6.9843,-0.3130,2572.7000,0.0000,2572.7000,0.0667,695.3243,3.7000,1.0000,0.0000,0.0000,0.0000,695.3243,0.0102,0.0000,0.0000,1877.3757,1877.3757,6.9843,19.0251,0.0000,29607.7000,-29607.7000,0.7676,0.0000,0.0000,0.0000,6042.3878,4.9000,1.0000,6042.3878,0.0884,0.0000,35650.0878,0.0000,-35650.0878,6.9843,-0.3130,8281.6000,0.0000,8281.6000,0.2147,2238.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2238.2703,0.0000,0.0000,0.0000,6043.3297,6043.3297,17.3462,6.9973,12.1718,-16.0684,-241026.2546,6.0383,961.7862,9.6179,17.3462,6.9740,12.1601,-16.1031,-128824.7106,3.2202,962.1680,9.6217,17.3462,6.9682,12.1572,-16.1154,-112807.8451,2.8182,962.4838,9.6248,12.0767,8.6199,0.0000,8.6199,-379090.4000,-482658.8103,-482658.8103
5125.0000,7.2611,19.4834,0.0000,322910.0000,-322910.0000,8.3720,0.0000,0.0000,0.0000,71757.7778,4.5000,1.0000,71757.7778,8.0650,0.0000,394667.7778,0.0000,-394667.7778,7.2611,-0.0362,37496.6000,0.0000,37496.6000,0.9722,10134.2162,3.7000,1.0000,0.0000,0.0000,0.0000,10134.2162,0.4892,0.0000,0.0000,27362.3838,27362.3838,7.2611,19.3020,0.0000,95176.4000,-95176.4000,2.4676,0.0000,0.0000,0.0000,19423.7551,4.9000,1.0000,19423.7551,1.3346,0.0000,114600.1551,0.0000,-114600.1551,7.2611,-0.0362,2455.5000,0.0000,2455.5000,0.0637,663.6486,3.7000,1.0000,0.0000,0.0000,0.0000,663.6486,0.0113,0.0000,0.0000,1791.8514,1791.8514,7.2611,19.3020,0.0000,31752.1000,-31752.1000,0.8232,0.0000,0.0000,0.0000,6480.0204,4.9000,1.0000,6480.0204,0.1074,0.0000,38232.1204,0.0000,-38232.1204,7.2611,-0.0362,7369.8000,0.0000,7369.8000,0.1911,1991.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1991.8378,0.0000,0.0000,0.0000,5377.9622,5377.9622,17.5791,7.2737,12.4264,-17.0780,-256169.5015,6.4449,1015.6993,10.1570,17.5791,7.2511,12.4151,-17.1139,-136911.4429,3.4370,1016.0870,10.1609,17.5791,7.2456,12.4123,-17.1267,-119886.9116,3.0080,1016.4154,10.1642,12.8898,10.0075,0.0000,10.0075,-402516.6000,-512967.8560,-512967.8560
5126.0000,7.4309,19.6531,0.0000,337737.0000,-337737.0000,8.7565,0.0000,0.0000,0.0000,75052.6667,4.5000,1.0000,75052.6667,9.0963,0.0000,412789.6667,0.0000,-412789.6667,7.4309,0.1336,35680.1000,0.0000,35680.1000,0.9251,9643.2703,3.7000,1.0000,0.0000,0.0000,0.0000,9643.2703,0.4937,0.0000,0.0000,26036.8297,26036.8297,7.4309,19.4717,0.0000,103312.4000,-103312.4000,2.6786,0.0000,0.0000,0.0000,21084.1633,4.9000,1.0000,21084.1633,1.5983,0.0000,124396.5633,0.0000,-124396.5633,7.4309,0.1336,1633.0000,0.0000,1633.0000,0.0423,441.3514,3.7000,1.0000,0.0000,0.0000,0.0000,441.3514,0.0081,0.0000,0.0000,1191.6486,1191.6486,7.4309,19.4717,0.0000,34063.6000,-34063.6000,0.8832,0.0000,0.0000,0.0000,6951.7551,4.9000,1.0000,6951.7551,0.1270,0.0000,41015.3551,0.0000,-41015.3551,7.4309,0.1336,6458.1000,0.0000,6458.1000,0.1674,1745.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1745.4324,0.0000,0.0000,0.0000,4712.6676,4712.6676,17.9585,7.4432,12.7008,-18.1873,-272809.4930,6.7265,1048.0741,10.4807,17.9585,7.4211,12.6898,-18.2240,-145791.6424,3.5871,1048.4613,10.4846,17.9585,7.4157,12.6871,-18.2370,-127659.3037,3.1394,1048.7957,10.4880,13.4530,11.3235,0.0000,11.3235,-431341.8000,-546260.4391,-546260.4391
5127.0000,7.6477,19.8700,0.0000,351578.8000,-351578.8000,9.1153,0.0000,0.0000,0.0000,78128.6222,4.5000,1.0000,78128.6222,10.1357,0.0000,429707.4222,0.0000,-429707.4222,7.6477,0.3504,33861.6000,0.0000,33861.6000,0.8779,9151.7838,3.7000,1.0000,0.0000,0.0000,0.0000,9151.7838,0.4952,0.0000,0.0000,24709.8162,24709.8162,7.6477,19.6886,0.0000,111876.4000,-111876.4000,2.9006,0.0000,0.0000,0.0000,22831.9184,4.9000,1.0000,22831.9184,1.9054,0.0000,134708.3184,0.0000,-134708.3184,7.6477,0.3504,1580.1000,0.0000,1580.1000,0.0410,427.0541,3.7000,1.0000,0.0000,0.0000,0.0000,427.0541,0.0087,0.0000,0.0000,1153.0459,1153.0459,7.6477,19.6886,0.0000,36302.8000,-36302.8000,0.9412,0.0000,0.0000,0.0000,7408.7347,4.9000,1.0000,7408.7347,0.1513,0.0000,43711.5347,0.0000,-43711.5347,7.6477,0.3504,7369.8000,0.0000,7369.8000,0.1911,1991.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1991.8378,0.0000,0.0000,0.0000,5377.9622,5377.9622,18.2802,7.6598,12.9700,-19.2077,-288115.4686,7.0335,1083.7920,10.8379,18.2802,7.6381,12.9592,-19.2451,-153961.1544,3.7509,1084.1796,10.8418,18.2802,7.6329,12.9566,-19.2585,-134809.8279,3.2827,1084.5208,10.8452,14.0671,12.6962,0.0000,12.6962,-456946.5000,-576886.4510,-576886.4510
5128.0000,7.7947,20.0169,0.0000,357171.1000,-357171.1000,9.2603,0.0000,0.0000,0.0000,79371.3556,4.5000,1.0000,79371.3556,10.5275,0.0000,436542.4556,0.0000,-436542.4556,7.7947,0.4974,28857.2000,0.0000,28857.2000,0.7482,7799.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7799.2432,0.4195,0.0000,0.0000,21057.9568,21057.9568,7.7947,19.8355,0.0000,117947.9000,-117947.9000,3.0580,0.0000,0.0000,0.0000,24071.0000,4.9000,1.0000,24071.0000,2.1035,0.0000,142018.9000,0.0000,-142018.9000,7.7947,0.4974,2028.2000,0.0000,2028.2000,0.0526,548.1622,3.7000,1.0000,0.0000,0.0000,0.0000,548.1622,0.0119,0.0000,0.0000,1480.0378,1480.0378,7.7947,19.8355,0.0000,38734.4000,-38734.4000,1.0043,0.0000,0.0000,0.0000,7904.9796,4.9000,1.0000,7904.9796,0.1786,0.0000,46639.3796,0.0000,-46639.3796,7.7947,0.4974,8585.5000,0.0000,8585.5000,0.2226,2320.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2320.4054,0.0000,0.0000,0.0000,6265.0946,6265.0946,18.5731,7.8065,13.1898,-19.8580,-297869.2849,7.1730,1095.3188,10.9532,18.5731,7.7852,13.1791,-19.8956,-159164.7394,3.8252,1095.7023,10.9570,18.5731,7.7801,13.1766,-19.9091,-139363.6216,3.3478,1096.0440,10.9604,14.3460,13.2409,0.0000,13.2409,-474382.5000,-596397.6460,-596397.6460
5129.0000,7.8439,20.0662,0.0000,369255.1000,-369255.1000,9.5736,0.0000,0.0000,0.0000,82056.6889,4.5000,1.0000,82056.6889,11.3239,0.0000,451311.7889,0.0000,-451311.7889,7.8439,0.5466,18850.7000,0.0000,18850.7000,0.4887,5094.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5094.7838,0.2574,0.0000,0.0000,13755.9162,13755.9162,7.8439,19.8847,0.0000,111049.8000,-111049.8000,2.8792,0.0000,0.0000,0.0000,22663.2245,4.9000,1.0000,22663.2245,1.8627,0.0000,133713.0245,0.0000,-133713.0245,7.8439,0.5466,1300.4000,0.0000,1300.4000,0.0337,351.4595,3.7000,1.0000,0.0000,0.0000,0.0000,351.4595,0.0073,0.0000,0.0000,948.9405,948.9405,7.8439,19.8847,0.0000,41314.6000,-41314.6000,1.0712,0.0000,0.0000,0.0000,8431.5510,4.9000,1.0000,8431.5510,0.2044,0.0000,49746.1510,0.0000,-49746.1510,7.8439,0.5466,11320.6000,0.0000,11320.6000,0.2935,3059.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3059.6216,0.0000,0.0000,0.0000,8260.9784,8260.9784,18.9055,7.8557,13.3806,-20.3717,-305574.8818,7.1699,1086.3213,10.8632,18.9055,7.8345,13.3700,-20.4091,-163272.5050,3.8236,1086.6982,10.8670,18.9055,7.8295,13.3675,-20.4225,-142957.7425,3.3464,1087.0351,10.8704,14.3399,13.6556,0.0000,13.6556,-490147.8000,-611805.1293,-611805.1293
5130.0000,7.4044,19.6266,0.0000,278663.4000,-278663.4000,7.2249,0.0000,0.0000,0.0000,61925.2000,4.5000,1.0000,61925.2000,5.2191,0.0000,340588.6000,0.0000,-340588.6000,7.4044,0.1071,15537.6000,0.0000,15537.6000,0.4028,4199.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4199.3514,0.1306,0.0000,0.0000,11338.2486,11338.2486,7.4044,19.4452,0.0000,81911.8000,-81911.8000,2.1237,0.0000,0.0000,0.0000,16716.6939,4.9000,1.0000,16716.6939,0.8296,0.0000,98628.4939,0.0000,-98628.4939,7.4044,0.1071,1076.9000,0.0000,1076.9000,0.0279,291.0541,3.7000,1.0000,0.0000,0.0000,0.0000,291.0541,0.0040,0.0000,0.0000,785.8459,785.8459,7.4044,19.4452,0.0000,42521.8000,-42521.8000,1.1025,0.0000,0.0000,0.0000,8677.9184,4.9000,1.0000,8677.9184,0.1860,0.0000,51199.7184,0.0000,-51199.7184,7.4044,0.1071,13296.1000,0.0000,13296.1000,0.3447,3593.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3593.5405,0.0000,0.0000,0.0000,9702.5595,9702.5595,18.2261,7.4171,12.8216,-15.6013,-234018.9773,5.6132,870.2564,8.7026,18.2261,7.3942,12.8101,-15.6329,-125063.2171,2.9935,870.5907,8.7059,18.2261,7.3887,12.8074,-15.6440,-109507.9638,2.6198,870.8692,8.7087,11.2265,6.3694,0.0000,6.3694,-373186.4000,-468590.1582,-468590.1582
5131.0000,7.1883,19.4105,0.0000,262960.7000,-262960.7000,6.8177,0.0000,0.0000,0.0000,58435.7111,4.5000,1.0000,58435.7111,4.4377,0.0000,321396.4111,0.0000,-321396.4111,7.1883,-0.1090,15525.7000,0.0000,15525.7000,0.4025,4196.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4196.1351,0.1159,0.0000,0.0000,11329.5649,11329.5649,7.1883,19.2291,0.0000,70015.8000,-70015.8000,1.8153,0.0000,0.0000,0.0000,14288.9388,4.9000,1.0000,14288.9388,0.5889,0.0000,84304.7388,0.0000,-84304.7388,7.1883,-0.1090,829.9000,0.0000,829.9000,0.0215,224.2973,3.7000,1.0000,0.0000,0.0000,0.0000,224.2973,0.0026,0.0000,0.0000,605.6027,605.6027,7.1883,19.2291,0.0000,40209.4000,-40209.4000,1.0425,0.0000,0.0000,0.0000,8206.0000,4.9000,1.0000,8206.0000,0.1559,0.0000,48415.4000,0.0000,-48415.4000,7.1883,-0.1090,12688.2000,0.0000,12688.2000,0.3290,3429.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3429.2432,0.0000,0.0000,0.0000,9258.9568,9258.9568,17.9514,7.2014,12.5764,-14.4131,-216196.4644,5.2143,816.6508,8.1665,17.9514,7.1778,12.5646,-14.4434,-115547.5504,2.7807,816.9781,8.1698,17.9514,7.1721,12.5618,-14.4541,-101178.4107,2.4336,817.2439,8.1724,10.4286,5.3010,0.0000,5.3010,-344142.1000,-432922.4256,-432922.4256
5132.0000,6.7031,18.9253,0.0000,180742.0000,-180742.0000,4.6861,0.0000,0.0000,0.0000,40164.8889,4.5000,1.0000,40164.8889,1.5874,0.0000,220906.8889,0.0000,-220906.8889,6.7031,-0.5942,15520.3000,0.0000,15520.3000,0.4024,4194.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4194.6757,0.0606,0.0000,0.0000,11325.6243,11325.6243,6.7031,18.7439,0.0000,33021.7000,-33021.7000,0.8561,0.0000,0.0000,0.0000,6739.1224,4.9000,1.0000,6739.1224,0.1117,0.0000,39760.8224,0.0000,-39760.8224,6.7031,-0.5942,907.1000,0.0000,907.1000,0.0235,245.1622,3.7000,1.0000,0.0000,0.0000,0.0000,245.1622,0.0014,0.0000,0.0000,661.9378,661.9378,6.7031,18.7439,0.0000,35793.2000,-35793.2000,0.9280,0.0000,0.0000,0.0000,7304.7347,4.9000,1.0000,7304.7347,0.0929,0.0000,43097.9347,0.0000,-43097.9347,6.7031,-0.5942,11624.6000,0.0000,11624.6000,0.3014,3141.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3141.7838,0.0000,0.0000,0.0000,8482.8162,8482.8162,16.9079,6.7176,11.8128,-9.4297,-141446.2371,3.5987,581.8950,5.8189,16.9079,6.6916,11.7998,-9.4529,-75623.3946,1.9192,582.1606,5.8216,16.9079,6.6852,11.7966,-9.4608,-66225.6359,1.6796,582.3596,5.8236,7.1975,1.8540,0.0000,1.8540,-221504.9000,-283295.2677,-283295.2677
5133.0000,6.2799,18.5021,0.0000,163416.5000,-163416.5000,4.2369,0.0000,0.0000,0.0000,36314.7778,4.5000,1.0000,36314.7778,1.1908,0.0000,199731.2778,0.0000,-199731.2778,6.2799,-1.0174,13153.9000,0.0000,13153.9000,0.3410,3555.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3555.1081,0.0397,0.0000,0.0000,9598.7919,9598.7919,6.2799,18.3207,0.0000,19461.1000,-19461.1000,0.5046,0.0000,0.0000,0.0000,3971.6531,4.9000,1.0000,3971.6531,0.0406,0.0000,23432.7531,0.0000,-23432.7531,6.2799,-1.0174,543.1000,0.0000,543.1000,0.0141,146.7838,3.7000,1.0000,0.0000,0.0000,0.0000,146.7838,0.0006,0.0000,0.0000,396.3162,396.3162,6.2799,18.3207,0.0000,30701.3000,-30701.3000,0.7960,0.0000,0.0000,0.0000,6265.5714,4.9000,1.0000,6265.5714,0.0592,0.0000,36966.8714,0.0000,-36966.8714,6.2799,-1.0174,9497.2000,0.0000,9497.2000,0.2462,2566.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2566.8108,0.0000,0.0000,0.0000,6930.3892,6930.3892,16.5516,6.2951,11.4234,-8.0948,-121421.7039,3.0694,504.5125,5.0451,16.5516,6.2679,11.4097,-8.1156,-64924.7681,1.6369,504.7589,5.0476,16.5516,6.2610,11.4063,-8.1227,-56858.9330,1.4325,504.9369,5.0494,6.1388,1.3310,0.0000,1.3310,-190384.7000,-243205.4050,-243205.4050
5134.0000,6.0189,18.2411,0.0000,132297.3000,-132297.3000,3.4301,0.0000,0.0000,0.0000,29399.4000,4.5000,1.0000,29399.4000,0.6733,0.0000,161696.7000,0.0000,-161696.7000,6.0189,-1.2784,12842.6000,0.0000,12842.6000,0.3330,3470.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3470.9730,0.0282,0.0000,0.0000,9371.6270,9371.6270,6.0189,18.0597,0.0000,14882.4000,-14882.4000,0.3859,0.0000,0.0000,0.0000,3037.2245,4.9000,1.0000,3037.2245,0.0213,0.0000,17919.6245,0.0000,-17919.6245,6.0189,-1.2784,403.4000,0.0000,403.4000,0.0105,109.0270,3.7000,1.0000,0.0000,0.0000,0.0000,109.0270,0.0003,0.0000,0.0000,294.3730,294.3730,6.0189,18.0597,0.0000,24702.3000,-24702.3000,0.6405,0.0000,0.0000,0.0000,5041.2857,4.9000,1.0000,5041.2857,0.0329,0.0000,29743.5857,0.0000,-29743.5857,6.0189,-1.2784,8281.6000,0.0000,8281.6000,0.2147,2238.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2238.2703,0.0000,0.0000,0.0000,6043.3297,6043.3297,16.0314,6.0350,11.0332,-6.4446,-96669.5544,2.5072,418.9918,4.1899,16.0314,6.0063,11.0188,-6.4626,-51700.5062,1.3371,419.2104,4.1921,16.0314,5.9989,11.0151,-6.4686,-45280.5198,1.1702,419.3630,4.1936,5.0145,0.7560,0.0000,0.7560,-150354.4000,-193650.5805,-193650.5805
5135.0000,5.7010,17.9232,0.0000,116451.6000,-116451.6000,3.0192,0.0000,0.0000,0.0000,25878.1333,4.5000,1.0000,25878.1333,0.4789,0.0000,142329.7333,0.0000,-142329.7333,5.7010,-1.5963,12843.0000,0.0000,12843.0000,0.3330,3471.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3471.0811,0.0238,0.0000,0.0000,9371.9189,9371.9189,5.7010,17.7418,0.0000,14000.4000,-14000.4000,0.3630,0.0000,0.0000,0.0000,2857.2245,4.9000,1.0000,2857.2245,0.0170,0.0000,16857.6245,0.0000,-16857.6245,5.7010,-1.5963,414.0000,0.0000,414.0000,0.0107,111.8919,3.7000,1.0000,0.0000,0.0000,0.0000,111.8919,0.0002,0.0000,0.0000,302.1081,302.1081,5.7010,17.7418,0.0000,20278.2000,-20278.2000,0.5258,0.0000,0.0000,0.0000,4138.4082,4.9000,1.0000,4138.4082,0.0195,0.0000,24416.6082,0.0000,-24416.6082,5.7010,-1.5963,4634.7000,0.0000,4634.7000,0.1202,1252.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1252.6216,0.0000,0.0000,0.0000,3382.0784,3382.0784,15.8152,5.7177,10.7664,-5.6755,-85132.8425,2.1859,369.4716,3.6947,15.8152,5.6879,10.7515,-5.6918,-45534.0293,1.1657,369.6739,3.6967,15.8152,5.6802,10.7477,-5.6973,-39880.9887,1.0202,369.8117,3.6981,4.3718,0.5395,0.0000,0.5395,-132838.5000,-170547.8606,-170547.8606
5136.0000,5.4229,17.6451,0.0000,97071.8000,-97071.8000,2.5168,0.0000,0.0000,0.0000,21571.5111,4.5000,1.0000,21571.5111,0.2953,0.0000,118643.3111,0.0000,-118643.3111,5.4229,-1.8744,12833.1000,0.0000,12833.1000,0.3327,3468.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3468.4054,0.0187,0.0000,0.0000,9364.6946,9364.6946,5.4229,17.4637,0.0000,12503.2000,-12503.2000,0.3242,0.0000,0.0000,0.0000,2551.6735,4.9000,1.0000,2551.6735,0.0119,0.0000,15054.8735,0.0000,-15054.8735,5.4229,-1.8744,402.1000,0.0000,402.1000,0.0104,108.6757,3.7000,1.0000,0.0000,0.0000,0.0000,108.6757,0.0002,0.0000,0.0000,293.4243,293.4243,5.4229,17.4637,0.0000,16807.0000,-16807.0000,0.4358,0.0000,0.0000,0.0000,3430.0000,4.9000,1.0000,3430.0000,0.0114,0.0000,20237.0000,0.0000,-20237.0000,5.4229,-1.8744,1443.6000,0.0000,1443.6000,0.0374,390.1622,3.7000,1.0000,0.0000,0.0000,0.0000,390.1622,0.0000,0.0000,0.0000,1053.4378,1053.4378,15.5762,5.4402,10.5082,-4.7659,-71489.1207,1.8286,312.5184,3.1252,15.5762,5.4093,10.4928,-4.7801,-38240.4369,0.9752,312.6980,3.1270,15.5762,5.4012,10.4887,-4.7849,-33494.0702,0.8535,312.8174,3.1282,3.6573,0.3375,0.0000,0.3375,-111703.2000,-143223.6278,-143223.6278
5137.0000,5.2843,17.5065,0.0000,91760.0000,-91760.0000,2.3790,0.0000,0.0000,0.0000,20391.1111,4.5000,1.0000,20391.1111,0.2532,0.0000,112151.1111,0.0000,-112151.1111,5.2843,-2.0130,12817.3000,0.0000,12817.3000,0.3323,3464.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3464.1351,0.0168,0.0000,0.0000,9353.1649,9353.1649,5.2843,17.3251,0.0000,9040.5000,-9040.5000,0.2344,0.0000,0.0000,0.0000,1845.0000,4.9000,1.0000,1845.0000,0.0067,0.0000,10885.5000,0.0000,-10885.5000,5.2843,-2.0130,413.2000,0.0000,413.2000,0.0107,111.6757,3.7000,1.0000,0.0000,0.0000,0.0000,111.6757,0.0001,0.0000,0.0000,301.5243,301.5243,5.2843,17.3251,0.0000,13263.4000,-13263.4000,0.3439,0.0000,0.0000,0.0000,2706.8163,4.9000,1.0000,2706.8163,0.0064,0.0000,15970.2163,0.0000,-15970.2163,5.2843,-2.0130,835.3000,0.0000,835.3000,0.0217,225.7568,3.7000,1.0000,0.0000,0.0000,0.0000,225.7568,0.0000,0.0000,0.0000,609.5432,609.5432,15.3321,5.3021,10.3171,-4.2838,-64256.8568,1.6610,286.2104,2.8621,15.3321,5.2704,10.3013,-4.2970,-34375.6507,0.8858,286.3805,2.8638,15.3321,5.2620,10.2971,-4.3014,-30110.0875,0.7752,286.4918,2.8649,3.3220,0.2833,0.0000,0.2833,-99998.1000,-128742.5950,-128742.5950
5138.0000,5.1885,17.4107,0.0000,82787.8000,-82787.8000,2.1464,0.0000,0.0000,0.0000,18397.2889,4.5000,1.0000,18397.2889,0.1927,0.0000,101185.0889,0.0000,-101185.0889,5.1885,-2.1088,12816.9000,0.0000,12816.9000,0.3323,3464.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3464.0270,0.0146,0.0000,0.0000,9352.8730,9352.8730,5.1885,17.2293,0.0000,7354.4000,-7354.4000,0.1907,0.0000,0.0000,0.0000,1500.8980,4.9000,1.0000,1500.8980,0.0044,0.0000,8855.2980,0.0000,-8855.2980,5.1885,-2.1088,402.7000,0.0000,402.7000,0.0104,108.8378,3.7000,1.0000,0.0000,0.0000,0.0000,108.8378,0.0001,0.0000,0.0000,293.8622,293.8622,5.1885,17.2293,0.0000,11731.8000,-11731.8000,0.3042,0.0000,0.0000,0.0000,2394.2449,4.9000,1.0000,2394.2449,0.0045,0.0000,14126.0449,0.0000,-14126.0449,5.1885,-2.1088,379.8000,0.0000,379.8000,0.0098,102.6486,3.7000,1.0000,0.0000,0.0000,0.0000,102.6486,0.0000,0.0000,0.0000,277.1514,277.1514,15.0819,5.2068,10.1443,-3.8010,-57015.6504,1.4969,259.8677,2.5987,15.0819,5.1743,10.1281,-3.8132,-30505.5912,0.7983,260.0267,2.6003,15.0819,5.1656,10.1238,-3.8173,-26721.3037,0.6986,260.1294,2.6013,2.9939,0.2164,0.0000,0.2164,-88274.6000,-114242.5453,-114242.5453
5139.0000,5.1527,17.3749,0.0000,75481.5000,-75481.5000,1.9570,0.0000,0.0000,0.0000,16773.6667,4.5000,1.0000,16773.6667,0.1503,0.0000,92255.1667,0.0000,-92255.1667,5.1527,-2.1446,12827.6000,0.0000,12827.6000,0.3326,3466.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3466.9189,0.0126,0.0000,0.0000,9360.6811,9360.6811,5.1527,17.1935,0.0000,3752.1000,-3752.1000,0.0973,0.0000,0.0000,0.0000,765.7347,4.9000,1.0000,765.7347,0.0016,0.0000,4517.8347,0.0000,-4517.8347,5.1527,-2.1446,412.5000,0.0000,412.5000,0.0107,111.4865,3.7000,1.0000,0.0000,0.0000,0.0000,111.4865,0.0001,0.0000,0.0000,301.0135,301.0135,5.1527,17.1935,0.0000,11418.6000,-11418.6000,0.2960,0.0000,0.0000,0.0000,2330.3265,4.9000,1.0000,2330.3265,0.0040,0.0000,13748.9265,0.0000,-13748.9265,5.1527,-2.1446,379.8000,0.0000,379.8000,0.0098,102.6486,3.7000,1.0000,0.0000,0.0000,0.0000,102.6486,0.0000,0.0000,0.0000,277.1514,277.1514,14.7989,5.1713,9.9851,-3.3463,-50194.1099,1.3517,236.2799,2.3628,14.7989,5.1382,9.9686,-3.3575,-26859.9488,0.7209,236.4284,2.3643,14.7989,5.1293,9.9641,-3.3613,-23529.0232,0.6309,236.5231,2.3652,2.7034,0.1686,0.0000,0.1686,-77032.3000,-100583.0819,-100583.0819
5140.0000,4.9962,17.2184,0.0000,93671.9000,-93671.9000,2.4286,0.0000,0.0000,0.0000,20815.9778,4.5000,1.0000,20815.9778,0.2671,0.0000,114487.8778,0.0000,-114487.8778,4.9962,-2.3011,12830.5000,0.0000,12830.5000,0.3327,3467.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3467.7027,0.0172,0.0000,0.0000,9362.7973,9362.7973,4.9962,17.0370,0.0000,8643.2000,-8643.2000,0.2241,0.0000,0.0000,0.0000,1763.9184,4.9000,1.0000,1763.9184,0.0063,0.0000,10407.1184,0.0000,-10407.1184,4.9962,-2.3011,403.0000,0.0000,403.0000,0.0104,108.9189,3.7000,1.0000,0.0000,0.0000,0.0000,108.9189,0.0001,0.0000,0.0000,294.0811,294.0811,4.9962,17.0370,0.0000,10587.7000,-10587.7000,0.2745,0.0000,0.0000,0.0000,2160.7551,4.9000,1.0000,2160.7551,0.0038,0.0000,12748.4551,0.0000,-12748.4551,4.9962,-2.3011,835.1000,0.0000,835.1000,0.0217,225.7027,3.7000,1.0000,0.0000,0.0000,0.0000,225.7027,0.0000,0.0000,0.0000,609.3973,609.3973,15.0282,5.0147,10.0214,-4.2381,-63570.9245,1.6460,287.2647,2.8726,15.0282,4.9819,10.0050,-4.2516,-34012.7032,0.8778,287.4433,2.8744,15.0282,4.9730,10.0006,-4.2562,-29793.5479,0.7682,287.5580,2.8756,3.2920,0.2946,0.0000,0.2946,-98834.2000,-127377.1756,-127377.1756
5141.0000,5.1558,17.3781,0.0000,101074.8000,-101074.8000,2.6206,0.0000,0.0000,0.0000,22461.0667,4.5000,1.0000,22461.0667,0.3269,0.0000,123535.8667,0.0000,-123535.8667,5.1558,-2.1415,12830.5000,0.0000,12830.5000,0.3327,3467.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3467.7027,0.0190,0.0000,0.0000,9362.7973,9362.7973,5.1558,17.1967,0.0000,9251.6000,-9251.6000,0.2399,0.0000,0.0000,0.0000,1888.0816,4.9000,1.0000,1888.0816,0.0075,0.0000,11139.6816,0.0000,-11139.6816,5.1558,-2.1415,534.0000,0.0000,534.0000,0.0138,144.3243,3.7000,1.0000,0.0000,0.0000,0.0000,144.3243,0.0002,0.0000,0.0000,389.6757,389.6757,5.1558,17.1967,0.0000,10385.3000,-10385.3000,0.2693,0.0000,0.0000,0.0000,2119.4490,4.9000,1.0000,2119.4490,0.0041,0.0000,12504.7490,0.0000,-12504.7490,5.1558,-2.1415,4326.0000,0.0000,4326.0000,0.1122,1169.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1169.1892,0.0000,0.0000,0.0000,3156.8108,3156.8108,14.8573,5.1742,10.0158,-4.4672,-67008.0167,1.7942,313.2028,3.1320,14.8573,5.1416,9.9995,-4.4819,-35854.9398,0.9568,313.3963,3.1340,14.8573,5.1327,9.9950,-4.4869,-31408.0570,0.8374,313.5211,3.1352,3.5883,0.3578,0.0000,0.3578,-103021.2000,-134271.0135,-134271.0135
5142.0000,5.4836,17.7058,0.0000,192783.2000,-192783.2000,4.9983,0.0000,0.0000,0.0000,42840.7111,4.5000,1.0000,42840.7111,1.8305,0.0000,235623.9111,0.0000,-235623.9111,5.4836,-1.8137,12824.9000,0.0000,12824.9000,0.3325,3466.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3466.1892,0.0433,0.0000,0.0000,9358.7108,9358.7108,5.4836,17.5244,0.0000,1435.9000,-1435.9000,0.0372,0.0000,0.0000,0.0000,293.0408,4.9000,1.0000,293.0408,0.0015,0.0000,1728.9408,0.0000,-1728.9408,5.4836,-1.8137,485.3000,0.0000,485.3000,0.0126,131.1622,3.7000,1.0000,0.0000,0.0000,0.0000,131.1622,0.0002,0.0000,0.0000,354.1378,354.1378,5.4836,17.5244,0.0000,11719.1000,-11719.1000,0.3038,0.0000,0.0000,0.0000,2391.6531,4.9000,1.0000,2391.6531,0.0075,0.0000,14110.7531,0.0000,-14110.7531,5.4836,-1.8137,14495.0000,0.0000,14495.0000,0.3758,3917.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3917.5676,0.0000,0.0000,0.0000,10577.4324,10577.4324,15.3736,5.5006,10.4371,-7.6924,-115386.7152,3.0301,519.4384,5.1944,15.3736,5.4703,10.4220,-7.7154,-61723.2184,1.6159,519.7308,5.1973,15.3736,5.4622,10.4179,-7.7233,-54063.3903,1.4142,519.9295,5.1993,6.0602,1.8831,0.0000,1.8831,-178133.0000,-231173.3239,-231173.3239
5143.0000,5.9127,18.1349,0.0000,235293.9000,-235293.9000,6.1004,0.0000,0.0000,0.0000,52287.5333,4.5000,1.0000,52287.5333,3.2016,0.0000,287581.4333,0.0000,-287581.4333,5.9127,-1.3846,21764.6000,0.0000,21764.6000,0.5643,5882.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5882.3243,0.1150,0.0000,0.0000,15882.2757,15882.2757,5.9127,17.9535,0.0000,1177.5000,-1177.5000,0.0305,0.0000,0.0000,0.0000,240.3061,4.9000,1.0000,240.3061,0.0019,0.0000,1417.8061,0.0000,-1417.8061,5.9127,-1.3846,984.5000,0.0000,984.5000,0.0255,266.0811,3.7000,1.0000,0.0000,0.0000,0.0000,266.0811,0.0007,0.0000,0.0000,718.4189,718.4189,5.9127,17.9535,0.0000,14434.7000,-14434.7000,0.3742,0.0000,0.0000,0.0000,2945.8571,4.9000,1.0000,2945.8571,0.0128,0.0000,17380.5571,0.0000,-17380.5571,5.9127,-1.3846,15405.6000,0.0000,15405.6000,0.3994,4163.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4163.6757,0.0000,0.0000,0.0000,11241.9243,11241.9243,15.5486,5.9288,10.7387,-9.2690,-139034.6337,3.7472,634.1187,6.3412,15.5486,5.9001,10.7244,-9.2958,-74366.7364,1.9983,634.4521,6.3445,15.5486,5.8925,10.7205,-9.3051,-65135.8076,1.7489,634.6871,6.3469,7.4944,3.3319,0.0000,3.3319,-212751.4000,-278537.1777,-278537.1777
5144.0000,6.2082,18.4304,0.0000,255254.7000,-255254.7000,6.6180,0.0000,0.0000,0.0000,56723.2667,4.5000,1.0000,56723.2667,4.0868,0.0000,311977.9667,0.0000,-311977.9667,6.2082,-1.0891,26556.1000,0.0000,26556.1000,0.6885,7177.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7177.3243,0.1874,0.0000,0.0000,19378.7757,19378.7757,6.2082,18.2490,0.0000,29256.4000,-29256.4000,0.7585,0.0000,0.0000,0.0000,5970.6939,4.9000,1.0000,5970.6939,0.1304,0.0000,35227.0939,0.0000,-35227.0939,6.2082,-1.0891,1647.6000,0.0000,1647.6000,0.0427,445.2973,3.7000,1.0000,0.0000,0.0000,0.0000,445.2973,0.0026,0.0000,0.0000,1202.3027,1202.3027,6.2082,18.2490,0.0000,16252.7000,-16252.7000,0.4214,0.0000,0.0000,0.0000,3316.8776,4.9000,1.0000,3316.8776,0.0199,0.0000,19569.5776,0.0000,-19569.5776,6.2082,-1.0891,14798.5000,0.0000,14798.5000,0.3837,3999.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3999.5946,0.0000,0.0000,0.0000,10798.9054,10798.9054,15.9647,6.2235,11.0941,-11.1622,-167433.7477,4.4564,742.7881,7.4279,15.9647,6.1962,11.0805,-11.1925,-89539.9300,2.3765,743.1526,7.4315,15.9647,6.1891,11.0769,-11.2030,-78420.9766,2.0799,743.4196,7.4342,8.9128,4.4270,0.0000,4.4270,-257761.6000,-335394.6543,-335394.6543
5145.0000,6.4042,18.6264,0.0000,265549.7000,-265549.7000,6.8849,0.0000,0.0000,0.0000,59011.0444,4.5000,1.0000,59011.0444,4.5858,0.0000,324560.7444,0.0000,-324560.7444,6.4042,-0.8931,30194.0000,0.0000,30194.0000,0.7828,8160.5405,3.7000,1.0000,0.0000,0.0000,0.0000,8160.5405,0.2384,0.0000,0.0000,22033.4595,22033.4595,6.4042,18.4450,0.0000,33637.4000,-33637.4000,0.8721,0.0000,0.0000,0.0000,6864.7755,4.9000,1.0000,6864.7755,0.1745,0.0000,40502.1755,0.0000,-40502.1755,6.4042,-0.8931,1782.3000,0.0000,1782.3000,0.0462,481.7027,3.7000,1.0000,0.0000,0.0000,0.0000,481.7027,0.0032,0.0000,0.0000,1300.5973,1300.5973,6.4042,18.4450,0.0000,18791.2000,-18791.2000,0.4872,0.0000,0.0000,0.0000,3834.9388,4.9000,1.0000,3834.9388,0.0275,0.0000,22626.1388,0.0000,-22626.1388,6.4042,-0.8931,12977.2000,0.0000,12977.2000,0.3365,3507.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3507.3514,0.0000,0.0000,0.0000,9469.8486,9469.8486,16.1825,6.4191,11.3008,-11.8115,-177172.2535,4.7048,777.3518,7.7735,16.1825,6.3926,11.2875,-11.8425,-94740.0083,2.5090,777.7193,7.7772,16.1825,6.3857,11.2841,-11.8533,-82972.8915,2.1958,777.9939,7.7799,9.4097,5.0295,0.0000,5.0295,-273024.8000,-354885.1533,-354885.1533
5146.0000,6.6125,18.8347,0.0000,274042.5000,-274042.5000,7.1051,0.0000,0.0000,0.0000,60898.3333,4.5000,1.0000,60898.3333,5.0439,0.0000,334940.8333,0.0000,-334940.8333,6.6125,-0.6848,35644.4000,0.0000,35644.4000,0.9241,9633.6216,3.7000,1.0000,0.0000,0.0000,0.0000,9633.6216,0.3142,0.0000,0.0000,26010.7784,26010.7784,6.6125,18.6533,0.0000,35733.8000,-35733.8000,0.9265,0.0000,0.0000,0.0000,7292.6122,4.9000,1.0000,7292.6122,0.2057,0.0000,43026.4122,0.0000,-43026.4122,6.6125,-0.6848,1827.4000,0.0000,1827.4000,0.0474,493.8919,3.7000,1.0000,0.0000,0.0000,0.0000,493.8919,0.0037,0.0000,0.0000,1333.5081,1333.5081,6.6125,18.6533,0.0000,21937.6000,-21937.6000,0.5688,0.0000,0.0000,0.0000,4477.0612,4.9000,1.0000,4477.0612,0.0392,0.0000,26414.6612,0.0000,-26414.6612,6.6125,-0.6848,11763.0000,0.0000,11763.0000,0.3050,3179.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3179.1892,0.0000,0.0000,0.0000,8583.8108,8583.8108,16.2845,6.6270,11.4558,-12.2633,-183949.8542,4.9384,810.6088,8.1061,16.2845,6.6011,11.4428,-12.2951,-98361.0049,2.6336,810.9806,8.1098,16.2845,6.5944,11.4395,-12.3061,-86142.9505,2.3049,811.2630,8.1126,9.8768,5.6068,0.0000,5.6068,-282479.1000,-368453.8095,-368453.8095
5147.0000,6.7272,18.9494,0.0000,282697.3000,-282697.3000,7.3295,0.0000,0.0000,0.0000,62821.6222,4.5000,1.0000,62821.6222,5.5095,0.0000,345518.9222,0.0000,-345518.9222,6.7272,-0.5701,37460.5000,0.0000,37460.5000,0.9712,10124.4595,3.7000,1.0000,0.0000,0.0000,0.0000,10124.4595,0.3546,0.0000,0.0000,27336.0405,27336.0405,6.7272,18.7680,0.0000,39620.8000,-39620.8000,1.0272,0.0000,0.0000,0.0000,8085.8776,4.9000,1.0000,8085.8776,0.2544,0.0000,47706.6776,0.0000,-47706.6776,6.7272,-0.5701,2156.9000,0.0000,2156.9000,0.0559,582.9459,3.7000,1.0000,0.0000,0.0000,0.0000,582.9459,0.0050,0.0000,0.0000,1573.9541,1573.9541,6.7272,18.7680,0.0000,25043.0000,-25043.0000,0.6493,0.0000,0.0000,0.0000,5110.8163,4.9000,1.0000,5110.8163,0.0528,0.0000,30153.8163,0.0000,-30153.8163,6.7272,-0.5701,9486.4000,0.0000,9486.4000,0.2460,2563.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2563.8919,0.0000,0.0000,0.0000,6922.5081,6922.5081,16.5022,6.7414,11.6218,-12.8994,-193490.8183,5.1395,837.7331,8.3773,16.5022,6.7160,11.6091,-12.9318,-103454.5534,2.7408,838.1074,8.3811,16.5022,6.7095,11.6059,-12.9431,-90601.5417,2.3987,838.3958,8.3840,10.2791,6.1763,0.0000,6.1763,-298257.3000,-387546.9134,-387546.9134
5148.0000,6.7241,18.9463,0.0000,291738.1000,-291738.1000,7.5639,0.0000,0.0000,0.0000,64830.6889,4.5000,1.0000,64830.6889,5.9380,0.0000,356568.7889,0.0000,-356568.7889,6.7241,-0.5732,32464.7000,0.0000,32464.7000,0.8417,8774.2432,3.7000,1.0000,0.0000,0.0000,0.0000,8774.2432,0.3013,0.0000,0.0000,23690.4568,23690.4568,6.7241,18.7649,0.0000,37610.2000,-37610.2000,0.9751,0.0000,0.0000,0.0000,7675.5510,4.9000,1.0000,7675.5510,0.2344,0.0000,45285.7510,0.0000,-45285.7510,6.7241,-0.5732,2571.3000,0.0000,2571.3000,0.0667,694.9459,3.7000,1.0000,0.0000,0.0000,0.0000,694.9459,0.0061,0.0000,0.0000,1876.3541,1876.3541,6.7241,18.7649,0.0000,27465.9000,-27465.9000,0.7121,0.0000,0.0000,0.0000,5605.2857,4.9000,1.0000,5605.2857,0.0641,0.0000,33071.1857,0.0000,-33071.1857,6.7241,-0.5732,8272.1000,0.0000,8272.1000,0.2145,2235.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2235.7027,0.0000,0.0000,0.0000,6036.3973,6036.3973,16.8041,6.7382,11.7711,-13.4253,-201378.9657,5.1869,840.1642,8.4016,16.8041,6.7130,11.7585,-13.4576,-107661.0157,2.7661,840.5340,8.4053,16.8041,6.7066,11.7553,-13.4689,-94282.5361,2.4209,840.8212,8.4082,10.3739,6.5439,0.0000,6.5439,-313506.1000,-403322.5175,-403322.5175
5149.0000,6.9207,19.1430,0.0000,298459.7000,-298459.7000,7.7381,0.0000,0.0000,0.0000,66324.3778,4.5000,1.0000,66324.3778,6.3885,0.0000,364784.0778,0.0000,-364784.0778,6.9207,-0.3766,37462.3000,0.0000,37462.3000,0.9713,10124.9459,3.7000,1.0000,0.0000,0.0000,0.0000,10124.9459,0.3867,0.0000,0.0000,27337.3541,27337.3541,6.9207,18.9616,0.0000,45714.6000,-45714.6000,1.1852,0.0000,0.0000,0.0000,9329.5102,4.9000,1.0000,9329.5102,0.3404,0.0000,55044.1102,0.0000,-55044.1102,6.9207,-0.3766,2454.2000,0.0000,2454.2000,0.0636,663.2973,3.7000,1.0000,0.0000,0.0000,0.0000,663.2973,0.0068,0.0000,0.0000,1790.9027,1790.9027,6.9207,18.9616,0.0000,29892.3000,-29892.3000,0.7750,0.0000,0.0000,0.0000,6100.4694,4.9000,1.0000,6100.4694,0.0798,0.0000,35992.7694,0.0000,-35992.7694,6.9207,-0.3766,7361.5000,0.0000,7361.5000,0.1909,1989.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1989.5946,0.0000,0.0000,0.0000,5371.9054,5371.9054,16.9202,6.9345,11.9274,-14.0246,-210369.0202,5.4620,878.9405,8.7894,16.9202,6.9099,11.9150,-14.0580,-112464.1018,2.9128,879.3174,8.7932,16.9202,6.9036,11.9119,-14.0697,-98487.6731,2.5493,879.6146,8.7961,10.9241,7.2023,0.0000,7.2023,-326788.6000,-421320.7952,-421320.7952
5150.0000,6.9682,19.1904,0.0000,305033.1000,-305033.1000,7.9086,0.0000,0.0000,0.0000,67785.1333,4.5000,1.0000,67785.1333,6.7550,0.0000,372818.2333,0.0000,-372818.2333,6.9682,-0.3291,35643.1000,0.0000,35643.1000,0.9241,9633.2703,3.7000,1.0000,0.0000,0.0000,0.0000,9633.2703,0.3722,0.0000,0.0000,26009.8297,26009.8297,6.9682,19.0090,0.0000,46720.1000,-46720.1000,1.2113,0.0000,0.0000,0.0000,9534.7143,4.9000,1.0000,9534.7143,0.3564,0.0000,56254.8143,0.0000,-56254.8143,6.9682,-0.3291,1632.0000,0.0000,1632.0000,0.0423,441.0811,3.7000,1.0000,0.0000,0.0000,0.0000,441.0811,0.0046,0.0000,0.0000,1190.9189,1190.9189,6.9682,19.0090,0.0000,32939.5000,-32939.5000,0.8540,0.0000,0.0000,0.0000,6722.3469,4.9000,1.0000,6722.3469,0.0983,0.0000,39661.8469,0.0000,-39661.8469,6.9682,-0.3291,6450.8000,0.0000,6450.8000,0.1672,1743.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1743.4595,0.0000,0.0000,0.0000,4707.3405,4707.3405,17.1645,6.9818,12.0731,-14.5414,-218120.3987,5.5538,888.2559,8.8826,17.1645,6.9574,12.0609,-14.5749,-116599.5088,2.9617,888.6309,8.8863,17.1645,6.9513,12.0579,-14.5867,-102106.8978,2.5921,888.9290,8.8893,11.1075,7.5865,0.0000,7.5865,-340966.8000,-436826.8054,-436826.8054
5151.0000,7.0607,19.2830,0.0000,311104.1000,-311104.1000,8.0660,0.0000,0.0000,0.0000,69134.2444,4.5000,1.0000,69134.2444,7.1084,0.0000,380238.3444,0.0000,-380238.3444,7.0607,-0.2366,33825.5000,0.0000,33825.5000,0.8770,9142.0270,3.7000,1.0000,0.0000,0.0000,0.0000,9142.0270,0.3580,0.0000,0.0000,24683.4730,24683.4730,7.0607,19.1016,0.0000,48895.4000,-48895.4000,1.2677,0.0000,0.0000,0.0000,9978.6531,4.9000,1.0000,9978.6531,0.3891,0.0000,58874.0531,0.0000,-58874.0531,7.0607,-0.2366,1572.9000,0.0000,1572.9000,0.0408,425.1081,3.7000,1.0000,0.0000,0.0000,0.0000,425.1081,0.0047,0.0000,0.0000,1147.7919,1147.7919,7.0607,19.1016,0.0000,35466.3000,-35466.3000,0.9195,0.0000,0.0000,0.0000,7238.0204,4.9000,1.0000,7238.0204,0.1179,0.0000,42704.3204,0.0000,-42704.3204,7.0607,-0.2366,7361.5000,0.0000,7361.5000,0.1909,1989.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1989.5946,0.0000,0.0000,0.0000,5371.9054,5371.9054,17.3434,7.0742,12.2088,-15.0007,-225010.4161,5.6809,903.4517,9.0345,17.3434,7.0501,12.1967,-15.0347,-120277.2074,3.0295,903.8272,9.0383,17.3434,7.0440,12.1937,-15.0466,-105325.9241,2.6514,904.1283,9.0413,11.3618,7.9780,0.0000,7.9780,-352705.9000,-450613.5476,-450613.5476
5152.0000,7.0923,19.3145,0.0000,310163.7000,-310163.7000,8.0416,0.0000,0.0000,0.0000,68925.2667,4.5000,1.0000,68925.2667,7.0058,0.0000,379088.9667,0.0000,-379088.9667,7.0923,-0.2050,28828.8000,0.0000,28828.8000,0.7474,7791.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7791.5676,0.2914,0.0000,0.0000,21037.2324,21037.2324,7.0923,19.1331,0.0000,51644.9000,-51644.9000,1.3390,0.0000,0.0000,0.0000,10539.7755,4.9000,1.0000,10539.7755,0.4180,0.0000,62184.6755,0.0000,-62184.6755,7.0923,-0.2050,2031.4000,0.0000,2031.4000,0.0527,549.0270,3.7000,1.0000,0.0000,0.0000,0.0000,549.0270,0.0064,0.0000,0.0000,1482.3730,1482.3730,7.0923,19.1331,0.0000,38555.7000,-38555.7000,0.9996,0.0000,0.0000,0.0000,7868.5102,4.9000,1.0000,7868.5102,0.1437,0.0000,46424.2102,0.0000,-46424.2102,7.0923,-0.2050,8575.7000,0.0000,8575.7000,0.2223,2317.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2317.7568,0.0000,0.0000,0.0000,6257.9432,6257.9432,17.5270,7.1057,12.3164,-15.2776,-229164.2505,5.7013,902.6388,9.0264,17.5270,7.0817,12.3044,-15.3115,-122492.0852,3.0404,903.0110,9.0301,17.5270,7.0757,12.3014,-15.3234,-107263.9680,2.6609,903.3105,9.0331,11.4026,7.8652,0.0000,7.8652,-360928.4000,-458920.3037,-458920.3037
5153.0000,7.0375,19.2597,0.0000,318615.9000,-318615.9000,8.2607,0.0000,0.0000,0.0000,70803.5333,4.5000,1.0000,70803.5333,7.3989,0.0000,389419.4333,0.0000,-389419.4333,7.0375,-0.2598,18831.0000,0.0000,18831.0000,0.4882,5089.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5089.4595,0.1737,0.0000,0.0000,13741.5405,13741.5405,7.0375,19.0783,0.0000,45961.0000,-45961.0000,1.1916,0.0000,0.0000,0.0000,9379.7959,4.9000,1.0000,9379.7959,0.3333,0.0000,55340.7959,0.0000,-55340.7959,7.0375,-0.2598,1291.0000,0.0000,1291.0000,0.0335,348.9189,3.7000,1.0000,0.0000,0.0000,0.0000,348.9189,0.0038,0.0000,0.0000,942.0811,942.0811,7.0375,19.0783,0.0000,41060.4000,-41060.4000,1.0646,0.0000,0.0000,0.0000,8379.6735,4.9000,1.0000,8379.6735,0.1635,0.0000,49440.0735,0.0000,-49440.0735,7.0375,-0.2598,11307.7000,0.0000,11307.7000,0.2932,3056.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3056.1351,0.0000,0.0000,0.0000,8251.5649,8251.5649,17.8199,7.0509,12.4354,-15.6892,-235338.6510,5.6659,892.5946,8.9259,17.8199,7.0268,12.4234,-15.7229,-125783.0144,3.0215,892.9618,8.9296,17.8199,7.0209,12.4204,-15.7348,-110143.4508,2.6444,893.2572,8.9326,11.3318,8.0732,0.0000,8.0732,-374207.6000,-471265.1162,-471265.1162
5154.0000,6.6427,18.8649,0.0000,221839.1000,-221839.1000,5.7516,0.0000,0.0000,0.0000,49297.5778,4.5000,1.0000,49297.5778,2.7300,0.0000,271136.6778,0.0000,-271136.6778,6.6427,-0.6546,15512.4000,0.0000,15512.4000,0.4022,4192.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4192.5405,0.0753,0.0000,0.0000,11319.8595,11319.8595,6.6427,18.6835,0.0000,21234.1000,-21234.1000,0.5505,0.0000,0.0000,0.0000,4333.4898,4.9000,1.0000,4333.4898,0.0656,0.0000,25567.5898,0.0000,-25567.5898,6.6427,-0.6546,1082.7000,0.0000,1082.7000,0.0281,292.6216,3.7000,1.0000,0.0000,0.0000,0.0000,292.6216,0.0018,0.0000,0.0000,790.0784,790.0784,6.6427,18.6835,0.0000,42025.5000,-42025.5000,1.0896,0.0000,0.0000,0.0000,8576.6327,4.9000,1.0000,8576.6327,0.1379,0.0000,50602.1327,0.0000,-50602.1327,6.6427,-0.6546,13280.8000,0.0000,13280.8000,0.3443,3589.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3589.4054,0.0000,0.0000,0.0000,9691.3946,9691.3946,16.9770,6.6572,11.8171,-10.8348,-162522.3474,4.0831,660.0963,6.6010,16.9770,6.6311,11.8041,-10.8613,-86890.1837,2.1775,660.3998,6.6040,16.9770,6.6246,11.8008,-10.8704,-76092.5367,1.9057,660.6272,6.6063,8.1663,3.0107,0.0000,3.0107,-255222.8000,-325505.0678,-325505.0678
