Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5155.0000,6.4607,18.6830,0.0000,216007.7000,-216007.7000,5.6004,0.0000,0.0000,0.0000,48001.7111,4.5000,1.0000,48001.7111,2.5292,0.0000,264009.4111,0.0000,-264009.4111,6.4607,-0.8366,15521.9000,0.0000,15521.9000,0.4024,4195.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4195.1081,0.0701,0.0000,0.0000,11326.7919,11326.7919,6.4607,18.5015,0.0000,14058.7000,-14058.7000,0.3645,0.0000,0.0000,0.0000,2869.1224,4.9000,1.0000,2869.1224,0.0340,0.0000,16927.8224,0.0000,-16927.8224,6.4607,-0.8366,828.3000,0.0000,828.3000,0.0215,223.8649,3.7000,1.0000,0.0000,0.0000,0.0000,223.8649,0.0012,0.0000,0.0000,604.4351,604.4351,6.4607,18.5015,0.0000,40228.2000,-40228.2000,1.0430,0.0000,0.0000,0.0000,8209.8367,4.9000,1.0000,8209.8367,0.1203,0.0000,48438.0367,0.0000,-48438.0367,6.4607,-0.8366,12673.7000,0.0000,12673.7000,0.3286,3425.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3425.3243,0.0000,0.0000,0.0000,9248.3757,9248.3757,16.7573,6.4757,11.6165,-10.2582,-153873.2628,3.8802,632.6039,6.3260,16.7573,6.4489,11.6031,-10.2840,-82272.1397,2.0692,632.9047,6.3290,16.7573,6.4422,11.5997,-10.2929,-72050.2651,1.8110,633.1262,6.3313,7.7604,2.7548,0.0000,2.7548,-241270.7000,-308195.6676,-308195.6676
5156.0000,6.2391,18.4614,0.0000,144995.4000,-144995.4000,3.7593,0.0000,0.0000,0.0000,32221.2000,4.5000,1.0000,32221.2000,0.8615,0.0000,177216.6000,0.0000,-177216.6000,6.2391,-1.0582,15521.1000,0.0000,15521.1000,0.4024,4194.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4194.8919,0.0390,0.0000,0.0000,11326.2081,11326.2081,6.2391,18.2800,0.0000,6243.5000,-6243.5000,0.1619,0.0000,0.0000,0.0000,1274.1837,4.9000,1.0000,1274.1837,0.0072,0.0000,7517.6837,0.0000,-7517.6837,6.2391,-1.0582,908.6000,0.0000,908.6000,0.0236,245.5676,3.7000,1.0000,0.0000,0.0000,0.0000,245.5676,0.0008,0.0000,0.0000,663.0324,663.0324,6.2391,18.2800,0.0000,34979.9000,-34979.9000,0.9069,0.0000,0.0000,0.0000,7138.7551,4.9000,1.0000,7138.7551,0.0714,0.0000,42118.6551,0.0000,-42118.6551,6.2391,-1.0582,11611.2000,0.0000,11611.2000,0.3010,3138.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3138.1622,0.0000,0.0000,0.0000,8473.0378,8473.0378,15.8719,6.2553,11.0636,-6.8681,-103022.2105,2.7775,463.5601,4.6356,15.8719,6.2265,11.0492,-6.8881,-55104.8007,1.4812,463.8028,4.6380,15.8719,6.2191,11.0455,-6.8948,-48263.6492,1.2963,463.9720,4.6397,5.5551,0.9798,0.0000,0.9798,-158177.9000,-206390.6604,-206390.6604
5157.0000,5.8921,18.1144,0.0000,134318.5000,-134318.5000,3.4825,0.0000,0.0000,0.0000,29848.5556,4.5000,1.0000,29848.5556,0.6943,0.0000,164167.0556,0.0000,-164167.0556,5.8921,-1.4052,13138.4000,0.0000,13138.4000,0.3406,3550.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3550.9189,0.0275,0.0000,0.0000,9587.4811,9587.4811,5.8921,17.9330,0.0000,3497.2000,-3497.2000,0.0907,0.0000,0.0000,0.0000,713.7143,4.9000,1.0000,713.7143,0.0029,0.0000,4210.9143,0.0000,-4210.9143,5.8921,-1.4052,534.4000,0.0000,534.4000,0.0139,144.4324,3.7000,1.0000,0.0000,0.0000,0.0000,144.4324,0.0003,0.0000,0.0000,389.9676,389.9676,5.8921,17.9330,0.0000,29815.9000,-29815.9000,0.7730,0.0000,0.0000,0.0000,6084.8776,4.9000,1.0000,6084.8776,0.0470,0.0000,35900.7776,0.0000,-35900.7776,5.8921,-1.4052,9486.4000,0.0000,9486.4000,0.2460,2563.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2563.8919,0.0000,0.0000,0.0000,6922.5081,6922.5081,15.7133,5.9089,10.8111,-6.2353,-93529.3550,2.4733,417.2495,4.1725,15.7133,5.8790,10.7962,-6.2537,-50029.7363,1.3190,417.4785,4.1748,15.7133,5.8713,10.7923,-6.2600,-43819.6993,1.1543,417.6344,4.1763,4.9466,0.7720,0.0000,0.7720,-144472.4000,-187378.7906,-187378.7906
5158.0000,5.7439,17.9661,0.0000,106772.9000,-106772.9000,2.7683,0.0000,0.0000,0.0000,23727.3111,4.5000,1.0000,23727.3111,0.3770,0.0000,130500.2111,0.0000,-130500.2111,5.7439,-1.5534,12817.0000,0.0000,12817.0000,0.3323,3464.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3464.0541,0.0200,0.0000,0.0000,9352.9459,9352.9459,5.7439,17.7847,0.0000,6012.4000,-6012.4000,0.1559,0.0000,0.0000,0.0000,1227.0204,4.9000,1.0000,1227.0204,0.0045,0.0000,7239.4204,0.0000,-7239.4204,5.7439,-1.5534,413.9000,0.0000,413.9000,0.0107,111.8649,3.7000,1.0000,0.0000,0.0000,0.0000,111.8649,0.0002,0.0000,0.0000,302.0351,302.0351,5.7439,17.7847,0.0000,24754.9000,-24754.9000,0.6418,0.0000,0.0000,0.0000,5052.0204,4.9000,1.0000,5052.0204,0.0285,0.0000,29806.9204,0.0000,-29806.9204,5.7439,-1.5534,8272.1000,0.0000,8272.1000,0.2145,2235.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2235.7027,0.0000,0.0000,0.0000,6036.3973,6036.3973,15.2919,5.7613,10.5266,-5.0526,-75788.6460,2.0617,352.0800,3.5208,15.2919,5.7303,10.5111,-5.0686,-40548.7021,1.0995,352.2833,3.5228,15.2919,5.7221,10.5070,-5.0740,-35517.8254,0.9623,352.4182,3.5242,4.1235,0.4302,0.0000,0.4302,-116037.2000,-151855.1735,-151855.1735
5159.0000,5.4782,17.7005,0.0000,94447.8000,-94447.8000,2.4487,0.0000,0.0000,0.0000,20988.4000,4.5000,1.0000,20988.4000,0.2723,0.0000,115436.2000,0.0000,-115436.2000,5.4782,-1.8191,12816.7000,0.0000,12816.7000,0.3323,3463.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3463.9730,0.0170,0.0000,0.0000,9352.7270,9352.7270,5.4782,17.5191,0.0000,6018.9000,-6018.9000,0.1561,0.0000,0.0000,0.0000,1228.3469,4.9000,1.0000,1228.3469,0.0039,0.0000,7247.2469,0.0000,-7247.2469,5.4782,-1.8191,403.3000,0.0000,403.3000,0.0105,109.0000,3.7000,1.0000,0.0000,0.0000,0.0000,109.0000,0.0002,0.0000,0.0000,294.3000,294.3000,5.4782,17.5191,0.0000,19542.8000,-19542.8000,0.5067,0.0000,0.0000,0.0000,3988.3265,4.9000,1.0000,3988.3265,0.0157,0.0000,23531.1265,0.0000,-23531.1265,5.4782,-1.8191,4629.5000,0.0000,4629.5000,0.1200,1251.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1251.2162,0.0000,0.0000,0.0000,3378.2838,3378.2838,15.1395,5.4963,10.3179,-4.4313,-66470.1560,1.7871,307.9333,3.0793,15.1395,5.4642,10.3019,-4.4457,-35565.4514,0.9530,308.1185,3.0812,15.1395,5.4557,10.2976,-4.4505,-31153.6552,0.8341,308.2390,3.0824,3.5743,0.3091,0.0000,0.3091,-102160.0000,-133189.2627,-133189.2627
5160.0000,5.2333,17.4555,0.0000,80101.0000,-80101.0000,2.0768,0.0000,0.0000,0.0000,17800.2222,4.5000,1.0000,17800.2222,0.1774,0.0000,97901.2222,0.0000,-97901.2222,5.2333,-2.0640,12820.0000,0.0000,12820.0000,0.3324,3464.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3464.8649,0.0144,0.0000,0.0000,9355.1351,9355.1351,5.2333,17.2741,0.0000,9398.7000,-9398.7000,0.2437,0.0000,0.0000,0.0000,1918.1020,4.9000,1.0000,1918.1020,0.0064,0.0000,11316.8020,0.0000,-11316.8020,5.2333,-2.0640,411.6000,0.0000,411.6000,0.0107,111.2432,3.7000,1.0000,0.0000,0.0000,0.0000,111.2432,0.0001,0.0000,0.0000,300.3568,300.3568,5.2333,17.2741,0.0000,15707.4000,-15707.4000,0.4072,0.0000,0.0000,0.0000,3205.5918,4.9000,1.0000,3205.5918,0.0089,0.0000,18912.9918,0.0000,-18912.9918,5.2333,-2.0640,1442.2000,0.0000,1442.2000,0.0374,389.7838,3.7000,1.0000,0.0000,0.0000,0.0000,389.7838,0.0000,0.0000,0.0000,1052.4162,1052.4162,15.0283,5.2519,10.1401,-3.9067,-58600.0878,1.5541,269.8362,2.6984,15.0283,5.2189,10.1236,-3.9195,-31356.0505,0.8288,270.0044,2.7000,15.0283,5.2100,10.1192,-3.9239,-27466.9697,0.7253,270.1120,2.7011,3.1081,0.2073,0.0000,0.2073,-90533.3000,-117423.1080,-117423.1080
5161.0000,5.1200,17.3422,0.0000,78539.6000,-78539.6000,2.0363,0.0000,0.0000,0.0000,17453.2444,4.5000,1.0000,17453.2444,0.1683,0.0000,95992.8444,0.0000,-95992.8444,5.1200,-2.1773,12819.0000,0.0000,12819.0000,0.3324,3464.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3464.5946,0.0140,0.0000,0.0000,9354.4054,9354.4054,5.1200,17.1608,0.0000,8868.6000,-8868.6000,0.2299,0.0000,0.0000,0.0000,1809.9184,4.9000,1.0000,1809.9184,0.0057,0.0000,10678.5184,0.0000,-10678.5184,5.1200,-2.1773,403.9000,0.0000,403.9000,0.0105,109.1622,3.7000,1.0000,0.0000,0.0000,0.0000,109.1622,0.0001,0.0000,0.0000,294.7378,294.7378,5.1200,17.1608,0.0000,12280.3000,-12280.3000,0.3184,0.0000,0.0000,0.0000,2506.1837,4.9000,1.0000,2506.1837,0.0051,0.0000,14786.4837,0.0000,-14786.4837,5.1200,-2.1773,834.6000,0.0000,834.6000,0.0216,225.5676,3.7000,1.0000,0.0000,0.0000,0.0000,225.5676,0.0000,0.0000,0.0000,609.0324,609.0324,14.8961,5.1389,10.0175,-3.6995,-55492.1127,1.4745,257.3871,2.5739,14.8961,5.1053,10.0007,-3.7119,-29695.0054,0.7863,257.5512,2.5755,14.8961,5.0962,9.9962,-3.7161,-26012.5526,0.6882,257.6550,2.5766,2.9491,0.1931,0.0000,0.1931,-85631.0000,-111199.6708,-111199.6708
5162.0000,5.0642,17.2864,0.0000,73010.2000,-73010.2000,1.8929,0.0000,0.0000,0.0000,16224.4889,4.5000,1.0000,16224.4889,0.1387,0.0000,89234.6889,0.0000,-89234.6889,5.0642,-2.2331,12818.3000,0.0000,12818.3000,0.3323,3464.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3464.4054,0.0126,0.0000,0.0000,9353.8946,9353.8946,5.0642,17.1050,0.0000,7521.6000,-7521.6000,0.1950,0.0000,0.0000,0.0000,1535.0204,4.9000,1.0000,1535.0204,0.0041,0.0000,9056.6204,0.0000,-9056.6204,5.0642,-2.2331,410.0000,0.0000,410.0000,0.0106,110.8108,3.7000,1.0000,0.0000,0.0000,0.0000,110.8108,0.0001,0.0000,0.0000,299.1892,299.1892,5.0642,17.1050,0.0000,9374.1000,-9374.1000,0.2430,0.0000,0.0000,0.0000,1913.0816,4.9000,1.0000,1913.0816,0.0026,0.0000,11287.1816,0.0000,-11287.1816,5.0642,-2.2331,379.6000,0.0000,379.6000,0.0098,102.5946,3.7000,1.0000,0.0000,0.0000,0.0000,102.5946,0.0000,0.0000,0.0000,277.0054,277.0054,14.6907,5.0834,9.8871,-3.3150,-49724.2640,1.3419,235.5597,2.3556,14.6907,5.0492,9.8700,-3.3265,-26611.6837,0.7156,235.7135,2.3571,14.6907,5.0399,9.8653,-3.3304,-23312.4540,0.6263,235.8098,2.3581,2.6838,0.1581,0.0000,0.1581,-76298.0000,-99648.4017,-99648.4017
5163.0000,5.0442,17.2664,0.0000,68047.4000,-68047.4000,1.7643,0.0000,0.0000,0.0000,15121.6444,4.5000,1.0000,15121.6444,0.1153,0.0000,83169.0444,0.0000,-83169.0444,5.0442,-2.2531,12818.6000,0.0000,12818.6000,0.3323,3464.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3464.4865,0.0115,0.0000,0.0000,9354.1135,9354.1135,5.0442,17.0850,0.0000,6810.6000,-6810.6000,0.1766,0.0000,0.0000,0.0000,1389.9184,4.9000,1.0000,1389.9184,0.0033,0.0000,8200.5184,0.0000,-8200.5184,5.0442,-2.2531,404.6000,0.0000,404.6000,0.0105,109.3514,3.7000,1.0000,0.0000,0.0000,0.0000,109.3514,0.0001,0.0000,0.0000,295.2486,295.2486,5.0442,17.0850,0.0000,7913.9000,-7913.9000,0.2052,0.0000,0.0000,0.0000,1615.0816,4.9000,1.0000,1615.0816,0.0017,0.0000,9528.9816,0.0000,-9528.9816,5.0442,-2.2531,379.6000,0.0000,379.6000,0.0098,102.5946,3.7000,1.0000,0.0000,0.0000,0.0000,102.5946,0.0000,0.0000,0.0000,277.0054,277.0054,14.4836,5.0638,9.7737,-3.0261,-45391.5479,1.2493,220.3949,2.2039,14.4836,5.0291,9.7563,-3.0370,-24295.9675,0.6663,220.5417,2.2054,14.4836,5.0196,9.7516,-3.0407,-21284.6614,0.5831,220.6327,2.2063,2.4987,0.1319,0.0000,0.1319,-69169.1000,-90972.1769,-90972.1769
5164.0000,4.9070,17.1292,0.0000,86028.0000,-86028.0000,2.2304,0.0000,0.0000,0.0000,19117.3333,4.5000,1.0000,19117.3333,0.2123,0.0000,105145.3333,0.0000,-105145.3333,4.9070,-2.3903,12806.0000,0.0000,12806.0000,0.3320,3461.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3461.0811,0.0149,0.0000,0.0000,9344.9189,9344.9189,4.9070,16.9478,0.0000,5171.0000,-5171.0000,0.1341,0.0000,0.0000,0.0000,1055.3061,4.9000,1.0000,1055.3061,0.0027,0.0000,6226.3061,0.0000,-6226.3061,4.9070,-2.3903,409.3000,0.0000,409.3000,0.0106,110.6216,3.7000,1.0000,0.0000,0.0000,0.0000,110.6216,0.0001,0.0000,0.0000,298.6784,298.6784,4.9070,16.9478,0.0000,6361.5000,-6361.5000,0.1649,0.0000,0.0000,0.0000,1298.2653,4.9000,1.0000,1298.2653,0.0010,0.0000,7659.7653,0.0000,-7659.7653,4.9070,-2.3903,834.4000,0.0000,834.4000,0.0216,225.5135,3.7000,1.0000,0.0000,0.0000,0.0000,225.5135,0.0000,0.0000,0.0000,608.8865,608.8865,14.6533,4.9265,9.7899,-3.6187,-54280.4292,1.4468,255.0571,2.5506,14.6533,4.8919,9.7726,-3.6312,-29049.9377,0.7716,255.2260,2.5523,14.6533,4.8825,9.7679,-3.6355,-25448.5541,0.6753,255.3312,2.5533,2.8937,0.2310,0.0000,0.2310,-83510.8000,-108778.9210,-108778.9210
5165.0000,5.0697,17.2920,0.0000,94565.2000,-94565.2000,2.4518,0.0000,0.0000,0.0000,21014.4889,4.5000,1.0000,21014.4889,0.2729,0.0000,115579.6889,0.0000,-115579.6889,5.0697,-2.2276,12804.5000,0.0000,12804.5000,0.3320,3460.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3460.6757,0.0170,0.0000,0.0000,9343.8243,9343.8243,5.0697,17.1106,0.0000,6351.1000,-6351.1000,0.1647,0.0000,0.0000,0.0000,1296.1429,4.9000,1.0000,1296.1429,0.0040,0.0000,7647.2429,0.0000,-7647.2429,5.0697,-2.2276,526.9000,0.0000,526.9000,0.0137,142.4054,3.7000,1.0000,0.0000,0.0000,0.0000,142.4054,0.0001,0.0000,0.0000,384.4946,384.4946,5.0697,17.1106,0.0000,5911.4000,-5911.4000,0.1533,0.0000,0.0000,0.0000,1206.4082,4.9000,1.0000,1206.4082,0.0011,0.0000,7117.8082,0.0000,-7117.8082,5.0697,-2.2276,4321.4000,0.0000,4321.4000,0.1120,1167.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1167.9459,0.0000,0.0000,0.0000,3153.4541,3153.4541,14.5060,5.0891,9.7975,-3.9074,-58610.7658,1.6137,284.3746,2.8437,14.5060,5.0548,9.7804,-3.9213,-31370.2776,0.8606,284.5613,2.8456,14.5060,5.0454,9.7757,-3.9260,-27481.9235,0.7531,284.6783,2.8468,3.2274,0.2950,0.0000,0.2950,-89174.9000,-117462.9669,-117462.9669
5166.0000,5.3429,17.5651,0.0000,184169.2000,-184169.2000,4.7749,0.0000,0.0000,0.0000,40926.4889,4.5000,1.0000,40926.4889,1.6166,0.0000,225095.6889,0.0000,-225095.6889,5.3429,-1.9544,12804.9000,0.0000,12804.9000,0.3320,3460.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3460.7838,0.0403,0.0000,0.0000,9344.1162,9344.1162,5.3429,17.3837,0.0000,957.5000,-957.5000,0.0248,0.0000,0.0000,0.0000,195.4082,4.9000,1.0000,195.4082,0.0009,0.0000,1152.9082,0.0000,-1152.9082,5.3429,-1.9544,494.5000,0.0000,494.5000,0.0128,133.6486,3.7000,1.0000,0.0000,0.0000,0.0000,133.6486,0.0002,0.0000,0.0000,360.8514,360.8514,5.3429,17.3837,0.0000,7231.4000,-7231.4000,0.1875,0.0000,0.0000,0.0000,1475.7959,4.9000,1.0000,1475.7959,0.0024,0.0000,8707.1959,0.0000,-8707.1959,5.3429,-1.9544,14478.9000,0.0000,14478.9000,0.3754,3913.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3913.2162,0.0000,0.0000,0.0000,10565.6838,10565.6838,15.0953,5.3608,10.2281,-7.1430,-107144.6515,2.8537,493.6214,4.9362,15.0953,5.3290,10.2121,-7.1657,-57325.7183,1.5218,493.9166,4.9392,15.0953,5.3203,10.2078,-7.1735,-50214.7718,1.3319,494.1110,4.9411,5.7074,1.6603,0.0000,1.6603,-164579.8000,-214685.1416,-214685.1416
5167.0000,5.7747,17.9969,0.0000,229670.1000,-229670.1000,5.9546,0.0000,0.0000,0.0000,51037.8000,4.5000,1.0000,51037.8000,2.9967,0.0000,280707.9000,0.0000,-280707.9000,5.7747,-1.5226,21757.3000,0.0000,21757.3000,0.5641,5880.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5880.3514,0.1104,0.0000,0.0000,15876.9486,15876.9486,5.7747,5.7747,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.7747,-1.5226,982.1000,0.0000,982.1000,0.0255,265.4324,3.7000,1.0000,0.0000,0.0000,0.0000,265.4324,0.0006,0.0000,0.0000,716.6676,716.6676,5.7747,17.8155,0.0000,11450.6000,-11450.6000,0.2969,0.0000,0.0000,0.0000,2336.8571,4.9000,1.0000,2336.8571,0.0073,0.0000,13787.4571,0.0000,-13787.4571,5.7747,-1.5226,15388.5000,0.0000,15388.5000,0.3990,4159.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4159.0541,0.0000,0.0000,0.0000,11229.4459,11229.4459,15.3243,5.7916,10.5579,-8.8733,-133099.5885,3.6200,617.3537,6.1735,15.3243,5.7615,10.5429,-8.9005,-71203.8842,1.9305,617.6967,6.1770,15.3243,5.7535,10.5389,-8.9098,-62368.8222,1.6895,617.9315,6.1793,7.2400,3.1150,0.0000,3.1150,-202992.8000,-266672.2950,-266672.2950
5168.0000,6.0747,18.2970,0.0000,252433.6000,-252433.6000,6.5448,0.0000,0.0000,0.0000,56096.3556,4.5000,1.0000,56096.3556,3.9586,0.0000,308529.9556,0.0000,-308529.9556,6.0747,-1.2225,26536.8000,0.0000,26536.8000,0.6880,7172.1081,3.7000,1.0000,0.0000,0.0000,0.0000,7172.1081,0.1820,0.0000,0.0000,19364.6919,19364.6919,6.0747,18.1156,0.0000,25677.8000,-25677.8000,0.6657,0.0000,0.0000,0.0000,5240.3673,4.9000,1.0000,5240.3673,0.1043,0.0000,30918.1673,0.0000,-30918.1673,6.0747,-1.2225,1646.9000,0.0000,1646.9000,0.0427,445.1081,3.7000,1.0000,0.0000,0.0000,0.0000,445.1081,0.0023,0.0000,0.0000,1201.7919,1201.7919,6.0747,18.1156,0.0000,14236.6000,-14236.6000,0.3691,0.0000,0.0000,0.0000,2905.4286,4.9000,1.0000,2905.4286,0.0144,0.0000,17142.0286,0.0000,-17142.0286,6.0747,-1.2225,14782.1000,0.0000,14782.1000,0.3833,3995.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3995.1622,0.0000,0.0000,0.0000,10786.9378,10786.9378,15.7742,6.0907,10.9325,-10.8233,-162350.0234,4.3468,729.5265,7.2953,15.7742,6.0623,10.9183,-10.8541,-86833.1040,2.3181,729.9036,7.2990,15.7742,6.0548,10.9145,-10.8648,-76053.6025,2.0287,730.1721,7.3017,8.6936,4.2616,0.0000,4.2616,-249382.2000,-325236.7299,-325236.7299
5169.0000,6.3045,18.5268,0.0000,268311.8000,-268311.8000,6.9565,0.0000,0.0000,0.0000,59624.8444,4.5000,1.0000,59624.8444,4.7151,0.0000,327936.6444,0.0000,-327936.6444,6.3045,-0.9928,30162.2000,0.0000,30162.2000,0.7820,8151.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8151.9459,0.2414,0.0000,0.0000,22010.2541,22010.2541,6.3045,18.3454,0.0000,33972.9000,-33972.9000,0.8808,0.0000,0.0000,0.0000,6933.2449,4.9000,1.0000,6933.2449,0.1788,0.0000,40906.1449,0.0000,-40906.1449,6.3045,-0.9928,1780.9000,0.0000,1780.9000,0.0462,481.3243,3.7000,1.0000,0.0000,0.0000,0.0000,481.3243,0.0032,0.0000,0.0000,1299.5757,1299.5757,6.3045,18.3454,0.0000,18091.3000,-18091.3000,0.4691,0.0000,0.0000,0.0000,3692.1020,4.9000,1.0000,3692.1020,0.0253,0.0000,21783.4020,0.0000,-21783.4020,6.3045,-0.9928,12962.9000,0.0000,12962.9000,0.3361,3503.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3503.4865,0.0000,0.0000,0.0000,9459.4135,9459.4135,16.1013,6.3199,11.2106,-11.9098,-178647.1210,4.7353,785.3834,7.8538,16.1013,6.2925,11.1969,-11.9421,-95536.7626,2.5253,785.7701,7.8577,16.1013,6.2853,11.1933,-11.9533,-83673.0646,2.2101,786.0525,7.8605,9.4706,5.1640,0.0000,5.1640,-275470.0000,-357856.9481,-357856.9481
5170.0000,6.6138,18.8360,0.0000,280897.1000,-280897.1000,7.2828,0.0000,0.0000,0.0000,62421.5778,4.5000,1.0000,62421.5778,5.4520,0.0000,343318.6778,0.0000,-343318.6778,6.6138,-0.6835,35607.3000,0.0000,35607.3000,0.9232,9623.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9623.5946,0.3480,0.0000,0.0000,25983.7054,25983.7054,6.6138,18.6546,0.0000,59240.2000,-59240.2000,1.5359,0.0000,0.0000,0.0000,12089.8367,4.9000,1.0000,12089.8367,0.4975,0.0000,71330.0367,0.0000,-71330.0367,6.6138,-0.6835,1823.5000,0.0000,1823.5000,0.0473,492.8378,3.7000,1.0000,0.0000,0.0000,0.0000,492.8378,0.0051,0.0000,0.0000,1330.6622,1330.6622,6.6138,18.6546,0.0000,22375.9000,-22375.9000,0.5801,0.0000,0.0000,0.0000,4566.5102,4.9000,1.0000,4566.5102,0.0449,0.0000,26942.4102,0.0000,-26942.4102,6.6138,-0.6835,11750.0000,0.0000,11750.0000,0.3046,3175.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3175.6757,0.0000,0.0000,0.0000,8574.3243,8574.3243,16.4683,6.6285,11.5484,-13.5032,-202548.3580,5.3369,872.6105,8.7261,16.4683,6.6023,11.5353,-13.5380,-108303.6916,2.8461,873.0153,8.7302,16.4683,6.5955,11.5319,-13.5501,-94850.3833,2.4909,873.3211,8.7332,10.6739,6.3475,0.0000,6.3475,-313332.4000,-405702.4328,-405702.4328
5171.0000,6.8491,19.0714,0.0000,298676.1000,-298676.1000,7.7437,0.0000,0.0000,0.0000,66372.4667,4.5000,1.0000,66372.4667,6.4809,0.0000,365048.5667,0.0000,-365048.5667,6.8491,-0.4482,37430.1000,0.0000,37430.1000,0.9704,10116.2432,3.7000,1.0000,0.0000,0.0000,0.0000,10116.2432,0.4168,0.0000,0.0000,27313.8568,27313.8568,6.8491,18.8900,0.0000,72044.9000,-72044.9000,1.8679,0.0000,0.0000,0.0000,14703.0408,4.9000,1.0000,14703.0408,0.7501,0.0000,86747.9408,0.0000,-86747.9408,6.8491,-0.4482,2148.4000,0.0000,2148.4000,0.0557,580.6486,3.7000,1.0000,0.0000,0.0000,0.0000,580.6486,0.0074,0.0000,0.0000,1567.7514,1567.7514,6.8491,18.8900,0.0000,25769.5000,-25769.5000,0.6681,0.0000,0.0000,0.0000,5259.0816,4.9000,1.0000,5259.0816,0.0634,0.0000,31028.5816,0.0000,-31028.5816,6.8491,-0.4482,9475.9000,0.0000,9475.9000,0.2457,2561.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2561.0541,0.0000,0.0000,0.0000,6914.8459,6914.8459,16.8824,6.8633,11.8729,-14.8799,-223198.6362,5.7758,931.5511,9.3155,16.8824,6.8380,11.8602,-14.9161,-119328.7374,3.0801,931.9623,9.3196,16.8824,6.8316,11.8570,-14.9288,-104501.2615,2.6957,932.2816,9.3228,11.5516,7.7187,0.0000,7.7187,-347436.1000,-447028.6351,-447028.6351
5172.0000,6.9832,19.2054,0.0000,314214.8000,-314214.8000,8.1466,0.0000,0.0000,0.0000,69825.5111,4.5000,1.0000,69825.5111,7.3835,0.0000,384040.3111,0.0000,-384040.3111,6.9832,-0.3141,32429.4000,0.0000,32429.4000,0.8408,8764.7027,3.7000,1.0000,0.0000,0.0000,0.0000,8764.7027,0.3733,0.0000,0.0000,23664.6973,23664.6973,6.9832,19.0240,0.0000,78508.1000,-78508.1000,2.0355,0.0000,0.0000,0.0000,16022.0612,4.9000,1.0000,16022.0612,0.8971,0.0000,94530.1612,0.0000,-94530.1612,6.9832,-0.3141,2568.6000,0.0000,2568.6000,0.0666,694.2162,3.7000,1.0000,0.0000,0.0000,0.0000,694.2162,0.0099,0.0000,0.0000,1874.3838,1874.3838,6.9832,19.0240,0.0000,29121.0000,-29121.0000,0.7550,0.0000,0.0000,0.0000,5943.0612,4.9000,1.0000,5943.0612,0.0846,0.0000,35064.0612,0.0000,-35064.0612,6.9832,-0.3141,8263.1000,0.0000,8263.1000,0.2142,2233.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2233.2703,0.0000,0.0000,0.0000,6029.8297,6029.8297,17.3478,6.9969,12.1724,-16.0475,-240711.8712,6.0293,960.3273,9.6033,17.3478,6.9723,12.1601,-16.0842,-128673.6527,3.2154,960.7360,9.6074,17.3478,6.9661,12.1570,-16.0972,-112680.0989,2.8140,961.0598,9.6106,12.0587,8.7483,0.0000,8.7483,-378582.8000,-482065.6227,-482065.6227
5173.0000,7.3037,19.5259,0.0000,327833.4000,-327833.4000,8.4997,0.0000,0.0000,0.0000,72851.8667,4.5000,1.0000,72851.8667,8.3952,0.0000,400685.2667,0.0000,-400685.2667,7.3037,0.0064,37424.0000,0.0000,37424.0000,0.9703,10114.5946,3.7000,1.0000,0.0000,0.0000,0.0000,10114.5946,0.4968,0.0000,0.0000,27309.4054,27309.4054,7.3037,19.3445,0.0000,95198.8000,-95198.8000,2.4682,0.0000,0.0000,0.0000,19428.3265,4.9000,1.0000,19428.3265,1.3501,0.0000,114627.1265,0.0000,-114627.1265,7.3037,0.0064,2453.4000,0.0000,2453.4000,0.0636,663.0811,3.7000,1.0000,0.0000,0.0000,0.0000,663.0811,0.0115,0.0000,0.0000,1790.3189,1790.3189,7.3037,19.3445,0.0000,31850.8000,-31850.8000,0.8258,0.0000,0.0000,0.0000,6500.1633,4.9000,1.0000,6500.1633,0.1084,0.0000,38350.9633,0.0000,-38350.9633,7.3037,0.0064,7353.5000,0.0000,7353.5000,0.1907,1987.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1987.4324,0.0000,0.0000,0.0000,5366.0676,5366.0676,17.6439,7.3169,12.4804,-17.2843,-259264.2873,6.5091,1023.5187,10.2352,17.6439,7.2931,12.4685,-17.3226,-138580.6863,3.4712,1023.9342,10.2393,17.6439,7.2872,12.4656,-17.3361,-121352.5910,3.0379,1024.2726,10.2427,13.0182,10.3620,0.0000,10.3620,-407652.1000,-519197.5646,-519197.5646
5174.0000,7.4907,19.7129,0.0000,342192.9000,-342192.9000,8.8720,0.0000,0.0000,0.0000,76042.8667,4.5000,1.0000,76042.8667,9.4172,0.0000,418235.7667,0.0000,-418235.7667,7.4907,0.1934,35610.7000,0.0000,35610.7000,0.9233,9624.5135,3.7000,1.0000,0.0000,0.0000,0.0000,9624.5135,0.4999,0.0000,0.0000,25986.1865,25986.1865,7.4907,19.5315,0.0000,103030.1000,-103030.1000,2.6712,0.0000,0.0000,0.0000,21026.5510,4.9000,1.0000,21026.5510,1.6055,0.0000,124056.6510,0.0000,-124056.6510,7.4907,0.1934,1630.5000,0.0000,1630.5000,0.0423,440.6757,3.7000,1.0000,0.0000,0.0000,0.0000,440.6757,0.0082,0.0000,0.0000,1189.8243,1189.8243,7.4907,19.5315,0.0000,34089.7000,-34089.7000,0.8838,0.0000,0.0000,0.0000,6957.0816,4.9000,1.0000,6957.0816,0.1275,0.0000,41046.7816,0.0000,-41046.7816,7.4907,0.1934,6443.8000,0.0000,6443.8000,0.1671,1741.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1741.5676,0.0000,0.0000,0.0000,4702.2324,4702.2324,18.0349,7.5037,12.7693,-18.3594,-275390.7273,6.7798,1053.3938,10.5339,18.0349,7.4804,12.7577,-18.3983,-147186.0706,3.6156,1053.8066,10.5381,18.0349,7.4747,12.7548,-18.4120,-128884.1582,3.1643,1054.1496,10.5415,13.5597,11.6582,0.0000,11.6582,-435627.7000,-551460.9561,-551460.9561
5175.0000,7.7222,19.9444,0.0000,356690.0000,-356690.0000,9.2479,0.0000,0.0000,0.0000,79264.4444,4.5000,1.0000,79264.4444,10.5352,0.0000,435954.4444,0.0000,-435954.4444,7.7222,0.4249,33797.2000,0.0000,33797.2000,0.8763,9134.3784,3.7000,1.0000,0.0000,0.0000,0.0000,9134.3784,0.5034,0.0000,0.0000,24662.8216,24662.8216,7.7222,19.7630,0.0000,112574.1000,-112574.1000,2.9187,0.0000,0.0000,0.0000,22974.3061,4.9000,1.0000,22974.3061,1.9478,0.0000,135548.4061,0.0000,-135548.4061,7.7222,0.4249,1576.4000,0.0000,1576.4000,0.0409,426.0541,3.7000,1.0000,0.0000,0.0000,0.0000,426.0541,0.0087,0.0000,0.0000,1150.3459,1150.3459,7.7222,19.7630,0.0000,35601.9000,-35601.9000,0.9230,0.0000,0.0000,0.0000,7265.6939,4.9000,1.0000,7265.6939,0.1456,0.0000,42867.5939,0.0000,-42867.5939,7.7222,0.4249,7353.5000,0.0000,7353.5000,0.1907,1987.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1987.4324,0.0000,0.0000,0.0000,5366.0676,5366.0676,18.3723,7.7348,13.0535,-19.4166,-291248.8795,7.0987,1090.0678,10.9007,18.3723,7.7121,13.0422,-19.4563,-155650.0287,3.7856,1090.4800,10.9048,18.3723,7.7066,13.0395,-19.4703,-136292.3011,3.3131,1090.8297,10.9083,14.1974,13.1407,0.0000,13.1407,-462138.9000,-583191.2093,-583191.2093
5176.0000,7.8934,20.1156,0.0000,363592.4000,-363592.4000,9.4268,0.0000,0.0000,0.0000,80798.3111,4.5000,1.0000,80798.3111,11.0502,0.0000,444390.7111,0.0000,-444390.7111,7.8934,0.5961,28801.4000,0.0000,28801.4000,0.7467,7784.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7784.1622,0.4301,0.0000,0.0000,21017.2378,21017.2378,7.8934,19.9342,0.0000,120169.5000,-120169.5000,3.1156,0.0000,0.0000,0.0000,24524.3878,4.9000,1.0000,24524.3878,2.2088,0.0000,144693.8878,0.0000,-144693.8878,7.8934,0.5961,2022.9000,0.0000,2022.9000,0.0524,546.7297,3.7000,1.0000,0.0000,0.0000,0.0000,546.7297,0.0121,0.0000,0.0000,1476.1703,1476.1703,7.8934,19.9342,0.0000,38739.8000,-38739.8000,1.0044,0.0000,0.0000,0.0000,7906.0816,4.9000,1.0000,7906.0816,0.1804,0.0000,46645.8816,0.0000,-46645.8816,7.8934,0.5961,8566.3000,0.0000,8566.3000,0.2221,2315.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2315.2162,0.0000,0.0000,0.0000,6251.0838,6251.0838,18.6959,7.9058,13.3008,-20.2096,-303143.7414,7.2840,1107.2219,11.0722,18.6959,7.8835,13.2897,-20.2495,-161996.1546,3.8845,1107.6296,11.0763,18.6959,7.8781,13.2870,-20.2637,-141846.0926,3.3996,1107.9808,11.0798,14.5681,13.8816,0.0000,13.8816,-483111.1000,-606985.9886,-606985.9886
5177.0000,7.9518,20.1740,0.0000,376043.9000,-376043.9000,9.7496,0.0000,0.0000,0.0000,83565.3111,4.5000,1.0000,83565.3111,11.9029,0.0000,459609.2111,0.0000,-459609.2111,7.9518,0.6545,18818.7000,0.0000,18818.7000,0.4879,5086.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5086.1351,0.2646,0.0000,0.0000,13732.5649,13732.5649,7.9518,19.9926,0.0000,113292.3000,-113292.3000,2.9373,0.0000,0.0000,0.0000,23120.8776,4.9000,1.0000,23120.8776,1.9615,0.0000,136413.1776,0.0000,-136413.1776,7.9518,0.6545,1297.9000,0.0000,1297.9000,0.0337,350.7838,3.7000,1.0000,0.0000,0.0000,0.0000,350.7838,0.0074,0.0000,0.0000,947.1162,947.1162,7.9518,19.9926,0.0000,40367.0000,-40367.0000,1.0466,0.0000,0.0000,0.0000,8238.1633,4.9000,1.0000,8238.1633,0.1963,0.0000,48605.1633,0.0000,-48605.1633,7.9518,0.6545,11295.2000,0.0000,11295.2000,0.2928,3052.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3052.7568,0.0000,0.0000,0.0000,8242.4432,8242.4432,19.0316,7.9641,13.4978,-20.7004,-310506.5496,7.2739,1096.8060,10.9681,19.0316,7.9419,13.4868,-20.7400,-165919.9706,3.8791,1097.2050,10.9720,19.0316,7.9367,13.4842,-20.7541,-145278.9074,3.3949,1097.5505,10.9755,14.5479,14.3327,0.0000,14.3327,-498291.4000,-621705.4276,-621705.4276
5178.0000,7.5018,19.7240,0.0000,284561.9000,-284561.9000,7.3778,0.0000,0.0000,0.0000,63235.9778,4.5000,1.0000,63235.9778,5.5240,0.0000,347797.8778,0.0000,-347797.8778,7.5018,0.2045,15501.9000,0.0000,15501.9000,0.4019,4189.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4189.7027,0.1344,0.0000,0.0000,11312.1973,11312.1973,7.5018,19.5426,0.0000,83258.7000,-83258.7000,2.1586,0.0000,0.0000,0.0000,16991.5714,4.9000,1.0000,16991.5714,0.8683,0.0000,100250.2714,0.0000,-100250.2714,7.5018,0.2045,1076.6000,0.0000,1076.6000,0.0279,290.9730,3.7000,1.0000,0.0000,0.0000,0.0000,290.9730,0.0041,0.0000,0.0000,785.6270,785.6270,7.5018,19.5426,0.0000,40898.2000,-40898.2000,1.0604,0.0000,0.0000,0.0000,8346.5714,4.9000,1.0000,8346.5714,0.1732,0.0000,49244.7714,0.0000,-49244.7714,7.5018,0.2045,13266.1000,0.0000,13266.1000,0.3439,3585.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3585.4324,0.0000,0.0000,0.0000,9680.6676,9680.6676,18.3443,7.5150,12.9297,-15.8311,-237466.4195,5.6853,877.4966,8.7750,18.3443,7.4912,12.9178,-15.8644,-126915.5847,3.0319,877.8493,8.7785,18.3443,7.4855,12.9149,-15.8761,-111132.4246,2.6534,878.1345,8.7813,11.3706,6.7040,0.0000,6.7040,-378874.2000,-475514.4287,-475514.4287
5179.0000,7.2630,19.4852,0.0000,266585.4000,-266585.4000,6.9117,0.0000,0.0000,0.0000,59241.2000,4.5000,1.0000,59241.2000,4.5985,0.0000,325826.6000,0.0000,-325826.6000,7.2630,-0.0343,15490.8000,0.0000,15490.8000,0.4016,4186.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4186.7027,0.1167,0.0000,0.0000,11304.0973,11304.0973,7.2630,19.3038,0.0000,68158.9000,-68158.9000,1.7671,0.0000,0.0000,0.0000,13909.9796,4.9000,1.0000,13909.9796,0.5654,0.0000,82068.8796,0.0000,-82068.8796,7.2630,-0.0343,828.2000,0.0000,828.2000,0.0215,223.8378,3.7000,1.0000,0.0000,0.0000,0.0000,223.8378,0.0025,0.0000,0.0000,604.3622,604.3622,7.2630,19.3038,0.0000,38724.6000,-38724.6000,1.0040,0.0000,0.0000,0.0000,7902.9796,4.9000,1.0000,7902.9796,0.1440,0.0000,46627.5796,0.0000,-46627.5796,7.2630,-0.0343,12659.6000,0.0000,12659.6000,0.3282,3421.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3421.5135,0.0000,0.0000,0.0000,9238.0865,9238.0865,18.0315,7.2767,12.6541,-14.4275,-216412.4737,5.2171,814.4641,8.1446,18.0315,7.2521,12.6418,-14.4591,-115673.1430,2.7822,814.8062,8.1481,18.0315,7.2462,12.6388,-14.4701,-101290.8966,2.4349,815.0757,8.1508,10.4342,5.4272,0.0000,5.4272,-344490.3000,-433376.5132,-433376.5132
5180.0000,6.7731,18.9953,0.0000,184009.8000,-184009.8000,4.7708,0.0000,0.0000,0.0000,40891.0667,4.5000,1.0000,40891.0667,1.6642,0.0000,224900.8667,0.0000,-224900.8667,6.7731,-0.5242,15499.6000,0.0000,15499.6000,0.4019,4189.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4189.0811,0.0617,0.0000,0.0000,11310.5189,11310.5189,6.7731,18.8139,0.0000,32386.8000,-32386.8000,0.8397,0.0000,0.0000,0.0000,6609.5510,4.9000,1.0000,6609.5510,0.1094,0.0000,38996.3510,0.0000,-38996.3510,6.7731,-0.5242,905.7000,0.0000,905.7000,0.0235,244.7838,3.7000,1.0000,0.0000,0.0000,0.0000,244.7838,0.0014,0.0000,0.0000,660.9162,660.9162,6.7731,18.8139,0.0000,34758.2000,-34758.2000,0.9012,0.0000,0.0000,0.0000,7093.5102,4.9000,1.0000,7093.5102,0.0878,0.0000,41851.7102,0.0000,-41851.7102,6.7731,-0.5242,11598.4000,0.0000,11598.4000,0.3007,3134.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3134.7027,0.0000,0.0000,0.0000,8463.6973,8463.6973,16.9936,6.7881,11.8909,-9.4964,-142446.5946,3.6188,583.2268,5.8323,16.9936,6.7612,11.8774,-9.5207,-76165.2661,1.9299,583.5047,5.8350,16.9936,6.7545,11.8741,-9.5288,-66701.9347,1.6890,583.7076,5.8371,7.2377,1.9244,0.0000,1.9244,-223151.1000,-285313.7955,-285313.7955
5181.0000,6.3547,18.5770,0.0000,167509.4000,-167509.4000,4.3430,0.0000,0.0000,0.0000,37224.3111,4.5000,1.0000,37224.3111,1.2742,0.0000,204733.7111,0.0000,-204733.7111,6.3547,-0.9426,13121.1000,0.0000,13121.1000,0.3402,3546.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3546.2432,0.0414,0.0000,0.0000,9574.8568,9574.8568,6.3547,18.3956,0.0000,21260.1000,-21260.1000,0.5512,0.0000,0.0000,0.0000,4338.7959,4.9000,1.0000,4338.7959,0.0480,0.0000,25598.8959,0.0000,-25598.8959,6.3547,-0.9426,538.6000,0.0000,538.6000,0.0140,145.5676,3.7000,1.0000,0.0000,0.0000,0.0000,145.5676,0.0006,0.0000,0.0000,393.0324,393.0324,6.3547,18.3956,0.0000,30519.2000,-30519.2000,0.7913,0.0000,0.0000,0.0000,6228.4082,4.9000,1.0000,6228.4082,0.0596,0.0000,36747.6082,0.0000,-36747.6082,6.3547,-0.9426,9475.9000,0.0000,9475.9000,0.2457,2561.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2561.0541,0.0000,0.0000,0.0000,6914.8459,6914.8459,16.6754,6.3705,11.5229,-8.3271,-124907.2124,3.1426,514.3852,5.1439,16.6754,6.3423,11.5088,-8.3492,-66793.4935,1.6759,514.6457,5.1465,16.6754,6.3352,11.5053,-8.3567,-58496.7741,1.4667,514.8299,5.1483,6.2853,1.4237,0.0000,1.4237,-196153.1000,-250197.4801,-250197.4801
5182.0000,6.0896,18.3118,0.0000,136378.7000,-136378.7000,3.5359,0.0000,0.0000,0.0000,30306.3778,4.5000,1.0000,30306.3778,0.7298,0.0000,166685.0778,0.0000,-166685.0778,6.0896,-1.2077,12818.2000,0.0000,12818.2000,0.3323,3464.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3464.3784,0.0292,0.0000,0.0000,9353.8216,9353.8216,6.0896,18.1304,0.0000,14433.1000,-14433.1000,0.3742,0.0000,0.0000,0.0000,2945.5306,4.9000,1.0000,2945.5306,0.0209,0.0000,17378.6306,0.0000,-17378.6306,6.0896,-1.2077,408.2000,0.0000,408.2000,0.0106,110.3243,3.7000,1.0000,0.0000,0.0000,0.0000,110.3243,0.0003,0.0000,0.0000,297.8757,297.8757,6.0896,18.1304,0.0000,25601.7000,-25601.7000,0.6638,0.0000,0.0000,0.0000,5224.8367,4.9000,1.0000,5224.8367,0.0358,0.0000,30826.5367,0.0000,-30826.5367,6.0896,-1.2077,8263.1000,0.0000,8263.1000,0.2142,2233.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2233.2703,0.0000,0.0000,0.0000,6029.8297,6029.8297,16.1556,6.1062,11.1309,-6.6293,-99439.9171,2.5655,426.9487,4.2695,16.1556,6.0766,11.1161,-6.6483,-53186.1323,1.3681,427.1793,4.2718,16.1556,6.0690,11.1123,-6.6547,-46582.6687,1.1974,427.3370,4.2734,5.1310,0.8161,0.0000,0.8161,-154924.0000,-199208.7181,-199208.7181
5183.0000,5.7702,17.9924,0.0000,121323.8000,-121323.8000,3.1455,0.0000,0.0000,0.0000,26960.8444,4.5000,1.0000,26960.8444,0.5335,0.0000,148284.6444,0.0000,-148284.6444,5.7702,-1.5271,12818.3000,0.0000,12818.3000,0.3323,3464.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3464.4054,0.0248,0.0000,0.0000,9353.8946,9353.8946,5.7702,17.8110,0.0000,13110.1000,-13110.1000,0.3399,0.0000,0.0000,0.0000,2675.5306,4.9000,1.0000,2675.5306,0.0159,0.0000,15785.6306,0.0000,-15785.6306,5.7702,-1.5271,408.5000,0.0000,408.5000,0.0106,110.4054,3.7000,1.0000,0.0000,0.0000,0.0000,110.4054,0.0002,0.0000,0.0000,298.0946,298.0946,5.7702,17.8110,0.0000,21446.8000,-21446.8000,0.5560,0.0000,0.0000,0.0000,4376.8980,4.9000,1.0000,4376.8980,0.0223,0.0000,25823.6980,0.0000,-25823.6980,5.7702,-1.5271,4624.6000,0.0000,4624.6000,0.1199,1249.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1249.8919,0.0000,0.0000,0.0000,3374.7081,3374.7081,15.9506,5.7873,10.8690,-5.8856,-88283.9760,2.2522,379.0054,3.7901,15.9506,5.7567,10.8537,-5.9028,-47222.5938,1.2010,379.2196,3.7922,15.9506,5.7487,10.8497,-5.9087,-41360.7060,1.0511,379.3629,3.7936,4.5043,0.5967,0.0000,0.5967,-138029.3000,-176867.2757,-176867.2757
5184.0000,5.4931,17.7153,0.0000,102455.4000,-102455.4000,2.6563,0.0000,0.0000,0.0000,22767.8667,4.5000,1.0000,22767.8667,0.3384,0.0000,125223.2667,0.0000,-125223.2667,5.4931,-1.8042,12818.4000,0.0000,12818.4000,0.3323,3464.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3464.4324,0.0192,0.0000,0.0000,9353.9676,9353.9676,5.4931,17.5339,0.0000,8012.5000,-8012.5000,0.2077,0.0000,0.0000,0.0000,1635.2041,4.9000,1.0000,1635.2041,0.0063,0.0000,9647.7041,0.0000,-9647.7041,5.4931,-1.8042,406.2000,0.0000,406.2000,0.0105,109.7838,3.7000,1.0000,0.0000,0.0000,0.0000,109.7838,0.0002,0.0000,0.0000,296.4162,296.4162,5.4931,17.5339,0.0000,16961.1000,-16961.1000,0.4397,0.0000,0.0000,0.0000,3461.4490,4.9000,1.0000,3461.4490,0.0115,0.0000,20422.5490,0.0000,-20422.5490,5.4931,-1.8042,1440.8000,0.0000,1440.8000,0.0374,389.4054,3.7000,1.0000,0.0000,0.0000,0.0000,389.4054,0.0000,0.0000,0.0000,1051.3946,1051.3946,15.6688,5.5110,10.5899,-4.8112,-72168.4301,1.8420,313.7077,3.1371,15.6688,5.4791,10.5739,-4.8259,-38607.1852,0.9823,313.8942,3.1389,15.6688,5.4707,10.5697,-4.8309,-33816.1261,0.8597,314.0158,3.1402,3.6841,0.3756,0.0000,0.3756,-112763.6000,-144591.7413,-144591.7413
5185.0000,5.3461,17.5684,0.0000,96603.2000,-96603.2000,2.5046,0.0000,0.0000,0.0000,21467.3778,4.5000,1.0000,21467.3778,0.2884,0.0000,118070.5778,0.0000,-118070.5778,5.3461,-1.9512,12797.6000,0.0000,12797.6000,0.3318,3458.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3458.8108,0.0173,0.0000,0.0000,9338.7892,9338.7892,5.3461,17.3869,0.0000,5036.8000,-5036.8000,0.1306,0.0000,0.0000,0.0000,1027.9184,4.9000,1.0000,1027.9184,0.0030,0.0000,6064.7184,0.0000,-6064.7184,5.3461,-1.9512,400.0000,0.0000,400.0000,0.0104,108.1081,3.7000,1.0000,0.0000,0.0000,0.0000,108.1081,0.0001,0.0000,0.0000,291.8919,291.8919,5.3461,17.3869,0.0000,14467.2000,-14467.2000,0.3751,0.0000,0.0000,0.0000,2952.4898,4.9000,1.0000,2952.4898,0.0076,0.0000,17419.6898,0.0000,-17419.6898,5.3461,-1.9512,834.0000,0.0000,834.0000,0.0216,225.4054,3.7000,1.0000,0.0000,0.0000,0.0000,225.4054,0.0000,0.0000,0.0000,608.5946,608.5946,15.4366,5.3645,10.4005,-4.3692,-65538.1830,1.6870,289.6575,2.8966,15.4366,5.3318,10.3842,-4.3830,-35063.9034,0.8997,289.8351,2.8984,15.4366,5.3232,10.3799,-4.3877,-30713.6238,0.7874,289.9493,2.8995,3.3741,0.3165,0.0000,0.3165,-102075.6000,-131315.7103,-131315.7103
5186.0000,5.2453,17.4675,0.0000,86476.1000,-86476.1000,2.2421,0.0000,0.0000,0.0000,19216.9111,4.5000,1.0000,19216.9111,0.2155,0.0000,105693.0111,0.0000,-105693.0111,5.2453,-2.0520,12792.7000,0.0000,12792.7000,0.3317,3457.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3457.4865,0.0151,0.0000,0.0000,9335.2135,9335.2135,5.2453,17.2861,0.0000,5585.8000,-5585.8000,0.1448,0.0000,0.0000,0.0000,1139.9592,4.9000,1.0000,1139.9592,0.0031,0.0000,6725.7592,0.0000,-6725.7592,5.2453,-2.0520,413.8000,0.0000,413.8000,0.0107,111.8378,3.7000,1.0000,0.0000,0.0000,0.0000,111.8378,0.0001,0.0000,0.0000,301.9622,301.9622,5.2453,17.2861,0.0000,12851.3000,-12851.3000,0.3332,0.0000,0.0000,0.0000,2622.7143,4.9000,1.0000,2622.7143,0.0056,0.0000,15474.0143,0.0000,-15474.0143,5.2453,-2.0520,379.5000,0.0000,379.5000,0.0098,102.5676,3.7000,1.0000,0.0000,0.0000,0.0000,102.5676,0.0000,0.0000,0.0000,276.9324,276.9324,15.2013,5.2640,10.2327,-3.9252,-58877.9620,1.5361,265.6629,2.6566,15.2013,5.2307,10.2160,-3.9380,-31504.1707,0.8192,265.8303,2.6583,15.2013,5.2217,10.2115,-3.9424,-27596.5437,0.7170,265.9366,2.6594,3.0723,0.2394,0.0000,0.2394,-91327.2000,-117978.6765,-117978.6765
5187.0000,5.2028,17.4250,0.0000,77909.8000,-77909.8000,2.0200,0.0000,0.0000,0.0000,17313.2889,4.5000,1.0000,17313.2889,0.1636,0.0000,95223.0889,0.0000,-95223.0889,5.2028,-2.0945,12793.1000,0.0000,12793.1000,0.3317,3457.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3457.5946,0.0132,0.0000,0.0000,9335.5054,9335.5054,5.2028,17.2436,0.0000,4869.3000,-4869.3000,0.1262,0.0000,0.0000,0.0000,993.7347,4.9000,1.0000,993.7347,0.0023,0.0000,5863.0347,0.0000,-5863.0347,5.2028,-2.0945,401.0000,0.0000,401.0000,0.0104,108.3784,3.7000,1.0000,0.0000,0.0000,0.0000,108.3784,0.0001,0.0000,0.0000,292.6216,292.6216,5.2028,17.2436,0.0000,10781.3000,-10781.3000,0.2795,0.0000,0.0000,0.0000,2200.2653,4.9000,1.0000,2200.2653,0.0036,0.0000,12981.5653,0.0000,-12981.5653,5.2028,-2.0945,379.5000,0.0000,379.5000,0.0098,102.5676,3.7000,1.0000,0.0000,0.0000,0.0000,102.5676,0.0000,0.0000,0.0000,276.9324,276.9324,14.9254,5.2219,10.0737,-3.4652,-51978.5587,1.3888,241.8373,2.4184,14.9254,5.1879,10.0567,-3.4771,-27816.5995,0.7406,241.9936,2.4199,14.9254,5.1787,10.0521,-3.4811,-24367.4713,0.6482,242.0917,2.4209,2.7776,0.1828,0.0000,0.1828,-79986.8000,-104162.6294,-104162.6294
5188.0000,5.1671,17.3893,0.0000,73876.4000,-73876.4000,1.9154,0.0000,0.0000,0.0000,16416.9778,4.5000,1.0000,16416.9778,0.1432,0.0000,90293.3778,0.0000,-90293.3778,5.1671,-2.1302,12805.1000,0.0000,12805.1000,0.3320,3460.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3460.8378,0.0129,0.0000,0.0000,9344.2622,9344.2622,5.1671,17.2079,0.0000,8376.2000,-8376.2000,0.2172,0.0000,0.0000,0.0000,1709.4286,4.9000,1.0000,1709.4286,0.0048,0.0000,10085.6286,0.0000,-10085.6286,5.1671,-2.1302,413.5000,0.0000,413.5000,0.0107,111.7568,3.7000,1.0000,0.0000,0.0000,0.0000,111.7568,0.0001,0.0000,0.0000,301.7432,301.7432,5.1671,17.2079,0.0000,8991.5000,-8991.5000,0.2331,0.0000,0.0000,0.0000,1835.0000,4.9000,1.0000,1835.0000,0.0025,0.0000,10826.5000,0.0000,-10826.5000,5.1671,-2.1302,833.8000,0.0000,833.8000,0.0216,225.3514,3.7000,1.0000,0.0000,0.0000,0.0000,225.3514,0.0000,0.0000,0.0000,608.4486,608.4486,14.7544,5.1864,9.9704,-3.3582,-50373.3751,1.3650,238.7534,2.3875,14.7544,5.1520,9.9532,-3.3700,-26959.9560,0.7279,238.9099,2.3891,14.7544,5.1427,9.9486,-3.3740,-23617.7213,0.6371,239.0076,2.3901,2.7300,0.1635,0.0000,0.1635,-77191.7000,-100951.0523,-100951.0523
5189.0000,5.4344,17.6566,0.0000,68940.6000,-68940.6000,1.7874,0.0000,0.0000,0.0000,15320.1333,4.5000,1.0000,15320.1333,0.1192,0.0000,84260.7333,0.0000,-84260.7333,5.4344,-1.8629,12806.7000,0.0000,12806.7000,0.3320,3461.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3461.2703,0.0117,0.0000,0.0000,9345.4297,9345.4297,5.4344,17.4752,0.0000,6255.8000,-6255.8000,0.1622,0.0000,0.0000,0.0000,1276.6939,4.9000,1.0000,1276.6939,0.0029,0.0000,7532.4939,0.0000,-7532.4939,5.4344,-1.8629,522.3000,0.0000,522.3000,0.0135,141.1622,3.7000,1.0000,0.0000,0.0000,0.0000,141.1622,0.0001,0.0000,0.0000,381.1378,381.1378,5.4344,17.4752,0.0000,8535.7000,-8535.7000,0.2213,0.0000,0.0000,0.0000,1741.9796,4.9000,1.0000,1741.9796,0.0023,0.0000,10277.6796,0.0000,-10277.6796,5.4344,-1.8629,4316.9000,0.0000,4316.9000,0.1119,1166.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1166.7297,0.0000,0.0000,0.0000,3150.1703,3150.1703,14.2326,5.4540,9.8433,-2.9665,-44497.6748,1.3142,231.1378,2.3114,14.2326,5.4193,9.8259,-2.9780,-23823.9042,0.7008,231.2915,2.3129,14.2326,5.4098,9.8212,-2.9818,-20872.5900,0.6134,231.3869,2.3139,2.6284,0.1362,0.0000,0.1362,-66086.2000,-89194.1690,-89194.1690
5190.0000,5.9447,18.1669,0.0000,81232.2000,-81232.2000,2.1061,0.0000,0.0000,0.0000,18051.6000,4.5000,1.0000,18051.6000,0.1813,0.0000,99283.8000,0.0000,-99283.8000,5.9447,-1.3526,12806.9000,0.0000,12806.9000,0.3320,3461.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3461.3243,0.0133,0.0000,0.0000,9345.5757,9345.5757,5.9447,17.9855,0.0000,293.1000,-293.1000,0.0076,0.0000,0.0000,0.0000,59.8163,4.9000,1.0000,59.8163,0.0001,0.0000,352.9163,0.0000,-352.9163,5.9447,-1.3526,497.2000,0.0000,497.2000,0.0129,134.3784,3.7000,1.0000,0.0000,0.0000,0.0000,134.3784,0.0001,0.0000,0.0000,362.8216,362.8216,5.9447,17.9855,0.0000,9615.7000,-9615.7000,0.2493,0.0000,0.0000,0.0000,1962.3878,4.9000,1.0000,1962.3878,0.0039,0.0000,11578.0878,0.0000,-11578.0878,5.9447,-1.3526,14463.5000,0.0000,14463.5000,0.3750,3909.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3909.0541,0.0013,0.0000,0.0000,10554.4459,10554.4459,13.5936,5.9641,9.7789,-3.0240,-45360.3654,1.5415,271.8658,2.7187,13.5936,5.9297,9.7617,-3.0374,-24299.2543,0.8220,272.0450,2.7204,13.5936,5.9203,9.7570,-3.0418,-21292.3411,0.7194,272.1569,2.7216,3.0829,0.2000,0.0000,0.2000,-63373.4000,-90951.9608,-90951.9608
5191.0000,5.6234,17.8457,0.0000,111643.2000,-111643.2000,2.8946,0.0000,0.0000,0.0000,24809.6000,4.5000,1.0000,24809.6000,0.4217,0.0000,136452.8000,0.0000,-136452.8000,5.6234,-1.6739,12798.9000,0.0000,12798.9000,0.3318,3459.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3459.1622,0.0202,0.0000,0.0000,9339.7378,9339.7378,5.6234,17.6643,0.0000,1298.2000,-1298.2000,0.0337,0.0000,0.0000,0.0000,264.9388,4.9000,1.0000,264.9388,0.0007,0.0000,1563.1388,0.0000,-1563.1388,5.6234,-1.6739,655.8000,0.0000,655.8000,0.0170,177.2432,3.7000,1.0000,0.0000,0.0000,0.0000,177.2432,0.0002,0.0000,0.0000,478.5568,478.5568,5.6234,17.6643,0.0000,12870.3000,-12870.3000,0.3337,0.0000,0.0000,0.0000,2626.5918,4.9000,1.0000,2626.5918,0.0081,0.0000,15496.8918,0.0000,-15496.8918,5.6234,-1.6739,15372.1000,0.0000,15372.1000,0.3986,4154.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4154.6216,0.0000,0.0000,0.0000,11217.4784,11217.4784,14.1903,5.6423,9.9163,-4.4062,-66092.2680,2.0046,351.4553,3.5146,14.1903,5.6088,9.8996,-4.4230,-35384.2103,1.0690,351.6792,3.5168,14.1903,5.5997,9.8950,-4.4287,-31000.5793,0.9356,351.8217,3.5182,4.0093,0.4508,0.0000,0.4508,-96984.9000,-132477.0576,-132477.0576
5192.0000,5.6748,17.8970,0.0000,126719.6000,-126719.6000,3.2854,0.0000,0.0000,0.0000,28159.9111,4.5000,1.0000,28159.9111,0.6115,0.0000,154879.5111,0.0000,-154879.5111,5.6748,-1.6225,17639.1000,0.0000,17639.1000,0.4573,4767.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4767.3243,0.0414,0.0000,0.0000,12871.7757,12871.7757,5.6748,17.7156,0.0000,15717.1000,-15717.1000,0.4075,0.0000,0.0000,0.0000,3207.5714,4.9000,1.0000,3207.5714,0.0234,0.0000,18924.6714,0.0000,-18924.6714,5.6748,-1.6225,821.1000,0.0000,821.1000,0.0213,221.9189,3.7000,1.0000,0.0000,0.0000,0.0000,221.9189,0.0005,0.0000,0.0000,599.1811,599.1811,5.6748,17.7156,0.0000,14874.3000,-14874.3000,0.3856,0.0000,0.0000,0.0000,3035.5714,4.9000,1.0000,3035.5714,0.0127,0.0000,17909.8714,0.0000,-17909.8714,5.6748,-1.6225,14766.4000,0.0000,14766.4000,0.3828,3990.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3990.9189,0.0000,0.0000,0.0000,10775.4811,10775.4811,14.4640,5.6931,10.0786,-5.5706,-83559.4322,2.4700,430.0161,4.3002,14.4640,5.6607,10.0623,-5.5907,-44725.8064,1.3172,430.2793,4.3028,14.4640,5.6519,10.0579,-5.5975,-39182.3775,1.1528,430.4505,4.3045,4.9400,0.6894,0.0000,0.6894,-124084.4000,-167467.6161,-167467.6161
5193.0000,5.7224,17.9446,0.0000,165596.6000,-165596.6000,4.2934,0.0000,0.0000,0.0000,36799.2444,4.5000,1.0000,36799.2444,1.2697,0.0000,202395.8444,0.0000,-202395.8444,5.7224,-1.5749,22113.1000,0.0000,22113.1000,0.5733,5976.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5976.5135,0.0824,0.0000,0.0000,16136.5865,16136.5865,5.7224,17.7632,0.0000,23449.8000,-23449.8000,0.6080,0.0000,0.0000,0.0000,4785.6735,4.9000,1.0000,4785.6735,0.0596,0.0000,28235.4735,0.0000,-28235.4735,5.7224,-1.5749,1067.6000,0.0000,1067.6000,0.0277,288.5405,3.7000,1.0000,0.0000,0.0000,0.0000,288.5405,0.0011,0.0000,0.0000,779.0595,779.0595,5.7224,17.7632,0.0000,17505.2000,-17505.2000,0.4539,0.0000,0.0000,0.0000,3572.4898,4.9000,1.0000,3572.4898,0.0199,0.0000,21077.6898,0.0000,-21077.6898,5.7224,-1.5749,12949.1000,0.0000,12949.1000,0.3357,3499.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3499.7568,0.0000,0.0000,0.0000,9449.3432,9449.3432,15.0080,5.7398,10.3739,-7.4974,-112460.2908,3.1460,540.7689,5.4077,15.0080,5.7089,10.3584,-7.5217,-60173.6292,1.6777,541.0806,5.4108,15.0080,5.7005,10.3543,-7.5300,-52710.0986,1.4683,541.2900,5.4129,6.2920,1.4325,0.0000,1.4325,-170421.8000,-225344.0185,-225344.0185
5194.0000,5.8895,18.1117,0.0000,188143.6000,-188143.6000,4.8780,0.0000,0.0000,0.0000,41809.6889,4.5000,1.0000,41809.6889,1.8108,0.0000,229953.2889,0.0000,-229953.2889,5.8895,-1.4078,26374.3000,0.0000,26374.3000,0.6838,7128.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7128.1892,0.1268,0.0000,0.0000,19246.1108,19246.1108,5.8895,17.9303,0.0000,29445.0000,-29445.0000,0.7634,0.0000,0.0000,0.0000,6009.1837,4.9000,1.0000,6009.1837,0.1011,0.0000,35454.1837,0.0000,-35454.1837,5.8895,-1.4078,989.8000,0.0000,989.8000,0.0257,267.5135,3.7000,1.0000,0.0000,0.0000,0.0000,267.5135,0.0013,0.0000,0.0000,722.2865,722.2865,5.8895,17.9303,0.0000,21789.0000,-21789.0000,0.5649,0.0000,0.0000,0.0000,4446.7347,4.9000,1.0000,4446.7347,0.0335,0.0000,26235.7347,0.0000,-26235.7347,5.8895,-1.4078,11737.5000,0.0000,11737.5000,0.3043,3172.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3172.2973,0.0000,0.0000,0.0000,8565.2027,8565.2027,15.3376,5.9062,10.6219,-8.7547,-131321.1529,3.6100,613.9671,6.1397,15.3376,5.8765,10.6070,-8.7816,-70252.7859,1.9252,614.3042,6.1430,15.3376,5.8685,10.6030,-8.7908,-61535.6684,1.6849,614.5364,6.1454,7.2201,2.0735,0.0000,2.0735,-200276.0000,-263109.6073,-263109.6073
5195.0000,5.9453,18.1676,0.0000,198281.2000,-198281.2000,5.1408,0.0000,0.0000,0.0000,44062.4889,4.5000,1.0000,44062.4889,2.0945,0.0000,242343.6889,0.0000,-242343.6889,5.9453,-1.3520,26368.6000,0.0000,26368.6000,0.6837,7126.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7126.6486,0.1404,0.0000,0.0000,19241.9514,19241.9514,5.9453,17.9862,0.0000,38054.0000,-38054.0000,0.9866,0.0000,0.0000,0.0000,7766.1224,4.9000,1.0000,7766.1224,0.1644,0.0000,45820.1224,0.0000,-45820.1224,5.9453,-1.3520,1150.0000,0.0000,1150.0000,0.0298,310.8108,3.7000,1.0000,0.0000,0.0000,0.0000,310.8108,0.0019,0.0000,0.0000,839.1892,839.1892,5.9453,17.9862,0.0000,26004.2000,-26004.2000,0.6742,0.0000,0.0000,0.0000,5306.9796,4.9000,1.0000,5306.9796,0.0503,0.0000,31311.1796,0.0000,-31311.1796,5.9453,-1.3520,9465.9000,0.0000,9465.9000,0.2454,2558.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2558.3514,0.0000,0.0000,0.0000,6907.5486,6907.5486,15.7169,5.9616,10.8393,-9.7333,-145998.8167,3.8802,653.8188,6.5382,15.7169,5.9326,10.8248,-9.7613,-78090.4746,2.0693,654.1653,6.5417,15.7169,5.9250,10.8209,-9.7710,-68397.0104,1.8110,654.4083,6.5441,7.7605,2.4516,0.0000,2.4516,-225354.9000,-292486.3017,-292486.3017
