Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5196.0000,6.0131,18.2354,0.0000,206641.8000,-206641.8000,5.3576,0.0000,0.0000,0.0000,45920.4000,4.5000,1.0000,45920.4000,2.3394,0.0000,252562.2000,0.0000,-252562.2000,6.0131,-1.2842,26160.7000,0.0000,26160.7000,0.6783,7070.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7070.4595,0.1473,0.0000,0.0000,19090.2405,19090.2405,6.0131,18.0540,0.0000,40111.8000,-40111.8000,1.0400,0.0000,0.0000,0.0000,8186.0816,4.9000,1.0000,8186.0816,0.1865,0.0000,48297.8816,0.0000,-48297.8816,6.0131,-1.2842,1039.3000,0.0000,1039.3000,0.0269,280.8919,3.7000,1.0000,0.0000,0.0000,0.0000,280.8919,0.0019,0.0000,0.0000,758.4081,758.4081,6.0131,18.0540,0.0000,28633.6000,-28633.6000,0.7424,0.0000,0.0000,0.0000,5843.5918,4.9000,1.0000,5843.5918,0.0624,0.0000,34477.1918,0.0000,-34477.1918,6.0131,-1.2842,8254.4000,0.0000,8254.4000,0.2140,2230.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2230.9189,0.0000,0.0000,0.0000,6023.4811,6023.4811,15.9689,6.0291,10.9990,-10.2989,-154483.5537,4.0296,674.3700,6.7437,15.9689,6.0006,10.9848,-10.3275,-82619.8726,2.1489,674.7189,6.7472,15.9689,5.9932,10.9810,-10.3374,-72361.7174,1.8807,674.9665,6.7497,8.0591,2.7375,0.0000,2.7375,-239932.8000,-309465.1437,-309465.1437
5197.0000,6.0822,18.3044,0.0000,215373.2000,-215373.2000,5.5840,0.0000,0.0000,0.0000,47860.7111,4.5000,1.0000,47860.7111,2.6111,0.0000,263233.9111,0.0000,-263233.9111,6.0822,-1.2151,26164.4000,0.0000,26164.4000,0.6784,7071.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7071.4595,0.1548,0.0000,0.0000,19092.9405,19092.9405,6.0822,18.1230,0.0000,39902.7000,-39902.7000,1.0346,0.0000,0.0000,0.0000,8143.4082,4.9000,1.0000,8143.4082,0.1914,0.0000,48046.1082,0.0000,-48046.1082,6.0822,-1.2151,991.2000,0.0000,991.2000,0.0257,267.8919,3.7000,1.0000,0.0000,0.0000,0.0000,267.8919,0.0018,0.0000,0.0000,723.3081,723.3081,6.0822,18.1230,0.0000,30050.6000,-30050.6000,0.7791,0.0000,0.0000,0.0000,6132.7755,4.9000,1.0000,6132.7755,0.0696,0.0000,36183.3755,0.0000,-36183.3755,6.0822,-1.2151,7345.8000,0.0000,7345.8000,0.1905,1985.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1985.3514,0.0000,0.0000,0.0000,5360.4486,5360.4486,16.1591,6.0979,11.1285,-10.7261,-160890.9113,4.1461,690.0543,6.9005,16.1591,6.0699,11.1145,-10.7550,-86040.2102,2.2110,690.4046,6.9040,16.1591,6.0625,11.1108,-10.7651,-75355.5760,1.9351,690.6554,6.9066,8.2921,3.0287,0.0000,3.0287,-250825.1000,-322286.6975,-322286.6975
5198.0000,6.1196,18.3418,0.0000,226922.6000,-226922.6000,5.8834,0.0000,0.0000,0.0000,50427.2444,4.5000,1.0000,50427.2444,2.9818,0.0000,277349.8444,0.0000,-277349.8444,6.1196,-1.1777,26124.2000,0.0000,26124.2000,0.6773,7060.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7060.5946,0.1583,0.0000,0.0000,19063.6054,19063.6054,6.1196,18.1604,0.0000,29794.5000,-29794.5000,0.7725,0.0000,0.0000,0.0000,6080.5102,4.9000,1.0000,6080.5102,0.1222,0.0000,35875.0102,0.0000,-35875.0102,6.1196,-1.1777,826.2000,0.0000,826.2000,0.0214,223.2973,3.7000,1.0000,0.0000,0.0000,0.0000,223.2973,0.0014,0.0000,0.0000,602.9027,602.9027,6.1196,18.1604,0.0000,30715.9000,-30715.9000,0.7964,0.0000,0.0000,0.0000,6268.5510,4.9000,1.0000,6268.5510,0.0708,0.0000,36984.4510,0.0000,-36984.4510,6.1196,-1.1777,6437.1000,0.0000,6437.1000,0.1669,1739.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1739.7568,0.0000,0.0000,0.0000,4697.3432,4697.3432,16.2762,6.1352,11.2057,-10.8448,-162671.4617,4.1589,689.9295,6.8993,16.2762,6.1074,11.1918,-10.8736,-86988.7484,2.2179,690.2762,6.9028,16.2762,6.1001,11.1882,-10.8836,-76185.2442,1.9411,690.5256,6.9053,8.3179,3.3345,0.0000,3.3345,-254045.5000,-325845.4543,-325845.4543
5199.0000,6.1213,18.3435,0.0000,190842.5000,-190842.5000,4.9479,0.0000,0.0000,0.0000,42409.4444,4.5000,1.0000,42409.4444,1.8860,0.0000,233251.9444,0.0000,-233251.9444,6.1213,-1.1760,26125.8000,0.0000,26125.8000,0.6774,7061.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7061.0270,0.1301,0.0000,0.0000,19064.7730,19064.7730,6.1213,18.1621,0.0000,33670.8000,-33670.8000,0.8730,0.0000,0.0000,0.0000,6871.5918,4.9000,1.0000,6871.5918,0.1297,0.0000,40542.3918,0.0000,-40542.3918,6.1213,-1.1760,740.3000,0.0000,740.3000,0.0192,200.0811,3.7000,1.0000,0.0000,0.0000,0.0000,200.0811,0.0012,0.0000,0.0000,540.2189,540.2189,6.1213,18.1621,0.0000,31806.6000,-31806.6000,0.8246,0.0000,0.0000,0.0000,6491.1429,4.9000,1.0000,6491.1429,0.0734,0.0000,38297.7429,0.0000,-38297.7429,6.1213,-1.1760,7345.8000,0.0000,7345.8000,0.1905,1985.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1985.3514,0.0000,0.0000,0.0000,5360.4486,5360.4486,16.0041,6.1372,11.0706,-9.5555,-143331.9427,3.7663,628.3894,6.2839,16.0041,6.1088,11.0565,-9.5821,-76656.4027,2.0085,628.7122,6.2871,16.0041,6.1015,11.0528,-9.5912,-67138.2932,1.7578,628.9413,6.2894,7.5326,2.2203,0.0000,2.2203,-222108.0000,-287126.6386,-287126.6386
5200.0000,6.1538,18.3760,0.0000,193706.3000,-193706.3000,5.0222,0.0000,0.0000,0.0000,43045.8444,4.5000,1.0000,43045.8444,1.9652,0.0000,236752.1444,0.0000,-236752.1444,6.1538,-1.1435,26129.1000,0.0000,26129.1000,0.6774,7061.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7061.9189,0.1338,0.0000,0.0000,19067.1811,19067.1811,6.1538,18.1946,0.0000,35850.7000,-35850.7000,0.9295,0.0000,0.0000,0.0000,7316.4694,4.9000,1.0000,7316.4694,0.1465,0.0000,43167.1694,0.0000,-43167.1694,6.1538,-1.1435,775.7000,0.0000,775.7000,0.0201,209.6486,3.7000,1.0000,0.0000,0.0000,0.0000,209.6486,0.0013,0.0000,0.0000,566.0514,566.0514,6.1538,18.1946,0.0000,33120.9000,-33120.9000,0.8587,0.0000,0.0000,0.0000,6759.3673,4.9000,1.0000,6759.3673,0.0820,0.0000,39880.2673,0.0000,-39880.2673,6.1538,-1.1435,8557.3000,0.0000,8557.3000,0.2219,2312.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2312.7838,0.0000,0.0000,0.0000,6244.5162,6244.5162,16.0123,6.1696,11.0909,-9.7816,-146724.7475,3.8649,644.2889,6.4429,16.0123,6.1414,11.0768,-9.8088,-78470.2690,2.0611,644.6176,6.4462,16.0123,6.1340,11.0732,-9.8181,-68726.8160,1.8038,644.8520,6.4485,7.7298,2.3288,0.0000,2.3288,-227215.8000,-293921.8325,-293921.8325
5201.0000,6.1109,18.3331,0.0000,200226.4000,-200226.4000,5.1912,0.0000,0.0000,0.0000,44494.7556,4.5000,1.0000,44494.7556,2.1122,0.0000,244721.1556,0.0000,-244721.1556,6.1109,-1.1864,21481.2000,0.0000,21481.2000,0.5569,5805.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5805.7297,0.1037,0.0000,0.0000,15675.4703,15675.4703,6.1109,18.1517,0.0000,29367.0000,-29367.0000,0.7614,0.0000,0.0000,0.0000,5993.2653,4.9000,1.0000,5993.2653,0.1044,0.0000,35360.2653,0.0000,-35360.2653,6.1109,-1.1864,499.7000,0.0000,499.7000,0.0130,135.0541,3.7000,1.0000,0.0000,0.0000,0.0000,135.0541,0.0008,0.0000,0.0000,364.6459,364.6459,6.1109,18.1517,0.0000,36495.9000,-36495.9000,0.9462,0.0000,0.0000,0.0000,7448.1429,4.9000,1.0000,7448.1429,0.1003,0.0000,43944.0429,0.0000,-43944.0429,6.1109,-1.1864,11283.2000,0.0000,11283.2000,0.2925,3049.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3049.5135,0.0000,0.0000,0.0000,8233.6865,8233.6865,16.1242,6.1267,11.1255,-9.9760,-149639.3883,3.8806,645.9627,6.4596,16.1242,6.0986,11.1114,-10.0031,-80024.8748,2.0695,646.2910,6.4629,16.1242,6.0913,11.1077,-10.0125,-70087.3979,1.8112,646.5255,6.4653,7.7613,2.4215,0.0000,2.4215,-232825.2000,-299751.6610,-299751.6610
5202.0000,5.9132,18.1355,0.0000,188322.2000,-188322.2000,4.8826,0.0000,0.0000,0.0000,41849.3778,4.5000,1.0000,41849.3778,1.7499,0.0000,230171.5778,0.0000,-230171.5778,5.9132,-1.3841,12801.4000,0.0000,12801.4000,0.3319,3459.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3459.8378,0.0483,0.0000,0.0000,9341.5622,9341.5622,5.9132,17.9541,0.0000,25632.3000,-25632.3000,0.6646,0.0000,0.0000,0.0000,5231.0816,4.9000,1.0000,5231.0816,0.0737,0.0000,30863.3816,0.0000,-30863.3816,5.9132,-1.3841,492.7000,0.0000,492.7000,0.0128,133.1622,3.7000,1.0000,0.0000,0.0000,0.0000,133.1622,0.0007,0.0000,0.0000,359.5378,359.5378,5.9132,17.9541,0.0000,38005.5000,-38005.5000,0.9854,0.0000,0.0000,0.0000,7756.2245,4.9000,1.0000,7756.2245,0.1042,0.0000,45761.7245,0.0000,-45761.7245,5.9132,-1.3841,13252.0000,0.0000,13252.0000,0.3436,3581.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3581.6216,0.0000,0.0000,0.0000,9670.3784,9670.3784,16.2335,5.9292,11.0814,-9.5660,-143489.6465,3.6104,602.1045,6.0210,16.2335,5.9007,11.0671,-9.5916,-76732.4955,1.9254,602.4157,6.0242,16.2335,5.8933,11.0634,-9.6004,-67203.0635,1.6850,602.6356,6.0264,7.2208,1.9768,0.0000,1.9768,-225413.9000,-287425.2055,-287425.2055
5203.0000,5.8499,18.0722,0.0000,178405.3000,-178405.3000,4.6255,0.0000,0.0000,0.0000,39645.6222,4.5000,1.0000,39645.6222,1.5050,0.0000,218050.9222,0.0000,-218050.9222,5.8499,-1.4474,12806.8000,0.0000,12806.8000,0.3320,3461.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3461.2973,0.0431,0.0000,0.0000,9345.5027,9345.5027,5.8499,17.8908,0.0000,18576.7000,-18576.7000,0.4816,0.0000,0.0000,0.0000,3791.1633,4.9000,1.0000,3791.1633,0.0413,0.0000,22367.8633,0.0000,-22367.8633,5.8499,-1.4474,485.9000,0.0000,485.9000,0.0126,131.3243,3.7000,1.0000,0.0000,0.0000,0.0000,131.3243,0.0006,0.0000,0.0000,354.5757,354.5757,5.8499,17.8908,0.0000,35757.5000,-35757.5000,0.9271,0.0000,0.0000,0.0000,7297.4490,4.9000,1.0000,7297.4490,0.0866,0.0000,43054.9490,0.0000,-43054.9490,5.8499,-1.4474,12646.2000,0.0000,12646.2000,0.3279,3417.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3417.8919,0.0000,0.0000,0.0000,9228.3081,9228.3081,16.0767,5.8662,10.9715,-8.8041,-132062.2440,3.3533,561.8604,5.6186,16.0767,5.8372,10.9570,-8.8283,-70626.5053,1.7883,562.1568,5.6216,16.0767,5.8297,10.9532,-8.8367,-61856.5987,1.5651,562.3638,5.6236,6.7067,1.6766,0.0000,1.6766,-206800.6000,-264545.3480,-264545.3480
5204.0000,5.7618,17.9840,0.0000,118224.0000,-118224.0000,3.0652,0.0000,0.0000,0.0000,26272.0000,4.5000,1.0000,26272.0000,0.4927,0.0000,144496.0000,0.0000,-144496.0000,5.7618,-1.5355,12806.9000,0.0000,12806.9000,0.3320,3461.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3461.3243,0.0222,0.0000,0.0000,9345.5757,9345.5757,5.7618,17.8026,0.0000,2548.9000,-2548.9000,0.0661,0.0000,0.0000,0.0000,520.1837,4.9000,1.0000,520.1837,0.0018,0.0000,3069.0837,0.0000,-3069.0837,5.7618,-1.5355,494.1000,0.0000,494.1000,0.0128,133.5405,3.7000,1.0000,0.0000,0.0000,0.0000,133.5405,0.0003,0.0000,0.0000,360.5595,360.5595,5.7618,17.8026,0.0000,31414.9000,-31414.9000,0.8145,0.0000,0.0000,0.0000,6411.2041,4.9000,1.0000,6411.2041,0.0499,0.0000,37826.1041,0.0000,-37826.1041,5.7618,-1.5355,11586.1000,0.0000,11586.1000,0.3004,3131.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3131.3784,0.0000,0.0000,0.0000,8454.7216,8454.7216,15.2058,5.7791,10.4925,-5.5641,-83461.2764,2.2955,392.5722,3.9257,15.2058,5.7482,10.4770,-5.5818,-44654.5554,1.2242,392.7976,3.9280,15.2058,5.7401,10.4730,-5.5878,-39114.4991,1.0714,392.9478,3.9295,4.5910,0.5668,0.0000,0.5668,-127300.7000,-167230.3310,-167230.3310
5205.0000,5.5839,17.8061,0.0000,103072.7000,-103072.7000,2.6724,0.0000,0.0000,0.0000,22905.0444,4.5000,1.0000,22905.0444,0.3427,0.0000,125977.7444,0.0000,-125977.7444,5.5839,-1.7134,12796.7000,0.0000,12796.7000,0.3318,3458.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3458.5676,0.0188,0.0000,0.0000,9338.1324,9338.1324,5.5839,17.6247,0.0000,4351.2000,-4351.2000,0.1128,0.0000,0.0000,0.0000,888.0000,4.9000,1.0000,888.0000,0.0029,0.0000,5239.2000,0.0000,-5239.2000,5.5839,-1.7134,565.0000,0.0000,565.0000,0.0146,152.7027,3.7000,1.0000,0.0000,0.0000,0.0000,152.7027,0.0003,0.0000,0.0000,412.2973,412.2973,5.5839,17.6247,0.0000,28573.1000,-28573.1000,0.7408,0.0000,0.0000,0.0000,5831.2449,4.9000,1.0000,5831.2449,0.0381,0.0000,34404.3449,0.0000,-34404.3449,5.5839,-1.7134,9465.9000,0.0000,9465.9000,0.2454,2558.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2558.3514,0.0000,0.0000,0.0000,6907.5486,6907.5486,14.9630,5.6017,10.2824,-4.9560,-74339.5651,2.0589,355.3071,3.5531,14.9630,5.5700,10.2665,-4.9723,-39778.7514,1.0980,355.5186,3.5552,14.9630,5.5615,10.2622,-4.9779,-34844.9944,0.9609,355.6572,3.5566,4.1178,0.4028,0.0000,0.4028,-113169.4000,-148963.3110,-148963.3110
5206.0000,5.5088,17.7310,0.0000,85820.7000,-85820.7000,2.2251,0.0000,0.0000,0.0000,19071.2667,4.5000,1.0000,19071.2667,0.2112,0.0000,104891.9667,0.0000,-104891.9667,5.5088,-1.7885,12792.7000,0.0000,12792.7000,0.3317,3457.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3457.4865,0.0150,0.0000,0.0000,9335.2135,9335.2135,5.5088,17.5496,0.0000,4630.1000,-4630.1000,0.1200,0.0000,0.0000,0.0000,944.9184,4.9000,1.0000,944.9184,0.0026,0.0000,5575.0184,0.0000,-5575.0184,5.5088,-1.7885,414.9000,0.0000,414.9000,0.0108,112.1351,3.7000,1.0000,0.0000,0.0000,0.0000,112.1351,0.0002,0.0000,0.0000,302.7649,302.7649,5.5088,17.5496,0.0000,24341.7000,-24341.7000,0.6311,0.0000,0.0000,0.0000,4967.6939,4.9000,1.0000,4967.6939,0.0247,0.0000,29309.3939,0.0000,-29309.3939,5.5088,-1.7885,8254.4000,0.0000,8254.4000,0.2140,2230.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2230.9189,0.0000,0.0000,0.0000,6023.4811,6023.4811,14.6179,5.5272,10.0725,-4.1288,-61931.9198,1.7663,307.5870,3.0759,14.6179,5.4945,10.0562,-4.1433,-33146.1648,0.9420,307.7770,3.0778,14.6179,5.4857,10.0518,-4.1481,-29036.8348,0.8244,307.8992,3.0790,3.5327,0.2537,0.0000,0.2537,-93330.5000,-124114.9195,-124114.9195
5207.0000,5.3173,17.5395,0.0000,74086.9000,-74086.9000,1.9208,0.0000,0.0000,0.0000,16463.7556,4.5000,1.0000,16463.7556,0.1427,0.0000,90550.6556,0.0000,-90550.6556,5.3173,-1.9800,12793.1000,0.0000,12793.1000,0.3317,3457.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3457.5946,0.0121,0.0000,0.0000,9335.5054,9335.5054,5.3173,17.3581,0.0000,1398.5000,-1398.5000,0.0363,0.0000,0.0000,0.0000,285.4082,4.9000,1.0000,285.4082,0.0005,0.0000,1683.9082,0.0000,-1683.9082,5.3173,-1.9800,401.2000,0.0000,401.2000,0.0104,108.4324,3.7000,1.0000,0.0000,0.0000,0.0000,108.4324,0.0001,0.0000,0.0000,292.7676,292.7676,5.3173,17.3581,0.0000,19704.4000,-19704.4000,0.5109,0.0000,0.0000,0.0000,4021.3061,4.9000,1.0000,4021.3061,0.0138,0.0000,23725.7061,0.0000,-23725.7061,5.3173,-1.9800,4619.8000,0.0000,4619.8000,0.1198,1248.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1248.5946,0.0000,0.0000,0.0000,3371.2054,3371.2054,14.4286,5.3363,9.8824,-3.4249,-51373.0615,1.4649,257.2078,2.5721,14.4286,5.3026,9.8656,-3.4372,-27497.9737,0.7812,257.3727,2.5737,14.4286,5.2935,9.8610,-3.4414,-24089.7562,0.6837,257.4770,2.5748,2.9298,0.1692,0.0000,0.1692,-77375.7000,-102960.7915,-102960.7915
5208.0000,5.1675,17.3837,43.2000,55405.1000,-55361.9000,1.4365,9.8182,4.4000,1.0000,12312.2444,4.5000,1.0000,12322.0626,0.0679,0.0000,67717.3444,33.3818,-67683.9626,5.1675,-2.1298,12805.2000,0.0000,12805.2000,0.3320,3460.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3460.8649,0.0092,0.0000,0.0000,9344.3351,9344.3351,5.1675,17.2083,0.0000,6646.0000,-6646.0000,0.1723,0.0000,0.0000,0.0000,1356.3265,4.9000,1.0000,1356.3265,0.0028,0.0000,8002.3265,0.0000,-8002.3265,5.1675,-2.1298,372.5000,0.0000,372.5000,0.0097,100.6757,3.7000,1.0000,0.0000,0.0000,0.0000,100.6757,0.0001,0.0000,0.0000,271.8243,271.8243,5.1675,17.2083,0.0000,14481.0000,-14481.0000,0.3754,0.0000,0.0000,0.0000,2955.3061,4.9000,1.0000,2955.3061,0.0063,0.0000,17436.3061,0.0000,-17436.3061,5.1675,-2.1298,1439.5000,0.0000,1439.5000,0.0373,389.0541,3.7000,1.0000,0.0000,0.0000,0.0000,389.0541,0.0000,0.0000,0.0000,1050.4459,1050.4459,14.2138,5.1871,9.7004,-2.7426,-41138.7830,1.1816,209.1101,2.0911,14.2138,5.1524,9.6831,-2.7529,-22022.9913,0.6301,209.2492,2.0925,14.2138,5.1429,9.6784,-2.7563,-19294.2156,0.5515,209.3356,2.0934,2.3632,0.0863,0.0000,0.0863,-61871.7000,-82455.9899,-82455.9899
5209.0000,5.0737,17.2959,0.0000,54662.0000,-54662.0000,1.4172,0.0000,0.0000,0.0000,12147.1111,4.5000,1.0000,12147.1111,0.0654,0.0000,66809.1111,0.0000,-66809.1111,5.0737,-2.2236,12796.4000,0.0000,12796.4000,0.3318,3458.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3458.4865,0.0090,0.0000,0.0000,9337.9135,9337.9135,5.0737,17.1145,0.0000,5818.3000,-5818.3000,0.1509,0.0000,0.0000,0.0000,1187.4082,4.9000,1.0000,1187.4082,0.0022,0.0000,7005.7082,0.0000,-7005.7082,5.0737,-2.2236,361.1000,0.0000,361.1000,0.0094,97.5946,3.7000,1.0000,0.0000,0.0000,0.0000,97.5946,0.0001,0.0000,0.0000,263.5054,263.5054,5.0737,17.1145,0.0000,11838.0000,-11838.0000,0.3069,0.0000,0.0000,0.0000,2415.9184,4.9000,1.0000,2415.9184,0.0040,0.0000,14253.9184,0.0000,-14253.9184,5.0737,-2.2236,833.3000,0.0000,833.3000,0.0216,225.2162,3.7000,1.0000,0.0000,0.0000,0.0000,225.2162,0.0000,0.0000,0.0000,608.0838,608.0838,14.0946,5.0935,9.5941,-2.5896,-38843.7846,1.1189,198.9243,1.9892,14.0946,5.0583,9.5765,-2.5995,-20795.8644,0.5967,199.0592,1.9906,14.0946,5.0487,9.5716,-2.6028,-18219.5859,0.5222,199.1423,1.9914,2.2377,0.0806,0.0000,0.0806,-58327.5000,-77859.2349,-77859.2349
5210.0000,5.1341,17.3563,0.0000,48600.6000,-48600.6000,1.2601,0.0000,0.0000,0.0000,10800.1333,4.5000,1.0000,10800.1333,0.0480,0.0000,59400.7333,0.0000,-59400.7333,5.1341,-2.1632,12795.9000,0.0000,12795.9000,0.3318,3458.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3458.3514,0.0076,0.0000,0.0000,9337.5486,9337.5486,5.1341,17.1749,0.0000,2549.7000,-2549.7000,0.0661,0.0000,0.0000,0.0000,520.3469,4.9000,1.0000,520.3469,0.0006,0.0000,3070.0469,0.0000,-3070.0469,5.1341,-2.1632,369.2000,0.0000,369.2000,0.0096,99.7838,3.7000,1.0000,0.0000,0.0000,0.0000,99.7838,0.0000,0.0000,0.0000,269.4162,269.4162,5.1341,17.1749,0.0000,9706.2000,-9706.2000,0.2517,0.0000,0.0000,0.0000,1980.8571,4.9000,1.0000,1980.8571,0.0023,0.0000,11687.0571,0.0000,-11687.0571,5.1341,-2.1632,379.3000,0.0000,379.3000,0.0098,102.5135,3.7000,1.0000,0.0000,0.0000,0.0000,102.5135,0.0000,0.0000,0.0000,276.7865,276.7865,13.7730,5.1543,9.4636,-2.1374,-32061.6155,0.9645,172.4561,1.7246,13.7730,5.1184,9.4457,-2.1461,-17169.1768,0.5143,172.5758,1.7258,13.7730,5.1086,9.4408,-2.1490,-15043.2938,0.4501,172.6488,1.7265,1.9290,0.0586,0.0000,0.0586,-47312.1000,-64274.0861,-64274.0861
5211.0000,5.2201,17.4424,0.0000,42708.4000,-42708.4000,1.1073,0.0000,0.0000,0.0000,9490.7556,4.5000,1.0000,9490.7556,0.0346,0.0000,52199.1556,0.0000,-52199.1556,5.2201,-2.0771,12787.3000,0.0000,12787.3000,0.3315,3456.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3456.0270,0.0067,0.0000,0.0000,9331.2730,9331.2730,5.2201,17.2610,0.0000,3417.7000,-3417.7000,0.0886,0.0000,0.0000,0.0000,697.4898,4.9000,1.0000,697.4898,0.0008,0.0000,4115.1898,0.0000,-4115.1898,5.2201,-2.0771,363.0000,0.0000,363.0000,0.0094,98.1081,3.7000,1.0000,0.0000,0.0000,0.0000,98.1081,0.0000,0.0000,0.0000,264.8919,264.8919,5.2201,17.2610,0.0000,7246.3000,-7246.3000,0.1879,0.0000,0.0000,0.0000,1478.8367,4.9000,1.0000,1478.8367,0.0012,0.0000,8725.1367,0.0000,-8725.1367,5.2201,-2.0771,379.3000,0.0000,379.3000,0.0098,102.5135,3.7000,1.0000,0.0000,0.0000,0.0000,102.5135,0.0000,0.0000,0.0000,276.7865,276.7865,13.4660,5.2407,9.3534,-1.8343,-27514.3926,0.8673,155.8229,1.5582,13.4660,5.2043,9.3352,-1.8422,-14737.9965,0.4625,155.9332,1.5593,13.4660,5.1942,9.3301,-1.8449,-12914.1416,0.4048,155.9998,1.5600,1.7346,0.0434,0.0000,0.0434,-39842.8000,-55166.5307,-55166.5307
5212.0000,5.2956,17.5177,0.5000,40579.2000,-40578.7000,1.0521,0.1136,4.4000,1.0000,9017.6000,4.5000,1.0000,9017.7136,0.0304,0.0000,49596.8000,0.3864,-49596.4136,5.2956,-2.0017,12781.5000,0.0000,12781.5000,0.3314,3454.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3454.4595,0.0064,0.0000,0.0000,9327.0405,9327.0405,5.2956,17.1680,79.4000,3643.4000,-3564.0000,0.0945,18.0455,4.4000,1.0000,743.5510,4.9000,1.0000,761.5965,0.0008,0.0000,4386.9510,61.3545,-4325.5965,5.2956,-2.0017,358.6000,0.0000,358.6000,0.0093,96.9189,3.7000,1.0000,0.0000,0.0000,0.0000,96.9189,0.0000,0.0000,0.0000,261.6811,261.6811,5.2956,17.3364,0.0000,5878.5000,-5878.5000,0.1524,0.0000,0.0000,0.0000,1199.6939,4.9000,1.0000,1199.6939,0.0008,0.0000,7078.1939,0.0000,-7078.1939,5.2956,-2.0017,833.2000,0.0000,833.2000,0.0216,225.1892,3.7000,1.0000,0.0000,0.0000,0.0000,225.1892,0.0000,0.0000,0.0000,608.0108,608.0108,13.2244,5.3164,9.2704,-1.6890,-25335.0998,0.8306,149.7798,1.4978,13.2244,5.2796,9.2520,-1.6967,-13573.6795,0.4430,149.8871,1.4989,13.2244,5.2694,9.2469,-1.6992,-11894.6922,0.3877,149.9516,1.4995,1.6612,0.0384,0.0000,0.0384,-36047.9000,-50803.4716,-50803.4716
5213.0000,5.9080,18.1283,9.4000,37048.4000,-37039.0000,0.9605,2.1364,4.4000,1.0000,8232.9778,4.5000,1.0000,8235.1141,0.0239,0.0000,45281.3778,7.2636,-45274.1141,5.9080,-1.3893,12781.9000,0.0000,12781.9000,0.3314,3454.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3454.5676,0.0056,0.0000,0.0000,9327.3324,9327.3324,5.9080,8.8313,446.9000,395.3000,51.6000,0.0116,101.5682,4.4000,1.0000,80.6735,4.9000,1.0000,182.2417,0.0001,0.0000,475.9735,345.3318,-130.6417,5.9080,-1.3893,493.8000,0.0000,493.8000,0.0128,133.4595,3.7000,1.0000,0.0000,0.0000,0.0000,133.4595,0.0000,0.0000,0.0000,360.3405,360.3405,5.9080,17.9488,0.0000,5715.4000,-5715.4000,0.1482,0.0000,0.0000,0.0000,1166.4082,4.9000,1.0000,1166.4082,0.0008,0.0000,6881.8082,0.0000,-6881.8082,5.9080,-1.3893,4312.7000,0.0000,4312.7000,0.1118,1165.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1165.5946,0.0000,0.0000,0.0000,3147.1054,3147.1054,12.3969,5.9290,9.1629,-1.3108,-19662.0973,0.7882,142.7942,1.4279,12.3969,5.8919,9.1444,-1.3182,-10545.6610,0.4203,142.8977,1.4290,12.3969,5.8815,9.1392,-1.3206,-9244.0273,0.3679,142.9597,1.4296,1.5763,0.0304,0.0000,0.0304,-25114.4000,-39451.7856,-39451.7856
5214.0000,6.2034,18.2970,832.4000,50007.2000,-49174.8000,1.2965,189.1818,4.4000,1.0000,11112.7111,4.5000,1.0000,11301.8929,0.0516,0.0000,61119.9111,643.2182,-60476.6929,6.2034,-1.0939,12792.7000,0.0000,12792.7000,0.3317,3457.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3457.4865,0.0078,0.0000,0.0000,9335.2135,9335.2135,6.2034,17.1659,352.1000,2523.2000,-2171.1000,0.0654,80.0227,4.4000,1.0000,514.9388,4.9000,1.0000,594.9615,0.0006,0.0000,3038.1388,272.0773,-2766.0615,6.2034,-1.0939,360.2000,0.0000,360.2000,0.0093,97.3514,3.7000,1.0000,0.0000,0.0000,0.0000,97.3514,0.0000,0.0000,0.0000,262.8486,262.8486,6.2034,18.2442,0.0000,6690.5000,-6690.5000,0.1735,0.0000,0.0000,0.0000,1365.4082,4.9000,1.0000,1365.4082,0.0017,0.0000,8055.9082,0.0000,-8055.9082,6.2034,-1.0939,14448.7000,0.0000,14448.7000,0.3746,3905.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3905.0541,0.0025,0.0000,0.0000,10543.6459,10543.6459,12.0955,6.2240,9.1598,-1.6993,-25488.9404,1.1255,203.9414,2.0394,12.0955,6.1876,9.1416,-1.7097,-13677.2891,0.6002,204.0864,2.0409,12.0955,6.1774,9.1365,-1.7130,-11990.7251,0.5253,204.1743,2.0417,2.2510,0.0643,0.0000,0.0643,-30434.8000,-51156.9545,-51156.9545
5215.0000,5.7928,18.0148,1.5000,59612.2000,-59610.7000,1.5456,0.3409,4.4000,1.0000,13247.1556,4.5000,1.0000,13247.4965,0.0816,0.0000,72859.3556,1.1591,-72858.1965,5.7928,-1.5045,12795.7000,0.0000,12795.7000,0.3318,3458.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3458.2973,0.0098,0.0000,0.0000,9337.4027,9337.4027,5.7928,17.8336,0.0000,5107.6000,-5107.6000,0.1324,0.0000,0.0000,0.0000,1042.3673,4.9000,1.0000,1042.3673,0.0020,0.0000,6149.9673,0.0000,-6149.9673,5.7928,-1.5045,372.8000,0.0000,372.8000,0.0097,100.7568,3.7000,1.0000,0.0000,0.0000,0.0000,100.7568,0.0001,0.0000,0.0000,272.0432,272.0432,5.7928,17.8336,0.0000,10617.4000,-10617.4000,0.2753,0.0000,0.0000,0.0000,2166.8163,4.9000,1.0000,2166.8163,0.0045,0.0000,12784.2163,0.0000,-12784.2163,5.7928,-1.5045,15356.4000,0.0000,15356.4000,0.3981,4150.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4150.3784,0.0030,0.0000,0.0000,11206.0216,11206.0216,12.6266,5.8131,9.2198,-2.3589,-35382.9738,1.3464,243.3253,2.4333,12.6266,5.7772,9.2019,-2.3711,-18968.6498,0.7180,243.4951,2.4350,12.6266,5.7672,9.1969,-2.3750,-16625.2890,0.6284,243.5990,2.4360,2.6928,0.1009,0.0000,0.1009,-46810.8000,-70976.9126,-70976.9126
5216.0000,5.7612,17.9584,238.1000,73599.9000,-73361.8000,1.9082,54.1136,4.4000,1.0000,16355.5333,4.5000,1.0000,16409.6470,0.1443,0.0000,89955.4333,183.9864,-89771.4470,5.7612,-1.5361,16966.7000,0.0000,16966.7000,0.4399,4585.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4585.5946,0.0187,0.0000,0.0000,12381.1054,12381.1054,5.7612,17.8020,0.0000,2348.4000,-2348.4000,0.0609,0.0000,0.0000,0.0000,479.2653,4.9000,1.0000,479.2653,0.0010,0.0000,2827.6653,0.0000,-2827.6653,5.7612,-1.5361,360.0000,0.0000,360.0000,0.0093,97.2973,3.7000,1.0000,0.0000,0.0000,0.0000,97.2973,0.0001,0.0000,0.0000,262.7027,262.7027,5.7612,17.8020,0.0000,12976.4000,-12976.4000,0.3364,0.0000,0.0000,0.0000,2648.2449,4.9000,1.0000,2648.2449,0.0071,0.0000,15624.6449,0.0000,-15624.6449,5.7612,-1.5361,14751.3000,0.0000,14751.3000,0.3825,3986.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3986.8378,0.0019,0.0000,0.0000,10764.4622,10764.4622,12.7706,5.7812,9.2759,-2.8191,-42286.9312,1.5686,282.7868,2.8279,12.7706,5.7459,9.2582,-2.8331,-22664.8898,0.8365,282.9802,2.8298,12.7706,5.7360,9.2533,-2.8377,-19863.6659,0.7321,283.0998,2.8310,3.1372,0.1730,0.0000,0.1730,-56608.6000,-84815.4869,-84815.4869
5217.0000,5.6598,17.8821,0.0000,85560.1000,-85560.1000,2.2183,0.0000,0.0000,0.0000,19013.3556,4.5000,1.0000,19013.3556,0.2190,0.0000,104573.4556,0.0000,-104573.4556,5.6598,-1.6375,21156.2000,0.0000,21156.2000,0.5485,5717.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5717.8919,0.0317,0.0000,0.0000,15438.3081,15438.3081,5.6598,17.7007,0.0000,3456.5000,-3456.5000,0.0896,0.0000,0.0000,0.0000,705.4082,4.9000,1.0000,705.4082,0.0020,0.0000,4161.9082,0.0000,-4161.9082,5.6598,-1.6375,370.8000,0.0000,370.8000,0.0096,100.2162,3.7000,1.0000,0.0000,0.0000,0.0000,100.2162,0.0001,0.0000,0.0000,270.5838,270.5838,5.6598,17.7007,0.0000,16343.3000,-16343.3000,0.4237,0.0000,0.0000,0.0000,3335.3673,4.9000,1.0000,3335.3673,0.0119,0.0000,19678.6673,0.0000,-19678.6673,5.6598,-1.6375,12935.9000,0.0000,12935.9000,0.3354,3496.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3496.1892,0.0000,0.0000,0.0000,9439.7108,9439.7108,13.0453,5.6794,9.3623,-3.4331,-51495.7956,1.8126,325.5365,3.2554,13.0453,5.6448,9.3450,-3.4489,-27591.0464,0.9666,325.7539,3.2575,13.0453,5.6352,9.3402,-3.4541,-24178.5864,0.8460,325.8901,3.2589,3.6252,0.2647,0.0000,0.2647,-70897.0000,-103265.4284,-103265.4284
5218.0000,5.6871,17.9093,0.0000,90903.4000,-90903.4000,2.3568,0.0000,0.0000,0.0000,20200.7556,4.5000,1.0000,20200.7556,0.2632,0.0000,111104.1556,0.0000,-111104.1556,5.6871,-1.6102,25342.5000,0.0000,25342.5000,0.6571,6849.3243,3.7000,1.0000,0.0000,0.0000,0.0000,6849.3243,0.0464,0.0000,0.0000,18493.1757,18493.1757,5.6871,17.7279,0.0000,6389.0000,-6389.0000,0.1656,0.0000,0.0000,0.0000,1303.8776,4.9000,1.0000,1303.8776,0.0053,0.0000,7692.8776,0.0000,-7692.8776,5.6871,-1.6102,361.9000,0.0000,361.9000,0.0094,97.8108,3.7000,1.0000,0.0000,0.0000,0.0000,97.8108,0.0002,0.0000,0.0000,264.0892,264.0892,5.6871,17.7279,0.0000,20157.8000,-20157.8000,0.5226,0.0000,0.0000,0.0000,4113.8367,4.9000,1.0000,4113.8367,0.0192,0.0000,24271.6367,0.0000,-24271.6367,5.6871,-1.6102,11725.6000,0.0000,11725.6000,0.3040,3169.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3169.0811,0.0000,0.0000,0.0000,8556.5189,8556.5189,13.1609,5.7063,9.4336,-3.8486,-57728.3893,2.0078,359.4720,3.5947,13.1609,5.6723,9.4166,-3.8658,-30926.2728,1.0707,359.7072,3.5971,13.1609,5.6629,9.4119,-3.8715,-27100.2239,0.9371,359.8560,3.5986,4.0156,0.3342,0.0000,0.3342,-80020.2000,-115754.8861,-115754.8861
5219.0000,5.5493,17.7716,0.0000,94378.0000,-94378.0000,2.4469,0.0000,0.0000,0.0000,20972.8889,4.5000,1.0000,20972.8889,0.2899,0.0000,115350.8889,0.0000,-115350.8889,5.5493,-1.7480,25335.6000,0.0000,25335.6000,0.6569,6847.4595,3.7000,1.0000,0.0000,0.0000,0.0000,6847.4595,0.0483,0.0000,0.0000,18488.1405,18488.1405,5.5493,17.5901,0.0000,6305.0000,-6305.0000,0.1635,0.0000,0.0000,0.0000,1286.7347,4.9000,1.0000,1286.7347,0.0054,0.0000,7591.7347,0.0000,-7591.7347,5.5493,-1.7480,450.4000,0.0000,450.4000,0.0117,121.7297,3.7000,1.0000,0.0000,0.0000,0.0000,121.7297,0.0002,0.0000,0.0000,328.6703,328.6703,5.5493,17.5901,0.0000,23393.0000,-23393.0000,0.6065,0.0000,0.0000,0.0000,4774.0816,4.9000,1.0000,4774.0816,0.0259,0.0000,28167.0816,0.0000,-28167.0816,5.5493,-1.7480,9456.4000,0.0000,9456.4000,0.2452,2555.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2555.7838,0.0000,0.0000,0.0000,6900.6162,6900.6162,13.4199,5.5684,9.4941,-4.1696,-62544.1494,2.0653,368.7982,3.6880,13.4199,5.5346,9.4773,-4.1872,-33497.2413,1.1014,369.0369,3.6904,13.4199,5.5253,9.4726,-4.1930,-29350.8874,0.9639,369.1886,3.6919,4.1306,0.3696,0.0000,0.3696,-88833.6000,-125392.2782,-125392.2782
5220.0000,5.4603,17.6826,0.0000,97465.1000,-97465.1000,2.5270,0.0000,0.0000,0.0000,21658.9111,4.5000,1.0000,21658.9111,0.3154,0.0000,119124.0111,0.0000,-119124.0111,5.4603,-1.8370,25341.3000,0.0000,25341.3000,0.6570,6849.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6849.0000,0.0503,0.0000,0.0000,18492.3000,18492.3000,5.4603,17.5012,0.0000,7142.3000,-7142.3000,0.1852,0.0000,0.0000,0.0000,1457.6122,4.9000,1.0000,1457.6122,0.0067,0.0000,8599.9122,0.0000,-8599.9122,5.4603,-1.8370,444.4000,0.0000,444.4000,0.0115,120.1081,3.7000,1.0000,0.0000,0.0000,0.0000,120.1081,0.0003,0.0000,0.0000,324.2919,324.2919,5.4603,17.5012,0.0000,26904.0000,-26904.0000,0.6975,0.0000,0.0000,0.0000,5490.6122,4.9000,1.0000,5490.6122,0.0349,0.0000,32394.6122,0.0000,-32394.6122,5.4603,-1.8370,8246.1000,0.0000,8246.1000,0.2138,2228.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2228.6757,0.0000,0.0000,0.0000,6017.4243,6017.4243,13.6325,5.4792,9.5559,-4.4990,-67485.6946,2.1460,382.1778,3.8218,13.6325,5.4458,9.5391,-4.5171,-36136.8383,1.1444,382.4225,3.8242,13.6325,5.4365,9.5345,-4.5231,-31661.9865,1.0016,382.5788,3.8258,4.2920,0.4076,0.0000,0.4076,-97479.6000,-135284.5194,-135284.5194
5221.0000,5.3597,17.5819,0.0000,101739.6000,-101739.6000,2.6378,0.0000,0.0000,0.0000,22608.8000,4.5000,1.0000,22608.8000,0.3573,0.0000,124348.4000,0.0000,-124348.4000,5.3597,-1.9376,25335.1000,0.0000,25335.1000,0.6569,6847.3243,3.7000,1.0000,0.0000,0.0000,0.0000,6847.3243,0.0563,0.0000,0.0000,18487.7757,18487.7757,5.3597,17.4005,0.0000,17136.6000,-17136.6000,0.4443,0.0000,0.0000,0.0000,3497.2653,4.9000,1.0000,3497.2653,0.0257,0.0000,20633.8653,0.0000,-20633.8653,5.3597,-1.9376,574.3000,0.0000,574.3000,0.0149,155.2162,3.7000,1.0000,0.0000,0.0000,0.0000,155.2162,0.0005,0.0000,0.0000,419.0838,419.0838,5.3597,17.4005,0.0000,29698.7000,-29698.7000,0.7700,0.0000,0.0000,0.0000,6060.9592,4.9000,1.0000,6060.9592,0.0461,0.0000,35759.6592,0.0000,-35759.6592,5.3597,-1.9376,7338.4000,0.0000,7338.4000,0.1903,1983.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1983.3514,0.0000,0.0000,0.0000,5355.0486,5355.0486,13.9659,5.3782,9.6721,-5.2047,-78070.8010,2.3570,417.6432,4.1764,13.9659,5.3453,9.6556,-5.2242,-41793.6884,1.2570,417.9052,4.1791,13.9659,5.3363,9.6511,-5.2308,-36615.5270,1.1001,418.0743,4.1807,4.7141,0.4858,0.0000,0.4858,-115327.1000,-156480.0164,-156480.0164
5222.0000,5.3295,17.5517,0.0000,105491.5000,-105491.5000,2.7351,0.0000,0.0000,0.0000,23442.5556,4.5000,1.0000,23442.5556,0.3918,0.0000,128934.0556,0.0000,-128934.0556,5.3295,-1.9678,25336.5000,0.0000,25336.5000,0.6569,6847.7027,3.7000,1.0000,0.0000,0.0000,0.0000,6847.7027,0.0582,0.0000,0.0000,18488.7973,18488.7973,5.3295,17.3703,0.0000,16182.8000,-16182.8000,0.4196,0.0000,0.0000,0.0000,3302.6122,4.9000,1.0000,3302.6122,0.0242,0.0000,19485.4122,0.0000,-19485.4122,5.3295,-1.9678,444.3000,0.0000,444.3000,0.0115,120.0811,3.7000,1.0000,0.0000,0.0000,0.0000,120.0811,0.0004,0.0000,0.0000,324.2189,324.2189,5.3295,17.3703,0.0000,32539.8000,-32539.8000,0.8437,0.0000,0.0000,0.0000,6640.7755,4.9000,1.0000,6640.7755,0.0559,0.0000,39180.5755,0.0000,-39180.5755,5.3295,-1.9678,6430.7000,0.0000,6430.7000,0.1667,1738.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1738.0270,0.0000,0.0000,0.0000,4692.6730,4692.6730,14.1316,5.3479,9.7397,-5.4583,-81875.0915,2.4167,426.9578,4.2696,14.1316,5.3152,9.7234,-5.4782,-43825.2244,1.2888,427.2230,4.2722,14.1316,5.3063,9.7189,-5.4849,-38394.0382,1.1279,427.3949,4.2739,4.8334,0.5305,0.0000,0.5305,-122002.6000,-164094.3541,-164094.3541
5223.0000,5.3503,17.5725,0.0000,112405.8000,-112405.8000,2.9143,0.0000,0.0000,0.0000,24979.0667,4.5000,1.0000,24979.0667,0.4645,0.0000,137384.8667,0.0000,-137384.8667,5.3503,-1.9470,25340.2000,0.0000,25340.2000,0.6570,6848.7027,3.7000,1.0000,0.0000,0.0000,0.0000,6848.7027,0.0640,0.0000,0.0000,18491.4973,18491.4973,5.3503,17.3911,0.0000,20669.1000,-20669.1000,0.5359,0.0000,0.0000,0.0000,4218.1837,4.9000,1.0000,4218.1837,0.0379,0.0000,24887.2837,0.0000,-24887.2837,5.3503,-1.9470,373.1000,0.0000,373.1000,0.0097,100.8378,3.7000,1.0000,0.0000,0.0000,0.0000,100.8378,0.0004,0.0000,0.0000,272.2622,272.2622,5.3503,17.3911,0.0000,34885.6000,-34885.6000,0.9045,0.0000,0.0000,0.0000,7119.5102,4.9000,1.0000,7119.5102,0.0684,0.0000,42005.1102,0.0000,-42005.1102,5.3503,-1.9470,7338.4000,0.0000,7338.4000,0.1903,1983.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1983.3514,0.0000,0.0000,0.0000,5355.0486,5355.0486,14.3129,5.3685,9.8407,-5.9931,-89896.3788,2.6058,458.3518,4.5835,14.3129,5.3363,9.8246,-6.0141,-48113.0715,1.3896,458.6312,4.5863,14.3129,5.3275,9.8202,-6.0213,-42149.0022,1.2162,458.8141,4.5881,5.2116,0.6352,0.0000,0.6352,-134908.8000,-180158.4524,-180158.4524
5224.0000,5.4009,17.6229,4.2000,118876.4000,-118872.2000,3.0821,0.9545,4.4000,1.0000,26416.9778,4.5000,1.0000,26417.9323,0.5406,0.0000,145293.3778,3.2455,-145290.1323,5.4009,-1.8964,25335.9000,0.0000,25335.9000,0.6569,6847.5405,3.7000,1.0000,0.0000,0.0000,0.0000,6847.5405,0.0703,0.0000,0.0000,18488.3595,18488.3595,5.4009,17.4417,0.0000,26171.3000,-26171.3000,0.6785,0.0000,0.0000,0.0000,5341.0816,4.9000,1.0000,5341.0816,0.0590,0.0000,31512.3816,0.0000,-31512.3816,5.4009,-1.8964,361.2000,0.0000,361.2000,0.0094,97.6216,3.7000,1.0000,0.0000,0.0000,0.0000,97.6216,0.0004,0.0000,0.0000,263.5784,263.5784,5.4009,17.4417,0.0000,37912.8000,-37912.8000,0.9830,0.0000,0.0000,0.0000,7737.3061,4.9000,1.0000,7737.3061,0.0863,0.0000,45650.1061,0.0000,-45650.1061,5.4009,-1.8964,8548.6000,0.0000,8548.6000,0.2216,2310.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2310.4324,0.0000,0.0000,0.0000,6238.1676,6238.1676,14.4919,5.4188,9.9553,-6.5691,-98536.9811,2.8157,492.8228,4.9282,14.4919,5.3871,9.9395,-6.5915,-52731.8385,1.5016,493.1170,4.9312,14.4919,5.3785,9.9352,-6.5991,-46193.6950,1.3142,493.3115,4.9331,5.6315,0.7566,0.0000,0.7566,-148710.6000,-197462.5147,-197462.5147
5225.0000,5.4429,17.5292,1782.3000,101340.0000,-99557.7000,2.6274,405.0682,4.4000,1.0000,22520.0000,4.5000,1.0000,22925.0682,0.3523,0.0000,123860.0000,1377.2318,-122482.7682,5.4429,-1.8544,21153.5000,0.0000,21153.5000,0.5484,5717.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5717.1622,0.0459,0.0000,0.0000,15436.3378,15436.3378,5.4429,17.4837,0.0000,27504.7000,-27504.7000,0.7131,0.0000,0.0000,0.0000,5613.2041,4.9000,1.0000,5613.2041,0.0555,0.0000,33117.9041,0.0000,-33117.9041,5.4429,-1.8544,369.2000,0.0000,369.2000,0.0096,99.7838,3.7000,1.0000,0.0000,0.0000,0.0000,99.7838,0.0004,0.0000,0.0000,269.4162,269.4162,5.4429,17.4837,0.0000,41137.1000,-41137.1000,1.0666,0.0000,0.0000,0.0000,8395.3265,4.9000,1.0000,8395.3265,0.0971,0.0000,49532.4265,0.0000,-49532.4265,5.4429,-1.8544,11271.8000,0.0000,11271.8000,0.2922,3046.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3046.4324,0.0000,0.0000,0.0000,8225.3676,8225.3676,14.3789,5.4609,9.9199,-6.0279,-90418.4609,2.6287,460.7893,4.6079,14.3789,5.4290,9.9040,-6.0489,-48391.2874,1.4018,461.0667,4.6107,14.3789,5.4203,9.8996,-6.0560,-42392.2288,1.2269,461.2491,4.6125,5.2574,0.5512,0.0000,0.5512,-135405.0000,-181201.9772,-181201.9772
5226.0000,5.2132,17.3702,760.9000,90240.5000,-89479.6000,2.3397,172.9318,4.4000,1.0000,20053.4444,4.5000,1.0000,20226.3763,0.2486,0.0000,110293.9444,587.9682,-109705.9763,5.2132,-2.0841,12783.4000,0.0000,12783.4000,0.3314,3454.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3454.9730,0.0191,0.0000,0.0000,9328.4270,9328.4270,5.2132,17.2540,0.0000,23217.1000,-23217.1000,0.6019,0.0000,0.0000,0.0000,4738.1837,4.9000,1.0000,4738.1837,0.0348,0.0000,27955.2837,0.0000,-27955.2837,5.2132,-2.0841,363.1000,0.0000,363.1000,0.0094,98.1351,3.7000,1.0000,0.0000,0.0000,0.0000,98.1351,0.0003,0.0000,0.0000,264.9649,264.9649,5.2132,17.2540,0.0000,42582.7000,-42582.7000,1.1040,0.0000,0.0000,0.0000,8690.3469,4.9000,1.0000,8690.3469,0.0951,0.0000,51273.0469,0.0000,-51273.0469,5.2132,-2.0841,13238.5000,0.0000,13238.5000,0.3432,3577.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3577.9730,0.0012,0.0000,0.0000,9660.5270,9660.5270,14.5145,5.2314,9.8730,-5.6449,-84673.3357,2.3648,415.3873,4.1539,14.5145,5.1990,9.8568,-5.6641,-45312.6761,1.2611,415.6421,4.1564,14.5145,5.1902,9.8524,-5.6706,-39694.3761,1.1037,415.8079,4.1581,4.7297,0.3993,0.0000,0.3993,-128894.4000,-169680.3880,-169680.3880
5227.0000,5.2601,17.3560,1299.6000,79527.9000,-78228.3000,2.0619,295.3636,4.4000,1.0000,17672.8667,4.5000,1.0000,17968.2303,0.1762,0.0000,97200.7667,1004.2364,-96196.5303,5.2601,-2.0372,12791.1000,0.0000,12791.1000,0.3316,3457.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3457.0541,0.0153,0.0000,0.0000,9334.0459,9334.0459,5.2601,17.3009,0.0000,14248.5000,-14248.5000,0.3694,0.0000,0.0000,0.0000,2907.8571,4.9000,1.0000,2907.8571,0.0138,0.0000,17156.3571,0.0000,-17156.3571,5.2601,-2.0372,358.1000,0.0000,358.1000,0.0093,96.7838,3.7000,1.0000,0.0000,0.0000,0.0000,96.7838,0.0003,0.0000,0.0000,261.3162,261.3162,5.2601,17.3009,0.0000,40006.3000,-40006.3000,1.0372,0.0000,0.0000,0.0000,8164.5510,4.9000,1.0000,8164.5510,0.0749,0.0000,48170.8510,0.0000,-48170.8510,5.2601,-2.0372,12633.3000,0.0000,12633.3000,0.3275,3414.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3414.4054,0.0019,0.0000,0.0000,9218.8946,9218.8946,14.2037,5.2788,9.7412,-4.7470,-71205.5863,2.0685,365.4174,3.6542,14.2037,5.2457,9.7247,-4.7642,-38113.7694,1.1031,365.6478,3.6565,14.2037,5.2366,9.7202,-4.7700,-33390.1260,0.9654,365.7955,3.6580,4.1370,0.2824,0.0000,0.2824,-106700.6000,-142709.4817,-142709.4817
5228.0000,5.6935,17.1398,4987.1000,49670.4000,-44683.3000,1.2878,1133.4318,4.4000,1.0000,11037.8667,4.5000,1.0000,12171.2985,0.0509,0.0000,60708.2667,3853.6682,-56854.5985,5.6935,-1.6038,12795.6000,0.0000,12795.6000,0.3317,3458.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3458.2703,0.0079,0.0000,0.0000,9337.3297,9337.3297,5.6935,17.7343,0.0000,1384.4000,-1384.4000,0.0359,0.0000,0.0000,0.0000,282.5306,4.9000,1.0000,282.5306,0.0004,0.0000,1666.9306,0.0000,-1666.9306,5.6935,-1.6038,373.5000,0.0000,373.5000,0.0097,100.9459,3.7000,1.0000,0.0000,0.0000,0.0000,100.9459,0.0001,0.0000,0.0000,272.5541,272.5541,5.6935,17.7343,0.0000,34821.9000,-34821.9000,0.9028,0.0000,0.0000,0.0000,7106.5102,4.9000,1.0000,7106.5102,0.0414,0.0000,41928.4102,0.0000,-41928.4102,5.6935,-1.6038,11574.3000,0.0000,11574.3000,0.3001,3128.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3128.1892,0.0027,0.0000,0.0000,8446.1108,8446.1108,13.1418,5.7130,9.4274,-2.7392,-41088.6510,1.4340,256.8153,2.5682,13.1418,5.6784,9.4101,-2.7518,-22014.2334,0.7647,256.9869,2.5699,13.1418,5.6688,9.4053,-2.7559,-19291.0603,0.6693,257.0937,2.5709,2.8680,0.1035,0.0000,0.1035,-56146.2000,-82393.9447,-82393.9447
5229.0000,5.5366,17.3019,2705.9000,45763.0000,-43057.1000,1.1865,614.9773,4.4000,1.0000,10169.5556,4.5000,1.0000,10784.5328,0.0411,0.0000,55932.5556,2090.9227,-53841.6328,5.5366,-1.7607,12795.9000,0.0000,12795.9000,0.3318,3458.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3458.3514,0.0071,0.0000,0.0000,9337.5486,9337.5486,5.5366,17.5774,0.0000,187.1000,-187.1000,0.0049,0.0000,0.0000,0.0000,38.1837,4.9000,1.0000,38.1837,0.0000,0.0000,225.2837,0.0000,-225.2837,5.5366,-1.7607,480.9000,0.0000,480.9000,0.0125,129.9730,3.7000,1.0000,0.0000,0.0000,0.0000,129.9730,0.0002,0.0000,0.0000,350.9270,350.9270,5.5366,17.5774,0.0000,31335.0000,-31335.0000,0.8124,0.0000,0.0000,0.0000,6394.8980,4.9000,1.0000,6394.8980,0.0312,0.0000,37729.8980,0.0000,-37729.8980,5.5366,-1.7607,9456.4000,0.0000,9456.4000,0.2452,2555.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2555.7838,0.0015,0.0000,0.0000,6900.6162,6900.6162,13.0560,5.5566,9.3063,-2.5003,-37503.7920,1.2966,233.4347,2.3343,13.0560,5.5212,9.2886,-2.5118,-20094.6239,0.6914,233.5947,2.3359,13.0560,5.5114,9.2837,-2.5156,-17609.3067,0.6051,233.6933,2.3369,2.5932,0.0811,0.0000,0.0811,-51846.0000,-75207.7226,-75207.7226
5230.0000,5.6695,17.1784,3469.4000,37585.1000,-34115.7000,0.9745,788.5000,4.4000,1.0000,8352.2444,4.5000,1.0000,9140.7444,0.0250,0.0000,45937.3444,2680.9000,-43256.4444,5.6695,-1.6278,12790.7000,0.0000,12790.7000,0.3316,3456.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3456.9459,0.0058,0.0000,0.0000,9333.7541,9333.7541,5.6695,17.7103,0.0000,490.3000,-490.3000,0.0127,0.0000,0.0000,0.0000,100.0612,4.9000,1.0000,100.0612,0.0001,0.0000,590.3612,0.0000,-590.3612,5.6695,-1.6278,374.4000,0.0000,374.4000,0.0097,101.1892,3.7000,1.0000,0.0000,0.0000,0.0000,101.1892,0.0001,0.0000,0.0000,273.2108,273.2108,5.6695,17.7103,0.0000,26451.4000,-26451.4000,0.6858,0.0000,0.0000,0.0000,5398.2449,4.9000,1.0000,5398.2449,0.0200,0.0000,31849.6449,0.0000,-31849.6449,5.6695,-1.6278,8246.1000,0.0000,8246.1000,0.2138,2228.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2228.6757,0.0010,0.0000,0.0000,6017.4243,6017.4243,12.6596,5.6899,9.1748,-1.9965,-29948.1694,1.1140,201.7312,2.0173,12.6596,5.6537,9.1567,-2.0067,-16053.7662,0.5941,201.8732,2.0187,12.6596,5.6437,9.1517,-2.0100,-14070.1258,0.5200,201.9596,2.0196,2.2281,0.0520,0.0000,0.0520,-39646.2000,-60072.0614,-60072.0614
5231.0000,5.5501,16.7932,4212.7000,33244.5000,-29031.8000,0.8619,957.4318,4.4000,1.0000,7387.6667,4.5000,1.0000,8345.0985,0.0184,0.0000,40632.1667,3255.2682,-37376.8985,5.5501,-1.7472,12781.5000,0.0000,12781.5000,0.3314,3454.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3454.4595,0.0052,0.0000,0.0000,9327.0405,9327.0405,5.5501,17.5909,0.0000,974.3000,-974.3000,0.0253,0.0000,0.0000,0.0000,198.8367,4.9000,1.0000,198.8367,0.0002,0.0000,1173.1367,0.0000,-1173.1367,5.5501,-1.7472,360.1000,0.0000,360.1000,0.0093,97.3243,3.7000,1.0000,0.0000,0.0000,0.0000,97.3243,0.0001,0.0000,0.0000,262.7757,262.7757,5.5501,17.5909,0.0000,21896.6000,-21896.6000,0.5677,0.0000,0.0000,0.0000,4468.6939,4.9000,1.0000,4468.6939,0.0123,0.0000,26365.2939,0.0000,-26365.2939,5.5501,-1.7472,4615.3000,0.0000,4615.3000,0.1197,1247.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1247.3784,0.0001,0.0000,0.0000,3367.9216,3367.9216,12.5836,5.5709,9.0773,-1.7268,-25901.7699,0.9576,174.1516,1.7415,12.5836,5.5341,9.0588,-1.7357,-13885.6297,0.5107,174.2771,1.7428,12.5836,5.5238,9.0537,-1.7386,-12170.1917,0.4469,174.3526,1.7435,1.9153,0.0363,0.0000,0.0363,-34145.8000,-51957.5913,-51957.5913
5232.0000,5.3663,16.5377,4155.1000,30555.3000,-26400.2000,0.7922,944.3409,4.4000,1.0000,6790.0667,4.5000,1.0000,7734.4076,0.0150,0.0000,37345.3667,3210.7591,-34134.6076,5.3663,-1.9310,12781.8000,0.0000,12781.8000,0.3314,3454.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3454.5405,0.0049,0.0000,0.0000,9327.2595,9327.2595,5.3663,17.4071,0.0000,2126.1000,-2126.1000,0.0551,0.0000,0.0000,0.0000,433.8980,4.9000,1.0000,433.8980,0.0004,0.0000,2559.9980,0.0000,-2559.9980,5.3663,-1.9310,411.1000,0.0000,411.1000,0.0107,111.1081,3.7000,1.0000,0.0000,0.0000,0.0000,111.1081,0.0001,0.0000,0.0000,299.9919,299.9919,5.3663,17.4071,0.0000,17314.8000,-17314.8000,0.4489,0.0000,0.0000,0.0000,3533.6327,4.9000,1.0000,3533.6327,0.0071,0.0000,20848.4327,0.0000,-20848.4327,5.3663,-1.9310,1438.3000,0.0000,1438.3000,0.0373,388.7297,3.7000,1.0000,0.0000,0.0000,0.0000,388.7297,0.0000,0.0000,0.0000,1049.5703,1049.5703,12.6180,5.3875,9.0028,-1.5576,-23364.5759,0.8378,152.8565,1.5286,12.6180,5.3500,8.9840,-1.5656,-12524.5521,0.4468,152.9688,1.5297,12.6180,5.3395,8.9788,-1.5682,-10977.0886,0.3910,153.0359,1.5304,1.6756,0.0274,0.0000,0.0274,-31209.9000,-46866.2166,-46866.2166
5233.0000,5.4749,16.4431,4535.2000,27946.4000,-23411.2000,0.7246,1030.7273,4.4000,1.0000,6210.3111,4.5000,1.0000,7241.0384,0.0092,0.0000,34156.7111,3504.4727,-30652.2384,5.4749,-1.8224,12779.8000,0.0000,12779.8000,0.3313,3454.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3454.0000,0.0055,0.0000,0.0000,9325.8000,9325.8000,5.4749,17.5157,0.0000,2505.2000,-2505.2000,0.0650,0.0000,0.0000,0.0000,511.2653,4.9000,1.0000,511.2653,0.0005,0.0000,3016.4653,0.0000,-3016.4653,5.4749,-1.8224,402.1000,0.0000,402.1000,0.0104,108.6757,3.7000,1.0000,0.0000,0.0000,0.0000,108.6757,0.0001,0.0000,0.0000,293.4243,293.4243,5.4749,17.5157,0.0000,13916.4000,-13916.4000,0.3608,0.0000,0.0000,0.0000,2840.0816,4.9000,1.0000,2840.0816,0.0043,0.0000,16756.4816,0.0000,-16756.4816,5.4749,-1.8224,832.7000,0.0000,832.7000,0.0216,225.0541,3.7000,1.0000,0.0000,0.0000,0.0000,225.0541,0.0000,0.0000,0.0000,607.6459,607.6459,12.3602,5.4963,8.9283,-1.3358,-20036.4139,0.7568,138.5394,1.3854,12.3602,5.4584,8.9093,-1.3430,-10744.2239,0.4036,138.6429,1.3864,12.3602,5.4477,8.9040,-1.3454,-9417.6772,0.3532,138.7042,1.3870,1.5137,0.0195,0.0000,0.0195,-25818.2000,-40198.3151,-40198.3151
5234.0000,5.6057,16.2974,5037.2000,25430.4000,-20393.2000,0.6593,1144.8182,4.4000,1.0000,5651.2000,4.5000,1.0000,6796.0182,0.0075,0.0000,31081.6000,3892.3818,-27189.2182,5.6057,-1.6915,12785.1000,0.0000,12785.1000,0.3315,3455.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3455.4324,0.0049,0.0000,0.0000,9329.6676,9329.6676,5.6057,17.6466,0.0000,2632.7000,-2632.7000,0.0683,0.0000,0.0000,0.0000,537.2857,4.9000,1.0000,537.2857,0.0004,0.0000,3169.9857,0.0000,-3169.9857,5.6057,-1.6915,411.2000,0.0000,411.2000,0.0107,111.1351,3.7000,1.0000,0.0000,0.0000,0.0000,111.1351,0.0000,0.0000,0.0000,300.0649,300.0649,5.6057,17.6466,0.0000,11835.9000,-11835.9000,0.3069,0.0000,0.0000,0.0000,2415.4898,4.9000,1.0000,2415.4898,0.0029,0.0000,14251.3898,0.0000,-14251.3898,5.6057,-1.6915,379.2000,0.0000,379.2000,0.0098,102.4865,3.7000,1.0000,0.0000,0.0000,0.0000,102.4865,0.0000,0.0000,0.0000,276.7135,276.7135,12.0956,5.6275,8.8615,-1.1529,-17293.9531,0.6932,127.2663,1.2727,12.0956,5.5891,8.8423,-1.1597,-9277.3438,0.3697,127.3626,1.2736,12.0956,5.5783,8.8369,-1.1618,-8132.8508,0.3235,127.4194,1.2742,1.3864,0.0158,0.0000,0.0158,-21286.3000,-34704.1477,-34704.1477
5235.0000,5.8511,16.2332,5557.0000,23335.9000,-17778.9000,0.6050,1262.9545,4.4000,1.0000,5185.7556,4.5000,1.0000,6448.7101,0.0063,0.0000,28521.6556,4294.0455,-24227.6101,5.8511,-1.4462,12785.3000,0.0000,12785.3000,0.3315,3455.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3455.4865,0.0045,0.0000,0.0000,9329.8135,9329.8135,5.8511,17.8919,0.0000,2692.5000,-2692.5000,0.0698,0.0000,0.0000,0.0000,549.4898,4.9000,1.0000,549.4898,0.0004,0.0000,3241.9898,0.0000,-3241.9898,5.8511,-1.4462,402.8000,0.0000,402.8000,0.0104,108.8649,3.7000,1.0000,0.0000,0.0000,0.0000,108.8649,0.0000,0.0000,0.0000,293.9351,293.9351,5.8511,17.8919,0.0000,9156.2000,-9156.2000,0.2374,0.0000,0.0000,0.0000,1868.6122,4.9000,1.0000,1868.6122,0.0016,0.0000,11024.8122,0.0000,-11024.8122,5.8511,-1.4462,379.1000,0.0000,379.1000,0.0098,102.4595,3.7000,1.0000,0.0000,0.0000,0.0000,102.4595,0.0000,0.0000,0.0000,276.6405,276.6405,11.7163,5.8730,8.7947,-0.9496,-14243.4846,0.6320,116.3690,1.1637,11.7163,5.8343,8.7753,-0.9558,-7646.2393,0.3370,116.4582,1.1646,11.7163,5.8233,8.7698,-0.9578,-6704.2991,0.2950,116.5105,1.1651,1.2640,0.0129,0.0000,0.0129,-16060.4000,-28594.0230,-28594.0230
5236.0000,5.5081,16.3963,5382.0000,31175.5000,-25793.5000,0.8083,1223.1818,4.4000,1.0000,6927.8889,4.5000,1.0000,8151.0707,0.0157,0.0000,38103.3889,4158.8182,-33944.5707,5.5081,-1.7892,12780.9000,0.0000,12780.9000,0.3314,3454.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3454.2973,0.0050,0.0000,0.0000,9326.6027,9326.6027,5.5081,17.5489,0.0000,2726.5000,-2726.5000,0.0707,0.0000,0.0000,0.0000,556.4286,4.9000,1.0000,556.4286,0.0005,0.0000,3282.9286,0.0000,-3282.9286,5.5081,-1.7892,410.7000,0.0000,410.7000,0.0106,111.0000,3.7000,1.0000,0.0000,0.0000,0.0000,111.0000,0.0000,0.0000,0.0000,299.7000,299.7000,5.5081,17.5489,0.0000,8025.3000,-8025.3000,0.2081,0.0000,0.0000,0.0000,1637.8163,4.9000,1.0000,1637.8163,0.0013,0.0000,9663.1163,0.0000,-9663.1163,5.5081,-1.7892,832.6000,0.0000,832.6000,0.0216,225.0270,3.7000,1.0000,0.0000,0.0000,0.0000,225.0270,0.0000,0.0000,0.0000,607.5730,607.5730,12.0596,5.5300,8.7948,-1.2178,-18266.9921,0.7253,133.5534,1.3355,12.0596,5.4913,8.7755,-1.2249,-9799.2945,0.3868,133.6556,1.3366,12.0596,5.4804,8.7700,-1.2272,-8590.4533,0.3385,133.7157,1.3372,1.4506,0.0225,0.0000,0.0225,-22521.1000,-36656.7399,-36656.7399
