Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5237.0000,5.3443,17.2122,1801.6000,39284.9000,-37483.3000,1.0185,409.4545,4.4000,1.0000,8729.9778,4.5000,1.0000,9139.4323,0.0280,0.0000,48014.8778,1392.1455,-46622.7323,5.3443,-1.9530,12770.8000,0.0000,12770.8000,0.3311,3451.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3451.5676,0.0062,0.0000,0.0000,9319.2324,9319.2324,5.3443,17.3851,0.0000,3105.6000,-3105.6000,0.0805,0.0000,0.0000,0.0000,633.7959,4.9000,1.0000,633.7959,0.0007,0.0000,3739.3959,0.0000,-3739.3959,5.3443,-1.9530,524.2000,0.0000,524.2000,0.0136,141.6757,3.7000,1.0000,0.0000,0.0000,0.0000,141.6757,0.0001,0.0000,0.0000,382.5243,382.5243,5.3443,17.3851,0.0000,8032.0000,-8032.0000,0.2082,0.0000,0.0000,0.0000,1639.1837,4.9000,1.0000,1639.1837,0.0017,0.0000,9671.1837,0.0000,-9671.1837,5.3443,-1.9530,4308.6000,0.0000,4308.6000,0.1117,1164.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1164.4865,0.0000,0.0000,0.0000,3144.1135,3144.1135,12.2810,5.3661,8.8235,-1.5680,-23519.6976,0.8818,162.1696,1.6217,12.2810,5.3277,8.8043,-1.5765,-12612.3837,0.4703,162.2926,1.6229,12.2810,5.3168,8.7989,-1.5793,-11055.3603,0.4116,162.3651,1.6237,1.7637,0.0366,0.0000,0.0366,-31017.3000,-47187.4416,-47187.4416
5238.0000,4.9880,17.0387,2338.9000,105359.3000,-103020.4000,2.7316,531.5682,4.4000,1.0000,23413.1778,4.5000,1.0000,23944.7460,0.3609,0.0000,128772.4778,1807.3318,-126965.1460,4.9880,-2.3093,12771.0000,0.0000,12771.0000,0.3311,3451.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3451.6216,0.0185,0.0000,0.0000,9319.3784,9319.3784,4.9880,17.0288,0.0000,486.1000,-486.1000,0.0126,0.0000,0.0000,0.0000,99.2041,4.9000,1.0000,99.2041,0.0002,0.0000,585.3041,0.0000,-585.3041,4.9880,-2.3093,494.4000,0.0000,494.4000,0.0128,133.6216,3.7000,1.0000,0.0000,0.0000,0.0000,133.6216,0.0001,0.0000,0.0000,360.7784,360.7784,4.9880,17.0288,0.0000,9463.7000,-9463.7000,0.2454,0.0000,0.0000,0.0000,1931.3673,4.9000,1.0000,1931.3673,0.0041,0.0000,11395.0673,0.0000,-11395.0673,4.9880,-2.3093,14434.6000,0.0000,14434.6000,0.3742,3901.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3901.2432,0.0000,0.0000,0.0000,10533.3568,10533.3568,13.2904,5.0084,9.1494,-3.9480,-59219.9877,1.8539,336.0738,3.3607,13.2904,4.9723,9.1314,-3.9648,-31718.6295,0.9886,336.3097,3.3631,13.2904,4.9622,9.1263,-3.9705,-27793.3867,0.8652,336.4543,3.3645,3.7078,0.3838,0.0000,0.3838,-85270.2000,-118732.0039,-118732.0039
5239.0000,5.1669,17.3891,0.0000,159148.9000,-159148.9000,4.1262,0.0000,0.0000,0.0000,35366.4222,4.5000,1.0000,35366.4222,1.1189,0.0000,194515.3222,0.0000,-194515.3222,5.1669,-2.1304,21697.8000,0.0000,21697.8000,0.5626,5864.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5864.2703,0.0672,0.0000,0.0000,15833.5297,15833.5297,5.1669,5.1669,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.1669,-2.1304,979.4000,0.0000,979.4000,0.0254,264.7027,3.7000,1.0000,0.0000,0.0000,0.0000,264.7027,0.0005,0.0000,0.0000,714.6973,714.6973,5.1669,17.2077,0.0000,13487.2000,-13487.2000,0.3497,0.0000,0.0000,0.0000,2752.4898,4.9000,1.0000,2752.4898,0.0102,0.0000,16239.6898,0.0000,-16239.6898,5.1669,-2.1304,15341.4000,0.0000,15341.4000,0.3978,4146.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4146.3243,0.0000,0.0000,0.0000,11195.0757,11195.0757,13.8546,5.1859,9.5203,-6.0870,-91304.9155,2.7308,487.0780,4.8708,13.8546,5.1522,9.5034,-6.1101,-48880.9478,1.4563,487.3927,4.8739,13.8546,5.1428,9.4987,-6.1180,-42825.8460,1.2745,487.5936,4.8759,5.4616,1.1968,0.0000,1.1968,-134617.5000,-183011.7093,-183011.7093
5240.0000,5.3651,17.5873,0.0000,185428.5000,-185428.5000,4.8076,0.0000,0.0000,0.0000,41206.3333,4.5000,1.0000,41206.3333,1.7268,0.0000,226634.8333,0.0000,-226634.8333,5.3651,-1.9322,26467.5000,0.0000,26467.5000,0.6862,7153.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7153.3784,0.1184,0.0000,0.0000,19314.1216,19314.1216,5.3651,17.4059,0.0000,17201.0000,-17201.0000,0.4460,0.0000,0.0000,0.0000,3510.4082,4.9000,1.0000,3510.4082,0.0421,0.0000,20711.4082,0.0000,-20711.4082,5.3651,-1.9322,1643.3000,0.0000,1643.3000,0.0426,444.1351,3.7000,1.0000,0.0000,0.0000,0.0000,444.1351,0.0016,0.0000,0.0000,1199.1649,1199.1649,5.3651,17.4059,0.0000,16225.8000,-16225.8000,0.4207,0.0000,0.0000,0.0000,3311.3878,4.9000,1.0000,3311.3878,0.0177,0.0000,19537.1878,0.0000,-19537.1878,5.3651,-1.9322,14736.9000,0.0000,14736.9000,0.3821,3982.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3982.9459,0.0000,0.0000,0.0000,10753.9541,10753.9541,14.3683,5.3831,9.8757,-7.8382,-117572.5125,3.3926,595.8349,5.9583,14.3683,5.3512,9.8598,-7.8652,-62921.9825,1.8092,596.1933,5.9619,14.3683,5.3425,9.8554,-7.8745,-55121.6938,1.5834,596.4303,5.9643,6.7851,1.9066,0.0000,1.9066,-176007.6000,-235616.1887,-235616.1887
5241.0000,5.5419,17.7642,0.0000,198683.5000,-198683.5000,5.1512,0.0000,0.0000,0.0000,44151.8889,4.5000,1.0000,44151.8889,2.0984,0.0000,242835.3889,0.0000,-242835.3889,5.5419,-1.7554,30084.1000,0.0000,30084.1000,0.7800,8130.8378,3.7000,1.0000,0.0000,0.0000,0.0000,8130.8378,0.1572,0.0000,0.0000,21953.2622,21953.2622,5.5419,17.5828,0.0000,20361.7000,-20361.7000,0.5279,0.0000,0.0000,0.0000,4155.4490,4.9000,1.0000,4155.4490,0.0603,0.0000,24517.1490,0.0000,-24517.1490,5.5419,-1.7554,1775.6000,0.0000,1775.6000,0.0460,479.8919,3.7000,1.0000,0.0000,0.0000,0.0000,479.8919,0.0021,0.0000,0.0000,1295.7081,1295.7081,5.5419,17.5828,0.0000,18854.9000,-18854.9000,0.4888,0.0000,0.0000,0.0000,3847.9388,4.9000,1.0000,3847.9388,0.0247,0.0000,22702.8388,0.0000,-22702.8388,5.5419,-1.7554,12923.3000,0.0000,12923.3000,0.3351,3492.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3492.7838,0.0000,0.0000,0.0000,9430.5162,9430.5162,14.6467,5.5593,10.1030,-8.5628,-128442.1168,3.6645,637.3022,6.3730,14.6467,5.5285,10.0876,-8.5911,-68728.5039,1.9542,637.6695,6.3767,14.6467,5.5201,10.0834,-8.6008,-60205.2695,1.7103,637.9174,6.3792,7.3291,2.3428,0.0000,2.3428,-193117.1000,-257375.8902,-257375.8902
5242.0000,5.7558,17.9780,0.0000,205784.6000,-205784.6000,5.3353,0.0000,0.0000,0.0000,45729.9111,4.5000,1.0000,45729.9111,2.3358,0.0000,251514.5111,0.0000,-251514.5111,5.7558,-1.5415,35514.7000,0.0000,35514.7000,0.9208,9598.5676,3.7000,1.0000,0.0000,0.0000,0.0000,9598.5676,0.2104,0.0000,0.0000,25916.1324,25916.1324,5.7558,17.7966,0.0000,21728.1000,-21728.1000,0.5633,0.0000,0.0000,0.0000,4434.3061,4.9000,1.0000,4434.3061,0.0724,0.0000,26162.4061,0.0000,-26162.4061,5.7558,-1.5415,1818.0000,0.0000,1818.0000,0.0471,491.3514,3.7000,1.0000,0.0000,0.0000,0.0000,491.3514,0.0025,0.0000,0.0000,1326.6486,1326.6486,5.7558,17.7966,0.0000,21908.1000,-21908.1000,0.5680,0.0000,0.0000,0.0000,4471.0408,4.9000,1.0000,4471.0408,0.0346,0.0000,26379.1408,0.0000,-26379.1408,5.7558,-1.5415,11714.2000,0.0000,11714.2000,0.3037,3166.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3166.0000,0.0000,0.0000,0.0000,8548.2000,8548.2000,14.7439,5.7727,10.2583,-8.9253,-133879.6889,3.8691,668.3956,6.6840,14.7439,5.7427,10.2433,-8.9544,-71635.1162,2.0634,668.7686,6.6877,14.7439,5.7346,10.2392,-8.9643,-62750.2719,1.8058,669.0244,6.6902,7.7383,2.6556,0.0000,2.6556,-200373.9000,-268265.0770,-268265.0770
5243.0000,5.8547,18.0769,0.0000,223568.8000,-223568.8000,5.7964,0.0000,0.0000,0.0000,49681.9556,4.5000,1.0000,49681.9556,2.9274,0.0000,273250.7556,0.0000,-273250.7556,5.8547,-1.4426,37332.1000,0.0000,37332.1000,0.9679,10089.7568,3.7000,1.0000,0.0000,0.0000,0.0000,10089.7568,0.2531,0.0000,0.0000,27242.3432,27242.3432,5.8547,17.8955,0.0000,24976.4000,-24976.4000,0.6476,0.0000,0.0000,0.0000,5097.2245,4.9000,1.0000,5097.2245,0.0986,0.0000,30073.6245,0.0000,-30073.6245,5.8547,-1.4426,2142.1000,0.0000,2142.1000,0.0555,578.9459,3.7000,1.0000,0.0000,0.0000,0.0000,578.9459,0.0035,0.0000,0.0000,1563.1541,1563.1541,5.8547,17.8955,0.0000,24837.1000,-24837.1000,0.6439,0.0000,0.0000,0.0000,5068.7959,4.9000,1.0000,5068.7959,0.0463,0.0000,29905.8959,0.0000,-29905.8959,5.8547,-1.4426,9447.2000,0.0000,9447.2000,0.2449,2553.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2553.2973,0.0000,0.0000,0.0000,6893.9027,6893.9027,15.0861,5.8711,10.4786,-9.9000,-148500.1681,4.1781,714.9682,7.1497,15.0861,5.8419,10.4640,-9.9305,-79443.9321,2.2281,715.3529,7.1535,15.0861,5.8341,10.4601,-9.9410,-69586.7757,1.9500,715.6216,7.1562,8.3563,3.3289,0.0000,3.3289,-224460.9000,-297530.8760,-297530.8760
5244.0000,5.8449,18.0671,0.0000,239584.9000,-239584.9000,6.2117,0.0000,0.0000,0.0000,53241.0889,4.5000,1.0000,53241.0889,3.4767,0.0000,292825.9889,0.0000,-292825.9889,5.8449,-1.4524,32343.4000,0.0000,32343.4000,0.8386,8741.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8741.4595,0.2217,0.0000,0.0000,23601.9405,23601.9405,5.8449,17.8857,0.0000,22031.9000,-22031.9000,0.5712,0.0000,0.0000,0.0000,4496.3061,4.9000,1.0000,4496.3061,0.0840,0.0000,26528.2061,0.0000,-26528.2061,5.8449,-1.4524,2560.4000,0.0000,2560.4000,0.0664,692.0000,3.7000,1.0000,0.0000,0.0000,0.0000,692.0000,0.0043,0.0000,0.0000,1868.4000,1868.4000,5.8449,17.8857,0.0000,28148.7000,-28148.7000,0.7298,0.0000,0.0000,0.0000,5744.6327,4.9000,1.0000,5744.6327,0.0606,0.0000,33893.3327,0.0000,-33893.3327,5.8449,-1.4524,8238.1000,0.0000,8238.1000,0.2136,2226.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2226.5135,0.0000,0.0000,0.0000,6011.5865,6011.5865,15.5102,5.8610,10.6856,-10.7076,-160613.9000,4.3156,731.9668,7.3197,15.5102,5.8323,10.6713,-10.7385,-85907.6292,2.3015,732.3509,7.3235,15.5102,5.8247,10.6675,-10.7492,-75244.0715,2.0142,732.6224,7.3262,8.6312,3.8473,0.0000,3.8473,-246623.6000,-321765.6006,-321765.6006
5245.0000,6.1439,18.3662,0.0000,259974.3000,-259974.3000,6.7403,0.0000,0.0000,0.0000,57772.0667,4.5000,1.0000,57772.0667,4.4343,0.0000,317746.3667,0.0000,-317746.3667,6.1439,-1.1534,37325.9000,0.0000,37325.9000,0.9677,10088.0811,3.7000,1.0000,0.0000,0.0000,0.0000,10088.0811,0.3307,0.0000,0.0000,27237.8189,27237.8189,6.1439,18.1848,0.0000,50802.7000,-50802.7000,1.3172,0.0000,0.0000,0.0000,10367.8980,4.9000,1.0000,10367.8980,0.3640,0.0000,61170.5980,0.0000,-61170.5980,6.1439,-1.1534,2447.5000,0.0000,2447.5000,0.0635,661.4865,3.7000,1.0000,0.0000,0.0000,0.0000,661.4865,0.0066,0.0000,0.0000,1786.0135,1786.0135,6.1439,18.1848,0.0000,31400.1000,-31400.1000,0.8141,0.0000,0.0000,0.0000,6408.1837,4.9000,1.0000,6408.1837,0.0872,0.0000,37808.2837,0.0000,-37808.2837,6.1439,-1.1534,7331.3000,0.0000,7331.3000,0.1901,1981.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1981.4324,0.0000,0.0000,0.0000,5349.8676,5349.8676,15.9659,6.1593,11.0626,-12.7251,-190876.1732,5.0464,842.2625,8.4226,15.9659,6.1320,11.0489,-12.7594,-102075.4246,2.6912,842.6776,8.4268,15.9659,6.1247,11.0453,-12.7714,-89399.9505,2.3553,842.9815,8.4298,10.0929,5.2227,0.0000,5.2227,-295072.4000,-382351.5483,-382351.5483
5246.0000,6.3311,18.5533,0.0000,277150.3000,-277150.3000,7.1856,0.0000,0.0000,0.0000,61588.9556,4.5000,1.0000,61588.9556,5.2865,0.0000,338739.2556,0.0000,-338739.2556,6.3311,-0.9662,35517.3000,0.0000,35517.3000,0.9209,9599.2703,3.7000,1.0000,0.0000,0.0000,0.0000,9599.2703,0.3515,0.0000,0.0000,25918.0297,25918.0297,6.3311,18.3719,0.0000,68171.4000,-68171.4000,1.7675,0.0000,0.0000,0.0000,13912.5306,4.9000,1.0000,13912.5306,0.6381,0.0000,82083.9306,0.0000,-82083.9306,6.3311,-0.9662,1626.2000,0.0000,1626.2000,0.0422,439.5135,3.7000,1.0000,0.0000,0.0000,0.0000,439.5135,0.0054,0.0000,0.0000,1186.6865,1186.6865,6.3311,18.3719,0.0000,33876.2000,-33876.2000,0.8783,0.0000,0.0000,0.0000,6913.5102,4.9000,1.0000,6913.5102,0.1085,0.0000,40789.7102,0.0000,-40789.7102,6.3311,-0.9662,6424.5000,0.0000,6424.5000,0.1666,1736.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1736.3514,0.0000,0.0000,0.0000,4688.1486,4688.1486,16.4979,6.3459,11.4219,-14.3064,-214596.1889,5.4805,900.8782,9.0088,16.4979,6.3195,11.4087,-14.3424,-114738.8182,2.9227,901.3013,9.0130,16.4979,6.3126,11.4053,-14.3550,-100485.0243,2.5579,901.6191,9.0162,10.9610,6.3900,0.0000,6.3900,-335629.9000,-429820.0315,-429820.0315
5247.0000,6.5734,18.7956,0.0000,293472.2000,-293472.2000,7.6088,0.0000,0.0000,0.0000,65216.0444,4.5000,1.0000,65216.0444,6.1743,0.0000,358688.2444,0.0000,-358688.2444,6.5734,-0.7239,33708.5000,0.0000,33708.5000,0.8740,9110.4054,3.7000,1.0000,0.0000,0.0000,0.0000,9110.4054,0.3639,0.0000,0.0000,24598.0946,24598.0946,6.5734,18.6142,0.0000,80296.5000,-80296.5000,2.0818,0.0000,0.0000,0.0000,16387.0408,4.9000,1.0000,16387.0408,0.8939,0.0000,96683.5408,0.0000,-96683.5408,6.5734,-0.7239,1572.2000,0.0000,1572.2000,0.0408,424.9189,3.7000,1.0000,0.0000,0.0000,0.0000,424.9189,0.0061,0.0000,0.0000,1147.2811,1147.2811,6.5734,18.6142,0.0000,36545.7000,-36545.7000,0.9475,0.0000,0.0000,0.0000,7458.3061,4.9000,1.0000,7458.3061,0.1351,0.0000,44004.0061,0.0000,-44004.0061,6.5734,-0.7239,7331.3000,0.0000,7331.3000,0.1901,1981.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1981.4324,0.0000,0.0000,0.0000,5349.8676,5349.8676,16.9124,6.5877,11.7500,-15.5877,-233814.7647,5.8715,951.8837,9.5188,16.9124,6.5621,11.7372,-15.6249,-124999.2856,3.1312,952.3117,9.5231,16.9124,6.5555,11.7340,-15.6381,-109466.4978,2.7403,952.6409,9.5264,11.7430,7.5732,0.0000,7.5732,-367702.4000,-468280.5481,-468280.5481
5248.0000,6.7484,18.9707,0.0000,302498.2000,-302498.2000,7.8428,0.0000,0.0000,0.0000,67221.8222,4.5000,1.0000,67221.8222,6.6701,0.0000,369720.0222,0.0000,-369720.0222,6.7484,-0.5489,28726.0000,0.0000,28726.0000,0.7448,7763.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7763.7838,0.3152,0.0000,0.0000,20962.2162,20962.2162,6.7484,18.7893,0.0000,89607.0000,-89607.0000,2.3232,0.0000,0.0000,0.0000,18287.1429,4.9000,1.0000,18287.1429,1.1028,0.0000,107894.1429,0.0000,-107894.1429,6.7484,-0.5489,2017.2000,0.0000,2017.2000,0.0523,545.1892,3.7000,1.0000,0.0000,0.0000,0.0000,545.1892,0.0087,0.0000,0.0000,1472.0108,1472.0108,6.7484,18.7893,0.0000,38764.4000,-38764.4000,1.0050,0.0000,0.0000,0.0000,7911.1020,4.9000,1.0000,7911.1020,0.1596,0.0000,46675.5020,0.0000,-46675.5020,6.7484,-0.5489,8540.4000,0.0000,8540.4000,0.2214,2308.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2308.2162,0.0000,0.0000,0.0000,6232.1838,6232.1838,17.2902,6.7625,12.0263,-16.4988,-247481.2832,6.0948,976.6982,9.7670,17.2902,6.7374,12.0138,-16.5366,-132292.4010,3.2503,977.1239,9.7712,17.2902,6.7310,12.0106,-16.5499,-115849.5721,2.8446,977.4566,9.7746,12.1896,8.2564,0.0000,8.2564,-391586.0000,-495623.2563,-495623.2563
5249.0000,6.7928,19.0151,0.0000,314417.7000,-314417.7000,8.1519,0.0000,0.0000,0.0000,69870.6000,4.5000,1.0000,69870.6000,7.2616,0.0000,384288.3000,0.0000,-384288.3000,6.7928,-0.5045,18769.0000,0.0000,18769.0000,0.4866,5072.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5072.7027,0.1921,0.0000,0.0000,13696.2973,13696.2973,6.7928,18.8336,0.0000,83885.9000,-83885.9000,2.1749,0.0000,0.0000,0.0000,17119.5714,4.9000,1.0000,17119.5714,0.9655,0.0000,101005.4714,0.0000,-101005.4714,6.7928,-0.5045,1295.1000,0.0000,1295.1000,0.0336,350.0270,3.7000,1.0000,0.0000,0.0000,0.0000,350.0270,0.0053,0.0000,0.0000,945.0730,945.0730,6.7928,18.8336,0.0000,40357.0000,-40357.0000,1.0463,0.0000,0.0000,0.0000,8236.1224,4.9000,1.0000,8236.1224,0.1733,0.0000,48593.1224,0.0000,-48593.1224,6.7928,-0.5045,11260.8000,0.0000,11260.8000,0.2920,3043.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3043.4595,0.0000,0.0000,0.0000,8217.3405,8217.3405,17.6661,6.8067,12.2364,-17.0124,-255186.7353,6.0926,967.8128,9.6781,17.6661,6.7819,12.2240,-17.0499,-136399.0525,3.2491,968.2290,9.6823,17.6661,6.7756,12.2209,-17.0632,-119442.3952,2.8436,968.5560,9.6856,12.1852,8.5978,0.0000,8.5978,-407335.7000,-511028.1831,-511028.1831
5250.0000,6.4057,18.6279,0.0000,222806.0000,-222806.0000,5.7767,0.0000,0.0000,0.0000,49512.4444,4.5000,1.0000,49512.4444,2.8140,0.0000,272318.4444,0.0000,-272318.4444,6.4057,-0.8916,15463.1000,0.0000,15463.1000,0.4009,4179.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4179.2162,0.0863,0.0000,0.0000,11283.8838,11283.8838,6.4057,18.4465,0.0000,51118.0000,-51118.0000,1.3253,0.0000,0.0000,0.0000,10432.2449,4.9000,1.0000,10432.2449,0.2898,0.0000,61550.2449,0.0000,-61550.2449,6.4057,-0.8916,1073.2000,0.0000,1073.2000,0.0278,290.0541,3.7000,1.0000,0.0000,0.0000,0.0000,290.0541,0.0025,0.0000,0.0000,783.1459,783.1459,6.4057,18.4465,0.0000,40554.4000,-40554.4000,1.0514,0.0000,0.0000,0.0000,8276.4082,4.9000,1.0000,8276.4082,0.1416,0.0000,48830.8082,0.0000,-48830.8082,6.4057,-0.8916,13225.6000,0.0000,13225.6000,0.3429,3574.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3574.4865,0.0000,0.0000,0.0000,9651.1135,9651.1135,16.8920,6.4207,11.6564,-12.0154,-180231.1010,4.4625,726.3246,7.2632,16.8920,6.3938,11.6429,-12.0452,-96361.6559,2.3798,726.6718,7.2667,16.8920,6.3870,11.6395,-12.0555,-84388.5974,2.0828,726.9267,7.2693,8.9251,3.3342,0.0000,3.3342,-284716.5000,-360981.3543,-360981.3543
5251.0000,6.2215,18.4437,0.0000,212945.6000,-212945.6000,5.5210,0.0000,0.0000,0.0000,47321.2444,4.5000,1.0000,47321.2444,2.4680,0.0000,260266.8444,0.0000,-260266.8444,6.2215,-1.0758,15450.9000,0.0000,15450.9000,0.4006,4175.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4175.9189,0.0759,0.0000,0.0000,11274.9811,11274.9811,6.2215,18.2623,0.0000,36312.7000,-36312.7000,0.9415,0.0000,0.0000,0.0000,7410.7551,4.9000,1.0000,7410.7551,0.1517,0.0000,43723.4551,0.0000,-43723.4551,6.2215,-1.0758,826.4000,0.0000,826.4000,0.0214,223.3514,3.7000,1.0000,0.0000,0.0000,0.0000,223.3514,0.0015,0.0000,0.0000,603.0486,603.0486,6.2215,18.2623,0.0000,38453.5000,-38453.5000,0.9970,0.0000,0.0000,0.0000,7847.6531,4.9000,1.0000,7847.6531,0.1177,0.0000,46301.1531,0.0000,-46301.1531,6.2215,-1.0758,12621.0000,0.0000,12621.0000,0.3272,3411.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3411.0811,0.0000,0.0000,0.0000,9209.9189,9209.9189,16.6193,6.2370,11.4281,-10.9570,-164355.4429,4.1043,674.4913,6.7449,16.6193,6.2093,11.4143,-10.9853,-87882.5220,2.1888,674.8268,6.7483,16.6193,6.2022,11.4107,-10.9951,-76965.5391,1.9156,675.0679,6.7507,8.2087,2.8148,0.0000,2.8148,-258813.5000,-329203.5040,-329203.5040
5252.0000,5.9673,18.1895,0.0000,139351.8000,-139351.8000,3.6130,0.0000,0.0000,0.0000,30967.0667,4.5000,1.0000,30967.0667,0.7764,0.0000,170318.8667,0.0000,-170318.8667,5.9673,-1.3300,15455.0000,0.0000,15455.0000,0.4007,4177.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4177.0270,0.0374,0.0000,0.0000,11277.9730,11277.9730,5.9673,18.0081,0.0000,8617.0000,-8617.0000,0.2234,0.0000,0.0000,0.0000,1758.5714,4.9000,1.0000,1758.5714,0.0107,0.0000,10375.5714,0.0000,-10375.5714,5.9673,-1.3300,903.5000,0.0000,903.5000,0.0234,244.1892,3.7000,1.0000,0.0000,0.0000,0.0000,244.1892,0.0008,0.0000,0.0000,659.3108,659.3108,5.9673,18.0081,0.0000,35499.0000,-35499.0000,0.9204,0.0000,0.0000,0.0000,7244.6939,4.9000,1.0000,7244.6939,0.0731,0.0000,42743.6939,0.0000,-42743.6939,5.9673,-1.3300,11563.1000,0.0000,11563.1000,0.2998,3125.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3125.1622,0.0000,0.0000,0.0000,8437.9378,8437.9378,15.5734,5.9842,10.7788,-6.7568,-101351.9321,2.7403,462.9358,4.6294,15.5734,5.9540,10.7637,-6.7775,-54219.9180,1.4614,463.1936,4.6319,15.5734,5.9461,10.7598,-6.7844,-47491.0602,1.2790,463.3676,4.6337,5.4807,0.8984,0.0000,0.8984,-155546.2000,-203062.9104,-203062.9104
5253.0000,5.6137,17.8359,0.0000,127541.4000,-127541.4000,3.3067,0.0000,0.0000,0.0000,28342.5333,4.5000,1.0000,28342.5333,0.6057,0.0000,155883.9333,0.0000,-155883.9333,5.6137,-1.6836,13091.1000,0.0000,13091.1000,0.3394,3538.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3538.1351,0.0259,0.0000,0.0000,9552.9649,9552.9649,5.6137,17.6545,0.0000,5421.5000,-5421.5000,0.1406,0.0000,0.0000,0.0000,1106.4286,4.9000,1.0000,1106.4286,0.0049,0.0000,6527.9286,0.0000,-6527.9286,5.6137,-1.6836,539.0000,0.0000,539.0000,0.0140,145.6757,3.7000,1.0000,0.0000,0.0000,0.0000,145.6757,0.0004,0.0000,0.0000,393.3243,393.3243,5.6137,17.6545,0.0000,32578.9000,-32578.9000,0.8447,0.0000,0.0000,0.0000,6648.7551,4.9000,1.0000,6648.7551,0.0559,0.0000,39227.6551,0.0000,-39227.6551,5.6137,-1.6836,9447.2000,0.0000,9447.2000,0.2449,2553.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2553.2973,0.0000,0.0000,0.0000,6893.9027,6893.9027,15.4112,5.6313,10.5213,-6.1489,-92233.2225,2.4451,417.6490,4.1765,15.4112,5.6000,10.5056,-6.1680,-49344.3745,1.3040,417.8929,4.1789,15.4112,5.5917,10.5015,-6.1745,-43221.7281,1.1412,418.0539,4.1805,4.8903,0.6928,0.0000,0.6928,-142464.5000,-184799.3251,-184799.3251
5254.0000,5.4801,17.7023,0.0000,99763.9000,-99763.9000,2.5866,0.0000,0.0000,0.0000,22169.7556,4.5000,1.0000,22169.7556,0.3144,0.0000,121933.6556,0.0000,-121933.6556,5.4801,-1.8172,12785.0000,0.0000,12785.0000,0.3315,3455.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3455.4054,0.0181,0.0000,0.0000,9329.5946,9329.5946,5.4801,17.5209,0.0000,4576.3000,-4576.3000,0.1186,0.0000,0.0000,0.0000,933.9388,4.9000,1.0000,933.9388,0.0030,0.0000,5510.2388,0.0000,-5510.2388,5.4801,-1.8172,406.2000,0.0000,406.2000,0.0105,109.7838,3.7000,1.0000,0.0000,0.0000,0.0000,109.7838,0.0002,0.0000,0.0000,296.4162,296.4162,5.4801,17.5209,0.0000,28562.4000,-28562.4000,0.7405,0.0000,0.0000,0.0000,5829.0612,4.9000,1.0000,5829.0612,0.0370,0.0000,34391.4612,0.0000,-34391.4612,5.4801,-1.8172,8238.1000,0.0000,8238.1000,0.2136,2226.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2226.5135,0.0000,0.0000,0.0000,6011.5865,6011.5865,14.9530,5.4984,10.2257,-4.8638,-72956.7560,2.0007,346.0999,3.4610,14.9530,5.4658,10.2094,-4.8802,-39041.3196,1.0669,346.3130,3.4631,14.9530,5.4570,10.2050,-4.8857,-34199.6827,0.9338,346.4500,3.4645,4.0013,0.3727,0.0000,0.3727,-111473.3000,-146197.7583,-146197.7583
5255.0000,5.2357,17.4579,0.0000,83544.6000,-83544.6000,2.1660,0.0000,0.0000,0.0000,18565.4667,4.5000,1.0000,18565.4667,0.1968,0.0000,102110.0667,0.0000,-102110.0667,5.2357,-2.0616,12785.3000,0.0000,12785.3000,0.3315,3455.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3455.4865,0.0145,0.0000,0.0000,9329.8135,9329.8135,5.2357,17.2765,0.0000,4603.2000,-4603.2000,0.1193,0.0000,0.0000,0.0000,939.4286,4.9000,1.0000,939.4286,0.0025,0.0000,5542.6286,0.0000,-5542.6286,5.2357,-2.0616,408.1000,0.0000,408.1000,0.0106,110.2973,3.7000,1.0000,0.0000,0.0000,0.0000,110.2973,0.0002,0.0000,0.0000,297.8027,297.8027,5.2357,17.2765,0.0000,24594.0000,-24594.0000,0.6376,0.0000,0.0000,0.0000,5019.1837,4.9000,1.0000,5019.1837,0.0240,0.0000,29613.1837,0.0000,-29613.1837,5.2357,-2.0616,4610.9000,0.0000,4610.9000,0.1195,1246.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1246.1892,0.0000,0.0000,0.0000,3364.7108,3364.7108,14.7552,5.2548,10.0050,-4.1341,-62012.2461,1.6923,295.5625,2.9556,14.7552,5.2209,9.9881,-4.1485,-33187.9965,0.9025,295.7526,2.9575,14.7552,5.2118,9.9835,-4.1533,-29073.3093,0.7898,295.8723,2.9587,3.3847,0.2379,0.0000,0.2379,-94937.5000,-124273.5519,-124273.5519
5256.0000,5.0370,17.2593,0.0000,65747.4000,-65747.4000,1.7046,0.0000,0.0000,0.0000,14610.5333,4.5000,1.0000,14610.5333,0.1053,0.0000,80357.9333,0.0000,-80357.9333,5.0370,-2.2603,12783.3000,0.0000,12783.3000,0.3314,3454.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3454.9459,0.0110,0.0000,0.0000,9328.3541,9328.3541,5.0370,17.0779,0.0000,5004.6000,-5004.6000,0.1298,0.0000,0.0000,0.0000,1021.3469,4.9000,1.0000,1021.3469,0.0022,0.0000,6025.9469,0.0000,-6025.9469,5.0370,-2.2603,405.4000,0.0000,405.4000,0.0105,109.5676,3.7000,1.0000,0.0000,0.0000,0.0000,109.5676,0.0001,0.0000,0.0000,295.8324,295.8324,5.0370,17.0779,0.0000,21051.5000,-21051.5000,0.5458,0.0000,0.0000,0.0000,4296.2245,4.9000,1.0000,4296.2245,0.0150,0.0000,25347.7245,0.0000,-25347.7245,5.0370,-2.2603,1437.1000,0.0000,1437.1000,0.0373,388.4054,3.7000,1.0000,0.0000,0.0000,0.0000,388.4054,0.0000,0.0000,0.0000,1048.6946,1048.6946,14.5324,5.0568,9.7946,-3.3616,-50424.2467,1.3797,243.1679,2.4317,14.5324,5.0218,9.7771,-3.3737,-26989.8411,0.7358,243.3311,2.4333,14.5324,5.0122,9.7723,-3.3778,-23644.6358,0.6439,243.4318,2.4343,2.7594,0.1335,0.0000,0.1335,-77177.7000,-101058.7237,-101058.7237
5257.0000,4.8991,17.1213,0.0000,63990.2000,-63990.2000,1.6591,0.0000,0.0000,0.0000,14220.0444,4.5000,1.0000,14220.0444,0.0986,0.0000,78210.2444,0.0000,-78210.2444,4.8991,-2.3982,12761.2000,0.0000,12761.2000,0.3309,3448.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3448.9730,0.0109,0.0000,0.0000,9312.2270,9312.2270,4.8991,16.9399,0.0000,7687.4000,-7687.4000,0.1993,0.0000,0.0000,0.0000,1568.8571,4.9000,1.0000,1568.8571,0.0040,0.0000,9256.2571,0.0000,-9256.2571,4.8991,-2.3982,399.2000,0.0000,399.2000,0.0104,107.8919,3.7000,1.0000,0.0000,0.0000,0.0000,107.8919,0.0001,0.0000,0.0000,291.3081,291.3081,4.8991,16.9399,0.0000,19006.9000,-19006.9000,0.4928,0.0000,0.0000,0.0000,3878.9592,4.9000,1.0000,3878.9592,0.0121,0.0000,22885.8592,0.0000,-22885.8592,4.8991,-2.3982,832.2000,0.0000,832.2000,0.0216,224.9189,3.7000,1.0000,0.0000,0.0000,0.0000,224.9189,0.0000,0.0000,0.0000,607.2811,607.2811,14.4658,4.9191,9.6925,-3.3310,-49965.7442,1.3570,240.2280,2.4023,14.4658,4.8836,9.6747,-3.3431,-26745.1828,0.7237,240.3922,2.4039,14.4658,4.8739,9.6698,-3.3472,-23430.6176,0.6333,240.4929,2.4049,2.7139,0.1257,0.0000,0.1257,-76691.9000,-100141.5446,-100141.5446
5258.0000,4.8558,17.0780,0.0000,57503.6000,-57503.6000,1.4909,0.0000,0.0000,0.0000,12778.5778,4.5000,1.0000,12778.5778,0.0749,0.0000,70282.1778,0.0000,-70282.1778,4.8558,-2.4415,12760.9000,0.0000,12760.9000,0.3309,3448.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3448.8919,0.0097,0.0000,0.0000,9312.0081,9312.0081,4.8558,16.8966,0.0000,7755.7000,-7755.7000,0.2011,0.0000,0.0000,0.0000,1582.7959,4.9000,1.0000,1582.7959,0.0037,0.0000,9338.4959,0.0000,-9338.4959,4.8558,-2.4415,414.0000,0.0000,414.0000,0.0107,111.8919,3.7000,1.0000,0.0000,0.0000,0.0000,111.8919,0.0001,0.0000,0.0000,302.1081,302.1081,4.8558,16.8966,0.0000,17337.6000,-17337.6000,0.4495,0.0000,0.0000,0.0000,3538.2857,4.9000,1.0000,3538.2857,0.0094,0.0000,20875.8857,0.0000,-20875.8857,4.8558,-2.4415,379.0000,0.0000,379.0000,0.0098,102.4324,3.7000,1.0000,0.0000,0.0000,0.0000,102.4324,0.0000,0.0000,0.0000,276.5676,276.5676,14.2791,4.8761,9.5776,-3.0137,-45204.7686,1.2464,221.7662,2.2177,14.2791,4.8400,9.5595,-3.0250,-24199.7040,0.6647,221.9211,2.2192,14.2791,4.8301,9.5546,-3.0288,-21201.4030,0.5817,222.0151,2.2202,2.4929,0.0978,0.0000,0.0978,-69043.0000,-90605.8756,-90605.8756
5259.0000,4.8737,17.0959,0.0000,52211.2000,-52211.2000,1.3537,0.0000,0.0000,0.0000,11602.4889,4.5000,1.0000,11602.4889,0.0582,0.0000,63813.6889,0.0000,-63813.6889,4.8737,-2.4236,12766.7000,0.0000,12766.7000,0.3310,3450.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3450.4595,0.0086,0.0000,0.0000,9316.2405,9316.2405,4.8737,16.9145,0.0000,5843.2000,-5843.2000,0.1515,0.0000,0.0000,0.0000,1192.4898,4.9000,1.0000,1192.4898,0.0022,0.0000,7035.6898,0.0000,-7035.6898,4.8737,-2.4236,399.9000,0.0000,399.9000,0.0104,108.0811,3.7000,1.0000,0.0000,0.0000,0.0000,108.0811,0.0001,0.0000,0.0000,291.8189,291.8189,4.8737,16.9145,0.0000,16059.2000,-16059.2000,0.4164,0.0000,0.0000,0.0000,3277.3878,4.9000,1.0000,3277.3878,0.0076,0.0000,19336.5878,0.0000,-19336.5878,4.8737,-2.4236,379.0000,0.0000,379.0000,0.0098,102.4324,3.7000,1.0000,0.0000,0.0000,0.0000,102.4324,0.0000,0.0000,0.0000,276.5676,276.5676,14.0344,4.8944,9.4644,-2.6706,-40059.6894,1.1364,203.1812,2.0318,14.0344,4.8577,9.4460,-2.6811,-21449.0878,0.6060,203.3260,2.0333,14.0344,4.8476,9.4410,-2.6847,-18792.5623,0.5304,203.4131,2.0341,2.2727,0.0766,0.0000,0.0766,-60568.0000,-80301.3394,-80301.3394
5260.0000,4.7232,16.9454,0.0000,67367.4000,-67367.4000,1.7466,0.0000,0.0000,0.0000,14970.5333,4.5000,1.0000,14970.5333,0.1119,0.0000,82337.9333,0.0000,-82337.9333,4.7232,-2.5741,12775.3000,0.0000,12775.3000,0.3312,3452.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3452.7838,0.0111,0.0000,0.0000,9322.5162,9322.5162,4.7232,16.7640,0.0000,4402.3000,-4402.3000,0.1141,0.0000,0.0000,0.0000,898.4286,4.9000,1.0000,898.4286,0.0018,0.0000,5300.7286,0.0000,-5300.7286,4.7232,-2.5741,413.7000,0.0000,413.7000,0.0107,111.8108,3.7000,1.0000,0.0000,0.0000,0.0000,111.8108,0.0001,0.0000,0.0000,301.8892,301.8892,4.7232,16.7640,0.0000,15520.7000,-15520.7000,0.4024,0.0000,0.0000,0.0000,3167.4898,4.9000,1.0000,3167.4898,0.0077,0.0000,18688.1898,0.0000,-18688.1898,4.7232,-2.5741,832.0000,0.0000,832.0000,0.0216,224.8649,3.7000,1.0000,0.0000,0.0000,0.0000,224.8649,0.0000,0.0000,0.0000,607.1351,607.1351,14.2083,4.7438,9.4761,-3.1962,-47942.8570,1.3133,234.7053,2.3471,14.2083,4.7073,9.4578,-3.2083,-25666.0754,0.7004,234.8718,2.3487,14.2083,4.6971,9.4527,-3.2123,-22486.3787,0.6130,234.9724,2.3497,2.6267,0.1326,0.0000,0.1326,-73269.4000,-96095.3112,-96095.3112
5261.0000,4.8819,17.1041,0.0000,77569.1000,-77569.1000,2.0111,0.0000,0.0000,0.0000,17237.5778,4.5000,1.0000,17237.5778,0.1615,0.0000,94806.6778,0.0000,-94806.6778,4.8819,-2.4154,12775.3000,0.0000,12775.3000,0.3312,3452.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3452.7838,0.0130,0.0000,0.0000,9322.5162,9322.5162,4.8819,16.9227,0.0000,3574.3000,-3574.3000,0.0927,0.0000,0.0000,0.0000,729.4490,4.9000,1.0000,729.4490,0.0016,0.0000,4303.7490,0.0000,-4303.7490,4.8819,-2.4154,523.0000,0.0000,523.0000,0.0136,141.3514,3.7000,1.0000,0.0000,0.0000,0.0000,141.3514,0.0001,0.0000,0.0000,381.6486,381.6486,4.8819,16.9227,0.0000,15925.3000,-15925.3000,0.4129,0.0000,0.0000,0.0000,3250.0612,4.9000,1.0000,3250.0612,0.0091,0.0000,19175.3612,0.0000,-19175.3612,4.8819,-2.4154,4304.8000,0.0000,4304.8000,0.1116,1163.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1163.4595,0.0000,0.0000,0.0000,3141.3405,3141.3405,14.0768,4.9023,9.4896,-3.5068,-52602.4672,1.4865,265.5006,2.6550,14.0768,4.8661,9.4714,-3.5204,-28163.1195,0.7927,265.6873,2.6569,14.0768,4.8560,9.4664,-3.5250,-24674.6958,0.6938,265.8006,2.6580,2.9731,0.1853,0.0000,0.1853,-79465.6000,-105440.2826,-105440.2826
5262.0000,5.1000,17.3223,0.0000,158983.1000,-158983.1000,4.1219,0.0000,0.0000,0.0000,35329.5778,4.5000,1.0000,35329.5778,1.0866,0.0000,194312.6778,0.0000,-194312.6778,5.1000,-2.1973,12773.1000,0.0000,12773.1000,0.3312,3452.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3452.1892,0.0325,0.0000,0.0000,9320.9108,9320.9108,5.1000,17.1409,0.0000,98.7000,-98.7000,0.0026,0.0000,0.0000,0.0000,20.1429,4.9000,1.0000,20.1429,0.0001,0.0000,118.8429,0.0000,-118.8429,5.1000,-2.1973,495.1000,0.0000,495.1000,0.0128,133.8108,3.7000,1.0000,0.0000,0.0000,0.0000,133.8108,0.0002,0.0000,0.0000,361.2892,361.2892,5.1000,17.1409,0.0000,17453.3000,-17453.3000,0.4525,0.0000,0.0000,0.0000,3561.8980,4.9000,1.0000,3561.8980,0.0168,0.0000,21015.1980,0.0000,-21015.1980,5.1000,-2.1973,14421.2000,0.0000,14421.2000,0.3739,3897.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3897.6216,0.0000,0.0000,0.0000,10523.5784,10523.5784,14.6602,5.1191,9.8896,-6.4950,-97425.4420,2.6474,464.6892,4.6469,14.6602,5.0853,9.8727,-6.5175,-52139.6167,1.4118,464.9883,4.6499,14.6602,5.0760,9.8681,-6.5251,-45675.8815,1.2356,465.1784,4.6518,5.2949,1.1361,0.0000,1.1361,-148845.7000,-195240.9402,-195240.9402
5263.0000,5.5172,17.7394,0.0000,216911.8000,-216911.8000,5.6238,0.0000,0.0000,0.0000,48202.6222,4.5000,1.0000,48202.6222,2.5701,0.0000,265114.4222,0.0000,-265114.4222,5.5172,-1.7801,21668.1000,0.0000,21668.1000,0.5618,5856.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5856.2432,0.1021,0.0000,0.0000,15811.8568,15811.8568,5.5172,17.5580,0.0000,877.2000,-877.2000,0.0227,0.0000,0.0000,0.0000,179.0204,4.9000,1.0000,179.0204,0.0012,0.0000,1056.2204,0.0000,-1056.2204,5.5172,-1.7801,978.0000,0.0000,978.0000,0.0254,264.3243,3.7000,1.0000,0.0000,0.0000,0.0000,264.3243,0.0007,0.0000,0.0000,713.6757,713.6757,5.5172,17.5580,0.0000,19836.8000,-19836.8000,0.5143,0.0000,0.0000,0.0000,4048.3265,4.9000,1.0000,4048.3265,0.0258,0.0000,23885.1265,0.0000,-23885.1265,5.5172,-1.7801,15327.1000,0.0000,15327.1000,0.3974,4142.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4142.4595,0.0000,0.0000,0.0000,11184.6405,11184.6405,15.0363,5.5350,10.2856,-8.7285,-130927.0904,3.5727,616.4567,6.1646,15.0363,5.5034,10.2698,-8.7567,-70053.6498,1.9053,616.8213,6.1682,15.0363,5.4948,10.2655,-8.7664,-61364.8560,1.6675,617.0633,6.1706,7.1454,2.6999,0.0000,2.6999,-199652.6000,-262345.5962,-262345.5962
5264.0000,5.8724,18.0946,0.0000,245213.9000,-245213.9000,6.3576,0.0000,0.0000,0.0000,54491.9778,4.5000,1.0000,54491.9778,3.6990,0.0000,299705.8778,0.0000,-299705.8778,5.8724,-1.4249,26439.8000,0.0000,26439.8000,0.6855,7145.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7145.8919,0.1866,0.0000,0.0000,19293.9081,19293.9081,5.8724,17.9132,0.0000,43393.0000,-43393.0000,1.1250,0.0000,0.0000,0.0000,8855.7143,4.9000,1.0000,8855.7143,0.2448,0.0000,52248.7143,0.0000,-52248.7143,5.8724,-1.4249,1642.8000,0.0000,1642.8000,0.0426,444.0000,3.7000,1.0000,0.0000,0.0000,0.0000,444.0000,0.0032,0.0000,0.0000,1198.8000,1198.8000,5.8724,17.9132,0.0000,19352.1000,-19352.1000,0.5017,0.0000,0.0000,0.0000,3949.4082,4.9000,1.0000,3949.4082,0.0309,0.0000,23301.5082,0.0000,-23301.5082,5.8724,-1.4249,14723.2000,0.0000,14723.2000,0.3817,3979.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3979.2432,0.0000,0.0000,0.0000,10743.9568,10743.9568,15.6801,5.8890,10.7845,-11.4479,-171718.8566,4.5471,767.9751,7.6798,15.6801,5.8595,10.7698,-11.4813,-91850.3631,2.4249,768.3895,7.6839,15.6801,5.8517,10.7659,-11.4929,-80450.2157,2.1222,768.6782,7.6868,9.0942,4.1644,0.0000,4.1644,-265153.2000,-344019.4354,-344019.4354
5265.0000,6.1566,18.3789,0.0000,260978.0000,-260978.0000,6.7663,0.0000,0.0000,0.0000,57995.1111,4.5000,1.0000,57995.1111,4.4367,0.0000,318973.1111,0.0000,-318973.1111,6.1566,-1.1406,30062.3000,0.0000,30062.3000,0.7794,8124.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8124.9459,0.2526,0.0000,0.0000,21937.3541,21937.3541,6.1566,18.1975,0.0000,58805.1000,-58805.1000,1.5246,0.0000,0.0000,0.0000,12001.0408,4.9000,1.0000,12001.0408,0.4497,0.0000,70806.1408,0.0000,-70806.1408,6.1566,-1.1406,1774.0000,0.0000,1774.0000,0.0460,479.4595,3.7000,1.0000,0.0000,0.0000,0.0000,479.4595,0.0045,0.0000,0.0000,1294.5405,1294.5405,6.1566,18.1975,0.0000,20062.1000,-20062.1000,0.5201,0.0000,0.0000,0.0000,4094.3061,4.9000,1.0000,4094.3061,0.0352,0.0000,24156.4061,0.0000,-24156.4061,6.1566,-1.1406,12911.3000,0.0000,12911.3000,0.3347,3489.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3489.5405,0.0000,0.0000,0.0000,9421.7595,9421.7595,16.0706,6.1725,11.1215,-12.6891,-190335.8846,4.9856,830.0360,8.3004,16.0706,6.1443,11.1074,-12.7241,-101792.4637,2.6588,830.4594,8.3046,16.0706,6.1369,11.1037,-12.7362,-89153.6557,2.3269,830.7630,8.3076,9.9713,5.1787,0.0000,5.1787,-295097.6000,-381282.0040,-381282.0040
5266.0000,6.4560,18.6782,0.0000,272970.3000,-272970.3000,7.0773,0.0000,0.0000,0.0000,60660.0667,4.5000,1.0000,60660.0667,5.0901,0.0000,333630.3667,0.0000,-333630.3667,6.4560,-0.8413,35489.5000,0.0000,35489.5000,0.9201,9591.7568,3.7000,1.0000,0.0000,0.0000,0.0000,9591.7568,0.3498,0.0000,0.0000,25897.7432,25897.7432,6.4560,18.4968,0.0000,73677.6000,-73677.6000,1.9102,0.0000,0.0000,0.0000,15036.2449,4.9000,1.0000,15036.2449,0.7196,0.0000,88713.8449,0.0000,-88713.8449,6.4560,-0.8413,1816.4000,0.0000,1816.4000,0.0471,490.9189,3.7000,1.0000,0.0000,0.0000,0.0000,490.9189,0.0056,0.0000,0.0000,1325.4811,1325.4811,6.4560,18.4968,0.0000,20353.3000,-20353.3000,0.5277,0.0000,0.0000,0.0000,4153.7347,4.9000,1.0000,4153.7347,0.0382,0.0000,24507.0347,0.0000,-24507.0347,6.4560,-0.8413,11703.4000,0.0000,11703.4000,0.3034,3163.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3163.0811,0.0000,0.0000,0.0000,8540.3189,8540.3189,16.3376,6.4712,11.4044,-13.6817,-205226.0305,5.3929,887.1385,8.8714,16.3376,6.4440,11.3908,-13.7182,-109745.5705,2.8760,887.5696,8.8757,16.3376,6.4370,11.3873,-13.7309,-96116.1020,2.5170,887.8868,8.8789,10.7858,6.2034,0.0000,6.2034,-317991.9000,-411087.7030,-411087.7030
5267.0000,6.6967,18.9189,0.0000,292518.6000,-292518.6000,7.5841,0.0000,0.0000,0.0000,65004.1333,4.5000,1.0000,65004.1333,6.1731,0.0000,357522.7333,0.0000,-357522.7333,6.6967,-0.6006,37297.3000,0.0000,37297.3000,0.9670,10080.3514,3.7000,1.0000,0.0000,0.0000,0.0000,10080.3514,0.4209,0.0000,0.0000,27216.9486,27216.9486,6.6967,18.7375,0.0000,85871.0000,-85871.0000,2.2264,0.0000,0.0000,0.0000,17524.6939,4.9000,1.0000,17524.6939,1.0165,0.0000,103395.6939,0.0000,-103395.6939,6.6967,-0.6006,2145.0000,0.0000,2145.0000,0.0556,579.7297,3.7000,1.0000,0.0000,0.0000,0.0000,579.7297,0.0081,0.0000,0.0000,1565.2703,1565.2703,6.6967,18.7375,0.0000,23658.1000,-23658.1000,0.6134,0.0000,0.0000,0.0000,4828.1837,4.9000,1.0000,4828.1837,0.0547,0.0000,28486.2837,0.0000,-28486.2837,6.6967,-0.6006,9438.5000,0.0000,9438.5000,0.2447,2550.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2550.9459,0.0000,0.0000,0.0000,6887.5541,6887.5541,16.7589,6.7114,11.7351,-15.1024,-226535.5804,5.8456,948.2789,9.4828,16.7589,6.6852,11.7220,-15.1404,-121123.3588,3.1174,948.7176,9.4872,16.7589,6.6784,11.7187,-15.1537,-106075.9987,2.7282,949.0492,9.4905,11.6912,7.6733,0.0000,7.6733,-353166.9000,-453734.9379,-453734.9379
5268.0000,6.8101,19.0323,0.0000,306990.0000,-306990.0000,7.9593,0.0000,0.0000,0.0000,68220.0000,4.5000,1.0000,68220.0000,6.9693,0.0000,375210.0000,0.0000,-375210.0000,6.8101,-0.4872,32323.2000,0.0000,32323.2000,0.8380,8736.0000,3.7000,1.0000,0.0000,0.0000,0.0000,8736.0000,0.3711,0.0000,0.0000,23587.2000,23587.2000,6.8101,18.8509,0.0000,88160.7000,-88160.7000,2.2857,0.0000,0.0000,0.0000,17991.9796,4.9000,1.0000,17991.9796,1.0876,0.0000,106152.6796,0.0000,-106152.6796,6.8101,-0.4872,2557.5000,0.0000,2557.5000,0.0663,691.2162,3.7000,1.0000,0.0000,0.0000,0.0000,691.2162,0.0101,0.0000,0.0000,1866.2838,1866.2838,6.8101,18.8509,0.0000,24588.0000,-24588.0000,0.6375,0.0000,0.0000,0.0000,5017.9592,4.9000,1.0000,5017.9592,0.0596,0.0000,29605.9592,0.0000,-29605.9592,6.8101,-0.4872,8230.6000,0.0000,8230.6000,0.2134,2224.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2224.4865,0.0000,0.0000,0.0000,6006.1135,6006.1135,17.1700,6.8245,11.9972,-15.9614,-239420.9487,6.0001,962.6982,9.6270,17.1700,6.7988,11.9844,-15.9996,-127996.8741,3.1998,963.1308,9.6313,17.1700,6.7922,11.9811,-16.0130,-112091.2187,2.8004,963.4627,9.6346,12.0002,8.4977,0.0000,8.4977,-376627.4000,-479509.0415,-479509.0415
5269.0000,7.1042,19.3264,0.0000,319978.0000,-319978.0000,8.2960,0.0000,0.0000,0.0000,71106.2222,4.5000,1.0000,71106.2222,7.8949,0.0000,391084.2222,0.0000,-391084.2222,7.1042,-0.1931,37299.8000,0.0000,37299.8000,0.9671,10081.0270,3.7000,1.0000,0.0000,0.0000,0.0000,10081.0270,0.4894,0.0000,0.0000,27218.7730,27218.7730,7.1042,19.1450,0.0000,102511.1000,-102511.1000,2.6578,0.0000,0.0000,0.0000,20920.6327,4.9000,1.0000,20920.6327,1.5157,0.0000,123431.7327,0.0000,-123431.7327,7.1042,-0.1931,2441.3000,0.0000,2441.3000,0.0633,659.8108,3.7000,1.0000,0.0000,0.0000,0.0000,659.8108,0.0112,0.0000,0.0000,1781.4892,1781.4892,7.1042,19.1450,0.0000,24615.2000,-24615.2000,0.6382,0.0000,0.0000,0.0000,5023.5102,4.9000,1.0000,5023.5102,0.0623,0.0000,29638.7102,0.0000,-29638.7102,7.1042,-0.1931,7324.6000,0.0000,7324.6000,0.1899,1979.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1979.6216,0.0000,0.0000,0.0000,5344.9784,5344.9784,17.4206,7.1181,12.2694,-16.9706,-254559.1853,6.4061,1016.2161,10.1622,17.4206,7.0932,12.2569,-17.0102,-136081.5919,3.4163,1016.6546,10.1665,17.4206,7.0869,12.2538,-17.0241,-119168.6473,2.9899,1016.9990,10.1700,12.8123,9.9735,0.0000,9.9735,-400038.6000,-509809.4245,-509809.4245
5270.0000,7.2803,19.5025,0.0000,335440.5000,-335440.5000,8.6969,0.0000,0.0000,0.0000,74542.3333,4.5000,1.0000,74542.3333,8.9586,0.0000,409982.8333,0.0000,-409982.8333,7.2803,-0.0170,35488.3000,0.0000,35488.3000,0.9201,9591.4324,3.7000,1.0000,0.0000,0.0000,0.0000,9591.4324,0.4953,0.0000,0.0000,25896.8676,25896.8676,7.2803,19.3211,0.0000,111037.9000,-111037.9000,2.8789,0.0000,0.0000,0.0000,22660.7959,4.9000,1.0000,22660.7959,1.8113,0.0000,133698.6959,0.0000,-133698.6959,7.2803,-0.0170,1624.8000,0.0000,1624.8000,0.0421,439.1351,3.7000,1.0000,0.0000,0.0000,0.0000,439.1351,0.0080,0.0000,0.0000,1185.6649,1185.6649,7.2803,19.3211,0.0000,24540.3000,-24540.3000,0.6363,0.0000,0.0000,0.0000,5008.2245,4.9000,1.0000,5008.2245,0.0623,0.0000,29548.5245,0.0000,-29548.5245,7.2803,-0.0170,6418.7000,0.0000,6418.7000,0.1664,1734.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1734.7838,0.0000,0.0000,0.0000,4683.9162,4683.9162,17.8033,7.2939,12.5486,-18.0254,-270380.2671,6.6703,1045.9032,10.4590,17.8033,7.2695,12.5364,-18.0656,-144524.8061,3.5572,1046.3402,10.4634,17.8033,7.2634,12.5333,-18.0798,-126558.5318,3.1132,1046.6895,10.4669,13.3407,11.3354,0.0000,11.3354,-427486.9000,-541463.6051,-541463.6051
5271.0000,7.5000,19.7222,0.0000,349644.4000,-349644.4000,9.0652,0.0000,0.0000,0.0000,77698.7556,4.5000,1.0000,77698.7556,10.0152,0.0000,427343.1556,0.0000,-427343.1556,7.5000,0.2027,33674.2000,0.0000,33674.2000,0.8731,9101.1351,3.7000,1.0000,0.0000,0.0000,0.0000,9101.1351,0.4971,0.0000,0.0000,24573.0649,24573.0649,7.5000,19.5408,0.0000,119565.5000,-119565.5000,3.1000,0.0000,0.0000,0.0000,24401.1224,4.9000,1.0000,24401.1224,2.1397,0.0000,143966.6224,0.0000,-143966.6224,7.5000,0.2027,1571.4000,0.0000,1571.4000,0.0407,424.7027,3.7000,1.0000,0.0000,0.0000,0.0000,424.7027,0.0084,0.0000,0.0000,1146.6973,1146.6973,7.5000,19.5408,0.0000,25431.4000,-25431.4000,0.6594,0.0000,0.0000,0.0000,5190.0816,4.9000,1.0000,5190.0816,0.0700,0.0000,30621.4816,0.0000,-30621.4816,7.5000,0.2027,7324.6000,0.0000,7324.6000,0.1899,1979.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1979.6216,0.0000,0.0000,0.0000,5344.9784,5344.9784,18.1265,7.5133,12.8199,-19.0050,-285074.5818,6.9641,1079.7610,10.7976,18.1265,7.4894,12.8079,-19.0460,-152368.2267,3.7138,1080.1980,10.8020,18.1265,7.4835,12.8050,-19.0605,-133423.7106,3.2503,1080.5536,10.8055,13.9282,12.7303,0.0000,12.7303,-452071.1000,-570866.5191,-570866.5191
5272.0000,7.6315,19.8537,0.0000,355073.8000,-355073.8000,9.2059,0.0000,0.0000,0.0000,78905.2889,4.5000,1.0000,78905.2889,10.3826,0.0000,433979.0889,0.0000,-433979.0889,7.6315,0.3342,28707.3000,0.0000,28707.3000,0.7443,7758.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7758.7297,0.4190,0.0000,0.0000,20948.5703,20948.5703,7.6315,19.6723,0.0000,123755.3000,-123755.3000,3.2086,0.0000,0.0000,0.0000,25256.1837,4.9000,1.0000,25256.1837,2.2789,0.0000,149011.4837,0.0000,-149011.4837,7.6315,0.3342,2014.9000,0.0000,2014.9000,0.0522,544.5676,3.7000,1.0000,0.0000,0.0000,0.0000,544.5676,0.0112,0.0000,0.0000,1470.3324,1470.3324,7.6315,19.6723,0.0000,25263.3000,-25263.3000,0.6550,0.0000,0.0000,0.0000,5155.7755,4.9000,1.0000,5155.7755,0.0709,0.0000,30419.0755,0.0000,-30419.0755,7.6315,0.3342,8532.5000,0.0000,8532.5000,0.2212,2306.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2306.0811,0.0000,0.0000,0.0000,6226.4189,6226.4189,18.3938,7.6447,13.0192,-19.4682,-292023.6751,7.0436,1083.1461,10.8315,18.3938,7.6210,13.0074,-19.5093,-156074.1991,3.7563,1083.5768,10.8358,18.3938,7.6153,13.0045,-19.5238,-136666.4523,3.2874,1083.9305,10.8393,14.0873,13.1626,0.0000,13.1626,-464837.7000,-584764.3265,-584764.3265
5273.0000,7.6601,19.8824,0.0000,365909.7000,-365909.7000,9.4869,0.0000,0.0000,0.0000,81313.2667,4.5000,1.0000,81313.2667,11.0657,0.0000,447222.9667,0.0000,-447222.9667,7.6601,0.3628,18756.7000,0.0000,18756.7000,0.4863,5069.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5069.3784,0.2556,0.0000,0.0000,13687.3216,13687.3216,7.6601,19.7009,0.0000,115889.0000,-115889.0000,3.0046,0.0000,0.0000,0.0000,23650.8163,4.9000,1.0000,23650.8163,1.9889,0.0000,139539.8163,0.0000,-139539.8163,7.6601,0.3628,1295.3000,0.0000,1295.3000,0.0336,350.0811,3.7000,1.0000,0.0000,0.0000,0.0000,350.0811,0.0067,0.0000,0.0000,945.2189,945.2189,7.6601,19.7009,0.0000,26251.5000,-26251.5000,0.6806,0.0000,0.0000,0.0000,5357.4490,4.9000,1.0000,5357.4490,0.0768,0.0000,31608.9490,0.0000,-31608.9490,7.6601,0.3628,11250.4000,0.0000,11250.4000,0.2917,3040.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3040.6486,0.0000,0.0000,0.0000,8209.7514,8209.7514,18.7017,7.6732,13.1875,-19.8273,-297409.9461,6.9918,1067.7652,10.6777,18.7017,7.6497,13.1757,-19.8679,-158943.3077,3.7286,1068.1871,10.6819,18.7017,7.6440,13.1728,-19.8823,-139176.1862,3.2632,1068.5342,10.6853,13.9837,13.3936,0.0000,13.3936,-476747.8000,-595529.4401,-595529.4401
5274.0000,7.2006,19.4228,0.0000,272785.6000,-272785.6000,7.0725,0.0000,0.0000,0.0000,60619.0222,4.5000,1.0000,60619.0222,4.9303,0.0000,333404.6222,0.0000,-333404.6222,7.2006,-0.0967,15435.9000,0.0000,15435.9000,0.4002,4171.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4171.8649,0.1265,0.0000,0.0000,11264.0351,11264.0351,7.2006,19.2414,0.0000,83699.1000,-83699.1000,2.1701,0.0000,0.0000,0.0000,17081.4490,4.9000,1.0000,17081.4490,0.8397,0.0000,100780.5490,0.0000,-100780.5490,7.2006,-0.0967,1071.6000,0.0000,1071.6000,0.0278,289.6216,3.7000,1.0000,0.0000,0.0000,0.0000,289.6216,0.0035,0.0000,0.0000,781.9784,781.9784,7.2006,19.2414,0.0000,27555.6000,-27555.6000,0.7144,0.0000,0.0000,0.0000,5623.5918,4.9000,1.0000,5623.5918,0.0745,0.0000,33179.1918,0.0000,-33179.1918,7.2006,-0.0967,13213.3000,0.0000,13213.3000,0.3426,3571.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3571.1622,0.0000,0.0000,0.0000,9642.1378,9642.1378,17.9719,7.2148,12.5933,-14.8363,-222543.8894,5.3637,839.4726,8.3947,17.9719,7.1893,12.5806,-14.8700,-118960.2998,2.8604,839.8413,8.3984,17.9719,7.1831,12.5775,-14.8817,-104172.0225,2.5034,840.1241,8.4012,10.7275,5.9744,0.0000,5.9744,-354319.5000,-445676.2117,-445676.2117
5275.0000,6.8861,19.1084,0.0000,248889.2000,-248889.2000,6.4529,0.0000,0.0000,0.0000,55308.7111,4.5000,1.0000,55308.7111,3.7898,0.0000,304197.9111,0.0000,-304197.9111,6.8861,-0.4112,15450.5000,0.0000,15450.5000,0.4006,4175.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4175.8108,0.1001,0.0000,0.0000,11274.6892,11274.6892,6.8861,18.9270,0.0000,53373.1000,-53373.1000,1.3838,0.0000,0.0000,0.0000,10892.4694,4.9000,1.0000,10892.4694,0.3372,0.0000,64265.5694,0.0000,-64265.5694,6.8861,-0.4112,825.9000,0.0000,825.9000,0.0214,223.2162,3.7000,1.0000,0.0000,0.0000,0.0000,223.2162,0.0018,0.0000,0.0000,602.6838,602.6838,6.8861,18.9270,0.0000,26636.3000,-26636.3000,0.6906,0.0000,0.0000,0.0000,5435.9796,4.9000,1.0000,5435.9796,0.0606,0.0000,32072.2796,0.0000,-32072.2796,6.8861,-0.4112,12609.3000,0.0000,12609.3000,0.3269,3407.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3407.9189,0.0000,0.0000,0.0000,9201.3811,9201.3811,17.4919,6.9010,12.1965,-12.6307,-189460.9961,4.6381,737.9933,7.3799,17.4919,6.8743,12.1831,-12.6615,-101291.8113,2.4734,738.3396,7.3834,17.4919,6.8677,12.1798,-12.6720,-88704.1987,2.1647,738.5952,7.3860,9.2762,4.2896,0.0000,4.2896,-300012.9000,-379457.0060,-379457.0060
5276.0000,6.4971,18.7193,0.0000,177350.2000,-177350.2000,4.5981,0.0000,0.0000,0.0000,39411.1556,4.5000,1.0000,39411.1556,1.5065,0.0000,216761.3556,0.0000,-216761.3556,6.4971,-0.8002,15454.2000,0.0000,15454.2000,0.4007,4176.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4176.8108,0.0582,0.0000,0.0000,11277.3892,11277.3892,6.4971,18.5379,0.0000,31829.4000,-31829.4000,0.8252,0.0000,0.0000,0.0000,6495.7959,4.9000,1.0000,6495.7959,0.1013,0.0000,38325.1959,0.0000,-38325.1959,6.4971,-0.8002,902.9000,0.0000,902.9000,0.0234,244.0270,3.7000,1.0000,0.0000,0.0000,0.0000,244.0270,0.0012,0.0000,0.0000,658.8730,658.8730,6.4971,18.5379,0.0000,25582.2000,-25582.2000,0.6633,0.0000,0.0000,0.0000,5220.8571,4.9000,1.0000,5220.8571,0.0453,0.0000,30803.0571,0.0000,-30803.0571,6.4971,-0.8002,11552.4000,0.0000,11552.4000,0.2995,3122.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3122.2703,0.0000,0.0000,0.0000,8430.1297,8430.1297,16.6057,6.5133,11.5595,-8.8366,-132548.5342,3.4051,556.4870,5.5649,16.6057,6.4844,11.5450,-8.8611,-70888.9648,1.8159,556.7774,5.5678,16.6057,6.4770,11.5413,-8.8694,-62085.7177,1.5892,556.9792,5.5698,6.8102,1.7125,0.0000,1.7125,-206852.3000,-265523.2167,-265523.2167
5277.0000,6.1201,18.3423,0.0000,165623.3000,-165623.3000,4.2941,0.0000,0.0000,0.0000,36805.1778,4.5000,1.0000,36805.1778,1.2377,0.0000,202428.4778,0.0000,-202428.4778,6.1201,-1.1772,13078.4000,0.0000,13078.4000,0.3391,3534.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3534.7027,0.0410,0.0000,0.0000,9543.6973,9543.6973,6.1201,18.1609,0.0000,23503.0000,-23503.0000,0.6094,0.0000,0.0000,0.0000,4796.5306,4.9000,1.0000,4796.5306,0.0553,0.0000,28299.5306,0.0000,-28299.5306,6.1201,-1.1772,540.4000,0.0000,540.4000,0.0140,146.0541,3.7000,1.0000,0.0000,0.0000,0.0000,146.0541,0.0005,0.0000,0.0000,394.3459,394.3459,6.1201,18.1609,0.0000,23764.0000,-23764.0000,0.6161,0.0000,0.0000,0.0000,4849.7959,4.9000,1.0000,4849.7959,0.0352,0.0000,28613.7959,0.0000,-28613.7959,6.1201,-1.1772,9438.5000,0.0000,9438.5000,0.2447,2550.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2550.9459,0.0000,0.0000,0.0000,6887.5541,6887.5541,16.3984,6.1369,11.2677,-8.0706,-121058.8132,3.0587,506.0781,5.0608,16.3984,6.1068,11.2526,-8.0935,-64748.2256,1.6311,506.3559,5.0636,16.3984,6.0991,11.2488,-8.1013,-56709.1682,1.4276,506.5442,5.0654,6.1174,1.3697,0.0000,1.3697,-189833.0000,-242516.2070,-242516.2070
