Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5278.0000,5.8871,18.1094,0.0000,138640.8000,-138640.8000,3.5945,0.0000,0.0000,0.0000,30809.0667,4.5000,1.0000,30809.0667,0.7629,0.0000,169449.8667,0.0000,-169449.8667,5.8871,-1.4102,12761.2000,0.0000,12761.2000,0.3309,3448.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3448.9730,0.0298,0.0000,0.0000,9312.2270,9312.2270,5.8871,17.9280,0.0000,15566.1000,-15566.1000,0.4036,0.0000,0.0000,0.0000,3176.7551,4.9000,1.0000,3176.7551,0.0236,0.0000,18742.8551,0.0000,-18742.8551,5.8871,-1.4102,403.3000,0.0000,403.3000,0.0105,109.0000,3.7000,1.0000,0.0000,0.0000,0.0000,109.0000,0.0003,0.0000,0.0000,294.3000,294.3000,5.8871,17.9280,0.0000,20562.0000,-20562.0000,0.5331,0.0000,0.0000,0.0000,4196.3265,4.9000,1.0000,4196.3265,0.0228,0.0000,24758.3265,0.0000,-24758.3265,5.8871,-1.4102,8230.6000,0.0000,8230.6000,0.2134,2224.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2224.4865,0.0000,0.0000,0.0000,6006.1135,6006.1135,15.9470,5.9048,10.9259,-6.5664,-98495.6069,2.5429,426.9042,4.2690,15.9470,5.8733,10.9102,-6.5864,-52690.9763,1.3561,427.1528,4.2715,15.9470,5.8651,10.9061,-6.5931,-46151.8246,1.1868,427.3163,4.2732,5.0859,0.8394,0.0000,0.8394,-153373.8000,-197338.4078,-197338.4078
5279.0000,5.5906,17.8129,0.0000,124937.9000,-124937.9000,3.2392,0.0000,0.0000,0.0000,27763.9778,4.5000,1.0000,27763.9778,0.5781,0.0000,152701.8778,0.0000,-152701.8778,5.5906,-1.7067,12768.8000,0.0000,12768.8000,0.3311,3451.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3451.0270,0.0261,0.0000,0.0000,9317.7730,9317.7730,5.5906,17.6314,0.0000,15760.9000,-15760.9000,0.4086,0.0000,0.0000,0.0000,3216.5102,4.9000,1.0000,3216.5102,0.0217,0.0000,18977.4102,0.0000,-18977.4102,5.5906,-1.7067,411.3000,0.0000,411.3000,0.0107,111.1622,3.7000,1.0000,0.0000,0.0000,0.0000,111.1622,0.0002,0.0000,0.0000,300.1378,300.1378,5.5906,17.6314,0.0000,17465.2000,-17465.2000,0.4528,0.0000,0.0000,0.0000,3564.3265,4.9000,1.0000,3564.3265,0.0147,0.0000,21029.5265,0.0000,-21029.5265,5.5906,-1.7067,4606.8000,0.0000,4606.8000,0.1194,1245.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1245.0811,0.0000,0.0000,0.0000,3361.7189,3361.7189,15.8054,5.6089,10.7071,-5.9802,-89703.7161,2.2809,386.5091,3.8651,15.8054,5.5764,10.6909,-5.9988,-47990.1508,1.2164,386.7434,3.8674,15.8054,5.5678,10.6866,-6.0050,-42035.3179,1.0646,386.8946,3.8689,4.5619,0.6408,0.0000,0.6408,-140377.1000,-179729.1848,-179729.1848
5280.0000,5.3254,17.5477,0.0000,107663.8000,-107663.8000,2.7914,0.0000,0.0000,0.0000,23925.2889,4.5000,1.0000,23925.2889,0.3889,0.0000,131589.0889,0.0000,-131589.0889,5.3254,-1.9719,12775.3000,0.0000,12775.3000,0.3312,3452.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3452.7838,0.0214,0.0000,0.0000,9322.5162,9322.5162,5.3254,17.3663,0.0000,14488.4000,-14488.4000,0.3756,0.0000,0.0000,0.0000,2956.8163,4.9000,1.0000,2956.8163,0.0164,0.0000,17445.2163,0.0000,-17445.2163,5.3254,-1.9719,402.2000,0.0000,402.2000,0.0104,108.7027,3.7000,1.0000,0.0000,0.0000,0.0000,108.7027,0.0002,0.0000,0.0000,293.4973,293.4973,5.3254,17.3663,0.0000,14570.6000,-14570.6000,0.3778,0.0000,0.0000,0.0000,2973.5918,4.9000,1.0000,2973.5918,0.0088,0.0000,17544.1918,0.0000,-17544.1918,5.3254,-1.9719,1435.9000,0.0000,1435.9000,0.0372,388.0811,3.7000,1.0000,0.0000,0.0000,0.0000,388.0811,0.0000,0.0000,0.0000,1047.8189,1047.8189,15.6280,5.3443,10.4861,-5.1876,-77814.1512,1.9618,335.6011,3.3560,15.6280,5.3107,10.4694,-5.2041,-41632.7275,1.0462,335.8133,3.3581,15.6280,5.3018,10.4649,-5.2097,-36467.7859,0.9156,335.9475,3.3595,3.9237,0.4357,0.0000,0.4357,-122109.4000,-155914.6646,-155914.6646
5281.0000,5.1952,17.4174,0.0000,101089.1000,-101089.1000,2.6209,0.0000,0.0000,0.0000,22464.2444,4.5000,1.0000,22464.2444,0.3274,0.0000,123553.3444,0.0000,-123553.3444,5.1952,-2.1021,12766.3000,0.0000,12766.3000,0.3310,3450.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3450.3514,0.0191,0.0000,0.0000,9315.9486,9315.9486,5.1952,17.2360,0.0000,10292.6000,-10292.6000,0.2669,0.0000,0.0000,0.0000,2100.5306,4.9000,1.0000,2100.5306,0.0089,0.0000,12393.1306,0.0000,-12393.1306,5.1952,-2.1021,410.3000,0.0000,410.3000,0.0106,110.8919,3.7000,1.0000,0.0000,0.0000,0.0000,110.8919,0.0001,0.0000,0.0000,299.4081,299.4081,5.1952,17.2360,0.0000,12981.5000,-12981.5000,0.3366,0.0000,0.0000,0.0000,2649.2857,4.9000,1.0000,2649.2857,0.0063,0.0000,15630.7857,0.0000,-15630.7857,5.1952,-2.1021,831.6000,0.0000,831.6000,0.0216,224.7568,3.7000,1.0000,0.0000,0.0000,0.0000,224.7568,0.0000,0.0000,0.0000,606.8432,606.8432,15.4108,5.2146,10.3127,-4.7029,-70543.3496,1.7938,309.1470,3.0915,15.4108,5.1802,10.2955,-4.7183,-37746.6973,0.9566,309.3485,3.0935,15.4108,5.1709,10.2909,-4.7236,-33065.0139,0.8372,309.4742,3.0947,3.5875,0.3619,0.0000,0.3619,-110355.0000,-141355.0608,-141355.0608
5282.0000,5.0962,17.3184,0.0000,90706.5000,-90706.5000,2.3517,0.0000,0.0000,0.0000,20157.0000,4.5000,1.0000,20157.0000,0.2461,0.0000,110863.5000,0.0000,-110863.5000,5.0962,-2.2011,12761.1000,0.0000,12761.1000,0.3309,3448.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3448.9459,0.0167,0.0000,0.0000,9312.1541,9312.1541,5.0962,17.1370,0.0000,10547.7000,-10547.7000,0.2735,0.0000,0.0000,0.0000,2152.5918,4.9000,1.0000,2152.5918,0.0084,0.0000,12700.2918,0.0000,-12700.2918,5.0962,-2.2011,402.8000,0.0000,402.8000,0.0104,108.8649,3.7000,1.0000,0.0000,0.0000,0.0000,108.8649,0.0001,0.0000,0.0000,293.9351,293.9351,5.0962,17.1370,0.0000,11920.6000,-11920.6000,0.3091,0.0000,0.0000,0.0000,2432.7755,4.9000,1.0000,2432.7755,0.0050,0.0000,14353.3755,0.0000,-14353.3755,5.0962,-2.2011,378.9000,0.0000,378.9000,0.0098,102.4054,3.7000,1.0000,0.0000,0.0000,0.0000,102.4054,0.0000,0.0000,0.0000,276.4946,276.4946,15.2001,5.1160,10.1580,-4.2594,-63891.7143,1.6427,285.0038,2.8500,15.2001,5.0808,10.1405,-4.2739,-34191.2615,0.8760,285.1946,2.8519,15.2001,5.0713,10.1357,-4.2788,-29951.6077,0.7667,285.3122,2.8531,3.2854,0.2763,0.0000,0.2763,-99632.0000,-128034.5836,-128034.5836
5283.0000,5.0618,17.2841,0.0000,81959.4000,-81959.4000,2.1249,0.0000,0.0000,0.0000,18213.2000,4.5000,1.0000,18213.2000,0.1872,0.0000,100172.6000,0.0000,-100172.6000,5.0618,-2.2355,12750.9000,0.0000,12750.9000,0.3306,3446.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3446.1892,0.0142,0.0000,0.0000,9304.7108,9304.7108,5.0618,17.1026,0.0000,6116.5000,-6116.5000,0.1586,0.0000,0.0000,0.0000,1248.2653,4.9000,1.0000,1248.2653,0.0033,0.0000,7364.7653,0.0000,-7364.7653,5.0618,-2.2355,409.6000,0.0000,409.6000,0.0106,110.7027,3.7000,1.0000,0.0000,0.0000,0.0000,110.7027,0.0001,0.0000,0.0000,298.8973,298.8973,5.0618,17.1026,0.0000,10454.7000,-10454.7000,0.2711,0.0000,0.0000,0.0000,2133.6122,4.9000,1.0000,2133.6122,0.0034,0.0000,12588.3122,0.0000,-12588.3122,5.0618,-2.2355,378.9000,0.0000,378.9000,0.0098,102.4054,3.7000,1.0000,0.0000,0.0000,0.0000,102.4054,0.0000,0.0000,0.0000,276.4946,276.4946,14.8990,5.0821,9.9906,-3.6673,-55009.1317,1.4528,253.8903,2.5389,14.8990,5.0461,9.9726,-3.6804,-29442.9740,0.7748,254.0652,2.5407,14.8990,5.0364,9.9677,-3.6848,-25793.4691,0.6781,254.1716,2.5417,2.9056,0.2082,0.0000,0.2082,-84991.2000,-110245.5748,-110245.5748
5284.0000,4.9439,17.1661,0.0000,100881.6000,-100881.6000,2.6155,0.0000,0.0000,0.0000,22418.1333,4.5000,1.0000,22418.1333,0.3235,0.0000,123299.7333,0.0000,-123299.7333,4.9439,-2.3534,12751.2000,0.0000,12751.2000,0.3306,3446.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3446.2703,0.0182,0.0000,0.0000,9304.9297,9304.9297,4.9439,16.9847,0.0000,5715.0000,-5715.0000,0.1482,0.0000,0.0000,0.0000,1166.3265,4.9000,1.0000,1166.3265,0.0037,0.0000,6881.3265,0.0000,-6881.3265,4.9439,-2.3534,403.3000,0.0000,403.3000,0.0105,109.0000,3.7000,1.0000,0.0000,0.0000,0.0000,109.0000,0.0001,0.0000,0.0000,294.3000,294.3000,4.9439,16.9847,0.0000,9094.7000,-9094.7000,0.2358,0.0000,0.0000,0.0000,1856.0612,4.9000,1.0000,1856.0612,0.0026,0.0000,10950.7612,0.0000,-10950.7612,4.9439,-2.3534,831.4000,0.0000,831.4000,0.0216,224.7027,3.7000,1.0000,0.0000,0.0000,0.0000,224.7027,0.0000,0.0000,0.0000,606.6973,606.6973,15.0402,4.9640,10.0021,-4.3555,-65331.9747,1.6811,293.6319,2.9363,15.0402,4.9283,9.9842,-4.3705,-34964.3123,0.8965,293.8331,2.9383,15.0402,4.9185,9.9794,-4.3757,-30629.6071,0.7846,293.9560,2.9396,3.3621,0.3481,0.0000,0.3481,-101705.4000,-130925.8941,-130925.8941
5285.0000,5.0963,17.3185,0.0000,109010.6000,-109010.6000,2.8263,0.0000,0.0000,0.0000,24224.5778,4.5000,1.0000,24224.5778,0.3981,0.0000,133235.1778,0.0000,-133235.1778,5.0963,-2.2010,12759.9000,0.0000,12759.9000,0.3308,3448.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3448.6216,0.0203,0.0000,0.0000,9311.2784,9311.2784,5.0963,17.1371,0.0000,6962.7000,-6962.7000,0.1805,0.0000,0.0000,0.0000,1420.9592,4.9000,1.0000,1420.9592,0.0053,0.0000,8383.6592,0.0000,-8383.6592,5.0963,-2.2010,531.3000,0.0000,531.3000,0.0138,143.5946,3.7000,1.0000,0.0000,0.0000,0.0000,143.5946,0.0002,0.0000,0.0000,387.7054,387.7054,5.0963,17.1371,0.0000,8575.2000,-8575.2000,0.2223,0.0000,0.0000,0.0000,1750.0408,4.9000,1.0000,1750.0408,0.0027,0.0000,10325.2408,0.0000,-10325.2408,5.0963,-2.2010,4301.1000,0.0000,4301.1000,0.1115,1162.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1162.4595,0.0000,0.0000,0.0000,3138.6405,3138.6405,14.8828,5.1163,9.9996,-4.6274,-69410.5360,1.8426,321.8892,3.2189,14.8828,5.0808,9.9818,-4.6438,-37150.4077,0.9826,322.1082,3.2211,14.8828,5.0711,9.9769,-4.6494,-32545.5098,0.8600,322.2426,3.2224,3.6853,0.4265,0.0000,0.4265,-106956.2000,-139106.4535,-139106.4535
5286.0000,5.4398,17.6620,0.0000,195264.1000,-195264.1000,5.0626,0.0000,0.0000,0.0000,43392.0222,4.5000,1.0000,43392.0222,1.8940,0.0000,238656.1222,0.0000,-238656.1222,5.4398,-1.8575,12765.9000,0.0000,12765.9000,0.3310,3450.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3450.2432,0.0438,0.0000,0.0000,9315.6568,9315.6568,5.4398,17.4806,0.0000,939.6000,-939.6000,0.0244,0.0000,0.0000,0.0000,191.7551,4.9000,1.0000,191.7551,0.0010,0.0000,1131.3551,0.0000,-1131.3551,5.4398,-1.8575,485.1000,0.0000,485.1000,0.0126,131.1081,3.7000,1.0000,0.0000,0.0000,0.0000,131.1081,0.0002,0.0000,0.0000,353.9919,353.9919,5.4398,17.4806,0.0000,9963.6000,-9963.6000,0.2583,0.0000,0.0000,0.0000,2033.3878,4.9000,1.0000,2033.3878,0.0051,0.0000,11996.9878,0.0000,-11996.9878,5.4398,-1.8575,14408.4000,0.0000,14408.4000,0.3736,3894.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3894.1622,0.0000,0.0000,0.0000,10514.2378,10514.2378,15.3446,5.4585,10.4015,-7.7054,-115581.6253,3.0312,520.4192,5.2042,15.3446,5.4253,10.3850,-7.7306,-61844.6476,1.6165,520.7437,5.2074,15.3446,5.4163,10.3805,-7.7392,-54174.3057,1.4147,520.9523,5.2095,6.0624,1.9440,0.0000,1.9440,-178507.9000,-231600.5786,-231600.5786
5287.0000,5.8903,18.1125,0.0000,250957.1000,-250957.1000,6.5065,0.0000,0.0000,0.0000,55768.2444,4.5000,1.0000,55768.2444,3.8162,0.0000,306725.3444,0.0000,-306725.3444,5.8903,-1.4070,21664.0000,0.0000,21664.0000,0.5617,5855.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5855.1351,0.1266,0.0000,0.0000,15808.8649,15808.8649,5.8903,17.9311,0.0000,4273.3000,-4273.3000,0.1108,0.0000,0.0000,0.0000,872.1020,4.9000,1.0000,872.1020,0.0084,0.0000,5145.4020,0.0000,-5145.4020,5.8903,-1.4070,977.4000,0.0000,977.4000,0.0253,264.1622,3.7000,1.0000,0.0000,0.0000,0.0000,264.1622,0.0007,0.0000,0.0000,713.2378,713.2378,5.8903,17.9311,0.0000,11957.9000,-11957.9000,0.3100,0.0000,0.0000,0.0000,2440.3878,4.9000,1.0000,2440.3878,0.0083,0.0000,14398.2878,0.0000,-14398.2878,5.8903,-1.4070,15313.6000,0.0000,15313.6000,0.3970,4138.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4138.8108,0.0000,0.0000,0.0000,11174.7892,11174.7892,15.6749,5.9077,10.7913,-9.9346,-149018.9998,3.9557,667.8960,6.6790,15.6749,5.8767,10.7758,-9.9653,-79722.3447,2.1095,668.2797,6.6828,15.6749,5.8684,10.7716,-9.9758,-69830.7979,1.8462,668.5371,6.6854,7.9114,3.9602,0.0000,3.9602,-229233.3000,-298572.1423,-298572.1423
5288.0000,6.2630,18.4853,0.0000,272786.7000,-272786.7000,7.0725,0.0000,0.0000,0.0000,60619.2667,4.5000,1.0000,60619.2667,4.9279,0.0000,333405.9667,0.0000,-333405.9667,6.2630,-1.0343,26417.9000,0.0000,26417.9000,0.6849,7139.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7139.9730,0.2157,0.0000,0.0000,19277.9270,19277.9270,6.2630,18.3039,0.0000,47005.1000,-47005.1000,1.2187,0.0000,0.0000,0.0000,9592.8776,4.9000,1.0000,9592.8776,0.3055,0.0000,56597.9776,0.0000,-56597.9776,6.2630,-1.0343,1641.2000,0.0000,1641.2000,0.0426,443.5676,3.7000,1.0000,0.0000,0.0000,0.0000,443.5676,0.0033,0.0000,0.0000,1197.6324,1197.6324,6.2630,18.3039,0.0000,12617.5000,-12617.5000,0.3271,0.0000,0.0000,0.0000,2575.0000,4.9000,1.0000,2575.0000,0.0121,0.0000,15192.5000,0.0000,-15192.5000,6.2630,-1.0343,14710.1000,0.0000,14710.1000,0.3814,3975.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3975.7027,0.0000,0.0000,0.0000,10734.3973,10734.3973,16.2313,6.2794,11.2553,-12.4457,-186685.9082,4.8636,805.1323,8.0513,16.2313,6.2503,11.2408,-12.4810,-99848.0532,2.5937,805.5575,8.0556,16.2313,6.2426,11.2369,-12.4932,-87452.5261,2.2699,805.8561,8.0586,9.7272,5.4645,0.0000,5.4645,-289640.1000,-373986.4875,-373986.4875
5289.0000,6.5551,18.7773,0.0000,287026.1000,-287026.1000,7.4417,0.0000,0.0000,0.0000,63783.5778,4.5000,1.0000,63783.5778,5.7371,0.0000,350809.6778,0.0000,-350809.6778,6.5551,-0.7422,30036.2000,0.0000,30036.2000,0.7787,8117.8919,3.7000,1.0000,0.0000,0.0000,0.0000,8117.8919,0.2896,0.0000,0.0000,21918.3081,21918.3081,6.5551,18.5959,0.0000,65672.4000,-65672.4000,1.7027,0.0000,0.0000,0.0000,13402.5306,4.9000,1.0000,13402.5306,0.5892,0.0000,79074.9306,0.0000,-79074.9306,6.5551,-0.7422,1772.5000,0.0000,1772.5000,0.0460,479.0541,3.7000,1.0000,0.0000,0.0000,0.0000,479.0541,0.0048,0.0000,0.0000,1293.4459,1293.4459,6.5551,18.5959,0.0000,14703.0000,-14703.0000,0.3812,0.0000,0.0000,0.0000,3000.6122,4.9000,1.0000,3000.6122,0.0181,0.0000,17703.6122,0.0000,-17703.6122,6.5551,-0.7422,12899.9000,0.0000,12899.9000,0.3345,3486.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3486.4595,0.0000,0.0000,0.0000,9413.4405,9413.4405,16.6244,6.5708,11.5976,-13.8106,-207158.3097,5.3423,871.6825,8.7168,16.6244,6.5429,11.5836,-13.8476,-110781.1460,2.8490,872.1178,8.7212,16.6244,6.5356,11.5800,-13.8605,-97023.5703,2.4934,872.4325,8.7243,10.6847,6.6388,0.0000,6.6388,-322692.9000,-414963.0260,-414963.0260
5290.0000,6.8247,19.0469,0.0000,294450.6000,-294450.6000,7.6342,0.0000,0.0000,0.0000,65433.4667,4.5000,1.0000,65433.4667,6.2215,0.0000,359884.0667,0.0000,-359884.0667,6.8247,-0.4726,35461.6000,0.0000,35461.6000,0.9194,9584.2162,3.7000,1.0000,0.0000,0.0000,0.0000,9584.2162,0.3815,0.0000,0.0000,25877.3838,25877.3838,6.8247,18.8655,0.0000,73259.0000,-73259.0000,1.8994,0.0000,0.0000,0.0000,14950.8163,4.9000,1.0000,14950.8163,0.7529,0.0000,88209.8163,0.0000,-88209.8163,6.8247,-0.4726,1814.7000,0.0000,1814.7000,0.0470,490.4595,3.7000,1.0000,0.0000,0.0000,0.0000,490.4595,0.0057,0.0000,0.0000,1324.2405,1324.2405,6.8247,18.8655,0.0000,17523.6000,-17523.6000,0.4543,0.0000,0.0000,0.0000,3576.2449,4.9000,1.0000,3576.2449,0.0274,0.0000,21099.8449,0.0000,-21099.8449,6.8247,-0.4726,11693.0000,0.0000,11693.0000,0.3032,3160.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3160.2703,0.0000,0.0000,0.0000,8532.7297,8532.7297,16.8076,6.8399,11.8237,-14.4266,-216399.1602,5.6287,909.7120,9.0971,16.8076,6.8127,11.8101,-14.4646,-115716.4540,3.0017,910.1493,9.1015,16.8076,6.8058,11.8067,-14.4777,-101343.7597,2.6271,910.4718,9.1047,11.2575,7.3891,0.0000,7.3891,-336263.9000,-433459.3738,-433459.3738
5291.0000,7.0796,19.3018,0.0000,314946.0000,-314946.0000,8.1656,0.0000,0.0000,0.0000,69988.0000,4.5000,1.0000,69988.0000,7.5296,0.0000,384934.0000,0.0000,-384934.0000,7.0796,-0.2177,37267.7000,0.0000,37267.7000,0.9662,10072.3514,3.7000,1.0000,0.0000,0.0000,0.0000,10072.3514,0.4657,0.0000,0.0000,27195.3486,27195.3486,7.0796,19.1204,0.0000,91742.8000,-91742.8000,2.3786,0.0000,0.0000,0.0000,18723.0204,4.9000,1.0000,18723.0204,1.2121,0.0000,110465.8204,0.0000,-110465.8204,7.0796,-0.2177,2147.8000,0.0000,2147.8000,0.0557,580.4865,3.7000,1.0000,0.0000,0.0000,0.0000,580.4865,0.0086,0.0000,0.0000,1567.3135,1567.3135,7.0796,19.1204,0.0000,20161.7000,-20161.7000,0.5227,0.0000,0.0000,0.0000,4114.6327,4.9000,1.0000,4114.6327,0.0392,0.0000,24276.3327,0.0000,-24276.3327,7.0796,-0.2177,9430.2000,0.0000,9430.2000,0.2445,2548.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2548.7027,0.0000,0.0000,0.0000,6881.4973,6881.4973,17.2549,7.0942,12.1745,-16.1112,-241667.6763,6.1666,982.1060,9.8211,17.2549,7.0681,12.1615,-16.1511,-129209.0471,3.2886,982.5543,9.8255,17.2549,7.0615,12.1582,-16.1650,-113155.2702,2.8781,982.8948,9.8289,12.3333,9.2553,0.0000,9.2553,-378004.8000,-484031.9936,-484031.9936
5292.0000,7.1460,19.3682,0.0000,322955.6000,-322955.6000,8.3732,0.0000,0.0000,0.0000,71767.9111,4.5000,1.0000,71767.9111,7.9656,0.0000,394723.5111,0.0000,-394723.5111,7.1460,-0.1513,32301.7000,0.0000,32301.7000,0.8375,8730.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8730.1892,0.3908,0.0000,0.0000,23571.5108,23571.5108,7.1460,19.1868,0.0000,85123.4000,-85123.4000,2.2070,0.0000,0.0000,0.0000,17372.1224,4.9000,1.0000,17372.1224,1.0579,0.0000,102495.5224,0.0000,-102495.5224,7.1460,-0.1513,2554.7000,0.0000,2554.7000,0.0662,690.4595,3.7000,1.0000,0.0000,0.0000,0.0000,690.4595,0.0100,0.0000,0.0000,1864.2405,1864.2405,7.1460,19.1868,0.0000,22529.2000,-22529.2000,0.5841,0.0000,0.0000,0.0000,4597.7959,4.9000,1.0000,4597.7959,0.0487,0.0000,27126.9959,0.0000,-27126.9959,7.1460,-0.1513,8223.4000,0.0000,8223.4000,0.2132,2222.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2222.5405,0.0000,0.0000,0.0000,6000.8595,6000.8595,17.5518,7.1605,12.3561,-16.4074,-246111.6443,6.1406,970.5808,9.7058,17.5518,7.1346,12.3432,-16.4468,-131574.2529,3.2747,971.0169,9.7102,17.5518,7.1281,12.3399,-16.4605,-115223.5214,2.8660,971.3504,9.7135,12.2812,9.4730,0.0000,9.4730,-387528.4000,-492909.4187,-492909.4187
5293.0000,7.4731,19.6953,0.0000,338969.5000,-338969.5000,8.7884,0.0000,0.0000,0.0000,75326.5556,4.5000,1.0000,75326.5556,9.2219,0.0000,414296.0556,0.0000,-414296.0556,7.4731,0.1758,37269.9000,0.0000,37269.9000,0.9663,10072.9459,3.7000,1.0000,0.0000,0.0000,0.0000,10072.9459,0.5301,0.0000,0.0000,27196.9541,27196.9541,7.4731,19.5139,0.0000,107588.9000,-107588.9000,2.7894,0.0000,0.0000,0.0000,21956.9184,4.9000,1.0000,21956.9184,1.7333,0.0000,129545.8184,0.0000,-129545.8184,7.4731,0.1758,2439.0000,0.0000,2439.0000,0.0632,659.1892,3.7000,1.0000,0.0000,0.0000,0.0000,659.1892,0.0121,0.0000,0.0000,1779.8108,1779.8108,7.4731,19.5139,0.0000,25093.4000,-25093.4000,0.6506,0.0000,0.0000,0.0000,5121.1020,4.9000,1.0000,5121.1020,0.0663,0.0000,30214.5020,0.0000,-30214.5020,7.4731,0.1758,7318.2000,0.0000,7318.2000,0.1897,1977.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1977.8919,0.0000,0.0000,0.0000,5340.3081,5340.3081,17.8791,7.4870,12.6830,-17.9672,-269507.3416,6.7238,1048.4323,10.4843,17.8791,7.4620,12.6706,-18.0087,-144069.4986,3.5857,1048.8810,10.4888,17.8791,7.4558,12.6674,-18.0232,-126162.4629,3.1382,1049.2342,10.4923,13.4477,11.5638,0.0000,11.5638,-424624.7000,-539739.3030,-539739.3030
5294.0000,7.6839,19.9062,0.0000,354688.1000,-354688.1000,9.1959,0.0000,0.0000,0.0000,78819.5778,4.5000,1.0000,78819.5778,10.4272,0.0000,433507.6778,0.0000,-433507.6778,7.6839,0.3867,35461.7000,0.0000,35461.7000,0.9194,9584.2432,3.7000,1.0000,0.0000,0.0000,0.0000,9584.2432,0.5393,0.0000,0.0000,25877.4568,25877.4568,7.6839,19.7248,0.0000,118758.9000,-118758.9000,3.0790,0.0000,0.0000,0.0000,24236.5102,4.9000,1.0000,24236.5102,2.1491,0.0000,142995.4102,0.0000,-142995.4102,7.6839,0.3867,1621.0000,0.0000,1621.0000,0.0420,438.1081,3.7000,1.0000,0.0000,0.0000,0.0000,438.1081,0.0089,0.0000,0.0000,1182.8919,1182.8919,7.6839,19.7248,0.0000,27555.1000,-27555.1000,0.7144,0.0000,0.0000,0.0000,5623.4898,4.9000,1.0000,5623.4898,0.0831,0.0000,33178.5898,0.0000,-33178.5898,7.6839,0.3867,6413.1000,0.0000,6413.1000,0.1663,1733.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1733.2703,0.0000,0.0000,0.0000,4679.8297,4679.8297,18.2982,7.6975,12.9978,-19.2400,-288600.2140,7.0585,1086.3967,10.8640,18.2982,7.6732,12.9857,-19.2825,-154259.6744,3.7642,1086.8450,10.8685,18.2982,7.6672,12.9827,-19.2974,-135081.6109,3.2944,1087.2052,10.8721,14.1171,13.2075,0.0000,13.2075,-457506.3000,-577941.4994,-577941.4994
5295.0000,7.9137,20.1359,0.0000,367851.1000,-367851.1000,9.5372,0.0000,0.0000,0.0000,81744.6889,4.5000,1.0000,81744.6889,11.4984,0.0000,449595.7889,0.0000,-449595.7889,7.9137,0.6164,33654.3000,0.0000,33654.3000,0.8726,9095.7568,3.7000,1.0000,0.0000,0.0000,0.0000,9095.7568,0.5369,0.0000,0.0000,24558.5432,24558.5432,7.9137,19.9545,0.0000,126248.1000,-126248.1000,3.2732,0.0000,0.0000,0.0000,25764.9184,4.9000,1.0000,25764.9184,2.4714,0.0000,152013.0184,0.0000,-152013.0184,7.9137,0.6164,1569.1000,0.0000,1569.1000,0.0407,424.0811,3.7000,1.0000,0.0000,0.0000,0.0000,424.0811,0.0093,0.0000,0.0000,1145.0189,1145.0189,7.9137,19.9545,0.0000,29861.6000,-29861.6000,0.7742,0.0000,0.0000,0.0000,6094.2041,4.9000,1.0000,6094.2041,0.1026,0.0000,35955.8041,0.0000,-35955.8041,7.9137,0.6164,7318.2000,0.0000,7318.2000,0.1897,1977.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1977.8919,0.0000,0.0000,0.0000,5340.3081,5340.3081,18.6201,7.9270,13.2735,-20.1922,-302883.3468,7.3438,1117.5572,11.1756,18.6201,7.9032,13.2616,-20.2354,-161883.2315,3.9163,1118.0041,11.1800,18.6201,7.8973,13.2587,-20.2506,-141754.1627,3.4275,1118.3696,11.1837,14.6876,14.6187,0.0000,14.6187,-481419.2000,-606520.7411,-606520.7411
5296.0000,8.0246,20.2468,0.0000,368375.4000,-368375.4000,9.5508,0.0000,0.0000,0.0000,81861.2000,4.5000,1.0000,81861.2000,11.4673,0.0000,450236.6000,0.0000,-450236.6000,8.0246,0.7273,28680.6000,0.0000,28680.6000,0.7436,7751.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7751.5135,0.4408,0.0000,0.0000,20929.0865,20929.0865,8.0246,20.0654,0.0000,126127.8000,-126127.8000,3.2701,0.0000,0.0000,0.0000,25740.3673,4.9000,1.0000,25740.3673,2.4388,0.0000,151868.1673,0.0000,-151868.1673,8.0246,0.7273,2017.6000,0.0000,2017.6000,0.0523,545.2973,3.7000,1.0000,0.0000,0.0000,0.0000,545.2973,0.0122,0.0000,0.0000,1472.3027,1472.3027,8.0246,20.0654,0.0000,32768.5000,-32768.5000,0.8496,0.0000,0.0000,0.0000,6687.4490,4.9000,1.0000,6687.4490,0.1273,0.0000,39455.9490,0.0000,-39455.9490,8.0246,0.7273,8525.1000,0.0000,8525.1000,0.2210,2304.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2304.0811,0.0000,0.0000,0.0000,6221.0189,6221.0189,18.8445,8.0378,13.4411,-20.4063,-306094.9819,7.3437,1109.8948,11.0989,18.8445,8.0141,13.4293,-20.4492,-163593.5252,3.9163,1110.3336,11.1033,18.8445,8.0084,13.4264,-20.4643,-143249.8011,3.4275,1110.6942,11.1069,14.6874,14.4865,0.0000,14.4865,-488048.4000,-612938.3082,-612938.3082
5297.0000,7.9921,20.2143,0.0000,372202.4000,-372202.4000,9.6500,0.0000,0.0000,0.0000,82711.6444,4.5000,1.0000,82711.6444,11.5666,0.0000,454914.0444,0.0000,-454914.0444,7.9921,0.6948,18730.5000,0.0000,18730.5000,0.4856,5062.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5062.2973,0.2581,0.0000,0.0000,13668.2027,13668.2027,7.9921,20.0329,0.0000,111417.3000,-111417.3000,2.8887,0.0000,0.0000,0.0000,22738.2245,4.9000,1.0000,22738.2245,1.8784,0.0000,134155.5245,0.0000,-134155.5245,7.9921,0.6948,1290.1000,0.0000,1290.1000,0.0334,348.6757,3.7000,1.0000,0.0000,0.0000,0.0000,348.6757,0.0070,0.0000,0.0000,941.4243,941.4243,7.9921,20.0329,0.0000,35014.5000,-35014.5000,0.9078,0.0000,0.0000,0.0000,7145.8163,4.9000,1.0000,7145.8163,0.1432,0.0000,42160.3163,0.0000,-42160.3163,7.9921,0.6948,11240.5000,0.0000,11240.5000,0.2914,3037.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3037.9730,0.0000,0.0000,0.0000,8202.5270,8202.5270,19.0563,8.0053,13.5308,-20.2562,-303843.5329,7.1285,1073.4284,10.7343,19.0563,7.9815,13.5189,-20.2981,-162384.5864,3.8015,1073.8553,10.7386,19.0563,7.9757,13.5160,-20.3128,-142189.6119,3.3270,1074.2040,10.7420,14.2571,13.8532,0.0000,13.8532,-487373.1000,-608417.7312,-608417.7312
5298.0000,7.4504,19.6726,0.0000,273979.5000,-273979.5000,7.1034,0.0000,0.0000,0.0000,60884.3333,4.5000,1.0000,60884.3333,4.9571,0.0000,334863.8333,0.0000,-334863.8333,7.4504,0.1531,15440.1000,0.0000,15440.1000,0.4003,4173.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4173.0000,0.1219,0.0000,0.0000,11267.1000,11267.1000,7.4504,19.4912,0.0000,71442.3000,-71442.3000,1.8523,0.0000,0.0000,0.0000,14580.0612,4.9000,1.0000,14580.0612,0.6296,0.0000,86022.3612,0.0000,-86022.3612,7.4504,0.1531,1070.3000,0.0000,1070.3000,0.0277,289.2703,3.7000,1.0000,0.0000,0.0000,0.0000,289.2703,0.0034,0.0000,0.0000,781.0297,781.0297,7.4504,19.4912,0.0000,35934.3000,-35934.3000,0.9317,0.0000,0.0000,0.0000,7333.5306,4.9000,1.0000,7333.5306,0.1260,0.0000,43267.8306,0.0000,-43267.8306,7.4504,0.1531,13201.6000,0.0000,13201.6000,0.3423,3568.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3568.0000,0.0000,0.0000,0.0000,9633.6000,9633.6000,18.2143,7.4648,12.8396,-14.7292,-220937.8380,5.3288,825.5481,8.2555,18.2143,7.4389,12.8266,-14.7635,-118107.8485,2.8418,825.9181,8.2592,18.2143,7.4325,12.8234,-14.7752,-103426.6089,2.4871,826.1976,8.2620,10.6577,5.8380,0.0000,5.8380,-351644.1000,-442472.2954,-442472.2954
5299.0000,7.1764,19.3986,0.0000,258070.0000,-258070.0000,6.6909,0.0000,0.0000,0.0000,57348.8889,4.5000,1.0000,57348.8889,4.1812,0.0000,315418.8889,0.0000,-315418.8889,7.1764,-0.1209,15442.4000,0.0000,15442.4000,0.4004,4173.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4173.6216,0.1056,0.0000,0.0000,11268.7784,11268.7784,7.1764,19.2172,0.0000,54429.2000,-54429.2000,1.4112,0.0000,0.0000,0.0000,11108.0000,4.9000,1.0000,11108.0000,0.3628,0.0000,65537.2000,0.0000,-65537.2000,7.1764,-0.1209,825.3000,0.0000,825.3000,0.0214,223.0541,3.7000,1.0000,0.0000,0.0000,0.0000,223.0541,0.0020,0.0000,0.0000,602.2459,602.2459,7.1764,19.2172,0.0000,33397.1000,-33397.1000,0.8659,0.0000,0.0000,0.0000,6815.7347,4.9000,1.0000,6815.7347,0.0997,0.0000,40212.8347,0.0000,-40212.8347,7.1764,-0.1209,12598.2000,0.0000,12598.2000,0.3266,3404.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3404.9189,0.0000,0.0000,0.0000,9193.2811,9193.2811,17.8526,7.1915,12.5220,-13.3180,-199769.4741,4.8582,762.6022,7.6260,17.8526,7.1645,12.5086,-13.3505,-106803.8959,2.5908,762.9619,7.6296,17.8526,7.1578,12.5052,-13.3616,-93531.2482,2.2674,763.2261,7.6323,9.7164,4.7513,0.0000,4.7513,-317030.4000,-400104.6182,-400104.6182
5300.0000,6.7604,18.9826,0.0000,185896.7000,-185896.7000,4.8197,0.0000,0.0000,0.0000,41310.3778,4.5000,1.0000,41310.3778,1.7114,0.0000,227207.0778,0.0000,-227207.0778,6.7604,-0.5369,15437.5000,0.0000,15437.5000,0.4002,4172.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4172.2973,0.0625,0.0000,0.0000,11265.2027,11265.2027,6.7604,18.8012,0.0000,33931.1000,-33931.1000,0.8797,0.0000,0.0000,0.0000,6924.7143,4.9000,1.0000,6924.7143,0.1184,0.0000,40855.8143,0.0000,-40855.8143,6.7604,-0.5369,902.2000,0.0000,902.2000,0.0234,243.8378,3.7000,1.0000,0.0000,0.0000,0.0000,243.8378,0.0013,0.0000,0.0000,658.3622,658.3622,6.7604,18.8012,0.0000,29002.3000,-29002.3000,0.7519,0.0000,0.0000,0.0000,5918.8367,4.9000,1.0000,5918.8367,0.0606,0.0000,34921.1367,0.0000,-34921.1367,6.7604,-0.5369,11542.2000,0.0000,11542.2000,0.2993,3119.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3119.5135,0.0000,0.0000,0.0000,8422.6865,8422.6865,16.9745,6.7767,11.8756,-9.4061,-141092.2183,3.5871,578.4860,5.7849,16.9745,6.7475,11.8610,-9.4323,-75458.2291,1.9130,578.7897,5.7879,16.9745,6.7401,11.8573,-9.4410,-66087.3300,1.6742,578.9995,5.7900,7.1743,1.9542,0.0000,1.9542,-220948.2000,-282637.7774,-282637.7774
5301.0000,6.3722,18.5944,0.0000,173517.0000,-173517.0000,4.4988,0.0000,0.0000,0.0000,38559.3333,4.5000,1.0000,38559.3333,1.4049,0.0000,212076.3333,0.0000,-212076.3333,6.3722,-0.9251,13075.0000,0.0000,13075.0000,0.3390,3533.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3533.7838,0.0442,0.0000,0.0000,9541.2162,9541.2162,6.3722,18.4130,0.0000,25907.7000,-25907.7000,0.6717,0.0000,0.0000,0.0000,5287.2857,4.9000,1.0000,5287.2857,0.0679,0.0000,31194.9857,0.0000,-31194.9857,6.3722,-0.9251,541.1000,0.0000,541.1000,0.0140,146.2432,3.7000,1.0000,0.0000,0.0000,0.0000,146.2432,0.0006,0.0000,0.0000,394.8568,394.8568,6.3722,18.4130,0.0000,23987.7000,-23987.7000,0.6219,0.0000,0.0000,0.0000,4895.4490,4.9000,1.0000,4895.4490,0.0369,0.0000,28883.1490,0.0000,-28883.1490,6.3722,-0.9251,9430.2000,0.0000,9430.2000,0.2445,2548.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2548.7027,0.0000,0.0000,0.0000,6881.4973,6881.4973,16.7324,6.3893,11.5608,-8.4972,-127457.7371,3.1949,522.1099,5.2211,16.7324,6.3588,11.5456,-8.5215,-68171.6261,1.7038,522.3991,5.2240,16.7324,6.3510,11.5417,-8.5296,-59707.5346,1.4911,522.5937,5.2259,6.3899,1.5545,0.0000,1.5545,-200366.1000,-255336.8978,-255336.8978
5302.0000,6.1172,18.3394,0.0000,145782.0000,-145782.0000,3.7797,0.0000,0.0000,0.0000,32396.0000,4.5000,1.0000,32396.0000,0.8766,0.0000,178178.0000,0.0000,-178178.0000,6.1172,-1.1801,12753.7000,0.0000,12753.7000,0.3307,3446.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3446.9459,0.0329,0.0000,0.0000,9306.7541,9306.7541,6.1172,18.1580,0.0000,20808.0000,-20808.0000,0.5395,0.0000,0.0000,0.0000,4246.5306,4.9000,1.0000,4246.5306,0.0395,0.0000,25054.5306,0.0000,-25054.5306,6.1172,-1.1801,400.9000,0.0000,400.9000,0.0104,108.3514,3.7000,1.0000,0.0000,0.0000,0.0000,108.3514,0.0003,0.0000,0.0000,292.5486,292.5486,6.1172,18.1580,0.0000,17756.7000,-17756.7000,0.4604,0.0000,0.0000,0.0000,3623.8163,4.9000,1.0000,3623.8163,0.0175,0.0000,21380.5163,0.0000,-21380.5163,6.1172,-1.1801,8223.4000,0.0000,8223.4000,0.2132,2222.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2222.5405,0.0000,0.0000,0.0000,6000.8595,6000.8595,16.2770,6.1351,11.2061,-6.9548,-104321.9873,2.6669,442.4082,4.4241,16.2770,6.1032,11.1901,-6.9761,-55808.4844,1.4222,442.6685,4.4267,16.2770,6.0949,11.1860,-6.9832,-48882.4130,1.2447,442.8383,4.4284,5.3338,0.9668,0.0000,0.9668,-162968.7000,-209012.8848,-209012.8848
5303.0000,5.8086,18.0308,0.0000,132734.7000,-132734.7000,3.4414,0.0000,0.0000,0.0000,29496.6000,4.5000,1.0000,29496.6000,0.6814,0.0000,162231.3000,0.0000,-162231.3000,5.8086,-1.4887,12751.1000,0.0000,12751.1000,0.3306,3446.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3446.2432,0.0288,0.0000,0.0000,9304.8568,9304.8568,5.8086,17.8494,0.0000,19323.5000,-19323.5000,0.5010,0.0000,0.0000,0.0000,3943.5714,4.9000,1.0000,3943.5714,0.0316,0.0000,23267.0714,0.0000,-23267.0714,5.8086,-1.4887,413.2000,0.0000,413.2000,0.0107,111.6757,3.7000,1.0000,0.0000,0.0000,0.0000,111.6757,0.0002,0.0000,0.0000,301.5243,301.5243,5.8086,17.8494,0.0000,12377.1000,-12377.1000,0.3209,0.0000,0.0000,0.0000,2525.9388,4.9000,1.0000,2525.9388,0.0071,0.0000,14903.0388,0.0000,-14903.0388,5.8086,-1.4887,4602.8000,0.0000,4602.8000,0.1193,1244.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1244.0000,0.0000,0.0000,0.0000,3358.8000,3358.8000,16.0958,5.8271,10.9615,-6.2366,-93548.8496,2.3620,395.9194,3.9592,16.0958,5.7941,10.9450,-6.2561,-50048.7240,1.2596,396.1628,3.9616,16.0958,5.7854,10.9406,-6.2627,-43838.6555,1.1024,396.3184,3.9632,4.7239,0.7492,0.0000,0.7492,-146668.2000,-187436.2291,-187436.2291
5304.0000,5.5277,17.7499,0.0000,117120.5000,-117120.5000,3.0366,0.0000,0.0000,0.0000,26026.7778,4.5000,1.0000,26026.7778,0.4869,0.0000,143147.2778,0.0000,-143147.2778,5.5277,-1.7696,12752.2000,0.0000,12752.2000,0.3306,3446.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3446.5405,0.0240,0.0000,0.0000,9305.6595,9305.6595,5.5277,17.5685,0.0000,16321.9000,-16321.9000,0.4232,0.0000,0.0000,0.0000,3331.0000,4.9000,1.0000,3331.0000,0.0211,0.0000,19652.9000,0.0000,-19652.9000,5.5277,-1.7696,399.9000,0.0000,399.9000,0.0104,108.0811,3.7000,1.0000,0.0000,0.0000,0.0000,108.0811,0.0002,0.0000,0.0000,291.8189,291.8189,5.5277,17.5685,0.0000,7982.7000,-7982.7000,0.2070,0.0000,0.0000,0.0000,1629.1224,4.9000,1.0000,1629.1224,0.0022,0.0000,9611.8224,0.0000,-9611.8224,5.5277,-1.7696,1434.9000,0.0000,1434.9000,0.0372,387.8108,3.7000,1.0000,0.0000,0.0000,0.0000,387.8108,0.0000,0.0000,0.0000,1047.0892,1047.0892,15.8966,5.5469,10.7217,-5.3822,-80733.4614,2.0224,342.4958,3.4250,15.8966,5.5127,10.7046,-5.3995,-43196.3056,1.0785,342.7160,3.4272,15.8966,5.5036,10.7001,-5.4054,-37837.6656,0.9439,342.8536,3.4285,4.0449,0.5342,0.0000,0.5342,-126838.1000,-161767.4327,-161767.4327
5305.0000,5.3836,17.6058,0.0000,111584.4000,-111584.4000,2.8930,0.0000,0.0000,0.0000,24796.5333,4.5000,1.0000,24796.5333,0.4272,0.0000,136380.9333,0.0000,-136380.9333,5.3836,-1.9137,12757.2000,0.0000,12757.2000,0.3308,3447.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3447.8919,0.0222,0.0000,0.0000,9309.3081,9309.3081,5.3836,17.4244,0.0000,14524.1000,-14524.1000,0.3766,0.0000,0.0000,0.0000,2964.1020,4.9000,1.0000,2964.1020,0.0165,0.0000,17488.2020,0.0000,-17488.2020,5.3836,-1.9137,412.6000,0.0000,412.6000,0.0107,111.5135,3.7000,1.0000,0.0000,0.0000,0.0000,111.5135,0.0001,0.0000,0.0000,301.0865,301.0865,5.3836,17.4244,0.0000,4830.6000,-4830.6000,0.1252,0.0000,0.0000,0.0000,985.8367,4.9000,1.0000,985.8367,0.0005,0.0000,5816.4367,0.0000,-5816.4367,5.3836,-1.9137,831.1000,0.0000,831.1000,0.0215,224.6216,3.7000,1.0000,0.0000,0.0000,0.0000,224.6216,0.0000,0.0000,0.0000,606.4784,606.4784,15.6961,5.4033,10.5497,-4.9728,-74591.4227,1.8789,320.5419,3.2054,15.6961,5.3683,10.5322,-4.9892,-39913.8006,1.0020,320.7540,3.2075,15.6961,5.3589,10.5275,-4.9948,-34963.4758,0.8769,320.8850,3.2088,3.7578,0.4665,0.0000,0.4665,-116938.2000,-149468.6991,-149468.6991
5306.0000,5.2766,17.4988,0.0000,101328.4000,-101328.4000,2.6271,0.0000,0.0000,0.0000,22517.4222,4.5000,1.0000,22517.4222,0.3302,0.0000,123845.8222,0.0000,-123845.8222,5.2766,-2.0207,12756.6000,0.0000,12756.6000,0.3307,3447.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3447.7297,0.0194,0.0000,0.0000,9308.8703,9308.8703,5.2766,17.3174,0.0000,12777.8000,-12777.8000,0.3313,0.0000,0.0000,0.0000,2607.7143,4.9000,1.0000,2607.7143,0.0122,0.0000,15385.5143,0.0000,-15385.5143,5.2766,-2.0207,400.5000,0.0000,400.5000,0.0104,108.2432,3.7000,1.0000,0.0000,0.0000,0.0000,108.2432,0.0001,0.0000,0.0000,292.2568,292.2568,5.2766,17.3174,0.0000,3369.0000,-3369.0000,0.0873,0.0000,0.0000,0.0000,687.5510,4.9000,1.0000,687.5510,0.0001,0.0000,4056.5510,0.0000,-4056.5510,5.2766,-2.0207,378.7000,0.0000,378.7000,0.0098,102.3514,3.7000,1.0000,0.0000,0.0000,0.0000,102.3514,0.0000,0.0000,0.0000,276.3486,276.3486,15.4598,5.2968,10.3783,-4.4382,-66572.9385,1.6983,291.8780,2.9188,15.4598,5.2610,10.3604,-4.4534,-35627.4896,0.9057,292.0768,2.9208,15.4598,5.2513,10.3555,-4.4586,-31209.9838,0.7927,292.1980,2.9220,3.3967,0.3620,0.0000,0.3620,-103939.4000,-133410.4119,-133410.4119
5307.0000,5.2209,17.4431,0.0000,92100.9000,-92100.9000,2.3879,0.0000,0.0000,0.0000,20466.8667,4.5000,1.0000,20466.8667,0.2556,0.0000,112567.7667,0.0000,-112567.7667,5.2209,-2.0764,12756.8000,0.0000,12756.8000,0.3307,3447.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3447.7838,0.0168,0.0000,0.0000,9309.0162,9309.0162,5.2209,17.2617,0.0000,9731.3000,-9731.3000,0.2523,0.0000,0.0000,0.0000,1985.9796,4.9000,1.0000,1985.9796,0.0072,0.0000,11717.2796,0.0000,-11717.2796,5.2209,-2.0764,411.8000,0.0000,411.8000,0.0107,111.2973,3.7000,1.0000,0.0000,0.0000,0.0000,111.2973,0.0001,0.0000,0.0000,300.5027,300.5027,5.2209,17.2617,0.0000,2861.2000,-2861.2000,0.0742,0.0000,0.0000,0.0000,583.9184,4.9000,1.0000,583.9184,0.0001,0.0000,3445.1184,0.0000,-3445.1184,5.2209,-2.0764,378.7000,0.0000,378.7000,0.0098,102.3514,3.7000,1.0000,0.0000,0.0000,0.0000,102.3514,0.0000,0.0000,0.0000,276.3486,276.3486,15.1874,5.2415,10.2144,-3.9200,-58800.1323,1.5328,265.2920,2.6529,15.1874,5.2049,10.1961,-3.9341,-31472.6006,0.8174,265.4777,2.6548,15.1874,5.1950,10.1912,-3.9388,-27571.5642,0.7154,265.5895,2.6559,3.0656,0.2797,0.0000,0.2797,-91146.1000,-117844.2971,-117844.2971
5308.0000,5.1124,17.3346,0.0000,112010.6000,-112010.6000,2.9041,0.0000,0.0000,0.0000,24891.2444,4.5000,1.0000,24891.2444,0.4279,0.0000,136901.8444,0.0000,-136901.8444,5.1124,-2.1849,12743.5000,0.0000,12743.5000,0.3304,3444.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3444.1892,0.0211,0.0000,0.0000,9299.3108,9299.3108,5.1124,17.1532,0.0000,7748.4000,-7748.4000,0.2009,0.0000,0.0000,0.0000,1581.3061,4.9000,1.0000,1581.3061,0.0061,0.0000,9329.7061,0.0000,-9329.7061,5.1124,-2.1849,401.2000,0.0000,401.2000,0.0104,108.4324,3.7000,1.0000,0.0000,0.0000,0.0000,108.4324,0.0001,0.0000,0.0000,292.7676,292.7676,5.1124,17.1532,0.0000,2693.5000,-2693.5000,0.0698,0.0000,0.0000,0.0000,549.6939,4.9000,1.0000,549.6939,0.0000,0.0000,3243.1939,0.0000,-3243.1939,5.1124,-2.1849,830.9000,0.0000,830.9000,0.0215,224.5676,3.7000,1.0000,0.0000,0.0000,0.0000,224.5676,0.0000,0.0000,0.0000,606.3324,606.3324,15.3212,5.1329,10.2270,-4.6332,-69498.0303,1.7686,305.9323,3.0593,15.3212,5.0965,10.2088,-4.6493,-37194.7146,0.9432,306.1452,3.0615,15.3212,5.0866,10.2039,-4.6548,-32583.5887,0.8254,306.2739,3.0627,3.5372,0.4552,0.0000,0.4552,-108476.9000,-139276.3336,-139276.3336
5309.0000,5.2616,17.4838,0.0000,119720.8000,-119720.8000,3.1040,0.0000,0.0000,0.0000,26604.6222,4.5000,1.0000,26604.6222,0.5110,0.0000,146325.4222,0.0000,-146325.4222,5.2616,-2.0357,12742.0000,0.0000,12742.0000,0.3304,3443.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3443.7838,0.0230,0.0000,0.0000,9298.2162,9298.2162,5.2616,17.3024,0.0000,7859.1000,-7859.1000,0.2038,0.0000,0.0000,0.0000,1603.8980,4.9000,1.0000,1603.8980,0.0067,0.0000,9462.9980,0.0000,-9462.9980,5.2616,-2.0357,532.4000,0.0000,532.4000,0.0138,143.8919,3.7000,1.0000,0.0000,0.0000,0.0000,143.8919,0.0001,0.0000,0.0000,388.5081,388.5081,5.2616,17.3024,0.0000,2983.1000,-2983.1000,0.0773,0.0000,0.0000,0.0000,608.7959,4.9000,1.0000,608.7959,0.0001,0.0000,3591.8959,0.0000,-3591.8959,5.2616,-2.0357,4297.6000,0.0000,4297.6000,0.1114,1161.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1161.5135,0.0000,0.0000,0.0000,3136.0865,3136.0865,15.1551,5.2820,10.2185,-4.8752,-73127.4180,1.9203,332.3062,3.3231,15.1551,5.2458,10.2004,-4.8926,-39140.7841,1.0241,332.5361,3.3254,15.1551,5.2359,10.1955,-4.8985,-34289.3032,0.8963,332.6756,3.3268,3.8407,0.5410,0.0000,0.5410,-112991.0000,-146557.5053,-146557.5053
5310.0000,5.6309,17.8532,0.0000,212013.2000,-212013.2000,5.4968,0.0000,0.0000,0.0000,47114.0444,4.5000,1.0000,47114.0444,2.3686,0.0000,259127.2444,0.0000,-259127.2444,5.6309,-1.6664,12744.7000,0.0000,12744.7000,0.3304,3444.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3444.5135,0.0495,0.0000,0.0000,9300.1865,9300.1865,5.6309,17.6718,0.0000,2111.0000,-2111.0000,0.0547,0.0000,0.0000,0.0000,430.8163,4.9000,1.0000,430.8163,0.0025,0.0000,2541.8163,0.0000,-2541.8163,5.6309,-1.6664,482.7000,0.0000,482.7000,0.0125,130.4595,3.7000,1.0000,0.0000,0.0000,0.0000,130.4595,0.0002,0.0000,0.0000,352.2405,352.2405,5.6309,17.6718,0.0000,4545.3000,-4545.3000,0.1178,0.0000,0.0000,0.0000,927.6122,4.9000,1.0000,927.6122,0.0005,0.0000,5472.9122,0.0000,-5472.9122,5.6309,-1.6664,14396.3000,0.0000,14396.3000,0.3733,3890.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3890.8919,0.0000,0.0000,0.0000,10505.4081,10505.4081,15.6590,5.6498,10.6544,-8.2172,-123258.7067,3.1928,542.2508,5.4225,15.6590,5.6163,10.6376,-8.2441,-65952.7027,1.7027,542.5926,5.4259,15.6590,5.6072,10.6331,-8.2532,-57772.7284,1.4901,542.8105,5.4281,6.3856,2.4214,0.0000,2.4214,-191045.8000,-246984.1379,-246984.1379
5311.0000,6.0699,18.2921,0.0000,254307.7000,-254307.7000,6.5934,0.0000,0.0000,0.0000,56512.8222,4.5000,1.0000,56512.8222,3.9514,0.0000,310820.5222,0.0000,-310820.5222,6.0699,-1.2274,21649.5000,0.0000,21649.5000,0.5613,5851.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5851.2162,0.1278,0.0000,0.0000,15798.2838,15798.2838,6.0699,18.1107,0.0000,2535.6000,-2535.6000,0.0657,0.0000,0.0000,0.0000,517.4694,4.9000,1.0000,517.4694,0.0046,0.0000,3053.0694,0.0000,-3053.0694,6.0699,-1.2274,981.5000,0.0000,981.5000,0.0254,265.2703,3.7000,1.0000,0.0000,0.0000,0.0000,265.2703,0.0006,0.0000,0.0000,716.2297,716.2297,6.0699,18.1107,0.0000,6941.8000,-6941.8000,0.1800,0.0000,0.0000,0.0000,1416.6939,4.9000,1.0000,1416.6939,0.0018,0.0000,8358.4939,0.0000,-8358.4939,6.0699,-1.2274,15300.7000,0.0000,15300.7000,0.3967,4135.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4135.3243,0.0000,0.0000,0.0000,11165.3757,11165.3757,15.8324,6.0878,10.9601,-9.8004,-147005.5109,3.9113,655.6590,6.5566,15.8324,6.0559,10.9442,-9.8315,-78651.9875,2.0858,656.0453,6.5605,15.8324,6.0474,10.9399,-9.8421,-68894.6980,1.8255,656.3004,6.5630,7.8226,4.0861,0.0000,4.0861,-225853.4000,-294552.1963,-294552.1963
5312.0000,6.3847,18.6070,0.0000,272934.3000,-272934.3000,7.0763,0.0000,0.0000,0.0000,60652.0667,4.5000,1.0000,60652.0667,4.9022,0.0000,333586.3667,0.0000,-333586.3667,6.3847,-0.9126,26407.0000,0.0000,26407.0000,0.6847,7137.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7137.0270,0.2062,0.0000,0.0000,19269.9730,19269.9730,6.3847,18.4255,0.0000,34245.0000,-34245.0000,0.8879,0.0000,0.0000,0.0000,6988.7755,4.9000,1.0000,6988.7755,0.1774,0.0000,41233.7755,0.0000,-41233.7755,6.3847,-0.9126,1635.6000,0.0000,1635.6000,0.0424,442.0541,3.7000,1.0000,0.0000,0.0000,0.0000,442.0541,0.0026,0.0000,0.0000,1193.5459,1193.5459,6.3847,18.4255,0.0000,8618.5000,-8618.5000,0.2235,0.0000,0.0000,0.0000,1758.8776,4.9000,1.0000,1758.8776,0.0043,0.0000,10377.3776,0.0000,-10377.3776,6.3847,-0.9126,14697.8000,0.0000,14697.8000,0.3811,3972.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3972.3784,0.0000,0.0000,0.0000,10725.4216,10725.4216,16.2584,6.4017,11.3300,-11.7800,-176699.9468,4.6479,766.9906,7.6699,16.2584,6.3715,11.3150,-11.8150,-94519.8640,2.4786,767.4123,7.6741,16.2584,6.3635,11.3110,-11.8270,-82788.7684,2.1693,767.7011,7.6770,9.2958,5.2928,0.0000,5.2928,-273057.4000,-354008.5792,-354008.5792
5313.0000,6.5949,18.8171,0.0000,283479.0000,-283479.0000,7.3497,0.0000,0.0000,0.0000,62995.3333,4.5000,1.0000,62995.3333,5.4799,0.0000,346474.3333,0.0000,-346474.3333,6.5949,-0.7024,30011.8000,0.0000,30011.8000,0.7781,8111.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8111.2973,0.2627,0.0000,0.0000,21900.5027,21900.5027,6.5949,18.6357,0.0000,40757.8000,-40757.8000,1.0567,0.0000,0.0000,0.0000,8317.9184,4.9000,1.0000,8317.9184,0.2519,0.0000,49075.7184,0.0000,-49075.7184,6.5949,-0.7024,1772.2000,0.0000,1772.2000,0.0459,478.9730,3.7000,1.0000,0.0000,0.0000,0.0000,478.9730,0.0033,0.0000,0.0000,1293.2270,1293.2270,6.5949,18.6357,0.0000,10909.2000,-10909.2000,0.2828,0.0000,0.0000,0.0000,2226.3673,4.9000,1.0000,2226.3673,0.0077,0.0000,13135.5673,0.0000,-13135.5673,6.5949,-0.7024,12889.1000,0.0000,12889.1000,0.3342,3483.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3483.5405,0.0000,0.0000,0.0000,9405.5595,9405.5595,16.4966,6.6113,11.5540,-12.5154,-187730.3738,4.9237,804.8603,8.0486,16.4966,6.5820,11.5393,-12.5513,-100410.5382,2.6258,805.2862,8.0529,16.4966,6.5744,11.5355,-12.5636,-87945.4179,2.2980,805.5835,8.0558,9.8475,6.0055,0.0000,6.0055,-290472.9000,-376086.3299,-376086.3299
5314.0000,6.8376,19.0598,0.0000,296789.1000,-296789.1000,7.6948,0.0000,0.0000,0.0000,65953.1333,4.5000,1.0000,65953.1333,6.2735,0.0000,362742.2333,0.0000,-362742.2333,6.8376,-0.4597,35434.1000,0.0000,35434.1000,0.9187,9576.7838,3.7000,1.0000,0.0000,0.0000,0.0000,9576.7838,0.3561,0.0000,0.0000,25857.3162,25857.3162,6.8376,18.8784,0.0000,47251.4000,-47251.4000,1.2251,0.0000,0.0000,0.0000,9643.1429,4.9000,1.0000,9643.1429,0.3484,0.0000,56894.5429,0.0000,-56894.5429,6.8376,-0.4597,1817.8000,0.0000,1817.8000,0.0471,491.2973,3.7000,1.0000,0.0000,0.0000,0.0000,491.2973,0.0042,0.0000,0.0000,1326.5027,1326.5027,6.8376,18.8784,0.0000,14601.3000,-14601.3000,0.3786,0.0000,0.0000,0.0000,2979.8571,4.9000,1.0000,2979.8571,0.0159,0.0000,17581.1571,0.0000,-17581.1571,6.8376,-0.4597,11683.2000,0.0000,11683.2000,0.3029,3157.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3157.6216,0.0000,0.0000,0.0000,8525.5784,8525.5784,16.6887,6.8535,11.7711,-13.3619,-200428.6868,5.2836,855.8166,8.5582,16.6887,6.8251,11.7569,-13.3993,-107194.7562,2.8177,856.2522,8.5625,16.6887,6.8177,11.7532,-13.4122,-93885.0931,2.4660,856.5628,8.5656,10.5672,6.9980,0.0000,6.9980,-309706.7000,-401508.5360,-401508.5360
5315.0000,7.1196,19.3418,0.0000,317032.6000,-317032.6000,8.2197,0.0000,0.0000,0.0000,70451.6889,4.5000,1.0000,70451.6889,7.6245,0.0000,387484.2889,0.0000,-387484.2889,7.1196,-0.1777,37243.6000,0.0000,37243.6000,0.9656,10065.8378,3.7000,1.0000,0.0000,0.0000,0.0000,10065.8378,0.4555,0.0000,0.0000,27177.7622,27177.7622,7.1196,19.1604,0.0000,81204.2000,-81204.2000,2.1054,0.0000,0.0000,0.0000,16572.2857,4.9000,1.0000,16572.2857,0.9709,0.0000,97776.4857,0.0000,-97776.4857,7.1196,-0.1777,2141.4000,0.0000,2141.4000,0.0555,578.7568,3.7000,1.0000,0.0000,0.0000,0.0000,578.7568,0.0078,0.0000,0.0000,1562.6432,1562.6432,7.1196,19.1604,0.0000,18504.6000,-18504.6000,0.4798,0.0000,0.0000,0.0000,3776.4490,4.9000,1.0000,3776.4490,0.0310,0.0000,22281.0490,0.0000,-22281.0490,7.1196,-0.1777,9422.3000,0.0000,9422.3000,0.2443,2546.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2546.5676,0.0000,0.0000,0.0000,6875.7324,6875.7324,17.2566,7.1347,12.1956,-15.7072,-235608.6870,6.0351,960.3091,9.6031,17.2566,7.1076,12.1821,-15.7479,-125983.2278,3.2184,960.7673,9.6077,17.2566,7.1007,12.1786,-15.7620,-110333.7710,2.8167,961.1062,9.6111,12.0702,9.0896,0.0000,9.0896,-367934.1000,-471925.6857,-471925.6857
5316.0000,7.2625,19.4848,0.0000,329305.9000,-329305.9000,8.5379,0.0000,0.0000,0.0000,73179.0889,4.5000,1.0000,73179.0889,8.3994,0.0000,402484.9889,0.0000,-402484.9889,7.2625,-0.0348,32275.9000,0.0000,32275.9000,0.8368,8723.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8723.2162,0.4024,0.0000,0.0000,23552.6838,23552.6838,7.2625,19.3034,0.0000,87499.2000,-87499.2000,2.2686,0.0000,0.0000,0.0000,17856.9796,4.9000,1.0000,17856.9796,1.1299,0.0000,105356.1796,0.0000,-105356.1796,7.2625,-0.0348,2555.0000,0.0000,2555.0000,0.0662,690.5405,3.7000,1.0000,0.0000,0.0000,0.0000,690.5405,0.0103,0.0000,0.0000,1864.4595,1864.4595,7.2625,19.3034,0.0000,22246.4000,-22246.4000,0.5768,0.0000,0.0000,0.0000,4540.0816,4.9000,1.0000,4540.0816,0.0478,0.0000,26786.4816,0.0000,-26786.4816,7.2625,-0.0348,8216.5000,0.0000,8216.5000,0.2130,2220.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2220.6757,0.0000,0.0000,0.0000,5995.8243,5995.8243,17.7005,7.2773,12.4889,-16.7500,-251249.3410,6.2496,982.3715,9.8237,17.7005,7.2509,12.4757,-16.7910,-134328.2011,3.3328,982.8250,9.8283,17.7005,7.2441,12.4723,-16.8053,-117637.1405,2.9168,983.1662,9.8317,12.4993,9.9898,0.0000,9.9898,-396004.1000,-503214.6825,-503214.6825
5317.0000,7.5704,19.7926,0.0000,340869.8000,-340869.8000,8.8377,0.0000,0.0000,0.0000,75748.8444,4.5000,1.0000,75748.8444,9.3355,0.0000,416618.6444,0.0000,-416618.6444,7.5704,0.2731,37240.3000,0.0000,37240.3000,0.9655,10064.9459,3.7000,1.0000,0.0000,0.0000,0.0000,10064.9459,0.5252,0.0000,0.0000,27175.3541,27175.3541,7.5704,19.6112,0.0000,101688.3000,-101688.3000,2.6365,0.0000,0.0000,0.0000,20752.7143,4.9000,1.0000,20752.7143,1.5659,0.0000,122441.0143,0.0000,-122441.0143,7.5704,0.2731,2438.0000,0.0000,2438.0000,0.0632,658.9189,3.7000,1.0000,0.0000,0.0000,0.0000,658.9189,0.0117,0.0000,0.0000,1779.0811,1779.0811,7.5704,19.6112,0.0000,26045.1000,-26045.1000,0.6753,0.0000,0.0000,0.0000,5315.3265,4.9000,1.0000,5315.3265,0.0709,0.0000,31360.4265,0.0000,-31360.4265,7.5704,0.2731,7312.2000,0.0000,7312.2000,0.1896,1976.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1976.2703,0.0000,0.0000,0.0000,5335.9297,5335.9297,17.9687,7.5848,12.7768,-17.8463,-267693.7835,6.6838,1038.1607,10.3816,17.9687,7.5591,12.7639,-17.8888,-143110.6105,3.5644,1038.6203,10.3862,17.9687,7.5526,12.7607,-17.9036,-125325.3263,3.1195,1038.9743,10.3897,13.3677,11.5093,0.0000,11.5093,-421612.7000,-536129.7204,-536129.7204
5318.0000,7.7488,19.9711,0.0000,353956.9000,-353956.9000,9.1770,0.0000,0.0000,0.0000,78657.0889,4.5000,1.0000,78657.0889,10.3283,0.0000,432613.9889,0.0000,-432613.9889,7.7488,0.4516,35436.9000,0.0000,35436.9000,0.9188,9577.5405,3.7000,1.0000,0.0000,0.0000,0.0000,9577.5405,0.5251,0.0000,0.0000,25859.3595,25859.3595,7.7488,19.7897,0.0000,109384.9000,-109384.9000,2.8360,0.0000,0.0000,0.0000,22323.4490,4.9000,1.0000,22323.4490,1.8356,0.0000,131708.3490,0.0000,-131708.3490,7.7488,0.4516,1621.3000,0.0000,1621.3000,0.0420,438.1892,3.7000,1.0000,0.0000,0.0000,0.0000,438.1892,0.0083,0.0000,0.0000,1183.1108,1183.1108,7.7488,19.7897,0.0000,27933.2000,-27933.2000,0.7242,0.0000,0.0000,0.0000,5700.6531,4.9000,1.0000,5700.6531,0.0835,0.0000,33633.8531,0.0000,-33633.8531,7.7488,0.4516,6407.8000,0.0000,6407.8000,0.1661,1731.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1731.8378,0.0000,0.0000,0.0000,4675.9622,4675.9622,18.3379,7.7629,13.0504,-18.8495,-282742.3642,6.9320,1064.6226,10.6462,18.3379,7.7377,13.0378,-18.8927,-151141.3406,3.6968,1065.0798,10.6508,18.3379,7.7315,13.0347,-18.9077,-132354.0537,3.2353,1065.4378,10.6544,13.8642,12.7808,0.0000,12.7808,-447809.0000,-566237.7585,-566237.7585
