Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5319.0000,7.9458,20.1680,0.0000,364720.8000,-364720.8000,9.4561,0.0000,0.0000,0.0000,81049.0667,4.5000,1.0000,81049.0667,11.1917,0.0000,445769.8667,0.0000,-445769.8667,7.9458,0.6485,33630.9000,0.0000,33630.9000,0.8719,9089.4324,3.7000,1.0000,0.0000,0.0000,0.0000,9089.4324,0.5178,0.0000,0.0000,24541.4676,24541.4676,7.9458,19.9866,0.0000,116133.3000,-116133.3000,3.0110,0.0000,0.0000,0.0000,23700.6735,4.9000,1.0000,23700.6735,2.0923,0.0000,139833.9735,0.0000,-139833.9735,7.9458,0.6485,1563.2000,0.0000,1563.2000,0.0405,422.4865,3.7000,1.0000,0.0000,0.0000,0.0000,422.4865,0.0086,0.0000,0.0000,1140.7135,1140.7135,7.9458,19.9866,0.0000,28985.1000,-28985.1000,0.7515,0.0000,0.0000,0.0000,5915.3265,4.9000,1.0000,5915.3265,0.0934,0.0000,34900.4265,0.0000,-34900.4265,7.9458,0.6485,7312.2000,0.0000,7312.2000,0.1896,1976.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1976.2703,0.0000,0.0000,0.0000,5335.9297,5335.9297,18.6182,7.9596,13.2889,-19.6241,-294361.4662,7.1603,1088.9434,10.8894,18.6182,7.9349,13.2765,-19.6679,-157342.8307,3.8185,1089.3988,10.8940,18.6182,7.9288,13.2735,-19.6831,-137781.8590,3.3419,1089.7606,10.8976,14.3206,13.9038,0.0000,13.9038,-467332.9000,-589486.1559,-589486.1559
5320.0000,8.0619,20.2841,0.0000,365844.2000,-365844.2000,9.4852,0.0000,0.0000,0.0000,81298.7111,4.5000,1.0000,81298.7111,11.2222,0.0000,447142.9111,0.0000,-447142.9111,8.0619,0.7646,28660.3000,0.0000,28660.3000,0.7431,7746.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7746.0270,0.4284,0.0000,0.0000,20914.2730,20914.2730,8.0619,20.1027,0.0000,118448.9000,-118448.9000,3.0710,0.0000,0.0000,0.0000,24173.2449,4.9000,1.0000,24173.2449,2.1518,0.0000,142622.1449,0.0000,-142622.1449,8.0619,0.7646,2019.6000,0.0000,2019.6000,0.0524,545.8378,3.7000,1.0000,0.0000,0.0000,0.0000,545.8378,0.0117,0.0000,0.0000,1473.7622,1473.7622,8.0619,20.1027,0.0000,33735.4000,-33735.4000,0.8747,0.0000,0.0000,0.0000,6884.7755,4.9000,1.0000,6884.7755,0.1330,0.0000,40620.1755,0.0000,-40620.1755,8.0619,0.7646,8518.0000,0.0000,8518.0000,0.2208,2302.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2302.1622,0.0000,0.0000,0.0000,6215.8378,6215.8378,18.8615,8.0756,13.4685,-20.0340,-300509.4543,7.2235,1090.5120,10.9051,18.8615,8.0511,13.4563,-20.0777,-160621.3664,3.8522,1090.9614,10.9096,18.8615,8.0451,13.4533,-20.0929,-140650.5379,3.3714,1091.3211,10.9132,14.4471,13.9471,0.0000,13.9471,-478830.6000,-601781.3585,-601781.3585
5321.0000,8.0977,20.3199,0.0000,377379.0000,-377379.0000,9.7843,0.0000,0.0000,0.0000,83862.0000,4.5000,1.0000,83862.0000,12.0070,0.0000,461241.0000,0.0000,-461241.0000,8.0977,0.8004,18721.3000,0.0000,18721.3000,0.4854,5059.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5059.8108,0.2629,0.0000,0.0000,13661.4892,13661.4892,8.0977,20.1385,0.0000,111824.7000,-111824.7000,2.8993,0.0000,0.0000,0.0000,22821.3673,4.9000,1.0000,22821.3673,1.9133,0.0000,134646.0673,0.0000,-134646.0673,8.0977,0.8004,1284.9000,0.0000,1284.9000,0.0333,347.2703,3.7000,1.0000,0.0000,0.0000,0.0000,347.2703,0.0071,0.0000,0.0000,937.6297,937.6297,8.0977,20.1385,0.0000,36086.1000,-36086.1000,0.9356,0.0000,0.0000,0.0000,7364.5102,4.9000,1.0000,7364.5102,0.1535,0.0000,43450.6102,0.0000,-43450.6102,8.0977,0.8004,11231.1000,0.0000,11231.1000,0.2912,3035.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3035.4324,0.0000,0.0000,0.0000,8195.6676,8195.6676,19.1761,8.1113,13.6437,-20.5262,-307892.2548,7.2145,1081.3786,10.8138,19.1761,8.0869,13.6315,-20.5696,-164556.7853,3.8474,1081.8209,10.8182,19.1761,8.0810,13.6285,-20.5848,-144093.8509,3.3672,1082.1758,10.8218,14.4290,14.3438,0.0000,14.3438,-494052.5000,-616542.8911,-616542.8911
5322.0000,7.6266,19.8488,0.0000,284222.2000,-284222.2000,7.3690,0.0000,0.0000,0.0000,63160.4889,4.5000,1.0000,63160.4889,5.4987,0.0000,347382.6889,0.0000,-347382.6889,7.6266,0.3293,15431.6000,0.0000,15431.6000,0.4001,4170.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4170.7027,0.1323,0.0000,0.0000,11260.8973,11260.8973,7.6266,19.6674,0.0000,81159.9000,-81159.9000,2.1042,0.0000,0.0000,0.0000,16563.2449,4.9000,1.0000,16563.2449,0.8237,0.0000,97723.1449,0.0000,-97723.1449,7.6266,0.3293,1072.1000,0.0000,1072.1000,0.0278,289.7568,3.7000,1.0000,0.0000,0.0000,0.0000,289.7568,0.0038,0.0000,0.0000,782.3432,782.3432,7.6266,19.6674,0.0000,36754.8000,-36754.8000,0.9529,0.0000,0.0000,0.0000,7500.9796,4.9000,1.0000,7500.9796,0.1374,0.0000,44255.7796,0.0000,-44255.7796,7.6266,0.3293,13190.5000,0.0000,13190.5000,0.3420,3565.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3565.0000,0.0000,0.0000,0.0000,9625.5000,9625.5000,18.4570,7.6412,13.0491,-15.5686,-233528.7366,5.5980,859.7825,8.5978,18.4570,7.6149,13.0359,-15.6051,-124840.8554,2.9853,860.1725,8.6017,18.4570,7.6084,13.0327,-15.6176,-109323.2809,2.6127,860.4650,8.6046,11.1960,6.5960,0.0000,6.5960,-372442.7000,-467692.8728,-467692.8728
5323.0000,7.3129,19.5351,0.0000,260873.9000,-260873.9000,6.7636,0.0000,0.0000,0.0000,57971.9778,4.5000,1.0000,57971.9778,4.3074,0.0000,318845.8778,0.0000,-318845.8778,7.3129,0.0156,15427.4000,0.0000,15427.4000,0.4000,4169.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4169.5676,0.1075,0.0000,0.0000,11257.8324,11257.8324,7.3129,19.3537,0.0000,55644.6000,-55644.6000,1.4427,0.0000,0.0000,0.0000,11356.0408,4.9000,1.0000,11356.0408,0.3812,0.0000,67000.6408,0.0000,-67000.6408,7.3129,0.0156,822.9000,0.0000,822.9000,0.0213,222.4054,3.7000,1.0000,0.0000,0.0000,0.0000,222.4054,0.0021,0.0000,0.0000,600.4946,600.4946,7.3129,19.3537,0.0000,34106.8000,-34106.8000,0.8843,0.0000,0.0000,0.0000,6960.5714,4.9000,1.0000,6960.5714,0.1051,0.0000,41067.3714,0.0000,-41067.3714,7.3129,0.0156,12587.6000,0.0000,12587.6000,0.3264,3402.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3402.0541,0.0000,0.0000,0.0000,9185.5459,9185.5459,18.0088,7.3283,12.6685,-13.5095,-202642.3682,4.9191,767.4897,7.6749,18.0088,7.3007,12.6547,-13.5432,-108345.2990,2.6233,767.8601,7.6786,18.0088,7.2939,12.6513,-13.5546,-94882.3498,2.2959,768.1282,7.6813,9.8383,4.9033,0.0000,4.9033,-321787.4000,-405870.0170,-405870.0170
5324.0000,6.8590,19.0812,0.0000,182701.5000,-182701.5000,4.7369,0.0000,0.0000,0.0000,40600.3333,4.5000,1.0000,40600.3333,1.6275,0.0000,223301.8333,0.0000,-223301.8333,6.8590,-0.4383,15416.2000,0.0000,15416.2000,0.3997,4166.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4166.5405,0.0595,0.0000,0.0000,11249.6595,11249.6595,6.8590,18.8998,0.0000,28775.9000,-28775.9000,0.7461,0.0000,0.0000,0.0000,5872.6327,4.9000,1.0000,5872.6327,0.0881,0.0000,34648.5327,0.0000,-34648.5327,6.8590,-0.4383,903.5000,0.0000,903.5000,0.0234,244.1892,3.7000,1.0000,0.0000,0.0000,0.0000,244.1892,0.0012,0.0000,0.0000,659.3108,659.3108,6.8590,18.8998,0.0000,30829.2000,-30829.2000,0.7993,0.0000,0.0000,0.0000,6291.6735,4.9000,1.0000,6291.6735,0.0669,0.0000,37120.8735,0.0000,-37120.8735,6.8590,-0.4383,11532.5000,0.0000,11532.5000,0.2990,3116.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3116.8919,0.0000,0.0000,0.0000,8415.6081,8415.6081,17.0288,6.8758,11.9523,-9.1430,-137145.3100,3.5022,562.9713,5.6297,17.0288,6.8457,11.9373,-9.1693,-73354.6505,1.8677,563.2769,5.6328,17.0288,6.8381,11.9335,-9.1781,-64246.7006,1.6345,563.4838,5.6348,7.0044,1.8433,0.0000,1.8433,-214454.4000,-274746.6611,-274746.6611
5325.0000,6.4541,18.6764,0.0000,168535.5000,-168535.5000,4.3696,0.0000,0.0000,0.0000,37452.3333,4.5000,1.0000,37452.3333,1.2935,0.0000,205987.8333,0.0000,-205987.8333,6.4541,-0.8432,13065.6000,0.0000,13065.6000,0.3387,3531.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3531.2432,0.0411,0.0000,0.0000,9534.3568,9534.3568,6.4541,18.4950,0.0000,19989.8000,-19989.8000,0.5183,0.0000,0.0000,0.0000,4079.5510,4.9000,1.0000,4079.5510,0.0434,0.0000,24069.3510,0.0000,-24069.3510,6.4541,-0.8432,538.7000,0.0000,538.7000,0.0140,145.5946,3.7000,1.0000,0.0000,0.0000,0.0000,145.5946,0.0005,0.0000,0.0000,393.1054,393.1054,6.4541,18.4950,0.0000,28243.0000,-28243.0000,0.7323,0.0000,0.0000,0.0000,5763.8776,4.9000,1.0000,5763.8776,0.0503,0.0000,34006.8776,0.0000,-34006.8776,6.4541,-0.8432,9422.3000,0.0000,9422.3000,0.2443,2546.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2546.5676,0.0000,0.0000,0.0000,6875.7324,6875.7324,16.7655,6.4717,11.6186,-8.2279,-123418.8785,3.1086,506.7568,5.0676,16.7655,6.4403,11.6029,-8.2523,-66018.5138,1.6577,507.0476,5.0705,16.7655,6.4322,11.5989,-8.2605,-57823.4750,1.4508,507.2393,5.0724,6.2171,1.4288,0.0000,1.4288,-193741.7000,-247260.8673,-247260.8673
5326.0000,6.1993,18.4215,0.0000,139106.1000,-139106.1000,3.6066,0.0000,0.0000,0.0000,30912.4667,4.5000,1.0000,30912.4667,0.7702,0.0000,170018.5667,0.0000,-170018.5667,6.1993,-1.0980,12756.6000,0.0000,12756.6000,0.3307,3447.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3447.7297,0.0301,0.0000,0.0000,9308.8703,9308.8703,6.1993,18.2401,0.0000,15780.9000,-15780.9000,0.4091,0.0000,0.0000,0.0000,3220.5918,4.9000,1.0000,3220.5918,0.0245,0.0000,19001.4918,0.0000,-19001.4918,6.1993,-1.0980,411.3000,0.0000,411.3000,0.0107,111.1622,3.7000,1.0000,0.0000,0.0000,0.0000,111.1622,0.0003,0.0000,0.0000,300.1378,300.1378,6.1993,18.2401,0.0000,24349.1000,-24349.1000,0.6313,0.0000,0.0000,0.0000,4969.2041,4.9000,1.0000,4969.2041,0.0327,0.0000,29318.3041,0.0000,-29318.3041,6.1993,-1.0980,8216.5000,0.0000,8216.5000,0.2130,2220.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2220.6757,0.0000,0.0000,0.0000,5995.8243,5995.8243,16.3046,6.2178,11.2612,-6.7454,-101181.2361,2.6007,430.4242,4.3042,16.3046,6.1849,11.2447,-6.7668,-54134.5385,1.3869,430.6863,4.3069,16.3046,6.1763,11.2404,-6.7740,-47417.7555,1.2138,430.8541,4.3085,5.2015,0.8577,0.0000,0.8577,-157851.7000,-202733.5302,-202733.5302
5327.0000,5.8867,18.1089,0.0000,123672.1000,-123672.1000,3.2064,0.0000,0.0000,0.0000,27482.6889,4.5000,1.0000,27482.6889,0.5626,0.0000,151154.7889,0.0000,-151154.7889,5.8867,-1.4106,12746.8000,0.0000,12746.8000,0.3305,3445.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3445.0811,0.0257,0.0000,0.0000,9301.7189,9301.7189,5.8867,17.9275,0.0000,15536.9000,-15536.9000,0.4028,0.0000,0.0000,0.0000,3170.7959,4.9000,1.0000,3170.7959,0.0211,0.0000,18707.6959,0.0000,-18707.6959,5.8867,-1.4106,403.1000,0.0000,403.1000,0.0105,108.9459,3.7000,1.0000,0.0000,0.0000,0.0000,108.9459,0.0002,0.0000,0.0000,294.1541,294.1541,5.8867,17.9275,0.0000,19563.5000,-19563.5000,0.5072,0.0000,0.0000,0.0000,3992.5510,4.9000,1.0000,3992.5510,0.0187,0.0000,23556.0510,0.0000,-23556.0510,5.8867,-1.4106,4599.1000,0.0000,4599.1000,0.1192,1243.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1243.0000,0.0000,0.0000,0.0000,3356.1000,3356.1000,16.1101,5.9058,11.0080,-6.0043,-90064.0273,2.2883,382.8165,3.8282,16.1101,5.8717,10.9909,-6.0238,-48190.2644,1.2203,383.0602,3.8306,16.1101,5.8627,10.9864,-6.0303,-42212.2711,1.0680,383.2130,3.8321,4.5766,0.6283,0.0000,0.6283,-141023.5000,-180466.5629,-180466.5629
5328.0000,5.6081,17.8303,0.0000,104327.0000,-104327.0000,2.7049,0.0000,0.0000,0.0000,23183.7778,4.5000,1.0000,23183.7778,0.3574,0.0000,127510.7778,0.0000,-127510.7778,5.6081,-1.6892,12741.8000,0.0000,12741.8000,0.3304,3443.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3443.7297,0.0203,0.0000,0.0000,9298.0703,9298.0703,5.6081,17.6489,0.0000,13420.1000,-13420.1000,0.3479,0.0000,0.0000,0.0000,2738.7959,4.9000,1.0000,2738.7959,0.0142,0.0000,16158.8959,0.0000,-16158.8959,5.6081,-1.6892,408.6000,0.0000,408.6000,0.0106,110.4324,3.7000,1.0000,0.0000,0.0000,0.0000,110.4324,0.0002,0.0000,0.0000,298.1676,298.1676,5.6081,17.6489,0.0000,16595.7000,-16595.7000,0.4303,0.0000,0.0000,0.0000,3386.8776,4.9000,1.0000,3386.8776,0.0115,0.0000,19982.5776,0.0000,-19982.5776,5.6081,-1.6892,1433.8000,0.0000,1433.8000,0.0372,387.5135,3.7000,1.0000,0.0000,0.0000,0.0000,387.5135,0.0000,0.0000,0.0000,1046.2865,1046.2865,15.8822,5.6280,10.7551,-5.0904,-76356.6053,1.9306,326.4758,3.2648,15.8822,5.5926,10.7374,-5.1075,-40860.2619,1.0296,326.6935,3.2669,15.8822,5.5832,10.7327,-5.1133,-35792.8597,0.9011,326.8270,3.2683,3.8612,0.4036,0.0000,0.4036,-119758.6000,-153009.7269,-153009.7269
5329.0000,5.4638,17.6860,0.0000,97723.9000,-97723.9000,2.5337,0.0000,0.0000,0.0000,21716.4222,4.5000,1.0000,21716.4222,0.2992,0.0000,119440.3222,0.0000,-119440.3222,5.4638,-1.8335,12734.1000,0.0000,12734.1000,0.3302,3441.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3441.6486,0.0181,0.0000,0.0000,9292.4514,9292.4514,5.4638,17.5046,0.0000,9655.6000,-9655.6000,0.2503,0.0000,0.0000,0.0000,1970.5306,4.9000,1.0000,1970.5306,0.0079,0.0000,11626.1306,0.0000,-11626.1306,5.4638,-1.8335,403.9000,0.0000,403.9000,0.0105,109.1622,3.7000,1.0000,0.0000,0.0000,0.0000,109.1622,0.0001,0.0000,0.0000,294.7378,294.7378,5.4638,17.5046,0.0000,15280.8000,-15280.8000,0.3962,0.0000,0.0000,0.0000,3118.5306,4.9000,1.0000,3118.5306,0.0090,0.0000,18399.3306,0.0000,-18399.3306,5.4638,-1.8335,830.6000,0.0000,830.6000,0.0215,224.4865,3.7000,1.0000,0.0000,0.0000,0.0000,224.4865,0.0000,0.0000,0.0000,606.1135,606.1135,15.6573,5.4842,10.5707,-4.6331,-69496.7603,1.7712,301.8890,3.0189,15.6573,5.4480,10.5526,-4.6492,-37193.5914,0.9445,302.0966,3.0210,15.6573,5.4382,10.5478,-4.6546,-32582.1290,0.8266,302.2222,3.0222,3.5424,0.3343,0.0000,0.3343,-108691.7000,-139272.4807,-139272.4807
5330.0000,5.3655,17.5877,0.0000,87233.8000,-87233.8000,2.2617,0.0000,0.0000,0.0000,19385.2889,4.5000,1.0000,19385.2889,0.2213,0.0000,106619.0889,0.0000,-106619.0889,5.3655,-1.9318,12747.8000,0.0000,12747.8000,0.3305,3445.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3445.3514,0.0156,0.0000,0.0000,9302.4486,9302.4486,5.3655,17.4063,0.0000,8167.9000,-8167.9000,0.2118,0.0000,0.0000,0.0000,1666.9184,4.9000,1.0000,1666.9184,0.0055,0.0000,9834.8184,0.0000,-9834.8184,5.3655,-1.9318,401.9000,0.0000,401.9000,0.0104,108.6216,3.7000,1.0000,0.0000,0.0000,0.0000,108.6216,0.0001,0.0000,0.0000,293.2784,293.2784,5.3655,17.4063,0.0000,13210.3000,-13210.3000,0.3425,0.0000,0.0000,0.0000,2695.9796,4.9000,1.0000,2695.9796,0.0061,0.0000,15906.2796,0.0000,-15906.2796,5.3655,-1.9318,378.6000,0.0000,378.6000,0.0098,102.3243,3.7000,1.0000,0.0000,0.0000,0.0000,102.3243,0.0000,0.0000,0.0000,276.2757,276.2757,15.3940,5.3864,10.3902,-4.0744,-61116.2919,1.5834,271.9753,2.7198,15.3940,5.3493,10.3717,-4.0892,-32713.2787,0.8444,272.1681,2.7217,15.3940,5.3393,10.3667,-4.0941,-28658.6135,0.7390,272.2832,2.7228,3.1667,0.2485,0.0000,0.2485,-95083.7000,-122488.1841,-122488.1841
5331.0000,5.3174,17.5397,0.0000,79057.2000,-79057.2000,2.0497,0.0000,0.0000,0.0000,17568.2667,4.5000,1.0000,17568.2667,0.1702,0.0000,96625.4667,0.0000,-96625.4667,5.3174,-1.9799,12748.0000,0.0000,12748.0000,0.3305,3445.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3445.4054,0.0135,0.0000,0.0000,9302.5946,9302.5946,5.3174,17.3582,0.0000,5666.3000,-5666.3000,0.1469,0.0000,0.0000,0.0000,1156.3878,4.9000,1.0000,1156.3878,0.0029,0.0000,6822.6878,0.0000,-6822.6878,5.3174,-1.9799,410.1000,0.0000,410.1000,0.0106,110.8378,3.7000,1.0000,0.0000,0.0000,0.0000,110.8378,0.0001,0.0000,0.0000,299.2622,299.2622,5.3174,17.3582,0.0000,11979.0000,-11979.0000,0.3106,0.0000,0.0000,0.0000,2444.6939,4.9000,1.0000,2444.6939,0.0046,0.0000,14423.6939,0.0000,-14423.6939,5.3174,-1.9799,378.6000,0.0000,378.6000,0.0098,102.3243,3.7000,1.0000,0.0000,0.0000,0.0000,102.3243,0.0000,0.0000,0.0000,276.2757,276.2757,15.1137,5.3388,10.2263,-3.5919,-53878.9728,1.4291,247.2133,2.4721,15.1137,5.3009,10.2073,-3.6055,-28844.2806,0.7621,247.3933,2.4739,15.1137,5.2906,10.2022,-3.6101,-25270.4624,0.6670,247.4995,2.4750,2.8582,0.1913,0.0000,0.1913,-83165.8000,-107993.7159,-107993.7159
5332.0000,5.1860,17.4082,0.0000,98347.1000,-98347.1000,2.5498,0.0000,0.0000,0.0000,21854.9111,4.5000,1.0000,21854.9111,0.3025,0.0000,120202.0111,0.0000,-120202.0111,5.1860,-2.1113,12748.2000,0.0000,12748.2000,0.3305,3445.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3445.4595,0.0176,0.0000,0.0000,9302.7405,9302.7405,5.1860,17.2268,0.0000,5692.9000,-5692.9000,0.1476,0.0000,0.0000,0.0000,1161.8163,4.9000,1.0000,1161.8163,0.0036,0.0000,6854.7163,0.0000,-6854.7163,5.1860,-2.1113,399.2000,0.0000,399.2000,0.0104,107.8919,3.7000,1.0000,0.0000,0.0000,0.0000,107.8919,0.0001,0.0000,0.0000,291.3081,291.3081,5.1860,17.2268,0.0000,11278.1000,-11278.1000,0.2924,0.0000,0.0000,0.0000,2301.6531,4.9000,1.0000,2301.6531,0.0043,0.0000,13579.7531,0.0000,-13579.7531,5.1860,-2.1113,830.4000,0.0000,830.4000,0.0215,224.4324,3.7000,1.0000,0.0000,0.0000,0.0000,224.4324,0.0000,0.0000,0.0000,605.9676,605.9676,15.2742,5.2073,10.2407,-4.3387,-65080.6830,1.6761,289.7673,2.8977,15.2742,5.1696,10.2219,-4.3546,-34836.5255,0.8938,289.9769,2.8998,15.2742,5.1593,10.2168,-4.3599,-30519.2558,0.7823,290.1013,2.9010,3.3522,0.3282,0.0000,0.3282,-101340.3000,-130436.4643,-130436.4643
5333.0000,5.3291,17.5513,0.0000,105768.8000,-105768.8000,2.7423,0.0000,0.0000,0.0000,23504.1778,4.5000,1.0000,23504.1778,0.3687,0.0000,129272.9778,0.0000,-129272.9778,5.3291,-1.9682,12736.2000,0.0000,12736.2000,0.3302,3442.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3442.2162,0.0200,0.0000,0.0000,9293.9838,9293.9838,5.3291,17.3699,0.0000,9646.0000,-9646.0000,0.2501,0.0000,0.0000,0.0000,1968.5714,4.9000,1.0000,1968.5714,0.0084,0.0000,11614.5714,0.0000,-11614.5714,5.3291,-1.9682,533.2000,0.0000,533.2000,0.0138,144.1081,3.7000,1.0000,0.0000,0.0000,0.0000,144.1081,0.0002,0.0000,0.0000,389.0919,389.0919,5.3291,17.3699,0.0000,11171.0000,-11171.0000,0.2896,0.0000,0.0000,0.0000,2279.7959,4.9000,1.0000,2279.7959,0.0049,0.0000,13450.7959,0.0000,-13450.7959,5.3291,-1.9682,4294.4000,0.0000,4294.4000,0.1113,1160.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1160.6486,0.0000,0.0000,0.0000,3133.7514,3133.7514,15.1468,5.3501,10.2484,-4.7072,-70608.6430,1.8687,322.9489,3.2295,15.1468,5.3128,10.2298,-4.7248,-37798.2584,0.9965,323.1804,3.2318,15.1468,5.3026,10.2247,-4.7307,-33114.6168,0.8721,323.3184,3.2332,3.7373,0.4022,0.0000,0.4022,-109022.0000,-141521.5181,-141521.5181
5334.0000,5.6784,17.9006,0.0000,197051.0000,-197051.0000,5.1089,0.0000,0.0000,0.0000,43789.1111,4.5000,1.0000,43789.1111,1.9405,0.0000,240840.1111,0.0000,-240840.1111,5.6784,-1.6189,12733.2000,0.0000,12733.2000,0.3301,3441.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3441.4054,0.0441,0.0000,0.0000,9291.7946,9291.7946,5.6784,17.7192,0.0000,228.4000,-228.4000,0.0059,0.0000,0.0000,0.0000,46.6122,4.9000,1.0000,46.6122,0.0002,0.0000,275.0122,0.0000,-275.0122,5.6784,-1.6189,491.5000,0.0000,491.5000,0.0127,132.8378,3.7000,1.0000,0.0000,0.0000,0.0000,132.8378,0.0002,0.0000,0.0000,358.6622,358.6622,5.6784,17.7192,0.0000,12431.1000,-12431.1000,0.3223,0.0000,0.0000,0.0000,2536.9592,4.9000,1.0000,2536.9592,0.0085,0.0000,14968.0592,0.0000,-14968.0592,5.6784,-1.6189,14384.9000,0.0000,14384.9000,0.3730,3887.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3887.8108,0.0000,0.0000,0.0000,10497.0892,10497.0892,15.6201,5.6980,10.6590,-7.8490,-117734.8438,3.0765,522.3921,5.2239,15.6201,5.6632,10.6416,-7.8758,-63006.4761,1.6406,522.7348,5.2273,15.6201,5.6538,10.6369,-7.8849,-55194.3167,1.4359,522.9488,5.2295,6.1530,1.9935,0.0000,1.9935,-182100.9000,-235935.6366,-235935.6366
5335.0000,6.1213,18.3435,0.0000,246399.7000,-246399.7000,6.3884,0.0000,0.0000,0.0000,54755.4889,4.5000,1.0000,54755.4889,3.6296,0.0000,301155.1889,0.0000,-301155.1889,6.1213,-1.1760,21631.1000,0.0000,21631.1000,0.5608,5846.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5846.2432,0.1226,0.0000,0.0000,15784.8568,15784.8568,6.1213,18.1621,0.0000,3119.4000,-3119.4000,0.0809,0.0000,0.0000,0.0000,636.6122,4.9000,1.0000,636.6122,0.0057,0.0000,3756.0122,0.0000,-3756.0122,6.1213,-1.1760,976.9000,0.0000,976.9000,0.0253,264.0270,3.7000,1.0000,0.0000,0.0000,0.0000,264.0270,0.0007,0.0000,0.0000,712.8730,712.8730,6.1213,18.1621,0.0000,14729.4000,-14729.4000,0.3819,0.0000,0.0000,0.0000,3006.0000,4.9000,1.0000,3006.0000,0.0136,0.0000,17735.4000,0.0000,-17735.4000,6.1213,-1.1760,15288.5000,0.0000,15288.5000,0.3964,4132.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4132.0270,0.0000,0.0000,0.0000,11156.4730,11156.4730,15.8846,6.1397,11.0121,-9.8145,-147217.3462,3.9168,655.1357,6.5514,15.8846,6.1070,10.9958,-9.8466,-78772.7038,2.0888,655.5342,6.5553,15.8846,6.0982,10.9914,-9.8575,-69002.3484,1.8281,655.7928,6.5579,7.8337,3.7723,0.0000,3.7723,-226352.0000,-294992.3984,-294992.3984
5336.0000,6.5069,18.7291,0.0000,270076.5000,-270076.5000,7.0022,0.0000,0.0000,0.0000,60017.0000,4.5000,1.0000,60017.0000,4.8120,0.0000,330093.5000,0.0000,-330093.5000,6.5069,-0.7904,26388.6000,0.0000,26388.6000,0.6842,7132.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7132.0541,0.2169,0.0000,0.0000,19256.5459,19256.5459,6.5069,18.5477,0.0000,52494.5000,-52494.5000,1.3610,0.0000,0.0000,0.0000,10713.1633,4.9000,1.0000,10713.1633,0.3691,0.0000,63207.6633,0.0000,-63207.6633,6.5069,-0.7904,1633.9000,0.0000,1633.9000,0.0424,441.5946,3.7000,1.0000,0.0000,0.0000,0.0000,441.5946,0.0037,0.0000,0.0000,1192.3054,1192.3054,6.5069,18.5477,0.0000,16074.9000,-16074.9000,0.4168,0.0000,0.0000,0.0000,3280.5918,4.9000,1.0000,3280.5918,0.0216,0.0000,19355.4918,0.0000,-19355.4918,6.5069,-0.7904,14686.1000,0.0000,14686.1000,0.3808,3969.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3969.2162,0.0000,0.0000,0.0000,10716.8838,10716.8838,16.5105,6.5241,11.5173,-12.6945,-190417.8983,4.9436,809.3662,8.0937,16.5105,6.4935,11.5020,-12.7322,-101857.4245,2.6364,809.8157,8.0982,16.5105,6.4855,11.4980,-12.7451,-89215.5973,2.3073,810.1218,8.1012,9.8873,5.4232,0.0000,5.4232,-295937.3000,-381490.9200,-381490.9200
5337.0000,6.8125,19.0347,0.0000,286603.3000,-286603.3000,7.4307,0.0000,0.0000,0.0000,63689.6222,4.5000,1.0000,63689.6222,5.7272,0.0000,350292.9222,0.0000,-350292.9222,6.8125,-0.4848,29997.3000,0.0000,29997.3000,0.7777,8107.3784,3.7000,1.0000,0.0000,0.0000,0.0000,8107.3784,0.2927,0.0000,0.0000,21889.9216,21889.9216,6.8125,18.8533,0.0000,69868.5000,-69868.5000,1.8115,0.0000,0.0000,0.0000,14258.8776,4.9000,1.0000,14258.8776,0.6611,0.0000,84127.3776,0.0000,-84127.3776,6.8125,-0.4848,1770.8000,0.0000,1770.8000,0.0459,478.5946,3.7000,1.0000,0.0000,0.0000,0.0000,478.5946,0.0053,0.0000,0.0000,1292.2054,1292.2054,6.8125,18.8533,0.0000,19087.6000,-19087.6000,0.4949,0.0000,0.0000,0.0000,3895.4286,4.9000,1.0000,3895.4286,0.0332,0.0000,22983.0286,0.0000,-22983.0286,6.8125,-0.4848,12878.9000,0.0000,12878.9000,0.3339,3480.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3480.7838,0.0000,0.0000,0.0000,9398.1162,9398.1162,16.9223,6.8288,11.8756,-14.1378,-212066.7596,5.4473,878.4723,8.7847,16.9223,6.7997,11.8610,-14.1774,-113419.2167,2.9050,878.9324,8.7893,16.9223,6.7920,11.8572,-14.1910,-99337.1089,2.5424,879.2554,8.7926,10.8946,6.7195,0.0000,6.7195,-330912.4000,-424823.0851,-424823.0851
5338.0000,7.1295,19.3517,0.0000,298196.4000,-298196.4000,7.7313,0.0000,0.0000,0.0000,66265.8667,4.5000,1.0000,66265.8667,6.4716,0.0000,364462.2667,0.0000,-364462.2667,7.1295,-0.1678,35410.3000,0.0000,35410.3000,0.9181,9570.3514,3.7000,1.0000,0.0000,0.0000,0.0000,9570.3514,0.4001,0.0000,0.0000,25839.9486,25839.9486,7.1295,19.1703,0.0000,84701.5000,-84701.5000,2.1960,0.0000,0.0000,0.0000,17286.0204,4.9000,1.0000,17286.0204,0.9973,0.0000,101987.5204,0.0000,-101987.5204,7.1295,-0.1678,1814.5000,0.0000,1814.5000,0.0470,490.4054,3.7000,1.0000,0.0000,0.0000,0.0000,490.4054,0.0067,0.0000,0.0000,1324.0946,1324.0946,7.1295,19.1703,0.0000,23507.0000,-23507.0000,0.6095,0.0000,0.0000,0.0000,4797.3469,4.9000,1.0000,4797.3469,0.0549,0.0000,28304.3469,0.0000,-28304.3469,7.1295,-0.1678,11674.0000,0.0000,11674.0000,0.3027,3155.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3155.1351,0.0000,0.0000,0.0000,8518.8649,8518.8649,17.2122,7.1452,12.1787,-15.2784,-229176.3910,5.9023,939.8396,9.3984,17.2122,7.1171,12.1647,-15.3197,-122557.6431,3.1476,940.3077,9.4031,17.2122,7.1099,12.1611,-15.3339,-107337.1918,2.7547,940.6451,9.4065,11.8046,7.9307,0.0000,7.9307,-357506.1000,-459071.2259,-459071.2259
5339.0000,7.3929,19.6151,0.0000,318732.1000,-318732.1000,8.2637,0.0000,0.0000,0.0000,70829.3556,4.5000,1.0000,70829.3556,7.7951,0.0000,389561.4556,0.0000,-389561.4556,7.3929,0.0956,37221.6000,0.0000,37221.6000,0.9650,10059.8919,3.7000,1.0000,0.0000,0.0000,0.0000,10059.8919,0.4797,0.0000,0.0000,27161.7081,27161.7081,7.3929,19.4337,0.0000,97622.8000,-97622.8000,2.5311,0.0000,0.0000,0.0000,19923.0204,4.9000,1.0000,19923.0204,1.3793,0.0000,117545.8204,0.0000,-117545.8204,7.3929,0.0956,2137.8000,0.0000,2137.8000,0.0554,577.7838,3.7000,1.0000,0.0000,0.0000,0.0000,577.7838,0.0096,0.0000,0.0000,1560.0162,1560.0162,7.3929,19.4337,0.0000,26687.2000,-26687.2000,0.6919,0.0000,0.0000,0.0000,5446.3673,4.9000,1.0000,5446.3673,0.0748,0.0000,32133.5673,0.0000,-32133.5673,7.3929,0.0956,9414.9000,0.0000,9414.9000,0.2441,2544.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2544.5676,0.0000,0.0000,0.0000,6870.3324,6870.3324,17.6335,7.4081,12.5208,-16.7634,-251450.7460,6.3756,1000.8479,10.0085,17.6335,7.3810,12.5072,-16.8063,-134450.3450,3.4000,1001.3221,10.0132,17.6335,7.3741,12.5038,-16.8211,-117747.6956,2.9756,1001.6734,10.0167,12.7513,9.7384,0.0000,9.7384,-394267.8000,-503648.7866,-503648.7866
5340.0000,7.5116,19.7338,0.0000,331657.0000,-331657.0000,8.5988,0.0000,0.0000,0.0000,73701.5556,4.5000,1.0000,73701.5556,8.5959,0.0000,405358.5556,0.0000,-405358.5556,7.5116,0.2143,32247.8000,0.0000,32247.8000,0.8361,8715.6216,3.7000,1.0000,0.0000,0.0000,0.0000,8715.6216,0.4159,0.0000,0.0000,23532.1784,23532.1784,7.5116,19.5524,0.0000,96219.7000,-96219.7000,2.4947,0.0000,0.0000,0.0000,19636.6735,4.9000,1.0000,19636.6735,1.3632,0.0000,115856.3735,0.0000,-115856.3735,7.5116,0.2143,2553.1000,0.0000,2553.1000,0.0662,690.0270,3.7000,1.0000,0.0000,0.0000,0.0000,690.0270,0.0118,0.0000,0.0000,1863.0730,1863.0730,7.5116,19.5524,0.0000,30293.1000,-30293.1000,0.7854,0.0000,0.0000,0.0000,6182.2653,4.9000,1.0000,6182.2653,0.0979,0.0000,36475.3653,0.0000,-36475.3653,7.5116,0.2143,8210.1000,0.0000,8210.1000,0.2129,2218.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2218.9459,0.0000,0.0000,0.0000,5991.1541,5991.1541,18.0129,7.5264,12.7697,-17.5186,-262778.4532,6.4970,1009.4364,10.0944,18.0129,7.4998,12.7564,-17.5614,-140491.4567,3.4648,1009.9022,10.0990,18.0129,7.4931,12.7530,-17.5763,-123033.9791,3.0323,1010.2518,10.1025,12.9940,10.4847,0.0000,10.4847,-415158.8000,-526303.8889,-526303.8889
5341.0000,7.8153,20.0375,0.0000,344288.9000,-344288.9000,8.9263,0.0000,0.0000,0.0000,76508.6444,4.5000,1.0000,76508.6444,9.6244,0.0000,420797.5444,0.0000,-420797.5444,7.8153,0.5180,37215.3000,0.0000,37215.3000,0.9649,10058.1892,3.7000,1.0000,0.0000,0.0000,0.0000,10058.1892,0.5433,0.0000,0.0000,27157.1108,27157.1108,7.8153,19.8561,0.0000,110142.3000,-110142.3000,2.8556,0.0000,0.0000,0.0000,22478.0204,4.9000,1.0000,22478.0204,1.8423,0.0000,132620.3204,0.0000,-132620.3204,7.8153,0.5180,2438.6000,0.0000,2438.6000,0.0632,659.0811,3.7000,1.0000,0.0000,0.0000,0.0000,659.0811,0.0133,0.0000,0.0000,1779.5189,1779.5189,7.8153,19.8561,0.0000,34068.2000,-34068.2000,0.8833,0.0000,0.0000,0.0000,6952.6939,4.9000,1.0000,6952.6939,0.1318,0.0000,41020.8939,0.0000,-41020.8939,7.8153,0.5180,7306.5000,0.0000,7306.5000,0.1894,1974.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1974.7297,0.0000,0.0000,0.0000,5331.7703,5331.7703,18.2768,7.8297,13.0533,-18.6466,-279698.5211,6.9414,1065.9269,10.6593,18.2768,7.8039,13.0404,-18.6909,-149527.5869,3.7017,1066.3985,10.6640,18.2768,7.7975,13.0371,-18.7063,-130944.2507,3.2397,1066.7612,10.6676,13.8828,12.1551,0.0000,12.1551,-441539.0000,-560170.3587,-560170.3587
5342.0000,8.0222,20.2444,0.0000,360619.8000,-360619.8000,9.3497,0.0000,0.0000,0.0000,80137.7333,4.5000,1.0000,80137.7333,10.9060,0.0000,440757.5333,0.0000,-440757.5333,8.0222,0.7249,35412.6000,0.0000,35412.6000,0.9181,9570.9730,3.7000,1.0000,0.0000,0.0000,0.0000,9570.9730,0.5517,0.0000,0.0000,25841.6270,25841.6270,8.0222,20.0630,0.0000,120053.8000,-120053.8000,3.1126,0.0000,0.0000,0.0000,24500.7755,4.9000,1.0000,24500.7755,2.2317,0.0000,144554.5755,0.0000,-144554.5755,8.0222,0.7249,1620.9000,0.0000,1620.9000,0.0420,438.0811,3.7000,1.0000,0.0000,0.0000,0.0000,438.0811,0.0096,0.0000,0.0000,1182.8189,1182.8189,8.0222,20.0630,0.0000,36590.3000,-36590.3000,0.9487,0.0000,0.0000,0.0000,7467.4082,4.9000,1.0000,7467.4082,0.1569,0.0000,44057.7082,0.0000,-44057.7082,8.0222,0.7249,6402.8000,0.0000,6402.8000,0.1660,1730.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1730.4865,0.0000,0.0000,0.0000,4672.3135,4672.3135,18.6816,8.0362,13.3589,-19.8961,-298442.1782,7.2686,1102.2452,11.0225,18.6816,8.0111,13.3463,-19.9414,-159531.0207,3.8762,1102.7154,11.0272,18.6816,8.0049,13.3432,-19.9571,-139699.8587,3.3924,1103.0845,11.0308,14.5372,13.8559,0.0000,13.8559,-473827.6000,-597673.0575,-597673.0575
5343.0000,8.2344,20.4566,0.0000,372302.6000,-372302.6000,9.6526,0.0000,0.0000,0.0000,82733.9111,4.5000,1.0000,82733.9111,11.8764,0.0000,455036.5111,0.0000,-455036.5111,8.2344,0.9371,33609.0000,0.0000,33609.0000,0.8714,9083.5135,3.7000,1.0000,0.0000,0.0000,0.0000,9083.5135,0.5449,0.0000,0.0000,24525.4865,24525.4865,8.2344,20.2752,0.0000,126512.5000,-126512.5000,3.2801,0.0000,0.0000,0.0000,25818.8776,4.9000,1.0000,25818.8776,2.5137,0.0000,152331.3776,0.0000,-152331.3776,8.2344,0.9371,1563.3000,0.0000,1563.3000,0.0405,422.5135,3.7000,1.0000,0.0000,0.0000,0.0000,422.5135,0.0099,0.0000,0.0000,1140.7865,1140.7865,8.2344,20.2752,0.0000,37946.9000,-37946.9000,0.9838,0.0000,0.0000,0.0000,7744.2653,4.9000,1.0000,7744.2653,0.1745,0.0000,45691.1653,0.0000,-45691.1653,8.2344,0.9371,7306.5000,0.0000,7306.5000,0.1894,1974.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1974.7297,0.0000,0.0000,0.0000,5331.7703,5331.7703,18.9737,8.2481,13.6109,-20.7088,-310631.7066,7.5089,1127.0203,11.2702,18.9737,8.2235,13.5986,-20.7545,-166036.1371,4.0044,1127.4870,11.2749,18.9737,8.2175,13.5956,-20.7705,-145393.1671,3.5046,1127.8594,11.2786,15.0179,15.1193,0.0000,15.1193,-494283.2000,-622061.0107,-622061.0107
5344.0000,8.1773,20.3995,0.0000,359146.3000,-359146.3000,9.3115,0.0000,0.0000,0.0000,79810.2889,4.5000,1.0000,79810.2889,10.6340,0.0000,438956.5889,0.0000,-438956.5889,8.1773,0.8800,28641.3000,0.0000,28641.3000,0.7426,7740.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7740.8919,0.4072,0.0000,0.0000,20900.4081,20900.4081,8.1773,20.2181,0.0000,107642.5000,-107642.5000,2.7908,0.0000,0.0000,0.0000,21967.8571,4.9000,1.0000,21967.8571,1.7728,0.0000,129610.3571,0.0000,-129610.3571,8.1773,0.8800,2015.2000,0.0000,2015.2000,0.0522,544.6486,3.7000,1.0000,0.0000,0.0000,0.0000,544.6486,0.0110,0.0000,0.0000,1470.5514,1470.5514,8.1773,20.2181,0.0000,37515.2000,-37515.2000,0.9727,0.0000,0.0000,0.0000,7656.1633,4.9000,1.0000,7656.1633,0.1628,0.0000,45171.3633,0.0000,-45171.3633,8.1773,0.8800,8511.3000,0.0000,8511.3000,0.2207,2300.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2300.3514,0.0000,0.0000,0.0000,6210.9486,6210.9486,18.9443,8.1912,13.5677,-19.4799,-292199.1341,7.0452,1059.2909,10.5929,18.9443,8.1662,13.5552,-19.5235,-156187.6376,3.7571,1059.7371,10.5974,18.9443,8.1601,13.5522,-19.5385,-136769.6295,3.2882,1060.0885,10.6009,14.0905,12.9879,0.0000,12.9879,-465136.2000,-585156.4012,-585156.4012
5345.0000,8.1018,20.3240,0.0000,365816.3000,-365816.3000,9.4845,0.0000,0.0000,0.0000,81292.5111,4.5000,1.0000,81292.5111,10.9659,0.0000,447108.8111,0.0000,-447108.8111,8.1018,0.8045,18712.7000,0.0000,18712.7000,0.4852,5057.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5057.4865,0.2407,0.0000,0.0000,13655.2135,13655.2135,8.1018,20.1426,0.0000,94513.2000,-94513.2000,2.4504,0.0000,0.0000,0.0000,19288.4082,4.9000,1.0000,19288.4082,1.3611,0.0000,113801.6082,0.0000,-113801.6082,8.1018,0.8045,1282.4000,0.0000,1282.4000,0.0332,346.5946,3.7000,1.0000,0.0000,0.0000,0.0000,346.5946,0.0062,0.0000,0.0000,935.8054,935.8054,8.1018,20.1426,0.0000,39185.3000,-39185.3000,1.0160,0.0000,0.0000,0.0000,7997.0000,4.9000,1.0000,7997.0000,0.1748,0.0000,47182.3000,0.0000,-47182.3000,8.1018,0.8045,11222.2000,0.0000,11222.2000,0.2910,3033.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3033.0270,0.0000,0.0000,0.0000,8189.1730,8189.1730,19.1302,8.1158,13.6230,-19.4856,-292284.1140,6.8801,1032.1287,10.3213,19.1302,8.0907,13.6104,-19.5283,-156226.4040,3.6691,1032.5659,10.3257,19.1302,8.0846,13.6074,-19.5431,-136802.0094,3.2111,1032.9086,10.3291,13.7602,12.7487,0.0000,12.7487,-468297.5000,-585312.5274,-585312.5274
5346.0000,7.6054,19.8276,0.0000,273842.4000,-273842.4000,7.0999,0.0000,0.0000,0.0000,60853.8667,4.5000,1.0000,60853.8667,4.9330,0.0000,334696.2667,0.0000,-334696.2667,7.6054,0.3081,15421.9000,0.0000,15421.9000,0.3998,4168.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4168.0811,0.1187,0.0000,0.0000,11253.8189,11253.8189,7.6054,19.6462,0.0000,64629.3000,-64629.3000,1.6756,0.0000,0.0000,0.0000,13189.6531,4.9000,1.0000,13189.6531,0.5245,0.0000,77818.9531,0.0000,-77818.9531,7.6054,0.3081,1078.5000,0.0000,1078.5000,0.0280,291.4865,3.7000,1.0000,0.0000,0.0000,0.0000,291.4865,0.0033,0.0000,0.0000,787.0135,787.0135,7.6054,19.6462,0.0000,39269.5000,-39269.5000,1.0181,0.0000,0.0000,0.0000,8014.1837,4.9000,1.0000,8014.1837,0.1490,0.0000,47283.6837,0.0000,-47283.6837,7.6054,0.3081,13180.1000,0.0000,13180.1000,0.3417,3562.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3562.1892,0.0000,0.0000,0.0000,9617.9108,9617.9108,18.3593,7.6205,12.9899,-14.5841,-218761.1933,5.2816,813.1646,8.1316,18.3593,7.5933,12.9763,-14.6196,-116957.0001,2.8166,813.5472,8.1355,18.3593,7.5867,12.9730,-14.6317,-102421.9668,2.4650,813.8277,8.1383,10.5632,5.7286,0.0000,5.7286,-348060.7000,-438140.1602,-438140.1602
5347.0000,7.4039,19.6261,0.0000,264892.8000,-264892.8000,6.8678,0.0000,0.0000,0.0000,58865.0667,4.5000,1.0000,58865.0667,4.4982,0.0000,323757.8667,0.0000,-323757.8667,7.4039,0.1066,15406.1000,0.0000,15406.1000,0.3994,4163.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4163.8108,0.1113,0.0000,0.0000,11242.2892,11242.2892,7.4039,19.4447,0.0000,59541.3000,-59541.3000,1.5437,0.0000,0.0000,0.0000,12151.2857,4.9000,1.0000,12151.2857,0.4378,0.0000,71692.5857,0.0000,-71692.5857,7.4039,0.1066,824.1000,0.0000,824.1000,0.0214,222.7297,3.7000,1.0000,0.0000,0.0000,0.0000,222.7297,0.0023,0.0000,0.0000,601.3703,601.3703,7.4039,19.4447,0.0000,36983.5000,-36983.5000,0.9589,0.0000,0.0000,0.0000,7547.6531,4.9000,1.0000,7547.6531,0.1270,0.0000,44531.1531,0.0000,-44531.1531,7.4039,0.1066,12577.6000,0.0000,12577.6000,0.3261,3399.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3399.3514,0.0000,0.0000,0.0000,9178.2486,9178.2486,18.1402,7.4194,12.7798,-13.9451,-209177.0216,5.0586,785.6294,7.8563,18.1402,7.3916,12.7659,-13.9800,-111839.7818,2.6977,786.0104,7.8601,18.1402,7.3847,12.7625,-13.9918,-97942.8940,2.3610,786.2856,7.8629,10.1173,5.1766,0.0000,5.1766,-332609.8000,-418959.6973,-418959.6973
5348.0000,6.9611,19.1833,0.0000,187026.2000,-187026.2000,4.8490,0.0000,0.0000,0.0000,41561.3778,4.5000,1.0000,41561.3778,1.7372,0.0000,228587.5778,0.0000,-228587.5778,6.9611,-0.3362,15405.5000,0.0000,15405.5000,0.3994,4163.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4163.6486,0.0624,0.0000,0.0000,11241.8514,11241.8514,6.9611,19.0019,0.0000,31990.9000,-31990.9000,0.8294,0.0000,0.0000,0.0000,6528.7551,4.9000,1.0000,6528.7551,0.1084,0.0000,38519.6551,0.0000,-38519.6551,6.9611,-0.3362,901.3000,0.0000,901.3000,0.0234,243.5946,3.7000,1.0000,0.0000,0.0000,0.0000,243.5946,0.0014,0.0000,0.0000,657.7054,657.7054,6.9611,19.0019,0.0000,34152.8000,-34152.8000,0.8855,0.0000,0.0000,0.0000,6969.9592,4.9000,1.0000,6969.9592,0.0849,0.0000,41122.7592,0.0000,-41122.7592,6.9611,-0.3362,11523.4000,0.0000,11523.4000,0.2988,3114.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3114.4324,0.0000,0.0000,0.0000,8408.9676,8408.9676,17.2074,6.9779,12.0926,-9.5816,-143723.4052,3.6427,582.1328,5.8213,17.2074,6.9478,12.0776,-9.6089,-76871.5267,1.9426,582.4481,5.8245,17.2074,6.9401,12.0738,-9.6181,-67326.5359,1.7001,582.6619,5.8266,7.2855,1.9942,0.0000,1.9942,-225339.7000,-287921.4677,-287921.4677
5349.0000,6.5706,18.7928,0.0000,173013.1000,-173013.1000,4.4857,0.0000,0.0000,0.0000,38447.3556,4.5000,1.0000,38447.3556,1.3931,0.0000,211460.4556,0.0000,-211460.4556,6.5706,-0.7267,13056.9000,0.0000,13056.9000,0.3385,3528.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3528.8919,0.0438,0.0000,0.0000,9528.0081,9528.0081,6.5706,18.6114,0.0000,24650.9000,-24650.9000,0.6391,0.0000,0.0000,0.0000,5030.7959,4.9000,1.0000,5030.7959,0.0632,0.0000,29681.6959,0.0000,-29681.6959,6.5706,-0.7267,530.8000,0.0000,530.8000,0.0138,143.4595,3.7000,1.0000,0.0000,0.0000,0.0000,143.4595,0.0006,0.0000,0.0000,387.3405,387.3405,6.5706,18.6114,0.0000,31156.8000,-31156.8000,0.8078,0.0000,0.0000,0.0000,6358.5306,4.9000,1.0000,6358.5306,0.0640,0.0000,37515.3306,0.0000,-37515.3306,6.5706,-0.7267,9414.9000,0.0000,9414.9000,0.2441,2544.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2544.5676,0.0000,0.0000,0.0000,6870.3324,6870.3324,16.9696,6.5881,11.7789,-8.7143,-130714.4847,3.2645,528.5982,5.2860,16.9696,6.5568,11.7632,-8.7398,-69918.5724,1.7409,528.8994,5.2890,16.9696,6.5488,11.7592,-8.7484,-61238.7438,1.5236,529.0987,5.2910,6.5290,1.5647,0.0000,1.5647,-205818.2000,-261871.8010,-261871.8010
5350.0000,6.3104,18.5327,0.0000,144558.8000,-144558.8000,3.7480,0.0000,0.0000,0.0000,32124.1778,4.5000,1.0000,32124.1778,0.8562,0.0000,176682.9778,0.0000,-176682.9778,6.3104,-0.9869,12747.9000,0.0000,12747.9000,0.3305,3445.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3445.3784,0.0323,0.0000,0.0000,9302.5216,9302.5216,6.3104,18.3512,0.0000,19039.0000,-19039.0000,0.4936,0.0000,0.0000,0.0000,3885.5102,4.9000,1.0000,3885.5102,0.0346,0.0000,22924.5102,0.0000,-22924.5102,6.3104,-0.9869,412.3000,0.0000,412.3000,0.0107,111.4324,3.7000,1.0000,0.0000,0.0000,0.0000,111.4324,0.0004,0.0000,0.0000,300.8676,300.8676,6.3104,18.3512,0.0000,27285.2000,-27285.2000,0.7074,0.0000,0.0000,0.0000,5568.4082,4.9000,1.0000,5568.4082,0.0431,0.0000,32853.6082,0.0000,-32853.6082,6.3104,-0.9869,8210.1000,0.0000,8210.1000,0.2129,2218.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2218.9459,0.0000,0.0000,0.0000,5991.1541,5991.1541,16.5278,6.3288,11.4283,-7.2159,-108238.1654,2.7515,452.1720,4.5217,16.5278,6.2961,11.4119,-7.2384,-57907.0513,1.4673,452.4447,4.5244,16.5278,6.2875,11.4077,-7.2459,-50721.3361,1.2842,452.6200,4.5262,5.5031,0.9666,0.0000,0.9666,-169512.7000,-216866.5529,-216866.5529
5351.0000,6.0002,18.2224,0.0000,131117.9000,-131117.9000,3.3995,0.0000,0.0000,0.0000,29137.3111,4.5000,1.0000,29137.3111,0.6588,0.0000,160255.2111,0.0000,-160255.2111,6.0002,-1.2971,12748.3000,0.0000,12748.3000,0.3305,3445.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3445.4865,0.0281,0.0000,0.0000,9302.8135,9302.8135,6.0002,18.0410,0.0000,17384.2000,-17384.2000,0.4507,0.0000,0.0000,0.0000,3547.7959,4.9000,1.0000,3547.7959,0.0270,0.0000,20931.9959,0.0000,-20931.9959,6.0002,-1.2971,401.4000,0.0000,401.4000,0.0104,108.4865,3.7000,1.0000,0.0000,0.0000,0.0000,108.4865,0.0003,0.0000,0.0000,292.9135,292.9135,6.0002,18.0410,0.0000,23637.8000,-23637.8000,0.6129,0.0000,0.0000,0.0000,4824.0408,4.9000,1.0000,4824.0408,0.0291,0.0000,28461.8408,0.0000,-28461.8408,6.0002,-1.2971,4595.6000,0.0000,4595.6000,0.1191,1242.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1242.0541,0.0000,0.0000,0.0000,3353.5459,3353.5459,16.3591,6.0191,11.1891,-6.5446,-98169.5895,2.4616,408.6396,4.0864,16.3591,5.9854,11.1722,-6.5654,-52523.3793,1.3127,408.8962,4.0890,16.3591,5.9765,11.1678,-6.5724,-46006.8061,1.1489,409.0580,4.0906,4.9231,0.7433,0.0000,0.7433,-154394.6000,-196699.7749,-196699.7749
5352.0000,5.7141,17.9363,0.0000,115059.9000,-115059.9000,2.9831,0.0000,0.0000,0.0000,25568.8667,4.5000,1.0000,25568.8667,0.4616,0.0000,140628.7667,0.0000,-140628.7667,5.7141,-1.5832,12737.6000,0.0000,12737.6000,0.3302,3442.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3442.5946,0.0224,0.0000,0.0000,9295.0054,9295.0054,5.7141,17.7549,0.0000,10148.4000,-10148.4000,0.2631,0.0000,0.0000,0.0000,2071.1020,4.9000,1.0000,2071.1020,0.0101,0.0000,12219.5020,0.0000,-12219.5020,5.7141,-1.5832,410.3000,0.0000,410.3000,0.0106,110.8919,3.7000,1.0000,0.0000,0.0000,0.0000,110.8919,0.0002,0.0000,0.0000,299.4081,299.4081,5.7141,17.7549,0.0000,19936.4000,-19936.4000,0.5169,0.0000,0.0000,0.0000,4068.6531,4.9000,1.0000,4068.6531,0.0175,0.0000,24005.0531,0.0000,-24005.0531,5.7141,-1.5832,1432.8000,0.0000,1432.8000,0.0371,387.2432,3.7000,1.0000,0.0000,0.0000,0.0000,387.2432,0.0000,0.0000,0.0000,1045.5568,1045.5568,16.1203,5.7338,10.9270,-5.5300,-82949.2845,2.0706,347.5878,3.4759,16.1203,5.6988,10.9095,-5.5481,-44384.7545,1.1042,347.8163,3.4782,16.1203,5.6895,10.9049,-5.5542,-38879.3125,0.9664,347.9573,3.4796,4.1412,0.5118,0.0000,0.5118,-130564.0000,-166213.3515,-166213.3515
5353.0000,5.5610,17.7832,0.0000,107870.7000,-107870.7000,2.7967,0.0000,0.0000,0.0000,23971.2667,4.5000,1.0000,23971.2667,0.3873,0.0000,131841.9667,0.0000,-131841.9667,5.5610,-1.7363,12725.6000,0.0000,12725.6000,0.3299,3439.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3439.3514,0.0201,0.0000,0.0000,9286.2486,9286.2486,5.5610,17.6018,0.0000,6976.0000,-6976.0000,0.1809,0.0000,0.0000,0.0000,1423.6735,4.9000,1.0000,1423.6735,0.0054,0.0000,8399.6735,0.0000,-8399.6735,5.5610,-1.7363,402.1000,0.0000,402.1000,0.0104,108.6757,3.7000,1.0000,0.0000,0.0000,0.0000,108.6757,0.0002,0.0000,0.0000,293.4243,293.4243,5.5610,17.6018,0.0000,17195.0000,-17195.0000,0.4458,0.0000,0.0000,0.0000,3509.1837,4.9000,1.0000,3509.1837,0.0119,0.0000,20704.1837,0.0000,-20704.1837,5.5610,-1.7363,830.1000,0.0000,830.1000,0.0215,224.3514,3.7000,1.0000,0.0000,0.0000,0.0000,224.3514,0.0000,0.0000,0.0000,605.7486,605.7486,15.8871,5.5812,10.7341,-5.0155,-75232.7231,1.8926,320.3452,3.2035,15.8871,5.5453,10.7162,-5.0325,-40260.1237,1.0093,320.5623,3.2056,15.8871,5.5357,10.7114,-5.0382,-35267.5554,0.8833,320.6945,3.2069,3.7853,0.4248,0.0000,0.4248,-118083.9000,-150760.4022,-150760.4022
5354.0000,5.4487,17.6709,0.0000,96775.3000,-96775.3000,2.5091,0.0000,0.0000,0.0000,21505.6222,4.5000,1.0000,21505.6222,0.2900,0.0000,118280.9222,0.0000,-118280.9222,5.4487,-1.8486,12725.7000,0.0000,12725.7000,0.3299,3439.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3439.3784,0.0173,0.0000,0.0000,9286.3216,9286.3216,5.4487,17.4895,0.0000,5769.1000,-5769.1000,0.1496,0.0000,0.0000,0.0000,1177.3673,4.9000,1.0000,1177.3673,0.0037,0.0000,6946.4673,0.0000,-6946.4673,5.4487,-1.8486,409.2000,0.0000,409.2000,0.0106,110.5946,3.7000,1.0000,0.0000,0.0000,0.0000,110.5946,0.0001,0.0000,0.0000,298.6054,298.6054,5.4487,17.4895,0.0000,14628.8000,-14628.8000,0.3793,0.0000,0.0000,0.0000,2985.4694,4.9000,1.0000,2985.4694,0.0078,0.0000,17614.2694,0.0000,-17614.2694,5.4487,-1.8486,378.5000,0.0000,378.5000,0.0098,102.2973,3.7000,1.0000,0.0000,0.0000,0.0000,102.2973,0.0000,0.0000,0.0000,276.2027,276.2027,15.6242,5.4694,10.5468,-4.4237,-66355.0532,1.6941,289.0555,2.8906,15.6242,5.4327,10.5285,-4.4393,-35514.0939,0.9035,289.2574,2.8926,15.6242,5.4228,10.5235,-4.4445,-31111.3822,0.7907,289.3786,2.8938,3.3883,0.3188,0.0000,0.3188,-103659.8000,-132980.5292,-132980.5292
5355.0000,5.3920,17.6142,0.0000,86425.7000,-86425.7000,2.2407,0.0000,0.0000,0.0000,19205.7111,4.5000,1.0000,19205.7111,0.2145,0.0000,105631.4111,0.0000,-105631.4111,5.3920,-1.9053,12740.2000,0.0000,12740.2000,0.3303,3443.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3443.2973,0.0147,0.0000,0.0000,9296.9027,9296.9027,5.3920,17.4328,0.0000,3702.1000,-3702.1000,0.0960,0.0000,0.0000,0.0000,755.5306,4.9000,1.0000,755.5306,0.0018,0.0000,4457.6306,0.0000,-4457.6306,5.3920,-1.9053,402.8000,0.0000,402.8000,0.0104,108.8649,3.7000,1.0000,0.0000,0.0000,0.0000,108.8649,0.0001,0.0000,0.0000,293.9351,293.9351,5.3920,17.4328,0.0000,12682.9000,-12682.9000,0.3288,0.0000,0.0000,0.0000,2588.3469,4.9000,1.0000,2588.3469,0.0053,0.0000,15271.2469,0.0000,-15271.2469,5.3920,-1.9053,378.5000,0.0000,378.5000,0.0098,102.2973,3.7000,1.0000,0.0000,0.0000,0.0000,102.2973,0.0000,0.0000,0.0000,276.2027,276.2027,15.3199,5.4131,10.3665,-3.8416,-57623.5117,1.5081,259.3063,2.5931,15.3199,5.3756,10.3477,-3.8558,-30846.1724,0.8042,259.4925,2.5949,15.3199,5.3655,10.3427,-3.8605,-27023.5640,0.7038,259.6031,2.5960,3.0161,0.2364,0.0000,0.2364,-89289.2000,-115493.2481,-115493.2481
5356.0000,5.3476,17.5699,0.0000,81723.7000,-81723.7000,2.1188,0.0000,0.0000,0.0000,18160.8222,4.5000,1.0000,18160.8222,0.1857,0.0000,99884.5222,0.0000,-99884.5222,5.3476,-1.9496,12740.0000,0.0000,12740.0000,0.3303,3443.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3443.2432,0.0140,0.0000,0.0000,9296.7568,9296.7568,5.3476,17.3885,0.0000,5772.7000,-5772.7000,0.1497,0.0000,0.0000,0.0000,1178.1020,4.9000,1.0000,1178.1020,0.0031,0.0000,6950.8020,0.0000,-6950.8020,5.3476,-1.9496,408.5000,0.0000,408.5000,0.0106,110.4054,3.7000,1.0000,0.0000,0.0000,0.0000,110.4054,0.0001,0.0000,0.0000,298.0946,298.0946,5.3476,17.3885,0.0000,11534.3000,-11534.3000,0.2990,0.0000,0.0000,0.0000,2353.9388,4.9000,1.0000,2353.9388,0.0043,0.0000,13888.2388,0.0000,-13888.2388,5.3476,-1.9496,830.0000,0.0000,830.0000,0.0215,224.3243,3.7000,1.0000,0.0000,0.0000,0.0000,224.3243,0.0000,0.0000,0.0000,605.6757,605.6757,15.1277,5.3691,10.2484,-3.6760,-55140.3707,1.4650,253.1838,2.5318,15.1277,5.3311,10.2294,-3.6900,-29520.0323,0.7813,253.3686,2.5337,15.1277,5.3207,10.2242,-3.6947,-25862.6330,0.6837,253.4776,2.5348,2.9300,0.2072,0.0000,0.2072,-85052.2000,-110523.0360,-110523.0360
5357.0000,5.5670,17.7892,0.0000,76093.2000,-76093.2000,1.9729,0.0000,0.0000,0.0000,16909.6000,4.5000,1.0000,16909.6000,0.1539,0.0000,93002.8000,0.0000,-93002.8000,5.5670,-1.7303,12740.3000,0.0000,12740.3000,0.3303,3443.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3443.3243,0.0129,0.0000,0.0000,9296.9757,9296.9757,5.5670,17.6078,0.0000,5495.6000,-5495.6000,0.1425,0.0000,0.0000,0.0000,1121.5510,4.9000,1.0000,1121.5510,0.0027,0.0000,6617.1510,0.0000,-6617.1510,5.5670,-1.7303,524.0000,0.0000,524.0000,0.0136,141.6216,3.7000,1.0000,0.0000,0.0000,0.0000,141.6216,0.0001,0.0000,0.0000,382.3784,382.3784,5.5670,17.6078,0.0000,11165.9000,-11165.9000,0.2895,0.0000,0.0000,0.0000,2278.7551,4.9000,1.0000,2278.7551,0.0043,0.0000,13444.6551,0.0000,-13444.6551,5.5670,-1.7303,4291.3000,0.0000,4291.3000,0.1113,1159.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1159.8108,0.0000,0.0000,0.0000,3131.4892,3131.4892,14.6553,5.5886,10.1219,-3.3338,-50007.4457,1.4300,248.4884,2.4849,14.6553,5.5502,10.1028,-3.3476,-26781.0589,0.7626,248.6722,2.4867,14.6553,5.5398,10.0975,-3.3522,-23465.2582,0.6674,248.7800,2.4878,2.8600,0.1739,0.0000,0.1739,-75199.1000,-100253.7629,-100253.7629
5358.0000,6.0541,18.2763,0.0000,87022.8000,-87022.8000,2.2562,0.0000,0.0000,0.0000,19338.4000,4.5000,1.0000,19338.4000,0.2175,0.0000,106361.2000,0.0000,-106361.2000,6.0541,-1.2432,12726.9000,0.0000,12726.9000,0.3300,3439.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3439.7027,0.0145,0.0000,0.0000,9287.1973,9287.1973,6.0541,18.0949,0.0000,681.5000,-681.5000,0.0177,0.0000,0.0000,0.0000,139.0816,4.9000,1.0000,139.0816,0.0003,0.0000,820.5816,0.0000,-820.5816,6.0541,-1.2432,492.6000,0.0000,492.6000,0.0128,133.1351,3.7000,1.0000,0.0000,0.0000,0.0000,133.1351,0.0001,0.0000,0.0000,359.4649,359.4649,6.0541,18.0949,0.0000,12115.1000,-12115.1000,0.3141,0.0000,0.0000,0.0000,2472.4694,4.9000,1.0000,2472.4694,0.0063,0.0000,14587.5694,0.0000,-14587.5694,6.0541,-1.2432,14374.2000,0.0000,14374.2000,0.3727,3884.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3884.9189,0.0011,0.0000,0.0000,10489.2811,10489.2811,14.0308,6.0755,10.0532,-3.3787,-50679.8727,1.6517,287.8690,2.8787,14.0308,6.0375,10.0341,-3.3945,-27156.0579,0.8808,288.0801,2.8808,14.0308,6.0271,10.0289,-3.3996,-23797.4772,0.7709,288.2048,2.8820,3.3034,0.2397,0.0000,0.2397,-72225.7000,-101633.4078,-101633.4078
5359.0000,5.8266,18.0488,0.0000,112607.1000,-112607.1000,2.9195,0.0000,0.0000,0.0000,25023.8000,4.5000,1.0000,25023.8000,0.4307,0.0000,137630.9000,0.0000,-137630.9000,5.8266,-1.4707,12725.1000,0.0000,12725.1000,0.3299,3439.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3439.2162,0.0201,0.0000,0.0000,9285.8838,9285.8838,5.8266,5.8266,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.8266,-1.4707,644.8000,0.0000,644.8000,0.0167,174.2703,3.7000,1.0000,0.0000,0.0000,0.0000,174.2703,0.0002,0.0000,0.0000,470.5297,470.5297,5.8266,17.8674,0.0000,14734.7000,-14734.7000,0.3820,0.0000,0.0000,0.0000,3007.0816,4.9000,1.0000,3007.0816,0.0105,0.0000,17741.7816,0.0000,-17741.7816,5.8266,-1.4707,15277.1000,0.0000,15277.1000,0.3961,4128.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4128.9459,0.0000,0.0000,0.0000,11148.1541,11148.1541,14.4470,5.8476,10.1473,-4.4713,-67070.1288,2.0221,351.0015,3.5100,14.4470,5.8104,10.1287,-4.4903,-35922.3084,1.0784,351.2523,3.5125,14.4470,5.8002,10.1236,-4.4965,-31475.6768,0.9438,351.4025,3.5140,4.0443,0.4615,0.0000,0.4615,-98694.8000,-134468.1141,-134468.1141
